Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4701,9.6618,12.2187,0.0000,119718.1000,-119718.1000,6.1388,0.0000,17976.4223,17976.4223,307.4934,137694.5223,0.0000,-137694.5223,12.2187,12.0557,13135.7000,0.0000,13135.7000,0.4914,3346.0849,0.0000,3346.0849,24.6129,0.0000,9789.6151,9789.6151,12.0557,12.2711,0.0000,7070.4000,-7070.4000,0.5880,0.0000,1128.3728,1128.3728,29.4516,8198.7728,0.0000,-8198.7728,12.2711,12.2638,410.2000,0.0000,410.2000,0.4250,104.4133,0.0000,104.4133,21.2882,0.0000,305.7867,305.7867,12.2638,12.7967,0.0000,23225.6000,-23225.6000,1.5060,0.0000,3826.1508,3826.1508,75.4379,27051.7508,0.0000,-27051.7508,12.7967,12.6752,8509.7000,0.0000,8509.7000,0.4250,2150.0644,0.0000,2150.0644,21.2882,0.0000,6359.6356,6359.6356,12.6752,9.0410,10.8581,10.8581,-7.2755,-109132.6973,10.8581,8.2878,10.1727,9.5730,-5.1456,-41164.5611,10.1727,7.9831,9.6618,9.0779,-4.3836,-30685.2382,14.3613,1150.9735,-127958.5000,-180982.4966
4702,9.4665,12.0158,0.0000,109225.9000,-109225.9000,5.4961,0.0000,16336.2577,16336.2577,275.3003,125562.1577,0.0000,-125562.1577,12.0158,11.8346,13138.3000,0.0000,13138.3000,0.4921,3356.4254,0.0000,3356.4254,24.6490,0.0000,9781.8746,9781.8746,11.8346,11.9865,0.0000,4571.4000,-4571.4000,0.4950,0.0000,727.5552,727.5552,24.7945,5298.9552,0.0000,-5298.9552,11.9865,11.9808,420.0000,0.0000,420.0000,0.4250,107.3418,0.0000,107.3418,21.2882,0.0000,312.6582,312.6582,11.9808,12.4817,0.0000,19057.3000,-19057.3000,1.2728,0.0000,3130.9257,3130.9257,63.7522,22188.2257,0.0000,-22188.2257,12.4817,12.3641,4759.5000,0.0000,4759.5000,0.4250,1207.8865,0.0000,1207.8865,21.2882,0.0000,3551.6135,3551.6135,12.3641,8.8583,10.6112,10.6112,-6.3087,-94629.7565,10.6112,8.1487,9.9545,9.3799,-4.4312,-35449.7056,9.9545,7.8630,9.4665,8.9088,-3.7636,-26345.0305,12.9090,1034.5740,-114536.8000,-156424.4927
4703,9.3088,11.8441,18.1000,90560.3000,-90542.2000,5.0087,4.0267,13501.7453,13505.7720,250.8854,104062.0453,14.0733,-104047.9720,11.8441,11.6467,13145.1000,0.0000,13145.1000,0.4938,3366.4081,0.0000,3366.4081,24.7349,0.0000,9778.6919,9778.6919,11.6467,11.7537,0.0000,9135.4000,-9135.4000,0.4950,0.0000,1450.6051,1450.6051,24.7945,10586.0051,0.0000,-10586.0051,11.7537,11.7474,366.4000,0.0000,366.4000,0.4250,93.9552,0.0000,93.9552,21.2882,0.0000,272.4448,272.4448,11.7474,12.1955,0.0000,15588.7000,-15588.7000,1.0442,0.0000,2555.4922,2555.4922,52.3040,18144.1922,0.0000,-18144.1922,12.1955,12.1238,1478.1000,0.0000,1478.1000,0.4250,376.6436,0.0000,376.6436,21.2882,0.0000,1101.4564,1101.4564,12.1238,8.7005,10.4122,10.4122,-5.6489,-84733.9603,10.4122,8.0353,9.7784,9.2238,-3.9221,-31376.8673,9.7784,7.7659,9.3088,8.7722,-3.3208,-23245.3160,11.8376,948.7088,-100276.7000,-139356.1436
4704,9.1547,11.5777,0.0000,85244.5000,-85244.5000,4.1481,0.0000,12670.2307,12670.2307,207.7788,97914.7307,0.0000,-97914.7307,11.5777,11.3502,13125.8000,0.0000,13125.8000,0.4954,3374.3363,0.0000,3374.3363,24.8169,0.0000,9751.4637,9751.4637,11.3502,11.5967,0.0000,5436.1000,-5436.1000,0.4950,0.0000,860.1495,860.1495,24.7945,6296.2495,0.0000,-6296.2495,11.5967,11.5904,375.7000,0.0000,375.7000,0.4250,96.5573,0.0000,96.5573,21.2882,0.0000,279.1427,279.1427,11.5904,12.0130,0.0000,13291.9000,-13291.9000,0.8541,0.0000,2175.8544,2175.8544,42.7807,15467.7544,0.0000,-15467.7544,12.0130,11.9874,852.3000,0.0000,852.3000,0.4250,217.7448,0.0000,217.7448,21.2882,0.0000,634.5552,634.5552,11.9874,8.4731,10.2303,10.2303,-5.0281,-75420.8636,10.2303,7.9045,9.6101,9.0674,-3.3276,-26621.0875,9.6101,7.6584,9.1547,8.6342,-2.7924,-19547.1427,10.2640,822.5937,-89618.7000,-121589.0938
4705,9.0290,11.4400,0.0000,75251.6000,-75251.6000,3.9019,0.0000,11157.1640,11157.1640,195.4463,86408.7640,0.0000,-86408.7640,11.4400,11.2000,13124.8000,0.0000,13124.8000,0.4969,3380.7756,0.0000,3380.7756,24.8887,0.0000,9744.0244,9744.0244,11.2000,11.3550,0.0000,5441.6000,-5441.6000,0.4950,0.0000,859.5116,859.5116,24.7945,6301.1116,0.0000,-6301.1116,11.3550,11.3482,367.1000,0.0000,367.1000,0.4250,94.6761,0.0000,94.6761,21.2882,0.0000,272.4239,272.4239,11.3482,11.7291,0.0000,11324.8000,-11324.8000,0.7282,0.0000,1849.8568,1849.8568,36.4759,13174.6568,0.0000,-13174.6568,11.7291,11.7135,384.0000,0.0000,384.0000,0.4250,98.5031,0.0000,98.5031,21.2882,0.0000,285.4969,285.4969,11.7135,8.4091,10.0613,10.0613,-4.4717,-67075.5149,10.0613,7.8304,9.4664,8.9458,-3.0190,-24152.1613,9.4664,7.5920,9.0290,8.5292,-2.5366,-17755.9128,9.7080,778.0367,-78142.1000,-108983.5890
4706,8.9071,11.2107,0.0000,66913.2000,-66913.2000,3.4420,0.0000,9897.1129,9897.1129,172.4094,76810.3129,0.0000,-76810.3129,11.2107,10.9512,13125.0000,0.0000,13125.0000,0.4980,3392.0461,0.0000,3392.0461,24.9433,0.0000,9732.9539,9732.9539,10.9512,11.1191,0.0000,3399.5000,-3399.5000,0.4950,0.0000,535.4308,535.4308,24.7945,3934.9308,0.0000,-3934.9308,11.1191,11.1119,373.5000,0.0000,373.5000,0.4250,96.6561,0.0000,96.6561,21.2882,0.0000,276.8439,276.8439,11.1119,11.4631,0.0000,9935.8000,-9935.8000,0.6930,0.0000,1619.6685,1619.6685,34.7123,11555.4685,0.0000,-11555.4685,11.4631,11.4555,384.0000,0.0000,384.0000,0.4250,98.8805,0.0000,98.8805,21.2882,0.0000,285.1195,285.1195,11.4555,8.3336,9.8945,9.8945,-3.9023,-58535.1784,9.8945,7.7621,9.3259,8.8283,-2.6655,-21323.7955,9.3259,7.5313,8.9071,8.4286,-2.2432,-15702.3521,8.9670,718.6466,-66366.0000,-95561.3260
4707,8.7898,10.9772,0.0000,63422.2000,-63422.2000,3.0584,0.0000,9359.2564,9359.2564,153.1975,72781.4564,0.0000,-72781.4564,10.9772,10.7002,13117.3000,0.0000,13117.3000,0.4999,3401.5606,0.0000,3401.5606,25.0386,0.0000,9715.7394,9715.7394,10.7002,10.8123,0.0000,3724.7000,-3724.7000,0.4950,0.0000,585.0104,585.0104,24.7945,4309.7104,0.0000,-4309.7104,10.8123,10.8044,368.7000,0.0000,368.7000,0.4250,95.8405,0.0000,95.8405,21.2882,0.0000,272.8595,272.8595,10.8044,11.1335,0.0000,9294.5000,-9294.5000,0.6930,0.0000,1511.2655,1511.2655,34.7123,10805.7655,0.0000,-10805.7655,11.1335,11.1253,851.9000,0.0000,851.9000,0.4250,220.4129,0.0000,220.4129,21.2882,0.0000,631.4871,631.4871,11.1253,8.3196,9.7225,9.7225,-3.2833,-49248.7597,9.7225,7.7141,9.1869,8.7183,-2.3501,-18800.7423,9.1869,7.4851,8.7898,8.3360,-1.9914,-13940.1396,8.3945,672.7666,-62103.5000,-81989.6415
4708,8.7009,10.8346,0.0000,59612.5000,-59612.5000,2.8969,0.0000,8781.8439,8781.8439,145.1069,68394.3439,0.0000,-68394.3439,10.8346,10.5499,13114.6000,0.0000,13114.6000,0.5015,3407.9248,0.0000,3407.9248,25.1214,0.0000,9706.6752,9706.6752,10.5499,10.6762,0.0000,5517.6000,-5517.6000,0.4950,0.0000,865.1849,865.1849,24.7945,6382.7849,0.0000,-6382.7849,10.6762,10.6683,498.9000,0.0000,498.9000,0.4250,129.9427,0.0000,129.9427,21.2882,0.0000,368.9573,368.9573,10.6683,10.9851,0.0000,9857.3000,-9857.3000,0.6930,0.0000,1601.0210,1601.0210,34.7123,11458.3210,0.0000,-11458.3210,10.9851,10.9666,4439.1000,0.0000,4439.1000,0.4250,1151.0092,0.0000,1151.0092,21.2882,0.0000,3288.0908,3288.0908,10.9666,8.2370,9.6018,9.6018,-3.1028,-46541.6179,9.6018,7.6621,9.0846,8.6320,-2.2049,-17639.1932,9.0846,7.4402,8.7009,8.2624,-1.8693,-13084.8737,8.1547,653.5481,-56934.8000,-77265.6849
4709,8.6226,10.6942,780.3000,74879.7000,-74099.4000,2.7215,175.7676,11014.2229,11189.9905,136.3210,85893.9229,604.5324,-85289.3905,10.6942,10.4003,13114.8000,0.0000,13114.8000,0.5026,3414.9654,0.0000,3414.9654,25.1764,0.0000,9699.8346,9699.8346,10.4003,10.5937,0.0000,4360.2000,-4360.2000,0.4950,0.0000,682.6005,682.6005,24.7945,5042.8005,0.0000,-5042.8005,10.5937,10.5825,370.8000,0.0000,370.8000,0.4250,96.6947,0.0000,96.6947,21.2882,0.0000,274.1053,274.1053,10.5825,10.9296,0.0000,12455.8000,-12455.8000,0.6930,0.0000,2021.6961,2021.6961,34.7123,14477.4961,0.0000,-14477.4961,10.9296,10.8300,14889.0000,0.0000,14889.0000,0.4250,3863.6680,0.0000,3863.6680,21.2882,0.0000,11025.3320,11025.3320,10.8300,8.1652,9.4976,9.4976,-2.9321,-43980.8986,9.4976,7.6135,8.9952,8.5556,-2.0731,-16584.7193,8.9952,7.3984,8.6226,8.1968,-1.7569,-12298.3259,7.8932,632.5936,-62540.8000,-72863.9437
4710,8.6056,10.8462,0.0000,83944.0000,-83944.0000,3.3814,0.0000,12343.4528,12343.4528,169.3735,96287.4528,0.0000,-96287.4528,10.8462,10.5912,13115.1000,0.0000,13115.1000,0.5038,3407.4778,0.0000,3407.4778,25.2363,0.0000,9707.6222,9707.6222,10.5912,10.7237,0.0000,2569.8000,-2569.8000,0.4950,0.0000,403.1372,403.1372,24.7945,2972.9372,0.0000,-2972.9372,10.7237,10.7165,363.7000,0.0000,363.7000,0.4250,94.6631,0.0000,94.6631,21.2882,0.0000,269.0369,269.0369,10.7165,11.0969,0.0000,14500.8000,-14500.8000,0.6930,0.0000,2356.1258,2356.1258,34.7123,16856.9258,0.0000,-16856.9258,11.0969,10.8070,15824.8000,0.0000,15824.8000,0.5697,4096.5371,0.0000,4096.5371,28.5372,0.0000,11728.2629,11728.2629,10.8070,8.1476,9.4773,9.4773,-3.3741,-50612.2156,9.4773,7.5999,8.9767,8.5386,-2.3821,-19056.8188,8.9767,7.3864,8.6056,8.1815,-2.0177,-14124.1605,9.1019,729.4611,-71711.0000,-83793.1949
4711,8.6074,10.9153,143.8000,97307.8000,-97164.0000,3.8303,32.4009,14309.0128,14341.4137,191.8573,111616.8128,111.3991,-111505.4137,10.9153,10.6825,17427.1000,0.0000,17427.1000,0.5025,4523.2417,0.0000,4523.2417,25.1724,0.0000,12903.8583,12903.8583,10.6825,10.7538,0.0000,5715.0000,-5715.0000,0.4950,0.0000,897.4366,897.4366,24.7945,6612.4366,0.0000,-6612.4366,10.7538,10.7473,378.0000,0.0000,378.0000,0.4250,98.3419,0.0000,98.3419,21.2882,0.0000,279.6581,279.6581,10.7473,11.1514,0.0000,14403.1000,-14403.1000,0.7944,0.0000,2340.8315,2340.8315,39.7896,16743.9315,0.0000,-16743.9315,11.1514,10.8702,15200.9000,0.0000,15200.9000,0.6038,3931.9219,0.0000,3931.9219,30.2462,0.0000,11268.9781,11268.9781,10.8702,8.1101,9.4901,9.4901,-3.8385,-57577.3448,9.4901,7.5856,8.9823,8.5379,-2.6487,-21189.6301,8.9823,7.3757,8.6074,8.1790,-2.2343,-15640.1213,9.9765,799.5557,-84276.1000,-94407.0962
4712,8.6395,11.0454,0.0000,110357.5000,-110357.5000,4.4335,0.0000,16238.0548,16238.0548,222.0744,126595.5548,0.0000,-126595.5548,11.0454,10.7668,21703.4000,0.0000,21703.4000,0.6670,5622.5177,0.0000,5622.5177,33.4099,0.0000,16080.8823,16080.8823,10.7668,10.9095,0.0000,17708.4000,-17708.4000,0.4950,0.0000,2783.3725,2783.3725,24.7945,20491.7725,0.0000,-20491.7725,10.9095,10.9035,365.4000,0.0000,365.4000,0.4250,94.8483,0.0000,94.8483,21.2882,0.0000,270.5517,270.5517,10.9035,11.2648,0.0000,16224.9000,-16224.9000,0.7890,0.0000,2640.2727,2640.2727,39.5214,18865.1727,0.0000,-18865.1727,11.2648,11.0215,13329.3000,0.0000,13329.3000,0.5795,3442.1507,0.0000,3442.1507,29.0274,0.0000,9887.1493,9887.1493,11.0215,8.0817,9.5516,9.5516,-4.5421,-68130.9108,9.5516,7.5783,9.0254,8.5650,-3.0489,-24390.9716,9.0254,7.3717,8.6395,8.1986,-2.5550,-17884.8033,11.0835,888.2780,-108892.7000,-110406.6858
4713,8.7321,11.0752,0.0000,118463.1000,-118463.1000,5.0364,0.0000,17462.0314,17462.0314,252.2753,135925.1314,0.0000,-135925.1314,11.0752,10.7776,25995.1000,0.0000,25995.1000,0.8289,6731.4239,0.0000,6731.4239,41.5176,0.0000,19263.6761,19263.6761,10.7776,11.1568,0.0000,29168.5000,-29168.5000,0.9287,0.0000,4585.1951,4585.1951,46.5164,33753.6951,0.0000,-33753.6951,11.1568,11.1518,375.7000,0.0000,375.7000,0.4250,97.1724,0.0000,97.1724,21.2882,0.0000,278.5276,278.5276,11.1518,11.5009,0.0000,20471.3000,-20471.3000,0.8888,0.0000,3338.2282,3338.2282,44.5204,23809.5282,0.0000,-23809.5282,11.5009,11.3178,12081.6000,0.0000,12081.6000,0.5072,3109.3307,0.0000,3109.3307,25.4055,0.0000,8972.2693,8972.2693,11.3178,8.0919,9.7048,9.7048,-5.8110,-87164.5270,9.7048,7.5929,9.1416,8.6489,-3.8044,-30435.5987,9.1416,7.3863,8.7321,8.2640,-3.1620,-22134.0737,12.9225,1035.6562,-129650.5000,-139734.1994
4714,8.8435,11.0250,0.0000,125314.1000,-125314.1000,5.4092,0.0000,18512.0961,18512.0961,270.9481,143826.1961,0.0000,-143826.1961,11.0250,10.7160,26000.7000,0.0000,26000.7000,0.9923,6737.7770,0.0000,6737.7770,49.7028,0.0000,19262.9230,19262.9230,10.7160,11.2576,0.0000,44050.5000,-44050.5000,1.5297,0.0000,6919.8832,6919.8832,76.6224,50970.3832,0.0000,-50970.3832,11.2576,11.2531,450.0000,0.0000,450.0000,0.4250,116.2199,0.0000,116.2199,21.2882,0.0000,333.7801,333.7801,11.2531,11.6352,0.0000,24317.7000,-24317.7000,1.1214,0.0000,3968.9068,3968.9068,56.1732,28286.6068,0.0000,-28286.6068,11.6352,11.4911,9742.0000,0.0000,9742.0000,0.4579,2502.3741,0.0000,2502.3741,22.9377,0.0000,7239.6259,7239.6259,11.4911,8.2273,9.8592,9.8592,-6.7805,-101707.2506,9.8592,7.6569,9.2719,8.7581,-4.5754,-36602.8143,9.2719,7.4359,8.8435,8.3539,-3.8143,-26700.1641,14.9034,1194.4138,-157489.6000,-165010.2291
4715,8.9884,11.0343,0.0000,130356.3000,-130356.3000,5.7257,0.0000,19311.7754,19311.7754,286.8011,149668.0754,0.0000,-149668.0754,11.0343,10.7604,25997.6000,0.0000,25997.6000,0.9933,6736.0697,0.0000,6736.0697,49.7551,0.0000,19261.5303,19261.5303,10.7604,11.4852,0.0000,42079.9000,-42079.9000,2.3097,0.0000,6613.5628,6613.5628,115.6928,48693.4628,0.0000,-48693.4628,11.4852,11.4804,460.5000,0.0000,460.5000,0.4250,118.5416,0.0000,118.5416,21.2882,0.0000,341.9584,341.9584,11.4804,11.8828,0.0000,26361.3000,-26361.3000,1.3322,0.0000,4311.0342,4311.0342,66.7286,30672.3342,0.0000,-30672.3342,11.8828,11.7797,8494.3000,0.0000,8494.3000,0.4250,2174.1550,0.0000,2174.1550,21.2882,0.0000,6320.1450,6320.1450,11.7797,8.3478,10.0638,10.0638,-8.0449,-120673.5506,10.0638,7.7327,9.4421,8.8982,-5.4645,-43716.2785,9.4421,7.4975,8.9884,8.4698,-4.5586,-31910.4569,16.8164,1347.7297,-163845.1000,-196300.2860
4716,9.0679,11.1512,0.0000,137733.2000,-137733.2000,5.9611,0.0000,20436.6754,20436.6754,298.5901,158169.8754,0.0000,-158169.8754,11.1512,10.8830,25997.2000,0.0000,25997.2000,0.9930,6724.5516,0.0000,6724.5516,49.7415,0.0000,19272.6484,19272.6484,10.8830,11.5608,0.0000,47493.7000,-47493.7000,2.2067,0.0000,7474.6491,7474.6491,110.5331,54968.3491,0.0000,-54968.3491,11.5608,11.5560,575.3000,0.0000,575.3000,0.4250,147.9323,0.0000,147.9323,21.2882,0.0000,427.3677,427.3677,11.5560,11.9829,0.0000,29237.4000,-29237.4000,1.4442,0.0000,4784.6148,4784.6148,72.3393,34022.0148,0.0000,-34022.0148,11.9829,11.8949,7558.5000,0.0000,7558.5000,0.4250,1931.8678,0.0000,1931.8678,21.2882,0.0000,5626.6322,5626.6322,11.8949,8.4405,10.1677,10.1677,-8.2740,-124110.6930,10.1677,7.7869,9.5328,8.9773,-5.7025,-45620.2779,9.5328,7.5403,9.0679,8.5366,-4.7724,-33406.7218,17.1825,1377.0729,-180333.3000,-203137.6927
4717,9.1778,11.2392,0.0000,149299.1000,-149299.1000,6.3013,0.0000,22201.1436,22201.1436,315.6324,171500.2436,0.0000,-171500.2436,11.2392,10.9880,25999.7000,0.0000,25999.7000,0.9911,6716.6379,0.0000,6716.6379,49.6439,0.0000,19283.0621,19283.0621,10.9880,11.7042,0.0000,54968.9000,-54968.9000,2.4916,0.0000,8661.3641,8661.3641,124.8035,63630.2641,0.0000,-63630.2641,11.7042,11.6987,464.7000,0.0000,464.7000,0.4250,119.2467,0.0000,119.2467,21.2882,0.0000,345.4533,345.4533,11.6987,12.1420,0.0000,32529.5000,-32529.5000,1.6018,0.0000,5330.2508,5330.2508,80.2331,37859.7508,0.0000,-37859.7508,12.1420,12.0686,6622.7000,0.0000,6622.7000,0.4250,1688.8545,0.0000,1688.8545,21.2882,0.0000,4933.8455,4933.8455,12.0686,8.5541,10.3114,10.3114,-8.9918,-134876.2770,10.3114,7.8608,9.6579,9.0861,-6.2698,-50158.1335,9.6579,7.6006,9.1778,8.6292,-5.2636,-36845.2841,18.3537,1470.9345,-203710.4000,-221879.6946
4718,9.3259,11.3759,0.0000,159802.8000,-159802.8000,6.8348,0.0000,23833.3616,23833.3616,342.3551,183636.1616,0.0000,-183636.1616,11.3759,11.1454,25998.3000,0.0000,25998.3000,0.9897,6703.0140,0.0000,6703.0140,49.5762,0.0000,19295.2860,19295.2860,11.1454,11.9059,0.0000,71880.7000,-71880.7000,2.8847,0.0000,11346.5353,11346.5353,144.4965,83227.2353,0.0000,-83227.2353,11.9059,11.9017,365.5000,0.0000,365.5000,0.4250,93.5205,0.0000,93.5205,21.2882,0.0000,271.9795,271.9795,11.9017,12.3542,0.0000,35193.2000,-35193.2000,1.7822,0.0000,5777.5853,5777.5853,89.2707,40970.7853,0.0000,-40970.7853,12.3542,12.2952,7558.5000,0.0000,7558.5000,0.4250,1921.6930,0.0000,1921.6930,21.2882,0.0000,5636.8070,5636.8070,12.2952,8.7079,10.5016,10.5016,-10.0073,-150109.3841,10.5016,7.9644,9.8250,9.2330,-7.0779,-56623.2937,9.8250,7.6861,9.3259,8.7556,-5.9667,-41767.2019,20.0122,1603.8599,-232954.4000,-248499.8797
4719,9.5205,11.4913,149.5000,161857.3000,-161707.8000,7.3220,33.1327,24234.4014,24267.5340,366.7565,186091.7014,116.3673,-185975.3340,11.4913,11.2842,25997.5000,0.0000,25997.5000,0.9875,6691.6719,0.0000,6691.6719,49.4614,0.0000,19305.8281,19305.8281,11.2842,12.1771,0.0000,69658.9000,-69658.9000,3.7742,0.0000,11013.5416,11013.5416,189.0512,80672.4416,0.0000,-80672.4416,12.1771,12.1742,377.4000,0.0000,377.4000,0.4250,96.1927,0.0000,96.1927,21.2882,0.0000,281.2073,281.2073,12.1742,12.6138,0.0000,37456.5000,-37456.5000,1.9283,0.0000,6165.1432,6165.1432,96.5872,43621.6432,0.0000,-43621.6432,12.6138,12.5533,8806.2000,0.0000,8806.2000,0.4250,2230.7121,0.0000,2230.7121,21.2882,0.0000,6575.4879,6575.4879,12.5533,8.9270,10.7401,10.7401,-11.2689,-169033.2090,10.7401,8.1159,10.0403,9.4280,-8.1551,-65240.7549,10.0403,7.8125,9.5205,8.9264,-6.9233,-48463.2970,22.2929,1786.6385,-233642.1000,-282737.2610
4720,9.6151,11.5967,932.0000,149810.5000,-148878.5000,7.4177,206.2024,22473.6413,22679.8438,371.5505,172284.1413,725.7976,-171558.3438,11.5967,11.3909,21706.3000,0.0000,21706.3000,0.9855,5578.6640,0.0000,5578.6640,49.3658,0.0000,16127.6360,16127.6360,11.3909,12.2504,0.0000,67910.5000,-67910.5000,3.6593,0.0000,10750.5705,10750.5705,183.2931,78661.0705,0.0000,-78661.0705,12.2504,12.2474,365.8000,0.0000,365.8000,0.4250,93.1390,0.0000,93.1390,21.2882,0.0000,272.6610,272.6610,12.2474,12.7121,0.0000,39592.7000,-39592.7000,2.0525,0.0000,6521.3961,6521.3961,102.8103,46114.0961,0.0000,-46114.0961,12.7121,12.6421,11613.6000,0.0000,11613.6000,0.4250,2937.7873,0.0000,2937.7873,21.2882,0.0000,8675.8127,8675.8127,12.6421,9.0465,10.8443,10.8443,-11.2510,-168765.0856,10.8443,8.2053,10.1405,9.5248,-8.2579,-66062.8905,10.1405,7.8884,9.6151,9.0145,-7.0471,-49329.8983,22.4475,1799.0309,-222696.0000,-284157.8744
4721,9.6278,11.5472,17.3000,140881.8000,-140864.5000,6.8330,3.8267,21139.6715,21143.4982,342.2628,162021.4715,13.4733,-162007.9982,11.5472,11.3668,13121.3000,0.0000,13121.3000,0.8214,3374.6634,0.0000,3374.6634,41.1460,0.0000,9746.6366,9746.6366,11.3668,12.2468,0.0000,59626.0000,-59626.0000,3.5687,0.0000,9436.4093,9436.4093,178.7572,69062.4093,0.0000,-69062.4093,12.2468,12.2437,375.1000,0.0000,375.1000,0.4250,95.5119,0.0000,95.5119,21.2882,0.0000,279.5881,279.5881,12.2437,12.7596,0.0000,41013.2000,-41013.2000,2.1696,0.0000,6755.1252,6755.1252,108.6775,47768.3252,0.0000,-47768.3252,12.7596,12.6625,13641.2000,0.0000,13641.2000,0.4317,3448.3882,0.0000,3448.3882,21.6213,0.0000,10192.8118,10192.8118,12.6625,9.0513,10.8569,10.8569,-10.7598,-161396.4158,10.8569,8.2181,10.1532,9.5375,-7.8622,-62897.7174,10.1532,7.9013,9.6278,9.0273,-6.7097,-46967.7385,21.3741,1713.0073,-214366.1000,-271261.8717
4722,9.6063,11.5517,142.6000,128770.6000,-128628.0000,6.4656,31.5548,19313.9199,19345.4747,323.8633,148084.5199,111.0452,-147973.4747,11.5517,11.4346,13114.9000,0.0000,13114.9000,0.4970,3372.7979,0.0000,3372.7979,24.8927,0.0000,9742.1021,9742.1021,11.4346,12.2641,0.0000,43498.2000,-43498.2000,3.1331,0.0000,6889.5441,6889.5441,156.9374,50387.7441,0.0000,-50387.7441,12.2641,12.2607,367.5000,0.0000,367.5000,0.4250,93.5537,0.0000,93.5537,21.2882,0.0000,273.9463,273.9463,12.2607,12.8344,0.0000,38975.9000,-38975.9000,2.2475,0.0000,6420.6375,6420.6375,112.5764,45396.5375,0.0000,-45396.5375,12.8344,12.7119,13017.4000,0.0000,13017.4000,0.5066,3287.2420,0.0000,3287.2420,25.3770,0.0000,9730.1580,9730.1580,12.7119,8.9794,10.8457,10.8457,-10.3606,-155408.5152,10.8457,8.1788,10.1345,9.5122,-7.4026,-59220.7196,10.1345,7.8707,9.6063,9.0026,-6.2837,-43986.0219,19.9122,1595.8442,-184602.3000,-258615.2567
4723,9.4912,11.5016,321.4000,106877.1000,-106555.7000,5.9032,71.2672,15992.9241,16064.1913,295.6928,122870.0241,250.1328,-122619.8913,11.5016,11.3693,13115.1000,0.0000,13115.1000,0.4967,3375.2795,0.0000,3375.2795,24.8787,0.0000,9739.8205,9739.8205,11.3693,12.0540,0.0000,20246.0000,-20246.0000,2.2862,0.0000,3204.2258,3204.2258,114.5150,23450.2258,0.0000,-23450.2258,12.0540,12.0503,372.8000,0.0000,372.8000,0.4250,95.1869,0.0000,95.1869,21.2882,0.0000,277.6131,277.6131,12.0503,12.6671,0.0000,35598.1000,-35598.1000,2.1359,0.0000,5852.2809,5852.2809,106.9851,41450.3809,0.0000,-41450.3809,12.6671,12.5349,11925.6000,0.0000,11925.6000,0.4829,3018.6260,0.0000,3018.6260,24.1879,0.0000,8906.9740,8906.9740,12.5349,8.8642,10.6995,10.6995,-9.0032,-135048.6085,10.6995,8.0967,10.0055,9.3981,-6.3839,-51071.2617,10.0055,7.8015,9.4912,8.9035,-5.4055,-37838.5560,17.5948,1410.1148,-136986.3000,-223958.4261
4724,9.2644,11.3725,813.2000,96242.6000,-95429.4000,4.8870,181.0571,14336.2107,14517.2678,244.7875,110578.8107,632.1429,-109946.6678,11.3725,11.2051,13121.1000,0.0000,13121.1000,0.4971,3383.1155,0.0000,3383.1155,24.8996,0.0000,9737.9845,9737.9845,11.2051,11.6084,0.0000,9895.8000,-9895.8000,1.0639,0.0000,1563.1534,1563.1534,53.2885,11458.9534,0.0000,-11458.9534,11.6084,11.6036,493.7000,0.0000,493.7000,0.4250,126.8628,0.0000,126.8628,21.2882,0.0000,366.8372,366.8372,11.6036,12.3162,0.0000,31594.4000,-31594.4000,1.9506,0.0000,5172.5512,5172.5512,97.7041,36766.9512,0.0000,-36766.9512,12.3162,12.1633,9742.0000,0.0000,9742.0000,0.4436,2478.1663,0.0000,2478.1663,22.2181,0.0000,7263.8337,7263.8337,12.1633,8.6429,10.4031,10.4031,-6.8214,-102320.8081,10.4031,7.9465,9.7480,9.1748,-4.7602,-38081.4999,9.7480,7.6755,9.2644,8.7117,-4.0159,-28111.5497,13.9006,1114.0465,-113562.8000,-168513.8578
4725,9.0899,11.2881,1403.3000,85555.6000,-84152.3000,4.3709,313.4289,12700.1499,13013.5788,218.9375,98255.7499,1089.8711,-97165.8788,11.2881,11.0934,13124.5000,0.0000,13124.5000,0.4984,3388.1235,0.0000,3388.1235,24.9641,0.0000,9736.3765,9736.3765,11.0934,11.3225,0.0000,6919.7000,-6919.7000,0.5197,0.0000,1091.6379,1091.6379,26.0318,8011.3379,0.0000,-8011.3379,11.3225,11.3152,375.0000,0.0000,375.0000,0.4250,96.7590,0.0000,96.7590,21.2882,0.0000,278.2410,278.2410,11.3152,12.0503,0.0000,27918.7000,-27918.7000,1.7309,0.0000,4559.0846,4559.0846,86.7022,32477.7846,0.0000,-32477.7846,12.0503,11.9052,8494.3000,0.0000,8494.3000,0.4250,2168.9602,0.0000,2168.9602,21.2882,0.0000,6325.3398,6325.3398,11.9052,8.4536,10.1794,10.1794,-5.7520,-86280.6074,10.1794,7.8240,9.5513,9.0017,-3.9253,-31402.3909,9.5513,7.5737,9.0899,8.5625,-3.2957,-23070.0203,11.9549,958.1091,-96996.9000,-140753.0187
4726,8.9490,11.0924,2048.7000,78023.8000,-75975.1000,3.8505,458.7499,11549.9638,12008.7137,192.8698,89573.7638,1589.9501,-87983.8137,11.0924,10.8777,13124.7000,0.0000,13124.7000,0.4992,3397.7896,0.0000,3397.7896,25.0055,0.0000,9726.9104,9726.9104,10.8777,11.0545,0.0000,4636.5000,-4636.5000,0.4950,0.0000,729.6583,729.6583,24.7945,5366.1583,0.0000,-5366.1583,11.0545,11.0483,369.2000,0.0000,369.2000,0.4250,95.6330,0.0000,95.6330,21.2882,0.0000,273.5670,273.5670,11.0483,11.7648,0.0000,24168.7000,-24168.7000,1.5295,0.0000,3937.7089,3937.7089,76.6106,28106.4089,0.0000,-28106.4089,11.7648,11.6254,4751.1000,0.0000,4751.1000,0.4250,1218.1214,0.0000,1218.1214,21.2882,0.0000,3532.9786,3532.9786,11.6254,8.3512,9.9883,9.9883,-4.9459,-74187.7890,9.9883,7.7415,9.3892,8.8649,-3.3938,-27150.7992,9.3892,7.5027,8.9490,8.4459,-2.8496,-19947.3274,10.8362,868.4563,-86535.3000,-121285.9155
4727,8.8333,10.9440,5220.5000,63810.9000,-58590.4000,3.4735,1171.4467,9424.6122,10596.0590,173.9867,73235.5122,4049.0533,-69186.4590,10.9440,10.7107,13124.8000,0.0000,13124.8000,0.5008,3405.1487,0.0000,3405.1487,25.0873,0.0000,9719.6513,9719.6513,10.7107,10.8395,0.0000,4904.9000,-4904.9000,0.4950,0.0000,770.4645,770.4645,24.7945,5675.3645,0.0000,-5675.3645,10.8395,10.8329,405.7000,0.0000,405.7000,0.4250,105.4166,0.0000,105.4166,21.2882,0.0000,300.2834,300.2834,10.8329,11.5072,0.0000,17857.5000,-17857.5000,1.3240,0.0000,2904.2643,2904.2643,66.3182,20761.7643,0.0000,-20761.7643,11.5072,11.4225,1475.7000,0.0000,1475.7000,0.4250,379.7532,0.0000,379.7532,21.2882,0.0000,1095.9468,1095.9468,11.4225,8.2454,9.8339,9.8339,-4.4134,-66200.8581,9.8339,7.6695,9.2568,8.7517,-3.0066,-24052.8722,9.2568,7.4419,8.8333,8.3493,-2.5211,-17647.5022,9.9650,798.6317,-66346.6000,-107901.2325
4728,8.6894,10.6933,2373.8000,60817.9000,-58444.1000,2.6769,534.0622,8957.4317,9491.4939,134.0855,69775.3317,1839.7378,-67935.5939,10.6933,10.4120,13104.4000,0.0000,13104.4000,0.5021,3412.3018,0.0000,3412.3018,25.1498,0.0000,9692.0982,9692.0982,10.4120,10.5764,0.0000,4705.7000,-4705.7000,0.4950,0.0000,736.7815,736.7815,24.7945,5442.4815,0.0000,-5442.4815,10.5764,10.5677,419.4000,0.0000,419.4000,0.4250,109.3959,0.0000,109.3959,21.2882,0.0000,310.0041,310.0041,10.5677,11.1691,0.0000,13610.3000,-13610.3000,0.9782,0.0000,2208.8263,2208.8263,49.0001,15819.1263,0.0000,-15819.1263,11.1691,11.1374,851.1000,0.0000,851.1000,0.4250,220.0923,0.0000,220.0923,21.2882,0.0000,631.0077,631.0077,11.1374,8.1348,9.6361,9.6361,-3.4545,-51816.9641,9.6361,7.5888,9.0901,8.6124,-2.3554,-18843.3538,9.0901,7.3729,8.6894,8.2315,-1.9757,-13829.8056,8.2533,661.4552,-62385.2000,-84490.1236
4729,8.5978,10.6554,2840.2000,53065.0000,-50224.8000,2.6680,640.0634,7801.7028,8441.7662,133.6404,60866.7028,2200.1366,-58666.5662,10.6554,10.3619,13094.2000,0.0000,13094.2000,0.5034,3411.5324,0.0000,3411.5324,25.2167,0.0000,9682.6676,9682.6676,10.3619,10.5267,0.0000,6152.5000,-6152.5000,0.4950,0.0000,962.7953,962.7953,24.7945,7115.2953,0.0000,-7115.2953,10.5267,10.5174,406.4000,0.0000,406.4000,0.4250,106.0821,0.0000,106.0821,21.2882,0.0000,300.3179,300.3179,10.5174,10.9966,0.0000,11038.5000,-11038.5000,0.7456,0.0000,1790.7416,1790.7416,37.3464,12829.2416,0.0000,-12829.2416,10.9966,10.9775,383.7000,0.0000,383.7000,0.4250,99.4725,0.0000,99.4725,21.2882,0.0000,284.2275,284.2275,10.9775,8.0485,9.5130,9.5130,-3.2227,-48340.6885,9.5130,7.5327,8.9849,8.5228,-2.1789,-17430.9550,8.9849,7.3257,8.5978,8.1553,-1.8255,-12778.6534,7.8930,632.5786,-53531.5000,-78550.2968
4730,8.5056,10.4403,3323.8000,46351.9000,-43028.1000,2.2916,750.3088,6802.6433,7552.9521,114.7856,53154.5433,2573.4912,-50581.0521,10.4403,10.1213,13094.5000,0.0000,13094.5000,0.5034,3422.3760,0.0000,3422.3760,25.2131,0.0000,9672.1240,9672.1240,10.1213,10.3559,0.0000,4191.5000,-4191.5000,0.4950,0.0000,654.2693,654.2693,24.7945,4845.7693,0.0000,-4845.7693,10.3559,10.3460,419.6000,0.0000,419.6000,0.4250,109.8026,0.0000,109.8026,21.2882,0.0000,309.7974,309.7974,10.3460,10.7691,0.0000,9179.8000,-9179.8000,0.6930,0.0000,1487.2500,1487.2500,34.7123,10667.0500,0.0000,-10667.0500,10.7691,10.7597,383.7000,0.0000,383.7000,0.4250,99.8025,0.0000,99.8025,21.2882,0.0000,283.8975,283.8975,10.7597,8.0052,9.3825,9.3825,-2.7836,-41753.7966,9.3825,7.4870,8.8770,8.4347,-1.9155,-15324.2100,8.8770,7.2853,8.5056,8.0812,-1.6085,-11259.5481,7.2494,580.9969,-42501.6000,-68337.5547
4731,8.4116,10.2010,3009.1000,58110.8000,-55101.7000,1.9622,680.4378,8513.0363,9193.4741,98.2863,66623.8363,2328.6622,-64295.1741,10.2010,9.8592,13094.7000,0.0000,13094.7000,0.5052,3434.4916,0.0000,3434.4916,25.3057,0.0000,9660.2084,9660.2084,9.8592,10.0306,0.0000,3762.8000,-3762.8000,0.4950,0.0000,585.7854,585.7854,24.7945,4348.5854,0.0000,-4348.5854,10.0306,10.0196,407.0000,0.0000,407.0000,0.4250,107.0171,0.0000,107.0171,21.2882,0.0000,299.9829,299.9829,10.0196,10.3969,0.0000,7968.1000,-7968.1000,0.6930,0.0000,1287.8267,1287.8267,34.7123,9255.9267,0.0000,-9255.9267,10.3969,10.3869,850.8000,0.0000,850.8000,0.4250,222.5066,0.0000,222.5066,21.2882,0.0000,628.2934,628.2934,10.3869,8.0767,9.2318,9.2318,-2.1763,-32645.1682,9.2318,7.4683,8.7615,8.3500,-1.6614,-13290.9941,8.7615,7.2620,8.4116,8.0118,-1.4126,-9888.5203,6.7581,541.6209,-52480.1000,-55824.6826
4732,8.3912,10.4180,198.2000,67001.5000,-66803.3000,2.5114,44.8351,9811.6581,9856.4932,125.7980,76813.1581,153.3649,-76659.7932,10.4180,10.1132,13097.2000,0.0000,13097.2000,0.5073,3424.2006,0.0000,3424.2006,25.4096,0.0000,9672.9994,9672.9994,10.1132,10.2503,0.0000,3701.3000,-3701.3000,0.4950,0.0000,577.7033,577.7033,24.7945,4279.0033,0.0000,-4279.0033,10.2503,10.2408,543.6000,0.0000,543.6000,0.4250,142.4725,0.0000,142.4725,21.2882,0.0000,401.1275,401.1275,10.2408,10.5327,0.0000,7791.1000,-7791.1000,0.6930,0.0000,1261.2634,1261.2634,34.7123,9052.3634,0.0000,-9052.3634,10.5327,10.5129,4431.5000,0.0000,4431.5000,0.4250,1156.6486,0.0000,1156.6486,21.2882,0.0000,3274.8514,3274.8514,10.5129,7.9230,9.2179,9.2179,-2.7384,-41075.9954,9.2179,7.4336,8.7421,8.3257,-1.8867,-15093.5483,8.7421,7.2383,8.3912,7.9902,-1.5901,-11130.3545,7.5851,607.8982,-60223.4000,-67299.8982
4733,8.3897,10.5767,1179.9000,155526.4000,-154346.5000,3.0444,266.9141,22774.5359,23041.4501,152.4952,178300.9359,912.9859,-177387.9501,10.5767,10.3005,13104.8000,0.0000,13104.8000,0.5055,3418.2298,0.0000,3418.2298,25.3205,0.0000,9686.5702,9686.5702,10.3005,10.4226,0.0000,4937.1000,-4937.1000,0.4950,0.0000,772.0974,772.0974,24.7945,5709.1974,0.0000,-5709.1974,10.4226,10.4112,500.4000,0.0000,500.4000,0.4250,130.8184,0.0000,130.8184,21.2882,0.0000,369.5816,369.5816,10.4112,10.6695,0.0000,12136.9000,-12136.9000,0.6930,0.0000,1967.3168,1967.3168,34.7123,14104.2168,0.0000,-14104.2168,10.6695,10.5760,14862.2000,0.0000,14862.2000,0.4250,3871.3703,0.0000,3871.3703,21.2882,0.0000,10990.8297,10990.8297,10.5760,7.8778,9.2269,9.2269,-3.1526,-47288.4011,9.2269,7.4157,8.7439,8.3213,-2.1162,-16929.6756,8.7439,7.2259,8.3897,7.9849,-1.7737,-12415.8943,8.3819,671.7577,-142953.1000,-76633.9710
4734,8.7023,11.6131,0.0000,220172.0000,-220172.0000,7.0340,0.0000,32435.6765,32435.6765,352.3314,252607.6765,0.0000,-252607.6765,11.6131,11.4534,22242.9000,0.0000,22242.9000,0.5044,5715.2252,0.0000,5715.2252,25.2671,0.0000,16527.6748,16527.6748,11.4534,11.5472,0.0000,19284.2000,-19284.2000,0.4950,0.0000,3055.0443,3055.0443,24.7945,22339.2443,0.0000,-22339.2443,11.5472,11.5411,1003.6000,0.0000,1003.6000,0.4250,258.1156,0.0000,258.1156,21.2882,0.0000,745.4844,745.4844,11.5411,11.7726,0.0000,16501.2000,-16501.2000,0.6930,0.0000,2700.0110,2700.0110,34.7123,19201.2110,0.0000,-19201.2110,11.7726,11.5914,15796.3000,0.0000,15796.3000,0.5712,4049.5161,0.0000,4049.5161,28.6107,0.0000,11746.7839,11746.7839,11.5914,7.8855,9.7384,9.7384,-7.5340,-113009.5736,9.7384,7.4713,9.1339,8.6049,-4.6089,-36871.3251,9.1339,7.2845,8.7023,8.2092,-3.7597,-26318.0022,14.5839,1168.8103,-216914.6000,-176198.9009
4735,9.1176,12.0320,0.0000,249148.3000,-249148.3000,10.0517,0.0000,37004.7202,37004.7202,503.4903,286153.0202,0.0000,-286153.0202,12.0320,11.8411,27137.3000,0.0000,27137.3000,0.8415,6931.1331,0.0000,6931.1331,42.1518,0.0000,20206.1669,20206.1669,11.8411,12.0987,0.0000,68901.4000,-68901.4000,1.0136,0.0000,10966.7836,10966.7836,50.7716,79868.1836,0.0000,-79868.1836,12.0987,12.0901,1682.6000,0.0000,1682.6000,0.4250,429.3440,0.0000,429.3440,21.2882,0.0000,1253.2560,1253.2560,12.0901,12.3116,0.0000,18753.7000,-18753.7000,0.9040,0.0000,3084.2598,3084.2598,45.2823,21837.9598,0.0000,-21837.9598,12.3116,12.1758,15173.6000,0.0000,15173.6000,0.5961,3860.1094,0.0000,3860.1094,29.8570,0.0000,11313.4906,11313.4906,12.1758,8.4057,10.2908,10.2908,-10.9040,-163559.6637,10.2908,7.7414,9.6109,9.0161,-7.3734,-58987.3949,9.6109,7.4968,9.1176,8.5539,-6.1146,-42802.3116,20.7479,1662.8192,-292809.9000,-265349.3702
4736,9.6135,12.1415,0.0000,268462.4000,-268462.4000,11.4018,0.0000,40271.8182,40271.8182,571.1181,308734.2182,0.0000,-308734.2182,12.1415,11.9631,30847.7000,0.0000,30847.7000,1.0197,7866.5303,0.0000,7866.5303,51.0769,0.0000,22981.1697,22981.1697,11.9631,12.6679,0.0000,88478.4000,-88478.4000,3.6264,0.0000,14104.0485,14104.0485,181.6485,102582.4485,0.0000,-102582.4485,12.6679,12.6568,1824.8000,0.0000,1824.8000,0.4250,461.8906,0.0000,461.8906,21.2882,0.0000,1362.9094,1362.9094,12.6568,12.8496,0.0000,22166.7000,-22166.7000,1.0276,0.0000,3666.1014,3666.1014,51.4731,25832.8014,0.0000,-25832.8014,12.8496,12.7496,13305.4000,0.0000,13305.4000,0.5676,3359.2499,0.0000,3359.2499,28.4306,0.0000,9946.1501,9946.1501,12.7496,9.0171,10.8833,10.8833,-14.1013,-211520.1746,10.8833,8.1517,10.1549,9.5175,-10.3200,-82560.3353,10.1549,7.8348,9.6135,8.9948,-8.7656,-61358.8932,27.1023,2172.0847,-333129.6000,-355439.4031
4737,10.0030,12.4335,0.0000,283686.5000,-283686.5000,12.3213,0.0000,42896.0865,42896.0865,617.1735,326582.5865,0.0000,-326582.5865,12.4335,12.2525,36419.3000,0.0000,36419.3000,1.1571,9248.9475,0.0000,9248.9475,57.9576,0.0000,27170.3525,27170.3525,12.2525,13.0597,0.0000,102339.4000,-102339.4000,4.6588,0.0000,16373.1716,16373.1716,233.3611,118712.5716,0.0000,-118712.5716,13.0597,13.0489,1868.2000,0.0000,1868.2000,0.4250,470.2843,0.0000,470.2843,21.2882,0.0000,1397.9157,1397.9157,13.0489,13.2522,0.0000,26812.1000,-26812.1000,1.2150,0.0000,4452.5885,4452.5885,60.8589,31264.6885,0.0000,-31264.6885,13.2522,13.1739,12059.9000,0.0000,12059.9000,0.4935,3027.7143,0.0000,3027.7143,24.7170,0.0000,9032.1857,9032.1857,13.1739,9.4712,11.3225,11.3225,-15.6937,-235405.0533,11.3225,8.5034,10.5708,9.9130,-11.9490,-95591.8213,10.5708,8.1376,10.0030,9.3542,-10.3131,-72191.7934,30.4060,2436.8553,-362490.6000,-403188.6680
4738,10.3386,12.6918,0.0000,305251.2000,-305251.2000,13.0500,0.0000,46479.9135,46479.9135,653.6730,351731.1135,0.0000,-351731.1135,12.6918,12.4960,38274.3000,0.0000,38274.3000,1.3597,9684.6703,0.0000,9684.6703,68.1049,0.0000,28589.6297,28589.6297,12.4960,13.3510,0.0000,112758.8000,-112758.8000,5.3943,0.0000,18096.8420,18096.8420,270.2004,130855.6420,0.0000,-130855.6420,13.3510,13.3409,2200.4000,0.0000,2200.4000,0.4250,551.6663,0.0000,551.6663,21.2882,0.0000,1648.7337,1648.7337,13.3409,13.5661,0.0000,30826.6000,-30826.6000,1.4700,0.0000,5135.4537,5135.4537,73.6328,35962.0537,0.0000,-35962.0537,13.5661,13.5010,9724.7000,0.0000,9724.7000,0.4444,2430.8411,0.0000,2430.8411,22.2618,0.0000,7293.8589,7293.8589,13.5010,9.8632,11.6821,11.6821,-16.8432,-252647.8731,11.6821,8.8277,10.9209,10.2549,-13.2161,-105728.8742,10.9209,8.4250,10.3386,9.6730,-11.5565,-80895.4221,33.2151,2661.9867,-398637.2000,-439272.1694
4739,10.6808,13.0210,0.0000,320375.7000,-320375.7000,14.0701,0.0000,49136.1309,49136.1309,704.7698,369511.8309,0.0000,-369511.8309,13.0210,12.8307,33169.6000,0.0000,33169.6000,1.4230,8354.3414,0.0000,8354.3414,71.2793,0.0000,24815.2586,24815.2586,12.8307,13.7010,0.0000,110256.8000,-110256.8000,5.9488,0.0000,17773.6184,17773.6184,297.9760,128030.4184,0.0000,-128030.4184,13.7010,13.6900,2631.7000,0.0000,2631.7000,0.4250,656.6106,0.0000,656.6106,21.2882,0.0000,1975.0894,1975.0894,13.6900,13.9292,0.0000,33677.8000,-33677.8000,1.6905,0.0000,5632.3448,5632.3448,84.6776,39310.1448,0.0000,-39310.1448,13.9292,13.8806,8479.2000,0.0000,8479.2000,0.4250,2108.9367,0.0000,2108.9367,21.2882,0.0000,6370.2633,6370.2633,13.8806,10.2323,12.0565,12.0565,-18.2954,-274430.6982,12.0565,9.1450,11.2801,10.6007,-14.6000,-116800.1497,11.2801,8.7117,10.6808,9.9959,-12.8796,-90157.4905,35.9737,2883.0699,-420029.8000,-481388.3384
4740,10.9466,13.3483,0.0000,335807.5000,-335807.5000,14.7976,0.0000,51796.0102,51796.0102,741.2127,387603.5102,0.0000,-387603.5102,13.3483,13.1869,38275.4000,0.0000,38275.4000,1.2268,9596.4592,0.0000,9596.4592,61.4517,0.0000,28678.9408,28678.9408,13.1869,14.0189,0.0000,124158.2000,-124158.2000,5.8241,0.0000,20111.4800,20111.4800,291.7296,144269.6800,0.0000,-144269.6800,14.0189,14.0061,2513.3000,0.0000,2513.3000,0.4250,624.3371,0.0000,624.3371,21.2882,0.0000,1888.9629,1888.9629,14.0061,14.2615,0.0000,36655.0000,-36655.0000,1.8475,0.0000,6152.6104,6152.6104,92.5391,42807.6104,0.0000,-42807.6104,14.2615,14.2201,7545.1000,0.0000,7545.1000,0.4250,1868.1052,0.0000,1868.1052,21.2882,0.0000,5676.9948,5676.9948,14.2201,10.4950,12.3575,12.3575,-19.1191,-286786.2532,12.3575,9.3759,11.5624,10.8667,-15.3029,-122422.9279,11.5624,8.9234,10.9466,10.2429,-13.5449,-94814.1231,36.8190,2950.8229,-448286.9000,-504023.3042
4741,11.2500,13.5950,0.0000,352467.9000,-352467.9000,15.5354,0.0000,54722.8519,54722.8519,778.1679,407190.7519,0.0000,-407190.7519,13.5950,13.4214,36418.2000,0.0000,36418.2000,1.4084,9099.6641,0.0000,9099.6641,70.5480,0.0000,27318.5359,27318.5359,13.4214,14.2939,0.0000,131982.6000,-131982.6000,6.5674,0.0000,21448.5878,21448.5878,328.9608,153431.1878,0.0000,-153431.1878,14.2939,14.2825,1668.5000,0.0000,1668.5000,0.4250,412.9247,0.0000,412.9247,21.2882,0.0000,1255.5753,1255.5753,14.2825,14.5414,0.0000,39475.1000,-39475.1000,2.0114,0.0000,6647.6711,6647.6711,100.7527,46122.7711,0.0000,-46122.7711,14.5414,14.5070,6611.0000,0.0000,6611.0000,0.4250,1630.6231,0.0000,1630.6231,21.2882,0.0000,4980.3769,4980.3769,14.5070,10.8395,12.6733,12.6733,-20.2242,-303362.7942,12.6733,9.6768,11.8742,11.1750,-16.5240,-132191.7492,11.8742,9.1991,11.2500,10.5367,-14.7516,-103260.8701,39.5590,3170.4141,-479227.9000,-538815.4135
4742,11.5539,13.9014,0.0000,364991.1000,-364991.1000,16.3364,0.0000,57044.3047,57044.3047,818.2891,422035.4047,0.0000,-422035.4047,13.9014,13.7438,34563.2000,0.0000,34563.2000,1.3350,8599.7974,0.0000,8599.7974,66.8678,0.0000,25963.4026,25963.4026,13.7438,14.6282,0.0000,137136.3000,-137136.3000,6.9877,0.0000,22388.0949,22388.0949,350.0134,159524.3949,0.0000,-159524.3949,14.6282,14.6209,1613.5000,0.0000,1613.5000,0.4250,397.5079,0.0000,397.5079,21.2882,0.0000,1215.9921,1215.9921,14.6209,14.8868,0.0000,41086.0000,-41086.0000,2.1669,0.0000,6947.4606,6947.4606,108.5382,48033.4606,0.0000,-48033.4606,14.8868,14.8580,7545.1000,0.0000,7545.1000,0.4250,1852.3783,0.0000,1852.3783,21.2882,0.0000,5692.7217,5692.7217,14.8580,11.1514,13.0047,13.0047,-21.4498,-321746.8893,13.0047,9.9560,12.1917,11.4804,-17.6429,-141143.2594,12.1917,9.4581,11.5539,10.8249,-15.8195,-110736.7155,41.5139,3327.0840,-499491.6000,-573626.8641
4743,11.8187,14.1742,0.0000,368063.4000,-368063.4000,16.9485,0.0000,57861.4646,57861.4646,848.9490,425924.8646,0.0000,-425924.8646,14.1742,14.0292,29453.4000,0.0000,29453.4000,1.2610,7301.1075,0.0000,7301.1075,63.1626,0.0000,22152.2925,22152.2925,14.0292,14.9193,0.0000,133555.9000,-133555.9000,7.2699,0.0000,21893.7972,21893.7972,364.1494,155449.6972,0.0000,-155449.6972,14.9193,14.9125,2072.5000,0.0000,2072.5000,0.4250,508.5918,0.0000,508.5918,21.2882,0.0000,1563.9082,1563.9082,14.9125,15.1805,0.0000,41358.2000,-41358.2000,2.2562,0.0000,7018.9764,7018.9764,113.0148,48377.1764,0.0000,-48377.1764,15.1805,15.1488,8790.6000,0.0000,8790.6000,0.4250,2149.6922,0.0000,2149.6922,21.2882,0.0000,6640.9078,6640.9078,15.1488,11.4281,13.2884,13.2884,-22.2391,-333586.7615,13.2884,10.2055,12.4663,11.7469,-18.4273,-147418.7993,12.4663,9.6909,11.8187,11.0786,-16.5889,-116122.6299,42.8784,3436.4452,-502661.0000,-597128.1906
4744,11.9886,14.3806,0.0000,380455.3000,-380455.3000,17.1192,0.0000,60035.7950,60035.7950,857.5016,440491.0950,0.0000,-440491.0950,14.3806,14.2562,19240.7000,0.0000,19240.7000,1.0701,4756.1271,0.0000,4756.1271,53.6005,0.0000,14484.5729,14484.5729,14.2562,15.1292,0.0000,124690.6000,-124690.6000,7.0883,0.0000,20508.9662,20508.9662,355.0549,145199.5662,0.0000,-145199.5662,15.1292,15.1204,1327.2000,0.0000,1327.2000,0.4250,324.7818,0.0000,324.7818,21.2882,0.0000,1002.4182,1002.4182,15.1204,15.3920,0.0000,41862.1000,-41862.1000,2.2721,0.0000,7123.3172,7123.3172,113.8082,48985.4172,0.0000,-48985.4172,15.3920,15.3547,11592.9000,0.0000,11592.9000,0.4250,2827.0170,0.0000,2827.0170,21.2882,0.0000,8765.8830,8765.8830,15.3547,11.5943,13.4745,13.4745,-22.3306,-334958.4222,13.4745,10.3589,12.6437,11.9167,-18.5013,-148010.2503,12.6437,9.8361,11.9886,11.2399,-16.6724,-116706.7759,42.5996,3414.1002,-514847.2000,-599675.4484
4745,12.1549,14.6475,0.0000,284427.6000,-284427.6000,17.7144,0.0000,45049.8250,45049.8250,887.3112,329477.4250,0.0000,-329477.4250,14.6475,14.5655,15856.2000,0.0000,15856.2000,0.6969,3905.3712,0.0000,3905.3712,34.9054,0.0000,11950.8288,11950.8288,14.5655,15.3873,0.0000,95042.0000,-95042.0000,6.6241,0.0000,15705.0788,15705.0788,331.7990,110747.0788,0.0000,-110747.0788,15.3873,15.3816,1098.2000,0.0000,1098.2000,0.4250,267.8214,0.0000,267.8214,21.2882,0.0000,830.3786,830.3786,15.3816,15.6588,0.0000,41503.5000,-41503.5000,2.3004,0.0000,7086.2591,7086.2591,115.2291,48589.7591,0.0000,-48589.7591,15.6588,15.6092,13616.7000,0.0000,13616.7000,0.4250,3308.8462,0.0000,3308.8462,21.2882,0.0000,10307.8538,10307.8538,15.6092,11.7398,13.6745,13.6745,-22.8046,-342068.4615,13.6745,10.4866,12.8244,12.0805,-18.7877,-150301.7376,12.8244,9.9552,12.1549,11.3898,-16.9093,-118365.2694,42.2786,3388.3705,-390402.0000,-610735.4684
4746,11.7102,14.0862,0.0000,270866.6000,-270866.6000,13.2570,0.0000,42479.5123,42479.5123,664.0432,313346.1123,0.0000,-313346.1123,14.0862,14.0001,15838.4000,0.0000,15838.4000,0.5720,3930.8464,0.0000,3930.8464,28.6498,0.0000,11907.5536,11907.5536,14.0001,14.7989,0.0000,80565.1000,-80565.1000,5.0556,0.0000,13201.4262,13201.4262,253.2351,93766.5262,0.0000,-93766.5262,14.7989,14.7930,845.0000,0.0000,845.0000,0.4250,207.6987,0.0000,207.6987,21.2882,0.0000,637.3013,637.3013,14.7930,15.1435,0.0000,38674.8000,-38674.8000,2.2816,0.0000,6553.7185,6553.7185,114.2872,45228.5185,0.0000,-45228.5185,15.1435,15.0692,12994.0000,0.0000,12994.0000,0.4839,3179.1826,0.0000,3179.1826,24.2373,0.0000,9814.8174,9814.8174,15.0692,11.2678,13.1685,13.1685,-17.5466,-263199.1067,13.1685,10.0990,12.3500,11.6337,-14.1682,-113345.9217,12.3500,9.6080,11.7102,10.9790,-12.6566,-88595.9960,33.1127,2653.7781,-360429.1000,-465141.0245
4747,11.4917,13.9320,0.0000,197207.6000,-197207.6000,12.5900,0.0000,30779.4945,30779.4945,630.6304,227987.0945,0.0000,-227987.0945,13.9320,13.8393,15849.2000,0.0000,15849.2000,0.5762,3941.8424,0.0000,3941.8424,28.8621,0.0000,11907.3576,11907.3576,13.8393,14.5698,0.0000,54774.0000,-54774.0000,4.2754,0.0000,8954.3703,8954.3703,214.1547,63728.3703,0.0000,-63728.3703,14.5698,14.5648,924.4000,0.0000,924.4000,0.4250,227.9184,0.0000,227.9184,21.2882,0.0000,696.4816,696.4816,14.5648,14.9171,0.0000,34372.7000,-34372.7000,2.1243,0.0000,5808.2621,5808.2621,106.4066,40180.9621,0.0000,-40180.9621,14.9171,14.8407,11904.2000,0.0000,11904.2000,0.4653,2921.3786,0.0000,2921.3786,23.3050,0.0000,8982.8214,8982.8214,14.8407,11.0232,12.9320,12.9320,-16.3286,-244929.2670,12.9320,9.8931,12.1216,11.4125,-12.9982,-103985.6556,12.1216,9.4220,11.4917,10.7718,-11.5472,-80830.5588,30.6842,2459.1528,-257676.5000,-429745.4814
4748,10.9698,13.3298,0.0000,181777.8000,-181777.8000,9.1539,0.0000,28051.9348,28051.9348,458.5178,209829.7348,0.0000,-209829.7348,13.3298,13.2067,13418.1000,0.0000,13418.1000,0.5780,3365.0675,0.0000,3365.0675,28.9500,0.0000,10053.0325,10053.0325,13.2067,13.8665,0.0000,38956.7000,-38956.7000,2.9048,0.0000,6312.0330,6312.0330,145.5022,45268.7330,0.0000,-45268.7330,13.8665,13.8593,550.5000,0.0000,550.5000,0.4250,137.0376,0.0000,137.0376,21.2882,0.0000,413.4624,413.4624,13.8593,14.2754,0.0000,29436.2000,-29436.2000,1.8874,0.0000,4932.5136,4932.5136,94.5417,34368.7136,0.0000,-34368.7136,14.2754,14.1825,9724.7000,0.0000,9724.7000,0.4277,2407.3015,0.0000,2407.3015,21.4224,0.0000,7317.3985,7317.3985,14.1825,10.4713,12.3269,12.3269,-11.9323,-178984.1762,12.3269,9.4521,11.5603,10.8895,-9.2433,-73946.0617,11.5603,9.0297,10.9698,10.2950,-8.1365,-56955.6329,23.0652,1848.5340,-226477.4000,-309885.8708
4749,10.6470,13.1353,0.0000,151507.5000,-151507.5000,8.4107,0.0000,23220.1228,23220.1228,421.2937,174727.6228,0.0000,-174727.6228,13.1353,13.0161,13099.6000,0.0000,13099.6000,0.4939,3294.0987,0.0000,3294.0987,24.7390,0.0000,9805.5013,9805.5013,13.0161,13.5532,0.0000,29958.7000,-29958.7000,2.0608,0.0000,4841.4842,4841.4842,103.2249,34800.1842,0.0000,-34800.1842,13.5532,13.5483,412.0000,0.0000,412.0000,0.4250,103.0042,0.0000,103.0042,21.2882,0.0000,308.9958,308.9958,13.5483,13.9561,0.0000,24709.1000,-24709.1000,1.6151,0.0000,4125.8050,4125.8050,80.8979,28834.9050,0.0000,-28834.9050,13.9561,13.8693,8479.2000,0.0000,8479.2000,0.4250,2108.1601,0.0000,2108.1601,21.2882,0.0000,6371.0399,6371.0399,13.8693,10.0809,11.9751,11.9751,-10.6391,-159586.3066,11.9751,9.1477,11.2211,10.5614,-7.9401,-63520.8971,11.2211,8.7607,10.6470,9.9909,-6.9096,-48367.5155,20.1457,1614.5567,-184184.5000,-271474.7192
4750,10.3163,12.7858,0.0000,136686.5000,-136686.5000,6.9965,0.0000,20803.2685,20803.2685,350.4523,157489.7685,0.0000,-157489.7685,12.7858,12.6473,13104.5000,0.0000,13104.5000,0.4836,3311.4962,0.0000,3311.4962,24.2254,0.0000,9793.0038,9793.0038,12.6473,13.1393,0.0000,25223.0000,-25223.0000,1.5836,0.0000,4056.1113,4056.1113,79.3241,29279.1113,0.0000,-29279.1113,13.1393,13.1349,415.7000,0.0000,415.7000,0.4250,104.5285,0.0000,104.5285,21.2882,0.0000,311.1715,311.1715,13.1349,13.5425,0.0000,20169.2000,-20169.2000,1.3553,0.0000,3352.5088,3352.5088,67.8860,23521.7088,0.0000,-23521.7088,13.5425,13.4526,4742.8000,0.0000,4742.8000,0.4250,1185.9236,0.0000,1185.9236,21.2882,0.0000,3556.8764,3556.8764,13.4526,9.7265,11.5896,11.5896,-8.7797,-131695.9558,11.5896,8.8702,10.8644,10.2299,-6.4076,-51260.6161,10.8644,8.5155,10.3163,9.6900,-5.5347,-38743.0744,16.9035,1354.7142,-163815.7000,-221699.6463
4751,10.0677,12.5583,0.0000,121112.4000,-121112.4000,6.2995,0.0000,18337.8215,18337.8215,315.5425,139450.2215,0.0000,-139450.2215,12.5583,12.4035,13104.9000,0.0000,13104.9000,0.4865,3322.2219,0.0000,3322.2219,24.3685,0.0000,9782.6781,9782.6781,12.4035,12.8667,0.0000,23299.5000,-23299.5000,1.3314,0.0000,3734.8924,3734.8924,66.6917,27034.3924,0.0000,-27034.3924,12.8667,12.8617,406.0000,0.0000,406.0000,0.4250,102.4795,0.0000,102.4795,21.2882,0.0000,303.5205,303.5205,12.8617,13.2338,0.0000,15869.1000,-15869.1000,1.1059,0.0000,2630.1218,2630.1218,55.3934,18499.2218,0.0000,-18499.2218,13.2338,13.1776,1473.5000,0.0000,1473.5000,0.4250,370.0263,0.0000,370.0263,21.2882,0.0000,1103.4737,1103.4737,13.1776,9.4346,11.3061,11.3061,-7.8840,-118259.7021,11.3061,8.6517,10.5982,9.9789,-5.5910,-44728.3357,10.5982,8.3244,10.0677,9.4613,-4.7895,-33526.4726,15.1100,1210.9740,-145296.6000,-196514.5104
4752,9.8481,12.3138,0.0000,115625.8000,-115625.8000,5.5735,0.0000,17428.0995,17428.0995,279.1754,133053.8995,0.0000,-133053.8995,12.3138,12.1410,13086.4000,0.0000,13086.4000,0.4883,3329.0262,0.0000,3329.0262,24.4576,0.0000,9757.3738,9757.3738,12.1410,12.6190,0.0000,19715.8000,-19715.8000,1.2288,0.0000,3149.8457,3149.8457,61.5502,22865.6457,0.0000,-22865.6457,12.6190,12.6137,419.0000,0.0000,419.0000,0.4250,106.1297,0.0000,106.1297,21.2882,0.0000,312.8703,312.8703,12.6137,12.9408,0.0000,13227.9000,-13227.9000,0.8699,0.0000,2186.7702,2186.7702,43.5746,15414.6702,0.0000,-15414.6702,12.9408,12.9214,850.0000,0.0000,850.0000,0.4250,214.3276,0.0000,214.3276,21.2882,0.0000,635.6724,635.6724,12.9214,9.1822,11.0518,11.0518,-7.0449,-105672.7860,11.0518,8.4639,10.3617,9.7579,-4.8756,-39005.0235,10.3617,8.1607,9.8481,9.2612,-4.1467,-29026.8773,13.5157,1083.2022,-134214.1000,-173704.6868
4753,9.6753,12.1941,0.0000,106949.6000,-106949.6000,5.3141,0.0000,16063.5728,16063.5728,266.1818,123013.1728,0.0000,-123013.1728,12.1941,12.0094,13084.1000,0.0000,13084.1000,0.4895,3334.1067,0.0000,3334.1067,24.5189,0.0000,9749.9933,9749.9933,12.0094,12.4423,0.0000,18189.4000,-18189.4000,1.0388,0.0000,2901.1847,2901.1847,52.0334,21090.5847,0.0000,-21090.5847,12.4423,12.4364,406.2000,0.0000,406.2000,0.4250,103.1446,0.0000,103.1446,21.2882,0.0000,303.0554,303.0554,12.4364,12.7283,0.0000,11703.9000,-11703.9000,0.7250,0.0000,1931.3754,1931.3754,36.3163,13635.2754,0.0000,-13635.2754,12.7283,12.7162,383.4000,0.0000,383.4000,0.4250,96.9632,0.0000,96.9632,21.2882,0.0000,286.4368,286.4368,12.7162,8.9872,10.8517,10.8517,-6.5633,-98449.4215,10.8517,8.3162,10.1756,9.5839,-4.4627,-35701.3748,10.1756,8.0317,9.6753,9.1036,-3.7733,-26413.1502,12.6261,1011.9048,-122969.2000,-160563.9466
