Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4754,9.5207,12.0015,0.0000,98550.8000,-98550.8000,4.9103,0.0000,14755.7805,14755.7805,245.9578,113306.5805,0.0000,-113306.5805,12.0015,11.8050,13074.4000,0.0000,13074.4000,0.4904,3340.7822,0.0000,3340.7822,24.5620,0.0000,9733.6178,9733.6178,11.8050,12.2303,0.0000,16525.0000,-16525.0000,0.9579,0.0000,2629.0570,2629.0570,47.9823,19154.0570,0.0000,-19154.0570,12.2303,12.2242,419.2000,0.0000,419.2000,0.4250,106.7660,0.0000,106.7660,21.2882,0.0000,312.4340,312.4340,12.2242,12.4992,0.0000,10488.2000,-10488.2000,0.6930,0.0000,1727.1427,1727.1427,34.7123,12215.3427,0.0000,-12215.3427,12.4992,12.4935,383.4000,0.0000,383.4000,0.4250,97.2768,0.0000,97.2768,21.2882,0.0000,286.1232,286.1232,12.4935,8.8370,10.6653,10.6653,-6.0412,-90617.9911,10.6653,8.1949,10.0065,9.4301,-4.0814,-32651.5924,10.0065,7.9246,9.5207,8.9656,-3.4397,-24077.7000,11.8524,949.8982,-111687.0000,-147347.2835
4755,9.3769,11.8088,0.0000,120009.3000,-120009.3000,4.5206,0.0000,17916.7570,17916.7570,226.4371,137926.0570,0.0000,-137926.0570,11.8088,11.6000,13074.5000,0.0000,13074.5000,0.4915,3350.0246,0.0000,3350.0246,24.6203,0.0000,9724.4754,9724.4754,11.6000,12.0111,0.0000,15042.7000,-15042.7000,0.8696,0.0000,2387.2754,2387.2754,43.5602,17429.9754,0.0000,-17429.9754,12.0111,12.0044,406.7000,0.0000,406.7000,0.4250,103.9062,0.0000,103.9062,21.2882,0.0000,302.7938,302.7938,12.0044,12.2666,0.0000,9442.1000,-9442.1000,0.6930,0.0000,1551.5903,1551.5903,34.7123,10993.6903,0.0000,-10993.6903,12.2666,12.2604,849.6000,0.0000,849.6000,0.4250,216.2733,0.0000,216.2733,21.2882,0.0000,633.3267,633.3267,12.2604,8.7113,10.4859,10.4859,-5.5100,-82650.7390,10.4859,8.0906,9.8471,9.2882,-3.7186,-29748.8672,9.8471,7.8319,9.3769,8.8395,-3.1287,-21900.8591,11.1372,892.5756,-130163.3000,-134300.4653
4756,9.3580,11.9982,0.0000,130430.9000,-130430.9000,5.5003,0.0000,19465.2530,19465.2530,275.5100,149896.1530,0.0000,-149896.1530,11.9982,11.8119,13074.9000,0.0000,13074.9000,0.4931,3341.0680,0.0000,3341.0680,24.6979,0.0000,9733.8320,9733.8320,11.8119,12.1457,0.0000,12786.3000,-12786.3000,0.7911,0.0000,2034.4173,2034.4173,39.6245,14820.7173,0.0000,-14820.7173,12.1457,12.1399,543.1000,0.0000,543.1000,0.4250,138.4887,0.0000,138.4887,21.2882,0.0000,404.6113,404.6113,12.1399,12.3503,0.0000,9659.8000,-9659.8000,0.6930,0.0000,1589.4247,1589.4247,34.7123,11249.2247,0.0000,-11249.2247,12.3503,12.3382,4423.9000,0.0000,4423.9000,0.4250,1124.8059,0.0000,1124.8059,21.2882,0.0000,3299.0941,3299.0941,12.3382,8.6406,10.4894,10.4894,-6.4385,-96577.5619,10.4894,8.0393,9.8360,9.2643,-4.2663,-34130.3899,9.8360,7.7872,9.3580,8.8116,-3.5676,-24972.9084,12.4912,1001.0908,-134835.1000,-155680.8602
4757,9.3328,12.0841,0.0000,220375.9000,-220375.9000,5.9773,0.0000,32871.8912,32871.8912,299.4022,253247.7912,0.0000,-253247.7912,12.0841,11.9053,13077.8000,0.0000,13077.8000,0.4916,3337.7207,0.0000,3337.7207,24.6226,0.0000,9740.0793,9740.0793,11.9053,12.1774,0.0000,3892.4000,-3892.4000,0.6729,0.0000,620.0301,620.0301,33.7057,4512.4301,0.0000,-4512.4301,12.1774,12.1700,497.4000,0.0000,497.4000,0.4250,126.7781,0.0000,126.7781,21.2882,0.0000,370.6219,370.6219,12.1700,12.3765,0.0000,12082.5000,-12082.5000,0.6930,0.0000,1988.6352,1988.6352,34.7123,14071.1352,0.0000,-14071.1352,12.3765,12.3159,14836.0000,0.0000,14836.0000,0.4250,3770.7549,0.0000,3770.7549,21.2882,0.0000,11065.2451,11065.2451,12.3159,8.6250,10.4705,10.4705,-6.7025,-100538.0052,10.4705,8.0057,9.8132,9.2381,-4.4759,-35806.8324,9.8132,7.7543,9.3328,8.7838,-3.7389,-26172.1227,13.0271,1044.0464,-207939.6000,-162516.9603
4758,9.6159,12.7831,0.0000,271436.1000,-271436.1000,10.0977,0.0000,40719.8605,40719.8605,505.7954,312155.9605,0.0000,-312155.9605,12.7831,12.6610,22214.8000,0.0000,22214.8000,0.4910,5613.8718,0.0000,5613.8718,24.5938,0.0000,16600.9282,16600.9282,12.6610,12.7174,0.0000,11120.2000,-11120.2000,0.4950,0.0000,1788.5622,1788.5622,24.7945,12908.7622,0.0000,-12908.7622,12.7174,12.7128,1004.5000,0.0000,1004.5000,0.4250,254.0803,0.0000,254.0803,21.2882,0.0000,750.4197,750.4197,12.7128,12.8888,0.0000,14179.7000,-14179.7000,0.6930,0.0000,2346.4961,2346.4961,34.7123,16526.1961,0.0000,-16526.1961,12.8888,12.7502,15768.4000,0.0000,15768.4000,0.5544,3978.9057,0.0000,3978.9057,27.7691,0.0000,11789.4943,11789.4943,12.7502,8.9478,10.8490,10.8490,-10.1418,-152127.4961,10.8490,8.1863,10.1389,9.5177,-7.1021,-56816.5734,10.1389,7.8974,9.6159,9.0181,-5.9789,-41852.3593,19.1342,1533.4881,-257748.3000,-250796.4288
4759,9.9164,13.0973,0.0000,291147.8000,-291147.8000,12.4580,0.0000,43945.8175,43945.8175,624.0185,335093.6175,0.0000,-335093.6175,13.0973,12.9281,27097.3000,0.0000,27097.3000,0.8247,6817.6505,0.0000,6817.6505,41.3113,0.0000,20279.6495,20279.6495,12.9281,13.0596,0.0000,63869.5000,-63869.5000,0.5870,0.0000,10309.3658,10309.3658,29.4042,74178.8658,0.0000,-74178.8658,13.0596,13.0519,1679.8000,0.0000,1679.8000,0.4250,422.8589,0.0000,422.8589,21.2882,0.0000,1256.9411,1256.9411,13.0519,13.2203,0.0000,13989.9000,-13989.9000,0.7772,0.0000,2323.3255,2323.3255,38.9319,16313.2255,0.0000,-16313.2255,13.2203,13.1000,15146.8000,0.0000,15146.8000,0.5844,3804.3920,0.0000,3804.3920,29.2744,0.0000,11342.4080,11342.4080,13.1000,9.3213,11.2107,11.2107,-12.3705,-185557.9650,11.2107,8.4322,10.4697,9.8214,-9.0959,-72767.2087,10.4697,8.0983,9.9164,9.2840,-7.7633,-54343.1153,23.4846,1882.1483,-325083.3000,-312668.2890
4760,10.3301,13.0708,0.0000,297322.2000,-297322.2000,13.3863,0.0000,45264.5501,45264.5501,670.5212,342586.7501,0.0000,-342586.7501,13.0708,12.9051,30802.3000,0.0000,30802.3000,1.0010,7752.7023,0.0000,7752.7023,50.1415,0.0000,23049.5977,23049.5977,12.9051,13.5111,0.0000,65636.4000,-65636.4000,3.3750,0.0000,10591.2910,10591.2910,169.0556,76227.6910,0.0000,-76227.6910,13.5111,13.5008,1821.8000,0.0000,1821.8000,0.4250,455.7341,0.0000,455.7341,21.2882,0.0000,1366.0659,1366.0659,13.5008,13.6342,0.0000,11602.8000,-11602.8000,0.7670,0.0000,1936.3507,1936.3507,38.4199,13539.1507,0.0000,-13539.1507,13.6342,13.5413,13281.9000,0.0000,13281.9000,0.5585,3316.8982,0.0000,3316.8982,27.9740,0.0000,9965.0018,9965.0018,13.5413,9.8172,11.6793,11.6793,-15.1948,-227921.6003,11.6793,8.8043,10.9126,10.2418,-11.7300,-93840.0596,10.9126,8.4160,10.3301,9.6643,-10.1864,-71304.6676,29.2694,2345.7610,-328655.4000,-393066.3275
4761,10.5095,13.2532,0.0000,310320.8000,-310320.8000,13.7039,0.0000,47421.8318,47421.8318,686.4284,357742.6318,0.0000,-357742.6318,13.2532,13.0685,36366.0000,0.0000,36366.0000,1.1384,9129.7933,0.0000,9129.7933,57.0212,0.0000,27236.2067,27236.2067,13.0685,13.6789,0.0000,78223.6000,-78223.6000,3.4681,0.0000,12650.3599,12650.3599,173.7171,90873.9599,0.0000,-90873.9599,13.6789,13.6679,1865.0000,0.0000,1865.0000,0.4250,465.4605,0.0000,465.4605,21.2882,0.0000,1399.5395,1399.5395,13.6679,13.7763,0.0000,13456.3000,-13456.3000,0.6930,0.0000,2249.8959,2249.8959,34.7123,15706.1959,0.0000,-15706.1959,13.7763,13.6965,12038.7000,0.0000,12038.7000,0.4866,3000.5469,0.0000,3000.5469,24.3722,0.0000,9038.1531,9038.1531,13.6965,10.0316,11.8641,11.8641,-15.2612,-228918.5840,11.8641,8.9876,11.0970,10.4258,-11.9781,-95824.6174,11.0970,8.5790,10.5095,9.8380,-10.4856,-73399.2314,29.8724,2394.0949,-351731.0000,-398142.4328
4762,10.7282,13.3951,0.0000,325878.3000,-325878.3000,14.3184,0.0000,50030.4533,50030.4533,717.2094,375908.7533,0.0000,-375908.7533,13.3951,13.1920,38215.7000,0.0000,38215.7000,1.3402,9575.2695,0.0000,9575.2695,67.1283,0.0000,28640.4305,28640.4305,13.1920,13.8692,0.0000,99747.9000,-99747.9000,4.1358,0.0000,16158.5793,16158.5793,207.1608,115906.4793,0.0000,-115906.4793,13.8692,13.8588,2197.3000,0.0000,2197.3000,0.4250,546.9603,0.0000,546.9603,21.2882,0.0000,1650.3397,1650.3397,13.8588,13.9758,0.0000,19251.8000,-19251.8000,0.7382,0.0000,3225.9308,3225.9308,36.9741,22477.7308,0.0000,-22477.7308,13.9758,13.9084,9707.6000,0.0000,9707.6000,0.4401,2412.9208,0.0000,2412.9208,22.0425,0.0000,7294.6792,7294.6792,13.9084,10.2820,12.0952,12.0952,-16.2252,-243378.5158,12.0952,9.2019,11.3237,10.6486,-12.9450,-103560.2007,11.3237,8.7716,10.7282,10.0476,-11.4182,-79927.5103,32.0964,2572.3284,-394757.4000,-426866.2267
4763,11.0350,13.5717,0.0000,337501.5000,-337501.5000,15.0561,0.0000,52156.2186,52156.2186,754.1594,389657.7186,0.0000,-389657.7186,13.5717,13.3784,33119.1000,0.0000,33119.1000,1.4052,8277.9978,0.0000,8277.9978,70.3866,0.0000,24841.1022,24841.1022,13.3784,14.1602,0.0000,100756.9000,-100756.9000,5.2763,0.0000,16364.2384,16364.2384,264.2903,117121.1384,0.0000,-117121.1384,14.1602,14.1490,2627.3000,0.0000,2627.3000,0.4250,651.3970,0.0000,651.3970,21.2882,0.0000,1975.9030,1975.9030,14.1490,14.3007,0.0000,22942.5000,-22942.5000,1.0563,0.0000,3857.4225,3857.4225,52.9087,26799.9225,0.0000,-26799.9225,14.3007,14.2514,8464.4000,0.0000,8464.4000,0.4250,2094.5989,0.0000,2094.5989,21.2882,0.0000,6369.8011,6369.8011,14.2514,10.6112,12.4313,12.4313,-17.9970,-269954.3331,12.4313,9.4852,11.6457,10.9583,-14.5650,-116519.8233,11.6457,9.0284,11.0350,10.3370,-12.9394,-90575.6879,35.4658,2842.3714,-416990.1000,-477049.8443
4764,11.2664,13.8266,0.0000,348796.1000,-348796.1000,15.6222,0.0000,54172.1023,54172.1023,782.5141,402968.2023,0.0000,-402968.2023,13.8266,13.6633,38216.3000,0.0000,38216.3000,1.2145,9518.5179,0.0000,9518.5179,60.8323,0.0000,28697.7821,28697.7821,13.6633,14.4327,0.0000,114567.7000,-114567.7000,5.3336,0.0000,18682.1657,18682.1657,267.1586,133249.8657,0.0000,-133249.8657,14.4327,14.4197,2509.2000,0.0000,2509.2000,0.4250,619.8133,0.0000,619.8133,21.2882,0.0000,1889.3867,1889.3867,14.4197,14.5958,0.0000,25631.0000,-25631.0000,1.2592,0.0000,4323.4446,4323.4446,63.0715,29954.4446,0.0000,-29954.4446,14.5958,14.5539,7532.0000,0.0000,7532.0000,0.4250,1856.4238,0.0000,1856.4238,21.2882,0.0000,5675.5762,5675.5762,14.5539,10.8356,12.6948,12.6948,-18.8766,-283149.5230,12.6948,9.6840,11.8919,11.1894,-15.2851,-122281.0975,11.8919,9.2114,11.2664,10.5516,-13.6084,-95258.6313,36.4191,2918.7669,-440737.3000,-500689.2518
4765,11.5192,14.0020,0.0000,362590.3000,-362590.3000,16.1678,0.0000,56625.9407,56625.9407,809.8462,419216.2407,0.0000,-419216.2407,14.0020,13.8252,36362.3000,0.0000,36362.3000,1.3959,9034.9683,0.0000,9034.9683,69.9188,0.0000,27327.3317,27327.3317,13.8252,14.6458,0.0000,122059.8000,-122059.8000,6.0715,0.0000,19950.0931,19950.0931,304.1225,142009.8931,0.0000,-142009.8931,14.6458,14.6342,1665.9000,0.0000,1665.9000,0.4250,410.3194,0.0000,410.3194,21.2882,0.0000,1255.5806,1255.5806,14.6342,14.8187,0.0000,28293.9000,-28293.9000,1.4072,0.0000,4785.1565,4785.1565,70.4850,33079.0565,0.0000,-33079.0565,14.8187,14.7837,6599.6000,0.0000,6599.6000,0.4250,1621.7331,0.0000,1621.7331,21.2882,0.0000,4977.8669,4977.8669,14.7837,11.1250,12.9544,12.9544,-19.8084,-297125.9065,12.9544,9.9387,12.1502,11.4465,-16.3270,-130615.7967,12.1502,9.4458,11.5192,10.7980,-14.6413,-102489.4006,38.8386,3112.6776,-468316.2000,-530231.1038
4766,11.7755,14.2493,0.0000,377138.7000,-377138.7000,16.8334,0.0000,59231.3817,59231.3817,843.1840,436370.0817,0.0000,-436370.0817,14.2493,14.0880,34510.4000,0.0000,34510.4000,1.3246,8545.9083,0.0000,8545.9083,66.3479,0.0000,25964.4917,25964.4917,14.0880,14.9258,0.0000,132208.0000,-132208.0000,6.4728,0.0000,21691.5147,21691.5147,324.2223,153899.5147,0.0000,-153899.5147,14.9258,14.9184,1611.0000,0.0000,1611.0000,0.4250,395.3051,0.0000,395.3051,21.2882,0.0000,1215.6949,1215.6949,14.9184,15.1136,0.0000,31367.9000,-31367.9000,1.5538,0.0000,5323.9008,5323.9008,77.8290,36691.8008,0.0000,-36691.8008,15.1136,15.0842,7532.0000,0.0000,7532.0000,0.4250,1843.5547,0.0000,1843.5547,21.2882,0.0000,5688.4453,5688.4453,15.0842,11.3847,13.2345,13.2345,-20.9127,-313690.6139,13.2345,10.1730,12.4181,11.7037,-17.3059,-138447.1629,12.4181,9.6640,11.7755,11.0410,-15.5684,-108978.5497,40.5518,3249.9834,-497061.2000,-561116.3266
4767,12.0484,14.5015,0.0000,383712.4000,-383712.4000,17.5366,0.0000,60630.6362,60630.6362,878.4087,444343.0362,0.0000,-444343.0362,14.5015,14.3555,29409.4000,0.0000,29409.4000,1.2524,7257.8306,0.0000,7257.8306,62.7317,0.0000,22151.5694,22151.5694,14.3555,15.2204,0.0000,138326.1000,-138326.1000,7.0185,0.0000,22785.3938,22785.3938,351.5568,161111.4938,0.0000,-161111.4938,15.2204,15.2136,2068.3000,0.0000,2068.3000,0.4250,505.5224,0.0000,505.5224,21.2882,0.0000,1562.7776,1562.7776,15.2136,15.4198,0.0000,34258.6000,-34258.6000,1.7233,0.0000,5836.4990,5836.4990,86.3179,40095.0990,0.0000,-40095.0990,15.4198,15.3878,8775.2000,0.0000,8775.2000,0.4250,2139.1116,0.0000,2139.1116,21.2882,0.0000,6636.0884,6636.0884,15.3878,11.6693,13.5285,13.5285,-22.0672,-331007.2758,13.5285,10.4281,12.7018,11.9783,-18.3990,-147191.9380,12.7018,9.9017,12.0484,11.3017,-16.6168,-116317.8205,42.5712,3411.8197,-516044.2000,-594517.0343
4768,12.2790,14.7216,0.0000,388831.4000,-388831.4000,17.8727,0.0000,61758.1046,61758.1046,895.2423,450589.5046,0.0000,-450589.5046,14.7216,14.5998,19213.4000,0.0000,19213.4000,1.0632,4727.5193,0.0000,4727.5193,53.2554,0.0000,14485.8807,14485.8807,14.5998,15.4853,0.0000,123763.9000,-123763.9000,7.3515,0.0000,20461.8380,20461.8380,368.2360,144225.7380,0.0000,-144225.7380,15.4853,15.4767,1326.1000,0.0000,1326.1000,0.4250,322.9802,0.0000,322.9802,21.2882,0.0000,1003.1198,1003.1198,15.4767,15.6971,0.0000,35507.1000,-35507.1000,1.8829,0.0000,6070.0266,6070.0266,94.3129,41577.1266,0.0000,-41577.1266,15.6971,15.6606,11572.5000,0.0000,11572.5000,0.4250,2810.6892,0.0000,2810.6892,21.2882,0.0000,8761.8108,8761.8108,15.6606,11.9008,13.7807,13.7807,-22.8144,-342216.1318,13.7807,10.6380,12.9427,12.2094,-19.0700,-152560.3238,12.9427,10.0986,12.2790,11.5206,-17.2581,-120806.8677,43.5304,3488.6952,-515990.4000,-615583.3233
4769,12.3994,14.9460,0.0000,285503.8000,-285503.8000,18.1374,0.0000,45469.8193,45469.8193,908.4997,330973.6193,0.0000,-330973.6193,14.9460,14.8641,15829.6000,0.0000,15829.6000,0.6923,3883.1959,0.0000,3883.1959,34.6771,0.0000,11946.4041,11946.4041,14.8641,15.6794,0.0000,80069.7000,-80069.7000,6.5844,0.0000,13291.5603,13291.5603,329.8117,93361.2603,0.0000,-93361.2603,15.6794,15.6737,1096.6000,0.0000,1096.6000,0.4250,266.4005,0.0000,266.4005,21.2882,0.0000,830.1995,830.1995,15.6737,15.9087,0.0000,32538.7000,-32538.7000,1.9523,0.0000,5577.1547,5577.1547,97.7897,38115.8547,0.0000,-38115.8547,15.9087,15.8592,13592.7000,0.0000,13592.7000,0.4250,3292.1873,0.0000,3292.1873,21.2882,0.0000,10300.5127,10300.5127,15.8592,11.9975,13.9283,13.9283,-22.7839,-341757.9403,13.9283,10.7256,13.0743,12.3270,-18.8958,-151166.6671,13.0743,10.1818,12.3994,11.6280,-17.0656,-119459.1423,42.3245,3392.0513,-367593.3000,-612383.7496
4770,11.8271,14.3523,0.0000,263890.9000,-263890.9000,13.3277,0.0000,41492.7135,41492.7135,667.5824,305383.6135,0.0000,-305383.6135,14.3523,14.2613,15814.4000,0.0000,15814.4000,0.5685,3910.6799,0.0000,3910.6799,28.4742,0.0000,11903.7201,11903.7201,14.2613,14.9739,0.0000,58356.4000,-58356.4000,4.2647,0.0000,9599.1183,9599.1183,213.6165,67955.5183,0.0000,-67955.5183,14.9739,14.9676,844.1000,0.0000,844.1000,0.4250,206.9907,0.0000,206.9907,21.2882,0.0000,637.1093,637.1093,14.9676,15.2585,0.0000,26876.4000,-26876.4000,1.7896,0.0000,4564.4220,4564.4220,89.6432,31440.8220,0.0000,-31440.8220,15.2585,15.1800,12971.1000,0.0000,12971.1000,0.4813,3168.7174,0.0000,3168.7174,24.1067,0.0000,9802.3826,9802.3826,15.1800,11.3859,13.2830,13.2830,-16.5464,-248195.3498,13.2830,10.2202,12.4662,11.7516,-13.3570,-106855.6778,12.4662,9.7271,11.8271,11.0967,-11.9456,-83619.4081,31.2851,2507.3069,-319494.1000,-438670.4357
4771,11.4787,14.1343,0.0000,193241.4000,-193241.4000,12.2746,0.0000,30151.8811,30151.8811,614.8361,223393.2811,0.0000,-223393.2811,14.1343,14.0308,15828.0000,0.0000,15828.0000,0.5730,3925.6880,0.0000,3925.6880,28.7019,0.0000,11902.3120,11902.3120,14.0308,14.6220,0.0000,34469.5000,-34469.5000,3.1002,0.0000,5650.7090,5650.7090,155.2884,40120.2090,0.0000,-40120.2090,14.6220,14.6165,923.0000,0.0000,923.0000,0.4250,227.4126,0.0000,227.4126,21.2882,0.0000,695.5874,695.5874,14.6165,14.8900,0.0000,23388.3000,-23388.3000,1.4766,0.0000,3954.6413,3954.6413,73.9633,27342.9413,0.0000,-27342.9413,14.8900,14.8048,11883.3000,0.0000,11883.3000,0.4637,2917.3117,0.0000,2917.3117,23.2244,0.0000,8965.9883,8965.9883,14.8048,10.9983,12.9016,12.9016,-14.5758,-218636.9124,12.9016,9.8974,12.1004,11.3995,-11.5038,-92030.1829,12.1004,9.4358,11.4787,10.7681,-10.2034,-71424.1363,27.4696,2201.5256,-222464.9000,-382091.2316
4772,10.9265,13.5581,0.0000,181192.2000,-181192.2000,8.9691,0.0000,27935.5920,27935.5920,449.2602,209127.7920,0.0000,-209127.7920,13.5581,13.4181,13398.1000,0.0000,13398.1000,0.5754,3349.4336,0.0000,3349.4336,28.8220,0.0000,10048.6664,10048.6664,13.4181,13.8909,0.0000,26173.9000,-26173.9000,1.8294,0.0000,4253.3381,4253.3381,91.6369,30427.2381,0.0000,-30427.2381,13.8909,13.8827,551.0000,0.0000,551.0000,0.4250,137.1162,0.0000,137.1162,21.2882,0.0000,413.8838,413.8838,13.8827,14.2049,0.0000,21016.3000,-21016.3000,1.2844,0.0000,3522.5721,3522.5721,64.3335,24538.8721,0.0000,-24538.8721,14.2049,14.0994,9707.6000,0.0000,9707.6000,0.4271,2405.3769,0.0000,2405.3769,21.3935,0.0000,7302.2231,7302.2231,14.0994,10.4179,12.2587,12.2587,-10.4002,-156002.4865,12.2587,9.4347,11.5056,10.8467,-7.9777,-63821.9493,11.5056,9.0238,10.9265,10.2647,-7.0110,-49077.2319,20.2656,1624.1623,-204725.7000,-268901.6677
4773,10.6317,13.3483,0.0000,152224.0000,-152224.0000,8.3814,0.0000,23322.3544,23322.3544,419.8259,175546.3544,0.0000,-175546.3544,13.3483,13.2178,13077.0000,0.0000,13077.0000,0.4914,3278.6821,0.0000,3278.6821,24.6145,0.0000,9798.3179,9798.3179,13.2178,13.6132,0.0000,21261.6000,-21261.6000,1.3857,0.0000,3445.4771,3445.4771,69.4114,24707.0771,0.0000,-24707.0771,13.6132,13.6078,407.2000,0.0000,407.2000,0.4250,101.7198,0.0000,101.7198,21.2882,0.0000,305.4802,305.4802,13.6078,13.9267,0.0000,17661.9000,-17661.9000,1.1531,0.0000,2951.0687,2951.0687,57.7594,20612.9687,0.0000,-20612.9687,13.9267,13.8319,8464.4000,0.0000,8464.4000,0.4250,2105.3278,0.0000,2105.3278,21.2882,0.0000,6359.0722,6359.0722,13.8319,10.0515,11.9417,11.9417,-9.6926,-145389.1380,11.9417,9.1508,11.1974,10.5462,-7.1555,-57244.2874,11.1974,8.7728,10.6317,9.9851,-6.2165,-43515.3900,18.3925,1474.0503,-169198.9000,-246148.8154
4774,10.3244,12.9992,0.0000,137563.9000,-137563.9000,7.0289,0.0000,20940.3586,20940.3586,352.0771,158504.2586,0.0000,-158504.2586,12.9992,12.8500,13084.9000,0.0000,13084.9000,0.4812,3296.6670,0.0000,3296.6670,24.1031,0.0000,9788.2330,9788.2330,12.8500,13.2265,0.0000,17231.8000,-17231.8000,1.1248,0.0000,2778.5191,2778.5191,56.3400,20010.3191,0.0000,-20010.3191,13.2265,13.2218,419.1000,0.0000,419.1000,0.4250,105.2554,0.0000,105.2554,21.2882,0.0000,313.8446,313.8446,13.2218,13.5360,0.0000,14198.2000,-14198.2000,0.9688,0.0000,2362.2305,2362.2305,48.5272,16560.4305,0.0000,-16560.4305,13.5360,13.4392,4734.7000,0.0000,4734.7000,0.4250,1184.0055,0.0000,1184.0055,21.2882,0.0000,3550.6945,3550.6945,13.4392,9.7271,11.5831,11.5831,-8.1141,-121710.9867,11.5831,8.8939,10.8660,10.2385,-5.8781,-47025.1481,10.8660,8.5450,10.3244,9.7055,-5.0733,-35512.9966,15.6805,1256.6972,-150755.2000,-204249.1314
4775,10.0842,12.7810,0.0000,120028.0000,-120028.0000,6.3403,0.0000,18179.8418,18179.8418,317.5834,138207.8418,0.0000,-138207.8418,12.7810,12.6145,13085.2000,0.0000,13085.2000,0.4841,3306.8402,0.0000,3306.8402,24.2501,0.0000,9778.3598,9778.3598,12.6145,12.9551,0.0000,18640.1000,-18640.1000,0.9103,0.0000,2996.2230,2996.2230,45.5971,21636.3230,0.0000,-21636.3230,12.9551,12.9497,406.3000,0.0000,406.3000,0.4250,102.4282,0.0000,102.4282,21.2882,0.0000,303.8718,303.8718,12.9497,13.2316,0.0000,10961.9000,-10961.9000,0.7785,0.0000,1818.4894,1818.4894,38.9971,12780.3894,0.0000,-12780.3894,13.2316,13.1712,1471.2000,0.0000,1471.2000,0.4250,369.4602,0.0000,369.4602,21.2882,0.0000,1101.7398,1101.7398,13.1712,9.4461,11.3087,11.3087,-7.2931,-109397.1413,11.3087,8.6837,10.6087,9.9962,-5.1391,-41113.0496,10.6087,8.3608,10.0842,9.4847,-4.4009,-30806.4903,14.0449,1125.6100,-134667.3000,-181316.6812
4776,9.8759,12.4553,0.0000,113048.5000,-113048.5000,5.5241,0.0000,17049.3369,17049.3369,276.7029,130097.8369,0.0000,-130097.8369,12.4553,12.2730,13067.1000,0.0000,13067.1000,0.4858,3317.4624,0.0000,3317.4624,24.3344,0.0000,9749.6376,9749.6376,12.2730,12.6768,0.0000,16697.9000,-16697.9000,0.9838,0.0000,2672.1774,2672.1774,49.2800,19370.0774,0.0000,-19370.0774,12.6768,12.6711,419.1000,0.0000,419.1000,0.4250,106.0687,0.0000,106.0687,21.2882,0.0000,313.0313,313.0313,12.6711,12.9097,0.0000,8976.2000,-8976.2000,0.6930,0.0000,1484.7712,1484.7712,34.7123,10460.9712,0.0000,-10460.9712,12.9097,12.8891,848.9000,0.0000,848.9000,0.4250,214.1437,0.0000,214.1437,21.2882,0.0000,634.7563,634.7563,12.8891,9.2335,11.0613,11.0613,-6.5254,-97881.7358,11.0613,8.5152,10.3824,9.7883,-4.5448,-36358.1694,10.3824,8.2119,9.8759,9.2971,-3.8744,-27120.6530,12.8051,1026.2545,-124387.5000,-161360.5582
4777,9.7097,12.2666,0.0000,102206.6000,-102206.6000,5.1965,0.0000,15361.9167,15361.9167,260.2914,117568.5167,0.0000,-117568.5167,12.2666,12.0751,13066.2000,0.0000,13066.2000,0.4877,3326.1140,0.0000,3326.1140,24.4272,0.0000,9740.0860,9740.0860,12.0751,12.4559,0.0000,16237.3000,-16237.3000,0.8802,0.0000,2591.9608,2591.9608,44.0897,18829.2608,0.0000,-18829.2608,12.4559,12.4497,406.3000,0.0000,406.3000,0.4250,103.1503,0.0000,103.1503,21.2882,0.0000,303.1497,303.1497,12.4497,12.6553,0.0000,7845.8000,-7845.8000,0.6930,0.0000,1294.8847,1294.8847,34.7123,9140.6847,0.0000,-9140.6847,12.6553,12.6429,383.2000,0.0000,383.2000,0.4250,97.0122,0.0000,97.0122,21.2882,0.0000,286.1878,286.1878,12.6429,9.0778,10.8603,10.8603,-6.0436,-90654.4576,10.8603,8.3862,10.2005,9.6232,-4.1943,-33554.1248,10.2005,8.0968,9.7097,9.1487,-3.5664,-24964.5330,12.1610,974.6331,-112434.0000,-149173.1154
4778,9.5533,12.0246,0.0000,92669.2000,-92669.2000,4.6935,0.0000,13884.2859,13884.2859,235.0976,106553.4859,0.0000,-106553.4859,12.0246,11.8200,13055.9000,0.0000,13055.9000,0.4891,3334.9577,0.0000,3334.9577,24.4997,0.0000,9720.9423,9720.9423,11.8200,12.2158,0.0000,14275.2000,-14275.2000,0.8553,0.0000,2271.5418,2271.5418,42.8429,16546.7418,0.0000,-16546.7418,12.2158,12.2094,418.0000,0.0000,418.0000,0.4250,106.4824,0.0000,106.4824,21.2882,0.0000,311.5176,311.5176,12.2094,12.4016,0.0000,7028.4000,-7028.4000,0.6930,0.0000,1157.2335,1157.2335,34.7123,8185.6335,0.0000,-8185.6335,12.4016,12.3955,383.2000,0.0000,383.2000,0.4250,97.3605,0.0000,97.3605,21.2882,0.0000,285.8395,285.8395,12.3955,8.9375,10.6665,10.6665,-5.4815,-82222.6335,10.6665,8.2713,10.0278,9.4689,-3.7969,-30375.0097,10.0278,7.9944,9.5533,9.0111,-3.2233,-22563.1776,11.3714,911.3494,-100115.7000,-135160.8209
4779,9.4031,11.8162,0.0000,116260.7000,-116260.7000,4.2516,0.0000,17366.2570,17366.2570,212.9638,133626.9570,0.0000,-133626.9570,11.8162,11.5962,13055.0000,0.0000,13055.0000,0.4906,3344.6723,0.0000,3344.6723,24.5763,0.0000,9710.3277,9710.3277,11.5962,11.9709,0.0000,12477.2000,-12477.2000,0.7513,0.0000,1980.0406,1980.0406,37.6317,14457.2406,0.0000,-14457.2406,11.9709,11.9639,406.8000,0.0000,406.8000,0.4250,103.9913,0.0000,103.9913,21.2882,0.0000,302.8087,302.8087,11.9639,12.1492,0.0000,5992.7000,-5992.7000,0.6930,0.0000,984.3834,984.3834,34.7123,6977.0834,0.0000,-6977.0834,12.1492,12.1428,848.6000,0.0000,848.6000,0.4250,216.3791,0.0000,216.3791,21.2882,0.0000,632.2209,632.2209,12.1428,8.8100,10.4764,10.4764,-4.9036,-73554.3277,10.4764,8.1664,9.8604,9.3214,-3.3988,-27190.2714,9.8604,7.9008,9.4031,8.8806,-2.8832,-20182.4032,10.5548,845.9055,-120420.2000,-120927.0023
4780,9.3864,12.0422,0.0000,125304.8000,-125304.8000,5.3293,0.0000,18710.9128,18710.9128,266.9451,144015.7128,0.0000,-144015.7128,12.0422,11.8490,13055.4000,0.0000,13055.4000,0.4923,3333.9938,0.0000,3333.9938,24.6580,0.0000,9721.4062,9721.4062,11.8490,12.1364,0.0000,12913.0000,-12913.0000,0.6561,0.0000,2055.5133,2055.5133,32.8662,14968.5133,0.0000,-14968.5133,12.1364,12.1304,542.2000,0.0000,542.2000,0.4250,138.2774,0.0000,138.2774,21.2882,0.0000,403.9226,403.9226,12.1304,12.2691,0.0000,5723.8000,-5723.8000,0.6930,0.0000,941.7089,941.7089,34.7123,6665.5089,0.0000,-6665.5089,12.2691,12.2565,4416.5000,0.0000,4416.5000,0.4250,1124.2190,0.0000,1124.2190,21.2882,0.0000,3292.2810,3292.2810,12.2565,8.7158,10.4861,10.4861,-5.9383,-89074.0043,10.4861,8.1108,9.8527,9.2985,-3.9837,-31869.6853,9.8527,7.8542,9.3864,8.8534,-3.3518,-23462.5284,12.0311,964.2194,-125927.5000,-144406.2180
4781,9.3634,12.0781,0.0000,218194.1000,-218194.1000,5.7433,0.0000,32566.4218,32566.4218,287.6830,250760.5218,0.0000,-250760.5218,12.0781,11.8948,13057.5000,0.0000,13057.5000,0.4905,3332.8216,0.0000,3332.8216,24.5684,0.0000,9724.6784,9724.6784,11.8948,12.1770,0.0000,2507.1000,-2507.1000,0.6797,0.0000,399.3104,399.3104,34.0442,2906.4104,0.0000,-2906.4104,12.1770,12.1694,494.4000,0.0000,494.4000,0.4250,126.0141,0.0000,126.0141,21.2882,0.0000,368.3859,368.3859,12.1694,12.2951,0.0000,7386.3000,-7386.3000,0.6930,0.0000,1215.6902,1215.6902,34.7123,8601.9902,0.0000,-8601.9902,12.2951,12.2330,14810.3000,0.0000,14810.3000,0.4250,3768.5688,0.0000,3768.5688,21.2882,0.0000,11041.7312,11041.7312,12.2330,8.7062,10.4696,10.4696,-6.2362,-93542.3276,10.4696,8.0794,9.8322,9.2745,-4.2265,-33812.0971,9.8322,7.8231,9.3634,8.8276,-3.5526,-24868.3811,12.6847,1016.6024,-199725.3000,-152222.8058
4782,9.6478,12.8085,0.0000,265971.6000,-265971.6000,9.9996,0.0000,39925.9702,39925.9702,500.8772,305897.5702,0.0000,-305897.5702,12.8085,12.6856,22182.2000,0.0000,22182.2000,0.4903,5603.6334,0.0000,5603.6334,24.5580,0.0000,16578.5666,16578.5666,12.6856,12.7223,0.0000,8147.4000,-8147.4000,0.4950,0.0000,1310.8462,1310.8462,24.7945,9458.2462,0.0000,-9458.2462,12.7223,12.7176,1004.6000,0.0000,1004.6000,0.4250,254.0884,0.0000,254.0884,21.2882,0.0000,750.5116,750.5116,12.7176,12.8260,0.0000,11054.1000,-11054.1000,0.6930,0.0000,1829.3536,1829.3536,34.7123,12883.4536,0.0000,-12883.4536,12.8260,12.6866,15741.1000,0.0000,15741.1000,0.5541,3975.5152,0.0000,3975.5152,27.7572,0.0000,11765.5848,11765.5848,12.6866,9.0161,10.8514,10.8514,-9.7141,-145711.9491,10.8514,8.2577,10.1597,9.5545,-6.8643,-54914.2723,10.1597,7.9660,9.6478,9.0629,-5.8057,-40639.9496,18.9855,1521.5702,-246245.2000,-241266.1709
4783,9.9293,13.1337,0.0000,289042.5000,-289042.5000,12.2094,0.0000,43639.6387,43639.6387,611.5705,332682.1387,0.0000,-332682.1387,13.1337,12.9599,27057.0000,0.0000,27057.0000,0.8232,6804.0597,0.0000,6804.0597,41.2341,0.0000,20252.9403,20252.9403,12.9599,13.0589,0.0000,68311.4000,-68311.4000,0.4950,0.0000,11031.0819,11031.0819,24.7945,79342.4819,0.0000,-79342.4819,13.0589,13.0511,1676.6000,0.0000,1676.6000,0.4250,422.0571,0.0000,422.0571,21.2882,0.0000,1254.5429,1254.5429,13.0511,13.1860,0.0000,12785.9000,-12785.9000,0.6930,0.0000,2123.3561,2123.3561,34.7123,14909.2561,0.0000,-14909.2561,13.1860,13.0626,15120.5000,0.0000,15120.5000,0.5840,3799.6002,0.0000,3799.6002,29.2527,0.0000,11320.8998,11320.8998,13.0626,9.3398,11.2012,11.2012,-11.8553,-177829.4301,11.2012,8.4719,10.4734,9.8366,-8.6914,-69531.0219,10.4734,8.1417,9.9293,9.3075,-7.4252,-51976.6233,22.8445,1830.8457,-326285.7000,-299337.0753
4784,10.3886,13.1001,0.0000,303982.7000,-303982.7000,13.2906,0.0000,46335.3114,46335.3114,665.7235,350318.0114,0.0000,-350318.0114,13.1001,12.9352,30756.4000,0.0000,30756.4000,0.9990,7737.9831,0.0000,7737.9831,50.0384,0.0000,23018.4169,23018.4169,12.9352,13.5811,0.0000,84681.1000,-84681.1000,3.6102,0.0000,13669.9472,13669.9472,180.8348,98351.0472,0.0000,-98351.0472,13.5811,13.5708,1819.0000,0.0000,1819.0000,0.4250,454.5935,0.0000,454.5935,21.2882,0.0000,1364.4065,1364.4065,13.5708,13.6923,0.0000,15276.9000,-15276.9000,0.7010,0.0000,2551.5055,2551.5055,35.1134,17828.4055,0.0000,-17828.4055,13.6923,13.5999,13259.0000,0.0000,13259.0000,0.5578,3308.5257,0.0000,3308.5257,27.9405,0.0000,9950.4743,9950.4743,13.5999,9.8716,11.7357,11.7357,-15.2671,-229006.3065,11.7357,8.8655,10.9703,10.3006,-11.7534,-94027.3672,10.9703,8.4771,10.3886,9.7237,-10.2094,-71465.4926,29.3753,2354.2530,-358106.3000,-394499.1663
4785,10.7063,13.3212,0.0000,313248.3000,-313248.3000,14.0158,0.0000,48069.0246,48069.0246,702.0513,361317.3246,0.0000,-361317.3246,13.3212,13.1494,36311.4000,0.0000,36311.4000,1.1362,9107.4615,0.0000,9107.4615,56.9100,0.0000,27203.9385,27203.9385,13.1494,13.8832,0.0000,92812.0000,-92812.0000,4.4749,0.0000,15026.2061,15026.2061,224.1477,107838.2061,0.0000,-107838.2061,13.8832,13.8730,1863.9000,0.0000,1863.9000,0.4250,463.8799,0.0000,463.8799,21.2882,0.0000,1400.0201,1400.0201,13.8730,14.0060,0.0000,17891.5000,-17891.5000,0.8379,0.0000,2998.4844,2998.4844,41.9728,20889.9844,0.0000,-20889.9844,14.0060,13.9317,12017.9000,0.0000,12017.9000,0.4853,2985.9327,0.0000,2985.9327,24.3084,0.0000,9031.9673,9031.9673,13.9317,10.2353,12.0835,12.0835,-16.5211,-247816.4818,12.0835,9.1632,11.3048,10.6234,-13.0521,-104416.4955,11.3048,8.7398,10.7063,10.0223,-11.4640,-80248.0277,32.0627,2569.6282,-373758.6000,-432481.0050
4786,10.9415,13.4963,0.0000,331523.3000,-331523.3000,14.4707,0.0000,51129.5526,51129.5526,724.8345,382652.8526,0.0000,-382652.8526,13.4963,13.3039,38158.2000,0.0000,38158.2000,1.3367,9547.4519,0.0000,9547.4519,66.9563,0.0000,28610.7481,28610.7481,13.3039,14.0662,0.0000,104095.8000,-104095.8000,4.9086,0.0000,16889.0092,16889.0092,245.8724,120984.8092,0.0000,-120984.8092,14.0662,14.0563,2193.7000,0.0000,2193.7000,0.4250,544.5919,0.0000,544.5919,21.2882,0.0000,1649.1081,1649.1081,14.0563,14.2039,0.0000,21119.4000,-21119.4000,0.9817,0.0000,3547.0159,3547.0159,49.1710,24666.4159,0.0000,-24666.4159,14.2039,14.1400,9691.0000,0.0000,9691.0000,0.4378,2401.2954,0.0000,2401.2954,21.9269,0.0000,7289.7046,7289.7046,14.1400,10.5107,12.3254,12.3254,-17.1207,-256811.1848,12.3254,9.4021,11.5458,10.8637,-13.7901,-110320.8476,11.5458,8.9558,10.9415,10.2508,-12.2178,-85524.6381,33.8406,2712.1183,-406695.6000,-452656.6706
4787,11.2219,13.7388,0.0000,342933.2000,-342933.2000,15.3367,0.0000,53210.0359,53210.0359,768.2161,396143.2359,0.0000,-396143.2359,13.7388,13.5506,33069.8000,0.0000,33069.8000,1.4009,8246.6338,0.0000,8246.6338,70.1700,0.0000,24823.1662,24823.1662,13.5506,14.3461,0.0000,102267.7000,-102267.7000,5.5087,0.0000,16649.8039,16649.8039,275.9310,118917.5039,0.0000,-118917.5039,14.3461,14.3353,2623.0000,0.0000,2623.0000,0.4250,648.6861,0.0000,648.6861,21.2882,0.0000,1974.3139,1974.3139,14.3353,14.4975,0.0000,23770.4000,-23770.4000,1.1590,0.0000,4005.5113,4005.5113,58.0535,27775.9113,0.0000,-27775.9113,14.4975,14.4495,8449.9000,0.0000,8449.9000,0.4250,2085.4322,0.0000,2085.4322,21.2882,0.0000,6364.4678,6364.4678,14.4495,10.8088,12.6291,12.6291,-18.4647,-276970.6794,12.6291,9.6643,11.8385,11.1467,-15.0365,-120292.2454,11.8385,9.1957,11.2219,10.5171,-13.4035,-93824.7419,36.3830,2915.8729,-424828.6000,-491087.6666
4788,11.4348,13.9959,0.0000,353408.6000,-353408.6000,15.8917,0.0000,55090.2170,55090.2170,796.0161,408498.8170,0.0000,-408498.8170,13.9959,13.8353,38159.8000,0.0000,38159.8000,1.2095,9482.3883,0.0000,9482.3883,60.5849,0.0000,28677.4117,28677.4117,13.8353,14.6041,0.0000,114277.4000,-114277.4000,5.4172,0.0000,18680.8284,18680.8284,271.3495,132958.2284,0.0000,-132958.2284,14.6041,14.5913,2505.2000,0.0000,2505.2000,0.4250,617.3912,0.0000,617.3912,21.2882,0.0000,1887.8088,1887.8088,14.5913,14.7709,0.0000,25664.5000,-25664.5000,1.3049,0.0000,4338.1718,4338.1718,65.3617,30002.6718,0.0000,-30002.6718,14.7709,14.7297,7519.1000,0.0000,7519.1000,0.4250,1848.8732,0.0000,1848.8732,21.2882,0.0000,5670.2268,5670.2268,14.7297,11.0130,12.8713,12.8713,-19.1751,-287626.7091,12.8713,9.8470,12.0648,11.3591,-15.6031,-124824.4285,12.0648,9.3648,11.4348,10.7148,-13.9299,-97509.3803,37.0101,2966.1327,-445166.4000,-509960.5180
4789,11.6685,14.1644,0.0000,367658.7000,-367658.7000,16.3986,0.0000,57606.2395,57606.2395,821.4052,425264.9395,0.0000,-425264.9395,14.1644,13.9892,36308.5000,0.0000,36308.5000,1.3902,9001.5894,0.0000,9001.5894,69.6342,0.0000,27306.9106,27306.9106,13.9892,14.8013,0.0000,122228.6000,-122228.6000,6.0604,0.0000,20025.2262,20025.2262,303.5628,142253.8262,0.0000,-142253.8262,14.8013,14.7897,1663.4000,0.0000,1663.4000,0.4250,408.8464,0.0000,408.8464,21.2882,0.0000,1254.5536,1254.5536,14.7897,14.9730,0.0000,28251.0000,-28251.0000,1.4093,0.0000,4787.1399,4787.1399,70.5923,33038.1399,0.0000,-33038.1399,14.9730,14.9384,6588.4000,0.0000,6588.4000,0.4250,1615.6314,0.0000,1615.6314,21.2882,0.0000,4972.7686,4972.7686,14.9384,11.2809,13.1096,13.1096,-19.9668,-299502.0035,13.1096,10.0843,12.3029,11.5970,-16.5159,-132127.1800,12.3029,9.5840,11.6685,10.9434,-14.8428,-103899.8824,39.1627,3138.6503,-473578.0000,-535529.0659
4790,11.9226,14.4086,0.0000,381102.7000,-381102.7000,17.0845,0.0000,60049.6867,60049.6867,855.7601,441152.3867,0.0000,-441152.3867,14.4086,14.2489,34459.4000,0.0000,34459.4000,1.3193,8514.8245,0.0000,8514.8245,66.0855,0.0000,25944.5755,25944.5755,14.2489,15.0803,0.0000,130761.8000,-130761.8000,6.4861,0.0000,21505.2197,21505.2197,324.8882,152267.0197,0.0000,-152267.0197,15.0803,15.0729,1608.4000,0.0000,1608.4000,0.4250,393.8521,0.0000,393.8521,21.2882,0.0000,1214.5479,1214.5479,15.0729,15.2660,0.0000,30715.5000,-30715.5000,1.5517,0.0000,5223.4176,5223.4176,77.7271,35938.9176,0.0000,-35938.9176,15.2660,15.2369,7519.1000,0.0000,7519.1000,0.4250,1836.6626,0.0000,1836.6626,21.2882,0.0000,5682.4374,5682.4374,15.2369,11.5382,13.3875,13.3875,-21.1073,-316609.9206,13.3875,10.3164,12.5686,11.8520,-17.5259,-140206.9697,12.5686,9.8003,11.9226,11.1844,-15.7976,-110583.3765,40.9375,3280.8898,-498993.1000,-567400.2668
4791,12.1785,14.6507,0.0000,387071.4000,-387071.4000,17.7372,0.0000,61339.7821,61339.7821,888.4551,448411.1821,0.0000,-448411.1821,14.6507,14.5053,29365.0000,0.0000,29365.0000,1.2475,7232.2701,0.0000,7232.2701,62.4878,0.0000,22132.7299,22132.7299,14.5053,15.3584,0.0000,135910.3000,-135910.3000,6.9464,0.0000,22437.8552,22437.8552,347.9437,158348.1552,0.0000,-158348.1552,15.3584,15.3516,2064.4000,0.0000,2064.4000,0.4250,503.6447,0.0000,503.6447,21.2882,0.0000,1560.7553,1560.7553,15.3516,15.5529,0.0000,32862.3000,-32862.3000,1.6878,0.0000,5608.6653,5608.6653,84.5412,38470.9653,0.0000,-38470.9653,15.5529,15.5210,8760.2000,0.0000,8760.2000,0.4250,2131.6973,0.0000,2131.6973,21.2882,0.0000,6628.5027,6628.5027,15.5210,11.8044,13.6627,13.6627,-22.1242,-331862.4445,13.6627,10.5559,12.8343,12.1093,-18.4942,-147953.2537,12.8343,10.0239,12.1785,11.4291,-16.7295,-117106.7442,42.7033,3422.4103,-515654.4000,-596922.4424
4792,12.3922,14.8598,0.0000,402226.3000,-402226.3000,18.0439,0.0000,64048.8690,64048.8690,903.8159,466275.1690,0.0000,-466275.1690,14.8598,14.7380,19182.9000,0.0000,19182.9000,1.0592,4711.2466,0.0000,4711.2466,53.0556,0.0000,14471.6534,14471.6534,14.7380,15.6093,0.0000,129170.5000,-129170.5000,7.2277,0.0000,21400.7529,21400.7529,362.0341,150571.2529,0.0000,-150571.2529,15.6093,15.6007,1324.7000,0.0000,1324.7000,0.4250,322.1112,0.0000,322.1112,21.2882,0.0000,1002.5888,1002.5888,15.6007,15.8124,0.0000,34843.1000,-34843.1000,1.8065,0.0000,5966.3089,5966.3089,90.4879,40809.4089,0.0000,-40809.4089,15.8124,15.7759,11552.5000,0.0000,11552.5000,0.4250,2801.5830,0.0000,2801.5830,21.2882,0.0000,8750.9170,8750.9170,15.7759,12.0178,13.8968,13.8968,-22.7783,-341674.9378,13.8968,10.7497,13.0576,12.3232,-19.0755,-152603.6125,13.0576,10.2059,12.3922,11.6317,-17.2845,-120991.5382,43.4809,3484.7279,-534179.8000,-615270.0885
4793,12.5908,15.1460,0.0000,311740.3000,-311740.3000,18.7756,0.0000,49864.2605,49864.2605,940.4675,361604.5605,0.0000,-361604.5605,15.1460,15.0667,15810.1000,0.0000,15810.1000,0.6898,3868.0512,0.0000,3868.0512,34.5505,0.0000,11942.0488,11942.0488,15.0667,15.8919,0.0000,102469.6000,-102469.6000,6.8761,0.0000,17063.5621,17063.5621,344.4236,119533.1621,0.0000,-119533.1621,15.8919,15.8864,1095.3000,0.0000,1095.3000,0.4250,265.3429,0.0000,265.3429,21.2882,0.0000,829.9571,829.9571,15.8864,16.1101,0.0000,36304.0000,-36304.0000,1.9162,0.0000,6240.4125,6240.4125,95.9802,42544.4125,0.0000,-42544.4125,16.1101,16.0621,13569.2000,0.0000,13569.2000,0.4250,3277.8640,0.0000,3277.8640,21.2882,0.0000,10291.3360,10291.3360,16.0621,12.1987,14.1304,14.1304,-23.5137,-352705.3161,14.1304,10.9091,13.2714,12.5197,-19.6060,-156848.2055,13.2714,10.3546,12.5908,11.8130,-17.7521,-124264.7685,43.6614,3499.1957,-420039.3000,-633818.2901
4794,12.1958,14.6457,0.0000,293128.8000,-293128.8000,14.5701,0.0000,46470.6016,46470.6016,729.8141,339599.4016,0.0000,-339599.4016,14.6457,14.5649,15791.4000,0.0000,15791.4000,0.5661,3889.5057,0.0000,3889.5057,28.3547,0.0000,11901.8943,11901.8943,14.5649,15.3749,0.0000,91436.3000,-91436.3000,5.4626,0.0000,15109.1186,15109.1186,273.6192,106545.4186,0.0000,-106545.4186,15.3749,15.3692,842.9000,0.0000,842.9000,0.4250,205.5945,0.0000,205.5945,21.2882,0.0000,637.3055,637.3055,15.3692,15.6575,0.0000,35070.6000,-35070.6000,1.9975,0.0000,5986.9435,5986.9435,100.0526,41057.5435,0.0000,-41057.5435,15.6575,15.5879,12948.7000,0.0000,12948.7000,0.4790,3146.5749,0.0000,3146.5749,23.9951,0.0000,9802.1251,9802.1251,15.5879,11.7808,13.6843,13.6843,-18.7072,-280608.2441,13.6843,10.5614,12.8515,12.1229,-15.3457,-122765.3437,12.8515,10.0412,12.1958,11.4464,-13.8095,-96666.4209,35.2503,2825.0972,-390052.7000,-500040.0087
4795,11.9913,14.4603,0.0000,211608.0000,-211608.0000,13.6661,0.0000,33393.7268,33393.7268,684.5333,245001.7268,0.0000,-245001.7268,14.4603,14.3738,15798.9000,0.0000,15798.9000,0.5696,3901.1242,0.0000,3901.1242,28.5335,0.0000,11897.7758,11897.7758,14.3738,15.1486,0.0000,56333.4000,-56333.4000,4.8638,0.0000,9281.9098,9281.9098,243.6273,65615.3098,0.0000,-65615.3098,15.1486,15.1440,921.4000,0.0000,921.4000,0.4250,225.4191,0.0000,225.4191,21.2882,0.0000,695.9809,695.9809,15.1440,15.4426,0.0000,30327.1000,-30327.1000,1.9280,0.0000,5162.0705,5162.0705,96.5712,35489.1705,0.0000,-35489.1705,15.4426,15.3713,11862.8000,0.0000,11862.8000,0.4601,2890.8973,0.0000,2890.8973,23.0487,0.0000,8971.9027,8971.9027,15.3713,11.5551,13.4632,13.4632,-17.4855,-262283.1573,13.4632,10.3689,12.6381,11.9161,-14.1776,-113420.5809,12.6381,9.8662,11.9913,11.2521,-12.7003,-88901.8386,32.8689,2634.2453,-269685.4000,-464605.5768
4796,11.3927,13.8392,0.0000,191671.8000,-191671.8000,9.8528,0.0000,29850.7829,29850.7829,493.5279,221522.5829,0.0000,-221522.5829,13.8392,13.7205,13377.6000,0.0000,13377.6000,0.5715,3331.3752,0.0000,3331.3752,28.6269,0.0000,10046.2248,10046.2248,13.7205,14.3760,0.0000,36237.5000,-36237.5000,2.9941,0.0000,5913.9539,5913.9539,149.9759,42151.4539,0.0000,-42151.4539,14.3760,14.3691,550.2000,0.0000,550.2000,0.4250,136.0130,0.0000,136.0130,21.2882,0.0000,414.1870,414.1870,14.3691,14.7236,0.0000,23997.2000,-23997.2000,1.6666,0.0000,4045.3766,4045.3766,83.4809,28042.5766,0.0000,-28042.5766,14.7236,14.6341,9691.0000,0.0000,9691.0000,0.4250,2384.4392,0.0000,2384.4392,21.2882,0.0000,7306.5608,7306.5608,14.6341,10.9197,12.7769,12.7769,-12.3764,-185646.5203,12.7769,9.8542,11.9975,11.3156,-9.7384,-77907.0522,11.9975,9.4053,11.3927,10.7014,-8.6374,-60461.8478,23.9026,1915.6515,-228287.7000,-324015.4204
4797,10.9999,13.6189,0.0000,159249.4000,-159249.4000,8.8915,0.0000,24591.2412,24591.2412,445.3750,183840.6412,0.0000,-183840.6412,13.6189,13.5001,13063.8000,0.0000,13063.8000,0.4885,3263.1200,0.0000,3263.1200,24.4703,0.0000,9800.6800,9800.6800,13.5001,13.9988,0.0000,25870.0000,-25870.0000,1.9209,0.0000,4208.7966,4208.7966,96.2154,30078.7966,0.0000,-30078.7966,13.9988,13.9939,408.0000,0.0000,408.0000,0.4250,101.3805,0.0000,101.3805,21.2882,0.0000,306.6195,306.6195,13.9939,14.3256,0.0000,18851.8000,-18851.8000,1.3174,0.0000,3163.8612,3163.8612,65.9880,22015.6612,0.0000,-22015.6612,14.3256,14.2393,8449.9000,0.0000,8449.9000,0.4250,2090.3015,0.0000,2090.3015,21.2882,0.0000,6359.5985,6359.5985,14.2393,10.4554,12.3473,12.3473,-10.6562,-159842.9737,12.3473,9.4872,11.5846,10.9173,-8.0547,-64437.2842,11.5846,9.0787,10.9999,10.3317,-7.0572,-49400.1601,20.2024,1619.1004,-182049.5000,-273680.4180
4798,10.6215,13.2582,0.0000,142005.3000,-142005.3000,7.3697,0.0000,21752.0431,21752.0431,369.1488,163757.3431,0.0000,-163757.3431,13.2582,13.1177,13065.7000,0.0000,13065.7000,0.4787,3279.9544,0.0000,3279.9544,23.9777,0.0000,9785.7456,9785.7456,13.1177,13.5492,0.0000,20479.2000,-20479.2000,1.3701,0.0000,3314.1316,3314.1316,68.6277,23793.3316,0.0000,-23793.3316,13.5492,13.5449,418.1000,0.0000,418.1000,0.4250,104.5350,0.0000,104.5350,21.2882,0.0000,313.5650,313.5650,13.5449,13.8607,0.0000,13631.2000,-13631.2000,1.0345,0.0000,2275.9827,2275.9827,51.8168,15907.1827,0.0000,-15907.1827,13.8607,13.7696,4726.8000,0.0000,4726.8000,0.4250,1176.7501,0.0000,1176.7501,21.2882,0.0000,3550.0499,3550.0499,13.7696,10.0500,11.9098,11.9098,-8.6355,-129532.3148,11.9098,9.1657,11.1780,10.5378,-6.3706,-50964.5467,11.1780,8.7929,10.6215,9.9854,-5.5374,-38762.1282,16.6545,1334.7540,-157905.1000,-219258.9897
4799,10.3312,13.0151,0.0000,121575.8000,-121575.8000,6.5566,0.0000,18509.2062,18509.2062,328.4222,140085.0062,0.0000,-140085.0062,13.0151,12.8547,13066.2000,0.0000,13066.2000,0.4815,3291.2236,0.0000,3291.2236,24.1162,0.0000,9774.9764,9774.9764,12.8547,13.2448,0.0000,11966.7000,-11966.7000,1.0830,0.0000,1929.6777,1929.6777,54.2457,13896.3777,0.0000,-13896.3777,13.2448,13.2397,407.0000,0.0000,407.0000,0.4250,102.1905,0.0000,102.1905,21.2882,0.0000,304.8095,304.8095,13.2397,13.5005,0.0000,8681.5000,-8681.5000,0.7477,0.0000,1444.6673,1444.6673,37.4503,10126.1673,0.0000,-10126.1673,13.5005,13.4423,1469.0000,0.0000,1469.0000,0.4250,367.5331,0.0000,367.5331,21.2882,0.0000,1101.4669,1101.4669,13.4423,9.7154,11.5789,11.5789,-7.5738,-113606.2627,11.5789,8.9114,10.8675,10.2451,-5.4207,-43365.9405,10.8675,8.5688,10.3312,9.7182,-4.6715,-32700.1962,14.5781,1168.3462,-127281.8000,-189672.3993
4800,10.0417,12.7425,0.0000,114502.0000,-114502.0000,5.6036,0.0000,17327.6301,17327.6301,280.6841,131829.6301,0.0000,-131829.6301,12.7425,12.5541,13048.5000,0.0000,13048.5000,0.4833,3299.3528,0.0000,3299.3528,24.2094,0.0000,9749.1472,9749.1472,12.5541,12.8221,0.0000,15179.3000,-15179.3000,0.6322,0.0000,2437.9988,2437.9988,31.6657,17617.2988,0.0000,-17617.2988,12.8221,12.8162,416.9000,0.0000,416.9000,0.4250,105.2966,0.0000,105.2966,21.2882,0.0000,311.6034,311.6034,12.8162,13.0115,0.0000,6588.0000,-6588.0000,0.6930,0.0000,1091.3676,1091.3676,34.7123,7679.3676,0.0000,-7679.3676,13.0115,12.9903,847.8000,0.0000,847.8000,0.4250,213.5616,0.0000,213.5616,21.2882,0.0000,634.2384,634.2384,12.9903,9.4541,11.2222,11.2222,-6.1090,-91635.2135,11.2222,8.6960,10.5485,9.9591,-4.3642,-34913.2489,10.5485,8.3765,10.0417,9.4625,-3.7524,-26266.9375,12.3931,993.2351,-121956.1000,-152815.3999
4801,9.8623,12.4565,0.0000,101353.4000,-101353.4000,5.2685,0.0000,15281.2952,15281.2952,263.8971,116634.6952,0.0000,-116634.6952,12.4565,12.2648,13040.1000,0.0000,13040.1000,0.4847,3310.5529,0.0000,3310.5529,24.2810,0.0000,9729.5471,9729.5471,12.2648,12.6115,0.0000,15684.1000,-15684.1000,0.8010,0.0000,2509.6758,2509.6758,40.1214,18193.7758,0.0000,-18193.7758,12.6115,12.6054,407.0000,0.0000,407.0000,0.4250,103.1012,0.0000,103.1012,21.2882,0.0000,303.8988,303.8988,12.6054,12.7565,0.0000,4484.1000,-4484.1000,0.6930,0.0000,741.2262,741.2262,34.7123,5225.3262,0.0000,-5225.3262,12.7565,12.7440,382.9000,0.0000,382.9000,0.4250,96.7983,0.0000,96.7983,21.2882,0.0000,286.1017,286.1017,12.7440,9.2740,11.0090,11.0090,-5.8751,-88125.8436,11.0090,8.5515,10.3537,9.7803,-4.1608,-33286.2404,10.3537,8.2479,9.8623,9.3008,-3.5654,-24957.6880,12.1458,973.4121,-107691.6000,-146369.7720
4802,9.6823,12.1553,0.0000,89915.4000,-89915.4000,4.6585,0.0000,13506.9786,13506.9786,233.3450,103422.3786,0.0000,-103422.3786,12.1553,11.9492,13036.0000,0.0000,13036.0000,0.4867,3323.6827,0.0000,3323.6827,24.3763,0.0000,9712.3173,9712.3173,11.9492,12.3349,0.0000,12875.3000,-12875.3000,0.8267,0.0000,2052.0536,2052.0536,41.4116,14927.3536,0.0000,-14927.3536,12.3349,12.3285,416.3000,0.0000,416.3000,0.4250,105.8702,0.0000,105.8702,21.2882,0.0000,310.4298,310.4298,12.3285,12.4393,0.0000,3693.1000,-3693.1000,0.6930,0.0000,608.7824,608.7824,34.7123,4301.8824,0.0000,-4301.8824,12.4393,12.4332,382.9000,0.0000,382.9000,0.4250,97.2324,0.0000,97.2324,21.2882,0.0000,285.6676,285.6676,12.4332,9.1313,10.7822,10.7822,-5.1885,-77827.1673,10.7822,8.4250,10.1536,9.6036,-3.7041,-29632.8570,10.1536,8.1335,9.6823,9.1436,-3.1744,-22220.5175,11.2724,903.4121,-92648.6000,-129680.5418
4803,9.5066,11.9165,0.0000,114232.3000,-114232.3000,4.1284,0.0000,17098.8415,17098.8415,206.7918,131331.1415,0.0000,-131331.1415,11.9165,11.6903,13036.3000,0.0000,13036.3000,0.4889,3335.0939,0.0000,3335.0939,24.4870,0.0000,9701.2061,9701.2061,11.6903,12.0382,0.0000,10957.6000,-10957.6000,0.6779,0.0000,1740.8703,1740.8703,33.9568,12698.4703,0.0000,-12698.4703,12.0382,12.0309,407.6000,0.0000,407.6000,0.4250,104.0959,0.0000,104.0959,21.2882,0.0000,303.5041,303.5041,12.0309,12.1312,0.0000,3774.5000,-3774.5000,0.6930,0.0000,620.4083,620.4083,34.7123,4394.9083,0.0000,-4394.9083,12.1312,12.1245,847.5000,0.0000,847.5000,0.4250,216.1542,0.0000,216.1542,21.2882,0.0000,631.3458,631.3458,12.1245,8.9906,10.5575,10.5575,-4.4811,-67216.5674,10.5575,8.3058,9.9571,9.4317,-3.2197,-25757.2617,9.9571,8.0263,9.5066,8.9917,-2.7607,-19324.8592,10.2573,822.0585,-114673.0000,-112298.6884
4804,9.4806,12.1476,0.0000,123249.6000,-123249.6000,5.2395,0.0000,18438.9394,18438.9394,262.4463,141688.5394,0.0000,-141688.5394,12.1476,11.9503,13036.6000,0.0000,13036.6000,0.4908,3324.1993,0.0000,3324.1993,24.5825,0.0000,9712.4007,9712.4007,11.9503,12.2083,0.0000,11363.6000,-11363.6000,0.5764,0.0000,1811.1465,1811.1465,28.8729,13174.7465,0.0000,-13174.7465,12.2083,12.2022,540.8000,0.0000,540.8000,0.4250,137.7794,0.0000,137.7794,21.2882,0.0000,403.0206,403.0206,12.2022,12.2914,0.0000,3951.8000,-3951.8000,0.6930,0.0000,650.6222,650.6222,34.7123,4602.4222,0.0000,-4602.4222,12.2914,12.2786,4409.3000,0.0000,4409.3000,0.4250,1122.0306,0.0000,1122.0306,21.2882,0.0000,3287.2694,3287.2694,12.2786,8.8471,10.5629,10.5629,-5.6322,-84483.6690,10.5629,8.2324,9.9414,9.3976,-3.8251,-30600.4935,9.9414,7.9665,9.4806,8.9540,-3.2414,-22690.0919,11.7745,943.6571,-120578.3000,-137774.2544
4805,9.4496,12.1765,0.0000,213547.0000,-213547.0000,5.6522,0.0000,31928.0833,31928.0833,283.1203,245475.0833,0.0000,-245475.0833,12.1765,11.9896,13046.8000,0.0000,13046.8000,0.4889,3325.4304,0.0000,3325.4304,24.4912,0.0000,9721.3696,9721.3696,11.9896,12.2432,0.0000,2187.4000,-2187.4000,0.5983,0.0000,348.8011,348.8011,29.9701,2536.2011,0.0000,-2536.2011,12.2432,12.2354,491.1000,0.0000,491.1000,0.4250,125.0554,0.0000,125.0554,21.2882,0.0000,366.0446,366.0446,12.2354,12.3240,0.0000,4696.3000,-4696.3000,0.6930,0.0000,773.4466,773.4466,34.7123,5469.7466,0.0000,-5469.7466,12.3240,12.2607,14785.1000,0.0000,14785.1000,0.4250,3760.6144,0.0000,3760.6144,21.2882,0.0000,11024.4856,11024.4856,12.2607,8.8202,10.5404,10.5404,-5.9585,-89377.7399,10.5404,8.1891,9.9134,9.3648,-4.0721,-32576.8848,9.9134,7.9258,9.4496,8.9196,-3.4423,-24096.0138,12.4238,995.6888,-192107.7000,-146050.6384
4806,9.7175,12.8637,0.0000,257448.6000,-257448.6000,9.7915,0.0000,38701.3329,38701.3329,490.4563,296149.9329,0.0000,-296149.9329,12.8637,12.7388,22145.0000,0.0000,22145.0000,0.4891,5589.9048,0.0000,5589.9048,24.4989,0.0000,16555.0952,16555.0952,12.7388,12.7713,0.0000,3221.3000,-3221.3000,0.4950,0.0000,518.6446,518.6446,24.7945,3739.9446,0.0000,-3739.9446,12.7713,12.7666,1004.9000,0.0000,1004.9000,0.4250,253.9891,0.0000,253.9891,21.2882,0.0000,750.9109,750.9109,12.7666,12.8367,0.0000,6509.5000,-6509.5000,0.6930,0.0000,1077.8083,1077.8083,34.7123,7587.3083,0.0000,-7587.3083,12.8367,12.6952,15714.3000,0.0000,15714.3000,0.5529,3968.1517,0.0000,3968.1517,27.6971,0.0000,11746.1483,11746.1483,12.6952,9.1091,10.9021,10.9021,-9.3328,-139991.3179,10.9021,8.3535,10.2225,9.6278,-6.6329,-53062.9887,10.2225,8.0580,9.7175,9.1402,-5.6334,-39433.4689,18.6698,1496.2738,-228315.2000,-232487.7755
