Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4807,9.9494,13.1327,0.0000,281050.4000,-281050.4000,11.8230,0.0000,42450.5566,42450.5566,592.2153,323500.9566,0.0000,-323500.9566,13.1327,12.9547,27016.7000,0.0000,27016.7000,0.8211,6794.0168,0.0000,6794.0168,41.1290,0.0000,20222.6832,20222.6832,12.9547,12.9948,0.0000,42452.9000,-42452.9000,0.4950,0.0000,6854.9079,6854.9079,24.7945,49307.8079,0.0000,-49307.8079,12.9948,12.9868,1673.0000,0.0000,1673.0000,0.4250,421.5284,0.0000,421.5284,21.2882,0.0000,1251.4716,1251.4716,12.9868,13.0683,0.0000,7597.5000,-7597.5000,0.6930,0.0000,1260.8563,1260.8563,34.7123,8858.3563,0.0000,-8858.3563,13.0683,12.9420,15094.9000,0.0000,15094.9000,0.5829,3799.4008,0.0000,3799.4008,29.1980,0.0000,11295.4992,11295.4992,12.9420,9.4128,11.1774,11.1774,-10.9510,-164265.4136,11.1774,8.5492,10.4766,9.8633,-8.1552,-65241.9352,10.4766,8.2175,9.9494,9.3470,-7.0100,-49069.7971,22.2601,1784.0095,-287316.2000,-278577.1459
4808,10.2874,13.1806,0.0000,288100.6000,-288100.6000,12.9246,0.0000,43821.5555,43821.5555,647.3932,331922.1555,0.0000,-331922.1555,13.1806,12.9998,30709.5000,0.0000,30709.5000,0.9975,7717.5113,0.0000,7717.5113,49.9646,0.0000,22991.9887,22991.9887,12.9998,13.4404,0.0000,45533.4000,-45533.4000,2.2436,0.0000,7356.8156,7356.8156,112.3796,52890.2156,0.0000,-52890.2156,13.4404,13.4292,1816.3000,0.0000,1816.3000,0.4250,454.8031,0.0000,454.8031,21.2882,0.0000,1361.4969,1361.4969,13.4292,13.5084,0.0000,5248.0000,-5248.0000,0.6930,0.0000,875.1244,875.1244,34.7123,6123.1244,0.0000,-6123.1244,13.5084,13.4073,13236.5000,0.0000,13236.5000,0.5579,3311.3104,0.0000,3311.3104,27.9448,0.0000,9925.1896,9925.1896,13.4073,9.7678,11.5876,11.5876,-13.5775,-203663.0620,11.5876,8.8154,10.8483,10.2015,-10.3421,-82736.6638,10.8483,8.4445,10.2874,9.6464,-8.9675,-62772.7253,26.7623,2144.8385,-293119.7000,-349172.4510
4809,10.4429,13.3168,0.0000,296611.4000,-296611.4000,13.2755,0.0000,45263.2956,45263.2956,664.9689,341874.6956,0.0000,-341874.6956,13.3168,13.1177,36255.9000,0.0000,36255.9000,1.1330,9094.0966,0.0000,9094.0966,56.7515,0.0000,27161.8034,27161.8034,13.1177,13.5756,0.0000,58640.7000,-58640.7000,2.4068,0.0000,9489.7774,9489.7774,120.5550,68130.4774,0.0000,-68130.4774,13.5756,13.5638,1861.0000,0.0000,1861.0000,0.4250,465.1251,0.0000,465.1251,21.2882,0.0000,1395.8749,1395.8749,13.5638,13.6168,0.0000,6157.2000,-6157.2000,0.6930,0.0000,1028.2774,1028.2774,34.7123,7185.4774,0.0000,-7185.4774,13.6168,13.5309,11997.6000,0.0000,11997.6000,0.4859,2996.8878,0.0000,2996.8878,24.3363,0.0000,9000.7122,9000.7122,13.5309,9.9687,11.7498,11.7498,-13.7191,-205786.0605,11.7498,8.9732,11.0094,10.3615,-10.6939,-85550.9006,11.0094,8.5815,10.4429,9.7954,-9.3507,-65454.7263,27.6287,2214.2694,-311294.8000,-356791.6874
4810,10.6174,13.3889,0.0000,314653.9000,-314653.9000,13.6804,0.0000,48193.7812,48193.7812,685.2502,362847.6812,0.0000,-362847.6812,13.3889,13.1688,38105.5000,0.0000,38105.5000,1.3348,9548.4685,0.0000,9548.4685,66.8585,0.0000,28557.0315,28557.0315,13.1688,13.7209,0.0000,72040.7000,-72040.7000,3.1010,0.0000,11666.4482,11666.4482,155.3286,83707.1482,0.0000,-83707.1482,13.7209,13.7096,2192.0000,0.0000,2192.0000,0.4250,546.7554,0.0000,546.7554,21.2882,0.0000,1645.2446,1645.2446,13.7096,13.7678,0.0000,8040.0000,-8040.0000,0.6930,0.0000,1344.9246,1344.9246,34.7123,9384.9246,0.0000,-9384.9246,13.7678,13.6948,9674.7000,0.0000,9674.7000,0.4396,2411.6230,0.0000,2411.6230,22.0215,0.0000,7263.0770,7263.0770,13.6948,10.1747,11.9348,11.9348,-14.4807,-217210.3267,11.9348,9.1445,11.1907,10.5397,-11.4783,-91826.2369,11.1907,8.7337,10.6174,9.9622,-10.1077,-70753.8210,29.5107,2365.1027,-344762.4000,-379790.3847
4811,10.8517,13.5714,0.0000,325332.0000,-325332.0000,14.5278,0.0000,50078.3065,50078.3065,727.6966,375410.3065,0.0000,-375410.3065,13.5714,13.3573,33019.2000,0.0000,33019.2000,1.4013,8253.0622,0.0000,8253.0622,70.1903,0.0000,24766.1378,24766.1378,13.3573,13.9845,0.0000,77277.1000,-77277.1000,3.8104,0.0000,12547.1170,12547.1170,190.8606,89824.2170,0.0000,-89824.2170,13.9845,13.9722,2619.7000,0.0000,2619.7000,0.4250,651.0747,0.0000,651.0747,21.2882,0.0000,1968.6253,1968.6253,13.9722,14.0425,0.0000,10164.5000,-10164.5000,0.6930,0.0000,1705.4566,1705.4566,34.7123,11869.9566,0.0000,-11869.9566,14.0425,13.9881,8435.7000,0.0000,8435.7000,0.4250,2094.8625,0.0000,2094.8625,21.2882,0.0000,6340.8375,6340.8375,13.9881,10.4151,12.2016,12.2016,-15.9001,-238502.1353,12.2016,9.3481,11.4406,10.7748,-12.6982,-101585.9107,11.4406,8.9166,10.8517,10.1786,-11.2321,-78624.4114,31.9237,2558.4872,-368699.0000,-418712.4574
4812,11.0534,13.7894,0.0000,328618.6000,-328618.6000,15.0421,0.0000,50803.6519,50803.6519,753.4584,379422.2519,0.0000,-379422.2519,13.7894,13.6088,38107.0000,0.0000,38107.0000,1.2108,9496.1493,0.0000,9496.1493,60.6491,0.0000,28610.8507,28610.8507,13.6088,14.2634,0.0000,79961.0000,-79961.0000,4.0903,0.0000,13028.8783,13028.8783,204.8845,92989.8783,0.0000,-92989.8783,14.2634,14.2491,2501.3000,0.0000,2501.3000,0.4250,619.2852,0.0000,619.2852,21.2882,0.0000,1882.0148,1882.0148,14.2491,14.3356,0.0000,9419.4000,-9419.4000,0.6930,0.0000,1585.6087,1585.6087,34.7123,11005.0087,0.0000,-11005.0087,14.3356,14.2893,7506.6000,0.0000,7506.6000,0.4250,1856.7009,0.0000,1856.7009,21.2882,0.0000,5649.8991,5649.8991,14.2893,10.5990,12.4442,12.4442,-16.8880,-253319.9135,12.4442,9.5051,11.6604,10.9746,-13.4503,-107602.6550,11.6604,9.0590,11.0534,10.3597,-11.9051,-83335.9291,32.8294,2631.0739,-369884.1000,-444258.4977
4813,11.1808,13.8838,0.0000,341133.0000,-341133.0000,15.2127,0.0000,52883.5902,52883.5902,762.0043,394016.5902,0.0000,-394016.5902,13.8838,13.6800,36254.5000,0.0000,36254.5000,1.3927,9022.7959,0.0000,9022.7959,69.7588,0.0000,27231.7041,27231.7041,13.6800,14.3423,0.0000,88226.3000,-88226.3000,4.2366,0.0000,14390.1842,14390.1842,212.2119,102616.4842,0.0000,-102616.4842,14.3423,14.3289,1660.9000,0.0000,1660.9000,0.4250,410.7734,0.0000,410.7734,21.2882,0.0000,1250.1266,1250.1266,14.3289,14.4073,0.0000,12145.9000,-12145.9000,0.6930,0.0000,2046.5288,2046.5288,34.7123,14192.4288,0.0000,-14192.4288,14.4073,14.3670,6577.4000,0.0000,6577.4000,0.4250,1625.2862,0.0000,1625.2862,21.2882,0.0000,4952.1138,4952.1138,14.3670,10.7645,12.5657,12.5657,-16.8623,-252935.0633,12.5657,9.6466,11.7873,11.1062,-13.6633,-109306.6657,11.7873,9.1878,11.1808,10.4876,-12.1674,-85171.8772,33.5775,2691.0331,-397012.4000,-447413.6062
4814,11.3788,14.0708,0.0000,353737.7000,-353737.7000,15.8043,0.0000,55074.1493,55074.1493,791.6383,408811.8493,0.0000,-408811.8493,14.0708,13.8847,34408.0000,0.0000,34408.0000,1.3230,8541.3323,0.0000,8541.3323,66.2713,0.0000,25866.6677,25866.6677,13.8847,14.5857,0.0000,100314.1000,-100314.1000,4.6759,0.0000,16409.9673,16409.9673,234.2144,116724.0673,0.0000,-116724.0673,14.5857,14.5772,1605.7000,0.0000,1605.7000,0.4250,395.8132,0.0000,395.8132,21.2882,0.0000,1209.8868,1209.8868,14.5772,14.6741,0.0000,15337.6000,-15337.6000,0.6930,0.0000,2592.1246,2592.1246,34.7123,17929.7246,0.0000,-17929.7246,14.6741,14.6403,7506.6000,0.0000,7506.6000,0.4250,1848.2071,0.0000,1848.2071,21.2882,0.0000,5658.3929,5658.3929,14.6403,10.9516,12.7959,12.7959,-18.0067,-270100.8022,12.7959,9.8107,11.9999,11.3033,-14.5730,-116584.2070,11.9999,9.3383,11.3788,10.6691,-12.9930,-90951.0309,35.0194,2806.5905,-425869.1000,-477636.0401
4815,11.6128,14.2560,0.0000,356333.1000,-356333.1000,16.4082,0.0000,55763.3108,55763.3108,821.8868,412096.4108,0.0000,-412096.4108,14.2560,14.0887,29322.2000,0.0000,29322.2000,1.2521,7260.4834,0.0000,7260.4834,62.7160,0.0000,22061.7166,22061.7166,14.0887,14.8432,0.0000,106795.4000,-106795.4000,5.3209,0.0000,17522.2190,17522.2190,266.5247,124317.6190,0.0000,-124317.6190,14.8432,14.8353,2061.7000,0.0000,2061.7000,0.4250,506.4591,0.0000,506.4591,21.2882,0.0000,1555.2409,1555.2409,14.8353,14.9512,0.0000,18274.0000,-18274.0000,0.8422,0.0000,3098.3030,3098.3030,42.1866,21372.3030,0.0000,-21372.3030,14.9512,14.9146,8745.5000,0.0000,8745.5000,0.4250,2145.2288,0.0000,2145.2288,21.2882,0.0000,6600.2712,6600.2712,14.9146,11.1973,13.0560,13.0560,-19.1782,-287672.4230,13.0560,10.0209,12.2466,11.5385,-15.6582,-125265.6429,12.2466,9.5302,11.6128,10.8884,-14.0143,-98100.4307,37.0101,2966.1373,-441273.1000,-511038.4966
4816,11.7967,14.4113,0.0000,365285.2000,-365285.2000,16.5525,0.0000,57396.7156,57396.7156,829.1129,422681.9156,0.0000,-422681.9156,14.4113,14.2713,19151.9000,0.0000,19151.9000,1.0640,4732.2068,0.0000,4732.2068,53.2954,0.0000,14419.6932,14419.6932,14.2713,15.0599,0.0000,98271.9000,-98271.9000,5.6695,0.0000,16167.2786,16167.2786,283.9825,114439.1786,0.0000,-114439.1786,15.0599,15.0501,1322.1000,0.0000,1322.1000,0.4250,323.8333,0.0000,323.8333,21.2882,0.0000,998.2667,998.2667,15.0501,15.1856,0.0000,20681.5000,-20681.5000,1.0038,0.0000,3516.0280,3516.0280,50.2804,24197.5280,0.0000,-24197.5280,15.1856,15.1437,11533.0000,0.0000,11533.0000,0.4250,2820.1397,0.0000,2820.1397,21.2882,0.0000,8712.8603,8712.8603,15.1437,11.3810,13.2624,13.2624,-19.7791,-296687.0095,13.2624,10.1825,12.4411,11.7224,-16.1900,-129519.7712,12.4411,9.6794,11.7967,11.0603,-14.5171,-101619.6186,37.7096,3022.1946,-452231.6000,-527826.3994
4817,11.9367,14.6452,0.0000,274174.3000,-274174.3000,16.9877,0.0000,43214.7024,43214.7024,850.9125,317389.0024,0.0000,-317389.0024,14.6452,14.5528,15786.7000,0.0000,15786.7000,0.6933,3888.3746,0.0000,3888.3746,34.7281,0.0000,11898.3254,11898.3254,14.5528,15.2862,0.0000,66854.4000,-66854.4000,5.2209,0.0000,11045.1273,11045.1273,261.5159,77899.5273,0.0000,-77899.5273,15.2862,15.2798,1094.3000,0.0000,1094.3000,0.4250,267.2287,0.0000,267.2287,21.2882,0.0000,827.0713,827.0713,15.2798,15.4349,0.0000,22322.3000,-22322.3000,1.1364,0.0000,3806.2249,3806.2249,56.9218,26128.5249,0.0000,-26128.5249,15.4349,15.3790,13546.2000,0.0000,13546.2000,0.4250,3301.4694,0.0000,3301.4694,21.2882,0.0000,10244.7306,10244.7306,15.3790,11.4955,13.4373,13.4373,-20.2099,-303148.1337,13.4373,10.2817,12.5958,11.8595,-16.4218,-131374.6543,12.5958,9.7712,11.9367,11.1835,-14.6994,-102895.5152,37.3325,2991.9717,-332923.8000,-537418.3032
4818,11.4938,14.1501,0.0000,263868.9000,-263868.9000,12.7617,0.0000,41185.6643,41185.6643,639.2318,305054.5643,0.0000,-305054.5643,14.1501,14.0506,15779.3000,0.0000,15779.3000,0.5695,3912.7624,0.0000,3912.7624,28.5252,0.0000,11866.5376,11866.5376,14.0506,14.7028,0.0000,60149.1000,-60149.1000,3.5560,0.0000,9863.3252,9863.3252,178.1209,70012.4252,0.0000,-70012.4252,14.7028,14.6959,841.7000,0.0000,841.7000,0.4250,207.1557,0.0000,207.1557,21.2882,0.0000,634.5443,634.5443,14.6959,14.9146,0.0000,22588.1000,-22588.1000,1.2270,0.0000,3823.0877,3823.0877,61.4587,26411.1877,0.0000,-26411.1877,14.9146,14.8289,12926.8000,0.0000,12926.8000,0.4830,3172.4408,0.0000,3172.4408,24.1911,0.0000,9754.3592,9754.3592,14.8289,11.0253,12.9271,12.9271,-15.1289,-226933.9826,12.9271,9.9030,12.1207,11.4150,-12.0283,-96226.1778,12.1207,9.4341,11.4938,10.7774,-10.6855,-74798.8479,28.5331,2286.7581,-317058.3000,-397959.0083
4819,11.3243,14.0031,0.0000,188268.7000,-188268.7000,12.2483,0.0000,29277.1234,29277.1234,613.5168,217545.8234,0.0000,-217545.8234,14.0031,13.8989,15768.1000,0.0000,15768.1000,0.5735,3917.8522,0.0000,3917.8522,28.7264,0.0000,11850.2478,11850.2478,13.8989,14.5139,0.0000,32880.5000,-32880.5000,3.1926,0.0000,5379.8899,5379.8899,159.9190,38260.3899,0.0000,-38260.3899,14.5139,14.5083,920.7000,0.0000,920.7000,0.4250,227.1780,0.0000,227.1780,21.2882,0.0000,693.5220,693.5220,14.5083,14.7403,0.0000,20158.0000,-20158.0000,1.2405,0.0000,3403.9220,3403.9220,62.1389,23561.9220,0.0000,-23561.9220,14.7403,14.6546,11842.7000,0.0000,11842.7000,0.4644,2913.2042,0.0000,2913.2042,23.2635,0.0000,8929.4958,8929.4958,14.6546,10.8331,12.7439,12.7439,-14.4986,-217479.3920,12.7439,9.7425,11.9435,11.2432,-11.3872,-91097.3851,11.9435,9.2897,11.3243,10.6166,-10.0683,-70478.0344,27.2166,2181.2466,-212775.7000,-379054.8115
4820,10.8030,13.4653,0.0000,172809.7000,-172809.7000,8.7300,0.0000,26572.9430,26572.9430,437.2836,199382.6430,0.0000,-199382.6430,13.4653,13.3204,13363.2000,0.0000,13363.2000,0.5744,3345.0064,0.0000,3345.0064,28.7705,0.0000,10018.1936,10018.1936,13.3204,13.7887,0.0000,20554.2000,-20554.2000,1.7442,0.0000,3335.5740,3335.5740,87.3653,23889.7740,0.0000,-23889.7740,13.7887,13.7803,548.1000,0.0000,548.1000,0.4250,136.5861,0.0000,136.5861,21.2882,0.0000,411.5139,411.5139,13.7803,14.0687,0.0000,16265.8000,-16265.8000,1.1068,0.0000,2723.1252,2723.1252,55.4404,18988.9252,0.0000,-18988.9252,14.0687,13.9596,9674.7000,0.0000,9674.7000,0.4266,2401.6878,0.0000,2401.6878,21.3682,0.0000,7273.0122,7273.0122,13.9596,10.2913,12.1254,12.1254,-9.9767,-149651.2428,12.1254,9.3198,11.3772,10.7226,-7.6306,-61044.6081,11.3772,8.9164,10.8030,10.1468,-6.6927,-46848.9595,19.5104,1563.6391,-186043.7000,-257544.8104
4821,10.4948,13.3030,0.0000,141574.6000,-141574.6000,7.9877,0.0000,21628.0958,21628.0958,400.1037,163202.6958,0.0000,-163202.6958,13.3030,13.1618,13046.9000,0.0000,13046.9000,0.4908,3273.1962,0.0000,3273.1962,24.5858,0.0000,9773.7038,9773.7038,13.1618,13.4985,0.0000,17829.9000,-17829.9000,1.0878,0.0000,2887.1430,2887.1430,54.4874,20717.0430,0.0000,-20717.0430,13.4985,13.4927,409.4000,0.0000,409.4000,0.4250,102.4317,0.0000,102.4317,21.2882,0.0000,306.9683,306.9683,13.4927,13.7603,0.0000,12062.8000,-12062.8000,0.8924,0.0000,2012.9368,2012.9368,44.6988,14075.7368,0.0000,-14075.7368,13.7603,13.6579,8435.7000,0.0000,8435.7000,0.4250,2102.9943,0.0000,2102.9943,21.2882,0.0000,6332.7057,6332.7057,13.6579,9.9092,11.7836,11.7836,-8.8641,-132961.4879,11.7836,9.0354,11.0507,10.4095,-6.4983,-51986.6782,11.0507,8.6681,10.4948,9.8594,-5.6339,-39437.5866,16.9630,1359.4850,-149575.3000,-224385.7527
4822,10.1902,12.9270,0.0000,125088.8000,-125088.8000,6.5318,0.0000,18988.1097,18988.1097,327.1765,144076.9097,0.0000,-144076.9097,12.9270,12.7633,13047.2000,0.0000,13047.2000,0.4804,3290.4902,0.0000,3290.4902,24.0647,0.0000,9756.7098,9756.7098,12.7633,13.1107,0.0000,10120.0000,-10120.0000,0.9430,0.0000,1629.8983,1629.8983,47.2363,11749.8983,0.0000,-11749.8983,13.1107,13.1056,415.5000,0.0000,415.5000,0.4250,104.5198,0.0000,104.5198,21.2882,0.0000,310.9802,310.9802,13.1056,13.3417,0.0000,8310.2000,-8310.2000,0.6930,0.0000,1380.8802,1380.8802,34.7123,9691.0802,0.0000,-9691.0802,13.3417,13.2356,4719.0000,0.0000,4719.0000,0.4250,1183.2625,0.0000,1183.2625,21.2882,0.0000,3535.7375,3535.7375,13.2356,9.6011,11.4183,11.4183,-7.2182,-108273.5348,11.4183,8.7935,10.7184,10.1059,-5.2131,-41704.9825,10.7184,8.4547,10.1902,9.5866,-4.4957,-31470.0805,14.2474,1141.8389,-125337.3000,-181448.5978
4823,9.9347,12.6928,0.0000,104156.1000,-104156.1000,5.7607,0.0000,15727.2113,15727.2113,288.5517,119883.3113,0.0000,-119883.3113,12.6928,12.5061,13046.1000,0.0000,13046.1000,0.4833,3301.0502,0.0000,3301.0502,24.2078,0.0000,9745.0498,9745.0498,12.5061,12.7311,0.0000,12587.7000,-12587.7000,0.5344,0.0000,2020.4874,2020.4874,26.7698,14608.1874,0.0000,-14608.1874,12.7311,12.7252,408.0000,0.0000,408.0000,0.4250,103.1805,0.0000,103.1805,21.2882,0.0000,304.8195,304.8195,12.7252,12.9107,0.0000,5066.9000,-5066.9000,0.6930,0.0000,838.5916,838.5916,34.7123,5905.4916,0.0000,-5905.4916,12.9107,12.8431,1466.9000,0.0000,1466.9000,0.4250,370.0351,0.0000,370.0351,21.2882,0.0000,1096.8649,1096.8649,12.8431,9.3625,11.1028,11.1028,-6.0563,-90843.8900,11.1028,8.6033,10.4363,9.8531,-4.3491,-34792.5434,10.4363,8.2865,9.9347,9.3614,-3.7406,-26184.3035,12.4821,1000.3632,-106889.7000,-151820.7370
4824,9.7169,12.2699,0.0000,97526.9000,-97526.9000,4.7894,0.0000,14660.7168,14660.7168,239.9002,112187.6168,0.0000,-112187.6168,12.2699,12.0627,13018.5000,0.0000,13018.5000,0.4850,3313.8190,0.0000,3313.8190,24.2957,0.0000,9704.6810,9704.6810,12.0627,12.3737,0.0000,11617.7000,-11617.7000,0.6641,0.0000,1854.2440,1854.2440,33.2655,13471.9440,0.0000,-13471.9440,12.3737,12.3672,415.0000,0.0000,415.0000,0.4250,105.4816,0.0000,105.4816,21.2882,0.0000,309.5184,309.5184,12.3672,12.4930,0.0000,3468.8000,-3468.8000,0.6930,0.0000,572.0270,572.0270,34.7123,4040.8270,0.0000,-4040.8270,12.4930,12.4696,846.8000,0.0000,846.8000,0.4250,214.8704,0.0000,214.8704,21.2882,0.0000,631.9296,631.9296,12.4696,9.1825,10.8261,10.8261,-5.1423,-77134.7283,10.8261,8.4527,10.1932,9.6394,-3.7128,-29702.4258,10.1932,8.1522,9.7169,9.1727,-3.1929,-22350.2185,11.2223,899.4004,-98333.1000,-129187.3726
4825,9.5546,12.0650,0.0000,86151.9000,-86151.9000,4.4788,0.0000,12908.1499,12908.1499,224.3428,99060.0499,0.0000,-99060.0499,12.0650,11.8479,13017.6000,0.0000,13017.6000,0.4873,3323.2600,0.0000,3323.2600,24.4090,0.0000,9694.3400,9694.3400,11.8479,12.1494,0.0000,10642.7000,-10642.7000,0.6119,0.0000,1694.1020,1694.1020,30.6525,12336.8020,0.0000,-12336.8020,12.1494,12.1425,408.3000,0.0000,408.3000,0.4250,104.1096,0.0000,104.1096,21.2882,0.0000,304.1904,304.1904,12.1425,12.2329,0.0000,2803.1000,-2803.1000,0.6930,0.0000,461.2342,461.2342,34.7123,3264.3342,0.0000,-3264.3342,12.2329,12.2188,382.6000,0.0000,382.6000,0.4250,97.4408,0.0000,97.4408,21.2882,0.0000,285.1592,285.1592,12.2188,9.0290,10.6239,10.6239,-4.7496,-71243.8187,10.6239,8.3340,10.0133,9.4790,-3.4096,-27276.7455,10.0133,8.0474,9.5546,9.0304,-2.9271,-20489.6821,10.6816,856.0634,-85789.2000,-119010.2463
4826,9.3969,11.8088,0.0000,76492.5000,-76492.5000,3.9526,0.0000,11424.5154,11424.5154,197.9878,87917.0154,0.0000,-87917.0154,11.8088,11.5730,13017.9000,0.0000,13017.9000,0.4889,3335.5198,0.0000,3335.5198,24.4882,0.0000,9682.3802,9682.3802,11.5730,11.8733,0.0000,10415.8000,-10415.8000,0.5602,0.0000,1652.4504,1652.4504,28.0586,12068.2504,0.0000,-12068.2504,11.8733,11.8659,414.5000,0.0000,414.5000,0.4250,106.1075,0.0000,106.1075,21.2882,0.0000,308.3925,308.3925,11.8659,11.9454,0.0000,2287.4000,-2287.4000,0.6930,0.0000,375.3913,375.3913,34.7123,2662.7913,0.0000,-2662.7913,11.9454,11.9385,382.6000,0.0000,382.6000,0.4250,97.8406,0.0000,97.8406,21.2882,0.0000,284.7594,284.7594,11.9385,8.9042,10.4213,10.4213,-4.1524,-62285.9581,10.4213,8.2280,9.8364,9.3246,-3.0015,-24012.1629,9.8364,7.9528,9.3969,8.8946,-2.5777,-18044.1754,9.8170,786.7761,-75380.7000,-104342.2964
4827,9.2549,11.5562,0.0000,98963.8000,-98963.8000,3.5062,0.0000,14738.7464,14738.7464,175.6273,113702.5464,0.0000,-113702.5464,11.5562,11.3030,13023.5000,0.0000,13023.5000,0.4909,3349.0755,0.0000,3349.0755,24.5909,0.0000,9674.4245,9674.4245,11.3030,11.6188,0.0000,8506.7000,-8506.7000,0.5477,0.0000,1345.2620,1345.2620,27.4341,9851.9620,0.0000,-9851.9620,11.6188,11.6108,408.6000,0.0000,408.6000,0.4250,104.9795,0.0000,104.9795,21.2882,0.0000,303.6205,303.6205,11.6108,11.6805,0.0000,1902.4000,-1902.4000,0.6930,0.0000,311.4760,311.4760,34.7123,2213.8760,0.0000,-2213.8760,11.6805,11.6730,846.4000,0.0000,846.4000,0.4250,217.2687,0.0000,217.2687,21.2882,0.0000,629.1313,629.1313,11.6730,8.7994,10.2362,10.2362,-3.6580,-54869.7124,10.2362,8.1362,9.6762,9.1862,-2.6732,-21385.6124,9.6762,7.8704,9.2549,8.7733,-2.2987,-16091.1811,9.1318,731.8586,-95094.4000,-92346.5059
4828,9.2364,11.8023,0.0000,108083.0000,-108083.0000,4.5325,0.0000,16090.9405,16090.9405,227.0336,124173.9405,0.0000,-124173.9405,11.8023,11.5837,13028.5000,0.0000,13028.5000,0.4932,3338.5461,0.0000,3338.5461,24.7035,0.0000,9689.9539,9689.9539,11.5837,11.8062,0.0000,11170.4000,-11170.4000,0.4950,0.0000,1772.3952,1772.3952,24.7945,12942.7952,0.0000,-12942.7952,11.8062,11.7993,539.9000,0.0000,539.9000,0.4250,138.3415,0.0000,138.3415,21.2882,0.0000,401.5585,401.5585,11.7993,11.8493,0.0000,2124.6000,-2124.6000,0.6930,0.0000,348.4576,348.4576,34.7123,2473.0576,0.0000,-2473.0576,11.8493,11.8351,4402.3000,0.0000,4402.3000,0.4250,1127.3290,0.0000,1127.3290,21.2882,0.0000,3274.9710,3274.9710,11.8351,8.6559,10.2455,10.2455,-4.6956,-70433.8669,10.2455,8.0748,9.6666,9.1602,-3.2061,-25648.6959,9.6666,7.8226,9.2364,8.7446,-2.7236,-19065.4920,10.5956,849.1691,-103407.3000,-115148.0548
4829,9.2228,11.8372,0.0000,201923.2000,-201923.2000,4.9496,0.0000,30053.3690,30053.3690,247.9274,231976.5690,0.0000,-231976.5690,11.8372,11.6332,13029.0000,0.0000,13029.0000,0.4914,3337.0067,0.0000,3337.0067,24.6136,0.0000,9691.9933,9691.9933,11.6332,11.9057,0.0000,1872.4000,-1872.4000,0.5874,0.0000,297.2687,297.2687,29.4227,2169.6687,0.0000,-2169.6687,11.9057,11.8972,491.9000,0.0000,491.9000,0.4250,125.8628,0.0000,125.8628,21.2882,0.0000,366.0372,366.0372,11.8972,11.9493,0.0000,3666.2000,-3666.2000,0.6930,0.0000,601.8461,601.8461,34.7123,4268.0461,0.0000,-4268.0461,11.9493,11.8803,14760.5000,0.0000,14760.5000,0.4250,3774.4278,0.0000,3774.4278,21.2882,0.0000,10986.0722,10986.0722,11.8803,8.6175,10.2489,10.2489,-5.1656,-77484.4349,10.2489,8.0370,9.6590,9.1429,-3.5018,-28014.6675,9.6590,7.7896,9.2228,8.7243,-2.9597,-20717.7579,11.3571,910.2059,-179180.4000,-126216.8604
4830,9.5139,12.6223,0.0000,249655.2000,-249655.2000,9.2463,0.0000,37375.1293,37375.1293,463.1474,287030.3293,0.0000,-287030.3293,12.6223,12.4921,22114.0000,0.0000,22114.0000,0.4911,5601.0584,0.0000,5601.0584,24.6005,0.0000,16512.9416,16512.9416,12.4921,12.5211,0.0000,8774.2000,-8774.2000,0.4950,0.0000,1408.1135,1408.1135,24.7945,10182.3135,0.0000,-10182.3135,12.5211,12.5162,996.7000,0.0000,996.7000,0.4250,252.8059,0.0000,252.8059,21.2882,0.0000,743.8941,743.8941,12.5162,12.5734,0.0000,5268.3000,-5268.3000,0.6930,0.0000,870.0701,870.0701,34.7123,6138.3701,0.0000,-6138.3701,12.5734,12.4259,15688.2000,0.0000,15688.2000,0.5554,3976.2660,0.0000,3976.2660,27.8190,0.0000,11711.9340,11711.9340,12.4259,8.8872,10.6565,10.6565,-8.8095,-132142.3341,10.6565,8.1933,9.9997,9.4249,-6.1322,-49057.4404,9.9997,7.9178,9.5139,8.9587,-5.1827,-36278.9757,17.8587,1431.2687,-224898.8000,-217478.7502
4831,9.7938,12.9579,0.0000,272409.6000,-272409.6000,11.4514,0.0000,41014.2396,41014.2396,573.6021,313423.8396,0.0000,-313423.8396,12.9579,12.7757,26970.1000,0.0000,26970.1000,0.8231,6798.8883,0.0000,6798.8883,41.2291,0.0000,20171.2117,20171.2117,12.7757,12.8879,0.0000,54026.5000,-54026.5000,0.4950,0.0000,8702.7972,8702.7972,24.7945,62729.2972,0.0000,-62729.2972,12.8879,12.8797,1676.6000,0.0000,1676.6000,0.4250,423.0684,0.0000,423.0684,21.2882,0.0000,1253.5316,1253.5316,12.8797,12.9474,0.0000,6628.0000,-6628.0000,0.6930,0.0000,1098.7221,1098.7221,34.7123,7726.7221,0.0000,-7726.7221,12.9474,12.8181,15069.7000,0.0000,15069.7000,0.5844,3799.4783,0.0000,3799.4783,29.2717,0.0000,11270.2217,11270.2217,12.8181,9.2071,11.0126,11.0126,-10.9272,-163908.2491,11.0126,8.3951,10.3146,9.7039,-7.9206,-63364.6546,10.3146,8.0826,9.7938,9.1986,-6.7543,-47280.1694,21.7079,1739.7554,-289347.7000,-274553.0731
4832,10.1824,12.9544,0.0000,289021.6000,-289021.6000,12.5157,0.0000,43865.5145,43865.5145,626.9124,332887.1145,0.0000,-332887.1145,12.9544,12.7762,30663.2000,0.0000,30663.2000,0.9985,7730.2611,0.0000,7730.2611,50.0159,0.0000,22932.9389,22932.9389,12.7762,13.3304,0.0000,70004.2000,-70004.2000,2.8533,0.0000,11276.6174,11276.6174,142.9196,81280.8174,0.0000,-81280.8174,13.3304,13.3193,1811.1000,0.0000,1811.1000,0.4250,454.1940,0.0000,454.1940,21.2882,0.0000,1356.9060,1356.9060,13.3193,13.3876,0.0000,9182.2000,-9182.2000,0.6930,0.0000,1529.3154,1529.3154,34.7123,10711.5154,0.0000,-10711.5154,13.3876,13.2878,13214.5000,0.0000,13214.5000,0.5580,3311.3472,0.0000,3311.3472,27.9513,0.0000,9903.1528,9903.1528,13.2878,9.6580,11.4729,11.4729,-13.6948,-205422.2194,11.4729,8.7184,10.7384,10.0957,-10.3924,-83139.4765,10.7384,8.3556,10.1824,9.5470,-8.9898,-62928.5129,27.0653,2169.1193,-322519.2000,-351490.2088
4833,10.4801,13.1698,0.0000,299820.2000,-299820.2000,13.3096,0.0000,45788.8156,45788.8156,666.6767,345609.0156,0.0000,-345609.0156,13.1698,12.9845,36202.6000,0.0000,36202.6000,1.1353,9099.3338,0.0000,9099.3338,56.8679,0.0000,27103.2662,27103.2662,12.9845,13.6409,0.0000,83534.6000,-83534.6000,3.6971,0.0000,13493.8428,13493.8428,185.1867,97028.4428,0.0000,-97028.4428,13.6409,13.6299,1857.3000,0.0000,1857.3000,0.4250,463.7817,0.0000,463.7817,21.2882,0.0000,1393.5183,1393.5183,13.6299,13.7165,0.0000,12589.6000,-12589.6000,0.6930,0.0000,2104.0794,2104.0794,34.7123,14693.6794,0.0000,-14693.6794,13.7165,13.6364,11977.7000,0.0000,11977.7000,0.4860,2987.8064,0.0000,2987.8064,24.3416,0.0000,8989.8936,8989.8936,13.6364,9.9888,11.8126,11.8126,-15.0603,-225905.1642,11.8126,8.9801,11.0572,10.3963,-11.6949,-93558.9062,11.0572,8.5837,10.4801,9.8205,-10.2129,-71490.0418,29.6189,2373.7762,-345906.8000,-390954.1122
4834,10.7342,13.3424,0.0000,318370.0000,-318370.0000,13.8315,0.0000,48883.9993,48883.9993,692.8182,367253.9993,0.0000,-367253.9993,13.3424,13.1379,38054.1000,0.0000,38054.1000,1.3359,9541.7488,0.0000,9541.7488,66.9141,0.0000,28512.3512,28512.3512,13.1379,13.8698,0.0000,93497.0000,-93497.0000,4.4151,0.0000,15134.7159,15134.7159,221.1546,108631.7159,0.0000,-108631.7159,13.8698,13.8593,2193.2000,0.0000,2193.2000,0.4250,545.9351,0.0000,545.9351,21.2882,0.0000,1647.2649,1647.2649,13.8593,13.9701,0.0000,14937.5000,-14937.5000,0.6930,0.0000,2503.0196,2503.0196,34.7123,17440.5196,0.0000,-17440.5196,13.9701,13.9023,9658.7000,0.0000,9658.7000,0.4382,2400.9529,0.0000,2400.9529,21.9511,0.0000,7257.7471,7257.7471,13.9023,10.2772,12.0897,12.0897,-16.0229,-240343.8599,12.0897,9.2187,11.3241,10.6542,-12.6902,-101521.7010,11.3241,8.7959,10.7342,10.0600,-11.1748,-78223.5862,31.7081,2541.2126,-376898.5000,-420089.1470
4835,11.0055,13.5838,0.0000,329918.5000,-329918.5000,14.7097,0.0000,50952.0453,50952.0453,736.8102,380870.5453,0.0000,-380870.5453,13.5838,13.3836,32969.9000,0.0000,32969.9000,1.4004,8239.3223,0.0000,8239.3223,70.1465,0.0000,24730.5777,24730.5777,13.3836,14.1460,0.0000,89458.3000,-89458.3000,4.9446,0.0000,14530.2453,14530.2453,247.6760,103988.5453,0.0000,-103988.5453,14.1460,14.1345,2615.0000,0.0000,2615.0000,0.4250,648.4728,0.0000,648.4728,21.2882,0.0000,1966.5272,1966.5272,14.1345,14.2569,0.0000,16889.7000,-16889.7000,0.8196,0.0000,2839.2487,2839.2487,41.0519,19728.9487,0.0000,-19728.9487,14.2569,14.2059,8421.9000,0.0000,8421.9000,0.4250,2085.3253,0.0000,2085.3253,21.2882,0.0000,6336.5747,6336.5747,14.2059,10.5701,12.3880,12.3880,-17.2757,-259135.1426,12.3880,9.4683,11.6094,10.9281,-13.8733,-110986.2799,11.6094,9.0213,11.0055,10.3153,-12.2979,-86085.0087,34.0865,2731.8266,-392259.7000,-456206.4312
4836,11.2001,13.8426,0.0000,341575.6000,-341575.6000,15.2684,0.0000,52974.3975,52974.3975,764.7952,394549.9975,0.0000,-394549.9975,13.8426,13.6709,38051.6000,0.0000,38051.6000,1.2088,9475.4080,0.0000,9475.4080,60.5468,0.0000,28576.1920,28576.1920,13.6709,14.3924,0.0000,102427.2000,-102427.2000,4.7356,0.0000,16704.2726,16704.2726,237.2050,119131.4726,0.0000,-119131.4726,14.3924,14.3788,2497.4000,0.0000,2497.4000,0.4250,617.2361,0.0000,617.2361,21.2882,0.0000,1880.1639,1880.1639,14.3788,14.5156,0.0000,19008.2000,-19008.2000,0.9270,0.0000,3204.7199,3204.7199,46.4309,22212.9199,0.0000,-22212.9199,14.5156,14.4716,7494.3000,0.0000,7494.3000,0.4250,1849.1358,0.0000,1849.1358,21.2882,0.0000,5645.1642,5645.1642,14.4716,10.7547,12.6132,12.6132,-17.8677,-268015.5522,12.6132,9.6308,11.8179,11.1220,-14.3365,-114692.0745,11.8179,9.1704,11.2001,10.4941,-12.7268,-89087.4218,34.4846,2763.7304,-414967.7000,-471795.0485
4837,11.4356,14.0006,0.0000,355665.2000,-355665.2000,15.8267,0.0000,55442.8818,55442.8818,792.7592,411108.0818,0.0000,-411108.0818,14.0006,13.8148,36205.9000,0.0000,36205.9000,1.3895,8996.2842,0.0000,8996.2842,69.6003,0.0000,27209.6158,27209.6158,13.8148,14.5890,0.0000,111289.5000,-111289.5000,5.4283,0.0000,18187.0172,18187.0172,271.9036,129476.5172,0.0000,-129476.5172,14.5890,14.5767,1658.3000,0.0000,1658.3000,0.4250,408.7614,0.0000,408.7614,21.2882,0.0000,1249.5386,1249.5386,14.5767,14.7211,0.0000,21362.5000,-21362.5000,1.0435,0.0000,3610.3412,3610.3412,52.2697,24972.8412,0.0000,-24972.8412,14.7211,14.6844,6566.7000,0.0000,6566.7000,0.4250,1615.7697,0.0000,1615.7697,21.2882,0.0000,4950.9303,4950.9303,14.6844,11.0287,12.8565,12.8565,-18.7568,-281352.0757,12.8565,9.8670,12.0593,11.3618,-15.3389,-122710.8261,12.0593,9.3860,11.4356,10.7227,-13.7164,-96014.7493,36.8071,2949.8625,-443886.3000,-500077.6511
4838,11.6885,14.2358,0.0000,368896.6000,-368896.6000,16.5034,0.0000,57825.7068,57825.7068,826.6539,426722.3068,0.0000,-426722.3068,14.2358,14.0672,34353.8000,0.0000,34353.8000,1.3189,8508.6946,0.0000,8508.6946,66.0640,0.0000,25845.1054,25845.1054,14.0672,14.8693,0.0000,119735.5000,-119735.5000,5.9014,0.0000,19639.1355,19639.1355,295.6012,139374.6355,0.0000,-139374.6355,14.8693,14.8615,1602.4000,0.0000,1602.4000,0.4250,393.4936,0.0000,393.4936,21.2882,0.0000,1208.9064,1208.9064,14.8615,15.0162,0.0000,23664.2000,-23664.2000,1.1731,0.0000,4013.5141,4013.5141,58.7582,27677.7141,0.0000,-27677.7141,15.0162,14.9855,7494.3000,0.0000,7494.3000,0.4250,1836.7166,0.0000,1836.7166,21.2882,0.0000,5657.5834,5657.5834,14.9855,11.2858,13.1357,13.1357,-19.9175,-298762.8987,13.1357,10.0955,12.3250,11.6156,-16.3670,-130936.2273,12.3250,9.5972,11.6885,10.9611,-14.6852,-102796.4687,38.6201,3095.1689,-468845.8000,-532495.5946
4839,11.9392,14.4702,0.0000,372623.0000,-372623.0000,17.1441,0.0000,58735.1687,58735.1687,858.7480,431358.1687,0.0000,-431358.1687,14.4702,14.3169,29286.2000,0.0000,29286.2000,1.2470,7230.4921,0.0000,7230.4921,62.4598,0.0000,22055.7079,22055.7079,14.3169,15.1434,0.0000,124140.4000,-124140.4000,6.3558,0.0000,20436.9073,20436.9073,318.3636,144577.3073,0.0000,-144577.3073,15.1434,15.1362,2059.7000,0.0000,2059.7000,0.4250,503.9380,0.0000,503.9380,21.2882,0.0000,1555.7620,1555.7620,15.1362,15.3003,0.0000,25843.2000,-25843.2000,1.2999,0.0000,4398.4098,4398.4098,65.1138,30241.6098,0.0000,-30241.6098,15.3003,15.2667,8731.1000,0.0000,8731.1000,0.4250,2131.7403,0.0000,2131.7403,21.2882,0.0000,6599.3597,6599.3597,15.2667,11.5481,13.4074,13.4074,-20.9137,-313705.6586,13.4074,10.3282,12.5863,11.8678,-17.3178,-138542.1469,12.5863,9.8129,11.9392,11.1996,-15.5979,-109185.1335,40.3453,3233.4279,-482529.6000,-561432.9390
4840,12.1356,14.6587,0.0000,381414.4000,-381414.4000,17.3443,0.0000,60385.1368,60385.1368,868.7762,441799.5368,0.0000,-441799.5368,14.6587,14.5296,19127.1000,0.0000,19127.1000,1.0592,4710.2839,0.0000,4710.2839,53.0574,0.0000,14416.8161,14416.8161,14.5296,15.3752,0.0000,114104.7000,-114104.7000,6.5965,0.0000,18844.8315,18844.8315,330.4189,132949.5315,0.0000,-132949.5315,15.3752,15.3661,1316.8000,0.0000,1316.8000,0.4250,321.1836,0.0000,321.1836,21.2882,0.0000,995.6164,995.6164,15.3661,15.5429,0.0000,27283.5000,-27283.5000,1.4202,0.0000,4657.4054,4657.4054,71.1373,31940.9054,0.0000,-31940.9054,15.5429,15.5043,11513.9000,0.0000,11513.9000,0.4250,2802.1491,0.0000,2802.1491,21.2882,0.0000,8711.7509,8711.7509,15.5043,11.7439,13.6241,13.6241,-21.4421,-321631.3650,13.6241,10.5046,12.7923,12.0644,-17.7880,-142304.2332,12.7923,9.9778,12.1356,11.3850,-16.0483,-112338.2329,40.9054,3278.3190,-490844.8000,-576273.8311
4841,12.2791,14.9000,0.0000,291696.2000,-291696.2000,17.7754,0.0000,46330.1398,46330.1398,890.3668,338026.3398,0.0000,-338026.3398,14.9000,14.8144,15752.2000,0.0000,15752.2000,0.6898,3866.5947,0.0000,3866.5947,34.5540,0.0000,11885.6053,11885.6053,14.8144,15.6033,0.0000,87182.0000,-87182.0000,6.0687,0.0000,14461.1231,14461.1231,303.9804,101643.1231,0.0000,-101643.1231,15.6033,15.5974,1096.3000,0.0000,1096.3000,0.4250,266.5951,0.0000,266.5951,21.2882,0.0000,829.7049,829.7049,15.5974,15.7868,0.0000,28324.2000,-28324.2000,1.4999,0.0000,4849.8391,4849.8391,75.1281,33174.0391,0.0000,-33174.0391,15.7868,15.7351,13523.7000,0.0000,13523.7000,0.4250,3280.7155,0.0000,3280.7155,21.2882,0.0000,10242.9845,10242.9845,15.7351,11.8643,13.7997,13.7997,-21.7590,-326384.5186,13.7997,10.6106,12.9493,12.2052,-17.9272,-143417.6077,12.9493,10.0769,12.2791,11.5131,-16.1468,-113027.6900,40.3256,3231.8537,-376830.2000,-582829.8162
4842,11.8668,14.3961,0.0000,270712.2000,-270712.2000,13.6064,0.0000,42602.7306,42602.7306,681.5446,313314.9306,0.0000,-313314.9306,14.3961,14.3073,15764.7000,0.0000,15764.7000,0.5661,3896.0722,0.0000,3896.0722,28.3544,0.0000,11868.6278,11868.6278,14.3073,15.0680,0.0000,66252.9000,-66252.9000,4.6425,0.0000,10905.4810,10905.4810,232.5412,77158.3810,0.0000,-77158.3810,15.0680,15.0618,840.5000,0.0000,840.5000,0.4250,205.8487,0.0000,205.8487,21.2882,0.0000,634.6513,634.6513,15.0618,15.3101,0.0000,25101.4000,-25101.4000,1.5576,0.0000,4268.0863,4268.0863,78.0225,29369.4863,0.0000,-29369.4863,15.3101,15.2335,12905.3000,0.0000,12905.3000,0.4797,3150.4834,0.0000,3150.4834,24.0269,0.0000,9754.8166,9754.8166,15.2335,11.4274,13.3304,13.3304,-16.9332,-253998.7120,13.3304,10.2517,12.5095,11.7911,-13.6972,-109577.5043,12.5095,9.7551,11.8668,11.1323,-12.2543,-85780.0550,31.9159,2557.8669,-332556.0000,-449356.2713
4843,11.5855,14.2188,0.0000,192744.0000,-192744.0000,12.5950,0.0000,30144.7956,30144.7956,630.8848,222888.7956,0.0000,-222888.7956,14.2188,14.1190,15759.8000,0.0000,15759.8000,0.5708,3904.2687,0.0000,3904.2687,28.5927,0.0000,11855.5313,11855.5313,14.1190,14.7678,0.0000,35882.6000,-35882.6000,3.5204,0.0000,5889.9815,5889.9815,176.3352,41772.5815,0.0000,-41772.5815,14.7678,14.7625,919.5000,0.0000,919.5000,0.4250,226.1053,0.0000,226.1053,21.2882,0.0000,693.3947,693.3947,14.7625,15.0094,0.0000,21158.6000,-21158.6000,1.3793,0.0000,3584.1102,3584.1102,69.0879,24742.7102,0.0000,-24742.7102,15.0094,14.9274,11823.1000,0.0000,11823.1000,0.4610,2897.8913,0.0000,2897.8913,23.0890,0.0000,8925.2087,8925.2087,14.9274,11.1149,13.0212,13.0212,-15.1081,-226621.1912,13.0212,9.9926,12.2136,11.5069,-12.0011,-96008.4988,12.2136,9.5218,11.5855,10.8677,-10.6664,-74664.9151,28.4272,2278.2667,-221282.8000,-397294.6050
4844,11.0033,13.6422,0.0000,177997.4000,-177997.4000,8.9519,0.0000,27488.3142,27488.3142,448.3994,205485.7142,0.0000,-205485.7142,13.6422,13.5020,13344.5000,0.0000,13344.5000,0.5722,3332.1614,0.0000,3332.1614,28.6609,0.0000,10012.3386,10012.3386,13.5020,13.9968,0.0000,24029.4000,-24029.4000,1.9051,0.0000,3909.4514,3909.4514,95.4284,27938.8514,0.0000,-27938.8514,13.9968,13.9886,545.0000,0.0000,545.0000,0.4250,135.4263,0.0000,135.4263,21.2882,0.0000,409.5737,409.5737,13.9886,14.2816,0.0000,17879.4000,-17879.4000,1.1621,0.0000,3000.4780,3000.4780,58.2116,20879.8780,0.0000,-20879.8780,14.2816,14.1761,9658.7000,0.0000,9658.7000,0.4250,2390.7605,0.0000,2390.7605,21.2882,0.0000,7267.9395,7267.9395,14.1761,10.5042,12.3401,12.3401,-10.3201,-154801.6810,12.3401,9.5087,11.5851,10.9244,-7.9579,-63663.3118,11.5851,9.0918,11.0033,10.3384,-7.0075,-49052.5003,20.1620,1615.8640,-196358.0000,-267517.4931
4845,10.6791,13.4455,0.0000,147764.6000,-147764.6000,8.2375,0.0000,22661.8941,22661.8941,412.6162,170426.4941,0.0000,-170426.4941,13.4455,13.3107,13023.8000,0.0000,13023.8000,0.4888,3260.9415,0.0000,3260.9415,24.4841,0.0000,9762.8585,9762.8585,13.3107,13.6871,0.0000,20522.5000,-20522.5000,1.2726,0.0000,3329.9833,3329.9833,63.7455,23852.4833,0.0000,-23852.4833,13.6871,13.6816,412.4000,0.0000,412.4000,0.4250,102.9138,0.0000,102.9138,21.2882,0.0000,309.4862,309.4862,13.6816,13.9628,0.0000,14490.7000,-14490.7000,0.9811,0.0000,2423.2215,2423.2215,49.1437,16913.9215,0.0000,-16913.9215,13.9628,13.8650,8421.9000,0.0000,8421.9000,0.4250,2093.7212,0.0000,2093.7212,21.2882,0.0000,6328.1788,6328.1788,13.8650,10.1061,11.9855,11.9855,-9.2980,-139470.7234,11.9855,9.2041,11.2438,10.5948,-6.8802,-55041.4351,11.2438,8.8235,10.6791,10.0336,-5.9871,-41909.5146,17.7451,1422.1584,-160919.7000,-236421.6730
4846,10.3665,13.0717,0.0000,132068.3000,-132068.3000,6.8249,0.0000,20121.5254,20121.5254,341.8607,152189.8254,0.0000,-152189.8254,13.0717,12.9168,13017.4000,0.0000,13017.4000,0.4785,3276.3381,0.0000,3276.3381,23.9687,0.0000,9741.0619,9741.0619,12.9168,13.2955,0.0000,10729.4000,-10729.4000,1.0861,0.0000,1731.6024,1731.6024,54.4013,12461.0024,0.0000,-12461.0024,13.2955,13.2906,413.1000,0.0000,413.1000,0.4250,103.6490,0.0000,103.6490,21.2882,0.0000,309.4510,309.4510,13.2906,13.5591,0.0000,10829.6000,-10829.6000,0.7949,0.0000,1803.1269,1803.1269,39.8169,12632.7269,0.0000,-12632.7269,13.5591,13.4588,4711.4000,0.0000,4711.4000,0.4250,1177.8019,0.0000,1177.8019,21.2882,0.0000,3533.5981,3533.5981,13.4588,9.7788,11.6188,11.6188,-7.7212,-115818.1670,11.6188,8.9455,10.9059,10.2821,-5.6091,-44872.7826,10.9059,8.5943,10.3665,9.7501,-4.8502,-33951.1432,15.0516,1206.2978,-135485.4000,-194642.0927
4847,10.0969,12.8900,0.0000,112606.7000,-112606.7000,6.0885,0.0000,17060.2761,17060.2761,304.9729,129666.9761,0.0000,-129666.9761,12.8900,12.7113,13017.6000,0.0000,13017.6000,0.4811,3284.7270,0.0000,3284.7270,24.0975,0.0000,9732.8730,9732.8730,12.7113,12.9401,0.0000,11003.8000,-11003.8000,0.5669,0.0000,1771.0179,1771.0179,28.3983,12774.8179,0.0000,-12774.8179,12.9401,12.9344,409.9000,0.0000,409.9000,0.4250,103.3575,0.0000,103.3575,21.2882,0.0000,306.5425,306.5425,12.9344,13.1663,0.0000,7465.2000,-7465.2000,0.6930,0.0000,1238.2150,1238.2150,34.7123,8703.4150,0.0000,-8703.4150,13.1663,13.1015,1464.8000,0.0000,1464.8000,0.4250,368.1878,0.0000,368.1878,21.2882,0.0000,1096.6122,1096.6122,13.1015,9.4940,11.2977,11.2977,-6.5472,-98207.3305,11.2977,8.7280,10.6125,10.0129,-4.6638,-37310.2550,10.6125,8.4028,10.0969,9.5076,-4.0102,-28071.5591,13.0193,1043.4179,-116183.4000,-163589.1446
4848,9.8682,12.5203,0.0000,106209.8000,-106209.8000,5.1830,0.0000,16015.4276,16015.4276,259.6140,122225.2276,0.0000,-122225.2276,12.5203,12.3214,13000.9000,0.0000,13000.9000,0.4825,3297.6285,0.0000,3297.6285,24.1670,0.0000,9703.2715,9703.2715,12.3214,12.5827,0.0000,9162.2000,-9162.2000,0.5810,0.0000,1467.1425,1467.1425,29.1020,10629.3425,0.0000,-10629.3425,12.5827,12.5764,403.8000,0.0000,403.8000,0.4250,102.3321,0.0000,102.3321,21.2882,0.0000,301.4679,301.4679,12.5764,12.7544,0.0000,5462.2000,-5462.2000,0.6930,0.0000,902.6417,902.6417,34.7123,6364.8417,0.0000,-6364.8417,12.7544,12.7320,845.7000,0.0000,845.7000,0.4250,213.8019,0.0000,213.8019,21.2882,0.0000,631.8981,631.8981,12.7320,9.2945,11.0132,11.0132,-5.5989,-83983.8185,11.0132,8.5614,10.3594,9.7873,-3.9935,-31947.6352,10.3594,8.2541,9.8682,9.3068,-3.4290,-24002.7271,11.6841,936.4121,-106583.8000,-139934.1808
4849,9.6954,12.3256,0.0000,94184.4000,-94184.4000,4.8819,0.0000,14152.0499,14152.0499,244.5343,108336.4499,0.0000,-108336.4499,12.3256,12.1169,13009.7000,0.0000,13009.7000,0.4847,3308.9625,0.0000,3308.9625,24.2783,0.0000,9700.7375,9700.7375,12.1169,12.3457,0.0000,9568.1000,-9568.1000,0.4950,0.0000,1528.1595,1528.1595,24.7945,11096.2595,0.0000,-11096.2595,12.3457,12.3392,418.5000,0.0000,418.5000,0.4250,106.4135,0.0000,106.4135,21.2882,0.0000,312.0865,312.0865,12.3392,12.4762,0.0000,3967.5000,-3967.5000,0.6930,0.0000,654.0845,654.0845,34.7123,4621.5845,0.0000,-4621.5845,12.4762,12.4626,382.4000,0.0000,382.4000,0.4250,97.0547,0.0000,97.0547,21.2882,0.0000,285.3453,285.3453,12.4626,9.1367,10.7997,10.7997,-5.1493,-77239.7600,10.7997,8.4335,10.1687,9.6166,-3.6634,-29307.2991,10.1687,8.1403,9.6954,9.1545,-3.1405,-21983.1690,11.1069,890.1501,-93909.4000,-128530.2280
4850,9.5311,12.0481,0.0000,83672.6000,-83672.6000,4.3248,0.0000,12530.7150,12530.7150,216.6266,96203.3150,0.0000,-96203.3150,12.0481,11.8229,13010.7000,0.0000,13010.7000,0.4865,3322.2969,0.0000,3322.2969,24.3706,0.0000,9688.4031,9688.4031,11.8229,12.0807,0.0000,6751.6000,-6751.6000,0.5041,0.0000,1074.3874,1074.3874,25.2497,7825.9874,0.0000,-7825.9874,12.0807,12.0735,404.6000,0.0000,404.6000,0.4250,103.2671,0.0000,103.2671,21.2882,0.0000,301.3329,301.3329,12.0735,12.1809,0.0000,3103.8000,-3103.8000,0.6930,0.0000,510.3739,510.3739,34.7123,3614.1739,0.0000,-3614.1739,12.1809,12.1742,382.4000,0.0000,382.4000,0.4250,97.4619,0.0000,97.4619,21.2882,0.0000,284.9381,284.9381,12.1742,9.0060,10.5901,10.5901,-4.5435,-68152.0186,10.5901,8.3211,9.9850,9.4556,-3.2540,-26031.8378,9.9850,8.0394,9.5311,9.0122,-2.7902,-19531.3584,10.2876,824.4856,-79730.3000,-113715.2148
4851,9.3715,11.7799,0.0000,79810.9000,-79810.9000,3.8384,0.0000,11914.0477,11914.0477,192.2636,91724.9477,0.0000,-91724.9477,11.7799,11.5375,13010.9000,0.0000,13010.9000,0.4888,3335.1079,0.0000,3335.1079,24.4819,0.0000,9675.7921,9675.7921,11.5375,11.7334,0.0000,7210.9000,-7210.9000,0.4950,0.0000,1143.5124,1143.5124,24.7945,8354.4124,0.0000,-8354.4124,11.7334,11.7259,417.8000,0.0000,417.8000,0.4250,107.1667,0.0000,107.1667,21.2882,0.0000,310.6333,310.6333,11.7259,11.8164,0.0000,2947.5000,-2947.5000,0.6930,0.0000,483.0951,483.0951,34.7123,3430.5951,0.0000,-3430.5951,11.8164,11.8093,845.4000,0.0000,845.4000,0.4250,216.5896,0.0000,216.5896,21.2882,0.0000,628.8104,628.8104,11.8093,8.9365,10.3729,10.3729,-3.8235,-57351.9808,10.3729,8.2326,9.8021,9.3027,-2.8486,-22788.9418,9.8021,7.9564,9.3715,8.8793,-2.4565,-17195.7216,9.5477,765.1891,-75695.2000,-97336.6443
4852,9.2530,11.6158,0.0000,75197.6000,-75197.6000,3.6578,0.0000,11198.8077,11198.8077,183.2192,86396.4077,0.0000,-86396.4077,11.6158,11.3666,13011.1000,0.0000,13011.1000,0.4909,3343.0220,0.0000,3343.0220,24.5893,0.0000,9668.0780,9668.0780,11.3666,11.5818,0.0000,2555.6000,-2555.6000,0.4950,0.0000,404.4485,404.4485,24.7945,2960.0485,0.0000,-2960.0485,11.5818,11.5738,531.3000,0.0000,531.3000,0.4250,136.5767,0.0000,136.5767,21.2882,0.0000,394.7233,394.7233,11.5738,11.6622,0.0000,3184.1000,-3184.1000,0.6930,0.0000,521.1524,521.1524,34.7123,3705.2524,0.0000,-3705.2524,11.6622,11.6460,4395.4000,0.0000,4395.4000,0.4250,1128.5835,0.0000,1128.5835,21.2882,0.0000,3266.8165,3266.8165,11.6460,8.8047,10.2254,10.2254,-3.6756,-55134.2042,10.2254,8.1454,9.6707,9.1854,-2.6906,-21525.1791,9.6707,7.8803,9.2530,8.7755,-2.3161,-16212.5595,9.2801,743.7403,-62999.5000,-92871.9428
4853,9.1264,11.4311,0.0000,89327.9000,-89327.9000,3.4440,0.0000,13269.7332,13269.7332,172.5095,102597.6332,0.0000,-102597.6332,11.4311,11.1733,13000.3000,0.0000,13000.3000,0.4922,3349.1380,0.0000,3349.1380,24.6559,0.0000,9651.1620,9651.1620,11.1733,11.2523,0.0000,434.0000,-434.0000,0.4950,0.0000,68.5300,68.5300,24.7945,502.5300,0.0000,-502.5300,11.2523,11.2418,499.7000,0.0000,499.7000,0.4250,129.0656,0.0000,129.0656,21.2882,0.0000,370.6344,370.6344,11.2418,11.3406,0.0000,4376.0000,-4376.0000,0.6930,0.0000,714.1399,714.1399,34.7123,5090.1399,0.0000,-5090.1399,11.3406,11.2536,14736.5000,0.0000,14736.5000,0.4250,3801.3776,0.0000,3801.3776,21.2882,0.0000,10935.1224,10935.1224,11.2536,8.8250,10.0393,10.0393,-3.0338,-45506.6414,10.0393,8.0967,9.5213,9.0680,-2.4266,-19413.0138,9.5213,7.8292,9.1264,8.6752,-2.1138,-14796.4233,8.9613,718.1968,-65901.4000,-79716.0785
4854,9.0704,11.4915,0.0000,119068.9000,-119068.9000,4.0881,0.0000,17668.1763,17668.1763,204.7752,136737.0763,0.0000,-136737.0763,11.4915,11.2637,12999.3000,0.0000,12999.3000,0.4933,3345.9648,0.0000,3345.9648,24.7104,0.0000,9653.3352,9653.3352,11.2637,11.2755,0.0000,4.2000,-4.2000,0.4950,0.0000,0.6639,0.6639,24.7945,4.8639,0.0000,-4.8639,11.2755,11.2668,664.9000,0.0000,664.9000,0.4250,171.6767,0.0000,171.6767,21.2882,0.0000,493.2233,493.2233,11.2668,11.3869,0.0000,5256.6000,-5256.6000,0.6930,0.0000,858.0346,858.0346,34.7123,6114.6346,0.0000,-6114.6346,11.3869,11.1288,15662.6000,0.0000,15662.6000,0.5600,4037.5708,0.0000,4037.5708,28.0523,0.0000,11625.0292,11625.0292,11.1288,8.7880,9.9584,9.9584,-3.3060,-49589.9301,9.9584,8.0725,9.4555,9.0154,-2.6636,-21308.4577,9.4555,7.8052,9.0704,8.6304,-2.3307,-16314.9797,10.1318,811.9991,-95002.9000,-87213.3675
4855,9.1191,11.7947,0.0000,137028.2000,-137028.2000,5.4475,0.0000,20352.6982,20352.6982,272.8649,157380.8982,0.0000,-157380.8982,11.7947,11.6055,17935.8000,0.0000,17935.8000,0.4928,4596.5405,0.0000,4596.5405,24.6839,0.0000,13339.2595,13339.2595,11.6055,11.6056,0.0000,3379.2000,-3379.2000,0.4950,0.0000,536.3148,536.3148,24.7945,3915.5148,0.0000,-3915.5148,11.6056,11.5960,833.0000,0.0000,833.0000,0.4250,214.0589,0.0000,214.0589,21.2882,0.0000,618.9411,618.9411,11.5960,11.7157,0.0000,6115.6000,-6115.6000,0.6930,0.0000,1001.1607,1001.1607,34.7123,7116.7607,0.0000,-7116.7607,11.7157,11.4878,15045.2000,0.0000,15045.2000,0.5948,3860.1156,0.0000,3860.1156,29.7924,0.0000,11185.0844,11185.0844,11.4878,8.6420,10.0649,10.0649,-4.8485,-72728.0193,10.0649,8.0395,9.5248,9.0522,-3.4507,-27605.7277,9.5248,7.7861,9.1191,8.6555,-2.9623,-20736.1180,12.2221,979.5271,-112709.0000,-121069.8651
4856,9.1749,11.9236,0.0000,179618.3000,-179618.3000,6.2709,0.0000,26708.1073,26708.1073,314.1099,206326.4073,0.0000,-206326.4073,11.9236,11.6905,22466.5000,0.0000,22466.5000,0.6766,5747.0480,0.0000,5747.0480,33.8887,0.0000,16719.4520,16719.4520,11.6905,11.7589,0.0000,14052.2000,-14052.2000,0.4950,0.0000,2232.5253,2232.5253,24.7945,16284.7253,0.0000,-16284.7253,11.7589,11.7481,1083.8000,0.0000,1083.8000,0.4250,277.8959,0.0000,277.8959,21.2882,0.0000,805.9041,805.9041,11.7481,11.8724,0.0000,8496.4000,-8496.4000,0.6930,0.0000,1392.8435,1392.8435,34.7123,9889.2435,0.0000,-9889.2435,11.8724,11.6769,13193.1000,0.0000,13193.1000,0.5683,3377.3356,0.0000,3377.3356,28.4638,0.0000,9815.7644,9815.7644,11.6769,8.6512,10.1641,10.1641,-5.7755,-86631.9705,10.1641,8.0393,9.5975,9.1017,-4.0557,-32445.4124,9.5975,7.7864,9.1749,8.6919,-3.4570,-24199.2809,13.6931,1097.4181,-165423.5000,-143276.6637
4857,9.3828,12.2639,0.0000,200840.5000,-200840.5000,8.2227,0.0000,29987.9782,29987.9782,411.8724,230828.4782,0.0000,-230828.4782,12.2639,12.0301,26797.9000,0.0000,26797.9000,0.8457,6821.9064,0.0000,6821.9064,42.3601,0.0000,19975.9936,19975.9936,12.0301,12.2575,0.0000,24183.4000,-24183.4000,0.7392,0.0000,3858.2208,3858.2208,37.0270,28041.6208,0.0000,-28041.6208,12.2575,12.2463,1004.7000,0.0000,1004.7000,0.4250,255.7881,0.0000,255.7881,21.2882,0.0000,748.9119,748.9119,12.2463,12.3844,0.0000,12118.0000,-12118.0000,0.6930,0.0000,1995.9585,1995.9585,34.7123,14113.9585,0.0000,-14113.9585,12.3844,12.2470,11958.3000,0.0000,11958.3000,0.4970,3039.0121,0.0000,3039.0121,24.8961,0.0000,8919.2879,8919.2879,12.2470,8.7318,10.4894,10.4894,-8.3959,-125939.0379,10.4894,8.1004,9.8523,9.2949,-5.7061,-45648.4581,9.8523,7.8401,9.3828,8.8462,-4.8062,-33643.0550,17.1339,1373.1747,-197381.0000,-205230.5510
4858,9.5790,12.4009,0.0000,214561.5000,-214561.5000,9.2053,0.0000,32163.6893,32163.6893,461.0932,246725.1893,0.0000,-246725.1893,12.4009,12.1566,26795.0000,0.0000,26795.0000,1.0032,6807.9325,0.0000,6807.9325,50.2494,0.0000,19987.0675,19987.0675,12.1566,12.4993,0.0000,42353.1000,-42353.1000,1.2737,0.0000,6767.7773,6767.7773,63.7988,49120.8773,0.0000,-49120.8773,12.4993,12.4902,1172.3000,0.0000,1172.3000,0.4250,297.4373,0.0000,297.4373,21.2882,0.0000,874.8627,874.8627,12.4902,12.6627,0.0000,16397.4000,-16397.4000,0.6930,0.0000,2707.3533,2707.3533,34.7123,19104.7533,0.0000,-19104.7533,12.6627,12.5536,9643.1000,0.0000,9643.1000,0.4468,2441.0268,0.0000,2441.0268,22.3799,0.0000,7202.0732,7202.0732,12.5536,8.9535,10.7535,10.7535,-9.8214,-147320.5232,10.7535,8.2229,10.0787,9.4882,-6.9038,-55230.6028,10.0787,7.9374,9.5790,9.0080,-5.8417,-40891.5778,19.5704,1568.4525,-235701.6000,-243442.7038
4859,9.8127,12.4671,0.0000,222575.7000,-222575.7000,9.8455,0.0000,33524.1293,33524.1293,493.1598,256099.8293,0.0000,-256099.8293,12.4671,12.2521,26583.6000,0.0000,26583.6000,1.0009,6747.8984,0.0000,6747.8984,50.1335,0.0000,19835.7016,19835.7016,12.2521,12.7803,0.0000,46906.9000,-46906.9000,2.2317,0.0000,7504.5424,7504.5424,111.7835,54411.4424,0.0000,-54411.4424,12.7803,12.7709,1053.1000,0.0000,1053.1000,0.4250,266.1379,0.0000,266.1379,21.2882,0.0000,786.9621,786.9621,12.7709,12.9764,0.0000,18096.7000,-18096.7000,0.8987,0.0000,2996.4886,2996.4886,45.0147,21093.1886,0.0000,-21093.1886,12.9764,12.8989,8408.3000,0.0000,8408.3000,0.4250,2119.0984,0.0000,2119.0984,21.2882,0.0000,6289.2016,6289.2016,12.8989,9.2060,11.0524,11.0524,-11.4487,-171730.4505,11.0524,8.3884,10.3420,9.7204,-8.2591,-66073.1251,10.3420,8.0734,9.8127,9.2077,-7.0333,-49232.8774,22.2400,1782.4031,-251534.3000,-287036.4531
