Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4860,9.9761,12.6055,0.0000,233233.4000,-233233.4000,10.2273,0.0000,35247.4761,35247.4761,512.2836,268480.8761,0.0000,-268480.8761,12.6055,12.4017,26584.6000,0.0000,26584.6000,0.9919,6734.9793,0.0000,6734.9793,49.6852,0.0000,19849.6207,19849.6207,12.4017,12.9603,0.0000,53901.8000,-53901.8000,2.4725,0.0000,8640.2226,8640.2226,123.8452,62542.0226,0.0000,-62542.0226,12.9603,12.9522,1004.7000,0.0000,1004.7000,0.4250,253.2662,0.0000,253.2662,21.2882,0.0000,751.4338,751.4338,12.9522,13.1687,0.0000,21165.9000,-21165.9000,0.9920,0.0000,3511.3409,3511.3409,49.6883,24677.2409,0.0000,-24677.2409,13.1687,13.1041,7482.3000,0.0000,7482.3000,0.4250,1880.6641,0.0000,1880.6641,21.2882,0.0000,5601.6359,5601.6359,13.1041,9.3942,11.2492,11.2492,-12.0501,-180752.2291,11.2492,8.5205,10.5215,9.8848,-8.8627,-70901.5663,10.5215,8.1838,9.9761,9.3527,-7.5930,-53151.2704,23.3004,1867.3892,-273229.5000,-304805.0659
4861,10.1541,12.7383,0.0000,243293.5000,-243293.5000,10.7274,0.0000,36903.5192,36903.5192,537.3325,280197.0192,0.0000,-280197.0192,12.7383,12.5472,26549.7000,0.0000,26549.7000,0.9898,6713.5681,0.0000,6713.5681,49.5774,0.0000,19836.1319,19836.1319,12.5472,13.1490,0.0000,42358.8000,-42358.8000,2.8427,0.0000,6802.7751,6802.7751,142.3912,49161.5751,0.0000,-49161.5751,13.1490,13.1418,838.2000,0.0000,838.2000,0.4250,210.7381,0.0000,210.7381,21.2882,0.0000,627.4619,627.4619,13.1418,13.3793,0.0000,23132.7000,-23132.7000,1.1604,0.0000,3845.3856,3845.3856,58.1227,26978.0856,0.0000,-26978.0856,13.3793,13.3253,6556.2000,0.0000,6556.2000,0.4250,1643.0713,0.0000,1643.0713,21.2882,0.0000,4913.1287,4913.1287,13.3253,9.5937,11.4595,11.4595,-12.9292,-193937.4891,11.4595,8.6686,10.7153,10.0641,-9.6699,-77359.3444,10.7153,8.3101,10.1541,9.5127,-8.3335,-58334.4238,24.8553,1992.0008,-274840.9000,-329631.2574
4862,10.2480,12.9490,0.0000,205540.9000,-205540.9000,11.2019,0.0000,31238.0667,31238.0667,561.1025,236778.9667,0.0000,-236778.9667,12.9490,12.7576,26547.3000,0.0000,26547.3000,0.9864,6693.1440,0.0000,6693.1440,49.4078,0.0000,19854.1560,19854.1560,12.7576,13.2316,0.0000,42065.2000,-42065.2000,2.2351,0.0000,6774.3910,6774.3910,111.9585,48839.5910,0.0000,-48839.5910,13.2316,13.2255,752.8000,0.0000,752.8000,0.4250,189.0496,0.0000,189.0496,21.2882,0.0000,563.7504,563.7504,13.2255,13.4855,0.0000,24222.4000,-24222.4000,1.2684,0.0000,4030.1709,4030.1709,63.5328,28252.5709,0.0000,-28252.5709,13.4855,13.4382,7482.3000,0.0000,7482.3000,0.4250,1872.4042,0.0000,1872.4042,21.2882,0.0000,5609.8958,5609.8958,13.4382,9.6960,11.5671,11.5671,-12.9437,-194155.8493,11.5671,8.7506,10.8160,10.1588,-9.7417,-77933.4016,10.8160,8.3816,10.2480,9.5988,-8.4203,-58942.2905,24.8127,1988.5871,-237046.1000,-331031.5414
4863,10.1537,12.6946,0.0000,204712.6000,-204712.6000,9.4690,0.0000,31051.1937,31051.1937,474.2999,235763.7937,0.0000,-235763.7937,12.6946,12.4817,26547.9000,0.0000,26547.9000,0.9830,6717.2404,0.0000,6717.2404,49.2388,0.0000,19830.6596,19830.6596,12.4817,13.0057,0.0000,41032.7000,-41032.7000,2.2214,0.0000,6584.1838,6584.1838,111.2700,47616.8838,0.0000,-47616.8838,13.0057,12.9997,792.4000,0.0000,792.4000,0.4250,199.6224,0.0000,199.6224,21.2882,0.0000,592.7776,592.7776,12.9997,13.3028,0.0000,25741.1000,-25741.1000,1.3282,0.0000,4272.4927,4272.4927,66.5301,30013.5927,0.0000,-30013.5927,13.3028,13.2427,8717.0000,0.0000,8717.0000,0.4250,2186.9183,0.0000,2186.9183,21.2882,0.0000,6530.0817,6530.0817,13.2427,9.6255,11.4341,11.4341,-11.2327,-168489.9445,11.4341,8.7020,10.7055,10.0681,-8.4843,-67874.7920,10.7055,8.3405,10.1537,9.5230,-7.3445,-51411.6198,22.2774,1785.3965,-235429.1000,-287776.3563
4864,10.1477,12.6806,0.0000,211401.0000,-211401.0000,9.4255,0.0000,32061.7128,32061.7128,472.1231,243462.7128,0.0000,-243462.7128,12.6806,12.4675,21834.3000,0.0000,21834.3000,0.9870,5525.6797,0.0000,5525.6797,49.4387,0.0000,16308.6203,16308.6203,12.4675,12.9791,0.0000,35634.9000,-35634.9000,2.1646,0.0000,5716.9877,5716.9877,108.4271,41351.8877,0.0000,-41351.8877,12.9791,12.9727,495.5000,0.0000,495.5000,0.4250,124.8735,0.0000,124.8735,21.2882,0.0000,370.6265,370.6265,12.9727,13.2952,0.0000,28340.9000,-28340.9000,1.4112,0.0000,4702.6644,4702.6644,70.6889,33043.5644,0.0000,-33043.5644,13.2952,13.2250,11495.3000,0.0000,11495.3000,0.4250,2884.2443,0.0000,2884.2443,21.2882,0.0000,8611.0557,8611.0557,13.2250,9.6201,11.4226,11.4226,-11.1848,-167772.4104,11.4226,8.7027,10.6973,10.0626,-8.4390,-67511.6805,10.6973,8.3420,10.1477,9.5196,-7.3074,-51151.9925,22.2576,1783.8105,-241551.7000,-286436.0834
4865,10.1748,12.7924,0.0000,199316.5000,-199316.5000,9.7331,0.0000,30245.9953,30245.9953,487.5310,229562.4953,0.0000,-229562.4953,12.7924,12.6170,13005.4000,0.0000,13005.4000,0.8119,3286.1483,0.0000,3286.1483,40.6699,0.0000,9719.2517,9719.2517,12.6170,13.0617,0.0000,31559.5000,-31559.5000,1.8798,0.0000,5073.0588,5073.0588,94.1588,36632.5588,0.0000,-36632.5588,13.0617,13.0577,500.0000,0.0000,500.0000,0.4250,125.8622,0.0000,125.8622,21.2882,0.0000,374.1378,374.1378,13.0577,13.4129,0.0000,29213.4000,-29213.4000,1.5537,0.0000,4851.8149,4851.8149,77.8268,34065.2149,0.0000,-34065.2149,13.4129,13.3203,13501.8000,0.0000,13501.8000,0.4250,3382.1514,0.0000,3382.1514,21.2882,0.0000,10119.6486,10119.6486,13.3203,9.6157,11.4680,11.4680,-11.4865,-172297.2852,11.4680,8.7057,10.7314,10.0869,-8.5650,-68519.7247,10.7314,8.3461,10.1748,9.5388,-7.3958,-51770.6764,22.2429,1782.6311,-233082.2000,-292587.6864
4866,10.1393,12.7814,0.0000,189969.4000,-189969.4000,9.1782,0.0000,28806.3339,28806.3339,459.7362,218775.7339,0.0000,-218775.7339,12.7814,12.6696,12999.6000,0.0000,12999.6000,0.4828,3285.1885,0.0000,3285.1885,24.1817,0.0000,9714.4115,9714.4115,12.6696,13.0913,0.0000,23349.6000,-23349.6000,1.6657,0.0000,3755.9533,3755.9533,83.4365,27105.5533,0.0000,-27105.5533,13.0913,13.0870,488.9000,0.0000,488.9000,0.4250,123.0171,0.0000,123.0171,21.2882,0.0000,365.8829,365.8829,13.0870,13.4791,0.0000,27279.1000,-27279.1000,1.6017,0.0000,4531.9808,4531.9808,80.2279,31811.0808,0.0000,-31811.0808,13.4791,13.3626,12884.4000,0.0000,12884.4000,0.4963,3224.5379,0.0000,3224.5379,24.8610,0.0000,9659.8621,9659.8621,13.3626,9.5292,11.4459,11.4459,-11.1011,-166516.6776,11.4459,8.6479,10.6998,10.0469,-8.1027,-64821.9517,10.6998,8.2980,10.1393,9.4989,-6.9555,-48688.6540,20.7746,1664.9555,-214225.2000,-280027.2833
4867,10.0566,12.7691,0.0000,126272.7000,-126272.7000,8.7459,0.0000,19114.7845,19114.7845,438.0839,145387.4845,0.0000,-145387.4845,12.7691,12.6486,13002.6000,0.0000,13002.6000,0.4826,3286.5184,0.0000,3286.5184,24.1751,0.0000,9716.0816,9716.0816,12.6486,12.9847,0.0000,4240.7000,-4240.7000,1.2327,0.0000,681.9588,681.9588,61.7435,4922.6588,0.0000,-4922.6588,12.9847,12.9802,501.6000,0.0000,501.6000,0.4250,126.4008,0.0000,126.4008,21.2882,0.0000,375.1992,375.1992,12.9802,13.3746,0.0000,22862.0000,-22862.0000,1.4957,0.0000,3793.8385,3793.8385,74.9175,26655.8385,0.0000,-26655.8385,13.3746,13.2549,11804.0000,0.0000,11804.0000,0.4731,2958.4320,0.0000,2958.4320,23.6998,0.0000,8845.5680,8845.5680,13.2549,9.4424,11.3487,11.3487,-10.2477,-153715.1960,11.3487,8.5792,10.6101,9.9639,-7.4442,-59553.8025,10.6101,8.2380,10.0566,9.4241,-6.3761,-44632.9531,19.2825,1545.3789,-128067.2000,-257901.9516
4868,9.6767,12.2779,0.0000,111882.6000,-111882.6000,5.8106,0.0000,16804.9611,16804.9611,291.0513,128687.5611,0.0000,-128687.5611,12.2779,12.1043,13010.7000,0.0000,13010.7000,0.4828,3311.4579,0.0000,3311.4579,24.1854,0.0000,9699.2421,9699.2421,12.1043,12.1923,0.0000,4654.6000,-4654.6000,0.4950,0.0000,743.2865,743.2865,24.7945,5397.8865,0.0000,-5397.8865,12.1923,12.1857,581.4000,0.0000,581.4000,0.4250,148.1567,0.0000,148.1567,21.2882,0.0000,433.2433,433.2433,12.1857,12.6625,0.0000,18098.7000,-18098.7000,1.2534,0.0000,2979.2825,2979.2825,62.7816,21077.9825,0.0000,-21077.9825,12.6625,12.5046,9643.1000,0.0000,9643.1000,0.4342,2441.0335,0.0000,2441.0335,21.7478,0.0000,7202.0665,7202.0665,12.5046,9.1638,10.8342,10.8342,-6.2177,-93265.6805,10.8342,8.3571,10.1736,9.5956,-4.6104,-36882.9634,10.1736,8.0439,9.6767,9.1088,-3.9638,-27746.8037,13.3514,1070.0372,-111400.7000,-157895.4476
4869,9.4772,12.0529,0.0000,95537.1000,-95537.1000,5.1368,0.0000,14291.9859,14291.9859,257.3046,109829.0859,0.0000,-109829.0859,12.0529,11.8589,13010.7000,0.0000,13010.7000,0.4869,3322.0712,0.0000,3322.0712,24.3912,0.0000,9688.6288,9688.6288,11.8589,11.9669,0.0000,4087.4000,-4087.4000,0.4950,0.0000,650.7187,650.7187,24.7945,4738.1187,0.0000,-4738.1187,11.9669,11.9582,410.3000,0.0000,410.3000,0.4250,104.8920,0.0000,104.8920,21.2882,0.0000,305.4080,305.4080,11.9582,12.3802,0.0000,13575.7000,-13575.7000,0.9918,0.0000,2229.8771,2229.8771,49.6774,15805.5771,0.0000,-15805.5771,12.3802,12.2362,8408.3000,0.0000,8408.3000,0.4250,2136.9615,0.0000,2136.9615,21.2882,0.0000,6271.3385,6271.3385,12.2362,8.9326,10.5844,10.5844,-5.4989,-82484.0045,10.5844,8.2096,9.9511,9.3970,-3.9529,-31623.1401,9.9511,7.9200,9.4772,8.9356,-3.3808,-23665.4200,11.9408,956.9860,-91370.9000,-137772.5646
4870,9.2965,11.8114,0.0000,83864.2000,-83864.2000,4.3813,0.0000,12500.3548,12500.3548,219.4567,96364.5548,0.0000,-96364.5548,11.8114,11.5897,13011.0000,0.0000,13011.0000,0.4887,3333.6294,0.0000,3333.6294,24.4800,0.0000,9677.3706,9677.3706,11.5897,11.6982,0.0000,5288.0000,-5288.0000,0.4950,0.0000,839.1014,839.1014,24.7945,6127.1014,0.0000,-6127.1014,11.6982,11.6912,413.8000,0.0000,413.8000,0.4250,106.1944,0.0000,106.1944,21.2882,0.0000,307.6056,307.6056,11.6912,12.0531,0.0000,10018.5000,-10018.5000,0.7438,0.0000,1641.5090,1641.5090,37.2591,11660.0090,0.0000,-11660.0090,12.0531,11.9097,4704.0000,0.0000,4704.0000,0.4250,1201.0858,0.0000,1201.0858,21.2882,0.0000,3502.9142,3502.9142,11.9097,8.7843,10.3470,10.3470,-4.5476,-68214.5835,10.3470,8.0935,9.7461,9.2203,-3.2790,-26231.9121,9.7461,7.8195,9.2965,8.7828,-2.8033,-19622.8219,10.4382,836.5603,-81041.9000,-114069.3174
4871,9.1566,11.5671,13.6000,63600.3000,-63586.7000,3.8419,3.0339,9453.5281,9456.5620,192.4402,73053.8281,10.5661,-73043.2620,11.5671,11.3252,13007.8000,0.0000,13007.8000,0.4907,3344.5118,0.0000,3344.5118,24.5769,0.0000,9663.2882,9663.2882,11.3252,11.4785,0.0000,5577.4000,-5577.4000,0.4950,0.0000,882.2486,882.2486,24.7945,6459.6486,0.0000,-6459.6486,11.4785,11.4708,367.4000,0.0000,367.4000,0.4250,94.5849,0.0000,94.5849,21.2882,0.0000,272.8151,272.8151,11.4708,11.7625,0.0000,6726.5000,-6726.5000,0.6930,0.0000,1099.9339,1099.9339,34.7123,7826.4339,0.0000,-7826.4339,11.7625,11.6750,1462.8000,0.0000,1462.8000,0.4250,375.0555,0.0000,375.0555,21.2882,0.0000,1087.7445,1087.7445,11.6750,8.6550,10.1650,10.1650,-4.0228,-60341.9102,10.1650,8.0006,9.5878,9.0828,-2.8832,-23065.3084,9.5878,7.7397,9.1566,8.6638,-2.4618,-17232.5772,9.5558,765.8409,-61052.6000,-100639.7957
4872,8.9952,11.1344,0.0000,60638.5000,-60638.5000,2.9106,0.0000,8984.5709,8984.5709,145.7915,69623.0709,0.0000,-69623.0709,11.1344,10.8519,12982.6000,0.0000,12982.6000,0.4925,3358.9544,0.0000,3358.9544,24.6693,0.0000,9623.6456,9623.6456,10.8519,11.0410,0.0000,3882.9000,-3882.9000,0.4950,0.0000,610.8854,610.8854,24.7945,4493.7854,0.0000,-4493.7854,11.0410,11.0330,361.3000,0.0000,361.3000,0.4250,93.6050,0.0000,93.6050,21.2882,0.0000,267.6950,267.6950,11.0330,11.2622,0.0000,4562.0000,-4562.0000,0.6930,0.0000,743.1728,743.1728,34.7123,5305.1728,0.0000,-5305.1728,11.2622,11.2304,844.7000,0.0000,844.7000,0.4250,218.1430,0.0000,218.1430,21.2882,0.0000,626.5570,626.5570,11.2304,8.6328,9.9316,9.9316,-2.9554,-44330.2881,9.9316,7.9299,9.3978,8.9308,-2.2774,-18218.8871,9.3978,7.6725,8.9952,8.5351,-1.9630,-13740.9666,8.1616,654.1060,-54894.8000,-76290.1419
4873,8.8855,10.9766,0.0000,53885.4000,-53885.4000,2.7731,0.0000,7966.7874,7966.7874,138.9022,61852.1874,0.0000,-61852.1874,10.9766,10.6877,12981.7000,0.0000,12981.7000,0.4951,3366.4241,0.0000,3366.4241,24.7983,0.0000,9615.2759,9615.2759,10.6877,10.8227,0.0000,7427.6000,-7427.6000,0.4950,0.0000,1166.4359,1166.4359,24.7945,8594.0359,0.0000,-8594.0359,10.8227,10.8147,376.0000,0.0000,376.0000,0.4250,97.7233,0.0000,97.7233,21.2882,0.0000,278.2767,278.2767,10.8147,10.9740,0.0000,3302.4000,-3302.4000,0.6930,0.0000,537.0078,537.0078,34.7123,3839.4078,0.0000,-3839.4078,10.9740,10.9552,382.1000,0.0000,382.1000,0.4250,99.0902,0.0000,99.0902,21.2882,0.0000,283.0098,283.0098,10.9552,8.5903,9.7728,9.7728,-2.6238,-39357.0687,9.7728,7.8814,9.2684,8.8271,-2.0984,-16787.5683,9.2684,7.6272,8.8855,8.4478,-1.8209,-12746.4683,7.9592,637.8812,-50875.6000,-68891.1052
4874,8.7936,10.7664,0.0000,47825.4000,-47825.4000,2.4627,0.0000,7058.1495,7058.1495,123.3550,54883.5495,0.0000,-54883.5495,10.7664,10.4600,12982.1000,0.0000,12982.1000,0.4963,3376.8512,0.0000,3376.8512,24.8620,0.0000,9605.2488,9605.2488,10.4600,10.7340,0.0000,5726.3000,-5726.3000,0.4950,0.0000,897.0391,897.0391,24.7945,6623.3391,0.0000,-6623.3391,10.7340,10.7252,363.2000,0.0000,363.2000,0.4250,94.5187,0.0000,94.5187,21.2882,0.0000,268.6813,268.6813,10.7252,10.8476,0.0000,2672.2000,-2672.2000,0.6930,0.0000,434.2158,434.2158,34.7123,3106.4158,0.0000,-3106.4158,10.8476,10.8386,382.1000,0.0000,382.1000,0.4250,99.2726,0.0000,99.2726,21.2882,0.0000,282.8274,282.8274,10.8386,8.4695,9.6541,9.6541,-2.4754,-37130.4828,9.6541,7.8184,9.1646,8.7362,-1.9180,-15343.8113,9.1646,7.5748,8.7936,8.3697,-1.6611,-11627.7188,7.4955,600.7208,-42496.5000,-64102.0129
4875,8.6990,10.5520,0.0000,45360.9000,-45360.9000,2.1846,0.0000,6682.1259,6682.1259,109.4246,52043.0259,0.0000,-52043.0259,10.5520,10.2280,12991.4000,0.0000,12991.4000,0.4981,3389.8758,0.0000,3389.8758,24.9506,0.0000,9601.5242,9601.5242,10.2280,10.4516,0.0000,4209.5000,-4209.5000,0.4950,0.0000,657.8089,657.8089,24.7945,4867.3089,0.0000,-4867.3089,10.4516,10.4425,373.4000,0.0000,373.4000,0.4250,97.5756,0.0000,97.5756,21.2882,0.0000,275.8244,275.8244,10.4425,10.5474,0.0000,2324.0000,-2324.0000,0.6930,0.0000,376.7969,376.7969,34.7123,2700.7969,0.0000,-2700.7969,10.5474,10.5379,844.4000,0.0000,844.4000,0.4250,220.3461,0.0000,220.3461,21.2882,0.0000,624.0539,624.0539,10.5379,8.4891,9.5135,9.5135,-2.0222,-30333.7024,9.5135,7.7830,9.0520,8.6483,-1.7081,-13665.0409,9.0520,7.5392,8.6990,8.2956,-1.4933,-10452.9495,7.0810,567.5004,-37685.2000,-54451.6928
4876,8.6195,10.4192,0.0000,41324.0000,-41324.0000,2.0709,0.0000,6078.0769,6078.0769,103.7295,47402.0769,0.0000,-47402.0769,10.4192,10.0873,12993.1000,0.0000,12993.1000,0.5003,3396.9285,0.0000,3396.9285,25.0590,0.0000,9596.1715,9596.1715,10.0873,10.2556,0.0000,2290.8000,-2290.8000,0.4950,0.0000,357.4554,357.4554,24.7945,2648.2554,0.0000,-2648.2554,10.2556,10.2461,487.6000,0.0000,487.6000,0.4250,127.7854,0.0000,127.7854,21.2882,0.0000,359.8146,359.8146,10.2461,10.3395,0.0000,2471.5000,-2471.5000,0.6930,0.0000,400.1149,400.1149,34.7123,2871.6149,0.0000,-2871.6149,10.3395,10.3179,4388.6000,0.0000,4388.6000,0.4250,1148.7034,0.0000,1148.7034,21.2882,0.0000,3239.8966,3239.8966,10.3179,8.4741,9.3960,9.3960,-1.7770,-26654.4219,9.3960,7.7517,8.9575,8.5739,-1.5847,-12677.9932,8.9575,7.5089,8.6195,8.2332,-1.3961,-9773.0049,6.9137,554.0924,-28217.0000,-49105.4200
4877,8.5348,10.2421,778.7000,59708.4000,-58929.7000,1.8857,175.6886,8767.7768,8943.4654,94.4551,68476.1768,603.0114,-67873.1654,10.2421,9.8967,12993.3000,0.0000,12993.3000,0.5015,3405.8339,0.0000,3405.8339,25.1188,0.0000,9587.4661,9587.4661,9.8967,9.9921,0.0000,3974.8000,-3974.8000,0.4950,0.0000,619.0228,619.0228,24.7945,4593.8228,0.0000,-4593.8228,9.9921,9.9791,376.0000,0.0000,376.0000,0.4250,98.9221,0.0000,98.9221,21.2882,0.0000,277.0779,277.0779,9.9791,10.0826,0.0000,3807.3000,-3807.3000,0.6930,0.0000,615.1677,615.1677,34.7123,4422.4677,0.0000,-4422.4677,10.0826,9.9660,14713.1000,0.0000,14713.1000,0.4250,3865.7114,0.0000,3865.7114,21.2882,0.0000,10847.3886,10847.3886,9.9660,8.5512,9.2586,9.2586,-1.3091,-19635.9407,9.2586,7.7379,8.8531,8.4983,-1.4071,-11257.0033,8.8531,7.4890,8.5348,8.1710,-1.2622,-8835.3269,6.6378,531.9774,-38629.4000,-39728.2709
4878,8.5307,10.5437,0.0000,70399.5000,-70399.5000,2.6878,0.0000,10336.8723,10336.8723,134.6317,80736.3723,0.0000,-80736.3723,10.5437,10.2589,12993.6000,0.0000,12993.6000,0.5030,3390.8611,0.0000,3390.8611,25.1951,0.0000,9602.7389,9602.7389,10.2589,10.3952,0.0000,13997.4000,-13997.4000,0.4950,0.0000,2188.0508,2188.0508,24.7945,16185.4508,0.0000,-16185.4508,10.3952,10.3870,364.8000,0.0000,364.8000,0.4250,95.4072,0.0000,95.4072,21.2882,0.0000,269.3928,269.3928,10.3870,10.5182,0.0000,5062.9000,-5062.9000,0.6930,0.0000,820.5133,820.5133,34.7123,5883.4133,0.0000,-5883.4133,10.5182,10.1958,15637.7000,0.0000,15637.7000,0.5711,4082.4009,0.0000,4082.4009,28.6080,0.0000,11555.2991,11555.2991,10.1958,8.3426,9.2692,9.2692,-2.0828,-31241.6563,9.2692,7.7079,8.8528,8.4885,-1.7547,-14037.2663,8.8528,7.4722,8.5307,8.1625,-1.5516,-10861.4027,8.0624,646.1519,-60463.7000,-56140.3253
4879,8.5769,10.6649,149.8000,82674.8000,-82525.0000,3.2109,33.7716,12150.0865,12183.8581,160.8320,94824.8865,116.0284,-94708.8581,10.6649,10.4164,17221.4000,0.0000,17221.4000,0.5004,4486.2023,0.0000,4486.2023,25.0667,0.0000,12735.1977,12735.1977,10.4164,10.8351,0.0000,25037.1000,-25037.1000,0.7329,0.0000,3920.2960,3920.2960,36.7092,28957.3960,0.0000,-28957.3960,10.8351,10.8281,370.7000,0.0000,370.7000,0.4250,96.3284,0.0000,96.3284,21.2882,0.0000,274.3716,274.3716,10.8281,10.9803,0.0000,5667.7000,-5667.7000,0.6930,0.0000,921.7333,921.7333,34.7123,6589.4333,0.0000,-6589.4333,10.9803,10.6808,15021.3000,0.0000,15021.3000,0.6025,3895.1252,0.0000,3895.1252,30.1807,0.0000,11126.1748,11126.1748,10.6808,8.0908,9.3858,9.3858,-3.3386,-50078.7144,9.3858,7.6502,8.9230,8.5180,-2.2372,-17897.5542,8.9230,7.4398,8.5769,8.1814,-1.9118,-13382.8356,9.2470,741.0940,-80616.4000,-81359.1042
4880,8.6568,10.6891,0.0000,93139.8000,-93139.8000,3.7649,0.0000,13709.2246,13709.2246,188.5832,106849.0246,0.0000,-106849.0246,10.6891,10.4159,21486.2000,0.0000,21486.2000,0.6619,5595.2104,0.0000,5595.2104,33.1548,0.0000,15890.9896,15890.9896,10.4159,11.0371,0.0000,26802.8000,-26802.8000,1.3115,0.0000,4196.7427,4196.7427,65.6939,30999.5427,0.0000,-30999.5427,11.0371,11.0312,366.6000,0.0000,366.6000,0.4250,94.9835,0.0000,94.9835,21.2882,0.0000,271.6165,271.6165,11.0312,11.1726,0.0000,7036.2000,-7036.2000,0.6930,0.0000,1146.2150,1146.2150,34.7123,8182.4150,0.0000,-8182.4150,11.1726,10.9337,13172.1000,0.0000,13172.1000,0.5743,3406.0966,0.0000,3406.0966,28.7664,0.0000,9766.0034,9766.0034,10.9337,8.1125,9.5231,9.5231,-4.3834,-65751.0676,9.5231,7.6547,9.0248,8.5889,-2.9029,-23223.1689,9.0248,7.4477,8.6568,8.2363,-2.4504,-17153.1451,11.1459,893.2772,-91953.9000,-106127.3816
4881,8.7198,10.8228,0.0000,97725.8000,-97725.8000,4.2511,0.0000,14401.8094,14401.8094,212.9370,112127.6094,0.0000,-112127.6094,10.8228,10.5099,25738.7000,0.0000,25738.7000,0.8255,6689.5357,0.0000,6689.5357,41.3486,0.0000,19049.1643,19049.1643,10.5099,11.1200,0.0000,25056.0000,-25056.0000,1.4040,0.0000,3927.1954,3927.1954,70.3267,28983.1954,0.0000,-28983.1954,11.1200,11.1147,361.6000,0.0000,361.6000,0.4250,93.5753,0.0000,93.5753,21.2882,0.0000,268.0247,268.0247,11.1147,11.2757,0.0000,10160.7000,-10160.7000,0.6930,0.0000,1656.3697,1656.3697,34.7123,11817.0697,0.0000,-11817.0697,11.2757,11.0834,11939.3000,0.0000,11939.3000,0.5020,3082.7106,0.0000,3082.7106,25.1443,0.0000,8856.5894,8856.5894,11.0834,8.1632,9.6233,9.6233,-4.9462,-74193.4864,9.6233,7.6713,9.1028,8.6473,-3.3064,-26451.0236,9.1028,7.4612,8.7198,8.2820,-2.7805,-19463.4607,12.1509,973.8173,-94902.9000,-120107.9707
4882,8.7533,10.8983,0.0000,101591.0000,-101591.0000,4.4620,0.0000,14981.1885,14981.1885,223.5021,116572.1885,0.0000,-116572.1885,10.8983,10.5338,25733.0000,0.0000,25733.0000,0.9866,6680.7022,0.0000,6680.7022,49.4208,0.0000,19052.2978,19052.2978,10.5338,11.0882,0.0000,22233.1000,-22233.1000,1.3129,0.0000,3485.6445,3485.6445,65.7629,25718.7445,0.0000,-25718.7445,11.0882,11.0831,458.1000,0.0000,458.1000,0.4250,118.6024,0.0000,118.6024,21.2882,0.0000,339.4976,339.4976,11.0831,11.3092,0.0000,12938.7000,-12938.7000,0.6930,0.0000,2108.6683,2108.6683,34.7123,15047.3683,0.0000,-15047.3683,11.3092,11.1397,9627.9000,0.0000,9627.9000,0.4542,2484.7091,0.0000,2484.7091,22.7520,0.0000,7143.1909,7143.1909,11.1397,8.2079,9.6738,9.6738,-5.1090,-76634.4828,9.6738,7.6854,9.1436,8.6796,-3.4649,-27719.3046,9.1436,7.4710,8.7533,8.3073,-2.9145,-20401.4534,12.5007,1001.8523,-100943.8000,-124755.2408
4883,8.7813,11.0075,0.0000,104639.1000,-104639.1000,4.6394,0.0000,15439.1070,15439.1070,232.3866,120078.2070,0.0000,-120078.2070,11.0075,10.6434,25737.8000,0.0000,25737.8000,0.9852,6671.3537,0.0000,6671.3537,49.3473,0.0000,19066.4463,19066.4463,10.6434,11.1346,0.0000,23723.4000,-23723.4000,1.1651,0.0000,3723.7312,3723.7312,58.3582,27447.1312,0.0000,-27447.1312,11.1346,11.1281,447.9000,0.0000,447.9000,0.4250,115.8836,0.0000,115.8836,21.2882,0.0000,332.0164,332.0164,11.1281,11.4155,0.0000,14978.5000,-14978.5000,0.7088,0.0000,2442.0336,2442.0336,35.5035,17420.5336,0.0000,-17420.5336,11.4155,11.2790,8395.1000,0.0000,8395.1000,0.4250,2163.2323,0.0000,2163.2323,21.2882,0.0000,6231.8677,6231.8677,11.2790,8.1803,9.7297,9.7297,-5.4092,-81137.5816,9.7297,7.6761,9.1821,8.7029,-3.5848,-28678.1796,9.1821,7.4646,8.7813,8.3233,-2.9980,-20986.1575,12.5226,1003.6132,-108760.2000,-130801.9186
4884,8.8213,11.0276,0.0000,109238.4000,-109238.4000,4.7794,0.0000,16130.3019,16130.3019,239.3976,125368.7019,0.0000,-125368.7019,11.0276,10.6773,25732.1000,0.0000,25732.1000,0.9836,6667.9221,0.0000,6667.9221,49.2665,0.0000,19064.1779,19064.1779,10.6773,11.1816,0.0000,25557.0000,-25557.0000,1.2436,0.0000,4013.0314,4013.0314,62.2918,29570.0314,0.0000,-29570.0314,11.1816,11.1755,580.6000,0.0000,580.6000,0.4250,150.1145,0.0000,150.1145,21.2882,0.0000,430.4855,430.4855,11.1755,11.4956,0.0000,17554.8000,-17554.8000,0.8205,0.0000,2863.2185,2863.2185,41.1009,20418.0185,0.0000,-20418.0185,11.4956,11.3810,7470.6000,0.0000,7470.6000,0.4250,1922.7891,0.0000,1922.7891,21.2882,0.0000,5547.8109,5547.8109,11.3810,8.2077,9.7944,9.7944,-5.7575,-86362.9066,9.7944,7.6858,9.2321,8.7401,-3.8257,-30605.9314,9.2321,7.4718,8.8213,8.3519,-3.1938,-22356.5733,13.0156,1043.1197,-118566.9000,-139325.4113
4885,8.8752,11.0657,0.0000,115892.9000,-115892.9000,4.9906,0.0000,17130.9594,17130.9594,249.9775,133023.8594,0.0000,-133023.8594,11.0657,10.7326,25733.4000,0.0000,25733.4000,0.9830,6664.5757,0.0000,6664.5757,49.2390,0.0000,19068.8243,19068.8243,10.7326,11.2492,0.0000,27065.4000,-27065.4000,1.3399,0.0000,4252.4739,4252.4739,67.1137,31317.8739,0.0000,-31317.8739,11.2492,11.2417,458.5000,0.0000,458.5000,0.4250,118.4295,0.0000,118.4295,21.2882,0.0000,340.0705,340.0705,11.2417,11.5984,0.0000,19868.1000,-19868.1000,0.9617,0.0000,3242.3651,3242.3651,48.1705,23110.4651,0.0000,-23110.4651,11.5984,11.5014,6546.0000,0.0000,6546.0000,0.4250,1682.3234,0.0000,1682.3234,21.2882,0.0000,4863.6766,4863.6766,11.5014,8.2502,9.8758,9.8758,-6.2035,-93053.1729,9.8758,7.7067,9.2974,8.7913,-4.1387,-33109.9559,9.2974,7.4881,8.8752,8.3927,-3.4522,-24165.5030,13.6877,1096.9849,-130088.5000,-150328.6317
4886,8.9417,11.1427,0.0000,124050.7000,-124050.7000,5.2962,0.0000,18360.7499,18360.7499,265.2876,142411.4499,0.0000,-142411.4499,11.1427,10.8271,25737.3000,0.0000,25737.3000,0.9824,6658.1447,0.0000,6658.1447,49.2102,0.0000,19079.1553,19079.1553,10.8271,11.3453,0.0000,30652.6000,-30652.6000,1.4192,0.0000,4821.1490,4821.1490,71.0874,35473.7490,0.0000,-35473.7490,11.3453,11.3397,366.9000,0.0000,366.9000,0.4250,94.6379,0.0000,94.6379,21.2882,0.0000,272.2621,272.2621,11.3397,11.7220,0.0000,21704.1000,-21704.1000,1.0884,0.0000,3545.0061,3545.0061,54.5186,25249.1061,0.0000,-25249.1061,11.7220,11.6415,7470.6000,0.0000,7470.6000,0.4250,1916.5410,0.0000,1916.5410,21.2882,0.0000,5554.0590,5554.0590,11.6415,8.3047,9.9731,9.9731,-6.7233,-100849.7392,9.9731,7.7369,9.3768,8.8550,-4.5059,-36047.1490,9.3768,7.5120,8.9417,8.4444,-3.7574,-26301.6235,14.4544,1158.4328,-142832.6000,-163198.5117
4887,9.0239,11.2286,405.3000,126644.0000,-126238.7000,5.6712,90.6326,18774.9462,18865.5787,284.0701,145418.9462,314.6674,-145104.2787,11.2286,10.9332,25732.7000,0.0000,25732.7000,0.9813,6648.6763,0.0000,6648.6763,49.1546,0.0000,19084.0237,19084.0237,10.9332,11.4823,0.0000,39721.5000,-39721.5000,1.6078,0.0000,6254.9778,6254.9778,80.5339,45976.4778,0.0000,-45976.4778,11.4823,11.4781,370.5000,0.0000,370.5000,0.4250,95.3778,0.0000,95.3778,21.2882,0.0000,275.1222,275.1222,11.4781,11.8690,0.0000,24723.7000,-24723.7000,1.1890,0.0000,4043.1434,4043.1434,59.5576,28766.8434,0.0000,-28766.8434,11.8690,11.7830,8703.3000,0.0000,8703.3000,0.4250,2228.0885,0.0000,2228.0885,21.2882,0.0000,6475.2115,6475.2115,11.7830,8.3897,10.0863,10.0863,-7.3075,-109613.2054,10.0863,7.7845,9.4725,8.9354,-4.9572,-39657.5285,9.4725,7.5498,9.0239,8.5111,-4.1407,-28985.2307,15.4490,1238.1424,-155877.4000,-178255.9646
4888,9.1179,11.2133,1300.8000,115416.6000,-114115.8000,5.7740,290.3878,17142.3411,17432.7289,289.2177,132558.9411,1010.4122,-131548.5289,11.2133,10.9378,21486.6000,0.0000,21486.6000,0.9798,5552.8253,0.0000,5552.8253,49.0757,0.0000,15933.7747,15933.7747,10.9378,11.6015,0.0000,36703.2000,-36703.2000,2.0842,0.0000,5779.9838,5779.9838,104.3969,42483.1838,0.0000,-42483.1838,11.6015,11.5976,367.4000,0.0000,367.4000,0.4250,94.4176,0.0000,94.4176,21.2882,0.0000,272.9824,272.9824,11.5976,12.0129,0.0000,27190.3000,-27190.3000,1.3545,0.0000,4451.2802,4451.2802,67.8454,31641.5802,0.0000,-31641.5802,12.0129,11.9194,11477.1000,0.0000,11477.1000,0.4250,2932.1616,0.0000,2932.1616,21.2882,0.0000,8544.9384,8544.9384,11.9194,8.4986,10.2090,10.2090,-7.8984,-118476.1148,10.2090,7.8488,9.5796,9.0289,-5.4496,-43596.5049,9.5796,7.6011,9.1179,8.5904,-4.5681,-31976.6594,16.5636,1327.4693,-144678.2000,-194049.2791
4889,9.1125,11.1460,260.6000,105815.1000,-105554.5000,5.2223,58.1816,15714.5617,15772.7433,261.5860,121529.6617,202.4184,-121327.2433,11.1460,10.8997,12991.5000,0.0000,12991.5000,0.8183,3360.6941,0.0000,3360.6941,40.9882,0.0000,9630.8059,9630.8059,10.8997,11.5564,0.0000,33960.9000,-33960.9000,1.9258,0.0000,5345.8373,5345.8373,96.4656,39306.7373,0.0000,-39306.7373,11.5564,11.5522,362.3000,0.0000,362.3000,0.4250,93.1674,0.0000,93.1674,21.2882,0.0000,269.1326,269.1326,11.5522,12.0413,0.0000,28417.5000,-28417.5000,1.4896,0.0000,4650.2820,4650.2820,74.6163,33067.7820,0.0000,-33067.7820,12.0413,11.9092,13480.3000,0.0000,13480.3000,0.4314,3442.5440,0.0000,3442.5440,21.6085,0.0000,10037.7560,10037.7560,11.9092,8.4927,10.2010,10.2010,-7.3670,-110504.6474,10.2010,7.8466,9.5731,9.0238,-5.0768,-40614.4629,9.5731,7.5988,9.1125,8.5860,-4.2572,-29800.6288,15.4688,1239.7268,-141098.8000,-180919.7391
4890,9.0943,11.1099,678.2000,95794.7000,-95116.5000,4.8304,151.4646,14221.3278,14372.7925,241.9534,110016.0278,526.7354,-109489.2925,11.1099,10.9499,12981.6000,0.0000,12981.6000,0.4953,3359.8916,0.0000,3359.8916,24.8106,0.0000,9621.7084,9621.7084,10.9499,11.6029,0.0000,24678.5000,-24678.5000,1.7817,0.0000,3886.8772,3886.8772,89.2470,28565.3772,0.0000,-28565.3772,11.6029,11.5985,375.0000,0.0000,375.0000,0.4250,96.3688,0.0000,96.3688,21.2882,0.0000,278.6312,278.6312,11.5985,12.1479,0.0000,26707.1000,-26707.1000,1.5569,0.0000,4372.2124,4372.2124,77.9831,31079.3124,0.0000,-31079.3124,12.1479,11.9810,12863.9000,0.0000,12863.9000,0.5065,3280.1488,0.0000,3280.1488,25.3683,0.0000,9583.7512,9583.7512,11.9810,8.4096,10.1953,10.1953,-7.1658,-107487.5219,10.1953,7.8076,9.5586,9.0014,-4.7909,-38327.0033,9.5586,7.5689,9.0943,8.5637,-3.9922,-27945.3311,14.3936,1153.5614,-120281.6000,-173759.8564
4891,9.0121,11.0620,1161.1000,70262.8000,-69101.7000,4.3523,259.6988,10414.0259,10673.7248,218.0044,80676.8259,901.4012,-79775.4248,11.0620,10.8818,12981.9000,0.0000,12981.9000,0.4952,3362.3048,0.0000,3362.3048,24.8066,0.0000,9619.5952,9619.5952,10.8818,11.4167,0.0000,7844.9000,-7844.9000,1.2950,0.0000,1234.6294,1234.6294,64.8641,9079.5294,0.0000,-9079.5294,11.4167,11.4115,364.1000,0.0000,364.1000,0.4250,93.8189,0.0000,93.8189,21.2882,0.0000,270.2811,270.2811,11.4115,11.9933,0.0000,22014.7000,-22014.7000,1.4632,0.0000,3598.0063,3598.0063,73.2903,25612.7063,0.0000,-25612.7063,11.9933,11.8140,11785.3000,0.0000,11785.3000,0.4825,3011.7421,0.0000,3011.7421,24.1666,0.0000,8773.5579,8773.5579,11.8140,8.3521,10.0831,10.0831,-6.1623,-92435.1012,10.0831,7.7605,9.4637,8.9218,-4.1342,-33073.8309,9.4637,7.5282,9.0121,8.4960,-3.4454,-24117.4616,12.7696,1023.4085,-73830.0000,-149626.3938
4892,8.8054,10.8472,1899.0000,53761.3000,-51862.3000,3.1604,426.3397,7936.0017,8362.3414,158.3039,61697.3017,1472.6603,-60224.6414,10.8472,10.6011,12986.2000,0.0000,12986.2000,0.4956,3373.9383,0.0000,3373.9383,24.8270,0.0000,9612.2617,9612.2617,10.6011,10.8336,0.0000,385.4000,-385.4000,0.4950,0.0000,60.4662,60.4662,24.7945,445.8662,0.0000,-445.8662,10.8336,10.8267,497.5000,0.0000,497.5000,0.4250,129.2810,0.0000,129.2810,21.2882,0.0000,368.2190,368.2190,10.8267,11.4821,0.0000,15216.6000,-15216.6000,1.2060,0.0000,2474.6339,2474.6339,60.4107,17691.2339,0.0000,-17691.2339,11.4821,11.2580,9627.9000,0.0000,9627.9000,0.4431,2478.5182,0.0000,2478.5182,22.1958,0.0000,7149.3818,7149.3818,11.2580,8.2914,9.7747,9.7747,-3.8614,-57921.6238,9.7747,7.6808,9.2163,8.7277,-2.7256,-21804.7961,9.2163,7.4552,8.8054,8.3357,-2.2924,-16047.1138,9.3378,748.3682,-44352.7000,-95773.5338
4893,8.6248,10.5269,2694.0000,42863.8000,-40169.8000,2.3691,606.8166,6305.1981,6912.0148,118.6691,49168.9981,2087.1834,-47081.8148,10.5269,10.2236,12993.1000,0.0000,12993.1000,0.4976,3391.5683,0.0000,3391.5683,24.9246,0.0000,9601.5317,9601.5317,10.2236,10.2377,0.0000,5102.9000,-5102.9000,0.4950,0.0000,797.3821,797.3821,24.7945,5900.2821,0.0000,-5900.2821,10.2377,10.2261,366.1000,0.0000,366.1000,0.4250,95.9692,0.0000,95.9692,21.2882,0.0000,270.1308,270.1308,10.2261,10.7847,0.0000,9983.4000,-9983.4000,0.8336,0.0000,1615.9871,1615.9871,41.7536,11599.3871,0.0000,-11599.3871,10.7847,10.5596,8395.1000,0.0000,8395.1000,0.4250,2183.1149,0.0000,2183.1149,21.2882,0.0000,6211.9851,6211.9851,10.5596,8.4019,9.4808,9.4808,-2.2762,-34143.6820,9.4808,7.6502,8.9926,8.5655,-1.9312,-15449.6902,8.9926,7.4162,8.6248,8.2044,-1.6630,-11641.3426,7.5679,606.5237,-33501.8000,-61234.7149
4894,8.5022,10.2186,3392.2000,38518.9000,-35126.7000,1.8331,765.7964,5652.7002,6418.4966,91.8197,44171.6002,2626.4036,-41545.1966,10.2186,9.8691,12993.2000,0.0000,12993.2000,0.5006,3406.9845,0.0000,3406.9845,25.0729,0.0000,9586.2155,9586.2155,9.8691,10.0841,0.0000,6177.5000,-6177.5000,0.4950,0.0000,961.7967,961.7967,24.7945,7139.2967,0.0000,-7139.2967,10.0841,10.0743,371.9000,0.0000,371.9000,0.4250,97.7106,0.0000,97.7106,21.2882,0.0000,274.1894,274.1894,10.0743,10.4972,0.0000,7455.3000,-7455.3000,0.6930,0.0000,1205.4228,1205.4228,34.7123,8660.7228,0.0000,-8660.7228,10.4972,10.2710,4696.8000,0.0000,4696.8000,0.4250,1226.5315,0.0000,1226.5315,21.2882,0.0000,3470.2685,3470.2685,10.2710,8.3287,9.2999,9.2999,-1.7754,-26631.3944,9.2999,7.5997,8.8465,8.4498,-1.5542,-12433.2170,8.8465,7.3712,8.5022,8.1089,-1.3485,-9439.5424,6.5575,525.5423,-30697.6000,-48504.1538
4895,8.4202,10.0185,6700.8000,30768.6000,-24067.8000,1.6018,1514.9925,4508.2336,6023.2261,80.2361,35276.8336,5185.8075,-30091.0261,10.0185,9.6500,12993.4000,0.0000,12993.4000,0.5032,3417.1109,0.0000,3417.1109,25.2050,0.0000,9576.2891,9576.2891,9.6500,9.9246,0.0000,3734.7000,-3734.7000,0.4950,0.0000,580.2071,580.2071,24.7945,4314.9071,0.0000,-4314.9071,9.9246,9.9141,406.7000,0.0000,406.7000,0.4250,107.1058,0.0000,107.1058,21.2882,0.0000,299.5942,299.5942,9.9141,10.2473,0.0000,4711.9000,-4711.9000,0.6930,0.0000,760.9769,760.9769,34.7123,5472.8769,0.0000,-5472.8769,10.2473,10.1139,1460.8000,0.0000,1460.8000,0.4250,382.8790,0.0000,382.8790,21.2882,0.0000,1077.9210,1077.9210,10.1139,8.2517,9.1828,9.1828,-1.6132,-24198.4164,9.1828,7.5593,8.7499,8.3710,-1.4065,-11251.8260,8.7499,7.3370,8.4202,8.0434,-1.2240,-8567.7810,6.2146,498.0588,-17653.5000,-44018.0234
4896,8.3222,9.6398,3663.6000,32532.6000,-28869.0000,1.0970,829.7971,4757.7848,5587.5819,54.9498,37290.3848,2833.8029,-34456.5819,9.6398,9.2212,12972.3000,0.0000,12972.3000,0.5049,3430.7632,0.0000,3430.7632,25.2921,0.0000,9541.5368,9541.5368,9.2212,9.4101,0.0000,4748.3000,-4748.3000,0.4950,0.0000,734.6683,734.6683,24.7945,5482.9683,0.0000,-5482.9683,9.4101,9.3970,412.6000,0.0000,412.6000,0.4250,109.4936,0.0000,109.4936,21.2882,0.0000,303.1064,303.1064,9.3970,9.6366,0.0000,3179.3000,-3179.3000,0.6930,0.0000,511.6666,511.6666,34.7123,3690.9666,0.0000,-3690.9666,9.6366,9.5895,843.7000,0.0000,843.7000,0.4250,223.1426,0.0000,223.1426,21.2882,0.0000,620.5574,620.5574,9.5895,8.4429,9.0162,9.0162,-0.8727,-13090.3674,9.0162,7.5553,8.6266,8.2857,-1.1119,-8895.3547,8.6266,7.3218,8.3222,7.9742,-0.9931,-6951.7038,5.4599,437.5806,-22568.0000,-28937.4259
4897,8.2785,9.7012,4143.3000,29985.0000,-25841.7000,1.3151,939.1999,4381.5676,5320.7675,65.8749,34366.5676,3204.1001,-31162.4675,9.7012,9.3071,12964.2000,0.0000,12964.2000,0.5074,3425.4933,0.0000,3425.4933,25.4170,0.0000,9538.7067,9538.7067,9.3071,9.5335,0.0000,4306.2000,-4306.2000,0.4950,0.0000,666.7990,666.7990,24.7945,4972.9990,0.0000,-4972.9990,9.5335,9.5210,408.1000,0.0000,408.1000,0.4250,108.1003,0.0000,108.1003,21.2882,0.0000,299.9997,299.9997,9.5210,9.6734,0.0000,2804.8000,-2804.8000,0.6930,0.0000,451.7615,451.7615,34.7123,3256.5615,0.0000,-3256.5615,9.6734,9.6478,381.9000,0.0000,381.9000,0.4250,100.9500,0.0000,100.9500,21.2882,0.0000,280.9500,280.9500,9.6478,8.2690,8.9584,8.9584,-1.1130,-16694.7555,8.9584,7.5254,8.5763,8.2419,-1.1567,-9253.8452,8.5763,7.3001,8.2785,7.9382,-1.0301,-7210.9631,5.7908,464.1005,-19198.5000,-33159.5639
4898,8.2277,9.5624,4646.1000,27583.1000,-22937.0000,1.1769,1054.1580,4026.7023,5080.8603,58.9524,31609.8023,3591.9420,-28017.8603,9.5624,9.1541,12964.5000,0.0000,12964.5000,0.5066,3432.6497,0.0000,3432.6497,25.3740,0.0000,9531.8503,9531.8503,9.1541,9.3671,0.0000,4186.5000,-4186.5000,0.4950,0.0000,647.3441,647.3441,24.7945,4833.8441,0.0000,-4833.8441,9.3671,9.3542,410.0000,0.0000,410.0000,0.4250,108.8735,0.0000,108.8735,21.2882,0.0000,301.1265,301.1265,9.3542,9.4937,0.0000,2530.9000,-2530.9000,0.6930,0.0000,407.2031,407.2031,34.7123,2938.1031,0.0000,-2938.1031,9.4937,9.4817,381.9000,0.0000,381.9000,0.4250,101.2203,0.0000,101.2203,21.2882,0.0000,280.6797,280.6797,9.4817,8.2798,8.8808,8.8808,-0.9352,-14028.5158,8.8808,7.5087,8.5149,8.1947,-1.0677,-8541.2703,8.5149,7.2839,8.2277,7.8994,-0.9579,-6705.3744,5.5823,447.3835,-15898.0000,-29275.1605
4899,8.1796,9.4235,4404.5000,35337.7000,-30933.2000,1.0443,1000.2245,5154.0610,6154.2855,52.3109,40491.7610,3404.2755,-37087.4855,9.4235,9.0006,12965.3000,0.0000,12965.3000,0.5078,3439.9721,0.0000,3439.9721,25.4360,0.0000,9525.3279,9525.3279,9.0006,9.2152,0.0000,1751.1000,-1751.1000,0.4950,0.0000,270.3888,270.3888,24.7945,2021.4888,0.0000,-2021.4888,9.2152,9.2018,410.7000,0.0000,410.7000,0.4250,109.3072,0.0000,109.3072,21.2882,0.0000,301.3928,301.3928,9.2018,9.3323,0.0000,2259.1000,-2259.1000,0.6930,0.0000,363.1229,363.1229,34.7123,2622.2229,0.0000,-2622.2229,9.3323,9.3198,843.4000,0.0000,843.4000,0.4250,224.0771,0.0000,224.0771,21.2882,0.0000,619.3229,619.3229,9.3198,8.2924,8.8061,8.8061,-0.7713,-11569.3953,8.8061,7.4950,8.4565,8.1506,-0.9842,-7873.8281,8.4565,7.2697,8.1796,7.8631,-0.8909,-6236.4647,5.3852,431.5926,-20724.0000,-25679.6881
4900,8.1622,9.6570,1097.6000,43448.3000,-42350.7000,1.4080,249.3350,6334.9315,6584.2665,70.5281,49783.2315,848.2650,-48934.9665,9.6570,9.2726,12976.1000,0.0000,12976.1000,0.5091,3430.8884,0.0000,3430.8884,25.4994,0.0000,9545.2116,9545.2116,9.2726,9.3541,0.0000,3798.0000,-3798.0000,0.4950,0.0000,587.9166,587.9166,24.7945,4385.9166,0.0000,-4385.9166,9.3541,9.3420,537.4000,0.0000,537.4000,0.4250,142.7315,0.0000,142.7315,21.2882,0.0000,394.6685,394.6685,9.3420,9.4477,0.0000,2368.0000,-2368.0000,0.6930,0.0000,380.9638,380.9638,34.7123,2748.9638,0.0000,-2748.9638,9.4477,9.4227,4382.1000,0.0000,4382.1000,0.4250,1162.2466,0.0000,1162.2466,21.2882,0.0000,3219.8534,3219.8534,9.4227,8.1537,8.7882,8.7882,-1.0495,-15742.5055,8.7882,7.4743,8.4378,8.1313,-1.0865,-8692.2686,8.4378,7.2567,8.1622,7.8473,-0.9768,-6837.3937,5.9327,475.4661,-30621.1000,-31272.1678
4901,8.1729,9.9169,1925.0000,121618.4000,-119693.4000,1.9275,437.2048,17736.0015,18173.2064,96.5508,139354.4015,1487.7952,-137866.6064,9.9169,9.5763,12976.5000,0.0000,12976.5000,0.5074,3417.7938,0.0000,3417.7938,25.4168,0.0000,9558.7062,9558.7062,9.5763,9.7327,0.0000,19.3000,-19.3000,0.4950,0.0000,2.9962,2.9962,24.7945,22.2962,0.0000,-22.2962,9.7327,9.7186,491.3000,0.0000,491.3000,0.4250,129.7542,0.0000,129.7542,21.2882,0.0000,361.5458,361.5458,9.7186,9.8166,0.0000,3774.8000,-3774.8000,0.6930,0.0000,608.8052,608.8052,34.7123,4383.6052,0.0000,-4383.6052,9.8166,9.7016,14690.2000,0.0000,14690.2000,0.4250,3874.9107,0.0000,3874.9107,21.2882,0.0000,10815.2893,10815.2893,9.7016,7.9520,8.8268,8.8268,-1.6363,-24544.8485,8.8268,7.4406,8.4572,8.1337,-1.2965,-10371.7167,8.4572,7.2388,8.1729,7.8480,-1.1396,-7976.9023,6.7095,537.7222,-95329.5000,-42893.4675
4902,8.4158,11.1177,0.0000,179033.9000,-179033.9000,5.4480,0.0000,26229.9642,26229.9642,272.8924,205263.8642,0.0000,-205263.8642,11.1177,10.9293,22023.9000,0.0000,22023.9000,0.5052,5699.5663,0.0000,5699.5663,25.3034,0.0000,16324.3337,16324.3337,10.9293,10.9297,0.0000,6153.0000,-6153.0000,0.4950,0.0000,968.8756,968.8756,24.7945,7121.8756,0.0000,-7121.8756,10.9297,10.9226,993.0000,0.0000,993.0000,0.4250,257.6811,0.0000,257.6811,21.2882,0.0000,735.3189,735.3189,10.9226,11.0086,0.0000,4789.2000,-4789.2000,0.6930,0.0000,779.4679,779.4679,34.7123,5568.6679,0.0000,-5568.6679,11.0086,10.7954,15613.4000,0.0000,15613.4000,0.5729,4046.9986,0.0000,4046.9986,28.6948,0.0000,11566.4014,11566.4014,10.7954,7.7190,9.2572,9.2572,-5.2355,-78533.1041,9.2572,7.4273,8.7692,8.3423,-3.1142,-24913.6638,8.7692,7.2547,8.4158,8.0119,-2.5776,-18043.1806,12.2086,978.4456,-151345.8000,-121489.9485
4903,8.7232,11.6444,0.0000,204265.2000,-204265.2000,8.1603,0.0000,30104.4569,30104.4569,408.7467,234369.6569,0.0000,-234369.6569,11.6444,11.4116,26861.0000,0.0000,26861.0000,0.8401,6898.7253,0.0000,6898.7253,42.0800,0.0000,19962.2747,19962.2747,11.4116,11.5130,0.0000,23458.0000,-23458.0000,0.4950,0.0000,3714.4269,3714.4269,24.7945,27172.4269,0.0000,-27172.4269,11.5130,11.5025,1669.5000,0.0000,1669.5000,0.4250,429.5896,0.0000,429.5896,21.2882,0.0000,1239.9104,1239.9104,11.5025,11.5817,0.0000,4638.1000,-4638.1000,0.6930,0.0000,758.6476,758.6476,34.7123,5396.7476,0.0000,-5396.7476,11.5817,11.4168,14997.9000,0.0000,14997.9000,0.5966,3855.3887,0.0000,3855.3887,29.8861,0.0000,11142.5113,11142.5113,11.4168,8.0115,9.7141,9.7141,-7.9819,-119729.0635,9.7141,7.5549,9.1383,8.6345,-5.0611,-40488.8234,9.1383,7.3590,8.7232,8.2487,-4.1706,-29194.2902,16.8150,1347.6191,-188832.9000,-189412.1770
4904,9.0035,11.8230,0.0000,218963.9000,-218963.9000,9.3266,0.0000,32448.3238,32448.3238,467.1703,251412.2238,0.0000,-251412.2238,11.8230,11.5828,30537.7000,0.0000,30537.7000,1.0157,7822.9552,0.0000,7822.9552,50.8773,0.0000,22714.7448,22714.7448,11.5828,11.9095,0.0000,28947.7000,-28947.7000,1.2328,0.0000,4593.0487,4593.0487,61.7516,33540.7487,0.0000,-33540.7487,11.9095,11.8946,1803.4000,0.0000,1803.4000,0.4250,461.4120,0.0000,461.4120,21.2882,0.0000,1341.9880,1341.9880,11.8946,11.9595,0.0000,4747.3000,-4747.3000,0.6930,0.0000,779.3009,779.3009,34.7123,5526.6009,0.0000,-5526.6009,11.9595,11.8253,13151.7000,0.0000,13151.7000,0.5677,3362.5499,0.0000,3362.5499,28.4367,0.0000,9789.1501,9789.1501,11.8253,8.3463,10.0858,10.0858,-9.6465,-144697.8611,10.0858,7.7381,9.4598,8.9120,-6.5098,-52078.2604,9.4598,7.5045,9.0035,8.4821,-5.4216,-37951.1530,19.8913,1594.1675,-207166.1000,-234727.2745
4905,9.2109,12.0150,0.0000,225798.0000,-225798.0000,10.0139,0.0000,33598.7928,33598.7928,501.5958,259396.7928,0.0000,-259396.7928,12.0150,11.7616,36054.5000,0.0000,36054.5000,1.1514,9210.9008,0.0000,9210.9008,57.6727,0.0000,26843.5992,26843.5992,11.7616,12.1356,0.0000,32486.7000,-32486.7000,1.5222,0.0000,5165.7500,5165.7500,76.2476,37652.4500,0.0000,-37652.4500,12.1356,12.1206,1846.8000,0.0000,1846.8000,0.4250,470.9953,0.0000,470.9953,21.2882,0.0000,1375.8047,1375.8047,12.1206,12.1822,0.0000,4689.3000,-4689.3000,0.6930,0.0000,771.4349,771.4349,34.7123,5460.7349,0.0000,-5460.7349,12.1822,12.0730,11920.9000,0.0000,11920.9000,0.4948,3038.2086,0.0000,3038.2086,24.7828,0.0000,8882.6914,8882.6914,12.0730,8.6056,10.3393,10.3393,-10.3680,-155520.1532,10.3393,7.9027,9.6895,9.1210,-7.2859,-58287.4091,9.6895,7.6382,9.2109,8.6639,-6.1338,-42936.5661,21.4504,1719.1186,-213151.8000,-256744.1285
4906,9.3569,12.1205,0.0000,245046.6000,-245046.6000,10.3389,0.0000,36569.4681,36569.4681,517.8726,281616.0681,0.0000,-281616.0681,12.1205,11.8345,37897.2000,0.0000,37897.2000,1.3551,9667.1152,0.0000,9667.1152,67.8791,0.0000,28230.0848,28230.0848,11.8345,12.2356,0.0000,43660.0000,-43660.0000,1.7094,0.0000,6948.6371,6948.6371,85.6225,50608.6371,0.0000,-50608.6371,12.2356,12.2209,2185.9000,0.0000,2185.9000,0.4250,556.6854,0.0000,556.6854,21.2882,0.0000,1629.2146,1629.2146,12.2209,12.2791,0.0000,5452.4000,-5452.4000,0.6930,0.0000,897.8439,897.8439,34.7123,6350.2439,0.0000,-6350.2439,12.2791,12.1844,9613.1000,0.0000,9613.1000,0.4468,2446.6663,0.0000,2446.6663,22.3826,0.0000,7166.4337,7166.4337,12.1844,8.8119,10.4982,10.4982,-10.5553,-158329.3222,10.4982,8.0449,9.8440,9.2715,-7.6783,-61426.0731,9.8440,7.7564,9.3569,8.8002,-6.5338,-45736.7550,22.4523,1799.4179,-244462.8000,-265492.1503
4907,9.5786,12.3023,0.0000,262290.6000,-262290.6000,11.2297,0.0000,39318.1682,39318.1682,562.4972,301608.7682,0.0000,-301608.7682,12.3023,12.0292,32836.5000,0.0000,32836.5000,1.4220,8354.5904,0.0000,8354.5904,71.2266,0.0000,24481.9096,24481.9096,12.0292,12.5185,0.0000,54882.6000,-54882.6000,2.2979,0.0000,8755.8662,8755.8662,115.1005,63638.4662,0.0000,-63638.4662,12.5185,12.5027,2603.5000,0.0000,2603.5000,0.4250,660.3842,0.0000,660.3842,21.2882,0.0000,1943.1158,1943.1158,12.5027,12.5641,0.0000,8510.5000,-8510.5000,0.6930,0.0000,1405.3348,1405.3348,34.7123,9915.8348,0.0000,-9915.8348,12.5641,12.4948,8382.2000,0.0000,8382.2000,0.4250,2124.7963,0.0000,2124.7963,21.2882,0.0000,6257.4037,6257.4037,12.4948,9.0405,10.7676,10.7676,-11.9123,-178684.2677,10.7676,8.2186,10.0879,9.4931,-8.7903,-70322.5998,10.0879,7.9053,9.5786,8.9966,-7.5267,-52686.8694,24.7389,1982.6715,-281861.5000,-301693.7369
4908,9.8352,12.5538,0.0000,275193.7000,-275193.7000,12.0356,0.0000,41468.5045,41468.5045,602.8615,316662.2045,0.0000,-316662.2045,12.5538,12.3330,37894.2000,0.0000,37894.2000,1.2285,9607.1645,0.0000,9607.1645,61.5345,0.0000,28287.0355,28287.0355,12.3330,12.9066,0.0000,73018.4000,-73018.4000,2.8905,0.0000,11694.1746,11694.1746,144.7865,84712.5746,0.0000,-84712.5746,12.9066,12.8890,2484.8000,0.0000,2484.8000,0.4250,626.8436,0.0000,626.8436,21.2882,0.0000,1857.9564,1857.9564,12.8890,12.9784,0.0000,10155.5000,-10155.5000,0.6930,0.0000,1683.6389,1683.6389,34.7123,11839.1389,0.0000,-11839.1389,12.9784,12.9219,7459.1000,0.0000,7459.1000,0.4250,1879.8243,0.0000,1879.8243,21.2882,0.0000,5579.2757,5579.2757,12.9219,9.2694,11.0957,11.0957,-13.5163,-202743.8238,11.0957,8.3959,10.3757,9.7458,-9.9907,-79925.3167,10.3757,8.0591,9.8352,9.2174,-8.5727,-60008.6538,26.5464,2127.5314,-310529.5000,-342677.7943
4909,10.1021,12.6991,0.0000,289069.6000,-289069.6000,12.6467,0.0000,43799.6785,43799.6785,633.4742,332869.2785,0.0000,-332869.2785,12.6991,12.4671,36057.5000,0.0000,36057.5000,1.4120,9122.8109,0.0000,9122.8109,70.7268,0.0000,26934.6891,26934.6891,12.4671,13.1616,0.0000,79729.7000,-79729.7000,3.8499,0.0000,12791.1488,12791.1488,192.8425,92520.8488,0.0000,-92520.8488,13.1616,13.1463,1652.1000,0.0000,1652.1000,0.4250,415.2943,0.0000,415.2943,21.2882,0.0000,1236.8057,1236.8057,13.1463,13.2434,0.0000,11668.4000,-11668.4000,0.6930,0.0000,1939.7507,1939.7507,34.7123,13608.1507,0.0000,-13608.1507,13.2434,13.1976,6536.0000,0.0000,6536.0000,0.4250,1641.1061,0.0000,1641.1061,21.2882,0.0000,4894.8939,4894.8939,13.1976,9.5919,11.3947,11.3947,-14.6654,-219981.4848,11.3947,8.6390,10.6599,10.0169,-11.2086,-89668.5363,10.6599,8.2693,10.1021,9.4646,-9.7232,-68062.1385,29.1775,2338.3976,-336222.1000,-377712.1596
4910,10.3458,12.9494,0.0000,300577.0000,-300577.0000,13.3054,0.0000,45775.0837,45775.0837,666.4686,346352.0837,0.0000,-346352.0837,12.9494,12.7386,34216.2000,0.0000,34216.2000,1.3405,8626.5900,0.0000,8626.5900,67.1431,0.0000,25589.6100,25589.6100,12.7386,13.4621,0.0000,86585.1000,-86585.1000,4.2059,0.0000,13940.5734,13940.5734,210.6709,100525.6734,0.0000,-100525.6734,13.4621,13.4524,1592.2000,0.0000,1592.2000,0.4250,398.5685,0.0000,398.5685,21.2882,0.0000,1193.6315,1193.6315,13.4524,13.5588,0.0000,13744.5000,-13744.5000,0.6930,0.0000,2292.5379,2292.5379,34.7123,16037.0379,0.0000,-16037.0379,13.5588,13.5205,7459.1000,0.0000,7459.1000,0.4250,1864.7058,0.0000,1864.7058,21.2882,0.0000,5594.3942,5594.3942,13.5205,9.8392,11.6799,11.6799,-15.6989,-235484.1499,11.6799,8.8416,10.9230,10.2607,-12.1037,-96829.6868,10.9230,8.4491,10.3458,9.6860,-10.5500,-73849.6750,30.5921,2451.7715,-357639.1000,-406163.5118
4911,10.5752,13.1693,0.0000,305212.3000,-305212.3000,13.8552,0.0000,46705.9179,46705.9179,694.0078,351918.2179,0.0000,-351918.2179,13.1693,12.9775,29162.0000,0.0000,29162.0000,1.2670,7329.7701,0.0000,7329.7701,63.4623,0.0000,21832.2299,21832.2299,12.9775,13.7303,0.0000,92417.4000,-92417.4000,4.5721,0.0000,14927.3337,14927.3337,229.0167,107344.7337,0.0000,-107344.7337,13.7303,13.7213,2055.0000,0.0000,2055.0000,0.4250,512.5168,0.0000,512.5168,21.2882,0.0000,1542.4832,1542.4832,13.7213,13.8414,0.0000,15037.5000,-15037.5000,0.7538,0.0000,2515.7975,2515.7975,37.7584,17553.2975,0.0000,-17553.2975,13.8414,13.7995,8689.9000,0.0000,8689.9000,0.4250,2163.9485,0.0000,2163.9485,21.2882,0.0000,6525.9515,6525.9515,13.7995,10.0830,11.9413,11.9413,-16.5509,-248263.3007,11.9413,9.0415,11.1680,10.4914,-12.9138,-103310.0281,11.1680,8.6274,10.5752,9.8977,-11.3142,-79199.4902,31.9472,2560.3722,-372760.3000,-430772.8190
4912,10.7682,13.3520,0.0000,311597.9000,-311597.9000,14.0883,0.0000,47878.7898,47878.7898,705.6816,359476.6898,0.0000,-359476.6898,13.3520,13.1917,19056.2000,0.0000,19056.2000,1.0761,4777.5453,0.0000,4777.5453,53.9012,0.0000,14278.6547,14278.6547,13.1917,13.9797,0.0000,81068.8000,-81068.8000,4.8845,0.0000,13132.6167,13132.6167,244.6650,94201.4167,0.0000,-94201.4167,13.9797,13.9684,1305.9000,0.0000,1305.9000,0.4250,324.5770,0.0000,324.5770,21.2882,0.0000,981.3230,981.3230,13.9684,14.0973,0.0000,15634.4000,-15634.4000,0.8249,0.0000,2623.1110,2623.1110,41.3210,18257.5110,0.0000,-18257.5110,14.0973,14.0493,11459.3000,0.0000,11459.3000,0.4250,2843.5928,0.0000,2843.5928,21.2882,0.0000,8615.7072,8615.7072,14.0493,10.2779,12.1636,12.1636,-17.1311,-256967.0954,12.1636,9.2053,11.3747,10.6845,-13.4378,-107502.5646,11.3747,8.7751,10.7682,10.0749,-11.8084,-82658.7619,32.5857,2611.5486,-376479.7000,-447128.4218
4913,10.8852,13.6024,0.0000,225332.8000,-225332.8000,14.3998,0.0000,34710.2814,34710.2814,721.2856,260043.0814,0.0000,-260043.0814,13.6024,13.4944,15679.7000,0.0000,15679.7000,0.7012,3917.4225,0.0000,3917.4225,35.1217,0.0000,11762.2775,11762.2775,13.4944,14.2066,0.0000,55585.6000,-55585.6000,4.2882,0.0000,9042.5023,9042.5023,214.7982,64628.1023,0.0000,-64628.1023,14.2066,14.1992,1097.2000,0.0000,1097.2000,0.4250,271.8611,0.0000,271.8611,21.2882,0.0000,825.3389,825.3389,14.1992,14.3372,0.0000,17778.7000,-17778.7000,0.8579,0.0000,2990.9872,2990.9872,42.9721,20769.6872,0.0000,-20769.6872,14.3372,14.2720,13459.4000,0.0000,13459.4000,0.4250,3329.0083,0.0000,3329.0083,21.2882,0.0000,10130.3917,10130.3917,14.2720,10.3617,12.3168,12.3168,-17.2497,-258745.5901,12.3168,9.2789,11.5067,10.7979,-13.4016,-107212.8079,11.5067,8.8429,10.8852,10.1748,-11.7508,-82255.6642,31.6457,2536.2098,-268460.8000,-448214.0622
