Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4914,10.5018,13.1181,0.0000,220622.9000,-220622.9000,10.4206,0.0000,33709.1748,33709.1748,521.9695,254332.0748,0.0000,-254332.0748,13.1181,12.9999,15698.1000,0.0000,15698.1000,0.5747,3948.4805,0.0000,3948.4805,28.7864,0.0000,11749.6195,11749.6195,12.9999,13.6502,0.0000,46830.3000,-46830.3000,2.9438,0.0000,7566.3609,7566.3609,147.4537,54396.6609,0.0000,-54396.6609,13.6502,13.6419,837.5000,0.0000,837.5000,0.4250,209.1032,0.0000,209.1032,21.2882,0.0000,628.3968,628.3968,13.6419,13.8509,0.0000,16845.4000,-16845.4000,0.9758,0.0000,2815.7245,2815.7245,48.8784,19661.1245,0.0000,-19661.1245,13.8509,13.7491,12844.0000,0.0000,12844.0000,0.4878,3197.9813,0.0000,3197.9813,24.4334,0.0000,9646.0187,9646.0187,13.7491,9.9604,11.8547,11.8547,-12.5389,-188083.7136,11.8547,8.9751,11.0868,10.4149,-9.5301,-76241.0629,11.0868,8.5797,10.5018,9.8333,-8.2973,-58080.8530,23.7416,1902.7430,-254919.0000,-322405.6294
4915,10.3643,13.0569,0.0000,147574.2000,-147574.2000,10.1792,0.0000,22482.9274,22482.9274,509.8774,170057.1274,0.0000,-170057.1274,13.0569,12.9325,15700.0000,0.0000,15700.0000,0.5797,3952.3362,0.0000,3952.3362,29.0387,0.0000,11747.6638,11747.6638,12.9325,13.5085,0.0000,16757.1000,-16757.1000,2.4753,0.0000,2704.9740,2704.9740,123.9887,19462.0740,0.0000,-19462.0740,13.5085,13.5018,916.4000,0.0000,916.4000,0.4250,229.2511,0.0000,229.2511,21.2882,0.0000,687.1489,687.1489,13.5018,13.7100,0.0000,12920.5000,-12920.5000,0.9240,0.0000,2156.2821,2156.2821,46.2853,15076.7821,0.0000,-15076.7821,13.7100,13.6079,11767.0000,0.0000,11767.0000,0.4690,2935.5080,0.0000,2935.5080,23.4900,0.0000,8831.4920,8831.4920,13.6079,9.7965,11.7022,11.7022,-11.9961,-179941.4447,11.7022,8.8481,10.9411,10.2752,-8.9829,-71863.3338,10.9411,8.4691,10.3643,9.7051,-7.7803,-54461.9531,22.5784,1809.5241,-148868.4000,-306266.7316
4916,9.8660,12.6191,0.0000,132608.3000,-132608.3000,6.8033,0.0000,19995.1588,19995.1588,340.7747,152603.4588,0.0000,-152603.4588,12.6191,12.4290,13287.7000,0.0000,13287.7000,0.5804,3365.6775,0.0000,3365.6775,29.0702,0.0000,9922.0225,9922.0225,12.4290,12.7442,0.0000,9567.2000,-9567.2000,0.8855,0.0000,1534.1212,1534.1212,44.3550,11101.3212,0.0000,-11101.3212,12.7442,12.7331,536.5000,0.0000,536.5000,0.4250,135.6523,0.0000,135.6523,21.2882,0.0000,400.8477,400.8477,12.7331,12.9773,0.0000,8963.4000,-8963.4000,0.7087,0.0000,1483.5991,1483.5991,35.4964,10446.9991,0.0000,-10446.9991,12.9773,12.8346,9613.1000,0.0000,9613.1000,0.4306,2422.7087,0.0000,2422.7087,21.5671,0.0000,7190.3913,7190.3913,12.8346,9.3132,11.0739,11.0739,-7.2403,-108604.0420,11.0739,8.4906,10.3850,9.7823,-5.3115,-42492.0212,10.3850,8.1605,9.8660,9.2727,-4.5740,-32018.2045,14.7500,1182.1237,-127701.6000,-183114.2677
4917,9.6041,12.4186,0.0000,100874.3000,-100874.3000,6.0952,0.0000,15129.1675,15129.1675,305.3094,116003.4675,0.0000,-116003.4675,12.4186,12.2356,12964.7000,0.0000,12964.7000,0.4946,3293.1763,0.0000,3293.1763,24.7747,0.0000,9671.5237,9671.5237,12.2356,12.4405,0.0000,9686.1000,-9686.1000,0.5046,0.0000,1549.3352,1549.3352,25.2760,11235.4352,0.0000,-11235.4352,12.4405,12.4331,418.6000,0.0000,418.6000,0.4250,106.2961,0.0000,106.2961,21.2882,0.0000,312.3039,312.3039,12.4331,12.6258,0.0000,5665.2000,-5665.2000,0.6930,0.0000,934.8393,934.8393,34.7123,6600.0393,0.0000,-6600.0393,12.6258,12.4933,8382.2000,0.0000,8382.2000,0.4250,2122.9489,0.0000,2122.9489,21.2882,0.0000,6259.2511,6259.2511,12.4933,9.0192,10.7563,10.7563,-6.2744,-94116.0933,10.7563,8.2843,10.0971,9.5203,-4.4646,-35716.8037,10.0971,7.9842,9.6041,9.0406,-3.8160,-26711.7753,12.9562,1038.3574,-94460.1000,-156544.6723
4918,9.3442,11.9227,0.0000,83004.9000,-83004.9000,4.6295,0.0000,12384.0782,12384.0782,231.8890,95388.9782,0.0000,-95388.9782,11.9227,11.7081,12964.6000,0.0000,12964.6000,0.4841,3316.4574,0.0000,3316.4574,24.2501,0.0000,9648.1426,9648.1426,11.7081,11.9577,0.0000,9250.4000,-9250.4000,0.5105,0.0000,1469.9585,1469.9585,25.5720,10720.3585,0.0000,-10720.3585,11.9577,11.9508,404.8000,0.0000,404.8000,0.4250,103.4995,0.0000,103.4995,21.2882,0.0000,301.3005,301.3005,11.9508,12.0975,0.0000,3331.3000,-3331.3000,0.6930,0.0000,547.1444,547.1444,34.7123,3878.4444,0.0000,-3878.4444,12.0975,11.9586,4689.8000,0.0000,4689.8000,0.4250,1196.7033,0.0000,1196.7033,21.2882,0.0000,3493.0967,3493.0967,11.9586,8.8551,10.4068,10.4068,-4.6511,-69766.3410,10.4068,8.1307,9.7999,9.2688,-3.4111,-27289.0137,9.7999,7.8471,9.3442,8.8235,-2.9265,-20485.5363,10.7507,861.5999,-77527.4000,-117540.8910
4919,9.1449,11.5461,0.0000,64640.1000,-64640.1000,3.8036,0.0000,9605.8590,9605.8590,190.5213,74245.9590,0.0000,-74245.9590,11.5461,11.3036,12969.5000,0.0000,12969.5000,0.4880,3335.6722,0.0000,3335.6722,24.4449,0.0000,9633.8278,9633.8278,11.3036,11.5734,0.0000,6637.1000,-6637.1000,0.4950,0.0000,1049.6082,1049.6082,24.7945,7686.7082,0.0000,-7686.7082,11.5734,11.5658,415.7000,0.0000,415.7000,0.4250,106.8734,0.0000,106.8734,21.2882,0.0000,308.8266,308.8266,11.5658,11.6634,0.0000,2223.4000,-2223.4000,0.6930,0.0000,363.8850,363.8850,34.7123,2587.2850,0.0000,-2587.2850,11.6634,11.5757,1458.8000,0.0000,1458.8000,0.4250,374.5618,0.0000,374.5618,21.2882,0.0000,1084.2382,1084.2382,11.5757,8.7047,10.1402,10.1402,-3.7997,-56995.6212,10.1402,8.0102,9.5722,9.0752,-2.8191,-22552.6374,9.5722,7.7411,9.1449,8.6566,-2.4234,-16964.1324,9.4944,760.9187,-58656.6000,-96512.3910
4920,8.9580,11.1137,0.0000,63133.7000,-63133.7000,2.9586,0.0000,9347.4234,9347.4234,148.1967,72481.1234,0.0000,-72481.1234,11.1137,10.8345,12960.4000,0.0000,12960.4000,0.4912,3354.2154,0.0000,3354.2154,24.6052,0.0000,9606.1846,9606.1846,10.8345,11.0576,0.0000,9409.4000,-9409.4000,0.4950,0.0000,1480.0656,1480.0656,24.7945,10889.4656,0.0000,-10889.4656,11.0576,11.0487,405.0000,0.0000,405.0000,0.4250,104.9014,0.0000,104.9014,21.2882,0.0000,300.0986,300.0986,11.0487,11.1238,0.0000,1806.6000,-1806.6000,0.6930,0.0000,294.3429,294.3429,34.7123,2100.9429,0.0000,-2100.9429,11.1238,11.0924,842.8000,0.0000,842.8000,0.4250,218.0891,0.0000,218.0891,21.2882,0.0000,624.7109,624.7109,11.0924,8.6552,9.8738,9.8738,-2.7966,-41949.0122,9.8738,7.9223,9.3534,8.8981,-2.2393,-17914.3731,9.3534,7.6589,8.9580,8.5061,-1.9444,-13611.0375,8.2317,659.7245,-60141.5000,-73474.4228
4921,8.8533,10.9850,0.0000,57584.1000,-57584.1000,2.8865,0.0000,8508.2759,8508.2759,144.5868,66092.3759,0.0000,-66092.3759,10.9850,10.7026,12959.6000,0.0000,12959.6000,0.4944,3360.2813,0.0000,3360.2813,24.7645,0.0000,9599.3187,9599.3187,10.7026,11.0229,0.0000,7502.4000,-7502.4000,0.4950,0.0000,1178.3760,1178.3760,24.7945,8680.7760,0.0000,-8680.7760,11.0229,11.0141,414.5000,0.0000,414.5000,0.4250,107.4162,0.0000,107.4162,21.2882,0.0000,307.0838,307.0838,11.0141,11.0759,0.0000,1583.1000,-1583.1000,0.6930,0.0000,257.8540,257.8540,34.7123,1840.9540,0.0000,-1840.9540,11.0759,11.0575,381.6000,0.0000,381.6000,0.4250,98.8142,0.0000,98.8142,21.2882,0.0000,282.7858,282.7858,11.0575,8.4457,9.7516,9.7516,-2.9595,-44391.9435,9.7516,7.8304,9.2393,8.7910,-2.1769,-17415.0479,9.2393,7.5853,8.8533,8.4123,-1.8741,-13118.5037,8.1284,651.4429,-52913.9000,-74925.4952
4922,8.7485,10.7880,0.0000,52277.3000,-52277.3000,2.6312,0.0000,7708.3848,7708.3848,131.7978,59985.6848,0.0000,-59985.6848,10.7880,10.4920,12959.8000,0.0000,12959.8000,0.4954,3369.9882,0.0000,3369.9882,24.8162,0.0000,9589.8118,9589.8118,10.4920,10.7598,0.0000,5324.0000,-5324.0000,0.4950,0.0000,834.3051,834.3051,24.7945,6158.3051,0.0000,-6158.3051,10.7598,10.7504,405.6000,0.0000,405.6000,0.4250,105.5131,0.0000,105.5131,21.2882,0.0000,300.0869,300.0869,10.7504,10.8072,0.0000,1269.3000,-1269.3000,0.6930,0.0000,206.2952,206.2952,34.7123,1475.5952,0.0000,-1475.5952,10.8072,10.7985,381.6000,0.0000,381.6000,0.4250,99.2012,0.0000,99.2012,21.2882,0.0000,282.3988,282.3988,10.7985,8.4152,9.6068,9.6068,-2.5738,-38606.2723,9.6068,7.7741,9.1181,8.6905,-1.9791,-15833.1291,9.1181,7.5340,8.7485,8.3260,-1.7107,-11975.1757,7.7470,620.8734,-45123.6000,-66414.5770
4923,8.6489,10.5912,0.0000,69891.8000,-69891.8000,2.3873,0.0000,10285.7845,10285.7845,119.5796,80177.5845,0.0000,-80177.5845,10.5912,10.2809,12952.0000,0.0000,12952.0000,0.4971,3377.6584,0.0000,3377.6584,24.8987,0.0000,9574.3416,9574.3416,10.2809,10.4803,0.0000,2885.9000,-2885.9000,0.4950,0.0000,451.2235,451.2235,24.7945,3337.1235,0.0000,-3337.1235,10.4803,10.4706,414.3000,0.0000,414.3000,0.4250,108.2179,0.0000,108.2179,21.2882,0.0000,306.0821,306.0821,10.4706,10.5183,0.0000,952.7000,-952.7000,0.6930,0.0000,154.4975,154.4975,34.7123,1107.1975,0.0000,-1107.1975,10.5183,10.5092,842.5000,0.0000,842.5000,0.4250,219.9439,0.0000,219.9439,21.2882,0.0000,622.5561,622.5561,10.5092,8.4139,9.4615,9.4615,-2.1567,-32349.8059,9.4615,7.7329,9.0006,8.5972,-1.7792,-14233.6729,9.0006,7.4936,8.6489,8.2471,-1.5510,-10857.0384,7.3836,591.7478,-59521.6000,-57440.5172
4924,8.6344,10.8664,0.0000,80401.6000,-80401.6000,3.1899,0.0000,11829.1608,11829.1608,159.7800,92230.7608,0.0000,-92230.7608,10.8664,10.5995,12947.4000,0.0000,12947.4000,0.4984,3362.9158,0.0000,3362.9158,24.9664,0.0000,9584.4842,9584.4842,10.5995,10.6925,0.0000,1611.5000,-1611.5000,0.4950,0.0000,252.8269,252.8269,24.7945,1864.3269,0.0000,-1864.3269,10.6925,10.6839,528.8000,0.0000,528.8000,0.4250,137.6978,0.0000,137.6978,21.2882,0.0000,391.1022,391.1022,10.6839,10.7148,0.0000,943.9000,-943.9000,0.6930,0.0000,153.3273,153.3273,34.7123,1097.2273,0.0000,-1097.2273,10.7148,10.6974,4375.7000,0.0000,4375.7000,0.4250,1139.0470,0.0000,1139.0470,21.2882,0.0000,3236.6530,3236.6530,10.6974,8.2344,9.4659,9.4659,-2.9491,-44236.6013,9.4659,7.6864,8.9914,8.5761,-2.1307,-17045.9234,8.9914,7.4617,8.6344,8.2265,-1.8315,-12820.7032,8.5894,688.3915,-65105.1000,-74103.2279
4925,8.6225,10.9927,0.0000,164749.2000,-164749.2000,3.6692,0.0000,24233.2727,24233.2727,183.7913,188982.4727,0.0000,-188982.4727,10.9927,10.7462,12947.6000,0.0000,12947.6000,0.4959,3356.7985,0.0000,3356.7985,24.8421,0.0000,9590.8015,9590.8015,10.7462,10.7941,0.0000,415.9000,-415.9000,0.4950,0.0000,65.3554,65.3554,24.7945,481.2554,0.0000,-481.2554,10.7941,10.7840,500.2000,0.0000,500.2000,0.4250,130.0574,0.0000,130.0574,21.2882,0.0000,370.1426,370.1426,10.7840,10.8122,0.0000,2049.1000,-2049.1000,0.6930,0.0000,333.1242,333.1242,34.7123,2382.2242,0.0000,-2382.2242,10.8122,10.7290,14668.0000,0.0000,14668.0000,0.4250,3812.8288,0.0000,3812.8288,21.2882,0.0000,10855.1712,10855.1712,10.7290,8.1956,9.4623,9.4623,-3.2861,-49291.1166,9.4623,7.6607,8.9819,8.5615,-2.3368,-18694.4701,8.9819,7.4417,8.6225,8.2118,-1.9978,-13984.2700,9.3048,745.7201,-139098.4000,-81969.8567
4926,8.8959,11.8549,0.0000,215651.8000,-215651.8000,7.5180,0.0000,31889.9961,31889.9961,376.5771,247541.7961,0.0000,-247541.7961,11.8549,11.7042,21997.1000,0.0000,21997.1000,0.4949,5632.4999,0.0000,5632.4999,24.7900,0.0000,16364.6001,16364.6001,11.7042,11.7118,0.0000,860.8000,-860.8000,0.4950,0.0000,136.7813,136.7813,24.7945,997.5813,0.0000,-997.5813,11.7118,11.7059,992.0000,0.0000,992.0000,0.4250,254.5296,0.0000,254.5296,21.2882,0.0000,737.4704,737.4704,11.7059,11.7433,0.0000,2728.0000,-2728.0000,0.6930,0.0000,447.0371,447.0371,34.7123,3175.0371,0.0000,-3175.0371,11.7433,11.5726,15589.7000,0.0000,15589.7000,0.5624,3998.2338,0.0000,3998.2338,28.1690,0.0000,11591.4662,11591.4662,11.5726,8.2252,9.8989,9.8989,-7.1312,-106967.7456,9.8989,7.7244,9.3190,8.8116,-4.6325,-37059.6916,9.3190,7.5059,8.8959,8.4124,-3.8626,-27038.1788,15.2824,1224.7949,-180661.8000,-171065.6160
4927,9.1590,12.2232,0.0000,239681.4000,-239681.4000,9.8563,0.0000,35627.8545,35627.8545,493.7022,275309.2545,0.0000,-275309.2545,12.2232,12.0204,26831.3000,0.0000,26831.3000,0.8289,6834.3533,0.0000,6834.3533,41.5215,0.0000,19996.9467,19996.9467,12.0204,12.0327,0.0000,25820.8000,-25820.8000,0.4950,0.0000,4118.9506,4118.9506,24.7945,29939.7506,0.0000,-29939.7506,12.0327,12.0236,1666.9000,0.0000,1666.9000,0.4250,425.7381,0.0000,425.7381,21.2882,0.0000,1241.1619,1241.1619,12.0236,12.0629,0.0000,3010.3000,-3010.3000,0.6930,0.0000,494.7635,494.7635,34.7123,3505.0635,0.0000,-3505.0635,12.0629,11.9193,14975.2000,0.0000,14975.2000,0.5886,3823.1284,0.0000,3823.1284,29.4806,0.0000,11152.0716,11152.0716,11.9193,8.5661,10.2427,10.2427,-9.0356,-135534.1808,10.2427,7.9032,9.6188,9.0729,-6.3039,-50430.9873,9.6188,7.6481,9.1590,8.6334,-5.3104,-37172.8137,19.3302,1549.1984,-225039.1000,-223137.9818
4928,9.4463,12.3711,0.0000,249916.5000,-249916.5000,10.9712,0.0000,37363.2737,37363.2737,549.5489,287279.7737,0.0000,-287279.7737,12.3711,12.1587,30505.1000,0.0000,30505.1000,1.0051,7753.8440,0.0000,7753.8440,50.3450,0.0000,22751.2560,22751.2560,12.1587,12.4766,0.0000,29710.9000,-29710.9000,1.3599,0.0000,4747.7495,4747.7495,68.1161,34458.6495,0.0000,-34458.6495,12.4766,12.4634,1801.2000,0.0000,1801.2000,0.4250,457.1496,0.0000,457.1496,21.2882,0.0000,1344.0504,1344.0504,12.4634,12.5006,0.0000,3031.0000,-3031.0000,0.6930,0.0000,500.3099,500.3099,34.7123,3531.3099,0.0000,-3531.3099,12.5006,12.3820,13131.8000,0.0000,13131.8000,0.5624,3331.7559,0.0000,3331.7559,28.1717,0.0000,9800.0441,9800.0441,12.3820,8.8528,10.6174,10.6174,-11.0813,-166219.1549,10.6174,8.0960,9.9450,9.3567,-7.9171,-63336.7212,9.9450,7.8076,9.4463,8.8763,-6.7114,-46979.5670,22.5249,1805.2374,-237220.3000,-276535.4431
4929,9.6216,12.5266,0.0000,255618.9000,-255618.9000,11.4589,0.0000,38351.4250,38351.4250,573.9754,293970.3250,0.0000,-293970.3250,12.5266,12.2964,36010.9000,0.0000,36010.9000,1.1400,9133.2145,0.0000,9133.2145,57.1024,0.0000,26877.6855,26877.6855,12.2964,12.6448,0.0000,32240.9000,-32240.9000,1.5655,0.0000,5161.0802,5161.0802,78.4172,37401.9802,0.0000,-37401.9802,12.6448,12.6312,1844.3000,0.0000,1844.3000,0.4250,466.9785,0.0000,466.9785,21.2882,0.0000,1377.3215,1377.3215,12.6312,12.6669,0.0000,3529.7000,-3529.7000,0.6930,0.0000,583.6165,583.6165,34.7123,4113.3165,0.0000,-4113.3165,12.6669,12.5678,11902.9000,0.0000,11902.9000,0.4897,3012.8872,0.0000,3012.8872,24.5304,0.0000,8890.0128,8890.0128,12.5678,9.0739,10.8208,10.8208,-11.5225,-172837.4922,10.8208,8.2487,10.1349,9.5347,-8.4828,-67862.2055,10.1349,7.9348,9.6216,9.0349,-7.2557,-50789.6415,23.6582,1896.0623,-241631.4000,-291489.3392
4930,9.7456,12.6154,0.0000,274278.3000,-274278.3000,11.7324,0.0000,41254.9463,41254.9463,587.6750,315533.2463,0.0000,-315533.2463,12.6154,12.3530,37842.7000,0.0000,37842.7000,1.3424,9585.7780,0.0000,9585.7780,67.2410,0.0000,28256.9220,28256.9220,12.3530,12.7180,0.0000,45464.0000,-45464.0000,1.6997,0.0000,7283.1007,7283.1007,85.1373,52747.1007,0.0000,-52747.1007,12.7180,12.7046,2178.1000,0.0000,2178.1000,0.4250,550.9286,0.0000,550.9286,21.2882,0.0000,1627.1714,1627.1714,12.7046,12.7447,0.0000,4548.9000,-4548.9000,0.6930,0.0000,752.7010,752.7010,34.7123,5301.6010,0.0000,-5301.6010,12.7447,12.6579,9598.6000,0.0000,9598.6000,0.4427,2426.9584,0.0000,2426.9584,22.1759,0.0000,7171.6416,7171.6416,12.6579,9.2429,10.9504,10.9504,-11.6645,-174966.8324,10.9504,8.3754,10.2638,9.6629,-8.7954,-70363.0714,10.2638,8.0430,9.7456,9.1534,-7.5852,-53096.1452,24.5028,1963.7515,-274671.8000,-298426.0490
4931,9.9640,12.7684,0.0000,290360.4000,-290360.4000,12.5980,0.0000,43869.9430,43869.9430,631.0336,334230.3430,0.0000,-334230.3430,12.7684,12.5172,32796.8000,0.0000,32796.8000,1.4087,8289.7476,0.0000,8289.7476,70.5613,0.0000,24507.0524,24507.0524,12.5172,12.9859,0.0000,57708.0000,-57708.0000,2.3973,0.0000,9264.2141,9264.2141,120.0798,66972.2141,0.0000,-66972.2141,12.9859,12.9714,2599.1000,0.0000,2599.1000,0.4250,654.9501,0.0000,654.9501,21.2882,0.0000,1944.1499,1944.1499,12.9714,13.0185,0.0000,5992.8000,-5992.8000,0.6930,0.0000,994.3841,994.3841,34.7123,6987.1841,0.0000,-6987.1841,13.0185,12.9548,8369.7000,0.0000,8369.7000,0.4250,2108.1273,0.0000,2108.1273,21.2882,0.0000,6261.5727,6261.5727,12.9548,9.4660,11.2104,11.2104,-13.0922,-196382.4378,11.2104,8.5525,10.5016,9.8814,-9.9740,-79792.0150,10.5016,8.1977,9.9640,9.3496,-8.6459,-60520.9910,26.9205,2157.5124,-310295.6000,-336695.4438
4932,10.2101,12.9929,0.0000,302124.7000,-302124.7000,13.3539,0.0000,45880.6355,45880.6355,668.8964,348005.3355,0.0000,-348005.3355,12.9929,12.7888,37845.7000,0.0000,37845.7000,1.2179,9535.8473,0.0000,9535.8473,61.0041,0.0000,28309.8527,28309.8527,12.7888,13.3463,0.0000,76035.2000,-76035.2000,3.0447,0.0000,12250.1718,12250.1718,152.5109,88285.3718,0.0000,-88285.3718,13.3463,13.3301,2480.5000,0.0000,2480.5000,0.4250,621.9315,0.0000,621.9315,21.2882,0.0000,1858.5685,1858.5685,13.3301,13.3882,0.0000,6739.3000,-6739.3000,0.6930,0.0000,1122.5774,1122.5774,34.7123,7861.8774,0.0000,-7861.8774,13.3882,13.3360,7448.0000,0.0000,7448.0000,0.4250,1866.3365,0.0000,1866.3365,21.2882,0.0000,5581.6635,5581.6635,13.3360,9.6941,11.5151,11.5151,-14.5904,-218855.5334,11.5151,8.7349,10.7737,10.1250,-11.1379,-89102.8151,10.7737,8.3583,10.2101,9.5660,-9.6767,-67737.2445,28.7393,2303.2806,-337125.0000,-375695.5931
4933,10.4641,13.1236,0.0000,312327.3000,-312327.3000,13.9153,0.0000,47682.8138,47682.8138,697.0163,360010.1138,0.0000,-360010.1138,13.1236,12.9072,36007.5000,0.0000,36007.5000,1.4004,9056.1314,0.0000,9056.1314,70.1459,0.0000,26951.3686,26951.3686,12.9072,13.5816,0.0000,80478.2000,-80478.2000,4.0158,0.0000,12986.5834,12986.5834,201.1504,93464.7834,0.0000,-93464.7834,13.5816,13.5674,1648.1000,0.0000,1648.1000,0.4250,411.8801,0.0000,411.8801,21.2882,0.0000,1236.2199,1236.2199,13.5674,13.6275,0.0000,7188.7000,-7188.7000,0.6930,0.0000,1200.5907,1200.5907,34.7123,8389.2907,0.0000,-8389.2907,13.6275,13.5848,6526.3000,0.0000,6526.3000,0.4250,1629.9684,0.0000,1629.9684,21.2882,0.0000,4896.3316,4896.3316,13.5848,9.9978,11.7913,11.7913,-15.6563,-234844.8933,11.7913,8.9755,11.0404,10.3834,-12.2903,-98322.7833,11.0404,8.5702,10.4641,9.8053,-10.7820,-75474.0334,31.3117,2509.4433,-355812.3000,-408641.7100
4934,10.6708,13.3377,0.0000,319791.4000,-319791.4000,14.4071,0.0000,49036.1000,49036.1000,721.6499,368827.5000,0.0000,-368827.5000,13.3377,13.1379,34173.7000,0.0000,34173.7000,1.3296,8569.3354,0.0000,8569.3354,66.6018,0.0000,25604.3646,25604.3646,13.1379,13.8302,0.0000,81057.8000,-81057.8000,4.2524,0.0000,13121.1496,13121.1496,213.0001,94178.9496,0.0000,-94178.9496,13.8302,13.8211,1595.1000,0.0000,1595.1000,0.4250,397.2711,0.0000,397.2711,21.2882,0.0000,1197.8289,1197.8289,13.8211,13.8832,0.0000,7548.4000,-7548.4000,0.6930,0.0000,1264.3001,1264.3001,34.7123,8812.7001,0.0000,-8812.7001,13.8832,13.8469,7448.0000,0.0000,7448.0000,0.4250,1853.6281,0.0000,1853.6281,21.2882,0.0000,5594.3719,5594.3719,13.8469,10.2068,12.0269,12.0269,-16.3886,-245829.7217,12.0269,9.1544,11.2609,10.5906,-12.9328,-103462.2949,11.2609,8.7318,10.6708,9.9964,-11.3865,-79705.1803,32.2981,2588.4972,-365180.8000,-428997.1969
4935,10.8319,13.5232,0.0000,327645.0000,-327645.0000,14.7698,0.0000,50413.0041,50413.0041,739.8162,378058.0041,0.0000,-378058.0041,13.5232,13.3362,29122.7000,0.0000,29122.7000,1.2577,7284.0001,0.0000,7284.0001,62.9983,0.0000,21838.6999,21838.6999,13.3362,14.0234,0.0000,89982.9000,-89982.9000,4.2868,0.0000,14605.8167,14605.8167,214.7243,104588.7167,0.0000,-104588.7167,14.0234,14.0147,2049.9000,0.0000,2049.9000,0.4250,509.1910,0.0000,509.1910,21.2882,0.0000,1540.7090,1540.7090,14.0147,14.0790,0.0000,10119.0000,-10119.0000,0.6930,0.0000,1698.6639,1698.6639,34.7123,11817.6639,0.0000,-11817.6639,14.0790,14.0381,8676.9000,0.0000,8676.9000,0.4250,2153.6871,0.0000,2153.6871,21.2882,0.0000,6523.2129,6523.2129,14.0381,10.3751,12.2066,12.2066,-16.7411,-251116.6491,12.2066,9.2986,11.4311,10.7526,-13.2905,-106323.8304,11.4311,8.8630,10.8319,10.1471,-11.7372,-82160.1280,32.7858,2627.5861,-387897.4000,-439600.6075
4936,11.0299,13.7074,0.0000,341787.4000,-341787.4000,15.1472,0.0000,52812.7449,52812.7449,758.7241,394600.1449,0.0000,-394600.1449,13.7074,13.5527,19020.6000,0.0000,19020.6000,1.0687,4745.2300,0.0000,4745.2300,53.5321,0.0000,14275.3700,14275.3700,13.5527,14.2933,0.0000,89829.9000,-89829.9000,4.7625,0.0000,14625.2957,14625.2957,238.5516,104455.1957,0.0000,-104455.1957,14.2933,14.2824,1310.3000,0.0000,1310.3000,0.4250,324.2789,0.0000,324.2789,21.2882,0.0000,986.0211,986.0211,14.2824,14.3661,0.0000,13110.4000,-13110.4000,0.6930,0.0000,2207.8115,2207.8115,34.7123,15318.2115,0.0000,-15318.2115,14.3661,14.3199,11442.0000,0.0000,11442.0000,0.4250,2828.9173,0.0000,2828.9173,21.2882,0.0000,8613.0827,8613.0827,14.3199,10.5629,12.4414,12.4414,-17.6923,-265384.6432,12.4414,9.4572,11.6456,10.9493,-14.0531,-112424.8118,11.6456,9.0068,11.0299,10.3262,-12.4266,-86985.8658,33.7821,2707.4318,-412954.8000,-464795.3209
4937,11.2351,13.9904,0.0000,254813.9000,-254813.9000,15.8201,0.0000,39548.6430,39548.6430,792.4265,294362.5430,0.0000,-294362.5430,13.9904,13.8906,15679.0000,0.0000,15679.0000,0.6960,3896.3938,0.0000,3896.3938,34.8632,0.0000,11782.6062,11782.6062,13.8906,14.6200,0.0000,63474.0000,-63474.0000,4.7584,0.0000,10384.3338,10384.3338,238.3500,73858.3338,0.0000,-73858.3338,14.6200,14.6132,1086.1000,0.0000,1086.1000,0.4250,267.6050,0.0000,267.6050,21.2882,0.0000,818.4950,818.4950,14.6132,14.7201,0.0000,14836.3000,-14836.3000,0.7197,0.0000,2508.5124,2508.5124,36.0475,17344.8124,0.0000,-17344.8124,14.7201,14.6599,13439.0000,0.0000,13439.0000,0.4250,3306.7780,0.0000,3306.7780,21.2882,0.0000,10132.2220,10132.2220,14.6599,10.7388,12.6994,12.6994,-18.7298,-280946.9425,12.6994,9.6022,11.8734,11.1508,-14.7941,-118353.0252,11.8734,9.1376,11.2351,10.5055,-13.0682,-91477.4006,34.2663,2746.2329,-302920.1000,-490777.3684
4938,10.8629,13.5459,0.0000,239785.5000,-239785.5000,11.8092,0.0000,36919.0071,36919.0071,591.5216,276704.5071,0.0000,-276704.5071,13.5459,13.4386,15679.5000,0.0000,15679.5000,0.5712,3920.4314,0.0000,3920.4314,28.6135,0.0000,11759.0686,11759.0686,13.4386,14.1119,0.0000,50112.6000,-50112.6000,3.3669,0.0000,8145.7926,8145.7926,168.6482,58258.3926,0.0000,-58258.3926,14.1119,14.1045,836.6000,0.0000,836.6000,0.4250,207.5584,0.0000,207.5584,21.2882,0.0000,629.0416,629.0416,14.1045,14.2626,0.0000,13133.4000,-13133.4000,0.8147,0.0000,2207.0129,2207.0129,40.8096,15340.4129,0.0000,-15340.4129,14.2626,14.1703,12824.6000,0.0000,12824.6000,0.4842,3175.2197,0.0000,3175.2197,24.2558,0.0000,9649.3803,9649.3803,14.1703,10.3466,12.2584,12.2584,-13.9689,-209533.4732,12.2584,9.2981,11.4690,10.7783,-10.8147,-86517.6466,11.4690,8.8715,10.8629,10.1703,-9.4892,-66424.2434,26.2070,2100.3288,-273690.8000,-362475.3632
4939,10.6649,13.4329,0.0000,158875.8000,-158875.8000,11.0875,0.0000,24358.6394,24358.6394,555.3733,183234.4394,0.0000,-183234.4394,13.4329,13.3153,15662.7000,0.0000,15662.7000,0.5752,3922.3636,0.0000,3922.3636,28.8112,0.0000,11740.3364,11740.3364,13.3153,13.8982,0.0000,19121.1000,-19121.1000,2.6533,0.0000,3102.7879,3102.7879,132.9059,22223.8879,0.0000,-22223.8879,13.8982,13.8919,914.7000,0.0000,914.7000,0.4250,227.5998,0.0000,227.5998,21.2882,0.0000,687.1002,687.1002,13.8919,14.0454,0.0000,9301.3000,-9301.3000,0.7208,0.0000,1559.1711,1559.1711,36.1034,10860.4711,0.0000,-10860.4711,14.0454,13.9489,11749.2000,0.0000,11749.2000,0.4653,2917.5979,0.0000,2917.5979,23.3074,0.0000,8831.6021,8831.6021,13.9489,10.1212,12.0351,12.0351,-12.7478,-191216.2954,12.0351,9.1212,11.2580,10.5781,-9.7041,-77632.9670,11.2580,8.7161,10.6649,9.9871,-8.4652,-59256.7401,23.8907,1914.6946,-158971.6000,-328106.0026
4940,10.1123,12.8977,0.0000,147923.6000,-147923.6000,7.3375,0.0000,22418.0785,22418.0785,367.5356,170341.6785,0.0000,-170341.6785,12.8977,12.7194,13273.4000,0.0000,13273.4000,0.5756,3348.9129,0.0000,3348.9129,28.8309,0.0000,9924.4871,9924.4871,12.7194,13.0574,0.0000,10939.9000,-10939.9000,1.0119,0.0000,1760.9231,1760.9231,50.6873,12700.8231,0.0000,-12700.8231,13.0574,13.0469,547.0000,0.0000,547.0000,0.4250,137.7015,0.0000,137.7015,21.2882,0.0000,409.2985,409.2985,13.0469,13.2121,0.0000,5757.7000,-5757.7000,0.6930,0.0000,956.1400,956.1400,34.7123,6713.8400,0.0000,-6713.8400,13.2121,13.0781,9598.6000,0.0000,9598.6000,0.4277,2411.1369,0.0000,2411.1369,21.4238,0.0000,7187.4631,7187.4631,13.0781,9.6037,11.3409,11.3409,-7.6069,-114103.0182,11.3409,8.7237,10.6430,10.0323,-5.7302,-45841.7405,10.6430,8.3688,10.1123,9.5059,-4.9791,-34853.5079,15.7061,1258.7478,-141202.2000,-194798.2666
4941,9.8415,12.7216,0.0000,116186.0000,-116186.0000,6.8091,0.0000,17510.1631,17510.1631,341.0682,133696.1631,0.0000,-133696.1631,12.7216,12.5538,12959.5000,0.0000,12959.5000,0.4919,3277.8119,0.0000,3277.8119,24.6389,0.0000,9681.6881,9681.6881,12.5538,12.7686,0.0000,12030.7000,-12030.7000,0.5776,0.0000,1932.2836,1932.2836,28.9338,13962.9836,0.0000,-13962.9836,12.7686,12.7617,413.0000,0.0000,413.0000,0.4250,104.3899,0.0000,104.3899,21.2882,0.0000,308.6101,308.6101,12.7617,12.8753,0.0000,3892.2000,-3892.2000,0.6930,0.0000,644.4172,644.4172,34.7123,4536.6172,0.0000,-4536.6172,12.8753,12.7538,8369.7000,0.0000,8369.7000,0.4250,2112.3612,0.0000,2112.3612,21.2882,0.0000,6257.3388,6257.3388,12.7538,9.2877,11.0208,11.0208,-6.8285,-102427.4876,11.0208,8.4994,10.3484,9.7601,-4.9672,-39737.5767,10.3484,8.1760,9.8415,9.2622,-4.2796,-29957.5018,14.1325,1132.6313,-110366.7000,-172122.5661
4942,9.5787,12.2413,0.0000,98772.1000,-98772.1000,5.3396,0.0000,14806.2524,14806.2524,267.4610,113578.3524,0.0000,-113578.3524,12.2413,12.0487,12956.2000,0.0000,12956.2000,0.4816,3299.3017,0.0000,3299.3017,24.1234,0.0000,9656.8983,9656.8983,12.0487,12.3268,0.0000,10743.5000,-10743.5000,0.6348,0.0000,1714.4181,1714.4181,31.7991,12457.9181,0.0000,-12457.9181,12.3268,12.3206,409.4000,0.0000,409.4000,0.4250,104.1275,0.0000,104.1275,21.2882,0.0000,305.2725,305.2725,12.3206,12.4110,0.0000,2907.9000,-2907.9000,0.6930,0.0000,479.3105,479.3105,34.7123,3387.2105,0.0000,-3387.2105,12.4110,12.2865,4682.9000,0.0000,4682.9000,0.4250,1189.6363,0.0000,1189.6363,21.2882,0.0000,3493.2637,3493.2637,12.2865,9.0776,10.6821,10.6821,-5.3672,-80507.6524,10.6821,8.3230,10.0530,9.5026,-3.9457,-31565.7801,10.0530,8.0201,9.5787,9.0366,-3.4002,-23801.2273,11.9986,961.6137,-94375.0000,-135874.6598
4943,9.3752,11.9146,0.0000,78322.1000,-78322.1000,4.5323,0.0000,11692.6828,11692.6828,227.0227,90014.7828,0.0000,-90014.7828,11.9146,11.6989,12947.2000,0.0000,12947.2000,0.4852,3312.3893,0.0000,3312.3893,24.3034,0.0000,9634.8107,9634.8107,11.6989,11.9774,0.0000,8204.1000,-8204.1000,0.5659,0.0000,1303.5483,1303.5483,28.3446,9507.6483,0.0000,-9507.6483,11.9774,11.9706,402.6000,0.0000,402.6000,0.4250,102.9081,0.0000,102.9081,21.2882,0.0000,299.6919,299.6919,11.9706,12.0463,0.0000,1551.8000,-1551.8000,0.6930,0.0000,254.9207,254.9207,34.7123,1806.7207,0.0000,-1806.7207,12.0463,11.9683,1456.9000,0.0000,1456.9000,0.4250,372.0306,0.0000,372.0306,21.2882,0.0000,1084.8694,1084.8694,11.9683,8.8811,10.4247,10.4247,-4.6003,-69004.6464,10.4247,8.1787,9.8258,9.3017,-3.3468,-26774.3329,9.8258,7.8948,9.3752,8.8603,-2.8773,-20140.8561,10.6896,856.7025,-73271.3000,-115919.8353
4944,9.1728,11.5182,0.0000,73562.4000,-73562.4000,3.5896,0.0000,10937.8245,10937.8245,179.8053,84500.2245,0.0000,-84500.2245,11.5182,11.2675,12932.2000,0.0000,12932.2000,0.4874,3327.4138,0.0000,3327.4138,24.4153,0.0000,9604.7862,9604.7862,11.2675,11.5152,0.0000,9652.3000,-9652.3000,0.4950,0.0000,1525.7976,1525.7976,24.7945,11178.0976,0.0000,-11178.0976,11.5152,11.5074,417.1000,0.0000,417.1000,0.4250,107.3231,0.0000,107.3231,21.2882,0.0000,309.7769,309.7769,11.5074,11.5545,0.0000,847.1000,-847.1000,0.6930,0.0000,138.5651,138.5651,34.7123,985.6651,0.0000,-985.6651,11.5545,11.5263,841.8000,0.0000,841.8000,0.4250,216.4794,0.0000,216.4794,21.2882,0.0000,625.3206,625.3206,11.5263,8.7734,10.1499,10.1499,-3.5199,-52798.8410,10.1499,8.0637,9.5935,9.1068,-2.6675,-21340.1899,9.5935,7.7906,9.1728,8.6921,-2.3053,-16137.3803,9.1726,735.1294,-69870.7000,-90276.4112
4945,9.0439,11.3234,1.1000,66048.3000,-66047.2000,3.3675,0.2459,9795.5152,9795.7611,168.6797,75843.8152,0.8541,-75842.9611,11.3234,11.0644,12931.7000,0.0000,12931.7000,0.4900,3336.6487,0.0000,3336.6487,24.5456,0.0000,9595.0513,9595.0513,11.0644,11.3660,241.5000,5774.3000,-5532.8000,0.5070,52.1604,910.6403,962.8007,25.3966,6684.9403,189.3396,-6495.6007,11.3660,11.3576,403.2000,0.0000,403.2000,0.4250,103.9700,0.0000,103.9700,21.2882,0.0000,299.2300,299.2300,11.3576,11.3842,0.0000,568.7000,-568.7000,0.6930,0.0000,92.9024,92.9024,34.7123,661.6024,0.0000,-661.6024,11.3842,11.3674,381.4000,0.0000,381.4000,0.4250,98.3227,0.0000,98.3227,21.2882,0.0000,283.0773,283.0773,11.3674,8.6125,9.9899,9.9899,-3.4030,-51044.5224,9.9899,7.9666,9.4504,8.9782,-2.4994,-19995.0929,9.4504,7.7084,9.0439,8.5794,-2.1518,-15062.7559,8.8614,710.1859,-58432.4000,-86102.3713
4946,8.9135,11.0909,84.4000,60404.5000,-60320.1000,3.0212,18.9112,8935.5285,8954.4397,151.3342,69340.0285,65.4888,-69274.5397,11.0909,10.8157,12943.4000,0.0000,12943.4000,0.4916,3350.9244,0.0000,3350.9244,24.6238,0.0000,9592.4756,9592.4756,10.8157,11.0022,767.7000,2496.7000,-1729.0000,0.4950,166.5126,392.6397,559.1523,24.7945,2889.3397,601.1874,-2288.1523,11.0022,10.9936,416.9000,0.0000,416.9000,0.4250,108.0707,0.0000,108.0707,21.2882,0.0000,308.8293,308.8293,10.9936,11.0126,143.0000,418.0000,-275.0000,0.6930,30.8280,68.0718,98.8998,34.7123,486.0718,112.1720,-373.8998,11.0126,11.0045,381.4000,0.0000,381.4000,0.4250,98.8532,0.0000,98.8532,21.2882,0.0000,282.5468,282.5468,11.0045,8.6029,9.8037,9.8037,-2.7875,-41811.9290,9.8037,7.9069,9.2979,8.8553,-2.2015,-17612.3102,9.2979,7.6507,8.9135,8.4743,-1.9119,-13382.9563,8.3263,667.2991,-48582.4000,-72807.1954
4947,8.7952,10.8825,7.3000,81359.5000,-81352.2000,2.7572,1.6392,12007.5331,12009.1723,138.1077,93367.0331,5.6608,-93361.3723,10.8825,10.5937,12943.5000,0.0000,12943.5000,0.4939,3361.1166,0.0000,3361.1166,24.7414,0.0000,9582.3834,9582.3834,10.5937,10.6626,2813.3000,1964.7000,848.6000,0.4950,612.5145,308.2206,920.7351,24.7945,2272.9206,2200.7855,-72.1351,10.6626,10.6534,403.7000,0.0000,403.7000,0.4250,105.1680,0.0000,105.1680,21.2882,0.0000,298.5320,298.5320,10.6534,10.6646,970.8000,316.5000,654.3000,0.6930,210.4407,51.3998,261.8405,34.7123,367.8998,760.3593,392.4595,10.6646,10.6561,841.6000,0.0000,841.6000,0.4250,219.2391,0.0000,219.2391,21.2882,0.0000,622.3609,622.3609,10.6561,8.6015,9.6288,9.6288,-2.2722,-34083.7092,9.6288,7.8612,9.1575,8.7450,-1.9549,-15638.8455,9.1575,7.6048,8.7952,8.3811,-1.7172,-12020.2769,7.9337,635.8378,-65660.5000,-61742.8316
4948,8.7829,11.1643,95.6000,91248.5000,-91152.9000,3.7160,21.4717,13463.7989,13485.2705,186.1357,104712.2989,74.1283,-104638.1705,11.1643,10.9195,12943.5000,0.0000,12943.5000,0.4957,3347.3875,0.0000,3347.3875,24.8279,0.0000,9596.1125,9596.1125,10.9195,10.9213,4319.3000,1704.4000,2614.9000,0.4950,935.1963,268.3520,1203.5482,24.7945,1972.7520,3384.1037,1411.3518,10.9213,10.9137,538.8000,0.0000,538.8000,0.4250,139.8344,0.0000,139.8344,21.2882,0.0000,398.9656,398.9656,10.9137,10.9037,1940.3000,369.2000,1571.1000,0.6930,418.8300,60.0848,478.9148,34.7123,429.2848,1521.4700,1092.1852,10.9037,10.8878,4369.4000,0.0000,4369.4000,0.4250,1134.2791,0.0000,1134.2791,21.2882,0.0000,3235.1209,3235.1209,10.8878,8.3947,9.6412,9.6412,-3.2579,-48868.3654,9.6412,7.8084,9.1525,8.7248,-2.3952,-19161.5286,9.1525,7.5688,8.7829,8.3606,-2.0696,-14486.9526,9.3745,751.3126,-69115.2000,-82516.8466
4949,8.7629,11.2544,0.0000,178760.1000,-178760.1000,4.1634,0.0000,26365.8999,26365.8999,208.5452,205125.9999,0.0000,-205125.9999,11.2544,11.0258,12940.0000,0.0000,12940.0000,0.4933,3342.1211,0.0000,3342.1211,24.7114,0.0000,9597.8789,9597.8789,11.0258,10.9921,143.1000,499.9000,-356.8000,0.4950,30.9277,78.8023,109.7300,24.7945,578.7023,112.1723,-466.5300,10.9921,10.9826,495.9000,0.0000,495.9000,0.4250,128.5681,0.0000,128.5681,21.2882,0.0000,367.3319,367.3319,10.9826,10.9566,820.8000,1286.3000,-465.5000,0.6930,176.9795,209.4565,386.4360,34.7123,1495.7565,643.8205,-851.9360,10.9566,10.8796,14646.3000,0.0000,14646.3000,0.4250,3799.1933,0.0000,3799.1933,21.2882,0.0000,10847.1067,10847.1067,10.8796,8.3686,9.6241,9.6241,-3.5150,-52724.4991,9.6241,7.7822,9.1329,8.7032,-2.5783,-20626.7136,9.1329,7.5470,8.7629,8.3399,-2.2201,-15540.7767,10.0421,804.8158,-151500.2000,-88891.9894
4950,9.0576,12.0794,0.0000,230975.6000,-230975.6000,8.1639,0.0000,34264.9107,34264.9107,408.9313,265240.5107,0.0000,-265240.5107,12.0794,11.9375,21958.4000,0.0000,21958.4000,0.4925,5604.6041,0.0000,5604.6041,24.6677,0.0000,16353.7959,16353.7959,11.9375,11.9444,0.0000,8434.3000,-8434.3000,0.4950,0.0000,1344.0567,1344.0567,24.7945,9778.3567,0.0000,-9778.3567,11.9444,11.9390,991.8000,0.0000,991.8000,0.4250,253.6323,0.0000,253.6323,21.2882,0.0000,738.1677,738.1677,11.9390,11.9515,88.2000,2790.6000,-2702.4000,0.6930,18.7298,458.2867,477.0165,34.7123,3248.8867,69.4702,-3179.4165,11.9515,11.7910,15566.6000,0.0000,15566.6000,0.5602,3980.4329,0.0000,3980.4329,28.0593,0.0000,11586.1671,11586.1671,11.7910,8.3960,10.0935,10.0935,-7.6878,-115317.4698,10.0935,7.8524,9.4959,8.9729,-5.0748,-40598.1647,9.4959,7.6177,9.0576,8.5568,-4.2529,-29770.5302,16.2444,1301.8883,-203595.5000,-185686.1647
4951,9.3640,12.4778,0.0000,249436.1000,-249436.1000,10.5665,0.0000,37229.8511,37229.8511,529.2773,286665.9511,0.0000,-286665.9511,12.4778,12.2856,26792.9000,0.0000,26792.9000,0.8245,6799.9899,0.0000,6799.9899,41.2976,0.0000,19992.9101,19992.9101,12.2856,12.4004,0.0000,46834.2000,-46834.2000,0.4950,0.0000,7496.1212,7496.1212,24.7945,54330.3212,0.0000,-54330.3212,12.4004,12.3917,1659.8000,0.0000,1659.8000,0.4250,421.7160,0.0000,421.7160,21.2882,0.0000,1238.0840,1238.0840,12.3917,12.4290,0.0000,3995.8000,-3995.8000,0.6930,0.0000,659.0930,659.0930,34.7123,4654.8930,0.0000,-4654.8930,12.4290,12.2928,14953.1000,0.0000,14953.1000,0.5857,3797.6900,0.0000,3797.6900,29.3372,0.0000,11155.4100,11155.4100,12.2928,8.7277,10.5103,10.5103,-10.1304,-151955.9579,10.5103,8.0358,9.8504,9.2730,-7.0314,-56251.5258,9.8504,7.7657,9.3640,8.8081,-5.9239,-41467.1187,20.3845,1633.6972,-256860.3000,-249674.6024
4952,9.7141,12.4735,0.0000,264552.9000,-264552.9000,11.4314,0.0000,39766.5689,39766.5689,572.5970,304319.4689,0.0000,-304319.4689,12.4735,12.2812,30462.9000,0.0000,30462.9000,0.9996,7731.9026,0.0000,7731.9026,50.0678,0.0000,22730.9974,22730.9974,12.2812,12.8037,0.0000,55263.4000,-55263.4000,2.4689,0.0000,8844.7737,8844.7737,123.6683,64108.1737,0.0000,-64108.1737,12.8037,12.7918,1800.4000,0.0000,1800.4000,0.4250,454.8448,0.0000,454.8448,21.2882,0.0000,1345.5552,1345.5552,12.7918,12.8366,0.0000,5036.2000,-5036.2000,0.6930,0.0000,834.0850,834.0850,34.7123,5870.2850,0.0000,-5870.2850,12.8366,12.7291,13112.4000,0.0000,13112.4000,0.5583,3311.1286,0.0000,3311.1286,27.9646,0.0000,9801.2714,9801.2714,12.7291,9.1468,10.9380,10.9380,-12.4163,-186245.2360,10.9380,8.3119,10.2377,9.6249,-9.1020,-72815.8039,10.2377,7.9937,9.7141,9.1157,-7.7776,-54443.3890,24.8642,1992.7160,-279476.8000,-313504.4289
4953,9.9579,12.6847,0.0000,274324.9000,-274324.9000,12.1491,0.0000,41441.9593,41441.9593,608.5454,315766.8593,0.0000,-315766.8593,12.6847,12.4809,35963.9000,0.0000,35963.9000,1.1366,9100.9820,0.0000,9100.9820,56.9298,0.0000,26862.9180,26862.9180,12.4809,13.0552,0.0000,64145.2000,-64145.2000,2.9132,0.0000,10292.7478,10292.7478,145.9238,74437.9478,0.0000,-74437.9478,13.0552,13.0431,1844.9000,0.0000,1844.9000,0.4250,464.4484,0.0000,464.4484,21.2882,0.0000,1380.4516,1380.4516,13.0431,13.0957,0.0000,6327.8000,-6327.8000,0.6930,0.0000,1050.7694,1050.7694,34.7123,7378.5694,0.0000,-7378.5694,13.0957,13.0078,11885.3000,0.0000,11885.3000,0.4864,2990.3979,0.0000,2990.3979,24.3635,0.0000,8894.9021,8894.9021,13.0078,9.4312,11.2195,11.2195,-13.3144,-199715.9435,11.2195,8.5240,10.5007,9.8717,-10.0343,-80274.7645,10.5007,8.1746,9.9579,9.3376,-8.6593,-60614.9960,26.7049,2140.2316,-295103.8000,-340605.7040
4954,10.1600,12.8257,0.0000,293743.9000,-293743.9000,12.6160,0.0000,44561.4874,44561.4874,631.9329,338305.3874,0.0000,-338305.3874,12.8257,12.5989,37793.6000,0.0000,37793.6000,1.3373,9545.0612,0.0000,9545.0612,66.9842,0.0000,28248.5388,28248.5388,12.5989,13.2271,0.0000,76276.7000,-76276.7000,3.3839,0.0000,12258.2483,12258.2483,169.5004,88534.9483,0.0000,-88534.9483,13.2271,13.2154,2172.0000,0.0000,2172.0000,0.4250,545.4853,0.0000,545.4853,21.2882,0.0000,1626.5147,1626.5147,13.2154,13.2777,0.0000,7766.0000,-7766.0000,0.6930,0.0000,1291.9810,1291.9810,34.7123,9057.9810,0.0000,-9057.9810,13.2777,13.2026,9584.5000,0.0000,9584.5000,0.4391,2405.3972,0.0000,2405.3972,21.9934,0.0000,7179.1028,7179.1028,13.2026,9.6753,11.4389,11.4389,-13.9352,-209027.4976,11.4389,8.7169,10.7131,10.0779,-10.7541,-86032.4523,10.7131,8.3429,10.1600,9.5280,-9.3641,-65548.5965,28.3414,2271.3877,-328236.5000,-360608.5463
4955,10.4166,13.0497,0.0000,308629.3000,-308629.3000,13.5252,0.0000,47071.2736,47071.2736,677.4791,355700.5736,0.0000,-355700.5736,13.0497,12.8298,32758.2000,0.0000,32758.2000,1.4022,8247.4081,0.0000,8247.4081,70.2347,0.0000,24510.7919,24510.7919,12.8298,13.5187,0.0000,77905.7000,-77905.7000,4.0257,0.0000,12558.4115,12558.4115,201.6456,90464.1115,0.0000,-90464.1115,13.5187,13.5060,2596.0000,0.0000,2596.0000,0.4250,649.3364,0.0000,649.3364,21.2882,0.0000,1946.6636,1946.6636,13.5060,13.5765,0.0000,9586.1000,-9586.1000,0.6930,0.0000,1599.8839,1599.8839,34.7123,11185.9839,0.0000,-11185.9839,13.5765,13.5206,8357.5000,0.0000,8357.5000,0.4250,2088.7872,0.0000,2088.7872,21.2882,0.0000,6268.7128,6268.7128,13.5206,9.9453,11.7329,11.7329,-15.3227,-229840.4347,11.7329,8.9388,10.9878,10.3358,-11.9750,-95799.7139,10.9878,8.5398,10.4166,9.7638,-10.4915,-73440.5778,30.7441,2463.9556,-352409.4000,-399080.7264
4956,10.6385,13.3274,0.0000,321929.1000,-321929.1000,14.2324,0.0000,49330.1427,49330.1427,712.9025,371259.2427,0.0000,-371259.2427,13.3274,13.1419,37796.1000,0.0000,37796.1000,1.2111,9479.0413,0.0000,9479.0413,60.6620,0.0000,28317.0587,28317.0587,13.1419,13.8258,0.0000,91188.9000,-91188.9000,4.1152,0.0000,14761.9210,14761.9210,206.1308,105950.8210,0.0000,-105950.8210,13.8258,13.8110,2479.5000,0.0000,2479.5000,0.4250,617.5750,0.0000,617.5750,21.2882,0.0000,1861.9250,1861.9250,13.8110,13.8956,0.0000,11329.1000,-11329.1000,0.6930,0.0000,1897.3206,1897.3206,34.7123,13226.4206,0.0000,-13226.4206,13.8956,13.8482,7437.1000,0.0000,7437.1000,0.4250,1850.6005,0.0000,1850.6005,21.2882,0.0000,5586.4995,5586.4995,13.8482,10.1520,12.0001,12.0001,-16.3087,-244629.8909,12.0001,9.1120,11.2299,10.5560,-12.7432,-101945.7998,11.2299,8.6954,10.6385,9.9626,-11.1832,-78282.0948,31.6526,2536.7619,-376734.4000,-424857.7855
4957,10.8843,13.5023,0.0000,337651.0000,-337651.0000,14.8656,0.0000,52010.8193,52010.8193,744.6167,389661.8193,0.0000,-389661.8193,13.5023,13.3026,35962.9000,0.0000,35962.9000,1.3912,8997.4291,0.0000,8997.4291,69.6873,0.0000,26965.4709,26965.4709,13.3026,14.0494,0.0000,98981.7000,-98981.7000,4.8226,0.0000,16058.9707,16058.9707,241.5656,115040.6707,0.0000,-115040.6707,14.0494,14.0363,1647.1000,0.0000,1647.1000,0.4250,408.9907,0.0000,408.9907,21.2882,0.0000,1238.1093,1238.1093,14.0363,14.1295,0.0000,13439.3000,-13439.3000,0.6930,0.0000,2256.6098,2256.6098,34.7123,15695.9098,0.0000,-15695.9098,14.1295,14.0901,6516.8000,0.0000,6516.8000,0.4250,1616.4128,0.0000,1616.4128,21.2882,0.0000,4900.3872,4900.3872,14.0901,10.4378,12.2640,12.2640,-17.2766,-259149.2522,12.2640,9.3475,11.4862,10.8058,-13.7955,-110363.7512,11.4862,8.9065,10.8843,10.1964,-12.2031,-85421.4908,33.9337,2719.5802,-405945.2000,-454934.4942
4958,11.1405,13.7568,0.0000,353794.4000,-353794.4000,15.6148,0.0000,54798.7032,54798.7032,782.1435,408593.1032,0.0000,-408593.1032,13.7568,13.5757,34130.8000,0.0000,34130.8000,1.3202,8509.1109,0.0000,8509.1109,66.1269,0.0000,25621.6891,25621.6891,13.5757,14.3479,0.0000,110341.4000,-110341.4000,5.2380,0.0000,17970.6242,17970.6242,262.3734,128312.0242,0.0000,-128312.0242,14.3479,14.3396,1592.4000,0.0000,1592.4000,0.4250,393.8020,0.0000,393.8020,21.2882,0.0000,1198.5980,1198.5980,14.3396,14.4450,0.0000,16491.6000,-16491.6000,0.7375,0.0000,2779.1171,2779.1171,36.9415,19270.7171,0.0000,-19270.7171,14.4450,14.4120,7437.1000,0.0000,7437.1000,0.4250,1836.7802,0.0000,1836.7802,21.2882,0.0000,5600.3198,5600.3198,14.4120,10.6969,12.5545,12.5545,-18.4578,-276866.7588,12.5545,9.5705,11.7587,11.0625,-14.8252,-118601.9820,11.7587,9.1093,11.1405,10.4340,-13.1628,-92139.4465,35.6407,2856.3883,-437467.1000,-487608.1873
4959,11.4225,14.0057,0.0000,359183.2000,-359183.2000,16.3869,0.0000,55975.2651,55975.2651,820.8186,415158.4651,0.0000,-415158.4651,14.0057,13.8436,29086.4000,0.0000,29086.4000,1.2480,7226.7564,0.0000,7226.7564,62.5114,0.0000,21859.6436,21859.6436,13.8436,14.6546,0.0000,116395.9000,-116395.9000,5.8455,0.0000,19029.4208,19029.4208,292.8009,135425.3208,0.0000,-135425.3208,14.6546,14.6470,2044.1000,0.0000,2044.1000,0.4250,503.4122,0.0000,503.4122,21.2882,0.0000,1540.6878,1540.6878,14.6470,14.7688,0.0000,19207.6000,-19207.6000,0.9053,0.0000,3248.9671,3248.9671,45.3473,22456.5671,0.0000,-22456.5671,14.7688,14.7334,8664.2000,0.0000,8664.2000,0.4250,2130.4998,0.0000,2130.4998,21.2882,0.0000,6533.7002,6533.7002,14.7334,10.9964,12.8649,12.8649,-19.7190,-295784.4877,12.8649,9.8277,12.0550,11.3463,-16.0265,-128212.1421,12.0550,9.3441,11.4225,10.6996,-14.3046,-100132.1395,37.8535,3033.7312,-454992.0000,-524128.7693
4960,11.6470,14.2137,0.0000,370327.7000,-370327.7000,16.6653,0.0000,57997.0464,57997.0464,834.7632,428324.7464,0.0000,-428324.7464,14.2137,14.0785,19001.2000,0.0000,19001.2000,1.0595,4707.6052,0.0000,4707.6052,53.0691,0.0000,14293.5948,14293.5948,14.0785,14.9156,0.0000,108367.2000,-108367.2000,6.1729,0.0000,17777.4565,17777.4565,309.2007,126144.6565,0.0000,-126144.6565,14.9156,14.9061,1311.3000,0.0000,1311.3000,0.4250,321.8092,0.0000,321.8092,21.2882,0.0000,989.4908,989.4908,14.9061,15.0449,0.0000,21476.8000,-21476.8000,1.0548,0.0000,3644.5713,3644.5713,52.8359,25121.3713,0.0000,-25121.3713,15.0449,15.0045,11425.2000,0.0000,11425.2000,0.4250,2799.0338,0.0000,2799.0338,21.2882,0.0000,8626.1662,8626.1662,15.0045,11.2243,13.1144,13.1144,-20.3949,-305923.4110,13.1144,10.0285,12.2915,11.5715,-16.6491,-133193.0468,12.2915,9.5296,11.6470,10.9105,-14.9013,-104309.0982,38.7037,3101.8690,-468434.0000,-543425.5559
4961,11.8263,14.4868,0.0000,281422.0000,-281422.0000,17.2062,0.0000,44248.4526,44248.4526,861.8581,325670.4526,0.0000,-325670.4526,14.4868,14.3980,15660.7000,0.0000,15660.7000,0.6899,3865.6119,0.0000,3865.6119,34.5584,0.0000,11795.0881,11795.0881,14.3980,15.1816,0.0000,81209.2000,-81209.2000,5.7527,0.0000,13385.4700,13385.4700,288.1500,94594.6700,0.0000,-94594.6700,15.1816,15.1755,1086.0000,0.0000,1086.0000,0.4250,265.5715,0.0000,265.5715,21.2882,0.0000,820.4285,820.4285,15.1755,15.3315,0.0000,23507.5000,-23507.5000,1.1799,0.0000,4002.9062,4002.9062,59.0986,27510.4062,0.0000,-27510.4062,15.3315,15.2779,13419.2000,0.0000,13419.2000,0.4250,3275.0051,0.0000,3275.0051,21.2882,0.0000,10144.1949,10144.1949,15.2779,11.3825,13.3302,13.3302,-20.9154,-313730.3543,13.3302,10.1664,12.4865,11.7483,-16.9877,-135901.8827,12.4865,9.6571,11.8263,11.0718,-15.1921,-106344.5574,38.5180,3086.9799,-355972.8000,-555976.7944
4962,11.4398,14.0109,0.0000,266519.7000,-266519.7000,13.0900,0.0000,41550.3257,41550.3257,655.6785,308070.0257,0.0000,-308070.0257,14.0109,13.9179,15642.9000,0.0000,15642.9000,0.5663,3886.3283,0.0000,3886.3283,28.3651,0.0000,11756.5717,11756.5717,13.9179,14.6648,0.0000,70195.3000,-70195.3000,4.3167,0.0000,11488.4759,11488.4759,216.2246,81683.7759,0.0000,-81683.7759,14.6648,14.6583,835.8000,0.0000,835.8000,0.4250,205.8090,0.0000,205.8090,21.2882,0.0000,629.9910,629.9910,14.6583,14.8756,0.0000,22834.3000,-22834.3000,1.2919,0.0000,3862.9629,3862.9629,64.7117,26697.2629,0.0000,-26697.2629,14.8756,14.7955,12805.6000,0.0000,12805.6000,0.4792,3144.3422,0.0000,3144.3422,24.0008,0.0000,9661.2578,9661.2578,14.7955,10.9719,12.8837,12.8837,-16.1253,-241879.5473,12.8837,9.8371,12.0713,11.3604,-12.8487,-102789.2889,12.0713,9.3651,11.4398,10.7182,-11.4131,-79891.5354,30.2536,2424.6455,-330265.0000,-424560.3716
4963,11.2570,13.8679,0.0000,187610.0000,-187610.0000,12.3672,0.0000,29132.0634,29132.0634,619.4740,216742.0634,0.0000,-216742.0634,13.8679,13.7683,15646.6000,0.0000,15646.6000,0.5697,3894.8814,0.0000,3894.8814,28.5387,0.0000,11751.7186,11751.7186,13.7683,14.4607,0.0000,36588.2000,-36588.2000,3.7238,0.0000,5975.2737,5975.2737,186.5273,42563.4737,0.0000,-42563.4737,14.4607,14.4553,913.5000,0.0000,913.5000,0.4250,225.5639,0.0000,225.5639,21.2882,0.0000,687.9361,687.9361,14.4553,14.6816,0.0000,18179.5000,-18179.5000,1.2540,0.0000,3067.8488,3067.8488,62.8131,21247.3488,0.0000,-21247.3488,14.6816,14.5998,11731.9000,0.0000,11731.9000,0.4603,2888.2297,0.0000,2888.2297,23.0589,0.0000,8843.6703,8843.6703,14.5998,10.7662,12.6830,12.6830,-15.0700,-226050.4591,12.6830,9.6677,11.8789,11.1754,-11.8533,-94826.1241,11.8789,9.2136,11.2570,10.5463,-10.4775,-73342.3369,28.2003,2260.0803,-214085.7000,-394218.9202
4964,10.6923,13.3346,0.0000,168791.3000,-168791.3000,8.6958,0.0000,25893.9045,25893.9045,435.5739,194685.2045,0.0000,-194685.2045,13.3346,13.1914,13253.7000,0.0000,13253.7000,0.5711,3323.6169,0.0000,3323.6169,28.6081,0.0000,9930.0831,9930.0831,13.1914,13.7106,0.0000,19917.9000,-19917.9000,1.9398,0.0000,3226.5582,3226.5582,97.1653,23144.4582,0.0000,-23144.4582,13.7106,13.7022,544.6000,0.0000,544.6000,0.4250,135.8601,0.0000,135.8601,21.2882,0.0000,408.7399,408.7399,13.7022,13.9613,0.0000,12217.4000,-12217.4000,0.9981,0.0000,2043.5456,2043.5456,49.9956,14260.9456,0.0000,-14260.9456,13.9613,13.8537,9584.5000,0.0000,9584.5000,0.4250,2382.7963,0.0000,2382.7963,21.2882,0.0000,7201.7037,7201.7037,13.8537,10.1737,12.0137,12.0137,-10.0454,-150681.1142,12.0137,9.2080,11.2655,10.6108,-7.6588,-61270.3765,11.2655,8.8088,10.6923,10.0372,-6.7060,-46942.2041,19.5824,1569.4066,-177543.8000,-258893.6948
4965,10.3370,13.1864,0.0000,137323.0000,-137323.0000,7.7967,0.0000,20909.1707,20909.1707,390.5382,158232.1707,0.0000,-158232.1707,13.1864,13.0410,12943.0000,0.0000,12943.0000,0.4878,3252.4033,0.0000,3252.4033,24.4340,0.0000,9690.5967,9690.5967,13.0410,13.3800,0.0000,16422.5000,-16422.5000,1.0536,0.0000,2654.8602,2654.8602,52.7740,19077.3602,0.0000,-19077.3602,13.3800,13.3740,408.5000,0.0000,408.5000,0.4250,102.3746,0.0000,102.3746,21.2882,0.0000,306.1254,306.1254,13.3740,13.5828,0.0000,8597.7000,-8597.7000,0.6930,0.0000,1432.8257,1432.8257,34.7123,10030.5257,0.0000,-10030.5257,13.5828,13.4775,8357.5000,0.0000,8357.5000,0.4250,2088.6055,0.0000,2088.6055,21.2882,0.0000,6268.8945,6268.8945,13.4775,9.7458,11.6117,11.6117,-8.4903,-127354.7334,11.6117,8.8909,10.8861,10.2513,-6.1903,-49522.6850,10.8861,8.5326,10.3370,9.7094,-5.3547,-37482.7749,16.3217,1308.0840,-140634.2000,-214360.1934
4966,10.0223,12.7563,0.0000,120512.1000,-120512.1000,6.3296,0.0000,18229.8279,18229.8279,317.0510,138741.9279,0.0000,-138741.9279,12.7563,12.5891,12943.3000,0.0000,12943.3000,0.4775,3272.1163,0.0000,3272.1163,23.9166,0.0000,9671.1837,9671.1837,12.5891,12.9187,0.0000,17773.6000,-17773.6000,0.8682,0.0000,2855.9853,2855.9853,43.4874,20629.5853,0.0000,-20629.5853,12.9187,12.9134,412.0000,0.0000,412.0000,0.4250,103.9181,0.0000,103.9181,21.2882,0.0000,308.0819,308.0819,12.9134,13.0867,0.0000,5545.8000,-5545.8000,0.6930,0.0000,919.6509,919.6509,34.7123,6465.4509,0.0000,-6465.4509,13.0867,12.9786,4676.2000,0.0000,4676.2000,0.4250,1176.7009,0.0000,1176.7009,21.2882,0.0000,3499.4991,3499.4991,12.9786,9.4652,11.2219,11.2219,-6.7720,-101580.3967,11.2219,8.6589,10.5384,9.9404,-4.9402,-39521.7274,10.5384,8.3265,10.0223,9.4325,-4.2636,-29845.4794,13.8274,1108.1850,-125800.0000,-170947.6034
