Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4967,9.8017,12.4004,0.0000,98902.7000,-98902.7000,5.5444,0.0000,14893.2985,14893.2985,277.7168,113795.9985,0.0000,-113795.9985,12.4004,12.2194,12943.5000,0.0000,12943.5000,0.4807,3288.6387,0.0000,3288.6387,24.0800,0.0000,9654.8613,9654.8613,12.2194,12.6058,0.0000,15764.9000,-15764.9000,0.9380,0.0000,2521.1466,2521.1466,46.9847,18286.0466,0.0000,-18286.0466,12.6058,12.6000,407.1000,0.0000,407.1000,0.4250,103.1348,0.0000,103.1348,21.2882,0.0000,303.9652,303.9652,12.6000,12.7212,0.0000,3270.5000,-3270.5000,0.6930,0.0000,540.5877,540.5877,34.7123,3811.0877,0.0000,-3811.0877,12.7212,12.6557,1455.1000,0.0000,1455.1000,0.4250,368.0368,0.0000,368.0368,21.2882,0.0000,1087.0632,1087.0632,12.6557,9.2482,10.9520,10.9520,-6.0605,-90907.6894,10.9520,8.4910,10.2957,9.7215,-4.3770,-35015.9389,10.2957,8.1787,9.8017,9.2372,-3.7654,-26357.4738,12.7592,1022.5687,-103132.4000,-152281.1021
4968,9.5776,12.0271,0.0000,91510.1000,-91510.1000,4.5443,0.0000,13717.3617,13717.3617,227.6213,105227.4617,0.0000,-105227.4617,12.0271,11.8195,12921.0000,0.0000,12921.0000,0.4835,3300.3820,0.0000,3300.3820,24.2175,0.0000,9620.6180,9620.6180,11.8195,12.2131,0.0000,11927.4000,-11927.4000,0.8309,0.0000,1897.9363,1897.9363,41.6181,13825.3363,0.0000,-13825.3363,12.2131,12.2065,411.8000,0.0000,411.8000,0.4250,104.9070,0.0000,104.9070,21.2882,0.0000,306.8930,306.8930,12.2065,12.2886,0.0000,2424.8000,-2424.8000,0.6930,0.0000,399.2347,399.2347,34.7123,2824.0347,0.0000,-2824.0347,12.2886,12.2652,840.9000,0.0000,840.9000,0.4250,213.9918,0.0000,213.9918,21.2882,0.0000,626.9082,626.9082,12.2652,9.0641,10.6646,10.6646,-4.9542,-74313.5142,10.6646,8.3389,10.0445,9.5018,-3.5994,-28794.9641,10.0445,8.0437,9.5776,9.0441,-3.0965,-21675.6877,11.1024,889.7897,-91688.6000,-124784.1660
4969,9.4052,11.8511,0.0000,80575.2000,-80575.2000,4.1990,0.0000,12036.2911,12036.2911,210.3300,92611.4911,0.0000,-92611.4911,11.8511,11.6275,12915.1000,0.0000,12915.1000,0.4856,3307.1784,0.0000,3307.1784,24.3214,0.0000,9607.9216,9607.9216,11.6275,11.9489,0.0000,11209.1000,-11209.1000,0.6277,0.0000,1779.4747,1779.4747,31.4425,12988.5747,0.0000,-12988.5747,11.9489,11.9418,407.5000,0.0000,407.5000,0.4250,104.2029,0.0000,104.2029,21.2882,0.0000,303.2971,303.2971,11.9418,12.0075,0.0000,2020.8000,-2020.8000,0.6930,0.0000,331.8751,331.8751,34.7123,2352.6751,0.0000,-2352.6751,12.0075,11.9929,381.2000,0.0000,381.2000,0.4250,97.3963,0.0000,97.3963,21.2882,0.0000,283.8037,283.8037,11.9929,8.9019,10.4474,10.4474,-4.4307,-66460.0477,10.4474,8.2160,9.8524,9.3317,-3.1985,-25588.3767,9.8524,7.9359,9.4052,8.8941,-2.7472,-19230.1263,10.2830,824.1184,-80101.3000,-111278.5507
4970,9.2504,11.5882,0.0000,72228.6000,-72228.6000,3.6936,0.0000,10756.1061,10756.1061,185.0102,82984.7061,0.0000,-82984.7061,11.5882,11.3459,12915.4000,0.0000,12915.4000,0.4867,3319.7485,0.0000,3319.7485,24.3799,0.0000,9595.6515,9595.6515,11.3459,11.6737,0.0000,7481.9000,-7481.9000,0.5895,0.0000,1183.7943,1183.7943,29.5291,8665.6943,0.0000,-8665.6943,11.6737,11.6661,408.9000,0.0000,408.9000,0.4250,104.9738,0.0000,104.9738,21.2882,0.0000,303.9262,303.9262,11.6661,11.7255,0.0000,1775.3000,-1775.3000,0.6930,0.0000,290.8123,290.8123,34.7123,2066.1123,0.0000,-2066.1123,11.7255,11.7183,381.2000,0.0000,381.2000,0.4250,97.7899,0.0000,97.7899,21.2882,0.0000,283.4101,283.4101,11.7183,8.7776,10.2479,10.2479,-3.8817,-58225.5414,10.2479,8.1124,9.6785,9.1802,-2.8189,-22550.8953,9.6785,7.8440,9.2504,8.7613,-2.4215,-16950.1888,9.4692,758.8992,-67780.3000,-97726.6254
4971,9.1048,11.3712,0.0000,95787.2000,-95787.2000,3.3080,0.0000,14223.1513,14223.1513,165.6959,110010.3513,0.0000,-110010.3513,11.3712,11.1093,12920.4000,0.0000,12920.4000,0.4888,3331.4327,0.0000,3331.4327,24.4856,0.0000,9588.9673,9588.9673,11.1093,11.3459,0.0000,8012.6000,-8012.6000,0.4950,0.0000,1264.2825,1264.2825,24.7945,9276.8825,0.0000,-9276.8825,11.3459,11.3377,410.3000,0.0000,410.3000,0.4250,105.8314,0.0000,105.8314,21.2882,0.0000,304.4686,304.4686,11.3377,11.3941,0.0000,1738.1000,-1738.1000,0.6930,0.0000,283.8849,283.8849,34.7123,2021.9849,0.0000,-2021.9849,11.3941,11.3864,840.7000,0.0000,840.7000,0.4250,216.6968,0.0000,216.6968,21.2882,0.0000,624.0032,624.0032,11.3864,8.7121,10.0492,10.0492,-3.2626,-48939.6442,10.0492,8.0316,9.5112,9.0404,-2.4616,-19693.0274,9.5112,7.7693,9.1048,8.6402,-2.1253,-14876.7551,8.7522,701.4356,-91366.5000,-83509.4267
4972,9.0994,11.6366,0.0000,104889.9000,-104889.9000,4.3832,0.0000,15573.1275,15573.1275,219.5549,120463.0275,0.0000,-120463.0275,11.6366,11.4151,12927.5000,0.0000,12927.5000,0.4908,3320.5482,0.0000,3320.5482,24.5828,0.0000,9606.9518,9606.9518,11.4151,11.6292,0.0000,9089.4000,-9089.4000,0.4950,0.0000,1439.3094,1439.3094,24.7945,10528.7094,0.0000,-10528.7094,11.6292,11.6222,535.3000,0.0000,535.3000,0.4250,137.5114,0.0000,137.5114,21.2882,0.0000,397.7886,397.7886,11.6222,11.6688,0.0000,2024.0000,-2024.0000,0.6930,0.0000,331.4196,331.4196,34.7123,2355.4196,0.0000,-2355.4196,11.6688,11.6544,4363.4000,0.0000,4363.4000,0.4250,1120.2612,0.0000,1120.2612,21.2882,0.0000,3243.1388,3243.1388,11.6544,8.5150,10.0847,10.0847,-4.5372,-68058.6239,10.0847,7.9640,9.5192,9.0243,-3.0651,-24520.6710,9.5192,7.7200,9.0994,8.6196,-2.6003,-18202.0632,10.3680,830.9304,-98177.1000,-110781.3581
4973,9.0846,11.7056,0.0000,194431.9000,-194431.9000,4.7996,0.0000,28859.0744,28859.0744,240.4118,223290.9744,0.0000,-223290.9744,11.7056,11.4965,12927.9000,0.0000,12927.9000,0.4889,3317.3628,0.0000,3317.3628,24.4891,0.0000,9610.5372,9610.5372,11.4965,11.7256,0.0000,401.7000,-401.7000,0.4950,0.0000,63.6708,63.6708,24.7945,465.3708,0.0000,-465.3708,11.7256,11.7170,490.8000,0.0000,490.8000,0.4250,125.9055,0.0000,125.9055,21.2882,0.0000,364.8945,364.8945,11.7170,11.7682,0.0000,2709.2000,-2709.2000,0.6930,0.0000,444.0012,444.0012,34.7123,3153.2012,0.0000,-3153.2012,11.7682,11.6976,14625.2000,0.0000,14625.2000,0.4250,3749.5308,0.0000,3749.5308,21.2882,0.0000,10875.6692,10875.6692,11.6976,8.4767,10.0871,10.0871,-4.9343,-74014.7843,10.0871,7.9240,9.5103,9.0056,-3.3138,-26510.6623,9.5103,7.6858,9.0846,8.5980,-2.7951,-19565.8536,10.9898,880.7620,-169498.9000,-120091.3002
4974,9.3583,12.4426,0.0000,239678.3000,-239678.3000,8.8961,0.0000,35769.3909,35769.3909,445.6074,275447.6909,0.0000,-275447.6909,12.4426,12.3094,21939.9000,0.0000,21939.9000,0.4884,5571.0870,0.0000,5571.0870,24.4621,0.0000,16368.8130,16368.8130,12.3094,12.3158,0.0000,1779.0000,-1779.0000,0.4950,0.0000,284.8273,284.8273,24.7945,2063.8273,0.0000,-2063.8273,12.3158,12.3108,989.3000,0.0000,989.3000,0.4250,251.6591,0.0000,251.6591,21.2882,0.0000,737.6409,737.6409,12.3108,12.3544,0.0000,3397.0000,-3397.0000,0.6930,0.0000,559.8749,559.8749,34.7123,3956.8749,0.0000,-3956.8749,12.3544,12.2038,15544.2000,0.0000,15544.2000,0.5519,3951.9914,0.0000,3951.9914,27.6455,0.0000,11592.2086,11592.2086,12.2038,8.7385,10.4712,10.4712,-8.3685,-125527.2345,10.4712,8.0704,9.8310,9.2708,-5.7977,-46381.4183,9.8310,7.8054,9.3583,8.8182,-4.8916,-34241.5218,17.3241,1388.4241,-206380.9000,-206150.1746
4975,9.5994,12.7386,0.0000,263029.2000,-263029.2000,10.9838,0.0000,39445.5046,39445.5046,550.1792,302474.7046,0.0000,-302474.7046,12.7386,12.5519,26756.8000,0.0000,26756.8000,0.8190,6765.9094,0.0000,6765.9094,41.0222,0.0000,19990.8906,19990.8906,12.5519,12.5754,0.0000,34250.6000,-34250.6000,0.4950,0.0000,5500.9441,5500.9441,24.7945,39751.5441,0.0000,-39751.5441,12.5754,12.5670,1663.0000,0.0000,1663.0000,0.4250,421.4854,0.0000,421.4854,21.2882,0.0000,1241.5146,1241.5146,12.5670,12.6121,0.0000,4388.6000,-4388.6000,0.6930,0.0000,725.1575,725.1575,34.7123,5113.7575,0.0000,-5113.7575,12.6121,12.4799,14931.5000,0.0000,14931.5000,0.5811,3782.4141,0.0000,3782.4141,29.1049,0.0000,11149.0859,11149.0859,12.4799,9.0519,10.7659,10.7659,-10.0327,-150490.0438,10.7659,8.2622,10.0982,9.5140,-7.3276,-58621.0888,10.0982,7.9605,9.5994,9.0294,-6.2564,-43795.0811,20.9953,1682.6434,-258317.1000,-252906.2138
4976,9.9107,12.8273,0.0000,271361.9000,-271361.9000,12.0709,0.0000,40954.5062,40954.5062,604.6329,312316.4062,0.0000,-312316.4062,12.8273,12.6346,30422.7000,0.0000,30422.7000,0.9941,7683.3118,0.0000,7683.3118,49.7929,0.0000,22739.3882,22739.3882,12.6346,13.0176,0.0000,38799.3000,-38799.3000,1.8073,0.0000,6238.2724,6238.2724,90.5293,45037.5724,0.0000,-45037.5724,13.0176,13.0057,1796.4000,0.0000,1796.4000,0.4250,452.4759,0.0000,452.4759,21.2882,0.0000,1343.9241,1343.9241,13.0057,13.0550,0.0000,4235.7000,-4235.7000,0.6930,0.0000,703.0837,703.0837,34.7123,4938.7837,0.0000,-4938.7837,13.0550,12.9473,13093.6000,0.0000,13093.6000,0.5559,3296.2863,0.0000,3296.2863,27.8427,0.0000,9797.3137,9797.3137,12.9473,9.3651,11.1562,11.1562,-12.3935,-185902.7849,11.1562,8.4906,10.4454,9.8234,-9.2223,-73778.0297,10.4454,8.1537,9.9107,9.2996,-7.9287,-55501.0495,24.8193,1989.1161,-269084.2000,-315181.8641
4977,10.0825,12.9692,0.0000,278185.9000,-278185.9000,12.4762,0.0000,42133.4617,42133.4617,624.9325,320319.3617,0.0000,-320319.3617,12.9692,12.7590,35918.8000,0.0000,35918.8000,1.1287,9053.3296,0.0000,9053.3296,56.5354,0.0000,26865.4704,26865.4704,12.7590,13.1752,0.0000,39993.8000,-39993.8000,2.0480,0.0000,6440.9228,6440.9228,102.5837,46434.7228,0.0000,-46434.7228,13.1752,13.1628,1838.5000,0.0000,1838.5000,0.4250,462.0625,0.0000,462.0625,21.2882,0.0000,1376.4375,1376.4375,13.1628,13.2084,0.0000,4809.4000,-4809.4000,0.6930,0.0000,799.6547,799.6547,34.7123,5609.0547,0.0000,-5609.0547,13.2084,13.1178,11868.3000,0.0000,11868.3000,0.4840,2981.4298,0.0000,2981.4298,24.2449,0.0000,8886.8702,8886.8702,13.1178,9.5776,11.3477,11.3477,-12.7729,-191593.1175,11.3477,8.6494,10.6282,9.9986,-9.7354,-77883.3195,10.6282,8.2894,10.0825,9.4588,-8.4383,-59068.3197,25.8823,2074.3130,-273363.5000,-328544.7567
4978,10.2024,13.0721,0.0000,303175.2000,-303175.2000,12.8030,0.0000,46032.8256,46032.8256,641.3008,349208.0256,0.0000,-349208.0256,13.0721,12.8314,37750.1000,0.0000,37750.1000,1.3296,9501.2334,0.0000,9501.2334,66.5993,0.0000,28248.8666,28248.8666,12.8314,13.2473,0.0000,70915.1000,-70915.1000,2.1120,0.0000,11431.7660,11431.7660,105.7913,82346.8660,0.0000,-82346.8660,13.2473,13.2350,2177.9000,0.0000,2177.9000,0.4250,546.8131,0.0000,546.8131,21.2882,0.0000,1631.0869,1631.0869,13.2350,13.2852,0.0000,7515.7000,-7515.7000,0.6930,0.0000,1250.6053,1250.6053,34.7123,8766.3053,0.0000,-8766.3053,13.2852,13.2056,9570.9000,0.0000,9570.9000,0.4377,2401.7330,0.0000,2401.7330,21.9232,0.0000,7169.1670,7169.1670,13.2056,9.7340,11.4698,11.4698,-12.9212,-193818.0215,11.4698,8.7751,10.7512,10.1225,-10.0295,-80236.3648,10.7512,8.3994,10.2024,9.5753,-8.7535,-61274.8030,26.7004,2139.8763,-332107.1000,-335329.1893
4979,10.5323,13.2309,0.0000,317324.9000,-317324.9000,13.9630,0.0000,48515.4735,48515.4735,699.4079,365840.3735,0.0000,-365840.3735,13.2309,13.0126,32716.4000,0.0000,32716.4000,1.3951,8216.0961,0.0000,8216.0961,69.8815,0.0000,24500.3039,24500.3039,13.0126,13.6486,0.0000,78937.0000,-78937.0000,3.7460,0.0000,12756.0374,12756.0374,187.6355,91693.0374,0.0000,-91693.0374,13.6486,13.6360,2591.4000,0.0000,2591.4000,0.4250,647.0228,0.0000,647.0228,21.2882,0.0000,1944.3772,1944.3772,13.6360,13.7038,0.0000,10426.8000,-10426.8000,0.6930,0.0000,1742.7340,1742.7340,34.7123,12169.5340,0.0000,-12169.5340,13.7038,13.6483,8345.6000,0.0000,8345.6000,0.4250,2082.1528,0.0000,2082.1528,21.2882,0.0000,6263.4472,6263.4472,13.6483,10.0684,11.8583,11.8583,-15.4554,-231831.2119,11.8583,9.0462,11.1084,10.4523,-12.1407,-97125.6722,11.1084,8.6391,10.5323,9.8738,-10.6609,-74626.2615,30.9707,2482.1128,-363035.3000,-403583.1456
4980,10.7937,13.5001,0.0000,330671.0000,-330671.0000,14.6436,0.0000,50837.1442,50837.1442,733.4977,381508.1442,0.0000,-381508.1442,13.5001,13.3187,37747.1000,0.0000,37747.1000,1.2061,9444.1039,0.0000,9444.1039,60.4126,0.0000,28302.9961,28302.9961,13.3187,13.9969,0.0000,95038.4000,-95038.4000,4.1726,0.0000,15422.6553,15422.6553,209.0052,110461.0553,0.0000,-110461.0553,13.9969,13.9825,2473.8000,0.0000,2473.8000,0.4250,614.7098,0.0000,614.7098,21.2882,0.0000,1859.0902,1859.0902,13.9825,14.0725,0.0000,13029.0000,-13029.0000,0.6930,0.0000,2186.3415,2186.3415,34.7123,15215.3415,0.0000,-15215.3415,14.0725,14.0262,7426.6000,0.0000,7426.6000,0.4250,1843.5128,0.0000,1843.5128,21.2882,0.0000,5583.0872,5583.0872,14.0262,10.3172,12.1717,12.1717,-16.7246,-250869.6549,12.1717,9.2525,11.3932,10.7121,-13.1632,-105305.9779,11.3932,8.8238,10.7937,10.1085,-11.5860,-81102.1740,32.3479,2592.4902,-391090.9000,-437277.8068
4981,11.0676,13.6839,0.0000,343897.4000,-343897.4000,15.2836,0.0000,53181.9354,53181.9354,765.5542,397079.3354,0.0000,-397079.3354,13.6839,13.4898,35918.4000,0.0000,35918.4000,1.3857,8963.7778,0.0000,8963.7778,69.4100,0.0000,26954.6222,26954.6222,13.4898,14.2469,0.0000,100645.3000,-100645.3000,5.0297,0.0000,16371.6257,16371.6257,251.9367,117016.9257,0.0000,-117016.9257,14.2469,14.2342,1644.2000,0.0000,1644.2000,0.4250,407.1711,0.0000,407.1711,21.2882,0.0000,1237.0289,1237.0289,14.2342,14.3385,0.0000,15199.8000,-15199.8000,0.7149,0.0000,2558.1948,2558.1948,35.8116,17757.9948,0.0000,-17757.9948,14.3385,14.3002,6507.6000,0.0000,6507.6000,0.4250,1609.5414,0.0000,1609.5414,21.2882,0.0000,4898.0586,4898.0586,14.3002,10.6319,12.4661,12.4661,-17.8441,-267661.1265,12.4661,9.5141,11.6789,10.9901,-14.3594,-114875.5622,11.6789,9.0590,11.0676,10.3689,-12.7443,-89209.8051,34.8959,2796.6936,-415672.3000,-471746.4938
4982,11.3147,13.9269,0.0000,355029.5000,-355029.5000,15.9214,0.0000,55198.1225,55198.1225,797.5017,410227.6225,0.0000,-410227.6225,13.9269,13.7495,34089.6000,0.0000,34089.6000,1.3148,8478.9994,0.0000,8478.9994,65.8595,0.0000,25610.6006,25610.6006,13.7495,14.5191,0.0000,107084.7000,-107084.7000,5.3300,0.0000,17483.4503,17483.4503,266.9801,124568.1503,0.0000,-124568.1503,14.5191,14.5109,1585.9000,0.0000,1585.9000,0.4250,391.2849,0.0000,391.2849,21.2882,0.0000,1194.6151,1194.6151,14.5109,14.6277,0.0000,17275.8000,-17275.8000,0.8343,0.0000,2917.3222,2917.3222,41.7900,20193.1222,0.0000,-20193.1222,14.6277,14.5955,7426.6000,0.0000,7426.6000,0.4250,1829.6555,0.0000,1829.6555,21.2882,0.0000,5596.9445,5596.9445,14.5955,10.8860,12.7407,12.7407,-18.8099,-282148.5251,12.7407,9.7359,11.9395,11.2383,-15.2366,-121893.1824,11.9395,9.2620,11.3147,10.6007,-13.5766,-95036.5348,36.3758,2915.2989,-436287.9000,-499078.2423
4983,11.5460,14.1449,0.0000,345172.8000,-345172.8000,16.4617,0.0000,53937.6101,53937.6101,824.5634,399110.4101,0.0000,-399110.4101,14.1449,13.9826,29050.5000,0.0000,29050.5000,1.2432,7204.1086,0.0000,7204.1086,62.2728,0.0000,21846.3914,21846.3914,13.9826,14.7716,0.0000,95679.3000,-95679.3000,5.6769,0.0000,15674.0374,15674.0374,284.3574,111353.3374,0.0000,-111353.3374,14.7716,14.7640,2049.4000,0.0000,2049.4000,0.4250,503.9223,0.0000,503.9223,21.2882,0.0000,1545.4777,1545.4777,14.7640,14.8919,0.0000,16785.2000,-16785.2000,0.9486,0.0000,2843.3442,2843.3442,47.5137,19628.5442,0.0000,-19628.5442,14.8919,14.8565,8651.9000,0.0000,8651.9000,0.4250,2123.9579,0.0000,2123.9579,21.2882,0.0000,6527.9421,6527.9421,14.8565,11.1296,12.9931,12.9931,-19.6223,-294334.8347,12.9931,9.9494,12.1814,11.4712,-16.0255,-128204.1790,12.1814,9.4584,11.5460,10.8199,-14.3371,-100359.7498,37.7706,3027.0807,-417885.5000,-522898.7635
4984,11.5896,14.2485,0.0000,350292.8000,-350292.8000,16.0274,0.0000,54790.1369,54790.1369,802.8137,405082.9369,0.0000,-405082.9369,14.2485,14.1029,18981.7000,0.0000,18981.7000,1.0559,4700.5460,0.0000,4700.5460,52.8909,0.0000,14281.1540,14281.1540,14.1029,14.8448,0.0000,81578.2000,-81578.2000,5.0771,0.0000,13387.5540,13387.5540,254.3123,94965.7540,0.0000,-94965.7540,14.8448,14.8345,1301.9000,0.0000,1301.9000,0.4250,319.8062,0.0000,319.8062,21.2882,0.0000,982.0938,982.0938,14.8345,14.9653,0.0000,17432.0000,-17432.0000,0.9219,0.0000,2955.5138,2955.5138,46.1796,20387.5138,0.0000,-20387.5138,14.9653,14.9218,11408.8000,0.0000,11408.8000,0.4250,2797.9968,0.0000,2797.9968,21.2882,0.0000,8610.8032,8610.8032,14.9218,11.1615,13.0416,13.0416,-18.8173,-282258.8052,13.0416,9.9863,12.2269,11.5140,-15.2898,-122318.0986,12.2269,9.4959,11.5896,10.8614,-13.6663,-95664.3981,35.8986,2877.0551,-417610.6000,-500241.3019
4985,11.6415,14.4378,0.0000,256131.3000,-256131.3000,16.2696,0.0000,40107.8668,40107.8668,814.9416,296239.1668,0.0000,-296239.1668,14.4378,14.3392,15632.1000,0.0000,15632.1000,0.6889,3861.1152,0.0000,3861.1152,34.5046,0.0000,11770.9848,11770.9848,14.3392,14.9950,0.0000,47814.9000,-47814.9000,4.3310,0.0000,7874.2621,7874.2621,216.9395,55689.1621,0.0000,-55689.1621,14.9950,14.9882,1088.5000,0.0000,1088.5000,0.4250,266.8474,0.0000,266.8474,21.2882,0.0000,821.6526,821.6526,14.9882,15.1289,0.0000,17070.3000,-17070.3000,0.9576,0.0000,2899.8087,2899.8087,47.9636,19970.1087,0.0000,-19970.1087,15.1289,15.0695,13399.9000,0.0000,13399.9000,0.4250,3279.1273,0.0000,3279.1273,21.2882,0.0000,10120.7727,10120.7727,15.0695,11.1761,13.1228,13.1228,-18.8032,-282047.9561,13.1228,10.0004,12.2901,11.5616,-15.0793,-120634.7325,12.2901,9.5104,11.6415,10.9003,-13.4250,-93975.2072,34.6454,2776.6222,-290896.0000,-496657.8958
4986,11.1349,13.9335,0.0000,243491.1000,-243491.1000,11.9000,0.0000,37709.4099,37709.4099,596.0702,281200.5099,0.0000,-281200.5099,13.9335,13.8223,15623.1000,0.0000,15623.1000,0.5657,3885.5325,0.0000,3885.5325,28.3343,0.0000,11737.5675,11737.5675,13.8223,14.3487,0.0000,36177.2000,-36177.2000,2.5410,0.0000,5912.7491,5912.7491,127.2787,42089.9491,0.0000,-42089.9491,14.3487,14.3409,833.8000,0.0000,833.8000,0.4250,206.1974,0.0000,206.1974,21.2882,0.0000,627.6026,627.6026,14.3409,14.5296,0.0000,15300.1000,-15300.1000,0.9379,0.0000,2578.3695,2578.3695,46.9785,17878.4695,0.0000,-17878.4695,14.5296,14.4341,12787.3000,0.0000,12787.3000,0.4799,3154.5274,0.0000,3154.5274,24.0382,0.0000,9632.7726,9632.7726,14.4341,10.6363,12.5352,12.5352,-13.3803,-200703.7923,12.5352,9.5716,11.7449,11.0534,-10.4412,-83529.4316,11.7449,9.1306,11.1349,10.4378,-9.2107,-64474.7318,25.2742,2025.5714,-265724.2000,-348707.9557
4987,10.8948,13.7863,0.0000,170173.9000,-170173.9000,11.2775,0.0000,26219.0107,26219.0107,564.8907,196392.9107,0.0000,-196392.9107,13.7863,13.6656,15639.3000,0.0000,15639.3000,0.5697,3897.4344,0.0000,3897.4344,28.5364,0.0000,11741.8656,11741.8656,13.6656,14.0985,0.0000,18392.8000,-18392.8000,1.9184,0.0000,2999.3491,2999.3491,96.0949,21392.1491,0.0000,-21392.1491,14.0985,14.0921,915.3000,0.0000,915.3000,0.4250,227.1252,0.0000,227.1252,21.2882,0.0000,688.1748,688.1748,14.0921,14.2760,0.0000,12846.0000,-12846.0000,0.8399,0.0000,2158.4020,2158.4020,42.0711,15004.4020,0.0000,-15004.4020,14.2760,14.1770,11715.1000,0.0000,11715.1000,0.4621,2899.9915,0.0000,2899.9915,23.1458,0.0000,8815.1085,8815.1085,14.1770,10.3631,12.2700,12.2700,-12.3549,-185323.6493,12.2700,9.3507,11.4916,10.8104,-9.4569,-75655.5360,11.4916,8.9341,10.8948,10.2128,-8.2849,-57994.4166,23.2390,1862.4651,-173143.0000,-318973.6019
4988,10.3997,13.2493,0.0000,158238.4000,-158238.4000,7.8702,0.0000,24125.5274,24125.5274,394.2204,182363.9274,0.0000,-182363.9274,13.2493,13.0791,13235.0000,0.0000,13235.0000,0.5716,3322.8671,0.0000,3322.8671,28.6307,0.0000,9912.1329,9912.1329,13.0791,13.3895,0.0000,12627.9000,-12627.9000,0.9747,0.0000,2042.4846,2042.4846,48.8245,14670.3846,0.0000,-14670.3846,13.3895,13.3796,539.4000,0.0000,539.4000,0.4250,135.1616,0.0000,135.1616,21.2882,0.0000,404.2384,404.2384,13.3796,13.5973,0.0000,10396.5000,-10396.5000,0.7050,0.0000,1732.7062,1732.7062,35.3128,12129.2062,0.0000,-12129.2062,13.5973,13.4696,9570.9000,0.0000,9570.9000,0.4250,2391.3643,0.0000,2391.3643,21.2882,0.0000,7179.5357,7179.5357,13.4696,9.8665,11.6681,11.6681,-8.2660,-123990.0155,11.6681,8.9683,10.9481,10.3182,-6.1937,-49549.6618,10.9481,8.5979,10.3997,9.7730,-5.3916,-37741.3275,16.4573,1318.9559,-157917.5000,-211281.0049
4989,10.1420,13.0485,0.0000,128413.9000,-128413.9000,7.2964,0.0000,19473.3211,19473.3211,365.4777,147887.2211,0.0000,-147887.2211,13.0485,12.8906,12918.9000,0.0000,12918.9000,0.4878,3252.5974,0.0000,3252.5974,24.4321,0.0000,9666.3026,9666.3026,12.8906,13.1245,0.0000,13177.4000,-13177.4000,0.6677,0.0000,2125.9310,2125.9310,33.4440,15303.3310,0.0000,-15303.3310,13.1245,13.1181,415.6000,0.0000,415.6000,0.4250,104.5249,0.0000,104.5249,21.2882,0.0000,311.0751,311.0751,13.1181,13.3114,0.0000,7404.9000,-7404.9000,0.6930,0.0000,1230.6143,1230.6143,34.7123,8635.5143,0.0000,-8635.5143,13.3114,13.1971,8345.6000,0.0000,8345.6000,0.4250,2093.4908,0.0000,2093.4908,21.2882,0.0000,6252.1092,6252.1092,13.1971,9.5533,11.3752,11.3752,-7.6151,-114226.3055,11.3752,8.7395,10.6723,10.0574,-5.5083,-44066.7042,10.6723,8.3993,10.1420,9.5358,-4.7504,-33253.0623,14.9923,1201.5424,-127316.1000,-191546.0720
4990,9.8794,12.6096,0.0000,112365.7000,-112365.7000,5.9121,0.0000,16947.5674,16947.5674,296.1368,129313.2674,0.0000,-129313.2674,12.6096,12.4313,12927.5000,0.0000,12927.5000,0.4776,3274.8814,0.0000,3274.8814,23.9238,0.0000,9652.6186,9652.6186,12.4313,12.7138,0.0000,13188.7000,-13188.7000,0.6962,0.0000,2114.9000,2114.9000,34.8742,15303.6000,0.0000,-15303.6000,12.7138,12.7081,405.7000,0.0000,405.7000,0.4250,102.6238,0.0000,102.6238,21.2882,0.0000,303.0762,303.0762,12.7081,12.8675,0.0000,4928.3000,-4928.3000,0.6930,0.0000,815.5092,815.5092,34.7123,5743.8092,0.0000,-5743.8092,12.8675,12.7523,4669.7000,0.0000,4669.7000,0.4250,1178.6761,0.0000,1178.6761,21.2882,0.0000,3491.0239,3491.0239,12.7523,9.3352,11.0437,11.0437,-6.1653,-92479.2195,11.0437,8.5546,10.3800,9.7992,-4.4911,-35929.0843,10.3800,8.2345,9.8794,9.3073,-3.8710,-27097.0427,12.9434,1037.3367,-112479.8000,-155505.3465
4991,9.6781,12.2910,0.0000,91862.0000,-91862.0000,5.1652,0.0000,13798.2228,13798.2228,258.7245,105660.2228,0.0000,-105660.2228,12.2910,12.0962,12927.8000,0.0000,12927.8000,0.4813,3289.7442,0.0000,3289.7442,24.1068,0.0000,9638.0558,9638.0558,12.0962,12.4054,0.0000,12624.3000,-12624.3000,0.6956,0.0000,2015.7514,2015.7514,34.8441,14640.0514,0.0000,-14640.0514,12.4054,12.3993,413.0000,0.0000,413.0000,0.4250,104.9261,0.0000,104.9261,21.2882,0.0000,308.0739,308.0739,12.3993,12.5153,0.0000,3279.7000,-3279.7000,0.6930,0.0000,541.0154,541.0154,34.7123,3820.7154,0.0000,-3820.7154,12.5153,12.4449,1453.3000,0.0000,1453.3000,0.4250,368.6495,0.0000,368.6495,21.2882,0.0000,1084.6505,1084.6505,12.4449,9.1420,10.7934,10.7934,-5.4457,-81685.2177,10.7934,8.4067,10.1570,9.6001,-3.9351,-31481.0966,10.1570,8.1046,9.6781,9.1308,-3.3838,-23686.8296,11.8276,947.9142,-92971.9000,-136853.1439
4992,9.4773,11.9138,0.0000,86327.5000,-86327.5000,4.2177,0.0000,12914.2897,12914.2897,211.2635,99241.7897,0.0000,-99241.7897,11.9138,11.6918,12913.4000,0.0000,12913.4000,0.4837,3303.7792,0.0000,3303.7792,24.2307,0.0000,9609.6208,9609.6208,11.6918,12.0294,0.0000,10005.6000,-10005.6000,0.6651,0.0000,1589.6519,1589.6519,33.3123,11595.2519,0.0000,-11595.2519,12.0294,12.0223,406.1000,0.0000,406.1000,0.4250,103.7258,0.0000,103.7258,21.2882,0.0000,302.3742,302.3742,12.0223,12.1104,0.0000,2334.3000,-2334.3000,0.6930,0.0000,383.6534,383.6534,34.7123,2717.9534,0.0000,-2717.9534,12.1104,12.0854,840.1000,0.0000,840.1000,0.4250,214.3303,0.0000,214.3303,21.2882,0.0000,625.7697,625.7697,12.0854,8.9823,10.5338,10.5338,-4.4832,-67248.4894,10.5338,8.2735,9.9311,9.4037,-3.2657,-26125.4184,9.9311,7.9863,9.4773,8.9587,-2.8097,-19667.9305,10.3642,830.6286,-84507.8000,-113041.8384
4993,9.3274,11.7550,0.0000,76831.3000,-76831.3000,3.9589,0.0000,11459.1309,11459.1309,198.3016,88290.4309,0.0000,-88290.4309,11.7550,11.5200,12904.4000,0.0000,12904.4000,0.4862,3308.9885,0.0000,3308.9885,24.3518,0.0000,9595.4115,9595.4115,11.5200,11.8037,0.0000,7675.5000,-7675.5000,0.5263,0.0000,1216.9340,1216.9340,26.3645,8892.4340,0.0000,-8892.4340,11.8037,11.7963,411.2000,0.0000,411.2000,0.4250,105.3677,0.0000,105.3677,21.2882,0.0000,305.8323,305.8323,11.7963,11.8628,0.0000,1919.7000,-1919.7000,0.6930,0.0000,314.8430,314.8430,34.7123,2234.5430,0.0000,-2234.5430,11.8628,11.8475,381.0000,0.0000,381.0000,0.4250,97.5466,0.0000,97.5466,21.2882,0.0000,283.4534,283.4534,11.8475,8.8412,10.3443,10.3443,-4.0950,-61425.4646,10.3443,8.1674,9.7638,9.2559,-2.9653,-23722.5535,9.7638,7.8934,9.3274,8.8286,-2.5478,-17834.6322,9.7716,783.1363,-72729.9000,-102982.6503
4994,9.1842,11.5115,0.0000,68421.2000,-68421.2000,3.5203,0.0000,10175.6824,10175.6824,176.3337,78596.8824,0.0000,-78596.8824,11.5115,11.2588,12899.6000,0.0000,12899.6000,0.4871,3319.3477,0.0000,3319.3477,24.3980,0.0000,9580.2523,9580.2523,11.2588,11.4932,0.0000,6957.4000,-6957.4000,0.4950,0.0000,1099.6859,1099.6859,24.7945,8057.0859,0.0000,-8057.0859,11.4932,11.4851,406.6000,0.0000,406.6000,0.4250,104.6546,0.0000,104.6546,21.2882,0.0000,301.9454,301.9454,11.4851,11.5440,0.0000,1555.5000,-1555.5000,0.6930,0.0000,254.3916,254.3916,34.7123,1809.8916,0.0000,-1809.8916,11.5440,11.5365,381.0000,0.0000,381.0000,0.4250,97.9937,0.0000,97.9937,21.2882,0.0000,283.0063,283.0063,11.5365,8.7664,10.1515,10.1515,-3.5017,-52525.5902,10.1515,8.0842,9.6002,9.1178,-2.6132,-20905.4056,9.6002,7.8172,9.1842,8.7087,-2.2538,-15776.6250,9.0681,726.7559,-63246.9000,-89207.6208
4995,9.0554,11.2687,0.0000,91466.0000,-91466.0000,3.1324,0.0000,13568.2682,13568.2682,156.9012,105034.2682,0.0000,-105034.2682,11.2687,10.9992,12899.8000,0.0000,12899.8000,0.4889,3331.0482,0.0000,3331.0482,24.4865,0.0000,9568.7518,9568.7518,10.9992,11.2260,0.0000,7475.3000,-7475.3000,0.4950,0.0000,1178.0214,1178.0214,24.7945,8653.3214,0.0000,-8653.3214,11.2260,11.2175,411.3000,0.0000,411.3000,0.4250,106.2734,0.0000,106.2734,21.2882,0.0000,305.0266,305.0266,11.2175,11.2685,0.0000,1373.3000,-1373.3000,0.6930,0.0000,224.0684,224.0684,34.7123,1597.3684,0.0000,-1597.3684,11.2685,11.2605,839.8000,0.0000,839.8000,0.4250,216.8578,0.0000,216.8578,21.2882,0.0000,622.9422,622.9422,11.2605,8.6936,9.9771,9.9771,-3.0376,-45563.5803,9.9771,8.0107,9.4527,8.9939,-2.3268,-18614.5137,9.4527,7.7501,9.0554,8.6014,-2.0147,-14102.9789,8.4889,680.3304,-86163.7000,-78281.0729
4996,9.0545,11.5487,0.0000,100684.2000,-100684.2000,4.1843,0.0000,14935.4238,14935.4238,209.5904,115619.6238,0.0000,-115619.6238,11.5487,11.3211,12906.0000,0.0000,12906.0000,0.4908,3319.2174,0.0000,3319.2174,24.5853,0.0000,9586.7826,9586.7826,11.3211,11.5267,0.0000,7588.6000,-7588.6000,0.4950,0.0000,1200.3279,1200.3279,24.7945,8788.9279,0.0000,-8788.9279,11.5267,11.5195,529.3000,0.0000,529.3000,0.4250,136.1705,0.0000,136.1705,21.2882,0.0000,393.1295,393.1295,11.5195,11.5574,0.0000,1551.9000,-1551.9000,0.6930,0.0000,253.8807,253.8807,34.7123,1805.7807,0.0000,-1805.7807,11.5574,11.5426,4357.5000,0.0000,4357.5000,0.4250,1120.5387,0.0000,1120.5387,21.2882,0.0000,3236.9613,3236.9613,11.5426,8.4929,10.0177,10.0177,-4.2809,-64213.7656,10.0177,7.9464,9.4654,8.9820,-2.9076,-23260.5405,9.4654,7.7043,9.0545,8.5848,-2.4720,-17303.7004,10.0697,807.0215,-92031.9000,-104778.0064
4997,9.0401,11.6241,0.0000,188599.9000,-188599.9000,4.6060,0.0000,27968.8717,27968.8717,230.7122,216568.7717,0.0000,-216568.7717,11.6241,11.4098,12912.4000,0.0000,12912.4000,0.4888,3317.2634,0.0000,3317.2634,24.4836,0.0000,9595.1366,9595.1366,11.4098,11.6062,0.0000,412.8000,-412.8000,0.4950,0.0000,65.3629,65.3629,24.7945,478.1629,0.0000,-478.1629,11.6062,11.5974,497.2000,0.0000,497.2000,0.4250,127.7661,0.0000,127.7661,21.2882,0.0000,369.4339,369.4339,11.5974,11.6378,0.0000,2049.8000,-2049.8000,0.6930,0.0000,335.5691,335.5691,34.7123,2385.3691,0.0000,-2385.3691,11.6378,11.5654,14604.7000,0.0000,14604.7000,0.4250,3751.2865,0.0000,3751.2865,21.2882,0.0000,10853.4135,10853.4135,11.5654,8.4686,10.0170,10.0170,-4.6188,-69281.9274,10.0170,7.9122,9.4557,8.9646,-3.1391,-25112.9402,9.4557,7.6746,9.0401,8.5652,-2.6564,-18594.7392,10.6991,857.4699,-163048.2000,-112989.6067
4998,9.3113,12.3738,0.0000,230902.0000,-230902.0000,8.6271,0.0000,34427.1703,34427.1703,432.1303,265329.1703,0.0000,-265329.1703,12.3738,12.2377,21914.2000,0.0000,21914.2000,0.4884,5569.9759,0.0000,5569.9759,24.4655,0.0000,16344.2241,16344.2241,12.2377,12.2445,0.0000,1117.0000,-1117.0000,0.4950,0.0000,178.6739,178.6739,24.7945,1295.6739,0.0000,-1295.6739,12.2445,12.2393,989.0000,0.0000,989.0000,0.4250,251.8376,0.0000,251.8376,21.2882,0.0000,737.1624,737.1624,12.2393,12.2730,0.0000,2176.2000,-2176.2000,0.6930,0.0000,358.4179,358.4179,34.7123,2534.6179,0.0000,-2534.6179,12.2730,12.1191,15522.4000,0.0000,15522.4000,0.5523,3951.0040,0.0000,3951.0040,27.6657,0.0000,11571.3960,11571.3960,12.1191,8.6917,10.4054,10.4054,-8.0846,-121268.8198,10.4054,8.0446,9.7759,9.2250,-5.5688,-44550.1221,9.7759,7.7847,9.3113,8.7803,-4.6967,-32876.5595,16.9213,1356.1356,-195769.6000,-198695.5014
4999,9.5355,12.6493,0.0000,250032.4000,-250032.4000,10.5787,0.0000,37447.9343,37447.9343,529.8880,287480.3343,0.0000,-287480.3343,12.6493,12.4574,26729.1000,0.0000,26729.1000,0.8189,6767.4000,0.0000,6767.4000,41.0193,0.0000,19961.7000,19961.7000,12.4574,12.4726,0.0000,27733.1000,-27733.1000,0.4950,0.0000,4448.6973,4448.6973,24.7945,32181.7973,0.0000,-32181.7973,12.4726,12.4639,1660.1000,0.0000,1660.1000,0.4250,421.3617,0.0000,421.3617,21.2882,0.0000,1238.7383,1238.7383,12.4639,12.4937,0.0000,2044.8000,-2044.8000,0.6930,0.0000,337.5254,337.5254,34.7123,2382.3254,0.0000,-2382.3254,12.4937,12.3578,14910.6000,0.0000,14910.6000,0.5810,3783.4374,0.0000,3783.4374,29.1022,0.0000,11127.1626,11127.1626,12.3578,8.9978,10.6778,10.6778,-9.5489,-143234.2443,10.6778,8.2259,10.0240,9.4518,-6.9684,-55747.1178,10.0240,7.9305,9.5355,8.9773,-5.9494,-41646.0774,20.3875,1633.9309,-236510.5000,-240627.4395
5000,9.7933,12.7327,0.0000,259396.4000,-259396.4000,11.4702,0.0000,39054.5395,39054.5395,574.5414,298450.9395,0.0000,-298450.9395,12.7327,12.5287,30384.7000,0.0000,30384.7000,0.9945,7683.9202,0.0000,7683.9202,49.8120,0.0000,22700.7798,22700.7798,12.5287,12.8575,0.0000,30792.7000,-30792.7000,1.4629,0.0000,4944.0748,4944.0748,73.2769,35736.7748,0.0000,-35736.7748,12.8575,12.8448,1794.6000,0.0000,1794.6000,0.4250,453.0374,0.0000,453.0374,21.2882,0.0000,1341.5626,1341.5626,12.8448,12.8692,0.0000,1974.0000,-1974.0000,0.6930,0.0000,327.1102,327.1102,34.7123,2301.1102,0.0000,-2301.1102,12.8692,12.7553,13075.3000,0.0000,13075.3000,0.5561,3300.2507,0.0000,3300.2507,27.8563,0.0000,9775.0493,9775.0493,12.7553,9.2525,11.0039,11.0039,-11.4269,-171404.2410,11.0039,8.4114,10.3126,9.7076,-8.4576,-67660.4794,10.3126,8.0870,9.7933,9.1998,-7.2603,-50822.3249,23.4025,1875.5695,-246908.5000,-289887.0453
5001,9.9452,12.8699,0.0000,267721.6000,-267721.6000,11.9178,0.0000,40433.8073,40433.8073,596.9625,308155.4073,0.0000,-308155.4073,12.8699,12.6474,35873.7000,0.0000,35873.7000,1.1290,9054.5592,0.0000,9054.5592,56.5495,0.0000,26819.1408,26819.1408,12.6474,12.9975,0.0000,31397.0000,-31397.0000,1.6247,0.0000,5048.9566,5048.9566,81.3825,36445.9566,0.0000,-36445.9566,12.9975,12.9843,1837.3000,0.0000,1837.3000,0.4250,462.9081,0.0000,462.9081,21.2882,0.0000,1374.3919,1374.3919,12.9843,13.0069,0.0000,2014.1000,-2014.1000,0.6930,0.0000,334.2449,334.2449,34.7123,2348.3449,0.0000,-2348.3449,13.0069,12.9111,11851.7000,0.0000,11851.7000,0.4848,2985.6460,0.0000,2985.6460,24.2821,0.0000,8866.0540,8866.0540,12.9111,9.4404,11.1758,11.1758,-11.8103,-177154.1677,11.1758,8.5488,10.4752,9.8623,-8.9393,-71514.2819,10.4752,8.2036,9.9452,9.3394,-7.7301,-54110.3516,24.4114,1956.4252,-251570.0000,-302778.8011
5002,10.0564,12.9718,0.0000,277738.6000,-277738.6000,12.3114,0.0000,42043.0241,42043.0241,616.6751,319781.6241,0.0000,-319781.6241,12.9718,12.7180,37706.9000,0.0000,37706.9000,1.3300,9503.6811,0.0000,9503.6811,66.6202,0.0000,28203.2189,28203.2189,12.7180,13.0628,0.0000,34390.8000,-34390.8000,1.6573,0.0000,5535.5563,5535.5563,83.0163,39926.3563,0.0000,-39926.3563,13.0628,13.0498,2165.3000,0.0000,2165.3000,0.4250,545.0503,0.0000,545.0503,21.2882,0.0000,1620.2497,1620.2497,13.0498,13.0720,0.0000,2525.4000,-2525.4000,0.6930,0.0000,419.3876,419.3876,34.7123,2944.7876,0.0000,-2944.7876,13.0720,12.9881,9557.6000,0.0000,9557.6000,0.4384,2405.5341,0.0000,2405.5341,21.9619,0.0000,7152.0659,7152.0659,12.9881,9.5899,11.2890,11.2890,-11.9765,-179646.8855,11.2890,8.6657,10.5894,9.9773,-9.2456,-73964.6377,10.5894,8.3049,10.0564,9.4472,-8.0514,-56359.9992,25.2827,2026.2578,-265225.0000,-309971.5224
5003,10.1815,13.0897,0.0000,285950.0000,-285950.0000,12.7804,0.0000,43398.5363,43398.5363,640.1704,329348.5363,0.0000,-329348.5363,13.0897,12.8332,32673.6000,0.0000,32673.6000,1.3957,8221.5145,0.0000,8221.5145,69.9119,0.0000,24452.0855,24452.0855,12.8332,13.1963,0.0000,32252.1000,-32252.1000,1.8159,0.0000,5199.2797,5199.2797,90.9563,37451.3797,0.0000,-37451.3797,13.1963,13.1815,2589.3000,0.0000,2589.3000,0.4250,650.5670,0.0000,650.5670,21.2882,0.0000,1938.7330,1938.7330,13.1815,13.2083,0.0000,2803.4000,-2803.4000,0.6930,0.0000,466.2131,466.2131,34.7123,3269.6131,0.0000,-3269.6131,13.2083,13.1432,8334.0000,0.0000,8334.0000,0.4250,2093.5836,0.0000,2093.5836,21.2882,0.0000,6240.4164,6240.4164,13.1432,9.7197,11.4315,11.4315,-12.5523,-188285.0787,11.4315,8.7750,10.7231,10.1032,-9.7400,-77920.0301,10.7231,8.4021,10.1815,9.5626,-8.5098,-59568.7131,26.3025,2107.9858,-277408.6000,-325773.8219
5004,10.2889,13.2692,0.0000,294552.0000,-294552.0000,13.1681,0.0000,44804.1796,44804.1796,659.5881,339356.1796,0.0000,-339356.1796,13.2692,13.0478,37702.9000,0.0000,37702.9000,1.2072,9463.3209,0.0000,9463.3209,60.4673,0.0000,28239.5791,28239.5791,13.0478,13.3867,0.0000,41192.2000,-41192.2000,1.7037,0.0000,6659.7425,6659.7425,85.3370,47851.9425,0.0000,-47851.9425,13.3867,13.3692,2473.1000,0.0000,2473.1000,0.4250,619.7281,0.0000,619.7281,21.2882,0.0000,1853.3719,1853.3719,13.3692,13.3987,0.0000,3266.9000,-3266.9000,0.6930,0.0000,544.4071,544.4071,34.7123,3811.3071,0.0000,-3811.3071,13.3987,13.3422,7416.4000,0.0000,7416.4000,0.4250,1858.1473,0.0000,1858.1473,21.2882,0.0000,5558.2527,5558.2527,13.3422,9.7988,11.5705,11.5705,-13.0564,-195846.4395,11.5705,8.8451,10.8437,10.2078,-10.0425,-80339.9781,10.8437,8.4657,10.2889,9.6547,-8.7624,-61336.7364,26.4329,2118.4348,-291418.7000,-337523.1540
5005,10.4270,13.3237,0.0000,309000.4000,-309000.4000,13.5729,0.0000,47138.1208,47138.1208,679.8652,356138.5208,0.0000,-356138.5208,13.3237,13.0827,35876.4000,0.0000,35876.4000,1.3891,8998.0458,0.0000,8998.0458,69.5787,0.0000,26878.3542,26878.3542,13.0827,13.4910,0.0000,54616.1000,-54616.1000,2.1777,0.0000,8834.2523,8834.2523,109.0813,63450.3523,0.0000,-63450.3523,13.4910,13.4752,1643.0000,0.0000,1643.0000,0.4250,411.1203,0.0000,411.1203,21.2882,0.0000,1231.8797,1231.8797,13.4752,13.5077,0.0000,4404.1000,-4404.1000,0.6930,0.0000,734.7755,734.7755,34.7123,5138.8755,0.0000,-5138.8755,13.5077,13.4603,6498.7000,0.0000,6498.7000,0.4250,1625.7638,0.0000,1625.7638,21.2882,0.0000,4872.9362,4872.9362,13.4603,9.9742,11.7173,11.7173,-13.6182,-204273.6278,11.7173,8.9810,10.9876,10.3491,-10.6893,-85514.5107,10.9876,8.5849,10.4270,9.7863,-9.3860,-65702.2673,28.0240,2245.9537,-324002.5000,-355490.4059
5006,10.6357,13.4758,0.0000,317875.1000,-317875.1000,14.2504,0.0000,48706.0425,48706.0425,713.8040,366581.1425,0.0000,-366581.1425,13.4758,13.2614,34049.1000,0.0000,34049.1000,1.3207,8521.7486,0.0000,8521.7486,66.1516,0.0000,25527.3514,25527.3514,13.2614,13.7673,0.0000,63372.3000,-63372.3000,2.8878,0.0000,10275.7769,10275.7769,144.6486,73648.0769,0.0000,-73648.0769,13.7673,13.7575,1588.7000,0.0000,1588.7000,0.4250,396.0197,0.0000,396.0197,21.2882,0.0000,1192.6803,1192.6803,13.7575,13.7984,0.0000,4854.4000,-4854.4000,0.6930,0.0000,812.4834,812.4834,34.7123,5666.8834,0.0000,-5666.8834,13.7984,13.7595,7416.4000,0.0000,7416.4000,0.4250,1847.9149,0.0000,1847.9149,21.2882,0.0000,5568.4851,5568.4851,13.7595,10.1739,11.9667,11.9667,-14.9965,-224948.2409,11.9667,9.1468,11.2147,10.5568,-11.7937,-94349.7750,11.2147,8.7332,10.6357,9.9740,-10.3786,-72650.0377,30.0028,2404.5433,-343047.6000,-391948.0535
5007,10.8184,13.6260,0.0000,318943.3000,-318943.3000,14.6781,0.0000,49059.9551,49059.9551,735.2274,368003.2551,0.0000,-368003.2551,13.6260,13.4305,29015.6000,0.0000,29015.6000,1.2504,7246.8990,0.0000,7246.8990,62.6337,0.0000,21768.7010,21768.7010,13.4305,13.9945,0.0000,69100.3000,-69100.3000,3.3531,0.0000,11230.9626,11230.9626,167.9556,80331.2626,0.0000,-80331.2626,13.9945,13.9853,2038.4000,0.0000,2038.4000,0.4250,506.5351,0.0000,506.5351,21.2882,0.0000,1531.8649,1531.8649,13.9853,14.0287,0.0000,5468.1000,-5468.1000,0.6930,0.0000,917.6087,917.6087,34.7123,6385.7087,0.0000,-6385.7087,14.0287,13.9860,8639.9000,0.0000,8639.9000,0.4250,2145.9775,0.0000,2145.9775,21.2882,0.0000,6493.9225,6493.9225,13.9860,10.3652,12.1756,12.1756,-15.7664,-236495.8707,12.1756,9.3044,11.4100,10.7400,-12.5023,-100018.2569,11.4100,8.8745,10.8184,10.1422,-11.0405,-77283.3111,31.2370,2503.4532,-353817.8000,-413797.4387
5008,10.9576,13.7511,0.0000,323014.8000,-323014.8000,14.7437,0.0000,49834.4843,49834.4843,738.5132,372849.2843,0.0000,-372849.2843,13.7511,13.5859,18960.3000,0.0000,18960.3000,1.0631,4727.3394,0.0000,4727.3394,53.2502,0.0000,14232.9606,14232.9606,13.5859,14.1956,0.0000,50814.9000,-50814.9000,3.6586,0.0000,8277.1038,8277.1038,183.2582,59092.0038,0.0000,-59092.0038,14.1956,14.1840,1308.8000,0.0000,1308.8000,0.4250,324.3393,0.0000,324.3393,21.2882,0.0000,984.4607,984.4607,14.1840,14.2324,0.0000,4936.6000,-4936.6000,0.6930,0.0000,830.3557,830.3557,34.7123,5766.9557,0.0000,-5766.9557,14.2324,14.1831,11392.9000,0.0000,11392.9000,0.4250,2821.9054,0.0000,2821.9054,21.2882,0.0000,8570.9946,8570.9946,14.1831,10.4970,12.3401,12.3401,-16.1922,-242883.3400,12.3401,9.4167,11.5605,10.8784,-12.8419,-102735.0272,11.5605,8.9764,10.9576,10.2685,-11.3514,-79459.7989,31.5126,2525.5450,-347104.3000,-425078.1661
5009,10.9937,13.9849,0.0000,224652.3000,-224652.3000,14.9446,0.0000,34686.1079,34686.1079,748.5730,259338.4079,0.0000,-259338.4079,13.9849,13.8706,15608.9000,0.0000,15608.9000,0.6933,3879.2647,0.0000,3879.2647,34.7293,0.0000,11729.6353,11729.6353,13.8706,14.3449,0.0000,23304.2000,-23304.2000,2.6921,0.0000,3811.4579,3811.4579,134.8474,27115.6579,0.0000,-27115.6579,14.3449,14.3370,1083.1000,0.0000,1083.1000,0.4250,267.8626,0.0000,267.8626,21.2882,0.0000,815.2374,815.2374,14.3370,14.3833,0.0000,5153.7000,-5153.7000,0.6930,0.0000,868.4595,868.4595,34.7123,6022.1595,0.0000,-6022.1595,14.3833,14.3145,13381.2000,0.0000,13381.2000,0.4250,3307.5946,0.0000,3307.5946,21.2882,0.0000,10073.6054,10073.6054,14.3145,10.4917,12.4031,12.4031,-15.8852,-238278.7022,12.4031,9.4173,11.6069,10.9102,-12.4069,-99255.0524,11.6069,8.9790,10.9937,10.2929,-10.9197,-76437.9490,29.8095,2389.0524,-223037.0000,-413971.7036
5010,10.5010,13.4919,0.0000,217650.2000,-217650.2000,10.3960,0.0000,33254.3906,33254.3906,520.7366,250904.5906,0.0000,-250904.5906,13.4919,13.3567,15607.3000,0.0000,15607.3000,0.5687,3905.2986,0.0000,3905.2986,28.4880,0.0000,11702.0014,11702.0014,13.3567,13.6695,0.0000,15365.5000,-15365.5000,1.2360,0.0000,2494.8022,2494.8022,61.9134,17860.3022,0.0000,-17860.3022,13.6695,13.6601,833.9000,0.0000,833.9000,0.4250,208.1489,0.0000,208.1489,21.2882,0.0000,625.7511,625.7511,13.6601,13.7296,0.0000,4812.5000,-4812.5000,0.6930,0.0000,804.5798,804.5798,34.7123,5617.0798,0.0000,-5617.0798,13.7296,13.6136,12769.4000,0.0000,12769.4000,0.4846,3184.7169,0.0000,3184.7169,24.2744,0.0000,9584.6831,9584.6831,13.6136,9.9950,11.8043,11.8043,-10.4443,-156664.7897,11.8043,9.0352,11.0659,10.4198,-7.9922,-63937.7651,11.0659,8.6450,10.5010,9.8554,-6.9872,-48910.4986,20.7051,1659.3913,-208617.6000,-269513.0534
5011,10.3070,13.3789,0.0000,146301.7000,-146301.7000,10.0420,0.0000,22262.3087,22262.3087,503.0047,168564.0087,0.0000,-168564.0087,13.3789,13.2356,15622.6000,0.0000,15622.6000,0.5730,3915.2543,0.0000,3915.2543,28.7026,0.0000,11707.3457,11707.3457,13.2356,13.4543,0.0000,6486.2000,-6486.2000,0.8133,0.0000,1051.3581,1051.3581,40.7384,7537.5581,0.0000,-7537.5581,13.4543,13.4467,911.7000,0.0000,911.7000,0.4250,228.2465,0.0000,228.2465,21.2882,0.0000,683.4535,683.4535,13.4467,13.5155,0.0000,4358.6000,-4358.6000,0.6930,0.0000,726.9540,726.9540,34.7123,5085.5540,0.0000,-5085.5540,13.5155,13.3982,11698.8000,0.0000,11698.8000,0.4671,2926.3469,0.0000,2926.3469,23.3973,0.0000,8772.4531,8772.4531,13.3982,9.7700,11.5841,11.5841,-9.8725,-148087.3782,11.5841,8.8631,10.8585,10.2236,-7.4041,-59232.9623,10.8585,8.4948,10.3070,9.6766,-6.4319,-45023.1623,19.5202,1564.4246,-128913.4000,-252343.5029
5012,9.8906,12.7585,0.0000,135241.5000,-135241.5000,6.7423,0.0000,20402.5341,20402.5341,337.7203,155644.0341,0.0000,-155644.0341,12.7585,12.5597,13219.7000,0.0000,13219.7000,0.5746,3341.8888,0.0000,3341.8888,28.7813,0.0000,9877.8112,9877.8112,12.5597,12.6879,0.0000,3368.8000,-3368.8000,0.4950,0.0000,541.1136,541.1136,24.7945,3909.9136,0.0000,-3909.9136,12.6879,12.6763,544.2000,0.0000,544.2000,0.4250,137.7084,0.0000,137.7084,21.2882,0.0000,406.4916,406.4916,12.6763,12.7628,0.0000,3843.0000,-3843.0000,0.6930,0.0000,635.7118,635.7118,34.7123,4478.7118,0.0000,-4478.7118,12.7628,12.6139,9557.6000,0.0000,9557.6000,0.4294,2415.9781,0.0000,2415.9781,21.5068,0.0000,7141.6219,7141.6219,12.6139,9.4594,11.0366,11.0366,-6.1733,-92599.7933,11.0366,8.5997,10.3868,9.8182,-4.7690,-38152.0505,10.3868,8.2604,9.8906,9.3236,-4.1613,-29128.8602,14.0388,1125.1286,-119131.8000,-159880.7040
5013,9.6828,12.5181,0.0000,105057.5000,-105057.5000,6.2172,0.0000,15781.7867,15781.7867,311.4173,120839.2867,0.0000,-120839.2867,12.5181,12.3383,12900.1000,0.0000,12900.1000,0.4910,3272.1582,0.0000,3272.1582,24.5934,0.0000,9627.9418,9627.9418,12.3383,12.4095,0.0000,6590.8000,-6590.8000,0.4950,0.0000,1055.6134,1055.6134,24.7945,7646.4134,0.0000,-7646.4134,12.4095,12.4022,406.2000,0.0000,406.2000,0.4250,103.1925,0.0000,103.1925,21.2882,0.0000,303.0075,303.0075,12.4022,12.4838,0.0000,2996.1000,-2996.1000,0.6930,0.0000,494.2472,494.2472,34.7123,3490.3472,0.0000,-3490.3472,12.4838,12.3538,8334.0000,0.0000,8334.0000,0.4250,2114.9777,0.0000,2114.9777,21.2882,0.0000,6219.0223,6219.0223,12.3538,9.2165,10.7851,10.7851,-5.7374,-86060.9864,10.7851,8.4354,10.1585,9.6103,-4.2971,-34377.0315,10.1585,8.1198,9.6828,9.1391,-3.7285,-26099.5932,13.1192,1051.4257,-93004.1000,-146537.6111
5014,9.4580,12.0800,0.0000,90085.6000,-90085.6000,4.8237,0.0000,13471.2608,13471.2608,241.6171,103556.8608,0.0000,-103556.8608,12.0800,11.8714,12910.9000,0.0000,12910.9000,0.4810,3295.3149,0.0000,3295.3149,24.0908,0.0000,9615.5851,9615.5851,11.8714,12.0373,0.0000,5408.6000,-5408.6000,0.4950,0.0000,861.1885,861.1885,24.7945,6269.7885,0.0000,-6269.7885,12.0373,12.0307,413.7000,0.0000,413.7000,0.4250,105.6551,0.0000,105.6551,21.2882,0.0000,308.0449,308.0449,12.0307,12.1065,0.0000,2011.3000,-2011.3000,0.6930,0.0000,330.5934,330.5934,34.7123,2341.8934,0.0000,-2341.8934,12.1065,11.9717,4663.4000,0.0000,4663.4000,0.4250,1189.8150,0.0000,1189.8150,21.2882,0.0000,3473.5850,3473.5850,11.9717,9.0234,10.4975,10.4975,-4.5266,-67899.3395,10.4975,8.2811,9.9065,9.3893,-3.4029,-27223.0039,9.9065,7.9846,9.4580,8.9455,-2.9508,-20655.4652,11.0139,882.6990,-79517.5000,-115777.8086
5015,9.2820,11.7621,0.0000,73184.6000,-73184.6000,4.1308,0.0000,10905.3474,10905.3474,206.9110,84089.9474,0.0000,-84089.9474,11.7621,11.5320,12912.5000,0.0000,12912.5000,0.4848,3310.7297,0.0000,3310.7297,24.2815,0.0000,9601.7703,9601.7703,11.5320,11.6822,0.0000,3615.5000,-3615.5000,0.4950,0.0000,573.3122,573.3122,24.7945,4188.8122,0.0000,-4188.8122,11.6822,11.6748,405.1000,0.0000,405.1000,0.4250,103.9856,0.0000,103.9856,21.2882,0.0000,301.1144,301.1144,11.6748,11.7309,0.0000,1187.6000,-1187.6000,0.6930,0.0000,194.5565,194.5565,34.7123,1382.1565,0.0000,-1382.1565,11.7309,11.6478,1451.6000,0.0000,1451.6000,0.4250,372.3526,0.0000,372.3526,21.2882,0.0000,1079.2474,1079.2474,11.6478,8.8879,10.2679,10.2679,-3.8397,-57595.3446,10.2679,8.1670,9.7076,9.2174,-2.9228,-23382.0009,9.7076,7.8836,9.2820,8.7956,-2.5376,-17763.3294,9.9803,799.8621,-63218.5000,-98740.6749
5016,9.1112,11.3909,18.9000,71438.3000,-71419.4000,3.3524,4.2197,10609.0161,10613.2358,167.9199,82047.3161,14.6803,-82032.6358,11.3909,11.1310,12898.5000,0.0000,12898.5000,0.4873,3324.8386,0.0000,3324.8386,24.4105,0.0000,9573.6614,9573.6614,11.1310,11.2445,0.0000,1818.8000,-1818.8000,0.4950,0.0000,287.0542,287.0542,24.7945,2105.8542,0.0000,-2105.8542,11.2445,11.2363,412.5000,0.0000,412.5000,0.4250,106.5550,0.0000,106.5550,21.2882,0.0000,305.9450,305.9450,11.2363,11.2738,0.0000,826.5000,-826.5000,0.6930,0.0000,134.8741,134.8741,34.7123,961.3741,0.0000,-961.3741,11.2738,11.2446,839.2000,0.0000,839.2000,0.4250,216.6863,0.0000,216.6863,21.2882,0.0000,622.5137,622.5137,11.2446,8.8193,10.0319,10.0319,-2.9808,-44711.3348,10.0319,8.0762,9.5104,9.0541,-2.4037,-19229.3852,9.5104,7.7996,9.1112,8.6550,-2.1026,-14718.0304,8.8165,706.5928,-59914.5000,-78658.7503
5017,8.9977,11.2532,136.8000,64758.8000,-64622.0000,3.2683,30.6056,9595.5163,9626.1219,163.7073,74354.3163,106.1944,-74248.1219,11.2532,10.9901,12894.2000,0.0000,12894.2000,0.4898,3330.3472,0.0000,3330.3472,24.5331,0.0000,9563.8528,9563.8528,10.9901,11.0480,4.1000,2275.4000,-2271.3000,0.4950,0.8867,358.5400,359.4267,24.7945,2633.9400,3.2133,-2630.7267,11.0480,11.0396,405.6000,0.0000,405.6000,0.4250,105.0714,0.0000,105.0714,21.2882,0.0000,300.5286,300.5286,11.0396,11.0660,0.0000,685.6000,-685.6000,0.6930,0.0000,111.6939,111.6939,34.7123,797.2939,0.0000,-797.2939,11.0660,11.0489,380.8000,0.0000,380.8000,0.4250,98.6211,0.0000,98.6211,21.2882,0.0000,282.1789,282.1789,11.0489,8.7156,9.8823,9.8823,-2.8278,-42417.6456,9.8823,8.0042,9.3815,8.9433,-2.2761,-18208.6920,9.3815,7.7366,8.9977,8.5590,-1.9935,-13954.4100,8.6941,696.7770,-53898.3000,-74580.7475
5018,8.8925,11.0503,299.6000,58335.6000,-58036.0000,2.9553,67.1559,8625.9328,8693.0887,148.0291,66961.5328,232.4441,-66729.0887,11.0503,10.7726,12884.5000,0.0000,12884.5000,0.4907,3337.6431,0.0000,3337.6431,24.5809,0.0000,9546.8569,9546.8569,10.7726,10.8490,206.2000,1273.1000,-1066.9000,0.4950,44.7572,200.1161,244.8733,24.7945,1473.2161,161.4428,-1311.7733,10.8490,10.8403,411.4000,0.0000,411.4000,0.4250,106.8828,0.0000,106.8828,21.2882,0.0000,304.5172,304.5172,10.8403,10.8635,50.5000,572.9000,-522.4000,0.6930,10.9138,93.1795,104.0933,34.7123,666.0795,39.5862,-626.4933,10.8635,10.8553,380.7000,0.0000,380.7000,0.4250,98.8861,0.0000,98.8861,21.2882,0.0000,281.8139,281.8139,10.8553,8.6327,9.7440,9.7440,-2.5486,-38229.2423,9.7440,7.9375,9.2622,8.8407,-2.0715,-16571.8038,9.2622,7.6778,8.8925,8.4700,-1.8169,-12718.0224,8.2260,659.2639,-45948.7000,-67519.0685
5019,8.7906,10.8427,444.8000,55810.0000,-55365.2000,2.6525,99.8878,8236.0463,8335.9341,132.8620,64046.0463,344.9122,-63701.1341,10.8427,10.5493,12884.8000,0.0000,12884.8000,0.4920,3347.8145,0.0000,3347.8145,24.6455,0.0000,9536.9855,9536.9855,10.5493,10.5897,1343.4000,2376.0000,-1032.6000,0.4950,292.7085,372.5654,665.2739,24.7945,2748.5654,1050.6915,-1697.8739,10.5897,10.5803,406.3000,0.0000,406.3000,0.4250,105.9583,0.0000,105.9583,21.2882,0.0000,300.3417,300.3417,10.5803,10.5996,512.3000,500.2000,12.1000,0.6930,111.1834,81.1859,192.3693,34.7123,581.3859,401.1166,-180.2693,10.5996,10.5909,839.0000,0.0000,839.0000,0.4250,218.7697,0.0000,218.7697,21.2882,0.0000,620.2303,620.2303,10.5909,8.6100,9.6005,9.6005,-2.1466,-32198.6870,9.6005,7.8875,9.1437,8.7440,-1.8563,-14850.1358,9.1437,7.6305,8.7906,8.3871,-1.6398,-11478.5983,7.7737,623.0180,-42255.6000,-58527.4210
5020,8.7095,10.7157,543.9000,52595.7000,-52051.8000,2.5289,122.3230,7749.4603,7871.7833,126.6735,60345.1603,421.5770,-59923.5833,10.7157,10.4155,12887.0000,0.0000,12887.0000,0.4937,3354.5925,0.0000,3354.5925,24.7318,0.0000,9532.4075,9532.4075,10.4155,10.4690,2411.4000,1329.2000,1082.2000,0.4950,526.6188,208.1234,734.7422,24.7945,1537.3234,1884.7812,347.4578,10.4690,10.4595,535.8000,0.0000,535.8000,0.4250,139.9777,0.0000,139.9777,21.2882,0.0000,395.8223,395.8223,10.4595,10.4652,743.8000,630.5000,113.3000,0.6930,161.7433,102.2382,263.9815,34.7123,732.7382,582.0567,-150.6815,10.4652,10.4457,4351.8000,0.0000,4351.8000,0.4250,1136.9700,0.0000,1136.9700,21.2882,0.0000,3214.8300,3214.8300,10.4457,8.5390,9.4923,9.4923,-2.0176,-30264.6586,9.4923,7.8380,9.0512,8.6652,-1.7506,-14004.6485,9.0512,7.5868,8.7095,8.3190,-1.5495,-10846.6147,7.5910,608.3728,-33081.7000,-55115.9219
