Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5021,8.6236,10.5690,545.1000,65215.1000,-64670.0000,2.3765,122.7851,9592.8135,9715.5986,119.0372,74807.9135,422.3149,-74385.5986,10.5690,10.2597,12897.6000,0.0000,12897.6000,0.4949,3364.5640,0.0000,3364.5640,24.7889,0.0000,9533.0360,9533.0360,10.2597,10.2484,117.8000,454.7000,-336.9000,0.4950,25.7951,71.0785,96.8737,24.7945,525.7785,92.0049,-433.7737,10.2484,10.2356,488.4000,0.0000,488.4000,0.4250,128.0086,0.0000,128.0086,21.2882,0.0000,360.3914,360.3914,10.2356,10.2405,562.3000,989.9000,-427.6000,0.6930,122.7238,160.2439,282.9677,34.7123,1150.1439,439.5762,-710.5677,10.2405,10.1362,14584.9000,0.0000,14584.9000,0.4250,3823.1175,0.0000,3823.1175,21.2882,0.0000,10761.7825,10761.7825,10.1362,8.5843,9.3603,9.3603,-1.5931,-23895.9580,9.3603,7.8131,8.9477,8.5867,-1.5882,-12705.5603,8.9477,7.5585,8.6236,8.2531,-1.4261,-9982.3519,7.3640,590.1826,-37463.6000,-46583.8702
5022,8.5925,10.7003,44.7000,93252.4000,-93207.7000,2.9511,10.0745,13708.7204,13718.7949,147.8210,106961.1204,34.6255,-106926.4949,10.7003,10.4300,12897.7000,0.0000,12897.7000,0.4965,3358.1330,0.0000,3358.1330,24.8709,0.0000,9539.5670,9539.5670,10.4300,10.4423,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.4423,10.4321,660.7000,0.0000,660.7000,0.4250,172.6754,0.0000,172.6754,21.2882,0.0000,488.0246,488.0246,10.4321,10.4522,340.9000,1471.1000,-1130.2000,0.6930,74.1638,238.4945,312.6583,34.7123,1709.5945,266.7362,-1442.8583,10.4522,10.1469,15501.3000,0.0000,15501.3000,0.5646,4050.7105,0.0000,4050.7105,28.2821,0.0000,11450.5895,11450.5895,10.1469,8.4915,9.3192,9.3192,-1.9472,-29207.2892,9.3192,7.7922,8.9120,8.5557,-1.7960,-14368.3838,8.9120,7.5427,8.5925,8.2273,-1.6106,-11274.4986,8.4379,676.2459,-65278.2000,-54850.1716
5023,8.6512,11.1010,0.0000,107755.0000,-107755.0000,4.2526,0.0000,15858.7096,15858.7096,213.0139,123613.7096,0.0000,-123613.7096,11.1010,10.8821,17770.0000,0.0000,17770.0000,0.4954,4599.8109,0.0000,4599.8109,24.8160,0.0000,13170.1891,13170.1891,10.8821,10.8821,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.8821,10.8709,826.5000,0.0000,826.5000,0.4250,214.6236,0.0000,214.6236,21.2882,0.0000,611.8764,611.8764,10.8709,10.9039,357.0000,1402.6000,-1045.6000,0.6930,77.1148,228.1834,305.2982,34.7123,1630.7834,279.8852,-1350.8982,10.9039,10.6410,14890.3000,0.0000,14890.3000,0.5979,3865.4487,0.0000,3865.4487,29.9509,0.0000,11024.8513,11024.8513,10.6410,8.2568,9.4489,9.4489,-3.4693,-52038.9811,9.4489,7.7478,8.9953,8.5983,-2.4753,-19802.5332,8.9953,7.5209,8.6512,8.2581,-2.1454,-15017.8648,10.4385,836.5821,-75313.8000,-86859.3792
5024,8.6918,11.2253,0.0000,141810.6000,-141810.6000,4.9180,0.0000,20887.2306,20887.2306,246.3425,162697.8306,0.0000,-162697.8306,11.2253,10.9552,22274.7000,0.0000,22274.7000,0.6780,5755.4939,0.0000,5755.4939,33.9617,0.0000,16519.2061,16519.2061,10.9552,10.9552,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.9552,10.9427,1074.2000,0.0000,1074.2000,0.4250,278.6490,0.0000,278.6490,21.2882,0.0000,795.5510,795.5510,10.9427,10.9704,115.2000,1728.6000,-1613.4000,0.6930,24.8552,281.3856,306.2409,34.7123,2009.9856,90.3448,-1919.6409,10.9704,10.7444,13057.5000,0.0000,13057.5000,0.5700,3386.3878,0.0000,3386.3878,28.5520,0.0000,9671.1122,9671.1122,10.7444,8.2915,9.5179,9.5179,-3.9897,-59845.6776,9.5179,7.7517,9.0469,8.6348,-2.8730,-22983.9355,9.0469,7.5250,8.6918,8.2860,-2.4755,-17328.3323,11.6685,935.1632,-107017.6000,-100157.9454
5025,8.8173,11.5673,0.0000,158043.3000,-158043.3000,6.4738,0.0000,23335.0519,23335.0519,324.2736,181378.3519,0.0000,-181378.3519,11.5673,11.2877,26559.8000,0.0000,26559.8000,0.8481,6828.9276,0.0000,6828.9276,42.4831,0.0000,19730.8724,19730.8724,11.2877,11.2877,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2877,11.2742,996.1000,0.0000,996.1000,0.4250,257.1471,0.0000,257.1471,21.2882,0.0000,738.9529,738.9529,11.2742,11.3067,0.0000,2420.2000,-2420.2000,0.6930,0.0000,395.0746,395.0746,34.7123,2815.2746,0.0000,-2815.2746,11.3067,11.1430,11835.7000,0.0000,11835.7000,0.4993,3054.5944,0.0000,3054.5944,25.0098,0.0000,8781.1056,8781.1056,11.1430,8.3008,9.7219,9.7219,-5.6067,-84099.7815,9.7219,7.7756,9.2029,8.7487,-3.8395,-30716.0943,9.2029,7.5502,8.8173,8.3766,-3.2601,-22820.8179,14.1514,1134.1478,-121071.9000,-137636.6937
5026,8.9137,11.7247,0.0000,164505.4000,-164505.4000,7.2201,0.0000,24335.0944,24335.0944,361.6525,188840.4944,0.0000,-188840.4944,11.7247,11.4188,26562.2000,0.0000,26562.2000,1.0056,6814.1212,0.0000,6814.1212,50.3705,0.0000,19748.0788,19748.0788,11.4188,11.4188,0.0000,1039.7000,-1039.7000,0.4950,0.0000,164.6439,164.6439,24.7945,1204.3439,0.0000,-1204.3439,11.4188,11.4073,1167.8000,0.0000,1167.8000,0.4250,300.9021,0.0000,300.9021,21.2882,0.0000,866.8979,866.8979,11.4073,11.4509,0.0000,2766.8000,-2766.8000,0.6930,0.0000,452.1796,452.1796,34.7123,3218.9796,0.0000,-3218.9796,11.4509,11.3148,9544.7000,0.0000,9544.7000,0.4501,2458.2022,0.0000,2458.2022,22.5431,0.0000,7086.4978,7086.4978,11.3148,8.4039,9.8593,9.8593,-6.2624,-93935.2967,9.8593,7.8247,9.3168,8.8420,-4.3771,-35016.8865,9.3168,7.5894,8.9137,8.4531,-3.7161,-26012.6148,15.4331,1236.8667,-131037.2000,-154964.7980
5027,8.9855,11.8366,0.0000,171603.7000,-171603.7000,7.5194,0.0000,25420.9744,25420.9744,376.6488,197024.6744,0.0000,-197024.6744,11.8366,11.5384,26347.2000,0.0000,26347.2000,1.0031,6748.1391,0.0000,6748.1391,50.2452,0.0000,19599.0609,19599.0609,11.5384,11.5565,0.0000,3019.9000,-3019.9000,0.4950,0.0000,478.9038,478.9038,24.7945,3498.8038,0.0000,-3498.8038,11.5565,11.5435,1039.6000,0.0000,1039.6000,0.4250,267.3383,0.0000,267.3383,21.2882,0.0000,772.2617,772.2617,11.5435,11.5921,0.0000,3425.5000,-3425.5000,0.6930,0.0000,560.5099,560.5099,34.7123,3986.0099,0.0000,-3986.0099,11.5921,11.4850,8322.8000,0.0000,8322.8000,0.4250,2139.1568,0.0000,2139.1568,21.2882,0.0000,6183.6432,6183.6432,11.4850,8.4493,9.9671,9.9671,-6.7035,-100551.8954,9.9671,7.8529,9.4033,8.9100,-4.6686,-37348.5113,9.4033,7.6126,8.9855,8.5080,-3.9543,-27680.4491,15.8408,1269.5456,-142339.5000,-165580.8557
5028,9.0598,11.9477,0.0000,183902.9000,-183902.9000,7.8472,0.0000,27282.9299,27282.9299,393.0636,211185.8299,0.0000,-211185.8299,11.9477,11.6603,26348.2000,0.0000,26348.2000,0.9932,6737.6922,0.0000,6737.6922,49.7475,0.0000,19610.5078,19610.5078,11.6603,11.7116,0.0000,11253.6000,-11253.6000,0.4950,0.0000,1787.2464,1787.2464,24.7945,13040.8464,0.0000,-13040.8464,11.7116,11.7003,996.1000,0.0000,996.1000,0.4250,255.5822,0.0000,255.5822,21.2882,0.0000,740.5178,740.5178,11.7003,11.7587,0.0000,4743.5000,-4743.5000,0.6930,0.0000,777.2764,777.2764,34.7123,5520.7764,0.0000,-5520.7764,11.7587,11.6680,7406.4000,0.0000,7406.4000,0.4250,1899.0728,0.0000,1899.0728,21.2882,0.0000,5507.3272,5507.3272,11.6680,8.4921,10.0800,10.0800,-7.2241,-108360.8906,10.0800,7.8803,9.4934,8.9801,-5.0036,-40028.8512,9.4934,7.6352,9.0598,8.5643,-4.2267,-29587.0370,16.3175,1307.7466,-165149.3000,-177976.7789
5029,9.1814,12.0998,0.0000,196666.4000,-196666.4000,8.4132,0.0000,29246.8413,29246.8413,421.4162,225913.2413,0.0000,-225913.2413,12.0998,11.8287,26314.3000,0.0000,26314.3000,0.9914,6714.4429,0.0000,6714.4429,49.6596,0.0000,19599.8571,19599.8571,11.8287,12.0089,0.0000,12830.3000,-12830.3000,0.5919,0.0000,2041.8391,2041.8391,29.6497,14872.1391,0.0000,-14872.1391,12.0089,11.9986,831.6000,0.0000,831.6000,0.4250,212.4689,0.0000,212.4689,21.2882,0.0000,619.1311,619.1311,11.9986,12.0749,0.0000,5693.8000,-5693.8000,0.6930,0.0000,935.5929,935.5929,34.7123,6629.3929,0.0000,-6629.3929,12.0749,11.9987,6490.0000,0.0000,6490.0000,0.4250,1656.5961,0.0000,1656.5961,21.2882,0.0000,4833.4039,4833.4039,11.9987,8.5401,10.2694,10.2694,-8.3453,-125180.2483,10.2694,7.9174,9.6422,9.0934,-5.6752,-45401.2644,9.6422,7.6674,9.1814,8.6548,-4.7649,-33354.5606,17.3093,1387.2343,-181554.6000,-203936.0733
5030,9.3000,12.2506,0.0000,161352.8000,-161352.8000,9.0034,0.0000,24052.0526,24052.0526,450.9814,185404.8526,0.0000,-185404.8526,12.2506,11.9945,26315.2000,0.0000,26315.2000,0.9877,6700.2874,0.0000,6700.2874,49.4735,0.0000,19614.9126,19614.9126,11.9945,12.1887,0.0000,17844.8000,-17844.8000,0.6753,0.0000,2845.6934,2845.6934,33.8237,20690.4934,0.0000,-20690.4934,12.1887,12.1806,747.1000,0.0000,747.1000,0.4250,190.3913,0.0000,190.3913,21.2882,0.0000,556.7087,556.7087,12.1806,12.2672,0.0000,6902.7000,-6902.7000,0.6930,0.0000,1136.2194,1136.2194,34.7123,8038.9194,0.0000,-8038.9194,12.2672,12.2041,7406.4000,0.0000,7406.4000,0.4250,1885.3475,0.0000,1885.3475,21.2882,0.0000,5521.0525,5521.0525,12.2041,8.6616,10.4328,10.4328,-9.0437,-135655.3627,10.4328,7.9857,9.7803,9.2093,-6.2474,-49978.8456,9.7803,7.7220,9.3000,8.7511,-5.2548,-36783.4020,18.3141,1467.7619,-151631.6000,-222417.6103
5031,9.2379,11.9591,0.0000,163015.0000,-163015.0000,7.3919,0.0000,24269.7340,24269.7340,370.2579,187284.7340,0.0000,-187284.7340,11.9591,11.6716,26312.8000,0.0000,26312.8000,0.9853,6727.5427,0.0000,6727.5427,49.3549,0.0000,19585.2573,19585.2573,11.6716,11.9751,0.0000,18967.3000,-18967.3000,0.9397,0.0000,3012.7126,3012.7126,47.0708,21980.0126,0.0000,-21980.0126,11.9751,11.9669,786.8000,0.0000,786.8000,0.4250,201.1196,0.0000,201.1196,21.2882,0.0000,585.6804,585.6804,11.9669,12.0849,0.0000,8337.3000,-8337.3000,0.6930,0.0000,1369.5562,1369.5562,34.7123,9706.8562,0.0000,-9706.8562,12.0849,12.0039,8628.3000,0.0000,8628.3000,0.4250,2202.0911,0.0000,2202.0911,21.2882,0.0000,6426.2089,6426.2089,12.0039,8.6629,10.3334,10.3334,-7.5867,-113800.9549,10.3334,7.9724,9.7038,9.1529,-5.3614,-42890.8050,9.7038,7.7071,9.2379,8.7054,-4.5342,-31739.3563,16.2899,1305.5337,-154591.7000,-188431.1162
5032,9.2519,11.9672,0.0000,174155.5000,-174155.5000,7.4653,0.0000,25935.5677,25935.5677,373.9371,200091.0677,0.0000,-200091.0677,11.9672,11.6832,21643.1000,0.0000,21643.1000,0.9899,5532.9729,0.0000,5532.9729,49.5836,0.0000,16110.1271,16110.1271,11.6832,12.0019,0.0000,18570.7000,-18570.7000,0.9977,0.0000,2950.1357,2950.1357,49.9748,21520.8357,0.0000,-21520.8357,12.0019,11.9934,491.1000,0.0000,491.1000,0.4250,125.4856,0.0000,125.4856,21.2882,0.0000,365.6144,365.6144,11.9934,12.1342,0.0000,11110.6000,-11110.6000,0.6930,0.0000,1825.5798,1825.5798,34.7123,12936.1798,0.0000,-12936.1798,12.1342,12.0410,11377.5000,0.0000,11377.5000,0.4250,2901.6997,0.0000,2901.6997,21.2882,0.0000,8475.8003,8475.8003,12.0410,8.6664,10.3537,10.3537,-7.7588,-116381.9883,10.3537,7.9789,9.7204,9.1663,-5.4601,-43681.0390,9.7204,7.7125,9.2519,8.7165,-4.6167,-32316.5636,16.4939,1321.8826,-170325.1000,-192379.5909
5033,9.3185,12.1388,0.0000,163471.9000,-163471.9000,7.9761,0.0000,24376.9526,24376.9526,399.5246,187848.8526,0.0000,-187848.8526,12.1388,11.9116,12896.3000,0.0000,12896.3000,0.8141,3288.8348,0.0000,3288.8348,40.7787,0.0000,9607.4652,9607.4652,11.9116,12.2150,0.0000,19774.1000,-19774.1000,0.9769,0.0000,3150.1091,3150.1091,48.9319,22924.2091,0.0000,-22924.2091,12.2150,12.2098,497.6000,0.0000,497.6000,0.4250,126.7614,0.0000,126.7614,21.2882,0.0000,370.8386,370.8386,12.2098,12.3922,0.0000,13294.2000,-13294.2000,0.6930,0.0000,2188.9127,2188.9127,34.7123,15483.1127,0.0000,-15483.1127,12.3922,12.2726,13363.0000,0.0000,13363.0000,0.4268,3395.6189,0.0000,3395.6189,21.3789,0.0000,9967.3811,9967.3811,12.2726,8.6593,10.4660,10.4660,-8.5464,-128195.8110,10.4660,7.9863,9.8047,9.2261,-5.8652,-46921.3122,9.8047,7.7209,9.3185,8.7628,-4.9287,-34501.1928,16.9679,1359.8753,-169783.3000,-209618.3160
5034,9.3282,12.1356,0.0000,159562.6000,-159562.6000,7.4897,0.0000,23798.6172,23798.6172,375.1610,183361.2172,0.0000,-183361.2172,12.1356,11.9920,12884.5000,0.0000,12884.5000,0.4838,3285.9771,0.0000,3285.9771,24.2310,0.0000,9598.5229,9598.5229,11.9920,12.3346,0.0000,19522.7000,-19522.7000,1.0410,0.0000,3113.1687,3113.1687,52.1445,22635.8687,0.0000,-22635.8687,12.3346,12.3291,492.1000,0.0000,492.1000,0.4250,125.1476,0.0000,125.1476,21.2882,0.0000,366.9524,366.9524,12.3291,12.5605,0.0000,13385.7000,-13385.7000,0.7285,0.0000,2206.5547,2206.5547,36.4904,15592.2547,0.0000,-15592.2547,12.5605,12.4114,12752.1000,0.0000,12752.1000,0.4992,3232.6842,0.0000,3232.6842,25.0057,0.0000,9519.4158,9519.4158,12.4114,8.5998,10.5056,10.5056,-8.5017,-127525.3749,10.5056,7.9538,9.8251,9.2297,-5.6918,-45534.6796,9.8251,7.6954,9.3282,8.7603,-4.7504,-33252.6854,16.0008,1282.3702,-166342.3000,-206312.7399
5035,9.3287,12.1243,0.0000,85741.8000,-85741.8000,7.3110,0.0000,12788.4449,12788.4449,366.2101,98530.2449,0.0000,-98530.2449,12.1243,11.9779,12884.6000,0.0000,12884.6000,0.4833,3286.5305,0.0000,3286.5305,24.2101,0.0000,9598.0695,9598.0695,11.9779,12.3230,0.0000,3363.6000,-3363.6000,1.0281,0.0000,536.2794,536.2794,51.4963,3899.8794,0.0000,-3899.8794,12.3230,12.3174,492.2000,0.0000,492.2000,0.4250,125.1936,0.0000,125.1936,21.2882,0.0000,367.0064,367.0064,12.3174,12.5552,0.0000,9625.5000,-9625.5000,0.7336,0.0000,1586.5258,1586.5258,36.7437,11212.0258,0.0000,-11212.0258,12.5552,12.4100,11683.0000,0.0000,11683.0000,0.4751,2961.8881,0.0000,2961.8881,23.7983,0.0000,8721.1119,8721.1119,12.4100,8.6128,10.5114,10.5114,-8.3021,-124531.3645,10.5114,7.9484,9.8279,9.2299,-5.6037,-44829.4368,9.8279,7.6884,9.3287,8.7582,-4.6777,-32743.8893,15.6842,1256.9922,-73671.1000,-202104.6906
5036,8.9727,11.4018,0.0000,75026.5000,-75026.5000,3.9286,0.0000,11111.4512,11111.4512,196.7855,86137.9512,0.0000,-86137.9512,11.4018,11.1658,12890.6000,0.0000,12890.6000,0.4834,3322.2816,0.0000,3322.2816,24.2147,0.0000,9568.3184,9568.3184,11.1658,11.2619,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2619,11.2528,577.7000,0.0000,577.7000,0.4250,149.1912,0.0000,149.1912,21.2882,0.0000,428.5088,428.5088,11.2528,11.5291,0.0000,5641.2000,-5641.2000,0.6930,0.0000,920.7018,920.7018,34.7123,6561.9018,0.0000,-6561.9018,11.5291,11.3150,9544.7000,0.0000,9544.7000,0.4353,2455.4364,0.0000,2455.4364,21.8050,0.0000,7089.2636,7089.2636,11.3150,8.6059,9.9604,9.9604,-3.6595,-54892.2810,9.9604,7.8420,9.3955,8.9012,-2.8617,-22893.4196,9.3955,7.5834,8.9727,8.4895,-2.4479,-17135.6358,9.6906,776.6408,-57654.7000,-94921.3364
5037,8.8016,11.1054,0.0000,60248.6000,-60248.6000,3.4306,0.0000,8892.9730,8892.9730,171.8378,69141.5730,0.0000,-69141.5730,11.1054,10.8497,12897.3000,0.0000,12897.3000,0.4894,3338.2902,0.0000,3338.2902,24.5137,0.0000,9559.0098,9559.0098,10.8497,10.8497,58.2000,327.6000,-269.4000,0.4950,12.6162,51.5391,64.1553,24.7945,379.1391,45.5838,-333.5553,10.8497,10.8383,407.3000,0.0000,407.3000,0.4250,105.8165,0.0000,105.8165,21.2882,0.0000,301.4835,301.4835,10.8383,11.0138,0.0000,3557.8000,-3557.8000,0.6930,0.0000,578.6502,578.6502,34.7123,4136.4502,0.0000,-4136.4502,11.0138,10.8246,8322.8000,0.0000,8322.8000,0.4250,2157.1092,0.0000,2157.1092,21.2882,0.0000,6165.6908,6165.6908,10.8246,8.5656,9.6951,9.6951,-2.8142,-42213.0872,9.6951,7.7909,9.1873,8.7430,-2.3722,-18977.7165,9.1873,7.5343,8.8016,8.3608,-2.0594,-14415.5556,8.9370,716.2437,-42448.4000,-75606.3594
5038,8.6596,10.7455,0.0000,52639.4000,-52639.4000,2.7522,0.0000,7748.3875,7748.3875,137.8552,60387.7875,0.0000,-60387.7875,10.7455,10.4575,12897.5000,0.0000,12897.5000,0.4921,3355.8683,0.0000,3355.8683,24.6473,0.0000,9541.6317,9541.6317,10.4575,10.4676,320.4000,635.0000,-314.6000,0.4950,69.9208,99.4717,169.3925,24.7945,734.4717,250.4792,-483.9925,10.4676,10.4585,412.3000,0.0000,412.3000,0.4250,107.7156,0.0000,107.7156,21.2882,0.0000,304.5844,304.5844,10.4585,10.5833,0.0000,2350.3000,-2350.3000,0.6930,0.0000,381.1079,381.1079,34.7123,2731.4079,0.0000,-2731.4079,10.5833,10.3976,4657.3000,0.0000,4657.3000,0.4250,1214.6835,0.0000,1214.6835,21.2882,0.0000,3442.6165,3442.6165,10.3976,8.5549,9.4763,9.4763,-2.0352,-30528.4396,9.4763,7.7469,9.0151,8.6116,-1.9101,-15280.9240,9.0151,7.4913,8.6596,8.2532,-1.6830,-11780.9471,7.9233,635.0061,-37337.2000,-57590.3106
5039,8.5591,10.5091,21.8000,39967.6000,-39945.8000,2.4026,4.9163,5871.7228,5876.6391,120.3465,45839.3228,16.8837,-45822.4391,10.5091,10.2013,12897.7000,0.0000,12897.7000,0.4950,3367.5429,0.0000,3367.5429,24.7967,0.0000,9530.1571,9530.1571,10.2013,10.2169,806.6000,605.5000,201.1000,0.4950,176.8025,94.5937,271.3961,24.7945,700.0937,629.7975,-70.2961,10.2169,10.2071,364.7000,0.0000,364.7000,0.4250,95.6315,0.0000,95.6315,21.2882,0.0000,269.0685,269.0685,10.2071,10.2953,0.0000,1405.3000,-1405.3000,0.6930,0.0000,227.4401,227.4401,34.7123,1632.7401,0.0000,-1632.7401,10.2953,10.1843,1449.9000,0.0000,1449.9000,0.4250,379.7538,0.0000,379.7538,21.2882,0.0000,1070.1462,1070.1462,10.1843,8.4776,9.3309,9.3309,-1.7614,-26420.4634,9.3309,7.7008,8.8962,8.5159,-1.6823,-13458.6010,8.8962,7.4515,8.5591,8.1739,-1.4909,-10436.6026,7.4035,593.3438,-26437.7000,-50315.6671
5040,8.4538,10.1299,20.4000,40365.7000,-40345.3000,1.8222,4.6094,5918.2187,5922.8281,91.2735,46283.9187,15.7906,-46268.1281,10.1299,9.7819,12873.0000,0.0000,12873.0000,0.4970,3379.8838,0.0000,3379.8838,24.8963,0.0000,9493.1162,9493.1162,9.7819,9.7845,2502.4000,957.4000,1545.0000,0.4950,552.5211,148.9312,701.4523,24.7945,1106.3312,1949.8789,843.5477,9.7845,9.7747,364.8000,0.0000,364.8000,0.4250,96.2710,0.0000,96.2710,21.2882,0.0000,268.5290,268.5290,9.7747,9.8344,0.0000,893.1000,-893.1000,0.6930,0.0000,144.0961,144.0961,34.7123,1037.1961,0.0000,-1037.1961,9.8344,9.7953,838.4000,0.0000,838.4000,0.4250,221.0908,0.0000,221.0908,21.2882,0.0000,617.3092,617.3092,9.7953,8.5376,9.1665,9.1665,-1.1459,-17188.4611,9.1665,7.6730,8.7682,8.4197,-1.3607,-10885.5306,8.7682,7.4209,8.4538,8.0946,-1.2275,-8592.2390,6.5358,523.8075,-25617.2000,-36666.2307
5041,8.3901,10.0751,164.1000,35823.1000,-35659.0000,1.8393,37.1220,5245.8011,5282.9232,92.1310,41068.9011,126.9780,-40941.9232,10.0751,9.7294,12870.1000,0.0000,12870.1000,0.4993,3381.8541,0.0000,3381.8541,25.0098,0.0000,9488.2459,9488.2459,9.7294,9.6987,5000.2000,465.0000,4535.2000,0.4950,1105.0380,72.2969,1177.3349,24.7945,537.2969,3895.1620,3357.8651,9.6987,9.6890,368.9000,0.0000,368.9000,0.4250,97.4770,0.0000,97.4770,21.2882,0.0000,271.4230,271.4230,9.6890,9.7267,41.1000,561.2000,-520.1000,0.6930,9.0514,90.4929,99.5443,34.7123,651.6929,32.0486,-619.6443,9.7267,9.7043,380.6000,0.0000,380.6000,0.4250,100.5267,0.0000,100.5267,21.2882,0.0000,280.0733,280.0733,9.7043,8.4468,9.0755,9.0755,-1.1507,-17260.7704,9.0755,7.6412,8.6931,8.3584,-1.3126,-10500.7755,8.6931,7.3946,8.3901,8.0438,-1.1882,-8317.5966,6.5649,526.1380,-18024.3000,-36079.1426
5042,8.3187,9.8863,799.2000,31813.1000,-31013.9000,1.6251,181.0286,4652.2518,4833.2804,81.4000,36465.3518,618.1714,-35847.1804,9.8863,9.5233,12870.4000,0.0000,12870.4000,0.4997,3391.3860,0.0000,3391.3860,25.0277,0.0000,9479.0140,9479.0140,9.5233,9.3949,7246.5000,16.9000,7229.6000,0.4950,1607.2579,2.6223,1609.8802,24.7945,19.5223,5639.2421,5619.7198,9.3949,9.3845,360.8000,0.0000,360.8000,0.4250,95.7689,0.0000,95.7689,21.2882,0.0000,265.0311,265.0311,9.3845,9.4082,431.8000,386.1000,45.7000,0.6930,95.5779,62.1327,157.7107,34.7123,448.2327,336.2221,-112.0107,9.4082,9.3975,380.5000,0.0000,380.5000,0.4250,100.9779,0.0000,100.9779,21.2882,0.0000,279.5221,279.5221,9.3975,8.5200,8.9587,8.9587,-0.7638,-11457.2550,8.9587,7.6306,8.6046,8.2947,-1.1561,-9248.5981,8.6046,7.3794,8.3187,7.9920,-1.0664,-7465.0283,6.2441,500.4266,-10126.9000,-28170.8814
5043,8.2485,9.6942,1347.6000,30981.7000,-29634.1000,1.4128,305.6414,4524.6297,4830.2711,70.7678,35506.3297,1041.9586,-34464.3711,9.6942,9.3122,12880.4000,0.0000,12880.4000,0.5013,3403.7058,0.0000,3403.7058,25.1098,0.0000,9476.6942,9476.6942,9.3122,9.0858,10448.1000,0.0000,10448.1000,0.4950,2325.9885,0.0000,2325.9885,24.7945,0.0000,8122.1115,8122.1115,9.0858,9.0751,373.0000,0.0000,373.0000,0.4250,99.4661,0.0000,99.4661,21.2882,0.0000,273.5339,273.5339,9.0751,9.0796,1320.3000,309.4000,1010.9000,0.6930,293.7628,49.6936,343.4564,34.7123,359.0936,1026.5372,667.4436,9.0796,9.0684,838.1000,0.0000,838.1000,0.4250,223.5126,0.0000,223.5126,21.2882,0.0000,614.5874,614.5874,9.0684,8.6107,8.8396,8.8396,-0.3782,-5673.1224,8.8396,7.6270,8.5162,8.2333,-1.0020,-8016.0716,8.5162,7.3687,8.2485,7.9425,-0.9482,-6637.6293,5.9282,475.1063,-4083.6000,-20326.8233
5044,8.1898,9.5541,2055.5000,28229.8000,-26174.3000,1.3494,466.6989,4118.1576,4584.8565,67.5925,32347.9576,1588.8011,-30759.1565,9.5541,9.1792,12883.0000,0.0000,12883.0000,0.5034,3411.4938,0.0000,3411.4938,25.2131,0.0000,9471.5062,9471.5062,9.1792,8.8578,11555.8000,0.0000,11555.8000,0.6308,2578.6415,0.0000,2578.6415,31.5969,0.0000,8977.1585,8977.1585,8.8578,8.8470,484.2000,0.0000,484.2000,0.4250,129.5622,0.0000,129.5622,21.2882,0.0000,354.6378,354.6378,8.8470,8.8206,2187.6000,398.3000,1789.3000,0.6930,488.6065,63.8855,552.4920,34.7123,462.1855,1698.9935,1236.8080,8.8206,8.7963,4346.3000,0.0000,4346.3000,0.4250,1163.6338,0.0000,1163.6338,21.2882,0.0000,3182.6662,3182.6662,8.7963,8.6709,8.7336,8.7336,-0.1056,-1583.3891,8.7336,7.6330,8.4401,8.1833,-0.9266,-7413.1533,8.4401,7.3672,8.1898,7.9037,-0.9034,-6323.5587,6.0399,484.0591,4884.3000,-15320.1011
5045,8.1264,9.3711,18770.7000,29622.7000,-10852.0000,1.1915,4266.8382,4316.1838,8583.0220,59.6812,33938.8838,14503.8618,-19435.0220,9.3711,8.9882,12883.4000,0.0000,12883.4000,0.5047,3420.9163,0.0000,3420.9163,25.2798,0.0000,9462.4837,9462.4837,8.9882,8.6252,5285.1000,0.0000,5285.1000,0.6995,1183.3534,0.0000,1183.3534,35.0385,0.0000,4101.7466,4101.7466,8.6252,8.6108,375.0000,0.0000,375.0000,0.4250,100.6950,0.0000,100.6950,21.2882,0.0000,274.3050,274.3050,8.6108,8.5608,985.3000,1138.0000,-152.7000,0.6930,220.9497,182.2866,403.2363,34.7123,1320.2866,764.3503,-555.9363,8.5608,8.4322,14565.6000,0.0000,14565.6000,0.4250,3914.9557,0.0000,3914.9557,21.2882,0.0000,10650.6443,10650.6443,8.4322,8.7975,8.6149,8.6149,0.3009,4512.8404,8.6149,7.6467,8.3567,8.1308,-0.7973,-6378.4969,8.3567,7.3695,8.1264,7.8631,-0.8130,-5691.1943,5.9080,473.4920,22104.4000,-7556.8508
5046,8.0462,9.0162,2066.2000,56893.7000,-54827.5000,0.4938,470.3692,8277.2276,8747.5968,24.7353,65170.9276,1595.8308,-63575.0968,9.0162,8.5448,12879.8000,0.0000,12879.8000,0.5063,3438.1793,0.0000,3438.1793,25.3616,0.0000,9441.6207,9441.6207,8.5448,8.3406,1423.6000,2296.9000,-873.3000,0.4950,321.2812,353.2587,674.5400,24.7945,2650.1587,1102.3188,-1547.8400,8.3406,8.3269,362.5000,0.0000,362.5000,0.4250,97.7585,0.0000,97.7585,21.2882,0.0000,264.7415,264.7415,8.3269,8.3547,49.4000,2565.9000,-2516.5000,0.6930,11.1313,410.3878,421.5191,34.7123,2976.2878,38.2687,-2938.0191,8.3547,7.8237,15480.8000,0.0000,15480.8000,0.5807,4173.9490,0.0000,4173.9490,29.0886,0.0000,11306.8510,11306.8510,7.8237,9.1227,8.4732,8.4732,0.8675,13012.7362,8.4732,7.6544,8.2548,8.0638,-0.5468,-4374.7300,8.2548,7.3606,8.0462,7.8077,-0.5972,-4180.4102,4.7908,383.9535,-29494.2000,4457.5960
5047,8.1450,10.0812,1781.8000,70888.6000,-69106.8000,2.4938,404.8887,10332.4755,10737.3643,124.9135,81221.0755,1376.9113,-79844.1643,10.0812,9.7920,17077.8000,0.0000,17077.8000,0.5094,4487.1025,0.0000,4487.1025,25.5137,0.0000,12590.6975,12590.6975,9.7920,9.8391,0.0000,13536.9000,-13536.9000,0.4950,0.0000,2105.9850,2105.9850,24.7945,15642.8850,0.0000,-15642.8850,9.8391,9.8309,370.6000,0.0000,370.6000,0.4250,97.7225,0.0000,97.7225,21.2882,0.0000,272.8775,272.8775,9.8309,9.9205,0.0000,3029.0000,-3029.0000,0.6930,0.0000,488.9010,488.9010,34.7123,3517.9010,0.0000,-3517.9010,9.9205,9.5732,14870.7000,0.0000,14870.7000,0.6195,3916.4902,0.0000,3916.4902,31.0315,0.0000,10954.2098,10954.2098,9.5732,7.8804,8.7268,8.7268,-1.8532,-27798.5354,8.7268,7.5126,8.4030,8.1197,-1.3292,-10633.8273,8.4030,7.2973,8.1450,7.8502,-1.2104,-8473.0420,7.8535,629.4092,-53353.6000,-46905.4047
5048,8.2416,10.2908,1179.3000,83092.4000,-81913.1000,3.1450,267.5042,12133.3897,12400.8939,157.5338,95225.7897,911.7958,-94313.9939,10.2908,9.9674,21303.1000,0.0000,21303.1000,0.6629,5580.0143,0.0000,5580.0143,33.2067,0.0000,15723.0857,15723.0857,9.9674,10.3689,0.0000,20829.2000,-20829.2000,0.7077,0.0000,3246.1946,3246.1946,35.4511,24075.3946,0.0000,-24075.3946,10.3689,10.3619,364.3000,0.0000,364.3000,0.4250,95.3133,0.0000,95.3133,21.2882,0.0000,268.9867,268.9867,10.3619,10.4522,0.0000,3932.1000,-3932.1000,0.6930,0.0000,637.1294,637.1294,34.7123,4569.2294,0.0000,-4569.2294,10.4522,10.1703,13040.4000,0.0000,13040.4000,0.5789,3407.6431,0.0000,3407.6431,28.9953,0.0000,9632.7569,9632.7569,10.1703,7.7006,8.9354,8.9354,-3.2083,-48124.0031,8.9354,7.4478,8.5387,8.1916,-1.9325,-15459.7809,8.5387,7.2651,8.2416,7.9019,-1.6545,-11581.4934,9.3189,746.8497,-71966.6000,-75165.2774
5049,8.3408,10.4110,722.0000,87231.3000,-86509.3000,3.7299,163.4755,12761.8166,12925.2921,186.8285,99993.1166,558.5245,-99434.5921,10.4110,10.0657,25513.3000,0.0000,25513.3000,0.8240,6671.0233,0.0000,6671.0233,41.2742,0.0000,18842.2767,18842.2767,10.0657,10.5941,0.0000,17577.3000,-17577.3000,1.0896,0.0000,2742.1453,2742.1453,54.5773,20319.4453,0.0000,-20319.4453,10.5941,10.5882,361.9000,0.0000,361.9000,0.4250,94.3732,0.0000,94.3732,21.2882,0.0000,267.5268,267.5268,10.5882,10.6885,0.0000,4973.6000,-4973.6000,0.6930,0.0000,807.2994,807.2994,34.7123,5780.8994,0.0000,-5780.8994,10.6885,10.4769,11820.1000,0.0000,11820.1000,0.5030,3078.0941,0.0000,3078.0941,25.1961,0.0000,8742.0059,8742.0059,10.4769,7.7468,9.1118,9.1118,-4.1469,-62202.7510,9.1118,7.4446,8.6672,8.2782,-2.5325,-20260.0393,8.6672,7.2682,8.3408,7.9677,-2.1251,-14875.6919,10.8967,873.3038,-71364.9000,-97338.4821
5050,8.3789,10.5160,185.7000,91190.5000,-91004.8000,3.9414,42.0169,13350.7475,13392.7644,197.4225,104541.2475,143.6831,-104397.5644,10.5160,10.1108,25512.0000,0.0000,25512.0000,0.9848,6660.4177,0.0000,6660.4177,49.3302,0.0000,18851.5823,18851.5823,10.1108,10.5475,0.0000,13215.6000,-13215.6000,0.9198,0.0000,2062.6573,2062.6573,46.0703,15278.2573,0.0000,-15278.2573,10.5475,10.5418,453.6000,0.0000,453.6000,0.4250,118.3666,0.0000,118.3666,21.2882,0.0000,335.2334,335.2334,10.5418,10.6660,0.0000,6307.0000,-6307.0000,0.6930,0.0000,1023.3601,1023.3601,34.7123,7330.3601,0.0000,-7330.3601,10.6660,10.4782,9532.2000,0.0000,9532.2000,0.4541,2483.1136,0.0000,2483.1136,22.7471,0.0000,7049.0864,7049.0864,10.4782,7.8554,9.1668,9.1668,-4.0682,-61022.3856,9.1668,7.4650,8.7130,8.3159,-2.6396,-21116.9964,8.7130,7.2813,8.3789,7.9971,-2.2207,-15544.6714,11.1271,891.7699,-75029.6000,-97684.0534
5051,8.4056,10.6656,0.0000,94427.5000,-94427.5000,4.1471,0.0000,13831.7223,13831.7223,207.7267,108259.2223,0.0000,-108259.2223,10.6656,10.2572,25516.0000,0.0000,25516.0000,0.9830,6646.8958,0.0000,6646.8958,49.2399,0.0000,18869.1042,18869.1042,10.2572,10.5880,0.0000,13895.2000,-13895.2000,0.6916,0.0000,2172.0358,2172.0358,34.6430,16067.2358,0.0000,-16067.2358,10.5880,10.5807,451.9000,0.0000,451.9000,0.4250,117.8532,0.0000,117.8532,21.2882,0.0000,334.0468,334.0468,10.5807,10.7394,0.0000,7885.9000,-7885.9000,0.6930,0.0000,1279.9395,1279.9395,34.7123,9165.8395,0.0000,-9165.8395,10.7394,10.5867,8312.0000,0.0000,8312.0000,0.4250,2162.9352,0.0000,2162.9352,21.2882,0.0000,6149.0648,6149.0648,10.5867,7.8483,9.2175,9.2175,-4.2170,-63255.1845,9.2175,7.4601,8.7489,8.3388,-2.7063,-21650.4909,8.7489,7.2778,8.4056,8.0134,-2.2654,-15857.4948,11.0471,885.3560,-81928.7000,-100763.1702
5052,8.4435,10.7281,0.0000,99127.1000,-99127.1000,4.3037,0.0000,14530.6384,14530.6384,215.5720,113657.7384,0.0000,-113657.7384,10.7281,10.3298,25511.2000,0.0000,25511.2000,0.9807,6639.5813,0.0000,6639.5813,49.1231,0.0000,18871.6187,18871.6187,10.3298,10.6688,0.0000,21187.8000,-21187.8000,0.7275,0.0000,3314.5181,3314.5181,36.4410,24502.3181,0.0000,-24502.3181,10.6688,10.6618,570.2000,0.0000,570.2000,0.4250,148.5295,0.0000,148.5295,21.2882,0.0000,421.6705,421.6705,10.6618,10.8552,0.0000,10095.4000,-10095.4000,0.6930,0.0000,1639.6088,1639.6088,34.7123,11735.0088,0.0000,-11735.0088,10.8552,10.7254,7396.8000,0.0000,7396.8000,0.4250,1921.5351,0.0000,1921.5351,21.2882,0.0000,5475.2649,5475.2649,10.7254,7.8468,9.2861,9.2861,-4.5474,-68211.0976,9.2861,7.4578,8.7985,8.3719,-2.8881,-23104.9579,8.7985,7.2769,8.4435,8.0377,-2.4038,-16826.6374,11.3324,908.2197,-96932.1000,-108142.6930
5053,8.5172,10.7405,0.0000,106157.3000,-106157.3000,4.5189,0.0000,15583.1960,15583.1960,226.3496,121740.4960,0.0000,-121740.4960,10.7405,10.3714,25516.2000,0.0000,25516.2000,0.9795,6639.6782,0.0000,6639.6782,49.0622,0.0000,18876.5218,18876.5218,10.3714,10.8506,0.0000,21463.8000,-21463.8000,1.1096,0.0000,3359.1764,3359.1764,55.5788,24822.9764,0.0000,-24822.9764,10.8506,10.8424,456.2000,0.0000,456.2000,0.4250,118.5192,0.0000,118.5192,21.2882,0.0000,337.6808,337.6808,10.8424,11.0719,0.0000,13038.7000,-13038.7000,0.6930,0.0000,2120.7197,2120.7197,34.7123,15159.4197,0.0000,-15159.4197,11.0719,10.9647,6481.7000,0.0000,6481.7000,0.4250,1678.5141,0.0000,1678.5141,21.2882,0.0000,4803.1859,4803.1859,10.9647,7.8572,9.4110,9.4110,-5.2962,-79443.2595,9.4110,7.4655,8.8922,8.4382,-3.3157,-26525.6571,8.8922,7.2850,8.5172,8.0886,-2.7392,-19174.2614,12.2264,979.8703,-108205.7000,-125143.1780
5054,8.5887,10.8698,15.5000,112881.3000,-112865.8000,4.8414,3.4936,16593.0837,16596.5773,242.5043,129474.3837,12.0064,-129462.3773,10.8698,10.5159,25511.6000,0.0000,25511.6000,0.9795,6625.9764,0.0000,6625.9764,49.0615,0.0000,18885.6236,18885.6236,10.5159,10.9811,0.0000,25958.9000,-25958.9000,1.1242,0.0000,4068.9782,4068.9782,56.3101,30027.8782,0.0000,-30027.8782,10.9811,10.9747,364.9000,0.0000,364.9000,0.4250,94.6200,0.0000,94.6200,21.2882,0.0000,270.2800,270.2800,10.9747,11.2588,0.0000,16283.6000,-16283.6000,0.7143,0.0000,2651.3886,2651.3886,35.7775,18934.9886,0.0000,-18934.9886,11.2588,11.1687,7396.8000,0.0000,7396.8000,0.4250,1910.3116,0.0000,1910.3116,21.2882,0.0000,5486.4884,5486.4884,11.1687,7.8887,9.5287,9.5287,-5.8360,-87540.3459,9.5287,7.4788,8.9821,8.5038,-3.6473,-29178.1565,8.9821,7.2961,8.5887,8.1391,-2.9998,-20998.5813,12.7639,1022.9517,-121835.0000,-137717.0837
5055,8.6792,10.9159,954.2000,113245.1000,-112290.9000,5.1494,214.7181,16675.7298,16890.4479,257.9343,129920.8298,739.4819,-129181.3479,10.9159,10.5896,25511.6000,0.0000,25511.6000,0.9772,6621.5273,0.0000,6621.5273,48.9462,0.0000,18890.0727,18890.0727,10.5896,11.1084,0.0000,27617.9000,-27617.9000,1.3602,0.0000,4332.4834,4332.4834,68.1340,31950.3834,0.0000,-31950.3834,11.1084,11.1037,369.3000,0.0000,369.3000,0.4250,95.5841,0.0000,95.5841,21.2882,0.0000,273.7159,273.7159,11.1037,11.4308,0.0000,18827.1000,-18827.1000,0.8920,0.0000,3068.8573,3068.8573,44.6815,21895.9573,0.0000,-21895.9573,11.4308,11.3360,8617.0000,0.0000,8617.0000,0.4250,2219.9199,0.0000,2219.9199,21.2882,0.0000,6397.0801,6397.0801,11.3360,7.9857,9.6608,9.6608,-6.4651,-96976.6239,9.6608,7.5211,9.0903,8.5910,-4.1291,-33032.9976,9.0903,7.3284,8.6792,8.2093,-3.3998,-23798.9118,13.8433,1109.4538,-124238.0000,-153808.5333
5056,8.7354,10.9193,2208.4000,95754.8000,-93546.4000,5.1258,496.4340,14115.6425,14612.0765,256.7532,109870.4425,1711.9660,-108158.4765,10.9193,10.6000,21299.5000,0.0000,21299.5000,0.9764,5528.0075,0.0000,5528.0075,48.9083,0.0000,15771.4925,15771.4925,10.6000,11.1401,0.0000,20221.9000,-20221.9000,1.4475,0.0000,3172.6138,3172.6138,72.5053,23394.5138,0.0000,-23394.5138,11.1401,11.1354,365.3000,0.0000,365.3000,0.4250,94.5054,0.0000,94.5054,21.2882,0.0000,270.7946,270.7946,11.1354,11.5056,0.0000,20975.2000,-20975.2000,1.0314,0.0000,3419.9231,3419.9231,51.6613,24395.1231,0.0000,-24395.1231,11.5056,11.3974,11362.5000,0.0000,11362.5000,0.4250,2924.0682,0.0000,2924.0682,21.2882,0.0000,8438.4318,8438.4318,11.3974,8.0719,9.7346,9.7346,-6.5580,-98370.0379,9.7346,7.5603,9.1548,8.6475,-4.2878,-34302.7917,9.1548,7.3575,8.7354,8.2561,-3.5444,-24810.5233,14.1467,1133.7711,-101716.2000,-157483.3529
5057,8.6774,10.7923,1162.1000,80802.1000,-79640.0000,4.2716,261.5090,11897.9796,12159.4886,213.9629,92700.0796,900.5910,-91799.4886,10.7923,10.4841,12870.0000,0.0000,12870.0000,0.8152,3346.4239,0.0000,3346.4239,40.8310,0.0000,9523.5761,9523.5761,10.4841,10.9416,0.0000,7993.7000,-7993.7000,1.0599,0.0000,1252.5581,1252.5581,53.0903,9246.2581,0.0000,-9246.2581,10.9416,10.9363,360.3000,0.0000,360.3000,0.4250,93.4809,0.0000,93.4809,21.2882,0.0000,266.8191,266.8191,10.9363,11.4132,0.0000,21208.0000,-21208.0000,1.1490,0.0000,3452.1051,3452.1051,57.5558,24660.1051,0.0000,-24660.1051,11.4132,11.2483,13345.4000,0.0000,13345.4000,0.4306,3438.9272,0.0000,3438.9272,21.5708,0.0000,9906.4728,9906.4728,11.2483,8.0462,9.6473,9.6473,-5.4576,-81864.6858,9.6473,7.5391,9.0851,8.5932,-3.5932,-28745.7531,9.0851,7.3378,8.6774,8.2115,-2.9780,-20846.1150,12.2270,979.9178,-82266.0000,-131456.5539
5058,8.5807,10.7588,1759.8000,73373.0000,-71613.2000,3.6354,396.7093,10783.8748,11180.5841,182.0951,84156.8748,1363.0907,-82793.7841,10.7588,10.5328,12882.9000,0.0000,12882.9000,0.4936,3351.4174,0.0000,3351.4174,24.7243,0.0000,9531.4826,9531.4826,10.5328,10.7523,0.0000,2939.6000,-2939.6000,0.4950,0.0000,460.8576,460.8576,24.7945,3400.4576,0.0000,-3400.4576,10.7523,10.7460,373.6000,0.0000,373.6000,0.4250,97.1993,0.0000,97.1993,21.2882,0.0000,276.4007,276.4007,10.7460,11.3311,0.0000,19936.7000,-19936.7000,1.1618,0.0000,3240.1315,3240.1315,58.1938,23176.8315,0.0000,-23176.8315,11.3311,11.0961,12735.3000,0.0000,12735.3000,0.5066,3285.6080,0.0000,3285.6080,25.3738,0.0000,9449.6920,9449.6920,11.0961,7.9364,9.5162,9.5162,-4.4380,-66569.8913,9.5162,7.4809,8.9735,8.4986,-2.8587,-22869.9876,8.9735,7.2903,8.5807,8.1319,-2.3641,-16548.4552,10.0760,807.5274,-68497.7000,-105988.3340
5059,8.5034,10.6122,2323.7000,54424.7000,-52101.0000,3.2672,524.5691,7987.0757,8511.6448,163.6515,62411.7757,1799.1309,-60612.6448,10.6122,10.3695,12883.0000,0.0000,12883.0000,0.4944,3358.6310,0.0000,3358.6310,24.7631,0.0000,9524.3690,9524.3690,10.3695,10.4562,0.0000,675.4000,-675.4000,0.4950,0.0000,105.7009,105.7009,24.7945,781.1009,0.0000,-781.1009,10.4562,10.4491,362.2000,0.0000,362.2000,0.4250,94.6425,0.0000,94.6425,21.2882,0.0000,267.5575,267.5575,10.4491,11.0394,0.0000,17194.2000,-17194.2000,1.0921,0.0000,2787.8874,2787.8874,54.7054,19982.0874,0.0000,-19982.0874,11.0394,10.7990,11667.6000,0.0000,11667.6000,0.4841,3022.8937,0.0000,3022.8937,24.2467,0.0000,8644.7063,8644.7063,10.7990,7.9801,9.3895,9.3895,-3.6884,-55326.6776,9.3895,7.4689,8.8774,8.4292,-2.5131,-20104.4554,8.8774,7.2747,8.5034,8.0760,-2.0971,-14679.7058,9.3866,752.2787,-45057.8000,-90110.8388
5060,8.3855,10.2507,3041.8000,47000.5000,-43958.7000,2.3759,688.1616,6881.9740,7570.1357,119.0095,53882.4740,2353.6384,-51528.8357,10.2507,9.9581,12883.3000,0.0000,12883.3000,0.4956,3376.5736,0.0000,3376.5736,24.8246,0.0000,9506.7264,9506.7264,9.9581,9.9821,0.0000,383.5000,-383.5000,0.4950,0.0000,59.7621,59.7621,24.7945,443.2621,0.0000,-443.2621,9.9821,9.9739,494.4000,0.0000,494.4000,0.4250,130.0913,0.0000,130.0913,21.2882,0.0000,364.3087,364.3087,9.9739,10.5886,0.0000,14412.7000,-14412.7000,0.9419,0.0000,2328.6564,2328.6564,47.1812,16741.3564,0.0000,-16741.3564,10.5886,10.3231,9532.2000,0.0000,9532.2000,0.4456,2485.9259,0.0000,2485.9259,22.3219,0.0000,7046.2741,7046.2741,10.3231,8.0624,9.1928,9.1928,-2.4482,-36722.7307,9.1928,7.4561,8.7297,8.3245,-1.8807,-15045.3628,8.7297,7.2546,8.3855,7.9922,-1.5974,-11181.6665,7.7686,622.6077,-35845.0000,-62949.7600
5061,8.3014,10.0728,3770.6000,39793.1000,-36022.5000,2.0033,854.3572,5817.3136,6671.6707,100.3434,45610.4136,2916.2428,-42694.1707,10.0728,9.7462,12877.7000,0.0000,12877.7000,0.4987,3383.9683,0.0000,3383.9683,24.9782,0.0000,9493.7317,9493.7317,9.7462,9.7614,0.0000,342.6000,-342.6000,0.4950,0.0000,53.2753,53.2753,24.7945,395.8753,0.0000,-395.8753,9.7614,9.7489,364.2000,0.0000,364.2000,0.4250,96.1455,0.0000,96.1455,21.2882,0.0000,268.0545,268.0545,9.7489,10.3244,0.0000,11596.4000,-11596.4000,0.7896,0.0000,1870.6741,1870.6741,39.5527,13467.0741,0.0000,-13467.0741,10.3244,10.0825,8312.0000,0.0000,8312.0000,0.4250,2176.1236,0.0000,2176.1236,21.2882,0.0000,6135.8764,6135.8764,10.0825,8.0418,9.0621,9.0621,-1.9785,-29676.7569,9.0621,7.4315,8.6273,8.2468,-1.5809,-12647.1853,8.6273,7.2308,8.3014,7.9290,-1.3539,-9477.2172,6.9548,557.3887,-26407.6000,-51801.1593
5062,8.2248,9.8533,4457.7000,36420.0000,-31962.3000,1.6408,1011.4640,5316.4682,6327.9322,82.1885,41736.4682,3446.2360,-38290.2322,9.8533,9.4915,12869.9000,0.0000,12869.9000,0.5000,3392.9139,0.0000,3392.9139,25.0435,0.0000,9476.9861,9476.9861,9.4915,9.5066,0.0000,265.1000,-265.1000,0.4950,0.0000,41.1216,41.1216,24.7945,306.2216,0.0000,-306.2216,9.5066,9.4964,370.1000,0.0000,370.1000,0.4250,98.0739,0.0000,98.0739,21.2882,0.0000,272.0261,272.0261,9.4964,10.0100,0.0000,9193.1000,-9193.1000,0.6930,0.0000,1480.4679,1480.4679,34.7123,10673.5679,0.0000,-10673.5679,10.0100,9.7764,4651.3000,0.0000,4651.3000,0.4250,1223.3894,0.0000,1223.3894,21.2882,0.0000,3427.9106,3427.9106,9.7764,8.0974,8.9369,8.9369,-1.4671,-22005.9714,8.9369,7.4194,8.5322,8.1781,-1.3259,-10606.9487,8.5322,7.2149,8.2248,7.8736,-1.1510,-8057.2633,6.2682,502.3567,-23529.2000,-40670.1835
5063,8.1695,9.6973,4339.0000,34561.8000,-30222.8000,1.4552,985.5318,5039.9391,6025.4709,72.8932,39601.7391,3353.4682,-36248.2709,9.6973,9.3195,12870.3000,0.0000,12870.3000,0.5016,3400.8776,0.0000,3400.8776,25.1232,0.0000,9469.4224,9469.4224,9.3195,9.3317,0.0000,1383.2000,-1383.2000,0.4950,0.0000,214.2083,214.2083,24.7945,1597.4083,0.0000,-1597.4083,9.3317,9.3208,404.7000,0.0000,404.7000,0.4250,107.5229,0.0000,107.5229,21.2882,0.0000,297.1771,297.1771,9.3208,9.7467,0.0000,7070.2000,-7070.2000,0.6930,0.0000,1137.3003,1137.3003,34.7123,8207.5003,0.0000,-8207.5003,9.7467,9.6101,1448.2000,0.0000,1448.2000,0.4250,382.3953,0.0000,382.3953,21.2882,0.0000,1065.8047,1065.8047,9.6101,8.0888,8.8494,8.8494,-1.2708,-19061.8644,8.8494,7.4056,8.4644,8.1275,-1.2060,-9648.2452,8.4644,7.2006,8.1695,7.8325,-1.0556,-7389.5245,5.9922,480.2392,-23953.0000,-36099.6341
5064,8.1307,9.6059,4667.3000,32175.8000,-27508.5000,1.3756,1060.8575,4688.5639,5749.4215,68.9045,36864.3639,3606.4425,-33257.9215,9.6059,9.2207,12862.4000,0.0000,12862.4000,0.5029,3403.4101,0.0000,3403.4101,25.1920,0.0000,9458.9899,9458.9899,9.2207,9.2857,0.0000,1991.1000,-1991.1000,0.4950,0.0000,308.0663,308.0663,24.7945,2299.1663,0.0000,-2299.1663,9.2857,9.2736,410.5000,0.0000,410.5000,0.4250,109.1388,0.0000,109.1388,21.2882,0.0000,301.3612,301.3612,9.2736,9.6077,0.0000,5685.6000,-5685.6000,0.6930,0.0000,914.3023,914.3023,34.7123,6599.9023,0.0000,-6599.9023,9.6077,9.5643,837.6000,0.0000,837.6000,0.4250,221.6245,0.0000,221.6245,21.2882,0.0000,615.9755,615.9755,9.5643,8.0241,8.7942,8.7942,-1.2614,-18920.8961,8.7942,7.3857,8.4186,8.0900,-1.1535,-9227.6073,8.4186,7.1846,8.1307,7.8016,-1.0106,-7074.2153,5.8748,470.8315,-21074.7000,-35222.7187
5065,8.0914,9.4890,5136.1000,29646.9000,-24510.8000,1.2518,1168.2569,4316.8699,5485.1268,62.7025,33963.7699,3967.8431,-29995.9268,9.4890,9.0917,12869.1000,0.0000,12869.1000,0.5034,3411.1164,0.0000,3411.1164,25.2165,0.0000,9457.9836,9457.9836,9.0917,9.1883,0.0000,2207.2000,-2207.2000,0.4950,0.0000,341.0970,341.0970,24.7945,2548.2970,0.0000,-2548.2970,9.1883,9.1757,405.9000,0.0000,405.9000,0.4250,108.0732,0.0000,108.0732,21.2882,0.0000,297.8268,297.8268,9.1757,9.4530,0.0000,4306.0000,-4306.0000,0.6930,0.0000,692.0248,692.0248,34.7123,4998.0248,0.0000,-4998.0248,9.4530,9.4272,380.4000,0.0000,380.4000,0.4250,100.8839,0.0000,100.8839,21.2882,0.0000,279.5161,279.5161,9.4272,8.0375,8.7323,8.7323,-1.1022,-16533.6059,8.7323,7.3759,8.3706,8.0541,-1.0759,-8606.9852,8.3706,7.1741,8.0914,7.7724,-0.9490,-6643.0258,5.6898,456.0056,-17368.6000,-31783.6170
5066,8.0518,9.3589,5628.6000,27636.4000,-22007.8000,1.1151,1281.2155,4021.1266,5302.3421,55.8572,31657.5266,4347.3845,-27310.1421,9.3589,8.9470,12869.2000,0.0000,12869.2000,0.5047,3417.7677,0.0000,3417.7677,25.2812,0.0000,9451.4323,9451.4323,8.9470,9.0581,0.0000,2287.2000,-2287.2000,0.4950,0.0000,352.9988,352.9988,24.7945,2640.1988,0.0000,-2640.1988,9.0581,9.0451,408.0000,0.0000,408.0000,0.4250,108.8446,0.0000,108.8446,21.2882,0.0000,299.1554,299.1554,9.0451,9.2629,0.0000,3493.5000,-3493.5000,0.6930,0.0000,560.9985,560.9985,34.7123,4054.4985,0.0000,-4054.4985,9.2629,9.2507,380.3000,0.0000,380.3000,0.4250,101.1441,0.0000,101.1441,21.2882,0.0000,279.1559,279.1559,9.2507,8.0813,8.6660,8.6660,-0.8945,-13416.9623,8.6660,7.3721,8.3210,8.0191,-0.9896,-7916.8282,8.3210,7.1673,8.0518,7.7441,-0.8824,-6176.8648,5.4868,439.7322,-14131.0000,-27510.6553
5067,8.0149,9.2429,5442.4000,35789.9000,-30347.5000,1.0010,1239.6736,5203.8702,6443.5438,50.1420,40993.7702,4202.7264,-36791.0438,9.2429,8.8182,12869.4000,0.0000,12869.4000,0.5059,3423.7514,0.0000,3423.7514,25.3391,0.0000,9445.6486,9445.6486,8.8182,8.9369,0.0000,2304.3000,-2304.3000,0.4950,0.0000,355.2322,355.2322,24.7945,2659.5322,0.0000,-2659.5322,8.9369,8.9234,408.7000,0.0000,408.7000,0.4250,109.2299,0.0000,109.2299,21.2882,0.0000,299.4701,299.4701,8.9234,9.1058,0.0000,3356.2000,-3356.2000,0.6930,0.0000,538.5597,538.5597,34.7123,3894.7597,0.0000,-3894.7597,9.1058,9.0932,837.3000,0.0000,837.3000,0.4250,223.2118,0.0000,223.2118,21.2882,0.0000,614.0882,614.0882,9.0932,8.1147,8.6040,8.6040,-0.7253,-10879.2519,8.6040,7.3691,8.2747,7.9865,-0.9153,-7322.6262,8.2747,7.1613,8.0149,7.7180,-0.8253,-5776.8419,5.3174,426.1544,-21892.6000,-23978.7200
5068,8.0155,9.5098,1891.8000,43506.4000,-41614.6000,1.3801,430.9108,6325.9240,6756.8347,69.1286,49832.3240,1460.8892,-48371.4347,9.5098,9.1256,12857.4000,0.0000,12857.4000,0.5069,3406.9612,0.0000,3406.9612,25.3912,0.0000,9450.4388,9450.4388,9.1256,9.2336,0.0000,3380.1000,-3380.1000,0.4950,0.0000,522.5166,522.5166,24.7945,3902.6166,0.0000,-3902.6166,9.2336,9.2215,533.6000,0.0000,533.6000,0.4250,141.9777,0.0000,141.9777,21.2882,0.0000,391.6223,391.6223,9.2215,9.3797,0.0000,3357.7000,-3357.7000,0.6930,0.0000,539.7754,539.7754,34.7123,3897.4754,0.0000,-3897.4754,9.3797,9.3547,4340.9000,0.0000,4340.9000,0.4250,1152.4878,0.0000,1152.4878,21.2882,0.0000,3188.4122,3188.4122,9.3547,7.8899,8.6223,8.6223,-1.2022,-18033.0089,8.6223,7.3398,8.2803,7.9810,-1.0525,-8420.2799,8.2803,7.1454,8.0155,7.7129,-0.9314,-6519.7186,5.8875,471.8473,-30620.5000,-32973.0074
5069,8.0338,9.7727,2374.3000,121271.8000,-118897.5000,1.8925,540.6317,17639.2184,18179.8501,94.7942,138911.0184,1833.6683,-137077.3501,9.7727,9.4325,12855.9000,0.0000,12855.9000,0.5041,3393.2741,0.0000,3393.2741,25.2491,0.0000,9462.6259,9462.6259,9.4325,9.5728,0.0000,663.9000,-663.9000,0.4950,0.0000,102.9243,102.9243,24.7945,766.8243,0.0000,-766.8243,9.5728,9.5587,488.6000,0.0000,488.6000,0.4250,129.3480,0.0000,129.3480,21.2882,0.0000,359.2520,359.2520,9.5587,9.6989,0.0000,4321.9000,-4321.9000,0.6930,0.0000,696.2910,696.2910,34.7123,5018.1910,0.0000,-5018.1910,9.6989,9.5841,14547.0000,0.0000,14547.0000,0.4250,3843.8440,0.0000,3843.8440,21.2882,0.0000,10703.1560,10703.1560,9.5841,7.7523,8.6682,8.6682,-1.6985,-25477.3561,8.6682,7.3160,8.3076,7.9921,-1.2538,-10030.4427,8.3076,7.1339,8.0338,7.7208,-1.0883,-7618.3226,6.6518,533.1038,-95991.8000,-43126.1214
5070,8.2851,10.9876,0.0000,178041.1000,-178041.1000,5.4076,0.0000,26019.5826,26019.5826,270.8653,204060.6826,0.0000,-204060.6826,10.9876,10.8000,21838.8000,0.0000,21838.8000,0.5017,5662.3477,0.0000,5662.3477,25.1309,0.0000,16176.4523,16176.4523,10.8000,10.8151,0.0000,6300.8000,-6300.8000,0.4950,0.0000,990.7122,990.7122,24.7945,7291.5122,0.0000,-7291.5122,10.8151,10.8080,984.6000,0.0000,984.6000,0.4250,255.9282,0.0000,255.9282,21.2882,0.0000,728.6718,728.6718,10.8080,10.9070,0.0000,6024.0000,-6024.0000,0.6930,0.0000,979.5177,979.5177,34.7123,7003.5177,0.0000,-7003.5177,10.9070,10.6947,15461.0000,0.0000,15461.0000,0.5684,4013.4215,0.0000,4013.4215,28.4731,0.0000,11447.5785,11447.5785,10.6947,7.5354,9.1150,9.1150,-5.3448,-80172.3802,9.1150,7.3013,8.6314,8.2082,-3.0684,-24547.5054,8.6314,7.1475,8.2851,7.8894,-2.5104,-17572.6770,12.1361,972.6345,-152081.5000,-122292.5626
5071,8.5993,11.5194,0.0000,207467.9000,-207467.9000,8.1090,0.0000,30503.1592,30503.1592,406.1787,237971.0592,0.0000,-237971.0592,11.5194,11.2874,26640.7000,0.0000,26640.7000,0.8348,6854.4548,0.0000,6854.4548,41.8170,0.0000,19786.2452,19786.2452,11.2874,11.3918,0.0000,43750.6000,-43750.6000,0.4950,0.0000,6917.5285,6917.5285,24.7945,50668.1285,0.0000,-50668.1285,11.3918,11.3813,1655.5000,0.0000,1655.5000,0.4250,426.7319,0.0000,426.7319,21.2882,0.0000,1228.7681,1228.7681,11.3813,11.4815,0.0000,7381.7000,-7381.7000,0.6930,0.0000,1206.1191,1206.1191,34.7123,8587.8191,0.0000,-8587.8191,11.4815,11.3174,14851.7000,0.0000,14851.7000,0.5918,3823.3150,0.0000,3823.3150,29.6448,0.0000,11028.3850,11028.3850,11.3174,7.8486,9.5830,9.5830,-8.0862,-121292.7115,9.5830,7.4316,9.0093,8.5073,-5.0151,-40120.8575,9.0093,7.2520,8.5993,8.1307,-4.0965,-28675.2238,16.7230,1340.2455,-215452.3000,-190088.7929
5072,8.9946,11.6216,0.0000,226203.1000,-226203.1000,9.4661,0.0000,33515.2030,33515.2030,474.1589,259718.3030,0.0000,-259718.3030,11.6216,11.4033,30289.0000,0.0000,30289.0000,1.0095,7781.6861,0.0000,7781.6861,50.5638,0.0000,22507.3139,22507.3139,11.4033,11.9622,0.0000,58549.0000,-58549.0000,2.2983,0.0000,9269.9532,9269.9532,115.1220,67818.9532,0.0000,-67818.9532,11.9622,11.9486,1787.8000,0.0000,1787.8000,0.4250,457.0769,0.0000,457.0769,21.2882,0.0000,1330.7231,1330.7231,11.9486,12.0433,0.0000,9594.4000,-9594.4000,0.6930,0.0000,1575.7846,1575.7846,34.7123,11170.1846,0.0000,-11170.1846,12.0433,11.9214,13023.7000,0.0000,13023.7000,0.5631,3325.8425,0.0000,3325.8425,28.2059,0.0000,9697.8575,9697.8575,11.9214,8.3003,10.1108,10.1108,-10.9448,-164172.7040,10.1108,7.6844,9.4638,8.8976,-7.3338,-58670.0624,9.4638,7.4529,8.9946,8.4584,-6.0778,-42544.5925,21.6825,1737.7227,-249246.0000,-265387.3589
5073,9.3114,11.8733,0.0000,238544.8000,-238544.8000,10.3444,0.0000,35566.8194,35566.8194,518.1524,274111.6194,0.0000,-274111.6194,11.8733,11.6512,35756.1000,0.0000,35756.1000,1.1458,9153.1780,0.0000,9153.1780,57.3917,0.0000,26602.9220,26602.9220,11.6512,12.3199,0.0000,72275.0000,-72275.0000,3.0769,0.0000,11477.1278,11477.1278,154.1219,83752.1278,0.0000,-83752.1278,12.3199,12.3067,1830.4000,0.0000,1830.4000,0.4250,465.5923,0.0000,465.5923,21.2882,0.0000,1364.8077,1364.8077,12.3067,12.4169,0.0000,12958.4000,-12958.4000,0.6930,0.0000,2135.6471,2135.6471,34.7123,15094.0471,0.0000,-15094.0471,12.4169,12.3211,11805.1000,0.0000,11805.1000,0.4893,2998.6975,0.0000,2998.6975,24.5082,0.0000,8806.4025,8806.4025,12.3211,8.6783,10.4997,10.4997,-12.3200,-184799.6910,10.4997,7.9328,9.8152,9.2163,-8.6816,-69452.5887,9.8152,7.6562,9.3114,8.7357,-7.3018,-51112.7662,24.2616,1944.4195,-274386.6000,-305365.0459
5074,9.5903,12.0674,0.0000,260988.8000,-260988.8000,10.9289,0.0000,39132.2766,39132.2766,547.4277,300121.0766,0.0000,-300121.0766,12.0674,11.8269,37575.3000,0.0000,37575.3000,1.3470,9592.2578,0.0000,9592.2578,67.4726,0.0000,27983.0422,27983.0422,11.8269,12.5835,0.0000,84387.9000,-84387.9000,3.8015,0.0000,13429.3735,13429.3735,190.4159,97817.2735,0.0000,-97817.2735,12.5835,12.5711,2166.6000,0.0000,2166.6000,0.4250,549.0596,0.0000,549.0596,21.2882,0.0000,1617.5404,1617.5404,12.5711,12.7075,0.0000,16167.6000,-16167.6000,0.7101,0.0000,2671.5922,2671.5922,35.5704,18839.1922,0.0000,-18839.1922,12.7075,12.6279,9520.1000,0.0000,9520.1000,0.4408,2408.3713,0.0000,2408.3713,22.0817,0.0000,7111.7287,7111.7287,12.6279,9.0155,10.8217,10.8217,-13.3343,-200014.4135,10.8217,8.1767,10.1163,9.4992,-9.7634,-78106.8837,10.1163,7.8619,9.5903,8.9891,-8.3216,-58251.2119,26.4801,2122.2157,-312282.3000,-336372.5091
