Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5075,9.9081,12.3556,0.0000,276084.9000,-276084.9000,11.9767,0.0000,41665.1497,41665.1497,599.9105,317750.0497,0.0000,-317750.0497,12.3556,12.1272,32561.3000,0.0000,32561.3000,1.4111,8278.3145,0.0000,8278.3145,70.6823,0.0000,24282.9855,24282.9855,12.1272,12.9246,0.0000,83009.5000,-83009.5000,4.4413,0.0000,13259.5071,13259.5071,222.4653,96269.0071,0.0000,-96269.0071,12.9246,12.9114,2578.2000,0.0000,2578.2000,0.4250,650.2409,0.0000,650.2409,21.2882,0.0000,1927.9591,1927.9591,12.9114,13.0650,0.0000,18740.7000,-18740.7000,0.8861,0.0000,3107.6751,3107.6751,44.3860,21848.3751,0.0000,-21848.3751,13.0650,13.0070,8301.5000,0.0000,8301.5000,0.4250,2089.5914,0.0000,2089.5914,21.2882,0.0000,6211.9086,6211.9086,13.0070,9.3706,11.1888,11.1888,-14.8766,-223149.2982,11.1888,8.4510,10.4587,9.8199,-11.2003,-89602.4898,10.4587,8.0992,9.9081,9.2789,-9.6529,-67570.0821,29.3478,2352.0492,-334394.1000,-380321.8702
5076,10.1569,12.6710,0.0000,290740.0000,-290740.0000,12.6932,0.0000,44102.9045,44102.9045,635.7999,334842.9045,0.0000,-334842.9045,12.6710,12.4787,37581.1000,0.0000,37581.1000,1.2171,9512.0539,0.0000,9512.0539,60.9666,0.0000,28069.0461,28069.0461,12.4787,13.2404,0.0000,97459.1000,-97459.1000,4.3734,0.0000,15637.8572,15637.8572,219.0656,113096.9572,0.0000,-113096.9572,13.2404,13.2251,2461.2000,0.0000,2461.2000,0.4250,618.0015,0.0000,618.0015,21.2882,0.0000,1843.1985,1843.1985,13.2251,13.3980,0.0000,21339.0000,-21339.0000,1.0274,0.0000,3550.4106,3550.4106,51.4615,24889.4106,0.0000,-24889.4106,13.3980,13.3488,7387.5000,0.0000,7387.5000,0.4250,1850.9263,0.0000,1850.9263,21.2882,0.0000,5536.5737,5536.5737,13.3488,9.6183,11.4836,11.4836,-15.7261,-235891.8147,11.4836,8.6531,10.7288,10.0683,-11.9323,-95458.6814,10.7288,8.2778,10.1569,9.5033,-10.3324,-72326.5158,30.2417,2423.6879,-362108.3000,-403677.0119
5077,10.4411,12.8753,0.0000,307193.0000,-307193.0000,13.3867,0.0000,46876.3196,46876.3196,670.5385,354069.3196,0.0000,-354069.3196,12.8753,12.6712,35753.6000,0.0000,35753.6000,1.3977,9023.5596,0.0000,9023.5596,70.0115,0.0000,26730.0404,26730.0404,12.6712,13.4930,0.0000,106171.9000,-106171.9000,5.1413,0.0000,17078.8910,17078.8910,257.5286,123250.7910,0.0000,-123250.7910,13.4930,13.4796,1635.8000,0.0000,1635.8000,0.4250,409.3074,0.0000,409.3074,21.2882,0.0000,1226.4926,1226.4926,13.4796,13.6605,0.0000,23870.4000,-23870.4000,1.1701,0.0000,3982.7080,3982.7080,58.6104,27853.1080,0.0000,-27853.1080,13.6605,13.6202,6473.5000,0.0000,6473.5000,0.4250,1616.0445,0.0000,1616.0445,21.2882,0.0000,4857.4555,4857.4555,13.6202,9.9578,11.7890,11.7890,-16.8060,-252090.0273,11.7890,8.9267,11.0258,10.3579,-13.1346,-105076.6083,11.0258,8.5201,10.4411,9.7729,-11.4981,-80486.8796,32.9187,2638.2371,-393372.4000,-437653.5152
5078,10.7307,13.1595,0.0000,321972.3000,-321972.3000,14.1683,0.0000,49433.3866,49433.3866,709.6890,371405.6866,0.0000,-371405.6866,13.1595,12.9760,33926.7000,0.0000,33926.7000,1.3254,8528.5217,0.0000,8528.5217,66.3914,0.0000,25398.1783,25398.1783,12.9760,13.8213,0.0000,115041.0000,-115041.0000,5.6050,0.0000,18581.1428,18581.1428,280.7526,133622.1428,0.0000,-133622.1428,13.8213,13.8129,1579.8000,0.0000,1579.8000,0.4250,393.5087,0.0000,393.5087,21.2882,0.0000,1186.2913,1186.2913,13.8129,14.0039,0.0000,25580.2000,-25580.2000,1.3092,0.0000,4284.0885,4284.0885,65.5776,29864.2885,0.0000,-29864.2885,14.0039,13.9705,7387.5000,0.0000,7387.5000,0.4250,1835.5305,0.0000,1835.5305,21.2882,0.0000,5551.9695,5551.9695,13.9705,10.2594,12.1150,12.1150,-18.0478,-270716.7317,12.1150,9.1829,11.3331,10.6489,-14.2593,-114074.0789,11.3331,8.7512,10.7307,10.0422,-12.5560,-87891.8309,34.8868,2795.9689,-419699.5000,-472682.6414
5079,11.0100,13.4324,0.0000,329307.0000,-329307.0000,14.8759,0.0000,50862.5277,50862.5277,745.1311,380169.5277,0.0000,-380169.5277,13.4324,13.2666,28920.8000,0.0000,28920.8000,1.2521,7242.6048,0.0000,7242.6048,62.7176,0.0000,21678.1952,21678.1952,13.2666,14.1379,0.0000,120529.1000,-120529.1000,6.0802,0.0000,19545.1224,19545.1224,304.5568,140074.2224,0.0000,-140074.2224,14.1379,14.1302,2037.9000,0.0000,2037.9000,0.4250,505.4183,0.0000,505.4183,21.2882,0.0000,1532.4817,1532.4817,14.1302,14.3249,0.0000,27524.3000,-27524.3000,1.4034,0.0000,4626.7477,4626.7477,70.2973,32151.0477,0.0000,-32151.0477,14.3249,14.2887,8606.2000,0.0000,8606.2000,0.4250,2128.9871,0.0000,2128.9871,21.2882,0.0000,6477.2129,6477.2129,14.2887,10.5575,12.4231,12.4231,-19.0842,-286263.2697,12.4231,9.4377,11.6270,10.9304,-15.2699,-122158.9107,11.6270,8.9828,11.0100,10.3049,-13.5248,-94673.6854,36.6924,2940.6702,-437795.5000,-503095.8658
5080,11.2459,13.6678,0.0000,341104.4000,-341104.4000,15.2406,0.0000,52953.9173,52953.9173,763.3986,394058.3173,0.0000,-394058.3173,13.6678,13.5296,18892.3000,0.0000,18892.3000,1.0628,4715.8004,0.0000,4715.8004,53.2361,0.0000,14176.4996,14176.4996,13.5296,14.4218,0.0000,113448.6000,-113448.6000,6.3774,0.0000,18464.6557,18464.6557,319.4447,131913.2557,0.0000,-131913.2557,14.4218,14.4120,1297.7000,0.0000,1297.7000,0.4250,320.6006,0.0000,320.6006,21.2882,0.0000,977.0994,977.0994,14.4120,14.6168,0.0000,29123.6000,-29123.6000,1.5106,0.0000,4912.1184,4912.1184,75.6657,34035.7184,0.0000,-34035.7184,14.6168,14.5755,11348.1000,0.0000,11348.1000,0.4250,2796.1898,0.0000,2796.1898,21.2882,0.0000,8551.9102,8551.9102,14.5755,10.7979,12.6867,12.6867,-19.7799,-296699.0625,12.6867,9.6473,11.8762,11.1670,-15.9147,-127317.4236,11.8762,9.1751,11.2459,10.5257,-14.1430,-99000.9866,37.5621,3010.3717,-452138.5000,-523017.4727
5081,11.4395,13.9578,0.0000,250426.1000,-250426.1000,15.8093,0.0000,39041.0231,39041.0231,791.8879,289467.1231,0.0000,-289467.1231,13.9578,13.8671,15553.6000,0.0000,15553.6000,0.6917,3866.9572,0.0000,3866.9572,34.6493,0.0000,11686.6428,11686.6428,13.8671,14.7102,0.0000,83951.4000,-83951.4000,6.0090,0.0000,13729.7633,13729.7633,300.9909,97681.1633,0.0000,-97681.1633,14.7102,14.7040,1080.3000,0.0000,1080.3000,0.4250,265.8522,0.0000,265.8522,21.2882,0.0000,814.4478,814.4478,14.7040,14.9215,0.0000,29900.8000,-29900.8000,1.5989,0.0000,5061.2891,5061.2891,80.0888,34962.0891,0.0000,-34962.0891,14.9215,14.8668,13328.4000,0.0000,13328.4000,0.4250,3270.6972,0.0000,3270.6972,21.2882,0.0000,10057.7028,10057.7028,14.8668,10.9713,12.9191,12.9191,-20.3298,-304947.6114,12.9191,9.7973,12.0866,11.3582,-16.2917,-130333.5784,12.0866,9.3132,11.4395,10.6999,-14.4738,-101316.6672,37.4384,3000.4641,-334316.0000,-536597.8570
5082,11.0425,13.4449,0.0000,240794.5000,-240794.5000,11.6204,0.0000,37217.5267,37217.5267,582.0662,278012.0267,0.0000,-278012.0267,13.4449,13.3480,15569.8000,0.0000,15569.8000,0.5670,3898.4520,0.0000,3898.4520,28.3989,0.0000,11671.3480,11671.3480,13.3480,14.1588,0.0000,69952.2000,-69952.2000,4.4527,0.0000,11356.3350,11356.3350,223.0346,81308.5350,0.0000,-81308.5350,14.1588,14.1520,829.7000,0.0000,829.7000,0.4250,205.7148,0.0000,205.7148,21.2882,0.0000,623.9852,623.9852,14.1520,14.4422,0.0000,27973.3000,-27973.3000,1.6422,0.0000,4703.4378,4703.4378,82.2567,32676.7378,0.0000,-32676.7378,14.4422,14.3588,12719.1000,0.0000,12719.1000,0.4788,3141.4204,0.0000,3141.4204,23.9838,0.0000,9577.6796,9577.6796,14.3588,10.5495,12.4541,12.4541,-15.2822,-229232.7912,12.4541,9.4662,11.6574,10.9602,-11.9868,-95894.6783,11.6574,9.0223,11.0425,10.3398,-10.5711,-73997.8620,28.7791,2306.4683,-309601.4000,-399125.3314
5083,10.8666,13.3494,0.0000,164359.9000,-164359.9000,11.1463,0.0000,25307.9674,25307.9674,558.3198,189667.8674,0.0000,-189667.8674,13.3494,13.2452,15568.8000,0.0000,15568.8000,0.5721,3903.3664,0.0000,3903.3664,28.6546,0.0000,11665.4336,11665.4336,13.2452,13.9716,0.0000,32660.4000,-32660.4000,3.7025,0.0000,5294.6755,5294.6755,185.4572,37955.0755,0.0000,-37955.0755,13.9716,13.9660,911.3000,0.0000,911.3000,0.4250,226.5259,0.0000,226.5259,21.2882,0.0000,684.7741,684.7741,13.9660,14.2579,0.0000,22585.1000,-22585.1000,1.5353,0.0000,3789.1802,3789.1802,76.9020,26374.2802,0.0000,-26374.2802,14.2579,14.1724,11652.7000,0.0000,11652.7000,0.4602,2885.2558,0.0000,2885.2558,23.0528,0.0000,8767.4442,8767.4442,14.1724,10.3477,12.2600,12.2600,-14.2683,-214025.2198,12.2600,9.3038,11.4717,10.7819,-11.0286,-88228.5108,11.4717,8.8786,10.8666,10.1751,-9.6738,-67716.5035,26.7621,2144.8187,-191472.6000,-369970.2342
5084,10.3037,12.8214,0.0000,149271.7000,-149271.7000,7.6001,0.0000,22712.7048,22712.7048,380.6867,171984.4048,0.0000,-171984.4048,12.8214,12.6667,13177.2000,0.0000,13177.2000,0.5729,3328.2030,0.0000,3328.2030,28.6954,0.0000,9848.9970,9848.9970,12.6667,13.1707,0.0000,18839.2000,-18839.2000,1.7280,0.0000,3030.3062,3030.3062,86.5544,21869.5062,0.0000,-21869.5062,13.1707,13.1617,542.7000,0.0000,542.7000,0.4250,136.4030,0.0000,136.4030,21.2882,0.0000,406.2970,406.2970,13.1617,13.5118,0.0000,17213.1000,-17213.1000,1.2393,0.0000,2861.9729,2861.9729,62.0764,20075.0729,0.0000,-20075.0729,13.5118,13.3957,9520.1000,0.0000,9520.1000,0.4250,2381.4846,0.0000,2381.4846,21.2882,0.0000,7138.6154,7138.6154,13.3957,9.7643,11.5800,11.5800,-9.1044,-136565.3160,11.5800,8.8612,10.8550,10.2206,-6.8163,-54530.2931,10.8550,8.4924,10.3037,9.6737,-5.9231,-41461.9010,17.9853,1441.4144,-162084.0000,-232557.5100
5085,9.9846,12.6817,0.0000,118750.1000,-118750.1000,6.8790,0.0000,17949.3144,17949.3144,344.5696,136699.4144,0.0000,-136699.4144,12.6817,12.5272,12856.4000,0.0000,12856.4000,0.4889,3253.5592,0.0000,3253.5592,24.4899,0.0000,9602.8408,9602.8408,12.5272,12.8704,0.0000,13385.5000,-13385.5000,0.9945,0.0000,2149.1360,2149.1360,49.8160,15534.6360,0.0000,-15534.6360,12.8704,12.8641,413.3000,0.0000,413.3000,0.4250,104.3165,0.0000,104.3165,21.2882,0.0000,308.9835,308.9835,12.8641,13.1790,0.0000,12928.5000,-12928.5000,0.9438,0.0000,2142.8031,2142.8031,47.2756,15071.3031,0.0000,-15071.3031,13.1790,13.0671,8301.5000,0.0000,8301.5000,0.4250,2086.2700,0.0000,2086.2700,21.2882,0.0000,6215.2300,6215.2300,13.0671,9.3668,11.2170,11.2170,-7.8581,-117872.0595,11.2170,8.5773,10.5131,9.8972,-5.6057,-44845.5516,10.5131,8.2482,9.9846,9.3806,-4.8099,-33669.2621,15.2344,1220.9461,-123492.9000,-196386.8732
5086,9.6763,12.3300,0.0000,102720.1000,-102720.1000,5.4621,0.0000,15428.6249,15428.6249,273.5951,118148.7249,0.0000,-118148.7249,12.3300,12.1438,12856.2000,0.0000,12856.2000,0.4781,3269.7161,0.0000,3269.7161,23.9467,0.0000,9586.4839,9586.4839,12.1438,12.4454,0.0000,13571.0000,-13571.0000,0.7063,0.0000,2168.2134,2168.2134,35.3766,15739.2134,0.0000,-15739.2134,12.4454,12.4394,405.4000,0.0000,405.4000,0.4250,102.9371,0.0000,102.9371,21.2882,0.0000,302.4629,302.4629,12.4394,12.7320,0.0000,9480.9000,-9480.9000,0.7087,0.0000,1564.5830,1564.5830,35.5002,11045.4830,0.0000,-11045.4830,12.7320,12.6115,4645.6000,0.0000,4645.6000,0.4250,1174.8270,0.0000,1174.8270,21.2882,0.0000,3470.7730,3470.7730,12.6115,9.0617,10.8366,10.8366,-6.0902,-91353.4109,10.8366,8.3458,10.1724,9.5912,-4.2735,-34187.8740,10.1724,8.0464,9.6763,9.1094,-3.6475,-25532.3735,12.3077,986.3880,-107864.8000,-151073.6584
5087,9.4624,11.9874,0.0000,83579.4000,-83579.4000,4.7162,0.0000,12499.4260,12499.4260,236.2324,96078.8260,0.0000,-96078.8260,11.9874,11.7828,12862.6000,0.0000,12862.6000,0.4808,3287.3246,0.0000,3287.3246,24.0814,0.0000,9575.2754,9575.2754,11.7828,12.1191,0.0000,15681.0000,-15681.0000,0.7150,0.0000,2494.1006,2494.1006,35.8166,18175.1006,0.0000,-18175.1006,12.1191,12.1126,410.7000,0.0000,410.7000,0.4250,104.7667,0.0000,104.7667,21.2882,0.0000,305.9333,305.9333,12.1126,12.3487,0.0000,6726.1000,-6726.1000,0.6930,0.0000,1106.4232,1106.4232,34.7123,7832.5232,0.0000,-7832.5232,12.3487,12.2746,1446.6000,0.0000,1446.6000,0.4250,367.8160,0.0000,367.8160,21.2882,0.0000,1078.7840,1078.7840,12.2746,8.8629,10.5688,10.5688,-5.3183,-79774.1351,10.5688,8.1907,9.9346,9.3797,-3.7070,-29655.6902,9.9346,7.9107,9.4624,8.9227,-3.1549,-22084.4224,11.1825,896.2059,-91266.6000,-131514.2478
5088,9.2716,11.5619,0.0000,80046.0000,-80046.0000,3.8326,0.0000,11925.2995,11925.2995,191.9723,91971.2995,0.0000,-91971.2995,11.5619,11.3340,12856.4000,0.0000,12856.4000,0.4837,3305.8336,0.0000,3305.8336,24.2270,0.0000,9550.5664,9550.5664,11.3340,11.7671,0.0000,10640.5000,-10640.5000,0.8252,0.0000,1683.3165,1683.3165,41.3322,12323.8165,0.0000,-12323.8165,11.7671,11.7598,406.2000,0.0000,406.2000,0.4250,104.1410,0.0000,104.1410,21.2882,0.0000,302.0590,302.0590,11.7598,11.9465,0.0000,5378.5000,-5378.5000,0.6930,0.0000,881.8111,881.8111,34.7123,6260.3111,0.0000,-6260.3111,11.9465,11.9209,836.8000,0.0000,836.8000,0.4250,213.9877,0.0000,213.9877,21.2882,0.0000,622.8123,622.8123,11.9209,8.7181,10.3195,10.3195,-4.4765,-67147.5078,10.3195,8.0678,9.7190,9.1936,-3.1472,-25177.5280,9.7190,7.8017,9.2716,8.7604,-2.6798,-18758.5291,10.0266,803.5687,-81965.6000,-111083.5650
5089,9.1231,11.4661,0.0000,70973.1000,-70973.1000,3.6664,0.0000,10542.4230,10542.4230,183.6521,81515.5230,0.0000,-81515.5230,11.4661,11.2228,12855.8000,0.0000,12855.8000,0.4868,3310.2398,0.0000,3310.2398,24.3843,0.0000,9545.5602,9545.5602,11.2228,11.5369,0.0000,8843.7000,-8843.7000,0.5591,0.0000,1397.2502,1397.2502,28.0030,10240.9502,0.0000,-10240.9502,11.5369,11.5292,408.3000,0.0000,408.3000,0.4250,105.0261,0.0000,105.0261,21.2882,0.0000,303.2739,303.2739,11.5292,11.6887,0.0000,4014.1000,-4014.1000,0.6930,0.0000,656.7375,656.7375,34.7123,4670.8375,0.0000,-4670.8375,11.6887,11.6728,380.2000,0.0000,380.2000,0.4250,97.5849,0.0000,97.5849,21.2882,0.0000,282.6151,282.6151,11.6728,8.5840,10.1284,10.1284,-4.0401,-60600.7634,10.1284,7.9671,9.5521,9.0477,-2.8269,-22615.5446,9.5521,7.7139,9.1231,8.6330,-2.4043,-16829.9403,9.3830,751.9875,-70186.6000,-100046.2483
5090,8.9829,11.2328,0.0000,63797.9000,-63797.9000,3.2481,0.0000,9450.3950,9450.3950,162.6955,73248.2950,0.0000,-73248.2950,11.2328,10.9696,12855.7000,0.0000,12855.7000,0.4876,3321.3832,0.0000,3321.3832,24.4216,0.0000,9534.3168,9534.3168,10.9696,11.2522,0.0000,8492.6000,-8492.6000,0.4950,0.0000,1337.8874,1337.8874,24.7945,9830.4874,0.0000,-9830.4874,11.2522,11.2439,407.9000,0.0000,407.9000,0.4250,105.3550,0.0000,105.3550,21.2882,0.0000,302.5450,302.5450,11.2439,11.3728,0.0000,3407.6000,-3407.6000,0.6930,0.0000,556.1122,556.1122,34.7123,3963.7122,0.0000,-3963.7122,11.3728,11.3650,380.2000,0.0000,380.2000,0.4250,98.0295,0.0000,98.0295,21.2882,0.0000,282.1705,282.1705,11.3650,8.5103,9.9376,9.9376,-3.4464,-51695.3755,9.9376,7.8879,9.3910,8.9128,-2.4746,-19796.8426,9.3910,7.6420,8.9829,8.5165,-2.1115,-14780.5516,8.6604,694.0811,-62054.3000,-86272.7697
5091,8.8631,11.0071,0.0000,83424.1000,-83424.1000,2.9173,0.0000,12328.6012,12328.6012,146.1289,95752.7012,0.0000,-95752.7012,11.0071,10.7283,12842.3000,0.0000,12842.3000,0.4894,3328.7993,0.0000,3328.7993,24.5158,0.0000,9513.5007,9513.5007,10.7283,11.0160,0.0000,7381.7000,-7381.7000,0.4950,0.0000,1159.7461,1159.7461,24.7945,8541.4461,0.0000,-8541.4461,11.0160,11.0071,401.0000,0.0000,401.0000,0.4250,103.9281,0.0000,103.9281,21.2882,0.0000,297.0719,297.0719,11.0071,11.1232,0.0000,3430.1000,-3430.1000,0.6930,0.0000,558.6594,558.6594,34.7123,3988.7594,0.0000,-3988.7594,11.1232,11.1149,836.6000,0.0000,836.6000,0.4250,216.4867,0.0000,216.4867,21.2882,0.0000,620.1133,620.1133,11.1149,8.4353,9.7751,9.7751,-3.0507,-45759.9702,9.7751,7.8193,9.2536,8.7972,-2.2267,-17813.6943,9.2536,7.5804,8.8631,8.4170,-1.9049,-13334.2789,8.1671,654.5473,-80156.0000,-76907.9434
5092,8.8508,11.2580,0.0000,94776.7000,-94776.7000,3.8122,0.0000,14002.9260,14002.9260,190.9508,108779.6260,0.0000,-108779.6260,11.2580,11.0185,12842.4000,0.0000,12842.4000,0.4908,3316.7400,0.0000,3316.7400,24.5825,0.0000,9525.6600,9525.6600,11.0185,11.2333,0.0000,3759.7000,-3759.7000,0.4950,0.0000,592.6159,592.6159,24.7945,4352.3159,0.0000,-4352.3159,11.2333,11.2259,537.1000,0.0000,537.1000,0.4250,138.7635,0.0000,138.7635,21.2882,0.0000,398.3365,398.3365,11.2259,11.3262,0.0000,3820.1000,-3820.1000,0.6930,0.0000,623.3344,623.3344,34.7123,4443.4344,0.0000,-4443.4344,11.3262,11.3106,4335.8000,0.0000,4335.8000,0.4250,1118.6815,0.0000,1118.6815,21.2882,0.0000,3217.1185,3217.1185,11.3106,8.2712,9.7909,9.7909,-4.0298,-60447.4294,9.7909,7.7626,9.2500,8.7768,-2.6892,-21513.3637,9.2500,7.5390,8.8508,8.3945,-2.2686,-15880.0850,9.5114,762.2798,-84641.2000,-97840.8780
5093,8.8333,11.3620,0.0000,181021.1000,-181021.1000,4.3306,0.0000,26736.0816,26736.0816,216.9205,207757.1816,0.0000,-207757.1816,11.3620,11.1404,12842.9000,0.0000,12842.9000,0.4887,3311.8877,0.0000,3311.8877,24.4802,0.0000,9531.0123,9531.0123,11.1404,11.2416,0.0000,514.9000,-514.9000,0.4950,0.0000,81.2735,81.2735,24.7945,596.1735,0.0000,-596.1735,11.2416,11.2324,494.3000,0.0000,494.3000,0.4250,127.6905,0.0000,127.6905,21.2882,0.0000,366.6095,366.6095,11.2324,11.3357,0.0000,4940.6000,-4940.6000,0.6930,0.0000,806.2142,806.2142,34.7123,5746.8142,0.0000,-5746.8142,11.3357,11.2609,14529.0000,0.0000,14529.0000,0.4250,3748.1186,0.0000,3748.1186,21.2882,0.0000,10780.8814,10780.8814,11.2609,8.2873,9.7741,9.7741,-4.2637,-63955.1938,9.7741,7.7441,9.2328,8.7591,-2.9107,-23285.4057,9.2328,7.5206,8.8333,8.3767,-2.4549,-17184.5641,10.2860,824.3618,-158610.4000,-104425.1636
5094,9.1105,12.1446,0.0000,233691.4000,-233691.4000,8.2705,0.0000,34704.0888,34704.0888,414.2710,268395.4888,0.0000,-268395.4888,12.1446,12.0049,21821.6000,0.0000,21821.6000,0.4879,5564.5227,0.0000,5564.5227,24.4390,0.0000,16257.0773,16257.0773,12.0049,12.0136,0.0000,1017.8000,-1017.8000,0.4950,0.0000,162.3287,162.3287,24.7945,1180.1287,0.0000,-1180.1287,12.0136,12.0083,984.8000,0.0000,984.8000,0.4250,251.5935,0.0000,251.5935,21.2882,0.0000,733.2065,733.2065,12.0083,12.0922,0.0000,5582.0000,-5582.0000,0.6930,0.0000,917.3062,917.3062,34.7123,6499.3062,0.0000,-6499.3062,12.0922,11.9343,15441.9000,0.0000,15441.9000,0.5522,3940.6305,0.0000,3940.6305,27.6596,0.0000,11501.2695,11501.2695,11.9343,8.4432,10.1887,10.1887,-7.9739,-119608.8105,10.1887,7.8531,9.5659,9.0209,-5.3349,-42679.0137,9.5659,7.6142,9.1105,8.5901,-4.4579,-31205.1145,16.3855,1313.1954,-202042.9000,-193492.9387
5095,9.3822,12.5063,0.0000,254870.4000,-254870.4000,10.6940,0.0000,38054.8443,38054.8443,535.6644,292925.2443,0.0000,-292925.2443,12.5063,12.3168,26615.3000,0.0000,26615.3000,0.8185,6752.2032,0.0000,6752.2032,40.9971,0.0000,19863.0968,19863.0968,12.3168,12.3306,0.0000,31414.7000,-31414.7000,0.4950,0.0000,5030.1384,5030.1384,24.7945,36444.8384,0.0000,-36444.8384,12.3306,12.3220,1649.4000,0.0000,1649.4000,0.4250,419.4885,0.0000,419.4885,21.2882,0.0000,1229.9115,1229.9115,12.3220,12.3977,0.0000,5999.4000,-5999.4000,0.6930,0.0000,988.8975,988.8975,34.7123,6988.2975,0.0000,-6988.2975,12.3977,12.2637,14833.3000,0.0000,14833.3000,0.5797,3768.9383,0.0000,3768.9383,29.0359,0.0000,11064.3617,11064.3617,12.2637,8.7970,10.5303,10.5303,-9.9345,-149016.8308,10.5303,8.0566,9.8707,9.2935,-7.0890,-56711.7831,9.8707,7.7771,9.3822,8.8239,-5.9997,-41997.9896,20.5578,1647.5818,-249186.5000,-247726.6035
5096,9.6850,12.6054,0.0000,269929.3000,-269929.3000,11.6817,0.0000,40550.7063,40550.7063,585.1339,310480.0063,0.0000,-310480.0063,12.6054,12.4074,30251.8000,0.0000,30251.8000,0.9925,7664.0378,0.0000,7664.0378,49.7133,0.0000,22587.7622,22587.7622,12.4074,12.7706,0.0000,45576.1000,-45576.1000,1.6563,0.0000,7306.1860,7306.1860,82.9617,52882.2860,0.0000,-52882.2860,12.7706,12.7583,1787.1000,0.0000,1787.1000,0.4250,451.6953,0.0000,451.6953,21.2882,0.0000,1335.4047,1335.4047,12.7583,12.8279,0.0000,7669.9000,-7669.9000,0.6930,0.0000,1269.8318,1269.8318,34.7123,8939.7318,0.0000,-8939.7318,12.8279,12.7175,13007.6000,0.0000,13007.6000,0.5541,3285.0644,0.0000,3285.0644,27.7546,0.0000,9722.5356,9722.5356,12.7175,9.1083,10.9129,10.9129,-12.0765,-181147.5614,10.9129,8.2763,10.2098,9.5946,-8.8223,-70578.4857,10.2098,7.9606,9.6850,9.0852,-7.5259,-52681.2936,24.0037,1923.7537,-278128.8000,-304407.3407
5097,9.9368,12.7631,0.0000,271872.2000,-271872.2000,12.3938,0.0000,41053.5791,41053.5791,620.8064,312925.7791,0.0000,-312925.7791,12.7631,12.5574,35713.7000,0.0000,35713.7000,1.1263,9027.7044,0.0000,9027.7044,56.4164,0.0000,26685.9956,26685.9956,12.5574,13.0386,0.0000,45328.5000,-45328.5000,2.4037,0.0000,7280.6800,7280.6800,120.3999,52609.1800,0.0000,-52609.1800,13.0386,13.0265,1831.0000,0.0000,1831.0000,0.4250,461.0557,0.0000,461.0557,21.2882,0.0000,1369.9443,1369.9443,13.0265,13.1078,0.0000,7316.3000,-7316.3000,0.6930,0.0000,1214.7006,1214.7006,34.7123,8531.0006,0.0000,-8531.0006,13.1078,13.0192,11790.5000,0.0000,11790.5000,0.4826,2966.0434,0.0000,2966.0434,24.1721,0.0000,8824.4566,8824.4566,13.0192,9.3979,11.2086,11.2086,-13.2699,-199048.1179,11.2086,8.4889,10.4833,9.8487,-9.9658,-79726.4175,10.4833,8.1412,9.9368,9.3122,-8.5822,-60075.5997,26.2866,2106.7089,-275181.8000,-338850.1351
5098,10.0558,12.8634,0.0000,284415.3000,-284415.3000,12.5016,0.0000,43053.1739,43053.1739,626.2046,327468.4739,0.0000,-327468.4739,12.8634,12.6239,37542.5000,0.0000,37542.5000,1.3263,9476.6246,0.0000,9476.6246,66.4354,0.0000,28065.8754,28065.8754,12.6239,13.0959,0.0000,48238.8000,-48238.8000,2.3919,0.0000,7754.8975,7754.8975,119.8122,55993.6975,0.0000,-55993.6975,13.0959,13.0836,2155.5000,0.0000,2155.5000,0.4250,542.3326,0.0000,542.3326,21.2882,0.0000,1613.1674,1613.1674,13.0836,13.1601,0.0000,7379.8000,-7379.8000,0.6930,0.0000,1225.9899,1225.9899,34.7123,8605.7899,0.0000,-8605.7899,13.1601,13.0809,9508.5000,0.0000,9508.5000,0.4355,2390.2342,0.0000,2390.2342,21.8139,0.0000,7118.2658,7118.2658,13.0809,9.5663,11.3236,11.3236,-13.0616,-195924.1314,11.3236,8.6221,10.6032,9.9729,-10.0399,-80318.9240,10.6032,8.2570,10.0558,9.4301,-8.7193,-61034.8198,26.6600,2136.6398,-290827.4000,-337277.8752
5099,10.2057,13.0182,0.0000,296479.4000,-296479.4000,13.0876,0.0000,45019.2301,45019.2301,655.5574,341498.6301,0.0000,-341498.6301,13.0182,12.7771,32524.1000,0.0000,32524.1000,1.3920,8192.0791,0.0000,8192.0791,69.7264,0.0000,24332.0209,24332.0209,12.7771,13.2579,0.0000,49256.9000,-49256.9000,2.5461,0.0000,7934.6369,7934.6369,127.5363,57191.5369,0.0000,-57191.5369,13.2579,13.2441,2575.9000,0.0000,2575.9000,0.4250,646.6445,0.0000,646.6445,21.2882,0.0000,1929.2555,1929.2555,13.2441,13.3180,0.0000,8861.0000,-8861.0000,0.6930,0.0000,1474.6082,1474.6082,34.7123,10335.6082,0.0000,-10335.6082,13.3180,13.2568,8291.4000,0.0000,8291.4000,0.4250,2079.7055,0.0000,2079.7055,21.2882,0.0000,6211.6945,6211.6945,13.2568,9.7261,11.4915,11.4915,-13.7086,-205629.3386,11.4915,8.7569,10.7623,10.1242,-10.6173,-84938.7079,10.7623,8.3771,10.2057,9.5697,-9.2610,-64826.7966,27.8532,2232.2615,-311205.9000,-355394.8432
5100,10.3657,13.2319,0.0000,312738.3000,-312738.3000,13.6549,0.0000,47647.0502,47647.0502,683.9744,360385.3502,0.0000,-360385.3502,13.2319,13.0276,37536.8000,0.0000,37536.8000,1.2030,9426.5186,0.0000,9426.5186,60.2584,0.0000,28110.2814,28110.2814,13.0276,13.5076,0.0000,80398.7000,-80398.7000,2.6014,0.0000,12994.8759,12994.8759,130.3029,93393.5759,0.0000,-93393.5759,13.5076,13.4914,2462.1000,0.0000,2462.1000,0.4250,615.9389,0.0000,615.9389,21.2882,0.0000,1846.1611,1846.1611,13.4914,13.5781,0.0000,12810.1000,-12810.1000,0.6930,0.0000,2137.6080,2137.6080,34.7123,14947.7080,0.0000,-14947.7080,13.5781,13.5259,7378.5000,0.0000,7378.5000,0.4250,1844.0654,0.0000,1844.0654,21.2882,0.0000,5534.4346,5534.4346,13.5259,9.8591,11.6925,11.6925,-14.5694,-218540.4157,11.6925,8.8703,10.9399,10.2814,-11.2138,-89710.6325,10.9399,8.4790,10.3657,9.7094,-9.7783,-68447.8925,28.5035,2284.3789,-358569.7000,-376698.9407
5101,10.6778,13.3394,0.0000,326202.2000,-326202.2000,14.4175,0.0000,50026.6027,50026.6027,722.1736,376228.8027,0.0000,-376228.8027,13.3394,13.1319,35716.4000,0.0000,35716.4000,1.3838,8955.9674,0.0000,8955.9674,69.3126,0.0000,26760.4326,26760.4326,13.1319,13.8211,0.0000,91878.5000,-91878.5000,4.2501,0.0000,14871.5007,14871.5007,212.8876,106750.0007,0.0000,-106750.0007,13.8211,13.8075,1635.4000,0.0000,1635.4000,0.4250,407.3589,0.0000,407.3589,21.2882,0.0000,1228.0411,1228.0411,13.8075,13.9179,0.0000,15093.9000,-15093.9000,0.7026,0.0000,2527.7212,2527.7212,35.1927,17621.6212,0.0000,-17621.6212,13.9179,13.8770,6465.7000,0.0000,6465.7000,0.4250,1608.3918,0.0000,1608.3918,21.2882,0.0000,4857.3082,4857.3082,13.8770,10.2108,12.0439,12.0439,-16.5610,-248415.5179,12.0439,9.1494,11.2720,10.5966,-13.0754,-104603.4743,11.2720,8.7254,10.6778,9.9987,-11.5041,-80528.9332,32.4060,2597.1432,-389357.1000,-433547.9254
5102,10.9509,13.5699,0.0000,339442.9000,-339442.9000,15.0665,0.0000,52361.5143,52361.5143,754.6792,391804.4143,0.0000,-391804.4143,13.5699,13.3836,33895.3000,0.0000,33895.3000,1.3144,8472.2124,0.0000,8472.2124,65.8405,0.0000,25423.0876,25423.0876,13.3836,14.1265,0.0000,101528.4000,-101528.4000,4.8589,0.0000,16490.7268,16490.7268,243.3829,118019.1268,0.0000,-118019.1268,14.1265,14.1179,1581.1000,0.0000,1581.1000,0.4250,392.1889,0.0000,392.1889,21.2882,0.0000,1188.9111,1188.9111,14.1179,14.2406,0.0000,17204.7000,-17204.7000,0.8281,0.0000,2891.6376,2891.6376,41.4796,20096.3376,0.0000,-20096.3376,14.2406,14.2067,7378.5000,0.0000,7378.5000,0.4250,1827.3770,0.0000,1827.3770,21.2882,0.0000,5551.1230,5551.1230,14.2067,10.4962,12.3515,12.3515,-17.7810,-266715.3371,12.3515,9.3908,11.5620,10.8711,-14.1880,-113503.8116,11.5620,8.9431,10.9509,10.2525,-12.5498,-87848.2503,34.3769,2755.1007,-415321.1000,-468067.3991
5103,11.2107,13.8026,0.0000,345379.4000,-345379.4000,15.7040,0.0000,53576.6325,53576.6325,786.6126,398956.0325,0.0000,-398956.0325,13.8026,13.6344,28886.7000,0.0000,28886.7000,1.2430,7197.1681,0.0000,7197.1681,62.2597,0.0000,21689.5319,21689.5319,13.6344,14.4149,0.0000,108734.4000,-108734.4000,5.3745,0.0000,17723.6621,17723.6621,269.2097,126458.0621,0.0000,-126458.0621,14.4149,14.4071,2029.3000,0.0000,2029.3000,0.4250,501.3911,0.0000,501.3911,21.2882,0.0000,1527.9089,1527.9089,14.4071,14.5400,0.0000,19652.6000,-19652.6000,0.9442,0.0000,3314.4981,3314.4981,47.2960,22967.0981,0.0000,-22967.0981,14.5400,14.5032,8595.6000,0.0000,8595.6000,0.4250,2120.1701,0.0000,2120.1701,21.2882,0.0000,6475.4299,6475.4299,14.5032,10.7725,12.6379,12.6379,-18.8125,-282187.5651,12.6379,9.6278,11.8352,11.1328,-15.1782,-121425.2245,11.8352,9.1589,11.2107,10.4970,-13.4953,-94467.2358,36.1736,2899.0904,-434254.8000,-498080.0254
5104,11.4331,14.0045,0.0000,357426.3000,-357426.3000,16.0040,0.0000,55714.4420,55714.4420,801.6395,413140.7420,0.0000,-413140.7420,14.0045,13.8646,18876.7000,0.0000,18876.7000,1.0555,4690.1507,0.0000,4690.1507,52.8693,0.0000,14186.5493,14186.5493,13.8646,14.6795,0.0000,103110.2000,-103110.2000,5.7617,0.0000,16862.4661,16862.4661,288.6044,119972.6661,0.0000,-119972.6661,14.6795,14.6697,1300.3000,0.0000,1300.3000,0.4250,320.1248,0.0000,320.1248,21.2882,0.0000,980.1752,980.1752,14.6697,14.8177,0.0000,21556.8000,-21556.8000,1.0789,0.0000,3647.3542,3647.3542,54.0436,25204.1542,0.0000,-25204.1542,14.8177,14.7759,11334.1000,0.0000,11334.1000,0.4250,2785.1901,0.0000,2785.1901,21.2882,0.0000,8548.9099,8548.9099,14.7759,10.9975,12.8867,12.8867,-19.5537,-293305.5487,12.8867,9.8247,12.0702,11.3557,-15.8464,-126771.2069,12.0702,9.3399,11.4331,10.7050,-14.1298,-98908.6242,37.1252,2975.3598,-450582.2000,-518985.3797
5105,11.6212,14.2811,0.0000,267457.3000,-267457.3000,16.5849,0.0000,41862.7204,41862.7204,830.7346,309320.0204,0.0000,-309320.0204,14.2811,14.1897,15539.1000,0.0000,15539.1000,0.6876,3846.3287,0.0000,3846.3287,34.4418,0.0000,11692.7713,11692.7713,14.1897,14.9622,0.0000,74731.8000,-74731.8000,5.4688,0.0000,12279.6998,12279.6998,273.9312,87011.4998,0.0000,-87011.4998,14.9622,14.9558,1081.0000,0.0000,1081.0000,0.4250,265.1253,0.0000,265.1253,21.2882,0.0000,815.8747,815.8747,14.9558,15.1181,0.0000,22610.4000,-22610.4000,1.1839,0.0000,3839.3545,3839.3545,59.2998,26449.7545,0.0000,-26449.7545,15.1181,15.0630,13311.9000,0.0000,13311.9000,0.4250,3258.0643,0.0000,3258.0643,21.2882,0.0000,10053.8357,10053.8357,15.0630,11.1643,13.1137,13.1137,-20.1969,-302952.7962,13.1137,9.9691,12.2751,11.5414,-16.2901,-130321.0033,12.2751,9.4728,11.6212,10.8740,-14.5170,-101619.0663,37.1627,2978.3613,-334867.5000,-534892.8659
5106,11.2222,13.8007,0.0000,252109.7000,-252109.7000,12.4246,0.0000,39118.0407,39118.0407,622.3499,291227.7407,0.0000,-291227.7407,13.8007,13.7033,15538.6000,0.0000,15538.6000,0.5636,3871.5709,0.0000,3871.5709,28.2327,0.0000,11667.0291,11667.0291,13.7033,14.4288,0.0000,62584.8000,-62584.8000,3.9690,0.0000,10211.3194,10211.3194,198.8046,72796.1194,0.0000,-72796.1194,14.4288,14.4220,830.4000,0.0000,830.4000,0.4250,205.1334,0.0000,205.1334,21.2882,0.0000,625.2666,625.2666,14.4220,14.6425,0.0000,21062.4000,-21062.4000,1.2422,0.0000,3552.9082,3552.9082,62.2224,24615.3082,0.0000,-24615.3082,14.6425,14.5588,12703.4000,0.0000,12703.4000,0.4768,3129.0515,0.0000,3129.0515,23.8842,0.0000,9574.3485,9574.3485,14.5588,10.7398,12.6493,12.6493,-15.2530,-228795.4248,12.6493,9.6330,11.8449,11.1411,-12.0473,-96378.0420,11.8449,9.1763,11.2222,10.5106,-10.6588,-74611.2838,28.6519,2296.2768,-306684.5000,-399784.7506
5107,11.0236,13.6588,0.0000,172891.5000,-172891.5000,11.6829,0.0000,26711.4428,26711.4428,585.1981,199602.9428,0.0000,-199602.9428,13.6588,13.5532,15553.3000,0.0000,15553.3000,0.5678,3882.8186,0.0000,3882.8186,28.4401,0.0000,11670.4814,11670.4814,13.5532,14.2121,0.0000,26708.2000,-26708.2000,3.3172,0.0000,4348.4183,4348.4183,166.1595,31056.6183,0.0000,-31056.6183,14.2121,14.2064,908.2000,0.0000,908.2000,0.4250,225.0143,0.0000,225.0143,21.2882,0.0000,683.1857,683.1857,14.2064,14.4292,0.0000,16592.2000,-16592.2000,1.1564,0.0000,2791.6186,2791.6186,57.9215,19383.8186,0.0000,-19383.8186,14.4292,14.3426,11638.4000,0.0000,11638.4000,0.4583,2875.0118,0.0000,2875.0118,22.9549,0.0000,8763.3882,8763.3882,14.3426,10.5151,12.4288,12.4288,-14.0918,-211377.4483,12.4288,9.4514,11.6348,10.9401,-10.9620,-87696.0255,11.6348,9.0151,11.0236,10.3250,-9.6452,-67516.5278,26.4114,2116.7094,-188092.0000,-366590.0016
5108,10.4450,13.1492,0.0000,156308.2000,-156308.2000,8.0022,0.0000,23853.8970,23853.8970,400.8297,180162.0970,0.0000,-180162.0970,13.1492,12.9912,13161.0000,0.0000,13161.0000,0.5696,3308.8999,0.0000,3308.8999,28.5294,0.0000,9852.1001,9852.1001,12.9912,13.4121,0.0000,15488.7000,-15488.7000,1.4148,0.0000,2502.2093,2502.2093,70.8663,17990.9093,0.0000,-17990.9093,13.4121,13.4029,537.2000,0.0000,537.2000,0.4250,134.5681,0.0000,134.5681,21.2882,0.0000,402.6319,402.6319,13.4029,13.6656,0.0000,12161.5000,-12161.5000,0.9107,0.0000,2027.3870,2027.3870,45.6168,14188.8870,0.0000,-14188.8870,13.6656,13.5471,9508.5000,0.0000,9508.5000,0.4250,2373.5351,0.0000,2373.5351,21.2882,0.0000,7134.9649,7134.9649,13.5471,9.9171,11.7321,11.7321,-8.9164,-133746.2434,11.7321,8.9943,11.0020,10.3632,-6.7249,-53798.9528,11.0020,8.6147,10.4450,9.8084,-5.8638,-41046.8617,17.6209,1412.2047,-160751.7000,-228592.0578
5109,10.1233,12.9765,0.0000,125426.0000,-125426.0000,7.2094,0.0000,19012.8384,19012.8384,361.1176,144438.8384,0.0000,-144438.8384,12.9765,12.8205,12843.3000,0.0000,12843.3000,0.4858,3236.8216,0.0000,3236.8216,24.3336,0.0000,9606.4784,9606.4784,12.8205,13.1056,0.0000,11817.0000,-11817.0000,0.8187,0.0000,1904.6652,1904.6652,41.0068,13721.6652,0.0000,-13721.6652,13.1056,13.0992,411.3000,0.0000,411.3000,0.4250,103.4707,0.0000,103.4707,21.2882,0.0000,307.8293,307.8293,13.0992,13.3240,0.0000,8146.4000,-8146.4000,0.6930,0.0000,1353.5699,1353.5699,34.7123,9499.9699,0.0000,-9499.9699,13.3240,13.2111,8291.4000,0.0000,8291.4000,0.4250,2079.5313,0.0000,2079.5313,21.2882,0.0000,6211.8687,6211.8687,13.2111,9.5216,11.3664,11.3664,-7.7584,-116376.6163,11.3664,8.7085,10.6576,10.0374,-5.5891,-44713.1706,10.6576,8.3676,10.1233,9.5126,-4.8155,-33708.1861,15.0853,1208.9923,-123843.4000,-194797.9731
5110,9.8184,12.5519,0.0000,109934.5000,-109934.5000,5.7739,0.0000,16560.1694,16560.1694,289.2142,126494.6694,0.0000,-126494.6694,12.5519,12.3703,12855.8000,0.0000,12855.8000,0.4754,3259.3664,0.0000,3259.3664,23.8108,0.0000,9596.4336,9596.4336,12.3703,12.6300,0.0000,9795.6000,-9795.6000,0.6242,0.0000,1569.5557,1569.5557,31.2655,11365.1557,0.0000,-11365.1557,12.6300,12.6242,406.8000,0.0000,406.8000,0.4250,103.0236,0.0000,103.0236,21.2882,0.0000,303.7764,303.7764,12.6242,12.8040,0.0000,5331.7000,-5331.7000,0.6930,0.0000,881.5044,881.5044,34.7123,6213.2044,0.0000,-6213.2044,12.8040,12.6866,4640.0000,0.0000,4640.0000,0.4250,1172.2240,0.0000,1172.2240,21.2882,0.0000,3467.7760,3467.7760,12.6866,9.2726,10.9796,10.9796,-6.0083,-90124.0502,10.9796,8.4963,10.3174,9.7380,-4.3702,-34961.6131,10.3174,8.1788,9.8184,9.2481,-3.7636,-26344.9900,12.6247,1011.7904,-107159.2000,-151430.6533
5111,9.5950,12.2501,0.0000,90522.2000,-90522.2000,5.0516,0.0000,13574.0517,13574.0517,253.0355,104096.2517,0.0000,-104096.2517,12.2501,12.0489,12856.0000,0.0000,12856.0000,0.4790,3273.3733,0.0000,3273.3733,23.9952,0.0000,9582.6267,9582.6267,12.0489,12.2874,0.0000,8924.3000,-8924.3000,0.5165,0.0000,1424.1173,1424.1173,25.8738,10348.4173,0.0000,-10348.4173,12.2874,12.2811,409.5000,0.0000,409.5000,0.4250,104.2110,0.0000,104.2110,21.2882,0.0000,305.2890,305.2890,12.2811,12.4115,0.0000,3291.8000,-3291.8000,0.6930,0.0000,542.3779,542.3779,34.7123,3834.1779,0.0000,-3834.1779,12.4115,12.3388,1445.1000,0.0000,1445.1000,0.4250,367.1082,0.0000,367.1082,21.2882,0.0000,1077.9918,1077.9918,12.3388,9.0609,10.6999,10.6999,-5.2022,-78033.6434,10.6999,8.3346,10.0691,9.5172,-3.7539,-30030.8346,10.0691,8.0370,9.5950,9.0531,-3.2252,-22576.0891,11.3853,912.4639,-88027.7000,-130640.5671
5112,9.3871,11.8724,0.0000,84938.5000,-84938.5000,4.1541,0.0000,12683.4657,12683.4657,208.0806,97621.9657,0.0000,-97621.9657,11.8724,11.6439,12843.8000,0.0000,12843.8000,0.4814,3287.9195,0.0000,3287.9195,24.1120,0.0000,9555.8805,9555.8805,11.6439,11.8909,0.0000,7492.4000,-7492.4000,0.4950,0.0000,1189.6730,1189.6730,24.7945,8682.0730,0.0000,-8682.0730,11.8909,11.8836,401.0000,0.0000,401.0000,0.4250,102.6259,0.0000,102.6259,21.2882,0.0000,298.3741,298.3741,11.8836,11.9752,0.0000,2471.7000,-2471.7000,0.6930,0.0000,405.7043,405.7043,34.7123,2877.4043,0.0000,-2877.4043,11.9752,11.9495,836.1000,0.0000,836.1000,0.4250,213.7214,0.0000,213.7214,21.2882,0.0000,622.3786,622.3786,11.9495,8.9070,10.4282,10.4282,-4.2455,-63681.9860,10.4282,8.2009,9.8343,9.3145,-3.1081,-24864.9298,9.8343,7.9178,9.3871,8.8760,-2.6743,-18719.9034,10.0103,802.2621,-80821.7000,-107266.8192
5113,9.2388,11.6638,0.0000,76222.0000,-76222.0000,3.8932,0.0000,11348.1659,11348.1659,195.0082,87570.1659,0.0000,-87570.1659,11.6638,11.4266,12834.3000,0.0000,12834.3000,0.4839,3295.3196,0.0000,3295.3196,24.2369,0.0000,9538.9804,9538.9804,11.4266,11.6423,0.0000,7236.5000,-7236.5000,0.4950,0.0000,1146.0576,1146.0576,24.7945,8382.5576,0.0000,-8382.5576,11.6423,11.6349,414.8000,0.0000,414.8000,0.4250,106.5365,0.0000,106.5365,21.2882,0.0000,308.2635,308.2635,11.6349,11.7064,0.0000,1983.9000,-1983.9000,0.6930,0.0000,324.8909,324.8909,34.7123,2308.7909,0.0000,-2308.7909,11.7064,11.6909,380.0000,0.0000,380.0000,0.4250,97.5088,0.0000,97.5088,21.2882,0.0000,282.4912,282.4912,11.6909,8.7828,10.2368,10.2368,-3.9009,-58512.9580,10.2368,8.1018,9.6675,9.1693,-2.8638,-22910.4448,9.6675,7.8303,9.2388,8.7489,-2.4644,-17250.5819,9.6225,771.1883,-71813.3000,-98673.9847
5114,9.1044,11.4249,0.0000,69640.6000,-69640.6000,3.4906,0.0000,10340.6516,10340.6516,174.8452,79981.2516,0.0000,-79981.2516,11.4249,11.1724,12829.2000,0.0000,12829.2000,0.4852,3305.3519,0.0000,3305.3519,24.3017,0.0000,9523.8481,9523.8481,11.1724,11.3945,0.0000,6205.1000,-6205.1000,0.4950,0.0000,979.7948,979.7948,24.7945,7184.8948,0.0000,-7184.8948,11.3945,11.3863,401.6000,0.0000,401.6000,0.4250,103.5148,0.0000,103.5148,21.2882,0.0000,298.0852,298.0852,11.3863,11.4475,0.0000,1668.3000,-1668.3000,0.6930,0.0000,272.6008,272.6008,34.7123,1940.9008,0.0000,-1940.9008,11.4475,11.4400,380.0000,0.0000,380.0000,0.4250,97.8724,0.0000,97.8724,21.2882,0.0000,282.1276,282.1276,11.4400,8.6817,10.0609,10.0609,-3.4685,-52027.5481,10.0609,8.0157,9.5155,9.0383,-2.5717,-20573.8214,9.5155,7.7537,9.1044,8.6346,-2.2154,-15507.8632,9.0207,722.9524,-63903.2000,-88109.2328
5115,8.9855,11.2172,0.0000,87298.6000,-87298.6000,3.1867,0.0000,12932.2184,12932.2184,159.6236,100230.8184,0.0000,-100230.8184,11.2172,10.9516,12829.4000,0.0000,12829.4000,0.4869,3315.3400,0.0000,3315.3400,24.3876,0.0000,9514.0600,9514.0600,10.9516,11.1521,0.0000,6394.5000,-6394.5000,0.4950,0.0000,1007.1572,1007.1572,24.7945,7401.6572,0.0000,-7401.6572,11.1521,11.1438,413.5000,0.0000,413.5000,0.4250,106.9563,0.0000,106.9563,21.2882,0.0000,306.5437,306.5437,11.1438,11.1980,0.0000,1451.9000,-1451.9000,0.6930,0.0000,236.7434,236.7434,34.7123,1688.6434,0.0000,-1688.6434,11.1980,11.1901,835.8000,0.0000,835.8000,0.4250,216.0454,0.0000,216.0454,21.2882,0.0000,619.7546,619.7546,11.1901,8.6120,9.9011,9.9011,-3.0789,-46183.8283,9.9011,7.9459,9.3797,8.9235,-2.3350,-18680.0209,9.3797,7.6904,8.9855,8.5351,-2.0175,-14122.3254,8.5674,686.6270,-81066.3000,-78986.1747
5116,8.9686,11.4197,0.0000,94781.1000,-94781.1000,3.9920,0.0000,14035.9864,14035.9864,199.9602,108817.0864,0.0000,-108817.0864,11.4197,11.1868,12838.5000,0.0000,12838.5000,0.4886,3307.9977,0.0000,3307.9977,24.4720,0.0000,9530.5023,9530.5023,11.1868,11.3679,0.0000,5616.3000,-5616.3000,0.4950,0.0000,886.9702,886.9702,24.7945,6503.2702,0.0000,-6503.2702,11.3679,11.3604,523.6000,0.0000,523.6000,0.4250,135.0129,0.0000,135.0129,21.2882,0.0000,388.5871,388.5871,11.3604,11.4017,0.0000,1599.6000,-1599.6000,0.6930,0.0000,261.3156,261.3156,34.7123,1860.9156,0.0000,-1860.9156,11.4017,11.3865,4330.8000,0.0000,4330.8000,0.4250,1116.1742,0.0000,1116.1742,21.2882,0.0000,3214.6258,3214.6258,11.3865,8.4379,9.9122,9.9122,-4.0190,-60284.6615,9.9122,7.8844,9.3715,8.8983,-2.7640,-22111.9428,9.3715,7.6450,8.9686,8.5082,-2.3532,-16472.2732,9.7779,783.6372,-84304.1000,-98868.8775
5117,8.9418,11.4707,0.0000,180822.8000,-180822.8000,4.3338,0.0000,26763.6483,26763.6483,217.0779,207586.4483,0.0000,-207586.4483,11.4707,11.2491,12843.0000,0.0000,12843.0000,0.4873,3306.7252,0.0000,3306.7252,24.4074,0.0000,9536.2748,9536.2748,11.2491,11.4003,0.0000,186.2000,-186.2000,0.4950,0.0000,29.4275,29.4275,24.7945,215.6275,0.0000,-215.6275,11.4003,11.3913,498.1000,0.0000,498.1000,0.4250,128.3775,0.0000,128.3775,21.2882,0.0000,369.7225,369.7225,11.3913,11.4345,0.0000,2646.5000,-2646.5000,0.6930,0.0000,432.4578,432.4578,34.7123,3078.9578,0.0000,-3078.9578,11.4345,11.3598,14511.7000,0.0000,14511.7000,0.4250,3738.3193,0.0000,3738.3193,21.2882,0.0000,10773.3807,10773.3807,11.3598,8.4173,9.8886,9.8886,-4.2201,-63301.5604,9.8886,7.8515,9.3453,8.8700,-2.9216,-23372.7265,9.3453,7.6158,8.9418,8.4806,-2.4805,-17363.5473,10.2885,824.5647,-155802.7000,-104037.8343
5118,9.2064,12.2397,0.0000,235344.1000,-235344.1000,8.2666,0.0000,35016.1539,35016.1539,414.0758,270360.2539,0.0000,-270360.2539,12.2397,12.0999,21795.8000,0.0000,21795.8000,0.4870,5550.4353,0.0000,5550.4353,24.3954,0.0000,16245.3647,16245.3647,12.0999,12.1030,0.0000,5601.5000,-5601.5000,0.4950,0.0000,894.4461,894.4461,24.7945,6495.9461,0.0000,-6495.9461,12.1030,12.0976,983.1000,0.0000,983.1000,0.4250,250.8394,0.0000,250.8394,21.2882,0.0000,732.2606,732.2606,12.0976,12.1426,0.0000,3762.9000,-3762.9000,0.6930,0.0000,618.8963,618.8963,34.7123,4381.7963,0.0000,-4381.7963,12.1426,11.9847,15423.4000,0.0000,15423.4000,0.5506,3933.0864,0.0000,3933.0864,27.5816,0.0000,11490.3136,11490.3136,11.9847,8.5765,10.2806,10.2806,-7.7803,-116704.8821,10.2806,7.9606,9.6619,9.1206,-5.2960,-42368.2641,9.6619,7.7098,9.2064,8.6859,-4.4564,-31194.5634,16.3760,1312.4350,-206506.2000,-190267.7096
5119,9.4979,12.6271,0.0000,258185.4000,-258185.4000,10.7757,0.0000,38639.6432,38639.6432,539.7528,296825.0432,0.0000,-296825.0432,12.6271,12.4389,26580.7000,0.0000,26580.7000,0.8162,6731.9350,0.0000,6731.9350,40.8858,0.0000,19848.7650,19848.7650,12.4389,12.5140,0.0000,50473.0000,-50473.0000,0.4950,0.0000,8094.4871,8094.4871,24.7945,58567.4871,0.0000,-58567.4871,12.5140,12.5056,1651.8000,0.0000,1651.8000,0.4250,419.0095,0.0000,419.0095,21.2882,0.0000,1232.7905,1232.7905,12.5056,12.5563,0.0000,4654.3000,-4654.3000,0.6930,0.0000,768.5843,768.5843,34.7123,5422.8843,0.0000,-5422.8843,12.5563,12.4231,14815.6000,0.0000,14815.6000,0.5785,3756.0098,0.0000,3756.0098,28.9774,0.0000,11059.5902,11059.5902,12.4231,8.9021,10.6626,10.6626,-10.1478,-152217.5225,10.6626,8.1552,9.9940,9.4089,-7.2265,-57811.8411,9.9940,7.8678,9.4979,8.9309,-6.1278,-42894.8723,20.6751,1656.9869,-270264.6000,-252924.2360
5120,9.8818,12.6415,0.0000,271796.4000,-271796.4000,11.8416,0.0000,40995.7268,40995.7268,593.1452,312792.1268,0.0000,-312792.1268,12.6415,12.4571,30219.8000,0.0000,30219.8000,0.9893,7652.0346,0.0000,7652.0346,49.5530,0.0000,22567.7654,22567.7654,12.4571,13.0012,0.0000,61211.9000,-61211.9000,2.6622,0.0000,9819.0389,9819.0389,133.3516,71030.9389,0.0000,-71030.9389,13.0012,12.9897,1783.9000,0.0000,1783.9000,0.4250,449.4310,0.0000,449.4310,21.2882,0.0000,1334.4690,1334.4690,12.9897,13.0401,0.0000,5564.0000,-5564.0000,0.6930,0.0000,923.4117,923.4117,34.7123,6487.4117,0.0000,-6487.4117,13.0401,12.9371,12992.1000,0.0000,12992.1000,0.5520,3271.4139,0.0000,3271.4139,27.6512,0.0000,9720.6861,9720.6861,12.9371,9.3307,11.1339,11.1339,-12.9426,-194138.9631,11.1339,8.4527,10.4189,9.7933,-9.6221,-76977.0324,10.4189,8.1168,9.8818,9.2679,-8.2619,-57833.3319,25.7447,2063.2838,-293576.5000,-328949.3273
5121,10.1367,12.8418,0.0000,280779.3000,-280779.3000,12.4940,0.0000,42574.0801,42574.0801,625.8261,323353.3801,0.0000,-323353.3801,12.8418,12.6466,35679.5000,0.0000,35679.5000,1.1245,9009.0922,0.0000,9009.0922,56.3243,0.0000,26670.4078,26670.4078,12.6466,13.2606,0.0000,72531.7000,-72531.7000,3.2289,0.0000,11663.7114,11663.7114,161.7351,84195.4114,0.0000,-84195.4114,13.2606,13.2491,1826.6000,0.0000,1826.6000,0.4250,458.5257,0.0000,458.5257,21.2882,0.0000,1368.0743,1368.0743,13.2491,13.3052,0.0000,7265.2000,-7265.2000,0.6930,0.0000,1209.1082,1209.1082,34.7123,8474.3082,0.0000,-8474.3082,13.3052,13.2211,11776.5000,0.0000,11776.5000,0.4804,2954.3875,0.0000,2954.3875,24.0626,0.0000,8822.1125,8822.1125,13.2211,9.6279,11.4245,11.4245,-13.8586,-207879.5155,11.4245,8.6788,10.6923,10.0516,-10.5902,-84721.5469,10.6923,8.3110,10.1367,9.5017,-9.1846,-64292.3439,27.6687,2217.4768,-311293.6000,-356893.4063
5122,10.3525,12.9799,0.0000,298843.8000,-298843.8000,12.9265,0.0000,45517.5412,45517.5412,647.4881,344361.3412,0.0000,-344361.3412,12.9799,12.7632,37497.2000,0.0000,37497.2000,1.3234,9449.7479,0.0000,9449.7479,66.2890,0.0000,28047.4521,28047.4521,12.7632,13.4471,0.0000,83284.8000,-83284.8000,3.8287,0.0000,13413.6047,13413.6047,191.7794,96698.4047,0.0000,-96698.4047,13.4471,13.4360,2157.7000,0.0000,2157.7000,0.4250,540.2400,0.0000,540.2400,21.2882,0.0000,1617.4600,1617.4600,13.4360,13.5048,0.0000,9040.1000,-9040.1000,0.6930,0.0000,1507.5845,1507.5845,34.7123,10547.6845,0.0000,-10547.6845,13.5048,13.4331,9497.2000,0.0000,9497.2000,0.4336,2375.9870,0.0000,2375.9870,21.7207,0.0000,7121.2130,7121.2130,13.4331,9.8832,11.6582,11.6582,-14.5711,-218567.2033,11.6582,8.8849,10.9186,10.2715,-11.3832,-91065.3494,10.9186,8.4923,10.3525,9.7055,-9.9592,-69714.1957,29.4454,2359.8664,-342016.6000,-379346.7483
5123,10.6044,13.2074,0.0000,310774.8000,-310774.8000,13.7759,0.0000,47586.5630,47586.5630,690.0338,358361.3630,0.0000,-358361.3630,13.2074,12.9953,32500.4000,0.0000,32500.4000,1.3878,8164.5289,0.0000,8164.5289,69.5142,0.0000,24335.8711,24335.8711,12.9953,13.7260,0.0000,82062.6000,-82062.6000,4.3982,0.0000,13258.0060,13258.0060,220.3079,95320.6060,0.0000,-95320.6060,13.7260,13.7138,2572.7000,0.0000,2572.7000,0.4250,641.6690,0.0000,641.6690,21.2882,0.0000,1931.0310,1931.0310,13.7138,13.7935,0.0000,11063.7000,-11063.7000,0.6930,0.0000,1850.8151,1850.8151,34.7123,12914.5151,0.0000,-12914.5151,13.7935,13.7396,8281.6000,0.0000,8281.6000,0.4250,2063.6342,0.0000,2063.6342,21.2882,0.0000,6217.9658,6217.9658,13.7396,10.1478,11.9437,11.9437,-15.8508,-237761.7960,11.9437,9.1062,11.1870,10.5249,-12.5217,-100173.9598,11.1870,8.6902,10.6044,9.9386,-11.0186,-77130.1647,31.6574,2537.1472,-360546.4000,-415065.9205
5124,10.8014,13.4691,0.0000,322910.0000,-322910.0000,14.3476,0.0000,49652.1687,49652.1687,718.6693,372562.1687,0.0000,-372562.1687,13.4691,13.2879,37496.6000,0.0000,37496.6000,1.1986,9385.4472,0.0000,9385.4472,60.0358,0.0000,28111.1528,28111.1528,13.2879,13.9974,0.0000,95176.4000,-95176.4000,4.3375,0.0000,15438.4407,15438.4407,217.2666,110614.8407,0.0000,-110614.8407,13.9974,13.9831,2455.5000,0.0000,2455.5000,0.4250,610.1581,0.0000,610.1581,21.2882,0.0000,1845.3419,1845.3419,13.9831,14.0792,0.0000,13566.3000,-13566.3000,0.6930,0.0000,2276.5177,2276.5177,34.7123,15842.8177,0.0000,-15842.8177,14.0792,14.0329,7369.8000,0.0000,7369.8000,0.4250,1829.2470,0.0000,1829.2470,21.2882,0.0000,5540.5530,5540.5530,14.0329,10.3277,12.1803,12.1803,-16.6002,-249003.2300,12.1803,9.2601,11.4016,10.7202,-13.0830,-104663.8567,11.4016,8.8296,10.8014,10.1156,-11.5230,-80660.9084,32.1400,2575.8251,-384330.8000,-434327.9951
5125,11.0376,13.6291,0.0000,337737.0000,-337737.0000,14.9256,0.0000,52195.5826,52195.5826,747.6214,389932.5826,0.0000,-389932.5826,13.6291,13.4336,35680.1000,0.0000,35680.1000,1.3772,8911.0387,0.0000,8911.0387,68.9825,0.0000,26769.0613,26769.0613,13.4336,14.2027,0.0000,103312.4000,-103312.4000,5.0364,0.0000,16792.2215,16792.2215,252.2721,120104.6215,0.0000,-120104.6215,14.2027,14.1898,1633.0000,0.0000,1633.0000,0.4250,404.6416,0.0000,404.6416,21.2882,0.0000,1228.3584,1228.3584,14.1898,14.3000,0.0000,16259.7000,-16259.7000,0.7444,0.0000,2735.1368,2735.1368,37.2884,18994.8368,0.0000,-18994.8368,14.3000,14.2615,6458.1000,0.0000,6458.1000,0.4250,1598.1348,0.0000,1598.1348,21.2882,0.0000,4859.9652,4859.9652,14.2615,10.6022,12.4318,12.4318,-17.5472,-263208.4170,12.4318,9.4887,11.6470,10.9603,-14.1133,-112906.7959,11.6470,9.0354,11.0376,10.3412,-12.5238,-87666.3586,34.4003,2756.9780,-413537.9000,-463781.5714
5126,11.2904,13.8660,0.0000,351578.8000,-351578.8000,15.6333,0.0000,54632.7693,54632.7693,783.0727,406211.5693,0.0000,-406211.5693,13.8660,13.6891,33861.6000,0.0000,33861.6000,1.3072,8429.3333,0.0000,8429.3333,65.4780,0.0000,25432.2667,25432.2667,13.6891,14.4822,0.0000,111876.4000,-111876.4000,5.4700,0.0000,18250.0128,18250.0128,273.9941,130126.4128,0.0000,-130126.4128,14.4822,14.4741,1580.1000,0.0000,1580.1000,0.4250,390.0488,0.0000,390.0488,21.2882,0.0000,1190.0512,1190.0512,14.4741,14.5995,0.0000,18630.1000,-18630.1000,0.8924,0.0000,3144.6056,3144.6056,44.7018,21774.7056,0.0000,-21774.7056,14.5995,14.5674,7369.8000,0.0000,7369.8000,0.4250,1816.3546,0.0000,1816.3546,21.2882,0.0000,5553.4454,5553.4454,14.5674,10.8615,12.7144,12.7144,-18.7160,-280739.3422,12.7144,9.7136,11.9142,11.2140,-15.1551,-121240.6809,11.9142,9.2408,11.2904,10.5775,-13.5016,-94510.8884,36.2295,2903.5754,-439273.8000,-496490.9114
5127,11.5433,14.1010,0.0000,357171.1000,-357171.1000,16.2992,0.0000,55809.2139,55809.2139,816.4274,412980.3139,0.0000,-412980.3139,14.1010,13.9408,28857.2000,0.0000,28857.2000,1.2361,7160.4693,0.0000,7160.4693,61.9142,0.0000,21696.7307,21696.7307,13.9408,14.7599,0.0000,117947.9000,-117947.9000,5.9295,0.0000,19310.2938,19310.2938,297.0092,137258.1938,0.0000,-137258.1938,14.7599,14.7524,2028.2000,0.0000,2028.2000,0.4250,498.7880,0.0000,498.7880,21.2882,0.0000,1529.4120,1529.4120,14.7524,14.8895,0.0000,21003.5000,-21003.5000,1.0229,0.0000,3557.3911,3557.3911,51.2360,24560.8911,0.0000,-24560.8911,14.8895,14.8545,8585.5000,0.0000,8585.5000,0.4250,2107.7270,0.0000,2107.7270,21.2882,0.0000,6477.7730,6477.7730,14.8545,11.1283,12.9914,12.9914,-19.7417,-296125.3560,12.9914,9.9459,12.1792,11.4686,-16.1353,-129082.5095,12.1792,9.4540,11.5433,10.8166,-14.4385,-101069.8489,38.0065,3045.9916,-456651.6000,-526277.7144
