Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5128,11.7566,14.3006,0.0000,369255.1000,-369255.1000,16.5843,0.0000,57969.0032,57969.0032,830.7060,427224.1032,0.0000,-427224.1032,14.3006,14.1669,18850.7000,0.0000,18850.7000,1.0496,4664.7985,0.0000,4664.7985,52.5742,0.0000,14185.9015,14185.9015,14.1669,15.0122,0.0000,111049.8000,-111049.8000,6.2577,0.0000,18241.2171,18241.2171,313.4477,129291.0171,0.0000,-129291.0171,15.0122,15.0028,1300.4000,0.0000,1300.4000,0.4250,318.7213,0.0000,318.7213,21.2882,0.0000,981.6787,981.6787,15.0028,15.1541,0.0000,22803.3000,-22803.3000,1.1536,0.0000,3874.4194,3874.4194,57.7841,26677.7194,0.0000,-26677.7194,15.1541,15.1142,11320.6000,0.0000,11320.6000,0.4250,2769.3666,0.0000,2769.3666,21.2882,0.0000,8551.2334,8551.2334,15.1142,11.3429,13.2285,13.2285,-20.4197,-306295.8228,13.2285,10.1358,12.4038,11.6822,-16.7460,-133967.6124,12.4038,9.6299,11.7566,11.0168,-15.0199,-105138.9604,38.8428,3113.0124,-471636.5000,-545402.3956
5129,11.9360,14.5720,0.0000,278663.4000,-278663.4000,17.1680,0.0000,43921.6061,43921.6061,859.9458,322585.0061,0.0000,-322585.0061,14.5720,14.4844,15537.6000,0.0000,15537.6000,0.6836,3830.8102,0.0000,3830.8102,34.2394,0.0000,11706.7898,11706.7898,14.4844,15.2822,0.0000,81911.8000,-81911.8000,5.8972,0.0000,13518.8134,13518.8134,295.3912,95430.6134,0.0000,-95430.6134,15.2822,15.2761,1076.9000,0.0000,1076.9000,0.4250,262.9938,0.0000,262.9938,21.2882,0.0000,813.9062,813.9062,15.2761,15.4407,0.0000,24062.4000,-24062.4000,1.2529,0.0000,4102.7360,4102.7360,62.7574,28165.1360,0.0000,-28165.1360,15.4407,15.3879,13296.1000,0.0000,13296.1000,0.4250,3240.2647,0.0000,3240.2647,21.2882,0.0000,10055.8353,10055.8353,15.3879,11.5015,13.4447,13.4447,-21.0083,-315124.0316,13.4447,10.2737,12.5991,11.8592,-17.1408,-137126.3432,12.5991,9.7575,11.9360,11.1783,-15.3605,-107523.6444,38.7775,3107.7844,-354727.0000,-559774.0192
5130,11.5260,14.0801,0.0000,262960.7000,-262960.7000,12.9706,0.0000,41072.8500,41072.8500,649.6953,304033.5500,0.0000,-304033.5500,14.0801,13.9875,15525.7000,0.0000,15525.7000,0.5611,3853.5620,0.0000,3853.5620,28.1061,0.0000,11672.1380,11672.1380,13.9875,14.7432,0.0000,70015.8000,-70015.8000,4.3557,0.0000,11470.6992,11470.6992,218.1750,81486.4992,0.0000,-81486.4992,14.7432,14.7368,829.9000,0.0000,829.9000,0.4250,204.1402,0.0000,204.1402,21.2882,0.0000,625.7598,625.7598,14.7368,14.9599,0.0000,22678.2000,-22678.2000,1.3226,0.0000,3840.2904,3840.2904,66.2493,26518.4904,0.0000,-26518.4904,14.9599,14.8803,12688.2000,0.0000,12688.2000,0.4740,3111.9950,0.0000,3111.9950,23.7424,0.0000,9576.2050,9576.2050,14.8803,11.0657,12.9730,12.9730,-16.0394,-240591.0058,12.9730,9.9221,12.1594,11.4475,-12.8283,-102626.4698,12.1594,9.4446,11.5260,10.8020,-11.4149,-79904.0162,30.1634,2417.4151,-326610.9000,-423121.4918
5131,11.3229,13.9251,0.0000,180742.0000,-180742.0000,12.2086,0.0000,28105.8397,28105.8397,611.5265,208847.8397,0.0000,-208847.8397,13.9251,13.8252,15520.3000,0.0000,15520.3000,0.5649,3860.4108,0.0000,3860.4108,28.2949,0.0000,11659.8892,11659.8892,13.8252,14.5228,0.0000,33021.7000,-33021.7000,3.7154,0.0000,5397.2384,5397.2384,186.1033,38418.9384,0.0000,-38418.9384,14.5228,14.5174,907.1000,0.0000,907.1000,0.4250,223.7952,0.0000,223.7952,21.2882,0.0000,683.3048,683.3048,14.5174,14.7444,0.0000,18116.8000,-18116.8000,1.2456,0.0000,3059.5816,3059.5816,62.3902,21176.3816,0.0000,-21176.3816,14.7444,14.6625,11624.6000,0.0000,11624.6000,0.4556,2859.3930,0.0000,2859.3930,22.8187,0.0000,8765.2070,8765.2070,14.6625,10.8378,12.7502,12.7502,-14.8868,-223301.9729,12.7502,9.7340,11.9459,11.2421,-11.7399,-93919.5250,11.9459,9.2761,11.3229,10.6110,-10.3915,-72740.1989,27.9224,2237.8124,-203828.5000,-389961.6968
5132,10.7199,13.3696,0.0000,163416.5000,-163416.5000,8.3809,0.0000,25084.1103,25084.1103,419.7982,188500.6103,0.0000,-188500.6103,13.3696,13.2218,13153.9000,0.0000,13153.9000,0.5660,3296.9844,0.0000,3296.9844,28.3523,0.0000,9856.9156,9856.9156,13.2218,13.7095,0.0000,19461.1000,-19461.1000,1.7511,0.0000,3153.8798,3153.8798,87.7141,22614.9798,0.0000,-22614.9798,13.7095,13.7009,543.1000,0.0000,543.1000,0.4250,135.4878,0.0000,135.4878,21.2882,0.0000,407.6122,407.6122,13.7009,13.9696,0.0000,13217.0000,-13217.0000,0.9948,0.0000,2210.7104,2210.7104,49.8271,15427.7104,0.0000,-15427.7104,13.9696,13.8586,9497.2000,0.0000,9497.2000,0.4250,2360.8237,0.0000,2360.8237,21.2882,0.0000,7136.3763,7136.3763,13.8586,10.2099,12.0343,12.0343,-9.5693,-143538.8394,12.0343,9.2453,11.2905,10.6398,-7.3145,-58516.0941,11.2905,8.8451,10.7199,10.0678,-6.4136,-44895.2256,18.8142,1507.8436,-172900.4000,-246950.1591
5133,10.3729,13.1948,0.0000,132297.3000,-132297.3000,7.5497,0.0000,20159.1034,20159.1034,378.1655,152456.4034,0.0000,-152456.4034,13.1948,13.0472,12842.6000,0.0000,12842.6000,0.4839,3226.7939,0.0000,3226.7939,24.2368,0.0000,9615.8061,9615.8061,13.0472,13.3860,0.0000,14882.4000,-14882.4000,1.0295,0.0000,2406.0923,2406.0923,51.5698,17288.4923,0.0000,-17288.4923,13.3860,13.3799,403.4000,0.0000,403.4000,0.4250,101.0880,0.0000,101.0880,21.2882,0.0000,302.3120,302.3120,13.3799,13.6110,0.0000,8890.5000,-8890.5000,0.7251,0.0000,1481.7181,1481.7181,36.3178,10372.2181,0.0000,-10372.2181,13.6110,13.5042,8281.6000,0.0000,8281.6000,0.4250,2068.8321,0.0000,2068.8321,21.2882,0.0000,6212.7679,6212.7679,13.5042,9.7855,11.6449,11.6449,-8.2719,-124078.7915,11.6449,8.9312,10.9212,10.2880,-6.0364,-48291.3465,10.9212,8.5712,10.3729,9.7462,-5.2274,-36591.7001,15.9573,1278.8791,-134542.6000,-208961.8381
5134,10.0497,12.7772,0.0000,116451.6000,-116451.6000,6.0993,0.0000,17625.5829,17625.5829,305.5133,134077.1829,0.0000,-134077.1829,12.7772,12.6054,12843.0000,0.0000,12843.0000,0.4737,3245.8061,0.0000,3245.8061,23.7279,0.0000,9597.1939,9597.1939,12.6054,12.9147,0.0000,14000.4000,-14000.4000,0.7868,0.0000,2250.1629,2250.1629,39.4101,16250.5629,0.0000,-16250.5629,12.9147,12.9093,414.0000,0.0000,414.0000,0.4250,104.4284,0.0000,104.4284,21.2882,0.0000,309.5716,309.5716,12.9093,13.0949,0.0000,5596.0000,-5596.0000,0.6930,0.0000,927.9352,927.9352,34.7123,6523.9352,0.0000,-6523.9352,13.0949,12.9839,4634.7000,0.0000,4634.7000,0.4250,1166.1257,0.0000,1166.1257,21.2882,0.0000,3468.5743,3468.5743,12.9839,9.5033,11.2436,11.2436,-6.4792,-97188.0170,11.2436,8.6947,10.5639,9.9691,-4.7450,-37959.7656,10.5639,8.3604,10.0497,9.4621,-4.1020,-28713.9145,13.3542,1070.2563,-118156.3000,-163861.6972
5135,9.8181,12.4496,0.0000,97071.8000,-97071.8000,5.3584,0.0000,14622.4719,14622.4719,268.4032,111694.2719,0.0000,-111694.2719,12.4496,12.2614,12833.1000,0.0000,12833.1000,0.4769,3258.3204,0.0000,3258.3204,23.8855,0.0000,9574.7796,9574.7796,12.2614,12.5803,0.0000,12503.2000,-12503.2000,0.7389,0.0000,2000.5992,2000.5992,37.0124,14503.7992,0.0000,-14503.7992,12.5803,12.5743,402.1000,0.0000,402.1000,0.4250,101.9047,0.0000,101.9047,21.2882,0.0000,300.1953,300.1953,12.5743,12.7023,0.0000,3513.9000,-3513.9000,0.6930,0.0000,580.6678,580.6678,34.7123,4094.5678,0.0000,-4094.5678,12.7023,12.6343,1443.6000,0.0000,1443.6000,0.4250,365.2249,0.0000,365.2249,21.2882,0.0000,1078.3751,1078.3751,12.6343,9.2820,10.9582,10.9582,-5.6898,-85347.6443,10.9582,8.5213,10.3083,9.7397,-4.1361,-33088.8902,10.3083,8.2072,9.8181,9.2577,-3.5663,-24963.7514,12.1758,975.8158,-98410.1000,-143400.2858
5136,9.5996,12.0914,0.0000,91760.0000,-91760.0000,4.4606,0.0000,13760.9442,13760.9442,223.4291,105520.9442,0.0000,-105520.9442,12.0914,11.8780,12817.3000,0.0000,12817.3000,0.4790,3270.8960,0.0000,3270.8960,23.9920,0.0000,9546.4040,9546.4040,11.8780,12.2015,0.0000,9040.5000,-9040.5000,0.6591,0.0000,1439.5976,1439.5976,33.0125,10480.0976,0.0000,-10480.0976,12.2015,12.1948,413.2000,0.0000,413.2000,0.4250,105.2809,0.0000,105.2809,21.2882,0.0000,307.9191,307.9191,12.1948,12.2862,0.0000,2913.4000,-2913.4000,0.6930,0.0000,479.6265,479.6265,34.7123,3393.0265,0.0000,-3393.0265,12.2862,12.2622,835.3000,0.0000,835.3000,0.4250,212.5738,0.0000,212.5738,21.2882,0.0000,622.7262,622.7262,12.2622,9.0981,10.6802,10.6802,-4.7248,-70872.0970,10.6802,8.3702,10.0642,9.5252,-3.4494,-27595.3715,10.0642,8.0730,9.5996,9.0686,-2.9734,-20813.5912,10.7124,858.5337,-89648.1000,-119281.0597
5137,9.4369,11.9353,0.0000,82787.8000,-82787.8000,4.2111,0.0000,12374.6959,12374.6959,210.9316,95162.4959,0.0000,-95162.4959,11.9353,11.7093,12816.9000,0.0000,12816.9000,0.4812,3278.0844,0.0000,3278.0844,24.1011,0.0000,9538.8156,9538.8156,11.7093,11.9575,0.0000,7354.4000,-7354.4000,0.4950,0.0000,1168.6876,1168.6876,24.7945,8523.0876,0.0000,-8523.0876,11.9575,11.9502,402.7000,0.0000,402.7000,0.4250,102.9629,0.0000,102.9629,21.2882,0.0000,299.7371,299.7371,11.9502,12.0305,0.0000,2596.6000,-2596.6000,0.6930,0.0000,426.4722,426.4722,34.7123,3023.0722,0.0000,-3023.0722,12.0305,12.0158,379.8000,0.0000,379.8000,0.4250,97.0067,0.0000,97.0067,21.2882,0.0000,282.7933,282.7933,12.0158,8.9397,10.4778,10.4778,-4.3289,-64933.0417,10.4778,8.2508,9.8839,9.3643,-3.1340,-25071.9342,9.8839,7.9682,9.4369,8.9261,-2.6958,-18870.9413,10.0953,809.0784,-79139.4000,-108875.9172
5138,9.2894,11.6904,0.0000,75481.5000,-75481.5000,3.7957,0.0000,11249.2705,11249.2705,190.1258,86730.7705,0.0000,-86730.7705,11.6904,11.4499,12827.6000,0.0000,12827.6000,0.4824,3292.3447,0.0000,3292.3447,24.1614,0.0000,9535.2553,9535.2553,11.4499,11.6649,0.0000,3752.1000,-3752.1000,0.4950,0.0000,594.3910,594.3910,24.7945,4346.4910,0.0000,-4346.4910,11.6649,11.6574,412.5000,0.0000,412.5000,0.4250,105.9113,0.0000,105.9113,21.2882,0.0000,306.5887,306.5887,11.6574,11.7336,0.0000,2294.7000,-2294.7000,0.6930,0.0000,375.8655,375.8655,34.7123,2670.5655,0.0000,-2670.5655,11.7336,11.7265,379.8000,0.0000,379.8000,0.4250,97.4194,0.0000,97.4194,21.2882,0.0000,282.3806,282.3806,11.7265,8.8430,10.2847,10.2847,-3.8082,-57123.4182,10.2847,8.1570,9.7173,9.2209,-2.8101,-22480.4919,9.7173,7.8834,9.2894,8.8004,-2.4220,-16954.1213,9.4741,759.2892,-67908.4000,-96558.0314
5139,9.1514,11.4624,0.0000,93671.9000,-93671.9000,3.4577,0.0000,13921.9152,13921.9152,173.1975,107593.8152,0.0000,-107593.8152,11.4624,11.2086,12830.5000,0.0000,12830.5000,0.4847,3303.9005,0.0000,3303.9005,24.2784,0.0000,9526.5995,9526.5995,11.2086,11.3244,0.0000,8643.2000,-8643.2000,0.4950,0.0000,1365.3461,1365.3461,24.7945,10008.5461,0.0000,-10008.5461,11.3244,11.3162,403.0000,0.0000,403.0000,0.4250,103.9809,0.0000,103.9809,21.2882,0.0000,299.0191,299.0191,11.3162,11.3874,0.0000,2091.1000,-2091.1000,0.6930,0.0000,341.4767,341.4767,34.7123,2432.5767,0.0000,-2432.5767,11.3874,11.3799,835.1000,0.0000,835.1000,0.4250,215.2742,0.0000,215.2742,21.2882,0.0000,619.8258,619.8258,11.3799,8.8040,10.0919,10.0919,-3.2211,-48316.5420,10.0919,8.0876,9.5574,9.0898,-2.5064,-20050.9813,9.5574,7.8171,9.1514,8.6873,-2.1763,-15233.9456,8.9706,718.9422,-90337.6000,-83601.4690
5140,9.1410,11.6588,0.0000,101074.8000,-101074.8000,4.2876,0.0000,15019.0940,15019.0940,214.7643,116093.8940,0.0000,-116093.8940,11.6588,11.4357,12830.5000,0.0000,12830.5000,0.4866,3294.5799,0.0000,3294.5799,24.3750,0.0000,9535.9201,9535.9201,11.4357,11.6700,0.0000,9251.6000,-9251.6000,0.4950,0.0000,1465.3503,1465.3503,24.7945,10716.9503,0.0000,-10716.9503,11.6700,11.6630,534.0000,0.0000,534.0000,0.4250,137.0971,0.0000,137.0971,21.2882,0.0000,396.9029,396.9029,11.6630,11.7199,0.0000,2361.4000,-2361.4000,0.6930,0.0000,386.8105,386.8105,34.7123,2748.2105,0.0000,-2748.2105,11.7199,11.7054,4326.0000,0.0000,4326.0000,0.4250,1109.8449,0.0000,1109.8449,21.2882,0.0000,3216.1551,3216.1551,11.7054,8.5525,10.1290,10.1290,-4.4910,-67364.2804,10.1290,8.0041,9.5623,9.0665,-3.0267,-24213.4342,9.5623,7.7568,9.1410,8.6596,-2.5718,-18002.6563,10.2183,818.9344,-94997.3000,-109580.3710
5141,9.1176,11.7061,0.0000,192783.2000,-192783.2000,4.6261,0.0000,28633.0793,28633.0793,231.7233,221416.2793,0.0000,-221416.2793,11.7061,11.4935,12824.9000,0.0000,12824.9000,0.4851,3290.9067,0.0000,3290.9067,24.2964,0.0000,9533.9933,9533.9933,11.4935,11.7325,0.0000,1435.9000,-1435.9000,0.4950,0.0000,227.5868,227.5868,24.7945,1663.4868,0.0000,-1663.4868,11.7325,11.7236,485.3000,0.0000,485.3000,0.4250,124.4824,0.0000,124.4824,21.2882,0.0000,360.8176,360.8176,11.7236,11.7849,0.0000,3170.7000,-3170.7000,0.6930,0.0000,519.6665,519.6665,34.7123,3690.3665,0.0000,-3690.3665,11.7849,11.7131,14495.0000,0.0000,14495.0000,0.4250,3715.2632,0.0000,3715.2632,21.2882,0.0000,10779.7368,10779.7368,11.7131,8.5227,10.1179,10.1179,-4.7693,-71539.2502,10.1179,7.9619,9.5430,9.0399,-3.2230,-25784.0196,9.5430,7.7199,9.1176,8.6314,-2.7254,-19077.6403,10.7238,859.4475,-169584.6000,-116400.9101
5142,9.4003,12.4807,0.0000,235293.9000,-235293.9000,8.8224,0.0000,35144.6227,35144.6227,441.9133,270438.5227,0.0000,-270438.5227,12.4807,12.3477,21764.6000,0.0000,21764.6000,0.4845,5523.5920,0.0000,5523.5920,24.2670,0.0000,16241.0080,16241.0080,12.3477,12.3708,0.0000,1177.5000,-1177.5000,0.4950,0.0000,188.6166,188.6166,24.7945,1366.1166,0.0000,-1366.1166,12.3708,12.3658,984.5000,0.0000,984.5000,0.4250,250.2430,0.0000,250.2430,21.2882,0.0000,734.2570,734.2570,12.3658,12.4171,0.0000,3450.3000,-3450.3000,0.6930,0.0000,568.9683,568.9683,34.7123,4019.2683,0.0000,-4019.2683,12.4171,12.2668,15405.6000,0.0000,15405.6000,0.5469,3913.2723,0.0000,3913.2723,27.3919,0.0000,11492.3277,11492.3277,12.2668,8.7722,10.5195,10.5195,-8.3789,-125682.8214,10.5195,8.1052,9.8757,9.3124,-5.7886,-46309.0186,9.8757,7.8381,9.4003,8.8569,-4.8855,-34198.1696,17.2001,1378.4815,-201767.0000,-206190.0095
5143,9.6255,12.7547,0.0000,255254.7000,-255254.7000,10.7855,0.0000,38299.8702,38299.8702,540.2470,293554.5702,0.0000,-293554.5702,12.7547,12.5666,26556.1000,0.0000,26556.1000,0.8119,6713.6396,0.0000,6713.6396,40.6696,0.0000,19842.4604,19842.4604,12.5666,12.5824,0.0000,29256.4000,-29256.4000,0.4950,0.0000,4699.7383,4699.7383,24.7945,33956.1383,0.0000,-33956.1383,12.5824,12.5739,1647.6000,0.0000,1647.6000,0.4250,417.5409,0.0000,417.5409,21.2882,0.0000,1230.0591,1230.0591,12.5739,12.6204,0.0000,3736.7000,-3736.7000,0.6930,0.0000,617.4831,617.4831,34.7123,4354.1831,0.0000,-4354.1831,12.6204,12.4874,14798.5000,0.0000,14798.5000,0.5753,3748.2820,0.0000,3748.2820,28.8164,0.0000,11050.2180,11050.2180,12.4874,9.0894,10.7884,10.7884,-9.7948,-146921.9490,10.7884,8.2942,10.1233,9.5413,-7.1897,-57517.4528,10.1233,7.9901,9.6255,9.0567,-6.1492,-43044.2411,20.6786,1657.2672,-245245.6000,-247483.6430
5144,9.8948,12.8374,0.0000,265549.7000,-265549.7000,11.7159,0.0000,40064.2686,40064.2686,586.8514,305613.9686,0.0000,-305613.9686,12.8374,12.6385,30194.0000,0.0000,30194.0000,0.9864,7624.4748,0.0000,7624.4748,49.4068,0.0000,22569.5252,22569.5252,12.6385,12.9787,0.0000,33637.4000,-33637.4000,1.5439,0.0000,5408.6058,5408.6058,77.3331,39046.0058,0.0000,-39046.0058,12.9787,12.9664,1782.3000,0.0000,1782.3000,0.4250,449.1690,0.0000,449.1690,21.2882,0.0000,1333.1310,1333.1310,12.9664,13.0100,0.0000,3924.1000,-3924.1000,0.6930,0.0000,651.0902,651.0902,34.7123,4575.1902,0.0000,-4575.1902,13.0100,12.8991,12977.2000,0.0000,12977.2000,0.5508,3269.0371,0.0000,3269.0371,27.5910,0.0000,9708.1629,9708.1629,12.8991,9.3555,11.1273,11.1273,-11.7924,-176885.3038,11.1273,8.4902,10.4241,9.8088,-8.7757,-70205.3383,10.4241,8.1559,9.8948,9.2900,-7.5481,-52836.9803,23.8725,1913.2389,-258157.7000,-299927.6224
5145,10.0599,12.9783,0.0000,274042.5000,-274042.5000,12.2078,0.0000,41486.5664,41486.5664,611.4900,315529.0664,0.0000,-315529.0664,12.9783,12.7627,35644.4000,0.0000,35644.4000,1.1200,8983.0256,0.0000,8983.0256,56.1014,0.0000,26661.3744,26661.3744,12.7627,13.1355,0.0000,35733.8000,-35733.8000,1.7755,0.0000,5755.1441,5755.1441,88.9372,41488.9441,0.0000,-41488.9441,13.1355,13.1228,1827.4000,0.0000,1827.4000,0.4250,459.5269,0.0000,459.5269,21.2882,0.0000,1367.8731,1367.8731,13.1228,13.1665,0.0000,3988.7000,-3988.7000,0.6930,0.0000,662.9124,662.9124,34.7123,4651.6124,0.0000,-4651.6124,13.1665,13.0737,11763.0000,0.0000,11763.0000,0.4801,2956.7051,0.0000,2956.7051,24.0464,0.0000,8806.2949,8806.2949,13.0737,9.5557,11.3147,11.3147,-12.2856,-184284.3920,11.3147,8.6383,10.6010,9.9765,-9.3466,-74772.8997,10.6010,8.2820,10.0599,9.4415,-8.0985,-56689.6262,25.0522,2007.7813,-264530.2000,-315746.9179
5146,10.1826,13.0795,0.0000,282697.3000,-282697.3000,12.6106,0.0000,42905.7919,42905.7919,631.6645,325603.0919,0.0000,-325603.0919,13.0795,12.8347,37460.5000,0.0000,37460.5000,1.3192,9427.3697,0.0000,9427.3697,66.0810,0.0000,28033.1303,28033.1303,12.8347,13.2155,0.0000,39620.8000,-39620.8000,1.8871,0.0000,6387.2959,6387.2959,94.5241,46008.0959,0.0000,-46008.0959,13.2155,13.2030,2156.9000,0.0000,2156.9000,0.4250,541.7801,0.0000,541.7801,21.2882,0.0000,1615.1199,1615.1199,13.2030,13.2457,0.0000,3960.4000,-3960.4000,0.6930,0.0000,658.7782,658.7782,34.7123,4619.1782,0.0000,-4619.1782,13.2457,13.1648,9486.4000,0.0000,9486.4000,0.4341,2381.8383,0.0000,2381.8383,21.7429,0.0000,7104.5617,7104.5617,13.1648,9.7169,11.4408,11.4408,-12.5222,-187833.4004,11.4408,8.7653,10.7274,10.1031,-9.7170,-77735.9483,10.7274,8.3925,10.1826,9.5599,-8.4799,-59359.5614,26.0535,2088.0316,-277174.7000,-324928.9101
5147,10.3084,13.1869,0.0000,291738.1000,-291738.1000,13.0184,0.0000,44394.2961,44394.2961,652.0892,336132.3961,0.0000,-336132.3961,13.1869,12.9390,32464.7000,0.0000,32464.7000,1.3843,8157.8843,0.0000,8157.8843,69.3373,0.0000,24306.8157,24306.8157,12.9390,13.3457,0.0000,37610.2000,-37610.2000,2.0929,0.0000,6071.6735,6071.6735,104.8347,43681.8735,0.0000,-43681.8735,13.3457,13.3314,2571.3000,0.0000,2571.3000,0.4250,644.7025,0.0000,644.7025,21.2882,0.0000,1926.5975,1926.5975,13.3314,13.3723,0.0000,4030.4000,-4030.4000,0.6930,0.0000,671.3611,671.3611,34.7123,4701.7611,0.0000,-4701.7611,13.3723,13.3094,8272.1000,0.0000,8272.1000,0.4250,2073.3007,0.0000,2073.3007,21.2882,0.0000,6198.7993,6198.7993,13.3094,9.8522,11.5808,11.5808,-13.0401,-195600.8413,11.5808,8.8797,10.8605,10.2302,-10.1883,-81506.2125,10.8605,8.4943,10.3084,9.6774,-8.9248,-62473.3150,27.0578,2168.5201,-290070.6000,-339580.3689
5148,10.4210,13.3706,0.0000,298459.7000,-298459.7000,13.4448,0.0000,45524.4730,45524.4730,673.4491,343984.1730,0.0000,-343984.1730,13.3706,13.1572,37462.3000,0.0000,37462.3000,1.1976,9389.6900,0.0000,9389.6900,59.9891,0.0000,28072.6100,28072.6100,13.1572,13.5405,0.0000,45714.6000,-45714.6000,1.9875,0.0000,7401.9545,7401.9545,99.5542,53116.5545,0.0000,-53116.5545,13.5405,13.5236,2454.2000,0.0000,2454.2000,0.4250,613.6830,0.0000,613.6830,21.2882,0.0000,1840.5170,1840.5170,13.5236,13.5648,0.0000,4084.6000,-4084.6000,0.6930,0.0000,681.8378,681.8378,34.7123,4766.4378,0.0000,-4766.4378,13.5648,13.5104,7361.5000,0.0000,7361.5000,0.4250,1840.1543,0.0000,1840.1543,21.2882,0.0000,5521.3457,5521.3457,13.5104,9.9385,11.7245,11.7245,-13.5728,-203592.4221,11.7245,8.9562,10.9863,10.3403,-10.5192,-84153.4195,10.9863,8.5639,10.4210,9.7751,-9.2048,-64433.6435,27.2594,2184.6750,-300980.9000,-352179.4851
5149,10.5494,13.4210,0.0000,305033.1000,-305033.1000,13.7638,0.0000,46653.0457,46653.0457,689.4301,351686.1457,0.0000,-351686.1457,13.4210,13.1867,35643.1000,0.0000,35643.1000,1.3780,8927.4687,0.0000,8927.4687,69.0253,0.0000,26715.6313,26715.6313,13.1867,13.6300,0.0000,46720.1000,-46720.1000,2.4178,0.0000,7567.8296,7567.8296,121.1082,54287.9296,0.0000,-54287.9296,13.6300,13.6146,1632.0000,0.0000,1632.0000,0.4250,407.5841,0.0000,407.5841,21.2882,0.0000,1224.4159,1224.4159,13.6146,13.6544,0.0000,4183.8000,-4183.8000,0.6930,0.0000,699.1108,699.1108,34.7123,4882.9108,0.0000,-4882.9108,13.6544,13.6083,6450.8000,0.0000,6450.8000,0.4250,1610.5134,0.0000,1610.5134,21.2882,0.0000,4840.2866,4840.2866,13.6083,10.1052,11.8568,11.8568,-13.9924,-209885.5126,11.8568,9.0876,11.1183,10.4722,-11.0607,-88485.8748,11.1183,8.6799,10.5494,9.8991,-9.7397,-68178.1015,28.6540,2296.4458,-312211.1000,-366549.4889
5150,10.6629,13.5534,0.0000,311104.1000,-311104.1000,14.0778,0.0000,47696.0848,47696.0848,705.1577,358800.1848,0.0000,-358800.1848,13.5534,13.3338,33825.5000,0.0000,33825.5000,1.3101,8456.6943,0.0000,8456.6943,65.6218,0.0000,25368.8057,25368.8057,13.3338,13.7800,0.0000,48895.4000,-48895.4000,2.4713,0.0000,7936.3175,7936.3175,123.7862,56831.7175,0.0000,-56831.7175,13.7800,13.7699,1572.9000,0.0000,1572.9000,0.4250,392.0128,0.0000,392.0128,21.2882,0.0000,1180.8872,1180.8872,13.7699,13.8100,0.0000,4469.1000,-4469.1000,0.6930,0.0000,748.1019,748.1019,34.7123,5217.2019,0.0000,-5217.2019,13.8100,13.7702,7361.5000,0.0000,7361.5000,0.4250,1833.9432,0.0000,1833.9432,21.2882,0.0000,5527.5568,5527.5568,13.7702,10.2100,11.9901,11.9901,-14.4438,-216657.2487,11.9901,9.1802,11.2408,10.5851,-11.3996,-91197.1999,11.2408,8.7643,10.6629,10.0025,-10.0471,-70329.9248,29.1033,2332.4508,-321708.7000,-378184.3734
5151,10.7717,13.6703,0.0000,310163.7000,-310163.7000,14.3678,0.0000,47662.0066,47662.0066,719.6847,357825.7066,0.0000,-357825.7066,13.6703,13.4653,28828.8000,0.0000,28828.8000,1.2407,7195.8515,0.0000,7195.8515,62.1474,0.0000,21632.9485,21632.9485,13.4653,13.9244,0.0000,51644.9000,-51644.9000,2.5878,0.0000,8398.0081,8398.0081,129.6242,60042.9081,0.0000,-60042.9081,13.9244,13.9148,2031.4000,0.0000,2031.4000,0.4250,505.2810,0.0000,505.2810,21.2882,0.0000,1526.1190,1526.1190,13.9148,13.9570,0.0000,5004.6000,-5004.6000,0.6930,0.0000,839.1402,839.1402,34.7123,5843.7402,0.0000,-5843.7402,13.9570,13.9123,8575.7000,0.0000,8575.7000,0.4250,2132.1263,0.0000,2132.1263,21.2882,0.0000,6443.5737,6443.5737,13.9123,10.3192,12.1157,12.1157,-14.8305,-222457.2413,12.1157,9.2720,11.3574,10.6939,-11.7374,-93898.9691,11.3574,8.8473,10.7717,10.1023,-10.3605,-72523.3066,29.6091,2372.9881,-327377.3000,-388879.5171
5152,10.8556,13.7567,0.0000,318615.9000,-318615.9000,14.3338,0.0000,49048.5432,49048.5432,717.9810,367664.4432,0.0000,-367664.4432,13.7567,13.5813,18831.0000,0.0000,18831.0000,1.0555,4694.7431,0.0000,4694.7431,52.8712,0.0000,14136.2569,14136.2569,13.5813,14.0681,0.0000,45961.0000,-45961.0000,2.7348,0.0000,7485.9773,7485.9773,136.9843,53446.9773,0.0000,-53446.9773,14.0681,14.0557,1291.0000,0.0000,1291.0000,0.4250,320.4860,0.0000,320.4860,21.2882,0.0000,970.5140,970.5140,14.0557,14.1031,0.0000,5099.6000,-5099.6000,0.6930,0.0000,856.4749,856.4749,34.7123,5956.0749,0.0000,-5956.0749,14.1031,14.0508,11307.7000,0.0000,11307.7000,0.4250,2805.7518,0.0000,2805.7518,21.2882,0.0000,8501.9482,8501.9482,14.0508,10.3890,12.2199,12.2199,-15.0585,-225878.1105,12.2199,9.3325,11.4499,10.7762,-11.8739,-94990.8547,11.4499,8.9026,10.8556,10.1763,-10.4753,-73327.1150,29.5007,2364.3009,-338246.8000,-394196.0801
5153,10.9414,13.9636,0.0000,221839.1000,-221839.1000,14.7319,0.0000,34213.3075,34213.3075,737.9214,256052.4075,0.0000,-256052.4075,13.9636,13.8473,15512.4000,0.0000,15512.4000,0.6886,3856.4072,0.0000,3856.4072,34.4895,0.0000,11655.9928,11655.9928,13.8473,14.2868,0.0000,21234.1000,-21234.1000,2.4349,0.0000,3471.7202,3471.7202,121.9644,24705.8202,0.0000,-24705.8202,14.2868,14.2788,1082.7000,0.0000,1082.7000,0.4250,267.9755,0.0000,267.9755,21.2882,0.0000,814.7245,814.7245,14.2788,14.3278,0.0000,5582.3000,-5582.3000,0.6930,0.0000,940.0269,940.0269,34.7123,6522.3269,0.0000,-6522.3269,14.3278,14.2578,13280.8000,0.0000,13280.8000,0.4250,3285.2544,0.0000,3285.2544,21.2882,0.0000,9995.5456,9995.5456,14.2578,10.4325,12.3451,12.3451,-15.5162,-232742.5414,12.3451,9.3694,11.5516,10.8573,-12.0700,-96560.3380,11.5516,8.9364,10.9414,10.2440,-10.6076,-74253.3984,29.0976,2331.9939,-218779.6000,-403556.2778
5154,10.4753,13.4830,0.0000,216007.7000,-216007.7000,10.2626,0.0000,32985.5987,32985.5987,514.0521,248993.2987,0.0000,-248993.2987,13.4830,13.3462,15521.9000,0.0000,15521.9000,0.5654,3884.4066,0.0000,3884.4066,28.3211,0.0000,11637.4934,11637.4934,13.3462,13.6365,0.0000,14058.7000,-14058.7000,1.1261,0.0000,2282.2914,2282.2914,56.4083,16340.9914,0.0000,-16340.9914,13.6365,13.6269,828.3000,0.0000,828.3000,0.4250,206.8453,0.0000,206.8453,21.2882,0.0000,621.4547,621.4547,13.6269,13.7036,0.0000,5579.0000,-5579.0000,0.6930,0.0000,932.3775,932.3775,34.7123,6511.3775,0.0000,-6511.3775,13.7036,13.5863,12673.7000,0.0000,12673.7000,0.4814,3161.9840,0.0000,3161.9840,24.1126,0.0000,9511.7160,9511.7160,13.5863,9.9662,11.7763,11.7763,-10.2593,-153890.2040,11.7763,9.0113,11.0389,10.3938,-7.8360,-62687.7679,11.0389,8.6235,10.4753,9.8312,-6.8454,-47917.4975,20.3303,1629.3473,-206621.5000,-264495.4694
5155,10.2976,13.3825,0.0000,144995.4000,-144995.4000,9.9647,0.0000,22059.2126,22059.2126,499.1318,167054.6126,0.0000,-167054.6126,13.3825,13.2383,15521.1000,0.0000,15521.1000,0.5700,3889.6217,0.0000,3889.6217,28.5495,0.0000,11631.4783,11631.4783,13.2383,13.4408,0.0000,6243.5000,-6243.5000,0.7441,0.0000,1012.0562,1012.0562,37.2721,7255.5562,0.0000,-7255.5562,13.4408,13.4331,908.6000,0.0000,908.6000,0.4250,227.5130,0.0000,227.5130,21.2882,0.0000,681.0870,681.0870,13.4331,13.5138,0.0000,5375.8000,-5375.8000,0.6930,0.0000,896.4741,896.4741,34.7123,6272.2741,0.0000,-6272.2741,13.5138,13.3960,11611.2000,0.0000,11611.2000,0.4638,2904.5011,0.0000,2904.5011,23.2313,0.0000,8706.6989,8706.6989,13.3960,9.7560,11.5760,11.5760,-9.7883,-146824.6128,11.5760,8.8515,10.8495,10.2137,-7.3266,-58613.0508,10.8495,8.4842,10.2976,9.6669,-6.3604,-44522.6628,19.2909,1546.0448,-128573.8000,-249960.3264
5156,9.8941,12.7570,0.0000,134318.5000,-134318.5000,6.6817,0.0000,20264.7229,20264.7229,334.6862,154583.2229,0.0000,-154583.2229,12.7570,12.5580,13138.4000,0.0000,13138.4000,0.5708,3321.4053,0.0000,3321.4053,28.5927,0.0000,9816.9947,9816.9947,12.5580,12.6824,0.0000,3497.2000,-3497.2000,0.4950,0.0000,561.7260,561.7260,24.7945,4058.9260,0.0000,-4058.9260,12.6824,12.6707,534.4000,0.0000,534.4000,0.4250,135.2390,0.0000,135.2390,21.2882,0.0000,399.1610,399.1610,12.6707,12.7782,0.0000,4890.6000,-4890.6000,0.6930,0.0000,808.9605,808.9605,34.7123,5699.5605,0.0000,-5699.5605,12.7782,12.6293,9486.4000,0.0000,9486.4000,0.4262,2397.4611,0.0000,2397.4611,21.3463,0.0000,7088.9389,7088.9389,12.6293,9.4586,11.0440,11.0440,-6.1602,-92402.9698,11.0440,8.5982,10.3918,9.8211,-4.7518,-38014.0344,10.3918,8.2588,9.8941,9.3253,-4.1441,-29008.8118,13.9375,1117.0087,-119547.1000,-159425.8160
5157,9.6942,12.5249,0.0000,106772.9000,-106772.9000,6.1749,0.0000,16043.1883,16043.1883,309.2983,122816.0883,0.0000,-122816.0883,12.5249,12.3453,12817.0000,0.0000,12817.0000,0.4880,3250.7684,0.0000,3250.7684,24.4427,0.0000,9566.2316,9566.2316,12.3453,12.4196,0.0000,6012.4000,-6012.4000,0.4950,0.0000,963.0601,963.0601,24.7945,6975.4601,0.0000,-6975.4601,12.4196,12.4123,413.9000,0.0000,413.9000,0.4250,105.1337,0.0000,105.1337,21.2882,0.0000,308.7663,308.7663,12.4123,12.5167,0.0000,3956.5000,-3956.5000,0.6930,0.0000,652.7441,652.7441,34.7123,4609.2441,0.0000,-4609.2441,12.5167,12.3870,8272.1000,0.0000,8272.1000,0.4250,2098.2924,0.0000,2098.2924,21.2882,0.0000,6173.8076,6173.8076,12.3870,9.2194,10.8032,10.8032,-5.7628,-86442.3553,10.8032,8.4385,10.1726,9.6208,-4.3022,-34417.2289,10.1726,8.1223,9.6942,9.1475,-3.7300,-26110.2724,13.0512,1045.9783,-95238.8000,-146969.8566
5158,9.4808,12.1185,0.0000,94447.8000,-94447.8000,4.9028,0.0000,14130.0656,14130.0656,245.5787,108577.8656,0.0000,-108577.8656,12.1185,11.9133,12816.7000,0.0000,12816.7000,0.4778,3269.4794,0.0000,3269.4794,23.9331,0.0000,9547.2206,9547.2206,11.9133,12.0631,0.0000,6018.9000,-6018.9000,0.4950,0.0000,958.8606,958.8606,24.7945,6977.7606,0.0000,-6977.7606,12.0631,12.0565,403.3000,0.0000,403.3000,0.4250,102.9611,0.0000,102.9611,21.2882,0.0000,300.3389,300.3389,12.0565,12.1555,0.0000,3232.6000,-3232.6000,0.6930,0.0000,531.4667,531.4667,34.7123,3764.0667,0.0000,-3764.0667,12.1555,12.0230,4629.5000,0.0000,4629.5000,0.4250,1180.3421,0.0000,1180.3421,21.2882,0.0000,3449.1579,3449.1579,12.0230,9.0371,10.5301,10.5301,-4.6318,-69476.7260,10.5301,8.2922,9.9333,9.4111,-3.4714,-27771.3096,9.9333,7.9941,9.4808,8.9637,-3.0081,-21056.5013,11.1278,891.8282,-85849.8000,-118304.5369
5159,9.3241,11.8498,0.0000,80101.0000,-80101.0000,4.3314,0.0000,11946.0027,11946.0027,216.9591,92047.0027,0.0000,-92047.0027,11.8498,11.6279,12820.0000,0.0000,12820.0000,0.4809,3282.8876,0.0000,3282.8876,24.0894,0.0000,9537.1124,9537.1124,11.6279,11.7902,0.0000,9398.7000,-9398.7000,0.4950,0.0000,1492.0749,1492.0749,24.7945,10890.7749,0.0000,-10890.7749,11.7902,11.7832,411.6000,0.0000,411.6000,0.4250,105.4906,0.0000,105.4906,21.2882,0.0000,306.1094,306.1094,11.7832,11.8708,0.0000,2578.9000,-2578.9000,0.6930,0.0000,422.9048,422.9048,34.7123,3001.8048,0.0000,-3001.8048,11.8708,11.7906,1442.2000,0.0000,1442.2000,0.4250,369.2011,0.0000,369.2011,21.2882,0.0000,1072.9989,1072.9989,11.7906,8.8777,10.3342,10.3342,-4.1723,-62584.8662,10.3342,8.1773,9.7590,9.2558,-3.0894,-24715.4461,9.7590,7.8949,9.3241,8.8270,-2.6701,-18690.9139,10.2755,823.5164,-77404.8000,-105991.2262
5160,9.1864,11.5556,0.0000,78539.6000,-78539.6000,3.6701,0.0000,11681.0206,11681.0206,183.8343,90220.6206,0.0000,-90220.6206,11.5556,11.3104,12819.0000,0.0000,12819.0000,0.4831,3296.5126,0.0000,3296.5126,24.2009,0.0000,9522.4874,9522.4874,11.3104,11.5907,0.0000,8868.6000,-8868.6000,0.4950,0.0000,1402.6161,1402.6161,24.7945,10271.2161,0.0000,-10271.2161,11.5907,11.5828,403.9000,0.0000,403.9000,0.4250,103.8139,0.0000,103.8139,21.2882,0.0000,300.0861,300.0861,11.5828,11.6601,0.0000,2280.8000,-2280.8000,0.6930,0.0000,373.3364,373.3364,34.7123,2654.1364,0.0000,-2654.1364,11.6601,11.6325,834.6000,0.0000,834.6000,0.4250,214.3024,0.0000,214.3024,21.2882,0.0000,620.2976,620.2976,11.6325,8.7054,10.1689,10.1689,-3.7894,-56840.8041,10.1689,8.0660,9.6082,9.1175,-2.7224,-21779.0878,9.6082,7.8007,9.1864,8.7044,-2.3399,-16379.2891,9.2868,744.2846,-75631.5000,-94999.1811
5161,9.0914,11.4412,0.0000,73010.2000,-73010.2000,3.5957,0.0000,10838.1896,10838.1896,180.1067,83848.3896,0.0000,-83848.3896,11.4412,11.1933,12818.3000,0.0000,12818.3000,0.4854,3301.7686,0.0000,3301.7686,24.3158,0.0000,9516.5314,9516.5314,11.1933,11.4608,0.0000,7521.6000,-7521.6000,0.4950,0.0000,1187.9593,1187.9593,24.7945,8709.5593,0.0000,-8709.5593,11.4608,11.4530,410.0000,0.0000,410.0000,0.4250,105.5790,0.0000,105.5790,21.2882,0.0000,304.4210,304.4210,11.4530,11.5221,0.0000,2142.8000,-2142.8000,0.6930,0.0000,350.3405,350.3405,34.7123,2493.1405,0.0000,-2493.1405,11.5221,11.5060,379.6000,0.0000,379.6000,0.4250,97.6644,0.0000,97.6644,21.2882,0.0000,281.9356,281.9356,11.5060,8.6034,10.0547,10.0547,-3.7138,-55707.5530,10.0547,7.9899,9.5041,9.0223,-2.6419,-21134.9723,9.5041,7.7353,9.0914,8.6197,-2.2632,-15842.1840,9.1787,735.6140,-69066.7000,-92684.7094
5162,8.9956,11.2741,0.0000,68047.4000,-68047.4000,3.3407,0.0000,10082.3842,10082.3842,167.3345,78129.7842,0.0000,-78129.7842,11.2741,11.0156,12818.6000,0.0000,12818.6000,0.4863,3309.8236,0.0000,3309.8236,24.3603,0.0000,9508.7764,9508.7764,11.0156,11.2523,0.0000,6810.6000,-6810.6000,0.4950,0.0000,1073.4731,1073.4731,24.7945,7884.0731,0.0000,-7884.0731,11.2523,11.2440,404.6000,0.0000,404.6000,0.4250,104.5026,0.0000,104.5026,21.2882,0.0000,300.0974,300.0974,11.2440,11.3118,0.0000,2108.3000,-2108.3000,0.6930,0.0000,344.0700,344.0700,34.7123,2452.3700,0.0000,-2452.3700,11.3118,11.3041,379.6000,0.0000,379.6000,0.4250,97.9611,0.0000,97.9611,21.2882,0.0000,281.6389,281.6389,11.3041,8.5524,9.9283,9.9283,-3.3746,-50618.5458,9.9283,7.9305,9.3955,8.9294,-2.4499,-19599.4866,9.3955,7.6814,8.9956,8.5385,-2.1022,-14715.0958,8.7975,705.0676,-63363.5000,-84933.1282
5163,8.9077,11.1165,0.0000,86028.0000,-86028.0000,3.1119,0.0000,12724.5052,12724.5052,155.8737,98752.5052,0.0000,-98752.5052,11.1165,10.8478,12806.0000,0.0000,12806.0000,0.4877,3314.1252,0.0000,3314.1252,24.4283,0.0000,9491.8748,9491.8748,10.8478,11.0707,0.0000,5171.0000,-5171.0000,0.4950,0.0000,813.5010,813.5010,24.7945,5984.5010,0.0000,-5984.5010,11.0707,11.0622,409.3000,0.0000,409.3000,0.4250,105.9951,0.0000,105.9951,21.2882,0.0000,303.3049,303.3049,11.0622,11.1315,0.0000,2145.4000,-2145.4000,0.6930,0.0000,349.5822,349.5822,34.7123,2494.9822,0.0000,-2494.9822,11.1315,11.1236,834.4000,0.0000,834.4000,0.4250,215.8912,0.0000,215.8912,21.2882,0.0000,618.5088,618.5088,11.1236,8.4986,9.8111,9.8111,-3.0943,-46414.7648,9.8111,7.8775,9.2955,8.8443,-2.2793,-18234.4170,9.2955,7.6334,8.9077,8.4644,-1.9592,-13714.5522,8.4563,677.7250,-79294.7000,-78363.7340
5164,8.9065,11.3439,0.0000,94565.2000,-94565.2000,3.9322,0.0000,13986.9317,13986.9317,196.9614,108552.1317,0.0000,-108552.1317,11.3439,11.1094,12804.5000,0.0000,12804.5000,0.4885,3302.8469,0.0000,3302.8469,24.4683,0.0000,9501.6531,9501.6531,11.1094,11.2572,0.0000,6351.1000,-6351.1000,0.4950,0.0000,1002.1210,1002.1210,24.7945,7353.2210,0.0000,-7353.2210,11.2572,11.2497,526.9000,0.0000,526.9000,0.4250,136.0814,0.0000,136.0814,21.2882,0.0000,390.8186,390.8186,11.2497,11.3113,0.0000,2495.9000,-2495.9000,0.6930,0.0000,407.3453,407.3453,34.7123,2903.2453,0.0000,-2903.2453,11.3113,11.2960,4321.4000,0.0000,4321.4000,0.4250,1115.2065,0.0000,1115.2065,21.2882,0.0000,3206.1935,3206.1935,11.2960,8.3767,9.8363,9.8363,-3.9425,-59136.9829,9.8363,7.8363,9.3030,8.8363,-2.7009,-21607.5920,9.3030,7.6037,8.9065,8.4533,-2.2949,-16064.5839,9.6880,776.4312,-85759.4000,-96809.1589
5165,8.9044,11.4317,0.0000,184169.2000,-184169.2000,4.3223,0.0000,27238.9231,27238.9231,216.5058,211408.1231,0.0000,-211408.1231,11.4317,11.2104,12804.9000,0.0000,12804.9000,0.4866,3298.7683,0.0000,3298.7683,24.3733,0.0000,9506.1317,9506.1317,11.2104,11.3816,0.0000,957.5000,-957.5000,0.4950,0.0000,151.2573,151.2573,24.7945,1108.7573,0.0000,-1108.7573,11.3816,11.3725,494.5000,0.0000,494.5000,0.4250,127.4840,0.0000,127.4840,21.2882,0.0000,367.0160,367.0160,11.3725,11.4401,0.0000,3129.0000,-3129.0000,0.6930,0.0000,511.2177,511.2177,34.7123,3640.2177,0.0000,-3640.2177,11.4401,11.3654,14478.9000,0.0000,14478.9000,0.4250,3729.5681,0.0000,3729.5681,21.2882,0.0000,10749.3319,10749.3319,11.3654,8.3386,9.8520,9.8520,-4.3334,-65001.0117,9.8520,7.8085,9.3071,8.8303,-2.9257,-23405.3487,9.3071,7.5810,8.9044,8.4441,-2.4712,-17298.0723,10.2704,823.1098,-160477.4000,-105704.4327
5166,9.1986,12.2463,0.0000,229670.1000,-229670.1000,8.4178,0.0000,34166.5842,34166.5842,421.6479,263836.6842,0.0000,-263836.6842,12.2463,12.1088,21757.3000,0.0000,21757.3000,0.4859,5540.1061,0.0000,5540.1061,24.3387,0.0000,16217.1939,16217.1939,12.1088,12.1248,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.1248,12.1195,982.1000,0.0000,982.1000,0.4250,250.5065,0.0000,250.5065,21.2882,0.0000,731.5935,731.5935,12.1195,12.1720,0.0000,3530.1000,-3530.1000,0.6930,0.0000,580.7292,580.7292,34.7123,4110.8292,0.0000,-4110.8292,12.1720,12.0166,15388.5000,0.0000,15388.5000,0.5493,3922.5461,0.0000,3922.5461,27.5167,0.0000,11465.9539,11465.9539,12.0166,8.5477,10.2821,10.2821,-8.0266,-120399.5899,10.2821,7.9388,9.6572,9.1105,-5.4222,-43377.9407,9.6572,7.6915,9.1986,8.6744,-4.5485,-31839.7369,16.5991,1330.3162,-195072.3000,-195617.2674
5167,9.4465,12.5594,0.0000,252433.6000,-252433.6000,10.5154,0.0000,37739.7344,37739.7344,526.7157,290173.3344,0.0000,-290173.3344,12.5594,12.3679,26536.8000,0.0000,26536.8000,0.8147,6727.2420,0.0000,6727.2420,40.8092,0.0000,19809.5580,19809.5580,12.3679,12.3679,0.0000,25677.8000,-25677.8000,0.4950,0.0000,4114.2399,4114.2399,24.7945,29792.0399,0.0000,-29792.0399,12.3679,12.3592,1646.9000,0.0000,1646.9000,0.4250,418.6314,0.0000,418.6314,21.2882,0.0000,1228.2686,1228.2686,12.3592,12.4077,0.0000,3909.2000,-3909.2000,0.6930,0.0000,644.6008,644.6008,34.7123,4553.8008,0.0000,-4553.8008,12.4077,12.2724,14782.1000,0.0000,14782.1000,0.5769,3755.3946,0.0000,3755.3946,28.8981,0.0000,11026.7054,11026.7054,12.2724,8.8942,10.5833,10.5833,-9.5502,-143252.3847,10.5833,8.1395,9.9316,9.3614,-6.9086,-55268.5992,9.9316,7.8525,9.4465,8.8920,-5.8776,-41143.0021,20.2801,1625.3235,-239054.8000,-239663.9860
5168,9.7315,12.7015,0.0000,268311.8000,-268311.8000,11.5743,0.0000,40345.9427,40345.9427,579.7570,308657.7427,0.0000,-308657.7427,12.7015,12.4987,30162.2000,0.0000,30162.2000,0.9887,7631.0056,0.0000,7631.0056,49.5246,0.0000,22531.1944,22531.1944,12.4987,12.8035,0.0000,33972.9000,-33972.9000,1.3540,0.0000,5452.5598,5452.5598,67.8241,39425.4598,0.0000,-39425.4598,12.8035,12.7909,1780.9000,0.0000,1780.9000,0.4250,449.9200,0.0000,449.9200,21.2882,0.0000,1330.9800,1330.9800,12.7909,12.8375,0.0000,4750.7000,-4750.7000,0.6930,0.0000,786.7936,786.7936,34.7123,5537.4936,0.0000,-5537.4936,12.8375,12.7245,12962.9000,0.0000,12962.9000,0.5521,3273.3359,0.0000,3273.3359,27.6543,0.0000,9689.5641,9689.5641,12.7245,9.1697,10.9471,10.9471,-11.5858,-173786.8389,10.9471,8.3401,10.2519,9.6436,-8.4969,-67975.0294,10.2519,8.0218,9.7315,9.1368,-7.2686,-50880.0986,23.3808,1873.8254,-262129.4000,-292641.9669
5169,9.9538,12.8782,0.0000,280897.1000,-280897.1000,12.3229,0.0000,42431.1809,42431.1809,617.2553,323328.2809,0.0000,-323328.2809,12.8782,12.6647,35607.3000,0.0000,35607.3000,1.1212,8986.2700,0.0000,8986.2700,56.1633,0.0000,26621.0300,26621.0300,12.6647,13.0381,0.0000,59240.2000,-59240.2000,1.7923,0.0000,9528.6012,9528.6012,89.7776,68768.8012,0.0000,-68768.8012,13.0381,13.0255,1823.5000,0.0000,1823.5000,0.4250,459.1704,0.0000,459.1704,21.2882,0.0000,1364.3296,1364.3296,13.0255,13.0779,0.0000,7029.7000,-7029.7000,0.6930,0.0000,1167.1054,1167.1054,34.7123,8196.8054,0.0000,-8196.8054,13.0779,12.9861,11750.0000,0.0000,11750.0000,0.4808,2957.0880,0.0000,2957.0880,24.0854,0.0000,8792.9120,8792.9120,12.9861,9.4282,11.2071,11.2071,-12.5245,-187868.1948,11.2071,8.5288,10.4929,9.8680,-9.4282,-75425.8677,10.4929,8.1822,9.9538,9.3376,-8.1343,-56939.9101,25.2530,2023.8773,-297986.2000,-320233.9727
5170,10.2316,12.9584,0.0000,298676.1000,-298676.1000,12.9179,0.0000,45377.2934,45377.2934,647.0566,344053.3934,0.0000,-344053.3934,12.9584,12.7339,37430.1000,0.0000,37430.1000,1.3200,9435.6887,0.0000,9435.6887,66.1167,0.0000,27994.4113,27994.4113,12.7339,13.3135,0.0000,72044.9000,-72044.9000,3.1273,0.0000,11598.8263,11598.8263,156.6463,83643.7263,0.0000,-83643.7263,13.3135,13.3020,2148.4000,0.0000,2148.4000,0.4250,538.9097,0.0000,538.9097,21.2882,0.0000,1609.4903,1609.4903,13.3020,13.3711,0.0000,9223.8000,-9223.8000,0.6930,0.0000,1535.9533,1535.9533,34.7123,10759.7533,0.0000,-10759.7533,13.3711,13.2969,9475.9000,0.0000,9475.9000,0.4342,2375.0565,0.0000,2375.0565,21.7491,0.0000,7100.8435,7100.8435,13.2969,9.7474,11.5221,11.5221,-14.0405,-210607.3447,11.5221,8.7764,10.7900,10.1493,-10.8609,-86886.9206,10.7900,8.3972,10.2316,9.5936,-9.4646,-66252.3295,28.3760,2274.1664,-330890.4000,-363746.5947
5171,10.5081,13.1868,0.0000,314214.8000,-314214.8000,13.7582,0.0000,48015.4964,48015.4964,689.1487,362230.2964,0.0000,-362230.2964,13.1868,12.9687,32429.4000,0.0000,32429.4000,1.3858,8149.0324,0.0000,8149.0324,69.4134,0.0000,24280.3676,24280.3676,12.9687,13.6197,0.0000,78508.1000,-78508.1000,3.8042,0.0000,12679.1849,12679.1849,190.5547,91187.2849,0.0000,-91187.2849,13.6197,13.6072,2568.6000,0.0000,2568.6000,0.4250,641.5862,0.0000,641.5862,21.2882,0.0000,1927.0138,1927.0138,13.6072,13.6909,0.0000,12891.0000,-12891.0000,0.6930,0.0000,2153.8995,2153.8995,34.7123,15044.8995,0.0000,-15044.8995,13.6909,13.6356,8263.1000,0.0000,8263.1000,0.4250,2061.9342,0.0000,2061.9342,21.2882,0.0000,6201.1658,6201.1658,13.6356,10.0403,11.8380,11.8380,-15.4046,-231068.6620,11.8380,9.0167,11.0856,10.4274,-12.0880,-96704.1846,11.0856,8.6104,10.5081,9.8480,-10.6056,-74238.9746,30.7369,2463.3735,-362352.8000,-402011.8212
5172,10.7721,13.4723,0.0000,327833.4000,-327833.4000,14.4980,0.0000,50377.6422,50377.6422,726.2031,378211.0422,0.0000,-378211.0422,13.4723,13.2912,37424.0000,0.0000,37424.0000,1.1963,9366.8612,0.0000,9366.8612,59.9240,0.0000,28057.1388,28057.1388,13.2912,13.9709,0.0000,95198.8000,-95198.8000,4.1492,0.0000,15442.7942,15442.7942,207.8346,110641.5942,0.0000,-110641.5942,13.9709,13.9565,2453.4000,0.0000,2453.4000,0.4250,609.8580,0.0000,609.8580,21.2882,0.0000,1843.5420,1843.5420,13.9565,14.0687,0.0000,16134.4000,-16134.4000,0.7071,0.0000,2706.6259,2706.6259,35.4188,18841.0259,0.0000,-18841.0259,14.0687,14.0224,7353.5000,0.0000,7353.5000,0.4250,1825.4639,0.0000,1825.4639,21.2882,0.0000,5528.0361,5528.0361,14.0224,10.2882,12.1553,12.1553,-16.7096,-250644.3391,12.1553,9.2235,11.3735,10.6894,-13.1192,-104953.4385,11.3735,8.7959,10.7721,10.0847,-11.5344,-80740.8448,32.1010,2572.6970,-391935.7000,-436338.6223
5173,11.0601,13.6501,0.0000,342192.9000,-342192.9000,15.1504,0.0000,52909.8103,52909.8103,758.8853,395102.7103,0.0000,-395102.7103,13.6501,13.4580,35610.7000,0.0000,35610.7000,1.3744,8891.1292,0.0000,8891.1292,68.8456,0.0000,26719.5708,26719.5708,13.4580,14.2153,0.0000,103030.1000,-103030.1000,5.0376,0.0000,16752.0681,16752.0681,252.3348,119782.1681,0.0000,-119782.1681,14.2153,14.2026,1630.5000,0.0000,1630.5000,0.4250,403.9528,0.0000,403.9528,21.2882,0.0000,1226.5472,1226.5472,14.2026,14.3316,0.0000,19084.0000,-19084.0000,0.8853,0.0000,3210.7169,3210.7169,44.3458,22294.7169,0.0000,-22294.7169,14.3316,14.2938,6443.8000,0.0000,6443.8000,0.4250,1593.9106,0.0000,1593.9106,21.2882,0.0000,4849.8894,4849.8894,14.2938,10.6272,12.4605,12.4605,-17.8617,-267925.7906,12.4605,9.5048,11.6723,10.9826,-14.3985,-115187.8382,11.6723,9.0485,11.0601,10.3604,-12.7818,-89472.2639,34.9468,2800.7710,-420622.0000,-472585.8927
5174,11.3340,13.9070,0.0000,356690.0000,-356690.0000,15.8418,0.0000,55479.5617,55479.5617,793.5128,412169.5617,0.0000,-412169.5617,13.9070,13.7329,33797.2000,0.0000,33797.2000,1.3042,8408.5670,0.0000,8408.5670,65.3294,0.0000,25388.6330,25388.6330,13.7329,14.5127,0.0000,112574.1000,-112574.1000,5.4556,0.0000,18375.3270,18375.3270,273.2718,130949.4270,0.0000,-130949.4270,14.5127,14.5047,1576.4000,0.0000,1576.4000,0.4250,388.9745,0.0000,388.9745,21.2882,0.0000,1187.4255,1187.4255,14.5047,14.6499,0.0000,21976.1000,-21976.1000,1.0475,0.0000,3710.7690,3710.7690,52.4672,25686.8690,0.0000,-25686.8690,14.6499,14.6183,7353.5000,0.0000,7353.5000,0.4250,1811.1047,0.0000,1811.1047,21.2882,0.0000,5542.3953,5542.3953,14.6183,10.9096,12.7640,12.7640,-18.9982,-284973.2811,12.7640,9.7518,11.9607,11.2579,-15.4301,-123440.9348,11.9607,9.2747,11.3340,10.6177,-13.7597,-96317.7857,36.7486,2945.1785,-448513.1000,-504732.0015
5175,11.6114,14.1605,0.0000,363592.4000,-363592.4000,16.5406,0.0000,56897.5718,56897.5718,828.5180,420489.9718,0.0000,-420489.9718,14.1605,14.0034,28801.4000,0.0000,28801.4000,1.2329,7140.8208,0.0000,7140.8208,61.7575,0.0000,21660.5792,21660.5792,14.0034,14.8130,0.0000,120169.5000,-120169.5000,5.9675,0.0000,19691.9460,19691.9460,298.9142,139861.4460,0.0000,-139861.4460,14.8130,14.8057,2022.9000,0.0000,2022.9000,0.4250,497.1293,0.0000,497.1293,21.2882,0.0000,1525.7707,1525.7707,14.8057,14.9645,0.0000,24879.5000,-24879.5000,1.2066,0.0000,4216.6777,4216.6777,60.4404,29096.1777,0.0000,-29096.1777,14.9645,14.9302,8566.3000,0.0000,8566.3000,0.4250,2100.8991,0.0000,2100.8991,21.2882,0.0000,6465.4009,6465.4009,14.9302,11.2025,13.0663,13.0663,-20.1080,-301620.4582,13.0663,10.0082,12.2508,11.5373,-16.4965,-131972.1449,12.2508,9.5104,11.6114,10.8806,-14.7823,-103476.1838,38.6966,3101.2957,-469250.8000,-537068.7868
5176,11.8540,14.3824,0.0000,376043.9000,-376043.9000,16.8895,0.0000,59162.2487,59162.2487,845.9965,435206.1487,0.0000,-435206.1487,14.3824,14.2522,18818.7000,0.0000,18818.7000,1.0466,4651.6987,0.0000,4651.6987,52.4250,0.0000,14167.0013,14167.0013,14.2522,15.0930,0.0000,113292.3000,-113292.3000,6.3772,0.0000,18633.0747,18633.0747,319.4336,131925.3747,0.0000,-131925.3747,15.0930,15.0838,1297.9000,0.0000,1297.9000,0.4250,317.7652,0.0000,317.7652,21.2882,0.0000,980.1348,980.1348,15.0838,15.2587,0.0000,26986.0000,-26986.0000,1.3666,0.0000,4589.8265,4589.8265,68.4525,31575.8265,0.0000,-31575.8265,15.2587,15.2198,11295.2000,0.0000,11295.2000,0.4250,2759.3026,0.0000,2759.3026,21.2882,0.0000,8535.8974,8535.8974,15.2198,11.4486,13.3342,13.3342,-20.9204,-313806.5471,13.3342,10.2267,12.5055,11.7804,-17.2387,-137909.4578,12.5055,9.7130,11.8540,11.1093,-15.4911,-108437.7671,39.7949,3189.3217,-484910.4000,-560153.7720
5177,12.0518,14.6688,0.0000,284561.9000,-284561.9000,17.4943,0.0000,44967.2396,44967.2396,876.2865,329529.1396,0.0000,-329529.1396,14.6688,14.5835,15501.9000,0.0000,15501.9000,0.6816,3817.0134,0.0000,3817.0134,34.1389,0.0000,11684.8866,11684.8866,14.5835,15.3769,0.0000,83258.7000,-83258.7000,6.0184,0.0000,13761.7201,13761.7201,301.4633,97020.4201,0.0000,-97020.4201,15.3769,15.3710,1076.6000,0.0000,1076.6000,0.4250,262.5899,0.0000,262.5899,21.2882,0.0000,814.0101,814.0101,15.3710,15.5608,0.0000,28317.5000,-28317.5000,1.4829,0.0000,4834.2247,4834.2247,74.2774,33151.7247,0.0000,-33151.7247,15.5608,15.5095,13266.1000,0.0000,13266.1000,0.4250,3227.8195,0.0000,3227.8195,21.2882,0.0000,10038.2805,10038.2805,15.5095,11.6277,13.5686,13.5686,-21.5315,-322972.6181,13.5686,10.3837,12.7193,11.9762,-17.6655,-141323.6723,12.7193,9.8588,12.0518,11.2890,-15.8666,-111065.8767,39.7907,3188.9819,-366293.5000,-575362.1671
5178,11.6445,14.1796,0.0000,266585.4000,-266585.4000,13.2547,0.0000,41747.6509,41747.6509,663.9277,308333.0509,0.0000,-308333.0509,14.1796,14.0898,15490.8000,0.0000,15490.8000,0.5590,3839.6802,0.0000,3839.6802,28.0007,0.0000,11651.1198,11651.1198,14.0898,14.8363,0.0000,68158.9000,-68158.9000,4.4292,0.0000,11183.1951,11183.1951,221.8561,79342.0951,0.0000,-79342.0951,14.8363,14.8300,828.2000,0.0000,828.2000,0.4250,203.4672,0.0000,203.4672,21.2882,0.0000,624.7328,624.7328,14.8300,15.0851,0.0000,26148.3000,-26148.3000,1.5567,0.0000,4433.0708,4433.0708,77.9759,30581.3708,0.0000,-30581.3708,15.0851,15.0079,12659.6000,0.0000,12659.6000,0.4721,3099.7808,0.0000,3099.7808,23.6471,0.0000,9559.8192,9559.8192,15.0079,11.1948,13.1014,13.1014,-16.5018,-247527.5730,13.1014,10.0330,12.2831,11.5672,-13.2787,-106229.5516,12.2831,9.5463,11.6445,10.9147,-11.8440,-82907.9048,31.0450,2488.0698,-331914.0000,-436665.0294
5179,11.4191,14.0205,0.0000,184009.8000,-184009.8000,12.3859,0.0000,28674.0513,28674.0513,620.4106,212683.8513,0.0000,-212683.8513,14.0205,13.9222,15499.6000,0.0000,15499.6000,0.5628,3850.2226,0.0000,3850.2226,28.1885,0.0000,11649.3774,11649.3774,13.9222,14.5918,0.0000,32386.8000,-32386.8000,3.6184,0.0000,5300.8987,5300.8987,181.2440,37687.6987,0.0000,-37687.6987,14.5918,14.5866,905.7000,0.0000,905.7000,0.4250,223.2412,0.0000,223.2412,21.2882,0.0000,682.4588,682.4588,14.5866,14.8446,0.0000,21338.8000,-21338.8000,1.4363,0.0000,3606.7707,3606.7707,71.9458,24945.5707,0.0000,-24945.5707,14.8446,14.7640,11598.4000,0.0000,11598.4000,0.4537,2849.1048,0.0000,2849.1048,22.7249,0.0000,8749.2952,8749.2952,14.7640,10.9426,12.8533,12.8533,-15.0875,-226311.9498,12.8533,9.8251,12.0458,11.3392,-11.9562,-95649.2906,12.0458,9.3599,11.4191,10.7029,-10.6043,-74230.2435,28.3231,2269.9249,-209731.7000,-396191.4839
5180,10.8140,13.4495,0.0000,167509.4000,-167509.4000,8.5375,0.0000,25763.9418,25763.9418,427.6409,193273.3418,0.0000,-193273.3418,13.4495,13.3053,13121.1000,0.0000,13121.1000,0.5644,3285.1220,0.0000,3285.1220,28.2731,0.0000,9835.9780,9835.9780,13.3053,13.7725,0.0000,21260.1000,-21260.1000,1.7181,0.0000,3449.4056,3449.4056,86.0617,24709.5056,0.0000,-24709.5056,13.7725,13.7641,538.6000,0.0000,538.6000,0.4250,134.2487,0.0000,134.2487,21.2882,0.0000,404.3513,404.3513,13.7641,14.0733,0.0000,16233.9000,-16233.9000,1.1718,0.0000,2717.2817,2717.2817,58.6938,18951.1817,0.0000,-18951.1817,14.0733,13.9651,9475.9000,0.0000,9475.9000,0.4250,2352.1882,0.0000,2352.1882,21.2882,0.0000,7123.7118,7123.7118,13.9651,10.3116,12.1383,12.1383,-9.8102,-147153.3900,12.1383,9.3306,11.3896,10.7345,-7.5393,-60314.5247,11.3896,8.9228,10.8140,10.1562,-6.6239,-46367.2857,19.2627,1543.7902,-181867.8000,-253835.2005
