Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5181,10.4795,13.2549,0.0000,136378.7000,-136378.7000,7.7432,0.0000,20827.6330,20827.6330,387.8577,157206.3330,0.0000,-157206.3330,13.2549,13.1136,12818.2000,0.0000,12818.2000,0.4821,3217.9710,0.0000,3217.9710,24.1463,0.0000,9600.2290,9600.2290,13.1136,13.4687,0.0000,14433.1000,-14433.1000,1.1251,0.0000,2335.5664,2335.5664,56.3553,16768.6664,0.0000,-16768.6664,13.4687,13.4629,408.2000,0.0000,408.2000,0.4250,102.1737,0.0000,102.1737,21.2882,0.0000,306.0263,306.0263,13.4629,13.7351,0.0000,11014.3000,-11014.3000,0.8906,0.0000,1837.3621,1837.3621,44.6104,12851.6621,0.0000,-12851.6621,13.7351,13.6329,8263.1000,0.0000,8263.1000,0.4250,2060.6792,0.0000,2060.6792,21.2882,0.0000,6202.4208,6202.4208,13.6329,9.9010,11.7670,11.7670,-8.6545,-129817.1382,11.7670,9.0229,11.0352,10.3950,-6.3636,-50909.0948,11.0352,8.6537,10.4795,9.8444,-5.5231,-38661.5997,16.6365,1333.3109,-140336.6000,-219387.8326
5182,10.1444,12.9049,0.0000,121323.8000,-121323.8000,6.2915,0.0000,18399.0753,18399.0753,315.1400,139722.8753,0.0000,-139722.8753,12.9049,12.7364,12818.3000,0.0000,12818.3000,0.4724,3233.7646,0.0000,3233.7646,23.6606,0.0000,9584.5354,9584.5354,12.7364,13.0309,0.0000,13110.1000,-13110.1000,0.7632,0.0000,2110.7224,2110.7224,38.2301,15220.8224,0.0000,-15220.8224,13.0309,13.0256,408.5000,0.0000,408.5000,0.4250,102.8735,0.0000,102.8735,21.2882,0.0000,305.6265,305.6265,13.0256,13.2513,0.0000,7846.3000,-7846.3000,0.6930,0.0000,1302.6825,1302.6825,34.7123,9148.9825,0.0000,-9148.9825,13.2513,13.1425,4624.6000,0.0000,4624.6000,0.4250,1161.0501,0.0000,1161.0501,21.2882,0.0000,3463.5499,3463.5499,13.1425,9.5773,11.3599,11.3599,-6.7616,-101423.9727,11.3599,8.7644,10.6678,10.0622,-4.9224,-39379.3017,10.6678,8.4248,10.1444,9.5463,-4.2538,-29776.7942,13.6051,1090.3667,-124428.8000,-170580.0686
5183,9.9126,12.5958,0.0000,102455.4000,-102455.4000,5.5858,0.0000,15463.3930,15463.3930,279.7903,117918.7930,0.0000,-117918.7930,12.5958,12.4119,12818.4000,0.0000,12818.4000,0.4750,3247.8735,0.0000,3247.8735,23.7914,0.0000,9570.5265,9570.5265,12.4119,12.7042,0.0000,8012.5000,-8012.5000,0.6923,0.0000,1284.5369,1284.5369,34.6758,9297.0369,0.0000,-9297.0369,12.7042,12.6983,406.2000,0.0000,406.2000,0.4250,102.7642,0.0000,102.7642,21.2882,0.0000,303.4358,303.4358,12.6983,12.8740,0.0000,5215.2000,-5215.2000,0.6930,0.0000,862.8974,862.8974,34.7123,6078.0974,0.0000,-6078.0974,12.8740,12.8076,1440.8000,0.0000,1440.8000,0.4250,363.6381,0.0000,363.6381,21.2882,0.0000,1077.1619,1077.1619,12.8076,9.3497,11.0786,11.0786,-5.9984,-89975.6424,11.0786,8.5849,10.4137,9.8318,-4.3258,-34606.2849,10.4137,8.2662,9.9126,9.3399,-3.7251,-26075.4266,12.4440,997.3111,-101017.7000,-150657.3539
5184,9.6815,12.2814,0.0000,96603.2000,-96603.2000,4.7106,0.0000,14511.3910,14511.3910,235.9522,111114.5910,0.0000,-111114.5910,12.2814,12.0706,12797.6000,0.0000,12797.6000,0.4773,3257.0581,0.0000,3257.0581,23.9086,0.0000,9540.5419,9540.5419,12.0706,12.2755,0.0000,5036.8000,-5036.8000,0.4950,0.0000,803.9786,803.9786,24.7945,5840.7786,0.0000,-5840.7786,12.2755,12.2689,400.0000,0.0000,400.0000,0.4250,101.8106,0.0000,101.8106,21.2882,0.0000,298.1894,298.1894,12.2689,12.4029,0.0000,3891.4000,-3891.4000,0.6930,0.0000,641.0951,641.0951,34.7123,4532.4951,0.0000,-4532.4951,12.4029,12.3792,834.0000,0.0000,834.0000,0.4250,211.8923,0.0000,211.8923,21.2882,0.0000,622.1077,622.1077,12.3792,9.1802,10.7797,10.7797,-4.8334,-72501.2606,10.7797,8.4330,10.1539,9.6063,-3.5456,-28365.1086,10.1539,8.1295,9.6815,9.1417,-3.0587,-21410.9316,10.8388,868.6659,-91499.8000,-122277.3008
5185,9.5159,12.0626,0.0000,86476.1000,-86476.1000,4.4355,0.0000,12946.5999,12946.5999,222.1717,99422.6999,0.0000,-99422.6999,12.0626,11.8441,12792.7000,0.0000,12792.7000,0.4789,3265.9568,0.0000,3265.9568,23.9903,0.0000,9526.7432,9526.7432,11.8441,11.9779,0.0000,5585.8000,-5585.8000,0.4950,0.0000,889.1036,889.1036,24.7945,6474.9036,0.0000,-6474.9036,11.9779,11.9711,413.8000,0.0000,413.8000,0.4250,105.7701,0.0000,105.7701,21.2882,0.0000,308.0299,308.0299,11.9711,12.0750,0.0000,3247.5000,-3247.5000,0.6930,0.0000,533.4831,533.4831,34.7123,3780.9831,0.0000,-3780.9831,12.0750,12.0607,379.5000,0.0000,379.5000,0.4250,96.8687,0.0000,96.8687,21.2882,0.0000,282.6313,282.6313,12.0607,9.0650,10.5629,10.5629,-4.3550,-65325.1143,10.5629,8.3278,9.9669,9.4453,-3.2492,-25993.2073,9.9669,8.0342,9.5159,9.0005,-2.8096,-19667.1769,10.4286,835.7889,-81723.4000,-110985.4984
5186,9.3678,11.8108,0.0000,77909.8000,-77909.8000,3.9666,0.0000,11629.4000,11629.4000,198.6879,89539.2000,0.0000,-89539.2000,11.8108,11.5769,12793.1000,0.0000,12793.1000,0.4805,3277.8247,0.0000,3277.8247,24.0660,0.0000,9515.2753,9515.2753,11.5769,11.7360,0.0000,4869.3000,-4869.3000,0.4950,0.0000,772.5437,772.5437,24.7945,5641.8437,0.0000,-5641.8437,11.7360,11.7285,401.0000,0.0000,401.0000,0.4250,102.8537,0.0000,102.8537,21.2882,0.0000,298.1463,298.1463,11.7285,11.8214,0.0000,2709.0000,-2709.0000,0.6930,0.0000,444.0154,444.0154,34.7123,3153.0154,0.0000,-3153.0154,11.8214,11.8144,379.5000,0.0000,379.5000,0.4250,97.2201,0.0000,97.2201,21.2882,0.0000,282.2799,282.2799,11.8144,8.9329,10.3737,10.3737,-3.9074,-58611.1375,10.3737,8.2262,9.8010,9.2999,-2.9120,-23295.7955,9.8010,7.9443,9.3678,8.8727,-2.5177,-17623.8136,9.7276,779.6093,-71914.5000,-99530.7467
5187,9.2321,11.5747,0.0000,73876.4000,-73876.4000,3.5706,0.0000,10997.4673,10997.4673,178.8510,84873.8673,0.0000,-84873.8673,11.5747,11.3259,12805.1000,0.0000,12805.1000,0.4824,3292.0362,0.0000,3292.0362,24.1655,0.0000,9513.0638,9513.0638,11.3259,11.4735,0.0000,8376.2000,-8376.2000,0.4950,0.0000,1324.9813,1324.9813,24.7945,9701.1813,0.0000,-9701.1813,11.4735,11.4657,413.5000,0.0000,413.5000,0.4250,106.4607,0.0000,106.4607,21.2882,0.0000,307.0393,307.0393,11.4657,11.5482,0.0000,2261.3000,-2261.3000,0.6930,0.0000,369.7567,369.7567,34.7123,2631.0567,0.0000,-2631.0567,11.5482,11.5409,833.8000,0.0000,833.8000,0.4250,214.4414,0.0000,214.4414,21.2882,0.0000,619.3586,619.3586,11.5409,8.8471,10.1940,10.1940,-3.4309,-51463.2293,10.1940,8.1429,9.6470,9.1684,-2.6123,-20898.1582,9.6470,7.8688,9.2321,8.7579,-2.2648,-15853.7682,9.1366,732.2396,-70461.5000,-88215.1557
5188,9.1330,11.4234,0.0000,68940.6000,-68940.6000,3.3831,0.0000,10242.5128,10242.5128,169.4580,79183.1128,0.0000,-79183.1128,11.4234,11.1668,12806.7000,0.0000,12806.7000,0.4848,3299.6285,0.0000,3299.6285,24.2819,0.0000,9507.0715,9507.0715,11.1668,11.4286,0.0000,6255.8000,-6255.8000,0.4950,0.0000,987.7368,987.7368,24.7945,7243.5368,0.0000,-7243.5368,11.4286,11.4203,522.3000,0.0000,522.3000,0.4250,134.5598,0.0000,134.5598,21.2882,0.0000,387.7402,387.7402,11.4203,11.4913,0.0000,2144.6000,-2144.6000,0.6930,0.0000,350.5334,350.5334,34.7123,2495.1334,0.0000,-2495.1334,11.4913,11.4746,4316.9000,0.0000,4316.9000,0.4250,1111.1549,0.0000,1111.1549,21.2882,0.0000,3205.7451,3205.7451,11.4746,8.6867,10.0807,10.0807,-3.4428,-51642.0301,10.0807,8.0543,9.5403,9.0675,-2.5023,-20018.2492,9.5403,7.7947,9.1330,8.6675,-2.1556,-15089.4344,8.8588,709.9756,-59695.1000,-86749.7137
5189,9.0234,11.2454,0.0000,81232.2000,-81232.2000,3.1552,0.0000,12042.5374,12042.5374,158.0453,93274.7374,0.0000,-93274.7374,11.2454,10.9788,12806.9000,0.0000,12806.9000,0.4860,3308.1742,0.0000,3308.1742,24.3455,0.0000,9498.7258,9498.7258,10.9788,11.1820,0.0000,293.1000,-293.1000,0.4950,0.0000,46.1785,46.1785,24.7945,339.2785,0.0000,-339.2785,11.1820,11.1712,497.2000,0.0000,497.2000,0.4250,128.5505,0.0000,128.5505,21.2882,0.0000,368.6495,368.6495,11.1712,11.2412,0.0000,2763.9000,-2763.9000,0.6930,0.0000,450.7803,450.7803,34.7123,3214.6803,0.0000,-3214.6803,11.2412,11.1513,14463.5000,0.0000,14463.5000,0.4250,3736.3214,0.0000,3736.3214,21.2882,0.0000,10727.1786,10727.1786,11.1513,8.6972,9.9242,9.9242,-2.9144,-43715.4685,9.9242,8.0050,9.4124,8.9646,-2.2792,-18233.4024,9.4124,7.7451,9.0234,8.5788,-1.9800,-13860.1227,8.5189,682.7379,-56521.6000,-75808.9936
5190,8.9578,11.2930,0.0000,111643.2000,-111643.2000,3.7154,0.0000,16529.5539,16529.5539,186.1056,128172.7539,0.0000,-128172.7539,11.2930,11.0551,12798.9000,0.0000,12798.9000,0.4875,3303.8330,0.0000,3303.8330,24.4177,0.0000,9495.0670,9495.0670,11.0551,11.0636,0.0000,1298.2000,-1298.2000,0.4950,0.0000,204.7118,204.7118,24.7945,1502.9118,0.0000,-1502.9118,11.0636,11.0544,655.8000,0.0000,655.8000,0.4250,169.8478,0.0000,169.8478,21.2882,0.0000,485.9522,485.9522,11.0544,11.1349,0.0000,4190.9000,-4190.9000,0.6930,0.0000,682.8411,682.8411,34.7123,4873.7411,0.0000,-4873.7411,11.1349,10.8664,15372.1000,0.0000,15372.1000,0.5506,3977.1581,0.0000,3977.1581,27.5781,0.0000,11394.9419,11394.9419,10.8664,8.7583,9.8124,9.8124,-2.8063,-42094.0589,9.8124,8.0033,9.3299,8.9078,-2.4083,-19266.3052,9.3299,7.7351,8.9578,8.5325,-2.1231,-14861.4802,9.5497,765.3513,-88305.5000,-76221.8443
5191,9.0153,11.6385,0.0000,126719.6000,-126719.6000,5.1044,0.0000,18782.9928,18782.9928,255.6813,145502.5928,0.0000,-145502.5928,11.6385,11.4439,17639.1000,0.0000,17639.1000,0.4868,4530.6397,0.0000,4530.6397,24.3832,0.0000,13108.4603,13108.4603,11.4439,11.4747,0.0000,15717.1000,-15717.1000,0.4950,0.0000,2489.6559,2489.6559,24.7945,18206.7559,0.0000,-18206.7559,11.4747,11.4647,821.1000,0.0000,821.1000,0.4250,211.3990,0.0000,211.3990,21.2882,0.0000,609.7010,609.7010,11.4647,11.5645,0.0000,4780.9000,-4780.9000,0.6930,0.0000,781.7421,781.7421,34.7123,5562.6421,0.0000,-5562.6421,11.5645,11.3308,14766.4000,0.0000,14766.4000,0.5862,3796.8197,0.0000,3796.8197,29.3624,0.0000,10969.5803,10969.5803,11.3308,8.5464,9.9386,9.9386,-4.5357,-68035.7661,9.9386,7.9624,9.4116,8.9505,-3.2191,-25752.4652,9.4116,7.7133,9.0153,8.5625,-2.7664,-19364.9016,11.6856,936.5327,-113991.0000,-113153.1329
5192,9.1046,11.6922,0.0000,165596.6000,-165596.6000,5.7957,0.0000,24588.8598,24588.8598,290.3052,190185.4598,0.0000,-190185.4598,11.6922,11.4591,22113.1000,0.0000,22113.1000,0.6671,5675.4187,0.0000,5675.4187,33.4134,0.0000,16437.6813,16437.6813,11.4591,11.7828,0.0000,23449.8000,-23449.8000,0.8261,0.0000,3715.2190,3715.2190,41.3788,27165.0190,0.0000,-27165.0190,11.7828,11.7720,1067.6000,0.0000,1067.6000,0.4250,273.6483,0.0000,273.6483,21.2882,0.0000,793.9517,793.9517,11.7720,11.8709,0.0000,6135.4000,-6135.4000,0.6930,0.0000,1006.0183,1006.0183,34.7123,7141.4183,0.0000,-7141.4183,11.8709,11.6756,12949.1000,0.0000,12949.1000,0.5591,3314.9439,0.0000,3314.9439,28.0057,0.0000,9634.1561,9634.1561,11.6756,8.5241,10.0998,10.0998,-5.9083,-88624.4397,10.0998,7.9564,9.5283,9.0281,-4.0183,-32146.5590,9.5283,7.7126,9.1046,8.6204,-3.4040,-23827.7223,13.4489,1077.8486,-159052.0000,-144598.7210
5193,9.3011,11.9970,0.0000,188143.6000,-188143.6000,7.5777,0.0000,28046.2327,28046.2327,379.5654,216189.8327,0.0000,-216189.8327,11.9970,11.7638,26374.3000,0.0000,26374.3000,0.8355,6739.6160,0.0000,6739.6160,41.8515,0.0000,19634.6840,19634.6840,11.7638,12.1489,0.0000,29445.0000,-29445.0000,1.2326,0.0000,4682.2115,4682.2115,61.7400,34127.2115,0.0000,-34127.2115,12.1489,12.1376,989.8000,0.0000,989.8000,0.4250,252.3842,0.0000,252.3842,21.2882,0.0000,737.4158,737.4158,12.1376,12.2388,0.0000,8662.1000,-8662.1000,0.6930,0.0000,1425.2318,1425.2318,34.7123,10087.3318,0.0000,-10087.3318,12.2388,12.1021,11737.5000,0.0000,11737.5000,0.4878,2989.0629,0.0000,2989.0629,24.4362,0.0000,8748.4371,8748.4371,12.1021,8.6780,10.3900,10.3900,-8.0558,-120837.5431,10.3900,8.0406,9.7635,9.2153,-5.5275,-44220.0522,9.7635,7.7817,9.3011,8.7726,-4.6625,-32637.3477,16.8774,1352.6248,-187149.1000,-197694.9429
5194,9.4815,12.1927,0.0000,198281.2000,-198281.2000,8.6192,0.0000,29664.6711,29664.6711,431.7378,227945.8711,0.0000,-227945.8711,12.1927,11.9463,26368.6000,0.0000,26368.6000,0.9916,6719.4128,0.0000,6719.4128,49.6689,0.0000,19649.1872,19649.1872,11.9463,12.3742,0.0000,38054.0000,-38054.0000,1.5493,0.0000,6064.7965,6064.7965,77.6064,44118.7965,0.0000,-44118.7965,12.3742,12.3650,1150.0000,0.0000,1150.0000,0.4250,292.2962,0.0000,292.2962,21.2882,0.0000,857.7038,857.7038,12.3650,12.4914,0.0000,11113.5000,-11113.5000,0.6930,0.0000,1832.6457,1832.6457,34.7123,12946.1457,0.0000,-12946.1457,12.4914,12.3816,9465.9000,0.0000,9465.9000,0.4396,2401.9667,0.0000,2401.9667,22.0182,0.0000,7063.9333,7063.9333,12.3816,8.8793,10.6305,10.6305,-9.3137,-139705.3556,10.6305,8.1562,9.9706,9.3933,-6.5798,-52638.1586,9.9706,7.8742,9.4815,8.9224,-5.5750,-39024.6963,19.0766,1528.8763,-210464.2000,-231368.2105
5195,9.6446,12.3122,0.0000,206641.8000,-206641.8000,9.0932,0.0000,31017.7357,31017.7357,455.4800,237659.5357,0.0000,-237659.5357,12.3122,12.0822,26160.7000,0.0000,26160.7000,0.9882,6655.1309,0.0000,6655.1309,49.5012,0.0000,19505.5691,19505.5691,12.0822,12.5984,0.0000,40111.8000,-40111.8000,2.0036,0.0000,6403.6184,6403.6184,100.3612,46515.4184,0.0000,-46515.4184,12.5984,12.5884,1039.3000,0.0000,1039.3000,0.4250,263.3239,0.0000,263.3239,21.2882,0.0000,775.9761,775.9761,12.5884,12.7398,0.0000,12921.8000,-12921.8000,0.6930,0.0000,2135.6176,2135.6176,34.7123,15057.4176,0.0000,-15057.4176,12.7398,12.6571,8254.4000,0.0000,8254.4000,0.4250,2087.2274,0.0000,2087.2274,21.2882,0.0000,6167.1726,6167.1726,12.6571,9.0369,10.8470,10.8470,-10.3161,-154741.1938,10.8470,8.2607,10.1573,9.5538,-7.3701,-58960.7768,10.1573,7.9601,9.6446,9.0587,-6.2613,-43829.1103,20.4422,1638.3148,-224221.0000,-257531.0809
5196,9.7741,12.4552,0.0000,215373.2000,-215373.2000,9.4857,0.0000,32413.7011,32413.7011,475.1396,247786.9011,0.0000,-247786.9011,12.4552,12.2351,26164.4000,0.0000,26164.4000,0.9786,6642.6027,0.0000,6642.6027,49.0165,0.0000,19521.7973,19521.7973,12.2351,12.7598,0.0000,39902.7000,-39902.7000,2.1130,0.0000,6382.5705,6382.5705,105.8396,46285.2705,0.0000,-46285.2705,12.7598,12.7511,991.2000,0.0000,991.2000,0.4250,250.5669,0.0000,250.5669,21.2882,0.0000,740.6331,740.6331,12.7511,12.9209,0.0000,15102.9000,-15102.9000,0.7082,0.0000,2500.2556,2500.2556,35.4754,17603.1556,0.0000,-17603.1556,12.9209,12.8513,7345.8000,0.0000,7345.8000,0.4250,1852.7617,0.0000,1852.7617,21.2882,0.0000,5493.0383,5493.0383,12.8513,9.1729,11.0121,11.0121,-10.8723,-163083.8684,11.0121,8.3528,10.3029,9.6824,-7.8601,-62880.9230,10.3029,8.0363,9.7741,9.1696,-6.6995,-46896.8223,21.2033,1699.3143,-235877.4000,-272861.6138
5197,9.8912,12.5880,0.0000,226922.6000,-226922.6000,9.8941,0.0000,34233.9114,34233.9114,495.5934,261156.5114,0.0000,-261156.5114,12.5880,12.3755,26124.2000,0.0000,26124.2000,0.9765,6619.9657,0.0000,6619.9657,48.9110,0.0000,19504.2343,19504.2343,12.3755,12.8792,0.0000,29794.5000,-29794.5000,2.1031,0.0000,4774.3110,4774.3110,105.3460,34568.8110,0.0000,-34568.8110,12.8792,12.8712,826.2000,0.0000,826.2000,0.4250,208.5064,0.0000,208.5064,21.2882,0.0000,617.6936,617.6936,12.8712,13.0627,0.0000,17149.0000,-17149.0000,0.8279,0.0000,2842.5311,2842.5311,41.4676,19991.5311,0.0000,-19991.5311,13.0627,13.0029,6437.1000,0.0000,6437.1000,0.4250,1620.3503,0.0000,1620.3503,21.2882,0.0000,4816.7497,4816.7497,13.0029,9.3056,11.1543,11.1543,-11.3270,-169905.1677,11.1543,8.4458,10.4320,9.8000,-8.2978,-66382.3393,10.4320,8.1141,9.8912,9.2731,-7.1011,-49707.8404,21.9773,1761.3468,-240478.6000,-285995.3475
5198,9.9727,12.7928,0.0000,190842.5000,-190842.5000,10.4318,0.0000,28839.1691,28839.1691,522.5308,219681.6691,0.0000,-219681.6691,12.7928,12.5821,26125.8000,0.0000,26125.8000,0.9729,6601.3141,0.0000,6601.3141,48.7323,0.0000,19524.4859,19524.4859,12.5821,12.9554,0.0000,33670.8000,-33670.8000,1.5712,0.0000,5409.9606,5409.9606,78.6999,39080.7606,0.0000,-39080.7606,12.9554,12.9487,740.3000,0.0000,740.3000,0.4250,186.6287,0.0000,186.6287,21.2882,0.0000,553.6713,553.6713,12.9487,13.1646,0.0000,18831.7000,-18831.7000,0.9401,0.0000,3123.9913,3123.9913,47.0894,21955.6913,0.0000,-21955.6913,13.1646,13.1126,7345.8000,0.0000,7345.8000,0.4250,1846.4621,0.0000,1846.4621,21.2882,0.0000,5499.3379,5499.3379,13.1126,9.3927,11.2526,11.2526,-11.4853,-172280.1528,11.2526,8.5110,10.5215,9.8818,-8.4648,-67718.7253,10.5215,8.1697,9.9727,9.3456,-7.2614,-50830.0145,22.1490,1775.1093,-209133.1000,-290828.8927
5199,9.8963,12.5080,0.0000,193706.3000,-193706.3000,8.7774,0.0000,29225.9389,29225.9389,439.6620,222932.2389,0.0000,-222932.2389,12.5080,12.2761,26129.1000,0.0000,26129.1000,0.9698,6628.6955,0.0000,6628.6955,48.5768,0.0000,19500.4045,19500.4045,12.2761,12.7406,0.0000,35850.7000,-35850.7000,1.7769,0.0000,5737.4428,5737.4428,89.0068,41588.1428,0.0000,-41588.1428,12.7406,12.7340,775.7000,0.0000,775.7000,0.4250,196.1433,0.0000,196.1433,21.2882,0.0000,579.5567,579.5567,12.7340,12.9950,0.0000,20855.3000,-20855.3000,1.0324,0.0000,3451.9465,3451.9465,51.7128,24307.2465,0.0000,-24307.2465,12.9950,12.9296,8557.3000,0.0000,8557.3000,0.4250,2156.0895,0.0000,2156.0895,21.2882,0.0000,6401.2105,6401.2105,12.9296,9.3499,11.1398,11.1398,-10.0349,-150523.4008,11.1398,8.4791,10.4303,9.8094,-7.4587,-59669.8027,10.4303,8.1419,9.8963,9.2861,-6.4149,-44904.5672,20.1099,1611.6836,-214950.2000,-255097.7707
5200,9.9224,12.5049,0.0000,200226.4000,-200226.4000,8.9051,0.0000,30225.8864,30225.8864,446.0578,230452.2864,0.0000,-230452.2864,12.5049,12.2790,21481.2000,0.0000,21481.2000,0.9743,5449.8059,0.0000,5449.8059,48.8038,0.0000,16031.3941,16031.3941,12.2790,12.7608,0.0000,29367.0000,-29367.0000,1.8899,0.0000,4699.9840,4699.9840,94.6625,34066.9840,0.0000,-34066.9840,12.7608,12.7540,499.7000,0.0000,499.7000,0.4250,126.3182,0.0000,126.3182,21.2882,0.0000,373.3818,373.3818,12.7540,13.0356,0.0000,23020.1000,-23020.1000,1.1432,0.0000,3811.0503,3811.0503,57.2612,26831.1503,0.0000,-26831.1503,13.0356,12.9614,11283.2000,0.0000,11283.2000,0.4250,2841.2901,0.0000,2841.2901,21.2882,0.0000,8441.9099,8441.9099,12.9614,9.3767,11.1691,11.1691,-10.3158,-154736.3170,11.1691,8.5026,10.4580,9.8358,-7.6734,-61386.8554,10.4580,8.1626,9.9224,9.3103,-6.6056,-46238.8864,20.6437,1654.4683,-219349.4000,-262362.0588
5201,9.9507,12.6389,0.0000,188322.2000,-188322.2000,9.2063,0.0000,28445.3884,28445.3884,461.1432,216767.5884,0.0000,-216767.5884,12.6389,12.4518,12801.4000,0.0000,12801.4000,0.8010,3241.5959,0.0000,3241.5959,40.1245,0.0000,9559.8041,9559.8041,12.4518,12.8493,0.0000,25632.3000,-25632.3000,1.5481,0.0000,4111.4070,4111.4070,77.5434,29743.7070,0.0000,-29743.7070,12.8493,12.8449,492.7000,0.0000,492.7000,0.4250,124.3940,0.0000,124.3940,21.2882,0.0000,368.3060,368.3060,12.8449,13.1579,0.0000,24092.7000,-24092.7000,1.2618,0.0000,3992.3878,3992.3878,63.2058,28085.0878,0.0000,-28085.0878,13.1579,13.0594,13252.0000,0.0000,13252.0000,0.4250,3331.3724,0.0000,3331.3724,21.2882,0.0000,9920.6276,9920.6276,13.0594,9.3723,11.2159,11.2159,-10.5368,-158052.1839,11.2159,8.5066,10.4934,9.8612,-7.7425,-61940.0696,10.4934,8.1675,9.9507,9.3305,-6.6468,-46527.6798,20.5009,1643.0238,-211501.1000,-266519.9334
5202,9.9200,12.6357,0.0000,178405.3000,-178405.3000,8.6604,0.0000,26930.4619,26930.4619,433.7991,205335.7619,0.0000,-205335.7619,12.6357,12.5159,12806.8000,0.0000,12806.8000,0.4764,3243.1108,0.0000,3243.1108,23.8605,0.0000,9563.6892,9563.6892,12.5159,12.8886,0.0000,18576.7000,-18576.7000,1.3521,0.0000,2982.1779,2982.1779,67.7248,21558.8779,0.0000,-21558.8779,12.8886,12.8840,485.9000,0.0000,485.9000,0.4250,122.6095,0.0000,122.6095,21.2882,0.0000,363.2905,363.2905,12.8840,13.2359,0.0000,21977.4000,-21977.4000,1.3207,0.0000,3643.3509,3643.3509,66.1549,25620.7509,0.0000,-25620.7509,13.2359,13.1115,12646.2000,0.0000,12646.2000,0.4891,3175.6306,0.0000,3175.6306,24.4985,0.0000,9470.5694,9470.5694,13.1115,9.2867,11.1991,11.1991,-10.1758,-152637.4330,11.1991,8.4528,10.4668,9.8260,-7.3066,-58452.7589,10.4668,8.1234,9.9200,9.2951,-6.2344,-43640.9785,19.0854,1529.5824,-193020.5000,-254731.1705
5203,9.8415,12.6255,0.0000,118224.0000,-118224.0000,8.2029,0.0000,17817.3107,17817.3107,410.8809,136041.3107,0.0000,-136041.3107,12.6255,12.4958,12806.9000,0.0000,12806.9000,0.4766,3243.6021,0.0000,3243.6021,23.8718,0.0000,9563.2979,9563.2979,12.4958,12.7881,0.0000,2548.9000,-2548.9000,0.9801,0.0000,409.0760,409.0760,49.0943,2957.9760,0.0000,-2957.9760,12.7881,12.7832,494.1000,0.0000,494.1000,0.4250,124.8545,0.0000,124.8545,21.2882,0.0000,369.2455,369.2455,12.7832,13.1306,0.0000,17410.4000,-17410.4000,1.2048,0.0000,2883.2171,2883.2171,60.3482,20293.6171,0.0000,-20293.6171,13.1306,13.0022,11586.1000,0.0000,11586.1000,0.4662,2913.6974,0.0000,2913.6974,23.3501,0.0000,8672.4026,8672.4026,13.0022,9.2074,11.1048,11.1048,-9.3280,-139919.3316,11.1048,8.3903,10.3809,9.7475,-6.6725,-53379.7425,10.3809,8.0692,9.8415,9.2251,-5.6823,-39775.9786,17.6333,1413.2005,-113296.2000,-233075.0527
5204,9.4956,12.1340,0.0000,103072.7000,-103072.7000,5.4333,0.0000,15424.9980,15424.9980,272.1525,118497.6980,0.0000,-118497.6980,12.1340,11.9488,12796.7000,0.0000,12796.7000,0.4767,3263.6576,0.0000,3263.6576,23.8759,0.0000,9533.0424,9533.0424,11.9488,12.0061,0.0000,4351.2000,-4351.2000,0.4950,0.0000,693.4870,693.4870,24.7945,5044.6870,0.0000,-5044.6870,12.0061,11.9990,565.0000,0.0000,565.0000,0.4250,144.3598,0.0000,144.3598,21.2882,0.0000,420.6402,420.6402,11.9990,12.3925,0.0000,13155.4000,-13155.4000,0.9544,0.0000,2161.6749,2161.6749,47.8043,15317.0749,0.0000,-15317.0749,12.3925,12.2247,9465.9000,0.0000,9465.9000,0.4278,2405.3311,0.0000,2405.3311,21.4280,0.0000,7060.5689,7060.5689,12.2247,9.0121,10.6184,10.6184,-5.5165,-82747.4647,10.6184,8.2142,9.9773,9.4163,-4.1283,-33026.5502,9.9773,7.9128,9.4956,8.9450,-3.5450,-24815.1268,12.3181,987.2243,-97751.7000,-140589.1418
5205,9.3117,11.9077,0.0000,85820.7000,-85820.7000,4.7273,0.0000,12795.8476,12795.8476,236.7921,98616.5476,0.0000,-98616.5476,11.9077,11.6989,12792.7000,0.0000,12792.7000,0.4801,3273.1855,0.0000,3273.1855,24.0458,0.0000,9519.5145,9519.5145,11.6989,11.8095,0.0000,4630.1000,-4630.1000,0.4950,0.0000,735.6764,735.6764,24.7945,5365.7764,0.0000,-5365.7764,11.8095,11.8003,414.9000,0.0000,414.9000,0.4250,106.3070,0.0000,106.3070,21.2882,0.0000,308.5930,308.5930,11.8003,12.1359,0.0000,9023.1000,-9023.1000,0.7208,0.0000,1479.9002,1479.9002,36.1061,10503.0002,0.0000,-10503.0002,12.1359,11.9813,8254.4000,0.0000,8254.4000,0.4250,2105.1371,0.0000,2105.1371,21.2882,0.0000,6149.2629,6149.2629,11.9813,8.7883,10.3848,10.3848,-4.8560,-72840.0418,10.3848,8.0821,9.7708,9.2335,-3.5020,-28015.6667,9.7708,7.8032,9.3117,8.7870,-2.9922,-20945.6962,10.9098,874.3560,-78011.9000,-121801.4047
5206,9.1446,11.5803,0.0000,74086.9000,-74086.9000,3.9319,0.0000,11009.6302,11009.6302,196.9470,85096.5302,0.0000,-85096.5302,11.5803,11.3455,12793.1000,0.0000,12793.1000,0.4817,3288.6849,0.0000,3288.6849,24.1266,0.0000,9504.4151,9504.4151,11.3455,11.4780,0.0000,1398.5000,-1398.5000,0.4950,0.0000,221.2711,221.2711,24.7945,1619.7711,0.0000,-1619.7711,11.4780,11.4704,401.2000,0.0000,401.2000,0.4250,103.2873,0.0000,103.2873,21.2882,0.0000,297.9127,297.9127,11.4704,11.7298,0.0000,5856.1000,-5856.1000,0.6930,0.0000,957.6001,957.6001,34.7123,6813.7001,0.0000,-6813.7001,11.7298,11.5781,4619.8000,0.0000,4619.8000,0.4250,1185.0524,0.0000,1185.0524,21.2882,0.0000,3434.7476,3434.7476,11.5781,8.7203,10.1492,10.1492,-3.8552,-57827.8464,10.1492,7.9988,9.5758,9.0740,-2.9009,-23207.1438,9.5758,7.7278,9.1446,8.6518,-2.4929,-17450.5003,9.6773,775.5767,-63527.4000,-98485.4904
5207,9.0009,11.2941,43.2000,55405.1000,-55361.9000,3.3910,9.6643,8210.0680,8219.7323,169.8546,63615.1680,33.5357,-63581.6323,11.2941,11.0383,12805.2000,0.0000,12805.2000,0.4843,3305.4048,0.0000,3305.4048,24.2569,0.0000,9499.7952,9499.7952,11.0383,11.0819,0.0000,6646.0000,-6646.0000,0.4950,0.0000,1047.7994,1047.7994,24.7945,7693.7994,0.0000,-7693.7994,11.0819,11.0739,372.5000,0.0000,372.5000,0.4250,96.4494,0.0000,96.4494,21.2882,0.0000,276.0506,276.0506,11.0739,11.2575,0.0000,3484.0000,-3484.0000,0.6930,0.0000,567.7563,567.7563,34.7123,4051.7563,0.0000,-4051.7563,11.2575,11.1651,1439.5000,0.0000,1439.5000,0.4250,371.7749,0.0000,371.7749,21.2882,0.0000,1067.7251,1067.7251,11.1651,8.7055,9.9353,9.9353,-3.0412,-45617.5623,9.9353,7.9444,9.4044,8.9398,-2.4617,-19693.5734,9.4044,7.6750,9.0009,8.5397,-2.1383,-14968.3649,8.8699,710.8674,-50874.7000,-80279.5005
5208,8.8650,10.8687,0.0000,54662.0000,-54662.0000,2.5318,0.0000,8078.3644,8078.3644,126.8194,62740.3644,0.0000,-62740.3644,10.8687,10.5698,12796.4000,0.0000,12796.4000,0.4870,3323.5873,0.0000,3323.5873,24.3947,0.0000,9472.8127,9472.8127,10.5698,10.8122,0.0000,5818.3000,-5818.3000,0.4950,0.0000,912.5336,912.5336,24.7945,6730.8336,0.0000,-6730.8336,10.8122,10.8035,361.1000,0.0000,361.1000,0.4250,93.8651,0.0000,93.8651,21.2882,0.0000,267.2349,267.2349,10.8035,10.9312,0.0000,2785.8000,-2785.8000,0.6930,0.0000,452.9617,452.9617,34.7123,3238.7617,0.0000,-3238.7617,10.9312,10.8976,833.3000,0.0000,833.3000,0.4250,216.2347,0.0000,216.2347,21.2882,0.0000,617.0653,617.0653,10.8976,8.6006,9.7491,9.7491,-2.4288,-36431.9339,9.7491,7.8678,9.2474,8.8084,-1.9893,-15914.0137,9.2474,7.6084,8.8650,8.4279,-1.7330,-12131.2765,7.5853,607.9138,-49275.3000,-64477.2241
5209,8.7804,10.7700,0.0000,48600.6000,-48600.6000,2.4979,0.0000,7170.7100,7170.7100,125.1181,55771.3100,0.0000,-55771.3100,10.7700,10.4697,12795.9000,0.0000,12795.9000,0.4901,3328.2414,0.0000,3328.2414,24.5514,0.0000,9467.6586,9467.6586,10.4697,10.6831,0.0000,2549.7000,-2549.7000,0.4950,0.0000,399.4586,399.4586,24.7945,2949.1586,0.0000,-2949.1586,10.6831,10.6747,369.2000,0.0000,369.2000,0.4250,96.1516,0.0000,96.1516,21.2882,0.0000,273.0484,273.0484,10.6747,10.7774,0.0000,2316.1000,-2316.1000,0.6930,0.0000,376.1998,376.1998,34.7123,2692.2998,0.0000,-2692.2998,10.7774,10.7578,379.3000,0.0000,379.3000,0.4250,98.6461,0.0000,98.6461,21.2882,0.0000,280.6539,280.6539,10.7578,8.5130,9.6354,9.6354,-2.3592,-35387.2772,9.6354,7.8164,9.1504,8.7259,-1.9116,-15293.0276,9.1504,7.5649,8.7804,8.3576,-1.6662,-11663.1397,7.5390,604.2068,-39922.0000,-62343.4445
5210,8.6859,10.5577,0.0000,42708.4000,-42708.4000,2.2198,0.0000,6289.7764,6289.7764,111.1898,48998.1764,0.0000,-48998.1764,10.5577,10.2402,12787.3000,0.0000,12787.3000,0.4909,3336.3429,0.0000,3336.3429,24.5912,0.0000,9450.9571,9450.9571,10.2402,10.3391,0.0000,3417.7000,-3417.7000,0.4950,0.0000,534.1443,534.1443,24.7945,3951.8443,0.0000,-3951.8443,10.3391,10.3300,363.0000,0.0000,363.0000,0.4250,95.0147,0.0000,95.0147,21.2882,0.0000,267.9853,267.9853,10.3300,10.4203,0.0000,1915.0000,-1915.0000,0.6930,0.0000,310.2179,310.2179,34.7123,2225.2179,0.0000,-2225.2179,10.4203,10.4109,379.3000,0.0000,379.3000,0.4250,99.1628,0.0000,99.1628,21.2882,0.0000,280.1372,280.1372,10.4109,8.5658,9.4884,9.4884,-1.8321,-27481.6123,9.4884,7.7909,9.0357,8.6396,-1.6855,-13484.0285,9.0357,7.5363,8.6859,8.2860,-1.4888,-10421.8374,7.1231,570.8745,-34511.5000,-51387.4782
5211,8.6039,10.3470,0.5000,40579.2000,-40578.7000,1.9496,0.1127,5966.7232,5966.8359,97.6565,46545.9232,0.3873,-46545.5359,10.3470,10.0111,12781.5000,0.0000,12781.5000,0.4924,3345.1485,0.0000,3345.1485,24.6629,0.0000,9436.3515,9436.3515,10.0111,10.1517,79.4000,3643.4000,-3564.0000,0.4950,17.4615,568.0705,585.5319,24.7945,4211.4705,61.9385,-4149.5319,10.1517,10.1422,358.6000,0.0000,358.6000,0.4250,94.1223,0.0000,94.1223,21.2882,0.0000,264.4777,264.4777,10.1422,10.2213,0.0000,1691.1000,-1691.1000,0.6930,0.0000,273.5640,273.5640,34.7123,1964.6640,0.0000,-1964.6640,10.2213,10.2114,833.2000,0.0000,833.2000,0.4250,218.4671,0.0000,218.4671,21.2882,0.0000,614.7329,614.7329,10.2114,8.5278,9.3696,9.3696,-1.5771,-23655.8985,9.3696,7.7546,8.9389,8.5621,-1.5129,-12103.0013,8.9389,7.5029,8.6039,8.2209,-1.3452,-9416.3698,6.7200,538.5667,-31860.5000,-45175.2696
5212,8.5381,10.2305,9.4000,37048.4000,-37039.0000,1.8515,2.1207,5440.6500,5442.7707,92.7433,42489.0500,7.2793,-42481.7707,10.2305,9.8876,12781.9000,0.0000,12781.9000,0.4939,3350.9908,0.0000,3350.9908,24.7401,0.0000,9430.9092,9430.9092,9.8876,10.0385,446.9000,395.3000,51.6000,0.4950,98.4924,61.5571,160.0495,24.7945,456.8571,348.4076,-108.4495,10.0385,10.0288,493.8000,0.0000,493.8000,0.4250,129.8252,0.0000,129.8252,21.2882,0.0000,363.9748,363.9748,10.0288,10.1003,0.0000,1788.6000,-1788.6000,0.6930,0.0000,289.0978,289.0978,34.7123,2077.6978,0.0000,-2077.6978,10.1003,10.0779,4312.7000,0.0000,4312.7000,0.4250,1132.8199,0.0000,1132.8199,21.2882,0.0000,3179.8801,3179.8801,10.0779,8.4762,9.2771,9.2771,-1.4681,-22020.8843,9.2771,7.7209,8.8621,8.4990,-1.4264,-11411.0008,8.8621,7.4734,8.5381,8.1677,-1.2729,-8910.0673,6.5752,526.9600,-21187.6000,-42341.9524
5213,8.4590,10.0626,832.4000,50007.2000,-49174.8000,1.6894,188.0648,7332.5343,7520.5990,84.6215,57339.7343,644.3352,-56695.3990,10.0626,9.7069,12792.7000,0.0000,12792.7000,0.4949,3362.1361,0.0000,3362.1361,24.7901,0.0000,9430.5639,9430.5639,9.7069,9.7110,352.1000,2523.2000,-2171.1000,0.4950,77.8444,392.2125,470.0569,24.7945,2915.4125,274.2556,-2641.1569,9.7110,9.6972,360.2000,0.0000,360.2000,0.4250,95.1608,0.0000,95.1608,21.2882,0.0000,265.0392,265.0392,9.6972,9.7757,0.0000,2298.0000,-2298.0000,0.6930,0.0000,370.5708,370.5708,34.7123,2668.5708,0.0000,-2668.5708,9.7757,9.6558,14448.7000,0.0000,14448.7000,0.4250,3813.5215,0.0000,3813.5215,21.2882,0.0000,10635.1785,10635.1785,9.6558,8.6245,9.1402,9.1402,-0.9105,-13657.2340,9.1402,7.7219,8.7620,8.4310,-1.2522,-10017.5047,8.7620,7.4636,8.4590,8.1128,-1.1463,-8023.9817,6.3335,507.5877,-26042.3000,-31698.7204
5214,8.4399,10.2785,1.5000,59612.2000,-59610.7000,2.2419,0.3390,8737.7113,8738.0503,112.2970,68349.9113,1.1610,-68348.7503,10.2785,9.9723,12795.7000,0.0000,12795.7000,0.4968,3352.2411,0.0000,3352.2411,24.8825,0.0000,9443.4589,9443.4589,9.9723,10.0580,0.0000,5107.6000,-5107.6000,0.4950,0.0000,796.0505,796.0505,24.7945,5903.6505,0.0000,-5903.6505,10.0580,10.0494,372.8000,0.0000,372.8000,0.4250,97.9848,0.0000,97.9848,21.2882,0.0000,274.8152,274.8152,10.0494,10.1360,0.0000,3129.3000,-3129.3000,0.6930,0.0000,505.8749,505.8749,34.7123,3635.1749,0.0000,-3635.1749,10.1360,9.7904,15356.4000,0.0000,15356.4000,0.5638,4031.5541,0.0000,4031.5541,28.2431,0.0000,11324.8459,11324.8459,9.7904,8.4467,9.1185,9.1185,-1.3811,-20716.1058,9.1185,7.7012,8.7406,8.4099,-1.4567,-11653.8789,8.7406,7.4519,8.4399,8.0963,-1.3245,-9271.7049,7.3733,590.9225,-39322.7000,-41641.6896
5215,8.4528,10.4628,238.1000,73599.9000,-73361.8000,2.7174,53.8002,10790.6400,10844.4402,136.1140,84390.5400,184.2998,-84206.2402,10.4628,10.1848,16966.7000,0.0000,16966.7000,0.4950,4432.9502,0.0000,4432.9502,24.7965,0.0000,12533.7498,12533.7498,10.1848,10.3585,0.0000,2348.4000,-2348.4000,0.4950,0.0000,366.8138,366.8138,24.7945,2715.2138,0.0000,-2715.2138,10.3585,10.3504,360.0000,0.0000,360.0000,0.4250,94.2026,0.0000,94.2026,21.2882,0.0000,265.7974,265.7974,10.3504,10.4573,0.0000,3435.3000,-3435.3000,0.6930,0.0000,556.5830,556.5830,34.7123,3991.8830,0.0000,-3991.8830,10.4573,10.1237,14751.3000,0.0000,14751.3000,0.5956,3854.4342,0.0000,3854.4342,29.8315,0.0000,10896.8658,10896.8658,10.1237,8.2161,9.1699,9.1699,-2.1623,-32434.4540,9.1699,7.6538,8.7656,8.4119,-1.7185,-13748.2907,8.7656,7.4249,8.4528,8.0953,-1.5197,-10638.0628,8.1315,651.6890,-47067.5000,-56820.8075
5216,8.4745,10.6465,0.0000,85560.1000,-85560.1000,3.3445,0.0000,12549.3712,12549.3712,167.5253,98109.4712,0.0000,-98109.4712,10.6465,10.3229,21156.2000,0.0000,21156.2000,0.6544,5512.7101,0.0000,5512.7101,32.7764,0.0000,15643.4899,15643.4899,10.3229,10.3929,0.0000,3456.5000,-3456.5000,0.4950,0.0000,540.6789,540.6789,24.7945,3997.1789,0.0000,-3997.1789,10.3929,10.3861,370.8000,0.0000,370.8000,0.4250,96.9796,0.0000,96.9796,21.2882,0.0000,273.8204,273.8204,10.3861,10.4890,0.0000,3916.4000,-3916.4000,0.6930,0.0000,634.7026,634.7026,34.7123,4551.1026,0.0000,-4551.1026,10.4890,10.2079,12935.9000,0.0000,12935.9000,0.5690,3378.5091,0.0000,3378.5091,28.4993,0.0000,9557.3909,9557.3909,10.2079,8.2107,9.2093,9.2093,-2.5812,-38717.7231,9.2093,7.6507,8.7937,8.4300,-2.0143,-16114.6223,8.7937,7.4257,8.4745,8.1097,-1.7680,-12375.9422,9.2712,743.0307,-58470.1000,-67208.2876
5217,8.5127,10.8042,0.0000,90903.4000,-90903.4000,3.9011,0.0000,13342.8862,13342.8862,195.4048,104246.2862,0.0000,-104246.2862,10.8042,10.4385,25342.5000,0.0000,25342.5000,0.8134,6588.3553,0.0000,6588.3553,40.7428,0.0000,18754.1447,18754.1447,10.4385,10.5319,0.0000,6389.0000,-6389.0000,0.4950,0.0000,1000.6229,1000.6229,24.7945,7389.6229,0.0000,-7389.6229,10.5319,10.5255,361.9000,0.0000,361.9000,0.4250,94.4592,0.0000,94.4592,21.2882,0.0000,267.4408,267.4408,10.5255,10.6318,0.0000,4929.9000,-4929.9000,0.6930,0.0000,799.8132,799.8132,34.7123,5729.7132,0.0000,-5729.7132,10.6318,10.4084,11725.6000,0.0000,11725.6000,0.4987,3056.0166,0.0000,3056.0166,24.9786,0.0000,8669.5834,8669.5834,10.4084,8.1556,9.2820,9.2820,-3.2156,-48233.7797,9.2820,7.6409,8.8444,8.4614,-2.3424,-18739.4597,8.8444,7.4231,8.5127,8.1337,-2.0286,-14200.3784,10.2392,820.6111,-64792.3000,-81173.6179
5218,8.5432,10.8575,0.0000,94378.0000,-94378.0000,4.1456,0.0000,13861.0018,13861.0018,207.6532,108239.0018,0.0000,-108239.0018,10.8575,10.4410,25335.6000,0.0000,25335.6000,0.9718,6581.4480,0.0000,6581.4480,48.6754,0.0000,18754.1520,18754.1520,10.4410,10.6051,0.0000,6305.0000,-6305.0000,0.4950,0.0000,987.4934,987.4934,24.7945,7292.4934,0.0000,-7292.4934,10.6051,10.5991,450.4000,0.0000,450.4000,0.4250,117.4327,0.0000,117.4327,21.2882,0.0000,332.9673,332.9673,10.5991,10.7263,0.0000,6103.7000,-6103.7000,0.6930,0.0000,990.8190,990.8190,34.7123,7094.5190,0.0000,-7094.5190,10.7263,10.5338,9456.4000,0.0000,9456.4000,0.4509,2461.1983,0.0000,2461.1983,22.5869,0.0000,6995.2017,6995.2017,10.5338,8.1432,9.3385,9.3385,-3.5897,-53844.8625,9.3385,7.6360,8.8845,8.4873,-2.5564,-20451.3424,8.8845,7.4216,8.5432,8.1530,-2.1967,-15377.0928,10.7719,863.3053,-71544.3000,-89673.2977
5219,8.5684,10.9279,0.0000,97465.1000,-97465.1000,4.3048,0.0000,14321.3748,14321.3748,215.6277,111786.4748,0.0000,-111786.4748,10.9279,10.5190,25341.3000,0.0000,25341.3000,0.9706,6576.1769,0.0000,6576.1769,48.6186,0.0000,18765.1231,18765.1231,10.5190,10.6780,0.0000,7142.3000,-7142.3000,0.4950,0.0000,1119.5709,1119.5709,24.7945,8261.8709,0.0000,-8261.8709,10.6780,10.6707,444.4000,0.0000,444.4000,0.4250,115.7448,0.0000,115.7448,21.2882,0.0000,328.6552,328.6552,10.6707,10.8254,0.0000,7632.8000,-7632.8000,0.6930,0.0000,1239.7424,1239.7424,34.7123,8872.5424,0.0000,-8872.5424,10.8254,10.6728,8246.1000,0.0000,8246.1000,0.4250,2143.0972,0.0000,2143.0972,21.2882,0.0000,6103.0028,6103.0028,10.6728,8.1102,9.3915,9.3915,-3.9188,-58782.4813,9.3915,7.6232,8.9200,8.5073,-2.7041,-21633.0097,8.9200,7.4135,8.5684,8.1667,-2.3037,-16125.8975,10.9702,879.1911,-78208.4000,-96541.3884
5220,8.5969,10.9878,0.0000,101739.6000,-101739.6000,4.4463,0.0000,14957.6646,14957.6646,222.7130,116697.2646,0.0000,-116697.2646,10.9878,10.5863,25335.1000,0.0000,25335.1000,0.9697,6568.8507,0.0000,6568.8507,48.5721,0.0000,18766.2493,18766.2493,10.5863,10.7630,0.0000,17136.6000,-17136.6000,0.4950,0.0000,2688.1609,2688.1609,24.7945,19824.7609,0.0000,-19824.7609,10.7630,10.7560,574.3000,0.0000,574.3000,0.4250,149.3918,0.0000,149.3918,21.2882,0.0000,424.9082,424.9082,10.7560,10.9458,0.0000,9717.2000,-9717.2000,0.6930,0.0000,1579.3766,1579.3766,34.7123,11296.5766,0.0000,-11296.5766,10.9458,10.8152,7338.4000,0.0000,7338.4000,0.4250,1903.8526,0.0000,1903.8526,21.2882,0.0000,5434.5474,5434.5474,10.8152,8.0838,9.4495,9.4495,-4.2572,-63857.6963,9.4495,7.6115,8.9593,8.5305,-2.8647,-22917.4497,8.9593,7.4059,8.5969,8.1826,-2.4213,-16948.8378,11.1809,896.0843,-95345.6000,-103723.9838
5221,8.6687,10.9796,0.0000,105491.5000,-105491.5000,4.6420,0.0000,15530.8371,15530.8371,232.5182,121022.3371,0.0000,-121022.3371,10.9796,10.6081,25336.5000,0.0000,25336.5000,0.9685,6569.9930,0.0000,6569.9930,48.5116,0.0000,18766.5070,18766.5070,10.6081,11.0006,0.0000,16182.8000,-16182.8000,0.8981,0.0000,2539.1430,2539.1430,44.9883,18721.9430,0.0000,-18721.9430,11.0006,10.9922,444.3000,0.0000,444.3000,0.4250,115.1760,0.0000,115.1760,21.2882,0.0000,329.1240,329.1240,10.9922,11.2159,0.0000,10863.2000,-10863.2000,0.6930,0.0000,1769.0652,1769.0652,34.7123,12632.2652,0.0000,-12632.2652,11.2159,11.1082,6430.7000,0.0000,6430.7000,0.4250,1661.8355,0.0000,1661.8355,21.2882,0.0000,4768.8645,4768.8645,11.1082,8.0508,9.5795,9.5795,-5.1472,-77208.1167,9.5795,7.6059,9.0532,8.5927,-3.3228,-26582.2436,9.0532,7.4054,8.6687,8.2293,-2.7742,-19419.7157,12.0775,967.9366,-100326.0000,-123210.0760
5222,8.7113,11.0715,0.0000,112405.8000,-112405.8000,4.8152,0.0000,16562.4702,16562.4702,241.1920,128968.2702,0.0000,-128968.2702,11.0715,10.7054,25340.2000,0.0000,25340.2000,0.9687,6562.1881,0.0000,6562.1881,48.5209,0.0000,18778.0119,18778.0119,10.7054,11.0705,0.0000,20669.1000,-20669.1000,0.8482,0.0000,3246.5229,3246.5229,42.4872,23915.6229,0.0000,-23915.6229,11.0705,11.0641,373.1000,0.0000,373.1000,0.4250,96.6207,0.0000,96.6207,21.2882,0.0000,276.4793,276.4793,11.0641,11.3105,0.0000,12976.2000,-12976.2000,0.6930,0.0000,2114.4405,2114.4405,34.7123,15090.6405,0.0000,-15090.6405,11.3105,11.2174,7338.4000,0.0000,7338.4000,0.4250,1893.8137,0.0000,1893.8137,21.2882,0.0000,5444.5863,5444.5863,11.2174,8.0841,9.6508,9.6508,-5.3560,-80340.1499,9.6508,7.6128,9.1073,8.6318,-3.4836,-27869.1670,9.1073,7.4101,8.7113,8.2587,-2.9012,-20308.1463,12.2626,982.7734,-112999.4000,-128517.4633
5223,8.7827,11.1344,4.2000,118876.4000,-118872.2000,5.1320,0.9433,17540.2262,17541.1695,257.0633,136416.6262,3.2567,-136413.3695,11.1344,10.7919,25335.9000,0.0000,25335.9000,0.9673,6555.0943,0.0000,6555.0943,48.4536,0.0000,18780.8057,18780.8057,10.7919,11.2280,0.0000,26171.3000,-26171.3000,1.0837,0.0000,4114.7006,4114.7006,54.2828,30286.0006,0.0000,-30286.0006,11.2280,11.2230,361.2000,0.0000,361.2000,0.4250,93.3257,0.0000,93.3257,21.2882,0.0000,267.8743,267.8743,11.2230,11.4981,0.0000,15252.8000,-15252.8000,0.7108,0.0000,2488.7717,2488.7717,35.6064,17741.5717,0.0000,-17741.5717,11.4981,11.3988,8548.6000,0.0000,8548.6000,0.4250,2200.1642,0.0000,2200.1642,21.2882,0.0000,6348.4358,6348.4358,11.3988,8.1271,9.7629,9.7629,-5.9817,-89725.0794,9.7629,7.6339,9.1952,8.6984,-3.8925,-31140.3079,9.1952,7.4272,8.7827,8.3112,-3.2325,-22627.6115,13.1159,1051.1579,-126050.6000,-143492.9988
5224,8.8684,11.1692,1782.3000,101340.0000,-99557.7000,5.4295,399.6813,14977.7991,15377.4805,271.9627,116317.7991,1382.6187,-114935.1805,11.1692,10.8524,21153.5000,0.0000,21153.5000,0.9662,5470.2321,0.0000,5470.2321,48.3947,0.0000,15683.2679,15683.2679,10.8524,11.3632,0.0000,27504.7000,-27504.7000,1.3726,0.0000,4327.2608,4327.2608,68.7523,31831.9608,0.0000,-31831.9608,11.3632,11.3587,369.2000,0.0000,369.2000,0.4250,95.2065,0.0000,95.2065,21.2882,0.0000,273.9935,273.9935,11.3587,11.6579,0.0000,17161.8000,-17161.8000,0.8356,0.0000,2803.5629,2803.5629,41.8540,19965.3629,0.0000,-19965.3629,11.6579,11.5508,11271.8000,0.0000,11271.8000,0.4250,2894.3807,0.0000,2894.3807,21.2882,0.0000,8377.4193,8377.4193,11.5508,8.2191,9.8849,9.8849,-6.5859,-98789.0939,9.8849,7.6784,9.2965,8.7817,-4.3617,-34893.3434,9.2965,7.4618,8.8684,8.3792,-3.6268,-25387.8336,14.1807,1136.4963,-111429.7000,-159070.2709
5225,8.8470,10.9799,760.9000,90240.5000,-89479.6000,4.5495,170.6986,13331.7283,13502.4269,227.8862,103572.2283,590.2014,-102982.0269,10.9799,10.6891,12783.4000,0.0000,12783.4000,0.8062,3314.8419,0.0000,3314.8419,40.3824,0.0000,9468.5581,9468.5581,10.6891,11.2797,0.0000,23217.1000,-23217.1000,1.4428,0.0000,3646.0876,3646.0876,72.2694,26863.1876,0.0000,-26863.1876,11.2797,11.2747,363.1000,0.0000,363.1000,0.4250,93.7465,0.0000,93.7465,21.2882,0.0000,269.3535,269.3535,11.2747,11.6451,0.0000,17867.1000,-17867.1000,0.9402,0.0000,2916.6445,2916.6445,47.0933,20783.7445,0.0000,-20783.7445,11.6451,11.4897,13238.5000,0.0000,13238.5000,0.4261,3400.0135,0.0000,3400.0135,21.3451,0.0000,9838.4865,9838.4865,11.4897,8.2171,9.8534,9.8534,-5.8780,-88169.8105,9.8534,7.6704,9.2712,8.7619,-3.9209,-31367.2404,9.2712,7.4530,8.8470,8.3621,-3.2658,-22860.3155,12.8848,1032.6351,-104178.8000,-142397.3665
5226,8.8076,10.9398,1299.6000,79527.9000,-78228.3000,4.0885,291.7582,11740.0561,12031.8144,204.7923,91267.9561,1007.8418,-90260.1144,10.9398,10.7437,12791.1000,0.0000,12791.1000,0.4887,3318.7754,0.0000,3318.7754,24.4809,0.0000,9472.3246,9472.3246,10.7437,11.3000,0.0000,14248.5000,-14248.5000,1.2172,0.0000,2238.9788,2238.9788,60.9713,16487.4788,0.0000,-16487.4788,11.3000,11.2944,358.1000,0.0000,358.1000,0.4250,92.4284,0.0000,92.4284,21.2882,0.0000,265.6716,265.6716,11.2944,11.7248,0.0000,15892.6000,-15892.6000,0.9788,0.0000,2594.7708,2594.7708,49.0281,18487.3708,0.0000,-18487.3708,11.7248,11.5210,12633.3000,0.0000,12633.3000,0.5006,3240.8736,0.0000,3240.8736,25.0747,0.0000,9392.4264,9392.4264,11.5210,8.1113,9.8162,9.8162,-5.4890,-82335.1027,9.8162,7.6225,9.2312,8.7193,-3.5314,-28251.0647,9.2312,7.4158,8.8076,8.3235,-2.9224,-20456.9512,11.5483,925.5251,-82586.9000,-131043.1186
5227,8.7152,10.9006,4987.1000,49670.4000,-44683.3000,3.5736,1121.4802,7319.2624,8440.7426,179.0009,56989.6624,3865.6198,-53124.0426,10.9006,10.6712,12795.6000,0.0000,12795.6000,0.4894,3321.8371,0.0000,3321.8371,24.5121,0.0000,9473.7629,9473.7629,10.6712,11.0704,0.0000,1384.4000,-1384.4000,0.7472,0.0000,217.3678,217.3678,37.4251,1601.7678,0.0000,-1601.7678,11.0704,11.0640,373.5000,0.0000,373.5000,0.4250,96.7244,0.0000,96.7244,21.2882,0.0000,276.7756,276.7756,11.0640,11.5116,0.0000,12184.7000,-12184.7000,0.8706,0.0000,1985.4662,1985.4662,43.6101,14170.1662,0.0000,-14170.1662,11.5116,11.2844,11574.3000,0.0000,11574.3000,0.4771,2978.3146,0.0000,2978.3146,23.8972,0.0000,8595.9854,8595.9854,11.2844,8.0794,9.6819,9.6819,-4.4115,-66172.6430,9.6819,7.5821,9.1219,8.6320,-2.8903,-23122.6134,9.1219,7.3790,8.7152,8.2505,-2.3991,-16793.7297,9.8742,791.3605,-33509.0000,-106088.9861
5228,8.5098,10.3574,2705.9000,45763.0000,-43057.1000,2.0401,610.7781,6716.7599,7327.5380,102.1895,52479.7599,2095.1219,-50384.6380,10.3574,10.0287,12795.9000,0.0000,12795.9000,0.4899,3348.4081,0.0000,3348.4081,24.5368,0.0000,9447.4919,9447.4919,10.0287,10.0843,0.0000,187.1000,-187.1000,0.4950,0.0000,29.1774,29.1774,24.7945,216.2774,0.0000,-216.2774,10.0843,10.0748,480.9000,0.0000,480.9000,0.4250,126.3481,0.0000,126.3481,21.2882,0.0000,354.5519,354.5519,10.0748,10.5672,0.0000,9509.6000,-9509.6000,0.6930,0.0000,1537.5814,1537.5814,34.7123,11047.1814,0.0000,-11047.1814,10.5672,10.2696,9456.4000,0.0000,9456.4000,0.4386,2466.9297,0.0000,2466.9297,21.9707,0.0000,6989.4703,6989.4703,10.2696,8.3804,9.3250,9.3250,-1.8098,-27147.0041,9.3250,7.5837,8.8606,8.4543,-1.6682,-13345.3576,8.8606,7.3572,8.5098,8.1089,-1.4403,-10082.1373,6.8724,550.7811,-30020.6000,-50574.4991
5229,8.4185,10.2047,3469.4000,37585.1000,-34115.7000,1.9636,784.4252,5506.8146,6291.2398,98.3549,43091.9146,2684.9748,-40406.9398,10.2047,9.8699,12790.7000,0.0000,12790.7000,0.4944,3354.5763,0.0000,3354.5763,24.7636,0.0000,9436.1237,9436.1237,9.8699,9.8776,0.0000,490.3000,-490.3000,0.4950,0.0000,76.3372,76.3372,24.7945,566.6372,0.0000,-566.6372,9.8776,9.8650,374.4000,0.0000,374.4000,0.4250,98.6682,0.0000,98.6682,21.2882,0.0000,275.7318,275.7318,9.8650,10.2567,0.0000,6652.1000,-6652.1000,0.6930,0.0000,1073.9501,1073.9501,34.7123,7726.0501,0.0000,-7726.0501,10.2567,10.0092,8246.1000,0.0000,8246.1000,0.4250,2161.0229,0.0000,2161.0229,21.2882,0.0000,6085.0771,6085.0771,10.0092,8.3413,9.1753,9.1753,-1.5680,-23519.9979,9.1753,7.5685,8.7468,8.3719,-1.5105,-12084.2998,8.7468,7.3399,8.4185,8.0434,-1.3226,-9258.2388,6.7439,540.4844,-19846.9000,-44862.5365
5230,8.3305,9.9057,4212.7000,33244.5000,-29031.8000,1.5550,954.0222,4862.6646,5816.6868,77.8897,38107.1646,3258.6778,-34848.4868,9.9057,9.5383,12781.5000,0.0000,12781.5000,0.4955,3366.9962,0.0000,3366.9962,24.8181,0.0000,9414.5038,9414.5038,9.5383,9.5604,0.0000,974.3000,-974.3000,0.4950,0.0000,151.1989,151.1989,24.7945,1125.4989,0.0000,-1125.4989,9.5604,9.5497,360.1000,0.0000,360.1000,0.4250,95.3476,0.0000,95.3476,21.2882,0.0000,264.7524,264.7524,9.5497,9.8508,0.0000,4363.1000,-4363.1000,0.6930,0.0000,702.8862,702.8862,34.7123,5065.9862,0.0000,-5065.9862,9.8508,9.6141,4615.3000,0.0000,4615.3000,0.4250,1216.7840,0.0000,1216.7840,21.2882,0.0000,3398.5160,3398.5160,9.6141,8.4362,9.0251,9.0251,-1.0069,-15103.8509,9.0251,7.5642,8.6356,8.2947,-1.2489,-9991.3766,8.6356,7.3280,8.3305,7.9818,-1.1179,-7824.9653,6.1327,491.4988,-16612.3000,-32920.1928
5231,8.2654,9.7050,4155.1000,30555.3000,-26400.2000,1.3226,942.1019,4463.7886,5405.8905,66.2495,35019.0886,3212.9981,-31806.0905,9.7050,9.3165,12781.8000,0.0000,12781.8000,0.4977,3377.1064,0.0000,3377.1064,24.9280,0.0000,9404.6936,9404.6936,9.3165,9.3629,0.0000,2126.1000,-2126.1000,0.4950,0.0000,329.2476,329.2476,24.7945,2455.3476,0.0000,-2455.3476,9.3629,9.3520,411.1000,0.0000,411.1000,0.4250,109.1723,0.0000,109.1723,21.2882,0.0000,301.9277,301.9277,9.3520,9.5613,0.0000,3086.4000,-3086.4000,0.6930,0.0000,496.5719,496.5719,34.7123,3582.9719,0.0000,-3582.9719,9.5613,9.4211,1438.3000,0.0000,1438.3000,0.4250,380.8293,0.0000,380.8293,21.2882,0.0000,1057.4707,1057.4707,9.4211,8.4224,8.9218,8.9218,-0.8057,-12085.3422,8.9218,7.5487,8.5556,8.2352,-1.1077,-8861.9340,8.5556,7.3118,8.2654,7.9337,-1.0035,-7024.2869,5.7874,463.8260,-16981.5000,-27971.5631
5232,8.2196,9.5753,4535.2000,27946.4000,-23411.2000,1.2023,1029.1485,4079.1138,5108.2624,60.2220,32025.5138,3506.0515,-28519.4624,9.5753,9.1746,12779.8000,0.0000,12779.8000,0.4994,3383.0979,0.0000,3383.0979,25.0154,0.0000,9396.7021,9396.7021,9.1746,9.2793,0.0000,2505.2000,-2505.2000,0.4950,0.0000,387.4437,387.4437,24.7945,2892.6437,0.0000,-2892.6437,9.2793,9.2664,402.1000,0.0000,402.1000,0.4250,106.9158,0.0000,106.9158,21.2882,0.0000,295.1842,295.1842,9.2664,9.4191,0.0000,2597.2000,-2597.2000,0.6930,0.0000,417.6372,417.6372,34.7123,3014.8372,0.0000,-3014.8372,9.4191,9.3741,832.7000,0.0000,832.7000,0.4250,220.9476,0.0000,220.9476,21.2882,0.0000,611.7524,611.7524,9.3741,8.3407,8.8574,8.8574,-0.8081,-12120.7884,8.8574,7.5240,8.5019,8.1907,-1.0426,-8341.1296,8.5019,7.2921,8.2196,7.8970,-0.9460,-6622.0509,5.6095,449.5698,-14499.0000,-27083.9689
5233,8.1764,9.4377,5037.2000,25430.4000,-20393.2000,1.0659,1143.9709,3708.8464,4852.8173,53.3899,29139.2464,3893.2291,-25246.0173,9.4377,9.0224,12785.1000,0.0000,12785.1000,0.5005,3391.4441,0.0000,3391.4441,25.0680,0.0000,9393.6559,9393.6559,9.0224,9.1503,0.0000,2632.7000,-2632.7000,0.4950,0.0000,406.5973,406.5973,24.7945,3039.2973,0.0000,-3039.2973,9.1503,9.1373,411.2000,0.0000,411.2000,0.4250,109.5467,0.0000,109.5467,21.2882,0.0000,301.6533,301.6533,9.1373,9.2706,0.0000,2267.5000,-2267.5000,0.6930,0.0000,364.3275,364.3275,34.7123,2631.8275,0.0000,-2631.8275,9.2706,9.2436,379.2000,0.0000,379.2000,0.4250,100.8399,0.0000,100.8399,21.2882,0.0000,278.3601,278.3601,9.2436,8.3404,8.7920,8.7920,-0.6806,-10209.7403,8.7920,7.5092,8.4499,8.1506,-0.9668,-7734.5639,8.4499,7.2779,8.1764,7.8639,-0.8833,-6183.2223,5.4065,433.2991,-11717.9000,-24127.5265
5234,8.1357,9.2961,5557.0000,23335.9000,-17778.9000,0.9282,1262.9643,3400.7659,4663.7302,46.4960,26736.6659,4294.0357,-22442.6302,9.2961,8.8647,12785.3000,0.0000,12785.3000,0.5019,3398.6745,0.0000,3398.6745,25.1387,0.0000,9386.6255,9386.6255,8.8647,9.0043,0.0000,2692.5000,-2692.5000,0.4950,0.0000,415.2473,415.2473,24.7945,3107.7473,0.0000,-3107.7473,9.0043,8.9905,402.8000,0.0000,402.8000,0.4250,107.5441,0.0000,107.5441,21.2882,0.0000,295.2559,295.2559,8.9905,9.1114,0.0000,2069.5000,-2069.5000,0.6930,0.0000,332.2186,332.2186,34.7123,2401.7186,0.0000,-2401.7186,9.1114,9.0987,379.1000,0.0000,379.1000,0.4250,101.0539,0.0000,101.0539,21.2882,0.0000,278.0461,278.0461,9.0987,8.3580,8.7283,8.7283,-0.5371,-8056.4466,8.7283,7.4984,8.4004,8.1134,-0.8919,-7135.0535,8.4004,7.2663,8.1357,7.8333,-0.8224,-5756.7108,5.2022,416.9233,-8973.7000,-20948.2109
