Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5235,8.0978,9.1656,5382.0000,31175.5000,-25793.5000,0.8091,1224.0463,4539.9907,5764.0370,40.5261,35715.4907,4157.9537,-31557.5370,9.1656,8.7193,12780.9000,0.0000,12780.9000,0.5031,3404.1459,0.0000,3404.1459,25.2017,0.0000,9376.7541,9376.7541,8.7193,8.8671,0.0000,2726.5000,-2726.5000,0.4950,0.0000,419.9564,419.9564,24.7945,3146.4564,0.0000,-3146.4564,8.8671,8.8531,410.7000,0.0000,410.7000,0.4250,109.8797,0.0000,109.8797,21.2882,0.0000,300.8203,300.8203,8.8531,8.9673,0.0000,1998.7000,-1998.7000,0.6930,0.0000,320.5937,320.5937,34.7123,2319.2937,0.0000,-2319.2937,8.9673,8.9541,832.6000,0.0000,832.6000,0.4250,222.4204,0.0000,222.4204,21.2882,0.0000,610.1796,610.1796,8.9541,8.3814,8.6677,8.6677,-0.4012,-6018.3692,8.6677,7.4903,8.3538,8.0790,-0.8248,-6598.5635,8.3538,7.2566,8.0978,7.8052,-0.7686,-5379.9472,5.0253,402.7467,-16494.5000,-17996.8798
5236,8.0953,9.4492,1801.6000,39284.9000,-37483.3000,1.1735,409.7627,5720.6694,6130.4321,58.7824,45005.5694,1391.8373,-43613.7321,9.4492,9.0463,12770.8000,0.0000,12770.8000,0.5041,3387.0699,0.0000,3387.0699,25.2510,0.0000,9383.7301,9383.7301,9.0463,9.1813,0.0000,3105.6000,-3105.6000,0.4950,0.0000,479.7362,479.7362,24.7945,3585.3362,0.0000,-3585.3362,9.1813,9.1684,524.2000,0.0000,524.2000,0.4250,139.5859,0.0000,139.5859,21.2882,0.0000,384.6141,384.6141,9.1684,9.2679,0.0000,2168.5000,-2168.5000,0.6930,0.0000,348.4877,348.4877,34.7123,2516.9877,0.0000,-2516.9877,9.2679,9.2417,4308.6000,0.0000,4308.6000,0.4250,1145.8237,0.0000,1145.8237,21.2882,0.0000,3162.7763,3162.7763,9.2417,8.1241,8.6829,8.6829,-0.8683,-13025.0093,8.6829,7.4573,8.3561,8.0701,-0.9522,-7617.6776,8.3561,7.2384,8.0953,7.7972,-0.8684,-6078.4821,5.5735,446.6801,-25153.8000,-26721.1689
5237,8.1108,9.7488,2338.9000,105359.3000,-103020.4000,1.7054,531.8166,15346.9000,15878.7166,85.4218,120706.2000,1807.0834,-118899.1166,9.7488,9.3958,12771.0000,0.0000,12771.0000,0.5012,3372.0589,0.0000,3372.0589,25.1056,0.0000,9398.9411,9398.9411,9.3958,9.5306,0.0000,486.1000,-486.1000,0.4950,0.0000,75.3338,75.3338,24.7945,561.4338,0.0000,-561.4338,9.5306,9.5161,494.4000,0.0000,494.4000,0.4250,130.9658,0.0000,130.9658,21.2882,0.0000,363.4342,363.4342,9.5161,9.6106,0.0000,2787.2000,-2787.2000,0.6930,0.0000,448.9122,448.9122,34.7123,3236.1122,0.0000,-3236.1122,9.6106,9.4916,14434.6000,0.0000,14434.6000,0.4250,3819.1497,0.0000,3819.1497,21.2882,0.0000,10615.4503,10615.4503,9.4916,7.9590,8.7253,8.7253,-1.3602,-20403.4179,8.7253,7.4308,8.3801,8.0781,-1.1489,-9191.3270,8.3801,7.2257,8.1108,7.8029,-1.0246,-7172.2735,6.3669,510.2658,-78593.7000,-36767.0184
5238,8.3141,10.8892,0.0000,159148.9000,-159148.9000,4.6875,0.0000,23271.4043,23271.4043,234.7968,182420.3043,0.0000,-182420.3043,10.8892,10.6845,21697.8000,0.0000,21697.8000,0.4986,5633.8493,0.0000,5633.8493,24.9752,0.0000,16063.9507,16063.9507,10.6845,10.6967,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6967,10.6888,979.4000,0.0000,979.4000,0.4250,255.0169,0.0000,255.0169,21.2882,0.0000,724.3831,724.3831,10.6888,10.7589,0.0000,3347.9000,-3347.9000,0.6930,0.0000,543.8543,543.8543,34.7123,3891.7543,0.0000,-3891.7543,10.7589,10.5277,15341.4000,0.0000,15341.4000,0.5649,3990.9788,0.0000,3990.9788,28.2965,0.0000,11350.4212,11350.4212,10.5277,7.6646,9.0961,9.0961,-4.4086,-66128.3112,9.0961,7.4010,8.6441,8.2486,-2.6101,-20880.8963,8.6441,7.2296,8.3141,7.9369,-2.1780,-15246.2055,11.0460,885.2728,-124478.2000,-102255.4130
5239,8.5711,11.4011,0.0000,185428.5000,-185428.5000,7.2497,0.0000,27247.9885,27247.9885,363.1380,212676.4885,0.0000,-212676.4885,11.4011,11.1514,26467.5000,0.0000,26467.5000,0.8308,6821.5061,0.0000,6821.5061,41.6155,0.0000,19645.9939,19645.9939,11.1514,11.1514,0.0000,17201.0000,-17201.0000,0.4950,0.0000,2715.4070,2715.4070,24.7945,19916.4070,0.0000,-19916.4070,11.1514,11.1402,1643.3000,0.0000,1643.3000,0.4250,425.0620,0.0000,425.0620,21.2882,0.0000,1218.2380,1218.2380,11.1402,11.2005,0.0000,2876.8000,-2876.8000,0.6930,0.0000,469.0697,469.0697,34.7123,3345.8697,0.0000,-3345.8697,11.2005,11.0242,14736.9000,0.0000,14736.9000,0.5887,3809.1895,0.0000,3809.1895,29.4887,0.0000,10927.7105,10927.7105,11.0242,7.9308,9.4775,9.4775,-6.6506,-99759.0934,9.4775,7.5081,8.9523,8.4928,-4.2341,-33873.1493,8.9523,7.3186,8.5711,8.1355,-3.5125,-24587.4679,15.4234,1236.0897,-162658.6000,-158219.7106
5240,8.8280,11.6442,0.0000,198683.5000,-198683.5000,8.4592,0.0000,29341.7398,29341.7398,423.7207,228025.2398,0.0000,-228025.2398,11.6442,11.3839,30084.1000,0.0000,30084.1000,1.0049,7726.5330,0.0000,7726.5330,50.3331,0.0000,22357.5670,22357.5670,11.3839,11.6476,0.0000,20361.7000,-20361.7000,0.9032,0.0000,3223.0933,3223.0933,45.2407,23584.7933,0.0000,-23584.7933,11.6476,11.6314,1775.6000,0.0000,1775.6000,0.4250,456.0073,0.0000,456.0073,21.2882,0.0000,1319.5927,1319.5927,11.6314,11.6757,0.0000,2501.8000,-2501.8000,0.6930,0.0000,409.6912,409.6912,34.7123,2911.4912,0.0000,-2911.4912,11.6757,11.5308,12923.3000,0.0000,12923.3000,0.5614,3317.6048,0.0000,3317.6048,28.1183,0.0000,9605.6952,9605.6952,11.5308,8.1599,9.8453,9.8453,-8.4909,-127364.1629,9.8453,7.6352,9.2560,8.7403,-5.5670,-44536.1274,9.2560,7.4220,8.8280,8.3390,-4.6197,-32337.6047,18.0699,1448.1921,-176764.0000,-204237.8950
5241,9.0054,11.8265,0.0000,205784.6000,-205784.6000,9.0772,0.0000,30496.4155,30496.4155,454.6781,236281.0155,0.0000,-236281.0155,11.8265,11.5497,35514.7000,0.0000,35514.7000,1.1376,9097.4756,0.0000,9097.4756,56.9823,0.0000,26417.2244,26417.2244,11.5497,11.8415,0.0000,21728.1000,-21728.1000,1.0700,0.0000,3446.1692,3446.1692,53.5957,25174.2692,0.0000,-25174.2692,11.8415,11.8251,1818.0000,0.0000,1818.0000,0.4250,465.6004,0.0000,465.6004,21.2882,0.0000,1352.3996,1352.3996,11.8251,11.8612,0.0000,2682.8000,-2682.8000,0.6930,0.0000,440.1141,440.1141,34.7123,3122.9141,0.0000,-3122.9141,11.8612,11.7423,11714.2000,0.0000,11714.2000,0.4884,2999.2305,0.0000,2999.2305,24.4654,0.0000,8714.9695,8714.9695,11.7423,8.3942,10.0682,10.0682,-9.0247,-135370.6527,10.0682,7.7686,9.4550,8.9184,-6.1987,-49589.4825,9.4550,7.5282,9.0054,8.4916,-5.1938,-36356.9293,19.3369,1549.7332,-181148.6000,-221317.0645
5242,9.1303,11.9313,0.0000,223568.8000,-223568.8000,9.4113,0.0000,33213.8930,33213.8930,471.4102,256782.6930,0.0000,-256782.6930,11.9313,11.6181,37332.1000,0.0000,37332.1000,1.3390,9548.6966,0.0000,9548.6966,67.0683,0.0000,27783.4034,27783.4034,11.6181,11.9165,0.0000,24976.4000,-24976.4000,1.1424,0.0000,3964.6183,3964.6183,57.2248,28941.0183,0.0000,-28941.0183,11.9165,11.9004,2142.1000,0.0000,2142.1000,0.4250,548.0165,0.0000,548.0165,21.2882,0.0000,1594.0835,1594.0835,11.9004,11.9374,0.0000,3064.5000,-3064.5000,0.6930,0.0000,503.0856,503.0856,34.7123,3567.5856,0.0000,-3567.5856,11.9374,11.8341,9447.2000,0.0000,9447.2000,0.4414,2416.1662,0.0000,2416.1662,22.1093,0.0000,7031.0338,7031.0338,11.8341,8.5804,10.2073,10.2073,-9.1519,-137279.0762,10.2073,7.8873,9.5886,9.0473,-6.5257,-52205.6439,9.5886,7.6246,9.1303,8.6066,-5.5242,-38669.6856,20.1781,1617.1516,-202688.3000,-228154.4056
5243,9.2976,12.1232,0.0000,239584.9000,-239584.9000,10.2320,0.0000,35712.0129,35712.0129,512.5204,275296.9129,0.0000,-275296.9129,12.1232,11.8173,32343.4000,0.0000,32343.4000,1.4051,8250.0990,0.0000,8250.0990,70.3801,0.0000,24093.3010,24093.3010,11.8173,12.1357,0.0000,22031.9000,-22031.9000,1.3135,0.0000,3505.7105,3505.7105,65.7953,25537.6105,0.0000,-25537.6105,12.1357,12.1182,2560.4000,0.0000,2560.4000,0.4250,652.9858,0.0000,652.9858,21.2882,0.0000,1907.4142,1907.4142,12.1182,12.1574,0.0000,4093.0000,-4093.0000,0.6930,0.0000,673.3220,673.3220,34.7123,4766.3220,0.0000,-4766.3220,12.1574,12.0800,8238.1000,0.0000,8238.1000,0.4250,2100.3367,0.0000,2100.3367,21.2882,0.0000,6137.7633,6137.7633,12.0800,8.7505,10.4153,10.4153,-10.0903,-151354.0633,10.4153,8.0124,9.7745,9.2138,-7.2820,-58255.6799,9.7745,7.7307,9.2976,8.7526,-6.1940,-43358.2694,21.7404,1742.3631,-222567.9000,-252968.0126
5244,9.4553,12.4035,0.0000,259974.3000,-259974.3000,10.9757,0.0000,38873.9794,38873.9794,549.7703,298848.2794,0.0000,-298848.2794,12.4035,12.1452,37325.9000,0.0000,37325.9000,1.2135,9483.2125,0.0000,9483.2125,60.7858,0.0000,27842.6875,27842.6875,12.1452,12.4188,0.0000,50802.7000,-50802.7000,1.1595,0.0000,8116.8057,8116.8057,58.0790,58919.5057,0.0000,-58919.5057,12.4188,12.3983,2447.5000,0.0000,2447.5000,0.4250,621.6903,0.0000,621.6903,21.2882,0.0000,1825.8097,1825.8097,12.3983,12.4494,0.0000,6514.8000,-6514.8000,0.6930,0.0000,1074.6636,1074.6636,34.7123,7589.4636,0.0000,-7589.4636,12.4494,12.3836,7331.3000,0.0000,7331.3000,0.4250,1861.4200,0.0000,1861.4200,21.2882,0.0000,5469.8800,5469.8800,12.3836,8.8714,10.6275,10.6275,-10.9362,-164042.5316,10.6275,8.1067,9.9553,9.3671,-7.8492,-62793.4209,9.9553,7.8123,9.4553,8.8838,-6.6729,-46710.6143,22.3375,1790.2173,-270187.1000,-273546.5667
5245,9.7600,12.4791,0.0000,277150.3000,-277150.3000,11.9207,0.0000,41699.1587,41699.1587,597.1062,318849.4587,0.0000,-318849.4587,12.4791,12.2259,35517.3000,0.0000,35517.3000,1.3942,9014.0671,0.0000,9014.0671,69.8339,0.0000,26503.2329,26503.2329,12.2259,12.7616,0.0000,68171.4000,-68171.4000,2.6768,0.0000,10902.9654,10902.9654,134.0792,79074.3654,0.0000,-79074.3654,12.7616,12.7450,1626.2000,0.0000,1626.2000,0.4250,411.0790,0.0000,411.0790,21.2882,0.0000,1215.1210,1215.1210,12.7450,12.8140,0.0000,8721.2000,-8721.2000,0.6930,0.0000,1443.6873,1443.6873,34.7123,10164.8873,0.0000,-10164.8873,12.8140,12.7642,6424.5000,0.0000,6424.5000,0.4250,1622.8220,0.0000,1622.8220,21.2882,0.0000,4801.6780,4801.6780,12.7642,9.2211,10.9927,10.9927,-12.9904,-194856.6866,10.9927,8.3539,10.2890,9.6733,-9.6748,-77398.1020,10.2890,8.0217,9.7600,9.1553,-8.3131,-58191.8116,26.3019,2107.9393,-310474.9000,-330446.6002
5246,10.0656,12.7163,0.0000,293472.2000,-293472.2000,12.7310,0.0000,44433.2279,44433.2279,637.6952,337905.4279,0.0000,-337905.4279,12.7163,12.4959,33708.5000,0.0000,33708.5000,1.3250,8526.4374,0.0000,8526.4374,66.3697,0.0000,25182.0626,25182.0626,12.4959,13.1530,0.0000,80296.5000,-80296.5000,3.5930,0.0000,12886.8980,12886.8980,179.9713,93183.3980,0.0000,-93183.3980,13.1530,13.1429,1572.2000,0.0000,1572.2000,0.4250,395.2566,0.0000,395.2566,21.2882,0.0000,1176.9434,1176.9434,13.1429,13.2274,0.0000,10502.5000,-10502.5000,0.6930,0.0000,1745.8679,1745.8679,34.7123,12248.3679,0.0000,-12248.3679,13.2274,13.1874,7331.3000,0.0000,7331.3000,0.4250,1841.2056,0.0000,1841.2056,21.2882,0.0000,5490.0944,5490.0944,13.1874,9.5344,11.3609,11.3609,-14.6596,-219893.9027,11.3609,8.5963,10.6237,9.9786,-11.0945,-88755.7175,10.6237,8.2321,10.0656,9.4279,-9.5973,-67180.8067,28.7880,2307.1801,-341659.2000,-375830.4269
5247,10.3535,12.9785,0.0000,302498.2000,-302498.2000,13.5052,0.0000,46075.1862,46075.1862,676.4726,348573.3862,0.0000,-348573.3862,12.9785,12.7828,28726.0000,0.0000,28726.0000,1.2528,7239.4435,0.0000,7239.4435,62.7519,0.0000,21486.5565,21486.5565,12.7828,13.5065,0.0000,89607.0000,-89607.0000,4.2362,0.0000,14435.6047,14435.6047,212.1912,104042.6047,0.0000,-104042.6047,13.5065,13.4974,2017.2000,0.0000,2017.2000,0.4250,504.6466,0.0000,504.6466,21.2882,0.0000,1512.5534,1512.5534,13.4974,13.5925,0.0000,13117.1000,-13117.1000,0.6930,0.0000,2188.9826,2188.9826,34.7123,15306.0826,0.0000,-15306.0826,13.5925,13.5498,8540.4000,0.0000,8540.4000,0.4250,2134.0285,0.0000,2134.0285,21.2882,0.0000,6406.3715,6406.3715,13.5498,9.8418,11.6958,11.6958,-15.9230,-238844.6774,11.6958,8.8396,10.9341,10.2677,-12.2654,-98123.5972,10.9341,8.4459,10.3535,9.6900,-10.6852,-74796.5679,30.8057,2468.8907,-365938.7000,-411764.8426
5248,10.6071,13.2166,0.0000,314417.7000,-314417.7000,13.9444,0.0000,48147.1496,48147.1496,698.4763,362564.8496,0.0000,-362564.8496,13.2166,13.0557,18769.0000,0.0000,18769.0000,1.0632,4714.4110,0.0000,4714.4110,53.2549,0.0000,14054.5890,14054.5890,13.0557,13.8344,0.0000,83885.9000,-83885.9000,4.7325,0.0000,13563.7070,13563.7070,237.0491,97449.6070,0.0000,-97449.6070,13.8344,13.8231,1295.1000,0.0000,1295.1000,0.4250,322.5352,0.0000,322.5352,21.2882,0.0000,972.5648,972.5648,13.8231,13.9377,0.0000,15177.5000,-15177.5000,0.7194,0.0000,2542.1772,2542.1772,36.0363,17719.6772,0.0000,-17719.6772,13.9377,13.8897,11260.8000,0.0000,11260.8000,0.4250,2800.4475,0.0000,2800.4475,21.2882,0.0000,8460.3525,8460.3525,13.8897,10.0974,11.9935,11.9935,-16.8976,-253463.6004,11.9935,9.0487,11.2082,10.5211,-13.1215,-104972.2656,11.2082,8.6321,10.6071,9.9202,-11.4785,-80349.3413,31.9643,2561.7435,-382156.2000,-438785.2073
5249,10.8063,13.5180,0.0000,222806.0000,-222806.0000,14.5160,0.0000,34263.2215,34263.2215,727.1054,257069.2215,0.0000,-257069.2215,13.5180,13.4128,15463.1000,0.0000,15463.1000,0.6921,3867.8142,0.0000,3867.8142,34.6657,0.0000,11595.2858,11595.2858,13.4128,14.1418,0.0000,51118.0000,-51118.0000,4.4349,0.0000,8306.2224,8306.2224,222.1455,59424.2224,0.0000,-59424.2224,14.1418,14.1345,1073.2000,0.0000,1073.2000,0.4250,266.1496,0.0000,266.1496,21.2882,0.0000,807.0504,807.0504,14.1345,14.2670,0.0000,16068.0000,-16068.0000,0.8327,0.0000,2701.1183,2701.1183,41.7100,18769.1183,0.0000,-18769.1183,14.2670,14.2037,13225.6000,0.0000,13225.6000,0.4250,3274.3034,0.0000,3274.3034,21.2882,0.0000,9951.2966,9951.2966,14.2037,10.2749,12.2393,12.2393,-17.5189,-262784.1748,12.2393,9.1958,11.4277,10.7176,-13.5714,-108571.3473,11.4277,8.7643,10.8063,10.0960,-11.8765,-83135.2589,31.9885,2563.6872,-260230.1000,-454490.7811
5250,10.3960,13.0610,0.0000,212945.6000,-212945.6000,10.2989,0.0000,32463.7909,32463.7909,515.8694,245409.3909,0.0000,-245409.3909,13.0610,12.9409,15450.9000,0.0000,15450.9000,0.5675,3889.4036,0.0000,3889.4036,28.4259,0.0000,11561.4964,11561.4964,12.9409,13.5571,0.0000,36312.7000,-36312.7000,2.7063,0.0000,5862.3554,5862.3554,135.5586,42175.0554,0.0000,-42175.0554,13.5571,13.5487,826.4000,0.0000,826.4000,0.4250,206.5973,0.0000,206.5973,21.2882,0.0000,619.8027,619.8027,13.5487,13.7434,0.0000,14533.8000,-14533.8000,0.8819,0.0000,2426.7943,2426.7943,44.1720,16960.5943,0.0000,-16960.5943,13.7434,13.6403,12621.0000,0.0000,12621.0000,0.4798,3147.1097,0.0000,3147.1097,24.0345,0.0000,9473.8903,9473.8903,13.6403,9.8428,11.7416,11.7416,-12.1959,-182938.8683,11.7416,8.8741,10.9769,10.3078,-9.2092,-73673.5856,10.9769,8.4871,10.3960,9.7320,-7.9961,-55972.9339,23.0390,1846.4366,-234893.8000,-312585.3877
5251,10.2097,13.0041,0.0000,139351.8000,-139351.8000,9.8188,0.0000,21161.7611,21161.7611,491.8220,160513.5611,0.0000,-160513.5611,13.0041,12.8724,15455.0000,0.0000,15455.0000,0.5711,3893.5296,0.0000,3893.5296,28.6071,0.0000,11561.4704,11561.4704,12.8724,13.3529,0.0000,8617.0000,-8617.0000,1.9190,0.0000,1389.8556,1389.8556,96.1204,10006.8556,0.0000,-10006.8556,13.3529,13.3458,903.5000,0.0000,903.5000,0.4250,226.5122,0.0000,226.5122,21.2882,0.0000,676.9878,676.9878,13.3458,13.5390,0.0000,11737.9000,-11737.9000,0.7972,0.0000,1955.5412,1955.5412,39.9303,13693.4412,0.0000,-13693.4412,13.5390,13.4312,11563.1000,0.0000,11563.1000,0.4616,2891.4618,0.0000,2891.4618,23.1205,0.0000,8671.6382,8671.6382,13.4312,9.6252,11.5282,11.5282,-11.1355,-167032.2590,11.5282,8.7106,10.7768,10.1194,-8.2437,-65949.2921,10.7768,8.3461,10.2097,9.5615,-7.1119,-49782.9812,20.9889,1682.1323,-131785.1000,-282764.5323
5252,9.7175,12.5480,0.0000,127541.4000,-127541.4000,6.4183,0.0000,19172.8762,19172.8762,321.4905,146714.2762,0.0000,-146714.2762,12.5480,12.3443,13091.1000,0.0000,13091.1000,0.5718,3319.2055,0.0000,3319.2055,28.6403,0.0000,9771.8945,9771.8945,12.3443,12.5208,0.0000,5421.5000,-5421.5000,0.4950,0.0000,868.3998,868.3998,24.7945,6289.8998,0.0000,-6289.8998,12.5208,12.5089,539.0000,0.0000,539.0000,0.4250,136.7142,0.0000,136.7142,21.2882,0.0000,402.2858,402.2858,12.5089,12.7504,0.0000,9331.2000,-9331.2000,0.6930,0.0000,1540.9528,1540.9528,34.7123,10872.1528,0.0000,-10872.1528,12.7504,12.5978,9447.2000,0.0000,9447.2000,0.4250,2388.4868,0.0000,2388.4868,21.2882,0.0000,7058.7132,7058.7132,12.5978,9.1871,10.8925,10.8925,-6.4386,-96579.0490,10.8925,8.3792,10.2223,9.6359,-4.7443,-37954.5731,10.2223,8.0591,9.7175,9.1407,-4.0835,-28584.4778,13.5421,1085.3139,-119216.8000,-163118.0999
5253,9.4943,12.2826,0.0000,99763.9000,-99763.9000,5.8572,0.0000,14929.4529,14929.4529,293.3867,114693.3529,0.0000,-114693.3529,12.2826,12.0971,12785.0000,0.0000,12785.0000,0.4878,3253.7932,0.0000,3253.7932,24.4359,0.0000,9531.2068,9531.2068,12.0971,12.2166,0.0000,4576.3000,-4576.3000,0.4950,0.0000,730.7165,730.7165,24.7945,5307.0165,0.0000,-5307.0165,12.2166,12.2090,406.2000,0.0000,406.2000,0.4250,103.4752,0.0000,103.4752,21.2882,0.0000,302.7248,302.7248,12.2090,12.4156,0.0000,6385.8000,-6385.8000,0.6930,0.0000,1051.4243,1051.4243,34.7123,7437.2243,0.0000,-7437.2243,12.4156,12.2816,8238.1000,0.0000,8238.1000,0.4250,2092.6556,0.0000,2092.6556,21.2882,0.0000,6145.4444,6145.4444,12.2816,8.9496,10.6156,10.6156,-5.8405,-87607.9519,10.6156,8.2119,9.9746,9.4138,-4.2134,-33706.8781,9.9746,7.9161,9.4943,8.9454,-3.6083,-25258.2426,12.5746,1007.7742,-89296.7000,-146573.0726
5254,9.2618,11.8384,0.0000,83544.6000,-83544.6000,4.5755,0.0000,12444.0893,12444.0893,229.1890,95988.6893,0.0000,-95988.6893,11.8384,11.6246,12785.3000,0.0000,12785.3000,0.4785,3274.5356,0.0000,3274.5356,23.9662,0.0000,9510.7644,9510.7644,11.6246,11.7438,0.0000,4603.2000,-4603.2000,0.4950,0.0000,730.7443,730.7443,24.7945,5333.9443,0.0000,-5333.9443,11.7438,11.7370,408.1000,0.0000,408.1000,0.4250,104.6631,0.0000,104.6631,21.2882,0.0000,303.4369,303.4369,11.7370,11.9041,0.0000,4023.9000,-4023.9000,0.6930,0.0000,659.5841,659.5841,34.7123,4683.4841,0.0000,-4683.4841,11.9041,11.7663,4610.9000,0.0000,4610.9000,0.4250,1179.8220,0.0000,1179.8220,21.2882,0.0000,3431.0780,3431.0780,11.7663,8.8261,10.2962,10.2962,-4.3600,-65399.5869,10.2962,8.0845,9.7064,9.1903,-3.2798,-26238.5191,9.7064,7.8012,9.2618,8.7538,-2.8253,-19777.2842,10.6380,852.5726,-74367.4000,-111415.3903
5255,9.0839,11.4940,0.0000,65747.4000,-65747.4000,3.8265,0.0000,9758.6130,9758.6130,191.6681,75506.0130,0.0000,-75506.0130,11.4940,11.2555,12783.3000,0.0000,12783.3000,0.4819,3290.2510,0.0000,3290.2510,24.1399,0.0000,9493.0490,9493.0490,11.2555,11.3894,0.0000,5004.6000,-5004.6000,0.4950,0.0000,790.9963,790.9963,24.7945,5795.5963,0.0000,-5795.5963,11.3894,11.3818,405.4000,0.0000,405.4000,0.4250,104.5020,0.0000,104.5020,21.2882,0.0000,300.8980,300.8980,11.3818,11.4994,0.0000,2884.4000,-2884.4000,0.6930,0.0000,471.2931,471.2931,34.7123,3355.6931,0.0000,-3355.6931,11.4994,11.4134,1437.1000,0.0000,1437.1000,0.4250,369.8617,0.0000,369.8617,21.2882,0.0000,1067.2383,1067.2383,11.4134,8.6970,10.0552,10.0552,-3.6046,-54068.9239,10.0552,7.9810,9.5021,9.0181,-2.7525,-22019.8191,9.5021,7.7101,9.0839,8.6061,-2.3780,-16646.0052,9.5196,762.9392,-59010.6000,-92734.7482
5256,8.9204,11.0958,0.0000,63990.2000,-63990.2000,3.0082,0.0000,9467.2378,9467.2378,150.6822,73457.4378,0.0000,-73457.4378,11.0958,10.8227,12761.2000,0.0000,12761.2000,0.4846,3303.5200,0.0000,3303.5200,24.2727,0.0000,9457.6800,9457.6800,10.8227,10.9897,0.0000,7687.4000,-7687.4000,0.4950,0.0000,1209.0425,1209.0425,24.7945,8896.4425,0.0000,-8896.4425,10.9897,10.9810,399.2000,0.0000,399.2000,0.4250,103.5012,0.0000,103.5012,21.2882,0.0000,295.6988,295.6988,10.9810,11.0777,0.0000,2436.4000,-2436.4000,0.6930,0.0000,396.7293,396.7293,34.7123,2833.1293,0.0000,-2833.1293,11.0777,11.0470,832.2000,0.0000,832.2000,0.4250,215.4901,0.0000,215.4901,21.2882,0.0000,616.7099,616.7099,11.0470,8.6106,9.8288,9.8288,-2.8177,-42264.8806,9.8288,7.8934,9.3127,8.8611,-2.2382,-17905.8114,9.3127,7.6315,8.9204,8.4721,-1.9443,-13609.9170,8.2962,664.8917,-60121.4000,-73780.6090
5257,8.8276,10.9757,0.0000,57503.6000,-57503.6000,2.9251,0.0000,8492.1012,8492.1012,146.5165,65995.7012,0.0000,-65995.7012,10.9757,10.6993,12760.9000,0.0000,12760.9000,0.4869,3309.2085,0.0000,3309.2085,24.3911,0.0000,9451.6915,9451.6915,10.6993,10.9594,0.0000,7755.7000,-7755.7000,0.4950,0.0000,1218.1157,1218.1157,24.7945,8973.8157,0.0000,-8973.8157,10.9594,10.9508,414.0000,0.0000,414.0000,0.4250,107.3856,0.0000,107.3856,21.2882,0.0000,306.6144,306.6144,10.9508,11.0336,0.0000,2106.0000,-2106.0000,0.6930,0.0000,342.8427,342.8427,34.7123,2448.8427,0.0000,-2448.8427,11.0336,11.0156,379.0000,0.0000,379.0000,0.4250,98.2011,0.0000,98.2011,21.2882,0.0000,280.7989,280.7989,11.0156,8.4268,9.7212,9.7212,-2.9502,-44252.9002,9.7212,7.8106,9.2117,8.7659,-2.1773,-17418.3687,9.2117,7.5654,8.8276,8.3886,-1.8761,-13132.5705,8.1750,655.1783,-53811.4000,-74803.8395
5258,8.7343,10.7755,0.0000,52211.2000,-52211.2000,2.6272,0.0000,7696.5211,7696.5211,131.5940,59907.7211,0.0000,-59907.7211,10.7755,10.4834,12766.7000,0.0000,12766.7000,0.4879,3320.3800,0.0000,3320.3800,24.4395,0.0000,9446.3200,9446.3200,10.4834,10.7609,0.0000,5843.2000,-5843.2000,0.4950,0.0000,915.5825,915.5825,24.7945,6758.7825,0.0000,-6758.7825,10.7609,10.7514,399.9000,0.0000,399.9000,0.4250,104.0286,0.0000,104.0286,21.2882,0.0000,295.8714,295.8714,10.7514,10.8272,0.0000,1796.0000,-1796.0000,0.6930,0.0000,291.9005,291.9005,34.7123,2087.9005,0.0000,-2087.9005,10.8272,10.8185,379.0000,0.0000,379.0000,0.4250,98.4966,0.0000,98.4966,21.2882,0.0000,280.5034,280.5034,10.8185,8.3751,9.5968,9.5968,-2.6328,-39491.3749,9.5968,7.7537,9.1053,8.6753,-1.9859,-15887.0230,9.1053,7.5154,8.7343,8.3103,-1.7132,-11992.1602,7.7296,619.4804,-46304.8000,-67370.5581
5259,8.6447,10.5886,0.0000,67367.4000,-67367.4000,2.3841,0.0000,9913.4538,9913.4538,119.4187,77280.8538,0.0000,-77280.8538,10.5886,10.2823,12775.3000,0.0000,12775.3000,0.4898,3331.7050,0.0000,3331.7050,24.5328,0.0000,9443.5950,9443.5950,10.2823,10.5016,0.0000,4402.3000,-4402.3000,0.4950,0.0000,688.3294,688.3294,24.7945,5090.6294,0.0000,-5090.6294,10.5016,10.4920,413.7000,0.0000,413.7000,0.4250,108.0275,0.0000,108.0275,21.2882,0.0000,305.6725,305.6725,10.4920,10.5597,0.0000,1673.5000,-1673.5000,0.6930,0.0000,271.4331,271.4331,34.7123,1944.9331,0.0000,-1944.9331,10.5597,10.5506,832.0000,0.0000,832.0000,0.4250,217.0712,0.0000,217.0712,21.2882,0.0000,614.9288,614.9288,10.5506,8.3810,9.4658,9.4658,-2.2283,-33424.6669,9.4658,7.7168,8.9994,8.5913,-1.7964,-14370.8150,8.9994,7.4791,8.6447,8.2393,-1.5614,-10930.0467,7.3678,590.4837,-59422.2000,-58725.5285
5260,8.6333,10.8315,0.0000,77569.1000,-77569.1000,3.0746,0.0000,11412.1722,11412.1722,154.0052,88981.2722,0.0000,-88981.2722,10.8315,10.5626,12775.3000,0.0000,12775.3000,0.4917,3319.9035,0.0000,3319.9035,24.6269,0.0000,9455.3965,9455.3965,10.5626,10.7074,0.0000,3574.3000,-3574.3000,0.4950,0.0000,560.5436,560.5436,24.7945,4134.8436,0.0000,-4134.8436,10.7074,10.6987,523.0000,0.0000,523.0000,0.4250,136.1577,0.0000,136.1577,21.2882,0.0000,386.8423,386.8423,10.6987,10.7541,0.0000,1958.3000,-1958.3000,0.6930,0.0000,318.1441,318.1441,34.7123,2276.4441,0.0000,-2276.4441,10.7541,10.7365,4304.8000,0.0000,4304.8000,0.4250,1119.9483,0.0000,1119.9483,21.2882,0.0000,3184.8517,3184.8517,10.7365,8.2113,9.4739,9.4739,-2.9591,-44387.0111,9.4739,7.6729,8.9937,8.5734,-2.1105,-16884.2232,8.9937,7.4492,8.6333,8.2214,-1.8098,-12668.4781,8.4063,673.7171,-65498.6000,-73939.7124
5261,8.6282,10.9660,0.0000,158983.1000,-158983.1000,3.5399,0.0000,23387.6983,23387.6983,177.3153,182370.7983,0.0000,-182370.7983,10.9660,10.7174,12773.1000,0.0000,12773.1000,0.4896,3312.8421,0.0000,3312.8421,24.5263,0.0000,9460.2579,9460.2579,10.7174,10.8260,0.0000,98.7000,-98.7000,0.4950,0.0000,15.5050,15.5050,24.7945,114.2050,0.0000,-114.2050,10.8260,10.8159,495.1000,0.0000,495.1000,0.4250,128.6714,0.0000,128.6714,21.2882,0.0000,366.4286,366.4286,10.8159,10.8757,0.0000,2609.3000,-2609.3000,0.6930,0.0000,424.3060,424.3060,34.7123,3033.6060,0.0000,-3033.6060,10.8757,10.7920,14421.2000,0.0000,14421.2000,0.4250,3745.2117,0.0000,3745.2117,21.2882,0.0000,10675.9883,10675.9883,10.7920,8.1701,9.4810,9.4810,-3.3264,-49895.7106,9.4810,7.6489,8.9925,8.5650,-2.3245,-18595.7818,8.9925,7.4312,8.6282,8.2118,-1.9808,-13865.3577,9.1014,729.4197,-134001.7000,-82356.8501
5262,8.8872,11.8231,0.0000,216911.8000,-216911.8000,7.2551,0.0000,32070.8057,32070.8057,363.4090,248982.6057,0.0000,-248982.6057,11.8231,11.6702,21668.1000,0.0000,21668.1000,0.4885,5550.7897,0.0000,5550.7897,24.4668,0.0000,16117.3103,16117.3103,11.6702,11.6720,0.0000,877.2000,-877.2000,0.4950,0.0000,139.3297,139.3297,24.7945,1016.5297,0.0000,-1016.5297,11.6720,11.6661,978.0000,0.0000,978.0000,0.4250,251.0805,0.0000,251.0805,21.2882,0.0000,726.9195,726.9195,11.6661,11.7150,0.0000,3682.8000,-3682.8000,0.6930,0.0000,603.2805,603.2805,34.7123,4286.0805,0.0000,-4286.0805,11.7150,11.5425,15327.1000,0.0000,15327.1000,0.5523,3932.4806,0.0000,3932.4806,27.6656,0.0000,11394.6194,11394.6194,11.5425,8.2313,9.8869,9.8869,-6.8606,-102908.3682,9.8869,7.7208,9.3092,8.8038,-4.4880,-35904.0552,9.3092,7.5004,8.8872,8.4048,-3.7479,-26235.1431,14.8634,1191.2075,-183498.6000,-165047.5665
5263,9.1788,12.2526,0.0000,245213.9000,-245213.9000,9.9134,0.0000,36464.5824,36464.5824,496.5617,281678.4824,0.0000,-281678.4824,12.2526,12.0533,26439.8000,0.0000,26439.8000,0.8170,6731.8212,0.0000,6731.8212,40.9217,0.0000,19707.9788,19707.9788,12.0533,12.0659,0.0000,43393.0000,-43393.0000,0.4950,0.0000,6924.9347,6924.9347,24.7945,50317.9347,0.0000,-50317.9347,12.0659,12.0569,1642.8000,0.0000,1642.8000,0.4250,419.3845,0.0000,419.3845,21.2882,0.0000,1223.4155,1223.4155,12.0569,12.1098,0.0000,4962.3000,-4962.3000,0.6930,0.0000,815.8473,815.8473,34.7123,5778.1473,0.0000,-5778.1473,12.1098,11.9690,14723.2000,0.0000,14723.2000,0.5789,3756.2828,0.0000,3756.2828,28.9975,0.0000,10966.9172,10966.9172,11.9690,8.5778,10.2734,10.2734,-9.1629,-137444.2414,10.2734,7.9102,9.6432,9.0918,-6.3853,-51082.1951,9.6432,7.6527,9.1788,8.6480,-5.3783,-37648.1675,19.3834,1553.4622,-250763.4000,-226174.6040
5264,9.5746,12.3541,0.0000,260978.0000,-260978.0000,11.2258,0.0000,39118.2080,39118.2080,562.2986,300096.2080,0.0000,-300096.2080,12.3541,12.1597,30062.3000,0.0000,30062.3000,0.9900,7643.1335,0.0000,7643.1335,49.5869,0.0000,22419.1665,22419.1665,12.1597,12.6558,0.0000,58805.1000,-58805.1000,2.2856,0.0000,9397.0780,9397.0780,114.4856,68202.1780,0.0000,-68202.1780,12.6558,12.6437,1774.0000,0.0000,1774.0000,0.4250,449.1087,0.0000,449.1087,21.2882,0.0000,1324.8913,1324.8913,12.6437,12.7007,0.0000,6305.6000,-6305.6000,0.6930,0.0000,1042.7297,1042.7297,34.7123,7348.3297,0.0000,-7348.3297,12.7007,12.5923,12911.3000,0.0000,12911.3000,0.5525,3266.5792,0.0000,3266.5792,27.6766,0.0000,9644.7208,9644.7208,12.5923,8.9781,10.7852,10.7852,-12.2214,-183321.6231,10.7852,8.1814,10.0909,9.4833,-8.8048,-70438.2738,10.0909,7.8783,9.5746,8.9846,-7.4817,-52372.2291,24.2578,1944.1158,-281341.1000,-306132.1260
5265,9.8693,12.5597,0.0000,272970.3000,-272970.3000,11.9751,0.0000,41162.2310,41162.2310,599.8304,314132.5310,0.0000,-314132.5310,12.5597,12.3587,35489.5000,0.0000,35489.5000,1.1238,8996.7646,0.0000,8996.7646,56.2889,0.0000,26492.7354,26492.7354,12.3587,12.9698,0.0000,73677.6000,-73677.6000,3.0986,0.0000,11803.6370,11803.6370,155.2073,85481.2370,0.0000,-85481.2370,12.9698,12.9580,1816.4000,0.0000,1816.4000,0.4250,457.8195,0.0000,457.8195,21.2882,0.0000,1358.5805,1358.5805,12.9580,13.0238,0.0000,9234.7000,-9234.7000,0.6930,0.0000,1532.0938,1532.0938,34.7123,10766.7938,0.0000,-10766.7938,13.0238,12.9373,11703.4000,0.0000,11703.4000,0.4800,2947.5892,0.0000,2947.5892,24.0417,0.0000,8755.8108,8755.8108,12.9373,9.3248,11.1310,11.1310,-13.4418,-201627.5486,11.1310,8.4308,10.4110,9.7809,-10.0473,-80378.6769,10.4110,8.0893,9.8693,9.2501,-8.6390,-60472.9960,26.6930,2139.2851,-306873.3000,-342479.2216
5266,10.1366,12.7324,0.0000,292518.6000,-292518.6000,12.5471,0.0000,44354.0216,44354.0216,628.4827,336872.6216,0.0000,-336872.6216,12.7324,12.5135,37297.3000,0.0000,37297.3000,1.3223,9432.0659,0.0000,9432.0659,66.2324,0.0000,27865.2341,27865.2341,12.5135,13.2196,0.0000,85871.0000,-85871.0000,3.8850,0.0000,13784.7196,13784.7196,194.6018,99655.7196,0.0000,-99655.7196,13.2196,13.2083,2145.0000,0.0000,2145.0000,0.4250,538.7607,0.0000,538.7607,21.2882,0.0000,1606.2393,1606.2393,13.2083,13.2973,0.0000,12925.6000,-12925.6000,0.6930,0.0000,2150.1865,2150.1865,34.7123,15075.7865,0.0000,-15075.7865,13.2973,13.2249,9438.5000,0.0000,9438.5000,0.4328,2368.1106,0.0000,2368.1106,21.6813,0.0000,7070.3894,7070.3894,13.2249,9.6363,11.4306,11.4306,-14.4859,-217288.9953,11.4306,8.6738,10.6954,10.0522,-11.1282,-89025.4767,10.6954,8.3004,10.1366,9.4979,-9.6682,-67677.4977,28.9579,2320.7970,-342434.4000,-373991.9696
5267,10.4334,12.9999,0.0000,306990.0000,-306990.0000,13.4670,0.0000,46837.8133,46837.8133,674.5590,353827.8133,0.0000,-353827.8133,12.9999,12.7875,32323.2000,0.0000,32323.2000,1.3858,8143.5675,0.0000,8143.5675,69.4150,0.0000,24179.6325,24179.6325,12.7875,13.5465,0.0000,88160.7000,-88160.7000,4.5306,0.0000,14203.4910,14203.4910,226.9371,102364.1910,0.0000,-102364.1910,13.5465,13.5342,2557.5000,0.0000,2557.5000,0.4250,639.4609,0.0000,639.4609,21.2882,0.0000,1918.0391,1918.0391,13.5342,13.6490,0.0000,16489.9000,-16489.9000,0.7088,0.0000,2752.9681,2752.9681,35.5014,19242.8681,0.0000,-19242.8681,13.6490,13.5951,8230.6000,0.0000,8230.6000,0.4250,2055.0121,0.0000,2055.0121,21.2882,0.0000,6175.5879,6175.5879,13.5951,9.9487,11.7719,11.7719,-15.9674,-239510.2750,11.7719,8.9291,11.0138,10.3505,-12.4486,-99589.1203,11.0138,8.5265,10.4334,9.7702,-10.8919,-76243.4799,31.4132,2517.5735,-368529.3000,-415342.8751
5268,10.6905,13.2839,0.0000,319978.0000,-319978.0000,14.1583,0.0000,49085.2702,49085.2702,709.1875,369063.2702,0.0000,-369063.2702,13.2839,13.1066,37299.8000,0.0000,37299.8000,1.1959,9360.2192,0.0000,9360.2192,59.9035,0.0000,27939.5808,27939.5808,13.1066,13.8568,0.0000,102511.1000,-102511.1000,4.6562,0.0000,16586.7672,16586.7672,233.2272,119097.8672,0.0000,-119097.8672,13.8568,13.8427,2441.3000,0.0000,2441.3000,0.4250,607.8011,0.0000,607.8011,21.2882,0.0000,1833.4989,1833.4989,13.8427,13.9838,0.0000,19296.7000,-19296.7000,0.9045,0.0000,3232.8580,3232.8580,45.3039,22529.5580,0.0000,-22529.5580,13.9838,13.9384,7324.6000,0.0000,7324.6000,0.4250,1820.4042,0.0000,1820.4042,21.2882,0.0000,5504.1958,5504.1958,13.9384,10.2051,12.0718,12.0718,-16.9902,-254852.9145,12.0718,9.1429,11.2908,10.6073,-13.3293,-106634.3508,11.2908,8.7182,10.6905,10.0045,-11.7075,-81952.7062,32.6472,2616.4765,-394720.1000,-443439.9715
5269,10.9679,13.4752,0.0000,335440.5000,-335440.5000,14.7801,0.0000,51762.9576,51762.9576,740.3360,387203.4576,0.0000,-387203.4576,13.4752,13.2853,35488.3000,0.0000,35488.3000,1.3739,8882.0252,0.0000,8882.0252,68.8189,0.0000,26606.2748,26606.2748,13.2853,14.0941,0.0000,111037.9000,-111037.9000,5.4207,0.0000,18010.6843,18010.6843,271.5217,129048.5843,0.0000,-129048.5843,14.0941,14.0816,1624.8000,0.0000,1624.8000,0.4250,403.2069,0.0000,403.2069,21.2882,0.0000,1221.5931,1221.5931,14.0816,14.2346,0.0000,22400.2000,-22400.2000,1.0587,0.0000,3763.2489,3763.2489,53.0312,26163.4489,0.0000,-26163.4489,14.2346,14.1972,6418.7000,0.0000,6418.7000,0.4250,1589.7991,0.0000,1589.7991,21.2882,0.0000,4828.9009,4828.9009,14.1972,10.5306,12.3639,12.3639,-18.0044,-270066.3961,12.3639,9.4157,11.5777,10.8898,-14.4765,-115811.8690,11.5777,8.9640,10.9679,10.2709,-12.8344,-89840.5846,35.2252,2823.0824,-425346.8000,-475718.8496
5270,11.2518,13.7450,0.0000,349644.4000,-349644.4000,15.5204,0.0000,54286.6294,54286.6294,777.4177,403931.0294,0.0000,-403931.0294,13.7450,13.5736,33674.2000,0.0000,33674.2000,1.3033,8396.6451,0.0000,8396.6451,65.2817,0.0000,25277.5549,25277.5549,13.5736,14.4043,0.0000,119565.5000,-119565.5000,5.8757,0.0000,19472.3198,19472.3198,294.3112,139037.8198,0.0000,-139037.8198,14.4043,14.3964,1571.4000,0.0000,1571.4000,0.4250,388.3113,0.0000,388.3113,21.2882,0.0000,1183.0887,1183.0887,14.3964,14.5648,0.0000,24910.6000,-24910.6000,1.2293,0.0000,4200.7410,4200.7410,61.5760,29111.3410,0.0000,-29111.3410,14.5648,14.5337,7324.6000,0.0000,7324.6000,0.4250,1806.0613,0.0000,1806.0613,21.2882,0.0000,5518.5387,5518.5387,14.5337,10.8237,12.6787,12.6787,-19.2221,-288331.8928,12.6787,9.6717,11.8768,11.1752,-15.5799,-124639.1090,11.8768,9.1982,11.2518,10.5375,-13.8782,-97147.1532,37.1680,2978.7915,-451550.3000,-510118.1550
5271,11.5280,14.0077,0.0000,355073.8000,-355073.8000,16.2057,0.0000,55462.7979,55462.7979,811.7431,410536.5979,0.0000,-410536.5979,14.0077,13.8524,28707.3000,0.0000,28707.3000,1.2315,7132.3710,0.0000,7132.3710,61.6864,0.0000,21574.9290,21574.9290,13.8524,14.7058,0.0000,123755.3000,-123755.3000,6.3341,0.0000,20235.1683,20235.1683,317.2753,143990.4683,0.0000,-143990.4683,14.7058,14.6985,2014.9000,0.0000,2014.9000,0.4250,495.8788,0.0000,495.8788,21.2882,0.0000,1519.0212,1519.0212,14.6985,14.8772,0.0000,26607.9000,-26607.9000,1.3676,0.0000,4503.5959,4503.5959,68.5019,31111.4959,0.0000,-31111.4959,14.8772,14.8433,8532.5000,0.0000,8532.5000,0.4250,2095.0621,0.0000,2095.0621,21.2882,0.0000,6437.4379,6437.4379,14.8433,11.1155,12.9794,12.9794,-20.2577,-303865.2904,12.9794,9.9272,12.1655,11.4533,-16.5859,-132687.1650,12.1655,9.4334,11.5280,10.7994,-14.8467,-103926.5714,38.9834,3124.2796,-466182.3000,-540479.0268
5272,11.7462,14.2263,0.0000,365909.7000,-365909.7000,16.4853,0.0000,57430.6379,57430.6379,825.7497,423340.3379,0.0000,-423340.3379,14.2263,14.0959,18756.7000,0.0000,18756.7000,1.0456,4646.2348,0.0000,4646.2348,52.3758,0.0000,14110.4652,14110.4652,14.0959,14.9656,0.0000,115889.0000,-115889.0000,6.5634,0.0000,19016.2359,19016.2359,328.7624,134905.2359,0.0000,-134905.2359,14.9656,14.9564,1295.3000,0.0000,1295.3000,0.4250,317.6697,0.0000,317.6697,21.2882,0.0000,977.6303,977.6303,14.9564,15.1443,0.0000,28277.5000,-28277.5000,1.4613,0.0000,4801.6912,4801.6912,73.1975,33079.1912,0.0000,-33079.1912,15.1443,15.1054,11250.4000,0.0000,11250.4000,0.4250,2752.5515,0.0000,2752.5515,21.2882,0.0000,8497.8485,8497.8485,15.1054,11.3355,13.2205,13.2205,-20.8153,-312229.3130,13.2205,10.1235,12.3946,11.6720,-17.0996,-136796.5237,12.3946,9.6157,11.7462,11.0052,-15.3431,-107401.6829,39.6086,3174.3885,-478773.8000,-556427.5196
5273,11.9253,14.4978,0.0000,272785.6000,-272785.6000,17.0114,0.0000,42984.9244,42984.9244,852.0999,315770.5244,0.0000,-315770.5244,14.4978,14.4120,15435.9000,0.0000,15435.9000,0.6809,3809.5568,0.0000,3809.5568,34.1072,0.0000,11626.3432,11626.3432,14.4120,15.2319,0.0000,83699.1000,-83699.1000,6.1524,0.0000,13798.7727,13798.7727,308.1727,97497.8727,0.0000,-97497.8727,15.2319,15.2259,1071.6000,0.0000,1071.6000,0.4250,261.8747,0.0000,261.8747,21.2882,0.0000,809.7253,809.7253,15.2259,15.4269,0.0000,28328.4000,-28328.4000,1.5536,0.0000,4826.9639,4826.9639,77.8179,33155.3639,0.0000,-33155.3639,15.4269,15.3753,13213.3000,0.0000,13213.3000,0.4250,3220.6742,0.0000,3220.6742,21.2882,0.0000,9992.6258,9992.6258,15.3753,11.4944,13.4348,13.4348,-21.3000,-319500.4410,13.4348,10.2627,12.5889,11.8487,-17.4101,-139280.4049,12.5889,9.7450,11.9253,11.1669,-15.6088,-109261.3159,39.3724,3155.4579,-355092.3000,-568042.1619
5274,11.4905,13.9845,0.0000,248889.2000,-248889.2000,12.6961,0.0000,38844.7320,38844.7320,635.9488,287733.9320,0.0000,-287733.9320,13.9845,13.8928,15450.5000,0.0000,15450.5000,0.5581,3839.9159,0.0000,3839.9159,27.9533,0.0000,11610.5841,11610.5841,13.8928,14.6630,0.0000,53373.1000,-53373.1000,4.4493,0.0000,8732.1036,8732.1036,222.8673,62105.2036,0.0000,-62105.2036,14.6630,14.6567,825.9000,0.0000,825.9000,0.4250,203.3760,0.0000,203.3760,21.2882,0.0000,622.5240,622.5240,14.6567,14.9186,0.0000,24804.8000,-24804.8000,1.5570,0.0000,4196.2324,4196.2324,77.9886,29001.0324,0.0000,-29001.0324,14.9186,14.8397,12609.3000,0.0000,12609.3000,0.4711,3094.3544,0.0000,3094.3544,23.5994,0.0000,9514.9456,9514.9456,14.8397,11.0312,12.9355,12.9355,-16.0517,-240775.0355,12.9355,9.8886,12.1230,11.4120,-12.8418,-102734.1296,12.1230,9.4122,11.4905,10.7676,-11.4253,-79977.2800,30.2350,2423.1497,-298181.4000,-423486.4452
5275,11.1550,13.8212,0.0000,177350.2000,-177350.2000,11.5527,0.0000,27478.1340,27478.1340,578.6758,204828.3340,0.0000,-204828.3340,13.8212,13.7136,15454.2000,0.0000,15454.2000,0.5630,3849.4552,0.0000,3849.4552,28.1991,0.0000,11604.7448,11604.7448,13.7136,14.2894,0.0000,31829.4000,-31829.4000,2.8311,0.0000,5194.0400,5194.0400,141.8117,37023.4400,0.0000,-37023.4400,14.2894,14.2837,902.9000,0.0000,902.9000,0.4250,223.4656,0.0000,223.4656,21.2882,0.0000,679.4344,679.4344,14.2837,14.5525,0.0000,22526.4000,-22526.4000,1.3622,0.0000,3793.5371,3793.5371,68.2334,26319.9371,0.0000,-26319.9371,14.5525,14.4644,11552.4000,0.0000,11552.4000,0.4530,2849.0050,0.0000,2849.0050,22.6908,0.0000,8703.3950,8703.3950,14.4644,10.6570,12.5607,12.5607,-13.6829,-205243.8916,12.5607,9.5861,11.7675,11.0734,-10.6898,-85518.0892,11.7675,9.1428,11.1550,10.4551,-9.4325,-66027.5962,25.7806,2066.1578,-203796.5000,-356789.5769
5276,10.6387,13.2359,0.0000,165623.3000,-165623.3000,8.2152,0.0000,25379.0220,25379.0220,411.4968,191002.3220,0.0000,-191002.3220,13.2359,13.0889,13078.4000,0.0000,13078.4000,0.5645,3284.1617,0.0000,3284.1617,28.2767,0.0000,9794.2383,9794.2383,13.0889,13.5585,0.0000,23503.0000,-23503.0000,1.6871,0.0000,3801.9747,3801.9747,84.5089,27304.9747,0.0000,-27304.9747,13.5585,13.5499,540.4000,0.0000,540.4000,0.4250,135.0957,0.0000,135.0957,21.2882,0.0000,405.3043,405.3043,13.5499,13.8837,0.0000,19993.2000,-19993.2000,1.2365,0.0000,3338.4252,3338.4252,61.9372,23331.6252,0.0000,-23331.6252,13.8837,13.7735,9438.5000,0.0000,9438.5000,0.4250,2348.9993,0.0000,2348.9993,21.2882,0.0000,7089.5007,7089.5007,13.7735,10.1228,11.9482,11.9482,-9.5825,-143738.2140,11.9482,9.1672,11.2066,10.5577,-7.2997,-58397.7539,11.2066,8.7727,10.6387,9.9896,-6.3886,-44720.5416,18.8300,1509.1105,-186062.2000,-246856.5095
5277,10.3668,13.0548,0.0000,138640.8000,-138640.8000,7.6479,0.0000,21123.0386,21123.0386,383.0843,159763.8386,0.0000,-159763.8386,13.0548,12.9169,12761.2000,0.0000,12761.2000,0.4821,3212.6142,0.0000,3212.6142,24.1481,0.0000,9548.5858,9548.5858,12.9169,13.3014,0.0000,15566.1000,-15566.1000,1.2427,0.0000,2512.1939,2512.1939,62.2483,18078.2939,0.0000,-18078.2939,13.3014,13.2957,403.3000,0.0000,403.3000,0.4250,101.1818,0.0000,101.1818,21.2882,0.0000,302.1182,302.1182,13.2957,13.6241,0.0000,15863.9000,-15863.9000,1.0966,0.0000,2641.4837,2641.4837,54.9296,18505.3837,0.0000,-18505.3837,13.6241,13.5244,8230.6000,0.0000,8230.6000,0.4250,2055.7190,0.0000,2055.7190,21.2882,0.0000,6174.8810,6174.8810,13.5244,9.7787,11.6515,11.6515,-8.8655,-132982.6177,11.6515,8.9099,10.9204,10.2807,-6.4891,-51912.4566,10.9204,8.5479,10.3668,9.7342,-5.6153,-39307.3035,16.9791,1360.7680,-148675.7000,-224202.3778
5278,10.0707,12.7763,0.0000,124937.9000,-124937.9000,6.3915,0.0000,18918.2204,18918.2204,320.1508,143856.1204,0.0000,-143856.1204,12.7763,12.6146,12768.8000,0.0000,12768.8000,0.4717,3227.0973,0.0000,3227.0973,23.6295,0.0000,9541.7027,9541.7027,12.6146,12.9209,0.0000,15760.9000,-15760.9000,0.8225,0.0000,2533.4210,2533.4210,41.2000,18294.3210,0.0000,-18294.3210,12.9209,12.9157,411.3000,0.0000,411.3000,0.4250,103.7384,0.0000,103.7384,21.2882,0.0000,307.5616,307.5616,12.9157,13.2292,0.0000,12048.2000,-12048.2000,0.8699,0.0000,1997.9822,1997.9822,43.5749,14046.1822,0.0000,-14046.1822,13.2292,13.1247,4606.8000,0.0000,4606.8000,0.4250,1156.9369,0.0000,1156.9369,21.2882,0.0000,3449.8631,3449.8631,13.1247,9.4711,11.2979,11.2979,-7.1856,-107783.9128,11.2979,8.6721,10.5977,9.9850,-5.1643,-41314.1550,10.5977,8.3390,10.0707,9.4683,-4.4423,-31095.7917,14.1086,1130.7158,-134960.1000,-180193.8595
5279,9.8648,12.5304,0.0000,107663.8000,-107663.8000,5.7496,0.0000,16233.5631,16233.5631,287.9986,123897.3631,0.0000,-123897.3631,12.5304,12.3537,12775.3000,0.0000,12775.3000,0.4741,3239.9416,0.0000,3239.9416,23.7478,0.0000,9535.3584,9535.3584,12.3537,12.6927,0.0000,14488.4000,-14488.4000,0.8319,0.0000,2320.9893,2320.9893,41.6681,16809.3893,0.0000,-16809.3893,12.6927,12.6870,402.2000,0.0000,402.2000,0.4250,101.7687,0.0000,101.7687,21.2882,0.0000,300.4313,300.4313,12.6870,12.9473,0.0000,8999.5000,-8999.5000,0.6930,0.0000,1488.8678,1488.8678,34.7123,10488.3678,0.0000,-10488.3678,12.9473,12.8835,1435.9000,0.0000,1435.9000,0.4250,362.0294,0.0000,362.0294,21.2882,0.0000,1073.8706,1073.8706,12.8835,9.2339,11.0587,11.0587,-6.5616,-98424.4960,11.0587,8.4971,10.3756,9.7779,-4.6057,-36845.2788,10.3756,8.1866,9.8648,9.2811,-3.9357,-27549.6543,12.8979,1033.6880,-116538.3000,-162819.4290
5280,9.6680,12.2212,0.0000,101089.1000,-101089.1000,4.9486,0.0000,15181.0721,15181.0721,247.8770,116270.1721,0.0000,-116270.1721,12.2212,12.0249,12766.3000,0.0000,12766.3000,0.4762,3251.8709,0.0000,3251.8709,23.8531,0.0000,9514.4291,9514.4291,12.0249,12.3712,0.0000,10292.6000,-10292.6000,0.7640,0.0000,1641.9738,1641.9738,38.2669,11934.5738,0.0000,-11934.5738,12.3712,12.3651,410.3000,0.0000,410.3000,0.4250,104.2906,0.0000,104.2906,21.2882,0.0000,306.0094,306.0094,12.3651,12.5812,0.0000,6857.3000,-6857.3000,0.6930,0.0000,1130.7881,1130.7881,34.7123,7988.0881,0.0000,-7988.0881,12.5812,12.5591,831.6000,0.0000,831.6000,0.4250,210.7508,0.0000,210.7508,21.2882,0.0000,620.8492,620.8492,12.5591,9.0650,10.8120,10.8120,-5.6490,-84734.6752,10.8120,8.3558,10.1570,9.5839,-3.9710,-31768.2360,10.1570,8.0612,9.6680,9.1091,-3.3884,-23718.7253,11.5977,929.4861,-104230.8000,-140221.6365
5281,9.5058,12.0775,0.0000,90706.5000,-90706.5000,4.6411,0.0000,13577.1800,13577.1800,232.4701,104283.6800,0.0000,-104283.6800,12.0775,11.8671,12761.1000,0.0000,12761.1000,0.4782,3257.1980,0.0000,3257.1980,23.9549,0.0000,9503.9020,9503.9020,11.8671,12.1311,0.0000,10547.7000,-10547.7000,0.5421,0.0000,1679.3762,1679.3762,27.1526,12227.0762,0.0000,-12227.0762,12.1311,12.1243,402.8000,0.0000,402.8000,0.4250,102.7339,0.0000,102.7339,21.2882,0.0000,300.0661,300.0661,12.1243,12.3010,0.0000,5622.0000,-5622.0000,0.6930,0.0000,924.9063,924.9063,34.7123,6546.9063,0.0000,-6546.9063,12.3010,12.2873,378.9000,0.0000,378.9000,0.4250,96.4052,0.0000,96.4052,21.2882,0.0000,282.4948,282.4948,12.2873,8.9260,10.6067,10.6067,-5.0636,-75953.4908,10.6067,8.2422,9.9761,9.4244,-3.5618,-28494.6141,9.9761,7.9604,9.5058,8.9683,-3.0365,-21255.2684,10.8065,866.0794,-93333.4000,-125703.3733
5282,9.3621,11.8286,0.0000,81959.4000,-81959.4000,4.1604,0.0000,12232.4866,12232.4866,208.3953,94191.8866,0.0000,-94191.8866,11.8286,11.6040,12750.9000,0.0000,12750.9000,0.4792,3266.1839,0.0000,3266.1839,24.0008,0.0000,9484.7161,9484.7161,11.6040,11.8931,0.0000,6116.5000,-6116.5000,0.5552,0.0000,970.7349,970.7349,27.8100,7087.2349,0.0000,-7087.2349,11.8931,11.8860,409.6000,0.0000,409.6000,0.4250,104.8235,0.0000,104.8235,21.2882,0.0000,304.7765,304.7765,11.8860,12.0409,0.0000,4834.7000,-4834.7000,0.6930,0.0000,793.5847,793.5847,34.7123,5628.2847,0.0000,-5628.2847,12.0409,12.0342,378.9000,0.0000,378.9000,0.4250,96.7625,0.0000,96.7625,21.2882,0.0000,282.1375,282.1375,12.0342,8.8097,10.4220,10.4220,-4.5428,-68142.5802,10.4220,8.1455,9.8149,9.2837,-3.2072,-25657.3717,9.8149,7.8745,9.3621,8.8447,-2.7338,-19136.5584,10.1067,809.9879,-79371.2000,-112936.5103
5283,9.2184,11.6106,0.0000,100881.6000,-100881.6000,3.7561,0.0000,15013.4655,15013.4655,188.1412,115895.0655,0.0000,-115895.0655,11.6106,11.3699,12751.2000,0.0000,12751.2000,0.4807,3276.4886,0.0000,3276.4886,24.0788,0.0000,9474.7114,9474.7114,11.3699,11.5498,0.0000,5715.0000,-5715.0000,0.4950,0.0000,904.4886,904.4886,24.7945,6619.4886,0.0000,-6619.4886,11.5498,11.5421,403.3000,0.0000,403.3000,0.4250,103.7206,0.0000,103.7206,21.2882,0.0000,299.5794,299.5794,11.5421,11.6850,0.0000,4108.3000,-4108.3000,0.6930,0.0000,672.2274,672.2274,34.7123,4780.5274,0.0000,-4780.5274,11.6850,11.6779,831.4000,0.0000,831.4000,0.4250,213.4043,0.0000,213.4043,21.2882,0.0000,617.9957,617.9957,11.6779,8.7645,10.2212,10.2212,-3.8224,-57336.4637,10.2212,8.0731,9.6484,9.1471,-2.8184,-22547.5046,9.6484,7.8058,9.2184,8.7271,-2.4175,-16922.4698,9.4122,754.3279,-96719.0000,-96806.4381
5284,9.1957,11.7832,0.0000,109010.6000,-109010.6000,4.6194,0.0000,16215.9010,16215.9010,231.3843,125226.5010,0.0000,-125226.5010,11.7832,11.5715,12759.9000,0.0000,12759.9000,0.4824,3270.6121,0.0000,3270.6121,24.1654,0.0000,9489.2879,9489.2879,11.5715,11.7193,0.0000,6962.7000,-6962.7000,0.4950,0.0000,1104.6018,1104.6018,24.7945,8067.3018,0.0000,-8067.3018,11.7193,11.7126,531.3000,0.0000,531.3000,0.4250,136.3073,0.0000,136.3073,21.2882,0.0000,394.9927,394.9927,11.7126,11.8194,0.0000,4167.6000,-4167.6000,0.6930,0.0000,682.9861,682.9861,34.7123,4850.5861,0.0000,-4850.5861,11.8194,11.8056,4301.1000,0.0000,4301.1000,0.4250,1101.8850,0.0000,1101.8850,21.2882,0.0000,3199.2150,3199.2150,11.8056,8.6301,10.2178,10.2178,-4.7408,-71111.9300,10.2178,8.0191,9.6315,9.1185,-3.2825,-26260.1950,9.6315,7.7638,9.1957,8.6976,-2.7883,-19518.2512,10.7097,858.3193,-102548.6000,-116890.3763
5285,9.1739,11.8319,0.0000,195264.1000,-195264.1000,4.9909,0.0000,29034.0006,29034.0006,249.9961,224298.1006,0.0000,-224298.1006,11.8319,11.6304,12765.9000,0.0000,12765.9000,0.4814,3269.8714,0.0000,3269.8714,24.1136,0.0000,9496.0286,9496.0286,11.6304,11.8016,0.0000,939.6000,-939.6000,0.4950,0.0000,149.1691,149.1691,24.7945,1088.7691,0.0000,-1088.7691,11.8016,11.7933,485.1000,0.0000,485.1000,0.4250,124.3078,0.0000,124.3078,21.2882,0.0000,360.7922,360.7922,11.7933,11.8962,0.0000,5379.6000,-5379.6000,0.6930,0.0000,882.2639,882.2639,34.7123,6261.8639,0.0000,-6261.8639,11.8962,11.8283,14408.4000,0.0000,14408.4000,0.4250,3687.1869,0.0000,3687.1869,21.2882,0.0000,10721.2131,10721.2131,11.8283,8.5844,10.2064,10.2064,-5.0941,-76411.9432,10.2064,7.9813,9.6130,9.0939,-3.4942,-27953.3718,9.6130,7.7312,9.1739,8.6721,-2.9552,-20686.1934,11.2655,902.8634,-173923.9000,-125051.5084
5286,9.4453,12.5364,0.0000,250957.1000,-250957.1000,8.9388,0.0000,37518.1040,37518.1040,447.7464,288475.2040,0.0000,-288475.2040,12.5364,12.4051,21664.0000,0.0000,21664.0000,0.4813,5493.7394,0.0000,5493.7394,24.1058,0.0000,16170.2606,16170.2606,12.4051,12.4202,0.0000,4273.3000,-4273.3000,0.4950,0.0000,685.0214,685.0214,24.7945,4958.3214,0.0000,-4958.3214,12.4202,12.4152,977.4000,0.0000,977.4000,0.4250,248.2648,0.0000,248.2648,21.2882,0.0000,729.1352,729.1352,12.4152,12.5015,0.0000,7633.1000,-7633.1000,0.6930,0.0000,1259.3464,1259.3464,34.7123,8892.4464,0.0000,-8892.4464,12.5015,12.3534,15313.6000,0.0000,15313.6000,0.5426,3885.2659,0.0000,3885.2659,27.1788,0.0000,11428.3341,11428.3341,12.3534,8.8223,10.5878,10.5878,-8.5469,-128203.8818,10.5878,8.1246,9.9310,9.3562,-5.9622,-47697.7906,9.9310,7.8495,9.4453,8.8902,-5.0380,-35266.0870,17.3635,1391.5829,-224908.5000,-211167.7594
5287,9.7433,12.9178,0.0000,272786.7000,-272786.7000,11.5065,0.0000,41028.6880,41028.6880,576.3620,313815.3880,0.0000,-313815.3880,12.9178,12.7396,26417.9000,0.0000,26417.9000,0.8075,6663.4308,0.0000,6663.4308,40.4456,0.0000,19754.4692,19754.4692,12.7396,12.7942,0.0000,47005.1000,-47005.1000,0.4950,0.0000,7568.1301,7568.1301,24.7945,54573.2301,0.0000,-54573.2301,12.7942,12.7862,1641.2000,0.0000,1641.2000,0.4250,414.6809,0.0000,414.6809,21.2882,0.0000,1226.5191,1226.5191,12.7862,12.8840,0.0000,8589.7000,-8589.7000,0.6930,0.0000,1422.5248,1422.5248,34.7123,10012.2248,0.0000,-10012.2248,12.8840,12.7581,14710.1000,0.0000,14710.1000,0.5711,3712.1101,0.0000,3712.1101,28.6056,0.0000,10997.9899,10997.9899,12.7581,9.1686,10.9633,10.9633,-10.8817,-163225.5828,10.9633,8.3444,10.2649,9.6538,-7.9394,-63515.4205,10.2649,8.0295,9.7433,9.1472,-6.7769,-47438.0134,21.7471,1742.8999,-285612.3000,-274179.0167
5288,10.1177,12.9544,0.0000,287026.1000,-287026.1000,12.5293,0.0000,43504.1651,43504.1651,627.5935,330530.2651,0.0000,-330530.2651,12.9544,12.7760,30036.2000,0.0000,30036.2000,0.9787,7572.1934,0.0000,7572.1934,49.0229,0.0000,22464.0066,22464.0066,12.7760,13.2688,0.0000,65672.4000,-65672.4000,2.4821,0.0000,10578.8000,10578.8000,124.3285,76251.2000,0.0000,-76251.2000,13.2688,13.2577,1772.5000,0.0000,1772.5000,0.4250,444.8945,0.0000,444.8945,21.2882,0.0000,1327.6055,1327.6055,13.2577,13.3482,0.0000,10160.5000,-10160.5000,0.6930,0.0000,1691.1160,1691.1160,34.7123,11851.6160,0.0000,-11851.6160,13.3482,13.2487,12899.9000,0.0000,12899.9000,0.5453,3234.2829,0.0000,3234.2829,27.3117,0.0000,9665.6171,9665.6171,13.2487,9.5817,11.4152,11.4152,-13.5357,-203034.8466,11.4152,8.6437,10.6761,10.0295,-10.2302,-81841.8329,10.6761,8.2829,10.1177,9.4795,-8.8341,-61838.8510,26.4801,2122.2171,-318150.4000,-346715.5305
