Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5289,10.4116,13.1319,0.0000,294450.6000,-294450.6000,13.2126,0.0000,44904.0684,44904.0684,661.8188,339354.6684,0.0000,-339354.6684,13.1319,12.9470,35461.6000,0.0000,35461.6000,1.1121,8917.8016,0.0000,8917.8016,55.7050,0.0000,26543.7984,26543.7984,12.9470,13.5742,0.0000,73259.0000,-73259.0000,3.4683,0.0000,11827.9713,11827.9713,173.7273,85086.9713,0.0000,-85086.9713,13.5742,13.5633,1814.7000,0.0000,1814.7000,0.4250,453.5618,0.0000,453.5618,21.2882,0.0000,1361.1382,1361.1382,13.5633,13.6608,0.0000,12127.5000,-12127.5000,0.6930,0.0000,2025.3303,2025.3303,34.7123,14152.8303,0.0000,-14152.8303,13.6608,13.5812,11693.0000,0.0000,11693.0000,0.4747,2919.0283,0.0000,2919.0283,23.7767,0.0000,8773.9717,8773.9717,13.5812,9.9164,11.7488,11.7488,-14.8551,-222826.9541,11.7488,8.9050,10.9905,10.3269,-11.5275,-92219.8907,10.9905,8.5097,10.4116,9.7501,-10.0556,-70389.1532,29.0785,2330.4683,-330867.8000,-385435.9981
5290,10.6183,13.2841,0.0000,314946.0000,-314946.0000,13.5782,0.0000,48239.4293,48239.4293,680.1308,363185.4293,0.0000,-363185.4293,13.2841,13.0755,37267.7000,0.0000,37267.7000,1.3093,9352.1449,0.0000,9352.1449,65.5835,0.0000,27915.5551,27915.5551,13.0755,13.7437,0.0000,91742.8000,-91742.8000,3.8715,0.0000,14838.1148,14838.1148,193.9226,106580.9148,0.0000,-106580.9148,13.7437,13.7330,2147.8000,0.0000,2147.8000,0.4250,535.5620,0.0000,535.5620,21.2882,0.0000,1612.2380,1612.2380,13.7330,13.8442,0.0000,16323.2000,-16323.2000,0.6930,0.0000,2731.2608,2731.2608,34.7123,19054.4608,0.0000,-19054.4608,13.8442,13.7752,9430.2000,0.0000,9430.2000,0.4282,2348.2083,0.0000,2348.2083,21.4478,0.0000,7081.9917,7081.9917,13.7752,10.1603,11.9678,11.9678,-15.3480,-230220.2135,11.9678,9.1078,11.2051,10.5378,-12.1427,-97141.8180,11.2051,8.6902,10.6183,9.9476,-10.6779,-74745.4030,30.4578,2441.0044,-374166.3000,-402107.4344
5291,10.9304,13.5047,0.0000,322955.6000,-322955.6000,14.5414,0.0000,49796.3470,49796.3470,728.3761,372751.9470,0.0000,-372751.9470,13.5047,13.3068,32301.7000,0.0000,32301.7000,1.3727,8081.1753,0.0000,8081.1753,68.7595,0.0000,24220.5247,24220.5247,13.3068,14.0619,0.0000,85123.4000,-85123.4000,4.8507,0.0000,13811.3858,13811.3858,242.9706,98934.7858,0.0000,-98934.7858,14.0619,14.0505,2554.7000,0.0000,2554.7000,0.4250,634.2478,0.0000,634.2478,21.2882,0.0000,1920.4522,1920.4522,14.0505,14.1855,0.0000,17233.4000,-17233.4000,0.8955,0.0000,2894.1643,2894.1643,44.8544,20127.5643,0.0000,-20127.5643,14.1855,14.1353,8223.4000,0.0000,8223.4000,0.4250,2038.1559,0.0000,2038.1559,21.2882,0.0000,6185.2441,6185.2441,14.1353,10.4947,12.3150,12.3150,-17.1357,-257036.2434,12.3150,9.3900,11.5350,10.8525,-13.7672,-110137.7547,11.5350,8.9439,10.9304,10.2395,-12.1958,-85370.4849,33.7654,2706.0890,-382232.6000,-452544.4830
5292,11.1035,13.7546,0.0000,338969.5000,-338969.5000,14.9394,0.0000,52460.5357,52460.5357,748.3123,391430.0357,0.0000,-391430.0357,13.7546,13.5822,37269.9000,0.0000,37269.9000,1.1857,9291.9972,0.0000,9291.9972,59.3926,0.0000,27977.9028,27977.9028,13.5822,14.2859,0.0000,107588.9000,-107588.9000,4.5047,0.0000,17523.9694,17523.9694,225.6426,125112.8694,0.0000,-125112.8694,14.2859,14.2722,2439.0000,0.0000,2439.0000,0.4250,603.6759,0.0000,603.6759,21.2882,0.0000,1835.3241,1835.3241,14.2722,14.4154,0.0000,21569.6000,-21569.6000,0.9457,0.0000,3631.9103,3631.9103,47.3713,25201.5103,0.0000,-25201.5103,14.4154,14.3713,7318.2000,0.0000,7318.2000,0.4250,1808.1406,0.0000,1808.1406,21.2882,0.0000,5510.0594,5510.0594,14.3713,10.6575,12.5144,12.5144,-17.4149,-261223.4633,12.5144,9.5355,11.7200,11.0249,-13.9686,-111749.0388,11.7200,9.0779,11.1035,10.3990,-12.3892,-86724.4289,33.6383,2695.9087,-421100.9000,-459696.9310
5293,11.4079,13.9270,0.0000,354688.1000,-354688.1000,15.6967,0.0000,55257.2218,55257.2218,786.2464,409945.3218,0.0000,-409945.3218,13.9270,13.7469,35461.7000,0.0000,35461.7000,1.3628,8820.2631,0.0000,8820.2631,68.2630,0.0000,26641.4369,26641.4369,13.7469,14.5516,0.0000,118758.9000,-118758.9000,5.6998,0.0000,19388.7658,19388.7658,285.5044,138147.6658,0.0000,-138147.6658,14.5516,14.5398,1621.0000,0.0000,1621.0000,0.4250,399.7689,0.0000,399.7689,21.2882,0.0000,1221.2311,1221.2311,14.5398,14.7019,0.0000,25030.8000,-25030.8000,1.1840,0.0000,4228.3833,4228.3833,59.3057,29259.1833,0.0000,-29259.1833,14.7019,14.6665,6413.1000,0.0000,6413.1000,0.4250,1578.3832,0.0000,1578.3832,21.2882,0.0000,4834.7168,4834.7168,14.6665,11.0051,12.8358,12.8358,-18.9812,-284717.3763,12.8358,9.8324,12.0349,11.3341,-15.5701,-124560.9816,12.0349,9.3479,11.4079,10.6914,-13.9298,-97508.7301,37.1900,2980.5502,-454982.0000,-506787.0881
5294,11.7064,14.1964,0.0000,367851.1000,-367851.1000,16.4552,0.0000,57684.6293,57684.6293,824.2427,425535.7293,0.0000,-425535.7293,14.1964,14.0345,33654.3000,0.0000,33654.3000,1.2933,8339.9239,0.0000,8339.9239,64.7791,0.0000,25314.3761,25314.3761,14.0345,14.8734,0.0000,126248.1000,-126248.1000,6.2958,0.0000,20697.4467,20697.4467,315.3543,146945.5467,0.0000,-146945.5467,14.8734,14.8660,1569.1000,0.0000,1569.1000,0.4250,385.2949,0.0000,385.2949,21.2882,0.0000,1183.8051,1183.8051,14.8660,15.0436,0.0000,26964.1000,-26964.1000,1.3744,0.0000,4573.4422,4573.4422,68.8448,31537.5422,0.0000,-31537.5422,15.0436,15.0142,7318.2000,0.0000,7318.2000,0.4250,1792.9000,0.0000,1792.9000,21.2882,0.0000,5525.3000,5525.3000,15.0142,11.3119,13.1631,13.1631,-20.3361,-305040.8304,13.1631,10.1050,12.3476,11.6340,-16.7972,-134377.6428,12.3476,9.5997,11.7064,10.9736,-15.0931,-105651.5724,39.4030,3157.9137,-478521.7000,-545070.0455
5295,11.9721,14.4542,0.0000,368375.4000,-368375.4000,17.0974,0.0000,58108.2017,58108.2017,856.4093,426483.6017,0.0000,-426483.6017,14.4542,14.3065,28680.6000,0.0000,28680.6000,1.2223,7082.5090,0.0000,7082.5090,61.2248,0.0000,21598.0910,21598.0910,14.3065,15.1635,0.0000,126127.8000,-126127.8000,6.7006,0.0000,20760.8871,20760.8871,335.6347,146888.6871,0.0000,-146888.6871,15.1635,15.1566,2017.6000,0.0000,2017.6000,0.4250,493.5053,0.0000,493.5053,21.2882,0.0000,1524.0947,1524.0947,15.1566,15.3405,0.0000,28235.8000,-28235.8000,1.4812,0.0000,4806.8796,4806.8796,74.1942,33042.6796,0.0000,-33042.6796,15.3405,15.3082,8525.1000,0.0000,8525.1000,0.4250,2080.3344,0.0000,2080.3344,21.2882,0.0000,6444.7656,6444.7656,15.3082,11.5897,13.4490,13.4490,-21.2666,-318999.4952,13.4490,10.3539,12.6236,11.9014,-17.7011,-141608.5824,12.6236,9.8313,11.9721,11.2275,-15.9695,-111786.6112,41.0274,3288.0947,-483515.7000,-572394.6887
5296,12.1413,14.6338,0.0000,372202.4000,-372202.4000,17.1501,0.0000,58934.3277,58934.3277,859.0494,431136.7277,0.0000,-431136.7277,14.6338,14.5075,18730.5000,0.0000,18730.5000,1.0376,4614.1645,0.0000,4614.1645,51.9728,0.0000,14116.3355,14116.3355,14.5075,15.3659,0.0000,111417.3000,-111417.3000,6.7018,0.0000,18394.8621,18394.8621,335.6941,129812.1621,0.0000,-129812.1621,15.3659,15.3570,1290.1000,0.0000,1290.1000,0.4250,314.7098,0.0000,314.7098,21.2882,0.0000,975.3902,975.3902,15.3570,15.5501,0.0000,29368.6000,-29368.6000,1.5517,0.0000,5012.7471,5012.7471,77.7257,34381.3471,0.0000,-34381.3471,15.5501,15.5124,11240.5000,0.0000,11240.5000,0.4250,2735.3523,0.0000,2735.3523,21.2882,0.0000,8505.1477,8505.1477,15.5124,11.7562,13.6343,13.6343,-21.4349,-321523.8943,13.6343,10.5071,12.8004,12.0707,-17.8457,-142765.5538,12.8004,9.9759,12.1413,11.3881,-16.1183,-112827.8613,40.9369,3280.8439,-481727.2000,-577117.3094
5297,12.2361,14.8391,0.0000,273979.5000,-273979.5000,17.3467,0.0000,43474.1607,43474.1607,868.8939,317453.6607,0.0000,-317453.6607,14.8391,14.7538,15440.1000,0.0000,15440.1000,0.6758,3793.0879,0.0000,3793.0879,33.8502,0.0000,11647.0121,11647.0121,14.7538,15.5377,0.0000,71442.3000,-71442.3000,5.9252,0.0000,11839.3034,11839.3034,296.7932,83281.6034,0.0000,-83281.6034,15.5377,15.5318,1070.3000,0.0000,1070.3000,0.4250,260.4979,0.0000,260.4979,21.2882,0.0000,809.8021,809.8021,15.5318,15.7394,0.0000,28838.4000,-28838.4000,1.6145,0.0000,4933.5876,4933.5876,80.8685,33771.9876,0.0000,-33771.9876,15.7394,15.6880,13201.6000,0.0000,13201.6000,0.4250,3204.5748,0.0000,3204.5748,21.2882,0.0000,9997.0252,9997.0252,15.6880,11.8241,13.7561,13.7561,-21.3392,-320088.4078,13.7561,10.5687,12.9061,12.1624,-17.6029,-140823.1359,12.9061,10.0347,12.2361,11.4704,-15.8581,-111006.4686,39.6182,3175.1574,-344548.2000,-571918.0123
5298,11.7052,14.2811,0.0000,258070.0000,-258070.0000,12.7765,0.0000,40468.2242,40468.2242,639.9768,298538.2242,0.0000,-298538.2242,14.2811,14.1866,15442.4000,0.0000,15442.4000,0.5554,3822.3933,0.0000,3822.3933,27.8179,0.0000,11620.0067,11620.0067,14.1866,14.8627,0.0000,54429.2000,-54429.2000,3.8033,0.0000,8943.2373,8943.2373,190.5086,63372.4373,0.0000,-63372.4373,14.8627,14.8561,825.3000,0.0000,825.3000,0.4250,202.6829,0.0000,202.6829,21.2882,0.0000,622.6171,622.6171,14.8561,15.1302,0.0000,26656.1000,-26656.1000,1.5858,0.0000,4520.6413,4520.6413,79.4305,31176.7413,0.0000,-31176.7413,15.1302,15.0492,12598.2000,0.0000,12598.2000,0.4686,3082.8884,0.0000,3082.8884,23.4708,0.0000,9515.3116,9515.3116,15.0492,11.2581,13.1537,13.1537,-15.5485,-233226.9638,13.1537,10.1041,12.3404,11.6289,-12.5071,-100057.1795,12.3404,9.6180,11.7052,10.9792,-11.1657,-78159.7249,29.4219,2357.9830,-310289.4000,-411443.8682
5299,11.4293,14.1028,0.0000,185896.7000,-185896.7000,11.9948,0.0000,28974.5251,28974.5251,600.8190,214871.2251,0.0000,-214871.2251,14.1028,13.9988,15437.5000,0.0000,15437.5000,0.5601,3830.4802,0.0000,3830.4802,28.0571,0.0000,11607.0198,11607.0198,13.9988,14.5666,0.0000,33931.1000,-33931.1000,2.8907,0.0000,5559.8503,5559.8503,144.7929,39490.9503,0.0000,-39490.9503,14.5666,14.5610,902.2000,0.0000,902.2000,0.4250,222.4545,0.0000,222.4545,21.2882,0.0000,679.7455,679.7455,14.5610,14.8403,0.0000,24349.8000,-24349.8000,1.4643,0.0000,4114.4097,4114.4097,73.3457,28464.2097,0.0000,-28464.2097,14.8403,14.7551,11542.2000,0.0000,11542.2000,0.4512,2835.4661,0.0000,2835.4661,22.5996,0.0000,8706.7339,8706.7339,14.7551,10.9499,12.8525,12.8525,-14.1516,-212274.2520,12.8525,9.8471,12.0510,11.3498,-11.1772,-89417.4161,12.0510,9.3863,11.4293,10.7187,-9.9102,-69371.7477,26.6791,2138.1659,-216295.7000,-371063.4157
5300,10.9168,13.5128,0.0000,173517.0000,-173517.0000,8.6255,0.0000,26746.6885,26746.6885,432.0531,200263.6885,0.0000,-200263.6885,13.5128,13.3728,13075.0000,0.0000,13075.0000,0.5615,3270.7097,0.0000,3270.7097,28.1244,0.0000,9804.2903,9804.2903,13.3728,13.8500,0.0000,25907.7000,-25907.7000,1.8006,0.0000,4207.4172,4207.4172,90.1937,30115.1172,0.0000,-30115.1172,13.8500,13.8418,541.1000,0.0000,541.1000,0.4250,134.7282,0.0000,134.7282,21.2882,0.0000,406.3718,406.3718,13.8418,14.1858,0.0000,21341.4000,-21341.4000,1.3371,0.0000,3575.3766,3575.3766,66.9735,24916.7766,0.0000,-24916.7766,14.1858,14.0807,9430.2000,0.0000,9430.2000,0.4250,2337.2509,0.0000,2337.2509,21.2882,0.0000,7092.9491,7092.9491,14.0807,10.4200,12.2504,12.2504,-10.0847,-151269.8970,12.2504,9.4249,11.4969,10.8376,-7.7836,-62268.4952,11.4969,9.0108,10.9168,10.2538,-6.8487,-47940.9668,19.7621,1583.8109,-197719.8000,-261479.3591
5301,10.6386,13.3197,0.0000,145782.0000,-145782.0000,8.0259,0.0000,22338.6671,22338.6671,402.0186,168120.6671,0.0000,-168120.6671,13.3197,13.1885,12753.7000,0.0000,12753.7000,0.4799,3198.8930,0.0000,3198.8930,24.0378,0.0000,9554.8070,9554.8070,13.1885,13.5918,0.0000,20808.0000,-20808.0000,1.3714,0.0000,3370.6112,3370.6112,68.6932,24178.6112,0.0000,-24178.6112,13.5918,13.5864,400.9000,0.0000,400.9000,0.4250,100.1756,0.0000,100.1756,21.2882,0.0000,300.7244,300.7244,13.5864,13.9201,0.0000,17399.3000,-17399.3000,1.1709,0.0000,2906.4908,2906.4908,58.6504,20305.7908,0.0000,-20305.7908,13.9201,13.8252,8223.4000,0.0000,8223.4000,0.4250,2045.5703,0.0000,2045.5703,21.2882,0.0000,6177.8297,6177.8297,13.8252,10.0731,11.9491,11.9491,-9.3347,-140020.2776,11.9491,9.1595,11.2052,10.5543,-6.9402,-55521.2077,11.2052,8.7770,10.6386,9.9911,-6.0411,-42287.4165,17.8472,1430.3433,-162611.3000,-237828.9017
5302,10.3459,12.9956,0.0000,132734.7000,-132734.7000,6.7317,0.0000,20214.3162,20214.3162,337.1916,152949.0162,0.0000,-152949.0162,12.9956,12.8451,12751.1000,0.0000,12751.1000,0.4695,3212.7268,0.0000,3212.7268,23.5177,0.0000,9538.3732,9538.3732,12.8451,13.2263,0.0000,19323.5000,-19323.5000,1.1007,0.0000,3115.5904,3115.5904,55.1318,22439.0904,0.0000,-22439.0904,13.2263,13.2215,413.2000,0.0000,413.2000,0.4250,103.7740,0.0000,103.7740,21.2882,0.0000,309.4260,309.4260,13.2215,13.5416,0.0000,13775.0000,-13775.0000,0.9544,0.0000,2291.8130,2291.8130,47.8047,16066.8130,0.0000,-16066.8130,13.5416,13.4444,4602.8000,0.0000,4602.8000,0.4250,1150.9310,0.0000,1150.9310,21.2882,0.0000,3451.8690,3451.8690,13.4444,9.7665,11.6054,11.6054,-7.7721,-116581.6292,11.6054,8.9174,10.8886,10.2614,-5.6803,-45442.6743,10.8886,8.5626,10.3459,9.7256,-4.9152,-34406.4943,15.1594,1214.9333,-148066.1000,-196430.7978
5303,10.1327,12.7767,0.0000,117120.5000,-117120.5000,6.1185,0.0000,17757.3027,17757.3027,306.4739,134877.8027,0.0000,-134877.8027,12.7767,12.6118,12752.2000,0.0000,12752.2000,0.4718,3222.8839,0.0000,3222.8839,23.6328,0.0000,9529.3161,9529.3161,12.6118,12.9998,0.0000,16321.9000,-16321.9000,1.0208,0.0000,2623.5004,2623.5004,51.1310,18945.4004,0.0000,-18945.4004,12.9998,12.9944,399.9000,0.0000,399.9000,0.4250,100.7517,0.0000,100.7517,21.2882,0.0000,299.1483,299.1483,12.9944,13.2723,0.0000,10920.8000,-10920.8000,0.7553,0.0000,1812.5277,1812.5277,37.8348,12733.3277,0.0000,-12733.3277,13.2723,13.2126,1434.9000,0.0000,1434.9000,0.4250,360.1403,0.0000,360.1403,21.2882,0.0000,1074.7597,1074.7597,13.2126,9.5139,11.3633,11.3633,-7.1279,-106919.0414,11.3633,8.7288,10.6607,10.0460,-5.0769,-40615.2301,10.6607,8.3976,10.1327,9.5292,-4.3614,-30529.8011,13.8246,1107.9574,-129776.2000,-178064.0726
5304,9.9289,12.5275,0.0000,111584.4000,-111584.4000,5.3919,0.0000,16846.8646,16846.8646,270.0780,128431.2646,0.0000,-128431.2646,12.5275,12.3440,12757.2000,0.0000,12757.2000,0.4735,3235.4854,0.0000,3235.4854,23.7168,0.0000,9521.7146,9521.7146,12.3440,12.7090,0.0000,14524.1000,-14524.1000,0.8615,0.0000,2326.4176,2326.4176,43.1508,16850.5176,0.0000,-16850.5176,12.7090,12.7033,412.6000,0.0000,412.6000,0.4250,104.3763,0.0000,104.3763,21.2882,0.0000,308.2237,308.2237,12.7033,12.9486,0.0000,9097.1000,-9097.1000,0.6930,0.0000,1505.2656,1505.2656,34.7123,10602.3656,0.0000,-10602.3656,12.9486,12.9279,831.1000,0.0000,831.1000,0.4250,209.5392,0.0000,209.5392,21.2882,0.0000,621.5608,621.5608,12.9279,9.3095,11.1187,11.1187,-6.2570,-93855.4079,11.1187,8.5674,10.4383,9.8430,-4.4117,-35293.7639,10.4383,8.2550,9.9289,9.3467,-3.7754,-26427.5320,12.4047,994.1625,-121204.7000,-155576.7038
5305,9.7763,12.3619,0.0000,101328.4000,-101328.4000,5.1308,0.0000,15250.6413,15250.6413,257.0009,116579.0413,0.0000,-116579.0413,12.3619,12.1703,12756.6000,0.0000,12756.6000,0.4756,3242.9184,0.0000,3242.9184,23.8204,0.0000,9513.6816,9513.6816,12.1703,12.5096,0.0000,12777.8000,-12777.8000,0.7658,0.0000,2042.1708,2042.1708,38.3599,14819.9708,0.0000,-14819.9708,12.5096,12.5034,400.5000,0.0000,400.5000,0.4250,101.6006,0.0000,101.6006,21.2882,0.0000,298.8994,298.8994,12.5034,12.7168,0.0000,7454.3000,-7454.3000,0.6930,0.0000,1230.9329,1230.9329,34.7123,8685.2329,0.0000,-8685.2329,12.7168,12.7043,378.7000,0.0000,378.7000,0.4250,95.7900,0.0000,95.7900,21.2882,0.0000,282.9100,282.9100,12.7043,9.1647,10.9345,10.9345,-5.8583,-87874.1686,10.9345,8.4483,10.2715,9.6914,-4.1147,-32917.8330,10.2715,8.1492,9.7763,9.2103,-3.5126,-24588.0155,11.8727,951.5279,-108024.7000,-145380.0171
5306,9.6235,12.1516,0.0000,92100.9000,-92100.9000,4.6550,0.0000,13818.7649,13818.7649,233.1690,105919.6649,0.0000,-105919.6649,12.1516,11.9454,12756.8000,0.0000,12756.8000,0.4768,3252.6670,0.0000,3252.6670,23.8825,0.0000,9504.1330,9504.1330,11.9454,12.2668,0.0000,9731.3000,-9731.3000,0.6733,0.0000,1550.8934,1550.8934,33.7264,11282.1934,0.0000,-11282.1934,12.2668,12.2603,411.8000,0.0000,411.8000,0.4250,104.8270,0.0000,104.8270,21.2882,0.0000,306.9730,306.9730,12.2603,12.4487,0.0000,6546.5000,-6546.5000,0.6930,0.0000,1078.4237,1078.4237,34.7123,7624.9237,0.0000,-7624.9237,12.4487,12.4425,378.7000,0.0000,378.7000,0.4250,96.1530,0.0000,96.1530,21.2882,0.0000,282.5470,282.5470,12.4425,9.0402,10.7414,10.7414,-5.2276,-78413.6239,10.7414,8.3413,10.1014,9.5414,-3.6876,-29500.8564,10.1014,8.0532,9.6235,9.0773,-3.1469,-22028.1976,11.0222,883.3602,-94831.4000,-129942.6779
5307,9.4749,11.9714,0.0000,112010.6000,-112010.6000,4.2273,0.0000,16755.5943,16755.5943,211.7449,128766.1943,0.0000,-128766.1943,11.9714,11.7475,12743.5000,0.0000,12743.5000,0.4784,3257.6316,0.0000,3257.6316,23.9640,0.0000,9485.8684,9485.8684,11.7475,12.0134,0.0000,7748.4000,-7748.4000,0.5124,0.0000,1231.8704,1231.8704,25.6646,8980.2704,0.0000,-8980.2704,12.0134,12.0062,401.2000,0.0000,401.2000,0.4250,102.4976,0.0000,102.4976,21.2882,0.0000,298.7024,298.7024,12.0062,12.1859,0.0000,5946.5000,-5946.5000,0.6930,0.0000,977.1861,977.1861,34.7123,6923.6861,0.0000,-6923.6861,12.1859,12.1792,830.9000,0.0000,830.9000,0.4250,211.7555,0.0000,211.7555,21.2882,0.0000,619.1445,619.1445,12.1792,8.9216,10.5504,10.5504,-4.6054,-69080.5018,10.5504,8.2417,9.9348,9.3961,-3.2639,-26111.4924,9.9348,7.9641,9.4749,8.9494,-2.7860,-19502.0614,10.1416,812.7895,-111729.9000,-114694.0556
5308,9.4497,12.1315,0.0000,119720.8000,-119720.8000,5.1366,0.0000,17899.8657,17899.8657,257.2943,137620.6657,0.0000,-137620.6657,12.1315,11.9337,12742.0000,0.0000,12742.0000,0.4793,3249.8239,0.0000,3249.8239,24.0090,0.0000,9492.1761,9492.1761,11.9337,12.1208,0.0000,7859.1000,-7859.1000,0.4950,0.0000,1252.3364,1252.3364,24.7945,9111.4364,0.0000,-9111.4364,12.1208,12.1146,532.4000,0.0000,532.4000,0.4250,135.8082,0.0000,135.8082,21.2882,0.0000,396.5918,396.5918,12.1146,12.2588,0.0000,5740.8000,-5740.8000,0.6930,0.0000,944.3622,944.3622,34.7123,6685.1622,0.0000,-6685.1622,12.2588,12.2459,4297.6000,0.0000,4297.6000,0.4250,1094.1124,0.0000,1094.1124,21.2882,0.0000,3203.4876,3203.4876,12.2459,8.8362,10.5411,10.5411,-5.4570,-81854.4177,10.5411,8.1919,9.9146,9.3665,-3.7597,-30077.7675,9.9146,7.9222,9.4497,8.9184,-3.1888,-22321.7208,11.4809,920.1279,-115748.7000,-134253.9059
5309,9.4198,12.1601,0.0000,212013.2000,-212013.2000,5.4894,0.0000,31679.7477,31679.7477,274.9646,243692.9477,0.0000,-243692.9477,12.1601,11.9710,12744.7000,0.0000,12744.7000,0.4780,3249.1890,0.0000,3249.1890,23.9439,0.0000,9495.5110,9495.5110,11.9710,12.1525,0.0000,2111.0000,-2111.0000,0.4950,0.0000,336.5408,336.5408,24.7945,2447.5408,0.0000,-2447.5408,12.1525,12.1446,482.7000,0.0000,482.7000,0.4250,123.0749,0.0000,123.0749,21.2882,0.0000,359.6251,359.6251,12.1446,12.2777,0.0000,6413.1000,-6413.1000,0.6930,0.0000,1055.2606,1055.2606,34.7123,7468.3606,0.0000,-7468.3606,12.2777,12.2139,14396.3000,0.0000,14396.3000,0.4250,3664.1261,0.0000,3664.1261,21.2882,0.0000,10732.1739,10732.1739,12.2139,8.8129,10.5134,10.5134,-5.6930,-85395.3448,10.5134,8.1581,9.8853,9.3357,-3.9426,-31541.1224,9.8853,7.8903,9.4198,8.8878,-3.3396,-23376.9359,12.0082,962.3804,-192913.6000,-140313.4031
5310,9.7150,12.8632,0.0000,254307.7000,-254307.7000,9.7195,0.0000,38227.2342,38227.2342,486.8488,292534.9342,0.0000,-292534.9342,12.8632,12.7402,21649.5000,0.0000,21649.5000,0.4779,5464.8665,0.0000,5464.8665,23.9379,0.0000,16184.6335,16184.6335,12.7402,12.7719,0.0000,2535.6000,-2535.6000,0.4950,0.0000,408.2515,408.2515,24.7945,2943.8515,0.0000,-2943.8515,12.7719,12.7672,981.5000,0.0000,981.5000,0.4250,248.0728,0.0000,248.0728,21.2882,0.0000,733.4272,733.4272,12.7672,12.8637,0.0000,6564.3000,-6564.3000,0.6930,0.0000,1086.8885,1086.8885,34.7123,7651.1885,0.0000,-7651.1885,12.8637,12.7248,15300.7000,0.0000,15300.7000,0.5388,3862.2474,0.0000,3862.2474,26.9889,0.0000,11438.4526,11438.4526,12.7248,9.1029,10.9138,10.9138,-9.3523,-140284.2589,10.9138,8.3351,10.2262,9.6244,-6.6589,-53271.0582,10.2262,8.0353,9.7150,9.1307,-5.6571,-39599.7193,18.5238,1484.5697,-225475.9000,-233155.0364
5311,9.9465,13.1292,0.0000,272934.3000,-272934.3000,11.6786,0.0000,41222.1963,41222.1963,584.9816,314156.4963,0.0000,-314156.4963,13.1292,12.9530,26407.0000,0.0000,26407.0000,0.8027,6641.0202,0.0000,6641.0202,40.2090,0.0000,19765.9798,19765.9798,12.9530,12.9850,0.0000,34245.0000,-34245.0000,0.4950,0.0000,5529.4465,5529.4465,24.7945,39774.4465,0.0000,-39774.4465,12.9850,12.9770,1635.6000,0.0000,1635.6000,0.4250,412.1618,0.0000,412.1618,21.2882,0.0000,1223.4382,1223.4382,12.9770,13.0602,0.0000,6279.9000,-6279.9000,0.6930,0.0000,1042.0842,1042.0842,34.7123,7321.9842,0.0000,-7321.9842,13.0602,12.9358,14697.8000,0.0000,14697.8000,0.5673,3699.8669,0.0000,3699.8669,28.4173,0.0000,10997.9331,10997.9331,12.9358,9.4244,11.1801,11.1801,-10.7647,-161470.6967,11.1801,8.5421,10.4766,9.8611,-8.0873,-64698.3647,10.4766,8.2047,9.9465,9.3407,-6.9652,-48756.4920,21.9925,1762.5673,-270718.8000,-274925.5534
5312,10.2302,13.1789,0.0000,283479.0000,-283479.0000,12.5512,0.0000,43067.1074,43067.1074,628.6870,326546.1074,0.0000,-326546.1074,13.1789,12.9934,30011.8000,0.0000,30011.8000,0.9750,7542.3530,0.0000,7542.3530,48.8398,0.0000,22469.4470,22469.4470,12.9934,13.3665,0.0000,40757.8000,-40757.8000,1.8098,0.0000,6584.6531,6584.6531,90.6514,47342.4531,0.0000,-47342.4531,13.3665,13.3550,1772.2000,0.0000,1772.2000,0.4250,444.2157,0.0000,444.2157,21.2882,0.0000,1327.9843,1327.9843,13.3550,13.4237,0.0000,6342.4000,-6342.4000,0.6930,0.0000,1056.7545,1056.7545,34.7123,7399.1545,0.0000,-7399.1545,13.4237,13.3204,12889.1000,0.0000,12889.1000,0.5433,3228.1895,0.0000,3228.1895,27.2131,0.0000,9660.9105,9660.9105,13.3204,9.7218,11.5211,11.5211,-12.7898,-191846.4408,11.5211,8.7695,10.7873,10.1453,-9.7794,-78235.1626,10.7873,8.3995,10.2302,9.5934,-8.4866,-59406.2940,25.4959,2043.3404,-285906.1000,-329487.8974
5313,10.4115,13.3193,0.0000,296789.1000,-296789.1000,13.0581,0.0000,45260.6091,45260.6091,654.0781,342049.7091,0.0000,-342049.7091,13.3193,13.1192,35434.1000,0.0000,35434.1000,1.1073,8887.6580,0.0000,8887.6580,55.4636,0.0000,26546.4420,26546.4420,13.1192,13.5407,0.0000,47251.4000,-47251.4000,2.1543,0.0000,7646.8111,7646.8111,107.9084,54898.2111,0.0000,-54898.2111,13.5407,13.5288,1817.8000,0.0000,1817.8000,0.4250,454.5474,0.0000,454.5474,21.2882,0.0000,1363.2526,1363.2526,13.5288,13.5947,0.0000,8094.2000,-8094.2000,0.6930,0.0000,1351.2353,1351.2353,34.7123,9445.4353,0.0000,-9445.4353,13.5947,13.5087,11683.2000,0.0000,11683.2000,0.4737,2919.2444,0.0000,2919.2444,23.7289,0.0000,8763.9556,8763.9556,13.5087,9.9350,11.7218,11.7218,-13.3840,-200760.6271,11.7218,8.9376,10.9794,10.3297,-10.4276,-83420.6840,10.9794,8.5458,10.4115,9.7626,-9.1144,-63800.5743,26.8670,2153.2307,-303199.6000,-347981.8853
5314,10.5891,13.4551,0.0000,317032.6000,-317032.6000,13.6860,0.0000,48529.0746,48529.0746,685.5319,365561.6746,0.0000,-365561.6746,13.4551,13.2326,37243.6000,0.0000,37243.6000,1.3045,9323.9353,0.0000,9323.9353,65.3405,0.0000,27919.6647,27919.6647,13.2326,13.6925,0.0000,81204.2000,-81204.2000,2.4987,0.0000,13161.9744,13161.9744,125.1612,94366.1744,0.0000,-94366.1744,13.6925,13.6811,2141.4000,0.0000,2141.4000,0.4250,534.3432,0.0000,534.3432,21.2882,0.0000,1607.0568,1607.0568,13.6811,13.7602,0.0000,13641.8000,-13641.8000,0.6930,0.0000,2281.2509,2281.2509,34.7123,15923.0509,0.0000,-15923.0509,13.7602,13.6867,9422.3000,0.0000,9422.3000,0.4283,2348.9530,0.0000,2348.9530,21.4517,0.0000,7073.3470,7073.3470,13.6867,10.1407,11.9137,11.9137,-14.1142,-211712.8714,11.9137,9.1071,11.1653,10.5104,-11.1710,-89367.6310,11.1653,8.6961,10.5891,9.9307,-9.8283,-68797.7681,28.5532,2288.3663,-363071.3000,-369878.2705
5315,10.9459,13.6098,0.0000,329305.9000,-329305.9000,14.6351,0.0000,50792.3474,50792.3474,733.0730,380098.2474,0.0000,-380098.2474,13.6098,13.4064,32275.9000,0.0000,32275.9000,1.3682,8062.9922,0.0000,8062.9922,68.5321,0.0000,24212.9078,24212.9078,13.4064,14.0936,0.0000,87499.2000,-87499.2000,4.2961,0.0000,14216.5734,14216.5734,215.1913,101715.7734,0.0000,-101715.7734,14.0936,14.0819,2555.0000,0.0000,2555.0000,0.4250,634.0473,0.0000,634.0473,21.2882,0.0000,1920.9527,1920.9527,14.0819,14.1979,0.0000,16622.3000,-16622.3000,0.7483,0.0000,2792.5672,2792.5672,37.4843,19414.8672,0.0000,-19414.8672,14.1979,14.1463,8216.5000,0.0000,8216.5000,0.4250,2036.1013,0.0000,2036.1013,21.2882,0.0000,6180.3987,6180.3987,14.1463,10.5058,12.3260,12.3260,-16.6693,-250039.0070,12.3260,9.4097,11.5483,10.8679,-13.3534,-106827.3895,11.5483,8.9664,10.9459,10.2574,-11.8222,-82755.4596,32.8466,2632.4570,-390380.0000,-439621.8562
5316,11.2088,13.8670,0.0000,340869.8000,-340869.8000,15.2346,0.0000,52874.8407,52874.8407,763.0982,393744.6407,0.0000,-393744.6407,13.8670,13.6976,37240.3000,0.0000,37240.3000,1.1828,9270.2793,0.0000,9270.2793,59.2485,0.0000,27970.0207,27970.0207,13.6976,14.4088,0.0000,101688.3000,-101688.3000,4.6323,0.0000,16590.0738,16590.0738,232.0312,118278.3738,0.0000,-118278.3738,14.4088,14.3953,2438.0000,0.0000,2438.0000,0.4250,602.4213,0.0000,602.4213,21.2882,0.0000,1835.5787,1835.5787,14.3953,14.5311,0.0000,19522.2000,-19522.2000,0.9122,0.0000,3292.0385,3292.0385,45.6931,22814.2385,0.0000,-22814.2385,14.5311,14.4878,7312.2000,0.0000,7312.2000,0.4250,1803.8267,0.0000,1803.8267,21.2882,0.0000,5508.3733,5508.3733,14.4878,10.7685,12.6282,12.6282,-17.7410,-266114.3383,12.6282,9.6333,11.8295,11.1307,-14.2853,-114282.1476,11.8295,9.1690,11.2088,10.4993,-12.6903,-88832.1351,34.2179,2742.3538,-415089.8000,-469228.6210
5317,11.4744,14.0420,0.0000,353956.9000,-353956.9000,15.7948,0.0000,55223.4480,55223.4480,791.1630,409180.3480,0.0000,-409180.3480,14.0420,13.8596,35436.9000,0.0000,35436.9000,1.3594,8800.2204,0.0000,8800.2204,68.0909,0.0000,26636.6796,26636.6796,13.8596,14.6305,0.0000,109384.9000,-109384.9000,5.3897,0.0000,17887.3095,17887.3095,269.9710,127272.2095,0.0000,-127272.2095,14.6305,14.6185,1621.3000,0.0000,1621.3000,0.4250,399.4170,0.0000,399.4170,21.2882,0.0000,1221.8830,1221.8830,14.6185,14.7672,0.0000,22023.1000,-22023.1000,1.0718,0.0000,3723.8983,3723.8983,53.6842,25746.9983,0.0000,-25746.9983,14.7672,14.7313,6407.8000,0.0000,6407.8000,0.4250,1575.6922,0.0000,1575.6922,21.2882,0.0000,4832.1078,4832.1078,14.7313,11.0758,12.9036,12.9036,-18.7003,-280503.9842,12.9036,9.8987,12.1023,11.4011,-15.3720,-122976.0426,12.1023,9.4113,11.4744,10.7568,-13.7664,-96365.0374,36.6985,2941.1655,-441898.9000,-499845.0643
5318,11.7318,14.2839,0.0000,364720.8000,-364720.8000,16.4280,0.0000,57225.8242,57225.8242,822.8801,421946.6242,0.0000,-421946.6242,14.2839,14.1177,33630.9000,0.0000,33630.9000,1.2901,8324.2013,0.0000,8324.2013,64.6199,0.0000,25306.6987,25306.6987,14.1177,14.9113,0.0000,116133.3000,-116133.3000,5.8015,0.0000,19062.4234,19062.4234,290.5951,135195.7234,0.0000,-135195.7234,14.9113,14.9037,1563.2000,0.0000,1563.2000,0.4250,383.6509,0.0000,383.6509,21.2882,0.0000,1179.5491,1179.5491,14.9037,15.0642,0.0000,23501.8000,-23501.8000,1.2094,0.0000,3988.0868,3988.0868,60.5785,27489.8868,0.0000,-27489.8868,15.0642,15.0340,7312.2000,0.0000,7312.2000,0.4250,1790.9373,0.0000,1790.9373,21.2882,0.0000,5521.2627,5521.2627,15.0340,11.3379,13.1860,13.1860,-19.7686,-296529.6713,13.1860,10.1332,12.3719,11.6596,-16.3276,-130620.6476,12.3719,9.6285,11.7318,11.0002,-14.6732,-102712.5343,38.3685,3075.0002,-461849.6000,-529862.8532
5319,11.9647,14.5065,0.0000,365844.2000,-365844.2000,16.9546,0.0000,57699.3983,57699.3983,849.2553,423543.5983,0.0000,-423543.5983,14.5065,14.3540,28660.3000,0.0000,28660.3000,1.2198,7072.4841,0.0000,7072.4841,61.1009,0.0000,21587.8159,21587.8159,14.3540,15.1683,0.0000,118448.9000,-118448.9000,6.1659,0.0000,19510.7424,19510.7424,308.8502,137959.6424,0.0000,-137959.6424,15.1683,15.1612,2019.6000,0.0000,2019.6000,0.4250,493.9627,0.0000,493.9627,21.2882,0.0000,1525.6373,1525.6373,15.1612,15.3267,0.0000,24922.4000,-24922.4000,1.2911,0.0000,4243.0570,4243.0570,64.6707,29165.4570,0.0000,-29165.4570,15.3267,15.2935,8518.0000,0.0000,8518.0000,0.4250,2078.9807,0.0000,2078.9807,21.2882,0.0000,6439.0193,6439.0193,15.2935,11.5808,13.4371,13.4371,-20.5578,-308367.0180,13.4371,10.3508,12.6141,11.8939,-17.0898,-136718.3338,12.6141,9.8308,11.9647,11.2225,-15.4115,-107880.1592,39.7221,3183.4885,-470017.6000,-552965.5110
5320,12.1318,14.6731,0.0000,377379.0000,-377379.0000,17.0315,0.0000,59741.2526,59741.2526,853.1071,437120.2526,0.0000,-437120.2526,14.6731,14.5436,18721.3000,0.0000,18721.3000,1.0360,4609.4518,0.0000,4609.4518,51.8950,0.0000,14111.8482,14111.8482,14.5436,15.3712,0.0000,111824.7000,-111824.7000,6.2951,0.0000,18472.1716,18472.1716,315.3192,130296.8716,0.0000,-130296.8716,15.3712,15.3621,1284.9000,0.0000,1284.9000,0.4250,313.4191,0.0000,313.4191,21.2882,0.0000,971.4809,971.4809,15.3621,15.5371,0.0000,26466.8000,-26466.8000,1.3696,0.0000,4517.7562,4517.7562,68.6052,30984.5562,0.0000,-30984.5562,15.5371,15.4984,11231.1000,0.0000,11231.1000,0.4250,2733.5357,0.0000,2733.5357,21.2882,0.0000,8497.5643,8497.5643,15.4984,11.7449,13.6216,13.6216,-20.8631,-312946.4758,13.6216,10.5004,12.7893,12.0610,-17.3488,-138790.6618,12.7893,9.9715,12.1318,11.3804,-15.6624,-109637.0160,39.8734,3195.6073,-484433.2000,-561374.1536
5321,12.2934,14.9228,0.0000,284222.2000,-284222.2000,17.5869,0.0000,45157.6432,45157.6432,880.9259,329379.8432,0.0000,-329379.8432,14.9228,14.8379,15431.6000,0.0000,15431.6000,0.6751,3786.7383,0.0000,3786.7383,33.8136,0.0000,11644.8617,11644.8617,14.8379,15.6218,0.0000,81159.9000,-81159.9000,5.9478,0.0000,13467.0904,13467.0904,297.9240,94626.9904,0.0000,-94626.9904,15.6218,15.6159,1072.1000,0.0000,1072.1000,0.4250,260.6465,0.0000,260.6465,21.2882,0.0000,811.4535,811.4535,15.6159,15.8023,0.0000,26733.4000,-26733.4000,1.4550,0.0000,4578.5862,4578.5862,72.8788,31311.9862,0.0000,-31311.9862,15.8023,15.7512,13190.5000,0.0000,13190.5000,0.4250,3199.2341,0.0000,3199.2341,21.2882,0.0000,9991.2659,9991.2659,15.7512,11.8843,13.8177,13.8177,-21.4386,-321578.6402,13.8177,10.6223,12.9656,12.2200,-17.7162,-141729.6127,12.9656,10.0848,12.2934,11.5252,-15.9714,-111799.9193,39.7720,3187.4851,-362421.3000,-575108.1722
5322,11.8478,14.4059,0.0000,260873.9000,-260873.9000,13.2590,0.0000,41037.2107,41037.2107,664.1418,301911.1107,0.0000,-301911.1107,14.4059,14.3155,15427.4000,0.0000,15427.4000,0.5544,3812.2081,0.0000,3812.2081,27.7679,0.0000,11615.1919,11615.1919,14.3155,15.0506,0.0000,55644.6000,-55644.6000,4.3222,0.0000,9160.4384,9160.4384,216.5004,64805.0384,0.0000,-64805.0384,15.0506,15.0443,822.9000,0.0000,822.9000,0.4250,201.5851,0.0000,201.5851,21.2882,0.0000,621.3149,621.3149,15.0443,15.2875,0.0000,23560.9000,-23560.9000,1.4702,0.0000,4005.2550,4005.2550,73.6427,27566.1550,0.0000,-27566.1550,15.2875,15.2100,12587.6000,0.0000,12587.6000,0.4678,3073.8462,0.0000,3073.8462,23.4296,0.0000,9513.7538,9513.7538,15.2100,11.4117,13.3109,13.3109,-16.2800,-244200.2040,13.3109,10.2340,12.4904,11.7724,-13.1879,-105503.0533,12.4904,9.7366,11.8478,11.1135,-11.8030,-82621.2689,30.7478,2464.2495,-311241.5000,-432324.5261
5323,11.5253,14.2234,0.0000,182701.5000,-182701.5000,12.1359,0.0000,28536.4247,28536.4247,607.8853,211237.9247,0.0000,-211237.9247,14.2234,14.1196,15416.2000,0.0000,15416.2000,0.5585,3818.9051,0.0000,3818.9051,27.9768,0.0000,11597.2949,11597.2949,14.1196,14.6991,0.0000,28775.9000,-28775.9000,2.9568,0.0000,4723.4860,4723.4860,148.1059,33499.3860,0.0000,-33499.3860,14.6991,14.6935,903.5000,0.0000,903.5000,0.4250,222.3767,0.0000,222.3767,21.2882,0.0000,681.1233,681.1233,14.6935,14.9400,0.0000,19670.0000,-19670.0000,1.2946,0.0000,3329.0970,3329.0970,64.8463,22999.0970,0.0000,-22999.0970,14.9400,14.8550,11532.5000,0.0000,11532.5000,0.4498,2829.2939,0.0000,2829.2939,22.5281,0.0000,8703.2061,8703.2061,14.8550,11.0537,12.9544,12.9544,-14.1643,-212464.8749,12.9544,9.9391,12.1503,11.4467,-11.2356,-89884.9191,12.1503,9.4717,11.5253,10.8110,-9.9812,-69868.5439,26.7308,2142.3133,-203295.2000,-372218.3379
5324,10.9440,13.6333,0.0000,168535.5000,-168535.5000,8.4823,0.0000,25993.9845,25993.9845,424.8784,194529.4845,0.0000,-194529.4845,13.6333,13.4858,13065.6000,0.0000,13065.6000,0.5597,3262.9191,0.0000,3262.9191,28.0340,0.0000,9802.6809,9802.6809,13.4858,13.9125,0.0000,19989.8000,-19989.8000,1.5278,0.0000,3251.4920,3251.4920,76.5286,23241.2920,0.0000,-23241.2920,13.9125,13.9038,538.7000,0.0000,538.7000,0.4250,134.0156,0.0000,134.0156,21.2882,0.0000,404.6844,404.6844,13.9038,14.1967,0.0000,16224.6000,-16224.6000,1.0803,0.0000,2720.0936,2720.0936,54.1112,18944.6936,0.0000,-18944.6936,14.1967,14.0861,9422.3000,0.0000,9422.3000,0.4250,2334.9444,0.0000,2334.9444,21.2882,0.0000,7087.3556,7087.3556,14.0861,10.4533,12.2697,12.2697,-9.4952,-142427.4825,12.2697,9.4624,11.5211,10.8661,-7.3375,-58699.6293,11.5211,9.0480,10.9440,10.2845,-6.4641,-45248.5846,18.7501,1502.7087,-181723.3000,-246375.6964
5325,10.6303,13.4281,0.0000,139106.1000,-139106.1000,7.7968,0.0000,21311.9264,21311.9264,390.5417,160418.0264,0.0000,-160418.0264,13.4281,13.2871,12756.6000,0.0000,12756.6000,0.4787,3194.8124,0.0000,3194.8124,23.9756,0.0000,9561.7876,9561.7876,13.2871,13.6215,0.0000,15780.9000,-15780.9000,1.0586,0.0000,2559.7714,2559.7714,53.0258,18340.6714,0.0000,-18340.6714,13.6215,13.6157,411.3000,0.0000,411.3000,0.4250,102.7322,0.0000,102.7322,21.2882,0.0000,308.5678,308.5678,13.6157,13.8883,0.0000,12297.8000,-12297.8000,0.8902,0.0000,2054.9810,2054.9810,44.5913,14352.7810,0.0000,-14352.7810,13.8883,13.7864,8216.5000,0.0000,8216.5000,0.4250,2044.7468,0.0000,2044.7468,21.2882,0.0000,6171.7532,6171.7532,13.7864,10.0651,11.9257,11.9257,-8.6171,-129256.8775,11.9257,9.1686,11.1905,10.5472,-6.3844,-51075.1234,11.1905,8.7897,10.6303,9.9901,-5.5593,-38915.2440,16.6114,1331.3061,-145800.4000,-219247.2449
5326,10.3175,13.0737,0.0000,123672.1000,-123672.1000,6.4231,0.0000,18822.9636,18822.9636,321.7342,142495.0636,0.0000,-142495.0636,13.0737,12.9096,12746.8000,0.0000,12746.8000,0.4688,3208.1387,0.0000,3208.1387,23.4833,0.0000,9538.6613,9538.6613,12.9096,13.2247,0.0000,15536.9000,-15536.9000,0.8351,0.0000,2507.2324,2507.2324,41.8283,18044.1324,0.0000,-18044.1324,13.2247,13.2194,403.1000,0.0000,403.1000,0.4250,101.2395,0.0000,101.2395,21.2882,0.0000,301.8605,301.8605,13.2194,13.4661,0.0000,8229.5000,-8229.5000,0.6930,0.0000,1369.1504,1369.1504,34.7123,9598.6504,0.0000,-9598.6504,13.4661,13.3602,4599.1000,0.0000,4599.1000,0.4250,1151.2091,0.0000,1151.2091,21.2882,0.0000,3447.8909,3447.8909,13.3602,9.7479,11.5540,11.5540,-7.0018,-105026.5963,11.5540,8.9161,10.8506,10.2351,-5.1132,-40905.6643,10.8506,8.5658,10.3175,9.7082,-4.4288,-31001.3937,13.9050,1114.4031,-129689.5000,-176933.6543
5327,10.0896,12.7495,0.0000,104327.0000,-104327.0000,5.6998,0.0000,15803.4996,15803.4996,285.5005,120130.4996,0.0000,-120130.4996,12.7495,12.5716,12741.8000,0.0000,12741.8000,0.4711,3221.4837,0.0000,3221.4837,23.5958,0.0000,9520.3163,9520.3163,12.5716,12.9084,0.0000,13420.1000,-13420.1000,0.8210,0.0000,2155.9419,2155.9419,41.1216,15576.0419,0.0000,-15576.0419,12.9084,12.9028,408.6000,0.0000,408.6000,0.4250,103.0753,0.0000,103.0753,21.2882,0.0000,305.5247,305.5247,12.9028,13.0820,0.0000,4880.5000,-4880.5000,0.6930,0.0000,809.2352,809.2352,34.7123,5689.7352,0.0000,-5689.7352,13.0820,13.0177,1433.8000,0.0000,1433.8000,0.4250,360.8197,0.0000,360.8197,21.2882,0.0000,1072.9803,1072.9803,13.0177,9.5371,11.2774,11.2774,-6.2114,-93171.7158,11.2774,8.7410,10.6010,10.0092,-4.5266,-36212.8508,10.6010,8.4093,10.0896,9.5052,-3.9115,-27380.1613,12.8022,1026.0159,-108043.4000,-156764.7279
5328,9.8648,12.4078,0.0000,97723.9000,-97723.9000,4.8017,0.0000,14734.7996,14734.7996,240.5148,112458.6996,0.0000,-112458.6996,12.4078,12.2064,12734.1000,0.0000,12734.1000,0.4733,3235.0979,0.0000,3235.0979,23.7077,0.0000,9499.0021,9499.0021,12.2064,12.5361,0.0000,9655.6000,-9655.6000,0.7082,0.0000,1543.8826,1543.8826,35.4739,11199.4826,0.0000,-11199.4826,12.5361,12.5297,403.9000,0.0000,403.9000,0.4250,102.4247,0.0000,102.4247,21.2882,0.0000,301.4753,301.4753,12.5297,12.6501,0.0000,3270.3000,-3270.3000,0.6930,0.0000,540.1696,540.1696,34.7123,3810.4696,0.0000,-3810.4696,12.6501,12.6274,830.6000,0.0000,830.6000,0.4250,210.2929,0.0000,210.2929,21.2882,0.0000,620.3071,620.3071,12.6274,9.3566,10.9920,10.9920,-5.1473,-77209.0658,10.9920,8.5855,10.3503,9.7887,-3.7872,-30297.8664,10.3503,8.2695,9.8648,9.3099,-3.2745,-22921.6216,11.2892,904.7644,-96681.2000,-130428.5538
5329,9.6897,12.2426,0.0000,87233.8000,-87233.8000,4.4918,0.0000,13106.1408,13106.1408,224.9920,100339.9408,0.0000,-100339.9408,12.2426,12.0270,12747.8000,0.0000,12747.8000,0.4756,3246.1707,0.0000,3246.1707,23.8229,0.0000,9501.6293,9501.6293,12.0270,12.2813,0.0000,8167.9000,-8167.9000,0.5089,0.0000,1303.0567,1303.0567,25.4888,9470.9567,0.0000,-9470.9567,12.2813,12.2745,401.9000,0.0000,401.9000,0.4250,102.2858,0.0000,102.2858,21.2882,0.0000,299.6142,299.6142,12.2745,12.3610,0.0000,2775.3000,-2775.3000,0.6930,0.0000,457.2465,457.2465,34.7123,3232.5465,0.0000,-3232.5465,12.3610,12.3469,378.6000,0.0000,378.6000,0.4250,96.2471,0.0000,96.2471,21.2882,0.0000,282.3529,282.3529,12.3469,9.1987,10.7728,10.7728,-4.6206,-69309.3711,10.7728,8.4597,10.1560,9.6163,-3.3949,-27159.1655,10.1560,8.1577,9.6897,9.1568,-2.9329,-20530.3008,10.5288,843.8222,-84648.7000,-116998.8374
5330,9.5306,11.9826,0.0000,79057.2000,-79057.2000,4.0055,0.0000,11839.4209,11839.4209,200.6333,90896.6209,0.0000,-90896.6209,11.9826,11.7506,12748.0000,0.0000,12748.0000,0.4774,3258.2581,0.0000,3258.2581,23.9119,0.0000,9489.7419,9489.7419,11.7506,11.9821,0.0000,5666.3000,-5666.3000,0.4950,0.0000,900.8849,900.8849,24.7945,6567.1849,0.0000,-6567.1849,11.9821,11.9747,410.1000,0.0000,410.1000,0.4250,104.8182,0.0000,104.8182,21.2882,0.0000,305.2818,305.2818,11.9747,12.0537,0.0000,2505.9000,-2505.9000,0.6930,0.0000,411.6709,411.6709,34.7123,2917.5709,0.0000,-2917.5709,12.0537,12.0468,378.6000,0.0000,378.6000,0.4250,96.6682,0.0000,96.6682,21.2882,0.0000,281.9318,281.9318,12.0468,9.0863,10.5666,10.5666,-4.0366,-60549.5397,10.5666,8.3560,9.9771,9.4613,-3.0141,-24113.0643,9.9771,8.0638,9.5306,9.0204,-2.6088,-18261.8006,9.7813,783.9085,-73692.7000,-102924.4046
5331,9.3861,11.7436,0.0000,98347.1000,-98347.1000,3.6266,0.0000,14685.4106,14685.4106,181.6578,113032.5106,0.0000,-113032.5106,11.7436,11.4977,12748.2000,0.0000,12748.2000,0.4794,3269.4677,0.0000,3269.4677,24.0131,0.0000,9478.7323,9478.7323,11.4977,11.6680,0.0000,5692.9000,-5692.9000,0.4950,0.0000,902.3567,902.3567,24.7945,6595.2567,0.0000,-6595.2567,11.6680,11.6601,399.2000,0.0000,399.2000,0.4250,102.4920,0.0000,102.4920,21.2882,0.0000,296.7080,296.7080,11.6601,11.7358,0.0000,2497.2000,-2497.2000,0.6930,0.0000,409.0446,409.0446,34.7123,2906.2446,0.0000,-2906.2446,11.7358,11.7285,830.4000,0.0000,830.4000,0.4250,212.9926,0.0000,212.9926,21.2882,0.0000,617.4074,617.4074,11.7285,9.0148,10.3716,10.3716,-3.4862,-52293.2580,10.3716,8.2730,9.8120,9.3223,-2.6961,-21568.5664,9.8120,7.9866,9.3861,8.8993,-2.3451,-16416.0252,9.2160,738.6101,-92559.4000,-90277.8496
5332,9.3612,11.9253,0.0000,105768.8000,-105768.8000,4.5077,0.0000,15785.7457,15785.7457,225.7913,121554.5457,0.0000,-121554.5457,11.9253,11.7100,12736.2000,0.0000,12736.2000,0.4813,3257.9092,0.0000,3257.9092,24.1071,0.0000,9478.2908,9478.2908,11.7100,11.8597,0.0000,9646.0000,-9646.0000,0.4950,0.0000,1532.8594,1532.8594,24.7945,11178.8594,0.0000,-11178.8594,11.8597,11.8530,533.2000,0.0000,533.2000,0.4250,136.5200,0.0000,136.5200,21.2882,0.0000,396.6800,396.6800,11.8530,11.9189,0.0000,2690.9000,-2690.9000,0.6930,0.0000,441.5573,441.5573,34.7123,3132.4573,0.0000,-3132.4573,11.9189,11.9049,4294.4000,0.0000,4294.4000,0.4250,1098.6035,0.0000,1098.6035,21.2882,0.0000,3195.7965,3195.7965,11.9049,8.8418,10.3734,10.3734,-4.5007,-67510.2822,10.3734,8.2056,9.7953,9.2895,-3.1851,-25480.7358,9.7953,7.9347,9.3612,8.8650,-2.7338,-19136.4510,10.5405,844.7563,-100541.9000,-112127.4690
5333,9.3402,11.9668,0.0000,197051.0000,-197051.0000,4.8472,0.0000,29397.0357,29397.0357,242.7953,226448.0357,0.0000,-226448.0357,11.9668,11.7619,12733.2000,0.0000,12733.2000,0.4794,3255.2111,0.0000,3255.2111,24.0132,0.0000,9477.9889,9477.9889,11.7619,12.0035,0.0000,228.4000,-228.4000,0.5075,0.0000,36.3183,36.3183,25.4186,264.7183,0.0000,-264.7183,12.0035,11.9949,491.5000,0.0000,491.5000,0.4250,125.5849,0.0000,125.5849,21.2882,0.0000,365.9151,365.9151,11.9949,12.0626,0.0000,3325.3000,-3325.3000,0.6930,0.0000,546.3871,546.3871,34.7123,3871.6871,0.0000,-3871.6871,12.0626,11.9935,14384.9000,0.0000,14384.9000,0.4250,3672.4399,0.0000,3672.4399,21.2882,0.0000,10712.4601,10712.4601,11.9935,8.7562,10.3749,10.3749,-4.9936,-74904.6953,10.3749,8.1506,9.7817,9.2628,-3.4309,-27447.3975,9.7817,7.8893,9.3402,8.8355,-2.9191,-20433.4431,11.0656,886.8380,-172995.1000,-122785.5359
5334,9.6152,12.7130,0.0000,246399.7000,-246399.7000,9.0294,0.0000,36963.4825,36963.4825,452.2808,283363.1825,0.0000,-283363.1825,12.7130,12.5830,21631.1000,0.0000,21631.1000,0.4790,5471.7563,0.0000,5471.7563,23.9913,0.0000,16159.3437,16159.3437,12.5830,12.5866,0.0000,3119.4000,-3119.4000,0.4950,0.0000,501.2068,501.2068,24.7945,3620.6068,0.0000,-3620.6068,12.5866,12.5816,976.9000,0.0000,976.9000,0.4250,247.5550,0.0000,247.5550,21.2882,0.0000,729.3450,729.3450,12.5816,12.6346,0.0000,4662.8000,-4662.8000,0.6930,0.0000,770.5794,770.5794,34.7123,5433.3794,0.0000,-5433.3794,12.6346,12.4877,15288.5000,0.0000,15288.5000,0.5403,3871.6212,0.0000,3871.6212,27.0613,0.0000,11416.8788,11416.8788,12.4877,9.0243,10.7560,10.7560,-8.4452,-126678.6811,10.7560,8.3039,10.1021,9.5299,-5.9793,-47834.4509,10.1021,8.0156,9.6152,9.0588,-5.0878,-35614.6433,17.4924,1401.9085,-216285.4000,-210127.7753
5335,9.8798,13.0421,0.0000,270076.5000,-270076.5000,11.3088,0.0000,40734.6694,40734.6694,566.4587,310811.1694,0.0000,-310811.1694,13.0421,12.8616,26388.6000,0.0000,26388.6000,0.8040,6644.4695,0.0000,6644.4695,40.2706,0.0000,19744.1305,19744.1305,12.8616,12.9020,0.0000,52494.5000,-52494.5000,0.4950,0.0000,8465.7254,8465.7254,24.7945,60960.2254,0.0000,-60960.2254,12.9020,12.8938,1633.9000,0.0000,1633.9000,0.4250,412.2124,0.0000,412.2124,21.2882,0.0000,1221.6876,1221.6876,12.8938,12.9545,0.0000,6259.1000,-6259.1000,0.6930,0.0000,1037.7231,1037.7231,34.7123,7296.8231,0.0000,-7296.8231,12.9545,12.8269,14686.1000,0.0000,14686.1000,0.5689,3702.3953,0.0000,3702.3953,28.4982,0.0000,10983.7047,10983.7047,12.8269,9.3419,11.0844,11.0844,-10.4167,-156251.1121,11.0844,8.5058,10.3968,9.7951,-7.7076,-61661.0530,10.3968,8.1811,9.8798,9.2890,-6.6226,-46358.1925,21.4421,1718.4543,-286121.5000,-264270.3576
5336,10.2787,13.0613,0.0000,286603.3000,-286603.3000,12.4148,0.0000,43585.8846,43585.8846,621.8588,330189.1846,0.0000,-330189.1846,13.0613,12.8847,29997.3000,0.0000,29997.3000,0.9757,7551.0854,0.0000,7551.0854,48.8726,0.0000,22446.2146,22446.2146,12.8847,13.4299,0.0000,69868.5000,-69868.5000,2.7733,0.0000,11271.1091,11271.1091,138.9120,81139.6091,0.0000,-81139.6091,13.4299,13.4190,1770.8000,0.0000,1770.8000,0.4250,443.4745,0.0000,443.4745,21.2882,0.0000,1327.3255,1327.3255,13.4190,13.4843,0.0000,8758.8000,-8758.8000,0.6930,0.0000,1460.3981,1460.3981,34.7123,10219.1981,0.0000,-10219.1981,13.4843,13.3858,12878.9000,0.0000,12878.9000,0.5438,3222.9293,0.0000,3222.9293,27.2368,0.0000,9655.9707,9655.9707,13.3858,9.7605,11.5732,11.5732,-13.5124,-202686.4312,11.5732,8.8136,10.8373,10.1934,-10.2857,-82285.2304,10.8373,8.4435,10.2787,9.6404,-8.9224,-62456.6363,26.7383,2142.9137,-320583.6000,-347428.2978
5337,10.5836,13.2718,0.0000,298196.4000,-298196.4000,13.2058,0.0000,45640.3947,45640.3947,661.4785,343836.7947,0.0000,-343836.7947,13.2718,13.0891,35410.3000,0.0000,35410.3000,1.1088,8887.5551,0.0000,8887.5551,55.5392,0.0000,26522.7449,26522.7449,13.0891,13.7494,0.0000,84701.5000,-84701.5000,3.6914,0.0000,13701.8075,13701.8075,184.9037,98403.3075,0.0000,-98403.3075,13.7494,13.7385,1814.5000,0.0000,1814.5000,0.4250,452.4173,0.0000,452.4173,21.2882,0.0000,1362.0827,1362.0827,13.7385,13.8217,0.0000,12992.0000,-12992.0000,0.6930,0.0000,2174.0081,2174.0081,34.7123,15166.0081,0.0000,-15166.0081,13.8217,13.7430,11674.0000,0.0000,11674.0000,0.4729,2907.8333,0.0000,2907.8333,23.6877,0.0000,8766.1667,8766.1667,13.7430,10.1022,11.9226,11.9226,-14.9191,-223786.6323,11.9226,9.0796,11.1645,10.5011,-11.6495,-93195.9415,11.1645,8.6749,10.5836,9.9197,-10.2015,-71410.2361,29.3954,2355.8636,-346991.1000,-388392.8099
5338,10.8527,13.4509,0.0000,318732.1000,-318732.1000,13.7651,0.0000,49063.3967,49063.3967,689.4950,367795.4967,0.0000,-367795.4967,13.4509,13.2504,37221.6000,0.0000,37221.6000,1.3046,9318.9750,0.0000,9318.9750,65.3451,0.0000,27902.6250,27902.6250,13.2504,13.9937,0.0000,97622.8000,-97622.8000,4.4786,0.0000,15827.0675,15827.0675,224.3341,113449.8675,0.0000,-113449.8675,13.9937,13.9834,2137.8000,0.0000,2137.8000,0.4250,531.2414,0.0000,531.2414,21.2882,0.0000,1606.5586,1606.5586,13.9834,14.0979,0.0000,17054.8000,-17054.8000,0.7127,0.0000,2861.9225,2861.9225,35.7008,19916.7225,0.0000,-19916.7225,14.0979,14.0317,9414.9000,0.0000,9414.9000,0.4264,2336.2592,0.0000,2336.2592,21.3598,0.0000,7078.6408,7078.6408,14.0317,10.4052,12.2185,12.2185,-16.0091,-240136.0032,12.2185,9.3291,11.4480,10.7738,-12.7551,-102040.7864,11.4480,8.8967,10.8527,10.1723,-11.2628,-78839.5921,31.6687,2538.0557,-384635.4000,-421016.3816
5339,11.1604,13.7058,0.0000,331657.0000,-331657.0000,14.7370,0.0000,51391.9848,51391.9848,738.1776,383048.9848,0.0000,-383048.9848,13.7058,13.5126,32247.8000,0.0000,32247.8000,1.3675,8045.3158,0.0000,8045.3158,68.4961,0.0000,24202.4842,24202.4842,13.5126,14.2974,0.0000,96219.7000,-96219.7000,5.1651,0.0000,15656.7630,15656.7630,258.7186,111876.4630,0.0000,-111876.4630,14.2974,14.2863,2553.1000,0.0000,2553.1000,0.4250,631.8174,0.0000,631.8174,21.2882,0.0000,1921.2826,1921.2826,14.2863,14.4241,0.0000,20252.5000,-20252.5000,0.9359,0.0000,3410.7113,3410.7113,46.8769,23663.2113,0.0000,-23663.2113,14.4241,14.3751,8210.1000,0.0000,8210.1000,0.4250,2028.2656,0.0000,2028.2656,21.2882,0.0000,6181.8344,6181.8344,14.3751,10.7386,12.5569,12.5569,-17.5307,-262960.9568,12.5569,9.6122,11.7716,11.0846,-14.1955,-113563.8684,11.7716,9.1522,11.1604,10.4619,-12.6277,-88394.1240,34.5832,2771.6296,-405118.2000,-464918.9492
5340,11.3931,13.9822,0.0000,344288.9000,-344288.9000,15.3634,0.0000,53619.7759,53619.7759,769.5525,397908.6759,0.0000,-397908.6759,13.9822,13.8185,37215.3000,0.0000,37215.3000,1.1801,9249.4246,0.0000,9249.4246,59.1091,0.0000,27965.8754,27965.8754,13.8185,14.5746,0.0000,110142.3000,-110142.3000,5.0961,0.0000,18000.5041,18000.5041,255.2636,128142.8041,0.0000,-128142.8041,14.5746,14.5616,2438.6000,0.0000,2438.6000,0.4250,601.2173,0.0000,601.2173,21.2882,0.0000,1837.3827,1837.3827,14.5616,14.7216,0.0000,23281.6000,-23281.6000,1.1117,0.0000,3933.9470,3933.9470,55.6852,27215.5470,0.0000,-27215.5470,14.7216,14.6797,7306.5000,0.0000,7306.5000,0.4250,1797.7904,0.0000,1797.7904,21.2882,0.0000,5508.7096,5508.7096,14.6797,10.9657,12.8227,12.8227,-18.3287,-274930.6110,12.8227,9.8112,12.0196,11.3169,-14.8618,-118894.4151,12.0196,9.3346,11.3931,10.6771,-13.2506,-92754.2293,35.4019,2837.2485,-430752.4000,-486579.2554
5341,11.6590,14.1686,0.0000,360619.8000,-360619.8000,15.9713,0.0000,56491.5847,56491.5847,800.0035,417111.3847,0.0000,-417111.3847,14.1686,13.9922,35412.6000,0.0000,35412.6000,1.3561,8778.9856,0.0000,8778.9856,67.9249,0.0000,26633.6144,26633.6144,13.9922,14.8000,0.0000,120053.8000,-120053.8000,5.8407,0.0000,19669.7685,19669.7685,292.5584,139723.5685,0.0000,-139723.5685,14.8000,14.7884,1620.9000,0.0000,1620.9000,0.4250,398.4073,0.0000,398.4073,21.2882,0.0000,1222.4927,1222.4927,14.7884,14.9600,0.0000,26953.1000,-26953.1000,1.2784,0.0000,4567.1333,4567.1333,64.0355,31520.2333,0.0000,-31520.2333,14.9600,14.9252,6402.8000,0.0000,6402.8000,0.4250,1570.3920,0.0000,1570.3920,21.2882,0.0000,4832.4080,4832.4080,14.9252,11.2705,13.0979,13.0979,-19.3312,-289968.4082,13.0979,10.0769,12.2923,11.5874,-15.9794,-127834.8774,12.2923,9.5783,11.6590,10.9353,-14.3554,-100487.6245,37.9447,3041.0374,-464190.4000,-518290.9101
