Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5342,11.9492,14.4376,0.0000,372302.6000,-372302.6000,16.7564,0.0000,58697.7003,58697.7003,839.3273,431000.3003,0.0000,-431000.3003,14.4376,14.2786,33609.0000,0.0000,33609.0000,1.2867,8301.4232,0.0000,8301.4232,64.4509,0.0000,25307.5768,25307.5768,14.2786,15.1120,0.0000,126512.5000,-126512.5000,6.3708,0.0000,20815.5714,20815.5714,319.1114,147328.0714,0.0000,-147328.0714,15.1120,15.1047,1563.3000,0.0000,1563.3000,0.4250,382.6462,0.0000,382.6462,21.2882,0.0000,1180.6538,1180.6538,15.1047,15.2927,0.0000,28948.5000,-28948.5000,1.4805,0.0000,4924.9277,4924.9277,74.1560,33873.4277,0.0000,-33873.4277,15.2927,15.2638,7306.5000,0.0000,7306.5000,0.4250,1784.0984,0.0000,1784.0984,21.2882,0.0000,5522.4016,5522.4016,15.2638,11.5672,13.4155,13.4155,-20.6722,-310082.8549,13.4155,10.3420,12.5959,11.8787,-17.1879,-137502.8660,12.5959,9.8241,11.9492,11.2100,-15.5002,-108501.4000,40.1165,3215.0928,-485284.8000,-556087.1209
5343,12.2008,14.6823,0.0000,359146.3000,-359146.3000,17.3305,0.0000,56942.9546,56942.9546,868.0833,416089.2546,0.0000,-416089.2546,14.6823,14.5366,28641.3000,0.0000,28641.3000,1.2162,7051.0212,0.0000,7051.0212,60.9190,0.0000,21590.2788,21590.2788,14.5366,15.3846,0.0000,107642.5000,-107642.5000,6.7215,0.0000,17779.4413,17779.4413,336.6786,125421.9413,0.0000,-125421.9413,15.3846,15.3778,2015.2000,0.0000,2015.2000,0.4250,491.4701,0.0000,491.4701,21.2882,0.0000,1523.7299,1523.7299,15.3778,15.5728,0.0000,27000.2000,-27000.2000,1.5908,0.0000,4609.7554,4609.7554,79.6815,31609.9554,0.0000,-31609.9554,15.5728,15.5410,8511.3000,0.0000,8511.3000,0.4250,2070.5855,0.0000,2070.5855,21.2882,0.0000,6440.7145,6440.7145,15.5410,11.8299,13.6855,13.6855,-21.5017,-322526.1468,13.6855,10.5785,12.8569,12.1320,-18.0012,-144009.3638,12.8569,10.0449,12.2008,11.4509,-16.2923,-114045.9547,41.5634,3331.0531,-454621.2000,-580581.4653
5344,12.2009,14.7682,0.0000,365816.3000,-365816.3000,16.7444,0.0000,58000.6281,58000.6281,838.7280,423816.9281,0.0000,-423816.9281,14.7682,14.6350,18712.7000,0.0000,18712.7000,1.0326,4601.4318,0.0000,4601.4318,51.7235,0.0000,14111.2682,14111.2682,14.6350,15.4090,0.0000,94513.2000,-94513.2000,5.7252,0.0000,15634.1774,15634.1774,286.7732,110147.3774,0.0000,-110147.3774,15.4090,15.3996,1282.4000,0.0000,1282.4000,0.4250,312.6526,0.0000,312.6526,21.2882,0.0000,969.7474,969.7474,15.3996,15.5947,0.0000,28062.5000,-28062.5000,1.4843,0.0000,4792.4895,4792.4895,74.3494,32854.9895,0.0000,-32854.9895,15.5947,15.5549,11222.2000,0.0000,11222.2000,0.4250,2729.2924,0.0000,2729.2924,21.2882,0.0000,8492.9076,8492.9076,15.5549,11.8156,13.6853,13.6853,-20.2008,-303012.7273,13.6853,10.5764,12.8563,12.1309,-16.7950,-134360.0603,12.8563,10.0476,12.2009,11.4519,-15.1732,-106212.6180,38.7548,3105.9614,-457174.7000,-543585.4056
5345,12.2587,14.9455,0.0000,273842.4000,-273842.4000,17.0554,0.0000,43474.5001,43474.5001,854.3053,317316.9001,0.0000,-317316.9001,14.9455,14.8560,15421.9000,0.0000,15421.9000,0.6738,3783.2092,0.0000,3783.2092,33.7498,0.0000,11638.6908,11638.6908,14.8560,15.5545,0.0000,64629.3000,-64629.3000,5.0290,0.0000,10727.1106,10727.1106,251.9009,75356.4106,0.0000,-75356.4106,15.5545,15.5483,1078.5000,0.0000,1078.5000,0.4250,262.4356,0.0000,262.4356,21.2882,0.0000,816.0644,816.0644,15.5483,15.7566,0.0000,28729.6000,-28729.6000,1.5428,0.0000,4916.0490,4916.0490,77.2772,33645.6490,0.0000,-33645.6490,15.7566,15.7028,13180.1000,0.0000,13180.1000,0.4250,3198.6319,0.0000,3198.6319,21.2882,0.0000,9981.4681,9981.4681,15.7028,11.8411,13.7719,13.7719,-20.3085,-304627.8778,13.7719,10.5977,12.9254,12.1848,-16.6933,-133546.7803,12.9254,10.0680,12.2587,11.4967,-15.0272,-105190.5028,37.7264,3023.5434,-337520.8000,-543365.1609
5346,11.7808,14.4061,0.0000,264892.8000,-264892.8000,12.7720,0.0000,41607.5904,41607.5904,639.7475,306500.3904,0.0000,-306500.3904,14.4061,14.3099,15406.1000,0.0000,15406.1000,0.5538,3806.9349,0.0000,3806.9349,27.7410,0.0000,11599.1651,11599.1651,14.3099,14.9335,0.0000,59541.3000,-59541.3000,3.4422,0.0000,9801.1027,9801.1027,172.4173,69342.4027,0.0000,-69342.4027,14.9335,14.9267,824.1000,0.0000,824.1000,0.4250,202.1959,0.0000,202.1959,21.2882,0.0000,621.9041,621.9041,14.9267,15.2052,0.0000,27669.5000,-27669.5000,1.5798,0.0000,4696.6834,4696.6834,79.1330,32366.1834,0.0000,-32366.1834,15.2052,15.1226,12577.6000,0.0000,12577.6000,0.4677,3074.7733,0.0000,3074.7733,23.4267,0.0000,9502.8267,9502.8267,15.1226,11.3353,13.2290,13.2290,-15.2368,-228551.9050,13.2290,10.1808,12.4162,11.7049,-12.2631,-98105.0601,12.4162,9.6933,11.7808,11.0547,-10.9543,-76680.1195,28.8607,2313.0089,-323295.8000,-403337.0845
5347,11.6003,14.2494,0.0000,187026.2000,-187026.2000,12.3177,0.0000,29260.0586,29260.0586,616.9929,216286.2586,0.0000,-216286.2586,14.2494,14.1492,15405.5000,0.0000,15405.5000,0.5578,3814.9045,0.0000,3814.9045,27.9381,0.0000,11590.5955,11590.5955,14.1492,14.7486,0.0000,31990.9000,-31990.9000,3.1638,0.0000,5253.5043,5253.5043,158.4737,37244.4043,0.0000,-37244.4043,14.7486,14.7432,901.3000,0.0000,901.3000,0.4250,221.6873,0.0000,221.6873,21.2882,0.0000,679.6127,679.6127,14.7432,15.0230,0.0000,23471.3000,-23471.3000,1.5201,0.0000,3974.9112,3974.9112,76.1416,27446.2112,0.0000,-27446.2112,15.0230,14.9409,11523.4000,0.0000,11523.4000,0.4499,2823.9177,0.0000,2823.9177,22.5376,0.0000,8699.4823,8699.4823,14.9409,11.1325,13.0367,13.0367,-14.6798,-220197.2996,13.0367,10.0070,12.2288,11.5219,-11.6781,-93424.9049,12.2288,9.5352,11.6003,10.8820,-10.3826,-72678.3357,27.6514,2216.0930,-214658.2000,-386300.5401
5348,11.0500,13.6809,0.0000,173013.1000,-173013.1000,8.6871,0.0000,26745.4284,26745.4284,435.1373,199758.5284,0.0000,-199758.5284,13.6809,13.5400,13056.9000,0.0000,13056.9000,0.5591,3258.6080,0.0000,3258.6080,28.0035,0.0000,9798.2920,9798.2920,13.5400,13.9932,0.0000,24650.9000,-24650.9000,1.6987,0.0000,4012.7179,4012.7179,85.0892,28663.6179,0.0000,-28663.6179,13.9932,13.9850,530.8000,0.0000,530.8000,0.4250,131.9041,0.0000,131.9041,21.2882,0.0000,398.8959,398.8959,13.9850,14.3189,0.0000,19918.7000,-19918.7000,1.2891,0.0000,3342.5685,3342.5685,64.5726,23261.2685,0.0000,-23261.2685,14.3189,14.2133,9414.9000,0.0000,9414.9000,0.4250,2329.2313,0.0000,2329.2313,21.2882,0.0000,7085.6687,7085.6687,14.2133,10.5646,12.3889,12.3889,-9.9821,-149730.8967,12.3889,9.5553,11.6333,10.9721,-7.7523,-62018.0038,11.6333,9.1333,11.0500,10.3833,-6.8397,-47877.9401,19.6261,1572.9097,-194580.1000,-259626.8406
5349,10.7586,13.4698,0.0000,144558.8000,-144558.8000,8.0091,0.0000,22207.7690,22207.7690,401.1762,166766.5690,0.0000,-166766.5690,13.4698,13.3368,12747.9000,0.0000,12747.9000,0.4780,3190.7870,0.0000,3190.7870,23.9421,0.0000,9557.1130,9557.1130,13.3368,13.7260,0.0000,19039.0000,-19039.0000,1.3057,0.0000,3090.3914,3090.3914,65.4041,22129.3914,0.0000,-22129.3914,13.7260,13.7206,412.3000,0.0000,412.3000,0.4250,102.8336,0.0000,102.8336,21.2882,0.0000,309.4664,309.4664,13.7206,14.0364,0.0000,16165.7000,-16165.7000,1.0930,0.0000,2704.5251,2704.5251,54.7488,18870.2251,0.0000,-18870.2251,14.0364,13.9403,8210.1000,0.0000,8210.1000,0.4250,2039.0082,0.0000,2039.0082,21.2882,0.0000,6171.0918,6171.0918,13.9403,10.2038,12.0721,12.0721,-9.1692,-137537.6982,12.0721,9.2794,11.3274,10.6757,-6.8530,-54823.8807,11.3274,8.8900,10.7586,10.1087,-5.9812,-41868.2298,17.6038,1410.8342,-158393.2000,-234229.8086
5350,10.4553,13.1404,0.0000,131117.9000,-131117.9000,6.6801,0.0000,20014.0168,20014.0168,334.6048,151131.9168,0.0000,-151131.9168,13.1404,12.9866,12748.3000,0.0000,12748.3000,0.4682,3205.5336,0.0000,3205.5336,23.4521,0.0000,9542.7664,9542.7664,12.9866,13.3429,0.0000,17384.2000,-17384.2000,1.0077,0.0000,2808.2547,2808.2547,50.4740,20192.4547,0.0000,-20192.4547,13.3429,13.3380,401.4000,0.0000,401.4000,0.4250,100.6470,0.0000,100.6470,21.2882,0.0000,300.7530,300.7530,13.3380,13.6419,0.0000,12644.5000,-12644.5000,0.8868,0.0000,2106.3997,2106.3997,44.4211,14750.8997,0.0000,-14750.8997,13.6419,13.5426,4595.6000,0.0000,4595.6000,0.4250,1147.5407,0.0000,1147.5407,21.2882,0.0000,3448.0593,3448.0593,13.5426,9.8884,11.7155,11.7155,-7.5588,-113381.7995,11.7155,9.0295,10.9992,10.3725,-5.5563,-44450.1239,10.9992,8.6682,10.4553,9.8337,-4.8218,-33752.4307,14.8392,1189.2682,-143401.3000,-191584.3542
5351,10.2344,12.9155,0.0000,115059.9000,-115059.9000,6.0479,0.0000,17481.8420,17481.8420,302.9395,132541.7420,0.0000,-132541.7420,12.9155,12.7463,12737.6000,0.0000,12737.6000,0.4706,3212.9292,0.0000,3212.9292,23.5739,0.0000,9524.6708,9524.6708,12.7463,13.1045,0.0000,10148.4000,-10148.4000,0.9188,0.0000,1634.1028,1634.1028,46.0244,11782.5028,0.0000,-11782.5028,13.1045,13.0992,410.3000,0.0000,410.3000,0.4250,103.2207,0.0000,103.2207,21.2882,0.0000,307.0793,307.0793,13.0992,13.3609,0.0000,10273.5000,-10273.5000,0.6934,0.0000,1706.9991,1706.9991,34.7331,11980.4991,0.0000,-11980.4991,13.3609,13.2998,1432.8000,0.0000,1432.8000,0.4250,359.1703,0.0000,359.1703,21.2882,0.0000,1073.6297,1073.6297,13.2998,9.6284,11.4641,11.4641,-6.8944,-103416.0507,11.4641,8.8350,10.7630,10.1495,-4.9371,-39497.1062,10.7630,8.4977,10.2344,9.6303,-4.2540,-29777.7053,13.4712,1079.6333,-120901.1000,-172690.8623
5352,10.0088,12.6984,0.0000,107870.7000,-107870.7000,5.3002,0.0000,16312.9962,16312.9962,265.4872,124183.6962,0.0000,-124183.6962,12.6984,12.5052,12725.6000,0.0000,12725.6000,0.4719,3219.7046,0.0000,3219.7046,23.6376,0.0000,9505.8954,9505.8954,12.5052,12.7443,0.0000,6976.0000,-6976.0000,0.5359,0.0000,1119.7231,1119.7231,26.8432,8095.7231,0.0000,-8095.7231,12.7443,12.7381,402.1000,0.0000,402.1000,0.4250,101.6696,0.0000,101.6696,21.2882,0.0000,300.4304,300.4304,12.7381,12.9812,0.0000,7256.5000,-7256.5000,0.6930,0.0000,1201.1384,1201.1384,34.7123,8457.6384,0.0000,-8457.6384,12.9812,12.9594,830.1000,0.0000,830.1000,0.4250,209.1916,0.0000,209.1916,21.2882,0.0000,620.9084,620.9084,12.9594,9.4169,11.1882,11.1882,-5.8155,-87232.9425,11.1882,8.6637,10.5150,9.9259,-4.1443,-33154.2857,10.5150,8.3455,10.0088,9.4302,-3.5615,-24930.2581,11.7765,943.8165,-108145.4000,-145317.4862
5353,9.8328,12.4805,0.0000,96775.3000,-96775.3000,4.9624,0.0000,14582.2129,14582.2129,248.5651,111357.5129,0.0000,-111357.5129,12.4805,12.2779,12725.7000,0.0000,12725.7000,0.4731,3229.6392,0.0000,3229.6392,23.6968,0.0000,9496.0608,9496.0608,12.2779,12.4505,0.0000,5769.1000,-5769.1000,0.4950,0.0000,923.2914,923.2914,24.7945,6692.3914,0.0000,-6692.3914,12.4505,12.4441,409.2000,0.0000,409.2000,0.4250,103.8943,0.0000,103.8943,21.2882,0.0000,305.3057,305.3057,12.4441,12.6245,0.0000,5349.0000,-5349.0000,0.6930,0.0000,882.7594,882.7594,34.7123,6231.7594,0.0000,-6231.7594,12.6245,12.6113,378.5000,0.0000,378.5000,0.4250,95.8640,0.0000,95.8640,21.2882,0.0000,282.6360,282.6360,12.6113,9.3082,10.9597,10.9597,-5.1617,-77424.7791,10.9597,8.5504,10.3172,9.7550,-3.7650,-30120.3203,10.3172,8.2411,9.8328,9.2792,-3.2443,-22709.8547,11.2102,898.4284,-94380.0000,-130254.9541
5354,9.6673,12.2168,0.0000,86425.7000,-86425.7000,4.4473,0.0000,12978.8168,12978.8168,222.7660,99404.5168,0.0000,-99404.5168,12.2168,11.9995,12740.2000,0.0000,12740.2000,0.4747,3245.4261,0.0000,3245.4261,23.7795,0.0000,9494.7739,9494.7739,11.9995,12.1527,0.0000,3702.1000,-3702.1000,0.4950,0.0000,590.4075,590.4075,24.7945,4292.5075,0.0000,-4292.5075,12.1527,12.1458,402.8000,0.0000,402.8000,0.4250,102.7023,0.0000,102.7023,21.2882,0.0000,300.0977,300.0977,12.1458,12.2884,0.0000,4049.7000,-4049.7000,0.6930,0.0000,666.3762,666.3762,34.7123,4716.0762,0.0000,-4716.0762,12.2884,12.2820,378.5000,0.0000,378.5000,0.4250,96.3206,0.0000,96.3206,21.2882,0.0000,282.1794,282.1794,12.2820,9.2010,10.7415,10.7415,-4.4838,-67257.6482,10.7415,8.4481,10.1299,9.5948,-3.3376,-26701.0363,10.1299,8.1474,9.6673,9.1387,-2.8852,-20196.5615,10.4401,836.7091,-80656.0000,-114155.2460
5355,9.5101,11.9534,0.0000,81723.7000,-81723.7000,3.9678,0.0000,12233.6776,12233.6776,198.7485,93957.3776,0.0000,-93957.3776,11.9534,11.7202,12740.0000,0.0000,12740.0000,0.4773,3257.5727,0.0000,3257.5727,23.9076,0.0000,9482.4273,9482.4273,11.7202,11.8257,0.0000,5772.7000,-5772.7000,0.4950,0.0000,917.4614,917.4614,24.7945,6690.1614,0.0000,-6690.1614,11.8257,11.8184,408.5000,0.0000,408.5000,0.4250,104.6428,0.0000,104.6428,21.2882,0.0000,303.8572,303.8572,11.8184,11.9343,0.0000,3456.7000,-3456.7000,0.6930,0.0000,567.0368,567.0368,34.7123,4023.7368,0.0000,-4023.7368,11.9343,11.9273,830.0000,0.0000,830.0000,0.4250,212.2860,0.0000,212.2860,21.2882,0.0000,617.7140,617.7140,11.9273,9.1267,10.5270,10.5270,-3.7966,-56949.1523,10.5270,8.3615,9.9495,9.4443,-2.9355,-23484.1418,9.9495,8.0663,9.5101,9.0079,-2.5529,-17870.2126,9.7247,779.3747,-76974.6000,-98303.5067
5356,9.3935,11.7832,0.0000,76093.2000,-76093.2000,3.7485,0.0000,11364.1038,11364.1038,187.7624,87457.3038,0.0000,-87457.3038,11.7832,11.5422,12740.3000,0.0000,12740.3000,0.4793,3265.5867,0.0000,3265.5867,24.0094,0.0000,9474.7133,9474.7133,11.5422,11.7124,0.0000,5495.6000,-5495.6000,0.4950,0.0000,871.5468,871.5468,24.7945,6367.1468,0.0000,-6367.1468,11.7124,11.7046,524.0000,0.0000,524.0000,0.4250,134.4479,0.0000,134.4479,21.2882,0.0000,389.5521,389.5521,11.7046,11.8070,0.0000,3529.2000,-3529.2000,0.6930,0.0000,578.3228,578.3228,34.7123,4107.5228,0.0000,-4107.5228,11.8070,11.7913,4291.3000,0.0000,4291.3000,0.4250,1099.5697,0.0000,1099.5697,21.2882,0.0000,3191.7303,3191.7303,11.7913,8.9789,10.3851,10.3851,-3.6847,-55270.1600,10.3851,8.2707,9.8213,9.3279,-2.7702,-22161.4969,9.8213,7.9880,9.3935,8.9047,-2.4018,-16812.7040,9.3987,753.2522,-67562.4000,-94244.3608
5357,9.2774,11.5978,0.0000,87022.8000,-87022.8000,3.4879,0.0000,12966.1930,12966.1930,174.7070,99988.9930,0.0000,-99988.9930,11.5978,11.3466,12726.9000,0.0000,12726.9000,0.4807,3270.8434,0.0000,3270.8434,24.0766,0.0000,9456.0566,9456.0566,11.3466,11.5155,0.0000,681.5000,-681.5000,0.4950,0.0000,107.8286,107.8286,24.7945,789.3286,0.0000,-789.3286,11.5155,11.5052,492.6000,0.0000,492.6000,0.4250,126.7493,0.0000,126.7493,21.2882,0.0000,365.8507,365.8507,11.5052,11.6142,0.0000,4119.2000,-4119.2000,0.6930,0.0000,673.7882,673.7882,34.7123,4792.9882,0.0000,-4792.9882,11.6142,11.5296,14374.2000,0.0000,14374.2000,0.4250,3693.3349,0.0000,3693.3349,21.2882,0.0000,10680.8651,10680.8651,11.5296,8.9282,10.2289,10.2289,-3.2672,-49007.9906,10.2289,8.2037,9.6888,9.2163,-2.5435,-20347.8800,9.6888,7.9255,9.2774,8.8072,-2.2147,-15502.6010,9.0098,722.0807,-64229.8000,-84858.4716
5358,9.2045,11.6102,0.0000,112607.1000,-112607.1000,3.9861,0.0000,16753.8371,16753.8371,199.6658,129360.9371,0.0000,-129360.9371,11.6102,11.3826,12725.1000,0.0000,12725.1000,0.4816,3269.7985,0.0000,3269.7985,24.1244,0.0000,9455.3015,9455.3015,11.3826,11.4016,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4016,11.3928,644.8000,0.0000,644.8000,0.4250,166.1840,0.0000,166.1840,21.2882,0.0000,478.6160,478.6160,11.3928,11.5082,0.0000,4255.8000,-4255.8000,0.6930,0.0000,695.4390,695.4390,34.7123,4951.2390,0.0000,-4951.2390,11.5082,11.2513,15277.1000,0.0000,15277.1000,0.5438,3931.3185,0.0000,3931.3185,27.2396,0.0000,11345.7815,11345.7815,11.2513,8.9719,10.1116,10.1116,-3.1574,-47361.1989,10.1116,8.1913,9.5995,9.1514,-2.6599,-21279.2342,9.5995,7.9067,9.2045,8.7531,-2.3448,-16413.8570,9.9369,796.3798,-88215.9000,-85054.2901
5359,9.2301,11.8643,0.0000,124412.1000,-124412.1000,5.1559,0.0000,18519.6433,18519.6433,258.2573,142931.7433,0.0000,-142931.7433,11.8643,11.6715,17567.5000,0.0000,17567.5000,0.4815,4497.6728,0.0000,4497.6728,24.1161,0.0000,13069.8272,13069.8272,11.6715,11.6715,0.0000,2200.8000,-2200.8000,0.4950,0.0000,349.5686,349.5686,24.7945,2550.3686,0.0000,-2550.3686,11.6715,11.6617,816.2000,0.0000,816.2000,0.4250,209.5435,0.0000,209.5435,21.2882,0.0000,606.6565,606.6565,11.6617,11.7626,0.0000,3691.0000,-3691.0000,0.6930,0.0000,604.5997,604.5997,34.7123,4295.5997,0.0000,-4295.5997,11.7626,11.5313,14675.1000,0.0000,14675.1000,0.5790,3762.6272,0.0000,3762.6272,29.0011,0.0000,10912.4728,10912.4728,11.5313,8.8234,10.1773,10.1773,-4.4330,-66495.6200,10.1773,8.1587,9.6390,9.1680,-3.3048,-26438.0632,9.6390,7.8866,9.2301,8.7628,-2.8689,-20081.9928,11.7440,941.2070,-97245.1000,-113015.6760
5360,9.2458,11.9184,0.0000,162577.9000,-162577.9000,5.6972,0.0000,24208.4770,24208.4770,285.3737,186786.3770,0.0000,-186786.3770,11.9184,11.6740,21994.8000,0.0000,21994.8000,0.6619,5626.8027,0.0000,5626.8027,33.1552,0.0000,16367.9973,16367.9973,11.6740,11.7217,0.0000,3249.0000,-3249.0000,0.4950,0.0000,516.0771,516.0771,24.7945,3765.0771,0.0000,-3765.0771,11.7217,11.7103,1070.1000,0.0000,1070.1000,0.4250,274.5297,0.0000,274.5297,21.2882,0.0000,795.5703,795.5703,11.7103,11.7906,0.0000,4374.1000,-4374.1000,0.6930,0.0000,716.8121,716.8121,34.7123,5090.9121,0.0000,-5090.9121,11.7906,11.5866,12869.2000,0.0000,12869.2000,0.5539,3298.2769,0.0000,3298.2769,27.7423,0.0000,9570.9231,9570.9231,11.5866,8.8309,10.2088,10.2088,-4.9126,-73689.6072,10.2088,8.1542,9.6609,9.1815,-3.6627,-29301.7572,9.6609,7.8821,9.2458,8.7715,-3.1712,-22198.3170,12.7890,1024.9592,-134266.9000,-125189.6814
5361,9.3778,12.2496,0.0000,182629.7000,-182629.7000,7.4456,0.0000,27266.1475,27266.1475,372.9516,209895.8475,0.0000,-209895.8475,12.2496,11.9976,26225.7000,0.0000,26225.7000,0.8280,6677.5924,0.0000,6677.5924,41.4742,0.0000,19548.1076,19548.1076,11.9976,12.0555,0.0000,4021.2000,-4021.2000,0.4950,0.0000,641.2821,641.2821,24.7945,4662.4821,0.0000,-4662.4821,12.0555,12.0433,986.2000,0.0000,986.2000,0.4250,251.8007,0.0000,251.8007,21.2882,0.0000,734.3993,734.3993,12.0433,12.1216,0.0000,5446.6000,-5446.6000,0.6930,0.0000,895.3541,895.3541,34.7123,6341.9541,0.0000,-6341.9541,12.1216,11.9742,11665.3000,0.0000,11665.3000,0.4855,2975.6327,0.0000,2975.6327,24.3172,0.0000,8689.6673,8689.6673,11.9742,8.8574,10.4158,10.4158,-6.7598,-101397.0882,10.4158,8.1908,9.8225,9.3033,-4.8254,-38603.2362,9.8225,7.9167,9.3778,8.8696,-4.1331,-28931.8903,15.5582,1246.8917,-153220.3000,-168932.2148
5362,9.4882,12.4234,0.0000,195092.6000,-195092.6000,8.3704,0.0000,29191.5589,29191.5589,419.2723,224284.1589,0.0000,-224284.1589,12.4234,12.1498,26230.3000,0.0000,26230.3000,0.9820,6662.3358,0.0000,6662.3358,49.1878,0.0000,19567.9642,19567.9642,12.1498,12.2150,0.0000,13325.2000,-13325.2000,0.4950,0.0000,2129.1061,2129.1061,24.7945,15454.3061,0.0000,-15454.3061,12.2150,12.2048,1145.2000,0.0000,1145.2000,0.4250,291.7343,0.0000,291.7343,21.2882,0.0000,853.4657,853.4657,12.2048,12.2934,0.0000,8487.2000,-8487.2000,0.6930,0.0000,1397.3634,1397.3634,34.7123,9884.5634,0.0000,-9884.5634,12.2934,12.1719,9408.0000,0.0000,9408.0000,0.4377,2393.9770,0.0000,2393.9770,21.9242,0.0000,7014.0230,7014.0230,12.1719,8.9672,10.5695,10.5695,-7.6410,-114614.4188,10.5695,8.2517,9.9515,9.4106,-5.5265,-44212.3367,9.9515,7.9659,9.4882,8.9587,-4.7343,-33140.0006,17.1046,1370.8304,-180121.5000,-191966.7562
5363,9.6249,12.5634,0.0000,202708.4000,-202708.4000,8.9474,0.0000,30415.1171,30415.1171,448.1728,233123.5171,0.0000,-233123.5171,12.5634,12.3069,26026.1000,0.0000,26026.1000,0.9794,6597.4018,0.0000,6597.4018,49.0593,0.0000,19428.6982,19428.6982,12.3069,12.5094,0.0000,18715.1000,-18715.1000,0.7021,0.0000,2996.2915,2996.2915,35.1686,21711.3915,0.0000,-21711.3915,12.5094,12.4982,1026.2000,0.0000,1026.2000,0.4250,260.3316,0.0000,260.3316,21.2882,0.0000,765.8684,765.8684,12.4982,12.6277,0.0000,10468.8000,-10468.8000,0.6930,0.0000,1728.6293,1728.6293,34.7123,12197.4293,0.0000,-12197.4293,12.6277,12.5357,8204.0000,0.0000,8204.0000,0.4250,2077.7607,0.0000,2077.7607,21.2882,0.0000,6126.2393,6126.2393,12.5357,9.0230,10.7793,10.7793,-8.9402,-134103.0961,10.7793,8.2978,10.1176,9.5385,-6.3159,-50527.4580,10.1176,8.0060,9.6249,9.0618,-5.3743,-37619.9525,18.2578,1463.2548,-196636.0000,-222250.5066
5364,9.7435,12.6470,0.0000,207760.2000,-207760.2000,9.3041,0.0000,31248.4114,31248.4114,466.0414,239008.6114,0.0000,-239008.6114,12.6470,12.4050,26020.7000,0.0000,26020.7000,0.9696,6588.2615,0.0000,6588.2615,48.5684,0.0000,19432.4385,19432.4385,12.4050,12.6754,0.0000,17560.1000,-17560.1000,0.9867,0.0000,2814.9249,2814.9249,49.4221,20375.0249,0.0000,-20375.0249,12.6754,12.6658,983.8000,0.0000,983.8000,0.4250,248.9918,0.0000,248.9918,21.2882,0.0000,734.8082,734.8082,12.6658,12.8177,0.0000,11263.1000,-11263.1000,0.6930,0.0000,1862.9507,1862.9507,34.7123,13126.0507,0.0000,-13126.0507,12.8177,12.7414,7301.1000,0.0000,7301.1000,0.4250,1844.1543,0.0000,1844.1543,21.2882,0.0000,5456.9457,5456.9457,12.7414,9.1419,10.9416,10.9416,-9.6364,-144546.6042,10.9416,8.3674,10.2552,9.6545,-6.8916,-55132.4947,10.2552,8.0621,9.7435,9.1586,-5.8712,-41098.3384,19.2051,1539.1697,-202277.8000,-240777.4373
5365,9.8194,12.7555,0.0000,218917.5000,-218917.5000,9.5426,0.0000,32977.7196,32977.7196,477.9890,251895.2196,0.0000,-251895.2196,12.7555,12.5167,25987.4000,0.0000,25987.4000,0.9681,6569.7907,0.0000,6569.7907,48.4937,0.0000,19417.6093,19417.6093,12.5167,12.7670,0.0000,13932.0000,-13932.0000,0.9261,0.0000,2236.5727,2236.5727,46.3887,16168.5727,0.0000,-16168.5727,12.7670,12.7580,822.7000,0.0000,822.7000,0.4250,207.9505,0.0000,207.9505,21.2882,0.0000,614.7495,614.7495,12.7580,12.9192,0.0000,14093.8000,-14093.8000,0.6930,0.0000,2333.3678,2333.3678,34.7123,16427.1678,0.0000,-16427.1678,12.9192,12.8521,6398.1000,0.0000,6398.1000,0.4250,1613.7708,0.0000,1613.7708,21.2882,0.0000,4784.3292,4784.3292,12.8521,9.2275,11.0398,11.0398,-9.8376,-147564.0266,11.0398,8.4205,10.3413,9.7301,-7.1090,-56872.0041,10.3413,8.1048,9.8194,9.2230,-6.0701,-42490.7175,19.4698,1560.3844,-213735.1000,-246926.7482
5366,9.9075,12.9088,0.0000,178818.7000,-178818.7000,10.0596,0.0000,26985.9274,26985.9274,503.8841,205804.6274,0.0000,-205804.6274,12.9088,12.6774,25991.0000,0.0000,25991.0000,0.9652,6556.5719,0.0000,6556.5719,48.3481,0.0000,19434.4281,19434.4281,12.6774,12.8700,0.0000,15984.8000,-15984.8000,0.7351,0.0000,2571.5363,2571.5363,36.8195,18556.3363,0.0000,-18556.3363,12.8700,12.8627,739.8000,0.0000,739.8000,0.4250,186.7259,0.0000,186.7259,21.2882,0.0000,553.0741,553.0741,12.8627,13.0584,0.0000,15469.3000,-15469.3000,0.7726,0.0000,2563.8855,2563.8855,38.6972,18033.1855,0.0000,-18033.1855,13.0584,13.0014,7301.1000,0.0000,7301.1000,0.4250,1837.9476,0.0000,1837.9476,21.2882,0.0000,5463.1524,5463.1524,13.0014,9.3103,11.1558,11.1558,-10.3285,-154927.7298,11.1558,8.4777,10.4417,9.8168,-7.4940,-59952.2112,10.4417,8.1523,9.9075,9.2970,-6.4062,-44843.3674,20.0736,1608.7807,-176240.9000,-259723.3084
5367,9.7992,12.5962,0.0000,181384.9000,-181384.9000,8.2213,0.0000,27312.4730,27312.4730,411.8025,208697.3730,0.0000,-208697.3730,12.5962,12.3324,25986.0000,0.0000,25986.0000,0.9630,6584.1851,0.0000,6584.1851,48.2375,0.0000,19401.8149,19401.8149,12.3324,12.5845,0.0000,14394.8000,-14394.8000,0.8439,0.0000,2305.3640,2305.3640,42.2699,16700.1640,0.0000,-16700.1640,12.5845,12.5770,778.5000,0.0000,778.5000,0.4250,197.2845,0.0000,197.2845,21.2882,0.0000,581.2155,581.2155,12.5770,12.8221,0.0000,17122.8000,-17122.8000,0.8480,0.0000,2829.6016,2829.6016,42.4769,19952.4016,0.0000,-19952.4016,12.8221,12.7479,8505.0000,0.0000,8505.0000,0.4250,2148.1114,0.0000,2148.1114,21.2882,0.0000,6356.8886,6356.8886,12.7479,9.2521,11.0000,11.0000,-8.5713,-128569.3578,11.0000,8.4277,10.3141,9.7139,-6.3069,-50455.5380,10.3141,8.1074,9.7992,9.2107,-5.4107,-37874.6895,17.5893,1409.6719,-177633.0000,-216899.5852
5368,9.7891,12.5968,0.0000,183887.1000,-183887.1000,8.3339,0.0000,27683.5565,27683.5565,417.4450,211570.6565,0.0000,-211570.6565,12.5968,12.3358,21376.2000,0.0000,21376.2000,0.9676,5416.1337,0.0000,5416.1337,48.4682,0.0000,15960.0663,15960.0663,12.3358,12.5605,0.0000,13976.2000,-13976.2000,0.7590,0.0000,2238.4217,2238.4217,38.0168,16214.6217,0.0000,-16214.6217,12.5605,12.5527,496.0000,0.0000,496.0000,0.4250,125.7370,0.0000,125.7370,21.2882,0.0000,370.2630,370.2630,12.5527,12.8211,0.0000,20404.1000,-20404.1000,0.9385,0.0000,3371.0168,3371.0168,47.0085,23775.1168,0.0000,-23775.1168,12.8211,12.7356,11213.8000,0.0000,11213.8000,0.4250,2832.3126,0.0000,2832.3126,21.2882,0.0000,8381.4874,8381.4874,12.7356,9.2378,10.9867,10.9867,-8.6662,-129992.5041,10.9867,8.4214,10.3026,9.7040,-6.3558,-50846.2036,10.3026,8.1020,9.7891,9.2023,-5.4522,-38165.1379,17.7735,1424.4359,-185181.4000,-219003.8456
5369,9.8115,12.6342,0.0000,167615.1000,-167615.1000,8.4484,0.0000,25245.4171,25245.4171,423.1786,192860.5171,0.0000,-192860.5171,12.6342,12.4212,12738.7000,0.0000,12738.7000,0.7960,3225.9340,0.0000,3225.9340,39.8698,0.0000,9512.7660,9512.7660,12.4212,12.6376,0.0000,3823.7000,-3823.7000,0.7369,0.0000,613.0765,613.0765,36.9117,4436.7765,0.0000,-4436.7765,12.6376,12.6326,482.9000,0.0000,482.9000,0.4250,122.2832,0.0000,122.2832,21.2882,0.0000,360.6168,360.6168,12.6326,12.9498,0.0000,20572.7000,-20572.7000,1.1183,0.0000,3401.6320,3401.6320,56.0161,23974.3320,0.0000,-23974.3320,12.9498,12.8379,13170.2000,0.0000,13170.2000,0.4250,3320.4496,0.0000,3320.4496,21.2882,0.0000,9849.7504,9849.7504,12.8379,9.2208,11.0294,11.0294,-9.0379,-135568.7714,11.0294,8.4166,10.3326,9.7230,-6.5283,-52226.1146,10.3326,8.0992,9.8115,9.2159,-5.5805,-39063.4315,17.9243,1436.5263,-165619.7000,-226858.3175
5370,9.7262,12.5959,0.0000,160994.0000,-160994.0000,7.7018,0.0000,24205.9526,24205.9526,385.7828,185199.9526,0.0000,-185199.9526,12.5959,12.4543,12725.0000,0.0000,12725.0000,0.4741,3224.2041,0.0000,3224.2041,23.7454,0.0000,9500.7959,9500.7959,12.4543,12.5204,0.0000,1726.8000,-1726.8000,0.4950,0.0000,276.9869,276.9869,24.7945,2003.7869,0.0000,-2003.7869,12.5204,12.5150,493.0000,0.0000,493.0000,0.4250,125.0474,0.0000,125.0474,21.2882,0.0000,367.9526,367.9526,12.5150,12.8718,0.0000,18325.3000,-18325.3000,1.1276,0.0000,3026.4219,3026.4219,56.4817,21351.7219,0.0000,-21351.7219,12.8718,12.7252,12568.3000,0.0000,12568.3000,0.4877,3172.1683,0.0000,3172.1683,24.4272,0.0000,9396.1317,9396.1317,12.7252,9.1263,10.9258,10.9258,-8.0603,-120904.7847,10.9258,8.3495,10.2388,9.6376,-5.7701,-46160.5305,10.2388,8.0419,9.7262,9.1403,-4.9201,-34440.8481,16.0667,1287.6477,-155259.8000,-201506.1633
5371,9.6600,12.5376,0.0000,103799.5000,-103799.5000,7.3938,0.0000,15585.5834,15585.5834,370.3574,119385.0834,0.0000,-119385.0834,12.5376,12.3900,12725.3000,0.0000,12725.3000,0.4738,3226.9310,0.0000,3226.9310,23.7344,0.0000,9498.3690,9498.3690,12.3900,12.4212,0.0000,559.7000,-559.7000,0.4950,0.0000,89.7039,89.7039,24.7945,649.4039,0.0000,-649.4039,12.4212,12.4155,481.8000,0.0000,481.8000,0.4250,122.3780,0.0000,122.3780,21.2882,0.0000,359.4220,359.4220,12.4155,12.7472,0.0000,15064.4000,-15064.4000,1.0044,0.0000,2485.4057,2485.4057,50.3080,17549.8057,0.0000,-17549.8057,12.7472,12.6013,11514.8000,0.0000,11514.8000,0.4660,2911.3575,0.0000,2911.3575,23.3396,0.0000,8603.4425,8603.4425,12.6013,9.0772,10.8393,10.8393,-7.5589,-113382.7655,10.8393,8.3069,10.1640,9.5731,-5.4316,-43452.8898,10.1640,8.0042,9.6600,9.0841,-4.6325,-32427.3882,15.3870,1233.1731,-94701.7000,-189263.0435
5372,9.3885,11.9540,0.0000,90824.2000,-90824.2000,4.7653,0.0000,13562.7286,13562.7286,238.6919,104386.9286,0.0000,-104386.9286,11.9540,11.7503,12734.8000,0.0000,12734.8000,0.4743,3256.2134,0.0000,3256.2134,23.7570,0.0000,9478.5866,9478.5866,11.7503,11.7643,0.0000,7123.9000,-7123.9000,0.4950,0.0000,1132.6246,1132.6246,24.7945,8256.5246,0.0000,-8256.5246,11.7643,11.7566,574.4000,0.0000,574.4000,0.4250,147.2699,0.0000,147.2699,21.2882,0.0000,427.1301,427.1301,11.7566,12.1336,0.0000,11900.3000,-11900.3000,0.8256,0.0000,1951.0089,1951.0089,41.3536,13851.3089,0.0000,-13851.3089,12.1336,11.9492,9408.0000,0.0000,9408.0000,0.4277,2399.4188,0.0000,2399.4188,21.4255,0.0000,7008.5812,7008.5812,11.9492,8.9541,10.4516,10.4516,-4.6424,-69635.7682,10.4516,8.1780,9.8453,9.3148,-3.5242,-28193.6832,9.8453,7.8874,9.3885,8.8664,-3.0348,-21243.3791,11.1193,891.1458,-87131.2000,-119072.8305
5373,9.2530,11.7432,0.0000,76584.7000,-76584.7000,4.1630,0.0000,11405.3836,11405.3836,208.5227,87990.0836,0.0000,-87990.0836,11.7432,11.5172,12740.0000,0.0000,12740.0000,0.4791,3267.3836,0.0000,3267.3836,23.9993,0.0000,9472.6164,9472.6164,11.5172,11.7142,0.0000,6455.5000,-6455.5000,0.4950,0.0000,1023.4719,1023.4719,24.7945,7478.9719,0.0000,-7478.9719,11.7142,11.7040,408.1000,0.0000,408.1000,0.4250,104.7075,0.0000,104.7075,21.2882,0.0000,303.3925,303.3925,11.7040,12.0345,0.0000,8881.7000,-8881.7000,0.6930,0.0000,1455.4178,1455.4178,34.7123,10337.1178,0.0000,-10337.1178,12.0345,11.8674,8204.0000,0.0000,8204.0000,0.4250,2095.3060,0.0000,2095.3060,21.2882,0.0000,6108.6940,6108.6940,11.8674,8.7172,10.2923,10.2923,-4.4001,-66002.0260,10.2923,8.0608,9.6972,9.1765,-3.1169,-24935.5732,9.6972,7.7933,9.2530,8.7453,-2.6593,-18615.0971,10.0201,803.0529,-70569.8000,-109552.6963
5374,9.1178,11.4445,0.0000,66765.8000,-66765.8000,3.5075,0.0000,9916.4073,9916.4073,175.6916,76682.2073,0.0000,-76682.2073,11.4445,11.1943,12740.2000,0.0000,12740.2000,0.4810,3281.4962,0.0000,3281.4962,24.0918,0.0000,9458.7038,9458.7038,11.1943,11.3920,0.0000,7718.8000,-7718.8000,0.4950,0.0000,1219.1194,1219.1194,24.7945,8937.9194,0.0000,-8937.9194,11.3920,11.3840,406.3000,0.0000,406.3000,0.4250,104.7300,0.0000,104.7300,21.2882,0.0000,301.5700,301.5700,11.3840,11.6573,0.0000,5773.2000,-5773.2000,0.6930,0.0000,943.3236,943.3236,34.7123,6716.5236,0.0000,-6716.5236,11.6573,11.4961,4592.2000,0.0000,4592.2000,0.4250,1179.1975,0.0000,1179.1975,21.2882,0.0000,3413.0025,3413.0025,11.4961,8.6995,10.0978,10.0978,-3.5240,-52860.5673,10.0978,7.9999,9.5383,9.0488,-2.6436,-21148.5401,9.5383,7.7359,9.1178,8.6371,-2.2713,-15899.1329,9.0397,724.4802,-62519.1000,-89908.2404
5375,9.0100,11.2014,12.1000,50849.8000,-50837.7000,3.0554,2.7065,7536.4072,7539.1137,153.0461,58386.2072,9.3935,-58376.8137,11.2014,10.9313,12732.8000,0.0000,12732.8000,0.4833,3291.1289,0.0000,3291.1289,24.2106,0.0000,9441.6711,9441.6711,10.9313,11.1867,0.0000,4892.0000,-4892.0000,0.4950,0.0000,770.3313,770.3313,24.7945,5662.3313,0.0000,-5662.3313,11.1867,11.1781,358.6000,0.0000,358.6000,0.4250,92.7093,0.0000,92.7093,21.2882,0.0000,265.8907,265.8907,11.1781,11.3701,0.0000,3302.5000,-3302.5000,0.6930,0.0000,538.6556,538.6556,34.7123,3841.1556,0.0000,-3841.1556,11.3701,11.2726,1431.9000,0.0000,1431.9000,0.4250,369.2110,0.0000,369.2110,21.2882,0.0000,1062.6890,1062.6890,11.2726,8.6254,9.9490,9.9490,-3.0869,-46303.3969,9.9490,7.9411,9.4136,8.9451,-2.3414,-18731.4421,9.4136,7.6839,9.0100,8.5487,-2.0169,-14118.6090,8.3652,670.4162,-44508.9000,-79153.4480
5376,8.8774,10.7963,0.0000,50070.1000,-50070.1000,2.3251,0.0000,7401.5319,7401.5319,116.4618,57471.6319,0.0000,-57471.6319,10.7963,10.4864,12717.9000,0.0000,12717.9000,0.4850,3306.6859,0.0000,3306.6859,24.2941,0.0000,9411.2141,9411.2141,10.4864,10.6725,0.0000,4733.6000,-4733.6000,0.4950,0.0000,741.7414,741.7414,24.7945,5475.3414,0.0000,-5475.3414,10.6725,10.6638,371.7000,0.0000,371.7000,0.4250,96.8177,0.0000,96.8177,21.2882,0.0000,274.8823,274.8823,10.6638,10.7900,0.0000,2613.9000,-2613.9000,0.6930,0.0000,424.5341,424.5341,34.7123,3038.4341,0.0000,-3038.4341,10.7900,10.7552,829.7000,0.0000,829.7000,0.4250,215.7438,0.0000,215.7438,21.2882,0.0000,613.9562,613.9562,10.7552,8.7228,9.7390,9.7390,-2.0603,-30904.4335,9.7390,7.9116,9.2517,8.8253,-1.8524,-14819.3234,9.2517,7.6475,8.8774,8.4496,-1.6262,-11383.4424,7.2721,582.8142,-43498.3000,-57107.1993
5377,8.8007,10.7035,0.0000,45105.3000,-45105.3000,2.2882,0.0000,6657.6312,6657.6312,114.6156,51762.9312,0.0000,-51762.9312,10.7035,10.3920,12717.8000,0.0000,12717.8000,0.4877,3311.1393,0.0000,3311.1393,24.4305,0.0000,9406.6607,9406.6607,10.3920,10.5733,0.0000,4096.5000,-4096.5000,0.4950,0.0000,641.2606,641.2606,24.7945,4737.7606,0.0000,-4737.7606,10.5733,10.5642,359.5000,0.0000,359.5000,0.4250,93.7759,0.0000,93.7759,21.2882,0.0000,265.7241,265.7241,10.5642,10.6648,0.0000,2320.6000,-2320.6000,0.6930,0.0000,376.6016,376.6016,34.7123,2697.2016,0.0000,-2697.2016,10.6648,10.6445,378.4000,0.0000,378.4000,0.4250,98.5740,0.0000,98.5740,21.2882,0.0000,279.8260,279.8260,10.6445,8.6208,9.6326,9.6326,-2.0371,-30555.8360,9.6326,7.8697,9.1625,8.7511,-1.7745,-14196.3459,9.1625,7.6119,8.8007,8.3872,-1.5609,-10925.9734,7.2209,578.7108,-38066.7000,-55678.1553
5378,8.7243,10.5229,0.0000,40936.0000,-40936.0000,2.0604,0.0000,6033.2483,6033.2483,103.2052,46969.2483,0.0000,-46969.2483,10.5229,10.1963,12730.4000,0.0000,12730.4000,0.4885,3323.1877,0.0000,3323.1877,24.4685,0.0000,9407.2123,9407.2123,10.1963,10.3609,0.0000,3631.6000,-3631.6000,0.4950,0.0000,567.3139,567.3139,24.7945,4198.9139,0.0000,-4198.9139,10.3609,10.3517,370.0000,0.0000,370.0000,0.4250,96.8159,0.0000,96.8159,21.2882,0.0000,273.1841,273.1841,10.3517,10.4454,0.0000,2098.0000,-2098.0000,0.6930,0.0000,339.9186,339.9186,34.7123,2437.9186,0.0000,-2437.9186,10.4454,10.4357,378.4000,0.0000,378.4000,0.4250,98.8912,0.0000,98.8912,21.2882,0.0000,279.5088,279.5088,10.4357,8.6060,9.5208,9.5208,-1.7549,-26322.8855,9.5208,7.8377,9.0720,8.6793,-1.6143,-12914.4841,9.0720,7.5817,8.7243,8.3268,-1.4294,-10005.7618,6.8803,551.4169,-33186.8000,-49243.1314
5379,8.6539,10.3563,0.0000,40148.1000,-40148.1000,1.8691,0.0000,5909.0510,5909.0510,93.6244,46057.1510,0.0000,-46057.1510,10.3563,10.0155,12732.5000,0.0000,12732.5000,0.4905,3331.8734,0.0000,3331.8734,24.5676,0.0000,9400.6266,9400.6266,10.0155,10.1677,0.0000,3573.3000,-3573.3000,0.4950,0.0000,557.1658,557.1658,24.7945,4130.4658,0.0000,-4130.4658,10.1677,10.1578,361.4000,0.0000,361.4000,0.4250,94.8349,0.0000,94.8349,21.2882,0.0000,266.5651,266.5651,10.1578,10.2462,0.0000,1961.3000,-1961.3000,0.6930,0.0000,317.3100,317.3100,34.7123,2278.6100,0.0000,-2278.6100,10.2462,10.2360,829.5000,0.0000,829.5000,0.4250,217.4174,0.0000,217.4174,21.2882,0.0000,612.0826,612.0826,10.2360,8.5972,9.4166,9.4166,-1.5069,-22604.2404,9.4166,7.8103,8.9883,8.6135,-1.4771,-11816.4023,8.9883,7.5552,8.6539,8.2717,-1.3178,-9224.3881,6.5964,528.6608,-31759.3000,-43645.0309
5380,8.5994,10.2822,0.0000,36701.4000,-36701.4000,1.8324,0.0000,5396.0691,5396.0691,91.7854,42097.4691,0.0000,-42097.4691,10.2822,9.9388,12732.7000,0.0000,12732.7000,0.4919,3335.5532,0.0000,3335.5532,24.6414,0.0000,9397.1468,9397.1468,9.9388,10.0898,7.6000,3460.1000,-3452.5000,0.4950,1.6735,539.0944,540.7679,24.7945,3999.1944,5.9265,-3993.2679,10.0898,10.0800,489.9000,0.0000,489.9000,0.4250,128.7023,0.0000,128.7023,21.2882,0.0000,361.1977,361.1977,10.0800,10.1633,0.0000,2014.1000,-2014.1000,0.6930,0.0000,325.6668,325.6668,34.7123,2339.7668,0.0000,-2339.7668,10.1633,10.1409,4288.4000,0.0000,4288.4000,0.4250,1125.3908,0.0000,1125.3908,21.2882,0.0000,3163.0092,3163.0092,10.1409,8.5407,9.3408,9.3408,-1.4597,-21894.8457,9.3408,7.7810,8.9249,8.5609,-1.4228,-11382.4067,8.9249,7.5299,8.5994,8.2274,-1.2724,-8906.8407,6.5435,524.4242,-24657.0000,-42184.0930
5381,8.5369,10.1325,784.1000,50254.7000,-49470.6000,1.6746,176.9003,7379.8571,7556.7574,83.8795,57634.5571,607.1997,-57027.3574,10.1325,9.7766,12721.6000,0.0000,12721.6000,0.4926,3340.0033,0.0000,3340.0033,24.6729,0.0000,9381.5967,9381.5967,9.7766,9.9279,52.2000,4418.6000,-4366.4000,0.4950,11.5267,687.3119,698.8386,24.7945,5105.9119,40.6733,-5065.2386,9.9279,9.9142,363.3000,0.0000,363.3000,0.4250,95.6717,0.0000,95.6717,21.2882,0.0000,267.6283,267.6283,9.9142,10.0029,0.0000,2463.0000,-2463.0000,0.6930,0.0000,397.7775,397.7775,34.7123,2860.7775,0.0000,-2860.7775,10.0029,9.8831,14364.1000,0.0000,14364.1000,0.4250,3778.4580,0.0000,3778.4580,21.2882,0.0000,10585.6420,10585.6420,9.8831,8.5987,9.2409,9.2409,-1.1293,-16939.9864,9.2409,7.7685,8.8483,8.5047,-1.2947,-10357.2361,8.8483,7.5137,8.5369,8.1810,-1.1735,-8214.4526,6.3077,505.5257,-28851.0000,-35511.6751
5382,8.5249,10.3722,0.0000,62207.8000,-62207.8000,2.2564,0.0000,9133.0642,9133.0642,113.0226,71340.8642,0.0000,-71340.8642,10.3722,10.0679,12717.5000,0.0000,12717.5000,0.4934,3327.1668,0.0000,3327.1668,24.7146,0.0000,9390.3332,9390.3332,10.0679,10.2321,0.0000,5031.5000,-5031.5000,0.4950,0.0000,784.9568,784.9568,24.7945,5816.4568,0.0000,-5816.4568,10.2321,10.2234,366.2000,0.0000,366.2000,0.4250,96.0033,0.0000,96.0033,21.2882,0.0000,270.1967,270.1967,10.2234,10.3161,0.0000,3509.2000,-3509.2000,0.6930,0.0000,568.0137,568.0137,34.7123,4077.2137,0.0000,-4077.2137,10.3161,9.9726,15266.4000,0.0000,15266.4000,0.5583,3997.3087,0.0000,3997.3087,27.9677,0.0000,11269.0913,11269.0913,9.9726,8.4808,9.2267,9.2267,-1.5350,-23025.7417,9.2267,7.7564,8.8346,8.4916,-1.5130,-12103.9172,8.8346,7.5074,8.5249,8.1710,-1.3658,-9560.2655,7.3817,591.6001,-42398.4000,-44689.9244
5383,8.5462,10.6023,177.4000,76307.6000,-76130.2000,2.8372,40.0163,11207.7199,11247.7361,142.1129,87515.3199,137.3837,-87377.9361,10.6023,10.3313,16897.7000,0.0000,16897.7000,0.4912,4405.9113,0.0000,4405.9113,24.6056,0.0000,12491.7887,12491.7887,10.3313,10.4990,0.0000,14414.9000,-14414.9000,0.4950,0.0000,2255.0355,2255.0355,24.7945,16669.9355,0.0000,-16669.9355,10.4990,10.4912,363.5000,0.0000,363.5000,0.4250,94.9225,0.0000,94.9225,21.2882,0.0000,268.5775,268.5775,10.4912,10.6088,0.0000,3930.4000,-3930.4000,0.6930,0.0000,637.4871,637.4871,34.7123,4567.8871,0.0000,-4567.8871,10.6088,10.2835,14664.9000,0.0000,14664.9000,0.5902,3823.3680,0.0000,3823.3680,29.5655,0.0000,10841.5320,10841.5320,10.2835,8.2870,9.2853,9.2853,-2.3092,-34638.4244,9.2853,7.7207,8.8680,8.5030,-1.8097,-14477.2200,8.8680,7.4888,8.5462,8.1784,-1.5953,-11167.4438,8.2974,664.9899,-62549.4000,-60283.0882
5384,8.6151,10.7390,0.0000,89153.0000,-89153.0000,3.4725,0.0000,13111.8251,13111.8251,173.9396,102264.8251,0.0000,-102264.8251,10.7390,10.4352,21044.8000,0.0000,21044.8000,0.6502,5476.2776,0.0000,5476.2776,32.5661,0.0000,15568.5224,15568.5224,10.4352,10.8403,0.0000,22936.4000,-22936.4000,0.7549,0.0000,3592.0896,3592.0896,37.8126,26528.4896,0.0000,-26528.4896,10.8403,10.8338,358.5000,0.0000,358.5000,0.4250,93.1510,0.0000,93.1510,21.2882,0.0000,265.3490,265.3490,10.8338,10.9449,0.0000,5389.8000,-5389.8000,0.6930,0.0000,876.5795,876.5795,34.7123,6266.3795,0.0000,-6266.3795,10.9449,10.6809,12860.3000,0.0000,12860.3000,0.5642,3336.4824,0.0000,3336.4824,28.2598,0.0000,9523.8176,9523.8176,10.6809,8.1598,9.4204,9.4204,-3.4581,-51871.0332,9.4204,7.6963,8.9606,8.5583,-2.3648,-18918.6613,8.9606,7.4801,8.6151,8.2203,-2.0307,-14215.0857,9.8397,788.5887,-83215.6000,-85004.7802
5385,8.7094,10.8305,0.0000,94333.7000,-94333.7000,4.0682,0.0000,13899.1141,13899.1141,203.7738,108232.8141,0.0000,-108232.8141,10.8305,10.5075,25206.9000,0.0000,25206.9000,0.8078,6550.5842,0.0000,6550.5842,40.4651,0.0000,18656.3158,18656.3158,10.5075,11.0577,0.0000,20979.8000,-20979.8000,1.2015,0.0000,3288.2219,3288.2219,60.1855,24268.0219,0.0000,-24268.0219,11.0577,11.0522,370.6000,0.0000,370.6000,0.4250,95.9911,0.0000,95.9911,21.2882,0.0000,274.6089,274.6089,11.0522,11.1822,0.0000,7462.5000,-7462.5000,0.6930,0.0000,1215.8747,1215.8747,34.7123,8678.3747,0.0000,-8678.3747,11.1822,10.9845,11657.2000,0.0000,11657.2000,0.4920,3013.9497,0.0000,3013.9497,24.6426,0.0000,8643.2503,8643.2503,10.9845,8.1728,9.5786,9.5786,-4.5195,-67792.6492,9.5786,7.7064,9.0794,8.6425,-3.0095,-24075.8481,9.0794,7.4937,8.7094,8.2865,-2.5489,-17842.6072,11.5313,924.1621,-85541.3000,-109711.1045
5386,8.7519,10.9267,0.0000,98446.2000,-98446.2000,4.3069,0.0000,14517.0488,14517.0488,215.7314,112963.2488,0.0000,-112963.2488,10.9267,10.5517,25214.0000,0.0000,25214.0000,0.9661,6543.2607,0.0000,6543.2607,48.3935,0.0000,18670.7393,18670.7393,10.5517,11.0393,0.0000,20514.4000,-20514.4000,1.0993,0.0000,3216.8141,3216.8141,55.0639,23731.2141,0.0000,-23731.2141,11.0393,11.0338,440.3000,0.0000,440.3000,0.4250,114.0750,0.0000,114.0750,21.2882,0.0000,326.2250,326.2250,11.0338,11.2081,0.0000,10001.1000,-10001.1000,0.6930,0.0000,1629.2397,1629.2397,34.7123,11630.3397,0.0000,-11630.3397,11.2081,11.0345,9401.4000,0.0000,9401.4000,0.4442,2429.8033,0.0000,2429.8033,22.2490,0.0000,6971.5967,6971.5967,11.0345,8.2462,9.6403,9.6403,-4.6259,-69389.1864,9.6403,7.7274,9.1302,8.6839,-3.1737,-25389.6635,9.1302,7.5089,8.7519,8.3196,-2.6898,-18828.7578,11.9017,953.8521,-93906.0000,-113607.6077
5387,8.7958,11.0251,0.0000,99383.7000,-99383.7000,4.4957,0.0000,14667.8196,14667.8196,225.1912,114051.5196,0.0000,-114051.5196,11.0251,10.6565,25208.5000,0.0000,25208.5000,0.9648,6532.4829,0.0000,6532.4829,48.3291,0.0000,18676.0171,18676.0171,10.6565,11.1248,0.0000,9220.4000,-9220.4000,1.0751,0.0000,1447.4821,1447.4821,53.8500,10667.8821,0.0000,-10667.8821,11.1248,11.1184,451.9000,0.0000,451.9000,0.4250,116.9351,0.0000,116.9351,21.2882,0.0000,334.9649,334.9649,11.1184,11.3479,0.0000,11146.6000,-11146.6000,0.6930,0.0000,1817.1458,1817.1458,34.7123,12963.7458,0.0000,-12963.7458,11.3479,11.2103,8198.4000,0.0000,8198.4000,0.4250,2114.6081,0.0000,2114.6081,21.2882,0.0000,6083.7919,6083.7919,11.2103,8.2278,9.7191,9.7191,-5.0380,-75569.3524,9.7191,7.7252,9.1874,8.7221,-3.3681,-26944.6327,9.1874,7.5091,8.7958,8.3482,-2.8350,-19845.0308,12.1180,971.1818,-85891.9000,-122359.0159
5388,8.7801,11.1911,0.0000,106009.0000,-106009.0000,4.5397,0.0000,15640.8586,15640.8586,227.3929,121649.8586,0.0000,-121649.8586,11.1911,10.7960,25214.3000,0.0000,25214.3000,0.9630,6518.2720,0.0000,6518.2720,48.2391,0.0000,18696.0280,18696.0280,10.7960,11.0215,0.0000,23155.4000,-23155.4000,0.4950,0.0000,3640.6991,3640.6991,24.7945,26796.0991,0.0000,-26796.0991,11.0215,11.0145,561.3000,0.0000,561.3000,0.4250,145.4617,0.0000,145.4617,21.2882,0.0000,415.8383,415.8383,11.0145,11.2885,0.0000,14628.5000,-14628.5000,0.6930,0.0000,2382.6855,2382.6855,34.7123,17011.1855,0.0000,-17011.1855,11.2885,11.1599,7296.1000,0.0000,7296.1000,0.4250,1883.4952,0.0000,1883.4952,21.2882,0.0000,5412.6048,5412.6048,11.1599,8.2383,9.6991,9.6991,-4.6067,-69100.2898,9.6991,7.7155,9.1701,8.7073,-3.1276,-25020.9113,9.1701,7.4986,8.7801,8.3344,-2.6356,-18449.5426,11.3111,906.5168,-110721.2000,-112570.7437
5389,8.8756,11.1133,0.0000,113762.0000,-113762.0000,4.8419,0.0000,16816.0991,16816.0991,242.5300,130578.0991,0.0000,-130578.0991,11.1133,10.7696,25208.1000,0.0000,25208.1000,0.9606,6524.0191,0.0000,6524.0191,48.1170,0.0000,18684.0809,18684.0809,10.7696,11.2624,0.0000,27823.8000,-27823.8000,1.2144,0.0000,4373.4273,4373.4273,60.8303,32197.2273,0.0000,-32197.2273,11.2624,11.2548,455.8000,0.0000,455.8000,0.4250,117.7096,0.0000,117.7096,21.2882,0.0000,338.0904,338.0904,11.2548,11.5677,0.0000,18248.0000,-18248.0000,0.8014,0.0000,2978.3102,2978.3102,40.1401,21226.3102,0.0000,-21226.3102,11.5677,11.4680,6393.7000,0.0000,6393.7000,0.4250,1643.9081,0.0000,1643.9081,21.2882,0.0000,4749.7919,4749.7919,11.4680,8.2418,9.8549,9.8549,-5.8476,-87713.4081,9.8549,7.7333,9.2892,8.7941,-3.8454,-30763.0916,9.2892,7.5167,8.8756,8.4029,-3.2126,-22488.2374,13.0024,1042.0651,-127776.2000,-140964.7370
5390,8.9751,11.1740,0.0000,120708.3000,-120708.3000,5.1989,0.0000,17877.8014,17877.8014,260.4103,138586.1014,0.0000,-138586.1014,11.1740,10.8593,25211.4000,0.0000,25211.4000,0.9616,6519.1410,0.0000,6519.1410,48.1674,0.0000,18692.2590,18692.2590,10.8593,11.4014,0.0000,36823.1000,-36823.1000,1.4591,0.0000,5793.7535,5793.7535,73.0882,42616.8535,0.0000,-42616.8535,11.4014,11.3958,359.2000,0.0000,359.2000,0.4250,92.5767,0.0000,92.5767,21.2882,0.0000,266.6233,266.6233,11.3958,11.7532,0.0000,20756.7000,-20756.7000,0.9997,0.0000,3391.9330,3391.9330,50.0731,24148.6330,0.0000,-24148.6330,11.7532,11.6731,7296.1000,0.0000,7296.1000,0.4250,1870.9387,0.0000,1870.9387,21.2882,0.0000,5425.1613,5425.1613,11.6731,8.3295,10.0013,10.0013,-6.6203,-99304.7118,10.0013,7.7773,9.4083,8.8893,-4.4036,-35228.4106,9.4083,7.5521,8.9751,8.4802,-3.6753,-25726.9650,14.2039,1138.3572,-145421.4000,-160260.0875
5391,9.0913,11.2165,567.9000,118972.9000,-118405.0000,5.5195,126.8379,17661.2305,17788.0683,276.4696,136634.1305,441.0621,-136193.0683,11.2165,10.9298,25211.2000,0.0000,25211.2000,0.9608,6515.0802,0.0000,6515.0802,48.1251,0.0000,18696.1198,18696.1198,10.9298,11.5832,0.0000,32406.7000,-32406.7000,1.9316,0.0000,5102.9185,5102.9185,96.7559,37509.6185,0.0000,-37509.6185,11.5832,11.5791,371.5000,0.0000,371.5000,0.4250,95.4964,0.0000,95.4964,21.2882,0.0000,276.0036,276.0036,11.5791,11.9494,0.0000,22485.4000,-22485.4000,1.1371,0.0000,3680.4366,3680.4366,56.9584,26165.8366,0.0000,-26165.8366,11.9494,11.8662,8499.1000,0.0000,8499.1000,0.4250,2173.3129,0.0000,2173.3129,21.2882,0.0000,6325.7871,6325.7871,11.8662,8.4546,10.1604,10.1604,-7.4182,-111272.6446,10.1604,7.8459,9.5432,9.0031,-5.0326,-40260.9988,9.5432,7.6067,9.0913,8.5749,-4.2108,-29475.3180,15.5985,1250.1252,-139215.3000,-181008.9614
5392,9.1218,11.2589,1538.6000,98647.7000,-97109.1000,5.4178,343.4497,14652.8527,14996.3024,271.3763,113300.5527,1195.1503,-112105.4024,11.2589,10.9655,21051.0000,0.0000,21051.0000,0.9601,5436.6616,0.0000,5436.6616,48.0908,0.0000,15614.3384,15614.3384,10.9655,11.5541,0.0000,17554.1000,-17554.1000,1.7004,0.0000,2765.2683,2765.2683,85.1711,20319.3683,0.0000,-20319.3683,11.5541,11.5497,359.8000,0.0000,359.8000,0.4250,92.5277,0.0000,92.5277,21.2882,0.0000,267.2723,267.2723,11.5497,11.9603,0.0000,24166.2000,-24166.2000,1.2319,0.0000,3954.5050,3954.5050,61.7047,28120.7050,0.0000,-28120.7050,11.9603,11.8610,11206.0000,0.0000,11206.0000,0.4250,2865.0532,0.0000,2865.0532,21.2882,0.0000,8340.9468,8340.9468,11.8610,8.5227,10.1918,10.1918,-7.0922,-106382.4146,10.1918,7.8797,9.5753,9.0358,-4.9120,-39295.8611,9.5753,7.6319,9.1218,8.6036,-4.1285,-28899.7031,15.2402,1221.4063,-106212.6000,-174577.9788
5393,9.0131,11.1552,496.5000,81529.9000,-81033.4000,4.4441,111.0483,12084.2129,12195.2612,222.6068,93614.1129,385.4517,-93228.6612,11.1552,10.8569,12728.3000,0.0000,12728.3000,0.8011,3292.1663,0.0000,3292.1663,40.1269,0.0000,9436.1337,9436.1337,10.8569,11.2453,0.0000,2913.5000,-2913.5000,0.9212,0.0000,458.3983,458.3983,46.1410,3371.8983,0.0000,-3371.8983,11.2453,11.2402,368.9000,0.0000,368.9000,0.4250,95.2915,0.0000,95.2915,21.2882,0.0000,273.6085,273.6085,11.2402,11.7774,0.0000,24191.2000,-24191.2000,1.3240,0.0000,3947.8194,3947.8194,66.3167,28139.0194,0.0000,-28139.0194,11.7774,11.6182,13161.0000,0.0000,13161.0000,0.4250,3373.7011,0.0000,3373.7011,21.2882,0.0000,9787.2989,9787.2989,11.6182,8.4528,10.0355,10.0355,-5.5201,-82801.8382,10.0355,7.8286,9.4470,8.9320,-3.8487,-30789.7746,9.4470,7.5873,9.0131,8.5172,-3.2431,-22702.0409,12.5105,1002.6426,-81879.9000,-136293.6536
5394,8.8826,11.0255,970.2000,71489.0000,-70518.8000,3.7061,217.5117,10568.8277,10786.3394,185.6391,82057.8277,752.6883,-81305.1394,11.0255,10.8087,12717.5000,0.0000,12717.5000,0.4852,3295.5696,0.0000,3295.5696,24.3042,0.0000,9421.9304,9421.9304,10.8087,10.8862,0.0000,1895.1000,-1895.1000,0.4950,0.0000,298.0067,298.0067,24.7945,2193.1067,0.0000,-2193.1067,10.8862,10.8799,361.6000,0.0000,361.6000,0.4250,93.8938,0.0000,93.8938,21.2882,0.0000,267.7062,267.7062,10.8799,11.5266,0.0000,21408.7000,-21408.7000,1.3252,0.0000,3483.1555,3483.1555,66.3813,24891.8555,0.0000,-24891.8555,11.5266,11.3019,12559.5000,0.0000,12559.5000,0.4966,3231.1279,0.0000,3231.1279,24.8740,0.0000,9328.3721,9328.3721,11.3019,8.3893,9.8456,9.8456,-4.2223,-63335.0146,9.8456,7.7710,9.2924,8.8083,-3.0075,-24060.1616,9.2924,7.5361,8.8826,8.4142,-2.5461,-17822.8200,10.3997,833.4751,-68184.0000,-105217.9962
5395,8.7849,10.8492,1508.8000,53878.6000,-52369.8000,3.2228,338.8629,7950.1460,8289.0089,161.4297,61828.7460,1169.9371,-60658.8089,10.8492,10.6102,12718.2000,0.0000,12718.2000,0.4858,3304.2121,0.0000,3304.2121,24.3361,0.0000,9413.9879,9413.9879,10.6102,10.6659,0.0000,4715.5000,-4715.5000,0.4950,0.0000,739.8969,739.8969,24.7945,5455.3969,0.0000,-5455.3969,10.6659,10.6591,365.8000,0.0000,365.8000,0.4250,95.2902,0.0000,95.2902,21.2882,0.0000,270.5098,270.5098,10.6591,11.2910,0.0000,17911.2000,-17911.2000,1.1728,0.0000,2908.9213,2908.9213,58.7444,20820.1213,0.0000,-20820.1213,11.2910,11.0544,11506.8000,0.0000,11506.8000,0.4758,2970.3816,0.0000,2970.3816,23.8350,0.0000,8536.4184,8536.4184,11.0544,8.3493,9.7019,9.7019,-3.5506,-53259.3771,9.7019,7.7305,9.1762,8.7162,-2.5875,-20699.8531,9.1762,7.4994,8.7849,8.3378,-2.2008,-15405.7494,9.4159,754.6271,-50405.7000,-89364.9797
