Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5396,8.6708,10.5234,2225.7000,46861.2000,-44635.5000,2.3920,500.9128,6899.3515,7400.2643,119.8162,53760.5515,1724.7872,-52035.7643,10.5234,10.2363,12732.7000,0.0000,12732.7000,0.4873,3323.7653,0.0000,3323.7653,24.4094,0.0000,9408.9347,9408.9347,10.2363,10.4028,0.0000,4052.1000,-4052.1000,0.4950,0.0000,633.2672,633.2672,24.7945,4685.3672,0.0000,-4685.3672,10.4028,10.3946,484.2000,0.0000,484.2000,0.4250,126.6200,0.0000,126.6200,21.2882,0.0000,357.5800,357.5800,10.3946,11.0305,0.0000,14257.0000,-14257.0000,0.9812,0.0000,2310.6789,2310.6789,49.1477,16567.6789,0.0000,-16567.6789,11.0305,10.7700,9401.4000,0.0000,9401.4000,0.4377,2436.0715,0.0000,2436.0715,21.9223,0.0000,6965.3285,6965.3285,10.7700,8.3028,9.5364,9.5364,-2.6920,-40379.8828,9.5364,7.6795,9.0412,8.6080,-2.0260,-16208.1953,9.0412,7.4535,8.6708,8.2474,-1.7323,-12126.4445,7.8273,627.3080,-40326.3000,-68714.5226
5397,8.5796,10.3616,2990.5000,38539.0000,-35548.5000,2.0374,674.1588,5664.0765,6338.2352,102.0542,44203.0765,2316.3412,-41886.7352,10.3616,10.0396,12732.5000,0.0000,12732.5000,0.4906,3331.6131,0.0000,3331.6131,24.5719,0.0000,9400.8869,9400.8869,10.0396,10.2000,0.0000,5547.8000,-5547.8000,0.4950,0.0000,865.2518,865.2518,24.7945,6413.0518,0.0000,-6413.0518,10.2000,10.1878,361.3000,0.0000,361.3000,0.4250,94.7635,0.0000,94.7635,21.2882,0.0000,266.5365,266.5365,10.1878,10.7551,0.0000,9698.5000,-9698.5000,0.7810,0.0000,1569.4242,1569.4242,39.1218,11267.9242,0.0000,-11267.9242,10.7551,10.5169,8198.4000,0.0000,8198.4000,0.4250,2132.8841,0.0000,2132.8841,21.2882,0.0000,6065.5159,6065.5159,10.5169,8.2860,9.4015,9.4015,-2.1709,-32563.8551,9.4015,7.6433,8.9326,8.5224,-1.7110,-13687.8169,8.9326,7.4195,8.5796,8.1761,-1.4724,-10306.9670,6.9810,559.4853,-29502.6000,-56558.6390
5398,8.4922,10.1002,3743.5000,33637.1000,-29893.6000,1.6218,845.2590,4935.3334,5780.5923,81.2354,38572.4334,2898.2410,-35674.1923,10.1002,9.7397,12732.8000,0.0000,12732.8000,0.4919,3344.5379,0.0000,3344.5379,24.6391,0.0000,9388.2621,9388.2621,9.7397,9.9859,0.0000,5455.3000,-5455.3000,0.4950,0.0000,848.2605,848.2605,24.7945,6303.5605,0.0000,-6303.5605,9.9859,9.9756,371.0000,0.0000,371.0000,0.4250,97.6157,0.0000,97.6157,21.2882,0.0000,273.3843,273.3843,9.9756,10.4082,0.0000,5345.1000,-5345.1000,0.6930,0.0000,863.6174,863.6174,34.7123,6208.7174,0.0000,-6208.7174,10.4082,10.1757,4589.1000,0.0000,4589.1000,0.4250,1199.9716,0.0000,1199.9716,21.2882,0.0000,3389.1284,3389.1284,10.1757,8.3494,9.2626,9.2626,-1.5854,-23780.9834,9.2626,7.6241,8.8256,8.4433,-1.4224,-11379.2337,8.8256,7.3965,8.4922,8.1110,-1.2407,-8684.8479,6.2275,499.0989,-23001.1000,-43845.0650
5399,8.4190,9.8788,7087.3000,26093.9000,-19006.6000,1.3631,1602.4112,3823.2081,5425.6193,68.2788,29917.1081,5484.8888,-24432.2193,9.8788,9.4950,12718.9000,0.0000,12718.9000,0.4941,3351.8395,0.0000,3351.8395,24.7501,0.0000,9367.0605,9367.0605,9.4950,9.7529,0.0000,7183.6000,-7183.6000,0.4950,0.0000,1114.3385,1114.3385,24.7945,8297.9385,0.0000,-8297.9385,9.7529,9.7417,398.6000,0.0000,398.6000,0.4250,105.2401,0.0000,105.2401,21.2882,0.0000,293.3599,293.3599,9.7417,9.9958,0.0000,3123.9000,-3123.9000,0.6930,0.0000,503.9072,503.9072,34.7123,3627.8072,0.0000,-3627.8072,9.9958,9.8574,1431.1000,0.0000,1431.1000,0.4250,376.4887,0.0000,376.4887,21.2882,0.0000,1054.6113,1054.6113,9.8574,8.4247,9.1410,9.1410,-1.1669,-17503.7232,9.1410,7.6164,8.7344,8.3787,-1.2418,-9934.2970,8.7344,7.3827,8.4190,8.0586,-1.1010,-7706.9030,5.8429,468.2692,-14765.5000,-35144.9231
5400,8.3446,9.4900,3976.1000,28671.7000,-24695.6000,0.8663,900.2079,4194.9306,5095.1385,43.3942,32866.6306,3075.8921,-29790.7385,9.4900,9.0517,12710.9000,0.0000,12710.9000,0.4955,3369.1319,0.0000,3369.1319,24.8175,0.0000,9341.7681,9341.7681,9.0517,9.4406,0.0000,4189.2000,-4189.2000,0.4950,0.0000,647.1567,647.1567,24.7945,4836.3567,0.0000,-4836.3567,9.4406,9.4269,412.0000,0.0000,412.0000,0.4250,109.2846,0.0000,109.2846,21.2882,0.0000,302.7154,302.7154,9.4269,9.5969,0.0000,2653.1000,-2653.1000,0.6930,0.0000,427.0642,427.0642,34.7123,3080.1642,0.0000,-3080.1642,9.5969,9.5476,829.3000,0.0000,829.3000,0.4250,219.4635,0.0000,219.4635,21.2882,0.0000,609.8365,609.8365,9.5476,8.4966,9.0221,9.0221,-0.7471,-11206.9707,9.0221,7.6013,8.6432,8.3117,-1.0100,-8080.1669,8.6432,7.3634,8.3446,8.0033,-0.9098,-6368.7045,5.0997,408.7079,-17585.7000,-25655.8421
5401,8.3077,9.6046,4460.5000,25983.4000,-21522.9000,1.1252,1010.5617,3798.9382,4809.4999,56.3589,29782.3382,3449.9383,-26332.3999,9.6046,9.1976,12714.8000,0.0000,12714.8000,0.4985,3364.4244,0.0000,3364.4244,24.9700,0.0000,9350.3756,9350.3756,9.1976,9.4082,0.0000,4174.3000,-4174.3000,0.4950,0.0000,645.7165,645.7165,24.7945,4820.0165,0.0000,-4820.0165,9.4082,9.3950,400.0000,0.0000,400.0000,0.4250,106.1529,0.0000,106.1529,21.2882,0.0000,293.8471,293.8471,9.3950,9.5291,0.0000,2179.0000,-2179.0000,0.6930,0.0000,350.6770,350.6770,34.7123,2529.6770,0.0000,-2529.6770,9.5291,9.5026,378.3000,0.0000,378.3000,0.4250,100.2133,0.0000,100.2133,21.2882,0.0000,278.0867,278.0867,9.5026,8.4253,8.9640,8.9640,-0.8248,-12371.5819,8.9640,7.5911,8.5979,8.2776,-1.0511,-8408.7018,8.5979,7.3542,8.3077,7.9760,-0.9522,-6665.6068,5.4925,440.1894,-14383.1000,-27445.8905
5402,8.2640,9.4578,4979.0000,23566.7000,-18587.7000,0.9804,1128.9355,3442.7452,4571.6807,49.1081,27009.4452,3850.0645,-23159.3807,9.4578,9.0342,12725.5000,0.0000,12725.5000,0.4977,3374.6217,0.0000,3374.6217,24.9278,0.0000,9350.8783,9350.8783,9.0342,9.2527,0.0000,3630.0000,-3630.0000,0.4950,0.0000,560.6814,560.6814,24.7945,4190.6814,0.0000,-4190.6814,9.2527,9.2394,410.9000,0.0000,410.9000,0.4250,109.2991,0.0000,109.2991,21.2882,0.0000,301.6009,301.6009,9.2394,9.3541,0.0000,1859.0000,-1859.0000,0.6930,0.0000,298.8818,298.8818,34.7123,2157.8818,0.0000,-2157.8818,9.3541,9.3415,378.3000,0.0000,378.3000,0.4250,100.4752,0.0000,100.4752,21.2882,0.0000,277.8248,277.8248,9.3415,8.4475,8.8945,8.8945,-0.6572,-9858.6543,8.8945,7.5814,8.5443,8.2380,-0.9654,-7722.9186,8.5443,7.3430,8.2640,7.9437,-0.8832,-6182.3894,5.2741,422.6861,-10562.0000,-23763.9623
5403,8.2204,9.3113,4755.2000,31884.6000,-27129.4000,0.8465,1079.0560,4654.0127,5733.0686,42.4005,36538.6127,3676.1440,-32862.4686,9.3113,8.8712,12725.8000,0.0000,12725.8000,0.4994,3382.0881,0.0000,3382.0881,25.0127,0.0000,9343.7119,9343.7119,8.8712,9.0685,0.0000,3632.8000,-3632.8000,0.4950,0.0000,560.2961,560.2961,24.7945,4193.0961,0.0000,-4193.0961,9.0685,9.0544,400.8000,0.0000,400.8000,0.4250,106.9070,0.0000,106.9070,21.2882,0.0000,293.8930,293.8930,9.0544,9.1560,0.0000,1818.8000,-1818.8000,0.6930,0.0000,292.0856,292.0856,34.7123,2110.8856,0.0000,-2110.8856,9.1560,9.1429,829.1000,0.0000,829.1000,0.4250,220.8595,0.0000,220.8595,21.2882,0.0000,608.2405,608.2405,9.1429,8.5007,8.8218,8.8218,-0.4544,-6815.7643,8.8218,7.5770,8.4899,8.1994,-0.8808,-7046.2478,8.4899,7.3349,8.2204,7.9124,-0.8172,-5720.4742,5.0758,406.7917,-18625.3000,-19582.4862
5404,8.2168,9.6050,1355.2000,40092.3000,-38737.1000,1.2352,307.5440,5851.6457,6159.1897,61.8697,45943.9457,1047.6560,-44896.2897,9.6050,9.2096,12723.3000,0.0000,12723.3000,0.5007,3366.6534,0.0000,3366.6534,25.0777,0.0000,9356.6466,9356.6466,9.2096,9.3868,0.0000,1849.7000,-1849.7000,0.4950,0.0000,286.1593,286.1593,24.7945,2135.8593,0.0000,-2135.8593,9.3868,9.3744,531.1000,0.0000,531.1000,0.4250,140.9894,0.0000,140.9894,21.2882,0.0000,390.1106,390.1106,9.3744,9.4636,0.0000,2025.7000,-2025.7000,0.6930,0.0000,325.9624,325.9624,34.7123,2351.6624,0.0000,-2351.6624,9.4636,9.4379,4285.7000,0.0000,4285.7000,0.4250,1136.4091,0.0000,1136.4091,21.2882,0.0000,3149.2909,3149.2909,9.4379,8.2325,8.8352,8.8352,-0.9511,-14266.7474,8.8352,7.5437,8.4908,8.1894,-1.0191,-8153.1644,8.4908,7.3165,8.2168,7.9036,-0.9266,-6486.3227,5.6607,453.6736,-25072.4000,-28906.2345
5405,8.2245,9.8892,2074.4000,107069.8000,-104995.4000,1.7636,470.6894,15629.5998,16100.2892,88.3397,122699.3998,1603.7106,-121095.6892,9.8892,9.5417,12710.1000,0.0000,12710.1000,0.4980,3349.0047,0.0000,3349.0047,24.9443,0.0000,9361.0953,9361.0953,9.5417,9.6210,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.6210,9.6065,482.1000,0.0000,482.1000,0.4250,127.5359,0.0000,127.5359,21.2882,0.0000,354.5641,354.5641,9.6065,9.6937,0.0000,2603.1000,-2603.1000,0.6930,0.0000,419.5130,419.5130,34.7123,3022.6130,0.0000,-3022.6130,9.6937,9.5768,14354.7000,0.0000,14354.7000,0.4250,3793.3245,0.0000,3793.3245,21.2882,0.0000,10561.3755,10561.3755,9.5768,8.1366,8.8567,8.8567,-1.2948,-19421.3585,8.8567,7.5293,8.5027,8.1930,-1.1933,-9546.7265,8.5027,7.3105,8.2245,7.9066,-1.0719,-7503.2364,6.4494,516.8816,-80051.6000,-36471.3214
5406,8.4297,11.0224,0.0000,159990.7000,-159990.7000,4.7804,0.0000,23446.2142,23446.2142,239.4519,183436.9142,0.0000,-183436.9142,11.0224,10.8209,21589.3000,0.0000,21589.3000,0.4950,5594.8289,0.0000,5594.8289,24.7959,0.0000,15994.4711,15994.4711,10.8209,10.8209,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.8209,10.8132,978.1000,0.0000,978.1000,0.4250,254.2172,0.0000,254.2172,21.2882,0.0000,723.8828,723.8828,10.8132,10.8780,0.0000,3316.0000,-3316.0000,0.6930,0.0000,539.2131,539.2131,34.7123,3855.2131,0.0000,-3855.2131,10.8780,10.6506,15256.4000,0.0000,15256.4000,0.5610,3961.9811,0.0000,3961.9811,28.0993,0.0000,11294.4189,11294.4189,10.6506,7.8077,9.2291,9.2291,-4.4282,-66423.2744,9.2291,7.5013,8.7684,8.3652,-2.6914,-21531.4809,8.7684,7.3171,8.4297,8.0427,-2.2605,-15823.6822,11.1742,895.5410,-125482.9000,-103778.4375
5407,8.6840,11.5208,0.0000,188166.4000,-188166.4000,7.2929,0.0000,27710.7650,27710.7650,365.2987,215877.1650,0.0000,-215877.1650,11.5208,11.2730,26338.0000,0.0000,26338.0000,0.8248,6776.4357,0.0000,6776.4357,41.3153,0.0000,19561.5643,19561.5643,11.2730,11.2730,0.0000,17474.8000,-17474.8000,0.4950,0.0000,2762.5218,2762.5218,24.7945,20237.3218,0.0000,-20237.3218,11.2730,11.2617,1631.9000,0.0000,1631.9000,0.4250,421.3712,0.0000,421.3712,21.2882,0.0000,1210.5288,1210.5288,11.2617,11.3213,0.0000,3473.2000,-3473.2000,0.6930,0.0000,566.9055,566.9055,34.7123,4040.1055,0.0000,-4040.1055,11.3213,11.1464,14655.3000,0.0000,14655.3000,0.5843,3781.4836,0.0000,3781.4836,29.2667,0.0000,10873.8164,10873.8164,11.1464,8.0631,9.6047,9.6047,-6.6502,-99752.4444,9.6047,7.6089,9.0725,8.6068,-4.3048,-34438.3052,9.0725,7.4076,8.6840,8.2400,-3.5910,-25136.9756,15.4724,1240.0216,-166489.2000,-159327.7252
5408,8.9502,11.7774,0.0000,209413.2000,-209413.2000,8.5896,0.0000,31000.4332,31000.4332,430.2546,240413.6332,0.0000,-240413.6332,11.7774,11.5210,29945.8000,0.0000,29945.8000,0.9980,7676.3387,0.0000,7676.3387,49.9881,0.0000,22269.4613,22269.4613,11.5210,11.7860,0.0000,30707.3000,-30707.3000,0.9179,0.0000,4868.6351,4868.6351,45.9796,35575.9351,0.0000,-35575.9351,11.7860,11.7701,1767.3000,0.0000,1767.3000,0.4250,452.9756,0.0000,452.9756,21.2882,0.0000,1314.3244,1314.3244,11.7701,11.8230,0.0000,4624.3000,-4624.3000,0.6930,0.0000,758.2309,758.2309,34.7123,5382.5309,0.0000,-5382.5309,11.8230,11.6803,12851.9000,0.0000,12851.9000,0.5571,3292.3171,0.0000,3292.3171,27.9067,0.0000,9559.5829,9559.5829,11.6803,8.2918,9.9861,9.9861,-8.6305,-129457.0028,9.9861,7.7396,9.3870,8.8628,-5.7217,-45773.3394,9.3870,7.5149,8.9502,8.4510,-4.7680,-33376.3386,18.2710,1464.3110,-200179.8000,-208606.6809
5409,9.2111,11.9660,0.0000,213560.2000,-213560.2000,9.5742,0.0000,31777.9674,31777.9674,479.5697,245338.1674,0.0000,-245338.1674,11.9660,11.7108,35348.3000,0.0000,35348.3000,1.1299,9036.8035,0.0000,9036.8035,56.5969,0.0000,26311.4965,26311.4965,11.7108,12.1183,0.0000,29014.5000,-29014.5000,1.6144,0.0000,4610.7759,4610.7759,80.8652,33625.2759,0.0000,-33625.2759,12.1183,12.1032,1811.1000,0.0000,1811.1000,0.4250,462.0043,0.0000,462.0043,21.2882,0.0000,1349.0957,1349.0957,12.1032,12.1649,0.0000,4402.9000,-4402.9000,0.6930,0.0000,724.1982,724.1982,34.7123,5127.0982,0.0000,-5127.0982,12.1649,12.0552,11649.6000,0.0000,11649.6000,0.4846,2969.7968,0.0000,2969.7968,24.2717,0.0000,8679.8032,8679.8032,12.0552,8.5927,10.3240,10.3240,-10.0790,-151184.9045,10.3240,7.9200,9.6829,9.1220,-6.9976,-55980.9302,9.6829,7.6611,9.2111,8.6720,-5.8852,-41196.2769,20.8816,1673.5297,-198168.6000,-248362.1116
5410,9.3390,12.0963,0.0000,232255.2000,-232255.2000,9.7785,0.0000,34648.1714,34648.1714,489.8057,266903.3714,0.0000,-266903.3714,12.0963,11.8005,37151.7000,0.0000,37151.7000,1.3297,9480.2216,0.0000,9480.2216,66.6026,0.0000,27671.4784,27671.4784,11.8005,12.1783,0.0000,36766.5000,-36766.5000,1.5264,0.0000,5849.0699,5849.0699,76.4575,42615.5699,0.0000,-42615.5699,12.1783,12.1632,2138.6000,0.0000,2138.6000,0.4250,545.0827,0.0000,545.0827,21.2882,0.0000,1593.5173,1593.5173,12.1632,12.2208,0.0000,4952.6000,-4952.6000,0.6930,0.0000,815.0849,815.0849,34.7123,5767.6849,0.0000,-5767.6849,12.2208,12.1232,9395.3000,0.0000,9395.3000,0.4368,2393.2137,0.0000,2393.2137,21.8794,0.0000,7002.0863,7002.0863,12.1232,8.7957,10.4594,10.4594,-9.8727,-148091.1278,10.4594,8.0509,9.8172,9.2552,-7.1460,-57167.6862,9.8172,7.7680,9.3390,8.7926,-6.0797,-42558.1279,21.2841,1705.7897,-225288.7000,-247816.9420
5411,9.5402,12.2840,0.0000,251976.2000,-251976.2000,10.6424,0.0000,37742.6166,37742.6166,533.0796,289718.8166,0.0000,-289718.8166,12.2840,11.9994,32189.6000,0.0000,32189.6000,1.3945,8192.1186,0.0000,8192.1186,69.8528,0.0000,23997.4814,23997.4814,11.9994,12.4375,0.0000,47353.8000,-47353.8000,1.9348,0.0000,7551.9319,7551.9319,96.9157,54905.7319,0.0000,-54905.7319,12.4375,12.4211,2548.0000,0.0000,2548.0000,0.4250,647.0472,0.0000,647.0472,21.2882,0.0000,1900.9528,1900.9528,12.4211,12.4804,0.0000,7993.9000,-7993.9000,0.6930,0.0000,1318.9504,1318.9504,34.7123,9312.8504,0.0000,-9312.8504,12.4804,12.4083,8193.1000,0.0000,8193.1000,0.4250,2079.3201,0.0000,2079.3201,21.2882,0.0000,6113.7799,6113.7799,12.4083,9.0033,10.7058,10.7058,-11.0464,-165695.5984,10.7058,8.2061,10.0392,9.4560,-8.1092,-64873.2538,10.0392,7.9004,9.5402,8.9698,-6.9386,-48570.3756,23.2722,1865.1284,-264393.2000,-279139.2278
5412,9.7959,12.5467,0.0000,270489.6000,-270489.6000,11.5597,0.0000,40726.9115,40726.9115,579.0238,311216.5115,0.0000,-311216.5115,12.5467,12.3187,37149.4000,0.0000,37149.4000,1.2046,9419.2810,0.0000,9419.2810,60.3400,0.0000,27730.1190,27730.1190,12.3187,12.8400,0.0000,76596.2000,-76596.2000,2.4937,0.0000,12264.9246,12264.9246,124.9115,88861.1246,0.0000,-88861.1246,12.8400,12.8219,2430.5000,0.0000,2430.5000,0.4250,613.7180,0.0000,613.7180,21.2882,0.0000,1816.7820,1816.7820,12.8219,12.9103,0.0000,12323.0000,-12323.0000,0.6930,0.0000,2041.5484,2041.5484,34.7123,14364.5484,0.0000,-14364.5484,12.9103,12.8522,7291.4000,0.0000,7291.4000,0.4250,1839.3132,0.0000,1839.3132,21.2882,0.0000,5452.0868,5452.0868,12.8522,9.2246,11.0384,11.0384,-12.7439,-191158.6988,11.0384,8.3754,10.3283,9.7069,-9.3552,-74841.7825,10.3283,8.0467,9.7959,9.1875,-8.0155,-56108.3327,25.2016,2019.7537,-312537.5000,-322108.8140
5413,10.1431,12.7037,0.0000,286274.4000,-286274.4000,12.4277,0.0000,43413.1094,43413.1094,622.5015,329687.5094,0.0000,-329687.5094,12.7037,12.4756,35347.6000,0.0000,35347.6000,1.3844,8942.6218,0.0000,8942.6218,69.3445,0.0000,26404.9782,26404.9782,12.4756,13.2063,0.0000,88139.9000,-88139.9000,4.0384,0.0000,14141.9658,14141.9658,202.2810,102281.8658,0.0000,-102281.8658,13.2063,13.1913,1616.4000,0.0000,1616.4000,0.4250,406.0672,0.0000,406.0672,21.2882,0.0000,1210.3328,1210.3328,13.1913,13.3094,0.0000,14770.6000,-14770.6000,0.6930,0.0000,2456.6512,2456.6512,34.7123,17227.2512,0.0000,-17227.2512,13.3094,13.2645,6389.7000,0.0000,6389.7000,0.4250,1602.8985,0.0000,1602.8985,21.2882,0.0000,4786.8015,4786.8015,13.2645,9.6223,11.4434,11.4434,-14.7695,-221542.2465,11.4434,8.6704,10.7040,10.0569,-11.2450,-89959.8482,10.7040,8.3004,10.1431,9.5022,-9.7469,-68228.5039,29.0901,2331.3980,-345831.2000,-379730.5986
5414,10.4475,12.9760,0.0000,296720.3000,-296720.3000,13.1800,0.0000,45284.3237,45284.3237,660.1853,342004.6237,0.0000,-342004.6237,12.9760,12.7734,33549.1000,0.0000,33549.1000,1.3140,8455.2511,0.0000,8455.2511,65.8164,0.0000,25093.8489,25093.8489,12.7734,13.5576,0.0000,93532.5000,-93532.5000,4.6496,0.0000,15066.1018,15066.1018,232.9006,108598.6018,0.0000,-108598.6018,13.5576,13.5483,1560.8000,0.0000,1560.8000,0.4250,390.1925,0.0000,390.1925,21.2882,0.0000,1170.6075,1170.6075,13.5483,13.6803,0.0000,16371.7000,-16371.7000,0.8099,0.0000,2733.6646,2733.6646,40.5683,19105.3646,0.0000,-19105.3646,13.6803,13.6436,7291.4000,0.0000,7291.4000,0.4250,1819.7266,0.0000,1819.7266,21.2882,0.0000,5471.6734,5471.6734,13.6436,9.9462,11.7949,11.7949,-16.0834,-241251.1928,11.7949,8.9307,11.0311,10.3628,-12.4593,-99674.7078,11.0311,8.5299,10.4475,9.7805,-10.8804,-76162.6533,31.2053,2500.9130,-364223.2000,-417088.5539
5415,10.6908,13.2148,0.0000,295170.3000,-295170.3000,13.6858,0.0000,45279.9872,45279.9872,685.5209,340450.2872,0.0000,-340450.2872,13.2148,13.0295,28589.9000,0.0000,28589.9000,1.2417,7181.4131,0.0000,7181.4131,62.1989,0.0000,21408.4869,21408.4869,13.0295,13.8309,0.0000,89812.3000,-89812.3000,4.9396,0.0000,14516.7923,14516.7923,247.4250,104329.0923,0.0000,-104329.0923,13.8309,13.8222,2012.9000,0.0000,2012.9000,0.4250,501.3227,0.0000,501.3227,21.2882,0.0000,1511.5773,1511.5773,13.8222,13.9632,0.0000,16825.5000,-16825.5000,0.8980,0.0000,2818.1821,2818.1821,44.9797,19643.6821,0.0000,-19643.6821,13.9632,13.9228,8493.6000,0.0000,8493.6000,0.4250,2111.5343,0.0000,2111.5343,21.2882,0.0000,6382.0657,6382.0657,13.9228,10.2105,12.0667,12.0667,-16.7781,-251671.4989,12.0667,9.1497,11.2888,10.6082,-13.1836,-105469.1457,11.2888,8.7258,10.6908,10.0073,-11.5838,-81086.4337,32.4227,2598.4822,-362711.7000,-438227.0783
5416,10.8222,13.3821,0.0000,298101.6000,-298101.6000,13.6343,0.0000,45857.8291,45857.8291,682.9394,343959.4291,0.0000,-343959.4291,13.3821,13.2210,18679.7000,0.0000,18679.7000,1.0542,4681.2013,0.0000,4681.2013,52.8061,0.0000,13998.4987,13998.4987,13.2210,14.0055,0.0000,71408.7000,-71408.7000,4.7478,0.0000,11572.4192,11572.4192,237.8157,82981.1192,0.0000,-82981.1192,14.0055,13.9941,1283.8000,0.0000,1283.8000,0.4250,318.9716,0.0000,318.9716,21.2882,0.0000,964.8284,964.8284,13.9941,14.1418,0.0000,16778.3000,-16778.3000,0.9231,0.0000,2815.8764,2815.8764,46.2389,19594.1764,0.0000,-19594.1764,14.1418,14.0938,11198.7000,0.0000,11198.7000,0.4250,2777.2354,0.0000,2777.2354,21.2882,0.0000,8421.4646,8421.4646,14.0938,10.3387,12.2162,12.2162,-16.6533,-249799.8741,12.2162,9.2628,11.4287,10.7395,-13.0979,-104782.9067,11.4287,8.8296,10.8222,10.1291,-11.5264,-80684.7831,31.8141,2549.7036,-355126.4000,-435267.5640
5417,10.8741,13.6140,0.0000,207061.7000,-207061.7000,13.7806,0.0000,31888.2625,31888.2625,690.2703,238949.9625,0.0000,-238949.9625,13.6140,13.5023,15392.9000,0.0000,15392.9000,0.6870,3845.1527,0.0000,3845.1527,34.4117,0.0000,11547.7473,11547.7473,13.5023,14.1636,0.0000,35657.1000,-35657.1000,3.7777,0.0000,5801.2454,5801.2454,189.2246,41458.3454,0.0000,-41458.3454,14.1636,14.1559,1066.9000,0.0000,1066.9000,0.4250,264.5085,0.0000,264.5085,21.2882,0.0000,802.3915,802.3915,14.1559,14.3120,0.0000,17594.6000,-17594.6000,0.9207,0.0000,2958.4971,2958.4971,46.1175,20553.0971,0.0000,-20553.0971,14.3120,14.2449,13152.4000,0.0000,13152.4000,0.4250,3254.1888,0.0000,3254.1888,21.2882,0.0000,9898.2112,9898.2112,14.2449,10.3482,12.2966,12.2966,-16.3087,-244630.3641,12.2966,9.2776,11.4915,10.7871,-12.6351,-101080.5271,11.4915,8.8456,10.8741,10.1685,-11.0740,-77517.8625,30.0240,2406.2412,-230701.2000,-423228.7537
5418,10.3976,13.1353,0.0000,201977.7000,-201977.7000,9.5750,0.0000,30792.7677,30792.7677,479.6135,232770.4677,0.0000,-232770.4677,13.1353,13.0031,15378.7000,0.0000,15378.7000,0.5641,3867.2159,0.0000,3867.2159,28.2548,0.0000,11511.4841,11511.4841,13.0031,13.4783,0.0000,24173.0000,-24173.0000,1.8884,0.0000,3905.7952,3905.7952,94.5917,28078.7952,0.0000,-28078.7952,13.4783,13.4691,823.2000,0.0000,823.2000,0.4250,206.0220,0.0000,206.0220,21.2882,0.0000,617.1780,617.1780,13.4691,13.7046,0.0000,16481.2000,-16481.2000,0.9657,0.0000,2749.5190,2749.5190,48.3699,19230.7190,0.0000,-19230.7190,13.7046,13.5914,12551.3000,0.0000,12551.3000,0.4768,3131.4006,0.0000,3131.4006,23.8852,0.0000,9419.8994,9419.8994,13.5914,9.8498,11.7206,11.7206,-10.8708,-163062.0071,11.7206,8.9021,10.9690,10.3114,-8.1888,-65510.5643,10.9690,8.5201,10.3976,9.7445,-7.1150,-49805.3160,20.8426,1670.4078,-213878.7000,-278377.8874
5419,10.2099,13.0745,0.0000,135475.5000,-135475.5000,9.3131,0.0000,20573.2256,20573.2256,466.4949,156048.7256,0.0000,-156048.7256,13.0745,12.9328,15378.1000,0.0000,15378.1000,0.5678,3870.3450,0.0000,3870.3450,28.4402,0.0000,11507.7550,11507.7550,12.9328,13.2785,0.0000,11767.8000,-11767.8000,1.2777,0.0000,1899.5981,1899.5981,64.0017,13667.3981,0.0000,-13667.3981,13.2785,13.2709,899.3000,0.0000,899.3000,0.4250,225.6923,0.0000,225.6923,21.2882,0.0000,673.6077,673.6077,13.2709,13.5077,0.0000,15151.9000,-15151.9000,0.9039,0.0000,2522.2489,2522.2489,45.2773,17674.1489,0.0000,-17674.1489,13.5077,13.3918,11499.3000,0.0000,11499.3000,0.4593,2876.7550,0.0000,2876.7550,23.0065,0.0000,8622.5450,8622.5450,13.3918,9.6267,11.5092,11.5092,-10.1926,-152889.0903,11.5092,8.7329,10.7689,10.1211,-7.5161,-60128.4880,10.7689,8.3734,10.2099,9.5711,-6.4850,-45395.1461,19.4203,1556.4210,-134618.5000,-258412.7243
5420,9.8040,12.5314,0.0000,127488.1000,-127488.1000,6.2397,0.0000,19198.7377,19198.7377,312.5482,146686.8377,0.0000,-146686.8377,12.5314,12.3306,13033.9000,0.0000,13033.9000,0.5683,3305.4766,0.0000,3305.4766,28.4662,0.0000,9728.4234,9728.4234,12.3306,12.5695,0.0000,7250.9000,-7250.9000,0.6219,0.0000,1161.2230,1161.2230,31.1486,8412.1230,0.0000,-8412.1230,12.5695,12.5577,540.2000,0.0000,540.2000,0.4250,136.9245,0.0000,136.9245,21.2882,0.0000,403.2755,403.2755,12.5577,12.8666,0.0000,13785.1000,-13785.1000,0.8309,0.0000,2277.5901,2277.5901,41.6183,16062.6901,0.0000,-16062.6901,12.8666,12.7162,9395.3000,0.0000,9395.3000,0.4250,2371.4913,0.0000,2371.4913,21.2882,0.0000,7023.8087,7023.8087,12.7162,9.2623,10.9892,10.9892,-6.5799,-98698.6105,10.9892,8.4542,10.3132,9.7217,-4.8293,-38634.6674,10.3132,8.1309,9.8040,9.2221,-4.1573,-29101.2896,13.6661,1095.2587,-125554.7000,-166434.5675
5421,9.6109,12.3787,0.0000,102728.1000,-102728.1000,5.8577,0.0000,15409.3250,15409.3250,293.4136,118137.4250,0.0000,-118137.4250,12.3787,12.1952,12725.3000,0.0000,12725.3000,0.4858,3234.1910,0.0000,3234.1910,24.3355,0.0000,9491.1090,9491.1090,12.1952,12.3540,0.0000,7249.6000,-7249.6000,0.4950,0.0000,1159.0099,1159.0099,24.7945,8408.6099,0.0000,-8408.6099,12.3540,12.3464,409.2000,0.0000,409.2000,0.4250,104.0365,0.0000,104.0365,21.2882,0.0000,305.1635,305.1635,12.3464,12.6495,0.0000,11008.7000,-11008.7000,0.7555,0.0000,1815.0300,1815.0300,37.8448,12823.7300,0.0000,-12823.7300,12.6495,12.5171,8193.1000,0.0000,8193.1000,0.4250,2074.3624,0.0000,2074.3624,21.2882,0.0000,6118.7376,6118.7376,12.5171,9.0111,10.7641,10.7641,-6.1903,-92854.1562,10.7641,8.2885,10.1039,9.5263,-4.3710,-34968.2749,10.1039,7.9909,9.6109,9.0474,-3.7308,-26115.7281,12.6662,1015.1159,-99658.8000,-153938.1593
5422,9.4035,12.0076,0.0000,89258.5000,-89258.5000,4.7147,0.0000,13332.9451,13332.9451,236.1600,102591.4451,0.0000,-102591.4451,12.0076,11.7986,12725.7000,0.0000,12725.7000,0.4755,3251.4021,0.0000,3251.4021,23.8175,0.0000,9474.2979,9474.2979,11.7986,11.9839,0.0000,4668.8000,-4668.8000,0.4950,0.0000,742.7280,742.7280,24.7945,5411.5280,0.0000,-5411.5280,11.9839,11.9772,403.9000,0.0000,403.9000,0.4250,103.2308,0.0000,103.2308,21.2882,0.0000,300.6692,300.6692,11.9772,12.2599,0.0000,8572.6000,-8572.6000,0.6930,0.0000,1408.3452,1408.3452,34.7123,9980.9452,0.0000,-9980.9452,12.2599,12.1252,4586.2000,0.0000,4586.2000,0.4250,1167.5689,0.0000,1167.5689,21.2882,0.0000,3418.6311,3418.6311,12.1252,8.8585,10.4919,10.4919,-4.9372,-74058.3629,10.4919,8.1561,9.8690,9.3240,-3.5302,-28241.7040,9.8690,7.8740,9.4035,8.8715,-3.0152,-21106.3609,10.8423,868.9459,-84784.1000,-123406.4278
5423,9.2382,11.7121,0.0000,71680.4000,-71680.4000,4.0916,0.0000,10671.8611,10671.8611,204.9460,82352.2611,0.0000,-82352.2611,11.7121,11.4839,12715.0000,0.0000,12715.0000,0.4784,3262.4264,0.0000,3262.4264,23.9614,0.0000,9452.5736,9452.5736,11.4839,11.6144,0.0000,3805.5000,-3805.5000,0.4950,0.0000,603.0940,603.0940,24.7945,4408.5940,0.0000,-4408.5940,11.6144,11.6071,398.3000,0.0000,398.3000,0.4250,102.3397,0.0000,102.3397,21.2882,0.0000,295.9603,295.9603,11.6071,11.8478,0.0000,6310.3000,-6310.3000,0.6930,0.0000,1033.1384,1033.1384,34.7123,7343.4384,0.0000,-7343.4384,11.8478,11.7655,1430.3000,0.0000,1430.3000,0.4250,366.2751,0.0000,366.2751,21.2882,0.0000,1064.0249,1064.0249,11.7655,8.7659,10.2657,10.2657,-4.1446,-62168.5610,10.2657,8.0642,9.6786,9.1649,-3.0418,-24334.0644,9.6786,7.7910,9.2382,8.7348,-2.6081,-18256.6923,9.9119,794.3777,-67252.6000,-104759.3177
5424,9.0741,11.3362,0.0000,69552.5000,-69552.5000,3.2826,0.0000,10321.3696,10321.3696,164.4266,79873.8696,0.0000,-79873.8696,11.3362,11.0770,12704.2000,0.0000,12704.2000,0.4803,3277.3393,0.0000,3277.3393,24.0567,0.0000,9426.8607,9426.8607,11.0770,11.1980,0.0000,5370.3000,-5370.3000,0.4950,0.0000,847.0485,847.0485,24.7945,6217.3485,0.0000,-6217.3485,11.1980,11.1899,413.0000,0.0000,413.0000,0.4250,106.7560,0.0000,106.7560,21.2882,0.0000,306.2440,306.2440,11.1899,11.3916,0.0000,4622.5000,-4622.5000,0.6930,0.0000,754.0309,754.0309,34.7123,5376.5309,0.0000,-5376.5309,11.3916,11.3624,828.9000,0.0000,828.9000,0.4250,213.6629,0.0000,213.6629,21.2882,0.0000,615.2371,615.2371,11.3624,8.7042,10.0333,10.0333,-3.2243,-48364.8771,10.0333,7.9845,9.4870,9.0089,-2.4851,-19880.4656,9.4870,7.7174,9.0741,8.6022,-2.1465,-15025.2522,8.7013,697.3600,-65599.2000,-83270.5949
5425,8.9741,11.2062,0.0000,62264.2000,-62264.2000,3.1821,0.0000,9221.6057,9221.6057,159.3937,71485.8057,0.0000,-71485.8057,11.2062,10.9429,12704.8000,0.0000,12704.8000,0.4828,3283.6608,0.0000,3283.6608,24.1854,0.0000,9421.1392,9421.1392,10.9429,11.1167,0.0000,3926.3000,-3926.3000,0.4950,0.0000,618.3457,618.3457,24.7945,4544.6457,0.0000,-4544.6457,11.1167,11.1081,398.9000,0.0000,398.9000,0.4250,103.2329,0.0000,103.2329,21.2882,0.0000,295.6671,295.6671,11.1081,11.2584,0.0000,3860.1000,-3860.1000,0.6930,0.0000,629.2280,629.2280,34.7123,4489.3280,0.0000,-4489.3280,11.2584,11.2412,378.2000,0.0000,378.2000,0.4250,97.6752,0.0000,97.6752,21.2882,0.0000,280.5248,280.5248,11.2412,8.5712,9.9062,9.9062,-3.1840,-47759.4343,9.9062,7.9132,9.3747,8.9097,-2.3766,-19012.5479,9.3747,7.6578,8.9741,8.5163,-2.0474,-14331.8831,8.5545,685.5899,-56568.7000,-81103.8652
5426,8.8699,10.9919,0.0000,56490.8000,-56490.8000,2.8471,0.0000,8349.4371,8349.4371,142.6087,64840.2371,0.0000,-64840.2371,10.9919,10.7124,12719.1000,0.0000,12719.1000,0.4839,3297.5949,0.0000,3297.5949,24.2387,0.0000,9421.5051,9421.5051,10.7124,10.8473,0.0000,5437.3000,-5437.3000,0.4950,0.0000,854.1103,854.1103,24.7945,6291.4103,0.0000,-6291.4103,10.8473,10.8386,411.7000,0.0000,411.7000,0.4250,106.9634,0.0000,106.9634,21.2882,0.0000,304.7366,304.7366,10.8386,10.9718,0.0000,3559.9000,-3559.9000,0.6930,0.0000,578.9930,578.9930,34.7123,4138.8930,0.0000,-4138.8930,10.9718,10.9635,378.2000,0.0000,378.2000,0.4250,98.0819,0.0000,98.0819,21.2882,0.0000,280.1181,280.1181,10.9635,8.5514,9.7575,9.7575,-2.7079,-40618.3987,9.7575,7.8646,9.2527,8.8110,-2.1250,-17000.2921,9.2527,7.6121,8.8699,8.4324,-1.8418,-12892.7920,8.0534,645.4338,-51979.0000,-70511.4827
5427,8.7839,10.8080,0.0000,75104.6000,-75104.6000,2.5815,0.0000,11081.9578,11081.9578,129.3077,86186.5578,0.0000,-86186.5578,10.8080,10.5141,12719.3000,0.0000,12719.3000,0.4862,3306.4860,0.0000,3306.4860,24.3528,0.0000,9412.8140,9412.8140,10.5141,10.7105,0.0000,6502.5000,-6502.5000,0.4950,0.0000,1019.2266,1019.2266,24.7945,7521.7266,0.0000,-7521.7266,10.7105,10.7009,399.7000,0.0000,399.7000,0.4250,104.0532,0.0000,104.0532,21.2882,0.0000,295.6468,295.6468,10.7009,10.8302,0.0000,3415.6000,-3415.6000,0.6930,0.0000,554.9060,554.9060,34.7123,3970.5060,0.0000,-3970.5060,10.8302,10.8214,828.8000,0.0000,828.8000,0.4250,215.3837,0.0000,215.3837,21.2882,0.0000,613.4163,613.4163,10.8214,8.4660,9.6437,9.6437,-2.5146,-37719.4662,9.6437,7.8102,9.1548,8.7269,-1.9574,-15659.5527,9.1548,7.5654,8.7839,8.3601,-1.6968,-11877.8159,7.6585,613.7854,-71074.9000,-65256.8348
5428,8.7931,11.0999,0.0000,84788.7000,-84788.7000,3.4304,0.0000,12513.1261,12513.1261,171.8299,97301.8261,0.0000,-97301.8261,11.0999,10.8476,12719.3000,0.0000,12719.3000,0.4877,3292.4772,0.0000,3292.4772,24.4284,0.0000,9426.8228,9426.8228,10.8476,11.0490,0.0000,5240.7000,-5240.7000,0.4950,0.0000,824.4646,824.4646,24.7945,6065.1646,0.0000,-6065.1646,11.0490,11.0411,531.8000,0.0000,531.8000,0.4250,137.7617,0.0000,137.7617,21.2882,0.0000,394.0383,394.0383,11.0411,11.1474,0.0000,3715.0000,-3715.0000,0.6930,0.0000,605.2332,605.2332,34.7123,4320.2332,0.0000,-4320.2332,11.1474,11.1310,4283.2000,0.0000,4283.2000,0.4250,1107.9722,0.0000,1107.9722,21.2882,0.0000,3175.2278,3175.2278,11.1310,8.2583,9.6947,9.6947,-3.5776,-53664.0656,9.6947,7.7555,9.1776,8.7251,-2.4150,-19319.9766,9.1776,7.5299,8.7931,8.3537,-2.0521,-14364.4554,8.9342,716.0199,-76210.1000,-87348.4976
5429,8.7914,11.2165,0.0000,168262.4000,-168262.4000,3.8730,0.0000,24831.3720,24831.3720,193.9961,193093.7720,0.0000,-193093.7720,11.2165,10.9814,12704.4000,0.0000,12704.4000,0.4853,3283.0712,0.0000,3283.0712,24.3094,0.0000,9421.3288,9421.3288,10.9814,11.1326,0.0000,961.8000,-961.8000,0.4950,0.0000,151.5381,151.5381,24.7945,1113.3381,0.0000,-1113.3381,11.1326,11.1228,483.8000,0.0000,483.8000,0.4250,125.1756,0.0000,125.1756,21.2882,0.0000,358.6244,358.6244,11.1228,11.2304,0.0000,4399.1000,-4399.1000,0.6930,0.0000,717.1785,717.1785,34.7123,5116.2785,0.0000,-5116.2785,11.2304,11.1513,14346.0000,0.0000,14346.0000,0.4250,3706.5441,0.0000,3706.5441,21.2882,0.0000,10639.4559,10639.4559,11.1513,8.2591,9.7052,9.7052,-3.8682,-58022.7143,9.7052,7.7366,9.1802,8.7209,-2.6329,-21063.1080,9.1802,7.5140,8.7914,8.3471,-2.2285,-15599.4857,9.5944,768.9331,-146089.1000,-94685.3080
5430,9.0629,12.0451,0.0000,219697.9000,-219697.9000,7.6858,0.0000,32595.2570,32595.2570,384.9798,252293.1570,0.0000,-252293.1570,12.0451,11.8991,21576.9000,0.0000,21576.9000,0.4838,5509.9199,0.0000,5509.9199,24.2339,0.0000,16066.9801,16066.9801,11.8991,11.9163,0.0000,138.8000,-138.8000,0.4950,0.0000,22.1081,22.1081,24.7945,160.9081,0.0000,-160.9081,11.9163,11.9108,979.4000,0.0000,979.4000,0.4250,250.5617,0.0000,250.5617,21.2882,0.0000,728.8383,728.8383,11.9108,11.9898,0.0000,4048.8000,-4048.8000,0.6930,0.0000,664.7384,664.7384,34.7123,4713.5384,0.0000,-4713.5384,11.9898,11.8250,15247.2000,0.0000,15247.2000,0.5462,3896.6288,0.0000,3896.6288,27.3589,0.0000,11350.5712,11350.5712,11.8250,8.4029,10.1139,10.1139,-7.3908,-110861.6233,10.1139,7.8382,9.5071,8.9761,-4.9149,-39319.3290,9.5071,7.6034,9.0629,8.5552,-4.1113,-28779.3407,15.4932,1241.6824,-186082.0000,-178960.2930
5431,9.3245,12.4090,0.0000,239683.0000,-239683.0000,10.0509,0.0000,35745.8734,35745.8734,503.4499,275428.8734,0.0000,-275428.8734,12.4090,12.2124,26324.0000,0.0000,26324.0000,0.8106,6687.4896,0.0000,6687.4896,40.6026,0.0000,19636.5104,19636.5104,12.2124,12.2144,0.0000,26729.1000,-26729.1000,0.4950,0.0000,4274.1745,4274.1745,24.7945,31003.2745,0.0000,-31003.2745,12.2144,12.2054,1628.8000,0.0000,1628.8000,0.4250,414.9331,0.0000,414.9331,21.2882,0.0000,1213.8669,1213.8669,12.2054,12.2630,0.0000,3446.3000,-3446.3000,0.6930,0.0000,567.4150,567.4150,34.7123,4013.7150,0.0000,-4013.7150,12.2630,12.1242,14646.4000,0.0000,14646.4000,0.5733,3728.5578,0.0000,3728.5578,28.7174,0.0000,10917.8422,10917.8422,12.1242,8.7581,10.4412,10.4412,-9.1835,-137752.6555,10.4412,8.0368,9.8000,9.2390,-6.5598,-52478.7421,9.8000,7.7623,9.3245,8.7811,-5.5594,-38915.4715,19.5717,1568.5559,-227259.2000,-229146.8691
5432,9.6009,12.5224,0.0000,249879.4000,-249879.4000,10.9819,0.0000,37474.5954,37474.5954,550.0816,287353.9954,0.0000,-287353.9954,12.5224,12.3141,29930.0000,0.0000,29930.0000,0.9831,7591.4016,0.0000,7591.4016,49.2458,0.0000,22338.5984,22338.5984,12.3141,12.6428,0.0000,30531.6000,-30531.6000,1.4087,0.0000,4888.5668,4888.5668,70.5609,35420.1668,0.0000,-35420.1668,12.6428,12.6299,1766.7000,0.0000,1766.7000,0.4250,447.3426,0.0000,447.3426,21.2882,0.0000,1319.3574,1319.3574,12.6299,12.6725,0.0000,3226.4000,-3226.4000,0.6930,0.0000,533.4605,533.4605,34.7123,3759.8605,0.0000,-3759.8605,12.6725,12.5565,12844.1000,0.0000,12844.1000,0.5483,3250.8700,0.0000,3250.8700,27.4642,0.0000,9593.2300,9593.2300,12.5565,9.0328,10.7947,10.7947,-11.0814,-166221.2873,10.7947,8.2309,10.1110,9.5128,-8.0627,-64501.3511,10.1110,7.9248,9.6009,9.0179,-6.8751,-48125.6787,22.5600,1808.0474,-239096.6000,-278848.3171
5433,9.7733,12.6760,0.0000,258348.1000,-258348.1000,11.4676,0.0000,38880.8208,38880.8208,574.4101,297228.9208,0.0000,-297228.9208,12.6760,12.4502,35331.4000,0.0000,35331.4000,1.1158,8942.0171,0.0000,8942.0171,55.8903,0.0000,26389.3829,26389.3829,12.4502,12.8080,0.0000,31637.4000,-31637.4000,1.6097,0.0000,5074.5208,5074.5208,80.6288,36711.9208,0.0000,-36711.9208,12.8080,12.7946,1810.1000,0.0000,1810.1000,0.4250,457.2683,0.0000,457.2683,21.2882,0.0000,1352.8317,1352.8317,12.7946,12.8326,0.0000,3233.6000,-3233.6000,0.6930,0.0000,535.5578,535.5578,34.7123,3769.1578,0.0000,-3769.1578,12.8326,12.7357,11642.6000,0.0000,11642.6000,0.4777,2940.1415,0.0000,2940.1415,23.9273,0.0000,8702.4585,8702.4585,12.7357,9.2478,10.9917,10.9917,-11.5147,-172720.3610,10.9917,8.3844,10.2965,9.6881,-8.6077,-68861.5415,10.2965,8.0543,9.7733,9.1754,-7.4024,-51816.4863,23.6831,1898.0567,-244435.0000,-293398.3887
5434,9.9015,12.7915,0.0000,268620.9000,-268620.9000,11.8682,0.0000,40533.1951,40533.1951,594.4799,309154.0951,0.0000,-309154.0951,12.7915,12.5349,37131.4000,0.0000,37131.4000,1.3139,9382.3151,0.0000,9382.3151,65.8153,0.0000,27749.0849,27749.0849,12.5349,12.8918,0.0000,36271.6000,-36271.6000,1.6688,0.0000,5824.2415,5824.2415,83.5908,42095.8415,0.0000,-42095.8415,12.8918,12.8786,2135.4000,0.0000,2135.4000,0.4250,538.8116,0.0000,538.8116,21.2882,0.0000,1596.5884,1596.5884,12.8786,12.9153,0.0000,3767.1000,-3767.1000,0.6930,0.0000,624.4641,624.4641,34.7123,4391.5641,0.0000,-4391.5641,12.9153,12.8307,9389.7000,0.0000,9389.7000,0.4319,2368.4622,0.0000,2368.4622,21.6339,0.0000,7021.2378,7021.2378,12.8307,9.4192,11.1249,11.1249,-11.6993,-175489.7726,11.1249,8.5160,10.4292,9.8205,-8.9469,-71574.9141,10.4292,8.1677,9.9015,9.2984,-7.7557,-54290.0237,24.6014,1971.6490,-260003.1000,-301354.7104
5435,10.0476,12.9166,0.0000,276989.9000,-276989.9000,12.3495,0.0000,41922.0671,41922.0671,618.5866,318911.9671,0.0000,-318911.9671,12.9166,12.6590,32172.9000,0.0000,32172.9000,1.3783,8115.1540,0.0000,8115.1540,69.0414,0.0000,24057.7460,24057.7460,12.6590,13.0496,0.0000,34587.5000,-34587.5000,1.9139,0.0000,5562.8783,5562.8783,95.8650,40150.3783,0.0000,-40150.3783,13.0496,13.0348,2546.7000,0.0000,2546.7000,0.4250,641.1740,0.0000,641.1740,21.2882,0.0000,1905.5260,1905.5260,13.0348,13.0756,0.0000,4020.9000,-4020.9000,0.6930,0.0000,667.6359,667.6359,34.7123,4688.5359,0.0000,-4688.5359,13.0756,13.0104,8188.2000,0.0000,8188.2000,0.4250,2060.7687,0.0000,2060.7687,21.2882,0.0000,6127.4313,6127.4313,13.0104,9.5732,11.2918,11.2918,-12.3508,-185261.3975,11.2918,8.6433,10.5855,9.9676,-9.5167,-76133.6483,10.5855,8.2801,10.0476,9.4328,-8.2841,-57988.6713,25.7771,2065.8764,-272690.5000,-319383.7171
5436,10.1705,13.1092,0.0000,289791.0000,-289791.0000,12.7453,0.0000,43971.4161,43971.4161,638.4114,333762.4161,0.0000,-333762.4161,13.1092,12.8874,37130.5000,0.0000,37130.5000,1.1919,9340.4507,0.0000,9340.4507,59.7034,0.0000,27790.0493,27790.0493,12.8874,13.2574,0.0000,50942.0000,-50942.0000,1.8258,0.0000,8218.1970,8218.1970,91.4563,59160.1970,0.0000,-59160.1970,13.2574,13.2398,2430.4000,0.0000,2430.4000,0.4250,610.1237,0.0000,610.1237,21.2882,0.0000,1820.2763,1820.2763,13.2398,13.2830,0.0000,5635.6000,-5635.6000,0.6930,0.0000,937.8077,937.8077,34.7123,6573.4077,0.0000,-6573.4077,13.2830,13.2265,7287.0000,0.0000,7287.0000,0.4250,1828.6645,0.0000,1828.6645,21.2882,0.0000,5458.3355,5458.3355,13.2265,9.6701,11.4483,11.4483,-12.8695,-193042.4585,11.4483,8.7276,10.7228,10.0879,-9.8453,-78762.5219,10.7228,8.3560,10.1705,9.5394,-8.5643,-59950.2379,25.9591,2080.4636,-299520.7000,-331755.2182
5437,10.3755,13.1848,0.0000,298540.7000,-298540.7000,13.3441,0.0000,45493.3033,45493.3033,668.4041,344034.0033,0.0000,-344034.0033,13.1848,12.9509,35329.1000,0.0000,35329.1000,1.3714,8877.9248,0.0000,8877.9248,68.6945,0.0000,26451.1752,26451.1752,12.9509,13.4487,0.0000,59051.7000,-59051.7000,2.6915,0.0000,9534.6532,9534.6532,134.8170,68586.3532,0.0000,-68586.3532,13.4487,13.4334,1616.3000,0.0000,1616.3000,0.4250,404.6767,0.0000,404.6767,21.2882,0.0000,1211.6233,1211.6233,13.4334,13.4887,0.0000,7004.4000,-7004.4000,0.6930,0.0000,1168.0642,1168.0642,34.7123,8172.4642,0.0000,-8172.4642,13.4887,13.4427,6385.9000,0.0000,6385.9000,0.4250,1597.9667,0.0000,1597.9667,21.2882,0.0000,4787.9333,4787.9333,13.4427,9.9112,11.6770,11.6770,-13.9932,-209897.3000,11.6770,8.9144,10.9403,10.2957,-10.9463,-87570.0856,10.9403,8.5197,10.3755,9.7300,-9.5914,-67139.5922,28.4250,2278.0904,-321265.5000,-364606.9778
5438,10.5646,13.3457,0.0000,306892.4000,-306892.4000,13.7638,0.0000,46952.5199,46952.5199,689.4289,353844.9199,0.0000,-353844.9199,13.3457,13.1318,33531.8000,0.0000,33531.8000,1.3033,8407.4397,0.0000,8407.4397,65.2842,0.0000,25124.3603,25124.3603,13.1318,13.6861,0.0000,61918.5000,-61918.5000,3.1207,0.0000,10022.1522,10022.1522,156.3170,71940.6522,0.0000,-71940.6522,13.6861,13.6763,1558.1000,0.0000,1558.1000,0.4250,388.8265,0.0000,388.8265,21.2882,0.0000,1169.2735,1169.2735,13.6763,13.7424,0.0000,8155.9000,-8155.9000,0.6930,0.0000,1363.7977,1363.7977,34.7123,9519.6977,0.0000,-9519.6977,13.7424,13.7037,7287.0000,0.0000,7287.0000,0.4250,1817.0741,0.0000,1817.0741,21.2882,0.0000,5469.9259,5469.9259,13.7037,10.0958,11.8997,11.8997,-14.8850,-223275.3682,11.8997,9.0689,11.1448,10.4843,-11.6789,-93430.9997,11.1448,8.6581,10.5646,9.9015,-10.2594,-71815.6930,29.5963,2371.9654,-334589.9000,-388522.0610
5439,10.7248,13.5163,0.0000,319278.8000,-319278.8000,14.1649,0.0000,49013.7608,49013.7608,709.5210,368292.5608,0.0000,-368292.5608,13.5163,13.3180,28575.1000,0.0000,28575.1000,1.2339,7147.7149,0.0000,7147.7149,61.8073,0.0000,21427.3851,21427.3851,13.3180,13.8855,0.0000,81055.3000,-81055.3000,3.2745,0.0000,13153.3791,13153.3791,164.0199,94208.6791,0.0000,-94208.6791,13.8855,13.8763,2013.2000,0.0000,2013.2000,0.4250,501.0210,0.0000,501.0210,21.2882,0.0000,1512.1790,1512.1790,13.8763,13.9514,0.0000,11896.7000,-11896.7000,0.6930,0.0000,1993.8758,1993.8758,34.7123,13890.5758,0.0000,-13890.5758,13.9514,13.9082,8488.5000,0.0000,8488.5000,0.4250,2110.6078,0.0000,2110.6078,21.2882,0.0000,6377.8922,6377.8922,13.9082,10.2601,12.0842,12.0842,-15.4212,-231318.6025,12.0842,9.2054,11.3165,10.6448,-12.1689,-97351.5630,11.3165,8.7808,10.7248,10.0486,-10.7190,-75032.9352,30.3246,2430.3286,-373154.0000,-403703.1006
5440,10.9839,13.7000,0.0000,322279.6000,-322279.6000,14.7509,0.0000,49749.1985,49749.1985,738.8715,372028.7985,0.0000,-372028.7985,13.7000,13.5419,18670.2000,0.0000,18670.2000,1.0487,4658.2924,0.0000,4658.2924,52.5311,0.0000,14011.9076,14011.9076,13.5419,14.2365,0.0000,66599.6000,-66599.6000,4.2897,0.0000,10841.4942,10841.4942,214.8684,77441.0942,0.0000,-77441.0942,14.2365,14.2253,1281.2000,0.0000,1281.2000,0.4250,317.3228,0.0000,317.3228,21.2882,0.0000,963.8772,963.8772,14.2253,14.3277,0.0000,12490.4000,-12490.4000,0.6930,0.0000,2101.9681,2101.9681,34.7123,14592.3681,0.0000,-14592.3681,14.3277,14.2807,11192.0000,0.0000,11192.0000,0.4250,2768.5510,0.0000,2768.5510,21.2882,0.0000,8423.4490,8423.4490,14.2807,10.5091,12.3949,12.3949,-17.0596,-255893.5061,12.3949,9.4096,11.5988,10.9022,-13.5034,-108027.5068,11.5988,8.9635,10.9839,10.2812,-11.9201,-83440.8778,32.4484,2600.5438,-370226.2000,-447361.8907
5441,11.0784,13.9488,0.0000,237817.3000,-237817.3000,14.9129,0.0000,36785.7635,36785.7635,746.9889,274603.0635,0.0000,-274603.0635,13.9488,13.8406,15384.6000,0.0000,15384.6000,0.6833,3825.4117,0.0000,3825.4117,34.2249,0.0000,11559.1883,11559.1883,13.8406,14.4383,0.0000,43018.4000,-43018.4000,3.5277,0.0000,7032.7152,7032.7152,176.7043,50051.1152,0.0000,-50051.1152,14.4383,14.4309,1068.6000,0.0000,1068.6000,0.4250,263.9417,0.0000,263.9417,21.2882,0.0000,804.6583,804.6583,14.4309,14.5434,0.0000,13432.1000,-13432.1000,0.6930,0.0000,2266.0360,2266.0360,34.7123,15698.1360,0.0000,-15698.1360,14.5434,14.4784,13144.5000,0.0000,13144.5000,0.4250,3242.0388,0.0000,3242.0388,21.2882,0.0000,9902.4612,9902.4612,14.4784,10.5688,12.5236,12.5236,-16.8949,-253422.7833,12.5236,9.4621,11.7072,10.9928,-13.2303,-105842.1382,11.7072,9.0122,11.0784,10.3597,-11.6464,-81524.9700,31.0004,2484.4967,-264670.1000,-440789.8915
5442,10.6944,13.5173,0.0000,223479.1000,-223479.1000,11.0109,0.0000,34284.9951,34284.9951,551.5372,257764.0951,0.0000,-257764.0951,13.5173,13.3985,15370.8000,0.0000,15370.8000,0.5609,3844.7691,0.0000,3844.7691,28.0942,0.0000,11526.0309,11526.0309,13.3985,13.9131,0.0000,32994.7000,-32994.7000,2.2814,0.0000,5360.2747,5360.2747,114.2751,38354.9747,0.0000,-38354.9747,13.9131,13.9049,820.4000,0.0000,820.4000,0.4250,204.0939,0.0000,204.0939,21.2882,0.0000,616.3061,616.3061,13.9049,14.0663,0.0000,10785.0000,-10785.0000,0.7374,0.0000,1808.1536,1808.1536,36.9386,12593.1536,0.0000,-12593.1536,14.0663,13.9646,12543.7000,0.0000,12543.7000,0.4749,3114.0019,0.0000,3114.0019,23.7874,0.0000,9429.6981,9429.6981,13.9646,10.1657,12.0652,12.0652,-12.3046,-184569.5990,12.0652,9.1527,11.2885,10.6089,-9.4335,-75468.3849,11.2885,8.7424,10.6944,10.0154,-8.2471,-57729.5876,23.2358,1862.2097,-238523.9000,-317767.5715
5443,10.4985,13.3889,0.0000,147497.1000,-147497.1000,10.3230,0.0000,22534.6132,22534.6132,517.0779,170031.7132,0.0000,-170031.7132,13.3889,13.2597,15370.4000,0.0000,15370.4000,0.5641,3851.5115,0.0000,3851.5115,28.2565,0.0000,11518.8885,11518.8885,13.2597,13.6899,0.0000,9714.1000,-9714.1000,1.7467,0.0000,1575.0974,1575.0974,87.4929,11289.1974,0.0000,-11289.1974,13.6899,13.6830,901.0000,0.0000,901.0000,0.4250,224.8344,0.0000,224.8344,21.2882,0.0000,676.1656,676.1656,13.6830,13.8243,0.0000,7736.6000,-7736.6000,0.6930,0.0000,1293.7819,1293.7819,34.7123,9030.3819,0.0000,-9030.3819,13.8243,13.7186,11492.4000,0.0000,11492.4000,0.4565,2862.4991,0.0000,2862.4991,22.8652,0.0000,8629.9009,8629.9009,13.7186,9.9548,11.8367,11.8367,-11.1818,-167726.6113,11.8367,8.9877,11.0770,10.4122,-8.4643,-67714.1147,11.0770,8.5977,10.4985,9.8373,-7.3656,-51559.4745,21.3124,1708.0634,-137184.0000,-287000.2005
5444,10.0018,12.8730,0.0000,134108.3000,-134108.3000,6.8052,0.0000,20277.9361,20277.9361,340.8708,154386.2361,0.0000,-154386.2361,12.8730,12.6787,13027.3000,0.0000,13027.3000,0.5652,3287.9581,0.0000,3287.9581,28.3123,0.0000,9739.3419,9739.3419,12.6787,12.8694,0.0000,6611.2000,-6611.2000,0.5140,0.0000,1063.5882,1063.5882,25.7451,7674.7882,0.0000,-7674.7882,12.8694,12.8580,538.4000,0.0000,538.4000,0.4250,135.8936,0.0000,135.8936,21.2882,0.0000,402.5064,402.5064,12.8580,13.0105,0.0000,5938.7000,-5938.7000,0.6930,0.0000,984.2334,984.2334,34.7123,6922.9334,0.0000,-6922.9334,13.0105,12.8651,9389.7000,0.0000,9389.7000,0.4250,2365.3063,0.0000,2365.3063,21.2882,0.0000,7024.3937,7024.3937,12.8651,9.5301,11.1976,11.1976,-6.5741,-98611.1373,11.1976,8.6520,10.5188,9.9248,-5.0180,-40144.0803,10.5188,8.3032,10.0018,9.4110,-4.3675,-30572.6516,14.1411,1133.3208,-123702.8000,-169327.8693
5445,9.7649,12.5953,0.0000,105358.2000,-105358.2000,6.1691,0.0000,15853.4706,15853.4706,309.0113,121211.6706,0.0000,-121211.6706,12.5953,12.4168,12718.8000,0.0000,12718.8000,0.4830,3222.6618,0.0000,3222.6618,24.1915,0.0000,9496.1382,9496.1382,12.4168,12.5575,0.0000,6566.3000,-6566.3000,0.4950,0.0000,1052.7542,1052.7542,24.7945,7619.0542,0.0000,-7619.0542,12.5575,12.5502,410.1000,0.0000,410.1000,0.4250,103.9655,0.0000,103.9655,21.2882,0.0000,306.1345,306.1345,12.5502,12.6771,0.0000,3974.9000,-3974.9000,0.6930,0.0000,656.6874,656.6874,34.7123,4631.5874,0.0000,-4631.5874,12.6771,12.5485,8188.2000,0.0000,8188.2000,0.4250,2072.3163,0.0000,2072.3163,21.2882,0.0000,6115.8837,6115.8837,12.5485,9.2689,10.9087,10.9087,-5.9592,-89388.7316,10.9087,8.4683,10.2579,9.6885,-4.4344,-35475.2680,10.2579,8.1452,9.7649,9.2016,-3.8389,-26872.1734,13.0351,1044.6867,-94582.3000,-151736.1730
5446,9.5227,12.1494,0.0000,90675.9000,-90675.9000,4.8398,0.0000,13577.2184,13577.2184,242.4258,104253.1184,0.0000,-104253.1184,12.1494,11.9439,12719.2000,0.0000,12719.2000,0.4736,3243.1795,0.0000,3243.1795,23.7230,0.0000,9476.0205,9476.0205,11.9439,12.1090,0.0000,4165.0000,-4165.0000,0.4950,0.0000,663.7709,663.7709,24.7945,4828.7709,0.0000,-4828.7709,12.1090,12.1024,402.8000,0.0000,402.8000,0.4250,102.7662,0.0000,102.7662,21.2882,0.0000,300.0338,300.0338,12.1024,12.2028,0.0000,2900.4000,-2900.4000,0.6930,0.0000,477.0601,477.0601,34.7123,3377.4601,0.0000,-3377.4601,12.2028,12.0705,4583.6000,0.0000,4583.6000,0.4250,1167.8539,0.0000,1167.8539,21.2882,0.0000,3415.7461,3415.7461,12.0705,9.1050,10.5877,10.5877,-4.5584,-68376.3535,10.5877,8.3185,9.9826,9.4531,-3.4882,-27905.4581,9.9826,8.0115,9.5227,8.9970,-3.0299,-21209.2568,11.0271,883.7572,-80035.7000,-117491.0684
5447,9.3374,11.8262,0.0000,74605.3000,-74605.3000,4.1594,0.0000,11129.3618,11129.3618,208.3456,85734.6618,0.0000,-85734.6618,11.8262,11.6002,12708.6000,0.0000,12708.6000,0.4770,3255.4583,0.0000,3255.4583,23.8942,0.0000,9453.1417,9453.1417,11.6002,11.7155,0.0000,7678.5000,-7678.5000,0.4950,0.0000,1218.5813,1218.5813,24.7945,8897.0813,0.0000,-8897.0813,11.7155,11.7083,404.4000,0.0000,404.4000,0.4250,103.7563,0.0000,103.7563,21.2882,0.0000,300.6437,300.6437,11.7083,11.7890,0.0000,2088.3000,-2088.3000,0.6930,0.0000,342.2171,342.2171,34.7123,2430.5171,0.0000,-2430.5171,11.7890,11.7075,1429.5000,0.0000,1429.5000,0.4250,366.3786,0.0000,366.3786,21.2882,0.0000,1063.1214,1063.1214,11.7075,8.9740,10.3408,10.3408,-3.8150,-57225.3833,10.3408,8.2058,9.7714,9.2733,-2.9795,-23836.3154,9.7714,7.9112,9.3374,8.8413,-2.5961,-18172.7575,10.0117,802.3754,-69829.6000,-99234.4562
5448,9.1820,11.4836,0.0000,71499.9000,-71499.9000,3.4185,0.0000,10633.0877,10633.0877,171.2348,82132.9877,0.0000,-82132.9877,11.4836,11.2302,12698.1000,0.0000,12698.1000,0.4791,3268.8081,0.0000,3268.8081,23.9998,0.0000,9429.2919,9429.2919,11.2302,11.4690,0.0000,7991.3000,-7991.3000,0.4950,0.0000,1262.6841,1262.6841,24.7945,9253.9841,0.0000,-9253.9841,11.4690,11.4609,406.4000,0.0000,406.4000,0.4250,104.6396,0.0000,104.6396,21.2882,0.0000,301.7604,301.7604,11.4609,11.5262,0.0000,1504.8000,-1504.8000,0.6930,0.0000,246.0470,246.0470,34.7123,1750.8470,0.0000,-1750.8470,11.5262,11.4977,828.5000,0.0000,828.5000,0.4250,213.1460,0.0000,213.1460,21.2882,0.0000,615.3540,615.3540,11.4977,8.7960,10.1468,10.1468,-3.3532,-50297.6699,10.1468,8.0907,9.5985,9.1188,-2.5519,-20415.0827,9.5985,7.8134,9.1820,8.7059,-2.2156,-15509.4705,8.9035,713.5632,-67063.0000,-86222.2231
5449,9.0747,11.3343,0.0000,64949.6000,-64949.6000,3.2733,0.0000,9638.4306,9638.4306,163.9591,74588.0306,0.0000,-74588.0306,11.3343,11.0750,12698.9000,0.0000,12698.9000,0.4814,3276.0617,0.0000,3276.0617,24.1150,0.0000,9422.8383,9422.8383,11.0750,11.3297,0.0000,5922.2000,-5922.2000,0.4950,0.0000,934.0784,934.0784,24.7945,6856.2784,0.0000,-6856.2784,11.3297,11.3214,397.8000,0.0000,397.8000,0.4250,102.6314,0.0000,102.6314,21.2882,0.0000,295.1686,295.1686,11.3214,11.3695,0.0000,1107.9000,-1107.9000,0.6930,0.0000,180.9282,180.9282,34.7123,1288.8282,0.0000,-1288.8282,11.3695,11.3526,378.1000,0.0000,378.1000,0.4250,97.4927,0.0000,97.4927,21.2882,0.0000,280.6073,280.6073,11.3526,8.6765,10.0145,10.0145,-3.2414,-48621.5983,10.0145,8.0090,9.4797,9.0118,-2.4292,-19433.3739,9.4797,7.7438,9.0747,8.6117,-2.1027,-14718.8957,8.6891,696.3779,-58504.9000,-82773.8679
