Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5450,8.9665,11.1308,0.0000,59351.3000,-59351.3000,2.9716,0.0000,8788.8681,8788.8681,148.8458,68140.1681,0.0000,-68140.1681,11.1308,10.8576,12713.1000,0.0000,12713.1000,0.4827,3289.3985,0.0000,3289.3985,24.1761,0.0000,9423.7015,9423.7015,10.8576,11.0565,0.0000,3529.2000,-3529.2000,0.4950,0.0000,555.2742,555.2742,24.7945,4084.4742,0.0000,-4084.4742,11.0565,11.0480,412.8000,0.0000,412.8000,0.4250,106.9234,0.0000,106.9234,21.2882,0.0000,305.8766,305.8766,11.0480,11.0854,0.0000,835.8000,-835.8000,0.6930,0.0000,136.1731,136.1731,34.7123,971.9731,0.0000,-971.9731,11.0854,11.0772,378.1000,0.0000,378.1000,0.4250,97.8944,0.0000,97.8944,21.2882,0.0000,280.2056,280.2056,11.0772,8.6514,9.8643,9.8643,-2.7859,-41788.7308,9.8643,7.9529,9.3546,8.9086,-2.1950,-17560.2918,9.3546,7.6911,8.9665,8.5229,-1.9104,-13372.5499,8.2383,660.2524,-50212.3000,-72721.5724
5451,8.8649,10.9387,0.0000,76377.4000,-76377.4000,2.7137,0.0000,11287.6068,11287.6068,135.9310,87665.0068,0.0000,-87665.0068,10.9387,10.6521,12713.3000,0.0000,12713.3000,0.4848,3298.6396,0.0000,3298.6396,24.2850,0.0000,9414.6604,9414.6604,10.6521,10.7764,38.1000,2375.1000,-2337.0000,0.4950,8.2869,372.8417,381.1286,24.7945,2747.9417,29.8131,-2718.1286,10.7764,10.7671,398.6000,0.0000,398.6000,0.4250,103.6670,0.0000,103.6670,21.2882,0.0000,294.9330,294.9330,10.7671,10.7967,0.0000,767.5000,-767.5000,0.6930,0.0000,124.7561,124.7561,34.7123,892.2561,0.0000,-892.2561,10.7967,10.7882,828.4000,0.0000,828.4000,0.4250,215.3848,0.0000,215.3848,21.2882,0.0000,613.0152,613.0152,10.7882,8.6455,9.7168,9.7168,-2.3461,-35191.6010,9.7168,7.9099,9.2350,8.8134,-1.9785,-15827.9653,9.2350,7.6487,8.8649,8.4419,-1.7369,-12158.1088,7.8548,629.5185,-65541.6000,-63177.6751
5452,8.8538,11.1773,0.0000,84188.4000,-84188.4000,3.4902,0.0000,12439.2850,12439.2850,174.8232,96627.6850,0.0000,-96627.6850,11.1773,10.9275,12713.2000,0.0000,12713.2000,0.4864,3287.2088,0.0000,3287.2088,24.3634,0.0000,9425.9912,9425.9912,10.9275,10.9996,104.2000,1543.2000,-1439.0000,0.4950,22.5579,242.9934,265.5513,24.7945,1786.1934,81.6421,-1704.5513,10.9996,10.9917,532.3000,0.0000,532.3000,0.4250,137.9904,0.0000,137.9904,21.2882,0.0000,394.3096,394.3096,10.9917,11.0154,0.0000,890.1000,-890.1000,0.6930,0.0000,144.9517,144.9517,34.7123,1035.0517,0.0000,-1035.0517,11.0154,10.9991,4280.9000,0.0000,4280.9000,0.4250,1109.5009,0.0000,1109.5009,21.2882,0.0000,3171.3991,3171.3991,10.9991,8.4590,9.7291,9.7291,-3.1945,-47917.0700,9.7291,7.8608,9.2309,8.7949,-2.3497,-18797.2863,9.2309,7.6150,8.8538,8.4229,-2.0321,-14224.8265,9.0219,723.0479,-68991.1000,-80939.1828
5453,8.8360,11.2544,0.0000,164879.8000,-164879.8000,3.8469,0.0000,24353.3834,24353.3834,192.6899,189233.1834,0.0000,-189233.1834,11.2544,11.0184,12698.0000,0.0000,12698.0000,0.4845,3279.6189,0.0000,3279.6189,24.2664,0.0000,9418.3811,9418.3811,11.0184,11.0610,5.4000,701.5000,-696.1000,0.4950,1.1672,110.5725,111.7397,24.7945,812.0725,4.2328,-807.8397,11.0610,11.0511,490.7000,0.0000,490.7000,0.4250,127.0928,0.0000,127.0928,21.2882,0.0000,363.6072,363.6072,11.0511,11.0771,0.0000,1498.7000,-1498.7000,0.6930,0.0000,244.1829,244.1829,34.7123,1742.8829,0.0000,-1742.8829,11.0771,10.9977,14338.0000,0.0000,14338.0000,0.4250,3712.7205,0.0000,3712.7205,21.2882,0.0000,10625.2795,10625.2795,10.9977,8.4327,9.7152,9.7152,-3.4160,-51239.6037,9.7152,7.8356,9.2140,8.7754,-2.5033,-20026.5759,9.2140,7.5942,8.8360,8.4041,-2.1572,-15100.5728,9.5540,765.6951,-139547.9000,-86366.7524
5454,9.0971,12.0633,0.0000,219326.0000,-219326.0000,7.5332,0.0000,32562.1004,32562.1004,377.3372,251888.1004,0.0000,-251888.1004,12.0633,11.9152,21566.8000,0.0000,21566.8000,0.4833,5505.9154,0.0000,5505.9154,24.2064,0.0000,16060.8846,16060.8846,11.9152,11.9278,0.0000,1299.7000,-1299.7000,0.4950,0.0000,207.0577,207.0577,24.7945,1506.7577,0.0000,-1506.7577,11.9278,11.9221,974.5000,0.0000,974.5000,0.4250,249.2672,0.0000,249.2672,21.2882,0.0000,725.2328,725.2328,11.9221,11.9494,0.0000,2735.8000,-2735.8000,0.6930,0.0000,449.2159,449.2159,34.7123,3185.0159,0.0000,-3185.0159,11.9494,11.7823,15238.7000,0.0000,15238.7000,0.5473,3896.7013,0.0000,3896.7013,27.4135,0.0000,11341.9987,11341.9987,11.7823,8.4677,10.1250,10.1250,-7.0532,-105798.0047,10.1250,7.9059,9.5332,9.0154,-4.7220,-37776.1105,9.5332,7.6640,9.0971,8.5986,-3.9775,-27842.7204,15.2651,1223.4053,-185581.5000,-171416.8355
5455,9.3743,12.4577,0.0000,246120.0000,-246120.0000,10.0359,0.0000,36742.5431,36742.5431,502.6971,282862.5431,0.0000,-282862.5431,12.4577,12.2609,26311.5000,0.0000,26311.5000,0.8100,6679.7111,0.0000,6679.7111,40.5717,0.0000,19631.7889,19631.7889,12.2609,12.2793,0.0000,42430.7000,-42430.7000,0.4950,0.0000,6789.1653,6789.1653,24.7945,49219.8653,0.0000,-49219.8653,12.2793,12.2704,1628.3000,0.0000,1628.3000,0.4250,414.4232,0.0000,414.4232,21.2882,0.0000,1213.8768,1213.8768,12.2704,12.3094,0.0000,3849.3000,-3849.3000,0.6930,0.0000,634.1691,634.1691,34.7123,4483.4691,0.0000,-4483.4691,12.3094,12.1704,14638.2000,0.0000,14638.2000,0.5734,3724.0192,0.0000,3724.0192,28.7202,0.0000,10914.1808,10914.1808,12.1704,8.8042,10.4873,10.4873,-9.1730,-137595.5902,10.4873,8.0929,9.8488,9.2901,-6.5248,-52198.4727,9.8488,7.8154,9.3743,8.8321,-5.5409,-38786.5807,19.5484,1566.6817,-249822.0000,-228580.6436
5456,9.7519,12.5443,0.0000,262348.9000,-262348.9000,11.2801,0.0000,39465.6732,39465.6732,565.0188,301814.5732,0.0000,-301814.5732,12.5443,12.3506,29915.8000,0.0000,29915.8000,0.9819,7585.4530,0.0000,7585.4530,49.1840,0.0000,22330.3470,22330.3470,12.3506,12.8361,0.0000,55361.0000,-55361.0000,2.2366,0.0000,8868.2772,8868.2772,112.0306,64229.2772,0.0000,-64229.2772,12.8361,12.8241,1765.6000,0.0000,1765.6000,0.4250,445.8506,0.0000,445.8506,21.2882,0.0000,1319.7494,1319.7494,12.8241,12.8683,0.0000,5124.7000,-5124.7000,0.6930,0.0000,849.0269,849.0269,34.7123,5973.7269,0.0000,-5973.7269,12.8683,12.7604,12836.9000,0.0000,12836.9000,0.5476,3240.1167,0.0000,3240.1167,27.4284,0.0000,9596.7833,9596.7833,12.7604,9.1838,10.9721,10.9721,-12.0885,-181327.8226,10.9721,8.3552,10.2743,9.6637,-8.8447,-70757.4370,10.2743,8.0354,9.7519,9.1549,-7.5670,-52969.2899,24.2462,1943.1896,-278316.3000,-305054.5495
5457,10.0287,12.7523,0.0000,273357.4000,-273357.4000,12.0505,0.0000,41356.1463,41356.1463,603.6099,314713.5463,0.0000,-314713.5463,12.7523,12.5508,35313.3000,0.0000,35313.3000,1.1149,8927.8378,0.0000,8927.8378,55.8442,0.0000,26385.4622,26385.4622,12.5508,13.1302,0.0000,69691.5000,-69691.5000,2.9191,0.0000,11192.8982,11192.8982,146.2185,80884.3982,0.0000,-80884.3982,13.1302,13.1182,1809.1000,0.0000,1809.1000,0.4250,454.9591,0.0000,454.9591,21.2882,0.0000,1354.1409,1354.1409,13.1182,13.1721,0.0000,6956.5000,-6956.5000,0.6930,0.0000,1156.0973,1156.0973,34.7123,8112.5973,0.0000,-8112.5973,13.1721,13.0855,11636.1000,0.0000,11636.1000,0.4759,2924.5769,0.0000,2924.5769,23.8397,0.0000,8711.5231,8711.5231,13.0855,9.5068,11.2961,11.2961,-13.2285,-198428.0770,11.2961,8.5902,10.5746,9.9432,-10.0027,-80021.4219,10.5746,8.2352,10.0287,9.4049,-8.6474,-60531.6933,26.5177,2125.2308,-301246.9000,-338981.1921
5458,10.2759,12.9025,0.0000,292636.4000,-292636.4000,12.5767,0.0000,44500.7448,44500.7448,629.9685,337137.1448,0.0000,-337137.1448,12.9025,12.6823,37114.1000,0.0000,37114.1000,1.3117,9363.3475,0.0000,9363.3475,65.7017,0.0000,27750.7525,27750.7525,12.6823,13.3571,0.0000,82168.5000,-82168.5000,3.6775,0.0000,13219.6268,13219.6268,184.2039,95388.1268,0.0000,-95388.1268,13.3571,13.3458,2132.7000,0.0000,2132.7000,0.4250,534.6478,0.0000,534.6478,21.2882,0.0000,1598.0522,1598.0522,13.3458,13.4135,0.0000,9415.0000,-9415.0000,0.6930,0.0000,1568.5442,1568.5442,34.7123,10983.5442,0.0000,-10983.5442,13.4135,13.3407,9384.5000,0.0000,9384.5000,0.4294,2350.7656,0.0000,2350.7656,21.5065,0.0000,7033.7344,7033.7344,13.3407,9.7987,11.5697,11.5697,-14.1559,-212338.9469,11.5697,8.8191,10.8362,10.1944,-10.9928,-87942.6494,10.8362,8.4348,10.2759,9.6355,-9.5973,-67180.9648,28.6699,2297.7149,-335588.6000,-367462.5612
5459,10.5570,13.1503,0.0000,301769.9000,-301769.9000,13.4836,0.0000,46161.3510,46161.3510,675.3914,347931.2510,0.0000,-347931.2510,13.1503,12.9368,32157.6000,0.0000,32157.6000,1.3753,8084.8357,0.0000,8084.8357,68.8881,0.0000,24072.7643,24072.7643,12.9368,13.6703,0.0000,74258.9000,-74258.9000,4.3380,0.0000,11987.7600,11987.7600,217.2889,86246.6600,0.0000,-86246.6600,13.6703,13.6580,2545.4000,0.0000,2545.4000,0.4250,635.3475,0.0000,635.3475,21.2882,0.0000,1910.0525,1910.0525,13.6580,13.7425,0.0000,9900.6000,-9900.6000,0.6930,0.0000,1655.1964,1655.1964,34.7123,11555.7964,0.0000,-11555.7964,13.7425,13.6883,8183.7000,0.0000,8183.7000,0.4250,2040.6709,0.0000,2040.6709,21.2882,0.0000,6143.0291,6143.0291,13.6883,10.0943,11.8913,11.8913,-15.5861,-233791.9874,11.8913,9.0625,11.1370,10.4769,-12.2676,-98140.6255,11.1370,8.6512,10.5570,9.8941,-10.7799,-75459.0846,31.1097,2493.2574,-343042.7000,-407391.6975
5460,10.7198,13.4159,0.0000,316659.6000,-316659.6000,13.9279,0.0000,48606.5250,48606.5250,697.6459,365266.1250,0.0000,-365266.1250,13.4159,13.2292,37112.3000,0.0000,37112.3000,1.1870,9296.1112,0.0000,9296.1112,59.4557,0.0000,27816.1888,27816.1888,13.2292,13.8976,0.0000,93419.3000,-93419.3000,3.9242,0.0000,15141.1477,15141.1477,196.5617,108560.4477,0.0000,-108560.4477,13.8976,13.8828,2430.4000,0.0000,2430.4000,0.4250,604.7483,0.0000,604.7483,21.2882,0.0000,1825.6517,1825.6517,13.8828,13.9723,0.0000,13293.0000,-13293.0000,0.6930,0.0000,2228.0621,2228.0621,34.7123,15521.0621,0.0000,-15521.0621,13.9723,13.9247,7283.0000,0.0000,7283.0000,0.4250,1810.3480,0.0000,1810.3480,21.2882,0.0000,5472.6520,5472.6520,13.9247,10.2448,12.0847,12.0847,-15.8373,-237558.8775,12.0847,9.1925,11.3135,10.6386,-12.4470,-99575.7979,11.3135,8.7693,10.7198,10.0414,-10.9493,-76645.1235,30.8730,2474.2851,-376546.2000,-413779.7989
5461,10.9921,13.5803,0.0000,333257.6000,-333257.6000,14.6294,0.0000,51452.9325,51452.9325,732.7881,384710.5325,0.0000,-384710.5325,13.5803,13.3832,35312.4000,0.0000,35312.4000,1.3642,8825.1516,0.0000,8825.1516,68.3321,0.0000,26487.2484,26487.2484,13.3832,14.1521,0.0000,105107.9000,-105107.9000,4.9423,0.0000,17072.0410,17072.0410,247.5580,122179.9410,0.0000,-122179.9410,14.1521,14.1392,1616.3000,0.0000,1616.3000,0.4250,400.7800,0.0000,400.7800,21.2882,0.0000,1215.5200,1215.5200,14.1392,14.2491,0.0000,16500.7000,-16500.7000,0.7294,0.0000,2774.0100,2774.0100,36.5333,19274.7100,0.0000,-19274.7100,14.2491,14.2103,6382.4000,0.0000,6382.4000,0.4250,1580.4968,0.0000,1580.4968,21.2882,0.0000,4801.9032,4801.9032,14.2103,10.5538,12.3821,12.3821,-17.2143,-258214.1383,12.3821,9.4468,11.5993,10.9144,-13.8189,-110550.9198,11.5993,8.9971,10.9921,10.2982,-12.2512,-85758.1023,33.7729,2706.6914,-411555.1000,-454523.1605
5462,11.2830,13.8366,0.0000,346527.4000,-346527.4000,15.4217,0.0000,53839.0816,53839.0816,772.4727,400366.4816,0.0000,-400366.4816,13.8366,13.6608,33515.5000,0.0000,33515.5000,1.2947,8346.5385,0.0000,8346.5385,64.8522,0.0000,25168.9615,25168.9615,13.6608,14.4715,0.0000,113201.8000,-113201.8000,5.5640,0.0000,18458.7665,18458.7665,278.7006,131660.5665,0.0000,-131660.5665,14.4715,14.4635,1557.3000,0.0000,1557.3000,0.4250,384.4761,0.0000,384.4761,21.2882,0.0000,1172.8239,1172.8239,14.4635,14.5914,0.0000,18659.8000,-18659.8000,0.9056,0.0000,3149.2119,3149.2119,45.3617,21809.0119,0.0000,-21809.0119,14.5914,14.5595,7283.0000,0.0000,7283.0000,0.4250,1795.1593,0.0000,1795.1593,21.2882,0.0000,5487.8407,5487.8407,14.5595,10.8556,12.7075,12.7075,-18.6152,-279227.4305,12.7075,9.7056,11.9070,11.2066,-15.0871,-120697.1931,11.9070,9.2325,11.2830,10.5698,-13.4420,-94093.9013,36.0540,2889.5130,-436033.2000,-494018.5249
5463,11.5463,14.0848,0.0000,347110.9000,-347110.9000,16.0643,0.0000,54240.7369,54240.7369,804.6603,401351.6369,0.0000,-401351.6369,14.0848,13.9251,28561.5000,0.0000,28561.5000,1.2240,7088.6655,0.0000,7088.6655,61.3090,0.0000,21472.8345,21472.8345,13.9251,14.7597,0.0000,113484.7000,-113484.7000,5.9991,0.0000,18575.3601,18575.3601,300.4936,132060.0601,0.0000,-132060.0601,14.7597,14.7523,2011.5000,0.0000,2011.5000,0.4250,494.6824,0.0000,494.6824,21.2882,0.0000,1516.8176,1516.8176,14.7523,14.8905,0.0000,20118.8000,-20118.8000,1.0245,0.0000,3407.5425,3407.5425,51.3170,23526.3425,0.0000,-23526.3425,14.8905,14.8557,8483.9000,0.0000,8483.9000,0.4250,2082.7553,0.0000,2082.7553,21.2882,0.0000,6401.1447,6401.1447,14.8557,11.1345,12.9951,12.9951,-19.5785,-293678.0217,12.9951,9.9484,12.1826,11.4718,-16.0292,-128233.5021,12.1826,9.4553,11.5463,10.8190,-14.3495,-100446.3157,37.7428,3024.8553,-441657.5000,-522357.8395
5464,11.7147,14.2618,0.0000,343060.3000,-343060.3000,16.1175,0.0000,53806.9519,53806.9519,807.3226,396867.2519,0.0000,-396867.2519,14.2618,14.1255,18660.8000,0.0000,18660.8000,1.0391,4620.2409,0.0000,4620.2409,52.0484,0.0000,14040.5591,14040.5591,14.1255,14.9635,0.0000,85900.8000,-85900.8000,6.0205,0.0000,14101.6078,14101.6078,301.5674,100002.4078,0.0000,-100002.4078,14.9635,14.9539,1279.3000,0.0000,1279.3000,0.4250,313.7545,0.0000,313.7545,21.2882,0.0000,965.5455,965.5455,14.9539,15.1032,0.0000,18717.8000,-18717.8000,1.1050,0.0000,3178.2941,3178.2941,55.3501,21896.0941,0.0000,-21896.0941,15.1032,15.0625,11185.8000,0.0000,11185.8000,0.4250,2738.2505,0.0000,2738.2505,21.2882,0.0000,8447.5495,8447.5495,15.0625,11.3014,13.1820,13.1820,-19.7651,-296476.3953,13.1820,10.0987,12.3598,11.6403,-16.2025,-129620.3438,12.3598,9.5954,11.7147,10.9776,-14.5270,-101689.1538,37.6981,3021.2759,-416553.0000,-527785.8929
5465,11.7001,14.4432,0.0000,248296.1000,-248296.1000,15.9460,0.0000,38931.1494,38931.1494,798.7341,287227.2494,0.0000,-287227.2494,14.4432,14.3461,15379.0000,0.0000,15379.0000,0.6771,3798.3218,0.0000,3798.3218,33.9144,0.0000,11580.6782,11580.6782,14.3461,15.0377,0.0000,47275.5000,-47275.5000,4.5609,0.0000,7786.2362,7786.2362,228.4559,55061.7362,0.0000,-55061.7362,15.0377,15.0310,1070.9000,0.0000,1070.9000,0.4250,262.3827,0.0000,262.3827,21.2882,0.0000,808.5173,808.5173,15.0310,15.1824,0.0000,18811.3000,-18811.3000,1.0284,0.0000,3197.3015,3197.3015,51.5100,22008.6015,0.0000,-22008.6015,15.1824,15.1240,13137.2000,0.0000,13137.2000,0.4250,3212.5505,0.0000,3212.5505,21.2882,0.0000,9924.6495,9924.6495,15.1240,11.2457,13.1848,13.1848,-18.7021,-280530.7868,13.1848,10.0578,12.3510,11.6213,-15.0792,-120633.7881,12.3510,9.5614,11.7001,10.9562,-13.4520,-94164.3483,34.5935,2772.4584,-284795.8000,-495328.9232
5466,11.1635,13.9278,0.0000,234983.5000,-234983.5000,11.5402,0.0000,36414.3207,36414.3207,578.0457,271397.8207,0.0000,-271397.8207,13.9278,13.8164,15363.6000,0.0000,15363.6000,0.5565,3821.2922,0.0000,3821.2922,27.8733,0.0000,11542.3078,11542.3078,13.8164,14.3466,0.0000,34564.8000,-34564.8000,2.5124,0.0000,5648.7364,5648.7364,125.8465,40213.5364,0.0000,-40213.5364,14.3466,14.3388,820.4000,0.0000,820.4000,0.4250,202.8894,0.0000,202.8894,21.2882,0.0000,617.5106,617.5106,14.3388,14.5507,0.0000,17278.7000,-17278.7000,1.0336,0.0000,2911.7289,2911.7289,51.7730,20190.4289,0.0000,-20190.4289,14.5507,14.4553,12536.7000,0.0000,12536.7000,0.4701,3091.8252,0.0000,3091.8252,23.5483,0.0000,9444.8748,9444.8748,14.4553,10.6736,12.5644,12.5644,-13.0769,-196153.1959,12.5644,9.6013,11.7743,11.0829,-10.2464,-81971.2214,11.7743,9.1566,11.1635,10.4654,-9.0521,-63364.5790,24.8066,1988.1000,-258106.3000,-341488.9964
5467,10.9096,13.7718,0.0000,163804.5000,-163804.5000,10.8854,0.0000,25245.6894,25245.6894,545.2486,189050.1894,0.0000,-189050.1894,13.7718,13.6501,15363.1000,0.0000,15363.1000,0.5603,3829.3645,0.0000,3829.3645,28.0649,0.0000,11533.7355,11533.7355,13.6501,14.0744,0.0000,18646.1000,-18646.1000,1.8329,0.0000,3039.9851,3039.9851,91.8097,21686.0851,0.0000,-21686.0851,14.0744,14.0679,900.4000,0.0000,900.4000,0.4250,223.5017,0.0000,223.5017,21.2882,0.0000,676.8983,676.8983,14.0679,14.2808,0.0000,14776.5000,-14776.5000,0.9485,0.0000,2482.0597,2482.0597,47.5116,17258.5597,0.0000,-17258.5597,14.2808,14.1813,11486.0000,0.0000,11486.0000,0.4529,2843.0909,0.0000,2843.0909,22.6850,0.0000,8642.9091,8642.9091,14.1813,10.3862,12.2837,12.2837,-11.9866,-179798.4626,12.2837,9.3684,11.5063,10.8261,-9.2076,-73661.0245,11.5063,8.9492,10.9096,10.2278,-8.0764,-56534.8210,22.6575,1815.8592,-169477.6000,-309994.3081
5468,10.4281,13.2181,0.0000,152534.0000,-152534.0000,7.5764,0.0000,23269.6503,23269.6503,379.4994,175803.6503,0.0000,-175803.6503,13.2181,13.0481,13021.0000,0.0000,13021.0000,0.5616,3270.5584,0.0000,3270.5584,28.1314,0.0000,9750.4416,9750.4416,13.0481,13.3682,0.0000,12602.1000,-12602.1000,0.9881,0.0000,2037.4507,2037.4507,49.4939,14639.5507,0.0000,-14639.5507,13.3682,13.3582,534.9000,0.0000,534.9000,0.4250,134.0738,0.0000,134.0738,21.2882,0.0000,400.8262,400.8262,13.3582,13.6129,0.0000,12174.5000,-12174.5000,0.8109,0.0000,2028.5548,2028.5548,40.6185,14203.0548,0.0000,-14203.0548,13.6129,13.4856,9384.5000,0.0000,9384.5000,0.4250,2344.2847,0.0000,2344.2847,21.2882,0.0000,7040.2153,7040.2153,13.4856,9.9100,11.6978,11.6978,-8.0648,-120972.4812,11.6978,8.9973,10.9777,10.3476,-6.0910,-48728.0203,10.9777,8.6222,10.4281,9.7999,-5.3130,-37190.7623,16.1805,1296.7671,-154370.2000,-206891.2638
5469,10.1739,13.0540,0.0000,124700.5000,-124700.5000,7.0346,0.0000,18922.7558,18922.7558,352.3623,143623.2558,0.0000,-143623.2558,13.0540,12.8943,12712.9000,0.0000,12712.9000,0.4801,3200.4877,0.0000,3200.4877,24.0488,0.0000,9512.4123,9512.4123,12.8943,13.1342,0.0000,11162.5000,-11162.5000,0.6662,0.0000,1800.9535,1800.9535,33.3717,12963.4535,0.0000,-12963.4535,13.1342,13.1277,410.6000,0.0000,410.6000,0.4250,103.2533,0.0000,103.2533,21.2882,0.0000,307.3467,307.3467,13.1277,13.3604,0.0000,9350.0000,-9350.0000,0.6930,0.0000,1554.0290,1554.0290,34.7123,10904.0290,0.0000,-10904.0290,13.3604,13.2451,8183.7000,0.0000,8183.7000,0.4250,2051.4817,0.0000,2051.4817,21.2882,0.0000,6132.2183,6132.2183,13.2451,9.5836,11.4144,11.4144,-7.4448,-111672.5238,11.4144,8.7640,10.7076,10.0892,-5.3888,-43110.5162,10.7076,8.4203,10.1739,9.5640,-4.6506,-32554.1459,14.5859,1168.9719,-123905.8000,-187337.1858
5470,9.9153,12.6571,0.0000,110837.1000,-110837.1000,5.7422,0.0000,16729.3722,16729.3722,287.6280,127566.4722,0.0000,-127566.4722,12.6571,12.4757,12713.2000,0.0000,12713.2000,0.4700,3218.4381,0.0000,3218.4381,23.5403,0.0000,9494.7619,9494.7619,12.4757,12.7231,0.0000,8981.2000,-8981.2000,0.5898,0.0000,1441.0266,1441.0266,29.5421,10422.2266,0.0000,-10422.2266,12.7231,12.7173,402.2000,0.0000,402.2000,0.4250,101.7252,0.0000,101.7252,21.2882,0.0000,300.4748,300.4748,12.7173,12.9254,0.0000,7115.2000,-7115.2000,0.6930,0.0000,1177.4972,1177.4972,34.7123,8292.6972,0.0000,-8292.6972,12.9254,12.8085,4581.1000,0.0000,4581.1000,0.4250,1155.3742,0.0000,1155.3742,21.2882,0.0000,3425.7258,3425.7258,12.8085,9.3699,11.0892,11.0892,-6.0001,-90002.0284,11.0892,8.5804,10.4202,9.8348,-4.3776,-35020.4582,10.4202,8.2565,9.9153,9.3384,-3.7755,-26428.3010,12.5175,1003.1982,-109237.0000,-151450.7876
5471,9.7183,12.3902,0.0000,91727.9000,-91727.9000,5.0960,0.0000,13789.3648,13789.3648,255.2592,105517.2648,0.0000,-105517.2648,12.3902,12.1915,12700.0000,0.0000,12700.0000,0.4729,3227.2353,0.0000,3227.2353,23.6892,0.0000,9472.7647,9472.7647,12.1915,12.4098,0.0000,8845.8000,-8845.8000,0.4950,0.0000,1414.1317,1414.1317,24.7945,10259.9317,0.0000,-10259.9317,12.4098,12.4035,407.9000,0.0000,407.9000,0.4250,103.6240,0.0000,103.6240,21.2882,0.0000,304.2760,304.2760,12.4035,12.5772,0.0000,4599.6000,-4599.6000,0.6930,0.0000,758.7766,758.7766,34.7123,5358.3766,0.0000,-5358.3766,12.5772,12.5056,1428.9000,0.0000,1428.9000,0.4250,362.1436,0.0000,362.1436,21.2882,0.0000,1066.7564,1066.7564,12.5056,9.1827,10.8441,10.8441,-5.2853,-79279.9009,10.8441,8.4359,10.2019,9.6400,-3.8305,-30644.1656,10.2019,8.1292,9.7183,9.1656,-3.2968,-23077.6534,11.4104,914.4763,-90636.5000,-133001.7199
5472,9.5252,12.0252,0.0000,87717.6000,-87717.6000,4.2125,0.0000,13134.9392,13134.9392,211.0050,100852.5392,0.0000,-100852.5392,12.0252,11.8011,12692.6000,0.0000,12692.6000,0.4745,3242.1284,0.0000,3242.1284,23.7658,0.0000,9450.4716,9450.4716,11.8011,12.0441,0.0000,5634.4000,-5634.4000,0.4950,0.0000,896.3657,896.3657,24.7945,6530.7657,0.0000,-6530.7657,12.0441,12.0369,402.7000,0.0000,402.7000,0.4250,102.8358,0.0000,102.8358,21.2882,0.0000,299.8642,299.8642,12.0369,12.1639,0.0000,3301.2000,-3301.2000,0.6930,0.0000,542.6437,542.6437,34.7123,3843.8437,0.0000,-3843.8437,12.1639,12.1386,828.2000,0.0000,828.2000,0.4250,211.1336,0.0000,211.1336,21.2882,0.0000,617.0664,617.0664,12.1386,9.0448,10.5917,10.5917,-4.3505,-65257.5809,10.5917,8.3122,9.9838,9.4520,-3.2053,-25642.5427,9.9838,8.0183,9.5252,9.0011,-2.7638,-19346.9490,10.0875,808.4498,-82729.7000,-110247.0726
5473,9.3845,11.8424,0.0000,78701.6000,-78701.6000,4.0238,0.0000,11751.5276,11751.5276,201.5513,90453.1276,0.0000,-90453.1276,11.8424,11.6122,12696.5000,0.0000,12696.5000,0.4770,3251.6059,0.0000,3251.6059,23.8922,0.0000,9444.8941,9444.8941,11.6122,11.7713,0.0000,5657.6000,-5657.6000,0.4950,0.0000,897.9928,897.9928,24.7945,6555.5928,0.0000,-6555.5928,11.7713,11.7640,407.1000,0.0000,407.1000,0.4250,104.3654,0.0000,104.3654,21.2882,0.0000,302.7346,302.7346,11.7640,11.8577,0.0000,2688.2000,-2688.2000,0.6930,0.0000,440.7505,440.7505,34.7123,3128.9505,0.0000,-3128.9505,11.8577,11.8427,378.0000,0.0000,378.0000,0.4250,96.7855,0.0000,96.7855,21.2882,0.0000,281.2145,281.2145,11.8427,8.9632,10.4029,10.4029,-3.9370,-59055.3224,10.4029,8.2295,9.8233,9.3162,-2.9717,-23773.3535,9.8233,7.9426,9.3845,8.8830,-2.5714,-18000.0169,9.8082,786.0644,-73565.8000,-100828.6928
5474,9.2539,11.6078,0.0000,71043.8000,-71043.8000,3.6072,0.0000,10580.4010,10580.4010,180.6863,81624.2010,0.0000,-81624.2010,11.6078,11.3622,12707.6000,0.0000,12707.6000,0.4786,3265.4153,0.0000,3265.4153,23.9707,0.0000,9442.1847,9442.1847,11.3622,11.5328,0.0000,6205.5000,-6205.5000,0.4950,0.0000,982.0295,982.0295,24.7945,7187.5295,0.0000,-7187.5295,11.5328,11.5249,403.6000,0.0000,403.6000,0.4250,103.8232,0.0000,103.8232,21.2882,0.0000,299.7768,299.7768,11.5249,11.6064,0.0000,2349.0000,-2349.0000,0.6930,0.0000,384.2998,384.2998,34.7123,2733.2998,0.0000,-2733.2998,11.6064,11.5990,378.0000,0.0000,378.0000,0.4250,97.1350,0.0000,97.1350,21.2882,0.0000,280.8650,280.8650,11.5990,8.8631,10.2311,10.2311,-3.5032,-52548.5973,10.2311,8.1471,9.6754,9.1891,-2.6684,-21347.4505,9.6754,7.8691,9.2539,8.7722,-2.3128,-16189.9213,9.1857,736.1768,-66109.1000,-90085.9691
5475,9.1378,11.3913,0.0000,89608.5000,-89608.5000,3.2538,0.0000,13314.4209,13314.4209,162.9812,102922.9209,0.0000,-102922.9209,11.3913,11.1308,12707.9000,0.0000,12707.9000,0.4808,3275.6900,0.0000,3275.6900,24.0839,0.0000,9432.2100,9432.2100,11.1308,11.3292,0.0000,4990.7000,-4990.7000,0.4950,0.0000,787.6615,787.6615,24.7945,5778.3615,0.0000,-5778.3615,11.3292,11.3210,397.9000,0.0000,397.9000,0.4250,102.6578,0.0000,102.6578,21.2882,0.0000,295.2422,295.2422,11.3210,11.3964,0.0000,2123.6000,-2123.6000,0.6930,0.0000,346.7983,346.7983,34.7123,2470.3983,0.0000,-2470.3983,11.3964,11.3887,828.1000,0.0000,828.1000,0.4250,213.4419,0.0000,213.4419,21.2882,0.0000,614.6581,614.6581,11.3887,8.7704,10.0795,10.0795,-3.1603,-47404.3786,10.0795,8.0721,9.5442,9.0758,-2.4231,-19384.5693,9.5442,7.8025,9.1378,8.6734,-2.1023,-14716.1384,8.6589,693.9562,-82788.9000,-81505.0863
5476,9.1225,11.6002,0.0000,97732.8000,-97732.8000,4.1013,0.0000,14517.1429,14517.1429,205.4319,112249.9429,0.0000,-112249.9429,11.6002,11.3729,12704.9000,0.0000,12704.9000,0.4825,3265.0793,0.0000,3265.0793,24.1705,0.0000,9439.8207,9439.8207,11.3729,11.5120,0.0000,6991.2000,-6991.2000,0.4950,0.0000,1106.5065,1106.5065,24.7945,8097.7065,0.0000,-8097.7065,11.5120,11.5049,532.3000,0.0000,532.3000,0.4250,136.9713,0.0000,136.9713,21.2882,0.0000,395.3287,395.3287,11.5049,11.5644,0.0000,2266.7000,-2266.7000,0.6930,0.0000,370.7690,370.7690,34.7123,2637.4690,0.0000,-2637.4690,11.5644,11.5496,4278.8000,0.0000,4278.8000,0.4250,1100.1905,0.0000,1100.1905,21.2882,0.0000,3178.6095,3178.6095,11.5496,8.6262,10.0879,10.0879,-4.0477,-60715.1512,10.0879,8.0191,9.5362,9.0535,-2.8644,-22915.4035,9.5362,7.7629,9.1225,8.6496,-2.4553,-17187.0479,9.9327,796.0458,-89474.7000,-100817.6026
5477,9.1084,11.6678,0.0000,187831.3000,-187831.3000,4.4727,0.0000,27892.5267,27892.5267,224.0374,215723.8267,0.0000,-215723.8267,11.6678,11.4525,12692.0000,0.0000,12692.0000,0.4808,3258.5976,0.0000,3258.5976,24.0818,0.0000,9433.4024,9433.4024,11.4525,11.6371,0.0000,631.5000,-631.5000,0.4950,0.0000,100.0425,100.0425,24.7945,731.5425,0.0000,-731.5425,11.6371,11.6281,490.6000,0.0000,490.6000,0.4250,126.0142,0.0000,126.0142,21.2882,0.0000,364.5858,364.5858,11.6281,11.6883,0.0000,2806.2000,-2806.2000,0.6930,0.0000,459.5256,459.5256,34.7123,3265.7256,0.0000,-3265.7256,11.6883,11.6157,14330.7000,0.0000,14330.7000,0.4250,3678.2431,0.0000,3678.2431,21.2882,0.0000,10652.4569,10652.4569,11.6157,8.5660,10.0909,10.0909,-4.4584,-66875.7297,10.0909,7.9793,9.5278,9.0351,-3.0869,-24694.9732,9.5278,7.7305,9.1084,8.6291,-2.6275,-18392.6791,10.4872,840.4859,-163755.7000,-109963.3819
5478,9.3929,12.4575,0.0000,234369.9000,-234369.9000,8.5953,0.0000,35001.4288,35001.4288,430.5393,269371.3288,0.0000,-269371.3288,12.4575,12.3231,21558.8000,0.0000,21558.8000,0.4797,5473.1555,0.0000,5473.1555,24.0307,0.0000,16085.6445,16085.6445,12.3231,12.3335,0.0000,396.0000,-396.0000,0.4950,0.0000,63.4128,63.4128,24.7945,459.4128,0.0000,-459.4128,12.3335,12.3283,973.9000,0.0000,973.9000,0.4250,247.6796,0.0000,247.6796,21.2882,0.0000,726.2204,726.2204,12.3283,12.3747,0.0000,3510.0000,-3510.0000,0.6930,0.0000,578.5987,578.5987,34.7123,4088.5987,0.0000,-4088.5987,12.3747,12.2230,15230.9000,0.0000,15230.9000,0.5415,3871.2206,0.0000,3871.2206,27.1242,0.0000,11359.6794,11359.6794,12.2230,8.7783,10.5007,10.5007,-8.0882,-121323.5381,10.5007,8.1137,9.8641,9.3072,-5.6048,-44838.2941,9.8641,7.8445,9.3929,8.8543,-4.7422,-33195.5125,16.8444,1349.9741,-200512.3000,-199357.3446
5479,9.6397,12.7694,0.0000,256731.5000,-256731.5000,10.7427,0.0000,38532.5276,38532.5276,538.1023,295264.0276,0.0000,-295264.0276,12.7694,12.5824,26300.5000,0.0000,26300.5000,0.8046,6647.6413,0.0000,6647.6413,40.2999,0.0000,19652.8587,19652.8587,12.5824,12.5877,0.0000,28695.8000,-28695.8000,0.4950,0.0000,4610.6361,4610.6361,24.7945,33306.4361,0.0000,-33306.4361,12.5877,12.5793,1628.8000,0.0000,1628.8000,0.4250,412.7457,0.0000,412.7457,21.2882,0.0000,1216.0543,1216.0543,12.5793,12.6268,0.0000,4182.4000,-4182.4000,0.6930,0.0000,691.1718,691.1718,34.7123,4873.5718,0.0000,-4873.5718,12.6268,12.4947,14630.8000,0.0000,14630.8000,0.5692,3705.4735,0.0000,3705.4735,28.5090,0.0000,10925.3265,10925.3265,12.4947,9.1081,10.8014,10.8014,-9.7222,-145833.3308,10.8014,8.3112,10.1373,9.5563,-7.1489,-57191.5952,10.1373,8.0046,9.6397,9.0710,-6.1227,-42859.1042,20.5941,1650.4951,-247049.6000,-245884.0302
5480,9.9308,12.8863,0.0000,265772.4000,-265772.4000,11.7847,0.0000,40127.5080,40127.5080,590.2957,305899.9080,0.0000,-305899.9080,12.8863,12.6896,29903.2000,0.0000,29903.2000,0.9766,7545.8611,0.0000,7545.8611,48.9198,0.0000,22357.3389,22357.3389,12.6896,13.0228,0.0000,33973.9000,-33973.9000,1.5144,0.0000,5466.3968,5466.3968,75.8557,39440.2968,0.0000,-39440.2968,13.0228,13.0106,1764.7000,0.0000,1764.7000,0.4250,444.4592,0.0000,444.4592,21.2882,0.0000,1320.2408,1320.2408,13.0106,13.0594,0.0000,3836.6000,-3836.6000,0.6930,0.0000,636.8707,636.8707,34.7123,4473.4707,0.0000,-4473.4707,13.0594,12.9499,12830.4000,0.0000,12830.4000,0.5445,3229.8256,0.0000,3229.8256,27.2756,0.0000,9600.5744,9600.5744,12.9499,9.3910,11.1704,11.1704,-11.8607,-177910.0842,11.1704,8.5190,10.4634,9.8447,-8.8365,-70691.6810,10.4634,8.1808,9.9308,9.3221,-7.6070,-53249.2598,23.9074,1916.0338,-259084.6000,-301851.0250
5481,10.1050,13.0238,0.0000,276034.6000,-276034.6000,12.2207,0.0000,41827.1256,41827.1256,612.1330,317861.7256,0.0000,-317861.7256,13.0238,12.8104,35297.5000,0.0000,35297.5000,1.1084,8889.9442,0.0000,8889.9442,55.5181,0.0000,26407.5558,26407.5558,12.8104,13.1867,0.0000,39004.7000,-39004.7000,1.7937,0.0000,6285.9352,6285.9352,89.8441,45290.6352,0.0000,-45290.6352,13.1867,13.1741,1808.2000,0.0000,1808.2000,0.4250,454.3748,0.0000,454.3748,21.2882,0.0000,1353.8252,1353.8252,13.1741,13.2167,0.0000,4120.6000,-4120.6000,0.6930,0.0000,685.2119,685.2119,34.7123,4805.8119,0.0000,-4805.8119,13.2167,13.1251,11630.2000,0.0000,11630.2000,0.4743,2921.2785,0.0000,2921.2785,23.7559,0.0000,8708.9215,8708.9215,13.1251,9.6072,11.3661,11.3661,-12.2953,-184429.4899,11.3661,8.6780,10.6493,10.0221,-9.3952,-75161.2412,10.6493,8.3164,10.1050,9.4828,-8.1537,-57075.7585,25.0724,2009.4038,-270424.0000,-316666.4896
5482,10.2581,13.1354,0.0000,284654.9000,-284654.9000,12.7057,0.0000,43270.9385,43270.9385,636.4265,327925.8385,0.0000,-327925.8385,13.1354,12.8964,37099.7000,0.0000,37099.7000,1.3055,9329.2846,0.0000,9329.2846,65.3910,0.0000,27770.4154,27770.4154,12.8964,13.3062,0.0000,45760.3000,-45760.3000,2.0602,0.0000,7383.1537,7383.1537,103.1950,53143.4537,0.0000,-53143.4537,13.3062,13.2940,2130.3000,0.0000,2130.3000,0.4250,534.4237,0.0000,534.4237,21.2882,0.0000,1595.8763,1595.8763,13.2940,13.3375,0.0000,4203.8000,-4203.8000,0.6930,0.0000,699.9580,699.9580,34.7123,4903.7580,0.0000,-4903.7580,13.3375,13.2586,9379.8000,0.0000,9379.8000,0.4288,2352.0689,0.0000,2352.0689,21.4805,0.0000,7027.7311,7027.7311,13.2586,9.7985,11.5285,11.5285,-12.7468,-191202.1038,11.5285,8.8295,10.8088,10.1790,-9.9430,-79544.0686,10.8088,8.4486,10.2581,9.6287,-8.6947,-60863.0296,26.4273,2117.9849,-286009.2000,-331609.2020
5483,10.4122,13.2476,0.0000,296569.0000,-296569.0000,13.1144,0.0000,45227.7075,45227.7075,656.9007,341796.7075,0.0000,-341796.7075,13.2476,13.0075,32143.7000,0.0000,32143.7000,1.3697,8070.3960,0.0000,8070.3960,68.6092,0.0000,24073.3040,24073.3040,13.0075,13.4669,0.0000,47894.2000,-47894.2000,2.4178,0.0000,7739.0508,7739.0508,121.1079,55633.2508,0.0000,-55633.2508,13.4669,13.4531,2543.4000,0.0000,2543.4000,0.4250,636.6362,0.0000,636.6362,21.2882,0.0000,1906.7638,1906.7638,13.4531,13.4955,0.0000,4936.8000,-4936.8000,0.6930,0.0000,823.4481,823.4481,34.7123,5760.2481,0.0000,-5760.2481,13.4955,13.4347,8179.5000,0.0000,8179.5000,0.4250,2046.5930,0.0000,2046.5930,21.2882,0.0000,6132.9070,6132.9070,13.4347,9.9652,11.6999,11.6999,-13.3812,-200717.3012,11.6999,8.9696,10.9718,10.3347,-10.5305,-84243.7641,10.9718,8.5735,10.4122,9.7727,-9.2498,-64748.4063,27.6674,2217.3757,-306533.4000,-349709.4717
5484,10.5732,13.4521,0.0000,310959.7000,-310959.7000,13.6759,0.0000,47583.4805,47583.4805,685.0264,358543.1805,0.0000,-358543.1805,13.4521,13.2492,37095.1000,0.0000,37095.1000,1.1847,9287.1426,0.0000,9287.1426,59.3395,0.0000,27807.9574,27807.9574,13.2492,13.7178,0.0000,74404.5000,-74404.5000,2.5316,0.0000,12062.6110,12062.6110,126.8092,86467.1110,0.0000,-86467.1110,13.7178,13.7018,2430.9000,0.0000,2430.9000,0.4250,606.3702,0.0000,606.3702,21.2882,0.0000,1824.5298,1824.5298,13.7018,13.7503,0.0000,7401.8000,-7401.8000,0.6930,0.0000,1238.0573,1238.0573,34.7123,8639.8573,0.0000,-8639.8573,13.7503,13.6986,7279.4000,0.0000,7279.4000,0.4250,1814.9818,0.0000,1814.9818,21.2882,0.0000,5464.4182,5464.4182,13.6986,10.1015,11.9000,11.9000,-14.2419,-213628.8792,11.9000,9.0864,11.1497,10.4932,-11.1399,-89119.5127,11.1497,8.6790,10.5732,9.9144,-9.7824,-68477.0040,28.4028,2276.3135,-345960.6000,-371225.3959
5485,10.8489,13.5476,0.0000,320404.2000,-320404.2000,14.3534,0.0000,49316.8037,49316.8037,718.9618,369721.0037,0.0000,-369721.0037,13.5476,13.3384,35298.4000,0.0000,35298.4000,1.3628,8825.6446,0.0000,8825.6446,68.2620,0.0000,26472.7554,26472.7554,13.3384,13.9888,0.0000,80124.0000,-80124.0000,3.9366,0.0000,13005.9257,13005.9257,197.1848,93129.9257,0.0000,-93129.9257,13.9888,13.9751,1615.5000,0.0000,1615.5000,0.4250,401.4771,0.0000,401.4771,21.2882,0.0000,1214.0229,1214.0229,13.9751,14.0401,0.0000,7946.1000,-7946.1000,0.6930,0.0000,1333.2856,1333.2856,34.7123,9279.3856,0.0000,-9279.3856,14.0401,13.9989,6379.2000,0.0000,6379.2000,0.4250,1584.2189,0.0000,1584.2189,21.2882,0.0000,4794.9811,4794.9811,13.9989,10.4139,12.2064,12.2064,-15.8887,-238329.9053,12.2064,9.3376,11.4414,10.7720,-12.7146,-101717.1513,11.4414,8.9021,10.8489,10.1717,-11.2543,-78780.3433,31.7937,2548.0738,-365181.2000,-418827.3998
5486,11.0551,13.7489,0.0000,321560.9000,-321560.9000,14.8140,0.0000,49714.4000,49714.4000,742.0331,371275.3000,0.0000,-371275.3000,13.7489,13.5560,33500.6000,0.0000,33500.6000,1.2949,8352.9014,0.0000,8352.9014,64.8594,0.0000,25147.6986,25147.6986,13.5560,14.2344,0.0000,74536.5000,-74536.5000,4.2407,0.0000,12135.9218,12135.9218,212.4166,86672.4218,0.0000,-86672.4218,14.2344,14.2256,1557.2000,0.0000,1557.2000,0.4250,385.6922,0.0000,385.6922,21.2882,0.0000,1171.5078,1171.5078,14.2256,14.2932,0.0000,7037.5000,-7037.5000,0.6930,0.0000,1184.3211,1184.3211,34.7123,8221.8211,0.0000,-8221.8211,14.2932,14.2582,7279.4000,0.0000,7279.4000,0.4250,1801.5432,0.0000,1801.5432,21.2882,0.0000,5477.8568,5477.8568,14.2582,10.6224,12.4403,12.4403,-16.6435,-249651.8754,12.4403,9.5171,11.6608,10.9787,-13.3816,-107052.5799,11.6608,9.0652,11.0551,10.3630,-11.8819,-83173.3490,32.8389,2631.8351,-360797.7000,-439877.8043
5487,11.1514,13.8920,0.0000,321084.6000,-321084.6000,14.8862,0.0000,49744.0030,49744.0030,745.6467,370828.6030,0.0000,-370828.6030,13.8920,13.7063,28549.0000,0.0000,28549.0000,1.2251,7104.3042,0.0000,7104.3042,61.3646,0.0000,21444.6958,21444.6958,13.7063,14.3460,0.0000,74981.2000,-74981.2000,3.9484,0.0000,12234.4271,12234.4271,197.7738,87215.6271,0.0000,-87215.6271,14.3460,14.3374,2008.8000,0.0000,2008.8000,0.4250,496.7907,0.0000,496.7907,21.2882,0.0000,1512.0093,1512.0093,14.3374,14.3981,0.0000,7827.1000,-7827.1000,0.6930,0.0000,1318.9656,1318.9656,34.7123,9146.0656,0.0000,-9146.0656,14.3981,14.3576,8479.6000,0.0000,8479.6000,0.4250,2095.5843,0.0000,2095.5843,21.2882,0.0000,6384.0157,6384.0157,14.3576,10.7259,12.5418,12.5418,-16.4048,-246071.3104,12.5418,9.6102,11.7600,11.0760,-13.2419,-105934.8921,11.7600,9.1516,11.1514,10.4558,-11.7824,-82477.1162,32.4039,2596.9773,-364855.5000,-434483.3187
5488,11.2423,14.0014,0.0000,336997.0000,-336997.0000,14.8728,0.0000,52312.1816,52312.1816,744.9799,389309.1816,0.0000,-389309.1816,14.0014,13.8418,18650.8000,0.0000,18650.8000,1.0417,4634.2191,0.0000,4634.2191,52.1795,0.0000,14016.5809,14016.5809,13.8418,14.4907,0.0000,76896.2000,-76896.2000,3.9743,0.0000,12571.3256,12571.3256,199.0737,89467.5256,0.0000,-89467.5256,14.4907,14.4794,1278.9000,0.0000,1278.9000,0.4250,315.6610,0.0000,315.6610,21.2882,0.0000,963.2390,963.2390,14.4794,14.5475,0.0000,10056.1000,-10056.1000,0.6930,0.0000,1697.4965,1697.4965,34.7123,11753.5965,0.0000,-11753.5965,14.5475,14.5000,11180.1000,0.0000,11180.1000,0.4250,2757.3769,0.0000,2757.3769,21.2882,0.0000,8422.7231,8422.7231,14.5000,10.8027,12.6513,12.6513,-16.5688,-248532.3285,12.6513,9.6798,11.8589,11.1655,-13.3166,-106532.5376,11.8589,9.2164,11.2423,10.5377,-11.8418,-82892.5782,32.1478,2576.4523,-392839.5000,-437957.4442
5489,11.4173,14.2501,0.0000,237024.2000,-237024.2000,15.6186,0.0000,36933.7505,36933.7505,782.3351,273957.9505,0.0000,-273957.9505,14.2501,14.1481,15372.5000,0.0000,15372.5000,0.6794,3806.6955,0.0000,3806.6955,34.0312,0.0000,11565.8045,11565.8045,14.1481,14.7991,0.0000,31420.0000,-31420.0000,4.0781,0.0000,5159.6681,5159.6681,204.2699,36579.6681,0.0000,-36579.6681,14.7991,14.7921,1072.6000,0.0000,1072.6000,0.4250,263.6415,0.0000,263.6415,21.2882,0.0000,808.9585,808.9585,14.7921,14.8777,0.0000,9787.3000,-9787.3000,0.6930,0.0000,1658.5101,1658.5101,34.7123,11445.8101,0.0000,-11445.8101,14.8777,14.8163,13130.5000,0.0000,13130.5000,0.4250,3224.0291,0.0000,3224.0291,21.2882,0.0000,9906.4709,9906.4709,14.8163,10.9412,12.8787,12.8787,-17.7606,-266408.6829,12.8787,9.7932,12.0559,11.3360,-14.1419,-113134.9450,12.0559,9.3188,11.4173,10.6873,-12.5450,-87815.2854,32.8786,2635.0201,-248655.9000,-467358.9132
5490,10.8703,13.8137,0.0000,221756.5000,-221756.5000,10.9970,0.0000,34148.4943,34148.4943,550.8408,255904.9943,0.0000,-255904.9943,13.8137,13.6895,15359.8000,0.0000,15359.8000,0.5579,3826.3344,0.0000,3826.3344,27.9432,0.0000,11533.4656,11533.4656,13.6895,14.0828,0.0000,21106.5000,-21106.5000,1.6684,0.0000,3443.0527,3443.0527,83.5703,24549.5527,0.0000,-24549.5527,14.0828,14.0741,820.5000,0.0000,820.5000,0.4250,203.6450,0.0000,203.6450,21.2882,0.0000,616.8550,616.8550,14.0741,14.1971,0.0000,8431.0000,-8431.0000,0.6930,0.0000,1416.2886,1416.2886,34.7123,9847.2886,0.0000,-9847.2886,14.1971,14.0909,12530.4000,0.0000,12530.4000,0.4720,3105.1464,0.0000,3105.1464,23.6432,0.0000,9425.2536,9425.2536,14.0909,10.3705,12.2307,12.2307,-11.5236,-172854.2781,12.2307,9.3475,11.4618,10.7891,-8.9304,-71443.3855,11.4618,8.9266,10.8703,10.1942,-7.8526,-54968.1492,22.2200,1780.7952,-222583.3000,-299265.8127
5491,10.6211,13.6392,0.0000,147723.5000,-147723.5000,10.2543,0.0000,22627.7734,22627.7734,513.6387,170351.2734,0.0000,-170351.2734,13.6392,13.5032,15356.3000,0.0000,15356.3000,0.5611,3834.6710,0.0000,3834.6710,28.1072,0.0000,11521.6290,11521.6290,13.5032,13.7929,0.0000,10160.8000,-10160.8000,1.1187,0.0000,1653.1358,1653.1358,56.0336,11813.9358,0.0000,-11813.9358,13.7929,13.7856,899.9000,0.0000,899.9000,0.4250,224.2417,0.0000,224.2417,21.2882,0.0000,675.6583,675.6583,13.7856,13.9018,0.0000,6687.5000,-6687.5000,0.6930,0.0000,1119.6504,1119.6504,34.7123,7807.1504,0.0000,-7807.1504,13.9018,13.7907,11480.2000,0.0000,11480.2000,0.4551,2856.4176,0.0000,2856.4176,22.7954,0.0000,8623.7824,8623.7824,13.7907,10.0986,11.9447,11.9447,-10.4274,-156411.6697,11.9447,9.1322,11.1947,10.5385,-7.9431,-63545.1173,11.1947,8.7366,10.6211,9.9657,-6.9423,-48596.0355,20.2608,1623.7810,-136835.4000,-268552.8225
5492,10.1587,13.0243,0.0000,135332.7000,-135332.7000,6.8207,0.0000,20529.6485,20529.6485,341.6462,155862.3485,0.0000,-155862.3485,13.0243,12.8308,13015.4000,0.0000,13015.4000,0.5625,3278.0026,0.0000,3278.0026,28.1766,0.0000,9737.3974,9737.3974,12.8308,13.0295,0.0000,6702.2000,-6702.2000,0.5381,0.0000,1080.4103,1080.4103,26.9548,7782.6103,0.0000,-7782.6103,13.0295,13.0182,532.0000,0.0000,532.0000,0.4250,133.9775,0.0000,133.9775,21.2882,0.0000,398.0225,398.0225,13.0182,13.1495,0.0000,5079.4000,-5079.4000,0.6930,0.0000,843.2416,843.2416,34.7123,5922.6416,0.0000,-5922.6416,13.1495,13.0048,9379.8000,0.0000,9379.8000,0.4250,2358.2294,0.0000,2358.2294,21.2882,0.0000,7021.5706,7021.5706,13.0048,9.7065,11.3557,11.3557,-6.5271,-97905.8130,11.3557,8.8130,10.6776,10.0843,-5.0319,-40254.8301,10.6776,8.4536,10.1587,9.5656,-4.4011,-30807.9239,14.1965,1137.7594,-124187.1000,-168968.5669
5493,9.9226,12.7602,0.0000,105545.5000,-105545.5000,6.2313,0.0000,15933.0633,15933.0633,312.1234,121478.5633,0.0000,-121478.5633,12.7602,12.5831,12707.5000,0.0000,12707.5000,0.4814,3212.3280,0.0000,3212.3280,24.1117,0.0000,9495.1720,9495.1720,12.5831,12.7248,0.0000,7329.1000,-7329.1000,0.4950,0.0000,1177.5979,1177.5979,24.7945,8506.6979,0.0000,-8506.6979,12.7248,12.7175,411.2000,0.0000,411.2000,0.4250,103.9991,0.0000,103.9991,21.2882,0.0000,307.2009,307.2009,12.7175,12.8254,0.0000,3559.8000,-3559.8000,0.6930,0.0000,589.1143,589.1143,34.7123,4148.9143,0.0000,-4148.9143,12.8254,12.6977,8179.5000,0.0000,8179.5000,0.4250,2065.8037,0.0000,2065.8037,21.2882,0.0000,6113.6963,6113.6963,12.6977,9.4454,11.0716,11.0716,-5.9507,-89260.1509,11.0716,8.6254,10.4192,9.8485,-4.4759,-35806.8367,10.4192,8.2909,9.9226,9.3551,-3.8943,-27259.9971,13.1259,1051.9643,-95136.2000,-152326.9846
5494,9.6746,12.3030,0.0000,91276.2000,-91276.2000,4.8529,0.0000,13709.2618,13709.2618,243.0831,104985.4618,0.0000,-104985.4618,12.3030,12.0979,12704.8000,0.0000,12704.8000,0.4719,3232.4482,0.0000,3232.4482,23.6398,0.0000,9472.3518,9472.3518,12.0979,12.2819,0.0000,5004.3000,-5004.3000,0.4950,0.0000,799.0652,799.0652,24.7945,5803.3652,0.0000,-5803.3652,12.2819,12.2753,401.4000,0.0000,401.4000,0.4250,102.1577,0.0000,102.1577,21.2882,0.0000,299.2423,299.2423,12.2753,12.3650,0.0000,2512.4000,-2512.4000,0.6930,0.0000,413.9354,413.9354,34.7123,2926.3354,0.0000,-2926.3354,12.3650,12.2329,4578.8000,0.0000,4578.8000,0.4250,1163.9481,0.0000,1163.9481,21.2882,0.0000,3414.8519,3414.8519,12.2329,9.2652,10.7491,10.7491,-4.5690,-68534.4923,10.7491,8.4639,10.1397,9.6065,-3.5181,-28145.1331,10.1397,8.1464,9.6746,9.1431,-3.0688,-21481.6844,11.0443,885.1349,-81107.9000,-118161.3098
5495,9.4851,11.9803,0.0000,75811.8000,-75811.8000,4.1907,0.0000,11342.9721,11342.9721,209.9119,87154.7721,0.0000,-87154.7721,11.9803,11.7555,12692.0000,0.0000,12692.0000,0.4753,3244.0508,0.0000,3244.0508,23.8081,0.0000,9447.9492,9447.9492,11.7555,11.8934,0.0000,5551.5000,-5551.5000,0.4950,0.0000,882.6848,882.6848,24.7945,6434.1848,0.0000,-6434.1848,11.8934,11.8863,408.9000,0.0000,408.9000,0.4250,104.6440,0.0000,104.6440,21.2882,0.0000,304.2560,304.2560,11.8863,11.9558,0.0000,1623.4000,-1623.4000,0.6930,0.0000,266.4712,266.4712,34.7123,1889.8712,0.0000,-1889.8712,11.9558,11.8748,1428.2000,0.0000,1428.2000,0.4250,365.1730,0.0000,365.1730,21.2882,0.0000,1063.0270,1063.0270,11.8748,9.1265,10.5006,10.5006,-3.8525,-57786.9919,10.5006,8.3434,9.9254,9.4220,-3.0240,-24191.8169,9.9254,8.0386,9.4851,8.9820,-2.6449,-18514.1591,10.0560,805.9281,-68457.6000,-100492.9680
5496,9.3173,11.6349,0.5000,73446.7000,-73446.2000,3.4768,0.1112,10952.1158,10952.2270,174.1542,84398.8158,0.3888,-84398.4270,11.6349,11.3840,12687.7000,0.0000,12687.7000,0.4773,3259.0309,0.0000,3259.0309,23.9085,0.0000,9428.6691,9428.6691,11.3840,11.5551,0.0000,7042.2000,-7042.2000,0.4950,0.0000,1114.7247,1114.7247,24.7945,8156.9247,0.0000,-8156.9247,11.5551,11.5470,402.1000,0.0000,402.1000,0.4250,103.4042,0.0000,103.4042,21.2882,0.0000,298.6958,298.6958,11.5470,11.5972,0.0000,1051.4000,-1051.4000,0.6930,0.0000,172.0446,172.0446,34.7123,1223.4446,0.0000,-1223.4446,11.5972,11.5690,827.9000,0.0000,827.9000,0.4250,212.7740,0.0000,212.7740,21.2882,0.0000,615.1260,615.1260,11.5690,8.9950,10.2820,10.2820,-3.2251,-48375.8674,10.2820,8.2342,9.7359,9.2581,-2.5658,-20526.3731,9.7359,7.9417,9.3173,8.8388,-2.2481,-15736.4801,8.9882,720.3503,-67622.1000,-84638.7205
5497,9.2083,11.4947,61.9000,67236.9000,-67175.0000,3.3650,13.7959,10004.3544,10018.1503,168.5547,77241.2544,48.1041,-77193.1503,11.4947,11.2394,12696.6000,0.0000,12696.6000,0.4798,3267.9011,0.0000,3267.9011,24.0355,0.0000,9428.6989,9428.6989,11.2394,11.4604,51.0000,4632.4000,-4581.4000,0.4950,10.9828,732.0315,743.0143,24.7945,5364.4315,40.0172,-5324.4143,11.4604,11.4523,407.2000,0.0000,407.2000,0.4250,104.8586,0.0000,104.8586,21.2882,0.0000,302.3414,302.3414,11.4523,11.4854,0.0000,749.3000,-749.3000,0.6930,0.0000,122.5072,122.5072,34.7123,871.8072,0.0000,-871.8072,11.4854,11.4688,378.0000,0.0000,378.0000,0.4250,97.3041,0.0000,97.3041,21.2882,0.0000,280.6959,280.6959,11.4688,8.8380,10.1534,10.1534,-3.2361,-48540.9268,10.1534,8.1427,9.6172,9.1481,-2.4733,-19786.6559,9.6172,7.8648,9.2083,8.7410,-2.1557,-15089.8466,8.8243,707.2164,-59023.9000,-83417.4293
5498,9.0955,11.2943,203.8000,61503.9000,-61300.1000,3.0758,45.5143,9130.8637,9176.3780,154.0650,70634.7637,158.2857,-70476.4780,11.2943,11.0259,12702.5000,0.0000,12702.5000,0.4813,3278.8867,0.0000,3278.8867,24.1078,0.0000,9423.6133,9423.6133,11.0259,11.1776,263.0000,2267.3000,-2004.3000,0.4950,56.8411,357.4092,414.2503,24.7945,2624.7092,206.1589,-2418.5503,11.1776,11.1690,403.1000,0.0000,403.1000,0.4250,104.2278,0.0000,104.2278,21.2882,0.0000,298.8722,298.8722,11.1690,11.1938,0.0000,629.3000,-629.3000,0.6930,0.0000,102.6342,102.6342,34.7123,731.9342,0.0000,-731.9342,11.1938,11.1858,378.0000,0.0000,378.0000,0.4250,97.7148,0.0000,97.7148,21.2882,0.0000,280.2852,280.2852,11.1858,8.8114,9.9986,9.9986,-2.7779,-41668.4235,9.9986,8.0821,9.4875,9.0404,-2.2421,-17937.1691,9.4875,7.8076,9.0955,8.6476,-1.9654,-13757.7975,8.3926,672.6148,-50450.1000,-73363.3902
5499,8.9884,11.0973,26.5000,78498.5000,-78472.0000,2.8049,5.9297,11629.2497,11635.1794,140.4991,90127.7497,20.5703,-90107.1794,11.0973,10.8155,12702.7000,0.0000,12702.7000,0.4831,3288.3068,0.0000,3288.3068,24.1990,0.0000,9414.3932,9414.3932,10.8155,10.8879,858.9000,1634.0000,-775.1000,0.4950,186.2943,256.9680,443.2623,24.7945,1890.9680,672.6057,-1218.3623,10.8879,10.8789,400.2000,0.0000,400.2000,0.4250,103.9142,0.0000,103.9142,21.2882,0.0000,296.2858,296.2858,10.8789,10.9008,2.3000,554.6000,-552.3000,0.6930,0.4968,90.2317,90.7284,34.7123,644.8317,1.8032,-643.0284,10.9008,10.8925,827.8000,0.0000,827.8000,0.4250,214.9025,0.0000,214.9025,21.2882,0.0000,612.8975,612.8975,10.8925,8.7985,9.8455,9.8455,-2.3320,-34979.6008,9.8455,8.0335,9.3623,8.9395,-2.0179,-16143.4787,9.3623,7.7600,8.9884,8.5611,-1.7844,-12491.1136,7.9891,640.2754,-65868.7000,-63614.1930
5500,8.9733,11.3237,39.2000,86398.9000,-86359.7000,3.5885,8.7739,12795.8517,12804.6256,179.7455,99194.7517,30.4261,-99164.3256,11.3237,11.0778,12694.2000,0.0000,12694.2000,0.4847,3275.3523,0.0000,3275.3523,24.2787,0.0000,9418.8477,9418.8477,11.0778,11.1096,1374.6000,1528.4000,-153.8000,0.4950,296.8258,241.0745,537.9002,24.7945,1769.4745,1077.7742,-691.7002,11.1096,11.1019,529.5000,0.0000,529.5000,0.4250,137.0454,0.0000,137.0454,21.2882,0.0000,392.4546,392.4546,11.1019,11.1187,40.7000,678.3000,-637.6000,0.6930,8.7588,110.5626,119.3215,34.7123,788.8626,31.9412,-756.9215,11.1187,11.1027,4276.9000,0.0000,4276.9000,0.4250,1106.8038,0.0000,1106.8038,21.2882,0.0000,3170.0962,3170.0962,11.1027,8.6049,9.8538,9.8538,-3.1917,-47875.2233,9.8538,7.9797,9.3540,8.9167,-2.3948,-19158.1973,9.3540,7.7222,8.9733,8.5381,-2.0852,-14596.3753,9.1667,734.6582,-69650.5000,-81629.7959
5501,8.9523,11.3958,0.9000,155464.7000,-155463.8000,3.9488,0.2015,23015.1525,23015.3540,197.7956,178479.8525,0.6985,-178479.1540,11.3958,11.1636,12687.0000,0.0000,12687.0000,0.4826,3270.0912,0.0000,3270.0912,24.1714,0.0000,9416.9088,9416.9088,11.1636,11.1806,31.9000,0.0000,31.9000,0.4950,6.8784,0.0000,6.8784,24.7945,0.0000,25.0216,25.0216,11.1806,11.1709,491.5000,0.0000,491.5000,0.4250,127.0794,0.0000,127.0794,21.2882,0.0000,364.4206,364.4206,11.1709,11.1896,31.1000,1028.6000,-997.5000,0.6930,6.6854,167.7599,174.4454,34.7123,1196.3599,24.4146,-1171.9454,11.1896,11.1115,14324.1000,0.0000,14324.1000,0.4250,3703.0748,0.0000,3703.0748,21.2882,0.0000,10621.0252,10621.0252,11.1115,8.5658,9.8386,9.8386,-3.4435,-51653.0970,9.8386,7.9484,9.3346,8.8935,-2.5570,-20455.9857,9.3346,7.6964,8.9523,8.5155,-2.2161,-15512.3678,9.7041,777.7208,-128926.8000,-87621.4505
5502,9.1637,12.0840,0.0000,214174.8000,-214174.8000,7.1077,0.0000,31839.3554,31839.3554,356.0265,246014.1554,0.0000,-246014.1554,12.0840,11.9294,21551.6000,0.0000,21551.6000,0.4817,5500.4147,0.0000,5500.4147,24.1289,0.0000,16051.1853,16051.1853,11.9294,11.9290,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.9290,11.9230,973.5000,0.0000,973.5000,0.4250,249.0071,0.0000,249.0071,21.2882,0.0000,724.4929,724.4929,11.9230,11.9422,4.0000,1509.9000,-1505.9000,0.6930,0.8496,247.9264,248.7760,34.7123,1757.8264,3.1504,-1754.6760,11.9422,11.7679,15223.8000,0.0000,15223.8000,0.5457,3893.2922,0.0000,3893.2922,27.3357,0.0000,11330.5078,11330.5078,11.7679,8.5791,10.1735,10.1735,-6.4997,-97496.0558,10.1735,8.0003,9.5940,9.0869,-4.4296,-35436.9746,9.5940,7.7498,9.1637,8.6719,-3.7590,-26313.0219,14.6223,1171.8868,-177931.8000,-159246.0522
5503,9.4334,12.4997,0.0000,237618.1000,-237618.1000,9.8040,0.0000,35515.3998,35515.3998,491.0800,273133.4998,0.0000,-273133.4998,12.4997,12.2993,26292.5000,0.0000,26292.5000,0.8091,6670.9309,0.0000,6670.9309,40.5295,0.0000,19621.5691,19621.5691,12.2993,12.2993,0.0000,22571.9000,-22571.9000,0.4950,0.0000,3613.4149,3613.4149,24.7945,26185.3149,0.0000,-26185.3149,12.2993,12.2903,1629.1000,0.0000,1629.1000,0.4250,414.5091,0.0000,414.5091,21.2882,0.0000,1214.5909,1214.5909,12.2903,12.3122,50.3000,1633.7000,-1583.4000,0.6930,10.6228,269.2032,279.8260,34.7123,1902.9032,39.6772,-1863.2260,12.3122,12.1708,14624.0000,0.0000,14624.0000,0.5729,3720.2615,0.0000,3720.2615,28.6955,0.0000,10903.7385,10903.7385,12.1708,8.8890,10.5299,10.5299,-8.7828,-131742.4340,10.5299,8.1757,9.9021,9.3528,-6.3004,-50403.3600,9.9021,7.8932,9.4334,8.8977,-5.3763,-37633.7967,19.1985,1538.6401,-219227.8000,-219779.5907
