Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5504,9.7026,12.6607,0.0000,252838.9000,-252838.9000,10.8942,0.0000,37996.8726,37996.8726,545.6889,290835.7726,0.0000,-290835.7726,12.6607,12.4482,29889.2000,0.0000,29889.2000,0.9805,7566.2749,0.0000,7566.2749,49.1155,0.0000,22322.9251,22322.9251,12.4482,12.7317,0.0000,26530.4000,-26530.4000,1.1900,0.0000,4255.2643,4255.2643,59.6054,30785.6643,0.0000,-30785.6643,12.7317,12.7185,1765.5000,0.0000,1765.5000,0.4250,446.4799,0.0000,446.4799,21.2882,0.0000,1319.0201,1319.0201,12.7185,12.7387,4.0000,2584.5000,-2580.5000,0.6930,0.8392,427.7153,428.5545,34.7123,3012.2153,3.1608,-3009.0545,12.7387,12.6204,12824.5000,0.0000,12824.5000,0.5470,3242.8869,0.0000,3242.8869,27.4005,0.0000,9581.6131,9581.6131,12.6204,9.1462,10.8833,10.8833,-10.7005,-160507.1911,10.8833,8.3521,10.2083,9.6177,-7.7961,-62368.9057,10.2083,8.0410,9.7026,9.1247,-6.6752,-46726.1226,22.0946,1770.7461,-237470.6000,-269602.2194
5505,9.8932,12.8448,0.0000,264852.4000,-264852.4000,11.6103,0.0000,39957.7507,39957.7507,581.5606,304810.1507,0.0000,-304810.1507,12.8448,12.6182,35281.6000,0.0000,35281.6000,1.1118,8908.2443,0.0000,8908.2443,55.6910,0.0000,26373.3557,26373.3557,12.6182,12.9305,0.0000,44772.4000,-44772.4000,1.3994,0.0000,7197.0913,7197.0913,70.0968,51969.4913,0.0000,-51969.4913,12.9305,12.9172,1805.8000,0.0000,1805.8000,0.4250,455.3983,0.0000,455.3983,21.2882,0.0000,1350.4017,1350.4017,12.9172,12.9477,0.0000,4299.3000,-4299.3000,0.6930,0.0000,712.9739,712.9739,34.7123,5012.2739,0.0000,-5012.2739,12.9477,12.8504,11624.8000,0.0000,11624.8000,0.4765,2930.9135,0.0000,2930.9135,23.8656,0.0000,8693.8865,8693.8865,12.8504,9.3715,11.1110,11.1110,-11.4323,-171483.7916,11.1110,8.5085,10.4170,9.8097,-8.5521,-68416.5501,10.4170,8.1723,9.8932,9.2947,-7.3763,-51633.9497,23.5740,1889.3152,-265211.9000,-291534.2914
5506,10.1194,12.9144,0.0000,284855.9000,-284855.9000,12.1757,0.0000,43176.7194,43176.7194,609.8785,328032.6194,0.0000,-328032.6194,12.9144,12.6726,37085.4000,0.0000,37085.4000,1.3086,9354.5570,0.0000,9354.5570,65.5466,0.0000,27730.8430,27730.8430,12.6726,13.1489,0.0000,66656.0000,-66656.0000,2.3631,0.0000,10722.5315,10722.5315,118.3691,77378.5315,0.0000,-77378.5315,13.1489,13.1365,2128.3000,0.0000,2128.3000,0.4250,535.0929,0.0000,535.0929,21.2882,0.0000,1593.2071,1593.2071,13.1365,13.1825,0.0000,5701.5000,-5701.5000,0.6930,0.0000,947.7154,947.7154,34.7123,6649.2154,0.0000,-6649.2154,13.1825,13.1027,9375.5000,0.0000,9375.5000,0.4305,2356.0667,0.0000,2356.0667,21.5616,0.0000,7019.4333,7019.4333,13.1027,9.6368,11.3697,11.3697,-12.6070,-189105.0454,11.3697,8.7077,10.6599,10.0387,-9.6830,-77464.1974,10.6599,8.3435,10.1194,9.5017,-8.4254,-58977.7054,26.0937,2091.2554,-308624.2000,-325546.9481
5507,10.4190,13.0962,0.0000,296637.6000,-296637.6000,13.1128,0.0000,45244.5993,45244.5993,656.8213,341882.1993,0.0000,-341882.1993,13.0962,12.8699,32132.1000,0.0000,32132.1000,1.3740,8084.5274,0.0000,8084.5274,68.8220,0.0000,24047.5726,24047.5726,12.8699,13.5011,0.0000,65055.1000,-65055.1000,3.5189,0.0000,10492.5257,10492.5257,176.2608,75547.6257,0.0000,-75547.6257,13.5011,13.4881,2543.1000,0.0000,2543.1000,0.4250,636.2594,0.0000,636.2594,21.2882,0.0000,1906.8406,1906.8406,13.4881,13.5424,0.0000,6540.5000,-6540.5000,0.6930,0.0000,1091.3668,1091.3668,34.7123,7631.8668,0.0000,-7631.8668,13.5424,13.4850,8175.8000,0.0000,8175.8000,0.4250,2044.3402,0.0000,2044.3402,21.2882,0.0000,6131.4598,6131.4598,13.4850,9.9532,11.7191,11.7191,-14.4366,-216548.6879,11.7191,8.9597,10.9833,10.3394,-11.2792,-90233.8260,10.9833,8.5649,10.4190,9.7741,-9.8851,-69195.9256,29.3230,2350.0628,-325382.2000,-375978.4395
5508,10.6181,13.3658,0.0000,309474.4000,-309474.4000,13.6796,0.0000,47401.2009,47401.2009,685.2127,356875.6009,0.0000,-356875.6009,13.3658,13.1724,37080.8000,0.0000,37080.8000,1.1870,9294.6863,0.0000,9294.6863,59.4591,0.0000,27786.1137,27786.1137,13.1724,13.7795,0.0000,79860.3000,-79860.3000,3.4369,0.0000,12933.4137,12933.4137,172.1556,92793.7137,0.0000,-92793.7137,13.7795,13.7642,2429.1000,0.0000,2429.1000,0.4250,605.4065,0.0000,605.4065,21.2882,0.0000,1823.6935,1823.6935,13.7642,13.8255,0.0000,8089.4000,-8089.4000,0.6930,0.0000,1354.0314,1354.0314,34.7123,9443.4314,0.0000,-9443.4314,13.8255,13.7762,7276.0000,0.0000,7276.0000,0.4250,1812.2564,0.0000,1812.2564,21.2882,0.0000,5463.7436,5463.7436,13.7762,10.1405,11.9584,11.9584,-15.0877,-226314.9542,11.9584,9.1161,11.2004,10.5372,-11.7953,-94362.0715,11.2004,8.7049,10.6181,9.9527,-10.3562,-72493.0996,29.7699,2385.8788,-350638.2000,-393170.1253
5509,10.8597,13.5176,0.0000,325006.7000,-325006.7000,14.2887,0.0000,50036.8322,50036.8322,715.7212,375043.5322,0.0000,-375043.5322,13.5176,13.3106,35284.0000,0.0000,35284.0000,1.3641,8825.7112,0.0000,8825.7112,68.3275,0.0000,26458.2888,26458.2888,13.3106,14.0014,0.0000,89678.7000,-89678.7000,4.2240,0.0000,14551.2584,14551.2584,211.5803,104229.9584,0.0000,-104229.9584,14.0014,13.9878,1614.9000,0.0000,1614.9000,0.4250,401.2587,0.0000,401.2587,21.2882,0.0000,1213.6413,1213.6413,13.9878,14.0581,0.0000,10189.1000,-10189.1000,0.6930,0.0000,1709.8957,1709.8957,34.7123,11898.9957,0.0000,-11898.9957,14.0581,14.0174,6376.3000,0.0000,6376.3000,0.4250,1583.1074,0.0000,1583.1074,21.2882,0.0000,4793.1926,4793.1926,14.0174,10.4222,12.2198,12.2198,-16.1022,-241533.0029,12.2198,9.3454,11.4533,10.7826,-12.8741,-102992.6291,11.4533,8.9094,10.8597,10.1814,-11.3938,-79756.8810,32.1297,2575.0028,-381599.3000,-424282.5130
5510,11.1181,13.7641,0.0000,337928.7000,-337928.7000,15.0278,0.0000,52315.8801,52315.8801,752.7418,390244.5801,0.0000,-390244.5801,13.7641,13.5774,33487.8000,0.0000,33487.8000,1.2949,8347.9624,0.0000,8347.9624,64.8632,0.0000,25139.8376,25139.8376,13.5774,14.3126,0.0000,97769.4000,-97769.4000,4.7459,0.0000,15923.4871,15923.4871,237.7212,113692.8871,0.0000,-113692.8871,14.3126,14.3040,1557.5000,0.0000,1557.5000,0.4250,385.3562,0.0000,385.3562,21.2882,0.0000,1172.1438,1172.1438,14.3040,14.3880,0.0000,11704.5000,-11704.5000,0.6930,0.0000,1971.5662,1971.5662,34.7123,13676.0662,0.0000,-13676.0662,14.3880,14.3541,7276.0000,0.0000,7276.0000,0.4250,1798.3828,0.0000,1798.3828,21.2882,0.0000,5477.6172,5477.6172,14.3541,10.6797,12.5169,12.5169,-17.3726,-260588.3755,12.5169,9.5649,11.7297,11.0409,-13.9572,-111657.5502,11.7297,9.1083,11.1181,10.4190,-12.3941,-86759.0337,33.9174,2718.2759,-405081.3000,-459004.9594
5511,11.3597,13.9980,0.0000,341868.4000,-341868.4000,15.6499,0.0000,53204.0074,53204.0074,783.9018,395072.4074,0.0000,-395072.4074,13.9980,13.8280,28537.7000,0.0000,28537.7000,1.2243,7091.1760,0.0000,7091.1760,61.3268,0.0000,21446.5240,21446.5240,13.8280,14.5964,0.0000,103199.9000,-103199.9000,5.1795,0.0000,16868.2058,16868.2058,259.4418,120068.1058,0.0000,-120068.1058,14.5964,14.5885,2007.4000,0.0000,2007.4000,0.4250,494.7627,0.0000,494.7627,21.2882,0.0000,1512.6373,1512.6373,14.5885,14.6809,0.0000,13610.5000,-13610.5000,0.6930,0.0000,2300.5567,2300.5567,34.7123,15911.0567,0.0000,-15911.0567,14.6809,14.6439,8475.7000,0.0000,8475.7000,0.4250,2086.6186,0.0000,2086.6186,21.2882,0.0000,6389.0814,6389.0814,14.6439,10.9316,12.7878,12.7878,-18.3163,-274744.7581,12.7878,9.7794,11.9855,11.2836,-14.8432,-118745.5817,11.9855,9.3034,11.3597,10.6445,-13.2335,-92634.3169,35.3951,2836.7020,-419658.0000,-486124.6567
5512,11.5547,14.1842,0.0000,344253.6000,-344253.6000,15.8558,0.0000,53804.2169,53804.2169,794.2159,398057.8169,0.0000,-398057.8169,14.1842,14.0414,18641.8000,0.0000,18641.8000,1.0396,4620.4235,0.0000,4620.4235,52.0741,0.0000,14021.3765,14021.3765,14.0414,14.8404,0.0000,85965.9000,-85965.9000,5.4727,0.0000,14094.8925,14094.8925,274.1286,100060.7925,0.0000,-100060.7925,14.8404,14.8303,1277.3000,0.0000,1277.3000,0.4250,313.7819,0.0000,313.7819,21.2882,0.0000,963.5181,963.5181,14.8303,14.9362,0.0000,13718.9000,-13718.9000,0.7474,0.0000,2325.8533,2325.8533,37.4367,16044.7533,0.0000,-16044.7533,14.9362,14.8937,11175.0000,0.0000,11175.0000,0.4250,2741.7252,0.0000,2741.7252,21.2882,0.0000,8433.2748,8433.2748,14.8937,11.1253,13.0095,13.0095,-18.8839,-283257.8634,13.0095,9.9474,12.1929,11.4785,-15.3444,-122755.4812,12.1929,9.4577,11.5547,10.8253,-13.7068,-95947.9285,35.9483,2881.0363,-412844.3000,-501961.2731
5513,11.6262,14.4064,0.0000,245067.5000,-245067.5000,15.9856,0.0000,38362.3991,38362.3991,800.7187,283429.8991,0.0000,-283429.8991,14.4064,14.3084,15365.8000,0.0000,15365.8000,0.6772,3796.9598,0.0000,3796.9598,33.9200,0.0000,11568.8402,11568.8402,14.3084,15.0075,0.0000,40233.7000,-40233.7000,4.5628,0.0000,6622.7298,6622.7298,228.5496,46856.4298,0.0000,-46856.4298,15.0075,15.0008,1074.4000,0.0000,1074.4000,0.4250,263.3467,0.0000,263.3467,21.2882,0.0000,811.0533,811.0533,15.0008,15.1128,0.0000,13028.7000,-13028.7000,0.7536,0.0000,2213.5972,2213.5972,37.7469,15242.2972,0.0000,-15242.2972,15.1128,15.0539,13124.4000,0.0000,13124.4000,0.4250,3212.4001,0.0000,3212.4001,21.2882,0.0000,9911.9999,9911.9999,15.0539,11.1638,13.1088,13.1088,-18.5695,-278542.0672,13.1088,9.9838,12.2755,11.5463,-14.9176,-119340.8157,12.2755,9.4927,11.6262,10.8841,-13.2836,-92985.5319,34.2437,2744.4282,-268765.3000,-490868.4148
5514,11.0612,13.9361,0.0000,229293.0000,-229293.0000,11.3849,0.0000,35454.0910,35454.0910,570.2682,264747.0910,0.0000,-264747.0910,13.9361,13.8188,15359.7000,0.0000,15359.7000,0.5563,3819.8865,0.0000,3819.8865,27.8649,0.0000,11539.8135,11539.8135,13.8188,14.2944,0.0000,27004.7000,-27004.7000,2.1378,0.0000,4413.3828,4413.3828,107.0844,31418.0828,0.0000,-31418.0828,14.2944,14.2862,820.7000,0.0000,820.7000,0.4250,203.1077,0.0000,203.1077,21.2882,0.0000,617.5923,617.5923,14.2862,14.4408,0.0000,10973.3000,-10973.3000,0.7158,0.0000,1848.0030,1848.0030,35.8564,12821.3030,0.0000,-12821.3030,14.4408,14.3404,12524.6000,0.0000,12524.6000,0.4701,3093.4409,0.0000,3093.4409,23.5496,0.0000,9431.1591,9431.1591,14.3404,10.5609,12.4507,12.4507,-12.3995,-185992.1933,12.4507,9.5089,11.6662,10.9798,-9.6513,-77210.2973,11.6662,9.0734,11.0612,10.3698,-8.5063,-59544.3922,23.5350,1886.1881,-238566.0000,-322746.8828
5515,10.7902,13.7645,0.0000,155474.5000,-155474.5000,10.6151,0.0000,23900.7564,23900.7564,531.7122,179375.2564,0.0000,-179375.2564,13.7645,13.6349,15350.7000,0.0000,15350.7000,0.5601,3826.6571,0.0000,3826.6571,28.0542,0.0000,11524.0429,11524.0429,13.6349,13.9880,0.0000,12908.6000,-12908.6000,1.4320,0.0000,2104.1113,2104.1113,71.7296,15012.7113,0.0000,-15012.7113,13.9880,13.9811,899.6000,0.0000,899.6000,0.4250,223.5671,0.0000,223.5671,21.2882,0.0000,676.0329,676.0329,13.9811,14.1252,0.0000,8581.3000,-8581.3000,0.6930,0.0000,1439.9675,1439.9675,34.7123,10021.2675,0.0000,-10021.2675,14.1252,14.0193,11474.9000,0.0000,11474.9000,0.4532,2846.3787,0.0000,2846.3787,22.7007,0.0000,8628.5213,8628.5213,14.0193,10.2655,12.1424,12.1424,-11.1286,-166929.4239,12.1424,9.2714,11.3768,10.7069,-8.5115,-68092.0300,11.3768,8.8627,10.7902,10.1198,-7.4534,-52174.0323,21.2677,1704.4735,-149239.2000,-287195.4862
5516,10.3048,13.1678,0.0000,144065.6000,-144065.6000,7.1859,0.0000,21921.0685,21921.0685,359.9397,165986.6685,0.0000,-165986.6685,13.1678,12.9841,13010.3000,0.0000,13010.3000,0.5612,3270.1609,0.0000,3270.1609,28.1118,0.0000,9740.1391,9740.1391,12.9841,13.2238,0.0000,9152.0000,-9152.0000,0.6840,0.0000,1478.3706,1478.3706,34.2623,10630.3706,0.0000,-10630.3706,13.2238,13.2130,529.7000,0.0000,529.7000,0.4250,133.0372,0.0000,133.0372,21.2882,0.0000,396.6628,396.6628,13.2130,13.3730,0.0000,6837.1000,-6837.1000,0.6930,0.0000,1137.4158,1137.4158,34.7123,7974.5158,0.0000,-7974.5158,13.3730,13.2355,9375.5000,0.0000,9375.5000,0.4250,2349.8322,0.0000,2349.8322,21.2882,0.0000,7025.6678,7025.6678,13.2355,9.8316,11.5336,11.5336,-7.0990,-106484.3797,11.5336,8.9234,10.8375,10.2285,-5.4438,-43550.0262,10.8375,8.5545,10.3048,9.6960,-4.7614,-33329.5265,14.9612,1199.0462,-137139.2000,-183363.9323
5517,10.0616,12.9492,0.0000,114634.2000,-114634.2000,6.6391,0.0000,17354.7547,17354.7547,332.5543,131988.9547,0.0000,-131988.9547,12.9492,12.7798,12702.6000,0.0000,12702.6000,0.4801,3202.5855,0.0000,3202.5855,24.0480,0.0000,9500.0145,9500.0145,12.7798,12.9648,0.0000,8681.7000,-8681.7000,0.4950,0.0000,1398.5586,1398.5586,24.7945,10080.2586,0.0000,-10080.2586,12.9648,12.9579,411.6000,0.0000,411.6000,0.4250,103.7501,0.0000,103.7501,21.2882,0.0000,307.8499,307.8499,12.9579,13.0967,0.0000,4740.3000,-4740.3000,0.6930,0.0000,786.4449,786.4449,34.7123,5526.7449,0.0000,-5526.7449,13.0967,12.9746,8175.8000,0.0000,8175.8000,0.4250,2057.0405,0.0000,2057.0405,21.2882,0.0000,6118.7595,6118.7595,12.9746,9.5319,11.2533,11.2533,-6.5918,-98876.3387,11.2533,8.7124,10.5757,9.9828,-4.8651,-38921.0481,10.5757,8.3723,10.0616,9.4740,-4.2189,-29532.4476,13.7359,1100.8455,-106766.2000,-167329.8345
5518,9.8062,12.5076,0.0000,98487.0000,-98487.0000,5.2752,0.0000,14832.0534,14832.0534,264.2329,113319.0534,0.0000,-113319.0534,12.5076,12.3134,12691.7000,0.0000,12691.7000,0.4704,3219.7763,0.0000,3219.7763,23.5601,0.0000,9471.9237,9471.9237,12.3134,12.5197,0.0000,6530.4000,-6530.4000,0.4950,0.0000,1045.6057,1045.6057,24.7945,7576.0057,0.0000,-7576.0057,12.5197,12.5134,401.1000,0.0000,401.1000,0.4250,101.7382,0.0000,101.7382,21.2882,0.0000,299.3618,299.3618,12.5134,12.6265,0.0000,3173.7000,-3173.7000,0.6930,0.0000,524.1280,524.1280,34.7123,3697.8280,0.0000,-3697.8280,12.6265,12.5015,4576.8000,0.0000,4576.8000,0.4250,1159.1481,0.0000,1159.1481,21.2882,0.0000,3417.6519,3417.6519,12.5015,9.3459,10.9237,10.9237,-5.1358,-77036.6463,10.9237,8.5431,10.2889,9.7334,-3.8744,-30995.2152,10.2889,8.2202,9.8062,9.2546,-3.3668,-23567.3525,11.6753,935.7033,-90521.5000,-131599.2139
5519,9.6054,12.1713,0.0000,80093.4000,-80093.4000,4.5253,0.0000,12012.7621,12012.7621,226.6706,92106.1621,0.0000,-92106.1621,12.1713,11.9571,12687.1000,0.0000,12687.1000,0.4733,3233.9882,0.0000,3233.9882,23.7056,0.0000,9453.1118,9453.1118,11.9571,12.1286,0.0000,3367.5000,-3367.5000,0.4950,0.0000,536.7618,536.7618,24.7945,3904.2618,0.0000,-3904.2618,12.1286,12.1218,409.0000,0.0000,409.0000,0.4250,104.3190,0.0000,104.3190,21.2882,0.0000,304.6810,304.6810,12.1218,12.2056,0.0000,2175.3000,-2175.3000,0.6930,0.0000,357.8619,357.8619,34.7123,2533.1619,0.0000,-2533.1619,12.2056,12.1283,1427.7000,0.0000,1427.7000,0.4250,363.7488,0.0000,363.7488,21.2882,0.0000,1063.9512,1063.9512,12.1283,9.1957,10.6620,10.6620,-4.3148,-64722.1969,10.6620,8.4134,10.0624,9.5377,-3.3084,-26466.9149,10.0624,8.1040,9.6054,9.0832,-2.8814,-20169.7969,10.5548,845.9029,-71112.4000,-111358.9087
5520,9.4104,11.7814,0.0000,76886.1000,-76886.1000,3.6758,0.0000,11486.4058,11486.4058,184.1195,88372.5058,0.0000,-88372.5058,11.7814,11.5384,12685.1000,0.0000,12685.1000,0.4757,3251.5224,0.0000,3251.5224,23.8254,0.0000,9433.5776,9433.5776,11.5384,11.6389,0.0000,5700.8000,-5700.8000,0.4950,0.0000,904.0486,904.0486,24.7945,6604.8486,0.0000,-6604.8486,11.6389,11.6311,401.6000,0.0000,401.6000,0.4250,103.1512,0.0000,103.1512,21.2882,0.0000,298.4488,298.4488,11.6311,11.6963,0.0000,1532.9000,-1532.9000,0.6930,0.0000,251.0248,251.0248,34.7123,1783.9248,0.0000,-1783.9248,11.6963,11.6689,827.7000,0.0000,827.7000,0.4250,212.4203,0.0000,212.4203,21.2882,0.0000,615.2797,615.2797,11.6689,9.1172,10.3931,10.3931,-3.3024,-49536.4158,10.3931,8.3095,9.8375,9.3513,-2.6965,-21572.0471,9.8375,8.0070,9.4104,8.9222,-2.3690,-16582.6776,9.2841,744.0678,-70205.4000,-87691.1406
5521,9.2907,11.6219,0.4000,68951.6000,-68951.2000,3.5246,0.0890,10276.3556,10276.4446,176.5449,79227.9556,0.3110,-79227.6446,11.6219,11.3732,12698.2000,0.0000,12698.2000,0.4786,3262.3365,0.0000,3262.3365,23.9730,0.0000,9435.8635,9435.8635,11.3732,11.5474,4.8000,4093.4000,-4088.6000,0.4950,1.0314,647.8705,648.9018,24.7945,4741.2705,3.7686,-4737.5018,11.5474,11.5396,407.2000,0.0000,407.2000,0.4250,104.7272,0.0000,104.7272,21.2882,0.0000,302.4728,302.4728,11.5396,11.5866,0.0000,1065.3000,-1065.3000,0.6930,0.0000,174.3075,174.3075,34.7123,1239.6075,0.0000,-1239.6075,11.5866,11.5704,377.9000,0.0000,377.9000,0.4250,97.1368,0.0000,97.1368,21.2882,0.0000,280.7632,280.7632,11.5704,8.9317,10.2511,10.2511,-3.3331,-49997.1664,10.2511,8.2098,9.7067,9.2305,-2.5785,-20627.8625,9.7067,7.9236,9.2907,8.8152,-2.2525,-15767.2226,9.0617,726.2428,-60621.8000,-86392.2515
5522,9.1671,11.3912,73.5000,62798.2000,-62724.7000,3.1586,16.3934,9336.2623,9352.6557,158.2144,72134.4623,57.1066,-72077.3557,11.3912,11.1266,12698.2000,0.0000,12698.2000,0.4803,3273.1917,0.0000,3273.1917,24.0605,0.0000,9425.0083,9425.0083,11.1266,11.2596,407.9000,2375.6000,-1967.7000,0.4950,88.0079,374.9128,462.9207,24.7945,2750.5128,319.8921,-2430.6207,11.2596,11.2511,402.4000,0.0000,402.4000,0.4250,103.9234,0.0000,103.9234,21.2882,0.0000,298.4766,298.4766,11.2511,11.2859,0.0000,755.3000,-755.3000,0.6930,0.0000,123.2708,123.2708,34.7123,878.5708,0.0000,-878.5708,11.2859,11.2780,377.9000,0.0000,377.9000,0.4250,97.5589,0.0000,97.5589,21.2882,0.0000,280.3411,280.3411,11.2780,8.8882,10.0831,10.0831,-2.8367,-42550.9761,10.0831,8.1408,9.5652,9.1119,-2.3057,-18445.2314,9.5652,7.8594,9.1671,8.7123,-2.0248,-14173.4186,8.5154,682.4598,-51969.2000,-75169.6261
5523,9.0529,11.1835,251.8000,60046.6000,-59794.8000,2.8713,56.2775,8907.0050,8963.2825,143.8239,68953.6050,195.5225,-68758.0825,11.1835,10.9051,12697.0000,0.0000,12697.0000,0.4822,3282.7259,0.0000,3282.7259,24.1520,0.0000,9414.2741,9414.2741,10.9051,10.9770,1688.6000,1720.4000,-31.8000,0.4950,365.6979,270.8272,636.5250,24.7945,1991.2272,1322.9021,-668.3250,10.9770,10.9682,404.0000,0.0000,404.0000,0.4250,104.7650,0.0000,104.7650,21.2882,0.0000,299.2350,299.2350,10.9682,10.9941,33.0000,574.7000,-541.7000,0.6930,7.1171,93.5708,100.6879,34.7123,668.2708,25.8829,-642.3879,10.9941,10.9858,827.6000,0.0000,827.6000,0.4250,214.5592,0.0000,214.5592,21.2882,0.0000,613.0408,613.0408,10.9858,8.8593,9.9225,9.9225,-2.3974,-35960.9337,9.9225,8.0848,9.4325,9.0037,-2.0718,-16574.3247,9.4325,7.8059,9.0529,8.6192,-1.8337,-12836.0358,8.0872,648.1423,-46439.7000,-65371.2942
5524,8.9572,11.0417,446.4000,55647.3000,-55200.9000,2.7354,99.9441,8238.8725,8338.8166,137.0152,63886.1725,346.4559,-63539.7166,11.0417,10.7564,12682.5000,0.0000,12682.5000,0.4838,3285.7280,0.0000,3285.7280,24.2330,0.0000,9396.7720,9396.7720,10.7564,10.7767,3538.7000,910.5000,2628.2000,0.4950,768.3120,143.0941,911.4061,24.7945,1053.5941,2770.3880,1716.7939,10.7767,10.7676,525.7000,0.0000,525.7000,0.4250,136.7224,0.0000,136.7224,21.2882,0.0000,388.9776,388.9776,10.7676,10.7871,266.3000,625.9000,-359.6000,0.6930,57.6191,101.7396,159.3587,34.7123,727.6396,208.6809,-518.9587,10.7871,10.7685,4275.2000,0.0000,4275.2000,0.4250,1111.7116,0.0000,1111.7116,21.2882,0.0000,3163.4884,3163.4884,10.7685,8.8109,9.7897,9.7897,-2.1520,-32279.7815,9.7897,8.0348,9.3217,8.9123,-1.9291,-15432.5583,9.3217,7.7595,8.9572,8.5406,-1.7173,-12021.1858,7.8858,631.9957,-35448.9000,-59733.5256
5525,8.8564,10.8632,545.0000,68522.0000,-67977.0000,2.5238,122.2431,10124.9998,10247.2429,126.4187,78646.9998,422.7569,-78224.2429,10.8632,10.5666,12682.8000,0.0000,12682.8000,0.4844,3294.3459,0.0000,3294.3459,24.2626,0.0000,9388.4541,9388.4541,10.5666,10.5124,149.5000,391.4000,-241.9000,0.4950,32.5644,61.3844,93.9488,24.7945,452.7844,116.9356,-335.8488,10.5124,10.5002,490.9000,0.0000,490.9000,0.4250,128.1659,0.0000,128.1659,21.2882,0.0000,362.7341,362.7341,10.5002,10.5166,306.2000,951.2000,-645.0000,0.6930,66.5408,154.2896,220.8303,34.7123,1105.4896,239.6592,-865.8303,10.5166,10.4168,14318.2000,0.0000,14318.2000,0.4250,3738.0211,0.0000,3738.0211,21.2882,0.0000,10580.1789,10580.1789,10.4168,8.8541,9.6354,9.6354,-1.6488,-24731.9731,9.6354,8.0048,9.2006,8.8201,-1.7206,-13764.7138,9.2006,7.7255,8.8564,8.4630,-1.5565,-10895.4513,7.5693,606.6351,-41372.0000,-49392.1382
5526,8.8203,10.9863,32.2000,98152.2000,-98120.0000,3.1062,7.2272,14493.0107,14500.2379,155.5876,112645.2107,24.9728,-112620.2379,10.9863,10.7262,12690.9000,0.0000,12690.9000,0.4858,3290.5495,0.0000,3290.5495,24.3357,0.0000,9400.3505,9400.3505,10.7262,10.7355,0.0000,1152.6000,-1152.6000,0.4950,0.0000,181.0819,181.0819,24.7945,1333.6819,0.0000,-1333.6819,10.7355,10.7254,641.5000,0.0000,641.5000,0.4250,166.9397,0.0000,166.9397,21.2882,0.0000,474.5603,474.5603,10.7254,10.7494,96.0000,1926.6000,-1830.6000,0.6930,20.7856,313.0611,333.8468,34.7123,2239.6611,75.2144,-2164.4468,10.7494,10.4560,15217.5000,0.0000,15217.5000,0.5517,3959.2957,0.0000,3959.2957,27.6348,0.0000,11258.2043,11258.2043,10.4560,8.7272,9.5916,9.5916,-2.0810,-31214.8845,9.5916,7.9745,9.1604,8.7831,-1.9465,-15572.1180,9.1604,7.7028,8.8203,8.4316,-1.7545,-12281.4458,8.6351,692.0479,-72553.3000,-59068.4483
5527,8.8860,11.3922,0.0000,112915.1000,-112915.1000,4.4826,0.0000,16694.3179,16694.3179,224.5332,129609.4179,0.0000,-129609.4179,11.3922,11.1826,17506.8000,0.0000,17506.8000,0.4851,4512.6338,0.0000,4512.6338,24.3011,0.0000,12994.1662,12994.1662,11.1826,11.2123,0.0000,13934.5000,-13934.5000,0.4950,0.0000,2200.5389,2200.5389,24.7945,16135.0389,0.0000,-16135.0389,11.2123,11.2017,815.5000,0.0000,815.5000,0.4250,210.7543,0.0000,210.7543,21.2882,0.0000,604.7457,604.7457,11.2017,11.2499,77.0000,2352.0000,-2275.0000,0.6930,16.5442,383.7015,400.2457,34.7123,2735.7015,60.4558,-2675.2457,11.2499,10.9988,14617.9000,0.0000,14617.9000,0.5841,3775.7318,0.0000,3775.7318,29.2552,0.0000,10842.1682,10842.1682,10.9988,8.4751,9.7369,9.7369,-3.7808,-56711.9714,9.7369,7.9247,9.2537,8.8308,-2.7149,-21719.3789,9.2537,7.6779,8.8860,8.4658,-2.3607,-16524.9418,10.7472,861.3230,-96184.4000,-94956.2921
5528,8.9732,11.4839,0.0000,148296.4000,-148296.4000,5.1605,0.0000,21962.9830,21962.9830,258.4872,170259.3830,0.0000,-170259.3830,11.4839,11.2322,21922.7000,0.0000,21922.7000,0.6648,5643.4278,0.0000,5643.4278,33.2975,0.0000,16279.2722,16279.2722,11.2322,11.5447,0.0000,19309.1000,-19309.1000,0.7317,0.0000,3051.0491,3051.0491,36.6533,22360.1491,0.0000,-22360.1491,11.5447,11.5329,1064.2000,0.0000,1064.2000,0.4250,273.7111,0.0000,273.7111,21.2882,0.0000,790.4889,790.4889,11.5329,11.5848,4.8000,3313.6000,-3308.8000,0.6930,1.0259,542.1487,543.1745,34.7123,3855.7487,3.7741,-3851.9745,11.5848,11.3744,12819.2000,0.0000,12819.2000,0.5564,3295.1836,0.0000,3295.1836,27.8684,0.0000,9524.0164,9524.0164,11.3744,8.4280,9.9012,9.9012,-5.0712,-76068.3894,9.9012,7.9078,9.3696,8.9045,-3.4310,-27448.1501,9.3696,7.6708,8.9732,8.5202,-2.9239,-20467.6096,12.3470,989.5367,-135108.2000,-123984.1491
5529,9.1459,11.8004,0.0000,168491.7000,-168491.7000,6.7809,0.0000,25039.2609,25039.2609,339.6534,193530.9609,0.0000,-193530.9609,11.8004,11.5463,26141.3000,0.0000,26141.3000,0.8312,6698.8746,0.0000,6698.8746,41.6334,0.0000,19442.4254,19442.4254,11.5463,11.8950,0.0000,23853.4000,-23853.4000,1.0142,0.0000,3783.0963,3783.0963,50.7990,27636.4963,0.0000,-27636.4963,11.8950,11.8826,985.1000,0.0000,985.1000,0.4250,252.0969,0.0000,252.0969,21.2882,0.0000,733.0031,733.0031,11.8826,11.9427,0.0000,4696.6000,-4696.6000,0.6930,0.0000,770.8918,770.8918,34.7123,5467.4918,0.0000,-5467.4918,11.9427,11.7940,11620.0000,0.0000,11620.0000,0.4852,2971.6472,0.0000,2971.6472,24.3046,0.0000,8648.3528,8648.3528,11.7940,8.5399,10.1669,10.1669,-6.9603,-104405.2473,10.1669,7.9654,9.5799,9.0662,-4.7090,-37671.7314,9.5799,7.7202,9.1459,8.6500,-3.9777,-27844.1650,15.3441,1229.7383,-158295.3000,-169921.1437
5530,9.3008,11.9829,0.0000,179001.5000,-179001.5000,7.7120,0.0000,26683.2951,26683.2951,386.2938,205684.7951,0.0000,-205684.7951,11.9829,11.7133,26146.3000,0.0000,26146.3000,0.9860,6682.6983,0.0000,6682.6983,49.3879,0.0000,19463.6017,19463.6017,11.7133,12.0963,0.0000,30580.0000,-30580.0000,1.2542,0.0000,4859.7051,4859.7051,62.8214,35439.7051,0.0000,-35439.7051,12.0963,12.0861,1141.7000,0.0000,1141.7000,0.4250,291.3343,0.0000,291.3343,21.2882,0.0000,850.3657,850.3657,12.0861,12.1619,0.0000,5874.0000,-5874.0000,0.6930,0.0000,966.0093,966.0093,34.7123,6840.0093,0.0000,-6840.0093,12.1619,12.0420,9371.6000,0.0000,9371.6000,0.4373,2389.1749,0.0000,2389.1749,21.9025,0.0000,6982.4251,6982.4251,12.0420,8.7153,10.3786,10.3786,-8.0045,-120067.6532,10.3786,8.0574,9.7596,9.2180,-5.5854,-44683.1165,9.7596,7.7933,9.3008,8.7765,-4.7313,-33118.8572,17.2611,1383.3748,-178795.9000,-197869.6269
5531,9.4440,12.1031,0.0000,189222.7000,-189222.7000,8.2004,0.0000,28288.0601,28288.0601,410.7585,217510.7601,0.0000,-217510.7601,12.1031,11.8514,25933.9000,0.0000,25933.9000,0.9832,6617.0650,0.0000,6617.0650,49.2508,0.0000,19316.8350,19316.8350,11.8514,12.3095,0.0000,32327.1000,-32327.1000,1.6088,0.0000,5146.0390,5146.0390,80.5836,37473.1390,0.0000,-37473.1390,12.3095,12.2985,1023.1000,0.0000,1023.1000,0.4250,260.2805,0.0000,260.2805,21.2882,0.0000,762.8195,762.8195,12.2985,12.3869,0.0000,7364.9000,-7364.9000,0.6930,0.0000,1213.6958,1213.6958,34.7123,8578.5958,0.0000,-8578.5958,12.3869,12.2966,8172.5000,0.0000,8172.5000,0.4250,2076.8351,0.0000,2076.8351,21.2882,0.0000,6095.6649,6095.6649,12.2966,8.8503,10.5735,10.5735,-8.8890,-133335.6925,10.5735,8.1424,9.9252,9.3580,-6.2704,-50162.9005,9.9252,7.8628,9.4440,8.8940,-5.3194,-37236.0266,18.5032,1482.9162,-193785.2000,-220734.6197
5532,9.5690,12.2592,0.0000,199935.7000,-199935.7000,8.6759,0.0000,29965.1615,29965.1615,434.5760,229900.8615,0.0000,-229900.8615,12.2592,12.0202,25935.1000,0.0000,25935.1000,0.9734,6602.7039,0.0000,6602.7039,48.7557,0.0000,19332.3961,19332.3961,12.0202,12.4836,0.0000,31736.8000,-31736.8000,1.7015,0.0000,5062.6595,5062.6595,85.2288,36799.4595,0.0000,-36799.4595,12.4836,12.4742,980.8000,0.0000,980.8000,0.4250,248.9050,0.0000,248.9050,21.2882,0.0000,731.8950,731.8950,12.4742,12.5803,0.0000,9576.1000,-9576.1000,0.6930,0.0000,1580.8434,1580.8434,34.7123,11156.9434,0.0000,-11156.9434,12.5803,12.5048,7273.1000,0.0000,7273.1000,0.4250,1843.2322,0.0000,1843.2322,21.2882,0.0000,5429.8678,5429.8678,12.5048,8.9739,10.7393,10.7393,-9.5197,-142794.9215,10.7393,8.2227,10.0682,9.4810,-6.7849,-54279.4794,10.0682,7.9288,9.5690,8.9985,-5.7680,-40375.7357,19.3407,1550.0383,-207059.6000,-237450.1366
5533,9.6858,12.4301,0.0000,213731.4000,-213731.4000,9.1738,0.0000,32108.8006,32108.8006,459.5162,245840.2006,0.0000,-245840.2006,12.4301,12.1992,25904.7000,0.0000,25904.7000,0.9710,6579.0085,0.0000,6579.0085,48.6353,0.0000,19325.6915,19325.6915,12.1992,12.6385,0.0000,26003.3000,-26003.3000,1.6714,0.0000,4157.4175,4157.4175,83.7226,30160.7175,0.0000,-30160.7175,12.6385,12.6297,820.3000,0.0000,820.3000,0.4250,207.7192,0.0000,207.7192,21.2882,0.0000,612.5808,612.5808,12.6297,12.7629,0.0000,11950.5000,-11950.5000,0.6930,0.0000,1975.9199,1975.9199,34.7123,13926.4199,0.0000,-13926.4199,12.7629,12.6980,6373.7000,0.0000,6373.7000,0.4250,1611.1469,0.0000,1611.1469,21.2882,0.0000,4762.5531,4762.5531,12.6980,9.0871,10.8926,10.8926,-10.0867,-151300.5116,10.8926,8.2996,10.2011,9.5961,-7.2430,-57944.3987,10.2011,7.9928,9.6858,9.0969,-6.1688,-43181.5189,20.0388,1605.9908,-218586.5000,-252426.4292
5534,9.7929,12.6556,0.0000,179368.9000,-179368.9000,9.8135,0.0000,27005.4601,27005.4601,491.5601,206374.3601,0.0000,-206374.3601,12.6556,12.4304,25899.6000,0.0000,25899.6000,0.9672,6556.8036,0.0000,6556.8036,48.4450,0.0000,19342.7964,19342.7964,12.4304,12.7816,0.0000,30850.8000,-30850.8000,1.3704,0.0000,4947.0802,4947.0802,68.6416,35797.8802,0.0000,-35797.8802,12.7816,12.7745,737.7000,0.0000,737.7000,0.4250,186.4270,0.0000,186.4270,21.2882,0.0000,551.2730,551.2730,12.7745,12.9367,0.0000,14217.4000,-14217.4000,0.6930,0.0000,2354.2339,2354.2339,34.7123,16571.6339,0.0000,-16571.6339,12.9367,12.8812,7273.1000,0.0000,7273.1000,0.4250,1834.0204,0.0000,1834.0204,21.2882,0.0000,5439.0796,5439.0796,12.8812,9.1861,11.0336,11.0336,-10.5806,-158708.5519,11.0336,8.3691,10.3231,9.7013,-7.6297,-61037.2247,10.3231,8.0510,9.7929,9.1870,-6.5058,-45540.4787,20.5411,1646.2454,-190526.7000,-265286.2554
5535,9.7387,12.3785,0.0000,182983.2000,-182983.2000,8.2410,0.0000,27519.1426,27519.1426,412.7902,210502.3426,0.0000,-210502.3426,12.3785,12.1314,25900.8000,0.0000,25900.8000,0.9635,6582.8223,0.0000,6582.8223,48.2613,0.0000,19317.9777,19317.9777,12.1314,12.5891,0.0000,32251.1000,-32251.1000,1.6272,0.0000,5151.8934,5151.8934,81.5065,37402.9934,0.0000,-37402.9934,12.5891,12.5821,776.4000,0.0000,776.4000,0.4250,196.7396,0.0000,196.7396,21.2882,0.0000,579.6604,579.6604,12.5821,12.7940,0.0000,16607.8000,-16607.8000,0.7793,0.0000,2744.6365,2744.6365,39.0369,19352.4365,0.0000,-19352.4365,12.7940,12.7245,8472.2000,0.0000,8472.2000,0.4250,2140.6706,0.0000,2140.6706,21.2882,0.0000,6331.5294,6331.5294,12.7245,9.1734,10.9490,10.9490,-9.2524,-138786.1358,10.9490,8.3537,10.2569,9.6513,-6.7621,-54096.8425,10.2569,8.0362,9.7387,9.1465,-5.7862,-40503.7353,18.6915,1498.0113,-196692.7000,-233386.7137
5536,9.7748,12.3903,0.0000,190646.1000,-190646.1000,8.4043,0.0000,28692.7028,28692.7028,420.9734,219338.8028,0.0000,-219338.8028,12.3903,12.1502,21301.2000,0.0000,21301.2000,0.9678,5412.9103,0.0000,5412.9103,48.4778,0.0000,15888.2897,15888.2897,12.1502,12.6149,0.0000,27500.7000,-27500.7000,1.6992,0.0000,4394.0957,4394.0957,85.1133,31894.7957,0.0000,-31894.7957,12.6149,12.6077,494.3000,0.0000,494.3000,0.4250,125.2099,0.0000,125.2099,21.2882,0.0000,369.0901,369.0901,12.6077,12.8482,0.0000,19186.8000,-19186.8000,0.9103,0.0000,3171.6739,3171.6739,45.5948,22358.4739,0.0000,-22358.4739,12.8482,12.7695,11170.4000,0.0000,11170.4000,0.4250,2820.2793,0.0000,2820.2793,21.2882,0.0000,8350.1207,8350.1207,12.7695,9.2134,10.9914,10.9914,-9.5412,-143117.7241,10.9914,8.3840,10.2961,9.6877,-6.9959,-55967.2120,10.2961,8.0618,9.7748,9.1790,-5.9947,-41963.0660,19.2474,1542.5658,-204367.7000,-241048.0021
5537,9.8226,12.5325,0.0000,178462.3000,-178462.3000,8.7582,0.0000,26885.2940,26885.2940,438.6960,205347.5940,0.0000,-205347.5940,12.5325,12.3361,12685.0000,0.0000,12685.0000,0.7958,3216.9435,0.0000,3216.9435,39.8614,0.0000,9468.0565,9468.0565,12.3361,12.7303,0.0000,23625.0000,-23625.0000,1.4490,0.0000,3783.7846,3783.7846,72.5815,27408.7846,0.0000,-27408.7846,12.7303,12.7257,482.8000,0.0000,482.8000,0.4250,122.0984,0.0000,122.0984,21.2882,0.0000,360.7016,360.7016,12.7257,13.0020,0.0000,20409.8000,-20409.8000,1.0516,0.0000,3377.9190,3377.9190,52.6759,23787.7190,0.0000,-23787.7190,13.0020,12.8987,13119.0000,0.0000,13119.0000,0.4250,3305.1290,0.0000,3305.1290,21.2882,0.0000,9813.8710,9813.8710,12.8987,9.2282,11.0635,11.0635,-9.9043,-148563.9606,11.0635,8.4015,10.3536,9.7325,-7.1829,-57462.8502,10.3536,8.0780,9.8226,9.2158,-6.1404,-42982.7321,19.3569,1551.3391,-196210.3000,-249009.5429
5538,9.7993,12.5388,0.0000,167679.1000,-167679.1000,8.2008,0.0000,25248.7334,25248.7334,410.7757,192927.8334,0.0000,-192927.8334,12.5388,12.4125,12693.6000,0.0000,12693.6000,0.4728,3218.8381,0.0000,3218.8381,23.6837,0.0000,9474.7619,9474.7619,12.4125,12.7783,0.0000,13042.3000,-13042.3000,1.2457,0.0000,2090.9144,2090.9144,62.3946,15133.2144,0.0000,-15133.2144,12.7783,12.7734,491.1000,0.0000,491.1000,0.4250,124.1137,0.0000,124.1137,21.2882,0.0000,366.9863,366.9863,12.7734,13.0908,0.0000,18113.4000,-18113.4000,1.1187,0.0000,2999.3324,2999.3324,56.0377,21112.7324,0.0000,-21112.7324,13.0908,12.9598,12519.4000,0.0000,12519.4000,0.4854,3150.1534,0.0000,3150.1534,24.3122,0.0000,9369.2466,9369.2466,12.9598,9.1496,11.0547,11.0547,-9.5195,-142791.8942,11.0547,8.3546,10.3347,9.7047,-6.7459,-53966.8153,10.3347,8.0400,9.7993,9.1873,-5.7330,-40130.7937,17.9225,1436.3813,-173130.7000,-236889.5032
5539,9.7069,12.5683,0.0000,106854.6000,-106854.6000,7.7042,0.0000,16059.6072,16059.6072,385.9023,122914.2072,0.0000,-122914.2072,12.5683,12.4277,12698.4000,0.0000,12698.4000,0.4731,3218.7152,0.0000,3218.7152,23.6974,0.0000,9479.6848,9479.6848,12.4277,12.6523,0.0000,1228.4000,-1228.4000,0.6879,0.0000,196.9733,196.9733,34.4549,1425.3733,0.0000,-1425.3733,12.6523,12.6468,481.7000,0.0000,481.7000,0.4250,121.9541,0.0000,121.9541,21.2882,0.0000,359.7459,359.7459,12.6468,12.9600,0.0000,13990.3000,-13990.3000,0.9929,0.0000,2313.5882,2313.5882,49.7342,16303.8882,0.0000,-16303.8882,12.9600,12.8211,11470.1000,0.0000,11470.1000,0.4625,2891.4121,0.0000,2891.4121,23.1686,0.0000,8578.6879,8578.6879,12.8211,9.0591,10.9401,10.9401,-8.4527,-126790.7711,10.9401,8.2857,10.2322,9.6129,-5.9641,-47712.6124,10.2322,7.9807,9.7069,9.1065,-5.0590,-35412.8056,16.1184,1291.7894,-97423.1000,-209916.1891
5540,9.3807,11.9939,0.0000,92419.9000,-92419.9000,4.9069,0.0000,13798.8586,13798.8586,245.7849,106218.7586,0.0000,-106218.7586,11.9939,11.7927,12698.4000,0.0000,12698.4000,0.4731,3245.0590,0.0000,3245.0590,23.6952,0.0000,9453.3410,9453.3410,11.7927,11.8230,0.0000,8349.7000,-8349.7000,0.4950,0.0000,1328.2022,1328.2022,24.7945,9677.9022,0.0000,-9677.9022,11.8230,11.8154,572.0000,0.0000,572.0000,0.4250,146.5312,0.0000,146.5312,21.2882,0.0000,425.4688,425.4688,11.8154,12.1619,0.0000,10519.1000,-10519.1000,0.7668,0.0000,1725.5052,1725.5052,38.4103,12244.6052,0.0000,-12244.6052,12.1619,11.9801,9371.6000,0.0000,9371.6000,0.4250,2389.1742,0.0000,2389.1742,21.2882,0.0000,6982.4258,6982.4258,11.9801,8.9476,10.4638,10.4638,-4.7504,-71255.8259,10.4638,8.1464,9.8458,9.3051,-3.6303,-29042.6057,9.8458,7.8524,9.3807,8.8491,-3.1227,-21858.7738,11.2376,900.6272,-88646.7000,-122157.2054
5541,9.2285,11.7356,0.0000,76708.2000,-76708.2000,4.2359,0.0000,11418.2008,11418.2008,212.1766,88126.4008,0.0000,-88126.4008,11.7356,11.5126,12688.1000,0.0000,12688.1000,0.4774,3254.4297,0.0000,3254.4297,23.9152,0.0000,9433.6703,9433.6703,11.5126,11.7410,0.0000,3552.5000,-3552.5000,0.4950,0.0000,563.1917,563.1917,24.7945,4115.6917,0.0000,-4115.6917,11.7410,11.7310,400.7000,0.0000,400.7000,0.4250,102.7693,0.0000,102.7693,21.2882,0.0000,297.9307,297.9307,11.7310,12.0201,0.0000,7409.2000,-7409.2000,0.6930,0.0000,1214.4242,1214.4242,34.7123,8623.6242,0.0000,-8623.6242,12.0201,11.8553,8172.5000,0.0000,8172.5000,0.4250,2087.6909,0.0000,2087.6909,21.2882,0.0000,6084.8091,6084.8091,11.8553,8.7010,10.2781,10.2781,-4.4530,-66795.2681,10.2781,8.0243,9.6771,9.1512,-3.1817,-25453.3775,9.6771,7.7544,9.2285,8.7158,-2.7143,-19000.2804,10.1270,811.6205,-66408.6000,-111248.9260
5542,9.0688,11.3977,0.0000,65964.7000,-65964.7000,3.5127,0.0000,9787.9335,9787.9335,175.9499,75752.6335,0.0000,-75752.6335,11.3977,11.1488,12682.7000,0.0000,12682.7000,0.4791,3268.8894,0.0000,3268.8894,23.9966,0.0000,9413.8106,9413.8106,11.1488,11.2575,0.0000,6074.9000,-6074.9000,0.4950,0.0000,958.9745,958.9745,24.7945,7033.8745,0.0000,-7033.8745,11.2575,11.2496,412.1000,0.0000,412.1000,0.4250,106.4317,0.0000,106.4317,21.2882,0.0000,305.6683,305.6683,11.2496,11.4775,0.0000,5078.5000,-5078.5000,0.6930,0.0000,828.8404,828.8404,34.7123,5907.3404,0.0000,-5907.3404,11.4775,11.3170,4575.0000,0.0000,4575.0000,0.4250,1177.8237,0.0000,1177.8237,21.2882,0.0000,3397.1763,3397.1763,11.3170,8.7483,10.0326,10.0326,-3.2387,-48581.2158,10.0326,7.9763,9.4843,9.0045,-2.5927,-20741.2075,9.4843,7.7036,9.0688,8.5940,-2.2451,-15715.3690,9.0446,724.8717,-59448.3000,-85037.7924
5543,8.9549,11.1351,17.2000,49035.9000,-49018.7000,3.0179,3.8511,7259.6943,7263.5454,151.1669,56295.5943,13.3489,-56282.2454,11.1351,10.8644,12683.9000,0.0000,12683.9000,0.4815,3281.6398,0.0000,3281.6398,24.1200,0.0000,9402.2602,9402.2602,10.8644,11.0668,0.0000,6147.0000,-6147.0000,0.4950,0.0000,967.2255,967.2255,24.7945,7114.2255,0.0000,-7114.2255,11.0668,11.0581,358.5000,0.0000,358.5000,0.4250,92.8447,0.0000,92.8447,21.2882,0.0000,265.6553,265.6553,11.0581,11.2281,0.0000,3336.7000,-3336.7000,0.6930,0.0000,543.6795,543.6795,34.7123,3880.3795,0.0000,-3880.3795,11.2281,11.1304,1427.2000,0.0000,1427.2000,0.4250,368.7551,0.0000,368.7551,21.2882,0.0000,1058.4449,1058.4449,11.1304,8.6265,9.8785,9.8785,-2.8991,-43487.0038,9.8785,7.9086,9.3532,8.8935,-2.2809,-18246.9559,9.3532,7.6464,8.9549,8.4998,-1.9762,-13833.5908,8.3062,665.6885,-44032.8000,-75567.5505
5544,8.8257,10.7089,0.0000,48321.2000,-48321.2000,2.2411,0.0000,7135.7870,7135.7870,112.2590,55456.9870,0.0000,-55456.9870,10.7089,10.3949,12694.6000,0.0000,12694.6000,0.4837,3304.8402,0.0000,3304.8402,24.2275,0.0000,9389.7598,9389.7598,10.3949,10.6328,0.0000,3147.9000,-3147.9000,0.4950,0.0000,492.7830,492.7830,24.7945,3640.6830,0.0000,-3640.6830,10.6328,10.6239,370.9000,0.0000,370.9000,0.4250,96.6654,0.0000,96.6654,21.2882,0.0000,274.2346,274.2346,10.6239,10.7537,0.0000,2584.0000,-2584.0000,0.6930,0.0000,419.5452,419.5452,34.7123,3003.5452,0.0000,-3003.5452,10.7537,10.7184,827.4000,0.0000,827.4000,0.4250,215.2596,0.0000,215.2596,21.2882,0.0000,612.1404,612.1404,10.7184,8.6515,9.6849,9.6849,-2.0585,-30876.8799,9.6849,7.8620,9.1988,8.7735,-1.8155,-14523.6334,9.1988,7.5997,8.8257,8.3993,-1.5926,-11147.8551,7.1442,572.5677,-40160.2000,-56548.3684
5545,8.7413,10.6087,0.1000,43309.1000,-43309.0000,2.2076,0.0225,6385.1109,6385.1334,110.5794,49694.2109,0.0775,-49694.1334,10.6087,10.2926,12694.3000,0.0000,12694.3000,0.4876,3309.6061,0.0000,3309.6061,24.4217,0.0000,9384.6939,9384.6939,10.2926,10.4152,0.0000,3251.4000,-3251.4000,0.4950,0.0000,508.4337,508.4337,24.7945,3759.8337,0.0000,-3759.8337,10.4152,10.4060,359.8000,0.0000,359.8000,0.4250,94.0719,0.0000,94.0719,21.2882,0.0000,265.7281,265.7281,10.4060,10.5071,0.0000,2012.1000,-2012.1000,0.6930,0.0000,326.1361,326.1361,34.7123,2338.2361,0.0000,-2338.2361,10.5071,10.4865,377.8000,0.0000,377.8000,0.4250,98.6451,0.0000,98.6451,21.2882,0.0000,279.1549,279.1549,10.4865,8.6283,9.5574,9.5574,-1.8390,-27585.4442,9.5574,7.8324,9.0974,8.6949,-1.7072,-13657.7564,9.0974,7.5710,8.7413,8.3342,-1.5107,-10574.7669,7.0998,569.0025,-35140.6000,-51817.9675
5546,8.6636,10.4221,9.0000,38797.9000,-38788.9000,1.9777,2.0258,5711.3985,5713.4243,99.0613,44509.2985,6.9742,-44502.3243,10.4221,10.0903,12693.9000,0.0000,12693.9000,0.4884,3318.5620,0.0000,3318.5620,24.4624,0.0000,9375.3380,9375.3380,10.0903,10.2233,112.6000,3158.9000,-3046.3000,0.4950,24.7288,492.9284,517.6572,24.7945,3651.8284,87.8712,-3563.9572,10.2233,10.2139,367.1000,0.0000,367.1000,0.4250,96.2517,0.0000,96.2517,21.2882,0.0000,270.8483,270.8483,10.2139,10.2966,0.0000,1613.5000,-1613.5000,0.6930,0.0000,261.1493,261.1493,34.7123,1874.6493,0.0000,-1874.6493,10.2966,10.2868,377.8000,0.0000,377.8000,0.4250,98.9503,0.0000,98.9503,21.2882,0.0000,278.8497,278.8497,10.2868,8.6000,9.4434,9.4434,-1.5886,-23828.6165,9.4434,7.8002,9.0052,8.6218,-1.5476,-12380.4234,9.0052,7.5411,8.6636,8.2732,-1.3789,-9651.9756,6.7561,541.4569,-30009.9000,-45861.0156
5547,8.5918,10.2420,22.1000,38000.1000,-37978.0000,1.7705,4.9810,5586.1921,5591.1731,88.6829,43586.2921,17.1190,-43569.1731,10.2420,9.8946,12678.7000,0.0000,12678.7000,0.4899,3323.3764,0.0000,3323.3764,24.5391,0.0000,9355.3236,9355.3236,9.8946,10.0267,411.0000,3072.9000,-2661.9000,0.4950,90.5693,478.5535,569.1228,24.7945,3551.4535,320.4307,-3231.0228,10.0267,10.0167,361.8000,0.0000,361.8000,0.4250,95.1375,0.0000,95.1375,21.2882,0.0000,266.6625,266.6625,10.0167,10.0862,0.0000,1462.5000,-1462.5000,0.6930,0.0000,236.3684,236.3684,34.7123,1698.8684,0.0000,-1698.8684,10.0862,10.0759,827.4000,0.0000,827.4000,0.4250,217.3789,0.0000,217.3789,21.2882,0.0000,610.0211,610.0211,10.0759,8.5961,9.3360,9.3360,-1.3300,-19950.3035,9.3360,7.7737,8.9194,8.5549,-1.4041,-11232.7034,8.9194,7.5154,8.5918,8.2174,-1.2619,-8833.0102,6.4476,516.7330,-28234.5000,-40016.0171
5548,8.5363,10.1659,90.5000,34957.4000,-34866.9000,1.7327,20.4178,5133.4116,5153.8295,86.7934,40090.8116,70.0822,-40020.7295,10.1659,9.8161,12678.9000,0.0000,12678.9000,0.4908,3327.1521,0.0000,3327.1521,24.5851,0.0000,9351.7479,9351.7479,9.8161,9.9370,763.5000,2925.1000,-2161.6000,0.4950,168.4775,455.1778,623.6553,24.7945,3380.2778,595.0225,-2785.2553,9.9370,9.9270,487.3000,0.0000,487.3000,0.4250,128.3087,0.0000,128.3087,21.2882,0.0000,358.9913,358.9913,9.9270,9.9906,0.0000,1567.5000,-1567.5000,0.6930,0.0000,253.1761,253.1761,34.7123,1820.6761,0.0000,-1820.6761,9.9906,9.9677,4273.7000,0.0000,4273.7000,0.4250,1124.3965,0.0000,1124.3965,21.2882,0.0000,3149.3035,3149.3035,9.9677,8.5462,9.2570,9.2570,-1.2667,-19000.7941,9.2570,7.7467,8.8542,8.5018,-1.3458,-10766.0946,8.8542,7.4919,8.5363,8.1730,-1.2140,-8497.9391,6.3924,512.3084,-21156.1000,-38264.8279
5549,8.4745,10.0229,930.4000,48919.5000,-47989.1000,1.5903,210.1464,7175.1759,7385.3224,79.6582,56094.6759,720.2536,-55374.4224,10.0229,9.6613,12686.6000,0.0000,12686.6000,0.4915,3336.2096,0.0000,3336.2096,24.6175,0.0000,9350.3904,9350.3904,9.6613,9.7690,711.8000,3675.3000,-2963.5000,0.4950,157.4945,571.0420,728.5365,24.7945,4246.3420,554.3055,-3692.0365,9.7690,9.7552,364.1000,0.0000,364.1000,0.4250,96.1083,0.0000,96.1083,21.2882,0.0000,267.9917,267.9917,9.7552,9.8256,0.0000,2227.0000,-2227.0000,0.6930,0.0000,359.2640,359.2640,34.7123,2586.2640,0.0000,-2586.2640,9.8256,9.7038,14312.9000,0.0000,14312.9000,0.4250,3774.8832,0.0000,3774.8832,21.2882,0.0000,10538.0168,10538.0168,9.7038,8.6093,9.1566,9.1566,-0.9428,-14142.4902,9.1566,7.7365,8.7779,8.4466,-1.2233,-9786.1936,8.7779,7.4775,8.4745,8.1277,-1.1202,-7841.3636,6.1797,495.2616,-25816.0000,-31770.0475
5550,8.4642,10.2835,176.4000,60725.2000,-60548.8000,2.1880,39.8504,8905.0021,8944.8524,109.5990,69630.2021,136.5496,-69493.6524,10.2835,9.9759,12694.2000,0.0000,12694.2000,0.4930,3325.4051,0.0000,3325.4051,24.6930,0.0000,9368.7949,9368.7949,9.9759,10.0972,0.0000,4592.1000,-4592.1000,0.4950,0.0000,715.7326,715.7326,24.7945,5307.8326,0.0000,-5307.8326,10.0972,10.0884,356.9000,0.0000,356.9000,0.4250,93.7514,0.0000,93.7514,21.2882,0.0000,263.1486,263.1486,10.0884,10.1734,0.0000,3248.7000,-3248.7000,0.6930,0.0000,525.3256,525.3256,34.7123,3774.0256,0.0000,-3774.0256,10.1734,9.8265,15212.0000,0.0000,15212.0000,0.5581,3991.4410,0.0000,3991.4410,27.9534,0.0000,11220.5590,11220.5590,9.8265,8.4654,9.1460,9.1460,-1.3809,-20713.9761,9.1460,7.7228,8.7665,8.4344,-1.4439,-11550.9419,8.7665,7.4712,8.4642,8.1188,-1.3141,-9198.9753,7.2781,583.2973,-40126.5000,-41463.8933
5551,8.4876,10.5189,480.0000,75033.2000,-74553.2000,2.7605,108.3900,11008.1291,11116.5191,138.2751,86041.3291,371.6100,-85669.7191,10.5189,10.2447,16832.1000,0.0000,16832.1000,0.4911,4394.1681,0.0000,4394.1681,24.5977,0.0000,12437.9319,12437.9319,10.2447,10.3999,0.0000,13111.8000,-13111.8000,0.4950,0.0000,2049.3104,2049.3104,24.7945,15161.1104,0.0000,-15161.1104,10.3999,10.3922,371.3000,0.0000,371.3000,0.4250,97.1004,0.0000,97.1004,21.2882,0.0000,274.1996,274.1996,10.3922,10.5026,0.0000,3634.4000,-3634.4000,0.6930,0.0000,589.0285,589.0285,34.7123,4223.4285,0.0000,-4223.4285,10.5026,10.1740,14612.6000,0.0000,14612.6000,0.5896,3815.6614,0.0000,3815.6614,29.5320,0.0000,10796.9386,10796.9386,10.1740,8.2472,9.2106,9.2106,-2.1975,-32962.5253,9.2106,7.6829,8.8032,8.4468,-1.7423,-13938.1840,8.8032,7.4506,8.4876,8.1269,-1.5426,-10798.0996,8.1813,655.6800,-59483.4000,-57698.8089
5552,8.5540,10.6831,129.5000,87991.9000,-87862.4000,3.3995,29.2072,12925.8035,12955.0108,170.2796,100917.7035,100.2928,-100817.4108,10.6831,10.3738,20985.8000,0.0000,20985.8000,0.6485,5465.3835,0.0000,5465.3835,32.4855,0.0000,15520.4165,15520.4165,10.3738,10.7506,0.0000,20444.8000,-20444.8000,0.6865,0.0000,3199.7799,3199.7799,34.3851,23644.5799,0.0000,-23644.5799,10.7506,10.7437,358.9000,0.0000,358.9000,0.4250,93.3772,0.0000,93.3772,21.2882,0.0000,265.5228,265.5228,10.7437,10.8487,0.0000,4690.6000,-4690.6000,0.6930,0.0000,762.3071,762.3071,34.7123,5452.9071,0.0000,-5452.9071,10.8487,10.5799,12814.5000,0.0000,12814.5000,0.5632,3329.2567,0.0000,3329.2567,28.2097,0.0000,9485.2433,9485.2433,10.5799,8.1081,9.3440,9.3440,-3.3159,-49738.7551,9.3440,7.6540,8.8934,8.4990,-2.2672,-18137.4179,8.8934,7.4390,8.5540,8.1662,-1.9510,-13656.8491,9.6235,771.2651,-78838.6000,-81533.0221
5553,8.6426,10.7876,10.8000,93969.5000,-93958.7000,4.0079,2.4319,13827.5205,13829.9524,200.7538,107797.0205,8.3681,-107788.6524,10.7876,10.4573,25139.1000,0.0000,25139.1000,0.8063,6537.0522,0.0000,6537.0522,40.3897,0.0000,18602.0478,18602.0478,10.4573,10.9603,0.0000,22459.6000,-22459.6000,1.0708,0.0000,3518.2521,3518.2521,53.6371,25977.8521,0.0000,-25977.8521,10.9603,10.9547,368.6000,0.0000,368.6000,0.4250,95.6082,0.0000,95.6082,21.2882,0.0000,272.9918,272.9918,10.9547,11.0707,0.0000,6657.7000,-6657.7000,0.6930,0.0000,1083.8641,1083.8641,34.7123,7741.5641,0.0000,-7741.5641,11.0707,10.8687,11615.8000,0.0000,11615.8000,0.4910,3008.1036,0.0000,3008.1036,24.5944,0.0000,8607.6964,8607.6964,10.8687,8.1193,9.4940,9.4940,-4.3083,-64624.0070,9.4940,7.6615,9.0053,8.5777,-2.8715,-22972.3374,9.0053,7.4506,8.6426,8.2279,-2.4363,-17054.1084,11.2410,900.9016,-85952.5000,-104650.4528
5554,8.7015,10.8523,0.0000,99545.5000,-99545.5000,4.2881,0.0000,14664.7767,14664.7767,214.7917,114210.2767,0.0000,-114210.2767,10.8523,10.4810,25131.7000,0.0000,25131.7000,0.9642,6528.9716,0.0000,6528.9716,48.2981,0.0000,18602.7284,18602.7284,10.4810,10.9993,0.0000,27593.7000,-27593.7000,1.1767,0.0000,4323.6019,4323.6019,58.9385,31917.3019,0.0000,-31917.3019,10.9993,10.9939,440.5000,0.0000,440.5000,0.4250,114.1930,0.0000,114.1930,21.2882,0.0000,326.3070,326.3070,10.9939,11.1484,0.0000,9677.1000,-9677.1000,0.6930,0.0000,1575.9322,1575.9322,34.7123,11253.0322,0.0000,-11253.0322,11.1484,10.9766,9368.2000,0.0000,9368.2000,0.4434,2423.3201,0.0000,2423.3201,22.2111,0.0000,6944.8799,6944.8799,10.9766,8.1889,9.5827,9.5827,-4.6576,-69864.3848,9.5827,7.6848,9.0766,8.6337,-3.1710,-25368.0365,9.0766,7.4691,8.7015,8.2728,-2.6858,-18800.3318,11.9856,960.5759,-101875.9000,-114032.7531
5555,8.7801,10.9234,0.0000,103950.5000,-103950.5000,4.5446,0.0000,15337.1318,15337.1318,227.6400,119287.6318,0.0000,-119287.6318,10.9234,10.5743,25137.8000,0.0000,25137.8000,0.9629,6523.7974,0.0000,6523.7974,48.2315,0.0000,18614.0026,18614.0026,10.5743,11.1732,0.0000,31417.2000,-31417.2000,1.4457,0.0000,4927.6632,4927.6632,72.4168,36344.8632,0.0000,-36344.8632,11.1732,11.1671,450.0000,0.0000,450.0000,0.4250,116.3619,0.0000,116.3619,21.2882,0.0000,333.6381,333.6381,11.1671,11.3783,0.0000,12289.2000,-12289.2000,0.6930,0.0000,2004.2457,2004.2457,34.7123,14293.4457,0.0000,-14293.4457,11.3783,11.2478,8169.5000,0.0000,8169.5000,0.4250,2106.2316,0.0000,2106.2316,21.2882,0.0000,6063.2684,6063.2684,11.2478,8.1828,9.7153,9.7153,-5.4451,-81676.8604,9.7153,7.6930,9.1760,8.7042,-3.5927,-28741.2464,9.1760,7.4791,8.7801,8.3276,-3.0146,-21102.4434,12.7444,1021.3850,-113899.6000,-131520.5502
5556,8.8564,10.9936,0.0000,108891.6000,-108891.6000,4.7479,0.0000,16090.1182,16090.1182,237.8204,124981.7182,0.0000,-124981.7182,10.9936,10.6600,25131.3000,0.0000,25131.3000,0.9620,6515.4580,0.0000,6515.4580,48.1857,0.0000,18615.8420,18615.8420,10.6600,11.3112,0.0000,31492.2000,-31492.2000,1.6465,0.0000,4944.0563,4944.0563,82.4756,36436.2563,0.0000,-36436.2563,11.3112,11.3052,561.0000,0.0000,561.0000,0.4250,144.7752,0.0000,144.7752,21.2882,0.0000,416.2248,416.2248,11.3052,11.5613,0.0000,14949.0000,-14949.0000,0.6930,0.0000,2440.9382,2440.9382,34.7123,17389.9382,0.0000,-17389.9382,11.5613,11.4526,7270.5000,0.0000,7270.5000,0.4250,1869.5179,0.0000,1869.5179,21.2882,0.0000,5400.9821,5400.9821,11.4526,8.2218,9.8372,9.8372,-6.0119,-90177.8168,9.8372,7.7123,9.2706,8.7748,-3.9541,-31632.6881,9.2706,7.4955,8.8564,8.3830,-3.3031,-23121.8451,13.3491,1069.8492,-122370.0000,-144932.3500
5557,8.9245,11.0774,0.0000,113762.7000,-113762.7000,4.9757,0.0000,16832.3358,16832.3358,249.2341,130595.0358,0.0000,-130595.0358,11.0774,10.7566,25137.5000,0.0000,25137.5000,0.9606,6509.1442,0.0000,6509.1442,48.1167,0.0000,18628.3558,18628.3558,10.7566,11.3842,0.0000,30417.9000,-30417.9000,1.6509,0.0000,4780.4847,4780.4847,82.6952,35198.3847,0.0000,-35198.3847,11.3842,11.3770,453.9000,0.0000,453.9000,0.4250,117.0128,0.0000,117.0128,21.2882,0.0000,336.8872,336.8872,11.3770,11.6766,0.0000,16863.8000,-16863.8000,0.8189,0.0000,2755.3257,2755.3257,41.0209,19619.1257,0.0000,-19619.1257,11.6766,11.5835,6371.4000,0.0000,6371.4000,0.4250,1635.6137,0.0000,1635.6137,21.2882,0.0000,4735.7863,4735.7863,11.5835,8.2902,9.9368,9.9368,-6.3740,-95610.3990,9.9368,7.7436,9.3520,8.8402,-4.2449,-33958.8050,9.3520,7.5198,8.9245,8.4359,-3.5461,-24822.6782,13.8843,1112.7438,-129081.6000,-154391.8822
