Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5558,8.9844,11.1695,11.5000,112653.3000,-112641.8000,5.2003,2.5735,16687.8251,16690.3986,260.4853,129341.1251,8.9265,-129332.1986,11.1695,10.8577,25131.7000,0.0000,25131.7000,0.9595,6498.9513,0.0000,6498.9513,48.0613,0.0000,18632.7487,18632.7487,10.8577,11.4467,0.0000,19473.7000,-19473.7000,1.5951,0.0000,3063.9406,3063.9406,79.8990,22537.6406,0.0000,-22537.6406,11.4467,11.4410,359.7000,0.0000,359.7000,0.4250,92.6451,0.0000,92.6451,21.2882,0.0000,267.0549,267.0549,11.4410,11.7693,0.0000,16992.5000,-16992.5000,0.9239,0.0000,2777.9216,2777.9216,46.2758,19770.4216,0.0000,-19770.4216,11.7693,11.6900,7270.5000,0.0000,7270.5000,0.4250,1863.9430,0.0000,1863.9430,21.2882,0.0000,5406.5570,5406.5570,11.6900,8.3527,10.0214,10.0214,-6.6495,-99742.0409,10.0214,7.7757,9.4225,8.8985,-4.4745,-35795.6600,9.4225,7.5447,8.9844,8.4836,-3.7414,-26189.5220,14.2932,1145.5149,-116346.1000,-161727.2229
5559,8.9671,11.2807,779.4000,105965.8000,-105186.4000,5.1509,174.4677,15691.8481,15866.3158,258.0078,121657.6481,604.9323,-121052.7158,11.2807,10.9472,25132.2000,0.0000,25132.2000,0.9578,6488.6329,0.0000,6488.6329,47.9766,0.0000,18643.5671,18643.5671,10.9472,11.3504,0.0000,9111.3000,-9111.3000,1.0215,0.0000,1434.9908,1434.9908,51.1686,10546.2908,0.0000,-10546.2908,11.3504,11.3456,369.3000,0.0000,369.3000,0.4250,95.2499,0.0000,95.2499,21.2882,0.0000,274.0501,274.0501,11.3456,11.6993,0.0000,17754.7000,-17754.7000,0.9309,0.0000,2900.0886,2900.0886,46.6295,20654.7886,0.0000,-20654.7886,11.6993,11.6026,8469.2000,0.0000,8469.2000,0.4250,2173.4354,0.0000,2173.4354,21.2882,0.0000,6295.7646,6295.7646,11.6026,8.3768,9.9897,9.9897,-6.0105,-90158.0637,9.9897,7.7787,9.4001,8.8842,-4.1197,-32957.8237,9.4001,7.5444,8.9671,8.4722,-3.4578,-24204.5983,13.3667,1071.2614,-98081.7000,-147320.4857
5560,8.9050,11.2920,1915.2000,93376.8000,-91461.6000,4.8095,429.1992,13810.7437,14239.9429,240.9071,107187.5437,1486.0008,-105701.5429,11.2920,10.9243,20982.7000,0.0000,20982.7000,0.9561,5416.4325,0.0000,5416.4325,47.8891,0.0000,15566.2675,15566.2675,10.9243,11.1322,0.0000,6956.0000,-6956.0000,0.4950,0.0000,1095.2569,1095.2569,24.7945,8051.2569,0.0000,-8051.2569,11.1322,11.1268,360.3000,0.0000,360.3000,0.4250,93.2224,0.0000,93.2224,21.2882,0.0000,267.0776,267.0776,11.1268,11.5341,0.0000,20428.3000,-20428.3000,0.9727,0.0000,3330.5097,3330.5097,48.7202,23758.8097,0.0000,-23758.8097,11.5341,11.4100,11166.3000,0.0000,11166.3000,0.4250,2872.3980,0.0000,2872.3980,21.2882,0.0000,8293.9020,8293.9020,11.4100,8.3737,9.8919,9.8919,-5.1319,-76977.8390,9.8919,7.7627,9.3241,8.8273,-3.5987,-28789.4524,9.3241,7.5278,8.9050,8.4259,-3.0361,-21252.6002,12.1248,971.7297,-86336.6000,-127019.8917
5561,8.8430,11.1067,895.8000,74861.9000,-73966.1000,4.1804,200.9762,11058.9041,11259.8803,209.3984,85920.8041,694.8238,-85225.9803,11.1067,10.7736,12689.1000,0.0000,12689.1000,0.7981,3284.3361,0.0000,3284.3361,39.9748,0.0000,9404.7639,9404.7639,10.7736,10.9460,0.0000,2425.0000,-2425.0000,0.4950,0.0000,381.1855,381.1855,24.7945,2806.1855,0.0000,-2806.1855,10.9460,10.9403,366.7000,0.0000,366.7000,0.4250,95.1352,0.0000,95.1352,21.2882,0.0000,271.5648,271.5648,10.9403,11.4491,0.0000,19058.3000,-19058.3000,1.1191,0.0000,3102.2944,3102.2944,56.0551,22160.5944,0.0000,-22160.5944,11.4491,11.2715,13114.2000,0.0000,13114.2000,0.4250,3377.6038,0.0000,3377.6038,21.2882,0.0000,9736.5962,9736.5962,11.2715,8.3332,9.8023,9.8023,-4.5728,-68591.2566,9.8023,7.7343,9.2509,8.7683,-3.2183,-25746.7235,9.2509,7.5029,8.8430,8.3769,-2.7202,-19041.2153,11.1639,894.7180,-69279.4000,-113379.1954
5562,8.7431,10.8906,1376.6000,65908.3000,-64531.7000,3.3796,309.4074,9717.2923,10026.6996,169.2826,75625.5923,1067.1926,-74558.3996,10.8906,10.6538,12694.3000,0.0000,12694.3000,0.4841,3296.0183,0.0000,3296.0183,24.2489,0.0000,9398.2817,9398.2817,10.6538,10.7245,0.0000,548.5000,-548.5000,0.4950,0.0000,86.1048,86.1048,24.7945,634.6048,0.0000,-634.6048,10.7245,10.7177,362.3000,0.0000,362.3000,0.4250,94.2976,0.0000,94.2976,21.2882,0.0000,268.0024,268.0024,10.7177,11.2760,0.0000,16494.2000,-16494.2000,1.0440,0.0000,2680.0437,2680.0437,52.2951,19174.2437,0.0000,-19174.2437,11.2760,11.0309,12514.9000,0.0000,12514.9000,0.4975,3231.3147,0.0000,3231.3147,24.9195,0.0000,9283.5853,9283.5853,11.0309,8.2848,9.6578,9.6578,-3.6319,-54478.6428,9.6578,7.6891,9.1328,8.6735,-2.6038,-20830.3721,9.1328,7.4627,8.7431,8.2978,-2.2089,-15462.3872,9.4878,760.3892,-56002.9000,-90771.4021
5563,8.6556,10.7286,1899.7000,50603.4000,-48703.7000,2.9468,427.6619,7448.1270,7875.7889,147.6059,58051.5270,1472.0381,-56579.4889,10.7286,10.4674,12694.3000,0.0000,12694.3000,0.4861,3303.8124,0.0000,3303.8124,24.3466,0.0000,9390.4876,9390.4876,10.4674,10.4851,0.0000,2887.4000,-2887.4000,0.4950,0.0000,452.3547,452.3547,24.7945,3339.7547,0.0000,-3339.7547,10.4851,10.4776,357.4000,0.0000,357.4000,0.4250,93.3487,0.0000,93.3487,21.2882,0.0000,264.0513,264.0513,10.4776,11.0107,0.0000,14835.3000,-14835.3000,0.9036,0.0000,2405.9423,2405.9423,45.2594,17241.2423,0.0000,-17241.2423,11.0107,10.7529,11466.0000,0.0000,11466.0000,0.4761,2971.8993,0.0000,2971.8993,23.8488,0.0000,8494.1007,8494.1007,10.7529,8.2920,9.5225,9.5225,-2.9497,-44245.4893,9.5225,7.6633,9.0267,8.5929,-2.2285,-17827.9681,9.0267,7.4365,8.6556,8.2316,-1.9061,-13343.0347,8.5988,689.1442,-41908.7000,-75416.4921
5564,8.5603,10.4077,2610.5000,46144.1000,-43533.6000,2.2229,588.7016,6779.2733,7367.9748,111.3461,52923.3733,2021.7984,-50901.5748,10.4077,10.1015,12679.0000,0.0000,12679.0000,0.4874,3315.3685,0.0000,3315.3685,24.4130,0.0000,9363.6315,9363.6315,10.1015,10.2105,0.0000,4743.2000,-4743.2000,0.4950,0.0000,740.2352,740.2352,24.7945,5483.4352,0.0000,-5483.4352,10.2105,10.2019,492.3000,0.0000,492.3000,0.4250,129.1028,0.0000,129.1028,21.2882,0.0000,363.1972,363.1972,10.2019,10.7648,0.0000,13035.2000,-13035.2000,0.8127,0.0000,2109.5944,2109.5944,40.7082,15144.7944,0.0000,-15144.7944,10.7648,10.4878,9368.2000,0.0000,9368.2000,0.4381,2436.8732,0.0000,2436.8732,21.9467,0.0000,6931.3268,6931.3268,10.4878,8.2735,9.3806,9.3806,-2.2600,-33899.8908,9.3806,7.6264,8.9128,8.5035,-1.7904,-14323.0616,8.9128,7.4018,8.5603,8.1573,-1.5422,-10795.4317,7.3217,586.7920,-38772.5000,-59018.3841
5565,8.4994,10.2887,3348.5000,39098.1000,-35749.6000,1.9859,755.9703,5737.3856,6493.3559,99.4720,44835.4856,2592.5297,-42242.9559,10.2887,9.9597,12678.9000,0.0000,12678.9000,0.4894,3321.1448,0.0000,3321.1448,24.5164,0.0000,9357.7552,9357.7552,9.9597,10.1524,0.0000,4722.8000,-4722.8000,0.4950,0.0000,735.9826,735.9826,24.7945,5458.7826,0.0000,-5458.7826,10.1524,10.1397,359.4000,0.0000,359.4000,0.4250,94.3313,0.0000,94.3313,21.2882,0.0000,265.0687,265.0687,10.1397,10.6721,0.0000,9901.9000,-9901.9000,0.7141,0.0000,1601.7706,1601.7706,35.7704,11503.6706,0.0000,-11503.6706,10.6721,10.4285,8169.5000,0.0000,8169.5000,0.4250,2127.9453,0.0000,2127.9453,21.2882,0.0000,6041.5547,6041.5547,10.4285,8.1749,9.3017,9.3017,-2.1367,-32051.0452,9.3017,7.5844,8.8437,8.4430,-1.6283,-13026.1517,8.8437,7.3680,8.4994,8.1059,-1.3992,-9794.2981,6.8017,545.1113,-29166.5000,-54871.4950
5566,8.4294,10.0484,4082.6000,35166.8000,-31084.2000,1.6302,922.8855,5153.5642,6076.4497,81.6576,40320.3642,3159.7145,-37160.6497,10.0484,9.6902,12686.1000,0.0000,12686.1000,0.4904,3334.8192,0.0000,3334.8192,24.5659,0.0000,9351.2808,9351.2808,9.6902,9.8993,0.0000,4403.2000,-4403.2000,0.4950,0.0000,684.3319,684.3319,24.7945,5087.5319,0.0000,-5087.5319,9.8993,9.8892,370.3000,0.0000,370.3000,0.4250,97.5563,0.0000,97.5563,21.2882,0.0000,272.7437,272.7437,9.8892,10.3300,0.0000,6844.2000,-6844.2000,0.6930,0.0000,1105.1513,1105.1513,34.7123,7949.3513,0.0000,-7949.3513,10.3300,10.0989,4573.4000,0.0000,4573.4000,0.4250,1197.2402,0.0000,1197.2402,21.2882,0.0000,3376.1598,3376.1598,10.0989,8.2739,9.1864,9.1864,-1.5869,-23803.6378,9.1864,7.5756,8.7569,8.3810,-1.4006,-11205.1521,8.7569,7.3533,8.4294,8.0551,-1.2205,-8543.2510,6.2380,499.9365,-24701.8000,-43552.0409
5567,8.3718,9.8723,4001.3000,32792.4000,-28791.1000,1.4169,905.4607,4800.3229,5705.7836,70.9728,37592.7229,3095.8393,-34496.8836,9.8723,9.4950,12694.2000,0.0000,12694.2000,0.4927,3345.6522,0.0000,3345.6522,24.6812,0.0000,9348.5478,9348.5478,9.4950,9.7004,0.0000,6030.8000,-6030.8000,0.4950,0.0000,935.5132,935.5132,24.7945,6966.3132,0.0000,-6966.3132,9.7004,9.6894,399.2000,0.0000,399.2000,0.4250,105.4807,0.0000,105.4807,21.2882,0.0000,293.7193,293.7193,9.6894,10.0103,0.0000,4529.3000,-4529.3000,0.6930,0.0000,730.3467,730.3467,34.7123,5259.6467,0.0000,-5259.6467,10.0103,9.8742,1426.7000,0.0000,1426.7000,0.4250,375.2503,0.0000,375.2503,21.2882,0.0000,1051.4497,1051.4497,9.8742,8.3110,9.0926,9.0926,-1.2903,-19354.8620,9.0926,7.5665,8.6857,8.3296,-1.2597,-10077.7764,8.6857,7.3406,8.3718,8.0132,-1.1102,-7771.7250,5.9215,474.5697,-24831.1000,-37204.3634
5568,8.3316,9.7619,4360.6000,30278.4000,-25917.8000,1.3120,987.4951,4428.9118,5416.4069,65.7156,34707.3118,3373.1049,-31334.2069,9.7619,9.3745,12691.2000,0.0000,12691.2000,0.4946,3350.3380,0.0000,3350.3380,24.7721,0.0000,9340.8620,9340.8620,9.3745,9.6633,0.0000,5578.7000,-5578.7000,0.4950,0.0000,864.3894,864.3894,24.7945,6443.0894,0.0000,-6443.0894,9.6633,9.6512,409.2000,0.0000,409.2000,0.4250,108.1826,0.0000,108.1826,21.2882,0.0000,301.0174,301.0174,9.6512,9.8692,0.0000,3452.6000,-3452.6000,0.6930,0.0000,556.5850,556.5850,34.7123,4009.1850,0.0000,-4009.1850,9.8692,9.8257,827.2000,0.0000,827.2000,0.4250,218.0246,0.0000,218.0246,21.2882,0.0000,609.1754,609.1754,9.8257,8.2466,9.0361,9.0361,-1.2694,-19040.7822,9.0361,7.5453,8.6386,8.2907,-1.1984,-9587.4716,8.6386,7.3230,8.3316,7.9808,-1.0576,-7402.8909,5.7668,462.1705,-21021.5000,-36031.1446
5569,8.2889,9.6337,4850.9000,27753.3000,-22902.4000,1.1808,1099.3882,4056.2617,5155.6499,59.1438,31809.5617,3751.5118,-28058.0499,9.6337,9.2331,12685.0000,0.0000,12685.0000,0.4954,3355.0846,0.0000,3355.0846,24.8136,0.0000,9329.9154,9329.9154,9.2331,9.5096,0.0000,4625.4000,-4625.4000,0.4950,0.0000,715.7315,715.7315,24.7945,5341.1315,0.0000,-5341.1315,9.5096,9.4966,400.6000,0.0000,400.6000,0.4250,106.1516,0.0000,106.1516,21.2882,0.0000,294.4484,294.4484,9.4966,9.6687,0.0000,2953.1000,-2953.1000,0.6930,0.0000,475.5715,475.5715,34.7123,3428.6715,0.0000,-3428.6715,9.6687,9.6426,377.8000,0.0000,377.8000,0.4250,99.8732,0.0000,99.8732,21.2882,0.0000,277.9268,277.9268,9.6426,8.2907,8.9666,8.9666,-1.0499,-15748.2425,8.9666,7.5385,8.5858,8.2526,-1.1091,-8872.9338,8.5858,7.3134,8.2889,7.9496,-0.9881,-6916.9527,5.5712,446.4977,-17017.5000,-31538.1290
5570,8.2466,9.4968,5347.8000,25631.6000,-20283.8000,1.0431,1212.9461,3743.1550,4956.1011,52.2501,29374.7550,4134.8539,-25239.9011,9.4968,9.0813,12675.3000,0.0000,12675.3000,0.4962,3359.3583,0.0000,3359.3583,24.8567,0.0000,9315.9417,9315.9417,9.0813,9.3193,0.0000,4871.4000,-4871.4000,0.4950,0.0000,752.7468,752.7468,24.7945,5624.1468,0.0000,-5624.1468,9.3193,9.3062,408.3000,0.0000,408.3000,0.4250,108.4995,0.0000,108.4995,21.2882,0.0000,299.8005,299.8005,9.3062,9.4589,0.0000,2702.8000,-2702.8000,0.6930,0.0000,434.7273,434.7273,34.7123,3137.5273,0.0000,-3137.5273,9.4589,9.4466,377.8000,0.0000,377.8000,0.4250,100.1855,0.0000,100.1855,21.2882,0.0000,277.6145,277.6145,9.4466,8.3441,8.8953,8.8953,-0.8247,-12370.1269,8.8953,7.5355,8.5327,8.2154,-1.0172,-8137.4712,8.5327,7.3063,8.2466,7.9195,-0.9173,-6421.3911,5.3661,430.0564,-14396.6000,-26928.9892
5571,8.2092,9.3724,5146.1000,33010.3000,-27864.2000,0.9236,1168.0000,4817.3022,5985.3022,46.2649,37827.6022,3978.1000,-33849.5022,9.3724,8.9433,12675.6000,0.0000,12675.6000,0.4970,3365.6746,0.0000,3365.6746,24.8971,0.0000,9309.9254,9309.9254,8.9433,9.2025,0.0000,2834.4000,-2834.4000,0.4950,0.0000,437.4373,437.4373,24.7945,3271.8373,0.0000,-3271.8373,9.2025,9.1887,401.2000,0.0000,401.2000,0.4250,106.7991,0.0000,106.7991,21.2882,0.0000,294.4009,294.4009,9.1887,9.3333,0.0000,2286.4000,-2286.4000,0.6930,0.0000,367.4810,367.4810,34.7123,2653.8810,0.0000,-2653.8810,9.3333,9.3205,827.2000,0.0000,827.2000,0.4250,219.7697,0.0000,219.7697,21.2882,0.0000,607.4303,607.4303,9.3205,8.3509,8.8357,8.8357,-0.7012,-10518.1374,8.8357,7.5273,8.4868,8.1815,-0.9462,-7569.8213,8.4868,7.2969,8.2092,7.8919,-0.8605,-6023.7702,5.1880,415.7888,-19081.0000,-24111.7289
5572,8.1994,9.6177,1642.6000,41098.9000,-39456.3000,1.2685,372.8843,5996.5946,6369.4789,63.5414,47095.4946,1269.7157,-45825.7789,9.6177,9.2271,12688.8000,0.0000,12688.8000,0.4981,3356.8888,0.0000,3356.8888,24.9520,0.0000,9331.9112,9331.9112,9.2271,9.3642,0.0000,3242.9000,-3242.9000,0.4950,0.0000,501.7766,501.7766,24.7945,3744.6766,0.0000,-3744.6766,9.3642,9.3519,529.5000,0.0000,529.5000,0.4250,140.6121,0.0000,140.6121,21.2882,0.0000,388.8879,388.8879,9.3519,9.4631,0.0000,2361.8000,-2361.8000,0.6930,0.0000,379.9905,379.9905,34.7123,2741.7905,0.0000,-2741.7905,9.4631,9.4376,4272.4000,0.0000,4272.4000,0.4250,1132.8907,0.0000,1132.8907,21.2882,0.0000,3139.5093,3139.5093,9.4376,8.2173,8.8275,8.8275,-0.9708,-14562.1730,8.8275,7.5122,8.4767,8.1698,-1.0464,-8371.1914,8.4767,7.2883,8.1994,7.8825,-0.9454,-6617.8937,5.7070,457.3841,-27570.3000,-29551.2581
5573,8.2127,9.8997,2230.7000,109935.5000,-107704.8000,1.7962,506.2642,16044.3380,16550.6022,89.9710,125979.8380,1724.4358,-124255.4022,9.8997,9.5556,12691.1000,0.0000,12691.1000,0.4965,3343.4795,0.0000,3343.4795,24.8711,0.0000,9347.6205,9347.6205,9.5556,9.6935,0.0000,593.6000,-593.6000,0.4950,0.0000,92.1346,92.1346,24.7945,685.7346,0.0000,-685.7346,9.6935,9.6792,482.1000,0.0000,482.1000,0.4250,127.3984,0.0000,127.3984,21.2882,0.0000,354.7016,354.7016,9.6792,9.7801,0.0000,3140.5000,-3140.5000,0.6930,0.0000,506.3684,506.3684,34.7123,3646.8684,0.0000,-3646.8684,9.7801,9.6644,14308.4000,0.0000,14308.4000,0.4250,3776.2402,0.0000,3776.2402,21.2882,0.0000,10532.1598,10532.1598,9.6644,8.0601,8.8622,8.8622,-1.4528,-21791.6136,8.8622,7.4918,8.4968,8.1770,-1.2409,-9927.5616,8.4968,7.2795,8.2127,7.8881,-1.1023,-7716.3839,6.4961,520.6211,-83957.3000,-39435.5591
5574,8.4275,11.0459,0.0000,160368.1000,-160368.1000,4.9035,0.0000,23500.5243,23500.5243,245.6145,183868.6243,0.0000,-183868.6243,11.0459,10.8478,21533.8000,0.0000,21533.8000,0.4942,5578.5445,0.0000,5578.5445,24.7543,0.0000,15955.2555,15955.2555,10.8478,10.8623,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.8623,10.8548,971.9000,0.0000,971.9000,0.4250,252.4535,0.0000,252.4535,21.2882,0.0000,719.4465,719.4465,10.8548,10.9317,0.0000,3466.7000,-3466.7000,0.6930,0.0000,563.9093,563.9093,34.7123,4030.6093,0.0000,-4030.6093,10.9317,10.7085,15207.2000,0.0000,15207.2000,0.5583,3946.1216,0.0000,3946.1216,27.9666,0.0000,11261.0784,11261.0784,10.7085,7.7821,9.2453,9.2453,-4.6314,-69470.9464,9.2453,7.4740,8.7730,8.3597,-2.8033,-22426.5492,8.7730,7.2925,8.4275,8.0327,-2.3430,-16401.0114,11.3535,909.9134,-126121.9000,-108298.5070
5575,8.6759,11.5159,0.0000,187623.6000,-187623.6000,7.3100,0.0000,27626.4703,27626.4703,366.1557,215250.0703,0.0000,-215250.0703,11.5159,11.2690,26259.8000,0.0000,26259.8000,0.8224,6756.7899,0.0000,6756.7899,41.1929,0.0000,19503.0101,19503.0101,11.2690,11.2690,0.0000,18782.7000,-18782.7000,0.4950,0.0000,2969.1461,2969.1461,24.7945,21751.8461,0.0000,-21751.8461,11.2690,11.2579,1631.3000,0.0000,1631.3000,0.4250,421.2403,0.0000,421.2403,21.2882,0.0000,1210.0597,1210.0597,11.2579,11.3201,0.0000,3416.1000,-3416.1000,0.6930,0.0000,557.5669,557.5669,34.7123,3973.6669,0.0000,-3973.6669,11.3201,11.1460,14608.0000,0.0000,14608.0000,0.5819,3769.3451,0.0000,3769.3451,29.1461,0.0000,10838.6549,10838.6549,11.1460,8.0619,9.6039,9.6039,-6.6596,-99894.5444,9.6039,7.5920,9.0674,8.5980,-4.3446,-34757.0052,9.0674,7.3895,8.6759,8.2284,-3.6234,-25363.6420,15.4908,1241.4956,-167323.3000,-160015.1917
5576,8.9442,11.7543,0.0000,203619.5000,-203619.5000,8.5645,0.0000,30139.2469,30139.2469,428.9935,233758.7469,0.0000,-233758.7469,11.7543,11.4995,29858.9000,0.0000,29858.9000,0.9951,7656.5963,0.0000,7656.5963,49.8437,0.0000,22202.3037,22202.3037,11.4995,11.7834,0.0000,24132.1000,-24132.1000,0.9866,0.0000,3825.1573,3825.1573,49.4203,27957.2573,0.0000,-27957.2573,11.7834,11.7676,1761.5000,0.0000,1761.5000,0.4250,451.5057,0.0000,451.5057,21.2882,0.0000,1309.9943,1309.9943,11.7676,11.8194,0.0000,3582.8000,-3582.8000,0.6930,0.0000,587.4460,587.4460,34.7123,4170.2460,0.0000,-4170.2460,11.8194,11.6777,12810.5000,0.0000,12810.5000,0.5553,3281.8786,0.0000,3281.8786,27.8172,0.0000,9528.6214,9528.6214,11.6777,8.2927,9.9852,9.9852,-8.6488,-129732.4206,9.9852,7.7282,9.3833,8.8567,-5.7668,-46134.4475,9.3833,7.5015,8.9442,8.4424,-4.8082,-33657.6719,18.3293,1468.9805,-186903.5000,-209524.5400
5577,9.1488,11.9510,0.0000,210080.8000,-210080.8000,9.3090,0.0000,31221.5462,31221.5462,466.2857,241302.3462,0.0000,-241302.3462,11.9510,11.6847,35251.5000,0.0000,35251.5000,1.1271,9013.9957,0.0000,9013.9957,56.4540,0.0000,26237.5043,26237.5043,11.6847,12.0198,0.0000,26363.7000,-26363.7000,1.2686,0.0000,4188.2032,4188.2032,63.5452,30551.9032,0.0000,-30551.9032,12.0198,12.0040,1803.5000,0.0000,1803.5000,0.4250,460.7120,0.0000,460.7120,21.2882,0.0000,1342.7880,1342.7880,12.0040,12.0540,0.0000,3748.1000,-3748.1000,0.6930,0.0000,615.9114,615.9114,34.7123,4364.0114,0.0000,-4364.0114,12.0540,11.9397,11612.2000,0.0000,11612.2000,0.4830,2964.9387,0.0000,2964.9387,24.1949,0.0000,8647.2613,8647.2613,11.9397,8.5474,10.2436,10.2436,-9.4380,-141570.1731,10.2436,7.8794,9.6131,9.0615,-6.5776,-52621.1383,9.6131,7.6234,9.1488,8.6182,-5.5358,-38750.7991,19.9585,1599.5532,-191525.4000,-232942.1105
5578,9.2862,12.0580,0.0000,226879.4000,-226879.4000,9.6157,0.0000,33810.4304,33810.4304,481.6515,260689.8304,0.0000,-260689.8304,12.0580,11.7565,37046.4000,0.0000,37046.4000,1.3263,9458.5141,0.0000,9458.5141,66.4364,0.0000,27587.8859,27587.8859,11.7565,12.1074,0.0000,30539.4000,-30539.4000,1.3868,0.0000,4855.8072,4855.8072,69.4660,35395.2072,0.0000,-35395.2072,12.1074,12.0920,2134.2000,0.0000,2134.2000,0.4250,544.5105,0.0000,544.5105,21.2882,0.0000,1589.6895,1589.6895,12.0920,12.1421,0.0000,3784.9000,-3784.9000,0.6930,0.0000,622.4809,622.4809,34.7123,4407.3809,0.0000,-4407.3809,12.1421,12.0427,9365.3000,0.0000,9365.3000,0.4362,2388.2424,0.0000,2388.2424,21.8483,0.0000,6977.0576,6977.0576,12.0427,8.7482,10.3955,10.3955,-9.5637,-143455.1154,10.3955,8.0105,9.7595,9.2030,-6.9232,-55385.9915,9.7595,7.7310,9.2862,8.7452,-5.8887,-41220.7918,20.8246,1668.9665,-212657.8000,-240061.8988
5579,9.4607,12.2447,0.0000,236811.6000,-236811.6000,10.3929,0.0000,35414.3642,35414.3642,520.5806,272225.9642,0.0000,-272225.9642,12.2447,11.9500,32106.6000,0.0000,32106.6000,1.3915,8175.5561,0.0000,8175.5561,69.6981,0.0000,23931.0439,23931.0439,11.9500,12.3279,0.0000,27406.1000,-27406.1000,1.6069,0.0000,4368.0030,4368.0030,80.4887,31774.1030,0.0000,-31774.1030,12.3279,12.3109,2537.9000,0.0000,2537.9000,0.4250,645.4831,0.0000,645.4831,21.2882,0.0000,1892.4169,1892.4169,12.3109,12.3580,0.0000,3711.5000,-3711.5000,0.6930,0.0000,611.7098,611.7098,34.7123,4323.2098,0.0000,-4323.2098,12.3580,12.2834,8167.0000,0.0000,8167.0000,0.4250,2076.2889,0.0000,2076.2889,21.2882,0.0000,6090.7111,6090.7111,12.2834,8.9319,10.6077,10.6077,-10.4658,-156987.5659,10.6077,8.1476,9.9517,9.3776,-7.6820,-61456.2862,9.9517,7.8477,9.4607,8.8997,-6.5701,-45990.4033,22.4014,1795.3349,-225117.7000,-264434.2554
5580,9.5935,12.4785,0.0000,246795.2000,-246795.2000,10.8589,0.0000,37006.4838,37006.4838,543.9238,283801.6838,0.0000,-283801.6838,12.4785,12.2247,37049.3000,0.0000,37049.3000,1.2023,9402.9554,0.0000,9402.9554,60.2225,0.0000,27646.3446,27646.3446,12.2247,12.5615,0.0000,36621.9000,-36621.9000,1.4430,0.0000,5857.0214,5857.0214,72.2800,42478.9214,0.0000,-42478.9214,12.5615,12.5414,2423.0000,0.0000,2423.0000,0.4250,614.2270,0.0000,614.2270,21.2882,0.0000,1808.7730,1808.7730,12.5414,12.5872,0.0000,3931.5000,-3931.5000,0.6930,0.0000,649.4599,649.4599,34.7123,4580.9599,0.0000,-4580.9599,12.5872,12.5226,7268.2000,0.0000,7268.2000,0.4250,1841.8090,0.0000,1841.8090,21.2882,0.0000,5426.3910,5426.3910,12.5226,9.0393,10.7810,10.7810,-10.9598,-164396.5840,10.7810,8.2341,10.1018,9.5075,-8.0132,-64105.7063,10.1018,7.9232,9.5935,9.0125,-6.8545,-47981.7657,22.5708,1808.9162,-240608.1000,-276484.0561
5581,9.7543,12.5515,0.0000,256647.1000,-256647.1000,11.3255,0.0000,38609.8190,38609.8190,567.2955,295256.9190,0.0000,-295256.9190,12.5515,12.2790,35250.5000,0.0000,35250.5000,1.3822,8937.2112,0.0000,8937.2112,69.2331,0.0000,26313.2888,26313.2888,12.2790,12.6976,0.0000,39544.5000,-39544.5000,1.9301,0.0000,6328.8220,6328.8220,96.6808,45873.3220,0.0000,-45873.3220,12.6976,12.6797,1610.7000,0.0000,1610.7000,0.4250,407.5278,0.0000,407.5278,21.2882,0.0000,1203.1722,1203.1722,12.6797,12.7249,0.0000,4185.4000,-4185.4000,0.6930,0.0000,692.3765,692.3765,34.7123,4877.7765,0.0000,-4877.7765,12.7249,12.6714,6369.5000,0.0000,6369.5000,0.4250,1610.9461,0.0000,1610.9461,21.2882,0.0000,4758.5539,4758.5539,12.6714,9.2487,10.9600,10.9600,-11.5803,-173703.8826,10.9600,8.3834,10.2729,9.6717,-8.7179,-69743.0413,10.2729,8.0501,9.7543,9.1615,-7.5206,-52644.2174,24.2713,1945.1958,-257146.3000,-296091.1414
5582,9.9070,12.7216,0.0000,265866.3000,-265866.3000,11.7888,0.0000,40122.0937,40122.0937,590.4995,305988.3937,0.0000,-305988.3937,12.7216,12.4707,33447.8000,0.0000,33447.8000,1.3135,8459.8602,0.0000,8459.8602,65.7950,0.0000,24987.9398,24987.9398,12.4707,12.9079,0.0000,43715.4000,-43715.4000,2.0846,0.0000,7013.6459,7013.6459,104.4170,50729.0459,0.0000,-50729.0459,12.9079,12.8965,1560.8000,0.0000,1560.8000,0.4250,393.7374,0.0000,393.7374,21.2882,0.0000,1167.0626,1167.0626,12.8965,12.9430,0.0000,4635.6000,-4635.6000,0.6930,0.0000,768.5771,768.5771,34.7123,5404.1771,0.0000,-5404.1771,12.9430,12.8976,7268.2000,0.0000,7268.2000,0.4250,1832.6232,0.0000,1832.6232,21.2882,0.0000,5435.5768,5435.5768,12.8976,9.3942,11.1459,11.1459,-12.2553,-183829.8242,11.1459,8.5012,10.4407,9.8236,-9.2514,-74011.5289,10.4407,8.1537,9.9070,9.2972,-8.0002,-56001.4819,25.0949,2011.2007,-271940.5000,-313842.8351
5583,10.0580,12.8762,0.0000,267431.9000,-267431.9000,12.2233,0.0000,40484.1480,40484.1480,612.2632,307916.0480,0.0000,-307916.0480,12.8762,12.6460,28513.9000,0.0000,28513.9000,1.2430,7196.2985,0.0000,7196.2985,62.2613,0.0000,21317.6015,21317.6015,12.6460,13.1132,0.0000,46343.7000,-46343.7000,2.3061,0.0000,7452.4027,7452.4027,115.5113,53796.1027,0.0000,-53796.1027,13.1132,13.1024,2002.9000,0.0000,2002.9000,0.4250,503.8161,0.0000,503.8161,21.2882,0.0000,1499.0839,1499.0839,13.1024,13.1522,0.0000,5160.7000,-5160.7000,0.6930,0.0000,857.5087,857.5087,34.7123,6018.2087,0.0000,-6018.2087,13.1522,13.1021,8466.5000,0.0000,8466.5000,0.4250,2128.5325,0.0000,2128.5325,21.2882,0.0000,6337.9675,6337.9675,13.1021,9.5497,11.3259,11.3259,-12.8618,-192927.3940,11.3259,8.6229,10.6051,9.9744,-9.7866,-78292.6671,10.6051,8.2602,10.0580,9.4327,-8.4897,-59428.1539,25.9730,2081.5792,-279953.0000,-330648.2150
5584,10.1734,13.0031,0.0000,275998.6000,-275998.6000,12.3063,0.0000,41881.1663,41881.1663,616.4199,317879.7663,0.0000,-317879.7663,13.0031,12.8071,18634.2000,0.0000,18634.2000,1.0570,4694.5233,0.0000,4694.5233,52.9472,0.0000,13939.6767,13939.6767,12.8071,13.3015,0.0000,40312.3000,-40312.3000,2.4463,0.0000,6496.3814,6496.3814,122.5360,46808.6814,0.0000,-46808.6814,13.3015,13.2877,1284.5000,0.0000,1284.5000,0.4250,322.2609,0.0000,322.2609,21.2882,0.0000,962.2391,962.2391,13.2877,13.3430,0.0000,5516.2000,-5516.2000,0.6930,0.0000,918.4178,918.4178,34.7123,6434.6178,0.0000,-6434.6178,13.3430,13.2847,11162.8000,0.0000,11162.8000,0.4250,2798.9561,0.0000,2798.9561,21.2882,0.0000,8363.8439,8363.8439,13.2847,9.6535,11.4691,11.4691,-13.1754,-197630.5148,11.4691,8.7077,10.7328,10.0884,-10.0195,-80156.1925,10.7328,8.3357,10.1734,9.5342,-8.6976,-60883.4497,26.0289,2086.0605,-290745.6000,-338670.1570
5585,10.2772,13.2466,0.0000,187030.5000,-187030.5000,12.7092,0.0000,28442.2092,28442.2092,636.6029,215472.7092,0.0000,-215472.7092,13.2466,13.1162,15334.1000,0.0000,15334.1000,0.6894,3850.0261,0.0000,3850.0261,34.5324,0.0000,11484.0739,11484.0739,13.1162,13.5536,0.0000,15421.6000,-15421.6000,2.1292,0.0000,2495.6144,2495.6144,106.6532,17917.2144,0.0000,-17917.2144,13.5536,13.5446,1064.5000,0.0000,1064.5000,0.4250,266.1344,0.0000,266.1344,21.2882,0.0000,798.3656,798.3656,13.5446,13.6047,0.0000,6621.5000,-6621.5000,0.6930,0.0000,1105.5798,1105.5798,34.7123,7727.0798,0.0000,-7727.0798,13.6047,13.5265,13110.1000,0.0000,13110.1000,0.4250,3275.3260,0.0000,3275.3260,21.2882,0.0000,9834.7740,9834.7740,13.5265,9.7093,11.6179,11.6179,-13.6255,-204382.9286,11.6179,8.7561,10.8547,10.1870,-10.2152,-81721.3616,10.8547,8.3796,10.2772,9.6172,-8.8351,-61845.4606,25.6063,2052.1857,-179564.9000,-347949.7508
5586,9.8697,12.8284,0.0000,181446.0000,-181446.0000,8.6177,0.0000,27361.1946,27361.1946,431.6613,208807.1946,0.0000,-208807.1946,12.8284,12.6708,15340.0000,0.0000,15340.0000,0.5651,3874.0871,0.0000,3874.0871,28.3083,0.0000,11465.9129,11465.9129,12.6708,12.9169,0.0000,9182.6000,-9182.6000,0.8155,0.0000,1477.1124,1477.1124,40.8488,10659.7124,0.0000,-10659.7124,12.9169,12.9060,821.0000,0.0000,821.0000,0.4250,207.0847,0.0000,207.0847,21.2882,0.0000,613.9153,613.9153,12.9060,13.0121,0.0000,6185.7000,-6185.7000,0.6930,0.0000,1025.6842,1025.6842,34.7123,7211.3842,0.0000,-7211.3842,13.0121,12.8773,12510.9000,0.0000,12510.9000,0.4805,3151.4812,0.0000,3151.4812,24.0680,0.0000,9359.4188,9359.4188,12.8773,9.3208,11.0990,11.0990,-8.6241,-129360.9073,11.0990,8.4701,10.3980,9.7845,-6.3748,-50998.5172,10.3980,8.1341,9.8697,9.2660,-5.4895,-38426.8210,17.3953,1394.1285,-168142.4000,-218786.2455
5587,9.7223,12.7514,0.0000,113521.5000,-113521.5000,8.3402,0.0000,17066.9841,17066.9841,417.7597,130588.4841,0.0000,-130588.4841,12.7514,12.5850,15351.4000,0.0000,15351.4000,0.5691,3881.1638,0.0000,3881.1638,28.5063,0.0000,11470.2362,11470.2362,12.5850,12.7397,0.0000,2554.9000,-2554.9000,0.4950,0.0000,410.5173,410.5173,24.7945,2965.4173,0.0000,-2965.4173,12.7397,12.7308,897.1000,0.0000,897.1000,0.4250,226.8434,0.0000,226.8434,21.2882,0.0000,670.2566,670.2566,12.7308,12.8354,0.0000,5798.4000,-5798.4000,0.6930,0.0000,959.7131,959.7131,34.7123,6758.1131,0.0000,-6758.1131,12.8354,12.6997,11462.4000,0.0000,11462.4000,0.4628,2894.5210,0.0000,2894.5210,23.1816,0.0000,8567.8790,8567.8790,12.6997,9.1489,10.9243,10.9243,-8.1560,-122340.7423,10.9243,8.3480,10.2373,9.6362,-5.9175,-47340.3827,10.2373,8.0304,9.7223,9.1338,-5.0692,-35484.1103,16.4776,1320.5822,-94163.9000,-205165.2353
5588,9.3674,12.0264,0.0000,104975.9000,-104975.9000,5.2135,0.0000,15669.3761,15669.3761,261.1438,120645.2761,0.0000,-120645.2761,12.0264,11.7934,12989.8000,0.0000,12989.8000,0.5702,3317.9875,0.0000,3317.9875,28.5623,0.0000,9671.8125,9671.8125,11.7934,11.8538,0.0000,895.4000,-895.4000,0.4950,0.0000,142.4341,142.4341,24.7945,1037.8341,0.0000,-1037.8341,11.8538,11.8402,538.1000,0.0000,538.1000,0.4250,137.7863,0.0000,137.7863,21.2882,0.0000,400.3137,400.3137,11.8402,11.9777,0.0000,5032.8000,-5032.8000,0.6930,0.0000,825.7477,825.7477,34.7123,5858.5477,0.0000,-5858.5477,11.9777,11.8038,9365.3000,0.0000,9365.3000,0.4252,2393.8420,0.0000,2393.8420,21.2982,0.0000,6971.4580,6971.4580,11.8038,9.0244,10.4141,10.4141,-4.5459,-68187.8442,10.4141,8.1861,9.8200,9.3001,-3.6441,-29152.5394,9.8200,7.8806,9.3674,8.8503,-3.1720,-22203.9497,11.7329,940.3184,-88010.9000,-119544.3333
5589,9.2041,11.8243,0.0000,79765.9000,-79765.9000,4.8110,0.0000,11867.5813,11867.5813,240.9839,91633.4813,0.0000,-91633.4813,11.8243,11.6143,12681.7000,0.0000,12681.7000,0.4881,3248.6580,0.0000,3248.6580,24.4512,0.0000,9433.0420,9433.0420,11.6143,11.6369,0.0000,6011.7000,-6011.7000,0.4950,0.0000,954.2214,954.2214,24.7945,6965.9214,0.0000,-6965.9214,11.6369,11.6282,400.9000,0.0000,400.9000,0.4250,102.9745,0.0000,102.9745,21.2882,0.0000,297.9255,297.9255,11.6282,11.7554,0.0000,3699.7000,-3699.7000,0.6930,0.0000,605.8399,605.8399,34.7123,4305.5399,0.0000,-4305.5399,11.7554,11.6041,8167.0000,0.0000,8167.0000,0.4250,2094.1954,0.0000,2094.1954,21.2882,0.0000,6072.8046,6072.8046,11.6041,8.8107,10.2074,10.2074,-4.2857,-64285.2936,10.2074,8.0675,9.6368,9.1375,-3.2829,-26263.5522,9.6368,7.7825,9.2041,8.7096,-2.8448,-19913.5444,11.0058,882.0442,-68227.7000,-110462.3902
5590,9.0324,11.3996,0.0000,67172.2000,-67172.2000,3.6522,0.0000,9959.9407,9959.9407,182.9376,77132.1407,0.0000,-77132.1407,11.3996,11.1563,12690.9000,0.0000,12690.9000,0.4781,3270.9172,0.0000,3270.9172,23.9498,0.0000,9419.9828,9419.9828,11.1563,11.3362,0.0000,2946.4000,-2946.4000,0.4950,0.0000,465.1546,465.1546,24.7945,3411.5546,0.0000,-3411.5546,11.3362,11.3285,410.7000,0.0000,410.7000,0.4250,105.9496,0.0000,105.9496,21.2882,0.0000,304.7504,304.7504,11.3285,11.4397,0.0000,2855.0000,-2855.0000,0.6930,0.0000,466.2715,466.2715,34.7123,3321.2715,0.0000,-3321.2715,11.4397,11.2830,4572.0000,0.0000,4572.0000,0.4250,1177.6923,0.0000,1177.6923,21.2882,0.0000,3394.3077,3394.3077,11.2830,8.6766,9.9798,9.9798,-3.3617,-50425.9758,9.9798,7.9599,9.4412,8.9699,-2.6052,-20841.5229,9.4412,7.6894,9.0324,8.5653,-2.2594,-15815.8797,9.2525,741.5298,-55300.0000,-87083.3784
5591,8.8908,11.0887,0.0000,54401.1000,-54401.1000,3.0725,0.0000,8043.8695,8043.8695,153.9017,62444.9695,0.0000,-62444.9695,11.0887,10.8206,12690.9000,0.0000,12690.9000,0.4818,3285.6601,0.0000,3285.6601,24.1348,0.0000,9405.2399,9405.2399,10.8206,10.9178,0.0000,5009.5000,-5009.5000,0.4950,0.0000,787.8546,787.8546,24.7945,5797.3546,0.0000,-5797.3546,10.9178,10.9091,399.6000,0.0000,399.6000,0.4250,103.7132,0.0000,103.7132,21.2882,0.0000,295.8868,295.8868,10.9091,11.0038,0.0000,2208.7000,-2208.7000,0.6930,0.0000,359.4378,359.4378,34.7123,2568.1378,0.0000,-2568.1378,11.0038,10.9072,1426.3000,0.0000,1426.3000,0.4250,369.7232,0.0000,369.7232,21.2882,0.0000,1056.5768,1056.5768,10.9072,8.6456,9.7764,9.7764,-2.6446,-39669.1126,9.7764,7.8954,9.2748,8.8359,-2.1995,-17596.2692,9.2748,7.6290,8.8908,8.4519,-1.9246,-13471.9043,8.3885,672.2876,-47102.5000,-70737.2860
5592,8.7722,10.7591,0.0000,54714.8000,-54714.8000,2.4863,0.0000,8071.5305,8071.5305,124.5394,62786.3305,0.0000,-62786.3305,10.7591,10.4603,12683.1000,0.0000,12683.1000,0.4843,3299.4252,0.0000,3299.4252,24.2596,0.0000,9383.6748,9383.6748,10.4603,10.6447,0.0000,4506.4000,-4506.4000,0.4950,0.0000,705.9412,705.9412,24.7945,5212.3412,0.0000,-5212.3412,10.6447,10.6353,409.7000,0.0000,409.7000,0.4250,106.7591,0.0000,106.7591,21.2882,0.0000,302.9409,302.9409,10.6353,10.7170,0.0000,1967.6000,-1967.6000,0.6930,0.0000,319.4936,319.4936,34.7123,2287.0936,0.0000,-2287.0936,10.7170,10.6834,827.1000,0.0000,827.1000,0.4250,215.2970,0.0000,215.2970,21.2882,0.0000,611.8030,611.8030,10.6834,8.5490,9.6162,9.6162,-2.2354,-33530.5234,9.6162,7.8254,9.1387,8.7208,-1.8755,-15004.3054,9.1387,7.5682,8.7722,8.3534,-1.6447,-11512.9226,7.5130,602.1176,-47268.9000,-60047.7514
5593,8.6989,10.6910,0.0000,50899.7000,-50899.7000,2.4989,0.0000,7498.0304,7498.0304,125.1722,58397.7304,0.0000,-58397.7304,10.6910,10.3933,12672.3000,0.0000,12672.3000,0.4867,3299.8987,0.0000,3299.8987,24.3789,0.0000,9372.4013,9372.4013,10.3933,10.5587,0.0000,2604.9000,-2604.9000,0.4950,0.0000,407.7731,407.7731,24.7945,3012.6731,0.0000,-3012.6731,10.5587,10.5491,400.7000,0.0000,400.7000,0.4250,104.5454,0.0000,104.5454,21.2882,0.0000,296.1546,296.1546,10.5491,10.6216,0.0000,1805.9000,-1805.9000,0.6930,0.0000,293.0381,293.0381,34.7123,2098.9381,0.0000,-2098.9381,10.6216,10.6022,377.8000,0.0000,377.8000,0.4250,98.4798,0.0000,98.4798,21.2882,0.0000,279.3202,279.3202,10.6022,8.4442,9.5232,9.5232,-2.2669,-34002.8484,9.5232,7.7723,9.0563,8.6477,-1.8392,-14713.9277,9.0563,7.5247,8.6989,8.2905,-1.6089,-11262.0331,7.5355,603.9226,-41859.7000,-59978.8093
5594,8.6235,10.5432,0.0000,46992.4000,-46992.4000,2.3237,0.0000,6912.3366,6912.3366,116.3954,53904.7366,0.0000,-53904.7366,10.5432,10.2353,12672.7000,0.0000,12672.7000,0.4868,3307.1437,0.0000,3307.1437,24.3861,0.0000,9365.5563,9365.5563,10.2353,10.3343,0.0000,2203.9000,-2203.9000,0.4950,0.0000,344.4246,344.4246,24.7945,2548.3246,0.0000,-2548.3246,10.3343,10.3246,408.1000,0.0000,408.1000,0.4250,106.8271,0.0000,106.8271,21.2882,0.0000,301.2729,301.2729,10.3246,10.3936,0.0000,1572.3000,-1572.3000,0.6930,0.0000,254.6922,254.6922,34.7123,1826.9922,0.0000,-1826.9922,10.3936,10.3844,377.8000,0.0000,377.8000,0.4250,98.8095,0.0000,98.8095,21.2882,0.0000,278.9905,278.9905,10.3844,8.4437,9.4140,9.4140,-1.9676,-29513.3589,9.4140,7.7394,8.9674,8.5767,-1.6978,-13582.4591,8.9674,7.4934,8.6235,8.2304,-1.4945,-10461.2623,7.2729,582.8756,-37310.0000,-53557.0803
5595,8.5546,10.3942,0.0000,62010.3000,-62010.3000,2.1444,0.0000,9109.2619,9109.2619,107.4140,71119.5619,0.0000,-71119.5619,10.3942,10.0747,12685.1000,0.0000,12685.1000,0.4881,3317.6225,0.0000,3317.6225,24.4479,0.0000,9367.4775,9367.4775,10.0747,10.1617,0.0000,2623.3000,-2623.3000,0.4950,0.0000,409.2856,409.2856,24.7945,3032.5856,0.0000,-3032.5856,10.1617,10.1514,401.3000,0.0000,401.3000,0.4250,105.3143,0.0000,105.3143,21.2882,0.0000,295.9857,295.9857,10.1514,10.2138,0.0000,1471.8000,-1471.8000,0.6930,0.0000,238.1048,238.1048,34.7123,1709.9048,0.0000,-1709.9048,10.2138,10.2042,827.0000,0.0000,827.0000,0.4250,216.8656,0.0000,216.8656,21.2882,0.0000,610.1344,610.1344,10.2042,8.4250,9.3146,9.3146,-1.7376,-26064.2970,9.3146,7.7085,8.8863,8.5116,-1.5685,-12548.0714,8.8863,7.4645,8.5546,8.1754,-1.3885,-9719.4891,7.0058,561.4684,-52192.0000,-48331.8575
5596,8.5589,10.6755,0.0000,71158.0000,-71158.0000,2.8286,0.0000,10453.9233,10453.9233,141.6857,81611.9233,0.0000,-81611.9233,10.6755,10.3963,12688.0000,0.0000,12688.0000,0.4898,3304.7309,0.0000,3304.7309,24.5338,0.0000,9383.2691,9383.2691,10.3963,10.4866,0.0000,1505.7000,-1505.7000,0.4950,0.0000,235.7112,235.7112,24.7945,1741.4112,0.0000,-1741.4112,10.4866,10.4778,529.4000,0.0000,529.4000,0.4250,138.2699,0.0000,138.2699,21.2882,0.0000,391.1301,391.1301,10.4778,10.5287,0.0000,1720.6000,-1720.6000,0.6930,0.0000,279.0419,279.0419,34.7123,1999.6419,0.0000,-1999.6419,10.5287,10.5105,4271.3000,0.0000,4271.3000,0.4250,1114.9001,0.0000,1114.9001,21.2882,0.0000,3156.3999,3156.3999,10.5105,8.1946,9.3525,9.3525,-2.5939,-38908.8605,9.3525,7.6596,8.9011,8.5061,-1.8961,-15168.9164,8.9011,7.4345,8.5589,8.1678,-1.6426,-11498.1451,8.0346,643.9267,-56895.6000,-65575.9220
5597,8.5593,10.8135,0.0000,149927.2000,-149927.2000,3.2460,0.0000,22026.1851,22026.1851,162.5910,171953.3851,0.0000,-171953.3851,10.8135,10.5541,12688.2000,0.0000,12688.2000,0.4876,3298.1364,0.0000,3298.1364,24.4227,0.0000,9390.0636,9390.0636,10.5541,10.6022,0.0000,558.3000,-558.3000,0.4950,0.0000,87.5480,87.5480,24.7945,645.8480,0.0000,-645.8480,10.6022,10.5914,482.0000,0.0000,482.0000,0.4250,125.6769,0.0000,125.6769,21.2882,0.0000,356.3231,356.3231,10.5914,10.6467,0.0000,2277.2000,-2277.2000,0.6930,0.0000,369.6374,369.6374,34.7123,2646.8374,0.0000,-2646.8374,10.6467,10.5594,14304.6000,0.0000,14304.6000,0.4250,3727.3657,0.0000,3727.3657,21.2882,0.0000,10577.2343,10577.2343,10.5594,8.1718,9.3656,9.3656,-2.8814,-43221.0674,9.3656,7.6409,8.9057,8.5033,-2.0814,-16651.2098,8.9057,7.4211,8.5593,8.1634,-1.7917,-12541.7992,8.6573,693.8329,-125287.9000,-72414.0764
5598,8.8203,11.7111,0.0000,200582.8000,-200582.8000,6.8392,0.0000,29617.7510,29617.7510,342.5739,230200.5510,0.0000,-230200.5510,11.7111,11.5526,21520.5000,0.0000,21520.5000,0.4865,5521.8307,0.0000,5521.8307,24.3664,0.0000,15998.6693,15998.6693,11.5526,11.5635,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.5635,11.5575,971.7000,0.0000,971.7000,0.4250,249.8526,0.0000,249.8526,21.2882,0.0000,721.8474,721.8474,11.5575,11.6020,0.0000,2532.7000,-2532.7000,0.6930,0.0000,414.4744,414.4744,34.7123,2947.1744,0.0000,-2947.1744,11.6020,11.4234,15203.1000,0.0000,15203.1000,0.5500,3906.9995,0.0000,3906.9995,27.5479,0.0000,11296.1005,11296.1005,11.4234,8.1551,9.7893,9.7893,-6.4844,-97265.6967,9.7893,7.6897,9.2294,8.7395,-4.1656,-33325.1739,9.2294,7.4762,8.8203,8.3528,-3.4785,-24349.1690,14.2329,1140.6798,-165420.2000,-154940.0396
5599,9.0795,12.0982,0.0000,225014.0000,-225014.0000,9.1636,0.0000,33394.9665,33394.9665,459.0042,258408.9665,0.0000,-258408.9665,12.0982,11.8881,26256.1000,0.0000,26256.1000,0.8129,6699.7432,0.0000,6699.7432,40.7174,0.0000,19556.3568,19556.3568,11.8881,11.8881,0.0000,21191.2000,-21191.2000,0.4950,0.0000,3374.8816,3374.8816,24.7945,24566.0816,0.0000,-24566.0816,11.8881,11.8787,1630.9000,0.0000,1630.9000,0.4250,417.4044,0.0000,417.4044,21.2882,0.0000,1213.4956,1213.4956,11.8787,11.9173,0.0000,2489.9000,-2489.9000,0.6930,0.0000,408.6727,408.6727,34.7123,2898.5727,0.0000,-2898.5727,11.9173,11.7690,14604.1000,0.0000,14604.1000,0.5753,3736.1424,0.0000,3736.1424,28.8162,0.0000,10867.9576,10867.9576,11.7690,8.4939,10.1315,10.1315,-8.3306,-124959.5926,10.1315,7.8608,9.5260,8.9961,-5.7758,-46206.3330,9.5260,7.6127,9.0795,8.5693,-4.8667,-34066.8078,18.2472,1462.3987,-206204.0000,-205232.7333
5600,9.3527,12.2838,0.0000,237594.1000,-237594.1000,10.2951,0.0000,35454.3514,35454.3514,515.6817,273048.4514,0.0000,-273048.4514,12.2838,12.0620,29854.0000,0.0000,29854.0000,0.9855,7597.7399,0.0000,7597.7399,49.3653,0.0000,22256.2601,22256.2601,12.0620,12.3405,0.0000,25171.8000,-25171.8000,1.1155,0.0000,4017.5119,4017.5119,55.8768,29189.3119,0.0000,-29189.3119,12.3405,12.3267,1761.1000,0.0000,1761.1000,0.4250,447.8338,0.0000,447.8338,21.2882,0.0000,1313.2662,1313.2662,12.3267,12.3596,0.0000,2771.7000,-2771.7000,0.6930,0.0000,456.8880,456.8880,34.7123,3228.5880,0.0000,-3228.5880,12.3596,12.2361,12807.1000,0.0000,12807.1000,0.5498,3255.8636,0.0000,3255.8636,27.5386,0.0000,9551.2364,9551.2364,12.2361,8.7540,10.4951,10.4951,-10.2400,-153600.0657,10.4951,8.0336,9.8387,9.2643,-7.2384,-57907.5664,9.8387,7.7559,9.3527,8.7973,-6.1248,-42873.5898,21.0959,1690.7109,-221115.4000,-254381.2219
5601,9.5380,12.4553,0.0000,248259.0000,-248259.0000,10.8880,0.0000,37184.2164,37184.2164,545.3771,285443.2164,0.0000,-285443.2164,12.4553,12.2175,35243.5000,0.0000,35243.5000,1.1172,8947.5848,0.0000,8947.5848,55.9620,0.0000,26295.9152,26295.9152,12.2175,12.5293,0.0000,27625.7000,-27625.7000,1.3259,0.0000,4417.8320,4417.8320,66.4139,32043.5320,0.0000,-32043.5320,12.5293,12.5152,1803.0000,0.0000,1803.0000,0.4250,457.2659,0.0000,457.2659,21.2882,0.0000,1345.7341,1345.7341,12.5152,12.5497,0.0000,3138.6000,-3138.6000,0.6930,0.0000,518.3407,518.3407,34.7123,3656.9407,0.0000,-3656.9407,12.5497,12.4476,11609.1000,0.0000,11609.1000,0.4787,2943.3794,0.0000,2943.3794,23.9780,0.0000,8665.7206,8665.7206,12.4476,8.9839,10.7158,10.7158,-10.8114,-162170.3560,10.7158,8.1875,10.0416,9.4516,-7.8917,-63133.4336,10.0416,7.8835,9.5380,8.9625,-6.7362,-47153.6892,22.3917,1794.5556,-230367.7000,-272457.4788
5602,9.6877,12.5852,0.0000,256954.4000,-256954.4000,11.3890,0.0000,38603.6615,38603.6615,570.4748,295558.0615,0.0000,-295558.0615,12.5852,12.3182,37037.6000,0.0000,37037.6000,1.3153,9385.8357,0.0000,9385.8357,65.8831,0.0000,27651.7643,27651.7643,12.3182,12.6434,0.0000,31825.6000,-31825.6000,1.4560,0.0000,5096.0230,5096.0230,72.9291,36921.6230,0.0000,-36921.6230,12.6434,12.6298,2133.6000,0.0000,2133.6000,0.4250,540.2400,0.0000,540.2400,21.2882,0.0000,1593.3600,1593.3600,12.6298,12.6669,0.0000,3260.1000,-3260.1000,0.6930,0.0000,539.0317,539.0317,34.7123,3799.1317,0.0000,-3799.1317,12.6669,12.5789,9362.8000,0.0000,9362.8000,0.4326,2369.9326,0.0000,2369.9326,21.6690,0.0000,6992.8674,6992.8674,12.5789,9.1806,10.8798,10.8798,-11.1636,-167454.6579,10.8798,8.3305,10.2000,9.6051,-8.3745,-66996.2832,10.2000,8.0047,9.6877,9.1023,-7.2117,-50482.1279,23.5663,1888.6959,-243506.1000,-284933.0690
5603,9.8324,12.7067,0.0000,266204.0000,-266204.0000,11.7983,0.0000,40111.6031,40111.6031,590.9751,306315.6031,0.0000,-306315.6031,12.7067,12.4378,32095.1000,0.0000,32095.1000,1.3794,8119.4258,0.0000,8119.4258,69.0934,0.0000,23975.6742,23975.6742,12.4378,12.7968,0.0000,29387.7000,-29387.7000,1.6779,0.0000,4712.9143,4712.9143,84.0473,34100.6143,0.0000,-34100.6143,12.7968,12.7813,2537.2000,0.0000,2537.2000,0.4250,641.0495,0.0000,641.0495,21.2882,0.0000,1896.1505,1896.1505,12.7813,12.8182,0.0000,3389.0000,-3389.0000,0.6930,0.0000,561.2177,561.2177,34.7123,3950.2177,0.0000,-3950.2177,12.8182,12.7502,8164.8000,0.0000,8164.8000,0.4250,2062.2990,0.0000,2062.2990,21.2882,0.0000,6102.5010,6102.5010,12.7502,9.3403,11.0452,11.0452,-11.6923,-175383.9208,11.0452,8.4572,10.3551,9.7512,-8.8739,-70991.0825,10.3551,8.1151,9.8324,9.2351,-7.6808,-53765.8347,24.5979,1971.3709,-256183.6000,-300140.8380
5604,9.9576,12.9146,0.0000,274429.1000,-274429.1000,12.2334,0.0000,41457.4063,41457.4063,612.7707,315886.5063,0.0000,-315886.5063,12.9146,12.6830,37041.1000,0.0000,37041.1000,1.1930,9343.3569,0.0000,9343.3569,59.7574,0.0000,27697.7431,27697.7431,12.6830,13.0122,0.0000,39212.1000,-39212.1000,1.5501,0.0000,6308.6677,6308.6677,77.6431,45520.7677,0.0000,-45520.7677,13.0122,12.9939,2422.4000,0.0000,2422.4000,0.4250,610.1989,0.0000,610.1989,21.2882,0.0000,1812.2011,1812.2011,12.9939,13.0320,0.0000,3618.5000,-3618.5000,0.6930,0.0000,600.5596,600.5596,34.7123,4219.0596,0.0000,-4219.0596,13.0320,12.9730,7266.3000,0.0000,7266.3000,0.4250,1829.8628,0.0000,1829.8628,21.2882,0.0000,5436.4372,5436.4372,12.9730,9.4390,11.2060,11.2060,-12.2073,-183110.1255,11.2060,8.5414,10.4955,9.8737,-9.2039,-73630.9662,10.4955,8.1903,9.9576,9.3429,-7.9626,-55738.1862,24.7792,1985.9041,-270529.9000,-312479.2779
5605,10.1105,12.9719,0.0000,281621.3000,-281621.3000,12.6207,0.0000,42678.5891,42678.5891,632.1716,324299.8891,0.0000,-324299.8891,12.9719,12.7210,35240.7000,0.0000,35240.7000,1.3723,8882.0840,0.0000,8882.0840,68.7395,0.0000,26358.6160,26358.6160,12.7210,13.1332,0.0000,41141.4000,-41141.4000,2.0702,0.0000,6622.4015,6622.4015,103.6939,47763.8015,0.0000,-47763.8015,13.1332,13.1168,1610.4000,0.0000,1610.4000,0.4250,404.9720,0.0000,404.9720,21.2882,0.0000,1205.4280,1205.4280,13.1168,13.1550,0.0000,3676.3000,-3676.3000,0.6930,0.0000,610.9531,610.9531,34.7123,4287.2531,0.0000,-4287.2531,13.1550,13.1058,6367.8000,0.0000,6367.8000,0.4250,1600.8426,0.0000,1600.8426,21.2882,0.0000,4766.9574,4766.9574,13.1058,9.6361,11.3709,11.3709,-12.7734,-191600.6281,11.3709,8.6895,10.6559,10.0302,-9.8714,-78971.0415,10.6559,8.3186,10.1105,9.4872,-8.6044,-60231.1447,26.4093,2116.5454,-283220.1000,-330802.8143
5606,10.2437,13.1196,0.0000,287987.9000,-287987.9000,12.9633,0.0000,43764.4426,43764.4426,649.3287,331752.3426,0.0000,-331752.3426,13.1196,12.8858,33444.4000,0.0000,33444.4000,1.3044,8411.9626,0.0000,8411.9626,65.3392,0.0000,25032.4374,25032.4374,12.8858,13.3093,0.0000,43105.5000,-43105.5000,2.1723,0.0000,6953.8272,6953.8272,108.8114,50059.3272,0.0000,-50059.3272,13.3093,13.2986,1560.4000,0.0000,1560.4000,0.4250,391.4374,0.0000,391.4374,21.2882,0.0000,1168.9626,1168.9626,13.2986,13.3366,0.0000,3842.2000,-3842.2000,0.6930,0.0000,639.7819,639.7819,34.7123,4481.9819,0.0000,-4481.9819,13.3366,13.2943,7266.3000,0.0000,7266.3000,0.4250,1822.1110,0.0000,1822.1110,21.2882,0.0000,5444.1890,5444.1890,13.2943,9.7631,11.5287,11.5287,-13.2781,-199171.1945,11.5287,8.7971,10.8003,10.1629,-10.2715,-82171.9338,10.8003,8.4149,10.2437,9.6076,-8.9696,-62786.9049,26.9745,2161.8436,-292664.5000,-344130.0333
5607,10.3645,13.2519,0.0000,289592.9000,-289592.9000,13.2668,0.0000,44119.6493,44119.6493,664.5351,333712.5493,0.0000,-333712.5493,13.2519,13.0340,28504.6000,0.0000,28504.6000,1.2351,7156.2899,0.0000,7156.2899,61.8648,0.0000,21348.3101,21348.3101,13.0340,13.4697,0.0000,47108.6000,-47108.6000,2.2774,0.0000,7614.8487,7614.8487,114.0771,54723.4487,0.0000,-54723.4487,13.4697,13.4595,2002.3000,0.0000,2002.3000,0.4250,501.1747,0.0000,501.1747,21.2882,0.0000,1501.1253,1501.1253,13.4595,13.4985,0.0000,4469.8000,-4469.8000,0.6930,0.0000,745.6064,745.6064,34.7123,5215.4064,0.0000,-5215.4064,13.4985,13.4511,8464.3000,0.0000,8464.3000,0.4250,2117.7645,0.0000,2117.7645,21.2882,0.0000,6346.5355,6346.5355,13.4511,9.8873,11.6692,11.6692,-13.6534,-204801.6316,11.6692,8.8985,10.9303,10.2839,-10.6148,-84918.4987,10.9303,8.5054,10.3645,9.7179,-9.2904,-65032.6635,27.4835,2202.6380,-302200.1000,-354752.7937
5608,10.4749,13.3616,0.0000,299347.6000,-299347.6000,13.3504,0.0000,45711.6163,45711.6163,668.7216,345059.2163,0.0000,-345059.2163,13.3616,13.1769,18626.0000,0.0000,18626.0000,1.0505,4669.0691,0.0000,4669.0691,52.6179,0.0000,13956.9309,13956.9309,13.1769,13.6503,0.0000,42397.8000,-42397.8000,2.4904,0.0000,6866.7720,6866.7720,124.7419,49264.5720,0.0000,-49264.5720,13.6503,13.6373,1284.3000,0.0000,1284.3000,0.4250,320.6578,0.0000,320.6578,21.2882,0.0000,963.6422,963.6422,13.6373,13.6824,0.0000,4620.3000,-4620.3000,0.6930,0.0000,772.2473,772.2473,34.7123,5392.5473,0.0000,-5392.5473,13.6824,13.6275,11159.8000,0.0000,11159.8000,0.4250,2785.0906,0.0000,2785.0906,21.2882,0.0000,8374.7094,8374.7094,13.6275,9.9840,11.8057,11.8057,-14.0441,-210661.6384,11.8057,8.9796,11.0521,10.3926,-10.8936,-87148.5724,11.0521,8.5783,10.4749,9.8152,-9.5351,-66745.9449,27.6514,2216.0885,-315295.6000,-364556.1557
5609,10.5840,13.5941,0.0000,205391.8000,-205391.8000,13.8092,0.0000,31436.4720,31436.4720,691.7045,236828.2720,0.0000,-236828.2720,13.5941,13.4722,15341.5000,0.0000,15341.5000,0.6852,3833.3663,0.0000,3833.3663,34.3237,0.0000,11508.1337,11508.1337,13.4722,13.9021,0.0000,16584.3000,-16584.3000,2.2426,0.0000,2697.0460,2697.0460,112.3299,19281.3460,0.0000,-19281.3460,13.9021,13.8937,1064.3000,0.0000,1064.3000,0.4250,264.8100,0.0000,264.8100,21.2882,0.0000,799.4900,799.4900,13.8937,13.9407,0.0000,5005.2000,-5005.2000,0.6930,0.0000,839.0353,839.0353,34.7123,5844.2353,0.0000,-5844.2353,13.9407,13.8676,13106.6000,0.0000,13106.6000,0.4250,3259.3436,0.0000,3259.3436,21.2882,0.0000,9847.2564,9847.2564,13.8676,10.0499,11.9588,11.9588,-14.5923,-218885.2209,11.9588,9.0350,11.1791,10.4969,-11.1753,-89402.6877,11.1791,8.6286,10.5840,9.9038,-9.7489,-68242.1474,27.4201,2197.5525,-197468.9000,-376530.0561
5610,10.1430,13.1553,0.0000,198265.0000,-198265.0000,9.4812,0.0000,30066.5002,30066.5002,474.9117,228331.5002,0.0000,-228331.5002,13.1553,13.0090,15332.8000,0.0000,15332.8000,0.5624,3854.5981,0.0000,3854.5981,28.1691,0.0000,11478.2019,11478.2019,13.0090,13.2544,0.0000,9583.2000,-9583.2000,0.8782,0.0000,1548.5470,1548.5470,43.9898,11131.7470,0.0000,-11131.7470,13.2544,13.2442,820.9000,0.0000,820.9000,0.4250,206.0860,0.0000,206.0860,21.2882,0.0000,614.8140,614.8140,13.2442,13.3185,0.0000,4590.1000,-4590.1000,0.6930,0.0000,763.8649,763.8649,34.7123,5353.9649,0.0000,-5353.9649,13.3185,13.1935,12507.6000,0.0000,12507.6000,0.4779,3137.2171,0.0000,3137.2171,23.9372,0.0000,9370.3829,9370.3829,13.1935,9.6219,11.4077,11.4077,-9.3483,-140224.3315,11.4077,8.7123,10.6889,10.0600,-7.0550,-56440.2256,10.6889,8.3490,10.1430,9.5190,-6.1244,-42870.7680,18.7765,1504.8203,-183777.0000,-239535.3250
5611,9.9735,13.0623,0.0000,128825.1000,-128825.1000,9.1281,0.0000,19467.7112,19467.7112,457.2240,148292.8112,0.0000,-148292.8112,13.0623,12.9070,15338.6000,0.0000,15338.6000,0.5659,3861.0653,0.0000,3861.0653,28.3464,0.0000,11477.5347,11477.5347,12.9070,13.0576,0.0000,2870.4000,-2870.4000,0.5066,0.0000,463.1884,463.1884,25.3735,3333.5884,0.0000,-3333.5884,13.0576,13.0493,896.9000,0.0000,896.9000,0.4250,225.7843,0.0000,225.7843,21.2882,0.0000,671.1157,671.1157,13.0493,13.1218,0.0000,4185.1000,-4185.1000,0.6930,0.0000,695.0071,695.0071,34.7123,4880.1071,0.0000,-4880.1071,13.1218,12.9950,11459.3000,0.0000,11459.3000,0.4605,2882.1652,0.0000,2882.1652,23.0643,0.0000,8577.1348,8577.1348,12.9950,9.4252,11.2101,11.2101,-8.7923,-131884.0598,11.2101,8.5681,10.5056,9.8891,-6.5072,-52057.2548,10.5056,8.2251,9.9735,9.3654,-5.6167,-39317.0986,17.6685,1416.0211,-108185.8000,-223258.4131
