Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5612,9.5972,12.3658,0.0000,117894.0000,-117894.0000,5.9251,0.0000,17679.3355,17679.3355,296.7880,135573.3355,0.0000,-135573.3355,12.3658,12.1520,12990.5000,0.0000,12990.5000,0.5670,3302.1971,0.0000,3302.1971,28.3986,0.0000,9688.3029,9688.3029,12.1520,12.2142,0.0000,1284.1000,-1284.1000,0.4950,0.0000,205.1797,205.1797,24.7945,1489.2797,0.0000,-1489.2797,12.2142,12.2017,537.9000,0.0000,537.9000,0.4250,137.0291,0.0000,137.0291,21.2882,0.0000,400.8709,400.8709,12.2017,12.2928,0.0000,3818.8000,-3818.8000,0.6930,0.0000,628.7225,628.7225,34.7123,4447.5225,0.0000,-4447.5225,12.2928,12.1331,9362.8000,0.0000,9362.8000,0.4250,2382.4966,0.0000,2382.4966,21.2882,0.0000,6980.3034,6980.3034,12.1331,9.2385,10.6858,10.6858,-5.1629,-77443.0914,10.6858,8.3727,10.0690,9.5293,-4.1257,-33005.7313,10.0690,8.0471,9.5972,9.0581,-3.6062,-25243.5076,12.7951,1025.4478,-100105.7000,-135692.3304
5613,9.4145,12.1373,0.0000,91544.1000,-91544.1000,5.4103,0.0000,13677.3795,13677.3795,271.0029,105221.4795,0.0000,-105221.4795,12.1373,11.9428,12687.8000,0.0000,12687.8000,0.4855,3235.7323,0.0000,3235.7323,24.3189,0.0000,9452.0677,9452.0677,11.9428,11.9727,0.0000,5461.7000,-5461.7000,0.4950,0.0000,870.4124,870.4124,24.7945,6332.1124,0.0000,-6332.1124,11.9727,11.9647,401.0000,0.0000,401.0000,0.4250,102.5059,0.0000,102.5059,21.2882,0.0000,298.4941,298.4941,11.9647,12.0540,0.0000,3088.4000,-3088.4000,0.6930,0.0000,507.3162,507.3162,34.7123,3595.7162,0.0000,-3595.7162,12.0540,11.9139,8164.8000,0.0000,8164.8000,0.4250,2084.7150,0.0000,2084.7150,21.2882,0.0000,6080.0850,6080.0850,11.9139,9.0063,10.4601,10.4601,-4.8237,-72354.7504,10.4601,8.2332,9.8663,9.3466,-3.6944,-29555.0170,9.8663,7.9302,9.4145,8.8982,-3.2118,-22482.6579,11.9007,953.7724,-78840.6000,-124392.4253
5614,9.2253,11.7238,0.0000,79479.8000,-79479.8000,4.1966,0.0000,11830.0191,11830.0191,210.2075,91309.8191,0.0000,-91309.8191,11.7238,11.4997,12688.1000,0.0000,12688.1000,0.4759,3254.9813,0.0000,3254.9813,23.8399,0.0000,9433.1187,9433.1187,11.4997,11.6500,0.0000,7553.1000,-7553.1000,0.4950,0.0000,1197.2370,1197.2370,24.7945,8750.3370,0.0000,-8750.3370,11.6500,11.6429,410.3000,0.0000,410.3000,0.4250,105.3691,0.0000,105.3691,21.2882,0.0000,304.9309,304.9309,11.6429,11.7283,0.0000,2317.2000,-2317.2000,0.6930,0.0000,379.5010,379.5010,34.7123,2696.7010,0.0000,-2696.7010,11.7283,11.5841,4570.8000,0.0000,4570.8000,0.4250,1172.5084,0.0000,1172.5084,21.2882,0.0000,3398.2916,3398.2916,11.5841,8.8460,10.2150,10.2150,-3.8419,-57628.5032,10.2150,8.1069,9.6529,9.1610,-2.9581,-23664.7506,9.6529,7.8206,9.2253,8.7368,-2.5709,-17996.2666,10.0658,806.7136,-71680.9000,-99289.5204
5615,9.0904,11.4539,0.0000,65156.9000,-65156.9000,3.6395,0.0000,9672.2020,9672.2020,182.3040,74829.1020,0.0000,-74829.1020,11.4539,11.2099,12683.3000,0.0000,12683.3000,0.4792,3266.3996,0.0000,3266.3996,24.0013,0.0000,9416.9004,9416.9004,11.2099,11.4364,0.0000,6038.1000,-6038.1000,0.4950,0.0000,953.8398,953.8398,24.7945,6991.9398,0.0000,-6991.9398,11.4364,11.4285,399.7000,0.0000,399.7000,0.4250,102.9628,0.0000,102.9628,21.2882,0.0000,296.7372,296.7372,11.4285,11.4983,0.0000,1648.7000,-1648.7000,0.6930,0.0000,269.4984,269.4984,34.7123,1918.1984,0.0000,-1918.1984,11.4983,11.4104,1426.0000,0.0000,1426.0000,0.4250,367.0104,0.0000,367.0104,21.2882,0.0000,1058.9896,1058.9896,11.4104,8.6862,10.0483,10.0483,-3.5071,-52606.4433,10.0483,8.0042,9.5032,9.0262,-2.6315,-21051.7932,9.5032,7.7341,9.0904,8.6186,-2.2775,-15942.3901,9.2350,740.1325,-58334.7000,-89600.6266
5616,8.9527,11.1206,0.0000,63791.3000,-63791.3000,2.9813,0.0000,9443.7962,9443.7962,149.3344,73235.0962,0.0000,-73235.0962,11.1206,10.8482,12670.1000,0.0000,12670.1000,0.4811,3278.7563,0.0000,3278.7563,24.0988,0.0000,9391.3437,9391.3437,10.8482,11.0507,0.0000,3785.3000,-3785.3000,0.4950,0.0000,595.5054,595.5054,24.7945,4380.8054,0.0000,-4380.8054,11.0507,11.0421,409.4000,0.0000,409.4000,0.4250,106.0517,0.0000,106.0517,21.2882,0.0000,303.3483,303.3483,11.0421,11.0977,0.0000,1342.0000,-1342.0000,0.6930,0.0000,218.6352,218.6352,34.7123,1560.6352,0.0000,-1560.6352,11.0977,11.0671,826.9000,0.0000,826.9000,0.4250,214.0556,0.0000,214.0556,21.2882,0.0000,612.8444,612.8444,11.0671,8.6465,9.8568,9.8568,-2.7839,-41758.4903,9.8568,7.9327,9.3437,8.8947,-2.2130,-17703.7520,9.3437,7.6679,8.9527,8.5058,-1.9274,-13491.4622,8.2507,661.2396,-55012.2000,-72953.7045
5617,8.8593,11.0058,0.0000,58458.6000,-58458.6000,2.9165,0.0000,8638.4961,8638.4961,146.0883,67097.0961,0.0000,-67097.0961,11.0058,10.7306,12670.3000,0.0000,12670.3000,0.4833,3284.2789,0.0000,3284.2789,24.2070,0.0000,9386.0211,9386.0211,10.7306,10.8590,0.0000,1505.8000,-1505.8000,0.4950,0.0000,236.5839,236.5839,24.7945,1742.3839,0.0000,-1742.3839,10.8590,10.8501,400.8000,0.0000,400.8000,0.4250,104.1137,0.0000,104.1137,21.2882,0.0000,296.6863,296.6863,10.8501,10.8959,0.0000,1127.9000,-1127.9000,0.6930,0.0000,183.4625,183.4625,34.7123,1311.3625,0.0000,-1311.3625,10.8959,10.8779,377.7000,0.0000,377.7000,0.4250,98.0605,0.0000,98.0605,21.2882,0.0000,279.6395,279.6395,10.8779,8.5811,9.7295,9.7295,-2.6116,-39174.0178,9.7295,7.8798,9.2362,8.8046,-2.1032,-16825.7208,9.2362,7.6209,8.8593,8.4285,-1.8367,-12857.1722,8.1567,653.7086,-47643.5000,-68856.9109
5618,8.7666,10.8257,10.2000,54452.7000,-54442.5000,2.6713,2.2916,8031.9824,8034.2740,133.8039,62484.6824,7.9084,-62476.7740,10.8257,10.5378,12682.3000,0.0000,12682.3000,0.4842,3296.0176,0.0000,3296.0176,24.2538,0.0000,9386.2824,9386.2824,10.5378,10.5913,0.0000,1324.5000,-1324.5000,0.4950,0.0000,207.6605,207.6605,24.7945,1532.1605,0.0000,-1532.1605,10.5913,10.5822,407.9000,0.0000,407.9000,0.4250,106.3731,0.0000,106.3731,21.2882,0.0000,301.5269,301.5269,10.5822,10.6224,0.0000,967.3000,-967.3000,0.6930,0.0000,157.0017,157.0017,34.7123,1124.3017,0.0000,-1124.3017,10.6224,10.6139,377.7000,0.0000,377.7000,0.4250,98.4526,0.0000,98.4526,21.2882,0.0000,279.2474,279.2474,10.6139,8.5749,9.5944,9.5944,-2.2142,-33212.3982,9.5944,7.8408,9.1268,8.7176,-1.9043,-15234.0442,9.1268,7.5830,8.7666,8.3549,-1.6764,-11734.8603,7.7902,624.3384,-43266.4000,-60181.3027
5619,8.6881,10.6754,0.0000,71188.0000,-71188.0000,2.4864,0.0000,10484.4869,10484.4869,124.5452,81672.4869,0.0000,-81672.4869,10.6754,10.3770,12685.9000,0.0000,12685.9000,0.4861,3304.1900,0.0000,3304.1900,24.3501,0.0000,9381.7100,9381.7100,10.3770,10.4258,0.0000,2668.8000,-2668.8000,0.4950,0.0000,417.7037,417.7037,24.7945,3086.5037,0.0000,-3086.5037,10.4258,10.4162,401.3000,0.0000,401.3000,0.4250,104.9061,0.0000,104.9061,21.2882,0.0000,296.3939,296.3939,10.4162,10.4519,0.0000,879.5000,-879.5000,0.6930,0.0000,142.5670,142.5670,34.7123,1022.0670,0.0000,-1022.0670,10.4519,10.4431,826.9000,0.0000,826.9000,0.4250,216.0816,0.0000,216.0816,21.2882,0.0000,610.8184,610.8184,10.4431,8.5266,9.4848,9.4848,-2.0079,-30118.6377,9.4848,7.8001,9.0355,8.6424,-1.7651,-14120.6432,9.0355,7.5463,8.6881,8.2909,-1.5603,-10921.7711,7.5158,602.3487,-60822.2000,-55161.0520
5620,8.6951,10.9495,0.0000,78808.5000,-78808.5000,3.2497,0.0000,11608.4036,11608.4036,162.7797,90416.9036,0.0000,-90416.9036,10.9495,10.6902,12685.9000,0.0000,12685.9000,0.4875,3291.0128,0.0000,3291.0128,24.4187,0.0000,9394.8872,9394.8872,10.6902,10.7754,0.0000,1505.4000,-1505.4000,0.4950,0.0000,236.4156,236.4156,24.7945,1741.8156,0.0000,-1741.8156,10.7754,10.7672,529.2000,0.0000,529.2000,0.4250,137.6352,0.0000,137.6352,21.2882,0.0000,391.5648,391.5648,10.7672,10.7955,0.0000,1084.5000,-1084.5000,0.6930,0.0000,176.2842,176.2842,34.7123,1260.7842,0.0000,-1260.7842,10.7955,10.7786,4270.4000,0.0000,4270.4000,0.4250,1110.3279,0.0000,1110.3279,21.2882,0.0000,3160.0721,3160.0721,10.7786,8.2860,9.5323,9.5323,-3.0100,-45150.4371,9.5323,7.7440,9.0554,8.6382,-2.1594,-17275.5467,9.0554,7.5111,8.6951,8.2832,-1.8649,-13054.4903,8.6629,694.2762,-63912.9000,-75480.4742
5621,8.6875,11.0423,0.0000,159442.4000,-159442.4000,3.5978,0.0000,23482.2501,23482.2501,180.2121,182924.6501,0.0000,-182924.6501,11.0423,10.7975,12673.9000,0.0000,12673.9000,0.4853,3283.4707,0.0000,3283.4707,24.3065,0.0000,9390.4293,9390.4293,10.7975,10.8429,0.0000,553.2000,-553.2000,0.4950,0.0000,86.9805,86.9805,24.7945,640.1805,0.0000,-640.1805,10.8429,10.8327,482.0000,0.0000,482.0000,0.4250,125.2361,0.0000,125.2361,21.2882,0.0000,356.7639,356.7639,10.8327,10.8655,0.0000,1573.4000,-1573.4000,0.6930,0.0000,255.8903,255.8903,34.7123,1829.2903,0.0000,-1829.2903,10.8655,10.7832,14301.5000,0.0000,14301.5000,0.4250,3714.6765,0.0000,3714.6765,21.2882,0.0000,10586.8235,10586.8235,10.7832,8.2818,9.5325,9.5325,-3.2015,-48022.0319,9.5325,7.7246,9.0504,8.6285,-2.3139,-18511.1491,9.0504,7.4953,8.6875,8.2728,-1.9904,-13932.7623,9.1815,735.8446,-134111.6000,-80465.9434
5622,8.9540,11.8946,0.0000,207962.9000,-207962.9000,7.2786,0.0000,30788.0739,30788.0739,364.5826,238750.9739,0.0000,-238750.9739,11.8946,11.7431,21518.3000,0.0000,21518.3000,0.4840,5506.7776,0.0000,5506.7776,24.2459,0.0000,16011.5224,16011.5224,11.7431,11.7534,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7534,11.7476,971.5000,0.0000,971.5000,0.4250,249.1209,0.0000,249.1209,21.2882,0.0000,722.3791,722.3791,11.7476,11.7770,0.0000,1948.0000,-1948.0000,0.6930,0.0000,319.3408,319.3408,34.7123,2267.3408,0.0000,-2267.3408,11.7770,11.6062,15199.8000,0.0000,15199.8000,0.5478,3896.3508,0.0000,3896.3508,27.4406,0.0000,11303.4492,11303.4492,11.6062,8.3053,9.9557,9.9557,-6.8493,-102739.1524,9.9557,7.7891,9.3779,8.8724,-4.4957,-35965.8433,9.3779,7.5612,8.9540,8.4696,-3.7697,-26387.7460,14.8851,1192.9542,-172221.3000,-165092.7417
5623,9.2060,12.2516,0.0000,232071.5000,-232071.5000,9.5081,0.0000,34528.9416,34528.9416,476.2590,266600.4416,0.0000,-266600.4416,12.2516,12.0471,26253.6000,0.0000,26253.6000,0.8104,6684.5087,0.0000,6684.5087,40.5915,0.0000,19569.0913,19569.0913,12.0471,12.0471,0.0000,20764.2000,-20764.2000,0.4950,0.0000,3313.4261,3313.4261,24.7945,24077.6261,0.0000,-24077.6261,12.0471,12.0379,1630.5000,0.0000,1630.5000,0.4250,416.3559,0.0000,416.3559,21.2882,0.0000,1214.1441,1214.1441,12.0379,12.0668,0.0000,1994.7000,-1994.7000,0.6930,0.0000,327.8873,327.8873,34.7123,2322.5873,0.0000,-2322.5873,12.0668,11.9225,14600.9000,0.0000,14600.9000,0.5735,3727.3632,0.0000,3727.3632,28.7275,0.0000,10873.5368,10873.5368,11.9225,8.6402,10.2814,10.2814,-8.5823,-128734.3424,10.2814,7.9651,9.6637,9.1233,-6.0564,-48451.1594,9.6637,7.7021,9.2060,8.6829,-5.1291,-35903.5171,18.7574,1503.2952,-212345.4000,-213089.0189
5624,9.4734,12.4333,0.0000,245200.4000,-245200.4000,10.6258,0.0000,36678.2613,36678.2613,532.2459,281878.6613,0.0000,-281878.6613,12.4333,12.2160,29850.3000,0.0000,29850.3000,0.9830,7580.7285,0.0000,7580.7285,49.2385,0.0000,22269.5715,22269.5715,12.2160,12.4832,0.0000,24409.2000,-24409.2000,1.0937,0.0000,3903.3842,3903.3842,54.7818,28312.5842,0.0000,-28312.5842,12.4832,12.4697,1760.8000,0.0000,1760.8000,0.4250,446.8541,0.0000,446.8541,21.2882,0.0000,1313.9459,1313.9459,12.4697,12.4955,0.0000,2469.2000,-2469.2000,0.6930,0.0000,407.6026,407.6026,34.7123,2876.8026,0.0000,-2876.8026,12.4955,12.3746,12804.3000,0.0000,12804.3000,0.5483,3248.8988,0.0000,3248.8988,27.4658,0.0000,9555.4012,9555.4012,12.3746,8.8934,10.6340,10.6340,-10.4592,-156887.7042,10.6340,8.1384,9.9685,9.3862,-7.4978,-59982.3936,9.9685,7.8468,9.4734,8.9076,-6.3748,-44623.3226,21.5532,1727.3584,-227663.4000,-261493.4204
5625,9.6566,12.6064,0.0000,250345.1000,-250345.1000,11.2444,0.0000,37586.9133,37586.9133,563.2335,287932.0133,0.0000,-287932.0133,12.6064,12.3733,35236.5000,0.0000,35236.5000,1.1144,8926.7440,0.0000,8926.7440,55.8210,0.0000,26309.7560,26309.7560,12.3733,12.6695,0.0000,26727.4000,-26727.4000,1.2864,0.0000,4282.7116,4282.7116,64.4376,31010.1116,0.0000,-31010.1116,12.6695,12.6557,1802.7000,0.0000,1802.7000,0.4250,456.2865,0.0000,456.2865,21.2882,0.0000,1346.4135,1346.4135,12.6557,12.6858,0.0000,2832.5000,-2832.5000,0.6930,0.0000,468.4557,468.4557,34.7123,3300.9557,0.0000,-3300.9557,12.6858,12.5858,11606.5000,0.0000,11606.5000,0.4776,2937.0783,0.0000,2937.0783,23.9206,0.0000,8669.4217,8669.4217,12.5858,9.1168,10.8513,10.8513,-11.0552,-165828.5918,10.8513,8.2913,10.1686,9.5713,-8.1583,-65266.2303,10.1686,7.9743,9.6566,9.0715,-6.9928,-48949.7911,22.8613,1832.1917,-231259.3000,-280044.6132
5626,9.7800,12.6927,0.0000,267032.4000,-267032.4000,11.4927,0.0000,40193.2684,40193.2684,575.6689,307225.6684,0.0000,-307225.6684,12.6927,12.4266,37033.0000,0.0000,37033.0000,1.3119,9370.4604,0.0000,9370.4604,65.7112,0.0000,27662.5396,27662.5396,12.4266,12.7402,0.0000,32882.2000,-32882.2000,1.4094,0.0000,5272.5642,5272.5642,70.5978,38154.7642,0.0000,-38154.7642,12.7402,12.7266,2133.0000,0.0000,2133.0000,0.4250,539.3528,0.0000,539.3528,21.2882,0.0000,1593.6472,1593.6472,12.7266,12.7600,0.0000,3498.4000,-3498.4000,0.6930,0.0000,579.0071,579.0071,34.7123,4077.4071,0.0000,-4077.4071,12.7600,12.6723,9360.8000,0.0000,9360.8000,0.4316,2366.3248,0.0000,2366.3248,21.6172,0.0000,6994.4752,6994.4752,12.6723,9.2882,10.9802,10.9802,-11.1542,-167312.4687,10.9802,8.4174,10.2968,9.6988,-8.4473,-67578.6446,10.2968,8.0817,9.7800,9.1893,-7.3014,-51109.4991,23.6453,1895.0296,-254886.2000,-286000.6123
5627,9.9589,12.8546,0.0000,281153.3000,-281153.3000,12.2677,0.0000,42474.3929,42474.3929,614.4873,323627.6929,0.0000,-323627.6929,12.8546,12.5938,32087.5000,0.0000,32087.5000,1.3769,8100.6559,0.0000,8100.6559,68.9666,0.0000,23986.8441,23986.8441,12.5938,12.9533,0.0000,36079.0000,-36079.0000,1.7343,0.0000,5797.7828,5797.7828,86.8721,41876.7828,0.0000,-41876.7828,12.9533,12.9383,2536.7000,0.0000,2536.7000,0.4250,639.5173,0.0000,639.5173,21.2882,0.0000,1897.1827,1897.1827,12.9383,12.9767,0.0000,4326.8000,-4326.8000,0.6930,0.0000,717.6941,717.6941,34.7123,5044.4941,0.0000,-5044.4941,12.9767,12.9108,8163.0000,0.0000,8163.0000,0.4250,2057.2674,0.0000,2057.2674,21.2882,0.0000,6105.7326,6105.7326,12.9108,9.4724,11.1916,11.1916,-12.1662,-182492.6143,11.1916,8.5647,10.4911,9.8781,-9.2947,-74357.7264,10.4911,8.2105,9.9589,9.3508,-8.0695,-56486.3345,25.3828,2034.2756,-278771.9000,-313336.6753
5628,10.1407,13.0789,0.0000,291790.3000,-291790.3000,12.9301,0.0000,44247.3425,44247.3425,647.6666,336037.6425,0.0000,-336037.6425,13.0789,12.8610,37030.7000,0.0000,37030.7000,1.1899,9319.2790,0.0000,9319.2790,59.6033,0.0000,27711.4210,27711.4210,12.8610,13.2412,0.0000,50076.5000,-50076.5000,1.9041,0.0000,8075.7160,8075.7160,95.3769,58152.2160,0.0000,-58152.2160,13.2412,13.2240,2421.8000,0.0000,2421.8000,0.4250,608.1012,0.0000,608.1012,21.2882,0.0000,1813.6988,1813.6988,13.2240,13.2698,0.0000,4761.1000,-4761.1000,0.6930,0.0000,792.1482,792.1482,34.7123,5553.2482,0.0000,-5553.2482,13.2698,13.2143,7264.7000,0.0000,7264.7000,0.4250,1823.4032,0.0000,1823.4032,21.2882,0.0000,5441.2968,5441.2968,13.2143,9.6290,11.4217,11.4217,-13.1695,-197542.1597,11.4217,8.6922,10.6938,10.0569,-10.0261,-80208.4999,10.6938,8.3232,10.1407,9.5085,-8.7076,-60953.5461,26.3507,2111.8454,-299910.7000,-338704.2057
5629,10.3438,13.1662,0.0000,302621.9000,-302621.9000,13.4337,0.0000,46084.6275,46084.6275,672.8959,348706.5275,0.0000,-348706.5275,13.1662,12.9335,35236.3000,0.0000,35236.3000,1.3684,8856.8997,0.0000,8856.8997,68.5424,0.0000,26379.4003,26379.4003,12.9335,13.4217,0.0000,55662.3000,-55662.3000,2.6455,0.0000,8985.2762,8985.2762,132.5132,64647.5762,0.0000,-64647.5762,13.4217,13.4065,1610.4000,0.0000,1610.4000,0.4250,403.3502,0.0000,403.3502,21.2882,0.0000,1207.0498,1207.0498,13.4065,13.4531,0.0000,5178.7000,-5178.7000,0.6930,0.0000,863.3511,863.3511,34.7123,6042.0511,0.0000,-6042.0511,13.4531,13.4074,6366.4000,0.0000,6366.4000,0.4250,1593.8721,0.0000,1593.8721,21.2882,0.0000,4772.5279,4772.5279,13.4074,9.8789,11.6432,11.6432,-14.0112,-210168.5019,11.6432,8.8847,10.9076,10.2639,-10.9535,-87628.2777,10.9076,8.4915,10.3438,9.6995,-9.5941,-67158.3830,28.4860,2282.9767,-320249.8000,-364955.1625
5630,10.5329,13.3513,0.0000,312916.5000,-312916.5000,13.9493,0.0000,47842.1620,47842.1620,698.7212,360758.6620,0.0000,-360758.6620,13.3513,13.1380,33442.1000,0.0000,33442.1000,1.3003,8384.2913,0.0000,8384.2913,65.1317,0.0000,25057.8087,25057.8087,13.1380,13.6605,0.0000,62048.4000,-62048.4000,2.9414,0.0000,10044.0363,10044.0363,147.3351,72092.4363,0.0000,-72092.4363,13.6605,13.6507,1560.1000,0.0000,1560.1000,0.4250,389.4634,0.0000,389.4634,21.2882,0.0000,1170.6366,1170.6366,13.6507,13.6995,0.0000,5909.3000,-5909.3000,0.6930,0.0000,987.8435,987.8435,34.7123,6897.1435,0.0000,-6897.1435,13.6995,13.6609,7264.7000,0.0000,7264.7000,0.4250,1812.5832,0.0000,1812.5832,21.2882,0.0000,5452.1168,5452.1168,13.6609,10.0663,11.8636,11.8636,-14.8327,-222490.9745,11.8636,9.0423,11.1113,10.4529,-11.6419,-93135.1679,11.1113,8.6327,10.5329,9.8720,-10.2273,-71591.0094,29.6010,2372.3443,-338607.3000,-387217.1517
5631,10.7189,13.5264,0.0000,323174.8000,-323174.8000,14.4402,0.0000,49605.5531,49605.5531,723.3106,372780.3531,0.0000,-372780.3531,13.5264,13.3313,28499.2000,0.0000,28499.2000,1.2305,7127.7379,0.0000,7127.7379,61.6365,0.0000,21371.4621,21371.4621,13.3313,13.8923,0.0000,76074.5000,-76074.5000,3.2815,0.0000,12347.3870,12347.3870,164.3679,88421.8870,0.0000,-88421.8870,13.8923,13.8831,2001.6000,0.0000,2001.6000,0.4250,498.0881,0.0000,498.0881,21.2882,0.0000,1503.5119,1503.5119,13.8831,13.9368,0.0000,9175.7000,-9175.7000,0.6930,0.0000,1537.9603,1537.9603,34.7123,10713.6603,0.0000,-10713.6603,13.9368,13.8944,8462.5000,0.0000,8462.5000,0.4250,2104.5638,0.0000,2104.5638,21.2882,0.0000,6357.9362,6357.9362,13.8944,10.2591,12.0767,12.0767,-15.5790,-233685.1291,12.0767,9.2020,11.3101,10.6394,-12.3194,-98554.9591,11.3101,8.7761,10.7189,10.0431,-10.8596,-76016.9410,30.7428,2463.8491,-369461.7000,-408257.0292
5632,10.9538,13.7138,0.0000,342021.3000,-342021.3000,14.9304,0.0000,52762.5248,52762.5248,747.8606,394783.8248,0.0000,-394783.8248,13.7138,13.5556,18618.2000,0.0000,18618.2000,1.0458,4644.4297,0.0000,4644.4297,52.3834,0.0000,13973.7703,13973.7703,13.5556,14.2101,0.0000,82184.6000,-82184.6000,4.0263,0.0000,13381.0968,13381.0968,201.6754,95565.6968,0.0000,-95565.6968,14.2101,14.1990,1284.4000,0.0000,1284.4000,0.4250,318.2297,0.0000,318.2297,21.2882,0.0000,966.1703,966.1703,14.1990,14.2783,0.0000,12275.6000,-12275.6000,0.6930,0.0000,2065.1722,2065.1722,34.7123,14340.7722,0.0000,-14340.7722,14.2783,14.2312,11157.4000,0.0000,11157.4000,0.4250,2761.8503,0.0000,2761.8503,21.2882,0.0000,8395.5497,8395.5497,14.2312,10.4838,12.3575,12.3575,-16.8822,-253232.7495,12.3575,9.3882,11.5657,10.8728,-13.3770,-107015.6516,11.5657,8.9434,10.9538,10.2545,-11.8137,-82695.9764,32.3181,2590.0998,-405421.5000,-442944.3775
5633,11.2178,14.0294,0.0000,252919.5000,-252919.5000,15.8236,0.0000,39239.9493,39239.9493,792.6016,292159.4493,0.0000,-292159.4493,14.0294,13.9298,15345.7000,0.0000,15345.7000,0.6812,3811.5287,0.0000,3811.5287,34.1223,0.0000,11534.1713,11534.1713,13.9298,14.6104,0.0000,53708.1000,-53708.1000,4.3535,0.0000,8791.6251,8791.6251,218.0668,62499.7251,0.0000,-62499.7251,14.6104,14.6035,1064.1000,0.0000,1064.1000,0.4250,262.2186,0.0000,262.2186,21.2882,0.0000,801.8814,801.8814,14.6035,14.7056,0.0000,13789.8000,-13789.8000,0.6930,0.0000,2331.2936,2331.2936,34.7123,16121.0936,0.0000,-16121.0936,14.7056,14.6458,13103.7000,0.0000,13103.7000,0.4250,3224.9044,0.0000,3224.9044,21.2882,0.0000,9878.7956,9878.7956,14.6458,10.7222,12.6840,12.6840,-18.3781,-275670.7751,12.6840,9.5827,11.8570,11.1334,-14.5264,-116211.3902,11.8570,9.1178,11.2178,10.4874,-12.8306,-89814.3458,33.6019,2692.9908,-290903.9000,-481696.5111
5634,10.8462,13.6184,0.0000,235064.3000,-235064.3000,11.7202,0.0000,36179.1937,36179.1937,587.0620,271243.4937,0.0000,-271243.4937,13.6184,13.5090,15334.2000,0.0000,15334.2000,0.5588,3830.2548,0.0000,3830.2548,27.9886,0.0000,11503.9452,11503.9452,13.5090,14.1022,0.0000,32658.9000,-32658.9000,2.8493,0.0000,5313.9526,5313.9526,142.7234,37972.8526,0.0000,-37972.8526,14.1022,14.0946,820.4000,0.0000,820.4000,0.4250,203.5662,0.0000,203.5662,21.2882,0.0000,616.8338,616.8338,14.0946,14.2476,0.0000,12228.0000,-12228.0000,0.7572,0.0000,2054.6257,2054.6257,37.9306,14282.6257,0.0000,-14282.6257,14.2476,14.1539,12504.8000,0.0000,12504.8000,0.4723,3096.6727,0.0000,3096.6727,23.6558,0.0000,9408.1273,9408.1273,14.1539,10.3306,12.2423,12.2423,-13.4170,-201255.6055,12.2423,9.2808,11.4525,10.7615,-10.3925,-83139.6309,11.4525,8.8541,10.8462,10.1533,-9.1184,-63828.9227,25.1742,2017.5564,-251291.8000,-348224.1591
5635,10.6083,13.5415,0.0000,158912.9000,-158912.9000,10.8681,0.0000,24335.1074,24335.1074,544.3833,183248.0074,0.0000,-183248.0074,13.5415,13.4171,15329.9000,0.0000,15329.9000,0.5619,3833.2505,0.0000,3833.2505,28.1451,0.0000,11496.6495,11496.6495,13.4171,13.8279,0.0000,9705.7000,-9705.7000,1.7297,0.0000,1577.1842,1577.1842,86.6404,11282.8842,0.0000,-11282.8842,13.8279,13.8213,897.2000,0.0000,897.2000,0.4250,223.4611,0.0000,223.4611,21.2882,0.0000,673.7389,673.7389,13.8213,13.9758,0.0000,9871.5000,-9871.5000,0.6930,0.0000,1653.4059,1653.4059,34.7123,11524.9059,0.0000,-11524.9059,13.9758,13.8741,11456.8000,0.0000,11456.8000,0.4538,2847.7040,0.0000,2847.7040,22.7313,0.0000,8609.0960,8609.0960,13.8741,10.0636,11.9688,11.9688,-11.7375,-176062.0059,11.9688,9.0746,11.1970,10.5217,-8.9152,-71321.9503,11.1970,8.6739,10.6083,9.9355,-7.7721,-54404.9259,22.0973,1770.9617,-150806.2000,-301788.8821
5636,10.1079,13.0380,0.0000,145727.2000,-145727.2000,7.3367,0.0000,22083.1848,22083.1848,367.4959,167810.3848,0.0000,-167810.3848,13.0380,12.8543,12993.0000,0.0000,12993.0000,0.5624,3271.7377,0.0000,3271.7377,28.1707,0.0000,9721.2623,9721.2623,12.8543,13.0348,0.0000,7010.7000,-7010.7000,0.5139,0.0000,1130.4966,1130.4966,25.7387,8141.1966,0.0000,-8141.1966,13.0348,13.0240,537.7000,0.0000,537.7000,0.4250,135.4031,0.0000,135.4031,21.2882,0.0000,402.2969,402.2969,13.0240,13.2083,0.0000,8278.3000,-8278.3000,0.6930,0.0000,1374.3826,1374.3826,34.7123,9652.6826,0.0000,-9652.6826,13.2083,13.0709,9360.8000,0.0000,9360.8000,0.4250,2351.5254,0.0000,2351.5254,21.2882,0.0000,7009.2746,7009.2746,13.0709,9.6041,11.3375,11.3375,-7.2171,-108256.5992,11.3375,8.7186,10.6391,10.0281,-5.4520,-43616.2720,10.6391,8.3624,10.1079,9.5008,-4.7396,-33177.1969,14.9340,1196.8661,-138124.7000,-185050.0681
5637,9.8746,12.7723,0.0000,117331.4000,-117331.4000,6.7078,0.0000,17694.7920,17694.7920,335.9951,135026.1920,0.0000,-135026.1920,12.7723,12.6045,12685.6000,0.0000,12685.6000,0.4804,3206.2494,0.0000,3206.2494,24.0651,0.0000,9479.3506,9479.3506,12.6045,12.7451,0.0000,6924.3000,-6924.3000,0.4950,0.0000,1112.8702,1112.8702,24.7945,8037.1702,0.0000,-8037.1702,12.7451,12.7382,400.8000,0.0000,400.8000,0.4250,101.3397,0.0000,101.3397,21.2882,0.0000,299.4603,299.4603,12.7382,12.9049,0.0000,6581.9000,-6581.9000,0.6930,0.0000,1089.4758,1089.4758,34.7123,7671.3758,0.0000,-7671.3758,12.9049,12.7839,8163.0000,0.0000,8163.0000,0.4250,2059.3387,0.0000,2059.3387,21.2882,0.0000,6103.6613,6103.6613,12.7839,9.3364,11.0602,11.0602,-6.6510,-99764.9859,11.0602,8.5277,10.3848,9.7939,-4.8855,-39084.3527,10.3848,8.1981,9.8746,9.2915,-4.2186,-29529.9642,13.8394,1109.1444,-109588.2000,-168379.3028
5638,9.6367,12.3588,0.0000,102365.0000,-102365.0000,5.3933,0.0000,15362.9022,15362.9022,270.1506,117727.9022,0.0000,-117727.9022,12.3588,12.1680,12680.6000,0.0000,12680.6000,0.4710,3223.7384,0.0000,3223.7384,23.5946,0.0000,9456.8616,9456.8616,12.1680,12.3300,0.0000,4570.7000,-4570.7000,0.4950,0.0000,730.4761,730.4761,24.7945,5301.1761,0.0000,-5301.1761,12.3300,12.3240,410.4000,0.0000,410.4000,0.4250,104.3770,0.0000,104.3770,21.2882,0.0000,306.0230,306.0230,12.3240,12.4786,0.0000,4527.3000,-4527.3000,0.6930,0.0000,746.2615,746.2615,34.7123,5273.5615,0.0000,-5273.5615,12.4786,12.3557,4569.8000,0.0000,4569.8000,0.4250,1159.7942,0.0000,1159.7942,21.2882,0.0000,3410.0058,3410.0058,12.3557,9.1495,10.7526,10.7526,-5.2979,-79468.0483,10.7526,8.3695,10.1171,9.5611,-3.9378,-31502.4369,10.1171,8.0581,9.6367,9.0876,-3.4023,-23815.8660,11.8535,949.9884,-93802.2000,-134786.3513
5639,9.4506,12.0520,0.0000,83867.2000,-83867.2000,4.6988,0.0000,12539.4847,12539.4847,235.3609,96406.6847,0.0000,-96406.6847,12.0520,11.8433,12669.9000,0.0000,12669.9000,0.4740,3235.0933,0.0000,3235.0933,23.7414,0.0000,9434.8067,9434.8067,11.8433,11.9604,0.0000,3980.7000,-3980.7000,0.4950,0.0000,633.6101,633.6101,24.7945,4614.3101,0.0000,-4614.3101,11.9604,11.9536,399.9000,0.0000,399.9000,0.4250,102.2428,0.0000,102.2428,21.2882,0.0000,297.6572,297.6572,11.9536,12.0702,0.0000,3026.6000,-3026.6000,0.6930,0.0000,497.1126,497.1126,34.7123,3523.7126,0.0000,-3523.7126,12.0702,11.9949,1425.7000,0.0000,1425.7000,0.4250,363.9397,0.0000,363.9397,21.2882,0.0000,1061.7603,1061.7603,11.9949,9.0175,10.5062,10.5062,-4.4892,-67337.8755,10.5062,8.2542,9.9057,9.3802,-3.3955,-27164.1414,9.9057,7.9552,9.4506,8.9305,-2.9407,-20585.2073,10.8161,866.8456,-76379.0000,-115087.2242
5640,9.2727,11.6883,0.0000,81096.3000,-81096.3000,3.8455,0.0000,12082.0303,12082.0303,192.6200,93178.3303,0.0000,-93178.3303,11.6883,11.4522,12668.6000,0.0000,12668.6000,0.4759,3251.6334,0.0000,3251.6334,23.8391,0.0000,9416.9666,9416.9666,11.4522,11.5678,0.0000,5474.7000,-5474.7000,0.4950,0.0000,867.3012,867.3012,24.7945,6342.0012,0.0000,-6342.0012,11.5678,11.5603,409.1000,0.0000,409.1000,0.4250,105.1851,0.0000,105.1851,21.2882,0.0000,303.9149,303.9149,11.5603,11.6486,0.0000,2659.0000,-2659.0000,0.6930,0.0000,435.1545,435.1545,34.7123,3094.1545,0.0000,-3094.1545,11.6486,11.6221,826.8000,0.0000,826.8000,0.4250,212.3346,0.0000,212.3346,21.2882,0.0000,614.4654,614.4654,11.6221,8.9092,10.2656,10.2656,-3.6073,-54109.9075,10.2656,8.1513,9.7018,9.2085,-2.8115,-22491.8952,9.7018,7.8627,9.2727,8.7823,-2.4455,-17118.4161,9.5391,764.5018,-75325.5000,-93720.2188
5641,9.1649,11.5480,0.0000,73418.8000,-73418.8000,3.7146,0.0000,10914.7484,10914.7484,186.0630,84333.5484,0.0000,-84333.5484,11.5480,11.3073,12681.0000,0.0000,12681.0000,0.4787,3261.3822,0.0000,3261.3822,23.9783,0.0000,9419.6178,9419.6178,11.3073,11.4695,0.0000,6115.2000,-6115.2000,0.4950,0.0000,967.1156,967.1156,24.7945,7082.3156,0.0000,-7082.3156,11.4695,11.4617,400.9000,0.0000,400.9000,0.4250,103.2227,0.0000,103.2227,21.2882,0.0000,297.6773,297.6773,11.4617,11.5409,0.0000,2435.7000,-2435.7000,0.6930,0.0000,398.2595,398.2595,34.7123,2833.9595,0.0000,-2833.9595,11.5409,11.5251,377.7000,0.0000,377.7000,0.4250,97.1494,0.0000,97.1494,21.2882,0.0000,280.5506,280.5506,11.5251,8.7489,10.1370,10.1370,-3.6173,-54260.0066,10.1370,8.0623,9.5837,9.0996,-2.7033,-21626.1921,9.5837,7.7887,9.1649,8.6862,-2.3389,-16372.0777,9.3469,749.0990,-68510.1000,-92258.2764
5642,9.0602,11.3464,0.0000,67533.7000,-67533.7000,3.3608,0.0000,10019.0428,10019.0428,168.3427,77552.7428,0.0000,-77552.7428,11.3464,11.0912,12683.9000,0.0000,12683.9000,0.4803,3271.6241,0.0000,3271.6241,24.0571,0.0000,9412.2759,9412.2759,11.0912,11.2832,0.0000,9062.0000,-9062.0000,0.4950,0.0000,1429.5675,1429.5675,24.7945,10491.5675,0.0000,-10491.5675,11.2832,11.2751,408.5000,0.0000,408.5000,0.4250,105.4628,0.0000,105.4628,21.2882,0.0000,303.0372,303.0372,11.2751,11.3519,0.0000,2360.6000,-2360.6000,0.6930,0.0000,385.3484,385.3484,34.7123,2745.9484,0.0000,-2745.9484,11.3519,11.3443,377.7000,0.0000,377.7000,0.4250,97.4143,0.0000,97.4143,21.2882,0.0000,280.2857,280.2857,11.3443,8.6620,10.0032,10.0032,-3.2974,-49460.7538,10.0032,7.9901,9.4664,8.9966,-2.4747,-19797.3303,9.4664,7.7258,9.0602,8.5961,-2.1397,-14978.0960,8.8186,706.7594,-65486.2000,-84236.1802
5643,8.9755,11.1790,0.0000,86021.7000,-86021.7000,3.0895,0.0000,12740.5552,12740.5552,154.7548,98762.2552,0.0000,-98762.2552,11.1790,10.9117,12684.0000,0.0000,12684.0000,0.4820,3279.5784,0.0000,3279.5784,24.1427,0.0000,9404.4216,9404.4216,10.9117,11.2098,0.0000,8620.2000,-8620.2000,0.4950,0.0000,1357.1023,1357.1023,24.7945,9977.3023,0.0000,-9977.3023,11.2098,11.2012,401.4000,0.0000,401.4000,0.4250,103.7398,0.0000,103.7398,21.2882,0.0000,297.6602,297.6602,11.2012,11.2792,0.0000,2330.2000,-2330.2000,0.6930,0.0000,380.1435,380.1435,34.7123,2710.3435,0.0000,-2710.3435,11.2792,11.2713,826.8000,0.0000,826.8000,0.4250,213.4678,0.0000,213.4678,21.2882,0.0000,613.3322,613.3322,11.2713,8.5370,9.9042,9.9042,-3.2071,-48106.1296,9.9042,7.9173,9.3743,8.9107,-2.3304,-18643.4986,9.3743,7.6652,8.9755,8.5198,-2.0047,-14033.1969,8.4143,674.3541,-83059.9000,-80782.8252
5644,8.9807,11.4199,0.0000,94085.9000,-94085.9000,3.9334,0.0000,13936.3490,13936.3490,197.0240,108022.2490,0.0000,-108022.2490,11.4199,11.1874,12671.6000,0.0000,12671.6000,0.4833,3264.9846,0.0000,3264.9846,24.2100,0.0000,9406.6154,9406.6154,11.1874,11.4339,0.0000,8571.8000,-8571.8000,0.4950,0.0000,1353.7347,1353.7347,24.7945,9925.5347,0.0000,-9925.5347,11.4339,11.4265,529.1000,0.0000,529.1000,0.4250,136.3013,0.0000,136.3013,21.2882,0.0000,392.7987,392.7987,11.4265,11.4935,0.0000,2464.8000,-2464.8000,0.6930,0.0000,402.8919,402.8919,34.7123,2867.6919,0.0000,-2867.6919,11.4935,11.4783,4269.7000,0.0000,4269.7000,0.4250,1098.9719,0.0000,1098.9719,21.2882,0.0000,3170.7281,3170.7281,11.4783,8.4098,9.9441,9.9441,-4.1415,-62121.7896,9.9441,7.8707,9.3912,8.9074,-2.7983,-22386.2407,9.3912,7.6320,8.9807,8.5116,-2.3743,-16620.2560,9.6821,775.9617,-87652.1000,-101128.2863
5645,8.9751,11.4997,0.0000,184995.9000,-184995.9000,4.3023,0.0000,27399.2797,27399.2797,215.5007,212395.1797,0.0000,-212395.1797,11.4997,11.2797,12668.2000,0.0000,12668.2000,0.4809,3260.3594,0.0000,3260.3594,24.0900,0.0000,9407.8406,9407.8406,11.2797,11.5117,0.0000,491.1000,-491.1000,0.4950,0.0000,77.6422,77.6422,24.7945,568.7422,0.0000,-568.7422,11.5117,11.5025,482.1000,0.0000,482.1000,0.4250,124.0544,0.0000,124.0544,21.2882,0.0000,358.0456,358.0456,11.5025,11.5696,0.0000,3071.3000,-3071.3000,0.6930,0.0000,502.3686,502.3686,34.7123,3573.6686,0.0000,-3573.6686,11.5696,11.4954,14299.0000,0.0000,14299.0000,0.4250,3676.3702,0.0000,3676.3702,21.2882,0.0000,10622.6298,10622.6298,11.4954,8.4049,9.9502,9.9502,-4.4080,-66119.7597,9.9502,7.8489,9.3898,8.8995,-2.9971,-23976.9544,9.3898,7.6126,8.9751,8.5012,-2.5348,-17743.7025,10.2318,820.0177,-161109.0000,-107840.4165
5646,9.2671,12.3215,0.0000,234100.5000,-234100.5000,8.4591,0.0000,34873.2659,34873.2659,423.7135,268973.7659,0.0000,-268973.7659,12.3215,12.1857,21521.2000,0.0000,21521.2000,0.4802,5474.1460,0.0000,5474.1460,24.0519,0.0000,16047.0540,16047.0540,12.1857,12.1939,0.0000,1199.1000,-1199.1000,0.4950,0.0000,191.6798,191.6798,24.7945,1390.7798,0.0000,-1390.7798,12.1939,12.1888,971.0000,0.0000,971.0000,0.4250,247.4319,0.0000,247.4319,21.2882,0.0000,723.5681,723.5681,12.1888,12.2402,0.0000,3888.3000,-3888.3000,0.6930,0.0000,640.0843,640.0843,34.7123,4528.3843,0.0000,-4528.3843,12.2402,12.0870,15197.2000,0.0000,15197.2000,0.5414,3870.0330,0.0000,3870.0330,27.1170,0.0000,11327.1670,11327.1670,12.0870,8.6437,10.3653,10.3653,-7.9874,-119810.3248,10.3653,7.9951,9.7333,9.1802,-5.4980,-43983.9903,9.7333,7.7354,9.2671,8.7343,-4.6344,-32440.8372,16.6404,1333.6260,-201498.5000,-196235.1524
5647,9.5369,12.6667,0.0000,259151.4000,-259151.4000,10.7225,0.0000,38814.8068,38814.8068,537.0900,297966.2068,0.0000,-297966.2068,12.6667,12.4798,26254.5000,0.0000,26254.5000,0.8049,6645.6105,0.0000,6645.6105,40.3176,0.0000,19608.8895,19608.8895,12.4798,12.4960,0.0000,46205.8000,-46205.8000,0.4950,0.0000,7414.0838,7414.0838,24.7945,53619.8838,0.0000,-53619.8838,12.4960,12.4876,1630.7000,0.0000,1630.7000,0.4250,413.7626,0.0000,413.7626,21.2882,0.0000,1216.9374,1216.9374,12.4876,12.5402,0.0000,5376.4000,-5376.4000,0.6930,0.0000,887.6672,887.6672,34.7123,6264.0672,0.0000,-6264.0672,12.5402,12.4083,14598.4000,0.0000,14598.4000,0.5691,3701.7827,0.0000,3701.7827,28.5075,0.0000,10896.6173,10896.6173,12.4083,8.9879,10.6981,10.6981,-9.8051,-147076.9743,10.6981,8.2049,10.0333,9.4515,-7.1472,-57177.4572,10.0333,7.9060,9.5369,8.9696,-6.0981,-42686.7279,20.5643,1648.1045,-268250.0000,-246941.1594
5648,9.9295,12.7323,0.0000,276355.8000,-276355.8000,11.8886,0.0000,41724.3458,41724.3458,595.5006,318080.1458,0.0000,-318080.1458,12.7323,12.5480,29841.3000,0.0000,29841.3000,0.9765,7546.5391,0.0000,7546.5391,48.9140,0.0000,22294.7609,22294.7609,12.5480,13.0519,0.0000,66224.1000,-66224.1000,2.4375,0.0000,10635.6296,10635.6296,122.0960,76859.7296,0.0000,-76859.7296,13.0519,13.0405,1760.5000,0.0000,1760.5000,0.4250,443.2209,0.0000,443.2209,21.2882,0.0000,1317.2791,1317.2791,13.0405,13.0994,0.0000,7821.7000,-7821.7000,0.6930,0.0000,1298.8042,1298.8042,34.7123,9120.5042,0.0000,-9120.5042,13.0994,12.9967,12802.1000,0.0000,12802.1000,0.5441,3220.9025,0.0000,3220.9025,27.2528,0.0000,9581.1975,9581.1975,12.9967,9.3834,11.1900,11.1900,-12.8176,-192263.9871,11.1900,8.4933,10.4709,9.8416,-9.5662,-76529.9132,10.4709,8.1506,9.9295,9.3108,-8.2307,-57614.7152,25.4471,2039.4334,-305997.7000,-326408.6155
5649,10.2535,12.9386,0.0000,288991.6000,-288991.6000,12.7072,0.0000,43925.9925,43925.9925,636.5041,332917.5925,0.0000,-332917.5925,12.9386,12.7504,35227.4000,0.0000,35227.4000,1.1088,8882.8725,0.0000,8882.8725,55.5385,0.0000,26344.5275,26344.5275,12.7504,13.3989,0.0000,82233.0000,-82233.0000,3.4945,0.0000,13241.9429,13241.9429,175.0373,95474.9429,0.0000,-95474.9429,13.3989,13.3877,1802.4000,0.0000,1802.4000,0.4250,451.5829,0.0000,451.5829,21.2882,0.0000,1350.8171,1350.8171,13.3877,13.4647,0.0000,11749.3000,-11749.3000,0.6930,0.0000,1958.3431,1958.3431,34.7123,13707.6431,0.0000,-13707.6431,13.4647,13.3837,11604.6000,0.0000,11604.6000,0.4729,2904.8257,0.0000,2904.8257,23.6886,0.0000,8699.7743,8699.7743,13.3837,9.7488,11.5663,11.5663,-14.3661,-215491.6523,11.5663,8.7706,10.8208,10.1684,-11.0490,-88392.2212,10.8208,8.3898,10.2535,9.6053,-9.6077,-67253.8756,28.3521,2272.2458,-334339.5000,-371137.7491
5650,10.5420,13.1322,0.0000,309666.5000,-309666.5000,13.3139,0.0000,47354.2820,47354.2820,666.8904,357020.7820,0.0000,-357020.7820,13.1322,12.9272,37030.3000,0.0000,37030.3000,1.3046,9312.2469,0.0000,9312.2469,65.3489,0.0000,27718.0531,27718.0531,12.9272,13.6697,0.0000,94975.8000,-94975.8000,4.3425,0.0000,15330.1555,15330.1555,217.5151,110305.9555,0.0000,-110305.9555,13.6697,13.6592,2132.3000,0.0000,2132.3000,0.4250,532.2395,0.0000,532.2395,21.2882,0.0000,1600.0605,1600.0605,13.6592,13.7658,0.0000,15533.4000,-15533.4000,0.6930,0.0000,2596.9311,2596.9311,34.7123,18130.3311,0.0000,-18130.3311,13.7658,13.6981,9359.2000,0.0000,9359.2000,0.4262,2333.0411,0.0000,2333.0411,21.3505,0.0000,7026.1589,7026.1589,13.6981,10.0751,11.8866,11.8866,-15.5340,-233009.7183,11.8866,9.0346,11.1261,10.4606,-12.2283,-97826.0119,11.1261,8.6227,10.5420,9.8744,-10.7332,-75132.6810,30.7578,2465.0532,-371653.9000,-405968.4112
5651,10.8592,13.4046,0.0000,323172.3000,-323172.3000,14.2910,0.0000,49753.8106,49753.8106,715.8370,372926.1106,0.0000,-372926.1106,13.4046,13.2069,32086.9000,0.0000,32086.9000,1.3672,8038.5778,0.0000,8038.5778,68.4843,0.0000,24048.3222,24048.3222,13.2069,13.9931,0.0000,94103.3000,-94103.3000,5.0188,0.0000,15247.3200,15247.3200,251.3897,109350.6200,0.0000,-109350.6200,13.9931,13.9817,2536.3000,0.0000,2536.3000,0.4250,630.2733,0.0000,630.2733,21.2882,0.0000,1906.0267,1906.0267,13.9817,14.1109,0.0000,18450.4000,-18450.4000,0.8521,0.0000,3096.0535,3096.0535,42.6811,21546.4535,0.0000,-21546.4535,14.1109,14.0608,8161.7000,0.0000,8161.7000,0.4250,2024.9252,0.0000,2024.9252,21.2882,0.0000,6136.7748,6136.7748,14.0608,10.4177,12.2392,12.2392,-17.0474,-255711.2215,12.2392,9.3221,11.4613,10.7807,-13.6507,-109205.4630,11.4613,8.8807,10.8592,10.1710,-12.0760,-84531.6670,33.5687,2690.3245,-392941.1000,-449448.3514
5652,11.1045,13.6952,0.0000,336713.5000,-336713.5000,14.9429,0.0000,52112.4417,52112.4417,748.4906,388825.9417,0.0000,-388825.9417,13.6952,13.5280,37024.4000,0.0000,37024.4000,1.1797,9238.3451,0.0000,9238.3451,59.0896,0.0000,27786.0549,27786.0549,13.5280,14.2877,0.0000,109274.6000,-109274.6000,4.9780,0.0000,17784.9116,17784.9116,249.3490,127059.5116,0.0000,-127059.5116,14.2877,14.2744,2421.4000,0.0000,2421.4000,0.4250,599.3054,0.0000,599.3054,21.2882,0.0000,1822.0946,1822.0946,14.2744,14.4241,0.0000,21680.4000,-21680.4000,1.0124,0.0000,3650.6620,3650.6620,50.7128,25331.0620,0.0000,-25331.0620,14.4241,14.3814,7263.5000,0.0000,7263.5000,0.4250,1794.4138,0.0000,1794.4138,21.2882,0.0000,5469.0862,5469.0862,14.3814,10.6593,12.5203,12.5203,-17.8717,-268075.5631,12.5203,9.5312,11.7232,11.0258,-14.3523,-114818.1100,11.7232,9.0713,11.1045,10.3973,-12.7334,-89133.7124,34.4446,2760.5241,-420959.2000,-472027.3856
5653,11.3900,13.8939,0.0000,352063.3000,-352063.3000,15.5923,0.0000,54826.8220,54826.8220,781.0180,406890.1220,0.0000,-406890.1220,13.8939,13.7150,35231.9000,0.0000,35231.9000,1.3551,8767.0781,0.0000,8767.0781,67.8756,0.0000,26464.8219,26464.8219,13.7150,14.5329,0.0000,118147.2000,-118147.2000,5.7879,0.0000,19280.0822,19280.0822,289.9150,137427.2822,0.0000,-137427.2822,14.5329,14.5211,1610.5000,0.0000,1610.5000,0.4250,397.2804,0.0000,397.2804,21.2882,0.0000,1213.2196,1213.2196,14.5211,14.6842,0.0000,24268.1000,-24268.1000,1.1901,0.0000,4098.6040,4098.6040,59.6105,28366.7040,0.0000,-28366.7040,14.6842,14.6489,6365.4000,0.0000,6365.4000,0.4250,1567.0188,0.0000,1567.0188,21.2882,0.0000,4798.3812,4798.3812,14.6489,10.9876,12.8183,12.8183,-18.9673,-284509.6259,12.8183,9.8141,12.0172,11.3162,-15.5630,-124504.2793,12.0172,9.3293,11.3900,10.6732,-13.9244,-97470.6142,37.1630,2978.3893,-451270.8000,-506484.5195
5654,11.6767,14.1676,0.0000,365405.7000,-365405.7000,16.3317,0.0000,57263.5781,57263.5781,818.0527,422669.2781,0.0000,-422669.2781,14.1676,14.0055,33436.4000,0.0000,33436.4000,1.2855,8289.1820,0.0000,8289.1820,64.3920,0.0000,25147.2180,25147.2180,14.0055,14.8466,0.0000,125620.8000,-125620.8000,6.2625,0.0000,20585.8821,20585.8821,313.6896,146206.6821,0.0000,-146206.6821,14.8466,14.8392,1559.9000,0.0000,1559.9000,0.4250,383.1736,0.0000,383.1736,21.2882,0.0000,1176.7264,1176.7264,14.8392,15.0128,0.0000,26665.5000,-26665.5000,1.3325,0.0000,4521.2748,4521.2748,66.7454,31186.7748,0.0000,-31186.7748,15.0128,14.9834,7263.5000,0.0000,7263.5000,0.4250,1780.2332,0.0000,1780.2332,21.2882,0.0000,5483.2668,5483.2668,14.9834,11.2817,13.1325,13.1325,-20.1728,-302592.2730,13.1325,10.0759,12.3174,11.6042,-16.6575,-133259.6543,12.3174,9.5714,11.6767,10.9444,-14.9647,-104753.1481,39.0934,3133.0949,-475432.2000,-540605.0754
5655,11.9462,14.4276,0.0000,370877.7000,-370877.7000,16.9806,0.0000,58469.2708,58469.2708,850.5593,429346.9708,0.0000,-429346.9708,14.4276,14.2799,28494.4000,0.0000,28494.4000,1.2149,7039.0744,0.0000,7039.0744,60.8551,0.0000,21455.3256,21455.3256,14.2799,15.1380,0.0000,130424.1000,-130424.1000,6.6665,0.0000,21459.5562,21459.5562,333.9272,151883.6562,0.0000,-151883.6562,15.1380,15.1311,2001.0000,0.0000,2001.0000,0.4250,489.6112,0.0000,489.6112,21.2882,0.0000,1511.3888,1511.3888,15.1311,15.3141,0.0000,29120.4000,-29120.4000,1.4648,0.0000,4955.8507,4955.8507,73.3698,34076.2507,0.0000,-34076.2507,15.3141,15.2819,8461.1000,0.0000,8461.1000,0.4250,2065.4397,0.0000,2065.4397,21.2882,0.0000,6395.6603,6395.6603,15.2819,11.5642,13.4230,13.4230,-21.1265,-316897.4676,13.4230,10.3281,12.5977,11.8756,-17.5874,-140699.0916,12.5977,9.8057,11.9462,11.2017,-15.8657,-111060.2219,40.7653,3267.0907,-491465.7000,-568656.7811
5656,12.1703,14.6451,0.0000,381191.0000,-381191.0000,17.2638,0.0000,60396.7548,60396.7548,864.7452,441587.7548,0.0000,-441587.7548,14.6451,14.5214,18611.8000,0.0000,18611.8000,1.0313,4584.2228,0.0000,4584.2228,51.6562,0.0000,14027.5772,14027.5772,14.5214,15.3968,0.0000,120179.8000,-120179.8000,6.9293,0.0000,19845.6953,19845.6953,347.0901,140025.4953,0.0000,-140025.4953,15.3968,15.3880,1284.6000,0.0000,1284.6000,0.4250,313.2399,0.0000,313.2399,21.2882,0.0000,971.3601,971.3601,15.3880,15.5844,0.0000,30315.7000,-30315.7000,1.6003,0.0000,5176.5037,5176.5037,80.1577,35492.2037,0.0000,-35492.2037,15.5844,15.5475,11155.5000,0.0000,11155.5000,0.4250,2713.4372,0.0000,2713.4372,21.2882,0.0000,8442.0628,8442.0628,15.5475,11.7896,13.6686,13.6686,-21.7464,-326195.3702,13.6686,10.5315,12.8320,12.1000,-18.1535,-145227.8325,12.8320,9.9960,12.1703,11.4140,-16.4109,-114876.3875,41.5121,3326.9416,-500634.6000,-586299.5902
5657,12.3361,14.9114,0.0000,286418.2000,-286418.2000,17.7688,0.0000,45550.3181,45550.3181,890.0391,331968.5181,0.0000,-331968.5181,14.9114,14.8296,15341.9000,0.0000,15341.9000,0.6714,3765.3035,0.0000,3765.3035,33.6299,0.0000,11576.5965,11576.5965,14.8296,15.6463,0.0000,87208.9000,-87208.9000,6.3916,0.0000,14468.9583,14468.9583,320.1536,101677.8583,0.0000,-101677.8583,15.6463,15.6407,1064.0000,0.0000,1064.0000,0.4250,258.5936,0.0000,258.5936,21.2882,0.0000,805.4064,805.4064,15.6407,15.8476,0.0000,30237.4000,-30237.4000,1.6666,0.0000,5180.4184,5180.4184,83.4805,35417.8184,0.0000,-35417.8184,15.8476,15.7984,13101.5000,0.0000,13101.5000,0.4250,3175.7588,0.0000,3175.7588,21.2882,0.0000,9925.7412,9925.7412,15.7984,11.9349,13.8666,13.8666,-22.0934,-331401.1988,13.8666,10.6602,13.0116,12.2634,-18.3356,-146684.8152,13.0116,10.1166,12.3361,11.5641,-16.5551,-115885.6438,41.0226,3287.7109,-374357.1000,-593971.6577
5658,11.8828,14.3858,0.0000,265408.7000,-265408.7000,13.3650,0.0000,41782.9514,41782.9514,669.4531,307191.6514,0.0000,-307191.6514,14.3858,14.2986,15342.0000,0.0000,15342.0000,0.5512,3792.1364,0.0000,3792.1364,27.6111,0.0000,11549.8636,11549.8636,14.2986,15.0655,0.0000,64264.2000,-64264.2000,4.6442,0.0000,10576.7717,10576.7717,232.6282,74840.9717,0.0000,-74840.9717,15.0655,15.0594,820.3000,0.0000,820.3000,0.4250,200.9082,0.0000,200.9082,21.2882,0.0000,619.3918,619.3918,15.0594,15.3265,0.0000,26849.0000,-26849.0000,1.6630,0.0000,4565.0997,4565.0997,83.2986,31414.0997,0.0000,-31414.0997,15.3265,15.2517,12502.7000,0.0000,12502.7000,0.4643,3051.5314,0.0000,3051.5314,23.2562,0.0000,9451.1686,9451.1686,15.2517,11.4536,13.3527,13.3527,-16.7673,-251510.2461,13.3527,10.2632,12.5288,11.8079,-13.6388,-109110.5261,12.5288,9.7600,11.8828,11.1444,-12.2231,-85561.6012,31.6691,2538.0851,-327856.9000,-446182.3733
5659,11.5862,14.2073,0.0000,184705.0000,-184705.0000,12.3495,0.0000,28887.9619,28887.9619,618.5868,213592.9619,0.0000,-213592.9619,14.2073,14.1088,15332.0000,0.0000,15332.0000,0.5556,3798.8806,0.0000,3798.8806,27.8304,0.0000,11533.1194,11533.1194,14.1088,14.7477,0.0000,31665.4000,-31665.4000,3.4146,0.0000,5196.9615,5196.9615,171.0360,36862.3615,0.0000,-36862.3615,14.7477,14.7424,897.1000,0.0000,897.1000,0.4250,220.6570,0.0000,220.6570,21.2882,0.0000,676.4430,676.4430,14.7424,15.0105,0.0000,21756.8000,-21756.8000,1.4753,0.0000,3684.5183,3684.5183,73.8977,25441.3183,0.0000,-25441.3183,15.0105,14.9299,11454.9000,0.0000,11454.9000,0.4465,2807.6018,0.0000,2807.6018,22.3632,0.0000,8647.2982,8647.2982,14.9299,11.1244,13.0272,13.0272,-14.8533,-222799.7394,13.0272,9.9894,12.2171,11.5083,-11.8568,-94854.1799,12.2171,9.5133,11.5862,10.8652,-10.5531,-73871.6388,27.9997,2244.0056,-210443.2000,-391525.5581
5660,10.9748,13.6175,0.0000,169800.2000,-169800.2000,8.5786,0.0000,26206.3729,26206.3729,429.6993,196006.5729,0.0000,-196006.5729,13.6175,13.4749,12991.2000,0.0000,12991.2000,0.5568,3245.0493,0.0000,3245.0493,27.8877,0.0000,9746.1507,9746.1507,13.4749,13.9312,0.0000,22821.3000,-22821.3000,1.6812,0.0000,3711.4873,3711.4873,84.2093,26532.7873,0.0000,-26532.7873,13.9312,13.9229,537.4000,0.0000,537.4000,0.4250,133.6578,0.0000,133.6578,21.2882,0.0000,403.7422,403.7422,13.9229,14.2377,0.0000,17340.0000,-17340.0000,1.1950,0.0000,2907.7340,2907.7340,59.8557,20247.7340,0.0000,-20247.7340,14.2377,14.1309,9359.2000,0.0000,9359.2000,0.4250,2318.0116,0.0000,2318.0116,21.2882,0.0000,7041.1884,7041.1884,14.1309,10.4894,12.3102,12.3102,-9.7931,-146895.9504,12.3102,9.4839,11.5565,10.8970,-7.6006,-60804.7181,11.5565,9.0637,10.9748,10.3101,-6.7039,-46926.9901,19.2921,1546.1486,-187073.7000,-254627.6585
5661,10.6502,13.4024,0.0000,138816.4000,-138816.4000,7.8568,0.0000,21276.5075,21276.5075,393.5461,160092.9075,0.0000,-160092.9075,13.4024,13.2655,12677.1000,0.0000,12677.1000,0.4760,3176.0335,0.0000,3176.0335,23.8450,0.0000,9501.0665,9501.0665,13.2655,13.6383,0.0000,17029.0000,-17029.0000,1.2085,0.0000,2761.3978,2761.3978,60.5341,19790.3978,0.0000,-19790.3978,13.6383,13.6326,401.2000,0.0000,401.2000,0.4250,100.1863,0.0000,100.1863,21.2882,0.0000,301.0137,301.0137,13.6326,13.9170,0.0000,12020.2000,-12020.2000,0.9514,0.0000,2008.9769,2008.9769,47.6578,14029.1769,0.0000,-14029.1769,13.9170,13.8182,8161.7000,0.0000,8161.7000,0.4250,2030.3075,0.0000,2030.3075,21.2882,0.0000,6131.3925,6131.3925,13.8182,10.0910,11.9546,11.9546,-8.8401,-132601.4027,11.9546,9.1796,11.2146,10.5671,-6.5815,-52651.6733,11.2146,8.7957,10.6502,10.0051,-5.7371,-40159.7949,17.0142,1363.5826,-146625.6000,-225412.8710
5662,10.3170,13.0526,0.0000,123900.6000,-123900.6000,6.4105,0.0000,18857.5508,18857.5508,321.1026,142758.1508,0.0000,-142758.1508,13.0526,12.8903,12668.2000,0.0000,12668.2000,0.4661,3189.2997,0.0000,3189.2997,23.3463,0.0000,9478.9003,9478.9003,12.8903,13.2286,0.0000,15062.7000,-15062.7000,0.9010,0.0000,2430.0804,2430.0804,45.1327,17492.7804,0.0000,-17492.7804,13.2286,13.2234,409.8000,0.0000,409.8000,0.4250,102.9168,0.0000,102.9168,21.2882,0.0000,306.8832,306.8832,13.2234,13.4632,0.0000,8552.0000,-8552.0000,0.6930,0.0000,1422.8664,1422.8664,34.7123,9974.8664,0.0000,-9974.8664,13.4632,13.3586,4569.1000,0.0000,4569.1000,0.4250,1143.7457,0.0000,1143.7457,21.2882,0.0000,3425.3543,3425.3543,13.3586,9.7563,11.5574,11.5574,-7.0205,-105308.0760,11.5574,8.9126,10.8521,10.2350,-5.1546,-41236.7653,10.8521,8.5586,10.3170,9.7054,-4.4698,-31288.8518,13.9810,1120.4891,-129868.2000,-177833.6931
5663,10.0810,12.7512,0.0000,105050.1000,-105050.1000,5.7103,0.0000,15910.1865,15910.1865,286.0272,120960.2865,0.0000,-120960.2865,12.7512,12.5740,12668.5000,0.0000,12668.5000,0.4683,3202.8778,0.0000,3202.8778,23.4581,0.0000,9465.6222,9465.6222,12.5740,12.9012,0.0000,13574.4000,-13574.4000,0.7958,0.0000,2180.7979,2180.7979,39.8636,15755.1979,0.0000,-15755.1979,12.9012,12.8955,400.1000,0.0000,400.1000,0.4250,100.9413,0.0000,100.9413,21.2882,0.0000,299.1587,299.1587,12.8955,13.0821,0.0000,5622.4000,-5622.4000,0.6930,0.0000,932.1777,932.1777,34.7123,6554.5777,0.0000,-6554.5777,13.0821,13.0181,1425.5000,0.0000,1425.5000,0.4250,358.7307,0.0000,358.7307,21.2882,0.0000,1066.7693,1066.7693,13.0181,9.5283,11.2732,11.2732,-6.2151,-93226.6719,11.2732,8.7277,10.5944,10.0004,-4.5335,-36268.3434,10.5944,8.3941,10.0810,9.4942,-3.9187,-27431.1110,12.7761,1023.9303,-109752.8000,-156926.1262
5664,9.8593,12.4069,0.0000,98324.4000,-98324.4000,4.8347,0.0000,14823.6790,14823.6790,242.1694,113148.0790,0.0000,-113148.0790,12.4069,12.2077,12681.5000,0.0000,12681.5000,0.4706,3221.7758,0.0000,3221.7758,23.5707,0.0000,9459.7242,9459.7242,12.2077,12.5395,0.0000,9613.3000,-9613.3000,0.7164,0.0000,1537.1440,1537.1440,35.8820,11150.4440,0.0000,-11150.4440,12.5395,12.5332,409.3000,0.0000,409.3000,0.4250,103.7892,0.0000,103.7892,21.2882,0.0000,305.5108,305.5108,12.5332,12.6713,0.0000,3750.3000,-3750.3000,0.6930,0.0000,619.4755,619.4755,34.7123,4369.7755,0.0000,-4369.7755,12.6713,12.6488,826.7000,0.0000,826.7000,0.4250,209.2432,0.0000,209.2432,21.2882,0.0000,617.4568,617.4568,12.6488,9.3412,10.9950,10.9950,-5.2318,-78477.2054,10.9950,8.5697,10.3483,9.7824,-3.8362,-30689.4358,10.3483,8.2527,9.8593,9.3005,-3.3147,-23202.9001,11.3469,909.3863,-97770.5000,-132369.5413
5665,9.6826,12.2426,0.0000,87071.7000,-87071.7000,4.5192,0.0000,13079.8903,13079.8903,226.3673,100151.5903,0.0000,-100151.5903,12.2426,12.0287,12682.6000,0.0000,12682.6000,0.4736,3229.5666,0.0000,3229.5666,23.7248,0.0000,9453.0334,9453.0334,12.0287,12.2810,0.0000,8019.7000,-8019.7000,0.5066,0.0000,1279.4398,1279.4398,25.3773,9299.1398,0.0000,-9299.1398,12.2810,12.2741,400.9000,0.0000,400.9000,0.4250,102.0318,0.0000,102.0318,21.2882,0.0000,298.8682,298.8682,12.2741,12.3730,0.0000,2991.0000,-2991.0000,0.6930,0.0000,492.7824,492.7824,34.7123,3483.7824,0.0000,-3483.7824,12.3730,12.3590,377.7000,0.0000,377.7000,0.4250,96.0020,0.0000,96.0020,21.2882,0.0000,281.6980,281.6980,12.3590,9.1874,10.7732,10.7732,-4.6704,-70055.7781,10.7732,8.4437,10.1520,9.6085,-3.4303,-27442.6842,10.1520,8.1403,9.6826,9.1461,-2.9624,-20737.0579,10.5637,846.6196,-84621.2000,-118235.5202
