Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5666,9.5190,11.9702,0.0000,77650.6000,-77650.6000,3.9978,0.0000,11626.0448,11626.0448,200.2521,89276.6448,0.0000,-89276.6448,11.9702,11.7390,12682.8000,0.0000,12682.8000,0.4749,3242.1703,0.0000,3242.1703,23.7896,0.0000,9440.6297,9440.6297,11.7390,11.9666,0.0000,5678.8000,-5678.8000,0.4950,0.0000,902.7444,902.7444,24.7945,6581.5444,0.0000,-6581.5444,11.9666,11.9593,408.4000,0.0000,408.4000,0.4250,104.4067,0.0000,104.4067,21.2882,0.0000,303.9933,303.9933,11.9593,12.0445,0.0000,2443.9000,-2443.9000,0.6930,0.0000,401.4268,401.4268,34.7123,2845.3268,0.0000,-2845.3268,12.0445,12.0377,377.7000,0.0000,377.7000,0.4250,96.4510,0.0000,96.4510,21.2882,0.0000,281.2490,281.2490,12.0377,9.0808,10.5592,10.5592,-4.0255,-60381.9785,10.5592,8.3400,9.9674,9.4496,-3.0212,-24169.7708,9.9674,8.0458,9.5190,9.0066,-2.6161,-18312.8772,9.7662,782.7000,-72304.4000,-102864.6265
5667,9.3685,11.7096,0.0000,95964.2000,-95964.2000,3.5619,0.0000,14324.5452,14324.5452,178.4136,110288.7452,0.0000,-110288.7452,11.7096,11.4623,12668.7000,0.0000,12668.7000,0.4770,3250.6646,0.0000,3250.6646,23.8951,0.0000,9418.0354,9418.0354,11.4623,11.6348,0.0000,6535.6000,-6535.6000,0.4950,0.0000,1035.4926,1035.4926,24.7945,7571.0926,0.0000,-7571.0926,11.6348,11.6269,401.4000,0.0000,401.4000,0.4250,103.1059,0.0000,103.1059,21.2882,0.0000,298.2941,298.2941,11.6269,11.7015,0.0000,2184.2000,-2184.2000,0.6930,0.0000,357.6668,357.6668,34.7123,2541.8668,0.0000,-2541.8668,11.7015,11.6941,826.7000,0.0000,826.7000,0.4250,212.1478,0.0000,212.1478,21.2882,0.0000,614.5522,614.5522,11.6941,9.0144,10.3542,10.3542,-3.4050,-51075.4755,10.3542,8.2566,9.7949,9.3054,-2.6654,-21322.8699,9.7949,7.9676,9.3685,8.8813,-2.3218,-16252.6779,9.1154,730.5409,-90787.2000,-88651.0233
5668,9.3404,11.8830,0.0000,102861.0000,-102861.0000,4.3980,0.0000,15345.3891,15345.3891,220.2980,118206.3891,0.0000,-118206.3891,11.8830,11.6656,12667.0000,0.0000,12667.0000,0.4785,3242.1682,0.0000,3242.1682,23.9701,0.0000,9424.8318,9424.8318,11.6656,11.8402,0.0000,9920.5000,-9920.5000,0.4950,0.0000,1575.6314,1575.6314,24.7945,11496.1314,0.0000,-11496.1314,11.8402,11.8334,528.8000,0.0000,528.8000,0.4250,135.4311,0.0000,135.4311,21.2882,0.0000,393.3689,393.3689,11.8334,11.8920,0.0000,2196.7000,-2196.7000,0.6930,0.0000,360.3968,360.3968,34.7123,2557.0968,0.0000,-2557.0968,11.8920,11.8778,4269.2000,0.0000,4269.2000,0.4250,1092.5775,0.0000,1092.5775,21.2882,0.0000,3176.6225,3176.6225,11.8778,8.8274,10.3526,10.3526,-4.4103,-66154.6068,10.3526,8.1857,9.7748,9.2692,-3.1329,-25063.5229,9.7748,7.9134,9.3404,8.8441,-2.6913,-18838.8295,10.3719,831.2434,-97513.2000,-110056.9592
5669,9.3147,11.9118,0.0000,194241.2000,-194241.2000,4.7134,0.0000,28963.0636,28963.0636,236.0918,223204.2636,0.0000,-223204.2636,11.9118,11.7047,12672.9000,0.0000,12672.9000,0.4771,3242.3430,0.0000,3242.3430,23.8992,0.0000,9430.5570,9430.5570,11.7047,11.9573,0.0000,1440.7000,-1440.7000,0.5218,0.0000,228.9286,228.9286,26.1379,1669.6286,0.0000,-1669.6286,11.9573,11.9486,482.5000,0.0000,482.5000,0.4250,123.3667,0.0000,123.3667,21.2882,0.0000,359.1333,359.1333,11.9486,12.0048,0.0000,2913.1000,-2913.1000,0.6930,0.0000,478.4478,478.4478,34.7123,3391.5478,0.0000,-3391.5478,12.0048,11.9350,14297.3000,0.0000,14297.3000,0.4250,3653.0870,0.0000,3653.0870,21.2882,0.0000,10644.2130,10644.2130,11.9350,8.7530,10.3440,10.3440,-4.8273,-72409.6724,10.3440,8.1334,9.7545,9.2387,-3.3535,-26828.3443,9.7545,7.8696,9.3147,8.8120,-2.8595,-20016.6635,10.8830,872.2024,-171142.3000,-119254.6802
5670,9.5914,12.6805,0.0000,242815.4000,-242815.4000,8.8993,0.0000,36408.1916,36408.1916,445.7654,279223.5916,0.0000,-279223.5916,12.6805,12.5496,21520.8000,0.0000,21520.8000,0.4771,5446.3469,0.0000,5446.3469,23.8991,0.0000,16074.4531,16074.4531,12.5496,12.5727,0.0000,1759.7000,-1759.7000,0.4950,0.0000,282.6146,282.6146,24.7945,2042.3146,0.0000,-2042.3146,12.5727,12.5677,970.9000,0.0000,970.9000,0.4250,246.0828,0.0000,246.0828,21.2882,0.0000,724.8172,724.8172,12.5677,12.6147,0.0000,4102.1000,-4102.1000,0.6930,0.0000,677.8223,677.8223,34.7123,4779.9223,0.0000,-4779.9223,12.6147,12.4670,15195.4000,0.0000,15195.4000,0.5375,3849.1233,0.0000,3849.1233,26.9217,0.0000,11346.2767,11346.2767,12.4670,8.9976,10.7323,10.7323,-8.3621,-125432.2222,10.7323,8.2798,10.0783,9.5061,-5.9111,-47288.9841,10.0783,7.9915,9.5914,9.0349,-5.0296,-35207.3243,17.2903,1385.7151,-210990.1000,-207928.5307
5671,9.8438,12.9980,0.0000,267344.2000,-267344.2000,11.1428,0.0000,40292.8102,40292.8102,558.1406,307637.0102,0.0000,-307637.0102,12.9980,12.8162,26251.2000,0.0000,26251.2000,0.8003,6613.9516,0.0000,6613.9516,40.0860,0.0000,19637.2484,19637.2484,12.8162,12.8393,0.0000,51337.9000,-51337.9000,0.4950,0.0000,8274.1776,8274.1776,24.7945,59612.0776,0.0000,-59612.0776,12.8393,12.8311,1630.5000,0.0000,1630.5000,0.4250,411.7164,0.0000,411.7164,21.2882,0.0000,1218.7836,1218.7836,12.8311,12.8851,0.0000,5859.4000,-5859.4000,0.6930,0.0000,970.8183,970.8183,34.7123,6830.2183,0.0000,-6830.2183,12.8851,12.7568,14596.7000,0.0000,14596.7000,0.5657,3683.4361,0.0000,3683.4361,28.3336,0.0000,10913.2639,10913.2639,12.7568,9.3217,11.0393,11.0393,-10.1433,-152149.3888,11.0393,8.4819,10.3573,9.7606,-7.5515,-60412.1848,10.3573,8.1566,9.8438,9.2570,-6.4983,-45487.7682,21.1825,1697.6527,-282063.1000,-258049.3418
5672,10.2421,13.0270,0.0000,285082.7000,-285082.7000,12.2866,0.0000,43321.5278,43321.5278,615.4367,328404.2278,0.0000,-328404.2278,13.0270,12.8494,29836.1000,0.0000,29836.1000,0.9713,7514.1062,0.0000,7514.1062,48.6519,0.0000,22321.9938,22321.9938,12.8494,13.3885,0.0000,71873.1000,-71873.1000,2.7117,0.0000,11589.0015,11589.0015,135.8280,83462.1015,0.0000,-83462.1015,13.3885,13.3775,1760.3000,0.0000,1760.3000,0.4250,441.0980,0.0000,441.0980,21.2882,0.0000,1319.2020,1319.2020,13.3775,13.4393,0.0000,8669.6000,-8669.6000,0.6930,0.0000,1444.8638,1444.8638,34.7123,10114.4638,0.0000,-10114.4638,13.4393,13.3404,12800.6000,0.0000,12800.6000,0.5410,3205.3315,0.0000,3205.3315,27.1006,0.0000,9595.2685,9595.2685,13.3404,9.7248,11.5326,11.5326,-13.3273,-199908.9645,11.5326,8.7814,10.7990,10.1570,-10.1410,-81127.9925,10.7990,8.4125,10.2421,9.6057,-8.7967,-61576.6734,26.4430,2119.2429,-321228.4000,-342613.6304
5673,10.5667,13.2372,0.0000,296922.0000,-296922.0000,13.1329,0.0000,45429.1102,45429.1102,657.8252,342351.1102,0.0000,-342351.1102,13.2372,13.0557,35226.8000,0.0000,35226.8000,1.1034,8845.7615,0.0000,8845.7615,55.2706,0.0000,26381.0385,26381.0385,13.0557,13.7340,0.0000,87340.7000,-87340.7000,3.7968,0.0000,14122.3094,14122.3094,190.1833,101463.0094,0.0000,-101463.0094,13.7340,13.7233,1802.2000,0.0000,1802.2000,0.4250,449.4455,0.0000,449.4455,21.2882,0.0000,1352.7545,1352.7545,13.7233,13.8055,0.0000,12944.7000,-12944.7000,0.6930,0.0000,2165.7165,2165.7165,34.7123,15110.4165,0.0000,-15110.4165,13.8055,13.7274,11603.2000,0.0000,11603.2000,0.4704,2890.8427,0.0000,2890.8427,23.5602,0.0000,8712.3573,8712.3573,13.7274,10.0866,11.9070,11.9070,-14.9373,-224059.8119,11.9070,9.0615,11.1482,10.4843,-11.6745,-93395.9284,11.1482,8.6559,10.5667,9.9021,-10.2255,-71578.8056,29.4322,2358.8156,-348575.2000,-389034.5458
5674,10.8464,13.4251,0.0000,317579.3000,-317579.3000,13.7049,0.0000,48879.3989,48879.3989,686.4785,366458.6989,0.0000,-366458.6989,13.4251,13.2263,37021.4000,0.0000,37021.4000,1.2985,9272.1674,0.0000,9272.1674,65.0417,0.0000,27749.2326,27749.2326,13.2263,13.9902,0.0000,99204.0000,-99204.0000,4.6176,0.0000,16078.0715,16078.0715,231.2944,115282.0715,0.0000,-115282.0715,13.9902,13.9800,2131.7000,0.0000,2131.7000,0.4250,529.7506,0.0000,529.7506,21.2882,0.0000,1601.9494,1601.9494,13.9800,14.0938,0.0000,16514.1000,-16514.1000,0.7101,0.0000,2771.0808,2771.0808,35.5703,19285.1808,0.0000,-19285.1808,14.0938,14.0281,9358.1000,0.0000,9358.1000,0.4250,2322.2958,0.0000,2322.2958,21.2882,0.0000,7035.8042,7035.8042,14.0281,10.4017,12.2149,12.2149,-16.0613,-240919.4938,12.2149,9.3204,11.4431,10.7677,-12.8194,-102554.8758,11.4431,8.8860,10.8464,10.1645,-11.3251,-79275.5254,31.7717,2546.3073,-384786.2000,-422749.8949
5675,11.1531,13.6899,0.0000,331550.8000,-331550.8000,14.6832,0.0000,51367.3358,51367.3358,735.4798,382918.1358,0.0000,-382918.1358,13.6899,13.4978,32088.4000,0.0000,32088.4000,1.3607,8007.2968,0.0000,8007.2968,68.1550,0.0000,24081.1032,24081.1032,13.4978,14.2955,0.0000,97995.4000,-97995.4000,5.2482,0.0000,15942.3688,15942.3688,262.8843,113937.7688,0.0000,-113937.7688,14.2955,14.2844,2536.1000,0.0000,2536.1000,0.4250,627.6267,0.0000,627.6267,21.2882,0.0000,1908.4733,1908.4733,14.2844,14.4179,0.0000,19846.3000,-19846.3000,0.9062,0.0000,3342.2279,3342.2279,45.3906,23188.5279,0.0000,-23188.5279,14.4179,14.3692,8160.7000,0.0000,8160.7000,0.4250,2016.2315,0.0000,2016.2315,21.2882,0.0000,6144.4685,6144.4685,14.3692,10.7340,12.5516,12.5516,-17.5190,-262784.4925,12.5516,9.6032,11.7653,11.0774,-14.2095,-113675.7397,11.7653,9.1413,11.1531,10.4533,-12.6461,-88522.5356,34.5724,2770.7670,-406607.3000,-464982.7677
5676,11.3937,13.9753,0.0000,345852.9000,-345852.9000,15.3578,0.0000,53863.9841,53863.9841,769.2714,399716.8841,0.0000,-399716.8841,13.9753,13.8129,37023.4000,0.0000,37023.4000,1.1745,9202.5982,0.0000,9202.5982,58.8314,0.0000,27820.8018,27820.8018,13.8129,14.5810,0.0000,112610.7000,-112610.7000,5.1898,0.0000,18402.4150,18402.4150,259.9590,131013.1150,0.0000,-131013.1150,14.5810,14.5681,2421.2000,0.0000,2421.2000,0.4250,596.8764,0.0000,596.8764,21.2882,0.0000,1824.3236,1824.3236,14.5681,14.7244,0.0000,23437.1000,-23437.1000,1.0894,0.0000,3960.5354,3960.5354,54.5682,27397.6354,0.0000,-27397.6354,14.7244,14.6829,7262.7000,0.0000,7262.7000,0.4250,1786.9448,0.0000,1786.9448,21.2882,0.0000,5475.7552,5475.7552,14.6829,10.9695,12.8262,12.8262,-18.3726,-275589.7173,12.8262,9.8092,12.0217,11.3177,-14.9266,-119413.1645,12.0217,9.3302,11.3937,10.6759,-13.3164,-93214.5085,35.4923,2844.4956,-435193.4000,-488217.3903
5677,11.6770,14.1778,0.0000,363075.9000,-363075.9000,16.0439,0.0000,56898.8835,56898.8835,803.6404,419974.7835,0.0000,-419974.7835,14.1778,14.0037,35227.6000,0.0000,35227.6000,1.3492,8732.0218,0.0000,8732.0218,67.5818,0.0000,26495.5782,26495.5782,14.0037,14.8230,0.0000,122016.8000,-122016.8000,5.9714,0.0000,19994.7582,19994.7582,299.1081,142011.5582,0.0000,-142011.5582,14.8230,14.8116,1610.7000,0.0000,1610.7000,0.4250,395.7775,0.0000,395.7775,21.2882,0.0000,1214.9225,1214.9225,14.8116,14.9830,0.0000,26904.0000,-26904.0000,1.2870,0.0000,4560.1373,4560.1373,64.4638,31464.1373,0.0000,-31464.1373,14.9830,14.9487,6364.6000,0.0000,6364.6000,0.4250,1560.5424,0.0000,1560.5424,21.2882,0.0000,4804.0576,4804.0576,14.9487,11.2925,13.1206,13.1206,-19.4961,-292441.3057,13.1206,10.0908,12.3126,11.6057,-16.1556,-129245.0949,12.3126,9.5885,11.6770,10.9506,-14.5260,-101682.0866,38.2523,3065.6892,-468793.8000,-523368.4871
5678,11.9756,14.4616,0.0000,378309.0000,-378309.0000,16.8724,0.0000,59679.8147,59679.8147,845.1379,437988.8147,0.0000,-437988.8147,14.4616,14.3047,33432.2000,0.0000,33432.2000,1.2798,8255.0684,0.0000,8255.0684,64.1051,0.0000,25177.1316,25177.1316,14.3047,15.1451,0.0000,130516.5000,-130516.5000,6.4752,0.0000,21482.6840,21482.6840,324.3446,151999.1840,0.0000,-151999.1840,15.1451,15.1379,1559.7000,0.0000,1559.7000,0.4250,381.5965,0.0000,381.5965,21.2882,0.0000,1178.1035,1178.1035,15.1379,15.3241,0.0000,29581.8000,-29581.8000,1.4778,0.0000,5034.8133,5034.8133,74.0233,34616.6133,0.0000,-34616.6133,15.3241,15.2956,7262.7000,0.0000,7262.7000,0.4250,1772.6639,0.0000,1772.6639,21.2882,0.0000,5490.0361,5490.0361,15.2956,11.5980,13.4468,13.4468,-20.8405,-312607.8125,13.4468,10.3644,12.6248,11.9056,-17.3736,-138988.6754,12.6248,9.8424,11.9756,11.2336,-15.6825,-109777.8138,40.4329,3240.4496,-496152.7000,-561374.3017
5679,12.2619,14.7371,0.0000,383716.6000,-383716.6000,17.6130,0.0000,60922.1530,60922.1530,882.2338,444638.7530,0.0000,-444638.7530,14.7371,14.5948,28491.4000,0.0000,28491.4000,1.2094,7008.9435,0.0000,7008.9435,60.5765,0.0000,21482.4565,21482.4565,14.5948,15.4535,0.0000,134473.2000,-134473.2000,6.9350,0.0000,22230.6827,22230.6827,347.3721,156703.8827,0.0000,-156703.8827,15.4535,15.4469,2000.3000,0.0000,2000.3000,0.4250,487.3911,0.0000,487.3911,21.2882,0.0000,1512.9089,1512.9089,15.4469,15.6424,0.0000,31903.7000,-31903.7000,1.6256,0.0000,5451.8702,5451.8702,81.4286,37355.5702,0.0000,-37355.5702,15.6424,15.6114,8460.1000,0.0000,8460.1000,0.4250,2056.2402,0.0000,2056.2402,21.2882,0.0000,6403.8598,6403.8598,15.6114,11.8971,13.7542,13.7542,-21.9272,-328908.0180,13.7542,10.6331,12.9219,12.1937,-18.4255,-147403.9647,12.9219,10.0931,12.2619,11.5075,-16.7001,-116900.9261,42.3494,3394.0499,-511141.7000,-593212.9088
5680,12.4861,14.9592,0.0000,396384.2000,-396384.2000,17.8968,0.0000,63252.8471,63252.8471,896.4521,459637.0471,0.0000,-459637.0471,14.9592,14.8396,18611.9000,0.0000,18611.9000,1.0264,4564.9248,0.0000,4564.9248,51.4105,0.0000,14046.9752,14046.9752,14.8396,15.7111,0.0000,124716.2000,-124716.2000,7.1540,0.0000,20695.0611,20695.0611,358.3425,145411.2611,0.0000,-145411.2611,15.7111,15.7027,1284.9000,0.0000,1284.9000,0.4250,312.0147,0.0000,312.0147,21.2882,0.0000,972.8853,972.8853,15.7027,15.9104,0.0000,33585.7000,-33585.7000,1.7541,0.0000,5758.8437,5758.8437,87.8615,39344.5437,0.0000,-39344.5437,15.9104,15.8748,11154.2000,0.0000,11154.2000,0.4250,2701.5172,0.0000,2701.5172,21.2882,0.0000,8452.6828,8452.6828,15.8748,12.1222,13.9985,13.9985,-22.5046,-337568.8790,13.9985,10.8381,13.1557,12.4183,-18.9536,-151628.9843,13.1557,10.2858,12.4861,11.7208,-17.2114,-120479.5406,43.0219,3447.9433,-523635.1000,-609677.4039
5681,12.6683,15.2389,0.0000,301245.0000,-301245.0000,18.5139,0.0000,48270.6558,48270.6558,927.3579,349515.6558,0.0000,-349515.6558,15.2389,15.1603,15330.1000,0.0000,15330.1000,0.6682,3745.9791,0.0000,3745.9791,33.4724,0.0000,11584.1209,11584.1209,15.1603,15.9736,0.0000,92787.7000,-92787.7000,6.6419,0.0000,15473.9845,15473.9845,332.6928,108261.6845,0.0000,-108261.6845,15.9736,15.9681,1063.9000,0.0000,1063.9000,0.4250,257.4608,0.0000,257.4608,21.2882,0.0000,806.4392,806.4392,15.9681,16.1882,0.0000,33343.6000,-33343.6000,1.8473,0.0000,5737.9301,5737.9301,92.5321,39081.5301,0.0000,-39081.5301,16.1882,16.1409,13099.9000,0.0000,13099.9000,0.4250,3161.2811,0.0000,3161.2811,21.2882,0.0000,9938.6189,9938.6189,16.1409,12.2860,14.2134,14.2134,-22.9896,-344844.7057,14.2134,10.9833,13.3520,12.5984,-19.2634,-154107.5335,13.3520,10.4219,12.6683,11.8869,-17.4749,-122324.1776,42.7820,3428.7160,-397882.4000,-621276.4169
5682,12.2204,14.7149,0.0000,276655.9000,-276655.9000,14.0865,0.0000,43883.3640,43883.3640,705.5911,320539.2640,0.0000,-320539.2640,14.7149,14.6323,15341.2000,0.0000,15341.2000,0.5481,3775.0941,0.0000,3775.0941,27.4561,0.0000,11566.1059,11566.1059,14.6323,15.4052,0.0000,68639.6000,-68639.6000,4.9485,0.0000,11353.7604,11353.7604,247.8685,79993.3604,0.0000,-79993.3604,15.4052,15.3994,820.1000,0.0000,820.1000,0.4250,199.9529,0.0000,199.9529,21.2882,0.0000,620.1471,620.1471,15.3994,15.6784,0.0000,29447.1000,-29447.1000,1.8348,0.0000,5028.9368,5028.9368,91.9069,34476.0368,0.0000,-34476.0368,15.6784,15.6075,12501.2000,0.0000,12501.2000,0.4620,3036.9959,0.0000,3036.9959,23.1391,0.0000,9464.2041,9464.2041,15.6075,11.8116,13.7096,13.7096,-17.7039,-265557.8476,13.7096,10.5868,12.8768,12.1482,-14.5641,-116513.0450,12.8768,10.0637,12.2204,11.4702,-13.1202,-91841.7248,33.4573,2681.4000,-346080.1000,-473912.6174
5683,11.9024,14.5079,0.0000,194154.5000,-194154.5000,12.9001,0.0000,30578.8607,30578.8607,646.1647,224733.3607,0.0000,-224733.3607,14.5079,14.4139,15340.4000,0.0000,15340.4000,0.5528,3785.4701,0.0000,3785.4701,27.6912,0.0000,11554.9299,11554.9299,14.4139,15.0644,0.0000,37346.8000,-37346.8000,3.6522,0.0000,6157.2286,6157.2286,182.9393,43504.0286,0.0000,-43504.0286,15.0644,15.0594,897.1000,0.0000,897.1000,0.4250,219.7212,0.0000,219.7212,21.2882,0.0000,677.3788,677.3788,15.0594,15.3397,0.0000,24314.8000,-24314.8000,1.6189,0.0000,4134.2118,4134.2118,81.0900,28449.0118,0.0000,-28449.0118,15.3397,15.2628,11453.5000,0.0000,11453.5000,0.4441,2794.9641,0.0000,2794.9641,22.2454,0.0000,8658.5359,8658.5359,15.2628,11.4616,13.3622,13.3622,-15.5730,-233595.1448,13.3622,10.2919,12.5435,11.8270,-12.5788,-100630.6813,12.5435,9.7963,11.9024,11.1699,-11.2548,-78783.6734,29.3897,2355.4054,-228125.1000,-413009.4996
5684,11.2801,13.8787,0.0000,179066.2000,-179066.2000,9.0352,0.0000,27819.3403,27819.3403,452.5705,206885.5403,0.0000,-206885.5403,13.8787,13.7452,12983.5000,0.0000,12983.5000,0.5545,3231.4822,0.0000,3231.4822,27.7762,0.0000,9752.0178,9752.0178,13.7452,14.2484,0.0000,27594.1000,-27594.1000,1.9853,0.0000,4504.9423,4504.9423,99.4449,32099.0423,0.0000,-32099.0423,14.2484,14.2406,537.3000,0.0000,537.3000,0.4250,133.0548,0.0000,133.0548,21.2882,0.0000,404.2452,404.2452,14.2406,14.5697,0.0000,20402.2000,-20402.2000,1.3360,0.0000,3434.0449,3434.0449,66.9227,23836.2449,0.0000,-23836.2449,14.5697,14.4697,9358.1000,0.0000,9358.1000,0.4250,2307.3195,0.0000,2307.3195,21.2882,0.0000,7050.7805,7050.7805,14.4697,10.8128,12.6412,12.6412,-10.5224,-157836.2111,12.6412,9.7669,11.8748,11.2041,-8.2705,-66163.9870,11.8748,9.3263,11.2801,10.6005,-7.3329,-51330.6466,20.6416,1654.2976,-204183.6000,-275330.8447
5685,10.9475,13.6466,0.0000,148781.1000,-148781.1000,8.3010,0.0000,22948.8983,22948.8983,415.7967,171729.9983,0.0000,-171729.9983,13.6466,13.5194,12667.4000,0.0000,12667.4000,0.4738,3162.8973,0.0000,3162.8973,23.7350,0.0000,9504.5027,9504.5027,13.5194,13.9383,0.0000,21063.0000,-21063.0000,1.4628,0.0000,3427.6738,3427.6738,73.2733,24490.6738,0.0000,-24490.6738,13.9383,13.9331,401.2000,0.0000,401.2000,0.4250,99.7735,0.0000,99.7735,21.2882,0.0000,301.4265,301.4265,13.9331,14.2442,0.0000,15698.9000,-15698.9000,1.1199,0.0000,2632.8509,2632.8509,56.0938,18331.7509,0.0000,-18331.7509,14.2442,14.1522,8160.7000,0.0000,8160.7000,0.4250,2020.9993,0.0000,2020.9993,21.2882,0.0000,6139.7007,6139.7007,14.1522,10.4100,12.2811,12.2811,-9.5522,-143283.2097,12.2811,9.4510,11.5264,10.8661,-7.2242,-57793.2202,11.5264,9.0454,10.9475,10.2859,-6.3329,-44330.1309,18.3113,1467.5407,-164313.7000,-245406.5608
5686,10.6103,13.2985,0.0000,133516.9000,-133516.9000,6.8831,0.0000,20446.9693,20446.9693,344.7728,153963.8693,0.0000,-153963.8693,13.2985,13.1498,12669.2000,0.0000,12669.2000,0.4640,3178.6349,0.0000,3178.6349,23.2402,0.0000,9490.5651,9490.5651,13.1498,13.5333,0.0000,20395.1000,-20395.1000,1.1156,0.0000,3301.9746,3301.9746,55.8800,23697.0746,0.0000,-23697.0746,13.5333,13.5286,409.7000,0.0000,409.7000,0.4250,102.4574,0.0000,102.4574,21.2882,0.0000,307.2426,307.2426,13.5286,13.8156,0.0000,11370.0000,-11370.0000,0.8614,0.0000,1898.0879,1898.0879,43.1478,13268.0879,0.0000,-13268.0879,13.8156,13.7196,4568.5000,0.0000,4568.5000,0.4250,1138.0459,0.0000,1138.0459,21.2882,0.0000,3430.4541,3430.4541,13.7196,10.0576,11.8886,11.8886,-7.7904,-116855.8404,11.8886,9.1684,11.1632,10.5285,-5.7868,-46294.3171,11.1632,8.7936,10.6103,9.9784,-5.0411,-35287.9274,15.2611,1223.0815,-147634.6000,-198438.0849
5687,10.3688,13.0197,0.0000,115761.9000,-115761.9000,6.1643,0.0000,17637.9593,17637.9593,308.7699,133399.8593,0.0000,-133399.8593,13.0197,12.8564,12682.9000,0.0000,12682.9000,0.4666,3194.4690,0.0000,3194.4690,23.3696,0.0000,9488.4310,9488.4310,12.8564,13.2644,0.0000,11518.2000,-11518.2000,1.0787,0.0000,1857.3960,1857.3960,54.0297,13375.5960,0.0000,-13375.5960,13.2644,13.2591,400.3000,0.0000,400.3000,0.4250,100.4808,0.0000,100.4808,21.2882,0.0000,299.8192,299.8192,13.2591,13.4876,0.0000,7979.5000,-7979.5000,0.6930,0.0000,1328.1302,1328.1302,34.7123,9307.6302,0.0000,-9307.6302,13.4876,13.4286,1425.4000,0.0000,1425.4000,0.4250,356.6881,0.0000,356.6881,21.2882,0.0000,1068.7119,1068.7119,13.4286,9.7930,11.6108,11.6108,-7.0337,-105504.9471,11.6108,8.9610,10.9042,10.2859,-5.1266,-41013.1103,10.9042,8.6095,10.3688,9.7568,-4.4396,-31076.9825,13.8788,1112.2991,-120751.0000,-177595.0399
5688,10.1148,12.7854,0.0000,108448.1000,-108448.1000,5.3368,0.0000,16436.3466,16436.3466,267.3216,124884.4466,0.0000,-124884.4466,12.7854,12.5955,12681.9000,0.0000,12681.9000,0.4691,3204.7222,0.0000,3204.7222,23.4975,0.0000,9477.1778,9477.1778,12.5955,12.8634,0.0000,7849.9000,-7849.9000,0.6085,0.0000,1261.4835,1261.4835,30.4791,9111.3835,0.0000,-9111.3835,12.8634,12.8574,408.9000,0.0000,408.9000,0.4250,103.2162,0.0000,103.2162,21.2882,0.0000,305.6838,305.6838,12.8574,13.0437,0.0000,5423.8000,-5423.8000,0.6930,0.0000,898.8918,898.8918,34.7123,6322.6918,0.0000,-6322.6918,13.0437,13.0224,826.7000,0.0000,826.7000,0.4250,208.1527,0.0000,208.1527,21.2882,0.0000,618.5473,618.5473,13.0224,9.5710,11.2967,11.2967,-5.7426,-86138.3690,11.2967,8.7741,10.6240,10.0354,-4.1973,-33578.6228,10.6240,8.4418,10.1148,9.5329,-3.6309,-25416.1645,11.9361,956.6088,-107804.3000,-145133.1563
5689,9.9240,12.5767,0.0000,97239.7000,-97239.7000,4.9921,0.0000,14679.6341,14679.6341,250.0531,111919.3341,0.0000,-111919.3341,12.5767,12.3755,12680.1000,0.0000,12680.1000,0.4708,3213.6949,0.0000,3213.6949,23.5828,0.0000,9466.4051,9466.4051,12.3755,12.5691,0.0000,7470.4000,-7470.4000,0.4950,0.0000,1197.0674,1197.0674,24.7945,8667.4674,0.0000,-8667.4674,12.5691,12.5626,401.0000,0.0000,401.0000,0.4250,101.6420,0.0000,101.6420,21.2882,0.0000,299.3580,299.3580,12.5626,12.6969,0.0000,4273.0000,-4273.0000,0.6930,0.0000,706.0249,706.0249,34.7123,4979.0249,0.0000,-4979.0249,12.6969,12.6838,377.7000,0.0000,377.7000,0.4250,95.5638,0.0000,95.5638,21.2882,0.0000,282.1362,282.1362,12.6838,9.4261,11.0550,11.0550,-5.1094,-76641.2974,11.0550,8.6422,10.4116,9.8486,-3.7842,-30273.5704,10.4116,8.3219,9.9240,9.3667,-3.2774,-22941.6155,11.2513,901.7260,-95524.3000,-129856.4832
5690,9.7541,12.3085,0.0000,87151.3000,-87151.3000,4.4711,0.0000,13110.9335,13110.9335,223.9557,100262.2335,0.0000,-100262.2335,12.3085,12.0926,12666.0000,0.0000,12666.0000,0.4723,3222.3249,0.0000,3222.3249,23.6578,0.0000,9443.6751,9443.6751,12.0926,12.2904,0.0000,5650.4000,-5650.4000,0.4950,0.0000,902.1722,902.1722,24.7945,6552.5722,0.0000,-6552.5722,12.2904,12.2836,408.2000,0.0000,408.2000,0.4250,103.8757,0.0000,103.8757,21.2882,0.0000,304.3243,304.3243,12.2836,12.3973,0.0000,3634.3000,-3634.3000,0.6930,0.0000,598.8254,598.8254,34.7123,4233.1254,0.0000,-4233.1254,12.3973,12.3908,377.7000,0.0000,377.7000,0.4250,95.9689,0.0000,95.9689,21.2882,0.0000,281.7311,281.7311,12.3908,9.2880,10.8394,10.8394,-4.5295,-67942.5847,10.8394,8.5248,10.2222,9.6821,-3.3789,-27031.1106,10.2222,8.2160,9.7541,9.2191,-2.9285,-20499.5431,10.4721,839.2724,-82984.1000,-115473.2385
5691,9.5961,12.0483,0.0000,82418.0000,-82418.0000,4.0032,0.0000,12359.0760,12359.0760,200.5195,94777.0760,0.0000,-94777.0760,12.0483,11.8176,12666.4000,0.0000,12666.4000,0.4738,3234.3692,0.0000,3234.3692,23.7333,0.0000,9432.0308,9432.0308,11.8176,11.9778,0.0000,5776.3000,-5776.3000,0.4950,0.0000,919.1264,919.1264,24.7945,6695.4264,0.0000,-6695.4264,11.9778,11.9704,401.6000,0.0000,401.6000,0.4250,102.6519,0.0000,102.6519,21.2882,0.0000,298.9481,298.9481,11.9704,12.0739,0.0000,3183.1000,-3183.1000,0.6930,0.0000,522.9002,522.9002,34.7123,3706.0002,0.0000,-3706.0002,12.0739,12.0670,826.7000,0.0000,826.7000,0.4250,211.0212,0.0000,211.0212,21.2882,0.0000,615.6788,615.6788,12.0670,9.1946,10.6308,10.6308,-3.9130,-58695.5874,10.6308,8.4277,10.0433,9.5293,-3.0012,-24009.4281,10.0433,8.1265,9.5961,9.0849,-2.6112,-18278.7249,9.7725,783.2067,-77482.7000,-100983.7403
5692,9.4717,11.8706,0.0000,76632.0000,-76632.0000,3.7823,0.0000,11462.5748,11462.5748,189.4529,88094.5748,0.0000,-88094.5748,11.8706,11.6320,12675.4000,0.0000,12675.4000,0.4758,3244.8915,0.0000,3244.8915,23.8339,0.0000,9430.5085,9430.5085,11.6320,11.8015,0.0000,3031.0000,-3031.0000,0.4950,0.0000,481.2052,481.2052,24.7945,3512.2052,0.0000,-3512.2052,11.8015,11.7939,528.6000,0.0000,528.6000,0.4250,135.4551,0.0000,135.4551,21.2882,0.0000,393.1449,393.1449,11.7939,11.8877,0.0000,3225.4000,-3225.4000,0.6930,0.0000,528.9744,528.9744,34.7123,3754.3744,0.0000,-3754.3744,11.8877,11.8721,4268.9000,0.0000,4268.9000,0.4250,1092.5673,0.0000,1092.5673,21.2882,0.0000,3176.3327,3176.3327,11.8721,9.0765,10.4743,10.4743,-3.6804,-55206.3744,10.4743,8.3393,9.9050,9.4068,-2.8107,-22485.5891,9.9050,8.0478,9.4717,8.9764,-2.4450,-17114.7649,9.4441,756.8884,-65415.5000,-94806.7284
5693,9.3434,11.6717,0.0000,89200.1000,-89200.1000,3.5142,0.0000,13308.1696,13308.1696,176.0244,102508.2696,0.0000,-102508.2696,11.6717,11.4226,12682.0000,0.0000,12682.0000,0.4775,3255.8469,0.0000,3255.8469,23.9198,0.0000,9426.1531,9426.1531,11.4226,11.5154,0.0000,757.3000,-757.3000,0.4950,0.0000,119.9293,119.9293,24.7945,877.2293,0.0000,-877.2293,11.5154,11.5051,482.8000,0.0000,482.8000,0.4250,124.2279,0.0000,124.2279,21.2882,0.0000,358.5721,358.5721,11.5051,11.6043,0.0000,3840.7000,-3840.7000,0.6930,0.0000,628.2325,628.2325,34.7123,4468.9325,0.0000,-4468.9325,11.6043,11.5204,14296.3000,0.0000,14296.3000,0.4250,3673.8416,0.0000,3673.8416,21.2882,0.0000,10622.4584,10622.4584,11.5204,9.0648,10.2926,10.2926,-3.0960,-46440.1431,10.2926,8.2797,9.7558,9.2861,-2.5379,-20303.4321,9.7558,7.9883,9.3434,8.8721,-2.2285,-15599.5515,9.0446,724.8662,-66337.0000,-82343.1267
5694,9.2789,11.7100,0.0000,117630.1000,-117630.1000,4.0874,0.0000,17527.1357,17527.1357,204.7401,135157.2357,0.0000,-135157.2357,11.7100,11.4863,12681.9000,0.0000,12681.9000,0.4793,3254.0341,0.0000,3254.0341,24.0102,0.0000,9427.8659,9427.8659,11.4863,11.5071,0.0000,31.4000,-31.4000,0.4950,0.0000,4.9764,4.9764,24.7945,36.3764,0.0000,-36.3764,11.5071,11.4986,651.3000,0.0000,651.3000,0.4250,167.6042,0.0000,167.6042,21.2882,0.0000,483.6958,483.6958,11.4986,11.6046,0.0000,5127.5000,-5127.5000,0.6930,0.0000,838.6694,838.6694,34.7123,5966.1694,0.0000,-5966.1694,11.6046,11.3527,15194.3000,0.0000,15194.3000,0.5410,3904.5884,0.0000,3904.5884,27.0964,0.0000,11289.7116,11289.7116,11.3527,9.0424,10.1976,10.1976,-3.2466,-48698.4855,10.1976,8.2549,9.6795,9.2262,-2.7300,-21839.9300,9.6795,7.9625,9.2789,8.8210,-2.4128,-16889.8928,10.0811,807.9403,-94261.5000,-87428.3084
5695,9.3203,11.9954,0.0000,134926.2000,-134926.2000,5.3882,0.0000,20120.9289,20120.9289,269.8938,155047.1289,0.0000,-155047.1289,11.9954,11.8085,17460.3000,0.0000,17460.3000,0.4790,4461.8615,0.0000,4461.8615,23.9949,0.0000,12998.4385,12998.4385,11.8085,11.8093,0.0000,11502.4000,-11502.4000,0.4950,0.0000,1830.0624,1830.0624,24.7945,13332.4624,0.0000,-13332.4624,11.8093,11.7997,814.2000,0.0000,814.2000,0.4250,208.6176,0.0000,208.6176,21.2882,0.0000,605.5824,605.5824,11.7997,11.9178,0.0000,7186.8000,-7186.8000,0.6930,0.0000,1178.7178,1178.7178,34.7123,8365.5178,0.0000,-8365.5178,11.9178,11.6940,14595.6000,0.0000,14595.6000,0.5749,3733.9415,0.0000,3733.9415,28.7982,0.0000,10861.6585,10861.6585,11.6940,8.8895,10.2918,10.2918,-4.7236,-70854.5551,10.2918,8.2210,9.7396,9.2564,-3.4878,-27902.7560,9.7396,7.9426,9.3203,8.8411,-3.0266,-21186.3279,12.0827,968.3571,-120745.3000,-119943.6390
5696,9.4024,12.1157,0.0000,178010.5000,-178010.5000,6.1819,0.0000,26589.6169,26589.6169,309.6531,204600.1169,0.0000,-204600.1169,12.1157,11.8882,21899.6000,0.0000,21899.6000,0.6565,5586.7037,0.0000,5586.7037,32.8827,0.0000,16312.8963,16312.8963,11.8882,12.1215,0.0000,26591.9000,-26591.9000,0.6053,0.0000,4234.9918,4234.9918,30.3209,30826.8918,0.0000,-30826.8918,12.1215,12.1109,1056.9000,0.0000,1056.9000,0.4250,269.5987,0.0000,269.5987,21.2882,0.0000,787.3013,787.3013,12.1109,12.2573,0.0000,10487.3000,-10487.3000,0.6930,0.0000,1725.0998,1725.0998,34.7123,12212.3998,0.0000,-12212.3998,12.2573,12.0669,12799.7000,0.0000,12799.7000,0.5495,3258.7066,0.0000,3258.7066,27.5223,0.0000,9540.9934,9540.9934,12.0669,8.8309,10.4489,10.4489,-6.1651,-92476.8857,10.4489,8.2023,9.8498,9.3256,-4.2801,-34240.6945,9.8498,7.9322,9.4024,8.8910,-3.6533,-25573.3772,13.6668,1095.3109,-179333.5000,-152290.9574
5697,9.6500,12.3746,0.0000,200721.4000,-200721.4000,8.1598,0.0000,30132.3252,30132.3252,408.7263,230853.7252,0.0000,-230853.7252,12.3746,12.1572,26113.4000,0.0000,26113.4000,0.8218,6637.2235,0.0000,6637.2235,41.1628,0.0000,19476.1765,19476.1765,12.1572,12.5677,0.0000,34068.6000,-34068.6000,1.3998,0.0000,5444.0042,5444.0042,70.1173,39512.6042,0.0000,-39512.6042,12.5677,12.5572,980.3000,0.0000,980.3000,0.4250,248.4829,0.0000,248.4829,21.2882,0.0000,731.8171,731.8171,12.5572,12.7198,0.0000,12575.2000,-12575.2000,0.6930,0.0000,2077.6774,2077.6774,34.7123,14652.8774,0.0000,-14652.8774,12.7198,12.5925,11602.4000,0.0000,11602.4000,0.4792,2934.6381,0.0000,2934.6381,24.0036,0.0000,8667.7619,8667.7619,12.5925,9.0255,10.8090,10.8090,-8.9343,-134014.5665,10.8090,8.3155,10.1441,9.5623,-6.2455,-49964.1340,10.1441,8.0264,9.6500,9.0852,-5.3042,-37129.5569,17.9680,1440.0253,-208669.1000,-221108.2575
5698,9.8521,12.5726,0.0000,209421.5000,-209421.5000,9.2142,0.0000,31568.3239,31568.3239,461.5411,240989.8239,0.0000,-240989.8239,12.5726,12.3430,26107.2000,0.0000,26107.2000,0.9758,6617.0961,0.0000,6617.0961,48.8788,0.0000,19490.1039,19490.1039,12.3430,12.8086,0.0000,41243.9000,-41243.9000,1.7951,0.0000,6606.2156,6606.2156,89.9182,47850.1156,0.0000,-47850.1156,12.8086,12.7999,1145.3000,0.0000,1145.3000,0.4250,289.3237,0.0000,289.3237,21.2882,0.0000,855.9763,855.9763,12.7999,12.9726,0.0000,13648.3000,-13648.3000,0.6930,0.0000,2260.5938,2260.5938,34.7123,15908.8938,0.0000,-15908.8938,12.9726,12.8704,9357.4000,0.0000,9357.4000,0.4312,2358.4209,0.0000,2358.4209,21.5979,0.0000,6998.9791,6998.9791,12.8704,9.2670,11.0687,11.0687,-10.1976,-152964.3291,11.0687,8.4585,10.3726,9.7636,-7.3869,-59095.1656,10.3726,8.1416,9.8521,9.2571,-6.3137,-44195.6753,20.3016,1627.0477,-227703.8000,-256255.1699
5699,10.0102,12.6847,0.0000,219073.7000,-219073.7000,9.6251,0.0000,33130.8885,33130.8885,482.1199,252204.5885,0.0000,-252204.5885,12.6847,12.4683,25901.4000,0.0000,25901.4000,0.9725,6554.5769,0.0000,6554.5769,48.7126,0.0000,19346.8231,19346.8231,12.4683,12.9993,0.0000,48721.8000,-48721.8000,2.1747,0.0000,7816.6299,7816.6299,108.9297,56538.4299,0.0000,-56538.4299,12.9993,12.9898,1025.6000,0.0000,1025.6000,0.4250,258.3937,0.0000,258.3937,21.2882,0.0000,767.2063,767.2063,12.9898,13.1663,0.0000,15879.5000,-15879.5000,0.7482,0.0000,2635.3937,2635.3937,37.4750,18514.8937,0.0000,-18514.8937,13.1663,13.0886,8160.1000,0.0000,8160.1000,0.4250,2051.0979,0.0000,2051.0979,21.2882,0.0000,6109.0021,6109.0021,13.0886,9.4426,11.2656,11.2656,-10.9556,-164334.4266,11.2656,8.5777,10.5488,9.9216,-8.0766,-64612.6328,10.5488,8.2403,10.0102,9.3946,-6.9366,-48556.5050,21.5556,1727.5526,-248587.9000,-277503.5645
5700,10.1736,12.7971,0.0000,227764.0000,-227764.0000,10.0781,0.0000,34561.9757,34561.9757,504.8129,262325.9757,0.0000,-262325.9757,12.7971,12.5958,25905.6000,0.0000,25905.6000,0.9631,6545.2837,0.0000,6545.2837,48.2424,0.0000,19360.3163,19360.3163,12.5958,13.1838,0.0000,51472.1000,-51472.1000,2.5702,0.0000,8271.6277,8271.6277,128.7389,59743.7277,0.0000,-59743.7277,13.1838,13.1758,980.3000,0.0000,980.3000,0.4250,246.3451,0.0000,246.3451,21.2882,0.0000,733.9549,733.9549,13.1758,13.3684,0.0000,18031.2000,-18031.2000,0.8706,0.0000,2998.4545,2998.4545,43.6072,21029.6545,0.0000,-21029.6545,13.3684,13.3048,7262.2000,0.0000,7262.2000,0.4250,1820.2794,0.0000,1820.2794,21.2882,0.0000,5441.9206,5441.9206,13.3048,9.6226,11.4637,11.4637,-11.8047,-177070.2292,11.4637,8.7073,10.7287,10.0855,-8.8367,-70693.3986,10.7287,8.3498,10.1736,9.5392,-7.6263,-53384.3638,22.9980,1843.1468,-263119.2000,-301147.9916
5701,10.3157,12.9296,0.0000,237908.4000,-237908.4000,10.4881,0.0000,36208.4351,36208.4351,525.3483,274116.8351,0.0000,-274116.8351,12.9296,12.7366,25865.6000,0.0000,25865.6000,0.9616,6523.0437,0.0000,6523.0437,48.1641,0.0000,19342.5563,19342.5563,12.7366,13.3318,0.0000,39760.0000,-39760.0000,2.7165,0.0000,6401.3646,6401.3646,136.0704,46161.3646,0.0000,-46161.3646,13.3318,13.3245,818.9000,0.0000,818.9000,0.4250,205.3625,0.0000,205.3625,21.2882,0.0000,613.5375,613.5375,13.3245,13.5340,0.0000,20206.2000,-20206.2000,0.9887,0.0000,3365.5788,3365.5788,49.5231,23571.7788,0.0000,-23571.7788,13.5340,13.4798,6364.2000,0.0000,6364.2000,0.4250,1591.5371,0.0000,1591.5371,21.2882,0.0000,4772.6629,4772.6629,13.4798,9.7812,11.6305,11.6305,-12.3775,-185662.9200,11.6305,8.8267,10.8828,10.2286,-9.3833,-75066.1529,10.8828,8.4522,10.3157,9.6675,-8.1342,-56939.3907,24.0073,1924.0377,-264825.9000,-317668.4636
5702,10.3963,13.1314,0.0000,201502.5000,-201502.5000,10.9645,0.0000,30719.4621,30719.4621,549.2123,232221.9621,0.0000,-232221.9621,13.1314,12.9383,25866.7000,0.0000,25866.7000,0.9581,6504.9400,0.0000,6504.9400,47.9891,0.0000,19361.7600,19361.7600,12.9383,13.3989,0.0000,43890.5000,-43890.5000,2.0995,0.0000,7085.4708,7085.4708,105.1640,50975.9708,0.0000,-50975.9708,13.3989,13.3928,735.8000,0.0000,735.8000,0.4250,184.3510,0.0000,184.3510,21.2882,0.0000,551.4490,551.4490,13.3928,13.6280,0.0000,22197.5000,-22197.5000,1.1081,0.0000,3700.0298,3700.0298,55.5036,25897.5298,0.0000,-25897.5298,13.6280,13.5804,7262.2000,0.0000,7262.2000,0.4250,1813.7492,0.0000,1813.7492,21.2882,0.0000,5448.4508,5448.4508,13.5804,9.8670,11.7237,11.7237,-12.4080,-186119.3388,11.7237,8.8957,10.9695,10.3097,-9.4493,-75594.3412,10.9695,8.5126,10.3963,9.7411,-8.2096,-57467.5176,23.9702,1921.0691,-233725.8000,-319181.1976
5703,10.3227,12.8521,0.0000,205846.5000,-205846.5000,9.2912,0.0000,31333.4143,31333.4143,465.3936,237179.9143,0.0000,-237179.9143,12.8521,12.6415,25870.3000,0.0000,25870.3000,0.9551,6531.3174,0.0000,6531.3174,47.8388,0.0000,19338.9826,19338.9826,12.6415,13.1965,0.0000,42630.3000,-42630.3000,2.3194,0.0000,6854.8523,6854.8523,116.1779,49485.1523,0.0000,-49485.1523,13.1965,13.1905,774.5000,0.0000,774.5000,0.4250,194.5941,0.0000,194.5941,21.2882,0.0000,579.9059,579.9059,13.1905,13.4725,0.0000,22698.4000,-22698.4000,1.2174,0.0000,3775.1730,3775.1730,60.9770,26473.5730,0.0000,-26473.5730,13.4725,13.4132,8459.5000,0.0000,8459.5000,0.4250,2117.3241,0.0000,2117.3241,21.2882,0.0000,6342.1759,6342.1759,13.4132,9.8208,11.6170,11.6170,-10.9919,-164878.6803,11.6170,8.8623,10.8824,10.2396,-8.4286,-67429.1305,10.8824,8.4839,10.3227,9.6831,-7.3388,-51371.7351,21.9494,1759.1131,-236070.9000,-283679.5459
5704,10.3369,12.8932,0.0000,204022.3000,-204022.3000,9.4873,0.0000,31064.9394,31064.9394,475.2174,235087.2394,0.0000,-235087.2394,12.8932,12.6847,21275.6000,0.0000,21275.6000,0.9594,5368.2278,0.0000,5368.2278,48.0566,0.0000,15907.3722,15907.3722,12.6847,13.2181,0.0000,32005.1000,-32005.1000,2.2503,0.0000,5149.2844,5149.2844,112.7156,37154.3844,0.0000,-37154.3844,13.2181,13.2118,487.6000,0.0000,487.6000,0.4250,122.4732,0.0000,122.4732,21.2882,0.0000,365.1268,365.1268,13.2118,13.4972,0.0000,23527.4000,-23527.4000,1.2446,0.0000,3913.9555,3913.9555,62.3424,27441.3555,0.0000,-27441.3555,13.4972,13.4288,11153.4000,0.0000,11153.4000,0.4250,2790.6269,0.0000,2790.6269,21.2882,0.0000,8362.7731,8362.7731,13.4288,9.8335,11.6311,11.6311,-11.1199,-166798.5523,11.6311,8.8769,10.8967,10.2540,-8.5184,-68147.3632,10.8967,8.4976,10.3369,9.6971,-7.4202,-51941.1710,22.1873,1778.1804,-226638.2000,-286887.0865
5705,10.3036,12.9760,0.0000,187374.3000,-187374.3000,9.4040,0.0000,28510.2075,28510.2075,471.0459,215884.5075,0.0000,-215884.5075,12.9760,12.7951,12676.0000,0.0000,12676.0000,0.7885,3194.6820,0.0000,3194.6820,39.4958,0.0000,9481.3180,9481.3180,12.7951,13.2176,0.0000,22840.4000,-22840.4000,1.6897,0.0000,3680.1691,3680.1691,84.6360,26520.5691,0.0000,-26520.5691,13.2176,13.2134,490.4000,0.0000,490.4000,0.4250,123.1774,0.0000,123.1774,21.2882,0.0000,367.2226,367.2226,13.2134,13.5254,0.0000,22754.7000,-22754.7000,1.2901,0.0000,3785.4755,3785.4755,64.6204,26540.1755,0.0000,-26540.1755,13.5254,13.4303,13099.0000,0.0000,13099.0000,0.4250,3276.1445,0.0000,3276.1445,21.2882,0.0000,9822.8555,9822.8555,13.4303,9.7704,11.6004,11.6004,-10.7308,-160962.4390,11.6004,8.8367,10.8634,10.2185,-8.1032,-64825.8271,10.8634,8.4643,10.3036,9.6639,-7.0340,-49238.0448,21.0334,1685.6992,-206704.0000,-275026.3108
5706,10.2003,12.9607,0.0000,172691.3000,-172691.3000,8.6349,0.0000,26219.5276,26219.5276,432.5229,198910.8276,0.0000,-198910.8276,12.9607,12.8394,12682.1000,0.0000,12682.1000,0.4692,3196.9035,0.0000,3196.9035,23.5009,0.0000,9485.1965,9485.1965,12.8394,13.1787,0.0000,7870.7000,-7870.7000,1.2063,0.0000,1268.9219,1268.9219,60.4255,9139.6219,0.0000,-9139.6219,13.1787,13.1740,481.1000,0.0000,481.1000,0.4250,120.9070,0.0000,120.9070,21.2882,0.0000,360.1930,360.1930,13.1740,13.5134,0.0000,19142.0000,-19142.0000,1.2477,0.0000,3183.1086,3183.1086,62.4982,22325.1086,0.0000,-22325.1086,13.5134,13.3878,12500.4000,0.0000,12500.4000,0.4807,3126.9486,0.0000,3126.9486,24.0772,0.0000,9373.4514,9373.4514,13.3878,9.6055,11.4966,11.4966,-9.8572,-147858.4685,11.4966,8.7244,10.7574,10.1105,-7.2248,-57798.3028,10.7574,8.3698,10.2003,9.5636,-6.2225,-43557.3618,18.6958,1498.3511,-174040.4000,-249214.1330
5707,10.0335,12.9544,0.0000,114599.6000,-114599.6000,7.9534,0.0000,17339.4652,17339.4652,398.3838,131939.0652,0.0000,-131939.0652,12.9544,12.8151,12667.2000,0.0000,12667.2000,0.4695,3193.4298,0.0000,3193.4298,23.5178,0.0000,9473.7702,9473.7702,12.8151,12.9493,0.0000,1921.4000,-1921.4000,0.4950,0.0000,309.6689,309.6689,24.7945,2231.0689,0.0000,-2231.0689,12.9493,12.9440,491.9000,0.0000,491.9000,0.4250,124.0179,0.0000,124.0179,21.2882,0.0000,367.8821,367.8821,12.9440,13.2719,0.0000,15468.7000,-15468.7000,1.0496,0.0000,2565.9759,2565.9759,52.5739,18034.6759,0.0000,-18034.6759,13.2719,13.1343,11452.7000,0.0000,11452.7000,0.4588,2874.4860,0.0000,2874.4860,22.9812,0.0000,8578.2140,8578.2140,13.1343,9.4461,11.2902,11.2902,-8.3685,-125526.7852,11.2902,8.6001,10.5729,9.9451,-6.1039,-48831.2300,10.5729,8.2615,10.0335,9.4172,-5.2444,-36710.5176,16.2769,1304.4948,-107377.9000,-211068.5329
5708,9.7052,12.3536,0.0000,101952.9000,-101952.9000,5.2727,0.0000,15322.4012,15322.4012,264.1092,117275.3012,0.0000,-117275.3012,12.3536,12.1638,12666.3000,0.0000,12666.3000,0.4690,3220.3404,0.0000,3220.3404,23.4925,0.0000,9445.9596,9445.9596,12.1638,12.2086,0.0000,3103.8000,-3103.8000,0.4950,0.0000,496.0143,496.0143,24.7945,3599.8143,0.0000,-3599.8143,12.2086,12.2012,564.1000,0.0000,564.1000,0.4250,143.7149,0.0000,143.7149,21.2882,0.0000,420.3851,420.3851,12.2012,12.5632,0.0000,12436.2000,-12436.2000,0.8480,0.0000,2047.4710,2047.4710,42.4777,14483.6710,0.0000,-14483.6710,12.5632,12.3914,9357.4000,0.0000,9357.4000,0.4250,2372.0309,0.0000,2372.0309,21.2882,0.0000,6985.3691,6985.3691,12.3914,9.2749,10.8332,10.8332,-5.1706,-77559.4202,10.8332,8.4285,10.1919,9.6308,-3.9897,-31917.8984,10.1919,8.1062,9.7052,9.1490,-3.4605,-24223.6864,11.9021,953.8810,-94905.1000,-133701.0050
5709,9.5280,12.1258,0.0000,87133.1000,-87133.1000,4.6817,0.0000,13048.1561,13048.1561,234.5079,100181.2561,0.0000,-100181.2561,12.1258,11.9167,12673.0000,0.0000,12673.0000,0.4735,3232.4843,0.0000,3232.4843,23.7166,0.0000,9440.5157,9440.5157,11.9167,11.9965,0.0000,3272.7000,-3272.7000,0.4950,0.0000,521.3902,521.3902,24.7945,3794.0902,0.0000,-3794.0902,11.9965,11.9872,410.1000,0.0000,410.1000,0.4250,104.7966,0.0000,104.7966,21.2882,0.0000,305.3034,305.3034,11.9872,12.3081,0.0000,9334.1000,-9334.1000,0.6930,0.0000,1533.5926,1533.5926,34.7123,10867.6926,0.0000,-10867.6926,12.3081,12.1534,8160.1000,0.0000,8160.1000,0.4250,2076.0036,0.0000,2076.0036,21.2882,0.0000,6084.0964,6084.0964,12.1534,9.0660,10.6097,10.6097,-4.6438,-69656.7802,10.6097,8.2999,9.9938,9.4548,-3.4742,-27793.4011,9.9938,7.9977,9.5280,8.9958,-3.0022,-21015.1431,10.7898,864.7388,-78496.7000,-118465.3245
5710,9.3703,11.8223,0.0000,76450.1000,-76450.1000,3.9970,0.0000,11412.0969,11412.0969,200.2116,87862.1969,0.0000,-87862.1969,11.8223,11.5915,12681.8000,0.0000,12681.8000,0.4755,3248.7725,0.0000,3248.7725,23.8165,0.0000,9433.0275,9433.0275,11.5915,11.6844,0.0000,7437.3000,-7437.3000,0.4950,0.0000,1180.1792,1180.1792,24.7945,8617.4792,0.0000,-8617.4792,11.6844,11.6769,397.3000,0.0000,397.3000,0.4250,101.9802,0.0000,101.9802,21.2882,0.0000,295.3198,295.3198,11.6769,11.9429,0.0000,6525.0000,-6525.0000,0.6930,0.0000,1068.9674,1068.9674,34.7123,7593.9674,0.0000,-7593.9674,11.9429,11.7942,4568.2000,0.0000,4568.2000,0.4250,1168.2474,0.0000,1168.2474,21.2882,0.0000,3399.9526,3399.9526,11.7942,8.9906,10.3924,10.3924,-3.8167,-57249.7883,10.3924,8.2146,9.8116,9.3035,-2.9648,-23718.0168,9.8116,7.9204,9.3703,8.8660,-2.5746,-18022.3191,9.7658,782.6673,-72765.1000,-98990.1243
5711,9.2537,11.5797,29.7000,59466.3000,-59436.6000,3.5038,6.6139,8856.1552,8862.7691,175.5027,68322.4552,23.0861,-68299.3691,11.5797,11.3302,12681.9000,0.0000,12681.9000,0.4782,3260.1267,0.0000,3260.1267,23.9507,0.0000,9421.7733,9421.7733,11.3302,11.5583,0.0000,6928.3000,-6928.3000,0.4950,0.0000,1096.0017,1096.0017,24.7945,8024.3017,0.0000,-8024.3017,11.5583,11.5505,372.5000,0.0000,372.5000,0.4250,95.7878,0.0000,95.7878,21.2882,0.0000,276.7122,276.7122,11.5505,11.7516,0.0000,4341.5000,-4341.5000,0.6930,0.0000,710.4387,710.4387,34.7123,5051.9387,0.0000,-5051.9387,11.7516,11.6616,1425.3000,0.0000,1425.3000,0.4250,365.4979,0.0000,365.4979,21.2882,0.0000,1059.8021,1059.8021,11.6616,8.8354,10.2485,10.2485,-3.5575,-53361.7651,10.2485,8.1251,9.6823,9.1868,-2.6729,-21383.4006,9.6823,7.8456,9.2537,8.7639,-2.3119,-16183.2018,9.0299,723.6883,-56226.7000,-90928.3675
5712,9.1147,11.1917,0.0000,58622.7000,-58622.7000,2.7222,0.0000,8706.4204,8706.4204,136.3531,67329.1204,0.0000,-67329.1204,11.1917,10.9056,12675.9000,0.0000,12675.9000,0.4801,3276.8812,0.0000,3276.8812,24.0462,0.0000,9399.0188,9399.0188,10.9056,11.1496,0.0000,7514.0000,-7514.0000,0.4950,0.0000,1182.8687,1182.8687,24.7945,8696.8687,0.0000,-8696.8687,11.1496,11.1412,358.0000,0.0000,358.0000,0.4250,92.6040,0.0000,92.6040,21.2882,0.0000,265.3960,265.3960,11.1412,11.2948,0.0000,3332.0000,-3332.0000,0.6930,0.0000,543.2959,543.2959,34.7123,3875.2959,0.0000,-3875.2959,11.2948,11.2626,826.6000,0.0000,826.6000,0.4250,213.3682,0.0000,213.3682,21.2882,0.0000,613.2318,613.2318,11.2626,8.8339,10.0483,10.0483,-2.6612,-39917.3920,10.0483,8.0636,9.5190,9.0560,-2.1746,-17396.7063,9.5190,7.7861,9.1147,8.6526,-1.8988,-13291.7525,7.8603,629.9583,-55608.2000,-70605.8508
5713,9.0324,11.0946,0.0000,52315.9000,-52315.9000,2.6827,0.0000,7757.1259,7757.1259,134.3774,60073.0259,0.0000,-60073.0259,11.0946,10.8068,12665.9000,0.0000,12665.9000,0.4829,3278.9067,0.0000,3278.9067,24.1894,0.0000,9386.9933,9386.9933,10.8068,11.0732,0.0000,4050.2000,-4050.2000,0.4950,0.0000,636.8856,636.8856,24.7945,4687.0856,0.0000,-4687.0856,11.0732,11.0651,369.3000,0.0000,369.3000,0.4250,95.6329,0.0000,95.6329,21.2882,0.0000,273.6671,273.6671,11.0651,11.1838,0.0000,2744.3000,-2744.3000,0.6930,0.0000,447.1808,447.1808,34.7123,3191.4808,0.0000,-3191.4808,11.1838,11.1650,377.7000,0.0000,377.7000,0.4250,97.6514,0.0000,97.6514,21.2882,0.0000,280.0486,280.0486,11.1650,8.7205,9.9428,9.9428,-2.6598,-39896.5818,9.9428,8.0063,9.4264,8.9745,-2.1070,-16856.2839,9.4264,7.7379,9.0324,8.5822,-1.8371,-12859.9624,7.8055,625.5605,-45697.5000,-69612.8280
5714,8.9357,10.8840,0.0000,45945.2000,-45945.2000,2.3930,0.0000,6799.5543,6799.5543,119.8637,52744.7543,0.0000,-52744.7543,10.8840,10.5798,12666.2000,0.0000,12666.2000,0.4833,3289.0389,0.0000,3289.0389,24.2094,0.0000,9377.1611,9377.1611,10.5798,10.7318,0.0000,3683.1000,-3683.1000,0.4950,0.0000,577.7143,577.7143,24.7945,4260.8143,0.0000,-4260.8143,10.7318,10.7229,359.9000,0.0000,359.9000,0.4250,93.6630,0.0000,93.6630,21.2882,0.0000,266.2370,266.2370,10.7229,10.8264,0.0000,2216.0000,-2216.0000,0.6930,0.0000,360.0797,360.0797,34.7123,2576.0797,0.0000,-2576.0797,10.8264,10.8173,377.7000,0.0000,377.7000,0.4250,98.1598,0.0000,98.1598,21.2882,0.0000,279.5402,279.5402,10.8173,8.7719,9.7946,9.7946,-2.1018,-31527.4710,9.7946,7.9774,9.3100,8.8860,-1.8673,-14938.0278,9.3100,7.7059,8.9357,8.5079,-1.6484,-11538.6809,7.3714,590.7754,-38440.5000,-58004.1796
5715,8.8465,10.6647,0.0000,43278.7000,-43278.7000,2.1004,0.0000,6393.7446,6393.7446,105.2087,49672.4446,0.0000,-49672.4446,10.6647,10.3418,12679.6000,0.0000,12679.6000,0.4850,3303.0641,0.0000,3303.0641,24.2954,0.0000,9376.5359,9376.5359,10.3418,10.4886,0.0000,2457.5000,-2457.5000,0.4950,0.0000,384.4885,384.4885,24.7945,2841.9885,0.0000,-2841.9885,10.4886,10.4795,366.2000,0.0000,366.2000,0.4250,95.6421,0.0000,95.6421,21.2882,0.0000,270.5579,270.5579,10.4795,10.5683,0.0000,1887.1000,-1887.1000,0.6930,0.0000,306.0483,306.0483,34.7123,2193.1483,0.0000,-2193.1483,10.5683,10.5587,826.6000,0.0000,826.6000,0.4250,215.6352,0.0000,215.6352,21.2882,0.0000,610.9648,610.9648,10.5587,8.7658,9.6622,9.6622,-1.7332,-25998.2179,9.6622,7.9436,9.2039,8.8029,-1.6615,-13291.8121,9.2039,7.6722,8.8465,8.4381,-1.4808,-10365.7674,6.9351,555.8098,-33750.9000,-49655.7974
5716,8.7711,10.5293,4.9000,39134.5000,-39129.6000,1.9775,1.1008,5772.9957,5774.0965,99.0519,44907.4957,3.7992,-44903.6965,10.5293,10.1976,12681.6000,0.0000,12681.6000,0.4873,3310.1384,0.0000,3310.1384,24.4110,0.0000,9371.4616,9371.4616,10.1976,10.2982,87.5000,1785.9000,-1698.4000,0.4950,19.1808,278.9899,298.1706,24.7945,2064.8899,68.3192,-1996.5706,10.2982,10.2886,481.5000,0.0000,481.5000,0.4250,126.1078,0.0000,126.1078,21.2882,0.0000,355.3922,355.3922,10.2886,10.3662,0.0000,1915.0000,-1915.0000,0.6930,0.0000,310.1211,310.1211,34.7123,2225.1211,0.0000,-2225.1211,10.3662,10.3446,4268.8000,0.0000,4268.8000,0.4250,1116.9066,0.0000,1116.9066,21.2882,0.0000,3151.8934,3151.8934,10.3446,8.7552,9.5499,9.5499,-1.4965,-22447.5602,9.5499,7.9154,9.1140,8.7326,-1.5390,-12311.8660,9.1140,7.6442,8.7711,8.3791,-1.3839,-9687.0652,6.7542,541.3108,-25311.1000,-44446.4914
5717,8.6927,10.3518,811.7000,52808.9000,-51997.2000,1.7871,182.6072,7778.3282,7960.9354,89.5170,60587.2282,629.0928,-59958.1354,10.3518,10.0058,12681.8000,0.0000,12681.8000,0.4885,3318.8240,0.0000,3318.8240,24.4708,0.0000,9362.9760,9362.9760,10.0058,10.0795,77.8000,2682.3000,-2604.5000,0.4950,17.1112,418.1952,435.3064,24.7945,3100.4952,60.6888,-3039.8064,10.0795,10.0664,368.3000,0.0000,368.3000,0.4250,96.7712,0.0000,96.7712,21.2882,0.0000,271.5288,271.5288,10.0664,10.1486,0.0000,2537.2000,-2537.2000,0.6930,0.0000,410.2081,410.2081,34.7123,2947.4081,0.0000,-2947.4081,10.1486,10.0323,14296.0000,0.0000,14296.0000,0.4250,3752.4635,0.0000,3752.4635,21.2882,0.0000,10543.5365,10543.5365,10.0323,8.8169,9.4246,9.4246,-1.0963,-16444.0492,9.4246,7.8998,9.0180,8.6622,-1.3753,-11002.3823,9.0180,7.6237,8.6927,8.3209,-1.2576,-8802.9620,6.4705,518.5707,-29792.8000,-36249.3935
5718,8.6719,10.5717,0.0000,62498.8000,-62498.8000,2.3737,0.0000,9201.8733,9201.8733,118.9008,71700.6733,0.0000,-71700.6733,10.5717,10.2747,12668.4000,0.0000,12668.4000,0.4900,3304.6425,0.0000,3304.6425,24.5451,0.0000,9363.7575,9363.7575,10.2747,10.3710,0.0000,3811.9000,-3811.9000,0.4950,0.0000,595.9686,595.9686,24.7945,4407.8686,0.0000,-4407.8686,10.3710,10.3624,362.4000,0.0000,362.4000,0.4250,94.8132,0.0000,94.8132,21.2882,0.0000,267.5868,267.5868,10.3624,10.4558,0.0000,3237.6000,-3237.6000,0.6930,0.0000,524.5997,524.5997,34.7123,3762.1997,0.0000,-3762.1997,10.4558,10.1212,15194.0000,0.0000,15194.0000,0.5543,3970.1980,0.0000,3970.1980,27.7655,0.0000,11223.8020,11223.8020,10.1212,8.6755,9.3984,9.3984,-1.5208,-22812.1763,9.3984,7.8824,8.9941,8.6404,-1.5947,-12757.7425,8.9941,7.6133,8.6719,8.3037,-1.4526,-10168.1448,7.5466,604.8158,-41323.5000,-45738.0637
5719,8.6787,10.7421,224.2000,72589.3000,-72365.1000,2.8528,50.4508,10688.9341,10739.3849,142.8976,83278.2341,173.7492,-83104.4849,10.7421,10.4724,16819.3000,0.0000,16819.3000,0.4877,4376.5154,0.0000,4376.5154,24.4278,0.0000,12442.7846,12442.7846,10.4724,10.5993,0.0000,1980.4000,-1980.4000,0.4950,0.0000,310.2762,310.2762,24.7945,2290.6762,0.0000,-2290.6762,10.5993,10.5916,357.3000,0.0000,357.3000,0.4250,93.1666,0.0000,93.1666,21.2882,0.0000,264.1334,264.1334,10.5916,10.6999,0.0000,2892.9000,-2892.9000,0.6930,0.0000,469.5792,469.5792,34.7123,3362.4792,0.0000,-3362.4792,10.6999,10.3765,14595.3000,0.0000,14595.3000,0.5861,3800.1559,0.0000,3800.1559,29.3554,0.0000,10795.1441,10795.1441,10.3765,8.4904,9.4335,9.4335,-2.1847,-32769.9361,9.4335,7.8443,9.0097,8.6389,-1.8408,-14726.0828,9.0097,7.5913,8.6787,8.3005,-1.6429,-11500.1645,8.3093,665.9422,-45466.5000,-58996.1834
