Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5720,8.6845,10.8483,0.0000,83254.7000,-83254.7000,3.3033,0.0000,12260.8035,12260.8035,165.4625,95515.5035,0.0000,-95515.5035,10.8483,10.5242,20964.6000,0.0000,20964.6000,0.6456,5446.7148,0.0000,5446.7148,32.3386,0.0000,15517.8852,15517.8852,10.5242,10.5838,0.0000,2022.7000,-2022.7000,0.4950,0.0000,317.0803,317.0803,24.7945,2339.7803,0.0000,-2339.7803,10.5838,10.5769,370.2000,0.0000,370.2000,0.4250,96.5521,0.0000,96.5521,21.2882,0.0000,273.6479,273.6479,10.5769,10.6645,0.0000,3295.3000,-3295.3000,0.6930,0.0000,534.8356,534.8356,34.7123,3830.1356,0.0000,-3830.1356,10.6645,10.3835,12799.4000,0.0000,12799.4000,0.5606,3334.2850,0.0000,3334.2850,28.0824,0.0000,9465.1150,9465.1150,10.3835,8.5024,9.4429,9.4429,-2.4082,-36122.6930,9.4429,7.8446,9.0167,8.6438,-2.0462,-16369.2278,9.0167,7.5928,8.6845,8.3048,-1.8229,-12760.1647,9.1838,736.0286,-54438.5000,-65252.0855
5721,8.7081,10.9779,0.0000,86448.3000,-86448.3000,3.8005,0.0000,12736.9536,12736.9536,190.3677,99185.2536,0.0000,-99185.2536,10.9779,10.6089,25103.0000,0.0000,25103.0000,0.8033,6509.6095,0.0000,6509.6095,40.2369,0.0000,18593.3905,18593.3905,10.6089,10.6645,0.0000,1983.0000,-1983.0000,0.4950,0.0000,311.1430,311.1430,24.7945,2294.1430,0.0000,-2294.1430,10.6645,10.6580,359.1000,0.0000,359.1000,0.4250,93.5467,0.0000,93.5467,21.2882,0.0000,265.5533,265.5533,10.6580,10.7490,0.0000,3834.3000,-3834.3000,0.6930,0.0000,622.7155,622.7155,34.7123,4457.0155,0.0000,-4457.0155,10.7490,10.5240,11602.1000,0.0000,11602.1000,0.4919,3018.6561,0.0000,3018.6561,24.6417,0.0000,8583.4439,8583.4439,10.5240,8.4517,9.4878,9.4878,-2.9070,-43605.2893,9.4878,7.8378,9.0478,8.6628,-2.3146,-18516.7038,9.0478,7.5917,8.7081,8.3198,-2.0426,-14298.5095,10.0631,806.4994,-55201.4000,-76420.5026
5722,8.7129,10.9831,0.0000,90153.2000,-90153.2000,3.9468,0.0000,13284.0692,13284.0692,197.6968,103437.2692,0.0000,-103437.2692,10.9831,10.5575,25112.4000,0.0000,25112.4000,0.9598,6511.5491,0.0000,6511.5491,48.0752,0.0000,18600.8509,18600.8509,10.5575,10.6101,0.0000,2815.6000,-2815.6000,0.4950,0.0000,441.5356,441.5356,24.7945,3257.1356,0.0000,-3257.1356,10.6101,10.6040,448.6000,0.0000,448.6000,0.4250,116.9548,0.0000,116.9548,21.2882,0.0000,331.6452,331.6452,10.6040,10.7060,0.0000,4473.8000,-4473.8000,0.6930,0.0000,726.2637,726.2637,34.7123,5200.0637,0.0000,-5200.0637,10.7060,10.5096,9357.2000,0.0000,9357.2000,0.4453,2436.1035,0.0000,2436.1035,22.3049,0.0000,6921.0965,6921.0965,10.5096,8.4766,9.4931,9.4931,-2.9607,-44410.4222,9.4931,7.8428,9.0530,8.6680,-2.4033,-19226.6603,9.0530,7.5954,8.7129,8.3242,-2.1227,-14859.1706,10.4474,837.2927,-62524.4000,-78496.2531
5723,8.7290,11.0469,0.0000,91274.7000,-91274.7000,4.1161,0.0000,13453.5288,13453.5288,206.1752,104728.2288,0.0000,-104728.2288,11.0469,10.6300,25105.9000,0.0000,25105.9000,0.9601,6503.8319,0.0000,6503.8319,48.0889,0.0000,18602.0681,18602.0681,10.6300,10.7030,0.0000,2352.7000,-2352.7000,0.4950,0.0000,369.2360,369.2360,24.7945,2721.9360,0.0000,-2721.9360,10.7030,10.6956,440.9000,0.0000,440.9000,0.4250,114.7913,0.0000,114.7913,21.2882,0.0000,326.1087,326.1087,10.6956,10.8121,0.0000,4696.1000,-4696.1000,0.6930,0.0000,762.9060,762.9060,34.7123,5459.0060,0.0000,-5459.0060,10.8121,10.6569,8160.0000,0.0000,8160.0000,0.4250,2121.1313,0.0000,2121.1313,21.2882,0.0000,6038.8687,6038.8687,10.6569,8.4088,9.5329,9.5329,-3.3442,-50162.7049,9.5329,7.8246,9.0773,8.6787,-2.5411,-20328.7308,9.0773,7.5845,8.7290,8.3309,-2.2206,-15544.4908,10.6712,855.2340,-64616.7000,-86035.9264
5724,8.7349,11.0652,0.0000,96618.8000,-96618.8000,4.1677,0.0000,14242.8575,14242.8575,208.7593,110861.6575,0.0000,-110861.6575,11.0652,10.6513,25112.2000,0.0000,25112.2000,0.9588,6503.7387,0.0000,6503.7387,48.0253,0.0000,18608.4613,18608.4613,10.6513,10.7118,0.0000,7916.5000,-7916.5000,0.4950,0.0000,1242.7157,1242.7157,24.7945,9159.2157,0.0000,-9159.2157,10.7118,10.7046,570.7000,0.0000,570.7000,0.4250,148.5664,0.0000,148.5664,21.2882,0.0000,422.1336,422.1336,10.7046,10.8260,0.0000,6541.3000,-6541.3000,0.6930,0.0000,1062.7450,1062.7450,34.7123,7604.0450,0.0000,-7604.0450,10.8260,10.6917,7262.0000,0.0000,7262.0000,0.4250,1887.3190,0.0000,1887.3190,21.2882,0.0000,5374.6810,5374.6810,10.6917,8.4051,9.5484,9.5484,-3.4255,-51382.3616,9.5484,7.8173,9.0867,8.6828,-2.5933,-20746.2704,9.0867,7.5788,8.7349,8.3328,-2.2590,-15813.0016,10.7467,861.2829,-78131.7000,-87941.6337
5725,8.7784,11.1641,0.0000,102742.5000,-102742.5000,4.4119,0.0000,15158.3989,15158.3989,220.9895,117900.8989,0.0000,-117900.8989,11.1641,10.7635,25105.9000,0.0000,25105.9000,0.9587,6492.7882,0.0000,6492.7882,48.0227,0.0000,18613.1118,18613.1118,10.7635,10.9606,0.0000,15184.4000,-15184.4000,0.4950,0.0000,2386.5666,2386.5666,24.7945,17570.9666,0.0000,-17570.9666,10.9606,10.9515,440.9000,0.0000,440.9000,0.4250,114.3611,0.0000,114.3611,21.2882,0.0000,326.5389,326.5389,10.9515,11.1152,0.0000,8592.4000,-8592.4000,0.6930,0.0000,1398.7939,1398.7939,34.7123,9991.1939,0.0000,-9991.1939,11.1152,10.9994,6364.0000,0.0000,6364.0000,0.4250,1646.9999,0.0000,1646.9999,21.2882,0.0000,4717.0001,4717.0001,10.9994,8.2906,9.6450,9.6450,-4.1962,-62942.4181,9.6450,7.7857,9.1492,8.7154,-2.8803,-23042.0191,9.1492,7.5600,8.7784,8.3546,-2.4619,-17233.0516,11.1129,890.6292,-94608.5000,-103217.4887
5726,8.8500,11.2031,0.0000,105822.8000,-105822.8000,4.6926,0.0000,15634.6965,15634.6965,235.0545,121457.4965,0.0000,-121457.4965,11.2031,10.8316,25107.3000,0.0000,25107.3000,0.9569,6489.4891,0.0000,6489.4891,47.9316,0.0000,18617.8109,18617.8109,10.8316,11.1822,0.0000,15514.9000,-15514.9000,0.7963,0.0000,2440.3595,2440.3595,39.8859,17955.2595,0.0000,-17955.2595,11.1822,11.1757,372.3000,0.0000,372.3000,0.4250,96.2575,0.0000,96.2575,21.2882,0.0000,276.0425,276.0425,11.1757,11.3751,0.0000,9637.5000,-9637.5000,0.6930,0.0000,1571.8960,1571.8960,34.7123,11209.3960,0.0000,-11209.3960,11.3751,11.2809,7262.0000,0.0000,7262.0000,0.4250,1872.3476,0.0000,1872.3476,21.2882,0.0000,5389.6524,5389.6524,11.2809,8.2690,9.7749,9.7749,-5.0313,-75468.8636,9.7749,7.7797,9.2429,8.7773,-3.3329,-26663.4132,9.2429,7.5590,8.8500,8.4009,-2.8128,-19689.4427,11.9833,960.3859,-98233.6000,-121821.7195
5727,8.8906,11.2670,6.4000,105196.7000,-105190.3000,4.8353,1.4346,15554.5769,15556.0115,242.2012,120751.2769,4.9654,-120746.3115,11.2670,10.9027,25110.6000,0.0000,25110.6000,0.9563,6484.3354,0.0000,6484.3354,47.9033,0.0000,18626.2646,18626.2646,10.9027,11.2540,0.0000,5020.4000,-5020.4000,0.8138,0.0000,790.2952,790.2952,40.7631,5810.6952,0.0000,-5810.6952,11.2540,11.2486,358.8000,0.0000,358.8000,0.4250,92.6708,0.0000,92.6708,21.2882,0.0000,266.1292,266.1292,11.2486,11.4679,0.0000,10430.8000,-10430.8000,0.6930,0.0000,1702.3512,1702.3512,34.7123,12133.1512,0.0000,-12133.1512,11.4679,11.3624,8459.3000,0.0000,8459.3000,0.4250,2178.1284,0.0000,2178.1284,21.2882,0.0000,6281.1716,6281.1716,11.3624,8.3177,9.8401,9.8401,-5.1877,-77816.0402,9.8401,7.7909,9.2936,8.8155,-3.4914,-27930.9809,9.2936,7.5665,8.8906,8.4301,-2.9426,-20598.3627,12.2227,979.5751,-86712.8000,-126345.3837
5728,8.8702,11.3375,1771.3000,84945.3000,-83174.0000,4.8075,397.2018,12555.1385,12952.3403,240.8099,97500.4385,1374.0982,-96126.3403,11.3375,10.9568,20965.8000,0.0000,20965.8000,0.9555,5408.5068,0.0000,5408.5068,47.8587,0.0000,15557.2932,15557.2932,10.9568,11.0755,0.0000,4558.6000,-4558.6000,0.4950,0.0000,718.0379,718.0379,24.7945,5276.6379,0.0000,-5276.6379,11.0755,11.0701,368.4000,0.0000,368.4000,0.4250,95.3966,0.0000,95.3966,21.2882,0.0000,273.0034,273.0034,11.0701,11.3180,0.0000,11724.2000,-11724.2000,0.6930,0.0000,1910.5266,1910.5266,34.7123,13634.7266,0.0000,-13634.7266,11.3180,11.1897,11153.1000,0.0000,11153.1000,0.4250,2877.9566,0.0000,2877.9566,21.2882,0.0000,8275.1434,8275.1434,11.1897,8.4006,9.7952,9.7952,-4.5495,-68242.5605,9.7952,7.8067,9.2649,8.8009,-3.2435,-25947.7572,9.2649,7.5732,8.8702,8.4191,-2.7595,-19316.2335,11.7015,937.8047,-66969.5000,-113506.5512
5729,8.7904,11.0993,775.7000,67204.9000,-66429.2000,3.8009,174.1978,9917.5945,10091.7923,190.3860,77122.4945,601.5022,-76520.9923,11.0993,10.7260,12677.1000,0.0000,12677.1000,0.7968,3281.5825,0.0000,3281.5825,39.9124,0.0000,9395.5175,9395.5175,10.7260,10.8527,0.0000,377.2000,-377.2000,0.4950,0.0000,59.2608,59.2608,24.7945,436.4608,0.0000,-436.4608,10.8527,10.8462,360.8000,0.0000,360.8000,0.4250,93.7317,0.0000,93.7317,21.2882,0.0000,267.0683,267.0683,10.8462,11.1737,0.0000,10844.0000,-10844.0000,0.6930,0.0000,1763.8111,1763.8111,34.7123,12607.8111,0.0000,-12607.8111,11.1737,10.9750,13098.7000,0.0000,13098.7000,0.4250,3387.0656,0.0000,3387.0656,21.2882,0.0000,9711.6344,9711.6344,10.9750,8.3784,9.6767,9.6767,-3.6028,-54041.6599,9.6767,7.7762,9.1699,8.7264,-2.6370,-21096.0560,9.1699,7.5437,8.7904,8.3568,-2.2564,-15794.9591,9.9535,797.7164,-51513.8000,-90932.6750
5730,8.6951,10.8612,1304.9000,59526.5000,-58221.6000,3.0343,293.5489,8768.1889,9061.7378,151.9874,68294.6889,1011.3511,-67283.3378,10.8612,10.5955,12665.9000,0.0000,12665.9000,0.4837,3290.0505,0.0000,3290.0505,24.2289,0.0000,9375.8495,9375.8495,10.5955,10.6079,0.0000,1752.3000,-1752.3000,0.4950,0.0000,274.9049,274.9049,24.7945,2027.2049,0.0000,-2027.2049,10.6079,10.6003,361.4000,0.0000,361.4000,0.4250,94.2239,0.0000,94.2239,21.2882,0.0000,267.1761,267.1761,10.6003,10.9572,0.0000,8831.2000,-8831.2000,0.6930,0.0000,1433.5898,1433.5898,34.7123,10264.7898,0.0000,-10264.7898,10.9572,10.6825,12500.1000,0.0000,12500.1000,0.4992,3242.4505,0.0000,3242.4505,25.0038,0.0000,9257.6495,9257.6495,10.6825,8.3817,9.5321,9.5321,-2.7086,-40628.7643,9.5321,7.7443,9.0554,8.6382,-2.1048,-16838.1562,9.0554,7.5113,8.6951,8.2833,-1.8178,-12724.6386,8.4453,676.8364,-43277.7000,-70191.5591
5731,8.6262,10.6750,1926.1000,43993.6000,-42067.5000,2.6579,433.8380,6471.5653,6905.4033,133.1359,50465.1653,1492.2620,-48972.9033,10.6750,10.3898,12667.6000,0.0000,12667.6000,0.4852,3299.4419,0.0000,3299.4419,24.3041,0.0000,9368.1581,9368.1581,10.3898,10.4515,0.0000,2087.8000,-2087.8000,0.4950,0.0000,326.8136,326.8136,24.7945,2414.6136,0.0000,-2414.6136,10.4515,10.4433,366.1000,0.0000,366.1000,0.4250,95.6682,0.0000,95.6682,21.2882,0.0000,270.4318,270.4318,10.4433,10.7559,0.0000,6807.2000,-6807.2000,0.6930,0.0000,1103.6782,1103.6782,34.7123,7910.8782,0.0000,-7910.8782,10.7559,10.4743,11452.5000,0.0000,11452.5000,0.4781,2979.4321,0.0000,2979.4321,23.9474,0.0000,8473.0679,8473.0679,10.4743,8.3798,9.4270,9.4270,-2.2923,-34384.4528,9.4270,7.7221,8.9724,8.5746,-1.8660,-14927.8703,8.9724,7.4887,8.6262,8.2305,-1.6239,-11367.2152,7.8513,629.2380,-26476.3000,-60679.5383
5732,8.5305,10.2810,2715.0000,39208.1000,-36493.1000,1.9197,612.6002,5756.9731,6369.5733,96.1582,44965.0731,2102.3998,-42862.6733,10.2810,9.9467,12681.7000,0.0000,12681.7000,0.4868,3322.2543,0.0000,3322.2543,24.3836,0.0000,9359.4457,9359.4457,9.9467,10.0330,0.0000,2113.1000,-2113.1000,0.4950,0.0000,329.2539,329.2539,24.7945,2442.3539,0.0000,-2442.3539,10.0330,10.0234,479.7000,0.0000,479.7000,0.4250,126.1283,0.0000,126.1283,21.2882,0.0000,353.5717,353.5717,10.0234,10.3061,0.0000,5154.3000,-5154.3000,0.6930,0.0000,833.0749,833.0749,34.7123,5987.3749,0.0000,-5987.3749,10.3061,10.0038,9357.2000,0.0000,9357.2000,0.4395,2450.4234,0.0000,2450.4234,22.0147,0.0000,6906.7766,6906.7766,10.0038,8.5265,9.2652,9.2652,-1.3774,-20660.9268,9.2652,7.7174,8.8524,8.4913,-1.4431,-11544.8337,8.8524,7.4729,8.5305,8.1627,-1.2863,-9003.7954,6.6885,536.0439,-21241.9000,-41209.5558
5733,8.4655,10.0948,3511.0000,31968.3000,-28457.3000,1.6644,793.1488,4688.0807,5481.2296,83.3707,36656.3807,2717.8512,-33938.5296,10.0948,9.7394,12681.7000,0.0000,12681.7000,0.4906,3331.3784,0.0000,3331.3784,24.5746,0.0000,9350.3216,9350.3216,9.7394,9.8322,0.6000,2034.7000,-2034.1000,0.4950,0.1326,316.3803,316.5129,24.7945,2351.0803,0.4674,-2350.6129,9.8322,9.8188,371.2000,0.0000,371.2000,0.4250,97.8907,0.0000,97.8907,21.2882,0.0000,273.3093,273.3093,9.8188,10.0463,0.0000,3673.7000,-3673.7000,0.6930,0.0000,592.9096,592.9096,34.7123,4266.6096,0.0000,-4266.6096,10.0463,9.7841,8160.0000,0.0000,8160.0000,0.4250,2145.1004,0.0000,2145.1004,21.2882,0.0000,6014.8996,6014.8996,9.7841,8.5381,9.1611,9.1611,-1.0925,-16387.1443,9.1611,7.7040,8.7725,8.4325,-1.2775,-10219.8756,8.7725,7.4566,8.4655,8.1146,-1.1537,-8076.0182,6.2895,504.0686,-12952.2000,-34683.0381
5734,8.3981,9.8114,4292.0000,28145.9000,-23853.9000,1.2974,970.7761,4122.2133,5092.9894,64.9883,32268.1133,3321.2239,-28946.8894,9.8114,9.4226,12680.3000,0.0000,12680.3000,0.4922,3345.0046,0.0000,3345.0046,24.6530,0.0000,9335.2954,9335.2954,9.4226,9.5204,150.5000,1901.6000,-1751.1000,0.4950,33.4397,294.7769,328.2167,24.7945,2196.3769,117.0603,-2079.3167,9.5204,9.5091,357.8000,0.0000,357.8000,0.4250,94.7950,0.0000,94.7950,21.2882,0.0000,263.0050,263.0050,9.5091,9.6867,0.0000,2712.4000,-2712.4000,0.6930,0.0000,436.8445,436.8445,34.7123,3149.2445,0.0000,-3149.2445,9.6867,9.4367,4568.1000,0.0000,4568.1000,0.4250,1207.2759,0.0000,1207.2759,21.2882,0.0000,3360.8241,3360.8241,9.4367,8.6552,9.0459,9.0459,-0.6254,-9381.2184,9.0459,7.7026,8.6877,8.3743,-1.0752,-8601.2034,8.6877,7.4466,8.3981,8.0672,-0.9933,-6953.2296,5.7414,460.1392,-10711.2000,-24935.6514
5735,8.3473,9.6220,4252.3000,25810.3000,-21558.0000,1.0871,962.6933,3776.4759,4739.1692,54.4546,29586.7759,3289.6067,-26297.1692,9.6220,9.2113,12665.8000,0.0000,12665.8000,0.4945,3350.5899,0.0000,3350.5899,24.7710,0.0000,9315.2101,9315.2101,9.2113,9.3028,146.4000,2767.1000,-2620.7000,0.4950,32.6502,428.0928,460.7430,24.7945,3195.1928,113.7498,-3081.4430,9.3028,9.2913,409.7000,0.0000,409.7000,0.4250,108.8983,0.0000,108.8983,21.2882,0.0000,300.8017,300.8017,9.2913,9.4299,0.0000,1890.4000,-1890.4000,0.6930,0.0000,304.0294,304.0294,34.7123,2194.4294,0.0000,-2194.4294,9.4299,9.2821,1425.3000,0.0000,1425.3000,0.4250,378.1266,0.0000,378.1266,21.2882,0.0000,1047.1734,1047.1734,9.2821,8.6512,8.9667,8.9667,-0.4775,-7162.5577,8.9667,7.6889,8.6259,8.3278,-0.9671,-7736.4960,8.6259,7.4316,8.3473,8.0288,-0.9039,-6327.3796,5.4295,435.1415,-11568.3000,-21226.4333
5736,8.3111,9.5034,4759.2000,23368.1000,-18608.9000,0.9822,1078.1663,3416.7892,4494.9555,49.1992,26784.8892,3681.0337,-23103.8555,9.5034,9.0813,12666.4000,0.0000,12666.4000,0.4956,3356.6674,0.0000,3356.6674,24.8242,0.0000,9309.7326,9309.7326,9.0813,9.2210,322.3000,2950.5000,-2628.2000,0.4950,72.0450,455.9221,527.9671,24.7945,3406.4221,250.2550,-3156.1671,9.2210,9.2074,399.6000,0.0000,399.6000,0.4250,106.3437,0.0000,106.3437,21.2882,0.0000,293.2563,293.2563,9.2074,9.3069,0.0000,1482.2000,-1482.2000,0.6930,0.0000,238.2538,238.2538,34.7123,1720.4538,0.0000,-1720.4538,9.3069,9.2594,826.6000,0.0000,826.6000,0.4250,219.6970,0.0000,219.6970,21.2882,0.0000,606.9030,606.9030,9.2594,8.5770,8.9182,8.9182,-0.5017,-7524.7761,8.9182,7.6664,8.5844,8.2923,-0.9203,-7362.3211,8.5844,7.4132,8.3111,7.9988,-0.8610,-6026.9289,5.2737,422.6562,-8826.7000,-20914.0260
5737,8.2738,9.3627,5475.0000,21427.8000,-15952.8000,0.8477,1241.1759,3130.8638,4372.0397,42.4602,24558.6638,4233.8241,-20324.8397,9.3627,8.9242,12675.0000,0.0000,12675.0000,0.4966,3366.0062,0.0000,3366.0062,24.8767,0.0000,9308.9938,9308.9938,8.9242,9.0729,425.7000,2906.8000,-2481.1000,0.4950,95.4242,448.5344,543.9586,24.7945,3355.3344,330.2758,-3025.0586,9.0729,9.0591,409.1000,0.0000,409.1000,0.4250,109.1137,0.0000,109.1137,21.2882,0.0000,299.9863,299.9863,9.0591,9.1402,0.0000,1237.3000,-1237.3000,0.6930,0.0000,198.7068,198.7068,34.7123,1436.0068,0.0000,-1436.0068,9.1402,9.1116,377.7000,0.0000,377.7000,0.4250,100.6373,0.0000,100.6373,21.2882,0.0000,277.0627,277.0627,9.1116,8.6093,8.8605,8.8605,-0.3552,-5328.3810,8.8605,7.6561,8.5393,8.2583,-0.8518,-6814.5120,8.5393,7.4014,8.2738,7.9704,-0.8047,-5633.1541,5.0735,406.6085,-6209.4000,-17776.0471
5738,8.2386,9.2316,6186.9000,19600.7000,-13413.8000,0.7265,1403.4702,2861.9884,4265.4585,36.3920,22462.6884,4783.4298,-17679.2585,9.2316,8.7771,12681.8000,0.0000,12681.8000,0.4982,3374.4172,0.0000,3374.4172,24.9551,0.0000,9307.3828,9307.3828,8.7771,8.9248,588.1000,2812.8000,-2224.7000,0.4950,132.1736,433.4668,565.6403,24.7945,3246.2668,455.9264,-2790.3403,8.9248,8.9102,400.4000,0.0000,400.4000,0.4250,107.0310,0.0000,107.0310,21.2882,0.0000,293.3690,293.3690,8.9102,8.9804,0.0000,1027.4000,-1027.4000,0.6930,0.0000,164.8511,164.8511,34.7123,1192.2511,0.0000,-1192.2511,8.9804,8.9668,377.7000,0.0000,377.7000,0.4250,100.8789,0.0000,100.8789,21.2882,0.0000,276.8211,276.8211,8.9668,8.6426,8.8047,8.8047,-0.2212,-3318.2924,8.8047,7.6484,8.4963,8.2265,-0.7889,-6310.9049,8.4963,7.3916,8.2386,7.9440,-0.7537,-5275.9271,4.8941,392.2329,-3206.0000,-14905.1245
5739,8.2041,9.0992,5691.2000,26836.3000,-21145.1000,0.6108,1291.8404,3915.9346,5207.7750,30.5939,30752.2346,4399.3596,-26352.8750,9.0992,8.6283,12682.0000,0.0000,12682.0000,0.4996,3381.1659,0.0000,3381.1659,25.0261,0.0000,9300.8341,9300.8341,8.6283,8.7696,1136.4000,2674.8000,-1538.4000,0.4950,256.0822,411.6708,667.7530,24.7945,3086.4708,880.3178,-2206.1530,8.7696,8.7547,408.1000,0.0000,408.1000,0.4250,109.3446,0.0000,109.3446,21.2882,0.0000,298.7554,298.7554,8.7547,8.8151,0.0000,883.0000,-883.0000,0.6930,0.0000,141.5542,141.5542,34.7123,1024.5542,0.0000,-1024.5542,8.8151,8.8011,826.7000,0.0000,826.7000,0.4250,221.3506,0.0000,221.3506,21.2882,0.0000,605.3494,605.3494,8.8011,8.6948,8.7480,8.7480,-0.0699,-1049.1779,8.7480,7.6444,8.4537,8.1962,-0.7265,-5811.8551,8.4537,7.3841,8.2041,7.9189,-0.7042,-4929.0820,4.7226,378.4878,-9649.7000,-11790.1150
5740,8.2013,9.4011,2076.8000,34499.8000,-32423.0000,0.9626,471.4351,5033.9226,5505.3577,48.2178,39533.7226,1605.3649,-37928.3577,9.4011,8.9770,12673.4000,0.0000,12673.4000,0.5008,3363.6490,0.0000,3363.6490,25.0850,0.0000,9309.7510,9309.7510,8.9770,9.0774,1764.2000,2868.5000,-1104.3000,0.4950,395.0894,442.8334,837.9228,24.7945,3311.3334,1369.1106,-1942.2228,9.0774,9.0638,520.7000,0.0000,520.7000,0.4250,138.8700,0.0000,138.8700,21.2882,0.0000,381.8300,381.8300,9.0638,9.1104,0.0000,1002.1000,-1002.1000,0.6930,0.0000,160.9389,160.9389,34.7123,1163.0389,0.0000,-1163.0389,9.1104,9.0828,4268.9000,0.0000,4268.9000,0.4250,1137.9461,0.0000,1137.9461,21.2882,0.0000,3130.9539,3130.9539,9.0828,8.4360,8.7594,8.7594,-0.4736,-7103.9809,8.7594,7.6165,8.4546,8.1880,-0.8367,-6693.9959,8.4546,7.3690,8.2013,7.9118,-0.7948,-5563.6078,5.2521,420.9267,-17066.4000,-19361.5847
5741,8.2146,9.7218,2438.0000,98547.2000,-96109.2000,1.4760,553.2929,14382.7928,14936.0858,73.9340,112929.9928,1884.7071,-111045.2858,9.7218,9.3512,12666.1000,0.0000,12666.1000,0.4978,3345.7058,0.0000,3345.7058,24.9351,0.0000,9320.3942,9320.3942,9.3512,9.4283,160.1000,438.9000,-278.8000,0.4950,35.6175,67.9902,103.6077,24.7945,506.8902,124.4825,-382.4077,9.4283,9.4131,492.2000,0.0000,492.2000,0.4250,130.5819,0.0000,130.5819,21.2882,0.0000,361.6181,361.6181,9.4131,9.4593,0.0000,1554.2000,-1554.2000,0.6930,0.0000,250.1542,250.1542,34.7123,1804.3542,0.0000,-1804.3542,9.4593,9.3347,14296.4000,0.0000,14296.4000,0.4250,3791.1163,0.0000,3791.1163,21.2882,0.0000,10505.2837,10505.2837,9.3347,8.2564,8.7955,8.7955,-0.9046,-13568.5817,8.7955,7.5935,8.4750,8.1945,-1.0084,-8066.9571,8.4750,7.3590,8.2146,7.9170,-0.9362,-6553.1181,6.0177,482.2858,-70487.5000,-28188.6569
5742,8.4126,10.9268,0.0000,154554.9000,-154554.9000,4.3756,0.0000,22642.1813,22642.1813,219.1737,177197.0813,0.0000,-177197.0813,10.9268,10.7145,21516.4000,0.0000,21516.4000,0.4947,5583.6955,0.0000,5583.6955,24.7817,0.0000,15932.7045,15932.7045,10.7145,10.7231,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.7231,10.7149,971.8000,0.0000,971.8000,0.4250,252.9402,0.0000,252.9402,21.2882,0.0000,718.8598,718.8598,10.7149,10.7558,0.0000,1984.1000,-1984.1000,0.6930,0.0000,322.3773,322.3773,34.7123,2306.4773,0.0000,-2306.4773,10.7558,10.5164,15194.4000,0.0000,15194.4000,0.5610,3952.9168,0.0000,3952.9168,28.0997,0.0000,11241.4832,11241.4832,10.5164,7.8190,9.1677,9.1677,-3.9731,-59596.7773,9.1677,7.5440,8.7347,8.3558,-2.3917,-19133.3525,8.7347,7.3543,8.4126,8.0445,-2.0333,-14232.9979,10.5665,846.8406,-118856.4000,-92963.1277
5743,8.6760,11.4847,0.0000,175028.7000,-175028.7000,7.0444,0.0000,25772.0003,25772.0003,352.8530,200800.7003,0.0000,-200800.7003,11.4847,11.2316,26249.8000,0.0000,26249.8000,0.8234,6757.2531,0.0000,6757.2531,41.2417,0.0000,19492.5469,19492.5469,11.2316,11.2316,0.0000,16754.1000,-16754.1000,0.4950,0.0000,2647.3137,2647.3137,24.7945,19401.4137,0.0000,-19401.4137,11.2316,11.2202,1629.4000,0.0000,1629.4000,0.4250,420.9775,0.0000,420.9775,21.2882,0.0000,1208.4225,1208.4225,11.2202,11.2567,0.0000,1881.7000,-1881.7000,0.6930,0.0000,307.0262,307.0262,34.7123,2188.7262,0.0000,-2188.7262,11.2567,11.0782,14595.7000,0.0000,14595.7000,0.5831,3769.6250,0.0000,3769.6250,29.2077,0.0000,10826.0750,10826.0750,11.0782,8.0563,9.5673,9.5673,-6.3590,-95385.3573,9.5673,7.6385,9.0529,8.6029,-4.0588,-32470.2615,9.0529,7.4376,8.6760,8.2452,-3.3992,-23794.1921,15.0958,1209.8337,-151189.6000,-151649.8110
5744,8.9115,11.6875,0.0000,190931.5000,-190931.5000,7.9895,0.0000,28243.0455,28243.0455,400.1960,219174.5455,0.0000,-219174.5455,11.6875,11.4179,29838.5000,0.0000,29838.5000,0.9952,7658.6980,0.0000,7658.6980,49.8503,0.0000,22179.8020,22179.8020,11.4179,11.6860,0.0000,18922.8000,-18922.8000,0.8800,0.0000,2996.5288,2996.5288,44.0772,21919.3288,0.0000,-21919.3288,11.6860,11.6693,1760.4000,0.0000,1760.4000,0.4250,451.8543,0.0000,451.8543,21.2882,0.0000,1308.5457,1308.5457,11.6693,11.6995,0.0000,2216.0000,-2216.0000,0.6930,0.0000,363.0141,363.0141,34.7123,2579.0141,0.0000,-2579.0141,11.6995,11.5496,12799.8000,0.0000,12799.8000,0.5555,3284.7773,0.0000,3284.7773,27.8230,0.0000,9515.0227,9515.0227,11.5496,8.2664,9.9080,9.9080,-7.9212,-118817.4625,9.9080,7.7494,9.3324,8.8287,-5.2079,-41662.9902,9.3324,7.5287,8.9115,8.4305,-4.3516,-30461.3046,17.3073,1387.0729,-167671.6000,-190941.7572
5745,9.0918,11.8993,0.0000,199147.9000,-199147.9000,8.7273,0.0000,29563.2744,29563.2744,437.1480,228711.1744,0.0000,-228711.1744,11.8993,11.6150,35222.7000,0.0000,35222.7000,1.1275,9013.2847,0.0000,9013.2847,56.4771,0.0000,26209.4153,26209.4153,11.6150,11.8957,0.0000,19748.2000,-19748.2000,0.9945,0.0000,3134.6056,3134.6056,49.8140,22882.8056,0.0000,-22882.8056,11.8957,11.8790,1802.4000,0.0000,1802.4000,0.4250,461.2471,0.0000,461.2471,21.2882,0.0000,1341.1529,1341.1529,11.8790,11.9120,0.0000,2815.5000,-2815.5000,0.6930,0.0000,462.1155,462.1155,34.7123,3277.6155,0.0000,-3277.6155,11.9120,11.7900,11602.4000,0.0000,11602.4000,0.4836,2968.4474,0.0000,2968.4474,24.2222,0.0000,8633.9526,8633.9526,11.7900,8.4926,10.1413,10.1413,-8.5847,-128771.2495,10.1413,7.8750,9.5370,9.0081,-5.9002,-47201.5696,9.5370,7.6291,9.0918,8.5830,-4.9671,-34769.6221,18.6763,1496.7884,-173084.1000,-210742.4412
5746,9.2207,12.0193,0.0000,220152.0000,-220152.0000,9.1123,0.0000,32765.0721,32765.0721,456.4347,252917.0721,0.0000,-252917.0721,12.0193,11.6985,37024.0000,0.0000,37024.0000,1.3264,9457.9992,0.0000,9457.9992,66.4380,0.0000,27566.0008,27566.0008,11.6985,11.9785,0.0000,23986.5000,-23986.5000,1.0386,0.0000,3811.1957,3811.1957,52.0221,27797.6957,0.0000,-27797.6957,11.9785,11.9621,2123.6000,0.0000,2123.6000,0.4250,542.8024,0.0000,542.8024,21.2882,0.0000,1580.7976,1580.7976,11.9621,12.0022,0.0000,3309.5000,-3309.5000,0.6930,0.0000,543.6218,543.6218,34.7123,3853.1218,0.0000,-3853.1218,12.0022,11.8965,9357.5000,0.0000,9357.5000,0.4368,2391.0137,0.0000,2391.0137,21.8802,0.0000,6966.4863,6966.4863,11.8965,8.6819,10.2892,10.2892,-8.7598,-131397.4244,10.2892,7.9913,9.6764,9.1403,-6.2616,-50092.8595,9.6764,7.7233,9.2207,8.6999,-5.3223,-37255.9064,19.5481,1566.6615,-198942.9000,-218746.1903
5747,9.4072,12.2325,0.0000,237501.0000,-237501.0000,10.0809,0.0000,35479.2070,35479.2070,504.9522,272980.2070,0.0000,-272980.2070,12.2325,11.9244,32080.3000,0.0000,32080.3000,1.3915,8170.2745,0.0000,8170.2745,69.6995,0.0000,23910.0255,23910.0255,11.9244,12.2349,0.0000,24016.9000,-24016.9000,1.2618,0.0000,3826.6162,3826.6162,63.2053,27843.5162,0.0000,-27843.5162,12.2349,12.2172,2537.7000,0.0000,2537.7000,0.4250,646.2846,0.0000,646.2846,21.2882,0.0000,1891.4154,1891.4154,12.2172,12.2603,0.0000,4496.0000,-4496.0000,0.6930,0.0000,740.3276,740.3276,34.7123,5236.3276,0.0000,-5236.3276,12.2603,12.1824,8160.2000,0.0000,8160.2000,0.4250,2077.4373,0.0000,2077.4373,21.2882,0.0000,6082.7627,6082.7627,12.1824,8.8678,10.5251,10.5251,-9.8950,-148424.8784,10.5251,8.1253,9.8852,9.3252,-7.1643,-57314.0803,9.8852,7.8366,9.4072,8.8609,-6.1156,-42809.5465,21.4158,1716.3500,-223235.7000,-248548.5052
5748,9.5899,12.5127,0.0000,258045.8000,-258045.8000,10.8871,0.0000,38690.7192,38690.7192,545.3366,296736.5192,0.0000,-296736.5192,12.5127,12.2565,37019.8000,0.0000,37019.8000,1.2015,9390.9309,0.0000,9390.9309,60.1850,0.0000,27628.8691,27628.8691,12.2565,12.5546,0.0000,54567.0000,-54567.0000,1.2644,0.0000,8730.5551,8730.5551,63.3357,63297.5551,0.0000,-63297.5551,12.5546,12.5344,2425.7000,0.0000,2425.7000,0.4250,614.9710,0.0000,614.9710,21.2882,0.0000,1810.7290,1810.7290,12.5344,12.5904,0.0000,6681.6000,-6681.6000,0.6930,0.0000,1103.6810,1103.6810,34.7123,7785.2810,0.0000,-7785.2810,12.5904,12.5252,7262.2000,0.0000,7262.2000,0.4250,1840.2059,0.0000,1840.2059,21.2882,0.0000,5421.9941,5421.9941,12.5252,9.0150,10.7701,10.7701,-10.9335,-164002.9650,10.7701,8.2364,10.0944,9.5033,-7.8916,-63133.0878,10.0944,7.9322,9.5899,9.0133,-6.7347,-47142.9294,22.3442,1790.7505,-272586.7000,-274278.9822
5749,9.9124,12.5961,0.0000,274038.0000,-274038.0000,11.8416,0.0000,41359.8402,41359.8402,593.1444,315397.8402,0.0000,-315397.8402,12.5961,12.3464,35226.0000,0.0000,35226.0000,1.3803,8925.3754,0.0000,8925.3754,69.1402,0.0000,26300.6246,26300.6246,12.3464,12.9185,0.0000,68404.3000,-68404.3000,2.8763,0.0000,10957.0878,10957.0878,144.0720,79361.3878,0.0000,-79361.3878,12.9185,12.9021,1612.3000,0.0000,1612.3000,0.4250,406.6692,0.0000,406.6692,21.2882,0.0000,1205.6308,1205.6308,12.9021,12.9724,0.0000,8546.5000,-8546.5000,0.6930,0.0000,1417.0831,1417.0831,34.7123,9963.5831,0.0000,-9963.5831,12.9724,12.9234,6364.2000,0.0000,6364.2000,0.4250,1604.0237,0.0000,1604.0237,21.2882,0.0000,4760.1763,4760.1763,12.9234,9.3864,11.1549,11.1549,-13.0468,-195702.7037,11.1549,8.5000,10.4469,9.8274,-9.7931,-78345.1653,10.4469,8.1560,9.9124,9.3015,-8.4504,-59152.6373,26.4618,2120.7489,-307786.3000,-333200.5063
5750,10.2048,12.8447,0.0000,292683.5000,-292683.5000,12.5994,0.0000,44442.0229,44442.0229,631.1018,337125.5229,0.0000,-337125.5229,12.8447,12.6245,33430.9000,0.0000,33430.9000,1.3117,8440.9699,0.0000,8440.9699,65.7024,0.0000,24989.9301,24989.9301,12.6245,13.2886,0.0000,83490.4000,-83490.4000,3.6068,0.0000,13422.0657,13422.0657,180.6655,96912.4657,0.0000,-96912.4657,13.2886,13.2785,1558.8000,0.0000,1558.8000,0.4250,391.1487,0.0000,391.1487,21.2882,0.0000,1167.6513,1167.6513,13.2785,13.3619,0.0000,11423.4000,-11423.4000,0.6930,0.0000,1901.7434,1901.7434,34.7123,13325.1434,0.0000,-13325.1434,13.3619,13.3220,7262.2000,0.0000,7262.2000,0.4250,1820.4448,0.0000,1820.4448,21.2882,0.0000,5441.7552,5441.7552,13.3220,9.6877,11.5048,11.5048,-14.4846,-217268.6458,11.5048,8.7347,10.7661,10.1198,-11.0407,-88325.2763,10.7661,8.3605,10.2048,9.5633,-9.5877,-67113.7372,28.5913,2291.4204,-345345.4000,-372707.6593
5751,10.5189,13.1212,0.0000,300736.9000,-300736.9000,13.4800,0.0000,45966.4034,45966.4034,675.2138,346703.3034,0.0000,-346703.3034,13.1212,12.9282,28489.9000,0.0000,28489.9000,1.2399,7165.6388,0.0000,7165.6388,62.1084,0.0000,21324.2612,21324.2612,12.9282,13.6761,0.0000,92118.9000,-92118.9000,4.4068,0.0000,14869.2201,14869.2201,220.7368,106988.1201,0.0000,-106988.1201,13.6761,13.6671,1999.9000,0.0000,1999.9000,0.4250,499.1477,0.0000,499.1477,21.2882,0.0000,1500.7523,1500.7523,13.6671,13.7699,0.0000,14185.9000,-14185.9000,0.6930,0.0000,2371.8616,2371.8616,34.7123,16557.7616,0.0000,-16557.7616,13.7699,13.7278,8459.5000,0.0000,8459.5000,0.4250,2108.6480,0.0000,2108.6480,21.2882,0.0000,6350.8520,6350.8520,13.7278,10.0178,11.8728,11.8728,-16.0349,-240524.2193,11.8728,8.9963,11.1057,10.4345,-12.4324,-99459.0550,11.1057,8.5908,10.5189,9.8482,-10.8697,-76087.6027,31.0047,2484.8347,-368092.4000,-416070.8770
5752,10.7759,13.3574,0.0000,312235.1000,-312235.1000,13.8770,0.0000,47984.6014,47984.6014,695.0986,360219.7014,0.0000,-360219.7014,13.3574,13.1986,18609.6000,0.0000,18609.6000,1.0521,4665.2298,0.0000,4665.2298,52.6987,0.0000,13944.3702,13944.3702,13.1986,13.9950,0.0000,85022.5000,-85022.5000,4.8678,0.0000,13774.3977,13774.3977,243.8288,98796.8977,0.0000,-98796.8977,13.9950,13.9839,1278.6000,0.0000,1278.6000,0.4250,317.7250,0.0000,317.7250,21.2882,0.0000,960.8750,960.8750,13.9839,14.1071,0.0000,16219.7000,-16219.7000,0.7782,0.0000,2721.8019,2721.8019,38.9788,18941.5019,0.0000,-18941.5019,14.1071,14.0598,11153.5000,0.0000,11153.5000,0.4250,2767.3364,0.0000,2767.3364,21.2882,0.0000,8386.1636,8386.1636,14.0598,10.2821,12.1709,12.1709,-16.9239,-253857.7873,12.1709,9.2129,11.3821,10.6919,-13.2520,-106016.0215,11.3821,8.7840,10.7759,10.0831,-11.6394,-81475.7578,32.1376,2575.6354,-382435.6000,-441349.5667
5753,10.9706,13.6614,0.0000,221634.7000,-221634.7000,14.4299,0.0000,34203.1797,34203.1797,722.7944,255837.8797,0.0000,-255837.8797,13.6614,13.5572,15339.7000,0.0000,15339.7000,0.6847,3829.3525,0.0000,3829.3525,34.2957,0.0000,11510.3475,11510.3475,13.5572,14.2953,0.0000,52874.5000,-52874.5000,4.4975,0.0000,8609.0939,8609.0939,225.2799,61483.5939,0.0000,-61483.5939,14.2953,14.2881,1070.4000,0.0000,1070.4000,0.4250,264.9003,0.0000,264.9003,21.2882,0.0000,805.4997,805.4997,14.2881,14.4296,0.0000,16370.7000,-16370.7000,0.8900,0.0000,2757.0393,2757.0393,44.5816,19127.7393,0.0000,-19127.7393,14.4296,14.3669,13099.1000,0.0000,13099.1000,0.4250,3235.8276,0.0000,3235.8276,21.2882,0.0000,9863.2724,9863.2724,14.3669,10.4547,12.4108,12.4108,-17.4669,-262003.7551,12.4108,9.3570,11.5965,10.8839,-13.6340,-109072.1608,11.5965,8.9140,10.9706,10.2552,-11.9763,-83834.2778,32.0282,2566.8674,-261370.7000,-454910.1936
5754,10.5634,13.2060,0.0000,209600.5000,-209600.5000,10.2549,0.0000,32066.6834,32066.6834,513.6696,241667.1834,0.0000,-241667.1834,13.2060,13.0872,15339.4000,0.0000,15339.4000,0.5617,3853.5311,0.0000,3853.5311,28.1364,0.0000,11485.8689,11485.8689,13.0872,13.7225,0.0000,26339.8000,-26339.8000,2.8009,0.0000,4260.7741,4260.7741,140.2969,30600.5741,0.0000,-30600.5741,13.7225,13.7142,820.1000,0.0000,820.1000,0.4250,204.5549,0.0000,204.5549,21.2882,0.0000,615.5451,615.5451,13.7142,13.9118,0.0000,13858.4000,-13858.4000,0.8986,0.0000,2318.3432,2318.3432,45.0121,16176.7432,0.0000,-16176.7432,13.9118,13.8100,12500.4000,0.0000,12500.4000,0.4741,3109.8282,0.0000,3109.8282,23.7460,0.0000,9390.5718,9390.5718,13.8100,10.0280,11.9190,11.9190,-12.1907,-182860.2597,11.9190,9.0356,11.1501,10.4773,-9.2938,-74350.7965,11.1501,8.6357,10.5634,9.8929,-8.1047,-56732.6866,23.1229,1853.1583,-221138.8000,-313943.7428
5755,10.3133,13.2136,0.0000,137562.9000,-137562.9000,9.6743,0.0000,20935.3405,20935.3405,484.5831,158498.2405,0.0000,-158498.2405,13.2136,13.0757,15326.8000,0.0000,15326.8000,0.5657,3849.9575,0.0000,3849.9575,28.3361,0.0000,11476.8425,11476.8425,13.0757,13.4432,0.0000,8203.4000,-8203.4000,1.3927,0.0000,1326.7879,1326.7879,69.7612,9530.1879,0.0000,-9530.1879,13.4432,13.4358,897.0000,0.0000,897.0000,0.4250,224.6010,0.0000,224.6010,21.2882,0.0000,672.3990,672.3990,13.4358,13.6300,0.0000,11466.8000,-11466.8000,0.7602,0.0000,1912.2725,1912.2725,38.0807,13379.0725,0.0000,-13379.0725,13.6300,13.5174,11452.8000,0.0000,11452.8000,0.4560,2860.2807,0.0000,2860.2807,22.8402,0.0000,8592.5193,8592.5193,13.5174,9.7407,11.6291,11.6291,-10.4822,-157232.2744,11.6291,8.8212,10.8803,10.2251,-7.7932,-62345.3769,10.8803,8.4504,10.3133,9.6654,-6.7443,-47209.8170,19.9109,1595.7348,-129556.5000,-266787.4683
5756,9.8523,12.6740,0.0000,126784.2000,-126784.2000,6.3398,0.0000,19111.6108,19111.6108,317.5599,145895.8108,0.0000,-145895.8108,12.6740,12.4700,12989.2000,0.0000,12989.2000,0.5652,3287.5236,0.0000,3287.5236,28.3094,0.0000,9701.6764,9701.6764,12.4700,12.6396,0.0000,4884.4000,-4884.4000,0.4950,0.0000,783.6400,783.6400,24.7945,5668.0400,0.0000,-5668.0400,12.6396,12.6277,527.3000,0.0000,527.3000,0.4250,133.5225,0.0000,133.5225,21.2882,0.0000,393.7775,393.7775,12.6277,12.8659,0.0000,9471.2000,-9471.2000,0.6930,0.0000,1565.9552,1565.9552,34.7123,11037.1552,0.0000,-11037.1552,12.8659,12.7133,9357.5000,0.0000,9357.5000,0.4250,2361.9746,0.0000,2361.9746,21.2882,0.0000,6995.5254,6995.5254,12.7133,9.3509,11.0321,11.0321,-6.2875,-94312.7321,11.0321,8.5143,10.3607,9.7732,-4.7082,-37665.2945,10.3607,8.1819,9.8523,9.2713,-4.0742,-28519.3908,13.4144,1075.0864,-118265.8000,-160497.4173
5757,9.6391,12.4236,0.0000,99606.8000,-99606.8000,5.8271,0.0000,14949.6951,14949.6951,291.8767,114556.4951,0.0000,-114556.4951,12.4236,12.2385,12678.1000,0.0000,12678.1000,0.4831,3220.1508,0.0000,3220.1508,24.1970,0.0000,9457.9492,9457.9492,12.2385,12.3467,0.0000,4336.3000,-4336.3000,0.4950,0.0000,693.6360,693.6360,24.7945,5029.9360,0.0000,-5029.9360,12.3467,12.3392,412.8000,0.0000,412.8000,0.4250,104.9626,0.0000,104.9626,21.2882,0.0000,307.8374,307.8374,12.3392,12.5499,0.0000,6645.5000,-6645.5000,0.6930,0.0000,1095.5814,1095.5814,34.7123,7741.0814,0.0000,-7741.0814,12.5499,12.4165,8160.2000,0.0000,8160.2000,0.4250,2068.9381,0.0000,2068.9381,21.2882,0.0000,6091.2619,6091.2619,12.4165,9.1218,10.7691,10.7691,-5.7511,-86266.5304,10.7691,8.3529,10.1248,9.5610,-4.2178,-33742.3380,10.1248,8.0433,9.6391,9.0841,-3.6333,-25433.2986,12.5222,1003.5769,-89337.5000,-145442.1669
5758,9.4137,11.9903,0.0000,84577.1000,-84577.1000,4.5722,0.0000,12636.2604,12636.2604,229.0224,97213.3604,0.0000,-97213.3604,11.9903,11.7779,12666.1000,0.0000,12666.1000,0.4734,3236.9724,0.0000,3236.9724,23.7121,0.0000,9429.1276,9429.1276,11.7779,11.8910,0.0000,5104.7000,-5104.7000,0.4950,0.0000,811.8662,811.8662,24.7945,5916.5662,0.0000,-5916.5662,11.8910,11.8841,399.1000,0.0000,399.1000,0.4250,102.1395,0.0000,102.1395,21.2882,0.0000,296.9605,296.9605,11.8841,12.0582,0.0000,4793.0000,-4793.0000,0.6930,0.0000,786.7253,786.7253,34.7123,5579.7253,0.0000,-5579.7253,12.0582,11.9214,4568.3000,0.0000,4568.3000,0.4250,1166.3536,0.0000,1166.3536,21.2882,0.0000,3401.9464,3401.9464,11.9214,9.0014,10.4614,10.4614,-4.3250,-64875.3318,10.4614,8.2269,9.8655,9.3442,-3.3096,-26476.6314,9.8655,7.9292,9.4137,8.8974,-2.8680,-20075.8643,10.6254,851.5629,-76841.3000,-111427.8275
5759,9.2473,11.6710,0.0000,66700.3000,-66700.3000,3.8772,0.0000,9932.2270,9932.2270,194.2087,76632.5270,0.0000,-76632.5270,11.6710,11.4361,12666.4000,0.0000,12666.4000,0.4763,3251.8770,0.0000,3251.8770,23.8558,0.0000,9414.5230,9414.5230,11.4361,11.5836,0.0000,4288.4000,-4288.4000,0.4950,0.0000,679.2384,679.2384,24.7945,4967.6384,0.0000,-4967.6384,11.5836,11.5762,410.3000,0.0000,410.3000,0.4250,105.4696,0.0000,105.4696,21.2882,0.0000,304.8304,304.8304,11.5762,11.7153,0.0000,3375.7000,-3375.7000,0.6930,0.0000,552.5240,552.5240,34.7123,3928.2240,0.0000,-3928.2240,11.7153,11.6306,1425.3000,0.0000,1425.3000,0.4250,365.6879,0.0000,365.6879,21.2882,0.0000,1059.6121,1059.6121,11.6306,8.8545,10.2426,10.2426,-3.7101,-55652.0128,10.2426,8.1205,9.6767,9.1815,-2.8360,-22688.3514,9.6767,7.8366,9.2473,8.7566,-2.4592,-17214.2242,9.5872,768.3548,-59862.4000,-95554.5884
5760,9.0836,11.2753,0.0000,64597.4000,-64597.4000,3.0547,0.0000,9587.8477,9587.8477,153.0110,74185.2477,0.0000,-74185.2477,11.2753,11.0064,12678.3000,0.0000,12678.3000,0.4788,3273.5399,0.0000,3273.5399,23.9809,0.0000,9404.7601,9404.7601,11.0064,11.1485,0.0000,8524.3000,-8524.3000,0.4950,0.0000,1343.4428,1343.4428,24.7945,9867.7428,0.0000,-9867.7428,11.1485,11.1398,399.8000,0.0000,399.8000,0.4250,103.4181,0.0000,103.4181,21.2882,0.0000,296.3819,296.3819,11.1398,11.2521,0.0000,2784.3000,-2784.3000,0.6930,0.0000,453.9858,453.9858,34.7123,3238.2858,0.0000,-3238.2858,11.2521,11.2219,826.7000,0.0000,826.7000,0.4250,213.5257,0.0000,213.5257,21.2882,0.0000,613.1743,613.1743,11.2219,8.8023,10.0121,10.0121,-2.8187,-42281.0818,10.0121,8.0393,9.4860,9.0257,-2.2983,-18386.1212,9.4860,7.7612,9.0836,8.6236,-2.0094,-14065.7121,8.3572,669.7806,-62001.2000,-74732.9151
5761,8.9951,11.1543,0.0000,57670.5000,-57670.5000,2.9556,0.0000,8544.7909,8544.7909,148.0462,66215.2909,0.0000,-66215.2909,11.1543,10.8807,12682.7000,0.0000,12682.7000,0.4823,3280.4165,0.0000,3280.4165,24.1605,0.0000,9402.2835,9402.2835,10.8807,11.1679,0.0000,9091.0000,-9091.0000,0.4950,0.0000,1430.7218,1430.7218,24.7945,10521.7218,0.0000,-10521.7218,11.1679,11.1593,409.2000,0.0000,409.2000,0.4250,105.8199,0.0000,105.8199,21.2882,0.0000,303.3801,303.3801,11.1593,11.2535,0.0000,2471.9000,-2471.9000,0.6930,0.0000,403.1153,403.1153,34.7123,2875.0153,0.0000,-2875.0153,11.2535,11.2357,377.7000,0.0000,377.7000,0.4250,97.5529,0.0000,97.5529,21.2882,0.0000,280.1471,280.1471,11.2357,8.5945,9.9151,9.9151,-3.0241,-45362.1128,9.9151,7.9520,9.3916,8.9336,-2.2477,-17981.8690,9.3916,7.6923,8.9951,8.5420,-1.9457,-13620.0485,8.2139,658.2961,-55763.8000,-76964.0304
5762,8.9041,10.9498,0.0000,53018.8000,-53018.8000,2.6373,0.0000,7841.5226,7841.5226,132.1034,60860.3226,0.0000,-60860.3226,10.9498,10.6595,12682.9000,0.0000,12682.9000,0.4835,3290.2236,0.0000,3290.2236,24.2175,0.0000,9392.6764,9392.6764,10.6595,10.9845,0.0000,7968.4000,-7968.4000,0.4950,0.0000,1250.9759,1250.9759,24.7945,9219.3759,0.0000,-9219.3759,10.9845,10.9752,400.6000,0.0000,400.6000,0.4250,103.8719,0.0000,103.8719,21.2882,0.0000,296.7281,296.7281,10.9752,11.0640,0.0000,2374.1000,-2374.1000,0.6930,0.0000,386.5659,386.5659,34.7123,2760.6659,0.0000,-2760.6659,11.0640,11.0553,377.7000,0.0000,377.7000,0.4250,97.8212,0.0000,97.8212,21.2882,0.0000,279.8788,279.8788,11.0553,8.5376,9.7965,9.7965,-2.7159,-40738.7631,9.7965,7.8925,9.2887,8.8445,-2.0537,-16429.8990,9.2887,7.6401,8.9041,8.4644,-1.7783,-12448.3166,7.7382,620.1701,-49900.1000,-69616.9786
5763,8.8213,10.7823,0.0000,69753.0000,-69753.0000,2.4233,0.0000,10299.8172,10299.8172,121.3842,80052.8172,0.0000,-80052.8172,10.7823,10.4798,12671.7000,0.0000,12671.7000,0.4851,3295.3469,0.0000,3295.3469,24.3006,0.0000,9376.3531,9376.3531,10.4798,10.7769,0.0000,7239.9000,-7239.9000,0.4950,0.0000,1134.3905,1134.3905,24.7945,8374.2905,0.0000,-8374.2905,10.7769,10.7673,408.3000,0.0000,408.3000,0.4250,106.1891,0.0000,106.1891,21.2882,0.0000,302.1109,302.1109,10.7673,10.8563,0.0000,2424.4000,-2424.4000,0.6930,0.0000,394.0837,394.0837,34.7123,2818.4837,0.0000,-2818.4837,10.8563,10.8472,826.7000,0.0000,826.7000,0.4250,214.7562,0.0000,214.7562,21.2882,0.0000,611.9438,611.9438,10.8472,8.5153,9.6813,9.6813,-2.4119,-36178.5342,9.6813,7.8497,9.1928,8.7655,-1.8944,-15155.4615,9.1928,7.6003,8.8213,8.3966,-1.6471,-11529.8390,7.4197,594.6436,-65510.6000,-62863.8347
5764,8.8221,11.0568,0.0000,79491.4000,-79491.4000,3.1867,0.0000,11737.9970,11737.9970,159.6203,91229.3970,0.0000,-91229.3970,11.0568,10.7947,12667.1000,0.0000,12667.1000,0.4861,3281.0180,0.0000,3281.0180,24.3475,0.0000,9386.0820,9386.0820,10.7947,11.0286,0.0000,6601.7000,-6601.7000,0.4950,0.0000,1037.9635,1037.9635,24.7945,7639.6635,0.0000,-7639.6635,11.0286,11.0201,521.1000,0.0000,521.1000,0.4250,135.0301,0.0000,135.0301,21.2882,0.0000,386.0699,386.0699,11.0201,11.0988,0.0000,2655.5000,-2655.5000,0.6930,0.0000,432.5475,432.5475,34.7123,3088.0475,0.0000,-3088.0475,11.0988,11.0817,4269.2000,0.0000,4269.2000,0.4250,1105.1293,0.0000,1105.1293,21.2882,0.0000,3164.0707,3164.0707,11.0817,8.3416,9.7117,9.7117,-3.2719,-49079.1094,9.7117,7.8045,9.2031,8.7581,-2.2774,-18219.1029,9.2031,7.5704,8.8221,8.3867,-1.9496,-13647.4470,8.5661,686.5228,-71291.2000,-80945.6592
5765,8.8214,11.1849,0.0000,162443.6000,-162443.6000,3.6316,0.0000,23986.7069,23986.7069,181.9062,186430.3069,0.0000,-186430.3069,11.1849,10.9416,12669.7000,0.0000,12669.7000,0.4837,3275.5992,0.0000,3275.5992,24.2270,0.0000,9394.1008,9394.1008,10.9416,11.1396,0.0000,353.4000,-353.4000,0.4950,0.0000,55.6555,55.6555,24.7945,409.0555,0.0000,-409.0555,11.1396,11.1296,491.8000,0.0000,491.8000,0.4250,127.2326,0.0000,127.2326,21.2882,0.0000,364.5674,364.5674,11.1296,11.2096,0.0000,3137.8000,-3137.8000,0.6930,0.0000,511.5803,511.5803,34.7123,3649.3803,0.0000,-3649.3803,11.2096,11.1276,14297.5000,0.0000,14297.5000,0.4250,3695.1284,0.0000,3695.1284,21.2882,0.0000,10602.3716,10602.3716,11.1276,8.3215,9.7245,9.7245,-3.6104,-54156.1810,9.7245,7.7840,9.2071,8.7543,-2.4967,-19973.7034,9.2071,7.5544,8.8214,8.3807,-2.1264,-14884.8393,9.2299,739.7198,-138475.8000,-89014.7238
5766,9.0836,12.0394,0.0000,216697.1000,-216697.1000,7.4213,0.0000,32163.2421,32163.2421,371.7306,248860.3421,0.0000,-248860.3421,12.0394,11.8899,21522.4000,0.0000,21522.4000,0.4827,5496.4535,0.0000,5496.4535,24.1803,0.0000,16025.9465,16025.9465,11.8899,11.8964,0.0000,5.9000,-5.9000,0.4950,0.0000,0.9396,0.9396,24.7945,6.8396,0.0000,-6.8396,11.8964,11.8906,971.9000,0.0000,971.9000,0.4250,248.7139,0.0000,248.7139,21.2882,0.0000,723.1861,723.1861,11.8906,11.9485,0.0000,3541.2000,-3541.2000,0.6930,0.0000,581.2898,581.2898,34.7123,4122.4898,0.0000,-4122.4898,11.9485,11.7799,15195.5000,0.0000,15195.5000,0.5445,3885.7088,0.0000,3885.7088,27.2758,0.0000,11309.7912,11309.7912,11.7799,8.4549,10.1174,10.1174,-6.9952,-104927.5694,10.1174,7.8840,9.5218,9.0007,-4.6986,-37588.5023,9.5218,7.6438,9.0836,8.5828,-3.9510,-27656.9311,15.0923,1209.5566,-182554.4000,-170173.0027
5767,9.3575,12.4330,0.0000,241376.6000,-241376.6000,9.9148,0.0000,36022.2146,36022.2146,496.6330,277398.8146,0.0000,-277398.8146,12.4330,12.2347,26252.4000,0.0000,26252.4000,0.8086,6667.0369,0.0000,6667.0369,40.5038,0.0000,19585.3631,19585.3631,12.2347,12.2348,0.0000,25013.1000,-25013.1000,0.4950,0.0000,4000.9105,4000.9105,24.7945,29014.0105,0.0000,-29014.0105,12.2348,12.2259,1629.5000,0.0000,1629.5000,0.4250,414.9908,0.0000,414.9908,21.2882,0.0000,1214.5092,1214.5092,12.2259,12.2768,0.0000,3983.4000,-3983.4000,0.6930,0.0000,655.9761,655.9761,34.7123,4639.3761,0.0000,-4639.3761,12.2768,12.1369,14596.8000,0.0000,14596.8000,0.5718,3715.2061,0.0000,3715.2061,28.6392,0.0000,10881.5939,10881.5939,12.1369,8.7979,10.4674,10.4674,-9.0123,-135184.4562,10.4674,8.0799,9.8307,9.2737,-6.4439,-51551.1118,9.8307,7.8025,9.3575,8.8166,-5.4744,-38321.0053,19.3623,1551.7707,-227894.4000,-225056.5733
5768,9.6532,12.5988,0.0000,252936.6000,-252936.6000,11.0616,0.0000,37973.3953,37973.3953,554.0748,290909.9953,0.0000,-290909.9953,12.5988,12.3908,29835.9000,0.0000,29835.9000,0.9801,7559.3748,0.0000,7559.3748,49.0930,0.0000,22276.5252,22276.5252,12.3908,12.6988,0.0000,29471.5000,-29471.5000,1.3184,0.0000,4723.4875,4723.4875,66.0363,34194.9875,0.0000,-34194.9875,12.6988,12.6859,1760.1000,0.0000,1760.1000,0.4250,445.3203,0.0000,445.3203,21.2882,0.0000,1314.7797,1314.7797,12.6859,12.7351,0.0000,4256.3000,-4256.3000,0.6930,0.0000,704.1495,704.1495,34.7123,4960.4495,0.0000,-4960.4495,12.7351,12.6194,12800.7000,0.0000,12800.7000,0.5463,3237.0305,0.0000,3237.0305,27.3651,0.0000,9563.6695,9563.6695,12.6194,9.0824,10.8509,10.8509,-11.1119,-166677.7619,10.8509,8.2801,10.1653,9.5655,-8.0763,-64610.3682,10.1653,7.9706,9.6532,9.0680,-6.8949,-48264.5267,22.5365,1806.1674,-242267.7000,-279552.6569
5769,9.8427,12.7664,0.0000,268956.7000,-268956.7000,11.6114,0.0000,40534.9429,40534.9429,581.6165,309491.6429,0.0000,-309491.6429,12.7664,12.5424,35226.8000,0.0000,35226.8000,1.1109,8904.2114,0.0000,8904.2114,55.6466,0.0000,26322.5886,26322.5886,12.5424,12.8860,0.0000,54080.0000,-54080.0000,1.5542,0.0000,8684.6451,8684.6451,77.8511,62764.6451,0.0000,-62764.6451,12.8860,12.8728,1803.0000,0.0000,1803.0000,0.4250,454.9761,0.0000,454.9761,21.2882,0.0000,1348.0239,1348.0239,12.8728,12.9226,0.0000,7014.1000,-7014.1000,0.6930,0.0000,1162.6413,1162.6413,34.7123,8176.7413,0.0000,-8176.7413,12.9226,12.8265,11603.3000,0.0000,11603.3000,0.4756,2926.5199,0.0000,2926.5199,23.8227,0.0000,8676.7801,8676.7801,12.8265,9.3150,11.0707,11.0707,-11.6525,-174788.0082,11.0707,8.4444,10.3704,9.7576,-8.7152,-69721.9762,10.3704,8.1090,9.8427,9.2397,-7.5042,-52529.7130,23.8053,1907.8499,-281417.7000,-297039.6973
5770,10.1240,12.8564,0.0000,289552.0000,-289552.0000,12.3607,0.0000,43892.7185,43892.7185,619.1448,333444.7185,0.0000,-333444.7185,12.8564,12.6241,37021.7000,0.0000,37021.7000,1.3082,9346.0848,0.0000,9346.0848,65.5262,0.0000,27675.6152,27675.6152,12.6241,13.1779,0.0000,78990.9000,-78990.9000,2.8536,0.0000,12698.6425,12698.6425,142.9362,91689.5425,0.0000,-91689.5425,13.1779,13.1659,2123.8000,0.0000,2123.8000,0.4250,533.7460,0.0000,533.7460,21.2882,0.0000,1590.0540,1590.0540,13.1659,13.2381,0.0000,10631.2000,-10631.2000,0.6930,0.0000,1767.7008,1767.7008,34.7123,12398.9008,0.0000,-12398.9008,13.2381,13.1614,9358.2000,0.0000,9358.2000,0.4298,2349.8968,0.0000,2349.8968,21.5302,0.0000,7008.3032,7008.3032,13.1614,9.6317,11.3966,11.3966,-13.3370,-200055.0680,11.3966,8.6860,10.6738,10.0413,-10.2417,-81933.3274,10.6738,8.3176,10.1240,9.4957,-8.9025,-62317.6502,27.1054,2172.3311,-330670.4000,-344306.0457
5771,10.4716,13.0779,0.0000,294861.5000,-294861.5000,13.3294,0.0000,45023.4498,45023.4498,667.6679,339884.9498,0.0000,-339884.9498,13.0779,12.8615,32089.3000,0.0000,32089.3000,1.3729,8075.8263,0.0000,8075.8263,68.7668,0.0000,24013.4737,24013.4737,12.8615,13.5778,0.0000,65509.1000,-65509.1000,4.1693,0.0000,10564.5672,10564.5672,208.8404,76073.6672,0.0000,-76073.6672,13.5778,13.5654,2538.8000,0.0000,2538.8000,0.4250,634.5098,0.0000,634.5098,21.2882,0.0000,1904.2902,1904.2902,13.5654,13.6623,0.0000,10574.1000,-10574.1000,0.6930,0.0000,1765.9497,1765.9497,34.7123,12340.0497,0.0000,-12340.0497,13.6623,13.6075,8160.8000,0.0000,8160.8000,0.4250,2037.2116,0.0000,2037.2116,21.2882,0.0000,6123.5884,6123.5884,13.6075,9.9962,11.8018,11.8018,-15.4150,-231225.0679,11.8018,8.9781,11.0488,10.3900,-12.0534,-96426.8744,11.0488,8.5748,10.4716,9.8118,-10.5607,-73925.1441,30.6218,2454.1533,-328155.8000,-401577.0864
5772,10.6107,13.3494,0.0000,300171.9000,-300171.9000,13.6020,0.0000,45969.1412,45969.1412,681.3249,346141.0412,0.0000,-346141.0412,13.3494,13.1558,37023.4000,0.0000,37023.4000,1.1858,9282.4043,0.0000,9282.4043,59.3970,0.0000,27740.9957,27740.9957,13.1558,13.7689,0.0000,68785.2000,-68785.2000,3.4608,0.0000,11137.2573,11137.2573,173.3515,79922.4573,0.0000,-79922.4573,13.7689,13.7535,2424.9000,0.0000,2424.9000,0.4250,604.4487,0.0000,604.4487,21.2882,0.0000,1820.4513,1820.4513,13.7535,13.8529,0.0000,10085.9000,-10085.9000,0.6930,0.0000,1688.0060,1688.0060,34.7123,11773.9060,0.0000,-11773.9060,13.8529,13.8036,7262.7000,0.0000,7262.7000,0.4250,1808.2628,0.0000,1808.2628,21.2882,0.0000,5454.4372,5454.4372,13.8036,10.1265,11.9650,11.9650,-15.2171,-228257.0525,11.9650,9.0919,11.1989,10.5285,-11.8900,-95119.6743,11.1989,8.6782,10.6107,9.9385,-10.4315,-73020.1996,29.6875,2379.2695,-332332.0000,-396396.9264
5773,10.7500,13.4557,0.0000,305684.4000,-305684.4000,13.8586,0.0000,46952.0036,46952.0036,694.1763,352636.4036,0.0000,-352636.4036,13.4557,13.2389,35227.7000,0.0000,35227.7000,1.3623,8819.1757,0.0000,8819.1757,68.2391,0.0000,26408.5243,26408.5243,13.2389,13.8635,0.0000,65091.9000,-65091.9000,3.6380,0.0000,10551.3219,10551.3219,182.2264,75643.2219,0.0000,-75643.2219,13.8635,13.8492,1612.4000,0.0000,1612.4000,0.4250,401.3963,0.0000,401.3963,21.2882,0.0000,1211.0037,1211.0037,13.8492,13.9413,0.0000,10172.8000,-10172.8000,0.6930,0.0000,1704.4199,1704.4199,34.7123,11877.2199,0.0000,-11877.2199,13.9413,13.8986,6364.7000,0.0000,6364.7000,0.4250,1582.7592,0.0000,1582.7592,21.2882,0.0000,4781.9408,4781.9408,13.8986,10.3072,12.1029,12.1029,-15.3209,-229813.9277,12.1029,9.2413,11.3398,10.6721,-12.2076,-97660.7451,11.3398,8.8122,10.7500,10.0760,-10.7829,-75480.2830,30.6029,2452.6335,-337744.3000,-402954.9558
