Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5774,10.8621,13.6179,0.0000,312925.6000,-312925.6000,14.1250,0.0000,48179.3286,48179.3286,707.5194,361104.9286,0.0000,-361104.9286,13.6179,13.4114,33432.4000,0.0000,33432.4000,1.2941,8350.9744,0.0000,8350.9744,64.8219,0.0000,25081.4256,25081.4256,13.4114,14.0026,0.0000,68423.8000,-68423.8000,3.4438,0.0000,11118.0420,11118.0420,172.4979,79541.8420,0.0000,-79541.8420,14.0026,13.9931,1558.6000,0.0000,1558.6000,0.4250,387.2636,0.0000,387.2636,21.2882,0.0000,1171.3364,1171.3364,13.9931,14.0859,0.0000,11068.6000,-11068.6000,0.6930,0.0000,1857.6040,1857.6040,34.7123,12926.2040,0.0000,-12926.2040,14.0859,14.0485,7262.7000,0.0000,7262.7000,0.4250,1802.4983,0.0000,1802.4983,21.2882,0.0000,5460.2017,5460.2017,14.0485,10.4125,12.2305,12.2305,-15.5143,-232714.7786,12.2305,9.3374,11.4590,10.7839,-12.3444,-98754.9789,11.4590,8.9010,10.8621,10.1800,-10.9146,-76401.9098,30.6088,2453.1071,-350164.3000,-407871.6673
5775,10.9983,13.7590,0.0000,311982.5000,-311982.5000,14.4694,0.0000,48174.5343,48174.5343,724.7715,360157.0343,0.0000,-360157.0343,13.7590,13.5672,28491.7000,0.0000,28491.7000,1.2251,7103.0218,0.0000,7103.0218,61.3638,0.0000,21388.6782,21388.6782,13.5672,14.1752,0.0000,68614.8000,-68614.8000,3.6225,0.0000,11173.5248,11173.5248,181.4504,79788.3248,0.0000,-79788.3248,14.1752,14.1663,2000.4000,0.0000,2000.4000,0.4250,495.8655,0.0000,495.8655,21.2882,0.0000,1504.5345,1504.5345,14.1663,14.2651,0.0000,11498.8000,-11498.8000,0.6930,0.0000,1933.7374,1933.7374,34.7123,13432.5374,0.0000,-13432.5374,14.2651,14.2233,8460.2000,0.0000,8460.2000,0.4250,2094.5744,0.0000,2094.5744,21.2882,0.0000,6365.6256,6365.6256,14.2233,10.5495,12.3864,12.3864,-16.0242,-240362.9115,12.3864,9.4537,11.6044,10.9201,-12.7916,-102332.8026,11.6044,9.0068,10.9983,10.3056,-11.3301,-79310.9185,31.2899,2507.6988,-353143.8000,-422006.6326
5776,11.0902,13.8703,0.0000,321644.0000,-321644.0000,14.4377,0.0000,49764.8702,49764.8702,723.1852,371408.8702,0.0000,-371408.8702,13.8703,13.7052,18610.4000,0.0000,18610.4000,1.0418,4632.4988,0.0000,4632.4988,52.1815,0.0000,13977.9012,13977.9012,13.7052,14.3211,0.0000,61420.7000,-61420.7000,3.6348,0.0000,10021.6532,10021.6532,182.0694,71442.3532,0.0000,-71442.3532,14.3211,14.3095,1278.1000,0.0000,1278.1000,0.4250,316.1906,0.0000,316.1906,21.2882,0.0000,961.9094,961.9094,14.3095,14.4132,0.0000,13126.7000,-13126.7000,0.6930,0.0000,2211.2734,2211.2734,34.7123,15337.9734,0.0000,-15337.9734,14.4132,14.3640,11154.3000,0.0000,11154.3000,0.4250,2756.0252,0.0000,2756.0252,21.2882,0.0000,8398.2748,8398.2748,14.3640,10.6304,12.4972,12.4972,-16.1268,-241902.4030,12.4972,9.5245,11.7045,11.0108,-12.8404,-102723.3304,11.7045,9.0719,11.0902,10.3882,-11.3711,-79597.5625,30.9860,2483.3399,-365148.6000,-424223.2959
5777,11.1945,14.0980,0.0000,237584.2000,-237584.2000,14.8932,0.0000,36842.0784,36842.0784,745.9990,274426.2784,0.0000,-274426.2784,14.0980,13.9886,15333.7000,0.0000,15333.7000,0.6793,3804.9783,0.0000,3804.9783,34.0259,0.0000,11528.7217,11528.7217,13.9886,14.5472,0.0000,38074.3000,-38074.3000,3.2555,0.0000,6237.8183,6237.8183,163.0701,44312.1183,0.0000,-44312.1183,14.5472,14.5397,1071.0000,0.0000,1071.0000,0.4250,264.1443,0.0000,264.1443,21.2882,0.0000,806.8557,806.8557,14.5397,14.6596,0.0000,15565.0000,-15565.0000,0.7206,0.0000,2629.3484,2629.3484,36.0935,18194.3484,0.0000,-18194.3484,14.6596,14.5939,13100.1000,0.0000,13100.1000,0.4250,3226.0189,0.0000,3226.0189,21.2882,0.0000,9874.0811,9874.0811,14.5939,10.6932,12.6436,12.6436,-16.6378,-249566.5312,12.6436,9.5772,11.8259,11.1104,-13.0790,-104631.9236,11.8259,9.1201,11.1945,10.4730,-11.5409,-80786.6459,30.5979,2452.2356,-261718.7000,-434985.1007
5778,10.8084,13.6574,0.0000,221396.5000,-221396.5000,11.0080,0.0000,34048.0188,34048.0188,551.3878,255444.5188,0.0000,-255444.5188,13.6574,13.5378,15341.2000,0.0000,15341.2000,0.5577,3829.9411,0.0000,3829.9411,27.9374,0.0000,11511.2589,11511.2589,13.5378,13.9979,0.0000,23714.4000,-23714.4000,2.0204,0.0000,3860.1522,3860.1522,101.2027,27574.5522,0.0000,-27574.5522,13.9979,13.9896,820.2000,0.0000,820.2000,0.4250,203.8071,0.0000,203.8071,21.2882,0.0000,616.3929,616.3929,13.9896,14.1785,0.0000,12438.0000,-12438.0000,0.8547,0.0000,2087.3397,2087.3397,42.8100,14525.3397,0.0000,-14525.3397,14.1785,14.0761,12501.4000,0.0000,12501.4000,0.4725,3098.7486,0.0000,3098.7486,23.6656,0.0000,9402.6514,9402.6514,14.0761,10.2916,12.1838,12.1838,-12.1376,-182063.9376,12.1838,9.2651,11.4055,10.7245,-9.3608,-74886.4393,11.4055,8.8464,10.8084,10.1260,-8.2074,-57451.7038,23.0074,1843.9000,-228886.1000,-314402.0807
5779,10.5745,13.5615,0.0000,150723.4000,-150723.4000,10.2338,0.0000,23064.5238,23064.5238,512.6126,173787.9238,0.0000,-173787.9238,13.5615,13.4269,15340.4000,0.0000,15340.4000,0.5618,3834.8160,0.0000,3834.8160,28.1409,0.0000,11505.5840,11505.5840,13.4269,13.7495,0.0000,11334.5000,-11334.5000,1.2561,0.0000,1842.1181,1842.1181,62.9188,13176.6181,0.0000,-13176.6181,13.7495,13.7423,896.8000,0.0000,896.8000,0.4250,223.6027,0.0000,223.6027,21.2882,0.0000,673.1973,673.1973,13.7423,13.9122,0.0000,9957.9000,-9957.9000,0.6930,0.0000,1666.3697,1666.3697,34.7123,11624.2697,0.0000,-11624.2697,13.9122,13.8023,11453.7000,0.0000,11453.7000,0.4542,2849.4174,0.0000,2849.4174,22.7491,0.0000,8604.2826,8604.2826,13.8023,10.0287,11.9155,11.9155,-10.7500,-161249.3626,11.9155,9.0621,11.1546,10.4888,-8.1285,-65027.7657,11.1546,8.6686,10.5745,9.9116,-7.0817,-49572.0125,20.4359,1637.8127,-144324.9000,-275849.1407
5780,10.1331,12.9967,0.0000,140318.3000,-140318.3000,6.9572,0.0000,21274.6671,21274.6671,348.4863,161592.9671,0.0000,-161592.9671,12.9967,12.8074,12984.0000,0.0000,12984.0000,0.5626,3271.3588,0.0000,3271.3588,28.1813,0.0000,9712.6412,9712.6412,12.8074,13.0245,0.0000,7820.1000,-7820.1000,0.6001,0.0000,1260.2235,1260.2235,30.0594,9080.3235,0.0000,-9080.3235,13.0245,13.0134,527.5000,0.0000,527.5000,0.4250,132.8536,0.0000,132.8536,21.2882,0.0000,394.6464,394.6464,13.0134,13.2050,0.0000,8948.1000,-8948.1000,0.6930,0.0000,1485.4171,1485.4171,34.7123,10433.5171,0.0000,-10433.5171,13.2050,13.0635,9358.2000,0.0000,9358.2000,0.4250,2350.9818,0.0000,2350.9818,21.2882,0.0000,7007.2182,7007.2182,13.0635,9.6437,11.3536,11.3536,-6.9096,-103644.1066,11.3536,8.7560,10.6609,10.0548,-5.2484,-41987.0856,10.6609,8.3991,10.1331,9.5300,-4.5699,-31989.3590,14.4944,1161.6378,-134216.8000,-177620.5511
5781,9.9201,12.7876,0.0000,113476.4000,-113476.4000,6.4598,0.0000,17129.4065,17129.4065,323.5727,130605.8065,0.0000,-130605.8065,12.7876,12.6153,12667.5000,0.0000,12667.5000,0.4804,3200.9848,0.0000,3200.9848,24.0640,0.0000,9466.5152,9466.5152,12.6153,12.7765,0.0000,7336.3000,-7336.3000,0.4950,0.0000,1179.2541,1179.2541,24.7945,8515.5541,0.0000,-8515.5541,12.7765,12.7695,412.5000,0.0000,412.5000,0.4250,104.2520,0.0000,104.2520,21.2882,0.0000,308.2480,308.2480,12.7695,12.9547,0.0000,6999.7000,-6999.7000,0.6930,0.0000,1159.0077,1159.0077,34.7123,8158.7077,0.0000,-8158.7077,12.9547,12.8304,8160.8000,0.0000,8160.8000,0.4250,2057.3479,0.0000,2057.3479,21.2882,0.0000,6103.4521,6103.4521,12.8304,9.3796,11.1050,11.1050,-6.4783,-97173.7644,11.1050,8.5746,10.4302,9.8398,-4.7503,-38002.6898,10.4302,8.2438,9.9201,9.3370,-4.1047,-28732.9166,13.4674,1079.3282,-106571.6000,-163909.3707
5782,9.6925,12.3858,0.0000,99301.9000,-99301.9000,5.2175,0.0000,14920.1113,14920.1113,261.3449,114222.0113,0.0000,-114222.0113,12.3858,12.1908,12667.4000,0.0000,12667.4000,0.4703,3219.1538,0.0000,3219.1538,23.5552,0.0000,9448.2462,9448.2462,12.1908,12.3664,0.0000,6038.5000,-6038.5000,0.4950,0.0000,965.3350,965.3350,24.7945,7003.8350,0.0000,-7003.8350,12.3664,12.3600,399.4000,0.0000,399.4000,0.4250,101.5270,0.0000,101.5270,21.2882,0.0000,297.8730,297.8730,12.3600,12.5283,0.0000,4978.2000,-4978.2000,0.6930,0.0000,820.8785,820.8785,34.7123,5799.0785,0.0000,-5799.0785,12.5283,12.4026,4568.6000,0.0000,4568.6000,0.4250,1158.6762,0.0000,1158.6762,21.2882,0.0000,3409.9238,3409.9238,12.4026,9.2147,10.8087,10.8087,-5.1498,-77247.2102,10.8087,8.4269,10.1735,9.6178,-3.8476,-30780.8918,10.1735,8.1119,9.6925,9.1427,-3.3304,-23313.0481,11.5887,928.7601,-92683.2000,-131341.1501
5783,9.5162,12.0901,0.0000,81526.2000,-81526.2000,4.5597,0.0000,12205.6074,12205.6074,228.3930,93731.8074,0.0000,-93731.8074,12.0901,11.8774,12681.9000,0.0000,12681.9000,0.4733,3236.3991,0.0000,3236.3991,23.7065,0.0000,9445.5009,9445.5009,11.8774,12.0352,0.0000,4500.8000,-4500.8000,0.4950,0.0000,716.6965,716.6965,24.7945,5217.4965,0.0000,-5217.4965,12.0352,12.0285,409.8000,0.0000,409.8000,0.4250,104.6621,0.0000,104.6621,21.2882,0.0000,305.1379,305.1379,12.0285,12.1592,0.0000,3228.7000,-3228.7000,0.6930,0.0000,530.6840,530.6840,34.7123,3759.3840,0.0000,-3759.3840,12.1592,12.0825,1425.4000,0.0000,1425.4000,0.4250,363.4021,0.0000,363.4021,21.2882,0.0000,1061.9979,1061.9979,12.0825,9.0752,10.5788,10.5788,-4.4464,-66695.4092,10.5788,8.3124,9.9744,9.4456,-3.3509,-26807.2800,9.9744,8.0105,9.5162,8.9925,-2.9037,-20326.1117,10.6064,850.0387,-74738.6000,-113828.8009
5784,9.3403,11.7286,0.0000,78576.8000,-78576.8000,3.7396,0.0000,11722.5059,11722.5059,187.3153,90299.3059,0.0000,-90299.3059,11.7286,11.4882,12684.0000,0.0000,12684.0000,0.4761,3253.7038,0.0000,3253.7038,23.8469,0.0000,9430.2962,9430.2962,11.4882,11.6211,0.0000,4767.7000,-4767.7000,0.4950,0.0000,755.6222,755.6222,24.7945,5523.3222,0.0000,-5523.3222,11.6211,11.6134,400.1000,0.0000,400.1000,0.4250,102.7922,0.0000,102.7922,21.2882,0.0000,297.3078,297.3078,11.6134,11.7092,0.0000,2656.9000,-2656.9000,0.6930,0.0000,435.0191,435.0191,34.7123,3091.9191,0.0000,-3091.9191,11.7092,11.6822,826.8000,0.0000,826.8000,0.4250,212.1501,0.0000,212.1501,21.2882,0.0000,614.6499,614.6499,11.6822,8.9923,10.3372,10.3372,-3.5172,-52758.7269,10.3372,8.2168,9.7718,9.2770,-2.7728,-22182.4531,9.7718,7.9227,9.3403,8.8472,-2.4179,-16925.5930,9.3805,751.7893,-72090.5000,-91866.7730
5785,9.2280,11.5804,0.0000,71070.2000,-71070.2000,3.6006,0.0000,10578.8730,10578.8730,180.3533,81649.0730,0.0000,-81649.0730,11.5804,11.3349,12684.3000,0.0000,12684.3000,0.4790,3260.7111,0.0000,3260.7111,23.9916,0.0000,9423.5889,9423.5889,11.3349,11.4788,0.0000,6317.4000,-6317.4000,0.4950,0.0000,999.4165,999.4165,24.7945,7316.8165,0.0000,-7316.8165,11.4788,11.4710,409.6000,0.0000,409.6000,0.4250,105.4487,0.0000,105.4487,21.2882,0.0000,304.1513,304.1513,11.4710,11.5516,0.0000,2397.7000,-2397.7000,0.6930,0.0000,392.0785,392.0785,34.7123,2789.7785,0.0000,-2789.7785,11.5516,11.5356,377.7000,0.0000,377.7000,0.4250,97.1344,0.0000,97.1344,21.2882,0.0000,280.5656,280.5656,11.5356,8.8570,10.1963,10.1963,-3.4263,-51395.0635,10.1963,8.1348,9.6466,9.1655,-2.6369,-21095.5548,9.6466,7.8529,9.2280,8.7497,-2.2944,-16060.9702,9.1763,735.4279,-66313.7000,-88551.5885
5786,9.1238,11.3780,0.0000,64886.6000,-64886.6000,3.2545,0.0000,9638.4568,9638.4568,163.0173,74525.0568,0.0000,-74525.0568,11.3780,11.1180,12669.9000,0.0000,12669.9000,0.4801,3266.5201,0.0000,3266.5201,24.0505,0.0000,9403.3799,9403.3799,11.1180,11.3200,0.0000,5171.8000,-5171.8000,0.4950,0.0000,816.1239,816.1239,24.7945,5987.9239,0.0000,-5987.9239,11.3200,11.3116,401.0000,0.0000,401.0000,0.4250,103.4714,0.0000,103.4714,21.2882,0.0000,297.5286,297.5286,11.3116,11.3887,0.0000,2140.4000,-2140.4000,0.6930,0.0000,349.5135,349.5135,34.7123,2489.9135,0.0000,-2489.9135,11.3887,11.3809,377.7000,0.0000,377.7000,0.4250,97.3627,0.0000,97.3627,21.2882,0.0000,280.3373,280.3373,11.3809,8.7501,10.0655,10.0655,-3.1755,-47632.0220,10.0655,8.0591,9.5305,9.0623,-2.4219,-19375.1156,9.5305,7.7877,9.1238,8.6591,-2.1036,-14725.1220,8.6590,693.9627,-58750.2000,-81732.2596
5787,9.0228,11.1868,0.0000,82543.1000,-82543.1000,2.9695,0.0000,12236.7377,12236.7377,148.7437,94779.8377,0.0000,-94779.8377,11.1868,10.9139,12668.5000,0.0000,12668.5000,0.4812,3275.2029,0.0000,3275.2029,24.1035,0.0000,9393.2971,9393.2971,10.9139,11.0878,0.0000,6958.3000,-6958.3000,0.4950,0.0000,1095.4914,1095.4914,24.7945,8053.7914,0.0000,-8053.7914,11.0878,11.0791,408.3000,0.0000,408.3000,0.4250,105.7099,0.0000,105.7099,21.2882,0.0000,302.5901,302.5901,11.0791,11.1514,0.0000,2030.1000,-2030.1000,0.6930,0.0000,330.8418,330.8418,34.7123,2360.9418,0.0000,-2360.9418,11.1514,11.1433,826.8000,0.0000,826.8000,0.4250,213.8630,0.0000,213.8630,21.2882,0.0000,612.9370,612.9370,11.1433,8.7118,9.9276,9.9276,-2.7906,-41858.4135,9.9276,8.0032,9.4144,8.9654,-2.2085,-17668.3512,9.4144,7.7361,9.0228,8.5753,-1.9261,-13482.6560,8.2331,659.8332,-77627.9000,-73009.4207
5788,9.0232,11.4230,0.0000,90515.7000,-90515.7000,3.7754,0.0000,13418.7500,13418.7500,189.1083,103934.4500,0.0000,-103934.4500,11.4230,11.1849,12674.8000,0.0000,12674.8000,0.4827,3265.6630,0.0000,3265.6630,24.1773,0.0000,9409.1370,9409.1370,11.1849,11.3889,0.0000,7130.3000,-7130.3000,0.4950,0.0000,1126.0481,1126.0481,24.7945,8256.3481,0.0000,-8256.3481,11.3889,11.3812,521.1000,0.0000,521.1000,0.4250,134.3275,0.0000,134.3275,21.2882,0.0000,386.7725,386.7725,11.3812,11.4410,0.0000,2180.6000,-2180.6000,0.6930,0.0000,356.2948,356.2948,34.7123,2536.8948,0.0000,-2536.8948,11.4410,11.4255,4269.8000,0.0000,4269.8000,0.4250,1099.8286,0.0000,1099.8286,21.2882,0.0000,3169.9714,3169.9714,11.4255,8.5086,9.9670,9.9670,-3.8400,-57600.6056,9.9670,7.9434,9.4274,8.9552,-2.6640,-21312.3025,9.4274,7.6950,9.0232,8.5612,-2.2807,-15964.5519,9.4441,756.8853,-82360.9000,-94877.4600
5789,9.0138,11.5019,0.0000,173676.9000,-173676.9000,4.1400,0.0000,25742.4639,25742.4639,207.3741,199419.3639,0.0000,-199419.3639,11.5019,11.2766,12684.4000,0.0000,12684.4000,0.4810,3264.4217,0.0000,3264.4217,24.0949,0.0000,9419.9783,9419.9783,11.2766,11.4743,0.0000,1072.1000,-1072.1000,0.4950,0.0000,169.4912,169.4912,24.7945,1241.5912,0.0000,-1241.5912,11.4743,11.4650,491.5000,0.0000,491.5000,0.4250,126.5415,0.0000,126.5415,21.2882,0.0000,364.9585,364.9585,11.4650,11.5257,0.0000,2745.5000,-2745.5000,0.6930,0.0000,448.9278,448.9278,34.7123,3194.4278,0.0000,-3194.4278,11.5257,11.4498,14299.3000,0.0000,14299.3000,0.4250,3678.7662,0.0000,3678.7662,21.2882,0.0000,10620.5338,10620.5338,11.4498,8.4904,9.9701,9.9701,-4.1207,-61809.8120,9.9701,7.9158,9.4223,8.9430,-2.8604,-22883.1548,9.4223,7.6717,9.0138,8.5470,-2.4375,-17062.6012,9.9886,800.5256,-150019.3000,-101755.5681
5790,9.2768,12.2839,0.0000,227839.1000,-227839.1000,7.9433,0.0000,33947.0782,33947.0782,397.8774,261786.1782,0.0000,-261786.1782,12.2839,12.1414,21524.5000,0.0000,21524.5000,0.4808,5477.9054,0.0000,5477.9054,24.0818,0.0000,16046.5946,16046.5946,12.1414,12.1601,0.0000,13.2000,-13.2000,0.4950,0.0000,2.1089,2.1089,24.7945,15.3089,0.0000,-15.3089,12.1601,12.1546,971.6000,0.0000,971.6000,0.4250,247.7038,0.0000,247.7038,21.2882,0.0000,723.8962,723.8962,12.1546,12.2028,0.0000,3302.7000,-3302.7000,0.6930,0.0000,543.5042,543.5042,34.7123,3846.2042,0.0000,-3846.2042,12.2028,12.0422,15197.5000,0.0000,15197.5000,0.5418,3872.1648,0.0000,3872.1648,27.1371,0.0000,11325.3352,11325.3352,12.0422,8.6651,10.3537,10.3537,-7.4701,-112051.4053,10.3537,8.0323,9.7346,9.1930,-5.1348,-41078.7686,9.7346,7.7724,9.2768,8.7535,-4.3405,-30383.8113,15.8682,1271.7393,-193461.4000,-183513.9852
5791,9.5484,12.6594,0.0000,253411.6000,-253411.6000,10.4363,0.0000,37963.9606,37963.9606,522.7541,291375.5606,0.0000,-291375.5606,12.6594,12.4684,26246.9000,0.0000,26246.9000,0.8055,6644.3769,0.0000,6644.3769,40.3481,0.0000,19602.5231,19602.5231,12.4684,12.4686,0.0000,31557.6000,-31557.6000,0.4950,0.0000,5062.9170,5062.9170,24.7945,36620.5170,0.0000,-36620.5170,12.4686,12.4600,1630.0000,0.0000,1630.0000,0.4250,413.7450,0.0000,413.7450,21.2882,0.0000,1216.2550,1216.2550,12.4600,12.5057,0.0000,4212.8000,-4212.8000,0.6930,0.0000,695.3597,695.3597,34.7123,4908.1597,0.0000,-4908.1597,12.5057,12.3710,14598.7000,0.0000,14598.7000,0.5695,3703.6648,0.0000,3703.6648,28.5253,0.0000,10895.0352,10895.0352,12.3710,9.0123,10.6917,10.6917,-9.4278,-141416.9384,10.6917,8.2392,10.0377,9.4654,-6.8840,-55072.2320,10.0377,7.9408,9.5484,8.9892,-5.8859,-41201.5158,20.1365,1613.8142,-246706.4000,-237690.6862
5792,9.8777,12.7961,0.0000,268966.7000,-268966.7000,11.6261,0.0000,40565.5031,40565.5031,582.3505,309532.2031,0.0000,-309532.2031,12.7961,12.5998,29841.7000,0.0000,29841.7000,0.9764,7539.8757,0.0000,7539.8757,48.9056,0.0000,22301.8243,22301.8243,12.5998,12.9664,0.0000,55196.3000,-55196.3000,1.6647,0.0000,8870.5785,8870.5785,83.3855,64066.8785,0.0000,-64066.8785,12.9664,12.9542,1760.8000,0.0000,1760.8000,0.4250,443.8270,0.0000,443.8270,21.2882,0.0000,1316.9730,1316.9730,12.9542,13.0034,0.0000,5195.0000,-5195.0000,0.6930,0.0000,861.8485,861.8485,34.7123,6056.8485,0.0000,-6056.8485,13.0034,12.8941,12802.3000,0.0000,12802.3000,0.5444,3225.2779,0.0000,3225.2779,27.2684,0.0000,9577.0221,9577.0221,12.8941,9.3299,11.1120,11.1120,-11.8717,-178075.5744,11.1120,8.4702,10.4075,9.7911,-8.7992,-70393.2265,10.4075,8.1367,9.8777,9.2721,-7.5635,-52944.7271,23.8943,1914.9852,-284953.2000,-301413.5281
5793,10.1824,12.9296,0.0000,280749.4000,-280749.4000,12.3637,0.0000,42610.0161,42610.0161,619.2956,323359.4161,0.0000,-323359.4161,12.9296,12.7317,35231.1000,0.0000,35231.1000,1.1077,8884.9195,0.0000,8884.9195,55.4830,0.0000,26346.1805,26346.1805,12.7317,13.3000,0.0000,72693.5000,-72693.5000,2.9131,0.0000,11702.9053,11702.9053,145.9178,84396.4053,0.0000,-84396.4053,13.3000,13.2883,1802.8000,0.0000,1802.8000,0.4250,452.3034,0.0000,452.3034,21.2882,0.0000,1350.4966,1350.4966,13.2883,13.3421,0.0000,7658.0000,-7658.0000,0.6930,0.0000,1275.0247,1275.0247,34.7123,8933.0247,0.0000,-8933.0247,13.3421,13.2570,11604.8000,0.0000,11604.8000,0.4736,2909.8210,0.0000,2909.8210,23.7248,0.0000,8694.9790,8694.9790,13.2570,9.6792,11.4681,11.4681,-13.4481,-201720.8850,11.4681,8.7287,10.7376,10.0984,-10.2967,-82373.2685,10.7376,8.3581,10.1824,9.5479,-8.9438,-62606.5906,26.9641,2161.0123,-312462.2000,-346700.7441
5794,10.4548,13.0845,0.0000,302657.0000,-302657.0000,12.9286,0.0000,46197.4373,46197.4373,647.5955,348854.4373,0.0000,-348854.4373,13.0845,12.8702,37025.4000,0.0000,37025.4000,1.3050,9317.2253,0.0000,9317.2253,65.3650,0.0000,27708.1747,27708.1747,12.8702,13.5562,0.0000,88402.0000,-88402.0000,3.8385,0.0000,14258.1325,14258.1325,192.2686,102660.1325,0.0000,-102660.1325,13.5562,13.5452,2124.1000,0.0000,2124.1000,0.4250,531.0246,0.0000,531.0246,21.2882,0.0000,1593.0754,1593.0754,13.5452,13.6179,0.0000,12285.3000,-12285.3000,0.6930,0.0000,2051.2683,2051.2683,34.7123,14336.5683,0.0000,-14336.5683,13.6179,13.5471,9359.4000,0.0000,9359.4000,0.4271,2337.8562,0.0000,2337.8562,21.3917,0.0000,7021.5438,7021.5438,13.5471,9.9934,11.7703,11.7703,-14.5768,-218651.5364,11.7703,8.9792,11.0260,10.3747,-11.4487,-91589.4879,11.0260,8.5780,10.4548,9.8020,-10.0415,-70290.5893,29.4257,2358.2913,-354835.4000,-380531.6135
5795,10.7798,13.3638,0.0000,317449.7000,-317449.7000,13.9602,0.0000,48790.0543,48790.0543,699.2672,366239.7543,0.0000,-366239.7543,13.3638,13.1585,32090.7000,0.0000,32090.7000,1.3681,8044.0893,0.0000,8044.0893,68.5266,0.0000,24046.6107,24046.6107,13.1585,13.9186,0.0000,89166.6000,-89166.6000,4.6704,0.0000,14437.8155,14437.8155,233.9389,103604.4155,0.0000,-103604.4155,13.9186,13.9068,2539.0000,0.0000,2539.0000,0.4250,631.5891,0.0000,631.5891,21.2882,0.0000,1907.4109,1907.4109,13.9068,14.0129,0.0000,16297.8000,-16297.8000,0.6930,0.0000,2732.4592,2732.4592,34.7123,19030.2592,0.0000,-19030.2592,14.0129,13.9609,8161.8000,0.0000,8161.8000,0.4250,2027.6652,0.0000,2027.6652,21.2882,0.0000,6134.1348,6134.1348,13.9609,10.3280,12.1444,12.1444,-16.3637,-245455.9555,12.1444,9.2569,11.3744,10.7007,-13.0062,-104049.3086,11.3744,8.8261,10.7798,10.1002,-11.4787,-80350.6404,32.3125,2589.6515,-380122.6000,-429855.9045
5796,11.0405,13.6592,0.0000,331409.6000,-331409.6000,14.6713,0.0000,51220.9117,51220.9117,734.8831,382630.5117,0.0000,-382630.5117,13.6592,13.4871,37028.1000,0.0000,37028.1000,1.1806,9243.8629,0.0000,9243.8629,59.1342,0.0000,27784.2371,27784.2371,13.4871,14.2278,0.0000,103565.1000,-103565.1000,4.7160,0.0000,16845.9555,16845.9555,236.2235,120411.0555,0.0000,-120411.0555,14.2278,14.2142,2425.2000,0.0000,2425.2000,0.4250,600.7351,0.0000,600.7351,21.2882,0.0000,1824.4649,1824.4649,14.2142,14.3502,0.0000,19253.9000,-19253.9000,0.8942,0.0000,3239.7456,3239.7456,44.7926,22493.6456,0.0000,-22493.6456,14.3502,14.3063,7263.7000,0.0000,7263.7000,0.4250,1796.2634,0.0000,1796.2634,21.2882,0.0000,5467.4366,5467.4366,14.3063,10.5869,12.4466,12.4466,-17.3527,-260290.7496,12.4466,9.4757,11.6543,10.9611,-13.8605,-110884.2547,11.6543,9.0237,11.0405,10.3390,-12.2732,-85912.1998,33.4681,2682.2637,-407511.6000,-457087.2042
5797,11.3252,13.8595,0.0000,345982.5000,-345982.5000,15.3407,0.0000,53803.8278,53803.8278,768.4157,399786.3278,0.0000,-399786.3278,13.8595,13.6755,35230.8000,0.0000,35230.8000,1.3560,8770.9473,0.0000,8770.9473,67.9202,0.0000,26459.8527,26459.8527,13.6755,14.4727,0.0000,110689.7000,-110689.7000,5.4846,0.0000,18052.9328,18052.9328,274.7226,128742.6328,0.0000,-128742.6328,14.4727,14.4606,1612.5000,0.0000,1612.5000,0.4250,398.0981,0.0000,398.0981,21.2882,0.0000,1214.4019,1214.4019,14.4606,14.6095,0.0000,21334.9000,-21334.9000,1.0568,0.0000,3600.5623,3600.5623,52.9350,24935.4623,0.0000,-24935.4623,14.6095,14.5733,6365.5000,0.0000,6365.5000,0.4250,1568.6235,0.0000,1568.6235,21.2882,0.0000,4796.8765,4796.8765,14.5733,10.9167,12.7450,12.7450,-18.4173,-276258.9368,12.7450,9.7566,11.9481,11.2508,-15.0520,-120416.3579,11.9481,9.2786,11.3252,10.6133,-13.4454,-94118.0100,36.1321,2895.7679,-434798.3000,-490793.3046
5798,11.5966,14.1260,0.0000,357321.6000,-357321.6000,16.0432,0.0000,55898.1083,55898.1083,803.6033,413219.7083,0.0000,-413219.7083,14.1260,13.9585,33431.2000,0.0000,33431.2000,1.2862,8292.6030,0.0000,8292.6030,64.4240,0.0000,25138.5970,25138.5970,13.9585,14.7728,0.0000,116141.6000,-116141.6000,5.8663,0.0000,19019.4653,19019.4653,293.8427,135161.0653,0.0000,-135161.0653,14.7728,14.7652,1558.3000,0.0000,1558.3000,0.4250,383.1605,0.0000,383.1605,21.2882,0.0000,1175.1395,1175.1395,14.7652,14.9229,0.0000,22656.1000,-22656.1000,1.1714,0.0000,3837.9038,3837.9038,58.6737,26494.0038,0.0000,-26494.0038,14.9229,14.8925,7263.7000,0.0000,7263.7000,0.4250,1782.4283,0.0000,1782.4283,21.2882,0.0000,5481.2717,5481.2717,14.8925,11.1949,13.0437,13.0437,-19.4968,-292452.5730,13.0437,10.0032,12.2329,11.5234,-16.0323,-128258.0224,12.2329,9.5061,11.5966,10.8695,-14.3781,-100646.3858,37.8256,3031.4884,-453866.1000,-521356.9812
5799,11.8364,14.3651,0.0000,355299.3000,-355299.3000,16.5967,0.0000,55876.7578,55876.7578,831.3298,411176.0578,0.0000,-411176.0578,14.3651,14.2112,28498.5000,0.0000,28498.5000,1.2155,7046.0615,0.0000,7046.0615,60.8842,0.0000,21452.4385,21452.4385,14.2112,15.0381,0.0000,113096.4000,-113096.4000,6.1623,0.0000,18589.5644,18589.5644,308.6699,131685.9644,0.0000,-131685.9644,15.0381,15.0309,2001.1000,0.0000,2001.1000,0.4250,490.2893,0.0000,490.2893,21.2882,0.0000,1510.8107,1510.8107,15.0309,15.1930,0.0000,22900.0000,-22900.0000,1.2444,0.0000,3892.2431,3892.2431,62.3317,26792.2431,0.0000,-26792.2431,15.1930,15.1595,8461.2000,0.0000,8461.2000,0.4250,2068.7947,0.0000,2068.7947,21.2882,0.0000,6392.4053,6392.4053,15.1595,11.4461,13.3028,13.3028,-20.2413,-303619.7264,13.3028,10.2267,12.4825,11.7648,-16.7677,-134141.6042,12.4825,9.7134,11.8364,11.0979,-15.0944,-105660.7859,39.1034,3133.9009,-452334.9000,-543422.1166
5800,11.9674,14.5214,0.0000,362797.8000,-362797.8000,16.5274,0.0000,57222.4159,57222.4159,827.8552,420020.2159,0.0000,-420020.2159,14.5214,14.3881,18622.5000,0.0000,18622.5000,1.0324,4594.5372,0.0000,4594.5372,51.7125,0.0000,14027.9628,14027.9628,14.3881,15.2060,0.0000,102032.2000,-102032.2000,6.0070,0.0000,16815.1740,16815.1740,300.8906,118847.3740,0.0000,-118847.3740,15.2060,15.1966,1277.8000,0.0000,1277.8000,0.4250,312.3727,0.0000,312.3727,21.2882,0.0000,965.4273,965.4273,15.1966,15.3631,0.0000,22714.6000,-22714.6000,1.2583,0.0000,3868.9467,3868.9467,63.0261,26583.5467,0.0000,-26583.5467,15.3631,15.3233,11155.7000,0.0000,11155.7000,0.4250,2721.4492,0.0000,2721.4492,21.2882,0.0000,8434.2508,8434.2508,15.3233,11.5721,13.4477,13.4477,-20.1387,-302080.3469,13.4477,10.3433,12.6199,11.8955,-16.6666,-133332.6431,12.6199,9.8236,11.9674,11.2217,-15.0120,-105084.0981,38.5125,3086.5461,-456488.6000,-540497.0882
5801,12.0750,14.7451,0.0000,259892.2000,-259892.2000,16.8900,0.0000,41090.1150,41090.1150,846.0177,300982.3150,0.0000,-300982.3150,14.7451,14.6559,15325.5000,0.0000,15325.5000,0.6730,3769.6977,0.0000,3769.6977,33.7120,0.0000,11555.8023,11555.8023,14.6559,15.4116,0.0000,53589.4000,-53589.4000,5.4234,0.0000,8867.4666,8867.4666,271.6558,62456.8666,0.0000,-62456.8666,15.4116,15.4054,1071.6000,0.0000,1071.6000,0.4250,261.2502,0.0000,261.2502,21.2882,0.0000,810.3498,810.3498,15.4054,15.5744,0.0000,20557.0000,-20557.0000,1.2484,0.0000,3510.9749,3510.9749,62.5310,24067.9749,0.0000,-24067.9749,15.5744,15.5208,13101.7000,0.0000,13101.7000,0.4250,3187.2463,0.0000,3187.2463,21.2882,0.0000,9914.4537,9914.4537,15.5208,11.6518,13.5863,13.5863,-20.2934,-304401.4989,13.5863,10.4133,12.7402,11.9998,-16.6429,-133142.8816,12.7402,9.8893,12.0750,11.3147,-14.9531,-104671.6700,37.6271,3015.5833,-304539.8000,-542216.0504
5802,11.4798,14.2115,0.0000,242258.5000,-242258.5000,12.1074,0.0000,37801.0272,37801.0272,606.4573,280059.5272,0.0000,-280059.5272,14.2115,14.1067,15336.1000,0.0000,15336.1000,0.5520,3799.6785,0.0000,3799.6785,27.6503,0.0000,11536.4215,11536.4215,14.1067,14.6739,0.0000,36611.5000,-36611.5000,2.8517,0.0000,6008.5393,6008.5393,142.8417,42620.0393,0.0000,-42620.0393,14.6739,14.6666,820.3000,0.0000,820.3000,0.4250,201.9674,0.0000,201.9674,21.2882,0.0000,618.3326,618.3326,14.6666,14.8851,0.0000,17655.2000,-17655.2000,1.1302,0.0000,2987.1000,2987.1000,56.6094,20642.3000,0.0000,-20642.3000,14.8851,14.7952,12503.0000,0.0000,12503.0000,0.4661,3069.6471,0.0000,3069.6471,23.3494,0.0000,9433.3529,9433.3529,14.7952,11.0164,12.9058,12.9058,-13.8532,-207798.1530,12.9058,9.8983,12.1038,11.4020,-11.0255,-88204.2344,12.1038,9.4295,11.4798,10.7666,-9.8040,-68627.7822,26.2986,2107.6714,-267865.8000,-364630.1697
5803,11.1723,14.0337,0.0000,169067.4000,-169067.4000,11.2442,0.0000,26204.6204,26204.6204,563.2221,195272.0204,0.0000,-195272.0204,14.0337,13.9158,15342.8000,0.0000,15342.8000,0.5569,3810.5839,0.0000,3810.5839,27.8934,0.0000,11532.2161,11532.2161,13.9158,14.3515,0.0000,19653.6000,-19653.6000,1.9437,0.0000,3216.4984,3216.4984,97.3619,22870.0984,0.0000,-22870.0984,14.3515,14.3452,896.9000,0.0000,896.9000,0.4250,221.7934,0.0000,221.7934,21.2882,0.0000,675.1066,675.1066,14.3452,14.5561,0.0000,14577.9000,-14577.9000,0.9696,0.0000,2456.7909,2456.7909,48.5668,17034.6909,0.0000,-17034.6909,14.5561,14.4598,11455.1000,0.0000,11455.1000,0.4494,2824.8698,0.0000,2824.8698,22.5108,0.0000,8630.2302,8630.2302,14.4598,10.6722,12.5660,12.5660,-12.3462,-185192.3164,12.5660,9.6166,11.7795,11.0913,-9.6136,-76908.8689,11.7795,9.1774,11.1723,10.4784,-8.4819,-59373.0553,23.3832,1874.0238,-175604.1000,-321474.2407
5804,10.6560,13.4603,0.0000,156527.6000,-156527.6000,7.8323,0.0000,23994.0689,23994.0689,392.3201,180521.6689,0.0000,-180521.6689,13.4603,13.2949,12983.2000,0.0000,12983.2000,0.5586,3250.1092,0.0000,3250.1092,27.9814,0.0000,9733.0908,9733.0908,13.2949,13.6234,0.0000,13947.2000,-13947.2000,1.0426,0.0000,2262.5773,2262.5773,52.2243,16209.7773,0.0000,-16209.7773,13.6234,13.6137,527.7000,0.0000,527.7000,0.4250,131.8025,0.0000,131.8025,21.2882,0.0000,395.8975,395.8975,13.6137,13.8584,0.0000,11838.0000,-11838.0000,0.8003,0.0000,1978.1039,1978.1039,40.0854,13816.1039,0.0000,-13816.1039,13.8584,13.7347,9359.4000,0.0000,9359.4000,0.4250,2330.1224,0.0000,2330.1224,21.2882,0.0000,7029.2776,7029.2776,13.7347,10.1568,11.9457,11.9457,-8.2921,-124381.5272,11.9457,9.2091,11.2160,10.5774,-6.3423,-50738.7145,11.2160,8.8160,10.6560,10.0160,-5.5620,-38934.3404,16.6257,1332.4505,-159442.5000,-214054.5821
5805,10.3824,13.2618,0.0000,127697.6000,-127697.6000,7.2287,0.0000,19462.0977,19462.0977,362.0839,147159.6977,0.0000,-147159.6977,13.2618,13.1066,12670.5000,0.0000,12670.5000,0.4769,3180.5844,0.0000,3180.5844,23.8885,0.0000,9489.9156,9489.9156,13.1066,13.3653,0.0000,13094.7000,-13094.7000,0.7381,0.0000,2118.7824,2118.7824,36.9691,15213.4824,0.0000,-15213.4824,13.3653,13.3589,412.6000,0.0000,412.6000,0.4250,103.4232,0.0000,103.4232,21.2882,0.0000,309.1768,309.1768,13.3589,13.5794,0.0000,8492.4000,-8492.4000,0.6930,0.0000,1415.0429,1415.0429,34.7123,9907.4429,0.0000,-9907.4429,13.5794,13.4673,8161.8000,0.0000,8161.8000,0.4250,2039.7948,0.0000,2039.7948,21.2882,0.0000,6122.0052,6122.0052,13.4673,9.8155,11.6414,11.6414,-7.6256,-114383.8439,11.6414,8.9580,10.9258,10.2997,-5.6035,-44828.2663,10.9258,8.5968,10.3824,9.7613,-4.8635,-34044.7017,14.9800,1200.5527,-128039.8000,-193256.8120
5806,10.1092,12.8382,0.0000,112714.4000,-112714.4000,5.8876,0.0000,17080.9453,17080.9453,294.9081,129795.3453,0.0000,-129795.3453,12.8382,12.6624,12684.2000,0.0000,12684.2000,0.4669,3202.9296,0.0000,3202.9296,23.3854,0.0000,9481.2704,9481.2704,12.6624,12.9445,0.0000,10136.7000,-10136.7000,0.6924,0.0000,1630.4077,1630.4077,34.6840,11767.1077,0.0000,-11767.1077,12.9445,12.9388,399.6000,0.0000,399.6000,0.4250,100.7540,0.0000,100.7540,21.2882,0.0000,298.8460,298.8460,12.9388,13.1225,0.0000,5602.5000,-5602.5000,0.6930,0.0000,929.3014,929.3014,34.7123,6531.8014,0.0000,-6531.8014,13.1225,13.0091,4569.1000,0.0000,4569.1000,0.4250,1149.1766,0.0000,1149.1766,21.2882,0.0000,3419.9234,3419.9234,13.0091,9.5911,11.3001,11.3001,-6.1391,-92086.9852,11.3001,8.7616,10.6232,10.0309,-4.5596,-36476.4200,10.6232,8.4202,10.1092,9.5217,-3.9568,-27697.4299,12.8848,1032.6391,-110800.7000,-156260.8350
5807,9.8931,12.5659,0.0000,93704.1000,-93704.1000,5.1883,0.0000,14136.9125,14136.9125,259.8813,107841.0125,0.0000,-107841.0125,12.5659,12.3708,12684.4000,0.0000,12684.4000,0.4705,3215.2771,0.0000,3215.2771,23.5673,0.0000,9469.1229,9469.1229,12.3708,12.6131,0.0000,9454.0000,-9454.0000,0.5351,0.0000,1514.8297,1514.8297,26.8038,10968.8297,0.0000,-10968.8297,12.6131,12.6070,409.7000,0.0000,409.7000,0.4250,103.7828,0.0000,103.7828,21.2882,0.0000,305.9172,305.9172,12.6070,12.7415,0.0000,3603.7000,-3603.7000,0.6930,0.0000,595.7050,595.7050,34.7123,4199.4050,0.0000,-4199.4050,12.7415,12.6711,1425.6000,0.0000,1425.6000,0.4250,360.4723,0.0000,360.4723,21.2882,0.0000,1065.1277,1065.1277,12.6711,9.3922,11.0317,11.0317,-5.3046,-79569.4658,11.0317,8.6034,10.3841,9.8175,-3.9284,-31427.3220,10.3841,8.2798,9.8931,9.3319,-3.4043,-23830.2004,11.6054,930.0990,-92242.1000,-134826.9882
5808,9.6901,12.2088,0.0000,88460.8000,-88460.8000,4.3077,0.0000,13290.5820,13290.5820,215.7733,101751.3820,0.0000,-101751.3820,12.2088,11.9879,12684.4000,0.0000,12684.4000,0.4725,3231.5783,0.0000,3231.5783,23.6700,0.0000,9452.8217,9452.8217,11.9879,12.2440,0.0000,5746.8000,-5746.8000,0.4985,0.0000,916.3611,916.3611,24.9716,6663.1611,0.0000,-6663.1611,12.2440,12.2369,400.3000,0.0000,400.3000,0.4250,101.9325,0.0000,101.9325,21.2882,0.0000,298.3675,298.3675,12.2369,12.3350,0.0000,2800.3000,-2800.3000,0.6930,0.0000,461.1959,461.1959,34.7123,3261.4959,0.0000,-3261.4959,12.3350,12.3101,826.9000,0.0000,826.9000,0.4250,210.2906,0.0000,210.2906,21.2882,0.0000,616.6094,616.6094,12.3101,9.2325,10.7713,10.7713,-4.3900,-65850.1688,10.7713,8.4663,10.1566,9.6188,-3.2879,-26303.4701,10.1566,8.1571,9.6901,9.1568,-2.8522,-19965.5799,10.2327,820.0887,-83096.3000,-112119.2189
5809,9.5379,12.0039,0.0000,78972.3000,-78972.3000,4.0618,0.0000,11828.4331,11828.4331,203.4557,90800.7331,0.0000,-90800.7331,12.0039,11.7749,12670.2000,0.0000,12670.2000,0.4753,3237.3914,0.0000,3237.3914,23.8060,0.0000,9432.8086,9432.8086,11.7749,11.9364,0.0000,5490.9000,-5490.9000,0.4950,0.0000,873.2571,873.2571,24.7945,6364.1571,0.0000,-6364.1571,11.9364,11.9292,409.1000,0.0000,409.1000,0.4250,104.6308,0.0000,104.6308,21.2882,0.0000,304.4692,304.4692,11.9292,12.0082,0.0000,2452.6000,-2452.6000,0.6930,0.0000,402.7415,402.7415,34.7123,2855.3415,0.0000,-2855.3415,12.0082,11.9933,377.7000,0.0000,377.7000,0.4250,96.5010,0.0000,96.5010,21.2882,0.0000,281.1990,281.1990,11.9933,9.1446,10.5689,10.5689,-3.9165,-58747.8853,10.5689,8.3746,9.9838,9.4718,-3.0169,-24134.8690,9.9838,8.0728,9.5379,9.0283,-2.6273,-18391.3262,9.8626,790.4281,-73458.8000,-101274.0805
5810,9.3986,11.7563,0.0000,71810.3000,-71810.3000,3.6229,0.0000,10725.5704,10725.5704,181.4704,82535.8704,0.0000,-82535.8704,11.7563,11.5116,12670.5000,0.0000,12670.5000,0.4763,3248.9497,0.0000,3248.9497,23.8583,0.0000,9421.5503,9421.5503,11.5116,11.6768,0.0000,6393.3000,-6393.3000,0.4950,0.0000,1013.5420,1013.5420,24.7945,7406.8420,0.0000,-7406.8420,11.6768,11.6689,401.0000,0.0000,401.0000,0.4250,102.9411,0.0000,102.9411,21.2882,0.0000,298.0589,298.0589,11.6689,11.7431,0.0000,2352.4000,-2352.4000,0.6930,0.0000,385.3572,385.3572,34.7123,2737.7572,0.0000,-2737.7572,11.7431,11.7358,377.7000,0.0000,377.7000,0.4250,96.8676,0.0000,96.8676,21.2882,0.0000,280.8324,280.8324,11.7358,9.0385,10.3871,10.3871,-3.4614,-51920.4832,10.3871,8.2851,9.8266,9.3361,-2.6975,-21579.8027,9.8266,7.9924,9.3986,8.9095,-2.3538,-16476.5560,9.2058,737.7889,-67106.8000,-89976.8419
5811,9.2802,11.5449,0.0000,90624.6000,-90624.6000,3.2916,0.0000,13503.6120,13503.6120,164.8786,104128.2120,0.0000,-104128.2120,11.5449,11.2866,12679.0000,0.0000,12679.0000,0.4782,3261.0120,0.0000,3261.0120,23.9552,0.0000,9417.9880,9417.9880,11.2866,11.4898,0.0000,3740.5000,-3740.5000,0.4950,0.0000,591.4152,591.4152,24.7945,4331.9152,0.0000,-4331.9152,11.4898,11.4817,408.3000,0.0000,408.3000,0.4250,105.0972,0.0000,105.0972,21.2882,0.0000,303.2028,303.2028,11.4817,11.5568,0.0000,2279.3000,-2279.3000,0.6930,0.0000,372.7528,372.7528,34.7123,2652.0528,0.0000,-2652.0528,11.5568,11.5491,826.9000,0.0000,826.9000,0.4250,212.6407,0.0000,212.6407,21.2882,0.0000,614.2593,614.2593,11.5491,8.9256,10.2374,10.2374,-3.1860,-47790.0238,10.2374,8.2016,9.6945,9.2195,-2.4722,-19777.7740,9.6945,7.9189,9.2802,8.8067,-2.1562,-15093.7240,8.7118,698.2010,-82730.2000,-82661.5218
5812,9.2583,11.7470,0.0000,97790.4000,-97790.4000,4.1512,0.0000,14564.9765,14564.9765,207.9332,112355.3765,0.0000,-112355.3765,11.7470,11.5217,12685.9000,0.0000,12685.9000,0.4802,3253.3310,0.0000,3253.3310,24.0545,0.0000,9432.5690,9432.5690,11.5217,11.6253,0.0000,8121.1000,-8121.1000,0.4950,0.0000,1287.6088,1287.6088,24.7945,9408.7088,0.0000,-9408.7088,11.6253,11.6180,521.4000,0.0000,521.4000,0.4250,133.9482,0.0000,133.9482,21.2882,0.0000,387.4518,387.4518,11.6180,11.6814,0.0000,2294.7000,-2294.7000,0.6930,0.0000,375.7312,375.7312,34.7123,2670.4312,0.0000,-2670.4312,11.6814,11.6667,4270.5000,0.0000,4270.5000,0.4250,1096.2116,0.0000,1096.2116,21.2882,0.0000,3174.2884,3174.2884,11.6667,8.8002,10.2334,10.2334,-3.9976,-59963.9402,10.2334,8.1503,9.6779,9.1919,-2.9050,-23240.0585,9.6779,7.8792,9.2583,8.7786,-2.5084,-17558.8204,10.0041,801.7705,-90728.4000,-100762.8191
5813,9.2429,11.8031,0.0000,187140.4000,-187140.4000,4.4789,0.0000,27864.3095,27864.3095,224.3461,215004.7095,0.0000,-215004.7095,11.8031,11.5881,12686.0000,0.0000,12686.0000,0.4789,3250.7438,0.0000,3250.7438,23.9880,0.0000,9435.2562,9435.2562,11.5881,11.8025,0.0000,1084.2000,-1084.2000,0.4950,0.0000,172.0379,172.0379,24.7945,1256.2379,0.0000,-1256.2379,11.8025,11.7937,491.6000,0.0000,491.6000,0.4250,125.9719,0.0000,125.9719,21.2882,0.0000,365.6281,365.6281,11.7937,11.8546,0.0000,2671.1000,-2671.1000,0.6930,0.0000,438.0668,438.0668,34.7123,3109.1668,0.0000,-3109.1668,11.8546,11.7822,14301.8000,0.0000,14301.8000,0.4250,3662.0893,0.0000,3662.0893,21.2882,0.0000,10639.7107,10639.7107,11.7822,8.7022,10.2422,10.2422,-4.5054,-67580.7091,10.2422,8.0984,9.6705,9.1703,-3.1359,-25087.1158,9.6705,7.8380,9.2429,8.7543,-2.6806,-18763.8654,10.4936,841.0019,-163416.3000,-111431.6902
5814,9.5205,12.5827,0.0000,234094.1000,-234094.1000,8.5704,0.0000,35050.1624,35050.1624,429.2904,269144.2624,0.0000,-269144.2624,12.5827,12.4479,21519.0000,0.0000,21519.0000,0.4785,5453.4027,0.0000,5453.4027,23.9662,0.0000,16065.5973,16065.5973,12.4479,12.4658,0.0000,182.7000,-182.7000,0.4950,0.0000,29.3035,29.3035,24.7945,212.0035,0.0000,-212.0035,12.4658,12.4606,971.8000,0.0000,971.8000,0.4250,246.6831,0.0000,246.6831,21.2882,0.0000,725.1169,725.1169,12.4606,12.5049,0.0000,3356.4000,-3356.4000,0.6930,0.0000,554.0064,554.0064,34.7123,3910.4064,0.0000,-3910.4064,12.5049,12.3530,15200.1000,0.0000,15200.1000,0.5390,3856.2850,0.0000,3856.2850,26.9961,0.0000,11343.8150,11343.8150,12.3530,8.9241,10.6385,10.6385,-8.0307,-120460.2003,10.6385,8.2344,9.9974,9.4365,-5.6305,-45043.8949,9.9974,7.9533,9.5205,8.9753,-4.7875,-33512.5334,16.8012,1346.5148,-199942.3000,-199016.6285
5815,9.7632,12.8926,0.0000,259586.7000,-259586.7000,10.7381,0.0000,39059.1820,39059.1820,537.8699,298645.8820,0.0000,-298645.8820,12.8926,12.7056,26251.2000,0.0000,26251.2000,0.8015,6623.7202,0.0000,6623.7202,40.1452,0.0000,19627.4798,19627.4798,12.7056,12.7081,0.0000,36101.8000,-36101.8000,0.4950,0.0000,5810.0071,5810.0071,24.7945,41911.8071,0.0000,-41911.8071,12.7081,12.6997,1630.3000,0.0000,1630.3000,0.4250,412.4257,0.0000,412.4257,21.2882,0.0000,1217.8743,1217.8743,12.6997,12.7451,0.0000,4597.4000,-4597.4000,0.6930,0.0000,760.6878,760.6878,34.7123,5358.0878,0.0000,-5358.0878,12.7451,12.6132,14601.2000,0.0000,14601.2000,0.5668,3691.8207,0.0000,3691.8207,28.3921,0.0000,10909.3793,10909.3793,12.6132,9.2505,10.9318,10.9318,-9.6463,-144694.7620,10.9318,8.4318,10.2652,9.6818,-7.1717,-57373.7708,10.2652,8.1139,9.7632,9.1895,-6.1713,-43199.1098,20.5790,1649.2855,-257803.2000,-245267.6427
5816,10.1003,12.9946,0.0000,276692.4000,-276692.4000,11.9244,0.0000,41922.7278,41922.7278,597.2945,318615.1278,0.0000,-318615.1278,12.9946,12.8044,29848.6000,0.0000,29848.6000,0.9729,7520.6681,0.0000,7520.6681,48.7329,0.0000,22327.9319,22327.9319,12.8044,13.2103,0.0000,61307.7000,-61307.7000,1.9061,0.0000,9879.4633,9879.4633,95.4771,71187.1633,0.0000,-71187.1633,13.2103,13.1985,1761.0000,0.0000,1761.0000,0.4250,442.3681,0.0000,442.3681,21.2882,0.0000,1318.6319,1318.6319,13.1985,13.2504,0.0000,6275.7000,-6275.7000,0.6930,0.0000,1043.8581,1043.8581,34.7123,7319.5581,0.0000,-7319.5581,13.2504,13.1445,12804.6000,0.0000,12804.6000,0.5424,3214.7557,0.0000,3214.7557,27.1692,0.0000,9589.8443,9589.8443,13.1445,9.5734,11.3590,11.3590,-12.2937,-184405.4181,11.3590,8.6719,10.6424,10.0155,-9.2503,-74002.6928,10.6424,8.3188,10.1003,9.4806,-7.9992,-55994.6617,24.6958,1979.2183,-299861.6000,-314402.7726
5817,10.4189,13.1421,0.0000,288916.3000,-288916.3000,12.7356,0.0000,44066.8229,44066.8229,637.9254,332983.1229,0.0000,-332983.1229,13.1421,12.9513,35237.4000,0.0000,35237.4000,1.1045,8860.1592,0.0000,8860.1592,55.3220,0.0000,26377.2408,26377.2408,12.9513,13.5593,0.0000,78130.0000,-78130.0000,3.2381,0.0000,12615.1446,12615.1446,162.1986,90745.1446,0.0000,-90745.1446,13.5593,13.5481,1803.1000,0.0000,1803.1000,0.4250,450.7552,0.0000,450.7552,21.2882,0.0000,1352.3448,1352.3448,13.5481,13.6106,0.0000,9786.5000,-9786.5000,0.6930,0.0000,1634.0971,1634.0971,34.7123,11420.5971,0.0000,-11420.5971,13.6106,13.5286,11606.8000,0.0000,11606.8000,0.4719,2899.5181,0.0000,2899.5181,23.6371,0.0000,8707.2819,8707.2819,13.5286,9.9326,11.7306,11.7306,-14.0368,-210552.3927,11.7306,8.9425,10.9871,10.3365,-10.8831,-87065.0040,10.9871,8.5521,10.4189,9.7696,-9.5049,-66534.4125,28.0021,2244.2008,-328185.5000,-364151.8093
5818,10.6971,13.3144,0.0000,309756.9000,-309756.9000,13.3236,0.0000,47523.9883,47523.9883,667.3766,357280.8883,0.0000,-357280.8883,13.3144,13.1071,37032.6000,0.0000,37032.6000,1.3008,9289.2270,0.0000,9289.2270,65.1584,0.0000,27743.3730,27743.3730,13.1071,13.8200,0.0000,91436.6000,-91436.6000,4.1290,0.0000,14794.9626,14794.9626,206.8199,106231.5626,0.0000,-106231.5626,13.8200,13.8094,2124.5000,0.0000,2124.5000,0.4250,529.1959,0.0000,529.1959,21.2882,0.0000,1595.3041,1595.3041,13.8094,13.8991,0.0000,13846.0000,-13846.0000,0.6930,0.0000,2318.7906,2318.7906,34.7123,16164.7906,0.0000,-16164.7906,13.8991,13.8307,9361.0000,0.0000,9361.0000,0.4254,2329.2175,0.0000,2329.2175,21.3062,0.0000,7031.7825,7031.7825,13.8307,10.2479,12.0393,12.0393,-15.2053,-228078.8643,12.0393,9.1973,11.2814,10.6183,-12.0611,-96488.9709,11.2814,8.7771,10.6971,10.0293,-10.6284,-74398.4973,30.4451,2439.9881,-366521.4000,-398966.3325
5819,11.0082,13.5857,0.0000,323404.8000,-323404.8000,14.3086,0.0000,49949.0040,49949.0040,716.7159,373353.8040,0.0000,-373353.8040,13.5857,13.3855,32091.0000,0.0000,32091.0000,1.3634,8019.4705,0.0000,8019.4705,68.2934,0.0000,24071.5295,24071.5295,13.3855,14.1516,0.0000,91937.1000,-91937.1000,4.8351,0.0000,14933.2645,14933.2645,242.1891,106870.3645,0.0000,-106870.3645,14.1516,14.1401,2539.4000,0.0000,2539.4000,0.4250,629.6771,0.0000,629.6771,21.2882,0.0000,1909.7229,1909.7229,14.1401,14.2567,0.0000,17043.0000,-17043.0000,0.7596,0.0000,2865.2110,2865.2110,38.0503,19908.2110,0.0000,-19908.2110,14.2567,14.2059,8163.2000,0.0000,8163.2000,0.4250,2021.2738,0.0000,2021.2738,21.2882,0.0000,6141.9262,6141.9262,14.2059,10.5750,12.3905,12.3905,-16.7913,-251868.8048,12.3905,9.4720,11.6122,10.9312,-13.4968,-107974.3845,11.6122,9.0237,11.0082,10.3180,-11.9706,-83793.9548,33.1751,2658.7804,-389591.3000,-443637.1440
5820,11.2546,13.8674,0.0000,336345.2000,-336345.2000,14.9672,0.0000,52224.9224,52224.9224,749.7080,388570.1224,0.0000,-388570.1224,13.8674,13.6988,37034.3000,0.0000,37034.3000,1.1765,9218.9481,0.0000,9218.9481,58.9311,0.0000,27815.3519,27815.3519,13.6988,14.4466,0.0000,106539.9000,-106539.9000,4.8668,0.0000,17381.9067,17381.9067,243.7795,123921.8067,0.0000,-123921.8067,14.4466,14.4333,2425.6000,0.0000,2425.6000,0.4250,599.0496,0.0000,599.0496,21.2882,0.0000,1826.5504,1826.5504,14.4333,14.5726,0.0000,19815.3000,-19815.3000,0.9354,0.0000,3342.9993,3342.9993,46.8526,23158.2993,0.0000,-23158.2993,14.5726,14.5296,7264.9000,0.0000,7264.9000,0.4250,1791.1533,0.0000,1791.1533,21.2882,0.0000,5473.7467,5473.7467,14.5296,10.8183,12.6739,12.6739,-17.6899,-265348.2922,12.6739,9.6808,11.8758,11.1774,-14.2669,-114134.8237,11.8758,9.2137,11.2546,10.5447,-12.6891,-88823.5543,34.1939,2740.4344,-415975.6000,-468306.6702
5821,11.5288,14.0564,0.0000,351068.2000,-351068.2000,15.5896,0.0000,54838.0737,54838.0737,780.8807,405906.2737,0.0000,-405906.2737,14.0564,13.8755,35234.6000,0.0000,35234.6000,1.3518,8748.2505,0.0000,8748.2505,67.7138,0.0000,26486.3495,26486.3495,13.8755,14.6812,0.0000,114548.1000,-114548.1000,5.6469,0.0000,18735.9363,18735.9363,282.8529,133284.0363,0.0000,-133284.0363,14.6812,14.6693,1612.7000,0.0000,1612.7000,0.4250,397.0264,0.0000,397.0264,21.2882,0.0000,1215.6736,1215.6736,14.6693,14.8199,0.0000,22467.6000,-22467.6000,1.0879,0.0000,3801.4438,3801.4438,54.4928,26269.0438,0.0000,-26269.0438,14.8199,14.7843,6366.6000,0.0000,6366.6000,0.4250,1564.4518,0.0000,1564.4518,21.2882,0.0000,4802.1482,4802.1482,14.7843,11.1345,12.9594,12.9594,-18.7177,-280764.8919,12.9594,9.9532,12.1577,11.4563,-15.4170,-123335.7201,12.1577,9.4622,11.5288,10.8100,-13.8238,-96766.3906,36.7893,2948.4401,-444870.0000,-500867.0026
5822,11.8020,14.3178,0.0000,363643.6000,-363643.6000,16.2994,0.0000,57145.5170,57145.5170,816.4384,420789.1170,0.0000,-420789.1170,14.3178,14.1536,33437.4000,0.0000,33437.4000,1.2824,8272.4842,0.0000,8272.4842,64.2368,0.0000,25164.9158,25164.9158,14.1536,14.9795,0.0000,121643.1000,-121643.1000,6.0757,0.0000,19977.3787,19977.3787,304.3315,141620.4787,0.0000,-141620.4787,14.9795,14.9719,1558.3000,0.0000,1558.3000,0.4250,382.0989,0.0000,382.0989,21.2882,0.0000,1176.2011,1176.2011,14.9719,15.1347,0.0000,24504.2000,-24504.2000,1.2339,0.0000,4161.7804,4161.7804,61.8053,28665.9804,0.0000,-28665.9804,15.1347,15.1049,7264.9000,0.0000,7264.9000,0.4250,1777.6773,0.0000,1777.6773,21.2882,0.0000,5487.2227,5487.2227,15.1049,11.4137,13.2593,13.2593,-19.8677,-298016.1099,13.2593,10.2020,12.4441,11.7307,-16.4557,-131645.9367,12.4441,9.6925,11.8020,11.0683,-14.8103,-103671.8554,38.6122,3094.5323,-467530.3000,-533333.9020
5823,12.0567,14.5635,0.0000,365736.6000,-365736.6000,16.9119,0.0000,57800.9303,57800.9303,847.1166,423537.5303,0.0000,-423537.5303,14.5635,14.4135,28499.9000,0.0000,28499.9000,1.2122,7027.4840,0.0000,7027.4840,60.7180,0.0000,21472.4160,21472.4160,14.4135,15.2570,0.0000,123118.7000,-123118.7000,6.4594,0.0000,20298.0092,20298.0092,323.5514,143416.7092,0.0000,-143416.7092,15.2570,15.2500,2001.7000,0.0000,2001.7000,0.4250,489.0064,0.0000,489.0064,21.2882,0.0000,1512.6936,1512.6936,15.2500,15.4207,0.0000,25844.9000,-25844.9000,1.3463,0.0000,4405.1656,4405.1656,67.4355,30250.0656,0.0000,-30250.0656,15.4207,15.3880,8462.7000,0.0000,8462.7000,0.4250,2062.9095,0.0000,2062.9095,21.2882,0.0000,6399.7905,6399.7905,15.3880,11.6801,13.5340,13.5340,-20.7629,-311442.9726,13.5340,10.4398,12.7089,11.9869,-17.3262,-138609.8728,12.7089,9.9135,12.0567,11.3112,-15.6531,-109572.0378,40.1697,3219.3551,-475735.9000,-559624.8832
5824,12.2358,14.7489,0.0000,370517.2000,-370517.2000,17.0363,0.0000,58792.0648,58792.0648,853.3469,429309.2648,0.0000,-429309.2648,14.7489,14.6215,18623.6000,0.0000,18623.6000,1.0294,4580.7124,0.0000,4580.7124,51.5602,0.0000,14042.8876,14042.8876,14.6215,15.4724,0.0000,108224.2000,-108224.2000,6.5449,0.0000,17898.5528,17898.5528,327.8327,126122.7528,0.0000,-126122.7528,15.4724,15.4634,1277.7000,0.0000,1277.7000,0.4250,311.2453,0.0000,311.2453,21.2882,0.0000,966.4547,966.4547,15.4634,15.6429,0.0000,26354.0000,-26354.0000,1.4205,0.0000,4504.4904,4504.4904,71.1541,30858.4904,0.0000,-30858.4904,15.6429,15.6049,11157.7000,0.0000,11157.7000,0.4250,2711.8801,0.0000,2711.8801,21.2882,0.0000,8445.8199,8445.8199,15.6049,11.8574,13.7311,13.7311,-21.0637,-315956.0500,13.7311,10.6012,12.8965,12.1662,-17.5928,-140742.4550,12.8965,10.0651,12.2358,11.4808,-15.9147,-111402.7040,40.3216,3231.5290,-474036.4000,-568101.2090
5825,12.3328,14.9652,0.0000,272686.0000,-272686.0000,17.2784,0.0000,43363.1926,43363.1926,865.4734,316049.1926,0.0000,-316049.1926,14.9652,14.8790,15336.8000,0.0000,15336.8000,0.6708,3761.3408,0.0000,3761.3408,33.5988,0.0000,11575.4592,11575.4592,14.8790,15.6526,0.0000,71648.1000,-71648.1000,5.7582,0.0000,11896.3137,11896.3137,288.4275,83544.4137,0.0000,-83544.4137,15.6526,15.6466,1072.0000,0.0000,1072.0000,0.4250,260.5165,0.0000,260.5165,21.2882,0.0000,811.4835,811.4835,15.6466,15.8358,0.0000,25734.8000,-25734.8000,1.4490,0.0000,4409.3625,4409.3625,72.5797,30144.1625,0.0000,-30144.1625,15.8358,15.7840,13104.0000,0.0000,13104.0000,0.4250,3176.8562,0.0000,3176.8562,21.2882,0.0000,9927.1438,9927.1438,15.7840,11.9276,13.8558,13.8558,-20.9710,-314564.5997,13.8558,10.6642,13.0047,12.2600,-17.3553,-138842.1495,13.0047,10.1250,12.3328,11.5648,-15.6595,-109616.6983,39.0095,3126.3743,-340556.1000,-563023.4475
5826,11.8193,14.4129,0.0000,253283.0000,-253283.0000,12.7240,0.0000,39817.9552,39817.9552,637.3432,293100.9552,0.0000,-293100.9552,14.4129,14.3179,15330.2000,0.0000,15330.2000,0.5506,3787.8301,0.0000,3787.8301,27.5799,0.0000,11542.3699,11542.3699,14.3179,15.0038,0.0000,48557.0000,-48557.0000,3.8164,0.0000,7993.9391,7993.9391,191.1611,56550.9391,0.0000,-56550.9391,15.0038,14.9971,820.4000,0.0000,820.4000,0.4250,201.0986,0.0000,201.0986,21.2882,0.0000,619.3014,619.3014,14.9971,15.2446,0.0000,23064.0000,-23064.0000,1.4154,0.0000,3918.4295,3918.4295,70.8954,26982.4295,0.0000,-26982.4295,15.2446,15.1632,12505.1000,0.0000,12505.1000,0.4645,3055.4462,0.0000,3055.4462,23.2646,0.0000,9449.6538,9449.6538,15.1632,11.3830,13.2731,13.2731,-15.3308,-229961.9849,13.2731,10.2155,12.4577,11.7443,-12.4003,-99202.2904,12.4577,9.7218,11.8193,11.0898,-11.0958,-77670.5770,29.0936,2331.6778,-296248.3000,-406834.8523
