Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5827,11.5037,14.2408,0.0000,179389.2000,-179389.2000,11.7807,0.0000,28005.8358,28005.8358,590.0925,207395.0358,0.0000,-207395.0358,14.2408,14.1330,15339.3000,0.0000,15339.3000,0.5550,3798.9582,0.0000,3798.9582,27.7976,0.0000,11540.3418,11540.3418,14.1330,14.6613,0.0000,27640.2000,-27640.2000,2.5802,0.0000,4537.9549,4537.9549,129.2425,32178.1549,0.0000,-32178.1549,14.6613,14.6556,897.0000,0.0000,897.0000,0.4250,220.8894,0.0000,220.8894,21.2882,0.0000,676.1106,676.1106,14.6556,14.9076,0.0000,20528.2000,-20528.2000,1.2672,0.0000,3472.7116,3472.7116,63.4744,24000.9116,0.0000,-24000.9116,14.9076,14.8194,11457.1000,0.0000,11457.1000,0.4471,2812.0166,0.0000,2812.0166,22.3946,0.0000,8645.0834,8645.0834,14.8194,11.0322,12.9258,12.9258,-13.5057,-202586.0142,12.9258,9.9251,12.1256,11.4254,-10.7012,-85609.3408,12.1256,9.4604,11.5037,10.7930,-9.5048,-66533.5555,25.5827,2050.2956,-199864.2000,-354728.9105
5828,10.9704,13.6478,0.0000,167442.1000,-167442.1000,8.3274,0.0000,25839.9689,25839.9689,417.1201,193282.0689,0.0000,-193282.0689,13.6478,13.4990,12985.5000,0.0000,12985.5000,0.5567,3242.2687,0.0000,3242.2687,27.8868,0.0000,9743.2313,9743.2313,13.4990,13.9145,0.0000,20321.1000,-20321.1000,1.4676,0.0000,3305.9916,3305.9916,73.5123,23627.0916,0.0000,-23627.0916,13.9145,13.9058,527.9000,0.0000,527.9000,0.4250,131.3252,0.0000,131.3252,21.2882,0.0000,396.5748,396.5748,13.9058,14.2157,0.0000,18083.4000,-18083.4000,1.1274,0.0000,3031.7940,3031.7940,56.4692,21115.1940,0.0000,-21115.1940,14.2157,14.1042,9361.0000,0.0000,9361.0000,0.4250,2319.1541,0.0000,2319.1541,21.2882,0.0000,7041.8459,7041.8459,14.1042,10.4885,12.2964,12.2964,-9.3213,-139820.2381,12.2964,9.4899,11.5480,10.8932,-7.2349,-57879.2615,11.5480,9.0726,10.9704,10.3103,-6.3815,-44670.2846,18.4937,1482.1556,-182972.2000,-242369.7841
5829,10.6900,13.4533,0.0000,139556.8000,-139556.8000,7.7475,0.0000,21408.0901,21408.0901,388.0702,160964.8901,0.0000,-160964.8901,13.4533,13.3141,12685.8000,0.0000,12685.8000,0.4756,3175.9672,0.0000,3175.9672,23.8233,0.0000,9509.8328,9509.8328,13.3141,13.6520,0.0000,15235.1000,-15235.1000,1.0762,0.0000,2472.1640,2472.1640,53.9074,17707.2640,0.0000,-17707.2640,13.6520,13.6463,412.5000,0.0000,412.5000,0.4250,102.9886,0.0000,102.9886,21.2882,0.0000,309.5114,309.5114,13.6463,13.9483,0.0000,14583.0000,-14583.0000,0.9922,0.0000,2437.6844,2437.6844,49.7001,17020.6844,0.0000,-17020.6844,13.9483,13.8477,8163.2000,0.0000,8163.2000,0.4250,2029.8093,0.0000,2029.8093,21.2882,0.0000,6133.3907,6133.3907,13.8477,10.1366,11.9921,11.9921,-8.6456,-129683.7727,11.9921,9.2232,11.2538,10.6077,-6.4506,-51605.0208,11.2538,8.8378,10.6900,10.0458,-5.6283,-39398.2493,16.7123,1339.3860,-148113.4000,-220687.0428
5830,10.3950,13.1317,0.0000,125555.4000,-125555.4000,6.4463,0.0000,19140.6643,19140.6643,322.8930,144696.0643,0.0000,-144696.0643,13.1317,12.9701,12686.0000,0.0000,12686.0000,0.4660,3190.2537,0.0000,3190.2537,23.3438,0.0000,9495.7463,9495.7463,12.9701,13.2712,0.0000,15345.4000,-15345.4000,0.8063,0.0000,2478.3534,2478.3534,40.3859,17823.7534,0.0000,-17823.7534,13.2712,13.2660,399.5000,0.0000,399.5000,0.4250,100.2705,0.0000,100.2705,21.2882,0.0000,299.2295,299.2295,13.2660,13.5554,0.0000,11143.6000,-11143.6000,0.7999,0.0000,1854.9099,1854.9099,40.0692,12998.5099,0.0000,-12998.5099,13.5554,13.4512,4569.9000,0.0000,4569.9000,0.4250,1142.4869,0.0000,1142.4869,21.2882,0.0000,3427.4131,3427.4131,13.4512,9.8352,11.6432,11.6432,-7.0835,-106252.1069,11.6432,8.9830,10.9338,10.3131,-5.2113,-41690.5467,10.9338,8.6245,10.3950,9.7792,-4.5238,-31666.6430,14.0528,1126.2439,-134389.0000,-179609.2967
5831,10.1846,12.8616,0.0000,107735.0000,-107735.0000,5.7892,0.0000,16351.9639,16351.9639,289.9827,124086.9639,0.0000,-124086.9639,12.8616,12.6861,12684.0000,0.0000,12684.0000,0.4684,3201.8249,0.0000,3201.8249,23.4618,0.0000,9482.1751,9482.1751,12.6861,13.0158,0.0000,14011.9000,-14011.9000,0.8110,0.0000,2254.4076,2254.4076,40.6241,16266.3076,0.0000,-16266.3076,13.0158,13.0103,409.2000,0.0000,409.2000,0.4250,103.0716,0.0000,103.0716,21.2882,0.0000,306.1284,306.1284,13.0103,13.2508,0.0000,8234.0000,-8234.0000,0.6930,0.0000,1366.8288,1366.8288,34.7123,9600.8288,0.0000,-9600.8288,13.2508,13.1875,1425.8000,0.0000,1425.8000,0.4250,357.9630,0.0000,357.9630,21.2882,0.0000,1067.8370,1067.8370,13.1875,9.6082,11.3978,11.3978,-6.4451,-96676.7836,11.3978,8.8067,10.7069,10.1023,-4.6658,-37326.6076,10.7069,8.4688,10.1846,9.5878,-4.0301,-28210.5657,12.9175,1035.2579,-115461.9000,-162213.9569
5832,9.9800,12.5428,0.0000,102673.2000,-102673.2000,4.9613,0.0000,15517.7876,15517.7876,248.5121,118190.9876,0.0000,-118190.9876,12.5428,12.3471,12672.5000,0.0000,12672.5000,0.4703,3213.3083,0.0000,3213.3083,23.5582,0.0000,9459.1917,9459.1917,12.3471,12.6831,0.0000,10785.6000,-10785.6000,0.7397,0.0000,1727.6682,1727.6682,37.0540,12513.2682,0.0000,-12513.2682,12.6831,12.6768,400.4000,0.0000,400.4000,0.4250,101.3270,0.0000,101.3270,21.2882,0.0000,299.0730,299.0730,12.6768,12.8751,0.0000,6594.0000,-6594.0000,0.6930,0.0000,1090.7896,1090.7896,34.7123,7684.7896,0.0000,-7684.7896,12.8751,12.8530,827.0000,0.0000,827.0000,0.4250,208.7205,0.0000,208.7205,21.2882,0.0000,618.2795,618.2795,12.8530,9.4339,11.1435,11.1435,-5.5152,-82728.6491,11.1435,8.6577,10.4806,9.9006,-4.0096,-32076.9526,10.4806,8.3352,9.9800,9.4079,-3.4606,-24224.4903,11.5716,927.3916,-106152.9000,-139030.0920
5833,9.8230,12.4007,0.0000,92586.8000,-92586.8000,4.7225,0.0000,13948.2963,13948.2963,236.5482,106535.0963,0.0000,-106535.0963,12.4007,12.1944,12673.0000,0.0000,12673.0000,0.4723,3219.8972,0.0000,3219.8972,23.6565,0.0000,9453.1028,9453.1028,12.1944,12.4674,0.0000,7509.5000,-7509.5000,0.5687,0.0000,1200.5492,1200.5492,28.4864,8710.0492,0.0000,-8710.0492,12.4674,12.4609,409.0000,0.0000,409.0000,0.4250,103.8188,0.0000,103.8188,21.2882,0.0000,305.1812,305.1812,12.4609,12.6285,0.0000,5321.7000,-5321.7000,0.6930,0.0000,878.4009,878.4009,34.7123,6200.1009,0.0000,-6200.1009,12.6285,12.6150,377.8000,0.0000,377.8000,0.4250,95.6813,0.0000,95.6813,21.2882,0.0000,282.1187,282.1187,12.6150,9.2865,10.9508,10.9508,-5.0852,-76277.5350,10.9508,8.5397,10.3078,9.7452,-3.6835,-29467.8224,10.3078,8.2302,9.8230,9.2690,-3.1741,-22218.5968,10.9597,878.3517,-91958.2000,-127963.9542
5834,9.6655,12.1745,0.0000,83542.6000,-83542.6000,4.2546,0.0000,12545.3852,12545.3852,213.1123,96087.9852,0.0000,-96087.9852,12.1745,11.9521,12682.0000,0.0000,12682.0000,0.4734,3232.5394,0.0000,3232.5394,23.7113,0.0000,9449.4606,9449.4606,11.9521,12.1572,0.0000,5586.6000,-5586.6000,0.4950,0.0000,890.4193,890.4193,24.7945,6477.0193,0.0000,-6477.0193,12.1572,12.1500,401.2000,0.0000,401.2000,0.4250,102.2879,0.0000,102.2879,21.2882,0.0000,298.9121,298.9121,12.1500,12.2960,0.0000,4175.3000,-4175.3000,0.6930,0.0000,687.0718,687.0718,34.7123,4862.3718,0.0000,-4862.3718,12.2960,12.2894,377.8000,0.0000,377.8000,0.4250,96.1322,0.0000,96.1322,21.2882,0.0000,281.6678,281.6678,12.2894,9.1963,10.7428,10.7428,-4.3759,-65639.0128,10.7428,8.4429,10.1295,9.5929,-3.2539,-26031.2640,10.1295,8.1408,9.6655,9.1352,-2.8135,-19694.3575,10.1489,813.3765,-79843.5000,-111364.6343
5835,9.5209,11.9327,0.0000,102516.7000,-102516.7000,3.8354,0.0000,15349.6301,15349.6301,192.1163,117866.3301,0.0000,-117866.3301,11.9327,11.6957,12688.5000,0.0000,12688.5000,0.4754,3245.3656,0.0000,3245.3656,23.8146,0.0000,9443.1344,9443.1344,11.6957,11.8582,0.0000,5905.0000,-5905.0000,0.4950,0.0000,938.2078,938.2078,24.7945,6843.2078,0.0000,-6843.2078,11.8582,11.8507,408.2000,0.0000,408.2000,0.4250,104.5174,0.0000,104.5174,21.2882,0.0000,303.6826,303.6826,11.8507,11.9728,0.0000,3537.1000,-3537.1000,0.6930,0.0000,580.4005,580.4005,34.7123,4117.5005,0.0000,-4117.5005,11.9728,11.9657,827.0000,0.0000,827.0000,0.4250,211.4025,0.0000,211.4025,21.2882,0.0000,615.5975,615.5975,11.9657,9.1273,10.5465,10.5465,-3.7681,-56521.8033,10.5465,8.3620,9.9639,9.4542,-2.9000,-23200.2589,9.9639,8.0651,9.5209,9.0145,-2.5208,-17645.5588,9.5233,763.2343,-98035.1000,-97367.6209
5836,9.4976,12.1006,0.0000,110347.7000,-110347.7000,4.7025,0.0000,16514.4002,16514.4002,235.5497,126862.1002,0.0000,-126862.1002,12.1006,11.8919,12688.5000,0.0000,12688.5000,0.4775,3237.6001,0.0000,3237.6001,23.9204,0.0000,9450.8999,9450.8999,11.8919,12.0431,0.0000,6090.4000,-6090.4000,0.4950,0.0000,969.9938,969.9938,24.7945,7060.3938,0.0000,-7060.3938,12.0431,12.0364,521.4000,0.0000,521.4000,0.4250,133.1496,0.0000,133.1496,21.2882,0.0000,388.2504,388.2504,12.0364,12.1273,0.0000,3544.6000,-3544.6000,0.6930,0.0000,582.6502,582.6502,34.7123,4127.2502,0.0000,-4127.2502,12.1273,12.1137,4271.4000,0.0000,4271.4000,0.4250,1089.4770,0.0000,1089.4770,21.2882,0.0000,3181.9230,3181.9230,12.1137,8.9782,10.5459,10.5459,-4.7324,-70986.4242,10.5459,8.3025,9.9477,9.4242,-3.3859,-27087.3161,9.9477,8.0188,9.4976,8.9833,-2.9112,-20378.3875,10.8271,867.7281,-102501.4000,-118452.1278
5837,9.4688,12.1383,0.0000,190617.9000,-190617.9000,5.0611,0.0000,28510.8804,28510.8804,253.5082,219128.7804,0.0000,-219128.7804,12.1383,11.9394,12679.4000,0.0000,12679.4000,0.4762,3233.5440,0.0000,3233.5440,23.8553,0.0000,9445.8560,9445.8560,11.9394,12.0880,0.0000,461.1000,-461.1000,0.4950,0.0000,73.4808,73.4808,24.7945,534.5808,0.0000,-534.5808,12.0880,12.0798,491.8000,0.0000,491.8000,0.4250,125.5104,0.0000,125.5104,21.2882,0.0000,366.2896,366.2896,12.0798,12.1666,0.0000,4082.4000,-4082.4000,0.6930,0.0000,671.3307,671.3307,34.7123,4753.7307,0.0000,-4753.7307,12.1666,12.0997,14305.0000,0.0000,14305.0000,0.4250,3646.6388,0.0000,3646.6388,21.2882,0.0000,10658.3612,10658.3612,12.0997,8.9444,10.5220,10.5220,-4.9979,-74969.1449,10.5220,8.2654,9.9202,9.3937,-3.5744,-28595.3464,9.9202,7.9854,9.4688,8.9528,-3.0647,-21452.9481,11.3630,910.6725,-167685.2000,-125017.4394
5838,9.7117,12.7871,0.0000,242058.2000,-242058.2000,8.7411,0.0000,36383.4953,36383.4953,437.8438,278441.6953,0.0000,-278441.6953,12.7871,12.6542,21521.6000,0.0000,21521.6000,0.4756,5438.3924,0.0000,5438.3924,23.8237,0.0000,16083.2076,16083.2076,12.6542,12.6617,0.0000,652.3000,-652.3000,0.4950,0.0000,104.9059,104.9059,24.7945,757.2059,0.0000,-757.2059,12.6617,12.6565,972.4000,0.0000,972.4000,0.4250,246.1541,0.0000,246.1541,21.2882,0.0000,726.2459,726.2459,12.6565,12.7232,0.0000,4435.6000,-4435.6000,0.6930,0.0000,733.5918,733.5918,34.7123,5169.1918,0.0000,-5169.1918,12.7232,12.5734,15203.5000,0.0000,15203.5000,0.5364,3845.2911,0.0000,3845.2911,26.8658,0.0000,11358.2089,11358.2089,12.5734,9.1467,10.8600,10.8600,-8.1439,-122158.3688,10.8600,8.3974,10.2033,9.6287,-5.8528,-46822.6168,10.2033,8.0965,9.7117,9.1499,-5.0071,-35049.7752,17.0492,1366.3880,-209448.6000,-204030.7608
5839,9.9622,13.1140,0.0000,263978.0000,-263978.0000,11.1159,0.0000,39882.3683,39882.3683,556.7936,303860.3683,0.0000,-303860.3683,13.1140,12.9318,26258.7000,0.0000,26258.7000,0.7990,6605.1267,0.0000,6605.1267,40.0197,0.0000,19653.5733,19653.5733,12.9318,12.9403,0.0000,31205.0000,-31205.0000,0.4950,0.0000,5037.1429,5037.1429,24.7945,36242.1429,0.0000,-36242.1429,12.9403,12.9321,1630.2000,0.0000,1630.2000,0.4250,411.0581,0.0000,411.0581,21.2882,0.0000,1219.1419,1219.1419,12.9321,12.9906,0.0000,4964.6000,-4964.6000,0.6930,0.0000,823.4333,823.4333,34.7123,5788.0333,0.0000,-5788.0333,12.9906,12.8620,14604.5000,0.0000,14604.5000,0.5650,3679.9621,0.0000,3679.9621,28.2998,0.0000,10924.5379,10924.5379,12.8620,9.4629,11.1624,11.1624,-10.0162,-150242.2534,11.1624,8.6000,10.4791,9.8812,-7.5508,-60406.3205,10.4791,8.2637,9.9622,9.3714,-6.5285,-45699.5659,21.1392,1694.1795,-257654.2000,-256348.1398
5840,10.2567,13.2096,0.0000,276857.7000,-276857.7000,12.1404,0.0000,42084.4728,42084.4728,608.1132,318942.1728,0.0000,-318942.1728,13.2096,13.0186,29856.3000,0.0000,29856.3000,0.9698,7500.0653,0.0000,7500.0653,48.5771,0.0000,22356.2347,22356.2347,13.0186,13.3706,0.0000,44260.2000,-44260.2000,1.6490,0.0000,7152.9296,7152.9296,82.5974,51413.1296,0.0000,-51413.1296,13.3706,13.3588,1761.4000,0.0000,1761.4000,0.4250,441.4835,0.0000,441.4835,21.2882,0.0000,1319.9165,1319.9165,13.3588,13.4150,0.0000,5632.3000,-5632.3000,0.6930,0.0000,938.4779,938.4779,34.7123,6570.7779,0.0000,-6570.7779,13.4150,13.3087,12807.5000,0.0000,12807.5000,0.5404,3208.1409,0.0000,3208.1409,27.0700,0.0000,9599.3591,9599.3591,13.3087,9.7509,11.5298,11.5298,-12.2136,-183204.4708,11.5298,8.8176,10.8065,10.1737,-9.3105,-74484.2035,10.8065,8.4502,10.2567,9.6284,-8.0890,-56623.0779,24.6264,1973.6598,-282325.0000,-314311.7522
5841,10.4826,13.3433,0.0000,286349.6000,-286349.6000,12.7551,0.0000,43733.9007,43733.9007,638.9018,330083.5007,0.0000,-330083.5007,13.3433,13.1428,35246.1000,0.0000,35246.1000,1.1010,8837.5588,0.0000,8837.5588,55.1497,0.0000,26408.5412,26408.5412,13.1428,13.6037,0.0000,48459.5000,-48459.5000,2.3396,0.0000,7844.8525,7844.8525,117.1925,56304.3525,0.0000,-56304.3525,13.6037,13.5919,1803.5000,0.0000,1803.5000,0.4250,450.5786,0.0000,450.5786,21.2882,0.0000,1352.9214,1352.9214,13.5919,13.6508,0.0000,6362.5000,-6362.5000,0.6930,0.0000,1062.8987,1062.8987,34.7123,7425.3987,0.0000,-7425.3987,13.6508,13.5647,11609.4000,0.0000,11609.4000,0.4708,2898.5577,0.0000,2898.5577,23.5818,0.0000,8710.8423,8710.8423,13.5647,10.0116,11.7881,11.7881,-13.2130,-198194.4650,11.7881,9.0162,11.0489,10.4021,-10.3080,-82464.0627,11.0489,8.6219,10.4826,9.8354,-9.0256,-63178.9348,26.6768,2137.9834,-292512.6000,-343837.4626
5842,10.6448,13.4731,0.0000,295523.1000,-295523.1000,13.2102,0.0000,45289.9009,45289.9009,661.7007,340813.0009,0.0000,-340813.0009,13.4731,13.2468,37039.9000,0.0000,37039.9000,1.2971,9270.6266,0.0000,9270.6266,64.9695,0.0000,27769.2734,27769.2734,13.2468,13.7291,0.0000,54238.7000,-54238.7000,2.5628,0.0000,8792.9910,8792.9910,128.3729,63031.6910,0.0000,-63031.6910,13.7291,13.7175,2124.9000,0.0000,2124.9000,0.4250,529.9585,0.0000,529.9585,21.2882,0.0000,1594.9415,1594.9415,13.7175,13.7811,0.0000,7185.0000,-7185.0000,0.6930,0.0000,1202.0095,1202.0095,34.7123,8387.0095,0.0000,-8387.0095,13.7811,13.7065,9363.1000,0.0000,9363.1000,0.4252,2333.5223,0.0000,2333.5223,21.2977,0.0000,7029.5777,7029.5777,13.7065,10.2104,11.9585,11.9585,-13.6066,-204098.6783,11.9585,9.1780,11.2170,10.5682,-10.8217,-86573.6033,11.2170,8.7647,10.6448,9.9909,-9.5441,-66808.7995,27.9200,2237.6195,-308418.9000,-357481.0812
5843,10.8058,13.6048,0.0000,306759.0000,-306759.0000,13.6468,0.0000,47173.1431,47173.1431,683.5659,353932.1431,0.0000,-353932.1431,13.6048,13.3767,32094.2000,0.0000,32094.2000,1.3603,8018.1557,0.0000,8018.1557,68.1381,0.0000,24076.0443,24076.0443,13.3767,13.8943,0.0000,57380.7000,-57380.7000,2.8696,0.0000,9319.1554,9319.1554,143.7406,66699.8554,0.0000,-66699.8554,13.8943,13.8812,2539.9000,0.0000,2539.9000,0.4250,632.0238,0.0000,632.0238,21.2882,0.0000,1907.8762,1907.8762,13.8812,13.9500,0.0000,8638.8000,-8638.8000,0.6930,0.0000,1447.9365,1447.9365,34.7123,10086.7365,0.0000,-10086.7365,13.9500,13.8923,8165.0000,0.0000,8165.0000,0.4250,2030.2089,0.0000,2030.2089,21.2882,0.0000,6134.7911,6134.7911,13.8923,10.3812,12.1367,12.1367,-14.2572,-213858.5248,12.1367,9.3246,11.3868,10.7307,-11.4192,-91353.5836,11.3868,8.8969,10.8058,10.1419,-10.1107,-70774.9033,29.1296,2334.5604,-329979.4000,-375987.0118
5844,10.9759,13.8074,0.0000,314881.8000,-314881.8000,14.1794,0.0000,48598.8894,48598.8894,710.2465,363480.6894,0.0000,-363480.6894,13.8074,13.6147,37039.4000,0.0000,37039.4000,1.1763,9227.8176,0.0000,9227.8176,58.9195,0.0000,27811.5824,27811.5824,13.6147,14.1483,0.0000,71464.6000,-71464.6000,3.0374,0.0000,11645.4471,11645.4471,152.1448,83110.0471,0.0000,-83110.0471,14.1483,14.1331,2426.1000,0.0000,2426.1000,0.4250,601.6100,0.0000,601.6100,21.2882,0.0000,1824.4900,1824.4900,14.1331,14.2138,0.0000,9771.4000,-9771.4000,0.6930,0.0000,1642.5975,1642.5975,34.7123,11413.9975,0.0000,-11413.9975,14.2138,14.1646,7266.5000,0.0000,7266.5000,0.4250,1800.2966,0.0000,1800.2966,21.2882,0.0000,5466.2034,5466.2034,14.1646,10.5273,12.3460,12.3460,-15.1627,-227440.1530,12.3460,9.4505,11.5738,10.8983,-12.0698,-96558.2716,11.5738,9.0113,10.9759,10.2926,-10.6823,-74775.9488,29.9042,2396.6392,-349385.8000,-398774.3734
5845,11.1683,13.8962,0.0000,320924.5000,-320924.5000,14.5699,0.0000,49737.3832,49737.3832,729.8066,370661.8832,0.0000,-370661.8832,13.8962,13.6875,35242.4000,0.0000,35242.4000,1.3533,8769.4138,0.0000,8769.4138,67.7856,0.0000,26472.9862,26472.9862,13.6875,14.3110,0.0000,72331.2000,-72331.2000,3.7865,0.0000,11798.8827,11798.8827,189.6674,84130.0827,0.0000,-84130.0827,14.3110,14.2973,1613.1000,0.0000,1613.1000,0.4250,399.1211,0.0000,399.1211,21.2882,0.0000,1213.9789,1213.9789,14.2973,14.3830,0.0000,10290.4000,-10290.4000,0.6930,0.0000,1733.2290,1733.2290,34.7123,12023.6290,0.0000,-12023.6290,14.3830,14.3420,6368.0000,0.0000,6368.0000,0.4250,1574.0620,0.0000,1574.0620,21.2882,0.0000,4793.9380,4793.9380,14.3420,10.7564,12.5492,12.5492,-15.9337,-239004.8705,12.5492,9.6393,11.7732,11.0942,-12.9314,-103451.4497,11.7732,9.1807,11.1683,10.4770,-11.5208,-80645.4227,31.8791,2554.9164,-360322.6000,-423101.7429
5846,11.3114,14.0572,0.0000,328871.1000,-328871.1000,14.8670,0.0000,51127.5014,51127.5014,744.6854,379998.6014,0.0000,-379998.6014,14.0572,13.8610,33449.6000,0.0000,33449.6000,1.2859,8304.9767,0.0000,8304.9767,64.4089,0.0000,25144.6233,25144.6233,13.8610,14.4842,0.0000,74838.3000,-74838.3000,3.8336,0.0000,12238.2848,12238.2848,192.0235,87076.5848,0.0000,-87076.5848,14.4842,14.4752,1559.1000,0.0000,1559.1000,0.4250,384.8547,0.0000,384.8547,21.2882,0.0000,1174.2453,1174.2453,14.4752,14.5642,0.0000,11384.7000,-11384.7000,0.6930,0.0000,1921.6677,1921.6677,34.7123,13306.3677,0.0000,-13306.3677,14.5642,14.5287,7266.5000,0.0000,7266.5000,0.4250,1791.7500,0.0000,1791.7500,21.2882,0.0000,5474.7500,5474.7500,14.5287,10.8947,12.7117,12.7117,-16.3591,-245386.4154,12.7117,9.7627,11.9253,11.2372,-13.2757,-106205.7999,11.9253,9.2944,11.3114,10.6099,-11.8436,-82905.2403,32.2941,2588.1757,-372818.9000,-434497.4556
5847,11.4548,14.2122,0.0000,339439.9000,-339439.9000,15.2485,0.0000,52935.8773,52935.8773,763.7945,392375.7773,0.0000,-392375.7773,14.2122,14.0297,28505.3000,0.0000,28505.3000,1.2174,7062.4174,0.0000,7062.4174,60.9818,0.0000,21442.8826,21442.8826,14.0297,14.6615,0.0000,93941.6000,-93941.6000,3.9692,0.0000,15399.9530,15399.9530,198.8188,109341.5530,0.0000,-109341.5530,14.6615,14.6530,2001.6000,0.0000,2001.6000,0.4250,492.8995,0.0000,492.8995,21.2882,0.0000,1508.7005,1508.7005,14.6530,14.7496,0.0000,15445.1000,-15445.1000,0.6930,0.0000,2612.7326,2612.7326,34.7123,18057.8326,0.0000,-18057.8326,14.7496,14.7098,8464.6000,0.0000,8464.6000,0.4250,2081.9592,0.0000,2081.9592,21.2882,0.0000,6382.6408,6382.6408,14.7098,11.0386,12.8742,12.8742,-16.8713,-253070.0687,12.8742,9.8871,12.0776,11.3806,-13.7276,-109821.1661,12.0776,9.4084,11.4548,10.7430,-12.2667,-85867.1453,32.9672,2642.1215,-409855.1000,-448758.3801
5848,11.7022,14.3691,0.0000,342864.4000,-342864.4000,15.7524,0.0000,53761.3219,53761.3219,789.0358,396625.7219,0.0000,-396625.7219,14.3691,14.2234,18623.8000,0.0000,18623.8000,1.0350,4604.3577,0.0000,4604.3577,51.8451,0.0000,14019.4423,14019.4423,14.2234,14.9663,0.0000,79340.7000,-79340.7000,4.9859,0.0000,13043.5156,13043.5156,249.7419,92384.2156,0.0000,-92384.2156,14.9663,14.9560,1277.8000,0.0000,1277.8000,0.4250,313.3750,0.0000,313.3750,21.2882,0.0000,964.4250,964.4250,14.9560,15.0787,0.0000,16204.6000,-16204.6000,0.8482,0.0000,2751.6253,2751.6253,42.4864,18956.2253,0.0000,-18956.2253,15.0787,15.0353,11160.1000,0.0000,11160.1000,0.4250,2732.8515,0.0000,2732.8515,21.2882,0.0000,8427.2485,8427.2485,15.0353,11.2848,13.1600,13.1600,-18.4071,-276106.2561,13.1600,10.0951,12.3427,11.6276,-15.0421,-120336.5587,12.3427,9.5975,11.7022,10.9701,-13.4731,-94311.5357,35.2072,2821.6456,-407348.0000,-490754.3505
5849,11.7916,14.5944,0.0000,257280.5000,-257280.5000,15.9356,0.0000,40421.5561,40421.5561,798.2159,297702.0561,0.0000,-297702.0561,14.5944,14.4953,15349.5000,0.0000,15349.5000,0.6746,3783.2839,0.0000,3783.2839,33.7921,0.0000,11566.2161,11566.2161,14.4953,15.1483,0.0000,55686.0000,-55686.0000,4.2143,0.0000,9191.9921,9191.9921,211.0949,64877.9921,0.0000,-64877.9921,15.1483,15.1415,1072.3000,0.0000,1072.3000,0.4250,262.3377,0.0000,262.3377,21.2882,0.0000,809.9623,809.9623,15.1415,15.2755,0.0000,18063.5000,-18063.5000,0.8903,0.0000,3074.5464,3074.5464,44.5940,21138.0464,0.0000,-21138.0464,15.2755,15.2159,13107.0000,0.0000,13107.0000,0.4250,3201.1942,0.0000,3201.1942,21.2882,0.0000,9905.8058,9905.8058,15.2159,11.3435,13.2797,13.2797,-18.2707,-274061.0853,13.2797,10.1475,12.4445,11.7136,-14.7787,-118229.7098,12.4445,9.6466,11.7916,11.0455,-13.2010,-92407.3225,33.8473,2712.6562,-301501.2000,-484698.1175
5850,11.3962,14.1257,0.0000,238726.5000,-238726.5000,11.9645,0.0000,37181.8802,37181.8802,599.3024,275908.3802,0.0000,-275908.3802,14.1257,14.0198,15334.1000,0.0000,15334.1000,0.5541,3803.6329,0.0000,3803.6329,27.7564,0.0000,11530.4671,11530.4671,14.0198,14.6148,0.0000,33931.3000,-33931.3000,2.9612,0.0000,5561.5893,5561.5893,148.3285,39492.8893,0.0000,-39492.8893,14.6148,14.6073,820.5000,0.0000,820.5000,0.4250,202.1781,0.0000,202.1781,21.2882,0.0000,618.3219,618.3219,14.6073,14.8012,0.0000,15955.5000,-15955.5000,0.9927,0.0000,2697.5527,2697.5527,49.7229,18653.0527,0.0000,-18653.0527,14.8012,14.7104,12507.9000,0.0000,12507.9000,0.4684,3074.3157,0.0000,3074.3157,23.4618,0.0000,9433.5843,9433.5843,14.7104,10.9290,12.8197,12.8197,-13.7309,-205963.9521,12.8197,9.8151,12.0185,11.3174,-10.9104,-87283.3953,12.0185,9.3514,11.3962,10.6849,-9.6848,-67793.8723,26.0489,2087.6647,-259950.8000,-361041.2197
5851,11.1227,14.0171,0.0000,164572.8000,-164572.8000,11.0746,0.0000,25480.6278,25480.6278,554.7249,190053.4278,0.0000,-190053.4278,14.0171,13.8961,15333.3000,0.0000,15333.3000,0.5575,3809.0907,0.0000,3809.0907,27.9263,0.0000,11524.2093,11524.2093,13.8961,14.3106,0.0000,16508.1000,-16508.1000,1.8008,0.0000,2700.9350,2700.9350,90.2020,19209.0350,0.0000,-19209.0350,14.3106,14.3041,897.3000,0.0000,897.3000,0.4250,222.0157,0.0000,222.0157,21.2882,0.0000,675.2843,675.2843,14.3041,14.4998,0.0000,13294.4000,-13294.4000,0.8762,0.0000,2239.3795,2239.3795,43.8878,15533.7795,0.0000,-15533.7795,14.4998,14.4009,11459.7000,0.0000,11459.7000,0.4501,2828.1584,0.0000,2828.1584,22.5479,0.0000,8631.5416,8631.5416,14.4009,10.6232,12.5121,12.5121,-11.9942,-179912.8201,12.5121,9.5710,11.7278,11.0415,-9.3380,-74704.0130,11.7278,9.1346,11.1227,10.4312,-8.2331,-57632.0330,22.7763,1825.3849,-166685.0000,-312248.8661
5852,10.6241,13.4687,0.0000,153155.6000,-153155.6000,7.6218,0.0000,23461.3132,23461.3132,381.7746,176616.9132,0.0000,-176616.9132,13.4687,13.2963,12995.7000,0.0000,12995.7000,0.5584,3252.8626,0.0000,3252.8626,27.9712,0.0000,9742.8374,9742.8374,13.2963,13.5839,0.0000,11878.4000,-11878.4000,0.8757,0.0000,1927.0065,1927.0065,43.8624,13805.4065,0.0000,-13805.4065,13.5839,13.5738,528.0000,0.0000,528.0000,0.4250,131.9494,0.0000,131.9494,21.2882,0.0000,396.0506,396.0506,13.5738,13.8064,0.0000,11358.2000,-11358.2000,0.7298,0.0000,1897.0791,1897.0791,36.5544,13255.2791,0.0000,-13255.2791,13.8064,13.6774,9363.1000,0.0000,9363.1000,0.4250,2332.7120,0.0000,2332.7120,21.2882,0.0000,7030.3880,7030.3880,13.6774,10.1344,11.9059,11.9059,-7.8792,-118187.2759,11.9059,9.1867,11.1808,10.5463,-6.0473,-48378.1992,11.1808,8.7950,10.6241,9.9879,-5.3057,-37139.5657,15.9535,1278.5737,-153505.4000,-203705.0408
5853,10.3753,13.2698,0.0000,126471.2000,-126471.2000,7.0716,0.0000,19272.3237,19272.3237,354.2156,145743.5237,0.0000,-145743.5237,13.2698,13.1102,12688.2000,0.0000,12688.2000,0.4773,3184.6739,0.0000,3184.6739,23.9084,0.0000,9503.5261,9503.5261,13.1102,13.3365,0.0000,10747.4000,-10747.4000,0.6286,0.0000,1739.0634,1739.0634,31.4856,12486.4634,0.0000,-12486.4634,13.3365,13.3300,412.5000,0.0000,412.5000,0.4250,103.4395,0.0000,103.4395,21.2882,0.0000,309.0605,309.0605,13.3300,13.5473,0.0000,8634.0000,-8634.0000,0.6930,0.0000,1438.1800,1438.1800,34.7123,10072.1800,0.0000,-10072.1800,13.5473,13.4321,8165.0000,0.0000,8165.0000,0.4250,2041.5001,0.0000,2041.5001,21.2882,0.0000,6123.4999,6123.4999,13.4321,9.8224,11.6273,11.6273,-7.3370,-110054.3754,11.6273,8.9604,10.9161,10.2939,-5.4204,-43362.8582,10.9161,8.5984,10.3753,9.7573,-4.7107,-32975.0138,14.5807,1168.5561,-124586.9000,-186392.2474
5854,10.1231,12.8840,0.0000,111382.7000,-111382.7000,5.8308,0.0000,16884.0234,16884.0234,292.0634,128266.7234,0.0000,-128266.7234,12.8840,12.7042,12687.1000,0.0000,12687.1000,0.4675,3201.6038,0.0000,3201.6038,23.4152,0.0000,9485.4962,9485.4962,12.7042,12.9407,0.0000,6906.3000,-6906.3000,0.5683,0.0000,1111.4367,1111.4367,28.4671,8017.7367,0.0000,-8017.7367,12.9407,12.9348,399.8000,0.0000,399.8000,0.4250,100.8099,0.0000,100.8099,21.2882,0.0000,298.9901,298.9901,12.9348,13.1256,0.0000,6036.0000,-6036.0000,0.6930,0.0000,1001.1654,1001.1654,34.7123,7037.1654,0.0000,-7037.1654,13.1256,13.0098,4570.9000,0.0000,4570.9000,0.4250,1149.5794,0.0000,1149.5794,21.2882,0.0000,3421.3206,3421.3206,13.0098,9.6139,11.3119,11.3119,-5.9713,-89569.4699,11.3119,8.7794,10.6365,10.0456,-4.4532,-35625.3010,10.6365,8.4362,10.1231,9.5364,-3.8690,-27083.0907,12.6143,1010.9627,-106667.2000,-152277.8616
5855,9.9165,12.5929,0.0000,92724.1000,-92724.1000,5.1274,0.0000,13995.8044,13995.8044,256.8322,106719.9044,0.0000,-106719.9044,12.5929,12.3952,12672.5000,0.0000,12672.5000,0.4703,3211.0350,0.0000,3211.0350,23.5556,0.0000,9461.4650,9461.4650,12.3952,12.5625,0.0000,5203.5000,-5203.5000,0.4950,0.0000,834.0275,834.0275,24.7945,6037.5275,0.0000,-6037.5275,12.5625,12.5562,409.7000,0.0000,409.7000,0.4250,103.8569,0.0000,103.8569,21.2882,0.0000,305.8431,305.8431,12.5562,12.7031,0.0000,3687.7000,-3687.7000,0.6930,0.0000,609.2770,609.2770,34.7123,4296.9770,0.0000,-4296.9770,12.7031,12.6318,1426.0000,0.0000,1426.0000,0.4250,360.7683,0.0000,360.7683,21.2882,0.0000,1065.2317,1065.2317,12.6318,9.4598,11.0458,11.0458,-5.0644,-75965.8793,11.0458,8.6420,10.4048,9.8439,-3.8379,-30703.4592,10.4048,8.3123,9.9165,9.3585,-3.3409,-23385.9589,11.4535,917.9308,-87107.1000,-130055.2974
5856,9.7175,12.2280,0.0000,88216.9000,-88216.9000,4.2633,0.0000,13261.3483,13261.3483,213.5463,101478.2483,0.0000,-101478.2483,12.2280,12.0057,12675.7000,0.0000,12675.7000,0.4719,3228.4817,0.0000,3228.4817,23.6375,0.0000,9447.2183,9447.2183,12.0057,12.1477,0.0000,4585.7000,-4585.7000,0.4950,0.0000,731.3791,731.3791,24.7945,5317.0791,0.0000,-5317.0791,12.1477,12.1405,400.6000,0.0000,400.6000,0.4250,102.1488,0.0000,102.1488,21.2882,0.0000,298.4512,298.4512,12.1405,12.2416,0.0000,2719.7000,-2719.7000,0.6930,0.0000,447.5025,447.5025,34.7123,3167.2025,0.0000,-3167.2025,12.2416,12.2165,827.1000,0.0000,827.1000,0.4250,210.6205,0.0000,210.6205,21.2882,0.0000,616.4795,616.4795,12.2165,9.3433,10.7799,10.7799,-4.0693,-61039.1500,10.7799,8.5236,10.1782,9.6517,-3.1955,-25564.3494,10.1782,8.2038,9.7175,9.1910,-2.7963,-19573.8230,10.1597,814.2411,-81618.9000,-106177.3223
5857,9.5806,12.0442,0.0000,79638.5000,-79638.5000,4.0513,0.0000,11938.5337,11938.5337,202.9275,91577.0337,0.0000,-91577.0337,12.0442,11.8150,12684.2000,0.0000,12684.2000,0.4748,3239.1047,0.0000,3239.1047,23.7823,0.0000,9445.0953,9445.0953,11.8150,11.9441,0.0000,6376.4000,-6376.4000,0.4950,0.0000,1014.5825,1014.5825,24.7945,7390.9825,0.0000,-7390.9825,11.9441,11.9368,408.8000,0.0000,408.8000,0.4250,104.5426,0.0000,104.5426,21.2882,0.0000,304.2574,304.2574,11.9368,12.0137,0.0000,2286.3000,-2286.3000,0.6930,0.0000,375.4604,375.4604,34.7123,2661.7604,0.0000,-2661.7604,12.0137,11.9988,377.8000,0.0000,377.8000,0.4250,96.5190,0.0000,96.5190,21.2882,0.0000,281.2810,281.2810,11.9988,9.2126,10.6057,10.6057,-3.8241,-57362.0771,10.6057,8.4286,10.0251,9.5171,-2.9881,-23904.8311,10.0251,8.1201,9.5806,9.0726,-2.6148,-18303.2558,9.8461,789.1036,-74830.4000,-99570.1641
5858,9.4578,11.8236,0.0000,72112.8000,-72112.8000,3.6544,0.0000,10783.5849,10783.5849,183.0471,82896.3849,0.0000,-82896.3849,11.8236,11.5797,12691.2000,0.0000,12691.2000,0.4765,3251.1244,0.0000,3251.1244,23.8690,0.0000,9440.0756,9440.0756,11.5797,11.7707,0.0000,3961.9000,-3961.9000,0.4950,0.0000,628.6004,628.6004,24.7945,4590.5004,0.0000,-4590.5004,11.7707,11.7628,401.2000,0.0000,401.2000,0.4250,102.8539,0.0000,102.8539,21.2882,0.0000,298.3461,298.3461,11.7628,11.8316,0.0000,1894.2000,-1894.2000,0.6930,0.0000,310.5647,310.5647,34.7123,2204.7647,0.0000,-2204.7647,11.8316,11.8243,377.8000,0.0000,377.8000,0.4250,96.7705,0.0000,96.7705,21.2882,0.0000,281.0295,281.0295,11.8243,9.0835,10.4539,10.4539,-3.5353,-53029.6969,10.4539,8.3366,9.8893,9.3953,-2.7311,-21848.8829,9.8893,8.0400,9.4578,8.9646,-2.3854,-16698.0237,9.2533,741.5988,-64498.7000,-91576.6035
5859,9.3358,11.6044,0.0000,69899.1000,-69899.1000,3.3067,0.0000,10426.9663,10426.9663,165.6304,80326.0663,0.0000,-80326.0663,11.6044,11.3463,12691.4000,0.0000,12691.4000,0.4785,3261.4111,0.0000,3261.4111,23.9680,0.0000,9429.9889,9429.9889,11.3463,11.4719,0.0000,3461.9000,-3461.9000,0.4950,0.0000,547.7480,547.7480,24.7945,4009.6480,0.0000,-4009.6480,11.4719,11.4637,408.2000,0.0000,408.2000,0.4250,105.0987,0.0000,105.0987,21.2882,0.0000,303.1013,303.1013,11.4637,11.5241,0.0000,1680.8000,-1680.8000,0.6930,0.0000,274.8313,274.8313,34.7123,1955.6313,0.0000,-1955.6313,11.5241,11.5164,827.2000,0.0000,827.2000,0.4250,212.8181,0.0000,212.8181,21.2882,0.0000,614.3819,614.3819,11.5164,9.0540,10.2852,10.2852,-2.9982,-44972.4093,10.2852,8.2730,9.7486,9.2791,-2.4501,-19600.5202,9.7486,7.9792,9.3358,8.8639,-2.1545,-15081.2093,8.7347,700.0361,-61115.0000,-79654.1388
5860,9.2424,11.4801,0.0000,65924.2000,-65924.2000,3.2029,0.0000,9815.6961,9815.6961,160.4316,75739.8961,0.0000,-75739.8961,11.4801,11.2175,12683.7000,0.0000,12683.7000,0.4802,3265.2681,0.0000,3265.2681,24.0545,0.0000,9418.4319,9418.4319,11.2175,11.3292,0.0000,2401.4000,-2401.4000,0.4950,0.0000,379.3829,379.3829,24.7945,2780.7829,0.0000,-2780.7829,11.3292,11.3208,521.7000,0.0000,521.7000,0.4250,134.5981,0.0000,134.5981,21.2882,0.0000,387.1019,387.1019,11.3208,11.3752,0.0000,1878.0000,-1878.0000,0.6930,0.0000,306.6897,306.6897,34.7123,2184.6897,0.0000,-2184.6897,11.3752,11.3581,4272.5000,0.0000,4272.5000,0.4250,1101.5687,0.0000,1101.5687,21.2882,0.0000,3170.9313,3170.9313,11.3581,8.9696,10.1638,10.1638,-2.8574,-42860.6153,10.1638,8.2120,9.6434,9.1879,-2.3349,-18679.2482,9.6434,7.9249,9.2424,8.7841,-2.0557,-14389.8377,8.5816,687.7666,-52725.7000,-75929.7012
5861,9.1470,11.3267,0.0000,77949.4000,-77949.4000,3.0191,0.0000,11584.1726,11584.1726,151.2263,89533.5726,0.0000,-89533.5726,11.3267,11.0558,12675.6000,0.0000,12675.6000,0.4809,3270.4119,0.0000,3270.4119,24.0891,0.0000,9405.1881,9405.1881,11.0558,11.1358,0.0000,588.5000,-588.5000,0.4950,0.0000,92.8007,92.8007,24.7945,681.3007,0.0000,-681.3007,11.1358,11.1247,491.6000,0.0000,491.6000,0.4250,127.1878,0.0000,127.1878,21.2882,0.0000,364.4122,364.4122,11.1247,11.1876,0.0000,2524.9000,-2524.9000,0.6930,0.0000,411.6373,411.6373,34.7123,2936.5373,0.0000,-2936.5373,11.1876,11.0964,14308.9000,0.0000,14308.9000,0.4250,3699.2547,0.0000,3699.2547,21.2882,0.0000,10609.6453,10609.6453,11.0964,8.9596,10.0280,10.0280,-2.4743,-37114.8168,10.0280,8.1683,9.5321,9.0981,-2.1535,-17228.1625,9.5321,7.8818,9.1470,8.7070,-1.9109,-13376.5979,8.3070,665.7569,-53586.7000,-67719.5771
5862,9.1018,11.4007,0.0000,103132.9000,-103132.9000,3.5678,0.0000,15312.9998,15312.9998,178.7124,118445.8998,0.0000,-118445.8998,11.4007,11.1591,12676.0000,0.0000,12676.0000,0.4818,3267.0212,0.0000,3267.0212,24.1348,0.0000,9408.9788,9408.9788,11.1591,11.1766,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.1766,11.1673,645.4000,0.0000,645.4000,0.4250,166.8805,0.0000,166.8805,21.2882,0.0000,478.5195,478.5195,11.1673,11.2427,0.0000,3020.0000,-3020.0000,0.6930,0.0000,492.5327,492.5327,34.7123,3512.5327,0.0000,-3512.5327,11.2427,10.9702,15207.7000,0.0000,15207.7000,0.5452,3928.4841,0.0000,3928.4841,27.3076,0.0000,11279.2159,11279.2159,10.9702,8.9453,9.9577,9.9577,-2.6283,-39424.8533,9.9577,8.1558,9.4772,9.0568,-2.3389,-18711.3322,9.4772,7.8683,9.1018,8.6728,-2.0885,-14619.3191,9.3117,746.2797,-77623.8000,-72755.5046
5863,9.1432,11.6977,0.0000,114884.0000,-114884.0000,4.7193,0.0000,17071.7852,17071.7852,236.3880,131955.7852,0.0000,-131955.7852,11.6977,11.4945,17503.3000,0.0000,17503.3000,0.4813,4491.9402,0.0000,4491.9402,24.1060,0.0000,13011.3598,13011.3598,11.4945,11.4945,0.0000,718.7000,-718.7000,0.4950,0.0000,113.9137,113.9137,24.7945,832.6137,0.0000,-832.6137,11.4945,11.4842,810.7000,0.0000,810.7000,0.4250,208.6617,0.0000,208.6617,21.2882,0.0000,602.0383,602.0383,11.4842,11.5600,0.0000,2672.4000,-2672.4000,0.6930,0.0000,437.0495,437.0495,34.7123,3109.4495,0.0000,-3109.4495,11.5600,11.3163,14608.5000,0.0000,14608.5000,0.5789,3756.4637,0.0000,3756.4637,28.9963,0.0000,10852.0363,10852.0363,11.3163,8.7801,10.0482,10.0482,-3.9204,-58805.8431,10.0482,8.1261,9.5357,9.0872,-2.9710,-23768.2582,9.5357,7.8537,9.1432,8.6947,-2.5998,-18198.7032,11.0886,888.6850,-85352.6000,-100772.8044
5864,9.1662,11.7679,0.0000,142857.4000,-142857.4000,5.2582,0.0000,21238.3177,21238.3177,263.3855,164095.7177,0.0000,-164095.7177,11.7679,11.5113,21909.9000,0.0000,21909.9000,0.6613,5617.1670,0.0000,5617.1670,33.1240,0.0000,16292.7330,16292.7330,11.5113,11.5277,0.0000,1351.0000,-1351.0000,0.4950,0.0000,214.1759,214.1759,24.7945,1565.1759,0.0000,-1565.1759,11.5277,11.5158,1066.7000,0.0000,1066.7000,0.4250,274.4210,0.0000,274.4210,21.2882,0.0000,792.2790,792.2790,11.5158,11.5772,0.0000,2922.1000,-2922.1000,0.6930,0.0000,478.0210,478.0210,34.7123,3400.1210,0.0000,-3400.1210,11.5772,11.3632,12810.9000,0.0000,12810.9000,0.5532,3293.4105,0.0000,3293.4105,27.7083,0.0000,9517.4895,9517.4895,11.3632,8.8082,10.0857,10.0857,-4.3197,-64795.4560,10.0857,8.1310,9.5644,9.1083,-3.3048,-26438.2764,9.5644,7.8575,9.1662,8.7110,-2.8859,-20201.0536,12.1286,972.0308,-111343.0000,-111434.7860
5865,9.2611,12.0258,0.0000,158524.6000,-158524.6000,6.5395,0.0000,23612.1018,23612.1018,327.5615,182136.7018,0.0000,-182136.7018,12.0258,11.7510,26125.6000,0.0000,26125.6000,0.8268,6673.3279,0.0000,6673.3279,41.4156,0.0000,19452.2721,19452.2721,11.7510,11.7774,0.0000,1543.2000,-1543.2000,0.4950,0.0000,245.3544,245.3544,24.7945,1788.5544,0.0000,-1788.5544,11.7774,11.7640,982.1000,0.0000,982.1000,0.4250,251.7526,0.0000,251.7526,21.2882,0.0000,730.3474,730.3474,11.7640,11.8213,0.0000,3335.7000,-3335.7000,0.6930,0.0000,546.9127,546.9127,34.7123,3882.6127,0.0000,-3882.6127,11.8213,11.6608,11612.6000,0.0000,11612.6000,0.4850,2974.9144,0.0000,2974.9144,24.2919,0.0000,8637.6856,8637.6856,11.6608,8.8122,10.2365,10.2365,-5.6372,-84558.4375,10.2365,8.1538,9.6811,9.1951,-4.1215,-32972.2991,9.6811,7.8810,9.2611,8.7810,-3.5623,-24936.1874,14.1964,1137.7539,-124683.2000,-142466.9241
5866,9.3399,12.1613,0.0000,168848.4000,-168848.4000,7.2607,0.0000,25189.4729,25189.4729,363.6856,194037.8729,0.0000,-194037.8729,12.1613,11.8598,26129.1000,0.0000,26129.1000,0.9818,6661.3559,0.0000,6661.3559,49.1776,0.0000,19467.7441,19467.7441,11.8598,11.8875,0.0000,2113.5000,-2113.5000,0.4950,0.0000,336.4754,336.4754,24.7945,2449.9754,0.0000,-2449.9754,11.8875,11.8762,1140.3000,0.0000,1140.3000,0.4250,291.8453,0.0000,291.8453,21.2882,0.0000,848.4547,848.4547,11.8762,11.9363,0.0000,4193.8000,-4193.8000,0.6930,0.0000,688.3215,688.3215,34.7123,4882.1215,0.0000,-4882.1215,11.9363,11.8025,9365.6000,0.0000,9365.6000,0.4378,2395.3348,0.0000,2395.3348,21.9318,0.0000,6970.2652,6970.2652,11.8025,8.8906,10.3465,10.3465,-6.2671,-94007.0595,10.3465,8.1965,9.7732,9.2715,-4.6276,-37020.6356,9.7732,7.9161,9.3399,8.8446,-3.9971,-27979.6983,15.4399,1237.4165,-138520.7000,-159007.3934
5867,9.4154,12.2921,0.0000,182489.4000,-182489.4000,7.7370,0.0000,27265.7914,27265.7914,387.5481,209755.1914,0.0000,-209755.1914,12.2921,12.0034,25923.4000,0.0000,25923.4000,0.9798,6596.6372,0.0000,6596.6372,49.0765,0.0000,19326.7628,19326.7628,12.0034,12.0397,0.0000,15797.7000,-15797.7000,0.4950,0.0000,2519.5241,2519.5241,24.7945,18317.2241,0.0000,-18317.2241,12.0397,12.0271,1022.8000,0.0000,1022.8000,0.4250,261.2044,0.0000,261.2044,21.2882,0.0000,761.5956,761.5956,12.0271,12.0995,0.0000,6959.1000,-6959.1000,0.6930,0.0000,1143.8144,1143.8144,34.7123,8102.9144,0.0000,-8102.9144,12.0995,11.9961,8167.2000,0.0000,8167.2000,0.4250,2083.9770,0.0000,2083.9770,21.2882,0.0000,6083.2230,6083.2230,11.9961,8.9254,10.4607,10.4607,-6.9055,-103582.8764,10.4607,8.2243,9.8644,9.3425,-5.0293,-40234.7216,9.8644,7.9403,9.4154,8.9023,-4.3267,-30286.9705,16.1322,1292.8991,-170132.8000,-174104.5685
5868,9.5650,12.4215,0.0000,193818.6000,-193818.6000,8.3658,0.0000,29046.0078,29046.0078,419.0422,222864.6078,0.0000,-222864.6078,12.4215,12.1582,25920.4000,0.0000,25920.4000,0.9700,6583.7965,0.0000,6583.7965,48.5875,0.0000,19336.6035,19336.6035,12.1582,12.4077,0.0000,25979.2000,-25979.2000,0.8319,0.0000,4151.4085,4151.4085,41.6723,30130.6085,0.0000,-30130.6085,12.4077,12.3973,980.2000,0.0000,980.2000,0.4250,249.0201,0.0000,249.0201,21.2882,0.0000,731.1799,731.1799,12.3973,12.5076,0.0000,10334.7000,-10334.7000,0.6930,0.0000,1704.7658,1704.7658,34.7123,12039.4658,0.0000,-12039.4658,12.5076,12.4246,7268.5000,0.0000,7268.5000,0.4250,1843.9561,0.0000,1843.9561,21.2882,0.0000,5424.5439,5424.5439,12.4246,8.9665,10.6956,10.6956,-8.4680,-127019.7767,10.6956,8.2662,10.0477,9.4809,-5.9487,-47589.8207,10.0477,7.9790,9.5650,9.0134,-5.0656,-35459.4601,17.5661,1407.8179,-195963.4000,-210069.0575
5869,9.7288,12.5116,0.0000,206965.2000,-206965.2000,8.8929,0.0000,31119.5452,31119.5452,445.4466,238084.7452,0.0000,-238084.7452,12.5116,12.2701,25887.7000,0.0000,25887.7000,0.9679,6567.1210,0.0000,6567.1210,48.4811,0.0000,19320.5790,19320.5790,12.2701,12.6463,0.0000,23819.3000,-23819.3000,1.3689,0.0000,3811.6800,3811.6800,68.5679,27630.9800,0.0000,-27630.9800,12.6463,12.6371,820.0000,0.0000,820.0000,0.4250,207.6205,0.0000,207.6205,21.2882,0.0000,612.3795,612.3795,12.6371,12.7874,0.0000,13355.9000,-13355.9000,0.6930,0.0000,2208.4583,2208.4583,34.7123,15564.3583,0.0000,-15564.3583,12.7874,12.7196,6369.7000,0.0000,6369.7000,0.4250,1609.5804,0.0000,1609.5804,21.2882,0.0000,4760.1196,4760.1196,12.7196,9.1227,10.9212,10.9212,-9.6066,-144098.6012,10.9212,8.3595,10.2381,9.6403,-6.8414,-54731.3149,10.2381,8.0556,9.7288,9.1468,-5.8289,-40802.1343,19.1591,1535.4825,-211063.0000,-239632.0504
5870,9.8608,12.7138,0.0000,177040.0000,-177040.0000,9.5053,0.0000,26691.8983,26691.8983,476.1189,203731.8983,0.0000,-203731.8983,12.7138,12.4821,25888.3000,0.0000,25888.3000,0.9653,6548.5804,0.0000,6548.5804,48.3502,0.0000,19339.7196,19339.7196,12.4821,12.8132,0.0000,26118.5000,-26118.5000,1.2556,0.0000,4191.0426,4191.0426,62.8927,30309.5426,0.0000,-30309.5426,12.8132,12.8059,737.4000,0.0000,737.4000,0.4250,186.2686,0.0000,186.2686,21.2882,0.0000,551.1314,551.1314,12.8059,12.9923,0.0000,15478.4000,-15478.4000,0.7320,0.0000,2563.8744,2563.8744,36.6683,18042.2744,0.0000,-18042.2744,12.9923,12.9353,7268.5000,0.0000,7268.5000,0.4250,1831.4321,0.0000,1831.4321,21.2882,0.0000,5437.0679,5437.0679,12.9353,9.2557,11.0955,11.0955,-10.2390,-153585.6655,11.0955,8.4452,10.3888,9.7704,-7.3750,-59000.0660,10.3888,8.1260,9.8608,9.2574,-6.2965,-44075.2616,19.9623,1599.8555,-184742.7000,-256660.9932
5871,9.8217,12.4889,0.0000,175795.3000,-175795.3000,8.1372,0.0000,26483.0199,26483.0199,407.5938,202278.3199,0.0000,-202278.3199,12.4889,12.2359,25886.3000,0.0000,25886.3000,0.9622,6568.8735,0.0000,6568.8735,48.1957,0.0000,19317.4265,19317.4265,12.2359,12.6326,0.0000,23668.5000,-23668.5000,1.3779,0.0000,3785.8961,3785.8961,69.0171,27454.3961,0.0000,-27454.3961,12.6326,12.6254,775.6000,0.0000,775.6000,0.4250,196.4164,0.0000,196.4164,21.2882,0.0000,579.1836,579.1836,12.6254,12.8615,0.0000,16269.6000,-16269.6000,0.8485,0.0000,2689.9293,2689.9293,42.5002,18959.5293,0.0000,-18959.5293,12.8615,12.7904,8466.8000,0.0000,8466.8000,0.4250,2137.2791,0.0000,2137.2791,21.2882,0.0000,6329.5209,6329.5209,12.7904,9.2673,11.0289,11.0289,-8.9695,-134541.7951,11.0289,8.4429,10.3393,9.7359,-6.5836,-52668.4707,10.3393,8.1211,9.8217,9.2302,-5.6472,-39530.4578,18.2636,1463.7198,-180604.7000,-226740.7236
5872,9.8192,12.4990,0.0000,166615.3000,-166615.3000,8.0782,0.0000,25098.7655,25098.7655,404.6348,191714.0655,0.0000,-191714.0655,12.4990,12.2430,21290.9000,0.0000,21290.9000,0.9656,5401.9798,0.0000,5401.9798,48.3651,0.0000,15888.9202,15888.9202,12.2430,12.6068,0.0000,2103.7000,-2103.7000,1.2475,0.0000,336.5279,336.5279,62.4867,2440.2279,0.0000,-2440.2279,12.6068,12.5991,495.3000,0.0000,495.3000,0.4250,125.4777,0.0000,125.4777,21.2882,0.0000,369.8223,369.8223,12.5991,12.8503,0.0000,13430.2000,-13430.2000,0.8917,0.0000,2219.8839,2219.8839,44.6675,15650.0839,0.0000,-15650.0839,12.8503,12.7664,11163.2000,0.0000,11163.2000,0.4250,2818.3790,0.0000,2818.3790,21.2882,0.0000,8344.8210,8344.8210,12.7664,9.2743,11.0203,11.0203,-8.7864,-131796.4290,11.0203,8.4488,10.3346,9.7346,-6.4701,-51760.9921,10.3346,8.1256,9.8192,9.2301,-5.5581,-38906.3990,18.0494,1446.5532,-149199.8000,-222463.8200
5873,9.6960,12.5971,0.0000,148591.3000,-148591.3000,7.6562,0.0000,22327.4587,22327.4587,383.4990,170918.7587,0.0000,-170918.7587,12.5971,12.3565,12680.7000,0.0000,12680.7000,0.7940,3212.9243,0.0000,3212.9243,39.7728,0.0000,9467.7757,9467.7757,12.3565,12.3934,0.0000,3368.3000,-3368.3000,0.4950,0.0000,539.6087,539.6087,24.7945,3907.9087,0.0000,-3907.9087,12.3934,12.3878,481.8000,0.0000,481.8000,0.4250,122.4261,0.0000,122.4261,21.2882,0.0000,359.3739,359.3739,12.3878,12.6247,0.0000,12446.8000,-12446.8000,0.7361,0.0000,2052.9758,2052.9758,36.8714,14499.7758,0.0000,-14499.7758,12.6247,12.4985,13110.5000,0.0000,13110.5000,0.4250,3320.5331,0.0000,3320.5331,21.2882,0.0000,9789.9669,9789.9669,12.4985,9.1965,10.8475,10.8475,-7.2712,-109067.9400,10.8475,8.3856,10.1910,9.6165,-5.4212,-43369.8155,10.1910,8.0698,9.6960,9.1304,-4.6710,-32697.3294,15.7970,1266.0341,-138133.4000,-185135.0850
5874,9.5998,12.4988,0.0000,141523.7000,-141523.7000,6.8230,0.0000,21223.9211,21223.9211,341.7651,162747.6211,0.0000,-162747.6211,12.4988,12.3383,12679.2000,0.0000,12679.2000,0.4722,3217.0044,0.0000,3217.0044,23.6513,0.0000,9462.1956,9462.1956,12.3383,12.4046,0.0000,5396.6000,-5396.6000,0.4950,0.0000,864.3442,864.3442,24.7945,6260.9442,0.0000,-6260.9442,12.4046,12.3985,492.0000,0.0000,492.0000,0.4250,124.9982,0.0000,124.9982,21.2882,0.0000,367.0018,367.0018,12.3985,12.6445,0.0000,11403.3000,-11403.3000,0.6930,0.0000,1881.0597,1881.0597,34.7123,13284.3597,0.0000,-13284.3597,12.6445,12.4784,12511.4000,0.0000,12511.4000,0.4880,3167.9124,0.0000,3167.9124,24.4422,0.0000,9343.4876,9343.4876,12.4784,9.0153,10.7468,10.7468,-6.8040,-102060.1588,10.7468,8.2846,10.0902,9.5157,-4.8375,-38699.7740,10.0902,7.9882,9.5998,9.0392,-4.1299,-28909.2239,14.0943,1129.5688,-132641.0000,-169669.1567
5875,9.5398,12.4073,0.0000,86296.7000,-86296.7000,6.4948,0.0000,12925.9688,12925.9688,325.3253,99222.6688,0.0000,-99222.6688,12.4073,12.2406,12691.5000,0.0000,12691.5000,0.4729,3224.2963,0.0000,3224.2963,23.6856,0.0000,9467.2037,9467.2037,12.2406,12.3509,0.0000,2558.0000,-2558.0000,0.4950,0.0000,409.1895,409.1895,24.7945,2967.1895,0.0000,-2967.1895,12.3509,12.3445,480.3000,0.0000,480.3000,0.4250,122.1184,0.0000,122.1184,21.2882,0.0000,358.1816,358.1816,12.3445,12.5786,0.0000,9352.1000,-9352.1000,0.6930,0.0000,1541.8736,1541.8736,34.7123,10893.9736,0.0000,-10893.9736,12.5786,12.4139,11462.8000,0.0000,11462.8000,0.4655,2905.1036,0.0000,2905.1036,23.3179,0.0000,8557.6964,8557.6964,12.4139,8.9447,10.6793,10.6793,-6.5623,-98433.9763,10.6793,8.2300,10.0262,9.4546,-4.6330,-37063.9190,10.0262,7.9416,9.5398,8.9839,-3.9431,-27601.6329,13.5693,1087.4974,-73572.2000,-163099.5282
5876,9.2797,11.7217,0.0000,76474.8000,-76474.8000,3.9589,0.0000,11395.0933,11395.0933,198.3034,87869.8933,0.0000,-87869.8933,11.7217,11.4893,12691.3000,0.0000,12691.3000,0.4740,3255.8984,0.0000,3255.8984,23.7434,0.0000,9435.4016,9435.4016,11.4893,11.5623,0.0000,5597.7000,-5597.7000,0.4950,0.0000,887.1783,887.1783,24.7945,6484.8783,0.0000,-6484.8783,11.5623,11.5535,572.9000,0.0000,572.9000,0.4250,147.3119,0.0000,147.3119,21.2882,0.0000,425.5881,425.5881,11.5535,11.8215,0.0000,6926.1000,-6926.1000,0.6930,0.0000,1133.4105,1133.4105,34.7123,8059.5105,0.0000,-8059.5105,11.8215,11.6115,9365.6000,0.0000,9365.6000,0.4270,2399.2708,0.0000,2399.2708,21.3860,0.0000,6966.3292,6966.3292,11.6115,8.9589,10.2852,10.2852,-3.5902,-53853.3647,10.2852,8.1427,9.7139,9.2140,-2.8997,-23197.9457,9.7139,7.8531,9.2797,8.7835,-2.5185,-17629.2067,9.7094,778.1469,-66368.8000,-94680.5171
5877,9.1526,11.4786,0.0000,63294.2000,-63294.2000,3.5030,0.0000,9407.2875,9407.2875,175.4668,72701.4875,0.0000,-72701.4875,11.4786,11.2291,12688.7000,0.0000,12688.7000,0.4793,3266.6259,0.0000,3266.6259,24.0081,0.0000,9422.0741,9422.0741,11.2291,11.4007,48.3000,5085.5000,-5037.2000,0.4950,10.4032,803.5357,813.9389,24.7945,5889.0357,37.8968,-5851.1389,11.4007,11.3894,407.2000,0.0000,407.2000,0.4250,104.9489,0.0000,104.9489,21.2882,0.0000,302.2511,302.2511,11.3894,11.6028,0.0000,4307.4000,-4307.4000,0.6930,0.0000,703.8498,703.8498,34.7123,5011.2498,0.0000,-5011.2498,11.6028,11.4185,8167.2000,0.0000,8167.2000,0.4250,2098.8396,0.0000,2098.8396,21.2882,0.0000,6068.3604,6068.3604,11.4185,8.8106,10.1145,10.1145,-3.2830,-49245.3925,10.1145,8.0650,9.5680,9.0898,-2.5800,-20639.8879,9.5680,7.7877,9.1526,8.6779,-2.2411,-15687.5428,9.0305,723.7398,-51375.7000,-85572.8232
5878,9.0263,11.1654,0.0000,56508.4000,-56508.4000,2.8971,0.0000,8377.7505,8377.7505,145.1175,64886.1505,0.0000,-64886.1505,11.1654,10.8885,12675.6000,0.0000,12675.6000,0.4811,3278.0542,0.0000,3278.0542,24.0992,0.0000,9397.5458,9397.5458,10.8885,11.0606,374.5000,3940.4000,-3565.9000,0.4950,81.1279,620.1860,701.3138,24.7945,4560.5860,293.3721,-4267.2138,11.0606,11.0517,405.2000,0.0000,405.2000,0.4250,104.9486,0.0000,104.9486,21.2882,0.0000,300.2514,300.2514,11.0517,11.1992,0.0000,2910.1000,-2910.1000,0.6930,0.0000,474.1444,474.1444,34.7123,3384.2444,0.0000,-3384.2444,11.1992,11.0209,4572.1000,0.0000,4572.1000,0.4250,1181.8185,0.0000,1181.8185,21.2882,0.0000,3390.2815,3390.2815,11.0209,8.8275,9.9242,9.9242,-2.4841,-37261.0225,9.9242,8.0211,9.4167,8.9727,-2.1553,-17242.4052,9.4167,7.7433,9.0263,8.5800,-1.8952,-13266.3863,8.1244,651.1202,-45331.5000,-67769.8140
5879,8.9308,10.9562,17.6000,44160.0000,-44142.4000,2.5846,3.9423,6534.7295,6538.6718,129.4647,50694.7295,13.6577,-50681.0718,10.9562,10.6631,12675.9000,0.0000,12675.9000,0.4831,3288.0972,0.0000,3288.0972,24.1995,0.0000,9387.8028,9387.8028,10.6631,10.7963,840.8000,3316.8000,-2476.0000,0.4950,182.8426,520.7322,703.5748,24.7945,3837.5322,657.9574,-3179.5748,10.7963,10.7870,357.6000,0.0000,357.6000,0.4250,92.9768,0.0000,92.9768,21.2882,0.0000,264.6232,264.6232,10.7870,10.8926,0.0000,2042.2000,-2042.2000,0.6930,0.0000,332.0103,332.0103,34.7123,2374.2103,0.0000,-2374.2103,10.8926,10.7869,1426.4000,0.0000,1426.4000,0.4250,370.3474,0.0000,370.3474,21.2882,0.0000,1056.0526,1056.0526,10.7869,8.7845,9.7857,9.7857,-2.1378,-32067.3015,9.7857,7.9793,9.3040,8.8825,-1.9285,-15427.6851,9.3040,7.7047,8.9308,8.5043,-1.7074,-11952.0332,7.6586,613.7940,-34200.7000,-59447.0198
5880,8.8273,10.6062,7.6000,44432.5000,-44424.9000,2.0179,1.7056,6561.7386,6563.4442,101.0776,50994.2386,5.8944,-50988.3442,10.6062,10.2772,12688.7000,0.0000,12688.7000,0.4848,3308.2673,0.0000,3308.2673,24.2846,0.0000,9380.4327,9380.4327,10.2772,10.3888,1568.7000,4894.0000,-3325.3000,0.4950,343.4006,765.1690,1108.5697,24.7945,5659.1690,1225.2994,-4433.8697,10.3888,10.3795,370.9000,0.0000,370.9000,0.4250,97.0117,0.0000,97.0117,21.2882,0.0000,273.8883,273.8883,10.3795,10.4628,0.0000,1516.9000,-1516.9000,0.6930,0.0000,245.8206,245.8206,34.7123,1762.7206,0.0000,-1762.7206,10.4628,10.4258,827.3000,0.0000,827.3000,0.4250,216.1516,0.0000,216.1516,21.2882,0.0000,611.1484,611.1484,10.4258,8.8291,9.6274,9.6274,-1.5161,-22740.8034,9.6274,7.9475,9.1795,8.7875,-1.5950,-12759.9248,9.1795,7.6703,8.8273,8.4249,-1.4328,-10029.8891,6.8111,545.8694,-35380.2000,-45530.6173
