Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5881,8.7701,10.5540,86.4000,39902.4000,-39816.0000,2.0296,19.4099,5886.1592,5905.5691,101.6639,45788.5592,66.9901,-45721.5691,10.5540,10.2258,12694.7000,0.0000,12694.7000,0.4882,3312.3605,0.0000,3312.3605,24.4527,0.0000,9382.3395,9382.3395,10.2258,10.3810,2443.7000,4187.9000,-1744.2000,0.4950,535.4189,654.4188,1189.8377,24.7945,4842.3188,1908.2811,-2934.0377,10.3810,10.3714,359.1000,0.0000,359.1000,0.4250,93.9361,0.0000,93.9361,21.2882,0.0000,265.1639,265.1639,10.3714,10.4331,0.0000,1152.4000,-1152.4000,0.6930,0.0000,186.7402,186.7402,34.7123,1339.1402,0.0000,-1339.1402,10.4331,10.4117,377.8000,0.0000,377.8000,0.4250,98.7522,0.0000,98.7522,21.2882,0.0000,279.0478,279.0478,10.4117,8.6983,9.5550,9.5550,-1.6322,-24483.2029,9.5550,7.9050,9.1150,8.7300,-1.5717,-12573.9718,9.1150,7.6367,8.7701,8.3759,-1.4082,-9857.4574,6.8337,547.6799,-29281.0000,-46914.6321
5882,8.7037,10.3808,174.4000,35694.7000,-35520.3000,1.8185,39.2267,5258.6731,5297.8997,91.0868,40953.3731,135.1733,-40818.1997,10.3808,10.0369,12694.9000,0.0000,12694.9000,0.4888,3320.8355,0.0000,3320.8355,24.4858,0.0000,9374.0645,9374.0645,10.0369,10.1446,2625.5000,3468.4000,-842.9000,0.4950,577.1352,540.9276,1118.0628,24.7945,4009.3276,2048.3648,-1960.9628,10.1446,10.1349,368.7000,0.0000,368.7000,0.4250,96.7834,0.0000,96.7834,21.2882,0.0000,271.9166,271.9166,10.1349,10.1840,0.0000,933.7000,-933.7000,0.6930,0.0000,151.0337,151.0337,34.7123,1084.7337,0.0000,-1084.7337,10.1840,10.1738,377.8000,0.0000,377.8000,0.4250,99.1146,0.0000,99.1146,21.2882,0.0000,278.6854,278.6854,10.1738,8.7340,9.4539,9.4539,-1.3081,-19621.7291,9.4539,7.8841,9.0353,8.6690,-1.4263,-11410.4691,9.0353,7.6143,8.7037,8.3248,-1.2911,-9037.6139,6.5180,522.3743,-23855.5000,-40069.8121
5883,8.6400,10.2077,364.7000,35000.1000,-34635.4000,1.6217,82.1250,5149.9723,5232.0973,81.2286,40150.0723,282.5750,-39867.4973,10.2077,9.8479,12685.6000,0.0000,12685.6000,0.4903,3326.8631,0.0000,3326.8631,24.5583,0.0000,9358.7369,9358.7369,9.8479,9.9233,3023.3000,3052.2000,-28.9000,0.4950,666.7659,475.1070,1141.8730,24.7945,3527.3070,2356.5341,-1170.7730,9.9233,9.9129,360.9000,0.0000,360.9000,0.4250,95.0461,0.0000,95.0461,21.2882,0.0000,265.8539,265.8539,9.9129,9.9545,0.0000,866.6000,-866.6000,0.6930,0.0000,139.9556,139.9556,34.7123,1006.5556,0.0000,-1006.5556,9.9545,9.9438,827.4000,0.0000,827.4000,0.4250,217.8023,0.0000,217.8023,21.2882,0.0000,609.5977,609.5977,9.9438,8.7655,9.3547,9.3547,-1.0224,-15336.5668,9.3547,7.8671,8.9580,8.6109,-1.2908,-10326.4890,8.9580,7.5950,8.6400,8.2765,-1.1828,-8279.4016,6.2249,498.8886,-21657.0000,-33942.4575
5884,8.5896,10.1357,612.1000,32462.2000,-31850.1000,1.5807,137.9626,4771.8913,4909.8539,79.1761,37234.0913,474.1374,-36759.9539,10.1357,9.7729,12679.2000,0.0000,12679.2000,0.4914,3328.7145,0.0000,3328.7145,24.6129,0.0000,9350.4855,9350.4855,9.7729,9.8183,2889.5000,2628.2000,261.3000,0.4950,638.0921,408.8007,1046.8928,24.7945,3037.0007,2251.4079,-785.5928,9.8183,9.8080,488.4000,0.0000,488.4000,0.4250,128.8245,0.0000,128.8245,21.2882,0.0000,359.5755,359.5755,9.8080,9.8470,0.0000,1134.2000,-1134.2000,0.6930,0.0000,183.0383,183.0383,34.7123,1317.2383,0.0000,-1317.2383,9.8470,9.8234,4273.8000,0.0000,4273.8000,0.4250,1126.8140,0.0000,1126.8140,21.2882,0.0000,3146.9860,3146.9860,9.8234,8.7364,9.2799,9.2799,-0.9341,-14011.8546,9.2799,7.8474,8.8979,8.5637,-1.2311,-9848.4542,8.8979,7.5764,8.5896,8.2372,-1.1357,-7949.8139,6.1651,494.0937,-15281.6000,-31810.1226
5885,8.5336,10.0048,1588.2000,45522.4000,-43934.2000,1.4531,358.3339,6684.5073,7042.8412,72.7880,52206.9073,1229.8661,-50977.0412,10.0048,9.6308,12679.6000,0.0000,12679.6000,0.4917,3335.2611,0.0000,3335.2611,24.6309,0.0000,9344.3389,9344.3389,9.6308,9.6622,3090.1000,2237.9000,852.2000,0.4950,684.0878,347.6053,1031.6931,24.7945,2585.5053,2406.0122,-179.4931,9.6622,9.6479,363.1000,0.0000,363.1000,0.4250,95.9964,0.0000,95.9964,21.2882,0.0000,267.1036,267.1036,9.6479,9.7006,0.0000,1672.7000,-1672.7000,0.6930,0.0000,269.6458,269.6458,34.7123,1942.3458,0.0000,-1942.3458,9.7006,9.5747,14313.5000,0.0000,14313.5000,0.4250,3782.0502,0.0000,3782.0502,21.2882,0.0000,10531.4498,10531.4498,9.5747,8.8010,9.1879,9.1879,-0.6444,-9665.4508,9.1879,7.8404,8.8285,8.5141,-1.1222,-8977.2591,8.8285,7.5647,8.5336,8.1966,-1.0526,-7367.9884,5.9743,478.8052,-17398.5000,-26010.6984
5886,8.5190,10.2595,815.8000,52199.5000,-51383.7000,2.0038,184.1122,7662.8144,7846.9266,100.3721,59862.3144,631.6878,-59230.6266,10.2595,9.9400,12694.9000,0.0000,12694.9000,0.4929,3326.7653,0.0000,3326.7653,24.6871,0.0000,9368.1347,9368.1347,9.9400,9.9460,2292.9000,1897.2000,395.7000,0.4950,504.8722,295.5932,800.4654,24.7945,2192.7932,1788.0278,-404.7654,9.9460,9.9369,359.4000,0.0000,359.4000,0.4250,94.6192,0.0000,94.6192,21.2882,0.0000,264.7808,264.7808,9.9369,10.0032,0.0000,1984.7000,-1984.7000,0.6930,0.0000,320.5830,320.5830,34.7123,2305.2830,0.0000,-2305.2830,10.0032,9.6431,15212.6000,0.0000,15212.6000,0.5593,4001.6353,0.0000,4001.6353,28.0153,0.0000,11210.9647,11210.9647,9.6431,8.6845,9.1638,9.1638,-0.9358,-14037.3796,9.1638,7.8357,8.8096,8.4998,-1.2965,-10372.3460,8.8096,7.5640,8.5190,8.1868,-1.2161,-8512.3870,7.0035,561.2869,-24705.8000,-32922.1126
5887,8.5182,10.3920,691.3000,62860.6000,-62169.3000,2.3434,156.0170,9227.7051,9383.7221,117.3814,72088.3051,535.2830,-71553.0221,10.3920,10.0954,16838.8000,0.0000,16838.8000,0.4913,4404.1070,0.0000,4404.1070,24.6092,0.0000,12434.6930,12434.6930,10.0954,10.1082,683.7000,1412.9000,-729.2000,0.4950,150.1380,220.4868,370.6248,24.7945,1633.3868,533.5620,-1099.8248,10.1082,10.0998,368.2000,0.0000,368.2000,0.4250,96.7040,0.0000,96.7040,21.2882,0.0000,271.4960,271.4960,10.0998,10.1728,0.0000,1851.1000,-1851.1000,0.6930,0.0000,299.3540,299.3540,34.7123,2150.4540,0.0000,-2150.4540,10.1728,9.8178,14613.2000,0.0000,14613.2000,0.5913,3834.3588,0.0000,3834.3588,29.6196,0.0000,10778.8412,10778.8412,9.8178,8.5360,9.1769,9.1769,-1.3505,-20258.0694,9.1769,7.8107,8.8126,8.4938,-1.4394,-11515.5035,8.8126,7.5509,8.5182,8.1817,-1.3294,-9305.8351,7.5586,605.7728,-32929.4000,-41079.4080
5888,8.5357,10.5493,394.9000,75766.6000,-75371.7000,2.8353,89.0951,11126.0035,11215.0986,142.0195,86892.6035,305.8049,-86586.7986,10.5493,10.1991,20985.2000,0.0000,20985.2000,0.6502,5475.9290,0.0000,5475.9290,32.5685,0.0000,15509.2710,15509.2710,10.1991,10.2301,0.0000,2045.4000,-2045.4000,0.4950,0.0000,319.5336,319.5336,24.7945,2364.9336,0.0000,-2364.9336,10.2301,10.2224,358.1000,0.0000,358.1000,0.4250,93.8826,0.0000,93.8826,21.2882,0.0000,264.2174,264.2174,10.2224,10.2830,0.0000,2529.6000,-2529.6000,0.6930,0.0000,409.4486,409.4486,34.7123,2939.0486,0.0000,-2939.0486,10.2830,9.9795,12815.1000,0.0000,12815.1000,0.5664,3357.1037,0.0000,3357.1037,28.3699,0.0000,9457.9963,9457.9963,9.9795,8.4488,9.2141,9.2141,-1.8131,-27195.9230,9.2141,7.7981,8.8365,8.5061,-1.6774,-13418.9430,8.8365,7.5472,8.5357,8.1919,-1.5272,-10690.1180,8.4973,681.0071,-45788.3000,-51304.9840
5889,8.5780,10.7504,315.1000,77646.7000,-77331.6000,3.4377,71.0361,11411.3984,11482.4345,172.1962,89058.0984,244.0639,-88814.0345,10.7504,10.3609,25138.9000,0.0000,25138.9000,0.8081,6540.5513,0.0000,6540.5513,40.4799,0.0000,18598.3487,18598.3487,10.3609,10.4203,0.0000,1873.2000,-1873.2000,0.4950,0.0000,293.1313,293.1313,24.7945,2166.3313,0.0000,-2166.3313,10.4203,10.4136,370.8000,0.0000,370.8000,0.4250,96.9407,0.0000,96.9407,21.2882,0.0000,273.8593,273.8593,10.4136,10.4874,0.0000,2788.8000,-2788.8000,0.6930,0.0000,452.0559,452.0559,34.7123,3240.8559,0.0000,-3240.8559,10.4874,10.2499,11616.3000,0.0000,11616.3000,0.4958,3033.9386,0.0000,3033.9386,24.8322,0.0000,8582.3614,8582.3614,10.2499,8.3450,9.2974,9.2974,-2.5311,-37966.8290,9.2974,7.7814,8.8931,8.5394,-2.0144,-16114.8947,8.8931,7.5426,8.5780,8.2179,-1.7945,-12561.2137,9.5320,763.9284,-44867.6000,-66642.9374
5890,8.5873,10.7477,161.3000,80710.9000,-80549.6000,3.5280,36.3573,11863.8455,11900.2028,176.7166,92574.7455,124.9427,-92449.8028,10.7477,10.2953,25132.3000,0.0000,25132.3000,0.9648,6539.0933,0.0000,6539.0933,48.3280,0.0000,18593.2067,18593.2067,10.2953,10.3480,0.0000,2649.4000,-2649.4000,0.4950,0.0000,414.3086,414.3086,24.7945,3063.7086,0.0000,-3063.7086,10.3480,10.3413,439.4000,0.0000,439.4000,0.4250,114.9973,0.0000,114.9973,21.2882,0.0000,324.4027,324.4027,10.3413,10.4202,0.0000,3421.2000,-3421.2000,0.6930,0.0000,554.2604,554.2604,34.7123,3975.4604,0.0000,-3975.4604,10.4202,10.2115,9368.6000,0.0000,9368.6000,0.4478,2449.2996,0.0000,2449.2996,22.4311,0.0000,6919.3004,6919.3004,10.2115,8.4026,9.3070,9.3070,-2.4788,-37182.3308,9.3070,7.7917,8.9029,8.5494,-2.0765,-16612.1874,8.9029,7.5501,8.5873,8.2265,-1.8539,-12977.0532,9.8304,787.8498,-51679.9000,-66771.5714
5891,8.6065,10.8136,14.7000,86453.9000,-86439.2000,3.6750,3.3122,12712.7340,12716.0463,184.0800,99166.6340,11.3878,-99155.2463,10.8136,10.3696,25138.2000,0.0000,25138.2000,0.9646,6534.3397,0.0000,6534.3397,48.3175,0.0000,18603.8603,18603.8603,10.3696,10.4428,0.0000,3777.6000,-3777.6000,0.4950,0.0000,591.1995,591.1995,24.7945,4368.7995,0.0000,-4368.7995,10.4428,10.4350,450.9000,0.0000,450.9000,0.4250,117.8429,0.0000,117.8429,21.2882,0.0000,333.0571,333.0571,10.4350,10.5299,0.0000,4514.4000,-4514.4000,0.6930,0.0000,731.8905,731.8905,34.7123,5246.2905,0.0000,-5246.2905,10.5299,10.3647,8169.8000,0.0000,8169.8000,0.4250,2132.4537,0.0000,2132.4537,21.2882,0.0000,6037.3463,6037.3463,10.3647,8.3366,9.3506,9.3506,-2.8317,-42475.2692,9.3506,7.7757,8.9307,8.5632,-2.1990,-17592.0514,8.9307,7.5413,8.6065,8.2360,-1.9399,-13579.4450,10.0164,802.7540,-60972.3000,-73646.7656
5892,8.6408,10.9167,0.0000,92954.3000,-92954.3000,3.9441,0.0000,13677.6774,13677.6774,197.5612,106631.9774,0.0000,-106631.9774,10.9167,10.4895,25131.9000,0.0000,25131.9000,0.9638,6522.9012,0.0000,6522.9012,48.2753,0.0000,18608.9988,18608.9988,10.4895,10.5898,0.0000,13656.8000,-13656.8000,0.4950,0.0000,2140.0521,2140.0521,24.7945,15796.8521,0.0000,-15796.8521,10.5898,10.5822,560.2000,0.0000,560.2000,0.4250,146.0934,0.0000,146.0934,21.2882,0.0000,414.1066,414.1066,10.5822,10.7026,0.0000,5823.7000,-5823.7000,0.6930,0.0000,945.2401,945.2401,34.7123,6768.9401,0.0000,-6768.9401,10.7026,10.5639,7270.8000,0.0000,7270.8000,0.4250,1893.0127,0.0000,1893.0127,21.2882,0.0000,5377.7873,5377.7873,10.5639,8.2781,9.4210,9.4210,-3.3199,-49798.2442,9.4210,7.7597,8.9780,8.5904,-2.4127,-19301.9146,8.9780,7.5330,8.6408,8.2555,-2.0986,-14690.4640,10.4188,835.0074,-79471.9000,-83790.6227
5893,8.7154,10.9936,0.0000,100538.9000,-100538.9000,4.2422,0.0000,14815.1106,14815.1106,212.4935,115354.0106,0.0000,-115354.0106,10.9936,10.5960,25134.1000,0.0000,25134.1000,0.9619,6516.1798,0.0000,6516.1798,48.1798,0.0000,18617.9202,18617.9202,10.5960,10.9335,0.0000,25673.2000,-25673.2000,0.7155,0.0000,4027.6914,4027.6914,35.8418,29700.8914,0.0000,-29700.8914,10.9335,10.9246,454.7000,0.0000,454.7000,0.4250,117.9871,0.0000,117.9871,21.2882,0.0000,336.7129,336.7129,10.9246,11.0693,0.0000,8155.7000,-8155.7000,0.6930,0.0000,1327.4057,1327.4057,34.7123,9483.1057,0.0000,-9483.1057,11.0693,10.9542,6371.7000,0.0000,6371.7000,0.4250,1650.0919,0.0000,1650.0919,21.2882,0.0000,4721.6081,4721.6081,10.9542,8.1799,9.5670,9.5670,-4.3291,-64935.8496,9.5670,7.7357,9.0787,8.6514,-2.8576,-22860.9099,9.0787,7.5217,8.7154,8.3002,-2.4295,-17006.6804,11.1940,897.1293,-102407.3000,-104803.4400
5894,8.8282,11.0077,0.0000,101702.3000,-101702.3000,4.5903,0.0000,15019.5249,15019.5249,229.9300,116721.8249,0.0000,-116721.8249,11.0077,10.6560,25136.0000,0.0000,25136.0000,0.9607,6515.3408,0.0000,6515.3408,48.1220,0.0000,18620.6592,18620.6592,10.6560,11.2171,0.0000,14373.6000,-14373.6000,1.3456,0.0000,2256.4554,2256.4554,67.4013,16630.0554,0.0000,-16630.0554,11.2171,11.2107,358.8000,0.0000,358.8000,0.4250,92.7203,0.0000,92.7203,21.2882,0.0000,266.0797,266.0797,11.2107,11.3899,0.0000,9058.4000,-9058.4000,0.6930,0.0000,1477.8871,1477.8871,34.7123,10536.2871,0.0000,-10536.2871,11.3899,11.3006,7270.8000,0.0000,7270.8000,0.4250,1874.2171,0.0000,1874.2171,21.2882,0.0000,5396.5829,5396.5829,11.3006,8.2095,9.7550,9.7550,-5.4548,-81821.7241,9.7550,7.7515,9.2208,8.7533,-3.5357,-28285.9826,9.2208,7.5383,8.8282,8.3795,-2.9690,-20782.8098,12.6595,1014.5809,-92368.7000,-130890.5165
5895,8.8344,11.1887,816.9000,100883.8000,-100066.9000,4.6465,183.3034,14900.4590,15083.7624,232.7413,115784.2590,633.5966,-115150.6624,11.1887,10.8128,25132.8000,0.0000,25132.8000,0.9606,6497.4267,0.0000,6497.4267,48.1143,0.0000,18635.3733,18635.3733,10.8128,11.1483,0.0000,20802.7000,-20802.7000,0.7535,0.0000,3271.4003,3271.4003,37.7431,24074.1003,0.0000,-24074.1003,11.1483,11.1430,370.6000,0.0000,370.6000,0.4250,95.8650,0.0000,95.8650,21.2882,0.0000,274.7350,274.7350,11.1430,11.3555,0.0000,11914.9000,-11914.9000,0.6930,0.0000,1942.8016,1942.8016,34.7123,13857.7016,0.0000,-13857.7016,11.3555,11.2466,8469.5000,0.0000,8469.5000,0.4250,2184.2950,0.0000,2184.2950,21.2882,0.0000,6285.2050,6285.2050,11.2466,8.2760,9.7613,9.7613,-4.9093,-73638.9134,9.7613,7.7610,9.2279,8.7612,-3.3058,-26446.2294,9.2279,7.5415,8.8344,8.3847,-2.7869,-19508.4339,11.8553,950.1300,-98811.6000,-119593.5766
5896,8.8766,11.1255,2567.6000,85661.2000,-83093.6000,4.5719,575.6995,12662.5400,13238.2395,229.0069,98323.7400,1991.9005,-96331.8395,11.1255,10.7617,20983.5000,0.0000,20983.5000,0.9575,5429.7106,0.0000,5429.7106,47.9633,0.0000,15553.7894,15553.7894,10.7617,11.2317,0.0000,12767.8000,-12767.8000,1.0911,0.0000,2006.7033,2006.7033,54.6526,14774.5033,0.0000,-14774.5033,11.2317,11.2264,359.4000,0.0000,359.4000,0.4250,92.8556,0.0000,92.8556,21.2882,0.0000,266.5444,266.5444,11.2264,11.4970,0.0000,14332.4000,-14332.4000,0.6930,0.0000,2338.6608,2338.6608,34.7123,16671.0608,0.0000,-16671.0608,11.4970,11.3742,11166.8000,0.0000,11166.8000,0.4250,2874.0597,0.0000,2874.0597,21.2882,0.0000,8292.7403,8292.7403,11.3742,8.2869,9.8306,9.8306,-5.2699,-79048.6546,9.8306,7.7691,9.2808,8.7998,-3.5188,-28150.6511,9.2808,7.5484,8.8766,8.4146,-2.9573,-20700.8805,12.2453,981.3880,-77684.1000,-127900.1862
5897,8.8127,11.0372,1852.9000,71642.3000,-69789.4000,3.7973,415.9343,10577.0314,10992.9658,190.2090,82219.3314,1436.9657,-80782.3658,11.0372,10.6782,12686.0000,0.0000,12686.0000,0.8003,3286.8463,0.0000,3286.8463,40.0870,0.0000,9399.1537,9399.1537,10.6782,11.0194,0.0000,7028.6000,-7028.6000,0.6696,0.0000,1103.6609,1103.6609,33.5379,8132.2609,0.0000,-8132.2609,11.0194,11.0132,368.2000,0.0000,368.2000,0.4250,95.4226,0.0000,95.4226,21.2882,0.0000,272.7774,272.7774,11.0132,11.3981,0.0000,14707.1000,-14707.1000,0.7852,0.0000,2395.4628,2395.4628,39.3284,17102.5628,0.0000,-17102.5628,11.3981,11.2067,13114.8000,0.0000,13114.8000,0.4250,3380.2411,0.0000,3380.2411,21.2882,0.0000,9734.5589,9734.5589,11.2067,8.2706,9.7386,9.7386,-4.2376,-63564.3342,9.7386,7.7407,9.2059,8.7397,-2.8836,-23068.4280,9.2059,7.5210,8.8127,8.3634,-2.4317,-17021.5677,10.3535,829.7731,-65356.1000,-103654.3298
5898,8.7387,10.9224,2658.6000,61872.2000,-59213.6000,3.1882,597.6005,9121.4376,9719.0380,159.6958,70993.6376,2060.9995,-68932.6380,10.9224,10.6684,12694.7000,0.0000,12694.7000,0.4845,3294.5969,0.0000,3294.5969,24.2711,0.0000,9400.1031,9400.1031,10.6684,10.8883,0.0000,784.9000,-784.9000,0.4950,0.0000,123.2351,123.2351,24.7945,908.1351,0.0000,-908.1351,10.8883,10.8809,361.5000,0.0000,361.5000,0.4250,93.8650,0.0000,93.8650,21.2882,0.0000,267.6350,267.6350,10.8809,11.3432,0.0000,12628.8000,-12628.8000,0.8057,0.0000,2054.6986,2054.6986,40.3558,14683.4986,0.0000,-14683.4986,11.3432,11.0801,12515.4000,0.0000,12515.4000,0.4979,3228.3090,0.0000,3228.3090,24.9416,0.0000,9287.0910,9287.0910,11.0801,8.1992,9.6397,9.6397,-3.5519,-53277.8806,9.6397,7.6954,9.1212,8.6675,-2.3971,-19177.0809,9.1212,7.4820,8.7387,8.3016,-2.0209,-14146.5836,8.8445,708.8327,-47055.7000,-86601.5451
5899,8.6495,10.7309,3440.6000,45554.8000,-42114.2000,2.7039,774.6372,6704.2445,7478.8817,135.4381,52259.0445,2665.9628,-49593.0817,10.7309,10.4473,12694.9000,0.0000,12694.9000,0.4858,3303.8541,0.0000,3303.8541,24.3344,0.0000,9391.0459,9391.0459,10.4473,10.4747,0.0000,418.3000,-418.3000,0.4950,0.0000,65.5188,65.5188,24.7945,483.8188,0.0000,-483.8188,10.4747,10.4667,358.7000,0.0000,358.7000,0.4250,93.7025,0.0000,93.7025,21.2882,0.0000,264.9975,264.9975,10.4667,10.9099,0.0000,11079.1000,-11079.1000,0.6930,0.0000,1796.6213,1796.6213,34.7123,12875.7213,0.0000,-12875.7213,10.9099,10.6300,11466.5000,0.0000,11466.5000,0.4756,2976.3869,0.0000,2976.3869,23.8232,0.0000,8490.1131,8490.1131,10.6300,8.3380,9.4840,9.4840,-2.5297,-37945.1308,9.4840,7.6978,9.0077,8.5909,-1.9714,-15771.1045,9.0077,7.4725,8.6495,8.2401,-1.6944,-11861.0022,7.9175,634.5382,-29091.5000,-65577.2375
5900,8.5482,10.3199,4356.7000,40819.1000,-36462.4000,1.9221,982.7086,5995.5574,6978.2660,96.2778,46814.6574,3373.9914,-43440.6660,10.3199,9.9850,12685.4000,0.0000,12685.4000,0.4874,3321.3242,0.0000,3321.3242,24.4132,0.0000,9364.0758,9364.0758,9.9850,10.0023,0.0000,288.9000,-288.9000,0.4950,0.0000,45.0326,45.0326,24.7945,333.9326,0.0000,-333.9326,10.0023,9.9928,490.0000,0.0000,490.0000,0.4250,128.8951,0.0000,128.8951,21.2882,0.0000,361.1049,361.1049,9.9928,10.4527,0.0000,9553.9000,-9553.9000,0.6930,0.0000,1543.8309,1543.8309,34.7123,11097.7309,0.0000,-11097.7309,10.4527,10.1500,9368.6000,0.0000,9368.6000,0.4389,2448.1314,0.0000,2448.1314,21.9847,0.0000,6920.4686,6920.4686,10.1500,8.4708,9.3104,9.3104,-1.5665,-23497.5581,9.3104,7.6957,8.8798,8.5030,-1.5063,-12050.6077,8.8798,7.4587,8.5482,8.1692,-1.3257,-9279.9605,6.6921,536.3298,-23761.2000,-44828.1263
5901,8.4827,10.1346,5262.5000,33743.2000,-28480.7000,1.6632,1188.4446,4950.0042,6138.4488,83.3089,38693.2042,4074.0554,-34619.1488,10.1346,9.7788,12679.2000,0.0000,12679.2000,0.4904,3328.7675,0.0000,3328.7675,24.5654,0.0000,9350.4325,9350.4325,9.7788,9.7915,0.0000,501.9000,-501.9000,0.4950,0.0000,78.0722,78.0722,24.7945,579.9722,0.0000,-579.9722,9.7915,9.7778,358.4000,0.0000,358.4000,0.4250,94.5721,0.0000,94.5721,21.2882,0.0000,263.8279,263.8279,9.7778,10.1998,0.0000,7202.7000,-7202.7000,0.6930,0.0000,1162.1355,1162.1355,34.7123,8364.8355,0.0000,-8364.8355,10.1998,9.9369,8169.8000,0.0000,8169.8000,0.4250,2142.8210,0.0000,2142.8210,21.2882,0.0000,6026.9790,6026.9790,9.9369,8.4727,9.2048,9.2048,-1.2833,-19249.5559,9.2048,7.6831,8.7990,8.4439,-1.3338,-10670.2356,8.7990,7.4435,8.4827,8.1213,-1.1881,-8316.5549,6.2874,503.8985,-14977.9000,-38236.3465
5902,8.4151,9.8564,6134.1000,30047.6000,-23913.5000,1.2986,1386.9972,4402.1588,5789.1561,65.0482,34449.7588,4747.1028,-29702.6561,9.8564,9.4676,12679.8000,0.0000,12679.8000,0.4917,3342.6430,0.0000,3342.6430,24.6313,0.0000,9337.1570,9337.1570,9.4676,9.4918,0.0000,618.9000,-618.9000,0.4950,0.0000,95.9802,95.9802,24.7945,714.8802,0.0000,-714.8802,9.4918,9.4808,371.9000,0.0000,371.9000,0.4250,98.5727,0.0000,98.5727,21.2882,0.0000,273.3273,273.3273,9.4808,9.8290,0.0000,5213.6000,-5213.6000,0.6930,0.0000,839.5182,839.5182,34.7123,6053.1182,0.0000,-6053.1182,9.8290,9.5785,4573.5000,0.0000,4573.5000,0.4250,1206.1536,0.0000,1206.1536,21.2882,0.0000,3367.3464,3367.3464,9.5785,8.5957,9.0871,9.0871,-0.7867,-11800.8172,9.0871,7.6846,8.7131,8.3858,-1.1228,-8982.1720,8.7131,7.4357,8.4151,8.0744,-1.0226,-7157.9211,5.7426,460.2307,-12120.8000,-27940.9103
5903,8.3637,9.6708,6990.2000,27030.1000,-20039.9000,1.0900,1582.0606,3956.1904,5538.2510,54.5959,30986.2904,5408.1394,-25578.1510,9.6708,9.2603,12694.9000,0.0000,12694.9000,0.4941,3355.8518,0.0000,3355.8518,24.7508,0.0000,9339.0482,9339.0482,9.2603,9.2917,0.0000,679.8000,-679.8000,0.4950,0.0000,105.2185,105.2185,24.7945,785.0185,0.0000,-785.0185,9.2917,9.2797,358.4000,0.0000,358.4000,0.4250,95.2786,0.0000,95.2786,21.2882,0.0000,263.1214,263.1214,9.2797,9.5461,0.0000,3702.7000,-3702.7000,0.6930,0.0000,595.4547,595.4547,34.7123,4298.1547,0.0000,-4298.1547,9.5461,9.3981,1426.8000,0.0000,1426.8000,0.4250,377.8700,0.0000,377.8700,21.2882,0.0000,1048.9300,1048.9300,9.3981,8.6097,9.0039,9.0039,-0.5971,-8956.4714,9.0039,7.6756,8.6497,8.3397,-1.0060,-8048.2245,8.6497,7.4239,8.3637,8.0368,-0.9283,-6498.3499,5.4331,435.4320,-9942.3000,-23503.0458
5904,8.3200,9.5027,7840.3000,23958.6000,-16118.3000,0.9131,1775.8810,3503.7209,5279.6019,45.7389,27462.3209,6064.4190,-21397.9019,9.5027,9.0712,12698.5000,0.0000,12698.5000,0.4963,3365.2113,0.0000,3365.2113,24.8601,0.0000,9333.2887,9333.2887,9.0712,9.1075,0.0000,699.5000,-699.5000,0.4950,0.0000,108.0794,108.0794,24.7945,807.5794,0.0000,-807.5794,9.1075,9.0954,368.6000,0.0000,368.6000,0.4250,98.2608,0.0000,98.2608,21.2882,0.0000,270.3392,270.3392,9.0954,9.2941,0.0000,2926.8000,-2926.8000,0.6930,0.0000,470.1390,470.1390,34.7123,3396.9390,0.0000,-3396.9390,9.2941,9.2456,827.5000,0.0000,827.5000,0.4250,219.9783,0.0000,219.9783,21.2882,0.0000,607.5217,607.5217,9.2456,8.6237,8.9347,8.9347,-0.4483,-6724.7927,8.9347,7.6657,8.5963,8.3002,-0.9148,-7318.0902,8.5963,7.4123,8.3200,8.0043,-0.8535,-5974.4960,5.1712,414.4376,-5850.0000,-20017.3789
5905,8.2770,9.3200,8718.1000,21638.2000,-12920.1000,0.7343,1976.2678,3161.7961,5138.0640,36.7792,24799.9961,6741.8322,-18058.1640,9.3200,8.8655,12698.9000,0.0000,12698.9000,0.4979,3374.5017,0.0000,3374.5017,24.9401,0.0000,9324.3983,9324.3983,8.8655,8.9048,0.0000,659.2000,-659.2000,0.4950,0.0000,101.6650,101.6650,24.7945,760.8650,0.0000,-760.8650,8.9048,8.8917,360.3000,0.0000,360.3000,0.4250,96.3409,0.0000,96.3409,21.2882,0.0000,263.9591,263.9591,8.8917,9.0572,0.0000,2528.2000,-2528.2000,0.6930,0.0000,405.6173,405.6173,34.7123,2933.8173,0.0000,-2933.8173,9.0572,9.0277,377.9000,0.0000,377.9000,0.4250,100.8159,0.0000,100.8159,21.2882,0.0000,277.0841,277.0841,9.0277,8.6966,8.8621,8.8621,-0.2264,-3395.5046,8.8621,7.6632,8.5424,8.2627,-0.8198,-6558.4202,8.5424,7.4048,8.2770,7.9736,-0.7779,-5445.3270,4.9053,393.1263,-2670.4000,-15399.2519
5906,8.2383,9.1591,9662.0000,19698.9000,-10036.9000,0.5884,2191.7937,2876.3096,5068.1033,29.4742,22575.2096,7470.2063,-15105.0033,9.1591,8.6840,12683.6000,0.0000,12683.6000,0.4995,3378.5581,0.0000,3378.5581,25.0208,0.0000,9305.0419,9305.0419,8.6840,8.7228,134.5000,594.3000,-459.8000,0.4950,30.2787,91.5108,121.7895,24.7945,685.8108,104.2213,-581.5895,8.7228,8.7094,366.1000,0.0000,366.1000,0.4250,98.1604,0.0000,98.1604,21.2882,0.0000,267.9396,267.9396,8.7094,8.8590,0.0000,2129.4000,-2129.4000,0.6930,0.0000,341.2777,341.2777,34.7123,2470.6777,0.0000,-2470.6777,8.8590,8.8448,377.9000,0.0000,377.9000,0.4250,101.1167,0.0000,101.1167,21.2882,0.0000,276.7833,276.7833,8.8448,8.7498,8.7973,8.7973,-0.0621,-932.2377,8.7973,7.6603,8.4941,8.2288,-0.7432,-5945.5323,8.4941,7.3976,8.2383,7.9459,-0.7167,-5016.7936,4.6889,375.7882,801.5000,-11894.5635
5907,8.2014,9.0053,10594.5000,21409.3000,-10814.8000,0.4570,2404.9564,3123.8696,5528.8260,22.8919,24533.1696,8189.5436,-16343.6260,9.0053,8.5104,12683.4000,0.0000,12683.4000,0.5003,3386.3098,0.0000,3386.3098,25.0616,0.0000,9297.0902,9297.0902,8.5104,8.5414,559.5000,475.1000,84.4000,0.4950,126.3471,73.0483,199.3954,24.7945,548.1483,433.1529,-114.9954,8.5414,8.5271,362.5000,0.0000,362.5000,0.4250,97.4617,0.0000,97.4617,21.2882,0.0000,265.0383,265.0383,8.5271,8.6586,0.0000,1874.1000,-1874.1000,0.6930,0.0000,300.0592,300.0592,34.7123,2174.1592,0.0000,-2174.1592,8.6586,8.6439,827.6000,0.0000,827.6000,0.4250,222.1149,0.0000,222.1149,21.2882,0.0000,605.4851,605.4851,8.6439,8.8237,8.7338,8.7338,0.1126,1688.8588,8.7338,7.6604,8.4476,8.1971,-0.6723,-5378.1080,8.4476,7.3925,8.2014,7.9200,-0.6608,-4625.6975,4.4930,360.0883,1269.0000,-8314.9467
5908,8.1763,9.0356,11553.8000,20988.8000,-9435.0000,0.4923,2623.9283,3061.0604,5684.9887,24.6609,24049.8604,8929.8717,-15119.9887,9.0356,8.5467,12690.1000,0.0000,12690.1000,0.5017,3386.5579,0.0000,3386.5579,25.1295,0.0000,9303.5421,9303.5421,8.5467,8.5527,695.2000,343.4000,351.8000,0.4950,156.8892,52.8151,209.7042,24.7945,396.2151,538.3108,142.0958,8.5527,8.5388,484.7000,0.0000,484.7000,0.4250,130.2942,0.0000,130.2942,21.2882,0.0000,354.4058,354.4058,8.5388,8.6531,0.0000,2104.8000,-2104.8000,0.6930,0.0000,337.0174,337.0174,34.7123,2441.8174,0.0000,-2441.8174,8.6531,8.6212,4275.4000,0.0000,4275.4000,0.4250,1147.5463,0.0000,1147.5463,21.2882,0.0000,3127.8537,3127.8537,8.6212,8.7685,8.6949,8.6949,0.0934,1400.8379,8.6949,7.6527,8.4170,8.1738,-0.6607,-5285.7313,8.4170,7.3853,8.1763,7.9012,-0.6540,-4578.3195,4.5480,364.4971,6262.2000,-8463.2130
5909,8.1447,8.9565,17052.5000,37779.4000,-20726.9000,0.4295,3874.9613,5506.5603,9381.5216,21.5115,43285.9603,13177.5387,-30108.4216,8.9565,8.4572,12698.9000,0.0000,12698.9000,0.5017,3392.9332,0.0000,3392.9332,25.1293,0.0000,9305.9668,9305.9668,8.4572,8.4496,1145.3000,277.6000,867.7000,0.4950,258.8809,42.6629,301.5438,24.7945,320.2629,886.4191,566.1562,8.4496,8.4305,366.6000,0.0000,366.6000,0.4250,98.7011,0.0000,98.7011,21.2882,0.0000,267.8989,267.8989,8.4305,8.5616,0.0000,2549.7000,-2549.7000,0.6930,0.0000,408.0176,408.0176,34.7123,2957.7176,0.0000,-2957.7176,8.5616,8.3938,14318.8000,0.0000,14318.8000,0.4250,3848.5750,0.0000,3848.5750,21.2882,0.0000,10470.2250,10470.2250,8.3938,8.8779,8.6359,8.6359,0.3006,4508.8328,8.6359,7.6602,8.3757,8.1480,-0.6057,-4845.9703,8.3757,7.3857,8.1447,7.8807,-0.6146,-4302.2883,4.4537,356.9380,4975.4000,-4639.4259
5910,8.1468,9.4691,13490.7000,46490.9000,-33000.2000,0.9433,3065.4692,6776.5800,9842.0492,47.2483,53267.4800,10425.2308,-42842.2492,9.4691,9.0592,12698.8000,0.0000,12698.8000,0.5027,3366.9763,0.0000,3366.9763,25.1820,0.0000,9331.8237,9331.8237,9.0592,9.0343,797.6000,1501.4000,-703.8000,0.4950,178.3604,231.9553,410.3158,24.7945,1733.3553,619.2396,-1114.1158,9.0343,9.0225,357.4000,0.0000,357.4000,0.4250,95.3798,0.0000,95.3798,21.2882,0.0000,262.0202,262.0202,9.0225,9.1524,0.0000,3145.6000,-3145.6000,0.6930,0.0000,505.0626,505.0626,34.7123,3650.6626,0.0000,-3650.6626,9.1524,8.6911,15218.3000,0.0000,15218.3000,0.5709,4054.1395,0.0000,4054.1395,28.5954,0.0000,11164.1605,11164.1605,8.6911,8.5953,8.6432,8.6432,-0.0727,-1090.0395,8.6432,7.6504,8.3785,8.1468,-0.7535,-6028.2338,8.3785,7.3856,8.1468,7.8820,-0.7536,-5275.0084,5.4448,436.3700,-8575.1000,-12393.2818
5911,8.1762,9.7973,11903.7000,52831.4000,-40927.7000,1.5018,2703.3938,7705.0627,10408.4565,75.2270,60536.4627,9200.3062,-51336.1565,9.7973,9.4436,16828.3000,0.0000,16828.3000,0.4982,4440.1596,0.0000,4440.1596,24.9554,0.0000,12388.1404,12388.1404,9.4436,9.4857,0.0000,1328.7000,-1328.7000,0.4950,0.0000,206.0099,206.0099,24.7945,1534.7099,0.0000,-1534.7099,9.4857,9.4758,370.6000,0.0000,370.6000,0.4250,98.2370,0.0000,98.2370,21.2882,0.0000,272.3630,272.3630,9.4758,9.6139,0.0000,3079.5000,-3079.5000,0.6930,0.0000,495.8591,495.8591,34.7123,3575.3591,0.0000,-3575.3591,9.6139,9.1905,14618.6000,0.0000,14618.6000,0.6004,3867.6435,0.0000,3867.6435,30.0735,0.0000,10750.9565,10750.9565,9.1905,8.2463,8.7184,8.7184,-0.8319,-12478.1407,8.7184,7.6080,8.4223,8.1632,-0.9783,-7826.3820,8.4223,7.3679,8.1762,7.8951,-0.9289,-6502.4260,6.3202,506.5223,-13518.4000,-26806.9487
5912,8.1980,9.9376,7820.0000,61735.9000,-53915.9000,1.8629,1775.2537,9007.4214,10782.6751,93.3140,70743.3214,6044.7463,-64698.5751,9.9376,9.5175,20995.8000,0.0000,20995.8000,0.6565,5528.2501,0.0000,5528.2501,32.8822,0.0000,15467.5499,15467.5499,9.5175,9.5696,0.0000,1390.1000,-1390.1000,0.4950,0.0000,215.6826,215.6826,24.7945,1605.7826,0.0000,-1605.7826,9.5696,9.5603,359.4000,0.0000,359.4000,0.4250,95.1493,0.0000,95.1493,21.2882,0.0000,264.2507,264.2507,9.5603,9.6815,0.0000,3556.0000,-3556.0000,0.6930,0.0000,572.9047,572.9047,34.7123,4128.9047,0.0000,-4128.9047,9.6815,9.3171,12819.8000,0.0000,12819.8000,0.5721,3388.3310,0.0000,3388.3310,28.6556,0.0000,9431.4690,9431.4690,9.3171,8.2032,8.7601,8.7601,-1.0957,-16435.6321,8.7601,7.5998,8.4507,8.1800,-1.1414,-9131.2631,8.4507,7.3677,8.1980,7.9092,-1.0653,-7457.1251,7.0567,565.5524,-24687.0000,-33024.0204
5913,8.2393,10.1546,7882.1000,63977.7000,-56095.6000,2.4544,1787.9937,9341.8126,11129.8063,122.9418,73319.5126,6094.1063,-67225.4063,10.1546,9.6962,25145.9000,0.0000,25145.9000,0.8170,6599.8016,0.0000,6599.8016,40.9260,0.0000,18546.0984,18546.0984,9.6962,9.7438,0.0000,905.1000,-905.1000,0.4950,0.0000,140.6763,140.6763,24.7945,1045.7763,0.0000,-1045.7763,9.7438,9.7359,368.2000,0.0000,368.2000,0.4250,97.2270,0.0000,97.2270,21.2882,0.0000,270.9730,270.9730,9.7359,9.8582,0.0000,3966.5000,-3966.5000,0.6930,0.0000,639.7991,639.7991,34.7123,4606.2991,0.0000,-4606.2991,9.8582,9.5787,11620.6000,0.0000,11620.6000,0.5011,3063.3366,0.0000,3063.3366,25.1000,0.0000,8557.2634,8557.2634,9.5787,8.0983,8.8385,8.8385,-1.6672,-25007.4148,8.8385,7.5872,8.5048,8.2129,-1.4091,-11273.0280,8.5048,7.3670,8.2393,7.9359,-1.2813,-8969.3968,8.0784,647.4311,-23832.5000,-45249.8396
5914,8.2539,10.1694,7963.9000,67864.1000,-59900.2000,2.5542,1806.0672,9912.0247,11718.0918,127.9420,77776.1247,6157.8328,-71618.2918,10.1694,9.6409,25141.2000,0.0000,25141.2000,0.9749,6597.1339,0.0000,6597.1339,48.8331,0.0000,18544.0661,18544.0661,9.6409,9.6707,0.0000,2644.3000,-2644.3000,0.4950,0.0000,410.7706,410.7706,24.7945,3055.0706,0.0000,-3055.0706,9.6707,9.6630,441.0000,0.0000,441.0000,0.4250,116.5770,0.0000,116.5770,21.2882,0.0000,324.4230,324.4230,9.6630,9.7942,0.0000,4759.5000,-4759.5000,0.6930,0.0000,767.3285,767.3285,34.7123,5526.8285,0.0000,-5526.8285,9.7942,9.5505,9372.1000,0.0000,9372.1000,0.4528,2472.9479,0.0000,2472.9479,22.6825,0.0000,6899.1521,6899.1521,9.5505,8.1614,8.8559,8.8559,-1.6250,-24375.4457,8.8559,7.5992,8.5208,8.2276,-1.4702,-11761.8817,8.5208,7.3767,8.2539,7.9488,-1.3384,-9369.0942,8.3925,672.6065,-32349.7000,-45506.4217
5915,8.2842,10.2733,11446.3000,70571.4000,-59125.1000,2.7277,2594.3688,10313.3762,12907.7450,136.6307,80884.7762,8851.9312,-72032.8450,10.2733,9.7580,25145.7000,0.0000,25145.7000,0.9745,6588.2249,0.0000,6588.2249,48.8116,0.0000,18557.4751,18557.4751,9.7580,9.8428,0.0000,13814.8000,-13814.8000,0.4950,0.0000,2148.4923,2148.4923,24.7945,15963.2923,0.0000,-15963.2923,9.8428,9.8338,449.7000,0.0000,449.7000,0.4250,118.5735,0.0000,118.5735,21.2882,0.0000,331.1265,331.1265,9.8338,9.9873,0.0000,7125.0000,-7125.0000,0.6930,0.0000,1150.0463,1150.0463,34.7123,8275.0463,0.0000,-8275.0463,9.9873,9.7955,8172.8000,0.0000,8172.8000,0.4250,2150.3391,0.0000,2150.3391,21.2882,0.0000,6022.4609,6022.4609,9.7955,8.0496,8.9226,8.9226,-2.0956,-31434.4539,8.9226,7.5768,8.5637,8.2497,-1.6153,-12922.0211,8.5637,7.3658,8.2842,7.9647,-1.4378,-10064.6406,8.6103,690.0616,-46296.7000,-54421.1157
5916,8.3415,10.2779,8393.0000,82941.8000,-74548.8000,2.6929,1900.3206,12134.4394,14034.7600,134.8859,95076.2394,6492.6794,-88583.5600,10.2779,9.7791,25140.8000,0.0000,25140.8000,0.9729,6586.4934,0.0000,6586.4934,48.7337,0.0000,18554.3066,18554.3066,9.7791,10.2082,0.0000,28690.6000,-28690.6000,0.7222,0.0000,4462.9268,4462.9268,36.1752,33153.5268,0.0000,-33153.5268,10.2082,10.1992,561.6000,0.0000,561.6000,0.4250,147.2814,0.0000,147.2814,21.2882,0.0000,414.3186,414.3186,10.1992,10.4217,0.0000,9268.3000,-9268.3000,0.6930,0.0000,1499.9362,1499.9362,34.7123,10768.2362,0.0000,-10768.2362,10.4217,10.2595,7273.4000,0.0000,7273.4000,0.4250,1901.4925,0.0000,1901.4925,21.2882,0.0000,5371.9075,5371.9075,10.2595,7.8495,9.0545,9.0545,-2.9888,-44832.2487,9.0545,7.5267,8.6471,8.2906,-1.8947,-15157.4347,8.6471,7.3376,8.3415,7.9924,-1.6239,-11367.4335,8.8965,713.0005,-79531.9000,-71357.1169
5917,8.4817,10.3875,8584.9000,88761.4000,-80176.5000,3.3965,1938.7884,13020.7109,14959.4993,170.1282,101782.1109,6646.1116,-95135.9993,10.3875,9.9882,25145.8000,0.0000,25145.8000,0.9727,6577.1991,0.0000,6577.1991,48.7204,0.0000,18568.6009,18568.6009,9.9882,10.7015,0.0000,26764.2000,-26764.2000,1.5000,0.0000,4172.0373,4172.0373,75.1334,30936.2373,0.0000,-30936.2373,10.7015,10.6925,453.6000,0.0000,453.6000,0.4250,118.1005,0.0000,118.1005,21.2882,0.0000,335.4995,335.4995,10.6925,10.9242,0.0000,10633.9000,-10633.9000,0.6930,0.0000,1727.4907,1727.4907,34.7123,12361.3907,0.0000,-12361.3907,10.9242,10.8084,6374.0000,0.0000,6374.0000,0.4250,1654.1698,0.0000,1654.1698,21.2882,0.0000,4719.8302,4719.8302,10.8084,7.8031,9.3058,9.3058,-4.6577,-69865.2937,9.3058,7.5174,8.8289,8.4116,-2.7718,-22174.1926,8.8289,7.3410,8.4817,8.0849,-2.3060,-16141.8802,11.1181,891.0500,-85601.2000,-108181.3665
5918,8.5562,10.5600,8751.9000,93639.1000,-84887.2000,3.6558,1973.8141,13755.9320,15729.7461,183.1171,107395.0320,6778.0859,-100616.9461,10.5600,10.1686,25140.4000,0.0000,25140.4000,0.9710,6559.1757,0.0000,6559.1757,48.6391,0.0000,18581.2243,18581.2243,10.1686,10.8202,0.0000,27950.7000,-27950.7000,1.4001,0.0000,4365.0860,4365.0860,70.1327,32315.7860,0.0000,-32315.7860,10.8202,10.8132,360.2000,0.0000,360.2000,0.4250,93.6202,0.0000,93.6202,21.2882,0.0000,266.5798,266.5798,10.8132,11.0735,0.0000,11982.2000,-11982.2000,0.6930,0.0000,1948.4184,1948.4184,34.7123,13930.6184,0.0000,-13930.6184,11.0735,10.9741,7273.4000,0.0000,7273.4000,0.4250,1883.4904,0.0000,1883.4904,21.2882,0.0000,5389.9096,5389.9096,10.9741,7.8809,9.4275,9.4275,-4.8959,-73438.9262,9.4275,7.5332,8.9224,8.4804,-2.9983,-23986.6529,8.9224,7.3530,8.5562,8.1377,-2.4841,-17388.9691,11.3549,910.0265,-92046.1000,-114814.5481
5919,8.6229,10.6675,12148.7000,89547.2000,-77398.5000,3.8722,2736.5565,13171.7798,15908.3364,193.9583,102718.9798,9412.1435,-93306.8364,10.6675,10.2898,25146.0000,0.0000,25146.0000,0.9680,6550.3238,0.0000,6550.3238,48.4865,0.0000,18595.6762,18595.6762,10.2898,10.9465,0.0000,25849.9000,-25849.9000,1.4630,0.0000,4042.1271,4042.1271,73.2822,29892.0271,0.0000,-29892.0271,10.9465,10.9411,368.8000,0.0000,368.8000,0.4250,95.6794,0.0000,95.6794,21.2882,0.0000,273.1206,273.1206,10.9411,11.2241,0.0000,13460.8000,-13460.8000,0.6930,0.0000,2191.1515,2191.1515,34.7123,15651.9515,0.0000,-15651.9515,11.2241,11.1145,8472.6000,0.0000,8472.6000,0.4250,2189.2468,0.0000,2189.2468,21.2882,0.0000,6283.3532,6283.3532,11.1145,7.9480,9.5313,9.5313,-5.1951,-77926.9098,9.5313,7.5554,9.0044,8.5433,-3.2416,-25932.4811,9.0044,7.3696,8.6229,8.1870,-2.6821,-18774.4456,11.7693,943.2379,-82721.8000,-122633.8366
5920,8.6304,10.6298,17608.9000,76371.1000,-58762.2000,3.5319,3965.9564,11235.2813,15201.2376,176.9148,87606.3813,13642.9436,-73963.4376,10.6298,10.2314,20992.6000,0.0000,20992.6000,0.9664,5471.4114,0.0000,5471.4114,48.4092,0.0000,15521.1886,15521.1886,10.2314,10.8719,0.0000,20106.3000,-20106.3000,1.3536,0.0000,3142.0785,3142.0785,67.7997,23248.3785,0.0000,-23248.3785,10.8719,10.8661,360.8000,0.0000,360.8000,0.4250,93.7055,0.0000,93.7055,21.2882,0.0000,267.0945,267.0945,10.8661,11.2014,0.0000,14844.0000,-14844.0000,0.7374,0.0000,2414.8168,2414.8168,36.9358,17258.8168,0.0000,-17258.8168,11.2014,11.0668,11170.9000,0.0000,11170.9000,0.4250,2887.4123,0.0000,2887.4123,21.2882,0.0000,8283.4877,8283.4877,11.0668,8.0067,9.5367,9.5367,-4.7602,-71403.3343,9.5367,7.5688,9.0120,8.5528,-3.0612,-24489.8042,9.0120,7.3765,8.6304,8.1942,-2.5439,-17807.6326,11.1590,894.3265,-61188.2000,-113700.7711
5921,8.5667,10.4666,15068.3000,61503.2000,-46434.9000,2.6816,3397.6963,9036.8846,12434.5809,134.3223,70540.0846,11670.6037,-58869.4809,10.4666,10.0682,12693.1000,0.0000,12693.1000,0.8073,3316.1861,0.0000,3316.1861,40.4391,0.0000,9376.9139,9376.9139,10.0682,10.6653,0.0000,8054.9000,-8054.9000,1.0526,0.0000,1256.6363,1256.6363,52.7257,9311.5363,0.0000,-9311.5363,10.6653,10.6585,366.2000,0.0000,366.2000,0.4250,95.3951,0.0000,95.3951,21.2882,0.0000,270.8049,270.8049,10.6585,11.1018,0.0000,13727.4000,-13727.4000,0.8132,0.0000,2229.4286,2229.4286,40.7312,15956.8286,0.0000,-15956.8286,11.1018,10.8891,13119.6000,0.0000,13119.6000,0.4255,3396.0072,0.0000,3396.0072,21.3140,0.0000,9723.5928,9723.5928,10.8891,7.9919,9.4405,9.4405,-3.7591,-56386.2588,9.4405,7.5469,8.9355,8.4937,-2.4569,-19654.9139,8.9355,7.3549,8.5667,8.1452,-2.0509,-14356.4916,9.3079,745.9694,-42038.3000,-90397.6644
5922,8.4673,10.4301,16094.8000,50839.9000,-34745.1000,2.1183,3635.7598,7455.8162,11091.5759,106.1052,58295.7162,12459.0402,-45836.6759,10.4301,10.1174,12698.9000,0.0000,12698.9000,0.4895,3319.4800,0.0000,3319.4800,24.5190,0.0000,9379.4200,9379.4200,10.1174,10.4280,0.0000,1015.2000,-1015.2000,0.4950,0.0000,158.4607,158.4607,24.7945,1173.6607,0.0000,-1173.6607,10.4280,10.4190,362.8000,0.0000,362.8000,0.4250,94.8385,0.0000,94.8385,21.2882,0.0000,267.9615,267.9615,10.4190,10.9510,0.0000,10149.3000,-10149.3000,0.7520,0.0000,1645.2377,1645.2377,37.6675,11794.5377,0.0000,-11794.5377,10.9510,10.6269,12520.0000,0.0000,12520.0000,0.5006,3247.9069,0.0000,3247.9069,25.0737,0.0000,9272.0931,9272.0931,10.6269,7.9581,9.2925,9.2925,-2.6677,-40015.3409,9.2925,7.5086,8.8168,8.4005,-1.7832,-14265.3817,8.8168,7.3189,8.4673,8.0678,-1.4972,-10480.5808,7.1705,574.6756,-20327.9000,-64761.3033
5923,8.3642,10.1179,16957.1000,34674.5000,-17717.4000,1.5841,3837.7871,5075.0945,8912.8816,79.3487,39749.5945,13119.3129,-26630.2816,10.1179,9.7595,12685.1000,0.0000,12685.1000,0.4900,3331.1406,0.0000,3331.1406,24.5455,0.0000,9353.9594,9353.9594,9.7595,9.8044,277.1000,0.0000,277.1000,0.4950,61.2066,0.0000,61.2066,24.7945,0.0000,215.8934,215.8934,9.8044,9.7942,357.9000,0.0000,357.9000,0.4250,94.4222,0.0000,94.4222,21.2882,0.0000,263.4778,263.4778,9.7942,10.2452,0.0000,7348.2000,-7348.2000,0.6930,0.0000,1185.7460,1185.7460,34.7123,8533.9460,0.0000,-8533.9460,10.2452,9.8917,11470.7000,0.0000,11470.7000,0.4789,3006.5880,0.0000,3006.5880,23.9880,0.0000,8464.1120,8464.1120,9.8917,8.2936,9.0926,9.0926,-1.3921,-20882.1111,9.0926,7.5435,8.6795,8.3181,-1.3494,-10795.4292,8.6795,7.3281,8.3642,8.0038,-1.1773,-8240.9104,6.2491,500.8255,-274.8000,-39918.4508
5924,8.2552,9.5199,17764.5000,30182.8000,-12418.3000,0.8073,4028.5628,4408.5232,8437.0859,40.4382,34591.3232,13735.9372,-20855.3859,9.5199,9.0770,12683.3000,0.0000,12683.3000,0.4921,3360.3203,0.0000,3360.3203,24.6499,0.0000,9322.9797,9322.9797,9.0770,9.0668,1383.8000,0.0000,1383.8000,0.4950,309.3496,0.0000,309.3496,24.7945,0.0000,1074.4504,1074.4504,9.0668,9.0544,490.7000,0.0000,490.7000,0.4250,130.8898,0.0000,130.8898,21.2882,0.0000,359.8102,359.8102,9.0544,9.4594,0.0000,4904.9000,-4904.9000,0.6930,0.0000,787.6901,787.6901,34.7123,5692.5901,0.0000,-5692.5901,9.4594,9.0590,9372.1000,0.0000,9372.1000,0.4440,2485.2897,0.0000,2485.2897,22.2415,0.0000,6886.8103,6886.8103,9.0590,8.7031,8.8811,8.8811,-0.2498,-3746.9907,8.8811,7.5817,8.5346,8.2314,-0.9119,-7295.4537,8.5346,7.3374,8.2552,7.9360,-0.8402,-5881.2910,5.0347,403.4991,6606.7000,-16923.7353
5925,8.1841,9.2563,18566.1000,23827.6000,-5261.5000,0.5655,4215.8503,3475.5935,7691.4438,28.3260,27303.1935,14350.2497,-12952.9438,9.2563,8.7777,12688.5000,0.0000,12688.5000,0.4972,3374.9497,0.0000,3374.9497,24.9028,0.0000,9313.5503,9313.5503,8.7777,8.7225,2949.8000,0.0000,2949.8000,0.4950,662.9506,0.0000,662.9506,24.7945,0.0000,2286.8494,2286.8494,8.7225,8.7041,359.7000,0.0000,359.7000,0.4250,96.4448,0.0000,96.4448,21.2882,0.0000,263.2552,263.2552,8.7041,8.9966,0.0000,3002.0000,-3002.0000,0.6930,0.0000,481.1145,481.1145,34.7123,3483.1145,0.0000,-3483.1145,8.9966,8.6435,8172.8000,0.0000,8172.8000,0.4250,2182.3178,0.0000,2182.3178,21.2882,0.0000,5990.4822,5990.4822,8.6435,8.8508,8.7471,8.7471,0.1344,2016.1597,8.7471,7.5991,8.4410,8.1731,-0.7443,-5954.1841,8.4410,7.3401,8.1841,7.8905,-0.7137,-4996.2003,4.6510,372.7491,15907.3000,-8934.2247
5926,8.1165,8.8453,19366.5000,21015.2000,-1648.7000,0.2960,4403.0692,3061.4578,7464.5269,14.8266,24076.6578,14963.4308,-9113.2269,8.8453,8.3225,12698.7000,0.0000,12698.7000,0.4997,3398.5589,0.0000,3398.5589,25.0284,0.0000,9300.1411,9300.1411,8.3225,8.1941,6414.1000,0.0000,6414.1000,0.4950,1453.3454,0.0000,1453.3454,24.7945,0.0000,4960.7546,4960.7546,8.1941,8.1793,370.2000,0.0000,370.2000,0.4250,100.0573,0.0000,100.0573,21.2882,0.0000,270.1427,270.1427,8.1793,8.3752,0.0000,1783.1000,-1783.1000,0.6930,0.0000,284.9742,284.9742,34.7123,2068.0742,0.0000,-2068.0742,8.3752,8.0394,4575.2000,0.0000,4575.2000,0.4250,1233.1863,0.0000,1233.1863,21.2882,0.0000,3342.0137,3342.0137,8.0394,9.1804,8.6099,8.6099,0.6761,10141.1344,8.6099,7.6327,8.3493,8.1213,-0.5790,-4631.8954,8.3493,7.3516,8.1165,7.8505,-0.5911,-4137.8047,4.2505,340.6520,20626.4000,1371.4343
5927,8.0653,8.5774,18554.5000,19401.2000,-846.7000,0.2960,4222.4320,2823.6144,7046.0464,14.8266,22224.8144,14332.0680,-7892.7464,8.5774,8.0557,12698.8000,0.0000,12698.8000,0.5037,3412.3440,0.0000,3412.3440,25.2315,0.0000,9286.4560,9286.4560,8.0557,7.7774,6484.1000,0.0000,6484.1000,0.4950,1476.3038,0.0000,1476.3038,24.7945,0.0000,5007.7962,5007.7962,7.7774,7.7622,399.5000,0.0000,399.5000,0.4250,108.6644,0.0000,108.6644,21.2882,0.0000,290.8356,290.8356,7.7622,7.8784,0.0000,1071.0000,-1071.0000,0.6930,0.0000,170.8298,170.8298,34.7123,1241.8298,0.0000,-1241.8298,7.8784,7.6912,1427.2000,0.0000,1427.2000,0.4250,387.6013,0.0000,387.6013,21.2882,0.0000,1039.5987,1039.5987,7.6912,9.3154,8.5033,8.5033,0.9638,14456.3016,8.5033,7.6612,8.2787,8.0823,-0.4996,-3997.0445,8.2787,7.3642,8.0653,7.8214,-0.5427,-3798.7162,4.2566,341.1396,19091.9000,6660.5410
5928,8.0322,8.4752,19112.3000,17844.6000,1267.7000,0.2960,4352.0269,2595.4545,6947.4814,14.8266,20440.0545,14760.2731,-5679.7814,8.4752,7.9543,12699.1000,0.0000,12699.1000,0.5061,3417.6984,0.0000,3417.6984,25.3530,0.0000,9281.4016,9281.4016,7.9543,7.6734,7190.7000,0.0000,7190.7000,0.4950,1640.1949,0.0000,1640.1949,24.7945,0.0000,5550.5051,5550.5051,7.6734,7.6570,409.8000,0.0000,409.8000,0.4250,111.6435,0.0000,111.6435,21.2882,0.0000,298.1565,298.1565,7.6570,7.7267,0.0000,744.7000,-744.7000,0.6930,0.0000,118.7283,118.7283,34.7123,863.4283,0.0000,-863.4283,7.7267,7.6684,827.8000,0.0000,827.8000,0.4250,225.3368,0.0000,225.3368,21.2882,0.0000,602.4632,602.4632,7.6684,9.2221,8.4453,8.4453,0.9227,13840.0902,8.4453,7.6608,8.2361,8.0530,-0.4659,-3727.0504,8.2361,7.3622,8.0322,7.7991,-0.5190,-3632.7150,4.2602,341.4310,21650.4000,6480.3247
5929,7.9994,8.3181,19964.5000,16288.9000,3675.6000,0.2960,4548.8286,2367.7265,6916.5551,14.8266,18656.6265,15415.6714,-3240.9551,8.3181,7.7978,12687.7000,0.0000,12687.7000,0.5071,3422.7680,0.0000,3422.7680,25.4002,0.0000,9264.9320,9264.9320,7.7978,7.4866,12535.3000,0.0000,12535.3000,0.4950,2867.4400,0.0000,2867.4400,24.7945,0.0000,9667.8600,9667.8600,7.4866,7.4699,401.0000,0.0000,401.0000,0.4250,109.5592,0.0000,109.5592,21.2882,0.0000,291.4408,291.4408,7.4699,7.5183,215.3000,471.4000,-256.1000,0.6930,49.2324,75.0965,124.3289,34.7123,546.4965,166.0676,-380.4289,7.5183,7.4846,378.0000,0.0000,378.0000,0.4250,103.2250,0.0000,103.2250,21.2882,0.0000,274.7750,274.7750,7.4846,9.2780,8.3813,8.3813,1.0654,15980.8290,8.3813,7.6716,8.1920,8.0264,-0.4216,-3372.6569,8.1920,7.3663,7.9994,7.7792,-0.4905,-3433.6146,4.2616,341.5444,29421.5000,9174.5576
5930,7.9613,8.1266,20858.2000,14988.7000,5869.5000,0.2960,4755.7911,2177.1818,6932.9729,14.8266,17165.8818,16102.4089,-1063.4729,8.1266,7.6548,12688.0000,0.0000,12688.0000,0.5081,3432.8207,0.0000,3432.8207,25.4495,0.0000,9255.1793,9255.1793,7.6548,7.1623,14222.2000,0.0000,14222.2000,0.7800,3261.8093,0.0000,3261.8093,39.0712,0.0000,10960.3907,10960.3907,7.1623,7.1475,408.9000,0.0000,408.9000,0.4250,112.2761,0.0000,112.2761,21.2882,0.0000,296.6239,296.6239,7.1475,7.1669,1008.1000,309.0000,699.1000,0.6930,231.8135,49.1634,280.9769,34.7123,358.1634,776.2865,418.1231,7.1669,7.1529,378.0000,0.0000,378.0000,0.4250,103.7843,0.0000,103.7843,21.2882,0.0000,274.2157,274.2157,7.1529,9.4197,8.2863,8.2863,1.4822,22232.5930,8.2863,7.7162,8.1343,8.0013,-0.3727,-2981.9861,8.1343,7.3929,7.9613,7.7636,-0.4847,-3393.1730,4.6906,375.9269,34265.7000,15857.4339
5931,7.9263,7.9779,17288.7000,17480.3000,-191.6000,0.3476,3944.4724,2537.4402,6481.9125,17.4126,20017.7402,13344.2276,-6673.5125,7.9779,7.5296,12698.3000,0.0000,12698.3000,0.5099,3443.3939,0.0000,3443.3939,25.5388,0.0000,9254.9061,9254.9061,7.5296,6.9985,16829.2000,0.0000,16829.2000,0.8876,3868.5591,0.0000,3868.5591,44.4576,0.0000,12960.6409,12960.6409,6.9985,6.9842,401.8000,0.0000,401.8000,0.4250,110.6058,0.0000,110.6058,21.2882,0.0000,291.1942,291.1942,6.9842,6.9639,2181.4000,229.0000,1952.4000,0.6930,503.0432,36.4136,539.4568,34.7123,265.4136,1678.3568,1412.9432,6.9639,6.9506,827.9000,0.0000,827.9000,0.4250,228.0226,0.0000,228.0226,21.2882,0.0000,599.8774,599.8774,6.9506,9.4579,8.2043,8.2043,1.7238,25856.8092,8.2043,7.7477,8.0825,7.9760,-0.3139,-2511.3011,8.0825,7.4129,7.9263,7.7477,-0.4604,-3222.5526,4.9321,395.2749,32518.0000,20122.9555
5932,7.9072,8.2198,11642.3000,22557.6000,-10915.3000,0.2960,2657.1647,3273.2961,5930.4607,14.8266,25830.8961,8985.1353,-16845.7607,8.2198,7.7857,12703.1000,0.0000,12703.1000,0.5117,3432.0428,0.0000,3432.0428,25.6290,0.0000,9271.0572,9271.0572,7.7857,7.1778,18838.9000,0.0000,18838.9000,1.0529,4310.3336,0.0000,4310.3336,52.7407,0.0000,14528.5664,14528.5664,7.1778,7.1641,529.6000,0.0000,529.6000,0.4250,145.3834,0.0000,145.3834,21.2882,0.0000,384.2166,384.2166,7.1641,7.0979,3479.1000,227.9000,3251.2000,0.6930,799.7905,36.2622,836.0528,34.7123,264.1622,2679.3095,2415.1472,7.0979,7.0698,4277.1000,0.0000,4277.1000,0.4250,1175.5772,0.0000,1175.5772,21.2882,0.0000,3101.5228,3101.5228,7.0698,9.2748,8.1723,8.1723,1.5693,23539.5676,8.1723,7.7423,8.0576,7.9573,-0.3060,-2448.1889,8.0576,7.4128,7.9072,7.7352,-0.4590,-3212.6587,5.1054,409.1645,28684.6000,17878.7200
5933,7.9011,8.6228,11216.5000,74926.5000,-63710.0000,0.4961,2560.2680,10871.2391,13431.5071,24.8489,85797.7391,8656.2320,-77141.5071,8.6228,8.2247,12703.5000,0.0000,12703.5000,0.5096,3411.2652,0.0000,3411.2652,25.5259,0.0000,9292.2348,9292.2348,8.2247,7.6008,7944.6000,0.0000,7944.6000,1.1726,1803.3109,0.0000,1803.3109,58.7333,0.0000,6141.2891,6141.2891,7.6008,7.5843,483.1000,0.0000,483.1000,0.4250,131.7591,0.0000,131.7591,21.2882,0.0000,351.3409,351.3409,7.5843,7.4806,3915.6000,426.2000,3489.4000,0.6930,893.6077,67.9283,961.5360,34.7123,494.1283,3021.9923,2527.8640,7.4806,7.3475,14324.8000,0.0000,14324.8000,0.4250,3914.1072,0.0000,3914.1072,21.2882,0.0000,10410.6928,10410.6928,7.3475,8.9954,8.1714,8.1714,1.2822,19233.3202,8.1714,7.7221,8.0516,7.9468,-0.3496,-2796.6426,8.0516,7.4067,7.9011,7.7291,-0.5018,-3512.7156,5.5819,447.3527,-24764.6000,12923.9620
5934,8.0546,10.2525,620.1000,125815.2000,-125195.1000,2.8954,141.1434,18307.2348,18448.3782,145.0323,144122.4348,478.9566,-143643.4782,10.2525,9.9855,21548.0000,0.0000,21548.0000,0.5059,5647.3429,0.0000,5647.3429,25.3417,0.0000,15900.6571,15900.6571,9.9855,9.8089,3161.6000,8.2000,3153.4000,0.4950,695.6009,1.2782,696.8791,24.7945,9.4782,2465.9991,2456.5209,9.8089,9.7988,972.4000,0.0000,972.4000,0.4250,256.5241,0.0000,256.5241,21.2882,0.0000,715.8759,715.8759,9.7988,9.7258,2971.0000,794.2000,2176.8000,0.6930,653.1123,128.1606,781.2729,34.7123,922.3606,2317.8877,1395.5271,9.7258,9.4255,15224.6000,0.0000,15224.6000,0.5825,4021.2815,0.0000,4021.2815,29.1781,0.0000,11203.3185,11203.3185,9.4255,7.6851,8.5553,8.5553,-2.0367,-30550.7394,8.5553,7.5229,8.2800,8.0391,-1.2082,-9665.9789,8.2800,7.3143,8.0546,7.7971,-1.1302,-7911.0727,8.3953,672.8334,-82119.9000,-48127.7910
5935,8.3042,10.9268,0.0000,148142.4000,-148142.4000,5.6947,0.0000,21657.9144,21657.9144,285.2456,169800.3144,0.0000,-169800.3144,10.9268,10.6357,26287.5000,0.0000,26287.5000,0.8340,6821.8292,0.0000,6821.8292,41.7760,0.0000,19465.6708,19465.6708,10.6357,10.5907,0.0000,21039.7000,-21039.7000,0.4950,0.0000,3302.2048,3302.2048,24.7945,24341.9048,0.0000,-24341.9048,10.5907,10.5776,1633.2000,0.0000,1633.2000,0.4250,425.9132,0.0000,425.9132,21.2882,0.0000,1207.2868,1207.2868,10.5776,10.5520,1987.8000,1368.1000,619.7000,0.6930,431.4273,222.0472,653.4745,34.7123,1590.1472,1556.3727,-33.7745,10.5520,10.3467,14624.8000,0.0000,14624.8000,0.5946,3816.0833,0.0000,3816.0833,29.7855,0.0000,10808.7167,10808.7167,10.3467,7.6697,9.0082,9.0082,-4.8901,-73352.1440,9.0082,7.4930,8.6041,8.2506,-2.7679,-22143.2536,8.6041,7.3187,8.3042,7.9614,-2.3482,-16437.3579,13.1045,1050.2451,-126016.9000,-111932.7555
