Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5936,8.5643,11.1346,0.0000,165615.5000,-165615.5000,6.7480,0.0000,24333.3608,24333.3608,338.0050,189948.8608,0.0000,-189948.8608,11.1346,10.8399,29889.8000,0.0000,29889.8000,1.0059,7733.2834,0.0000,7733.2834,50.3866,0.0000,22156.5166,22156.5166,10.8399,11.2082,0.0000,26441.4000,-26441.4000,1.1029,0.0000,4159.3889,4159.3889,55.2437,30600.7889,0.0000,-30600.7889,11.2082,11.1899,1763.4000,0.0000,1763.4000,0.4250,455.7524,0.0000,455.7524,21.2882,0.0000,1307.6476,1307.6476,11.1899,11.1904,1074.2000,2362.6000,-1288.4000,0.6930,230.8464,385.3917,616.2381,34.7123,2747.9917,843.3536,-1904.6381,11.1904,11.0263,12825.2000,0.0000,12825.2000,0.5632,3315.5420,0.0000,3315.5420,28.2096,0.0000,9509.6580,9509.6580,11.0263,7.8376,9.4320,9.4320,-7.0261,-105391.2308,9.4320,7.5451,8.9288,8.4885,-4.1577,-33261.3637,8.9288,7.3668,8.5643,8.1478,-3.4418,-24092.9008,15.8069,1266.8292,-148866.9000,-162745.4952
5937,8.7732,11.3652,0.0000,174637.5000,-174637.5000,7.5550,0.0000,25763.0262,25763.0262,378.4315,200400.5262,0.0000,-200400.5262,11.3652,11.0627,35286.0000,0.0000,35286.0000,1.1398,9099.0265,0.0000,9099.0265,57.0929,0.0000,26186.9735,26186.9735,11.0627,11.4802,0.0000,25099.1000,-25099.1000,1.3870,0.0000,3958.1920,3958.1920,69.4727,29057.2920,0.0000,-29057.2920,11.4802,11.4623,1805.3000,0.0000,1805.3000,0.4250,464.7527,0.0000,464.7527,21.2882,0.0000,1340.5473,1340.5473,11.4623,11.4883,661.1000,2956.2000,-2295.1000,0.6930,141.4533,483.3685,624.8218,34.7123,3439.5685,519.6467,-2919.9218,11.4883,11.3584,11625.4000,0.0000,11625.4000,0.4886,2992.4690,0.0000,2992.4690,24.4749,0.0000,8632.9310,8632.9310,11.3584,8.0966,9.7275,9.7275,-7.9717,-119576.0429,9.7275,7.6559,9.1751,8.6917,-5.0630,-40504.3933,9.1751,7.4527,8.7732,8.3139,-4.2095,-29466.3248,17.5326,1405.1342,-153315.0000,-189546.7610
5938,8.9082,11.5292,0.0000,197964.4000,-197964.4000,7.9761,0.0000,29281.4478,29281.4478,399.5241,227245.8478,0.0000,-227245.8478,11.5292,11.1865,37083.9000,0.0000,37083.9000,1.3404,9540.0630,0.0000,9540.0630,67.1430,0.0000,27543.8370,27543.8370,11.1865,11.5665,0.0000,31595.8000,-31595.8000,1.3175,0.0000,4989.8417,4989.8417,65.9942,36585.6417,0.0000,-36585.6417,11.5665,11.5490,2135.8000,0.0000,2135.8000,0.4250,549.1528,0.0000,549.1528,21.2882,0.0000,1586.6472,1586.6472,11.5490,11.5872,250.6000,3775.9000,-3525.3000,0.6930,53.5460,617.8760,671.4221,34.7123,4393.7760,197.0540,-4196.7221,11.5872,11.4742,9376.0000,0.0000,9376.0000,0.4407,2410.0237,0.0000,2410.0237,22.0762,0.0000,6965.9763,6965.9763,11.4742,8.3108,9.8925,9.8925,-8.0652,-120978.3979,9.8925,7.7653,9.3253,8.8289,-5.4232,-43385.5241,9.3253,7.5377,8.9082,8.4315,-4.5572,-31900.5237,18.2892,1465.7713,-184489.8000,-196264.4456
5939,9.1196,11.7738,0.0000,213511.8000,-213511.8000,9.0485,0.0000,31713.0290,31713.0290,453.2414,245224.8290,0.0000,-245224.8290,11.7738,11.4519,32135.9000,0.0000,32135.9000,1.4049,8238.1673,0.0000,8238.1673,70.3735,0.0000,23897.7327,23897.7327,11.4519,11.8792,0.0000,31975.2000,-31975.2000,1.6592,0.0000,5065.4891,5065.4891,83.1106,37040.6891,0.0000,-37040.6891,11.8792,11.8606,2540.7000,0.0000,2540.7000,0.4250,650.3373,0.0000,650.3373,21.2882,0.0000,1890.3627,1890.3627,11.8606,11.9096,27.4000,4414.3000,-4386.9000,0.6930,5.8257,724.4065,730.2323,34.7123,5138.7065,21.5743,-5117.1323,11.9096,11.8282,8176.2000,0.0000,8176.2000,0.4250,2091.9327,0.0000,2091.9327,21.2882,0.0000,6084.2673,6084.2673,11.8282,8.5191,10.1736,10.1736,-9.4486,-141729.3280,10.1736,7.8995,9.5672,9.0366,-6.4934,-51947.4469,9.5672,7.6487,9.1196,8.6080,-5.4780,-38345.9597,20.4836,1641.6343,-207021.1000,-232022.7346
5940,9.3056,12.0585,0.0000,232314.3000,-232314.3000,9.7711,0.0000,34633.8076,34633.8076,489.4347,266948.1076,0.0000,-266948.1076,12.0585,11.7900,37085.9000,0.0000,37085.9000,1.2126,9468.5276,0.0000,9468.5276,60.7397,0.0000,27617.3724,27617.3724,11.7900,12.2058,0.0000,48720.4000,-48720.4000,1.6807,0.0000,7749.7799,7749.7799,84.1841,56470.1799,0.0000,-56470.1799,12.2058,12.1846,2425.6000,0.0000,2425.6000,0.4250,617.9912,0.0000,617.9912,21.2882,0.0000,1807.6088,1807.6088,12.1846,12.2420,0.0000,5785.6000,-5785.6000,0.6930,0.0000,952.3752,952.3752,34.7123,6737.9752,0.0000,-6737.9752,12.2420,12.1736,7276.4000,0.0000,7276.4000,0.4250,1852.9186,0.0000,1852.9186,21.2882,0.0000,5423.4814,5423.4814,12.1736,8.6800,10.4268,10.4268,-10.3787,-155679.9879,10.4268,8.0088,9.7820,9.2178,-7.1832,-57465.4676,9.7820,7.7403,9.3056,8.7611,-6.0654,-42457.6776,21.3111,1707.9534,-240032.4000,-255603.1331
5941,9.5607,12.1987,0.0000,251801.4000,-251801.4000,10.6431,0.0000,37732.1312,37732.1312,533.1114,289533.5312,0.0000,-289533.5312,12.1987,11.9258,35283.4000,0.0000,35283.4000,1.3929,8990.3696,0.0000,8990.3696,69.7718,0.0000,26293.0304,26293.0304,11.9258,12.4835,0.0000,60565.8000,-60565.8000,2.5638,0.0000,9650.1187,9650.1187,128.4211,70215.9187,0.0000,-70215.9187,12.4835,12.4657,1612.8000,0.0000,1612.8000,0.4250,409.2928,0.0000,409.2928,21.2882,0.0000,1203.5072,1203.5072,12.4657,12.5322,0.0000,6765.7000,-6765.7000,0.6930,0.0000,1116.8014,1116.8014,34.7123,7882.5014,0.0000,-7882.5014,12.5322,12.4786,6376.6000,0.0000,6376.6000,0.4250,1617.1265,0.0000,1617.1265,21.2882,0.0000,4759.4735,4759.4735,12.4786,8.9910,10.7348,10.7348,-11.7721,-176581.0738,10.7348,8.2144,10.0627,9.4746,-8.5074,-68059.3290,10.0627,7.9114,9.5607,8.9871,-7.2615,-50830.5828,24.2142,1940.6234,-275860.1000,-295470.9856
5942,9.8349,12.4582,0.0000,265807.4000,-265807.4000,11.5531,0.0000,40053.8445,40053.8445,578.6919,305861.2445,0.0000,-305861.2445,12.4582,12.2199,33482.2000,0.0000,33482.2000,1.3222,8500.0807,0.0000,8500.0807,66.2304,0.0000,24982.1193,24982.1193,12.2199,12.8559,0.0000,66932.7000,-66932.7000,3.1887,0.0000,10704.0347,10704.0347,159.7207,77636.7347,0.0000,-77636.7347,12.8559,12.8450,1562.4000,0.0000,1562.4000,0.4250,394.4286,0.0000,394.4286,21.2882,0.0000,1167.9714,1167.9714,12.8450,12.9164,0.0000,7103.5000,-7103.5000,0.6930,0.0000,1177.1182,1177.1182,34.7123,8280.6182,0.0000,-8280.6182,12.9164,12.8732,7276.4000,0.0000,7276.4000,0.4250,1835.3731,0.0000,1835.3731,21.2882,0.0000,5441.0269,5441.0269,12.8732,9.2723,11.0728,11.0728,-13.2569,-198853.6924,11.0728,8.4224,10.3660,9.7476,-9.7576,-78060.4380,10.3660,8.0896,9.8349,9.2278,-8.3809,-58666.4358,26.4104,2116.6362,-297522.6000,-335580.5662
5943,10.0690,12.7013,0.0000,273663.2000,-273663.2000,12.2154,0.0000,41436.9490,41436.9490,611.8665,315100.1490,0.0000,-315100.1490,12.7013,12.4862,28539.1000,0.0000,28539.1000,1.2495,7220.3828,0.0000,7220.3828,62.5877,0.0000,21318.7172,21318.7172,12.4862,13.1542,0.0000,73591.8000,-73591.8000,3.5276,0.0000,11809.3557,11809.3557,176.6973,85401.1557,0.0000,-85401.1557,13.1542,13.1441,2004.7000,0.0000,2004.7000,0.4250,503.9804,0.0000,503.9804,21.2882,0.0000,1500.7196,1500.7196,13.1441,13.2154,0.0000,8322.0000,-8322.0000,0.6930,0.0000,1383.4138,1383.4138,34.7123,9705.4138,0.0000,-9705.4138,13.2154,13.1685,8476.2000,0.0000,8476.2000,0.4250,2129.0955,0.0000,2129.0955,21.2882,0.0000,6347.1045,6347.1045,13.1685,9.5293,11.3489,11.3489,-14.1047,-211570.9683,11.3489,8.6167,10.6203,9.9828,-10.5892,-84713.5155,10.6203,8.2577,10.0690,9.4390,-9.1566,-64096.5227,27.8032,2228.2569,-316557.0000,-360381.0065
5944,10.2783,12.9125,0.0000,286992.4000,-286992.4000,12.5938,0.0000,43644.7067,43644.7067,630.8243,330637.1067,0.0000,-330637.1067,12.9125,12.7342,18650.0000,0.0000,18650.0000,1.0609,4704.4655,0.0000,4704.4655,53.1412,0.0000,13945.5345,13945.5345,12.7342,13.4481,0.0000,67911.3000,-67911.3000,3.8823,0.0000,10933.3811,10933.3811,194.4663,78844.6811,0.0000,-78844.6811,13.4481,13.4355,1286.0000,0.0000,1286.0000,0.4250,321.9814,0.0000,321.9814,21.2882,0.0000,964.0186,964.0186,13.4355,13.5166,0.0000,8900.9000,-8900.9000,0.6930,0.0000,1484.3629,1484.3629,34.7123,10385.2629,0.0000,-10385.2629,13.5166,13.4635,11175.5000,0.0000,11175.5000,0.4250,2795.4027,0.0000,2795.4027,21.2882,0.0000,8380.0973,8380.0973,13.4635,9.7385,11.6010,11.6010,-14.8615,-222922.8345,11.6010,8.7817,10.8492,10.1914,-11.2478,-89982.7103,10.8492,8.4027,10.2783,9.6259,-9.7606,-68324.1137,28.6201,2293.7295,-332693.1000,-381229.6585
5945,10.4551,13.2242,0.0000,194339.1000,-194339.1000,13.2237,0.0000,29664.0375,29664.0375,662.3751,224003.1375,0.0000,-224003.1375,13.2242,13.1073,15354.6000,0.0000,15354.6000,0.6910,3856.3724,0.0000,3856.3724,34.6111,0.0000,11498.2276,11498.2276,13.1073,13.7678,0.0000,35737.4000,-35737.4000,3.5860,0.0000,5782.5314,5782.5314,179.6218,41519.9314,0.0000,-41519.9314,13.7678,13.7597,1065.5000,0.0000,1065.5000,0.4250,265.5984,0.0000,265.5984,21.2882,0.0000,799.9016,799.9016,13.7597,13.8467,0.0000,8660.8000,-8660.8000,0.6930,0.0000,1449.5994,1449.5994,34.7123,10110.3994,0.0000,-10110.3994,13.8467,13.7764,13125.1000,0.0000,13125.1000,0.4250,3268.1608,0.0000,3268.1608,21.2882,0.0000,9856.9392,9856.9392,13.7764,9.8838,11.8301,11.8301,-15.5002,-232502.9322,11.8301,8.8983,11.0483,10.3642,-11.6746,-93396.6201,11.0483,8.5060,10.4551,9.7771,-10.1234,-70863.6639,28.5655,2289.3521,-209192.1000,-396763.2163
5946,10.0328,12.7729,0.0000,174028.8000,-174028.8000,8.9640,0.0000,26331.0019,26331.0019,449.0073,200359.8019,0.0000,-200359.8019,12.7729,12.6324,15351.2000,0.0000,15351.2000,0.5661,3879.9388,0.0000,3879.9388,28.3560,0.0000,11471.2612,11471.2612,12.6324,13.1404,0.0000,8135.6000,-8135.6000,1.8898,0.0000,1308.0287,1308.0287,94.6581,9443.6287,0.0000,-9443.6287,13.1404,13.1306,821.5000,0.0000,821.5000,0.4250,206.5644,0.0000,206.5644,21.2882,0.0000,614.9356,614.9356,13.1306,13.2543,0.0000,6478.9000,-6478.9000,0.6930,0.0000,1076.8682,1076.8682,34.7123,7555.7682,0.0000,-7555.7682,13.2543,13.1339,12525.2000,0.0000,12525.2000,0.4793,3144.4396,0.0000,3144.4396,24.0057,0.0000,9380.7604,9380.7604,13.1339,9.4635,11.2987,11.2987,-9.9903,-149854.7888,11.2987,8.5929,10.5771,9.9458,-7.3649,-58919.2559,10.5771,8.2444,10.0328,9.4108,-6.3494,-44446.0362,19.5257,1564.8666,-159945.4000,-253220.0809
5947,9.7410,12.7373,0.0000,111348.1000,-111348.1000,8.0070,0.0000,16746.5975,16746.5975,401.0696,128094.6975,0.0000,-128094.6975,12.7373,12.5656,15364.2000,0.0000,15364.2000,0.5700,3885.1690,0.0000,3885.1690,28.5522,0.0000,11479.0310,11479.0310,12.5656,12.7069,0.0000,1191.1000,-1191.1000,0.4950,0.0000,191.3354,191.3354,24.7945,1382.4354,0.0000,-1382.4354,12.7069,12.6978,898.3000,0.0000,898.3000,0.4250,227.2515,0.0000,227.2515,21.2882,0.0000,671.0485,671.0485,12.6978,12.8108,0.0000,4428.1000,-4428.1000,0.6930,0.0000,732.6609,732.6609,34.7123,5160.7609,0.0000,-5160.7609,12.8108,12.6707,11475.5000,0.0000,11475.5000,0.4616,2898.8321,0.0000,2898.8321,23.1200,0.0000,8576.6679,8576.6679,12.6707,9.1852,10.9279,10.9279,-7.7628,-116441.3444,10.9279,8.3870,10.2504,9.6575,-5.6593,-45274.7037,10.2504,8.0674,9.7410,9.1589,-4.8620,-34033.8365,15.9774,1280.4885,-89229.3000,-195749.8846
5948,9.3654,12.0065,0.0000,97101.3000,-97101.3000,5.1142,0.0000,14493.3776,14493.3776,256.1722,111594.6776,0.0000,-111594.6776,12.0065,11.7705,13001.8000,0.0000,13001.8000,0.5708,3321.9929,0.0000,3321.9929,28.5925,0.0000,9679.8071,9679.8071,11.7705,11.7989,0.0000,125.1000,-125.1000,0.4950,0.0000,19.8945,19.8945,24.7945,144.9945,0.0000,-144.9945,11.7989,11.7852,538.4000,0.0000,538.4000,0.4250,137.9714,0.0000,137.9714,21.2882,0.0000,400.4286,400.4286,11.7852,11.8915,0.0000,3172.1000,-3172.1000,0.6930,0.0000,520.1909,520.1909,34.7123,3692.2909,0.0000,-3692.2909,11.8915,11.7153,9376.0000,0.0000,9376.0000,0.4259,2399.5300,0.0000,2399.5300,21.3308,0.0000,6976.4700,6976.4700,11.7153,9.0596,10.3874,10.3874,-4.2891,-64335.7792,10.3874,8.2169,9.8086,9.3022,-3.5056,-28044.7283,9.8086,7.9092,9.3654,8.8589,-3.0677,-21473.7208,11.5859,928.5376,-77482.3000,-113854.2283
5949,9.1692,11.7178,0.0000,69921.6000,-69921.6000,4.4501,0.0000,10395.7344,10395.7344,222.9043,80317.3344,0.0000,-80317.3344,11.7178,11.4969,12700.6000,0.0000,12700.6000,0.4888,3258.4670,0.0000,3258.4670,24.4816,0.0000,9442.1330,9442.1330,11.4969,11.5002,2035.1000,2590.2000,-555.1000,0.4950,436.3680,410.5575,846.9255,24.7945,3000.7575,1598.7320,-1402.0255,11.5002,11.4911,401.0000,0.0000,401.0000,0.4250,103.2028,0.0000,103.2028,21.2882,0.0000,297.7972,297.7972,11.4911,11.5754,24.6000,1986.4000,-1961.8000,0.6930,5.2612,324.8797,330.1409,34.7123,2311.2797,19.3388,-2291.9409,11.5754,11.4163,8176.2000,0.0000,8176.2000,0.4250,2101.9796,0.0000,2101.9796,21.2882,0.0000,6074.2204,6074.2204,11.4163,8.8461,10.1312,10.1312,-3.7495,-56242.2358,10.1312,8.0871,9.5861,9.1091,-2.9820,-23856.3015,9.5861,7.7996,9.1692,8.6928,-2.6062,-18243.3362,10.4652,838.7262,-51160.7000,-98341.8734
5950,8.9673,11.2052,15.5000,56003.2000,-55987.7000,3.2008,3.4696,8293.2135,8296.6832,160.3279,64296.4135,12.0304,-64284.3832,11.2052,10.9426,12703.2000,0.0000,12703.2000,0.4797,3283.2987,0.0000,3283.2987,24.0273,0.0000,9419.9013,9419.9013,10.9426,10.9817,3956.0000,2660.4000,1295.6000,0.4950,856.2008,418.9800,1275.1808,24.7945,3079.3800,3099.7992,20.4192,10.9817,10.9735,410.9000,0.0000,410.9000,0.4250,106.5470,0.0000,106.5470,21.2882,0.0000,304.3530,304.3530,10.9735,11.0373,591.3000,1031.0000,-439.7000,0.6930,127.5140,167.8715,295.3855,34.7123,1198.8715,463.7860,-735.0855,11.0373,10.8684,4577.0000,0.0000,4577.0000,0.4250,1185.8648,0.0000,1185.8648,21.2882,0.0000,3391.1352,3391.1352,10.8684,8.8129,9.8407,9.8407,-2.4578,-36867.3036,9.8407,7.9963,9.3488,8.9185,-2.2053,-17642.7364,9.3488,7.7137,8.9673,8.5313,-1.9552,-13686.2724,8.5777,687.4525,-37440.7000,-68196.3123
5951,8.8133,10.8291,159.5000,44470.7000,-44311.2000,2.5600,35.8038,6565.5754,6601.3792,128.2281,51036.2754,123.6962,-50912.5792,10.8291,10.5341,12703.3000,0.0000,12703.3000,0.4839,3301.3112,0.0000,3301.3112,24.2361,0.0000,9401.9888,9401.9888,10.5341,10.5336,7336.2000,2308.0000,5028.2000,0.4950,1598.8743,361.8432,1960.7175,24.7945,2669.8432,5737.3257,3067.4825,10.5336,10.5241,400.3000,0.0000,400.3000,0.4250,104.4793,0.0000,104.4793,21.2882,0.0000,295.8207,295.8207,10.5241,10.5472,2248.6000,410.3000,1838.3000,0.6930,488.4560,66.5652,555.0212,34.7123,476.8652,1760.1440,1283.2788,10.5472,10.4410,1427.7000,0.0000,1427.7000,0.4250,372.5594,0.0000,372.5594,21.2882,0.0000,1055.1406,1055.1406,10.4410,8.7892,9.6151,9.6151,-1.7552,-26328.2016,9.6151,7.9328,9.1665,8.7740,-1.7876,-14300.6544,9.1665,7.6526,8.8133,8.4095,-1.6087,-11260.9864,7.6227,610.9141,-22913.4000,-51889.8424
5952,8.6759,10.4594,399.4000,44990.1000,-44590.7000,2.0243,89.8800,6624.5241,6714.4042,101.3956,51614.6241,309.5200,-51305.1042,10.4594,10.1305,12696.1000,0.0000,12696.1000,0.4869,3317.3228,0.0000,3317.3228,24.3890,0.0000,9378.7772,9378.7772,10.1305,10.0234,12084.9000,9586.3000,2498.6000,0.4950,2652.1885,1496.5099,4148.6985,24.7945,11082.8099,9432.7115,-1650.0985,10.0234,10.0130,409.8000,0.0000,409.8000,0.4250,107.7648,0.0000,107.7648,21.2882,0.0000,302.0352,302.0352,10.0130,9.9682,4276.5000,230.7000,4045.8000,0.6930,936.7802,37.2846,974.0648,34.7123,267.9846,3339.7198,3071.7352,9.9682,9.9313,828.1000,0.0000,828.1000,0.4250,217.9425,0.0000,217.9425,21.2882,0.0000,610.1575,610.1575,9.9313,8.8688,9.4001,9.4001,-1.0106,-15159.6699,9.4001,7.8983,8.9996,8.6492,-1.4285,-11428.3827,8.9996,7.6122,8.6759,8.3059,-1.3198,-9238.2956,6.8238,546.8830,-24112.3000,-35826.3482
5953,8.6031,10.3952,829.7000,40803.3000,-39973.6000,2.0354,186.9617,5999.5891,6186.5508,101.9548,46802.8891,642.7383,-46160.1508,10.3952,10.0676,12692.9000,0.0000,12692.9000,0.4897,3319.6125,0.0000,3319.6125,24.5279,0.0000,9373.2875,9373.2875,10.0676,10.1253,16904.3000,8167.9000,8736.4000,0.4950,3713.9109,1274.2577,4988.1686,24.7945,9442.1577,13190.3891,3748.2314,10.1253,10.1148,401.0000,0.0000,401.0000,0.4250,105.2920,0.0000,105.2920,21.2882,0.0000,295.7080,295.7080,10.1148,10.0074,6631.0000,85.2000,6545.8000,0.6930,1450.1103,13.7798,1463.8900,34.7123,98.9798,5180.8897,5081.9100,10.0074,9.9861,378.0000,0.0000,378.0000,0.4250,99.4258,0.0000,99.4258,21.2882,0.0000,278.5742,278.5742,9.9861,8.6424,9.3142,9.3142,-1.2821,-19231.7488,9.3142,7.8340,8.9195,8.5741,-1.4123,-11298.6590,8.9195,7.5636,8.6031,8.2415,-1.2937,-9056.0673,6.8447,548.5583,-11219.5000,-39586.4751
5954,8.5114,10.1923,1603.2000,37043.3000,-35440.1000,1.8239,361.8653,5437.1107,5798.9760,91.3599,42480.4107,1241.3347,-41239.0760,10.1923,9.8513,12695.7000,0.0000,12695.7000,0.4901,3330.2654,0.0000,3330.2654,24.5485,0.0000,9365.4346,9365.4346,9.8513,9.7152,22248.5000,0.0000,22248.5000,0.5197,4906.4509,0.0000,4906.4509,26.0332,0.0000,17342.0491,17342.0491,9.7152,9.7044,408.5000,0.0000,408.5000,0.4250,107.9144,0.0000,107.9144,21.2882,0.0000,300.5856,300.5856,9.7044,9.5197,8351.6000,2.9000,8348.7000,0.6930,1838.7966,0.4677,1839.2643,34.7123,3.3677,6512.8034,6509.4357,9.5197,9.5096,378.0000,0.0000,378.0000,0.4250,100.1479,0.0000,100.1479,21.2882,0.0000,277.8521,277.8521,9.5096,8.8073,9.1584,9.1584,-0.6427,-9640.3053,9.1584,7.8304,8.8043,8.4944,-1.2154,-9722.9679,8.8043,7.5491,8.5114,8.1767,-1.1487,-8040.9193,6.5651,526.1529,8639.3000,-27404.1926
5955,8.4080,9.7277,1481.4000,50621.2000,-49139.8000,1.6162,335.0064,7415.3190,7750.3254,80.9562,58036.5190,1146.3936,-56890.1254,9.7277,9.4287,12708.4000,0.0000,12708.4000,0.4919,3356.5819,0.0000,3356.5819,24.6390,0.0000,9351.8181,9351.8181,9.4287,8.8747,22291.3000,0.0000,22291.3000,1.3291,4952.3908,0.0000,4952.3908,66.5769,0.0000,17338.9092,17338.9092,8.8747,8.8651,402.0000,0.0000,402.0000,0.4250,107.5398,0.0000,107.5398,21.2882,0.0000,294.4602,294.4602,8.8651,8.6576,9457.2000,0.0000,9457.2000,0.6930,2111.6454,0.0000,2111.6454,34.7123,0.0000,7345.5546,7345.5546,8.6576,8.6487,828.1000,0.0000,828.1000,0.4250,222.2525,0.0000,222.2525,21.2882,0.0000,605.8475,605.8475,8.6487,9.1935,8.9211,8.9211,0.5673,8508.8901,8.9211,7.9199,8.6541,8.4205,-1.0426,-8340.7523,8.6541,7.5993,8.4080,8.1267,-1.0984,-7688.8615,7.4704,598.7061,-3452.8000,-7520.7238
5956,8.3852,9.9984,1836.2000,60554.7000,-58718.5000,2.2397,415.4146,8866.5836,9281.9983,112.1846,69421.2836,1420.7854,-68000.4983,9.9984,9.7328,12708.2000,0.0000,12708.2000,0.4963,3343.0990,0.0000,3343.0990,24.8619,0.0000,9365.1010,9365.1010,9.7328,9.2404,27049.6000,0.0000,27049.6000,1.3428,5977.5756,0.0000,5977.5756,67.2587,0.0000,21072.0244,21072.0244,9.2404,9.2320,529.5000,0.0000,529.5000,0.4250,140.8726,0.0000,140.8726,21.2882,0.0000,388.6274,388.6274,9.2320,9.0234,9686.6000,0.0000,9686.6000,0.6930,2149.5778,0.0000,2149.5778,34.7123,0.0000,7537.0222,7537.0222,9.0234,9.0061,4279.0000,0.0000,4279.0000,0.4250,1142.1293,0.0000,1142.1293,21.2882,0.0000,3136.8707,3136.8707,9.0061,8.8006,8.9034,8.9034,-0.2416,-3624.4775,8.9034,7.8783,8.6300,8.3908,-1.2049,-9639.3358,8.6300,7.5810,8.3852,8.1055,-1.2331,-8631.7743,8.4326,675.8256,-4465.6000,-21895.5876
5957,8.3654,10.0771,710.1000,122909.7000,-122199.6000,2.6759,160.7087,17989.9480,18150.6567,134.0351,140899.6480,549.3913,-140350.2567,10.0771,9.8413,12706.6000,0.0000,12706.6000,0.4940,3338.7924,0.0000,3338.7924,24.7455,0.0000,9367.8076,9367.8076,9.8413,9.3105,9477.9000,0.0000,9477.9000,1.6197,2090.5214,0.0000,2090.5214,81.1311,0.0000,7387.3786,7387.3786,9.3105,9.3007,482.9000,0.0000,482.9000,0.4250,128.3401,0.0000,128.3401,21.2882,0.0000,354.5599,354.5599,9.3007,9.1109,8634.7000,152.1000,8482.6000,0.6930,1913.9466,24.4634,1938.4100,34.7123,176.5634,6720.7534,6544.1900,9.1109,9.0319,14331.5000,0.0000,14331.5000,0.4250,3820.2698,0.0000,3820.2698,21.2882,0.0000,10511.2302,10511.2302,9.0319,8.7083,8.8701,8.8701,-0.4285,-6427.8573,8.8701,7.8709,8.6037,8.3705,-1.3231,-10585.1740,8.6037,7.5825,8.3654,8.0931,-1.3522,-9465.2703,9.4989,761.2812,-76718.1000,-26478.3016
5958,8.5693,11.2626,7.0000,175504.6000,-175497.6000,5.5682,1.5783,25788.8283,25790.4066,278.9102,201293.4283,5.4217,-201288.0066,11.2626,11.0818,21552.8000,0.0000,21552.8000,0.4933,5565.9616,0.0000,5565.9616,24.7089,0.0000,15986.8384,15986.8384,11.0818,10.9392,3332.8000,0.0000,3332.8000,0.5663,719.6240,0.0000,719.6240,28.3674,0.0000,2613.1760,2613.1760,10.9392,10.9324,972.8000,0.0000,972.8000,0.4250,252.4044,0.0000,252.4044,21.2882,0.0000,720.3956,720.3956,10.9324,10.8058,6900.7000,371.1000,6529.6000,0.6930,1489.1247,60.4034,1549.5281,34.7123,431.5034,5411.5753,4980.0719,10.8058,10.6024,15231.8000,0.0000,15231.8000,0.5658,3959.7534,0.0000,3959.7534,28.3418,0.0000,11272.0466,11272.0466,10.6024,8.0326,9.3175,9.3175,-4.4662,-66993.0427,9.3175,7.7222,8.8921,8.5199,-2.7724,-22179.3361,8.8921,7.5090,8.5693,8.2005,-2.4038,-16826.3949,12.4674,999.1892,-127877.8000,-105998.7738
5959,8.8255,11.7383,0.0000,197259.9000,-197259.9000,8.0061,0.0000,29130.0581,29130.0581,401.0236,226389.9581,0.0000,-226389.9581,11.7383,11.5066,26299.2000,0.0000,26299.2000,0.8201,6745.3388,0.0000,6745.3388,41.0809,0.0000,19553.8612,19553.8612,11.5066,11.4687,0.0000,20165.1000,-20165.1000,0.4950,0.0000,3196.6201,3196.6201,24.7945,23361.7201,0.0000,-23361.7201,11.4687,11.4582,1634.0000,0.0000,1634.0000,0.4250,420.7230,0.0000,420.7230,21.2882,0.0000,1213.2770,1213.2770,11.4582,11.3860,5515.9000,651.5000,4864.4000,0.6930,1180.2941,106.5230,1286.8171,34.7123,758.0230,4335.6059,3577.5829,11.3860,11.2226,14631.6000,0.0000,14631.6000,0.5840,3771.8431,0.0000,3771.8431,29.2549,0.0000,10859.7569,10859.7569,11.2226,8.2283,9.7254,9.7254,-6.9016,-103523.6994,9.7254,7.7862,9.2083,8.7558,-4.4697,-35757.7945,9.2083,7.5677,8.8255,8.3880,-3.7814,-26470.0943,16.5349,1325.1708,-169995.8000,-165751.5881
5960,9.0839,11.9189,0.0000,216029.5000,-216029.5000,9.0121,0.0000,32064.3518,32064.3518,451.4137,248093.8518,0.0000,-248093.8518,11.9189,11.6740,29902.6000,0.0000,29902.6000,0.9929,7649.7598,0.0000,7649.7598,49.7367,0.0000,22252.8402,22252.8402,11.6740,11.9664,0.0000,32272.6000,-32272.6000,1.0601,0.0000,5126.2377,5126.2377,53.1005,37398.8377,0.0000,-37398.8377,11.9664,11.9512,1764.1000,0.0000,1764.1000,0.4250,450.9904,0.0000,450.9904,21.2882,0.0000,1313.1096,1313.1096,11.9512,11.9063,3526.8000,1849.7000,1677.1000,0.6930,748.7932,303.8022,1052.5954,34.7123,2153.5022,2778.0068,624.5046,11.9063,11.7700,12831.2000,0.0000,12831.2000,0.5556,3283.1010,0.0000,3283.1010,27.8317,0.0000,9548.0990,9548.0990,11.7700,8.4455,10.1078,10.1078,-8.8552,-132828.2597,10.1078,7.8962,9.5180,9.0020,-5.8909,-47127.1688,9.5180,7.6576,9.0839,8.5878,-4.9554,-34687.6339,19.1081,1531.3996,-202127.1000,-214643.0624
5961,9.3269,12.0927,0.0000,228740.4000,-228740.4000,9.8843,0.0000,34115.5693,34115.5693,495.1038,262855.9693,0.0000,-262855.9693,12.0927,11.8446,35301.3000,0.0000,35301.3000,1.1257,9008.5008,0.0000,9008.5008,56.3851,0.0000,26292.7992,26292.7992,11.8446,12.2614,0.0000,42966.6000,-42966.6000,1.6976,0.0000,6839.1282,6839.1282,85.0322,49805.7282,0.0000,-49805.7282,12.2614,12.2467,1806.1000,0.0000,1806.1000,0.4250,459.7928,0.0000,459.7928,21.2882,0.0000,1346.3072,1346.3072,12.2467,12.2397,1642.4000,3493.7000,-1851.3000,0.6930,347.0927,575.4507,922.5434,34.7123,4069.1507,1295.3073,-2773.8434,12.2397,12.1332,11630.9000,0.0000,11630.9000,0.4831,2961.8777,0.0000,2961.8777,24.1998,0.0000,8669.0223,8669.0223,12.1332,8.7241,10.4286,10.4286,-10.1997,-152995.4412,10.4286,8.0557,9.7959,9.2422,-7.0995,-56796.2197,9.7959,7.7862,9.3269,8.7910,-6.0126,-42088.0579,21.4630,1720.1316,-224820.0000,-251879.7188
5962,9.5450,12.2290,0.0000,251165.7000,-251165.7000,10.4807,0.0000,37624.8746,37624.8746,524.9753,288790.5746,0.0000,-288790.5746,12.2290,11.9605,37097.5000,0.0000,37097.5000,1.3252,9448.5366,0.0000,9448.5366,66.3775,0.0000,27648.9634,27648.9634,11.9605,12.4689,0.0000,53526.5000,-53526.5000,2.2615,0.0000,8532.2078,8532.2078,113.2765,62058.7078,0.0000,-62058.7078,12.4689,12.4551,2137.4000,0.0000,2137.4000,0.4250,542.5370,0.0000,542.5370,21.2882,0.0000,1594.8630,1594.8630,12.4551,12.4834,720.5000,4789.9000,-4069.4000,0.6930,151.7711,790.5765,942.3475,34.7123,5580.4765,568.7289,-5011.7475,12.4834,12.3949,9380.3000,0.0000,9380.3000,0.4356,2380.5149,0.0000,2380.5149,21.8179,0.0000,6999.7851,6999.7851,12.3949,8.9912,10.6930,10.6930,-11.1172,-166758.6731,10.6930,8.2303,10.0363,9.4617,-8.0439,-64350.9494,10.0363,7.9305,9.5450,8.9834,-6.8782,-48147.3804,23.4313,1877.8748,-260146.4000,-279257.0029
5963,9.8084,12.4754,0.0000,264823.2000,-264823.2000,11.5228,0.0000,39883.9283,39883.9283,577.1776,304707.1283,0.0000,-304707.1283,12.4754,12.2200,32146.2000,0.0000,32146.2000,1.3895,8158.9271,0.0000,8158.9271,69.6016,0.0000,23987.2729,23987.2729,12.2200,12.7929,0.0000,52580.6000,-52580.6000,2.8184,0.0000,8408.8234,8408.8234,141.1744,60989.4234,0.0000,-60989.4234,12.7929,12.7782,2541.9000,0.0000,2541.9000,0.4250,642.2715,0.0000,642.2715,21.2882,0.0000,1899.6285,1899.6285,12.7782,12.8245,198.8000,5695.1000,-5496.3000,0.6930,41.6676,943.0774,984.7450,34.7123,6638.1774,157.1324,-6481.0450,12.8245,12.7598,8180.0000,0.0000,8180.0000,0.4250,2065.9567,0.0000,2065.9567,21.2882,0.0000,6114.0433,6114.0433,12.7598,9.2712,11.0155,11.0155,-12.6002,-189002.5076,11.0155,8.4340,10.3271,9.7248,-9.3240,-74592.0807,10.3271,8.1041,9.8084,9.2156,-8.0294,-56205.5277,25.9107,2076.5818,-280032.0000,-319800.1160
5964,10.0114,12.7601,0.0000,278881.9000,-278881.9000,12.1682,0.0000,42176.8877,42176.8877,609.5058,321058.7877,0.0000,-321058.7877,12.7601,12.5435,37101.4000,0.0000,37101.4000,1.1993,9378.8768,0.0000,9378.8768,60.0738,0.0000,27722.5232,27722.5232,12.5435,13.0937,0.0000,64720.0000,-64720.0000,2.7712,0.0000,10393.4622,10393.4622,138.8089,75113.4622,0.0000,-75113.4622,13.0937,13.0766,2426.7000,0.0000,2426.7000,0.4250,610.5859,0.0000,610.5859,21.2882,0.0000,1816.1141,1816.1141,13.0766,13.1350,3.0000,6810.3000,-6807.3000,0.6930,0.6259,1131.2954,1131.9213,34.7123,7941.5954,2.3741,-7939.2213,13.1350,13.0798,7279.8000,0.0000,7279.8000,0.4250,1830.6266,0.0000,1830.6266,21.2882,0.0000,5449.1734,5449.1734,13.0798,9.4619,11.2708,11.2708,-13.3763,-200645.0455,11.2708,8.5802,10.5533,9.9255,-9.9479,-79583.1155,10.5533,8.2309,10.0114,9.3921,-8.5867,-60106.9566,26.5226,2125.6256,-303601.3000,-340335.1176
5965,10.2448,12.9170,0.0000,295053.9000,-295053.9000,12.8296,0.0000,44839.2931,44839.2931,642.6342,339893.1931,0.0000,-339893.1931,12.9170,12.6863,35297.9000,0.0000,35297.9000,1.3779,8903.3405,0.0000,8903.3405,69.0201,0.0000,26394.5595,26394.5595,12.6863,13.3112,0.0000,73518.2000,-73518.2000,3.4150,0.0000,11828.5447,11828.5447,171.0590,85346.7447,0.0000,-85346.7447,13.3112,13.2961,1612.9000,0.0000,1612.9000,0.4250,404.5968,0.0000,404.5968,21.2882,0.0000,1208.3032,1208.3032,13.2961,13.3621,0.0000,8110.0000,-8110.0000,0.6930,0.0000,1350.3949,1350.3949,34.7123,9460.3949,0.0000,-9460.3949,13.3621,13.3168,6379.6000,0.0000,6379.6000,0.4250,1599.1938,0.0000,1599.1938,21.2882,0.0000,4780.4062,4780.4062,13.3168,9.7460,11.5314,11.5314,-14.3098,-214646.6701,11.5314,8.7940,10.8014,10.1627,-10.9700,-87759.9322,10.8014,8.4161,10.2448,9.6087,-9.5591,-66913.9833,28.7483,2304.0048,-333391.7000,-369320.5856
5966,10.4952,13.1630,0.0000,311577.7000,-311577.7000,13.5924,0.0000,47599.5904,47599.5904,680.8446,359177.2904,0.0000,-359177.2904,13.1630,12.9557,33498.4000,0.0000,33498.4000,1.3077,8420.4435,0.0000,8420.4435,65.5020,0.0000,25077.9565,25077.9565,12.9557,13.6255,0.0000,84969.4000,-84969.4000,3.8814,0.0000,13720.2856,13720.2856,194.4167,98689.6856,0.0000,-98689.6856,13.6255,13.6160,1562.7000,0.0000,1562.7000,0.4250,390.3010,0.0000,390.3010,21.2882,0.0000,1172.3990,1172.3990,13.6160,13.6902,0.0000,10083.9000,-10083.9000,0.6930,0.0000,1685.0408,1685.0408,34.7123,11768.9408,0.0000,-11768.9408,13.6902,13.6527,7279.8000,0.0000,7279.8000,0.4250,1816.5839,0.0000,1816.5839,21.2882,0.0000,5463.2161,5463.2161,13.6527,9.9999,11.8263,11.8263,-15.5234,-232850.4604,11.8263,8.9996,11.0725,10.4130,-12.0129,-96102.8384,11.0725,8.5983,10.4952,9.8354,-10.5150,-73605.0017,30.4867,2443.3250,-364290.1000,-402558.3005
5967,10.7662,13.4136,0.0000,319611.9000,-319611.9000,14.3752,0.0000,49108.1394,49108.1394,720.0526,368720.0394,0.0000,-368720.0394,13.4136,13.2286,28550.5000,0.0000,28550.5000,1.2362,7151.7346,0.0000,7151.7346,61.9224,0.0000,21398.7654,21398.7654,13.2286,13.9559,0.0000,93101.1000,-93101.1000,4.4905,0.0000,15089.4507,15089.4507,224.9285,108190.5507,0.0000,-108190.5507,13.9559,13.9472,2006.5000,0.0000,2006.5000,0.4250,498.8719,0.0000,498.8719,21.2882,0.0000,1507.6281,1507.6281,13.9472,14.0339,0.0000,11712.7000,-11712.7000,0.6930,0.0000,1964.6513,1964.6513,34.7123,13677.3513,0.0000,-13677.3513,14.0339,13.9936,8480.1000,0.0000,8480.1000,0.4250,2106.1357,0.0000,2106.1357,21.2882,0.0000,6373.9643,6373.9643,13.9936,10.2847,12.1392,12.1392,-16.7861,-251791.9985,12.1392,9.2303,11.3635,10.6848,-13.1652,-105321.4572,11.3635,8.8037,10.7662,10.0836,-11.5854,-81097.7643,32.4674,2602.0615,-385388.6000,-438211.2200
5968,10.9991,13.6382,0.0000,330218.0000,-330218.0000,14.7700,0.0000,50991.3143,50991.3143,739.8276,381209.3143,0.0000,-381209.3143,13.6382,13.4850,18656.2000,0.0000,18656.2000,1.0495,4658.7690,0.0000,4658.7690,52.5698,0.0000,13997.4310,13997.4310,13.4850,14.2592,0.0000,84918.7000,-84918.7000,4.9254,0.0000,13812.4987,13812.4987,246.7143,98731.1987,0.0000,-98731.1987,14.2592,14.2484,1285.5000,0.0000,1285.5000,0.4250,318.2894,0.0000,318.2894,21.2882,0.0000,967.2106,967.2106,14.2484,14.3462,0.0000,12148.0000,-12148.0000,0.6930,0.0000,2044.9090,2044.9090,34.7123,14192.9090,0.0000,-14192.9090,14.3462,14.3006,11180.8000,0.0000,11180.8000,0.4250,2765.0846,0.0000,2765.0846,21.2882,0.0000,8415.7154,8415.7154,14.3006,10.5193,12.4100,12.4100,-17.6221,-264331.0218,12.4100,9.4251,11.6140,10.9175,-13.9106,-111284.4003,11.6140,8.9789,10.9991,10.2964,-12.2804,-85962.7093,33.4319,2679.3611,-396162.2000,-461578.1315
5969,11.1657,13.9286,0.0000,237018.2000,-237018.2000,15.2817,0.0000,36731.3594,36731.3594,765.4598,273749.5594,0.0000,-273749.5594,13.9286,13.8271,15364.9000,0.0000,15364.9000,0.6834,3821.5699,0.0000,3821.5699,34.2320,0.0000,11543.3301,11543.3301,13.8271,14.5428,0.0000,50851.6000,-50851.6000,4.4971,0.0000,8311.6812,8311.6812,225.2581,59163.2812,0.0000,-59163.2812,14.5428,14.5358,1065.9000,0.0000,1065.9000,0.4250,262.9022,0.0000,262.9022,21.2882,0.0000,802.9978,802.9978,14.5358,14.6387,0.0000,11715.8000,-11715.8000,0.6930,0.0000,1979.0201,1979.0201,34.7123,13694.8201,0.0000,-13694.8201,14.6387,14.5776,13131.2000,0.0000,13131.2000,0.4250,3234.5921,0.0000,3234.5921,21.2882,0.0000,9896.6079,9896.6079,14.5776,10.6599,12.6188,12.6188,-18.0262,-270392.9689,12.6188,9.5431,11.7986,11.0809,-14.1519,-113215.3276,11.7986,9.0860,11.1657,10.4423,-12.4814,-87369.8914,33.0078,2645.3728,-270023.6000,-470978.1879
5970,10.7217,13.4752,0.0000,214545.7000,-214545.7000,10.9798,0.0000,32933.5986,32933.5986,549.9771,247479.2986,0.0000,-247479.2986,13.4752,13.3592,15357.2000,0.0000,15357.2000,0.5603,3843.6035,0.0000,3843.6035,28.0669,0.0000,11513.5965,11513.5965,13.3592,13.9545,0.0000,22068.6000,-22068.6000,2.6967,0.0000,3583.2687,3583.2687,135.0760,25651.8687,0.0000,-25651.8687,13.9545,13.9464,822.1000,0.0000,822.1000,0.4250,204.4009,0.0000,204.4009,21.2882,0.0000,617.6991,617.6991,13.9464,14.0842,0.0000,9254.6000,-9254.6000,0.6930,0.0000,1552.3230,1552.3230,34.7123,10806.9230,0.0000,-10806.9230,14.0842,13.9848,12531.1000,0.0000,12531.1000,0.4737,3110.1119,0.0000,3110.1119,23.7293,0.0000,9420.9881,9420.9881,13.9848,10.1924,12.0886,12.0886,-12.5516,-188273.7668,12.0886,9.1856,11.3145,10.6371,-9.6079,-76863.5167,11.3145,8.7741,10.7217,10.0443,-8.4078,-58854.3857,23.7428,1902.8397,-217158.5000,-323991.6692
5971,10.4037,13.3858,0.0000,144007.5000,-144007.5000,9.9120,0.0000,21957.6722,21957.6722,496.4901,165965.1722,0.0000,-165965.1722,13.3858,13.2470,15365.7000,0.0000,15365.7000,0.5640,3850.5040,0.0000,3850.5040,28.2500,0.0000,11515.1960,11515.1960,13.2470,13.5563,0.0000,6216.8000,-6216.8000,1.1681,0.0000,1007.8485,1007.8485,58.5108,7224.6485,0.0000,-7224.6485,13.5563,13.5488,898.3000,0.0000,898.3000,0.4250,224.5747,0.0000,224.5747,21.2882,0.0000,673.7253,673.7253,13.5488,13.6791,0.0000,6233.5000,-6233.5000,0.6930,0.0000,1040.8452,1040.8452,34.7123,7274.3452,0.0000,-7274.3452,13.6791,13.5657,11480.8000,0.0000,11480.8000,0.4559,2865.3323,0.0000,2865.3323,22.8359,0.0000,8615.4677,8615.4677,13.5657,9.8557,11.7107,11.7107,-10.2538,-153807.3199,11.7107,8.9271,10.9684,10.3189,-7.6934,-61547.1002,10.9684,8.5484,10.4037,9.7584,-6.6884,-46818.9940,19.8270,1589.0097,-128713.0000,-262173.4142
5972,9.9327,12.7913,0.0000,130429.8000,-130429.8000,6.6404,0.0000,19693.6739,19693.6739,332.6171,150123.4739,0.0000,-150123.4739,12.7913,12.5932,13008.8000,0.0000,13008.8000,0.5651,3287.0593,0.0000,3287.0593,28.3050,0.0000,9721.7407,9721.7407,12.5932,12.7177,0.0000,3016.0000,-3016.0000,0.4950,0.0000,484.6583,484.6583,24.7945,3500.6583,0.0000,-3500.6583,12.7177,12.7061,538.9000,0.0000,538.9000,0.4250,136.3101,0.0000,136.3101,21.2882,0.0000,402.5899,402.5899,12.7061,12.8314,0.0000,4131.1000,-4131.1000,0.6930,0.0000,683.5788,683.5788,34.7123,4814.6788,0.0000,-4814.6788,12.8314,12.6834,9380.3000,0.0000,9380.3000,0.4250,2368.8766,0.0000,2368.8766,21.2882,0.0000,7011.4234,7011.4234,12.6834,9.5011,11.0922,11.0922,-6.1507,-92260.8725,11.0922,8.6278,10.4350,9.8600,-4.7632,-38105.6674,10.4350,8.2823,9.9327,9.3587,-4.1607,-29125.0966,13.8652,1111.2130,-114648.9000,-159491.6365
5973,9.6961,12.5037,0.0000,101872.1000,-101872.1000,5.9975,0.0000,15307.3968,15307.3968,300.4124,117179.4968,0.0000,-117179.4968,12.5037,12.3220,12708.0000,0.0000,12708.0000,0.4829,3224.0883,0.0000,3224.0883,24.1884,0.0000,9483.9117,9483.9117,12.3220,12.3875,0.0000,4893.3000,-4893.3000,0.4950,0.0000,783.5701,783.5701,24.7945,5676.8701,0.0000,-5676.8701,12.3875,12.3800,400.6000,0.0000,400.6000,0.4250,101.8016,0.0000,101.8016,21.2882,0.0000,298.7984,298.7984,12.3800,12.4701,0.0000,2896.3000,-2896.3000,0.6930,0.0000,477.6787,477.6787,34.7123,3373.9787,0.0000,-3373.9787,12.4701,12.3391,8180.0000,0.0000,8180.0000,0.4250,2076.2980,0.0000,2076.2980,21.2882,0.0000,6103.7020,6103.7020,12.3391,9.2556,10.7973,10.7973,-5.4921,-82381.5979,10.7973,8.4533,10.1723,9.6253,-4.1752,-33401.5260,10.1723,8.1314,9.6961,9.1518,-3.6351,-25445.9417,12.7775,1024.0419,-88373.1000,-141229.0656
5974,9.4647,12.0613,0.0000,86339.4000,-86339.4000,4.6778,0.0000,12912.7856,12912.7856,234.3094,99252.1856,0.0000,-99252.1856,12.0613,11.8514,12708.2000,0.0000,12708.2000,0.4739,3244.4446,0.0000,3244.4446,23.7376,0.0000,9463.7554,9463.7554,11.8514,11.9772,408.9000,5622.3000,-5213.4000,0.4950,87.1614,894.9946,982.1560,24.7945,6517.2946,321.7386,-6195.5560,11.9772,11.9706,411.4000,0.0000,411.4000,0.4250,105.1578,0.0000,105.1578,21.2882,0.0000,306.2422,306.2422,11.9706,12.0454,0.0000,1898.6000,-1898.6000,0.6930,0.0000,311.8910,311.8910,34.7123,2210.4910,0.0000,-2210.4910,12.0454,11.9103,4579.1000,0.0000,4579.1000,0.4250,1169.3243,0.0000,1169.3243,21.2882,0.0000,3409.7757,3409.7757,11.9103,9.0797,10.4950,10.4950,-4.2554,-63831.3207,10.4950,8.3040,9.9107,9.3995,-3.2938,-26350.3678,9.9107,7.9991,9.4647,8.9549,-2.8738,-20116.6769,10.7845,864.3126,-75752.7000,-110298.3654
5975,9.2907,11.7334,9.2000,69107.8000,-69098.6000,3.9592,2.0474,10299.6392,10301.6866,198.3143,79407.4392,7.1526,-79400.2866,11.7334,11.5007,12706.7000,0.0000,12706.7000,0.4773,3259.3023,0.0000,3259.3023,23.9076,0.0000,9447.3977,9447.3977,11.5007,11.6532,1749.9000,4047.8000,-2297.9000,0.4950,375.1911,641.6225,1016.8136,24.7945,4689.4225,1374.7089,-3314.7136,11.6532,11.6457,399.7000,0.0000,399.7000,0.4250,102.6421,0.0000,102.6421,21.2882,0.0000,297.0579,297.0579,11.6457,11.7001,116.3000,1079.3000,-963.0000,0.6930,24.8118,176.7676,201.5794,34.7123,1256.0676,91.4882,-1164.5794,11.7001,11.6163,1428.3000,0.0000,1428.3000,0.4250,366.5378,0.0000,366.5378,21.2882,0.0000,1061.7622,1061.7622,11.6163,8.9246,10.2704,10.2704,-3.6440,-54659.5469,10.2704,8.1871,9.7149,9.2288,-2.8204,-22562.9184,9.7149,7.8969,9.2907,8.8059,-2.4611,-17227.8203,9.7117,778.3325,-57824.8000,-94450.2856
5976,9.1195,11.3458,54.2000,67429.0000,-67374.8000,3.1654,12.0991,10015.2596,10027.3587,158.5527,77444.2596,42.1009,-77402.1587,11.3458,11.0813,12697.9000,0.0000,12697.9000,0.4798,3275.2637,0.0000,3275.2637,24.0327,0.0000,9422.6363,9422.6363,11.0813,11.1742,1862.4000,1494.7000,367.7000,0.4950,402.1362,235.7682,637.9043,24.7945,1730.4682,1460.2638,-270.2043,11.1742,11.1659,410.7000,0.0000,410.7000,0.4250,106.1981,0.0000,106.1981,21.2882,0.0000,304.5019,304.5019,11.1659,11.1986,644.5000,723.0000,-78.5000,0.6930,138.5569,117.9129,256.4698,34.7123,840.9129,505.9431,-334.9698,11.1986,11.1689,828.4000,0.0000,828.4000,0.4250,214.1307,0.0000,214.1307,21.2882,0.0000,614.2693,614.2693,11.1689,8.8880,10.0284,10.0284,-2.7104,-40656.6329,10.0284,8.1048,9.5154,9.0666,-2.2859,-18287.3262,9.5154,7.8187,9.1195,8.6670,-2.0164,-14114.4768,8.5247,683.2048,-53148.6000,-73058.4359
5977,9.0053,11.2065,166.3000,62001.3000,-61835.0000,3.0833,37.2003,9188.3115,9225.5117,154.4437,71189.6115,129.0997,-71060.5117,11.2065,10.9387,12698.6000,0.0000,12698.6000,0.4825,3282.0442,0.0000,3282.0442,24.1696,0.0000,9416.5558,9416.5558,10.9387,10.9464,2257.5000,2768.5000,-511.0000,0.4950,488.6254,435.9851,924.6105,24.7945,3204.4851,1768.8746,-1435.6105,10.9464,10.9377,400.5000,0.0000,400.5000,0.4250,103.9036,0.0000,103.9036,21.2882,0.0000,296.5964,296.5964,10.9377,10.9473,1186.2000,616.0000,570.2000,0.6930,255.9518,100.2698,356.2216,34.7123,716.2698,930.2482,213.9784,10.9473,10.9298,378.1000,0.0000,378.1000,0.4250,98.0910,0.0000,98.0910,21.2882,0.0000,280.0090,280.0090,10.9298,8.8111,9.8705,9.8705,-2.4826,-37239.3869,9.8705,8.0435,9.3833,8.9570,-2.1407,-17125.6608,9.3833,7.7634,9.0053,8.5733,-1.8981,-13286.8027,8.4058,673.6720,-48298.6000,-67651.8504
5978,8.9075,11.0246,288.9000,56623.7000,-56334.8000,2.8279,64.7399,8375.2570,8439.9970,141.6512,64998.9570,224.1601,-64774.7970,11.0246,10.7442,12706.5000,0.0000,12706.5000,0.4837,3292.7641,0.0000,3292.7641,24.2268,0.0000,9413.7359,9413.7359,10.7442,10.7870,3577.5000,3374.7000,202.8000,0.4950,776.8976,530.2959,1307.1935,24.7945,3904.9959,2800.6024,-1104.3935,10.7870,10.7782,409.8000,0.0000,409.8000,0.4250,106.5634,0.0000,106.5634,21.2882,0.0000,303.2366,303.2366,10.7782,10.7718,1960.8000,484.3000,1476.5000,0.6930,424.1837,78.7294,502.9131,34.7123,563.0294,1536.6163,973.5869,10.7718,10.7635,378.1000,0.0000,378.1000,0.4250,98.3420,0.0000,98.3420,21.2882,0.0000,279.7580,279.7580,10.7635,8.7196,9.7415,9.7415,-2.2862,-34293.5563,9.7415,7.9813,9.2722,8.8614,-1.9690,-15751.6605,9.2722,7.7094,8.9075,8.4908,-1.7481,-12236.4426,8.0244,643.1071,-41161.1000,-62281.6594
5979,8.8148,10.8397,181.3000,73471.4000,-73290.1000,2.5749,40.6962,10847.5186,10888.2148,128.9786,84318.9186,140.6038,-84178.3148,10.8397,10.5457,12713.9000,0.0000,12713.9000,0.4854,3303.5526,0.0000,3303.5526,24.3154,0.0000,9410.3474,9410.3474,10.5457,10.5802,5347.0000,3604.7000,1742.3000,0.4950,1165.1117,565.2075,1730.3192,24.7945,4169.9075,4181.8883,11.9808,10.5802,10.5708,401.5000,0.0000,401.5000,0.4250,104.7210,0.0000,104.7210,21.2882,0.0000,296.7790,296.7790,10.5708,10.5404,3012.7000,390.5000,2622.2000,0.6930,653.9418,63.3761,717.3178,34.7123,453.8761,2358.7582,1904.8822,10.5404,10.5316,828.5000,0.0000,828.5000,0.4250,216.2192,0.0000,216.2192,21.2882,0.0000,612.2808,612.2808,10.5316,8.6915,9.6116,9.6116,-1.9616,-29424.5341,9.6116,7.9348,9.1644,8.7732,-1.7875,-14300.1968,9.1644,7.6661,8.8148,8.4153,-1.5973,-11181.2730,7.6476,612.9057,-54981.7000,-54906.0039
5980,8.8047,11.0895,243.4000,80861.9000,-80618.5000,3.3481,54.6458,11936.3219,11990.9677,167.7083,92798.2219,188.7542,-92609.4677,11.0895,10.8337,12713.8000,0.0000,12713.8000,0.4872,3291.5532,0.0000,3291.5532,24.4050,0.0000,9422.2468,9422.2468,10.8337,10.8333,6986.6000,1201.6000,5785.0000,0.4950,1514.9149,189.0058,1703.9207,24.7945,1390.6058,5471.6851,4081.0793,10.8333,10.8252,530.2000,0.0000,530.2000,0.4250,137.7790,0.0000,137.7790,21.2882,0.0000,392.4210,392.4210,10.8252,10.7734,3814.6000,439.1000,3375.5000,0.6930,824.5916,71.4088,896.0004,34.7123,510.5088,2990.0084,2479.4996,10.7734,10.7568,4281.1000,0.0000,4281.1000,0.4250,1113.4674,0.0000,1113.4674,21.2882,0.0000,3167.6326,3167.6326,10.7568,8.4943,9.6256,9.6256,-2.7786,-41678.9899,9.6256,7.8849,9.1614,8.7552,-2.1377,-17101.3980,9.1614,7.6329,8.8047,8.3972,-1.8771,-13139.8149,8.8100,706.0720,-53932.9000,-71920.2027
5981,8.7768,11.1556,0.0000,148552.9000,-148552.9000,3.6827,0.0000,21916.4873,21916.4873,184.4671,170469.3873,0.0000,-170469.3873,11.1556,10.9134,12707.6000,0.0000,12707.6000,0.4852,3286.7971,0.0000,3286.7971,24.3031,0.0000,9420.8029,9420.8029,10.9134,10.8086,2218.2000,335.3000,1882.9000,0.4950,480.3248,52.7882,533.1130,24.7945,388.0882,1737.8752,1349.7870,10.8086,10.7985,482.5000,0.0000,482.5000,0.4250,125.4288,0.0000,125.4288,21.2882,0.0000,357.0712,357.0712,10.7985,10.7348,3584.0000,695.3000,2888.7000,0.6930,775.0790,113.0488,888.1278,34.7123,808.3488,2808.9210,2000.5722,10.7348,10.6534,14338.9000,0.0000,14338.9000,0.4250,3731.4960,0.0000,3731.4960,21.2882,0.0000,10607.4040,10607.4040,10.6534,8.5183,9.5859,9.5859,-2.7706,-41559.4806,9.5859,7.8721,9.1289,8.7290,-2.2238,-17790.7144,9.1289,7.6200,8.7768,8.3744,-1.9580,-13705.8872,9.3089,746.0484,-116252.3000,-73056.0822
5982,8.9901,11.8726,0.0000,205176.5000,-205176.5000,6.7849,0.0000,30397.1502,30397.1502,339.8565,235573.6502,0.0000,-235573.6502,11.8726,11.7128,21564.4000,0.0000,21564.4000,0.4844,5520.3077,0.0000,5520.3077,24.2645,0.0000,16044.0923,16044.0923,11.7128,11.6899,135.6000,0.0000,135.6000,0.4950,28.9711,0.0000,28.9711,24.7945,0.0000,106.6289,106.6289,11.6899,11.6839,973.9000,0.0000,973.9000,0.4250,249.9637,0.0000,249.9637,21.2882,0.0000,723.9363,723.9363,11.6839,11.6499,2489.0000,1210.6000,1278.4000,0.6930,530.6898,198.3409,729.0306,34.7123,1408.9409,1958.3102,549.3694,11.6499,11.4698,15239.6000,0.0000,15239.6000,0.5505,3913.6849,0.0000,3913.6849,27.5729,0.0000,11325.9151,11325.9151,11.4698,8.4142,9.9420,9.9420,-6.0267,-90400.9190,9.9420,7.8948,9.3961,8.9184,-4.0379,-32303.0085,9.3961,7.6564,8.9901,8.5262,-3.4313,-24019.0023,14.1492,1133.9736,-165984.6000,-146722.9297
5983,9.2578,12.2923,0.0000,226970.6000,-226970.6000,9.3826,0.0000,33804.8655,33804.8655,469.9757,260775.4655,0.0000,-260775.4655,12.2923,12.0853,26311.5000,0.0000,26311.5000,0.8124,6695.3849,0.0000,6695.3849,40.6930,0.0000,19616.1151,19616.1151,12.0853,12.0839,0.0000,24600.7000,-24600.7000,0.4950,0.0000,3927.5139,3927.5139,24.7945,28528.2139,0.0000,-28528.2139,12.0839,12.0746,1634.0000,0.0000,1634.0000,0.4250,417.0308,0.0000,417.0308,21.2882,0.0000,1216.9692,1216.9692,12.0746,12.0675,1599.4000,1922.4000,-323.0000,0.6930,338.9183,316.1136,655.0318,34.7123,2238.5136,1260.4817,-978.0318,12.0675,11.9214,14639.2000,0.0000,14639.2000,0.5762,3737.1041,0.0000,3737.1041,28.8627,0.0000,10902.0959,10902.0959,11.9214,8.6984,10.3099,10.3099,-8.3460,-125190.5556,10.3099,8.0479,9.7067,9.1789,-5.8574,-46858.9090,9.7067,7.7828,9.2578,8.7448,-4.9820,-34873.7159,18.5764,1488.7835,-209309.6000,-206923.1805
5984,9.5332,12.4336,0.0000,245508.6000,-245508.6000,10.3954,0.0000,36768.7011,36768.7011,520.7039,282277.3011,0.0000,-282277.3011,12.4336,12.2154,29916.4000,0.0000,29916.4000,0.9845,7597.4856,0.0000,7597.4856,49.3148,0.0000,22318.9144,22318.9144,12.2154,12.5325,0.0000,40500.7000,-40500.7000,1.2959,0.0000,6476.5995,6476.5995,64.9125,46977.2995,0.0000,-46977.2995,12.5325,12.5190,1764.9000,0.0000,1764.9000,0.4250,447.5825,0.0000,447.5825,21.2882,0.0000,1317.3175,1317.3175,12.5190,12.5298,648.1000,3463.0000,-2814.9000,0.6930,136.3849,571.9371,708.3219,34.7123,4034.9371,511.7151,-3523.2219,12.5298,12.4084,12837.8000,0.0000,12837.8000,0.5498,3255.8183,0.0000,3255.8183,27.5375,0.0000,9581.9817,9581.9817,12.4084,8.9536,10.6810,10.6810,-10.3616,-155424.4266,10.6810,8.2153,10.0235,9.4481,-7.3952,-59161.4226,10.0235,7.9224,9.5332,8.9729,-6.3016,-44111.1420,21.5154,1724.3264,-244305.1000,-258696.9911
5985,9.7975,12.5927,0.0000,257733.8000,-257733.8000,11.2625,0.0000,38807.6014,38807.6014,564.1388,296541.4014,0.0000,-296541.4014,12.5927,12.3716,35317.0000,0.0000,35317.0000,1.1169,8948.8713,0.0000,8948.8713,55.9443,0.0000,26368.1287,26368.1287,12.3716,12.8366,0.0000,55315.6000,-55315.6000,2.1345,0.0000,8863.4057,8863.4057,106.9171,64179.0057,0.0000,-64179.0057,12.8366,12.8236,1807.3000,0.0000,1807.3000,0.4250,456.3773,0.0000,456.3773,21.2882,0.0000,1350.9227,1350.9227,12.8236,12.8584,95.5000,5198.9000,-5103.4000,0.6930,20.0024,861.3152,881.3176,34.7123,6060.2152,75.4976,-5984.7176,12.8584,12.7635,11636.8000,0.0000,11636.8000,0.4785,2937.6116,0.0000,2937.6116,23.9700,0.0000,8699.1884,8699.1884,12.7635,9.2513,11.0074,11.0074,-11.8314,-177470.4583,11.0074,8.4175,10.3167,9.7124,-8.7244,-69795.2775,10.3167,8.0916,9.7975,9.2042,-7.4957,-52470.1233,24.1656,1936.7299,-269391.7000,-299735.8592
5986,10.0378,12.7219,0.0000,277575.2000,-277575.2000,11.8417,0.0000,42002.1114,42002.1114,593.1512,319577.3114,0.0000,-319577.3114,12.7219,12.4832,37114.4000,0.0000,37114.4000,1.3151,9387.2036,0.0000,9387.2036,65.8758,0.0000,27727.1964,27727.1964,12.4832,13.0639,0.0000,68373.5000,-68373.5000,2.9169,0.0000,10971.5543,10971.5543,146.1099,79345.0543,0.0000,-79345.0543,13.0639,13.0517,2138.2000,0.0000,2138.2000,0.4250,538.2201,0.0000,538.2201,21.2882,0.0000,1599.9799,1599.9799,13.0517,13.1058,0.0000,6679.9000,-6679.9000,0.6930,0.0000,1109.3391,1109.3391,34.7123,7789.2391,0.0000,-7789.2391,13.1058,13.0270,9385.1000,0.0000,9385.1000,0.4315,2361.0012,0.0000,2361.0012,21.6143,0.0000,7024.0988,7024.0988,13.0270,9.5380,11.2825,11.2825,-12.8570,-192855.0511,11.2825,8.6291,10.5750,9.9558,-9.7778,-78222.1278,10.5750,8.2727,10.0378,9.4238,-8.4839,-59387.1232,26.4350,2118.6041,-303990.9000,-330464.3021
5987,10.3113,12.9528,0.0000,290029.7000,-290029.7000,12.7715,0.0000,44136.9848,44136.9848,639.7231,334166.6848,0.0000,-334166.6848,12.9528,12.7235,32159.2000,0.0000,32159.2000,1.3792,8107.5861,0.0000,8107.5861,69.0861,0.0000,24051.6139,24051.6139,12.7235,13.3792,0.0000,67086.7000,-67086.7000,3.6070,0.0000,10799.0948,10799.0948,180.6750,77885.7948,0.0000,-77885.7948,13.3792,13.3660,2543.9000,0.0000,2543.9000,0.4250,637.5362,0.0000,637.5362,21.2882,0.0000,1906.3638,1906.3638,13.3660,13.4303,0.0000,7901.1000,-7901.1000,0.6930,0.0000,1316.6193,1316.6193,34.7123,9217.7193,0.0000,-9217.7193,13.4303,13.3722,8184.2000,0.0000,8184.2000,0.4250,2049.6183,0.0000,2049.6183,21.2882,0.0000,6134.5817,6134.5817,13.3722,9.8298,11.6010,11.6010,-14.2964,-214446.3669,11.6010,8.8602,10.8701,10.2306,-11.0612,-88489.2186,10.8701,8.4752,10.3113,9.6726,-9.6652,-67656.6474,28.9511,2320.2553,-322130.2000,-370592.2329
5988,10.5144,13.2280,0.0000,302517.9000,-302517.9000,13.3663,0.0000,46234.2768,46234.2768,669.5169,348752.1768,0.0000,-348752.1768,13.2280,13.0326,37116.9000,0.0000,37116.9000,1.1907,9321.5701,0.0000,9321.5701,59.6438,0.0000,27795.3299,27795.3299,13.0326,13.6651,0.0000,82267.1000,-82267.1000,3.5423,0.0000,13297.7743,13297.7743,177.4336,95564.8743,0.0000,-95564.8743,13.6651,13.6496,2427.9000,0.0000,2427.9000,0.4250,606.0628,0.0000,606.0628,21.2882,0.0000,1821.8372,1821.8372,13.6496,13.7244,0.0000,10020.1000,-10020.1000,0.6930,0.0000,1675.0143,1675.0143,34.7123,11695.1143,0.0000,-11695.1143,13.7244,13.6746,7283.5000,0.0000,7283.5000,0.4250,1816.6513,0.0000,1816.6513,21.2882,0.0000,5466.8487,5466.8487,13.6746,10.0198,11.8472,11.8472,-15.0105,-225157.2396,11.8472,9.0171,11.0925,10.4321,-11.6236,-92989.1282,11.0925,8.6151,10.5144,9.8538,-10.1750,-71225.0090,29.4635,2361.3196,-347976.8000,-389371.3768
