Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5989,10.7620,13.3839,0.0000,318400.4000,-318400.4000,13.9588,0.0000,48917.5670,48917.5670,699.1964,367317.9670,0.0000,-367317.9670,13.3839,13.1749,35313.8000,0.0000,35313.8000,1.3684,8849.5452,0.0000,8849.5452,68.5414,0.0000,26464.2548,26464.2548,13.1749,13.8931,0.0000,92722.2000,-92722.2000,4.3490,0.0000,15016.9275,15016.9275,217.8392,107739.1275,0.0000,-107739.1275,13.8931,13.8794,1614.1000,0.0000,1614.1000,0.4250,401.6562,0.0000,401.6562,21.2882,0.0000,1212.4438,1212.4438,13.8794,13.9673,0.0000,12277.4000,-12277.4000,0.6930,0.0000,2057.7538,2057.7538,34.7123,14335.1538,0.0000,-14335.1538,13.9673,13.9261,6382.8000,0.0000,6382.8000,0.4250,1586.6944,0.0000,1586.6944,21.2882,0.0000,4796.1056,4796.1056,13.9261,10.3086,12.1174,12.1174,-16.0505,-240757.3978,12.1174,9.2494,11.3526,10.6834,-12.7250,-101799.7190,11.3526,8.8214,10.7620,10.0870,-11.2306,-78614.2140,31.8287,2550.8778,-380089.3000,-421171.3308
5990,11.0300,13.6391,0.0000,332679.5000,-332679.5000,14.7136,0.0000,51405.5202,51405.5202,737.0043,384085.0202,0.0000,-384085.0202,13.6391,13.4511,33514.8000,0.0000,33514.8000,1.2987,8369.1008,0.0000,8369.1008,65.0531,0.0000,25145.6992,25145.6992,13.4511,14.2162,0.0000,102816.6000,-102816.6000,4.9044,0.0000,16715.7378,16715.7378,245.6588,119532.3378,0.0000,-119532.3378,14.2162,14.2076,1561.9000,0.0000,1561.9000,0.4250,386.9524,0.0000,386.9524,21.2882,0.0000,1174.9476,1174.9476,14.2076,14.3094,0.0000,13928.8000,-13928.8000,0.6930,0.0000,2343.5367,2343.5367,34.7123,16272.3367,0.0000,-16272.3367,14.3094,14.2753,7283.5000,0.0000,7283.5000,0.4250,1802.1602,0.0000,1802.1602,21.2882,0.0000,5481.3398,5481.3398,14.2753,10.5777,12.4265,12.4265,-17.3650,-260475.5505,12.4265,9.4764,11.6398,10.9514,-13.8542,-110833.3499,11.6398,9.0263,11.0300,10.3331,-12.2734,-85914.0116,33.6895,2700.0121,-407064.7000,-457222.9119
5991,11.2943,13.8815,0.0000,336184.7000,-336184.7000,15.3985,0.0000,52245.0763,52245.0763,771.3106,388429.7763,0.0000,-388429.7763,13.8815,13.7120,28563.1000,0.0000,28563.1000,1.2277,7108.8373,0.0000,7108.8373,61.4948,0.0000,21454.2627,21454.2627,13.7120,14.5170,0.0000,106599.5000,-106599.5000,5.4442,0.0000,17394.9105,17394.9105,272.6981,123994.4105,0.0000,-123994.4105,14.5170,14.5091,2008.8000,0.0000,2008.8000,0.4250,495.6401,0.0000,495.6401,21.2882,0.0000,1513.1599,1513.1599,14.5091,14.6186,0.0000,15115.9000,-15115.9000,0.7645,0.0000,2552.5262,2552.5262,38.2944,17668.4262,0.0000,-17668.4262,14.6186,14.5817,8484.4000,0.0000,8484.4000,0.4250,2090.5176,0.0000,2090.5176,21.2882,0.0000,6393.8824,6393.8824,14.5817,10.8591,12.7204,12.7204,-18.4358,-276536.8846,12.7204,9.7146,11.9189,11.2175,-14.8861,-119089.0761,11.9189,9.2424,11.2943,10.5806,-13.2552,-92786.6716,35.5273,2847.2984,-418843.8000,-488412.6323
5992,11.4878,14.0737,0.0000,342942.0000,-342942.0000,15.5859,0.0000,53520.6142,53520.6142,780.6983,396462.6142,0.0000,-396462.6142,14.0737,13.9309,18663.7000,0.0000,18663.7000,1.0424,4632.8333,0.0000,4632.8333,52.2137,0.0000,14030.8667,14030.8667,13.9309,14.7563,0.0000,93710.4000,-93710.4000,5.6504,0.0000,15339.9484,15339.9484,283.0262,109050.3484,0.0000,-109050.3484,14.7563,14.7462,1284.7000,0.0000,1284.7000,0.4250,315.9572,0.0000,315.9572,21.2882,0.0000,968.7428,968.7428,14.7462,14.8638,0.0000,15409.5000,-15409.5000,0.8300,0.0000,2609.7252,2609.7252,41.5732,18019.2252,0.0000,-18019.2252,14.8638,14.8212,11186.5000,0.0000,11186.5000,0.4250,2747.2158,0.0000,2747.2158,21.2882,0.0000,8439.2842,8439.2842,14.8212,11.0541,12.9376,12.9376,-18.8722,-283082.8292,12.9376,9.8848,12.1235,11.4112,-15.2940,-122351.7466,12.1235,9.3988,11.4878,10.7612,-13.6501,-95550.9504,35.9380,2880.2108,-420927.0000,-500985.5262
5993,11.6037,14.3212,0.0000,242012.1000,-242012.1000,15.9181,0.0000,37865.3864,37865.3864,797.3385,279877.4864,0.0000,-279877.4864,14.3212,14.2250,15374.1000,0.0000,15374.1000,0.6791,3803.4085,0.0000,3803.4085,34.0171,0.0000,11570.6915,11570.6915,14.2250,14.9727,0.0000,50940.1000,-50940.1000,4.9716,0.0000,8374.6934,8374.6934,249.0262,59314.7934,0.0000,-59314.7934,14.9727,14.9660,1066.1000,0.0000,1066.1000,0.4250,261.4342,0.0000,261.4342,21.2882,0.0000,804.6658,804.6658,14.9660,15.0895,0.0000,14606.8000,-14606.8000,0.8464,0.0000,2480.6246,2480.6246,42.3937,17087.4246,0.0000,-17087.4246,15.0895,15.0316,13138.0000,0.0000,13138.0000,0.4250,3216.7296,0.0000,3216.7296,21.2882,0.0000,9921.2704,9921.2704,15.0316,11.1409,13.0863,13.0863,-18.9270,-283905.4379,13.0863,9.9615,12.2530,11.5239,-15.2014,-121611.1453,12.2530,9.4703,11.6037,10.8616,-13.5372,-94760.2939,34.8978,2796.8447,-277980.8000,-500276.8771
5994,11.0609,13.8101,0.0000,222649.1000,-222649.1000,11.2414,0.0000,34426.6014,34426.6014,563.0800,257075.7014,0.0000,-257075.7014,13.8101,13.6966,15364.0000,0.0000,15364.0000,0.5573,3827.5706,0.0000,3827.5706,27.9159,0.0000,11536.4294,11536.4294,13.6966,14.2795,0.0000,28573.4000,-28573.4000,2.7058,0.0000,4661.5783,4661.5783,135.5328,33234.9783,0.0000,-33234.9783,14.2795,14.2716,822.2000,0.0000,822.2000,0.4250,203.5201,0.0000,203.5201,21.2882,0.0000,618.6799,618.6799,14.2716,14.4395,0.0000,12442.9000,-12442.9000,0.8025,0.0000,2095.1321,2095.1321,40.1975,14538.0321,0.0000,-14538.0321,14.4395,14.3422,12537.5000,0.0000,12537.5000,0.4708,3096.6818,0.0000,3096.6818,23.5821,0.0000,9440.8182,9440.8182,14.3422,10.5633,12.4527,12.4527,-12.8027,-192040.7878,12.4527,9.5069,11.6672,10.9798,-9.9805,-79843.8413,11.6672,9.0691,11.0609,10.3681,-8.8023,-61615.9054,24.3042,1947.8321,-234941.7000,-333500.5345
5995,10.7451,13.6792,0.0000,156473.2000,-156473.2000,10.3076,0.0000,24031.2053,24031.2053,516.3048,180504.4053,0.0000,-180504.4053,13.6792,13.5475,15369.2000,0.0000,15369.2000,0.5613,3835.7788,0.0000,3835.7788,28.1164,0.0000,11533.4212,11533.4212,13.5475,13.9270,0.0000,13711.0000,-13711.0000,1.5145,0.0000,2232.1358,2232.1358,75.8589,15943.1358,0.0000,-15943.1358,13.9270,13.9200,898.7000,0.0000,898.7000,0.4250,223.5304,0.0000,223.5304,21.2882,0.0000,675.1696,675.1696,13.9200,14.0859,0.0000,11119.3000,-11119.3000,0.6930,0.0000,1864.5258,1864.5258,34.7123,12983.8258,0.0000,-12983.8258,14.0859,13.9782,11486.7000,0.0000,11486.7000,0.4537,2850.8338,0.0000,2850.8338,22.7245,0.0000,8635.8662,8635.8662,13.9782,10.2095,12.0939,12.0939,-10.9969,-164953.2705,12.0939,9.2288,11.3299,10.6614,-8.3601,-66880.6884,11.3299,8.8238,10.7451,10.0768,-7.3126,-51188.5091,20.9325,1677.6124,-153548.9000,-283022.4680
5996,10.2840,13.1401,0.0000,146888.0000,-146888.0000,7.2301,0.0000,22340.8065,22340.8065,362.1531,169228.8065,0.0000,-169228.8065,13.1401,12.9578,13017.2000,0.0000,13017.2000,0.5626,3273.1614,0.0000,3273.1614,28.1828,0.0000,9744.0386,9744.0386,12.9578,13.2101,0.0000,8558.4000,-8558.4000,0.7263,0.0000,1381.9910,1381.9910,36.3793,9940.3910,0.0000,-9940.3910,13.2101,13.1994,539.4000,0.0000,539.4000,0.4250,135.4993,0.0000,135.4993,21.2882,0.0000,403.9007,403.9007,13.1994,13.4049,0.0000,9665.5000,-9665.5000,0.6930,0.0000,1607.7105,1607.7105,34.7123,11273.2105,0.0000,-11273.2105,13.4049,13.2685,9385.1000,0.0000,9385.1000,0.4250,2351.1963,0.0000,2351.1963,21.2882,0.0000,7033.9037,7033.9037,13.2685,9.7766,11.5225,11.5225,-7.3468,-110201.6926,11.5225,8.8879,10.8200,10.2052,-5.5430,-44344.0671,10.8200,8.5230,10.2840,9.6715,-4.8326,-33828.3707,15.0930,1209.6095,-142170.2000,-188374.1303
5997,10.0521,12.9551,0.0000,120656.4000,-120656.4000,6.7684,0.0000,18262.8764,18262.8764,339.0272,138919.2764,0.0000,-138919.2764,12.9551,12.7880,12713.5000,0.0000,12713.5000,0.4806,3205.0701,0.0000,3205.0701,24.0712,0.0000,9508.4299,9508.4299,12.7880,12.9586,0.0000,8050.6000,-8050.6000,0.4950,0.0000,1297.0337,1297.0337,24.7945,9347.6337,0.0000,-9347.6337,12.9586,12.9516,400.1000,0.0000,400.1000,0.4250,100.8602,0.0000,100.8602,21.2882,0.0000,299.2398,299.2398,12.9516,13.1451,0.0000,7334.6000,-7334.6000,0.6930,0.0000,1216.7744,1216.7744,34.7123,8551.3744,0.0000,-8551.3744,13.1451,13.0245,8184.2000,0.0000,8184.2000,0.4250,2057.7645,0.0000,2057.7645,21.2882,0.0000,6126.4355,6126.4355,13.0245,9.4902,11.2573,11.2573,-6.8632,-102947.6683,11.2573,8.6839,10.5711,9.9706,-4.9972,-39977.6358,10.5711,8.3467,10.0521,9.4589,-4.3196,-30236.9380,13.9304,1116.4362,-114743.8000,-173162.2421
5998,9.8155,12.5611,0.0000,106435.6000,-106435.6000,5.5520,0.0000,16032.1485,16032.1485,278.0985,122467.7485,0.0000,-122467.7485,12.5611,12.3734,12713.8000,0.0000,12713.8000,0.4707,3222.9475,0.0000,3222.9475,23.5782,0.0000,9490.8525,9490.8525,12.3734,12.5581,0.0000,3984.6000,-3984.6000,0.4950,0.0000,638.4804,638.4804,24.7945,4623.0804,0.0000,-4623.0804,12.5581,12.5522,412.5000,0.0000,412.5000,0.4250,104.5731,0.0000,104.5731,21.2882,0.0000,307.9269,307.9269,12.5522,12.7212,0.0000,5553.7000,-5553.7000,0.6930,0.0000,917.5376,917.5376,34.7123,6471.2376,0.0000,-6471.2376,12.7212,12.6003,4581.4000,0.0000,4581.4000,0.4250,1158.7670,0.0000,1158.7670,21.2882,0.0000,3422.6330,3422.6330,12.6003,9.3089,10.9546,10.9546,-5.5475,-83212.6699,10.9546,8.5234,10.3063,9.7390,-4.0978,-32782.7796,10.3063,8.2028,9.8155,9.2545,-3.5454,-24817.4887,12.0910,969.0238,-98266.2000,-140812.9383
5999,9.6249,12.2610,0.0000,89283.1000,-89283.1000,4.8908,0.0000,13396.3763,13396.3763,244.9779,102679.4763,0.0000,-102679.4763,12.2610,12.0569,12709.6000,0.0000,12709.6000,0.4737,3235.5986,0.0000,3235.5986,23.7266,0.0000,9474.0014,9474.0014,12.0569,12.1564,0.0000,5888.4000,-5888.4000,0.4950,0.0000,939.7505,939.7505,24.7945,6828.1505,0.0000,-6828.1505,12.1564,12.1498,399.1000,0.0000,399.1000,0.4250,101.7536,0.0000,101.7536,21.2882,0.0000,297.3464,297.3464,12.1498,12.2890,0.0000,4266.7000,-4266.7000,0.6930,0.0000,702.1106,702.1106,34.7123,4968.8106,0.0000,-4968.8106,12.2890,12.2155,1428.9000,0.0000,1428.9000,0.4250,363.6232,0.0000,363.6232,21.2882,0.0000,1065.2768,1065.2768,12.2155,9.1873,10.7014,10.7014,-4.6872,-70307.7949,10.7014,8.4077,10.0897,9.5545,-3.5503,-28402.0906,10.0897,8.0977,9.6249,9.0937,-3.0833,-21583.1880,11.1037,889.8908,-84900.6000,-120293.0735
6000,9.4563,11.9308,0.0000,86300.4000,-86300.4000,4.0980,0.0000,12904.7693,12904.7693,205.2684,99205.1693,0.0000,-99205.1693,11.9308,11.7028,12704.1000,0.0000,12704.1000,0.4758,3249.4395,0.0000,3249.4395,23.8332,0.0000,9454.6605,9454.6605,11.7028,11.8673,0.0000,5971.4000,-5971.4000,0.4950,0.0000,948.8398,948.8398,24.7945,6920.2398,0.0000,-6920.2398,11.8673,11.8602,411.6000,0.0000,411.6000,0.4250,105.3742,0.0000,105.3742,21.2882,0.0000,306.2258,306.2258,11.8602,11.9799,0.0000,3526.4000,-3526.4000,0.6930,0.0000,578.6956,578.6956,34.7123,4105.0956,0.0000,-4105.0956,11.9799,11.9543,828.7000,0.0000,828.7000,0.4250,211.8154,0.0000,211.8154,21.2882,0.0000,616.8846,616.8846,11.9543,9.0209,10.4876,10.4876,-4.0554,-60830.5479,10.4876,8.2888,9.9013,9.3882,-3.0398,-24318.3736,9.9013,7.9942,9.4563,8.9477,-2.6366,-18456.0822,9.9177,794.8438,-81853.8000,-103605.0037
6001,9.3429,11.7853,0.0000,77805.0000,-77805.0000,3.9572,0.0000,11607.9711,11607.9711,198.2150,89412.9711,0.0000,-89412.9711,11.7853,11.5526,12704.8000,0.0000,12704.8000,0.4781,3256.3923,0.0000,3256.3923,23.9505,0.0000,9448.4077,9448.4077,11.5526,11.7230,0.0000,4761.1000,-4761.1000,0.4950,0.0000,755.1567,755.1567,24.7945,5516.2567,0.0000,-5516.2567,11.7230,11.7155,400.0000,0.0000,400.0000,0.4250,102.6164,0.0000,102.6164,21.2882,0.0000,297.3836,297.3836,11.7155,11.8165,0.0000,3074.5000,-3074.5000,0.6930,0.0000,503.8620,503.8620,34.7123,3578.3620,0.0000,-3578.3620,11.8165,11.8014,378.2000,0.0000,378.2000,0.4250,96.8938,0.0000,96.8938,21.2882,0.0000,281.3062,281.3062,11.8014,8.8959,10.3486,10.3486,-3.9326,-58989.6401,10.3486,8.2020,9.7762,9.2753,-2.9056,-23244.4809,9.7762,7.9193,9.3429,8.8478,-2.5134,-17594.1147,9.7100,778.1972,-72157.6000,-99828.2357
6002,9.2251,11.5678,0.0000,70847.7000,-70847.7000,3.5653,0.0000,10545.1418,10545.1418,178.5846,81392.8418,0.0000,-81392.8418,11.5678,11.3204,12714.8000,0.0000,12714.8000,0.4793,3269.1460,0.0000,3269.1460,24.0087,0.0000,9445.6540,9445.6540,11.3204,11.4649,0.0000,7774.9000,-7774.9000,0.4950,0.0000,1229.7855,1229.7855,24.7945,9004.6855,0.0000,-9004.6855,11.4649,11.4571,410.7000,0.0000,410.7000,0.4250,105.7530,0.0000,105.7530,21.2882,0.0000,304.9470,304.9470,11.4571,11.5509,0.0000,2665.5000,-2665.5000,0.6930,0.0000,435.8162,435.8162,34.7123,3101.3162,0.0000,-3101.3162,11.5509,11.5435,378.2000,0.0000,378.2000,0.4250,97.2639,0.0000,97.2639,21.2882,0.0000,280.9361,280.9361,11.5435,8.8374,10.1905,10.1905,-3.4418,-51627.4681,10.1905,8.1330,9.6418,9.1617,-2.6168,-20934.6371,9.6418,7.8560,9.2251,8.7489,-2.2712,-15898.5906,9.1239,731.2239,-67784.4000,-88460.6958
6003,9.1286,11.3792,0.0000,88899.9000,-88899.9000,3.2442,0.0000,13206.7081,13206.7081,162.5042,102106.6081,0.0000,-102106.6081,11.3792,11.1182,12719.9000,0.0000,12719.9000,0.4814,3279.3534,0.0000,3279.3534,24.1134,0.0000,9440.5466,9440.5466,11.1182,11.3672,0.0000,9481.9000,-9481.9000,0.4950,0.0000,1496.2724,1496.2724,24.7945,10978.1724,0.0000,-10978.1724,11.3672,11.3588,400.8000,0.0000,400.8000,0.4250,103.3493,0.0000,103.3493,21.2882,0.0000,297.4507,297.4507,11.3588,11.4445,0.0000,2333.6000,-2333.6000,0.6930,0.0000,381.2188,381.2188,34.7123,2714.8188,0.0000,-2714.8188,11.4445,11.4368,828.8000,0.0000,828.8000,0.4250,213.4741,0.0000,213.4741,21.2882,0.0000,615.3259,615.3259,11.4368,8.7105,10.0736,10.0736,-3.2856,-49284.1119,10.0736,8.0563,9.5357,9.0650,-2.4312,-19449.9228,9.5357,7.7909,9.1286,8.6633,-2.1027,-14718.8578,8.6455,692.8820,-86765.9000,-83452.8925
6004,9.1312,11.6003,0.0000,95806.7000,-95806.7000,4.0686,0.0000,14233.4982,14233.4982,203.7965,110040.1982,0.0000,-110040.1982,11.6003,11.3717,12719.9000,0.0000,12719.9000,0.4831,3268.9303,0.0000,3268.9303,24.1981,0.0000,9450.9697,9450.9697,11.3717,11.6373,0.0000,9490.4000,-9490.4000,0.4978,0.0000,1502.0379,1502.0379,24.9358,10992.4379,0.0000,-10992.4379,11.6373,11.6301,531.0000,0.0000,531.0000,0.4250,136.3909,0.0000,136.3909,21.2882,0.0000,394.6091,394.6091,11.6301,11.6958,0.0000,2336.7000,-2336.7000,0.6930,0.0000,382.6501,382.6501,34.7123,2719.3501,0.0000,-2719.3501,11.6958,11.6809,4283.5000,0.0000,4283.5000,0.4250,1099.3224,0.0000,1099.3224,21.2882,0.0000,3184.1776,3184.1776,11.6809,8.5508,10.1158,10.1158,-4.3147,-64719.9953,10.1158,7.9994,9.5515,9.0576,-2.9175,-23339.7337,9.5515,7.7502,9.1312,8.6508,-2.4830,-17380.8592,9.8888,792.5261,-90099.4000,-105440.5882
6005,9.1172,11.6566,0.0000,170118.7000,-170118.7000,4.3848,0.0000,25266.6415,25266.6415,219.6332,195385.3415,0.0000,-195385.3415,11.6566,11.4384,12710.9000,0.0000,12710.9000,0.4813,3263.9755,0.0000,3263.9755,24.1102,0.0000,9446.9245,9446.9245,11.4384,11.6921,0.0000,525.2000,-525.2000,0.4987,0.0000,83.1885,83.1885,24.9794,608.3885,0.0000,-608.3885,11.6921,11.6830,482.0000,0.0000,482.0000,0.4250,123.7075,0.0000,123.7075,21.2882,0.0000,358.2925,358.2925,11.6830,11.7458,0.0000,2689.2000,-2689.2000,0.6930,0.0000,440.5865,440.5865,34.7123,3129.7865,0.0000,-3129.7865,11.7458,11.6723,14347.0000,0.0000,14347.0000,0.4250,3679.3910,0.0000,3679.3910,21.2882,0.0000,10667.6090,10667.6090,11.6723,8.5483,10.1103,10.1103,-4.5122,-67682.8431,10.1103,7.9734,9.5405,9.0418,-3.0866,-24692.7217,9.5405,7.7265,9.1172,8.6335,-2.6201,-18340.5421,10.3617,830.4278,-145793.2000,-110716.1069
6006,9.3340,12.3248,0.0000,222602.9000,-222602.9000,7.7852,0.0000,33204.8750,33204.8750,389.9590,255807.7750,0.0000,-255807.7750,12.3248,12.1797,21575.6000,0.0000,21575.6000,0.4806,5487.7297,0.0000,5487.7297,24.0709,0.0000,16087.8703,16087.8703,12.1797,12.1891,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.1891,12.1836,977.2000,0.0000,977.2000,0.4250,249.0290,0.0000,249.0290,21.2882,0.0000,728.1710,728.1710,12.1836,12.2315,0.0000,3006.9000,-3006.9000,0.6930,0.0000,494.9650,494.9650,34.7123,3501.8650,0.0000,-3501.8650,12.2315,12.0679,15248.2000,0.0000,15248.2000,0.5416,3883.4993,0.0000,3883.4993,27.1295,0.0000,11364.7007,11364.7007,12.0679,8.7560,10.4119,10.4119,-7.2163,-108243.8485,10.4119,8.0922,9.7933,9.2520,-5.0544,-40435.4801,9.7933,7.8247,9.3340,8.8090,-4.2893,-30024.8440,15.6305,1252.6907,-187808.8000,-178704.1726
6007,9.5815,12.6750,0.0000,242514.0000,-242514.0000,10.1999,0.0000,36355.6969,36355.6969,510.9103,278869.6969,0.0000,-278869.6969,12.6750,12.4802,26324.6000,0.0000,26324.6000,0.8069,6662.5797,0.0000,6662.5797,40.4174,0.0000,19662.0203,19662.0203,12.4802,12.4802,0.0000,24811.6000,-24811.6000,0.4950,0.0000,3981.2374,3981.2374,24.7945,28792.8374,0.0000,-28792.8374,12.4802,12.4714,1632.2000,0.0000,1632.2000,0.4250,414.2355,0.0000,414.2355,21.2882,0.0000,1217.9645,1217.9645,12.4714,12.5138,0.0000,2800.3000,-2800.3000,0.6930,0.0000,462.2669,462.2669,34.7123,3262.5669,0.0000,-3262.5669,12.5138,12.3762,14647.4000,0.0000,14647.4000,0.5711,3715.5981,0.0000,3715.5981,28.6072,0.0000,10931.8019,10931.8019,12.3762,9.0614,10.7188,10.7188,-9.1427,-137140.7419,10.7188,8.2817,10.0689,9.5003,-6.7220,-53776.0736,10.0689,7.9799,9.5815,9.0244,-5.7620,-40334.1637,19.7863,1585.7519,-227521.7000,-231250.9792
6008,9.8389,12.7889,0.0000,253371.2000,-253371.2000,11.1283,0.0000,38183.0420,38183.0420,557.4154,291554.2420,0.0000,-291554.2420,12.7889,12.5809,29931.1000,0.0000,29931.1000,0.9790,7563.2357,0.0000,7563.2357,49.0382,0.0000,22367.8643,22367.8643,12.5809,12.8853,0.0000,29893.8000,-29893.8000,1.3089,0.0000,4803.0296,4803.0296,65.5632,34696.8296,0.0000,-34696.8296,12.8853,12.8724,1765.8000,0.0000,1765.8000,0.4250,445.5931,0.0000,445.5931,21.2882,0.0000,1320.2069,1320.2069,12.8724,12.9069,0.0000,3007.6000,-3007.6000,0.6930,0.0000,498.5311,498.5311,34.7123,3506.1311,0.0000,-3506.1311,12.9069,12.7912,12845.0000,0.0000,12845.0000,0.5461,3240.4067,0.0000,3240.4067,27.3558,0.0000,9604.5933,9604.5933,12.7912,9.3053,11.0483,11.0483,-10.9917,-164875.8799,11.0483,8.4611,10.3584,9.7547,-8.1578,-65262.3698,10.3584,8.1322,9.8389,9.2453,-7.0197,-49137.9973,22.6205,1812.8956,-241730.7000,-279276.2471
6009,10.0087,12.9282,0.0000,267865.6000,-267865.6000,11.6441,0.0000,40508.5255,40508.5255,583.2534,308374.1255,0.0000,-308374.1255,12.9282,12.7042,35334.5000,0.0000,35334.5000,1.1111,8911.1707,0.0000,8911.1707,55.6557,0.0000,26423.3293,26423.3293,12.7042,13.0516,0.0000,36068.8000,-36068.8000,1.5776,0.0000,5804.5867,5804.5867,79.0221,41873.3867,0.0000,-41873.3867,13.0516,13.0384,1810.7000,0.0000,1810.7000,0.4250,455.8615,0.0000,455.8615,21.2882,0.0000,1354.8385,1354.8385,13.0384,13.0735,0.0000,4051.1000,-4051.1000,0.6930,0.0000,672.6756,672.6756,34.7123,4723.7756,0.0000,-4723.7756,13.0735,12.9772,11643.4000,0.0000,11643.4000,0.4759,2930.4441,0.0000,2930.4441,23.8402,0.0000,8712.9559,8712.9559,12.9772,9.5104,11.2438,11.2438,-11.5455,-173183.0479,11.2438,8.6097,10.5414,9.9268,-8.7722,-70177.9946,10.5414,8.2583,10.0087,9.3999,-7.6031,-53221.5230,23.8902,1914.6528,-259196.9000,-296582.5654
6010,10.1822,13.0611,0.0000,286589.9000,-286589.9000,12.3226,0.0000,43496.2985,43496.2985,617.2389,330086.1985,0.0000,-330086.1985,13.0611,12.8144,37132.5000,0.0000,37132.5000,1.3088,9347.2255,0.0000,9347.2255,65.5583,0.0000,27785.2745,27785.2745,12.8144,13.2052,0.0000,63875.8000,-63875.8000,1.9044,0.0000,10294.6684,10294.6684,95.3893,74170.4684,0.0000,-74170.4684,13.2052,13.1925,2137.1000,0.0000,2137.1000,0.4250,536.8839,0.0000,536.8839,21.2882,0.0000,1600.2161,1600.2161,13.1925,13.2366,0.0000,6383.5000,-6383.5000,0.6930,0.0000,1061.7203,1061.7203,34.7123,7445.2203,0.0000,-7445.2203,13.2366,13.1553,9390.4000,0.0000,9390.4000,0.4303,2358.0308,0.0000,2358.0308,21.5533,0.0000,7032.3692,7032.3692,13.1553,9.7173,11.4363,11.4363,-12.2811,-184216.2753,11.4363,8.7703,10.7254,10.1033,-9.5237,-76189.5971,10.7254,8.3977,10.1822,9.5615,-8.3150,-58204.7622,25.6261,2053.7771,-308189.2000,-318610.6346
6011,10.4871,13.1897,0.0000,300195.5000,-300195.5000,13.1976,0.0000,45852.9018,45852.9018,661.0669,346048.4018,0.0000,-346048.4018,13.1897,12.9622,32174.6000,0.0000,32174.6000,1.3725,8084.6782,0.0000,8084.6782,68.7501,0.0000,24089.9218,24089.9218,12.9622,13.5691,0.0000,69237.4000,-69237.4000,3.3739,0.0000,11180.9671,11180.9671,168.9992,80418.3671,0.0000,-80418.3671,13.5691,13.5560,2546.4000,0.0000,2546.4000,0.4250,636.4858,0.0000,636.4858,21.2882,0.0000,1909.9142,1909.9142,13.5560,13.6170,0.0000,8949.5000,-8949.5000,0.6930,0.0000,1494.4727,1494.4727,34.7123,10443.9727,0.0000,-10443.9727,13.6170,13.5593,8188.7000,0.0000,8188.7000,0.4250,2045.4556,0.0000,2045.4556,21.2882,0.0000,6143.2444,6143.2444,13.5593,10.0300,11.7947,11.7947,-14.3809,-215714.0584,11.7947,9.0222,11.0553,10.4084,-11.2969,-90375.2596,11.0553,8.6200,10.4871,9.8377,-9.9233,-69462.9901,29.2306,2342.6521,-335472.7000,-375552.3080
6012,10.7288,13.4564,0.0000,309717.4000,-309717.4000,13.8494,0.0000,47549.9900,47549.9900,693.7147,357267.3900,0.0000,-357267.3900,13.4564,13.2664,37134.1000,0.0000,37134.1000,1.1869,9296.3501,0.0000,9296.3501,59.4505,0.0000,27837.7499,27837.7499,13.2664,13.9002,0.0000,78655.6000,-78655.6000,3.6592,0.0000,12754.8400,12754.8400,183.2877,91410.4400,0.0000,-91410.4400,13.9002,13.8852,2429.3000,0.0000,2429.3000,0.4250,604.4528,0.0000,604.4528,21.2882,0.0000,1824.8472,1824.8472,13.8852,13.9675,0.0000,9980.6000,-9980.6000,0.6930,0.0000,1672.9110,1672.9110,34.7123,11653.5110,0.0000,-11653.5110,13.9675,13.9190,7287.5000,0.0000,7287.5000,0.4250,1811.5872,0.0000,1811.5872,21.2882,0.0000,5475.9128,5475.9128,13.9190,10.2555,12.0873,12.0873,-15.5031,-232546.4854,12.0873,9.2091,11.3198,10.6482,-12.1801,-97440.4034,11.3198,8.7871,10.7288,10.0534,-10.7176,-75022.8512,30.3576,2432.9801,-351502.7000,-405009.7400
6013,10.9421,13.6078,0.0000,325657.4000,-325657.4000,14.3095,0.0000,50225.5713,50225.5713,716.7620,375882.9713,0.0000,-375882.9713,13.6078,13.4001,35331.0000,0.0000,35331.0000,1.3641,8826.4446,0.0000,8826.4446,68.3291,0.0000,26504.5554,26504.5554,13.4001,14.0819,0.0000,90059.0000,-90059.0000,4.1618,0.0000,14631.1875,14631.1875,208.4650,104690.1875,0.0000,-104690.1875,14.0819,14.0683,1615.5000,0.0000,1615.5000,0.4250,400.9659,0.0000,400.9659,21.2882,0.0000,1214.5341,1214.5341,14.0683,14.1552,0.0000,12519.4000,-12519.4000,0.6930,0.0000,2102.9378,2102.9378,34.7123,14622.3378,0.0000,-14622.3378,14.1552,14.1144,6386.3000,0.0000,6386.3000,0.4250,1583.4882,0.0000,1583.4882,21.2882,0.0000,4802.8118,4802.8118,14.1144,10.5108,12.3126,12.3126,-16.1085,-241628.1351,12.3126,9.4187,11.5409,10.8657,-12.9359,-103487.3210,11.5409,8.9748,10.9421,10.2579,-11.4707,-80294.6012,32.0677,2570.0278,-384903.0000,-425410.0573
6014,11.2047,13.8498,0.0000,340023.1000,-340023.1000,15.0654,0.0000,52738.8365,52738.8365,754.6264,392761.9365,0.0000,-392761.9365,13.8498,13.6632,33531.4000,0.0000,33531.4000,1.2948,8348.9928,0.0000,8348.9928,64.8587,0.0000,25182.4072,25182.4072,13.6632,14.3997,0.0000,101153.5000,-101153.5000,4.7677,0.0000,16494.7302,16494.7302,238.8133,117648.2302,0.0000,-117648.2302,14.3997,14.3912,1560.6000,0.0000,1560.6000,0.4250,385.6664,0.0000,385.6664,21.2882,0.0000,1174.9336,1174.9336,14.3912,14.4940,0.0000,14702.3000,-14702.3000,0.6930,0.0000,2479.1306,2479.1306,34.7123,17181.4306,0.0000,-17181.4306,14.4940,14.4602,7287.5000,0.0000,7287.5000,0.4250,1798.6360,0.0000,1798.6360,21.2882,0.0000,5488.8640,5488.8640,14.4602,10.7701,12.6151,12.6151,-17.4929,-262392.8419,12.6151,9.6407,11.8220,11.1279,-14.0999,-112799.2714,11.8220,9.1764,11.2047,10.4992,-12.5411,-87787.5282,34.0064,2725.4093,-413499.4000,-462979.6415
6015,11.4710,14.0822,0.0000,345187.3000,-345187.3000,15.7552,0.0000,53851.3000,53851.3000,789.1781,399038.6000,0.0000,-399038.6000,14.0822,13.9147,28576.9000,0.0000,28576.9000,1.2243,7092.7373,0.0000,7092.7373,61.3257,0.0000,21484.1627,21484.1627,13.9147,14.6967,0.0000,107769.5000,-107769.5000,5.3606,0.0000,17637.2263,17637.2263,268.5141,125406.7263,0.0000,-125406.7263,14.6967,14.6889,2011.5000,0.0000,2011.5000,0.4250,495.1028,0.0000,495.1028,21.2882,0.0000,1516.3972,1516.3972,14.6889,14.8030,0.0000,16375.7000,-16375.7000,0.8071,0.0000,2771.3842,2771.3842,40.4298,19147.0842,0.0000,-19147.0842,14.8030,14.7665,8489.1000,0.0000,8489.1000,0.4250,2086.4828,0.0000,2086.4828,21.2882,0.0000,6402.6172,6402.6172,14.7665,11.0531,12.9098,12.9098,-18.6330,-279495.2307,12.9098,9.8822,12.1025,11.3960,-15.1918,-121534.1111,12.1025,9.3963,11.4710,10.7494,-13.5790,-95052.7273,35.9960,2884.8578,-430255.0000,-496082.0691
6016,11.6846,14.2798,0.0000,354658.4000,-354658.4000,16.0207,0.0000,55589.0487,55589.0487,802.4760,410247.4487,0.0000,-410247.4487,14.2798,14.1401,18672.6000,0.0000,18672.6000,1.0397,4622.0293,0.0000,4622.0293,52.0785,0.0000,14050.5707,14050.5707,14.1401,14.9555,0.0000,97952.9000,-97952.9000,5.7171,0.0000,16083.5444,16083.5444,286.3680,114036.4444,0.0000,-114036.4444,14.9555,14.9457,1283.7000,0.0000,1283.7000,0.4250,314.8673,0.0000,314.8673,21.2882,0.0000,968.8327,968.8327,14.9457,15.0702,0.0000,16776.7000,-16776.7000,0.8994,0.0000,2848.3975,2848.3975,45.0484,19625.0975,0.0000,-19625.0975,15.0702,15.0285,11192.8000,0.0000,11192.8000,0.4250,2741.1725,0.0000,2741.1725,21.2882,0.0000,8451.6275,8451.6275,15.0285,11.2688,13.1487,13.1487,-19.2815,-289223.2295,13.1487,10.0713,12.3280,11.6100,-15.7824,-126259.5551,12.3280,9.5704,11.6846,10.9492,-14.1423,-98996.1840,36.7902,2948.5138,-438238.9000,-514478.9686
6017,11.8318,14.5430,0.0000,258239.9000,-258239.9000,16.4820,0.0000,40608.3980,40608.3980,825.5832,298848.2980,0.0000,-298848.2980,14.5430,14.4501,15381.8000,0.0000,15381.8000,0.6773,3793.8813,0.0000,3793.8813,33.9266,0.0000,11587.9187,11587.9187,14.4501,15.2039,0.0000,64143.3000,-64143.3000,5.2011,0.0000,10580.8231,10580.8231,260.5246,74724.1231,0.0000,-74724.1231,15.2039,15.1975,1066.5000,0.0000,1066.5000,0.4250,260.7254,0.0000,260.7254,21.2882,0.0000,805.7746,805.7746,15.1975,15.3272,0.0000,15949.2000,-15949.2000,0.9217,0.0000,2716.6353,2716.6353,46.1677,18665.8353,0.0000,-18665.8353,15.3272,15.2713,13145.4000,0.0000,13145.4000,0.4250,3208.3663,0.0000,3208.3663,21.2882,0.0000,9937.0337,9937.0337,15.2713,11.3903,13.3308,13.3308,-19.5832,-293748.2806,13.3308,10.1777,12.4900,11.7542,-15.9108,-127286.7229,12.4900,9.6691,11.8318,11.0795,-14.2341,-99638.9003,36.1982,2901.0685,-308738.7000,-520673.9038
6018,11.3564,14.0367,0.0000,232490.6000,-232490.6000,12.0121,0.0000,36179.2506,36179.2506,601.6875,268669.8506,0.0000,-268669.8506,14.0367,13.9328,15371.4000,0.0000,15371.4000,0.5557,3817.5304,0.0000,3817.5304,27.8364,0.0000,11553.8696,11553.8696,13.9328,14.6032,0.0000,34007.3000,-34007.3000,3.4103,0.0000,5566.9935,5566.9935,170.8232,39574.2935,0.0000,-39574.2935,14.6032,14.5960,822.5000,0.0000,822.5000,0.4250,202.7024,0.0000,202.7024,21.2882,0.0000,619.7976,619.7976,14.5960,14.7635,0.0000,12127.7000,-12127.7000,0.8766,0.0000,2050.1118,2050.1118,43.9066,14177.8118,0.0000,-14177.8118,14.7635,14.6745,12544.6000,0.0000,12544.6000,0.4694,3084.9005,0.0000,3084.9005,23.5126,0.0000,9459.6995,9459.6995,14.6745,10.8863,12.7804,12.7804,-14.0589,-210883.7999,12.7804,9.7745,11.9788,11.2774,-11.1557,-89245.8200,11.9788,9.3113,11.3564,10.6451,-9.8998,-69298.6515,26.6237,2133.7305,-249887.1000,-369428.2714
6019,10.9933,13.9006,0.0000,157865.5000,-157865.5000,10.7827,0.0000,24374.0792,24374.0792,540.1025,182239.5792,0.0000,-182239.5792,13.9006,13.7755,15376.3000,0.0000,15376.3000,0.5596,3825.8766,0.0000,3825.8766,28.0323,0.0000,11550.4234,11550.4234,13.7755,14.2041,0.0000,14279.8000,-14279.8000,1.8042,0.0000,2332.2988,2332.2988,90.3718,16612.0988,0.0000,-16612.0988,14.2041,14.1974,899.3000,0.0000,899.3000,0.4250,222.8336,0.0000,222.8336,21.2882,0.0000,676.4664,676.4664,14.1974,14.3508,0.0000,8500.9000,-8500.9000,0.6930,0.0000,1430.1128,1430.1128,34.7123,9931.0128,0.0000,-9931.0128,14.3508,14.2486,11493.2000,0.0000,11493.2000,0.4517,2842.1655,0.0000,2842.1655,22.6268,0.0000,8651.0345,8651.0345,14.2486,10.4854,12.3670,12.3670,-11.5797,-173694.9251,12.3670,9.4566,11.5909,10.9118,-8.9555,-71643.6426,11.5909,9.0298,10.9933,10.3103,-7.8809,-55166.3056,22.0743,1769.1216,-152877.4000,-300504.8734
6020,10.4567,13.3099,0.0000,144036.3000,-144036.3000,7.3054,0.0000,21986.5311,21986.5311,365.9261,166022.8311,0.0000,-166022.8311,13.3099,13.1293,13023.5000,0.0000,13023.5000,0.5610,3267.0101,0.0000,3267.0101,28.0998,0.0000,9756.4899,9756.4899,13.1293,13.3894,0.0000,10273.6000,-10273.6000,0.7571,0.0000,1662.8312,1662.8312,37.9232,11936.4312,0.0000,-11936.4312,13.3894,13.3789,539.5000,0.0000,539.5000,0.4250,135.1869,0.0000,135.1869,21.2882,0.0000,404.3131,404.3131,13.3789,13.5344,0.0000,5646.2000,-5646.2000,0.6930,0.0000,941.0021,941.0021,34.7123,6587.2021,0.0000,-6587.2021,13.5344,13.3992,9390.4000,0.0000,9390.4000,0.4250,2348.3082,0.0000,2348.3082,21.2882,0.0000,7042.0918,7042.0918,13.3992,10.0003,11.6997,11.6997,-7.2254,-108380.9377,11.6997,9.0645,10.9970,10.3821,-5.6018,-44814.5196,10.9970,8.6814,10.4567,9.8392,-4.9225,-34457.6624,15.2497,1222.1710,-137002.7000,-187653.1197
6021,10.1811,13.0526,0.0000,115617.2000,-115617.2000,6.6438,0.0000,17547.0149,17547.0149,332.7893,133164.2149,0.0000,-133164.2149,13.0526,12.8840,12719.5000,0.0000,12719.5000,0.4795,3202.2106,0.0000,3202.2106,24.0189,0.0000,9517.2894,9517.2894,12.8840,13.0905,0.0000,9577.6000,-9577.6000,0.5433,0.0000,1545.0320,1545.0320,27.2141,11122.6320,0.0000,-11122.6320,13.0905,13.0835,406.2000,0.0000,406.2000,0.4250,102.2093,0.0000,102.2093,21.2882,0.0000,303.9907,303.9907,13.0835,13.1975,0.0000,3659.4000,-3659.4000,0.6930,0.0000,607.9275,607.9275,34.7123,4267.3275,0.0000,-4267.3275,13.1975,13.0758,8188.7000,0.0000,8188.7000,0.4250,2057.3929,0.0000,2057.3929,21.2882,0.0000,6131.3071,6131.3071,13.0758,9.6804,11.3781,11.3781,-6.5386,-98078.4323,11.3781,8.8320,10.6991,10.1050,-4.9029,-39223.5619,10.6991,8.4789,10.1811,9.5890,-4.2755,-29928.6225,13.8145,1107.1467,-107539.8000,-167230.6168
6022,9.9143,12.6189,0.0000,100165.6000,-100165.6000,5.3242,0.0000,15118.3420,15118.3420,266.6883,115283.9420,0.0000,-115283.9420,12.6189,12.4258,12719.9000,0.0000,12719.9000,0.4702,3221.8667,0.0000,3221.8667,23.5530,0.0000,9498.0333,9498.0333,12.4258,12.6517,0.0000,5245.0000,-5245.0000,0.5060,0.0000,841.0125,841.0125,25.3466,6086.0125,0.0000,-6086.0125,12.6517,12.6456,406.7000,0.0000,406.7000,0.4250,102.9668,0.0000,102.9668,21.2882,0.0000,303.7332,303.7332,12.6456,12.7322,0.0000,2747.8000,-2747.8000,0.6930,0.0000,454.4002,454.4002,34.7123,3202.2002,0.0000,-3202.2002,12.7322,12.6079,4583.9000,0.0000,4583.9000,0.4250,1159.2201,0.0000,1159.2201,21.2882,0.0000,3424.6799,3424.6799,12.6079,9.4706,11.0393,11.0393,-5.1452,-77177.9464,11.0393,8.6477,10.4015,9.8435,-3.9223,-31378.2296,10.4015,8.3137,9.9143,9.3576,-3.4242,-23969.0965,11.7651,942.9042,-90447.9000,-132525.2725
6023,9.7039,12.2847,0.0000,83061.3000,-83061.3000,4.6053,0.0000,12482.8519,12482.8519,230.6812,95544.1519,0.0000,-95544.1519,12.2847,12.0723,12715.6000,0.0000,12715.6000,0.4735,3236.0347,0.0000,3236.0347,23.7161,0.0000,9479.5653,9479.5653,12.0723,12.2086,239.4000,9488.4000,-9249.0000,0.4950,50.8451,1514.5806,1565.4256,24.7945,11002.9806,188.5549,-10814.4256,12.2086,12.2018,398.2000,0.0000,398.2000,0.4250,101.4489,0.0000,101.4489,21.2882,0.0000,296.7511,296.7511,12.2018,12.2735,0.0000,1833.8000,-1833.8000,0.6930,0.0000,301.9147,301.9147,34.7123,2135.7147,0.0000,-2135.7147,12.2735,12.1969,1429.6000,0.0000,1429.6000,0.4250,363.8818,0.0000,363.8818,21.2882,0.0000,1065.7182,1065.7182,12.1969,9.3296,10.7632,10.7632,-4.2669,-64003.1579,10.7632,8.5148,10.1637,9.6390,-3.3459,-26767.2671,10.1637,8.1931,9.7039,9.1784,-2.9325,-20527.2575,10.6752,855.5537,-79600.7000,-111297.6824
6024,9.5304,11.9362,0.0000,80383.5000,-80383.5000,3.8142,0.0000,12037.9787,12037.9787,191.0526,92421.4787,0.0000,-92421.4787,11.9362,11.6978,12710.7000,0.0000,12710.7000,0.4759,3250.8786,0.0000,3250.8786,23.8353,0.0000,9459.8214,9459.8214,11.6978,11.9701,516.0000,5810.2000,-5294.2000,0.4950,110.2714,923.1697,1033.4411,24.7945,6733.3697,405.7286,-6327.6411,11.9701,11.9626,412.6000,0.0000,412.6000,0.4250,105.4752,0.0000,105.4752,21.2882,0.0000,307.1248,307.1248,11.9626,12.0164,0.0000,1451.7000,-1451.7000,0.6930,0.0000,238.4588,238.4588,34.7123,1690.1588,0.0000,-1690.1588,12.0164,11.9896,829.1000,0.0000,829.1000,0.4250,211.8074,0.0000,211.8074,21.2882,0.0000,617.2926,617.2926,11.9896,9.1185,10.5540,10.5540,-3.7989,-56983.9198,10.5540,8.3768,9.9735,9.4654,-2.8808,-23046.4471,9.9735,8.0746,9.5304,9.0240,-2.5126,-17587.9495,9.4921,760.7312,-73177.0000,-97618.3165
6025,9.4006,11.7747,3.4000,74272.0000,-74268.6000,3.6875,0.7551,11093.6991,11094.4543,184.7051,85365.6991,2.6449,-85363.0543,11.7747,11.5318,12711.5000,0.0000,12711.5000,0.4784,3258.6040,0.0000,3258.6040,23.9609,0.0000,9452.8960,9452.8960,11.5318,11.6944,909.8000,3127.8000,-2218.0000,0.4950,194.9665,495.9759,690.9424,24.7945,3623.7759,714.8335,-2908.9424,11.6944,11.6865,399.3000,0.0000,399.3000,0.4250,102.4789,0.0000,102.4789,21.2882,0.0000,296.8211,296.8211,11.6865,11.7299,0.0000,1212.5000,-1212.5000,0.6930,0.0000,198.6569,198.6569,34.7123,1411.1569,0.0000,-1411.1569,11.7299,11.7141,378.3000,0.0000,378.3000,0.4250,97.0398,0.0000,97.0398,21.2882,0.0000,281.2602,281.2602,11.7141,9.0513,10.3827,10.3827,-3.4541,-51812.1145,10.3827,8.2970,9.8265,9.3398,-2.7055,-21644.0890,9.8265,8.0013,9.4006,8.9139,-2.3677,-16573.8724,9.3057,745.7983,-64210.0000,-90030.0759
6026,9.2782,11.5754,25.5000,68435.9000,-68410.4000,3.4044,5.6761,10196.9618,10202.6379,170.5249,78632.8618,19.8239,-78613.0379,11.5754,11.3212,12721.2000,0.0000,12721.2000,0.4796,3270.4330,0.0000,3270.4330,24.0255,0.0000,9450.7670,9450.7670,11.3212,11.3995,1354.1000,2253.5000,-899.4000,0.4950,291.2032,356.4479,647.6510,24.7945,2609.9479,1062.8968,-1547.0510,11.3995,11.3915,411.7000,0.0000,411.7000,0.4250,106.1105,0.0000,106.1105,21.2882,0.0000,305.5895,305.5895,11.3915,11.4295,0.0000,963.3000,-963.3000,0.6930,0.0000,157.4107,157.4107,34.7123,1120.7107,0.0000,-1120.7107,11.4295,11.4219,378.3000,0.0000,378.3000,0.4250,97.4599,0.0000,97.4599,21.2882,0.0000,280.8401,280.8401,11.4219,9.0064,10.2141,10.2141,-2.9911,-44866.8869,10.2141,8.2320,9.6856,9.2231,-2.4544,-19635.4827,9.6856,7.9399,9.2782,8.8127,-2.1617,-15131.5968,8.8830,711.9210,-56761.9000,-79633.9664
6027,9.1678,11.3840,100.9000,66175.5000,-66074.6000,3.1336,22.5044,9838.5021,9861.0065,156.9622,76014.0021,78.3956,-75935.6065,11.3840,11.1178,12726.2000,0.0000,12726.2000,0.4816,3280.7508,0.0000,3280.7508,24.1225,0.0000,9445.4492,9445.4492,11.1178,11.1614,1931.3000,2100.5000,-169.2000,0.4950,416.7563,331.4635,748.2198,24.7945,2431.9635,1514.5437,-917.4198,11.1614,11.1528,399.9000,0.0000,399.9000,0.4250,103.4246,0.0000,103.4246,21.2882,0.0000,296.4754,296.4754,11.1528,11.1844,0.0000,860.2000,-860.2000,0.6930,0.0000,140.2729,140.2729,34.7123,1000.4729,0.0000,-1000.4729,11.1844,11.1765,829.2000,0.0000,829.2000,0.4250,214.3815,0.0000,214.3815,21.2882,0.0000,614.8185,614.8185,11.1765,8.9498,10.0632,10.0632,-2.6321,-39480.8062,10.0632,8.1714,9.5587,9.1173,-2.2362,-17889.8336,9.5587,7.8836,9.1678,8.7212,-1.9800,-13860.0150,8.4798,679.6031,-53148.7000,-71230.6547
6028,9.0785,11.2607,197.4000,61792.1000,-61594.7000,3.0247,44.0986,9170.5573,9214.6559,151.5057,70962.6573,153.3014,-70809.3559,11.2607,10.9894,12726.5000,0.0000,12726.5000,0.4833,3286.6771,0.0000,3286.6771,24.2082,0.0000,9439.8229,9439.8229,10.9894,11.0158,2725.4000,2647.3000,78.1000,0.4950,589.3934,417.1378,1006.5312,24.7945,3064.4378,2136.0066,-928.4312,11.0158,11.0073,531.7000,0.0000,531.7000,0.4250,137.8024,0.0000,137.8024,21.2882,0.0000,393.8976,393.8976,11.0073,11.0360,20.0000,949.6000,-929.6000,0.6930,4.3107,154.6612,158.9719,34.7123,1104.2612,15.6893,-1088.5719,11.0360,11.0184,4286.0000,0.0000,4286.0000,0.4250,1110.4898,0.0000,1110.4898,21.2882,0.0000,3175.5102,3175.5102,11.0184,8.8730,9.9457,9.9457,-2.4878,-37317.6612,9.9457,8.1149,9.4575,9.0303,-2.1231,-16984.8448,9.4575,7.8334,9.0785,8.6454,-1.8834,-13183.5846,8.3189,666.7132,-44902.0000,-67486.0906
6029,8.9871,11.1003,306.2000,73328.0000,-73021.8000,2.8181,68.5176,10862.9831,10931.5007,141.1604,84190.9831,237.6824,-83953.3007,11.1003,10.8188,12718.1000,0.0000,12718.1000,0.4843,3292.1480,0.0000,3292.1480,24.2582,0.0000,9425.9520,9425.9520,10.8188,10.8465,474.3000,0.0000,474.3000,0.4950,102.8693,0.0000,102.8693,24.7945,0.0000,371.4307,371.4307,10.8465,10.8348,483.0000,0.0000,483.0000,0.4250,125.4893,0.0000,125.4893,21.2882,0.0000,357.5107,357.5107,10.8348,10.8672,24.6000,1340.9000,-1316.3000,0.6930,5.3169,218.0813,223.3982,34.7123,1558.9813,19.2831,-1539.6982,10.8672,10.7725,14355.8000,0.0000,14355.8000,0.4250,3728.6856,0.0000,3728.6856,21.2882,0.0000,10627.1144,10627.1144,10.7725,8.8595,9.8160,9.8160,-2.1362,-32042.7384,9.8160,8.0719,9.3509,8.9440,-1.9476,-15580.5530,9.3509,7.7916,8.9871,8.5713,-1.7412,-12188.6991,8.0106,642.0047,-46306.9000,-59811.9905
6030,8.9428,11.1778,13.5000,102571.4000,-102557.9000,3.3392,3.0233,15181.9358,15184.9590,167.2602,117753.3358,10.4767,-117742.8590,11.1778,10.9268,12711.1000,0.0000,12711.1000,0.4853,3286.6404,0.0000,3286.6404,24.3069,0.0000,9424.4596,9424.4596,10.9268,10.9169,0.0000,996.2000,-996.2000,0.4950,0.0000,156.8611,156.8611,24.7945,1153.0611,0.0000,-1153.0611,10.9169,10.9074,653.1000,0.0000,653.1000,0.4250,169.5096,0.0000,169.5096,21.2882,0.0000,483.5904,483.5904,10.9074,10.9484,0.0000,2173.6000,-2173.6000,0.6930,0.0000,353.7205,353.7205,34.7123,2527.3205,0.0000,-2527.3205,10.9484,10.6653,15257.6000,0.0000,15257.6000,0.5499,3958.2375,0.0000,3958.2375,27.5440,0.0000,11299.3625,11299.3625,10.6653,8.8324,9.7489,9.7489,-2.2946,-34419.2252,9.7489,8.0569,9.2977,8.9029,-2.1182,-16945.5340,9.2977,7.7768,8.9428,8.5372,-1.9041,-13328.5096,8.9810,719.7750,-77105.9000,-64693.2687
6031,9.0068,11.5541,0.0000,117779.5000,-117779.5000,4.6886,0.0000,17454.8911,17454.8911,234.8542,135234.3911,0.0000,-135234.3911,11.5541,11.3499,17543.5000,0.0000,17543.5000,0.4844,4511.5568,0.0000,4511.5568,24.2622,0.0000,13031.9432,13031.9432,11.3499,11.3748,0.0000,14333.2000,-14333.2000,0.4950,0.0000,2267.9204,2267.9204,24.7945,16601.1204,0.0000,-16601.1204,11.3748,11.3643,817.0000,0.0000,817.0000,0.4250,210.6465,0.0000,210.6465,21.2882,0.0000,606.3535,606.3535,11.3643,11.4190,0.0000,2614.6000,-2614.6000,0.6930,0.0000,427.1439,427.1439,34.7123,3041.7439,0.0000,-3041.7439,11.4190,11.1740,14656.4000,0.0000,14656.4000,0.5836,3776.4393,0.0000,3776.4393,29.2345,0.0000,10879.9607,10879.9607,11.1740,8.6000,9.8870,9.8870,-3.9665,-59497.8275,9.8870,8.0137,9.3875,8.9504,-2.8867,-23093.2149,9.3875,7.7559,9.0068,8.5717,-2.5143,-17599.8034,11.0545,885.9504,-101710.4000,-100190.8458
6032,9.0979,11.6413,0.0000,147821.2000,-147821.2000,5.3865,0.0000,21946.5601,21946.5601,269.8107,169767.7601,0.0000,-169767.7601,11.6413,11.3962,21972.3000,0.0000,21972.3000,0.6644,5643.4058,0.0000,5643.4058,33.2784,0.0000,16328.8942,16328.8942,11.3962,11.7083,0.0000,21107.9000,-21107.9000,0.7531,0.0000,3341.6937,3341.6937,37.7233,24449.5937,0.0000,-24449.5937,11.7083,11.6969,1060.0000,0.0000,1060.0000,0.4250,271.9905,0.0000,271.9905,21.2882,0.0000,788.0095,788.0095,11.6969,11.7541,0.0000,3734.1000,-3734.1000,0.6930,0.0000,611.8561,611.8561,34.7123,4345.9561,0.0000,-4345.9561,11.7541,11.5492,12852.8000,0.0000,12852.8000,0.5563,3295.7971,0.0000,3295.7971,27.8637,0.0000,9557.0029,9557.0029,11.5492,8.5596,10.0544,10.0544,-5.3000,-79500.4890,10.0544,8.0025,9.5072,9.0284,-3.6376,-29100.6053,9.5072,7.7532,9.0979,8.6302,-3.1095,-21766.8310,12.7174,1019.2239,-136778.1000,-130367.9253
6033,9.2577,11.8845,0.0000,166798.2000,-166798.2000,6.7640,0.0000,24842.7831,24842.7831,338.8092,191640.9831,0.0000,-191640.9831,11.8845,11.6316,26198.4000,0.0000,26198.4000,0.8309,6705.4395,0.0000,6705.4395,41.6197,0.0000,19492.9605,19492.9605,11.6316,12.0099,0.0000,29373.2000,-29373.2000,1.1092,0.0000,4663.3029,4663.3029,55.5622,34036.5029,0.0000,-34036.5029,12.0099,11.9977,986.7000,0.0000,986.7000,0.4250,252.0923,0.0000,252.0923,21.2882,0.0000,734.6077,734.6077,11.9977,12.0649,0.0000,5318.0000,-5318.0000,0.6930,0.0000,873.8346,873.8346,34.7123,6191.8346,0.0000,-6191.8346,12.0649,11.9169,11650.5000,0.0000,11650.5000,0.4851,2974.2556,0.0000,2974.2556,24.3007,0.0000,8676.2444,8676.2444,11.9169,8.6749,10.2959,10.2959,-6.9872,-104807.4354,10.2959,8.0622,9.7003,9.1791,-4.8141,-38513.1487,9.7003,7.8036,9.2577,8.7519,-4.0877,-28613.6529,15.4610,1239.1018,-162653.8000,-171934.2370
6034,9.4196,12.0259,0.0000,177670.6000,-177670.6000,7.6394,0.0000,26548.0237,26548.0237,382.6594,204218.6237,0.0000,-204218.6237,12.0259,11.7607,26201.5000,0.0000,26201.5000,0.9868,6692.7041,0.0000,6692.7041,49.4280,0.0000,19508.7959,19508.7959,11.7607,12.2235,0.0000,35789.8000,-35789.8000,1.5448,0.0000,5690.9189,5690.9189,77.3815,41480.7189,0.0000,-41480.7189,12.2235,12.2135,1150.4000,0.0000,1150.4000,0.4250,293.0237,0.0000,293.0237,21.2882,0.0000,857.3763,857.3763,12.2135,12.2977,0.0000,7133.3000,-7133.3000,0.6930,0.0000,1174.5523,1174.5523,34.7123,8307.8523,0.0000,-8307.8523,12.2977,12.1796,9396.0000,0.0000,9396.0000,0.4375,2390.7790,0.0000,2390.7790,21.9165,0.0000,7005.2210,7005.2210,12.1796,8.8514,10.5155,10.5155,-8.1609,-122413.9327,10.5155,8.1600,9.8874,9.3378,-5.7756,-46204.7698,9.8874,7.8825,9.4196,8.8849,-4.9160,-34411.8897,17.5899,1409.7262,-183845.8000,-203030.5922
6035,9.5668,12.1607,0.0000,186797.1000,-186797.1000,8.1451,0.0000,27994.7769,27994.7769,407.9868,214791.8769,0.0000,-214791.8769,12.1607,11.9128,25997.4000,0.0000,25997.4000,0.9846,6627.8330,0.0000,6627.8330,49.3204,0.0000,19369.5670,19369.5670,11.9128,12.4396,0.0000,36524.4000,-36524.4000,1.8832,0.0000,5818.6036,5818.6036,94.3279,42343.0036,0.0000,-42343.0036,12.4396,12.4287,1025.7000,0.0000,1025.7000,0.4250,260.4615,0.0000,260.4615,21.2882,0.0000,765.2385,765.2385,12.4287,12.5342,0.0000,9339.8000,-9339.8000,0.6930,0.0000,1541.1343,1541.1343,34.7123,10880.9343,0.0000,-10880.9343,12.5342,12.4452,8193.7000,0.0000,8193.7000,0.4250,2077.8901,0.0000,2077.8901,21.2882,0.0000,6115.8099,6115.8099,12.4452,8.9859,10.7155,10.7155,-9.0821,-136231.3016,10.7155,8.2477,10.0574,9.4816,-6.4791,-51832.9569,10.0574,7.9548,9.5668,9.0061,-5.5202,-38641.3943,18.8338,1509.4176,-197444.5000,-226705.6527
6036,9.6880,12.3204,0.0000,195801.2000,-195801.2000,8.5709,0.0000,29416.4207,29416.4207,429.3139,225217.6207,0.0000,-225217.6207,12.3204,12.0829,25992.1000,0.0000,25992.1000,0.9748,6611.4700,0.0000,6611.4700,48.8296,0.0000,19380.6300,19380.6300,12.0829,12.6018,0.0000,36714.9000,-36714.9000,1.9229,0.0000,5861.3741,5861.3741,96.3156,42576.2741,0.0000,-42576.2741,12.6018,12.5924,983.1000,0.0000,983.1000,0.4250,249.0726,0.0000,249.0726,21.2882,0.0000,734.0274,734.0274,12.5924,12.7258,0.0000,11341.0000,-11341.0000,0.6930,0.0000,1874.4326,1874.4326,34.7123,13215.4326,0.0000,-13215.4326,12.7258,12.6508,7291.9000,0.0000,7291.9000,0.4250,1844.2119,0.0000,1844.2119,21.2882,0.0000,5447.6881,5447.6881,12.6508,9.1022,10.8765,10.8765,-9.6547,-144819.8196,10.8765,8.3248,10.1960,9.6006,-6.9424,-55539.3991,10.1960,8.0186,9.6880,9.1073,-5.9240,-41468.1051,19.5173,1564.1950,-209590.0000,-241827.3238
6037,9.8003,12.4725,0.0000,207556.6000,-207556.6000,8.9904,0.0000,31254.0339,31254.0339,450.3281,238810.6339,0.0000,-238810.6339,12.4725,12.2424,25958.8000,0.0000,25958.8000,0.9721,6588.7947,0.0000,6588.7947,48.6942,0.0000,19370.0053,19370.0053,12.2424,12.7476,0.0000,30823.2000,-30823.2000,1.9341,0.0000,4930.7362,4930.7362,96.8767,35753.9362,0.0000,-35753.9362,12.7476,12.7389,821.8000,0.0000,821.8000,0.4250,207.7796,0.0000,207.7796,21.2882,0.0000,614.0204,614.0204,12.7389,12.8957,0.0000,13005.2000,-13005.2000,0.6930,0.0000,2152.7153,2152.7153,34.7123,15157.9153,0.0000,-15157.9153,12.8957,12.8310,6390.1000,0.0000,6390.1000,0.4250,1612.2843,0.0000,1612.2843,21.2882,0.0000,4777.8157,4777.8157,12.8310,9.2137,11.0223,11.0223,-10.1654,-152480.3067,11.0223,8.4007,10.3232,9.7115,-7.3674,-58939.1566,10.3232,8.0819,9.8003,9.2026,-6.2986,-44090.1106,20.1594,1615.6507,-218214.3000,-255509.5739
6038,9.8949,12.6760,0.0000,179201.7000,-179201.7000,9.5365,0.0000,27036.7248,27036.7248,477.6805,206238.4248,0.0000,-206238.4248,12.6760,12.4502,25962.5000,0.0000,25962.5000,0.9685,6570.8445,0.0000,6570.8445,48.5133,0.0000,19391.6555,19391.6555,12.4502,12.8666,0.0000,34647.6000,-34647.6000,1.6246,0.0000,5557.3436,5557.3436,81.3776,40204.9436,0.0000,-40204.9436,12.8666,12.8595,738.6000,0.0000,738.6000,0.4250,186.4319,0.0000,186.4319,21.2882,0.0000,552.1681,552.1681,12.8595,13.0360,0.0000,14278.6000,-14278.6000,0.7129,0.0000,2366.4590,2366.4590,35.7078,16645.0590,0.0000,-16645.0590,13.0360,12.9803,7291.9000,0.0000,7291.9000,0.4250,1836.2071,0.0000,1836.2071,21.2882,0.0000,5455.6929,5455.6929,12.9803,9.3074,11.1439,11.1439,-10.5158,-157736.8104,11.1439,8.4664,10.4299,9.8051,-7.6658,-61326.4353,10.4299,8.1371,9.8949,9.2835,-6.5645,-45951.1590,20.5387,1646.0534,-194134.9000,-265014.4047
6039,9.8531,12.4490,0.0000,186967.9000,-186967.9000,8.2383,0.0000,28184.2771,28184.2771,412.6538,215152.1771,0.0000,-215152.1771,12.4490,12.2051,25957.5000,0.0000,25957.5000,0.9655,6590.6577,0.0000,6590.6577,48.3629,0.0000,19366.8423,19366.8423,12.2051,12.7110,0.0000,35919.5000,-35919.5000,1.8276,0.0000,5743.2556,5743.2556,91.5441,41662.7556,0.0000,-41662.7556,12.7110,12.7041,777.4000,0.0000,777.4000,0.4250,196.6550,0.0000,196.6550,21.2882,0.0000,580.7450,580.7450,12.7041,12.9135,0.0000,15614.7000,-15614.7000,0.7827,0.0000,2583.7317,2583.7317,39.2072,18198.4317,0.0000,-18198.4317,12.9135,12.8449,8494.3000,0.0000,8494.3000,0.4250,2142.6581,0.0000,2142.6581,21.2882,0.0000,6351.6419,6351.6419,12.8449,9.3058,11.0754,11.0754,-9.3717,-140574.8104,11.0754,8.4594,10.3778,9.7674,-6.9272,-55417.8219,10.3778,8.1294,9.8531,9.2536,-5.9537,-41676.1370,18.9962,1522.4269,-203272.9000,-237668.7693
6040,9.9045,12.5110,0.0000,186114.0000,-186114.0000,8.5932,0.0000,28085.1656,28085.1656,430.4310,214199.1656,0.0000,-214199.1656,12.5110,12.2763,21352.9000,0.0000,21352.9000,0.9688,5416.7905,0.0000,5416.7905,48.5291,0.0000,15936.1095,15936.1095,12.2763,12.7810,0.0000,29124.6000,-29124.6000,1.8930,0.0000,4661.0289,4661.0289,94.8197,33785.6289,0.0000,-33785.6289,12.7810,12.7740,485.4000,0.0000,485.4000,0.4250,122.6683,0.0000,122.6683,21.2882,0.0000,362.7317,362.7317,12.7740,12.9945,0.0000,16830.8000,-16830.8000,0.8559,0.0000,2786.9677,2786.9677,42.8716,19617.7677,0.0000,-19617.7677,12.9945,12.9175,11199.6000,0.0000,11199.6000,0.4250,2821.8615,0.0000,2821.8615,21.2882,0.0000,8377.7385,8377.7385,12.9175,9.3577,11.1376,11.1376,-9.7962,-146942.9645,11.1376,8.4999,10.4342,9.8187,-7.2588,-58070.6429,10.4342,8.1641,9.9045,9.2992,-6.2470,-43728.8698,19.7413,1582.1470,-199031.5000,-248742.4772
6041,9.9076,12.6047,0.0000,169086.9000,-169086.9000,8.5565,0.0000,25517.3543,25517.3543,428.5954,194604.2543,0.0000,-194604.2543,12.6047,12.4040,12725.4000,0.0000,12725.4000,0.7962,3223.9028,0.0000,3223.9028,39.8809,0.0000,9501.4972,9501.4972,12.4040,12.8295,0.0000,22498.0000,-22498.0000,1.5353,0.0000,3606.4352,3606.4352,76.9025,26104.4352,0.0000,-26104.4352,12.8295,12.8249,494.1000,0.0000,494.1000,0.4250,124.7820,0.0000,124.7820,21.2882,0.0000,369.3180,369.3180,12.8249,13.0720,0.0000,16228.1000,-16228.1000,0.9226,0.0000,2688.5894,2688.5894,46.2126,18916.6894,0.0000,-18916.6894,13.0720,12.9664,13153.4000,0.0000,13153.4000,0.4250,3310.5541,0.0000,3310.5541,21.2882,0.0000,9842.8459,9842.8459,12.9664,9.3337,11.1501,11.1501,-9.6169,-144253.5797,11.1501,8.4895,10.4406,9.8198,-7.0434,-56347.3993,10.4406,8.1565,9.9076,9.2986,-6.0465,-42325.5539,18.9909,1522.0030,-181440.1000,-242926.5328
