Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6042,9.8312,12.5919,0.0000,152682.0000,-152682.0000,7.7738,0.0000,23005.5254,23005.5254,389.3914,175687.5254,0.0000,-175687.5254,12.5919,12.4571,12711.1000,0.0000,12711.1000,0.4738,3220.8627,0.0000,3220.8627,23.7318,0.0000,9490.2373,9490.2373,12.4571,12.8275,0.0000,5843.8000,-5843.8000,1.1865,0.0000,937.4070,937.4070,59.4330,6781.2070,0.0000,-6781.2070,12.8275,12.8223,489.9000,0.0000,489.9000,0.4250,123.7248,0.0000,123.7248,21.2882,0.0000,366.1752,366.1752,12.8223,13.0907,0.0000,12837.9000,-12837.9000,0.8896,0.0000,2126.8600,2126.8600,44.5593,14964.7600,0.0000,-14964.7600,13.0907,12.9510,12552.3000,0.0000,12552.3000,0.4861,3158.4373,0.0000,3158.4373,24.3491,0.0000,9393.8627,9393.8627,12.9510,9.1974,11.0742,11.0742,-8.8180,-132270.3259,11.0742,8.4042,10.3622,9.7392,-6.2723,-50178.1197,10.3622,8.0863,9.8312,9.2243,-5.3465,-37425.2909,16.8523,1350.6067,-145610.4000,-219873.7365
6043,9.6687,12.5918,0.0000,92753.7000,-92753.7000,7.0164,0.0000,13929.4966,13929.4966,351.4536,106683.1966,0.0000,-106683.1966,12.5918,12.4338,12711.4000,0.0000,12711.4000,0.4733,3220.9459,0.0000,3220.9459,23.7099,0.0000,9490.4541,9490.4541,12.4338,12.5467,0.0000,3500.9000,-3500.9000,0.4950,0.0000,561.4115,561.4115,24.7945,4062.3115,0.0000,-4062.3115,12.5467,12.5406,484.8000,0.0000,484.8000,0.4250,122.9218,0.0000,122.9218,21.2882,0.0000,361.8782,361.8782,12.5406,12.7896,0.0000,9369.7000,-9369.7000,0.7037,0.0000,1547.8042,1547.8042,35.2504,10917.5042,0.0000,-10917.5042,12.7896,12.6334,11500.2000,0.0000,11500.2000,0.4638,2905.9370,0.0000,2905.9370,23.2295,0.0000,8594.2630,8594.2630,12.6334,9.0800,10.8567,10.8567,-7.1159,-106738.9431,10.8567,8.3060,10.1765,9.5813,-5.1081,-40865.1048,10.1765,8.0001,9.6687,9.0883,-4.3586,-30509.8611,14.3659,1151.3429,-80927.9000,-178113.9091
6044,9.3607,11.8701,0.0000,81464.9000,-81464.9000,4.2584,0.0000,12158.3238,12158.3238,213.3024,93623.2238,0.0000,-93623.2238,11.8701,11.6475,12720.1000,0.0000,12720.1000,0.4734,3256.3579,0.0000,3256.3579,23.7106,0.0000,9463.7421,9463.7421,11.6475,11.7430,0.0000,4925.9000,-4925.9000,0.4950,0.0000,782.1879,782.1879,24.7945,5708.0879,0.0000,-5708.0879,11.7430,11.7345,572.0000,0.0000,572.0000,0.4250,146.6994,0.0000,146.6994,21.2882,0.0000,425.3006,425.3006,11.7345,11.9912,0.0000,6763.1000,-6763.1000,0.6930,0.0000,1108.5588,1108.5588,34.7123,7871.6588,0.0000,-7871.6588,11.9912,11.7896,9396.0000,0.0000,9396.0000,0.4269,2401.2279,0.0000,2401.2279,21.3839,0.0000,6994.7721,6994.7721,11.7896,9.0165,10.4031,10.4031,-3.9266,-58898.5068,10.4031,8.1816,9.8107,9.2923,-3.1455,-25163.8468,9.8107,7.8821,9.3607,8.8464,-2.7308,-19115.2760,10.1575,814.0607,-70465.8000,-103177.6295
6045,9.2043,11.5910,0.0000,68348.9000,-68348.9000,3.7334,0.0000,10168.9896,10168.9896,187.0044,78517.8896,0.0000,-78517.8896,11.5910,11.3500,12726.2000,0.0000,12726.2000,0.4792,3270.9822,0.0000,3270.9822,24.0044,0.0000,9455.2178,9455.2178,11.3500,11.4955,228.6000,3589.0000,-3360.4000,0.4950,49.1373,567.8831,617.0204,24.7945,4156.8831,179.4627,-3977.4204,11.4955,11.4847,403.4000,0.0000,403.4000,0.4250,103.8275,0.0000,103.8275,21.2882,0.0000,299.5725,299.5725,11.4847,11.6854,0.0000,4329.4000,-4329.4000,0.6930,0.0000,708.0416,708.0416,34.7123,5037.4416,0.0000,-5037.4416,11.6854,11.5073,8193.7000,0.0000,8193.7000,0.4250,2103.1536,0.0000,2103.1536,21.2882,0.0000,6090.5464,6090.5464,11.5073,8.8703,10.1888,10.1888,-3.4464,-51696.6573,10.1888,8.0926,9.6298,9.1407,-2.7396,-21916.9376,9.6298,7.8060,9.2043,8.7179,-2.3837,-16686.0704,9.3759,751.4211,-54715.4000,-90299.6654
6046,9.0620,11.2769,9.0000,60300.2000,-60291.2000,3.1294,2.0112,8946.2207,8948.2319,156.7536,69246.4207,6.9888,-69239.4319,11.2769,11.0105,12726.5000,0.0000,12726.5000,0.4816,3285.9078,0.0000,3285.9078,24.1258,0.0000,9440.5922,9440.5922,11.0105,11.1227,1292.8000,5058.6000,-3765.8000,0.4950,279.4802,797.2800,1076.7603,24.7945,5855.8800,1013.3198,-4842.5603,11.1227,11.1143,409.9000,0.0000,409.9000,0.4250,106.0704,0.0000,106.0704,21.2882,0.0000,303.8296,303.8296,11.1143,11.2563,0.0000,2741.8000,-2741.8000,0.6930,0.0000,446.9592,446.9592,34.7123,3188.7592,0.0000,-3188.7592,11.2563,11.0848,4586.6000,0.0000,4586.6000,0.4250,1184.5856,0.0000,1184.5856,21.2882,0.0000,3402.0144,3402.0144,11.0848,8.8678,9.9763,9.9763,-2.6188,-39281.3749,9.9763,8.0399,9.4600,9.0081,-2.2873,-18298.4254,9.4600,7.7543,9.0620,8.6072,-2.0147,-14102.7799,8.4736,679.1105,-49075.8000,-71682.5802
6047,8.9585,11.0483,37.1000,51336.8000,-51299.7000,2.7582,8.3061,7600.8731,7609.1792,138.1599,58937.6731,28.7939,-58908.8792,11.0483,10.7636,12719.6000,0.0000,12719.6000,0.4842,3295.0237,0.0000,3295.0237,24.2517,0.0000,9424.5763,9424.5763,10.7636,10.9098,2316.5000,5249.1000,-2932.6000,0.4950,502.8900,825.0138,1327.9037,24.7945,6074.1138,1813.6100,-4260.5037,10.9098,10.9006,361.6000,0.0000,361.6000,0.4250,93.8616,0.0000,93.8616,21.2882,0.0000,267.7384,267.7384,10.9006,10.9968,0.0000,1522.0000,-1522.0000,0.6930,0.0000,247.6687,247.6687,34.7123,1769.6687,0.0000,-1769.6687,10.9968,10.8943,1430.4000,0.0000,1430.4000,0.4250,370.8233,0.0000,370.8233,21.2882,0.0000,1059.5767,1059.5767,10.8943,8.7738,9.8340,9.8340,-2.3412,-35118.4004,9.8340,7.9820,9.3402,8.9080,-2.0449,-16358.9751,9.3402,7.7044,8.9585,8.5223,-1.8061,-12642.3995,7.9206,634.7878,-41242.7000,-64119.7749
6048,8.8615,10.7897,185.4000,44472.7000,-44287.3000,2.3455,41.5812,6572.0630,6613.6442,117.4852,51044.7630,143.8188,-50900.9442,10.7897,10.4815,12717.9000,0.0000,12717.9000,0.4857,3307.0052,0.0000,3307.0052,24.3309,0.0000,9410.8948,9410.8948,10.4815,10.6210,6419.8000,6214.8000,205.0000,0.4950,1400.4141,973.7894,2374.2035,24.7945,7188.5894,5019.3859,-2169.2035,10.6210,10.6122,367.2000,0.0000,367.2000,0.4250,95.7176,0.0000,95.7176,21.2882,0.0000,271.4824,271.4824,10.6122,10.6702,0.0000,789.9000,-789.9000,0.6930,0.0000,128.2384,128.2384,34.7123,918.1384,0.0000,-918.1384,10.6702,10.6355,829.5000,0.0000,829.5000,0.4250,216.0695,0.0000,216.0695,21.2882,0.0000,613.4305,613.4305,10.6355,8.7526,9.6940,9.6940,-1.9171,-28756.5823,9.6940,7.9387,9.2260,8.8164,-1.7872,-14297.6500,9.2260,7.6640,8.8615,8.4450,-1.5903,-11132.2182,7.3038,585.3587,-30957.6000,-54186.4504
6049,8.7690,10.5522,526.4000,39591.8000,-39065.4000,2.0237,118.2590,5840.2215,5958.4805,101.3690,45432.0215,408.1410,-45023.8805,10.5522,10.2228,12718.7000,0.0000,12718.7000,0.4878,3318.7108,0.0000,3318.7108,24.4332,0.0000,9399.9892,9399.9892,10.2228,10.2990,7875.7000,7196.0000,679.7000,0.4950,1725.6695,1124.4416,2850.1111,24.7945,8320.4416,6150.0305,-2170.4111,10.2990,10.2895,362.7000,0.0000,362.7000,0.4250,94.9922,0.0000,94.9922,21.2882,0.0000,267.7078,267.7078,10.2895,10.3216,293.3000,446.9000,-153.6000,0.6930,63.9572,72.3728,136.3301,34.7123,519.2728,229.3428,-289.9301,10.3216,10.3002,378.4000,0.0000,378.4000,0.4250,99.0711,0.0000,99.0711,21.2882,0.0000,279.3289,279.3289,10.3002,8.7999,9.5500,9.5500,-1.4272,-21408.5305,9.5500,7.9142,9.1138,8.7321,-1.5561,-12449.0899,9.1138,7.6362,8.7690,8.3750,-1.4056,-9839.2161,6.8243,546.9253,-25079.5000,-43696.8365
6050,8.6910,10.3553,1184.3000,35120.2000,-33935.9000,1.7842,266.4384,5172.7624,5439.2008,89.3691,40292.9624,917.8616,-39375.1008,10.3553,10.0081,12730.9000,0.0000,12730.9000,0.4898,3331.5024,0.0000,3331.5024,24.5329,0.0000,9399.3976,9399.3976,10.0081,10.0885,13321.0000,6476.7000,6844.3000,0.4950,2929.6748,1009.8011,3939.4758,24.7945,7486.5011,10391.3252,2904.8242,10.0885,10.0786,357.7000,0.0000,357.7000,0.4250,93.9737,0.0000,93.9737,21.2882,0.0000,263.7263,263.7263,10.0786,10.0893,1578.4000,284.6000,1293.8000,0.6930,345.3802,46.0175,391.3977,34.7123,330.6175,1233.0198,902.4023,10.0893,10.0790,378.4000,0.0000,378.4000,0.4250,99.4107,0.0000,99.4107,21.2882,0.0000,278.9893,278.9893,10.0790,8.7876,9.4333,9.4333,-1.1644,-17465.6533,9.4333,7.8857,9.0206,8.6595,-1.3954,-11163.0503,9.0206,7.6082,8.6910,8.3144,-1.2734,-8913.9663,6.4679,518.3647,-12330.8000,-37542.6699
6051,8.6046,10.1431,1853.5000,33691.7000,-31838.2000,1.5492,417.6502,4954.0598,5371.7101,77.5997,38645.7598,1435.8498,-37209.9101,10.1431,9.7761,12733.3000,0.0000,12733.3000,0.4919,3342.5552,0.0000,3342.5552,24.6387,0.0000,9390.7448,9390.7448,9.7761,9.6630,18822.2000,4141.8000,14680.4000,0.4950,4156.2935,644.2531,4800.5465,24.7945,4786.0531,14665.9065,9879.8535,9.6630,9.6527,371.7000,0.0000,371.7000,0.4250,98.2690,0.0000,98.2690,21.2882,0.0000,273.4310,273.4310,9.6527,9.6175,3503.4000,176.7000,3326.7000,0.6930,772.0162,28.4857,800.5019,34.7123,205.1857,2731.3838,2526.1981,9.6175,9.6066,829.6000,0.0000,829.6000,0.4250,219.4756,0.0000,219.4756,21.2882,0.0000,610.1244,610.1244,9.6066,8.9578,9.2822,9.2822,-0.5534,-8300.8891,9.2822,7.8889,8.9107,8.5856,-1.1884,-9507.2068,8.9107,7.5988,8.6046,8.2547,-1.1190,-7832.7551,6.1186,490.3722,103.5000,-25640.8511
6052,8.5253,9.8831,2513.4000,30742.4000,-28229.0000,1.4527,567.1668,4513.4855,5080.6523,72.7670,35255.8855,1946.2332,-33309.6523,9.8831,9.5408,12733.6000,0.0000,12733.6000,0.4938,3355.4994,0.0000,3355.4994,24.7328,0.0000,9378.1006,9378.1006,9.5408,9.1808,21494.2000,0.0000,21494.2000,0.8783,4765.9035,0.0000,4765.9035,43.9944,0.0000,16728.2965,16728.2965,9.1808,9.1708,479.6000,0.0000,479.6000,0.4250,127.7107,0.0000,127.7107,21.2882,0.0000,351.8893,351.8893,9.1708,9.0789,4657.1000,199.7000,4457.4000,0.6930,1034.5284,32.0932,1066.6215,34.7123,231.7932,3622.5716,3390.7785,9.0789,9.0567,4288.7000,0.0000,4288.7000,0.4250,1143.7655,0.0000,1143.7655,21.2882,0.0000,3144.9345,3144.9345,9.0567,9.1758,9.1162,9.1162,0.1088,1631.9576,9.1162,7.9332,8.8008,8.5247,-1.0804,-8643.2369,8.8008,7.6201,8.5253,8.2104,-1.0783,-7548.2099,6.5517,525.0793,15224.5000,-14559.4892
6053,8.4383,9.5878,4189.7000,42478.1000,-38288.4000,1.2875,946.9409,6226.0735,7173.0144,64.4889,48704.1735,3242.7591,-45461.4144,9.5878,9.2646,12722.9000,0.0000,12722.9000,0.4960,3367.4051,0.0000,3367.4051,24.8443,0.0000,9355.4949,9355.4949,9.2646,8.6880,20830.1000,0.0000,20830.1000,1.2919,4641.1571,0.0000,4641.1571,64.7112,0.0000,16188.9429,16188.9429,8.6880,8.6759,373.4000,0.0000,373.4000,0.4250,100.1703,0.0000,100.1703,21.2882,0.0000,273.2297,273.2297,8.6759,8.5591,4727.8000,375.4000,4352.4000,0.6930,1059.0236,60.1539,1119.1775,34.7123,435.5539,3668.7764,3233.2225,8.5591,8.4509,14365.3000,0.0000,14365.3000,0.4250,3861.2181,0.0000,3861.2181,21.2882,0.0000,10504.0819,10504.0819,8.4509,9.4001,8.9255,8.9255,0.9166,13749.4382,8.9255,7.9937,8.6770,8.4596,-0.8998,-7198.5208,8.6770,7.6539,8.4383,8.1655,-0.9880,-6916.0220,6.9275,555.1996,14355.7000,-365.1046
6054,8.4005,9.7959,4069.1000,48867.3000,-44798.2000,1.7454,920.3201,7157.3675,8077.6876,87.4262,56024.6675,3148.7799,-52875.8876,9.7959,9.5084,12718.4000,0.0000,12718.4000,0.4981,3355.8251,0.0000,3355.8251,24.9509,0.0000,9362.5749,9362.5749,9.5084,9.0108,19778.7000,0.0000,19778.7000,1.2588,4388.0199,0.0000,4388.0199,63.0530,0.0000,15390.6801,15390.6801,9.0108,9.0024,359.8000,0.0000,359.8000,0.4250,96.0541,0.0000,96.0541,21.2882,0.0000,263.7459,263.7459,9.0024,8.9030,5084.1000,480.3000,4603.8000,0.6930,1132.5791,77.1085,1209.6876,34.7123,557.4085,3951.5209,3394.1124,8.9030,8.5799,15267.6000,0.0000,15267.6000,0.5728,4082.5257,0.0000,4082.5257,28.6895,0.0000,11185.0743,11185.0743,8.5799,9.1417,8.8608,8.8608,0.6100,9150.4800,8.8608,7.9850,8.6273,8.4229,-0.9511,-7608.4655,8.6273,7.6553,8.4005,8.1413,-1.0554,-7387.9041,7.7896,624.2884,7930.1000,-5845.8897
6055,8.3819,9.9284,2823.3000,62715.0000,-59891.7000,2.0417,638.7714,9182.3133,9821.0847,102.2685,71897.3133,2184.5286,-69712.7847,9.9284,9.6543,16898.7000,0.0000,16898.7000,0.4961,4450.0835,0.0000,4450.0835,24.8521,0.0000,12448.6165,12448.6165,9.6543,9.2039,7580.9000,0.0000,7580.9000,1.1895,1677.5708,0.0000,1677.5708,59.5842,0.0000,5903.3292,5903.3292,9.2039,9.1961,368.9000,0.0000,368.9000,0.4250,98.1989,0.0000,98.1989,21.2882,0.0000,270.7011,270.7011,9.1961,9.0968,3788.4000,708.8000,3079.6000,0.6930,841.1987,113.9269,955.1256,34.7123,822.7269,2947.2013,2124.4744,9.0968,8.7693,14666.1000,0.0000,14666.1000,0.6050,3910.2940,0.0000,3910.2940,30.3046,0.0000,10755.8060,10755.8060,8.7693,8.9269,8.8481,8.8481,0.1796,2694.1516,8.8481,7.9495,8.6084,8.3988,-1.0241,-8192.6511,8.6084,7.6376,8.3819,8.1230,-1.1065,-7745.3666,8.1756,655.2238,-17297.5000,-13243.8661
6056,8.4188,10.4109,2007.0000,79562.7000,-77555.7000,2.7293,453.7769,11657.2607,12111.0376,136.7105,91219.9607,1553.2231,-89666.7376,10.4109,10.0543,21046.2000,0.0000,21046.2000,0.6577,5503.0070,0.0000,5503.0070,32.9450,0.0000,15543.1930,15543.1930,10.0543,9.8853,1915.3000,1334.1000,581.2000,0.4950,420.8929,208.1017,628.9946,24.7945,1542.2017,1494.4071,-47.7946,9.8853,9.8775,361.6000,0.0000,361.6000,0.4250,95.2841,0.0000,95.2841,21.2882,0.0000,266.3159,266.3159,9.8775,9.8165,938.4000,2171.3000,-1232.9000,0.6930,206.0194,350.5768,556.5962,34.7123,2521.8768,732.3806,-1789.4962,9.8165,9.5080,12861.3000,0.0000,12861.3000,0.5792,3392.4937,0.0000,3392.4937,29.0108,0.0000,9468.8063,9468.8063,9.5080,8.4527,8.9804,8.9804,-1.2311,-18466.4607,8.9804,7.8395,8.6761,8.4099,-1.3309,-10647.2830,8.6761,7.5732,8.4188,8.1247,-1.2866,-9006.3200,8.3688,670.7074,-43938.3000,-38120.0637
6057,8.4978,10.7103,1669.6000,84397.9000,-82728.3000,3.5350,376.9466,12384.4402,12761.3868,177.0680,96782.3402,1292.6534,-95489.6868,10.7103,10.3262,25208.6000,0.0000,25208.6000,0.8124,6562.5316,0.0000,6562.5316,40.6931,0.0000,18646.0684,18646.0684,10.3262,10.3274,0.0000,976.4000,-976.4000,0.4950,0.0000,152.7376,152.7376,24.7945,1129.1376,0.0000,-1129.1376,10.3274,10.3208,365.8000,0.0000,365.8000,0.4250,95.7641,0.0000,95.7641,21.2882,0.0000,270.0359,270.0359,10.3208,10.3649,172.0000,3244.4000,-3072.4000,0.6930,37.4872,525.5357,563.0229,34.7123,3769.9357,134.5128,-3635.4229,10.3649,10.1306,11658.1000,0.0000,11658.1000,0.5015,3050.3337,0.0000,3050.3337,25.1224,0.0000,8607.7663,8607.7663,10.1306,8.1960,9.1633,9.1633,-2.6140,-39209.6781,9.1633,7.7669,8.7910,8.4651,-1.8868,-15094.1991,8.7910,7.5344,8.4978,8.1627,-1.6978,-11884.5944,9.6929,776.8285,-49544.6000,-66188.4716
6058,8.5373,10.7748,1150.7000,87609.0000,-86458.3000,3.7725,259.6065,12865.4156,13125.0221,188.9625,100474.4156,891.0935,-99583.3221,10.7748,10.3378,25215.7000,0.0000,25215.7000,0.9682,6558.1958,0.0000,6558.1958,48.4948,0.0000,18657.5042,18657.5042,10.3378,10.3643,0.0000,3830.1000,-3830.1000,0.4950,0.0000,599.2136,599.2136,24.7945,4429.3136,0.0000,-4429.3136,10.3643,10.3579,444.0000,0.0000,444.0000,0.4250,116.1734,0.0000,116.1734,21.2882,0.0000,327.8266,327.8266,10.3579,10.4431,2.4000,3950.1000,-3947.7000,0.6930,0.5228,640.0269,640.5497,34.7123,4590.1269,1.8772,-4588.2497,10.4431,10.2414,9402.2000,0.0000,9402.2000,0.4504,2457.2559,0.0000,2457.2559,22.5587,0.0000,6944.9441,6944.9441,10.2414,8.2382,9.2398,9.2398,-2.8499,-42749.1943,9.2398,7.7571,8.8444,8.4984,-2.1094,-16875.3315,8.8444,7.5284,8.5373,8.1864,-1.8722,-13105.3874,10.2060,817.9466,-59174.2000,-72729.9131
6059,8.5785,10.8633,538.9000,88712.2000,-88173.3000,3.9434,121.4885,13037.7560,13159.2445,197.5268,101749.9560,417.4115,-101332.5445,10.8633,10.4351,25210.3000,0.0000,25210.3000,0.9674,6548.3440,0.0000,6548.3440,48.4557,0.0000,18661.9560,18661.9560,10.4351,10.5367,0.0000,1649.6000,-1649.6000,0.4950,0.0000,258.3449,258.3449,24.7945,1907.9449,0.0000,-1907.9449,10.5367,10.5292,448.8000,0.0000,448.8000,0.4250,117.1327,0.0000,117.1327,21.2882,0.0000,331.6673,331.6673,10.5292,10.6344,0.0000,4312.9000,-4312.9000,0.6930,0.0000,699.7327,699.7327,34.7123,5012.6327,0.0000,-5012.6327,10.6344,10.4749,8199.0000,0.0000,8199.0000,0.4250,2136.8047,0.0000,2136.8047,21.2882,0.0000,6062.1953,6062.1953,10.4749,8.1815,9.3282,9.3282,-3.3323,-49984.7889,9.3282,7.7327,8.9027,8.5304,-2.3183,-18546.5655,8.9027,7.5130,8.5785,8.2079,-2.0193,-14135.0491,10.4232,835.3581,-60277.7000,-82666.4035
6060,8.5968,10.8959,91.1000,89281.7000,-89190.6000,4.0226,20.5305,13126.0893,13146.6199,201.4923,102407.7893,70.5695,-102337.2199,10.8959,10.4724,25216.1000,0.0000,25216.1000,0.9657,6546.7370,0.0000,6546.7370,48.3734,0.0000,18669.3630,18669.3630,10.4724,10.5157,0.0000,2032.7000,-2032.7000,0.4950,0.0000,318.4703,318.4703,24.7945,2351.1703,0.0000,-2351.1703,10.5157,10.5082,564.6000,0.0000,564.6000,0.4250,147.4006,0.0000,147.4006,21.2882,0.0000,417.1994,417.1994,10.5082,10.6219,0.0000,4460.8000,-4460.8000,0.6930,0.0000,723.6103,723.6103,34.7123,5184.4103,0.0000,-5184.4103,10.6219,10.4844,7296.6000,0.0000,7296.6000,0.4250,1901.9707,0.0000,1901.9707,21.2882,0.0000,5394.6293,5394.6293,10.4844,8.2344,9.3594,9.3594,-3.3057,-49585.8764,9.3594,7.7359,8.9265,8.5476,-2.3853,-19082.1449,8.9265,7.5135,8.5968,8.2200,-2.0759,-14531.1459,10.5395,844.6777,-62606.8000,-83199.1671
6061,8.6128,10.9195,57.5000,89982.6000,-89925.1000,4.0694,12.9546,13233.2298,13246.1844,203.8383,103215.8298,44.5454,-103171.2844,10.9195,10.4986,25209.8000,0.0000,25209.8000,0.9654,6542.8607,0.0000,6542.8607,48.3580,0.0000,18666.9393,18666.9393,10.4986,10.5516,0.0000,1368.8000,-1368.8000,0.4950,0.0000,214.5151,214.5151,24.7945,1583.3151,0.0000,-1583.3151,10.5516,10.5422,452.8000,0.0000,452.8000,0.4250,118.1508,0.0000,118.1508,21.2882,0.0000,334.6492,334.6492,10.5422,10.6591,0.0000,4585.9000,-4585.9000,0.6930,0.0000,744.1006,744.1006,34.7123,5330.0006,0.0000,-5330.0006,10.6591,10.5374,6394.3000,0.0000,6394.3000,0.4250,1665.8680,0.0000,1665.8680,21.2882,0.0000,4728.4320,4728.4320,10.5374,8.2419,9.3897,9.3897,-3.3949,-50923.5581,9.3897,7.7336,8.9480,8.5616,-2.4493,-19594.0551,8.9480,7.5112,8.6128,8.2296,-2.1250,-14874.9791,10.6093,850.2713,-63822.9000,-85392.5922
6062,8.6235,10.9380,148.6000,87826.5000,-87677.9000,4.1033,33.4726,12918.8120,12952.2845,205.5358,100745.3120,115.1274,-100630.1845,10.9380,10.5192,25212.9000,0.0000,25212.9000,0.9648,6541.8982,0.0000,6541.8982,48.3269,0.0000,18671.0018,18671.0018,10.5192,10.5547,0.0000,1143.6000,-1143.6000,0.4950,0.0000,179.2622,179.2622,24.7945,1322.8622,0.0000,-1322.8622,10.5547,10.5472,362.7000,0.0000,362.7000,0.4250,94.6364,0.0000,94.6364,21.2882,0.0000,268.0636,268.0636,10.5472,10.6668,0.0000,4365.1000,-4365.1000,0.6930,0.0000,708.3018,708.3018,34.7123,5073.4018,0.0000,-5073.4018,10.6668,10.5607,7296.6000,0.0000,7296.6000,0.4250,1900.7237,0.0000,1900.7237,21.2882,0.0000,5395.8763,5395.8763,10.5607,8.2572,9.4090,9.4090,-3.4227,-51340.8696,9.4090,7.7337,8.9622,8.5713,-2.4892,-19913.4618,8.9622,7.5104,8.6235,8.2363,-2.1573,-15101.0933,10.6592,854.2704,-60314.4000,-86355.4247
6063,8.6178,10.9083,13098.1000,67777.9000,-54679.8000,4.0010,2950.6887,9968.6804,12919.3691,200.4117,77746.5804,10147.4113,-67599.1691,10.9083,10.4834,25213.2000,0.0000,25213.2000,0.9646,6544.8052,0.0000,6544.8052,48.3178,0.0000,18668.3948,18668.3948,10.4834,10.5135,0.0000,710.6000,-710.6000,0.4950,0.0000,111.3453,111.3453,24.7945,821.9453,0.0000,-821.9453,10.5135,10.5074,368.1000,0.0000,368.1000,0.4250,96.1034,0.0000,96.1034,21.2882,0.0000,271.9966,271.9966,10.5074,10.6229,0.0000,4546.0000,-4546.0000,0.6930,0.0000,737.4263,737.4263,34.7123,5283.4263,0.0000,-5283.4263,10.6229,10.5001,8499.8000,0.0000,8499.8000,0.4250,2215.5733,0.0000,2215.5733,21.2882,0.0000,6284.2267,6284.2267,10.5001,8.2940,9.3970,9.3970,-3.2307,-48460.6551,9.3970,7.7381,8.9546,8.5676,-2.4294,-19435.3939,8.9546,7.5111,8.6178,8.2329,-2.1140,-14797.8652,10.5055,841.9509,-25855.3000,-82693.9141
6064,8.5078,10.4673,3186.2000,66790.5000,-63604.3000,2.4951,719.2184,9802.6432,10521.8615,124.9815,76593.1432,2466.9816,-74126.1615,10.4673,9.9273,21052.5000,0.0000,21052.5000,0.9651,5500.0978,0.0000,5500.0978,48.3425,0.0000,15552.4022,15552.4022,9.9273,9.9511,0.0000,47.5000,-47.5000,0.4950,0.0000,7.3998,7.3998,24.7945,54.8998,0.0000,-54.8998,9.9511,9.9432,363.3000,0.0000,363.3000,0.4250,95.6388,0.0000,95.6388,21.2882,0.0000,267.6612,267.6612,9.9432,10.0963,0.0000,4981.6000,-4981.6000,0.6930,0.0000,804.7001,804.7001,34.7123,5786.3001,0.0000,-5786.3001,10.0963,9.9146,11206.9000,0.0000,11206.9000,0.4250,2943.8967,0.0000,2943.8967,21.2882,0.0000,8263.0033,8263.0033,9.9146,8.4907,9.2027,9.2027,-1.6370,-24555.4177,9.2027,7.7461,8.8142,8.4744,-1.6746,-13396.8602,8.8142,7.5010,8.5078,8.1576,-1.5098,-10568.3244,8.2474,660.9776,-36010.7000,-48520.6023
6065,8.4928,10.5441,2461.7000,55401.2000,-52939.5000,2.9006,555.8301,8128.7245,8684.5546,145.2890,63529.9245,1905.8699,-61624.0546,10.5441,10.1136,12729.4000,0.0000,12729.4000,0.8119,3321.8939,0.0000,3321.8939,40.6663,0.0000,9407.5061,9407.5061,10.1136,10.1151,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.1151,10.1077,358.0000,0.0000,358.0000,0.4250,94.0156,0.0000,94.0156,21.2882,0.0000,263.9844,263.9844,10.1077,10.2678,0.0000,5131.9000,-5131.9000,0.6930,0.0000,829.9619,829.9619,34.7123,5961.8619,0.0000,-5961.8619,10.2678,10.0389,13162.1000,0.0000,13162.1000,0.4349,3448.7735,0.0000,3448.7735,21.7855,0.0000,9713.3265,9713.3265,10.0389,8.3454,9.1921,9.1921,-2.0399,-30598.3202,9.1921,7.7205,8.7997,8.4563,-1.7726,-14180.8494,8.7997,7.4844,8.4928,8.1421,-1.5842,-11089.5705,8.6405,692.4861,-31821.9000,-55868.7400
6066,8.4482,10.4024,3292.5000,50432.6000,-47140.1000,2.4140,744.0235,7393.3849,8137.4084,120.9175,57825.9849,2548.4765,-55277.5084,10.4024,10.1043,12718.4000,0.0000,12718.4000,0.4903,3325.9278,0.0000,3325.9278,24.5569,0.0000,9392.4722,9392.4722,10.1043,10.1043,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.1043,10.0959,371.0000,0.0000,371.0000,0.4250,97.4451,0.0000,97.4451,21.2882,0.0000,273.5549,273.5549,10.0959,10.2850,0.0000,4667.0000,-4667.0000,0.6930,0.0000,754.7107,754.7107,34.7123,5421.7107,0.0000,-5421.7107,10.2850,9.9769,12560.5000,0.0000,12560.5000,0.5093,3290.3096,0.0000,3290.3096,25.5112,0.0000,9270.1904,9270.1904,9.9769,8.3002,9.1385,9.1385,-1.7623,-26434.8613,9.1385,7.6847,8.7508,8.4116,-1.5281,-12224.4924,8.7508,7.4540,8.4482,8.1024,-1.3630,-9541.2092,7.5399,604.2736,-26157.2000,-48200.5630
6067,8.4068,10.2662,4056.3000,36991.3000,-32935.0000,2.1490,917.3189,5418.5999,6335.9188,107.6439,42409.8999,3138.9811,-39270.9188,10.2662,9.9504,12718.8000,0.0000,12718.8000,0.4910,3332.7006,0.0000,3332.7006,24.5947,0.0000,9386.0994,9386.0994,9.9504,9.9504,68.7000,0.0000,68.7000,0.4950,15.1243,0.0000,15.1243,24.7945,0.0000,53.5757,53.5757,9.9504,9.9412,359.9000,0.0000,359.9000,0.4250,94.7447,0.0000,94.7447,21.2882,0.0000,265.1553,265.1553,9.9412,10.1236,0.0000,4312.2000,-4312.2000,0.6930,0.0000,696.5590,696.5590,34.7123,5008.7590,0.0000,-5008.7590,10.1236,9.8120,11507.7000,0.0000,11507.7000,0.4859,3021.6970,0.0000,3021.6970,24.3380,0.0000,8486.0030,8486.0030,9.8120,8.3388,9.0754,9.0754,-1.4598,-21897.2296,9.0754,7.6724,8.7013,8.3739,-1.3902,-11121.6856,8.7013,7.4394,8.4068,8.0703,-1.2504,-8752.6159,7.1084,569.6923,-12592.1000,-41771.5311
6068,8.3372,9.8817,4926.7000,33020.9000,-28094.2000,1.5011,1115.5789,4830.5800,5946.1589,75.1890,37851.4800,3811.1211,-34040.3589,9.8817,9.5133,12733.5000,0.0000,12733.5000,0.4922,3355.5404,0.0000,3355.5404,24.6527,0.0000,9377.9596,9377.9596,9.5133,9.5112,351.4000,0.0000,351.4000,0.4950,77.9535,0.0000,77.9535,24.7945,0.0000,273.4465,273.4465,9.5112,9.5008,490.2000,0.0000,490.2000,0.4250,129.8908,0.0000,129.8908,21.2882,0.0000,360.3092,360.3092,9.5008,9.6977,0.0000,3900.2000,-3900.2000,0.6930,0.0000,628.1108,628.1108,34.7123,4528.3108,0.0000,-4528.3108,9.6977,9.3646,9402.2000,0.0000,9402.2000,0.4464,2484.4459,0.0000,2484.4459,22.3597,0.0000,6917.7541,6917.7541,9.3646,8.5400,8.9523,8.9523,-0.6988,-10481.4232,8.9523,7.6789,8.6127,8.3156,-1.0791,-8632.9257,8.6127,7.4318,8.3372,8.0223,-1.0007,-7004.8343,6.0790,487.1917,-9017.1000,-26119.1833
6069,8.2911,9.7138,5897.5000,26787.8000,-20890.3000,1.2799,1336.5307,3915.3157,5251.8463,64.1124,30703.1157,4560.9693,-26142.1463,9.7138,9.3222,12733.4000,0.0000,12733.4000,0.4960,3363.8789,0.0000,3363.8789,24.8447,0.0000,9369.5211,9369.5211,9.3222,9.3108,753.3000,0.0000,753.3000,0.4950,167.6725,0.0000,167.6725,24.7945,0.0000,585.6275,585.6275,9.3108,9.2957,362.0000,0.0000,362.0000,0.4250,96.2082,0.0000,96.2082,21.2882,0.0000,265.7918,265.7918,9.2957,9.4850,0.0000,3148.4000,-3148.4000,0.6930,0.0000,506.3655,506.3655,34.7123,3654.7655,0.0000,-3654.7655,9.4850,9.1962,8199.0000,0.0000,8199.0000,0.4250,2173.3785,0.0000,2173.3785,21.2882,0.0000,6025.6215,6025.6215,9.1962,8.5611,8.8786,8.8786,-0.5065,-7596.9440,8.8786,7.6703,8.5564,8.2744,-0.9636,-7709.1932,8.5564,7.4196,8.2911,7.9880,-0.9065,-6345.7600,5.7209,458.4969,-1991.0000,-21651.8971
6070,8.2403,9.4354,6885.6000,23842.6000,-16957.0000,0.9515,1561.9172,3481.4824,5043.3997,47.6603,27324.0824,5323.6828,-22000.3997,9.4354,9.0076,12733.6000,0.0000,12733.6000,0.4974,3377.9014,0.0000,3377.9014,24.9169,0.0000,9355.6986,9355.6986,9.0076,8.9809,1396.0000,0.0000,1396.0000,0.4950,312.4614,0.0000,312.4614,24.7945,0.0000,1083.5386,1083.5386,8.9809,8.9688,368.1000,0.0000,368.1000,0.4250,98.3141,0.0000,98.3141,21.2882,0.0000,269.7859,269.7859,8.9688,9.1358,0.0000,2305.9000,-2305.9000,0.6930,0.0000,370.1203,370.1203,34.7123,2676.0203,0.0000,-2676.0203,9.1358,8.8609,4589.5000,0.0000,4589.5000,0.4250,1222.9420,0.0000,1222.9420,21.2882,0.0000,3366.5580,3366.5580,8.8609,8.7160,8.7884,8.7884,-0.1056,-1584.7010,8.7884,7.6756,8.4916,8.2320,-0.8114,-6491.0933,8.4916,7.4145,8.2403,7.9531,-0.7854,-5497.5923,5.2304,419.1850,-175.7000,-13573.3866
6071,8.2022,9.2617,6352.1000,21973.6000,-15621.5000,0.7721,1441.9069,3206.2597,4648.1666,38.6755,25179.8597,4910.1931,-20269.6666,9.2617,8.8116,12720.4000,0.0000,12720.4000,0.4999,3383.1601,0.0000,3383.1601,25.0385,0.0000,9337.2399,9337.2399,8.8116,8.7594,1654.3000,0.0000,1654.3000,0.4950,371.5697,0.0000,371.5697,24.7945,0.0000,1282.7303,1282.7303,8.7594,8.7465,402.0000,0.0000,402.0000,0.4250,107.7266,0.0000,107.7266,21.2882,0.0000,294.2734,294.2734,8.7465,8.8753,0.0000,1541.7000,-1541.7000,0.6930,0.0000,247.1392,247.1392,34.7123,1788.8392,0.0000,-1788.8392,8.8753,8.7134,1431.2000,0.0000,1431.2000,0.4250,382.8594,0.0000,382.8594,21.2882,0.0000,1048.3406,1048.3406,8.7134,8.7406,8.7270,8.7270,0.0188,281.8080,8.7270,7.6693,8.4449,8.1982,-0.7320,-5856.2103,8.4449,7.4048,8.2022,7.9249,-0.7199,-5039.4611,4.9650,397.9136,-955.3000,-10613.8634
6072,8.1748,9.1690,6928.7000,20257.5000,-13328.8000,0.7112,1573.5861,2954.3243,4527.9104,35.6218,23211.8243,5355.1139,-17856.7104,9.1690,8.7112,12725.7000,0.0000,12725.7000,0.5009,3389.2710,0.0000,3389.2710,25.0889,0.0000,9336.4290,9336.4290,8.7112,8.6483,1849.1000,0.0000,1849.1000,0.4950,416.0679,0.0000,416.0679,24.7945,0.0000,1433.0321,1433.0321,8.6483,8.6339,408.2000,0.0000,408.2000,0.4250,109.5715,0.0000,109.5715,21.2882,0.0000,298.6285,298.6285,8.6339,8.7217,0.0000,1249.6000,-1249.6000,0.6930,0.0000,200.1884,200.1884,34.7123,1449.7884,0.0000,-1449.7884,8.7217,8.6703,829.9000,0.0000,829.9000,0.4250,222.5204,0.0000,222.5204,21.2882,0.0000,607.3796,607.3796,8.6703,8.7035,8.6869,8.6869,0.0226,338.6635,8.6869,7.6579,8.4125,8.1724,-0.6993,-5594.4238,8.4125,7.3939,8.1748,7.9032,-0.6922,-4845.4893,4.8751,390.7057,1234.5000,-10101.2497
6073,8.1461,9.0507,7651.4000,18601.9000,-10950.5000,0.6067,1738.6376,2711.4032,4450.0407,30.3890,21313.3032,5912.7624,-15400.5407,9.0507,8.5780,12729.4000,0.0000,12729.4000,0.5019,3396.2731,0.0000,3396.2731,25.1404,0.0000,9333.1269,9333.1269,8.5780,8.5055,2039.4000,0.0000,2039.4000,0.4950,459.9828,0.0000,459.9828,24.7945,0.0000,1579.4172,1579.4172,8.5055,8.4903,403.8000,0.0000,403.8000,0.4250,108.6247,0.0000,108.6247,21.2882,0.0000,295.1753,295.1753,8.4903,8.5638,0.0000,1070.0000,-1070.0000,0.6930,0.0000,171.2821,171.2821,34.7123,1241.2821,0.0000,-1241.2821,8.5638,8.5330,378.5000,0.0000,378.5000,0.4250,101.7291,0.0000,101.7291,21.2882,0.0000,276.7709,276.7709,8.5330,8.7467,8.6399,8.6399,0.1406,2108.5696,8.6399,7.6543,8.3770,8.1471,-0.6485,-5187.7148,8.3770,7.3872,8.1461,7.8821,-0.6512,-4558.7136,4.7199,378.2707,3530.6000,-7637.8588
6074,8.1180,8.9257,8433.5000,16894.5000,-8461.0000,0.4984,1917.3464,2461.2288,4378.5753,24.9626,19355.7288,6516.1536,-12839.5753,8.9257,8.4365,12741.0000,0.0000,12741.0000,0.5031,3405.7576,0.0000,3405.7576,25.2004,0.0000,9335.2424,9335.2424,8.4365,8.3537,2783.5000,0.0000,2783.5000,0.4950,629.4095,0.0000,629.4095,24.7945,0.0000,2154.0905,2154.0905,8.3537,8.3383,406.4000,0.0000,406.4000,0.4250,109.5756,0.0000,109.5756,21.2882,0.0000,296.8244,296.8244,8.3383,8.4033,35.4000,877.1000,-841.7000,0.6930,7.9751,140.2908,148.2660,34.7123,1017.3908,27.4249,-989.9660,8.4033,8.3888,378.5000,0.0000,378.5000,0.4250,101.9763,0.0000,101.9763,21.2882,0.0000,276.5237,276.5237,8.3888,8.7967,8.5928,8.5928,0.2592,3888.4201,8.5928,7.6525,8.3420,8.1226,-0.5976,-4780.8595,8.3420,7.3817,8.1180,7.8619,-0.6103,-4272.2484,4.5592,365.3911,7006.7000,-5164.6878
6075,8.0883,8.7874,6458.8000,23491.8000,-17033.0000,0.3850,1469.2030,3420.4270,4889.6300,19.2845,26912.2270,4989.5970,-21922.6300,8.7874,8.2795,12741.3000,0.0000,12741.3000,0.5047,3412.9323,0.0000,3412.9323,25.2794,0.0000,9328.3677,9328.3677,8.2795,8.1623,3555.9000,0.0000,3555.9000,0.4950,806.3419,0.0000,806.3419,24.7945,0.0000,2749.5581,2749.5581,8.1623,8.1461,405.4000,0.0000,405.4000,0.4250,109.6241,0.0000,109.6241,21.2882,0.0000,295.7759,295.7759,8.1461,8.2000,221.4000,752.6000,-531.2000,0.6930,50.0422,120.2604,170.3026,34.7123,872.8604,171.3578,-701.5026,8.2000,8.1850,830.0000,0.0000,830.0000,0.4250,224.3114,0.0000,224.3114,21.2882,0.0000,605.6886,605.6886,8.1850,8.8936,8.5393,8.5393,0.4338,6507.3271,8.5393,7.6568,8.3040,8.0980,-0.5403,-4322.0968,8.3040,7.3796,8.0883,7.8418,-0.5659,-3961.1363,4.3915,351.9532,-31.6000,-1775.9060
6076,8.0900,9.1430,2810.3000,30651.3000,-27841.0000,0.7749,639.2477,4462.9984,5102.2461,38.8155,35114.2984,2171.0523,-32943.2461,9.1430,8.6940,12740.3000,0.0000,12740.3000,0.5059,3394.4820,0.0000,3394.4820,25.3423,0.0000,9345.8180,9345.8180,8.6940,8.5617,5156.2000,0.0000,5156.2000,0.4950,1160.5587,0.0000,1160.5587,24.7945,0.0000,3995.6413,3995.6413,8.5617,8.5474,529.5000,0.0000,529.5000,0.4250,142.3177,0.0000,142.3177,21.2882,0.0000,387.1823,387.1823,8.5474,8.5811,294.9000,890.0000,-595.1000,0.6930,66.2013,142.5122,208.7134,34.7123,1032.5122,228.6987,-803.8134,8.5811,8.5520,4291.6000,0.0000,4291.6000,0.4250,1153.1468,0.0000,1153.1468,21.2882,0.0000,3138.4532,3138.4532,8.5520,8.5634,8.5577,8.5577,0.0079,119.0815,8.5577,7.6293,8.3101,8.0935,-0.6443,-5154.0489,8.3101,7.3666,8.0900,7.8384,-0.6548,-4583.4600,4.9783,398.9787,-5718.5000,-9618.4274
6077,8.1021,9.4815,2761.5000,89995.1000,-87233.6000,1.2666,628.0066,13106.7857,13734.7922,63.4458,103101.8857,2133.4934,-100968.3922,9.4815,9.0895,12725.8000,0.0000,12725.8000,0.5027,3373.5090,0.0000,3373.5090,25.1808,0.0000,9352.2910,9352.2910,9.0895,8.9219,1355.3000,0.0000,1355.3000,0.4950,302.9115,0.0000,302.9115,24.7945,0.0000,1052.3885,1052.3885,8.9219,8.9056,485.6000,0.0000,485.6000,0.4250,129.8117,0.0000,129.8117,21.2882,0.0000,355.7883,355.7883,8.9056,8.9393,222.1000,1314.0000,-1091.9000,0.6930,49.5577,210.8317,260.3893,34.7123,1524.8317,172.5423,-1352.2893,8.9393,8.8076,14375.4000,0.0000,14375.4000,0.4250,3841.8593,0.0000,3841.8593,21.2882,0.0000,10533.5407,10533.5407,8.8076,8.3718,8.5897,8.5897,-0.3469,-5204.0039,8.5897,7.6092,8.3282,8.0994,-0.7806,-6244.8022,8.3282,7.3593,8.1021,7.8438,-0.7714,-5399.4762,5.7110,457.7039,-59383.4000,-16848.2823
6078,8.2931,10.7145,0.0000,143096.4000,-143096.4000,3.9690,0.0000,20915.8181,20915.8181,198.8070,164012.2181,0.0000,-164012.2181,10.7145,10.4888,21615.4000,0.0000,21615.4000,0.4992,5626.7694,0.0000,5626.7694,25.0030,0.0000,15988.6306,15988.6306,10.4888,10.4634,101.9000,20.2000,81.7000,0.4950,22.2257,3.1654,25.3910,24.7945,23.3654,79.6743,56.3090,10.4634,10.4548,975.7000,0.0000,975.7000,0.4250,254.9223,0.0000,254.9223,21.2882,0.0000,720.7777,720.7777,10.4548,10.4872,108.8000,1975.3000,-1866.5000,0.6930,23.6610,320.2915,343.9525,34.7123,2295.5915,85.1390,-2210.4525,10.4872,10.2326,15278.4000,0.0000,15278.4000,0.5693,3990.4120,0.0000,3990.4120,28.5153,0.0000,11287.9880,11287.9880,10.2326,7.7162,8.9744,8.9744,-3.4993,-52490.1907,8.9744,7.5179,8.5860,8.2461,-2.0254,-16202.8663,8.5860,7.3309,8.2931,7.9584,-1.7453,-12217.2436,9.9757,799.4888,-107011.7000,-80910.3006
6079,8.5478,11.2873,0.0000,164358.9000,-164358.9000,6.5177,0.0000,24141.0341,24141.0341,326.4715,188499.9341,0.0000,-188499.9341,11.2873,11.0197,26370.2000,0.0000,26370.2000,0.8301,6807.6049,0.0000,6807.6049,41.5794,0.0000,19562.5951,19562.5951,11.0197,11.0187,0.0000,17390.1000,-17390.1000,0.4950,0.0000,2741.1186,2741.1186,24.7945,20131.2186,0.0000,-20131.2186,11.0187,11.0067,1637.9000,0.0000,1637.9000,0.4250,424.4816,0.0000,424.4816,21.2882,0.0000,1213.4184,1213.4184,11.0067,11.0436,124.3000,2234.1000,-2109.8000,0.6930,26.7910,363.8657,390.6567,34.7123,2597.9657,97.5090,-2500.4567,11.0436,10.8546,14676.4000,0.0000,14676.4000,0.5890,3802.1943,0.0000,3802.1943,29.5027,0.0000,10874.2057,10874.2057,10.8546,7.9069,9.3808,9.3808,-5.8860,-88290.5609,9.3808,7.5780,8.9000,8.4794,-3.5997,-28797.8578,8.9000,7.3904,8.5478,8.1452,-3.0144,-21101.0732,14.3247,1148.0370,-141174.3000,-138189.4919
6080,8.7881,11.4990,0.0000,181556.0000,-181556.0000,7.4970,0.0000,26791.4432,26791.4432,375.5247,208347.4432,0.0000,-208347.4432,11.4990,11.2175,29982.5000,0.0000,29982.5000,1.0030,7716.5359,0.0000,7716.5359,50.2425,0.0000,22265.9641,22265.9641,11.2175,11.5070,0.0000,22098.0000,-22098.0000,0.9127,0.0000,3491.1334,3491.1334,45.7181,25589.1334,0.0000,-25589.1334,11.5070,11.4895,1769.0000,0.0000,1769.0000,0.4250,455.2318,0.0000,455.2318,21.2882,0.0000,1313.7682,1313.7682,11.4895,11.5255,50.1000,2887.9000,-2837.8000,0.6930,10.7151,472.3151,483.0302,34.7123,3360.2151,39.3849,-3320.8302,11.5255,11.3688,12870.4000,0.0000,12870.4000,0.5605,3311.1686,0.0000,3311.1686,28.0762,0.0000,9559.2314,9559.2314,11.3688,8.1122,9.7405,9.7405,-7.5525,-113287.0621,9.7405,7.6738,9.1894,8.7072,-4.7929,-38343.5692,9.1894,7.4696,8.7881,8.3295,-3.9885,-27919.5055,16.6369,1333.3489,-161869.9000,-179550.1368
6081,8.9875,11.7123,0.0000,193710.1000,-193710.1000,8.2928,0.0000,28696.9028,28696.9028,415.3873,222407.0028,0.0000,-222407.0028,11.7123,11.4210,35393.6000,0.0000,35393.6000,1.1365,9081.2961,0.0000,9081.2961,56.9256,0.0000,26312.3039,26312.3039,11.4210,11.7556,0.0000,28315.8000,-28315.8000,1.1606,0.0000,4484.1251,4484.1251,58.1333,32799.9251,0.0000,-32799.9251,11.7556,11.7384,1811.1000,0.0000,1811.1000,0.4250,464.4044,0.0000,464.4044,21.2882,0.0000,1346.6956,1346.6956,11.7384,11.7818,0.0000,4038.2000,-4038.2000,0.6930,0.0000,661.9365,661.9365,34.7123,4700.1365,0.0000,-4700.1365,11.7818,11.6567,11666.3000,0.0000,11666.3000,0.4876,2990.3621,0.0000,2990.3621,24.4254,0.0000,8675.9379,8675.9379,11.6567,8.3575,10.0071,10.0071,-8.4130,-126194.8504,10.0071,7.8010,9.4188,8.9041,-5.6256,-45004.4512,9.4188,7.5704,8.9875,8.4946,-4.7136,-32995.0247,18.2933,1466.0932,-177193.1000,-204194.3263
6082,9.1646,11.8434,0.0000,218580.8000,-218580.8000,8.8581,0.0000,32494.9719,32494.9719,443.7041,251075.7719,0.0000,-251075.7719,11.8434,11.5265,37196.1000,0.0000,37196.1000,1.3369,9525.8703,0.0000,9525.8703,66.9643,0.0000,27670.2297,27670.2297,11.5265,11.9214,0.0000,44458.6000,-44458.6000,1.4882,0.0000,7049.3589,7049.3589,74.5418,51507.9589,0.0000,-51507.9589,11.9214,11.9052,2140.4000,0.0000,2140.4000,0.4250,547.5428,0.0000,547.5428,21.2882,0.0000,1592.8572,1592.8572,11.9052,11.9618,0.0000,5328.4000,-5328.4000,0.6930,0.0000,874.7793,874.7793,34.7123,6203.1793,0.0000,-6203.1793,11.9618,11.8572,9408.8000,0.0000,9408.8000,0.4402,2405.5085,0.0000,2405.5085,22.0475,0.0000,7003.2915,7003.2915,11.8572,8.5914,10.2243,10.2243,-9.0423,-135635.1998,10.2243,7.9410,9.6154,9.0827,-6.3218,-50574.2222,9.6154,7.6835,9.1646,8.6494,-5.3491,-37443.5218,19.8620,1591.8199,-219622.5000,-223652.9439
6083,9.4400,12.0599,0.0000,235065.9000,-235065.9000,10.0057,0.0000,35138.6222,35138.6222,501.1853,270204.5222,0.0000,-270204.5222,12.0599,11.7711,32229.2000,0.0000,32229.2000,1.4020,8228.3779,0.0000,8228.3779,70.2241,0.0000,24000.8221,24000.8221,11.7711,12.3084,0.0000,47844.5000,-47844.5000,2.3374,0.0000,7608.6965,7608.6965,117.0803,55453.1965,0.0000,-55453.1965,12.3084,12.2918,2549.6000,0.0000,2549.6000,0.4250,648.6383,0.0000,648.6383,21.2882,0.0000,1900.9617,1900.9617,12.2918,12.3565,0.0000,6438.7000,-6438.7000,0.6930,0.0000,1060.9925,1060.9925,34.7123,7499.6925,0.0000,-7499.6925,12.3565,12.2833,8204.7000,0.0000,8204.7000,0.4250,2085.9182,0.0000,2085.9182,21.2882,0.0000,6118.7818,6118.7818,12.2833,8.8701,10.5767,10.5767,-10.9110,-163665.6452,10.5767,8.1339,9.9253,9.3553,-7.8087,-62469.9440,9.9253,7.8454,9.4400,8.8854,-6.6486,-46540.3708,22.9321,1837.8682,-246365.6000,-272675.9600
6084,9.6704,12.3561,0.0000,251080.3000,-251080.3000,10.7776,0.0000,37707.9080,37707.9080,539.8487,288788.2080,0.0000,-288788.2080,12.3561,12.1173,37196.5000,0.0000,37196.5000,1.2105,9456.6872,0.0000,9456.6872,60.6332,0.0000,27739.8128,27739.8128,12.1173,12.6685,0.0000,63720.6000,-63720.6000,2.5176,0.0000,10177.1273,10177.1273,126.1040,73897.7273,0.0000,-73897.7273,12.6685,12.6496,2433.6000,0.0000,2433.6000,0.4250,615.9842,0.0000,615.9842,21.2882,0.0000,1817.6158,1817.6158,12.6496,12.7241,0.0000,8348.8000,-8348.8000,0.6930,0.0000,1380.6872,1380.6872,34.7123,9729.4872,0.0000,-9729.4872,12.7241,12.6632,7301.7000,0.0000,7301.7000,0.4250,1846.7342,0.0000,1846.7342,21.2882,0.0000,5454.9658,5454.9658,12.6632,9.0854,10.8743,10.8743,-12.0060,-180090.1140,10.8743,8.2905,10.1853,9.5824,-8.6707,-69365.2613,10.1853,7.9788,9.6704,9.0820,-7.4045,-51831.4521,24.0729,1929.2992,-276217.9000,-301286.8273
6085,9.9367,12.5223,0.0000,268260.4000,-268260.4000,11.5274,0.0000,40508.0820,40508.0820,577.4064,308768.4820,0.0000,-308768.4820,12.5223,12.2739,35391.2000,0.0000,35391.2000,1.3904,8976.5854,0.0000,8976.5854,69.6448,0.0000,26414.6146,26414.6146,12.2739,12.9352,0.0000,72094.3000,-72094.3000,3.3571,0.0000,11537.4346,11537.4346,168.1554,83631.7346,0.0000,-83631.7346,12.9352,12.9189,1619.5000,0.0000,1619.5000,0.4250,408.3892,0.0000,408.3892,21.2882,0.0000,1211.1108,1211.1108,12.9189,13.0060,0.0000,10031.9000,-10031.9000,0.6930,0.0000,1663.6703,1663.6703,34.7123,11695.5703,0.0000,-11695.5703,13.0060,12.9572,6398.7000,0.0000,6398.7000,0.4250,1611.9614,0.0000,1611.9614,21.2882,0.0000,4786.7386,4786.7386,12.9572,9.4071,11.1821,11.1821,-13.2262,-198393.5015,11.1821,8.5216,10.4727,9.8519,-9.9124,-79299.2289,10.4727,8.1756,9.9367,9.3241,-8.5581,-59906.4275,26.7268,2141.9889,-306977.2000,-337599.1579
6086,10.2015,12.7943,0.0000,283930.0000,-283930.0000,12.3355,0.0000,43109.9130,43109.9130,617.8850,327039.9130,0.0000,-327039.9130,12.7943,12.5724,33589.0000,0.0000,33589.0000,1.3194,8486.8980,0.0000,8486.8980,66.0884,0.0000,25102.1020,25102.1020,12.5724,13.2745,0.0000,81713.7000,-81713.7000,3.8004,0.0000,13127.4485,13127.4485,190.3609,94841.1485,0.0000,-94841.1485,13.2745,13.2643,1567.1000,0.0000,1567.1000,0.4250,393.3085,0.0000,393.3085,21.2882,0.0000,1173.7915,1173.7915,13.2643,13.3625,0.0000,11438.3000,-11438.3000,0.6930,0.0000,1903.9297,1903.9297,34.7123,13342.2297,0.0000,-13342.2297,13.3625,13.3223,7301.7000,0.0000,7301.7000,0.4250,1830.3303,0.0000,1830.3303,21.2882,0.0000,5471.3697,5471.3697,13.3223,9.6767,11.4995,11.4995,-14.4818,-217227.7453,11.4995,8.7333,10.7618,10.1164,-10.9889,-87910.8014,10.7618,8.3606,10.2015,9.5612,-9.5387,-66771.1405,28.4974,2283.8956,-334624.2000,-371909.6871
6087,10.4650,13.0505,0.0000,290319.4000,-290319.4000,13.0766,0.0000,44323.7422,44323.7422,655.0068,334643.1422,0.0000,-334643.1422,13.0505,12.8520,28625.2000,0.0000,28625.2000,1.2468,7206.7796,0.0000,7206.7796,62.4520,0.0000,21418.4204,21418.4204,12.8520,13.6016,0.0000,87255.6000,-87255.6000,4.3122,0.0000,14069.7926,14069.7926,215.9975,101325.3926,0.0000,-101325.3926,13.6016,13.5923,2009.7000,0.0000,2009.7000,0.4250,502.1094,0.0000,502.1094,21.2882,0.0000,1507.5906,1507.5906,13.5923,13.6978,0.0000,12314.9000,-12314.9000,0.6930,0.0000,2057.2976,2057.2976,34.7123,14372.1976,0.0000,-14372.1976,13.6978,13.6545,8505.7000,0.0000,8505.7000,0.4250,2122.2708,0.0000,2122.2708,21.2882,0.0000,6383.4292,6383.4292,13.6545,9.9577,11.8061,11.8061,-15.5979,-233968.6553,11.8061,8.9554,11.0459,10.3807,-12.0279,-96223.5280,11.0459,8.5562,10.4650,9.8010,-10.5049,-73534.2465,30.2679,2425.7883,-350749.3000,-403726.4298
6088,10.6750,13.2658,0.0000,300448.8000,-300448.8000,13.3920,0.0000,46074.2639,46074.2639,670.8031,346523.0639,0.0000,-346523.0639,13.2658,13.0999,18704.0000,0.0000,18704.0000,1.0583,4694.8692,0.0000,4694.8692,53.0078,0.0000,14009.1308,14009.1308,13.0999,13.8843,0.0000,78187.1000,-78187.1000,4.6095,0.0000,12649.8778,12649.8778,230.8891,90836.9778,0.0000,-90836.9778,13.8843,13.8726,1291.4000,0.0000,1291.4000,0.4250,321.3935,0.0000,321.3935,21.2882,0.0000,970.0065,970.0065,13.8726,13.9839,0.0000,12285.3000,-12285.3000,0.6930,0.0000,2058.9175,2058.9175,34.7123,14344.2175,0.0000,-14344.2175,13.9839,13.9344,11214.8000,0.0000,11214.8000,0.4250,2787.2421,0.0000,2787.2421,21.2882,0.0000,8427.5579,8427.5579,13.9344,10.1698,12.0521,12.0521,-16.2177,-243266.1570,12.0521,9.1291,11.2727,10.5906,-12.5923,-100738.4716,11.2727,8.7112,10.6750,9.9919,-11.0348,-77243.7574,30.9041,2476.7733,-359711.0000,-421248.3860
6089,10.8257,13.5557,0.0000,204707.4000,-204707.4000,13.8768,0.0000,31493.0851,31493.0851,695.0860,236200.4851,0.0000,-236200.4851,13.5557,13.4453,15407.6000,0.0000,15407.6000,0.6891,3851.9228,0.0000,3851.9228,34.5191,0.0000,11555.6772,11555.6772,13.4453,14.1611,0.0000,40658.2000,-40658.2000,4.1343,0.0000,6609.5985,6609.5985,207.0893,47267.7985,0.0000,-47267.7985,14.1611,14.1534,1068.2000,0.0000,1068.2000,0.4250,264.8399,0.0000,264.8399,21.2882,0.0000,803.3601,803.3601,14.1534,14.2664,0.0000,11318.7000,-11318.7000,0.6930,0.0000,1903.1610,1903.1610,34.7123,13221.8610,0.0000,-13221.8610,14.2664,14.2000,13171.4000,0.0000,13171.4000,0.4250,3260.9113,0.0000,3260.9113,21.2882,0.0000,9910.4887,9910.4887,14.2000,10.2908,12.2454,12.2454,-16.5467,-248200.7455,12.2454,9.2304,11.4414,10.7379,-12.7618,-102094.4255,11.4414,8.8027,10.8257,10.1220,-11.1693,-78185.2060,30.3649,2433.5595,-227037.1000,-428480.3770
6090,10.3524,13.0818,0.0000,188678.9000,-188678.9000,9.4634,0.0000,28738.0352,28738.0352,474.0210,217416.9352,0.0000,-217416.9352,13.0818,12.9484,15397.1000,0.0000,15397.1000,0.5651,3874.7359,0.0000,3874.7359,28.3073,0.0000,11522.3641,11522.3641,12.9484,13.4948,0.0000,12477.2000,-12477.2000,2.1528,0.0000,2014.5332,2014.5332,107.8343,14491.7332,0.0000,-14491.7332,13.4948,13.4855,824.4000,0.0000,824.4000,0.4250,206.2752,0.0000,206.2752,21.2882,0.0000,618.1248,618.1248,13.4855,13.6383,0.0000,8878.3000,-8878.3000,0.6930,0.0000,1481.4156,1481.4156,34.7123,10359.7156,0.0000,-10359.7156,13.6383,13.5239,12569.4000,0.0000,12569.4000,0.4779,3138.7861,0.0000,3138.7861,23.9362,0.0000,9430.6139,9430.6139,13.5239,9.8057,11.6648,11.6648,-10.7115,-160673.0369,11.6648,8.8688,10.9192,10.2668,-8.0548,-64438.3405,10.9192,8.4900,10.3524,9.7046,-6.9979,-48985.3840,20.6658,1656.2387,-181243.5000,-274096.7615
6091,10.0551,13.0653,0.0000,124711.1000,-124711.1000,8.6976,0.0000,18877.7849,18877.7849,435.6615,143588.8849,0.0000,-143588.8849,13.0653,12.9057,15402.7000,0.0000,15402.7000,0.5689,3877.0351,0.0000,3877.0351,28.4982,0.0000,11525.6649,11525.6649,12.9057,13.1065,0.0000,4027.1000,-4027.1000,0.6594,0.0000,649.8303,649.8303,33.0283,4676.9303,0.0000,-4676.9303,13.1065,13.0979,900.5000,0.0000,900.5000,0.4250,226.5359,0.0000,226.5359,21.2882,0.0000,673.9641,673.9641,13.0979,13.2414,0.0000,7291.4000,-7291.4000,0.6930,0.0000,1211.4903,1211.4903,34.7123,8502.8903,0.0000,-8502.8903,13.2414,13.1110,11515.8000,0.0000,11515.8000,0.4604,2891.5502,0.0000,2891.5502,23.0633,0.0000,8624.2498,8624.2498,13.1110,9.4950,11.3030,11.3030,-8.6982,-130472.9758,11.3030,8.6375,10.5922,9.9702,-6.4119,-51295.1491,10.5922,8.2902,10.0551,9.4412,-5.5374,-38761.8251,17.2565,1383.0047,-108210.6000,-220529.9501
6092,9.6577,12.3974,0.0000,113615.9000,-113615.9000,5.7387,0.0000,17058.7081,17058.7081,287.4492,130674.6081,0.0000,-130674.6081,12.3974,12.1779,13044.7000,0.0000,13044.7000,0.5693,3314.4918,0.0000,3314.4918,28.5159,0.0000,9730.2082,9730.2082,12.1779,12.2671,0.0000,1264.5000,-1264.5000,0.4950,0.0000,202.1142,202.1142,24.7945,1466.6142,0.0000,-1466.6142,12.2671,12.2543,539.1000,0.0000,539.1000,0.4250,137.2316,0.0000,137.2316,21.2882,0.0000,401.8684,401.8684,12.2543,12.4165,0.0000,5952.0000,-5952.0000,0.6930,0.0000,980.4326,980.4326,34.7123,6932.4326,0.0000,-6932.4326,12.4165,12.2524,9408.8000,0.0000,9408.8000,0.4250,2390.0086,0.0000,2390.0086,21.2882,0.0000,7018.7914,7018.7914,12.2524,9.2653,10.7589,10.7589,-5.2129,-78192.9773,10.7589,8.4170,10.1344,9.5879,-4.0869,-32694.9384,10.1344,8.0914,9.6577,9.1129,-3.5652,-24956.4617,12.5189,1003.3162,-97839.8000,-135844.3774
6093,9.4584,12.1480,0.0000,86862.1000,-86862.1000,5.2158,0.0000,12989.3197,12989.3197,261.2615,99851.4197,0.0000,-99851.4197,12.1480,11.9479,12740.7000,0.0000,12740.7000,0.4873,3248.7278,0.0000,3248.7278,24.4080,0.0000,9491.9722,9491.9722,11.9479,11.9781,0.0000,4975.9000,-4975.9000,0.4950,0.0000,793.0417,793.0417,24.7945,5768.9417,0.0000,-5768.9417,11.9781,11.9698,402.5000,0.0000,402.5000,0.4250,102.8816,0.0000,102.8816,21.2882,0.0000,299.6184,299.6184,11.9698,12.1125,0.0000,4436.0000,-4436.0000,0.6930,0.0000,728.7149,728.7149,34.7123,5164.7149,0.0000,-5164.7149,12.1125,11.9682,8204.7000,0.0000,8204.7000,0.4250,2093.1588,0.0000,2093.1588,21.2882,0.0000,6111.5412,6111.5412,11.9682,9.0453,10.5067,10.5067,-4.7311,-70965.7978,10.5067,8.2743,9.9114,9.3905,-3.6136,-28908.4696,9.9114,7.9699,9.4584,8.9407,-3.1427,-21998.6641,11.6117,930.6070,-74926.1000,-121872.9315
6094,9.2585,11.7066,0.0000,73827.2000,-73827.2000,3.9830,0.0000,10995.9325,10995.9325,199.5076,84823.1325,0.0000,-84823.1325,11.7066,11.4742,12741.0000,0.0000,12741.0000,0.4778,3269.3586,0.0000,3269.3586,23.9351,0.0000,9471.6414,9471.6414,11.4742,11.6156,0.0000,4546.0000,-4546.0000,0.4950,0.0000,720.3652,720.3652,24.7945,5266.3652,0.0000,-5266.3652,11.6156,11.6083,410.5000,0.0000,410.5000,0.4250,105.4725,0.0000,105.4725,21.2882,0.0000,305.0275,305.0275,11.6083,11.7349,0.0000,3709.5000,-3709.5000,0.6930,0.0000,607.3351,607.3351,34.7123,4316.8351,0.0000,-4316.8351,11.7349,11.5853,4592.6000,0.0000,4592.6000,0.4250,1177.9885,0.0000,1177.9885,21.2882,0.0000,3414.6115,3414.6115,11.5853,8.8989,10.2421,10.2421,-3.6505,-54757.9919,10.2421,8.1497,9.6841,9.1959,-2.8433,-22746.4649,9.6841,7.8601,9.2585,8.7721,-2.4786,-17350.2206,9.7482,781.2625,-64338.6000,-94854.6773
6095,9.1095,11.4002,0.0000,59728.2000,-59728.2000,3.3813,0.0000,8869.6898,8869.6898,169.3711,68597.8898,0.0000,-68597.8898,11.4002,11.1447,12738.5000,0.0000,12738.5000,0.4813,3283.1537,0.0000,3283.1537,24.1081,0.0000,9455.3463,9455.3463,11.1447,11.2869,0.0000,7248.8000,-7248.8000,0.4950,0.0000,1144.2315,1144.2315,24.7945,8393.0315,0.0000,-8393.0315,11.2869,11.2787,401.3000,0.0000,401.3000,0.4250,103.5983,0.0000,103.5983,21.2882,0.0000,297.7017,297.7017,11.2787,11.3953,0.0000,3354.7000,-3354.7000,0.6930,0.0000,547.6441,547.6441,34.7123,3902.3441,0.0000,-3902.3441,11.3953,11.3032,1432.0000,0.0000,1432.0000,0.4250,369.1025,0.0000,369.1025,21.2882,0.0000,1062.8975,1062.8975,11.3032,8.7848,10.0440,10.0440,-3.1072,-46608.4787,10.0440,8.0578,9.5143,9.0509,-2.4506,-19604.7948,9.5143,7.7793,9.1095,8.6468,-2.1407,-14985.0530,8.8510,709.3502,-55759.9000,-81198.3265
6096,8.9822,11.0626,0.0000,59851.5000,-59851.5000,2.7332,0.0000,8865.6936,8865.6936,136.9074,68717.1936,0.0000,-68717.1936,11.0626,10.7762,12733.6000,0.0000,12733.6000,0.4836,3297.9647,0.0000,3297.9647,24.2251,0.0000,9435.6353,9435.6353,10.7762,11.0307,0.0000,7550.6000,-7550.6000,0.4950,0.0000,1186.9126,1186.9126,24.7945,8737.5126,0.0000,-8737.5126,11.0307,11.0217,410.0000,0.0000,410.0000,0.4250,106.2380,0.0000,106.2380,21.2882,0.0000,303.7620,303.7620,11.0217,11.1400,0.0000,3064.9000,-3064.9000,0.6930,0.0000,499.2402,499.2402,34.7123,3564.1402,0.0000,-3564.1402,11.1400,11.1078,830.3000,0.0000,830.3000,0.4250,214.8038,0.0000,214.8038,21.2882,0.0000,615.4962,615.4962,11.1078,8.6540,9.8809,9.8809,-2.6962,-40443.6522,9.8809,7.9698,9.3713,8.9253,-2.0999,-16799.1907,9.3713,7.7040,8.9822,8.5376,-1.8320,-12823.7756,7.8823,631.7179,-56493.1000,-70066.6185
