Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6097,8.9059,10.9877,0.0000,55173.7000,-55173.7000,2.7369,0.0000,8160.5280,8160.5280,137.0891,63334.2280,0.0000,-63334.2280,10.9877,10.7019,12734.4000,0.0000,12734.4000,0.4862,3301.7610,0.0000,3301.7610,24.3518,0.0000,9432.6390,9432.6390,10.7019,10.9666,0.0000,6457.4000,-6457.4000,0.4950,0.0000,1014.2335,1014.2335,24.7945,7471.6335,0.0000,-7471.6335,10.9666,10.9574,402.1000,0.0000,402.1000,0.4250,104.2880,0.0000,104.2880,21.2882,0.0000,297.8120,297.8120,10.9574,11.0654,0.0000,2829.2000,-2829.2000,0.6930,0.0000,460.6003,460.6003,34.7123,3289.8003,0.0000,-3289.8003,11.0654,11.0468,378.6000,0.0000,378.6000,0.4250,98.0523,0.0000,98.0523,21.2882,0.0000,280.5477,280.5477,11.0468,8.5342,9.7905,9.7905,-2.7640,-41459.8354,9.7905,7.9053,9.2878,8.8479,-2.0738,-16590.3555,9.2878,7.6511,8.9059,8.4695,-1.8004,-12603.1043,7.8915,632.4583,-50945.2000,-70653.2953
6098,8.8267,10.8269,0.0000,51525.0000,-51525.0000,2.5218,0.0000,7609.0531,7609.0531,126.3191,59134.0531,0.0000,-59134.0531,10.8269,10.5292,12741.9000,0.0000,12741.9000,0.4868,3311.4467,0.0000,3311.4467,24.3838,0.0000,9430.4533,9430.4533,10.5292,10.7651,0.0000,4522.9000,-4522.9000,0.4950,0.0000,709.0524,709.0524,24.7945,5231.9524,0.0000,-5231.9524,10.7651,10.7557,409.7000,0.0000,409.7000,0.4250,106.5714,0.0000,106.5714,21.2882,0.0000,303.1286,303.1286,10.7557,10.8596,0.0000,2643.1000,-2643.1000,0.6930,0.0000,429.5930,429.5930,34.7123,3072.6930,0.0000,-3072.6930,10.8596,10.8508,378.6000,0.0000,378.6000,0.4250,98.3461,0.0000,98.3461,21.2882,0.0000,280.2539,280.2539,10.8508,8.5129,9.6818,9.6818,-2.4671,-37005.7791,9.6818,7.8621,9.1966,8.7719,-1.9203,-15362.4881,9.1966,7.6114,8.8267,8.4040,-1.6728,-11709.3289,7.5700,606.6870,-45160.8000,-64077.5962
6099,8.7515,10.6827,0.0000,67285.2000,-67285.2000,2.3540,0.0000,9921.9124,9921.9124,117.9117,77207.1124,0.0000,-77207.1124,10.6827,10.3749,12749.2000,0.0000,12749.2000,0.4884,3320.3234,0.0000,3320.3234,24.4640,0.0000,9428.8766,9428.8766,10.3749,10.5458,0.0000,4790.7000,-4790.7000,0.4950,0.0000,749.7931,749.7931,24.7945,5540.4931,0.0000,-5540.4931,10.5458,10.5359,403.0000,0.0000,403.0000,0.4250,105.1653,0.0000,105.1653,21.2882,0.0000,297.8347,297.8347,10.5359,10.6362,0.0000,2560.5000,-2560.5000,0.6930,0.0000,415.4419,415.4419,34.7123,2975.9419,0.0000,-2975.9419,10.6362,10.6271,830.5000,0.0000,830.5000,0.4250,216.4374,0.0000,216.4374,21.2882,0.0000,614.0626,614.0626,10.6271,8.5169,9.5720,9.5720,-2.1534,-32300.9371,9.5720,7.8313,9.1078,8.7016,-1.7764,-14210.8698,9.1078,7.5808,8.7515,8.3443,-1.5582,-10907.5535,7.3206,586.7017,-60653.7000,-57419.3605
6100,8.7554,10.9531,0.0000,76661.1000,-76661.1000,3.0727,0.0000,11305.3575,11305.3575,153.9115,87966.4575,0.0000,-87966.4575,10.9531,10.6843,12749.2000,0.0000,12749.2000,0.4899,3307.2620,0.0000,3307.2620,24.5375,0.0000,9441.9380,9441.9380,10.6843,10.8421,0.0000,5795.3000,-5795.3000,0.4950,0.0000,910.0646,910.0646,24.7945,6705.3646,0.0000,-6705.3646,10.8421,10.8336,530.6000,0.0000,530.6000,0.4250,137.8652,0.0000,137.8652,21.2882,0.0000,392.7348,392.7348,10.8336,10.9184,0.0000,2895.8000,-2895.8000,0.6930,0.0000,470.9628,470.9628,34.7123,3366.7628,0.0000,-3366.7628,10.9184,10.9009,4294.7000,0.0000,4294.7000,0.4250,1114.6486,0.0000,1114.6486,21.2882,0.0000,3180.0514,3180.0514,10.9009,8.3157,9.6083,9.6083,-3.0274,-45411.3775,9.6083,7.7846,9.1220,8.6965,-2.1356,-17084.6328,9.1220,7.5512,8.7554,8.3366,-1.8395,-12876.4937,8.4009,673.2775,-67777.7000,-75372.5039
6101,8.7618,11.0887,0.0000,151291.1000,-151291.1000,3.5009,0.0000,22313.9411,22313.9411,175.3623,173605.0411,0.0000,-173605.0411,11.0887,10.8388,12744.6000,0.0000,12744.6000,0.4876,3299.5629,0.0000,3299.5629,24.4263,0.0000,9445.0371,9445.0371,10.8388,11.0162,0.0000,257.2000,-257.2000,0.4950,0.0000,40.4586,40.4586,24.7945,297.6586,0.0000,-297.6586,11.0162,11.0058,484.4000,0.0000,484.4000,0.4250,125.5427,0.0000,125.5427,21.2882,0.0000,358.8573,358.8573,11.0058,11.0949,0.0000,3273.6000,-3273.6000,0.6930,0.0000,533.1643,533.1643,34.7123,3806.7643,0.0000,-3806.7643,11.0949,11.0107,14386.2000,0.0000,14386.2000,0.4250,3724.2386,0.0000,3724.2386,21.2882,0.0000,10661.9614,10661.9614,11.0107,8.2637,9.6372,9.6372,-3.4616,-51923.6474,9.6372,7.7578,9.1360,8.6975,-2.3683,-18946.2172,9.1360,7.5322,8.7618,8.3341,-2.0211,-14147.8644,9.0399,724.4927,-127206.7000,-85017.7290
6102,8.9960,11.8933,0.0000,199873.3000,-199873.3000,6.9094,0.0000,29614.8987,29614.8987,346.0911,229488.1987,0.0000,-229488.1987,11.8933,11.7351,21624.3000,0.0000,21624.3000,0.4864,5534.0054,0.0000,5534.0054,24.3623,0.0000,16090.2946,16090.2946,11.7351,11.7401,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7401,11.7341,976.1000,0.0000,976.1000,0.4250,250.3482,0.0000,250.3482,21.2882,0.0000,725.7518,725.7518,11.7341,11.7976,0.0000,3087.9000,-3087.9000,0.6930,0.0000,506.1447,506.1447,34.7123,3594.0447,0.0000,-3594.0447,11.7976,11.6192,15290.0000,0.0000,15290.0000,0.5490,3918.3163,0.0000,3918.3163,27.4975,0.0000,11371.6837,11371.6837,11.6192,8.3699,9.9945,9.9945,-6.4936,-97404.1696,9.9945,7.8373,9.4193,8.9159,-4.3112,-34489.7911,9.4193,7.6053,8.9960,8.5123,-3.6253,-25377.2788,14.3366,1148.9903,-165070.8000,-157271.2395
6103,9.2363,12.2505,0.0000,222492.8000,-222492.8000,9.1404,0.0000,33123.7451,33123.7451,457.8438,255616.5451,0.0000,-255616.5451,12.2505,12.0389,26385.4000,0.0000,26385.4000,0.8144,6718.1689,0.0000,6718.1689,40.7923,0.0000,19667.2311,19667.2311,12.0389,12.0389,0.0000,20716.3000,-20716.3000,0.4950,0.0000,3305.4440,3305.4440,24.7945,24021.7440,0.0000,-24021.7440,12.0389,12.0294,1639.0000,0.0000,1639.0000,0.4250,418.5752,0.0000,418.5752,21.2882,0.0000,1220.4248,1220.4248,12.0294,12.0766,0.0000,2380.3000,-2380.3000,0.6930,0.0000,391.2403,391.2403,34.7123,2771.5403,0.0000,-2771.5403,12.0766,11.9271,14687.5000,0.0000,14687.5000,0.5767,3748.9480,0.0000,3748.9480,28.8882,0.0000,10938.5520,10938.5520,11.9271,8.6811,10.3041,10.3041,-8.2430,-123644.4942,10.3041,8.0062,9.6913,9.1551,-5.8353,-46682.7223,9.6913,7.7412,9.2363,8.7163,-4.9520,-34663.8852,18.2168,1459.9664,-202877.5000,-204991.1017
6104,9.4872,12.4128,0.0000,235771.5000,-235771.5000,10.1890,0.0000,35277.6473,35277.6473,510.3674,271049.1473,0.0000,-271049.1473,12.4128,12.1877,30000.4000,0.0000,30000.4000,0.9880,7621.0551,0.0000,7621.0551,49.4866,0.0000,22379.3449,22379.3449,12.1877,12.4625,0.0000,26100.9000,-26100.9000,1.0911,0.0000,4172.4119,4172.4119,54.6539,30273.3119,0.0000,-30273.3119,12.4625,12.4485,1770.1000,0.0000,1770.1000,0.4250,449.3456,0.0000,449.3456,21.2882,0.0000,1320.7544,1320.7544,12.4485,12.4802,0.0000,2584.1000,-2584.1000,0.6930,0.0000,426.4794,426.4794,34.7123,3010.5794,0.0000,-3010.5794,12.4802,12.3549,12880.0000,0.0000,12880.0000,0.5515,3268.8102,0.0000,3268.8102,27.6243,0.0000,9611.1898,9611.1898,12.3549,8.9156,10.6353,10.6353,-10.0231,-150345.8540,10.6353,8.1681,9.9774,9.4017,-7.1900,-57519.8724,9.9774,7.8768,9.4872,8.9271,-6.1217,-42851.7037,20.9064,1675.5186,-219806.0000,-250717.4301
6105,9.6692,12.5692,0.0000,248685.3000,-248685.3000,10.8129,0.0000,37347.2898,37347.2898,541.6187,286032.5898,0.0000,-286032.5898,12.5692,12.3297,35416.1000,0.0000,35416.1000,1.1204,8976.9581,0.0000,8976.9581,56.1201,0.0000,26439.1419,26439.1419,12.3297,12.6535,0.0000,31122.7000,-31122.7000,1.3755,0.0000,4984.2035,4984.2035,68.8964,36106.9035,0.0000,-36106.9035,12.6535,12.6393,1812.2000,0.0000,1812.2000,0.4250,458.7946,0.0000,458.7946,21.2882,0.0000,1353.4054,1353.4054,12.6393,12.6715,0.0000,3255.0000,-3255.0000,0.6930,0.0000,538.2411,538.2411,34.7123,3793.2411,0.0000,-3793.2411,12.6715,12.5687,11675.1000,0.0000,11675.1000,0.4805,2955.0327,0.0000,2955.0327,24.0679,0.0000,8720.0673,8720.0673,12.5687,9.1359,10.8523,10.8523,-10.7003,-160503.9579,10.8523,8.3184,10.1766,9.5853,-7.8983,-63186.2018,10.1766,8.0022,9.6692,9.0894,-6.7775,-47442.4801,22.3609,1792.0886,-234159.6000,-271132.6398
6106,9.8352,12.6989,0.0000,259512.5000,-259512.5000,11.4174,0.0000,39105.5850,39105.5850,571.8946,298618.0850,0.0000,-298618.0850,12.6989,12.4342,37218.5000,0.0000,37218.5000,1.3193,9416.5789,0.0000,9416.5789,66.0854,0.0000,27801.9211,27801.9211,12.4342,12.7956,0.0000,40411.6000,-40411.6000,1.6409,0.0000,6480.5193,6480.5193,82.1944,46892.1193,0.0000,-46892.1193,12.7956,12.7820,2144.8000,0.0000,2144.8000,0.4250,541.9146,0.0000,541.9146,21.2882,0.0000,1602.8854,1602.8854,12.7820,12.8200,0.0000,3760.7000,-3760.7000,0.6930,0.0000,622.7761,622.7761,34.7123,4383.4761,0.0000,-4383.4761,12.8200,12.7327,9415.8000,0.0000,9415.8000,0.4342,2378.2221,0.0000,2378.2221,21.7499,0.0000,7037.5779,7037.5779,12.7327,9.3432,11.0379,11.0379,-11.2901,-169350.8524,11.0379,8.4712,10.3534,9.7545,-8.5495,-68396.3622,10.3534,8.1325,9.8352,9.2430,-7.3976,-51782.9178,23.8948,1915.0197,-254905.7000,-289530.1323
6107,10.0163,12.8205,0.0000,267878.7000,-267878.7000,11.9261,0.0000,40516.8500,40516.8500,597.3775,308395.5500,0.0000,-308395.5500,12.8205,12.5594,32252.7000,0.0000,32252.7000,1.3836,8146.2608,0.0000,8146.2608,69.3052,0.0000,24106.4392,24106.4392,12.5594,12.9996,0.0000,37659.4000,-37659.4000,2.1315,0.0000,6049.0197,6049.0197,106.7672,43708.4197,0.0000,-43708.4197,12.9996,12.9845,2551.0000,0.0000,2551.0000,0.4250,642.7061,0.0000,642.7061,21.2882,0.0000,1908.2939,1908.2939,12.9845,13.0257,0.0000,3913.2000,-3913.2000,0.6930,0.0000,649.4066,649.4066,34.7123,4562.6066,0.0000,-4562.6066,13.0257,12.9596,8210.8000,0.0000,8210.8000,0.4250,2067.8972,0.0000,2067.8972,21.2882,0.0000,6142.9028,6142.9028,12.9596,9.5370,11.2483,11.2483,-12.1550,-182324.2741,11.2483,8.6249,10.5487,9.9366,-9.3166,-74532.9124,10.5487,8.2668,10.0163,9.4078,-8.1038,-56726.4141,25.4763,2041.7730,-266436.8000,-313583.6006
6108,10.1492,13.0336,0.0000,275667.6000,-275667.6000,12.3238,0.0000,41809.8664,41809.8664,617.2969,317477.4664,0.0000,-317477.4664,13.0336,12.8080,37222.3000,0.0000,37222.3000,1.1967,9373.4380,0.0000,9373.4380,59.9426,0.0000,27848.8620,27848.8620,12.8080,13.2168,0.0000,48080.4000,-48080.4000,1.9873,0.0000,7748.3057,7748.3057,99.5420,55828.7057,0.0000,-55828.7057,13.2168,13.1989,2435.4000,0.0000,2435.4000,0.4250,611.7243,0.0000,611.7243,21.2882,0.0000,1823.6757,1823.6757,13.1989,13.2416,0.0000,4134.1000,-4134.1000,0.6930,0.0000,687.6417,687.6417,34.7123,4821.7417,0.0000,-4821.7417,13.2416,13.1841,7307.1000,0.0000,7307.1000,0.4250,1834.7649,0.0000,1834.7649,21.2882,0.0000,5472.3351,5472.3351,13.1841,9.6476,11.4158,11.4158,-12.6086,-189129.1904,11.4158,8.7186,10.6966,10.0672,-9.6164,-76931.1670,10.6966,8.3506,10.1492,9.5236,-8.3641,-58548.3851,25.5761,2049.7686,-280917.3000,-324608.7426
6109,10.3090,13.0985,0.0000,283188.6000,-283188.6000,12.6921,0.0000,43093.8155,43093.8155,635.7477,326282.4155,0.0000,-326282.4155,13.0985,12.8538,35413.3000,0.0000,35413.3000,1.3764,8909.8035,0.0000,8909.8035,68.9463,0.0000,26503.4965,26503.4965,12.8538,13.3442,0.0000,51041.7000,-51041.7000,2.5395,0.0000,8230.5781,8230.5781,127.2055,59272.2781,0.0000,-59272.2781,13.3442,13.3282,1618.7000,0.0000,1618.7000,0.4250,405.8655,0.0000,405.8655,21.2882,0.0000,1212.8345,1212.8345,13.3282,13.3705,0.0000,4207.2000,-4207.2000,0.6930,0.0000,700.7864,700.7864,34.7123,4907.9864,0.0000,-4907.9864,13.3705,13.3224,6403.4000,0.0000,6403.4000,0.4250,1604.9726,0.0000,1604.9726,21.2882,0.0000,4798.4274,4798.4274,13.3224,9.8510,11.5867,11.5867,-13.1754,-197631.6633,11.5867,8.8747,10.8635,10.2307,-10.2931,-82344.6808,10.8635,8.4870,10.3090,9.6752,-9.0198,-63138.2659,27.2267,2182.0516,-295002.1000,-343114.6099
6110,10.4531,13.2509,0.0000,287253.8000,-287253.8000,13.0508,0.0000,43844.7732,43844.7732,653.7156,331098.5732,0.0000,-331098.5732,13.2509,13.0236,33604.6000,0.0000,33604.6000,1.3082,8436.7980,0.0000,8436.7980,65.5285,0.0000,25167.8020,25167.8020,13.0236,13.5318,0.0000,48916.3000,-48916.3000,2.6964,0.0000,7905.9379,7905.9379,135.0636,56822.2379,0.0000,-56822.2379,13.5318,13.5214,1567.2000,0.0000,1567.2000,0.4250,391.9320,0.0000,391.9320,21.2882,0.0000,1175.2680,1175.2680,13.5214,13.5635,0.0000,4072.1000,-4072.1000,0.6930,0.0000,679.7347,679.7347,34.7123,4751.8347,0.0000,-4751.8347,13.5635,13.5223,7307.1000,0.0000,7307.1000,0.4250,1826.5900,0.0000,1826.5900,21.2882,0.0000,5480.5100,5480.5100,13.5223,9.9897,11.7560,11.7560,-13.7381,-206071.8402,11.7560,8.9929,11.0192,10.3744,-10.7454,-85963.5324,11.0192,8.5933,10.4531,9.8062,-9.4340,-66038.3187,27.8977,2235.8317,-297763.3000,-358073.6913
6111,10.5504,13.3863,0.0000,290736.7000,-290736.7000,13.2496,0.0000,44467.4473,44467.4473,663.6726,335204.1473,0.0000,-335204.1473,13.3863,13.1707,28643.7000,0.0000,28643.7000,1.2384,7177.7919,0.0000,7177.7919,62.0332,0.0000,21465.9081,21465.9081,13.1707,13.6574,0.0000,55157.3000,-55157.3000,2.5858,0.0000,8932.5436,8932.5436,129.5235,64089.8436,0.0000,-64089.8436,13.6574,13.6473,2014.3000,0.0000,2014.3000,0.4250,502.8714,0.0000,502.8714,21.2882,0.0000,1511.4286,1511.4286,13.6473,13.6880,0.0000,4884.1000,-4884.1000,0.6930,0.0000,816.4319,816.4319,34.7123,5700.5319,0.0000,-5700.5319,13.6880,13.6411,8512.1000,0.0000,8512.1000,0.4250,2124.1541,0.0000,2124.1541,21.2882,0.0000,6387.9459,6387.9459,13.6411,10.0910,11.8660,11.8660,-13.8193,-207290.0232,11.8660,9.0781,11.1226,10.4721,-10.8526,-86820.6192,11.1226,8.6702,10.5504,9.8964,-9.5464,-66825.1483,27.9253,2238.0433,-311608.0000,-360935.7907
6112,10.6743,13.4979,0.0000,298384.4000,-298384.4000,13.4181,0.0000,45757.0595,45757.0595,672.1122,344141.4595,0.0000,-344141.4595,13.4979,13.3170,18719.0000,0.0000,18719.0000,1.0534,4683.5251,0.0000,4683.5251,52.7638,0.0000,14035.4749,14035.4749,13.3170,13.8569,0.0000,46673.4000,-46673.4000,2.9174,0.0000,7573.8964,7573.8964,146.1317,54247.2964,0.0000,-54247.2964,13.8569,13.8441,1288.7000,0.0000,1288.7000,0.4250,320.8425,0.0000,320.8425,21.2882,0.0000,967.8575,967.8575,13.8441,13.8921,0.0000,4700.4000,-4700.4000,0.6930,0.0000,787.4905,787.4905,34.7123,5487.8905,0.0000,-5487.8905,13.8921,13.8383,11223.2000,0.0000,11223.2000,0.4250,2792.8416,0.0000,2792.8416,21.2882,0.0000,8430.3584,8430.3584,13.8383,10.1999,12.0191,12.0191,-14.4030,-216044.5214,12.0191,9.1695,11.2592,10.5943,-11.2805,-90244.3776,11.2592,8.7526,10.6743,10.0059,-9.9226,-69458.0326,28.3978,2275.9118,-318527.3000,-375746.9315
6113,10.7602,13.7294,0.0000,199293.0000,-199293.0000,13.7814,0.0000,30617.3113,30617.3113,690.3073,229910.3113,0.0000,-229910.3113,13.7294,13.6082,15407.1000,0.0000,15407.1000,0.6872,3842.5782,0.0000,3842.5782,34.4220,0.0000,11564.5218,11564.5218,13.6082,14.0763,0.0000,17170.3000,-17170.3000,2.4701,0.0000,2797.7093,2797.7093,123.7254,19968.0093,0.0000,-19968.0093,14.0763,14.0680,1069.1000,0.0000,1069.1000,0.4250,265.3700,0.0000,265.3700,21.2882,0.0000,803.7300,803.7300,14.0680,14.1153,0.0000,4721.2000,-4721.2000,0.6930,0.0000,793.0375,793.0375,34.7123,5514.2375,0.0000,-5514.2375,14.1153,14.0426,13181.3000,0.0000,13181.3000,0.4250,3270.0943,0.0000,3270.0943,21.2882,0.0000,9911.2057,9911.2057,14.0426,10.2437,12.1431,12.1431,-14.6804,-220206.3783,12.1431,9.2079,11.3604,10.6755,-11.3429,-90743.5560,11.3604,8.7881,10.7602,10.0743,-9.9406,-69584.5421,27.7224,2221.7845,-191527.0000,-380534.4765
6114,10.2726,13.2530,0.0000,189632.8000,-189632.8000,9.2094,0.0000,28835.1550,28835.1550,461.3004,218467.9550,0.0000,-218467.9550,13.2530,13.1032,15409.1000,0.0000,15409.1000,0.5636,3868.5076,0.0000,3868.5076,28.2304,0.0000,11540.5924,11540.5924,13.1032,13.3622,0.0000,11039.3000,-11039.3000,0.9097,0.0000,1786.1276,1786.1276,45.5689,12825.4276,0.0000,-12825.4276,13.3622,13.3518,824.3000,0.0000,824.3000,0.4250,206.6296,0.0000,206.6296,21.2882,0.0000,617.6704,617.6704,13.3518,13.4233,0.0000,4129.8000,-4129.8000,0.6930,0.0000,688.0724,688.0724,34.7123,4817.8724,0.0000,-4817.8724,13.4233,13.2950,12578.8000,0.0000,12578.8000,0.4793,3150.4910,0.0000,3150.4910,24.0094,0.0000,9428.3090,9428.3090,13.2950,9.7757,11.5354,11.5354,-9.0367,-135550.7819,11.5354,8.8501,10.8193,10.1927,-6.8951,-55161.0885,10.8193,8.4762,10.2726,9.6477,-6.0165,-42115.2532,18.4202,1476.2633,-175989.7000,-232827.1236
6115,10.0794,13.1144,0.0000,124295.8000,-124295.8000,8.7374,0.0000,18824.4102,18824.4102,437.6552,143120.2102,0.0000,-143120.2102,13.1144,12.9541,15422.7000,0.0000,15422.7000,0.5679,3879.4118,0.0000,3879.4118,28.4439,0.0000,11543.2882,11543.2882,12.9541,13.1323,0.0000,3929.6000,-3929.6000,0.5837,0.0000,634.5111,634.5111,29.2395,4564.1111,0.0000,-4564.1111,13.1323,13.1237,901.0000,0.0000,901.0000,0.4250,226.5801,0.0000,226.5801,21.2882,0.0000,674.4199,674.4199,13.1237,13.1907,0.0000,3449.4000,-3449.4000,0.6930,0.0000,573.2877,573.2877,34.7123,4022.6877,0.0000,-4022.6877,13.1907,13.0597,11524.5000,0.0000,11524.5000,0.4623,2895.7803,0.0000,2895.7803,23.1577,0.0000,8628.7197,8628.7197,13.0597,9.5572,11.3085,11.3085,-8.3998,-125996.6630,11.3085,8.6886,10.6099,9.9986,-6.2829,-50263.3566,10.6099,8.3366,10.0794,9.4732,-5.4516,-38161.3249,17.2040,1378.7923,-103826.6000,-214421.3445
6116,9.7047,12.4415,0.0000,112921.7000,-112921.7000,5.7204,0.0000,16970.6946,16970.6946,286.5334,129892.3946,0.0000,-129892.3946,12.4415,12.2212,13050.1000,0.0000,13050.1000,0.5696,3313.7965,0.0000,3313.7965,28.5309,0.0000,9736.3035,9736.3035,12.2212,12.3084,0.0000,1886.4000,-1886.4000,0.4950,0.0000,301.6827,301.6827,24.7945,2188.0827,0.0000,-2188.0827,12.3084,12.2956,540.5000,0.0000,540.5000,0.4250,137.5074,0.0000,137.5074,21.2882,0.0000,402.9926,402.9926,12.2956,12.3725,0.0000,2724.2000,-2724.2000,0.6930,0.0000,448.9205,448.9205,34.7123,3173.1205,0.0000,-3173.1205,12.3725,12.2080,9415.8000,0.0000,9415.8000,0.4251,2393.2785,0.0000,2393.2785,21.2940,0.0000,7022.5215,7022.5215,12.2080,9.3719,10.7899,10.7899,-4.9386,-74079.0780,10.7899,8.4896,10.1765,9.6398,-4.0057,-32045.5597,10.1765,8.1543,9.7047,9.1654,-3.5215,-24650.5365,12.4921,1001.1684,-94525.9000,-130775.1743
6117,9.5140,12.1982,1.2000,87886.3000,-87885.1000,5.1854,0.2660,13157.2267,13157.4927,259.7370,101043.5267,0.9340,-101042.5927,12.1982,11.9971,12739.9000,0.0000,12739.9000,0.4871,3246.2066,0.0000,3246.2066,24.4009,0.0000,9493.6934,9493.6934,11.9971,12.0423,1489.1000,4000.3000,-2511.2000,0.4950,316.6549,637.9449,954.5998,24.7945,4638.2449,1172.4451,-3465.7998,12.0423,12.0340,400.8000,0.0000,400.8000,0.4250,102.3532,0.0000,102.3532,21.2882,0.0000,298.4468,298.4468,12.0340,12.0996,0.0000,1739.8000,-1739.8000,0.6930,0.0000,285.9765,285.9765,34.7123,2025.7765,0.0000,-2025.7765,12.0996,11.9546,8210.8000,0.0000,8210.8000,0.4250,2095.0998,0.0000,2095.0998,21.2882,0.0000,6115.7002,6115.7002,11.9546,9.1481,10.5514,10.5514,-4.5247,-67871.1678,10.5514,8.3493,9.9641,9.4503,-3.5503,-28402.3832,9.9641,8.0350,9.5140,8.9996,-3.1102,-21771.4956,11.5658,926.9309,-70784.6000,-118045.0466
6118,9.3152,11.7744,129.0000,75793.3000,-75664.3000,4.0312,28.6952,11301.5685,11330.2637,201.9230,87094.8685,100.3048,-86994.5637,11.7744,11.5437,12749.0000,0.0000,12749.0000,0.4774,3268.2307,0.0000,3268.2307,23.9142,0.0000,9480.7693,9480.7693,11.5437,11.6281,3003.6000,4026.6000,-1023.0000,0.4950,643.5317,638.5897,1282.1214,24.7945,4665.1897,2360.0683,-2305.1214,11.6281,11.6208,413.1000,0.0000,413.1000,0.4250,106.1216,0.0000,106.1216,21.2882,0.0000,306.9784,306.9784,11.6208,11.6701,278.4000,883.4000,-605.0000,0.6930,59.4182,144.6504,204.0686,34.7123,1028.0504,218.9818,-809.0686,11.6701,11.5215,4596.0000,0.0000,4596.0000,0.4250,1179.9570,0.0000,1179.9570,21.2882,0.0000,3416.0430,3416.0430,11.5215,9.0420,10.2817,10.2817,-3.3942,-50913.1711,10.2817,8.2357,9.7361,9.2587,-2.8008,-22406.0463,9.7361,7.9323,9.3152,8.8342,-2.4693,-17284.9000,9.8199,787.0092,-59534.2000,-90604.1174
6119,9.1644,11.4804,383.8000,63018.9000,-62635.1000,3.4666,85.6067,9368.5628,9454.1695,173.6430,72387.4628,298.1933,-72089.2695,11.4804,11.2283,12749.2000,0.0000,12749.2000,0.4811,3282.1161,0.0000,3282.1161,24.0965,0.0000,9467.0839,9467.0839,11.2283,11.2897,5501.5000,1594.5000,3907.0000,0.4950,1184.9629,251.9371,1436.9000,24.7945,1846.4371,4316.5371,2470.1000,11.2897,11.2815,399.8000,0.0000,399.8000,0.4250,103.2070,0.0000,103.2070,21.2882,0.0000,296.5930,296.5930,11.2815,11.3031,1296.7000,456.9000,839.8000,0.6930,278.2529,74.5893,352.8422,34.7123,531.4893,1018.4471,486.9578,11.3031,11.2123,1433.0000,0.0000,1433.0000,0.4250,369.8524,0.0000,369.8524,21.2882,0.0000,1063.1476,1063.1476,11.2123,8.9434,10.0778,10.0778,-2.8396,-42594.4852,10.0778,8.1481,9.5632,9.1130,-2.4152,-19321.9894,9.5632,7.8539,9.1644,8.7086,-2.1394,-14975.8172,8.9785,719.5749,-43306.3000,-76892.2918
6120,9.0154,11.1473,676.7000,61203.1000,-60526.4000,2.8672,151.3458,9071.8326,9223.1784,143.6162,70274.9326,525.3542,-69749.5784,11.1473,10.8677,12754.7000,0.0000,12754.7000,0.4834,3299.3740,0.0000,3299.3740,24.2134,0.0000,9455.3260,9455.3260,10.8677,10.7948,9392.8000,3741.0000,5651.8000,0.4950,2035.4793,588.6647,2624.1440,24.7945,4329.6647,7357.3207,3027.6560,10.7948,10.7860,412.3000,0.0000,412.3000,0.4250,107.2013,0.0000,107.2013,21.2882,0.0000,305.0987,305.0987,10.7860,10.7717,3142.3000,192.2000,2950.1000,0.6930,679.6933,31.2466,710.9400,34.7123,223.4466,2462.6067,2239.1600,10.7717,10.7403,830.8000,0.0000,830.8000,0.4250,216.0875,0.0000,216.0875,21.2882,0.0000,614.7125,614.7125,10.7403,8.9714,9.8558,9.8558,-1.9931,-29897.1023,9.8558,8.0938,9.3860,8.9748,-1.9853,-15882.4211,9.3860,7.7979,9.0154,8.5919,-1.7894,-12525.7216,8.0828,647.7910,-37926.7000,-58305.2449
6121,8.9143,11.0147,933.4000,55873.8000,-54940.4000,2.7683,209.1409,8265.4349,8474.5758,138.6615,64139.2349,724.2591,-63414.9758,11.0147,10.7300,12742.8000,0.0000,12742.8000,0.4863,3302.6459,0.0000,3302.6459,24.3578,0.0000,9440.1541,9440.1541,10.7300,10.6390,11535.8000,4213.0000,7322.8000,0.4950,2505.7440,661.9216,3167.6656,24.7945,4874.9216,9030.0560,4155.1344,10.6390,10.6298,400.9000,0.0000,400.9000,0.4250,104.4747,0.0000,104.4747,21.2882,0.0000,296.4253,296.4253,10.6298,10.5624,4865.4000,65.8000,4799.6000,0.6930,1055.0788,10.6840,1065.7628,34.7123,76.4840,3810.3212,3733.8372,10.5624,10.5439,378.7000,0.0000,378.7000,0.4250,98.8000,0.0000,98.8000,21.2882,0.0000,279.9000,279.9000,10.5439,8.8862,9.7150,9.7150,-1.8345,-27517.2720,9.7150,8.0405,9.2685,8.8778,-1.8532,-14825.5251,9.2685,7.7504,8.9143,8.5095,-1.6800,-11759.7892,7.9388,636.2464,-29295.6000,-54102.5863
6122,8.8162,10.8230,1228.6000,51573.8000,-50345.2000,2.5113,275.7757,7614.6991,7890.4747,125.7910,59188.4991,952.8243,-58235.6747,10.8230,10.5245,12743.2000,0.0000,12743.2000,0.4869,3311.9719,0.0000,3311.9719,24.3889,0.0000,9431.2281,9431.2281,10.5245,10.3932,14363.4000,2455.0000,11908.4000,0.4950,3130.9206,384.8494,3515.7700,24.7945,2839.8494,11232.4794,8392.6300,10.3932,10.3838,411.3000,0.0000,411.3000,0.4250,107.5716,0.0000,107.5716,21.2882,0.0000,303.7284,303.7284,10.3838,10.2658,6019.4000,12.5000,6006.9000,0.6930,1310.5701,2.0257,1312.5958,34.7123,14.5257,4708.8299,4694.3042,10.2658,10.2569,378.7000,0.0000,378.7000,0.4250,99.2311,0.0000,99.2311,21.2882,0.0000,279.4689,279.4689,10.2569,8.8841,9.5705,9.5705,-1.4457,-21685.5491,9.5705,8.0018,9.1522,8.7861,-1.6520,-13215.6337,9.1522,7.7122,8.8162,8.4322,-1.5163,-10614.2777,7.5543,605.4319,-18896.7000,-45515.4604
6123,8.7221,10.5660,877.4000,68122.0000,-67244.6000,2.3000,197.2817,10039.5696,10236.8513,115.2049,78161.5696,680.1183,-77481.4513,10.5660,10.2677,12750.4000,0.0000,12750.4000,0.4885,3326.3082,0.0000,3326.3082,24.4681,0.0000,9424.0918,9424.0918,10.2677,10.0023,16938.7000,4992.8000,11945.9000,0.7022,3708.6176,780.5386,4489.1563,35.1730,5773.3386,13230.0824,7456.7437,10.0023,9.9927,401.7000,0.0000,401.7000,0.4250,105.6676,0.0000,105.6676,21.2882,0.0000,296.0324,296.0324,9.9927,9.8443,7107.5000,0.0000,7107.5000,0.6930,1557.4397,0.0000,1557.4397,34.7123,0.0000,5550.0603,5550.0603,9.8443,9.8355,831.0000,0.0000,831.0000,0.4250,219.1070,0.0000,219.1070,21.2882,0.0000,611.8930,611.8930,9.8355,8.9854,9.4105,9.4105,-0.8947,-13421.1447,9.4105,7.9977,9.0337,8.7041,-1.4869,-11895.3833,9.0337,7.6983,8.7221,8.3660,-1.4056,-9838.9897,7.5505,605.1235,-34208.1000,-35155.5177
6124,8.7158,10.8409,1172.6000,75342.0000,-74169.4000,3.0703,263.6873,11102.2560,11365.9433,153.7927,86444.2560,908.9127,-85535.3433,10.8409,10.5821,12757.6000,0.0000,12757.6000,0.4909,3314.8508,0.0000,3314.8508,24.5883,0.0000,9442.7492,9442.7492,10.5821,10.3770,21821.4000,385.4000,21436.0000,0.7079,4751.9230,60.4536,4812.3766,35.4592,445.8536,17069.4770,16623.6234,10.3770,10.3689,532.0000,0.0000,532.0000,0.4250,139.1726,0.0000,139.1726,21.2882,0.0000,392.8274,392.8274,10.3689,10.2164,7964.3000,0.0000,7964.3000,0.6930,1734.4452,0.0000,1734.4452,34.7123,0.0000,6229.8548,6229.8548,10.2164,10.1996,4298.0000,0.0000,4298.0000,0.4250,1127.0276,0.0000,1127.0276,21.2882,0.0000,3170.9724,3170.9724,10.1996,8.6670,9.4333,9.4333,-1.8625,-27937.8203,9.4333,7.9412,9.0354,8.6873,-1.8134,-14506.8036,9.0354,7.6655,8.7158,8.3504,-1.6649,-11654.4301,8.7182,698.7095,-27181.5000,-54099.0540
6125,8.6811,10.7219,225.8000,138726.5000,-138500.7000,3.3864,50.8087,20428.7106,20479.5193,169.6240,159155.2106,174.9913,-158980.2193,10.7219,10.4967,12757.9000,0.0000,12757.9000,0.4889,3320.6884,0.0000,3320.6884,24.4884,0.0000,9437.2116,9437.2116,10.4967,10.1002,8952.5000,0.0000,8952.5000,1.2626,1952.3877,0.0000,1952.3877,63.2439,0.0000,7000.1123,7000.1123,10.1002,10.0908,483.0000,0.0000,483.0000,0.4250,126.8701,0.0000,126.8701,21.2882,0.0000,356.1299,356.1299,10.0908,9.9424,7722.7000,64.2000,7658.5000,0.6930,1689.5151,10.3815,1699.8966,34.7123,74.5815,6033.1849,5958.6034,9.9424,9.8668,14397.8000,0.0000,14397.8000,0.4250,3790.7134,0.0000,3790.7134,21.2882,0.0000,10607.0866,10607.0866,9.8668,8.8235,9.3452,9.3452,-1.4574,-21861.2567,9.3452,7.9824,8.9818,8.6638,-1.9037,-15229.8601,8.9818,7.6930,8.6811,8.3374,-1.8004,-12602.5105,10.0213,803.1483,-94251.0000,-49693.6273
6126,8.8804,11.6920,0.0000,193318.0000,-193318.0000,6.3223,0.0000,28578.6508,28578.6508,316.6854,221896.6508,0.0000,-221896.6508,11.6920,11.5244,21644.2000,0.0000,21644.2000,0.4899,5555.0914,0.0000,5555.0914,24.5381,0.0000,16089.1086,16089.1086,11.5244,11.4000,3516.6000,0.0000,3516.6000,0.5282,753.6869,0.0000,753.6869,26.4566,0.0000,2762.9131,2762.9131,11.4000,11.3937,983.3000,0.0000,983.3000,0.4250,253.4313,0.0000,253.4313,21.2882,0.0000,729.8687,729.8687,11.3937,11.2877,6133.8000,302.0000,5831.8000,0.6930,1313.8654,49.3501,1363.2155,34.7123,351.3501,4819.9346,4468.5845,11.2877,11.0989,15302.2000,0.0000,15302.2000,0.5602,3950.3217,0.0000,3950.3217,28.0626,0.0000,11351.8783,11351.8783,11.0989,8.3757,9.7373,9.7373,-5.1353,-77029.6103,9.7373,7.9083,9.2496,8.8228,-3.4490,-27592.3784,9.2496,7.6676,8.8804,8.4586,-2.9832,-20882.4798,13.5280,1084.1837,-146039.9000,-125504.4685
6127,9.1426,12.1303,0.0000,214163.4000,-214163.4000,8.8348,0.0000,31824.3623,31824.3623,442.5328,245987.7623,0.0000,-245987.7623,12.1303,11.9134,26401.1000,0.0000,26401.1000,0.8178,6733.6613,0.0000,6733.6613,40.9642,0.0000,19667.4387,19667.4387,11.9134,11.8761,0.0000,22218.4000,-22218.4000,0.4950,0.0000,3539.5769,3539.5769,24.7945,25757.9769,0.0000,-25757.9769,11.8761,11.8663,1634.0000,0.0000,1634.0000,0.4250,418.2695,0.0000,418.2695,21.2882,0.0000,1215.7305,1215.7305,11.8663,11.8060,5050.3000,502.2000,4548.1000,0.6930,1073.6915,82.4176,1156.1092,34.7123,584.6176,3976.6085,3391.9908,11.8060,11.6529,14699.2000,0.0000,14699.2000,0.5820,3766.4616,0.0000,3766.4616,29.1547,0.0000,10932.7384,10932.7384,11.6529,8.5992,10.1260,10.1260,-7.5650,-113474.4025,10.1260,8.0156,9.5633,9.0708,-5.2281,-41824.6052,9.5633,7.7605,9.1426,8.6619,-4.4659,-31261.1917,17.7714,1424.2724,-189099.4000,-186560.1994
6128,9.4079,12.2859,0.0000,232117.6000,-232117.6000,9.8022,0.0000,34675.5226,34675.5226,490.9939,266793.1226,0.0000,-266793.1226,12.2859,12.0558,30018.9000,0.0000,30018.9000,0.9905,7639.4806,0.0000,7639.4806,49.6122,0.0000,22379.4194,22379.4194,12.0558,12.3570,0.0000,36508.8000,-36508.8000,1.1697,0.0000,5826.4882,5826.4882,58.5905,42335.2882,0.0000,-42335.2882,12.3570,12.3428,1771.7000,0.0000,1771.7000,0.4250,450.4238,0.0000,450.4238,21.2882,0.0000,1321.2762,1321.2762,12.3428,12.3030,3200.4000,1745.2000,1455.2000,0.6930,675.3350,287.7250,963.0600,34.7123,2032.9250,2525.0650,492.1400,12.3030,12.1749,12890.3000,0.0000,12890.3000,0.5544,3279.6436,0.0000,3279.6436,27.7682,0.0000,9610.6564,9610.6564,12.1749,8.8267,10.5008,10.5008,-9.5456,-143183.9814,10.5008,8.1524,9.8746,9.3266,-6.6952,-53561.6478,9.8746,7.8746,9.4079,8.8746,-5.7020,-39913.6695,20.4522,1639.1169,-222490.3000,-236659.2987
6129,9.6598,12.4438,0.0000,244564.1000,-244564.1000,10.6404,0.0000,36721.3627,36721.3627,532.9778,281285.4627,0.0000,-281285.4627,12.4438,12.2103,35440.3000,0.0000,35440.3000,1.1234,8999.0128,0.0000,8999.0128,56.2692,0.0000,26441.2872,26441.2872,12.2103,12.6519,0.0000,47721.4000,-47721.4000,1.9230,0.0000,7630.7882,7630.7882,96.3235,55352.1882,0.0000,-55352.1882,12.6519,12.6381,1816.1000,0.0000,1816.1000,0.4250,459.7924,0.0000,459.7924,21.2882,0.0000,1356.3076,1356.3076,12.6381,12.6329,1334.4000,3447.7000,-2113.3000,0.6930,280.2905,570.0982,850.3887,34.7123,4017.7982,1054.1095,-2963.6887,12.6329,12.5325,11684.4000,0.0000,11684.4000,0.4822,2958.9964,0.0000,2958.9964,24.1557,0.0000,8725.4036,8725.4036,12.5325,9.1102,10.8214,10.8214,-10.9393,-164088.8203,10.8214,8.3328,10.1578,9.5771,-7.9547,-63637.4816,10.1578,8.0238,9.6598,9.0908,-6.8213,-47748.8088,22.9306,1837.7445,-245458.0000,-275475.1107
6130,9.8831,12.5830,0.0000,265856.4000,-265856.4000,11.2275,0.0000,40100.8503,40100.8503,562.3861,305957.2503,0.0000,-305957.2503,12.5830,12.3292,37244.3000,0.0000,37244.3000,1.3229,9438.5147,0.0000,9438.5147,66.2632,0.0000,27805.7853,27805.7853,12.3292,12.8602,0.0000,59317.3000,-59317.3000,2.5150,0.0000,9499.4194,9499.4194,125.9766,68816.7194,0.0000,-68816.7194,12.8602,12.8472,2144.0000,0.0000,2144.0000,0.4250,541.2209,0.0000,541.2209,21.2882,0.0000,1602.7791,1602.7791,12.8472,12.8757,468.1000,4938.0000,-4469.9000,0.6930,98.0074,818.2930,916.3004,34.7123,5756.2930,370.0926,-5386.2004,12.8757,12.7919,9423.3000,0.0000,9423.3000,0.4348,2378.2579,0.0000,2378.2579,21.7806,0.0000,7045.0421,7045.0421,12.7919,9.3767,11.0843,11.0843,-11.8671,-178006.5348,11.0843,8.5206,10.4006,9.8024,-8.9085,-71267.9977,10.4006,8.1825,9.8831,9.2916,-7.7076,-53953.0749,24.9274,1997.7770,-280832.0000,-303227.6074
6131,10.1497,12.8200,0.0000,279277.7000,-279277.7000,12.2211,0.0000,42357.8601,42357.8601,612.1537,321635.5601,0.0000,-321635.5601,12.8200,12.5772,32279.2000,0.0000,32279.2000,1.3871,8153.0092,0.0000,8153.0092,69.4815,0.0000,24126.1908,24126.1908,12.5772,13.1776,0.0000,58048.6000,-58048.6000,3.1275,0.0000,9326.2019,9326.2019,156.6555,67374.8019,0.0000,-67374.8019,13.1776,13.1636,2555.3000,0.0000,2555.3000,0.4250,642.1909,0.0000,642.1909,21.2882,0.0000,1913.1091,1913.1091,13.1636,13.2106,21.9000,6147.8000,-6125.9000,0.6930,4.5631,1022.1990,1026.7621,34.7123,7169.9990,17.3369,-7152.6621,13.2106,13.1491,8217.3000,0.0000,8217.3000,0.4250,2064.1997,0.0000,2064.1997,21.2882,0.0000,6153.1003,6153.1003,13.1491,9.6571,11.4031,11.4031,-13.3464,-200196.4136,11.4031,8.7353,10.6917,10.0692,-10.1963,-81570.5576,10.6917,8.3688,10.1497,9.5303,-8.8781,-62146.4455,27.4181,2197.3907,-300400.4000,-343913.4167
6132,10.3524,13.1013,0.0000,292483.7000,-292483.7000,12.8584,0.0000,44548.7074,44548.7074,644.0753,337032.4074,0.0000,-337032.4074,13.1013,12.8949,37246.4000,0.0000,37246.4000,1.1977,9370.6355,0.0000,9370.6355,59.9923,0.0000,27875.7645,27875.7645,12.8949,13.4708,0.0000,71227.2000,-71227.2000,3.0634,0.0000,11491.8690,11491.8690,153.4452,82719.0690,0.0000,-82719.0690,13.4708,13.4544,2437.8000,0.0000,2437.8000,0.4250,610.1706,0.0000,610.1706,21.2882,0.0000,1827.6294,1827.6294,13.4544,13.5155,0.0000,7464.0000,-7464.0000,0.6930,0.0000,1244.9985,1244.9985,34.7123,8708.9985,0.0000,-8708.9985,13.5155,13.4629,7312.9000,0.0000,7312.9000,0.4250,1829.2525,0.0000,1829.2525,21.2882,0.0000,5483.6475,5483.6475,13.4629,9.8451,11.6540,11.6540,-14.1175,-211762.4518,11.6540,8.8855,10.9158,10.2698,-10.8036,-86429.0946,10.9158,8.5012,10.3524,9.7085,-9.4223,-65955.7738,27.9937,2243.5239,-324177.8000,-364147.3202
6133,10.5874,13.2536,0.0000,307218.4000,-307218.4000,13.4827,0.0000,47025.0761,47025.0761,675.3478,354243.4761,0.0000,-354243.4761,13.2536,13.0331,35438.2000,0.0000,35438.2000,1.3759,8896.8152,0.0000,8896.8152,68.9174,0.0000,26541.3848,26541.3848,13.0331,13.6872,0.0000,79702.1000,-79702.1000,3.7634,0.0000,12883.2469,12883.2469,188.5068,92585.3469,0.0000,-92585.3469,13.6872,13.6727,1621.3000,0.0000,1621.3000,0.4250,404.5924,0.0000,404.5924,21.2882,0.0000,1216.7076,1216.7076,13.6727,13.7416,0.0000,9276.9000,-9276.9000,0.6930,0.0000,1551.1831,1551.1831,34.7123,10828.0831,0.0000,-10828.0831,13.7416,13.6982,6408.4000,0.0000,6408.4000,0.4250,1598.0057,0.0000,1598.0057,21.2882,0.0000,4810.3943,4810.3943,13.6982,10.1260,11.9121,11.9121,-15.0617,-225926.1330,11.9121,9.1051,11.1636,10.5086,-11.8354,-94683.2320,11.1636,8.6943,10.5874,9.9289,-10.4115,-72880.3020,30.2474,2424.1458,-352729.5000,-393489.6670
6134,10.8328,13.4929,0.0000,321788.0000,-321788.0000,14.1819,0.0000,49512.7993,49512.7993,710.3723,371300.7993,0.0000,-371300.7993,13.4929,13.2935,33629.8000,0.0000,33629.8000,1.3060,8414.8165,0.0000,8414.8165,65.4153,0.0000,25214.9835,25214.9835,13.2935,13.9886,0.0000,90742.5000,-90742.5000,4.2134,0.0000,14720.3702,14720.3702,211.0476,105462.8702,0.0000,-105462.8702,13.9886,13.9794,1563.4000,0.0000,1563.4000,0.4250,388.5307,0.0000,388.5307,21.2882,0.0000,1174.8693,1174.8693,13.9794,14.0607,0.0000,11003.7000,-11003.7000,0.6930,0.0000,1846.4180,1846.4180,34.7123,12850.1180,0.0000,-12850.1180,14.0607,14.0246,7312.9000,0.0000,7312.9000,0.4250,1815.5820,0.0000,1815.5820,21.2882,0.0000,5497.3180,5497.3180,14.0246,10.3716,12.1981,12.1981,-16.2271,-243406.6959,12.1981,9.3097,11.4278,10.7539,-12.8307,-102645.5075,11.4278,8.8778,10.8328,10.1528,-11.3276,-79292.9510,31.8664,2553.8974,-381028.1000,-425345.1544
6135,11.0912,13.7290,0.0000,326171.4000,-326171.4000,14.8765,0.0000,50466.3687,50466.3687,745.1653,376637.7687,0.0000,-376637.7687,13.7290,13.5498,28664.4000,0.0000,28664.4000,1.2347,7149.0300,0.0000,7149.0300,61.8460,0.0000,21515.3700,21515.3700,13.5498,14.2988,0.0000,96397.7000,-96397.7000,4.8019,0.0000,15693.9491,15693.9491,240.5250,112091.6491,0.0000,-112091.6491,14.2988,14.2905,2019.8000,0.0000,2019.8000,0.4250,499.8321,0.0000,499.8321,21.2882,0.0000,1519.9679,1519.9679,14.2905,14.3817,0.0000,12104.3000,-12104.3000,0.6930,0.0000,2038.5787,2038.5787,34.7123,14142.8787,0.0000,-14142.8787,14.3817,14.3426,8518.8000,0.0000,8518.8000,0.4250,2105.7396,0.0000,2105.7396,21.2882,0.0000,6413.0604,6413.0604,14.3426,10.6419,12.4923,12.4923,-17.3768,-260652.0364,12.4923,9.5339,11.7034,11.0131,-13.8911,-111128.4105,11.7034,9.0796,11.0912,10.3915,-12.3202,-86241.2337,33.6842,2699.5802,-395470.4000,-458021.6805
6136,11.2898,13.9246,0.0000,335747.5000,-335747.5000,15.1029,0.0000,52171.9414,52171.9414,756.5038,387919.4414,0.0000,-387919.4414,13.9246,13.7740,18727.0000,0.0000,18727.0000,1.0486,4658.0516,0.0000,4658.0516,52.5221,0.0000,14068.9484,14068.9484,13.7740,14.5581,0.0000,86096.4000,-86096.4000,5.1063,0.0000,14061.7000,14061.7000,255.7736,100158.1000,0.0000,-100158.1000,14.5581,14.5475,1285.6000,0.0000,1285.6000,0.4250,317.0253,0.0000,317.0253,21.2882,0.0000,968.5747,968.5747,14.5475,14.6464,0.0000,12404.1000,-12404.1000,0.6930,0.0000,2095.5857,2095.5857,34.7123,14499.6857,0.0000,-14499.6857,14.6464,14.6015,11232.2000,0.0000,11232.2000,0.4250,2766.5262,0.0000,2766.5262,21.2882,0.0000,8465.6738,8465.6738,14.6015,10.8399,12.7207,12.7207,-17.9337,-269005.4613,12.7207,9.7023,11.9158,11.2115,-14.3903,-115122.0642,11.9158,9.2328,11.2898,10.5743,-12.7914,-89540.0268,34.2011,2741.0120,-403003.2000,-473667.5523
6137,11.4286,14.1959,0.0000,239456.9000,-239456.9000,15.5652,0.0000,37322.0845,37322.0845,779.6611,276778.9845,0.0000,-276778.9845,14.1959,14.0955,15416.3000,0.0000,15416.3000,0.6830,3820.3625,0.0000,3820.3625,34.2105,0.0000,11595.9375,11595.9375,14.0955,14.8101,0.0000,48387.8000,-48387.8000,4.5647,0.0000,7939.9096,7939.9096,228.6468,56327.7096,0.0000,-56327.7096,14.8101,14.8032,1072.5000,0.0000,1072.5000,0.4250,263.5779,0.0000,263.5779,21.2882,0.0000,808.9221,808.9221,14.8032,14.9067,0.0000,11776.1000,-11776.1000,0.6930,0.0000,1995.7997,1995.7997,34.7123,13771.8997,0.0000,-13771.8997,14.9067,14.8462,13191.8000,0.0000,13191.8000,0.4250,3237.8199,0.0000,3237.8199,21.2882,0.0000,9953.9801,9953.9801,14.8462,10.9498,12.8980,12.8980,-18.2140,-273210.4797,12.8980,9.7960,12.0708,11.3470,-14.5007,-116005.8501,12.0708,9.3186,11.4286,10.6947,-12.8655,-90058.4990,33.5339,2687.5375,-269940.2000,-479274.8289
6138,10.9388,13.7218,0.0000,215448.7000,-215448.7000,11.1107,0.0000,33225.8826,33225.8826,556.5332,248674.5826,0.0000,-248674.5826,13.7218,13.6053,15433.4000,0.0000,15433.4000,0.5599,3849.5383,0.0000,3849.5383,28.0459,0.0000,11583.8617,11583.8617,13.6053,14.1719,0.0000,19839.2000,-19839.2000,2.5688,0.0000,3232.4447,3232.4447,128.6729,23071.6447,0.0000,-23071.6447,14.1719,14.1638,821.9000,0.0000,821.9000,0.4250,203.7444,0.0000,203.7444,21.2882,0.0000,618.1556,618.1556,14.1638,14.3023,0.0000,8758.3000,-8758.3000,0.6930,0.0000,1472.8281,1472.8281,34.7123,10231.1281,0.0000,-10231.1281,14.3023,14.2023,12588.8000,0.0000,12588.8000,0.4740,3115.1534,0.0000,3115.1534,23.7433,0.0000,9473.6466,9473.6466,14.2023,10.4357,12.3190,12.3190,-12.4686,-187028.6178,12.3190,9.3948,11.5393,10.8569,-9.6800,-77439.9714,11.5393,8.9658,10.9388,10.2525,-8.5188,-59631.8032,23.7472,1903.1902,-215202.1000,-324100.3924
6139,10.5929,13.6029,0.0000,144964.7000,-144964.7000,9.9668,0.0000,22191.9212,22191.9212,499.2362,167156.6212,0.0000,-167156.6212,13.6029,13.4627,15432.4000,0.0000,15432.4000,0.5646,3855.6062,0.0000,3855.6062,28.2819,0.0000,11576.7938,11576.7938,13.4627,13.7421,0.0000,7729.1000,-7729.1000,1.0511,0.0000,1256.7876,1256.7876,52.6514,8985.8876,0.0000,-8985.8876,13.7421,13.7347,903.4000,0.0000,903.4000,0.4250,225.2711,0.0000,225.2711,21.2882,0.0000,678.1289,678.1289,13.7347,13.8585,0.0000,6312.6000,-6312.6000,0.6930,0.0000,1056.2682,1056.2682,34.7123,7368.8682,0.0000,-7368.8682,13.8585,13.7440,11533.7000,0.0000,11533.7000,0.4565,2871.4329,0.0000,2871.4329,22.8650,0.0000,8662.2671,8662.2671,13.7440,10.0751,11.9095,11.9095,-10.0935,-151402.7873,11.9095,9.1126,11.1637,10.5111,-7.6946,-61556.6686,11.1637,8.7175,10.5929,9.9406,-6.7297,-47108.0180,19.7355,1581.6841,-131136.9000,-260067.4738
6140,10.1214,12.9842,0.0000,133478.8000,-133478.8000,6.6921,0.0000,20232.7505,20232.7505,335.2088,153711.5505,0.0000,-153711.5505,12.9842,12.7863,13060.9000,0.0000,13060.9000,0.5656,3291.3080,0.0000,3291.3080,28.3321,0.0000,9769.5920,9769.5920,12.7863,12.9401,0.0000,3863.3000,-3863.3000,0.4950,0.0000,622.4026,622.4026,24.7945,4485.7026,0.0000,-4485.7026,12.9401,12.9286,539.8000,0.0000,539.8000,0.4250,136.1119,0.0000,136.1119,21.2882,0.0000,403.6881,403.6881,12.9286,13.0548,0.0000,4942.6000,-4942.6000,0.6930,0.0000,819.7538,819.7538,34.7123,5762.3538,0.0000,-5762.3538,13.0548,12.9068,9423.3000,0.0000,9423.3000,0.4250,2372.3022,0.0000,2372.3022,21.2882,0.0000,7050.9978,7050.9978,12.9068,9.6980,11.3024,11.3024,-6.2370,-93555.0580,11.3024,8.7970,10.6342,10.0497,-4.8698,-38958.4605,10.6342,8.4363,10.1214,9.5353,-4.2721,-29904.8252,13.9436,1117.4981,-119260.7000,-162418.3437
6141,9.8866,12.7124,0.0000,105985.6000,-105985.6000,6.1445,0.0000,15987.6552,15987.6552,307.7794,121973.2552,0.0000,-121973.2552,12.7124,12.5329,12743.4000,0.0000,12743.4000,0.4834,3223.5705,0.0000,3223.5705,24.2113,0.0000,9519.8295,9519.8295,12.5329,12.6154,0.0000,4982.9000,-4982.9000,0.4950,0.0000,800.0988,800.0988,24.7945,5782.9988,0.0000,-5782.9988,12.6154,12.6080,410.2000,0.0000,410.2000,0.4250,103.9061,0.0000,103.9061,21.2882,0.0000,306.2939,306.2939,12.6080,12.7139,0.0000,3695.1000,-3695.1000,0.6930,0.0000,610.8201,610.8201,34.7123,4305.9201,0.0000,-4305.9201,12.7139,12.5844,8217.3000,0.0000,8217.3000,0.4250,2078.6035,0.0000,2078.6035,21.2882,0.0000,6138.6965,6138.6965,12.5844,9.4473,11.0159,11.0159,-5.6846,-85268.5838,11.0159,8.6159,10.3759,9.8159,-4.3487,-34789.9224,10.3759,8.2789,9.8866,9.3274,-3.7997,-26597.8386,12.9988,1041.7776,-93292.7000,-146656.3448
6142,9.6528,12.2846,0.0000,90994.0000,-90994.0000,4.8721,0.0000,13660.8210,13660.8210,244.0446,104654.8210,0.0000,-104654.8210,12.2846,12.0794,12745.7000,0.0000,12745.7000,0.4736,3243.7035,0.0000,3243.7035,23.7246,0.0000,9501.9965,9501.9965,12.0794,12.2042,0.0000,8379.1000,-8379.1000,0.4950,0.0000,1337.6287,1337.6287,24.7945,9716.7287,0.0000,-9716.7287,12.2042,12.1976,403.7000,0.0000,403.7000,0.4250,102.8565,0.0000,102.8565,21.2882,0.0000,300.8435,300.8435,12.1976,12.2905,0.0000,2559.7000,-2559.7000,0.6930,0.0000,421.4089,421.4089,34.7123,2981.1089,0.0000,-2981.1089,12.2905,12.1582,4599.5000,0.0000,4599.5000,0.4250,1170.4461,0.0000,1170.4461,21.2882,0.0000,3429.0539,3429.0539,12.1582,9.2692,10.7137,10.7137,-4.4604,-66906.5137,10.7137,8.4610,10.1130,9.5874,-3.4780,-27824.0821,10.1130,8.1407,9.6528,9.1269,-3.0450,-21315.1210,11.0757,887.6462,-84183.9000,-116045.7167
6143,9.4855,11.9774,0.0000,74599.1000,-74599.1000,4.1772,0.0000,11161.6148,11161.6148,209.2361,85760.7148,0.0000,-85760.7148,11.9774,11.7514,12757.9000,0.0000,12757.9000,0.4770,3261.0311,0.0000,3261.0311,23.8918,0.0000,9496.8689,9496.8689,11.7514,11.9827,0.0000,7739.4000,-7739.4000,0.4950,0.0000,1230.4986,1230.4986,24.7945,8969.8986,0.0000,-8969.8986,11.9827,11.9756,407.6000,0.0000,407.6000,0.4250,104.1782,0.0000,104.1782,21.2882,0.0000,303.4218,303.4218,11.9756,12.0466,0.0000,1619.7000,-1619.7000,0.6930,0.0000,266.0875,266.0875,34.7123,1885.7875,0.0000,-1885.7875,12.0466,11.9650,1433.9000,0.0000,1433.9000,0.4250,366.1561,0.0000,366.1561,21.2882,0.0000,1067.7439,1067.7439,11.9650,9.0612,10.5131,10.5131,-4.0633,-60949.1246,10.5131,8.3260,9.9299,9.4196,-3.0604,-24483.1685,9.9299,8.0255,9.4855,8.9777,-2.6649,-18654.1256,10.0383,804.5071,-69358.8000,-104086.4187
6144,9.3221,11.6231,7.8000,72955.2000,-72947.4000,3.4212,1.7348,10879.8715,10881.6063,171.3687,83835.0715,6.0652,-83829.0063,11.6231,11.3686,12766.2000,0.0000,12766.2000,0.4798,3279.7529,0.0000,3279.7529,24.0337,0.0000,9486.4471,9486.4471,11.3686,11.6092,171.8000,4994.8000,-4823.0000,0.4950,36.9167,790.4940,827.4107,24.7945,5785.2940,134.8833,-5650.4107,11.6092,11.6011,405.0000,0.0000,405.0000,0.4250,104.0689,0.0000,104.0689,21.2882,0.0000,300.9311,300.9311,11.6011,11.6517,0.9000,1148.9000,-1148.0000,0.6930,0.1921,188.0906,188.2827,34.7123,1336.9906,0.7079,-1336.2827,11.6517,11.6231,831.3000,0.0000,831.3000,0.4250,213.4808,0.0000,213.4808,21.2882,0.0000,617.8192,617.8192,11.6231,8.9701,10.2966,10.2966,-3.2945,-49418.1973,10.2966,8.2258,9.7444,9.2612,-2.5716,-20572.7167,9.7444,7.9345,9.3221,8.8394,-2.2476,-15733.0831,8.9085,713.9659,-64915.9000,-85723.9971
6145,9.2095,11.4881,99.9000,66559.8000,-66459.9000,3.3423,22.2646,9903.8367,9926.1013,167.4147,76463.6367,77.6354,-76386.0013,11.4881,11.2303,12767.0000,0.0000,12767.0000,0.4829,3286.3359,0.0000,3286.3359,24.1889,0.0000,9480.6641,9480.6641,11.2303,11.3839,1150.5000,2086.1000,-935.6000,0.4950,247.7966,329.6195,577.4162,24.7945,2415.7195,902.7034,-1513.0162,11.3839,11.3757,399.0000,0.0000,399.0000,0.4250,102.8604,0.0000,102.8604,21.2882,0.0000,296.1396,296.1396,11.3757,11.4120,185.0000,793.4000,-608.4000,0.6930,39.6385,129.6297,169.2683,34.7123,923.0297,145.3615,-777.6683,11.4120,11.3953,378.9000,0.0000,378.9000,0.4250,97.6390,0.0000,97.6390,21.2882,0.0000,281.2610,281.2610,11.3953,8.8974,10.1463,10.1463,-3.0624,-45935.6535,10.1463,8.1582,9.6161,9.1523,-2.4374,-19499.1901,9.6161,7.8733,9.2095,8.7447,-2.1367,-14956.9955,8.7948,704.8485,-54459.0000,-80391.8391
6146,9.0941,11.2816,217.8000,60504.5000,-60286.7000,3.0430,48.6422,8982.2397,9030.8818,152.4260,69486.7397,169.1578,-69317.5818,11.2816,11.0103,12752.8000,0.0000,12752.8000,0.4840,3292.4750,0.0000,3292.4750,24.2441,0.0000,9460.3250,9460.3250,11.0103,11.0537,2108.0000,2032.1000,75.9000,0.4950,455.7135,320.2762,775.9896,24.7945,2352.3762,1652.2865,-700.0896,11.0537,11.0452,413.8000,0.0000,413.8000,0.4250,107.1869,0.0000,107.1869,21.2882,0.0000,306.6131,306.6131,11.0452,11.0675,770.4000,550.5000,219.9000,0.6930,165.9451,89.6884,255.6334,34.7123,640.1884,604.4549,-35.7334,11.0675,11.0594,378.9000,0.0000,378.9000,0.4250,98.1271,0.0000,98.1271,21.2882,0.0000,280.7729,280.7729,11.0594,8.8977,9.9786,9.9786,-2.5154,-37731.5692,9.9786,8.1102,9.4803,9.0444,-2.1741,-17392.9609,9.4803,7.8252,9.0941,8.6527,-1.9260,-13482.0511,8.3476,669.0083,-46445.4000,-68606.5812
6147,8.9906,11.0823,101.6000,77351.9000,-77250.3000,2.7585,22.7333,11459.8888,11482.6222,138.1753,88811.7888,78.8667,-88732.9222,11.0823,10.7970,12752.2000,0.0000,12752.2000,0.4851,3301.8391,0.0000,3301.8391,24.2999,0.0000,9450.3609,9450.3609,10.7970,10.8182,2872.0000,2630.8000,241.2000,0.4950,623.1289,413.6428,1036.7717,24.7945,3044.4428,2248.8711,-795.5717,10.8182,10.8089,399.7000,0.0000,399.7000,0.4250,103.8898,0.0000,103.8898,21.2882,0.0000,295.8102,295.8102,10.8089,10.8100,1563.5000,448.5000,1115.0000,0.6930,338.0666,72.9278,410.9944,34.7123,521.4278,1225.4334,704.0056,10.8100,10.8016,831.5000,0.0000,831.5000,0.4250,216.1487,0.0000,216.1487,21.2882,0.0000,615.3513,615.3513,10.8016,8.8615,9.8315,9.8315,-2.1426,-32139.1068,9.8315,8.0613,9.3595,8.9464,-1.9550,-15639.8449,9.3595,7.7788,8.9906,8.5691,-1.7457,-12219.9741,7.9225,634.9404,-61910.7000,-59998.9258
6148,8.9789,11.3141,188.1000,83867.6000,-83679.5000,3.5326,42.0970,12422.3331,12464.4301,176.9494,96289.9331,146.0030,-96143.9301,11.3141,11.0651,12756.0000,0.0000,12756.0000,0.4867,3291.7570,0.0000,3291.7570,24.3794,0.0000,9464.2430,9464.2430,11.0651,11.0860,7021.0000,2356.3000,4664.7000,0.4950,1516.4151,371.6047,1888.0198,24.7945,2727.9047,5504.5849,2776.6802,11.0860,11.0782,533.7000,0.0000,533.7000,0.4250,138.1799,0.0000,138.1799,21.2882,0.0000,395.5201,395.5201,11.0782,11.0596,2638.7000,419.7000,2219.0000,0.6930,568.0776,68.3972,636.4748,34.7123,488.0972,2070.6224,1582.5252,11.0596,11.0434,4301.5000,0.0000,4301.5000,0.4250,1114.1244,0.0000,1114.1244,21.2882,0.0000,3187.3756,3187.3756,11.0434,8.6485,9.8460,9.8460,-3.0332,-45498.5856,9.8460,8.0064,9.3554,8.9262,-2.3299,-18639.0127,9.3554,7.7417,8.9789,8.5486,-2.0439,-14307.5019,9.0860,728.1892,-59204.6000,-78445.1002
6149,8.9452,11.3589,0.0000,152759.9000,-152759.9000,3.8264,0.0000,22611.5463,22611.5463,191.6632,175371.4463,0.0000,-175371.4463,11.3589,11.1212,12767.0000,0.0000,12767.0000,0.4850,3292.4640,0.0000,3292.4640,24.2929,0.0000,9474.5360,9474.5360,11.1212,11.0514,1953.8000,0.0000,1953.8000,0.4950,421.5872,0.0000,421.5872,24.7945,0.0000,1532.2128,1532.2128,11.0514,11.0415,492.2000,0.0000,492.2000,0.4250,127.4990,0.0000,127.4990,21.2882,0.0000,364.7010,364.7010,11.0415,11.0018,3142.3000,575.0000,2567.3000,0.6930,676.8950,93.6771,770.5721,34.7123,668.6771,2465.4050,1796.7279,11.0018,10.9218,14409.9000,0.0000,14409.9000,0.4250,3735.4184,0.0000,3735.4184,21.2882,0.0000,10674.4816,10674.4816,10.9218,8.6742,9.7980,9.7980,-2.9840,-44759.3526,9.7980,7.9913,9.3162,8.8947,-2.3986,-19189.1965,9.3162,7.7260,8.9452,8.5211,-2.1113,-14778.8021,9.5240,763.2946,-120569.7000,-78727.3512
6150,9.1555,12.0594,0.0000,203122.8000,-203122.8000,6.9838,0.0000,30191.4641,30191.4641,349.8199,233314.2641,0.0000,-233314.2641,12.0594,11.9020,21665.5000,0.0000,21665.5000,0.4850,5531.4217,0.0000,5531.4217,24.2959,0.0000,16134.0783,16134.0783,11.9020,11.8766,519.1000,280.9000,238.2000,0.4950,110.5592,44.7434,155.3026,24.7945,325.6434,408.5408,82.8974,11.8766,11.8705,978.4000,0.0000,978.4000,0.4250,250.4482,0.0000,250.4482,21.2882,0.0000,727.9518,727.9518,11.8705,11.8406,2886.3000,884.1000,2002.2000,0.6930,613.5851,145.0982,758.6833,34.7123,1029.1982,2272.7149,1243.5167,11.8406,11.6632,15315.2000,0.0000,15315.2000,0.5507,3922.3587,0.0000,3922.3587,27.5856,0.0000,11392.8413,11392.8413,11.6632,8.6124,10.1378,10.1378,-6.1448,-92172.0302,10.1378,8.0308,9.5759,9.0843,-4.2440,-33951.7421,9.5759,7.7741,9.1555,8.6750,-3.6292,-25404.1964,14.4489,1157.9914,-162923.3000,-151527.9687
