Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6151,9.3936,12.4190,0.0000,231605.5000,-231605.5000,9.2976,0.0000,34589.1063,34589.1063,465.7169,266194.6063,0.0000,-266194.6063,12.4190,12.2095,26422.7000,0.0000,26422.7000,0.8137,6711.6190,0.0000,6711.6190,40.7599,0.0000,19711.0810,19711.0810,12.2095,12.2085,0.0000,33353.4000,-33353.4000,0.4950,0.0000,5333.2545,5333.2545,24.7945,38686.6545,0.0000,-38686.6545,12.2085,12.1990,1636.1000,0.0000,1636.1000,0.4250,416.8277,0.0000,416.8277,21.2882,0.0000,1219.2723,1219.2723,12.1990,12.1829,2247.9000,1656.0000,591.9000,0.6930,475.4093,272.6346,748.0439,34.7123,1928.6346,1772.4907,-156.1439,12.1829,12.0350,14711.7000,0.0000,14711.7000,0.5773,3749.4502,0.0000,3749.4502,28.9155,0.0000,10962.2498,10962.2498,12.0350,8.8778,10.4564,10.4564,-8.1209,-121813.3624,10.4564,8.1792,9.8492,9.3178,-5.8575,-46859.6476,9.8492,7.8969,9.3936,8.8731,-5.0215,-35150.8410,18.4524,1478.8498,-221596.5000,-203823.8510
6152,9.7223,12.5481,0.0000,250210.9000,-250210.9000,10.6161,0.0000,37617.0466,37617.0466,531.7577,287827.9466,0.0000,-287827.9466,12.5481,12.3389,30038.1000,0.0000,30038.1000,0.9867,7616.0495,0.0000,7616.0495,49.4226,0.0000,22422.0505,22422.0505,12.3389,12.7494,0.0000,48519.1000,-48519.1000,1.7578,0.0000,7771.1094,7771.1094,88.0472,56290.2094,0.0000,-56290.2094,12.7494,12.7364,1776.6000,0.0000,1776.6000,0.4250,449.1752,0.0000,449.1752,21.2882,0.0000,1327.4248,1327.4248,12.7364,12.7380,997.5000,3469.7000,-2472.2000,0.6930,209.2064,574.3152,783.5216,34.7123,4044.0152,788.2936,-3255.7216,12.7380,12.6214,12901.2000,0.0000,12901.2000,0.5515,3262.3116,0.0000,3262.3116,27.6223,0.0000,9638.8884,9638.8884,12.6214,9.1704,10.8959,10.8959,-10.8458,-162686.7817,10.8959,8.3822,10.2256,9.6390,-7.9000,-63200.1754,10.2256,8.0688,9.7223,9.1472,-6.7782,-47447.2497,22.5449,1806.8408,-256486.3000,-273334.2068
6153,10.0002,12.7390,0.0000,262068.4000,-262068.4000,11.4910,0.0000,39624.9181,39624.9181,575.5827,301693.3181,0.0000,-301693.3181,12.7390,12.5256,35465.2000,0.0000,35465.2000,1.1194,8967.9220,0.0000,8967.9220,56.0690,0.0000,26497.2780,26497.2780,12.5256,13.0610,0.0000,62553.4000,-62553.4000,2.5582,0.0000,10043.1727,10043.1727,128.1423,72596.5727,0.0000,-72596.5727,13.0610,13.0484,1814.5000,0.0000,1814.5000,0.4250,456.7579,0.0000,456.7579,21.2882,0.0000,1357.7421,1357.7421,13.0484,13.0793,379.6000,5170.6000,-4791.0000,0.6930,79.2329,858.6576,937.8904,34.7123,6029.2576,300.3671,-5728.8904,13.0793,12.9875,11694.2000,0.0000,11694.2000,0.4793,2942.9878,0.0000,2942.9878,24.0086,0.0000,8751.2122,8751.2122,12.9875,9.4817,11.2346,11.2346,-12.2904,-184356.5797,11.2346,8.5999,10.5320,9.9173,-9.2365,-73892.1834,10.5320,8.2528,10.0002,9.3924,-7.9902,-55931.1592,25.1489,2015.5279,-280438.9000,-314179.9223
6154,10.2430,12.8838,0.0000,281431.0000,-281431.0000,12.0553,0.0000,42767.3598,42767.3598,603.8503,324198.3598,0.0000,-324198.3598,12.8838,12.6519,37271.1000,0.0000,37271.1000,1.3176,9405.4224,0.0000,9405.4224,65.9983,0.0000,27865.6776,27865.6776,12.6519,13.2871,0.0000,72921.6000,-72921.6000,3.3005,0.0000,11727.2334,11727.2334,165.3215,84648.8334,0.0000,-84648.8334,13.2871,13.2752,2141.4000,0.0000,2141.4000,0.4250,537.3513,0.0000,537.3513,21.2882,0.0000,1604.0487,1604.0487,13.2752,13.3253,41.2000,6468.9000,-6427.7000,0.6930,8.5698,1076.8902,1085.4601,34.7123,7545.7902,32.6302,-7513.1601,13.3253,13.2487,9431.2000,0.0000,9431.2000,0.4321,2365.3565,0.0000,2365.3565,21.6454,0.0000,7065.8435,7065.8435,13.2487,9.7693,11.5090,11.5090,-13.2581,-198871.1882,11.5090,8.8178,10.7914,10.1634,-10.2548,-82038.7883,10.7914,8.4411,10.2430,9.6162,-8.9557,-62689.5830,27.3353,2190.7585,-311936.6000,-343599.5595
6155,10.5059,13.1261,0.0000,293507.8000,-293507.8000,12.9647,0.0000,44849.1585,44849.1585,649.4022,338356.9585,0.0000,-338356.9585,13.1261,12.9008,32304.5000,0.0000,32304.5000,1.3815,8124.5129,0.0000,8124.5129,69.2000,0.0000,24179.9871,24179.9871,12.9008,13.5848,0.0000,70264.8000,-70264.8000,3.8494,0.0000,11337.4893,11337.4893,192.8142,81602.2893,0.0000,-81602.2893,13.5848,13.5718,2557.2000,0.0000,2557.2000,0.4250,639.0472,0.0000,639.0472,21.2882,0.0000,1918.1528,1918.1528,13.5718,13.6325,0.0000,7548.0000,-7548.0000,0.6930,0.0000,1260.6599,1260.6599,34.7123,8808.6599,0.0000,-8808.6599,13.6325,13.5754,8224.2000,0.0000,8224.2000,0.4250,2053.8824,0.0000,2053.8824,21.2882,0.0000,6170.3176,6170.3176,13.5754,10.0484,11.8119,11.8119,-14.5568,-218352.0722,11.8119,9.0434,11.0736,10.4276,-11.4262,-91409.6714,11.0736,8.6405,10.5059,9.8571,-10.0422,-70295.1690,29.6079,2372.8922,-328234.7000,-380056.9127
6156,10.6985,13.3981,0.0000,306773.8000,-306773.8000,13.5424,0.0000,47067.6977,47067.6977,678.3368,353841.4977,0.0000,-353841.4977,13.3981,13.2051,37272.6000,0.0000,37272.6000,1.1929,9338.5695,0.0000,9338.5695,59.7501,0.0000,27934.0305,27934.0305,13.2051,13.8562,0.0000,83692.9000,-83692.9000,3.7126,0.0000,13560.1989,13560.1989,185.9639,97253.0989,0.0000,-97253.0989,13.8562,13.8408,2442.5000,0.0000,2442.5000,0.4250,608.1052,0.0000,608.1052,21.2882,0.0000,1834.3948,1834.3948,13.8408,13.9111,0.0000,9882.9000,-9882.9000,0.6930,0.0000,1655.6881,1655.6881,34.7123,11538.5881,0.0000,-11538.5881,13.9111,13.8619,7319.0000,0.0000,7319.0000,0.4250,1820.8248,0.0000,1820.8248,21.2882,0.0000,5498.1752,5498.1752,13.8619,10.2267,12.0443,12.0443,-15.1949,-227923.6314,12.0443,9.1930,11.2839,10.6186,-11.9187,-95349.5131,11.2839,8.7748,10.6985,10.0294,-10.4882,-73417.4490,29.9862,2403.2150,-353315.5000,-396690.5935
6157,10.9385,13.5624,0.0000,322205.0000,-322205.0000,14.1709,0.0000,49689.1933,49689.1933,709.8196,371894.1933,0.0000,-371894.1933,13.5624,13.3553,35464.4000,0.0000,35464.4000,1.3705,8865.3304,0.0000,8865.3304,68.6463,0.0000,26599.0696,26599.0696,13.3553,14.0762,0.0000,90719.5000,-90719.5000,4.4273,0.0000,14729.2792,14729.2792,221.7625,105448.7792,0.0000,-105448.7792,14.0762,14.0626,1623.1000,0.0000,1623.1000,0.4250,402.8837,0.0000,402.8837,21.2882,0.0000,1220.2163,1220.2163,14.0626,14.1481,0.0000,11970.2000,-11970.2000,0.6930,0.0000,2010.5514,2010.5514,34.7123,13980.7514,0.0000,-13980.7514,14.1481,14.1073,6413.7000,0.0000,6413.7000,0.4250,1590.4362,0.0000,1590.4362,21.2882,0.0000,4823.2638,4823.2638,14.1073,10.5037,12.3055,12.3055,-16.2091,-243136.7775,12.3055,9.4185,11.5357,10.8620,-12.9858,-103886.6789,11.5357,8.9762,10.9385,10.2560,-11.5123,-80586.3411,32.2675,2586.0412,-381393.5000,-427609.7975
6158,11.1848,13.8156,0.0000,336442.2000,-336442.2000,14.9054,0.0000,52160.9278,52160.9278,746.6097,388603.1278,0.0000,-388603.1278,13.8156,13.6273,33657.6000,0.0000,33657.6000,1.3006,8384.3515,0.0000,8384.3515,65.1494,0.0000,25273.2485,25273.2485,13.6273,14.3732,0.0000,100529.6000,-100529.6000,4.8018,0.0000,16384.6395,16384.6395,240.5223,116914.2395,0.0000,-116914.2395,14.3732,14.3645,1566.4000,0.0000,1566.4000,0.4250,387.2392,0.0000,387.2392,21.2882,0.0000,1179.1608,1179.1608,14.3645,14.4634,0.0000,13479.4000,-13479.4000,0.6930,0.0000,2272.1925,2272.1925,34.7123,15751.5925,0.0000,-15751.5925,14.4634,14.4293,7319.0000,0.0000,7319.0000,0.4250,1807.1600,0.0000,1807.1600,21.2882,0.0000,5511.8400,5511.8400,14.4293,10.7487,12.5890,12.5890,-17.3549,-260323.9498,12.5890,9.6274,11.7992,11.1082,-13.9648,-111718.6850,11.7992,9.1657,11.1848,10.4825,-12.4178,-86924.4542,33.8262,2710.9685,-407908.2000,-458967.0890
6159,11.4382,14.0503,0.0000,339668.6000,-339668.6000,15.5874,0.0000,52952.3185,52952.3185,780.7719,392620.9185,0.0000,-392620.9185,14.0503,13.8804,28683.2000,0.0000,28683.2000,1.2296,7122.2258,0.0000,7122.2258,61.5889,0.0000,21560.9742,21560.9742,13.8804,14.6661,0.0000,103407.8000,-103407.8000,5.3268,0.0000,16914.9854,16914.9854,266.8196,120322.7854,0.0000,-120322.7854,14.6661,14.6581,2018.0000,0.0000,2018.0000,0.4250,496.9078,0.0000,496.9078,21.2882,0.0000,1521.0922,1521.0922,14.6581,14.7640,0.0000,14353.9000,-14353.9000,0.7400,0.0000,2428.2960,2428.2960,37.0657,16782.1960,0.0000,-16782.1960,14.7640,14.7269,8525.9000,0.0000,8525.9000,0.4250,2096.6294,0.0000,2096.6294,21.2882,0.0000,6429.2706,6429.2706,14.7269,11.0160,12.8715,12.8715,-18.4161,-276241.1955,12.8715,9.8546,12.0670,11.3630,-14.9717,-119773.7267,12.0670,9.3723,11.4382,10.7196,-13.3724,-93607.0199,35.6006,2853.1739,-418203.2000,-489621.9422
6160,11.6183,14.2353,0.0000,347972.7000,-347972.7000,15.7614,0.0000,54461.5054,54461.5054,789.4867,402434.2054,0.0000,-402434.2054,14.2353,14.0916,18733.8000,0.0000,18733.8000,1.0441,4639.9887,0.0000,4639.9887,52.2977,0.0000,14093.8113,14093.8113,14.0916,14.8935,0.0000,92181.2000,-92181.2000,5.4849,0.0000,15125.0637,15125.0637,274.7395,107306.2637,0.0000,-107306.2637,14.8935,14.8834,1284.3000,0.0000,1284.3000,0.4250,315.2766,0.0000,315.2766,21.2882,0.0000,969.0234,969.0234,14.8834,14.9952,0.0000,14498.2000,-14498.2000,0.7883,0.0000,2459.6118,2459.6118,39.4850,16957.8118,0.0000,-16957.8118,14.9952,14.9524,11241.6000,0.0000,11241.6000,0.4250,2755.8857,0.0000,2755.8857,21.2882,0.0000,8485.7143,8485.7143,14.9524,11.1959,13.0741,13.0741,-18.7953,-281928.7622,13.0741,10.0122,12.2576,11.5432,-15.3201,-122560.5378,12.2576,9.5176,11.6183,10.8876,-13.7094,-95966.0230,35.8930,2876.6048,-423392.4000,-500455.3229
6161,11.7410,14.4854,0.0000,226377.4000,-226377.4000,16.1647,0.0000,35526.5107,35526.5107,809.6873,261903.9107,0.0000,-261903.9107,14.4854,14.3892,15442.6000,0.0000,15442.6000,0.6800,3811.8521,0.0000,3811.8521,34.0608,0.0000,11630.7479,11630.7479,14.3892,15.1212,0.0000,54162.6000,-54162.6000,4.8937,0.0000,8926.2842,8926.2842,245.1244,63088.8842,0.0000,-63088.8842,15.1212,15.1145,1080.2000,0.0000,1080.2000,0.4250,264.3663,0.0000,264.3663,21.2882,0.0000,815.8337,815.8337,15.1145,15.2302,0.0000,13247.4000,-13247.4000,0.7964,0.0000,2254.0282,2254.0282,39.8941,15501.4282,0.0000,-15501.4282,15.2302,15.1723,13203.0000,0.0000,13203.0000,0.4250,3226.5850,0.0000,3226.5850,21.2882,0.0000,9976.4150,9976.4150,15.1723,11.2898,13.2310,13.2310,-18.9842,-284763.0393,13.2310,10.0941,12.3945,11.6626,-15.3388,-122710.5175,12.3945,9.5936,11.7410,10.9940,-13.6959,-95870.9912,35.0772,2811.2235,-264061.6000,-503344.5481
6162,11.1255,13.7992,0.0000,225547.5000,-225547.5000,10.5241,0.0000,34923.3777,34923.3777,527.1516,260470.8777,0.0000,-260470.8777,13.7992,13.6807,15443.7000,0.0000,15443.7000,0.5584,3848.0025,0.0000,3848.0025,27.9707,0.0000,11595.6975,11595.6975,13.6807,14.3249,0.0000,26648.1000,-26648.1000,2.8789,0.0000,4346.4905,4346.4905,144.2060,30994.5905,0.0000,-30994.5905,14.3249,14.3166,825.3000,0.0000,825.3000,0.4250,204.1612,0.0000,204.1612,21.2882,0.0000,621.1388,621.1388,14.3166,14.4749,0.0000,9637.8000,-9637.8000,0.7280,0.0000,1623.6860,1623.6860,36.4643,11261.4860,0.0000,-11261.4860,14.4749,14.3732,12599.5000,0.0000,12599.5000,0.4721,3110.5013,0.0000,3110.5013,23.6495,0.0000,9488.9987,9488.9987,14.3732,10.6458,12.5095,12.5095,-12.1480,-182219.7549,12.5095,9.5837,11.7293,11.0466,-9.5358,-76286.0766,11.7293,9.1416,11.1255,10.4354,-8.4336,-59035.1015,23.3798,1873.7528,-232964.9000,-317540.9330
6163,10.8382,13.8025,0.0000,154142.5000,-154142.5000,10.4458,0.0000,23720.3082,23720.3082,523.2321,177862.8082,0.0000,-177862.8082,13.8025,13.6704,15434.9000,0.0000,15434.9000,0.5643,3845.6366,0.0000,3845.6366,28.2670,0.0000,11589.2634,11589.2634,13.6704,14.0235,0.0000,13304.1000,-13304.1000,1.4123,0.0000,2169.6755,2169.6755,70.7429,15473.7755,0.0000,-15473.7755,14.0235,14.0164,902.5000,0.0000,902.5000,0.4250,224.1790,0.0000,224.1790,21.2882,0.0000,678.3210,678.3210,14.0164,14.1446,0.0000,7141.4000,-7141.4000,0.6930,0.0000,1198.8423,1198.8423,34.7123,8340.2423,0.0000,-8340.2423,14.1446,14.0367,11543.4000,0.0000,11543.4000,0.4557,2862.6105,0.0000,2862.6105,22.8247,0.0000,8680.7895,8680.7895,14.0367,10.3301,12.1834,12.1834,-10.8475,-162711.9057,12.1834,9.3311,11.4228,10.7573,-8.3473,-66778.7562,11.4228,8.9176,10.8382,10.1702,-7.3317,-51321.8276,20.9942,1682.5614,-146707.2000,-280812.4895
6164,10.3596,13.2087,0.0000,141633.3000,-141633.3000,7.1264,0.0000,21575.6852,21575.6852,356.9599,163208.9852,0.0000,-163208.9852,13.2087,13.0233,13076.1000,0.0000,13076.1000,0.5640,3284.8289,0.0000,3284.8289,28.2495,0.0000,9791.2711,9791.2711,13.0233,13.2712,0.0000,8883.5000,-8883.5000,0.7051,0.0000,1435.7604,1435.7604,35.3170,10319.2604,0.0000,-10319.2604,13.2712,13.2603,531.0000,0.0000,531.0000,0.4250,133.2758,0.0000,133.2758,21.2882,0.0000,397.7242,397.7242,13.2603,13.3939,0.0000,4970.2000,-4970.2000,0.6930,0.0000,827.2646,827.2646,34.7123,5797.4646,0.0000,-5797.4646,13.3939,13.2552,9431.2000,0.0000,9431.2000,0.4250,2363.1046,0.0000,2363.1046,21.2882,0.0000,7068.0954,7068.0954,13.2552,9.9107,11.5829,11.5829,-6.9501,-104251.6389,11.5829,8.9888,10.8912,10.2859,-5.3908,-43126.7369,10.8912,8.6130,10.3596,9.7521,-4.7343,-33139.9574,14.9076,1194.7566,-132448.7000,-180518.3331
6165,10.1086,12.9817,0.0000,113061.8000,-113061.8000,6.5292,0.0000,17133.3979,17133.3979,327.0468,130195.1979,0.0000,-130195.1979,12.9817,12.8094,12760.6000,0.0000,12760.6000,0.4822,3215.7448,0.0000,3215.7448,24.1541,0.0000,9544.8552,9544.8552,12.8094,12.9912,0.0000,7757.0000,-7757.0000,0.4950,0.0000,1250.0895,1250.0895,24.7945,9007.0895,0.0000,-9007.0895,12.9912,12.9842,413.6000,0.0000,413.6000,0.4250,104.2159,0.0000,104.2159,21.2882,0.0000,309.3841,309.3841,12.9842,13.0862,0.0000,3308.4000,-3308.4000,0.6930,0.0000,549.0361,549.0361,34.7123,3857.4361,0.0000,-3857.4361,13.0862,12.9619,8224.2000,0.0000,8224.2000,0.4250,2069.5204,0.0000,2069.5204,21.2882,0.0000,6154.6796,6154.6796,12.9619,9.6170,11.2894,11.2894,-6.3293,-94939.4650,11.2894,8.7777,10.6197,10.0336,-4.7527,-38021.3581,10.6197,8.4296,10.1086,9.5246,-4.1441,-29008.6799,13.5741,1087.8823,-102728.8000,-161969.5031
6166,9.8540,12.5425,0.0000,96249.2000,-96249.2000,5.2043,0.0000,14509.2378,14509.2378,260.6815,110758.4378,0.0000,-110758.4378,12.5425,12.3457,12752.1000,0.0000,12752.1000,0.4723,3233.5046,0.0000,3233.5046,23.6556,0.0000,9518.5954,9518.5954,12.3457,12.5317,42.9000,4869.6000,-4826.7000,0.4950,9.0706,780.0119,789.0825,24.7945,5649.6119,33.8294,-5615.7825,12.5317,12.5253,401.7000,0.0000,401.7000,0.4250,101.8733,0.0000,101.8733,21.2882,0.0000,299.8267,299.8267,12.5253,12.6049,0.0000,2127.9000,-2127.9000,0.6930,0.0000,351.4589,351.4589,34.7123,2479.3589,0.0000,-2479.3589,12.6049,12.4780,4603.3000,0.0000,4603.3000,0.4250,1166.2150,0.0000,1166.2150,21.2882,0.0000,3437.0850,3437.0850,12.4780,9.4406,10.9593,10.9593,-4.8996,-73494.3563,10.9593,8.6116,10.3333,9.7855,-3.7871,-30296.8336,10.3333,8.2792,9.8540,9.3063,-3.3133,-23193.1007,11.5718,927.4088,-85446.7000,-126984.2906
6167,9.6497,12.1936,2.6000,77647.6000,-77645.0000,4.4237,0.5749,11656.3948,11656.9697,221.5827,89303.9948,2.0251,-89301.9697,12.1936,11.9752,12752.4000,0.0000,12752.4000,0.4752,3249.6054,0.0000,3249.6054,23.8052,0.0000,9502.7946,9502.7946,11.9752,12.1041,1393.0000,9130.0000,-7737.0000,0.4950,296.3265,1455.6020,1751.9285,24.7945,10585.6020,1096.6735,-9488.9285,12.1041,12.0973,410.7000,0.0000,410.7000,0.4250,104.7890,0.0000,104.7890,21.2882,0.0000,305.9110,305.9110,12.0973,12.1542,0.0000,1213.6000,-1213.6000,0.6930,0.0000,199.6041,199.6041,34.7123,1413.2041,0.0000,-1413.2041,12.1542,12.0754,1435.0000,0.0000,1435.0000,0.4250,365.8757,0.0000,365.8757,21.2882,0.0000,1069.1243,1069.1243,12.0754,9.3040,10.6897,10.6897,-4.0200,-60299.5590,10.6897,8.4848,10.1017,9.5873,-3.1981,-25584.8602,10.1017,8.1643,9.6497,9.1330,-2.8102,-19671.6452,10.4054,833.9309,-71997.5000,-105556.0644
6168,9.4728,11.8131,41.4000,75239.1000,-75197.7000,3.5643,9.1831,11254.4891,11263.6722,178.5375,86493.5891,32.2169,-86461.3722,11.8131,11.5644,12771.5000,0.0000,12771.5000,0.4779,3272.1853,0.0000,3272.1853,23.9395,0.0000,9499.3147,9499.3147,11.5644,11.8130,2327.2000,6180.6000,-3853.4000,0.4950,498.4385,980.4417,1478.8802,24.7945,7161.0417,1828.7615,-5332.2802,11.8130,11.8050,402.5000,0.0000,402.5000,0.4250,103.1246,0.0000,103.1246,21.2882,0.0000,299.3754,299.3754,11.8050,11.8421,152.4000,851.4000,-699.0000,0.6930,32.4315,139.6463,172.0779,34.7123,991.0463,119.9685,-871.0779,11.8421,11.8141,831.9000,0.0000,831.9000,0.4250,213.0526,0.0000,213.0526,21.2882,0.0000,618.8474,618.8474,11.8141,9.1229,10.4685,10.4685,-3.4215,-51323.0734,10.4685,8.3562,9.9052,9.4123,-2.6855,-21484.0842,9.9052,8.0522,9.4728,8.9787,-2.3558,-16490.8742,9.1204,730.9447,-65744.2000,-89298.0318
6169,9.3446,11.6533,148.2000,69476.5000,-69328.3000,3.4484,32.9487,10365.7541,10398.7029,172.7310,79842.2541,115.2513,-79727.0029,11.6533,11.3998,12776.3000,0.0000,12776.3000,0.4816,3280.9231,0.0000,3280.9231,24.1238,0.0000,9495.3769,9495.3769,11.3998,11.5422,1954.9000,2779.2000,-824.3000,0.4950,419.8533,440.0073,859.8606,24.7945,3219.2073,1535.0467,-1684.1606,11.5422,11.5342,410.2000,0.0000,410.2000,0.4250,105.5068,0.0000,105.5068,21.2882,0.0000,304.6932,304.6932,11.5342,11.5575,547.5000,703.2000,-155.7000,0.6930,117.0126,115.0541,232.0667,34.7123,818.2541,430.4874,-387.7667,11.5575,11.5410,379.0000,0.0000,379.0000,0.4250,97.4605,0.0000,97.4605,21.2882,0.0000,281.5395,281.5395,11.5410,9.0537,10.2973,10.2973,-3.1038,-46557.4662,10.2973,8.2796,9.7593,9.2884,-2.5180,-20143.7776,9.7593,7.9820,9.3446,8.8706,-2.2178,-15524.8533,8.9520,717.4515,-56742.8000,-82226.0971
6170,9.2225,11.4524,257.6000,63783.9000,-63526.3000,3.1769,57.3975,9493.2553,9550.6528,159.1297,73277.1553,200.2025,-73076.9528,11.4524,11.1870,12776.5000,0.0000,12776.5000,0.4831,3290.4722,0.0000,3290.4722,24.1960,0.0000,9486.0278,9486.0278,11.1870,11.2341,2516.5000,1911.1000,605.4000,0.4950,542.4035,301.8166,844.2200,24.7945,2212.9166,1974.0965,-238.8200,11.2341,11.2256,403.2000,0.0000,403.2000,0.4250,104.1684,0.0000,104.1684,21.2882,0.0000,299.0316,299.0316,11.2256,11.2365,1236.1000,543.4000,692.7000,0.6930,265.4867,88.6676,354.1543,34.7123,632.0676,970.6133,338.5457,11.2365,11.2286,379.0000,0.0000,379.0000,0.4250,97.9129,0.0000,97.9129,21.2882,0.0000,281.0871,281.0871,11.2286,9.0232,10.1259,10.1259,-2.6275,-39413.1050,10.1259,8.2196,9.6176,9.1728,-2.2712,-18169.4467,9.6176,7.9244,9.2225,8.7710,-2.0172,-14120.5263,8.5469,684.9816,-48669.5000,-71703.0780
6171,9.1117,11.2558,112.4000,80728.9000,-80616.5000,2.9089,25.0948,11988.8342,12013.9290,145.7088,92717.7342,87.3052,-92630.4290,11.2558,10.9777,12770.0000,0.0000,12770.0000,0.4847,3298.1443,0.0000,3298.1443,24.2764,0.0000,9471.8557,9471.8557,10.9777,10.9848,3415.8000,1910.0000,1505.8000,0.4950,738.8452,300.9208,1039.7660,24.7945,2210.9208,2676.9548,466.0340,10.9848,10.9760,409.4000,0.0000,409.4000,0.4250,106.1533,0.0000,106.1533,21.2882,0.0000,303.2467,303.2467,10.9760,10.9661,1895.4000,509.3000,1386.1000,0.6930,408.7268,82.9280,491.6548,34.7123,592.2280,1486.6732,894.4452,10.9661,10.9578,832.0000,0.0000,832.0000,0.4250,215.7879,0.0000,215.7879,21.2882,0.0000,616.2121,616.2121,10.9578,8.9832,9.9705,9.9705,-2.2427,-33640.1075,9.9705,8.1645,9.4889,9.0675,-2.0511,-16408.9765,9.4889,7.8722,9.1117,8.6805,-1.8362,-12853.2886,8.1474,652.9645,-63713.2000,-62902.3725
6172,9.0928,11.4694,126.3000,88086.6000,-87960.3000,3.6891,28.2078,13076.6292,13104.8369,184.7893,101163.2292,98.0922,-101065.1369,11.4694,11.2261,12761.8000,0.0000,12761.8000,0.4860,3285.8793,0.0000,3285.8793,24.3431,0.0000,9475.9207,9475.9207,11.2261,11.2141,3729.9000,2547.4000,1182.5000,0.4950,803.4085,402.4889,1205.8974,24.7945,2949.8889,2926.4915,-23.3974,11.2141,11.2063,524.5000,0.0000,524.5000,0.4250,135.5459,0.0000,135.5459,21.2882,0.0000,388.9541,388.9541,11.2063,11.1833,2036.7000,649.3000,1387.4000,0.6930,437.5730,105.9300,543.5030,34.7123,755.2300,1599.1270,843.8970,11.1833,11.1675,4305.2000,0.0000,4305.2000,0.4250,1113.0837,0.0000,1113.0837,21.2882,0.0000,3192.1163,3192.1163,11.1675,8.7808,9.9742,9.9742,-3.1007,-46510.0733,9.9742,8.1078,9.4765,9.0410,-2.4247,-19397.8359,9.4765,7.8324,9.0928,8.6544,-2.1359,-14951.4158,9.3197,746.9178,-67798.9000,-80859.3251
6173,9.0699,11.5307,0.0000,157007.8000,-157007.8000,4.0248,0.0000,23297.5297,23297.5297,201.6008,180305.3297,0.0000,-180305.3297,11.5307,11.2999,12762.1000,0.0000,12762.1000,0.4840,3283.0579,0.0000,3283.0579,24.2417,0.0000,9479.0421,9479.0421,11.2999,11.3004,901.0000,0.0000,901.0000,0.4950,193.8320,0.0000,193.8320,24.7945,0.0000,707.1680,707.1680,11.3004,11.2910,494.5000,0.0000,494.5000,0.4250,127.6336,0.0000,127.6336,21.2882,0.0000,366.8664,366.8664,11.2910,11.2704,1966.4000,962.6000,1003.8000,0.6930,421.8969,157.1581,579.0550,34.7123,1119.7581,1544.5031,424.7450,11.2704,11.1926,14422.8000,0.0000,14422.8000,0.4250,3724.2330,0.0000,3724.2330,21.2882,0.0000,10698.5670,10698.5670,11.1926,8.7251,9.9589,9.9589,-3.3779,-50667.7518,9.9589,8.0712,9.4555,9.0150,-2.5841,-20672.6905,9.4555,7.8029,9.0699,8.6292,-2.2622,-15835.6270,9.8201,787.0221,-127423.6000,-87176.0694
6174,9.2795,12.2056,0.0000,205433.0000,-205433.0000,7.1832,0.0000,30610.3373,30610.3373,359.8066,236043.3373,0.0000,-236043.3373,12.2056,12.0513,21683.6000,0.0000,21683.6000,0.4835,5524.5356,0.0000,5524.5356,24.2178,0.0000,16159.0644,16159.0644,12.0513,12.0398,43.9000,0.0000,43.9000,0.4950,9.3269,0.0000,9.3269,24.7945,0.0000,34.5731,34.5731,12.0398,12.0338,978.9000,0.0000,978.9000,0.4250,249.9928,0.0000,249.9928,21.2882,0.0000,728.9072,728.9072,12.0338,12.0269,1862.0000,1217.9000,644.1000,0.6930,394.8168,200.1898,595.0066,34.7123,1418.0898,1467.1832,49.0934,12.0269,11.8527,15328.8000,0.0000,15328.8000,0.5488,3915.4109,0.0000,3915.4109,27.4871,0.0000,11413.3891,11413.3891,11.8527,8.7284,10.2906,10.2906,-6.4207,-96310.5991,10.2906,8.1223,9.7124,9.2065,-4.4559,-35647.3793,9.7124,7.8573,9.2795,8.7848,-3.8124,-26687.0891,14.7427,1181.5360,-166753.7000,-158645.0674
6175,9.5064,12.5399,0.0000,230220.5000,-230220.5000,9.4101,0.0000,34460.3918,34460.3918,471.3530,264680.8918,0.0000,-264680.8918,12.5399,12.3320,26449.0000,0.0000,26449.0000,0.8125,6706.8256,0.0000,6706.8256,40.6977,0.0000,19742.1744,19742.1744,12.3320,12.3316,0.0000,18491.8000,-18491.8000,0.4950,0.0000,2961.4942,2961.4942,24.7945,21453.2942,0.0000,-21453.2942,12.3316,12.3222,1642.1000,0.0000,1642.1000,0.4250,417.6259,0.0000,417.6259,21.2882,0.0000,1224.4741,1224.4741,12.3222,12.3216,1994.3000,1134.5000,859.8000,0.6930,420.9639,187.0031,607.9670,34.7123,1321.5031,1573.3361,251.8330,12.3216,12.1748,14724.8000,0.0000,14724.8000,0.5760,3745.4059,0.0000,3745.4059,28.8537,0.0000,10979.3941,10979.3941,12.1748,9.0000,10.5874,10.5874,-8.2394,-123590.6828,10.5874,8.2739,9.9704,9.4306,-6.0040,-48031.6855,9.9704,7.9817,9.5064,8.9760,-5.1614,-36129.6184,18.6175,1492.0788,-205036.6000,-207751.9867
6176,9.7457,12.7213,0.0000,244627.7000,-244627.7000,10.5595,0.0000,36795.2250,36795.2250,528.9261,281422.9250,0.0000,-281422.9250,12.7213,12.4993,30061.8000,0.0000,30061.8000,0.9857,7603.4776,0.0000,7603.4776,49.3761,0.0000,22458.3224,22458.3224,12.4993,12.7404,0.0000,23041.1000,-23041.1000,0.9750,0.0000,3698.0647,3698.0647,48.8369,26739.1647,0.0000,-26739.1647,12.7404,12.7267,1774.4000,0.0000,1774.4000,0.4250,448.6753,0.0000,448.6753,21.2882,0.0000,1325.7247,1325.7247,12.7267,12.7238,1269.7000,1802.1000,-532.4000,0.6930,266.3352,298.2591,564.5943,34.7123,2100.3591,1003.3648,-1096.9943,12.7238,12.6002,12912.7000,0.0000,12912.7000,0.5507,3265.8728,0.0000,3265.8728,27.5852,0.0000,9646.8272,9646.8272,12.6002,9.2132,10.9067,10.9067,-10.0487,-150731.0514,10.9067,8.4228,10.2443,9.6647,-7.3696,-58956.7192,10.2443,8.1075,9.7457,9.1759,-6.3398,-44378.5097,21.2835,1705.7399,-223452.3000,-254066.2803
6177,9.9210,12.8804,0.0000,256701.4000,-256701.4000,11.2361,0.0000,38750.1687,38750.1687,562.8168,295451.5687,0.0000,-295451.5687,12.8804,12.6442,35489.5000,0.0000,35489.5000,1.1172,8956.2623,0.0000,8956.2623,55.9587,0.0000,26533.2377,26533.2377,12.6442,12.9253,0.0000,26259.4000,-26259.4000,1.2156,0.0000,4222.6013,4222.6013,60.8891,30482.0013,0.0000,-30482.0013,12.9253,12.9114,1816.8000,0.0000,1816.8000,0.4250,458.2060,0.0000,458.2060,21.2882,0.0000,1358.5940,1358.5940,12.9114,12.9229,612.4000,2517.7000,-1905.3000,0.6930,128.0935,417.4971,545.5905,34.7123,2935.1971,484.3065,-2450.8905,12.9229,12.8214,11704.6000,0.0000,11704.6000,0.4798,2952.0585,0.0000,2952.0585,24.0355,0.0000,8752.5415,8752.5415,12.8214,9.4173,11.1194,11.1194,-10.7954,-161930.2829,11.1194,8.5621,10.4374,9.8407,-8.1099,-64879.2520,10.4374,8.2243,9.9210,9.3309,-7.0185,-49129.7443,22.7501,1823.2813,-235855.2000,-275939.2792
6178,10.0692,13.0038,0.0000,269498.4000,-269498.4000,11.8029,0.0000,40806.4812,40806.4812,591.2064,310304.8812,0.0000,-310304.8812,13.0038,12.7402,37305.3000,0.0000,37305.3000,1.3155,9398.2489,0.0000,9398.2489,65.8957,0.0000,27907.0511,27907.0511,12.7402,13.0429,0.0000,36833.9000,-36833.9000,1.3861,0.0000,5930.5460,5930.5460,69.4313,42764.4460,0.0000,-42764.4460,13.0429,13.0294,2140.7000,0.0000,2140.7000,0.4250,539.0074,0.0000,539.0074,21.2882,0.0000,1601.6926,1601.6926,13.0294,13.0538,159.5000,3525.1000,-3365.6000,0.6930,33.3017,585.2789,618.5806,34.7123,4110.3789,126.1983,-3984.1806,13.0538,12.9668,9439.5000,0.0000,9439.5000,0.4336,2376.4142,0.0000,2376.4142,21.7181,0.0000,7063.0858,7063.0858,12.9668,9.6029,11.2849,11.2849,-11.2936,-169403.8213,11.2849,8.6986,10.5952,9.9917,-8.6828,-69462.1831,10.5952,8.3410,10.0692,9.4681,-7.5680,-52976.1201,24.0842,1930.2049,-260812.4000,-291842.1245
6179,10.2563,13.1220,0.0000,283262.1000,-283262.1000,12.4022,0.0000,43057.5715,43057.5715,621.2246,326319.6715,0.0000,-326319.6715,13.1220,12.8643,32322.1000,0.0000,32322.1000,1.3802,8129.4046,0.0000,8129.4046,69.1324,0.0000,24192.6954,24192.6954,12.8643,13.2591,0.0000,43695.1000,-43695.1000,1.9450,0.0000,7046.9100,7046.9100,97.4259,50742.0100,0.0000,-50742.0100,13.2591,13.2443,2559.4000,0.0000,2559.4000,0.4250,642.4920,0.0000,642.4920,21.2882,0.0000,1916.9080,1916.9080,13.2443,13.2811,0.0000,4593.6000,-4593.6000,0.6930,0.0000,764.4483,764.4483,34.7123,5358.0483,0.0000,-5358.0483,13.2811,13.2158,8231.4000,0.0000,8231.4000,0.4250,2065.7151,0.0000,2065.7151,21.2882,0.0000,6165.6849,6165.6849,13.2158,9.7959,11.5059,11.5059,-12.3499,-185247.8992,11.5059,8.8521,10.7982,10.1790,-9.5832,-76665.4259,10.7982,8.4756,10.2563,9.6369,-8.3875,-58712.6140,25.9055,2076.1721,-288437.9000,-320625.9391
6180,10.4553,13.3318,0.0000,293127.7000,-293127.7000,13.0501,0.0000,44743.4281,44743.4281,653.6794,337871.1281,0.0000,-337871.1281,13.3318,13.1184,37299.2000,0.0000,37299.2000,1.1936,9353.8497,0.0000,9353.8497,59.7865,0.0000,27945.3503,27945.3503,13.1184,13.5657,0.0000,58186.8000,-58186.8000,2.3084,0.0000,9416.4120,9416.4120,115.6281,67603.2120,0.0000,-67603.2120,13.5657,13.5487,2444.6000,0.0000,2444.6000,0.4250,611.0698,0.0000,611.0698,21.2882,0.0000,1833.5302,1833.5302,13.5487,13.5960,0.0000,5097.4000,-5097.4000,0.6930,0.0000,851.1429,851.1429,34.7123,5948.5429,0.0000,-5948.5429,13.5960,13.5416,7325.4000,0.0000,7325.4000,0.4250,1830.3427,0.0000,1830.3427,21.2882,0.0000,5495.0573,5495.0573,13.5416,9.9708,11.7562,11.7562,-13.5104,-202655.9831,11.7562,8.9940,11.0196,10.3751,-10.4511,-83608.4261,11.0196,8.6013,10.4553,9.8105,-9.1500,-64049.8349,27.1426,2175.3185,-309342.7000,-350314.2440
6181,10.6625,13.4243,0.0000,299554.0000,-299554.0000,13.5207,0.0000,45924.8789,45924.8789,677.2527,345478.8789,0.0000,-345478.8789,13.4243,13.1959,35491.7000,0.0000,35491.7000,1.3729,8889.1408,0.0000,8889.1408,68.7664,0.0000,26602.5592,26602.5592,13.1959,13.7483,0.0000,57314.0000,-57314.0000,3.0770,0.0000,9285.0329,9285.0329,154.1268,66599.0329,0.0000,-66599.0329,13.7483,13.7333,1624.9000,0.0000,1624.9000,0.4250,405.1495,0.0000,405.1495,21.2882,0.0000,1219.7505,1219.7505,13.7333,13.7819,0.0000,4857.1000,-4857.1000,0.6930,0.0000,812.7111,812.7111,34.7123,5669.8111,0.0000,-5669.8111,13.7819,13.7370,6419.3000,0.0000,6419.3000,0.4250,1599.8356,0.0000,1599.8356,21.2882,0.0000,4819.4644,4819.4644,13.7370,10.2237,11.9803,11.9803,-14.3350,-215024.7453,11.9803,9.1920,11.2368,10.5862,-11.3771,-91016.4761,11.2368,8.7756,10.6625,10.0062,-10.0423,-70296.1644,29.2704,2345.8433,-318189.2000,-376337.3858
6182,10.8027,13.5975,0.0000,306095.2000,-306095.2000,13.8344,0.0000,47067.9076,47067.9076,692.9637,353163.1076,0.0000,-353163.1076,13.5975,13.3822,33684.8000,0.0000,33684.8000,1.3044,8416.3848,0.0000,8416.3848,65.3397,0.0000,25268.4152,25268.4152,13.3822,13.9210,0.0000,59553.7000,-59553.7000,3.0318,0.0000,9672.8153,9672.8153,151.8605,69226.5153,0.0000,-69226.5153,13.9210,13.9111,1571.0000,0.0000,1571.0000,0.4250,390.7813,0.0000,390.7813,21.2882,0.0000,1180.2187,1180.2187,13.9111,13.9570,0.0000,4837.1000,-4837.1000,0.6930,0.0000,811.0201,811.0201,34.7123,5648.1201,0.0000,-5648.1201,13.9570,13.9180,7325.4000,0.0000,7325.4000,0.4250,1821.2709,0.0000,1821.2709,21.2882,0.0000,5504.1291,5504.1291,13.9180,10.3627,12.1404,12.1404,-14.6549,-219823.8940,12.1404,9.3127,11.3863,10.7265,-11.6558,-93246.4133,11.3863,8.8851,10.8027,10.1357,-10.3102,-72171.5304,29.5704,2369.8864,-327904.8000,-385241.8377
6183,10.9346,13.7396,0.0000,300536.3000,-300536.3000,14.1485,0.0000,46343.6488,46343.6488,708.6961,346879.9488,0.0000,-346879.9488,13.7396,13.5388,28705.8000,0.0000,28705.8000,1.2347,7158.3092,0.0000,7158.3092,61.8466,0.0000,21547.4908,21547.4908,13.5388,14.0886,0.0000,54767.8000,-54767.8000,3.1525,0.0000,8915.0489,8915.0489,157.9100,63682.8489,0.0000,-63682.8489,14.0886,14.0792,2015.8000,0.0000,2015.8000,0.4250,500.2743,0.0000,500.2743,21.2882,0.0000,1515.5257,1515.5257,14.0792,14.1241,0.0000,4721.3000,-4721.3000,0.6930,0.0000,793.1591,793.1591,34.7123,5514.4591,0.0000,-5514.4591,14.1241,14.0803,8533.5000,0.0000,8533.5000,0.4250,2116.7881,0.0000,2116.7881,21.2882,0.0000,6416.7119,6416.7119,14.0803,10.4991,12.2897,12.2897,-15.0357,-225535.6024,12.2897,9.4279,11.5266,10.8588,-12.0150,-96119.8720,11.5266,8.9894,10.9346,10.2580,-10.6519,-74563.0418,30.1181,2413.7795,-320770.3000,-396218.5161
6184,10.9793,13.8306,0.0000,307074.4000,-307074.4000,13.9026,0.0000,47397.3124,47397.3124,696.3827,354471.7124,0.0000,-354471.7124,13.8306,13.6534,18754.7000,0.0000,18754.7000,1.0499,4670.9699,0.0000,4670.9699,52.5893,0.0000,14083.7301,14083.7301,13.6534,14.1769,0.0000,43410.3000,-43410.3000,2.9010,0.0000,7077.7729,7077.7729,145.3100,50488.0729,0.0000,-50488.0729,14.1769,14.1644,1292.2000,0.0000,1292.2000,0.4250,320.3072,0.0000,320.3072,21.2882,0.0000,971.8928,971.8928,14.1644,14.2098,0.0000,4458.7000,-4458.7000,0.6930,0.0000,749.7974,749.7974,34.7123,5208.4974,0.0000,-5208.4974,14.2098,14.1570,11251.6000,0.0000,11251.6000,0.4250,2787.7679,0.0000,2787.7679,21.2882,0.0000,8463.8321,8463.8321,14.1570,10.5320,12.3445,12.3445,-14.7024,-220535.4911,12.3445,9.4604,11.5754,10.9025,-11.6970,-93576.3224,11.5754,9.0205,10.9793,10.2980,-10.3619,-72533.3153,29.0948,2331.7699,-323644.9000,-386645.1287
6185,11.0249,14.0411,0.0000,207836.5000,-207836.5000,14.2090,0.0000,32111.3118,32111.3118,711.7258,239947.8118,0.0000,-239947.8118,14.0411,13.9212,15456.1000,0.0000,15456.1000,0.6850,3838.3340,0.0000,3838.3340,34.3107,0.0000,11617.7660,11617.7660,13.9212,14.3509,0.0000,16311.4000,-16311.4000,2.3004,0.0000,2669.7230,2669.7230,115.2290,18981.1230,0.0000,-18981.1230,14.3509,14.3427,1074.5000,0.0000,1074.5000,0.4250,265.7139,0.0000,265.7139,21.2882,0.0000,808.7861,808.7861,14.3427,14.3870,0.0000,4673.1000,-4673.1000,0.6930,0.0000,787.5266,787.5266,34.7123,5460.6266,0.0000,-5460.6266,14.3870,14.3149,13214.7000,0.0000,13214.7000,0.4250,3266.2728,0.0000,3266.2728,21.2882,0.0000,9948.4272,9948.4272,14.3149,10.5311,12.4230,12.4230,-14.8248,-222372.1298,12.4230,9.4632,11.6337,10.9431,-11.5964,-92770.8146,11.6337,9.0245,11.0249,10.3291,-10.2228,-71559.8921,28.1061,2252.5304,-199075.7000,-386702.8365
6186,10.5273,13.5482,0.0000,199363.5000,-199363.5000,9.6197,0.0000,30477.2895,30477.2895,481.8497,229840.7895,0.0000,-229840.7895,13.5482,13.4020,15440.4000,0.0000,15440.4000,0.5627,3860.5275,0.0000,3860.5275,28.1849,0.0000,11579.8725,11579.8725,13.4020,13.6411,0.0000,10594.4000,-10594.4000,0.8653,0.0000,1721.2357,1721.2357,43.3442,12315.6357,0.0000,-12315.6357,13.6411,13.6309,825.8000,0.0000,825.8000,0.4250,206.2080,0.0000,206.2080,21.2882,0.0000,619.5920,619.5920,13.6309,13.6997,0.0000,4250.5000,-4250.5000,0.6930,0.0000,710.3869,710.3869,34.7123,4960.8869,0.0000,-4960.8869,13.6997,13.5746,12610.7000,0.0000,12610.7000,0.4786,3146.4350,0.0000,3146.4350,23.9710,0.0000,9464.2650,9464.2650,13.5746,10.0489,11.8118,11.8118,-9.3215,-139822.1133,11.8118,9.0872,11.0852,10.4495,-7.2035,-57628.3272,11.0852,8.6941,10.5273,9.8897,-6.3218,-44252.3523,18.9664,1520.0410,-185331.5000,-241702.7928
6187,10.3321,13.4077,0.0000,132219.6000,-132219.6000,9.1998,0.0000,20130.0465,20130.0465,460.8157,152349.6465,0.0000,-152349.6465,13.4077,13.2528,15439.9000,0.0000,15439.9000,0.5664,3867.9201,0.0000,3867.9201,28.3709,0.0000,11571.9799,11571.9799,13.2528,13.4176,0.0000,3914.2000,-3914.2000,0.5609,0.0000,634.6089,634.6089,28.0938,4548.8089,0.0000,-4548.8089,13.4176,13.4093,902.9000,0.0000,902.9000,0.4250,226.1586,0.0000,226.1586,21.2882,0.0000,676.7414,676.7414,13.4093,13.4757,0.0000,3963.4000,-3963.4000,0.6930,0.0000,660.7667,660.7667,34.7123,4624.1667,0.0000,-4624.1667,13.4757,13.3491,11553.6000,0.0000,11553.6000,0.4615,2891.6179,0.0000,2891.6179,23.1172,0.0000,8661.9821,8661.9821,13.3491,9.8256,11.5873,11.5873,-8.7724,-131585.5801,11.5873,8.9180,10.8755,10.2527,-6.6457,-53165.7720,10.8755,8.5465,10.3321,9.7110,-5.7985,-40589.1723,17.8598,1431.3556,-112200.8000,-225340.5245
6188,9.9458,12.7344,0.0000,122433.6000,-122433.6000,6.0942,0.0000,18491.2738,18491.2738,305.2593,140924.8738,0.0000,-140924.8738,12.7344,12.5230,13086.0000,0.0000,13086.0000,0.5676,3309.2099,0.0000,3309.2099,28.4320,0.0000,9776.7901,9776.7901,12.5230,12.6063,0.0000,2166.7000,-2166.7000,0.4950,0.0000,347.8598,347.8598,24.7945,2514.5598,0.0000,-2514.5598,12.6063,12.5939,532.6000,0.0000,532.6000,0.4250,134.9281,0.0000,134.9281,21.2882,0.0000,397.6719,397.6719,12.5939,12.6785,0.0000,3583.2000,-3583.2000,0.6930,0.0000,592.2377,592.2377,34.7123,4175.4377,0.0000,-4175.4377,12.6785,12.5204,9439.5000,0.0000,9439.5000,0.4250,2388.9545,0.0000,2388.9545,21.2882,0.0000,7050.5455,7050.5455,12.5204,9.6070,11.0637,11.0637,-5.2998,-79496.6758,11.0637,8.6979,10.4328,9.8808,-4.3036,-34428.9527,10.4328,8.3453,9.9458,9.3891,-3.7974,-26581.7800,13.0498,1045.8590,-105125.4000,-140507.4085
6189,9.7564,12.5100,0.0000,97378.3000,-97378.3000,5.6302,0.0000,14650.1763,14650.1763,282.0168,112028.4763,0.0000,-112028.4763,12.5100,12.3191,12776.2000,0.0000,12776.2000,0.4862,3241.1013,0.0000,3241.1013,24.3539,0.0000,9535.0987,9535.0987,12.3191,12.3683,0.0000,4833.4000,-4833.4000,0.4950,0.0000,773.9493,773.9493,24.7945,5607.3493,0.0000,-5607.3493,12.3683,12.3605,411.8000,0.0000,411.8000,0.4250,104.6763,0.0000,104.6763,21.2882,0.0000,307.1237,307.1237,12.3605,12.4421,0.0000,2761.1000,-2761.1000,0.6930,0.0000,455.2926,455.2926,34.7123,3216.3926,0.0000,-3216.3926,12.4421,12.3044,8231.4000,0.0000,8231.4000,0.4250,2090.1709,0.0000,2090.1709,21.2882,0.0000,6141.2291,6141.2291,12.3044,9.3670,10.8357,10.8357,-5.0085,-75126.9047,10.8357,8.5463,10.2252,9.6910,-3.9037,-31229.2797,10.2252,8.2162,9.7564,9.2207,-3.4254,-23978.1315,12.2316,980.2899,-83553.4000,-130334.3159
6190,9.5591,12.1136,0.0000,85110.6000,-85110.6000,4.4730,0.0000,12753.2877,12753.2877,224.0531,97863.8877,0.0000,-97863.8877,12.1136,11.8965,12776.5000,0.0000,12776.5000,0.4764,3259.4516,0.0000,3259.4516,23.8625,0.0000,9517.0484,9517.0484,11.8965,12.0243,0.0000,6729.7000,-6729.7000,0.4950,0.0000,1071.8734,1071.8734,24.7945,7801.5734,0.0000,-7801.5734,12.0243,12.0173,399.3000,0.0000,399.3000,0.4250,101.9963,0.0000,101.9963,21.2882,0.0000,297.3037,297.3037,12.0173,12.0907,1.8000,1946.0000,-1944.2000,0.6930,0.3818,319.8193,320.2011,34.7123,2265.8193,1.4182,-2264.4011,12.0907,11.9508,4607.2000,0.0000,4607.2000,0.4250,1175.7407,0.0000,1175.7407,21.2882,0.0000,3431.4593,3431.4593,11.9508,9.2128,10.5818,10.5818,-4.0003,-60005.2229,10.5818,8.4135,10.0036,9.4976,-3.1680,-25344.0214,10.0036,8.0985,9.5591,9.0510,-2.7834,-19483.8031,10.4811,839.9975,-76001.5000,-104833.0474
6191,9.4154,11.8437,6.3000,71427.4000,-71421.1000,3.9050,1.3989,10671.9889,10673.3878,195.5999,82099.3889,4.9011,-82094.4878,11.8437,11.6077,12768.7000,0.0000,12768.7000,0.4795,3270.0369,0.0000,3270.0369,24.0157,0.0000,9498.6631,9498.6631,11.6077,11.8013,105.2000,2520.8000,-2415.6000,0.4950,22.5154,400.0882,422.6036,24.7945,2920.8882,82.6846,-2838.2036,11.8013,11.7939,414.0000,0.0000,414.0000,0.4250,106.0888,0.0000,106.0888,21.2882,0.0000,307.9112,307.9112,11.7939,11.8501,234.0000,1282.5000,-1048.5000,0.6930,49.8052,210.3335,260.1387,34.7123,1492.8335,184.1948,-1308.6387,11.8501,11.7650,1436.1000,0.0000,1436.1000,0.4250,367.7482,0.0000,367.7482,21.2882,0.0000,1068.3518,1068.3518,11.7650,9.0480,10.4065,10.4065,-3.6487,-54730.3739,10.4065,8.3021,9.8453,9.3543,-2.8261,-22608.8730,9.8453,8.0028,9.4154,8.9241,-2.4743,-17320.1145,9.6336,772.0775,-60266.4000,-94659.3615
6192,9.2642,11.5223,59.2000,70845.6000,-70786.4000,3.2741,13.1808,10553.0514,10566.2322,164.0011,81398.6514,46.0192,-81352.6322,11.5223,11.2613,12771.5000,0.0000,12771.5000,0.4813,3285.8743,0.0000,3285.8743,24.1065,0.0000,9485.6257,9485.6257,11.2613,11.3394,425.0000,2132.8000,-1707.8000,0.4950,91.4895,337.1202,428.6096,24.7945,2469.9202,333.5105,-2136.4096,11.3394,11.3309,400.2000,0.0000,400.2000,0.4250,103.2361,0.0000,103.2361,21.2882,0.0000,296.9639,296.9639,11.3309,11.3669,453.9000,1017.7000,-563.8000,0.6930,97.3233,166.2118,263.5351,34.7123,1183.9118,356.5767,-827.3351,11.3669,11.3376,832.4000,0.0000,832.4000,0.4250,214.6415,0.0000,214.6415,21.2882,0.0000,617.7585,617.7585,11.3376,9.0441,10.1909,10.1909,-2.7783,-41674.2945,10.1909,8.2330,9.6688,9.2119,-2.3717,-18973.2965,9.6688,7.9349,9.2642,8.8018,-2.1004,-14702.5848,8.6901,696.4581,-59053.9000,-75350.1757
6193,9.1700,11.4194,120.7000,64997.7000,-64877.0000,3.2422,26.9195,9663.8066,9690.7261,162.4005,74661.5066,93.7805,-74567.7261,11.4194,11.1572,12772.5000,0.0000,12772.5000,0.4839,3291.0082,0.0000,3291.0082,24.2390,0.0000,9481.4918,9481.4918,11.1572,11.2162,1218.1000,837.7000,380.4000,0.4950,262.6799,132.2509,394.9307,24.7945,969.9509,955.4201,-14.5307,11.2162,11.2080,413.3000,0.0000,413.3000,0.4250,106.8054,0.0000,106.8054,21.2882,0.0000,306.4946,306.4946,11.2080,11.2309,852.8000,826.4000,26.4000,0.6930,183.2141,134.8249,318.0389,34.7123,961.2249,669.5859,-291.6389,11.2309,11.2138,379.1000,0.0000,379.1000,0.4250,97.9466,0.0000,97.9466,21.2882,0.0000,281.1534,281.1534,11.2138,8.9278,10.0708,10.0708,-2.7553,-41329.4096,10.0708,8.1670,9.5631,9.1189,-2.2946,-18356.7880,9.5631,7.8782,9.1700,8.7207,-2.0307,-14215.2441,8.6461,692.9347,-50905.3000,-73901.4416
6194,9.0713,11.2350,218.9000,59189.8000,-58970.9000,2.9699,48.9080,8783.1044,8832.0124,148.7615,67972.9044,169.9920,-67802.9124,11.2350,10.9601,12783.1000,0.0000,12783.1000,0.4848,3302.5236,0.0000,3302.5236,24.2821,0.0000,9480.5764,9480.5764,10.9601,10.9605,1461.8000,3092.4000,-1630.6000,0.4950,316.2852,487.1108,803.3959,24.7945,3579.5108,1145.5148,-2433.9959,10.9605,10.9516,400.9000,0.0000,400.9000,0.4250,103.9860,0.0000,103.9860,21.2882,0.0000,296.9140,296.9140,10.9516,10.9601,1441.2000,651.3000,789.9000,0.6930,310.9046,106.0280,416.9327,34.7123,757.3280,1130.2954,372.9673,10.9601,10.9519,379.1000,0.0000,379.1000,0.4250,98.3321,0.0000,98.3321,21.2882,0.0000,280.7679,280.7679,10.9519,8.9110,9.9315,9.9315,-2.3440,-35160.3325,9.9315,8.1196,9.4483,9.0255,-2.0810,-16647.7201,9.4483,7.8327,9.0713,8.6405,-1.8555,-12988.3716,8.2390,660.3045,-46248.5000,-64796.4243
6195,8.9864,11.0556,353.8000,56923.4000,-56569.6000,2.6980,79.1700,8432.6537,8511.8236,135.1417,65356.0537,274.6300,-65081.4236,11.0556,10.7665,12786.4000,0.0000,12786.4000,0.4867,3311.9768,0.0000,3311.9768,24.3765,0.0000,9474.4232,9474.4232,10.7665,10.8408,2490.5000,6316.5000,-3826.0000,0.4950,540.6373,992.8112,1533.4485,24.7945,7309.3112,1949.8627,-5359.4485,10.8408,10.8317,412.3000,0.0000,412.3000,0.4250,107.1295,0.0000,107.1295,21.2882,0.0000,305.1705,305.1705,10.8317,10.8203,1968.8000,583.8000,1385.0000,0.6930,425.5455,94.9457,520.4912,34.7123,678.7457,1543.2545,864.5088,10.8203,10.8118,832.6000,0.0000,832.6000,0.4250,216.4022,0.0000,216.4022,21.2882,0.0000,616.1978,616.1978,10.8118,8.8300,9.8209,9.8209,-2.1641,-32462.2303,9.8209,8.0639,9.3524,8.9424,-1.9187,-15349.2244,9.3524,7.7840,8.9864,8.5682,-1.7127,-11988.9765,7.8340,627.8436,-44979.3000,-59800.4313
6196,8.9214,10.9502,466.0000,53776.6000,-53310.6000,2.5868,104.4001,7956.3084,8060.7085,129.5751,61732.9084,361.5999,-61371.3085,10.9502,10.6549,12786.6000,0.0000,12786.6000,0.4882,3317.1052,0.0000,3317.1052,24.4557,0.0000,9469.4948,9469.4948,10.6549,10.8220,3790.0000,5616.1000,-1826.1000,0.4950,824.2990,881.6393,1705.9383,24.7945,6497.7393,2965.7010,-3532.0383,10.8220,10.8125,522.5000,0.0000,522.5000,0.4250,135.8003,0.0000,135.8003,21.2882,0.0000,386.6997,386.6997,10.8125,10.7856,2038.8000,685.1000,1353.7000,0.6930,440.8124,111.4031,552.2155,34.7123,796.5031,1597.9876,801.4845,10.7856,10.7664,4309.1000,0.0000,4309.1000,0.4250,1120.5517,0.0000,1120.5517,21.2882,0.0000,3188.5483,3188.5483,10.7664,8.7231,9.7447,9.7447,-2.1846,-32768.5130,9.7447,8.0082,9.2816,8.8764,-1.8566,-14852.7684,9.2816,7.7378,8.9214,8.5097,-1.6505,-11553.7100,7.6696,614.6739,-36164.8000,-59174.9914
6197,8.8454,10.8159,556.5000,65823.7000,-65267.2000,2.4369,124.8475,9724.2002,9849.0477,122.0644,75547.9002,431.6525,-75116.2477,10.8159,10.5120,12779.6000,0.0000,12779.6000,0.4891,3321.7761,0.0000,3321.7761,24.4992,0.0000,9457.8239,9457.8239,10.5120,10.6255,503.4000,522.5000,-19.1000,0.4950,109.7541,81.8968,191.6510,24.7945,604.3968,393.6459,-210.7510,10.6255,10.6131,496.2000,0.0000,496.2000,0.4250,129.3354,0.0000,129.3354,21.2882,0.0000,366.8646,366.8646,10.6131,10.5874,1742.3000,984.2000,758.1000,0.6930,377.9264,159.7836,537.7101,34.7123,1143.9836,1364.3736,220.3899,10.5874,10.4851,14436.3000,0.0000,14436.3000,0.4250,3764.9466,0.0000,3764.9466,21.2882,0.0000,10671.3534,10671.3534,10.4851,8.7743,9.6297,9.6297,-1.7757,-26635.2322,9.6297,7.9840,9.1909,8.8069,-1.7082,-13665.3971,9.1909,7.7104,8.8454,8.4506,-1.5367,-10756.7431,7.4460,596.7527,-36816.1000,-51057.3723
6198,8.8099,10.9326,191.2000,88532.3000,-88341.1000,2.9822,42.9223,13069.8936,13112.8159,149.3759,101602.1936,148.2777,-101453.9159,10.9326,10.6652,12772.0000,0.0000,12772.0000,0.4899,3314.1633,0.0000,3314.1633,24.5409,0.0000,9457.8367,9457.8367,10.6652,10.6711,328.8000,0.0000,328.8000,0.4950,71.4992,0.0000,71.4992,24.7945,0.0000,257.3008,257.3008,10.6711,10.6608,655.2000,0.0000,655.2000,0.4250,170.6651,0.0000,170.6651,21.2882,0.0000,484.5349,484.5349,10.6608,10.6545,1814.5000,1094.3000,720.2000,0.6930,393.2826,177.7254,571.0080,34.7123,1272.0254,1421.2174,149.1920,10.6545,10.3528,15343.2000,0.0000,15343.2000,0.5556,3997.5353,0.0000,3997.5353,27.8294,0.0000,11345.6647,11345.6647,10.3528,8.7810,9.5669,9.5669,-1.8538,-27807.5857,9.5669,7.9854,9.1452,8.7762,-1.8654,-14923.0346,9.1452,7.7083,8.8099,8.4267,-1.6948,-11863.4519,8.4610,678.0992,-58521.7000,-54594.0722
6199,8.8501,11.2546,82.5000,99057.6000,-98975.1000,4.0356,18.5068,14635.2252,14653.7320,202.1435,113692.8252,63.9932,-113628.8320,11.2546,11.0301,17624.8000,0.0000,17624.8000,0.4887,4552.0920,0.0000,4552.0920,24.4784,0.0000,13072.7080,13072.7080,11.0301,11.0240,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0240,11.0125,819.5000,0.0000,819.5000,0.4250,212.3672,0.0000,212.3672,21.2882,0.0000,607.1328,607.1328,11.0125,11.0089,2480.8000,762.7000,1718.1000,0.6930,534.6490,124.2263,658.8752,34.7123,886.9263,1946.1510,1059.2248,11.0089,10.7395,14738.6000,0.0000,14738.6000,0.5898,3820.2328,0.0000,3820.2328,29.5441,0.0000,10918.3672,10918.3672,10.7395,8.5729,9.6562,9.6562,-3.0476,-45714.0650,9.6562,7.9529,9.2020,8.8046,-2.3959,-19167.4463,9.2020,7.6939,8.8501,8.4480,-2.1213,-14848.8019,10.0907,808.7066,-64074.1000,-79730.3133
6200,8.8710,11.3292,0.0000,123058.4000,-123058.4000,4.5224,0.0000,18188.6591,18188.6591,226.5288,141247.0591,0.0000,-141247.0591,11.3292,11.0463,22076.7000,0.0000,22076.7000,0.6708,5695.7703,0.0000,5695.7703,33.5984,0.0000,16380.9297,16380.9297,11.0463,11.0463,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0463,11.0332,1066.3000,0.0000,1066.3000,0.4250,276.2339,0.0000,276.2339,21.2882,0.0000,790.0661,790.0661,11.0332,11.0102,2713.5000,693.1000,2020.4000,0.6930,584.6042,112.9096,697.5138,34.7123,806.0096,2128.8958,1322.8862,11.0102,10.7741,12924.8000,0.0000,12924.8000,0.5632,3350.0308,0.0000,3350.0308,28.2115,0.0000,9574.7692,9574.7692,10.7741,8.6029,9.6885,9.6885,-3.3456,-50184.3381,9.6885,7.9595,9.2274,8.8240,-2.6643,-21314.2797,9.2274,7.7002,8.8710,8.4638,-2.3534,-16473.5475,11.0541,885.9209,-84970.2000,-87972.1653
6201,8.9491,11.5772,0.0000,134522.1000,-134522.1000,5.6235,0.0000,19913.5254,19913.5254,281.6832,154435.6254,0.0000,-154435.6254,11.5772,11.2721,26325.9000,0.0000,26325.9000,0.8392,6767.8294,0.0000,6767.8294,42.0331,0.0000,19558.0706,19558.0706,11.2721,11.2721,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2721,11.2573,988.5000,0.0000,988.5000,0.4250,255.2429,0.0000,255.2429,21.2882,0.0000,733.2571,733.2571,11.2573,11.2327,2473.9000,803.6000,1670.3000,0.6930,531.0684,131.1609,662.2293,34.7123,934.7609,1942.8316,1008.0707,11.2327,11.0544,11715.6000,0.0000,11715.6000,0.4939,3026.8350,0.0000,3026.8350,24.7391,0.0000,8688.7650,8688.7650,11.0544,8.5776,9.8160,9.8160,-4.4381,-66571.1210,9.8160,7.9718,9.3242,8.8939,-3.3046,-26436.8756,9.3242,7.7166,8.9491,8.5204,-2.8806,-20164.1804,12.8544,1030.2011,-93821.8000,-113172.1770
6202,9.0074,11.6821,0.0000,139439.4000,-139439.4000,6.1502,0.0000,20665.1382,20665.1382,308.0623,160104.5382,0.0000,-160104.5382,11.6821,11.3433,26326.9000,0.0000,26326.9000,0.9966,6757.8885,0.0000,6757.8885,49.9188,0.0000,19569.0115,19569.0115,11.3433,11.3433,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3433,11.3306,1148.5000,0.0000,1148.5000,0.4250,296.2518,0.0000,296.2518,21.2882,0.0000,852.2482,852.2482,11.3306,11.3131,1908.7000,1047.8000,860.9000,0.6930,409.2579,171.1272,580.3851,34.7123,1218.9272,1499.4421,280.5149,11.3131,11.1626,9448.3000,0.0000,9448.3000,0.4460,2438.2207,0.0000,2438.2207,22.3417,0.0000,7010.0793,7010.0793,11.1626,8.6348,9.8987,9.8987,-4.8658,-72986.5446,9.8987,8.0011,9.3927,8.9499,-3.6526,-29220.6959,9.3927,7.7415,9.0074,8.5671,-3.1784,-22248.4978,13.8087,1106.6831,-101654.8000,-124455.7383
6203,9.0526,11.7652,0.0000,142947.1000,-142947.1000,6.3771,0.0000,21203.8988,21203.8988,319.4306,164150.9988,0.0000,-164150.9988,11.7652,11.4336,26119.6000,0.0000,26119.6000,0.9949,6696.6883,0.0000,6696.6883,49.8349,0.0000,19422.9117,19422.9117,11.4336,11.4336,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4336,11.4191,1034.5000,0.0000,1034.5000,0.4250,266.4983,0.0000,266.4983,21.2882,0.0000,768.0017,768.0017,11.4191,11.4144,1580.1000,1173.4000,406.7000,0.6930,338.3213,191.7894,530.1107,34.7123,1365.1894,1241.7787,-123.4107,11.4144,11.2956,8239.1000,0.0000,8239.1000,0.4250,2123.0685,0.0000,2123.0685,21.2882,0.0000,6116.0315,6116.0315,11.2956,8.6453,9.9704,9.9704,-5.2148,-78221.3159,9.9704,8.0126,9.4483,8.9915,-3.8523,-30818.5281,9.4483,7.7524,9.0526,8.6004,-3.3370,-23358.7963,14.1151,1131.2371,-107147.2000,-132398.6403
6204,9.0898,11.8265,0.0000,146555.1000,-146555.1000,6.5393,0.0000,21755.0804,21755.0804,327.5517,168310.1804,0.0000,-168310.1804,11.8265,11.5026,26119.7000,0.0000,26119.7000,0.9857,6690.8457,0.0000,6690.8457,49.3753,0.0000,19428.8543,19428.8543,11.5026,11.5026,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.5026,11.4898,992.4000,0.0000,992.4000,0.4250,255.3989,0.0000,255.3989,21.2882,0.0000,737.0011,737.0011,11.4898,11.4918,1290.5000,1315.9000,-25.4000,0.6930,276.0029,215.2155,491.2185,34.7123,1531.1155,1014.4971,-516.6185,11.4918,11.3898,7332.2000,0.0000,7332.2000,0.4250,1887.2691,0.0000,1887.2691,21.2882,0.0000,5444.9309,5444.9309,11.3898,8.6661,10.0280,10.0280,-5.4463,-81695.1188,10.0280,8.0245,9.4937,9.0263,-4.0060,-32048.3045,9.4937,7.7626,9.0898,8.6282,-3.4615,-24230.8488,14.3445,1149.6247,-112136.2000,-137974.2720
