Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6205,9.1250,11.8832,0.0000,152161.6000,-152161.6000,6.7058,0.0000,22603.0714,22603.0714,335.8914,174764.6714,0.0000,-174764.6714,11.8832,11.5648,26082.9000,0.0000,26082.9000,0.9848,6675.9952,0.0000,6675.9952,49.3261,0.0000,19406.9048,19406.9048,11.5648,11.5648,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.5648,11.5527,825.0000,0.0000,825.0000,0.4250,212.1278,0.0000,212.1278,21.2882,0.0000,612.8722,612.8722,11.5527,11.5611,623.4000,1768.1000,-1144.7000,0.6930,133.1949,289.3358,422.5306,34.7123,2057.4358,490.2051,-1567.2306,11.5611,11.4719,6425.2000,0.0000,6425.2000,0.4250,1652.1628,0.0000,1652.1628,21.2882,0.0000,4773.0372,4773.0372,11.4719,8.6898,10.0808,10.0808,-5.6594,-84891.0710,10.0808,8.0383,9.5361,9.0595,-4.1550,-33240.0470,9.5361,7.7740,9.1250,8.6551,-3.5846,-25092.3360,14.5928,1169.5221,-119973.2000,-143223.4540
6206,9.1697,11.9604,0.0000,119320.5000,-119320.5000,6.9637,0.0000,17740.3667,17740.3667,348.8121,137060.8667,0.0000,-137060.8667,11.9604,11.6504,26083.9000,0.0000,26083.9000,0.9825,6668.8918,0.0000,6668.8918,49.2111,0.0000,19415.0082,19415.0082,11.6504,11.6504,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.6504,11.6406,735.3000,0.0000,735.3000,0.4250,188.8311,0.0000,188.8311,21.2882,0.0000,546.4689,546.4689,11.6406,11.6657,118.0000,2214.9000,-2096.9000,0.6930,25.1765,362.7393,387.9158,34.7123,2577.6393,92.8235,-2484.8158,11.6657,11.5894,7332.2000,0.0000,7332.2000,0.4250,1882.5572,0.0000,1882.5572,21.2882,0.0000,5449.6428,5449.6428,11.5894,8.7093,10.1493,10.1493,-6.0128,-90191.6924,10.1493,8.0534,9.5904,9.1013,-4.3757,-35005.6790,9.5904,7.7872,9.1697,8.6888,-3.7645,-26351.6682,14.9763,1200.2556,-87266.0000,-151549.0396
6207,9.0637,11.6392,0.0000,122312.9000,-122312.9000,5.4621,0.0000,18147.1223,18147.1223,273.5987,140460.0223,0.0000,-140460.0223,11.6392,11.2748,26086.0000,0.0000,26086.0000,0.9813,6700.1825,0.0000,6700.1825,49.1512,0.0000,19385.8175,19385.8175,11.2748,11.2748,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2748,11.2646,777.9000,0.0000,777.9000,0.4250,200.8553,0.0000,200.8553,21.2882,0.0000,577.0447,577.0447,11.2646,11.3113,0.0000,2919.2000,-2919.2000,0.6930,0.0000,476.4917,476.4917,34.7123,3395.6917,0.0000,-3395.6917,11.3113,11.2090,8541.4000,0.0000,8541.4000,0.4250,2204.2454,0.0000,2204.2454,21.2882,0.0000,6337.1546,6337.1546,11.2090,8.7479,9.9784,9.9784,-4.3646,-65469.5782,9.9784,8.0336,9.4598,9.0060,-3.4490,-27592.2853,9.4598,7.7621,9.0637,8.6110,-3.0108,-21075.4454,12.7221,1019.5998,-89826.8000,-114137.3090
6208,9.0466,11.6441,0.0000,121546.0000,-121546.0000,5.5957,0.0000,18027.2633,18027.2633,280.2881,139573.2633,0.0000,-139573.2633,11.6441,11.2856,21456.1000,0.0000,21456.1000,0.9865,5510.6047,0.0000,5510.6047,49.4136,0.0000,15945.4953,15945.4953,11.2856,11.2856,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2856,11.2749,499.4000,0.0000,499.4000,0.4250,128.9260,0.0000,128.9260,21.2882,0.0000,370.4740,370.4740,11.2749,11.3377,0.0000,3894.2000,-3894.2000,0.6930,0.0000,635.6947,635.6947,34.7123,4529.8947,0.0000,-4529.8947,11.3377,11.2205,11262.1000,0.0000,11262.1000,0.4250,2905.2556,0.0000,2905.2556,21.2882,0.0000,8356.8444,8356.8444,11.2205,8.6967,9.9586,9.9586,-4.5489,-68234.0374,9.9586,8.0179,9.4411,8.9883,-3.4980,-27983.8349,9.4411,7.7505,9.0466,8.5958,-3.0472,-21330.4022,12.9303,1036.2841,-92222.6000,-117548.2745
6209,9.0373,11.6821,0.0000,107535.6000,-107535.6000,5.5601,0.0000,15946.3428,15946.3428,278.5032,123481.9428,0.0000,-123481.9428,11.6821,11.3799,12780.5000,0.0000,12780.5000,0.8113,3280.6443,0.0000,3280.6443,40.6401,0.0000,9499.8557,9499.8557,11.3799,11.3799,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3799,11.3729,491.0000,0.0000,491.0000,0.4250,126.5849,0.0000,126.5849,21.2882,0.0000,364.4151,364.4151,11.3729,11.4587,0.0000,4231.5000,-4231.5000,0.6930,0.0000,691.3467,691.3467,34.7123,4922.8467,0.0000,-4922.8467,11.4587,11.3003,13227.1000,0.0000,13227.1000,0.4280,3406.2089,0.0000,3406.2089,21.4395,0.0000,9820.8911,9820.8911,11.3003,8.6255,9.9629,9.9629,-4.7049,-70573.5217,9.9629,7.9869,9.4360,8.9749,-3.4758,-27806.3746,9.4360,7.7273,9.0373,8.5816,-3.0056,-21039.3893,12.6186,1011.3071,-85268.5000,-119419.2856
6210,8.9877,11.6063,0.0000,104233.6000,-104233.6000,4.9189,0.0000,15441.6059,15441.6059,246.3873,119675.2059,0.0000,-119675.2059,11.6063,11.4049,12785.5000,0.0000,12785.5000,0.4830,3285.5044,0.0000,3285.5044,24.1925,0.0000,9499.9956,9499.9956,11.4049,11.4049,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4049,11.3971,487.0000,0.0000,487.0000,0.4250,125.5084,0.0000,125.5084,21.2882,0.0000,361.4916,361.4916,11.3971,11.5016,0.0000,4060.2000,-4060.2000,0.6930,0.0000,663.5012,663.5012,34.7123,4723.7012,0.0000,-4723.7012,11.5016,11.2932,12622.5000,0.0000,12622.5000,0.5017,3248.5086,0.0000,3248.5086,25.1300,0.0000,9373.9914,9373.9914,11.2932,8.5343,9.9138,9.9138,-4.3361,-65042.2275,9.9138,7.9316,9.3852,8.9227,-3.1154,-24923.5213,9.3852,7.6819,8.9877,8.5335,-2.6771,-18739.8575,11.2749,903.6118,-82398.8000,-108705.6063
6211,8.9569,11.5553,0.0000,64845.7000,-64845.7000,4.7665,0.0000,9600.6845,9600.6845,238.7534,74446.3845,0.0000,-74446.3845,11.5553,11.3490,12771.9000,0.0000,12771.9000,0.4838,3284.4176,0.0000,3284.4176,24.2321,0.0000,9487.4824,9487.4824,11.3490,11.3490,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3490,11.3412,492.7000,0.0000,492.7000,0.4250,127.0797,0.0000,127.0797,21.2882,0.0000,365.6203,365.6203,11.3412,11.4438,0.0000,3916.8000,-3916.8000,0.6930,0.0000,639.7532,639.7532,34.7123,4556.5532,0.0000,-4556.5532,11.4438,11.2403,11564.4000,0.0000,11564.4000,0.4784,2978.6768,0.0000,2978.6768,23.9644,0.0000,8585.7232,8585.7232,11.2403,8.5146,9.8774,9.8774,-4.1843,-62764.5648,9.8774,7.9064,9.3518,8.8919,-3.0258,-24206.2707,9.3518,7.6593,8.9569,8.5055,-2.5983,-18188.0956,11.0125,882.5880,-43933.5000,-105158.9312
6212,8.7950,10.9519,0.0000,61244.2000,-61244.2000,2.9648,0.0000,9038.7683,9038.7683,148.5066,70282.9683,0.0000,-70282.9683,10.9519,10.6777,12772.3000,0.0000,12772.3000,0.4837,3313.3138,0.0000,3313.3138,24.2266,0.0000,9458.9862,9458.9862,10.6777,10.6777,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6777,10.6672,565.2000,0.0000,565.2000,0.4250,147.2080,0.0000,147.2080,21.2882,0.0000,417.9920,417.9920,10.6672,10.7991,0.0000,3660.9000,-3660.9000,0.6930,0.0000,594.5976,594.5976,34.7123,4255.4976,0.0000,-4255.4976,10.7991,10.5511,9448.3000,0.0000,9448.3000,0.4387,2456.4801,0.0000,2456.4801,21.9765,0.0000,6991.8199,6991.8199,10.5511,8.6736,9.6123,9.6123,-2.1593,-32388.9282,9.6123,7.8845,9.1516,8.7484,-1.9871,-15896.8996,9.1516,7.6236,8.7950,8.3876,-1.7573,-12301.3804,8.2503,661.2114,-42119.3000,-60587.2082
6213,8.7245,10.8286,0.0000,53160.9000,-53160.9000,2.7975,0.0000,7835.0252,7835.0252,140.1280,60995.9252,0.0000,-60995.9252,10.8286,10.5456,12776.6000,0.0000,12776.6000,0.4885,3320.3827,0.0000,3320.3827,24.4711,0.0000,9456.2173,9456.2173,10.5456,10.5456,31.9000,0.0000,31.9000,0.4950,6.9510,0.0000,6.9510,24.7945,0.0000,24.9490,24.9490,10.5456,10.5331,414.7000,0.0000,414.7000,0.4250,108.2188,0.0000,108.2188,21.2882,0.0000,306.4812,306.4812,10.5331,10.6605,0.0000,3001.9000,-3001.9000,0.6930,0.0000,487.0485,487.0485,34.7123,3488.9485,0.0000,-3488.9485,10.6605,10.4512,8239.1000,0.0000,8239.1000,0.4250,2146.4388,0.0000,2146.4388,21.2882,0.0000,6092.6612,6092.6612,10.4512,8.5761,9.5137,9.5137,-2.0875,-31312.7664,9.5137,7.8473,9.0693,8.6805,-1.8551,-14840.8385,9.0693,7.5917,8.7245,8.3305,-1.6449,-11514.1880,7.9861,640.0377,-34700.5000,-57667.7929
6214,8.6541,10.6161,0.0000,48434.1000,-48434.1000,2.4273,0.0000,7128.6203,7128.6203,121.5840,55562.7203,0.0000,-55562.7203,10.6161,10.3122,12786.4000,0.0000,12786.4000,0.4897,3333.2555,0.0000,3333.2555,24.5300,0.0000,9453.1445,9453.1445,10.3122,10.3114,150.0000,0.0000,150.0000,0.4950,32.8163,0.0000,32.8163,24.7945,0.0000,117.1837,117.1837,10.3114,10.3016,401.4000,0.0000,401.4000,0.4250,105.1086,0.0000,105.1086,21.2882,0.0000,296.2914,296.2914,10.3016,10.4138,0.0000,2310.0000,-2310.0000,0.6930,0.0000,374.1251,374.1251,34.7123,2684.1251,0.0000,-2684.1251,10.4138,10.2180,4611.4000,0.0000,4611.4000,0.4250,1205.7040,0.0000,1205.7040,21.2882,0.0000,3405.6960,3405.6960,10.2180,8.5939,9.4060,9.4060,-1.6827,-25240.3402,9.4060,7.8253,8.9845,8.6156,-1.6377,-13101.5233,8.9845,7.5685,8.6541,8.2765,-1.4671,-10269.5103,7.4325,595.6736,-32794.9000,-48611.3738
6215,8.6010,10.4692,44.5000,42969.3000,-42924.8000,2.2106,10.0279,6317.8094,6327.8373,110.7287,49287.1094,34.4721,-49252.6373,10.4692,10.1516,12786.5000,0.0000,12786.5000,0.4919,3340.4598,0.0000,3340.4598,24.6368,0.0000,9446.0402,9446.0402,10.1516,10.1476,421.3000,0.0000,421.3000,0.4950,92.4261,0.0000,92.4261,24.7945,0.0000,328.8739,328.8739,10.1476,10.1377,370.4000,0.0000,370.4000,0.4250,97.2253,0.0000,97.2253,21.2882,0.0000,273.1747,273.1747,10.1377,10.2279,0.0000,1697.6000,-1697.6000,0.6930,0.0000,274.6065,274.6065,34.7123,1972.2065,0.0000,-1972.2065,10.2279,10.1135,1437.2000,0.0000,1437.2000,0.4250,376.8007,0.0000,376.8007,21.2882,0.0000,1060.3993,1060.3993,10.1135,8.5495,9.3315,9.3315,-1.5502,-23253.5783,9.3315,7.7980,8.9226,8.5648,-1.5200,-12160.3659,8.9226,7.5443,8.6010,8.2334,-1.3662,-9563.5874,7.1107,569.8772,-29607.0000,-44977.5316
6216,8.5503,10.2989,112.2000,38761.3000,-38649.1000,1.9586,25.3072,5693.5305,5718.8377,98.1037,44454.8305,86.8928,-44367.9377,10.2989,9.9638,12796.3000,0.0000,12796.3000,0.4931,3351.3942,0.0000,3351.3942,24.6984,0.0000,9444.9058,9444.9058,9.9638,9.9521,687.7000,0.0000,687.7000,0.4950,151.3617,0.0000,151.3617,24.7945,0.0000,536.3383,536.3383,9.9521,9.9424,362.0000,0.0000,362.0000,0.4250,95.2952,0.0000,95.2952,21.2882,0.0000,266.7048,266.7048,9.9424,10.0124,0.0000,1431.2000,-1431.2000,0.6930,0.0000,231.1868,231.1868,34.7123,1662.3868,0.0000,-1662.3868,10.0124,9.9748,833.0000,0.0000,833.0000,0.4250,219.0887,0.0000,219.0887,21.2882,0.0000,613.9113,613.9113,9.9748,8.5415,9.2582,9.2582,-1.3455,-20182.8150,9.2582,7.7758,8.8629,8.5170,-1.3916,-11132.6949,8.8629,7.5231,8.5503,8.1930,-1.2578,-8804.3933,6.7344,539.7250,-25401.3000,-40119.9032
6217,8.5019,10.1482,252.9000,35023.0000,-34770.1000,1.7630,57.0930,5139.6426,5196.7356,88.3061,40162.6426,195.8070,-39966.8356,10.1482,9.7980,12782.9000,0.0000,12782.9000,0.4949,3355.3205,0.0000,3355.3205,24.7891,0.0000,9427.5795,9427.5795,9.7980,9.7781,935.1000,0.0000,935.1000,0.4950,206.4088,0.0000,206.4088,24.7945,0.0000,728.6912,728.6912,9.7781,9.7682,368.4000,0.0000,368.4000,0.4250,97.2302,0.0000,97.2302,21.2882,0.0000,271.1698,271.1698,9.7682,9.8299,39.2000,1252.8000,-1213.6000,0.6930,8.6217,202.1224,210.7440,34.7123,1454.9224,30.5783,-1424.3440,9.8299,9.8071,379.3000,0.0000,379.3000,0.4250,100.0302,0.0000,100.0302,21.2882,0.0000,279.2698,279.2698,9.8071,8.5613,9.1842,9.1842,-1.1191,-16786.5373,9.1842,7.7612,8.8047,8.4727,-1.2782,-10225.4567,8.8047,7.5070,8.5019,8.1559,-1.1657,-8159.6049,6.4438,516.4285,-21518.0000,-35171.5988
6218,8.4563,10.0028,463.8000,31102.7000,-30638.9000,1.5856,104.7920,4560.3353,4665.1272,79.4214,35663.0353,359.0080,-35304.0272,10.0028,9.6382,12783.0000,0.0000,12783.0000,0.4956,3362.5559,0.0000,3362.5559,24.8270,0.0000,9420.4441,9420.4441,9.6382,9.6101,1675.1000,0.0000,1675.1000,0.4950,370.7858,0.0000,370.7858,24.7945,0.0000,1304.3142,1304.3142,9.6101,9.5996,364.2000,0.0000,364.2000,0.4250,96.3620,0.0000,96.3620,21.2882,0.0000,267.8380,267.8380,9.5996,9.6547,336.5000,962.7000,-626.2000,0.6930,74.2172,155.1406,229.3578,34.7123,1117.8406,262.2828,-855.5578,9.6547,9.6439,379.3000,0.0000,379.3000,0.4250,100.2906,0.0000,100.2906,21.2882,0.0000,279.0094,279.0094,9.6439,8.5825,9.1132,9.1132,-0.9142,-13713.2399,9.1132,7.7491,8.7494,8.4311,-1.1749,-9399.5975,8.7494,7.4930,8.4563,8.1212,-1.0822,-7575.2254,6.1788,495.1962,-16063.5000,-30688.0628
6219,8.4086,9.8398,599.4000,30479.4000,-29880.0000,1.3968,135.5480,4464.8656,4600.4136,69.9668,34944.2656,463.8520,-34480.4136,9.8398,9.4582,12786.1000,0.0000,12786.1000,0.4969,3371.4936,0.0000,3371.4936,24.8893,0.0000,9414.6064,9414.6064,9.4582,9.4054,2244.0000,0.0000,2244.0000,0.4950,498.2839,0.0000,498.2839,24.7945,0.0000,1745.7161,1745.7161,9.4054,9.3945,358.9000,0.0000,358.9000,0.4250,95.2497,0.0000,95.2497,21.2882,0.0000,263.6503,263.6503,9.3945,9.4292,491.1000,926.2000,-435.1000,0.6930,108.6857,149.0573,257.7430,34.7123,1075.2573,382.4143,-692.8430,9.4292,9.4179,833.2000,0.0000,833.2000,0.4250,221.0471,0.0000,221.0471,21.2882,0.0000,612.1529,612.1529,9.4179,8.6496,9.0337,9.0337,-0.6317,-9474.8872,9.0337,7.7449,8.6901,8.3893,-1.0596,-8476.4500,8.6901,7.4837,8.4086,8.0869,-0.9918,-6942.5004,5.8976,472.6545,-14092.9000,-24893.8376
6220,8.3725,9.7824,737.1000,27865.9000,-27128.8000,1.3619,166.7976,4079.2059,4246.0035,68.2153,31945.1059,570.3024,-31374.8035,9.7824,9.3975,12797.0000,0.0000,12797.0000,0.4984,3377.2424,0.0000,3377.2424,24.9654,0.0000,9419.7576,9419.7576,9.3975,9.3261,2527.4000,0.0000,2527.4000,0.4950,561.8128,0.0000,561.8128,24.7945,0.0000,1965.5872,1965.5872,9.3261,9.3154,494.9000,0.0000,494.9000,0.4250,131.4986,0.0000,131.4986,21.2882,0.0000,363.4014,363.4014,9.3154,9.3437,447.8000,1192.6000,-744.8000,0.6930,99.2340,191.8329,291.0669,34.7123,1384.4329,348.5660,-1035.8669,9.3437,9.3187,4313.2000,0.0000,4313.2000,0.4250,1145.7489,0.0000,1145.7489,21.2882,0.0000,3167.4511,3167.4511,9.3187,8.6360,8.9773,8.9773,-0.5565,-8346.9100,8.9773,7.7353,8.6461,8.3563,-1.0124,-8099.4259,8.6461,7.4733,8.3725,8.0597,-0.9560,-6691.6665,5.8474,468.6336,-7741.1000,-23138.0024
6221,8.3297,9.6550,1752.0000,40771.2000,-39019.2000,1.2362,396.7690,5963.5117,6360.2807,61.9217,46734.7117,1355.2310,-45379.4807,9.6550,9.2574,12797.3000,0.0000,12797.3000,0.4993,3383.7135,0.0000,3383.7135,25.0115,0.0000,9413.5865,9413.5865,9.2574,9.1744,3705.7000,0.0000,3705.7000,0.4950,825.7734,0.0000,825.7734,24.7945,0.0000,2879.9266,2879.9266,9.1744,9.1591,360.8000,0.0000,360.8000,0.4250,96.0851,0.0000,96.0851,21.2882,0.0000,264.7149,264.7149,9.1591,9.2028,370.9000,1621.7000,-1250.8000,0.6930,82.4080,260.5994,343.0075,34.7123,1882.2994,288.4920,-1593.8075,9.2028,9.0691,14450.5000,0.0000,14450.5000,0.4250,3846.6936,0.0000,3846.6936,21.2882,0.0000,10603.8064,10603.8064,9.0691,8.7330,8.9011,8.9011,-0.2652,-3977.4837,8.9011,7.7395,8.5913,8.3203,-0.9165,-7332.2846,8.5913,7.4702,8.3297,8.0308,-0.8846,-6192.0496,5.6603,453.6397,-8955.7000,-17501.8179
6222,8.3241,9.9458,936.6000,47557.2000,-46620.6000,1.7776,212.1304,6955.3327,7167.4631,89.0400,54512.5327,724.4696,-53788.0631,9.9458,9.6089,12797.3000,0.0000,12797.3000,0.5004,3369.1559,0.0000,3369.1559,25.0675,0.0000,9428.1441,9428.1441,9.6089,9.5058,2997.9000,0.0000,2997.9000,0.4950,663.9310,0.0000,663.9310,24.7945,0.0000,2333.9690,2333.9690,9.5058,9.4963,371.9000,0.0000,371.9000,0.4250,98.5522,0.0000,98.5522,21.2882,0.0000,273.3478,273.3478,9.4963,9.5532,350.5000,1843.2000,-1492.7000,0.6930,77.4379,296.8309,374.2688,34.7123,2140.0309,273.0621,-1866.9688,9.5532,9.1736,15358.3000,0.0000,15358.3000,0.5696,4067.0170,0.0000,4067.0170,28.5308,0.0000,11291.2830,11291.2830,9.1736,8.6032,8.8884,8.8884,-0.5320,-7979.6227,8.8884,7.7409,8.5824,8.3147,-1.0702,-8561.9122,8.5824,7.4752,8.3241,8.0288,-1.0327,-7228.7890,6.6910,536.2402,-16587.9000,-23770.3239
6223,8.3334,10.1064,970.5000,59203.9000,-58233.4000,2.1238,219.7708,8660.2265,8879.9973,106.3826,67864.1265,750.7292,-67113.3973,10.1064,9.7953,16960.1000,0.0000,16960.1000,0.4979,4454.5213,0.0000,4454.5213,24.9416,0.0000,12505.5787,12505.5787,9.7953,9.7183,632.8000,0.0000,632.8000,0.4950,139.6872,0.0000,139.6872,24.7945,0.0000,493.1128,493.1128,9.7183,9.7093,360.8000,0.0000,360.8000,0.4250,95.3089,0.0000,95.3089,21.2882,0.0000,265.4911,265.4911,9.7093,9.7709,374.9000,1765.2000,-1390.3000,0.6930,82.5361,284.6760,367.2122,34.7123,2049.8760,292.3639,-1757.5122,9.7709,9.3983,14753.1000,0.0000,14753.1000,0.6017,3894.1407,0.0000,3894.1407,30.1374,0.0000,10858.9593,10858.9593,9.3983,8.4358,8.9170,8.9170,-0.9733,-14599.7917,8.9170,7.7187,8.5975,8.3179,-1.2118,-9694.4562,8.5975,7.4657,8.3334,8.0316,-1.1445,-8011.7246,7.2546,581.4160,-26916.9000,-32305.9725
6224,8.3653,10.3108,419.1000,75727.8000,-75308.7000,2.6530,94.8502,11084.0472,11178.8974,132.8886,86811.8472,324.2498,-86487.5974,10.3108,9.9479,21159.8000,0.0000,21159.8000,0.6581,5540.8556,0.0000,5540.8556,32.9636,0.0000,15618.9444,15618.9444,9.9479,9.9336,0.0000,3670.6000,-3670.6000,0.4950,0.0000,571.9434,571.9434,24.7945,4242.5434,0.0000,-4242.5434,9.9336,9.9259,368.7000,0.0000,368.7000,0.4250,97.0855,0.0000,97.0855,21.2882,0.0000,271.6145,271.6145,9.9259,9.9768,65.9000,3037.2000,-2971.3000,0.6930,14.4563,490.5520,505.0084,34.7123,3527.7520,51.4437,-3476.3084,9.9768,9.6617,12937.4000,0.0000,12937.4000,0.5758,3404.4788,0.0000,3404.4788,28.8405,0.0000,9532.9212,9532.9212,9.6617,8.3026,8.9821,8.9821,-1.5630,-23445.6299,8.9821,7.7009,8.6405,8.3415,-1.4734,-11787.1878,8.6405,7.4611,8.3653,8.0508,-1.3563,-9494.2015,8.2498,661.1708,-47484.7000,-44727.0192
6225,8.4414,10.6077,287.6000,84852.8000,-84565.2000,3.4315,64.9986,12437.7411,12502.7396,171.8856,97290.5411,222.6014,-97067.9396,10.6077,10.2160,25341.0000,0.0000,25341.0000,0.8182,6606.8971,0.0000,6606.8971,40.9826,0.0000,18734.1029,18734.1029,10.2160,10.3222,0.0000,11599.9000,-11599.9000,0.4950,0.0000,1812.4615,1812.4615,24.7945,13412.3615,0.0000,-13412.3615,10.3222,10.3154,363.0000,0.0000,363.0000,0.4250,95.0383,0.0000,95.0383,21.2882,0.0000,267.9617,267.9617,10.3154,10.4025,0.0000,4683.4000,-4683.4000,0.6930,0.0000,758.5976,758.5976,34.7123,5441.9976,0.0000,-5441.9976,10.4025,10.1632,11727.0000,0.0000,11727.0000,0.5031,3066.6677,0.0000,3066.6677,25.2012,0.0000,8660.3323,8660.3323,10.1632,8.1083,9.1358,9.1358,-2.7353,-41029.9746,9.1358,7.6658,8.7438,8.4008,-1.9566,-15652.5787,8.7438,7.4480,8.4414,8.0959,-1.7247,-12073.0267,9.5488,765.2747,-63417.5000,-68755.5799
6226,8.5242,10.7327,46.1000,93115.3000,-93069.2000,3.8550,10.4030,13670.5658,13680.9688,193.0963,106785.8658,35.6970,-106750.1688,10.7327,10.3063,25339.1000,0.0000,25339.1000,0.9749,6594.3392,0.0000,6594.3392,48.8339,0.0000,18744.7608,18744.7608,10.3063,10.6115,0.0000,29288.8000,-29288.8000,0.6073,0.0000,4580.6632,4580.6632,30.4175,33869.4632,0.0000,-33869.4632,10.6115,10.6053,449.5000,0.0000,449.5000,0.4250,117.1870,0.0000,117.1870,21.2882,0.0000,332.3130,332.3130,10.6053,10.7292,0.0000,6354.2000,-6354.2000,0.6930,0.0000,1031.5335,1031.5335,34.7123,7385.7335,0.0000,-7385.7335,10.7292,10.5318,9457.5000,0.0000,9457.5000,0.4527,2461.3823,0.0000,2461.3823,22.6775,0.0000,6996.1177,6996.1177,10.5318,8.0495,9.2907,9.2907,-3.6374,-54560.7646,9.2907,7.6496,8.8531,8.4701,-2.4048,-19238.0116,8.8531,7.4436,8.5242,8.1484,-2.0653,-14456.9222,10.5119,842.4620,-93466.1000,-88255.6984
6227,8.6650,10.7175,0.0000,99761.6000,-99761.6000,4.2447,0.0000,14686.2155,14686.2155,212.6145,114447.8155,0.0000,-114447.8155,10.7175,10.3573,25342.7000,0.0000,25342.7000,0.9728,6596.7440,0.0000,6596.7440,48.7273,0.0000,18745.9560,18745.9560,10.3573,11.0083,0.0000,33888.3000,-33888.3000,1.5337,0.0000,5302.8681,5302.8681,76.8233,39191.1681,0.0000,-39191.1681,11.0083,11.0019,445.6000,0.0000,445.6000,0.4250,115.5002,0.0000,115.5002,21.2882,0.0000,330.0998,330.0998,11.0019,11.1439,0.0000,8726.5000,-8726.5000,0.6930,0.0000,1421.2201,1421.2201,34.7123,10147.7201,0.0000,-10147.7201,11.1439,11.0091,8247.1000,0.0000,8247.1000,0.4250,2133.4574,0.0000,2133.4574,21.2882,0.0000,6113.6426,6113.6426,11.0091,8.0513,9.5302,9.5302,-5.1297,-76945.7705,9.5302,7.6606,9.0317,8.5954,-3.2425,-25939.6945,9.0317,7.4604,8.6650,8.2460,-2.7250,-19075.3006,12.4412,997.0894,-108341.0000,-121960.7657
6228,8.7757,10.8390,0.0000,106927.1000,-106927.1000,4.5535,0.0000,15774.9495,15774.9495,228.0865,122702.0495,0.0000,-122702.0495,10.8390,10.5010,25338.5000,0.0000,25338.5000,0.9732,6583.9675,0.0000,6583.9675,48.7468,0.0000,18754.5325,18754.5325,10.5010,11.2075,0.0000,42490.4000,-42490.4000,1.7748,0.0000,6659.1639,6659.1639,88.9017,49149.5639,0.0000,-49149.5639,11.2075,11.2015,573.4000,0.0000,573.4000,0.4250,148.1973,0.0000,148.1973,21.2882,0.0000,425.2027,425.2027,11.2015,11.3845,0.0000,11807.5000,-11807.5000,0.6930,0.0000,1926.2536,1926.2536,34.7123,13733.7536,0.0000,-13733.7536,11.3845,11.2741,7339.2000,0.0000,7339.2000,0.4250,1891.9967,0.0000,1891.9967,21.2882,0.0000,5447.2033,5447.2033,11.2741,8.1347,9.7044,9.7044,-5.8060,-87090.6468,9.7044,7.6926,9.1679,8.6985,-3.7207,-29765.3746,9.1679,7.4868,8.7757,8.3274,-3.1091,-21763.4497,13.2668,1063.2572,-127973.9000,-138619.4711
6229,8.9047,10.9379,23.7000,116114.5000,-116090.8000,4.8837,5.3112,17173.6555,17178.9667,244.6242,133288.1555,18.3888,-133269.7667,10.9379,10.6271,25344.1000,0.0000,25344.1000,0.9710,6575.9549,0.0000,6575.9549,48.6392,0.0000,18768.1451,18768.1451,10.6271,11.4413,0.0000,41140.5000,-41140.5000,2.2264,0.0000,6456.4392,6456.4392,111.5187,47596.9392,0.0000,-47596.9392,11.4413,11.4343,445.3000,0.0000,445.3000,0.4250,114.7013,0.0000,114.7013,21.2882,0.0000,330.5987,330.5987,11.4343,11.6618,0.0000,15222.4000,-15222.4000,0.6930,0.0000,2488.3977,2488.3977,34.7123,17710.7977,0.0000,-17710.7977,11.6618,11.5715,6431.4000,0.0000,6431.4000,0.4250,1651.3660,0.0000,1651.3660,21.2882,0.0000,4780.0340,4780.0340,11.5715,8.2295,9.9005,9.9005,-6.7253,-100880.2339,9.9005,7.7403,9.3244,8.8204,-4.3470,-34776.3332,9.3244,7.5258,8.9047,8.4251,-3.6196,-25336.8968,14.4362,1156.9700,-140232.9000,-160993.4639
6230,9.0140,11.1147,100.2000,123496.8000,-123396.6000,5.3062,22.4106,18304.8148,18327.2254,265.7858,141801.6148,77.7894,-141723.8254,11.1147,10.8187,25337.9000,0.0000,25337.9000,0.9696,6557.4814,0.0000,6557.4814,48.5694,0.0000,18780.4186,18780.4186,10.8187,11.5690,0.0000,53143.5000,-53143.5000,2.1565,0.0000,8357.8115,8357.8115,108.0191,61501.3115,0.0000,-61501.3115,11.5690,11.5637,371.9000,0.0000,371.9000,0.4250,95.6189,0.0000,95.6189,21.2882,0.0000,276.2811,276.2811,11.5637,11.8429,0.0000,18272.0000,-18272.0000,0.8339,0.0000,2990.3675,2990.3675,41.7721,21262.3675,0.0000,-21262.3675,11.8429,11.7675,7339.2000,0.0000,7339.2000,0.4250,1879.5743,0.0000,1879.5743,21.2882,0.0000,5459.6257,5459.6257,11.7675,8.3437,10.0556,10.0556,-7.2423,-108634.7180,10.0556,7.7973,9.4534,8.9264,-4.7769,-38215.2864,9.4534,7.5704,9.0140,8.5119,-3.9829,-27880.4750,15.1744,1216.1348,-161763.1000,-174730.4795
6231,9.1639,11.1732,1127.4000,124105.5000,-122978.1000,5.6437,251.4693,18449.6758,18701.1451,282.6903,142555.1758,875.9307,-141679.2451,11.1732,10.9069,25339.7000,0.0000,25339.7000,0.9665,6552.3947,0.0000,6552.3947,48.4143,0.0000,18787.3053,18787.3053,10.9069,11.7786,0.0000,50227.9000,-50227.9000,2.7874,0.0000,7907.0898,7907.0898,139.6207,58134.9898,0.0000,-58134.9898,11.7786,11.7747,362.1000,0.0000,362.1000,0.4250,92.8194,0.0000,92.8194,21.2882,0.0000,269.2806,269.2806,11.7747,12.0761,0.0000,20734.0000,-20734.0000,1.0010,0.0000,3399.8292,3399.8292,50.1420,24133.8292,0.0000,-24133.8292,12.0761,11.9987,8549.7000,0.0000,8549.7000,0.4250,2182.3044,0.0000,2182.3044,21.2882,0.0000,6367.3956,6367.3956,11.9987,8.5131,10.2559,10.2559,-8.1984,-122975.3011,10.2559,7.8926,9.6257,9.0742,-5.5585,-44467.7074,9.6257,7.6466,9.1639,8.6361,-4.6549,-32583.9844,16.8730,1352.2651,-159688.5000,-200026.9930
6232,9.2324,11.2464,3201.8000,105404.2000,-102202.4000,5.6294,713.2855,15690.8914,16404.1769,281.9760,121095.0914,2488.5145,-118606.5769,11.2464,10.9793,21153.8000,0.0000,21153.8000,0.9657,5464.1974,0.0000,5464.1974,48.3707,0.0000,15689.6026,15689.6026,10.9793,11.8057,0.0000,39751.2000,-39751.2000,2.6352,0.0000,6262.9202,6262.9202,131.9987,46014.1202,0.0000,-46014.1202,11.8057,11.8018,368.0000,0.0000,368.0000,0.4250,94.2953,0.0000,94.2953,21.2882,0.0000,273.7047,273.7047,11.8018,12.1448,0.0000,21698.1000,-21698.1000,1.1360,0.0000,3558.8089,3558.8089,56.9017,25256.9089,0.0000,-25256.9089,12.1448,12.0543,11273.1000,0.0000,11273.1000,0.4250,2874.6362,0.0000,2874.6362,21.2882,0.0000,8398.4638,8398.4638,12.0543,8.6178,10.3361,10.3361,-8.0597,-120894.9181,10.3361,7.9530,9.7006,9.1445,-5.5890,-44712.2881,9.7006,7.6941,9.2324,8.6973,-4.7057,-32939.8373,16.8244,1348.3766,-130856.8000,-198547.0435
6233,9.1625,11.1296,4995.6000,78002.9000,-73007.3000,4.6802,1114.3092,11595.6797,12709.9889,234.4327,89598.5797,3881.2908,-85717.2889,11.1296,10.8695,12791.7000,0.0000,12791.7000,0.8052,3309.7960,0.0000,3309.7960,40.3312,0.0000,9481.9040,9481.9040,10.8695,11.6326,0.0000,7317.7000,-7317.7000,2.0861,0.0000,1151.4988,1151.4988,104.4908,8469.1988,0.0000,-8469.1988,11.6326,11.6281,363.9000,0.0000,363.9000,0.4250,93.4764,0.0000,93.4764,21.2882,0.0000,270.4236,270.4236,11.6281,12.0469,0.0000,20078.8000,-20078.8000,1.1888,0.0000,3287.9762,3287.9762,59.5480,23366.7762,0.0000,-23366.7762,12.0469,11.9077,13240.1000,0.0000,13240.1000,0.4250,3380.9313,0.0000,3380.9313,21.2882,0.0000,9859.1687,9859.1687,11.9077,8.5646,10.2362,10.2362,-6.7178,-100767.2078,10.2362,7.9190,9.6183,9.0776,-4.6563,-37250.4664,9.6183,7.6649,9.1625,8.6416,-3.9253,-27477.1404,14.4154,1155.3101,-74008.1000,-165494.8146
6234,8.9235,11.0751,3228.6000,70260.6000,-67032.0000,3.3419,723.2904,10395.5640,11118.8543,167.3968,80656.1640,2505.3096,-78150.8543,11.0751,10.8370,12797.0000,0.0000,12797.0000,0.4878,3313.7831,0.0000,3313.7831,24.4357,0.0000,9483.2169,9483.2169,10.8370,11.0497,0.0000,986.1000,-986.1000,0.4950,0.0000,155.1145,155.1145,24.7945,1141.2145,0.0000,-1141.2145,11.0497,11.0430,359.0000,0.0000,359.0000,0.4250,92.9973,0.0000,92.9973,21.2882,0.0000,266.0027,266.0027,11.0430,11.6294,0.0000,16447.0000,-16447.0000,1.1000,0.0000,2679.5225,2679.5225,55.1012,19126.5225,0.0000,-19126.5225,11.6294,11.3823,12634.8000,0.0000,12634.8000,0.4974,3245.7003,0.0000,3245.7003,24.9140,0.0000,9389.0997,9389.0997,11.3823,8.4117,9.8970,9.8970,-3.9425,-59137.8483,9.8970,7.8005,9.3379,8.8487,-2.7824,-22259.3304,9.3379,7.5619,8.9235,8.4499,-2.3571,-16500.0174,9.5208,763.0329,-58674.3000,-97897.1960
6235,8.7970,10.9255,7090.5000,46231.5000,-39141.0000,3.0642,1592.1118,6823.3760,8415.4878,153.4840,53054.8760,5498.3882,-47556.4878,10.9255,10.6673,12797.2000,0.0000,12797.2000,0.4885,3321.0477,0.0000,3321.0477,24.4680,0.0000,9476.1523,9476.1523,10.6673,10.6984,0.0000,800.0000,-800.0000,0.4950,0.0000,125.6045,125.6045,24.7945,925.6045,0.0000,-925.6045,10.6984,10.6912,372.5000,0.0000,372.5000,0.4250,96.9894,0.0000,96.9894,21.2882,0.0000,275.5106,275.5106,10.6912,11.2120,0.0000,12709.7000,-12709.7000,0.9010,0.0000,2064.6848,2064.6848,45.1301,14774.3848,0.0000,-14774.3848,11.2120,10.9568,11575.7000,0.0000,11575.7000,0.4779,2991.5851,0.0000,2991.5851,23.9374,0.0000,8584.1149,8584.1149,10.9568,8.4387,9.6977,9.6977,-3.0809,-46214.0091,9.6977,7.7687,9.1833,8.7332,-2.3603,-18882.0753,9.1833,7.5278,8.7970,8.3556,-2.0256,-14178.9574,8.7773,703.4453,-27905.3000,-79275.0418
6236,8.6300,10.3783,4911.1000,43941.7000,-39030.6000,1.7879,1106.1075,6464.4073,7570.5148,89.5564,50406.1073,3804.9925,-46601.1148,10.3783,10.0308,12786.3000,0.0000,12786.3000,0.4897,3344.8681,0.0000,3344.8681,24.5296,0.0000,9441.4319,9441.4319,10.0308,10.0648,0.0000,188.8000,-188.8000,0.4950,0.0000,29.4432,29.4432,24.7945,218.2432,0.0000,-218.2432,10.0648,10.0547,481.6000,0.0000,481.6000,0.4250,126.5685,0.0000,126.5685,21.2882,0.0000,355.0315,355.0315,10.0547,10.5977,0.0000,10061.6000,-10061.6000,0.6962,0.0000,1626.5959,1626.5959,34.8749,11688.1959,0.0000,-11688.1959,10.5977,10.2829,9457.5000,0.0000,9457.5000,0.4409,2466.1185,0.0000,2466.1185,22.0825,0.0000,6991.3815,6991.3815,10.2829,8.5758,9.4294,9.4294,-1.5473,-23209.5501,9.4294,7.7364,8.9779,8.5829,-1.5344,-12275.5807,8.9779,7.4868,8.6300,8.2324,-1.3515,-9460.7337,6.5021,521.1029,-26555.6000,-44945.8645
6237,8.5505,10.2726,5760.5000,36082.2000,-30321.7000,1.7812,1299.2999,5300.0257,6599.3256,89.2184,41382.2257,4461.2001,-36921.0256,10.2726,9.9238,12782.9000,0.0000,12782.9000,0.4938,3349.1790,0.0000,3349.1790,24.7362,0.0000,9433.7210,9433.7210,9.9238,9.9319,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.9319,9.9188,373.6000,0.0000,373.6000,0.4250,98.3783,0.0000,98.3783,21.2882,0.0000,275.2217,275.2217,9.9188,10.3507,0.0000,7662.8000,-7662.8000,0.6930,0.0000,1237.5915,1237.5915,34.7123,8900.3915,0.0000,-8900.3915,10.3507,10.0926,8247.1000,0.0000,8247.1000,0.4250,2158.2975,0.0000,2158.2975,21.2882,0.0000,6088.8025,6088.8025,10.0926,8.5200,9.3063,9.3063,-1.4183,-21273.8106,9.3063,7.7121,8.8812,8.5092,-1.4377,-11501.5474,8.8812,7.4637,8.5505,8.1724,-1.2784,-8948.7277,6.4695,518.4910,-16580.9000,-41724.0857
6238,8.4670,9.9699,6581.3000,32398.3000,-25817.0000,1.3831,1486.6998,4751.2799,6237.9798,69.2796,37149.5799,5094.6002,-32054.9798,9.9699,9.5864,12783.3000,0.0000,12783.3000,0.4946,3364.2721,0.0000,3364.2721,24.7742,0.0000,9419.0279,9419.0279,9.5864,9.5864,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.5864,9.5752,360.9000,0.0000,360.9000,0.4250,95.5224,0.0000,95.5224,21.2882,0.0000,265.3776,265.3776,9.5752,9.9375,0.0000,5527.1000,-5527.1000,0.6930,0.0000,890.5558,890.5558,34.7123,6417.6558,0.0000,-6417.6558,9.9375,9.6901,4615.8000,0.0000,4615.8000,0.4250,1215.3555,0.0000,1215.3555,21.2882,0.0000,3400.4445,3400.4445,9.6901,8.6407,9.1654,9.1654,-0.8593,-12889.0113,9.1654,7.7070,8.7765,8.4362,-1.1941,-9552.4564,8.7765,7.4502,8.4670,8.1134,-1.0859,-7601.1805,5.8735,470.7292,-13584.1000,-30042.6481
6239,8.4057,9.7821,5890.0000,29816.4000,-23926.4000,1.1771,1332.0303,4367.5085,5699.5388,58.9592,34183.9085,4557.9697,-29625.9388,9.7821,9.3780,12796.6000,0.0000,12796.6000,0.4972,3377.1511,0.0000,3377.1511,24.9040,0.0000,9419.4489,9419.4489,9.3780,9.3780,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.3780,9.3666,410.4000,0.0000,410.4000,0.4250,108.9619,0.0000,108.9619,21.2882,0.0000,301.4381,301.4381,9.3666,9.6422,0.0000,3655.9000,-3655.9000,0.6930,0.0000,588.2541,588.2541,34.7123,4244.1541,0.0000,-4244.1541,9.6422,9.4964,1438.4000,0.0000,1438.4000,0.4250,380.3977,0.0000,380.3977,21.2882,0.0000,1058.0023,1058.0023,9.4964,8.6402,9.0683,9.0683,-0.6646,-9969.4613,9.0683,7.6925,8.7014,8.3804,-1.0679,-8543.0452,8.7014,7.4343,8.4057,8.0678,-0.9836,-6885.0674,5.5684,446.2715,-12936.9000,-25397.5739
6240,8.3595,9.6612,6251.9000,27141.3000,-20889.4000,1.0905,1415.0734,3972.1475,5387.2209,54.6225,31113.4475,4836.8266,-26276.6209,9.6612,9.2475,12807.4000,0.0000,12807.4000,0.4993,3386.0749,0.0000,3386.0749,25.0109,0.0000,9421.3251,9421.3251,9.2475,9.2475,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,9.2475,9.2343,403.3000,0.0000,403.3000,0.4250,107.2858,0.0000,107.2858,21.2882,0.0000,296.0142,296.0142,9.2343,9.4208,0.0000,2892.1000,-2892.1000,0.6930,0.0000,464.9641,464.9641,34.7123,3357.0641,0.0000,-3357.0641,9.4208,9.3743,833.6000,0.0000,833.6000,0.4250,221.1810,0.0000,221.1810,21.2882,0.0000,612.4190,612.4190,9.3743,8.6191,8.9967,8.9967,-0.5729,-8593.5964,8.9967,7.6786,8.6452,8.3376,-0.9999,-7999.2191,8.6452,7.4206,8.3595,8.0329,-0.9290,-6502.6736,5.4417,436.1201,-9737.2000,-23095.4891
6241,8.3153,9.5153,6754.5000,24883.2000,-18128.7000,0.9518,1530.0714,3638.6104,5168.6818,47.6767,28521.8104,5224.4286,-23297.3818,9.5153,9.0853,12808.3000,0.0000,12808.3000,0.5008,3393.6732,0.0000,3393.6732,25.0846,0.0000,9414.6268,9414.6268,9.0853,9.0853,0.0000,7.9000,-7.9000,0.4950,0.0000,1.2208,1.2208,24.7945,9.1208,0.0000,-9.1208,9.0853,9.0718,411.7000,0.0000,411.7000,0.4250,109.7868,0.0000,109.7868,21.2882,0.0000,301.9132,301.9132,9.0718,9.2251,0.0000,2606.5000,-2606.5000,0.6930,0.0000,418.6286,418.6286,34.7123,3025.1286,0.0000,-3025.1286,9.2251,9.1972,379.4000,0.0000,379.4000,0.4250,100.9618,0.0000,100.9618,21.2882,0.0000,278.4382,278.4382,9.1972,8.6529,8.9251,8.9251,-0.3972,-5958.3630,8.9251,7.6711,8.5907,8.2981,-0.9153,-7322.0783,8.5907,7.4106,8.3153,8.0006,-0.8613,-6029.0609,5.2359,419.6270,-7143.7000,-19309.5021
6242,8.2757,9.3790,7303.4000,22554.2000,-15250.8000,0.8258,1655.6153,3295.5613,4951.1767,41.3655,25849.7613,5647.7847,-20201.9767,9.3790,8.9334,12799.1000,0.0000,12799.1000,0.5021,3398.1337,0.0000,3398.1337,25.1502,0.0000,9400.9663,9400.9663,8.9334,8.9339,14.3000,113.1000,-98.8000,0.4950,3.2049,17.4534,20.6583,24.7945,130.5534,11.0951,-119.4583,8.9339,8.9196,404.0000,0.0000,404.0000,0.4250,107.9787,0.0000,107.9787,21.2882,0.0000,296.0213,296.0213,8.9196,9.0628,0.0000,2314.3000,-2314.3000,0.6930,0.0000,371.3605,371.3605,34.7123,2685.6605,0.0000,-2685.6605,9.0628,9.0496,379.4000,0.0000,379.4000,0.4250,101.2076,0.0000,101.2076,21.2882,0.0000,278.1924,278.1924,9.0496,8.6729,8.8613,8.8613,-0.2651,-3976.9137,8.8613,7.6634,8.5419,8.2623,-0.8431,-6744.7762,8.5419,7.4011,8.2757,7.9715,-0.8029,-5620.3248,5.0489,404.6376,-4081.4000,-16342.0147
6243,8.2372,9.2325,5714.3000,30699.6000,-24985.3000,0.6946,1296.2957,4482.4730,5778.7687,34.7909,35182.0730,4418.0043,-30764.0687,9.2325,8.7697,12794.0000,0.0000,12794.0000,0.5029,3404.2243,0.0000,3404.2243,25.1922,0.0000,9389.7757,9389.7757,8.7697,8.7756,161.1000,202.0000,-40.9000,0.4950,36.2115,31.1272,67.3387,24.7945,233.1272,124.8885,-108.2387,8.7756,8.7610,409.3000,0.0000,409.3000,0.4250,109.6562,0.0000,109.6562,21.2882,0.0000,299.6438,299.6438,8.7610,8.8933,0.0000,2141.3000,-2141.3000,0.6930,0.0000,343.2852,343.2852,34.7123,2484.5852,0.0000,-2484.5852,8.8933,8.8796,833.8000,0.0000,833.8000,0.4250,222.9891,0.0000,222.9891,21.2882,0.0000,610.8109,610.8109,8.8796,8.7160,8.7978,8.7978,-0.1107,-1660.0581,8.7978,7.6587,8.4940,8.2282,-0.7707,-6165.2429,8.4940,7.3933,8.2372,7.9437,-0.7447,-5212.9580,4.8533,388.9595,-13130.4000,-13038.2590
6244,8.2385,9.5713,2119.1000,38433.1000,-36314.0000,1.1377,480.7091,5611.7835,6092.4926,56.9854,44044.8835,1638.3909,-42406.4926,9.5713,9.1637,12794.4000,0.0000,12794.4000,0.5040,3387.1645,0.0000,3387.1645,25.2471,0.0000,9407.2355,9407.2355,9.1637,9.1684,282.5000,618.3000,-335.8000,0.4950,63.0562,95.6141,158.6703,24.7945,713.9141,219.4438,-494.4703,9.1684,9.1554,526.0000,0.0000,526.0000,0.4250,140.0923,0.0000,140.0923,21.2882,0.0000,385.9077,385.9077,9.1554,9.2631,0.0000,2243.6000,-2243.6000,0.6930,0.0000,360.5277,360.5277,34.7123,2604.1277,0.0000,-2604.1277,9.2631,9.2366,4317.4000,0.0000,4317.4000,0.4250,1148.2474,0.0000,1148.2474,21.2882,0.0000,3169.1526,3169.1526,9.2366,8.4021,8.8193,8.8193,-0.6421,-9630.9623,8.8193,7.6251,8.5009,8.2222,-0.9189,-7350.8789,8.5009,7.3764,8.2385,7.9386,-0.8652,-6056.3780,5.5195,442.3579,-21255.6000,-23038.2193
6245,8.2535,9.8660,2488.6000,100678.0000,-98189.4000,1.6535,564.3727,14704.6243,15268.9970,82.8240,115382.6243,1924.2273,-113458.3970,9.8660,9.5077,12805.4000,0.0000,12805.4000,0.5011,3375.2738,0.0000,3375.2738,25.0984,0.0000,9430.1262,9430.1262,9.5077,9.5265,29.7000,105.0000,-75.3000,0.4950,6.5892,16.2899,22.8791,24.7945,121.2899,23.1108,-98.1791,9.5265,9.5118,494.9000,0.0000,494.9000,0.4250,131.1061,0.0000,131.1061,21.2882,0.0000,363.7939,363.7939,9.5118,9.6109,0.0000,2609.4000,-2609.4000,0.6930,0.0000,420.2636,420.2636,34.7123,3029.6636,0.0000,-3029.6636,9.6109,9.4902,14465.3000,0.0000,14465.3000,0.4250,3827.2586,0.0000,3827.2586,21.2882,0.0000,10638.0414,10638.0414,9.4902,8.2292,8.8597,8.8597,-1.1054,-16581.1439,8.8597,7.6000,8.5238,8.2299,-1.1043,-8834.2859,8.5238,7.3655,8.2535,7.9446,-1.0154,-7107.9620,6.2889,504.0138,-73108.5000,-32523.3917
6246,8.4491,10.9802,0.0000,146380.1000,-146380.1000,4.4713,0.0000,21459.5940,21459.5940,223.9669,167839.6940,0.0000,-167839.6940,10.9802,10.7687,21735.6000,0.0000,21735.6000,0.4989,5636.1974,0.0000,5636.1974,24.9918,0.0000,16099.4026,16099.4026,10.7687,10.7709,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.7709,10.7627,981.2000,0.0000,981.2000,0.4250,255.2090,0.0000,255.2090,21.2882,0.0000,725.9910,725.9910,10.7627,10.8303,0.0000,3072.1000,-3072.1000,0.6930,0.0000,499.3481,499.3481,34.7123,3571.4481,0.0000,-3571.4481,10.8303,10.5916,15374.1000,0.0000,15374.1000,0.5661,3995.3196,0.0000,3995.3196,28.3566,0.0000,11378.7804,11378.7804,10.5916,7.8535,9.2226,9.2226,-4.0932,-61397.3837,9.2226,7.5592,8.7790,8.3909,-2.4866,-19892.7788,8.7790,7.3654,8.4491,8.0722,-2.1132,-14792.6299,10.7240,859.4647,-111361.3000,-96082.7924
6247,8.6731,11.4312,0.0000,172668.1000,-172668.1000,6.6732,0.0000,25423.0003,25423.0003,334.2592,198091.1003,0.0000,-198091.1003,11.4312,11.1662,26513.0000,0.0000,26513.0000,0.8310,6830.2699,0.0000,6830.2699,41.6246,0.0000,19682.7301,19682.7301,11.1662,11.1662,0.0000,12410.0000,-12410.0000,0.4950,0.0000,1959.4175,1959.4175,24.7945,14369.4175,0.0000,-14369.4175,11.1662,11.1542,1645.8000,0.0000,1645.8000,0.4250,425.6176,0.0000,425.6176,21.2882,0.0000,1220.1824,1220.1824,11.1542,11.2129,0.0000,2850.2000,-2850.2000,0.6930,0.0000,464.7882,464.7882,34.7123,3314.9882,0.0000,-3314.9882,11.2129,11.0257,14768.2000,0.0000,14768.2000,0.5893,3816.5956,0.0000,3816.5956,29.5161,0.0000,10951.6044,10951.6044,11.0257,8.0862,9.5559,9.5559,-5.9660,-89489.5068,9.5559,7.6492,9.0475,8.6026,-3.8698,-30958.4775,9.0475,7.4432,8.6731,8.2453,-3.2560,-22791.9934,14.5597,1166.8677,-145001.3000,-143239.9778
6248,8.8980,11.7141,0.0000,197696.5000,-197696.5000,7.8817,0.0000,29236.0056,29236.0056,394.7921,226932.5056,0.0000,-226932.5056,11.7141,11.4341,30135.7000,0.0000,30135.7000,1.0061,7732.0205,0.0000,7732.0205,50.3946,0.0000,22403.6795,22403.6795,11.4341,11.6383,0.0000,30619.0000,-30619.0000,0.6517,0.0000,4849.6170,4849.6170,32.6414,35468.6170,0.0000,-35468.6170,11.6383,11.6210,1779.5000,0.0000,1779.5000,0.4250,457.0695,0.0000,457.0695,21.2882,0.0000,1322.4305,1322.4305,11.6210,11.6681,0.0000,4808.6000,-4808.6000,0.6930,0.0000,787.3750,787.3750,34.7123,5595.9750,0.0000,-5595.9750,11.6681,11.5121,12950.7000,0.0000,12950.7000,0.5624,3325.0025,0.0000,3325.0025,28.1723,0.0000,9625.6975,9625.6975,11.5121,8.2605,9.8863,9.8863,-7.6284,-114425.8137,9.8863,7.7470,9.3158,8.8166,-5.0191,-40152.4936,9.3158,7.5252,8.8980,8.4205,-4.2008,-29405.5181,16.8298,1348.8023,-188258.2000,-183983.8254
6249,9.1802,11.8838,0.0000,208843.9000,-208843.9000,9.0358,0.0000,31057.0834,31057.0834,452.6016,239900.9834,0.0000,-239900.9834,11.8838,11.6168,35580.4000,0.0000,35580.4000,1.1382,9106.8385,0.0000,9106.8385,57.0147,0.0000,26473.5615,26473.5615,11.6168,12.0392,0.0000,41446.4000,-41446.4000,1.6093,0.0000,6578.8766,6578.8766,80.6086,48025.2766,0.0000,-48025.2766,12.0392,12.0234,1821.7000,0.0000,1821.7000,0.4250,465.2323,0.0000,465.2323,21.2882,0.0000,1356.4677,1356.4677,12.0234,12.0901,0.0000,5877.0000,-5877.0000,0.6930,0.0000,965.9237,965.9237,34.7123,6842.9237,0.0000,-6842.9237,12.0901,11.9752,11739.0000,0.0000,11739.0000,0.4895,2995.7754,0.0000,2995.7754,24.5203,0.0000,8743.2246,8743.2246,11.9752,8.5568,10.2660,10.2660,-9.5715,-143572.5060,10.2660,7.9210,9.6407,9.0935,-6.5660,-52528.3296,9.6407,7.6673,9.1802,8.6540,-5.5254,-38678.0204,20.0862,1609.7901,-207026.2000,-234778.8560
6250,9.3984,12.0123,0.0000,236697.7000,-236697.7000,9.5609,0.0000,35352.9800,35352.9800,478.9028,272050.6800,0.0000,-272050.6800,12.0123,11.7238,37396.1000,0.0000,37396.1000,1.3402,9554.0201,0.0000,9554.0201,67.1296,0.0000,27842.0799,27842.0799,11.7238,12.2469,0.0000,66475.2000,-66475.2000,2.1797,0.0000,10565.4338,10565.4338,109.1818,77040.6338,0.0000,-77040.6338,12.2469,12.2321,2146.4000,0.0000,2146.4000,0.4250,546.5382,0.0000,546.5382,21.2882,0.0000,1599.8618,1599.8618,12.2321,12.3066,0.0000,9405.4000,-9405.4000,0.6930,0.0000,1548.9510,1548.9510,34.7123,10954.3510,0.0000,-10954.3510,12.3066,12.2113,9467.1000,0.0000,9467.1000,0.4407,2408.5660,0.0000,2408.5660,22.0739,0.0000,7058.5340,7058.5340,12.2113,8.8411,10.5262,10.5262,-10.3165,-154747.3088,10.5262,8.1026,9.8799,9.3144,-7.4188,-59350.5284,9.8799,7.8164,9.3984,8.8481,-6.3165,-44215.8271,21.9592,1759.8930,-263568.7000,-258313.6644
6251,9.7560,12.2658,0.0000,251151.3000,-251151.3000,10.8498,0.0000,37784.3750,37784.3750,543.4643,288935.6750,0.0000,-288935.6750,12.2658,12.0089,32408.9000,0.0000,32408.9000,1.4056,8250.0588,0.0000,8250.0588,70.4081,0.0000,24158.8412,24158.8412,12.0089,12.7193,0.0000,63324.3000,-63324.3000,3.4973,0.0000,10100.0819,10100.0819,175.1800,73424.3819,0.0000,-73424.3819,12.7193,12.7045,2566.4000,0.0000,2566.4000,0.4250,649.1333,0.0000,649.1333,21.2882,0.0000,1917.2667,1917.2667,12.7045,12.8056,0.0000,11445.6000,-11445.6000,0.6930,0.0000,1893.8890,1893.8890,34.7123,13339.4890,0.0000,-13339.4890,12.8056,12.7404,8255.4000,0.0000,8255.4000,0.4250,2085.5526,0.0000,2085.5526,21.2882,0.0000,6169.8474,6169.8474,12.7404,9.2046,10.9725,10.9725,-12.7872,-191807.5530,10.9725,8.3673,10.2777,9.6699,-9.4217,-75373.7593,10.2777,8.0417,9.7560,9.1597,-8.0866,-56606.3154,25.9436,2079.2189,-282690.5000,-323787.6276
6252,9.9886,12.6032,0.0000,266785.9000,-266785.9000,11.5365,0.0000,40328.5356,40328.5356,577.8606,307114.4356,0.0000,-307114.4356,12.6032,12.3844,37393.1000,0.0000,37393.1000,1.2132,9473.5182,0.0000,9473.5182,60.7688,0.0000,27919.5818,27919.5818,12.3844,13.0488,0.0000,79041.4000,-79041.4000,3.3349,0.0000,12667.1499,12667.1499,167.0446,91708.5499,0.0000,-91708.5499,13.0488,13.0315,2451.2000,0.0000,2451.2000,0.4250,617.1373,0.0000,617.1373,21.2882,0.0000,1834.0627,1834.0627,13.0315,13.1521,0.0000,13329.6000,-13329.6000,0.6930,0.0000,2213.1863,2213.1863,34.7123,15542.7863,0.0000,-15542.7863,13.1521,13.0963,7346.7000,0.0000,7346.7000,0.4250,1847.0086,0.0000,1847.0086,21.2882,0.0000,5499.6914,5499.6914,13.0963,9.4285,11.2624,11.2624,-13.5190,-202785.3902,11.2624,8.5385,10.5360,9.9004,-10.0397,-80317.9839,10.5360,8.1900,9.9886,9.3630,-8.6472,-60530.6771,26.4413,2119.1109,-311965.9000,-343634.0512
6253,10.2669,12.7908,0.0000,276459.9000,-276459.9000,12.2715,0.0000,42032.8903,42032.8903,614.6778,318492.7903,0.0000,-318492.7903,12.7908,12.5613,35582.1000,0.0000,35582.1000,1.3922,8990.9395,0.0000,8990.9395,69.7365,0.0000,26591.1605,26591.1605,12.5613,13.3146,0.0000,76996.5000,-76996.5000,4.1683,0.0000,12367.8274,12367.8274,208.7886,89364.3274,0.0000,-89364.3274,13.3146,13.2995,1629.2000,0.0000,1629.2000,0.4250,408.6662,0.0000,408.6662,21.2882,0.0000,1220.5338,1220.5338,13.2995,13.4272,0.0000,12160.6000,-12160.6000,0.7308,0.0000,2024.9362,2024.9362,36.6060,14185.5362,0.0000,-14185.5362,13.4272,13.3820,6437.9000,0.0000,6437.9000,0.4250,1612.3513,0.0000,1612.3513,21.2882,0.0000,4825.5487,4825.5487,13.3820,9.7645,11.5733,11.5733,-14.6839,-220258.7925,11.5733,8.7930,10.8318,10.1831,-11.2857,-90285.4673,10.8318,8.4105,10.2669,9.6212,-9.8286,-68800.4140,29.1192,2333.7250,-321967.8000,-379344.6737
6254,10.4529,13.0361,0.0000,280742.1000,-280742.1000,12.7375,0.0000,42850.6269,42850.6269,638.0224,323592.7269,0.0000,-323592.7269,13.0361,12.8203,33769.6000,0.0000,33769.6000,1.3209,8503.6631,0.0000,8503.6631,66.1615,0.0000,25265.9369,25265.9369,12.8203,13.5451,0.0000,70887.2000,-70887.2000,4.0631,0.0000,11425.5779,11425.5779,203.5199,82312.7779,0.0000,-82312.7779,13.5451,13.5352,1575.1000,0.0000,1575.1000,0.4250,393.8352,0.0000,393.8352,21.2882,0.0000,1181.2648,1181.2648,13.5352,13.6502,0.0000,10815.6000,-10815.6000,0.6930,0.0000,1805.6708,1805.6708,34.7123,12621.2708,0.0000,-12621.2708,13.6502,13.6111,7346.7000,0.0000,7346.7000,0.4250,1834.2896,0.0000,1834.2896,21.2882,0.0000,5512.4104,5512.4104,13.6111,9.9590,11.7850,11.7850,-15.0167,-225250.9348,11.7850,8.9551,11.0304,10.3701,-11.6360,-93087.6806,11.0304,8.5553,10.4529,9.7928,-10.1771,-71239.8253,29.4967,2363.9824,-319753.5000,-389578.4407
6255,10.5650,13.2133,0.0000,283309.9000,-283309.9000,12.9492,0.0000,43344.9609,43344.9609,648.6269,326654.8609,0.0000,-326654.8609,13.2133,13.0064,28778.3000,0.0000,28778.3000,1.2487,7228.8916,0.0000,7228.8916,62.5483,0.0000,21549.4084,21549.4084,13.0064,13.6801,0.0000,71909.0000,-71909.0000,3.7443,0.0000,11619.3463,11619.3463,187.5538,83528.3463,0.0000,-83528.3463,13.6801,13.6704,2021.1000,0.0000,2021.1000,0.4250,504.4112,0.0000,504.4112,21.2882,0.0000,1516.6888,1516.6888,13.6704,13.7737,0.0000,12186.8000,-12186.8000,0.6930,0.0000,2037.6919,2037.6919,34.7123,14224.4919,0.0000,-14224.4919,13.7737,13.7286,8558.4000,0.0000,8558.4000,0.4250,2133.1892,0.0000,2133.1892,21.2882,0.0000,6425.2108,6425.2108,13.7286,10.0839,11.9062,11.9062,-14.8494,-222740.2835,11.9062,9.0612,11.1476,10.4837,-11.5918,-92734.4680,11.1476,8.6511,10.5650,9.8993,-10.1714,-71199.7602,29.2280,2342.4428,-328047.9000,-386674.5117
6256,10.6860,13.3598,0.0000,291221.7000,-291221.7000,13.0765,0.0000,44669.7103,44669.7103,655.0011,335891.4103,0.0000,-335891.4103,13.3598,13.1834,18799.4000,0.0000,18799.4000,1.0612,4712.6527,0.0000,4712.6527,53.1553,0.0000,14086.7473,14086.7473,13.1834,13.8671,0.0000,62873.3000,-62873.3000,3.8010,0.0000,10183.9015,10183.9015,190.3923,73057.2015,0.0000,-73057.2015,13.8671,13.8547,1297.1000,0.0000,1297.1000,0.4250,322.8883,0.0000,322.8883,21.2882,0.0000,974.2117,974.2117,13.8547,13.9711,0.0000,12698.2000,-12698.2000,0.6930,0.0000,2127.6762,2127.6762,34.7123,14825.8762,0.0000,-14825.8762,13.9711,13.9185,11284.6000,0.0000,11284.6000,0.4250,2805.0799,0.0000,2805.0799,21.2882,0.0000,8479.5201,8479.5201,13.9185,10.1898,12.0541,12.0541,-15.1892,-227837.3288,12.0541,9.1519,11.2802,10.6030,-11.8226,-94581.0660,11.2802,8.7335,10.6860,10.0069,-10.3741,-72619.0492,29.2226,2342.0100,-335412.1000,-395037.4440
6257,10.7852,13.6019,0.0000,194981.0000,-194981.0000,13.4515,0.0000,29970.8324,29970.8324,673.7839,224951.8324,0.0000,-224951.8324,13.6019,13.4837,15495.2000,0.0000,15495.2000,0.6916,3871.3498,0.0000,3871.3498,34.6442,0.0000,11623.8502,11623.8502,13.4837,14.0965,0.0000,24781.9000,-24781.9000,3.3257,0.0000,4030.8437,4030.8437,166.5824,28812.7437,0.0000,-28812.7437,14.0965,14.0884,1075.3000,0.0000,1075.3000,0.4250,266.8353,0.0000,266.8353,21.2882,0.0000,808.4647,808.4647,14.0884,14.2127,0.0000,11642.0000,-11642.0000,0.6967,0.0000,1956.0187,1956.0187,34.8976,13598.0187,0.0000,-13598.0187,14.2127,14.1415,13253.6000,0.0000,13253.6000,0.4250,3283.6652,0.0000,3283.6652,21.2882,0.0000,9969.9348,9969.9348,14.1415,10.2471,12.1943,12.1943,-15.4847,-232271.1361,12.1943,9.2008,11.3960,10.6975,-11.9025,-95220.2828,11.3960,8.7783,10.7852,10.0872,-10.4083,-72858.3609,28.5232,2285.9632,-201580.8000,-400349.7797
6258,10.2785,13.1453,0.0000,186203.9000,-186203.9000,9.0115,0.0000,28317.2842,28317.2842,451.3878,214521.1842,0.0000,-214521.1842,13.1453,12.9973,15483.7000,0.0000,15483.7000,0.5679,3893.0758,0.0000,3893.0758,28.4478,0.0000,11590.6242,11590.6242,12.9973,13.3646,0.0000,14644.4000,-14644.4000,1.3124,0.0000,2366.0080,2366.0080,65.7370,17010.4080,0.0000,-17010.4080,13.3646,13.3543,827.7000,0.0000,827.7000,0.4250,207.4749,0.0000,207.4749,21.2882,0.0000,620.2251,620.2251,13.3543,13.5277,0.0000,10275.0000,-10275.0000,0.6930,0.0000,1711.9815,1711.9815,34.7123,11986.9815,0.0000,-11986.9815,13.5277,13.4008,12647.8000,0.0000,12647.8000,0.4812,3163.1964,0.0000,3163.1964,24.1053,0.0000,9484.6036,9484.6036,13.4008,9.7377,11.5692,11.5692,-9.5676,-143514.7250,11.5692,8.8189,10.8358,10.1941,-7.1835,-57468.2085,10.8358,8.4474,10.2785,9.6416,-6.2381,-43666.9379,18.7366,1501.6284,-182164.1000,-244649.8714
6259,10.0709,13.0411,0.0000,126564.1000,-126564.1000,8.5797,0.0000,19164.5676,19164.5676,429.7569,145728.6676,0.0000,-145728.6676,13.0411,12.8806,15478.3000,0.0000,15478.3000,0.5716,3897.3865,0.0000,3897.3865,28.6299,0.0000,11580.9135,11580.9135,12.8806,13.1162,0.0000,5932.1000,-5932.1000,0.7741,0.0000,956.9062,956.9062,38.7724,6889.0062,0.0000,-6889.0062,13.1162,13.1076,905.0000,0.0000,905.0000,0.4250,227.6372,0.0000,227.6372,21.2882,0.0000,677.3628,677.3628,13.1076,13.2736,0.0000,9579.0000,-9579.0000,0.6930,0.0000,1591.7472,1591.7472,34.7123,11170.7472,0.0000,-11170.7472,13.2736,13.1423,11587.6000,0.0000,11587.6000,0.4641,2908.2761,0.0000,2908.2761,23.2470,0.0000,8679.3239,8679.3239,13.1423,9.5070,11.3246,11.3246,-8.7473,-131210.1253,11.3246,8.6464,10.6104,9.9855,-6.4444,-51555.2966,10.6104,8.2983,10.0709,9.4544,-5.5634,-38944.0606,17.2611,1383.3761,-114104.3000,-221709.4825
