Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6260,9.7091,12.4600,0.0000,117485.3000,-117485.3000,5.8245,0.0000,17658.1475,17658.1475,291.7477,135143.4475,0.0000,-135143.4475,12.4600,12.2418,13118.4000,0.0000,13118.4000,0.5723,3330.2652,0.0000,3330.2652,28.6668,0.0000,9788.1348,9788.1348,12.2418,12.3718,0.0000,2748.4000,-2748.4000,0.4950,0.0000,439.6534,439.6534,24.7945,3188.0534,0.0000,-3188.0534,12.3718,12.3591,539.2000,0.0000,539.2000,0.4250,137.0535,0.0000,137.0535,21.2882,0.0000,402.1465,402.1465,12.3591,12.5699,0.0000,8072.4000,-8072.4000,0.6930,0.0000,1331.0825,1331.0825,34.7123,9403.4825,0.0000,-9403.4825,12.5699,12.4064,9467.1000,0.0000,9467.1000,0.4269,2399.6113,0.0000,2399.6113,21.3828,0.0000,7067.4887,7067.4887,12.4064,9.2687,10.8376,10.8376,-5.5352,-83027.4953,10.8376,8.4332,10.1964,9.6354,-4.2415,-33931.6431,10.1964,8.1080,9.7091,9.1522,-3.6842,-25789.6593,12.6550,1014.2219,-105181.4000,-142748.7977
6261,9.5288,12.2468,0.0000,89970.6000,-89970.6000,5.3951,0.0000,13473.2761,13473.2761,270.2410,103443.8761,0.0000,-103443.8761,12.2468,12.0500,12808.0000,0.0000,12808.0000,0.4895,3261.3078,0.0000,3261.3078,24.5213,0.0000,9546.6922,9546.6922,12.0500,12.1141,0.0000,3712.6000,-3712.6000,0.4950,0.0000,592.4558,592.4558,24.7945,4305.0558,0.0000,-4305.0558,12.1141,12.1060,406.9000,0.0000,406.9000,0.4250,103.8047,0.0000,103.8047,21.2882,0.0000,303.0953,303.0953,12.1060,12.2952,0.0000,5125.8000,-5125.8000,0.6930,0.0000,843.1252,843.1252,34.7123,5968.9252,0.0000,-5968.9252,12.2952,12.1532,8255.4000,0.0000,8255.4000,0.4250,2100.6321,0.0000,2100.6321,21.2882,0.0000,6154.7679,6154.7679,12.1532,9.0701,10.6116,10.6116,-5.1075,-76612.6579,10.6116,8.3012,9.9955,9.4564,-3.8274,-30619.2163,9.9955,7.9952,9.5288,8.9954,-3.3137,-23195.9046,11.8840,952.4296,-77338.7000,-130427.7788
6262,9.3208,11.8012,0.0000,75750.8000,-75750.8000,4.1272,0.0000,11296.4983,11296.4983,206.7324,87047.2983,0.0000,-87047.2983,11.8012,11.5726,12808.4000,0.0000,12808.4000,0.4796,3282.1986,0.0000,3282.1986,24.0232,0.0000,9526.2014,9526.2014,11.5726,11.6758,0.0000,5350.7000,-5350.7000,0.4950,0.0000,848.8769,848.8769,24.7945,6199.5769,0.0000,-6199.5769,11.6758,11.6686,408.8000,0.0000,408.8000,0.4250,104.9449,0.0000,104.9449,21.2882,0.0000,303.8551,303.8551,11.6686,11.8117,0.0000,3652.0000,-3652.0000,0.6930,0.0000,598.2487,598.2487,34.7123,4250.2487,0.0000,-4250.2487,11.8117,11.6644,4620.4000,0.0000,4620.4000,0.4250,1183.8158,0.0000,1183.8158,21.2882,0.0000,3436.5842,3436.5842,11.6644,8.9811,10.3227,10.3227,-3.7283,-55924.0388,10.3227,8.1925,9.7547,9.2576,-2.9598,-23678.2247,9.7547,7.8954,9.3208,8.8250,-2.5833,-18083.0292,9.9672,798.8136,-66915.9000,-97685.2927
6263,9.1704,11.4854,0.0000,60516.4000,-60516.4000,3.4707,0.0000,8997.5989,8997.5989,173.8472,69513.9989,0.0000,-69513.9989,11.4854,11.2323,12795.8000,0.0000,12795.8000,0.4831,3293.8754,0.0000,3293.8754,24.1982,0.0000,9501.9246,9501.9246,11.2323,11.3972,0.0000,6836.8000,-6836.8000,0.4950,0.0000,1080.2916,1080.2916,24.7945,7917.0916,0.0000,-7917.0916,11.3972,11.3891,405.7000,0.0000,405.7000,0.4250,104.5676,0.0000,104.5676,21.2882,0.0000,301.1324,301.1324,11.3891,11.5022,0.0000,2970.9000,-2970.9000,0.6930,0.0000,485.4580,485.4580,34.7123,3456.3580,0.0000,-3456.3580,11.5022,11.4109,1439.7000,0.0000,1439.7000,0.4250,370.5159,0.0000,370.5159,21.2882,0.0000,1069.1841,1069.1841,11.4109,8.8396,10.1252,10.1252,-3.2214,-48321.2873,10.1252,8.0954,9.5840,9.1103,-2.5432,-20345.2119,9.5840,7.8114,9.1704,8.6977,-2.2208,-15545.4857,8.9877,720.3090,-55682.9000,-84211.9849
6264,9.0338,11.1266,0.0000,59825.8000,-59825.8000,2.7703,0.0000,8870.9045,8870.9045,138.7630,68696.7045,0.0000,-68696.7045,11.1266,10.8409,12805.2000,0.0000,12805.2000,0.4851,3313.4325,0.0000,3313.4325,24.2999,0.0000,9491.7675,9491.7675,10.8409,11.0792,0.0000,8257.7000,-8257.7000,0.4950,0.0000,1299.0006,1299.0006,24.7945,9556.7006,0.0000,-9556.7006,11.0792,11.0702,400.2000,0.0000,400.2000,0.4250,103.6256,0.0000,103.6256,21.2882,0.0000,296.5744,296.5744,11.0702,11.1742,0.0000,2709.6000,-2709.6000,0.6930,0.0000,441.5453,441.5453,34.7123,3151.1453,0.0000,-3151.1453,11.1742,11.1421,834.3000,0.0000,834.3000,0.4250,215.7318,0.0000,215.7318,21.2882,0.0000,618.5682,618.5682,11.1421,8.7439,9.9430,9.9430,-2.6544,-39815.9815,9.9430,8.0124,9.4281,8.9777,-2.1368,-17094.5596,9.4281,7.7382,9.0338,8.5832,-1.8705,-13093.2379,7.9401,636.3510,-56753.4000,-70003.7790
6265,8.9542,11.0346,0.0000,55344.4000,-55344.4000,2.7365,0.0000,8193.5376,8193.5376,137.0711,63537.9376,0.0000,-63537.9376,11.0346,10.7472,12806.4000,0.0000,12806.4000,0.4884,3318.1680,0.0000,3318.1680,24.4627,0.0000,9488.2320,9488.2320,10.7472,11.0367,0.0000,7035.7000,-7035.7000,0.4950,0.0000,1105.6175,1105.6175,24.7945,8141.3175,0.0000,-8141.3175,11.0367,11.0277,414.7000,0.0000,414.7000,0.4250,107.4465,0.0000,107.4465,21.2882,0.0000,307.2535,307.2535,11.0277,11.1231,0.0000,2491.0000,-2491.0000,0.6930,0.0000,405.7782,405.7782,34.7123,2896.7782,0.0000,-2896.7782,11.1231,11.1044,379.6000,0.0000,379.6000,0.4250,98.2290,0.0000,98.2290,21.2882,0.0000,281.3710,281.3710,11.1044,8.5964,9.8504,9.8504,-2.7599,-41398.3972,9.8504,7.9421,9.3415,8.8962,-2.1000,-16800.2390,9.3415,7.6814,8.9542,8.5115,-1.8269,-12788.1773,7.8943,632.6810,-51270.4000,-70986.8135
6266,8.8726,10.8749,0.0000,51621.1000,-51621.1000,2.5304,0.0000,7630.0885,7630.0885,126.7451,59251.1885,0.0000,-59251.1885,10.8749,10.5761,12819.8000,0.0000,12819.8000,0.4892,3329.3638,0.0000,3329.3638,24.5025,0.0000,9490.4362,9490.4362,10.5761,10.8326,0.0000,7292.6000,-7292.6000,0.4950,0.0000,1143.8379,1143.8379,24.7945,8436.4379,0.0000,-8436.4379,10.8326,10.8229,400.7000,0.0000,400.7000,0.4250,104.1278,0.0000,104.1278,21.2882,0.0000,296.5722,296.5722,10.8229,10.9142,0.0000,2280.2000,-2280.2000,0.6930,0.0000,370.8114,370.8114,34.7123,2651.0114,0.0000,-2651.0114,10.9142,10.9054,379.6000,0.0000,379.6000,0.4250,98.5275,0.0000,98.5275,21.2882,0.0000,281.0725,281.0725,10.9054,8.5724,9.7389,9.7389,-2.4671,-37006.5049,9.7389,7.8968,9.2477,8.8178,-1.9481,-15584.5219,9.2477,7.6401,8.8726,8.4439,-1.7001,-11900.5239,7.5863,607.9943,-47593.8000,-64491.5506
6267,8.8010,10.7330,0.0000,67208.0000,-67208.0000,2.3590,0.0000,9920.0848,9920.0848,118.1628,77128.0848,0.0000,-77128.0848,10.7330,10.4237,12819.9000,0.0000,12819.9000,0.4910,3336.2850,0.0000,3336.2850,24.5938,0.0000,9483.6150,9483.6150,10.4237,10.6988,0.0000,5861.0000,-5861.0000,0.4950,0.0000,917.7836,917.7836,24.7945,6778.7836,0.0000,-6778.7836,10.6988,10.6891,414.2000,0.0000,414.2000,0.4250,107.8464,0.0000,107.8464,21.2882,0.0000,306.3536,306.3536,10.6891,10.7756,0.0000,2220.9000,-2220.9000,0.6930,0.0000,360.7782,360.7782,34.7123,2581.6782,0.0000,-2581.6782,10.7756,10.7664,834.5000,0.0000,834.5000,0.4250,217.0376,0.0000,217.0376,21.2882,0.0000,617.4624,617.4624,10.7664,8.5202,9.6433,9.6433,-2.2957,-34435.9888,9.6433,7.8532,9.1660,8.7483,-1.8296,-14636.8346,9.1660,7.6016,8.8010,8.3838,-1.5989,-11192.0170,7.3320,587.6157,-61221.3000,-60264.8404
6268,8.7995,10.9950,0.0000,76085.3000,-76085.3000,3.0700,0.0000,11230.0776,11230.0776,153.7785,87315.3776,0.0000,-87315.3776,10.9950,10.7247,12819.9000,0.0000,12819.9000,0.4922,3323.5774,0.0000,3323.5774,24.6527,0.0000,9496.3226,9496.3226,10.7247,10.9177,0.0000,4575.8000,-4575.8000,0.4950,0.0000,718.8799,718.8799,24.7945,5294.6799,0.0000,-5294.6799,10.9177,10.9090,523.9000,0.0000,523.9000,0.4250,135.9745,0.0000,135.9745,21.2882,0.0000,387.9255,387.9255,10.9090,10.9825,0.0000,2526.7000,-2526.7000,0.6930,0.0000,411.1877,411.1877,34.7123,2937.8877,0.0000,-2937.8877,10.9825,10.9649,4321.9000,0.0000,4321.9000,0.4250,1120.6623,0.0000,1120.6623,21.2882,0.0000,3201.2377,3201.2377,10.9649,8.3680,9.6665,9.6665,-3.0409,-45613.5489,9.6665,7.8129,9.1722,8.7397,-2.1705,-17363.7412,9.1722,7.5749,8.7995,8.3735,-1.8705,-13093.3690,8.4003,673.2349,-65522.1000,-76070.6591
6269,8.7945,11.1130,0.0000,150783.3000,-150783.3000,3.4755,0.0000,22253.2440,22253.2440,174.0892,173036.5440,0.0000,-173036.5440,11.1130,10.8607,12810.2000,0.0000,12810.2000,0.4900,3315.3766,0.0000,3315.3766,24.5446,0.0000,9494.8234,9494.8234,10.8607,11.0014,0.0000,868.3000,-868.3000,0.4950,0.0000,136.6206,136.6206,24.7945,1004.9206,0.0000,-1004.9206,11.0014,10.9910,496.9000,0.0000,496.9000,0.4250,128.8101,0.0000,128.8101,21.2882,0.0000,368.0899,368.0899,10.9910,11.0691,0.0000,3154.0000,-3154.0000,0.6930,0.0000,513.6221,513.6221,34.7123,3667.6221,0.0000,-3667.6221,11.0691,10.9840,14480.8000,0.0000,14480.8000,0.4250,3750.1323,0.0000,3750.1323,21.2882,0.0000,10730.6677,10730.6677,10.9840,8.3556,9.6698,9.6698,-3.2995,-49492.3658,9.6698,7.7955,9.1700,8.7327,-2.3529,-18823.0796,9.1700,7.5609,8.7945,8.3654,-2.0200,-14140.0117,9.0053,721.7210,-127017.7000,-82455.4571
6270,9.0308,11.9234,0.0000,201549.1000,-201549.1000,6.8875,0.0000,29883.6997,29883.6997,344.9943,231432.7997,0.0000,-231432.7997,11.9234,11.7641,21747.9000,0.0000,21747.9000,0.4887,5563.2431,0.0000,5563.2431,24.4777,0.0000,16184.6569,16184.6569,11.7641,11.7809,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7809,11.7748,981.6000,0.0000,981.6000,0.4250,251.6115,0.0000,251.6115,21.2882,0.0000,729.9885,729.9885,11.7748,11.8361,0.0000,3499.4000,-3499.4000,0.6930,0.0000,573.8096,573.8096,34.7123,4073.2096,0.0000,-4073.2096,11.8361,11.6561,15390.6000,0.0000,15390.6000,0.5528,3941.9261,0.0000,3941.9261,27.6902,0.0000,11448.6739,11448.6739,11.6561,8.4138,10.0350,10.0350,-6.4691,-97036.6867,10.0350,7.8677,9.4570,8.9513,-4.3241,-34592.6834,9.4570,7.6304,9.0308,8.5437,-3.6445,-25511.2751,14.3130,1147.0976,-166928.4000,-157140.6452
6271,9.2799,12.2983,0.0000,226950.7000,-226950.7000,9.2189,0.0000,33816.8096,33816.8096,461.7753,260767.5096,0.0000,-260767.5096,12.2983,12.0870,26534.4000,0.0000,26534.4000,0.8186,6751.5272,0.0000,6751.5272,41.0054,0.0000,19782.8728,19782.8728,12.0870,12.0870,0.0000,21500.1000,-21500.1000,0.4950,0.0000,3432.5728,3432.5728,24.7945,24932.6728,0.0000,-24932.6728,12.0870,12.0774,1648.4000,0.0000,1648.4000,0.4250,420.6879,0.0000,420.6879,21.2882,0.0000,1227.7121,1227.7121,12.0774,12.1305,0.0000,3457.8000,-3457.8000,0.6930,0.0000,568.6054,568.6054,34.7123,4026.4054,0.0000,-4026.4054,12.1305,11.9811,14784.1000,0.0000,14784.1000,0.5802,3770.7074,0.0000,3770.7074,29.0600,0.0000,11013.3926,11013.3926,11.9811,8.7315,10.3563,10.3563,-8.3105,-124657.8029,10.3563,8.0417,9.7391,9.1990,-5.9195,-47356.2317,9.7391,7.7711,9.2799,8.7551,-5.0328,-35229.6391,18.3461,1470.3258,-208941.7000,-207243.6737
6272,9.5516,12.4825,0.0000,238872.0000,-238872.0000,10.3958,0.0000,35788.0949,35788.0949,520.7251,274660.0949,0.0000,-274660.0949,12.4825,12.2601,30169.2000,0.0000,30169.2000,0.9928,7656.3881,0.0000,7656.3881,49.7278,0.0000,22512.8119,22512.8119,12.2601,12.5402,0.0000,27316.5000,-27316.5000,1.1326,0.0000,4370.7584,4370.7584,56.7315,31687.2584,0.0000,-31687.2584,12.5402,12.5264,1780.5000,0.0000,1780.5000,0.4250,451.4898,0.0000,451.4898,21.2882,0.0000,1329.0102,1329.0102,12.5264,12.5716,0.0000,3541.8000,-3541.8000,0.6930,0.0000,584.9951,584.9951,34.7123,4126.7951,0.0000,-4126.7951,12.5716,12.4477,12964.6000,0.0000,12964.6000,0.5546,3286.0371,0.0000,3286.0371,27.7817,0.0000,9678.5629,9678.5629,12.4477,8.9825,10.7151,10.7151,-10.2841,-154261.4982,10.7151,8.2165,10.0488,9.4658,-7.4154,-59323.4634,10.0488,7.9181,9.5516,8.9834,-6.3239,-44267.0870,21.2907,1706.3200,-224816.0000,-257852.0486
6273,9.7378,12.6340,0.0000,247771.7000,-247771.7000,10.9592,0.0000,37262.1157,37262.1157,548.9482,285033.8157,0.0000,-285033.8157,12.6340,12.3966,35615.7000,0.0000,35615.7000,1.1254,9019.2960,0.0000,9019.2960,56.3729,0.0000,26596.4040,26596.4040,12.3966,12.7306,0.0000,31716.7000,-31716.7000,1.4399,0.0000,5083.7092,5083.7092,72.1241,36800.4092,0.0000,-36800.4092,12.7306,12.7166,1823.1000,0.0000,1823.1000,0.4250,461.0531,0.0000,461.0531,21.2882,0.0000,1362.0469,1362.0469,12.7166,12.7601,0.0000,4179.9000,-4179.9000,0.6930,0.0000,691.7286,691.7286,34.7123,4871.6286,0.0000,-4871.6286,12.7601,12.6580,11751.5000,0.0000,11751.5000,0.4829,2970.6654,0.0000,2970.6654,24.1906,0.0000,8780.8346,8780.8346,12.6580,9.2113,10.9347,10.9347,-10.9009,-163513.4814,10.9347,8.3735,10.2517,9.6541,-8.1002,-64801.4582,10.2517,8.0494,9.7378,9.1506,-6.9651,-48755.9807,22.6883,1818.3273,-234478.0000,-277070.9203
6274,9.8881,12.7412,0.0000,265171.0000,-265171.0000,11.3800,0.0000,40001.6491,40001.6491,570.0237,305172.6491,0.0000,-305172.6491,12.7412,12.4750,37429.5000,0.0000,37429.5000,1.3254,9464.3263,0.0000,9464.3263,66.3892,0.0000,27965.1737,27965.1737,12.4750,12.8433,0.0000,41726.0000,-41726.0000,1.6727,0.0000,6694.8451,6694.8451,83.7837,48420.8451,0.0000,-48420.8451,12.8433,12.8296,2153.7000,0.0000,2153.7000,0.4250,543.7991,0.0000,543.7991,21.2882,0.0000,1609.9009,1609.9009,12.8296,12.8784,0.0000,4907.1000,-4907.1000,0.6930,0.0000,813.0233,813.0233,34.7123,5720.1233,0.0000,-5720.1233,12.8784,12.7905,9477.2000,0.0000,9477.2000,0.4364,2391.7699,0.0000,2391.7699,21.8614,0.0000,7085.4301,7085.4301,12.7905,9.4057,11.0981,11.0981,-11.2762,-169143.3276,11.0981,8.5182,10.4101,9.8081,-8.5948,-68758.4332,10.4101,8.1732,9.8881,9.2916,-7.4522,-52165.7117,23.8988,1915.3404,-262743.7000,-290067.4725
6275,10.0973,12.9070,0.0000,275761.2000,-275761.2000,12.1899,0.0000,41779.0841,41779.0841,610.5939,317540.2841,0.0000,-317540.2841,12.9070,12.6495,32437.6000,0.0000,32437.6000,1.3905,8183.0242,0.0000,8183.0242,69.6513,0.0000,24254.5758,24254.5758,12.6495,13.0952,0.0000,41611.4000,-41611.4000,2.2012,0.0000,6691.7212,6691.7212,110.2564,48303.1212,0.0000,-48303.1212,13.0952,13.0803,2567.4000,0.0000,2567.4000,0.4250,645.9747,0.0000,645.9747,21.2882,0.0000,1921.4253,1921.4253,13.0803,13.1330,0.0000,5523.9000,-5523.9000,0.6930,0.0000,917.6414,917.6414,34.7123,6441.5414,0.0000,-6441.5414,13.1330,13.0677,8264.2000,0.0000,8264.2000,0.4250,2078.2298,0.0000,2078.2298,21.2882,0.0000,6185.9702,6185.9702,13.0677,9.6217,11.3447,11.3447,-12.4833,-187249.3196,11.3447,8.6906,10.6369,10.0177,-9.6144,-76915.4305,10.6369,8.3242,10.0973,9.4806,-8.3779,-58644.9543,25.9870,2082.6968,-279627.3000,-322809.7044
6276,10.2618,13.1337,0.0000,286198.3000,-286198.3000,12.6925,0.0000,43508.9003,43508.9003,635.7673,329707.2003,0.0000,-329707.2003,13.1337,12.9142,37431.7000,0.0000,37431.7000,1.2019,9412.9956,0.0000,9412.9956,60.2037,0.0000,28018.7044,28018.7044,12.9142,13.3511,0.0000,56866.9000,-56866.9000,2.1965,0.0000,9177.3427,9177.3427,110.0249,66044.2427,0.0000,-66044.2427,13.3511,13.3337,2450.5000,0.0000,2450.5000,0.4250,614.3685,0.0000,614.3685,21.2882,0.0000,1836.1315,1836.1315,13.3337,13.3920,0.0000,6485.3000,-6485.3000,0.6930,0.0000,1080.3112,1080.3112,34.7123,7565.6112,0.0000,-7565.6112,13.3920,13.3360,7354.4000,0.0000,7354.4000,0.4250,1842.7868,0.0000,1842.7868,21.2882,0.0000,5511.6132,5511.6132,13.3360,9.7647,11.5503,11.5503,-13.1681,-197521.6223,11.5503,8.8092,10.8193,10.1797,-10.1072,-80857.9121,10.8193,8.4298,10.2618,9.6246,-8.8108,-61675.8461,26.4510,2119.8834,-302313.9000,-340055.3806
6277,10.4703,13.2214,0.0000,294903.4000,-294903.4000,13.1858,0.0000,45028.6002,45028.6002,660.4770,339932.0002,0.0000,-339932.0002,13.2214,12.9877,35613.7000,0.0000,35613.7000,1.3820,8944.8774,0.0000,8944.8774,69.2250,0.0000,26668.8226,26668.8226,12.9877,13.5385,0.0000,60571.5000,-60571.5000,3.0048,0.0000,9784.9034,9784.9034,150.5125,70356.4034,0.0000,-70356.4034,13.5385,13.5232,1630.1000,0.0000,1630.1000,0.4250,407.6244,0.0000,407.6244,21.2882,0.0000,1222.4756,1222.4756,13.5232,13.5863,0.0000,7432.7000,-7432.7000,0.6930,0.0000,1240.7273,1240.7273,34.7123,8673.4273,0.0000,-8673.4273,13.5863,13.5403,6444.7000,0.0000,6444.7000,0.4250,1610.5036,0.0000,1610.5036,21.2882,0.0000,4834.1964,4834.1964,13.5403,10.0164,11.7783,11.7783,-14.0854,-211280.6909,11.7783,9.0053,11.0389,10.3918,-11.0838,-88670.7092,11.0389,8.6020,10.4703,9.8204,-9.7402,-68181.7193,28.6735,2298.0079,-319219.1000,-368133.1194
6278,10.6467,13.4043,0.0000,299780.0000,-299780.0000,13.6039,0.0000,45944.1840,45944.1840,681.4164,345724.1840,0.0000,-345724.1840,13.4043,13.1879,33795.0000,0.0000,33795.0000,1.3131,8466.5419,0.0000,8466.5419,65.7723,0.0000,25328.4581,25328.4581,13.1879,13.7585,0.0000,57954.8000,-57954.8000,3.2015,0.0000,9387.8053,9387.8053,160.3627,67342.6053,0.0000,-67342.6053,13.7585,13.7486,1577.2000,0.0000,1577.2000,0.4250,393.2005,0.0000,393.2005,21.2882,0.0000,1183.9995,1183.9995,13.7486,13.8190,0.0000,7913.5000,-7913.5000,0.6930,0.0000,1324.3526,1324.3526,34.7123,9237.8526,0.0000,-9237.8526,13.8190,13.7797,7354.4000,0.0000,7354.4000,0.4250,1831.9495,0.0000,1831.9495,21.2882,0.0000,5522.4505,5522.4505,13.7797,10.1888,11.9843,11.9843,-14.7628,-221442.5012,11.9843,9.1518,11.2289,10.5680,-11.6449,-93158.8845,11.2289,8.7339,10.6467,9.9814,-10.2575,-71802.6855,29.4921,2363.6164,-322921.7000,-386404.0712
6279,10.7652,13.5645,0.0000,300604.5000,-300604.5000,13.8435,0.0000,46186.6339,46186.6339,693.4206,346791.1339,0.0000,-346791.1339,13.5645,13.3594,28807.1000,0.0000,28807.1000,1.2425,7200.9426,0.0000,7200.9426,62.2355,0.0000,21606.1574,21606.1574,13.3594,13.9046,0.0000,58430.1000,-58430.1000,3.0656,0.0000,9487.2893,9487.2893,153.5536,67917.3893,0.0000,-67917.3893,13.9046,13.8950,2023.9000,0.0000,2023.9000,0.4250,503.5518,0.0000,503.5518,21.2882,0.0000,1520.3482,1520.3482,13.8950,13.9698,0.0000,9097.9000,-9097.9000,0.6930,0.0000,1525.1299,1525.1299,34.7123,10623.0299,0.0000,-10623.0299,13.9698,13.9251,8567.4000,0.0000,8567.4000,0.4250,2129.6870,0.0000,2129.6870,21.2882,0.0000,6437.7130,6437.7130,13.9251,10.3112,12.1181,12.1181,-14.8824,-223235.4843,12.1181,9.2555,11.3548,10.6868,-11.7886,-94308.9481,11.3548,8.8279,10.7652,10.0913,-10.4059,-72841.5897,29.5418,2367.5963,-328734.1000,-390386.0220
6280,10.8671,13.6908,0.0000,308001.3000,-308001.3000,13.8915,0.0000,47426.1904,47426.1904,695.8254,355427.4904,0.0000,-355427.4904,13.6908,13.5149,18819.0000,0.0000,18819.0000,1.0565,4696.0086,0.0000,4696.0086,52.9180,0.0000,14122.9914,14122.9914,13.5149,14.0679,0.0000,50136.5000,-50136.5000,3.0928,0.0000,8158.4151,8158.4151,154.9167,58294.9151,0.0000,-58294.9151,14.0679,14.0555,1298.4000,0.0000,1298.4000,0.4250,322.3237,0.0000,322.3237,21.2882,0.0000,976.0763,976.0763,14.0555,14.1420,0.0000,9591.7000,-9591.7000,0.6930,0.0000,1610.9174,1610.9174,34.7123,11202.6174,0.0000,-11202.6174,14.1420,14.0896,11296.7000,0.0000,11296.7000,0.4250,2801.5313,0.0000,2801.5313,21.2882,0.0000,8495.1687,8495.1687,14.0896,10.3978,12.2437,12.2437,-15.1175,-226761.7673,12.2437,9.3305,11.4668,10.7871,-11.9291,-95433.0073,11.4668,8.8965,10.8671,10.1817,-10.5254,-73677.4949,29.3756,2354.2775,-336315.4000,-395872.2695
6281,10.9543,13.9170,0.0000,211504.0000,-211504.0000,14.2421,0.0000,32628.3900,32628.3900,713.3877,244132.3900,0.0000,-244132.3900,13.9170,13.7992,15492.9000,0.0000,15492.9000,0.6888,3854.0217,0.0000,3854.0217,34.5026,0.0000,11638.8783,11638.8783,13.7992,14.2853,0.0000,21882.4000,-21882.4000,2.6554,0.0000,3575.2354,3575.2354,133.0095,25457.6354,0.0000,-25457.6354,14.2853,14.2771,1075.0000,0.0000,1075.0000,0.4250,266.0751,0.0000,266.0751,21.2882,0.0000,808.9249,808.9249,14.2771,14.3705,0.0000,9750.6000,-9750.6000,0.6930,0.0000,1641.9115,1641.9115,34.7123,11392.5115,0.0000,-11392.5115,14.3705,14.2996,13267.8000,0.0000,13267.8000,0.4250,3280.1322,0.0000,3280.1322,21.2882,0.0000,9987.6678,9987.6678,14.2996,10.4413,12.3705,12.3705,-15.4328,-231491.2857,12.3705,9.3684,11.5699,10.8694,-12.0082,-96065.3659,11.5699,8.9315,10.9543,10.2507,-10.5536,-73875.1204,28.6940,2299.6525,-213301.3000,-401431.7721
6282,10.4818,13.4465,0.0000,204045.6000,-204045.6000,9.7852,0.0000,31163.1318,31163.1318,490.1417,235208.7318,0.0000,-235208.7318,13.4465,13.3053,15509.3000,0.0000,15509.3000,0.5651,3883.2147,0.0000,3883.2147,28.3058,0.0000,11626.0853,11626.0853,13.3053,13.6146,0.0000,14909.6000,-14909.6000,1.1603,0.0000,2419.0514,2419.0514,58.1192,17328.6514,0.0000,-17328.6514,13.6146,13.6048,828.5000,0.0000,828.5000,0.4250,206.9579,0.0000,206.9579,21.2882,0.0000,621.5421,621.5421,13.6048,13.7431,0.0000,9467.4000,-9467.4000,0.6930,0.0000,1581.8221,1581.8221,34.7123,11049.2221,0.0000,-11049.2221,13.7431,13.6220,12661.3000,0.0000,12661.3000,0.4806,3157.1682,0.0000,3157.1682,24.0734,0.0000,9504.1318,9504.1318,13.6220,9.9660,11.7940,11.7940,-10.0216,-150323.3784,11.7940,9.0047,11.0502,10.3993,-7.6459,-61166.8125,11.0502,8.6141,10.4818,9.8321,-6.6775,-46742.6416,19.6638,1575.9374,-199423.5000,-258232.8325
6283,10.3018,13.3356,0.0000,141786.6000,-141786.6000,9.4132,0.0000,21572.9207,21572.9207,471.5090,163359.5207,0.0000,-163359.5207,13.3356,13.1856,15508.3000,0.0000,15508.3000,0.5698,3888.9467,0.0000,3888.9467,28.5425,0.0000,11619.3533,11619.3533,13.1856,13.4092,0.0000,7419.7000,-7419.7000,0.7890,0.0000,1201.8427,1201.8427,39.5217,8621.5427,0.0000,-8621.5427,13.4092,13.4012,905.6000,0.0000,905.6000,0.4250,226.8613,0.0000,226.8613,21.2882,0.0000,678.7387,678.7387,13.4012,13.5437,0.0000,8536.9000,-8536.9000,0.6930,0.0000,1423.1198,1423.1198,34.7123,9960.0198,0.0000,-9960.0198,13.5437,13.4212,11599.9000,0.0000,11599.9000,0.4631,2900.4740,0.0000,2900.4740,23.1944,0.0000,8699.4260,8699.4260,13.4212,9.7567,11.5889,11.5889,-9.4654,-141980.6694,11.5889,8.8459,10.8575,10.2174,-7.0854,-56683.0309,10.8575,8.4759,10.3018,9.6667,-6.1515,-43060.6073,18.5297,1485.0436,-129729.4000,-241724.3077
6284,9.9364,12.7817,0.0000,131462.3000,-131462.3000,6.5340,0.0000,19851.0494,19851.0494,327.2876,151313.3494,0.0000,-151313.3494,12.7817,12.5796,13125.6000,0.0000,13125.6000,0.5708,3317.0190,0.0000,3317.0190,28.5901,0.0000,9808.5810,9808.5810,12.5796,12.7298,0.0000,4255.8000,-4255.8000,0.4950,0.0000,683.7668,683.7668,24.7945,4939.5668,0.0000,-4939.5668,12.7298,12.7180,542.7000,0.0000,542.7000,0.4250,137.2479,0.0000,137.2479,21.2882,0.0000,405.4521,405.4521,12.7180,12.8914,0.0000,6676.2000,-6676.2000,0.6930,0.0000,1104.8549,1104.8549,34.7123,7781.0549,0.0000,-7781.0549,12.8914,12.7402,9477.2000,0.0000,9477.2000,0.4255,2391.3319,0.0000,2391.3319,21.3156,0.0000,7085.8681,7085.8681,12.7402,9.4796,11.1099,11.1099,-6.2337,-93505.6176,11.1099,8.6124,10.4439,9.8612,-4.7748,-38198.6855,10.4439,8.2686,9.9364,9.3563,-4.1589,-29111.9703,13.7150,1099.1722,-119248.8000,-160816.2734
6285,9.7488,12.5619,0.0000,104512.9000,-104512.9000,6.0451,0.0000,15721.1007,15721.1007,302.7970,120234.0007,0.0000,-120234.0007,12.5619,12.3797,12806.3000,0.0000,12806.3000,0.4873,3246.3584,0.0000,3246.3584,24.4093,0.0000,9559.9416,9559.9416,12.3797,12.4715,0.0000,3980.6000,-3980.6000,0.4950,0.0000,637.8910,637.8910,24.7945,4618.4910,0.0000,-4618.4910,12.4715,12.4640,403.0000,0.0000,403.0000,0.4250,102.2898,0.0000,102.2898,21.2882,0.0000,300.7102,300.7102,12.4640,12.6087,0.0000,4135.9000,-4135.9000,0.6930,0.0000,682.6937,682.6937,34.7123,4818.5937,0.0000,-4818.5937,12.6087,12.4770,8264.2000,0.0000,8264.2000,0.4250,2093.5691,0.0000,2093.5691,21.2882,0.0000,6170.6309,6170.6309,12.4770,9.2790,10.8780,10.8780,-5.7311,-85966.3735,10.8780,8.4715,10.2363,9.6748,-4.3125,-34499.7165,10.2363,8.1471,9.7488,9.1917,-3.7438,-26206.9080,12.8556,1030.2950,-91155.9000,-146672.9979
6286,9.5351,12.1536,0.0000,89127.3000,-89127.3000,4.8005,0.0000,13348.6919,13348.6919,240.4580,102475.9919,0.0000,-102475.9919,12.1536,11.9457,12806.2000,0.0000,12806.2000,0.4771,3265.1688,0.0000,3265.1688,23.8989,0.0000,9541.0312,9541.0312,11.9457,12.0463,0.0000,5262.5000,-5262.5000,0.4950,0.0000,838.6964,838.6964,24.7945,6101.1964,0.0000,-6101.1964,12.0463,12.0397,413.5000,0.0000,413.5000,0.4250,105.5905,0.0000,105.5905,21.2882,0.0000,307.9095,307.9095,12.0397,12.1447,0.0000,2652.3000,-2652.3000,0.6930,0.0000,435.9907,435.9907,34.7123,3088.2907,0.0000,-3088.2907,12.1447,12.0105,4625.1000,0.0000,4625.1000,0.4250,1179.4018,0.0000,1179.4018,21.2882,0.0000,3445.6982,3445.6982,12.0105,9.1639,10.5872,10.5872,-4.3545,-65316.9138,10.5872,8.3510,9.9909,9.4691,-3.4206,-27364.8615,9.9909,8.0375,9.5351,9.0142,-2.9880,-20916.0083,10.9735,879.4565,-79197.3000,-113597.7835
6287,9.3739,11.8454,0.0000,71951.9000,-71951.9000,4.0887,0.0000,10741.3884,10741.3884,204.8023,82693.2884,0.0000,-82693.2884,11.8454,11.6155,12817.0000,0.0000,12817.0000,0.4803,3282.3238,0.0000,3282.3238,24.0560,0.0000,9534.6762,9534.6762,11.6155,11.7627,0.0000,6061.1000,-6061.1000,0.4950,0.0000,962.0767,962.0767,24.7945,7023.1767,0.0000,-7023.1767,11.7627,11.7553,402.2000,0.0000,402.2000,0.4250,103.1221,0.0000,103.1221,21.2882,0.0000,299.0779,299.0779,11.7553,11.8297,0.0000,1683.9000,-1683.9000,0.6930,0.0000,276.0656,276.0656,34.7123,1959.9656,0.0000,-1959.9656,11.8297,11.7467,1441.0000,0.0000,1441.0000,0.4250,369.1105,0.0000,369.1105,21.2882,0.0000,1071.8895,1071.8895,11.7467,9.0112,10.3790,10.3790,-3.7791,-56687.2294,10.3790,8.2425,9.8092,9.3107,-2.9515,-23611.6783,9.8092,7.9434,9.3739,8.8763,-2.5777,-18043.8437,9.9104,794.2598,-65036.7000,-98342.7513
6288,9.2200,11.4846,0.0000,68751.6000,-68751.6000,3.2977,0.0000,10232.1048,10232.1048,165.1798,78983.7048,0.0000,-78983.7048,11.4846,11.2238,12831.0000,0.0000,12831.0000,0.4831,3302.9743,0.0000,3302.9743,24.1970,0.0000,9528.0257,9528.0257,11.2238,11.4161,164.8000,6651.4000,-6486.6000,0.4950,35.4988,1050.8926,1086.3913,24.7945,7702.2926,129.3012,-7572.9913,11.4161,11.4080,412.6000,0.0000,412.6000,0.4250,106.3169,0.0000,106.3169,21.2882,0.0000,306.2831,306.2831,11.4080,11.4616,0.0000,1071.6000,-1071.6000,0.6930,0.0000,175.1332,175.1332,34.7123,1246.7332,0.0000,-1246.7332,11.4616,11.4323,835.0000,0.0000,835.0000,0.4250,215.0181,0.0000,215.0181,21.2882,0.0000,619.9819,619.9819,11.4323,8.9140,10.1732,10.1732,-3.0640,-45960.0905,10.1732,8.1500,9.6337,9.1616,-2.4615,-19691.8321,9.6337,7.8607,9.2200,8.7472,-2.1571,-15099.6788,8.7281,699.5044,-62231.2000,-80751.6014
6289,9.1186,11.3377,40.7000,60752.8000,-60712.1000,3.1482,9.0857,9023.4763,9032.5619,157.6916,69776.2763,31.6143,-69744.6619,11.3377,11.0701,12831.9000,0.0000,12831.9000,0.4865,3310.2141,0.0000,3310.2141,24.3671,0.0000,9521.6859,9521.6859,11.0701,11.2829,1735.3000,4494.1000,-2758.8000,0.4950,374.7629,708.7914,1083.5543,24.7945,5202.8914,1360.5371,-3842.3543,11.2829,11.2743,402.9000,0.0000,402.9000,0.4250,104.0175,0.0000,104.0175,21.2882,0.0000,298.8825,298.8825,11.2743,11.3093,0.0000,684.0000,-684.0000,0.6930,0.0000,111.6565,111.6565,34.7123,795.6565,0.0000,-795.6565,11.3093,11.2919,379.8000,0.0000,379.8000,0.4250,98.0162,0.0000,98.0162,21.2882,0.0000,281.7838,281.7838,11.2919,8.7984,10.0451,10.0451,-2.9576,-44364.2594,10.0451,8.0772,9.5204,9.0612,-2.3343,-18674.0606,9.5204,7.7986,9.1186,8.6595,-2.0423,-14295.8394,8.5090,681.9408,-50540.3000,-77334.1594
6290,9.0070,11.1026,221.7000,55832.5000,-55610.8000,2.7784,49.5914,8274.4021,8323.9935,139.1700,64106.9021,172.1086,-63934.7935,11.1026,10.8168,12826.3000,0.0000,12826.3000,0.4877,3320.0464,0.0000,3320.0464,24.4279,0.0000,9506.2536,9506.2536,10.8168,10.9322,2703.4000,2010.4000,693.0000,0.4950,586.3514,316.1663,902.5176,24.7945,2326.5663,2117.0486,-209.5176,10.9322,10.9233,411.9000,0.0000,411.9000,0.4250,106.8832,0.0000,106.8832,21.2882,0.0000,305.0168,305.0168,10.9233,10.9472,0.0000,503.4000,-503.4000,0.6930,0.0000,81.9315,81.9315,34.7123,585.3315,0.0000,-585.3315,10.9472,10.9387,379.8000,0.0000,379.8000,0.4250,98.5322,0.0000,98.5322,21.2882,0.0000,281.2678,281.2678,10.9387,8.8224,9.8806,9.8806,-2.3471,-35206.9929,9.8806,8.0342,9.3882,8.9574,-2.0477,-16381.8574,9.3882,7.7545,9.0070,8.5714,-1.8119,-12683.0196,7.9561,637.6351,-41803.2000,-64271.8698
6291,8.9071,10.9166,34.5000,72451.6000,-72417.1000,2.5433,7.7312,10716.2765,10724.0077,127.3941,83167.8765,26.7688,-83141.1077,10.9166,10.6180,12817.9000,0.0000,12817.9000,0.4894,3326.8514,0.0000,3326.8514,24.5128,0.0000,9491.0486,9491.0486,10.6180,10.6246,3687.4000,2880.3000,807.1000,0.4950,802.4909,451.9789,1254.4699,24.7945,3332.2789,2884.9091,-447.3699,10.6246,10.6150,403.6000,0.0000,403.6000,0.4250,105.2004,0.0000,105.2004,21.2882,0.0000,298.3996,298.3996,10.6150,10.6334,0.0000,422.7000,-422.7000,0.6930,0.0000,68.6259,68.6259,34.7123,491.3259,0.0000,-491.3259,10.6334,10.6246,835.2000,0.0000,835.2000,0.4250,217.6711,0.0000,217.6711,21.2882,0.0000,617.5289,617.5289,10.6246,8.8351,9.7298,9.7298,-1.8974,-28460.3998,9.7298,8.0003,9.2686,8.8651,-1.8337,-14669.9267,9.2686,7.7190,8.9071,8.4938,-1.6431,-11501.5239,7.6060,609.5764,-57976.0000,-54631.8504
6292,8.9003,11.1704,125.8000,79597.0000,-79471.2000,3.3100,28.1943,11771.5979,11799.7922,165.7986,91368.5979,97.6057,-91270.9922,11.1704,10.9109,12818.3000,0.0000,12818.3000,0.4906,3314.7182,0.0000,3314.7182,24.5730,0.0000,9503.5818,9503.5818,10.9109,10.9230,6358.6000,2522.7000,3835.9000,0.4950,1376.9387,397.1519,1774.0906,24.7945,2919.8519,4981.6613,2061.8094,10.9230,10.9149,534.3000,0.0000,534.3000,0.4250,138.6631,0.0000,138.6631,21.2882,0.0000,395.6369,395.6369,10.9149,10.9283,72.7000,467.3000,-394.6000,0.6930,15.6926,76.0507,91.7433,34.7123,543.3507,57.0074,-486.3433,10.9283,10.9114,4326.5000,0.0000,4326.5000,0.4250,1122.7399,0.0000,1122.7399,21.2882,0.0000,3203.7601,3203.7601,10.9114,8.5923,9.7519,9.7519,-2.8312,-42468.3726,9.7519,7.9465,9.2704,8.8492,-2.2041,-17632.7716,9.2704,7.6844,8.9003,8.4774,-1.9363,-13554.1764,8.7579,701.8917,-58350.8000,-73655.3206
6293,8.8781,11.2404,0.0000,150073.8000,-150073.8000,3.6323,0.0000,22184.7281,22184.7281,181.9419,172258.5281,0.0000,-172258.5281,11.2404,10.9943,12825.4000,0.0000,12825.4000,0.4885,3313.1926,0.0000,3313.1926,24.4699,0.0000,9512.2074,9512.2074,10.9943,10.9409,1916.7000,0.0000,1916.7000,0.4950,414.4698,0.0000,414.4698,24.7945,0.0000,1502.2302,1502.2302,10.9409,10.9307,485.6000,0.0000,485.6000,0.4250,125.9915,0.0000,125.9915,21.2882,0.0000,359.6085,359.6085,10.9307,10.9433,342.9000,670.2000,-327.3000,0.6930,73.9975,109.0859,183.0834,34.7123,779.2859,268.9025,-510.3834,10.9433,10.8603,14497.0000,0.0000,14497.0000,0.4250,3761.1960,0.0000,3761.1960,21.2882,0.0000,10735.8040,10735.8040,10.8603,8.5908,9.7256,9.7256,-2.9226,-43839.3888,9.7256,7.9280,9.2462,8.8268,-2.3149,-18519.1702,9.2462,7.6684,8.8781,8.4573,-2.0319,-14223.6457,9.2382,740.3882,-120676.4000,-76582.2046
6294,9.0991,11.9870,0.0000,195925.4000,-195925.4000,6.8584,0.0000,29089.0964,29089.0964,343.5359,225014.4964,0.0000,-225014.4964,11.9870,11.8270,21776.3000,0.0000,21776.3000,0.4882,5565.4547,0.0000,5565.4547,24.4550,0.0000,16210.8453,16210.8453,11.8270,11.8017,821.5000,0.0000,821.5000,0.4950,175.1824,0.0000,175.1824,24.7945,0.0000,646.3176,646.3176,11.8017,11.7957,983.5000,0.0000,983.5000,0.4250,252.0235,0.0000,252.0235,21.2882,0.0000,731.4765,731.4765,11.7957,11.8042,723.5000,728.2000,-4.7000,0.6930,153.9875,119.4287,273.4163,34.7123,847.6287,569.5125,-278.1163,11.8042,11.6235,15407.7000,0.0000,15407.7000,0.5546,3948.1075,0.0000,3948.1075,27.7795,0.0000,11459.5925,11459.5925,11.6235,8.5391,10.0813,10.0813,-6.1362,-92042.5147,10.0813,7.9716,9.5187,9.0265,-4.1971,-33576.5837,9.5187,7.7202,9.0991,8.6195,-3.5779,-25045.4374,14.2713,1143.7571,-156941.1000,-150664.5358
6295,9.3219,12.3183,0.0000,219162.3000,-219162.3000,8.9652,0.0000,32683.7300,32683.7300,449.0679,251846.0300,0.0000,-251846.0300,12.3183,12.1022,26565.1000,0.0000,26565.1000,0.8189,6757.4249,0.0000,6757.4249,41.0165,0.0000,19807.6751,19807.6751,12.1022,12.0936,0.0000,17031.4000,-17031.4000,0.4950,0.0000,2719.6482,2719.6482,24.7945,19751.0482,0.0000,-19751.0482,12.0936,12.0838,1649.0000,0.0000,1649.0000,0.4250,420.8015,0.0000,420.8015,21.2882,0.0000,1228.1985,1228.1985,12.0838,12.0875,1346.5000,485.6000,860.9000,0.6930,285.2866,79.8576,365.1443,34.7123,565.4576,1061.2134,495.7557,12.0875,11.9348,14800.5000,0.0000,14800.5000,0.5811,3777.2040,0.0000,3777.2040,29.1075,0.0000,11023.2960,11023.2960,11.9348,8.8126,10.3737,10.3737,-7.8197,-117295.8071,10.3737,8.1192,9.7725,9.2465,-5.6466,-45172.8918,9.7725,7.8412,9.3219,8.8069,-4.8371,-33859.4547,17.9673,1439.9688,-192318.2000,-196328.1536
6296,9.5516,12.5041,0.0000,231788.1000,-231788.1000,10.0415,0.0000,34726.7253,34726.7253,502.9781,266514.8253,0.0000,-266514.8253,12.5041,12.2718,30191.7000,0.0000,30191.7000,0.9936,7659.7564,0.0000,7659.7564,49.7693,0.0000,22531.9436,22531.9436,12.2718,12.5033,0.0000,21663.2000,-21663.2000,0.8972,0.0000,3466.7251,3466.7251,44.9425,25129.9251,0.0000,-25129.9251,12.5033,12.4889,1782.2000,0.0000,1782.2000,0.4250,452.1565,0.0000,452.1565,21.2882,0.0000,1330.0435,1330.0435,12.4889,12.4831,1483.8000,539.8000,944.0000,0.6930,312.3939,89.1245,401.5184,34.7123,628.9245,1171.4061,542.4816,12.4831,12.3536,12979.0000,0.0000,12979.0000,0.5556,3293.8044,0.0000,3293.8044,27.8319,0.0000,9685.1956,9685.1956,12.3536,9.0123,10.6829,10.6829,-9.5062,-142592.7164,10.6829,8.2581,10.0363,9.4705,-6.8985,-55188.1727,10.0363,7.9588,9.5516,8.9976,-5.9106,-41374.2542,20.4090,1635.6538,-207554.4000,-239155.1432
6297,9.7154,12.6459,0.0000,242618.0000,-242618.0000,10.6342,0.0000,36470.3566,36470.3566,532.6686,279088.3566,0.0000,-279088.3566,12.6459,12.3981,35646.3000,0.0000,35646.3000,1.1259,9025.5365,0.0000,9025.5365,56.3954,0.0000,26620.7635,26620.7635,12.3981,12.6743,0.0000,23144.5000,-23144.5000,1.1419,0.0000,3709.7862,3709.7862,57.2000,26854.2862,0.0000,-26854.2862,12.6743,12.6597,1827.2000,0.0000,1827.2000,0.4250,462.4562,0.0000,462.4562,21.2882,0.0000,1364.7438,1364.7438,12.6597,12.6537,1350.6000,816.2000,534.4000,0.6930,283.5983,134.9935,418.5918,34.7123,951.1935,1067.0017,115.8082,12.6537,12.5472,11764.6000,0.0000,11764.6000,0.4842,2978.4322,0.0000,2978.4322,24.2518,0.0000,8786.1678,8786.1678,12.5472,9.2120,10.8796,10.8796,-10.1150,-151724.3288,10.8796,8.3915,10.2161,9.6356,-7.5458,-60366.7988,10.2161,8.0701,9.7154,9.1431,-6.5085,-45559.5474,21.7563,1743.6393,-215990.0000,-257650.6750
6298,9.8449,12.7644,0.0000,252742.4000,-252742.4000,11.1418,0.0000,38092.9442,38092.9442,558.0933,290835.3442,0.0000,-290835.3442,12.7644,12.4859,37468.3000,0.0000,37468.3000,1.3263,9471.0520,0.0000,9471.0520,66.4336,0.0000,27997.2480,27997.2480,12.4859,12.7667,0.0000,26236.8000,-26236.8000,1.2206,0.0000,4210.2323,4210.2323,61.1395,30447.0323,0.0000,-30447.0323,12.7667,12.7525,2157.8000,0.0000,2157.8000,0.4250,545.4202,0.0000,545.4202,21.2882,0.0000,1612.3798,1612.3798,12.7525,12.7512,1136.0000,1136.7000,-0.7000,0.6930,238.1951,188.1812,426.3763,34.7123,1324.8812,897.8049,-427.0763,12.7512,12.6593,9487.6000,0.0000,9487.6000,0.4377,2398.6725,0.0000,2398.6725,21.9228,0.0000,7088.9275,7088.9275,12.6593,9.3829,11.0211,11.0211,-10.4439,-156657.9468,11.0211,8.5155,10.3529,9.7683,-7.9867,-63893.8705,10.3529,8.1756,9.8449,9.2643,-6.9405,-48583.7516,22.8666,1832.6155,-229866.2000,-269135.5689
6299,9.9773,12.8880,0.0000,261828.5000,-261828.5000,11.6156,0.0000,39569.9241,39569.9241,581.8265,301398.4241,0.0000,-301398.4241,12.8880,12.6077,32466.5000,0.0000,32466.5000,1.3915,8192.4949,0.0000,8192.4949,69.6978,0.0000,24274.0051,24274.0051,12.6077,12.9124,0.0000,23502.2000,-23502.2000,1.3841,0.0000,3777.4226,3777.4226,69.3307,27279.6226,0.0000,-27279.6226,12.9124,12.8963,2571.6000,0.0000,2571.6000,0.4250,648.6875,0.0000,648.6875,21.2882,0.0000,1922.9125,1922.9125,12.8963,12.9005,866.0000,1373.4000,-507.4000,0.6930,181.1801,227.7077,408.8878,34.7123,1601.1077,684.8199,-916.2878,12.9005,12.8296,8273.3000,0.0000,8273.3000,0.4250,2087.2916,0.0000,2087.2916,21.2882,0.0000,6186.0084,6186.0084,12.8296,9.5216,11.1756,11.1756,-11.0214,-165321.6321,11.1756,8.6269,10.4959,9.9012,-8.4918,-67934.6943,10.4959,8.2731,9.9773,9.3845,-7.4060,-51841.7528,23.9013,1915.5451,-242526.7000,-285098.0792
6300,10.0902,13.0886,0.0000,269793.8000,-269793.8000,12.0426,0.0000,40868.9878,40868.9878,603.2155,310662.7878,0.0000,-310662.7878,13.0886,12.8470,37463.9000,0.0000,37463.9000,1.2033,9427.0264,0.0000,9427.0264,60.2755,0.0000,28036.8736,28036.8736,12.8470,13.1184,0.0000,31451.6000,-31451.6000,1.2404,0.0000,5071.1677,5071.1677,62.1326,36522.7677,0.0000,-36522.7677,13.1184,13.0992,2454.1000,0.0000,2454.1000,0.4250,617.2676,0.0000,617.2676,21.2882,0.0000,1836.8324,1836.8324,13.0992,13.1084,735.7000,1691.7000,-956.0000,0.6930,153.4412,281.0855,434.5267,34.7123,1972.7855,582.2588,-1390.5267,13.1084,13.0468,7362.5000,0.0000,7362.5000,0.4250,1852.1122,0.0000,1852.1122,21.2882,0.0000,5510.3878,5510.3878,13.0468,9.6026,11.3247,11.3247,-11.5437,-173155.2236,11.3247,8.6972,10.6240,10.0109,-8.8068,-70454.4057,10.6240,8.3363,10.0902,9.4802,-7.6678,-53674.7044,24.0441,1926.9896,-254920.9000,-297284.3336
6301,10.2240,13.1373,0.0000,276470.1000,-276470.1000,12.4173,0.0000,41996.9100,41996.9100,621.9832,318467.0100,0.0000,-318467.0100,13.1373,12.8744,35648.0000,0.0000,35648.0000,1.3842,8964.0018,0.0000,8964.0018,69.3337,0.0000,26683.9982,26683.9982,12.8744,13.2168,0.0000,32871.7000,-32871.7000,1.6615,0.0000,5302.0897,5302.0897,83.2233,38173.7897,0.0000,-38173.7897,13.2168,13.1995,1631.9000,0.0000,1631.9000,0.4250,409.9011,0.0000,409.9011,21.2882,0.0000,1221.9989,1221.9989,13.1995,13.2126,665.1000,1814.8000,-1149.7000,0.6930,138.5043,301.8651,440.3693,34.7123,2116.6651,526.5957,-1590.0693,13.2126,13.1609,6451.7000,0.0000,6451.7000,0.4250,1620.6343,0.0000,1620.6343,21.2882,0.0000,4831.0657,4831.0657,13.1609,9.7770,11.4690,11.4690,-12.0327,-180490.2432,11.4690,8.8267,10.7644,10.1479,-9.3955,-75164.0701,10.7644,8.4486,10.2240,9.6065,-8.2347,-57642.9389,25.5090,2044.3895,-266759.9000,-313297.2522
6302,10.3414,13.2718,0.0000,282056.4000,-282056.4000,12.7347,0.0000,42950.6392,42950.6392,637.8828,325007.0392,0.0000,-325007.0392,13.2718,13.0262,33833.1000,0.0000,33833.1000,1.3161,8491.7047,0.0000,8491.7047,65.9226,0.0000,25341.3953,25341.3953,13.0262,13.3774,0.0000,34016.9000,-34016.9000,1.7367,0.0000,5498.0612,5498.0612,86.9900,39514.9612,0.0000,-39514.9612,13.3774,13.3661,1573.1000,0.0000,1573.1000,0.4250,394.2502,0.0000,394.2502,21.2882,0.0000,1178.8498,1178.8498,13.3661,13.3808,420.6000,1988.6000,-1568.0000,0.6930,87.3665,331.3760,418.7425,34.7123,2319.9760,333.2335,-1986.7425,13.3808,13.3363,7362.5000,0.0000,7362.5000,0.4250,1845.1027,0.0000,1845.1027,21.2882,0.0000,5517.3973,5517.3973,13.3363,9.8845,11.6104,11.6104,-12.5085,-187627.1059,11.6104,8.9182,10.8925,10.2643,-9.7559,-78047.1856,10.8925,8.5306,10.3414,9.7116,-8.5588,-59911.6605,25.9958,2083.4022,-274872.6000,-325585.9520
6303,10.4448,13.3914,0.0000,283591.0000,-283591.0000,13.0012,0.0000,43278.1740,43278.1740,651.2283,326869.1740,0.0000,-326869.1740,13.3914,13.1616,28832.1000,0.0000,28832.1000,1.2465,7224.4977,0.0000,7224.4977,62.4347,0.0000,21607.6023,21607.6023,13.1616,13.5198,0.0000,37727.0000,-37727.0000,1.7982,0.0000,6108.9986,6108.9986,90.0728,43835.9986,0.0000,-43835.9986,13.5198,13.5091,2032.3000,0.0000,2032.3000,0.4250,508.3307,0.0000,508.3307,21.2882,0.0000,1523.9693,1523.9693,13.5091,13.5271,93.8000,2636.7000,-2542.9000,0.6930,19.4419,440.0704,459.5122,34.7123,3076.7704,74.3581,-3002.4122,13.5271,13.4771,8576.9000,0.0000,8576.9000,0.4250,2145.0868,0.0000,2145.0868,21.2882,0.0000,6431.8132,6431.8132,13.4771,9.9882,11.7326,11.7326,-12.8314,-192471.5666,11.7326,9.0024,11.0046,10.3675,-10.0410,-80328.2488,11.0046,8.6058,10.4448,9.8052,-8.8223,-61756.1137,26.3833,2114.4590,-284419.6000,-334555.9291
6304,10.5434,13.4917,0.0000,289157.5000,-289157.5000,13.0800,0.0000,44219.3509,44219.3509,655.1775,333376.8509,0.0000,-333376.8509,13.4917,13.2967,18838.0000,0.0000,18838.0000,1.0602,4713.7044,0.0000,4713.7044,53.1067,0.0000,14124.2956,14124.2956,13.2967,13.6921,0.0000,32983.2000,-32983.2000,1.9954,0.0000,5350.8206,5350.8206,99.9490,38334.0206,0.0000,-38334.0206,13.6921,13.6784,1291.3000,0.0000,1291.3000,0.4250,322.2195,0.0000,322.2195,21.2882,0.0000,969.0805,969.0805,13.6784,13.7055,1.1000,2571.8000,-2570.7000,0.6930,0.2274,430.0563,430.2837,34.7123,3001.8563,0.8726,-3000.9837,13.7055,13.6474,11309.2000,0.0000,11309.2000,0.4250,2821.4785,0.0000,2821.4785,21.2882,0.0000,8487.7215,8487.7215,13.6474,10.0688,11.8581,11.8581,-13.2284,-198425.4177,11.8581,9.0699,11.1146,10.4640,-10.3070,-82456.0778,11.1146,8.6664,10.5434,9.8905,-9.0497,-63347.9041,26.5180,2125.2528,-293272.9000,-344229.3995
6305,10.6244,13.6927,0.0000,192279.4000,-192279.4000,13.3447,0.0000,29454.6963,29454.6963,668.4333,221734.0963,0.0000,-221734.0963,13.6927,13.5626,15520.0000,0.0000,15520.0000,0.6916,3872.6944,0.0000,3872.6944,34.6441,0.0000,11647.3056,11647.3056,13.5626,13.9155,0.0000,9262.3000,-9262.3000,1.7454,0.0000,1508.2143,1508.2143,87.4274,10770.5143,0.0000,-10770.5143,13.9155,13.9066,1081.7000,0.0000,1081.7000,0.4250,269.0898,0.0000,269.0898,21.2882,0.0000,812.6102,812.6102,13.9066,13.9342,0.0000,2991.5000,-2991.5000,0.6930,0.0000,501.5481,501.5481,34.7123,3493.0481,0.0000,-3493.0481,13.9342,13.8560,13282.6000,0.0000,13282.6000,0.4250,3303.4072,0.0000,3303.4072,21.2882,0.0000,9979.1928,9979.1928,13.8560,10.1031,11.9796,11.9796,-13.5950,-203925.3006,11.9796,9.1002,11.2117,10.5399,-10.4307,-83445.2282,11.2117,8.6944,10.6244,9.9531,-9.1191,-63833.6740,25.9871,2082.7047,-174648.9000,-351204.2027
6306,10.1698,13.2280,0.0000,182372.2000,-182372.2000,8.8780,0.0000,27671.7949,27671.7949,444.7011,210043.9949,0.0000,-210043.9949,13.2280,13.0675,15507.3000,0.0000,15507.3000,0.5680,3894.5188,0.0000,3894.5188,28.4534,0.0000,11612.7812,11612.7812,13.0675,13.2161,0.0000,5043.6000,-5043.6000,0.4950,0.0000,815.6422,815.6422,24.7945,5859.2422,0.0000,-5859.2422,13.2161,13.2049,828.1000,0.0000,828.1000,0.4250,208.0044,0.0000,208.0044,21.2882,0.0000,620.0956,620.0956,13.2049,13.2531,79.4000,2576.3000,-2496.9000,0.6930,16.5334,428.5542,445.0875,34.7123,3004.8542,62.8666,-2941.9875,13.2531,13.1157,12675.4000,0.0000,12675.4000,0.4844,3182.2012,0.0000,3182.2012,24.2611,0.0000,9493.1988,9493.1988,13.1157,9.6907,11.4032,11.4032,-8.2669,-124003.9179,11.4032,8.7805,10.7038,10.0918,-6.3304,-50643.4968,10.7038,8.4150,10.1698,9.5594,-5.5244,-38671.1252,17.3152,1387.7057,-160901.9000,-213318.5399
6307,9.9946,13.0236,0.0000,117993.8000,-117993.8000,8.3977,0.0000,17838.6921,17838.6921,420.6403,135832.4921,0.0000,-135832.4921,13.0236,12.8562,15512.8000,0.0000,15512.8000,0.5717,3907.0280,0.0000,3907.0280,28.6364,0.0000,11605.7720,11605.7720,12.8562,12.9407,0.0000,1439.8000,-1439.8000,0.4950,0.0000,232.1780,232.1780,24.7945,1671.9780,0.0000,-1671.9780,12.9407,12.9318,908.6000,0.0000,908.6000,0.4250,229.1041,0.0000,229.1041,21.2882,0.0000,679.4959,679.4959,12.9318,12.9742,301.1000,2363.7000,-2062.6000,0.6930,62.9603,392.0441,455.0044,34.7123,2755.7441,238.1397,-2517.6044,12.9742,12.8374,11612.8000,0.0000,11612.8000,0.4671,2926.8020,0.0000,2926.8020,23.3977,0.0000,8685.9980,8685.9980,12.8374,9.5289,11.1831,11.1831,-7.6441,-114661.9859,11.1831,8.6547,10.5089,9.9189,-5.8417,-46733.4322,10.5089,8.3050,9.9946,9.4069,-5.0920,-35643.6944,16.5743,1328.3266,-93462.0000,-197039.1125
6308,9.6450,12.3343,0.0000,108128.0000,-108128.0000,5.4276,0.0000,16230.5595,16230.5595,271.8688,124358.5595,0.0000,-124358.5595,12.3343,12.1051,13137.7000,0.0000,13137.7000,0.5737,3341.1058,0.0000,3341.1058,28.7386,0.0000,9796.5942,9796.5942,12.1051,12.1382,0.0000,122.5000,-122.5000,0.4950,0.0000,19.5620,19.5620,24.7945,142.0620,0.0000,-142.0620,12.1382,12.1247,536.0000,0.0000,536.0000,0.4250,136.6928,0.0000,136.6928,21.2882,0.0000,399.3072,399.3072,12.1247,12.1746,746.8000,1993.1000,-1246.3000,0.6930,158.1249,327.8972,486.0221,34.7123,2320.9972,588.6751,-1732.3221,12.1746,12.0031,9487.6000,0.0000,9487.6000,0.4298,2418.3111,0.0000,2418.3111,21.5303,0.0000,7069.2889,7069.2889,12.0031,9.3830,10.6931,10.6931,-4.4070,-66105.0394,10.6931,8.4786,10.1025,9.5858,-3.7248,-29798.3161,10.1025,8.1417,9.6450,9.1221,-3.2981,-23086.8799,12.0663,967.0390,-86335.5000,-118990.2354
6309,9.4714,12.1160,146.0000,85665.2000,-85519.2000,4.9635,32.3855,12813.6920,12846.0775,248.6235,98478.8920,113.6145,-98365.2775,12.1160,11.9078,12831.5000,0.0000,12831.5000,0.4913,3273.3702,0.0000,3273.3702,24.6069,0.0000,9558.1298,9558.1298,11.9078,11.9108,1724.3000,1646.0000,78.3000,0.4950,367.2105,262.2035,629.4140,24.7945,1908.2035,1357.0895,-551.1140,11.9108,11.9023,414.0000,0.0000,414.0000,0.4250,105.9227,0.0000,105.9227,21.2882,0.0000,308.0773,308.0773,11.9023,11.9392,1724.8000,1231.9000,492.9000,0.6930,366.4831,202.2393,568.7224,34.7123,1434.1393,1358.3169,-75.8224,11.9392,11.7890,8273.3000,0.0000,8273.3000,0.4250,2115.8823,0.0000,2115.8823,21.2882,0.0000,6157.4177,6157.4177,11.7890,9.1648,10.4769,10.4769,-4.1114,-61670.2985,10.4769,8.3488,9.9094,9.4128,-3.3341,-26672.7968,9.9094,8.0323,9.4714,8.9709,-2.9409,-20586.0982,11.2392,900.7531,-63429.2000,-108929.1935
6310,9.2864,11.7196,376.0000,75842.1000,-75466.1000,3.9217,83.6824,11302.3194,11386.0018,196.4381,87144.4194,292.3176,-86852.1018,11.7196,11.4835,12831.8000,0.0000,12831.8000,0.4815,3292.0397,0.0000,3292.0397,24.1182,0.0000,9539.7603,9539.7603,11.4835,11.4972,3150.4000,3848.0000,-697.6000,0.4950,675.6626,609.8269,1285.4895,24.7945,4457.8269,2474.7374,-1983.0895,11.4972,11.4896,403.5000,0.0000,403.5000,0.4250,103.8507,0.0000,103.8507,21.2882,0.0000,299.6493,299.6493,11.4896,11.4915,3134.5000,759.9000,2374.6000,0.6930,670.3862,124.2815,794.6677,34.7123,884.1815,2464.1138,1579.9323,11.4915,11.3395,4630.1000,0.0000,4630.1000,0.4250,1191.7682,0.0000,1191.7682,21.2882,0.0000,3438.3318,3438.3318,11.3395,9.1001,10.2198,10.2198,-3.0161,-45241.4453,10.2198,8.2526,9.6952,9.2362,-2.6494,-21195.5990,9.6952,7.9430,9.2864,8.8191,-2.3599,-16519.2933,9.6618,774.3351,-55923.7000,-82956.3376
6311,9.1560,11.4707,576.3000,63851.9000,-63275.6000,3.4570,128.5634,9490.8154,9619.3788,173.1591,73342.7154,447.7366,-72894.9788,11.4707,11.2167,12832.0000,0.0000,12832.0000,0.4846,3303.8939,0.0000,3303.8939,24.2747,0.0000,9528.1061,9528.1061,11.2167,11.2696,5798.5000,1044.9000,4753.6000,0.4950,1249.1772,165.0760,1414.2531,24.7945,1209.9760,4549.3228,3339.3469,11.2696,11.2616,411.4000,0.0000,411.4000,0.4250,106.2324,0.0000,106.2324,21.2882,0.0000,305.1676,305.1676,11.2616,11.2195,4511.7000,402.9000,4108.8000,0.6930,968.4539,65.7624,1034.2163,34.7123,468.6624,3543.2461,3074.5837,11.2195,11.1280,1442.4000,0.0000,1442.4000,0.4250,372.7286,0.0000,372.7286,21.2882,0.0000,1069.6714,1069.6714,11.1280,8.9726,10.0503,10.0503,-2.6949,-40424.2419,10.0503,8.1663,9.5479,9.1083,-2.3555,-18844.2840,9.5479,7.8683,9.1560,8.7081,-2.1000,-14699.7770,8.9694,718.8411,-39727.4000,-73968.3029
6312,9.0171,11.1600,816.7000,62255.6000,-61438.9000,2.8963,182.6515,9228.1527,9410.8042,145.0777,71483.7527,634.0485,-70849.7042,11.1600,10.8803,12831.8000,0.0000,12831.8000,0.4866,3318.7062,0.0000,3318.7062,24.3745,0.0000,9513.0938,9513.0938,10.8803,10.7822,8433.2000,7684.4000,748.8000,0.4950,1827.1377,1209.3486,3036.4863,24.7945,8893.7486,6606.0623,-2287.6863,10.7822,10.7733,404.5000,0.0000,404.5000,0.4250,105.1925,0.0000,105.1925,21.2882,0.0000,299.3075,299.3075,10.7733,10.6831,5956.5000,147.7000,5808.8000,0.6930,1288.6832,24.0096,1312.6928,34.7123,171.7096,4667.8168,4496.1072,10.6831,10.6517,835.7000,0.0000,835.7000,0.4250,217.6434,0.0000,217.6434,21.2882,0.0000,618.0566,618.0566,10.6517,9.0281,9.8399,9.8399,-1.8404,-27606.6983,9.8399,8.1214,9.3816,8.9807,-1.9479,-15582.9228,9.3816,7.8195,9.0171,8.6006,-1.7707,-12394.7976,8.1314,651.6855,-40809.3000,-55584.4187
6313,8.9398,11.0556,1078.9000,56976.8000,-55897.9000,2.8100,241.6303,8432.8247,8674.4550,140.7534,65409.6247,837.2697,-64572.3550,11.0556,10.7716,12830.8000,0.0000,12830.8000,0.4891,3323.4773,0.0000,3323.4773,24.4998,0.0000,9507.3227,9507.3227,10.7716,10.8400,10397.6000,7001.2000,3396.4000,0.4950,2256.9119,1100.4932,3357.4051,24.7945,8101.6932,8140.6881,38.9949,10.8400,10.8310,410.8000,0.0000,410.8000,0.4250,106.7410,0.0000,106.7410,21.2882,0.0000,304.0590,304.0590,10.8310,10.6967,7060.8000,13.3000,7047.5000,0.6930,1526.1701,2.1630,1528.3332,34.7123,15.4630,5534.6299,5519.1668,10.6967,10.6782,380.0000,0.0000,380.0000,0.4250,98.9446,0.0000,98.9446,21.2882,0.0000,281.0554,281.0554,10.6782,8.8285,9.7534,9.7534,-2.0643,-30964.0653,9.7534,8.0473,9.2984,8.9003,-1.9039,-15231.3748,9.2984,7.7614,8.9398,8.5299,-1.7153,-12007.1554,8.0057,641.6078,-31832.4000,-58202.5955
