Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6314,8.8509,10.8754,1365.6000,52622.1000,-51256.5000,2.5554,306.3340,7774.7422,8081.0763,128.0021,60396.8422,1059.2660,-59337.5763,10.8754,10.5775,12831.2000,0.0000,12831.2000,0.4899,3332.2996,0.0000,3332.2996,24.5406,0.0000,9498.9004,9498.9004,10.5775,10.5765,11658.0000,7372.6000,4285.4000,0.4950,2538.8936,1156.4042,3695.2978,24.7945,8529.0042,9119.1064,590.1022,10.5765,10.5669,405.2000,0.0000,405.2000,0.4250,105.6919,0.0000,105.6919,21.2882,0.0000,299.5081,299.5081,10.5669,10.3941,7250.1000,0.0000,7250.1000,0.6930,1573.8170,0.0000,1573.8170,34.7123,0.0000,5676.2830,5676.2830,10.3941,10.3853,380.0000,0.0000,380.0000,0.4250,99.3842,0.0000,99.3842,21.2882,0.0000,280.6158,280.6158,10.3853,8.8598,9.6225,9.6225,-1.6215,-24322.1799,9.6225,8.0127,9.1932,8.8176,-1.7111,-13688.8781,9.1932,7.7259,8.8509,8.4596,-1.5596,-10917.4996,7.6251,611.1025,-26104.6000,-48928.5576
6315,8.7723,10.7137,843.6000,69700.3000,-68856.7000,2.3421,189.5086,10282.2074,10471.7160,117.3135,79982.5074,654.0914,-79328.4160,10.7137,10.4031,12843.5000,0.0000,12843.5000,0.4914,3343.3691,0.0000,3343.3691,24.6154,0.0000,9500.1309,9500.1309,10.4031,10.3840,10692.7000,5537.2000,5155.5000,0.4950,2335.6463,866.8884,3202.5347,24.7945,6404.0884,8357.0537,1952.9653,10.3840,10.3742,406.1000,0.0000,406.1000,0.4250,106.2260,0.0000,106.2260,21.2882,0.0000,299.8740,299.8740,10.3742,10.1886,7376.0000,4.1000,7371.9000,0.6930,1606.1885,0.6644,1606.8529,34.7123,4.7644,5769.8115,5765.0471,10.1886,10.1794,835.9000,0.0000,835.9000,0.4250,219.2808,0.0000,219.2808,21.2882,0.0000,616.6192,616.6192,10.1794,8.8401,9.5097,9.5097,-1.3643,-20464.1487,9.5097,7.9773,9.1011,8.7435,-1.5610,-12488.1044,9.1011,7.6920,8.7723,8.3965,-1.4353,-10047.1711,7.3072,585.6296,-42243.8000,-42999.4242
6316,8.7741,11.0021,959.7000,76825.8000,-75866.1000,3.1448,215.5824,11333.7671,11549.3495,157.5250,88159.5671,744.1176,-87415.4495,11.0021,10.7349,12844.3000,0.0000,12844.3000,0.4932,3329.5593,0.0000,3329.5593,24.7061,0.0000,9514.7407,9514.7407,10.7349,10.6798,12666.0000,6236.4000,6429.6000,0.4950,2751.0123,979.8787,3730.8910,24.7945,7216.2787,9914.9877,2698.7090,10.6798,10.6713,530.6000,0.0000,530.6000,0.4250,138.1922,0.0000,138.1922,21.2882,0.0000,392.4078,392.4078,10.6713,10.5092,7320.7000,62.7000,7258.0000,0.6930,1586.4482,10.1840,1596.6321,34.7123,72.8840,5734.2518,5661.3679,10.5092,10.4918,4331.3000,0.0000,4331.3000,0.4250,1130.8850,0.0000,1130.8850,21.2882,0.0000,3200.4150,3200.4150,10.4918,8.5941,9.5430,9.5430,-2.2523,-33784.2687,9.5430,7.9283,9.1124,8.7356,-1.9164,-15331.4577,9.1124,7.6626,8.7741,8.3875,-1.7207,-12044.7836,8.5141,682.3546,-44472.3000,-61160.5100
6317,8.7637,11.0886,14.5000,141700.5000,-141686.0000,3.4650,3.2578,20900.1978,20903.4556,173.5624,162600.6978,11.2422,-162589.4556,11.0886,10.8354,12844.6000,0.0000,12844.6000,0.4909,3325.4601,0.0000,3325.4601,24.5884,0.0000,9519.1399,9519.1399,10.8354,10.7635,5361.9000,378.1000,4983.8000,0.4950,1162.5956,59.4744,1222.0700,24.7945,437.5744,4199.3044,3761.7300,10.7635,10.7531,495.2000,0.0000,495.2000,0.4250,128.8148,0.0000,128.8148,21.2882,0.0000,366.3852,366.3852,10.7531,10.6025,6722.9000,326.0000,6396.9000,0.6930,1454.9696,52.9849,1507.9544,34.7123,378.9849,5267.9304,4888.9456,10.6025,10.5173,14513.7000,0.0000,14513.7000,0.4250,3784.2970,0.0000,3784.2970,21.2882,0.0000,10729.4030,10729.4030,10.5173,8.5618,9.5396,9.5396,-2.4508,-36762.0659,9.5396,7.9058,9.1039,8.7227,-2.0476,-16381.0379,9.1039,7.6459,8.7637,8.3749,-1.8273,-12790.8233,8.9908,720.5617,-102451.8000,-65933.9270
6318,8.9669,11.8065,0.0000,192357.8000,-192357.8000,6.4708,0.0000,28484.9930,28484.9930,324.1222,220842.7930,0.0000,-220842.7930,11.8065,11.6397,21791.3000,0.0000,21791.3000,0.4902,5583.6757,0.0000,5583.6757,24.5535,0.0000,16207.6243,16207.6243,11.6397,11.5738,2921.0000,0.0000,2921.0000,0.4950,624.8338,0.0000,624.8338,24.7945,0.0000,2296.1662,2296.1662,11.5738,11.5674,983.9000,0.0000,983.9000,0.4250,252.9521,0.0000,252.9521,21.2882,0.0000,730.9479,730.9479,11.5674,11.4817,6493.3000,434.1000,6059.2000,0.6930,1387.0267,71.0465,1458.0732,34.7123,505.1465,5106.2733,4601.1268,11.4817,11.2935,15425.6000,0.0000,15425.6000,0.5584,3971.0471,0.0000,3971.0471,27.9714,0.0000,11454.5529,11454.5529,11.2935,8.4591,9.8763,9.8763,-5.4124,-81186.7130,9.8763,7.9295,9.3572,8.9029,-3.7176,-29740.7525,9.3572,7.6844,8.9669,8.5208,-3.1943,-22360.0211,13.6986,1097.8612,-145176.8000,-133287.4866
6319,9.2074,12.1890,0.0000,208266.0000,-208266.0000,8.7953,0.0000,30987.8744,30987.8744,440.5541,239253.8744,0.0000,-239253.8744,12.1890,11.9699,26583.5000,0.0000,26583.5000,0.8218,6774.5298,0.0000,6774.5298,41.1655,0.0000,19808.9702,19808.9702,11.9699,11.9388,0.0000,14305.4000,-14305.4000,0.4950,0.0000,2280.5689,2280.5689,24.7945,16585.9689,0.0000,-16585.9689,11.9388,11.9290,1650.1000,0.0000,1650.1000,0.4250,422.0124,0.0000,422.0124,21.2882,0.0000,1228.0876,1228.0876,11.9290,11.8668,7027.5000,234.3000,6793.2000,0.6930,1492.5669,38.4743,1531.0412,34.7123,272.7743,5534.9331,5262.1588,11.8668,11.7119,14817.7000,0.0000,14817.7000,0.5849,3793.5259,0.0000,3793.5259,29.2958,0.0000,11024.1741,11024.1741,11.7119,8.7049,10.2084,10.2084,-7.4288,-111432.1702,10.2084,8.0638,9.6365,9.1361,-5.2982,-42385.4760,9.6365,7.7974,9.2074,8.7170,-4.5435,-31804.4006,17.7224,1420.3453,-172726.9000,-185622.0467
6320,9.4070,12.3510,0.0000,220449.7000,-220449.7000,9.5359,0.0000,32931.8527,32931.8527,477.6529,253381.5527,0.0000,-253381.5527,12.3510,12.1072,30225.7000,0.0000,30225.7000,0.9964,7685.0107,0.0000,7685.0107,49.9076,0.0000,22540.6893,22540.6893,12.1072,12.3112,0.0000,17120.8000,-17120.8000,0.7533,0.0000,2734.0973,2734.0973,37.7313,19854.8973,0.0000,-19854.8973,12.3112,12.2961,1785.2000,0.0000,1785.2000,0.4250,454.1506,0.0000,454.1506,21.2882,0.0000,1331.0494,1331.0494,12.2961,12.2313,6814.6000,240.5000,6574.1000,0.6930,1439.0361,39.6322,1478.6682,34.7123,280.1322,5375.5639,5095.4318,12.2313,12.0955,12994.0000,0.0000,12994.0000,0.5583,3309.3961,0.0000,3309.3961,27.9643,0.0000,9684.6039,9684.6039,12.0955,8.8736,10.4845,10.4845,-8.7320,-130980.3688,10.4845,8.1743,9.8685,9.3294,-6.2614,-50091.4044,9.8685,7.8905,9.4070,8.8795,-5.3608,-37525.5328,19.4427,1558.2161,-185991.5000,-218597.3060
6321,9.5540,12.4945,0.0000,231789.9000,-231789.9000,10.1055,0.0000,34728.6921,34728.6921,506.1837,266518.5921,0.0000,-266518.5921,12.4945,12.2328,35683.9000,0.0000,35683.9000,1.1299,9054.3811,0.0000,9054.3811,56.5976,0.0000,26629.5189,26629.5189,12.2328,12.4632,0.0000,17573.6000,-17573.6000,0.9020,0.0000,2810.8747,2810.8747,45.1793,20384.4747,0.0000,-20384.4747,12.4632,12.4477,1827.3000,0.0000,1827.3000,0.4250,463.8616,0.0000,463.8616,21.2882,0.0000,1363.4384,1363.4384,12.4477,12.3886,6053.8000,374.1000,5679.7000,0.6930,1275.3606,61.7409,1337.1015,34.7123,435.8409,4778.4394,4342.5985,12.3886,12.2762,11778.2000,0.0000,11778.2000,0.4867,2993.0634,0.0000,2993.0634,24.3782,0.0000,8785.1366,8785.1366,12.2762,9.0545,10.6653,10.6653,-9.2571,-138856.5480,10.6653,8.2886,10.0315,9.4770,-6.8294,-54635.5319,10.0315,7.9849,9.5540,9.0082,-5.8810,-41166.8565,20.6131,1652.0143,-194394.4000,-234658.9364
6322,9.6752,12.6166,0.0000,243265.2000,-243265.2000,10.6345,0.0000,36537.7825,36537.7825,532.6803,279802.9825,0.0000,-279802.9825,12.6166,12.3226,37500.3000,0.0000,37500.3000,1.3309,9498.8912,0.0000,9498.8912,66.6646,0.0000,28001.4088,28001.4088,12.3226,12.5475,0.0000,20090.0000,-20090.0000,0.9262,0.0000,3217.0591,3217.0591,46.3952,23307.0591,0.0000,-23307.0591,12.5475,12.5325,2153.2000,0.0000,2153.2000,0.4250,545.9407,0.0000,545.9407,21.2882,0.0000,1607.2593,1607.2593,12.5325,12.4845,5042.1000,523.6000,4518.5000,0.6930,1060.8271,86.4877,1147.3148,34.7123,610.0877,3981.2729,3371.1852,12.4845,12.3876,9498.5000,0.0000,9498.5000,0.4400,2410.4741,0.0000,2410.4741,22.0414,0.0000,7088.0259,7088.0259,12.3876,9.2154,10.8015,10.8015,-9.5843,-143763.8478,10.8015,8.4002,10.1611,9.6008,-7.2553,-58042.5766,10.1611,8.0787,9.6752,9.1199,-6.2918,-44042.4853,21.6745,1737.0768,-209684.7000,-245848.9097
6323,9.8073,12.7492,0.0000,253921.5000,-253921.5000,11.1689,0.0000,38241.1776,38241.1776,559.4499,292162.6776,0.0000,-292162.6776,12.7492,12.4547,32502.3000,0.0000,32502.3000,1.3959,8217.5282,0.0000,8217.5282,69.9216,0.0000,24284.7718,24284.7718,12.4547,12.6997,0.0000,19431.7000,-19431.7000,1.0592,0.0000,3116.9521,3116.9521,53.0559,22548.6521,0.0000,-22548.6521,12.6997,12.6828,2574.3000,0.0000,2574.3000,0.4250,651.3111,0.0000,651.3111,21.2882,0.0000,1922.9889,1922.9889,12.6828,12.6474,4151.5000,665.5000,3486.0000,0.6930,871.4183,110.0949,981.5131,34.7123,775.5949,3280.0817,2504.4869,12.6474,12.5728,8282.7000,0.0000,8282.7000,0.4250,2097.1114,0.0000,2097.1114,21.2882,0.0000,6185.5886,6185.5886,12.5728,9.3491,10.9610,10.9610,-10.2236,-153354.5268,10.9610,8.5042,10.3058,9.7326,-7.7912,-62329.5403,10.3058,8.1691,9.8073,9.2375,-6.7764,-47434.8274,22.7506,1823.3190,-226507.9000,-263118.8945
6324,9.9351,12.9522,0.0000,262873.1000,-262873.1000,11.6672,0.0000,39693.2924,39693.2924,584.4110,302566.3924,0.0000,-302566.3924,12.9522,12.7012,37503.2000,0.0000,37503.2000,1.2073,9454.9371,0.0000,9454.9371,60.4748,0.0000,28048.2629,28048.2629,12.7012,12.9341,0.0000,23474.9000,-23474.9000,1.0250,0.0000,3777.6891,3777.6891,51.3423,27252.5891,0.0000,-27252.5891,12.9341,12.9142,2458.8000,0.0000,2458.8000,0.4250,620.0452,0.0000,620.0452,21.2882,0.0000,1838.7548,1838.7548,12.9142,12.8883,3529.1000,934.0000,2595.1000,0.6930,738.1365,154.8850,893.0215,34.7123,1088.8850,2790.9635,1702.0785,12.8883,12.8244,7370.9000,0.0000,7370.9000,0.4250,1859.9411,0.0000,1859.9411,21.2882,0.0000,5510.9589,5510.9589,12.8244,9.4410,11.1327,11.1327,-10.9249,-163873.7290,11.1327,8.5802,10.4521,9.8565,-8.2420,-65935.7989,10.4521,8.2365,9.9351,9.3443,-7.1541,-50078.3867,23.1638,1856.4405,-236420.0000,-279887.9147
6325,10.0607,13.0284,0.0000,271274.6000,-271274.6000,12.0877,0.0000,41068.2267,41068.2267,605.4708,312342.8267,0.0000,-312342.8267,13.0284,12.7533,35690.3000,0.0000,35690.3000,1.3886,8988.2952,0.0000,8988.2952,69.5558,0.0000,26702.0048,26702.0048,12.7533,13.0205,0.0000,30535.6000,-30535.6000,1.2394,0.0000,4917.3236,4917.3236,62.0822,35452.9236,0.0000,-35452.9236,13.0205,13.0025,1633.3000,0.0000,1633.3000,0.4250,411.3779,0.0000,411.3779,21.2882,0.0000,1221.9221,1221.9221,13.0025,12.9858,2325.1000,1726.6000,598.5000,0.6930,485.6531,286.5886,772.2417,34.7123,2013.1886,1839.4469,-173.7417,12.9858,12.9317,6459.0000,0.0000,6459.0000,0.4250,1627.6133,0.0000,1627.6133,21.2882,0.0000,4831.3867,4831.3867,12.9317,9.6083,11.2700,11.2700,-11.2984,-169475.3263,11.2700,8.7000,10.5847,9.9850,-8.7371,-69896.4064,10.5847,8.3392,10.0607,9.4619,-7.6340,-53438.1735,24.3880,1954.5540,-257429.1000,-292809.9063
6326,10.2131,13.1504,0.0000,294334.4000,-294334.4000,12.4833,0.0000,44700.4246,44700.4246,625.2875,339034.8246,0.0000,-339034.8246,13.1504,12.8993,33857.6000,0.0000,33857.6000,1.3199,8512.2260,0.0000,8512.2260,66.1139,0.0000,25345.3740,25345.3740,12.8993,13.2326,0.0000,47031.4000,-47031.4000,1.6125,0.0000,7588.5381,7588.5381,80.7708,54619.9381,0.0000,-54619.9381,13.2326,13.2211,1580.4000,0.0000,1580.4000,0.4250,396.8775,0.0000,396.8775,21.2882,0.0000,1183.5225,1183.5225,13.2211,13.2228,925.5000,3036.9000,-2111.4000,0.6930,192.6680,505.2615,697.9295,34.7123,3542.1615,732.8320,-2809.3295,13.2228,13.1773,7370.9000,0.0000,7370.9000,0.4250,1851.2699,0.0000,1851.2699,21.2882,0.0000,5519.6301,5519.6301,13.1773,9.7432,11.4602,11.4602,-12.1775,-182661.9528,11.4602,8.8106,10.7537,10.1354,-9.3958,-75166.3313,10.7537,8.4371,10.2131,9.5954,-8.2146,-57502.0073,25.4381,2038.7065,-300668.3000,-315330.2913
6327,10.4782,13.3499,0.0000,289003.8000,-289003.8000,13.5567,0.0000,44135.1421,44135.1421,679.0559,333138.9421,0.0000,-333138.9421,13.3499,13.1351,28860.0000,0.0000,28860.0000,1.2497,7235.6574,0.0000,7235.6574,62.5988,0.0000,21624.3426,21624.3426,13.1351,13.5976,0.0000,43730.5000,-43730.5000,2.4850,0.0000,7078.5584,7078.5584,124.4733,50809.0584,0.0000,-50809.0584,13.5976,13.5876,2027.2000,0.0000,2027.2000,0.4250,506.5095,0.0000,506.5095,21.2882,0.0000,1520.6905,1520.6905,13.5876,13.6114,388.4000,2985.7000,-2597.3000,0.6930,80.4081,498.7574,579.1655,34.7123,3484.4574,307.9919,-3176.4655,13.6114,13.5646,8586.7000,0.0000,8586.7000,0.4250,2145.0372,0.0000,2145.0372,21.2882,0.0000,6441.6628,6441.6628,13.5646,10.0035,11.7841,11.7841,-14.0243,-210364.4451,11.7841,9.0133,11.0452,10.3987,-10.9119,-87295.3962,11.0452,8.6151,10.4782,9.8301,-9.5702,-66991.7277,28.2517,2264.2003,-295857.7000,-364651.5690
6328,10.5703,13.4810,0.0000,300303.0000,-300303.0000,13.3323,0.0000,45949.8755,45949.8755,667.8162,346252.8755,0.0000,-346252.8755,13.4810,13.2920,18849.6000,0.0000,18849.6000,1.0619,4717.3039,0.0000,4717.3039,53.1925,0.0000,14132.2961,14132.2961,13.2920,13.7360,0.0000,40284.0000,-40284.0000,2.3127,0.0000,6534.7902,6534.7902,115.8420,46818.7902,0.0000,-46818.7902,13.7360,13.7227,1301.1000,0.0000,1301.1000,0.4250,324.4689,0.0000,324.4689,21.2882,0.0000,976.6311,976.6311,13.7227,13.7504,134.8000,3153.1000,-3018.3000,0.6930,27.8502,527.5266,555.3768,34.7123,3680.6266,106.9498,-3573.6768,13.7504,13.6941,11322.2000,0.0000,11322.2000,0.4250,2822.9727,0.0000,2822.9727,21.2882,0.0000,8499.2273,8499.2273,13.6941,10.0934,11.8938,11.8938,-13.7403,-206104.4121,11.8938,9.0869,11.1453,10.4903,-10.7111,-85688.9704,11.1453,8.6809,10.5703,9.9131,-9.4039,-65827.5019,27.3749,2193.9349,-312132.4000,-357620.8844
6329,10.6971,13.7263,0.0000,183201.9000,-183201.9000,13.8613,0.0000,28107.4772,28107.4772,694.3102,211309.3772,0.0000,-211309.3772,13.7263,13.6026,15537.9000,0.0000,15537.9000,0.6922,3875.3615,0.0000,3875.3615,34.6712,0.0000,11662.5385,11662.5385,13.6026,14.0123,0.0000,6636.9000,-6636.9000,2.1317,0.0000,1081.3237,1081.3237,106.7774,7718.2237,0.0000,-7718.2237,14.0123,14.0038,1078.0000,0.0000,1078.0000,0.4250,267.8137,0.0000,267.8137,21.2882,0.0000,810.1863,810.1863,14.0038,14.0350,142.1000,2824.1000,-2682.0000,0.6930,29.2352,474.0177,503.2529,34.7123,3298.1177,112.8648,-3185.2529,14.0350,13.9606,13297.9000,0.0000,13297.9000,0.4250,3302.6464,0.0000,3302.6464,21.2882,0.0000,9995.2536,9995.2536,13.9606,10.1766,12.0686,12.0686,-14.4225,-216337.7499,12.0686,9.1558,11.2919,10.6122,-11.1020,-88816.0617,11.2919,8.7429,10.6971,10.0174,-9.7154,-68007.9314,27.3422,2191.3145,-162607.0000,-373161.7430
6330,10.1343,13.1565,0.0000,184192.8000,-184192.8000,8.4626,0.0000,27927.4354,27927.4354,423.8928,212120.2354,0.0000,-212120.2354,13.1565,12.9899,15538.3000,0.0000,15538.3000,0.5684,3906.1926,0.0000,3906.1926,28.4714,0.0000,11632.1074,11632.1074,12.9899,13.1003,0.0000,3942.7000,-3942.7000,0.4950,0.0000,636.9347,636.9347,24.7945,4579.6347,0.0000,-4579.6347,13.1003,13.0888,829.9000,0.0000,829.9000,0.4250,208.7933,0.0000,208.7933,21.2882,0.0000,621.1067,621.1067,13.0888,13.1343,218.2000,2432.2000,-2214.0000,0.6930,45.5162,404.0784,449.5946,34.7123,2836.2784,172.6838,-2663.5946,13.1343,12.9917,12690.0000,0.0000,12690.0000,0.4842,3191.1427,0.0000,3191.1427,24.2516,0.0000,9498.8573,9498.8573,12.9917,9.6955,11.3436,11.3436,-7.6699,-115047.9768,11.3436,8.7764,10.6590,10.0600,-5.9737,-47789.3624,10.6590,8.4100,10.1343,9.5345,-5.2331,-36631.8657,16.6923,1337.7861,-161291.3000,-199469.2049
6331,9.9823,13.0179,0.0000,118860.8000,-118860.8000,8.4797,0.0000,17965.1912,17965.1912,424.7497,136825.9912,0.0000,-136825.9912,13.0179,12.8515,15524.6000,0.0000,15524.6000,0.5735,3910.3078,0.0000,3910.3078,28.7258,0.0000,11614.2922,11614.2922,12.8515,12.9171,0.0000,567.3000,-567.3000,0.4950,0.0000,91.4754,91.4754,24.7945,658.7754,0.0000,-658.7754,12.9171,12.9082,907.4000,0.0000,907.4000,0.4250,228.8772,0.0000,228.8772,21.2882,0.0000,678.5228,678.5228,12.9082,12.9463,571.3000,2137.2000,-1565.9000,0.6930,119.5026,354.3889,473.8915,34.7123,2491.5889,451.7974,-2039.7915,12.9463,12.8104,11626.2000,0.0000,11626.2000,0.4685,2931.3232,0.0000,2931.3232,23.4683,0.0000,8694.8768,8694.8768,12.8104,9.5162,11.1633,11.1633,-7.6698,-115047.5054,11.1633,8.6512,10.4934,9.9073,-5.8487,-46789.7330,10.4934,8.3029,9.9823,9.3982,-5.1001,-35700.6804,16.7021,1338.5732,-92935.8000,-197537.9188
6332,9.6326,12.3280,0.0000,108834.0000,-108834.0000,5.4671,0.0000,16332.4298,16332.4298,273.8464,125166.4298,0.0000,-125166.4298,12.3280,12.0997,13155.5000,0.0000,13155.5000,0.5742,3345.9325,0.0000,3345.9325,28.7630,0.0000,9809.5675,9809.5675,12.0997,12.1127,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.1127,12.0994,540.6000,0.0000,540.6000,0.4250,137.9159,0.0000,137.9159,21.2882,0.0000,402.6841,402.6841,12.0994,12.1396,964.3000,1802.5000,-838.2000,0.6930,204.2589,296.4680,500.7270,34.7123,2098.9680,760.0411,-1338.9270,12.1396,11.9688,9498.5000,0.0000,9498.5000,0.4305,2422.2957,0.0000,2422.2957,21.5647,0.0000,7076.2043,7076.2043,11.9688,9.3769,10.6729,10.6729,-4.3815,-65723.2231,10.6729,8.4759,10.0870,9.5744,-3.7141,-29712.4726,10.0870,8.1398,9.6326,9.1134,-3.2918,-23042.6288,12.1273,971.9262,-86477.6000,-118478.3246
6333,9.4618,12.1120,18.1000,86353.6000,-86335.5000,4.9956,4.0156,12914.1525,12918.1682,250.2287,99267.7525,14.0844,-99253.6682,12.1120,11.9044,12844.4000,0.0000,12844.4000,0.4920,3276.8491,0.0000,3276.8491,24.6428,0.0000,9567.5509,9567.5509,11.9044,11.9044,1087.1000,1906.4000,-819.3000,0.4950,231.5241,303.6718,535.1958,24.7945,2210.0718,855.5759,-1354.4958,11.9044,11.8959,407.2000,0.0000,407.2000,0.4250,104.1925,0.0000,104.1925,21.2882,0.0000,303.0075,303.0075,11.8959,11.9243,1823.7000,1208.8000,614.9000,0.6930,387.5367,198.4350,585.9717,34.7123,1407.2350,1436.1633,28.9283,11.9243,11.7745,8282.7000,0.0000,8282.7000,0.4250,2118.7387,0.0000,2118.7387,21.2882,0.0000,6163.9613,6163.9613,11.7745,9.1513,10.4629,10.4629,-4.1278,-61917.2565,10.4629,8.3439,9.8978,9.4034,-3.3344,-26675.3705,9.8978,8.0290,9.4618,8.9634,-2.9408,-20585.7654,11.2883,904.6915,-65005.6000,-109178.3924
6334,9.2821,11.7231,124.8000,76479.9000,-76355.1000,3.9589,27.7775,11396.4048,11424.1823,198.3020,87876.3048,97.0225,-87779.2823,11.7231,11.4882,12832.6000,0.0000,12832.6000,0.4820,3292.0803,0.0000,3292.0803,24.1440,0.0000,9540.5197,9540.5197,11.4882,11.5215,1808.0000,2833.9000,-1025.9000,0.4950,387.7297,449.1382,836.8678,24.7945,3283.0382,1420.2703,-1862.7678,11.5215,11.5141,410.1000,0.0000,410.1000,0.4250,105.5125,0.0000,105.5125,21.2882,0.0000,304.5875,304.5875,11.5141,11.5134,2914.8000,792.5000,2122.3000,0.6930,623.1555,129.6415,752.7971,34.7123,922.1415,2291.6445,1369.5029,11.5134,11.3620,4635.3000,0.0000,4635.3000,0.4250,1192.7311,0.0000,1192.7311,21.2882,0.0000,3442.5689,3442.5689,11.3620,9.0726,10.2173,10.2173,-3.1016,-46523.7314,10.2173,8.2445,9.6912,9.2309,-2.6725,-21380.2788,9.6912,7.9379,9.2821,8.8146,-2.3753,-16626.7903,9.7184,778.8703,-57380.7000,-84530.8005
6335,9.1531,11.4767,298.9000,64632.4000,-64333.5000,3.4976,66.6834,9606.2711,9672.9545,175.1946,74238.6711,232.2166,-74006.4545,11.4767,11.2244,12830.7000,0.0000,12830.7000,0.4846,3303.2732,0.0000,3303.2732,24.2749,0.0000,9527.4268,9527.4268,11.2244,11.2737,2791.8000,6259.8000,-3468.0000,0.4950,601.3626,989.0275,1590.3901,24.7945,7248.8275,2190.4374,-5058.3901,11.2737,11.2657,406.0000,0.0000,406.0000,0.4250,104.8317,0.0000,104.8317,21.2882,0.0000,301.1683,301.1683,11.2657,11.2294,3957.1000,490.6000,3466.5000,0.6930,849.3516,80.0798,929.4315,34.7123,570.6798,3107.7484,2537.0685,11.2294,11.1384,1443.8000,0.0000,1443.8000,0.4250,373.0368,0.0000,373.0368,21.2882,0.0000,1070.7632,1070.7632,11.1384,8.9582,10.0483,10.0483,-2.7445,-41167.0956,10.0483,8.1612,9.5451,9.1048,-2.3755,-19004.2186,9.5451,7.8651,9.1531,8.7051,-2.1148,-14803.6085,9.0303,723.7267,-49654.5000,-74974.9227
6336,9.0392,11.1957,430.1000,63767.8000,-63337.7000,2.9447,96.1516,9456.4268,9552.5784,147.5008,73224.2268,333.9484,-72890.2784,11.1957,10.9184,12843.6000,0.0000,12843.6000,0.4865,3320.0411,0.0000,3320.0411,24.3697,0.0000,9523.5589,9523.5589,10.9184,11.0658,4827.7000,7185.0000,-2357.3000,0.4950,1045.2928,1131.2395,2176.5323,24.7945,8316.2395,3782.4072,-4533.8323,11.0658,11.0571,405.4000,0.0000,405.4000,0.4250,104.9925,0.0000,104.9925,21.2882,0.0000,300.4075,300.4075,11.0571,10.9832,4654.6000,336.5000,4318.1000,0.6930,1002.4146,54.8286,1057.2432,34.7123,391.3286,3652.1854,3260.8568,10.9832,10.9520,836.4000,0.0000,836.4000,0.4250,216.8751,0.0000,216.8751,21.2882,0.0000,619.5249,619.5249,10.9520,8.8531,9.9026,9.9026,-2.4003,-36004.1063,9.9026,8.0827,9.4173,8.9927,-2.0812,-16649.5736,9.4173,7.7970,9.0392,8.6072,-1.8529,-12970.4546,8.2039,657.4891,-47291.5000,-65624.1346
6337,8.9610,11.1027,527.7000,58186.4000,-57658.7000,2.8972,118.1381,8615.4435,8733.5816,145.1220,66801.8435,409.5619,-66392.2816,11.1027,10.8229,12856.4000,0.0000,12856.4000,0.4893,3327.8338,0.0000,3327.8338,24.5078,0.0000,9528.5662,9528.5662,10.8229,10.9562,4502.5000,5661.3000,-1158.8000,0.4950,976.4630,890.3876,1866.8506,24.7945,6551.6876,3526.0370,-3025.6506,10.9562,10.9474,410.9000,0.0000,410.9000,0.4250,106.5865,0.0000,106.5865,21.2882,0.0000,304.3135,304.3135,10.9474,10.8516,4953.6000,269.3000,4684.3000,0.6930,1068.6949,43.8390,1112.5339,34.7123,313.1390,3884.9051,3571.7661,10.8516,10.8334,380.1000,0.0000,380.1000,0.4250,98.7473,0.0000,98.7473,21.2882,0.0000,281.3527,281.3527,10.8334,8.7725,9.8030,9.8030,-2.3375,-35063.0143,9.8030,8.0279,9.3296,8.9154,-2.0134,-16107.1212,9.3296,7.7499,8.9610,8.5397,-1.7918,-12542.4086,8.1368,652.1116,-40485.8000,-63712.5442
6338,8.8779,10.9267,640.6000,53642.5000,-53001.9000,2.6363,143.6300,7929.6987,8073.3287,132.0504,61572.1987,496.9700,-61075.2287,10.9267,10.6329,12857.3000,0.0000,12857.3000,0.4905,3336.5849,0.0000,3336.5849,24.5703,0.0000,9520.7151,9520.7151,10.6329,10.7263,6119.0000,7585.0000,-1466.0000,0.4950,1331.3426,1190.4378,2521.7804,24.7945,8775.4378,4787.6574,-3987.7804,10.7263,10.7169,401.0000,0.0000,401.0000,0.4250,104.3675,0.0000,104.3675,21.2882,0.0000,296.6325,296.6325,10.7169,10.6068,5181.2000,225.8000,4955.4000,0.6930,1121.9727,36.6887,1158.6614,34.7123,262.4887,4059.2273,3796.7386,10.6068,10.5981,380.1000,0.0000,380.1000,0.4250,99.1009,0.0000,99.1009,21.2882,0.0000,280.9991,280.9991,10.5981,8.7708,9.6845,9.6845,-1.9734,-29600.7872,9.6845,7.9896,9.2325,8.8370,-1.8304,-14642.8509,9.2325,7.7127,8.8779,8.4726,-1.6413,-11488.7511,7.7472,620.8895,-35874.1000,-55732.3892
6339,8.8064,10.7721,314.7000,70602.9000,-70288.2000,2.4222,70.6512,10422.2965,10492.9477,121.3272,81025.1965,244.0488,-80781.1477,10.7721,10.4659,12857.4000,0.0000,12857.4000,0.4920,3344.1328,0.0000,3344.1328,24.6443,0.0000,9513.2672,9513.2672,10.4659,10.5943,5729.5000,4633.3000,1096.2000,0.4950,1250.1667,725.8644,1976.0311,24.7945,5359.1644,4479.3333,-879.8311,10.5943,10.5848,414.7000,0.0000,414.7000,0.4250,108.1416,0.0000,108.1416,21.2882,0.0000,306.5584,306.5584,10.5848,10.4626,5343.4000,222.5000,5120.9000,0.6930,1159.5828,36.1145,1195.6973,34.7123,258.6145,4183.8172,3925.2027,10.4626,10.4536,836.6000,0.0000,836.6000,0.4250,218.5820,0.0000,218.5820,21.2882,0.0000,618.0180,618.0180,10.4536,8.7218,9.5877,9.5877,-1.7932,-26898.2852,9.5877,7.9484,9.1506,8.7680,-1.6975,-13580.3581,9.1506,7.6757,8.8064,8.4131,-1.5272,-10690.2721,7.4283,595.3316,-49962.4000,-51168.9153
6340,8.8077,11.0504,313.5000,77763.7000,-77450.2000,3.2109,70.3801,11479.6435,11550.0237,160.8314,89243.3435,243.1199,-89000.2237,11.0504,10.7859,12851.6000,0.0000,12851.6000,0.4933,3329.1173,0.0000,3329.1173,24.7085,0.0000,9522.4827,9522.4827,10.7859,10.8102,7051.0000,5824.6000,1226.4000,0.4950,1530.1237,915.6930,2445.8168,24.7945,6740.2930,5520.8763,-1219.4168,10.8102,10.8017,531.5000,0.0000,531.5000,0.4250,138.1633,0.0000,138.1633,21.2882,0.0000,393.3367,393.3367,10.8017,10.6926,5060.8000,352.0000,4708.8000,0.6930,1094.3964,57.2332,1151.6296,34.7123,409.2332,3966.4036,3557.1704,10.6926,10.6754,4336.4000,0.0000,4336.4000,0.4250,1129.1826,0.0000,1129.1826,21.2882,0.0000,3207.2174,3207.2174,10.6754,8.5508,9.6131,9.6131,-2.5509,-38263.5436,9.6131,7.9111,9.1592,8.7621,-2.0436,-16348.7208,9.1592,7.6526,8.8077,8.4059,-1.8090,-12662.8693,8.6132,690.2957,-53795.5000,-67275.1337
6341,8.8030,11.1416,0.0000,145893.0000,-145893.0000,3.5380,0.0000,21535.0836,21535.0836,177.2205,167428.0836,0.0000,-167428.0836,11.1416,10.8913,12843.7000,0.0000,12843.7000,0.4908,3322.6690,0.0000,3322.6690,24.5825,0.0000,9521.0310,9521.0310,10.8913,10.9233,1994.3000,412.9000,1581.4000,0.4950,432.0042,64.9891,496.9932,24.7945,477.8891,1562.2958,1084.4068,10.9233,10.9130,490.7000,0.0000,490.7000,0.4250,127.3474,0.0000,127.3474,21.2882,0.0000,363.3526,363.3526,10.9130,10.8194,4358.8000,615.5000,3743.3000,0.6930,940.8945,100.1679,1041.0624,34.7123,715.6679,3417.9055,2702.2376,10.8194,10.7351,14531.2000,0.0000,14531.2000,0.4250,3776.8727,0.0000,3776.8727,21.2882,0.0000,10754.3273,10754.3273,10.7351,8.5057,9.6204,9.6204,-2.8281,-42421.6927,9.6204,7.8877,9.1584,8.7541,-2.1980,-17584.3484,9.1584,7.6356,8.8030,8.3970,-1.9317,-13522.0320,9.1002,729.3273,-112702.7000,-73528.0731
6342,9.0191,11.8832,0.0000,197924.0000,-197924.0000,6.6644,0.0000,29339.4343,29339.4343,333.8215,227263.4343,0.0000,-227263.4343,11.8832,11.7198,21817.3000,0.0000,21817.3000,0.4897,5584.2061,0.0000,5584.2061,24.5301,0.0000,16233.0939,16233.0939,11.7198,11.7012,524.5000,0.0000,524.5000,0.4950,112.0470,0.0000,112.0470,24.7945,0.0000,412.4530,412.4530,11.7012,11.6949,984.3000,0.0000,984.3000,0.4250,252.5923,0.0000,252.5923,21.2882,0.0000,731.7077,731.7077,11.6949,11.6485,3977.8000,737.2000,3240.6000,0.6930,847.9743,120.7927,968.7670,34.7123,857.9927,3129.8257,2271.8330,11.6485,11.4639,15444.1000,0.0000,15444.1000,0.5571,3966.2802,0.0000,3966.2802,27.9029,0.0000,11477.8198,11477.8198,11.4639,8.4713,9.9676,9.9676,-5.8346,-87518.3259,9.9676,7.9313,9.4246,8.9494,-3.9701,-31760.8409,9.4246,7.6869,9.0191,8.5557,-3.3878,-23714.8667,13.9863,1120.9191,-155913.2000,-142994.0334
6343,9.2695,12.2727,0.0000,213849.1000,-213849.1000,9.0525,0.0000,31857.9802,31857.9802,453.4391,245707.0802,0.0000,-245707.0802,12.2727,12.0579,26615.0000,0.0000,26615.0000,0.8218,6774.4982,0.0000,6774.4982,41.1631,0.0000,19840.5018,19840.5018,12.0579,12.0524,0.0000,14544.9000,-14544.9000,0.4950,0.0000,2321.3010,2321.3010,24.7945,16866.2010,0.0000,-16866.2010,12.0524,12.0427,1653.5000,0.0000,1653.5000,0.4250,422.1971,0.0000,422.1971,21.2882,0.0000,1231.3029,1231.3029,12.0427,12.0127,4494.4000,531.8000,3962.6000,0.6930,952.8552,87.4209,1040.2761,34.7123,619.2209,3541.5448,2922.3239,12.0127,11.8608,14835.5000,0.0000,14835.5000,0.5840,3790.1757,0.0000,3790.1757,29.2506,0.0000,11045.3243,11045.3243,11.8608,8.7486,10.3047,10.3047,-7.8554,-117831.5743,10.3047,8.0841,9.7126,9.1944,-5.6049,-44839.3293,9.7126,7.8136,9.2695,8.7631,-4.7932,-33552.4640,18.1069,1451.1550,-181327.4000,-196223.3677
6344,9.4697,12.4312,0.0000,225368.1000,-225368.1000,9.7951,0.0000,33709.1036,33709.1036,490.6346,259077.2036,0.0000,-259077.2036,12.4312,12.1920,30260.1000,0.0000,30260.1000,0.9962,7685.0270,0.0000,7685.0270,49.8994,0.0000,22575.0730,22575.0730,12.1920,12.3952,0.0000,17244.2000,-17244.2000,0.7661,0.0000,2756.7573,2756.7573,38.3750,20000.9573,0.0000,-20000.9573,12.3952,12.3804,1786.1000,0.0000,1786.1000,0.4250,453.8391,0.0000,453.8391,21.2882,0.0000,1332.2609,1332.2609,12.3804,12.3451,4317.0000,510.8000,3806.2000,0.6930,910.4214,84.2451,994.6666,34.7123,595.0451,3406.5786,2811.5334,12.3451,12.2118,13009.6000,0.0000,13009.6000,0.5576,3308.0222,0.0000,3308.0222,27.9316,0.0000,9701.5778,9701.5778,12.2118,8.9345,10.5732,10.5732,-9.0684,-136025.5750,10.5732,8.2074,9.9423,9.3903,-6.5461,-52368.6086,9.9423,7.9168,9.4697,8.9296,-5.6044,-39230.8270,19.8495,1590.8188,-193750.3000,-227625.0107
6345,9.6152,12.5711,0.0000,235249.4000,-235249.4000,10.3347,0.0000,35290.7575,35290.7575,517.6667,270540.1575,0.0000,-270540.1575,12.5711,12.3135,35722.5000,0.0000,35722.5000,1.1298,9054.3715,0.0000,9054.3715,56.5892,0.0000,26668.1285,26668.1285,12.3135,12.5416,0.0000,17518.5000,-17518.5000,0.9087,0.0000,2804.9507,2804.9507,45.5188,20323.4507,0.0000,-20323.4507,12.5416,12.5264,1828.7000,0.0000,1828.7000,0.4250,463.7027,0.0000,463.7027,21.2882,0.0000,1364.9973,1364.9973,12.5264,12.4943,3879.6000,565.4000,3314.2000,0.6930,816.3207,93.3865,909.7072,34.7123,658.7865,3063.2793,2404.4928,12.4943,12.3836,11792.3000,0.0000,11792.3000,0.4864,2992.1669,0.0000,2992.1669,24.3628,0.0000,8800.1331,8800.1331,12.3836,9.1138,10.7487,10.7487,-9.5566,-143348.9162,10.7487,8.3250,10.1024,9.5368,-7.0838,-56670.6781,10.1024,8.0145,9.6152,9.0584,-6.1023,-42716.1106,20.9664,1680.3313,-200110.2000,-242735.7049
6346,9.7297,12.6827,0.0000,244803.2000,-244803.2000,10.7971,0.0000,36809.5490,36809.5490,540.8248,281612.7490,0.0000,-281612.7490,12.6827,12.3915,37539.7000,0.0000,37539.7000,1.3307,9500.0163,0.0000,9500.0163,66.6551,0.0000,28039.6837,28039.6837,12.3915,12.6133,0.0000,19837.5000,-19837.5000,0.9236,0.0000,3179.4447,3179.4447,46.2633,23016.9447,0.0000,-23016.9447,12.6133,12.5984,2162.0000,0.0000,2162.0000,0.4250,547.6633,0.0000,547.6633,21.2882,0.0000,1614.3367,1614.3367,12.5984,12.5722,3248.6000,640.3000,2608.3000,0.6930,682.7869,105.8348,788.6217,34.7123,746.1348,2565.8131,1819.6783,12.5722,12.4761,9509.8000,0.0000,9509.8000,0.4398,2410.3568,0.0000,2410.3568,22.0304,0.0000,7099.4432,7099.4432,12.4761,9.2704,10.8732,10.8732,-9.7928,-146891.8480,10.8732,8.4357,10.2232,9.6544,-7.4461,-59569.1368,10.2232,8.1080,9.7297,9.1656,-6.4615,-45230.7572,21.9138,1756.2578,-212820.9000,-251691.7420
6347,9.8504,12.7994,0.0000,254372.6000,-254372.6000,11.2431,0.0000,38343.0047,38343.0047,563.1672,292715.6047,0.0000,-292715.6047,12.7994,12.5057,32532.6000,0.0000,32532.6000,1.3959,8219.3852,0.0000,8219.3852,69.9214,0.0000,24313.2148,24313.2148,12.5057,12.7467,0.0000,18986.9000,-18986.9000,1.0462,0.0000,3047.6250,3047.6250,52.4023,22034.5250,0.0000,-22034.5250,12.7467,12.7298,2575.6000,0.0000,2575.6000,0.4250,651.2093,0.0000,651.2093,21.2882,0.0000,1924.3907,1924.3907,12.7298,12.7108,2456.5000,763.6000,1692.9000,0.6930,515.2560,126.3848,641.6408,34.7123,889.9848,1941.2440,1051.2592,12.7108,12.6364,8292.6000,0.0000,8292.6000,0.4250,2097.7447,0.0000,2097.7447,21.2882,0.0000,6194.8553,6194.8553,12.6364,9.3955,11.0160,11.0160,-10.3195,-154792.4609,11.0160,8.5350,10.3544,9.7755,-7.8997,-63197.7380,10.3544,8.1946,9.8504,9.2745,-6.8770,-48139.0815,22.8423,1830.6714,-228265.8000,-266129.2805
6348,9.9688,12.9914,0.0000,264342.8000,-264342.8000,11.6909,0.0000,39942.9533,39942.9533,585.5985,304285.7533,0.0000,-304285.7533,12.9914,12.7402,37544.1000,0.0000,37544.1000,1.2075,9460.0488,0.0000,9460.0488,60.4829,0.0000,28084.0512,28084.0512,12.7402,12.9678,0.0000,22521.0000,-22521.0000,1.0017,0.0000,3626.0569,3626.0569,50.1765,26147.0569,0.0000,-26147.0569,12.9678,12.9479,2458.6000,0.0000,2458.6000,0.4250,619.7026,0.0000,619.7026,21.2882,0.0000,1838.8974,1838.8974,12.9479,12.9370,1576.6000,1196.5000,380.1000,0.6930,329.5868,198.4856,528.0724,34.7123,1394.9856,1247.0132,-147.9724,12.9370,12.8730,7379.6000,0.0000,7379.6000,0.4250,1860.8668,0.0000,1860.8668,21.2882,0.0000,5518.7332,5518.7332,12.8730,9.4773,11.1752,11.1752,-10.9651,-164475.9555,11.1752,8.6050,10.4898,9.8901,-8.2994,-66395.2179,10.4898,8.2572,9.9688,9.3735,-7.2093,-50465.2945,23.1647,1856.5121,-239101.4000,-281336.4679
6349,10.0939,13.0747,0.0000,269472.4000,-269472.4000,12.1577,0.0000,40823.4185,40823.4185,608.9776,310295.8185,0.0000,-310295.8185,13.0747,12.7995,35720.0000,0.0000,35720.0000,1.3893,8989.9592,0.0000,8989.9592,69.5885,0.0000,26730.0408,26730.0408,12.7995,13.0556,0.0000,23317.6000,-23317.6000,1.1892,0.0000,3757.2818,3757.2818,59.5682,27074.8818,0.0000,-27074.8818,13.0556,13.0376,1633.2000,0.0000,1633.2000,0.4250,411.1509,0.0000,411.1509,21.2882,0.0000,1222.0491,1222.0491,13.0376,13.0390,1024.5000,1273.5000,-249.0000,0.6930,213.8764,211.4600,425.3363,34.7123,1484.9600,810.6236,-674.3363,13.0390,12.9850,6466.6000,0.0000,6466.6000,0.4250,1628.3149,0.0000,1628.3149,21.2882,0.0000,4838.2851,4838.2851,12.9850,9.6404,11.3127,11.3127,-11.3846,-170769.4618,11.3127,8.7229,10.6221,10.0178,-8.8157,-70525.3324,10.6221,8.3585,10.0939,9.4903,-7.7051,-53935.4059,24.4188,1957.0154,-249219.2000,-295230.2001
6350,10.1994,13.1987,0.0000,276515.2000,-276515.2000,12.4028,0.0000,41982.2419,41982.2419,621.2559,318497.4419,0.0000,-318497.4419,13.1987,12.9402,33895.8000,0.0000,33895.8000,1.3200,8516.1007,0.0000,8516.1007,66.1208,0.0000,25379.6993,25379.6993,12.9402,13.2019,0.0000,25349.8000,-25349.8000,1.2316,0.0000,4092.4588,4092.4588,61.6890,29442.2588,0.0000,-29442.2588,13.2019,13.1901,1582.0000,0.0000,1582.0000,0.4250,397.4493,0.0000,397.4493,21.2882,0.0000,1184.5507,1184.5507,13.1901,13.1966,349.1000,1752.3000,-1403.2000,0.6930,72.7090,291.4394,364.1485,34.7123,2043.7394,276.3910,-1767.3485,13.1966,13.1498,7379.6000,0.0000,7379.6000,0.4250,1854.1298,0.0000,1854.1298,21.2882,0.0000,5525.4702,5525.4702,13.1498,9.7347,11.4423,11.4423,-11.7809,-176713.6014,11.4423,8.8021,10.7382,10.1222,-9.1075,-72860.0879,10.7382,8.4291,10.1994,9.5837,-7.9653,-55757.1111,24.7461,1983.2507,-260410.8000,-305330.8004
6351,10.3099,13.3209,0.0000,274282.9000,-274282.9000,12.7350,0.0000,41739.3755,41739.3755,637.8933,316022.2755,0.0000,-316022.2755,13.3209,13.0809,28892.9000,0.0000,28892.9000,1.2502,7246.8248,0.0000,7246.8248,62.6220,0.0000,21646.0752,21646.0752,13.0809,13.3592,0.0000,28505.2000,-28505.2000,1.3396,0.0000,4610.6517,4610.6517,67.1013,33115.8517,0.0000,-33115.8517,13.3592,13.3480,2032.8000,0.0000,2032.8000,0.4250,509.5890,0.0000,509.5890,21.2882,0.0000,1523.2110,1523.2110,13.3480,13.3647,155.8000,2080.4000,-1924.6000,0.6930,32.3715,346.6041,378.9756,34.7123,2427.0041,123.4285,-2303.5756,13.3647,13.3124,8596.9000,0.0000,8596.9000,0.4250,2154.9345,0.0000,2154.9345,21.2882,0.0000,6441.9655,6441.9655,13.3124,9.8413,11.5769,11.5769,-12.2425,-183637.7154,11.5769,8.8867,10.8595,10.2318,-9.4884,-75907.4800,10.8595,8.5039,10.3099,9.6817,-8.3081,-58157.0123,25.3016,2027.7728,-265190.1000,-317702.2077
6352,10.3884,13.3960,0.0000,283432.4000,-283432.4000,12.6405,0.0000,43202.7569,43202.7569,633.1609,326635.1569,0.0000,-326635.1569,13.3960,13.1900,18873.8000,0.0000,18873.8000,1.0636,4728.9285,0.0000,4728.9285,53.2773,0.0000,14144.8715,14144.8715,13.1900,13.5051,0.0000,26087.2000,-26087.2000,1.5072,0.0000,4225.8569,4225.8569,75.4944,30313.0569,0.0000,-30313.0569,13.5051,13.4906,1299.7000,0.0000,1299.7000,0.4250,325.1545,0.0000,325.1545,21.2882,0.0000,974.5455,974.5455,13.4906,13.5126,0.0000,2420.5000,-2420.5000,0.6930,0.0000,403.9030,403.9030,34.7123,2824.4030,0.0000,-2824.4030,13.5126,13.4512,11335.8000,0.0000,11335.8000,0.4250,2835.6600,0.0000,2835.6600,21.2882,0.0000,8500.1400,8500.1400,13.4512,9.9050,11.6781,11.6781,-12.4235,-186352.7468,11.6781,8.9391,10.9477,10.3086,-9.5954,-76763.3371,10.9477,8.5509,10.3884,9.7493,-8.3968,-58777.2579,25.1314,2014.1314,-280430.8000,-321893.3419
6353,10.4893,13.6110,0.0000,188000.1000,-188000.1000,13.0683,0.0000,28717.1267,28717.1267,654.5897,216717.2267,0.0000,-216717.2267,13.6110,13.4757,15540.6000,0.0000,15540.6000,0.6940,3882.2090,0.0000,3882.2090,34.7617,0.0000,11658.3910,11658.3910,13.4757,13.7655,0.0000,4738.4000,-4738.4000,1.3799,0.0000,770.6267,770.6267,69.1197,5509.0267,0.0000,-5509.0267,13.7655,13.7561,1077.8000,0.0000,1077.8000,0.4250,268.6730,0.0000,268.6730,21.2882,0.0000,809.1270,809.1270,13.7561,13.7831,0.0000,2964.9000,-2964.9000,0.6930,0.0000,496.2293,496.2293,34.7123,3461.1293,0.0000,-3461.1293,13.7831,13.7018,13313.9000,0.0000,13313.9000,0.4250,3318.0701,0.0000,3318.0701,21.2882,0.0000,9995.8299,9995.8299,13.7018,9.9527,11.8272,11.8272,-13.0801,-196201.5752,11.8272,8.9800,11.0680,10.4036,-9.9335,-79467.9190,11.0680,8.5880,10.4893,9.8280,-8.6524,-60566.8928,25.0278,2005.8236,-165771.1000,-336236.3870
6354,10.0626,13.1048,0.0000,179914.3000,-179914.3000,8.6734,0.0000,27238.2466,27238.2466,434.4508,207152.5466,0.0000,-207152.5466,13.1048,12.9414,15555.3000,0.0000,15555.3000,0.5695,3913.2866,0.0000,3913.2866,28.5272,0.0000,11642.0134,11642.0134,12.9414,13.0187,0.0000,2752.2000,-2752.2000,0.4950,0.0000,444.3205,444.3205,24.7945,3196.5205,0.0000,-3196.5205,13.0187,13.0074,830.7000,0.0000,830.7000,0.4250,209.2329,0.0000,209.2329,21.2882,0.0000,621.4671,621.4671,13.0074,13.0560,19.3000,2538.4000,-2519.1000,0.6930,4.0310,421.3566,425.3876,34.7123,2959.7566,15.2690,-2944.4876,13.0560,12.9159,12705.2000,0.0000,12705.2000,0.4866,3198.4621,0.0000,3198.4621,24.3748,0.0000,9506.7379,9506.7379,12.9159,9.6162,11.2661,11.2661,-7.8261,-117391.6759,11.2661,8.7087,10.5841,9.9874,-6.0653,-48522.0415,10.5841,8.3491,10.0626,9.4666,-5.3007,-37105.2431,17.0138,1363.5549,-156094.4000,-203018.9605
6355,9.9112,12.9295,0.0000,114996.6000,-114996.6000,8.2792,0.0000,17355.7199,17355.7199,414.7067,132352.3199,0.0000,-132352.3199,12.9295,12.7600,15554.2000,0.0000,15554.2000,0.5746,3922.6151,0.0000,3922.6151,28.7805,0.0000,11631.5849,11631.5849,12.7600,12.8065,0.0000,118.2000,-118.2000,0.4950,0.0000,19.0361,19.0361,24.7945,137.2361,0.0000,-137.2361,12.8065,12.7975,908.1000,0.0000,908.1000,0.4250,229.4092,0.0000,229.4092,21.2882,0.0000,678.6908,678.6908,12.7975,12.8404,378.6000,2099.0000,-1720.4000,0.6930,79.3293,347.6525,426.9818,34.7123,2446.6525,299.2707,-2147.3818,12.8404,12.7020,11640.1000,0.0000,11640.1000,0.4697,2939.1886,0.0000,2939.1886,23.5253,0.0000,8700.9114,8700.9114,12.7020,9.4550,11.0785,11.0785,-7.4251,-111377.2450,11.0785,8.5953,10.4163,9.8369,-5.6786,-45428.8243,10.4163,8.2517,9.9112,9.3340,-4.9500,-34649.7708,16.4047,1314.7384,-88732.8000,-191455.8401
6356,9.5727,12.2384,0.0000,105646.7000,-105646.7000,5.2871,0.0000,15834.8757,15834.8757,264.8321,121481.5757,0.0000,-121481.5757,12.2384,12.0046,13165.1000,0.0000,13165.1000,0.5761,3352.6362,0.0000,3352.6362,28.8581,0.0000,9812.4638,9812.4638,12.0046,12.0074,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.0074,11.9938,542.9000,0.0000,542.9000,0.4250,138.7106,0.0000,138.7106,21.2882,0.0000,404.1894,404.1894,11.9938,12.0370,743.7000,1745.6000,-1001.9000,0.6930,157.7929,286.8200,444.6129,34.7123,2032.4200,585.9071,-1446.5129,12.0370,11.8623,9509.8000,0.0000,9509.8000,0.4318,2428.7221,0.0000,2428.7221,21.6266,0.0000,7081.0779,7081.0779,11.8623,9.3352,10.5988,10.5988,-4.1786,-62679.4720,10.5988,8.4325,10.0211,9.5156,-3.5820,-28655.8633,10.0211,8.0996,9.5727,9.0603,-3.1773,-22241.2505,11.8620,950.6687,-83430.8000,-113576.5858
6357,9.4118,12.0353,193.3000,83760.1000,-83566.8000,4.8476,42.9236,12513.7076,12556.6312,242.8151,96273.8076,150.3764,-96123.4312,12.0353,11.8235,12844.4000,0.0000,12844.4000,0.4930,3280.4318,0.0000,3280.4318,24.6964,0.0000,9563.9682,9563.9682,11.8235,11.8235,1351.0000,1902.6000,-551.6000,0.4950,288.1132,302.7643,590.8775,24.7945,2205.3643,1062.8868,-1142.4775,11.8235,11.8148,404.6000,0.0000,404.6000,0.4250,103.6471,0.0000,103.6471,21.2882,0.0000,300.9529,300.9529,11.8148,11.8460,1817.8000,1101.0000,716.8000,0.6930,386.7781,180.6020,567.3800,34.7123,1281.6020,1431.0219,149.4200,11.8460,11.6932,8292.6000,0.0000,8292.6000,0.4250,2123.6450,0.0000,2123.6450,21.2882,0.0000,6168.9550,6168.9550,11.6932,9.1100,10.4016,10.4016,-3.9855,-59781.8732,10.4016,8.3068,9.8430,9.3542,-3.2319,-25855.1853,9.8430,7.9950,9.4118,8.9190,-2.8512,-19958.3056,11.0679,887.0276,-61860.0000,-105595.3641
6358,9.2380,11.6495,442.1000,73641.1000,-73199.0000,3.8308,98.4795,10963.7291,11062.2086,191.8866,84604.8291,343.6205,-84261.2086,11.6495,11.4099,12844.2000,0.0000,12844.2000,0.4826,3298.5401,0.0000,3298.5401,24.1740,0.0000,9545.6599,9545.6599,11.4099,11.4386,3730.4000,6442.3000,-2711.9000,0.4950,801.0409,1020.0772,1821.1180,24.7945,7462.3772,2929.3591,-4533.0180,11.4386,11.4310,414.6000,0.0000,414.6000,0.4250,106.7977,0.0000,106.7977,21.2882,0.0000,307.8023,307.8023,11.4310,11.4273,3298.1000,671.1000,2627.0000,0.6930,706.0347,109.7012,815.7360,34.7123,780.8012,2592.0653,1811.2640,11.4273,11.2728,4640.7000,0.0000,4640.7000,0.4250,1195.6019,0.0000,1195.6019,21.2882,0.0000,3445.0981,3445.0981,11.2728,9.0487,10.1608,10.1608,-2.9538,-44306.2941,10.1608,8.2154,9.6420,9.1881,-2.5836,-20668.6870,9.6420,7.9104,9.2380,8.7762,-2.2996,-16097.5316,9.5272,763.5454,-55384.4000,-81072.5127
6359,9.1178,11.4032,661.9000,61856.5000,-61194.6000,3.3522,147.7615,9187.2601,9335.0216,167.9099,71043.7601,514.1385,-70529.6216,11.4032,11.1445,12850.0000,0.0000,12850.0000,0.4856,3311.7507,0.0000,3311.7507,24.3261,0.0000,9538.2493,9538.2493,11.1445,11.2675,7173.4000,4915.3000,2258.1000,0.4950,1547.2539,775.8838,2323.1377,24.7945,5691.1838,5626.1461,-65.0377,11.2675,11.2592,401.3000,0.0000,401.3000,0.4250,103.6274,0.0000,103.6274,21.2882,0.0000,297.6726,297.6726,11.2592,11.2101,4872.1000,307.5000,4564.6000,0.6930,1045.8560,50.1899,1096.0459,34.7123,357.6899,3826.2440,3468.5541,11.2101,11.1167,1445.3000,0.0000,1445.3000,0.4250,373.5291,0.0000,373.5291,21.2882,0.0000,1071.7709,1071.7709,11.1167,8.9033,10.0100,10.0100,-2.7194,-40791.6481,10.0100,8.1274,9.5080,9.0687,-2.3130,-18504.0880,9.5080,7.8359,9.1178,8.6719,-2.0543,-14380.4240,8.8137,706.3665,-39675.3000,-73676.1601
6360,8.9877,11.0979,853.5000,60921.1000,-60067.6000,2.8005,190.9837,9025.0978,9216.0815,140.2754,69946.1978,662.5163,-69283.6815,11.0979,10.8129,12869.9000,0.0000,12869.9000,0.4878,3331.5582,0.0000,3331.5582,24.4359,0.0000,9538.3418,9538.3418,10.8129,10.8150,9415.0000,3207.8000,6207.2000,0.4950,2042.1923,504.4540,2546.6463,24.7945,3712.2540,7372.8077,3660.5537,10.8150,10.8061,415.2000,0.0000,415.2000,0.4250,107.9236,0.0000,107.9236,21.2882,0.0000,307.2764,307.2764,10.8061,10.7025,5989.9000,108.8000,5881.1000,0.6930,1295.2209,17.6909,1312.9118,34.7123,126.4909,4694.6791,4568.1882,10.7025,10.6705,837.2000,0.0000,837.2000,0.4250,217.9722,0.0000,217.9722,21.2882,0.0000,619.2278,619.2278,10.6705,8.9576,9.8140,9.8140,-1.9077,-28616.0869,9.8140,8.0836,9.3526,8.9488,-1.9272,-15417.8842,9.3526,7.7887,8.9877,8.5706,-1.7417,-12192.1859,7.9895,640.3072,-33857.0000,-56226.1569
6361,8.8954,10.9884,1097.6000,56199.1000,-55101.5000,2.7468,246.0166,8310.4770,8556.4936,137.5884,64509.5770,851.5834,-63657.9936,10.9884,10.7003,12870.9000,0.0000,12870.9000,0.4911,3337.1213,0.0000,3337.1213,24.5980,0.0000,9533.7787,9533.7787,10.7003,10.5898,12938.4000,2079.2000,10859.2000,0.4950,2811.8347,326.5644,3138.3991,24.7945,2405.7644,10126.5653,7720.8009,10.5898,10.5805,402.2000,0.0000,402.2000,0.4250,104.8889,0.0000,104.8889,21.2882,0.0000,297.3111,297.3111,10.5805,10.4426,6944.6000,8.0000,6936.6000,0.6930,1507.1671,1.2985,1508.4656,34.7123,9.2985,5437.4329,5428.1344,10.4426,10.4240,380.3000,0.0000,380.3000,0.4250,99.3917,0.0000,99.3917,21.2882,0.0000,280.9083,280.9083,10.4240,8.9297,9.6769,9.6769,-1.6484,-24725.6833,9.6769,8.0486,9.2426,8.8627,-1.7963,-14370.3911,9.2426,7.7544,8.8954,8.4985,-1.6418,-11492.3863,7.9139,634.2474,-23652.3000,-50588.4606
6362,8.8036,10.7579,1544.7000,51492.6000,-49947.9000,2.5184,346.8081,7600.8395,7947.6476,126.1461,59093.4395,1197.8919,-57895.5476,10.7579,10.4655,12871.1000,0.0000,12871.1000,0.4920,3348.3942,0.0000,3348.3942,24.6449,0.0000,9522.7058,9522.7058,10.4655,10.2287,17211.5000,662.7000,16548.8000,0.6382,3755.5482,103.8197,3859.3679,31.9658,766.5197,13455.9518,12689.4321,10.2287,10.2196,414.5000,0.0000,414.5000,0.4250,108.6711,0.0000,108.6711,21.2882,0.0000,305.8289,305.8289,10.2196,10.0532,7903.2000,0.0000,7903.2000,0.6930,1725.3523,0.0000,1725.3523,34.7123,0.0000,6177.8477,6177.8477,10.0532,10.0446,380.3000,0.0000,380.3000,0.4250,99.9632,0.0000,99.9632,21.2882,0.0000,280.3368,280.3368,10.0446,9.0043,9.5244,9.5244,-1.1293,-16939.0477,9.5244,8.0386,9.1282,8.7815,-1.6129,-12903.0771,9.1282,7.7369,8.8036,8.4326,-1.5103,-10571.9604,7.7874,624.1096,-11830.0000,-40414.0852
6363,8.7137,10.4562,2072.8000,49932.9000,-47860.1000,2.2816,466.1367,7357.7206,7823.8573,114.2874,57290.6206,1606.6633,-55683.9573,10.4562,10.1700,12858.6000,0.0000,12858.6000,0.4939,3359.9390,0.0000,3359.9390,24.7408,0.0000,9498.6610,9498.6610,10.1700,9.7885,18679.0000,0.0000,18679.0000,0.9769,4096.5546,0.0000,4096.5546,48.9347,0.0000,14582.4454,14582.4454,9.7885,9.7793,402.9000,0.0000,402.9000,0.4250,106.3192,0.0000,106.3192,21.2882,0.0000,296.5808,296.5808,9.7793,9.5937,8764.7000,0.0000,8764.7000,0.6930,1927.3569,0.0000,1927.3569,34.7123,0.0000,6837.3431,6837.3431,9.5937,9.5853,837.4000,0.0000,837.4000,0.4250,221.6176,0.0000,221.6176,21.2882,0.0000,615.7824,615.7824,9.5853,9.1301,9.3577,9.3577,-0.5040,-7560.6765,9.3577,8.0550,9.0103,8.7064,-1.4424,-11539.5681,9.0103,7.7390,8.7137,8.3747,-1.4077,-9853.6790,7.9433,636.6043,-6317.5000,-28953.9236
6364,8.6403,10.3045,2550.9000,46785.8000,-44234.9000,2.1851,574.4206,6884.1902,7458.6108,109.4538,53669.9902,1976.4794,-51693.5108,10.3045,10.0208,12857.7000,0.0000,12857.7000,0.4960,3367.1954,0.0000,3367.1954,24.8431,0.0000,9490.5046,9490.5046,10.0208,9.5852,21645.6000,0.0000,21645.6000,1.1090,4759.4464,0.0000,4759.4464,55.5502,0.0000,16886.1536,16886.1536,9.5852,9.5764,536.2000,0.0000,536.2000,0.4250,141.9230,0.0000,141.9230,21.2882,0.0000,394.2770,394.2770,9.5764,9.3722,9073.2000,0.0000,9073.2000,0.6930,2001.9240,0.0000,2001.9240,34.7123,0.0000,7071.2760,7071.2760,9.3722,9.3538,4341.5000,0.0000,4341.5000,0.4250,1152.7758,0.0000,1152.7758,21.2882,0.0000,3188.7242,3188.7242,9.3538,9.1139,9.2339,9.2339,-0.2675,-4012.6168,9.2339,8.0479,8.9176,8.6409,-1.3225,-10579.9268,8.9176,7.7293,8.6403,8.3234,-1.3252,-9276.3007,7.9997,641.1264,4219.3000,-23868.8444
6365,8.5625,10.1032,3211.6000,56334.4000,-53122.8000,2.0188,724.2271,8276.7496,9000.9767,101.1207,64611.1496,2487.3729,-62123.7767,10.1032,9.8206,12858.0000,0.0000,12858.0000,0.4972,3377.2746,0.0000,3377.2746,24.9056,0.0000,9480.7254,9480.7254,9.8206,9.3177,10517.1000,0.0000,10517.1000,1.2889,2320.5719,0.0000,2320.5719,64.5593,0.0000,8196.5281,8196.5281,9.3177,9.3060,487.3000,0.0000,487.3000,0.4250,129.4955,0.0000,129.4955,21.2882,0.0000,357.8045,357.8045,9.3060,9.0955,8875.0000,8.9000,8866.1000,0.6930,1967.0385,1.4315,1968.4700,34.7123,10.3315,6907.9615,6897.6300,9.0955,9.0006,14549.2000,0.0000,14549.2000,0.4250,3879.2009,0.0000,3879.2009,21.2882,0.0000,10669.9991,10669.9991,9.0006,9.1851,9.0928,9.0928,0.2064,3095.5258,9.0928,8.0560,8.8163,8.5744,-1.1594,-9275.2584,8.8163,7.7286,8.5625,8.2725,-1.2163,-8514.1194,8.0218,642.8986,-5845.1000,-14693.8520
6366,8.5372,10.4257,2054.8000,82788.9000,-80734.1000,2.4233,463.5797,12157.5418,12621.1215,121.3844,94946.4418,1591.2203,-93355.2215,10.4257,10.1370,12869.8000,0.0000,12869.8000,0.4989,3364.3675,0.0000,3364.3675,24.9921,0.0000,9505.4325,9505.4325,10.1370,9.8874,5535.1000,0.0000,5535.1000,0.6287,1214.6131,0.0000,1214.6131,31.4904,0.0000,4320.4869,4320.4869,9.8874,9.8765,658.5000,0.0000,658.5000,0.4250,173.5137,0.0000,173.5137,21.2882,0.0000,484.9863,484.9863,9.8765,9.6663,7753.5000,149.3000,7604.2000,0.6930,1702.2559,24.1057,1726.3616,34.7123,173.4057,6051.2441,5877.8384,9.6663,9.3409,15463.3000,0.0000,15463.3000,0.5746,4087.9454,0.0000,4087.9454,28.7802,0.0000,11375.3546,11375.3546,9.3409,8.8544,9.0976,9.0976,-0.5333,-7999.6026,9.0976,7.9774,8.7989,8.5375,-1.2283,-9826.0781,8.7989,7.6771,8.5372,8.2380,-1.2300,-8609.7674,7.8653,630.3546,-38603.2000,-26435.4481
6367,8.6068,10.9338,1488.2000,98854.5000,-97366.3000,3.6824,335.3232,14536.2907,14871.6139,184.4489,113390.7907,1152.8768,-112237.9139,10.9338,10.6963,17744.8000,0.0000,17744.8000,0.4967,4604.4611,0.0000,4604.4611,24.8776,0.0000,13140.3389,13140.3389,10.6963,10.5883,382.8000,3993.9000,-3611.1000,0.4950,83.1977,627.2641,710.4618,24.7945,4621.1641,299.6023,-4321.5618,10.5883,10.5762,825.3000,0.0000,825.3000,0.4250,215.2330,0.0000,215.2330,21.2882,0.0000,610.0670,610.0670,10.5762,10.4292,6560.5000,267.0000,6293.5000,0.6930,1423.9080,43.3345,1467.2425,34.7123,310.3345,5136.5920,4826.2575,10.4292,10.1445,14853.9000,0.0000,14853.9000,0.6046,3882.8459,0.0000,3882.8459,30.2838,0.0000,10971.0541,10971.0541,10.1445,8.4078,9.2762,9.2762,-2.3229,-34843.2228,9.2762,7.8834,8.9048,8.5798,-1.8629,-14902.8915,8.9048,7.6278,8.6068,8.2663,-1.7080,-11956.1852,9.5949,768.9729,-61259.9000,-61702.2995
