Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6368,8.6888,11.1377,573.4000,127480.7000,-126907.3000,4.4427,129.0062,18775.4834,18904.4896,222.5360,146256.1834,444.3938,-145811.7896,11.1377,10.8507,22225.3000,0.0000,22225.3000,0.6789,5750.0218,0.0000,5750.0218,34.0084,0.0000,16475.2782,16475.2782,10.8507,10.9450,0.0000,11872.3000,-11872.3000,0.4950,0.0000,1867.8100,1867.8100,24.7945,13740.1100,0.0000,-13740.1100,10.9450,10.9317,1071.6000,0.0000,1071.6000,0.4250,278.0158,0.0000,278.0158,21.2882,0.0000,793.5842,793.5842,10.9317,10.8262,4537.4000,967.4000,3570.0000,0.6930,979.1511,157.4613,1136.6124,34.7123,1124.8613,3558.2489,2433.3876,10.8262,10.5864,13025.7000,0.0000,13025.7000,0.5732,3385.2359,0.0000,3385.2359,28.7113,0.0000,9640.4641,9640.4641,10.5864,8.3043,9.4454,9.4454,-3.4872,-52307.2822,9.4454,7.8428,9.0180,8.6441,-2.4488,-19590.6236,9.0180,7.6071,8.6888,8.3126,-2.1560,-15091.7097,10.9618,878.5220,-98887.0000,-86989.6154
6369,8.8473,11.4657,281.6000,144022.8000,-143741.2000,5.7934,63.1732,21277.4011,21340.5742,290.1897,165300.2011,218.4268,-165081.7742,11.4657,11.1694,26502.0000,0.0000,26502.0000,0.8475,6824.0447,0.0000,6824.0447,42.4507,0.0000,19677.9553,19677.9553,11.1694,11.4162,0.0000,18026.0000,-18026.0000,0.6228,0.0000,2846.2361,2846.2361,31.1946,20872.2361,0.0000,-20872.2361,11.4162,11.4019,999.9000,0.0000,999.9000,0.4250,257.6496,0.0000,257.6496,21.2882,0.0000,742.2504,742.2504,11.4019,11.3581,2505.4000,2167.5000,337.9000,0.6930,536.5884,354.2188,890.8072,34.7123,2521.7188,1968.8116,-552.9072,11.3581,11.1846,11806.9000,0.0000,11806.9000,0.4993,3044.8984,0.0000,3044.8984,25.0092,0.0000,8762.0016,8762.0016,11.1846,8.2686,9.7266,9.7266,-5.4149,-81223.5993,9.7266,7.8371,9.2227,8.7819,-3.5087,-28069.9173,9.2227,7.6136,8.8473,8.4181,-2.9882,-20917.3804,13.3214,1067.6275,-122120.5000,-130210.8970
6370,8.9958,11.6059,47.2000,152552.2000,-152505.0000,6.5678,10.5602,22603.2989,22613.8591,328.9815,175155.4989,36.6398,-175118.8591,11.6059,11.2947,26504.6000,0.0000,26504.6000,1.0051,6810.9500,0.0000,6810.9500,50.3450,0.0000,19693.6500,19693.6500,11.2947,11.6247,0.0000,24396.0000,-24396.0000,0.9466,0.0000,3857.6470,3857.6470,47.4134,28253.6470,0.0000,-28253.6470,11.6247,11.6129,1161.2000,0.0000,1161.2000,0.4250,298.3160,0.0000,298.3160,21.2882,0.0000,862.8840,862.8840,11.6129,11.6216,1362.6000,3323.2000,-1960.6000,0.6930,290.8528,544.1113,834.9641,34.7123,3867.3113,1071.7472,-2795.5641,11.6216,11.4830,9521.6000,0.0000,9521.6000,0.4486,2446.2362,0.0000,2446.2362,22.4691,0.0000,7075.3638,7075.3638,11.4830,8.4169,9.9499,9.9499,-6.4663,-96994.3029,9.9499,7.8955,9.4021,8.9227,-4.3327,-34661.7119,9.4021,7.6607,8.9958,8.5314,-3.6724,-25707.1393,15.1291,1212.5032,-141674.2000,-157363.1541
6371,9.1306,11.7159,0.0000,159285.2000,-159285.2000,6.9742,0.0000,23663.8902,23663.8902,349.3381,182949.0902,0.0000,-182949.0902,11.7159,11.4251,26295.3000,0.0000,26295.3000,1.0029,6746.5023,0.0000,6746.5023,50.2339,0.0000,19548.7977,19548.7977,11.4251,11.8422,0.0000,24641.8000,-24641.8000,1.2816,0.0000,3902.4990,3902.4990,64.1953,28544.2990,0.0000,-28544.2990,11.8422,11.8295,1036.7000,0.0000,1036.7000,0.4250,265.5022,0.0000,265.5022,21.2882,0.0000,771.1978,771.1978,11.8295,11.8707,700.8000,4152.5000,-3451.7000,0.6930,149.0765,681.2461,830.3226,34.7123,4833.7461,551.7235,-4282.0226,11.8707,11.7662,8302.7000,0.0000,8302.7000,0.4250,2125.4808,0.0000,2125.4808,21.2882,0.0000,6177.2192,6177.2192,11.7662,8.5305,10.1483,10.1483,-7.3081,-109621.2315,10.1483,7.9547,9.5634,9.0515,-4.9545,-39636.1621,9.5634,7.7086,9.1306,8.6360,-4.1892,-29324.2875,16.2025,1298.5348,-151744.0000,-178581.6811
6372,9.2318,11.8549,0.0000,167496.6000,-167496.6000,7.2900,0.0000,24933.9010,24933.9010,365.1539,192430.5010,0.0000,-192430.5010,11.8549,11.5745,26292.4000,0.0000,26292.4000,0.9932,6732.3434,0.0000,6732.3434,49.7475,0.0000,19560.0566,19560.0566,11.5745,11.9838,0.0000,27013.2000,-27013.2000,1.2951,0.0000,4285.6805,4285.6805,64.8709,31298.8805,0.0000,-31298.8805,11.9838,11.9727,993.7000,0.0000,993.7000,0.4250,253.9754,0.0000,253.9754,21.2882,0.0000,739.7246,739.7246,11.9727,12.0341,147.3000,4931.7000,-4784.4000,0.6930,31.2634,810.1672,841.4307,34.7123,5741.8672,116.0366,-5625.8307,12.0341,11.9455,7388.6000,0.0000,7388.6000,0.4250,1887.0649,0.0000,1887.0649,21.2882,0.0000,5501.5351,5501.5351,11.9455,8.6348,10.2901,10.2901,-7.6987,-115480.7304,10.2901,8.0099,9.6821,9.1500,-5.3025,-42419.6302,9.6821,7.7522,9.2318,8.7171,-4.4877,-31413.8375,16.6818,1336.9466,-164619.5000,-189314.1981
6373,9.3382,11.9778,0.0000,176636.3000,-176636.3000,7.6703,0.0000,26350.4122,26350.4122,384.2037,202986.7122,0.0000,-202986.7122,11.9778,11.7094,26258.6000,0.0000,26258.6000,0.9908,6711.8876,0.0000,6711.8876,49.6293,0.0000,19546.7124,19546.7124,11.7094,12.1388,0.0000,22762.0000,-22762.0000,1.4204,0.0000,3617.1145,3617.1145,71.1502,26379.1145,0.0000,-26379.1145,12.1388,12.1286,830.2000,0.0000,830.2000,0.4250,211.7190,0.0000,211.7190,21.2882,0.0000,618.4810,618.4810,12.1286,12.2058,0.0000,5228.4000,-5228.4000,0.6930,0.0000,860.1883,860.1883,34.7123,6088.5883,0.0000,-6088.5883,12.2058,12.1303,6474.5000,0.0000,6474.5000,0.4250,1649.5654,0.0000,1649.5654,21.2882,0.0000,4824.9346,4824.9346,12.1303,8.7408,10.4355,10.4355,-8.2386,-123579.3326,10.4355,8.0727,9.8054,9.2541,-5.7433,-45946.6691,9.8054,7.8029,9.3382,8.8042,-4.8674,-34071.8061,17.4368,1397.4526,-171063.4000,-203597.8078
6374,9.4194,12.1572,0.0000,142786.4000,-142786.4000,8.0938,0.0000,21335.4728,21335.4728,405.4193,164121.8728,0.0000,-164121.8728,12.1572,11.8934,26261.6000,0.0000,26261.6000,0.9876,6695.5174,0.0000,6695.5174,49.4664,0.0000,19566.0826,19566.0826,11.8934,12.2493,0.0000,16815.9000,-16815.9000,1.1975,0.0000,2678.2524,2678.2524,59.9810,19494.1524,0.0000,-19494.1524,12.2493,12.2409,745.9000,0.0000,745.9000,0.4250,189.9222,0.0000,189.9222,21.2882,0.0000,555.9778,555.9778,12.2409,12.3230,0.0000,5352.1000,-5352.1000,0.6930,0.0000,881.4995,881.4995,34.7123,6233.5995,0.0000,-6233.5995,12.3230,12.2579,7388.6000,0.0000,7388.6000,0.4250,1879.3282,0.0000,1879.3282,21.2882,0.0000,5509.2718,5509.2718,12.2579,8.8281,10.5430,10.5430,-8.4783,-127174.7088,10.5430,8.1257,9.8984,9.3343,-5.9755,-47803.6901,9.8984,7.8457,9.4194,8.8721,-5.0739,-35517.5161,17.7328,1421.1732,-130558.3000,-210495.9150
6375,9.3067,11.9331,0.0000,153135.1000,-153135.1000,6.5459,0.0000,22830.1362,22830.1362,327.8816,175965.2362,0.0000,-175965.2362,11.9331,11.6202,26256.8000,0.0000,26256.8000,0.9848,6715.7192,0.0000,6715.7192,49.3286,0.0000,19541.0808,19541.0808,11.6202,11.9321,0.0000,21936.1000,-21936.1000,0.8852,0.0000,3482.1068,3482.1068,44.3409,25418.2068,0.0000,-25418.2068,11.9321,11.9232,785.8000,0.0000,785.8000,0.4250,200.9873,0.0000,200.9873,21.2882,0.0000,584.8127,584.8127,11.9232,12.0230,0.0000,6746.4000,-6746.4000,0.6930,0.0000,1107.7645,1107.7645,34.7123,7854.1645,0.0000,-7854.1645,12.0230,11.9349,8607.4000,0.0000,8607.4000,0.4250,2198.6974,0.0000,2198.6974,21.2882,0.0000,6408.7026,6408.7026,11.9349,8.8049,10.3699,10.3699,-6.5178,-97766.6902,10.3699,8.0900,9.7619,9.2299,-4.7477,-37981.8292,9.7619,7.8109,9.3067,8.7864,-4.0628,-28439.8409,14.9383,1197.2156,-146167.6000,-164188.3603
6376,9.3555,11.9774,0.0000,152454.7000,-152454.7000,7.0157,0.0000,22750.9427,22750.9427,351.4144,175205.6427,0.0000,-175205.6427,11.9774,11.6862,21598.8000,0.0000,21598.8000,0.9882,5520.8444,0.0000,5520.8444,49.4990,0.0000,16077.9556,16077.9556,11.6862,12.0649,0.0000,17515.6000,-17515.6000,1.1537,0.0000,2782.6228,2782.6228,57.7867,20298.2228,0.0000,-20298.2228,12.0649,12.0562,498.6000,0.0000,498.6000,0.4250,127.2876,0.0000,127.2876,21.2882,0.0000,371.3124,371.3124,12.0562,12.1732,0.0000,7516.6000,-7516.6000,0.6930,0.0000,1235.7892,1235.7892,34.7123,8752.3892,0.0000,-8752.3892,12.1732,12.0777,11349.8000,0.0000,11349.8000,0.4250,2893.0261,0.0000,2893.0261,21.2882,0.0000,8456.7739,8456.7739,12.0777,8.8092,10.4434,10.4434,-7.3131,-109696.3515,10.4434,8.1075,9.8205,9.2755,-5.2265,-41812.0963,9.8205,7.8277,9.3555,8.8241,-4.4588,-31211.6819,16.0508,1286.3734,-144039.7000,-182720.1298
6377,9.3591,12.0805,0.0000,132393.2000,-132393.2000,6.9865,0.0000,19758.5733,19758.5733,349.9526,152151.7733,0.0000,-152151.7733,12.0805,11.8306,12870.8000,0.0000,12870.8000,0.8123,3285.0588,0.0000,3285.0588,40.6885,0.0000,9585.7412,9585.7412,11.8306,12.1460,0.0000,7314.0000,-7314.0000,0.9214,0.0000,1163.9923,1163.9923,46.1523,8477.9923,0.0000,-8477.9923,12.1460,12.1402,488.8000,0.0000,488.8000,0.4250,124.6418,0.0000,124.6418,21.2882,0.0000,364.1582,364.1582,12.1402,12.2761,0.0000,6777.0000,-6777.0000,0.6930,0.0000,1115.0921,1115.0921,34.7123,7892.0921,0.0000,-7892.0921,12.2761,12.1447,13330.4000,0.0000,13330.4000,0.4255,3392.9106,0.0000,3392.9106,21.3134,0.0000,9937.4894,9937.4894,12.1447,8.7775,10.4611,10.4611,-7.2265,-108398.1403,10.4611,8.0911,9.8291,9.2761,-5.0862,-40689.7641,9.8291,7.8150,9.3591,8.8221,-4.3225,-30257.3133,15.3955,1233.8577,-119794.2000,-179345.2177
6378,9.2573,12.0566,0.0000,108302.8000,-108302.8000,6.0673,0.0000,16130.3959,16130.3959,303.9087,124433.1959,0.0000,-124433.1959,12.0566,11.8802,12860.3000,0.0000,12860.3000,0.4832,3283.4942,0.0000,3283.4942,24.2059,0.0000,9576.8058,9576.8058,11.8802,12.0363,262.9000,0.0000,262.9000,0.4950,56.0132,0.0000,56.0132,24.7945,0.0000,206.8868,206.8868,12.0363,12.0296,495.0000,0.0000,495.0000,0.4250,126.4202,0.0000,126.4202,21.2882,0.0000,368.5798,368.5798,12.0296,12.1748,0.0000,4803.2000,-4803.2000,0.6930,0.0000,789.4838,789.4838,34.7123,5592.6838,0.0000,-5592.6838,12.1748,11.9920,12721.0000,0.0000,12721.0000,0.4989,3242.4691,0.0000,3242.4691,24.9912,0.0000,9478.5309,9478.5309,11.9920,8.6721,10.3320,10.3320,-6.0133,-90199.4628,10.3320,8.0183,9.7151,9.1752,-4.1908,-33526.2676,9.7151,7.7532,9.2573,8.7341,-3.5534,-24874.1089,12.9937,1041.3624,-86766.8000,-148599.8392
6379,9.1084,11.7406,7.9000,66358.5000,-66350.6000,4.9603,1.7639,9854.0860,9855.8499,248.4618,76212.5860,6.1361,-76206.4499,11.7406,11.5382,12857.5000,0.0000,12857.5000,0.4830,3297.6424,0.0000,3297.6424,24.1955,0.0000,9559.8576,9559.8576,11.5382,11.5339,1485.8000,0.0000,1485.8000,0.4950,318.3668,0.0000,318.3668,24.7945,0.0000,1167.4332,1167.4332,11.5339,11.5261,486.8000,0.0000,486.8000,0.4250,125.2239,0.0000,125.2239,21.2882,0.0000,361.5761,361.5761,11.5261,11.6444,0.0000,3716.6000,-3716.6000,0.6930,0.0000,608.0475,608.0475,34.7123,4324.6475,0.0000,-4324.6475,11.6444,11.4443,11654.5000,0.0000,11654.5000,0.4769,2993.2319,0.0000,2993.2319,23.8878,0.0000,8661.2681,8661.2681,11.4443,8.7361,10.0902,10.0902,-4.2659,-63988.1193,10.0902,7.9926,9.5309,9.0414,-3.3041,-26432.4605,9.5309,7.7203,9.1084,8.6256,-2.8519,-19963.2591,11.2999,905.6165,-43582.6000,-110383.8389
6380,8.8929,11.0706,37.7000,61433.7000,-61396.0000,3.0363,8.4505,9084.0970,9092.5474,152.0861,70517.7970,29.2495,-70488.5474,11.0706,10.7982,12858.0000,0.0000,12858.0000,0.4854,3329.7969,0.0000,3329.7969,24.3150,0.0000,9528.2031,9528.2031,10.7982,10.7649,3967.1000,0.0000,3967.1000,0.4950,860.7126,0.0000,860.7126,24.7945,0.0000,3106.3874,3106.3874,10.7649,10.7546,577.8000,0.0000,577.8000,0.4250,150.2982,0.0000,150.2982,21.2882,0.0000,427.5018,427.5018,10.7546,10.8781,11.4000,2804.5000,-2793.1000,0.6930,2.4671,455.8218,458.2889,34.7123,3260.3218,8.9329,-3251.3889,10.8781,10.6314,9521.6000,0.0000,9521.6000,0.4407,2472.6884,0.0000,2472.6884,22.0748,0.0000,7048.9116,7048.9116,10.6314,8.8566,9.7440,9.7440,-2.0691,-31036.3852,9.7440,7.9505,9.2657,8.8472,-2.0909,-16727.4099,9.2657,7.6677,8.8929,8.4667,-1.8630,-13040.8310,8.3631,670.2504,-37264.6000,-60804.6261
6381,8.7856,10.8913,186.9000,52618.3000,-52431.4000,2.8060,41.9756,7764.2794,7806.2550,140.5544,60382.5794,144.9244,-60237.6550,10.8913,10.6069,12868.0000,0.0000,12868.0000,0.4908,3341.0810,0.0000,3341.0810,24.5865,0.0000,9526.9190,9526.9190,10.6069,10.5141,6619.0000,0.0000,6619.0000,0.4950,1440.7701,0.0000,1440.7701,24.7945,0.0000,5178.2299,5178.2299,10.5141,10.5014,404.4000,0.0000,404.4000,0.4250,105.5796,0.0000,105.5796,21.2882,0.0000,298.8204,298.8204,10.5014,10.5985,547.3000,1734.2000,-1186.9000,0.6930,118.9322,281.2989,400.2311,34.7123,2015.4989,428.3678,-1587.1311,10.5985,10.3882,8302.7000,0.0000,8302.7000,0.4250,2164.9679,0.0000,2164.9679,21.2882,0.0000,6137.7321,6137.7321,10.3882,8.7778,9.5830,9.5830,-1.7964,-26945.7888,9.5830,7.9102,9.1369,8.7466,-1.8660,-14928.0127,9.1369,7.6312,8.7856,8.3841,-1.6796,-11757.2088,8.0023,641.3379,-25424.2000,-53631.0103
6382,8.6856,10.6347,401.1000,47567.2000,-47166.1000,2.3948,90.2466,7005.3050,7095.5517,119.9576,54572.5050,310.8534,-54261.6517,10.6347,10.3267,12870.7000,0.0000,12870.7000,0.4927,3354.3205,0.0000,3354.3205,24.6794,0.0000,9516.3795,9516.3795,10.3267,10.1594,11615.4000,0.0000,11615.4000,0.4950,2540.5306,0.0000,2540.5306,24.7945,0.0000,9074.8694,9074.8694,10.1594,10.1497,415.1000,0.0000,415.1000,0.4250,108.9396,0.0000,108.9396,21.2882,0.0000,306.1604,306.1604,10.1497,10.2011,1670.6000,951.3000,719.3000,0.6930,365.1281,153.8974,519.0255,34.7123,1105.1974,1305.4719,200.2745,10.2011,10.0028,4646.3000,0.0000,4646.3000,0.4250,1218.6345,0.0000,1218.6345,21.2882,0.0000,3427.6655,3427.6655,10.0028,8.8389,9.4209,9.4209,-1.1988,-17982.0900,9.4209,7.8927,9.0133,8.6568,-1.5739,-12590.8423,9.0133,7.6086,8.6856,8.3110,-1.4468,-10127.5252,7.3883,592.1289,-16899.3000,-40700.4575
6383,8.6052,10.3780,988.7000,42166.1000,-41177.4000,2.1531,222.7817,6200.2230,6423.0047,107.8493,48366.3230,765.9183,-47600.4047,10.3780,10.0674,12871.0000,0.0000,12871.0000,0.4949,3367.0429,0.0000,3367.0429,24.7915,0.0000,9503.9571,9503.9571,10.0674,9.7712,12411.7000,0.0000,12411.7000,0.6875,2726.8879,0.0000,2726.8879,34.4388,0.0000,9684.8121,9684.8121,9.7712,9.7613,361.8000,0.0000,361.8000,0.4250,95.4980,0.0000,95.4980,21.2882,0.0000,266.3020,266.3020,9.7613,9.7548,2627.4000,505.4000,2122.0000,0.6930,577.9380,81.5356,659.4736,34.7123,586.9356,2049.4620,1462.5264,9.7548,9.6430,1446.8000,0.0000,1446.8000,0.4250,381.9799,0.0000,381.9799,21.2882,0.0000,1064.8201,1064.8201,9.6430,8.9148,9.2789,9.2789,-0.7428,-11142.5039,9.2789,7.8962,8.9102,8.5876,-1.4105,-11284.3362,8.9102,7.6032,8.6052,8.2567,-1.3333,-9333.1389,7.3179,586.4841,-11964.1000,-31759.9790
6384,8.5362,10.1652,1532.7000,37957.8000,-36425.1000,1.8789,345.7956,5573.9981,5919.7937,94.1124,43531.7981,1186.9044,-42344.8937,10.1652,9.8403,12880.7000,0.0000,12880.7000,0.4971,3380.1431,0.0000,3380.1431,24.9002,0.0000,9500.5569,9500.5569,9.8403,9.5092,14471.0000,0.0000,14471.0000,0.7384,3191.8943,0.0000,3191.8943,36.9852,0.0000,11279.1057,11279.1057,9.5092,9.5001,372.3000,0.0000,372.3000,0.4250,98.6532,0.0000,98.6532,21.2882,0.0000,273.6468,273.6468,9.5001,9.4501,3396.1000,388.1000,3008.0000,0.6930,750.2725,62.5016,812.7741,34.7123,450.6016,2645.8275,2195.2259,9.4501,9.4137,837.9000,0.0000,837.9000,0.4250,222.2249,0.0000,222.2249,21.2882,0.0000,615.6751,615.6751,9.4137,8.9193,9.1665,9.1665,-0.4815,-7221.8136,9.1665,7.8842,8.8245,8.5253,-1.2488,-9990.1560,8.8245,7.5888,8.5362,8.2067,-1.2034,-8423.7336,6.9860,559.8877,-4855.2000,-25635.7031
6385,8.4712,9.9486,2173.1000,33853.8000,-31680.7000,1.6614,490.8608,4965.1275,5455.9883,83.2180,38818.9275,1682.2392,-37136.6883,9.9486,9.6175,12871.6000,0.0000,12871.6000,0.4993,3388.5774,0.0000,3388.5774,25.0096,0.0000,9483.0226,9483.0226,9.6175,9.2243,15734.4000,0.0000,15734.4000,0.8647,3484.1009,0.0000,3484.1009,43.3126,0.0000,12250.2991,12250.2991,9.2243,9.2148,363.2000,0.0000,363.2000,0.4250,96.6520,0.0000,96.6520,21.2882,0.0000,266.5480,266.5480,9.2148,9.1383,4935.5000,273.0000,4662.5000,0.6930,1095.5658,43.8850,1139.4507,34.7123,316.8850,3839.9342,3523.0493,9.1383,9.1168,380.5000,0.0000,380.5000,0.4250,101.3863,0.0000,101.3863,21.2882,0.0000,279.1137,279.1137,9.1168,8.9860,9.0514,9.0514,-0.1249,-1873.9922,9.0514,7.8872,8.7410,8.4693,-1.1121,-8896.7005,8.7410,7.5847,8.4712,8.1628,-1.1045,-7731.5073,6.8525,549.1897,2331.5000,-18502.2000
6386,8.4078,9.7432,2707.6000,30200.5000,-27492.9000,1.4444,612.3038,4423.9453,5036.2492,72.3520,34624.4453,2095.2962,-32529.1492,9.7432,9.4025,12871.9000,0.0000,12871.9000,0.5008,3398.9846,0.0000,3398.9846,25.0852,0.0000,9472.9154,9472.9154,9.4025,8.9624,17622.5000,0.0000,17622.5000,0.9443,3916.9391,0.0000,3916.9391,47.2995,0.0000,13705.5609,13705.5609,8.9624,8.9528,369.8000,0.0000,369.8000,0.4250,98.7955,0.0000,98.7955,21.2882,0.0000,271.0045,271.0045,8.9528,8.8263,5685.2000,221.8000,5463.4000,0.6930,1267.5426,35.5978,1303.1403,34.7123,257.3978,4417.6574,4160.2597,8.8263,8.8163,380.5000,0.0000,380.5000,0.4250,101.8624,0.0000,101.8624,21.2882,0.0000,278.6376,278.6376,8.8163,9.0598,8.9381,8.9381,0.2257,3385.5433,8.9381,7.8922,8.6592,8.4151,-0.9693,-7754.7350,8.6592,7.5819,8.4078,8.1205,-0.9984,-6988.9892,6.6488,532.8611,9215.2000,-11358.1809
6387,8.3475,9.5365,3540.4000,29471.8000,-25931.4000,1.2531,801.5208,4312.2310,5113.7517,62.7653,33784.0310,2738.8792,-31045.1517,9.5365,9.1906,12874.8000,0.0000,12874.8000,0.5026,3410.2150,0.0000,3410.2150,25.1750,0.0000,9464.5850,9464.5850,9.1906,8.6901,18419.3000,0.0000,18419.3000,1.0621,4109.3816,0.0000,4109.3816,53.1990,0.0000,14309.9184,14309.9184,8.6901,8.6802,365.0000,0.0000,365.0000,0.4250,97.9138,0.0000,97.9138,21.2882,0.0000,267.0862,267.0862,8.6802,8.5283,6273.6000,194.3000,6079.3000,0.6930,1405.1801,31.1353,1436.3154,34.7123,225.4353,4868.4199,4642.9846,8.5283,8.5181,838.2000,0.0000,838.2000,0.4250,225.4031,0.0000,225.4031,21.2882,0.0000,612.7969,612.7969,8.5181,9.1361,8.8271,8.8271,0.5635,8452.4985,8.8271,7.9014,8.5803,8.3643,-0.8441,-6752.7433,8.5803,7.5826,8.3475,8.0814,-0.9097,-6367.7614,6.5411,524.2276,12645.2000,-4668.0061
6388,8.2986,9.4378,4270.8000,26664.2000,-22393.4000,1.1815,967.7450,3897.8016,4865.5466,59.1802,30562.0016,3303.0550,-27258.9466,9.4378,9.0907,12884.7000,0.0000,12884.7000,0.5045,3417.8582,0.0000,3417.8582,25.2714,0.0000,9466.8418,9466.8418,9.0907,8.5658,20435.2000,0.0000,20435.2000,1.1147,4567.2027,0.0000,4567.2027,55.8369,0.0000,15867.9973,15867.9973,8.5658,8.5560,492.4000,0.0000,492.4000,0.4250,132.3379,0.0000,132.3379,21.2882,0.0000,360.0621,360.0621,8.5560,8.3857,6320.9000,235.5000,6085.4000,0.6930,1418.7563,37.7114,1456.4677,34.7123,273.2114,4902.1437,4628.9323,8.3857,8.3632,4346.9000,0.0000,4346.9000,0.4250,1171.4654,0.0000,1171.4654,21.2882,0.0000,3175.4346,3175.4346,8.3632,9.1231,8.7431,8.7431,0.6902,10352.4985,8.7431,7.8987,8.5179,8.3209,-0.7670,-6135.8801,8.5179,7.5779,8.2986,8.0479,-0.8539,-5976.9686,6.5156,522.1856,21851.2000,-1760.3502
6389,8.2414,9.2500,5847.3000,38446.5000,-32599.2000,1.0200,1326.3655,5614.0472,6940.4127,51.0917,44060.5472,4520.9345,-39539.6127,9.2500,8.9000,12885.0000,0.0000,12885.0000,0.5058,3427.5423,0.0000,3427.5423,25.3345,0.0000,9457.4577,9457.4577,8.9000,8.3134,20495.5000,0.0000,20495.5000,1.2392,4596.2173,0.0000,4596.2173,62.0702,0.0000,15899.2827,15899.2827,8.3134,8.3001,367.2000,0.0000,367.2000,0.4250,99.0669,0.0000,99.0669,21.2882,0.0000,268.1331,268.1331,8.3001,8.1290,5657.0000,445.1000,5211.9000,0.6930,1275.2761,71.1791,1346.4552,34.7123,516.2791,4381.7239,3865.4448,8.1290,8.0117,14567.9000,0.0000,14567.9000,0.4250,3941.2960,0.0000,3941.2960,21.2882,0.0000,10626.6040,10626.6040,8.0117,9.2506,8.6311,8.6311,1.1160,16740.7476,8.6311,7.9180,8.4410,8.2746,-0.6424,-5139.0843,8.4410,7.5855,8.2414,8.0132,-0.7706,-5394.2917,6.4619,517.8844,20928.3000,6207.3716
6390,8.2212,9.4964,5130.7000,45906.3000,-40775.6000,1.4844,1164.2473,6700.7845,7865.0318,74.3526,52607.0845,3966.4527,-48640.6318,9.4964,9.1910,12885.0000,0.0000,12885.0000,0.5075,3414.9553,0.0000,3414.9553,25.4188,0.0000,9470.0447,9470.0447,9.1910,8.6774,16122.4000,0.0000,16122.4000,1.2475,3596.9133,0.0000,3596.9133,62.4886,0.0000,12525.4867,12525.4867,8.6774,8.6687,360.1000,0.0000,360.1000,0.4250,96.6178,0.0000,96.6178,21.2882,0.0000,263.4822,263.4822,8.6687,8.5438,5014.8000,620.7000,4394.1000,0.6930,1123.4475,99.4566,1222.9041,34.7123,720.1566,3891.3525,3171.1959,8.5438,8.2003,15483.2000,0.0000,15483.2000,0.5854,4162.6607,0.0000,4162.6607,29.3215,0.0000,11320.5393,11320.5393,8.2003,9.0002,8.6002,8.6002,0.8267,12400.7212,8.6002,7.9053,8.4149,8.2527,-0.7183,-5746.0591,8.4149,7.5847,8.2212,7.9998,-0.8580,-6005.9739,7.4141,594.1971,8469.2000,648.6883
6391,8.2282,9.7567,3325.7000,58342.9000,-55017.2000,1.8565,754.5641,8517.2351,9271.7992,92.9908,66860.1351,2571.1359,-64288.9992,9.7567,9.4587,17076.7000,0.0000,17076.7000,0.5053,4508.4123,0.0000,4508.4123,25.3092,0.0000,12568.2877,12568.2877,9.4587,9.0645,8214.0000,0.0000,8214.0000,0.9757,1823.9169,0.0000,1823.9169,48.8736,0.0000,6390.0831,6390.0831,9.0645,9.0562,373.9000,0.0000,373.9000,0.4250,99.7379,0.0000,99.7379,21.2882,0.0000,274.1621,274.1621,9.0562,8.9564,4593.1000,600.3000,3992.8000,0.6930,1022.2749,96.4048,1118.6797,34.7123,696.7048,3570.8251,2874.1203,8.9564,8.5998,14873.0000,0.0000,14873.0000,0.6175,3973.8225,0.0000,3973.8225,30.9306,0.0000,10899.1775,10899.1775,8.5998,8.6962,8.6480,8.6480,0.1022,1533.2790,8.6480,7.8454,8.4340,8.2467,-0.8513,-6810.4420,8.4340,7.5519,8.2282,7.9929,-0.9356,-6549.5021,7.6095,609.8516,-10486.8000,-11826.6650
6392,8.2681,10.1755,2250.3000,69944.9000,-67694.6000,2.5050,510.1940,10218.6935,10728.8875,125.4745,80163.5935,1740.1060,-78423.4875,10.1755,9.8018,21305.5000,0.0000,21305.5000,0.6666,5590.1241,0.0000,5590.1241,33.3910,0.0000,15715.3759,15715.3759,9.8018,9.6119,3534.1000,0.0000,3534.1000,0.4950,780.0454,0.0000,780.0454,24.7945,0.0000,2754.0546,2754.0546,9.6119,9.6038,362.1000,0.0000,362.1000,0.4250,95.8037,0.0000,95.8037,21.2882,0.0000,266.2963,266.2963,9.6038,9.5182,3577.8000,917.4000,2660.4000,0.6930,789.0518,147.8446,936.8964,34.7123,1065.2446,2788.7482,1723.5036,9.5182,9.1939,13042.4000,0.0000,13042.4000,0.5888,3455.5469,0.0000,3455.5469,29.4934,0.0000,9586.8531,9586.8531,9.1939,8.3420,8.7679,8.7679,-0.9572,-14357.9049,8.7679,7.7634,8.5001,8.2657,-1.1287,-9029.2136,8.5001,7.5058,8.2681,8.0029,-1.1171,-7819.4663,8.0601,645.9695,-26790.1000,-31206.5848
6393,8.3227,10.3952,1892.0000,74540.9000,-72648.9000,3.0829,428.5298,10901.4620,11329.9918,154.4219,85442.3620,1463.4702,-83978.8918,10.3952,9.9795,25520.4000,0.0000,25520.4000,0.8257,6674.4217,0.0000,6674.4217,41.3602,0.0000,18845.9783,18845.9783,9.9795,9.9066,1455.8000,234.6000,1221.2000,0.4950,320.3319,36.5665,356.8983,24.7945,271.1665,1135.4681,864.3017,9.9066,9.8996,371.6000,0.0000,371.6000,0.4250,97.8882,0.0000,97.8882,21.2882,0.0000,273.7118,273.7118,9.8996,9.8540,2214.7000,1605.8000,608.9000,0.6930,486.0450,259.3119,745.3569,34.7123,1865.1119,1728.6550,-136.4569,9.8540,9.6002,11822.0000,0.0000,11822.0000,0.5113,3116.6232,0.0000,3116.6232,25.6086,0.0000,8705.3768,8705.3768,9.6002,8.1841,8.8921,8.8921,-1.7864,-26795.5291,8.8921,7.7164,8.5786,8.3043,-1.4831,-11864.6657,8.5786,7.4817,8.3227,8.0302,-1.3836,-9685.4893,9.0493,725.2460,-33104.8000,-48345.6840
6394,8.3593,10.4616,1501.7000,81446.1000,-79944.4000,3.3095,339.9001,11919.6600,12259.5600,165.7747,93365.7600,1161.7999,-92203.9600,10.4616,9.9897,25515.1000,0.0000,25515.1000,0.9854,6666.5380,0.0000,6666.5380,49.3572,0.0000,18848.5620,18848.5620,9.9897,9.9681,338.9000,4421.9000,-4083.0000,0.4950,74.5578,689.3019,763.8597,24.7945,5111.2019,264.3422,-4846.8597,9.9681,9.9612,444.8000,0.0000,444.8000,0.4250,117.0643,0.0000,117.0643,21.2882,0.0000,327.7357,327.7357,9.9612,9.9646,969.8000,3006.0000,-2036.2000,0.6930,212.6190,485.6348,698.2539,34.7123,3491.6348,757.1810,-2734.4539,9.9646,9.7466,9533.7000,0.0000,9533.7000,0.4607,2509.2469,0.0000,2509.2469,23.0773,0.0000,7024.4531,7024.4531,9.7466,8.1833,8.9649,8.9649,-2.0818,-31226.9309,8.9649,7.7031,8.6285,8.3340,-1.6803,-13442.7200,8.6285,7.4751,8.3593,8.0518,-1.5359,-10751.5114,9.5529,765.6104,-50570.0000,-55421.1623
6395,8.4241,10.6299,1184.4000,88595.9000,-87411.5000,3.6426,267.7634,12982.0913,13249.8548,182.4600,101577.9913,916.6366,-100661.3548,10.6299,10.1787,25519.7000,0.0000,25519.7000,0.9841,6651.3274,0.0000,6651.3274,49.2913,0.0000,18868.3726,18868.3726,10.1787,10.2946,0.0000,24458.1000,-24458.1000,0.4950,0.0000,3820.0434,3820.0434,24.7945,28278.1434,0.0000,-28278.1434,10.2946,10.2868,454.5000,0.0000,454.5000,0.4250,119.0425,0.0000,119.0425,21.2882,0.0000,335.4575,335.4575,10.2868,10.3522,170.6000,4617.5000,-4446.9000,0.6930,37.2028,747.7620,784.9648,34.7123,5365.2620,133.3972,-5231.8648,10.3522,10.1838,8313.3000,0.0000,8313.3000,0.4250,2175.5764,0.0000,2175.5764,21.2882,0.0000,6137.7236,6137.7236,10.1838,8.0297,9.1067,9.1067,-3.0020,-45029.3969,9.1067,7.6587,8.7206,8.3827,-2.0179,-16143.0454,8.7206,7.4499,8.4241,8.0852,-1.7709,-12396.0724,9.9971,801.2031,-82029.0000,-73568.5147
6396,8.5587,10.6196,904.9000,94463.2000,-93558.3000,3.9843,204.0724,13877.6783,14081.7506,199.5758,108340.8783,700.8276,-107640.0506,10.6196,10.2334,25514.3000,0.0000,25514.3000,0.9814,6650.9213,0.0000,6650.9213,49.1599,0.0000,18863.3787,18863.3787,10.2334,10.8123,0.0000,30804.6000,-30804.6000,1.2802,0.0000,4814.0391,4814.0391,64.1272,35618.6391,0.0000,-35618.6391,10.8123,10.8054,567.5000,0.0000,567.5000,0.4250,147.5171,0.0000,147.5171,21.2882,0.0000,419.9829,419.9829,10.8054,10.9125,0.0000,5648.0000,-5648.0000,0.6930,0.0000,918.3596,918.3596,34.7123,6566.3596,0.0000,-6566.3596,10.9125,10.7865,7398.0000,0.0000,7398.0000,0.4250,1920.2446,0.0000,1920.2446,21.2882,0.0000,5477.7554,5477.7554,10.7865,7.9341,9.3603,9.3603,-4.6456,-69684.5744,9.3603,7.6314,8.8993,8.4958,-2.8158,-22526.6606,8.8993,7.4398,8.5587,8.1695,-2.3769,-16638.3306,11.6835,936.3640,-96531.1000,-108849.5657
6397,8.6654,10.7076,633.9000,100443.7000,-99809.8000,4.2678,142.6785,14786.7415,14929.4200,213.7739,115230.4415,491.2215,-114739.2200,10.7076,10.3496,25515.8000,0.0000,25515.8000,0.9814,6642.7669,0.0000,6642.7669,49.1580,0.0000,18873.0331,18873.0331,10.3496,11.0253,0.0000,33524.5000,-33524.5000,1.6127,0.0000,5245.5152,5245.5152,80.7809,38770.0152,0.0000,-38770.0152,11.0253,11.0173,458.5000,0.0000,458.5000,0.4250,118.8145,0.0000,118.8145,21.2882,0.0000,339.6855,339.6855,11.0173,11.1419,0.0000,6806.6000,-6806.6000,0.6930,0.0000,1108.6835,1108.6835,34.7123,7915.2835,0.0000,-7915.2835,11.1419,11.0379,6482.6000,0.0000,6482.6000,0.4250,1677.0441,0.0000,1677.0441,21.2882,0.0000,4805.5559,4805.5559,11.0379,8.0300,9.5340,9.5340,-5.2861,-79291.7764,9.5340,7.6545,9.0328,8.5942,-3.3030,-26423.9254,9.0328,7.4584,8.6654,8.2456,-2.7669,-19368.3864,12.6074,1010.4039,-107684.0000,-125084.0883
6398,8.7580,10.8289,437.2000,105344.2000,-104907.0000,4.5557,98.2394,15536.0711,15634.3105,228.1973,120880.2711,338.9606,-120541.3105,10.8289,10.4881,25519.1000,0.0000,25519.1000,0.9800,6631.8774,0.0000,6631.8774,49.0880,0.0000,18887.2226,18887.2226,10.4881,11.1878,0.0000,30911.7000,-30911.7000,1.7557,0.0000,4843.8607,4843.8607,87.9452,35755.5607,0.0000,-35755.5607,11.1878,11.1817,362.4000,0.0000,362.4000,0.4250,93.6903,0.0000,93.6903,21.2882,0.0000,268.7097,268.7097,11.1817,11.3246,0.0000,8461.0000,-8461.0000,0.6930,0.0000,1380.0772,1380.0772,34.7123,9841.0772,0.0000,-9841.0772,11.3246,11.2378,7398.0000,0.0000,7398.0000,0.4250,1908.8056,0.0000,1908.8056,21.2882,0.0000,5489.1944,5489.1944,11.2378,8.1162,9.6770,9.6770,-5.7663,-86494.2112,9.6770,7.6862,9.1461,8.6816,-3.6776,-29420.5435,9.1461,7.4826,8.7580,8.3144,-3.0729,-21510.5128,13.2517,1062.0462,-111000.2000,-137425.2675
6399,8.8204,10.9722,417.1000,106166.4000,-105749.3000,4.7909,93.6166,15676.3912,15770.0077,239.9783,121842.7912,323.4834,-121519.3077,10.9722,10.6348,25515.0000,0.0000,25515.0000,0.9781,6616.9971,0.0000,6616.9971,48.9942,0.0000,18898.0029,18898.0029,10.6348,11.2731,0.0000,32791.9000,-32791.9000,1.6196,0.0000,5146.6767,5146.6767,81.1264,37938.5767,0.0000,-37938.5767,11.2731,11.2683,372.7000,0.0000,372.7000,0.4250,96.2343,0.0000,96.2343,21.2882,0.0000,276.4657,276.4657,11.2683,11.4440,0.0000,9506.7000,-9506.7000,0.6930,0.0000,1551.7987,1551.7987,34.7123,11058.4987,0.0000,-11058.4987,11.4440,11.3460,8618.4000,0.0000,8618.4000,0.4250,2219.8598,0.0000,2219.8598,21.2882,0.0000,6398.5402,6398.5402,11.3460,8.1912,9.7686,9.7686,-5.8917,-88375.5483,9.7686,7.7153,9.2210,8.7419,-3.8348,-30678.1483,9.2210,7.5038,8.8204,8.3624,-3.2070,-22449.3061,13.3975,1073.7305,-113541.8000,-141503.0026
6400,8.8719,11.0084,3608.6000,83330.1000,-79721.5000,4.8311,809.1779,12316.8300,13126.0079,241.9918,95646.9300,2799.4221,-92847.5079,11.0084,10.6761,21302.8000,0.0000,21302.8000,0.9756,5521.7096,0.0000,5521.7096,48.8689,0.0000,15781.0904,15781.0904,10.6761,11.3430,0.0000,13005.7000,-13005.7000,1.7189,0.0000,2042.1641,2042.1641,86.1011,15047.8641,0.0000,-15047.8641,11.3430,11.3382,362.9000,0.0000,362.9000,0.4250,93.6092,0.0000,93.6092,21.2882,0.0000,269.2908,269.2908,11.3382,11.5326,0.0000,9762.9000,-9762.9000,0.6930,0.0000,1594.5878,1594.5878,34.7123,11357.4878,0.0000,-11357.4878,11.5326,11.4201,11364.3000,0.0000,11364.3000,0.4250,2923.3936,0.0000,2923.3936,21.2882,0.0000,8440.9064,8440.9064,11.4201,8.2605,9.8403,9.8403,-5.9913,-89869.2369,9.8403,7.7452,9.2816,8.7927,-3.9728,-31782.5035,9.2816,7.5259,8.8719,8.4038,-3.3292,-23304.1860,13.6030,1090.2012,-69460.1000,-144955.9264
6401,8.7328,10.9454,5605.1000,61991.7000,-56386.6000,3.6431,1260.0496,9138.0131,10398.0628,182.4851,71129.7131,4345.0504,-66784.6628,10.9454,10.5693,12876.8000,0.0000,12876.8000,0.8141,3340.7394,0.0000,3340.7394,40.7765,0.0000,9536.0606,9536.0606,10.5693,10.9279,0.0000,2907.8000,-2907.8000,0.6818,0.0000,456.0523,456.0523,34.1533,3363.8523,0.0000,-3363.8523,10.9279,10.9215,370.2000,0.0000,370.2000,0.4250,96.0685,0.0000,96.0685,21.2882,0.0000,274.1315,274.1315,10.9215,11.1921,0.0000,9118.7000,-9118.7000,0.6930,0.0000,1484.1040,1484.1040,34.7123,10602.8040,0.0000,-10602.8040,11.1921,10.9913,13347.5000,0.0000,13347.5000,0.4305,3450.4773,0.0000,3450.4773,21.5646,0.0000,9897.0227,9897.0227,10.9913,8.2578,9.6245,9.6245,-3.8223,-57334.5811,9.6245,7.7054,9.1128,8.6650,-2.6837,-21469.4739,9.1128,7.4845,8.7328,8.2987,-2.2768,-15937.7515,10.0314,803.9524,-41818.6000,-94741.8065
6402,8.5916,10.6428,3699.8000,55979.4000,-52279.6000,2.5747,833.8753,8229.2053,9063.0806,128.9677,64208.6053,2865.9247,-61342.6806,10.6428,10.3502,12874.5000,0.0000,12874.5000,0.4926,3354.9146,0.0000,3354.9146,24.6740,0.0000,9519.5854,9519.5854,10.3502,10.4535,0.0000,23.8000,-23.8000,0.4950,0.0000,3.7240,3.7240,24.7945,27.5240,0.0000,-27.5240,10.4535,10.4451,364.9000,0.0000,364.9000,0.4250,95.3517,0.0000,95.3517,21.2882,0.0000,269.5483,269.5483,10.4451,10.7707,0.0000,7466.8000,-7466.8000,0.6930,0.0000,1210.6384,1210.6384,34.7123,8677.4384,0.0000,-8677.4384,10.7707,10.4673,12737.3000,0.0000,12737.3000,0.5085,3312.9650,0.0000,3312.9650,25.4709,0.0000,9424.3350,9424.3350,10.4673,8.3273,9.3973,9.3973,-2.3218,-34827.5001,9.3973,7.6782,8.9389,8.5377,-1.8652,-14921.2570,8.9389,7.4506,8.5916,8.1947,-1.6147,-11302.9883,7.7832,623.7783,-33793.5000,-61051.7454
6403,8.5130,10.4756,4445.9000,40735.7000,-36289.8000,2.3853,1003.4733,5979.2599,6982.7332,119.4775,46714.9599,3442.4267,-43272.5332,10.4756,10.1712,12884.7000,0.0000,12884.7000,0.4950,3365.8022,0.0000,3365.8022,24.7954,0.0000,9518.8978,9518.8978,10.1712,10.1721,13.7000,0.0000,13.7000,0.4950,3.0045,0.0000,3.0045,24.7945,0.0000,10.6955,10.6955,10.1721,10.1635,359.7000,0.0000,359.7000,0.4250,94.3827,0.0000,94.3827,21.2882,0.0000,265.3173,265.3173,10.1635,10.4411,0.0000,6260.8000,-6260.8000,0.6930,0.0000,1012.9493,1012.9493,34.7123,7273.7493,0.0000,-7273.7493,10.4411,10.1400,11669.4000,0.0000,11669.4000,0.4887,3049.8787,0.0000,3049.8787,24.4783,0.0000,8619.5213,8619.5213,10.1400,8.3857,9.2628,9.2628,-1.8275,-27412.3934,9.2628,7.6753,8.8395,8.4691,-1.6538,-13230.6125,8.8395,7.4405,8.5130,8.1400,-1.4574,-10201.7763,7.4729,598.9112,-17623.1000,-50844.7822
6404,8.4172,10.0535,5302.9000,35852.8000,-30549.9000,1.6550,1199.0047,5252.8750,6451.8797,82.8980,41105.6750,4103.8953,-37001.7797,10.0535,9.6943,12884.8000,0.0000,12884.8000,0.4968,3386.7985,0.0000,3386.7985,24.8854,0.0000,9498.0015,9498.0015,9.6943,9.6939,240.9000,0.0000,240.9000,0.4950,53.2713,0.0000,53.2713,24.7945,0.0000,187.6287,187.6287,9.6939,9.6838,496.4000,0.0000,496.4000,0.4250,131.1767,0.0000,131.1767,21.2882,0.0000,365.2233,365.2233,9.6838,9.9588,0.0000,5132.5000,-5132.5000,0.6930,0.0000,827.5810,827.5810,34.7123,5960.0810,0.0000,-5960.0810,9.9588,9.6336,9533.7000,0.0000,9533.7000,0.4502,2509.4630,0.0000,2509.4630,22.5514,0.0000,7024.2370,7024.2370,9.6336,8.5575,9.0956,9.0956,-0.9484,-14226.0705,9.0956,7.6783,8.7176,8.3870,-1.2491,-9992.7836,8.7176,7.4301,8.4172,8.0739,-1.1348,-7943.2553,6.3225,506.7116,-12526.6000,-32162.1094
6405,8.3539,9.8543,6235.9000,28932.9000,-22697.0000,1.3925,1411.5965,4233.8981,5645.4946,69.7481,33166.7981,4824.3035,-28342.4946,9.8543,9.4695,12885.1000,0.0000,12885.1000,0.5004,3396.8714,0.0000,3396.8714,25.0656,0.0000,9488.2286,9488.2286,9.4695,9.4619,655.6000,0.0000,655.6000,0.4950,145.5482,0.0000,145.5482,24.7945,0.0000,510.0518,510.0518,9.4619,9.4471,361.8000,0.0000,361.8000,0.4250,95.9384,0.0000,95.9384,21.2882,0.0000,265.8616,265.8616,9.4471,9.6888,0.0000,3908.1000,-3908.1000,0.6930,0.0000,629.1619,629.1619,34.7123,4537.2619,0.0000,-4537.2619,9.6888,9.4043,8313.3000,0.0000,8313.3000,0.4250,2197.0057,0.0000,2197.0057,21.2882,0.0000,6116.2943,6116.2943,9.4043,8.5788,8.9916,8.9916,-0.6785,-10177.0992,8.9916,7.6693,8.6390,8.3305,-1.0868,-8694.2129,8.6390,7.4171,8.3539,8.0281,-1.0043,-7029.7960,5.8963,472.5529,-4389.3000,-25901.1081
6406,8.2905,9.5545,7246.0000,25165.4000,-17919.4000,1.0342,1642.1551,3678.1424,5320.2975,51.8006,28843.5424,5603.8449,-23239.6975,9.5545,9.1320,12874.0000,0.0000,12874.0000,0.5021,3409.0897,0.0000,3409.0897,25.1524,0.0000,9464.9103,9464.9103,9.1320,9.1093,1087.8000,0.0000,1087.8000,0.4950,242.9420,0.0000,242.9420,24.7945,0.0000,844.8580,844.8580,9.1093,9.0974,373.5000,0.0000,373.5000,0.4250,99.5644,0.0000,99.5644,21.2882,0.0000,273.9356,273.9356,9.0974,9.2997,0.0000,2910.1000,-2910.1000,0.6930,0.0000,467.4624,467.4624,34.7123,3377.5624,0.0000,-3377.5624,9.2997,9.0275,4652.0000,0.0000,4652.0000,0.4250,1236.5593,0.0000,1236.5593,21.2882,0.0000,3415.4407,3415.4407,9.0275,8.7310,8.8792,8.8792,-0.2216,-3323.9771,8.8792,7.6746,8.5580,8.2769,-0.9003,-7202.4382,8.5580,7.4117,8.2905,7.9849,-0.8567,-5997.1464,5.3614,429.6872,-1842.2000,-16523.5617
6407,8.2430,9.3461,6722.5000,22546.4000,-15823.9000,0.8162,1524.8432,3292.3832,4817.2263,40.8821,25838.7832,5197.6568,-20641.1263,9.3461,8.8973,12871.8000,0.0000,12871.8000,0.5043,3419.1161,0.0000,3419.1161,25.2619,0.0000,9452.6839,9452.6839,8.8973,8.8572,1544.0000,0.0000,1544.0000,0.4950,346.2662,0.0000,346.2662,24.7945,0.0000,1197.7338,1197.7338,8.8572,8.8443,402.0000,0.0000,402.0000,0.4250,107.5680,0.0000,107.5680,21.2882,0.0000,294.4320,294.4320,8.8443,9.0045,0.0000,1911.2000,-1911.2000,0.6930,0.0000,306.5429,306.5429,34.7123,2217.7429,0.0000,-2217.7429,9.0045,8.8427,1448.4000,0.0000,1448.4000,0.4250,386.7089,0.0000,386.7089,21.2882,0.0000,1061.6911,1061.6911,8.8427,8.7598,8.8013,8.8013,-0.0582,-872.8047,8.8013,7.6683,8.4991,8.2348,-0.7956,-6364.8345,8.4991,7.4016,8.2430,7.9504,-0.7708,-5395.2829,5.0378,403.7458,-1468.9000,-12632.9221
6408,8.2071,9.2150,7336.5000,19906.9000,-12570.4000,0.7205,1665.2126,2904.9684,4570.1810,36.0917,22811.8684,5671.2874,-17140.5810,9.2150,8.7538,12885.9000,0.0000,12885.9000,0.5061,3429.5743,0.0000,3429.5743,25.3499,0.0000,9456.3257,9456.3257,8.7538,8.6953,2476.4000,0.0000,2476.4000,0.4950,556.7944,0.0000,556.7944,24.7945,0.0000,1919.6056,1919.6056,8.6953,8.6809,415.1000,0.0000,415.1000,0.4250,111.3447,0.0000,111.3447,21.2882,0.0000,303.7553,303.7553,8.6809,8.7892,4.3000,1395.5000,-1391.2000,0.6930,0.9631,223.6203,224.5835,34.7123,1619.1203,3.3369,-1615.7835,8.7892,8.7374,838.8000,0.0000,838.8000,0.4250,224.6779,0.0000,224.6779,21.2882,0.0000,614.1221,614.1221,8.7374,8.7511,8.7443,8.7443,0.0093,139.7551,8.7443,7.6601,8.4552,8.2022,-0.7400,-5920.3646,8.4552,7.3922,8.2071,7.9237,-0.7256,-5079.2819,4.8969,392.4598,2654.6000,-10859.8914
6409,8.1691,9.0454,8118.2000,18113.5000,-9995.3000,0.5723,1843.9279,2641.3625,4485.2904,28.6652,20754.8625,6274.2721,-14480.5904,9.0454,8.5624,12896.1000,0.0000,12896.1000,0.5078,3441.0237,0.0000,3441.0237,25.4362,0.0000,9455.0763,9455.0763,8.5624,8.4643,4095.8000,0.0000,4095.8000,0.4950,924.0586,0.0000,924.0586,24.7945,0.0000,3171.7414,3171.7414,8.4643,8.4488,403.6000,0.0000,403.6000,0.4250,108.6384,0.0000,108.6384,21.2882,0.0000,294.9616,294.9616,8.4488,8.5314,130.0000,1076.6000,-946.6000,0.6930,29.2322,172.3004,201.5326,34.7123,1248.9004,100.7678,-1148.1326,8.5314,8.5001,380.7000,0.0000,380.7000,0.4250,102.3704,0.0000,102.3704,21.2882,0.0000,278.3296,278.3296,8.5001,8.8531,8.6766,8.6766,0.2302,3452.5631,8.6766,7.6639,8.4065,8.1702,-0.6603,-5282.2664,8.4065,7.3891,8.1691,7.8978,-0.6634,-4643.5069,4.6771,374.8434,6834.3000,-6473.2102
6410,8.1329,8.9017,8961.2000,16663.2000,-7702.0000,0.4549,2036.7576,2428.2172,4464.9748,22.7881,19091.4172,6924.4424,-12166.9748,8.9017,8.4001,12899.1000,0.0000,12899.1000,0.5097,3449.2623,0.0000,3449.2623,25.5328,0.0000,9449.8377,9449.8377,8.4001,8.2319,4953.3000,0.0000,4953.3000,0.4950,1120.7812,0.0000,1120.7812,24.7945,0.0000,3832.5188,3832.5188,8.2319,8.2162,414.0000,0.0000,414.0000,0.4250,111.8313,0.0000,111.8313,21.2882,0.0000,302.1687,302.1687,8.2162,8.2772,471.5000,794.5000,-323.0000,0.6930,106.4439,127.0000,233.4439,34.7123,921.5000,365.0561,-556.4439,8.2772,8.2624,380.7000,0.0000,380.7000,0.4250,102.7655,0.0000,102.7655,21.2882,0.0000,277.9345,277.9345,8.2624,8.9572,8.6098,8.6098,0.4362,6543.2246,8.6098,7.6711,8.3595,8.1405,-0.5893,-4714.6884,8.3595,7.3885,8.1329,7.8740,-0.6096,-4267.3587,4.5040,360.9701,10622.1000,-2438.8224
6411,8.0988,8.7677,7224.8000,23430.1000,-16205.3000,0.3505,1643.1299,3412.1171,5055.2470,17.5560,26842.2171,5581.6701,-21260.5470,8.7677,8.2485,12899.3000,0.0000,12899.3000,0.5112,3456.2814,0.0000,3456.2814,25.6040,0.0000,9443.0186,9443.0186,8.2485,8.0380,8690.2000,0.0000,8690.2000,0.4950,1971.7043,0.0000,1971.7043,24.7945,0.0000,6718.4957,6718.4957,8.0380,8.0214,404.3000,0.0000,404.3000,0.4250,109.5336,0.0000,109.5336,21.2882,0.0000,294.7664,294.7664,8.0214,8.0520,1135.9000,591.1000,544.8000,0.6930,257.2915,94.3965,351.6880,34.7123,685.4965,878.6085,193.1120,8.0520,8.0367,839.0000,0.0000,839.0000,0.4250,227.2547,0.0000,227.2547,21.2882,0.0000,611.7453,611.7453,8.0367,9.0553,8.5460,8.5460,0.6176,9263.5023,8.5460,7.6791,8.3149,8.1126,-0.5256,-4204.7415,8.3149,7.3888,8.0988,7.8518,-0.5615,-3930.3531,4.3495,348.5840,7172.3000,1128.4078
6412,8.0907,9.1090,3656.2000,30210.3000,-26554.1000,0.7373,831.6494,4398.8500,5230.4994,36.9315,34609.1500,2824.5506,-31784.5994,9.1090,8.6558,12897.3000,0.0000,12897.3000,0.5124,3438.0654,0.0000,3438.0654,25.6656,0.0000,9459.2346,9459.2346,8.6558,8.3334,10845.6000,0.0000,10845.6000,0.5359,2442.7976,0.0000,2442.7976,26.8418,0.0000,8402.8024,8402.8024,8.3334,8.3192,536.7000,0.0000,536.7000,0.4250,144.7523,0.0000,144.7523,21.2882,0.0000,391.9477,391.9477,8.3192,8.3099,1769.5000,584.8000,1184.7000,0.6930,398.7739,93.5287,492.3026,34.7123,678.3287,1370.7261,692.3974,8.3099,8.2806,4352.5000,0.0000,4352.5000,0.4250,1174.3221,0.0000,1174.3221,21.2882,0.0000,3178.1779,3178.1779,8.2806,8.7925,8.5366,8.5366,0.3563,5344.3006,8.5366,7.6688,8.3052,8.1027,-0.6039,-4831.4971,8.3052,7.3862,8.0907,7.8457,-0.6396,-4477.1133,4.9928,400.1465,3262.7000,-3964.3098
6413,8.0944,9.3858,3018.7000,87278.2000,-84259.5000,1.2081,686.5960,12709.2384,13395.8344,60.5134,99987.4384,2332.1040,-97655.3344,9.3858,9.0009,12886.1000,0.0000,12886.1000,0.5092,3420.8865,0.0000,3420.8865,25.5065,0.0000,9465.2135,9465.2135,9.0009,8.6588,5276.8000,0.0000,5276.8000,0.6634,1181.2286,0.0000,1181.2286,33.2278,0.0000,4095.5714,4095.5714,8.6588,8.6429,486.7000,0.0000,486.7000,0.4250,130.6222,0.0000,130.6222,21.2882,0.0000,356.0778,356.0778,8.6429,8.6147,2060.5000,752.4000,1308.1000,0.6930,461.8083,120.5419,582.3503,34.7123,872.9419,1598.6917,725.7497,8.6147,8.4853,14587.2000,0.0000,14587.2000,0.4250,3917.5741,0.0000,3917.5741,21.2882,0.0000,10669.6259,10669.6259,8.4853,8.6024,8.5438,8.5438,0.0960,1440.3126,8.5438,7.6630,8.3089,8.1034,-0.7227,-5781.6030,8.3089,7.3893,8.0944,7.8491,-0.7545,-5281.4659,5.8855,471.6876,-49714.6000,-9622.7563
6414,8.2715,10.6551,0.0000,138893.8000,-138893.8000,3.8335,0.0000,20293.2017,20293.2017,192.0205,159187.0017,0.0000,-159187.0017,10.6551,10.4226,21887.4000,0.0000,21887.4000,0.5063,5702.5185,0.0000,5702.5185,25.3604,0.0000,16184.8815,16184.8815,10.4226,10.3220,2244.0000,0.0000,2244.0000,0.4950,490.0010,0.0000,490.0010,24.7945,0.0000,1753.9990,1753.9990,10.3220,10.3132,990.6000,0.0000,990.6000,0.4250,259.3535,0.0000,259.3535,21.2882,0.0000,731.2465,731.2465,10.3132,10.2952,1976.6000,1007.9000,968.7000,0.6930,430.8515,163.2527,594.1042,34.7123,1171.1527,1545.7485,374.5958,10.2952,10.0324,15503.8000,0.0000,15503.8000,0.5810,4060.7178,0.0000,4060.7178,29.1036,0.0000,11443.0822,11443.0822,10.0324,7.7972,8.9148,8.9148,-3.0538,-45807.6528,8.9148,7.5529,8.5516,8.2338,-1.8607,-14885.5067,8.5516,7.3511,8.2715,7.9514,-1.6401,-11480.7596,9.8008,785.4712,-97299.3000,-72173.9191
6415,8.5142,11.2214,0.0000,161715.0000,-161715.0000,6.3255,0.0000,23737.3680,23737.3680,316.8446,185452.3680,0.0000,-185452.3680,11.2214,10.9455,26702.2000,0.0000,26702.2000,0.8414,6899.8919,0.0000,6899.8919,42.1448,0.0000,19802.3081,19802.3081,10.9455,10.9156,0.0000,15615.6000,-15615.6000,0.4950,0.0000,2459.3440,2459.3440,24.7945,18074.9440,0.0000,-18074.9440,10.9156,10.9032,1655.9000,0.0000,1655.9000,0.4250,429.7903,0.0000,429.7903,21.2882,0.0000,1226.1097,1226.1097,10.9032,10.8967,1863.8000,1478.9000,384.9000,0.6930,402.3852,240.6603,643.0455,34.7123,1719.5603,1461.4148,-258.1455,10.8967,10.7016,14892.7000,0.0000,14892.7000,0.5996,3866.4760,0.0000,3866.4760,30.0359,0.0000,11026.2240,11026.2240,10.7016,7.9224,9.3120,9.3120,-5.4506,-81759.7392,9.3120,7.5930,8.8536,8.4525,-3.3714,-26971.3424,8.8536,7.3991,8.5142,8.1264,-2.8526,-19968.4192,14.0693,1127.5690,-133694.9000,-128699.5009
6416,8.7507,11.4647,0.0000,180749.1000,-180749.1000,7.3750,0.0000,26652.9446,26652.9446,369.4133,207402.0446,0.0000,-207402.0446,11.4647,11.1747,30359.3000,0.0000,30359.3000,1.0168,7817.3726,0.0000,7817.3726,50.9307,0.0000,22541.9274,22541.9274,11.1747,11.4392,0.0000,28786.9000,-28786.9000,0.8194,0.0000,4545.6196,4545.6196,41.0429,33332.5196,0.0000,-33332.5196,11.4392,11.4212,1793.7000,0.0000,1793.7000,0.4250,462.0390,0.0000,462.0390,21.2882,0.0000,1331.6610,1331.6610,11.4212,11.4250,1232.7000,2830.9000,-1598.2000,0.6930,263.9294,462.7123,726.6417,34.7123,3293.6123,968.7706,-2324.8417,11.4250,11.2633,13059.7000,0.0000,13059.7000,0.5702,3364.7377,0.0000,3364.7377,28.5600,0.0000,9694.9623,9694.9623,11.2633,8.0902,9.6767,9.6767,-7.2315,-108472.8409,9.6767,7.6704,9.1417,8.6736,-4.5723,-36578.7280,9.1417,7.4659,8.7507,8.3038,-3.8191,-26733.9067,16.3490,1310.2742,-165921.5000,-171785.4756
6417,8.9918,11.6319,0.0000,192740.6000,-192740.6000,8.2542,0.0000,28555.6822,28555.6822,413.4524,221296.2822,0.0000,-221296.2822,11.6319,11.3449,35839.8000,0.0000,35839.8000,1.1514,9206.4033,0.0000,9206.4033,57.6735,0.0000,26633.3967,26633.3967,11.3449,11.7691,0.0000,36910.4000,-36910.4000,1.5117,0.0000,5839.9361,5839.9361,75.7190,42750.3361,0.0000,-42750.3361,11.7691,11.7521,1838.1000,0.0000,1838.1000,0.4250,471.2366,0.0000,471.2366,21.2882,0.0000,1366.8634,1366.8634,11.7521,11.7817,740.2000,4038.3000,-3298.1000,0.6930,157.6505,662.0365,819.6870,34.7123,4700.3365,582.5495,-4117.7870,11.7817,11.6581,11837.6000,0.0000,11837.6000,0.4956,3034.2758,0.0000,3034.2758,24.8258,0.0000,8803.3242,8803.3242,11.6581,8.3586,10.0083,10.0083,-8.6453,-129679.7177,10.0083,7.8099,9.4221,8.9091,-5.7603,-46082.6800,9.4221,7.5779,8.9918,8.5000,-4.8320,-33824.0924,18.7963,1506.4110,-183433.6000,-209586.4901
6418,9.1909,11.7722,0.0000,215014.4000,-215014.4000,8.8140,0.0000,31981.4459,31981.4459,441.4943,246995.8459,0.0000,-246995.8459,11.7722,11.4615,37664.9000,0.0000,37664.9000,1.3555,9655.7757,0.0000,9655.7757,67.8979,0.0000,28009.1243,28009.1243,11.4615,11.9600,0.0000,44587.9000,-44587.9000,1.9394,0.0000,7064.3870,7064.3870,97.1421,51652.2870,0.0000,-51652.2870,11.9600,11.9440,2168.1000,0.0000,2168.1000,0.4250,554.3234,0.0000,554.3234,21.2882,0.0000,1613.7766,1613.7766,11.9440,11.9920,412.8000,4979.4000,-4566.6000,0.6930,87.6536,817.7817,905.4353,34.7123,5797.1817,325.1464,-5472.0353,11.9920,11.8893,9546.2000,0.0000,9546.2000,0.4466,2439.5834,0.0000,2439.5834,22.3712,0.0000,7106.6166,7106.6166,11.8893,8.6192,10.2542,10.2542,-9.3496,-140244.2937,10.2542,7.9646,9.6437,9.1094,-6.5463,-52370.5510,9.6437,7.7031,9.1909,8.6734,-5.5482,-38837.6535,20.5103,1643.7747,-214789.7000,-231452.4981
6419,9.4299,12.0302,0.0000,229317.1000,-229317.1000,9.8439,0.0000,34272.3034,34272.3034,493.0829,263589.4034,0.0000,-263589.4034,12.0302,11.7351,32641.7000,0.0000,32641.7000,1.4213,8337.2276,0.0000,8337.2276,71.1919,0.0000,24304.4724,24304.4724,11.7351,12.2788,0.0000,42184.0000,-42184.0000,2.3437,0.0000,6705.5636,6705.5636,117.3946,48889.5636,0.0000,-48889.5636,12.2788,12.2618,2586.4000,0.0000,2586.4000,0.4250,658.2770,0.0000,658.2770,21.2882,0.0000,1928.1230,1928.1230,12.2618,12.3194,113.1000,5644.4000,-5531.3000,0.6930,23.8961,929.8316,953.7277,34.7123,6574.2316,89.2039,-6485.0277,12.3194,12.2445,8324.2000,0.0000,8324.2000,0.4250,2117.4123,0.0000,2117.4123,21.2882,0.0000,6206.7877,6206.7877,12.2445,8.8691,10.5568,10.5568,-10.6941,-160411.9126,10.5568,8.1368,9.9114,9.3468,-7.6670,-61335.8597,9.9114,7.8476,9.4299,8.8795,-6.5386,-45770.2828,22.7279,1821.4995,-233480.1000,-267518.0550
6420,9.6166,12.3285,0.0000,236150.1000,-236150.1000,10.5134,0.0000,35426.9013,35426.9013,526.6150,271577.0013,0.0000,-271577.0013,12.3285,12.0782,37666.0000,0.0000,37666.0000,1.2266,9579.7933,0.0000,9579.7933,61.4388,0.0000,28086.2067,28086.2067,12.0782,12.5813,0.0000,39860.5000,-39860.5000,2.2194,0.0000,6363.1817,6363.1817,111.1706,46223.6817,0.0000,-46223.6817,12.5813,12.5614,2470.3000,0.0000,2470.3000,0.4250,626.0428,0.0000,626.0428,21.2882,0.0000,1844.2572,1844.2572,12.5614,12.6281,4.4000,5142.3000,-5137.9000,0.6930,0.9253,849.6483,850.5737,34.7123,5991.9483,3.4747,-5988.4737,12.6281,12.5642,7407.6000,0.0000,7407.6000,0.4250,1876.0522,0.0000,1876.0522,21.2882,0.0000,5531.5478,5531.5478,12.5642,9.0368,10.8005,10.8005,-11.4341,-171511.5031,10.8005,8.2599,10.1230,9.5302,-8.2353,-65882.1730,10.1230,7.9528,9.6166,9.0379,-7.0347,-49242.7456,23.2536,1863.6318,-233604.6000,-286636.4216
6421,9.7395,12.4650,0.0000,238793.9000,-238793.9000,10.8385,0.0000,35913.2056,35913.2056,542.9000,274707.1056,0.0000,-274707.1056,12.4650,12.1831,35838.6000,0.0000,35838.6000,1.4086,9097.4189,0.0000,9097.4189,70.5551,0.0000,26741.1811,26741.1811,12.1831,12.6469,0.0000,30624.1000,-30624.1000,2.0997,0.0000,4895.1913,4895.1913,105.1750,35519.2913,0.0000,-35519.2913,12.6469,12.6284,1641.1000,0.0000,1641.1000,0.4250,415.5157,0.0000,415.5157,21.2882,0.0000,1225.5843,1225.5843,12.6284,12.6885,14.2000,4022.7000,-4008.5000,0.6930,2.9832,665.1124,668.0955,34.7123,4687.8124,11.2168,-4676.5955,12.6885,12.6330,6491.1000,0.0000,6491.1000,0.4250,1642.5417,0.0000,1642.5417,21.2882,0.0000,4848.5583,4848.5583,12.6330,9.2229,10.9279,10.9279,-11.3299,-169948.6443,10.9279,8.3878,10.2506,9.6579,-8.4397,-67517.8286,10.2506,8.0604,9.7395,9.1555,-7.2767,-50937.2474,23.8347,1910.2052,-229455.7000,-288403.7203
