Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6422,9.8017,12.6344,0.0000,243011.4000,-243011.4000,10.9678,0.0000,36593.9039,36593.9039,549.3748,279605.3039,0.0000,-279605.3039,12.6344,12.3585,34012.2000,0.0000,34012.2000,1.3373,8613.1783,0.0000,8613.1783,66.9852,0.0000,25399.0217,25399.0217,12.3585,12.7248,0.0000,27452.9000,-27452.9000,1.6138,0.0000,4398.1266,4398.1266,80.8346,31851.0266,0.0000,-31851.0266,12.7248,12.7122,1584.0000,0.0000,1584.0000,0.4250,400.6187,0.0000,400.6187,21.2882,0.0000,1183.3813,1183.3813,12.7122,12.7604,82.2000,3385.6000,-3303.4000,0.6930,17.2463,560.2549,577.5013,34.7123,3945.8549,64.9537,-3880.9013,12.7604,12.7104,7407.6000,0.0000,7407.6000,0.4250,1872.5620,0.0000,1872.5620,21.2882,0.0000,5535.0380,5535.0380,12.7104,9.2863,10.9983,10.9983,-11.0703,-166054.2715,10.9983,8.4425,10.3168,9.7204,-8.2630,-66103.7643,10.3168,8.1091,9.8017,9.2129,-7.1375,-49962.6892,23.1928,1858.7602,-230763.9000,-282120.7251
6423,9.8673,12.7580,0.0000,242215.2000,-242215.2000,11.1656,0.0000,36523.0586,36523.0586,559.2825,278738.2586,0.0000,-278738.2586,12.7580,12.4953,28985.2000,0.0000,28985.2000,1.2657,7327.3916,0.0000,7327.3916,63.3998,0.0000,21657.8084,21657.8084,12.4953,12.8247,0.0000,28572.4000,-28572.4000,1.4476,0.0000,4585.5921,4585.5921,72.5102,33157.9921,0.0000,-33157.9921,12.8247,12.8124,2039.6000,0.0000,2039.6000,0.4250,515.1238,0.0000,515.1238,21.2882,0.0000,1524.4762,1524.4762,12.8124,12.8525,94.2000,3271.3000,-3177.1000,0.6930,19.7335,541.9019,561.6354,34.7123,3813.2019,74.4665,-3738.7354,12.8525,12.7953,8629.7000,0.0000,8629.7000,0.4250,2178.6747,0.0000,2178.6747,21.2882,0.0000,6451.0253,6451.0253,12.7953,9.3554,11.0754,11.0754,-11.0925,-166386.9687,11.0754,8.4970,10.3878,9.7862,-8.3146,-66516.5754,10.3878,8.1570,9.8673,9.2724,-7.1937,-50355.6579,23.1328,1853.9551,-234310.2000,-283259.2020
6424,9.9294,12.8418,0.0000,251666.7000,-251666.7000,11.1333,0.0000,37996.7229,37996.7229,557.6660,289663.4229,0.0000,-289663.4229,12.8418,12.6154,18930.4000,0.0000,18930.4000,1.0765,4779.9381,0.0000,4779.9381,53.9232,0.0000,14150.4619,14150.4619,12.6154,12.9619,0.0000,25209.0000,-25209.0000,1.5074,0.0000,4052.1590,4052.1590,75.5051,29261.1590,0.0000,-29261.1590,12.9619,12.9459,1299.9000,0.0000,1299.9000,0.4250,327.6734,0.0000,327.6734,21.2882,0.0000,972.2266,972.2266,12.9459,12.9850,34.0000,3185.2000,-3151.2000,0.6930,7.1079,528.3774,535.4852,34.7123,3713.5774,26.8921,-3686.6852,12.9850,12.9176,11379.3000,0.0000,11379.3000,0.4250,2867.5183,0.0000,2867.5183,21.2882,0.0000,8511.7817,8511.7817,12.9176,9.3994,11.1585,11.1585,-11.2262,-168392.7103,11.1585,8.5343,10.4587,9.8464,-8.3735,-66987.9940,10.4587,8.1905,9.9294,9.3246,-7.2374,-50661.7673,22.8903,1834.5196,-248417.3000,-286042.4716
6425,10.0194,13.0685,0.0000,158686.4000,-158686.4000,11.5720,0.0000,24002.9730,24002.9730,579.6398,182689.3730,0.0000,-182689.3730,13.0685,12.9195,15604.9000,0.0000,15604.9000,0.7022,3927.7553,0.0000,3927.7553,35.1708,0.0000,11677.1447,11677.1447,12.9195,13.2276,0.0000,2732.8000,-2732.8000,1.3305,0.0000,441.0582,441.0582,66.6468,3173.8582,0.0000,-3173.8582,13.2276,13.2173,1089.1000,0.0000,1089.1000,0.4250,273.5193,0.0000,273.5193,21.2882,0.0000,815.5807,815.5807,13.2173,13.2561,4.1000,3462.1000,-3458.0000,0.6930,0.8536,575.9800,576.8335,34.7123,4038.0800,3.2464,-4034.8335,13.2561,13.1665,13365.2000,0.0000,13365.2000,0.4250,3355.2348,0.0000,3355.2348,21.2882,0.0000,10009.9652,10009.9652,13.1665,9.4287,11.2976,11.2976,-11.8386,-177579.3792,11.2976,8.5621,10.5681,9.9298,-8.6643,-69314.6449,10.5681,8.2163,10.0194,9.3922,-7.4491,-52143.4262,22.7215,1820.9910,-134818.0000,-299037.4503
6426,9.6046,12.5187,0.0000,152977.4000,-152977.4000,7.3005,0.0000,22943.8416,22943.8416,365.6820,175921.2416,0.0000,-175921.2416,12.5187,12.3327,15605.6000,0.0000,15605.6000,0.5767,3958.3891,0.0000,3958.3891,28.8888,0.0000,11647.2109,11647.2109,12.3327,12.3833,0.0000,1135.5000,-1135.5000,0.4950,0.0000,181.8538,181.8538,24.7945,1317.3538,0.0000,-1317.3538,12.3833,12.3703,833.0000,0.0000,833.0000,0.4250,211.6969,0.0000,211.6969,21.2882,0.0000,621.3031,621.3031,12.3703,12.4347,79.1000,3115.3000,-3036.2000,0.6930,16.6842,513.7486,530.4328,34.7123,3629.0486,62.4158,-3566.6328,12.4347,12.2754,12754.1000,0.0000,12754.1000,0.4925,3238.9441,0.0000,3238.9441,24.6698,0.0000,9515.1559,9515.1559,12.2754,9.1692,10.7223,10.7223,-6.4840,-97259.5716,10.7223,8.3399,10.0870,9.5311,-4.9729,-39783.4654,10.0870,8.0195,9.6046,9.0532,-4.3157,-30209.6982,14.9741,1200.0857,-127956.4000,-167252.7352
6427,9.4684,12.3610,0.0000,93872.3000,-93872.3000,7.0207,0.0000,14040.4421,14040.4421,351.6643,107912.7421,0.0000,-107912.7421,12.3610,12.1696,15593.2000,0.0000,15593.2000,0.5818,3964.0742,0.0000,3964.0742,29.1431,0.0000,11629.1258,11629.1258,12.1696,12.1913,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.1913,12.1810,911.2000,0.0000,911.2000,0.4250,232.2024,0.0000,232.2024,21.2882,0.0000,678.9976,678.9976,12.1810,12.2397,237.0000,2812.5000,-2575.5000,0.6930,50.1373,462.9535,513.0909,34.7123,3275.4535,186.8627,-3088.5909,12.2397,12.0833,11684.8000,0.0000,11684.8000,0.4761,2975.6050,0.0000,2975.6050,23.8500,0.0000,8709.1950,8709.1950,12.0833,9.0138,10.5486,10.5486,-6.2203,-93304.6402,10.5486,8.2434,9.9339,9.3960,-4.6713,-37370.7254,9.9339,7.9389,9.4684,8.9364,-4.0428,-28299.8652,14.5374,1165.0859,-68258.6000,-158975.2308
6428,9.1721,11.6496,0.0000,85390.0000,-85390.0000,4.3047,0.0000,12696.2429,12696.2429,215.6214,98086.2429,0.0000,-98086.2429,11.6496,11.3833,13211.8000,0.0000,13211.8000,0.5828,3392.9380,0.0000,3392.9380,29.1936,0.0000,9818.8620,9818.8620,11.3833,11.3833,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3833,11.3678,533.7000,0.0000,533.7000,0.4250,137.5866,0.0000,137.5866,21.2882,0.0000,396.1134,396.1134,11.3678,11.4387,531.5000,2367.0000,-1835.5000,0.6930,113.8949,386.7056,500.6005,34.7123,2753.7056,417.6051,-2336.1005,11.4387,11.2394,9546.2000,0.0000,9546.2000,0.4376,2459.0227,0.0000,2459.0227,21.9190,0.0000,7087.1773,7087.1773,11.2394,8.9827,10.1111,10.1111,-3.2738,-49106.3471,10.1111,8.1266,9.5819,9.1188,-2.8789,-23031.3107,9.5819,7.8255,9.1721,8.7037,-2.5480,-17835.9864,10.4071,834.0698,-63933.8000,-89973.6443
6429,9.0324,11.4571,159.5000,65118.8000,-64959.3000,3.9090,35.6617,9655.4626,9691.1242,195.7997,74774.2626,123.8383,-74650.4242,11.4571,11.2145,12899.3000,0.0000,12899.3000,0.4995,3321.8746,0.0000,3321.8746,25.0223,0.0000,9577.4254,9577.4254,11.2145,11.2145,1795.7000,1891.0000,-95.3000,0.4950,386.8639,298.7374,685.6013,24.7945,2189.7374,1408.8361,-780.9013,11.2145,11.2047,417.6000,0.0000,417.6000,0.4250,107.9193,0.0000,107.9193,21.2882,0.0000,309.6807,309.6807,11.2047,11.2625,1121.4000,1641.3000,-519.9000,0.6930,240.9325,267.7659,508.6984,34.7123,1909.0659,880.4675,-1028.5984,11.2625,11.0873,8324.2000,0.0000,8324.2000,0.4250,2149.7095,0.0000,2149.7095,21.2882,0.0000,6174.4905,6174.4905,11.0873,8.7804,9.9339,9.9339,-3.1097,-46644.7791,9.9339,8.0253,9.4249,8.9796,-2.5726,-20580.9701,9.4249,7.7425,9.0324,8.5837,-2.2678,-15874.9078,9.6698,774.9727,-43933.4000,-83100.6570
6430,8.8800,11.0434,291.7000,57374.5000,-57082.8000,2.9713,65.4001,8481.7253,8547.1254,148.8316,65856.2253,226.2999,-65629.9254,11.0434,10.7663,12888.1000,0.0000,12888.1000,0.4893,3338.9102,0.0000,3338.9102,24.5079,0.0000,9549.1898,9549.1898,10.7663,10.7890,3593.0000,4214.9000,-621.9000,0.4950,779.9699,662.4860,1442.4559,24.7945,4877.3860,2813.0301,-2064.3559,10.7890,10.7800,403.0000,0.0000,403.0000,0.4250,104.7922,0.0000,104.7922,21.2882,0.0000,298.2078,298.2078,10.7800,10.8099,2015.4000,1035.3000,980.1000,0.6930,435.9824,168.3042,604.2866,34.7123,1203.6042,1579.4176,375.8134,10.8099,10.6313,4658.0000,0.0000,4658.0000,0.4250,1210.8517,0.0000,1210.8517,21.2882,0.0000,3447.1483,3447.1483,10.6313,8.7894,9.7104,9.7104,-2.1176,-31764.0871,9.7104,7.9637,9.2446,8.8370,-2.0082,-16065.8087,9.2446,7.6820,8.8800,8.4633,-1.7966,-12576.0582,8.2478,661.0146,-38775.5000,-60405.9540
6431,8.7779,10.8133,461.9000,47696.7000,-47234.8000,2.6087,103.7519,7037.0011,7140.7530,130.6704,54733.7011,358.1481,-54375.5530,10.8133,10.5174,12886.3000,0.0000,12886.3000,0.4922,3349.6386,0.0000,3349.6386,24.6552,0.0000,9536.6614,9536.6614,10.5174,10.5815,5792.2000,4436.7000,1355.5000,0.4950,1262.7316,695.4504,1958.1820,24.7945,5132.1504,4529.4684,-602.6820,10.5815,10.5723,414.9000,0.0000,414.9000,0.4250,108.2140,0.0000,108.2140,21.2882,0.0000,306.6860,306.6860,10.5723,10.5606,3000.2000,605.6000,2394.6000,0.6930,651.2126,98.2868,749.4994,34.7123,703.8868,2348.9874,1645.1006,10.5606,10.4538,1450.1000,0.0000,1450.1000,0.4250,378.3300,0.0000,378.3300,21.2882,0.0000,1071.7700,1071.7700,10.4538,8.6903,9.5721,9.5721,-1.8950,-28424.7636,9.5721,7.9037,9.1272,8.7379,-1.7927,-14341.5063,9.1272,7.6303,8.7779,8.3787,-1.6085,-11259.3509,7.7084,617.7814,-28733.4000,-54025.6207
6432,8.6769,10.5249,601.6000,48361.3000,-47759.7000,2.1574,135.3801,7121.0574,7256.4375,108.0636,55482.3574,466.2199,-55016.1375,10.5249,10.2012,12900.9000,0.0000,12900.9000,0.4940,3367.5968,0.0000,3367.5968,24.7469,0.0000,9533.3032,9533.3032,10.2012,10.2218,5924.7000,3696.6000,2228.1000,0.4950,1298.6645,577.4975,1876.1620,24.7945,4274.0975,4626.0355,351.9380,10.2218,10.2114,403.7000,0.0000,403.7000,0.4250,105.8503,0.0000,105.8503,21.2882,0.0000,297.8497,297.8497,10.2114,10.1556,3622.6000,471.0000,3151.6000,0.6930,790.9576,76.2312,867.1888,34.7123,547.2312,2831.6424,2284.4112,10.1556,10.1193,839.6000,0.0000,839.6000,0.4250,220.3584,0.0000,220.3584,21.2882,0.0000,619.2416,619.2416,10.1193,8.7211,9.4202,9.4202,-1.3709,-20564.1020,9.4202,7.8687,9.0065,8.6445,-1.5213,-12170.5877,9.0065,7.5941,8.6769,8.3003,-1.3849,-9694.5741,7.0342,563.7452,-28235.8000,-42429.2638
6433,8.6136,10.4734,819.2000,44445.4000,-43626.2000,2.1801,184.5602,6536.4406,6721.0009,109.2012,50981.8406,634.6398,-50347.2009,10.4734,10.1512,12911.0000,0.0000,12911.0000,0.4970,3372.7788,0.0000,3372.7788,24.8958,0.0000,9538.2212,9538.2212,10.1512,10.1393,7824.6000,3465.7000,4358.9000,0.4950,1716.5966,541.1436,2257.7403,24.7945,4006.8436,6108.0034,2101.1597,10.1393,10.1292,414.6000,0.0000,414.6000,0.4250,108.8406,0.0000,108.8406,21.2882,0.0000,305.7594,305.7594,10.1292,10.0520,4593.7000,308.2000,4285.5000,0.6930,1004.3416,49.8518,1054.1934,34.7123,358.0518,3589.3584,3231.3066,10.0520,10.0311,380.9000,0.0000,380.9000,0.4250,100.1225,0.0000,100.1225,21.2882,0.0000,280.7775,280.7775,10.0311,8.6354,9.3333,9.3333,-1.3761,-20640.8804,9.3333,7.8327,8.9331,8.5830,-1.4794,-11835.3605,8.9331,7.5639,8.6136,8.2485,-1.3499,-9449.4188,7.0727,566.8328,-21275.3000,-41925.6597
6434,8.5444,10.3172,1152.4000,40725.1000,-39572.7000,1.9907,259.9563,5981.3145,6241.2708,99.7140,46706.4145,892.4437,-45813.9708,10.3172,9.9816,12914.0000,0.0000,12914.0000,0.4978,3381.3068,0.0000,3381.3068,24.9371,0.0000,9532.6932,9532.6932,9.9816,9.9077,9068.0000,2238.6000,6829.4000,0.4950,1995.2345,348.9323,2344.1668,24.7945,2587.5323,7072.7655,4485.2332,9.9077,9.8970,404.4000,0.0000,404.4000,0.4250,106.5267,0.0000,106.5267,21.2882,0.0000,297.8733,297.8733,9.8970,9.7833,5426.6000,195.0000,5231.6000,0.6930,1190.9899,31.4889,1222.4788,34.7123,226.4889,4235.6101,4009.1212,9.7833,9.7734,381.0000,0.0000,381.0000,0.4250,100.5479,0.0000,100.5479,21.2882,0.0000,280.4521,280.4521,9.7734,8.6767,9.2251,9.2251,-1.0380,-15570.4544,9.2251,7.8148,8.8490,8.5200,-1.3348,-10678.3436,8.8490,7.5436,8.5444,8.1963,-1.2356,-8648.9890,6.7898,544.1625,-13812.3000,-34897.7870
6435,8.4750,10.1566,605.0000,55599.0000,-54994.0000,1.8050,136.6482,8154.9515,8291.5997,90.4134,63753.9515,468.3518,-63285.5997,10.1566,9.8069,12914.2000,0.0000,12914.2000,0.4993,3389.3657,0.0000,3389.3657,25.0092,0.0000,9524.8343,9524.8343,9.8069,9.6425,11056.2000,1665.1000,9391.1000,0.4950,2440.1042,259.0841,2699.1884,24.7945,1924.1841,8616.0958,6691.9116,9.6425,9.6315,413.9000,0.0000,413.9000,0.4250,109.4591,0.0000,109.4591,21.2882,0.0000,304.4409,304.4409,9.6315,9.4845,5738.0000,174.1000,5563.9000,0.6930,1264.8810,28.0625,1292.9435,34.7123,202.1625,4473.1190,4270.9565,9.4845,9.4743,839.9000,0.0000,839.9000,0.4250,222.6408,0.0000,222.6408,21.2882,0.0000,617.2592,617.2592,9.4743,8.7468,9.1105,9.1105,-0.6605,-9907.9870,9.1105,7.8063,8.7627,8.4584,-1.1842,-9473.3415,8.7627,7.5294,8.4750,8.1461,-1.1199,-7839.0392,6.5135,522.0143,-25871.0000,-27220.3677
6436,8.4739,10.4472,589.5000,64784.7000,-64195.2000,2.5074,133.1499,9502.0681,9635.2180,125.5973,74286.7681,456.3501,-73830.4180,10.4472,10.1498,12912.8000,0.0000,12912.8000,0.5007,3374.5463,0.0000,3374.5463,25.0784,0.0000,9538.2537,9538.2537,10.1498,9.9407,11008.7000,1571.0000,9437.7000,0.5615,2415.1989,245.2965,2660.4953,28.1264,1816.2965,8593.5011,6777.2047,9.9407,9.9312,527.0000,0.0000,527.0000,0.4250,138.7543,0.0000,138.7543,21.2882,0.0000,388.2457,388.2457,9.9312,9.7978,5364.7000,289.9000,5074.8000,0.6930,1176.7408,46.8248,1223.5656,34.7123,336.7248,4187.9592,3851.2344,9.7978,9.7785,4358.2000,0.0000,4358.2000,0.4250,1149.9053,0.0000,1149.9053,21.2882,0.0000,3208.2947,3208.2947,9.7785,8.4805,9.1295,9.1295,-1.3876,-20814.2453,9.1295,7.7702,8.7670,8.4499,-1.4531,-11625.1518,8.7670,7.5108,8.4739,8.1389,-1.3430,-9400.6584,7.6689,614.6183,-31884.7000,-41840.0555
6437,8.4765,10.6054,0.0000,129247.0000,-129247.0000,2.9269,0.0000,18957.7968,18957.7968,146.6105,148204.7968,0.0000,-148204.7968,10.6054,10.3301,12901.2000,0.0000,12901.2000,0.4981,3363.7101,0.0000,3363.7101,24.9517,0.0000,9537.4899,9537.4899,10.3301,10.1345,4464.9000,97.5000,4367.4000,0.5606,976.5099,15.2525,991.7624,28.0782,112.7525,3488.3901,3375.6376,10.1345,10.1233,499.2000,0.0000,499.2000,0.4250,131.0590,0.0000,131.0590,21.2882,0.0000,368.1410,368.1410,10.1233,10.0121,4473.8000,600.5000,3873.3000,0.6930,978.2228,97.1276,1075.3504,34.7123,697.6276,3495.5772,2797.9496,10.0121,9.9195,14607.2000,0.0000,14607.2000,0.4250,3841.8802,0.0000,3841.8802,21.2882,0.0000,10765.3198,10765.3198,9.9195,8.3798,9.1497,9.1497,-1.7800,-26699.3238,9.1497,7.7443,8.7749,8.4470,-1.6247,-12997.2922,8.7749,7.4961,8.4765,8.1355,-1.4783,-10348.4102,8.2930,664.6299,-92998.7000,-50045.0261
6438,8.6915,11.4498,0.0000,177792.1000,-177792.1000,5.8930,0.0000,26186.7710,26186.7710,295.1817,203978.8710,0.0000,-203978.8710,11.4498,11.2716,21912.7000,0.0000,21912.7000,0.4964,5643.6302,0.0000,5643.6302,24.8625,0.0000,16269.0698,16269.0698,11.2716,11.2085,2342.5000,0.0000,2342.5000,0.4950,504.1813,0.0000,504.1813,24.7945,0.0000,1838.3187,1838.3187,11.2085,11.2016,988.8000,0.0000,988.8000,0.4250,255.5552,0.0000,255.5552,21.2882,0.0000,733.2448,733.2448,11.2016,11.1493,4238.2000,703.6000,3534.6000,0.6930,910.6211,114.7841,1025.4052,34.7123,818.3841,3327.5789,2509.1948,11.1493,10.9478,15525.0000,0.0000,15525.0000,0.5677,4015.8780,0.0000,4015.8780,28.4365,0.0000,11509.1220,11509.1220,10.9478,8.1237,9.5357,9.5357,-5.0608,-75912.5791,9.5357,7.7225,9.0522,8.6291,-3.2492,-25993.8371,9.0522,7.5063,8.6915,8.2793,-2.7702,-19391.6412,12.8551,1030.2619,-133488.5000,-121298.0574
6439,8.9303,11.8477,0.0000,195938.4000,-195938.4000,8.1164,0.0000,28994.3725,28994.3725,406.5505,224932.7725,0.0000,-224932.7725,11.8477,11.6147,26733.3000,0.0000,26733.3000,0.8313,6845.9415,0.0000,6845.9415,41.6378,0.0000,19887.3585,19887.3585,11.6147,11.5884,0.0000,13058.4000,-13058.4000,0.4950,0.0000,2072.7354,2072.7354,24.7945,15131.1354,0.0000,-15131.1354,11.5884,11.5779,1660.8000,0.0000,1660.8000,0.4250,426.8874,0.0000,426.8874,21.2882,0.0000,1233.9126,1233.9126,11.5779,11.5420,4575.3000,537.2000,4038.1000,0.6930,977.1610,87.9285,1065.0895,34.7123,625.1285,3598.1390,2973.0105,11.5420,11.3771,14913.1000,0.0000,14913.1000,0.5919,3835.7829,0.0000,3835.7829,29.6473,0.0000,11077.3171,11077.3171,11.3771,8.3787,9.8779,9.8779,-6.9922,-104882.8547,9.8779,7.8387,9.3341,8.8583,-4.7554,-38042.9082,9.3341,7.6035,8.9303,8.4688,-4.0358,-28250.8454,16.7288,1340.7137,-161651.5000,-171176.6083
6440,9.1364,12.0451,0.0000,210628.6000,-210628.6000,8.9571,0.0000,31295.2134,31295.2134,448.6601,241923.8134,0.0000,-241923.8134,12.0451,11.7878,30394.7000,0.0000,30394.7000,1.0075,7761.6588,0.0000,7761.6588,50.4674,0.0000,22633.0412,22633.0412,11.7878,11.9834,0.0000,15616.6000,-15616.6000,0.6868,0.0000,2484.0104,2484.0104,34.3993,18100.6104,0.0000,-18100.6104,11.9834,11.9674,1794.5000,0.0000,1794.5000,0.4250,458.6508,0.0000,458.6508,21.2882,0.0000,1335.8492,1335.8492,11.9674,11.9289,3955.0000,660.8000,3294.2000,0.6930,839.4916,108.5491,948.0407,34.7123,769.3491,3115.5084,2346.1593,11.9289,11.7855,13077.5000,0.0000,13077.5000,0.5649,3345.0394,0.0000,3345.0394,28.2944,0.0000,9732.4606,9732.4606,11.7855,8.5545,10.1700,10.1700,-8.3329,-124993.9317,10.1700,7.9438,9.5763,9.0569,-5.7415,-45931.8686,9.5763,7.6908,9.1364,8.6336,-4.8628,-34039.3156,18.5014,1482.7724,-177684.3000,-204965.1159
6441,9.2992,12.2190,0.0000,221847.3000,-221847.3000,9.6401,0.0000,33069.1442,33069.1442,482.8725,254916.4442,0.0000,-254916.4442,12.2190,11.9458,35881.1000,0.0000,35881.1000,1.1419,9140.0211,0.0000,9140.0211,57.1957,0.0000,26741.0789,26741.0789,11.9458,12.1642,0.0000,16110.1000,-16110.1000,0.8218,0.0000,2567.5044,2567.5044,41.1632,18677.6044,0.0000,-18677.6044,12.1642,12.1481,1837.4000,0.0000,1837.4000,0.4250,468.4075,0.0000,468.4075,21.2882,0.0000,1368.9925,1368.9925,12.1481,12.1197,3282.6000,811.2000,2471.4000,0.6930,694.7928,133.4855,828.2783,34.7123,944.6855,2587.8072,1643.1217,12.1197,12.0022,11853.7000,0.0000,11853.7000,0.4922,3023.7701,0.0000,3023.7701,24.6552,0.0000,8829.9299,8829.9299,12.0022,8.7516,10.3769,10.3769,-8.9814,-134721.6314,10.3769,8.0617,9.7595,9.2193,-6.3970,-51176.0435,9.7595,7.7868,9.2992,8.7732,-5.4505,-38153.3744,19.8210,1588.5292,-185913.8000,-224051.0493
6442,9.4285,12.3492,0.0000,232210.9000,-232210.9000,10.1632,0.0000,34703.7989,34703.7989,509.0729,266914.6989,0.0000,-266914.6989,12.3492,12.0427,37708.8000,0.0000,37708.8000,1.3442,9587.8734,0.0000,9587.8734,67.3302,0.0000,28120.9266,28120.9266,12.0427,12.2566,0.0000,18711.0000,-18711.0000,0.8482,0.0000,2985.6230,2985.6230,42.4876,21696.6230,0.0000,-21696.6230,12.2566,12.2410,2169.6000,0.0000,2169.6000,0.4250,552.3688,0.0000,552.3688,21.2882,0.0000,1617.2312,1617.2312,12.2410,12.2221,2663.4000,1117.3000,1546.1000,0.6930,562.9139,184.0212,746.9352,34.7123,1301.3212,2100.4861,799.1648,12.2221,12.1209,9559.2000,0.0000,9559.2000,0.4448,2434.9157,0.0000,2434.9157,22.2789,0.0000,7124.2843,7124.2843,12.1209,8.9287,10.5248,10.5248,-9.2905,-139357.0538,10.5248,8.1777,9.8989,9.3512,-6.8309,-54647.0475,9.8989,7.8828,9.4285,8.8908,-5.8675,-41072.5511,20.8775,1673.2087,-199938.2000,-235076.6524
6443,9.5620,12.4806,0.0000,241274.9000,-241274.9000,10.6460,0.0000,36155.6741,36155.6741,533.2560,277430.5741,0.0000,-277430.5741,12.4806,12.1730,32681.4000,0.0000,32681.4000,1.4097,8294.1598,0.0000,8294.1598,70.6118,0.0000,24387.2402,24387.2402,12.1730,12.4102,0.0000,17964.9000,-17964.9000,0.9855,0.0000,2871.2810,2871.2810,49.3641,20836.1810,0.0000,-20836.1810,12.4102,12.3925,2588.9000,0.0000,2588.9000,0.4250,657.6870,0.0000,657.6870,21.2882,0.0000,1931.2130,1931.2130,12.3925,12.3838,1955.3000,1331.2000,624.1000,0.6930,412.2793,219.5784,631.8578,34.7123,1550.7784,1543.0207,-7.7578,12.3838,12.3058,8335.4000,0.0000,8335.4000,0.4250,2118.3270,0.0000,2118.3270,21.2882,0.0000,6217.0730,6217.0730,12.3058,9.0686,10.6872,10.6872,-9.8721,-148081.5719,10.6872,8.2821,10.0458,9.4847,-7.3344,-58675.1287,10.0458,7.9722,9.5620,9.0090,-6.3236,-44265.3692,21.8763,1753.2499,-215010.0000,-251022.0699
6444,9.6863,12.6798,0.0000,250902.8000,-250902.8000,11.0702,0.0000,37693.4016,37693.4016,554.5040,288596.2016,0.0000,-288596.2016,12.6798,12.4165,37709.6000,0.0000,37709.6000,1.2192,9543.3973,0.0000,9543.3973,61.0689,0.0000,28166.2027,28166.2027,12.4165,12.6414,0.0000,21627.2000,-21627.2000,0.9467,0.0000,3467.4068,3467.4068,47.4180,25094.6068,0.0000,-25094.6068,12.6414,12.6205,2470.7000,0.0000,2470.7000,0.4250,625.6139,0.0000,625.6139,21.2882,0.0000,1845.0861,1845.0861,12.6205,12.6206,1176.5000,1863.0000,-686.5000,0.6930,247.1908,308.0032,555.1941,34.7123,2171.0032,929.3092,-1241.6941,12.6206,12.5534,7417.6000,0.0000,7417.6000,0.4250,1878.7844,0.0000,1878.7844,21.2882,0.0000,5538.8156,5538.8156,12.5534,9.1577,10.8555,10.8555,-10.4938,-157407.1399,10.8555,8.3545,10.1886,9.6050,-7.7288,-61830.4100,10.1886,8.0359,9.6863,9.1122,-6.6525,-46567.6577,22.1685,1776.6711,-225618.6000,-265805.2076
6445,9.8156,12.7645,0.0000,257498.2000,-257498.2000,11.5203,0.0000,38786.4258,38786.4258,577.0520,296284.6258,0.0000,-296284.6258,12.7645,12.4767,35880.8000,0.0000,35880.8000,1.4023,9069.7560,0.0000,9069.7560,70.2411,0.0000,26811.0440,26811.0440,12.4767,12.7331,0.0000,22023.8000,-22023.8000,1.1407,0.0000,3533.7489,3533.7489,57.1352,25557.5489,0.0000,-25557.5489,12.7331,12.7142,1642.8000,0.0000,1642.8000,0.4250,415.4419,0.0000,415.4419,21.2882,0.0000,1227.3581,1227.3581,12.7142,12.7269,1021.7000,1870.4000,-848.7000,0.6930,214.3554,309.5235,523.8788,34.7123,2179.9235,807.3446,-1372.5788,12.7269,12.6703,6499.8000,0.0000,6499.8000,0.4250,1643.8543,0.0000,1643.8543,21.2882,0.0000,4855.9457,4855.9457,12.6703,9.3297,11.0000,11.0000,-10.9010,-163515.6533,11.0000,8.4740,10.3264,9.7370,-8.2431,-65944.6223,10.3264,8.1371,9.8156,9.2318,-7.1441,-50008.9026,23.4094,1876.1210,-236347.3000,-279469.1781
6446,9.9284,12.9056,0.0000,264224.4000,-264224.4000,11.8322,0.0000,39891.8608,39891.8608,592.6720,304116.2608,0.0000,-304116.2608,12.9056,12.6361,34051.8000,0.0000,34051.8000,1.3325,8590.4024,0.0000,8590.4024,66.7447,0.0000,25461.3976,25461.3976,12.6361,12.8929,0.0000,23973.3000,-23973.3000,1.1618,0.0000,3854.5792,3854.5792,58.1959,27827.8792,0.0000,-27827.8792,12.8929,12.8806,1589.2000,0.0000,1589.2000,0.4250,400.9861,0.0000,400.9861,21.2882,0.0000,1188.2139,1188.2139,12.8806,12.8944,738.8000,2084.1000,-1345.3000,0.6930,154.6052,345.4839,500.0891,34.7123,2429.5839,584.1948,-1845.3891,12.8944,12.8456,7417.6000,0.0000,7417.6000,0.4250,1871.5668,0.0000,1871.5668,21.2882,0.0000,5546.0332,5546.0332,12.8456,9.4334,11.1395,11.1395,-11.3224,-169836.4912,11.1395,8.5580,10.4511,9.8488,-8.5659,-68527.3549,10.4511,8.2111,9.9284,9.3311,-7.4330,-52030.6707,23.8042,1907.7631,-246484.4000,-290394.5167
6447,10.0398,13.0298,0.0000,270485.8000,-270485.8000,12.1493,0.0000,40931.1228,40931.1228,608.5592,311416.9228,0.0000,-311416.9228,13.0298,12.7794,29019.1000,0.0000,29019.1000,1.2618,7308.0674,0.0000,7308.0674,63.2010,0.0000,21711.0326,21711.0326,12.7794,13.0530,0.0000,29725.8000,-29725.8000,1.2654,0.0000,4788.5808,4788.5808,63.3848,34514.3808,0.0000,-34514.3808,13.0530,13.0413,2040.8000,0.0000,2040.8000,0.4250,513.7813,0.0000,513.7813,21.2882,0.0000,1527.0187,1527.0187,13.0413,13.0594,38.6000,3258.4000,-3219.8000,0.6930,8.0577,541.0666,549.1243,34.7123,3799.4666,30.5423,-3768.9243,13.0594,13.0049,8641.3000,0.0000,8641.3000,0.4250,2175.2932,0.0000,2175.2932,21.2882,0.0000,6466.0068,6466.0068,13.0049,9.5451,11.2750,11.2750,-11.7335,-176002.7985,11.2750,8.6443,10.5735,9.9596,-8.9220,-71376.2774,10.5735,8.2865,10.0398,9.4300,-7.7562,-54293.5311,24.3292,1949.8410,-263730.2000,-301672.6071
6448,10.1733,13.1594,0.0000,284590.3000,-284590.3000,12.4454,0.0000,43184.7849,43184.7849,623.3920,327775.0849,0.0000,-327775.0849,13.1594,12.9511,18953.7000,0.0000,18953.7000,1.0732,4764.6058,0.0000,4764.6058,53.7548,0.0000,14189.0942,14189.0942,12.9511,13.2821,0.0000,31208.3000,-31208.3000,1.5699,0.0000,5038.9922,5038.9922,78.6365,36247.2922,0.0000,-36247.2922,13.2821,13.2674,1307.1000,0.0000,1307.1000,0.4250,328.0195,0.0000,328.0195,21.2882,0.0000,979.0805,979.0805,13.2674,13.3035,0.0000,3752.1000,-3752.1000,0.6930,0.0000,624.5662,624.5662,34.7123,4376.6662,0.0000,-4376.6662,13.3035,13.2415,11394.8000,0.0000,11394.8000,0.4250,2858.6953,0.0000,2858.6953,21.2882,0.0000,8536.1047,8536.1047,13.2415,9.6555,11.4485,11.4485,-12.4707,-187060.2996,11.4485,8.7318,10.7241,10.0902,-9.4475,-75579.6074,10.7241,8.3637,10.1733,9.5439,-8.2084,-57459.1018,24.9473,1999.3730,-287895.1000,-320099.0088
6449,10.3336,13.4093,0.0000,177343.3000,-177343.3000,13.1048,0.0000,27000.8890,27000.8890,656.4195,204344.1890,0.0000,-204344.1890,13.4093,13.2760,15623.5000,0.0000,15623.5000,0.6995,3913.8288,0.0000,3913.8288,35.0383,0.0000,11709.6712,11709.6712,13.2760,13.6162,0.0000,3576.5000,-3576.5000,1.6493,0.0000,580.0444,580.0444,82.6122,4156.5444,0.0000,-4156.5444,13.6162,13.6070,1082.6000,0.0000,1082.6000,0.4250,270.4255,0.0000,270.4255,21.2882,0.0000,812.1745,812.1745,13.6070,13.6481,0.0000,3332.6000,-3332.6000,0.6930,0.0000,556.8282,556.8282,34.7123,3889.4282,0.0000,-3889.4282,13.6481,13.5679,13383.4000,0.0000,13383.4000,0.4250,3341.6036,0.0000,3341.6036,21.2882,0.0000,10041.7964,10041.7964,13.5679,9.7698,11.6689,11.6689,-13.4982,-202472.9005,11.6689,8.8209,10.9094,10.2449,-10.1216,-80973.1923,10.9094,8.4419,10.3336,9.6756,-8.7693,-61385.2219,25.4949,2043.2612,-154162.9000,-344831.3147
6450,9.8551,12.8531,0.0000,173015.5000,-173015.5000,8.1741,0.0000,26082.1107,26082.1107,409.4416,199097.6107,0.0000,-199097.6107,12.8531,12.6815,15623.0000,0.0000,15623.0000,0.5744,3944.1912,0.0000,3944.1912,28.7694,0.0000,11678.8088,11678.8088,12.6815,12.7425,0.0000,2459.3000,-2459.3000,0.4950,0.0000,395.6586,395.6586,24.7945,2854.9586,0.0000,-2854.9586,12.7425,12.7306,833.8000,0.0000,833.8000,0.4250,210.8288,0.0000,210.8288,21.2882,0.0000,622.9712,622.9712,12.7306,12.7877,66.0000,2744.6000,-2678.6000,0.6930,13.8435,454.2673,468.1108,34.7123,3198.8673,52.1565,-3146.7108,12.7877,12.6407,12771.5000,0.0000,12771.5000,0.4902,3227.2624,0.0000,3227.2624,24.5532,0.0000,9544.2376,9544.2376,12.6407,9.4123,11.0265,11.0265,-7.3254,-109880.2684,11.0265,8.5340,10.3619,9.7803,-5.6557,-45245.5523,10.3619,8.1902,9.8551,9.2760,-4.9276,-34493.1468,16.2775,1304.5422,-148925.1000,-189618.9675
6451,9.7137,12.7016,0.0000,110111.9000,-110111.9000,7.9520,0.0000,16551.4539,16551.4539,398.3150,126663.3539,0.0000,-126663.3539,12.7016,12.5264,15607.3000,0.0000,15607.3000,0.5794,3948.6237,0.0000,3948.6237,29.0208,0.0000,11658.6763,11658.6763,12.5264,12.5692,0.0000,62.2000,-62.2000,0.4950,0.0000,9.9865,9.9865,24.7945,72.1865,0.0000,-72.1865,12.5692,12.5599,911.8000,0.0000,911.8000,0.4250,231.1147,0.0000,231.1147,21.2882,0.0000,680.6853,680.6853,12.5599,12.6071,248.0000,2392.8000,-2144.8000,0.6930,52.1555,395.3498,447.5053,34.7123,2788.1498,195.8445,-2592.3053,12.6071,12.4640,11700.7000,0.0000,11700.7000,0.4741,2964.2019,0.0000,2964.2019,23.7485,0.0000,8736.4981,8736.4981,12.4640,9.2426,10.8533,10.8533,-7.1525,-107286.8353,10.8533,8.4240,10.2055,9.6386,-5.3936,-43148.4983,10.2055,8.0978,9.7137,9.1516,-4.6797,-32757.7795,15.9277,1276.5108,-84099.1000,-183193.1131
6452,9.3910,12.0160,0.0000,100460.0000,-100460.0000,5.0567,0.0000,15002.3900,15002.3900,253.2874,115462.3900,0.0000,-115462.3900,12.0160,11.7750,13227.0000,0.0000,13227.0000,0.5802,3379.0746,0.0000,3379.0746,29.0614,0.0000,9847.9254,9847.9254,11.7750,11.7765,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7765,11.7624,545.7000,0.0000,545.7000,0.4250,139.8871,0.0000,139.8871,21.2882,0.0000,405.8129,405.8129,11.7624,11.8161,895.3000,1879.8000,-984.5000,0.6930,190.6531,308.2027,498.8558,34.7123,2188.0027,704.6469,-1483.3558,11.8161,11.6356,9559.2000,0.0000,9559.2000,0.4356,2449.0547,0.0000,2449.0547,21.8200,0.0000,7110.1453,7110.1453,11.6356,9.1448,10.3902,10.3902,-4.0028,-60042.0743,10.3902,8.2767,9.8266,9.3335,-3.3963,-27170.6778,9.8266,7.9596,9.3910,8.8931,-3.0002,-21001.5062,11.5282,923.9133,-78112.6000,-108214.2584
6453,9.2358,11.8128,92.2000,77639.5000,-77547.3000,4.6047,20.5387,11558.5141,11579.0529,230.6489,89198.0141,71.6613,-89126.3529,11.8128,11.5931,12914.1000,0.0000,12914.1000,0.4971,3308.7356,0.0000,3308.7356,24.9018,0.0000,9605.3644,9605.3644,11.5931,11.5931,2328.6000,2939.2000,-610.6000,0.4950,498.4997,466.4124,964.9121,24.7945,3405.6124,1830.1003,-1575.5121,11.5931,11.5841,404.0000,0.0000,404.0000,0.4250,103.8360,0.0000,103.8360,21.2882,0.0000,300.1640,300.1640,11.5841,11.6172,2036.9000,1171.6000,865.3000,0.6930,434.9844,191.7774,626.7618,34.7123,1363.3774,1601.9156,238.5382,11.6172,11.4586,8335.4000,0.0000,8335.4000,0.4250,2141.6218,0.0000,2141.6218,21.2882,0.0000,6193.7782,6193.7782,11.4586,8.9339,10.1962,10.1962,-3.7692,-56538.2063,10.1962,8.1609,9.6535,9.1785,-3.0386,-24308.9473,9.6535,7.8636,9.2358,8.7585,-2.6722,-18705.1444,10.7098,858.3216,-55639.1000,-99552.2980
6454,9.0657,11.4030,296.1000,68080.9000,-67784.8000,3.5513,66.1633,10101.3161,10167.4794,177.8822,78182.2161,229.9367,-77952.2794,11.4030,11.1515,12910.0000,0.0000,12910.0000,0.4870,3327.2238,0.0000,3327.2238,24.3933,0.0000,9582.7762,9582.7762,11.1515,11.1928,4185.3000,6294.7000,-2109.4000,0.4950,902.6348,993.7029,1896.3378,24.7945,7288.4029,3282.6652,-4005.7378,11.1928,11.1850,415.6000,0.0000,415.6000,0.4250,107.4361,0.0000,107.4361,21.2882,0.0000,308.1639,308.1639,11.1850,11.1788,3081.2000,770.0000,2311.2000,0.6930,662.2044,125.5985,787.8030,34.7123,895.5985,2418.9956,1523.3970,11.1788,11.0166,4664.1000,0.0000,4664.1000,0.4250,1205.9549,0.0000,1205.9549,21.2882,0.0000,3458.1451,3458.1451,11.0166,8.8938,9.9552,9.9552,-2.6972,-40457.3895,9.9552,8.0790,9.4549,9.0171,-2.3837,-19069.6492,9.4549,7.7869,9.0657,8.6209,-2.1192,-14834.6153,9.1144,730.4611,-49593.3000,-74361.6540
6455,8.9508,11.1577,402.3000,58577.8000,-58175.5000,3.1011,90.0811,8671.6507,8761.7318,155.3351,67249.4507,312.2189,-66937.2318,11.1577,10.8866,12901.3000,0.0000,12901.3000,0.4901,3336.7953,0.0000,3336.7953,24.5501,0.0000,9564.5047,9564.5047,10.8866,11.0001,4665.2000,5331.4000,-666.2000,0.4950,1010.6535,839.1001,1849.7536,24.7945,6170.5001,3654.5465,-2515.9536,11.0001,10.9914,402.9000,0.0000,402.9000,0.4250,104.4447,0.0000,104.4447,21.2882,0.0000,298.4553,298.4553,10.9914,10.9483,3497.8000,574.5000,2923.3000,0.6930,754.0837,93.5563,847.6400,34.7123,668.0563,2743.7163,2075.6600,10.9483,10.8505,1451.8000,0.0000,1451.8000,0.4250,376.6370,0.0000,376.6370,21.2882,0.0000,1075.1630,1075.1630,10.8505,8.7628,9.8066,9.8066,-2.4573,-36859.6669,9.8066,8.0010,9.3251,8.9038,-2.1253,-17002.7436,9.3251,7.7207,8.9508,8.5229,-1.8885,-13219.2591,8.4439,676.7246,-41162.4000,-67081.6696
6456,8.8444,10.9000,496.5000,58389.0000,-57892.5000,2.6597,111.3890,8625.6858,8737.0748,133.2261,67014.6858,385.1110,-66629.5748,10.9000,10.6066,12916.3000,0.0000,12916.3000,0.4918,3353.1980,0.0000,3353.1980,24.6335,0.0000,9563.1020,9563.1020,10.6066,10.6840,4717.7000,4346.7000,371.0000,0.4950,1026.9156,682.0028,1708.9184,24.7945,5028.7028,3690.7844,-1337.9184,10.6840,10.6748,415.9000,0.0000,415.9000,0.4250,108.3125,0.0000,108.3125,21.2882,0.0000,307.5875,307.5875,10.6748,10.6111,3809.2000,484.3000,3324.9000,0.6930,825.4344,78.6640,904.0984,34.7123,562.9640,2983.7656,2420.8016,10.6111,10.5782,840.5000,0.0000,840.5000,0.4250,219.1238,0.0000,219.1238,21.2882,0.0000,621.3762,621.3762,10.5782,8.7355,9.6569,9.6569,-1.9995,-29992.2617,9.6569,7.9483,9.2012,8.8026,-1.8540,-14832.1899,9.2012,7.6718,8.8444,8.4365,-1.6596,-11617.5359,7.7843,623.8630,-40023.9000,-56441.9875
6457,8.7739,10.8250,704.3000,53666.4000,-52962.1000,2.6452,158.2111,7917.1361,8075.3472,132.4968,61583.5361,546.0889,-61037.4472,10.8250,10.5307,12919.4000,0.0000,12919.4000,0.4945,3357.6679,0.0000,3357.6679,24.7685,0.0000,9561.7321,9561.7321,10.5307,10.5719,6657.2000,4427.6000,2229.6000,0.4950,1450.9758,694.1237,2145.0995,24.7945,5121.7237,5206.2242,84.5005,10.5719,10.5625,403.6000,0.0000,403.6000,0.4250,105.2815,0.0000,105.2815,21.2882,0.0000,298.3185,298.3185,10.5625,10.4880,4930.1000,309.2000,4620.9000,0.6930,1070.2804,50.1782,1120.4586,34.7123,359.3782,3859.8196,3500.4414,10.4880,10.4689,381.2000,0.0000,381.2000,0.4250,99.5607,0.0000,99.5607,21.2882,0.0000,281.6393,281.6393,10.4689,8.6574,9.5631,9.5631,-1.9612,-29417.2746,9.5631,7.9043,9.1208,8.7337,-1.7959,-14367.3478,9.1208,7.6344,8.7739,8.3776,-1.6092,-11264.7042,7.7665,622.4366,-32407.4000,-55049.3266
6458,8.6979,10.6624,1094.2000,49274.2000,-48180.0000,2.4189,246.1375,7258.4306,7504.5681,121.1637,56532.6306,848.0625,-55684.5681,10.6624,10.3548,12929.4000,0.0000,12929.4000,0.4952,3368.2546,0.0000,3368.2546,24.8056,0.0000,9561.1454,9561.1454,10.3548,10.3522,7442.0000,4021.8000,3420.2000,0.4950,1626.9341,629.3182,2256.2524,24.7945,4651.1182,5815.0659,1163.9476,10.3522,10.3426,415.8000,0.0000,415.8000,0.4250,108.8141,0.0000,108.8141,21.2882,0.0000,306.9859,306.9859,10.3426,10.2300,5941.0000,157.3000,5783.7000,0.6930,1294.3726,25.4840,1319.8566,34.7123,182.7840,4646.6274,4463.8434,10.2300,10.2210,381.2000,0.0000,381.2000,0.4250,99.9387,0.0000,99.9387,21.2882,0.0000,281.2613,281.2613,10.2210,8.6772,9.4491,9.4491,-1.5986,-23978.7173,9.4491,7.8774,9.0300,8.6632,-1.6275,-13019.6621,9.0300,7.6067,8.6979,8.3183,-1.4738,-10316.3918,7.4282,595.3263,-25249.7000,-47314.7711
6459,8.6245,10.4992,603.5000,65851.3000,-65247.8000,2.1996,135.9374,9686.5799,9822.5173,110.1754,75537.8799,467.5626,-75070.3173,10.4992,10.1775,12929.7000,0.0000,12929.7000,0.4970,3376.3889,0.0000,3376.3889,24.8929,0.0000,9553.3111,9553.3111,10.1775,10.1384,9485.6000,3362.9000,6122.7000,0.4950,2080.0477,525.2358,2605.2835,24.7945,3888.1358,7405.5523,3517.4165,10.1384,10.1281,404.3000,0.0000,404.3000,0.4250,106.1380,0.0000,106.1380,21.2882,0.0000,298.1620,298.1620,10.1281,9.9780,6477.9000,97.9000,6380.0000,0.6930,1416.3192,15.8353,1432.1546,34.7123,113.7353,5061.5808,4947.8454,9.9780,9.9685,840.7000,0.0000,840.7000,0.4250,221.2266,0.0000,221.2266,21.2882,0.0000,619.4734,619.4734,9.9685,8.7032,9.3359,9.3359,-1.2526,-18789.1646,9.3359,7.8565,8.9414,8.5962,-1.4645,-11716.1424,8.9414,7.5836,8.6245,8.2625,-1.3442,-9409.1023,7.1018,569.1639,-38570.4000,-39914.4093
6460,8.6265,10.7970,670.1000,73307.1000,-72637.0000,2.9775,150.9335,10783.7237,10934.6572,149.1426,84090.8237,519.1665,-83571.6572,10.7970,10.5203,12929.7000,0.0000,12929.7000,0.4983,3361.7210,0.0000,3361.7210,24.9623,0.0000,9567.9790,9567.9790,10.5203,10.4183,10588.9000,3000.8000,7588.1000,0.4950,2308.3238,470.3886,2778.7124,24.7945,3471.1886,8280.5762,4809.3876,10.4183,10.4097,538.4000,0.0000,538.4000,0.4250,140.7615,0.0000,140.7615,21.2882,0.0000,397.6385,397.6385,10.4097,10.2665,6586.9000,168.5000,6418.4000,0.6930,1433.5229,27.3125,1460.8354,34.7123,195.8125,5153.3771,4957.5646,10.2665,10.2485,4364.1000,0.0000,4364.1000,0.4250,1143.5178,0.0000,1143.5178,21.2882,0.0000,3220.5822,3220.5822,10.2485,8.4763,9.3624,9.3624,-2.0433,-30649.0524,9.3624,7.8179,8.9505,8.5902,-1.7807,-14245.3907,8.9505,7.5619,8.6265,8.2562,-1.6010,-11206.9404,8.2708,662.8516,-40798.3000,-56101.3836
6461,8.6189,10.8968,0.0000,137441.6000,-137441.6000,3.3147,0.0000,20215.1643,20215.1643,166.0346,157656.7643,0.0000,-157656.7643,10.8968,10.6359,12923.6000,0.0000,12923.6000,0.4958,3355.2492,0.0000,3355.2492,24.8371,0.0000,9568.3508,9568.3508,10.6359,10.5047,4642.0000,191.3000,4450.7000,0.4950,1009.9317,30.0248,1039.9565,24.7945,221.3248,3632.0683,3410.7435,10.5047,10.4939,486.9000,0.0000,486.9000,0.4250,127.1360,0.0000,127.1360,21.2882,0.0000,359.7640,359.7640,10.4939,10.3587,5881.9000,435.9000,5446.0000,0.6930,1278.3354,70.7018,1349.0372,34.7123,506.6018,4603.5646,4096.9628,10.3587,10.2708,14627.7000,0.0000,14627.7000,0.4250,3827.6781,0.0000,3827.6781,21.2882,0.0000,10800.0219,10800.0219,10.2708,8.4476,9.3592,9.3592,-2.2297,-33444.9997,9.3592,7.8020,8.9440,8.5806,-1.9043,-15234.7515,8.9440,7.5510,8.6189,8.2475,-1.7035,-11924.6309,8.7729,703.0920,-99506.7000,-60604.3821
6462,8.8271,11.6383,0.0000,188230.1000,-188230.1000,6.2718,0.0000,27797.4452,27797.4452,314.1521,216027.5452,0.0000,-216027.5452,11.6383,11.4671,21935.6000,0.0000,21935.6000,0.4948,5634.2215,0.0000,5634.2215,24.7838,0.0000,16301.3785,16301.3785,11.4671,11.4061,2391.9000,0.0000,2391.9000,0.4950,513.1286,0.0000,513.1286,24.7945,0.0000,1878.7714,1878.7714,11.4061,11.3997,995.8000,0.0000,995.8000,0.4250,256.6305,0.0000,256.6305,21.2882,0.0000,739.1695,739.1695,11.3997,11.3263,5482.5000,559.8000,4922.7000,0.6930,1174.2441,91.4822,1265.7264,34.7123,651.2822,4308.2559,3656.9736,11.3263,11.1329,15546.8000,0.0000,15546.8000,0.5651,4011.2277,0.0000,4011.2277,28.3080,0.0000,11535.5723,11535.5723,11.1329,8.2936,9.7132,9.7132,-5.3104,-79655.8719,9.7132,7.8122,9.2063,8.7627,-3.5555,-28444.1548,9.2063,7.5811,8.8271,8.3937,-3.0396,-21277.4707,13.4170,1075.2936,-142437.3000,-129377.4974
6463,9.0719,12.0341,0.0000,206833.9000,-206833.9000,8.5996,0.0000,30692.1833,30692.1833,430.7536,237526.0833,0.0000,-237526.0833,12.0341,11.8103,26764.2000,0.0000,26764.2000,0.8296,6835.6364,0.0000,6835.6364,41.5523,0.0000,19928.5636,19928.5636,11.8103,11.7845,0.0000,13839.0000,-13839.0000,0.4950,0.0000,2201.8680,2201.8680,24.7945,16040.8680,0.0000,-16040.8680,11.7845,11.7743,1658.7000,0.0000,1658.7000,0.4250,425.1496,0.0000,425.1496,21.2882,0.0000,1233.5504,1233.5504,11.7743,11.7241,5593.5000,438.3000,5155.2000,0.6930,1190.9053,71.8694,1262.7747,34.7123,510.1694,4402.5947,3892.4253,11.7241,11.5657,14934.1000,0.0000,14934.1000,0.5910,3831.1460,0.0000,3831.1460,29.6018,0.0000,11102.9540,11102.9540,11.5657,8.5452,10.0555,10.0555,-7.3472,-110208.1637,10.0555,7.9432,9.4922,8.9993,-5.1380,-41103.9528,9.4922,7.6909,9.0719,8.5916,-4.3815,-30670.4000,17.4497,1398.4866,-172160.7000,-181982.5165
6464,9.2840,12.2258,0.0000,218710.7000,-218710.7000,9.4629,0.0000,32591.7118,32591.7118,473.9961,251302.4118,0.0000,-251302.4118,12.2258,11.9788,30430.2000,0.0000,30430.2000,1.0056,7750.7693,0.0000,7750.7693,50.3729,0.0000,22679.4307,22679.4307,11.9788,12.1775,0.0000,16523.4000,-16523.4000,0.7283,0.0000,2634.4569,2634.4569,36.4805,19157.8569,0.0000,-19157.8569,12.1775,12.1622,1798.5000,0.0000,1798.5000,0.4250,458.4042,0.0000,458.4042,21.2882,0.0000,1340.0958,1340.0958,12.1622,12.1139,5327.6000,456.3000,4871.3000,0.6930,1127.3868,75.0958,1202.4826,34.7123,531.3958,4200.2132,3668.8174,12.1139,11.9762,13095.8000,0.0000,13095.8000,0.5640,3340.8957,0.0000,3340.8957,28.2497,0.0000,9754.9043,9754.9043,11.9762,8.7253,10.3508,10.3508,-8.7543,-131314.7955,10.3508,8.0584,9.7395,9.2046,-6.1731,-49384.6300,9.7395,7.7876,9.2840,8.7635,-5.2563,-36793.7942,19.3182,1548.2395,-185038.3000,-217493.2197
6465,9.4354,12.3740,0.0000,228809.7000,-228809.7000,10.0186,0.0000,34200.2605,34200.2605,501.8311,263009.9605,0.0000,-263009.9605,12.3740,12.1088,35925.1000,0.0000,35925.1000,1.1399,9131.1278,0.0000,9131.1278,57.0955,0.0000,26793.9722,26793.9722,12.1088,12.3327,0.0000,16753.2000,-16753.2000,0.8701,0.0000,2675.4459,2675.4459,43.5828,19428.6459,0.0000,-19428.6459,12.3327,12.3171,1842.7000,0.0000,1842.7000,0.4250,468.6356,0.0000,468.6356,21.2882,0.0000,1374.0644,1374.0644,12.3171,12.2741,4690.5000,564.3000,4126.2000,0.6930,990.1668,93.0106,1083.1773,34.7123,657.3106,3700.3332,3043.0227,12.2741,12.1600,11870.3000,0.0000,11870.3000,0.4914,3021.3655,0.0000,3021.3655,24.6158,0.0000,8848.9345,8848.9345,12.1600,8.9145,10.5373,10.5373,-9.2551,-138826.6713,10.5373,8.1759,9.9076,9.3566,-6.7339,-53871.4089,9.9076,7.8840,9.4354,8.8958,-5.7706,-40394.1636,20.4570,1639.5017,-191798.6000,-233092.2438
6466,9.5543,12.4918,0.0000,240491.2000,-240491.2000,10.4905,0.0000,36032.6478,36032.6478,525.4667,276523.8478,0.0000,-276523.8478,12.4918,12.1925,37753.0000,0.0000,37753.0000,1.3425,9579.7519,0.0000,9579.7519,67.2449,0.0000,28173.2481,28173.2481,12.1925,12.4094,0.0000,19286.8000,-19286.8000,0.8826,0.0000,3083.3180,3083.3180,44.2095,22370.1180,0.0000,-22370.1180,12.4094,12.3941,2171.7000,0.0000,2171.7000,0.4250,551.7071,0.0000,551.7071,21.2882,0.0000,1619.9929,1619.9929,12.3941,12.3601,3722.8000,902.4000,2820.4000,0.6930,784.9415,148.8512,933.7927,34.7123,1051.2512,2937.8585,1886.6073,12.3601,12.2613,9572.5000,0.0000,9572.5000,0.4443,2433.5349,0.0000,2433.5349,22.2546,0.0000,7138.9651,7138.9651,12.2613,9.0780,10.6696,10.6696,-9.5035,-142551.8108,10.6696,8.2873,10.0343,9.4785,-7.1124,-56898.8706,10.0343,7.9771,9.5543,9.0057,-6.1417,-42992.0374,21.4168,1716.4229,-207460.4000,-242442.7189
6467,9.6892,12.6288,0.0000,250967.4000,-250967.4000,11.0337,0.0000,37705.3555,37705.3555,552.6780,288672.7555,0.0000,-288672.7555,12.6288,12.3293,32721.2000,0.0000,32721.2000,1.4081,8286.9006,0.0000,8286.9006,70.5331,0.0000,24434.2994,24434.2994,12.3293,12.5670,0.0000,18869.7000,-18869.7000,1.0164,0.0000,3021.9081,3021.9081,50.9107,21891.6081,0.0000,-21891.6081,12.5670,12.5498,2593.0000,0.0000,2593.0000,0.4250,657.2703,0.0000,657.2703,21.2882,0.0000,1935.7297,1935.7297,12.5498,12.5297,2851.0000,1254.6000,1596.4000,0.6930,599.6716,207.2699,806.9415,34.7123,1461.8699,2251.3284,789.4585,12.5297,12.4538,8347.0000,0.0000,8347.0000,0.4250,2116.9009,0.0000,2116.9009,21.2882,0.0000,6230.0991,6230.0991,12.4538,9.2137,10.8337,10.8337,-10.1635,-152451.9034,10.8337,8.3922,10.1827,9.6130,-7.6583,-61266.6853,10.1827,8.0679,9.6892,9.1253,-6.6333,-46432.9350,22.5018,1803.3854,-224579.5000,-260151.5238
6468,9.8206,12.8335,0.0000,262760.8000,-262760.8000,11.5235,0.0000,39583.1802,39583.1802,577.2105,302343.9802,0.0000,-302343.9802,12.8335,12.5783,37755.6000,0.0000,37755.6000,1.2178,9534.4183,0.0000,9534.4183,60.9987,0.0000,28221.1817,28221.1817,12.5783,12.8068,0.0000,27569.8000,-27569.8000,0.9949,0.0000,4429.4821,4429.4821,49.8344,31999.2821,0.0000,-31999.2821,12.8068,12.7866,2476.6000,0.0000,2476.6000,0.4250,625.6499,0.0000,625.6499,21.2882,0.0000,1850.9501,1850.9501,12.7866,12.7783,1868.7000,2005.9000,-137.2000,0.6930,391.6205,332.1950,723.8155,34.7123,2338.0950,1477.0795,-861.0155,12.7783,12.7133,7427.9000,0.0000,7427.9000,0.4250,1877.2204,0.0000,1877.2204,21.2882,0.0000,5550.6796,5550.6796,12.7133,9.3082,11.0107,11.0107,-10.8785,-163177.5790,11.0107,8.4697,10.3331,9.7402,-8.1182,-64945.4296,10.3331,8.1364,9.8206,9.2348,-7.0181,-49126.9595,22.9187,1836.7980,-242807.7000,-277249.9680
6469,9.9839,12.9111,0.0000,273375.4000,-273375.4000,12.0743,0.0000,41320.5962,41320.5962,604.8025,314695.9962,0.0000,-314695.9962,12.9111,12.6378,35923.4000,0.0000,35923.4000,1.4006,9061.8700,0.0000,9061.8700,70.1554,0.0000,26861.5300,26861.5300,12.6378,12.9476,0.0000,39269.3000,-39269.3000,1.4549,0.0000,6314.1107,6314.1107,72.8781,45583.4107,0.0000,-45583.4107,12.9476,12.9296,1645.2000,0.0000,1645.2000,0.4250,414.7984,0.0000,414.7984,21.2882,0.0000,1230.4016,1230.4016,12.9296,12.9380,1014.0000,3064.1000,-2050.1000,0.6930,212.0352,508.2013,720.2365,34.7123,3572.3013,801.9648,-2770.3365,12.9380,12.8842,6508.7000,0.0000,6508.7000,0.4250,1641.2358,0.0000,1641.2358,21.2882,0.0000,4867.4642,4867.4642,12.8842,9.5100,11.1971,11.1971,-11.6221,-174331.5795,11.1971,8.6144,10.5084,9.9058,-8.8958,-71166.4429,10.5084,8.2603,9.9839,9.3844,-7.7433,-54203.0250,24.7093,1980.2996,-270617.5000,-299701.0474
6470,10.1808,13.0456,0.0000,282189.3000,-282189.3000,12.5742,0.0000,42827.1472,42827.1472,629.8424,325016.4472,0.0000,-325016.4472,13.0456,12.8011,34094.0000,0.0000,34094.0000,1.3310,8584.2131,0.0000,8584.2131,66.6690,0.0000,25509.7869,25509.7869,12.8011,13.2159,0.0000,37476.9000,-37476.9000,2.0728,0.0000,6038.9633,6038.9633,103.8277,43515.8633,0.0000,-43515.8633,13.2159,13.2047,1590.6000,0.0000,1590.6000,0.4250,399.5320,0.0000,399.5320,21.2882,0.0000,1191.0680,1191.0680,13.2047,13.2299,693.0000,2832.1000,-2139.1000,0.6930,144.3029,471.1042,615.4072,34.7123,3303.2042,548.6971,-2754.5072,13.2299,13.1856,7427.9000,0.0000,7427.9000,0.4250,1865.4001,0.0000,1865.4001,21.2882,0.0000,5562.4999,5562.4999,13.1856,9.6949,11.4402,11.4402,-12.7886,-191829.1531,11.4402,8.7616,10.7259,10.1009,-9.8132,-78505.7671,10.7259,8.3897,10.1808,9.5578,-8.5589,-59912.0432,26.2816,2106.3070,-278692.8000,-330246.9635
6471,10.3145,13.2300,0.0000,279102.7000,-279102.7000,12.9948,0.0000,42476.9575,42476.9575,650.9107,321579.6575,0.0000,-321579.6575,13.2300,13.0011,29054.1000,0.0000,29054.1000,1.2605,7296.4693,0.0000,7296.4693,63.1398,0.0000,21757.6307,21757.6307,13.0011,13.3914,0.0000,35201.6000,-35201.6000,1.9794,0.0000,5687.6058,5687.6058,99.1494,40889.2058,0.0000,-40889.2058,13.3914,13.3807,2042.0000,0.0000,2042.0000,0.4250,511.6662,0.0000,511.6662,21.2882,0.0000,1530.3338,1530.3338,13.3807,13.4055,602.2000,2857.8000,-2255.6000,0.6930,125.0605,476.2941,601.3546,34.7123,3334.0941,477.1395,-2856.9546,13.4055,13.3555,8653.4000,0.0000,8653.4000,0.4250,2167.8704,0.0000,2167.8704,21.2882,0.0000,6485.5296,6485.5296,13.3555,9.8372,11.5964,11.5964,-13.0787,-196180.2316,11.5964,8.8736,10.8703,10.2350,-10.1213,-80970.4018,10.8703,8.4883,10.3145,9.6793,-8.8544,-61980.8578,26.6667,2137.1728,-276810.4000,-339131.4912
6472,10.3831,13.3405,0.0000,284293.9000,-284293.9000,12.8630,0.0000,43329.2443,43329.2443,644.3050,327623.1443,0.0000,-327623.1443,13.3405,13.1404,18979.2000,0.0000,18979.2000,1.0711,4759.0019,0.0000,4759.0019,53.6507,0.0000,14220.1981,14220.1981,13.1404,13.5164,0.0000,27979.1000,-27979.1000,1.8607,0.0000,4529.2391,4529.2391,93.2008,32508.3391,0.0000,-32508.3391,13.5164,13.5023,1307.0000,0.0000,1307.0000,0.4250,326.9297,0.0000,326.9297,21.2882,0.0000,980.0703,980.0703,13.5023,13.5286,457.5000,2568.3000,-2110.8000,0.6930,94.8355,428.6220,523.4574,34.7123,2996.9220,362.6645,-2634.2574,13.5286,13.4690,11410.8000,0.0000,11410.8000,0.4250,2853.7870,0.0000,2853.7870,21.2882,0.0000,8557.0130,8557.0130,13.4690,9.8945,11.6817,11.6817,-12.9585,-194377.3185,11.6817,8.9232,10.9461,10.3025,-10.0003,-80002.6141,10.9461,8.5333,10.3831,9.7397,-8.7470,-61228.6851,26.0066,2084.2686,-282686.8000,-335608.6178
6473,10.4487,13.5528,0.0000,184390.7000,-184390.7000,13.1076,0.0000,28141.7238,28141.7238,656.5584,212532.4238,0.0000,-212532.4238,13.5528,13.4179,15643.5000,0.0000,15643.5000,0.6985,3911.0583,0.0000,3911.0583,34.9861,0.0000,11732.4417,11732.4417,13.4179,13.7260,0.0000,5408.3000,-5408.3000,1.4797,0.0000,878.8636,878.8636,74.1181,6287.1636,0.0000,-6287.1636,13.7260,13.7168,1087.9000,0.0000,1087.9000,0.4250,271.3380,0.0000,271.3380,21.2882,0.0000,816.5620,816.5620,13.7168,13.7417,331.7000,2684.7000,-2353.0000,0.6930,68.5365,449.1311,517.6676,34.7123,3133.8311,263.1635,-2870.6676,13.7417,13.6606,13402.2000,0.0000,13402.2000,0.4250,3341.9812,0.0000,3341.9812,21.2882,0.0000,10060.2188,10060.2188,13.6606,9.9097,11.7851,11.7851,-13.1987,-197980.3299,11.7851,8.9404,11.0265,10.3628,-10.0103,-80082.2042,11.0265,8.5501,10.4487,9.7883,-8.7143,-61000.0664,25.2431,2023.0833,-162018.4000,-339062.6006
6474,9.9894,13.0155,0.0000,176602.5000,-176602.5000,8.5048,0.0000,26696.4566,26696.4566,426.0059,203298.9566,0.0000,-203298.9566,13.0155,12.8487,15630.9000,0.0000,15630.9000,0.5738,3937.2154,0.0000,3937.2154,28.7420,0.0000,11693.6846,11693.6846,12.8487,12.9382,0.0000,2924.4000,-2924.4000,0.4950,0.0000,471.5329,471.5329,24.7945,3395.9329,0.0000,-3395.9329,12.9382,12.9266,834.7000,0.0000,834.7000,0.4250,210.4774,0.0000,210.4774,21.2882,0.0000,624.2226,624.2226,12.9266,12.9675,595.5000,2343.3000,-1747.8000,0.6930,124.5294,388.6395,513.1689,34.7123,2731.9395,470.9706,-2260.9689,12.9675,12.8246,12789.4000,0.0000,12789.4000,0.4902,3223.6453,0.0000,3223.6453,24.5522,0.0000,9565.7547,9565.7547,12.8246,9.5403,11.1824,11.1824,-7.6789,-115183.5746,11.1824,8.6461,10.5061,9.9142,-5.9303,-47442.2150,10.5061,8.2917,9.9894,9.3989,-5.1773,-36240.8202,16.7727,1344.2283,-152019.7000,-198866.6098
6475,9.8273,12.8302,0.0000,112414.9000,-112414.9000,8.1233,0.0000,16936.8989,16936.8989,406.8962,129351.7989,0.0000,-129351.7989,12.8302,12.6575,15625.7000,0.0000,15625.7000,0.5782,3946.1402,0.0000,3946.1402,28.9611,0.0000,11679.5598,11679.5598,12.6575,12.7077,0.0000,147.2000,-147.2000,0.4950,0.0000,23.6744,23.6744,24.7945,170.8744,0.0000,-170.8744,12.7077,12.6985,913.0000,0.0000,913.0000,0.4250,230.9678,0.0000,230.9678,21.2882,0.0000,682.0322,682.0322,12.6985,12.7319,1342.9000,1875.7000,-532.8000,0.6930,281.8125,310.3504,592.1628,34.7123,2186.0504,1061.0875,-1124.9628,12.7319,12.5907,11717.1000,0.0000,11717.1000,0.4734,2963.1457,0.0000,2963.1457,23.7143,0.0000,8753.9543,8753.9543,12.5907,9.3704,10.9806,10.9806,-7.2640,-108959.8335,10.9806,8.5260,10.3260,9.7533,-5.5369,-44294.9199,10.3260,8.1887,9.8273,9.2574,-4.8211,-33748.0069,16.1819,1296.8799,-84839.1000,-187002.7602
