Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6476,9.4864,12.1297,2.7000,102757.9000,-102755.2000,5.1659,0.5987,15375.0330,15375.6317,258.7582,118132.9330,2.1013,-118130.8317,12.1297,11.8916,13242.7000,0.0000,13242.7000,0.5797,3377.6118,0.0000,3377.6118,29.0363,0.0000,9865.0882,9865.0882,11.8916,11.8951,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.8951,11.8812,539.5000,0.0000,539.5000,0.4250,138.0632,0.0000,138.0632,21.2882,0.0000,401.4368,401.4368,11.8812,11.9042,1892.4000,1585.9000,306.5000,0.6930,402.2288,260.3034,662.5322,34.7123,1846.2034,1490.1712,-356.0322,11.9042,11.7259,9572.5000,0.0000,9572.5000,0.4354,2449.3744,0.0000,2449.3744,21.8072,0.0000,7123.1256,7123.1256,11.7259,9.2622,10.4940,10.4940,-4.0150,-60224.5643,10.4940,8.3669,9.9268,9.4305,-3.4666,-27732.7424,9.9268,8.0392,9.4864,8.9830,-3.0762,-21533.1801,11.6909,936.9525,-79094.0000,-109490.4869
6477,9.3223,11.9196,193.0000,80889.6000,-80696.6000,4.7125,42.9262,12063.1800,12106.1062,236.0500,92952.7800,150.0738,-92802.7062,11.9196,11.7028,12929.2000,0.0000,12929.2000,0.4968,3307.5465,0.0000,3307.5465,24.8855,0.0000,9621.6535,9621.6535,11.7028,11.7028,2260.7000,3292.9000,-1032.2000,0.4950,483.0811,523.2334,1006.3145,24.7945,3816.1334,1777.6189,-2038.5145,11.7028,11.6940,412.7000,0.0000,412.7000,0.4250,105.9051,0.0000,105.9051,21.2882,0.0000,306.7949,306.7949,11.6940,11.7019,2859.9000,1085.8000,1774.1000,0.6930,609.6728,177.9105,787.5833,34.7123,1263.7105,2250.2272,986.5167,11.7019,11.5453,8347.0000,0.0000,8347.0000,0.4250,2141.9963,0.0000,2141.9963,21.2882,0.0000,6205.0037,6205.0037,11.5453,9.0367,10.2910,10.2910,-3.8016,-57024.2848,10.2910,8.2416,9.7445,9.2663,-3.1057,-24845.2106,9.7445,7.9350,9.3223,8.8397,-2.7422,-19195.1351,10.8710,871.2453,-58265.8000,-101064.6305
6478,9.1508,11.5274,412.0000,71415.0000,-71003.0000,3.6973,91.9194,10613.8791,10705.7985,185.1993,82028.8791,320.0806,-81708.7985,11.5274,11.2814,12929.6000,0.0000,12929.6000,0.4867,3326.3045,0.0000,3326.3045,24.3793,0.0000,9603.2955,9603.2955,11.2814,11.3336,4966.5000,1629.9000,3336.6000,0.4950,1068.7746,257.6898,1326.4644,24.7945,1887.5898,3897.7254,2010.1356,11.3336,11.3258,405.5000,0.0000,405.5000,0.4250,104.6120,0.0000,104.6120,21.2882,0.0000,300.8880,300.8880,11.3258,11.3006,4224.9000,658.7000,3566.2000,0.6930,905.9599,107.5747,1013.5346,34.7123,766.2747,3318.9401,2552.6654,11.3006,11.1419,4670.5000,0.0000,4670.5000,0.4250,1205.4833,0.0000,1205.4833,21.2882,0.0000,3465.0167,3465.0167,11.1419,8.9677,10.0548,10.0548,-2.8287,-42430.0234,10.0548,8.1491,9.5466,9.1019,-2.4794,-19835.3973,9.5466,7.8502,9.1508,8.6984,-2.2071,-15449.6548,9.3331,747.9888,-46094.6000,-77715.0755
6479,9.0151,11.2688,641.0000,60785.5000,-60144.5000,3.2500,143.3622,9009.8795,9153.2417,162.7901,69795.3795,497.6378,-69297.7417,11.2688,11.0041,12926.8000,0.0000,12926.8000,0.4899,3338.0181,0.0000,3338.0181,24.5370,0.0000,9588.7819,9588.7819,11.0041,10.9488,6995.8000,3906.9000,3088.9000,0.4950,1512.5302,615.7173,2128.2475,24.7945,4522.6173,5483.2698,960.6525,10.9488,10.9405,413.5000,0.0000,413.5000,0.4250,107.2725,0.0000,107.2725,21.2882,0.0000,306.2275,306.2275,10.9405,10.8702,5677.5000,293.3000,5384.2000,0.6930,1225.0055,47.7432,1272.7487,34.7123,341.0432,4452.4945,4111.4513,10.8702,10.7748,1453.5000,0.0000,1453.5000,0.4250,377.5067,0.0000,377.5067,21.2882,0.0000,1075.9933,1075.9933,10.7748,8.9421,9.8585,9.8585,-2.2142,-33212.5885,9.8585,8.0901,9.3869,8.9743,-2.1363,-17090.7756,9.3869,7.7935,9.0151,8.5902,-1.9250,-13474.9068,8.6667,694.5851,-36877.6000,-63778.2709
6480,8.8987,10.9901,801.0000,60381.8000,-59580.8000,2.7508,179.5256,8929.5807,9109.1063,137.7864,69311.3807,621.4744,-68689.9063,10.9901,10.7011,12931.9000,0.0000,12931.9000,0.4918,3352.8514,0.0000,3352.8514,24.6367,0.0000,9579.0486,9579.0486,10.7011,10.6722,8475.9000,5088.6000,3387.3000,0.4950,1841.9996,799.2350,2641.2346,24.7945,5887.8350,6633.9004,746.0654,10.6722,10.6630,402.8000,0.0000,402.8000,0.4250,104.9188,0.0000,104.9188,21.2882,0.0000,297.8812,297.8812,10.6630,10.5390,6569.5000,132.7000,6436.8000,0.6930,1423.8504,21.5522,1445.4026,34.7123,154.2522,5145.6496,4991.3974,10.5390,10.5066,841.4000,0.0000,841.4000,0.4250,219.5901,0.0000,219.5901,21.2882,0.0000,621.8099,621.8099,10.5066,8.8852,9.6959,9.6959,-1.7903,-26854.1952,9.6959,8.0303,9.2517,8.8631,-1.8391,-14713.1238,9.2517,7.7388,8.8987,8.4953,-1.6705,-11693.6578,7.9209,634.8154,-35580.6000,-53260.9769
6481,8.8229,10.9060,1017.6000,55647.7000,-54630.1000,2.7232,228.3862,8217.2677,8445.6539,136.4034,63864.9677,789.2138,-63075.7539,10.9060,10.6156,12933.2000,0.0000,12933.2000,0.4943,3357.2912,0.0000,3357.2912,24.7610,0.0000,9575.9088,9575.9088,10.6156,10.5930,10342.5000,4795.1000,5547.4000,0.4950,2250.9355,752.4313,3003.3668,24.7945,5547.5313,8091.5645,2544.0332,10.5930,10.5840,416.8000,0.0000,416.8000,0.4250,108.6913,0.0000,108.6913,21.2882,0.0000,308.1087,308.1087,10.5840,10.4327,7182.7000,69.2000,7113.5000,0.6930,1558.7532,11.2320,1569.9852,34.7123,80.4320,5623.9468,5543.5148,10.4327,10.4138,381.4000,0.0000,381.4000,0.4250,99.6938,0.0000,99.6938,21.2882,0.0000,281.7062,281.7062,10.4138,8.7816,9.5977,9.5977,-1.7937,-26904.8031,9.5977,7.9785,9.1659,8.7881,-1.7793,-14234.3955,9.1659,7.6957,8.8229,8.4308,-1.6157,-11309.7764,7.8832,631.7946,-28237.8000,-52448.9750
6482,8.7425,10.7416,1413.4000,51115.0000,-49701.6000,2.4958,317.6826,7536.1189,7853.8015,125.0148,58651.1189,1095.7174,-57555.4015,10.7416,10.4382,12933.5000,0.0000,12933.5000,0.4951,3365.4283,0.0000,3365.4283,24.7984,0.0000,9568.0717,9568.0717,10.4382,10.3578,11764.8000,3738.4000,8026.4000,0.4950,2568.2777,585.4933,3153.7710,24.7945,4323.8933,9196.5223,4872.6290,10.3578,10.3480,403.5000,0.0000,403.5000,0.4250,105.5866,0.0000,105.5866,21.2882,0.0000,297.9134,297.9134,10.3480,10.1725,7864.5000,14.2000,7850.3000,0.6930,1713.2962,2.3006,1715.5968,34.7123,16.5006,6151.2038,6134.7032,10.1725,10.1636,381.4000,0.0000,381.4000,0.4250,100.0760,0.0000,100.0760,21.2882,0.0000,281.3240,281.3240,10.1636,8.7945,9.4790,9.4790,-1.4396,-21593.9135,9.4790,7.9473,9.0706,8.7132,-1.6107,-12885.3344,9.0706,7.6643,8.7425,8.3675,-1.4787,-10350.7854,7.5433,604.5515,-20106.5000,-44830.0333
6483,8.6628,10.5723,890.4000,67978.2000,-67087.8000,2.2696,200.4213,10006.8512,10207.2724,113.6840,77985.0512,689.9787,-77295.0724,10.5723,10.2551,12945.1000,0.0000,12945.1000,0.4965,3376.7895,0.0000,3376.7895,24.8676,0.0000,9568.3105,9568.3105,10.2551,10.0936,14775.2000,2959.8000,11815.4000,0.4950,3235.6379,462.6526,3698.2905,24.7945,3422.4526,11539.5621,8117.1095,10.0936,10.0838,416.1000,0.0000,416.1000,0.4250,109.3080,0.0000,109.3080,21.2882,0.0000,306.7920,306.7920,10.0838,9.8804,8294.8000,0.0000,8294.8000,0.6930,1814.8863,0.0000,1814.8863,34.7123,0.0000,6479.9137,6479.9137,9.8804,9.8711,841.6000,0.0000,841.6000,0.4250,221.7832,0.0000,221.7832,21.2882,0.0000,619.8168,619.8168,9.8711,8.8379,9.3545,9.3545,-1.0379,-15568.1113,9.3545,7.9272,8.9739,8.6409,-1.4337,-11469.9262,8.9739,7.6406,8.6628,8.3073,-1.3393,-9374.9884,7.2061,577.5237,-32774.8000,-36413.0259
6484,8.6622,10.7853,929.0000,75151.8000,-74222.8000,3.0621,209.1122,11062.7197,11271.8318,153.3820,86214.5197,719.8878,-85494.6318,10.7853,10.5222,12945.2000,0.0000,12945.2000,0.4983,3366.3244,0.0000,3366.3244,24.9611,0.0000,9578.8756,9578.8756,10.5222,10.2988,16113.8000,2709.2000,13404.6000,0.7003,3512.6116,424.6875,3937.2991,35.0804,3133.8875,12601.1884,9467.3009,10.2988,10.2904,526.9000,0.0000,526.9000,0.4250,137.9970,0.0000,137.9970,21.2882,0.0000,388.9030,388.9030,10.2904,10.1122,8057.4000,33.9000,8023.5000,0.6930,1756.9755,5.4899,1762.4655,34.7123,39.3899,6300.4245,6261.0345,10.1122,10.0952,4370.2000,0.0000,4370.2000,0.4250,1147.7209,0.0000,1147.7209,21.2882,0.0000,3222.4791,3222.4791,10.0952,8.6395,9.3673,9.3673,-1.7666,-26499.6172,9.3673,7.9022,8.9766,8.6348,-1.7780,-14224.1155,8.9766,7.6290,8.6622,8.3028,-1.6354,-11447.8810,8.7057,697.7093,-34952.4000,-52171.6137
6485,8.6518,10.8437,54.3000,138723.4000,-138669.1000,3.3878,12.2249,20416.6800,20428.9049,169.6940,159140.0800,42.0751,-159098.0049,10.8437,10.5981,12945.5000,0.0000,12945.5000,0.4965,3363.5347,0.0000,3363.5347,24.8718,0.0000,9581.9653,9581.9653,10.5981,10.3552,6944.6000,150.5000,6794.1000,0.7905,1511.8719,23.6114,1535.4833,39.5940,174.1114,5432.7281,5258.6167,10.3552,10.3453,500.9000,0.0000,500.9000,0.4250,131.0788,0.0000,131.0788,21.2882,0.0000,369.8212,369.8212,10.3453,10.1847,7559.5000,175.8000,7383.7000,0.6930,1646.9256,28.4818,1675.4074,34.7123,204.2818,5912.5744,5708.2926,10.1847,10.1020,14648.9000,0.0000,14648.9000,0.4250,3843.0505,0.0000,3843.0505,21.2882,0.0000,10805.8495,10805.8495,10.1020,8.6087,9.3554,9.3554,-1.9416,-29123.8325,9.3554,7.8916,8.9650,8.6235,-1.9030,-15224.3532,8.9650,7.6228,8.6518,8.2939,-1.7451,-12215.6643,9.3267,747.4767,-96396.0000,-56563.8499
6486,8.8570,11.6748,0.0000,188068.4000,-188068.4000,6.3290,0.0000,27789.8571,27789.8571,317.0174,215858.2571,0.0000,-215858.2571,11.6748,11.5044,21966.4000,0.0000,21966.4000,0.4961,5639.1794,0.0000,5639.1794,24.8479,0.0000,16327.2206,16327.2206,11.5044,11.4109,4846.5000,0.0000,4846.5000,0.4950,1039.0601,0.0000,1039.0601,24.7945,0.0000,3807.4399,3807.4399,11.4109,11.4044,990.7000,0.0000,990.7000,0.4250,255.2983,0.0000,255.2983,21.2882,0.0000,735.4017,735.4017,11.4044,11.3028,7469.7000,241.3000,7228.4000,0.6930,1599.7434,39.4348,1639.1782,34.7123,280.7348,5869.9566,5589.2218,11.3028,11.1104,15569.3000,0.0000,15569.3000,0.5676,4018.3973,0.0000,4018.3973,28.4334,0.0000,11550.9027,11550.9027,11.1104,8.3418,9.7261,9.7261,-5.2135,-78202.7884,9.7261,7.8673,9.2304,8.7967,-3.5003,-28002.6039,9.2304,7.6303,8.8570,8.4304,-3.0131,-21091.5864,13.5085,1082.6251,-137467.1000,-127296.9786
6487,9.0925,12.0533,0.0000,203378.3000,-203378.3000,8.5937,0.0000,30191.7006,30191.7006,430.4578,233570.0006,0.0000,-233570.0006,12.0533,11.8291,26794.9000,0.0000,26794.9000,0.8302,6841.5988,0.0000,6841.5988,41.5857,0.0000,19953.3012,19953.3012,11.8291,11.7768,0.0000,13189.8000,-13189.8000,0.4950,0.0000,2099.0620,2099.0620,24.7945,15288.8620,0.0000,-15288.8620,11.7768,11.7667,1665.3000,0.0000,1665.3000,0.4250,426.8880,0.0000,426.8880,21.2882,0.0000,1238.4120,1238.4120,11.7667,11.6900,8279.9000,54.1000,8225.8000,0.6930,1763.0753,8.8703,1771.9456,34.7123,62.9703,6516.8247,6453.8544,11.6900,11.5313,14955.7000,0.0000,14955.7000,0.5921,3838.5664,0.0000,3838.5664,29.6562,0.0000,11117.1336,11117.1336,11.5313,8.5867,10.0590,10.0590,-7.1601,-107401.9169,10.0590,7.9876,9.5066,9.0233,-5.0369,-40295.0255,9.5066,7.7318,9.0925,8.6192,-4.3157,-30209.9224,17.4435,1397.9876,-164926.4000,-177906.8647
6488,9.2880,12.2237,0.0000,215197.1000,-215197.1000,9.3059,0.0000,32070.6495,32070.6495,466.1325,247267.7495,0.0000,-247267.7495,12.2237,11.9728,30465.7000,0.0000,30465.7000,1.0065,7760.0386,0.0000,7760.0386,50.4150,0.0000,22705.6614,22705.6614,11.9728,12.1649,0.0000,15696.5000,-15696.5000,0.6942,0.0000,2502.4299,2502.4299,34.7715,18198.9299,0.0000,-18198.9299,12.1649,12.1493,1799.0000,0.0000,1799.0000,0.4250,458.6133,0.0000,458.6133,21.2882,0.0000,1340.3867,1340.3867,12.1493,12.0681,8278.1000,54.6000,8223.5000,0.6930,1752.1013,8.9847,1761.0860,34.7123,63.5847,6525.9987,6462.4140,12.0681,11.9282,13114.7000,0.0000,13114.7000,0.5651,3347.8982,0.0000,3347.8982,28.3064,0.0000,9766.8018,9766.8018,11.9282,8.7444,10.3363,10.3363,-8.4479,-126718.5589,10.3363,8.0864,9.7363,9.2113,-5.9699,-47759.5956,9.7363,7.8149,9.2880,8.7756,-5.0983,-35688.0804,19.0345,1525.5021,-177290.7000,-210166.2350
6489,9.4309,12.3658,0.0000,226416.5000,-226416.5000,9.8579,0.0000,33839.5092,33839.5092,493.7804,260256.0092,0.0000,-260256.0092,12.3658,12.0962,35968.4000,0.0000,35968.4000,1.1412,9143.2046,0.0000,9143.2046,57.1640,0.0000,26825.1954,26825.1954,12.0962,12.3122,0.0000,16136.5000,-16136.5000,0.8265,0.0000,2576.5529,2576.5529,41.4008,18713.0529,0.0000,-18713.0529,12.3122,12.2962,1842.0000,0.0000,1842.0000,0.4250,468.5943,0.0000,468.5943,21.2882,0.0000,1373.4057,1373.4057,12.2962,12.2195,7343.4000,163.9000,7179.5000,0.6930,1550.6991,27.0092,1577.7083,34.7123,190.9092,5792.7009,5601.7917,12.2195,12.1036,11887.4000,0.0000,11887.4000,0.4925,3028.0657,0.0000,3028.0657,24.6696,0.0000,8859.3343,8859.3343,12.1036,8.9247,10.5141,10.5141,-8.9308,-133961.9726,10.5141,8.1951,9.8957,9.3546,-6.5152,-52121.9320,9.8957,7.9037,9.4309,8.8997,-5.5964,-39175.0899,20.1542,1615.2370,-185675.7000,-225258.9945
6490,9.5508,12.4863,0.0000,234888.5000,-234888.5000,10.3805,0.0000,35190.6857,35190.6857,519.9571,270079.1857,0.0000,-270079.1857,12.4863,12.1836,37801.5000,0.0000,37801.5000,1.3443,9592.8126,0.0000,9592.8126,67.3349,0.0000,28208.6874,28208.6874,12.1836,12.3946,0.0000,18647.9000,-18647.9000,0.8501,0.0000,2980.8436,2980.8436,42.5801,21628.7436,0.0000,-21628.7436,12.3946,12.3791,2178.6000,0.0000,2178.6000,0.4250,553.5760,0.0000,553.5760,21.2882,0.0000,1625.0240,1625.0240,12.3791,12.3160,6972.5000,162.7000,6809.8000,0.6930,1470.4736,26.8334,1497.3070,34.7123,189.5334,5502.0264,5312.4930,12.3160,12.2160,9586.2000,0.0000,9586.2000,0.4453,2438.5431,0.0000,2438.5431,22.3063,0.0000,7147.6569,7147.6569,12.2160,9.0851,10.6506,10.6506,-9.2557,-138835.4536,10.6506,8.3032,10.0246,9.4769,-6.9394,-55514.8968,10.0246,7.9940,9.5508,9.0093,-6.0030,-42021.1179,21.2072,1699.6296,-197160.3000,-236371.4683
6491,9.6675,12.5949,0.0000,243975.5000,-243975.5000,10.7764,0.0000,36638.7215,36638.7215,539.7912,280614.2215,0.0000,-280614.2215,12.5949,12.2891,32763.3000,0.0000,32763.3000,1.4101,8301.5336,0.0000,8301.5336,70.6300,0.0000,24461.7664,24461.7664,12.2891,12.5235,0.0000,17753.5000,-17753.5000,0.9827,0.0000,2841.6900,2841.6900,49.2226,20595.1900,0.0000,-20595.1900,12.5235,12.5059,2595.3000,0.0000,2595.3000,0.4250,658.2577,0.0000,658.2577,21.2882,0.0000,1937.0423,1937.0423,12.5059,12.4483,6410.6000,235.2000,6175.4000,0.6930,1349.3081,38.8397,1388.1478,34.7123,274.0397,5061.2919,4787.2522,12.4483,12.3708,8358.9000,0.0000,8358.9000,0.4250,2122.3608,0.0000,2122.3608,21.2882,0.0000,6236.5392,6236.5392,12.3708,9.2095,10.7901,10.7901,-9.7250,-145874.8174,10.7901,8.3976,10.1521,9.5939,-7.3602,-58881.2036,10.1521,8.0753,9.6675,9.1137,-6.3888,-44721.9325,22.0683,1768.6382,-211836.1000,-249477.9536
6492,9.7815,12.7847,0.0000,254357.0000,-254357.0000,11.2010,0.0000,38286.5928,38286.5928,561.0580,292643.5928,0.0000,-292643.5928,12.7847,12.5228,37799.7000,0.0000,37799.7000,1.2200,9552.0953,0.0000,9552.0953,61.1103,0.0000,28247.6047,28247.6047,12.5228,12.7432,0.0000,21109.9000,-21109.9000,0.9359,0.0000,3389.1444,3389.1444,46.8797,24499.0444,0.0000,-24499.0444,12.7432,12.7225,2477.5000,0.0000,2477.5000,0.4250,626.4370,0.0000,626.4370,21.2882,0.0000,1851.0630,1851.0630,12.7225,12.6712,5532.6000,424.9000,5107.7000,0.6930,1160.6063,70.3206,1230.9269,34.7123,495.2206,4371.9937,3876.7731,12.6712,12.6044,7438.4000,0.0000,7438.4000,0.4250,1882.7097,0.0000,1882.7097,21.2882,0.0000,5555.6903,5555.6903,12.6044,9.2866,10.9455,10.9455,-10.3368,-155052.6544,10.9455,8.4623,10.2833,9.7039,-7.7365,-61891.9361,10.2833,8.1328,9.7815,9.2080,-6.7000,-46900.2043,22.3499,1791.2083,-222643.6000,-263844.7948
6493,9.9043,12.8681,0.0000,265209.6000,-265209.6000,11.6855,0.0000,40020.7262,40020.7262,585.3244,305230.3262,0.0000,-305230.3262,12.8681,12.5820,35968.5000,0.0000,35968.5000,1.4033,9078.7122,0.0000,9078.7122,70.2917,0.0000,26889.7878,26889.7878,12.5820,12.8301,0.0000,22395.4000,-22395.4000,1.1138,0.0000,3598.3149,3598.3149,55.7905,25993.7149,0.0000,-25993.7149,12.8301,12.8113,1645.8000,0.0000,1645.8000,0.4250,415.6337,0.0000,415.6337,21.2882,0.0000,1230.1663,1230.1663,12.8113,12.7721,4701.6000,767.6000,3934.0000,0.6930,984.9315,127.1541,1112.0856,34.7123,894.7541,3716.6685,2821.9144,12.7721,12.7158,6518.0000,0.0000,6518.0000,0.4250,1647.4110,0.0000,1647.4110,21.2882,0.0000,4870.5890,4870.5890,12.7158,9.4486,11.0822,11.0822,-10.7568,-161351.7573,11.0822,8.5761,10.4139,9.8291,-8.2508,-66006.6301,10.4139,8.2298,9.9043,9.3219,-7.1908,-50335.6478,23.6184,1892.8688,-239538.7000,-277694.0351
6494,10.0362,13.0314,0.0000,268409.3000,-268409.3000,12.1929,0.0000,40613.8260,40613.8260,610.7410,309023.1260,0.0000,-309023.1260,13.0314,12.7674,34137.0000,0.0000,34137.0000,1.3336,8596.7515,0.0000,8596.7515,66.7981,0.0000,25540.2485,25540.2485,12.7674,13.0225,0.0000,22329.1000,-22329.1000,1.1819,0.0000,3596.4589,3596.4589,59.2009,25925.5589,0.0000,-25925.5589,13.0225,13.0104,1590.7000,0.0000,1590.7000,0.4250,400.6373,0.0000,400.6373,21.2882,0.0000,1190.0627,1190.0627,13.0104,12.9827,4728.7000,701.1000,4027.6000,0.6930,987.5831,116.3814,1103.9645,34.7123,817.4814,3741.1169,2923.6355,12.9827,12.9348,7438.4000,0.0000,7438.4000,0.4250,1874.4952,0.0000,1874.4952,21.2882,0.0000,5563.9048,5563.9048,12.9348,9.5626,11.2487,11.2487,-11.4592,-171888.0937,11.2487,8.6693,10.5609,9.9590,-8.7652,-70121.3520,10.5609,8.3122,10.0362,9.4365,-7.6414,-53489.8185,24.3770,1953.6690,-243544.7000,-295499.2642
6495,10.1255,13.1422,0.0000,262250.0000,-262250.0000,12.3496,0.0000,39755.3118,39755.3118,618.5928,302005.3118,0.0000,-302005.3118,13.1422,12.8928,29090.8000,0.0000,29090.8000,1.2624,7314.6349,0.0000,7314.6349,63.2336,0.0000,21776.1651,21776.1651,12.8928,13.1459,0.0000,24699.8000,-24699.8000,1.1792,0.0000,3984.9758,3984.9758,59.0667,28684.7758,0.0000,-28684.7758,13.1459,13.1343,2050.5000,0.0000,2050.5000,0.4250,515.5543,0.0000,515.5543,21.2882,0.0000,1534.9457,1534.9457,13.1343,13.1057,4638.3000,676.1000,3962.2000,0.6930,966.8692,112.3800,1079.2492,34.7123,788.4800,3671.4308,2882.9508,13.1057,13.0514,8665.7000,0.0000,8665.7000,0.4250,2180.0262,0.0000,2180.0262,21.2882,0.0000,6485.6738,6485.6738,13.0514,9.6578,11.3546,11.3546,-11.5906,-173859.7036,11.3546,8.7423,10.6580,10.0484,-8.9221,-71377.1950,10.6580,8.3761,10.1255,9.5170,-7.7937,-54555.9581,24.5014,1963.6364,-243180.6000,-299792.8567
6496,10.1773,13.1878,0.0000,268958.5000,-268958.5000,12.0727,0.0000,40816.1903,40816.1903,604.7186,309774.6903,0.0000,-309774.6903,13.1878,12.9707,19007.7000,0.0000,19007.7000,1.0739,4776.2859,0.0000,4776.2859,53.7925,0.0000,14231.4141,14231.4141,12.9707,13.2567,0.0000,23163.8000,-23163.8000,1.3050,0.0000,3741.0918,3741.0918,65.3689,26904.8918,0.0000,-26904.8918,13.2567,13.2414,1305.8000,0.0000,1305.8000,0.4250,327.8091,0.0000,327.8091,21.2882,0.0000,977.9909,977.9909,13.2414,13.2126,3888.5000,864.3000,3024.2000,0.6930,809.2480,143.8287,953.0767,34.7123,1008.1287,3079.2520,2071.1233,13.2126,13.1479,11427.2000,0.0000,11427.2000,0.4250,2870.4537,0.0000,2870.4537,21.2882,0.0000,8556.7463,8556.7463,13.1479,9.6965,11.4222,11.4222,-11.5432,-173148.3238,11.4222,8.7755,10.7164,10.0989,-8.8515,-70812.3940,10.7164,8.4061,10.1773,9.5613,-7.7266,-54086.4018,23.9919,1922.8051,-257357.4000,-298047.1196
6497,10.2624,13.3780,0.0000,173145.3000,-173145.3000,12.3853,0.0000,26322.4909,26322.4909,620.3791,199467.7909,0.0000,-199467.7909,13.3780,13.2348,15654.1000,0.0000,15654.1000,0.7012,3923.1972,0.0000,3923.1972,35.1224,0.0000,11730.9028,11730.9028,13.2348,13.5054,0.0000,2001.8000,-2001.8000,1.2242,0.0000,324.4710,324.4710,61.3220,2326.2710,0.0000,-2326.2710,13.5054,13.4956,1086.8000,0.0000,1086.8000,0.4250,271.8908,0.0000,271.8908,21.2882,0.0000,814.9092,814.9092,13.4956,13.4747,3373.8000,1116.1000,2257.7000,0.6930,699.4286,186.2512,885.6798,34.7123,1302.3512,2674.3714,1372.0202,13.4747,13.3886,13421.6000,0.0000,13421.6000,0.4250,3359.1836,0.0000,3359.1836,21.2882,0.0000,10062.4164,10062.4164,13.3886,9.7212,11.5549,11.5549,-12.1574,-182360.4161,11.5549,8.8001,10.8203,10.1775,-9.1319,-73055.4207,10.8203,8.4292,10.2624,9.6247,-7.9264,-55484.9710,23.7806,1905.8697,-142726.9000,-310900.8078
6498,9.8354,12.8152,0.0000,165700.4000,-165700.4000,7.9772,0.0000,24969.2662,24969.2662,399.5792,190669.6662,0.0000,-190669.6662,12.8152,12.6402,15644.6000,0.0000,15644.6000,0.5758,3951.7456,0.0000,3951.7456,28.8398,0.0000,11692.8544,11692.8544,12.6402,12.6749,0.0000,1311.7000,-1311.7000,0.4950,0.0000,210.9147,210.9147,24.7945,1522.6147,0.0000,-1522.6147,12.6749,12.6628,834.5000,0.0000,834.5000,0.4250,211.2065,0.0000,211.2065,21.2882,0.0000,623.2935,623.2935,12.6628,12.6424,3592.7000,1085.1000,2507.6000,0.6930,754.3573,179.4733,933.8305,34.7123,1264.5733,2838.3427,1573.7695,12.6424,12.4925,12807.9000,0.0000,12807.9000,0.4929,3243.0824,0.0000,3243.0824,24.6896,0.0000,9564.8176,9564.8176,12.4925,9.4489,10.9707,10.9707,-6.7833,-101749.4012,10.9707,8.5616,10.3283,9.7661,-5.3693,-42954.0548,10.3283,8.2161,9.8354,9.2722,-4.7075,-32952.7630,15.9883,1281.3686,-135217.5000,-177656.2190
6499,9.6888,12.6430,172.6000,102782.8000,-102610.2000,7.6149,38.1368,15441.9579,15480.0947,381.4298,118224.7579,134.4632,-118090.2947,12.6430,12.4619,15660.6000,0.0000,15660.6000,0.5805,3965.3799,0.0000,3965.3799,29.0784,0.0000,11695.2201,11695.2201,12.4619,12.4855,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.4855,12.4758,916.6000,0.0000,916.6000,0.4250,232.6063,0.0000,232.6063,21.2882,0.0000,683.9937,683.9937,12.4758,12.4515,3783.3000,1045.7000,2737.6000,0.6930,796.6838,172.6293,969.3131,34.7123,1218.3293,2986.6162,1768.2869,12.4515,12.3033,11734.0000,0.0000,11734.0000,0.4766,2979.1791,0.0000,2979.1791,23.8713,0.0000,8754.8209,8754.8209,12.3033,9.2747,10.7890,10.7890,-6.5132,-97698.4694,10.7890,8.4507,10.1655,9.6199,-5.0288,-40230.7140,10.1655,8.1226,9.6888,9.1440,-4.3934,-30753.5439,15.4275,1236.4190,-71561.4000,-168682.7272
6500,9.3681,11.9289,384.5000,95745.1000,-95360.6000,4.7115,85.4481,14291.7101,14377.1582,235.9969,110036.8101,299.0519,-109737.7582,11.9289,11.6759,13253.3000,0.0000,13253.3000,0.5827,3390.0087,0.0000,3390.0087,29.1879,0.0000,9863.2913,9863.2913,11.6759,11.6759,34.7000,0.0000,34.7000,0.4950,7.4182,0.0000,7.4182,24.7945,0.0000,27.2818,27.2818,11.6759,11.6611,544.1000,0.0000,544.1000,0.4250,139.6782,0.0000,139.6782,21.2882,0.0000,404.4218,404.4218,11.6611,11.6229,4147.2000,942.8000,3204.4000,0.6930,884.5603,154.4333,1038.9937,34.7123,1097.2333,3262.6397,2165.4063,11.6229,11.4337,9586.2000,0.0000,9586.2000,0.4379,2462.7873,0.0000,2462.7873,21.9365,0.0000,7123.4127,7123.4127,11.4337,9.2158,10.3247,10.3247,-3.4064,-51095.9137,10.3247,8.3116,9.7879,9.3181,-3.0919,-24735.0959,9.7879,7.9887,9.3681,8.8883,-2.7632,-19342.5329,11.0177,882.9994,-68737.9000,-95173.5425
6501,9.2221,11.7538,739.8000,77352.9000,-76613.1000,4.3704,164.8407,11512.6987,11677.5393,218.9118,88865.5987,574.9593,-88290.6393,11.7538,11.5264,12936.5000,0.0000,12936.5000,0.4988,3317.2743,0.0000,3317.2743,24.9867,0.0000,9619.2257,9619.2257,11.5264,11.5258,7357.6000,2098.1000,5259.5000,0.4950,1576.8468,332.6746,1909.5214,24.7945,2430.7746,5780.7532,3349.9786,11.5258,11.5164,415.0000,0.0000,415.0000,0.4250,106.7666,0.0000,106.7666,21.2882,0.0000,308.2334,308.2334,11.5164,11.4665,5222.9000,627.3000,4595.6000,0.6930,1116.5623,102.6194,1219.1817,34.7123,729.9194,4106.3377,3376.4183,11.4665,11.3022,8358.9000,0.0000,8358.9000,0.4250,2152.3213,0.0000,2152.3213,21.2882,0.0000,6206.5787,6206.5787,11.3022,8.9903,10.1463,10.1463,-3.3390,-50084.9383,10.1463,8.1964,9.6263,9.1713,-2.8162,-22529.7442,9.6263,7.8940,9.2221,8.7601,-2.5020,-17513.8051,10.3608,830.3562,-45047.6000,-90128.4875
6502,9.0577,11.3891,954.3000,69089.0000,-68134.7000,3.5082,213.2684,10249.2699,10462.5383,175.7252,79338.2699,741.0316,-78597.2383,11.3891,11.1355,12945.2000,0.0000,12945.2000,0.4883,3336.9627,0.0000,3336.9627,24.4591,0.0000,9608.2373,9608.2373,11.1355,11.0472,7395.5000,3798.2000,3597.3000,0.4950,1595.4028,599.4863,2194.8891,24.7945,4397.6863,5800.0972,1402.4109,11.0472,11.0391,406.9000,0.0000,406.9000,0.4250,105.4095,0.0000,105.4095,21.2882,0.0000,301.4905,301.4905,11.0391,10.9501,6397.6000,300.1000,6097.5000,0.6930,1378.1862,48.8903,1427.0765,34.7123,348.9903,5019.4138,4670.4235,10.9501,10.7865,4677.0000,0.0000,4677.0000,0.4250,1213.3110,0.0000,1213.3110,21.2882,0.0000,3463.6890,3463.6890,10.7865,9.0180,9.9023,9.9023,-2.2316,-33473.9609,9.9023,8.1350,9.4310,9.0186,-2.2300,-17839.7376,9.4310,7.8312,9.0577,8.6311,-2.0186,-14130.1754,9.0517,725.4424,-40410.8000,-65443.8739
6503,8.9468,11.1651,1302.8000,63627.9000,-62325.1000,3.1170,291.7378,9418.5119,9710.2497,156.1297,73046.4119,1011.0622,-72035.3497,11.1651,10.8942,12945.3000,0.0000,12945.3000,0.4916,3347.8126,0.0000,3347.8126,24.6227,0.0000,9597.4874,9597.4874,10.8942,10.8547,10644.6000,3419.9000,7224.7000,0.4950,2305.7147,538.2981,2844.0128,24.7945,3958.1981,8338.8853,4380.6872,10.8547,10.8462,412.3000,0.0000,412.3000,0.4250,107.1078,0.0000,107.1078,21.2882,0.0000,305.1922,305.1922,10.8462,10.7145,7636.4000,49.0000,7587.4000,0.6930,1650.1790,7.9700,1658.1490,34.7123,56.9700,5986.2210,5929.2510,10.7145,10.6168,1455.3000,0.0000,1455.3000,0.4250,378.8336,0.0000,378.8336,21.2882,0.0000,1076.4664,1076.4664,10.6168,8.8954,9.7561,9.7561,-2.0324,-30485.8568,9.7561,8.0638,9.3048,8.9100,-1.9981,-15984.4562,9.3048,7.7703,8.9468,8.5376,-1.8118,-12682.9042,8.4698,678.8058,-32700.1000,-59153.2172
6504,8.8492,10.9829,1698.7000,58758.2000,-57059.5000,2.8494,381.0671,8681.0500,9062.1171,142.7257,67439.2500,1317.6329,-66121.6171,10.9829,10.6988,12960.8000,0.0000,12960.8000,0.4934,3360.6992,0.0000,3360.6992,24.7145,0.0000,9600.1008,9600.1008,10.6988,10.5692,11319.8000,2112.9000,9206.9000,0.4950,2460.1374,331.8518,2791.9892,24.7945,2444.7518,8859.6626,6414.9108,10.5692,10.5601,407.9000,0.0000,407.9000,0.4250,106.4075,0.0000,106.4075,21.2882,0.0000,301.4925,301.4925,10.5601,10.3847,8386.3000,0.0000,8386.3000,0.6930,1820.6590,0.0000,1820.6590,34.7123,0.0000,6565.6410,6565.6410,10.3847,10.3529,842.3000,0.0000,842.3000,0.4250,220.3231,0.0000,220.3231,21.2882,0.0000,621.9769,621.9769,10.3529,8.8782,9.6155,9.6155,-1.6592,-24888.2344,9.6155,8.0204,9.1901,8.8180,-1.7947,-14357.4497,9.1901,7.7289,8.8492,8.4595,-1.6440,-11508.2291,8.0712,646.8563,-25255.3000,-50753.9132
6505,8.7611,10.7929,2039.3000,54011.6000,-51972.3000,2.6072,458.2069,7966.0750,8424.2820,130.5940,61977.6750,1581.0931,-60396.5820,10.7929,10.4982,12955.7000,0.0000,12955.7000,0.4955,3368.6780,0.0000,3368.6780,24.8194,0.0000,9587.0220,9587.0220,10.4982,10.3012,14872.1000,1461.2000,13410.9000,0.5411,3243.2702,228.9947,3472.2649,27.1028,1690.1947,11628.8298,9938.6351,10.3012,10.2920,411.9000,0.0000,411.9000,0.4250,107.8742,0.0000,107.8742,21.2882,0.0000,304.0258,304.0258,10.2920,10.0904,8886.3000,0.0000,8886.3000,0.6930,1937.6729,0.0000,1937.6729,34.7123,0.0000,6948.6271,6948.6271,10.0904,10.0714,381.6000,0.0000,381.6000,0.4250,100.2497,0.0000,100.2497,21.2882,0.0000,281.3503,281.3503,10.0714,8.8916,9.4815,9.4815,-1.2795,-19192.8459,9.4815,7.9922,9.0843,8.7368,-1.6152,-12921.6591,9.0843,7.6993,8.7611,8.3918,-1.5021,-10514.9276,7.7801,623.5317,-15925.9000,-42629.4325
6506,8.6784,10.5280,2332.5000,49420.8000,-47088.3000,2.3735,524.8757,7277.2820,7802.1577,118.8906,56698.0820,1807.6243,-54890.4577,10.5280,10.2347,12949.4000,0.0000,12949.4000,0.4969,3380.1047,0.0000,3380.1047,24.8887,0.0000,9569.2953,9569.2953,10.2347,9.9308,15090.7000,372.2000,14718.5000,0.7912,3305.8904,58.1670,3364.0573,39.6310,430.3670,11784.8096,11354.4427,9.9308,9.9215,408.6000,0.0000,408.6000,0.4250,107.5964,0.0000,107.5964,21.2882,0.0000,301.0036,301.0036,9.9215,9.7090,9285.5000,0.0000,9285.5000,0.6930,2037.0894,0.0000,2037.0894,34.7123,0.0000,7248.4106,7248.4106,9.7090,9.7004,381.6000,0.0000,381.6000,0.4250,100.8174,0.0000,100.8174,21.2882,0.0000,280.7826,280.7826,9.7004,8.9765,9.3384,9.3384,-0.7878,-11816.8040,9.3384,7.9917,8.9793,8.6651,-1.4656,-11724.8660,8.9793,7.6899,8.6784,8.3346,-1.4033,-9823.0374,7.8069,625.6777,-9344.7000,-33364.7073
6507,8.6020,10.3296,1570.8000,66565.0000,-64994.2000,2.1495,353.9657,9787.3019,10141.2676,107.6670,76352.3019,1216.8343,-75135.4676,10.3296,10.0287,12949.6000,0.0000,12949.6000,0.4989,3390.0107,0.0000,3390.0107,24.9881,0.0000,9559.5893,9559.5893,10.0287,9.6716,17392.1000,0.0000,17392.1000,0.8728,3823.6613,0.0000,3823.6613,43.7170,0.0000,13568.4387,13568.4387,9.6716,9.6622,403.7000,0.0000,403.7000,0.4250,106.7153,0.0000,106.7153,21.2882,0.0000,296.9847,296.9847,9.6622,9.4343,9142.2000,0.0000,9142.2000,0.6930,2014.2763,0.0000,2014.2763,34.7123,0.0000,7127.9237,7127.9237,9.4343,9.4254,842.6000,0.0000,842.6000,0.4250,223.5240,0.0000,223.5240,21.2882,0.0000,619.0760,619.0760,9.4254,9.0003,9.2129,9.2129,-0.4502,-6752.3549,9.2129,7.9806,8.8843,8.5967,-1.3049,-10438.8158,8.8843,7.6746,8.6020,8.2795,-1.2809,-8966.2935,7.5962,608.7863,-24264.0000,-26157.4643
6508,8.6059,10.5875,1469.9000,73730.6000,-72260.7000,2.9655,331.2052,10841.7039,11172.9091,148.5438,84572.3039,1138.6948,-83433.6091,10.5875,10.3351,12952.0000,0.0000,12952.0000,0.5006,3377.8376,0.0000,3377.8376,25.0729,0.0000,9574.1624,9574.1624,10.3351,9.9767,15463.2000,0.0000,15463.2000,1.0354,3381.6399,0.0000,3381.6399,51.8651,0.0000,12081.5601,12081.5601,9.9767,9.9688,539.3000,0.0000,539.3000,0.4250,141.9172,0.0000,141.9172,21.2882,0.0000,397.3828,397.3828,9.9688,9.7806,8511.2000,0.0000,8511.2000,0.6930,1865.7618,0.0000,1865.7618,34.7123,0.0000,6645.4382,6645.4382,9.7806,9.7642,4376.4000,0.0000,4376.4000,0.4250,1155.0020,0.0000,1155.0020,21.2882,0.0000,3221.3980,3221.3980,9.7642,8.7168,9.2405,9.2405,-1.3238,-19857.6889,9.2405,7.9430,8.8945,8.5917,-1.6400,-13119.6435,8.8945,7.6578,8.6059,8.2761,-1.5631,-10941.7763,9.0668,726.6492,-30418.6000,-43919.1088
6509,8.6032,10.7300,161.2000,136320.7000,-136159.5000,3.2972,36.3242,20044.2111,20080.5353,165.1550,156364.9111,124.8758,-156240.0353,10.7300,10.4858,12961.8000,0.0000,12961.8000,0.4985,3373.3596,0.0000,3373.3596,24.9680,0.0000,9588.4404,9588.4404,10.4858,10.1776,6325.4000,0.0000,6325.4000,0.9152,1379.7202,0.0000,1379.7202,45.8399,0.0000,4945.6798,4945.6798,10.1776,10.1675,498.2000,0.0000,498.2000,0.4250,130.7134,0.0000,130.7134,21.2882,0.0000,367.4866,367.4866,10.1675,9.9979,7645.5000,91.2000,7554.3000,0.6930,1670.5218,14.7559,1685.2777,34.7123,105.9559,5974.9782,5869.0223,9.9979,9.9157,14670.6000,0.0000,14670.6000,0.4250,3859.3677,0.0000,3859.3677,21.2882,0.0000,10811.2323,10811.2323,9.9157,8.6017,9.2587,9.2587,-1.7182,-25772.7840,9.2587,7.9060,8.8980,8.5824,-1.7688,-14150.5078,8.8980,7.6347,8.6032,8.2663,-1.6520,-11563.7531,9.3807,751.8039,-94149.2000,-51487.0449
6510,8.8155,11.6175,0.0000,184727.9000,-184727.9000,6.2127,0.0000,27274.0722,27274.0722,311.1937,212001.9722,0.0000,-212001.9722,11.6175,11.4448,21997.6000,0.0000,21997.6000,0.4976,5651.8382,0.0000,5651.8382,24.9268,0.0000,16345.7618,16345.7618,11.4448,11.3558,4491.0000,0.0000,4491.0000,0.4950,963.8032,0.0000,963.8032,24.7945,0.0000,3527.1968,3527.1968,11.3558,11.3491,992.4000,0.0000,992.4000,0.4250,255.9401,0.0000,255.9401,21.2882,0.0000,736.4599,736.4599,11.3491,11.2434,7259.0000,186.4000,7072.6000,0.6930,1555.9910,30.4479,1586.4388,34.7123,216.8479,5703.0090,5486.1612,11.2434,11.0483,15592.5000,0.0000,15592.5000,0.5703,4027.8463,0.0000,4027.8463,28.5669,0.0000,11564.6537,11564.6537,11.0483,8.2729,9.6606,9.6606,-5.1612,-77418.2117,9.6606,7.8529,9.1785,8.7567,-3.3618,-26894.2750,9.1785,7.6225,8.8155,8.4005,-2.8937,-20255.7338,13.3405,1069.1580,-134581.8000,-124568.2205
6511,9.0522,11.9985,0.0000,200013.8000,-200013.8000,8.4390,0.0000,29668.5828,29668.5828,422.7108,229682.3828,0.0000,-229682.3828,11.9985,11.7710,26834.7000,0.0000,26834.7000,0.8322,6857.1249,0.0000,6857.1249,41.6840,0.0000,19977.5751,19977.5751,11.7710,11.7219,0.0000,11988.2000,-11988.2000,0.4950,0.0000,1906.4779,1906.4779,24.7945,13894.6779,0.0000,-13894.6779,11.7219,11.7117,1665.4000,0.0000,1665.4000,0.4250,427.2497,0.0000,427.2497,21.2882,0.0000,1238.1503,1238.1503,11.7117,11.6354,7737.6000,29.3000,7708.3000,0.6930,1649.0375,4.8016,1653.8391,34.7123,34.1016,6088.5625,6054.4609,11.6354,11.4744,14977.9000,0.0000,14977.9000,0.5935,3847.2796,0.0000,3847.2796,29.7297,0.0000,11130.6204,11130.6204,11.4744,8.5289,10.0017,10.0017,-7.0691,-106036.0027,10.0017,7.9653,9.4586,8.9835,-4.8873,-39098.2772,9.4586,7.7167,9.0522,8.5877,-4.1806,-29264.2177,17.2166,1379.8070,-160815.7000,-174398.4976
6512,9.2450,12.1818,0.0000,213201.7000,-213201.7000,9.1498,0.0000,31746.0454,31746.0454,458.3143,244947.7454,0.0000,-244947.7454,12.1818,11.9262,30502.4000,0.0000,30502.4000,1.0089,7774.0168,0.0000,7774.0168,50.5348,0.0000,22728.3832,22728.3832,11.9262,12.1038,0.0000,14188.7000,-14188.7000,0.6308,0.0000,2260.7387,2260.7387,31.5974,16449.4387,0.0000,-16449.4387,12.1038,12.0880,1803.0000,0.0000,1803.0000,0.4250,460.0327,0.0000,460.0327,21.2882,0.0000,1342.9673,1342.9673,12.0880,12.0105,7037.7000,72.8000,6964.9000,0.6930,1490.9987,11.9725,1502.9712,34.7123,84.7725,5546.7013,5461.9288,12.0105,11.8680,13134.2000,0.0000,13134.2000,0.5665,3355.6324,0.0000,3355.6324,28.3738,0.0000,9778.5676,9778.5676,11.8680,8.6884,10.2782,10.2782,-8.2932,-124398.2254,10.2782,8.0590,9.6864,9.1686,-5.7882,-46305.4913,9.6864,7.7947,9.2450,8.7406,-4.9341,-34538.3545,18.7110,1499.5700,-174985.9000,-205242.0712
6513,9.3945,12.3391,0.0000,224622.6000,-224622.6000,9.7640,0.0000,33546.7909,33546.7909,489.0797,258169.3909,0.0000,-258169.3909,12.3391,12.0657,36013.9000,0.0000,36013.9000,1.1434,9158.2371,0.0000,9158.2371,57.2716,0.0000,26855.6629,26855.6629,12.0657,12.2634,0.0000,14718.4000,-14718.4000,0.7470,0.0000,2349.2220,2349.2220,37.4177,17067.6220,0.0000,-17067.6220,12.2634,12.2473,1845.0000,0.0000,1845.0000,0.4250,469.6820,0.0000,469.6820,21.2882,0.0000,1375.3180,1375.3180,12.2473,12.1816,6034.0000,191.1000,5842.9000,0.6930,1275.1694,31.4764,1306.6458,34.7123,222.5764,4758.8306,4536.2542,12.1816,12.0640,11905.0000,0.0000,11905.0000,0.4937,3034.1833,0.0000,3034.1833,24.7293,0.0000,8870.8167,8870.8167,12.0640,8.8725,10.4682,10.4682,-8.8530,-132795.6100,10.4682,8.1671,9.8546,9.3177,-6.3831,-51064.9211,9.8546,7.8825,9.3945,8.8686,-5.4704,-38292.9723,19.8992,1594.7974,-183734.2000,-222153.5034
6514,9.5184,12.4629,0.0000,236164.9000,-236164.9000,10.2960,0.0000,35358.7860,35358.7860,515.7276,271523.6860,0.0000,-271523.6860,12.4629,12.1565,37857.5000,0.0000,37857.5000,1.3466,9610.1977,0.0000,9610.1977,67.4490,0.0000,28247.3023,28247.3023,12.1565,12.3511,0.0000,17500.4000,-17500.4000,0.7753,0.0000,2796.4573,2796.4573,38.8339,20296.8573,0.0000,-20296.8573,12.3511,12.3354,2174.3000,0.0000,2174.3000,0.4250,552.8240,0.0000,552.8240,21.2882,0.0000,1621.4760,1621.4760,12.3354,12.2837,4921.3000,356.2000,4565.1000,0.6930,1038.5908,58.7212,1097.3120,34.7123,414.9212,3882.7092,3467.7880,12.2837,12.1825,9600.3000,0.0000,9600.3000,0.4463,2443.2474,0.0000,2443.2474,22.3530,0.0000,7157.0526,7157.0526,12.1825,9.0401,10.6113,10.6113,-9.1873,-137809.5266,10.6113,8.2767,9.9887,9.4440,-6.8256,-54604.8193,9.9887,7.9732,9.5184,8.9810,-5.8926,-41248.0260,20.9732,1680.8737,-199468.1000,-233662.3719
6515,9.6538,12.5972,0.0000,247248.6000,-247248.6000,10.8329,0.0000,37119.8686,37119.8686,542.6216,284368.4686,0.0000,-284368.4686,12.5972,12.2909,32795.5000,0.0000,32795.5000,1.4127,8309.4202,0.0000,8309.4202,70.7611,0.0000,24486.0798,24486.0798,12.2909,12.5109,0.0000,16891.5000,-16891.5000,0.9221,0.0000,2703.7787,2703.7787,46.1892,19595.2787,0.0000,-19595.2787,12.5109,12.4933,2600.1000,0.0000,2600.1000,0.4250,659.5923,0.0000,659.5923,21.2882,0.0000,1940.5077,1940.5077,12.4933,12.4557,3795.8000,513.7000,3282.1000,0.6930,799.0985,84.8190,883.9176,34.7123,598.5190,2996.7015,2398.1824,12.4557,12.3781,8371.2000,0.0000,8371.2000,0.4250,2125.2597,0.0000,2125.2597,21.2882,0.0000,6245.9403,6245.9403,12.3781,9.1779,10.7780,10.7780,-9.8438,-147657.4845,10.7780,8.3795,10.1384,9.5787,-7.3778,-59022.2756,10.1384,8.0614,9.6538,9.0999,-6.3887,-44720.6148,22.0661,1768.4655,-217091.2000,-251400.3749
6516,9.7863,12.8085,0.0000,256096.4000,-256096.4000,11.3504,0.0000,38552.1912,38552.1912,568.5390,294648.5912,0.0000,-294648.5912,12.8085,12.5481,37852.3000,0.0000,37852.3000,1.2212,9562.1886,0.0000,9562.1886,61.1681,0.0000,28290.1114,28290.1114,12.5481,12.7564,0.0000,20309.3000,-20309.3000,0.8905,0.0000,3261.6901,3261.6901,44.6038,23570.9901,0.0000,-23570.9901,12.7564,12.7358,2483.4000,0.0000,2483.4000,0.4250,627.8123,0.0000,627.8123,21.2882,0.0000,1855.5877,1855.5877,12.7358,12.7103,3151.6000,568.5000,2583.1000,0.6930,660.9940,94.0992,755.0932,34.7123,662.5992,2490.6060,1828.0068,12.7103,12.6438,7449.3000,0.0000,7449.3000,0.4250,1884.4320,0.0000,1884.4320,21.2882,0.0000,5564.8680,5564.8680,12.6438,9.2730,10.9584,10.9584,-10.5760,-158640.2559,10.9584,8.4555,10.2910,9.7069,-7.8529,-62823.2134,10.2910,8.1281,9.7863,9.2095,-6.7858,-47500.9245,22.5075,1803.8392,-226037.6000,-268964.3938
6517,9.9104,12.8871,0.0000,264432.6000,-264432.6000,11.7657,0.0000,39908.5001,39908.5001,589.3437,304341.1001,0.0000,-304341.1001,12.8871,12.6013,36015.5000,0.0000,36015.5000,1.4047,9088.1570,0.0000,9088.1570,70.3629,0.0000,26927.3430,26927.3430,12.6013,12.8393,0.0000,19892.2000,-19892.2000,1.0717,0.0000,3196.9286,3196.9286,53.6797,23089.1286,0.0000,-23089.1286,12.8393,12.8206,1649.6000,0.0000,1649.6000,0.4250,416.5392,0.0000,416.5392,21.2882,0.0000,1233.0608,1233.0608,12.8206,12.8021,2445.5000,761.2000,1684.3000,0.6930,512.2312,126.1061,638.3372,34.7123,887.3061,1933.2688,1045.9628,12.8021,12.7459,6527.4000,0.0000,6527.4000,0.4250,1649.0901,0.0000,1649.0901,21.2882,0.0000,4878.3099,4878.3099,12.7459,9.4435,11.0947,11.0947,-10.8999,-163498.6692,11.0947,8.5735,10.4224,9.8341,-8.3215,-66572.3604,10.4224,8.2282,9.9104,9.3253,-7.2422,-50695.5502,23.6777,1897.6202,-238448.0000,-280766.5798
6518,10.0268,13.0439,0.0000,270980.3000,-270980.3000,12.1576,0.0000,40994.9020,40994.9020,608.9737,311975.2020,0.0000,-311975.2020,13.0439,12.7769,34173.5000,0.0000,34173.5000,1.3349,8604.4303,0.0000,8604.4303,66.8653,0.0000,25569.0697,25569.0697,12.7769,13.0058,0.0000,21491.5000,-21491.5000,1.0499,0.0000,3461.9874,3461.9874,52.5876,24953.4874,0.0000,-24953.4874,13.0058,12.9936,1595.1000,0.0000,1595.1000,0.4250,401.8392,0.0000,401.8392,21.2882,0.0000,1193.2608,1193.2608,12.9936,12.9832,1991.1000,941.2000,1049.9000,0.6930,415.9461,156.2097,572.1558,34.7123,1097.4097,1575.1539,477.7442,12.9832,12.9348,7449.3000,0.0000,7449.3000,0.4250,1877.2289,0.0000,1877.2289,21.2882,0.0000,5572.0711,5572.0711,12.9348,9.5461,11.2404,11.2404,-11.3976,-170963.3477,11.2404,8.6575,10.5516,9.9490,-8.6876,-69500.6657,10.5516,8.3023,10.0268,9.4270,-7.5654,-52958.1003,24.1281,1933.7171,-248204.0000,-293422.1137
6519,10.1363,13.1682,0.0000,268832.5000,-268832.5000,12.4672,0.0000,40762.3215,40762.3215,624.4833,309594.8215,0.0000,-309594.8215,13.1682,12.9196,29132.9000,0.0000,29132.9000,1.2635,7322.5682,0.0000,7322.5682,63.2887,0.0000,21810.3318,21810.3318,12.9196,13.1621,0.0000,24786.9000,-24786.9000,1.1350,0.0000,4000.4710,4000.4710,56.8530,28787.3710,0.0000,-28787.3710,13.1621,13.1505,2046.7000,0.0000,2046.7000,0.4250,514.4825,0.0000,514.4825,21.2882,0.0000,1532.2175,1532.2175,13.1505,13.1458,1792.5000,1098.3000,694.2000,0.6930,373.5600,182.5892,556.1492,34.7123,1280.8892,1418.9400,138.0508,13.1458,13.0917,8678.5000,0.0000,8678.5000,0.4250,2182.0238,0.0000,2182.0238,21.2882,0.0000,6496.4762,6496.4762,13.0917,9.6561,11.3739,11.3739,-11.7876,-176814.6146,11.3739,8.7419,10.6720,10.0579,-9.0302,-72241.3765,10.6720,8.3762,10.1363,9.5241,-7.8770,-55139.0624,24.6131,1972.5930,-253067.1000,-304195.0534
6520,10.2168,13.2445,0.0000,277612.7000,-277612.7000,12.3765,0.0000,42164.1078,42164.1078,619.9370,319776.8078,0.0000,-319776.8078,13.2445,13.0312,19030.6000,0.0000,19030.6000,1.0750,4778.2650,0.0000,4778.2650,53.8484,0.0000,14252.3350,14252.3350,13.0312,13.3127,0.0000,22972.2000,-22972.2000,1.3098,0.0000,3713.1896,3713.1896,65.6061,26685.3896,0.0000,-26685.3896,13.3127,13.2977,1313.9000,0.0000,1313.9000,0.4250,329.5855,0.0000,329.5855,21.2882,0.0000,984.3145,984.3145,13.2977,13.2964,1010.2000,1245.3000,-235.1000,0.6930,210.0557,207.3585,417.4141,34.7123,1452.6585,800.1443,-652.5141,13.2964,13.2328,11444.1000,0.0000,11444.1000,0.4250,2871.3499,0.0000,2871.3499,21.2882,0.0000,8572.7501,8572.7501,13.2328,9.7226,11.4777,11.4777,-11.9671,-179505.9302,11.4777,8.7956,10.7625,10.1366,-9.1436,-73149.1999,10.7625,8.4238,10.2168,9.5931,-7.9729,-55810.0587,24.4564,1960.0327,-269031.4000,-308465.1888
6521,10.3212,13.4600,0.0000,180711.7000,-180711.7000,12.7868,0.0000,27506.5785,27506.5785,640.4914,208218.2785,0.0000,-208218.2785,13.4600,13.3200,15665.0000,0.0000,15665.0000,0.7014,3921.4652,0.0000,3921.4652,35.1335,0.0000,11743.5348,11743.5348,13.3200,13.5820,0.0000,2730.3000,-2730.3000,1.2144,0.0000,443.0761,443.0761,60.8289,3173.3761,0.0000,-3173.3761,13.5820,13.5724,1086.9000,0.0000,1086.9000,0.4250,271.6279,0.0000,271.6279,21.2882,0.0000,815.2721,815.2721,13.5724,13.5788,445.9000,1606.4000,-1160.5000,0.6930,92.3332,268.3011,360.6343,34.7123,1874.7011,353.5668,-1521.1343,13.5788,13.4945,13441.5000,0.0000,13441.5000,0.4250,3359.3255,0.0000,3359.3255,21.2882,0.0000,10082.1745,10082.1745,13.4945,9.7712,11.6329,11.6329,-12.6478,-189717.6837,11.6329,8.8370,10.8873,10.2349,-9.4972,-75977.6604,10.8873,8.4612,10.3212,9.6742,-8.2413,-57689.1561,24.3684,1952.9823,-154409.1000,-323384.5002
6522,9.9014,12.9127,0.0000,173787.8000,-173787.8000,8.3288,0.0000,26223.4359,26223.4359,417.1874,200011.2359,0.0000,-200011.2359,12.9127,12.7431,15682.9000,0.0000,15682.9000,0.5754,3956.0019,0.0000,3956.0019,28.8230,0.0000,11726.8981,11726.8981,12.7431,12.7890,0.0000,1055.7000,-1055.7000,0.4950,0.0000,169.9826,169.9826,24.7945,1225.6826,0.0000,-1225.6826,12.7890,12.7773,836.9000,0.0000,836.9000,0.4250,211.4743,0.0000,211.4743,21.2882,0.0000,625.4257,625.4257,12.7773,12.7993,536.8000,1537.5000,-1000.7000,0.6930,112.5125,254.5992,367.1117,34.7123,1792.0992,424.2875,-1367.8117,12.7993,12.6538,12826.9000,0.0000,12826.9000,0.4928,3240.7324,0.0000,3240.7324,24.6863,0.0000,9586.1676,9586.1676,12.6538,9.4776,11.0657,11.0657,-7.3122,-109682.6189,11.0657,8.5916,10.4059,9.8286,-5.6959,-45567.0149,10.4059,8.2437,9.9014,9.3248,-4.9778,-34844.6862,16.5150,1323.5802,-146497.5000,-190094.3201
6523,9.7602,12.7502,0.0000,110210.3000,-110210.3000,7.9897,0.0000,16581.9700,16581.9700,400.2025,126792.2700,0.0000,-126792.2700,12.7502,12.5749,15681.8000,0.0000,15681.8000,0.5810,3964.7613,0.0000,3964.7613,29.1046,0.0000,11717.0387,11717.0387,12.5749,12.5933,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.5933,12.5839,915.1000,0.0000,915.1000,0.4250,231.8725,0.0000,231.8725,21.2882,0.0000,683.2275,683.2275,12.5839,12.6044,690.2000,1478.1000,-787.9000,0.6930,145.0980,244.2782,389.3762,34.7123,1722.3782,545.1020,-1177.2762,12.6044,12.4611,11751.4000,0.0000,11751.4000,0.4761,2977.1612,0.0000,2977.1612,23.8472,0.0000,8774.2388,8774.2388,12.4611,9.3188,10.8900,10.8900,-7.0041,-105061.9323,10.8900,8.4862,10.2489,9.6881,-5.3579,-42863.5881,10.2489,8.1543,9.7602,9.2016,-4.6689,-32682.5314,15.9897,1281.4784,-82649.9000,-180608.0518
6524,9.4408,12.0651,0.0000,101517.0000,-101517.0000,5.0626,0.0000,15175.4412,15175.4412,253.5832,116692.4412,0.0000,-116692.4412,12.0651,11.8232,13273.5000,0.0000,13273.5000,0.5825,3388.5815,0.0000,3388.5815,29.1776,0.0000,9884.9185,9884.9185,11.8232,11.8232,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.8232,11.8091,546.1000,0.0000,546.1000,0.4250,139.8960,0.0000,139.8960,21.2882,0.0000,406.2040,406.2040,11.8091,11.8335,1035.3000,1318.9000,-283.6000,0.6930,220.3033,216.3337,436.6369,34.7123,1535.2337,814.9967,-720.2369,11.8335,11.6524,9600.3000,0.0000,9600.3000,0.4375,2458.9741,0.0000,2458.9741,21.9155,0.0000,7141.3259,7141.3259,11.6524,9.2173,10.4348,10.4348,-3.9184,-58775.9547,10.4348,8.3363,9.8752,9.3856,-3.3769,-27014.9649,9.8752,8.0136,9.4408,8.9444,-2.9956,-20968.8914,11.5434,925.1313,-78380.7000,-106759.8111
6525,9.2919,11.8778,130.9000,79954.5000,-79823.6000,4.6545,29.1301,11916.4920,11945.6221,233.1435,91870.9920,101.7699,-91769.2221,11.8778,11.6589,12949.9000,0.0000,12949.9000,0.4985,3314.8204,0.0000,3314.8204,24.9695,0.0000,9635.0796,9635.0796,11.6589,11.6589,562.4000,952.0000,-389.6000,0.4950,120.2651,151.1898,271.4549,24.7945,1103.1898,442.1349,-661.0549,11.6589,11.6499,406.8000,0.0000,406.8000,0.4250,104.4569,0.0000,104.4569,21.2882,0.0000,302.3431,302.3431,11.6499,11.6659,1985.7000,963.4000,1022.3000,0.6930,423.6073,157.7915,581.3988,34.7123,1121.1915,1562.0927,440.9012,11.6659,11.5077,8371.2000,0.0000,8371.2000,0.4250,2149.3161,0.0000,2149.3161,21.2882,0.0000,6221.8839,6221.8839,11.5077,8.9988,10.2532,10.2532,-3.7725,-56586.7798,10.2532,8.2184,9.7106,9.2358,-3.0596,-24476.5318,9.7106,7.9162,9.2919,8.8134,-2.6981,-18886.9446,10.7865,864.4712,-57463.0000,-99950.2561
6526,9.1270,11.4923,313.2000,70542.7000,-70229.5000,3.6567,69.9066,10479.2928,10549.1994,183.1634,81021.9928,243.2934,-80778.6994,11.4923,11.2443,12949.6000,0.0000,12949.6000,0.4878,3333.1370,0.0000,3333.1370,24.4350,0.0000,9616.4630,9616.4630,11.2443,11.2613,1274.1000,2078.7000,-804.6000,0.4950,274.3532,328.5037,602.8569,24.7945,2407.2037,999.7468,-1407.4569,11.2613,11.2536,414.8000,0.0000,414.8000,0.4250,107.1231,0.0000,107.1231,21.2882,0.0000,307.6769,307.6769,11.2536,11.2422,3088.3000,631.7000,2456.6000,0.6930,663.0009,103.1006,766.1015,34.7123,734.8006,2425.2991,1690.4985,11.2422,11.0821,4683.7000,0.0000,4683.7000,0.4250,1209.9106,0.0000,1209.9106,21.2882,0.0000,3473.7894,3473.7894,11.0821,8.9599,10.0210,10.0210,-2.7436,-41153.3033,10.0210,8.1374,9.5187,9.0792,-2.4351,-19480.4992,9.5187,7.8400,9.1270,8.6793,-2.1702,-15191.1950,9.2738,743.2361,-50529.4000,-75824.9975
6527,9.0100,11.2516,456.3000,64839.4000,-64383.1000,3.2141,102.0627,9609.8037,9711.8664,160.9945,74449.2037,354.2373,-74094.9664,11.2516,10.9850,12949.9000,0.0000,12949.9000,0.4909,3344.8111,0.0000,3344.8111,24.5892,0.0000,9605.0889,9605.0889,10.9850,11.0241,4726.5000,1426.5000,3300.0000,0.4950,1022.2259,224.7639,1246.9898,24.7945,1651.2639,3704.2741,2053.0102,11.0241,11.0156,405.3000,0.0000,405.3000,0.4250,105.0302,0.0000,105.0302,21.2882,0.0000,300.2698,300.2698,11.0156,10.9687,4073.2000,349.1000,3724.1000,0.6930,877.7906,56.8618,934.6525,34.7123,405.9618,3195.4094,2789.4475,10.9687,10.8724,1457.2000,0.0000,1457.2000,0.4250,377.9256,0.0000,377.9256,21.2882,0.0000,1079.2744,1079.2744,10.8724,8.8581,9.8653,9.8653,-2.4188,-36282.6922,9.8653,8.0654,9.3853,8.9653,-2.1614,-17291.2455,9.3853,7.7770,9.0100,8.5812,-1.9313,-13518.8640,8.6145,690.4009,-42546.6000,-67092.8016
6528,8.9103,11.0670,588.8000,60134.7000,-59545.9000,2.9445,131.9382,8895.0508,9026.9890,147.4924,69029.7508,456.8618,-68572.8890,11.0670,10.7876,12977.1000,0.0000,12977.1000,0.4929,3360.8171,0.0000,3360.8171,24.6877,0.0000,9616.2829,9616.2829,10.7876,10.7279,5891.3000,467.2000,5424.1000,0.4950,1278.4225,73.4505,1351.8730,24.7945,540.6505,4612.8775,4072.2270,10.7279,10.7192,415.6000,0.0000,415.6000,0.4250,108.1649,0.0000,108.1649,21.2882,0.0000,307.4351,307.4351,10.7192,10.6381,4619.1000,227.3000,4391.8000,0.6930,1000.2152,36.9331,1037.1483,34.7123,264.2331,3618.8848,3354.6517,10.6381,10.6067,843.2000,0.0000,843.2000,0.4250,219.7412,0.0000,219.7412,21.2882,0.0000,623.4588,623.4588,10.6067,8.8373,9.7220,9.7220,-2.0258,-30386.5653,9.7220,8.0202,9.2682,8.8711,-1.9483,-15586.6814,9.2682,7.7342,8.9103,8.5012,-1.7563,-12294.0788,8.2131,658.2323,-35494.1000,-58267.3254
6529,8.8225,10.9022,712.6000,55589.5000,-54876.9000,2.7218,159.9342,8208.6149,8368.5491,136.3326,63798.1149,552.6658,-63245.4491,10.9022,10.6107,12978.1000,0.0000,12978.1000,0.4954,3369.1355,0.0000,3369.1355,24.8157,0.0000,9608.9645,9608.9645,10.6107,10.4873,7137.9000,13.2000,7124.7000,0.4950,1553.6179,2.0712,1555.6891,24.7945,15.2712,5584.2821,5569.0109,10.4873,10.4780,406.2000,0.0000,406.2000,0.4250,106.0912,0.0000,106.0912,21.2882,0.0000,300.1088,300.1088,10.4780,10.3763,5088.7000,142.1000,4946.6000,0.6930,1106.2324,23.0454,1129.2778,34.7123,165.1454,3982.4676,3817.3222,10.3763,10.3575,381.9000,0.0000,381.9000,0.4250,99.9071,0.0000,99.9071,21.2882,0.0000,281.9929,281.9929,10.3575,8.8276,9.5925,9.5925,-1.6811,-25215.7868,9.5925,7.9857,9.1640,8.7891,-1.7657,-14125.4661,9.1640,7.7003,8.8225,8.4322,-1.6085,-11259.2789,7.8828,631.7558,-29039.4000,-50600.5318
