Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6530,8.7431,10.7424,909.0000,51284.6000,-50375.6000,2.5071,204.3087,7561.2244,7765.5331,125.5793,58845.8244,704.6913,-58141.1331,10.7424,10.4389,12978.4000,0.0000,12978.4000,0.4968,3377.0679,0.0000,3377.0679,24.8861,0.0000,9601.3321,9601.3321,10.4389,10.2629,6381.1000,0.0000,6381.1000,0.4950,1392.9911,0.0000,1392.9911,24.7945,0.0000,4988.1089,4988.1089,10.2629,10.2535,414.4000,0.0000,414.4000,0.4250,108.5902,0.0000,108.5902,21.2882,0.0000,305.8098,305.8098,10.2535,10.1329,5255.1000,108.4000,5146.7000,0.6930,1146.6071,17.5500,1164.1571,34.7123,125.9500,4108.4929,3982.5429,10.1329,10.1240,381.9000,0.0000,381.9000,0.4250,100.2657,0.0000,100.2657,21.2882,0.0000,281.6343,281.6343,10.1240,8.8241,9.4740,9.4740,-1.3704,-20555.9078,9.4740,7.9566,9.0694,8.7153,-1.5998,-12798.1909,9.0694,7.6712,8.7431,8.3703,-1.4741,-10318.5690,7.5629,606.1168,-25073.1000,-43672.6676
6531,8.6742,10.5902,1145.2000,50307.2000,-49162.0000,2.3004,257.7211,7407.1907,7664.9118,115.2261,57714.3907,887.4789,-56826.9118,10.5902,10.2740,12976.9000,0.0000,12976.9000,0.4982,3384.1992,0.0000,3384.1992,24.9535,0.0000,9592.7008,9592.7008,10.2740,10.1097,7166.0000,0.0000,7166.0000,0.4950,1568.7795,0.0000,1568.7795,24.7945,0.0000,5597.2205,5597.2205,10.1097,10.0996,406.9000,0.0000,406.9000,0.4250,106.8659,0.0000,106.8659,21.2882,0.0000,300.0341,300.0341,10.0996,9.9685,5215.6000,132.9000,5082.7000,0.6930,1140.8656,21.4921,1162.3577,34.7123,154.3921,4074.7344,3920.3423,9.9685,9.9592,843.5000,0.0000,843.5000,0.4250,221.9946,0.0000,221.9946,21.2882,0.0000,621.5054,621.5054,9.9592,8.7917,9.3754,9.3754,-1.1807,-17710.6977,9.3754,7.9244,8.9885,8.6499,-1.4675,-11739.6576,8.9885,7.6414,8.6742,8.3149,-1.3623,-9536.2669,7.2548,581.4310,-22686.0000,-38986.6221
6532,8.6185,10.5129,1339.6000,47575.6000,-46236.0000,2.2441,301.7760,6997.4495,7299.2255,112.4057,54573.0495,1037.8240,-53535.2255,10.5129,10.1932,12966.2000,0.0000,12966.2000,0.4994,3385.2394,0.0000,3385.2394,25.0148,0.0000,9580.9606,9580.9606,10.1932,10.0067,6865.7000,0.0000,6865.7000,0.4950,1505.1354,0.0000,1505.1354,24.7945,0.0000,5360.5646,5360.5646,10.0067,9.9967,538.5000,0.0000,538.5000,0.4250,141.6439,0.0000,141.6439,21.2882,0.0000,396.8561,396.8561,9.9967,9.8660,4662.6000,292.7000,4369.9000,0.6930,1021.6320,47.2992,1068.9312,34.7123,339.9992,3640.9680,3300.9688,9.8660,9.8453,4382.8000,0.0000,4382.8000,0.4250,1155.2273,0.0000,1155.2273,21.2882,0.0000,3227.5727,3227.5727,9.8453,8.7492,9.2973,9.2973,-1.0958,-16437.7165,9.2973,7.8960,8.9236,8.5966,-1.4010,-11208.0985,8.9236,7.6162,8.6185,8.2699,-1.3071,-9149.9928,7.1722,574.8093,-17112.9000,-36795.8078
6533,8.5605,10.3966,1484.0000,58730.1000,-57246.1000,2.1098,334.6596,8628.3942,8963.0538,105.6820,67358.4942,1149.3404,-66209.1538,10.3966,10.0682,12966.4000,0.0000,12966.4000,0.4996,3391.0707,0.0000,3391.0707,25.0269,0.0000,9575.3293,9575.3293,10.0682,9.8844,1845.0000,0.0000,1845.0000,0.4950,405.3467,0.0000,405.3467,24.7945,0.0000,1439.6533,1439.6533,9.8844,9.8708,489.8000,0.0000,489.8000,0.4250,129.0673,0.0000,129.0673,21.2882,0.0000,360.7327,360.7327,9.8708,9.7576,3713.6000,584.1000,3129.5000,0.6930,815.3861,94.3040,909.6901,34.7123,678.4040,2898.2139,2219.8099,9.7576,9.6470,14693.0000,0.0000,14693.0000,0.4250,3879.0383,0.0000,3879.0383,21.2882,0.0000,10813.9617,10813.9617,9.6470,8.7700,9.2085,9.2085,-0.8523,-12784.0950,9.2085,7.8782,8.8537,8.5434,-1.2927,-10341.4658,8.8537,7.5971,8.5605,8.2254,-1.2212,-8548.4210,6.9712,558.7014,-24122.4000,-31673.9818
6534,8.5518,10.5437,678.2000,81839.3000,-81161.1000,2.6114,152.9665,12021.4819,12174.4484,130.8045,93860.7819,525.2335,-93335.5484,10.5437,10.2554,12966.7000,0.0000,12966.7000,0.5006,3383.8400,0.0000,3383.8400,25.0768,0.0000,9582.8600,9582.8600,10.2554,10.2121,948.9000,0.0000,948.9000,0.4950,207.7995,0.0000,207.7995,24.7945,0.0000,741.1005,741.1005,10.2121,10.2012,664.3000,0.0000,664.3000,0.4250,174.2048,0.0000,174.2048,21.2882,0.0000,490.0952,490.0952,10.2012,10.1343,3252.4000,708.5000,2543.9000,0.6930,710.2474,114.6618,824.9092,34.7123,823.1618,2542.1526,1718.9908,10.1343,9.8083,15616.2000,0.0000,15616.2000,0.5736,4099.8609,0.0000,4099.8609,28.7296,0.0000,11516.3391,11516.3391,9.8083,8.6070,9.2076,9.2076,-1.3309,-19964.1254,9.2076,7.8534,8.8465,8.5305,-1.5003,-12002.6772,8.8465,7.5834,8.5518,8.2149,-1.3995,-9796.2847,7.9479,636.9744,-48421.1000,-41763.0873
6535,8.6121,10.9300,380.5000,93170.2000,-92789.7000,3.7021,85.7264,13701.8404,13787.5669,185.4399,106872.0404,294.7736,-106577.2669,10.9300,10.6916,17902.8000,0.0000,17902.8000,0.4994,4645.7132,0.0000,4645.7132,25.0148,0.0000,13257.0868,13257.0868,10.6916,10.6732,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.6732,10.6610,831.1000,0.0000,831.1000,0.4250,216.4768,0.0000,216.4768,21.2882,0.0000,614.6232,614.6232,10.6610,10.6182,3792.2000,492.1000,3300.1000,0.6930,821.9351,79.9222,901.8573,34.7123,572.0222,2970.2649,2398.2427,10.6182,10.3315,15000.7000,0.0000,15000.7000,0.6057,3910.3785,0.0000,3910.3785,30.3371,0.0000,11090.3215,11090.3215,10.3315,8.3474,9.3394,9.3394,-2.6636,-39953.3010,9.3394,7.8083,8.9311,8.5739,-2.0554,-16443.1099,8.9311,7.5640,8.6121,8.2476,-1.8353,-12847.4487,9.6303,771.8085,-55755.0000,-69243.8597
6536,8.6515,11.0416,0.0000,117207.1000,-117207.1000,4.2340,0.0000,17249.8971,17249.8971,212.0824,134456.9971,0.0000,-134456.9971,11.0416,10.7442,22411.0000,0.0000,22411.0000,0.6850,5806.1492,0.0000,5806.1492,34.3134,0.0000,16604.8508,16604.8508,10.7442,10.7442,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.7442,10.7304,1080.6000,0.0000,1080.6000,0.4250,281.1723,0.0000,281.1723,21.2882,0.0000,799.4277,799.4277,10.7304,10.6766,3671.3000,462.4000,3208.9000,0.6930,794.8347,75.1403,869.9750,34.7123,537.5403,2876.4653,2338.9250,10.6766,10.4278,13154.1000,0.0000,13154.1000,0.5770,3426.0789,0.0000,3426.0789,28.9023,0.0000,9728.0211,9728.0211,10.4278,8.3812,9.4045,9.4045,-3.0423,-45634.5386,9.4045,7.8137,8.9803,8.6091,-2.3648,-18918.2666,8.9803,7.5712,8.6515,8.2757,-2.0947,-14662.5560,10.6636,854.6237,-77352.5000,-79215.3611
6537,8.7427,11.3184,0.0000,129063.5000,-129063.5000,5.3494,0.0000,19028.5297,19028.5297,267.9517,148092.0297,0.0000,-148092.0297,11.3184,10.9999,26723.6000,0.0000,26723.6000,0.8559,6895.7417,0.0000,6895.7417,42.8740,0.0000,19827.8583,19827.8583,10.9999,10.9999,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.9999,10.9846,1002.0000,0.0000,1002.0000,0.4250,259.7513,0.0000,259.7513,21.2882,0.0000,742.2487,742.2487,10.9846,10.9398,2776.2000,602.4000,2173.8000,0.6930,598.5806,98.0943,696.6749,34.7123,700.4943,2177.6194,1477.1251,10.9398,10.7532,11923.1000,0.0000,11923.1000,0.5055,3093.5645,0.0000,3093.5645,25.3194,0.0000,8829.5355,8829.5355,10.7532,8.3585,9.5559,9.5559,-4.1679,-62518.6515,9.5559,7.8248,9.0942,8.6903,-3.0129,-24102.9104,9.0942,7.5878,8.7427,8.3410,-2.6220,-18354.0130,12.4857,1000.6565,-87241.0000,-104975.5749
6538,8.8139,11.4437,0.0000,135168.0000,-135168.0000,5.8936,0.0000,19956.2224,19956.2224,295.2113,155124.2224,0.0000,-155124.2224,11.4437,11.0915,26727.9000,0.0000,26727.9000,1.0160,6884.3871,0.0000,6884.3871,50.8897,0.0000,19843.5129,19843.5129,11.0915,11.0915,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0915,11.0783,1175.5000,0.0000,1175.5000,0.4250,304.3235,0.0000,304.3235,21.2882,0.0000,871.1765,871.1765,11.0783,11.0521,1414.9000,894.8000,520.1000,0.6930,304.6088,145.8230,450.4317,34.7123,1040.6230,1110.2912,69.6683,11.0521,10.8952,9614.8000,0.0000,9614.8000,0.4562,2490.5860,0.0000,2490.5860,22.8487,0.0000,7124.2140,7124.2140,10.8952,8.4249,9.6601,9.6601,-4.6378,-69566.6068,9.6601,7.8560,9.1790,8.7580,-3.3870,-27095.6449,9.1790,7.6145,8.8139,8.3967,-2.9372,-20560.6545,13.4681,1079.3874,-97129.7000,-117222.9063
6539,8.8751,11.5556,0.0000,139887.7000,-139887.7000,6.1749,0.0000,20677.7395,20677.7395,309.3007,160565.4395,0.0000,-160565.4395,11.5556,11.2125,26516.9000,0.0000,26516.9000,1.0140,6819.0482,0.0000,6819.0482,50.7925,0.0000,19697.8518,19697.8518,11.2125,11.2125,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2125,11.1975,1045.5000,0.0000,1045.5000,0.4250,270.1935,0.0000,270.1935,21.2882,0.0000,775.3065,775.3065,11.1975,11.1963,598.8000,1167.6000,-568.8000,0.6930,128.6669,190.4735,319.1404,34.7123,1358.0735,470.1331,-887.9404,11.1963,11.0731,8383.8000,0.0000,8383.8000,0.4250,2167.1757,0.0000,2167.1757,21.2882,0.0000,6216.6243,6216.6243,11.0731,8.4420,9.7575,9.7575,-5.0763,-76144.2171,9.7575,7.8708,9.2544,8.8142,-3.6401,-29120.4408,9.2544,7.6286,8.8751,8.4415,-3.1368,-21957.5240,13.8404,1109.2238,-104510.3000,-127222.1819
6540,8.9288,11.6421,0.0000,144738.5000,-144738.5000,6.3928,0.0000,21417.3239,21417.3239,320.2132,166155.8239,0.0000,-166155.8239,11.6421,11.3091,26518.0000,0.0000,26518.0000,1.0042,6810.8538,0.0000,6810.8538,50.2988,0.0000,19707.1462,19707.1462,11.3091,11.3091,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3091,11.2960,1001.7000,0.0000,1001.7000,0.4250,258.5126,0.0000,258.5126,21.2882,0.0000,743.1874,743.1874,11.2960,11.3110,196.3000,1371.2000,-1174.9000,0.6930,42.1133,223.8777,265.9910,34.7123,1595.0777,154.1867,-1440.8910,11.3110,11.2059,7460.5000,0.0000,7460.5000,0.4250,1925.3076,0.0000,1925.3076,21.2882,0.0000,5535.1924,5535.1924,11.2059,8.4747,9.8403,9.8403,-5.3883,-80824.4439,9.8403,7.8887,9.3199,8.8645,-3.8502,-30801.5888,9.3199,7.6438,8.9288,8.4818,-3.3067,-23146.8126,14.1524,1134.2289,-110933.2000,-134772.8453
6541,8.9798,11.7229,0.0000,148235.2000,-148235.2000,6.6165,0.0000,21956.7365,21956.7365,331.4196,170191.9365,0.0000,-170191.9365,11.7229,11.3975,26479.5000,0.0000,26479.5000,1.0028,6793.0845,0.0000,6793.0845,50.2295,0.0000,19686.4155,19686.4155,11.3975,11.3975,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.3975,11.3852,836.6000,0.0000,836.6000,0.4250,215.6295,0.0000,215.6295,21.2882,0.0000,620.9705,620.9705,11.3852,11.4090,29.0000,1484.8000,-1455.8000,0.6930,6.2127,242.6144,248.8270,34.7123,1727.4144,22.7873,-1704.6270,11.4090,11.3176,6537.2000,0.0000,6537.2000,0.4250,1684.6511,0.0000,1684.6511,21.2882,0.0000,4852.5489,4852.5489,11.3176,8.5139,9.9157,9.9157,-5.6614,-84920.4415,9.9157,7.9103,9.3810,8.9130,-4.0496,-32397.0967,9.3810,7.6615,8.9798,8.5212,-3.4720,-24304.2475,14.4859,1160.9578,-115837.7000,-141621.7857
6542,9.0243,11.7885,0.0000,115354.4000,-115354.4000,6.7783,0.0000,17101.3989,17101.3989,339.5261,132455.7989,0.0000,-132455.7989,11.7885,11.4687,26480.8000,0.0000,26480.8000,1.0000,6787.0356,0.0000,6787.0356,50.0903,0.0000,19693.7644,19693.7644,11.4687,11.4687,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4687,11.4586,751.4000,0.0000,751.4000,0.4250,193.4709,0.0000,193.4709,21.2882,0.0000,557.9291,557.9291,11.4586,11.4863,0.0000,1858.2000,-1858.2000,0.6930,0.0000,303.8244,303.8244,34.7123,2162.0244,0.0000,-2162.0244,11.4863,11.4074,7460.5000,0.0000,7460.5000,0.4250,1920.4466,0.0000,1920.4466,21.2882,0.0000,5540.0534,5540.0534,11.4074,8.5523,9.9799,9.9799,-5.8603,-87904.6898,9.9799,7.9318,9.4337,8.9558,-4.2039,-33630.9589,9.4337,7.6790,9.0243,8.5563,-3.6017,-25211.8832,14.7245,1180.0792,-82519.9000,-146747.5319
6543,8.9226,11.4619,0.0000,118870.1000,-118870.1000,5.2761,0.0000,17587.3615,17587.3615,264.2820,136457.4615,0.0000,-136457.4615,11.4619,11.0849,26481.7000,0.0000,26481.7000,0.9990,6819.1859,0.0000,6819.1859,50.0391,0.0000,19662.5141,19662.5141,11.0849,11.0849,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0849,11.0742,791.2000,0.0000,791.2000,0.4250,204.8522,0.0000,204.8522,21.2882,0.0000,586.3478,586.3478,11.0742,11.1156,0.0000,2567.8000,-2567.8000,0.6930,0.0000,418.4524,418.4524,34.7123,2986.2524,0.0000,-2986.2524,11.1156,11.0096,8691.5000,0.0000,8691.5000,0.4250,2249.3416,0.0000,2249.3416,21.2882,0.0000,6442.1584,6442.1584,11.0096,8.6100,9.8098,9.8098,-4.1710,-62565.6052,9.8098,7.9218,9.3063,8.8658,-3.2818,-26254.7882,9.3063,7.6616,8.9226,8.4839,-2.8591,-20013.3958,12.4697,999.3705,-85473.5000,-108833.7892
6544,8.9118,11.4781,0.0000,118291.6000,-118291.6000,5.4338,0.0000,17498.0689,17498.0689,272.1768,135789.6689,0.0000,-135789.6689,11.4781,11.1083,21776.7000,0.0000,21776.7000,1.0044,5606.3113,0.0000,5606.3113,50.3096,0.0000,16170.3887,16170.3887,11.1083,11.1083,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.1083,11.0973,493.7000,0.0000,493.7000,0.4250,127.7821,0.0000,127.7821,21.2882,0.0000,365.9179,365.9179,11.0973,11.1534,0.0000,3367.5000,-3367.5000,0.6930,0.0000,548.8797,548.8797,34.7123,3916.3797,0.0000,-3916.3797,11.1534,11.0323,11461.4000,0.0000,11461.4000,0.4250,2964.5604,0.0000,2964.5604,21.2882,0.0000,8496.8396,8496.8396,11.0323,8.5626,9.7974,9.7974,-4.3771,-65656.3895,9.7974,7.9112,9.2944,8.8543,-3.3430,-26744.1082,9.2944,7.6545,8.9118,8.4745,-2.9065,-20345.6597,12.7142,1018.9673,-87927.3000,-112746.1574
6545,8.9079,11.5215,0.0000,104974.2000,-104974.2000,5.4070,0.0000,15526.9487,15526.9487,270.8354,120501.1487,0.0000,-120501.1487,11.5215,11.2102,12967.4000,0.0000,12967.4000,0.8257,3336.3155,0.0000,3336.3155,41.3600,0.0000,9631.0845,9631.0845,11.2102,11.2102,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.2102,11.2031,499.8000,0.0000,499.8000,0.4250,129.1701,0.0000,129.1701,21.2882,0.0000,370.6299,370.6299,11.2031,11.2785,0.0000,3507.5000,-3507.5000,0.6930,0.0000,572.2148,572.2148,34.7123,4079.7148,0.0000,-4079.7148,11.2785,11.1149,13461.9000,0.0000,13461.9000,0.4369,3475.7042,0.0000,3475.7042,21.8857,0.0000,9986.1958,9986.1958,11.1149,8.4999,9.8074,9.8074,-4.5288,-67931.9084,9.8074,7.8860,9.2950,8.8467,-3.3276,-26620.8709,9.2950,7.6362,8.9079,8.4656,-2.8729,-20110.2381,12.4239,995.7030,-81552.6000,-114663.0174
6546,8.8658,11.4563,0.0000,100349.7000,-100349.7000,4.7982,0.0000,14830.6809,14830.6809,240.3391,115180.3809,0.0000,-115180.3809,11.4563,11.2493,12978.1000,0.0000,12978.1000,0.4913,3342.2020,0.0000,3342.2020,24.6111,0.0000,9635.8980,9635.8980,11.2493,11.2493,60.4000,0.0000,60.4000,0.4950,13.0049,0.0000,13.0049,24.7945,0.0000,47.3951,47.3951,11.2493,11.2414,497.1000,0.0000,497.1000,0.4250,128.3995,0.0000,128.3995,21.2882,0.0000,368.7005,368.7005,11.2414,11.3291,0.0000,3110.6000,-3110.6000,0.6930,0.0000,507.6315,507.6315,34.7123,3618.2315,0.0000,-3618.2315,11.3291,11.1143,12846.4000,0.0000,12846.4000,0.5121,3314.3658,0.0000,3314.3658,25.6524,0.0000,9532.0342,9532.0342,11.1143,8.4185,9.7664,9.7664,-4.1795,-62692.7291,9.7664,7.8376,9.2521,8.8020,-2.9904,-23923.2801,9.2521,7.5967,8.8658,8.4244,-2.5664,-17964.8132,11.1219,891.3547,-77078.3000,-104580.8223
6547,8.8345,11.3919,0.0000,60240.0000,-60240.0000,4.5857,0.0000,8897.4236,8897.4236,229.6956,69137.4236,0.0000,-69137.4236,11.3919,11.1780,12978.4000,0.0000,12978.4000,0.4923,3345.3851,0.0000,3345.3851,24.6579,0.0000,9633.0149,9633.0149,11.1780,11.1770,810.4000,0.0000,810.4000,0.4950,174.6990,0.0000,174.6990,24.7945,0.0000,635.7010,635.7010,11.1770,11.1688,490.8000,0.0000,490.8000,0.4250,126.9051,0.0000,126.9051,21.2882,0.0000,363.8949,363.8949,11.1688,11.2491,0.0000,2786.6000,-2786.6000,0.6930,0.0000,454.4733,454.4733,34.7123,3241.0733,0.0000,-3241.0733,11.2491,11.0376,11769.2000,0.0000,11769.2000,0.4883,3039.9601,0.0000,3039.9601,24.4590,0.0000,8729.2399,8729.2399,11.0376,8.4135,9.7255,9.7255,-3.9392,-59087.7389,9.7255,7.8181,9.2169,8.7718,-2.8633,-22906.4886,9.2169,7.5783,8.8345,8.3976,-2.4597,-17218.0389,10.7689,863.0583,-36977.8000,-99212.2663
6548,8.6722,10.7485,4.2000,56434.1000,-56429.9000,2.7523,0.9452,8308.9975,8309.9428,137.8616,64743.0975,3.2548,-64739.8428,10.7485,10.4601,12978.4000,0.0000,12978.4000,0.4928,3376.7668,0.0000,3376.7668,24.6847,0.0000,9601.6332,9601.6332,10.4601,10.4410,2250.3000,0.0000,2250.3000,0.4950,491.0607,0.0000,491.0607,24.7945,0.0000,1759.2393,1759.2393,10.4410,10.4301,581.2000,0.0000,581.2000,0.4250,151.9007,0.0000,151.9007,21.2882,0.0000,429.2993,429.2993,10.4301,10.5274,0.0000,2434.5000,-2434.5000,0.6930,0.0000,394.6750,394.6750,34.7123,2829.1750,0.0000,-2829.1750,10.5274,10.2661,9614.8000,0.0000,9614.8000,0.4479,2509.7149,0.0000,2509.7149,22.4378,0.0000,7105.0851,7105.0851,10.2661,8.6342,9.4501,9.4501,-1.8106,-27159.4347,9.4501,7.8110,9.0130,8.6306,-1.8185,-14548.3007,9.0130,7.5524,8.6722,8.2827,-1.6206,-11344.0746,7.9591,637.8701,-33439.7000,-53051.8100
6549,8.5998,10.6184,117.6000,48700.0000,-48582.4000,2.5758,26.5012,7160.2397,7186.7409,129.0219,55860.2397,91.0988,-55769.1409,10.6184,10.3191,12973.9000,0.0000,12973.9000,0.4981,3382.0224,0.0000,3382.0224,24.9510,0.0000,9591.8776,9591.8776,10.3191,10.2643,3872.2000,0.0000,3872.2000,0.4950,847.0418,0.0000,847.0418,24.7945,0.0000,3025.1582,3025.1582,10.2643,10.2509,407.2000,0.0000,407.2000,0.4250,106.7013,0.0000,106.7013,21.2882,0.0000,300.4987,300.4987,10.2509,10.3392,6.3000,1674.7000,-1668.4000,0.6930,1.3746,271.1296,272.5042,34.7123,1945.8296,4.9254,-1940.9042,10.3392,10.1178,8383.8000,0.0000,8383.8000,0.4250,2194.4456,0.0000,2194.4456,21.2882,0.0000,6189.3544,6189.3544,10.1178,8.5646,9.3412,9.3412,-1.6602,-24902.9015,9.3412,7.7845,8.9261,8.5628,-1.6640,-13311.9709,8.9261,7.5279,8.5998,8.2270,-1.4945,-10461.6032,7.6679,614.5348,-24613.7000,-48676.4757
6550,8.5283,10.3982,302.3000,43945.9000,-43643.6000,2.2167,68.2123,6452.3567,6520.5690,111.0333,50398.2567,234.0877,-50164.1690,10.3982,10.0769,12966.3000,0.0000,12966.3000,0.4990,3390.9641,0.0000,3390.9641,24.9971,0.0000,9575.3359,9575.3359,10.0769,9.9756,6606.3000,0.0000,6606.3000,0.4950,1451.1846,0.0000,1451.1846,24.7945,0.0000,5155.1154,5155.1154,9.9756,9.9655,416.0000,0.0000,416.0000,0.4250,109.4725,0.0000,109.4725,21.2882,0.0000,306.5275,306.5275,9.9655,10.0306,523.4000,963.7000,-440.3000,0.6930,114.7421,155.6955,270.4376,34.7123,1119.3955,408.6579,-710.7376,10.0306,9.8234,4690.6000,0.0000,4690.6000,0.4250,1233.3515,0.0000,1233.3515,21.2882,0.0000,3457.2485,3457.2485,9.8234,8.6240,9.2237,9.2237,-1.1921,-17882.1761,9.2237,7.7749,8.8373,8.4993,-1.4401,-11520.9999,8.8373,7.5130,8.5283,8.1752,-1.3163,-9214.3856,7.1306,571.4731,-19404.7000,-38617.5616
6551,8.4697,10.2351,773.6000,38343.4000,-37569.8000,1.9905,174.7459,5623.4277,5798.1736,99.7052,43966.8277,598.8541,-43367.9736,10.2351,9.8983,12966.6000,0.0000,12966.6000,0.5006,3399.1852,0.0000,3399.1852,25.0759,0.0000,9567.4148,9567.4148,9.8983,9.7171,8069.2000,0.0000,8069.2000,0.4950,1778.0394,0.0000,1778.0394,24.7945,0.0000,6291.1606,6291.1606,9.7171,9.7063,364.4000,0.0000,364.4000,0.4250,96.2617,0.0000,96.2617,21.2882,0.0000,268.1383,268.1383,9.7063,9.7313,2009.6000,561.7000,1447.9000,0.6930,442.4459,90.5842,533.0301,34.7123,652.2842,1567.1541,914.8699,9.7313,9.6098,1459.1000,0.0000,1459.1000,0.4250,385.3615,0.0000,385.3615,21.2882,0.0000,1073.7385,1073.7385,9.6098,8.6470,9.1284,9.1284,-0.9118,-13677.0215,9.1284,7.7650,8.7648,8.4467,-1.2912,-10329.8648,8.7648,7.4999,8.4697,8.1324,-1.1979,-8385.2675,6.7937,544.4746,-13262.6000,-32392.1538
6552,8.4124,10.0378,1260.5000,33694.5000,-32434.0000,1.7129,285.0287,4936.2023,5221.2311,85.8007,38630.7023,975.4713,-37655.2311,10.0378,9.6795,12983.2000,0.0000,12983.2000,0.5020,3413.4555,0.0000,3413.4555,25.1463,0.0000,9569.7445,9569.7445,9.6795,9.4440,13626.8000,0.0000,13626.8000,0.4950,3014.1349,0.0000,3014.1349,24.7945,0.0000,10612.6651,10612.6651,9.4440,9.4339,372.3000,0.0000,372.3000,0.4250,98.7491,0.0000,98.7491,21.2882,0.0000,273.5509,273.5509,9.4339,9.3997,3607.6000,330.0000,3277.6000,0.6930,797.8761,53.1219,850.9980,34.7123,383.1219,2809.7239,2426.6020,9.3997,9.3595,844.2000,0.0000,844.2000,0.4250,224.0640,0.0000,224.0640,21.2882,0.0000,620.1360,620.1360,9.3595,8.7064,9.0329,9.0329,-0.5808,-8712.5955,9.0329,7.7595,8.6934,8.3962,-1.1324,-9059.4413,8.6934,7.4893,8.4124,8.0913,-1.0708,-7495.3801,6.3794,511.2729,-1329.9000,-25267.4170
6553,8.3506,9.7328,1690.1000,29674.8000,-27984.7000,1.4783,382.6042,4342.1942,4724.7984,74.0476,34016.9942,1307.4958,-32709.4984,9.7328,9.3820,12995.3000,0.0000,12995.3000,0.5044,3432.1019,0.0000,3432.1019,25.2639,0.0000,9563.1981,9563.1981,9.3820,8.9930,14564.7000,0.0000,14564.7000,0.8168,3238.4532,0.0000,3238.4532,40.9141,0.0000,11326.2468,11326.2468,8.9930,8.9830,365.6000,0.0000,365.6000,0.4250,97.6286,0.0000,97.6286,21.2882,0.0000,267.9714,267.9714,8.9830,8.8941,4858.0000,169.0000,4689.0000,0.6930,1082.5654,27.1285,1109.6939,34.7123,196.1285,3775.4346,3579.3061,8.8941,8.8714,382.1000,0.0000,382.1000,0.4250,102.1865,0.0000,102.1865,21.2882,0.0000,279.9135,279.9135,8.8714,8.9300,8.9007,8.9007,0.0532,797.3668,8.9007,7.7992,8.6070,8.3499,-1.0001,-8001.0385,8.6070,7.5084,8.3506,8.0577,-0.9975,-6982.6052,6.5137,522.0344,5012.0000,-14186.2769
6554,8.2955,9.5358,2366.7000,25937.8000,-23571.1000,1.2751,536.3142,3791.3946,4327.7089,63.8673,29729.1946,1830.3858,-27898.8089,9.5358,9.1735,12995.3000,0.0000,12995.3000,0.5075,3442.1675,0.0000,3442.1675,25.4210,0.0000,9553.1325,9553.1325,9.1735,8.7444,17110.1000,0.0000,17110.1000,0.8781,3818.4474,0.0000,3818.4474,43.9858,0.0000,13291.6526,13291.6526,8.7444,8.7343,370.5000,0.0000,370.5000,0.4250,99.3078,0.0000,99.3078,21.2882,0.0000,271.1922,271.1922,8.7343,8.5987,5949.4000,46.9000,5902.5000,0.6930,1331.3456,7.5177,1338.8633,34.7123,54.4177,4618.0544,4563.6367,8.5987,8.5881,382.1000,0.0000,382.1000,0.4250,102.6424,0.0000,102.6424,21.2882,0.0000,279.4576,279.4576,8.5881,9.0037,8.7959,8.7959,0.3653,5478.8592,8.7959,7.8132,8.5338,8.3045,-0.8638,-6910.4758,8.5338,7.5125,8.2955,8.0232,-0.8978,-6284.3015,6.3055,505.3511,13189.4000,-7715.9181
6555,8.2402,9.3087,3285.6000,25514.2000,-22228.6000,1.0736,745.3015,3725.5591,4470.8606,53.7777,29239.7591,2540.2985,-26699.4606,9.3087,8.9432,12995.5000,0.0000,12995.5000,0.5092,3453.9009,0.0000,3453.9009,25.5083,0.0000,9541.5991,9541.5991,8.9432,8.4347,19438.9000,0.0000,19438.9000,1.0358,4355.9183,0.0000,4355.9183,51.8856,0.0000,15082.9817,15082.9817,8.4347,8.4243,367.5000,0.0000,367.5000,0.4250,98.9657,0.0000,98.9657,21.2882,0.0000,268.5343,268.5343,8.4243,8.2498,6950.0000,4.5000,6945.5000,0.6930,1563.4516,0.7201,1564.1717,34.7123,5.2201,5386.5484,5381.3283,8.2498,8.2391,844.5000,0.0000,844.5000,0.4250,228.0577,0.0000,228.0577,21.2882,0.0000,616.4423,616.4423,8.2391,9.1292,8.6841,8.6841,0.7746,11618.4353,8.6841,7.8374,8.4583,8.2608,-0.7368,-5894.6823,8.4583,7.5234,8.2402,7.9909,-0.8136,-5695.2075,6.2426,500.3048,18363.3000,28.5455
6556,8.1949,9.1966,4433.1000,23271.3000,-18838.2000,1.0122,1006.4363,3395.1385,4401.5749,50.6989,26666.4385,3426.6637,-23239.7749,9.1966,8.8388,12994.7000,0.0000,12994.7000,0.5113,3459.4865,0.0000,3459.4865,25.6103,0.0000,9535.2135,9535.2135,8.8388,8.2731,24768.9000,0.0000,24768.9000,1.1822,5560.6078,0.0000,5560.6078,59.2164,0.0000,19208.2922,19208.2922,8.2731,8.2631,494.5000,0.0000,494.5000,0.4250,133.4926,0.0000,133.4926,21.2882,0.0000,361.0074,361.0074,8.2631,8.0613,7592.8000,5.6000,7587.2000,0.6930,1712.7495,0.8954,1713.6449,34.7123,6.4954,5880.0505,5873.5551,8.0613,8.0382,4389.4000,0.0000,4389.4000,0.4250,1188.7609,0.0000,1188.7609,21.2882,0.0000,3200.6391,3200.6391,8.0382,9.1506,8.5944,8.5944,0.9882,14823.4743,8.5944,7.8529,8.3967,8.2237,-0.6587,-5269.9302,8.3967,7.5318,8.1949,7.9642,-0.7684,-5378.5969,6.3730,510.7547,31396.5000,4174.9472
6557,8.1370,8.9746,6379.0000,35083.9000,-28704.9000,0.8576,1449.7514,5112.9320,6562.6834,42.9551,40196.8320,4929.2486,-35267.5834,8.9746,8.6313,12983.5000,0.0000,12983.5000,0.5123,3468.0277,0.0000,3468.0277,25.6594,0.0000,9515.4723,9515.4723,8.6313,7.9396,26999.1000,0.0000,26999.1000,1.5095,6083.7856,0.0000,6083.7856,75.6095,0.0000,20915.3144,20915.3144,7.9396,7.9266,369.9000,0.0000,369.9000,0.4250,100.3642,0.0000,100.3642,21.2882,0.0000,269.5358,269.5358,7.9266,7.7153,7771.2000,113.6000,7657.6000,0.6930,1763.1078,18.1334,1781.2411,34.7123,131.7334,6008.0922,5876.3589,7.7153,7.6001,14715.9000,0.0000,14715.9000,0.4250,4006.5420,0.0000,4006.5420,21.2882,0.0000,10709.3580,10709.3580,7.6001,9.3251,8.4626,8.4626,1.5951,23926.0586,8.4626,7.9001,8.3126,8.1813,-0.5202,-4161.2703,8.3126,7.5599,8.1370,7.9363,-0.6960,-4872.0221,6.6334,531.6306,34021.1000,14892.7662
6558,8.1123,9.1963,6116.3000,41436.1000,-35319.8000,1.3063,1390.6789,6035.8595,7426.5384,65.4318,47471.9595,4725.6211,-42746.3384,9.1963,8.9035,12983.8000,0.0000,12983.8000,0.5138,3456.5973,0.0000,3456.5973,25.7381,0.0000,9527.2027,9527.2027,8.9035,8.2596,29163.9000,0.0000,29163.9000,1.6522,6539.7438,0.0000,6539.7438,82.7580,0.0000,22624.1562,22624.1562,8.2596,8.2513,362.4000,0.0000,362.4000,0.4250,97.8516,0.0000,97.8516,21.2882,0.0000,264.5484,264.5484,8.2513,8.0704,8199.5000,130.7000,8068.8000,0.6930,1849.9758,20.8960,1870.8718,34.7123,151.5960,6349.5242,6197.9282,8.0704,7.7406,15640.6000,0.0000,15640.6000,0.5958,4235.2846,0.0000,4235.2846,29.8449,0.0000,11405.3154,11405.3154,7.7406,9.0804,8.4105,8.4105,1.4529,21793.5299,8.4105,7.9061,8.2760,8.1583,-0.5470,-4375.8715,8.2760,7.5745,8.1123,7.9252,-0.7606,-5324.2462,7.7792,623.4561,30899.7000,12093.4122
6559,8.1017,9.3097,15257.0000,39607.6000,-24350.6000,1.6071,3469.6969,5768.3623,9238.0592,80.4991,45375.9623,11787.3031,-33588.6592,9.3097,9.0403,17241.2000,0.0000,17241.2000,0.5118,4582.2411,0.0000,4582.2411,25.6379,0.0000,12658.9589,12658.9589,9.0403,8.4005,12555.8000,0.0000,12555.8000,1.7750,2808.6887,0.0000,2808.6887,88.9116,0.0000,9747.1113,9747.1113,8.4005,8.3930,374.9000,0.0000,374.9000,0.4250,101.0108,0.0000,101.0108,21.2882,0.0000,273.8892,273.8892,8.3930,8.2177,6390.4000,299.8000,6090.6000,0.6930,1438.3307,47.9662,1486.2969,34.7123,347.7662,4952.0693,4604.3031,8.2177,7.8952,15024.1000,0.0000,15024.1000,0.6292,4059.2397,0.0000,4059.2397,31.5142,0.0000,10964.8603,10964.8603,7.8952,8.8982,8.3967,8.3967,1.1832,17747.5672,8.3967,7.8919,8.2621,8.1443,-0.5955,-4763.6545,8.2621,7.5749,8.1017,7.9185,-0.8106,-5674.2175,8.4617,678.1520,26936.0000,7309.6953
6560,8.0824,9.3366,2177.4000,71265.5000,-69088.1000,1.1079,495.3538,10375.1657,10870.5195,55.4953,81640.6657,1682.0462,-79958.6195,9.3366,8.8638,21493.7000,0.0000,21493.7000,0.6783,5710.1460,0.0000,5710.1460,33.9768,0.0000,15783.5540,15783.5540,8.8638,8.5002,4627.6000,793.2000,3834.4000,0.7621,1038.4309,122.3293,1160.7602,38.1752,915.5293,3589.1691,2673.6398,8.5002,8.4899,364.2000,0.0000,364.2000,0.4250,97.9799,0.0000,97.9799,21.2882,0.0000,266.2201,266.2201,8.4899,8.3179,3290.9000,1216.9000,2074.0000,0.6930,739.4864,194.7969,934.2833,34.7123,1411.6969,2551.4136,1139.7167,8.3179,7.9082,13174.6000,0.0000,13174.6000,0.6027,3554.1308,0.0000,3554.1308,30.1909,0.0000,9620.4692,9620.4692,7.9082,8.8996,8.4039,8.4039,0.8850,13274.5859,8.4039,7.8332,8.2517,8.1185,-0.5095,-4075.9357,8.2517,7.5259,8.0824,7.8888,-0.6479,-4535.6002,6.4036,513.2130,-28147.2000,4663.0501
6561,8.2208,10.3013,1776.0000,79281.8000,-77505.8000,3.1431,403.0089,11572.4067,11975.4157,157.4355,90854.2067,1372.9911,-89481.2157,10.3013,9.8886,25733.9000,0.0000,25733.9000,0.8452,6739.5593,0.0000,6739.5593,42.3371,0.0000,18994.3407,18994.3407,9.8886,9.8186,836.3000,3066.0000,-2229.7000,0.4950,184.3091,477.4500,661.7592,24.7945,3543.4500,651.9909,-2891.4592,9.8186,9.8116,372.6000,0.0000,372.6000,0.4250,98.2797,0.0000,98.2797,21.2882,0.0000,274.3203,274.3203,9.8116,9.7816,1232.7000,2754.7000,-1522.0000,0.6930,270.9260,444.5673,715.4932,34.7123,3199.2673,961.7740,-2237.4932,9.7816,9.5293,11941.6000,0.0000,11941.6000,0.5276,3151.5340,0.0000,3151.5340,26.4263,0.0000,8790.0660,8790.0660,9.5293,7.9541,8.7417,8.7417,-2.0186,-30279.5776,8.7417,7.6713,8.4562,8.2065,-1.3718,-10974.1259,8.4562,7.4473,8.2208,7.9518,-1.2930,-9050.8549,9.1933,736.7855,-43209.4000,-50304.5583
6562,8.3076,10.4684,1318.8000,85195.9000,-83877.1000,3.5288,298.7848,12456.1725,12754.9574,176.7555,97652.0725,1020.0152,-96632.0574,10.4684,10.0095,25739.3000,0.0000,25739.3000,0.9952,6724.4437,0.0000,6724.4437,49.8498,0.0000,19014.8563,19014.8563,10.0095,10.0793,0.0000,16184.4000,-16184.4000,0.4950,0.0000,2523.3915,2523.3915,24.7945,18707.7915,0.0000,-18707.7915,10.0793,10.0726,447.9000,0.0000,447.9000,0.4250,117.6867,0.0000,117.6867,21.2882,0.0000,330.2133,330.2133,10.0726,10.1267,425.8000,4103.8000,-3678.0000,0.6930,93.1813,663.5220,756.7033,34.7123,4767.3220,332.6187,-4434.7033,10.1267,9.9140,9629.7000,0.0000,9629.7000,0.4660,2528.4564,0.0000,2528.4564,23.3400,0.0000,7101.2436,7101.2436,9.9140,7.9286,8.9213,8.9213,-2.7412,-41118.2254,8.9213,7.6287,8.5766,8.2750,-1.7846,-14277.0132,8.5766,7.4238,8.3076,8.0002,-1.5916,-11141.3366,9.9044,793.7772,-67922.6000,-66536.5752
6563,8.4224,10.5617,861.0000,90852.1000,-89991.1000,3.8207,194.6567,13312.2719,13506.9285,191.3796,104164.3719,666.3433,-103498.0285,10.5617,10.1406,25739.1000,0.0000,25739.1000,0.9926,6715.2133,0.0000,6715.2133,49.7186,0.0000,19023.8867,19023.8867,10.1406,10.5547,0.0000,31017.2000,-31017.2000,0.8467,0.0000,4842.5776,4842.5776,42.4122,35859.7776,0.0000,-35859.7776,10.5547,10.5474,456.7000,0.0000,456.7000,0.4250,119.1630,0.0000,119.1630,21.2882,0.0000,337.5370,337.5370,10.5474,10.6456,15.5000,5400.1000,-5384.6000,0.6930,3.3657,876.2469,879.6127,34.7123,6276.3469,12.1343,-6264.2127,10.6456,10.4880,8396.7000,0.0000,8396.7000,0.4250,2187.9721,0.0000,2187.9721,21.2882,0.0000,6208.7279,6208.7279,10.4880,7.8163,9.1521,9.1521,-4.0240,-60359.3121,9.1521,7.5836,8.7339,8.3679,-2.3625,-18899.6292,8.7339,7.3992,8.4224,8.0665,-2.0102,-14071.4404,10.8045,865.9183,-91800.4000,-93330.3817
6564,8.5589,10.5572,435.3000,96750.3000,-96315.0000,4.1019,98.1683,14213.7148,14311.8831,205.4636,110964.0148,337.1317,-110626.8831,10.5572,10.1900,25737.3000,0.0000,25737.3000,0.9910,6715.1840,0.0000,6715.1840,49.6398,0.0000,19022.1160,19022.1160,10.1900,10.8822,0.0000,37541.5000,-37541.5000,1.6234,0.0000,5864.1963,5864.1963,81.3151,43405.6963,0.0000,-43405.6963,10.8822,10.8757,571.7000,0.0000,571.7000,0.4250,148.4575,0.0000,148.4575,21.2882,0.0000,423.2425,423.2425,10.8757,10.9966,0.0000,6906.7000,-6906.7000,0.6930,0.0000,1123.6679,1123.6679,34.7123,8030.3679,0.0000,-8030.3679,10.9966,10.8766,7471.9000,0.0000,7471.9000,0.4250,1937.0555,0.0000,1937.0555,21.2882,0.0000,5534.8445,5534.8445,10.8766,7.8926,9.3846,9.3846,-5.1532,-77297.9194,9.3846,7.5963,8.9077,8.4905,-3.0884,-24706.8940,8.9077,7.4126,8.5589,8.1602,-2.5821,-18074.6794,12.3889,992.8973,-106982.3000,-120079.4929
6565,8.6771,10.6608,244.3000,102807.4000,-102563.1000,4.3936,54.9755,15138.1276,15193.1031,220.0730,117945.5276,189.3245,-117756.2031,10.6608,10.3196,25741.8000,0.0000,25741.8000,0.9910,6706.1842,0.0000,6706.1842,49.6401,0.0000,19035.6158,19035.6158,10.3196,11.0979,0.0000,35675.6000,-35675.6000,1.9651,0.0000,5580.3201,5580.3201,98.4342,41255.9201,0.0000,-41255.9201,11.0979,11.0903,460.8000,0.0000,460.8000,0.4250,119.2848,0.0000,119.2848,21.2882,0.0000,341.5152,341.5152,11.0903,11.2343,0.0000,9042.9000,-9042.9000,0.6930,0.0000,1473.8442,1473.8442,34.7123,10516.7442,0.0000,-10516.7442,11.2343,11.1349,6547.2000,0.0000,6547.2000,0.4250,1691.4921,0.0000,1691.4921,21.2882,0.0000,4855.7079,4855.7079,11.1349,8.0049,9.5699,9.5699,-5.8201,-87301.0712,9.5699,7.6328,9.0534,8.6014,-3.6020,-28815.7088,9.0534,7.4407,8.6771,8.2470,-2.9987,-20990.6936,13.3391,1069.0465,-114531.8000,-137107.4737
6566,8.7636,10.8309,349.8000,108043.3000,-107693.5000,4.6817,78.5924,15935.8894,16014.4818,234.5078,123979.1894,271.2076,-123707.9818,10.8309,10.4965,25736.2000,0.0000,25736.2000,0.9895,6688.0953,0.0000,6688.0953,49.5618,0.0000,19048.1047,19048.1047,10.4965,11.2208,0.0000,35047.3000,-35047.3000,1.8682,0.0000,5492.4078,5492.4078,93.5795,40539.7078,0.0000,-40539.7078,11.2208,11.2149,364.5000,0.0000,364.5000,0.4250,94.1881,0.0000,94.1881,21.2882,0.0000,270.3119,270.3119,11.2149,11.3995,0.0000,10747.5000,-10747.5000,0.6930,0.0000,1753.5278,1753.5278,34.7123,12501.0278,0.0000,-12501.0278,11.3995,11.3142,7471.9000,0.0000,7471.9000,0.4250,1925.7892,0.0000,1925.7892,21.2882,0.0000,5546.1108,5546.1108,11.3142,8.0896,9.7019,9.7019,-6.1239,-91858.5241,9.7019,7.6656,9.1588,8.6837,-3.8672,-30937.3524,9.1588,7.4651,8.7636,8.3120,-3.2166,-22516.5356,13.6236,1091.8510,-119915.7000,-145312.4121
6567,8.8371,10.9616,1659.4000,103553.7000,-101894.3000,4.9184,372.3331,15295.5951,15667.9282,246.3605,118849.2951,1287.0669,-117562.2282,10.9616,10.6343,25737.4000,0.0000,25737.4000,0.9864,6675.6965,0.0000,6675.6965,49.4093,0.0000,19061.7035,19061.7035,10.6343,11.3306,0.0000,30863.1000,-30863.1000,1.8363,0.0000,4843.9271,4843.9271,91.9825,35707.0271,0.0000,-35707.0271,11.3306,11.3259,374.0000,0.0000,374.0000,0.4250,96.4898,0.0000,96.4898,21.2882,0.0000,277.5102,277.5102,11.3259,11.5406,0.0000,11593.6000,-11593.6000,0.6930,0.0000,1893.3958,1893.3958,34.7123,13486.9958,0.0000,-13486.9958,11.5406,11.4453,8705.0000,0.0000,8705.0000,0.4250,2239.0476,0.0000,2239.0476,21.2882,0.0000,6465.9524,6465.9524,11.4453,8.1721,9.8087,9.8087,-6.3543,-95313.7999,9.8087,7.7009,9.2466,8.7548,-4.0919,-32735.1995,9.2466,7.4914,8.8371,8.3690,-3.4073,-23850.9033,13.9262,1116.0988,-109534.6000,-151899.9027
6568,8.8453,10.9749,5558.7000,84932.5000,-79373.8000,4.6555,1247.0643,12547.1329,13794.1972,233.1926,97479.6329,4311.6357,-93167.9972,10.9749,10.6296,21487.8000,0.0000,21487.8000,0.9843,5572.3726,0.0000,5572.3726,49.3035,0.0000,15915.4274,15915.4274,10.6296,11.2764,0.0000,18253.4000,-18253.4000,1.6178,0.0000,2864.7004,2864.7004,81.0365,21118.1004,0.0000,-21118.1004,11.2764,11.2713,364.9000,0.0000,364.9000,0.4250,94.2158,0.0000,94.2158,21.2882,0.0000,270.6842,270.6842,11.2713,11.5156,0.0000,12082.2000,-12082.2000,0.6930,0.0000,1972.2546,1972.2546,34.7123,14054.4546,0.0000,-14054.4546,11.5156,11.3985,11479.2000,0.0000,11479.2000,0.4250,2953.6721,0.0000,2953.6721,21.2882,0.0000,8525.5279,8525.5279,11.3985,8.2273,9.8129,9.8129,-5.8356,-87533.9204,9.8129,7.7180,9.2543,8.7654,-3.8551,-30840.5822,9.2543,7.5015,8.8453,8.3779,-3.2253,-22577.4247,13.2009,1057.9713,-76377.5000,-140951.9272
6569,8.7378,10.8718,4826.0000,63572.8000,-58746.8000,3.6267,1084.8065,9371.9846,10456.7911,181.6613,72944.7846,3741.1935,-69203.5911,10.8718,10.5074,12985.1000,0.0000,12985.1000,0.8216,3372.4439,0.0000,3372.4439,41.1537,0.0000,9612.6561,9612.6561,10.5074,10.9911,0.0000,1568.0000,-1568.0000,0.9568,0.0000,245.7565,245.7565,47.9268,1813.7565,0.0000,-1813.7565,10.9911,10.9849,371.7000,0.0000,371.7000,0.4250,96.3692,0.0000,96.3692,21.2882,0.0000,275.3308,275.3308,10.9849,11.3068,0.0000,9983.4000,-9983.4000,0.6930,0.0000,1625.6921,1625.6921,34.7123,11609.0921,0.0000,-11609.0921,11.3068,11.1117,13482.9000,0.0000,13482.9000,0.4350,3479.7020,0.0000,3479.7020,21.7887,0.0000,10003.1980,10003.1980,11.1117,8.1915,9.6516,9.6516,-4.2487,-63730.3772,9.6516,7.6787,9.1255,8.6651,-2.8704,-22963.2873,9.1255,7.4641,8.7378,8.2948,-2.4172,-16920.2083,10.4372,836.4747,-43458.5000,-103613.8728
6570,8.5838,10.6623,5720.3000,53880.0000,-48159.7000,2.6826,1289.4479,7919.3862,9208.8342,134.3698,61799.3862,4430.8521,-57368.5342,10.6623,10.3738,12989.7000,0.0000,12989.7000,0.4973,3383.9646,0.0000,3383.9646,24.9122,0.0000,9605.7354,9605.7354,10.3738,10.4283,53.2000,0.0000,53.2000,0.4950,11.6265,0.0000,11.6265,24.7945,0.0000,41.5735,41.5735,10.4283,10.4201,366.8000,0.0000,366.8000,0.4250,95.8837,0.0000,95.8837,21.2882,0.0000,270.9163,270.9163,10.4201,10.7687,0.0000,7626.1000,-7626.1000,0.6930,0.0000,1236.2284,1236.2284,34.7123,8862.3284,0.0000,-8862.3284,10.7687,10.4689,12866.4000,0.0000,12866.4000,0.5127,3346.6444,0.0000,3346.6444,25.6804,0.0000,9519.7556,9519.7556,10.4689,8.3197,9.3943,9.3943,-2.3843,-35764.2711,9.3943,7.6636,8.9328,8.5290,-1.9200,-15360.2661,8.9328,7.4370,8.5838,8.1849,-1.6594,-11615.8097,7.9584,637.8178,-29509.7000,-62740.3470
6571,8.4847,10.3883,6521.0000,39012.6000,-32491.6000,2.1972,1472.6033,5723.2173,7195.8206,110.0572,44735.8173,5048.3967,-39687.4206,10.3883,10.0699,12995.2000,0.0000,12995.2000,0.4993,3399.0175,0.0000,3399.0175,25.0090,0.0000,9596.1825,9596.1825,10.0699,10.0685,447.3000,0.0000,447.3000,0.4950,98.2689,0.0000,98.2689,24.7945,0.0000,349.0311,349.0311,10.0685,10.0596,361.6000,0.0000,361.6000,0.4250,95.0262,0.0000,95.0262,21.2882,0.0000,266.5738,266.5738,10.0596,10.3536,0.0000,6235.4000,-6235.4000,0.6930,0.0000,1008.0738,1008.0738,34.7123,7243.4738,0.0000,-7243.4738,10.3536,10.0383,11787.5000,0.0000,11787.5000,0.4937,3084.7036,0.0000,3084.7036,24.7273,0.0000,8702.7964,8702.7964,10.0383,8.4093,9.2238,9.2238,-1.6361,-24541.2513,9.2238,7.6614,8.8072,8.4426,-1.5691,-12553.1525,8.8072,7.4250,8.4847,8.1161,-1.3881,-9716.6307,7.2047,577.4124,-13135.4000,-46811.0345
6572,8.3830,9.9441,7455.2000,34031.9000,-26576.7000,1.4815,1686.7048,4982.8282,6669.5330,74.2096,39014.7282,5768.4952,-33246.2330,9.9441,9.5675,12995.4000,0.0000,12995.4000,0.5018,3421.3951,0.0000,3421.3951,25.1361,0.0000,9574.0049,9574.0049,9.5675,9.5538,1093.4000,0.0000,1093.4000,0.4950,242.3261,0.0000,242.3261,24.7945,0.0000,851.0739,851.0739,9.5538,9.5433,499.4000,0.0000,499.4000,0.4250,132.2447,0.0000,132.2447,21.2882,0.0000,367.1553,367.1553,9.5433,9.8281,0.0000,4702.6000,-4702.6000,0.6930,0.0000,757.5469,757.5469,34.7123,5460.1469,0.0000,-5460.1469,9.8281,9.4867,9629.7000,0.0000,9629.7000,0.4555,2539.6408,0.0000,2539.6408,22.8135,0.0000,7090.0592,7090.0592,9.4867,8.6024,9.0445,9.0445,-0.7492,-11237.8501,9.0445,7.6674,8.6773,8.3559,-1.1667,-9333.9560,8.6773,7.4160,8.3830,8.0467,-1.0686,-7479.8608,6.0777,487.0903,-7061.4000,-28051.6669
6573,8.3143,9.7256,8378.9000,27165.9000,-18787.0000,1.2111,1898.0773,3972.3245,5870.4018,60.6651,31138.2245,6480.8227,-24657.4018,9.7256,9.3196,12995.6000,0.0000,12995.6000,0.5057,3432.5467,0.0000,3432.5467,25.3284,0.0000,9563.0533,9563.0533,9.3196,9.2835,1511.9000,0.0000,1511.9000,0.4950,336.5402,0.0000,336.5402,24.7945,0.0000,1175.3598,1175.3598,9.2835,9.2679,363.7000,0.0000,363.7000,0.4250,96.6994,0.0000,96.6994,21.2882,0.0000,267.0006,267.0006,9.2679,9.4997,0.0000,3395.6000,-3395.6000,0.6930,0.0000,546.0274,546.0274,34.7123,3941.6274,0.0000,-3941.6274,9.4997,9.1992,8396.7000,0.0000,8396.7000,0.4250,2225.2966,0.0000,2225.2966,21.2882,0.0000,6171.4034,6171.4034,9.1992,8.6567,8.9279,8.9279,-0.4259,-6388.8701,8.9279,7.6636,8.5908,8.2958,-0.9927,-7941.4283,8.5908,7.4057,8.3143,7.9982,-0.9304,-6512.9960,5.6322,451.3844,1085.3000,-20843.2944
6574,8.2487,9.4042,9296.0000,23971.0000,-14675.0000,0.8558,2108.3639,3500.7871,5609.1510,42.8673,27471.7871,7187.6361,-20284.1510,9.4042,8.9568,12989.1000,0.0000,12989.1000,0.5076,3447.2813,0.0000,3447.2813,25.4247,0.0000,9541.8187,9541.8187,8.9568,8.9018,1907.4000,0.0000,1907.4000,0.4950,427.3122,0.0000,427.3122,24.7945,0.0000,1480.0878,1480.0878,8.9018,8.8893,375.9000,0.0000,375.9000,0.4250,100.5168,0.0000,100.5168,21.2882,0.0000,275.3832,275.3832,8.8893,9.0740,0.0000,2616.0000,-2616.0000,0.6930,0.0000,419.6978,419.6978,34.7123,3035.6978,0.0000,-3035.6978,9.0740,8.7854,4697.7000,0.0000,4697.7000,0.4250,1252.9348,0.0000,1252.9348,21.2882,0.0000,3444.7652,3444.7652,8.7854,8.8340,8.8097,8.8097,0.0346,518.6168,8.8097,7.6722,8.5064,8.2410,-0.8090,-6471.9858,8.5064,7.4020,8.2487,7.9542,-0.7854,-5498.0634,5.1021,408.9008,2679.1000,-11451.4324
6575,8.2029,9.2082,8751.9000,22026.2000,-13274.3000,0.6682,1986.6298,3213.9751,5200.6049,33.4723,25240.1751,6765.2702,-18474.9049,9.2082,8.7358,12983.6000,0.0000,12983.6000,0.5102,3455.9304,0.0000,3455.9304,25.5549,0.0000,9527.6696,9527.6696,8.7358,8.6625,1903.7000,0.0000,1903.7000,0.4950,428.1659,0.0000,428.1659,24.7945,0.0000,1475.5341,1475.5341,8.6625,8.6489,404.2000,0.0000,404.2000,0.4250,108.4746,0.0000,108.4746,21.2882,0.0000,295.7254,295.7254,8.6489,8.7993,0.0000,1879.3000,-1879.3000,0.6930,0.0000,301.0925,301.0925,34.7123,2180.3925,0.0000,-2180.3925,8.7993,8.6288,1461.0000,0.0000,1461.0000,0.4250,391.2788,0.0000,391.2788,21.2882,0.0000,1069.7212,1069.7212,8.6288,8.8417,8.7353,8.7353,0.1432,2147.7787,8.7353,7.6648,8.4498,8.2000,-0.7199,-5759.4815,8.4498,7.3917,8.2029,7.9207,-0.7116,-4981.5186,4.8246,386.6651,1598.9000,-8593.2214
6576,8.1715,9.1053,9444.8000,19581.3000,-10136.5000,0.6043,2145.1506,2855.5309,5000.6814,30.2696,22436.8309,7299.6494,-15137.1814,9.1053,8.6240,13000.7000,0.0000,13000.7000,0.5117,3465.8205,0.0000,3465.8205,25.6322,0.0000,9534.8795,9534.8795,8.6240,8.5494,3487.7000,0.0000,3487.7000,0.4950,785.9967,0.0000,785.9967,24.7945,0.0000,2701.7033,2701.7033,8.5494,8.5345,417.5000,0.0000,417.5000,0.4250,112.2354,0.0000,112.2354,21.2882,0.0000,305.2646,305.2646,8.5345,8.6447,10.0000,1258.7000,-1248.7000,0.6930,2.2454,201.5365,203.7819,34.7123,1460.2365,7.7546,-1452.4819,8.6447,8.5907,845.2000,0.0000,845.2000,0.4250,226.8861,0.0000,226.8861,21.2882,0.0000,618.3139,618.3139,8.5907,8.7872,8.6890,8.6890,0.1296,1944.3906,8.6890,7.6518,8.4124,8.1704,-0.6840,-5472.1589,8.4124,7.3802,8.1715,7.8963,-0.6807,-4765.1989,4.7310,379.1642,6365.9000,-8292.9672
6577,8.1341,8.9351,10296.2000,17561.1000,-7264.9000,0.4614,2340.1342,2559.1188,4899.2530,23.1103,20120.2188,7956.0658,-12164.1530,8.9351,8.4310,13002.5000,0.0000,13002.5000,0.5133,3475.1684,0.0000,3475.1684,25.7126,0.0000,9527.3316,9527.3316,8.4310,8.2882,7631.0000,0.0000,7631.0000,0.4950,1725.7048,0.0000,1725.7048,24.7945,0.0000,5905.2952,5905.2952,8.2882,8.2720,405.8000,0.0000,405.8000,0.4250,109.5226,0.0000,109.5226,21.2882,0.0000,296.2774,296.2774,8.2720,8.3489,361.3000,774.0000,-412.7000,0.6930,81.4879,123.7581,205.2460,34.7123,897.7581,279.8121,-617.9460,8.3489,8.3162,382.3000,0.0000,382.3000,0.4250,103.0852,0.0000,103.0852,21.2882,0.0000,279.2148,279.2148,8.3162,8.9240,8.6201,8.6201,0.3829,5743.3802,8.6201,7.6591,8.3639,8.1396,-0.6054,-4843.0913,8.3639,7.3792,8.1341,7.8715,-0.6203,-4341.9876,4.5191,362.1750,13744.0000,-3441.6988
6578,8.0920,8.7644,11179.5000,16256.8000,-5077.3000,0.3306,2542.8624,2367.1689,4910.0312,16.5598,18623.9689,8636.6376,-9987.3312,8.7644,8.2382,13012.9000,0.0000,13012.9000,0.5150,3486.8893,0.0000,3486.8893,25.7939,0.0000,9526.0107,9526.0107,8.2382,7.9121,9073.0000,0.0000,9073.0000,0.4950,2058.9398,0.0000,2058.9398,24.7945,0.0000,7014.0602,7014.0602,7.9121,7.8957,416.0000,0.0000,416.0000,0.4250,112.9199,0.0000,112.9199,21.2882,0.0000,303.0801,303.0801,7.8957,7.9299,1048.1000,561.1000,487.0000,0.6930,237.9161,89.5526,327.4687,34.7123,650.6526,810.1839,159.5313,7.9299,7.9145,382.4000,0.0000,382.4000,0.4250,103.7712,0.0000,103.7712,21.2882,0.0000,278.6288,278.6288,7.9145,9.1524,8.5335,8.5335,0.7464,11195.6982,8.5335,7.6823,8.3065,8.1079,-0.5132,-4105.8221,8.3065,7.3872,8.0920,7.8468,-0.5543,-3880.0926,4.3253,346.6489,18294.0000,3209.7834
6579,8.0558,8.6019,7501.2000,23210.7000,-15709.5000,0.2960,1707.3411,3377.4380,5084.7791,14.8266,26588.1380,5793.8589,-20794.2791,8.6019,8.0815,13013.1000,0.0000,13013.1000,0.5169,3495.5042,0.0000,3495.5042,25.8931,0.0000,9517.5958,9517.5958,8.0815,7.6983,10442.2000,0.0000,10442.2000,0.5596,2376.3744,0.0000,2376.3744,28.0300,0.0000,8065.8256,8065.8256,7.6983,7.6818,406.7000,0.0000,406.7000,0.4250,110.7566,0.0000,110.7566,21.2882,0.0000,295.9434,295.9434,7.6818,7.6731,1319.9000,561.3000,758.6000,0.6930,300.7185,89.4983,390.2168,34.7123,650.7983,1019.1815,368.3832,7.6731,7.6579,845.5000,0.0000,845.5000,0.4250,230.3440,0.0000,230.3440,21.2882,0.0000,615.1560,615.1560,7.6579,9.2563,8.4571,8.4571,0.9745,14617.1319,8.4571,7.7041,8.2563,8.0806,-0.4590,-3672.2588,8.2563,7.3970,8.0558,7.8267,-0.5238,-3666.8984,4.3733,350.4925,9756.6000,7277.9747
6580,8.0564,9.0251,3824.9000,30542.1000,-26717.2000,0.7146,870.5727,4444.2933,5314.8660,35.7929,34986.3933,2954.3273,-32032.0660,9.0251,8.5807,13013.1000,0.0000,13013.1000,0.5184,3473.3022,0.0000,3473.3022,25.9690,0.0000,9539.7978,9539.7978,8.5807,8.2039,9439.1000,0.0000,9439.1000,0.6461,2128.8700,0.0000,2128.8700,32.3616,0.0000,7310.2300,7310.2300,8.2039,8.1901,540.0000,0.0000,540.0000,0.4250,145.9289,0.0000,145.9289,21.2882,0.0000,394.0711,394.0711,8.1901,8.1728,1174.4000,752.9000,421.5000,0.6930,265.2459,120.3346,385.5805,34.7123,873.2346,909.1541,35.9195,8.1728,8.1441,4396.2000,0.0000,4396.2000,0.4250,1188.5848,0.0000,1188.5848,21.2882,0.0000,3207.6152,3207.6152,8.1441,8.7991,8.4716,8.4716,0.4687,7029.9753,8.4716,7.6776,8.2598,8.0746,-0.5681,-4545.1318,8.2598,7.3879,8.0564,7.8239,-0.6239,-4367.3676,5.1331,411.3897,1092.7000,-1882.5241
6581,8.0704,9.3964,3121.3000,87848.2000,-84726.9000,1.2153,710.2451,12786.4843,13496.7294,60.8733,100634.6843,2411.0549,-98223.6294,9.3964,9.0007,13012.1000,0.0000,13012.1000,0.5145,3453.7849,0.0000,3453.7849,25.7737,0.0000,9558.3151,9558.3151,9.0007,8.6975,4483.3000,0.0000,4483.3000,0.5782,1003.6032,0.0000,1003.6032,28.9621,0.0000,3479.6968,3479.6968,8.6975,8.6811,489.9000,0.0000,489.9000,0.4250,131.4044,0.0000,131.4044,21.2882,0.0000,358.4956,358.4956,8.6811,8.6795,1393.6000,999.8000,393.8000,0.6930,312.1378,160.2120,472.3498,34.7123,1160.0120,1081.4622,-78.5498,8.6795,8.5464,14739.4000,0.0000,14739.4000,0.4250,3954.5755,0.0000,3954.5755,21.2882,0.0000,10784.8245,10784.8245,8.5464,8.4853,8.5158,8.5158,-0.0492,-737.9658,8.5158,7.6415,8.2827,8.0787,-0.7041,-5632.4011,8.2827,7.3730,8.0704,7.8278,-0.7325,-5127.4497,5.7765,462.9549,-51608.4000,-11497.8167
6582,8.2529,10.6391,0.0000,133684.6000,-133684.6000,3.8543,0.0000,19525.1942,19525.1942,193.0597,153209.7942,0.0000,-153209.7942,10.6391,10.4054,22078.0000,0.0000,22078.0000,0.5112,5753.5286,0.0000,5753.5286,25.6036,0.0000,16324.4714,16324.4714,10.4054,10.3203,2958.1000,0.0000,2958.1000,0.4950,646.1233,0.0000,646.1233,24.7945,0.0000,2311.9767,2311.9767,10.3203,10.3115,1000.0000,0.0000,1000.0000,0.4250,261.8209,0.0000,261.8209,21.2882,0.0000,738.1791,738.1791,10.3115,10.3132,1793.7000,1067.8000,725.9000,0.6930,390.9944,172.9527,563.9471,34.7123,1240.7527,1402.7056,161.9529,10.3132,10.0490,15665.7000,0.0000,15665.7000,0.5864,4102.0332,0.0000,4102.0332,29.3731,0.0000,11563.6668,11563.6668,10.0490,7.7419,8.8955,8.8955,-3.1669,-47502.9394,8.8955,7.5328,8.5321,8.2141,-1.8706,-14964.4988,8.5321,7.3355,8.2529,7.9338,-1.6426,-11497.9202,9.8472,789.1955,-91256.9000,-73965.3584
6583,8.4724,11.1415,0.0000,156736.7000,-156736.7000,6.0876,0.0000,22988.1218,22988.1218,304.9291,179724.8218,0.0000,-179724.8218,11.1415,10.8565,26938.4000,0.0000,26938.4000,0.8489,6968.9836,0.0000,6968.9836,42.5234,0.0000,19969.4164,19969.4164,10.8565,10.8162,0.0000,8523.0000,-8523.0000,0.4950,0.0000,1340.9684,1340.9684,24.7945,9863.9684,0.0000,-9863.9684,10.8162,10.8033,1670.9000,0.0000,1670.9000,0.4250,434.3120,0.0000,434.3120,21.2882,0.0000,1236.5880,1236.5880,10.8033,10.8004,1201.6000,1614.8000,-413.2000,0.6930,259.8387,262.5606,522.3993,34.7123,1877.3606,941.7613,-935.5993,10.8004,10.5986,15048.1000,0.0000,15048.1000,0.6057,3912.3058,0.0000,3912.3058,30.3403,0.0000,11135.7942,11135.7942,10.5986,7.9015,9.2500,9.2500,-5.1632,-77447.5357,9.2500,7.5765,8.8037,8.4132,-3.2038,-25630.3990,8.8037,7.3835,8.4724,8.0936,-2.7188,-19031.8298,13.7329,1100.6109,-122015.5000,-122109.7645
6584,8.6772,11.4432,0.0000,177958.0000,-177958.0000,7.1463,0.0000,26203.9405,26203.9405,357.9558,204161.9405,0.0000,-204161.9405,11.4432,11.1356,30628.1000,0.0000,30628.1000,1.0271,7889.0328,0.0000,7889.0328,51.4495,0.0000,22739.0672,22739.0672,11.1356,11.2874,0.0000,20209.2000,-20209.2000,0.4950,0.0000,3189.7091,3189.7091,24.7945,23398.9091,0.0000,-23398.9091,11.2874,11.2683,1811.2000,0.0000,1811.2000,0.4250,467.5706,0.0000,467.5706,21.2882,0.0000,1343.6294,1343.6294,11.2683,11.2827,527.8000,3108.8000,-2581.0000,0.6930,113.2822,507.4559,620.7381,34.7123,3616.2559,414.5178,-3201.7381,11.2827,11.1110,13195.6000,0.0000,13195.6000,0.5771,3406.7432,0.0000,3406.7432,28.9047,0.0000,9788.8568,9788.8568,11.1110,8.0313,9.5711,9.5711,-6.6735,-100102.6037,9.5711,7.6357,9.0550,8.6034,-4.1941,-33552.5682,9.0550,7.4359,8.6772,8.2455,-3.5086,-24560.0460,15.5452,1245.8522,-155113.3000,-158215.2178
