Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6585,8.9074,11.6288,0.0000,191212.5000,-191212.5000,8.1233,0.0000,28282.3480,28282.3480,406.8966,219494.8480,0.0000,-219494.8480,11.6288,11.3256,36159.1000,0.0000,36159.1000,1.1620,9288.8352,0.0000,9288.8352,58.2048,0.0000,26870.2648,26870.2648,11.3256,11.6374,0.0000,34116.8000,-34116.8000,1.0611,0.0000,5396.7133,5396.7133,53.1498,39513.5133,0.0000,-39513.5133,11.6374,11.6195,1855.7000,0.0000,1855.7000,0.4250,476.6480,0.0000,476.6480,21.2882,0.0000,1379.0520,1379.0520,11.6195,11.6622,109.9000,4670.4000,-4560.5000,0.6930,23.4562,764.7355,788.1916,34.7123,5435.1355,86.4438,-5348.6916,11.6622,11.5315,11960.6000,0.0000,11960.6000,0.5020,3071.0627,0.0000,3071.0627,25.1432,0.0000,8889.5373,8889.5373,11.5315,8.2641,9.8978,9.8978,-8.1755,-122632.6501,9.8978,7.7541,9.3261,8.8259,-5.3639,-42911.2432,9.3261,7.5317,8.9074,8.4289,-4.4900,-31429.8445,17.9496,1438.5481,-179914.4000,-196973.7377
6586,9.1294,11.7285,0.0000,216059.5000,-216059.5000,8.7399,0.0000,32097.7141,32097.7141,437.7810,248157.2141,0.0000,-248157.2141,11.7285,11.4104,38002.0000,0.0000,38002.0000,1.3677,9748.2916,0.0000,9748.2916,68.5063,0.0000,28253.7084,28253.7084,11.4104,11.8781,0.0000,45541.7000,-45541.7000,1.7925,0.0000,7211.1379,7211.1379,89.7839,52752.8379,0.0000,-52752.8379,11.8781,11.8617,2186.7000,0.0000,2186.7000,0.4250,559.7335,0.0000,559.7335,21.2882,0.0000,1626.9665,1626.9665,11.8617,11.9251,0.0000,6100.1000,-6100.1000,0.6930,0.0000,1001.0644,1001.0644,34.7123,7101.1644,0.0000,-7101.1644,11.9251,11.8197,9645.0000,0.0000,9645.0000,0.4521,2467.1905,0.0000,2467.1905,22.6479,0.0000,7177.8095,7177.8095,11.8197,8.5417,10.1807,10.1807,-9.2329,-138492.8880,10.1807,7.9143,9.5763,9.0475,-6.3834,-51067.3180,9.5763,7.6611,9.1294,8.6187,-5.3945,-37761.5632,20.2052,1619.3274,-217867.6000,-227321.7692
6587,9.4015,11.9958,0.0000,228826.5000,-228826.5000,9.8883,0.0000,34179.4760,34179.4760,495.3031,263005.9760,0.0000,-263005.9760,11.9958,11.7002,32937.2000,0.0000,32937.2000,1.4350,8416.8317,0.0000,8416.8317,71.8803,0.0000,24520.3683,24520.3683,11.7002,12.2516,0.0000,41729.7000,-41729.7000,2.3934,0.0000,6630.5333,6630.5333,119.8849,48360.2333,0.0000,-48360.2333,12.2516,12.2346,2611.4000,0.0000,2611.4000,0.4250,664.8966,0.0000,664.8966,21.2882,0.0000,1946.5034,1946.5034,12.2346,12.3088,0.0000,6341.9000,-6341.9000,0.6930,0.0000,1044.4564,1044.4564,34.7123,7386.3564,0.0000,-7386.3564,12.3088,12.2336,8410.0000,0.0000,8410.0000,0.4250,2139.5588,0.0000,2139.5588,21.2882,0.0000,6270.4412,6270.4412,12.2336,8.8246,10.5291,10.5291,-10.8775,-163162.7762,10.5291,8.1051,9.8827,9.3171,-7.7344,-61875.4302,9.8827,7.8204,9.4015,8.8516,-6.5803,-46062.0242,22.8895,1834.4570,-232939.5000,-271100.2307
6588,9.5857,12.2980,0.0000,228232.3000,-228232.3000,10.4892,0.0000,34217.6205,34217.6205,525.4013,262449.9205,0.0000,-262449.9205,12.2980,12.0448,37999.9000,0.0000,37999.9000,1.2384,9668.9042,0.0000,9668.9042,62.0296,0.0000,28330.9958,28330.9958,12.0448,12.5436,0.0000,28136.4000,-28136.4000,2.1952,0.0000,4489.7097,4489.7097,109.9599,32626.1097,0.0000,-32626.1097,12.5436,12.5235,2494.1000,0.0000,2494.1000,0.4250,632.4103,0.0000,632.4103,21.2882,0.0000,1861.6897,1861.6897,12.5235,12.5997,0.0000,4440.9000,-4440.9000,0.6930,0.0000,733.4772,733.4772,34.7123,5174.3772,0.0000,-5174.3772,12.5997,12.5350,7483.7000,0.0000,7483.7000,0.4250,1896.0851,0.0000,1896.0851,21.2882,0.0000,5587.6149,5587.6149,12.5350,8.9988,10.7669,10.7669,-11.4354,-171531.1846,10.7669,8.2306,10.0905,9.4987,-8.2020,-65616.0254,10.0905,7.9269,9.5857,9.0087,-6.9968,-48977.3214,23.1987,1859.2312,-212831.9000,-286124.5314
6589,9.6258,12.4303,0.0000,239085.4000,-239085.4000,10.4732,0.0000,35873.8959,35873.8959,524.6020,274959.2959,0.0000,-274959.2959,12.4303,12.1274,36158.8000,0.0000,36158.8000,1.4218,9183.2160,0.0000,9183.2160,71.2155,0.0000,26975.5840,26975.5840,12.1274,12.4760,0.0000,29059.7000,-29059.7000,1.4820,0.0000,4641.8532,4641.8532,74.2312,33701.5532,0.0000,-33701.5532,12.4760,12.4561,1656.4000,0.0000,1656.4000,0.4250,420.4022,0.0000,420.4022,21.2882,0.0000,1235.9978,1235.9978,12.4561,12.5114,0.0000,4584.0000,-4584.0000,0.6930,0.0000,756.6000,756.6000,34.7123,5340.6000,0.0000,-5340.6000,12.5114,12.4517,6557.4000,0.0000,6557.4000,0.4250,1663.4672,0.0000,1663.4672,21.2882,0.0000,4893.9328,4893.9328,12.4517,9.1164,10.7841,10.7841,-10.4053,-156079.2269,10.7841,8.3071,10.1235,9.5456,-7.7273,-61818.6568,10.1235,7.9902,9.6258,9.0569,-6.6556,-46588.9544,22.3799,1793.6100,-228356.5000,-264486.8381
6590,9.7446,12.5921,0.0000,249512.8000,-249512.8000,10.9738,0.0000,37529.1110,37529.1110,549.6776,287041.9110,0.0000,-287041.9110,12.5921,12.3126,34317.7000,0.0000,34317.7000,1.3500,8695.7258,0.0000,8695.7258,67.6213,0.0000,25621.9742,25621.9742,12.3126,12.6617,0.0000,33055.1000,-33055.1000,1.5310,0.0000,5292.5158,5292.5158,76.6898,38347.6158,0.0000,-38347.6158,12.6617,12.6489,1601.3000,0.0000,1601.3000,0.4250,405.3543,0.0000,405.3543,21.2882,0.0000,1195.9457,1195.9457,12.6489,12.7042,0.0000,4973.7000,-4973.7000,0.6930,0.0000,822.5223,822.5223,34.7123,5796.2223,0.0000,-5796.2223,12.7042,12.6535,7483.7000,0.0000,7483.7000,0.4250,1893.2963,0.0000,1893.2963,21.2882,0.0000,5590.4037,5590.4037,12.6535,9.2159,10.9347,10.9347,-11.0678,-166016.7560,10.9347,8.3903,10.2562,9.6625,-8.1920,-65535.7814,10.2562,8.0636,9.7446,9.1599,-7.0594,-49415.5384,23.0968,1851.0660,-244138.9000,-280968.0758
6591,9.8840,12.7407,0.0000,253023.6000,-253023.6000,11.4604,0.0000,38165.9154,38165.9154,574.0520,291189.5154,0.0000,-291189.5154,12.7407,12.4856,29244.9000,0.0000,29244.9000,1.2779,7394.8495,0.0000,7394.8495,64.0124,0.0000,21850.0505,21850.0505,12.4856,12.8672,0.0000,36167.7000,-36167.7000,1.7427,0.0000,5803.8273,5803.8273,87.2925,41971.5273,0.0000,-41971.5273,12.8672,12.8553,2055.9000,0.0000,2055.9000,0.4250,518.9307,0.0000,518.9307,21.2882,0.0000,1536.9693,1536.9693,12.8553,12.9130,0.0000,5327.3000,-5327.3000,0.6930,0.0000,882.8797,882.8797,34.7123,6210.1797,0.0000,-6210.1797,12.9130,12.8573,8718.7000,0.0000,8718.7000,0.4250,2199.2795,0.0000,2199.2795,21.2882,0.0000,6519.4205,6519.4205,12.8573,9.3564,11.1069,11.1069,-11.7301,-175951.2161,11.1069,8.4951,10.4104,9.8010,-8.7510,-70007.7263,10.4104,8.1543,9.8840,9.2824,-7.5591,-52913.7510,24.0361,1926.3494,-254499.1000,-298872.6934
6592,10.0018,12.8736,0.0000,268238.5000,-268238.5000,11.6312,0.0000,40559.1344,40559.1344,582.6084,308797.6344,0.0000,-308797.6344,12.8736,12.6581,19110.4000,0.0000,19110.4000,1.0865,4823.2296,0.0000,4823.2296,54.4213,0.0000,14287.1704,14287.1704,12.6581,13.0720,0.0000,36373.5000,-36373.5000,1.9080,0.0000,5850.0551,5850.0551,95.5730,42223.5551,0.0000,-42223.5551,13.0720,13.0569,1318.4000,0.0000,1318.4000,0.4250,331.8253,0.0000,331.8253,21.2882,0.0000,986.5747,986.5747,13.0569,13.1181,0.0000,5350.3000,-5350.3000,0.6930,0.0000,888.5799,888.5799,34.7123,6238.8799,0.0000,-6238.8799,13.1181,13.0538,11497.5000,0.0000,11497.5000,0.4250,2891.9201,0.0000,2891.9201,21.2882,0.0000,8605.5799,8605.5799,13.0538,9.4610,11.2574,11.2574,-12.1465,-182196.8654,11.2574,8.5762,10.5424,9.9168,-9.0646,-72517.1928,10.5424,8.2253,10.0018,9.3839,-7.8338,-54836.2537,24.2531,1943.7395,-278036.0000,-309550.3119
6593,10.1591,13.1419,0.0000,157980.6000,-157980.6000,12.3393,0.0000,23965.4914,23965.4914,618.0729,181946.0914,0.0000,-181946.0914,13.1419,13.0038,15727.9000,0.0000,15727.9000,0.7085,3954.6636,0.0000,3954.6636,35.4873,0.0000,11773.2364,11773.2364,13.0038,13.4117,0.0000,1761.5000,-1761.5000,1.9201,0.0000,284.6201,284.6201,96.1785,2046.1201,0.0000,-2046.1201,13.4117,13.4022,1091.7000,0.0000,1091.7000,0.4250,273.4716,0.0000,273.4716,21.2882,0.0000,818.2284,818.2284,13.4022,13.4624,0.0000,4793.9000,-4793.9000,0.6930,0.0000,799.1621,799.1621,34.7123,5593.0621,0.0000,-5593.0621,13.4624,13.3792,13504.4000,0.0000,13504.4000,0.4250,3380.4834,0.0000,3380.4834,21.2882,0.0000,10123.9166,10123.9166,13.3792,9.5708,11.4750,11.4750,-13.1481,-197221.3435,11.4750,8.6618,10.7248,10.0684,-9.7123,-77698.1521,10.7248,8.3004,10.1591,9.5126,-8.3699,-58589.2835,24.7663,1984.8660,-134212.0000,-333508.7791
6594,9.6452,12.5521,0.0000,160114.5000,-160114.5000,7.2741,0.0000,24034.0738,24034.0738,364.3581,184148.5738,0.0000,-184148.5738,12.5521,12.3643,15735.7000,0.0000,15735.7000,0.5806,3989.5033,0.0000,3989.5033,29.0830,0.0000,11746.1967,11746.1967,12.3643,12.3970,0.0000,1336.6000,-1336.6000,0.4950,0.0000,214.1477,214.1477,24.7945,1550.7477,0.0000,-1550.7477,12.3970,12.3840,839.7000,0.0000,839.7000,0.4250,213.3583,0.0000,213.3583,21.2882,0.0000,626.3417,626.3417,12.3840,12.4733,0.0000,4198.7000,-4198.7000,0.6930,0.0000,692.5072,692.5072,34.7123,4891.2072,0.0000,-4891.2072,12.4733,12.3121,12886.9000,0.0000,12886.9000,0.4960,3270.8819,0.0000,3270.8819,24.8467,0.0000,9616.0181,9616.0181,12.3121,9.2254,10.7688,10.7688,-6.4307,-96459.9042,10.7688,8.3766,10.1308,9.5727,-4.9838,-39870.2296,10.1308,8.0494,9.6452,9.0901,-4.3364,-30355.1147,14.9456,1197.7988,-136187.5000,-166685.2485
6595,9.5223,12.4481,0.0000,99835.4000,-99835.4000,7.3500,0.0000,14948.5856,14948.5856,368.1588,114783.9856,0.0000,-114783.9856,12.4481,12.2615,15745.3000,0.0000,15745.3000,0.5864,3997.8089,0.0000,3997.8089,29.3703,0.0000,11747.4911,11747.4911,12.2615,12.2862,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.2862,12.2762,918.4000,0.0000,918.4000,0.4250,233.7219,0.0000,233.7219,21.2882,0.0000,684.6781,684.6781,12.2762,12.3539,0.0000,3720.9000,-3720.9000,0.6930,0.0000,613.0500,613.0500,34.7123,4333.9500,0.0000,-4333.9500,12.3539,12.2012,11806.2000,0.0000,11806.2000,0.4808,3001.6515,0.0000,3001.6515,24.0834,0.0000,8804.5485,8804.5485,12.2012,9.0444,10.6228,10.6228,-6.6207,-99309.9304,10.6228,8.2732,9.9962,9.4480,-4.9278,-39422.4157,9.9962,7.9650,9.5223,8.9806,-4.2600,-29820.3135,15.0452,1205.7784,-75086.4000,-168552.6595
6596,9.2210,11.7528,0.0000,91433.5000,-91433.5000,4.5796,0.0000,13608.0708,13608.0708,229.3908,105041.5708,0.0000,-105041.5708,11.7528,11.4944,13325.0000,0.0000,13325.0000,0.5877,3416.9448,0.0000,3416.9448,29.4372,0.0000,9908.0552,9908.0552,11.4944,11.4944,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.4944,11.4793,547.2000,0.0000,547.2000,0.4250,140.8412,0.0000,140.8412,21.2882,0.0000,406.3588,406.3588,11.4793,11.5749,0.0000,3249.1000,-3249.1000,0.6930,0.0000,531.3411,531.3411,34.7123,3780.4411,0.0000,-3780.4411,11.5749,11.3813,9645.0000,0.0000,9645.0000,0.4413,2479.6051,0.0000,2479.6051,22.1061,0.0000,7165.3949,7165.3949,11.3813,8.9857,10.1835,10.1835,-3.6174,-54260.8440,10.1835,8.1460,9.6401,9.1647,-3.0767,-24613.2470,9.6401,7.8439,9.2210,8.7420,-2.7124,-18986.4502,10.8324,868.1500,-71165.4000,-97860.5412
6597,9.0814,11.5695,0.0000,68824.4000,-68824.4000,4.1868,0.0000,10214.8072,10214.8072,209.7171,79039.2072,0.0000,-79039.2072,11.5695,11.3349,13002.0000,0.0000,13002.0000,0.5030,3342.9066,0.0000,3342.9066,25.1941,0.0000,9659.0934,9659.0934,11.3349,11.3349,35.5000,1281.3000,-1245.8000,0.4950,7.6326,202.7026,210.3352,24.7945,1484.0026,27.8674,-1456.1352,11.3349,11.3253,409.4000,0.0000,409.4000,0.4250,105.6161,0.0000,105.6161,21.2882,0.0000,303.7839,303.7839,11.3253,11.4149,0.0000,2496.7000,-2496.7000,0.6930,0.0000,407.7436,407.7436,34.7123,2904.4436,0.0000,-2904.4436,11.4149,11.2452,8410.0000,0.0000,8410.0000,0.4250,2167.0914,0.0000,2167.0914,21.2882,0.0000,6242.9086,6242.9086,11.2452,8.7751,10.0101,10.0101,-3.4749,-52123.7411,10.0101,8.0393,9.4846,9.0247,-2.7725,-22180.3701,9.4846,7.7567,9.0814,8.6207,-2.4306,-17014.5379,10.0917,808.7867,-50745.5000,-91318.6491
6598,8.9238,11.1415,18.3000,59497.8000,-59479.5000,3.1490,4.0997,8803.1806,8807.2803,157.7318,68300.9806,14.2003,-68286.7803,11.1415,10.8710,13002.0000,0.0000,13002.0000,0.4923,3363.6264,0.0000,3363.6264,24.6573,0.0000,9638.3736,9638.3736,10.8710,10.9118,504.6000,2689.6000,-2185.0000,0.4950,109.3439,423.2374,532.5813,24.7945,3112.8374,395.2561,-2717.5813,10.9118,10.9033,415.4000,0.0000,415.4000,0.4250,107.8234,0.0000,107.8234,21.2882,0.0000,307.5766,307.5766,10.9033,10.9848,55.1000,1685.8000,-1630.7000,0.6930,11.8958,274.3293,286.2251,34.7123,1960.1293,43.2042,-1916.9251,10.9848,10.8099,4704.9000,0.0000,4704.9000,0.4250,1219.9329,0.0000,1219.9329,21.2882,0.0000,3484.9671,3484.9671,10.8099,8.7574,9.7837,9.7837,-2.4374,-36561.0175,9.7837,7.9682,9.2996,8.8759,-2.1559,-17246.9695,9.2996,7.6892,8.9238,8.4944,-1.9123,-13386.2787,8.5188,682.7340,-45172.9000,-67194.2657
6599,8.8164,10.8883,97.3000,49603.8000,-49506.5000,2.7189,21.8402,7323.8655,7345.7057,136.1912,56927.6655,75.4598,-56852.2057,10.8883,10.5962,13011.6000,0.0000,13011.6000,0.4958,3378.5156,0.0000,3378.5156,24.8325,0.0000,9633.0844,9633.0844,10.5962,10.6786,1081.8000,2528.2000,-1446.4000,0.4950,235.5207,396.6327,632.1533,24.7945,2924.8327,846.2793,-2078.5533,10.6786,10.6693,408.0000,0.0000,408.0000,0.4250,106.2634,0.0000,106.2634,21.2882,0.0000,301.7366,301.7366,10.6693,10.7274,402.5000,1113.8000,-711.3000,0.6930,87.2275,180.9047,268.1322,34.7123,1294.7047,315.2725,-979.4322,10.7274,10.6218,1463.0000,0.0000,1463.0000,0.4250,380.7659,0.0000,380.7659,21.2882,0.0000,1082.2341,1082.2341,10.6218,8.6569,9.6394,9.6394,-2.1581,-32371.1515,9.6394,7.9035,9.1765,8.7714,-1.9065,-15252.2900,9.1765,7.6333,8.8164,8.4049,-1.6949,-11864.3718,7.8790,631.4567,-36781.6000,-59487.8133
6600,8.7164,10.6049,161.6000,50119.7000,-49958.1000,2.2616,36.3392,7385.6390,7421.9782,113.2858,57505.3390,125.2608,-57380.0782,10.6049,10.2853,13029.7000,0.0000,13029.7000,0.4982,3397.2360,0.0000,3397.2360,24.9561,0.0000,9632.4640,9632.4640,10.2853,10.3544,1582.4000,2403.1000,-820.7000,0.4950,346.3510,375.7531,722.1041,24.7945,2778.8531,1236.0490,-1542.8041,10.3544,10.3444,413.5000,0.0000,413.5000,0.4250,108.2087,0.0000,108.2087,21.2882,0.0000,305.2913,305.2913,10.3444,10.3769,861.1000,858.7000,2.4000,0.6930,187.6034,139.1191,326.7226,34.7123,997.8191,673.4966,-324.3226,10.3769,10.3410,846.2000,0.0000,846.2000,0.4250,221.3686,0.0000,221.3686,21.2882,0.0000,624.8314,624.8314,10.3410,8.6488,9.4949,9.4949,-1.6977,-25465.7273,9.4949,7.8596,9.0588,8.6773,-1.6405,-13124.3584,9.0588,7.5914,8.7164,8.3251,-1.4722,-10305.0821,7.1968,576.7806,-36487.0000,-48895.1678
6601,8.6545,10.5519,249.3000,46208.1000,-45958.8000,2.2810,56.1237,6801.0543,6857.1780,114.2536,53009.1543,193.1763,-52815.9780,10.5519,10.2334,13031.0000,0.0000,13031.0000,0.5013,3400.2135,0.0000,3400.2135,25.1103,0.0000,9630.7865,9630.7865,10.2334,10.2845,2950.3000,3239.7000,-289.4000,0.4950,646.3312,506.2893,1152.6205,24.7945,3745.9893,2303.9688,-1442.0205,10.2845,10.2744,409.2000,0.0000,409.2000,0.4250,107.1936,0.0000,107.1936,21.2882,0.0000,302.0064,302.0064,10.2744,10.2851,1436.4000,634.2000,802.2000,0.6930,313.2999,102.6933,415.9933,34.7123,736.8933,1123.1001,386.2067,10.2851,10.2644,382.6000,0.0000,382.6000,0.4250,100.2246,0.0000,100.2246,21.2882,0.0000,282.3754,282.3754,10.2644,8.5611,9.4128,9.4128,-1.7168,-25752.2387,9.4128,7.8201,8.9881,8.6164,-1.6052,-12841.9440,8.9881,7.5587,8.6545,8.2734,-1.4407,-10084.8853,7.2304,579.4735,-31623.2000,-48679.0680
6602,8.5912,10.4065,382.4000,42605.6000,-42223.2000,2.0976,86.1875,6263.1460,6349.3335,105.0700,48868.7460,296.2125,-48572.5335,10.4065,10.0756,13031.2000,0.0000,13031.2000,0.5018,3407.5245,0.0000,3407.5245,25.1354,0.0000,9623.6755,9623.6755,10.0756,10.1252,5573.0000,3615.2000,1957.8000,0.4950,1224.2301,564.0466,1788.2766,24.7945,4179.2466,4348.7699,169.5234,10.1252,10.1149,412.9000,0.0000,412.9000,0.4250,108.4168,0.0000,108.4168,21.2882,0.0000,304.4832,304.4832,10.1149,10.1016,2084.9000,515.5000,1569.4000,0.6930,455.9389,83.3742,539.3130,34.7123,598.8742,1628.9611,1030.0870,10.1016,10.0919,382.6000,0.0000,382.6000,0.4250,100.4958,0.0000,100.4958,21.2882,0.0000,282.1042,282.1042,10.0919,8.5511,9.3215,9.3215,-1.4941,-22411.8336,9.3215,7.7915,8.9135,8.5565,-1.4836,-11868.5161,8.9135,7.5320,8.5912,8.2227,-1.3396,-9377.3724,6.9561,557.4930,-24869.3000,-43657.7222
6603,8.5270,10.2600,142.1000,57422.8000,-57280.7000,1.9264,32.0648,8430.8916,8462.9564,96.4948,65853.6916,110.0352,-65743.6564,10.2600,9.9169,13021.5000,0.0000,13021.5000,0.5031,3412.3257,0.0000,3412.3257,25.1979,0.0000,9609.1743,9609.1743,9.9169,9.9109,6405.4000,3334.3000,3071.1000,0.4950,1410.9685,519.3789,1930.3474,24.7945,3853.6789,4994.4315,1140.7526,9.9109,9.9000,409.9000,0.0000,409.9000,0.4250,107.9705,0.0000,107.9705,21.2882,0.0000,301.9295,301.9295,9.9000,9.8633,2559.8000,469.0000,2090.8000,0.6930,561.7776,75.7365,637.5141,34.7123,544.7365,1998.0224,1453.2859,9.8633,9.8533,846.5000,0.0000,846.5000,0.4250,223.1310,0.0000,223.1310,21.2882,0.0000,623.3690,623.3690,9.8533,8.5892,9.2213,9.2213,-1.1808,-17712.1914,9.2213,7.7752,8.8356,8.4982,-1.3508,-10806.6139,8.8356,7.5131,8.5270,8.1744,-1.2355,-8648.1508,6.7012,537.0625,-37840.9000,-37166.9562
6604,8.5306,10.5640,185.7000,66391.6000,-66205.9000,2.6125,41.9004,9748.3768,9790.2772,130.8586,76139.9768,143.7996,-75996.1772,10.5640,10.2663,13019.7000,0.0000,13019.7000,0.5039,3396.6648,0.0000,3396.6648,25.2421,0.0000,9623.0352,9623.0352,10.2663,10.2308,7162.2000,4465.2000,2697.0000,0.4950,1568.1553,698.0470,2266.2023,24.7945,5163.2470,5594.0447,430.7977,10.2308,10.2215,539.0000,0.0000,539.0000,0.4250,141.3074,0.0000,141.3074,21.2882,0.0000,397.6926,397.6926,10.2215,10.1764,2864.5000,535.5000,2329.0000,0.6930,625.3314,86.6770,712.0084,34.7123,622.1770,2239.1686,1616.9916,10.1764,10.1571,4403.1000,0.0000,4403.1000,0.4250,1155.2675,0.0000,1155.2675,21.2882,0.0000,3247.8325,3247.8325,10.1571,8.3476,9.2523,9.2523,-1.9503,-29254.2043,9.2523,7.7339,8.8474,8.4931,-1.6365,-13092.1071,8.8474,7.4897,8.5306,8.1686,-1.4633,-10243.0527,7.7316,619.6416,-43218.1000,-52589.3641
6605,8.5366,10.7160,0.0000,130086.2000,-130086.2000,3.0196,0.0000,19102.9404,19102.9404,151.2514,149189.1404,0.0000,-149189.1404,10.7160,10.4398,13019.9000,0.0000,13019.9000,0.5013,3389.1735,0.0000,3389.1735,25.1085,0.0000,9630.7265,9630.7265,10.4398,10.4274,2603.7000,241.0000,2362.7000,0.4950,568.3771,37.7451,606.1222,24.7945,278.7451,2035.3229,1756.5778,10.4274,10.4160,493.0000,0.0000,493.0000,0.4250,128.8748,0.0000,128.8748,21.2882,0.0000,364.1252,364.1252,10.4160,10.3695,2667.5000,762.4000,1905.1000,0.6930,580.4750,123.5849,704.0599,34.7123,885.9849,2087.0250,1201.0401,10.3695,10.2763,14763.5000,0.0000,14763.5000,0.4250,3862.5966,0.0000,3862.5966,21.2882,0.0000,10900.9034,10900.9034,10.2763,8.2783,9.2773,9.2773,-2.3224,-34836.2135,9.2773,7.7107,8.8595,8.4940,-1.8209,-14567.4681,8.8595,7.4755,8.5366,8.1675,-1.6087,-11260.7121,8.3383,668.2638,-97542.0000,-60664.3937
6606,8.7393,11.5009,0.0000,178456.8000,-178456.8000,5.9333,0.0000,26309.1097,26309.1097,297.2000,204765.9097,0.0000,-204765.9097,11.5009,11.3220,22120.2000,0.0000,22120.2000,0.5000,5692.8807,0.0000,5692.8807,25.0445,0.0000,16427.3193,16427.3193,11.3220,11.2893,1942.5000,0.0000,1942.5000,0.4950,417.7348,0.0000,417.7348,24.7945,0.0000,1524.7652,1524.7652,11.2893,11.2825,996.7000,0.0000,996.7000,0.4250,257.2960,0.0000,257.2960,21.2882,0.0000,739.4040,739.4040,11.2825,11.2602,3042.9000,790.5000,2252.4000,0.6930,652.9512,129.0509,782.0021,34.7123,919.5509,2389.9488,1470.3979,11.2602,11.0576,15691.3000,0.0000,15691.3000,0.5703,4052.3824,0.0000,4052.3824,28.5655,0.0000,11638.9176,11638.9176,11.0576,8.1772,9.6174,9.6174,-5.1895,-77842.8911,9.6174,7.7287,9.1137,8.6730,-3.4029,-27223.3708,9.1137,7.5091,8.7393,8.3114,-2.8911,-20237.4193,12.9249,1035.8522,-135453.7000,-125303.6813
6607,8.9687,11.8855,0.0000,194971.3000,-194971.3000,8.1490,0.0000,28873.0258,28873.0258,408.1823,223844.3258,0.0000,-223844.3258,11.8855,11.6512,26981.1000,0.0000,26981.1000,0.8384,6905.6657,0.0000,6905.6657,41.9967,0.0000,20075.4343,20075.4343,11.6512,11.6295,0.0000,13721.1000,-13721.1000,0.4950,0.0000,2178.8839,2178.8839,24.7945,15899.9839,0.0000,-15899.9839,11.6295,11.6189,1676.9000,0.0000,1676.9000,0.4250,430.7714,0.0000,430.7714,21.2882,0.0000,1246.1286,1246.1286,11.6189,11.5979,4181.3000,503.3000,3678.0000,0.6930,892.4314,82.4104,974.8417,34.7123,585.7104,3288.8686,2703.1583,11.5979,11.4320,15072.7000,0.0000,15072.7000,0.5971,3873.7136,0.0000,3873.7136,29.9097,0.0000,11198.9864,11198.9864,11.4320,8.4361,9.9340,9.9340,-7.0143,-105214.8568,9.9340,7.8578,9.3804,8.8959,-4.8613,-38890.1231,9.3804,7.6159,8.9687,8.4981,-4.1314,-28919.4504,16.7963,1346.1213,-161283.7000,-173024.4303
6608,9.1631,12.0560,0.0000,210360.1000,-210360.1000,8.9148,0.0000,31271.8820,31271.8820,446.5444,241631.9820,0.0000,-241631.9820,12.0560,11.7964,30675.1000,0.0000,30675.1000,1.0162,7832.0449,0.0000,7832.0449,50.9039,0.0000,22843.0551,22843.0551,11.7964,12.0019,0.0000,16330.4000,-16330.4000,0.7217,0.0000,2597.8243,2597.8243,36.1497,18928.2243,0.0000,-18928.2243,12.0019,11.9857,1811.4000,0.0000,1811.4000,0.4250,462.8482,0.0000,462.8482,21.2882,0.0000,1348.5518,1348.5518,11.9857,11.9508,3641.9000,630.4000,3011.5000,0.6930,772.8098,103.5733,876.3831,34.7123,733.9733,2869.0902,2135.1169,11.9508,11.8058,13217.1000,0.0000,13217.1000,0.5704,3379.6927,0.0000,3379.6927,28.5709,0.0000,9837.4073,9837.4073,11.8058,8.6026,10.2042,10.2042,-8.2659,-123988.3863,10.2042,7.9641,9.6069,9.0842,-5.7806,-46245.0555,9.6069,7.7048,9.1631,8.6559,-4.9082,-34357.7192,18.5118,1483.6065,-177975.4000,-204591.1610
6609,9.3229,12.2299,0.0000,224911.2000,-224911.2000,9.6293,0.0000,33541.7380,33541.7380,482.3316,258452.9380,0.0000,-258452.9380,12.2299,11.9549,36211.8000,0.0000,36211.8000,1.1522,9222.8388,0.0000,9222.8388,57.7131,0.0000,26988.9612,26988.9612,11.9549,12.1826,0.0000,16367.4000,-16367.4000,0.8594,0.0000,2608.8089,2608.8089,43.0459,18976.2089,0.0000,-18976.2089,12.1826,12.1664,1856.2000,0.0000,1856.2000,0.4250,473.0760,0.0000,473.0760,21.2882,0.0000,1383.1240,1383.1240,12.1664,12.1407,2562.4000,1205.3000,1357.1000,0.6930,542.1998,198.3711,740.5709,34.7123,1403.6711,2020.2002,616.5291,12.1407,12.0223,11980.1000,0.0000,11980.1000,0.4973,3055.1011,0.0000,3055.1011,24.9096,0.0000,8924.9989,8924.9989,12.0223,8.7899,10.4061,10.4061,-8.9595,-134393.0426,10.4061,8.0810,9.7861,9.2436,-6.4448,-51558.2523,9.7861,7.8009,9.3229,8.7935,-5.5025,-38517.2982,19.8843,1593.6019,-189873.4000,-224468.5930
6610,9.4638,12.3889,0.0000,239274.1000,-239274.1000,10.3050,0.0000,35784.8030,35784.8030,516.1748,275058.9030,0.0000,-275058.9030,12.3889,12.0833,38055.7000,0.0000,38055.7000,1.3563,9670.6315,0.0000,9670.6315,67.9389,0.0000,28385.0685,28385.0685,12.0833,12.2980,0.0000,31353.2000,-31353.2000,0.8618,0.0000,5005.4281,5005.4281,43.1676,36358.6281,0.0000,-36358.6281,12.2980,12.2824,2194.8000,0.0000,2194.8000,0.4250,558.4564,0.0000,558.4564,21.2882,0.0000,1636.3436,1636.3436,12.2824,12.2754,1272.8000,3155.1000,-1882.3000,0.6930,268.8342,519.8611,788.6953,34.7123,3674.9611,1003.9658,-2670.9953,12.2754,12.1744,9660.6000,0.0000,9660.6000,0.4494,2458.8832,0.0000,2458.8832,22.5089,0.0000,7201.7168,7201.7168,12.1744,8.9679,10.5711,10.5711,-9.4472,-141707.2835,10.5711,8.2015,9.9392,9.3863,-6.9817,-55853.4550,9.9392,7.9015,9.4638,8.9204,-6.0036,-42025.2972,21.1357,1693.8979,-222598.5000,-239586.0357
6611,9.6781,12.4925,0.0000,258963.0000,-258963.0000,10.9721,0.0000,38897.7809,38897.7809,549.5895,297860.7809,0.0000,-297860.7809,12.4925,12.2021,32981.7000,0.0000,32981.7000,1.4218,8368.9572,0.0000,8368.9572,71.2160,0.0000,24612.7428,24612.7428,12.2021,12.5740,0.0000,43093.8000,-43093.8000,1.6516,0.0000,6890.1084,6890.1084,82.7294,49983.9084,0.0000,-49983.9084,12.5740,12.5573,2615.5000,0.0000,2615.5000,0.4250,662.9082,0.0000,662.9082,21.2882,0.0000,1952.5918,1952.5918,12.5573,12.5846,854.7000,4248.1000,-3393.4000,0.6930,179.7545,701.8727,881.6272,34.7123,4949.9727,674.9455,-4275.0272,12.5846,12.5108,8423.5000,0.0000,8423.5000,0.4250,2134.6494,0.0000,2134.6494,21.2882,0.0000,6288.8506,6288.8506,12.5108,9.1721,10.8415,10.8415,-10.8826,-163238.6071,10.8415,8.3553,10.1785,9.5984,-8.1038,-64830.0310,10.1785,8.0339,9.6781,9.1062,-6.9903,-48931.8013,23.3826,1873.9767,-261429.5000,-277000.4395
6612,9.9330,12.7390,0.0000,271743.7000,-271743.7000,11.8898,0.0000,41030.9965,41030.9965,595.5609,312774.6965,0.0000,-312774.6965,12.7390,12.5070,38056.0000,0.0000,38056.0000,1.2302,9623.0494,0.0000,9623.0494,61.6183,0.0000,28432.9506,28432.9506,12.5070,12.9778,0.0000,54347.6000,-54347.6000,2.2711,0.0000,8723.5846,8723.5846,113.7571,63071.1846,0.0000,-63071.1846,12.9778,12.9594,2497.6000,0.0000,2497.6000,0.4250,629.4444,0.0000,629.4444,21.2882,0.0000,1868.1556,1868.1556,12.9594,12.9996,475.1000,5124.2000,-4649.1000,0.6930,99.3017,850.1492,949.4509,34.7123,5974.3492,375.7983,-5598.5509,12.9996,12.9403,7495.7000,0.0000,7495.7000,0.4250,1888.4868,0.0000,1888.4868,21.2882,0.0000,5607.2132,5607.2132,12.9403,9.3999,11.1701,11.1701,-12.5360,-188040.0902,11.1701,8.5279,10.4655,9.8490,-9.3557,-74845.7972,10.4655,8.1834,9.9330,9.3245,-8.0806,-56564.3897,25.4011,2035.7401,-282691.1000,-319450.2771
6613,10.1618,12.8853,0.0000,282346.9000,-282346.9000,12.4954,0.0000,42834.1587,42834.1587,625.8946,325181.0587,0.0000,-325181.0587,12.8853,12.6377,36209.5000,0.0000,36209.5000,1.4138,9137.3442,0.0000,9137.3442,70.8197,0.0000,27072.1558,27072.1558,12.6377,13.1866,0.0000,55956.9000,-55956.9000,2.8673,0.0000,8997.2882,8997.2882,143.6246,64954.1882,0.0000,-64954.1882,13.1866,13.1704,1658.9000,0.0000,1658.9000,0.4250,416.8579,0.0000,416.8579,21.2882,0.0000,1242.0421,1242.0421,13.1704,13.2191,84.6000,5362.8000,-5278.2000,0.6930,17.6254,891.7411,909.3665,34.7123,6254.5411,66.9746,-6187.5665,13.2191,13.1702,6567.9000,0.0000,6567.9000,0.4250,1649.6735,0.0000,1649.6735,21.2882,0.0000,4918.2265,4918.2265,13.1702,9.6815,11.4259,11.4259,-13.3639,-200459.2048,11.4259,8.7374,10.7089,10.0816,-10.2985,-82388.1764,10.7089,8.3642,10.1618,9.5366,-8.9816,-62870.8761,27.4794,2202.3065,-299145.7000,-345718.2573
6614,10.3487,13.1017,0.0000,281603.0000,-281603.0000,13.0006,0.0000,42888.1740,42888.1740,651.2006,324491.1740,0.0000,-324491.1740,13.1017,12.8724,34365.5000,0.0000,34365.5000,1.3421,8645.7922,0.0000,8645.7922,67.2274,0.0000,25719.7078,25719.7078,12.8724,13.4223,0.0000,42675.0000,-42675.0000,2.9537,0.0000,6883.1457,6883.1457,147.9494,49558.1457,0.0000,-49558.1457,13.4223,13.4118,1602.8000,0.0000,1602.8000,0.4250,401.4436,0.0000,401.4436,21.2882,0.0000,1201.3564,1201.3564,13.4118,13.4641,0.0000,4415.9000,-4415.9000,0.6930,0.0000,736.2262,736.2262,34.7123,5152.1262,0.0000,-5152.1262,13.4641,13.4225,7495.7000,0.0000,7495.7000,0.4250,1876.3135,0.0000,1876.3135,21.2882,0.0000,5619.3865,5619.3865,13.4225,9.8686,11.6456,11.6456,-13.9995,-209992.5338,11.6456,8.8913,10.9111,10.2684,-10.8500,-86799.6305,10.9111,8.5009,10.3487,9.7060,-9.4943,-66459.8906,28.2591,2264.7989,-285229.9000,-363252.0549
6615,10.3983,13.2649,0.0000,293446.1000,-293446.1000,12.9808,0.0000,44738.3741,44738.3741,650.2099,338184.4741,0.0000,-338184.4741,13.2649,13.0375,29285.8000,0.0000,29285.8000,1.2694,7351.0882,0.0000,7351.0882,63.5864,0.0000,21934.7118,21934.7118,13.0375,13.4754,0.0000,56322.9000,-56322.9000,2.2546,0.0000,9104.7303,9104.7303,112.9321,65427.6303,0.0000,-65427.6303,13.4754,13.4648,2060.1000,0.0000,2060.1000,0.4250,515.6008,0.0000,515.6008,21.2882,0.0000,1544.4992,1544.4992,13.4648,13.5103,0.0000,5780.4000,-5780.4000,0.6930,0.0000,964.2844,964.2844,34.7123,6744.6844,0.0000,-6744.6844,13.5103,13.4607,8732.8000,0.0000,8732.8000,0.4250,2184.5850,0.0000,2184.5850,21.2882,0.0000,6548.2150,6548.2150,13.4607,9.9284,11.6945,11.6945,-13.3300,-199950.2601,11.6945,8.9440,10.9611,10.3193,-10.3797,-83037.4888,10.9611,8.5492,10.3983,9.7551,-9.1018,-63712.2892,27.0718,2169.6414,-315470.7000,-346700.0381
6616,10.5880,13.4076,0.0000,302961.7000,-302961.7000,13.5308,0.0000,46374.0398,46374.0398,677.7565,349335.7398,0.0000,-349335.7398,13.4076,13.2247,19131.2000,0.0000,19131.2000,1.0790,4792.6530,0.0000,4792.6530,54.0490,0.0000,14338.5470,14338.5470,13.2247,13.7701,0.0000,56134.3000,-56134.3000,2.9775,0.0000,9097.5211,9097.5211,149.1431,65231.8211,0.0000,-65231.8211,13.7701,13.7572,1315.0000,0.0000,1315.0000,0.4250,327.7812,0.0000,327.7812,21.2882,0.0000,987.2188,987.2188,13.7572,13.8134,0.0000,5525.9000,-5525.9000,0.6930,0.0000,924.8698,924.8698,34.7123,6450.7698,0.0000,-6450.7698,13.8134,13.7588,11516.2000,0.0000,11516.2000,0.4250,2868.8546,0.0000,2868.8546,21.2882,0.0000,8647.3454,8647.3454,13.7588,10.1002,11.9295,11.9295,-14.6347,-219519.9869,11.9295,9.0836,11.1706,10.5066,-11.3837,-91069.7459,11.1706,8.6736,10.5880,9.9221,-9.9883,-69918.1274,28.6955,2299.7696,-332659.5000,-380507.8603
6617,10.7433,13.6448,0.0000,192898.1000,-192898.1000,13.9855,0.0000,29624.1886,29624.1886,700.5319,222522.2886,0.0000,-222522.2886,13.6448,13.5256,15766.7000,0.0000,15766.7000,0.7033,3936.8504,0.0000,3936.8504,35.2294,0.0000,11829.8496,11829.8496,13.5256,14.0675,0.0000,8925.7000,-8925.7000,2.9697,0.0000,1452.6469,1452.6469,148.7514,10378.3469,0.0000,-10378.3469,14.0675,14.0593,1097.9000,0.0000,1097.9000,0.4250,272.5515,0.0000,272.5515,21.2882,0.0000,825.3485,825.3485,14.0593,14.1129,0.0000,4964.9000,-4964.9000,0.6930,0.0000,833.8878,833.8878,34.7123,5798.7878,0.0000,-5798.7878,14.1129,14.0410,13526.4000,0.0000,13526.4000,0.4250,3355.8205,0.0000,3355.8205,21.2882,0.0000,10170.5795,10170.5795,14.0410,10.2240,12.1325,12.1325,-15.3251,-229875.8077,12.1325,9.1834,11.3461,10.6580,-11.8406,-94725.0549,11.3461,8.7626,10.7433,10.0544,-10.3727,-72608.7351,28.8022,2308.3236,-176397.7000,-397209.5977
6618,10.1600,13.2142,0.0000,184846.2000,-184846.2000,8.9130,0.0000,28041.4732,28041.4732,446.4525,212887.6732,0.0000,-212887.6732,13.2142,13.0519,15749.0000,0.0000,15749.0000,0.5775,3955.9808,0.0000,3955.9808,28.9271,0.0000,11793.0192,11793.0192,13.0519,13.1944,0.0000,6513.0000,-6513.0000,0.4950,0.0000,1053.0469,1053.0469,24.7945,7566.0469,0.0000,-7566.0469,13.1944,13.1831,841.2000,0.0000,841.2000,0.4250,211.3587,0.0000,211.3587,21.2882,0.0000,629.8413,629.8413,13.1831,13.2627,0.0000,4013.0000,-4013.0000,0.6930,0.0000,667.3845,667.3845,34.7123,4680.3845,0.0000,-4680.3845,13.2627,13.1234,12907.9000,0.0000,12907.9000,0.4919,3240.1369,0.0000,3240.1369,24.6389,0.0000,9667.7631,9667.7631,13.1234,9.6738,11.3986,11.3986,-8.3637,-125456.0012,11.3986,8.7645,10.6962,10.0816,-6.3866,-51092.6936,10.6962,8.3980,10.1600,9.5471,-5.5721,-39004.5078,17.3931,1393.9527,-165874.1000,-215553.2027
6619,9.9708,13.0047,0.0000,122424.7000,-122424.7000,8.5111,0.0000,18499.4846,18499.4846,426.3217,140924.1846,0.0000,-140924.1846,13.0047,12.8367,15756.0000,0.0000,15756.0000,0.5807,3969.3279,0.0000,3969.3279,29.0890,0.0000,11786.6721,11786.6721,12.8367,12.9445,0.0000,1580.5000,-1580.5000,0.4950,0.0000,254.8004,254.8004,24.7945,1835.3004,0.0000,-1835.3004,12.9445,12.9356,919.7000,0.0000,919.7000,0.4250,231.8904,0.0000,231.8904,21.2882,0.0000,687.8096,687.8096,12.9356,13.0023,0.0000,3537.4000,-3537.4000,0.6930,0.0000,586.7380,586.7380,34.7123,4124.1380,0.0000,-4124.1380,13.0023,12.8646,11825.5000,0.0000,11825.5000,0.4756,2979.2377,0.0000,2979.2377,23.8233,0.0000,8846.2623,8846.2623,12.8646,9.4749,11.1698,11.1698,-7.9245,-118867.1254,11.1698,8.6158,10.4887,9.8928,-5.9706,-47764.8935,10.4887,8.2693,9.9708,9.3790,-5.1886,-36320.4181,16.7707,1344.0697,-99041.4000,-202952.4370
6620,9.6182,12.3341,0.0000,110724.2000,-110724.2000,5.6306,0.0000,16611.2129,16611.2129,282.0382,127335.4129,0.0000,-127335.4129,12.3341,12.1074,13341.2000,0.0000,13341.2000,0.5829,3392.8718,0.0000,3392.8718,29.1979,0.0000,9948.3282,9948.3282,12.1074,12.1428,0.0000,193.0000,-193.0000,0.4950,0.0000,30.8211,30.8211,24.7945,223.8211,0.0000,-223.8211,12.1428,12.1295,539.9000,0.0000,539.9000,0.4250,137.6784,0.0000,137.6784,21.2882,0.0000,402.2216,402.2216,12.1295,12.2090,135.4000,2700.5000,-2565.1000,0.6930,28.6670,444.2964,472.9634,34.7123,3144.7964,106.7330,-3038.0634,12.2090,12.0390,9660.6000,0.0000,9660.6000,0.4375,2461.2032,0.0000,2461.2032,21.9150,0.0000,7199.3968,7199.3968,12.0390,9.3160,10.6775,10.6775,-4.7053,-70579.2156,10.6775,8.4349,10.0795,9.5562,-3.8752,-31001.4787,10.0795,8.1025,9.6182,9.0910,-3.4162,-23913.1692,12.3961,993.4708,-89940.6000,-125493.8635
6621,9.4358,12.0989,40.4000,84483.6000,-84443.2000,5.0819,8.9672,12627.8990,12636.8662,254.5530,97111.4990,31.4328,-97080.0662,12.0989,11.8910,13029.9000,0.0000,13029.9000,0.4989,3324.7930,0.0000,3324.7930,24.9882,0.0000,9705.1070,9705.1070,11.8910,11.8957,2841.4000,2430.3000,411.1000,0.4950,605.2787,387.0599,992.3386,24.7945,2817.3599,2236.1213,-581.2386,11.8957,11.8873,417.7000,0.0000,417.7000,0.4250,106.8925,0.0000,106.8925,21.2882,0.0000,310.8075,310.8075,11.8873,11.9508,1017.1000,1553.8000,-536.7000,0.6930,216.1634,255.0491,471.2126,34.7123,1808.8491,800.9366,-1007.9126,11.9508,11.8004,8423.5000,0.0000,8423.5000,0.4250,2153.9385,0.0000,2153.9385,21.2882,0.0000,6269.5615,6269.5615,11.8004,9.0979,10.4491,10.4491,-4.3053,-64579.0714,10.4491,8.3007,9.8762,9.3749,-3.4226,-27380.4977,9.8762,7.9889,9.4358,8.9325,-3.0066,-21046.1353,11.4282,915.8989,-62697.7000,-113005.7043
6622,9.2343,11.6516,229.8000,72234.9000,-72005.1000,3.8716,51.1923,10753.5778,10804.7701,193.9262,82988.4778,178.6077,-82809.8701,11.6516,11.4104,13030.8000,0.0000,13030.8000,0.4891,3346.3578,0.0000,3346.3578,24.4978,0.0000,9684.4422,9684.4422,11.4104,11.4249,5802.0000,3343.5000,2458.5000,0.4950,1245.8722,529.4145,1775.2868,24.7945,3872.9145,4556.1278,683.2132,11.4249,11.4172,404.2000,0.0000,404.2000,0.4250,104.1393,0.0000,104.1393,21.2882,0.0000,300.0607,300.0607,11.4172,11.4423,2444.5000,777.8000,1666.7000,0.6930,523.4175,127.1274,650.5449,34.7123,904.9274,1921.0825,1016.1551,11.4423,11.2865,4712.4000,0.0000,4712.4000,0.4250,1213.8121,0.0000,1213.8121,21.2882,0.0000,3498.5879,3498.5879,11.2865,9.0435,10.1650,10.1650,-3.0010,-45014.4187,10.1650,8.2020,9.6416,9.1835,-2.6264,-21011.2327,9.6416,7.8961,9.2343,8.7688,-2.3353,-16347.4416,9.5980,769.2177,-49732.5000,-82373.0930
6623,9.0831,11.3473,466.7000,60565.2000,-60098.5000,3.2974,104.2508,8989.2898,9093.5406,165.1677,69554.4898,362.4492,-69192.0406,11.3473,11.0828,13030.9000,0.0000,13030.9000,0.4927,3361.0819,0.0000,3361.0819,24.6787,0.0000,9669.8181,9669.8181,11.0828,11.0643,9892.9000,3117.6000,6775.3000,0.4950,2136.0551,491.7668,2627.8219,24.7945,3609.3668,7756.8449,4147.4781,11.0643,11.0561,418.8000,0.0000,418.8000,0.4250,108.4654,0.0000,108.4654,21.2882,0.0000,310.3346,310.3346,11.0561,11.0283,4307.2000,347.6000,3959.6000,0.6930,927.6135,56.6367,984.2503,34.7123,404.2367,3379.5865,2975.3497,11.0283,10.9328,1465.1000,0.0000,1465.1000,0.4250,379.6454,0.0000,379.6454,21.2882,0.0000,1085.4546,1085.4546,10.9328,8.9733,9.9530,9.9530,-2.3880,-35820.5104,9.9530,8.1257,9.4658,9.0394,-2.2269,-17815.1112,9.4658,7.8258,9.0831,8.6458,-1.9985,-13989.3386,8.7422,700.6312,-34448.8000,-67624.9602
6624,8.9426,11.0298,670.7000,60025.6000,-59354.9000,2.7498,150.2022,8884.5523,9034.7545,137.7351,68910.1523,520.4978,-68389.6545,11.0298,10.7384,13048.6000,0.0000,13048.6000,0.4952,3381.1602,0.0000,3381.1602,24.8028,0.0000,9667.4398,9667.4398,10.7384,10.6136,10429.1000,7313.7000,3115.4000,0.4950,2265.0285,1149.1918,3414.2203,24.7945,8462.8918,8164.0715,-298.8203,10.6136,10.6043,405.4000,0.0000,405.4000,0.4250,105.6866,0.0000,105.6866,21.2882,0.0000,299.7134,299.7134,10.6043,10.5147,5446.0000,245.4000,5200.6000,0.6930,1181.4741,39.8376,1221.3117,34.7123,285.2376,4264.5259,3979.2883,10.5147,10.4820,847.2000,0.0000,847.2000,0.4250,221.1827,0.0000,221.1827,21.2882,0.0000,626.0173,626.0173,10.4820,9.0014,9.7417,9.7417,-1.6355,-24532.9338,9.7417,8.0773,9.2979,8.9095,-1.8386,-14708.6006,9.2979,7.7753,8.9426,8.5366,-1.6819,-11773.3187,7.9244,635.0911,-36737.7000,-51014.8531
6625,8.8659,10.9422,826.3000,55570.0000,-54743.7000,2.7135,185.3064,8212.7083,8398.0147,135.9206,63782.7083,640.9936,-63141.7147,10.9422,10.6488,13040.3000,0.0000,13040.3000,0.4985,3383.3137,0.0000,3383.3137,24.9679,0.0000,9656.9863,9656.9863,10.6488,10.6579,12437.3000,8746.2000,3691.1000,0.4950,2705.3133,1372.9226,4078.2359,24.7945,10119.1226,9731.9867,-387.1359,10.6579,10.6488,418.4000,0.0000,418.4000,0.4250,109.0050,0.0000,109.0050,21.2882,0.0000,309.3950,309.3950,10.6488,10.5279,6208.3000,190.5000,6017.8000,0.6930,1345.8754,30.9362,1376.8116,34.7123,221.4362,4862.4246,4640.9884,10.5279,10.5089,382.9000,0.0000,382.9000,0.4250,99.9462,0.0000,99.9462,21.2882,0.0000,282.9538,282.9538,10.5089,8.7998,9.6544,9.6544,-1.8762,-28142.9218,9.6544,8.0059,9.2148,8.8301,-1.8097,-14477.4769,9.2148,7.7198,8.8659,8.4673,-1.6412,-11488.1118,7.8750,631.1324,-31193.2000,-54108.5106
6626,8.7877,10.7850,1257.4000,51038.5000,-49781.1000,2.5016,282.3868,7531.4682,7813.8550,125.3058,58569.9682,975.0132,-57594.9550,10.7850,10.4797,13038.4000,0.0000,13038.4000,0.4989,3390.5724,0.0000,3390.5724,24.9886,0.0000,9647.8276,9647.8276,10.4797,10.4922,14140.9000,6531.2000,7609.7000,0.4950,3084.7872,1023.3463,4108.1335,24.7945,7554.5463,11056.1128,3501.5665,10.4922,10.4824,406.0000,0.0000,406.0000,0.4250,106.0314,0.0000,106.0314,21.2882,0.0000,299.9686,299.9686,10.4824,10.3356,7627.3000,90.1000,7537.2000,0.6930,1657.9802,14.6127,1672.5929,34.7123,104.7127,5969.3198,5864.6071,10.3356,10.3267,382.9000,0.0000,382.9000,0.4250,100.2286,0.0000,100.2286,21.2882,0.0000,282.6714,282.6714,10.3267,8.7691,9.5479,9.5479,-1.6410,-24614.9412,9.5479,7.9614,9.1248,8.7546,-1.6715,-13371.8025,9.1248,7.6798,8.7877,8.4023,-1.5224,-10656.6074,7.5577,605.7065,-20806.9000,-48643.3511
6627,8.7009,10.6085,1010.4000,67251.5000,-66241.1000,2.2738,227.2744,9907.1898,10134.4643,113.8953,77158.6898,783.1256,-76375.5643,10.6085,10.2892,13038.6000,0.0000,13038.6000,0.5001,3399.3770,0.0000,3399.3770,25.0509,0.0000,9639.2230,9639.2230,10.2892,10.1735,21942.6000,400.5000,21542.1000,0.4950,4802.4093,62.6255,4865.0347,24.7945,463.1255,17140.1907,16677.0653,10.1735,10.1636,417.7000,0.0000,417.7000,0.4250,109.5992,0.0000,109.5992,21.2882,0.0000,308.1008,308.1008,10.1636,9.9695,9476.3000,6.5000,9469.8000,0.6930,2070.6796,1.0517,2071.7312,34.7123,7.5517,7405.6204,7398.0688,9.9695,9.9602,847.5000,0.0000,847.5000,0.4250,223.0437,0.0000,223.0437,21.2882,0.0000,624.4563,624.4563,9.9602,8.8571,9.4087,9.4087,-1.1099,-16648.0548,9.4087,7.9455,9.0185,8.6771,-1.4722,-11777.7310,9.0185,7.6574,8.7009,8.3379,-1.3695,-9586.5613,7.2179,578.4710,-20925.4000,-38012.3471
6628,8.6713,10.5902,1314.6000,74584.6000,-73270.0000,3.0241,295.8589,10981.1743,11277.0332,151.4792,85565.7743,1018.7411,-84547.0332,10.5902,10.3480,13040.5000,0.0000,13040.5000,0.5016,3400.7870,0.0000,3400.7870,25.1260,0.0000,9639.7130,9639.7130,10.3480,9.9289,23221.6000,0.0000,23221.6000,1.2760,5077.1906,0.0000,5077.1906,63.9171,0.0000,18144.4094,18144.4094,9.9289,9.9211,530.0000,0.0000,530.0000,0.4250,139.5686,0.0000,139.5686,21.2882,0.0000,390.4314,390.4314,9.9211,9.7355,10014.4000,0.0000,10014.4000,0.6930,2197.0106,0.0000,2197.0106,34.7123,0.0000,7817.3894,7817.3894,9.7355,9.7198,4410.2000,0.0000,4410.2000,0.4250,1164.7020,0.0000,1164.7020,21.2882,0.0000,3245.4980,3245.4980,9.7198,8.9205,9.3201,9.3201,-1.0604,-15905.9655,9.3201,7.9987,8.9678,8.6594,-1.7532,-14025.2842,8.9678,7.6974,8.6713,8.3326,-1.6853,-11797.3348,9.5172,762.7466,-22053.3000,-41728.5846
6629,8.6445,10.6372,232.8000,139804.7000,-139571.9000,3.3445,52.4188,20572.8991,20625.3179,167.5244,160377.5991,180.3812,-160197.2179,10.6372,10.4099,13049.4000,0.0000,13049.4000,0.5018,3400.7675,0.0000,3400.7675,25.1374,0.0000,9648.6325,9648.6325,10.4099,9.9821,10540.0000,0.0000,10540.0000,1.3740,2302.0215,0.0000,2302.0215,68.8221,0.0000,8237.9785,8237.9785,9.9821,9.9729,503.9000,0.0000,503.9000,0.4250,132.5910,0.0000,132.5910,21.2882,0.0000,371.3090,371.3090,9.9729,9.7886,9079.0000,113.3000,8965.7000,0.6930,1990.0970,18.3057,2008.4028,34.7123,131.6057,7088.9030,6957.2972,9.7886,9.7121,14788.1000,0.0000,14788.1000,0.4250,3902.3517,0.0000,3902.3517,21.2882,0.0000,10885.7483,10885.7483,9.7121,8.8357,9.2739,9.2739,-1.2394,-18591.2126,9.2739,7.9938,8.9325,8.6339,-1.8102,-14481.6978,8.9325,7.6981,8.6445,8.3153,-1.7458,-12220.4516,10.1449,813.0546,-91724.8000,-45293.3620
6630,8.8550,11.6355,0.0000,183711.9000,-183711.9000,6.3699,0.0000,27145.0315,27145.0315,319.0680,210856.9315,0.0000,-210856.9315,11.6355,11.4672,22147.6000,0.0000,22147.6000,0.5018,5688.9074,0.0000,5688.9074,25.1346,0.0000,16458.6926,16458.6926,11.4672,11.3236,7234.6000,0.0000,7234.6000,0.6229,1552.0194,0.0000,1552.0194,31.2002,0.0000,5682.5806,5682.5806,11.3236,11.3171,998.3000,0.0000,998.3000,0.4250,257.5814,0.0000,257.5814,21.2882,0.0000,740.7186,740.7186,11.3171,11.1957,8519.9000,181.5000,8338.4000,0.6930,1827.2050,29.6392,1856.8442,34.7123,211.1392,6692.6950,6481.5558,11.1957,11.0054,15717.5000,0.0000,15717.5000,0.5770,4062.9411,0.0000,4062.9411,28.9000,0.0000,11654.5589,11654.5589,11.0054,8.3743,9.6898,9.6898,-5.0557,-75836.0481,9.6898,7.9124,9.2158,8.8011,-3.4154,-27323.4691,9.2158,7.6694,8.8550,8.4426,-2.9716,-20800.9161,13.7843,1104.7280,-129275.5000,-123960.4332
6631,9.0704,12.0093,0.0000,205431.1000,-205431.1000,8.3945,0.0000,30483.1138,30483.1138,420.4815,235914.2138,0.0000,-235914.2138,12.0093,11.7796,27020.6000,0.0000,27020.6000,0.8376,6903.5637,0.0000,6903.5637,41.9558,0.0000,20117.0363,20117.0363,11.7796,11.7003,0.0000,12664.4000,-12664.4000,0.4950,0.0000,2014.2248,2014.2248,24.7945,14678.6248,0.0000,-14678.6248,11.7003,11.6900,1679.3000,0.0000,1679.3000,0.4250,430.9494,0.0000,430.9494,21.2882,0.0000,1248.3506,1248.3506,11.6900,11.5995,7569.3000,314.1000,7255.2000,0.6930,1613.7251,51.4640,1665.1892,34.7123,365.5640,5955.5749,5590.0108,11.5995,11.4368,15097.9000,0.0000,15097.9000,0.5988,3880.1015,0.0000,3880.1015,29.9918,0.0000,11217.7985,11217.7985,11.4368,8.5800,10.0084,10.0084,-6.8362,-102542.5187,10.0084,8.0018,9.4733,9.0051,-4.8015,-38411.8587,9.4733,7.7465,9.0704,8.6099,-4.1320,-28924.2334,17.1658,1375.7380,-167042.5000,-169878.6108
6632,9.2917,12.2384,0.0000,222555.8000,-222555.8000,9.3986,0.0000,33169.7782,33169.7782,470.7772,255725.5782,0.0000,-255725.5782,12.2384,11.9870,30715.0000,0.0000,30715.0000,1.0157,7821.9037,0.0000,7821.9037,50.8759,0.0000,22893.0963,22893.0963,11.9870,12.1703,0.0000,22862.0000,-22862.0000,0.6664,0.0000,3645.4404,3645.4404,33.3806,26507.4404,0.0000,-26507.4404,12.1703,12.1547,1814.4000,0.0000,1814.4000,0.4250,462.5038,0.0000,462.5038,21.2882,0.0000,1351.8962,1351.8962,12.1547,12.0847,5991.2000,719.5000,5271.7000,0.6930,1267.9615,118.4036,1386.3650,34.7123,837.9036,4723.2385,3885.3350,12.0847,11.9444,13239.2000,0.0000,13239.2000,0.5713,3378.8805,0.0000,3378.8805,28.6179,0.0000,9860.3195,9860.3195,11.9444,8.7283,10.3364,10.3364,-8.5874,-128811.6794,10.3364,8.0933,9.7382,9.2148,-5.9893,-47914.4437,9.7382,7.8246,9.2917,8.7814,-5.1097,-35767.8145,19.1551,1535.1654,-194377.5000,-212493.9375
6633,9.4998,12.3794,0.0000,233568.3000,-233568.3000,10.1952,0.0000,34956.8257,34956.8257,510.6764,268525.1257,0.0000,-268525.1257,12.3794,12.1216,36262.3000,0.0000,36262.3000,1.1503,9216.1351,0.0000,9216.1351,57.6181,0.0000,27046.1649,27046.1649,12.1216,12.4200,0.0000,21571.7000,-21571.7000,1.2039,0.0000,3445.5054,3445.5054,60.3035,25017.2054,0.0000,-25017.2054,12.4200,12.4047,1857.6000,0.0000,1857.6000,0.4250,471.8416,0.0000,471.8416,21.2882,0.0000,1385.7584,1385.7584,12.4047,12.3610,5068.9000,1017.1000,4051.8000,0.6930,1068.5856,167.7887,1236.3743,34.7123,1184.8887,4000.3144,2815.4257,12.3610,12.2498,12000.0000,0.0000,12000.0000,0.4970,3050.6206,0.0000,3050.6206,24.8971,0.0000,8949.3794,8949.3794,12.2498,8.9642,10.6070,10.6070,-9.7313,-145969.8316,10.6070,8.2346,9.9744,9.4208,-7.0265,-56212.1646,9.9744,7.9404,9.4998,8.9574,-6.0242,-42169.1150,21.2466,1702.7896,-200968.3000,-244351.1112
6634,9.6351,12.5343,0.0000,245260.9000,-245260.9000,10.7127,0.0000,36807.5063,36807.5063,536.5968,282068.4063,0.0000,-282068.4063,12.5343,12.2422,38113.3000,0.0000,38113.3000,1.3550,9665.3790,0.0000,9665.3790,67.8702,0.0000,28447.9210,28447.9210,12.2422,12.5122,0.0000,26986.0000,-26986.0000,1.1365,0.0000,4316.8895,4316.8895,56.9275,31302.8895,0.0000,-31302.8895,12.5122,12.4972,2199.1000,0.0000,2199.1000,0.4250,557.8567,0.0000,557.8567,21.2882,0.0000,1641.2433,1641.2433,12.4972,12.4668,3835.4000,1662.7000,2172.7000,0.6930,807.3862,274.5457,1081.9320,34.7123,1937.2457,3028.0138,1090.7680,12.4668,12.3702,9676.6000,0.0000,9676.6000,0.4485,2456.2856,0.0000,2456.2856,22.4664,0.0000,7220.3144,7220.3144,12.3702,9.1514,10.7608,10.7608,-9.9412,-149117.8780,10.7608,8.3575,10.1199,9.5592,-7.4227,-59381.9489,10.1199,8.0422,9.6351,9.0811,-6.4171,-44919.7094,22.1560,1775.6675,-220085.2000,-253419.5363
6635,9.7942,12.6698,0.0000,258715.9000,-258715.9000,11.2579,0.0000,38952.8279,38952.8279,563.9066,297668.7279,0.0000,-297668.7279,12.6698,12.3797,33024.1000,0.0000,33024.1000,1.4206,8358.7905,0.0000,8358.7905,71.1579,0.0000,24665.3095,24665.3095,12.3797,12.6988,0.0000,33999.7000,-33999.7000,1.4224,0.0000,5448.4526,5448.4526,71.2468,39448.1526,0.0000,-39448.1526,12.6988,12.6820,2618.4000,0.0000,2618.4000,0.4250,662.4777,0.0000,662.4777,21.2882,0.0000,1955.9223,1955.9223,12.6820,12.6709,2448.9000,2644.5000,-195.6000,0.6930,514.0413,437.4809,951.5222,34.7123,3081.9809,1934.8587,-1147.1222,12.6709,12.5972,8437.4000,0.0000,8437.4000,0.4250,2135.5725,0.0000,2135.5725,21.2882,0.0000,6301.8275,6301.8275,12.5972,9.3137,10.9555,10.9555,-10.7407,-161110.4869,10.9555,8.4799,10.2953,9.7177,-8.0977,-64781.5582,10.2953,8.1477,9.7942,9.2215,-7.0252,-49176.5988,23.4658,1880.6403,-248831.3000,-275068.6440
6636,9.9861,12.8721,0.0000,268172.7000,-268172.7000,11.8866,0.0000,40536.0903,40536.0903,595.3997,308708.7903,0.0000,-308708.7903,12.8721,12.6329,38114.8000,0.0000,38114.8000,1.2283,9619.9120,0.0000,9619.9120,61.5233,0.0000,28494.8880,28494.8880,12.6329,13.0153,0.0000,41021.1000,-41021.1000,1.7930,0.0000,6595.3507,6595.3507,89.8090,47616.4507,0.0000,-47616.4507,13.0153,12.9963,2499.8000,0.0000,2499.8000,0.4250,629.6682,0.0000,629.6682,21.2882,0.0000,1870.1318,1870.1318,12.9963,13.0074,1944.5000,2981.6000,-1037.1000,0.6930,406.1939,494.8667,901.0606,34.7123,3476.4667,1538.3061,-1938.1606,13.0074,12.9463,7508.1000,0.0000,7508.1000,0.4250,1891.4044,0.0000,1891.4044,21.2882,0.0000,5616.6956,5616.6956,12.9463,9.4703,11.2083,11.2083,-11.9567,-179351.2105,11.2083,8.6018,10.5132,9.9051,-8.9658,-71726.1285,10.5132,8.2541,9.9861,9.3837,-7.7709,-54396.2606,24.6762,1977.6498,-262108.2000,-305473.5996
6637,10.1542,12.9746,0.0000,282337.1000,-282337.1000,12.3351,0.0000,42825.8482,42825.8482,617.8639,325162.9482,0.0000,-325162.9482,12.9746,12.7143,36260.9000,0.0000,36260.9000,1.4130,9138.8633,0.0000,9138.8633,70.7795,0.0000,27122.0367,27122.0367,12.7143,13.1492,0.0000,48907.3000,-48907.3000,2.1653,0.0000,7871.7512,7871.7512,108.4574,56779.0512,0.0000,-56779.0512,13.1492,13.1321,1661.3000,0.0000,1661.3000,0.4250,417.6789,0.0000,417.6789,21.2882,0.0000,1243.6211,1243.6211,13.1321,13.1498,1687.8000,3753.5000,-2065.7000,0.6930,351.8390,623.8853,975.7243,34.7123,4377.3853,1335.9610,-3041.4243,13.1498,13.0985,6578.7000,0.0000,6578.7000,0.4250,1653.9822,0.0000,1653.9822,21.2882,0.0000,4924.7178,4924.7178,13.0985,9.6878,11.3931,11.3931,-12.4494,-186740.6374,11.3931,8.7602,10.6910,10.0766,-9.6106,-76884.6039,10.6910,8.3903,10.1542,9.5406,-8.3979,-58785.0990,26.1846,2098.5351,-288809.2000,-322410.3403
6638,10.3571,13.1656,0.0000,290694.8000,-290694.8000,12.9996,0.0000,44280.6110,44280.6110,651.1483,334975.4110,0.0000,-334975.4110,13.1656,12.9312,34414.1000,0.0000,34414.1000,1.3421,8650.3111,0.0000,8650.3111,67.2279,0.0000,25763.7889,25763.7889,12.9312,13.4216,0.0000,52613.4000,-52613.4000,2.5823,0.0000,8492.8488,8492.8488,129.3475,61106.2488,0.0000,-61106.2488,13.4216,13.4108,1602.0000,0.0000,1602.0000,0.4250,401.2471,0.0000,401.2471,21.2882,0.0000,1200.7529,1200.7529,13.4108,13.4371,1441.7000,3808.0000,-2366.3000,0.6930,299.2652,634.8695,934.1347,34.7123,4442.8695,1142.4348,-3300.4347,13.4371,13.3945,7508.1000,0.0000,7508.1000,0.4250,1880.1223,0.0000,1880.1223,21.2882,0.0000,5627.9777,5627.9777,13.3945,9.8831,11.6388,11.6388,-13.5592,-203387.2705,11.6388,8.9179,10.9132,10.2783,-10.5065,-84051.8483,10.9132,8.5297,10.3571,9.7215,-9.2035,-64424.7939,27.7005,2220.0298,-302150.3000,-351863.9126
