Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6639,10.5212,13.3340,0.0000,282948.3000,-282948.3000,13.4006,0.0000,43249.6116,43249.6116,671.2361,326197.9116,0.0000,-326197.9116,13.3340,13.1176,29327.3000,0.0000,29327.3000,1.2700,7354.4410,0.0000,7354.4410,63.6125,0.0000,21972.8590,21972.8590,13.1176,13.6306,0.0000,43909.3000,-43909.3000,2.7803,0.0000,7105.7902,7105.7902,139.2636,51015.0902,0.0000,-51015.0902,13.6306,13.6205,2068.8000,0.0000,2068.8000,0.4250,516.6684,0.0000,516.6684,21.2882,0.0000,1552.1316,1552.1316,13.6205,13.6482,1082.4000,3363.4000,-2281.0000,0.6930,223.9716,562.0598,786.0314,34.7123,3925.4598,858.4284,-3067.0314,13.6482,13.6009,8747.2000,0.0000,8747.2000,0.4250,2184.0210,0.0000,2184.0210,21.2882,0.0000,6563.1790,6563.1790,13.6009,10.0572,11.8291,11.8291,-14.0742,-211112.4178,11.8291,9.0569,11.0898,10.4430,-11.0096,-88077.0989,11.0898,8.6530,10.5212,9.8714,-9.6782,-67747.2349,28.4908,2283.3625,-288995.3000,-366936.7516
6640,10.5538,13.4429,0.0000,291917.5000,-291917.5000,13.0564,0.0000,44651.3137,44651.3137,653.9927,336568.8137,0.0000,-336568.8137,13.4429,13.2482,19154.9000,0.0000,19154.9000,1.0794,4796.2378,0.0000,4796.2378,54.0672,0.0000,14358.6622,14358.6622,13.2482,13.7001,0.0000,37472.7000,-37472.7000,2.3220,0.0000,6075.0671,6075.0671,116.3077,43547.7671,0.0000,-43547.7671,13.7001,13.6864,1313.1000,0.0000,1313.1000,0.4250,327.6231,0.0000,327.6231,21.2882,0.0000,985.4769,985.4769,13.6864,13.7136,678.2000,3296.4000,-2618.2000,0.6930,140.1949,551.2740,691.4689,34.7123,3847.6740,538.0051,-3309.6689,13.7136,13.6554,11535.3000,0.0000,11535.3000,0.4250,2877.5658,0.0000,2877.5658,21.2882,0.0000,8657.7342,8657.7342,13.6554,10.0812,11.8683,11.8683,-13.4529,-201793.2780,11.8683,9.0816,11.1252,10.4750,-10.4890,-83911.8885,11.1252,8.6765,10.5538,9.9009,-9.2165,-64515.7493,27.0011,2163.9755,-300005.1000,-350220.9159
6641,10.6348,13.6664,0.0000,182589.6000,-182589.6000,13.4729,0.0000,27976.5219,27976.5219,674.8560,210566.1219,0.0000,-210566.1219,13.6664,13.5369,15789.0000,0.0000,15789.0000,0.7038,3941.2457,0.0000,3941.2457,35.2537,0.0000,11847.7543,11847.7543,13.5369,13.9293,0.0000,7546.9000,-7546.9000,1.9826,0.0000,1228.4446,1228.4446,99.3088,8775.3446,0.0000,-8775.3446,13.9293,13.9204,1103.3000,0.0000,1103.3000,0.4250,274.4110,0.0000,274.4110,21.2882,0.0000,828.8890,828.8890,13.9204,13.9503,873.6000,2960.5000,-2086.9000,0.6930,179.9549,496.4305,676.3855,34.7123,3456.9305,693.6451,-2763.2855,13.9503,13.8722,13549.0000,0.0000,13549.0000,0.4250,3368.9189,0.0000,3368.9189,21.2882,0.0000,10180.0811,10180.0811,13.8722,10.1110,11.9916,11.9916,-13.9222,-208832.4709,11.9916,9.1091,11.2229,10.5504,-10.6695,-85356.0007,11.2229,8.7023,10.6348,9.9626,-9.3303,-65312.1514,26.5534,2128.0974,-161782.1000,-359500.6230
6642,10.1019,13.1171,0.0000,176754.6000,-176754.6000,8.4312,0.0000,26781.6790,26781.6790,422.3172,203536.2790,0.0000,-203536.2790,13.1171,12.9476,15783.6000,0.0000,15783.6000,0.5781,3970.0438,0.0000,3970.0438,28.9583,0.0000,11813.5562,11813.5562,12.9476,13.0733,0.0000,4269.8000,-4269.8000,0.4950,0.0000,689.3826,689.3826,24.7945,4959.1826,0.0000,-4959.1826,13.0733,13.0614,841.8000,0.0000,841.8000,0.4250,211.8671,0.0000,211.8671,21.2882,0.0000,629.9329,629.9329,13.0614,13.1010,1450.9000,2304.9000,-854.0000,0.6930,302.7818,382.8174,685.5992,34.7123,2687.7174,1148.1182,-1539.5992,13.1010,12.9556,12929.4000,0.0000,12929.4000,0.4939,3252.8555,0.0000,3252.8555,24.7416,0.0000,9676.5445,9676.5445,12.9556,9.6555,11.3056,11.3056,-7.6706,-115059.5865,11.3056,8.7496,10.6240,10.0276,-5.9410,-47527.9597,10.6240,8.3866,10.1019,9.5053,-5.2006,-36404.0310,16.6744,1336.3493,-152323.6000,-198991.5771
6643,9.9221,12.9224,23.9000,113578.1000,-113554.2000,8.1357,5.2588,17145.4640,17150.7228,407.5187,130723.5640,18.6412,-130704.9228,12.9224,12.7483,15771.0000,0.0000,15771.0000,0.5829,3977.6886,0.0000,3977.6886,29.1973,0.0000,11793.3114,11793.3114,12.7483,12.8214,2.1000,795.7000,-793.6000,0.4950,0.4411,128.1277,128.5688,24.7945,923.8277,1.6589,-922.1688,12.8214,12.8121,921.1000,0.0000,921.1000,0.4250,232.6448,0.0000,232.6448,21.2882,0.0000,688.4552,688.4552,12.8121,12.8348,2325.3000,1871.2000,454.1000,0.6930,487.1177,309.9697,797.0874,34.7123,2181.1697,1838.1823,-342.9874,12.8348,12.6923,11845.1000,0.0000,11845.1000,0.4776,2991.1856,0.0000,2991.1856,23.9235,0.0000,8853.9144,8853.9144,12.6923,9.4731,11.0827,11.0827,-7.2759,-109138.7180,11.0827,8.6155,10.4248,9.8491,-5.5764,-44611.5985,10.4248,8.2703,9.9221,9.3475,-4.8695,-34086.7911,16.2139,1299.4433,-85356.5000,-187837.1076
6644,9.5718,12.2210,191.9000,103043.2000,-102851.3000,5.2211,42.4903,15444.3686,15486.8589,261.5271,118487.5686,149.4097,-118338.1589,12.2210,11.9826,13365.5000,0.0000,13365.5000,0.5842,3404.5082,0.0000,3404.5082,29.2636,0.0000,9960.9918,9960.9918,11.9826,12.0012,171.9000,0.0000,171.9000,0.4950,36.5630,0.0000,36.5630,24.7945,0.0000,135.3370,135.3370,12.0012,11.9873,539.1000,0.0000,539.1000,0.4250,137.7518,0.0000,137.7518,21.2882,0.0000,401.3482,401.3482,11.9873,11.9944,3372.0000,1443.2000,1928.8000,0.6930,715.5192,237.1181,952.6373,34.7123,1680.3181,2656.4808,976.1627,11.9944,11.8154,9676.6000,0.0000,9676.6000,0.4394,2472.8258,0.0000,2472.8258,22.0094,0.0000,7203.7742,7203.7742,11.8154,9.3574,10.5864,10.5864,-4.0387,-60580.6367,10.5864,8.4476,10.0161,9.5170,-3.5141,-28112.9778,10.0161,8.1122,9.5718,9.0641,-3.1281,-21896.6109,11.7867,944.6288,-77169.4000,-110590.2253
6645,9.3937,11.9917,517.6000,81804.8000,-81287.2000,4.7193,114.9742,12217.1404,12332.1146,236.3890,94021.9404,402.6258,-93619.3146,11.9917,11.7731,13049.1000,0.0000,13049.1000,0.5007,3334.7866,0.0000,3334.7866,25.0793,0.0000,9714.3134,9714.3134,11.7731,11.7701,7298.3000,2713.1000,4585.2000,0.4950,1557.7299,431.4742,1989.2041,24.7945,3144.5742,5740.5701,2595.9959,11.7701,11.7613,420.1000,0.0000,420.1000,0.4250,107.7000,0.0000,107.7000,21.2882,0.0000,312.4000,312.4000,11.7613,11.7399,5353.9000,766.6000,4587.3000,0.6930,1140.1265,125.6867,1265.8132,34.7123,892.2867,4213.7735,3321.4868,11.7399,11.5819,8437.4000,0.0000,8437.4000,0.4250,2164.0122,0.0000,2164.0122,21.2882,0.0000,6273.3878,6273.3878,11.5819,9.1422,10.3620,10.3620,-3.7026,-55539.3743,10.3620,8.3183,9.8170,9.3402,-3.1016,-24812.7627,9.8170,8.0026,9.3937,8.9098,-2.7536,-19275.5264,10.8870,872.5240,-50208.1000,-99627.6634
6646,9.2026,11.5876,888.2000,72728.8000,-71840.6000,3.7259,197.9765,10820.2807,11018.2572,186.6324,83549.0807,690.2235,-82858.8572,11.5876,11.3405,13049.5000,0.0000,13049.5000,0.4906,3354.2468,0.0000,3354.2468,24.5766,0.0000,9695.2532,9695.2532,11.3405,11.2745,12624.0000,4560.8000,8063.2000,0.4950,2713.9496,721.5688,3435.5184,24.7945,5282.3688,9910.0504,4627.6816,11.2745,11.2666,405.9000,0.0000,405.9000,0.4250,104.8046,0.0000,104.8046,21.2882,0.0000,301.0954,301.0954,11.2666,11.1821,7547.1000,367.9000,7179.2000,0.6930,1619.8848,60.0522,1679.9370,34.7123,427.9522,5927.2152,5499.2630,11.1821,11.0227,4720.0000,0.0000,4720.0000,0.4250,1220.3490,0.0000,1220.3490,21.2882,0.0000,3499.6510,3499.6510,11.0227,9.1437,10.0832,10.0832,-2.4574,-36860.3477,10.0832,8.2398,9.5916,9.1615,-2.4108,-19286.7197,9.5916,7.9244,9.2026,8.7580,-2.1804,-15262.7356,9.3819,751.9017,-38422.8000,-71409.8029
6647,9.0624,11.3307,1524.8000,66024.7000,-64499.9000,3.2893,340.7356,9795.5930,10136.3287,164.7601,75820.2930,1184.0644,-74636.2287,11.3307,11.0655,13046.9000,0.0000,13046.9000,0.4939,3366.0165,0.0000,3366.0165,24.7401,0.0000,9680.8835,9680.8835,11.0655,10.9391,16533.9000,7507.8000,9026.1000,0.4950,3571.0096,1184.0380,4755.0475,24.7945,8691.8380,12962.8904,4271.0525,10.9391,10.9308,417.7000,0.0000,417.7000,0.4250,108.3774,0.0000,108.3774,21.2882,0.0000,309.3226,309.3226,10.9308,10.7805,9637.2000,139.6000,9497.6000,0.6930,2079.6942,22.7222,2102.4164,34.7123,162.3222,7557.5058,7395.1836,10.7805,10.6848,1467.2000,0.0000,1467.2000,0.4250,381.5636,0.0000,381.5636,21.2882,0.0000,1085.6364,1085.6364,10.6848,9.0817,9.8833,9.8833,-1.9513,-29269.0056,9.8833,8.1739,9.4274,9.0286,-2.0807,-16645.4260,9.4274,7.8629,9.0624,8.6452,-1.9044,-13330.5130,8.7318,699.8003,-31044.4000,-59244.9446
6648,8.9522,11.1085,2243.0000,61041.1000,-58798.1000,2.9508,502.2287,9036.5655,9538.7941,147.8047,70077.6655,1740.7713,-68336.8941,11.1085,10.8290,13056.1000,0.0000,13056.1000,0.4959,3379.2417,0.0000,3379.2417,24.8401,0.0000,9676.8583,9676.8583,10.8290,10.7059,19884.3000,0.0000,19884.3000,0.5267,4311.8872,0.0000,4311.8872,26.3846,0.0000,15572.4128,15572.4128,10.7059,10.6970,407.1000,0.0000,407.1000,0.4250,105.9867,0.0000,105.9867,21.2882,0.0000,301.1133,301.1133,10.6970,10.4835,10871.4000,19.9000,10851.5000,0.6930,2354.9292,3.2329,2358.1621,34.7123,23.1329,8516.4708,8493.3379,10.4835,10.4522,848.3000,0.0000,848.3000,0.4250,221.5711,0.0000,221.5711,21.2882,0.0000,626.7289,626.7289,10.4522,9.0091,9.7306,9.7306,-1.6646,-24968.8722,9.7306,8.1151,9.2998,8.9228,-1.8635,-14907.9176,9.2998,7.8101,8.9522,8.5549,-1.7183,-12028.4131,8.2747,663.1636,-13750.8000,-51905.2029
6649,8.8359,10.6834,2811.5000,56172.8000,-53361.3000,2.6882,630.8521,8296.9260,8927.7781,134.6530,64469.7260,2180.6479,-62289.0781,10.6834,10.4223,13057.5000,0.0000,13057.5000,0.4981,3400.5805,0.0000,3400.5805,24.9495,0.0000,9656.9195,9656.9195,10.4223,10.0020,21104.8000,0.0000,21104.8000,1.1657,4608.4807,0.0000,4608.4807,58.3882,0.0000,16496.3193,16496.3193,10.0020,9.9939,417.3000,0.0000,417.3000,0.4250,109.7717,0.0000,109.7717,21.2882,0.0000,307.5283,307.5283,9.9939,9.7649,11779.5000,0.0000,11779.5000,0.6930,2581.1496,0.0000,2581.1496,34.7123,0.0000,9198.3504,9198.3504,9.7649,9.7480,383.1000,0.0000,383.1000,0.4250,101.1297,0.0000,101.1297,21.2882,0.0000,281.9703,281.9703,9.7480,9.2553,9.5017,9.5017,-0.6073,-9110.1979,9.5017,8.1570,9.1431,8.8293,-1.6575,-13259.9684,9.1431,7.8268,8.8359,8.4849,-1.6225,-11357.6115,8.8425,708.6708,-6619.1000,-33727.7778
6650,8.7401,10.4708,3334.2000,51453.3000,-48119.1000,2.4380,749.4427,7585.6509,8335.0936,122.1204,59038.9509,2584.7573,-56454.1936,10.4708,10.2027,13057.8000,0.0000,13057.8000,0.5017,3411.2585,0.0000,3411.2585,25.1306,0.0000,9646.5415,9646.5415,10.2027,9.7447,25539.8000,0.0000,25539.8000,1.2469,5598.0501,0.0000,5598.0501,62.4588,0.0000,19941.7499,19941.7499,9.7447,9.7362,407.6000,0.0000,407.6000,0.4250,107.6294,0.0000,107.6294,21.2882,0.0000,299.9706,299.9706,9.7362,9.4809,12566.5000,0.0000,12566.5000,0.6995,2765.3465,0.0000,2765.3465,35.0389,0.0000,9801.1535,9801.1535,9.4809,9.4731,383.1000,0.0000,383.1000,0.4250,101.5578,0.0000,101.5578,21.2882,0.0000,281.5422,281.5422,9.4731,9.2192,9.3461,9.3461,-0.3045,-4568.1066,9.3461,8.1385,9.0241,8.7423,-1.4485,-11587.6968,9.0241,7.8071,8.7401,8.4156,-1.4596,-10217.4966,8.6043,689.5806,3835.7000,-26373.2999
6651,8.6488,10.1958,2757.2000,68235.5000,-65478.3000,2.1973,620.7805,10041.9976,10662.7780,110.0628,78277.4976,2136.4195,-76141.0780,10.1958,9.9318,13063.1000,0.0000,13063.1000,0.5035,3426.4658,0.0000,3426.4658,25.2217,0.0000,9636.6342,9636.6342,9.9318,9.3859,25992.2000,0.0000,25992.2000,1.5154,5724.0259,0.0000,5724.0259,75.9057,0.0000,20268.1741,20268.1741,9.3859,9.3777,416.7000,0.0000,416.7000,0.4250,110.6215,0.0000,110.6215,21.2882,0.0000,306.0785,306.0785,9.3777,9.1095,13238.9000,0.0000,13238.9000,0.7500,2930.7332,0.0000,2930.7332,37.5672,0.0000,10308.1668,10308.1668,9.1095,9.1018,848.6000,0.0000,848.6000,0.4250,226.2116,0.0000,226.2116,21.2882,0.0000,622.3884,622.3884,9.1018,9.2663,9.1841,9.1841,0.2001,3001.0817,9.1841,8.1418,8.9061,8.6629,-1.2675,-10140.1853,8.9061,7.8032,8.6488,8.3547,-1.3413,-9389.4195,8.7243,699.2012,-11918.8000,-16528.5231
6652,8.6418,10.4560,3150.0000,74875.7000,-71725.7000,2.9884,709.3087,11017.7340,11727.0427,149.6902,85893.4340,2440.6913,-83452.7427,10.4560,10.2261,13068.0000,0.0000,13068.0000,0.5061,3414.6635,0.0000,3414.6635,25.3505,0.0000,9653.3365,9653.3365,10.2261,9.7425,32530.9000,0.0000,32530.9000,1.5504,7127.5466,0.0000,7127.5466,77.6578,0.0000,25403.3534,25403.3534,9.7425,9.7352,532.0000,0.0000,532.0000,0.4250,140.4828,0.0000,140.4828,21.2882,0.0000,391.5172,391.5172,9.7352,9.4891,13985.8000,0.0000,13985.8000,0.7957,3077.7271,0.0000,3077.7271,39.8551,0.0000,10908.0729,10908.0729,9.4891,9.4743,4417.4000,0.0000,4417.4000,0.4250,1170.8853,0.0000,1170.8853,21.2882,0.0000,3246.5147,3246.5147,9.4743,8.9304,9.2023,9.2023,-0.7609,-11413.0523,9.2023,8.0878,8.9051,8.6451,-1.5592,-12473.7863,8.9051,7.7768,8.6418,8.3409,-1.5785,-11049.7390,10.0358,804.3120,-7191.6000,-34936.5776
6653,8.6122,10.4119,1316.8000,137897.5000,-136580.7000,3.2734,296.6742,20279.5586,20576.2327,163.9659,158177.0586,1020.1258,-157156.9327,10.4119,10.2037,13068.4000,0.0000,13068.4000,0.5040,3416.9797,0.0000,3416.9797,25.2478,0.0000,9651.4203,9651.4203,10.2037,9.6559,17099.3000,0.0000,17099.3000,1.9293,3747.9168,0.0000,3747.9168,96.6398,0.0000,13351.3832,13351.3832,9.6559,9.6475,503.0000,0.0000,503.0000,0.4250,132.9957,0.0000,132.9957,21.2882,0.0000,370.0043,370.0043,9.6475,9.4123,14067.1000,0.0000,14067.1000,0.8347,3100.1225,0.0000,3100.1225,41.8110,0.0000,10966.9775,10966.9775,9.4123,9.3423,14813.3000,0.0000,14813.3000,0.4250,3930.9441,0.0000,3930.9441,21.2882,0.0000,10882.3559,10882.3559,9.3423,8.9431,9.1427,9.1427,-0.6170,-9254.3642,9.1427,8.0957,8.8635,8.6192,-1.6182,-12945.3057,8.8635,7.7862,8.6122,8.3249,-1.6650,-11655.2852,11.0873,888.5781,-77029.6000,-33854.9551
6654,8.8162,11.4275,356.2000,177827.9000,-177471.7000,6.2322,79.9538,26255.7092,26335.6630,312.1722,204083.6092,276.2462,-203807.3630,11.4275,11.2664,22181.0000,0.0000,22181.0000,0.5044,5714.5642,0.0000,5714.5642,25.2675,0.0000,16466.4358,16466.4358,11.2664,11.0435,13812.8000,0.0000,13812.8000,1.0146,2973.2189,0.0000,2973.2189,50.8190,0.0000,10839.5811,10839.5811,11.0435,11.0373,1000.0000,0.0000,1000.0000,0.4250,259.0688,0.0000,259.0688,21.2882,0.0000,740.9312,740.9312,11.0373,10.8540,14321.8000,0.0000,14321.8000,0.8410,3085.3231,0.0000,3085.3231,42.1258,0.0000,11236.4769,11236.4769,10.8540,10.6719,15744.3000,0.0000,15744.3000,0.5817,4090.1149,0.0000,4090.1149,29.1397,0.0000,11654.1851,11654.1851,10.6719,8.4515,9.5617,9.5617,-4.4565,-66847.2070,9.5617,7.9923,9.1432,8.7770,-3.1500,-25200.1662,9.1432,7.7419,8.8162,8.4425,-2.8125,-19687.7485,14.3985,1153.9500,-110411.8000,-111735.1218
6655,9.0102,11.8090,88.1000,195189.9000,-195101.8000,8.1076,19.7057,28929.0579,28948.7635,406.1083,224118.9579,68.3943,-224050.5635,11.8090,11.5826,27053.7000,0.0000,27053.7000,0.8417,6931.8313,0.0000,6931.8313,42.1631,0.0000,20121.8687,20121.8687,11.5826,11.4336,382.8000,11945.7000,-11562.9000,0.8030,81.9631,1895.3850,1977.3481,40.2225,13841.0850,300.8369,-13540.2481,11.4336,11.4234,1681.6000,0.0000,1681.6000,0.4250,433.1984,0.0000,433.1984,21.2882,0.0000,1248.4016,1248.4016,11.4234,11.2689,14019.9000,0.0000,14019.9000,0.8337,3001.6522,0.0000,3001.6522,41.7576,0.0000,11018.2478,11018.2478,11.2689,11.1086,15123.7000,0.0000,15123.7000,0.6032,3905.3050,0.0000,3905.3050,30.2148,0.0000,11218.3950,11218.3950,11.1086,8.6104,9.8595,9.8595,-6.0667,-91000.3201,9.8595,8.0561,9.3786,8.9578,-4.3795,-35035.6961,9.3786,7.7997,9.0102,8.5892,-3.8343,-26840.3084,17.4213,1396.2109,-148785.8000,-152876.3246
6656,9.2108,12.1016,10.4000,202380.0000,-202369.6000,8.9230,2.3178,30114.1624,30116.4802,446.9504,232494.1624,8.0822,-232486.0802,12.1016,11.8418,30756.9000,0.0000,30756.9000,1.0203,7847.8248,0.0000,7847.8248,51.1045,0.0000,22909.0752,22909.0752,11.8418,12.0164,0.0000,13943.7000,-13943.7000,0.6080,0.0000,2219.3853,2219.3853,30.4564,16163.0853,0.0000,-16163.0853,12.0164,12.0003,1817.1000,0.0000,1817.1000,0.4250,464.2081,0.0000,464.2081,21.2882,0.0000,1352.8919,1352.8919,12.0003,11.8579,14574.2000,0.0000,14574.2000,0.8101,3091.9313,0.0000,3091.9313,40.5799,0.0000,11482.2687,11482.2687,11.8579,11.7128,13261.7000,0.0000,13261.7000,0.5754,3395.6032,0.0000,3395.6032,28.8236,0.0000,9866.0968,9866.0968,11.7128,8.6641,10.1884,10.1884,-7.8802,-118203.6809,10.1884,8.0930,9.6296,9.1407,-5.4162,-43329.9815,9.6296,7.8347,9.2108,8.7322,-4.6395,-32476.5656,18.5427,1486.0877,-155903.4000,-194010.2280
6657,9.3307,12.2019,0.0000,210386.3000,-210386.3000,9.2661,0.0000,31380.5070,31380.5070,464.1389,241766.8070,0.0000,-241766.8070,12.2019,11.9189,36313.9000,0.0000,36313.9000,1.1544,9252.5232,0.0000,9252.5232,57.8243,0.0000,27061.3768,27061.3768,11.9189,12.1185,0.0000,13762.8000,-13762.8000,0.7339,0.0000,2192.6795,2192.6795,36.7606,15955.4795,0.0000,-15955.4795,12.1185,12.1018,1860.6000,0.0000,1860.6000,0.4250,474.6303,0.0000,474.6303,21.2882,0.0000,1385.9697,1385.9697,12.1018,11.9600,14091.9000,0.0000,14091.9000,0.8331,2984.8474,0.0000,2984.8474,41.7304,0.0000,11107.0526,11107.0526,11.9600,11.8381,12020.4000,0.0000,12020.4000,0.4997,3073.2856,0.0000,3073.2856,25.0314,0.0000,8947.1144,8947.1144,11.8381,8.8464,10.3422,10.3422,-8.0774,-121161.0961,10.3422,8.1798,9.7656,9.2610,-5.8383,-46706.2804,9.7656,7.9018,9.3307,8.8337,-5.0319,-35223.6430,19.3684,1552.2574,-159862.3000,-203091.0195
6658,9.4227,12.2982,0.0000,219848.3000,-219848.3000,9.6399,0.0000,32852.3791,32852.3791,482.8619,252700.6791,0.0000,-252700.6791,12.2982,11.9762,38175.2000,0.0000,38175.2000,1.3608,9713.4785,0.0000,9713.4785,68.1612,0.0000,28461.7215,28461.7215,11.9762,12.1660,0.0000,16361.9000,-16361.9000,0.7246,0.0000,2608.6233,2608.6233,36.2936,18970.5233,0.0000,-18970.5233,12.1660,12.1495,2200.0000,0.0000,2200.0000,0.4250,560.8304,0.0000,560.8304,21.2882,0.0000,1639.1696,1639.1696,12.1495,12.0174,13135.0000,0.0000,13135.0000,0.8040,2780.0814,0.0000,2780.0814,40.2732,0.0000,10354.9186,10354.9186,12.0174,11.9110,9693.0000,0.0000,9693.0000,0.4522,2476.2024,0.0000,2476.2024,22.6508,0.0000,7216.7976,7216.7976,11.9110,8.9846,10.4478,10.4478,-8.2034,-123050.5344,10.4478,8.2628,9.8651,9.3553,-6.1252,-49001.6189,9.8651,7.9689,9.4227,8.9170,-5.3157,-37210.2044,20.1097,1611.6695,-173007.0000,-209262.3577
6659,9.5308,12.4158,0.0000,226514.5000,-226514.5000,10.0788,0.0000,33922.4110,33922.4110,504.8491,260436.9110,0.0000,-260436.9110,12.4158,12.0908,33068.8000,0.0000,33068.8000,1.4283,8400.1697,0.0000,8400.1697,71.5438,0.0000,24668.6303,24668.6303,12.0908,12.3073,0.0000,15504.1000,-15504.1000,0.8616,0.0000,2475.4075,2475.4075,43.1564,17979.5075,0.0000,-17979.5075,12.3073,12.2886,2623.1000,0.0000,2623.1000,0.4250,667.3473,0.0000,667.3473,21.2882,0.0000,1955.7527,1955.7527,12.2886,12.1704,13113.3000,0.0000,13113.3000,0.7488,2769.4536,0.0000,2769.4536,37.5051,0.0000,10343.8464,10343.8464,12.1704,12.0879,8451.7000,0.0000,8451.7000,0.4250,2154.3981,0.0000,2154.3981,21.2882,0.0000,6297.3019,6297.3019,12.0879,9.0860,10.5870,10.5870,-8.7674,-131510.3669,10.5870,8.3369,9.9870,9.4620,-6.5713,-52570.6089,9.9870,8.0322,9.5308,9.0096,-5.7091,-39963.9967,20.9512,1679.1140,-184761.7000,-224044.9725
6660,9.6255,12.5837,0.0000,232850.8000,-232850.8000,10.3910,0.0000,34938.2448,34938.2448,520.4862,267789.0448,0.0000,-267789.0448,12.5837,12.3034,38170.9000,0.0000,38170.9000,1.2349,9673.2338,0.0000,9673.2338,61.8570,0.0000,28497.6662,28497.6662,12.3034,12.5076,0.0000,18653.5000,-18653.5000,0.8167,0.0000,2986.2925,2986.2925,40.9106,21639.7925,0.0000,-21639.7925,12.5076,12.4854,2503.8000,0.0000,2503.8000,0.4250,635.1928,0.0000,635.1928,21.2882,0.0000,1868.6072,1868.6072,12.4854,12.3678,13080.5000,0.0000,13080.5000,0.7456,2754.0712,0.0000,2754.0712,37.3465,0.0000,10326.4288,10326.4288,12.3678,12.2962,7520.7000,0.0000,7520.7000,0.4250,1911.7146,0.0000,1911.7146,21.2882,0.0000,5608.9854,5608.9854,12.2962,9.1464,10.7213,10.7213,-9.2459,-138688.3947,10.7213,8.3839,10.0980,9.5526,-6.8612,-54889.9561,10.0980,8.0731,9.6255,9.0855,-5.9439,-41607.6342,21.0574,1687.6241,-190228.4000,-235185.9850
6661,9.7168,12.6248,0.0000,239475.8000,-239475.8000,10.6876,0.0000,35999.0358,35999.0358,535.3429,275474.8358,0.0000,-275474.8358,12.6248,12.3153,36316.4000,0.0000,36316.4000,1.4216,9197.9439,0.0000,9197.9439,71.2093,0.0000,27118.4561,27118.4561,12.3153,12.5502,0.0000,17745.3000,-17745.3000,0.9834,0.0000,2841.3312,2841.3312,49.2588,20586.6312,0.0000,-20586.6312,12.5502,12.5300,1662.9000,0.0000,1662.9000,0.4250,421.6096,0.0000,421.6096,21.2882,0.0000,1241.2904,1241.2904,12.5300,12.4178,12962.5000,0.0000,12962.5000,0.7410,2727.3375,0.0000,2727.3375,37.1175,0.0000,10235.1625,10235.1625,12.4178,12.3569,6589.7000,0.0000,6589.7000,0.4250,1673.8746,0.0000,1673.8746,21.2882,0.0000,4915.8254,4915.8254,12.3569,9.2838,10.8204,10.8204,-9.4354,-141531.3816,10.8204,8.4730,10.1944,9.6467,-7.2070,-57656.3888,10.1944,8.1474,9.7168,9.1709,-6.2850,-43995.2898,22.0255,1765.2118,-199689.6000,-243183.0602
6662,9.8029,12.7571,0.0000,244876.6000,-244876.6000,10.9976,0.0000,36875.7258,36875.7258,550.8698,281752.3258,0.0000,-281752.3258,12.7571,12.4662,34462.0000,0.0000,34462.0000,1.3517,8712.0245,0.0000,8712.0245,67.7053,0.0000,25749.9755,25749.9755,12.4662,12.6870,0.0000,18337.7000,-18337.7000,0.9356,0.0000,2941.9078,2941.9078,46.8625,21279.6078,0.0000,-21279.6078,12.6870,12.6737,1605.1000,0.0000,1605.1000,0.4250,406.1714,0.0000,406.1714,21.2882,0.0000,1198.9286,1198.9286,12.6737,12.5639,12786.5000,0.0000,12786.5000,0.7337,2684.3230,0.0000,2684.3230,36.7523,0.0000,10102.1770,10102.1770,12.5639,12.5111,7520.7000,0.0000,7520.7000,0.4250,1906.4225,0.0000,1906.4225,21.2882,0.0000,5614.2775,5614.2775,12.5111,9.3531,10.9321,10.9321,-9.8181,-147271.7693,10.9321,8.5300,10.2916,9.7310,-7.4683,-59746.5236,10.2916,8.1974,9.8029,9.2445,-6.5105,-45573.6266,22.3029,1787.4393,-206840.0000,-252591.9195
6663,9.8836,12.8646,0.0000,250152.6000,-250152.6000,11.2513,0.0000,37732.5380,37732.5380,563.5794,287885.1380,0.0000,-287885.1380,12.8646,12.5921,29372.0000,0.0000,29372.0000,1.2800,7414.0737,0.0000,7414.0737,64.1130,0.0000,21957.9263,21957.9263,12.5921,12.8172,0.0000,20580.9000,-20580.9000,0.9673,0.0000,3307.2118,3307.2118,48.4538,23888.1118,0.0000,-23888.1118,12.8172,12.8045,2073.3000,0.0000,2073.3000,0.4250,523.6900,0.0000,523.6900,21.2882,0.0000,1549.6100,1549.6100,12.8045,12.6976,11661.8000,0.0000,11661.8000,0.7218,2443.2700,0.0000,2443.2700,36.1573,0.0000,9218.5300,9218.5300,12.6976,12.6382,8762.0000,0.0000,8762.0000,0.4250,2216.8975,0.0000,2216.8975,21.2882,0.0000,6545.1025,6545.1025,12.6382,9.4303,11.0342,11.0342,-10.1086,-151629.5197,11.0342,8.5871,10.3817,9.8107,-7.7114,-61691.2725,10.3817,8.2469,9.8836,9.3143,-6.7269,-47088.4899,22.6057,1811.7117,-218864.4000,-260409.2821
6664,9.9745,12.9911,0.0000,253567.3000,-253567.3000,11.4992,0.0000,38319.2124,38319.2124,575.9962,291886.5124,0.0000,-291886.5124,12.9911,12.7609,19180.0000,0.0000,19180.0000,1.0891,4832.8402,0.0000,4832.8402,54.5506,0.0000,14347.1598,14347.1598,12.7609,13.0112,0.0000,20236.1000,-20236.1000,1.0862,0.0000,3259.0661,3259.0661,54.4064,23495.1661,0.0000,-23495.1661,13.0112,12.9950,1316.1000,0.0000,1316.1000,0.4250,331.5280,0.0000,331.5280,21.2882,0.0000,984.5720,984.5720,12.9950,12.8983,10596.7000,0.0000,10596.7000,0.6930,2213.6304,0.0000,2213.6304,34.7123,0.0000,8383.0696,8383.0696,12.8983,12.8297,11554.9000,0.0000,11554.9000,0.4250,2915.3054,0.0000,2915.3054,21.2882,0.0000,8639.5946,8639.5946,12.8297,9.4913,11.1605,11.1605,-10.6224,-159336.1061,11.1605,8.6357,10.4872,9.8981,-8.0339,-64270.9182,10.4872,8.2898,9.9745,9.3885,-6.9921,-48944.8047,22.8262,1829.3809,-231155.7000,-272551.8290
6665,10.0585,13.1640,353.6000,150172.6000,-149819.0000,11.6625,77.6156,22733.5591,22811.1747,584.1732,172906.1591,275.9844,-172630.1747,13.1640,13.0112,15811.4000,0.0000,15811.4000,0.7097,3974.4350,0.0000,3974.4350,35.5506,0.0000,11836.9650,11836.9650,13.0112,13.2613,766.2000,311.7000,454.5000,1.0687,160.2705,50.3690,210.6396,53.5288,362.0690,605.9295,243.8604,13.2613,13.2508,1101.8000,0.0000,1101.8000,0.4250,276.5791,0.0000,276.5791,21.2882,0.0000,825.2209,825.2209,13.2508,13.1615,10494.4000,39.2000,10455.2000,0.6930,2183.7093,6.5240,2190.2332,34.7123,45.7240,8310.6907,8264.9668,13.1615,13.0695,13572.0000,0.0000,13572.0000,0.4282,3411.6444,0.0000,3411.6444,21.4487,0.0000,10160.3556,10160.3556,13.0695,9.5175,11.2935,11.2935,-11.1312,-166968.0777,11.2935,8.6579,10.5907,9.9757,-8.2591,-66073.0534,10.5907,8.3099,10.0585,9.4503,-7.1473,-50031.0697,22.4806,1801.6843,-108424.1000,-283072.2008
6666,9.6103,12.4760,729.7000,146979.9000,-146250.2000,6.8942,161.4580,22046.8682,22208.3262,345.3280,169026.7682,568.2420,-168458.5262,12.4760,12.2799,15812.3000,0.0000,15812.3000,0.5835,4013.2404,0.0000,4013.2404,29.2272,0.0000,11799.0596,11799.0596,12.2799,12.2758,2653.6000,0.0000,2653.6000,0.4950,561.6717,0.0000,561.6717,24.7945,0.0000,2091.9283,2091.9283,12.2758,12.2622,843.2000,0.0000,843.2000,0.4250,214.6159,0.0000,214.6159,21.2882,0.0000,628.5841,628.5841,12.2622,12.1254,11368.3000,2.9000,11365.4000,0.6930,2401.9119,0.4777,2402.3896,34.7123,3.3777,8966.3881,8963.0104,12.1254,11.9573,12951.4000,0.0000,12951.4000,0.5009,3303.5184,0.0000,3303.5184,25.0887,0.0000,9647.8816,9647.8816,11.9573,9.3404,10.6489,10.6489,-5.2483,-78724.0425,10.6489,8.4543,10.0636,9.5516,-4.4014,-35211.1872,10.0636,8.1206,9.6103,9.0921,-3.8970,-27278.7635,14.3873,1153.0535,-102624.3000,-141213.9932
6667,9.4667,12.3222,2256.5000,92692.2000,-90435.7000,6.7121,500.5764,13863.4734,14364.0498,336.2110,106555.6734,1755.9236,-104799.7498,12.3222,12.1223,15795.6000,0.0000,15795.6000,0.5899,4017.7359,0.0000,4017.7359,29.5493,0.0000,11777.8641,11777.8641,12.1223,12.0869,7127.9000,0.0000,7127.9000,0.4950,1512.6191,0.0000,1512.6191,24.7945,0.0000,5615.2809,5615.2809,12.0869,12.0762,924.5000,0.0000,924.5000,0.4250,235.9418,0.0000,235.9418,21.2882,0.0000,688.5582,688.5582,12.0762,11.9243,11972.0000,0.0000,11972.0000,0.6930,2536.8428,0.0000,2536.8428,34.7123,0.0000,9435.1572,9435.1572,11.9243,11.7609,11865.2000,0.0000,11865.2000,0.4859,3035.1485,0.0000,3035.1485,24.3398,0.0000,8830.0515,8830.0515,11.7609,9.1657,10.4633,10.4633,-5.1014,-76521.1966,10.4633,8.3560,9.9014,9.4096,-4.1424,-33139.5023,9.9014,8.0387,9.4667,8.9700,-3.6615,-25630.7747,14.1015,1130.1485,-42750.5000,-135291.4736
6668,9.1733,11.6292,3252.9000,87968.6000,-84715.7000,4.1471,725.4435,13079.9697,13805.4132,207.7257,101048.5697,2527.4565,-98521.1132,11.6292,11.3540,13384.8000,0.0000,13384.8000,0.5908,3438.3724,0.0000,3438.3724,29.5909,0.0000,9946.4276,9946.4276,11.3540,11.2227,9543.5000,0.0000,9543.5000,0.4950,2051.2292,0.0000,2051.2292,24.7945,0.0000,7492.2708,7492.2708,11.2227,11.2066,540.9000,0.0000,540.9000,0.4250,139.7668,0.0000,139.7668,21.2882,0.0000,401.1332,401.1332,11.2066,10.9862,13083.0000,0.0000,13083.0000,0.6930,2810.7918,0.0000,2810.7918,34.7123,0.0000,10272.2082,10272.2082,10.9862,10.7800,9693.0000,0.0000,9693.0000,0.4466,2513.2468,0.0000,2513.2468,22.3713,0.0000,7179.7532,7179.7532,10.7800,9.2482,10.0141,10.0141,-2.1772,-32658.6019,10.0141,8.2670,9.5482,9.1406,-2.4832,-19865.7666,9.5482,7.9415,9.1733,8.7448,-2.2837,-15985.9491,10.1961,817.1593,-38470.5000,-68510.3176
6669,9.0366,11.4346,5273.8000,72094.5000,-66820.7000,3.8781,1179.0470,10690.6797,11869.7267,194.2549,82785.1797,4094.7530,-78690.4267,11.4346,11.1926,13068.1000,0.0000,13068.1000,0.5063,3366.4349,0.0000,3366.4349,25.3584,0.0000,9701.6651,9701.6651,11.1926,11.0104,30974.8000,0.0000,30974.8000,0.5539,6675.6362,0.0000,6675.6362,27.7442,0.0000,24299.1638,24299.1638,11.0104,11.0006,419.0000,0.0000,419.0000,0.4250,108.6021,0.0000,108.6021,21.2882,0.0000,310.3979,310.3979,11.0006,10.7507,15307.3000,0.0000,15307.3000,0.7591,3299.5792,0.0000,3299.5792,38.0235,0.0000,12007.7208,12007.7208,10.7507,10.5761,8451.7000,0.0000,8451.7000,0.4250,2198.9242,0.0000,2198.9242,21.2882,0.0000,6252.7758,6252.7758,10.5761,9.0816,9.8288,9.8288,-2.0461,-30691.4010,9.8288,8.1861,9.3908,9.0074,-2.2490,-17992.1709,9.3908,7.8730,9.0366,8.6319,-2.0779,-14545.4948,9.8211,787.0979,1400.2000,-63229.0666
6670,8.8622,10.6290,6721.1000,64968.0000,-58246.9000,3.0565,1507.3792,9600.9392,11108.3184,153.1001,74568.9392,5213.7208,-69355.2184,10.6290,10.4119,13068.5000,0.0000,13068.5000,0.4959,3406.1551,0.0000,3406.1551,24.8378,0.0000,9662.3449,9662.3449,10.4119,9.8681,37416.0000,0.0000,37416.0000,1.8032,8171.6769,0.0000,8171.6769,90.3245,0.0000,29244.3231,29244.3231,9.8681,9.8612,407.3000,0.0000,407.3000,0.4250,107.3536,0.0000,107.3536,21.2882,0.0000,299.9464,299.9464,9.8612,9.5928,16999.9000,0.0000,16999.9000,0.8916,3733.2203,0.0000,3733.2203,44.6622,0.0000,13266.6797,13266.6797,9.5928,9.4532,4727.7000,0.0000,4727.7000,0.4250,1251.2008,0.0000,1251.2008,21.2882,0.0000,3476.4992,3476.4992,9.4532,9.4724,9.4628,9.4628,0.0285,428.1913,9.4628,8.2806,9.1476,8.8717,-1.7545,-14035.7434,9.1476,7.9246,8.8622,8.5361,-1.8149,-12704.5165,10.6459,853.2024,14372.5000,-26312.0686
6671,8.7332,10.2604,8202.0000,59316.5000,-51114.5000,2.6616,1843.8323,8743.7267,10587.5590,133.3216,68060.2267,6358.1677,-61702.0590,10.2604,10.0479,13057.9000,0.0000,13057.9000,0.5026,3421.8460,0.0000,3421.8460,25.1749,0.0000,9636.0540,9636.0540,10.0479,9.4049,37607.6000,0.0000,37607.6000,2.2111,8265.2897,0.0000,8265.2897,110.7533,0.0000,29342.3103,29342.3103,9.4049,9.3983,417.7000,0.0000,417.7000,0.4250,110.8555,0.0000,110.8555,21.2882,0.0000,306.8445,306.8445,9.3983,9.1067,18764.0000,0.0000,18764.0000,1.0121,4152.4098,0.0000,4152.4098,50.6975,0.0000,14611.5902,14611.5902,9.1067,9.0304,1469.3000,0.0000,1469.3000,0.4250,391.6879,0.0000,391.6879,21.2882,0.0000,1077.6121,1077.6121,9.0304,9.4298,9.2301,9.2301,0.6045,9067.9631,9.2301,8.2867,8.9785,8.7584,-1.4277,-11421.2940,8.9785,7.9270,8.7332,8.4528,-1.5913,-11139.1966,10.8562,870.0570,20202.0000,-13492.5274
6672,8.6307,10.0247,9487.1000,54173.0000,-44685.9000,2.3340,2136.7131,7969.6810,10106.3941,116.9095,62142.6810,7350.3869,-54792.2941,10.0247,9.8072,13075.8000,0.0000,13075.8000,0.5053,3438.4651,0.0000,3438.4651,25.3125,0.0000,9637.3349,9637.3349,9.8072,9.1449,43591.3000,0.0000,43591.3000,2.2381,9620.5552,0.0000,9620.5552,112.1079,0.0000,33970.7448,33970.7448,9.1449,9.1380,408.2000,0.0000,408.2000,0.4250,108.7562,0.0000,108.7562,21.2882,0.0000,299.4438,299.4438,9.1380,8.8083,19909.6000,0.0000,19909.6000,1.1273,4425.1526,0.0000,4425.1526,56.4653,0.0000,15484.4474,15484.4474,8.8083,8.7839,849.4000,0.0000,849.4000,0.4250,227.4520,0.0000,227.4520,21.2882,0.0000,621.9480,621.9480,8.7839,9.3501,9.0670,9.0670,0.8352,12527.7406,9.0670,8.2591,8.8516,8.6630,-1.1919,-9534.9804,8.8516,7.9051,8.6307,8.3783,-1.3961,-9773.0100,10.5821,848.0920,33148.4000,-6780.2498
6673,8.5288,9.7407,10677.6000,49144.5000,-38466.9000,2.0393,2409.3223,7215.7025,9625.0247,102.1460,56360.2025,8268.2777,-48091.9247,9.7407,9.5278,13077.2000,0.0000,13077.2000,0.5081,3453.3268,0.0000,3453.3268,25.4498,0.0000,9623.8732,9623.8732,9.5278,8.7773,42119.0000,0.0000,42119.0000,2.6064,9341.1700,0.0000,9341.1700,130.5556,0.0000,32777.8300,32777.8300,8.7773,8.7707,416.8000,0.0000,416.8000,0.4250,111.6626,0.0000,111.6626,21.2882,0.0000,305.1374,305.1374,8.7707,8.4287,20735.5000,0.0000,20735.5000,1.2022,4637.2990,0.0000,4637.2990,60.2194,0.0000,16098.2010,16098.2010,8.4287,8.4150,383.4000,0.0000,383.4000,0.4250,103.2568,0.0000,103.2568,21.2882,0.0000,280.1432,280.1432,8.4150,9.3569,8.8860,8.8860,1.4192,21288.5546,8.8860,8.2599,8.7190,8.5729,-0.9433,-7546.3897,8.7190,7.9037,8.5288,8.3114,-1.2285,-8599.2561,10.8090,866.2735,38265.0000,5142.9088
6674,8.4432,9.5527,11890.6000,44220.4000,-32329.8000,1.7544,2687.2319,6482.0477,9169.2796,87.8791,50702.4477,9203.3681,-41499.0796,9.5527,9.3309,13078.9000,0.0000,13078.9000,0.5106,3463.4393,0.0000,3463.4393,25.5777,0.0000,9615.4607,9615.4607,9.3309,8.5752,48217.9000,0.0000,48217.9000,2.5322,10730.8937,0.0000,10730.8937,126.8372,0.0000,37487.0063,37487.0063,8.5752,8.5682,408.7000,0.0000,408.7000,0.4250,109.8269,0.0000,109.8269,21.2882,0.0000,298.8731,298.8731,8.5682,8.1971,21603.1000,0.0000,21603.1000,1.2612,4847.9127,0.0000,4847.9127,63.1737,0.0000,16755.1873,16755.1873,8.1971,8.1906,383.4000,0.0000,383.4000,0.4250,103.6202,0.0000,103.6202,21.2882,0.0000,279.7798,279.7798,8.1906,9.3145,8.7525,8.7525,1.6234,24350.9893,8.7525,8.2336,8.6142,8.4931,-0.7496,-5997.0158,8.6142,7.8812,8.4432,8.2477,-1.0587,-7411.0732,10.3627,830.5059,51362.2000,10942.9003
6675,8.3511,9.2873,9620.7000,60912.5000,-51291.8000,1.4738,2177.9120,8913.1606,11091.0726,73.8226,69825.6606,7442.7880,-62382.8726,9.2873,9.0706,13087.5000,0.0000,13087.5000,0.5124,3479.4683,0.0000,3479.4683,25.6648,0.0000,9608.0317,9608.0317,9.0706,8.2259,47515.0000,0.0000,47515.0000,2.9101,10623.2277,0.0000,10623.2277,145.7661,0.0000,36891.7723,36891.7723,8.2259,8.2192,416.2000,0.0000,416.2000,0.4250,112.4357,0.0000,112.4357,21.2882,0.0000,303.7643,303.7643,8.2192,7.8418,22441.7000,0.0000,22441.7000,1.3193,5066.0871,0.0000,5066.0871,66.0819,0.0000,17375.6129,17375.6129,7.8418,7.8355,849.7000,0.0000,849.7000,0.4250,230.8918,0.0000,230.8918,21.2882,0.0000,618.8082,618.8082,7.8355,9.3382,8.5869,8.5869,2.2201,33300.7960,8.5869,8.2381,8.4938,8.4125,-0.5153,-4122.2002,8.4938,7.8820,8.3511,8.1879,-0.9039,-6327.2028,10.5983,849.3883,33018.3000,22851.3930
6676,8.3482,9.5968,10122.6000,67564.7000,-57442.1000,2.3370,2291.6538,9886.0078,12177.6616,117.0597,77450.7078,7830.9462,-69619.7616,9.5968,9.4042,13087.3000,0.0000,13087.3000,0.5151,3463.3909,0.0000,3463.3909,25.8014,0.0000,9623.9091,9623.9091,9.4042,8.6645,55091.4000,0.0000,55091.4000,2.8824,12244.7712,0.0000,12244.7712,144.3800,0.0000,42846.6288,42846.6288,8.6645,8.6584,533.3000,0.0000,533.3000,0.4250,143.1167,0.0000,143.1167,21.2882,0.0000,390.1833,390.1833,8.6584,8.3098,22649.0000,0.0000,22649.0000,1.3800,5074.8619,0.0000,5074.8619,69.1265,0.0000,17574.1381,17574.1381,8.3098,8.2974,4424.8000,0.0000,4424.8000,0.4250,1193.8306,0.0000,1193.8306,21.2882,0.0000,3230.9694,3230.9694,8.2974,8.9543,8.6258,8.6258,1.0939,16408.1951,8.6258,8.1606,8.5018,8.3932,-0.7748,-6198.0664,8.5018,7.8434,8.3482,8.1726,-1.0965,-7675.3395,11.9468,957.4656,38343.7000,2534.7891
6677,8.3174,9.5959,5101.1000,125952.8000,-120851.7000,2.6172,1155.4884,18418.5121,19574.0005,131.0939,144371.3121,3945.6116,-140425.7005,9.5959,9.4192,13087.6000,0.0000,13087.6000,0.5123,3463.5151,0.0000,3463.5151,25.6616,0.0000,9624.0849,9624.0849,9.4192,8.6322,31899.9000,0.0000,31899.9000,3.3201,7088.2889,0.0000,7088.2889,166.3053,0.0000,24811.6111,24811.6111,8.6322,8.6251,502.9000,0.0000,502.9000,0.4250,135.0243,0.0000,135.0243,21.2882,0.0000,367.8757,367.8757,8.6251,8.3024,22095.1000,0.0000,22095.1000,1.3807,4953.5465,0.0000,4953.5465,69.1572,0.0000,17141.5535,17141.5535,8.3024,8.2430,14839.1000,0.0000,14839.1000,0.4250,4004.1097,0.0000,4004.1097,21.2882,0.0000,10834.9903,10834.9903,8.2430,8.9098,8.5764,8.5764,1.2102,18152.4077,8.5764,8.1482,8.4622,8.3623,-0.7771,-6217.0390,8.4622,7.8416,8.3174,8.1519,-1.1264,-7884.6743,13.0204,1043.5066,-38427.1000,4050.6944
6678,8.5246,10.6977,3074.4000,164803.0000,-161728.6000,5.5053,693.7685,24195.4740,24889.2425,275.7586,188998.4740,2380.6315,-186617.8425,10.6977,10.5479,22212.3000,0.0000,22212.3000,0.5123,5783.5704,0.0000,5783.5704,25.6625,0.0000,16428.7296,16428.7296,10.5479,10.1620,23085.8000,0.0000,23085.8000,1.9219,5030.2009,0.0000,5030.2009,96.2684,0.0000,18055.5991,18055.5991,10.1620,10.1563,1001.4000,0.0000,1001.4000,0.4250,262.7991,0.0000,262.7991,21.2882,0.0000,738.6009,738.6009,10.1563,9.8891,21569.4000,0.0000,21569.4000,1.3478,4713.7240,0.0000,4713.7240,67.5105,0.0000,16855.6760,16855.6760,9.8891,9.7201,15771.7000,0.0000,15771.7000,0.5944,4155.7130,0.0000,4155.7130,29.7734,0.0000,11615.9870,11615.9870,9.7201,8.3567,9.0384,9.0384,-2.9383,-44073.8592,9.0384,7.9902,8.7588,8.5143,-2.2590,-18071.6854,8.7588,7.7551,8.5246,8.2570,-2.1633,-15142.7917,15.4600,1239.0281,-78088.0000,-77288.3362
6679,8.7273,11.2272,1623.5000,178164.5000,-176541.0000,7.3761,365.0066,26259.8516,26624.8582,369.4663,204424.3516,1258.4934,-203165.8582,11.2272,11.0066,27092.6000,0.0000,27092.6000,0.8533,7000.1853,0.0000,7000.1853,42.7397,0.0000,20092.4147,20092.4147,11.0066,10.7643,3299.9000,9244.8000,-5944.9000,1.3607,713.4265,1456.9975,2170.4240,68.1562,10701.7975,2586.4735,-8115.3240,10.7643,10.7544,1683.7000,0.0000,1683.7000,0.4250,437.9702,0.0000,437.9702,21.2882,0.0000,1245.7298,1245.7298,10.7544,10.5281,19963.6000,0.0000,19963.6000,1.2769,4320.4280,0.0000,4320.4280,63.9586,0.0000,15643.1720,15643.1720,10.5281,10.3720,15150.0000,0.0000,15150.0000,0.6143,3954.5080,0.0000,3954.5080,30.7687,0.0000,11195.4920,11195.4920,10.3720,8.4123,9.3922,9.3922,-4.8789,-73183.4298,9.3922,7.9948,9.0195,8.6935,-3.4787,-27829.9927,9.0195,7.7669,8.7273,8.3932,-3.1185,-21829.3921,17.8592,1431.3065,-118596.0000,-122842.8146
6680,8.9205,11.6749,801.8000,193131.1000,-192329.3000,8.0609,179.6337,28573.4783,28753.1120,403.7724,221704.5783,622.1663,-221082.4120,11.6749,11.4020,30803.6000,0.0000,30803.6000,1.0316,7907.8408,0.0000,7907.8408,51.6704,0.0000,22895.7592,22895.7592,11.4020,11.5120,588.4000,11386.8000,-10798.4000,0.4950,126.3658,1802.8235,1929.1893,24.7945,13189.6235,462.0342,-12727.5893,11.5120,11.4950,1820.5000,0.0000,1820.5000,0.4250,468.4509,0.0000,468.4509,21.2882,0.0000,1352.0491,1352.0491,11.4950,11.2824,17002.9000,0.0000,17002.9000,1.1683,3636.1531,0.0000,3636.1531,58.5215,0.0000,13366.7469,13366.7469,11.2824,11.1301,13284.7000,0.0000,13284.7000,0.5836,3429.7616,0.0000,3429.7616,29.2345,0.0000,9854.9384,9854.9384,11.1301,8.3759,9.7530,9.7530,-6.7750,-101625.1569,9.7530,7.9686,9.2771,8.8608,-4.3896,-35116.5063,9.2771,7.7489,8.9205,8.5130,-3.7595,-26316.1830,17.6467,1414.2758,-140216.0000,-163057.8461
6681,9.0843,11.9198,336.0000,208147.2000,-207811.2000,8.7916,75.0536,30894.6549,30969.7085,440.3712,239041.8549,260.9464,-238780.9085,11.9198,11.6259,36367.7000,0.0000,36367.7000,1.1642,9303.5563,0.0000,9303.5563,58.3158,0.0000,27064.1437,27064.1437,11.6259,11.7891,2.4000,19609.1000,-19606.7000,0.5675,0.5135,3112.9358,3113.4493,28.4251,22722.0358,1.8865,-22720.1493,11.7891,11.7718,1863.6000,0.0000,1863.6000,0.4250,477.6367,0.0000,477.6367,21.2882,0.0000,1385.9633,1385.9633,11.7718,11.6002,13965.9000,0.0000,13965.9000,0.9812,2973.5826,0.0000,2973.5826,49.1477,0.0000,10992.3174,10992.3174,11.6002,11.4737,12041.2000,0.0000,12041.2000,0.5054,3094.5111,0.0000,3094.5111,25.3131,0.0000,8946.6889,8946.6889,11.4737,8.5361,10.0049,10.0049,-7.6380,-114570.0402,10.0049,8.0279,9.4777,9.0164,-5.1403,-41122.4218,9.4777,7.7919,9.0843,8.6348,-4.3832,-30682.2121,18.6523,1494.8668,-163179.5000,-186374.6742
6682,9.2632,12.0652,5.5000,221544.6000,-221539.1000,9.5083,1.2246,33000.2625,33001.4871,476.2699,254544.8625,4.2754,-254540.5871,12.0652,11.7476,38229.5000,0.0000,38229.5000,1.3690,9759.5627,0.0000,9759.5627,68.5748,0.0000,28469.9373,28469.9373,11.7476,12.0141,0.0000,28295.5000,-28295.5000,1.0312,0.0000,4498.5329,4498.5329,51.6513,32794.0329,0.0000,-32794.0329,12.0141,11.9978,2202.0000,0.0000,2202.0000,0.4250,562.5558,0.0000,562.5558,21.2882,0.0000,1639.4442,1639.4442,11.9978,11.8688,11673.9000,87.5000,11586.4000,0.8018,2476.7251,14.3777,2491.1028,40.1598,101.8777,9197.1749,9095.2972,11.8688,11.7637,9709.7000,0.0000,9709.7000,0.4557,2485.7394,0.0000,2485.7394,22.8237,0.0000,7223.9606,7223.9606,11.7637,8.7363,10.2500,10.2500,-8.6033,-129048.8802,10.2500,8.1337,9.6857,9.1919,-6.0143,-48114.0019,9.6857,7.8750,9.2632,8.7803,-5.1456,-36019.2542,20.3864,1633.8429,-188107.0000,-213182.1362
6683,9.4520,12.2299,0.0000,230505.3000,-230505.3000,10.1469,0.0000,34465.1988,34465.1988,508.2591,264970.4988,0.0000,-264970.4988,12.2299,11.9191,33119.3000,0.0000,33119.3000,1.4357,8435.2054,0.0000,8435.2054,71.9154,0.0000,24684.0946,24684.0946,11.9191,12.2769,0.0000,25438.4000,-25438.4000,1.4888,0.0000,4052.8364,4052.8364,74.5725,29491.2364,0.0000,-29491.2364,12.2769,12.2590,2627.7000,0.0000,2627.7000,0.4250,668.8063,0.0000,668.8063,21.2882,0.0000,1958.8937,1958.8937,12.2590,12.1597,10331.3000,194.7000,10136.6000,0.6930,2182.9213,32.0731,2214.9944,34.7123,226.7731,8148.3787,7921.6056,12.1597,12.0808,8466.2000,0.0000,8466.2000,0.4250,2158.4224,0.0000,2158.4224,21.2882,0.0000,6307.7776,6307.7776,12.0808,8.9253,10.5030,10.5030,-9.6426,-144638.6279,10.5030,8.2515,9.9026,9.3773,-6.8802,-55041.8449,9.9026,7.9713,9.4520,8.9369,-5.9020,-41313.7697,21.9216,1756.8860,-201593.9000,-240994.2426
6684,9.5899,12.4660,0.0000,234709.2000,-234709.2000,10.5692,0.0000,35191.6557,35191.6557,529.4120,269900.8557,0.0000,-269900.8557,12.4660,12.1978,38227.3000,0.0000,38227.3000,1.2405,9703.6465,0.0000,9703.6465,62.1369,0.0000,28523.6535,28523.6535,12.1978,12.5180,0.0000,18977.9000,-18977.9000,1.3393,0.0000,3034.1417,3034.1417,67.0831,22012.0417,0.0000,-22012.0417,12.5180,12.4967,2507.9000,0.0000,2507.9000,0.4250,636.1395,0.0000,636.1395,21.2882,0.0000,1871.7605,1871.7605,12.4967,12.4107,9787.4000,12.1000,9775.3000,0.6930,2060.3529,1.9979,2062.3508,34.7123,14.0979,7727.0471,7712.9492,12.4107,12.3421,7533.6000,0.0000,7533.6000,0.4250,1913.8318,0.0000,1913.8318,21.2882,0.0000,5619.7682,5619.7682,12.3421,9.0441,10.6931,10.6931,-10.1317,-151975.9702,10.6931,8.3298,10.0629,9.5115,-7.2604,-58082.9855,10.0629,8.0357,9.5899,9.0493,-6.2277,-43593.7822,22.0380,1766.2098,-195643.0000,-253652.7379
6685,9.6598,12.5793,0.0000,241645.2000,-241645.2000,10.7707,0.0000,36283.0291,36283.0291,539.5027,277928.2291,0.0000,-277928.2291,12.5793,12.2706,36371.8000,0.0000,36371.8000,1.4264,9217.8851,0.0000,9217.8851,71.4488,0.0000,27153.9149,27153.9149,12.2706,12.5087,0.0000,16952.0000,-16952.0000,1.0001,0.0000,2712.7583,2712.7583,50.0962,19664.7583,0.0000,-19664.7583,12.5087,12.4885,1665.1000,0.0000,1665.1000,0.4250,422.4151,0.0000,422.4151,21.2882,0.0000,1242.6849,1242.6849,12.4885,12.4051,9241.0000,0.0000,9241.0000,0.6930,1945.5791,0.0000,1945.5791,34.7123,0.0000,7295.4209,7295.4209,12.4051,12.3443,6600.9000,0.0000,6600.9000,0.4250,1677.0225,0.0000,1677.0225,21.2882,0.0000,4923.8775,4923.8775,12.3443,9.1782,10.7612,10.7612,-9.7583,-146374.7065,10.7612,8.4104,10.1343,9.5858,-7.2456,-57965.0343,10.1343,8.1004,9.6598,9.1174,-6.2689,-43882.6033,22.1103,1772.0077,-204718.4000,-248222.3441
6686,9.7480,12.7253,0.0000,250843.3000,-250843.3000,11.0935,0.0000,37731.8879,37731.8879,555.6737,288575.1879,0.0000,-288575.1879,12.7253,12.4343,34513.0000,0.0000,34513.0000,1.3547,8728.8250,0.0000,8728.8250,67.8578,0.0000,25784.1750,25784.1750,12.4343,12.6450,0.0000,18269.5000,-18269.5000,0.8936,0.0000,2929.7533,2929.7533,44.7603,21199.2533,0.0000,-21199.2533,12.6450,12.6316,1609.2000,0.0000,1609.2000,0.4250,407.4500,0.0000,407.4500,21.2882,0.0000,1201.7500,1201.7500,12.6316,12.5535,8695.8000,10.0000,8685.8000,0.6930,1826.7331,1.6535,1828.3866,34.7123,11.6535,6869.0669,6857.4134,12.5535,12.5007,7533.6000,0.0000,7533.6000,0.4250,1909.9732,0.0000,1909.9732,21.2882,0.0000,5623.6268,5623.6268,12.5007,9.2529,10.8768,10.8768,-10.1083,-151624.3930,10.8768,8.4680,10.2344,9.6724,-7.4972,-59977.2020,10.2344,8.1497,9.7480,9.1921,-6.4884,-45418.6017,22.3272,1789.3933,-216771.2000,-257020.1968
6687,9.8550,12.8604,0.0000,250208.5000,-250208.5000,11.5218,0.0000,37718.8260,37718.8260,577.1248,287927.3260,0.0000,-287927.3260,12.8604,12.5918,29416.0000,0.0000,29416.0000,1.2825,7425.6124,0.0000,7425.6124,64.2403,0.0000,21990.3876,21990.3876,12.5918,12.8126,0.0000,19662.1000,-19662.1000,0.9636,0.0000,3159.5559,3159.5559,48.2679,22821.6559,0.0000,-22821.6559,12.8126,12.8001,2075.4000,0.0000,2075.4000,0.4250,524.2545,0.0000,524.2545,21.2882,0.0000,1551.1455,1551.1455,12.8001,12.7286,7780.8000,51.9000,7728.9000,0.6930,1630.2715,8.5963,1638.8678,34.7123,60.4963,6150.5285,6090.0322,12.7286,12.6700,8777.0000,0.0000,8777.0000,0.4250,2219.7238,0.0000,2219.7238,21.2882,0.0000,6557.2762,6557.2762,12.6700,9.3581,11.0140,11.0140,-10.6031,-159046.4739,11.0140,8.5420,10.3548,9.7780,-7.9142,-63313.7971,10.3548,8.2126,9.8550,9.2837,-6.8584,-48008.4917,22.9663,1840.6124,-221873.3000,-270368.7627
6688,9.9308,12.9569,0.0000,263939.6000,-263939.6000,11.4999,0.0000,39850.8448,39850.8448,576.0276,303790.4448,0.0000,-303790.4448,12.9569,12.7257,19208.5000,0.0000,19208.5000,1.0908,4842.3354,0.0000,4842.3354,54.6359,0.0000,14366.1646,14366.1646,12.7257,12.9656,0.0000,19748.8000,-19748.8000,1.0377,0.0000,3179.1005,3179.1005,51.9775,22927.9005,0.0000,-22927.9005,12.9656,12.9493,1319.3000,0.0000,1319.3000,0.4250,332.5463,0.0000,332.5463,21.2882,0.0000,986.7537,986.7537,12.9493,12.8853,5914.1000,265.8000,5648.3000,0.6930,1236.3103,44.0938,1280.4042,34.7123,309.8938,4677.7897,4367.8958,12.8853,12.8163,11574.9000,0.0000,11574.9000,0.4250,2920.8865,0.0000,2920.8865,21.2882,0.0000,8654.0135,8654.0135,12.8163,9.4185,11.1174,11.1174,-10.7787,-161679.9234,11.1174,8.5860,10.4424,9.8517,-8.0304,-64243.3101,10.4424,8.2501,9.9308,9.3462,-6.9545,-48681.3440,22.7570,1823.8314,-245937.4000,-274604.5774
6689,10.0639,13.2022,18.0000,159756.9000,-159738.9000,12.1364,3.9506,24187.1771,24191.1278,607.9119,183944.0771,14.0494,-183930.0278,13.2022,13.0537,15835.0000,0.0000,15835.0000,0.7112,3978.2479,0.0000,3978.2479,35.6226,0.0000,11856.7521,11856.7521,13.0537,13.2906,13.0000,408.4000,-395.4000,1.0428,2.7174,66.0333,68.7507,52.2329,474.4333,10.2826,-464.1507,13.2906,13.2804,1101.3000,0.0000,1101.3000,0.4250,276.3409,0.0000,276.3409,21.2882,0.0000,824.9591,824.9591,13.2804,13.2352,6755.8000,200.9000,6554.9000,0.6930,1405.1364,33.4461,1438.5825,34.7123,234.3461,5350.6636,5116.3175,13.2352,13.1457,13595.6000,0.0000,13595.6000,0.4290,3414.0707,0.0000,3414.0707,21.4902,0.0000,10181.5293,10181.5293,13.1457,9.4864,11.3161,11.3161,-11.8117,-177175.8078,11.3161,8.6385,10.6020,9.9773,-8.6429,-69143.1281,10.6020,8.2959,10.0639,9.4490,-7.4441,-52108.9211,23.1561,1855.8196,-123047.5000,-298427.8570
6690,9.6312,12.5455,199.5000,149097.6000,-148898.1000,7.3509,44.1261,22374.0094,22418.1355,368.2049,171471.6094,155.3739,-171316.2355,12.5455,12.3580,15835.9000,0.0000,15835.9000,0.5840,4015.2810,0.0000,4015.2810,29.2533,0.0000,11820.6190,11820.6190,12.3580,12.3654,333.1000,0.0000,333.1000,0.4950,70.4154,0.0000,70.4154,24.7945,0.0000,262.6846,262.6846,12.3654,12.3524,843.7000,0.0000,843.7000,0.4250,214.4706,0.0000,214.4706,21.2882,0.0000,629.2294,629.2294,12.3524,12.2715,8254.8000,90.2000,8164.6000,0.6930,1741.6331,14.8724,1756.5054,34.7123,105.0724,6513.1669,6408.0946,12.2715,12.1107,12973.8000,0.0000,12973.8000,0.5012,3302.3652,0.0000,3302.3652,25.1033,0.0000,9671.4348,9671.4348,12.1107,9.2841,10.6974,10.6974,-5.9394,-89091.4173,10.6974,8.4353,10.0942,9.5664,-4.7531,-38024.9442,10.0942,8.1099,9.6312,9.1020,-4.1695,-29186.3458,15.0736,1208.0559,-110747.0000,-156302.7073
6691,9.4718,12.3384,1464.8000,91053.1000,-89588.3000,6.8345,324.9177,13619.7243,13944.6420,342.3402,104672.8243,1139.8823,-103532.9420,12.3384,12.1407,15818.9000,0.0000,15818.9000,0.5901,4022.7420,0.0000,4022.7420,29.5605,0.0000,11796.1580,11796.1580,12.1407,12.1363,3524.1000,0.0000,3524.1000,0.4950,747.6271,0.0000,747.6271,24.7945,0.0000,2776.4729,2776.4729,12.1363,12.1258,926.5000,0.0000,926.5000,0.4250,236.2858,0.0000,236.2858,21.2882,0.0000,690.2142,690.2142,12.1258,12.0186,9852.8000,10.3000,9842.5000,0.6930,2086.1647,1.6945,2087.8592,34.7123,11.9945,7766.6353,7754.6408,12.0186,11.8569,11885.8000,0.0000,11885.8000,0.4856,3036.3288,0.0000,3036.3288,24.3245,0.0000,8849.4712,8849.4712,11.8569,9.1188,10.4879,10.4879,-5.4524,-81785.4616,10.4879,8.3321,9.9130,9.4100,-4.2927,-34341.8204,9.9130,8.0223,9.4718,8.9676,-3.7650,-26355.3113,14.2849,1144.8487,-47590.5000,-142482.5933
6692,9.1648,11.6046,2010.4000,86921.5000,-84911.1000,4.1083,448.4171,12922.0929,13370.5100,205.7854,99843.5929,1561.9829,-98281.6100,11.6046,11.3274,13404.5000,0.0000,13404.5000,0.5915,3444.6544,0.0000,3444.6544,29.6269,0.0000,9959.8456,9959.8456,11.3274,11.2621,5361.4000,0.0000,5361.4000,0.4950,1152.8653,0.0000,1152.8653,24.7945,0.0000,4208.5347,4208.5347,11.2621,11.2459,543.3000,0.0000,543.3000,0.4250,140.3069,0.0000,140.3069,21.2882,0.0000,402.9931,402.9931,11.2459,11.0637,10975.2000,0.0000,10975.2000,0.6930,2356.4616,0.0000,2356.4616,34.7123,0.0000,8618.7384,8618.7384,11.0637,10.8560,9709.7000,0.0000,9709.7000,0.4467,2514.7435,0.0000,2514.7435,22.3759,0.0000,7194.9565,7194.9565,10.8560,9.1833,10.0197,10.0197,-2.3641,-35461.2989,10.0197,8.2357,9.5439,9.1277,-2.5214,-20171.3380,9.5439,7.9191,9.1648,8.7315,-2.2965,-16075.7616,10.1393,812.5998,-44917.0000,-71708.3985
