Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6693,9.0288,11.4638,3791.4000,72358.3000,-68566.9000,3.8869,847.7515,10728.1432,11575.8947,194.6934,83086.4432,2943.6485,-80142.7947,11.4638,11.2171,13087.3000,0.0000,13087.3000,0.5072,3369.9608,0.0000,3369.9608,25.4060,0.0000,9717.3392,9717.3392,11.2171,11.1129,24074.6000,0.0000,24074.6000,0.4950,5186.3771,0.0000,5186.3771,24.7945,0.0000,18888.2229,18888.2229,11.1129,11.1029,419.2000,0.0000,419.2000,0.4250,108.4924,0.0000,108.4924,21.2882,0.0000,310.7076,310.7076,11.1029,10.8894,12649.3000,0.0000,12649.3000,0.6930,2722.1451,0.0000,2722.1451,34.7123,0.0000,9927.1549,9927.1549,10.8894,10.7113,8466.2000,0.0000,8466.2000,0.4250,2198.2476,0.0000,2198.2476,21.2882,0.0000,6267.9524,6267.9524,10.7113,8.9773,9.8443,9.8443,-2.3321,-34981.4795,9.8443,8.1415,9.3902,8.9929,-2.2900,-18320.3682,9.3902,7.8413,9.0288,8.6158,-2.0832,-14582.0522,9.6481,773.2385,-9870.3000,-67883.8999
6694,8.8635,10.7930,4921.4000,65209.7000,-60288.3000,3.1362,1103.7240,9636.9044,10740.6285,157.0939,74846.6044,3817.6760,-71028.9285,10.7930,10.5597,13087.8000,0.0000,13087.8000,0.4964,3403.0251,0.0000,3403.0251,24.8623,0.0000,9684.7749,9684.7749,10.5597,10.1062,31646.7000,0.0000,31646.7000,1.4009,6894.1596,0.0000,6894.1596,70.1703,0.0000,24752.5404,24752.5404,10.1062,10.0987,408.1000,0.0000,408.1000,0.4250,107.1866,0.0000,107.1866,21.2882,0.0000,300.9134,300.9134,10.0987,9.8607,15058.0000,0.0000,15058.0000,0.7354,3293.8514,0.0000,3293.8514,36.8353,0.0000,11764.1486,11764.1486,9.8607,9.7105,4735.7000,0.0000,4735.7000,0.4250,1248.3440,0.0000,1248.3440,21.2882,0.0000,3487.3560,3487.3560,9.7105,9.3234,9.5170,9.5170,-0.5357,-8035.6382,9.5170,8.2034,9.1667,8.8602,-1.8179,-14543.4044,9.1667,7.8673,8.8635,8.5170,-1.7983,-12588.3569,9.9283,795.6919,4648.0000,-35167.3995
6695,8.7385,10.3876,6448.0000,59493.1000,-53045.1000,2.7549,1449.3886,8770.6610,10220.0496,137.9952,68263.7610,4998.6114,-63265.1496,10.3876,10.1631,13078.3000,0.0000,13078.3000,0.5019,3420.7886,0.0000,3420.7886,25.1425,0.0000,9657.5114,9657.5114,10.1631,9.5894,35939.2000,0.0000,35939.2000,1.8648,7882.8779,0.0000,7882.8779,93.4094,0.0000,28056.3221,28056.3221,9.5894,9.5824,416.9000,0.0000,416.9000,0.4250,110.3396,0.0000,110.3396,21.2882,0.0000,306.5604,306.5604,9.5824,9.3098,17594.9000,0.0000,17594.9000,0.8924,3881.7774,0.0000,3881.7774,44.7003,0.0000,13713.1226,13713.1226,9.3098,9.2291,1471.5000,0.0000,1471.5000,0.4250,391.0839,0.0000,391.0839,21.2882,0.0000,1080.4161,1080.4161,9.2291,9.3399,9.2845,9.2845,0.1591,2386.4815,9.2845,8.2216,9.0011,8.7531,-1.5255,-12204.0183,9.0011,7.8757,8.7385,8.4384,-1.6152,-11306.4794,10.2962,825.1771,15455.7000,-21124.0162
6696,8.6319,10.0796,8194.4000,54271.0000,-46076.6000,2.4222,1845.5286,7984.2759,9829.8045,121.3289,62255.2759,6348.8714,-55906.4045,10.0796,9.8589,13095.6000,0.0000,13095.6000,0.5050,3440.8788,0.0000,3440.8788,25.2971,0.0000,9654.7212,9654.7212,9.8589,9.2177,44172.9000,0.0000,44172.9000,2.1341,9740.1311,0.0000,9740.1311,106.8952,0.0000,34432.7689,34432.7689,9.2177,9.2107,409.0000,0.0000,409.0000,0.4250,108.8507,0.0000,108.8507,21.2882,0.0000,300.1493,300.1493,9.2107,8.8973,19401.6000,0.0000,19401.6000,1.0532,4306.9959,0.0000,4306.9959,52.7572,0.0000,15094.6041,15094.6041,8.8973,8.8727,850.5000,0.0000,850.5000,0.4250,227.4414,0.0000,227.4414,21.2882,0.0000,623.0586,623.0586,8.8727,9.3180,9.0953,9.0953,0.6485,9727.5321,9.0953,8.2222,8.8625,8.6588,-1.2716,-10172.4839,8.8625,7.8742,8.6319,8.3683,-1.4393,-10074.8250,10.4469,837.2517,31853.0000,-10519.7768
6697,8.5237,9.7494,9608.9000,49225.3000,-39616.4000,2.1027,2168.3789,7226.8607,9395.2396,105.3257,56452.1607,7440.5211,-49011.6396,9.7494,9.5381,13097.1000,0.0000,13097.1000,0.5084,3458.1333,0.0000,3458.1333,25.4643,0.0000,9638.9667,9638.9667,9.5381,8.7842,44043.9000,0.0000,44043.9000,2.6385,9766.3149,0.0000,9766.3149,132.1642,0.0000,34277.5851,34277.5851,8.7842,8.7776,416.7000,0.0000,416.7000,0.4250,111.6242,0.0000,111.6242,21.2882,0.0000,305.0758,305.0758,8.7776,8.4473,20795.4000,0.0000,20795.4000,1.1699,4650.1525,0.0000,4650.1525,58.5991,0.0000,16145.2475,16145.2475,8.4473,8.4336,383.7000,0.0000,383.7000,0.4250,103.3086,0.0000,103.3086,21.2882,0.0000,280.3914,280.3914,8.4336,9.3469,8.8903,8.8903,1.3882,20823.5433,8.8903,8.2417,8.7173,8.5660,-0.9859,-7887.1802,8.7173,7.8875,8.5237,8.3024,-1.2613,-8829.0817,10.9043,873.9113,39120.4000,4107.2814
6698,8.4319,9.5353,10993.1000,44323.4000,-33330.3000,1.8068,2484.9100,6495.7509,8980.6609,90.5025,50819.1509,8508.1900,-42310.9609,9.5353,9.3185,13097.4000,0.0000,13097.4000,0.5113,3469.2390,0.0000,3469.2390,25.6127,0.0000,9628.1610,9628.1610,9.3185,8.5475,50836.9000,0.0000,50836.9000,2.6474,11316.2193,0.0000,11316.2193,132.6072,0.0000,39520.6807,39520.6807,8.5475,8.5407,409.6000,0.0000,409.6000,0.4250,110.1148,0.0000,110.1148,21.2882,0.0000,299.4852,299.4852,8.5407,8.1776,21915.5000,0.0000,21915.5000,1.2647,4920.3131,0.0000,4920.3131,63.3475,0.0000,16995.1869,16995.1869,8.1776,8.1713,383.7000,0.0000,383.7000,0.4250,103.7321,0.0000,103.7321,21.2882,0.0000,279.9679,279.9679,8.1713,9.3052,8.7383,8.7383,1.6788,25181.4401,8.7383,8.2257,8.6016,8.4820,-0.7587,-6069.9905,8.6016,7.8745,8.4319,8.2381,-1.0764,-7534.7387,10.6203,851.1514,53312.8000,11576.7109
6699,8.3346,9.2597,12317.4000,42460.3000,-30142.9000,1.5193,2789.2251,6211.1539,9000.3790,76.1023,48671.4539,9528.1749,-39143.2790,9.2597,9.0494,13106.8000,0.0000,13106.8000,0.5133,3486.0376,0.0000,3486.0376,25.7089,0.0000,9620.7624,9620.7624,9.0494,8.1864,50238.1000,0.0000,50238.1000,3.0689,11236.2672,0.0000,11236.2672,153.7209,0.0000,39001.8328,39001.8328,8.1864,8.1799,416.0000,0.0000,416.0000,0.4250,112.4491,0.0000,112.4491,21.2882,0.0000,303.5509,303.5509,8.1799,7.8090,22808.9000,0.0000,22808.9000,1.3391,5152.4342,0.0000,5152.4342,67.0741,0.0000,17656.4658,17656.4658,7.8090,7.8028,850.8000,0.0000,850.8000,0.4250,231.3067,0.0000,231.3067,21.2882,0.0000,619.4933,619.4933,7.8028,9.3177,8.5603,8.5603,2.3094,34640.3432,8.5603,8.2335,8.4732,8.3969,-0.4981,-3984.9078,8.4732,7.8795,8.3346,8.1764,-0.9049,-6334.4567,10.9358,876.4386,57277.7000,24320.9788
6700,8.2594,9.1269,14622.4000,39023.4000,-24401.0000,1.3733,3315.7591,5700.2335,9015.9926,68.7866,44723.6335,11306.6409,-33416.9926,9.1269,8.9138,13106.9000,0.0000,13106.9000,0.5161,3493.0001,0.0000,3493.0001,25.8520,0.0000,9613.8999,9613.8999,8.9138,8.0499,61378.1000,0.0000,61378.1000,3.0489,13760.9630,0.0000,13760.9630,152.7183,0.0000,47617.1370,47617.1370,8.0499,8.0432,534.4000,0.0000,534.4000,0.4250,144.7543,0.0000,144.7543,21.2882,0.0000,389.6457,389.6457,8.0432,7.6521,24210.2000,0.0000,24210.2000,1.4037,5481.7841,0.0000,5481.7841,70.3129,0.0000,18728.4159,18728.4159,7.6521,7.6383,4432.4000,0.0000,4432.4000,0.4250,1207.9303,0.0000,1207.9303,21.2882,0.0000,3224.4697,3224.4697,7.6383,9.2455,8.4419,8.4419,2.4169,36253.5234,8.4419,8.2100,8.3801,8.3260,-0.3488,-2790.3726,8.3801,7.8627,8.2594,8.1214,-0.7780,-5446.0437,10.7880,864.5909,79261.0000,28017.1071
6701,8.1558,8.8468,14708.8000,44795.8000,-30087.0000,1.1112,3341.7054,6530.6037,9872.3092,55.6597,51326.4037,11367.0946,-39959.3092,8.8468,8.6483,13107.2000,0.0000,13107.2000,0.5173,3507.8035,0.0000,3507.8035,25.9128,0.0000,9599.3965,9599.3965,8.6483,7.6648,34735.9000,0.0000,34735.9000,3.7350,7824.7653,0.0000,7824.7653,187.0843,0.0000,26911.1347,26911.1347,7.6648,7.6567,503.3000,0.0000,503.3000,0.4250,137.1341,0.0000,137.1341,21.2882,0.0000,366.1659,366.1659,7.6567,7.2701,24071.8000,0.0000,24071.8000,1.4941,5486.7495,0.0000,5486.7495,74.8376,0.0000,18585.0505,18585.0505,7.2701,7.2036,14865.4000,0.0000,14865.4000,0.4250,4074.9846,0.0000,4074.9846,21.2882,0.0000,10790.4154,10790.4154,7.2036,9.2798,8.2417,8.2417,3.3461,50190.8197,8.2417,8.2330,8.2393,8.2373,-0.0140,-112.0559,8.2393,7.8811,8.1558,8.0602,-0.5773,-4041.1304,11.5613,926.5699,57196.6000,46037.6335
6702,8.1407,9.1142,9247.2000,70969.2000,-61722.0000,1.3693,2101.4628,10343.3757,12444.8384,68.5896,81312.5757,7145.7372,-74166.8384,9.1142,8.8800,13107.3000,0.0000,13107.3000,0.5199,3493.7715,0.0000,3493.7715,26.0425,0.0000,9613.5285,9613.5285,8.8800,8.2235,24364.3000,0.0000,24364.3000,2.1249,5465.7622,0.0000,5465.7622,106.4370,0.0000,18898.5378,18898.5378,8.2235,8.2146,664.5000,0.0000,664.5000,0.4250,179.5201,0.0000,179.5201,21.2882,0.0000,484.9799,484.9799,8.2146,7.7605,22131.5000,0.0000,22131.5000,1.4971,4996.4548,0.0000,4996.4548,74.9915,0.0000,17135.0452,17135.0452,7.7605,7.4968,15799.7000,0.0000,15799.7000,0.6069,4298.6423,0.0000,4298.6423,30.3984,0.0000,11501.0577,11501.0577,7.4968,9.0652,8.2810,8.2810,2.1457,32185.6214,8.2810,8.1352,8.2421,8.2081,-0.1994,-1595.4240,8.2421,7.8072,8.1407,8.0247,-0.5950,-4165.1714,9.8148,786.5931,14345.3000,26425.0260
6703,8.2239,9.8583,6754.0000,85459.9000,-78705.9000,2.8089,1532.5282,12474.9150,14007.4433,140.6961,97934.8150,5221.4718,-92713.3433,9.8583,9.6456,18053.8000,0.0000,18053.8000,0.5175,4759.2021,0.0000,4759.2021,25.9194,0.0000,13294.5979,13294.5979,9.6456,9.2276,7868.7000,0.0000,7868.7000,1.4836,1741.5238,0.0000,1741.5238,74.3137,0.0000,6127.1762,6127.1762,9.2276,9.2168,835.7000,0.0000,835.7000,0.4250,222.3792,0.0000,222.3792,21.2882,0.0000,613.3208,613.3208,9.2168,8.8374,18610.6000,0.0000,18610.6000,1.3611,4130.9759,0.0000,4130.9759,68.1773,0.0000,14479.6241,14479.6241,8.8374,8.5824,15176.8000,0.0000,15176.8000,0.6392,4062.2542,0.0000,4062.2542,32.0162,0.0000,11114.5458,11114.5458,8.5824,8.4709,8.5267,8.5267,-0.1688,-2531.6895,8.5267,7.9760,8.3798,8.2513,-0.8330,-6664.3775,8.3798,7.7114,8.2239,8.0456,-1.0112,-7078.1907,10.8528,869.7862,-18160.3000,-16274.2577
6704,8.3132,10.4460,3992.6000,114524.9000,-110532.3000,3.5835,904.4633,16746.0336,17650.4969,179.4955,131270.9336,3088.1367,-128182.7969,10.4460,10.1393,22642.9000,0.0000,22642.9000,0.7035,5917.4466,0.0000,5917.4466,35.2396,0.0000,16725.4534,16725.4534,10.1393,9.9980,2479.4000,672.8000,1806.6000,0.4950,544.0538,105.0399,649.0937,24.7945,777.8399,1935.3462,1157.5063,9.9980,9.9839,1098.2000,0.0000,1098.2000,0.4250,288.9008,0.0000,288.9008,21.2882,0.0000,809.2992,809.2992,9.9839,9.6496,14064.9000,0.0000,14064.9000,1.1220,3082.4383,0.0000,3082.4383,56.2033,0.0000,10982.4617,10982.4617,9.6496,9.3929,13308.2000,0.0000,13308.2000,0.6021,3519.0830,0.0000,3519.0830,30.1596,0.0000,9789.1170,9789.1170,9.3929,8.1511,8.7720,8.7720,-1.7996,-26994.3280,8.7720,7.8427,8.5242,8.3073,-1.3469,-10774.9017,8.5242,7.6201,8.3132,8.0721,-1.3102,-9171.6774,10.3967,833.2337,-57611.5000,-46940.9071
6705,8.4626,10.9602,3084.1000,129634.1000,-126550.0000,5.0351,696.7473,19009.5007,19706.2480,252.2059,148643.6007,2387.3527,-146256.2480,10.9602,10.6336,26998.7000,0.0000,26998.7000,0.8735,7002.9933,0.0000,7002.9933,43.7542,0.0000,19995.7067,19995.7067,10.6336,10.6109,735.2000,2637.7000,-1902.5000,0.4950,159.9594,413.9804,573.9398,24.7945,3051.6804,575.2406,-2476.4398,10.6109,10.5951,1012.4000,0.0000,1012.4000,0.4250,263.9401,0.0000,263.9401,21.2882,0.0000,748.4599,748.4599,10.5951,10.3806,10544.9000,4.3000,10540.6000,0.8354,2287.9872,0.6980,2288.6852,41.8451,4.9980,8256.9128,8251.9148,10.3806,10.1892,12062.5000,0.0000,12062.5000,0.5205,3155.4176,0.0000,3155.4176,26.0707,0.0000,8907.0824,8907.0824,10.1892,7.9837,9.0864,9.0864,-3.7743,-56615.1267,9.0864,7.7638,8.7337,8.4251,-2.2634,-18107.5490,8.7337,7.5717,8.4626,8.1527,-1.9887,-13920.7550,12.2767,983.9007,-77838.3000,-88643.4307
6706,8.5868,11.2129,2300.9000,136218.9000,-133918.0000,5.7696,518.6309,20022.9058,20541.5366,288.9992,156241.8058,1782.2691,-154459.5366,11.2129,10.8536,27000.1000,0.0000,27000.1000,1.0326,6977.7229,0.0000,6977.7229,51.7209,0.0000,20022.3771,20022.3771,10.8536,10.8980,37.3000,10279.3000,-10242.0000,0.4950,8.0851,1617.2424,1625.3275,24.7945,11896.5424,29.2149,-11867.3275,10.8980,10.8846,1177.1000,0.0000,1177.1000,0.4250,305.5956,0.0000,305.5956,21.2882,0.0000,871.5044,871.5044,10.8846,10.7362,7454.2000,332.0000,7122.2000,0.6930,1609.8085,54.0178,1663.8264,34.7123,386.0178,5844.3915,5458.3736,10.7362,10.5761,9726.7000,0.0000,9726.7000,0.4659,2531.1823,0.0000,2531.1823,23.3350,0.0000,7195.5177,7195.5177,10.5761,8.0480,9.3120,9.3120,-4.6947,-70420.3986,9.3120,7.7572,8.8974,8.5346,-2.8873,-23098.3890,8.8974,7.5665,8.5868,8.2319,-2.4715,-17300.7514,13.3215,1067.6406,-99133.9000,-110819.5389
6707,8.7097,11.3816,1551.6000,142920.4000,-141368.8000,6.1098,348.9531,21058.0021,21406.9552,306.0420,163978.4021,1202.6469,-162775.7552,11.3816,11.0351,26781.5000,0.0000,26781.5000,1.0283,6904.3772,0.0000,6904.3772,51.5062,0.0000,19877.1228,19877.1228,11.0351,11.2403,0.0000,18631.6000,-18631.6000,0.5373,0.0000,2937.3255,2937.3255,26.9112,21568.9255,0.0000,-21568.9255,11.2403,11.2252,1057.4000,0.0000,1057.4000,0.4250,273.1590,0.0000,273.1590,21.2882,0.0000,784.2410,784.2410,11.2252,11.1307,5007.4000,776.6000,4230.8000,0.6930,1075.4841,126.7189,1202.2030,34.7123,903.3189,3931.9159,3028.5970,11.1307,11.0060,8481.0000,0.0000,8481.0000,0.4250,2194.3850,0.0000,2194.3850,21.2882,0.0000,6286.6150,6286.6150,11.0060,8.0632,9.5346,9.5346,-5.6723,-85084.6688,9.5346,7.7511,9.0590,8.6429,-3.4378,-27502.3596,9.0590,7.5619,8.7097,8.3105,-2.8857,-20199.8010,13.8276,1108.1958,-119449.7000,-132786.8294
6708,8.8422,11.4400,859.2000,149856.6000,-148997.4000,6.4543,192.7676,22137.0875,22329.8551,323.2964,171993.6875,666.4324,-171327.2551,11.4400,11.1228,26782.3000,0.0000,26782.3000,1.0171,6898.7741,0.0000,6898.7741,50.9466,0.0000,19883.5259,19883.5259,11.1228,11.4669,0.0000,23360.8000,-23360.8000,0.9779,0.0000,3686.5969,3686.5969,48.9844,27047.3969,0.0000,-27047.3969,11.4669,11.4544,1017.8000,0.0000,1017.8000,0.4250,262.0703,0.0000,262.0703,21.2882,0.0000,755.7297,755.7297,11.4544,11.4060,3676.2000,1161.1000,2515.1000,0.6930,786.6829,189.8382,976.5212,34.7123,1350.9382,2889.5171,1538.5788,11.4060,11.3056,7546.7000,0.0000,7546.7000,0.4250,1944.8845,0.0000,1944.8845,21.2882,0.0000,5601.8155,5601.8155,11.3056,8.1831,9.7443,9.7443,-6.5241,-97860.9700,9.7443,7.7903,9.2233,8.7673,-4.0827,-32661.4131,9.2233,7.5903,8.8422,8.4068,-3.4118,-23882.8527,14.9885,1201.2391,-134496.3000,-154405.2358
6709,8.9639,11.5429,324.2000,156907.1000,-156582.9000,6.8078,72.5760,23233.9710,23306.5470,341.0016,180141.0710,251.6240,-179889.4470,11.5429,11.2435,26747.6000,0.0000,26747.6000,1.0162,6879.6294,0.0000,6879.6294,50.8991,0.0000,19867.9706,19867.9706,11.2435,11.6506,0.0000,21484.6000,-21484.6000,1.2265,0.0000,3395.2508,3395.2508,61.4359,24879.8508,0.0000,-24879.8508,11.6506,11.6392,843.8000,0.0000,843.8000,0.4250,216.6942,0.0000,216.6942,21.2882,0.0000,627.1058,627.1058,11.6392,11.6161,2699.1000,1484.8000,1214.3000,0.6930,575.8936,243.1660,819.0597,34.7123,1727.9660,2123.2064,395.2403,11.6161,11.5317,6612.4000,0.0000,6612.4000,0.4250,1698.9572,0.0000,1698.9572,21.2882,0.0000,4913.4428,4913.4428,11.5317,8.3145,9.9231,9.9231,-7.1262,-106892.8884,9.9231,7.8464,9.3693,8.8847,-4.6001,-36800.6873,9.3693,7.6318,8.9639,8.5006,-3.8486,-26939.9492,15.8902,1273.5008,-142649.4000,-170633.5249
6710,9.0574,11.7026,70.0000,127141.5000,-127071.5000,7.1594,15.6438,18861.1838,18876.8276,358.6133,146002.6838,54.3562,-145948.3276,11.7026,11.4103,26748.3000,0.0000,26748.3000,1.0131,6864.0441,0.0000,6864.0441,50.7470,0.0000,19884.2559,19884.2559,11.4103,11.7761,0.0000,18248.1000,-18248.1000,1.1285,0.0000,2889.4259,2889.4259,56.5246,21137.5259,0.0000,-21137.5259,11.7761,11.7669,753.2000,0.0000,753.2000,0.4250,193.0795,0.0000,193.0795,21.2882,0.0000,560.1205,560.1205,11.7669,11.7611,1803.5000,1721.6000,81.9000,0.6930,384.0262,282.2766,666.3028,34.7123,2003.8766,1419.4738,-584.4028,11.7611,11.6888,7546.7000,0.0000,7546.7000,0.4250,1934.9810,0.0000,1934.9810,21.2882,0.0000,5611.7190,5611.7190,11.6888,8.4217,10.0552,10.0552,-7.4079,-111119.0652,10.0552,7.8972,9.4798,8.9762,-4.8932,-39145.9722,9.4798,7.6697,9.0574,8.5747,-4.1042,-28729.0846,16.2659,1303.6168,-110189.5000,-178994.1220
6711,8.9864,11.4808,0.0000,124217.2000,-124217.2000,5.8132,0.0000,18401.5729,18401.5729,291.1822,142618.7729,0.0000,-142618.7729,11.4808,11.1413,26748.6000,0.0000,26748.6000,1.0105,6886.0382,0.0000,6886.0382,50.6156,0.0000,19862.5618,19862.5618,11.1413,11.5025,0.0000,15270.2000,-15270.2000,0.9590,0.0000,2410.3232,2410.3232,48.0367,17680.5232,0.0000,-17680.5232,11.5025,11.4929,793.7000,0.0000,793.7000,0.4250,204.2629,0.0000,204.2629,21.2882,0.0000,589.4371,589.4371,11.4929,11.5029,1183.2000,1808.9000,-625.7000,0.6930,253.0418,295.8540,548.8957,34.7123,2104.7540,930.1582,-1174.5957,11.5029,11.4071,8792.4000,0.0000,8792.4000,0.4250,2262.7557,0.0000,2262.7557,21.2882,0.0000,6529.6443,6529.6443,11.4071,8.4622,9.9347,9.9347,-5.7424,-86135.7191,9.9347,7.8937,9.3904,8.9142,-3.9798,-31838.4766,9.3904,7.6589,8.9864,8.5247,-3.3764,-23635.0328,13.9885,1121.0957,-103778.4000,-141609.2285
6712,8.9626,11.4777,7.5000,122593.5000,-122586.0000,5.6803,1.6790,18152.5426,18154.2216,284.5248,140746.0426,5.8210,-140740.2216,11.4777,11.1274,21993.7000,0.0000,21993.7000,1.0142,5662.2139,0.0000,5662.2139,50.8008,0.0000,16331.4861,16331.4861,11.1274,11.4392,113.3000,2451.6000,-2338.3000,0.8018,24.4451,386.9107,411.3558,40.1611,2838.5107,88.8549,-2749.6558,11.4392,11.4288,508.9000,0.0000,508.9000,0.4250,131.0875,0.0000,131.0875,21.2882,0.0000,377.8125,377.8125,11.4288,11.4495,798.3000,1652.4000,-854.1000,0.6930,170.9007,270.1039,441.0046,34.7123,1922.5039,627.3993,-1295.1046,11.4495,11.3344,11595.3000,0.0000,11595.3000,0.4250,2986.3877,0.0000,2986.3877,21.2882,0.0000,8608.9123,8608.9123,11.3344,8.4599,9.8971,9.8971,-5.4331,-81496.0876,9.8971,7.8885,9.3615,8.8928,-3.7965,-30371.8930,9.3615,7.6520,8.9626,8.5068,-3.2311,-22617.5932,13.5589,1086.6613,-91680.5000,-134485.5738
6713,8.9140,11.5558,34.0000,92449.4000,-92415.4000,5.6049,7.6182,13676.0052,13683.6234,280.7500,106125.4052,26.3818,-106099.0234,11.5558,11.2491,13101.2000,0.0000,13101.2000,0.8339,3369.0752,0.0000,3369.0752,41.7725,0.0000,9732.1248,9732.1248,11.2491,11.3007,7331.1000,0.0000,7331.1000,0.4950,1578.4858,0.0000,1578.4858,24.7945,0.0000,5752.6142,5752.6142,11.3007,11.2936,500.8000,0.0000,500.8000,0.4250,129.2592,0.0000,129.2592,21.2882,0.0000,371.5408,371.5408,11.2936,11.3179,1263.2000,1098.6000,164.6000,0.6930,271.0117,179.3662,450.3779,34.7123,1277.9662,992.1883,-285.7779,11.3179,11.1564,13619.7000,0.0000,13619.7000,0.4399,3514.4426,0.0000,3514.4426,22.0331,0.0000,10105.2574,10105.2574,11.1564,8.4783,9.8174,9.8174,-4.7553,-71329.1954,9.8174,7.8817,9.3012,8.8495,-3.4369,-27495.4032,9.3012,7.6418,8.9140,8.4715,-2.9464,-20624.9046,12.7376,1020.8415,-57698.0000,-119449.5033
6714,8.7740,11.2419,130.8000,95838.5000,-95707.7000,4.2243,29.3823,14138.5957,14167.9781,211.5931,109977.0957,101.4177,-109875.6781,11.2419,11.0158,13107.0000,0.0000,13107.0000,0.4961,3385.8661,0.0000,3385.8661,24.8511,0.0000,9721.1339,9721.1339,11.0158,10.8821,10437.2000,0.0000,10437.2000,0.4950,2256.1347,0.0000,2256.1347,24.7945,0.0000,8181.0653,8181.0653,10.8821,10.8734,494.1000,0.0000,494.1000,0.4250,128.3067,0.0000,128.3067,21.2882,0.0000,365.7933,365.7933,10.8734,10.8801,2123.1000,759.4000,1363.7000,0.6930,458.5869,123.5464,582.1333,34.7123,882.9464,1664.5131,781.5667,10.8801,10.6455,12996.8000,0.0000,12996.8000,0.5178,3375.0741,0.0000,3375.0741,25.9361,0.0000,9621.7259,9621.7259,10.6455,8.5358,9.5906,9.5906,-3.0224,-45335.3361,9.5906,7.8571,9.1284,8.7239,-2.4834,-19867.5390,9.1284,7.6098,8.7740,8.3691,-2.1755,-15228.4294,10.2768,823.6209,-57308.9000,-80431.3046
6715,8.7335,11.2019,672.2000,57198.9000,-56526.7000,4.3712,151.1114,8431.6348,8582.7462,218.9548,65630.5348,521.0886,-65109.4462,11.2019,10.9835,13107.1000,0.0000,13107.1000,0.4989,3387.8538,0.0000,3387.8538,24.9913,0.0000,9719.2462,9719.2462,10.9835,10.7997,16671.0000,0.0000,16671.0000,0.6097,3605.6210,0.0000,3605.6210,30.5384,0.0000,13065.3790,13065.3790,10.7997,10.7915,502.3000,0.0000,502.3000,0.4250,130.5927,0.0000,130.5927,21.2882,0.0000,371.7073,371.7073,10.7915,10.7740,2734.1000,616.4000,2117.7000,0.6930,591.3455,100.2148,691.5603,34.7123,716.6148,2142.7545,1426.1397,10.7740,10.5579,11906.8000,0.0000,11906.8000,0.4977,3096.8056,0.0000,3096.8056,24.9312,0.0000,8809.9944,8809.9944,10.5579,8.4962,9.5270,9.5270,-3.0589,-45883.5579,9.5270,7.8457,9.0787,8.6864,-2.4945,-19956.3876,9.0787,7.5995,8.7335,8.3391,-2.1946,-15362.4077,10.6433,852.9988,-12221.8000,-81202.3533
6716,8.5611,10.4040,1230.0000,53573.5000,-52343.5000,2.5811,277.3766,7870.8947,8148.2713,129.2886,61444.3947,952.6234,-60491.7713,10.4040,10.1299,13107.2000,0.0000,13107.2000,0.4993,3427.5193,0.0000,3427.5193,25.0081,0.0000,9679.6807,9679.6807,10.1299,9.7614,16797.3000,0.0000,16797.3000,0.9744,3686.4238,0.0000,3686.4238,48.8081,0.0000,13110.8762,13110.8762,9.7614,9.7510,575.1000,0.0000,575.1000,0.4250,151.8212,0.0000,151.8212,21.2882,0.0000,423.2788,423.2788,9.7510,9.7108,3321.4000,507.1000,2814.3000,0.6930,730.7188,81.8040,812.5228,34.7123,588.9040,2590.6812,2001.7772,9.7108,9.4627,9726.7000,0.0000,9726.7000,0.4568,2569.6906,0.0000,2569.6906,22.8810,0.0000,7157.0094,7157.0094,9.4627,8.9282,9.1954,9.1954,-0.6292,-9438.6168,9.1954,7.8988,8.8497,8.5471,-1.5264,-12211.0152,8.8497,7.6130,8.5611,8.2313,-1.4557,-10189.9353,8.4444,676.7674,-9322.9000,-31839.5672
6717,8.4830,10.2570,2317.1000,46042.8000,-43725.7000,2.3878,523.2745,6754.3447,7277.6191,119.6027,52797.1447,1793.8255,-51003.3191,10.2570,9.9733,13096.9000,0.0000,13096.9000,0.5060,3432.2353,0.0000,3432.2353,25.3459,0.0000,9664.6647,9664.6647,9.9733,9.5890,25170.8000,0.0000,25170.8000,0.9981,5539.1355,0.0000,5539.1355,49.9930,0.0000,19631.6645,19631.6645,9.5890,9.5766,423.0000,0.0000,423.0000,0.4250,111.9546,0.0000,111.9546,21.2882,0.0000,311.0454,311.0454,9.5766,9.5180,5752.1000,254.9000,5497.2000,0.6930,1269.1466,41.0712,1310.2178,34.7123,295.9712,4482.9534,4186.9822,9.5180,9.3083,8481.0000,0.0000,8481.0000,0.4250,2247.0258,0.0000,2247.0258,21.2882,0.0000,6233.9742,6233.9742,9.3083,8.8328,9.0705,9.0705,-0.5404,-8105.3559,9.0705,7.8802,8.7531,8.4753,-1.3527,-10821.7192,8.7531,7.5956,8.4830,8.1743,-1.3154,-9207.7668,8.1522,653.3529,8943.2000,-28134.8419
6718,8.3943,9.8607,2981.8000,41514.8000,-38533.0000,1.9938,674.4782,6079.7668,6754.2450,99.8669,47594.5668,2307.3218,-45287.2450,9.8607,9.5833,13096.8000,0.0000,13096.8000,0.5069,3452.3540,0.0000,3452.3540,25.3895,0.0000,9644.4460,9644.4460,9.5833,9.0199,24113.0000,0.0000,24113.0000,1.5002,5342.5838,0.0000,5342.5838,75.1429,0.0000,18770.4162,18770.4162,9.0199,9.0110,406.3000,0.0000,406.3000,0.4250,108.4532,0.0000,108.4532,21.2882,0.0000,297.8468,297.8468,9.0110,8.8909,7550.0000,63.1000,7486.9000,0.6930,1681.6635,10.1307,1691.7942,34.7123,73.2307,5868.3365,5795.1058,8.8909,8.7123,4743.8000,0.0000,4743.8000,0.4250,1268.7134,0.0000,1268.7134,21.2882,0.0000,3475.0866,3475.0866,8.7123,9.0544,8.8833,8.8833,0.3966,5949.7299,8.8833,7.9306,8.6293,8.4070,-1.1044,-8835.1025,8.6293,7.6224,8.3943,8.1258,-1.1672,-8170.2193,8.3157,666.4515,11313.8000,-11055.5918
6719,8.3330,9.7060,4315.8000,36126.2000,-31810.4000,1.7561,977.3245,5284.4289,6261.7534,87.9627,41410.6289,3338.4755,-38072.1534,9.7060,9.4138,13097.1000,0.0000,13097.1000,0.5103,3460.3627,0.0000,3460.3627,25.5628,0.0000,9636.7373,9636.7373,9.4138,8.8451,29839.0000,0.0000,29839.0000,1.4481,6630.9746,0.0000,6630.9746,72.5350,0.0000,23208.0254,23208.0254,8.8451,8.8361,378.1000,0.0000,378.1000,0.4250,101.1912,0.0000,101.1912,21.2882,0.0000,276.9088,276.9088,8.8361,8.6606,9355.7000,0.0000,9355.7000,0.6930,2090.0046,0.0000,2090.0046,34.7123,0.0000,7265.6954,7265.6954,8.6606,8.5553,1473.7000,0.0000,1473.7000,0.4250,395.5064,0.0000,395.5064,21.2882,0.0000,1078.1936,1078.1936,8.5553,9.0092,8.7823,8.7823,0.4990,7484.2908,8.7823,7.9205,8.5524,8.3514,-0.9474,-7579.2286,8.5524,7.6121,8.3330,8.0823,-1.0338,-7236.4365,7.8863,632.0384,22333.2000,-7331.3743
6720,8.2656,9.4101,5719.4000,31713.9000,-25994.5000,1.4492,1296.7774,4633.0632,5929.8406,72.5912,36346.9632,4422.6226,-31924.3406,9.4101,9.1208,13116.8000,0.0000,13116.8000,0.5117,3480.8643,0.0000,3480.8643,25.6320,0.0000,9635.9357,9635.9357,9.1208,8.4240,28299.7000,0.0000,28299.7000,1.7979,6321.5139,0.0000,6321.5139,90.0584,0.0000,21978.1861,21978.1861,8.4240,8.4157,365.6000,0.0000,365.6000,0.4250,98.4699,0.0000,98.4699,21.2882,0.0000,267.1301,267.1301,8.4157,8.1977,10730.1000,0.0000,10730.1000,0.6930,2414.1636,0.0000,2414.1636,34.7123,0.0000,8315.9364,8315.9364,8.1977,8.1654,851.6000,0.0000,851.6000,0.4250,230.1569,0.0000,230.1569,21.2882,0.0000,621.4431,621.4431,8.1654,9.1263,8.6458,8.6458,1.0653,15978.9644,8.6458,7.9487,8.4599,8.2973,-0.7728,-6182.5694,8.4599,7.6268,8.2656,8.0434,-0.9236,-6465.0164,7.9528,637.3690,27369.3000,3331.3786
6721,8.2069,9.2334,6859.5000,27930.2000,-21070.7000,1.1838,1556.9522,4075.7704,5632.7226,59.2967,32005.9704,5302.5478,-26703.4226,9.2334,8.9238,13127.0000,0.0000,13127.0000,0.5151,3492.7796,0.0000,3492.7796,25.8034,0.0000,9634.2204,9634.2204,8.9238,8.2177,32863.9000,0.0000,32863.9000,1.7150,7366.7648,0.0000,7366.7648,85.9068,0.0000,25497.1352,25497.1352,8.2177,8.2092,376.3000,0.0000,376.3000,0.4250,101.6695,0.0000,101.6695,21.2882,0.0000,274.6305,274.6305,8.2092,7.9420,11192.1000,0.0000,11192.1000,0.6930,2526.9860,0.0000,2526.9860,34.7123,0.0000,8665.1140,8665.1140,7.9420,7.9220,384.0000,0.0000,384.0000,0.4250,104.1862,0.0000,104.1862,21.2882,0.0000,279.8138,279.8138,7.9220,9.1653,8.5437,8.5437,1.2886,19329.0624,8.5437,7.9487,8.3850,8.2462,-0.6167,-4933.5123,8.3850,7.6217,8.2069,8.0033,-0.7912,-5538.4084,7.4355,595.9095,36872.6000,8857.1417
6722,8.1459,8.9940,8165.9000,24239.4000,-16073.5000,0.9593,1855.5527,3533.1132,5388.6659,48.0489,27772.5132,6310.3473,-21462.1659,8.9940,8.6884,13127.0000,0.0000,13127.0000,0.5171,3505.3353,0.0000,3505.3353,25.9038,0.0000,9621.6647,9621.6647,8.6884,7.8795,30443.8000,0.0000,30443.8000,1.9994,6852.9845,0.0000,6852.9845,100.1513,0.0000,23590.8155,23590.8155,7.8795,7.8708,367.3000,0.0000,367.3000,0.4250,99.7502,0.0000,99.7502,21.2882,0.0000,267.5498,267.5498,7.8708,7.5961,11814.6000,0.0000,11814.6000,0.6930,2683.0319,0.0000,2683.0319,34.7123,0.0000,9131.5681,9131.5681,7.5961,7.5872,384.0000,0.0000,384.0000,0.4250,104.7386,0.0000,104.7386,21.2882,0.0000,279.2614,279.2614,7.5872,9.2550,8.4211,8.4211,1.7503,26254.0782,8.4211,7.9730,8.3016,8.1970,-0.4703,-3762.1695,8.3016,7.6345,8.1459,7.9681,-0.7001,-4900.4825,7.5282,603.3425,40063.2000,17591.4261
6723,8.0947,8.8236,9341.6000,23492.5000,-14150.9000,0.7315,2124.7129,3420.9393,5545.6522,36.6409,26913.4393,7216.8871,-19696.5522,8.8236,8.4971,13127.2000,0.0000,13127.2000,0.5193,3514.3844,0.0000,3514.3844,26.0136,0.0000,9612.8156,9612.8156,8.4971,7.6966,37627.1000,0.0000,37627.1000,1.8609,8499.0468,0.0000,8499.0468,93.2107,0.0000,29128.0532,29128.0532,7.6966,7.6875,373.2000,0.0000,373.2000,0.4250,101.6362,0.0000,101.6362,21.2882,0.0000,271.5638,271.5638,7.6875,7.3776,12503.3000,0.0000,12503.3000,0.7316,2848.3985,0.0000,2848.3985,36.6476,0.0000,9654.9015,9654.9015,7.3776,7.3682,852.0000,0.0000,852.0000,0.4250,233.1690,0.0000,233.1690,21.2882,0.0000,618.8310,618.8310,7.3682,9.2974,8.3328,8.3328,1.8933,28398.8834,8.3328,7.9717,8.2365,8.1522,-0.3543,-2834.5652,8.2365,7.6287,8.0947,7.9326,-0.5965,-4175.4458,7.0400,564.2142,50331.9000,21388.8724
6724,8.0393,8.6549,10499.0000,21332.5000,-10833.5000,0.6438,2390.3929,3103.1777,5493.5706,32.2488,24435.6777,8108.6071,-16327.0706,8.6549,8.3547,13127.4000,0.0000,13127.4000,0.5209,3523.3869,0.0000,3523.3869,26.0930,0.0000,9604.0131,9604.0131,8.3547,7.4450,35721.7000,0.0000,35721.7000,2.3087,8089.3370,0.0000,8089.3370,115.6441,0.0000,27632.3630,27632.3630,7.4450,7.4366,493.5000,0.0000,493.5000,0.4250,134.9176,0.0000,134.9176,21.2882,0.0000,358.5824,358.5824,7.4366,7.1352,12355.4000,0.0000,12355.4000,0.7772,2826.9263,0.0000,2826.9263,38.9276,0.0000,9528.4737,9528.4737,7.1352,7.1159,4440.1000,0.0000,4440.1000,0.4250,1219.6766,0.0000,1219.6766,21.2882,0.0000,3220.4234,3220.4234,7.1159,9.3160,8.2159,8.2159,2.3465,35196.8639,8.2159,7.9997,8.1583,8.1078,-0.2306,-1844.7370,8.1583,7.6486,8.0393,7.9034,-0.5436,-3805.3340,7.6509,613.1760,55304.6000,29546.7929
6725,7.9893,8.5276,12115.5000,32841.8000,-20726.3000,0.4927,2760.9779,4772.9302,7533.9080,24.6810,37614.7302,9354.5221,-28260.2080,8.5276,8.2112,13121.7000,0.0000,13121.7000,0.5225,3528.6362,0.0000,3528.6362,26.1722,0.0000,9593.0638,9593.0638,8.2112,7.3008,42162.3000,0.0000,42162.3000,2.1981,9572.5809,0.0000,9572.5809,110.1008,0.0000,32589.7191,32589.7191,7.3008,7.2890,375.3000,0.0000,375.3000,0.4250,102.8307,0.0000,102.8307,21.2882,0.0000,272.4693,272.4693,7.2890,6.9751,11383.9000,0.0000,11383.9000,0.7719,2611.3120,0.0000,2611.3120,38.6633,0.0000,8772.5880,8772.5880,6.9751,6.8690,14892.2000,0.0000,14892.2000,0.4250,4100.9440,0.0000,4100.9440,21.2882,0.0000,10791.2560,10791.2560,6.8690,9.3796,8.1243,8.1243,2.5382,38073.4194,8.1243,8.0063,8.0928,8.0653,-0.1193,-954.7670,8.0928,7.6492,7.9893,7.8710,-0.4485,-3139.3579,7.2528,581.2651,61209.1000,33979.2945
6726,7.9567,8.7311,11638.3000,39046.0000,-27407.7000,0.9424,2653.8265,5671.1324,8324.9589,47.2056,44717.1324,8984.4735,-35732.6589,8.7311,8.4679,13117.0000,0.0000,13117.0000,0.5235,3516.5525,0.0000,3516.5525,26.2207,0.0000,9600.4475,9600.4475,8.4679,7.5736,34426.4000,0.0000,34426.4000,2.6018,7780.1644,0.0000,7780.1644,130.3262,0.0000,26646.2356,26646.2356,7.5736,7.5661,369.0000,0.0000,369.0000,0.4250,100.6819,0.0000,100.6819,21.2882,0.0000,268.3181,268.3181,7.5661,7.3254,10733.1000,0.0000,10733.1000,0.7133,2450.2498,0.0000,2450.2498,35.7303,0.0000,8282.8502,8282.8502,7.3254,7.0291,15828.2000,0.0000,15828.2000,0.6113,4335.2239,0.0000,4335.2239,30.6224,0.0000,11492.9761,11492.9761,7.0291,9.1008,8.0649,8.0649,2.5200,37800.3734,8.0649,7.9996,8.0475,8.0322,-0.0795,-635.7991,8.0475,7.6583,7.9567,7.8529,-0.4734,-3314.0335,8.7261,699.3445,47066.0000,33850.5408
6727,7.9615,8.9707,6380.3000,50842.8000,-44462.5000,1.2460,1454.7410,7385.1881,8839.9292,62.4116,58227.9881,4925.5590,-53302.4292,8.9707,8.6992,17414.7000,0.0000,17414.7000,0.5214,4651.9236,0.0000,4651.9236,26.1159,0.0000,12762.7764,12762.7764,8.6992,7.9457,22788.4000,0.0000,22788.4000,2.1136,5128.7481,0.0000,5128.7481,105.8687,0.0000,17659.6519,17659.6519,7.9457,7.9381,363.9000,0.0000,363.9000,0.4250,98.7271,0.0000,98.7271,21.2882,0.0000,265.1729,265.1729,7.9381,7.7037,9811.7000,0.0000,9811.7000,0.6930,2225.6133,0.0000,2225.6133,34.7123,0.0000,7586.0867,7586.0867,7.7037,7.3784,15204.2000,0.0000,15204.2000,0.6455,4140.2176,0.0000,4140.2176,32.3338,0.0000,11063.9824,11063.9824,7.3784,8.8463,8.1124,8.1124,1.7325,25986.9979,8.1124,7.9353,8.0652,8.0238,-0.2089,-1671.3990,8.0652,7.6208,7.9615,7.8430,-0.5245,-3671.1509,8.4667,678.5531,21120.4000,20644.4480
6728,8.0129,9.4689,4679.3000,59918.9000,-55239.6000,2.0214,1065.8923,8711.9227,9777.8150,101.2507,68630.8227,3613.4077,-65017.4150,9.4689,9.1193,21709.6000,0.0000,21709.6000,0.6893,5756.1305,0.0000,5756.1305,34.5248,0.0000,15953.4695,15953.4695,9.1193,8.6360,13499.2000,0.0000,13499.2000,1.3926,3015.4960,0.0000,3015.4960,69.7570,0.0000,10483.7040,10483.7040,8.6360,8.6287,378.6000,0.0000,378.6000,0.4250,101.6450,0.0000,101.6450,21.2882,0.0000,276.9550,276.9550,8.6287,8.4208,9298.3000,0.0000,9298.3000,0.6930,2084.4763,0.0000,2084.4763,34.7123,0.0000,7213.8237,7213.8237,8.4208,8.1174,13332.2000,0.0000,13332.2000,0.6157,3591.0418,0.0000,3591.0418,30.8417,0.0000,9741.1582,9741.1582,8.1174,8.4187,8.2680,8.2680,0.3677,5515.5130,8.2680,7.8292,8.1510,8.0486,-0.5356,-4284.4661,8.1510,7.5593,8.0129,7.8552,-0.7222,-5055.3681,8.7555,701.6996,2978.3000,-3824.3213
6729,8.0670,9.8442,4895.1000,58917.3000,-54022.2000,2.5121,1113.9390,8574.9867,9688.9258,125.8289,67492.2867,3781.1610,-63711.1258,9.8442,9.4073,26001.7000,0.0000,26001.7000,0.8517,6855.7940,0.0000,6855.7940,42.6633,0.0000,19145.9060,19145.9060,9.4073,9.1204,20753.8000,0.0000,20753.8000,0.8181,4612.5418,0.0000,4612.5418,40.9795,0.0000,16141.2582,16141.2582,9.1204,9.1128,365.6000,0.0000,365.6000,0.4250,97.4422,0.0000,97.4422,21.2882,0.0000,268.1578,268.1578,9.1128,8.9152,9416.1000,0.0000,9416.1000,0.6930,2093.7300,0.0000,2093.7300,34.7123,0.0000,7322.3700,7322.3700,8.9152,8.6482,12084.2000,0.0000,12084.2000,0.5329,3230.7013,0.0000,3230.7013,26.6927,0.0000,8853.4987,8853.4987,8.6482,8.1843,8.4163,8.4163,-0.5657,-8485.9995,8.4163,7.7459,8.2375,8.0811,-0.8175,-6540.1836,8.2375,7.5069,8.0670,7.8722,-0.8911,-6237.5759,8.7492,701.1958,14599.2000,-21263.7590
6730,8.0633,9.6707,4658.4000,59128.6000,-54470.2000,2.4574,1060.1488,8605.1295,9665.2783,123.0932,67733.7295,3598.2512,-64135.4783,9.6707,9.1881,26002.5000,0.0000,26002.5000,1.0135,6873.6797,0.0000,6873.6797,50.7656,0.0000,19128.8203,19128.8203,9.1881,8.7813,18499.2000,0.0000,18499.2000,1.2507,4127.3880,0.0000,4127.3880,62.6460,0.0000,14371.8120,14371.8120,8.7813,8.7745,459.4000,0.0000,459.4000,0.4250,123.0679,0.0000,123.0679,21.2882,0.0000,336.3321,336.3321,8.7745,8.5901,9125.3000,0.0000,9125.3000,0.6930,2040.6550,0.0000,2040.6550,34.7123,0.0000,7084.6450,7084.6450,8.5901,8.3671,9744.2000,0.0000,9744.2000,0.4788,2617.8985,0.0000,2617.8985,23.9807,0.0000,7126.3015,7126.3015,8.3671,8.4093,8.3882,8.3882,0.0558,837.1705,8.3882,7.7806,8.2262,8.0844,-0.8027,-6421.6220,8.2262,7.5278,8.0633,7.8770,-0.9226,-6458.5417,9.4775,759.5665,9360.4000,-12042.9933
6731,8.0726,9.7332,5140.5000,57974.7000,-52834.2000,2.4778,1169.6636,8438.6751,9608.3387,124.1114,66413.3751,3970.8364,-62442.5387,9.7332,9.2377,26006.5000,0.0000,26006.5000,1.0166,6868.3608,0.0000,6868.3608,50.9201,0.0000,19138.1392,19138.1392,9.2377,8.8655,29660.5000,0.0000,29660.5000,1.1196,6611.7998,0.0000,6611.7998,56.0818,0.0000,23048.7002,23048.7002,8.8655,8.8568,450.5000,0.0000,450.5000,0.4250,120.5307,0.0000,120.5307,21.2882,0.0000,329.9693,329.9693,8.8568,8.6733,10744.3000,0.0000,10744.3000,0.6930,2399.3715,0.0000,2399.3715,34.7123,0.0000,8344.9285,8344.9285,8.6733,8.4887,8496.1000,0.0000,8496.1000,0.4250,2279.7146,0.0000,2279.7146,21.2882,0.0000,6216.3854,6216.3854,8.4887,8.3477,8.4182,8.4182,-0.1815,-2722.8248,8.4182,7.7600,8.2427,8.0891,-0.8474,-6779.2478,8.2427,7.5136,8.0726,7.8781,-0.9386,-6570.5282,9.2354,740.1651,22523.7000,-16072.6007
6732,8.0504,9.5238,5395.0000,57638.1000,-52243.1000,2.4035,1228.0739,8386.1859,9614.2598,120.3901,66024.2859,4166.9261,-61857.3598,9.5238,9.0727,26001.1000,0.0000,26001.1000,1.0156,6888.3453,0.0000,6888.3453,50.8727,0.0000,19112.7547,19112.7547,9.0727,8.5293,29393.6000,0.0000,29393.6000,1.7934,6571.4691,0.0000,6571.4691,89.8303,0.0000,22822.1309,22822.1309,8.5293,8.5215,586.6000,0.0000,586.6000,0.4250,157.7422,0.0000,157.7422,21.2882,0.0000,428.8578,428.8578,8.5215,8.3249,11332.9000,0.0000,11332.9000,0.6930,2545.2119,0.0000,2545.2119,34.7123,0.0000,8787.6881,8787.6881,8.3249,8.1785,7560.1000,0.0000,7560.1000,0.4250,2039.2835,0.0000,2039.2835,21.2882,0.0000,5520.8165,5520.8165,8.1785,8.5167,8.3476,8.3476,0.4777,7165.8064,8.3476,7.8081,8.2037,8.0778,-0.7620,-6096.0732,8.2037,7.5466,8.0504,7.8751,-0.9283,-6497.8941,10.1332,812.1164,22631.2000,-5428.1609
6733,8.0404,9.5075,5081.2000,59243.4000,-54162.2000,2.3763,1156.8556,8618.1393,9774.9949,119.0283,67861.5393,3924.3444,-63937.1949,9.5075,9.0542,26002.4000,0.0000,26002.4000,1.0191,6890.3684,0.0000,6890.3684,51.0478,0.0000,19112.0316,19112.0316,9.0542,8.5130,26814.7000,0.0000,26814.7000,1.7830,5996.8772,0.0000,5996.8772,89.3123,0.0000,20817.8228,20817.8228,8.5130,8.5028,459.8000,0.0000,459.8000,0.4250,123.6750,0.0000,123.6750,21.2882,0.0000,336.1250,336.1250,8.5028,8.2944,10148.9000,0.0000,10148.9000,0.6930,2280.0250,0.0000,2280.0250,34.7123,0.0000,7868.8750,7868.8750,8.2944,8.1635,6624.1000,0.0000,6624.1000,0.4250,1787.6307,0.0000,1787.6307,21.2882,0.0000,4836.4693,4836.4693,8.1635,8.4947,8.3291,8.3291,0.4655,6982.7900,8.3291,7.8084,8.1902,8.0687,-0.7318,-5854.2908,8.1902,7.5480,8.0404,7.8691,-0.9026,-6317.8897,10.0822,808.0253,15887.7000,-5189.3905
6734,8.0481,9.5802,5473.8000,59191.2000,-53717.4000,2.4634,1246.0623,8611.7981,9857.8605,123.3937,67802.9981,4227.7377,-63575.2605,9.5802,9.1221,26006.3000,0.0000,26006.3000,1.0195,6883.9445,0.0000,6883.9445,51.0650,0.0000,19122.3555,19122.3555,9.1221,8.6231,23104.1000,0.0000,23104.1000,1.6272,5160.8226,0.0000,5160.8226,81.5061,0.0000,17943.2774,17943.2774,8.6231,8.6150,371.0000,0.0000,371.0000,0.4250,99.6240,0.0000,99.6240,21.2882,0.0000,271.3760,271.3760,8.6150,8.4264,9930.0000,0.0000,9930.0000,0.6930,2226.6067,0.0000,2226.6067,34.7123,0.0000,7703.3933,7703.3933,8.4264,8.3104,7560.1000,0.0000,7560.1000,0.4250,2036.1497,0.0000,2036.1497,21.2882,0.0000,5523.9503,5523.9503,8.3104,8.4057,8.3580,8.3580,0.1326,1989.0012,8.3580,7.7839,8.2049,8.0710,-0.7987,-6389.7458,8.2049,7.5330,8.0481,7.8690,-0.9348,-6543.4036,9.9797,799.8087,13254.1000,-10944.1482
6735,8.0516,9.6340,5748.3000,59258.4000,-53510.1000,2.4433,1308.4667,8622.1336,9930.6003,122.3857,67880.5336,4439.8333,-63440.7003,9.6340,9.1579,26001.0000,0.0000,26001.0000,1.0183,6877.0337,0.0000,6877.0337,51.0079,0.0000,19123.9663,19123.9663,9.1579,8.7112,29042.2000,0.0000,29042.2000,1.4001,6483.1149,0.0000,6483.1149,70.1333,0.0000,22559.0851,22559.0851,8.7112,8.7045,364.3000,0.0000,364.3000,0.4250,97.6949,0.0000,97.6949,21.2882,0.0000,266.6051,266.6051,8.7045,8.5126,8763.7000,0.0000,8763.7000,0.6930,1962.1139,0.0000,1962.1139,34.7123,0.0000,6801.5861,6801.5861,8.5126,8.3751,8808.1000,0.0000,8808.1000,0.4250,2369.1757,0.0000,2369.1757,21.2882,0.0000,6438.9243,6438.9243,8.3751,8.3795,8.3773,8.3773,0.0060,89.3560,8.3773,7.7647,8.2139,8.0710,-0.8204,-6563.3358,8.2139,7.5182,8.0516,7.8661,-0.9318,-6522.4486,9.6072,769.9576,19469.2000,-12996.4285
6736,8.0409,9.5385,13835.2000,45080.2000,-31245.0000,2.4339,3149.8820,6557.8800,9707.7620,121.9158,51638.0800,10685.3180,-40952.7620,9.5385,9.0873,21712.5000,0.0000,21712.5000,1.0172,5750.9285,0.0000,5750.9285,50.9497,0.0000,15961.5715,15961.5715,9.0873,8.5549,24207.8000,0.0000,24207.8000,1.7588,5410.6912,0.0000,5410.6912,88.0962,0.0000,18797.1088,18797.1088,8.5549,8.5486,377.2000,0.0000,377.2000,0.4250,101.3933,0.0000,101.3933,21.2882,0.0000,275.8067,275.8067,8.5486,8.3882,6634.0000,12.1000,6621.9000,0.6930,1489.2182,1.9375,1491.1557,34.7123,14.0375,5144.7818,5130.7443,8.3882,8.2363,11616.2000,0.0000,11616.2000,0.4250,3130.3820,0.0000,3130.3820,21.2882,0.0000,8485.8180,8485.8180,8.2363,8.4543,8.3453,8.3453,0.3079,4617.9335,8.3453,7.7848,8.1958,8.0651,-0.7914,-6331.4346,8.1958,7.5318,8.0409,7.8638,-0.9376,-6563.2850,10.1293,811.8012,33290.6000,-8276.7860
6737,7.9863,9.2128,13556.9000,36481.3000,-22924.4000,1.4211,3089.6265,5301.5649,8391.1914,71.1834,41782.8649,10467.2735,-31315.5914,9.2128,8.7356,13127.0000,0.0000,13127.0000,0.8508,3493.8591,0.0000,3493.8591,42.6171,0.0000,9633.1409,9633.1409,8.7356,8.1736,29571.5000,0.0000,29571.5000,1.4680,6651.0237,0.0000,6651.0237,73.5341,0.0000,22920.4763,22920.4763,8.1736,8.1653,366.0000,0.0000,366.0000,0.4250,98.9530,0.0000,98.9530,21.2882,0.0000,267.0470,267.0470,8.1653,8.0120,5473.0000,177.1000,5295.9000,0.6930,1236.6355,28.3021,1264.9375,34.7123,205.4021,4236.3645,4030.9625,8.0120,7.7583,13644.2000,0.0000,13644.2000,0.4646,3697.9744,0.0000,3697.9744,23.2708,0.0000,9946.2256,9946.2256,7.7583,8.7246,8.2415,8.2415,1.0754,16131.6576,8.2415,7.8057,8.1253,8.0236,-0.4850,-3879.8264,8.1253,7.5297,7.9863,7.8275,-0.6628,-4639.7277,7.9838,639.8541,39080.2000,7612.1034
6738,7.9439,8.9358,14731.4000,34381.3000,-19649.9000,1.0423,3359.9208,4992.4336,8352.3544,52.2111,39373.7336,11371.4792,-28002.2544,8.9358,8.6311,13123.3000,0.0000,13123.3000,0.5173,3507.4163,0.0000,3507.4163,25.9132,0.0000,9615.8837,9615.8837,8.6311,7.9055,26169.2000,0.0000,26169.2000,1.8059,5896.8025,0.0000,5896.8025,90.4551,0.0000,20272.3975,20272.3975,7.9055,7.8971,374.9000,0.0000,374.9000,0.4250,101.7738,0.0000,101.7738,21.2882,0.0000,273.1262,273.1262,7.8971,7.7696,5140.1000,199.6000,4940.5000,0.6930,1166.7631,31.8567,1198.6198,34.7123,231.4567,3973.3369,3741.8802,7.7696,7.4550,13020.2000,0.0000,13020.2000,0.5494,3541.9290,0.0000,3541.9290,27.5210,0.0000,9478.2710,9478.2710,7.4550,8.8577,8.1563,8.1563,1.4762,22143.0566,8.1563,7.8264,8.0683,7.9913,-0.3473,-2778.0399,8.0683,7.5352,7.9439,7.8018,-0.5611,-3927.5465,7.5494,605.0424,37978.2000,15437.4702
6739,7.9209,8.8790,19071.7000,21650.9000,-2579.2000,0.8932,4351.7038,3142.5277,7494.2315,44.7427,24793.4277,14719.9962,-10073.4315,8.8790,8.5501,13116.9000,0.0000,13116.9000,0.5197,3508.7014,0.0000,3508.7014,26.0332,0.0000,9608.1986,9608.1986,8.5501,7.8567,29167.9000,0.0000,29167.9000,1.6014,6582.0617,0.0000,6582.0617,80.2145,0.0000,22585.8383,22585.8383,7.8567,7.8474,367.7000,0.0000,367.7000,0.4250,99.8936,0.0000,99.8936,21.2882,0.0000,267.8064,267.8064,7.8474,7.7194,4776.8000,215.7000,4561.1000,0.6930,1085.2229,34.4185,1119.6413,34.7123,250.1185,3691.5771,3441.4587,7.7194,7.3951,11928.2000,0.0000,11928.2000,0.5266,3247.3613,0.0000,3247.3613,26.3794,0.0000,8680.8387,8680.8387,7.3951,8.8542,8.1247,8.1247,1.4214,21321.4047,8.1247,7.8153,8.0422,7.9700,-0.3014,-2411.1615,8.0422,7.5222,7.9209,7.7822,-0.5065,-3545.5532,6.9885,560.0888,56562.6000,15364.6900
6740,7.8562,8.2381,16857.6000,22133.5000,-5275.9000,0.2960,3851.0956,3208.7126,7059.8082,14.8266,25342.2126,13006.5044,-12335.7082,8.2381,7.8751,13117.3000,0.0000,13117.3000,0.5200,3542.9591,0.0000,3542.9591,26.0468,0.0000,9574.3409,9574.3409,7.8751,7.0219,25316.5000,0.0000,25316.5000,1.7878,5782.9864,0.0000,5782.9864,89.5507,0.0000,19533.5136,19533.5136,7.0219,7.0118,499.8000,0.0000,499.8000,0.4250,137.5332,0.0000,137.5332,21.2882,0.0000,362.2668,362.2668,7.0118,6.8819,4821.1000,198.9000,4622.2000,0.6930,1111.2384,31.6304,1142.8688,34.7123,230.5304,3709.8616,3479.3312,6.8819,6.5543,9744.2000,0.0000,9744.2000,0.4829,2687.1825,0.0000,2687.1825,24.1894,0.0000,7057.0175,7057.0175,6.5543,9.3857,7.9700,7.9700,2.4894,37340.6271,7.9700,7.8877,7.9481,7.9289,-0.0724,-579.2155,7.9481,7.5542,7.8562,7.7511,-0.3463,-2423.9000,6.3071,505.4738,48024.1000,34337.5116
6741,7.8421,8.3415,17869.9000,18025.4000,-155.5000,0.2960,4083.4163,2612.4750,6695.8913,14.8266,20637.8750,13786.4837,-6851.3913,8.3415,7.9537,13117.5000,0.0000,13117.5000,0.5260,3537.4624,0.0000,3537.4624,26.3494,0.0000,9580.0376,9580.0376,7.9537,7.1626,26951.9000,0.0000,26951.9000,1.5729,6147.7842,0.0000,6147.7842,78.7857,0.0000,20804.1158,20804.1158,7.1626,7.1479,369.8000,0.0000,369.8000,0.4250,101.5396,0.0000,101.5396,21.2882,0.0000,268.2604,268.2604,7.1479,7.0069,5277.6000,103.9000,5173.7000,0.6930,1213.5802,16.5310,1230.1112,34.7123,120.4310,4064.0198,3943.5888,7.0069,6.7210,8496.1000,0.0000,8496.1000,0.4250,2338.4659,0.0000,2338.4659,21.2882,0.0000,6157.6341,6157.6341,6.7210,9.2076,7.9643,7.9643,2.0474,30711.7496,7.9643,7.8590,7.9362,7.9117,-0.0867,-693.5586,7.9362,7.5327,7.8421,7.7345,-0.3322,-2325.6619,5.9069,473.4015,53953.5000,27692.5291
6742,7.8119,8.0826,18779.1000,16259.6000,2519.5000,0.2960,4293.5677,2355.2357,6648.8034,14.8266,18614.8357,14485.5323,-4129.3034,8.0826,7.7047,13121.5000,0.0000,13121.5000,0.5251,3552.4843,0.0000,3552.4843,26.3005,0.0000,9569.0157,9569.0157,7.7047,6.8841,22243.0000,0.0000,22243.0000,1.6718,5096.7030,0.0000,5096.7030,83.7425,0.0000,17146.2970,17146.2970,6.8841,6.8735,372.7000,0.0000,372.7000,0.4250,102.7769,0.0000,102.7769,21.2882,0.0000,269.9231,269.9231,6.8735,6.7180,5740.0000,4.6000,5735.4000,0.6930,1326.2346,0.7312,1326.9658,34.7123,5.3312,4413.7654,4408.4342,6.7180,6.4752,4752.1000,0.0000,4752.1000,0.4250,1313.8288,0.0000,1313.8288,21.2882,0.0000,3438.2712,3438.2712,6.4752,9.3211,7.8981,7.8981,2.4017,36025.6477,7.8981,7.8813,7.8937,7.8897,-0.0142,-113.5513,7.8937,7.5434,7.8119,7.7185,-0.2956,-2068.9671,6.0539,485.1802,48744.2000,33843.1292
6743,7.8003,7.9757,20082.6000,14817.1000,5265.5000,0.2960,4592.5845,2145.8231,6738.4076,14.8266,16962.9231,15490.0155,-1472.9076,7.9757,7.5695,13126.9000,0.0000,13126.9000,0.5277,3559.7388,0.0000,3559.7388,26.4326,0.0000,9567.1612,9567.1612,7.5695,6.8418,25599.1000,0.0000,25599.1000,1.3867,5880.2153,0.0000,5880.2153,69.4598,0.0000,19718.8847,19718.8847,6.8418,6.8303,369.5000,0.0000,369.5000,0.4250,101.9612,0.0000,101.9612,21.2882,0.0000,267.5388,267.5388,6.8303,6.6431,6842.6000,0.0000,6842.6000,0.6930,1582.1850,0.0000,1582.1850,34.7123,0.0000,5260.4150,5260.4150,6.6431,6.4972,1476.0000,0.0000,1476.0000,0.4250,408.5485,0.0000,408.5485,21.2882,0.0000,1067.4515,1067.4515,6.4972,9.2826,7.8899,7.8899,2.1861,32791.6874,7.8899,7.8640,7.8830,7.8769,-0.0203,-162.7532,7.8830,7.5285,7.8003,7.7057,-0.2782,-1947.6568,5.6301,451.2187,52679.6000,30681.2774
6744,7.7790,7.8379,21406.8000,13521.8000,7885.0000,0.3130,4897.3351,1957.4664,6854.8015,15.6764,15479.2664,16509.4649,1030.1985,7.8379,7.4555,13146.3000,0.0000,13146.3000,0.5290,3572.4982,0.0000,3572.4982,26.4952,0.0000,9573.8018,9573.8018,7.4555,6.6672,25900.5000,0.0000,25900.5000,1.6003,5961.8704,0.0000,5961.8704,80.1595,0.0000,19938.6296,19938.6296,6.6672,6.6566,364.7000,0.0000,364.7000,0.4250,100.9091,0.0000,100.9091,21.2882,0.0000,263.7909,263.7909,6.6566,6.4463,7700.7000,0.0000,7700.7000,0.6930,1786.0231,0.0000,1786.0231,34.7123,0.0000,5914.6769,5914.6769,6.4463,6.4037,852.8000,0.0000,852.8000,0.4250,236.7731,0.0000,236.7731,21.2882,0.0000,616.0269,616.0269,6.4037,9.2851,7.8444,7.8444,2.4011,36016.7676,7.8444,7.8763,7.8529,7.8604,0.0266,212.9586,7.8529,7.5361,7.7790,7.6945,-0.2640,-1848.1961,5.9778,479.0877,55850.0000,34381.5301
6745,7.7570,7.7176,22756.1000,12384.4000,10371.7000,0.4689,5208.1413,1792.0831,7000.2244,23.4861,14176.4831,17547.9587,3371.4756,7.7176,7.3515,13147.7000,0.0000,13147.7000,0.5311,3579.4569,0.0000,3579.4569,26.6014,0.0000,9568.2431,9568.2431,7.3515,6.5889,31159.3000,0.0000,31159.3000,1.6229,7186.0627,0.0000,7186.0627,81.2913,0.0000,23973.2373,23973.2373,6.5889,6.5788,377.4000,0.0000,377.4000,0.4250,104.5501,0.0000,104.5501,21.2882,0.0000,272.8499,272.8499,6.5788,6.3526,8389.1000,0.0000,8389.1000,0.6930,1948.3373,0.0000,1948.3373,34.7123,0.0000,6440.7627,6440.7627,6.3526,6.3290,384.3000,0.0000,384.3000,0.4250,106.8536,0.0000,106.8536,21.2882,0.0000,277.4464,277.4464,6.3290,9.2663,7.7977,7.7977,2.5586,38378.9780,7.7977,7.8876,7.8217,7.8427,0.0783,626.6732,7.8217,7.5444,7.7570,7.6830,-0.2415,-1690.5586,6.2488,500.8024,63829.5000,37315.0926
6746,7.7257,7.6102,24335.4000,11329.7000,13005.7000,0.6171,5572.8153,1638.5177,7211.3330,30.9080,12968.2177,18762.5847,5794.3670,7.6102,7.2823,13147.9000,0.0000,13147.9000,0.5323,3585.4030,0.0000,3585.4030,26.6633,0.0000,9562.4970,9562.4970,7.2823,6.4605,29401.9000,0.0000,29401.9000,1.9566,6789.3942,0.0000,6789.3942,98.0039,0.0000,22612.5058,22612.5058,6.4605,6.4512,366.4000,0.0000,366.4000,0.4250,101.7056,0.0000,101.7056,21.2882,0.0000,264.6944,264.6944,6.4512,6.2305,9078.2000,0.0000,9078.2000,0.6930,2113.1117,0.0000,2113.1117,34.7123,0.0000,6965.0883,6965.0883,6.2305,6.2210,384.3000,0.0000,384.3000,0.4250,107.0572,0.0000,107.0572,21.2882,0.0000,277.2428,277.2428,6.2210,9.2281,7.7245,7.7245,2.9232,43848.1926,7.7245,7.9120,7.7745,7.8183,0.1822,1457.6195,7.7745,7.5653,7.7257,7.6699,-0.2034,-1423.5669,6.9734,558.8737,65384.4000,43882.2453
6747,7.7027,7.5062,25794.6000,13009.8000,12784.8000,0.7743,5909.4850,1880.7004,7790.1854,38.7843,14890.5004,19885.1150,4994.6146,7.5062,7.1821,13139.7000,0.0000,13139.7000,0.5334,3588.8804,0.0000,3588.8804,26.7167,0.0000,9550.8196,9550.8196,7.1821,6.4154,34797.7000,0.0000,34797.7000,1.8488,8050.2064,0.0000,8050.2064,92.6071,0.0000,26747.4936,26747.4936,6.4154,6.4064,375.1000,0.0000,375.1000,0.4250,104.1936,0.0000,104.1936,21.2882,0.0000,270.9064,270.9064,6.4064,6.1702,9534.4000,0.0000,9534.4000,0.6930,2221.0467,0.0000,2221.0467,34.7123,0.0000,7313.3533,7313.3533,6.1702,6.1608,853.1000,0.0000,853.1000,0.4250,237.8775,0.0000,237.8775,21.2882,0.0000,615.2225,615.2225,6.1608,9.1985,7.6797,7.6797,2.9850,44774.8543,7.6797,7.9167,7.7429,7.7982,0.2329,1863.1985,7.7429,7.5708,7.7027,7.6569,-0.1691,-1183.3833,7.0492,564.9523,71484.8000,45454.6695
