Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6748,7.6758,7.5176,27289.0000,12770.2000,14518.8000,0.7615,6254.9707,1845.1487,8100.1194,38.1449,14615.3487,21034.0293,6418.6806,7.5176,7.2149,13137.8000,0.0000,13137.8000,0.5341,3587.7369,0.0000,3587.7369,26.7515,0.0000,9550.0631,9550.0631,7.2149,6.3673,32213.1000,0.0000,32213.1000,2.1926,7447.7655,0.0000,7447.7655,109.8267,0.0000,24765.3345,24765.3345,6.3673,6.3587,492.8000,0.0000,492.8000,0.4250,136.9904,0.0000,136.9904,21.2882,0.0000,355.8096,355.8096,6.3587,6.1270,9186.0000,0.0000,9186.0000,0.6930,2141.6856,0.0000,2141.6856,34.7123,0.0000,7044.3144,7044.3144,6.1270,6.1075,4447.9000,0.0000,4447.9000,0.4250,1241.0846,0.0000,1241.0846,21.2882,0.0000,3206.8154,3206.8154,6.1075,9.1402,7.6239,7.6239,3.1904,47855.7378,7.6239,7.9257,7.7044,7.7748,0.3175,2540.3092,7.7044,7.5818,7.6758,7.6431,-0.1289,-902.2565,7.5468,604.8286,73996.4000,49493.7905
6749,7.6533,7.4475,33419.7000,26774.8000,6644.9000,0.8653,7663.3936,3867.0568,11530.4504,43.3444,30641.8568,25756.3064,-4885.5504,7.4475,7.1413,13138.0000,0.0000,13138.0000,0.5339,3591.6530,0.0000,3591.6530,26.7420,0.0000,9546.3470,9546.3470,7.1413,6.3474,37424.7000,0.0000,37424.7000,2.0284,8664.4442,0.0000,8664.4442,101.6010,0.0000,28760.2558,28760.2558,6.3474,6.3360,377.3000,0.0000,377.3000,0.4250,104.9158,0.0000,104.9158,21.2882,0.0000,272.3842,272.3842,6.3360,6.1101,8380.8000,0.0000,8380.8000,0.6930,1954.7382,0.0000,1954.7382,34.7123,0.0000,6426.0618,6426.0618,6.1101,6.0072,14919.6000,0.0000,14919.6000,0.4250,4164.0751,0.0000,4164.0751,21.2882,0.0000,10755.5249,10755.5249,6.0072,9.1549,7.5811,7.5811,3.2715,49072.0790,7.5811,7.9296,7.6740,7.7554,0.3623,2898.3044,7.6740,7.5852,7.6533,7.6296,-0.0923,-646.3868,7.4559,597.5429,80885.3000,51323.9967
6750,7.6375,7.7924,29478.3000,33442.7000,-3964.4000,0.3962,6761.5726,4828.7000,11590.2726,19.8476,38271.4000,22716.7274,-15554.6726,7.7924,7.4893,13138.3000,0.0000,13138.3000,0.5346,3572.8109,0.0000,3572.8109,26.7773,0.0000,9565.4891,9565.4891,7.4893,6.5763,30759.1000,0.0000,30759.1000,2.3601,7075.8622,0.0000,7075.8622,118.2163,0.0000,23683.2378,23683.2378,6.5763,6.5677,368.0000,0.0000,368.0000,0.4250,101.9660,0.0000,101.9660,21.2882,0.0000,266.0340,266.0340,6.5677,6.3639,8134.6000,0.0000,8134.6000,0.6930,1889.5999,0.0000,1889.5999,34.7123,0.0000,6245.0001,6245.0001,6.3639,6.0226,15857.4000,0.0000,15857.4000,0.6227,4408.3344,0.0000,4408.3344,31.1907,0.0000,11449.0656,11449.0656,6.0226,9.0908,7.5567,7.5567,3.2281,48421.6653,7.5567,7.9224,7.6542,7.7396,0.3848,3078.0663,7.6542,7.5828,7.6375,7.6185,-0.0752,-526.3740,7.5474,604.8776,64293.0000,50973.3575
6751,7.6620,8.2093,21429.0000,38743.9000,-17314.9000,0.2960,4913.0446,5596.6326,10509.6772,14.8266,44340.5326,16515.9554,-27824.5772,8.2093,7.8719,17457.7000,0.0000,17457.7000,0.5312,4717.3568,0.0000,4717.3568,26.6075,0.0000,12740.3432,12740.3432,7.8719,7.0367,18344.0000,0.0000,18344.0000,1.9260,4190.5222,0.0000,4190.5222,96.4742,0.0000,14153.4778,14153.4778,7.0367,7.0273,372.9000,0.0000,372.9000,0.4250,102.5898,0.0000,102.5898,21.2882,0.0000,270.3102,270.3102,7.0273,6.8070,6700.2000,5.0000,6695.2000,0.6930,1543.9429,0.7952,1544.7381,34.7123,5.7952,5156.2571,5150.4619,6.8070,6.4030,15232.2000,0.0000,15232.2000,0.6586,4205.4927,0.0000,4205.4927,32.9891,0.0000,11026.7073,11026.7073,6.4030,8.8796,7.6413,7.6413,2.3458,35187.1747,7.6413,7.8581,7.6991,7.7497,0.2054,1642.9018,7.6991,7.5398,7.6620,7.6195,-0.1509,-1056.2958,6.7947,544.5555,40787.1000,35773.7807
6752,7.7132,8.7279,14893.8000,49139.3000,-34245.5000,0.7859,3411.4766,7104.9571,10516.4337,39.3638,56244.2571,11482.3234,-44761.9337,8.7279,8.2619,21741.6000,0.0000,21741.6000,0.7005,5829.0092,0.0000,5829.0092,35.0866,0.0000,15912.5908,15912.5908,8.2619,7.7447,7764.6000,6.8000,7757.8000,1.1398,1761.2703,1.0434,1762.3137,57.0908,7.8434,6003.3297,5995.4863,7.7447,7.7348,369.8000,0.0000,369.8000,0.4250,100.6362,0.0000,100.6362,21.2882,0.0000,269.1638,269.1638,7.7348,7.5463,4158.6000,246.6000,3912.0000,0.6930,946.6065,39.3291,985.9357,34.7123,285.9291,3211.9935,2926.0643,7.5463,7.1424,13356.7000,0.0000,13356.7000,0.6273,3645.9101,0.0000,3645.9101,31.4214,0.0000,9710.7899,9710.7899,7.1424,8.4482,7.7953,7.7953,1.1936,17903.3111,7.7953,7.7566,7.7850,7.7759,-0.0354,-283.3693,7.7850,7.4773,7.7132,7.6311,-0.2812,-1968.6569,6.5571,525.5115,12892.4000,15651.2850
6753,7.7928,9.3529,14316.8000,54642.2000,-40325.4000,1.5547,3274.4850,7912.2318,11186.7168,77.8761,62554.4318,11042.3150,-51512.1168,9.3529,8.7965,26040.9000,0.0000,26040.9000,0.8642,6916.4952,0.0000,6916.4952,43.2898,0.0000,19124.4048,19124.4048,8.7965,8.5869,3944.1000,1707.8000,2236.3000,0.4950,886.1168,263.2253,1149.3421,24.7945,1971.0253,3057.9832,1086.9579,8.5869,8.5775,364.7000,0.0000,364.7000,0.4250,97.9858,0.0000,97.9858,21.2882,0.0000,266.7142,266.7142,8.5775,8.4751,1877.1000,781.9000,1095.2000,0.6930,421.1702,125.2231,546.3932,34.7123,907.1231,1455.9298,548.8068,8.4751,8.1348,12106.3000,0.0000,12106.3000,0.5425,3258.1669,0.0000,3258.1669,27.1731,0.0000,8848.1331,8848.1331,8.1348,7.8956,8.0152,8.0152,-0.2288,-3431.9638,8.0152,7.6275,7.9118,7.8214,-0.3709,-2966.8888,7.9118,7.4017,7.7928,7.6568,-0.4880,-3415.6714,6.8617,549.9219,1518.0000,-9814.5240
6754,7.8551,9.5137,13762.8000,57651.5000,-43888.7000,1.8316,3144.1542,8357.6236,11501.7778,91.7429,66009.1236,10618.6458,-55390.4778,9.5137,8.8974,26045.3000,0.0000,26045.3000,1.0237,6901.0982,0.0000,6901.0982,51.2792,0.0000,19144.2018,19144.2018,8.8974,8.8624,288.1000,3230.6000,-2942.5000,0.4950,64.6108,498.3798,562.9906,24.7945,3728.9798,223.4892,-3505.4906,8.8624,8.8538,461.0000,0.0000,461.0000,0.4250,123.3458,0.0000,123.3458,21.2882,0.0000,337.6542,337.6542,8.8538,8.8361,944.7000,1242.8000,-298.1000,0.6930,210.9771,199.3473,410.3245,34.7123,1442.1473,733.7229,-708.4245,8.8361,8.5506,9761.9000,0.0000,9761.9000,0.4834,2612.9426,0.0000,2612.9426,24.2146,0.0000,7148.9574,7148.9574,8.5506,7.7770,8.1638,8.1638,-0.8010,-12015.3984,8.1638,7.5661,8.0044,7.8649,-0.6189,-4951.4534,8.0044,7.3645,7.8551,7.6845,-0.6625,-4637.6363,7.4276,595.2762,-10861.1000,-21604.4881
6755,7.9141,9.6617,13316.6000,57307.7000,-43991.1000,1.9941,3038.9064,8316.9020,11355.8084,99.8845,65624.6020,10277.6936,-55346.9084,9.6617,9.0573,26044.6000,0.0000,26044.6000,1.0210,6885.7254,0.0000,6885.7254,51.1437,0.0000,19158.8746,19158.8746,9.0573,9.1679,0.0000,2100.8000,-2100.8000,0.4950,0.0000,324.5526,324.5526,24.7945,2425.3526,0.0000,-2425.3526,9.1679,9.1572,449.8000,0.0000,449.8000,0.4250,119.7984,0.0000,119.7984,21.2882,0.0000,330.0016,330.0016,9.1572,9.1796,337.5000,1218.7000,-881.2000,0.6930,74.9893,195.8371,270.8264,34.7123,1414.5371,262.5107,-1152.0264,9.1796,8.9536,8511.6000,0.0000,8511.6000,0.4250,2266.5593,0.0000,2266.5593,21.2882,0.0000,6245.0407,6245.0407,8.9536,7.6519,8.3028,8.3028,-1.3754,-20630.6130,8.3028,7.5119,8.0919,7.9073,-0.8357,-6685.3364,8.0919,7.3301,7.9141,7.7110,-0.8048,-5633.8523,7.5797,607.4675,-11967.1000,-32949.8017
6756,7.9447,9.6900,13003.7000,62293.8000,-49290.1000,1.9994,2965.8267,9045.6771,12011.5038,100.1506,71339.4771,10037.8733,-61301.6038,9.6900,9.0858,26043.1000,0.0000,26043.1000,1.0184,6882.4429,0.0000,6882.4429,51.0105,0.0000,19160.6571,19160.6571,9.0858,9.1622,0.0000,9206.2000,-9206.2000,0.4950,0.0000,1422.6336,1422.6336,24.7945,10628.8336,0.0000,-10628.8336,9.1622,9.1518,587.8000,0.0000,587.8000,0.4250,156.5663,0.0000,156.5663,21.2882,0.0000,431.2337,431.2337,9.1518,9.1882,6.8000,2075.2000,-2068.4000,0.6930,1.5110,333.4599,334.9709,34.7123,2408.6599,5.2890,-2403.3709,9.1882,8.9912,7573.8000,0.0000,7573.8000,0.4250,2016.5725,0.0000,2016.5725,21.2882,0.0000,5557.2275,5557.2275,8.9912,7.7369,8.3641,8.3641,-1.3260,-19890.7376,8.3641,7.5032,8.1345,7.9336,-0.9101,-7280.5139,8.1345,7.3211,7.9447,7.7278,-0.8599,-6019.0571,7.5837,607.7866,-26360.0000,-33190.3086
6757,8.0083,9.8536,12758.8000,59974.7000,-47215.9000,2.2406,2906.5589,8719.2837,11625.8426,112.2336,68693.9837,9852.2411,-58841.7426,9.8536,9.2764,26044.4000,0.0000,26044.4000,1.0178,6866.0936,0.0000,6866.0936,50.9825,0.0000,19178.3064,19178.3064,9.2764,9.5964,0.0000,1288.4000,-1288.4000,0.4950,0.0000,199.4468,199.4468,24.7945,1487.8468,0.0000,-1487.8468,9.5964,9.5834,461.8000,0.0000,461.8000,0.4250,122.2103,0.0000,122.2103,21.2882,0.0000,339.5897,339.5897,9.5834,9.6558,0.0000,1537.1000,-1537.1000,0.6930,0.0000,247.6792,247.6792,34.7123,1784.7792,0.0000,-1784.7792,9.6558,9.4881,6636.0000,0.0000,6636.0000,0.4250,1754.5951,0.0000,1754.5951,21.2882,0.0000,4881.4049,4881.4049,9.4881,7.5337,8.5109,8.5109,-2.1645,-32467.2138,8.5109,7.4484,8.2275,7.9796,-1.1767,-9413.2874,8.2275,7.2881,8.0083,7.7578,-1.0404,-7282.9211,7.9447,636.7188,-16899.2000,-49163.4224
6758,8.0090,9.8129,12601.6000,57956.0000,-45354.4000,2.1471,2870.7108,8425.9091,11296.6198,107.5491,66381.9091,9730.8892,-56651.0198,9.8129,9.2251,26046.3000,0.0000,26046.3000,1.0150,6870.7420,0.0000,6870.7420,50.8407,0.0000,19175.5580,19175.5580,9.2251,9.2707,0.0000,3.1000,-3.1000,0.4950,0.0000,0.4797,0.4797,24.7945,3.5797,0.0000,-3.5797,9.2707,9.2603,369.9000,0.0000,369.9000,0.4250,98.3667,0.0000,98.3667,21.2882,0.0000,271.5333,271.5333,9.2603,9.3150,0.0000,1229.7000,-1229.7000,0.6930,0.0000,197.7317,197.7317,34.7123,1427.4317,0.0000,-1427.4317,9.3150,9.1656,7573.8000,0.0000,7573.8000,0.4250,2012.7501,0.0000,2012.7501,21.2882,0.0000,5561.0499,5561.0499,9.1656,7.8168,8.4912,8.4912,-1.4666,-21998.6957,8.4912,7.4857,8.2231,7.9885,-1.0933,-8746.7143,8.2231,7.3057,8.0090,7.7644,-0.9975,-6982.7265,7.8002,625.1354,-12597.2000,-37728.1365
6759,8.0073,9.7725,12572.1000,60226.6000,-47654.5000,2.0625,2864.0806,8755.7395,11619.8201,103.3094,68982.3395,9708.0194,-59274.3201,9.7725,9.1751,26042.9000,0.0000,26042.9000,1.0158,6873.9633,0.0000,6873.9633,50.8802,0.0000,19168.9367,19168.9367,9.1751,9.1752,0.0000,86.1000,-86.1000,0.4950,0.0000,13.3159,13.3159,24.7945,99.4159,0.0000,-99.4159,9.1752,9.1668,365.7000,0.0000,365.7000,0.4250,97.3888,0.0000,97.3888,21.2882,0.0000,268.3112,268.3112,9.1668,9.2113,0.0000,1648.8000,-1648.8000,0.6930,0.0000,264.9669,264.9669,34.7123,1913.7669,0.0000,-1913.7669,9.2113,9.0381,8824.2000,0.0000,8824.2000,0.4250,2348.6871,0.0000,2348.6871,21.2882,0.0000,6475.5129,6475.5129,9.0381,7.9171,8.4776,8.4776,-1.1992,-17988.6666,8.4776,7.5048,8.2182,7.9912,-1.0407,-8325.3647,8.2182,7.3145,8.0073,7.7664,-0.9667,-6766.9399,7.6744,615.0550,-14156.6000,-33080.9711
6760,8.0197,9.8294,23818.1000,51082.0000,-27263.9000,2.1671,5424.8263,7428.0133,12852.8396,108.5475,58510.0133,18393.2737,-40116.7396,9.8294,9.2440,21744.9000,0.0000,21744.9000,1.0164,5734.6738,0.0000,5734.6738,50.9092,0.0000,16010.2262,16010.2262,9.2440,9.2470,0.3000,0.0000,0.3000,0.4950,0.0669,0.0000,0.0669,24.7945,0.0000,0.2331,0.2331,9.2470,9.2388,377.4000,0.0000,377.4000,0.4250,100.3967,0.0000,100.3967,21.2882,0.0000,277.0033,277.0033,9.2388,9.2973,0.0000,1885.0000,-1885.0000,0.6930,0.0000,303.0608,303.0608,34.7123,2188.0608,0.0000,-2188.0608,9.2973,9.0995,11637.4000,0.0000,11637.4000,0.4250,3093.4790,0.0000,3093.4790,21.2882,0.0000,8543.9210,8543.9210,9.0995,7.9011,8.5003,8.5003,-1.3084,-19625.7910,8.5003,7.5038,8.2345,8.0020,-1.0879,-8703.5216,8.2345,7.3136,8.0197,7.7741,-1.0054,-7037.9941,7.8321,627.6962,4611.1000,-35367.3067
6761,7.9736,9.5114,20862.2000,40258.8000,-19396.6000,1.2399,4755.6229,5849.1327,10604.7556,62.1061,46107.9327,16106.5771,-30001.3556,9.5114,8.8987,13146.3000,0.0000,13146.3000,0.8478,3483.4312,0.0000,3483.4312,42.4655,0.0000,9662.8688,9662.8688,8.8987,8.8987,657.3000,0.0000,657.3000,0.4950,147.4062,0.0000,147.4062,24.7945,0.0000,509.8938,509.8938,8.8987,8.8881,365.0000,0.0000,365.0000,0.4250,97.6067,0.0000,97.6067,21.2882,0.0000,267.3933,267.3933,8.8881,8.9719,0.0000,1787.1000,-1787.1000,0.6930,0.0000,286.7112,286.7112,34.7123,2073.8112,0.0000,-2073.8112,8.9719,8.6450,13669.2000,0.0000,13669.2000,0.4579,3651.3336,0.0000,3651.3336,22.9385,0.0000,10017.8664,10017.8664,8.6450,8.1685,8.4067,8.4067,-0.4143,-6214.9626,8.4067,7.5300,8.1729,7.9684,-0.7624,-6099.1426,8.1729,7.3187,7.9736,7.7458,-0.7428,-5199.4389,6.2379,499.9325,6654.1000,-17513.5441
6762,7.9427,9.2894,22040.3000,37583.6000,-15543.3000,0.8819,5027.0441,5457.3033,10484.3473,44.1733,43040.9033,17013.2559,-26027.6473,9.2894,8.8561,13137.9000,0.0000,13137.9000,0.5154,3492.7562,0.0000,3492.7562,25.8157,0.0000,9645.1438,9645.1438,8.8561,8.8333,1528.9000,0.0000,1528.9000,0.4950,343.1312,0.0000,343.1312,24.7945,0.0000,1185.7688,1185.7688,8.8333,8.8213,376.9000,0.0000,376.9000,0.4250,100.8881,0.0000,100.8881,21.2882,0.0000,276.0119,276.0119,8.8213,8.9143,0.0000,1680.0000,-1680.0000,0.6930,0.0000,269.4243,269.4243,34.7123,1949.4243,0.0000,-1949.4243,8.9143,8.4648,13044.1000,0.0000,13044.1000,0.5410,3487.3720,0.0000,3487.3720,27.0987,0.0000,9556.7280,9556.7280,8.4648,8.2466,8.3557,8.3557,-0.1621,-2430.7759,8.3557,7.5291,8.1352,7.9424,-0.6138,-4910.4228,8.1352,7.3099,7.9427,7.7226,-0.6129,-4290.0493,5.3269,426.9186,10864.5000,-11631.2480
6763,7.9191,9.1564,28708.1000,22596.7000,6111.4000,0.7066,6550.7112,3279.6988,9830.4100,35.3917,25876.3988,22157.3888,-3719.0100,9.1564,8.6982,13138.1000,0.0000,13138.1000,0.5171,3499.7671,0.0000,3499.7671,25.8998,0.0000,9638.3329,9638.3329,8.6982,8.6419,2763.0000,0.0000,2763.0000,0.4950,621.8502,0.0000,621.8502,24.7945,0.0000,2141.1498,2141.1498,8.6419,8.6288,366.7000,0.0000,366.7000,0.4250,98.4414,0.0000,98.4414,21.2882,0.0000,268.2586,268.2586,8.6288,8.7214,0.0000,1504.7000,-1504.7000,0.6930,0.0000,241.0490,241.0490,34.7123,1745.7490,0.0000,-1745.7490,8.7214,8.2676,11950.0000,0.0000,11950.0000,0.5168,3204.1546,0.0000,3204.1546,25.8860,0.0000,8745.8454,8745.8454,8.2676,8.3545,8.3110,8.3110,0.0609,913.4006,8.3110,7.5375,8.1048,7.9243,-0.5424,-4339.0413,8.1048,7.3091,7.9191,7.7069,-0.5579,-3905.5798,5.0301,403.1340,32824.5000,-7331.2205
6764,7.8520,8.0519,24355.5000,22654.8000,1700.7000,0.3623,5564.4071,3284.0329,8848.4400,18.1471,25938.8329,18791.0929,-7147.7400,8.0519,7.5375,13138.4000,0.0000,13138.4000,0.5183,3558.7195,0.0000,3558.7195,25.9609,0.0000,9579.6805,9579.6805,7.5375,7.4232,6558.9000,0.0000,6558.9000,0.4950,1507.4879,0.0000,1507.4879,24.7945,0.0000,5051.4121,5051.4121,7.4232,7.4089,501.7000,0.0000,501.7000,0.4250,137.2054,0.0000,137.2054,21.2882,0.0000,364.4946,364.4946,7.4089,7.5025,0.0000,1024.7000,-1024.7000,0.6930,0.0000,163.1996,163.1996,34.7123,1187.8996,0.0000,-1187.8996,7.5025,7.0361,9761.9000,0.0000,9761.9000,0.4751,2666.4442,0.0000,2666.4442,23.7965,0.0000,7095.4558,7095.4558,7.0361,9.2328,8.1344,8.1344,1.3636,20454.2223,8.1344,7.6400,8.0026,7.8872,-0.3069,-2455.2445,8.0026,7.3573,7.8520,7.6799,-0.4006,-2804.0356,4.4530,356.8790,30636.9000,15194.9422
6765,7.8285,8.2266,25446.5000,17810.2000,7636.3000,0.2960,5816.1936,2580.6338,8396.8274,14.8266,20390.8338,19630.3064,-760.5274,8.2266,7.6926,13147.4000,0.0000,13147.4000,0.5287,3551.7134,0.0000,3551.7134,26.4814,0.0000,9595.6866,9595.6866,7.6926,7.4110,9309.5000,0.0000,9309.5000,0.4950,2133.6278,0.0000,2133.6278,24.7945,0.0000,7175.8722,7175.8722,7.4110,7.3907,368.5000,0.0000,368.5000,0.4250,100.7966,0.0000,100.7966,21.2882,0.0000,267.7034,267.7034,7.3907,7.4569,64.9000,600.6000,-535.7000,0.6930,14.8610,95.6480,110.5090,34.7123,696.2480,50.0390,-646.2090,7.4569,7.0619,8511.6000,0.0000,8511.6000,0.4250,2326.5568,0.0000,2326.5568,21.2882,0.0000,6185.0432,6185.0432,7.0619,9.1196,8.0908,8.0908,1.2317,18476.1326,8.0908,7.6450,7.9719,7.8679,-0.2668,-2134.3562,7.9719,7.3572,7.8285,7.6646,-0.3679,-2575.5003,4.2940,344.1393,38437.6000,13766.2761
6766,7.7951,7.8342,26352.3000,16025.2000,10327.1000,0.4536,6026.9503,2320.5571,8347.5074,22.7205,18345.7571,20325.3497,1979.5926,7.8342,7.3426,13147.4000,0.0000,13147.4000,0.5274,3573.0011,0.0000,3573.0011,26.4155,0.0000,9574.3989,9574.3989,7.3426,6.9748,9130.7000,0.0000,9130.7000,0.5805,2106.0981,0.0000,2106.0981,29.0786,0.0000,7024.6019,7024.6019,6.9748,6.9611,374.9000,0.0000,374.9000,0.4250,103.2387,0.0000,103.2387,21.2882,0.0000,271.6613,271.6613,6.9611,6.9942,345.7000,445.4000,-99.7000,0.6930,79.7525,70.8179,150.5704,34.7123,516.2179,265.9475,-250.2704,6.9942,6.6775,4760.5000,0.0000,4760.5000,0.4250,1310.5365,0.0000,1310.5365,21.2882,0.0000,3449.9635,3449.9635,6.6775,9.3234,8.0004,8.0004,1.7175,25763.1106,8.0004,7.6966,7.9194,7.8485,-0.1972,-1577.7445,7.9194,7.3865,7.7951,7.6529,-0.3460,-2421.7239,4.6567,373.2080,37640.9000,21763.6422
6767,7.7768,7.6801,25212.2000,14879.9000,10332.3000,0.6139,5768.1476,2153.9830,7922.1306,30.7492,17033.8830,19444.0524,2410.1694,7.6801,7.2125,13147.6000,0.0000,13147.6000,0.5312,3581.4836,0.0000,3581.4836,26.6055,0.0000,9566.1164,9566.1164,7.2125,6.8694,8990.8000,0.0000,8990.8000,0.5734,2078.7920,0.0000,2078.7920,28.7236,0.0000,6912.0080,6912.0080,6.8694,6.8562,409.8000,0.0000,409.8000,0.4250,113.0333,0.0000,113.0333,21.2882,0.0000,296.7667,296.7667,6.8562,6.8684,948.0000,299.3000,648.7000,0.6930,219.1030,47.5712,266.6742,34.7123,346.8712,728.8970,382.0258,6.8684,6.6999,1478.4000,0.0000,1478.4000,0.4250,407.7870,0.0000,407.7870,21.2882,0.0000,1070.6130,1070.6130,6.6999,9.2181,7.9590,7.9590,1.7173,25759.5138,7.9590,7.7101,7.8926,7.8345,-0.1698,-1358.0061,7.8926,7.3963,7.7768,7.6445,-0.3384,-2369.0829,4.8922,392.0811,35007.6000,22032.4248
6768,7.7662,7.6482,25395.5000,13768.7000,11626.8000,0.6144,5811.2268,1992.7364,7803.9632,30.7771,15761.4364,19584.2732,3822.8368,7.6482,7.1800,13167.4000,0.0000,13167.4000,0.5327,3588.6291,0.0000,3588.6291,26.6815,0.0000,9578.7709,9578.7709,7.1800,6.8416,9370.9000,0.0000,9370.9000,0.5662,2167.9759,0.0000,2167.9759,28.3586,0.0000,7202.9241,7202.9241,6.8416,6.8271,416.9000,0.0000,416.9000,0.4250,115.0411,0.0000,115.0411,21.2882,0.0000,301.8589,301.8589,6.8271,6.8084,1421.2000,226.6000,1194.6000,0.6930,328.6364,36.0127,364.6491,34.7123,262.6127,1092.5636,829.9509,6.8084,6.7560,854.0000,0.0000,854.0000,0.4250,235.7776,0.0000,235.7776,21.2882,0.0000,618.2224,618.2224,6.7560,9.1277,7.9419,7.9419,1.6148,24222.4358,7.9419,7.7066,7.8791,7.8242,-0.1602,-1281.7660,7.8791,7.3950,7.7662,7.6371,-0.3296,-2307.2101,4.8844,391.4546,36630.6000,20633.4598
6769,7.7519,7.5705,25956.6000,12567.6000,13389.0000,0.6916,5941.1914,1818.4225,7759.6139,34.6412,14386.0225,20015.4086,5629.3861,7.5705,7.1161,13165.6000,0.0000,13165.6000,0.5338,3592.4125,0.0000,3592.4125,26.7375,0.0000,9573.1875,9573.1875,7.1161,6.7743,11546.0000,0.0000,11546.0000,0.5905,2674.3363,0.0000,2674.3363,29.5772,0.0000,8871.6637,8871.6637,6.7743,6.7600,411.6000,0.0000,411.6000,0.4250,113.6970,0.0000,113.6970,21.2882,0.0000,297.9030,297.9030,6.7600,6.7207,2010.8000,134.8000,1876.0000,0.6930,465.5206,21.4186,486.9391,34.7123,156.2186,1545.2794,1389.0609,6.7207,6.6913,384.6000,0.0000,384.6000,0.4250,106.3272,0.0000,106.3272,21.2882,0.0000,278.2728,278.2728,6.6913,9.1282,7.9097,7.9097,1.7114,25671.7166,7.9097,7.7170,7.8583,7.8134,-0.1354,-1083.1063,7.8583,7.4022,7.7519,7.6302,-0.3204,-2242.6934,5.0383,403.7873,40772.8000,22345.9169
6770,7.7329,7.4838,26395.0000,11629.2000,14765.8000,0.7967,6043.6622,1682.0542,7725.7164,39.9042,13311.2542,20351.3378,7040.0836,7.4838,7.0604,13158.8000,0.0000,13158.8000,0.5345,3595.3323,0.0000,3595.3323,26.7723,0.0000,9563.4677,9563.4677,7.0604,6.6680,11651.3000,0.0000,11651.3000,0.7285,2701.4983,0.0000,2701.4983,36.4901,0.0000,8949.8017,8949.8017,6.6680,6.6548,416.2000,0.0000,416.2000,0.4250,115.1574,0.0000,115.1574,21.2882,0.0000,301.0426,301.0426,6.6548,6.5934,2135.3000,117.7000,2017.6000,0.6930,495.2551,18.6953,513.9504,34.7123,136.3953,1640.0449,1503.6496,6.5934,6.5811,384.6000,0.0000,384.6000,0.4250,106.5373,0.0000,106.5373,21.2882,0.0000,278.0627,278.0627,6.5811,9.1409,7.8610,7.8610,1.9283,28924.0795,7.8610,7.7396,7.8286,7.8003,-0.0914,-731.5872,7.8286,7.4184,7.7329,7.6235,-0.3090,-2163.2324,5.4039,433.0928,42394.3000,26029.2599
6771,7.7165,7.4127,20170.9000,14582.8000,5588.1000,0.8789,4619.9267,2108.6298,6728.5565,44.0261,16691.4298,15550.9733,-1140.4565,7.4127,7.0000,13158.9000,0.0000,13158.9000,0.5351,3599.2889,0.0000,3599.2889,26.8015,0.0000,9559.6111,9559.6111,7.0000,6.6138,10926.5000,0.0000,10926.5000,0.7360,2536.2722,0.0000,2536.2722,36.8648,0.0000,8390.2278,8390.2278,6.6138,6.6008,412.3000,0.0000,412.3000,0.4250,114.1742,0.0000,114.1742,21.2882,0.0000,298.1258,298.1258,6.6008,6.5360,2062.5000,135.5000,1927.0000,0.6930,478.8230,21.5191,500.3421,34.7123,157.0191,1583.6770,1426.6579,6.5360,6.5240,854.3000,0.0000,854.3000,0.4250,236.8593,0.0000,236.8593,21.2882,0.0000,617.4407,617.4407,6.5240,9.1238,7.8239,7.8239,2.0076,30113.4536,7.8239,7.7513,7.8045,7.7876,-0.0561,-448.5609,7.8045,7.4275,7.7165,7.6160,-0.2911,-2037.6995,5.5395,443.9549,32867.1000,27627.1931
6772,7.7229,7.7815,13474.5000,19657.0000,-6182.5000,0.3328,3085.8239,2842.6786,5928.5024,16.6676,22499.6786,10388.6761,-12111.0024,7.7815,7.2893,13159.3000,0.0000,13159.3000,0.5358,3579.1152,0.0000,3579.1152,26.8372,0.0000,9580.1848,9580.1848,7.2893,6.8575,8844.6000,0.0000,8844.6000,0.6910,2042.1038,0.0000,2042.1038,34.6144,0.0000,6802.4962,6802.4962,6.8575,6.8421,543.6000,0.0000,543.6000,0.4250,149.9665,0.0000,149.9665,21.2882,0.0000,393.6335,393.6335,6.8421,6.7687,1364.9000,265.2000,1099.7000,0.6930,315.5348,42.1493,357.6841,34.7123,307.3493,1049.3652,742.0159,6.7687,6.7370,4455.9000,0.0000,4455.9000,0.4250,1230.9686,0.0000,1230.9686,21.2882,0.0000,3224.9314,3224.9314,6.7370,8.9941,7.8655,7.8655,1.4643,21964.4826,7.8655,7.7047,7.8226,7.7851,-0.1043,-834.6777,7.8226,7.3953,7.7229,7.6090,-0.2772,-1940.6532,4.6539,372.9793,21920.6000,19189.1517
6773,7.7433,8.4028,13972.8000,71778.1000,-57805.3000,0.2960,3198.7365,10384.0153,13582.7518,14.8266,82162.1153,10774.0635,-71388.0518,8.4028,7.8792,13159.8000,0.0000,13159.8000,0.5322,3545.5711,0.0000,3545.5711,26.6554,0.0000,9614.2289,9614.2289,7.8792,7.5076,3069.5000,0.0000,3069.5000,0.5561,701.1062,0.0000,701.1062,27.8538,0.0000,2368.3938,2368.3938,7.5076,7.4861,496.2000,0.0000,496.2000,0.4250,135.5256,0.0000,135.5256,21.2882,0.0000,360.6744,360.6744,7.4861,7.4455,660.0000,421.8000,238.2000,0.6930,150.8794,67.1994,218.0788,34.7123,488.9994,509.1206,20.1212,7.4455,7.2691,14947.5000,0.0000,14947.5000,0.4250,4086.4598,0.0000,4086.4598,21.2882,0.0000,10861.0402,10861.0402,7.2691,8.6183,7.9437,7.9437,0.8258,12387.1977,7.9437,7.6365,7.8618,7.7901,-0.1881,-1504.4248,7.8618,7.3538,7.7433,7.6078,-0.3109,-2176.4115,4.3908,351.8991,-25894.1000,8706.3615
6774,7.9027,10.0217,2172.7000,118086.8000,-115914.1000,2.6248,495.9238,17133.9665,17629.8903,131.4744,135220.7665,1676.7762,-133543.9903,10.0217,9.7339,22359.2000,0.0000,22359.2000,0.5262,5879.9214,0.0000,5879.9214,26.3561,0.0000,16479.2786,16479.2786,9.7339,9.6629,2010.8000,0.0000,2010.8000,0.4950,444.3499,0.0000,444.3499,24.7945,0.0000,1566.4501,1566.4501,9.6629,9.6521,1006.6000,0.0000,1006.6000,0.4250,266.1225,0.0000,266.1225,21.2882,0.0000,740.4775,740.4775,9.6521,9.6513,468.6000,449.8000,18.8000,0.6930,103.2627,72.5116,175.7743,34.7123,522.3116,365.3373,-156.9743,9.6513,9.3249,15887.0000,0.0000,15887.0000,0.6082,4200.8897,0.0000,4200.8897,30.4664,0.0000,11686.1103,11686.1103,9.3249,7.3463,8.3356,8.3356,-2.2226,-33338.7863,8.3356,7.4406,8.0969,7.8881,-1.0054,-8042.9408,8.0969,7.2646,7.9027,7.6808,-0.9349,-6544.4501,8.0583,645.8210,-74631.7000,-47926.1772
6775,8.1344,10.6789,116.2000,136547.9000,-136431.7000,5.2680,26.4099,19898.7705,19925.1804,263.8744,156446.6705,89.7901,-156356.8804,10.6789,10.3640,27271.1000,0.0000,27271.1000,0.8688,7102.7130,0.0000,7102.7130,43.5205,0.0000,20168.3870,20168.3870,10.3640,10.3341,0.0000,6563.2000,-6563.2000,0.4950,0.0000,1027.0883,1027.0883,24.7945,7590.2883,0.0000,-7590.2883,10.3341,10.3199,1695.3000,0.0000,1695.3000,0.4250,443.7751,0.0000,443.7751,21.2882,0.0000,1251.5249,1251.5249,10.3199,10.3229,743.0000,365.2000,377.8000,0.6930,161.9384,59.1556,221.0940,34.7123,424.3556,581.0616,156.7060,10.3229,10.0996,15260.7000,0.0000,15260.7000,0.6213,3995.4177,0.0000,3995.4177,31.1216,0.0000,11265.2823,11265.2823,10.0996,7.4236,8.7616,8.7616,-4.6839,-70259.2376,8.7616,7.4060,8.4001,8.0838,-2.3728,-18982.1496,8.4001,7.2614,8.1344,7.8308,-1.9931,-13951.6362,12.5568,1006.3481,-98390.0000,-103193.0234
6776,8.3196,10.9558,0.0000,150326.8000,-150326.8000,6.2086,0.0000,21983.7306,21983.7306,310.9870,172310.5306,0.0000,-172310.5306,10.9558,10.6154,31003.6000,0.0000,31003.6000,1.0479,8042.3094,0.0000,8042.3094,52.4902,0.0000,22961.2906,22961.2906,10.6154,10.7434,0.0000,6441.6000,-6441.6000,0.4950,0.0000,1010.7927,1010.7927,24.7945,7452.3927,0.0000,-7452.3927,10.7434,10.7223,1831.6000,0.0000,1831.6000,0.4250,476.5882,0.0000,476.5882,21.2882,0.0000,1355.0118,1355.0118,10.7223,10.7196,747.6000,340.2000,407.4000,0.6930,161.8764,55.2791,217.1555,34.7123,395.4791,585.7236,190.2445,10.7196,10.5294,13381.6000,0.0000,13381.6000,0.5900,3483.1446,0.0000,3483.1446,29.5510,0.0000,9898.4554,9898.4554,10.5294,7.5997,9.0645,9.0645,-5.7946,-86919.3138,9.0645,7.4430,8.6321,8.2538,-3.2074,-25659.3494,8.6321,7.2928,8.3196,7.9625,-2.6490,-18543.1353,14.1892,1137.1759,-110144.2000,-131121.7984
6777,8.4616,11.1660,0.0000,156022.0000,-156022.0000,6.8481,0.0000,22878.5686,22878.5686,343.0190,178900.5686,0.0000,-178900.5686,11.1660,10.8053,36599.6000,0.0000,36599.6000,1.1858,9464.9908,0.0000,9464.9908,59.3974,0.0000,27134.6092,27134.6092,10.8053,10.9223,0.0000,6037.4000,-6037.4000,0.4950,0.0000,949.3529,949.3529,24.7945,6986.7529,0.0000,-6986.7529,10.9223,10.9010,1879.5000,0.0000,1879.5000,0.4250,487.7786,0.0000,487.7786,21.2882,0.0000,1391.7214,1391.7214,10.9010,10.8980,710.5000,347.3000,363.2000,0.6930,153.3988,56.5149,209.9136,34.7123,403.8149,557.1012,153.2864,10.8980,10.7426,12128.9000,0.0000,12128.9000,0.5138,3148.8734,0.0000,3148.8734,25.7387,0.0000,8980.0266,8980.0266,10.7426,7.7976,9.2701,9.2701,-6.2568,-93851.2712,9.2701,7.5126,8.8014,8.3913,-3.7340,-29871.7265,8.8014,7.3449,8.4616,8.0732,-3.0944,-21661.1410,15.2411,1221.4805,-111088.2000,-145384.1387
6778,8.5564,11.2512,0.0000,173636.4000,-173636.4000,7.1132,0.0000,25507.9576,25507.9576,356.3017,199144.3576,0.0000,-199144.3576,11.2512,10.8424,38462.1000,0.0000,38462.1000,1.3949,9934.3768,0.0000,9934.3768,69.8730,0.0000,28527.7232,28527.7232,10.8424,10.9477,0.0000,8488.9000,-8488.9000,0.4950,0.0000,1335.3926,1335.3926,24.7945,9824.2926,0.0000,-9824.2926,10.9477,10.9267,2217.6000,0.0000,2217.6000,0.4250,575.3118,0.0000,575.3118,21.2882,0.0000,1642.2882,1642.2882,10.9267,10.9244,719.2000,347.3000,371.9000,0.6930,155.2127,56.5268,211.7396,34.7123,403.8268,563.9873,160.1604,10.9244,10.7891,9780.0000,0.0000,9780.0000,0.4644,2538.0838,0.0000,2538.0838,23.2593,0.0000,7241.9162,7241.9162,10.7891,7.9818,9.3855,9.3855,-6.2138,-93206.4951,9.3855,7.5918,8.9072,8.4886,-3.9701,-31760.7796,8.9072,7.4040,8.5564,8.1556,-3.3270,-23289.2748,15.8783,1272.5498,-131293.7000,-148256.5495
6779,8.6977,11.4779,0.0000,183757.4000,-183757.4000,7.9206,0.0000,27068.6200,27068.6200,396.7414,210826.0200,0.0000,-210826.0200,11.4779,11.0793,33335.1000,0.0000,33335.1000,1.4639,8581.9919,0.0000,8581.9919,73.3248,0.0000,24753.1081,24753.1081,11.0793,11.2165,0.0000,11257.4000,-11257.4000,0.4950,0.0000,1775.6597,1775.6597,24.7945,13033.0597,0.0000,-13033.0597,11.2165,11.1936,2645.7000,0.0000,2645.7000,0.4250,683.7015,0.0000,683.7015,21.2882,0.0000,1961.9985,1961.9985,11.1936,11.1913,554.3000,358.5000,195.8000,0.6930,119.1125,58.4810,177.5935,34.7123,416.9810,435.1875,18.2065,11.1913,11.0901,8527.3000,0.0000,8527.3000,0.4250,2204.4279,0.0000,2204.4279,21.2882,0.0000,6322.8721,6322.8721,11.0901,8.0890,9.5895,9.5895,-7.1679,-107518.6414,9.5895,7.6584,9.0746,8.6240,-4.6123,-36898.3043,9.0746,7.4592,8.6977,8.2669,-3.8582,-27007.3528,17.1337,1373.1588,-150310.9000,-171424.2985
6780,8.8359,11.6883,0.0000,193269.1000,-193269.1000,8.3890,0.0000,28546.5415,28546.5415,420.2060,221815.6415,0.0000,-221815.6415,11.6883,11.3531,38462.6000,0.0000,38462.6000,1.2640,9872.1466,0.0000,9872.1466,63.3129,0.0000,28590.4534,28590.4534,11.3531,11.5295,0.0000,12278.4000,-12278.4000,0.5910,0.0000,1942.8676,1942.8676,29.6012,14221.2676,0.0000,-14221.2676,11.5295,11.5029,2526.7000,0.0000,2526.7000,0.4250,650.0065,0.0000,650.0065,21.2882,0.0000,1876.6935,1876.6935,11.5029,11.5027,370.0000,368.0000,2.0000,0.6930,79.1164,60.1935,139.3099,34.7123,428.1935,290.8836,-137.3099,11.5027,11.4170,7587.7000,0.0000,7587.7000,0.4250,1952.7288,0.0000,1952.7288,21.2882,0.0000,5634.9712,5634.9712,11.4170,8.1766,9.7968,9.7968,-7.9865,-119797.0093,9.7968,7.7130,9.2411,8.7549,-5.1358,-41086.2222,9.2411,7.5046,8.8359,8.3729,-4.2798,-29958.4110,17.6805,1416.9812,-156968.5000,-190841.6426
6781,8.9521,11.7882,0.0000,201558.2000,-201558.2000,8.8303,0.0000,29838.7460,29838.7460,442.3076,231396.9460,0.0000,-231396.9460,11.7882,11.4226,36597.8000,0.0000,36597.8000,1.4534,9380.0636,0.0000,9380.0636,72.7995,0.0000,27217.7364,27217.7364,11.4226,11.6044,0.0000,10641.7000,-10641.7000,0.6452,0.0000,1685.2648,1685.2648,32.3156,12326.9648,0.0000,-12326.9648,11.6044,11.5804,1677.1000,0.0000,1677.1000,0.4250,430.9782,0.0000,430.9782,21.2882,0.0000,1246.1218,1246.1218,11.5804,11.5821,510.3000,334.8000,175.5000,0.6930,108.9821,54.8011,163.7831,34.7123,389.6011,401.3179,11.7169,11.5821,11.5101,6648.2000,0.0000,6648.2000,0.4250,1708.9891,0.0000,1708.9891,21.2882,0.0000,4939.2109,4939.2109,11.5101,8.3625,9.9363,9.9363,-8.2084,-123125.8280,9.9363,7.8105,9.3694,8.8734,-5.5437,-44349.6193,9.3694,7.5810,8.9521,8.4752,-4.6637,-32645.9156,18.7077,1499.3076,-167101.3000,-200121.3630
6782,9.0577,11.9635,0.0000,207599.6000,-207599.6000,9.2151,0.0000,30797.1511,30797.1511,461.5863,238396.7511,0.0000,-238396.7511,11.9635,11.6215,34733.8000,0.0000,34733.8000,1.3807,8880.0282,0.0000,8880.0282,69.1568,0.0000,25853.7718,25853.7718,11.6215,11.7763,0.0000,11666.9000,-11666.9000,0.5593,0.0000,1852.0167,1852.0167,28.0146,13518.9167,0.0000,-13518.9167,11.7763,11.7606,1621.3000,0.0000,1621.3000,0.4250,415.6120,0.0000,415.6120,21.2882,0.0000,1205.6880,1205.6880,11.7606,11.7605,1291.9000,274.7000,1017.2000,0.6930,275.1164,45.0377,320.1541,34.7123,319.7377,1016.7836,697.0459,11.7605,11.6984,7587.7000,0.0000,7587.7000,0.4250,1945.5091,0.0000,1945.5091,21.2882,0.0000,5642.1909,5642.1909,11.6984,8.4577,10.0781,10.0781,-8.6045,-129067.8643,10.0781,7.8754,9.4907,8.9768,-5.8483,-46786.3069,9.4907,7.6349,9.0577,8.5628,-4.9274,-34491.6419,19.0471,1526.5117,-174306.5000,-210345.8131
6783,9.1541,12.0872,0.0000,207651.4000,-207651.4000,9.4971,0.0000,30863.7189,30863.7189,475.7117,238515.1189,0.0000,-238515.1189,12.0872,11.7690,29599.1000,0.0000,29599.1000,1.3066,7553.9589,0.0000,7553.9589,65.4474,0.0000,22045.1411,22045.1411,11.7690,11.9353,0.0000,14516.6000,-14516.6000,0.6136,0.0000,2308.5108,2308.5108,30.7345,16825.1108,0.0000,-16825.1108,11.9353,11.9205,2082.2000,0.0000,2082.2000,0.4250,532.5488,0.0000,532.5488,21.2882,0.0000,1549.6512,1549.6512,11.9205,11.9119,1821.5000,312.8000,1508.7000,0.6930,386.9193,51.3607,438.2800,34.7123,364.1607,1434.5807,1070.4200,11.9119,11.8424,8840.5000,0.0000,8840.5000,0.4250,2261.8256,0.0000,2261.8256,21.2882,0.0000,6578.6744,6578.6744,11.8424,8.5628,10.2026,10.2026,-8.8876,-133314.4439,10.2026,7.9421,9.5998,9.0723,-6.1260,-49007.9157,9.5998,7.6897,9.1541,8.6447,-5.1764,-36235.1045,19.4405,1558.0377,-180137.5000,-218557.4641
6784,9.2342,12.1771,0.0000,220273.0000,-220273.0000,9.5048,0.0000,32791.8944,32791.8944,476.0961,253064.8944,0.0000,-253064.8944,12.1771,11.9050,19341.6000,0.0000,19341.6000,1.1112,4929.8387,0.0000,4929.8387,55.6606,0.0000,14411.7613,14411.7613,11.9050,12.1126,0.0000,14964.5000,-14964.5000,0.7638,0.0000,2383.7239,2383.7239,38.2612,17348.2239,0.0000,-17348.2239,12.1126,12.0935,1334.7000,0.0000,1334.7000,0.4250,340.5041,0.0000,340.5041,21.2882,0.0000,994.1959,994.1959,12.0935,12.0803,1235.3000,705.4000,529.9000,0.6930,261.6866,116.0148,377.7014,34.7123,821.4148,973.6134,152.1986,12.0803,11.9991,11659.1000,0.0000,11659.1000,0.4250,2975.8000,0.0000,2975.8000,21.2882,0.0000,8683.3000,8683.3000,11.9991,8.6267,10.3129,10.3129,-9.1125,-136687.9137,10.3129,7.9872,9.6927,9.1501,-6.2843,-50274.1384,9.6927,7.7276,9.2342,8.7102,-5.3100,-37169.7630,19.3843,1553.5361,-202372.2000,-224131.8151
6785,9.3613,12.4288,0.0000,129847.8000,-129847.8000,10.0872,0.0000,19379.5222,19379.5222,505.2693,149227.3222,0.0000,-149227.3222,12.4288,12.2539,15913.4000,0.0000,15913.4000,0.7251,4041.5957,0.0000,4041.5957,36.3187,0.0000,11871.8043,11871.8043,12.2539,12.4643,0.0000,184.8000,-184.8000,0.7878,0.0000,29.5665,29.5665,39.4606,214.3665,0.0000,-214.3665,12.4643,12.4522,1104.0000,0.0000,1104.0000,0.4250,280.2470,0.0000,280.2470,21.2882,0.0000,823.7530,823.7530,12.4522,12.4504,938.2000,953.4000,-15.2000,0.6930,197.6379,157.3548,354.9926,34.7123,1110.7548,740.5621,-370.1926,12.4504,12.3449,13694.8000,0.0000,13694.8000,0.4378,3477.0671,0.0000,3477.0671,21.9272,0.0000,10217.7329,10217.7329,12.3449,8.6741,10.5095,10.5095,-10.0980,-151469.7345,10.5095,8.0275,9.8476,9.2685,-6.8278,-54622.2107,9.8476,7.7632,9.3613,8.8054,-5.7339,-40136.9504,19.7338,1581.5433,-99335.6000,-246228.8956
6786,9.0204,11.7622,0.0000,125669.9000,-125669.9000,5.9507,0.0000,18629.2703,18629.2703,298.0695,144299.1703,0.0000,-144299.1703,11.7622,11.5446,15936.1000,0.0000,15936.1000,0.5941,4085.9658,0.0000,4085.9658,29.7607,0.0000,11850.1342,11850.1342,11.5446,11.5485,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.5485,11.5334,849.0000,0.0000,849.0000,0.4250,218.3498,0.0000,218.3498,21.2882,0.0000,630.6502,630.6502,11.5334,11.5403,1783.2000,803.7000,979.5000,0.6930,381.1131,131.4965,512.6096,34.7123,935.1965,1402.0869,466.8904,11.5403,11.3532,13068.4000,0.0000,13068.4000,0.5111,3361.3920,0.0000,3361.3920,25.6027,0.0000,9707.0080,9707.0080,11.3532,8.6129,9.9830,9.9830,-4.9673,-74508.7994,9.9830,7.9231,9.4337,8.9531,-3.7339,-29871.1528,9.4337,7.6625,9.0204,8.5481,-3.2105,-22473.8276,13.0034,1042.1470,-94836.9000,-126853.7798
6787,8.9204,11.6397,107.3000,73418.5000,-73311.2000,5.7478,24.0393,10862.1428,10886.1822,287.9089,84280.6428,83.2607,-84197.3822,11.6397,11.4165,15934.9000,0.0000,15934.9000,0.6014,4092.8433,0.0000,4092.8433,30.1264,0.0000,11842.0567,11842.0567,11.4165,11.4165,523.0000,0.0000,523.0000,0.4950,112.2931,0.0000,112.2931,24.7945,0.0000,410.7069,410.7069,11.4165,11.4046,928.7000,0.0000,928.7000,0.4250,239.3022,0.0000,239.3022,21.2882,0.0000,689.3978,689.3978,11.4046,11.3958,2767.1000,657.0000,2110.1000,0.6930,592.6120,107.3713,699.9833,34.7123,764.3713,2174.4880,1410.1167,11.3958,11.2130,11972.3000,0.0000,11972.3000,0.4950,3085.8745,0.0000,3085.8745,24.7952,0.0000,8886.4255,8886.4255,11.2130,8.4806,9.8468,9.8468,-4.8319,-72478.3395,9.8468,7.8631,9.3178,8.8549,-3.5079,-28063.5734,9.3178,7.6148,8.9204,8.4663,-3.0116,-21081.0303,12.6859,1016.7012,-41842.2000,-121622.9432
6788,8.6796,10.9074,312.0000,67603.0000,-67291.0000,3.3511,70.2070,9954.8560,10025.0630,167.8586,77557.8560,241.7930,-77316.0630,10.9074,10.5950,13488.4000,0.0000,13488.4000,0.6026,3501.3467,0.0000,3501.3467,30.1845,0.0000,9987.0533,9987.0533,10.5950,10.5842,1243.8000,0.0000,1243.8000,0.4950,270.7954,0.0000,270.7954,24.7945,0.0000,973.0046,973.0046,10.5842,10.5660,552.6000,0.0000,552.6000,0.4250,144.1233,0.0000,144.1233,21.2882,0.0000,408.4767,408.4767,10.5660,10.5288,3244.3000,574.9000,2669.4000,0.6930,704.2681,93.2997,797.5678,34.7123,668.1997,2540.0319,1871.8322,10.5288,10.2946,9780.0000,0.0000,9780.0000,0.4546,2552.7840,0.0000,2552.7840,22.7696,0.0000,7227.2160,7227.2160,10.2946,8.6177,9.4561,9.4561,-2.1113,-31669.5118,9.4561,7.8212,9.0201,8.6386,-2.0585,-16467.8787,9.0201,7.5606,8.6796,8.2904,-1.8376,-12863.2502,9.0320,723.8589,-39556.8000,-61000.6408
6789,8.5740,10.7642,614.0000,52097.5000,-51483.5000,3.0717,138.4302,7655.9474,7794.3777,153.8613,59753.4474,475.5698,-59277.8777,10.7642,10.4814,13160.2000,0.0000,13160.2000,0.5163,3423.2860,0.0000,3423.2860,25.8624,0.0000,9736.9140,9736.9140,10.4814,10.4539,11963.3000,0.0000,11963.3000,0.4950,2609.6759,0.0000,2609.6759,24.7945,0.0000,9353.6241,9353.6241,10.4539,10.4423,410.5000,0.0000,410.5000,0.4250,107.2669,0.0000,107.2669,21.2882,0.0000,303.2331,303.2331,10.4423,10.3893,3919.5000,353.3000,3566.2000,0.6930,852.5563,57.2815,909.8377,34.7123,410.5815,3066.9437,2656.3623,10.3893,10.1847,8527.3000,0.0000,8527.3000,0.4250,2230.3629,0.0000,2230.3629,21.2882,0.0000,6296.9371,6296.9371,10.1847,8.4421,9.3134,9.3134,-2.0499,-30748.6056,9.3134,7.7563,8.8982,8.5348,-1.8317,-14653.8831,8.8982,7.5089,8.5740,8.2035,-1.6343,-11440.3828,8.4390,676.3368,-13856.0000,-56842.8715
6790,8.4420,10.2934,823.0000,45226.1000,-44403.1000,2.3487,185.9988,6629.3253,6815.3241,117.6463,51855.4253,637.0012,-51218.4241,10.2934,9.9899,13158.9000,0.0000,13158.9000,0.5050,3446.6404,0.0000,3446.6404,25.2938,0.0000,9712.2596,9712.2596,9.9899,9.6984,13133.6000,0.0000,13133.6000,0.7060,2889.3736,0.0000,2889.3736,35.3645,0.0000,10244.2264,10244.2264,9.6984,9.6889,419.6000,0.0000,419.6000,0.4250,110.8744,0.0000,110.8744,21.2882,0.0000,308.7256,308.7256,9.6889,9.6063,5149.3000,136.0000,5013.3000,0.6930,1134.0281,21.9298,1155.9580,34.7123,157.9298,4015.2719,3857.3420,9.6063,9.4103,4769.1000,0.0000,4769.1000,0.4250,1261.9052,0.0000,1261.9052,21.2882,0.0000,3507.1948,3507.1948,9.4103,8.7272,9.0688,9.0688,-0.7289,-10933.0823,9.0688,7.7818,8.7256,8.4253,-1.3731,-10984.7377,8.7256,7.5103,8.4420,8.1180,-1.2966,-9076.3395,7.6540,613.4243,-7908.6000,-30994.1594
6791,8.3537,10.0339,1131.5000,40280.1000,-39148.6000,2.0242,256.1341,5894.3708,6150.5049,101.3904,46174.4708,875.3659,-45299.1049,10.0339,9.7156,13159.1000,0.0000,13159.1000,0.5090,3459.9017,0.0000,3459.9017,25.4939,0.0000,9699.1983,9699.1983,9.7156,9.3799,16688.4000,0.0000,16688.4000,0.7825,3689.0063,0.0000,3689.0063,39.1953,0.0000,12999.3937,12999.3937,9.3799,9.3698,409.2000,0.0000,409.2000,0.4250,108.6402,0.0000,108.6402,21.2882,0.0000,300.5598,300.5598,9.3698,9.2435,7044.8000,1.3000,7043.5000,0.6930,1559.7321,0.2092,1559.9412,34.7123,1.5092,5485.0679,5483.5588,9.2435,9.1286,1480.7000,0.0000,1480.7000,0.4250,393.9196,0.0000,393.9196,21.2882,0.0000,1086.7804,1086.7804,9.1286,8.7143,8.9215,8.9215,-0.4209,-6313.1135,8.9215,7.7711,8.6147,8.3463,-1.1687,-9349.4504,8.6147,7.4960,8.3537,8.0554,-1.1365,-7955.3944,7.2879,584.0843,-367.7000,-23617.9583
6792,8.2789,9.7714,1505.4000,36073.1000,-34567.7000,1.7837,341.2404,5271.2317,5612.4721,89.3474,41344.3317,1164.1596,-40180.1721,9.7714,9.4522,13179.6000,0.0000,13179.6000,0.5112,3478.7816,0.0000,3478.7816,25.6079,0.0000,9700.8184,9700.8184,9.4522,9.0244,19554.1000,0.0000,19554.1000,0.9996,4342.4774,0.0000,4342.4774,50.0711,0.0000,15211.6226,15211.6226,9.0244,9.0145,419.4000,0.0000,419.4000,0.4250,111.9424,0.0000,111.9424,21.2882,0.0000,307.4576,307.4576,9.0145,8.8341,8235.6000,0.0000,8235.6000,0.6930,1834.2628,0.0000,1834.2628,34.7123,0.0000,6401.3372,6401.3372,8.8341,8.7984,855.2000,0.0000,855.2000,0.4250,228.9159,0.0000,228.9159,21.2882,0.0000,626.2841,626.2841,8.7984,8.7737,8.7860,8.7860,-0.0250,-375.1021,8.7860,7.7785,8.5173,8.2823,-1.0191,-8153.1234,8.5173,7.4954,8.2789,8.0064,-1.0337,-7235.9646,7.2564,581.5564,7676.2000,-15764.1901
6793,8.2105,9.5422,1974.3000,32318.1000,-30343.8000,1.5744,448.0920,4716.4058,5164.4978,78.8591,37034.5058,1526.2080,-35508.2978,9.5422,9.2210,13185.5000,0.0000,13185.5000,0.5144,3492.2134,0.0000,3492.2134,25.7642,0.0000,9693.2866,9693.2866,9.2210,8.7174,21152.7000,0.0000,21152.7000,1.1773,4716.6666,0.0000,4716.6666,58.9726,0.0000,16436.0334,16436.0334,8.7174,8.7072,410.1000,0.0000,410.1000,0.4250,109.9669,0.0000,109.9669,21.2882,0.0000,300.1331,300.1331,8.7072,8.4953,8959.8000,0.0000,8959.8000,0.6930,2005.9261,0.0000,2005.9261,34.7123,0.0000,6953.8739,6953.8739,8.4953,8.4746,384.9000,0.0000,384.9000,0.4250,103.5564,0.0000,103.5564,21.2882,0.0000,281.3436,281.3436,8.4746,8.8419,8.6583,8.6583,0.3694,5540.9256,8.6583,7.7910,8.4270,8.2246,-0.8721,-6976.7796,8.4270,7.4991,8.2105,7.9631,-0.9330,-6531.0122,7.2136,578.1235,13749.2000,-7966.8661
6794,8.1498,9.3487,2541.3000,28667.6000,-26126.3000,1.3814,577.4238,4178.8643,4756.2881,69.1964,32846.4643,1963.8762,-30882.5881,9.3487,9.0217,13189.4000,0.0000,13189.4000,0.5166,3503.3391,0.0000,3503.3391,25.8787,0.0000,9686.0609,9686.0609,9.0217,8.4672,23337.6000,0.0000,23337.6000,1.2794,5222.2604,0.0000,5222.2604,64.0845,0.0000,18115.3396,18115.3396,8.4672,8.4571,418.8000,0.0000,418.8000,0.4250,112.7250,0.0000,112.7250,21.2882,0.0000,306.0750,306.0750,8.4571,8.2226,10038.1000,0.0000,10038.1000,0.6930,2256.8831,0.0000,2256.8831,34.7123,0.0000,7781.2169,7781.2169,8.2226,8.2131,384.9000,0.0000,384.9000,0.4250,103.9854,0.0000,103.9854,21.2882,0.0000,280.9146,280.9146,8.2131,8.8824,8.5478,8.5478,0.6607,9910.5439,8.5478,7.7974,8.3477,8.1726,-0.7407,-5925.3178,8.3477,7.4995,8.1498,7.9236,-0.8371,-5859.9287,7.0807,567.4761,21242.5000,-1874.7026
6795,8.0903,9.1449,1962.2000,42588.5000,-40626.3000,1.1890,446.3312,6201.1577,6647.4889,59.5583,48789.6577,1515.8688,-47273.7889,9.1449,8.8144,13189.8000,0.0000,13189.8000,0.5186,3514.1455,0.0000,3514.1455,25.9742,0.0000,9675.6545,9675.6545,8.8144,8.1964,27045.0000,0.0000,27045.0000,1.4171,6074.2248,0.0000,6074.2248,70.9826,0.0000,20970.7752,20970.7752,8.1964,8.1860,410.6000,0.0000,410.6000,0.4250,110.9727,0.0000,110.9727,21.2882,0.0000,299.6273,299.6273,8.1860,7.9206,10892.5000,0.0000,10892.5000,0.6930,2460.3157,0.0000,2460.3157,34.7123,0.0000,8432.1843,8432.1843,7.9206,7.9110,855.5000,0.0000,855.5000,0.4250,232.1886,0.0000,232.1886,21.2882,0.0000,623.3114,623.3114,7.9110,8.9585,8.4347,8.4347,1.0223,15334.9528,8.4347,7.8113,8.2685,8.1230,-0.6085,-4867.7027,8.2685,7.5048,8.0903,7.8866,-0.7453,-5217.3913,7.0015,561.1294,11767.1000,5249.8587
6796,8.0879,9.4432,2139.3000,51782.0000,-49642.7000,1.8483,486.6361,7539.4586,8026.0947,92.5819,59321.4586,1652.6639,-57668.7947,9.4432,9.1654,13189.7000,0.0000,13189.7000,0.5204,3498.4844,0.0000,3498.4844,26.0684,0.0000,9691.2156,9691.2156,9.1654,8.5631,29298.5000,0.0000,29298.5000,1.6490,6539.4670,0.0000,6539.4670,82.5974,0.0000,22759.0330,22759.0330,8.5631,8.5545,545.1000,0.0000,545.1000,0.4250,146.5076,0.0000,146.5076,21.2882,0.0000,398.5924,398.5924,8.5545,8.3123,11064.4000,0.0000,11064.4000,0.6930,2483.5204,0.0000,2483.5204,34.7123,0.0000,8580.8796,8580.8796,8.3123,8.2944,4464.1000,0.0000,4464.1000,0.4250,1204.3893,0.0000,1204.3893,21.2882,0.0000,3259.7107,3259.7107,8.2944,8.6011,8.4477,8.4477,0.3566,5349.4043,8.4477,7.7765,8.2687,8.1121,-0.7805,-6243.6754,8.2687,7.4939,8.0879,7.8813,-0.9009,-6306.5156,8.3411,668.4876,8919.1000,-7200.7867
6797,8.0864,9.5952,645.4000,110495.5000,-109850.1000,2.2585,146.8161,16087.6839,16234.5000,113.1276,126583.1839,498.5839,-126084.6000,9.5952,9.3414,13189.8000,0.0000,13189.8000,0.5177,3490.5988,0.0000,3490.5988,25.9318,0.0000,9699.2012,9699.2012,9.3414,8.7455,16703.7000,0.0000,16703.7000,1.7740,3716.7147,0.0000,3716.7147,88.8606,0.0000,12986.9853,12986.9853,8.7455,8.7350,495.2000,0.0000,495.2000,0.4250,132.7299,0.0000,132.7299,21.2882,0.0000,362.4701,362.4701,8.7350,8.5103,11170.4000,0.0000,11170.4000,0.6930,2499.6602,0.0000,2499.6602,34.7123,0.0000,8670.7398,8670.7398,8.5103,8.4250,14975.9000,0.0000,14975.9000,0.4250,4028.3121,0.0000,4028.3121,21.2882,0.0000,10947.5879,10947.5879,8.4250,8.4828,8.4539,8.4539,0.0737,1106.0268,8.4539,7.7578,8.2683,8.1058,-0.8869,-7094.9453,8.2683,7.4890,8.0864,7.8786,-0.9929,-6950.3116,9.1398,732.5011,-53315.1000,-12939.2300
6798,8.2786,10.7197,75.3000,156505.4000,-156430.1000,4.9976,17.0689,22869.4193,22886.4882,250.3283,179374.8193,58.2311,-179316.5882,10.7197,10.5309,22383.4000,0.0000,22383.4000,0.5163,5826.2444,0.0000,5826.2444,25.8632,0.0000,16557.1556,16557.1556,10.5309,10.2781,12682.7000,0.0000,12682.7000,1.0079,2764.2605,0.0000,2764.2605,50.4859,0.0000,9918.4395,9918.4395,10.2781,10.2710,1012.0000,0.0000,1012.0000,0.4250,265.1274,0.0000,265.1274,21.2882,0.0000,746.8726,746.8726,10.2710,10.1019,11224.6000,0.0000,11224.6000,0.6930,2448.3856,0.0000,2448.3856,34.7123,0.0000,8776.2144,8776.2144,10.1019,9.8882,15917.2000,0.0000,15917.2000,0.5976,4180.8810,0.0000,4180.8810,29.9352,0.0000,11736.3190,11736.3190,9.8882,7.8554,8.8718,8.8718,-3.5013,-52519.6172,8.8718,7.6214,8.5384,8.2466,-2.1537,-17229.3127,8.5384,7.4249,8.2786,7.9816,-1.9179,-13425.0368,12.3562,990.2718,-93210.2000,-83173.9667
6799,8.4961,11.2285,0.0000,175818.8000,-175818.8000,7.1244,0.0000,25798.6212,25798.6212,356.8626,201617.4212,0.0000,-201617.4212,11.2285,10.9757,27308.4000,0.0000,27308.4000,0.8595,7055.8059,0.0000,7055.8059,43.0529,0.0000,20252.5941,20252.5941,10.9757,10.8243,138.8000,9217.3000,-9078.5000,0.7478,30.0238,1452.1541,1482.1779,37.4554,10669.4541,108.7762,-10560.6779,10.8243,10.8129,1696.0000,0.0000,1696.0000,0.4250,440.7839,0.0000,440.7839,21.2882,0.0000,1255.2161,1255.2161,10.8129,10.6789,9798.9000,3.0000,9795.9000,0.6930,2118.6228,0.4878,2119.1106,34.7123,3.4878,7680.2772,7676.7894,10.6789,10.4997,15289.7000,0.0000,15289.7000,0.6177,3982.1752,0.0000,3982.1752,30.9390,0.0000,11307.5248,11307.5248,10.4997,7.9712,9.2354,9.2354,-5.5340,-83009.9735,9.2354,7.6489,8.8124,8.4422,-3.4723,-27778.7928,8.8124,7.4571,8.4961,8.1348,-2.9662,-20763.4610,15.7011,1258.3453,-130807.3000,-131552.2273
6800,8.7071,11.5636,0.0000,193992.6000,-193992.6000,8.0174,0.0000,28581.5522,28581.5522,401.5899,222574.1522,0.0000,-222574.1522,11.5636,11.2763,31048.1000,0.0000,31048.1000,1.0397,7983.3659,0.0000,7983.3659,52.0808,0.0000,23064.7341,23064.7341,11.2763,11.4259,0.0000,13154.3000,-13154.3000,0.4950,0.0000,2079.5924,2079.5924,24.7945,15233.8924,0.0000,-15233.8924,11.4259,11.4081,1840.3000,0.0000,1840.3000,0.4250,474.1335,0.0000,474.1335,21.2882,0.0000,1366.1665,1366.1665,11.4081,11.2991,7074.2000,282.4000,6791.8000,0.6930,1514.9515,46.1531,1561.1046,34.7123,328.5531,5559.2485,5230.6954,11.2991,11.1385,13407.0000,0.0000,13407.0000,0.5875,3460.4997,0.0000,3460.4997,29.4289,0.0000,9946.5003,9946.5003,11.1385,8.0385,9.5885,9.5885,-7.2972,-109457.7949,9.5885,7.6781,9.0790,8.6333,-4.4968,-35974.7300,9.0790,7.4849,8.7071,8.2820,-3.7526,-26268.2201,16.8865,1353.3474,-154059.7000,-171700.7450
6801,8.8956,11.7697,0.0000,207221.9000,-207221.9000,8.8568,0.0000,30643.1913,30643.1913,443.6351,237865.0913,0.0000,-237865.0913,11.7697,11.4717,36657.0000,0.0000,36657.0000,1.1756,9397.7294,0.0000,9397.7294,58.8862,0.0000,27259.2706,27259.2706,11.4717,11.6684,0.0000,25426.9000,-25426.9000,0.6910,0.0000,4029.0587,4029.0587,34.6119,29455.9587,0.0000,-29455.9587,11.6684,11.6507,1880.6000,0.0000,1880.6000,0.4250,482.8292,0.0000,482.8292,21.2882,0.0000,1397.7708,1397.7708,11.6507,11.5831,4110.3000,1241.3000,2869.0000,0.6930,876.8349,203.3092,1080.1441,34.7123,1444.6092,3233.4651,1788.8559,11.5831,11.4546,12151.8000,0.0000,12151.8000,0.5099,3123.7019,0.0000,3123.7019,25.5391,0.0000,9028.0981,9028.0981,11.4546,8.2572,9.8559,9.8559,-8.2575,-123862.5993,9.8559,7.7773,9.3016,8.8166,-5.3683,-42946.1346,9.3016,7.5616,8.8956,8.4316,-4.4936,-31455.3095,18.5269,1484.8148,-179090.4000,-198264.0434
6802,9.0995,11.8549,0.0000,229885.0000,-229885.0000,9.4710,0.0000,34131.3720,34131.3720,474.4022,264016.3720,0.0000,-264016.3720,11.8549,11.5392,38536.1000,0.0000,38536.1000,1.3833,9867.4236,0.0000,9867.4236,69.2897,0.0000,28668.6764,28668.6764,11.5392,11.8802,0.0000,41335.1000,-41335.1000,1.3366,0.0000,6555.0930,6555.0930,66.9483,47890.1930,0.0000,-47890.1930,11.8802,11.8640,2217.1000,0.0000,2217.1000,0.4250,567.4974,0.0000,567.4974,21.2882,0.0000,1649.6026,1649.6026,11.8640,11.8433,2256.0000,2617.3000,-361.3000,0.6930,479.6416,429.5245,909.1660,34.7123,3046.8245,1776.3584,-1270.4660,11.8433,11.7386,9798.4000,0.0000,9798.4000,0.4600,2509.3618,0.0000,2509.3618,23.0398,0.0000,7289.0382,7289.0382,11.7386,8.5037,10.1212,10.1212,-9.3134,-139700.8825,10.1212,7.9172,9.5334,9.0192,-6.3455,-50763.6455,9.5334,7.6736,9.0995,8.6035,-5.3544,-37481.0479,20.6533,1655.2334,-221029.8000,-227945.5759
