Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6803,9.3755,12.0603,0.0000,243835.1000,-243835.1000,10.5192,0.0000,36402.2872,36402.2872,526.9058,280237.3872,0.0000,-280237.3872,12.0603,11.7687,33382.0000,0.0000,33382.0000,1.4522,8522.6516,0.0000,8522.6516,72.7403,0.0000,24859.3484,24859.3484,11.7687,12.2555,0.0000,42093.9000,-42093.9000,2.1733,0.0000,6693.9832,6693.9832,108.8594,48787.8832,0.0000,-48787.8832,12.2555,12.2387,2650.3000,0.0000,2650.3000,0.4250,674.7634,0.0000,674.7634,21.2882,0.0000,1975.5366,1975.5366,12.2387,12.2516,1358.0000,3561.1000,-2203.1000,0.6930,287.0256,586.5064,873.5320,34.7123,4147.6064,1070.9744,-3076.6320,12.2516,12.1774,8543.3000,0.0000,8543.3000,0.4250,2175.2348,0.0000,2175.2348,21.2882,0.0000,6368.0652,6368.0652,12.1774,8.7842,10.4808,10.4808,-11.1306,-166958.4190,10.4808,8.1025,9.8466,9.2917,-7.8013,-62410.1165,9.8466,7.8277,9.3755,8.8371,-6.6225,-46357.6935,23.5315,1885.9064,-243556.5000,-275726.2290
6804,9.5880,12.3494,0.0000,257095.7000,-257095.7000,11.1754,0.0000,38546.7555,38546.7555,559.7772,295642.4555,0.0000,-295642.4555,12.3494,12.1042,38534.1000,0.0000,38534.1000,1.2538,9797.6834,0.0000,9797.6834,62.8016,0.0000,28736.4166,28736.4166,12.1042,12.5850,0.0000,49710.9000,-49710.9000,2.2149,0.0000,7938.2580,7938.2580,110.9462,57649.1580,0.0000,-57649.1580,12.5850,12.5655,2531.1000,0.0000,2531.1000,0.4250,641.4177,0.0000,641.4177,21.2882,0.0000,1889.6823,1889.6823,12.5655,12.5958,666.9000,4415.8000,-3748.9000,0.6930,140.2399,729.6408,869.8807,34.7123,5145.4408,526.6601,-4618.7807,12.5958,12.5330,7601.9000,0.0000,7601.9000,0.4250,1926.1385,0.0000,1926.1385,21.2882,0.0000,5675.7615,5675.7615,12.5330,8.9840,10.7585,10.7585,-12.0120,-180180.6965,10.7585,8.2431,10.0877,9.5008,-8.5140,-68111.7503,10.0877,7.9461,9.5880,9.0169,-7.2487,-50740.6519,24.2807,1945.9529,-261888.4000,-299033.0986
6805,9.7987,12.5088,0.0000,272287.1000,-272287.1000,11.7979,0.0000,40999.8813,40999.8813,590.9538,313286.9813,0.0000,-313286.9813,12.5088,12.2453,36656.5000,0.0000,36656.5000,1.4405,9299.2900,0.0000,9299.2900,72.1570,0.0000,27357.2100,27357.2100,12.2453,12.7736,0.0000,52680.4000,-52680.4000,2.6189,0.0000,8427.5015,8427.5015,131.1783,61107.9015,0.0000,-61107.9015,12.7736,12.7562,1679.8000,0.0000,1679.8000,0.4250,424.5569,0.0000,424.5569,21.2882,0.0000,1255.2431,1255.2431,12.7562,12.7986,204.5000,5017.8000,-4813.3000,0.6930,42.8768,830.7316,873.6084,34.7123,5848.5316,161.6232,-5686.9084,12.7986,12.7465,6660.6000,0.0000,6660.6000,0.4250,1682.8256,0.0000,1682.8256,21.2882,0.0000,4977.7744,4977.7744,12.7465,9.2525,10.9995,10.9995,-12.7125,-190687.0097,10.9995,8.4303,10.3144,9.7149,-9.3476,-74780.8488,10.3144,8.1042,9.7987,9.2093,-8.0416,-56290.9521,26.1004,2091.7869,-284783.9000,-321758.8106
6806,10.0088,12.7549,0.0000,285599.1000,-285599.1000,12.5105,0.0000,43190.4183,43190.4183,626.6485,328789.5183,0.0000,-328789.5183,12.7549,12.5149,34789.2000,0.0000,34789.2000,1.3669,8795.0197,0.0000,8795.0197,68.4660,0.0000,25994.1803,25994.1803,12.5149,13.0505,0.0000,60576.8000,-60576.8000,2.7767,0.0000,9724.4696,9724.4696,139.0852,70301.2696,0.0000,-70301.2696,13.0505,13.0395,1624.4000,0.0000,1624.4000,0.4250,408.9646,0.0000,408.9646,21.2882,0.0000,1215.4354,1215.4354,13.0395,13.0894,8.3000,5328.0000,-5319.7000,0.6930,1.7327,884.7129,886.4456,34.7123,6212.7129,6.5673,-6206.1456,13.0894,13.0457,7601.9000,0.0000,7601.9000,0.4250,1912.8428,0.0000,1912.8428,21.2882,0.0000,5689.0572,5689.0572,13.0457,9.4641,11.2549,11.2549,-13.6278,-204417.6964,11.2549,8.5937,10.5452,9.9243,-10.1256,-81004.7033,10.5452,8.2461,10.0088,9.3957,-8.7480,-61235.7098,27.2955,2187.5722,-307480.1000,-346658.1094
6807,10.2269,12.9627,0.0000,288964.1000,-288964.1000,13.1384,0.0000,43897.3965,43897.3965,658.1025,332861.4965,0.0000,-332861.4965,12.9627,12.7463,29647.0000,0.0000,29647.0000,1.2922,7473.2055,0.0000,7473.2055,64.7240,0.0000,22173.7945,22173.7945,12.7463,13.3312,0.0000,64270.9000,-64270.9000,3.1961,0.0000,10348.9577,10348.9577,160.0913,74619.8577,0.0000,-74619.8577,13.3312,13.3211,2086.8000,0.0000,2086.8000,0.4250,523.3293,0.0000,523.3293,21.2882,0.0000,1563.4707,1563.4707,13.3211,13.3727,0.0000,5572.7000,-5572.7000,0.6930,0.0000,928.1633,928.1633,34.7123,6500.8633,0.0000,-6500.8633,13.3727,13.3253,8857.1000,0.0000,8857.1000,0.4250,2219.9102,0.0000,2219.9102,21.2882,0.0000,6637.1898,6637.1898,13.3253,9.6988,11.5120,11.5120,-14.5365,-218047.4264,11.5120,8.7739,10.7819,10.1430,-10.9754,-87803.1577,10.7819,8.4033,10.2269,9.5926,-9.5342,-66739.2221,28.7545,2304.4957,-318216.8000,-372589.8062
6808,10.3907,13.1350,0.0000,292540.3000,-292540.3000,13.3105,0.0000,44593.1860,44593.1860,666.7208,337133.4860,0.0000,-337133.4860,13.1350,12.9521,19366.1000,0.0000,19366.1000,1.0975,4869.9316,0.0000,4869.9316,54.9760,0.0000,14496.1684,14496.1684,12.9521,13.5672,0.0000,52547.3000,-52547.3000,3.3939,0.0000,8484.5662,8484.5662,170.0008,61031.8662,0.0000,-61031.8662,13.5672,13.5543,1335.5000,0.0000,1335.5000,0.4250,333.8239,0.0000,333.8239,21.2882,0.0000,1001.6761,1001.6761,13.5543,13.6079,0.0000,4886.7000,-4886.7000,0.6930,0.0000,816.0123,816.0123,34.7123,5702.7123,0.0000,-5702.7123,13.6079,13.5532,11681.1000,0.0000,11681.1000,0.4250,2918.1862,0.0000,2918.1862,21.2882,0.0000,8762.9138,8762.9138,13.5532,9.8623,11.7078,11.7078,-14.9294,-223941.6490,11.7078,8.9049,10.9603,10.3063,-11.3374,-90699.1450,10.9603,8.5192,10.3907,9.7398,-9.8744,-69120.5221,29.0174,2325.5675,-317591.6000,-383761.3161
6809,10.4760,13.3776,0.0000,176363.8000,-176363.8000,13.4884,0.0000,26932.1101,26932.1101,675.6337,203295.9101,0.0000,-203295.9101,13.3776,13.2527,15962.0000,0.0000,15962.0000,0.7150,4000.3840,0.0000,4000.3840,35.8144,0.0000,11961.6160,11961.6160,13.2527,13.7782,0.0000,2904.1000,-2904.1000,2.7770,0.0000,470.8413,470.8413,139.0997,3374.9413,0.0000,-3374.9413,13.7782,13.7696,1105.6000,0.0000,1105.6000,0.4250,275.5547,0.0000,275.5547,21.2882,0.0000,830.0453,830.0453,13.7696,13.8186,0.0000,3895.3000,-3895.3000,0.6930,0.0000,652.0484,652.0484,34.7123,4547.3484,0.0000,-4547.3484,13.8186,13.7432,13720.7000,0.0000,13720.7000,0.4281,3417.7823,0.0000,3417.7823,21.4435,0.0000,10302.9177,10302.9177,13.7432,9.9111,11.8271,11.8271,-14.8449,-222673.0187,11.8271,8.9483,11.0594,10.3877,-11.1523,-89218.0838,11.0594,8.5589,10.4760,9.8092,-9.6866,-67806.4233,27.7898,2227.1804,-152374.9000,-379697.5257
6810,9.8525,12.8378,0.0000,175119.5000,-175119.5000,8.1359,0.0000,26397.8616,26397.8616,407.5277,201517.3616,0.0000,-201517.3616,12.8378,12.6623,15941.5000,0.0000,15941.5000,0.5871,4025.4632,0.0000,4025.4632,29.4072,0.0000,11916.0368,11916.0368,12.6623,12.7119,0.0000,957.0000,-957.0000,0.4950,0.0000,153.9256,153.9256,24.7945,1110.9256,0.0000,-1110.9256,12.7119,12.6997,849.9000,0.0000,849.9000,0.4250,214.9924,0.0000,214.9924,21.2882,0.0000,634.9076,634.9076,12.6997,12.7665,0.0000,3212.6000,-3212.6000,0.6930,0.0000,531.5584,531.5584,34.7123,3744.1584,0.0000,-3744.1584,12.7665,12.6157,13093.2000,0.0000,13093.2000,0.5012,3309.5382,0.0000,3309.5382,25.1059,0.0000,9783.6618,9783.6618,12.6157,9.3955,11.0056,11.0056,-7.2969,-109454.2436,11.0056,8.5522,10.3513,9.7789,-5.5595,-44475.8026,10.3513,8.2135,9.8525,9.2824,-4.8445,-33911.6858,16.2558,1302.8060,-149404.5000,-187841.7320
6811,9.6787,12.6687,0.0000,112378.8000,-112378.8000,8.0486,0.0000,16880.1780,16880.1780,403.1526,129258.9780,0.0000,-129258.9780,12.6687,12.4920,15952.3000,0.0000,15952.3000,0.5913,4037.7777,0.0000,4037.7777,29.6196,0.0000,11914.5223,11914.5223,12.4920,12.5084,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.5084,12.4990,929.9000,0.0000,929.9000,0.4250,235.9049,0.0000,235.9049,21.2882,0.0000,693.9951,693.9951,12.4990,12.5546,70.1000,2561.4000,-2491.3000,0.6930,14.7563,422.9470,437.7033,34.7123,2984.3470,55.3437,-2929.0033,12.5546,12.4095,11994.9000,0.0000,11994.9000,0.4862,3040.9860,0.0000,3040.9860,24.3549,0.0000,8953.9140,8953.9140,12.4095,9.1839,10.7967,10.7967,-7.2431,-108645.8654,10.7967,8.4117,10.1607,9.6042,-5.3557,-42845.5654,10.1607,8.0949,9.6787,9.1278,-4.6387,-32470.9250,16.1087,1291.0133,-85993.0000,-183962.3558
6812,9.3437,11.9787,0.0000,101510.2000,-101510.2000,5.1597,0.0000,15144.8523,15144.8523,258.4487,116655.0523,0.0000,-116655.0523,11.9787,11.7364,13506.2000,0.0000,13506.2000,0.5933,3452.2380,0.0000,3452.2380,29.7193,0.0000,10053.9620,10053.9620,11.7364,11.7364,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.7364,11.7223,554.0000,0.0000,554.0000,0.4250,142.0963,0.0000,142.0963,21.2882,0.0000,411.9037,411.9037,11.7223,11.7820,450.0000,1951.4000,-1501.4000,0.6930,95.8879,319.8238,415.7117,34.7123,2271.2238,354.1121,-1917.1117,11.7820,11.6000,9798.4000,0.0000,9798.4000,0.4469,2511.5644,0.0000,2511.5644,22.3873,0.0000,7286.8356,7286.8356,11.6000,9.0470,10.3235,10.3235,-4.1708,-62562.2806,10.3235,8.2475,9.7699,9.2855,-3.3914,-27131.3522,9.7699,7.9433,9.3437,8.8566,-2.9841,-20888.7169,11.7194,939.2413,-79153.0000,-110582.3496
6813,9.1765,11.7591,44.7000,77171.5000,-77126.8000,4.6515,9.9682,11475.2795,11485.2476,232.9958,88646.7795,34.7318,-88612.0476,11.7591,11.5367,13183.0000,0.0000,13183.0000,0.5079,3380.2280,0.0000,3380.2280,25.4429,0.0000,9802.7720,9802.7720,11.5367,11.5367,1358.0000,999.4000,358.6000,0.4950,290.9903,158.4843,449.4746,24.7945,1157.8843,1067.0097,-90.8746,11.5367,11.5276,413.4000,0.0000,413.4000,0.4250,106.3383,0.0000,106.3383,21.2882,0.0000,307.0617,307.0617,11.5276,11.5700,968.9000,1386.8000,-417.9000,0.6930,207.0968,226.8878,433.9846,34.7123,1613.6878,761.8032,-851.8846,11.5700,11.4088,8543.3000,0.0000,8543.3000,0.4250,2196.5266,0.0000,2196.5266,21.2882,0.0000,6346.7734,6346.7734,11.4088,8.8238,10.1163,10.1163,-3.8903,-58354.9851,10.1163,8.1204,9.5841,9.1184,-3.0038,-24030.1090,9.5841,7.8373,9.1765,8.7107,-2.6289,-18402.2188,10.7962,865.2527,-55046.4000,-100787.3129
6814,8.9934,11.3209,174.7000,68001.3000,-67826.6000,3.5308,39.0877,10075.1264,10114.2141,176.8567,78076.4264,135.6123,-77940.8141,11.3209,11.0639,13189.4000,0.0000,13189.4000,0.4976,3403.2604,0.0000,3403.2604,24.9230,0.0000,9786.1396,9786.1396,11.0639,11.0663,2141.9000,3473.3000,-1331.4000,0.4950,462.6227,547.7559,1010.3786,24.7945,4021.0559,1679.2773,-2341.7786,11.0663,11.0583,417.2000,0.0000,417.2000,0.4250,108.0477,0.0000,108.0477,21.2882,0.0000,309.1523,309.1523,11.0583,11.0807,1625.7000,837.4000,788.3000,0.6930,350.1040,136.4456,486.5496,34.7123,973.8456,1275.5960,301.7504,11.0807,10.9143,4777.9000,0.0000,4777.9000,0.4250,1237.1377,0.0000,1237.1377,21.2882,0.0000,3540.7623,3540.7623,10.9143,8.7937,9.8540,9.8540,-2.6899,-40348.8448,9.8540,8.0372,9.3695,8.9456,-2.3045,-18435.8583,9.3695,7.7577,8.9934,8.5636,-2.0445,-14311.1814,9.0995,729.2712,-49985.2000,-73095.8845
6815,8.8750,11.0769,292.9000,58221.9000,-57929.0000,3.1017,65.6751,8606.1538,8671.8289,155.3660,66828.0538,227.2249,-66600.8289,11.0769,10.8006,13189.7000,0.0000,13189.7000,0.5014,3415.3866,0.0000,3415.3866,25.1155,0.0000,9774.3134,9774.3134,10.8006,10.8668,3742.2000,3414.2000,328.0000,0.4950,811.8835,536.8390,1348.7225,24.7945,3951.0390,2930.3165,-1020.7225,10.8668,10.8581,408.3000,0.0000,408.3000,0.4250,106.0499,0.0000,106.0499,21.2882,0.0000,302.2501,302.2501,10.8581,10.8496,2284.3000,508.8000,1775.5000,0.6930,493.5283,82.7660,576.2943,34.7123,591.5660,1790.7717,1199.2057,10.8496,10.7497,1483.1000,0.0000,1483.1000,0.4250,385.3101,0.0000,385.3101,21.2882,0.0000,1097.7899,1097.7899,10.7497,8.6518,9.7007,9.7007,-2.4745,-37117.5121,9.7007,7.9569,9.2357,8.8288,-2.0570,-16455.9079,9.2357,7.6896,8.8750,8.4627,-1.8237,-12765.7094,8.4617,678.1556,-40744.4000,-66339.1295
6816,8.7651,10.8107,383.7000,57764.6000,-57380.9000,2.6473,86.2067,8520.2539,8606.4606,132.6037,66284.8539,297.4933,-65987.3606,10.8107,10.5108,13210.0000,0.0000,13210.0000,0.5035,3433.9102,0.0000,3433.9102,25.2181,0.0000,9776.0898,9776.0898,10.5108,10.5422,4959.6000,3582.2000,1377.4000,0.4950,1081.3426,561.4679,1642.8105,24.7945,4143.6679,3878.2574,-265.4105,10.5422,10.5330,421.5000,0.0000,421.5000,0.4250,109.9987,0.0000,109.9987,21.2882,0.0000,311.5013,311.5013,10.5330,10.4962,3064.3000,394.2000,2670.1000,0.6930,665.5514,63.9576,729.5091,34.7123,458.1576,2398.7486,1940.5909,10.4962,10.4625,856.4000,0.0000,856.4000,0.4250,223.6451,0.0000,223.6451,21.2882,0.0000,632.7549,632.7549,10.4625,8.6269,9.5447,9.5447,-1.9916,-29873.6006,9.5447,7.9046,9.1074,8.7246,-1.7795,-14236.1296,9.1074,7.6405,8.7651,8.3739,-1.5915,-11140.1966,7.7831,623.7722,-38845.5000,-55249.9268
6817,8.6921,10.7283,590.1000,53192.2000,-52602.1000,2.6206,132.7555,7834.6972,7967.4527,131.2661,61026.8972,457.3445,-60569.5527,10.7283,10.4267,13211.5000,0.0000,13211.5000,0.5065,3438.4298,0.0000,3438.4298,25.3697,0.0000,9773.0702,9773.0702,10.4267,10.4350,6324.3000,3893.0000,2431.3000,0.4950,1380.8795,609.6310,1990.5105,24.7945,4502.6310,4943.4205,440.7895,10.4350,10.4254,407.9000,0.0000,407.9000,0.4250,106.6170,0.0000,106.6170,21.2882,0.0000,301.2830,301.2830,10.4254,10.3655,3940.4000,302.6000,3637.8000,0.6930,857.3396,49.0549,906.3945,34.7123,351.6549,3083.0604,2731.4055,10.3655,10.3460,385.2000,0.0000,385.2000,0.4250,100.7864,0.0000,100.7864,21.2882,0.0000,284.4136,284.4136,10.3460,8.5477,9.4468,9.4468,-1.9421,-29131.9789,9.4468,7.8600,9.0237,8.6534,-1.7138,-13710.2096,9.0237,7.6025,8.6921,8.3131,-1.5349,-10744.5302,7.7476,620.9259,-32528.4000,-53586.7187
6818,8.6179,10.5695,976.6000,49200.6000,-48224.0000,2.4014,220.0044,7236.3634,7456.3678,120.2836,56436.9634,756.5956,-55680.3678,10.5695,10.2548,13208.6000,0.0000,13208.6000,0.5072,3445.6673,0.0000,3445.6673,25.4077,0.0000,9762.9327,9762.9327,10.2548,10.2407,7198.0000,2592.7000,4605.3000,0.4950,1576.3065,405.2691,1981.5757,24.7945,2997.9691,5621.6935,2623.7243,10.2407,10.2310,422.1000,0.0000,422.1000,0.4250,110.6441,0.0000,110.6441,21.2882,0.0000,311.4559,311.4559,10.2310,10.1430,4931.6000,227.3000,4704.3000,0.6930,1076.4192,36.7938,1113.2130,34.7123,264.0938,3855.1808,3591.0870,10.1430,10.1339,385.2000,0.0000,385.2000,0.4250,101.1170,0.0000,101.1170,21.2882,0.0000,284.0830,284.0830,10.1339,8.5434,9.3387,9.3387,-1.6451,-24675.7865,9.3387,7.8289,8.9360,8.5838,-1.5616,-12492.7922,8.9360,7.5724,8.6179,8.2542,-1.4104,-9873.1201,7.4199,594.6593,-24898.5000,-47041.6988
6819,8.5434,10.4129,618.0000,65585.7000,-64967.7000,2.2006,139.4099,9632.4136,9771.8235,110.2256,75218.1136,478.5901,-74739.5235,10.4129,10.0853,13202.0000,0.0000,13202.0000,0.5085,3451.8594,0.0000,3451.8594,25.4704,0.0000,9750.1406,9750.1406,10.0853,9.9974,11473.8000,2354.9000,9118.9000,0.4950,2520.0455,367.4501,2887.4957,24.7945,2722.3501,8953.7545,6231.4043,9.9974,9.9869,408.3000,0.0000,408.3000,0.4250,107.4116,0.0000,107.4116,21.2882,0.0000,300.8884,300.8884,9.9869,9.8665,6185.6000,151.8000,6033.8000,0.6930,1355.5574,24.5286,1380.0860,34.7123,176.3286,4830.0426,4653.7140,9.8665,9.8569,856.8000,0.0000,856.8000,0.4250,225.8356,0.0000,225.8356,21.2882,0.0000,630.9644,630.9644,9.8569,8.5860,9.2214,9.2214,-1.2616,-18923.4404,9.2214,7.8112,8.8454,8.5163,-1.3998,-11198.4539,8.8454,7.5512,8.5434,8.1983,-1.2846,-8991.9072,7.1206,570.6703,-35347.9000,-39113.8015
6820,8.5387,10.6823,816.9000,72779.9000,-71963.0000,2.9633,184.2940,10688.0451,10872.3391,148.4335,83467.9451,632.6060,-82835.3391,10.6823,10.4023,13202.3000,0.0000,13202.3000,0.5096,3438.3465,0.0000,3438.3465,25.5254,0.0000,9763.9535,9763.9535,10.4023,10.2232,15279.4000,1984.3000,13295.1000,0.5423,3337.5841,310.6537,3648.2378,27.1636,2294.9537,11941.8159,9646.8622,10.2232,10.2145,547.5000,0.0000,547.5000,0.4250,143.5519,0.0000,143.5519,21.2882,0.0000,403.9481,403.9481,10.2145,10.0809,7188.8000,126.4000,7062.4000,0.6930,1569.5209,20.4583,1589.9791,34.7123,146.8583,5619.2791,5472.4209,10.0809,10.0628,4472.4000,0.0000,4472.4000,0.4250,1175.1041,0.0000,1175.1041,21.2882,0.0000,3297.2959,3297.2959,10.0628,8.4003,9.2316,9.2316,-1.9322,-28982.4881,9.2316,7.7803,8.8445,8.5059,-1.6867,-13493.6726,8.8445,7.5339,8.5387,8.1892,-1.5233,-10662.9883,8.3373,668.1871,-33383.3000,-53139.1490
6821,8.5219,10.6801,82.2000,134267.7000,-134185.5000,3.2823,18.5502,19711.3994,19729.9496,164.4115,153979.0994,63.6498,-153915.4496,10.6801,10.4257,13202.5000,0.0000,13202.5000,0.5073,3438.5118,0.0000,3438.5118,25.4098,0.0000,9763.9882,9763.9882,10.4257,10.1743,7139.6000,118.7000,7020.9000,0.7858,1558.9252,18.5878,1577.5130,39.3615,137.2878,5580.6748,5443.3870,10.1743,10.1638,503.9000,0.0000,503.9000,0.4250,132.2154,0.0000,132.2154,21.2882,0.0000,371.6846,371.6846,10.1638,10.0212,7139.9000,206.5000,6933.4000,0.6930,1560.1444,33.4102,1593.5546,34.7123,239.9102,5579.7556,5339.8454,10.0212,9.9353,15004.8000,0.0000,15004.8000,0.4250,3945.9263,0.0000,3945.9263,21.2882,0.0000,11058.8737,11058.8737,9.9353,8.4548,9.1951,9.1951,-1.8941,-28410.9278,9.1951,7.7905,8.8205,8.4928,-1.7969,-14375.0188,8.8205,7.5405,8.5219,8.1805,-1.6375,-11462.7874,9.1776,735.5318,-91520.0000,-54248.7341
6822,8.7139,11.4962,0.0000,180928.4000,-180928.4000,6.1198,0.0000,26660.3260,26660.3260,306.5397,207588.7260,0.0000,-207588.7260,11.4962,11.3190,22429.4000,0.0000,22429.4000,0.5073,5772.8455,0.0000,5772.8455,25.4111,0.0000,16656.5545,16656.5545,11.3190,11.2202,6086.4000,0.0000,6086.4000,0.4950,1308.9455,0.0000,1308.9455,24.7945,0.0000,4777.4545,4777.4545,11.2202,11.2135,1010.9000,0.0000,1010.9000,0.4250,261.2225,0.0000,261.2225,21.2882,0.0000,749.6775,749.6775,11.2135,11.1165,7288.7000,218.5000,7070.2000,0.6930,1565.7543,35.6493,1601.4037,34.7123,254.1493,5722.9457,5468.7963,11.1165,10.9156,15948.0000,0.0000,15948.0000,0.5831,4127.2542,0.0000,4127.2542,29.2060,0.0000,11820.7458,11820.7458,10.9156,8.1767,9.5461,9.5461,-5.0530,-75794.7363,9.5461,7.7614,9.0702,8.6538,-3.2926,-26340.6311,9.0702,7.5434,8.7139,8.3068,-2.8168,-19717.7988,13.2347,1060.6845,-128383.5000,-121853.1662
6823,8.9292,11.8511,0.0000,197349.3000,-197349.3000,8.2606,0.0000,29202.5379,29202.5379,413.7754,226551.8379,0.0000,-226551.8379,11.8511,11.6163,27359.0000,0.0000,27359.0000,0.8502,7005.8397,0.0000,7005.8397,42.5870,0.0000,20353.1603,20353.1603,11.6163,11.5490,0.0000,12719.8000,-12719.8000,0.4950,0.0000,2019.0291,2019.0291,24.7945,14738.8291,0.0000,-14738.8291,11.5490,11.5385,1698.8000,0.0000,1698.8000,0.4250,436.9022,0.0000,436.9022,21.2882,0.0000,1261.8978,1261.8978,11.5385,11.4614,7368.8000,152.8000,7216.0000,0.6930,1574.7650,25.0013,1599.7663,34.7123,177.8013,5794.0350,5616.2337,11.4614,11.2948,15319.2000,0.0000,15319.2000,0.6083,3944.8082,0.0000,3944.8082,30.4717,0.0000,11374.3918,11374.3918,11.2948,8.4095,9.8522,9.8522,-6.8369,-102553.5824,9.8522,7.8696,9.3235,8.8609,-4.6978,-37582.4135,9.3235,7.6339,8.9292,8.4787,-4.0036,-28025.0308,16.9983,1362.3100,-158476.1000,-168161.0267
6824,9.1230,12.0321,0.0000,210178.2000,-210178.2000,9.0215,0.0000,31219.9892,31219.9892,451.8880,241398.1892,0.0000,-241398.1892,12.0321,11.7707,31104.1000,0.0000,31104.1000,1.0311,7944.2765,0.0000,7944.2765,51.6458,0.0000,23159.8235,23159.8235,11.7707,11.9599,0.0000,15014.9000,-15014.9000,0.6689,0.0000,2387.8031,2387.8031,33.5076,17402.7031,0.0000,-17402.7031,11.9599,11.9437,1840.3000,0.0000,1840.3000,0.4250,470.5145,0.0000,470.5145,21.2882,0.0000,1369.7855,1369.7855,11.9437,11.8715,6151.0000,219.2000,5931.8000,0.6930,1306.1050,35.9997,1342.1047,34.7123,255.1997,4844.8950,4589.6953,11.8715,11.7252,13432.8000,0.0000,13432.8000,0.5810,3438.7435,0.0000,3438.7435,29.1035,0.0000,9994.0565,9994.0565,11.7252,8.5454,10.1353,10.1353,-8.2582,-123872.4170,10.1353,7.9556,9.5540,9.0454,-5.6610,-45287.7063,9.5540,7.7066,9.1230,8.6303,-4.7979,-33585.6081,18.6308,1493.1489,-172884.1000,-202745.7314
6825,9.2691,12.1851,0.0000,223372.0000,-223372.0000,9.6187,0.0000,33276.3778,33276.3778,481.8025,256648.3778,0.0000,-256648.3778,12.1851,11.9053,36719.9000,0.0000,36719.9000,1.1688,9358.1956,0.0000,9358.1956,58.5429,0.0000,27361.7044,27361.7044,11.9053,12.1155,0.0000,14413.8000,-14413.8000,0.7901,0.0000,2296.0086,2296.0086,39.5748,16709.8086,0.0000,-16709.8086,12.1155,12.0989,1882.0000,0.0000,1882.0000,0.4250,480.1100,0.0000,480.1100,21.2882,0.0000,1401.8900,1401.8900,12.0989,12.0434,4557.2000,405.6000,4151.6000,0.6930,965.3175,66.7112,1032.0287,34.7123,472.3112,3591.8825,3119.5713,12.0434,11.9227,12175.2000,0.0000,12175.2000,0.5061,3109.1579,0.0000,3109.1579,25.3488,0.0000,9066.0421,9066.0421,11.9227,8.7232,10.3230,10.3230,-8.8318,-132476.5865,10.3230,8.0588,9.7192,9.1909,-6.2500,-50000.3497,9.7192,7.7901,9.2691,8.7547,-5.3250,-37274.9680,19.8025,1587.0468,-182857.1000,-219751.9042
6826,9.3953,12.3308,0.0000,238737.3000,-238737.3000,10.2312,0.0000,35655.3588,35655.3588,512.4818,274392.6588,0.0000,-274392.6588,12.3308,12.0177,38589.7000,0.0000,38589.7000,1.3764,9814.4026,0.0000,9814.4026,68.9419,0.0000,28775.2974,28775.2974,12.0177,12.2088,0.0000,24745.6000,-24745.6000,0.7588,0.0000,3947.3023,3947.3023,38.0085,28692.9023,0.0000,-28692.9023,12.2088,12.1928,2222.4000,0.0000,2222.4000,0.4250,566.1958,0.0000,566.1958,21.2882,0.0000,1656.2042,1656.2042,12.1928,12.1571,2033.8000,1935.1000,98.7000,0.6930,430.1710,318.5648,748.7358,34.7123,2253.6648,1603.6290,-650.0358,12.1571,12.0534,9817.2000,0.0000,9817.2000,0.4574,2502.9454,0.0000,2502.9454,22.9115,0.0000,7314.2546,7314.2546,12.0534,8.8891,10.4713,10.4713,-9.2245,-138366.8992,10.4713,8.1666,9.8567,9.3189,-6.7185,-53748.0288,9.8567,7.8791,9.3953,8.8679,-5.7649,-40354.6480,20.9127,1676.0260,-212754.9000,-232469.5760
6827,9.5876,12.4607,0.0000,259083.5000,-259083.5000,10.9431,0.0000,38844.4868,38844.4868,548.1372,297927.9868,0.0000,-297927.9868,12.4607,12.1594,33446.5000,0.0000,33446.5000,1.4431,8490.7148,0.0000,8490.7148,72.2827,0.0000,24955.7852,24955.7852,12.1594,12.4598,0.0000,39091.4000,-39091.4000,1.3032,0.0000,6246.7958,6246.7958,65.2790,45338.1958,0.0000,-45338.1958,12.4598,12.4424,2656.0000,0.0000,2656.0000,0.4250,674.2604,0.0000,674.2604,21.2882,0.0000,1981.7396,1981.7396,12.4424,12.4492,1228.2000,3108.7000,-1880.5000,0.6930,258.7677,513.0279,771.7956,34.7123,3621.7279,969.4323,-2652.2956,12.4492,12.3725,8559.6000,0.0000,8559.6000,0.4250,2173.2912,0.0000,2173.2912,21.2882,0.0000,6386.3088,6386.3088,12.3725,9.0656,10.7191,10.7191,-10.5327,-157990.6641,10.7191,8.2977,10.0734,9.5084,-7.7122,-61697.2565,10.0734,7.9915,9.5876,9.0325,-6.6307,-46415.2363,22.8485,1831.1704,-255393.3000,-266103.1569
6828,9.8476,12.6867,0.0000,273853.7000,-273853.7000,11.8890,0.0000,41277.0643,41277.0643,595.5216,315130.7643,0.0000,-315130.7643,12.6867,12.4488,38591.4000,0.0000,38591.4000,1.2481,9765.6156,0.0000,9765.6156,62.5185,0.0000,28825.7844,28825.7844,12.4488,12.8807,0.0000,51576.2000,-51576.2000,2.0598,0.0000,8272.4714,8272.4714,103.1758,59848.6714,0.0000,-59848.6714,12.8807,12.8618,2534.3000,0.0000,2534.3000,0.4250,639.5624,0.0000,639.5624,21.2882,0.0000,1894.7376,1894.7376,12.8618,12.8871,777.6000,4207.2000,-3429.6000,0.6930,162.7717,697.2960,860.0677,34.7123,4904.4960,614.8283,-4289.6677,12.8871,12.8262,7616.4000,0.0000,7616.4000,0.4250,1921.9230,0.0000,1921.9230,21.2882,0.0000,5694.4770,5694.4770,12.8262,9.2936,11.0599,11.0599,-12.3649,-185473.9229,11.0599,8.4663,10.3683,9.7631,-9.0782,-72625.4649,10.3683,8.1367,9.8476,9.2525,-7.8112,-54678.5501,25.1100,2012.4112,-280117.4000,-312777.9379
6829,10.0892,12.8384,0.0000,284207.6000,-284207.6000,12.5861,0.0000,43051.4717,43051.4717,630.4358,327259.0717,0.0000,-327259.0717,12.8384,12.5869,36723.0000,0.0000,36723.0000,1.4349,9273.0130,0.0000,9273.0130,71.8757,0.0000,27449.9870,27449.9870,12.5869,13.1089,0.0000,52159.6000,-52159.6000,2.7205,0.0000,8381.1320,8381.1320,136.2713,60540.7320,0.0000,-60540.7320,13.1089,13.0923,1681.6000,0.0000,1681.6000,0.4250,423.0207,0.0000,423.0207,21.2882,0.0000,1258.5793,1258.5793,13.0923,13.1297,444.9000,4295.4000,-3850.5000,0.6930,92.8003,713.6521,806.4524,34.7123,5009.0521,352.0997,-4656.9524,13.1297,13.0800,6673.2000,0.0000,6673.2000,0.4250,1678.2110,0.0000,1678.2110,21.2882,0.0000,4994.9890,4994.9890,13.0800,9.5892,11.3346,11.3346,-13.3462,-200193.5632,11.3346,8.6817,10.6272,10.0082,-10.1428,-81142.0247,10.6272,8.3214,10.0892,9.4743,-8.8156,-61709.4037,27.4268,2198.0918,-295139.9000,-343044.9916
6830,10.2725,13.0580,0.0000,279379.4000,-279379.4000,13.0806,0.0000,42481.7749,42481.7749,655.2087,321861.1749,0.0000,-321861.1749,13.0580,12.8242,34844.6000,0.0000,34844.6000,1.3622,8771.6805,0.0000,8771.6805,68.2313,0.0000,26072.9195,26072.9195,12.8242,13.3395,0.0000,36879.2000,-36879.2000,2.7527,0.0000,5944.4909,5944.4909,137.8833,42823.6909,0.0000,-42823.6909,13.3395,13.3288,1626.4000,0.0000,1626.4000,0.4250,407.8228,0.0000,407.8228,21.2882,0.0000,1218.5772,1218.5772,13.3288,13.3684,379.7000,3055.4000,-2675.7000,0.6930,78.9156,508.9364,587.8519,34.7123,3564.3364,300.7844,-3263.5519,13.3684,13.3259,7616.4000,0.0000,7616.4000,0.4250,1909.0597,0.0000,1909.0597,21.2882,0.0000,5707.3403,5707.3403,13.3259,9.7754,11.5506,11.5506,-13.9114,-208670.6383,11.5506,8.8325,10.8258,10.1916,-10.6502,-85201.3025,10.8258,8.4545,10.2725,9.6402,-9.2910,-65036.8012,28.1078,2252.6690,-274846.9000,-358908.7420
6831,10.2936,13.2006,0.0000,278221.8000,-278221.8000,12.8725,0.0000,42324.3870,42324.3870,644.7819,320546.1870,0.0000,-320546.1870,13.2006,12.9649,29701.4000,0.0000,29701.4000,1.2880,7462.0892,0.0000,7462.0892,64.5172,0.0000,22239.3108,22239.3108,12.9649,13.3518,0.0000,36250.2000,-36250.2000,1.9480,0.0000,5854.1659,5854.1659,97.5767,42104.3659,0.0000,-42104.3659,13.3518,13.3408,2096.2000,0.0000,2096.2000,0.4250,525.5363,0.0000,525.5363,21.2882,0.0000,1570.6637,1570.6637,13.3408,13.3703,88.0000,3177.2000,-3089.2000,0.6930,18.2863,529.2942,547.5805,34.7123,3706.4942,69.7137,-3636.7805,13.3703,13.3187,8874.0000,0.0000,8874.0000,0.4250,2224.2216,0.0000,2224.2216,21.2882,0.0000,6649.7784,6649.7784,13.3187,9.8091,11.5639,11.5639,-12.9536,-194304.1957,11.5639,8.8648,10.8441,10.2144,-9.9620,-79696.3219,10.8441,8.4846,10.2936,9.6644,-8.7088,-60961.4053,26.4773,2121.9950,-276889.6000,-334961.9229
6832,10.3489,13.2904,0.0000,284316.3000,-284316.3000,12.8208,0.0000,43301.5857,43301.5857,642.1911,327617.8857,0.0000,-327617.8857,13.2904,13.0862,19392.1000,0.0000,19392.1000,1.0955,4865.9276,0.0000,4865.9276,54.8713,0.0000,14526.1724,14526.1724,13.0862,13.4726,0.0000,29704.4000,-29704.4000,1.9158,0.0000,4804.9709,4804.9709,95.9638,34509.3709,0.0000,-34509.3709,13.4726,13.4582,1332.0000,0.0000,1332.0000,0.4250,333.3853,0.0000,333.3853,21.2882,0.0000,998.6147,998.6147,13.4582,13.4916,38.6000,2799.6000,-2761.0000,0.6930,8.0068,466.9941,475.0008,34.7123,3266.5941,30.5932,-3236.0008,13.4916,13.4305,11703.6000,0.0000,11703.6000,0.4250,2928.5164,0.0000,2928.5164,21.2882,0.0000,8775.0836,8775.0836,13.4305,9.8439,11.6372,11.6372,-13.0306,-195459.1338,11.6372,8.8982,10.9068,10.2677,-9.9509,-79606.8368,10.9068,8.5158,10.3489,9.7113,-8.6867,-60806.8123,26.0626,2088.7561,-284354.0000,-335872.7829
6833,10.4123,13.4962,0.0000,183336.9000,-183336.9000,13.1059,0.0000,27959.5243,27959.5243,656.4756,211296.4243,0.0000,-211296.4243,13.4962,13.3594,15986.0000,0.0000,15986.0000,0.7142,3999.8147,0.0000,3999.8147,35.7752,0.0000,11986.1853,11986.1853,13.3594,13.6844,0.0000,5300.3000,-5300.3000,1.5706,0.0000,860.6098,860.6098,78.6720,6160.9098,0.0000,-6160.9098,13.6844,13.6749,1112.3000,0.0000,1112.3000,0.4250,277.5832,0.0000,277.5832,21.2882,0.0000,834.7168,834.7168,13.6749,13.7054,163.3000,2631.4000,-2468.1000,0.6930,33.7626,440.0055,473.7681,34.7123,3071.4055,129.5374,-2941.8681,13.7054,13.6227,13747.2000,0.0000,13747.2000,0.4297,3429.7257,0.0000,3429.7257,21.5236,0.0000,10317.4743,10317.4743,13.6227,9.8562,11.7395,11.7395,-13.3403,-200105.1330,11.7395,8.9120,10.9855,10.3257,-10.0145,-80115.6880,10.9855,8.5293,10.4123,9.7574,-8.6994,-60895.5324,25.4077,2036.2729,-160259.8000,-341116.3534
6834,9.9373,12.9523,0.0000,175234.8000,-175234.8000,8.4544,0.0000,26461.3040,26461.3040,423.4789,201696.1040,0.0000,-201696.1040,12.9523,12.7815,15987.5000,0.0000,15987.5000,0.5869,4030.6009,0.0000,4030.6009,29.3971,0.0000,11956.8991,11956.8991,12.7815,12.8694,0.0000,3076.4000,-3076.4000,0.4950,0.0000,495.5966,495.5966,24.7945,3571.9966,0.0000,-3571.9966,12.8694,12.8576,851.8000,0.0000,851.8000,0.4250,214.9965,0.0000,214.9965,21.2882,0.0000,636.8035,636.8035,12.8576,12.8995,380.4000,2286.4000,-1906.0000,0.6930,79.6327,378.9281,458.5608,34.7123,2665.3281,300.7673,-2364.5608,12.8995,12.7527,13118.4000,0.0000,13118.4000,0.5031,3309.7209,0.0000,3309.7209,25.1983,0.0000,9808.6791,9808.6791,12.7527,9.4738,11.1132,11.1132,-7.6496,-114743.7898,11.1132,8.6114,10.4461,9.8623,-5.8366,-46692.5426,10.4461,8.2657,9.9373,9.3559,-5.0866,-35606.3424,16.7360,1341.2865,-150259.5000,-197042.6749
6835,9.7691,12.7591,0.0000,114266.2000,-114266.2000,8.0579,0.0000,17195.3577,17195.3577,403.6204,131461.5577,0.0000,-131461.5577,12.7591,12.5819,15967.9000,0.0000,15967.9000,0.5920,4036.5891,0.0000,4036.5891,29.6513,0.0000,11931.3109,11931.3109,12.5819,12.6349,0.0000,204.9000,-204.9000,0.4950,0.0000,32.9217,32.9217,24.7945,237.8217,0.0000,-237.8217,12.6349,12.6254,934.6000,0.0000,934.6000,0.4250,236.6747,0.0000,236.6747,21.2882,0.0000,697.9253,697.9253,12.6254,12.6605,630.1000,2035.0000,-1404.9000,0.6930,132.3783,336.4563,468.8346,34.7123,2371.4563,497.7217,-1873.7346,12.6605,12.5152,12018.0000,0.0000,12018.0000,0.4861,3042.2956,0.0000,3042.2956,24.3504,0.0000,8975.7044,8975.7044,12.5152,9.2935,10.9043,10.9043,-7.2411,-108616.5356,10.9043,8.4858,10.2594,9.6951,-5.4358,-43486.4040,10.2594,8.1583,9.7691,9.2089,-4.7224,-33056.5144,16.1235,1292.2014,-86955.5000,-185159.4540
6836,9.4399,12.0896,16.1000,104245.6000,-104229.5000,5.2491,3.5733,15583.0408,15586.6141,262.9294,119828.6408,12.5267,-119816.1141,12.0896,11.8497,13531.3000,0.0000,13531.3000,0.5930,3453.1900,0.0000,3453.1900,29.7057,0.0000,10078.1100,10078.1100,11.8497,11.8545,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.8545,11.8405,545.4000,0.0000,545.4000,0.4250,139.6541,0.0000,139.6541,21.2882,0.0000,405.7459,405.7459,11.8405,11.8782,957.6000,1723.6000,-766.0000,0.6930,203.6684,282.7974,486.4657,34.7123,2006.3974,753.9316,-1252.4657,11.8782,11.6978,9817.2000,0.0000,9817.2000,0.4470,2512.9206,0.0000,2512.9206,22.3926,0.0000,7304.2794,7304.2794,11.6978,9.1736,10.4357,10.4357,-4.1708,-62562.2965,10.4357,8.3300,9.8742,9.3829,-3.4794,-27835.0580,9.8742,8.0130,9.4399,8.9436,-3.0754,-21527.8946,11.8534,949.9747,-81101.6000,-111925.2491
6837,9.2776,11.8842,233.0000,81197.7000,-80964.7000,4.7788,51.8645,12098.3236,12150.1882,239.3717,93296.0236,181.1355,-93114.8882,11.8842,11.6650,13211.0000,0.0000,13211.0000,0.5080,3381.3491,0.0000,3381.3491,25.4444,0.0000,9829.6509,9829.6509,11.6650,11.6650,2505.9000,3766.5000,-1260.6000,0.4950,535.8135,598.2131,1134.0265,24.7945,4364.7131,1970.0865,-2394.6265,11.6650,11.6562,421.9000,0.0000,421.9000,0.4250,108.3246,0.0000,108.3246,21.2882,0.0000,313.5754,313.5754,11.6562,11.6835,1893.0000,1097.2000,795.8000,0.6930,403.7912,179.7164,583.5077,34.7123,1276.9164,1489.2088,212.2923,11.6835,11.5247,8559.6000,0.0000,8559.6000,0.4250,2197.1327,0.0000,2197.1327,21.2882,0.0000,6362.4673,6362.4673,11.5247,8.9475,10.2361,10.2361,-3.9471,-59206.7901,10.2361,8.2043,9.6943,9.2202,-3.1119,-24895.2670,9.6943,7.9086,9.2776,8.8014,-2.7350,-19145.0947,10.9872,880.5587,-59237.0000,-103247.1518
6838,9.1039,11.4800,435.8000,71384.0000,-70948.2000,3.7087,97.3118,10599.4110,10696.7228,185.7663,81983.4110,338.4882,-81644.9228,11.4800,11.2296,13211.4000,0.0000,13211.4000,0.4976,3401.1216,0.0000,3401.1216,24.9251,0.0000,9810.2784,9810.2784,11.2296,11.2907,6317.6000,1407.8000,4909.8000,0.4950,1360.7119,222.4411,1583.1531,24.7945,1630.2411,4956.8881,3326.6469,11.2907,11.2827,410.1000,0.0000,410.1000,0.4250,105.8643,0.0000,105.8643,21.2882,0.0000,304.2357,304.2357,11.2827,11.2774,3645.3000,523.8000,3121.5000,0.6930,782.2129,85.5117,867.7245,34.7123,609.3117,2863.0871,2253.7755,11.2774,11.1153,4786.8000,0.0000,4786.8000,0.4250,1235.9158,0.0000,1235.9158,21.2882,0.0000,3550.8842,3550.8842,11.1153,8.8769,9.9961,9.9961,-2.9225,-43837.7152,9.9961,8.1116,9.4936,9.0538,-2.4605,-19684.0772,9.4936,7.8235,9.1039,8.6585,-2.1805,-15263.3585,9.3664,750.6593,-44508.6000,-78785.1508
6839,8.9618,11.2107,675.1000,65869.8000,-65194.7000,3.2466,151.1348,9753.2584,9904.3931,162.6203,75623.0584,523.9652,-75099.0931,11.2107,10.9408,13211.5000,0.0000,13211.5000,0.5009,3414.4013,0.0000,3414.4013,25.0914,0.0000,9797.0987,9797.0987,10.9408,10.8493,8249.3000,5753.5000,2495.8000,0.4950,1785.4601,906.0859,2691.5460,24.7945,6659.5859,6463.8399,-195.7460,10.8493,10.8409,419.5000,0.0000,419.5000,0.4250,108.9869,0.0000,108.9869,21.2882,0.0000,310.5131,310.5131,10.8409,10.7789,5429.4000,289.9000,5139.5000,0.6930,1173.3611,47.1511,1220.5122,34.7123,337.0511,4256.0389,3918.9878,10.7789,10.6813,1485.6000,0.0000,1485.6000,0.4250,386.3575,0.0000,386.3575,21.2882,0.0000,1099.2425,1099.2425,10.6813,8.8854,9.7833,9.7833,-2.1726,-32589.6998,9.7833,8.0609,9.3240,8.9221,-2.0837,-16669.2080,9.3240,7.7718,8.9618,8.5479,-1.8778,-13144.4799,8.6782,695.5080,-42442.8000,-62403.3878
6840,8.8686,11.0361,846.8000,61186.0000,-60339.2000,2.9808,189.8946,9043.1677,9233.0623,149.3101,70229.1677,656.9054,-69572.2623,11.0361,10.7535,13223.4000,0.0000,13223.4000,0.5032,3426.1384,0.0000,3426.1384,25.2036,0.0000,9797.2616,9797.2616,10.7535,10.7593,8842.5000,5162.6000,3679.9000,0.4950,1919.9512,811.3279,2731.2790,24.7945,5973.9279,6922.5488,948.6210,10.7593,10.7503,411.1000,0.0000,411.1000,0.4250,106.9447,0.0000,106.9447,21.2882,0.0000,304.1553,304.1553,10.7503,10.6372,6181.8000,211.5000,5970.3000,0.6930,1337.9244,34.3744,1372.2988,34.7123,245.8744,4843.8756,4598.0012,10.6372,10.6055,857.6000,0.0000,857.6000,0.4250,223.4966,0.0000,223.4966,21.2882,0.0000,634.1034,634.1034,10.6055,8.7296,9.6675,9.6675,-2.1661,-32491.0214,9.6675,7.9897,9.2201,8.8286,-1.9373,-15498.6337,9.2201,7.7136,8.8686,8.4668,-1.7395,-12176.7132,8.2830,663.8328,-36196.9000,-60166.3684
6841,8.7821,10.8741,1133.5000,56572.7000,-55439.2000,2.7574,254.5872,8347.2123,8601.7994,138.1157,64919.9123,878.9128,-64040.9994,10.8741,10.5797,13224.4000,0.0000,13224.4000,0.5051,3434.4812,0.0000,3434.4812,25.2997,0.0000,9789.9188,9789.9188,10.5797,10.5512,10327.6000,5358.7000,4968.9000,0.4950,2249.0754,840.5402,3089.6156,24.7945,6199.2402,8078.5246,1879.2844,10.5512,10.5421,419.5000,0.0000,419.5000,0.4250,109.4623,0.0000,109.4623,21.2882,0.0000,310.0377,310.0377,10.5421,10.4040,6807.0000,154.7000,6652.3000,0.6930,1478.2283,25.1013,1503.3297,34.7123,179.8013,5328.7717,5148.9703,10.4040,10.3849,385.5000,0.0000,385.5000,0.4250,100.8080,0.0000,100.8080,21.2882,0.0000,284.6920,284.6920,10.3849,8.7061,9.5455,9.5455,-1.8606,-27908.9879,9.5455,7.9471,9.1193,8.7463,-1.7715,-14172.2017,9.1193,7.6741,8.7821,8.3967,-1.6017,-11211.6450,7.9507,637.1970,-29788.6000,-53292.8346
6842,8.7027,10.7133,1535.4000,52248.8000,-50713.4000,2.5322,345.3536,7697.3369,8042.6905,126.8366,59946.1369,1190.0464,-58756.0905,10.7133,10.4062,13224.7000,0.0000,13224.7000,0.5065,3442.6195,0.0000,3442.6195,25.3703,0.0000,9782.0805,9782.0805,10.4062,10.3473,10122.8000,3841.1000,6281.7000,0.4950,2211.0445,601.3715,2812.4159,24.7945,4442.4715,7911.7555,3469.2841,10.3473,10.3376,411.6000,0.0000,411.6000,0.4250,107.7227,0.0000,107.7227,21.2882,0.0000,303.8773,303.8773,10.3376,10.1761,7217.4000,115.1000,7102.3000,0.6930,1572.5925,18.6465,1591.2390,34.7123,133.7465,5644.8075,5511.0610,10.1761,10.1671,385.5000,0.0000,385.5000,0.4250,101.1465,0.0000,101.1465,21.2882,0.0000,284.3535,284.3535,10.1671,8.6936,9.4304,9.4304,-1.5642,-23462.4350,9.4304,7.9131,9.0258,8.6717,-1.6107,-12885.2417,9.0258,7.6414,8.7027,8.3336,-1.4695,-10286.5549,7.6150,610.2966,-23307.6000,-46634.2316
6843,8.6266,10.5531,966.4000,69326.9000,-68360.5000,2.3153,217.6718,10198.2413,10415.9131,115.9719,79525.1413,748.7282,-78776.4131,10.5531,10.2326,13224.9000,0.0000,13224.9000,0.5079,3450.7481,0.0000,3450.7481,25.4396,0.0000,9774.1519,9774.1519,10.2326,10.1190,11495.7000,3584.3000,7911.4000,0.4950,2518.4355,560.1372,3078.5727,24.7945,4144.4372,8977.2645,4832.8273,10.1190,10.1090,419.1000,0.0000,419.1000,0.4250,110.0549,0.0000,110.0549,21.2882,0.0000,309.0451,309.0451,10.1090,9.9285,7367.5000,106.2000,7261.3000,0.6930,1611.3255,17.1755,1628.5010,34.7123,123.3755,5756.1745,5632.7990,9.9285,9.9192,858.0000,0.0000,858.0000,0.4250,225.9443,0.0000,225.9443,21.2882,0.0000,632.0557,632.0557,9.9192,8.7104,9.3148,9.3148,-1.2287,-18430.5307,9.3148,7.8884,8.9344,8.6016,-1.4498,-11598.6784,8.9344,7.6153,8.6266,8.2749,-1.3408,-9385.4434,7.2917,584.3875,-38685.8000,-39414.6525
6844,8.6304,10.8465,982.2000,76557.1000,-75574.9000,3.1196,221.2153,11262.6566,11483.8719,156.2594,87819.7566,760.9847,-87058.7719,10.8465,10.5711,13227.7000,0.0000,13227.7000,0.5093,3436.7175,0.0000,3436.7175,25.5089,0.0000,9790.9825,9790.9825,10.5711,10.4348,11580.6000,2953.6000,8627.0000,0.4950,2522.3130,463.2448,2985.5578,24.7945,3416.8448,9058.2870,5641.4422,10.4348,10.4261,537.7000,0.0000,537.7000,0.4250,140.5445,0.0000,140.5445,21.2882,0.0000,397.1555,397.1555,10.4261,10.2674,7224.0000,153.6000,7070.4000,0.6930,1571.7550,24.9005,1596.6555,34.7123,178.5005,5652.2450,5473.7445,10.2674,10.2496,4480.8000,0.0000,4480.8000,0.4250,1174.0798,0.0000,1174.0798,21.2882,0.0000,3306.7202,3306.7202,10.2496,8.4524,9.3510,9.3510,-2.1295,-31943.0771,9.3510,7.8396,8.9480,8.5953,-1.7909,-14327.3003,8.9480,7.5870,8.6304,8.2675,-1.6126,-11288.3259,8.5003,681.2438,-41631.3000,-57558.7034
6845,8.6221,10.9325,40.0000,143012.6000,-142972.6000,3.4489,9.0103,21035.8489,21044.8592,172.7539,164048.4489,30.9897,-164017.4592,10.9325,10.6725,13233.2000,0.0000,13233.2000,0.5069,3433.8464,0.0000,3433.8464,25.3884,0.0000,9799.3536,9799.3536,10.6725,10.5227,5541.3000,189.1000,5352.2000,0.5082,1204.8330,29.6914,1234.5244,25.4581,218.7914,4336.4670,4117.6756,10.5227,10.5122,507.4000,0.0000,507.4000,0.4250,132.4539,0.0000,132.4539,21.2882,0.0000,374.9461,374.9461,10.5122,10.3668,6578.1000,266.2000,6311.9000,0.6930,1429.2168,43.1831,1472.3998,34.7123,309.3831,5148.8832,4839.5002,10.3668,10.2790,15034.2000,0.0000,15034.2000,0.4250,3933.5764,0.0000,3933.5764,21.2882,0.0000,11100.6236,11100.6236,10.2790,8.4212,9.3501,9.3501,-2.3335,-35003.2495,9.3501,7.8186,8.9417,8.5844,-1.9236,-15388.8589,8.9417,7.5720,8.6221,8.2569,-1.7204,-12042.5847,9.0105,722.1341,-102533.7000,-62434.6930
6846,8.8368,11.6729,0.0000,186263.9000,-186263.9000,6.5243,0.0000,27512.3390,27512.3390,326.8003,213776.2390,0.0000,-213776.2390,11.6729,11.5029,22464.5000,0.0000,22464.5000,0.5063,5767.2073,0.0000,5767.2073,25.3624,0.0000,16697.2927,16697.2927,11.5029,11.4315,4385.0000,0.0000,4385.0000,0.4950,940.1416,0.0000,940.1416,24.7945,0.0000,3444.8584,3444.8584,11.4315,11.4249,1012.0000,0.0000,1012.0000,0.4250,260.7101,0.0000,260.7101,21.2882,0.0000,751.2899,751.2899,11.4249,11.3409,6646.3000,276.1000,6370.2000,0.6930,1422.9332,45.1302,1468.0634,34.7123,321.2302,5223.3668,4902.1366,11.3409,11.1481,15979.2000,0.0000,15979.2000,0.5808,4121.9207,0.0000,4121.9207,29.0906,0.0000,11857.2793,11857.2793,11.1481,8.2850,9.7165,9.7165,-5.5225,-82837.0382,9.7165,7.8280,9.2129,8.7723,-3.6425,-29140.3225,9.2129,7.6011,8.8368,8.4070,-3.1089,-21762.5074,13.8366,1108.9162,-136053.0000,-133739.8681
6847,9.0491,11.9937,0.0000,200987.7000,-200987.7000,8.5102,0.0000,29811.2391,29811.2391,426.2780,230798.9391,0.0000,-230798.9391,11.9937,11.7635,27407.6000,0.0000,27407.6000,0.8491,7003.9904,0.0000,7003.9904,42.5300,0.0000,20403.6096,20403.6096,11.7635,11.7160,0.0000,12926.8000,-12926.8000,0.4950,0.0000,2055.5548,2055.5548,24.7945,14982.3548,0.0000,-14982.3548,11.7160,11.7057,1703.8000,0.0000,1703.8000,0.4250,437.1381,0.0000,437.1381,21.2882,0.0000,1266.6619,1266.6619,11.7057,11.6381,7849.3000,121.7000,7727.6000,0.6930,1673.0027,19.9429,1692.9456,34.7123,141.6429,6176.2973,6034.6544,11.6381,11.4746,15349.2000,0.0000,15349.2000,0.6073,3942.4987,0.0000,3942.4987,30.4178,0.0000,11406.7013,11406.7013,11.4746,8.5394,10.0070,10.0070,-7.1069,-106603.1802,10.0070,7.9516,9.4589,8.9793,-4.9766,-39812.8002,9.4589,7.7027,9.0491,8.5808,-4.2523,-29765.8971,17.3694,1392.0502,-161726.3000,-176181.8775
6848,9.2325,12.1532,0.0000,210939.3000,-210939.3000,9.1942,0.0000,31401.3296,31401.3296,460.5378,242340.6296,0.0000,-242340.6296,12.1532,11.8949,31156.1000,0.0000,31156.1000,1.0305,7943.8548,0.0000,7943.8548,51.6176,0.0000,23212.2452,23212.2452,11.8949,12.0844,0.0000,15203.3000,-15203.3000,0.6802,0.0000,2421.4585,2421.4585,34.0703,17624.7585,0.0000,-17624.7585,12.0844,12.0684,1841.4000,0.0000,1841.4000,0.4250,469.9604,0.0000,469.9604,21.2882,0.0000,1371.4396,1371.4396,12.0684,11.9919,8302.4000,52.6000,8249.8000,0.6930,1759.4786,8.6489,1768.1275,34.7123,61.2489,6542.9214,6481.6725,11.9919,11.8474,13459.0000,0.0000,13459.0000,0.5805,3439.5263,0.0000,3439.5263,29.0759,0.0000,10019.4737,10019.4737,11.8474,8.6843,10.2658,10.2658,-8.3358,-125036.3800,10.2658,8.0460,9.6739,9.1559,-5.8500,-46799.6742,9.6739,7.7822,9.2325,8.7280,-4.9853,-34897.0596,18.9051,1515.1252,-171436.3000,-206733.1138
6849,9.3600,12.2761,0.0000,217196.8000,-217196.8000,9.6597,0.0000,32415.3606,32415.3606,483.8546,249612.1606,0.0000,-249612.1606,12.2761,11.9967,36783.2000,0.0000,36783.2000,1.1684,9362.2246,0.0000,9362.2246,58.5260,0.0000,27420.9754,27420.9754,11.9967,12.2088,0.0000,15227.6000,-15227.6000,0.8003,0.0000,2428.3980,2428.3980,40.0889,17655.9980,0.0000,-17655.9980,12.2088,12.1922,1885.5000,0.0000,1885.5000,0.4250,480.3651,0.0000,480.3651,21.2882,0.0000,1405.1349,1405.1349,12.1922,12.1142,8820.4000,0.0000,8820.4000,0.6930,1865.6274,0.0000,1865.6274,34.7123,0.0000,6954.7726,6954.7726,12.1142,11.9936,12198.9000,0.0000,12198.9000,0.5061,3112.0701,0.0000,3112.0701,25.3485,0.0000,9086.8299,9086.8299,11.9936,8.8509,10.4223,10.4223,-8.7088,-130631.3716,10.4223,8.1463,9.8153,9.2843,-6.3068,-50454.6478,9.8153,7.8639,9.3600,8.8396,-5.4076,-37853.2363,19.8788,1593.1646,-172736.4000,-218939.2557
6850,9.4468,12.3503,0.0000,225332.5000,-225332.5000,9.9537,0.0000,33688.2496,33688.2496,498.5780,259020.7496,0.0000,-259020.7496,12.3503,12.0313,38654.6000,0.0000,38654.6000,1.3767,9828.1972,0.0000,9828.1972,68.9595,0.0000,28826.4028,28826.4028,12.0313,12.2366,0.0000,17637.5000,-17637.5000,0.8019,0.0000,2813.9280,2813.9280,40.1675,20451.4280,0.0000,-20451.4280,12.2366,12.2203,2231.7000,0.0000,2231.7000,0.4250,568.3408,0.0000,568.3408,21.2882,0.0000,1663.3592,1663.3592,12.2203,12.1394,8694.8000,0.0000,8694.8000,0.6930,1838.2549,0.0000,1838.2549,34.7123,0.0000,6856.5451,6856.5451,12.1394,12.0337,9836.3000,0.0000,9836.3000,0.4578,2508.4477,0.0000,2508.4477,22.9298,0.0000,7327.8523,7327.8523,12.0337,8.9902,10.5119,10.5119,-8.7237,-130855.3666,10.5119,8.2379,9.9055,9.3749,-6.5182,-52145.9574,9.9055,7.9396,9.4468,8.9226,-5.6349,-39444.5908,20.5621,1647.9249,-183552.6000,-222445.9148
6851,9.5475,12.4462,0.0000,233018.9000,-233018.9000,10.3317,0.0000,34908.2667,34908.2667,517.5157,267927.1667,0.0000,-267927.1667,12.4462,12.1236,33500.9000,0.0000,33500.9000,1.4450,8506.2704,0.0000,8506.2704,72.3816,0.0000,24994.6296,24994.6296,12.1236,12.3524,0.0000,16754.6000,-16754.6000,0.9289,0.0000,2676.1691,2676.1691,46.5301,19430.7691,0.0000,-19430.7691,12.3524,12.3338,2659.8000,0.0000,2659.8000,0.4250,676.2519,0.0000,676.2519,21.2882,0.0000,1983.5481,1983.5481,12.3338,12.2570,8542.8000,0.0000,8542.8000,0.6930,1802.9184,0.0000,1802.9184,34.7123,0.0000,6739.8816,6739.8816,12.2570,12.1750,8576.2000,0.0000,8576.2000,0.4250,2183.4432,0.0000,2183.4432,21.2882,0.0000,6392.7568,6392.7568,12.1750,9.0917,10.6334,10.6334,-9.1862,-137793.1813,10.6334,8.3176,10.0158,9.4755,-6.8994,-55195.4105,10.0158,8.0087,9.5475,9.0123,-5.9799,-41859.2111,21.3730,1712.9188,-196493.8000,-234847.8029
6852,9.6451,12.6188,0.0000,239126.9000,-239126.9000,10.6905,0.0000,35894.2010,35894.2010,535.4844,275021.1010,0.0000,-275021.1010,12.6188,12.3412,38654.6000,0.0000,38654.6000,1.2504,9790.9634,0.0000,9790.9634,62.6347,0.0000,28863.6366,28863.6366,12.3412,12.5569,0.0000,19832.4000,-19832.4000,0.8827,0.0000,3176.5700,3176.5700,44.2155,23008.9700,0.0000,-23008.9700,12.5569,12.5349,2539.2000,0.0000,2539.2000,0.4250,643.7248,0.0000,643.7248,21.2882,0.0000,1895.4752,1895.4752,12.5349,12.4601,8655.5000,0.0000,8655.5000,0.6930,1820.9955,0.0000,1820.9955,34.7123,0.0000,6834.5045,6834.5045,12.4601,12.3891,7631.1000,0.0000,7631.1000,0.4250,1937.2466,0.0000,1937.2466,21.2882,0.0000,5693.8534,5693.8534,12.3891,9.1497,10.7694,10.7694,-9.7311,-145965.9983,10.7694,8.3686,10.1292,9.5690,-7.2119,-57695.1749,10.1292,8.0545,9.6451,9.0918,-6.2325,-43627.4876,21.5499,1727.0961,-201478.9000,-247288.6609
6853,9.7361,12.6587,0.0000,247510.5000,-247510.5000,10.9770,0.0000,37221.5045,37221.5045,549.8354,284732.0045,0.0000,-284732.0045,12.6587,12.3520,36780.3000,0.0000,36780.3000,1.4388,9310.9756,0.0000,9310.9756,72.0713,0.0000,27469.3244,27469.3244,12.3520,12.5965,0.0000,18828.3000,-18828.3000,1.0457,0.0000,3016.1606,3016.1606,52.3792,21844.4606,0.0000,-21844.4606,12.5965,12.5764,1687.3000,0.0000,1687.3000,0.4250,427.5169,0.0000,427.5169,21.2882,0.0000,1259.7831,1259.7831,12.5764,12.5037,8022.5000,0.0000,8022.5000,0.6930,1686.7365,0.0000,1686.7365,34.7123,0.0000,6335.7635,6335.7635,12.5037,12.4432,6686.0000,0.0000,6686.0000,0.4250,1696.2743,0.0000,1696.2743,21.2882,0.0000,4989.7257,4989.7257,12.4432,9.2870,10.8651,10.8651,-9.9023,-148534.7456,10.8651,8.4613,10.2241,9.6632,-7.5417,-60333.9337,10.2241,8.1326,9.7361,9.1784,-6.5618,-45932.4749,22.5067,1803.7791,-213162.7000,-254801.1542
6854,9.8314,12.8043,0.0000,250265.2000,-250265.2000,11.3679,0.0000,37709.1519,37709.1519,569.4169,287974.3519,0.0000,-287974.3519,12.8043,12.5174,34907.4000,0.0000,34907.4000,1.3682,8818.7750,0.0000,8818.7750,68.5330,0.0000,26088.6250,26088.6250,12.5174,12.7455,0.0000,19372.3000,-19372.3000,0.9928,0.0000,3109.9583,3109.9583,49.7292,22482.2583,0.0000,-22482.2583,12.7455,12.7323,1626.4000,0.0000,1626.4000,0.4250,411.2229,0.0000,411.2229,21.2882,0.0000,1215.1771,1215.1771,12.7323,12.6661,8444.3000,0.9000,8443.4000,0.6930,1771.1415,0.1490,1771.2904,34.7123,1.0490,6673.1585,6672.1096,12.6661,12.6140,7631.1000,0.0000,7631.1000,0.4250,1931.6210,0.0000,1931.6210,21.2882,0.0000,5699.4790,5699.4790,12.6140,9.3616,10.9878,10.9878,-10.3859,-155789.0717,10.9878,8.5252,10.3311,9.7565,-7.8640,-62911.8110,10.3311,8.1895,9.8314,9.2603,-6.8388,-47871.7939,22.9078,1835.9231,-217029.2000,-266572.6766
6855,9.9035,12.8925,0.0000,256158.7000,-256158.7000,11.5009,0.0000,38654.2887,38654.2887,576.0779,294812.9887,0.0000,-294812.9887,12.8925,12.6217,29749.4000,0.0000,29749.4000,1.2955,7506.3942,0.0000,7506.3942,64.8930,0.0000,22243.0058,22243.0058,12.6217,12.8550,0.0000,21497.2000,-21497.2000,1.0221,0.0000,3455.7995,3455.7995,51.1972,24952.9995,0.0000,-24952.9995,12.8550,12.8424,2096.8000,0.0000,2096.8000,0.4250,529.3447,0.0000,529.3447,21.2882,0.0000,1567.4553,1567.4553,12.8424,12.7731,7267.0000,71.2000,7195.8000,0.6930,1521.6245,11.7982,1533.4227,34.7123,82.9982,5745.3755,5662.3773,12.7731,12.7140,8891.2000,0.0000,8891.2000,0.4250,2247.1978,0.0000,2247.1978,21.2882,0.0000,6644.0022,6644.0022,12.7140,9.4363,11.0751,11.0751,-10.5280,-157920.2627,11.0751,8.5815,10.4102,9.8283,-8.0097,-64077.4569,10.4102,8.2386,9.9035,9.3244,-6.9751,-48825.9269,23.0423,1846.6967,-229722.7000,-270823.6465
