Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6856,9.9962,13.0180,0.0000,264771.3000,-264771.3000,11.7767,0.0000,40030.2732,40030.2732,589.8952,304801.5732,0.0000,-304801.5732,13.0180,12.7899,19432.8000,0.0000,19432.8000,1.1026,4894.6972,0.0000,4894.6972,55.2271,0.0000,14538.1028,14538.1028,12.7899,13.0457,0.0000,21425.8000,-21425.8000,1.1347,0.0000,3452.0024,3452.0024,56.8350,24877.8024,0.0000,-24877.8024,13.0457,13.0296,1337.2000,0.0000,1337.2000,0.4250,336.6810,0.0000,336.6810,21.2882,0.0000,1000.5190,1000.5190,13.0296,12.9715,5022.8000,454.0000,4568.8000,0.6930,1048.6968,75.3786,1124.0754,34.7123,529.3786,3974.1032,3444.7246,12.9715,12.9034,11726.4000,0.0000,11726.4000,0.4250,2955.5429,0.0000,2955.5429,21.2882,0.0000,8770.8571,8770.8571,12.9034,9.4999,11.2016,11.2016,-11.0713,-166070.2195,11.2016,8.6339,10.5169,9.9178,-8.3525,-66820.1222,10.5169,8.2853,9.9962,9.4011,-7.2593,-50814.8513,23.3354,1870.1906,-249131.9000,-283705.1930
6857,10.1088,13.2282,0.0000,165715.3000,-165715.3000,12.1794,0.0000,25112.6208,25112.6208,610.0636,190827.9208,0.0000,-190827.9208,13.2282,13.0793,15999.3000,0.0000,15999.3000,0.7188,4018.0704,0.0000,4018.0704,36.0039,0.0000,11981.2296,11981.2296,13.0793,13.3339,0.0000,1068.8000,-1068.8000,1.1316,0.0000,172.8723,172.8723,56.6820,1241.6723,0.0000,-1241.6723,13.3339,13.3237,1113.4000,0.0000,1113.4000,0.4250,279.2087,0.0000,279.2087,21.2882,0.0000,834.1913,834.1913,13.3237,13.2884,4680.3000,665.7000,4014.6000,0.6930,972.8128,110.8791,1083.6919,34.7123,776.5791,3707.4872,2930.9081,13.2884,13.1985,13774.1000,0.0000,13774.1000,0.4341,3456.3347,0.0000,3456.3347,21.7419,0.0000,10317.7653,10317.7653,13.1985,9.5467,11.3726,11.3726,-11.8980,-178469.5012,11.3726,8.6737,10.6529,10.0232,-8.7935,-70347.6481,10.6529,8.3211,10.1088,9.4870,-7.5973,-53181.0315,23.3727,1873.1807,-131882.7000,-301998.1807
6858,9.6855,12.6247,0.0000,157265.1000,-157265.1000,7.6279,0.0000,23625.7091,23625.7091,382.0827,180890.8091,0.0000,-180890.8091,12.6247,12.4404,16015.0000,0.0000,16015.0000,0.5898,4056.1628,0.0000,4056.1628,29.5448,0.0000,11958.8372,11958.8372,12.4404,12.4596,0.0000,305.3000,-305.3000,0.4950,0.0000,48.9628,48.9628,24.7945,354.2628,0.0000,-354.2628,12.4596,12.4468,852.5000,0.0000,852.5000,0.4250,216.4189,0.0000,216.4189,21.2882,0.0000,636.0811,636.0811,12.4468,12.4017,5006.0000,614.3000,4391.7000,0.6930,1054.6356,101.3822,1156.0177,34.7123,715.6822,3951.3644,3235.6823,12.4017,12.2433,13144.0000,0.0000,13144.0000,0.5073,3339.5169,0.0000,3339.5169,25.4117,0.0000,9804.4831,9804.4831,12.2433,9.3136,10.7784,10.7784,-6.3330,-94995.5089,10.7784,8.4585,10.1598,9.6185,-5.0150,-40119.8146,10.1598,8.1270,9.6855,9.1434,-4.3943,-30759.9156,15.5071,1242.8024,-123167.2000,-165875.2391
6859,9.5374,12.4429,514.3000,98172.9000,-97658.6000,7.2209,113.9462,14704.1520,14818.0981,361.6927,112877.0520,400.3538,-112476.6981,12.4429,12.2509,16006.5000,0.0000,16006.5000,0.5961,4064.4267,0.0000,4064.4267,29.8571,0.0000,11942.0733,11942.0733,12.2509,12.2566,456.0000,0.0000,456.0000,0.4950,96.5645,0.0000,96.5645,24.7945,0.0000,359.4355,359.4355,12.2566,12.2464,933.0000,0.0000,933.0000,0.4250,237.5370,0.0000,237.5370,21.2882,0.0000,695.4630,695.4630,12.2464,12.1945,5448.8000,542.7000,4906.1000,0.6930,1151.5144,89.3884,1240.9027,34.7123,632.0884,4297.2856,3665.1973,12.1945,12.0371,12041.4000,0.0000,12041.4000,0.4910,3068.3859,0.0000,3068.3859,24.5921,0.0000,8973.0141,8973.0141,12.0371,9.1424,10.5898,10.5898,-6.0048,-90072.1915,10.5898,8.3536,9.9934,9.4717,-4.6388,-37110.1066,9.9934,8.0390,9.5374,9.0162,-4.0543,-28380.2802,14.8813,1192.6487,-63315.6000,-155562.5784
6860,9.2355,11.7441,829.0000,91574.3000,-90745.3000,4.4801,184.6714,13632.9532,13817.6246,224.4091,105207.2532,644.3286,-104562.9246,11.7441,11.4784,13554.0000,0.0000,13554.0000,0.5975,3476.1031,0.0000,3476.1031,29.9280,0.0000,10077.8969,10077.8969,11.4784,11.4704,2047.2000,0.0000,2047.2000,0.4950,439.0980,0.0000,439.0980,24.7945,0.0000,1608.1020,1608.1020,11.4704,11.4550,552.9000,0.0000,552.9000,0.4250,142.3573,0.0000,142.3573,21.2882,0.0000,410.5427,410.5427,11.4550,11.3735,6463.0000,377.3000,6085.7000,0.6930,1383.0270,61.6884,1444.7153,34.7123,438.9884,5079.9730,4640.9847,11.3735,11.1740,9836.3000,0.0000,9836.3000,0.4513,2536.1352,0.0000,2536.1352,22.6044,0.0000,7300.1648,7300.1648,11.1740,9.1159,10.1449,10.1449,-3.0734,-46101.2135,10.1449,8.2340,9.6354,9.1895,-2.8537,-22829.2343,9.6354,7.9215,9.2355,8.7785,-2.5593,-17915.3632,10.7128,858.5678,-58669.2000,-86845.8109
6861,9.0926,11.5776,1598.4000,74301.7000,-72703.3000,4.1556,356.9871,11030.1804,11387.1674,208.1560,85331.8804,1241.4129,-84090.4674,11.5776,11.3382,13233.2000,0.0000,13233.2000,0.5117,3401.9524,0.0000,3401.9524,25.6307,0.0000,9831.2476,9831.2476,11.3382,11.3000,16024.7000,242.2000,15782.5000,0.4950,3445.1737,38.3177,3483.4914,24.7945,280.5177,12579.5263,12299.0086,11.3000,11.2903,414.8000,0.0000,414.8000,0.4250,107.0632,0.0000,107.0632,21.2882,0.0000,307.7368,307.7368,11.2903,11.1800,8197.8000,104.5000,8093.3000,0.6930,1758.8822,17.0610,1775.9432,34.7123,121.5610,6438.9178,6317.3568,11.1800,11.0066,8576.2000,0.0000,8576.2000,0.4250,2217.4326,0.0000,2217.4326,21.2882,0.0000,6358.7674,6358.7674,11.0066,8.9183,9.9624,9.9624,-2.9280,-43919.6866,9.9624,8.1328,9.4745,9.0476,-2.5652,-20521.9869,9.4745,7.8376,9.0926,8.6561,-2.2951,-16065.5162,10.0580,806.0882,-26603.3000,-80507.1897
6862,8.9203,11.0516,2496.3000,67087.7000,-64591.4000,3.3267,559.2691,9925.4780,10484.7471,166.6323,77013.1780,1937.0309,-75076.1471,11.0516,10.8030,13228.9000,0.0000,13228.9000,0.5009,3426.7925,0.0000,3426.7925,25.0924,0.0000,9802.1075,9802.1075,10.8030,10.4919,19556.9000,76.6000,19480.3000,0.9163,4242.7703,12.0447,4254.8150,45.8955,88.6447,15314.1297,15225.4850,10.4919,10.4841,417.8000,0.0000,417.8000,0.4250,109.1136,0.0000,109.1136,21.2882,0.0000,308.6864,308.6864,10.4841,10.3245,10192.7000,0.0000,10192.7000,0.6930,2215.5697,0.0000,2215.5697,34.7123,0.0000,7977.1303,7977.1303,10.3245,10.1640,4795.9000,0.0000,4795.9000,0.4250,1255.5893,0.0000,1255.5893,21.2882,0.0000,3540.3107,3540.3107,10.1640,9.1528,9.6584,9.6584,-1.3293,-19938.9376,9.6584,8.1418,9.2539,8.9001,-1.9937,-15949.4727,9.2539,7.8239,8.9203,8.5389,-1.8799,-13159.1654,9.4303,755.7816,-16475.8000,-49047.5756
6863,8.7982,10.7458,3397.6000,61493.9000,-58096.3000,2.9525,762.8864,9076.1799,9839.0663,147.8929,70570.0799,2634.7136,-67935.3663,10.7458,10.4918,13224.4000,0.0000,13224.4000,0.5052,3440.9097,0.0000,3440.9097,25.3037,0.0000,9783.4903,9783.4903,10.4918,10.0973,25749.0000,0.0000,25749.0000,1.1426,5615.8869,0.0000,5615.8869,57.2305,0.0000,20133.1131,20133.1131,10.0973,10.0893,413.0000,0.0000,413.0000,0.4250,108.4877,0.0000,108.4877,21.2882,0.0000,304.5123,304.5123,10.0893,9.8827,12246.1000,0.0000,12246.1000,0.6930,2679.1779,0.0000,2679.1779,34.7123,0.0000,9566.9221,9566.9221,9.8827,9.7910,1488.1000,0.0000,1488.1000,0.4250,392.1395,0.0000,392.1395,21.2882,0.0000,1095.9605,1095.9605,9.7910,9.1284,9.4597,9.4597,-0.8512,-12768.2497,9.4597,8.1194,9.1023,8.7895,-1.7217,-13773.7350,9.1023,7.7990,8.7982,8.4507,-1.6741,-11718.5817,9.2149,738.5182,-4975.7000,-38260.5665
6864,8.6926,10.4232,4280.4000,56392.7000,-52112.3000,2.6538,962.9569,8306.1899,9269.1468,132.9279,64698.8899,3317.4431,-61381.4468,10.4232,10.1743,13245.8000,0.0000,13245.8000,0.5076,3462.7907,0.0000,3462.7907,25.4251,0.0000,9783.0093,9783.0093,10.1743,9.6621,31524.2000,0.0000,31524.2000,1.5193,6913.1592,0.0000,6913.1592,76.1010,0.0000,24611.0408,24611.0408,9.6621,9.6544,417.9000,0.0000,417.9000,0.4250,110.4847,0.0000,110.4847,21.2882,0.0000,307.4153,307.4153,9.6544,9.4111,13801.8000,0.0000,13801.8000,0.7259,3041.3081,0.0000,3041.3081,36.3597,0.0000,10760.4919,10760.4919,9.4111,9.3832,858.9000,0.0000,858.9000,0.4250,227.9269,0.0000,227.9269,21.2882,0.0000,630.9731,630.9731,9.3832,9.1650,9.2741,9.2741,-0.2854,-4281.5808,9.2741,8.1202,8.9664,8.6972,-1.5096,-12076.5890,8.9664,7.7930,8.6926,8.3797,-1.5351,-10745.3588,9.3848,752.1362,7736.3000,-27103.5286
6865,8.5934,10.1132,5274.7000,51521.3000,-46246.6000,2.3790,1188.7942,7574.1028,8762.8970,119.1640,59095.4028,4085.9058,-55009.4970,10.1132,9.8713,13247.4000,0.0000,13247.4000,0.5112,3479.0400,0.0000,3479.0400,25.6056,0.0000,9768.3600,9768.3600,9.8713,9.2627,31650.7000,0.0000,31650.7000,1.8715,6977.4797,0.0000,6977.4797,93.7432,0.0000,24673.2203,24673.2203,9.2627,9.2551,414.0000,0.0000,414.0000,0.4250,110.1073,0.0000,110.1073,21.2882,0.0000,303.8927,303.8927,9.2551,8.9891,14653.2000,0.0000,14653.2000,0.8250,3250.4736,0.0000,3250.4736,41.3258,0.0000,11402.7264,11402.7264,8.9891,8.9735,385.8000,0.0000,385.8000,0.4250,103.0288,0.0000,103.0288,21.2882,0.0000,282.7712,282.7712,8.9735,9.2096,9.0915,9.0915,0.3177,4765.7441,9.0915,8.1322,8.8357,8.6119,-1.2912,-10329.3723,8.8357,7.7971,8.5934,8.3164,-1.3978,-9784.8295,9.6551,773.7962,14104.5000,-15348.4577
6866,8.5079,9.9115,6319.0000,46842.3000,-40523.3000,2.1100,1426.3797,6874.9210,8301.3006,105.6910,53717.2210,4892.6203,-48824.6006,9.9115,9.6624,13247.7000,0.0000,13247.7000,0.5140,3489.5070,0.0000,3489.5070,25.7446,0.0000,9758.1930,9758.1930,9.6624,9.0334,35023.8000,0.0000,35023.8000,1.8901,7749.2877,0.0000,7749.2877,94.6752,0.0000,27274.5123,27274.5123,9.0334,9.0257,415.2000,0.0000,415.2000,0.4250,110.8063,0.0000,110.8063,21.2882,0.0000,304.3937,304.3937,9.0257,8.7350,15345.1000,0.0000,15345.1000,0.8828,3417.0741,0.0000,3417.0741,44.2189,0.0000,11928.0259,11928.0259,8.7350,8.7278,385.8000,0.0000,385.8000,0.4250,103.4234,0.0000,103.4234,21.2882,0.0000,282.3766,282.3766,8.7278,9.1776,8.9527,8.9527,0.5875,8812.1351,8.9527,8.1147,8.7292,8.5337,-1.0946,-8756.9178,8.7292,7.7808,8.5079,8.2550,-1.2389,-8672.0783,9.3703,750.9748,23894.3000,-8616.8610
6867,8.4239,9.6705,6927.1000,45275.2000,-38348.1000,1.8480,1566.0521,6634.2138,8200.2659,92.5660,51909.4138,5361.0479,-46548.3659,9.6705,9.4216,13253.3000,0.0000,13253.3000,0.5158,3503.4807,0.0000,3503.4807,25.8347,0.0000,9749.8193,9749.8193,9.4216,8.7259,34596.0000,0.0000,34596.0000,2.1001,7687.0466,0.0000,7687.0466,105.1931,0.0000,26908.9534,26908.9534,8.7259,8.7182,416.6000,0.0000,416.6000,0.4250,111.6955,0.0000,111.6955,21.2882,0.0000,304.9045,304.9045,8.7182,8.4140,15767.3000,0.0000,15767.3000,0.9287,3529.3399,0.0000,3529.3399,46.5161,0.0000,12237.9601,12237.9601,8.4140,8.4068,859.3000,0.0000,859.3000,0.4250,231.4772,0.0000,231.4772,21.2882,0.0000,627.8228,627.8228,8.4068,9.2041,8.8055,8.8055,1.0408,15611.3436,8.8055,8.1139,8.6210,8.4597,-0.9027,-7221.6239,8.6210,7.7759,8.4239,8.1985,-1.1031,-7721.6742,9.3637,750.4473,26544.4000,668.0454
6868,8.3587,9.5631,7766.3000,42272.1000,-34505.8000,1.7480,1757.8708,6186.4635,7944.3344,87.5553,48458.5635,6008.4292,-42450.1344,9.5631,9.3110,13255.2000,0.0000,13255.2000,0.5181,3509.5811,0.0000,3509.5811,25.9537,0.0000,9745.6189,9745.6189,9.3110,8.6150,37521.4000,0.0000,37521.4000,2.0842,8353.3157,0.0000,8353.3157,104.3998,0.0000,29168.0843,29168.0843,8.6150,8.6071,545.7000,0.0000,545.7000,0.4250,146.5538,0.0000,146.5538,21.2882,0.0000,399.1462,399.1462,8.6071,8.2906,15400.2000,0.0000,15400.2000,0.9600,3453.6516,0.0000,3453.6516,48.0874,0.0000,11946.5484,11946.5484,8.2906,8.2744,4489.4000,0.0000,4489.4000,0.4250,1211.6135,0.0000,1211.6135,21.2882,0.0000,3277.7865,3277.7865,8.2744,9.1372,8.7058,8.7058,1.1114,16671.4634,8.7058,8.0905,8.5417,8.3981,-0.7926,-6340.7921,8.5417,7.7575,8.3587,8.1496,-1.0101,-7070.9660,9.2406,740.5744,36706.1000,3259.7054
6869,8.2856,9.3864,7212.7000,52014.0000,-44801.3000,1.5722,1634.7571,7601.5825,9236.3396,78.7536,59615.5825,5577.9429,-54037.6396,9.3864,9.1339,13255.7000,0.0000,13255.7000,0.5192,3518.9713,0.0000,3518.9713,26.0060,0.0000,9736.7287,9736.7287,9.1339,8.3781,18245.5000,0.0000,18245.5000,2.2654,4074.6918,0.0000,4074.6918,113.4742,0.0000,14170.8082,14170.8082,8.3781,8.3677,499.5000,0.0000,499.5000,0.4250,134.6280,0.0000,134.6280,21.2882,0.0000,364.8720,364.8720,8.3677,8.0582,13966.1000,0.0000,13966.1000,0.9397,3144.7988,0.0000,3144.7988,47.0713,0.0000,10821.3012,10821.3012,8.0582,7.9733,15064.0000,0.0000,15064.0000,0.4250,4079.9046,0.0000,4079.9046,21.2882,0.0000,10984.0954,10984.0954,7.9733,9.1801,8.5767,8.5767,1.5509,23263.7592,8.5767,8.0916,8.4473,8.3341,-0.6235,-4987.7153,8.4473,7.7541,8.2856,8.1007,-0.8910,-6236.8459,9.2199,738.9158,16229.5000,12039.1981
6870,8.2825,9.8334,4423.9000,74274.0000,-69850.1000,2.0405,1002.7334,10854.1258,11856.8592,102.2089,85128.1258,3421.1666,-81706.9592,9.8334,9.5533,13255.5000,0.0000,13255.5000,0.5208,3495.5982,0.0000,3495.5982,26.0875,0.0000,9759.9018,9759.9018,9.5533,9.1457,15266.4000,0.0000,15266.4000,1.1054,3384.2735,0.0000,3384.2735,55.3719,0.0000,11882.1265,11882.1265,9.1457,9.1352,675.5000,0.0000,675.5000,0.4250,179.9706,0.0000,179.9706,21.2882,0.0000,495.5294,495.5294,9.1352,8.8234,13424.2000,0.0000,13424.2000,0.8563,2983.8350,0.0000,2983.8350,42.8919,0.0000,10440.3650,10440.3650,8.8234,8.5068,16011.0000,0.0000,16011.0000,0.6061,4286.4402,0.0000,4286.4402,30.3591,0.0000,11724.5598,11724.5598,8.5068,8.7863,8.6465,8.6465,0.3246,4868.9434,8.6465,7.9749,8.4674,8.3107,-0.7800,-6240.1512,8.4674,7.6747,8.2825,8.0711,-0.9206,-6444.3604,8.3312,667.6982,-11217.5000,-7815.5682
6871,8.3420,10.3504,3854.7000,85124.3000,-81269.6000,3.1813,872.7636,12453.8485,13326.6120,159.3519,97578.1485,2981.9364,-94596.2120,10.3504,10.1098,18267.2000,0.0000,18267.2000,0.5168,4780.6224,0.0000,4780.6224,25.8848,0.0000,13486.5776,13486.5776,10.1098,9.8170,6986.5000,0.0000,6986.5000,0.9174,1533.8275,0.0000,1533.8275,45.9503,0.0000,5452.6725,5452.6725,9.8170,9.8048,847.1000,0.0000,847.1000,0.4250,223.4426,0.0000,223.4426,21.2882,0.0000,623.6574,623.6574,9.8048,9.5474,13994.8000,0.0000,13994.8000,0.8107,3076.1601,0.0000,3076.1601,40.6056,0.0000,10918.6399,10918.6399,9.5474,9.2581,15379.7000,0.0000,15379.7000,0.6354,4073.0411,0.0000,4073.0411,31.8253,0.0000,11306.6589,11306.6589,9.2581,8.3722,8.8151,8.8151,-1.2015,-18022.0266,8.8151,7.8704,8.5632,8.3428,-1.2813,-10250.2846,8.5632,7.6151,8.3420,8.0892,-1.2859,-9001.4980,9.7297,779.7748,-25794.3000,-37273.8092
6872,8.3894,10.6187,2467.4000,109783.3000,-107315.9000,3.7027,558.1723,16076.0467,16634.2190,185.4663,125859.3467,1909.2277,-123950.1190,10.6187,10.3005,22901.5000,0.0000,22901.5000,0.7059,5969.9084,0.0000,5969.9084,35.3563,0.0000,16931.5916,16931.5916,10.3005,10.1719,2416.7000,0.0000,2416.7000,0.4950,528.8220,0.0000,528.8220,24.7945,0.0000,1887.8780,1887.8780,10.1719,10.1571,1103.3000,0.0000,1103.3000,0.4250,289.4988,0.0000,289.4988,21.2882,0.0000,813.8012,813.8012,10.1571,9.8994,12821.0000,0.0000,12821.0000,0.8341,2801.8292,0.0000,2801.8292,41.7813,0.0000,10019.1708,10019.1708,9.8994,9.6325,13485.7000,0.0000,13485.7000,0.6026,3552.8291,0.0000,3552.8291,30.1825,0.0000,9932.8709,9932.8709,9.6325,8.2447,8.9386,8.9386,-1.9631,-29447.0619,8.9386,7.8087,8.6373,8.3736,-1.5984,-12787.1163,8.6373,7.5749,8.3894,8.1061,-1.5028,-10519.9499,10.1478,813.2860,-54587.7000,-52754.1280
6873,8.4958,10.9739,1624.8000,123164.8000,-121540.0000,4.8907,366.8455,18072.3495,18439.1951,244.9728,141237.1495,1257.9545,-139979.1951,10.9739,10.6348,27306.8000,0.0000,27306.8000,0.8809,7081.5007,0.0000,7081.5007,44.1246,0.0000,20225.2993,20225.2993,10.6348,10.5970,116.5000,0.0000,116.5000,0.4950,25.3467,0.0000,25.3467,24.7945,0.0000,91.1533,91.1533,10.5970,10.5807,1022.4000,0.0000,1022.4000,0.4250,266.6013,0.0000,266.6013,21.2882,0.0000,755.7987,755.7987,10.5807,10.3801,10049.2000,0.0000,10049.2000,0.7590,2180.9424,0.0000,2180.9424,38.0168,0.0000,7868.2576,7868.2576,10.3801,10.1810,12223.1000,0.0000,12223.1000,0.5251,3197.4526,0.0000,3197.4526,26.3043,0.0000,9025.6474,9025.6474,10.1810,8.1227,9.1519,9.1519,-3.4326,-51489.3596,9.1519,7.7665,8.7825,8.4592,-2.3104,-18483.2059,8.7825,7.5538,8.4958,8.1681,-2.0490,-14343.1790,11.9635,958.8030,-70822.0000,-84315.7445
6874,8.5878,11.1617,1157.5000,127522.3000,-126364.8000,5.5422,260.9002,18744.9177,19005.8178,277.6104,146267.2177,896.5998,-145370.6178,11.1617,10.7895,27308.3000,0.0000,27308.3000,1.0441,7062.6100,0.0000,7062.6100,52.2992,0.0000,20245.6900,20245.6900,10.7895,10.7879,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.7879,10.7740,1199.8000,0.0000,1199.8000,0.4250,311.9893,0.0000,311.9893,21.2882,0.0000,887.8107,887.8107,10.7740,10.6292,9064.0000,0.0000,9064.0000,0.6930,1960.9670,0.0000,1960.9670,34.7123,0.0000,7103.0330,7103.0330,10.6292,10.4630,9855.7000,0.0000,9855.7000,0.4721,2568.7675,0.0000,2568.7675,23.6459,0.0000,7286.9325,7286.9325,10.4630,8.1634,9.3132,9.3132,-4.1697,-62545.5151,9.3132,7.7684,8.9012,8.5408,-2.8010,-22408.2566,8.9012,7.5577,8.5878,8.2295,-2.4360,-17051.8891,13.0071,1042.4415,-78937.0000,-102005.6607
6875,8.6512,11.2719,788.7000,131266.0000,-130477.3000,5.7653,177.5671,19318.8895,19496.4566,288.7823,150584.8895,611.1329,-149973.7566,11.2719,10.9067,27092.4000,0.0000,27092.4000,1.0409,6995.6093,0.0000,6995.6093,52.1385,0.0000,20096.7907,20096.7907,10.9067,10.9067,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,10.9067,10.8907,1067.1000,0.0000,1067.1000,0.4250,277.0025,0.0000,277.0025,21.2882,0.0000,790.0975,790.0975,10.8907,10.7626,7577.4000,22.7000,7554.7000,0.6930,1636.2517,3.6936,1639.9452,34.7123,26.3936,5941.1483,5914.7548,10.7626,10.6312,8593.0000,0.0000,8593.0000,0.4250,2235.2981,0.0000,2235.2981,21.2882,0.0000,6357.7019,6357.7019,10.6312,8.2094,9.4203,9.4203,-4.4786,-67179.1686,9.4203,7.7771,8.9821,8.5987,-3.0388,-24310.6739,8.9821,7.5638,8.6512,8.2730,-2.6228,-18359.4167,13.2663,1063.2098,-86170.1000,-109849.2593
6876,8.7064,11.3562,498.2000,135897.2000,-135399.0000,5.9551,112.0515,20021.8931,20133.9446,298.2887,155919.0931,386.1485,-155532.9446,11.3562,11.0010,27091.6000,0.0000,27091.6000,1.0308,6986.8892,0.0000,6986.8892,51.6317,0.0000,20104.7108,20104.7108,11.0010,11.0010,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0010,10.9870,1022.1000,0.0000,1022.1000,0.4250,264.9579,0.0000,264.9579,21.2882,0.0000,757.1421,757.1421,10.9870,10.8825,5465.6000,191.7000,5273.9000,0.6930,1178.4006,31.2169,1209.6174,34.7123,222.9169,4287.1994,4064.2826,10.8825,10.7701,7646.0000,0.0000,7646.0000,0.4250,1985.4838,0.0000,1985.4838,21.2882,0.0000,5660.5162,5660.5162,10.7701,8.2505,9.5103,9.5103,-4.7540,-71310.3601,9.5103,7.7893,9.0514,8.6498,-3.2473,-25978.2847,9.0514,7.5727,8.7064,8.3120,-2.7901,-19530.8759,13.5358,1084.8090,-94365.4000,-116819.5206
6877,8.7628,11.4440,231.3000,138987.7000,-138756.4000,6.1816,51.9688,20499.7301,20551.6989,309.6381,159487.4301,179.3312,-159308.0989,11.4440,11.0973,27053.3000,0.0000,27053.3000,1.0293,6968.1757,0.0000,6968.1757,51.5582,0.0000,20085.1243,20085.1243,11.0973,11.0973,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.0973,11.0843,852.6000,0.0000,852.6000,0.4250,220.7097,0.0000,220.7097,21.2882,0.0000,631.8903,631.8903,11.0843,11.0142,4576.0000,256.8000,4319.2000,0.6930,985.0562,41.8521,1026.9082,34.7123,298.6521,3590.9438,3292.2918,11.0142,10.9165,6699.0000,0.0000,6699.0000,0.4250,1736.2416,0.0000,1736.2416,21.2882,0.0000,4962.7584,4962.7584,10.9165,8.2856,9.6011,9.6011,-5.0881,-76321.9662,9.6011,7.8036,9.1217,8.7023,-3.4762,-27809.9434,9.1217,7.5837,8.7628,8.3527,-2.9745,-20821.3725,13.8734,1111.8713,-99832.3000,-124953.2820
6878,8.8111,11.5127,169.6000,108882.2000,-108712.6000,6.3370,38.0725,16074.4834,16112.5559,317.4188,124956.6834,131.5275,-124825.1559,11.5127,11.1720,27054.5000,0.0000,27054.5000,1.0264,6961.5883,0.0000,6961.5883,51.4107,0.0000,20092.9117,20092.9117,11.1720,11.1720,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.1720,11.1613,765.5000,0.0000,765.5000,0.4250,197.9479,0.0000,197.9479,21.2882,0.0000,567.5521,567.5521,11.1613,11.1055,4107.3000,279.4000,3827.9000,0.6930,883.0669,45.5651,928.6320,34.7123,324.9651,3224.2331,2899.2680,11.1055,11.0213,7646.0000,0.0000,7646.0000,0.4250,1979.0601,0.0000,1979.0601,21.2882,0.0000,5666.9399,5666.9399,11.0213,8.3289,9.6751,9.6751,-5.2926,-79389.5141,9.6751,7.8210,9.1807,8.7480,-3.6447,-29157.9991,9.1807,7.5966,8.8111,8.3887,-3.1139,-21797.0885,14.1020,1130.1908,-69418.7000,-130344.6016
6879,8.7253,11.2030,64.1000,109155.0000,-109090.9000,4.9663,14.4119,16087.8635,16102.2754,248.7596,125242.8635,49.6881,-125193.1754,11.2030,10.8047,27055.0000,0.0000,27055.0000,1.0253,6992.9144,0.0000,6992.9144,51.3548,0.0000,20062.0856,20062.0856,10.8047,10.8047,42.9000,0.0000,42.9000,0.4950,9.3067,0.0000,9.3067,24.7945,0.0000,33.5933,33.5933,10.8047,10.7935,806.2000,0.0000,806.2000,0.4250,209.5882,0.0000,209.5882,21.2882,0.0000,596.6118,596.6118,10.7935,10.7360,3825.1000,272.3000,3552.8000,0.6930,827.2863,44.2715,871.5577,34.7123,316.5715,2997.8137,2681.2423,10.7360,10.6237,8908.7000,0.0000,8908.7000,0.4250,2318.3214,0.0000,2318.3214,21.2882,0.0000,6590.3786,6590.3786,10.6237,8.4239,9.5238,9.5238,-3.6934,-55401.4744,9.5238,7.8259,9.0710,8.6748,-2.8508,-22806.1197,9.0710,7.5895,8.7253,8.3303,-2.4874,-17411.8121,12.0443,965.2744,-68725.3000,-95619.4062
6880,8.7072,11.1864,104.6000,105385.3000,-105280.7000,4.9811,23.5255,15526.7862,15550.3117,249.5024,120912.0862,81.0745,-120831.0117,11.1864,10.7891,22250.5000,0.0000,22250.5000,1.0305,5752.4795,0.0000,5752.4795,51.6194,0.0000,16498.0205,16498.0205,10.7891,10.7885,2292.9000,0.0000,2292.9000,0.4950,497.5504,0.0000,497.5504,24.7945,0.0000,1795.3496,1795.3496,10.7885,10.7766,508.8000,0.0000,508.8000,0.4250,132.3044,0.0000,132.3044,21.2882,0.0000,376.4956,376.4956,10.7766,10.7235,3770.9000,347.4000,3423.5000,0.6930,815.7865,56.4738,872.2603,34.7123,403.8738,2955.1135,2551.2397,10.7235,10.5930,11749.6000,0.0000,11749.6000,0.4250,3058.1694,0.0000,3058.1694,21.2882,0.0000,8691.4306,8691.4306,10.5930,8.3992,9.4961,9.4961,-3.6925,-55387.7745,9.4961,7.8197,9.0491,8.6579,-2.8218,-22574.1725,9.0491,7.5838,8.7072,8.3164,-2.4663,-17264.0227,12.0744,967.6923,-65055.4000,-95225.9696
6881,8.6845,11.1800,429.6000,93085.7000,-92656.1000,4.8066,96.6609,13708.6197,13805.2806,240.7630,106794.3197,332.9391,-106461.3806,11.1800,10.8393,13255.0000,0.0000,13255.0000,0.8478,3427.1672,0.0000,3427.1672,42.4644,0.0000,9827.8328,9827.8328,10.8393,10.8022,17527.6000,0.0000,17527.6000,0.4950,3800.1776,0.0000,3800.1776,24.7945,0.0000,13727.4224,13727.4224,10.8022,10.7944,499.0000,0.0000,499.0000,0.4250,129.7301,0.0000,129.7301,21.2882,0.0000,369.2699,369.2699,10.7944,10.7417,4349.2000,376.3000,3972.9000,0.6930,940.6239,61.1806,1001.8044,34.7123,437.4806,3408.5761,2971.0956,10.7417,10.5622,13801.4000,0.0000,13801.4000,0.4512,3591.2570,0.0000,3591.2570,22.5981,0.0000,10210.1430,10210.1430,10.5622,8.3735,9.4678,9.4678,-3.5323,-52984.8810,9.4678,7.8032,9.0239,8.6355,-2.6867,-21493.3255,9.0239,7.5694,8.6845,8.2967,-2.3475,-16432.4990,11.5778,927.8896,-43600.2000,-90910.7055
6882,8.6147,10.9047,863.0000,90220.0000,-89357.0000,4.2297,194.4245,13268.6240,13463.0484,211.8648,103488.6240,668.5755,-102820.0484,10.9047,10.6935,13247.1000,0.0000,13247.1000,0.5051,3438.8443,0.0000,3438.8443,25.2995,0.0000,9808.2557,9808.2557,10.6935,10.3984,24267.8000,0.0000,24267.8000,1.0273,5274.6042,0.0000,5274.6042,51.4579,0.0000,18993.1958,18993.1958,10.3984,10.3905,505.8000,0.0000,505.8000,0.4250,132.2771,0.0000,132.2771,21.2882,0.0000,373.5229,373.5229,10.3905,10.3267,5635.4000,287.9000,5347.5000,0.6930,1226.8309,46.6594,1273.4903,34.7123,334.5594,4408.5691,4074.0097,10.3267,10.1075,13170.1000,0.0000,13170.1000,0.5298,3447.8839,0.0000,3447.8839,26.5362,0.0000,9722.2161,9722.2161,10.1075,8.5411,9.3243,9.3243,-2.4269,-36403.5794,9.3243,7.8376,8.9278,8.5809,-2.3035,-18428.0591,8.9278,7.5856,8.6147,8.2567,-2.0796,-14557.0707,11.1148,890.7815,-32818.7000,-69388.7091
6883,8.5657,10.7114,2335.5000,52460.1000,-50124.6000,4.0775,526.6334,7707.9950,8234.6285,204.2395,60168.0950,1808.8666,-58359.2285,10.7114,10.5069,13247.3000,0.0000,13247.3000,0.5071,3448.5999,0.0000,3448.5999,25.4008,0.0000,9798.7001,9798.7001,10.5069,10.1108,29894.4000,0.0000,29894.4000,1.4263,6518.3207,0.0000,6518.3207,71.4454,0.0000,23376.0793,23376.0793,10.1108,10.1030,497.0000,0.0000,497.0000,0.4250,130.5270,0.0000,130.5270,21.2882,0.0000,366.4730,366.4730,10.1030,10.0181,6934.2000,201.4000,6732.8000,0.6930,1516.7087,32.5705,1549.2792,34.7123,233.9705,5417.4913,5183.5208,10.0181,9.8155,12065.3000,0.0000,12065.3000,0.5091,3173.0474,0.0000,3173.0474,25.5011,0.0000,8892.2526,8892.2526,9.8155,8.6171,9.2163,9.2163,-1.9140,-28710.2361,9.2163,7.8704,8.8574,8.5433,-2.1496,-17196.8985,8.8574,7.6071,8.5657,8.2323,-1.9968,-13977.6504,11.4570,918.2099,12312.2000,-59884.7850
6884,8.3959,9.9091,3449.0000,48739.9000,-45290.9000,2.2866,780.1357,7138.0833,7918.2190,114.5356,55877.9833,2668.8643,-53209.1190,9.9091,9.6560,13247.6000,0.0000,13247.6000,0.5088,3489.6008,0.0000,3489.6008,25.4839,0.0000,9757.9992,9757.9992,9.6560,9.0521,34152.7000,0.0000,34152.7000,1.7634,7557.4015,0.0000,7557.4015,88.3270,0.0000,26595.2985,26595.2985,9.0521,9.0426,591.6000,0.0000,591.6000,0.4250,157.8388,0.0000,157.8388,21.2882,0.0000,433.7612,433.7612,9.0426,8.9089,8273.1000,98.8000,8174.3000,0.6930,1841.7441,15.8654,1857.6096,34.7123,114.6654,6431.3559,6316.6904,8.9089,8.6795,9855.7000,0.0000,9855.7000,0.4689,2635.1628,0.0000,2635.1628,23.4857,0.0000,7220.5372,7220.5372,8.6795,9.0712,8.8754,8.8754,0.5033,7550.1572,8.8754,7.9441,8.6270,8.4097,-1.1968,-9574.2619,8.6270,7.6365,8.3959,8.1318,-1.2729,-8910.2318,9.2184,738.7986,20731.0000,-10934.3366
6885,8.3084,9.6827,5075.6000,41284.3000,-36208.7000,2.0641,1149.9025,6036.1084,7186.0110,103.3905,47320.4084,3925.6975,-43394.7110,9.6827,9.4309,13251.9000,0.0000,13251.9000,0.5158,3502.4758,0.0000,3502.4758,25.8355,0.0000,9749.4242,9749.4242,9.4309,8.7446,37489.6000,0.0000,37489.6000,2.0481,8328.6267,0.0000,8328.6267,102.5897,0.0000,29160.9733,29160.9733,8.7446,8.7334,411.4000,0.0000,411.4000,0.4250,110.2702,0.0000,110.2702,21.2882,0.0000,301.1298,301.1298,8.7334,8.5705,10374.1000,0.0000,10374.1000,0.6930,2321.5305,0.0000,2321.5305,34.7123,0.0000,8052.5695,8052.5695,8.5705,8.3843,8593.0000,0.0000,8593.0000,0.4250,2309.2977,0.0000,2309.2977,21.2882,0.0000,6283.7023,6283.7023,8.3843,9.0398,8.7121,8.7121,0.8458,12687.5541,8.7121,7.9572,8.5108,8.3347,-0.9740,-7791.9033,8.5108,7.6434,8.3084,8.0771,-1.1193,-7834.9320,9.2565,741.8509,33911.3000,-2939.2811
6886,8.2222,9.3810,6351.2000,36587.0000,-30235.8000,1.6494,1441.1753,5340.5748,6781.7501,82.6166,41927.5748,4910.0247,-37017.5501,9.3810,9.1210,13255.2000,0.0000,13255.2000,0.5180,3519.1223,0.0000,3519.1223,25.9455,0.0000,9736.0777,9736.0777,9.1210,8.3433,40271.0000,0.0000,40271.0000,2.2582,8995.6046,0.0000,8995.6046,113.1111,0.0000,31275.3954,31275.3954,8.3433,8.3353,423.2000,0.0000,423.2000,0.4250,114.1232,0.0000,114.1232,21.2882,0.0000,309.0768,309.0768,8.3353,8.1207,12550.2000,0.0000,12550.2000,0.6930,2827.5343,0.0000,2827.5343,34.7123,0.0000,9722.6657,9722.6657,8.1207,7.9532,4805.1000,0.0000,4805.1000,0.4250,1300.1684,0.0000,1300.1684,21.2882,0.0000,3504.9316,3504.9316,7.9532,9.1378,8.5455,8.5455,1.4783,22175.0591,8.5455,7.9808,8.3949,8.2631,-0.7048,-5638.5949,8.3949,7.6545,8.2222,8.0247,-0.9241,-6468.3707,8.9528,717.5086,41068.9000,10068.0935
6887,8.1527,9.1430,8262.0000,31170.8000,-22908.8000,1.3766,1877.1560,4544.0080,6421.1640,68.9547,35714.8080,6384.8440,-29329.9640,9.1430,8.8829,13255.4000,0.0000,13255.4000,0.5208,3531.7206,0.0000,3531.7206,26.0890,0.0000,9723.6794,9723.6794,8.8829,8.0471,43141.3000,0.0000,43141.3000,2.4405,9677.5985,0.0000,9677.5985,122.2465,0.0000,33463.7015,33463.7015,8.0471,8.0388,367.0000,0.0000,367.0000,0.4250,99.4145,0.0000,99.4145,21.2882,0.0000,267.5855,267.5855,8.0388,7.7790,14638.5000,0.0000,14638.5000,0.7700,3314.7633,0.0000,3314.7633,38.5684,0.0000,11323.7367,11323.7367,7.7790,7.6854,1490.6000,0.0000,1490.6000,0.4250,405.4343,0.0000,405.4343,21.2882,0.0000,1085.1657,1085.1657,7.6854,9.1451,8.4153,8.4153,1.8184,27276.4547,8.4153,7.9921,8.3024,8.2037,-0.5272,-4217.7131,8.3024,7.6608,8.1527,7.9816,-0.7993,-5594.9431,8.9370,716.2440,49984.0000,17463.7985
6888,8.0844,8.8707,10534.5000,27373.9000,-16839.4000,1.0426,2396.4863,3985.3732,6381.8595,52.2245,31359.2732,8138.0137,-23221.2595,8.8707,8.6103,13276.9000,0.0000,13276.9000,0.5230,3551.9448,0.0000,3551.9448,26.1989,0.0000,9724.9552,9724.9552,8.6103,7.7144,48067.5000,0.0000,48067.5000,2.6268,10835.2552,0.0000,10835.2552,131.5780,0.0000,37232.2448,37232.2448,7.7144,7.7073,379.5000,0.0000,379.5000,0.4250,103.3238,0.0000,103.3238,21.2882,0.0000,276.1762,276.1762,7.7073,7.4042,16430.4000,0.0000,16430.4000,0.9035,3741.7651,0.0000,3741.7651,45.2539,0.0000,12688.6349,12688.6349,7.4042,7.3751,860.2000,0.0000,860.2000,0.4250,235.3171,0.0000,235.3171,21.2882,0.0000,624.8829,624.8829,7.3751,9.1913,8.2832,8.2832,2.2580,33869.6225,8.2832,8.0095,8.2102,8.1463,-0.3403,-2722.7205,8.2102,7.6710,8.0844,7.9406,-0.6704,-4692.5054,8.9189,714.7960,62175.1000,26454.3966
6889,8.0126,8.6188,12466.9000,24111.6000,-11644.7000,0.7661,2839.8379,3505.6901,6345.5281,38.3735,27617.2901,9627.0621,-17990.2281,8.6188,8.3653,13278.4000,0.0000,13278.4000,0.5264,3565.8564,0.0000,3565.8564,26.3684,0.0000,9712.5436,9712.5436,8.3653,7.3945,50512.4000,0.0000,50512.4000,2.9427,11436.5851,0.0000,11436.5851,147.3986,0.0000,39075.8149,39075.8149,7.3945,7.3873,368.3000,0.0000,368.3000,0.4250,100.7675,0.0000,100.7675,21.2882,0.0000,267.5325,267.5325,7.3873,7.0565,17479.6000,0.0000,17479.6000,1.0208,4002.7616,0.0000,4002.7616,51.1338,0.0000,13476.8384,13476.8384,7.0565,7.0402,386.1000,0.0000,386.1000,0.4250,106.1888,0.0000,106.1888,21.2882,0.0000,279.9112,279.9112,7.0402,9.2370,8.1386,8.1386,2.8047,42071.0960,8.1386,8.0355,8.1111,8.0871,-0.1317,-1053.5592,8.1111,7.6890,8.0126,7.9000,-0.5390,-3773.0803,9.1590,734.0419,70380.1000,37244.4565
6890,7.9472,8.4167,14369.8000,21004.9000,-6635.1000,0.5295,3277.2481,3050.2634,6327.5115,26.5251,24055.1634,11092.5519,-12962.6115,8.4167,8.1635,13276.9000,0.0000,13276.9000,0.5289,3576.3710,0.0000,3576.3710,26.4904,0.0000,9700.5290,9700.5290,8.1635,7.1449,53923.8000,0.0000,53923.8000,3.1075,12253.4744,0.0000,12253.4744,155.6556,0.0000,41670.3256,41670.3256,7.1449,7.1379,377.4000,0.0000,377.4000,0.4250,103.6547,0.0000,103.6547,21.2882,0.0000,273.7453,273.7453,7.1379,6.7867,18629.4000,0.0000,18629.4000,1.0931,4284.5590,0.0000,4284.5590,54.7531,0.0000,14344.8410,14344.8410,6.7867,6.7794,386.1000,0.0000,386.1000,0.4250,106.6327,0.0000,106.6327,21.2882,0.0000,279.4673,279.4673,6.7794,9.2487,8.0140,8.0140,3.1542,47312.9092,8.0140,8.0481,8.0231,8.0311,0.0435,348.3743,8.0231,7.6979,7.9472,7.8605,-0.4155,-2908.5285,9.1635,734.4015,79958.5000,44752.7549
6891,7.8812,8.2154,15953.7000,20548.9000,-4595.2000,0.3016,3642.9156,2980.3780,6623.2937,15.1083,23529.2780,12310.7844,-11218.4937,8.2154,7.9656,13269.8000,0.0000,13269.8000,0.5307,3585.3887,0.0000,3585.3887,26.5840,0.0000,9684.4113,9684.4113,7.9656,6.8925,56947.5000,0.0000,56947.5000,3.3308,12987.0292,0.0000,12987.0292,166.8413,0.0000,43960.4708,43960.4708,6.8925,6.8855,370.0000,0.0000,370.0000,0.4250,102.0190,0.0000,102.0190,21.2882,0.0000,267.9810,267.9810,6.8855,6.5162,19759.4000,0.0000,19759.4000,1.1709,4564.4803,0.0000,4564.4803,58.6520,0.0000,15194.9197,15194.9197,6.5162,6.5090,860.6000,0.0000,860.6000,0.4250,238.6793,0.0000,238.6793,21.2882,0.0000,621.9207,621.9207,6.5090,9.2650,7.8870,7.8870,3.5638,53456.5733,7.8870,8.0625,7.9338,7.9748,0.2269,1815.3928,7.9338,7.7084,7.8812,7.8211,-0.2915,-2040.2895,9.2762,743.4290,86612.1000,53231.6766
6892,7.8236,8.1006,17844.5000,18219.5000,-375.0000,0.2960,4079.0024,2639.7035,6718.7059,14.8266,20859.2035,13765.4976,-7093.7059,8.1006,7.8617,13270.0000,0.0000,13270.0000,0.5324,3591.7062,0.0000,3591.7062,26.6668,0.0000,9678.2938,9678.2938,7.8617,6.7772,61855.5000,0.0000,61855.5000,3.5316,14132.9606,0.0000,14132.9606,176.8995,0.0000,47722.5394,47722.5394,6.7772,6.7706,504.0000,0.0000,504.0000,0.4250,139.2147,0.0000,139.2147,21.2882,0.0000,364.7853,364.7853,6.7706,6.3957,20267.7000,0.0000,20267.7000,1.2484,4691.3114,0.0000,4691.3114,62.5322,0.0000,15576.3886,15576.3886,6.3957,6.3804,4498.1000,0.0000,4498.1000,0.4250,1249.8446,0.0000,1249.8446,21.2882,0.0000,3248.2554,3248.2554,6.3804,9.1853,7.7829,7.7829,3.7878,56817.4438,7.7829,8.0621,7.8573,7.9225,0.3770,3016.3703,7.8573,7.7130,7.8236,7.7852,-0.1948,-1363.8129,9.6876,776.4037,100020.3000,58470.0011
6893,7.7533,7.9195,21567.6000,26908.0000,-5340.4000,0.2960,4936.4633,3893.4579,8829.9213,14.8266,30801.4579,16631.1367,-14170.3213,7.9195,7.6931,13270.2000,0.0000,13270.2000,0.5335,3601.6813,0.0000,3601.6813,26.7230,0.0000,9668.5187,9668.5187,7.6931,6.5765,65068.5000,0.0000,65068.5000,3.8441,14912.7940,0.0000,14912.7940,192.5486,0.0000,50155.7060,50155.7060,6.5765,6.5680,371.9000,0.0000,371.9000,0.4250,103.0464,0.0000,103.0464,21.2882,0.0000,268.8536,268.8536,6.5680,6.2036,20075.1000,0.0000,20075.1000,1.2835,4663.2577,0.0000,4663.2577,64.2925,0.0000,15411.8423,15411.8423,6.2036,6.1276,15094.4000,0.0000,15094.4000,0.4250,4206.7182,0.0000,4206.7182,21.2882,0.0000,10887.6818,10887.6818,6.1276,9.1669,7.6473,7.6473,4.3261,64890.7809,7.6473,8.0751,7.7614,7.8612,0.6090,4872.1393,7.7614,7.7270,7.7533,7.7442,-0.0489,-342.2394,10.2106,818.3213,108539.7000,69420.6808
6894,7.7000,8.0129,19189.5000,33988.2000,-14798.7000,0.2960,4396.4962,4913.0942,9309.5905,14.8266,38901.2942,14793.0038,-24108.2905,8.0129,7.7993,13270.5000,0.0000,13270.5000,0.5353,3596.6386,0.0000,3596.6386,26.8120,0.0000,9673.8614,9673.8614,7.7993,6.6911,67341.9000,0.0000,67341.9000,4.0575,15403.9856,0.0000,15403.9856,203.2419,0.0000,51937.9144,51937.9144,6.6911,6.6852,375.4000,0.0000,375.4000,0.4250,103.8313,0.0000,103.8313,21.2882,0.0000,271.5687,271.5687,6.6852,6.3447,20118.6000,0.0000,20118.6000,1.2767,4663.7660,0.0000,4663.7660,63.9483,0.0000,15454.8340,15454.8340,6.3447,6.1040,16043.3000,0.0000,16043.3000,0.6288,4461.3477,0.0000,4461.3477,31.4990,0.0000,11581.9523,11581.9523,6.1040,9.0173,7.5606,7.5606,4.3976,65964.5822,7.5606,8.0566,7.6929,7.8086,0.7486,5988.7385,7.6929,7.7233,7.7000,7.7081,0.0459,320.9814,10.8290,867.8784,102351.0000,72274.3021
6895,7.6798,8.1748,14371.2000,42582.1000,-28210.9000,0.6718,3293.8082,6153.0846,9446.8928,33.6506,48735.1846,11077.3918,-37657.7928,8.1748,7.9760,17632.0000,0.0000,17632.0000,0.5344,4766.9579,0.0000,4766.9579,26.7668,0.0000,12865.0421,12865.0421,7.9760,6.9086,63249.2000,0.0000,63249.2000,4.1903,14421.4310,0.0000,14421.4310,209.8914,0.0000,48827.7690,48827.7690,6.9086,6.9030,371.5000,0.0000,371.5000,0.4250,102.4071,0.0000,102.4071,21.2882,0.0000,269.0929,269.0929,6.9030,6.5853,21318.7000,0.0000,21318.7000,1.2763,4923.1773,0.0000,4923.1773,63.9319,0.0000,16395.5227,16395.5227,6.5853,6.3472,15410.7000,0.0000,15410.7000,0.6666,4269.4238,0.0000,4269.4238,33.3882,0.0000,11141.2762,11141.2762,6.3472,8.7634,7.5553,7.5553,3.9227,58840.3499,7.5553,8.0017,7.6743,7.7785,0.7247,5797.7338,7.6743,7.6978,7.6798,7.6861,0.0382,267.2209,11.6466,933.4011,89771.2000,64905.3047
6896,7.6890,8.4107,12790.8000,49854.2000,-37063.4000,1.2805,2931.0872,7205.1209,10136.2081,64.1412,57059.3209,9859.7128,-47199.6081,8.4107,8.1638,21959.5000,0.0000,21959.5000,0.7079,5915.7203,0.0000,5915.7203,35.4592,0.0000,16043.7797,16043.7797,8.1638,7.2272,59839.1000,0.0000,59839.1000,3.9216,13597.5683,0.0000,13597.5683,196.4337,0.0000,46241.5317,46241.5317,7.2272,7.2220,366.4000,0.0000,366.4000,0.4250,100.5059,0.0000,100.5059,21.2882,0.0000,265.8941,265.8941,7.2220,6.9073,21075.0000,0.0000,21075.0000,1.3464,4839.9427,0.0000,4839.9427,67.4426,0.0000,16235.0573,16235.0573,6.9073,6.6934,13512.9000,0.0000,13512.9000,0.6373,3725.0204,0.0000,3725.0204,31.9240,0.0000,9787.8796,9787.8796,6.6934,8.5277,7.6105,7.6105,3.1906,47859.4757,7.6105,7.9348,7.6970,7.7727,0.5641,4512.9380,7.6970,7.6628,7.6890,7.6799,-0.0595,-416.4848,12.4782,1000.0534,79689.5000,51955.9290
6897,7.7067,8.5858,11858.4000,51873.1000,-40014.7000,1.6824,2716.5352,7499.3326,10215.8678,84.2728,59372.4326,9141.8648,-50230.5678,8.5858,8.2867,26302.3000,0.0000,26302.3000,0.8779,7066.8942,0.0000,7066.8942,43.9737,0.0000,19235.4058,19235.4058,8.2867,7.4249,48842.0000,0.0000,48842.0000,3.6962,11074.0549,0.0000,11074.0549,185.1421,0.0000,37767.9451,37767.9451,7.4249,7.4199,379.9000,0.0000,379.9000,0.4250,103.8928,0.0000,103.8928,21.2882,0.0000,276.0072,276.0072,7.4199,7.1172,18842.9000,0.0000,18842.9000,1.3224,4312.5137,0.0000,4312.5137,66.2378,0.0000,14530.3863,14530.3863,7.1172,6.9347,12247.6000,0.0000,12247.6000,0.5554,3365.2953,0.0000,3365.2953,27.8218,0.0000,8882.3047,8882.3047,6.9347,8.4082,7.6714,7.6714,2.6371,39556.4789,7.6714,7.8863,7.7287,7.7789,0.3845,3075.9708,7.7287,7.6342,7.7067,7.6815,-0.1692,-1184.3881,12.8390,1028.9676,66600.0000,41448.0616
6898,7.7331,8.7368,10009.1000,54337.0000,-44327.9000,1.8166,2291.7744,7859.3653,10151.1397,90.9923,62196.3653,7717.3256,-54479.0397,8.7368,8.3521,26306.6000,0.0000,26306.6000,1.0482,7051.9577,0.0000,7051.9577,52.5042,0.0000,19254.6423,19254.6423,8.3521,7.5972,34465.5000,0.0000,34465.5000,3.0095,7805.2287,0.0000,7805.2287,150.7452,0.0000,26660.2713,26660.2713,7.5972,7.5917,452.2000,0.0000,452.2000,0.4250,123.3384,0.0000,123.3384,21.2882,0.0000,328.8616,328.8616,7.5917,7.3011,16128.5000,0.0000,16128.5000,1.1776,3680.3355,0.0000,3680.3355,58.9843,0.0000,12448.1645,12448.1645,7.3011,7.1234,9875.4000,0.0000,9875.4000,0.5014,2705.8070,0.0000,2705.8070,25.1171,0.0000,7169.5930,7169.5930,7.1234,8.3674,7.7454,7.7454,2.0752,31128.7313,7.7454,7.8472,7.7726,7.7963,0.1698,1358.5546,7.7726,7.6033,7.7331,7.6880,-0.2823,-1976.2892,11.9674,959.1152,42900.3000,30510.9967
6899,7.7865,9.0214,9636.8000,54798.9000,-45162.1000,2.0127,2204.3520,7933.9890,10138.3411,100.8152,62732.8890,7432.4480,-55300.4411,9.0214,8.5843,26309.4000,0.0000,26309.4000,1.0455,7022.5842,0.0000,7022.5842,52.3709,0.0000,19286.8158,19286.8158,8.5843,7.9793,34366.5000,0.0000,34366.5000,2.1209,7750.4303,0.0000,7750.4303,106.2345,0.0000,26616.0697,26616.0697,7.9793,7.9718,465.4000,0.0000,465.4000,0.4250,126.1998,0.0000,126.1998,21.2882,0.0000,339.2002,339.2002,7.9718,7.6891,15495.4000,0.0000,15495.4000,1.0044,3512.8312,0.0000,3512.8312,50.3117,0.0000,11982.5688,11982.5688,7.6891,7.5262,8610.1000,0.0000,8610.1000,0.4250,2345.1188,0.0000,2345.1188,21.2882,0.0000,6264.9812,6264.9812,7.5262,8.2456,7.8859,7.8859,1.0579,15868.9664,7.8859,7.7813,7.8580,7.8336,-0.1539,-1231.0340,7.8580,7.5514,7.7865,7.7047,-0.4510,-3157.0306,10.5503,845.5410,40084.7000,11480.9018
6900,7.8090,9.0677,6689.2000,58597.7000,-51908.5000,2.0512,1529.4699,8487.5399,10017.0098,102.7431,67085.2399,5159.7301,-61925.5098,9.0677,8.6287,26304.7000,0.0000,26304.7000,1.0404,7016.4442,0.0000,7016.4442,52.1118,0.0000,19288.2558,19288.2558,8.6287,8.0227,21688.9000,0.0000,21688.9000,2.1050,4887.4544,0.0000,4887.4544,105.4394,0.0000,16801.4456,16801.4456,8.0227,8.0150,589.4000,0.0000,589.4000,0.4250,159.7183,0.0000,159.7183,21.2882,0.0000,429.6817,429.6817,8.0150,7.7422,11784.5000,0.0000,11784.5000,0.9576,2669.5867,0.0000,2669.5867,47.9675,0.0000,9114.9133,9114.9133,7.7422,7.5996,7661.2000,0.0000,7661.2000,0.4250,2084.9735,0.0000,2084.9735,21.2882,0.0000,5576.2265,5576.2265,7.5996,8.2753,7.9375,7.9375,0.9896,14844.5279,7.9375,7.7670,7.8920,7.8522,-0.2497,-1997.7198,7.8920,7.5365,7.8090,7.7142,-0.5206,-3644.3588,10.5062,842.0116,16120.2000,9202.4493
6901,7.8691,9.4357,6183.1000,58688.6000,-52505.5000,2.3579,1412.1833,8510.1812,9922.3645,118.1059,67198.7812,4770.9167,-62427.8645,9.4357,8.9469,26305.9000,0.0000,26305.9000,1.0393,6978.2492,0.0000,6978.2492,52.0597,0.0000,19327.6508,19327.6508,8.9469,8.5211,17836.9000,0.0000,17836.9000,1.3273,3996.6803,0.0000,3996.6803,66.4846,0.0000,13840.2197,13840.2197,8.5211,8.5102,458.8000,0.0000,458.8000,0.4250,123.3907,0.0000,123.3907,21.2882,0.0000,335.4093,335.4093,8.5102,8.2791,10882.5000,0.0000,10882.5000,0.7277,2444.5242,0.0000,2444.5242,36.4484,0.0000,8437.9758,8437.9758,8.2791,8.1376,6712.3000,0.0000,6712.3000,0.4250,1811.8530,0.0000,1811.8530,21.2882,0.0000,4900.4470,4900.4470,8.1376,8.0562,8.0969,8.0969,-0.1073,-1609.4666,8.0969,7.6878,7.9878,7.8923,-0.5392,-4313.3620,7.9878,7.4791,7.8691,7.7335,-0.6703,-4692.3600,9.4532,757.6200,9690.9000,-10615.1885
6902,7.9042,9.5504,5566.9000,59422.2000,-53855.3000,2.3858,1270.6226,8622.1872,9892.8098,119.5044,68044.3872,4296.2774,-63748.1098,9.5504,9.0404,26307.2000,0.0000,26307.2000,1.0327,6966.6849,0.0000,6966.6849,51.7258,0.0000,19340.5151,19340.5151,9.0404,8.6753,15840.8000,0.0000,15840.8000,1.0847,3543.5231,0.0000,3543.5231,54.3324,0.0000,12297.2769,12297.2769,8.6753,8.6665,376.6000,0.0000,376.6000,0.4250,101.0480,0.0000,101.0480,21.2882,0.0000,275.5520,275.5520,8.6665,8.4438,9560.2000,0.0000,9560.2000,0.6930,2141.8181,0.0000,2141.8181,34.7123,0.0000,7418.3819,7418.3819,8.4438,8.3145,7661.2000,0.0000,7661.2000,0.4250,2062.8323,0.0000,2062.8323,21.2882,0.0000,5598.3677,5598.3677,8.3145,8.0489,8.1817,8.1817,-0.3358,-5037.2452,8.1817,7.6570,8.0418,7.9194,-0.6633,-5306.4293,8.0418,7.4523,7.9042,7.7470,-0.7453,-5217.2444,9.0692,726.8435,5890.7000,-15560.9190
6903,7.9306,9.6294,5223.9000,61589.1000,-56365.2000,2.4476,1191.7532,8941.0033,10132.7565,122.6008,70530.1033,4032.1468,-66497.9565,9.6294,9.1138,26308.0000,0.0000,26308.0000,1.0306,6958.7128,0.0000,6958.7128,51.6249,0.0000,19349.2872,19349.2872,9.1138,8.7860,13428.1000,0.0000,13428.1000,0.9615,2999.9080,0.0000,2999.9080,48.1629,0.0000,10428.1920,10428.1920,8.7860,8.7787,371.6000,0.0000,371.6000,0.4250,99.5402,0.0000,99.5402,21.2882,0.0000,272.0598,272.0598,8.7787,8.5809,7526.2000,0.0000,7526.2000,0.6930,1682.9372,0.0000,1682.9372,34.7123,0.0000,5843.2628,5843.2628,8.5809,8.4316,8926.4000,0.0000,8926.4000,0.4250,2398.5198,0.0000,2398.5198,21.2882,0.0000,6527.8802,6527.8802,8.4316,8.0519,8.2417,8.2417,-0.4750,-7125.4314,8.2417,7.6397,8.0812,7.9407,-0.7532,-6025.3577,8.0812,7.4360,7.9306,7.7586,-0.8071,-5649.5271,8.9742,719.2255,195.1000,-18800.3162
6904,7.9591,9.7414,14348.1000,44709.1000,-30361.0000,2.5621,3271.5804,6493.9535,9765.5340,128.3335,51203.0535,11076.5196,-40126.5340,9.7414,9.2226,21964.6000,0.0000,21964.6000,1.0293,5800.1778,0.0000,5800.1778,51.5554,0.0000,16164.4222,16164.4222,9.2226,8.9429,23349.9000,0.0000,23349.9000,0.8139,5206.4628,0.0000,5206.4628,40.7681,0.0000,18143.4372,18143.4372,8.9429,8.9356,366.4000,0.0000,366.4000,0.4250,97.9159,0.0000,97.9159,21.2882,0.0000,268.4841,268.4841,8.9356,8.7789,7303.8000,3.0000,7300.8000,0.6930,1628.8895,0.4814,1629.3709,34.7123,3.4814,5674.9105,5671.4291,8.7789,8.6038,11773.2000,0.0000,11773.2000,0.4250,3154.0169,0.0000,3154.0169,21.2882,0.0000,8619.1831,8619.1831,8.6038,8.0120,8.3079,8.3079,-0.7360,-11040.2250,8.3079,7.6174,8.1237,7.9626,-0.8588,-6870.1286,8.1237,7.4183,7.9591,7.7710,-0.8774,-6141.7958,8.9223,715.0700,34393.9000,-24052.1494
6905,7.8863,9.1080,15145.9000,35080.7000,-19934.8000,1.3803,3458.1330,5088.5306,8546.6637,69.1376,40169.2306,11687.7670,-28481.4637,9.1080,8.6175,13272.1000,0.0000,13272.1000,0.8577,3538.0295,0.0000,3538.0295,42.9600,0.0000,9734.0705,9734.0705,8.6175,8.0667,35646.6000,0.0000,35646.6000,1.4122,8034.3442,0.0000,8034.3442,70.7390,0.0000,27612.2558,27612.2558,8.0667,8.0586,379.8000,0.0000,379.8000,0.4250,102.8510,0.0000,102.8510,21.2882,0.0000,276.9490,276.9490,8.0586,7.8866,7696.7000,4.5000,7692.2000,0.6930,1742.2618,0.7188,1742.9806,34.7123,5.2188,5954.4382,5949.2194,7.8866,7.6255,13829.2000,0.0000,13829.2000,0.4676,3755.2832,0.0000,3755.2832,23.4203,0.0000,10073.9168,10073.9168,7.6255,8.6144,8.1199,8.1199,1.0826,16239.0015,8.1199,7.7208,8.0135,7.9204,-0.4370,-3495.7099,8.0135,7.4685,7.8863,7.7410,-0.5966,-4176.3753,7.8536,629.4181,50885.1000,8566.9162
6906,7.8239,8.6824,17440.7000,32808.0000,-15367.3000,0.9059,3986.6840,4753.3536,8740.0377,45.3767,37561.3536,13454.0160,-24107.3377,8.6824,8.3896,13278.3000,0.0000,13278.3000,0.5240,3562.4087,0.0000,3562.4087,26.2481,0.0000,9715.8913,9715.8913,8.3896,7.5582,41491.6000,0.0000,41491.6000,2.1820,9390.0547,0.0000,9390.0547,109.2946,0.0000,32101.5453,32101.5453,7.5582,7.5499,368.1000,0.0000,368.1000,0.4250,100.4600,0.0000,100.4600,21.2882,0.0000,267.6400,267.6400,7.5499,7.3710,8411.4000,0.0000,8411.4000,0.6930,1920.7692,0.0000,1920.7692,34.7123,0.0000,6490.6308,6490.6308,7.3710,7.0682,13196.6000,0.0000,13196.6000,0.5582,3611.9144,0.0000,3611.9144,27.9583,0.0000,9584.6856,9584.6856,7.0682,8.8614,7.9648,7.9648,1.9828,29741.5455,7.9648,7.7942,7.9193,7.8795,-0.1886,-1508.7902,7.9193,7.5102,7.8239,7.7147,-0.4524,-3166.7384,7.9321,635.7078,61378.7000,25066.0170
6907,7.7749,8.4821,23455.9000,20314.2000,3141.7000,0.6981,5366.5284,2940.5346,8307.0629,34.9677,23254.7346,18089.3716,-5165.3629,8.4821,8.1974,13278.4000,0.0000,13278.4000,0.5283,3573.2316,0.0000,3573.2316,26.4600,0.0000,9705.1684,9705.1684,8.1974,7.2565,43842.4000,0.0000,43842.4000,2.5513,9956.5113,0.0000,9956.5113,127.7954,0.0000,33885.8887,33885.8887,7.2565,7.2486,378.0000,0.0000,378.0000,0.4250,103.6411,0.0000,103.6411,21.2882,0.0000,274.3589,274.3589,7.2486,7.0585,9141.7000,0.0000,9141.7000,0.6930,2098.4511,0.0000,2098.4511,34.7123,0.0000,7043.2489,7043.2489,7.0585,6.7778,12089.5000,0.0000,12089.5000,0.5377,3324.8647,0.0000,3324.8647,26.9350,0.0000,8764.6353,8764.6353,6.7778,8.9263,7.8521,7.8521,2.4410,36614.3002,7.8521,7.8350,7.8475,7.8435,-0.0194,-155.3316,7.8475,7.5361,7.7749,7.6918,-0.3537,-2476.2498,8.1501,653.1809,81871.7000,33982.7187
6908,7.6973,7.8574,22788.5000,20713.2000,2075.3000,0.2960,5221.3195,2994.0068,8215.3263,14.8266,23707.2068,17567.1805,-6140.0263,7.8574,7.5578,13276.6000,0.0000,13276.6000,0.5302,3606.8340,0.0000,3606.8340,26.5556,0.0000,9669.7660,9669.7660,7.5578,6.5116,48357.2000,0.0000,48357.2000,2.7063,11110.2129,0.0000,11110.2129,135.5570,0.0000,37246.9871,37246.9871,6.5116,6.5032,495.9000,0.0000,495.9000,0.4250,137.5429,0.0000,137.5429,21.2882,0.0000,358.3571,358.3571,6.5032,6.2858,10564.3000,0.0000,10564.3000,0.6930,2456.7810,0.0000,2456.7810,34.7123,0.0000,8107.5190,8107.5190,6.2858,6.0155,9875.4000,0.0000,9875.4000,0.4955,2748.6862,0.0000,2748.6862,24.8203,0.0000,7126.7138,7126.7138,6.0155,9.3141,7.6648,7.6648,3.5493,53238.8626,7.6648,7.9183,7.7324,7.7915,0.2727,2181.6956,7.7324,7.5820,7.6973,7.6572,-0.1618,-1132.8733,7.7189,618.6241,84644.7000,54287.6849
6909,7.6555,7.8368,25638.4000,16516.5000,9121.9000,0.2960,5878.8466,2385.5557,8264.4022,14.8266,18902.0557,19759.5534,857.4978,7.8368,7.5513,13269.8000,0.0000,13269.8000,0.5361,3606.1224,0.0000,3606.1224,26.8555,0.0000,9663.6776,9663.6776,7.5513,6.4515,50581.9000,0.0000,50581.9000,3.0237,11622.7285,0.0000,11622.7285,151.4588,0.0000,38959.1715,38959.1715,6.4515,6.4410,380.6000,0.0000,380.6000,0.4250,105.6620,0.0000,105.6620,21.2882,0.0000,274.9380,274.9380,6.4410,6.2016,12615.8000,0.0000,12615.8000,0.6930,2937.0776,0.0000,2937.0776,34.7123,0.0000,9678.7224,9678.7224,6.2016,5.9913,8610.1000,0.0000,8610.1000,0.4250,2399.6547,0.0000,2399.6547,21.2882,0.0000,6210.4453,6210.4453,5.9913,9.1743,7.5828,7.5828,3.5932,53898.7318,7.5828,7.9273,7.6747,7.7551,0.3889,3111.2624,7.6747,7.5923,7.6555,7.6335,-0.0930,-651.2973,8.0983,649.0313,94580.1000,56358.6970
6910,7.6038,7.5807,27759.1000,14685.9000,13073.2000,0.5439,6371.2140,2119.1472,8490.3613,27.2448,16805.0472,21387.8860,4582.8387,7.5807,7.3199,13270.0000,0.0000,13270.0000,0.5361,3620.3320,0.0000,3620.3320,26.8519,0.0000,9649.6680,9649.6680,7.3199,6.2682,52616.5000,0.0000,52616.5000,3.1633,12141.6360,0.0000,12141.6360,158.4477,0.0000,40474.8640,40474.8640,6.2682,6.2607,369.6000,0.0000,369.6000,0.4250,102.9016,0.0000,102.9016,21.2882,0.0000,266.6984,266.6984,6.2607,5.9994,14574.1000,0.0000,14574.1000,0.8044,3403.7745,0.0000,3403.7745,40.2928,0.0000,11170.3255,11170.3255,5.9994,5.8317,4814.4000,0.0000,4814.4000,0.4250,1346.0311,0.0000,1346.0311,21.2882,0.0000,3468.3689,3468.3689,5.8317,9.1176,7.4746,7.4746,4.0521,60781.1584,7.4746,7.9486,7.6010,7.7116,0.5845,4676.1000,7.6010,7.6130,7.6038,7.6070,0.0148,103.3492,8.8465,708.9927,98717.8000,65560.6076
