Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6911,7.5624,7.4485,27126.9000,13487.6000,13639.3000,0.7804,6230.8992,1944.7614,8175.6607,39.0911,15432.3614,20896.0008,5463.6393,7.4485,7.2086,13270.3000,0.0000,13270.3000,0.5386,3627.7674,0.0000,3627.7674,26.9795,0.0000,9642.5326,9642.5326,7.2086,6.2022,49879.9000,0.0000,49879.9000,3.3060,11533.7359,0.0000,11533.7359,165.5988,0.0000,38346.1641,38346.1641,6.2022,6.1956,418.7000,0.0000,418.7000,0.4250,116.6916,0.0000,116.6916,21.2882,0.0000,302.0084,302.0084,6.1956,5.9178,16368.2000,0.0000,16368.2000,0.9328,3827.1802,0.0000,3827.1802,46.7217,0.0000,12541.0198,12541.0198,5.9178,5.8316,1493.2000,0.0000,1493.2000,0.4250,418.0085,0.0000,418.0085,21.2882,0.0000,1075.1915,1075.1915,5.8316,8.9675,7.3995,7.3995,4.2017,63025.6550,7.3995,7.9445,7.5449,7.6720,0.7302,5841.3467,7.5449,7.6200,7.5624,7.5824,0.1007,704.5704,9.6117,770.3221,95069.6000,69571.5721
6912,7.5411,7.4049,28640.1000,12306.8000,16333.3000,0.8150,6581.0758,1773.8131,8354.8889,40.8214,14080.6131,22059.0242,7978.4111,7.4049,7.1646,13292.4000,0.0000,13292.4000,0.5400,3636.2397,0.0000,3636.2397,27.0464,0.0000,9656.1603,9656.1603,7.1646,6.2090,52884.8000,0.0000,52884.8000,3.1412,12238.4639,0.0000,12238.4639,157.3431,0.0000,40646.3361,40646.3361,6.2090,6.2014,413.9000,0.0000,413.9000,0.4250,115.3417,0.0000,115.3417,21.2882,0.0000,298.5583,298.5583,6.2014,5.8888,17682.4000,0.0000,17682.4000,1.0490,4134.0390,0.0000,4134.0390,52.5444,0.0000,13548.3610,13548.3610,5.8888,5.8620,861.5000,0.0000,861.5000,0.4250,241.2791,0.0000,241.2791,21.2882,0.0000,620.2209,620.2209,5.8620,8.8810,7.3715,7.3715,4.0371,60555.9289,7.3715,7.9264,7.5195,7.6490,0.7420,5936.3707,7.5195,7.6119,7.5411,7.5657,0.1236,865.0050,9.5927,768.7960,101468.3000,67357.3046
6913,7.5061,7.3200,30424.9000,11178.9000,19246.0000,0.9764,6995.7400,1610.2190,8605.9590,48.9075,12789.1190,23429.1600,10640.0410,7.3200,7.0949,13295.0000,0.0000,13295.0000,0.5413,3641.6988,0.0000,3641.6988,27.1134,0.0000,9653.3012,9653.3012,7.0949,6.1472,54891.8000,0.0000,54891.8000,3.3334,12719.2520,0.0000,12719.2520,166.9718,0.0000,42172.5480,42172.5480,6.1472,6.1402,419.3000,0.0000,419.3000,0.4250,116.9593,0.0000,116.9593,21.2882,0.0000,302.3407,302.3407,6.1402,5.8243,19024.2000,0.0000,19024.2000,1.1331,4452.5561,0.0000,4452.5561,56.7563,0.0000,14571.6439,14571.6439,5.8243,5.8098,386.4000,0.0000,386.4000,0.4250,108.3280,0.0000,108.3280,21.2882,0.0000,278.0720,278.0720,5.8098,8.8086,7.3092,7.3092,4.2853,64280.0685,7.3092,7.9223,7.4727,7.6158,0.8762,7009.2912,7.4727,7.6157,7.5061,7.5442,0.2043,1430.2651,10.2513,821.5810,107262.7000,72719.6247
6914,7.4690,7.2345,32293.3000,10126.9000,22166.4000,1.1514,7430.4580,1457.7065,8888.1646,57.6740,11584.6065,24862.8420,13278.2354,7.2345,7.0217,13300.9000,0.0000,13300.9000,0.5423,3648.1141,0.0000,3648.1141,27.1617,0.0000,9652.7859,9652.7859,7.0217,6.0921,58905.4000,0.0000,58905.4000,3.4649,13667.7142,0.0000,13667.7142,173.5557,0.0000,45237.6858,45237.6858,6.0921,6.0855,414.3000,0.0000,414.3000,0.4250,115.6639,0.0000,115.6639,21.2882,0.0000,298.6361,298.6361,6.0855,5.7642,20284.9000,0.0000,20284.9000,1.2206,4752.2134,0.0000,4752.2134,61.1411,0.0000,15532.6866,15532.6866,5.7642,5.7581,386.5000,0.0000,386.5000,0.4250,108.4580,0.0000,108.4580,21.2882,0.0000,278.0420,278.0420,5.7581,8.7324,7.2452,7.2452,4.4959,67438.7320,7.2452,7.9150,7.4238,7.5801,1.0124,8098.9911,7.4238,7.6176,7.4690,7.5207,0.2929,2050.0300,10.8438,869.0614,115458.4000,77587.7531
6915,7.4250,7.1519,22971.0000,14419.7000,8551.3000,1.3272,5289.7948,2073.9709,7363.7657,66.4803,16493.6709,17681.2052,1187.5343,7.1519,6.9533,13301.2000,0.0000,13301.2000,0.5434,3652.8445,0.0000,3652.8445,27.2172,0.0000,9648.3555,9648.3555,6.9533,6.0228,60805.2000,0.0000,60805.2000,3.7238,14126.3728,0.0000,14126.3728,186.5252,0.0000,46678.8272,46678.8272,6.0228,6.0167,418.9000,0.0000,418.9000,0.4250,117.0749,0.0000,117.0749,21.2882,0.0000,301.8251,301.8251,6.0167,5.6972,21231.3000,0.0000,21231.3000,1.3030,4979.9852,0.0000,4979.9852,65.2672,0.0000,16251.3148,16251.3148,5.6972,5.6915,861.9000,0.0000,861.9000,0.4250,242.1174,0.0000,242.1174,21.2882,0.0000,619.7826,619.7826,5.6915,8.6474,7.1694,7.1694,4.7884,71825.9679,7.1694,7.9057,7.3658,7.5376,1.1928,9542.4297,7.3658,7.6195,7.4250,7.4926,0.4110,2876.8233,11.6211,931.3593,105169.8000,84245.2208
6916,7.4256,7.3990,18493.4000,18448.7000,44.7000,0.5125,4258.6399,2653.4863,6912.1262,25.6718,21102.1863,14234.7601,-6867.4262,7.3990,7.1827,13301.2000,0.0000,13301.2000,0.5442,3638.9788,0.0000,3638.9788,27.2601,0.0000,9662.2212,9662.2212,7.1827,6.1365,63557.1000,0.0000,63557.1000,3.8493,14703.3201,0.0000,14703.3201,192.8113,0.0000,48853.7799,48853.7799,6.1365,6.1297,541.2000,0.0000,541.2000,0.4250,150.9872,0.0000,150.9872,21.2882,0.0000,390.2128,390.2128,6.1297,5.7657,21132.8000,0.0000,21132.8000,1.3658,4946.9825,0.0000,4946.9825,68.4104,0.0000,16185.8175,16185.8175,5.7657,5.7519,4507.0000,0.0000,4507.0000,0.4250,1264.7062,0.0000,1264.7062,21.2882,0.0000,3242.2938,3242.2938,5.7519,8.6239,7.1879,7.1879,4.2768,64152.4019,7.1879,7.8805,7.3726,7.5342,1.0315,8252.1007,7.3726,7.5997,7.4256,7.4861,0.3382,2367.4490,10.6827,856.1522,103084.0000,74771.9517
6917,7.4222,7.5775,10588.7000,68889.9000,-58301.2000,0.2960,2438.5076,9907.8636,12346.3712,14.8266,78797.7636,8150.1924,-70647.5712,7.5775,7.3587,13301.5000,0.0000,13301.5000,0.5417,3629.1056,0.0000,3629.1056,27.1344,0.0000,9672.3944,9672.3944,7.3587,6.2528,37383.0000,0.0000,37383.0000,4.0047,8620.2445,0.0000,8620.2445,200.5930,0.0000,28762.7555,28762.7555,6.2528,6.2439,508.2000,0.0000,508.2000,0.4250,141.5236,0.0000,141.5236,21.2882,0.0000,366.6764,366.6764,6.2439,5.8776,19867.9000,0.0000,19867.9000,1.3562,4641.5144,0.0000,4641.5144,67.9326,0.0000,15226.3856,15226.3856,5.8776,5.8043,15125.2000,0.0000,15125.2000,0.4250,4236.8347,0.0000,4236.8347,21.2882,0.0000,10888.3653,10888.3653,5.8043,8.5834,7.1938,7.1938,4.0960,61439.3673,7.1938,7.8622,7.3720,7.5280,0.9851,7881.0129,7.3720,7.5869,7.4222,7.4795,0.3166,2216.5462,10.5729,847.3513,27884.6000,71536.9265
6918,7.6188,9.0520,2841.8000,107973.1000,-105131.3000,2.6426,652.0638,15584.5721,16236.6359,132.3659,123557.6721,2189.7362,-121367.9359,9.0520,8.8542,22579.7000,0.0000,22579.7000,0.5399,6024.2674,0.0000,6024.2674,27.0451,0.0000,16555.4326,16555.4326,8.8542,8.2661,28288.6000,0.0000,28288.6000,2.3470,6349.0313,0.0000,6349.0313,117.5617,0.0000,21939.5687,21939.5687,8.2661,8.2586,1017.2000,0.0000,1017.2000,0.4250,274.6273,0.0000,274.6273,21.2882,0.0000,742.5727,742.5727,8.2586,7.9464,19212.1000,0.0000,19212.1000,1.2720,4334.1108,0.0000,4334.1108,63.7148,0.0000,14877.9892,14877.9892,7.9464,7.7228,16076.1000,0.0000,16076.1000,0.6341,4361.4431,0.0000,4361.4431,31.7639,0.0000,11714.6569,11714.6569,7.7228,7.6648,7.6938,7.6938,-0.0954,-1430.8471,7.6938,7.6151,7.6728,7.6544,-0.1294,-1035.3242,7.6728,7.4411,7.6188,7.5570,-0.3808,-2665.8271,11.7910,944.9752,-17957.6000,-5131.9983
6919,7.8300,9.8381,1722.8000,123524.1000,-121801.3000,4.7704,393.7615,17898.7110,18292.4725,238.9485,141422.8110,1329.0385,-140093.7725,9.8381,9.5631,27542.0000,0.0000,27542.0000,0.8924,7262.5843,0.0000,7262.5843,44.6999,0.0000,20279.4157,20279.4157,9.5631,9.1990,4314.4000,5162.9000,-848.5000,1.7234,956.2570,801.4081,1757.6651,86.3273,5964.3081,3358.1430,-2606.1651,9.1990,9.1866,1712.9000,0.0000,1712.9000,0.4250,455.9968,0.0000,455.9968,21.2882,0.0000,1256.9032,1256.9032,9.1866,8.9394,18385.3000,0.0000,18385.3000,1.1805,4083.0317,0.0000,4083.0317,59.1319,0.0000,14302.2683,14302.2683,8.9394,8.7446,15442.2000,0.0000,15442.2000,0.6481,4126.9530,0.0000,4126.9530,32.4652,0.0000,11315.2470,11315.2470,8.7446,7.5163,8.1305,8.1305,-2.4758,-37137.5958,8.1305,7.5158,7.9666,7.8231,-1.2390,-9912.3196,7.9666,7.3814,7.8300,7.6740,-1.1794,-8255.8197,14.4598,1158.8666,-59567.4000,-55305.7350
6920,8.0309,10.4470,1167.3000,132739.3000,-131572.0000,5.5333,265.8101,19306.1483,19571.9584,277.1636,152045.4483,901.4899,-151143.9584,10.4470,10.0963,31316.8000,0.0000,31316.8000,1.0736,8184.1471,0.0000,8184.1471,53.7786,0.0000,23132.6529,23132.6529,10.0963,10.1411,1932.7000,4630.4000,-2697.7000,0.4950,424.4075,722.5927,1147.0001,24.7945,5352.9927,1508.2925,-3844.7001,10.1411,10.1194,1851.5000,0.0000,1851.5000,0.4250,486.0417,0.0000,486.0417,21.2882,0.0000,1365.4583,1365.4583,10.1194,9.8717,18982.6000,0.0000,18982.6000,1.1091,4150.9258,0.0000,4150.9258,55.5559,0.0000,14831.6742,14831.6742,9.8717,9.6757,13540.4000,0.0000,13540.4000,0.6115,3568.7044,0.0000,3568.7044,30.6313,0.0000,9971.6956,9971.6956,9.6757,7.3986,8.5371,8.5371,-4.4031,-66046.1667,8.5371,7.4414,8.2449,7.9893,-2.1187,-16949.7109,8.2449,7.3276,8.0309,7.7863,-1.7739,-12417.0014,13.8714,1111.7090,-68578.4000,-95412.8790
6921,8.1633,10.6317,717.9000,141084.5000,-140366.6000,5.9839,163.0779,20571.0666,20734.1444,299.7347,161655.5666,554.8221,-161100.7444,10.6317,10.2537,36974.7000,0.0000,36974.7000,1.2081,9636.6468,0.0000,9636.6468,60.5143,0.0000,27338.0532,27338.0532,10.2537,10.3164,1349.1000,4140.3000,-2791.2000,0.4950,295.4483,647.1693,942.6176,24.7945,4787.4693,1053.6517,-3733.8176,10.3164,10.2941,1896.0000,0.0000,1896.0000,0.4250,496.4406,0.0000,496.4406,21.2882,0.0000,1399.5594,1399.5594,10.2941,10.0518,18442.9000,0.0000,18442.9000,1.1245,4021.3659,0.0000,4021.3659,56.3282,0.0000,14421.5341,14421.5341,10.0518,9.8888,12272.6000,0.0000,12272.6000,0.5275,3225.9618,0.0000,3225.9618,26.4236,0.0000,9046.6382,9046.6382,9.8888,7.6092,8.7490,8.7490,-4.6541,-69812.0948,8.7490,7.4811,8.4109,8.1151,-2.5885,-20708.2599,8.4109,7.3495,8.1633,7.8802,-2.1670,-15169.2234,14.6462,1173.8007,-73571.6000,-105689.5782
6922,8.2674,10.7623,266.0000,149757.2000,-149491.2000,6.3887,60.3090,21878.6801,21938.9891,320.0084,171635.8801,205.6910,-171430.1891,10.7623,10.3387,38856.9000,0.0000,38856.9000,1.4219,10107.8995,0.0000,10107.8995,71.2240,0.0000,28749.0005,28749.0005,10.3387,10.3966,359.5000,6515.4000,-6155.9000,0.4950,78.6139,1019.3348,1097.9487,24.7945,7534.7348,280.8861,-7253.8487,10.3966,10.3749,2242.7000,0.0000,2242.7000,0.4250,586.5282,0.0000,586.5282,21.2882,0.0000,1656.1718,1656.1718,10.3749,10.1515,17324.3000,0.0000,17324.3000,1.0889,3772.4748,0.0000,3772.4748,54.5427,0.0000,13551.8252,13551.8252,10.1515,10.0114,9895.4000,0.0000,9895.4000,0.4766,2597.2689,0.0000,2597.2689,23.8754,0.0000,7298.1311,7298.1311,10.0114,7.7831,8.8972,8.8972,-4.7972,-71957.6328,8.8972,7.5388,8.5350,8.2180,-2.9246,-23396.6573,8.5350,7.3880,8.2674,7.9615,-2.4694,-17285.6896,15.4442,1237.7597,-87327.8000,-112639.9797
6923,8.3801,10.9432,12.8000,159653.5000,-159640.7000,6.8080,2.8961,23374.6118,23377.5079,341.0113,183028.1118,9.9039,-183018.2079,10.9432,10.5131,33675.5000,0.0000,33675.5000,1.4910,8736.9966,0.0000,8736.9966,74.6850,0.0000,24938.5034,24938.5034,10.5131,10.6216,424.6000,9374.4000,-8949.8000,0.4950,92.5720,1469.3637,1561.9357,24.7945,10843.7637,332.0280,-10511.7357,10.6216,10.5968,2675.3000,0.0000,2675.3000,0.4250,697.3619,0.0000,697.3619,21.2882,0.0000,1977.9381,1977.9381,10.5968,10.3940,15183.2000,0.0000,15183.2000,1.0213,3294.2971,0.0000,3294.2971,51.1551,0.0000,11888.9029,11888.9029,10.3940,10.2848,8627.5000,0.0000,8627.5000,0.4250,2256.4150,0.0000,2256.4150,21.2882,0.0000,6371.0850,6371.0850,10.2848,7.8618,9.0733,9.0733,-5.4034,-81051.1296,9.0733,7.5754,8.6738,8.3243,-3.3405,-26724.1760,8.6738,7.4151,8.3801,8.0444,-2.8072,-19650.3783,15.9979,1282.1338,-108429.0000,-127425.6839
6924,8.5095,11.2119,0.0000,174600.0000,-174600.0000,7.2748,0.0000,25626.3362,25626.3362,364.3968,200226.3362,0.0000,-200226.3362,11.2119,10.8433,38857.9000,0.0000,38857.9000,1.2883,10042.3182,0.0000,10042.3182,64.5299,0.0000,28815.5818,28815.5818,10.8433,10.9985,0.0000,11175.7000,-11175.7000,0.4950,0.0000,1758.0715,1758.0715,24.7945,12933.7715,0.0000,-12933.7715,10.9985,10.9693,2553.7000,0.0000,2553.7000,0.4250,662.0163,0.0000,662.0163,21.2882,0.0000,1891.6837,1891.6837,10.9693,10.7935,11616.7000,0.0000,11616.7000,0.8912,2505.3126,0.0000,2505.3126,44.6425,0.0000,9111.3874,9111.3874,10.7935,10.6993,7676.6000,0.0000,7676.6000,0.4250,1996.0160,0.0000,1996.0160,21.2882,0.0000,5680.5840,5680.5840,10.6993,7.8857,9.2925,9.2925,-6.3534,-95301.0809,9.2925,7.5908,8.8387,8.4416,-3.8426,-30741.1559,8.8387,7.4277,8.5095,8.1332,-3.1861,-22302.5299,16.1991,1298.2563,-125070.8000,-148344.7667
6925,8.6491,11.4085,0.0000,188279.8000,-188279.8000,7.9624,0.0000,27708.7222,27708.7222,398.8363,215988.5222,0.0000,-215988.5222,11.4085,11.0111,36972.5000,0.0000,36972.5000,1.4799,9527.9585,0.0000,9527.9585,74.1277,0.0000,27444.5415,27444.5415,11.0111,11.1894,0.0000,11608.4000,-11608.4000,0.5862,0.0000,1829.5994,1829.5994,29.3636,13437.9994,0.0000,-13437.9994,11.1894,11.1633,1696.4000,0.0000,1696.4000,0.4250,438.5558,0.0000,438.5558,21.2882,0.0000,1257.8442,1257.8442,11.1633,11.0377,9694.1000,0.0000,9694.1000,0.6930,2084.1595,0.0000,2084.1595,34.7123,0.0000,7609.9405,7609.9405,11.0377,10.9593,6725.7000,0.0000,6725.7000,0.4250,1742.5674,0.0000,1742.5674,21.2882,0.0000,4983.1326,4983.1326,10.9593,8.0345,9.4969,9.4969,-7.0767,-106150.9785,9.4969,7.6561,9.0060,8.5765,-4.4540,-35631.8121,9.0060,7.4765,8.6491,8.2413,-3.7007,-25904.8420,17.3573,1391.0793,-144799.5000,-167687.6325
6926,8.7953,11.6305,0.0000,205680.7000,-205680.7000,8.5931,0.0000,30355.7086,30355.7086,430.4280,236036.4086,0.0000,-236036.4086,11.6305,11.2700,35089.3000,0.0000,35089.3000,1.4035,9013.7957,0.0000,9013.7957,70.3018,0.0000,26075.5043,26075.5043,11.2700,11.4464,0.0000,17865.4000,-17865.4000,0.6092,0.0000,2824.1733,2824.1733,30.5173,20689.5733,0.0000,-20689.5733,11.4464,11.4299,1635.3000,0.0000,1635.3000,0.4250,421.1930,0.0000,421.1930,21.2882,0.0000,1214.1070,1214.1070,11.4299,11.3299,7895.4000,0.0000,7895.4000,0.6930,1690.2247,0.0000,1690.2247,34.7123,0.0000,6205.1753,6205.1753,11.3299,11.2644,7676.6000,0.0000,7676.6000,0.4250,1980.5359,0.0000,1980.5359,21.2882,0.0000,5696.0641,5696.0641,11.2644,8.1582,9.7113,9.7113,-7.8908,-118362.4597,9.7113,7.7226,9.1810,8.7170,-5.0518,-40414.4510,9.1810,7.5282,8.7953,8.3546,-4.1985,-29389.5201,18.2233,1460.4860,-171249.5000,-188166.4308
6927,8.9799,11.8310,0.0000,211238.2000,-211238.2000,9.3951,0.0000,31288.9075,31288.9075,470.6025,242527.1075,0.0000,-242527.1075,11.8310,11.5159,29903.3000,0.0000,29903.3000,1.3272,7659.5541,0.0000,7659.5541,66.4776,0.0000,22243.7459,22243.7459,11.5159,11.7658,0.0000,21435.2000,-21435.2000,0.9384,0.0000,3398.3382,3398.3382,47.0069,24833.5382,0.0000,-24833.5382,11.7658,11.7511,2108.5000,0.0000,2108.5000,0.4250,540.5847,0.0000,540.5847,21.2882,0.0000,1567.9153,1567.9153,11.7511,11.6761,6681.4000,0.0000,6681.4000,0.6930,1423.0514,0.0000,1423.0514,34.7123,0.0000,5258.3486,5258.3486,11.6761,11.6072,8944.5000,0.0000,8944.5000,0.4250,2296.1749,0.0000,2296.1749,21.2882,0.0000,6648.3251,6648.3251,11.6072,8.3338,9.9705,9.9705,-9.0375,-135562.1997,9.9705,7.8225,9.3977,8.8965,-5.9305,-47443.6364,9.3977,7.6073,8.9799,8.5025,-4.9429,-34600.2395,19.8056,1587.3018,-185035.7000,-217606.0756
6928,9.1239,11.9981,0.0000,219670.7000,-219670.7000,9.6593,0.0000,32630.6202,32630.6202,483.8321,252301.3202,0.0000,-252301.3202,11.9981,11.7344,19534.7000,0.0000,19534.7000,1.1273,4991.7661,0.0000,4991.7661,56.4671,0.0000,14542.9339,14542.9339,11.7344,12.0287,0.0000,16148.6000,-16148.6000,1.1269,0.0000,2566.9567,2566.9567,56.4469,18715.5567,0.0000,-18715.5567,12.0287,12.0101,1346.7000,0.0000,1346.7000,0.4250,343.9767,0.0000,343.9767,21.2882,0.0000,1002.7233,1002.7233,12.0101,11.9477,5892.3000,0.0000,5892.3000,0.6930,1249.8650,0.0000,1249.8650,34.7123,0.0000,4642.4350,4642.4350,11.9477,11.8689,11797.1000,0.0000,11797.1000,0.4250,3016.7210,0.0000,3016.7210,21.2882,0.0000,8780.3790,8780.3790,11.8689,8.4700,10.1694,10.1694,-9.5634,-143451.2952,10.1694,7.9048,9.5655,9.0371,-6.3720,-50975.9186,9.5655,7.6729,9.1239,8.6192,-5.3254,-37277.5065,20.1847,1617.6836,-197248.5000,-231704.7203
6929,9.2410,12.2891,9.7000,112645.0000,-112635.3000,10.0532,2.1606,16771.6500,16773.8106,503.5654,129416.6500,7.5394,-129409.1106,12.2891,12.1132,16082.1000,0.0000,16082.1000,0.7344,4092.5330,0.0000,4092.5330,36.7877,0.0000,11989.5670,11989.5670,12.1132,12.3394,530.6000,186.4000,344.2000,0.8496,112.6160,29.7693,142.3853,42.5575,216.1693,417.9840,201.8147,12.3394,12.3273,1116.4000,0.0000,1116.4000,0.4250,283.8962,0.0000,283.8962,21.2882,0.0000,832.5038,832.5038,12.3273,12.2711,6717.7000,0.0000,6717.7000,0.6930,1417.8841,0.0000,1417.8841,34.7123,0.0000,5299.8159,5299.8159,12.2711,12.1649,13857.4000,0.0000,13857.4000,0.4439,3527.2970,0.0000,3527.2970,22.2345,0.0000,10330.1030,10330.1030,12.1649,8.5304,10.3477,10.3477,-10.0309,-150463.0605,10.3477,7.9475,9.7076,9.1476,-6.6243,-52994.1408,9.7076,7.7077,9.2410,8.7077,-5.5195,-38636.3610,19.7987,1586.7496,-74517.5000,-242093.5623
6930,8.8385,11.4499,120.5000,111676.2000,-111555.7000,5.1583,27.0368,16495.8197,16522.8565,258.3767,128172.0197,93.4632,-128078.5565,11.4499,11.2087,16098.2000,0.0000,16098.2000,0.6018,4146.0928,0.0000,4146.0928,30.1437,0.0000,11952.1072,11952.1072,11.2087,11.2047,1697.8000,0.0000,1697.8000,0.4950,365.8079,0.0000,365.8079,24.7945,0.0000,1331.9921,1331.9921,11.2047,11.1879,856.5000,0.0000,856.5000,0.4250,221.3746,0.0000,221.3746,21.2882,0.0000,635.1254,635.1254,11.1879,11.0814,8198.5000,0.0000,8198.5000,0.6930,1761.9190,0.0000,1761.9190,34.7123,0.0000,6436.5810,6436.5810,11.0814,10.8739,13223.5000,0.0000,13223.5000,0.5187,3423.9133,0.0000,3423.9133,25.9813,0.0000,9799.5867,9799.5867,10.8739,8.5366,9.7052,9.7052,-3.8570,-57854.9395,9.7052,7.8559,9.2121,8.7805,-3.0517,-24413.9972,9.2121,7.6112,8.8385,8.4117,-2.6416,-18491.2280,11.8376,948.7123,-71481.2000,-100760.1647
6931,8.7318,11.3403,1387.0000,68294.6000,-66907.6000,5.0969,311.8090,10066.9091,10378.7181,255.3055,78361.5091,1075.1910,-77286.3181,11.3403,11.0970,16087.9000,0.0000,16087.9000,0.6107,4149.9976,0.0000,4149.9976,30.5892,0.0000,11937.9024,11937.9024,11.0970,11.0698,6798.0000,0.0000,6798.0000,0.4950,1467.4594,0.0000,1467.4594,24.7945,0.0000,5330.5406,5330.5406,11.0698,11.0569,937.5000,0.0000,937.5000,0.4250,242.7842,0.0000,242.7842,21.2882,0.0000,694.7158,694.7158,11.0569,10.9259,10075.3000,0.0000,10075.3000,0.6930,2169.8214,0.0000,2169.8214,34.7123,0.0000,7905.4786,7905.4786,10.9259,10.7264,12114.1000,0.0000,12114.1000,0.5047,3143.7563,0.0000,3143.7563,25.2808,0.0000,8970.3437,8970.3437,10.7264,8.3840,9.5552,9.5552,-3.8328,-57492.1478,9.5552,7.7984,9.0867,8.6768,-2.8746,-22996.7832,9.0867,7.5659,8.7318,8.3263,-2.4884,-17418.9778,11.7380,940.7295,-20894.8000,-97907.9088
6932,8.5106,10.6547,2551.5000,65159.8000,-62608.3000,3.0551,575.9189,9563.8183,10139.7372,153.0305,74723.6183,1975.5811,-72748.0372,10.6547,10.3245,13623.7000,0.0000,13623.7000,0.6114,3549.5254,0.0000,3549.5254,30.6250,0.0000,10074.1746,10074.1746,10.3245,10.1770,10088.4000,0.0000,10088.4000,0.4950,2206.6300,0.0000,2206.6300,24.7945,0.0000,7881.7700,7881.7700,10.1770,10.1578,555.3000,0.0000,555.3000,0.4250,145.6960,0.0000,145.6960,21.2882,0.0000,409.6040,409.6040,10.1578,9.9393,12205.7000,0.0000,12205.7000,0.6930,2667.3344,0.0000,2667.3344,34.7123,0.0000,9538.3656,9538.3656,9.9393,9.6915,9895.4000,0.0000,9895.4000,0.4636,2605.4223,0.0000,2605.4223,23.2201,0.0000,7289.9777,7289.9777,9.6915,8.6543,9.1729,9.1729,-1.2456,-18683.4001,9.1729,7.7970,8.8060,8.4850,-1.6523,-13218.1804,8.8060,7.5398,8.5106,8.1729,-1.5205,-10643.6071,8.6146,690.4096,-16239.8000,-42545.1876
6933,8.4112,10.5008,4499.8000,50976.6000,-46476.8000,2.8552,1017.5338,7467.8313,8485.3652,143.0162,58444.4313,3482.2662,-54962.1652,10.5008,10.2116,13301.2000,0.0000,13301.2000,0.5237,3473.3185,0.0000,3473.3185,26.2330,0.0000,9827.8815,9827.8815,10.2116,9.9852,31664.9000,0.0000,31664.9000,0.5972,6939.5457,0.0000,6939.5457,29.9127,0.0000,24725.3543,24725.3543,9.9852,9.9735,415.6000,0.0000,415.6000,0.4250,109.3516,0.0000,109.3516,21.2882,0.0000,306.2484,306.2484,9.9735,9.6997,14436.4000,0.0000,14436.4000,0.7225,3164.3980,0.0000,3164.3980,36.1918,0.0000,11272.0020,11272.0020,9.6997,9.4905,8627.5000,0.0000,8627.5000,0.4250,2279.6715,0.0000,2279.6715,21.2882,0.0000,6347.8285,6347.8285,9.4905,8.5501,9.0203,9.0203,-1.0910,-16365.2382,9.0203,7.7639,8.6853,8.3921,-1.4577,-11661.4498,8.6853,7.5106,8.4112,8.0979,-1.3629,-9540.2260,8.3229,667.0323,21968.8000,-37566.9140
6934,8.2705,9.6793,6229.9000,43917.9000,-37688.0000,2.1183,1412.3969,6416.5379,7828.9348,106.1069,50334.4379,4817.5031,-45516.9348,9.6793,9.4284,13301.6000,0.0000,13301.6000,0.5127,3515.7853,0.0000,3515.7853,25.6788,0.0000,9785.8147,9785.8147,9.4284,8.7968,38723.6000,0.0000,38723.6000,1.8785,8603.1451,0.0000,8603.1451,94.0936,0.0000,30120.4549,30120.4549,8.7968,8.7890,419.1000,0.0000,419.1000,0.4250,112.2457,0.0000,112.2457,21.2882,0.0000,306.8543,306.8543,8.7890,8.5016,16691.0000,0.0000,16691.0000,0.8576,3731.6295,0.0000,3731.6295,42.9590,0.0000,12959.3705,12959.3705,8.5016,8.3398,4824.0000,0.0000,4824.0000,0.4250,1297.7618,0.0000,1297.7618,21.2882,0.0000,3526.2382,3526.2382,8.3398,9.0400,8.6899,8.6899,0.9102,13653.3396,8.6899,7.8944,8.4778,8.2922,-1.0341,-8273.1661,8.4778,7.5893,8.2705,8.0335,-1.1551,-8085.4973,9.3257,747.3956,36271.3000,-2705.3238
6935,8.1640,9.2916,8146.8000,38488.9000,-30342.1000,1.7164,1850.5975,5612.0213,7462.6188,85.9734,44100.9213,6296.2025,-37804.7188,9.2916,9.0496,13293.6000,0.0000,13293.6000,0.5200,3534.0336,0.0000,3534.0336,26.0443,0.0000,9759.5664,9759.5664,9.0496,8.3047,40114.3000,0.0000,40114.3000,2.3326,8971.9473,0.0000,8971.9473,116.8399,0.0000,31142.3527,31142.3527,8.3047,8.2971,414.1000,0.0000,414.1000,0.4250,111.7347,0.0000,111.7347,21.2882,0.0000,302.3653,302.3653,8.2971,7.9768,19620.8000,0.0000,19620.8000,1.0148,4423.4025,0.0000,4423.4025,50.8331,0.0000,15197.3975,15197.3975,7.9768,7.8897,1495.9000,0.0000,1495.9000,0.4250,405.6496,0.0000,405.6496,21.2882,0.0000,1090.2504,1090.2504,7.8897,9.0552,8.4724,8.4724,1.5679,23518.7014,8.4724,7.9372,8.3297,8.2048,-0.7200,-5759.8948,8.3297,7.6197,8.1640,7.9747,-0.9552,-6686.4995,9.6507,773.4411,44596.6000,11072.3071
6936,8.0776,9.0201,10282.0000,33834.1000,-23552.1000,1.3810,2339.3374,4925.2872,7264.6246,69.1744,38759.3872,7942.6626,-30816.7246,9.0201,8.7771,13315.5000,0.0000,13315.5000,0.5232,3554.2805,0.0000,3554.2805,26.2057,0.0000,9761.2195,9761.2195,8.7771,8.0017,49820.3000,0.0000,49820.3000,2.4345,11196.9413,0.0000,11196.9413,121.9427,0.0000,38623.3587,38623.3587,8.0017,7.9941,419.8000,0.0000,419.8000,0.4250,113.7958,0.0000,113.7958,21.2882,0.0000,306.0042,306.0042,7.9941,7.6158,22598.6000,0.0000,22598.6000,1.2047,5121.1764,0.0000,5121.1764,60.3433,0.0000,17477.4236,17477.4236,7.6158,7.5886,862.8000,0.0000,862.8000,0.4250,235.2635,0.0000,235.2635,21.2882,0.0000,627.5365,627.5365,7.5886,9.0332,8.3109,8.3109,1.9311,28966.7213,8.3109,7.9486,8.2143,8.1297,-0.4844,-3875.0330,8.2143,7.6285,8.0776,7.9214,-0.7831,-5481.5541,9.5900,768.5819,63464.9000,19610.1342
6937,7.9805,8.6940,12360.7000,30242.0000,-17881.3000,1.0714,2817.3148,4394.3728,7211.6876,53.6683,34636.3728,9543.3852,-25092.9876,8.6940,8.4684,13317.1000,0.0000,13317.1000,0.5266,3572.1923,0.0000,3572.1923,26.3750,0.0000,9744.9077,9744.9077,8.4684,7.5754,49765.6000,0.0000,49765.6000,3.0399,11246.6340,0.0000,11246.6340,152.2677,0.0000,38518.9660,38518.9660,7.5754,7.5683,415.0000,0.0000,415.0000,0.4250,113.2299,0.0000,113.2299,21.2882,0.0000,301.7701,301.7701,7.5683,7.1644,23987.4000,0.0000,23987.4000,1.3960,5475.8565,0.0000,5475.8565,69.9247,0.0000,18511.5435,18511.5435,7.1644,7.1499,386.8000,0.0000,386.8000,0.4250,106.2044,0.0000,106.2044,21.2882,0.0000,280.5956,280.5956,7.1499,9.0714,8.1107,8.1107,2.7658,41486.3208,8.1107,7.9883,8.0780,8.0495,-0.1761,-1408.7193,8.0780,7.6599,7.9805,7.8690,-0.6018,-4212.7859,10.3258,827.5489,69990.6000,35864.8155
6938,7.9048,8.4980,14818.9000,27229.8000,-12410.9000,0.8130,3382.3200,3951.0965,7333.4165,40.7239,31180.8965,11436.5800,-19744.3165,8.4980,8.2679,13317.4000,0.0000,13317.4000,0.5297,3582.8659,0.0000,3582.8659,26.5318,0.0000,9734.5341,9734.5341,8.2679,7.3581,58139.6000,0.0000,58139.6000,3.0553,13186.5920,0.0000,13186.5920,153.0386,0.0000,44953.0080,44953.0080,7.3581,7.3510,419.1000,0.0000,419.1000,0.4250,114.7306,0.0000,114.7306,21.2882,0.0000,304.3694,304.3694,7.3510,6.9138,25509.6000,0.0000,25509.6000,1.4946,5845.2733,0.0000,5845.2733,74.8625,0.0000,19664.3267,19664.3267,6.9138,6.9072,386.8000,0.0000,386.8000,0.4250,106.6161,0.0000,106.6161,21.2882,0.0000,280.1839,280.1839,6.9072,9.0426,7.9749,7.9749,3.0107,45160.0764,7.9749,7.9891,7.9787,7.9820,0.0200,159.7617,7.9787,7.6620,7.9048,7.8203,-0.4464,-3125.1497,10.1138,810.5598,85361.6000,42194.6883
6939,7.8194,8.2611,11082.9000,41396.9000,-30314.0000,0.5641,2533.5949,5997.2512,8530.8461,28.2533,47394.1512,8549.3051,-38844.8461,8.2611,8.0436,13317.5000,0.0000,13317.5000,0.5316,3595.7807,0.0000,3595.7807,26.6260,0.0000,9721.7193,9721.7193,8.0436,7.0391,56010.4000,0.0000,56010.4000,3.5837,12755.2727,0.0000,12755.2727,179.5088,0.0000,43255.1273,43255.1273,7.0391,7.0323,415.5000,0.0000,415.5000,0.4250,114.3054,0.0000,114.3054,21.2882,0.0000,301.1946,301.1946,7.0323,6.5931,25934.1000,0.0000,25934.1000,1.5964,5975.5344,0.0000,5975.5344,79.9652,0.0000,19958.5656,19958.5656,6.5931,6.5869,863.2000,0.0000,863.2000,0.4250,239.1145,0.0000,239.1145,21.2882,0.0000,624.0855,624.0855,6.5869,9.0320,7.8094,7.8094,3.6432,54647.7462,7.8094,8.0070,7.8621,7.9082,0.2944,2355.4655,7.8621,7.6790,7.8194,7.7706,-0.2728,-1909.6998,10.6887,856.6316,66226.7000,55093.5119
6940,7.8197,8.6073,11698.2000,50049.8000,-38351.6000,1.3771,2674.2382,7250.8594,9925.0976,68.9766,57300.6594,9023.9618,-48276.6976,8.6073,8.4098,13321.8000,0.0000,13321.8000,0.5338,3578.1331,0.0000,3578.1331,26.7405,0.0000,9743.6669,9743.6669,8.4098,7.5311,62330.2000,0.0000,62330.2000,3.4681,14100.9654,0.0000,14100.9654,173.7155,0.0000,48229.2346,48229.2346,7.5311,7.5250,547.7000,0.0000,547.7000,0.4250,149.5377,0.0000,149.5377,21.2882,0.0000,398.1623,398.1623,7.5250,7.1193,25694.4000,0.0000,25694.4000,1.6336,5869.9220,0.0000,5869.9220,81.8265,0.0000,19824.4780,19824.4780,7.1193,7.1066,4516.0000,0.0000,4516.0000,0.4250,1240.8306,0.0000,1240.8306,21.2882,0.0000,3275.1694,3275.1694,7.1066,8.6106,7.8586,7.8586,2.4726,37089.1519,7.8586,7.9212,7.8753,7.8899,0.1030,824.2672,7.8753,7.6372,7.8197,7.7562,-0.3914,-2739.9665,11.7938,945.2050,68058.5000,35173.4526
6941,7.8023,8.7018,5833.8000,107227.1000,-101393.3000,1.7422,1334.0501,15529.3003,16863.3504,87.2655,122756.4003,4499.7499,-118256.6504,8.7018,8.5201,13324.6000,0.0000,13324.6000,0.5307,3573.7866,0.0000,3573.7866,26.5825,0.0000,9750.8134,9750.8134,8.5201,7.6210,37054.0000,0.0000,37054.0000,3.8311,8366.1360,0.0000,8366.1360,191.9015,0.0000,28687.8640,28687.8640,7.6210,7.6136,500.8000,0.0000,500.8000,0.4250,136.5443,0.0000,136.5443,21.2882,0.0000,364.2557,364.2557,7.6136,7.2441,25496.9000,0.0000,25496.9000,1.6023,5815.8961,0.0000,5815.8961,80.2603,0.0000,19681.0039,19681.0039,7.2441,7.1830,15156.5000,0.0000,15156.5000,0.4250,4156.4460,0.0000,4156.4460,21.2882,0.0000,11000.0540,11000.0540,7.1830,8.5044,7.8437,7.8437,2.3640,35459.7430,7.8437,7.8906,7.8562,7.8671,0.0839,671.3662,7.8562,7.6254,7.8023,7.7408,-0.4130,-2890.9589,12.8345,1028.6071,-9860.5000,33240.1503
6942,8.0132,9.8919,3900.1000,146833.1000,-142933.0000,4.6055,888.3948,21348.9414,22237.3362,230.6887,168182.0414,3011.7052,-165170.3362,9.8919,9.7361,22621.3000,0.0000,22621.3000,0.5299,5960.2789,0.0000,5960.2789,26.5431,0.0000,16661.0211,16661.0211,9.7361,9.2776,27883.1000,0.0000,27883.1000,2.2725,6161.4147,0.0000,6161.4147,113.8303,0.0000,21721.6853,21721.6853,9.2776,9.2718,1017.9000,0.0000,1017.9000,0.4250,270.6598,0.0000,270.6598,21.2882,0.0000,747.2402,747.2402,9.2718,8.9566,25008.5000,0.0000,25008.5000,1.5872,5546.0061,0.0000,5546.0061,79.5005,0.0000,19462.4939,19462.4939,8.9566,8.7802,16109.4000,0.0000,16109.4000,0.6191,4304.1506,0.0000,4304.1506,31.0087,0.0000,11805.2494,11805.2494,8.7802,7.8845,8.3323,8.3323,-1.8803,-28204.9297,8.3323,7.7018,8.1642,8.0171,-1.3237,-10589.5131,8.1642,7.5172,8.0132,7.8407,-1.3582,-9507.5687,15.0587,1206.8629,-50292.8000,-48302.0115
6943,8.2198,10.4870,2467.7000,161088.2000,-158620.5000,6.5000,559.9792,23512.8813,24072.8605,325.5839,184601.0813,1907.7208,-182693.3605,10.4870,10.2577,27600.1000,0.0000,27600.1000,0.8810,7208.6176,0.0000,7208.6176,44.1293,0.0000,20391.4824,20391.4824,10.2577,9.9589,3893.3000,8175.1000,-4281.8000,1.6695,852.5598,1277.9022,2130.4620,83.6257,9453.0022,3040.7402,-6412.2620,9.9589,9.9486,1716.3000,0.0000,1716.3000,0.4250,451.7641,0.0000,451.7641,21.2882,0.0000,1264.5359,1264.5359,9.9486,9.6808,21476.5000,0.0000,21476.5000,1.5062,4709.4873,0.0000,4709.4873,75.4433,0.0000,16767.0127,16767.0127,9.6808,9.5181,15474.1000,0.0000,15474.1000,0.6378,4089.9193,0.0000,4089.9193,31.9450,0.0000,11384.1807,11384.1807,9.5181,7.9060,8.7121,8.7121,-3.9168,-58751.6619,8.7121,7.6790,8.4366,8.1955,-2.5100,-20080.3700,8.4366,7.5076,8.2198,7.9721,-2.2570,-15798.8164,17.4291,1396.8370,-96635.3000,-94630.8483
6944,8.4278,11.0559,1717.5000,174571.5000,-172854.0000,7.2218,388.2580,25582.0240,25970.2821,361.7393,200153.5240,1329.2420,-198824.2821,11.0559,10.7618,31374.7000,0.0000,31374.7000,1.0640,8126.7446,0.0000,8126.7446,53.2962,0.0000,23247.9554,23247.9554,10.7618,10.8540,697.0000,9255.1000,-8558.1000,0.4950,151.3166,1454.6182,1605.9347,24.7945,10709.7182,545.6834,-10164.0347,10.8540,10.8358,1856.0000,0.0000,1856.0000,0.4250,482.1586,0.0000,482.1586,21.2882,0.0000,1373.8414,1373.8414,10.8358,10.5937,16828.8000,0.0000,16828.8000,1.2765,3637.2153,0.0000,3637.2153,63.9392,0.0000,13191.5847,13191.5847,10.5937,10.4292,13568.4000,0.0000,13568.4000,0.6049,3538.2738,0.0000,3538.2738,30.2973,0.0000,10030.1262,10030.1262,10.4292,7.8091,9.1191,9.1191,-6.0742,-91113.0146,9.1191,7.6231,8.7202,8.3711,-3.4684,-27746.8171,8.7202,7.4669,8.4278,8.0936,-2.9054,-20337.8868,16.6307,1332.8515,-117784.2000,-139197.7185
6945,8.5923,11.3489,1128.8000,187368.1000,-186239.3000,7.8791,254.4103,27544.2433,27798.6536,394.6643,214912.3433,874.3897,-214037.9536,11.3489,11.0262,37040.0000,0.0000,37040.0000,1.1980,9553.5706,0.0000,9553.5706,60.0079,0.0000,27486.4294,27486.4294,11.0262,11.1671,0.0000,13558.1000,-13558.1000,0.4950,0.0000,2137.2582,2137.2582,24.7945,15695.3582,0.0000,-15695.3582,11.1671,11.1481,1904.1000,0.0000,1904.1000,0.4250,492.4093,0.0000,492.4093,21.2882,0.0000,1411.6907,1411.6907,11.1481,10.9650,13459.6000,0.0000,13459.6000,0.9833,2894.4214,0.0000,2894.4214,49.2557,0.0000,10565.1786,10565.1786,10.9650,10.8257,12297.9000,0.0000,12297.9000,0.5221,3189.6397,0.0000,3189.6397,26.1535,0.0000,9108.2603,9108.2603,10.8257,7.9521,9.3889,9.3889,-6.9114,-103670.6484,9.3889,7.6596,8.9278,8.5243,-4.1593,-33274.2174,8.9278,7.4899,8.5923,8.2088,-3.4584,-24208.5618,17.2539,1382.7940,-135095.8000,-161153.4275
6946,8.7497,11.5263,539.5000,201007.1000,-200467.6000,8.4972,121.2447,29639.5572,29760.8019,425.6248,230646.6572,418.2553,-230228.4019,11.5263,11.1695,38924.1000,0.0000,38924.1000,1.4075,10013.8850,0.0000,10013.8850,70.4996,0.0000,28910.2150,28910.2150,11.1695,11.3731,0.0000,25469.9000,-25469.9000,0.7116,0.0000,4021.6042,4021.6042,35.6446,29491.5042,0.0000,-29491.5042,11.3731,11.3548,2243.6000,0.0000,2243.6000,0.4250,578.4799,0.0000,578.4799,21.2882,0.0000,1665.1201,1665.1201,11.3548,11.2177,10665.3000,2.6000,10662.7000,0.7818,2285.9367,0.4247,2286.3614,39.1614,3.0247,8379.3633,8376.3386,11.2177,11.0994,9915.7000,0.0000,9915.7000,0.4703,2562.3715,0.0000,2562.3715,23.5570,0.0000,7353.3285,7353.3285,11.0994,8.1351,9.6173,9.6173,-7.6197,-114296.0373,9.6173,7.7371,9.1159,8.6772,-4.8330,-38664.0793,9.1159,7.5464,8.7497,8.3311,-4.0344,-28240.8299,18.4401,1477.8614,-164191.4000,-181200.9466
6947,8.9485,11.6666,52.7000,215298.2000,-215245.5000,9.1546,11.8008,31870.5873,31882.3881,458.5546,247168.7873,40.8992,-247127.8881,11.6666,11.3252,33737.1000,0.0000,33737.1000,1.4747,8661.9562,0.0000,8661.9562,73.8691,0.0000,25075.1438,25075.1438,11.3252,11.6733,0.0000,34706.4000,-34706.4000,1.3375,0.0000,5489.9509,5489.9509,66.9930,40196.3509,0.0000,-40196.3509,11.6733,11.6536,2680.0000,0.0000,2680.0000,0.4250,688.0203,0.0000,688.0203,21.2882,0.0000,1991.9797,1991.9797,11.6536,11.5546,8454.0000,278.7000,8175.3000,0.6930,1803.3773,45.6487,1849.0260,34.7123,324.3487,6650.6227,6326.2740,11.5546,11.4677,8645.1000,0.0000,8645.1000,0.4250,2223.1918,0.0000,2223.1918,21.2882,0.0000,6421.9082,6421.9082,11.4677,8.3285,9.8981,9.8981,-8.8678,-133017.4322,9.8981,7.8427,9.3500,8.8704,-5.8062,-46449.4680,9.3500,7.6294,8.9485,8.4897,-4.8605,-34023.3791,20.2647,1624.0932,-196714.4000,-213490.2793
6948,9.1671,11.8888,0.0000,229931.8000,-229931.8000,9.8407,0.0000,34184.1058,34184.1058,492.9213,264115.9058,0.0000,-264115.9058,11.8888,11.6125,38927.1000,0.0000,38927.1000,1.2753,9962.7061,0.0000,9962.7061,63.8781,0.0000,28964.3939,28964.3939,11.6125,12.0552,0.0000,42187.1000,-42187.1000,1.8234,0.0000,6696.1022,6696.1022,91.3354,48883.2022,0.0000,-48883.2022,12.0552,12.0332,2559.4000,0.0000,2559.4000,0.4250,653.4798,0.0000,653.4798,21.2882,0.0000,1905.9202,1905.9202,12.0332,11.9635,6354.6000,936.4000,5418.2000,0.6930,1347.4370,153.9179,1501.3549,34.7123,1090.3179,5007.1630,3916.8451,11.9635,11.8926,7692.3000,0.0000,7692.3000,0.4250,1966.6110,0.0000,1966.6110,21.2882,0.0000,5725.6890,5725.6890,11.8926,8.5191,10.2059,10.2059,-10.2158,-153237.6632,10.2059,7.9586,9.6066,9.0822,-6.8052,-54441.8760,9.6066,7.7229,9.1671,8.6648,-5.7042,-39929.5556,21.7236,1741.0167,-217521.9000,-247609.0948
6949,9.3759,12.0500,0.0000,245333.6000,-245333.6000,10.5255,0.0000,36626.2564,36626.2564,527.2195,281959.8564,0.0000,-281959.8564,12.0500,11.7567,37044.0000,0.0000,37044.0000,1.4661,9458.9689,0.0000,9458.9689,73.4378,0.0000,27585.0311,27585.0311,11.7567,12.2515,0.0000,42772.3000,-42772.3000,2.2186,0.0000,6800.8700,6800.8700,111.1314,49573.1700,0.0000,-49573.1700,12.2515,12.2322,1697.7000,0.0000,1697.7000,0.4250,432.2572,0.0000,432.2572,21.2882,0.0000,1265.4428,1265.4428,12.2322,12.1925,4617.3000,1285.7000,3331.6000,0.6930,976.0079,211.7388,1187.7467,34.7123,1497.4388,3641.2921,2143.8533,12.1925,12.1345,6739.4000,0.0000,6739.4000,0.4250,1717.3801,0.0000,1717.3801,21.2882,0.0000,5022.0199,5022.0199,12.1345,8.7880,10.4612,10.4612,-11.0233,-165349.2028,10.4612,8.1244,9.8381,9.2928,-7.6976,-61580.6782,9.8381,7.8572,9.3759,8.8476,-6.5250,-45674.6576,23.6298,1893.7858,-239293.2000,-272604.5386
6950,9.5719,12.3092,0.0000,258046.1000,-258046.1000,11.2441,0.0000,38676.6584,38676.6584,563.2184,296722.7584,0.0000,-296722.7584,12.3092,12.0412,35149.1000,0.0000,35149.1000,1.3915,8942.1021,0.0000,8942.1021,69.7025,0.0000,26206.9979,26206.9979,12.0412,12.5225,0.0000,44291.2000,-44291.2000,2.2505,0.0000,7067.2020,7067.2020,112.7295,51358.4020,0.0000,-51358.4020,12.5225,12.5102,1641.6000,0.0000,1641.6000,0.4250,416.3725,0.0000,416.3725,21.2882,0.0000,1225.2275,1225.2275,12.5102,12.4893,3667.1000,1362.7000,2304.4000,0.6930,771.8025,225.0389,996.8414,34.7123,1587.7389,2895.2975,1307.5586,12.4893,12.4405,7692.3000,0.0000,7692.3000,0.4250,1951.9747,0.0000,1951.9747,21.2882,0.0000,5740.3253,5740.3253,12.4405,8.9834,10.7120,10.7120,-11.8763,-178144.5394,10.7120,8.2621,10.0587,9.4870,-8.4162,-67329.8313,10.0587,7.9727,9.5719,9.0157,-7.1661,-50162.4842,24.6438,1975.0542,-255549.9000,-295636.8550
6951,9.7512,12.5299,0.0000,261645.9000,-261645.9000,11.8403,0.0000,39359.3810,39359.3810,593.0825,301005.2810,0.0000,-301005.2810,12.5299,12.2844,29957.7000,0.0000,29957.7000,1.3149,7597.6168,0.0000,7597.6168,65.8609,0.0000,22360.0832,22360.0832,12.2844,12.7653,0.0000,45166.1000,-45166.1000,2.3328,0.0000,7229.0141,7229.0141,116.8503,52395.1141,0.0000,-52395.1141,12.7653,12.7538,2111.6000,0.0000,2111.6000,0.4250,533.7532,0.0000,533.7532,21.2882,0.0000,1577.8468,1577.8468,12.7538,12.7416,2759.3000,1358.0000,1401.3000,0.6930,578.5546,224.8207,803.3752,34.7123,1582.8207,2180.7454,597.9248,12.7416,12.6878,8962.8000,0.0000,8962.8000,0.4250,2266.3005,0.0000,2266.3005,21.2882,0.0000,6696.4995,6696.4995,12.6878,9.1781,10.9329,10.9329,-12.4984,-187475.7992,10.9329,8.3993,10.2573,9.6661,-9.0228,-72182.1336,10.2573,8.0884,9.7512,9.1728,-7.7238,-54066.2679,25.5465,2047.3979,-264378.6000,-313724.2008
6952,9.8880,12.7019,0.0000,264763.7000,-264763.7000,12.0182,0.0000,39940.0858,39940.0858,601.9901,304703.7858,0.0000,-304703.7858,12.7019,12.4928,19563.5000,0.0000,19563.5000,1.1167,4949.5127,0.0000,4949.5127,55.9352,0.0000,14613.9873,14613.9873,12.4928,12.9826,0.0000,30656.5000,-30656.5000,2.3810,0.0000,4919.9072,4919.9072,119.2631,35576.4072,0.0000,-35576.4072,12.9826,12.9679,1347.1000,0.0000,1347.1000,0.4250,339.4728,0.0000,339.4728,21.2882,0.0000,1007.6272,1007.6272,12.9679,12.9623,2107.8000,834.2000,1273.6000,0.6930,440.4986,138.4134,578.9120,34.7123,972.6134,1667.3014,694.6880,12.9623,12.8996,11821.4000,0.0000,11821.4000,0.4250,2979.8737,0.0000,2979.8737,21.2882,0.0000,8841.5263,8841.5263,12.8996,9.3112,11.1054,11.1054,-12.7998,-191996.9314,11.1054,8.4979,10.4101,9.8016,-9.3010,-74407.7993,10.4101,8.1727,9.8880,9.2914,-7.9806,-55863.9383,25.5883,2050.7452,-261414.6000,-322268.6690
6953,9.9471,12.9700,0.0000,148071.4000,-148071.4000,12.1712,0.0000,22364.0068,22364.0068,609.6555,170435.4068,0.0000,-170435.4068,12.9700,12.8249,16125.8000,0.0000,16125.8000,0.7272,4064.4618,0.0000,4064.4618,36.4278,0.0000,12061.3382,12061.3382,12.8249,13.1780,0.0000,610.1000,-610.1000,1.6173,0.0000,98.3417,98.3417,81.0118,708.4417,0.0000,-708.4417,13.1780,13.1680,1116.3000,0.0000,1116.3000,0.4250,280.5441,0.0000,280.5441,21.2882,0.0000,835.7559,835.7559,13.1680,13.1611,2174.6000,655.8000,1518.8000,0.6930,453.0694,109.0454,562.1148,34.7123,764.8454,1721.5306,956.6852,13.1611,13.0733,13886.0000,0.0000,13886.0000,0.4376,3490.5977,0.0000,3490.5977,21.9212,0.0000,10395.4023,10395.4023,13.0733,9.3252,11.1992,11.1992,-12.5955,-188933.0877,11.1992,8.5131,10.4829,9.8562,-9.0266,-72212.5930,10.4829,8.1866,9.9471,9.3348,-7.7168,-54017.4736,24.1071,1932.0404,-116034.6000,-315163.1543
6954,9.4134,12.2598,0.1000,149615.6000,-149615.5000,6.8092,0.0222,22353.1965,22353.2187,341.0744,171968.7965,0.0778,-171968.7187,12.2598,12.0587,16115.5000,0.0000,16115.5000,0.5969,4102.7385,0.0000,4102.7385,29.8995,0.0000,12012.7615,12012.7615,12.0587,12.0706,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.0706,12.0567,858.0000,0.0000,858.0000,0.4250,219.0211,0.0000,219.0211,21.2882,0.0000,638.9789,638.9789,12.0567,12.0408,2753.7000,517.4000,2236.3000,0.6930,583.6826,85.0651,668.7477,34.7123,602.4651,2170.0174,1567.5523,12.0408,11.8678,13250.7000,0.0000,13250.7000,0.5125,3383.9351,0.0000,3383.9351,25.6693,0.0000,9866.7649,9866.7649,11.8678,9.0180,10.4429,10.4429,-5.6798,-85197.7003,10.4429,8.2499,9.8581,9.3464,-4.3708,-34966.4554,9.8581,7.9522,9.4134,8.9052,-3.7985,-26589.4003,14.2974,1145.8519,-117155.0000,-146753.5561
6955,9.2775,12.1402,248.8000,88992.9000,-88744.1000,6.8587,55.3817,13259.7518,13315.1335,343.5512,102252.6518,193.4183,-102059.2335,12.1402,11.9403,16108.1000,0.0000,16108.1000,0.6033,4107.8303,0.0000,4107.8303,30.2206,0.0000,12000.2697,12000.2697,11.9403,11.9403,404.9000,0.0000,404.9000,0.4950,86.1821,0.0000,86.1821,24.7945,0.0000,318.7179,318.7179,11.9403,11.9296,942.0000,0.0000,942.0000,0.4250,240.9112,0.0000,240.9112,21.2882,0.0000,701.0888,701.0888,11.9296,11.9036,3445.2000,419.9000,3025.3000,0.6930,731.7163,68.9521,800.6684,34.7123,488.8521,2713.4837,2224.6316,11.9036,11.7394,12139.0000,0.0000,12139.0000,0.4978,3106.1097,0.0000,3106.1097,24.9364,0.0000,9032.8903,9032.8903,11.7394,8.8158,10.2776,10.2776,-5.8520,-87780.4079,10.2776,8.1407,9.7077,9.2091,-4.2772,-34217.7562,9.7077,7.8637,9.2775,8.7857,-3.6912,-25838.4815,14.3593,1150.8081,-56124.8000,-147836.6456
6956,8.9768,11.3891,441.4000,84386.8000,-83945.4000,4.0650,98.7894,12498.7338,12597.5233,203.6153,96885.5338,342.6106,-96542.9233,11.3891,11.1063,13645.4000,0.0000,13645.4000,0.6042,3517.4562,0.0000,3517.4562,30.2650,0.0000,10127.9438,10127.9438,11.1063,11.0988,1073.3000,0.0000,1073.3000,0.4950,231.6528,0.0000,231.6528,24.7945,0.0000,841.6472,841.6472,11.0988,11.0823,555.9000,0.0000,555.9000,0.4250,143.9008,0.0000,143.9008,21.2882,0.0000,411.9992,411.9992,11.0823,11.0299,4524.4000,302.6000,4221.8000,0.6930,973.9793,49.3155,1023.2948,34.7123,351.9155,3550.4207,3198.5052,11.0299,10.8171,9915.7000,0.0000,9915.7000,0.4571,2569.3571,0.0000,2569.3571,22.8953,0.0000,7346.3429,7346.3429,10.8171,8.8294,9.8233,9.8233,-2.8011,-42015.8425,9.8233,8.0384,9.3473,8.9308,-2.5152,-20121.6311,9.3473,7.7596,8.9768,8.5535,-2.2373,-15660.8524,10.1089,810.1697,-54533.3000,-77798.3261
6957,8.8475,11.2534,1173.6000,69894.5000,-68720.9000,3.8385,263.2805,10325.9957,10589.2762,192.2699,80220.4957,910.3195,-79310.1762,11.2534,11.0011,13324.2000,0.0000,13324.2000,0.5182,3441.3993,0.0000,3441.3993,25.9545,0.0000,9882.8007,9882.8007,11.0011,10.9801,10277.3000,0.0000,10277.3000,0.4950,2222.1219,0.0000,2222.1219,24.7945,0.0000,8055.1781,8055.1781,10.9801,10.9699,422.9000,0.0000,422.9000,0.4250,109.6611,0.0000,109.6611,21.2882,0.0000,313.2389,313.2389,10.9699,10.8902,6261.8000,103.6000,6158.2000,0.6930,1350.4367,16.8681,1367.3047,34.7123,120.4681,4911.3633,4790.8953,10.8902,10.7072,8645.1000,0.0000,8645.1000,0.4250,2244.6741,0.0000,2244.6741,21.2882,0.0000,6400.4259,6400.4259,10.7072,8.6139,9.6606,9.6606,-2.7989,-41982.9424,9.6606,7.9420,9.2023,8.8013,-2.2979,-18382.9588,9.2023,7.6816,8.8475,8.4419,-2.0334,-14233.4576,9.5920,768.7386,-29893.2000,-74599.3589
6958,8.6993,10.8820,1921.4000,63379.4000,-61458.0000,3.1400,432.2024,9336.4912,9768.6935,157.2822,72715.8912,1489.1976,-71226.6935,10.8820,10.6104,13324.3000,0.0000,13324.3000,0.5071,3460.0287,0.0000,3460.0287,25.4006,0.0000,9864.2713,9864.2713,10.6104,10.3890,13599.2000,0.0000,13599.2000,0.6005,2959.9857,0.0000,2959.9857,30.0790,0.0000,10639.2143,10639.2143,10.3890,10.3804,413.5000,0.0000,413.5000,0.4250,108.1537,0.0000,108.1537,21.2882,0.0000,305.3463,305.3463,10.3804,10.2489,8067.2000,0.0000,8067.2000,0.6930,1756.5235,0.0000,1756.5235,34.7123,0.0000,6310.6765,6310.6765,10.2489,10.0733,4833.6000,0.0000,4833.6000,0.4250,1266.8674,0.0000,1266.8674,21.2882,0.0000,3566.7326,3566.7326,10.0733,8.7568,9.4151,9.4151,-1.5939,-23908.9644,9.4151,7.9257,9.0179,8.6704,-1.8033,-14426.0339,9.0179,7.6527,8.6993,8.3353,-1.6530,-11571.2826,8.6859,696.1213,-21220.2000,-49906.2808
6959,8.5951,10.6008,2510.8000,58293.8000,-55783.0000,2.8058,565.8580,8570.0058,9135.8638,140.5400,66863.8058,1944.9420,-64918.8638,10.6008,10.3234,13324.5000,0.0000,13324.5000,0.5103,3474.3078,0.0000,3474.3078,25.5586,0.0000,9850.1922,9850.1922,10.3234,10.0241,15217.9000,0.0000,15217.9000,0.8006,3328.6652,0.0000,3328.6652,40.1007,0.0000,11889.2348,11889.2348,10.0241,10.0155,420.7000,0.0000,420.7000,0.4250,110.6299,0.0000,110.6299,21.2882,0.0000,310.0701,310.0701,10.0155,9.8381,9700.2000,0.0000,9700.2000,0.6930,2124.7702,0.0000,2124.7702,34.7123,0.0000,7575.4298,7575.4298,9.8381,9.7378,1498.5000,0.0000,1498.5000,0.4250,395.1412,0.0000,395.1412,21.2882,0.0000,1103.3588,1103.3588,9.7378,8.7546,9.2462,9.2462,-1.1635,-17452.5208,9.2462,7.9061,8.8889,8.5762,-1.5859,-12687.0202,8.8889,7.6298,8.5951,8.2593,-1.4900,-10430.2389,8.4894,680.3714,-15621.2000,-40569.7799
6960,8.5115,10.3922,3042.8000,53421.1000,-50378.3000,2.5452,686.8023,7841.0145,8527.8168,127.4866,61262.1145,2355.9977,-58906.1168,10.3922,10.1071,13347.0000,0.0000,13347.0000,0.5127,3490.8330,0.0000,3490.8330,25.6803,0.0000,9856.1670,9856.1670,10.1071,9.7630,18502.4000,0.0000,18502.4000,0.9008,4062.2385,0.0000,4062.2385,45.1229,0.0000,14440.1615,14440.1615,9.7630,9.7540,414.4000,0.0000,414.4000,0.4250,109.3954,0.0000,109.3954,21.2882,0.0000,305.0046,305.0046,9.7540,9.5348,10763.3000,0.0000,10763.3000,0.6930,2367.8421,0.0000,2367.8421,34.7123,0.0000,8395.4579,8395.4579,9.5348,9.5028,864.2000,0.0000,864.2000,0.4250,228.9110,0.0000,228.9110,21.2882,0.0000,635.2890,635.2890,9.5028,8.7278,9.1153,9.1153,-0.8916,-13374.5599,9.1153,7.8832,8.7867,8.4993,-1.4174,-11338.8371,8.7867,7.6072,8.5115,8.1970,-1.3569,-9498.5752,8.2525,661.3885,-6487.0000,-34211.9722
6961,8.4322,10.1531,3591.2000,48889.2000,-45298.0000,2.2975,811.7604,7164.9233,7976.6837,115.0798,56054.1233,2779.4396,-53274.6837,10.1531,9.8655,13348.6000,0.0000,13348.6000,0.5154,3503.5541,0.0000,3503.5541,25.8148,0.0000,9845.0459,9845.0459,9.8655,9.4441,20465.4000,0.0000,20465.4000,1.0999,4512.1082,0.0000,4512.1082,55.0922,0.0000,15953.2918,15953.2918,9.4441,9.4352,420.7000,0.0000,420.7000,0.4250,111.5866,0.0000,111.5866,21.2882,0.0000,309.1134,309.1134,9.4352,9.1902,11843.6000,0.0000,11843.6000,0.6930,2619.3399,0.0000,2619.3399,34.7123,0.0000,9224.2601,9224.2601,9.1902,9.1717,387.1000,0.0000,387.1000,0.4250,103.0647,0.0000,103.0647,21.2882,0.0000,284.0353,284.0353,9.1717,8.7833,8.9775,8.9775,-0.4431,-6646.4831,8.9775,7.8826,8.6855,8.4300,-1.2490,-9991.9696,8.6855,7.6000,8.4322,8.1428,-1.2383,-8668.0672,8.1835,655.8613,1167.4000,-25306.5199
6962,8.3594,9.9420,4172.3000,44847.2000,-40674.9000,2.0648,944.3710,6563.4156,7507.7865,103.4281,51410.6156,3227.9290,-48182.6865,9.9420,9.6498,13348.1000,0.0000,13348.1000,0.5175,3514.3647,0.0000,3514.3647,25.9235,0.0000,9833.7353,9833.7353,9.6498,9.1763,24248.8000,0.0000,24248.8000,1.2223,5366.4209,0.0000,5366.4209,61.2241,0.0000,18882.3791,18882.3791,9.1763,9.1672,414.8000,0.0000,414.8000,0.4250,110.4627,0.0000,110.4627,21.2882,0.0000,304.3373,304.3373,9.1672,8.8935,12479.3000,0.0000,12479.3000,0.7110,2772.3225,0.0000,2772.3225,35.6145,0.0000,9706.9775,9706.9775,8.8935,8.8850,387.1000,0.0000,387.1000,0.4250,103.5246,0.0000,103.5246,21.2882,0.0000,283.5754,283.5754,8.8850,8.8177,8.8514,8.8514,-0.0756,-1133.5909,8.8514,7.8811,8.5926,8.3662,-1.0886,-8708.8936,8.5926,7.5933,8.3594,8.0930,-1.1211,-7848.0070,8.0485,645.0401,10203.2000,-17690.4915
6963,8.2889,9.7032,3301.0000,61870.2000,-58569.2000,1.8533,748.1252,9042.5901,9790.7153,92.8339,70912.7901,2552.8748,-68359.9153,9.7032,9.4149,13340.8000,0.0000,13340.8000,0.5194,3524.8968,0.0000,3524.8968,26.0168,0.0000,9815.9032,9815.9032,9.4149,8.8612,22878.9000,0.0000,22878.9000,1.4544,5084.1703,0.0000,5084.1703,72.8486,0.0000,17794.7297,17794.7297,8.8612,8.8523,419.9000,0.0000,419.9000,0.4250,112.3511,0.0000,112.3511,21.2882,0.0000,307.5489,307.5489,8.8523,8.5677,12632.5000,0.0000,12632.5000,0.7531,2821.2526,0.0000,2821.2526,37.7238,0.0000,9811.2474,9811.2474,8.5677,8.5594,864.6000,0.0000,864.6000,0.4250,232.3638,0.0000,232.3638,21.2882,0.0000,632.2362,632.2362,8.5594,8.8810,8.7202,8.7202,0.3652,5477.2875,8.7202,7.8928,8.4996,8.3065,-0.9395,-7516.0407,8.4996,7.5968,8.2889,8.0482,-1.0251,-7175.4577,8.1453,652.7988,-8432.5000,-9214.2109
6964,8.3006,10.0628,3309.3000,69391.7000,-66082.4000,2.6676,749.8449,10144.1504,10893.9953,133.6212,79535.8504,2559.4551,-76976.3953,10.0628,9.8093,13340.9000,0.0000,13340.9000,0.5213,3506.2044,0.0000,3506.2044,26.1102,0.0000,9834.6956,9834.6956,9.8093,9.3497,26347.8000,0.0000,26347.8000,1.3785,5814.7244,0.0000,5814.7244,69.0504,0.0000,20533.0756,20533.0756,9.3497,9.3417,542.6000,0.0000,542.6000,0.4250,144.1222,0.0000,144.1222,21.2882,0.0000,398.4778,398.4778,9.3417,9.0882,12244.9000,0.0000,12244.9000,0.7671,2712.3169,0.0000,2712.3169,38.4246,0.0000,9532.5831,9532.5831,9.0882,9.0719,4525.1000,0.0000,4525.1000,0.4250,1206.6422,0.0000,1206.6422,21.2882,0.0000,3318.4578,3318.4578,9.0719,8.4865,8.7792,8.7792,-0.7570,-11354.8991,8.7792,7.8264,8.5251,8.3028,-1.2322,-9857.2893,8.5251,7.5631,8.3006,8.0441,-1.2440,-8707.8725,9.2768,743.4791,-9081.1000,-29920.0609
