Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6965,8.2949,10.1292,1354.4000,132258.6000,-130904.2000,3.0100,306.9218,19332.3616,19639.2834,150.7721,151590.9616,1047.4782,-150543.4834,10.1292,9.8948,13341.0000,0.0000,13341.0000,0.5180,3502.7946,0.0000,3502.7946,25.9488,0.0000,9838.2054,9838.2054,9.8948,9.4053,13512.8000,0.0000,13512.8000,1.5753,2977.7158,0.0000,2977.7158,78.9083,0.0000,10535.0842,10535.0842,9.4053,9.3958,510.1000,0.0000,510.1000,0.4250,135.3773,0.0000,135.3773,21.2882,0.0000,374.7227,374.7227,9.3958,9.1686,11527.5000,0.0000,11527.5000,0.7364,2551.1055,0.0000,2551.1055,36.8887,0.0000,8976.3945,8976.3945,9.1686,9.0895,15188.2000,0.0000,15188.2000,0.4250,4045.1417,0.0000,4045.1417,21.2882,0.0000,11143.0583,11143.0583,9.0895,8.4609,8.7752,8.7752,-0.8793,-13189.1641,8.7752,7.8147,8.5190,8.2949,-1.3435,-10748.2323,8.5190,7.5586,8.2949,8.0388,-1.3435,-9404.5542,10.0348,804.2262,-76824.6000,-33341.9506
6966,8.5076,11.1745,209.8000,168817.9000,-168608.1000,5.9624,47.3582,24776.7922,24824.1504,298.6583,193594.6922,162.4418,-193432.2504,11.1745,10.9993,22663.1000,0.0000,22663.1000,0.5175,5860.1635,0.0000,5860.1635,25.9194,0.0000,16802.9365,16802.9365,10.9993,10.8118,11239.8000,0.0000,11239.8000,0.8066,2430.3050,0.0000,2430.3050,40.4017,0.0000,8809.4950,8809.4950,10.8118,10.8051,1020.5000,0.0000,1020.5000,0.4250,265.2727,0.0000,265.2727,21.2882,0.0000,755.2273,755.2273,10.8051,10.6451,11769.0000,0.0000,11769.0000,0.6930,2544.9023,0.0000,2544.9023,34.7123,0.0000,9224.0977,9224.0977,10.6451,10.4462,16143.2000,0.0000,16143.2000,0.5990,4206.5494,0.0000,4206.5494,30.0055,0.0000,11936.6506,11936.6506,10.4462,7.9801,9.2131,9.2131,-4.6427,-69640.5232,9.2131,7.7067,8.8114,8.4599,-2.8361,-22688.8368,8.8114,7.5093,8.5076,8.1603,-2.4514,-17160.1156,13.5053,1082.3651,-105772.5000,-109489.4756
6967,8.6961,11.5140,20.3000,182050.5000,-182030.2000,7.6891,4.5666,26816.4001,26820.9667,385.1449,208866.9001,15.7334,-208851.1667,11.5140,11.2689,27645.3000,0.0000,27645.3000,0.8637,7113.4796,0.0000,7113.4796,43.2604,0.0000,20531.8204,20531.8204,11.2689,11.1405,339.1000,9544.7000,-9205.6000,0.6568,72.9885,1508.8128,1581.8013,32.8971,11053.5128,266.1115,-10787.4013,11.1405,11.1295,1719.2000,0.0000,1719.2000,0.4250,444.7650,0.0000,444.7650,21.2882,0.0000,1274.4350,1274.4350,11.1295,10.9950,12613.3000,0.0000,12613.3000,0.6930,2713.2388,0.0000,2713.2388,34.7123,0.0000,9900.0612,9900.0612,10.9950,10.8208,15506.5000,0.0000,15506.5000,0.6207,4020.0844,0.0000,4020.0844,31.0895,0.0000,11486.4156,11486.4156,10.8208,8.1847,9.5028,9.5028,-6.0348,-90522.2827,9.5028,7.7711,9.0410,8.6369,-3.9642,-31713.7797,9.0410,7.5632,8.6961,8.3021,-3.3831,-23681.3633,16.4222,1316.1421,-133751.5000,-145917.4257
6968,8.8672,11.7378,0.0000,191967.0000,-191967.0000,8.3101,0.0000,28371.5773,28371.5773,416.2527,220338.5773,0.0000,-220338.5773,11.7378,11.4554,31429.3000,0.0000,31429.3000,1.0476,8061.1901,0.0000,8061.1901,52.4751,0.0000,23368.1099,23368.1099,11.4554,11.6036,0.0000,9401.9000,-9401.9000,0.4950,0.0000,1489.5045,1489.5045,24.7945,10891.4045,0.0000,-10891.4045,11.6036,11.5861,1858.4000,0.0000,1858.4000,0.4250,477.5733,0.0000,477.5733,21.2882,0.0000,1380.8267,1380.8267,11.5861,11.4498,13045.8000,0.0000,13045.8000,0.7329,2785.8689,0.0000,2785.8689,36.7120,0.0000,10259.9311,10259.9311,11.4498,11.2916,13596.7000,0.0000,13596.7000,0.5927,3501.8373,0.0000,3501.8373,29.6883,0.0000,10094.8627,10094.8627,11.2916,8.2631,9.7774,9.7774,-7.3478,-110217.2473,9.7774,7.8122,9.2533,8.7948,-4.7680,-38143.6042,9.2533,7.5985,8.8672,8.4259,-4.0150,-28104.6852,17.4050,1394.9060,-141438.7000,-176465.5367
6969,8.9814,11.8741,0.0000,199463.9000,-199463.9000,8.7724,0.0000,29545.7424,29545.7424,439.4067,229009.6424,0.0000,-229009.6424,11.8741,11.5672,37105.4000,0.0000,37105.4000,1.1866,9498.4764,0.0000,9498.4764,59.4391,0.0000,27606.9236,27606.9236,11.5672,11.7102,0.0000,9369.7000,-9369.7000,0.4950,0.0000,1486.3852,1486.3852,24.7945,10856.0852,0.0000,-10856.0852,11.7102,11.6920,1903.0000,0.0000,1903.0000,0.4250,488.2872,0.0000,488.2872,21.2882,0.0000,1414.7128,1414.7128,11.6920,11.5573,13604.1000,0.0000,13604.1000,0.7515,2900.2098,0.0000,2900.2098,37.6450,0.0000,10703.8902,10703.8902,11.5573,11.4247,12323.5000,0.0000,12323.5000,0.5158,3169.0144,0.0000,3169.0144,25.8360,0.0000,9154.4856,9154.4856,11.4247,8.4306,9.9277,9.9277,-7.6045,-114067.6087,9.9277,7.8899,9.3842,8.9088,-5.1756,-41404.4111,9.3842,7.6578,8.9814,8.5210,-4.3847,-30693.0376,18.2195,1460.1830,-143897.6000,-186165.0574
6970,9.0687,11.9467,0.0000,207822.7000,-207822.7000,9.1209,0.0000,30836.9346,30836.9346,456.8674,238659.6346,0.0000,-238659.6346,11.9467,11.5997,39003.9000,0.0000,39003.9000,1.3978,9974.1072,0.0000,9974.1072,70.0179,0.0000,29029.7928,29029.7928,11.5997,11.7361,0.0000,12147.1000,-12147.1000,0.4950,0.0000,1927.7386,1927.7386,24.7945,14074.8386,0.0000,-14074.8386,11.7361,11.7184,2252.5000,0.0000,2252.5000,0.4250,577.7494,0.0000,577.7494,21.2882,0.0000,1674.7506,1674.7506,11.7184,11.5839,12945.1000,0.0000,12945.1000,0.7822,2758.5682,0.0000,2758.5682,39.1780,0.0000,10186.5318,10186.5318,11.5839,11.4688,9936.2000,0.0000,9936.2000,0.4667,2554.1396,0.0000,2554.1396,23.3753,0.0000,7382.0604,7382.0604,11.4688,8.5810,10.0249,10.0249,-7.6613,-114920.0416,10.0249,7.9737,9.4779,8.9993,-5.4416,-43533.0414,9.4779,7.7240,9.0687,8.6010,-4.6531,-32571.4960,19.0314,1525.2512,-155832.1000,-191024.5790
6971,9.1710,12.0522,0.0000,215700.6000,-215700.6000,9.5080,0.0000,32070.8341,32070.8341,476.2531,247771.4341,0.0000,-247771.4341,12.0522,11.7016,33790.4000,0.0000,33790.4000,1.4676,8627.9147,0.0000,8627.9147,73.5134,0.0000,25162.4853,25162.4853,11.7016,11.8715,0.0000,12733.3000,-12733.3000,0.6388,0.0000,2023.2600,2023.2600,31.9971,14756.5600,0.0000,-14756.5600,11.8715,11.8513,2685.7000,0.0000,2685.7000,0.4250,687.5276,0.0000,687.5276,21.2882,0.0000,1998.1724,1998.1724,11.8513,11.7283,11967.8000,0.0000,11967.8000,0.7439,2544.9502,0.0000,2544.9502,37.2617,0.0000,9422.8498,9422.8498,11.7283,11.6391,8663.0000,0.0000,8663.0000,0.4250,2222.2445,0.0000,2222.2445,21.2882,0.0000,6440.7555,6440.7555,11.6391,8.6770,10.1581,10.1581,-8.1809,-122713.4635,10.1581,8.0422,9.5938,9.1001,-5.8437,-46749.6514,9.5938,7.7816,9.1710,8.6877,-5.0051,-35035.7054,19.8124,1587.8444,-171327.0000,-204498.8203
6972,9.2769,12.2350,0.0000,223425.4000,-223425.4000,9.8742,0.0000,33289.5433,33289.5433,494.5994,256714.9433,0.0000,-256714.9433,12.2350,11.9344,39003.7000,0.0000,39003.7000,1.2693,9933.1907,0.0000,9933.1907,63.5783,0.0000,29070.5093,29070.5093,11.9344,12.1106,0.0000,14983.1000,-14983.1000,0.6699,0.0000,2387.5553,2387.5553,33.5531,17370.6553,0.0000,-17370.6553,12.1106,12.0867,2563.8000,0.0000,2563.8000,0.4250,654.0868,0.0000,654.0868,21.2882,0.0000,1909.7132,1909.7132,12.0867,11.9741,11365.9000,0.0000,11365.9000,0.6930,2408.0141,0.0000,2408.0141,34.7123,0.0000,8957.8859,8957.8859,11.9741,11.8972,7708.1000,0.0000,7708.1000,0.4250,1970.3500,0.0000,1970.3500,21.2882,0.0000,5737.7500,5737.7500,11.8972,8.7315,10.3143,10.3143,-8.8410,-132615.1132,10.3143,8.0864,9.7202,9.2004,-6.2221,-49776.6534,9.7202,7.8203,9.2769,8.7703,-5.3062,-37143.0618,20.0345,1605.6469,-177767.0000,-219534.8284
6973,9.3753,12.2936,0.0000,230801.4000,-230801.4000,10.2341,0.0000,34456.3015,34456.3015,512.6277,265257.7015,0.0000,-265257.7015,12.2936,11.9631,37105.2000,0.0000,37105.2000,1.4608,9441.8389,0.0000,9441.8389,73.1709,0.0000,27663.3611,27663.3611,11.9631,12.1605,0.0000,14335.2000,-14335.2000,0.7889,0.0000,2285.1270,2285.1270,39.5138,16620.3270,0.0000,-16620.3270,12.1605,12.1388,1701.8000,0.0000,1701.8000,0.4250,433.8616,0.0000,433.8616,21.2882,0.0000,1267.9384,1267.9384,12.1388,12.0370,10562.9000,0.0000,10562.9000,0.6930,2236.0596,0.0000,2236.0596,34.7123,0.0000,8326.8404,8326.8404,12.0370,11.9718,6753.2000,0.0000,6753.2000,0.4250,1724.7108,0.0000,1724.7108,21.2882,0.0000,5028.4892,5028.4892,11.9718,8.8801,10.4259,10.4259,-9.0676,-136014.1977,10.4259,8.1766,9.8261,9.3013,-6.5973,-52778.5121,9.8261,7.8939,9.3753,8.8600,-5.6673,-39670.7935,21.0402,1686.2427,-189013.5000,-228463.5033
6974,9.4716,12.4368,0.0000,243145.8000,-243145.8000,10.5781,0.0000,36369.5591,36369.5591,529.8546,279515.3591,0.0000,-279515.3591,12.4368,12.1274,35214.9000,0.0000,35214.9000,1.3884,8942.6680,0.0000,8942.6680,69.5437,0.0000,26272.2320,26272.2320,12.1274,12.3132,0.0000,15265.3000,-15265.3000,0.7548,0.0000,2438.4056,2438.4056,37.8090,17703.7056,0.0000,-17703.7056,12.3132,12.2990,1643.7000,0.0000,1643.7000,0.4250,418.1416,0.0000,418.1416,21.2882,0.0000,1225.5584,1225.5584,12.2990,12.2059,8066.9000,0.0000,8066.9000,0.6930,1703.4057,0.0000,1703.4057,34.7123,0.0000,6363.4943,6363.4943,12.2059,12.1497,7708.1000,0.0000,7708.1000,0.4250,1963.8565,0.0000,1963.8565,21.2882,0.0000,5744.2435,5744.2435,12.1497,8.9577,10.5537,10.5537,-9.5204,-142806.4185,10.5537,8.2370,9.9359,9.3953,-6.9099,-55279.3428,9.9359,7.9459,9.4716,8.9409,-5.9353,-41546.9890,21.3964,1714.7906,-205777.5000,-239632.7504
6975,9.5935,12.6028,0.0000,253131.2000,-253131.2000,11.1501,0.0000,37956.5843,37956.5843,558.5079,291087.7843,0.0000,-291087.7843,12.6028,12.3198,30009.1000,0.0000,30009.1000,1.3146,7602.8333,0.0000,7602.8333,65.8492,0.0000,22406.2667,22406.2667,12.3198,12.5104,0.0000,19306.4000,-19306.4000,0.8043,0.0000,3091.4686,3091.4686,40.2858,22397.8686,0.0000,-22397.8686,12.5104,12.4972,2113.7000,0.0000,2113.7000,0.4250,536.2065,0.0000,536.2065,21.2882,0.0000,1577.4935,1577.4935,12.4972,12.4287,5817.6000,0.0000,5817.6000,0.6930,1224.6582,0.0000,1224.6582,34.7123,0.0000,4592.9418,4592.9418,12.4287,12.3668,8981.3000,0.0000,8981.3000,0.4250,2281.0243,0.0000,2281.0243,21.2882,0.0000,6700.2757,6700.2757,12.3668,9.0643,10.7155,10.7155,-10.2281,-153422.2236,10.7155,8.3136,10.0750,9.5145,-7.4393,-59514.3791,10.0750,8.0114,9.5935,9.0432,-6.3912,-44738.5675,22.2180,1780.6362,-225515.9000,-257675.1702
6976,9.7317,12.7668,0.0000,262603.0000,-262603.0000,11.6163,0.0000,39487.6212,39487.6212,581.8599,302090.6212,0.0000,-302090.6212,12.7668,12.5331,19607.5000,0.0000,19607.5000,1.1173,4956.1202,0.0000,4956.1202,55.9661,0.0000,14651.3798,14651.3798,12.5331,12.7666,0.0000,19933.1000,-19933.1000,1.0179,0.0000,3200.6430,3200.6430,50.9860,23133.7430,0.0000,-23133.7430,12.7666,12.7502,1352.6000,0.0000,1352.6000,0.4250,341.8929,0.0000,341.8929,21.2882,0.0000,1010.7071,1010.7071,12.7502,12.7022,4583.2000,91.9000,4491.3000,0.6930,961.0339,15.2137,976.2476,34.7123,107.1137,3622.1661,3515.0524,12.7022,12.6323,11846.1000,0.0000,11846.1000,0.4250,2997.0182,0.0000,2997.0182,21.2882,0.0000,8849.0818,8849.0818,12.6323,9.1746,10.9035,10.9035,-11.0578,-165867.0515,10.9035,8.3939,10.2343,9.6487,-8.0257,-64205.2391,10.2343,8.0803,9.7317,9.1573,-6.8883,-48217.9517,22.9417,1838.6419,-245238.6000,-278290.2423
6977,9.8682,12.9967,0.5000,151765.8000,-151765.3000,12.0608,0.1101,22884.8578,22884.9679,604.1226,174650.6578,0.3899,-174650.2679,12.9967,12.8449,16137.1000,0.0000,16137.1000,0.7281,4065.7909,0.0000,4065.7909,36.4721,0.0000,12071.3091,12071.3091,12.8449,13.0845,1.6000,309.7000,-308.1000,1.0518,0.3356,49.9338,50.2693,52.6824,359.6338,1.2644,-358.3693,13.0845,13.0740,1119.1000,0.0000,1119.1000,0.4250,281.6149,0.0000,281.6149,21.2882,0.0000,837.4851,837.4851,13.0740,13.0376,5423.0000,57.8000,5365.2000,0.6930,1131.4840,9.6012,1141.0852,34.7123,67.4012,4291.5160,4224.1148,13.0376,12.9458,13915.0000,0.0000,13915.0000,0.4404,3503.9232,0.0000,3503.9232,22.0577,0.0000,10411.0768,10411.0768,12.9458,9.2576,11.1017,11.1017,-11.8758,-178136.2930,11.1017,8.4558,10.3961,9.7787,-8.5195,-68156.2095,10.3961,8.1337,9.8682,9.2649,-7.2846,-50992.1892,23.0985,1851.2049,-115537.0000,-297284.6918
6978,9.4165,12.2832,75.3000,146813.5000,-146738.2000,6.9758,16.7195,21935.9115,21952.6309,349.4200,168749.4115,58.5805,-168690.8309,12.2832,12.0854,16148.9000,0.0000,16148.9000,0.5971,4109.8787,0.0000,4109.8787,29.9078,0.0000,12039.0213,12039.0213,12.0854,12.0913,437.3000,0.0000,437.3000,0.4950,92.8561,0.0000,92.8561,24.7945,0.0000,344.4439,344.4439,12.0913,12.0776,859.3000,0.0000,859.3000,0.4250,219.2882,0.0000,219.2882,21.2882,0.0000,640.0118,640.0118,12.0776,12.0085,7389.7000,0.0000,7389.7000,0.6930,1565.8279,0.0000,1565.8279,34.7123,0.0000,5823.8721,5823.8721,12.0085,11.8382,13278.4000,0.0000,13278.4000,0.5145,3392.5708,0.0000,3392.5708,25.7729,0.0000,9885.8292,9885.8292,11.8382,9.0536,10.4459,10.4459,-5.6482,-84723.1221,10.4459,8.2564,9.8620,9.3512,-4.4410,-35527.8769,9.8620,7.9525,9.4165,8.9073,-3.8733,-27113.0869,14.5507,1166.1500,-108624.6000,-147364.0859
6979,9.2758,12.1224,1126.7000,90533.3000,-89406.6000,6.7269,250.8057,13488.8126,13739.6184,336.9504,104022.1126,875.8943,-103146.2184,12.1224,11.9193,16155.2000,0.0000,16155.2000,0.6043,4120.8852,0.0000,4120.8852,30.2718,0.0000,12034.3148,12034.3148,11.9193,11.9135,4037.0000,0.0000,4037.0000,0.4950,859.5642,0.0000,859.5642,24.7945,0.0000,3177.4358,3177.4358,11.9135,11.9027,940.4000,0.0000,940.4000,0.4250,240.5939,0.0000,240.5939,21.2882,0.0000,699.8061,699.8061,11.9027,11.8045,8552.4000,0.0000,8552.4000,0.6930,1817.1910,0.0000,1817.1910,34.7123,0.0000,6735.2090,6735.2090,11.8045,11.6378,12164.4000,0.0000,12164.4000,0.4991,3117.0236,0.0000,3117.0236,25.0017,0.0000,9047.3764,9047.3764,11.6378,8.8848,10.2613,10.2613,-5.4361,-81541.2372,10.2613,8.1633,9.7018,9.2123,-4.1426,-33140.8971,9.7018,7.8759,9.2758,8.7889,-3.6054,-25237.8731,14.1651,1135.2455,-47557.2000,-139920.0074
6980,8.9840,11.4098,1772.5000,85818.7000,-84046.2000,4.0953,396.6507,12712.6000,13109.2506,205.1333,98531.3000,1375.8493,-97155.4506,11.4098,11.1276,13674.6000,0.0000,13674.6000,0.6062,3523.9322,0.0000,3523.9322,30.3623,0.0000,10150.6678,10150.6678,11.1276,11.0530,6593.5000,0.0000,6593.5000,0.4950,1422.5802,0.0000,1422.5802,24.7945,0.0000,5170.9198,5170.9198,11.0530,11.0366,557.9000,0.0000,557.9000,0.4250,144.5145,0.0000,144.5145,21.2882,0.0000,413.3855,413.3855,11.0366,10.8787,10244.3000,0.0000,10244.3000,0.6930,2206.9381,0.0000,2206.9381,34.7123,0.0000,8037.3619,8037.3619,10.8787,10.6667,9936.2000,0.0000,9936.2000,0.4588,2580.3360,0.0000,2580.3360,22.9803,0.0000,7355.8640,7355.8640,10.6667,8.9516,9.8092,9.8092,-2.4291,-36435.8245,9.8092,8.0810,9.3483,8.9451,-2.4476,-19580.8913,9.3483,7.7868,8.9840,8.5676,-2.2115,-15480.2292,10.1598,814.2503,-43039.7000,-71496.9450
6981,8.8499,11.2690,3372.1000,71073.5000,-67701.4000,3.8433,756.4490,10500.6806,11257.1296,192.5087,81574.1806,2615.6510,-78958.5296,11.2690,11.0163,13341.4000,0.0000,13341.4000,0.5191,3445.0674,0.0000,3445.0674,26.0012,0.0000,9896.3326,9896.3326,11.0163,10.8876,25666.9000,0.0000,25666.9000,0.4950,5548.1795,0.0000,5548.1795,24.7945,0.0000,20118.7205,20118.7205,10.8876,10.8773,414.9000,0.0000,414.9000,0.4250,107.7316,0.0000,107.7316,21.2882,0.0000,307.1684,307.1684,10.8773,10.6773,12280.8000,0.0000,12280.8000,0.6930,2652.4718,0.0000,2652.4718,34.7123,0.0000,9628.3282,9628.3282,10.6773,10.4942,8663.0000,0.0000,8663.0000,0.4250,2256.3183,0.0000,2256.3183,21.2882,0.0000,6406.6817,6406.6817,10.4942,8.7661,9.6302,9.6302,-2.3128,-34691.7604,9.6302,7.9966,9.1946,8.8134,-2.1861,-17488.9596,9.1946,7.7175,8.8499,8.4560,-1.9768,-13837.3437,9.6005,769.4237,-7334.4000,-66018.0637
6982,8.6870,10.5742,4553.6000,63938.2000,-59384.6000,3.0935,1024.5228,9416.5598,10441.0826,154.9510,73354.7598,3529.0772,-69825.6826,10.5742,10.3384,13340.9000,0.0000,13340.9000,0.5076,3479.9415,0.0000,3479.9415,25.4268,0.0000,9860.9585,9860.9585,10.3384,9.8589,32594.3000,0.0000,32594.3000,1.4993,7127.6252,0.0000,7127.6252,75.0985,0.0000,25466.6748,25466.6748,9.8589,9.8516,422.1000,0.0000,422.1000,0.4250,111.2697,0.0000,111.2697,21.2882,0.0000,310.8303,310.8303,9.8516,9.6224,14713.8000,0.0000,14713.8000,0.7170,3231.6999,0.0000,3231.6999,35.9158,0.0000,11482.1001,11482.1001,9.6224,9.4701,4843.4000,0.0000,4843.4000,0.4250,1281.2571,0.0000,1281.2571,21.2882,0.0000,3562.1429,3562.1429,9.4701,9.1286,9.2993,9.2993,-0.4760,-7140.5552,9.2993,8.0695,8.9714,8.6844,-1.7145,-13716.3593,8.9714,7.7528,8.6870,8.3621,-1.6988,-11891.8059,10.0011,801.5248,6529.9000,-32748.7205
6983,8.5653,10.1829,5959.1000,58422.8000,-52463.7000,2.7109,1343.7297,8584.0418,9927.7715,135.7891,67006.8418,4615.3703,-62391.4715,10.1829,9.9549,13341.1000,0.0000,13341.1000,0.5135,3500.0498,0.0000,3500.0498,25.7235,0.0000,9841.0502,9841.0502,9.9549,9.3658,33344.7000,0.0000,33344.7000,1.9289,7340.2526,0.0000,7340.2526,96.6180,0.0000,26004.4474,26004.4474,9.3658,9.3586,413.5000,0.0000,413.5000,0.4250,109.8049,0.0000,109.8049,21.2882,0.0000,303.6951,303.6951,9.3586,9.0932,16865.1000,0.0000,16865.1000,0.8762,3734.6631,0.0000,3734.6631,43.8880,0.0000,13130.4369,13130.4369,9.0932,9.0109,1501.2000,0.0000,1501.2000,0.4250,400.2733,0.0000,400.2733,21.2882,0.0000,1100.9267,1100.9267,9.0109,9.1341,9.0725,9.0725,0.1773,2659.0844,9.0725,8.0872,8.8098,8.5799,-1.4173,-11338.1163,8.8098,7.7622,8.5653,8.2860,-1.5069,-10548.2007,10.3193,827.0280,13001.9000,-19227.2326
6984,8.4690,9.9395,7433.8000,53295.7000,-45861.9000,2.3933,1679.2181,7816.2183,9495.4364,119.8803,61111.9183,5754.5819,-55357.3364,9.9395,9.7078,13364.2000,0.0000,13364.2000,0.5170,3518.7345,0.0000,3518.7345,25.8957,0.0000,9845.4655,9845.4655,9.7078,9.0955,39186.8000,0.0000,39186.8000,1.9880,8663.5133,0.0000,8663.5133,99.5803,0.0000,30523.2867,30523.2867,9.0955,9.0883,421.9000,0.0000,421.9000,0.4250,112.4897,0.0000,112.4897,21.2882,0.0000,309.4103,309.4103,9.0883,8.7792,18379.9000,0.0000,18379.9000,1.0140,4088.5652,0.0000,4088.5652,50.7905,0.0000,14291.3348,14291.3348,8.7792,8.7533,865.5000,0.0000,865.5000,0.4250,231.8647,0.0000,231.8647,21.2882,0.0000,633.6353,633.6353,8.7533,9.0725,8.9129,8.9129,0.4514,6770.8848,8.9129,8.0704,8.6882,8.4917,-1.1913,-9530.0841,8.6882,7.7485,8.4690,8.2184,-1.3288,-9301.3833,10.1434,812.9359,26356.4000,-12060.5826
6985,8.3723,9.6474,8499.6000,48477.7000,-39978.1000,2.0910,1923.3704,7096.4881,9019.8585,104.7375,55574.1881,6576.2296,-48997.9585,9.6474,9.4209,13365.9000,0.0000,13365.9000,0.5201,3534.4569,0.0000,3534.4569,26.0493,0.0000,9831.4431,9831.4431,9.4209,8.7187,37315.3000,0.0000,37315.3000,2.3476,8291.3546,0.0000,8291.3546,117.5923,0.0000,29023.9454,29023.9454,8.7187,8.7116,414.4000,0.0000,414.4000,0.4250,111.1176,0.0000,111.1176,21.2882,0.0000,303.2824,303.2824,8.7116,8.3830,18956.1000,0.0000,18956.1000,1.1109,4243.5863,0.0000,4243.5863,55.6470,0.0000,14712.5137,14712.5137,8.3830,8.3684,387.5000,0.0000,387.5000,0.4250,104.4334,0.0000,104.4334,21.2882,0.0000,283.0666,283.0666,8.3684,9.1023,8.7353,8.7353,1.0618,15926.5173,8.7353,8.0804,8.5607,8.4079,-0.9476,-7581.1635,8.5607,7.7536,8.3723,8.1571,-1.1678,-8174.5429,10.3794,831.8460,30461.1000,170.8109
6986,8.2942,9.4781,9376.1000,44241.8000,-34865.7000,1.8217,2124.7540,6466.7782,8591.5322,91.2502,50708.5782,7251.3460,-43457.2322,9.4781,9.2407,13368.1000,0.0000,13368.1000,0.5228,3543.9596,0.0000,3543.9596,26.1847,0.0000,9824.1404,9824.1404,9.2407,8.5400,40445.4000,0.0000,40445.4000,2.2481,9015.4508,0.0000,9015.4508,112.6072,0.0000,31429.9492,31429.9492,8.5400,8.5327,421.2000,0.0000,421.2000,0.4250,113.2462,0.0000,113.2462,21.2882,0.0000,307.9538,307.9538,8.5327,8.1774,19085.5000,0.0000,19085.5000,1.1543,4285.5245,0.0000,4285.5245,57.8201,0.0000,14799.9755,14799.9755,8.1774,8.1706,387.5000,0.0000,387.5000,0.4250,104.7596,0.0000,104.7596,21.2882,0.0000,282.7404,282.7404,8.1706,9.0558,8.6132,8.6132,1.2210,18315.2036,8.6132,8.0567,8.4648,8.3349,-0.7677,-6141.2278,8.4648,7.7338,8.2942,8.0993,-1.0084,-7058.5040,9.8954,793.0528,38842.0000,5115.4718
6987,8.2178,9.2714,6887.0000,61088.2000,-54201.2000,1.5881,1562.8805,8916.2608,10479.1414,79.5459,70004.4608,5324.1195,-64680.3414,9.2714,9.0335,13372.2000,0.0000,13372.2000,0.5244,3555.9997,0.0000,3555.9997,26.2665,0.0000,9816.2003,9816.2003,9.0335,8.2721,38572.6000,0.0000,38572.6000,2.4453,8629.6008,0.0000,8629.6008,122.4864,0.0000,29942.9992,29942.9992,8.2721,8.2647,414.8000,0.0000,414.8000,0.4250,111.9789,0.0000,111.9789,21.2882,0.0000,302.8211,302.8211,8.2647,7.9063,19390.7000,0.0000,19390.7000,1.1663,4373.9461,0.0000,4373.9461,58.4220,0.0000,15016.7539,15016.7539,7.9063,7.8994,865.9000,0.0000,865.9000,0.4250,235.0625,0.0000,235.0625,21.2882,0.0000,630.8375,630.8375,7.8994,9.0641,8.4818,8.4818,1.6010,24014.7943,8.4818,8.0517,8.3671,8.2667,-0.5911,-4728.9910,8.3671,7.7273,8.2178,8.0472,-0.8795,-6156.1525,9.8612,790.3134,18415.0000,13129.6508
6988,8.2278,9.6256,7002.3000,68088.5000,-61086.2000,2.4677,1588.7532,9939.8923,11528.6455,123.6062,78028.3923,5413.5468,-72614.8455,9.6256,9.4130,13372.1000,0.0000,13372.1000,0.5265,3537.2454,0.0000,3537.2454,26.3700,0.0000,9834.8546,9834.8546,9.4130,8.7647,43432.3000,0.0000,43432.3000,2.3417,9651.8780,0.0000,9651.8780,117.2935,0.0000,33780.4220,33780.4220,8.7647,8.7582,550.3000,0.0000,550.3000,0.4250,147.4557,0.0000,147.4557,21.2882,0.0000,402.8443,402.8443,8.7582,8.4329,19043.7000,0.0000,19043.7000,1.1913,4259.8449,0.0000,4259.8449,59.6743,0.0000,14783.8551,14783.8551,8.4329,8.4192,4534.3000,0.0000,4534.3000,0.4250,1221.0953,0.0000,1221.0953,21.2882,0.0000,3313.2047,3313.2047,8.4192,8.6730,8.5461,8.5461,0.3915,5873.2338,8.5461,7.9716,8.3929,8.2588,-0.8863,-7090.1435,8.3929,7.6855,8.2278,8.0392,-1.0912,-7638.7452,11.0657,886.8490,19846.5000,-8855.6550
6989,8.2141,9.6738,2960.1000,131389.3000,-128429.2000,2.7813,671.7870,19175.8681,19847.6550,139.3154,150565.1681,2288.3130,-148276.8550,9.6738,9.4760,13372.5000,0.0000,13372.5000,0.5232,3534.8158,0.0000,3534.8158,26.2068,0.0000,9837.6842,9837.6842,9.4760,8.7968,24122.7000,0.0000,24122.7000,2.6170,5354.8059,0.0000,5354.8059,131.0869,0.0000,18767.8941,18767.8941,8.7968,8.7887,500.5000,0.0000,500.5000,0.4250,134.0469,0.0000,134.0469,21.2882,0.0000,366.4531,366.4531,8.7887,8.4914,17822.7000,0.0000,17822.7000,1.1586,3984.6694,0.0000,3984.6694,58.0337,0.0000,13838.0306,13838.0306,8.4914,8.4248,15220.4000,0.0000,15220.4000,0.4250,4095.2504,0.0000,4095.2504,21.2882,0.0000,11125.1496,11125.1496,8.4248,8.6359,8.5304,8.5304,0.3501,5251.2286,8.5304,7.9553,8.3770,8.2428,-0.9535,-7628.2740,8.3770,7.6788,8.2141,8.0279,-1.1577,-8103.8483,11.8952,953.3266,-57390.4000,-10480.8938
6990,8.4399,10.8198,1406.9000,165686.7000,-164279.8000,5.8470,317.9729,24285.6961,24603.6690,292.8776,189972.3961,1088.9271,-188883.4690,10.8198,10.6610,22700.3000,0.0000,22700.3000,0.5228,5900.1126,0.0000,5900.1126,26.1857,0.0000,16800.1874,16800.1874,10.6610,10.3582,18996.7000,0.0000,18996.7000,1.4517,4131.2242,0.0000,4131.2242,72.7169,0.0000,14865.4758,14865.4758,10.3582,10.3522,1025.0000,0.0000,1025.0000,0.4250,268.2172,0.0000,268.2172,21.2882,0.0000,756.7828,756.7828,10.3522,10.1286,17370.1000,0.0000,17370.1000,1.0837,3783.8488,0.0000,3783.8488,54.2801,0.0000,13586.2512,13586.2512,10.1286,9.9485,16177.4000,0.0000,16177.4000,0.6076,4247.5571,0.0000,4247.5571,30.4343,0.0000,11929.8429,11929.8429,9.9485,8.0876,9.0180,9.0180,-3.8668,-58002.2893,9.0180,7.8075,8.6952,8.4128,-2.5154,-20122.9100,8.6952,7.6012,8.4399,8.1482,-2.2735,-15914.1824,14.9067,1194.6787,-88010.3000,-94039.3817
6991,8.6289,11.2364,577.2000,178720.9000,-178143.7000,7.4888,130.0030,26291.6806,26421.6836,375.1135,205012.5806,447.1970,-204565.3836,11.2364,11.0041,27695.8000,0.0000,27695.8000,0.8702,7155.0817,0.0000,7155.0817,43.5890,0.0000,20540.7183,20540.7183,11.0041,10.7987,1824.2000,9018.4000,-7194.2000,1.1172,394.4021,1421.2763,1815.6784,55.9621,10439.6763,1429.7979,-9009.8784,10.7987,10.7882,1721.3000,0.0000,1721.3000,0.4250,447.5267,0.0000,447.5267,21.2882,0.0000,1273.7733,1273.7733,10.7882,10.6004,17048.6000,0.0000,17048.6000,1.0244,3687.5580,0.0000,3687.5580,51.3126,0.0000,13361.0420,13361.0420,10.6004,10.4353,15539.4000,0.0000,15539.4000,0.6275,4051.8616,0.0000,4051.8616,31.4304,0.0000,11487.5384,11487.5384,10.4353,8.2250,9.3302,9.3302,-5.3395,-80092.1220,9.3302,7.8397,8.9327,8.5850,-3.6006,-28804.4422,8.9327,7.6307,8.6289,8.2817,-3.1453,-22016.8809,17.3297,1388.8701,-123332.8000,-130913.4451
6992,8.8116,11.6004,89.8000,188474.3000,-188384.5000,8.1295,20.1585,27825.1226,27845.2811,407.2087,216299.4226,69.6415,-216229.7811,11.6004,11.3200,31488.1000,0.0000,31488.1000,1.0544,8092.2161,0.0000,8092.2161,52.8127,0.0000,23395.8839,23395.8839,11.3200,11.4428,193.3000,8872.3000,-8679.0000,0.4950,41.5706,1403.3586,1444.9291,24.7945,10275.6586,151.7294,-10123.9291,11.4428,11.4254,1865.4000,0.0000,1865.4000,0.4250,480.4832,0.0000,480.4832,21.2882,0.0000,1384.9168,1384.9168,11.4254,11.2428,16258.5000,0.0000,16258.5000,0.9971,3480.8227,0.0000,3480.8227,49.9442,0.0000,12777.6773,12777.6773,11.2428,11.0858,13625.5000,0.0000,13625.5000,0.5979,3519.7603,0.0000,3519.7603,29.9493,0.0000,10105.7397,10105.7397,11.0858,8.2258,9.6558,9.6558,-6.9961,-104941.4841,9.6558,7.8370,9.1708,8.7464,-4.4490,-35591.7517,9.1708,7.6316,8.8116,8.4012,-3.7652,-26356.4048,17.5484,1406.3944,-133826.0000,-166889.6406
6993,8.9361,11.7681,0.0000,199417.1000,-199417.1000,8.6059,0.0000,29512.5174,29512.5174,431.0687,228929.6174,0.0000,-228929.6174,11.7681,11.4615,37176.0000,0.0000,37176.0000,1.1915,9530.9958,0.0000,9530.9958,59.6845,0.0000,27645.0042,27645.0042,11.4615,11.5941,0.0000,8232.9000,-8232.9000,0.4950,0.0000,1304.3999,1304.3999,24.7945,9537.2999,0.0000,-9537.2999,11.5941,11.5760,1910.5000,0.0000,1910.5000,0.4250,491.0291,0.0000,491.0291,21.2882,0.0000,1419.4709,1419.4709,11.5760,11.4086,13599.1000,0.0000,13599.1000,0.9395,2904.4902,0.0000,2904.4902,47.0577,0.0000,10694.6098,10694.6098,11.4086,11.2762,12349.5000,0.0000,12349.5000,0.5187,3182.5117,0.0000,3182.5117,25.9795,0.0000,9166.9883,9166.9883,11.2762,8.3925,9.8343,9.8343,-7.3413,-110120.0310,9.8343,7.9016,9.3189,8.8680,-4.9205,-39363.8012,9.3189,7.6783,8.9361,8.4986,-4.1769,-29238.1164,18.2633,1463.6956,-142614.9000,-178721.9486
6994,9.0451,11.9214,0.0000,213787.0000,-213787.0000,9.1164,0.0000,31707.1353,31707.1353,456.6410,245494.1353,0.0000,-245494.1353,11.9214,11.5739,39066.5000,0.0000,39066.5000,1.4029,9993.7377,0.0000,9993.7377,70.2725,0.0000,29072.7623,29072.7623,11.5739,11.6937,0.0000,11340.9000,-11340.9000,0.4950,0.0000,1799.2352,1799.2352,24.7945,13140.1352,0.0000,-13140.1352,11.6937,11.6758,2249.2000,0.0000,2249.2000,0.4250,577.2546,0.0000,577.2546,21.2882,0.0000,1671.9454,1671.9454,11.6758,11.5414,9814.3000,0.0000,9814.3000,0.7836,2092.8134,0.0000,2092.8134,39.2490,0.0000,7721.4866,7721.4866,11.5414,11.4262,9957.1000,0.0000,9957.1000,0.4688,2561.0743,0.0000,2561.0743,23.4821,0.0000,7396.0257,7396.0257,11.4262,8.5316,9.9789,9.9789,-7.6817,-115224.9789,9.9789,7.9735,9.4442,8.9762,-5.3220,-42575.6345,9.4442,7.7338,9.0451,8.5890,-4.5390,-31772.7875,19.0376,1525.7455,-164040.8000,-189573.4009
6995,9.1879,12.1118,0.0000,229658.6000,-229658.6000,9.7795,0.0000,34157.6355,34157.6355,489.8543,263816.2355,0.0000,-263816.2355,12.1118,11.7654,33859.9000,0.0000,33859.9000,1.4706,8638.3178,0.0000,8638.3178,73.6618,0.0000,25221.5822,25221.5822,11.7654,11.9219,0.0000,16447.7000,-16447.7000,0.5963,0.0000,2615.4904,2615.4904,29.8708,19063.1904,0.0000,-19063.1904,11.9219,11.9019,2692.5000,0.0000,2692.5000,0.4250,688.7727,0.0000,688.7727,21.2882,0.0000,2003.7273,2003.7273,11.9019,11.8099,6386.0000,0.0000,6386.0000,0.6930,1356.8970,0.0000,1356.8970,34.7123,0.0000,5029.1030,5029.1030,11.8099,11.7217,8681.2000,0.0000,8681.2000,0.4250,2224.3103,0.0000,2224.3103,21.2882,0.0000,6456.8897,6456.8897,11.7217,8.6427,10.1822,10.1822,-8.6203,-129304.9093,10.1822,8.0454,9.6124,9.1138,-5.9824,-47859.5073,9.6124,7.7931,9.1879,8.7028,-5.0935,-35654.7255,20.0841,1609.6215,-194486.7000,-212819.1421
6996,9.3692,12.3337,0.0000,239260.0000,-239260.0000,10.5142,0.0000,35714.7418,35714.7418,526.6567,274974.7418,0.0000,-274974.7418,12.3337,12.0501,39067.0000,0.0000,39067.0000,1.2707,9935.3892,0.0000,9935.3892,63.6475,0.0000,29131.6108,29131.6108,12.0501,12.2643,0.0000,20747.5000,-20747.5000,0.8655,0.0000,3310.8849,3310.8849,43.3504,24058.3849,0.0000,-24058.3849,12.2643,12.2418,2568.8000,0.0000,2568.8000,0.4250,653.9319,0.0000,653.9319,21.2882,0.0000,1914.8681,1914.8681,12.2418,12.1852,5234.5000,0.0000,5234.5000,0.6930,1106.3061,0.0000,1106.3061,34.7123,0.0000,4128.1939,4128.1939,12.1852,12.1125,7724.2000,0.0000,7724.2000,0.4250,1968.5379,0.0000,1968.5379,21.2882,0.0000,5755.6621,5755.6621,12.1125,8.7740,10.4433,10.4433,-9.9081,-148620.9370,10.4433,8.1319,9.8269,9.2876,-6.8596,-54876.8983,9.8269,7.8653,9.3692,8.8461,-5.8218,-40752.6456,21.2900,1706.2644,-205413.0000,-244250.4809
6997,9.5166,12.4280,0.0000,242177.7000,-242177.7000,10.9653,0.0000,36257.6742,36257.6742,549.2538,278435.3742,0.0000,-278435.3742,12.4280,12.1196,37179.2000,0.0000,37179.2000,1.4608,9442.6632,0.0000,9442.6632,73.1733,0.0000,27736.5368,27736.5368,12.1196,12.3742,0.0000,15248.1000,-15248.1000,1.0928,0.0000,2435.4170,2435.4170,54.7384,17683.5170,0.0000,-17683.5170,12.3742,12.3540,1703.5000,0.0000,1703.5000,0.4250,432.9796,0.0000,432.9796,21.2882,0.0000,1270.5204,1270.5204,12.3540,12.3102,5290.7000,0.0000,5290.7000,0.6930,1116.2266,0.0000,1116.2266,34.7123,0.0000,4174.4734,4174.4734,12.3102,12.2493,6767.3000,0.0000,6767.3000,0.4250,1721.6093,0.0000,1721.6093,21.2882,0.0000,5045.6907,5045.6907,12.2493,8.9826,10.6159,10.6159,-10.2883,-154324.3102,10.6159,8.2596,9.9876,9.4378,-7.4209,-59367.4257,9.9876,7.9691,9.5166,8.9783,-6.3571,-44499.7773,22.5930,1810.6902,-206485.1000,-258191.5132
6998,9.5982,12.5892,0.0000,248139.5000,-248139.5000,11.1086,0.0000,37211.6216,37211.6216,556.4308,285351.1216,0.0000,-285351.1216,12.5892,12.2911,35277.4000,0.0000,35277.4000,1.3881,8939.2690,0.0000,8939.2690,69.5321,0.0000,26338.1310,26338.1310,12.2911,12.4811,0.0000,15567.8000,-15567.8000,0.8033,0.0000,2491.9034,2491.9034,40.2393,18059.7034,0.0000,-18059.7034,12.4811,12.4674,1646.9000,0.0000,1646.9000,0.4250,417.9611,0.0000,417.9611,21.2882,0.0000,1228.9389,1228.9389,12.4674,12.4226,4732.2000,0.0000,4732.2000,0.6930,996.6323,0.0000,996.6323,34.7123,0.0000,3735.5677,3735.5677,12.4226,12.3684,7724.2000,0.0000,7724.2000,0.4250,1961.9209,0.0000,1961.9209,21.2882,0.0000,5762.2791,5762.2791,12.3684,9.0662,10.7173,10.7173,-10.2487,-153730.8867,10.7173,8.3210,10.0783,9.5191,-7.4372,-59497.9356,10.0783,8.0208,9.5982,9.0495,-6.3858,-44700.9437,22.2647,1784.3782,-214326.6000,-257929.7660
6999,9.6915,12.7118,0.0000,247064.4000,-247064.4000,11.3875,0.0000,37120.7119,37120.7119,570.4014,284185.1119,0.0000,-284185.1119,12.7118,12.4330,30066.2000,0.0000,30066.2000,1.3137,7605.6084,0.0000,7605.6084,65.8055,0.0000,22460.5916,22460.5916,12.4330,12.6241,0.0000,17901.4000,-17901.4000,0.8207,0.0000,2870.6743,2870.6743,41.1085,20772.0743,0.0000,-20772.0743,12.6241,12.6111,2124.8000,0.0000,2124.8000,0.4250,538.1582,0.0000,538.1582,21.2882,0.0000,1586.6418,1586.6418,12.6111,12.5715,4097.3000,0.0000,4097.3000,0.6930,860.9966,0.0000,860.9966,34.7123,0.0000,3236.3034,3236.3034,12.5715,12.5105,9000.2000,0.0000,9000.2000,0.4250,2281.2139,0.0000,2281.2139,21.2882,0.0000,6718.9861,6718.9861,12.5105,9.1606,10.8355,10.8355,-10.5525,-158287.9545,10.8355,8.3878,10.1828,9.6117,-7.7104,-61683.1196,10.1828,8.0773,9.6915,9.1301,-6.6324,-46427.0983,22.5975,1811.0501,-219677.3000,-266398.1724
7000,9.7669,12.7980,0.0000,258531.3000,-258531.3000,11.3444,0.0000,38903.3188,38903.3188,568.2416,297434.6188,0.0000,-297434.6188,12.7980,12.5584,19635.0000,0.0000,19635.0000,1.1175,4960.8950,0.0000,4960.8950,55.9753,0.0000,14674.1050,14674.1050,12.5584,12.7800,0.0000,17649.7000,-17649.7000,0.9442,0.0000,2834.9374,2834.9374,47.2952,20484.6374,0.0000,-20484.6374,12.7800,12.7630,1347.0000,0.0000,1347.0000,0.4250,340.4136,0.0000,340.4136,21.2882,0.0000,1006.5864,1006.5864,12.7630,12.7285,3164.3000,0.0000,3164.3000,0.6930,663.3783,0.0000,663.3783,34.7123,0.0000,2500.9217,2500.9217,12.7285,12.6568,11871.0000,0.0000,11871.0000,0.4250,3002.2083,0.0000,3002.2083,21.2882,0.0000,8868.7917,8868.7917,12.6568,9.2195,10.9381,10.9381,-10.7445,-161167.8679,10.9381,8.4316,10.2697,9.6849,-7.8349,-62679.3291,10.2697,8.1148,9.7669,9.1923,-6.7359,-47151.5929,22.4237,1797.1221,-240163.7000,-270998.7899
7001,9.8864,13.0284,0.0000,159276.8000,-159276.8000,11.8762,0.0000,24026.3841,24026.3841,594.8791,183303.1841,0.0000,-183303.1841,13.0284,12.8733,16184.5000,0.0000,16184.5000,0.7288,4075.9257,0.0000,4075.9257,36.5052,0.0000,12108.5743,12108.5743,12.8733,13.0897,0.0000,264.7000,-264.7000,0.9314,0.0000,42.6945,42.6945,46.6518,307.3945,0.0000,-307.3945,13.0897,13.0791,1129.5000,0.0000,1129.5000,0.4250,284.2112,0.0000,284.2112,21.2882,0.0000,845.2888,845.2888,13.0791,13.0526,3330.9000,9.2000,3321.7000,0.6930,694.9230,1.5283,696.4513,34.7123,10.7283,2635.9770,2625.2487,13.0526,12.9588,13944.5000,0.0000,13944.5000,0.4411,3510.6123,0.0000,3510.6123,22.0948,0.0000,10433.8877,10433.8877,12.9588,9.2770,11.1179,11.1179,-11.6215,-174322.6949,11.1179,8.4767,10.4136,9.7973,-8.3369,-66695.2163,10.4136,8.1541,9.8864,9.2838,-7.1319,-49923.0751,22.6432,1814.7155,-124961.3000,-290940.9863
7002,9.4825,12.3872,13.1000,150333.6000,-150320.5000,7.3219,2.9052,22491.7336,22494.6389,366.7535,172825.3336,10.1948,-172815.1389,12.3872,12.1957,16170.1000,0.0000,16170.1000,0.5985,4109.2070,0.0000,4109.2070,29.9807,0.0000,12060.8930,12060.8930,12.1957,12.2006,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.2006,12.1872,860.8000,0.0000,860.8000,0.4250,219.3297,0.0000,219.3297,21.2882,0.0000,641.4703,641.4703,12.1872,12.1457,4797.7000,0.0000,4797.7000,0.6930,1014.8545,0.0000,1014.8545,34.7123,0.0000,3782.8455,3782.8455,12.1457,11.9809,13306.5000,0.0000,13306.5000,0.5155,3393.1090,0.0000,3393.1090,25.8214,0.0000,9913.3910,9913.3910,11.9809,9.0879,10.5344,10.5344,-6.0789,-91184.0509,10.5344,8.2947,9.9371,9.4145,-4.7061,-37649.1799,9.9371,7.9887,9.4825,8.9629,-4.0941,-28658.7439,15.0734,1208.0419,-115185.4000,-157491.9747
7003,9.3410,12.2066,600.4000,92131.3000,-91530.9000,6.8938,133.4932,13744.8158,13878.3089,345.3095,105876.1158,466.9068,-105409.2089,12.2066,12.0067,16170.4000,0.0000,16170.4000,0.6041,4119.8239,0.0000,4119.8239,30.2609,0.0000,12050.5761,12050.5761,12.0067,12.0067,1132.4000,0.0000,1132.4000,0.4950,240.7650,0.0000,240.7650,24.7945,0.0000,891.6350,891.6350,12.0067,11.9961,942.4000,0.0000,942.4000,0.4250,240.7849,0.0000,240.7849,21.2882,0.0000,701.6151,701.6151,11.9961,11.9334,5500.9000,0.0000,5500.9000,0.6930,1167.0982,0.0000,1167.0982,34.7123,0.0000,4333.8018,4333.8018,11.9334,11.7691,12190.0000,0.0000,12190.0000,0.4991,3117.8290,0.0000,3117.8290,24.9989,0.0000,9072.1710,9072.1710,11.7691,8.9290,10.3491,10.3491,-5.7071,-85605.9904,10.3491,8.2011,9.7763,9.2751,-4.3161,-34529.1136,9.7763,7.9107,9.3410,8.8435,-3.7488,-26241.6653,14.4150,1155.2747,-55594.8000,-146376.7693
7004,9.0503,11.4937,1159.9000,87114.8000,-85954.9000,4.1942,259.2510,12921.4822,13180.7333,210.0870,100036.2822,900.6490,-99135.6333,11.4937,11.2152,13695.3000,0.0000,13695.3000,0.6059,3524.9995,0.0000,3524.9995,30.3495,0.0000,10170.3005,10170.3005,11.2152,11.1945,3214.6000,0.0000,3214.6000,0.4950,692.5424,0.0000,692.5424,24.7945,0.0000,2522.0576,2522.0576,11.1945,11.1783,548.8000,0.0000,548.8000,0.4250,141.8659,0.0000,141.8659,21.2882,0.0000,406.9341,406.9341,11.1783,11.0781,7202.8000,0.0000,7202.8000,0.6930,1548.1743,0.0000,1548.1743,34.7123,0.0000,5654.6257,5654.6257,11.0781,10.8686,9957.1000,0.0000,9957.1000,0.4588,2578.2775,0.0000,2578.2775,22.9803,0.0000,7378.8225,7378.8225,10.8686,8.9483,9.9084,9.9084,-2.7592,-41388.6977,9.9084,8.1042,9.4273,9.0063,-2.5924,-20739.5519,9.4273,7.8115,9.0503,8.6194,-2.3218,-16252.6080,10.3078,826.1087,-51336.3000,-78380.8576
7005,8.9178,11.3524,2565.6000,72067.1000,-69501.5000,3.9320,574.8206,10661.6560,11236.4766,196.9560,82728.7560,1990.7794,-80737.9766,11.3524,11.1027,13366.8000,0.0000,13366.8000,0.5192,3447.4682,0.0000,3447.4682,26.0045,0.0000,9919.3318,9919.3318,11.1027,11.0408,20520.7000,0.0000,20520.7000,0.4950,4429.2988,0.0000,4429.2988,24.7945,0.0000,16091.4012,16091.4012,11.0408,11.0308,427.0000,0.0000,427.0000,0.4250,110.6268,0.0000,110.6268,21.2882,0.0000,316.3732,316.3732,11.0308,10.8920,10073.6000,0.0000,10073.6000,0.6930,2170.3678,0.0000,2170.3678,34.7123,0.0000,7903.2322,7903.2322,10.8920,10.7109,8681.2000,0.0000,8681.2000,0.4250,2253.9885,0.0000,2253.9885,21.2882,0.0000,6427.2115,6427.2115,10.7109,8.7603,9.7356,9.7356,-2.6467,-39700.9147,9.7356,8.0153,9.2768,8.8754,-2.3342,-18673.9877,9.2768,7.7382,8.9178,8.5075,-2.0877,-14614.2349,9.7338,780.1053,-16432.2000,-72989.1373
7006,8.7536,10.7562,3639.0000,64957.3000,-61318.3000,3.1769,817.7527,9579.0354,10396.7882,159.1332,74536.3354,2821.2473,-71715.0882,10.7562,10.5108,13372.0000,0.0000,13372.0000,0.5079,3478.7861,0.0000,3478.7861,25.4400,0.0000,9893.2139,9893.2139,10.5108,10.1126,27943.4000,0.0000,27943.4000,1.1967,6092.5059,0.0000,6092.5059,59.9424,0.0000,21850.8941,21850.8941,10.1126,10.1048,411.5000,0.0000,411.5000,0.4250,108.0693,0.0000,108.0693,21.2882,0.0000,303.4307,303.4307,10.1048,9.9095,12432.3000,0.0000,12432.3000,0.6930,2719.2222,0.0000,2719.2222,34.7123,0.0000,9713.0778,9713.0778,9.9095,9.7508,4853.3000,0.0000,4853.3000,0.4250,1278.4191,0.0000,1278.4191,21.2882,0.0000,3574.8809,3574.8809,9.7508,9.0868,9.4188,9.4188,-0.8920,-13380.0766,9.4188,8.0644,9.0577,8.7416,-1.8194,-14555.1832,9.0577,7.7547,8.7536,8.4062,-1.7504,-12252.5666,9.6368,772.3306,-2305.8000,-40187.8265
7007,8.6318,10.3772,4570.7000,59450.9000,-54880.2000,2.8002,1029.4068,8746.3212,9775.7279,140.2642,68197.2212,3541.2932,-64655.9279,10.3772,10.1368,13372.1000,0.0000,13372.1000,0.5132,3498.1709,0.0000,3498.1709,25.7043,0.0000,9873.9291,9873.9291,10.1368,9.6058,29356.4000,0.0000,29356.4000,1.6482,6441.9456,0.0000,6441.9456,82.5563,0.0000,22914.4544,22914.4544,9.6058,9.5984,424.7000,0.0000,424.7000,0.4250,112.3765,0.0000,112.3765,21.2882,0.0000,312.3235,312.3235,9.5984,9.3625,14756.0000,0.0000,14756.0000,0.7367,3254.5934,0.0000,3254.5934,36.9015,0.0000,11501.4066,11501.4066,9.3625,9.2757,1504.0000,0.0000,1504.0000,0.4250,399.4071,0.0000,399.4071,21.2882,0.0000,1104.5929,1104.5929,9.2757,9.1157,9.1957,9.1957,-0.2191,-3286.4398,9.1957,8.0780,8.8977,8.6369,-1.5304,-12243.0901,8.8977,7.7582,8.6318,8.3279,-1.5602,-10921.2603,9.8224,787.2067,4533.0000,-26450.7902
7008,8.5361,10.1219,5970.2000,54379.0000,-48408.8000,2.5045,1346.9527,7985.3834,9332.3361,125.4496,62364.3834,4623.2473,-57741.1361,10.1219,9.8800,13395.1000,0.0000,13395.1000,0.5165,3517.3787,0.0000,3517.3787,25.8700,0.0000,9877.7213,9877.7213,9.8800,9.3185,35581.4000,0.0000,35581.4000,1.7441,7842.8292,0.0000,7842.8292,87.3604,0.0000,27738.5708,27738.5708,9.3185,9.3109,412.4000,0.0000,412.4000,0.4250,109.5902,0.0000,109.5902,21.2882,0.0000,302.8098,302.8098,9.3109,9.0291,16487.0000,0.0000,16487.0000,0.8830,3653.8492,0.0000,3653.8492,44.2311,0.0000,12833.1508,12833.1508,9.0291,9.0021,866.9000,0.0000,866.9000,0.4250,231.3687,0.0000,231.3687,21.2882,0.0000,635.5313,635.5313,9.0021,9.0684,9.0352,9.0352,0.0902,1352.6587,9.0352,8.0650,8.7765,8.5501,-1.3183,-10546.6118,8.7765,7.7461,8.5361,8.2613,-1.4001,-9800.6200,9.7471,781.1701,18334.0000,-18994.5730
7009,8.4397,9.8145,7141.6000,49509.4000,-42367.8000,2.2080,1614.0761,7256.8617,8870.9377,110.5963,56766.2617,5527.5239,-51238.7377,9.8145,9.5796,13396.8000,0.0000,13396.8000,0.5196,3533.8531,0.0000,3533.8531,26.0277,0.0000,9862.9469,9862.9469,9.5796,8.9201,34560.7000,0.0000,34560.7000,2.1245,7657.9198,0.0000,7657.9198,106.4150,0.0000,26902.7802,26902.7802,8.9201,8.9129,424.2000,0.0000,424.2000,0.4250,113.4012,0.0000,113.4012,21.2882,0.0000,310.7988,310.7988,8.9129,8.6078,17484.2000,0.0000,17484.2000,0.9922,3900.8118,0.0000,3900.8118,49.6983,0.0000,13583.3882,13583.3882,8.6078,8.5927,387.8000,0.0000,387.8000,0.4250,104.1593,0.0000,104.1593,21.2882,0.0000,283.6407,283.6407,8.5927,9.1170,8.8548,8.8548,0.7338,11006.7582,8.8548,8.0806,8.6484,8.4677,-1.0838,-8670.3436,8.6484,7.7543,8.4397,8.2013,-1.2515,-8760.7021,10.0413,804.7531,23885.9000,-6424.2876
7010,8.3591,9.6272,8239.1000,44837.4000,-36598.3000,1.9314,1864.8756,6561.9341,8426.8097,96.7418,51399.3341,6374.2244,-45025.1097,9.6272,9.3833,13396.9000,0.0000,13396.9000,0.5224,3543.7182,0.0000,3543.7182,26.1693,0.0000,9853.1818,9853.1818,9.3833,8.7180,39287.8000,0.0000,39287.8000,2.0757,8735.4216,0.0000,8735.4216,103.9705,0.0000,30552.3784,30552.3784,8.7180,8.7103,412.8000,0.0000,412.8000,0.4250,110.6898,0.0000,110.6898,21.2882,0.0000,302.1102,302.1102,8.7103,8.3744,18350.6000,0.0000,18350.6000,1.0605,4108.1270,0.0000,4108.1270,53.1186,0.0000,14242.4730,14242.4730,8.3744,8.3674,387.8000,0.0000,387.8000,0.4250,104.5278,0.0000,104.5278,21.2882,0.0000,283.2722,283.2722,8.3674,9.0811,8.7243,8.7243,0.9610,14415.7457,8.7243,8.0629,8.5479,8.3936,-0.8906,-7124.7231,8.5479,7.7387,8.3591,8.1433,-1.0897,-7627.5553,9.6599,774.1838,35237.6000,-336.5326
7011,8.2758,9.3751,5890.3000,61994.9000,-56104.6000,1.6676,1335.2754,9058.5541,10393.8295,83.5295,71053.4541,4555.0246,-66498.4295,9.3751,9.1348,13397.0000,0.0000,13397.0000,0.5242,3557.0794,0.0000,3557.0794,26.2547,0.0000,9839.9206,9839.9206,9.1348,8.3897,37187.6000,0.0000,37187.6000,2.3687,8304.8097,0.0000,8304.8097,118.6473,0.0000,28882.7903,28882.7903,8.3897,8.3823,425.2000,0.0000,425.2000,0.4250,114.5821,0.0000,114.5821,21.2882,0.0000,310.6179,310.6179,8.3823,8.0350,18447.6000,0.0000,18447.6000,1.1175,4152.8839,0.0000,4152.8839,55.9746,0.0000,14294.7161,14294.7161,8.0350,8.0281,867.3000,0.0000,867.3000,0.4250,234.9808,0.0000,234.9808,21.2882,0.0000,632.3192,632.3192,8.0281,9.1167,8.5724,8.5724,1.4859,22288.2112,8.5724,8.0703,8.4385,8.3213,-0.6855,-5483.6236,8.4385,7.7411,8.2758,8.0898,-0.9520,-6664.0755,9.7919,784.7582,14220.1000,10140.5122
7012,8.2843,9.7334,5801.8000,69038.7000,-63236.9000,2.5552,1315.0084,10089.4057,11404.4140,127.9889,79128.1057,4486.7916,-74641.3140,9.7334,9.5186,13391.9000,0.0000,13391.9000,0.5265,3536.8117,0.0000,3536.8117,26.3708,0.0000,9855.0883,9855.0883,9.5186,8.8879,40092.8000,0.0000,40092.8000,2.2531,8893.2379,0.0000,8893.2379,112.8557,0.0000,31199.5621,31199.5621,8.8879,8.8811,540.7000,0.0000,540.7000,0.4250,144.6149,0.0000,144.6149,21.2882,0.0000,396.0851,396.0851,8.8811,8.5689,17570.8000,0.0000,17570.8000,1.1307,3922.2276,0.0000,3922.2276,56.6387,0.0000,13648.5724,13648.5724,8.5689,8.5551,4543.7000,0.0000,4543.7000,0.4250,1221.1118,0.0000,1221.1118,21.2882,0.0000,3322.5882,3322.5882,8.5551,8.7123,8.6337,8.6337,0.2405,3607.4491,8.6337,7.9903,8.4621,8.3120,-0.9841,-7872.4329,8.4621,7.6999,8.2843,8.0810,-1.1658,-8160.8656,10.9732,879.4335,12903.0000,-12425.8494
7013,8.2738,9.8130,2488.5000,127957.6000,-125469.1000,2.8801,564.1403,18696.1584,19260.2987,144.2665,146653.7584,1924.3597,-144729.3987,9.8130,9.6097,13389.7000,0.0000,13389.7000,0.5230,3532.0586,0.0000,3532.0586,26.1965,0.0000,9857.6414,9857.6414,9.6097,8.9660,21793.9000,0.0000,21793.9000,2.4108,4826.5263,0.0000,4826.5263,120.7574,0.0000,16967.3737,16967.3737,8.9660,8.9578,513.2000,0.0000,513.2000,0.4250,137.0989,0.0000,137.0989,21.2882,0.0000,376.1011,376.1011,8.9578,8.6762,16269.9000,0.0000,16269.9000,1.0664,3627.1494,0.0000,3627.1494,53.4151,0.0000,12642.7506,12642.7506,8.6762,8.6077,15253.0000,0.0000,15253.0000,0.4250,4092.5778,0.0000,4092.5778,21.2882,0.0000,11160.4222,11160.4222,8.6077,8.6520,8.6298,8.6298,0.0716,1073.9485,8.6298,7.9649,8.4525,8.2974,-1.0748,-8598.1948,8.4525,7.6865,8.2738,8.0695,-1.2383,-8667.7923,11.5955,929.3086,-58249.4000,-16192.0386
7014,8.4810,10.8950,970.0000,167530.5000,-166560.5000,5.7142,219.0646,24575.3067,24794.3713,286.2238,192105.8067,750.9354,-191354.8713,10.8950,10.7297,22741.5000,0.0000,22741.5000,0.5222,5904.3455,0.0000,5904.3455,26.1561,0.0000,16837.1545,16837.1545,10.7297,10.4453,16982.9000,0.0000,16982.9000,1.3081,3688.9523,0.0000,3688.9523,65.5250,0.0000,13293.9477,13293.9477,10.4453,10.4390,1023.6000,0.0000,1023.6000,0.4250,267.5083,0.0000,267.5083,21.2882,0.0000,756.0917,756.0917,10.4390,10.2267,15637.4000,0.0000,15637.4000,0.9859,3401.5784,0.0000,3401.5784,49.3856,0.0000,12235.8216,12235.8216,10.2267,10.0391,16212.1000,0.0000,16212.1000,0.6069,4250.5158,0.0000,4250.5158,30.3984,0.0000,11961.5842,11961.5842,10.0391,8.1232,9.0811,9.0811,-3.8306,-57458.6999,9.0811,7.8232,8.7457,8.4522,-2.5152,-20121.9432,8.7457,7.6114,8.4810,8.1786,-2.2679,-15875.3521,14.3435,1149.5452,-93963.0000,-93455.9951
7015,8.6830,11.3518,258.6000,180451.5000,-180192.9000,7.5945,58.1871,26574.1003,26632.2875,380.4102,207025.6003,200.4129,-206825.1875,11.3518,11.1165,27744.9000,0.0000,27744.9000,0.8707,7155.8287,0.0000,7155.8287,43.6131,0.0000,20589.0713,20589.0713,11.1165,10.9309,1357.5000,8945.8000,-7588.3000,0.9975,292.9419,1411.6464,1704.5883,49.9636,10357.4464,1064.5581,-9292.8883,10.9309,10.9203,1726.0000,0.0000,1726.0000,0.4250,447.8855,0.0000,447.8855,21.2882,0.0000,1278.1145,1278.1145,10.9203,10.7494,15213.2000,0.0000,15213.2000,0.9207,3283.5463,0.0000,3283.5463,46.1172,0.0000,11929.6537,11929.6537,10.7494,10.5822,15572.7000,0.0000,15572.7000,0.6278,4051.7135,0.0000,4051.7135,31.4449,0.0000,11520.9865,11520.9865,10.5822,8.2495,9.4159,9.4159,-5.5779,-83668.5929,9.4159,7.8551,8.9997,8.6355,-3.7321,-29856.8169,8.9997,7.6427,8.6830,8.3212,-3.2449,-22714.4387,17.1543,1374.8092,-127524.4000,-136239.8486
7016,8.8656,11.6886,7.6000,191525.2000,-191517.6000,8.2256,1.7044,28305.3968,28307.1012,412.0204,219830.5968,5.8956,-219824.7012,11.6886,11.4072,31542.9000,0.0000,31542.9000,1.0542,8096.0426,0.0000,8096.0426,52.8054,0.0000,23446.8574,23446.8574,11.4072,11.5340,13.3000,8789.0000,-8775.7000,0.4950,2.8561,1391.6103,1394.4664,24.7945,10180.6103,10.4439,-10170.1664,11.5340,11.5165,1865.2000,0.0000,1865.2000,0.4250,479.8010,0.0000,479.8010,21.2882,0.0000,1385.3990,1385.3990,11.5165,11.3533,13514.1000,0.0000,13514.1000,0.8875,2889.0676,0.0000,2889.0676,44.4554,0.0000,10625.0324,10625.0324,11.3533,11.1957,13654.6000,0.0000,13654.6000,0.5977,3521.6469,0.0000,3521.6469,29.9381,0.0000,10132.9531,10132.9531,11.1957,8.2731,9.7344,9.7344,-7.1407,-107110.0562,9.7344,7.8625,9.2352,8.7984,-4.5737,-36589.3559,9.2352,7.6512,8.8656,8.4432,-3.8703,-27091.9854,17.5275,1404.7247,-139716.5000,-170791.3975
7017,8.9959,11.8782,0.0000,205633.2000,-205633.2000,8.7517,0.0000,30468.2508,30468.2508,438.3740,236101.4508,0.0000,-236101.4508,11.8782,11.5706,37243.2000,0.0000,37243.2000,1.1919,9533.1900,0.0000,9533.1900,59.7021,0.0000,27710.0100,27710.0100,11.5706,11.7039,0.0000,8043.8000,-8043.8000,0.4950,0.0000,1276.0999,1276.0999,24.7945,9319.8999,0.0000,-9319.8999,11.7039,11.6858,1912.7000,0.0000,1912.7000,0.4250,490.8200,0.0000,490.8200,21.2882,0.0000,1421.8800,1421.8800,11.6858,11.5464,10238.0000,0.0000,10238.0000,0.7795,2182.8200,0.0000,2182.8200,39.0474,0.0000,8055.1800,8055.1800,11.5464,11.4134,12375.9000,0.0000,12375.9000,0.5188,3182.9895,0.0000,3182.9895,25.9874,0.0000,9192.9105,9192.9105,11.4134,8.4328,9.9231,9.9231,-7.5799,-113697.8379,9.9231,7.9267,9.3907,8.9249,-5.0769,-40615.4100,9.3907,7.6984,8.9959,8.5446,-4.3036,-30125.4209,18.2430,1462.0646,-151907.2000,-184438.6688
7018,9.1209,12.0421,0.0000,223081.1000,-223081.1000,9.4038,0.0000,33135.2353,33135.2353,471.0374,256216.3353,0.0000,-256216.3353,12.0421,11.6991,39146.7000,0.0000,39146.7000,1.4029,9997.0087,0.0000,9997.0087,70.2732,0.0000,29149.6913,29149.6913,11.6991,11.8144,0.0000,14968.5000,-14968.5000,0.4950,0.0000,2378.3490,2378.3490,24.7945,17346.8490,0.0000,-17346.8490,11.8144,11.7968,2260.0000,0.0000,2260.0000,0.4250,579.0235,0.0000,579.0235,21.2882,0.0000,1680.9765,1680.9765,11.7968,11.6971,7136.1000,0.0000,7136.1000,0.6930,1518.7981,0.0000,1518.7981,34.7123,0.0000,5617.3019,5617.3019,11.6971,11.5833,9978.3000,0.0000,9978.3000,0.4687,2560.7922,0.0000,2560.7922,23.4789,0.0000,7417.5078,7417.5078,11.5833,8.5918,10.0876,10.0876,-8.0621,-120930.8653,10.0876,8.0109,9.5338,9.0493,-5.5964,-44771.1017,9.5338,7.7642,9.1209,8.6490,-4.7689,-33382.5503,19.3328,1549.4030,-179528.5000,-199084.5174
