Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7019,9.2979,12.2145,0.0000,236414.3000,-236414.3000,10.2091,0.0000,35239.5908,35239.5908,511.3744,271653.8908,0.0000,-271653.8908,12.2145,11.8826,33919.5000,0.0000,33919.5000,1.4707,8640.8941,0.0000,8640.8941,73.6684,0.0000,25278.6059,25278.6059,11.8826,12.0800,0.0000,22653.4000,-22653.4000,0.7874,0.0000,3607.5018,3607.5018,39.4426,26260.9018,0.0000,-26260.9018,12.0800,12.0609,2696.0000,0.0000,2696.0000,0.4250,688.1138,0.0000,688.1138,21.2882,0.0000,2007.8862,2007.8862,12.0609,11.9969,4860.4000,0.0000,4860.4000,0.6930,1030.1574,0.0000,1030.1574,34.7123,0.0000,3830.2426,3830.2426,11.9969,11.9123,8699.6000,0.0000,8699.6000,0.4250,2223.0766,0.0000,2223.0766,21.2882,0.0000,6476.5234,6476.5234,11.9123,8.7482,10.3303,10.3303,-9.2694,-139040.9445,10.3303,8.1128,9.7389,9.2215,-6.4962,-51969.4595,9.7389,7.8486,9.2979,8.7938,-5.5378,-38764.7022,21.0154,1684.2581,-208892.2000,-229775.1063
7020,9.4908,12.4111,0.0000,243509.5000,-243509.5000,10.8304,0.0000,36438.0743,36438.0743,542.4956,279947.5743,0.0000,-279947.5743,12.4111,12.1392,39141.3000,0.0000,39141.3000,1.2708,9943.3784,0.0000,9943.3784,63.6539,0.0000,29197.9216,29197.9216,12.1392,12.4215,0.0000,22021.2000,-22021.2000,1.1925,0.0000,3518.0840,3518.0840,59.7311,25539.2840,0.0000,-25539.2840,12.4215,12.3999,2574.5000,0.0000,2574.5000,0.4250,653.9245,0.0000,653.9245,21.2882,0.0000,1920.5755,1920.5755,12.3999,12.3587,4228.1000,6.2000,4221.9000,0.6930,891.4021,1.0228,892.4249,34.7123,7.2228,3336.6979,3329.4751,12.3587,12.2890,7740.5000,0.0000,7740.5000,0.4250,1967.8412,0.0000,1967.8412,21.2882,0.0000,5772.6588,5772.6588,12.2890,8.9065,10.5978,10.5978,-10.4933,-157399.6755,10.5978,8.2192,9.9635,9.4085,-7.3789,-59031.0238,9.9635,7.9376,9.4908,8.9506,-6.2848,-43993.7252,22.2550,1783.6066,-211852.5000,-260424.4245
7021,9.6132,12.5247,0.0000,255332.1000,-255332.1000,11.1680,0.0000,38301.9179,38301.9179,559.4062,293634.0179,0.0000,-293634.0179,12.5247,12.2210,37241.9000,0.0000,37241.9000,1.4618,9445.6679,0.0000,9445.6679,73.2215,0.0000,27796.2321,27796.2321,12.2210,12.4866,0.0000,23910.5000,-23910.5000,1.1603,0.0000,3823.8788,3823.8788,58.1174,27734.3788,0.0000,-27734.3788,12.4866,12.4666,1707.4000,0.0000,1707.4000,0.4250,433.2817,0.0000,433.2817,21.2882,0.0000,1274.1183,1274.1183,12.4666,12.4320,3309.0000,176.3000,3132.7000,0.6930,696.9063,29.1018,726.0080,34.7123,205.4018,2612.0937,2406.6920,12.4320,12.3719,6781.5000,0.0000,6781.5000,0.4250,1722.2497,0.0000,1722.2497,21.2882,0.0000,5059.2503,5059.2503,12.3719,9.0932,10.7326,10.7326,-10.5119,-157678.8880,10.7326,8.3372,10.0938,9.5349,-7.6798,-61438.4437,10.0938,8.0342,9.6132,9.0640,-6.6033,-46222.9539,22.9996,1843.2813,-230379.1000,-265340.2856
7022,9.7615,12.7048,0.0000,262010.8000,-262010.8000,11.7187,0.0000,39422.5574,39422.5574,586.9869,301433.3574,0.0000,-301433.3574,12.7048,12.4260,35344.7000,0.0000,35344.7000,1.3883,8941.7543,0.0000,8941.7543,69.5416,0.0000,26402.9457,26402.9457,12.4260,12.7040,0.0000,22609.1000,-22609.1000,1.2602,0.0000,3625.2779,3625.2779,63.1222,26234.3779,0.0000,-26234.3779,12.7040,12.6912,1650.8000,0.0000,1650.8000,0.4250,417.6356,0.0000,417.6356,21.2882,0.0000,1233.1644,1233.1644,12.6912,12.6671,2917.0000,225.4000,2691.6000,0.6930,612.2115,37.2916,649.5031,34.7123,262.6916,2304.7885,2042.0969,12.6671,12.6164,7740.5000,0.0000,7740.5000,0.4250,1959.2859,0.0000,1959.2859,21.2882,0.0000,5781.2141,5781.2141,12.6164,9.2287,10.9225,10.9225,-11.2700,-169049.3897,10.9225,8.4396,10.2604,9.6811,-8.2600,-66080.3638,10.2604,8.1222,9.7615,9.1913,-7.1134,-49794.0637,23.8653,1912.6549,-237192.3000,-284923.8172
7023,9.8730,12.8613,0.0000,264059.8000,-264059.8000,12.0357,0.0000,39821.6163,39821.6163,602.8662,303881.4163,0.0000,-303881.4163,12.8613,12.5994,30123.0000,0.0000,30123.0000,1.3138,7603.9893,0.0000,7603.9893,65.8099,0.0000,22519.0107,22519.0107,12.5994,12.8595,0.0000,24309.7000,-24309.7000,1.1925,0.0000,3906.7835,3906.7835,59.7313,28216.4835,0.0000,-28216.4835,12.8595,12.8473,2122.1000,0.0000,2122.1000,0.4250,535.6980,0.0000,535.6980,21.2882,0.0000,1586.4020,1586.4020,12.8473,12.8270,2251.2000,386.2000,1865.0000,0.6930,471.3394,63.9986,535.3380,34.7123,450.1986,1779.8606,1329.6620,12.8270,12.7697,9019.2000,0.0000,9019.2000,0.4250,2277.8239,0.0000,2277.8239,21.2882,0.0000,6741.3761,6741.3761,12.7697,9.3483,11.0590,11.0590,-11.5073,-172609.0909,11.0590,8.5257,10.3835,9.7924,-8.5202,-68161.9715,10.3835,8.1956,9.8730,9.2896,-7.3584,-51508.6804,24.1275,1933.6708,-245240.2000,-292279.7428
7024,9.9720,12.9853,0.0000,271455.6000,-271455.6000,12.1378,0.0000,41020.3713,41020.3713,607.9806,312475.9713,0.0000,-312475.9713,12.9853,12.7619,19672.3000,0.0000,19672.3000,1.1170,4957.2872,0.0000,4957.2872,55.9483,0.0000,14715.0128,14715.0128,12.7619,13.0417,0.0000,20334.7000,-20334.7000,1.2830,0.0000,3274.9901,3274.9901,64.2654,23609.6901,0.0000,-23609.6901,13.0417,13.0260,1356.9000,0.0000,1356.9000,0.4250,341.6599,0.0000,341.6599,21.2882,0.0000,1015.2401,1015.2401,13.0260,13.0128,2031.9000,255.7000,1776.2000,0.6930,424.2584,42.4528,466.7112,34.7123,298.1528,1607.6416,1309.4888,13.0128,12.9459,11896.4000,0.0000,11896.4000,0.4250,2996.6597,0.0000,2996.6597,21.2882,0.0000,8899.7403,8899.7403,12.9459,9.4320,11.1890,11.1890,-11.8151,-177226.6059,11.1890,8.5895,10.4958,9.8892,-8.7405,-69923.9051,10.4958,8.2509,9.9720,9.3733,-7.5484,-52838.4590,24.1211,1933.1594,-257088.5000,-299988.9700
7025,10.0693,13.2140,0.0000,166883.8000,-166883.8000,12.4850,0.0000,25269.0160,25269.0160,625.3753,192152.8160,0.0000,-192152.8160,13.2140,13.0658,16205.3000,0.0000,16205.3000,0.7280,4070.6102,0.0000,4070.6102,36.4664,0.0000,12134.6898,12134.6898,13.0658,13.3034,0.0000,424.8000,-424.8000,1.0739,0.0000,68.6963,68.6963,53.7898,493.4963,0.0000,-493.4963,13.3034,13.2932,1121.8000,0.0000,1121.8000,0.4250,281.4344,0.0000,281.4344,21.2882,0.0000,840.3656,840.3656,13.2932,13.2800,2948.2000,206.4000,2741.8000,0.6930,613.0752,34.3666,647.4418,34.7123,240.7666,2335.1248,2094.3582,13.2800,13.1904,13974.3000,0.0000,13974.3000,0.4401,3506.9800,0.0000,3506.9800,22.0427,0.0000,10467.3200,10467.3200,13.1904,9.4790,11.3347,11.3347,-12.2962,-184442.4100,11.3347,8.6272,10.6127,9.9809,-8.9703,-71762.7937,10.6127,8.2840,10.0693,9.4484,-7.7152,-54006.6019,23.7675,1904.8194,-133265.4000,-310211.8057
7026,9.6244,12.5648,0.0000,158225.7000,-158225.7000,7.6799,0.0000,23740.5605,23740.5605,384.6865,181966.2605,0.0000,-181966.2605,12.5648,12.3794,16214.5000,0.0000,16214.5000,0.5976,4110.1603,0.0000,4110.1603,29.9319,0.0000,12104.3397,12104.3397,12.3794,12.3870,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.3870,12.3742,862.1000,0.0000,862.1000,0.4250,219.0808,0.0000,219.0808,21.2882,0.0000,643.0192,643.0192,12.3742,12.3422,3307.3000,168.9000,3138.4000,0.6930,697.5510,27.8546,725.4056,34.7123,196.7546,2609.7490,2412.9944,12.3422,12.1826,13334.9000,0.0000,13334.9000,0.5148,3390.8772,0.0000,3390.8772,25.7845,0.0000,9944.0228,9944.0228,12.1826,9.2299,10.7062,10.7062,-6.4240,-96360.4355,10.7062,8.4059,10.0928,9.5561,-5.0049,-40038.8395,10.0928,8.0855,9.6244,9.0892,-4.3673,-30571.3399,15.6079,1250.8751,-124675.8000,-166970.6149
7027,9.4737,12.3798,208.4000,97077.6000,-96869.2000,7.2624,46.2251,14521.4256,14567.6507,363.7715,111599.0256,162.1749,-111436.8507,12.3798,12.1866,16196.4000,0.0000,16196.4000,0.6041,4116.3242,0.0000,4116.3242,30.2579,0.0000,12080.0758,12080.0758,12.1866,12.1866,174.9000,0.0000,174.9000,0.4950,37.0766,0.0000,37.0766,24.7945,0.0000,137.8234,137.8234,12.1866,12.1763,944.2000,0.0000,944.2000,0.4250,240.6278,0.0000,240.6278,21.2882,0.0000,703.5722,703.5722,12.1763,12.1378,3812.9000,137.4000,3675.5000,0.6930,806.6784,22.6158,829.2942,34.7123,160.0158,3006.2216,2846.2058,12.1378,11.9791,12216.0000,0.0000,12216.0000,0.4986,3115.3878,0.0000,3115.3878,24.9731,0.0000,9100.6122,9100.6122,11.9791,9.0506,10.5148,10.5148,-6.1099,-91648.1103,10.5148,8.2979,9.9237,9.4064,-4.6254,-37003.3303,9.9237,7.9954,9.4737,8.9595,-4.0230,-28161.1072,14.9670,1199.5142,-63662.2000,-156812.5477
7028,9.1678,11.6614,484.4000,90592.9000,-90108.5000,4.4423,108.0389,13468.7090,13576.7479,222.5122,104061.6090,376.3611,-103685.2479,11.6614,11.3918,13721.3000,0.0000,13721.3000,0.6052,3523.1898,0.0000,3523.1898,30.3137,0.0000,10198.1102,10198.1102,11.3918,11.3887,1119.3000,0.0000,1119.3000,0.4950,240.4239,0.0000,240.4239,24.7945,0.0000,878.8761,878.8761,11.3887,11.3730,560.9000,0.0000,560.9000,0.4250,144.5875,0.0000,144.5875,21.2882,0.0000,416.3125,416.3125,11.3730,11.3095,5179.1000,35.9000,5143.2000,0.6930,1109.7344,5.8654,1115.5998,34.7123,41.7654,4069.3656,4027.6002,11.3095,11.1065,9978.3000,0.0000,9978.3000,0.4582,2575.1263,0.0000,2575.1263,22.9532,0.0000,7403.1737,7403.1737,11.1065,9.0195,10.0630,10.0630,-3.1065,-46597.7721,10.0630,8.1781,9.5604,9.1206,-2.8056,-22444.9815,9.5604,7.8781,9.1678,8.7192,-2.5040,-17528.3282,10.6780,855.7781,-59585.5000,-86571.0818
7029,9.0270,11.4999,1251.5000,74231.5000,-72980.0000,4.1249,279.8426,11005.4853,11285.3279,206.6142,85236.9853,971.6574,-84265.3279,11.4999,11.2568,13396.4000,0.0000,13396.4000,0.5187,3447.7584,0.0000,3447.7584,25.9822,0.0000,9948.6416,9948.6416,11.2568,11.2359,13346.4000,0.0000,13346.4000,0.4950,2873.2877,0.0000,2873.2877,24.7945,0.0000,10473.1123,10473.1123,11.2359,11.2259,423.5000,0.0000,423.5000,0.4250,109.4102,0.0000,109.4102,21.2882,0.0000,314.0898,314.0898,11.2259,11.1299,7135.4000,0.0000,7135.4000,0.6930,1532.5165,0.0000,1532.5165,34.7123,0.0000,5602.8835,5602.8835,11.1299,10.9534,8699.6000,0.0000,8699.6000,0.4250,2250.9716,0.0000,2250.9716,21.2882,0.0000,6448.6284,6448.6284,10.9534,8.8155,9.8845,9.8845,-2.9869,-44804.0257,9.8845,8.0762,9.4023,8.9803,-2.5263,-20210.4251,9.4023,7.7941,9.0270,8.5982,-2.2468,-15727.6292,10.0224,803.2314,-29978.7000,-80742.0800
7030,8.8618,11.0399,2136.5000,67099.2000,-64962.7000,3.3381,479.1686,9915.8063,10394.9749,167.2030,77015.0063,1657.3314,-75357.6749,11.0399,10.7832,13396.8000,0.0000,13396.8000,0.5078,3470.8768,0.0000,3470.8768,25.4344,0.0000,9925.9232,9925.9232,10.7832,10.5130,18422.0000,0.0000,18422.0000,0.7760,3997.9049,0.0000,3997.9049,38.8714,0.0000,14424.0951,14424.0951,10.5130,10.5049,415.6000,0.0000,415.6000,0.4250,108.5055,0.0000,108.5055,21.2882,0.0000,307.0945,307.0945,10.5049,10.3605,9597.9000,0.0000,9597.9000,0.6930,2085.5731,0.0000,2085.5731,34.7123,0.0000,7512.3269,7512.3269,10.3605,10.1943,4863.4000,0.0000,4863.4000,0.4250,1272.5885,0.0000,1272.5885,21.2882,0.0000,3590.8115,3590.8115,10.1943,9.0078,9.6011,9.6011,-1.5296,-22943.6184,9.6011,8.0725,9.1934,8.8368,-1.9704,-15763.5752,9.1934,7.7721,8.8618,8.4828,-1.8322,-12825.4327,9.2473,741.1143,-18267.0000,-51532.6263
7031,8.7426,10.7100,3051.3000,61439.7000,-58388.4000,2.9685,685.8235,9058.3562,9744.1797,148.6930,70498.0562,2365.4765,-68132.5797,10.7100,10.4512,13396.9000,0.0000,13396.9000,0.5117,3487.6140,0.0000,3487.6140,25.6299,0.0000,9909.2860,9909.2860,10.4512,10.0751,25519.1000,0.0000,25519.1000,1.0809,5569.6241,0.0000,5569.6241,54.1419,0.0000,19949.4759,19949.4759,10.0751,10.0671,421.5000,0.0000,421.5000,0.4250,110.7568,0.0000,110.7568,21.2882,0.0000,310.7432,310.7432,10.0671,9.8713,12441.5000,0.0000,12441.5000,0.6930,2722.9214,0.0000,2722.9214,34.7123,0.0000,9718.5786,9718.5786,9.8713,9.7778,1506.7000,0.0000,1506.7000,0.4250,397.1078,0.0000,397.1078,21.2882,0.0000,1109.5922,1109.5922,9.7778,9.0232,9.4005,9.4005,-0.9631,-14447.2380,9.4005,8.0610,9.0433,8.7307,-1.7097,-13677.4178,9.0433,7.7545,8.7426,8.3989,-1.6449,-11514.6065,9.1561,733.8085,-5102.7000,-39639.2623
7032,8.6375,10.3678,3905.6000,56389.7000,-52484.1000,2.6663,879.5226,8296.8752,9176.3978,133.5536,64686.5752,3026.0774,-61660.4978,10.3678,10.1165,13420.3000,0.0000,13420.3000,0.5145,3511.2626,0.0000,3511.2626,25.7722,0.0000,9909.0374,9909.0374,10.1165,9.6106,32465.7000,0.0000,32465.7000,1.5069,7126.7460,0.0000,7126.7460,75.4806,0.0000,25338.9540,25338.9540,9.6106,9.6027,416.3000,0.0000,416.3000,0.4250,110.1460,0.0000,110.1460,21.2882,0.0000,306.1540,306.1540,9.6027,9.3563,14319.5000,0.0000,14319.5000,0.7378,3158.0944,0.0000,3158.0944,36.9557,0.0000,11161.4056,11161.4056,9.3563,9.3282,868.3000,0.0000,868.3000,0.4250,230.6098,0.0000,230.6098,21.2882,0.0000,637.6902,637.6902,9.3282,9.0880,9.2081,9.2081,-0.3152,-4728.3905,9.2081,8.0734,8.9055,8.6408,-1.4889,-11911.4166,8.9055,7.7567,8.6375,8.3311,-1.5074,-10551.9227,9.4132,754.4126,9006.0000,-27191.7298
7033,8.5382,10.0386,5250.4000,51276.8000,-46026.4000,2.3952,1184.5100,7530.1483,8714.6582,119.9763,58806.9483,4065.8900,-54741.0582,10.0386,9.7978,13416.1000,0.0000,13416.1000,0.5184,3527.2284,0.0000,3527.2284,25.9674,0.0000,9888.8716,9888.8716,9.7978,9.1821,34172.5000,0.0000,34172.5000,1.9296,7543.0715,0.0000,7543.0715,96.6512,0.0000,26629.4285,26629.4285,9.1821,9.1746,420.7000,0.0000,420.7000,0.4250,112.0243,0.0000,112.0243,21.2882,0.0000,308.6757,308.6757,9.1746,8.9035,16099.1000,0.0000,16099.1000,0.8568,3576.0267,0.0000,3576.0267,42.9191,0.0000,12523.0733,12523.0733,8.9035,8.8881,388.2000,0.0000,388.2000,0.4250,103.8031,0.0000,103.8031,21.2882,0.0000,284.3969,284.3969,8.8881,9.1474,9.0177,9.0177,0.3552,5328.3067,9.0177,8.0966,8.7721,8.5572,-1.2615,-10092.3094,8.7721,7.7697,8.5382,8.2709,-1.3728,-9609.9258,9.8250,787.4171,18470.2000,-14373.9286
7034,8.4485,9.7937,6791.1000,46286.4000,-39495.3000,2.0993,1534.6144,6785.5831,8320.1975,105.1547,53071.9831,5256.4856,-47815.4975,9.7937,9.5510,13414.8000,0.0000,13414.8000,0.5212,3539.6902,0.0000,3539.6902,26.1059,0.0000,9875.1098,9875.1098,9.5510,8.8972,41464.5000,0.0000,41464.5000,2.0436,9192.2743,0.0000,9192.2743,102.3652,0.0000,32272.2257,32272.2257,8.8972,8.8896,417.6000,0.0000,417.6000,0.4250,111.6751,0.0000,111.6751,21.2882,0.0000,305.9249,305.9249,8.8896,8.5822,17693.3000,0.0000,17693.3000,0.9714,3949.0069,0.0000,3949.0069,48.6590,0.0000,13744.2931,13744.2931,8.5822,8.5753,388.2000,0.0000,388.2000,0.4250,104.3070,0.0000,104.3070,21.2882,0.0000,283.8930,283.8930,8.5753,9.1445,8.8599,8.8599,0.7719,11578.6991,8.8599,8.0957,8.6561,8.4778,-1.0363,-8290.7211,8.6561,7.7663,8.4485,8.2112,-1.2067,-8446.8065,9.7283,779.6667,33883.1000,-5158.8285
7035,8.3530,9.4838,7841.2000,44456.9000,-36615.7000,1.8005,1775.0112,6505.4926,8280.5038,90.1872,50962.3926,6066.1888,-44896.2038,9.4838,9.2506,13415.0000,0.0000,13415.0000,0.5233,3556.0888,0.0000,3556.0888,26.2139,0.0000,9858.9112,9858.9112,9.2506,8.4884,41451.8000,0.0000,41451.8000,2.4917,9238.1672,0.0000,9238.1672,124.8096,0.0000,32213.6328,32213.6328,8.4884,8.4811,415.7000,0.0000,415.7000,0.4250,111.8548,0.0000,111.8548,21.2882,0.0000,303.8452,303.8452,8.4811,8.1567,18866.2000,0.0000,18866.2000,1.0736,4239.9887,0.0000,4239.9887,53.7785,0.0000,14626.2113,14626.2113,8.1567,8.1500,868.7000,0.0000,868.7000,0.4250,234.9250,0.0000,234.9250,21.2882,0.0000,633.7750,633.7750,8.1500,9.2011,8.6755,8.6755,1.4812,22218.6550,8.6755,8.1188,8.5271,8.3972,-0.7845,-6275.9297,8.5271,7.7809,8.3530,8.1540,-1.0515,-7360.2782,10.1088,810.1575,38401.7000,8582.4471
7036,8.2792,9.3466,9231.0000,41293.8000,-32062.8000,1.6683,2092.4503,6034.1453,8126.5956,83.5663,47327.9453,7138.5497,-40189.3956,9.3466,9.1123,13415.2000,0.0000,13415.2000,0.5262,3563.4320,0.0000,3563.4320,26.3560,0.0000,9851.7680,9851.7680,9.1123,8.3469,49055.9000,0.0000,49055.9000,2.5057,10959.6351,0.0000,10959.6351,125.5097,0.0000,38096.2649,38096.2649,8.3469,8.3396,549.8000,0.0000,549.8000,0.4250,148.2552,0.0000,148.2552,21.2882,0.0000,401.5448,401.5448,8.3396,7.9921,19500.6000,0.0000,19500.6000,1.1541,4393.1213,0.0000,4393.1213,57.8100,0.0000,15107.4787,15107.4787,7.9921,7.9770,4553.2000,0.0000,4553.2000,0.4250,1234.4227,0.0000,1234.4227,21.2882,0.0000,3318.7773,3318.7773,7.9770,9.1316,8.5543,8.5543,1.6186,24278.5774,8.5543,8.1033,8.4341,8.3288,-0.6323,-5058.5827,8.4341,7.7703,8.2792,8.1022,-0.9306,-6513.9226,10.0565,805.9644,55011.9000,12706.0721
7037,8.1891,9.1032,9577.5000,46928.5000,-37351.0000,1.4603,2174.5893,6845.8266,9020.4158,73.1448,53774.3266,7402.9107,-46371.4158,9.1032,8.8794,13415.3000,0.0000,13415.3000,0.5274,3576.4595,0.0000,3576.4595,26.4199,0.0000,9838.8405,9838.8405,8.8794,8.0137,27134.3000,0.0000,27134.3000,2.9734,6087.2363,0.0000,6087.2363,148.9395,0.0000,21047.0637,21047.0637,8.0137,8.0046,511.2000,0.0000,511.2000,0.4250,138.5463,0.0000,138.5463,21.2882,0.0000,372.6537,372.6537,8.0046,7.6615,19605.9000,0.0000,19605.9000,1.1963,4442.1900,0.0000,4442.1900,59.9227,0.0000,15163.7100,15163.7100,7.6615,7.5861,15286.0000,0.0000,15286.0000,0.4250,4165.1835,0.0000,4165.1835,21.2882,0.0000,11120.8165,11120.8165,7.5861,9.1763,8.3812,8.3812,2.3300,34950.5465,8.3812,8.1229,8.3123,8.2521,-0.3785,-3028.3583,8.3123,7.7840,8.1891,8.0482,-0.7742,-5419.0877,10.5112,842.4080,38601.7000,26503.1004
7038,8.1667,9.3710,6356.4000,72366.5000,-66010.1000,1.7002,1443.8267,10552.2000,11996.0267,85.1654,82918.7000,4912.5733,-78006.1267,9.3710,9.1151,13415.5000,0.0000,13415.5000,0.5297,3562.2099,0.0000,3562.2099,26.5336,0.0000,9853.2901,9853.2901,9.1151,8.5678,22577.0000,0.0000,22577.0000,1.6523,5043.7033,0.0000,5043.7033,82.7635,0.0000,17533.2967,17533.2967,8.5678,8.5581,675.2000,0.0000,675.2000,0.4250,181.4619,0.0000,181.4619,21.2882,0.0000,493.7381,493.7381,8.5581,8.1631,19748.6000,0.0000,19748.6000,1.2109,4432.5090,0.0000,4432.5090,60.6519,0.0000,15316.0910,15316.0910,8.1631,7.8734,16247.2000,0.0000,16247.2000,0.6195,4393.3443,0.0000,4393.3443,31.0319,0.0000,11853.8557,11853.8557,7.8734,8.9310,8.4022,8.4022,1.3572,20358.5885,8.4022,8.0312,8.3033,8.2167,-0.4762,-3809.4755,8.3033,7.7177,8.1667,8.0105,-0.7515,-5260.2552,9.2065,737.8427,6653.4000,11288.8579
7039,8.2285,9.9598,4937.7000,86676.0000,-81738.3000,3.0045,1120.3017,12653.5491,13773.8509,150.4930,99329.5491,3817.3983,-95512.1509,9.9598,9.7404,18519.4000,0.0000,18519.4000,0.5272,4874.6111,0.0000,4874.6111,26.4091,0.0000,13644.7889,13644.7889,9.7404,9.3501,7660.9000,0.0000,7660.9000,1.3684,1692.7243,0.0000,1692.7243,68.5426,0.0000,5968.1757,5968.1757,9.3501,9.3391,855.7000,0.0000,855.7000,0.4250,227.2845,0.0000,227.2845,21.2882,0.0000,628.4155,628.4155,9.3391,8.9979,17946.1000,0.0000,17946.1000,1.2063,3975.3398,0.0000,3975.3398,60.4213,0.0000,13970.7602,13970.7602,8.9979,8.7336,15606.4000,0.0000,15606.4000,0.6524,4167.1729,0.0000,4167.1729,32.6812,0.0000,11439.2271,11439.2271,8.7336,8.4337,8.5837,8.5837,-0.4505,-6757.6110,8.5837,7.9113,8.4044,8.2475,-1.0100,-8079.9337,8.4044,7.6507,8.2285,8.0275,-1.1322,-7925.2100,10.7757,863.6050,-21149.8000,-22762.7546
7040,8.3016,10.4590,3152.8000,116433.8000,-113281.0000,3.7216,714.3710,17021.4060,17735.7770,186.4161,133455.2060,2438.4290,-131016.7770,10.4590,10.1501,23180.8000,0.0000,23180.8000,0.7204,6056.8656,0.0000,6056.8656,36.0851,0.0000,17123.9344,17123.9344,10.1501,10.0150,2617.4000,179.2000,2438.2000,0.4950,574.2282,27.9804,602.2087,24.7945,207.1804,2043.1718,1835.9913,10.0150,10.0008,1124.6000,0.0000,1124.6000,0.4250,295.7716,0.0000,295.7716,21.2882,0.0000,828.8284,828.8284,10.0008,9.6843,13736.7000,0.0000,13736.7000,1.0794,3009.6727,0.0000,3009.6727,54.0667,0.0000,10727.0273,10727.0273,9.6843,9.4250,13684.1000,0.0000,13684.1000,0.6174,3616.6203,0.0000,3616.6203,30.9249,0.0000,10067.4797,10067.4797,9.4250,8.1468,8.7859,8.7859,-1.8865,-28297.5934,8.7859,7.7983,8.5225,8.2921,-1.4576,-11660.7157,8.5225,7.5758,8.3016,8.0492,-1.3973,-9781.2606,10.5882,848.5813,-59116.6000,-49739.5697
7041,8.4414,10.9512,2508.9000,131346.9000,-128838.0000,5.1599,567.0202,19252.8465,19819.8667,258.4608,150599.7465,1941.8798,-148657.8667,10.9512,10.6225,27654.8000,0.0000,27654.8000,0.8941,7174.1090,0.0000,7174.1090,44.7837,0.0000,20480.6910,20480.6910,10.6225,10.5872,660.5000,2554.0000,-1893.5000,0.4950,143.7339,400.7954,544.5293,24.7945,2954.7954,516.7661,-2438.0293,10.5872,10.5713,1035.6000,0.0000,1035.6000,0.4250,270.0821,0.0000,270.0821,21.2882,0.0000,765.5179,765.5179,10.5713,10.3653,10364.1000,0.0000,10364.1000,0.8156,2249.6291,0.0000,2249.6291,40.8553,0.0000,8114.4709,8114.4709,10.3653,10.1718,12402.6000,0.0000,12402.6000,0.5349,3245.1109,0.0000,3245.1109,26.7909,0.0000,9157.4891,9157.4891,10.1718,7.9814,9.0766,9.0766,-3.8128,-57191.5642,9.0766,7.7287,8.7172,8.4027,-2.3462,-18769.5578,8.7172,7.5353,8.4414,8.1263,-2.0572,-14400.1453,12.4867,1000.7363,-79274.4000,-90361.2673
7042,8.5606,11.1877,1902.3000,136303.8000,-134401.5000,5.8732,428.9908,20025.2347,20454.2255,294.1888,156329.0347,1473.3092,-154855.7255,11.1877,10.8255,27652.1000,0.0000,27652.1000,1.0578,7148.8313,0.0000,7148.8313,52.9857,0.0000,20503.2687,20503.2687,10.8255,10.8685,14.3000,7745.3000,-7731.0000,0.4950,3.1011,1218.1854,1221.2866,24.7945,8963.4854,11.1989,-8952.2866,10.8685,10.8550,1204.9000,0.0000,1204.9000,0.4250,312.9473,0.0000,312.9473,21.2882,0.0000,891.9527,891.9527,10.8550,10.7114,7849.0000,115.6000,7733.4000,0.6930,1695.8801,18.8041,1714.6842,34.7123,134.4041,6153.1199,6018.7158,10.7114,10.5494,9999.7000,0.0000,9999.7000,0.4791,2603.1678,0.0000,2603.1678,23.9992,0.0000,7396.5322,7396.5322,10.5494,8.0332,9.2913,9.2913,-4.7472,-71208.3047,9.2913,7.7240,8.8733,8.5076,-2.9571,-23656.6945,8.8733,7.5329,8.5606,8.2031,-2.5290,-17703.1646,13.5347,1084.7252,-95542.4000,-112568.1638
7043,8.6627,11.3401,1254.6000,137121.7000,-135867.1000,6.1310,282.4000,20185.2045,20467.6045,307.1009,157306.9045,972.2000,-156334.7045,11.3401,10.9854,27433.5000,0.0000,27433.5000,1.0535,7076.7024,0.0000,7076.7024,52.7720,0.0000,20356.7976,20356.7976,10.9854,11.1402,0.0000,3043.5000,-3043.5000,0.4950,0.0000,479.5459,479.5459,24.7945,3523.0459,0.0000,-3523.0459,11.1402,11.1248,1086.4000,0.0000,1086.4000,0.4250,281.0577,0.0000,281.0577,21.2882,0.0000,805.3423,805.3423,11.1248,11.0206,6499.1000,115.2000,6383.9000,0.6930,1398.1224,18.7812,1416.9036,34.7123,133.9812,5100.9776,4966.9964,11.0206,10.8926,8718.2000,0.0000,8718.2000,0.4250,2259.3646,0.0000,2259.3646,21.2882,0.0000,6458.8354,6458.8354,10.8926,8.0566,9.4746,9.4746,-5.4690,-82034.3146,9.4746,7.7217,9.0071,8.5982,-3.3802,-27041.4046,9.0071,7.5310,8.6627,8.2691,-2.8466,-19926.4895,13.8338,1108.6951,-95288.6000,-129002.2087
7044,8.7111,11.3964,777.3000,142269.2000,-141491.9000,6.2015,174.8096,20962.6081,21137.4176,310.6310,163231.8081,602.4904,-162629.3176,11.3964,11.0467,27434.1000,0.0000,27434.1000,1.0426,7071.1133,0.0000,7071.1133,52.2227,0.0000,20362.9867,20362.9867,11.0467,11.1072,0.0000,5041.4000,-5041.4000,0.4950,0.0000,794.8964,794.8964,24.7945,5836.2964,0.0000,-5836.2964,11.1072,11.0933,1036.7000,0.0000,1036.7000,0.4250,268.3287,0.0000,268.3287,21.2882,0.0000,768.3713,768.3713,11.0933,11.0080,4517.5000,324.3000,4193.2000,0.6930,972.3211,52.8569,1025.1780,34.7123,377.1569,3545.1789,3168.0220,11.0080,10.8971,7757.0000,0.0000,7757.0000,0.4250,2010.6322,0.0000,2010.6322,21.2882,0.0000,5746.3678,5746.3678,10.8971,8.1823,9.5397,9.5397,-5.2690,-79035.1941,9.5397,7.7555,9.0639,8.6476,-3.4629,-27703.1235,9.0639,7.5516,8.7111,8.3078,-2.9351,-20545.9599,13.9231,1115.8489,-106112.3000,-127284.2774
7045,8.7806,11.4988,451.4000,137535.6000,-137084.2000,6.4600,101.3883,20292.5872,20393.9755,323.5805,157828.1872,350.0117,-157478.1755,11.4988,11.1583,27398.2000,0.0000,27398.2000,1.0416,7051.4440,0.0000,7051.4440,52.1753,0.0000,20346.7560,20346.7560,11.1583,11.2559,55.8000,0.0000,55.8000,0.4950,12.0329,0.0000,12.0329,24.7945,0.0000,43.7671,43.7671,11.2559,11.2430,862.7000,0.0000,862.7000,0.4250,222.8119,0.0000,222.8119,21.2882,0.0000,639.8881,639.8881,11.2430,11.1900,5079.1000,50.0000,5029.1000,0.6930,1090.5731,8.1598,1098.7329,34.7123,58.1598,3988.5269,3930.3671,11.1900,11.0939,6795.9000,0.0000,6795.9000,0.4250,1756.8689,0.0000,1756.8689,21.2882,0.0000,5039.0311,5039.0311,11.0939,8.2115,9.6527,9.6527,-5.7495,-86243.0509,9.6527,7.7712,9.1510,8.7120,-3.7531,-30024.7813,9.1510,7.5637,8.7806,8.3574,-3.1661,-22162.5355,14.3094,1146.8140,-96942.5000,-138430.3677
7046,8.7860,11.4746,624.9000,105330.6000,-104705.7000,6.2612,140.3441,15542.5632,15682.9073,313.6255,120873.1632,484.5559,-120388.6073,11.4746,11.1272,27398.5000,0.0000,27398.5000,1.0385,7053.9814,0.0000,7053.9814,52.0191,0.0000,20344.5186,20344.5186,11.1272,11.1265,659.4000,0.0000,659.4000,0.4950,142.2696,0.0000,142.2696,24.7945,0.0000,517.1304,517.1304,11.1265,11.1156,773.2000,0.0000,773.2000,0.4250,200.0710,0.0000,200.0710,21.2882,0.0000,573.1290,573.1290,11.1156,11.0485,5854.4000,0.0000,5854.4000,0.6930,1259.6175,0.0000,1259.6175,34.7123,0.0000,4594.7825,4594.7825,11.0485,10.9625,7757.0000,0.0000,7757.0000,0.4250,2009.4508,0.0000,2009.4508,21.2882,0.0000,5747.5492,5747.5492,10.9625,8.3205,9.6415,9.6415,-5.1587,-77379.7612,9.6415,7.8048,9.1517,8.7232,-3.5861,-28688.7084,9.1517,7.5845,8.7860,8.3681,-3.0601,-21420.7271,14.0066,1122.5472,-62263.2000,-127489.1967
7047,8.6765,11.1177,679.8000,106994.3000,-106314.5000,4.7825,152.9788,15754.4753,15907.4541,239.5564,122748.7753,526.8212,-122221.9541,11.1177,10.7058,27399.5000,0.0000,27399.5000,1.0389,7090.7155,0.0000,7090.7155,52.0405,0.0000,20308.7845,20308.7845,10.7058,10.6953,1431.3000,0.0000,1431.3000,0.4950,311.0277,0.0000,311.0277,24.7945,0.0000,1120.2723,1120.2723,10.6953,10.6837,814.9000,0.0000,814.9000,0.4250,212.1884,0.0000,212.1884,21.2882,0.0000,602.7116,602.7116,10.6837,10.5907,5861.3000,0.0000,5861.3000,0.6930,1269.9295,0.0000,1269.9295,34.7123,0.0000,4591.3705,4591.3705,10.5907,10.4744,9038.6000,0.0000,9038.6000,0.4250,2357.1258,0.0000,2357.1258,21.2882,0.0000,6681.4742,6681.4742,10.4744,8.4196,9.4470,9.4470,-3.3769,-50653.8401,9.4470,7.8117,9.0109,8.6293,-2.6874,-21499.4642,9.0109,7.5778,8.6765,8.2944,-2.3551,-16485.9100,11.7892,944.8325,-61768.9000,-88639.2143
7048,8.6511,11.1060,702.8000,106180.7000,-105477.9000,4.8530,158.2280,15626.9655,15785.1935,243.0845,121807.6655,544.5720,-121263.0935,11.1060,10.6981,22530.6000,0.0000,22530.6000,1.0451,5831.6820,0.0000,5831.6820,52.3509,0.0000,16698.9180,16698.9180,10.6981,10.6756,2981.8000,0.0000,2981.8000,0.4950,648.0433,0.0000,648.0433,24.7945,0.0000,2333.7567,2333.7567,10.6756,10.6635,507.2000,0.0000,507.2000,0.4250,132.1058,0.0000,132.1058,21.2882,0.0000,375.0942,375.0942,10.6635,10.5713,5224.7000,106.3000,5118.4000,0.6930,1132.3737,17.2646,1149.6383,34.7123,123.5646,4092.3263,3968.7617,10.5713,10.4371,11922.0000,0.0000,11922.0000,0.4250,3109.9565,0.0000,3109.9565,21.2882,0.0000,8812.0435,8812.0435,10.4371,8.3780,9.4075,9.4075,-3.4170,-51254.2837,9.4075,7.8034,8.9797,8.6054,-2.6620,-21295.7729,8.9797,7.5712,8.6511,8.2755,-2.3374,-16361.9714,11.9041,954.0450,-62417.9000,-88912.0280
7049,8.6376,11.1333,1033.1000,94165.6000,-93132.5000,4.8141,232.6488,13855.0456,14087.6943,241.1366,108020.6456,800.4512,-107220.1943,11.1333,10.7895,13418.2000,0.0000,13418.2000,0.8596,3471.7133,0.0000,3471.7133,43.0565,0.0000,9946.4867,9946.4867,10.7895,10.7415,17556.2000,0.0000,17556.2000,0.4950,3809.5997,0.0000,3809.5997,24.7945,0.0000,13746.6003,13746.6003,10.7415,10.7338,511.1000,0.0000,511.1000,0.4250,132.9936,0.0000,132.9936,21.2882,0.0000,378.1064,378.1064,10.7338,10.6521,5497.4000,159.2000,5338.2000,0.6930,1190.1197,25.8708,1215.9905,34.7123,185.0708,4307.2803,4122.2095,10.6521,10.4706,14004.5000,0.0000,14004.5000,0.4589,3648.8807,0.0000,3648.8807,22.9887,0.0000,10355.6193,10355.6193,10.4706,8.3251,9.3979,9.3979,-3.4749,-52122.7795,9.3979,7.7823,8.9670,8.5901,-2.6165,-20932.3894,8.9670,7.5551,8.6376,8.2611,-2.2867,-16006.9072,11.6184,931.1445,-42304.3000,-89062.0761
7050,8.5727,10.8672,1440.0000,91314.4000,-89874.4000,4.2503,324.6648,13418.7039,13743.3686,212.8969,104733.1039,1115.3352,-103617.7686,10.8672,10.6546,13415.3000,0.0000,13415.3000,0.5117,3484.4102,0.0000,3484.4102,25.6309,0.0000,9930.8898,9930.8898,10.6546,10.3605,25570.3000,0.0000,25570.3000,1.0300,5561.4009,0.0000,5561.4009,51.5910,0.0000,20008.8991,20008.8991,10.3605,10.3525,499.8000,0.0000,499.8000,0.4250,130.7807,0.0000,130.7807,21.2882,0.0000,369.0193,369.0193,10.3525,10.2644,6653.1000,79.7000,6573.4000,0.6930,1449.2852,12.9131,1462.1983,34.7123,92.6131,5203.8148,5111.2017,10.2644,10.0432,13363.7000,0.0000,13363.7000,0.5384,3501.7744,0.0000,3501.7744,26.9675,0.0000,9861.9256,9861.9256,10.0432,8.4856,9.2644,9.2644,-2.4258,-36387.4664,9.2644,7.8146,8.8778,8.5395,-2.2580,-18063.7431,8.8778,7.5703,8.5727,8.2241,-2.0362,-14253.6848,11.1725,895.4084,-30451.9000,-68704.8943
7051,8.5242,10.6545,3145.4000,53487.0000,-50341.6000,4.1001,709.7954,7852.6092,8562.4046,205.3729,61339.6092,2435.6046,-58904.0046,10.6545,10.4506,13415.4000,0.0000,13415.4000,0.5139,3495.2641,0.0000,3495.2641,25.7395,0.0000,9920.1359,9920.1359,10.4506,10.0395,30240.0000,0.0000,30240.0000,1.5040,6600.0539,0.0000,6600.0539,75.3364,0.0000,23639.9461,23639.9461,10.0395,10.0320,513.0000,0.0000,513.0000,0.4250,134.8710,0.0000,134.8710,21.2882,0.0000,378.1290,378.1290,10.0320,9.9270,8182.4000,2.3000,8180.1000,0.6930,1791.8203,0.3718,1792.1921,34.7123,2.6718,6390.5797,6387.9079,9.9270,9.7246,12242.4000,0.0000,12242.4000,0.5171,3223.9632,0.0000,3223.9632,25.9035,0.0000,9018.4368,9018.4368,9.7246,8.5813,9.1529,9.1529,-1.8535,-27802.8891,9.1529,7.8541,8.8066,8.5035,-2.1057,-16845.4656,8.8066,7.5966,8.5242,8.2016,-1.9616,-13730.9563,11.6297,932.0470,14249.3000,-58379.3109
7052,8.3558,9.8717,4270.6000,49818.8000,-45548.2000,2.2960,966.6853,7290.5036,8257.1889,115.0043,57109.3036,3303.9147,-53805.3889,9.8717,9.6174,13416.6000,0.0000,13416.6000,0.5157,3536.0751,0.0000,3536.0751,25.8320,0.0000,9880.5249,9880.5249,9.6174,9.0112,35872.6000,0.0000,35872.6000,1.7857,7943.3571,0.0000,7943.3571,89.4453,0.0000,27929.2429,27929.2429,9.0112,9.0015,595.5000,0.0000,595.5000,0.4250,158.9770,0.0000,158.9770,21.2882,0.0000,436.5230,436.5230,9.0015,8.8378,9055.8000,0.0000,9055.8000,0.6930,2017.3830,0.0000,2017.3830,34.7123,0.0000,7038.4170,7038.4170,8.8378,8.6069,9999.7000,0.0000,9999.7000,0.4765,2676.5248,0.0000,2676.5248,23.8678,0.0000,7323.1752,7323.1752,8.6069,9.0237,8.8153,8.8153,0.5395,8093.0880,8.8153,7.9261,8.5782,8.3707,-1.1512,-9209.9213,8.5782,7.6251,8.3558,8.1016,-1.2340,-8638.1707,9.2878,744.3599,23392.0000,-9755.0040
7053,8.2685,9.6311,5759.9000,42462.5000,-36702.6000,2.0754,1305.8888,6203.6694,7509.5582,103.9542,48666.1694,4454.0112,-44212.1582,9.6311,9.3811,13421.0000,0.0000,13421.0000,0.5227,3549.8903,0.0000,3549.8903,26.1820,0.0000,9871.1097,9871.1097,9.3811,8.6746,35548.2000,0.0000,35548.2000,2.1529,7904.2477,0.0000,7904.2477,107.8375,0.0000,27643.9523,27643.9523,8.6746,8.6635,418.2000,0.0000,418.2000,0.4250,112.2113,0.0000,112.2113,21.2882,0.0000,305.9887,305.9887,8.6635,8.4855,11074.0000,0.0000,11074.0000,0.6930,2481.0872,0.0000,2481.0872,34.7123,0.0000,8592.9128,8592.9128,8.4855,8.3004,8718.2000,0.0000,8718.2000,0.4250,2345.9563,0.0000,2345.9563,21.2882,0.0000,6372.2437,6372.2437,8.3004,8.9984,8.6494,8.6494,0.9186,13778.2632,8.6494,7.9437,8.4612,8.2965,-0.9288,-7430.2753,8.4612,7.6355,8.2685,8.0483,-1.0867,-7606.8331,9.4409,756.6301,32477.0000,-1258.8452
7054,8.1901,9.3880,7071.8000,37752.5000,-30680.7000,1.6715,1605.6334,5507.3648,7112.9982,83.7246,43259.8648,5466.1666,-37793.6982,9.3880,9.1209,13421.1000,0.0000,13421.1000,0.5251,3562.7933,0.0000,3562.7933,26.3002,0.0000,9858.3067,9858.3067,9.1209,8.3728,42468.8000,0.0000,42468.8000,2.1433,9486.5639,0.0000,9486.5639,107.3585,0.0000,32982.2361,32982.2361,8.3728,8.3645,422.2000,0.0000,422.2000,0.4250,113.8028,0.0000,113.8028,21.2882,0.0000,308.3972,308.3972,8.3645,8.1320,13601.4000,0.0000,13601.4000,0.6930,3062.8469,0.0000,3062.8469,34.7123,0.0000,10538.5531,10538.5531,8.1320,7.9596,4873.6000,0.0000,4873.6000,0.4250,1318.4765,0.0000,1318.4765,21.2882,0.0000,3555.1235,3555.1235,7.9596,9.0564,8.5080,8.5080,1.3491,20236.9289,8.5080,7.9502,8.3593,8.2291,-0.6861,-5489.0668,8.3593,7.6344,8.1901,7.9969,-0.8916,-6241.1290,8.8243,707.2129,44106.4000,8506.7331
7055,8.1169,9.0914,9464.0000,32190.3000,-22726.3000,1.3966,2151.6706,4689.4635,6841.1341,69.9566,36879.7635,7312.3294,-29567.4341,9.0914,8.8376,13421.2000,0.0000,13421.2000,0.5273,3578.6632,0.0000,3578.6632,26.4123,0.0000,9842.5368,9842.5368,8.8376,7.9883,42125.8000,0.0000,42125.8000,2.5737,9457.4208,0.0000,9457.4208,128.9185,0.0000,32668.3792,32668.3792,7.9883,7.9803,373.1000,0.0000,373.1000,0.4250,101.1574,0.0000,101.1574,21.2882,0.0000,271.9426,271.9426,7.9803,7.7091,15863.6000,0.0000,15863.6000,0.8340,3595.7766,0.0000,3595.7766,41.7746,0.0000,12267.8234,12267.8234,7.7091,7.6176,1509.5000,0.0000,1509.5000,0.4250,411.0145,0.0000,411.0145,21.2882,0.0000,1098.4855,1098.4855,7.6176,9.0998,8.3587,8.3587,1.9158,28737.0660,8.3587,7.9797,8.2576,8.1692,-0.4898,-3918.6260,8.2576,7.6546,8.1169,7.9561,-0.7795,-5456.5909,9.2725,743.1321,50566.9000,19361.8491
7056,8.0519,8.8425,11697.7000,27834.6000,-16136.9000,1.0341,2662.6938,4049.9750,6712.6688,51.7980,31884.5750,9035.0062,-22849.5688,8.8425,8.5796,13444.9000,0.0000,13444.9000,0.5301,3598.4162,0.0000,3598.4162,26.5508,0.0000,9846.4838,9846.4838,8.5796,7.7072,48962.2000,0.0000,48962.2000,2.5673,11043.0110,0.0000,11043.0110,128.5962,0.0000,37919.1890,37919.1890,7.7072,7.7000,377.6000,0.0000,377.6000,0.4250,102.8178,0.0000,102.8178,21.2882,0.0000,274.7822,274.7822,7.7000,7.3724,17249.7000,0.0000,17249.7000,0.9802,3928.8403,0.0000,3928.8403,49.0988,0.0000,13320.8597,13320.8597,7.3724,7.3431,869.7000,0.0000,869.7000,0.4250,238.0321,0.0000,238.0321,21.2882,0.0000,631.6679,631.6679,7.3431,9.1334,8.2383,8.2383,2.2318,33477.0050,8.2383,7.9887,8.1717,8.1135,-0.3110,-2488.2103,8.1717,7.6582,8.0519,7.9150,-0.6401,-4480.5574,8.9425,716.6885,64767.2000,26508.2373
7057,7.9771,8.5657,13838.6000,24484.1000,-10645.5000,0.7340,3154.3608,3557.4865,6711.8474,36.7659,28041.5865,10684.2392,-17357.3474,8.5657,8.3124,13446.5000,0.0000,13446.5000,0.5334,3613.8994,0.0000,3613.8994,26.7155,0.0000,9832.6006,9832.6006,8.3124,7.3370,48409.8000,0.0000,48409.8000,2.9993,10970.9702,0.0000,10970.9702,150.2342,0.0000,37438.8298,37438.8298,7.3370,7.3299,374.4000,0.0000,374.4000,0.4250,102.5270,0.0000,102.5270,21.2882,0.0000,271.8730,271.8730,7.3299,6.9874,18698.5000,0.0000,18698.5000,1.0719,4286.1407,0.0000,4286.1407,53.6915,0.0000,14412.3593,14412.3593,6.9874,6.9712,388.5000,0.0000,388.5000,0.4250,106.9629,0.0000,106.9629,21.2882,0.0000,281.5371,281.5371,6.9712,9.1974,8.0843,8.0843,2.8807,43210.4264,8.0843,8.0210,8.0674,8.0527,-0.0818,-654.7287,8.0674,7.6804,7.9771,7.8739,-0.5007,-3505.1625,9.2828,743.9604,70672.2000,39050.5352
7058,7.9153,8.3748,15619.1000,21436.3000,-5817.2000,0.4840,3564.2697,3111.0567,6675.3264,24.2442,24547.3567,12054.8303,-12492.5264,8.3748,8.1147,13446.7000,0.0000,13446.7000,0.5361,3624.4103,0.0000,3624.4103,26.8514,0.0000,9822.2897,9822.2897,8.1147,7.1247,55425.4000,0.0000,55425.4000,2.9813,12605.8013,0.0000,12605.8013,149.3343,0.0000,42819.5987,42819.5987,7.1247,7.1175,368.9000,0.0000,368.9000,0.4250,101.3516,0.0000,101.3516,21.2882,0.0000,267.5484,267.5484,7.1175,6.7364,19680.6000,0.0000,19680.6000,1.1707,4527.9305,0.0000,4527.9305,58.6395,0.0000,15152.6695,15152.6695,6.7364,6.7290,388.5000,0.0000,388.5000,0.4250,107.3792,0.0000,107.3792,21.2882,0.0000,281.1208,281.1208,6.7290,9.2115,7.9702,7.9702,3.1260,46890.2048,7.9702,8.0280,7.9857,7.9991,0.0728,582.2719,7.9857,7.6841,7.9153,7.8349,-0.3797,-2658.1395,9.0331,723.9501,83492.9000,44814.3372
7059,7.8443,8.1580,16618.9000,21281.4000,-4662.5000,0.2960,3797.4008,3084.5006,6881.9015,14.8266,24365.9006,12821.4992,-11544.4015,8.1580,7.9116,13445.7000,0.0000,13445.7000,0.5379,3636.0860,0.0000,3636.0860,26.9444,0.0000,9809.6140,9809.6140,7.9116,6.8375,51368.0000,0.0000,51368.0000,3.4269,11726.0932,0.0000,11726.0932,171.6553,0.0000,39641.9068,39641.9068,6.8375,6.8308,382.7000,0.0000,382.7000,0.4250,105.6106,0.0000,105.6106,21.2882,0.0000,277.0894,277.0894,6.8308,6.4509,19436.4000,0.0000,19436.4000,1.2375,4494.1560,0.0000,4494.1560,61.9875,0.0000,14942.2440,14942.2440,6.4509,6.4438,870.1000,0.0000,870.1000,0.4250,241.5591,0.0000,241.5591,21.2882,0.0000,628.5409,628.5409,6.4438,9.2136,7.8287,7.8287,3.6766,55149.3872,7.8287,8.0496,7.8876,7.9392,0.2932,2345.6760,7.8876,7.7018,7.8443,7.7947,-0.2467,-1726.6512,9.5226,763.1764,80840.4000,55768.4120
7060,7.8042,8.1057,17763.4000,19266.9000,-1503.5000,0.2960,4061.9199,2790.4519,6852.3718,14.8266,22057.3519,13701.4801,-8355.8718,8.1057,7.8496,13440.0000,0.0000,13440.0000,0.5400,3637.4329,0.0000,3637.4329,27.0485,0.0000,9802.5671,9802.5671,7.8496,6.8148,56036.5000,0.0000,56036.5000,3.1891,12806.2187,0.0000,12806.2187,159.7412,0.0000,43230.2813,43230.2813,6.8148,6.8075,498.5000,0.0000,498.5000,0.4250,137.6154,0.0000,137.6154,21.2882,0.0000,360.8846,360.8846,6.8075,6.4174,18589.0000,0.0000,18589.0000,1.2294,4299.9686,0.0000,4299.9686,61.5792,0.0000,14289.0314,14289.0314,6.4174,6.4009,4562.8000,0.0000,4562.8000,0.4250,1267.3959,0.0000,1267.3959,21.2882,0.0000,3295.4041,3295.4041,6.4009,9.1399,7.7704,7.7704,3.4960,52440.1594,7.7704,8.0294,7.8395,7.8999,0.3306,2644.9058,7.8395,7.6885,7.8042,7.7640,-0.1927,-1348.6715,9.1567,733.8528,91623.3000,53736.3937
7061,7.7465,7.9564,21323.3000,27983.5000,-6660.2000,0.2960,4881.1653,4048.5661,8929.7314,14.8266,32032.0661,16442.1347,-15589.9314,7.9564,7.7104,13440.0000,0.0000,13440.0000,0.5403,3645.7133,0.0000,3645.7133,27.0628,0.0000,9794.2867,9794.2867,7.7104,6.6252,53649.1000,0.0000,53649.1000,3.4833,12291.7462,0.0000,12291.7462,174.4772,0.0000,41357.3538,41357.3538,6.6252,6.6162,385.1000,0.0000,385.1000,0.4250,106.6231,0.0000,106.6231,21.2882,0.0000,278.4769,278.4769,6.6162,6.2576,18053.6000,0.0000,18053.6000,1.1763,4190.1369,0.0000,4190.1369,58.9226,0.0000,13863.4631,13863.4631,6.2576,6.1749,15319.5000,0.0000,15319.5000,0.4250,4265.8573,0.0000,4265.8573,21.2882,0.0000,11053.6427,11053.6427,6.1749,9.1452,7.6600,7.6600,3.9414,59121.0190,7.6600,8.0400,7.7614,7.8500,0.5041,4032.7959,7.7614,7.6977,7.7465,7.7295,-0.0845,-591.5024,9.5188,762.8776,94187.1000,62562.3125
7062,7.7127,8.1012,18530.4000,35730.3000,-17199.9000,0.3024,4244.4906,5166.1293,9410.6199,15.1485,40896.4293,14285.9094,-26610.5199,8.1012,7.8569,13440.3000,0.0000,13440.3000,0.5418,3637.7678,0.0000,3637.7678,27.1367,0.0000,9802.5322,9802.5322,7.8569,6.8256,57508.3000,0.0000,57508.3000,3.3443,13140.8358,0.0000,13140.8358,167.5146,0.0000,44367.4642,44367.4642,6.8256,6.8187,370.2000,0.0000,370.2000,0.4250,102.1799,0.0000,102.1799,21.2882,0.0000,268.0201,268.0201,6.8187,6.4729,17716.3000,0.0000,17716.3000,1.1470,4097.2986,0.0000,4097.2986,57.4516,0.0000,13619.0014,13619.0014,6.4729,6.1971,16282.8000,0.0000,16282.8000,0.6376,4518.9228,0.0000,4518.9228,31.9354,0.0000,11763.8772,11763.8772,6.1971,9.0293,7.6132,7.6132,3.7889,56833.1543,7.6132,8.0171,7.7209,7.8152,0.5404,4323.2077,7.7209,7.6857,7.7127,7.7033,-0.0470,-329.1819,9.5970,769.1401,88118.0000,60827.1801
7063,7.7027,8.2989,13220.0000,45753.6000,-32533.6000,0.7809,3028.6727,6614.1528,9642.8255,39.1134,52367.7528,10191.3273,-42176.4255,8.2989,8.0790,17843.4000,0.0000,17843.4000,0.5403,4815.0311,0.0000,4815.0311,27.0656,0.0000,13028.3689,13028.3689,8.0790,7.0839,40573.7000,0.0000,40573.7000,3.5742,9233.9398,0.0000,9233.9398,179.0335,0.0000,31339.7602,31339.7602,7.0839,7.0779,380.3000,0.0000,380.3000,0.4250,104.5494,0.0000,104.5494,21.2882,0.0000,275.7506,275.7506,7.0779,6.7724,17043.8000,0.0000,17043.8000,1.1209,3923.9842,0.0000,3923.9842,56.1435,0.0000,13119.8158,13119.8158,6.7724,6.5084,15640.6000,0.0000,15640.6000,0.6749,4320.5633,0.0000,4320.5633,33.8033,0.0000,11320.0367,11320.0367,6.5084,8.7407,7.6245,7.6245,3.3216,49824.3631,7.6245,7.9639,7.7150,7.7942,0.5049,4039.3729,7.7150,7.6623,7.7027,7.6887,-0.0785,-549.1634,10.6742,855.4741,58948.2000,53314.5726
7064,7.7545,8.7369,11494.2000,54094.4000,-42600.2000,1.4769,2630.7765,7827.3588,10458.1353,73.9789,61921.7588,8863.4235,-53058.3353,8.7369,8.4327,22240.7000,0.0000,22240.7000,0.7148,5962.0123,0.0000,5962.0123,35.8036,0.0000,16278.6877,16278.6877,8.4327,7.7014,36771.3000,0.0000,36771.3000,2.5105,8315.3536,0.0000,8315.3536,125.7491,0.0000,28455.9464,28455.9464,7.7014,7.6949,371.8000,0.0000,371.8000,0.4250,101.2476,0.0000,101.2476,21.2882,0.0000,270.5524,270.5524,7.6949,7.3883,15684.7000,0.0000,15684.7000,1.0726,3572.7030,0.0000,3572.7030,53.7259,0.0000,12111.9970,12111.9970,7.3883,7.1237,13714.0000,0.0000,13714.0000,0.6445,3752.5267,0.0000,3752.5267,32.2850,0.0000,9961.4733,9961.4733,7.1237,8.4344,7.7790,7.7790,1.8757,28135.2905,7.7790,7.8640,7.8017,7.8215,0.1215,972.3083,7.8017,7.5992,7.7545,7.7005,-0.2897,-2028.2013,10.2664,822.7936,46182.3000,27079.3974
7065,7.7966,8.9988,9471.1000,57813.2000,-48342.1000,1.9345,2166.0438,8371.9783,10538.0221,96.8975,66185.1783,7305.0562,-58880.1221,8.9988,8.6295,26646.2000,0.0000,26646.2000,0.8839,7114.8887,0.0000,7114.8887,44.2765,0.0000,19531.3113,19531.3113,8.6295,7.9841,20455.0000,0.0000,20455.0000,2.2591,4609.3361,0.0000,4609.3361,113.1593,0.0000,15845.6639,15845.6639,7.9841,7.9779,378.9000,0.0000,378.9000,0.4250,102.7365,0.0000,102.7365,21.2882,0.0000,276.1635,276.1635,7.9779,7.7031,12568.5000,0.0000,12568.5000,0.9748,2848.9989,0.0000,2848.9989,48.8252,0.0000,9719.5011,9719.5011,7.7031,7.4770,12429.6000,0.0000,12429.6000,0.5586,3384.7047,0.0000,3384.7047,27.9820,0.0000,9044.8953,9044.8953,7.4770,8.3025,7.8897,7.8897,1.2144,18216.4879,7.8897,7.8071,7.8677,7.8484,-0.1216,-972.9542,7.8677,7.5630,7.7966,7.7153,-0.4483,-3138.2930,10.5539,845.8289,24136.1000,14105.2407
7066,7.8544,9.3668,7294.1000,60441.3000,-53147.2000,2.1957,1666.3831,8761.9319,10428.3150,109.9837,69203.2319,5627.7169,-63575.5150,9.3668,8.8642,26643.2000,0.0000,26643.2000,1.0541,7074.9947,0.0000,7074.9947,52.8000,0.0000,19568.2053,19568.2053,8.8642,8.4567,15478.6000,0.0000,15478.6000,1.2518,3473.3661,0.0000,3473.3661,62.7012,0.0000,12005.2339,12005.2339,8.4567,8.4496,458.8000,0.0000,458.8000,0.4250,123.5111,0.0000,123.5111,21.2882,0.0000,335.2889,335.2889,8.4496,8.1993,10391.3000,0.0000,10391.3000,0.7766,2336.5926,0.0000,2336.5926,38.9022,0.0000,8054.7074,8054.7074,8.1993,7.9664,10021.4000,0.0000,10021.4000,0.5034,2708.3578,0.0000,2708.3578,25.2137,0.0000,7313.0422,7313.0422,7.9664,8.1259,8.0461,8.0461,0.2070,3104.9198,8.0461,7.7268,7.9610,7.8865,-0.4144,-3314.8962,7.9610,7.5040,7.8544,7.7325,-0.5930,-4151.0969,9.3099,746.1338,9846.1000,-4361.0733
7067,7.9048,9.6090,5582.9000,61781.3000,-56198.4000,2.4148,1274.2609,8964.5902,10238.8511,120.9550,70745.8902,4308.6391,-66437.2511,9.6090,9.0838,26644.3000,0.0000,26644.3000,1.0472,7049.8028,0.0000,7049.8028,52.4524,0.0000,19594.4972,19594.4972,9.0838,8.7617,12577.3000,0.0000,12577.3000,0.9428,2811.3278,0.0000,2811.3278,47.2261,0.0000,9765.9722,9765.9722,8.7617,8.7527,466.8000,0.0000,466.8000,0.4250,125.0872,0.0000,125.0872,21.2882,0.0000,341.7128,341.7128,8.7527,8.5365,8522.2000,0.0000,8522.2000,0.6930,1906.4896,0.0000,1906.4896,34.7123,0.0000,6615.7104,6615.7104,8.5365,8.3401,8737.0000,0.0000,8737.0000,0.4250,2349.2046,0.0000,2349.2046,21.2882,0.0000,6387.7954,6387.7954,8.3401,8.0103,8.1752,8.1752,-0.4101,-6152.2408,8.1752,7.6681,8.0400,7.9217,-0.6306,-5044.8582,8.0400,7.4607,7.9048,7.7503,-0.7204,-5042.9497,8.9216,715.0135,749.2000,-16240.0487
7068,7.9461,9.7405,5445.0000,62727.4000,-57282.4000,2.5541,1241.8401,9108.8745,10350.7146,127.9352,71836.2745,4203.1599,-67633.1146,9.7405,9.2110,26645.0000,0.0000,26645.0000,1.0428,7036.2214,0.0000,7036.2214,52.2330,0.0000,19608.7786,19608.7786,9.2110,8.9470,9503.5000,2464.9000,7038.6000,0.7628,2119.4843,381.3390,2500.8233,38.2076,2846.2390,7384.0157,4537.7767,8.9470,8.9378,587.6000,0.0000,587.6000,0.4250,157.0191,0.0000,157.0191,21.2882,0.0000,430.5809,430.5809,8.9378,8.7590,5748.7000,202.3000,5546.4000,0.6930,1282.0246,32.4652,1314.4899,34.7123,234.7652,4466.6754,4231.9101,8.7590,8.5862,7773.7000,0.0000,7773.7000,0.4250,2083.1840,0.0000,2083.1840,21.2882,0.0000,5690.5160,5690.5160,8.5862,7.9611,8.2737,8.2737,-0.7716,-11573.4445,8.2737,7.6313,8.1024,7.9525,-0.7929,-6342.8033,8.1024,7.4326,7.9461,7.7675,-0.8267,-5786.8857,8.8540,709.5952,-9691.1000,-23703.1335
7069,7.9897,9.8872,3687.4000,73344.2000,-69656.8000,2.6040,840.3092,10659.2504,11499.5596,130.4331,84003.4504,2847.0908,-81156.3596,9.8872,9.3367,26645.2000,0.0000,26645.2000,1.0404,7020.9894,0.0000,7020.9894,52.1151,0.0000,19624.2106,19624.2106,9.3367,9.2093,4568.8000,5396.2000,-827.4000,0.4950,1016.6818,835.8138,1852.4956,24.7945,6232.0138,3552.1182,-2679.8956,9.2093,9.1972,471.0000,0.0000,471.0000,0.4250,125.3671,0.0000,125.3671,21.2882,0.0000,345.6329,345.6329,9.1972,9.0783,3887.2000,469.1000,3418.1000,0.6930,863.1218,75.3999,938.5217,34.7123,544.4999,3024.0782,2479.5783,9.0783,8.9184,6810.5000,0.0000,6810.5000,0.4250,1816.3268,0.0000,1816.3268,21.2882,0.0000,4994.1732,4994.1732,8.9184,7.8479,8.3831,8.3831,-1.2719,-19078.9736,8.3831,7.5833,8.1698,7.9832,-0.9503,-7602.6656,8.1698,7.3976,7.9897,7.7837,-0.9175,-6422.5426,8.5236,683.1156,-33139.4000,-33104.1818
7070,8.0768,10.1495,3550.6000,74500.5000,-70949.9000,3.1673,807.8360,10845.0057,11652.8418,158.6487,85345.5057,2742.7640,-82602.7418,10.1495,9.6478,26643.0000,0.0000,26643.0000,1.0378,6993.2523,0.0000,6993.2523,51.9833,0.0000,19649.7477,19649.7477,9.6478,9.7161,3710.5000,1870.5000,1840.0000,0.4950,821.1879,290.5865,1111.7745,24.7945,2161.0865,2889.3121,728.2255,9.7161,9.7073,371.3000,0.0000,371.3000,0.4250,98.0858,0.0000,98.0858,21.2882,0.0000,273.2142,273.2142,9.7073,9.6438,2836.7000,499.7000,2337.0000,0.6930,624.5354,80.5861,705.1215,34.7123,580.2861,2212.1646,1631.8785,9.6438,9.5158,7773.7000,0.0000,7773.7000,0.4250,2055.7765,0.0000,2055.7765,21.2882,0.0000,5717.9235,5717.9235,9.5158,7.6407,8.5783,8.5783,-2.4478,-36717.1763,8.5783,7.5184,8.2956,8.0483,-1.3835,-11068.3818,8.2956,7.3579,8.0768,7.8268,-1.2242,-8569.2412,9.3646,750.5167,-31984.9000,-56354.7993
7071,8.1111,10.2019,3589.2000,72619.7000,-69030.5000,3.2277,816.1031,10578.0399,11394.1430,161.6731,83197.7399,2773.0969,-80424.6430,10.2019,9.7045,26644.1000,0.0000,26644.1000,1.0330,6988.1467,0.0000,6988.1467,51.7449,0.0000,19655.9533,19655.9533,9.7045,9.6860,6632.8000,884.0000,5748.8000,0.4950,1466.4807,137.4079,1603.8886,24.7945,1021.4079,5166.3193,4144.9114,9.6860,9.6791,381.1000,0.0000,381.1000,0.4250,100.7197,0.0000,100.7197,21.2882,0.0000,280.3803,280.3803,9.6791,9.6378,2408.2000,511.2000,1897.0000,0.6930,530.4434,82.4249,612.8682,34.7123,593.6249,1877.7566,1284.1318,9.6378,9.4931,9058.1000,0.0000,9058.1000,0.4250,2395.6519,0.0000,2395.6519,21.2882,0.0000,6662.4481,6662.4481,9.4931,7.7780,8.6355,8.6355,-2.2588,-33882.4198,8.6355,7.5274,8.3400,8.0814,-1.4595,-11676.2123,8.3400,7.3590,8.1111,7.8495,-1.2920,-9044.0494,9.4480,757.2032,-25301.4000,-54602.6815
7072,8.1183,10.1825,9702.2000,50468.7000,-40766.5000,3.1409,2205.7719,7352.4349,9558.2068,157.3298,57821.1349,7496.4281,-50324.7068,10.1825,9.6780,22245.1000,0.0000,22245.1000,1.0322,5836.0576,0.0000,5836.0576,51.7007,0.0000,16409.0424,16409.0424,9.6780,9.5717,8724.1000,0.0000,8724.1000,0.4950,1929.7479,0.0000,1929.7479,24.7945,0.0000,6794.3521,6794.3521,9.5717,9.5645,371.7000,0.0000,371.7000,0.4250,98.4025,0.0000,98.4025,21.2882,0.0000,273.2975,273.2975,9.5645,9.5316,2570.7000,475.4000,2095.3000,0.6930,567.3152,76.5935,643.9087,34.7123,551.9935,2003.3848,1451.3913,9.5316,9.3606,11948.0000,0.0000,11948.0000,0.4250,3164.9609,0.0000,3164.9609,21.2882,0.0000,8783.0391,8783.0391,9.3606,7.9110,8.6358,8.6358,-1.8827,-28240.0409,8.6358,7.5500,8.3463,8.0929,-1.4102,-11281.7320,8.3463,7.3691,8.1183,7.8577,-1.2691,-8883.8975,9.3167,746.6731,4617.7000,-48405.6704
