Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7073,8.0368,9.6988,9292.2000,38243.5000,-28951.3000,1.8550,2115.7288,5562.9103,7678.6391,92.9161,43806.4103,7176.4712,-36629.9391,9.6988,9.1582,13447.7000,0.0000,13447.7000,0.8620,3553.3720,0.0000,3553.3720,43.1791,0.0000,9894.3280,9894.3280,9.1582,8.9344,17564.7000,0.0000,17564.7000,0.5230,3920.9623,0.0000,3920.9623,26.1946,0.0000,13643.7377,13643.7377,8.9344,8.9254,379.0000,0.0000,379.0000,0.4250,101.2961,0.0000,101.2961,21.2882,0.0000,277.7039,277.7039,8.9254,8.8776,3336.5000,403.3000,2933.2000,0.6930,744.2329,64.7171,808.9500,34.7123,468.0171,2592.2671,2124.2500,8.8776,8.5885,14035.1000,0.0000,14035.1000,0.4682,3754.3921,0.0000,3754.3921,23.4543,0.0000,10280.7079,10280.7079,8.5885,8.3300,8.4592,8.4592,-0.2609,-3913.3533,8.4592,7.6112,8.2331,8.0352,-0.8558,-6846.5437,8.2331,7.3919,8.0368,7.8125,-0.8489,-5942.3100,7.2393,580.1872,19408.4000,-16702.2070
7074,7.9729,9.2477,10822.2000,35412.8000,-24590.6000,1.3168,2466.9950,5145.0006,7611.9956,65.9563,40557.8006,8355.2050,-32202.5956,9.2477,8.9041,13440.2000,0.0000,13440.2000,0.5255,3575.3533,0.0000,3575.3533,26.3215,0.0000,9864.8467,9864.8467,8.9041,8.4299,21918.3000,0.0000,21918.3000,1.0637,4914.9246,0.0000,4914.9246,53.2802,0.0000,17003.3754,17003.3754,8.4299,8.4203,373.2000,0.0000,373.2000,0.4250,100.5080,0.0000,100.5080,21.2882,0.0000,272.6920,272.6920,8.4203,8.3465,3841.8000,339.5000,3502.3000,0.6930,864.2997,54.3258,918.6255,34.7123,393.8258,2977.5003,2583.6745,8.3465,7.9898,13392.9000,0.0000,13392.9000,0.5564,3611.4540,0.0000,3611.4540,27.8708,0.0000,9781.4460,9781.4460,7.9898,8.6317,8.3107,8.3107,0.6148,9222.6219,8.3107,7.6729,8.1407,7.9918,-0.6109,-4887.1667,8.1407,7.4219,7.9729,7.7813,-0.6884,-4818.8327,6.8705,550.6304,28036.3000,-483.3775
7075,7.9285,9.0359,15922.7000,22246.5000,-6323.8000,1.1180,3632.6658,3229.4358,6862.1016,56.0017,25475.9358,12290.0342,-13185.9016,9.0359,8.6970,13440.3000,0.0000,13440.3000,0.5294,3586.7432,0.0000,3586.7432,26.5152,0.0000,9853.5568,9853.5568,8.6970,8.1129,25510.6000,0.0000,25510.6000,1.3340,5741.6259,0.0000,5741.6259,66.8211,0.0000,19768.9741,19768.9741,8.1129,8.1035,370.7000,0.0000,370.7000,0.4250,100.3162,0.0000,100.3162,21.2882,0.0000,270.3838,270.3838,8.1035,8.0148,4483.6000,274.5000,4209.1000,0.6930,1014.1494,43.8541,1058.0034,34.7123,318.3541,3469.4506,3151.0966,8.0148,7.6791,12269.1000,0.0000,12269.1000,0.5360,3325.1370,0.0000,3325.1370,26.8503,0.0000,8943.9630,8943.9630,7.6791,8.7381,8.2086,8.2086,1.0265,15397.4333,8.2086,7.7119,8.0761,7.9602,-0.4814,-3851.5181,8.0761,7.4434,7.9285,7.7598,-0.6133,-4292.8754,6.9532,557.2531,49476.0000,7253.0398
7076,7.8501,8.3759,14601.4000,22683.0000,-8081.6000,0.2960,3336.0425,3288.0050,6624.0474,14.8266,25971.0050,11265.3575,-14705.6474,8.3759,7.9844,13440.6000,0.0000,13440.6000,0.5313,3622.7054,0.0000,3622.7054,26.6147,0.0000,9817.8946,9817.8946,7.9844,7.1992,27303.6000,0.0000,27303.6000,1.5591,6224.5325,0.0000,6224.5325,78.0932,0.0000,21079.0675,21079.0675,7.1992,7.1884,509.2000,0.0000,509.2000,0.4250,139.7372,0.0000,139.7372,21.2882,0.0000,369.4628,369.4628,7.1884,7.0634,5164.8000,205.0000,4959.8000,0.6930,1186.8054,32.6215,1219.4268,34.7123,237.6215,3977.9946,3740.3732,7.0634,6.7088,10021.4000,0.0000,10021.4000,0.4940,2755.8848,0.0000,2755.8848,24.7461,0.0000,7265.5152,7265.5152,6.7088,9.3324,8.0206,8.0206,2.1935,32902.5003,8.0206,7.7988,7.9614,7.9097,-0.1854,-1483.1348,7.9614,7.4844,7.8501,7.7229,-0.3988,-2791.7444,5.9976,480.6750,48153.0000,28627.6211
7077,7.8187,8.3849,16559.9000,18474.4000,-1914.5000,0.3672,3785.7045,2676.3907,6462.0952,18.3921,21150.7907,12774.1955,-8376.5952,8.3849,8.0069,13440.7000,0.0000,13440.7000,0.5377,3622.2347,0.0000,3622.2347,26.9316,0.0000,9818.4653,9818.4653,8.0069,7.1952,29324.4000,0.0000,29324.4000,1.6926,6682.4995,0.0000,6682.4995,84.7827,0.0000,22641.9005,22641.9005,7.1952,7.1810,378.0000,0.0000,378.0000,0.4250,103.7390,0.0000,103.7390,21.2882,0.0000,274.2610,274.2610,7.1810,7.0370,6293.6000,53.3000,6240.3000,0.6930,1446.3762,8.4813,1454.8576,34.7123,61.7813,4847.2238,4785.4424,7.0370,6.7573,8737.0000,0.0000,8737.0000,0.4250,2403.6555,0.0000,2403.6555,21.2882,0.0000,6333.3445,6333.3445,6.7573,9.1637,7.9605,7.9605,2.0834,31250.5533,7.9605,7.8050,7.9190,7.8827,-0.1347,-1077.3436,7.9190,7.4892,7.8187,7.7041,-0.3721,-2604.8128,6.2107,497.7483,56205.9000,27568.3968
7078,7.7775,8.0959,18220.1000,16661.7000,1558.4000,0.2960,4168.4170,2411.9416,6580.3586,14.8266,19073.6416,14051.6830,-5021.9586,8.0959,7.7233,13440.9000,0.0000,13440.9000,0.5376,3638.2204,0.0000,3638.2204,26.9274,0.0000,9802.6796,9802.6796,7.7233,6.8639,29515.9000,0.0000,29515.9000,1.8171,6760.9101,0.0000,6760.9101,91.0164,0.0000,22754.9899,22754.9899,6.8639,6.8535,376.0000,0.0000,376.0000,0.4250,103.7193,0.0000,103.7193,21.2882,0.0000,272.2807,272.2807,6.8535,6.6719,7614.8000,0.0000,7614.8000,0.6930,1760.0253,0.0000,1760.0253,34.7123,0.0000,5854.7747,5854.7747,6.6719,6.4316,4883.9000,0.0000,4883.9000,0.4250,1351.2333,0.0000,1351.2333,21.2882,0.0000,3532.6667,3532.6667,6.4316,9.2986,7.8651,7.8651,2.5140,37709.4598,7.8651,7.8414,7.8588,7.8532,-0.0208,-166.6414,7.8588,7.5102,7.7775,7.6845,-0.3056,-2139.3635,6.2905,504.1421,57389.9000,35403.4549
7079,7.7493,7.9391,17245.8000,15538.9000,1706.9000,0.2960,3947.5705,2248.2364,6195.8068,14.8266,17787.1364,13298.2295,-4488.9068,7.9391,7.5690,13445.6000,0.0000,13445.6000,0.5404,3648.1967,0.0000,3648.1967,27.0694,0.0000,9797.4033,9797.4033,7.5690,6.7099,26718.7000,0.0000,26718.7000,1.8394,6137.4450,0.0000,6137.4450,92.1368,0.0000,20581.2550,20581.2550,6.7099,6.6996,412.2000,0.0000,412.2000,0.4250,113.9765,0.0000,113.9765,21.2882,0.0000,298.2235,298.2235,6.6996,6.4786,8409.2000,0.0000,8409.2000,0.6930,1948.8744,0.0000,1948.8744,34.7123,0.0000,6460.3256,6460.3256,6.4786,6.3452,1512.4000,0.0000,1512.4000,0.4250,419.6952,0.0000,419.6952,21.2882,0.0000,1092.7048,1092.7048,6.3452,9.2711,7.8082,7.8082,2.5811,38716.1089,7.8082,7.8522,7.8199,7.8302,0.0388,310.3510,7.8199,7.5173,7.7493,7.6686,-0.2670,-1868.6656,6.3283,507.1719,52205.0000,37157.7944
7080,7.7375,7.9142,18988.9000,14103.1000,4885.8000,0.2960,4347.5144,2040.0551,6387.5695,14.8266,16143.1551,14641.3856,-1501.7695,7.9142,7.5287,13469.8000,0.0000,13469.8000,0.5422,3656.1533,0.0000,3656.1533,27.1566,0.0000,9813.6467,9813.6467,7.5287,6.7191,32587.4000,0.0000,32587.4000,1.6703,7491.0412,0.0000,7491.0412,83.6662,0.0000,25096.3588,25096.3588,6.7191,6.7073,426.7000,0.0000,426.7000,0.4250,117.9691,0.0000,117.9691,21.2882,0.0000,308.7309,308.7309,6.7073,6.4531,10334.0000,0.0000,10334.0000,0.6930,2394.6331,0.0000,2394.6331,34.7123,0.0000,7939.3669,7939.3669,6.4531,6.4101,871.2000,0.0000,871.2000,0.4250,241.8561,0.0000,241.8561,21.2882,0.0000,629.3439,629.3439,6.4101,9.1850,7.7976,7.7976,2.3508,35261.4343,7.7976,7.8361,7.8079,7.8168,0.0326,260.9237,7.8079,7.5064,7.7375,7.6571,-0.2554,-1787.5216,6.0772,487.0518,62574.9000,33734.8364
7081,7.7036,7.7578,20282.1000,12936.4000,7345.7000,0.2960,4646.5112,1870.1187,6516.6299,14.8266,14806.5187,15635.5888,829.0701,7.7578,7.4043,13471.4000,0.0000,13471.4000,0.5434,3665.3310,0.0000,3665.3310,27.2179,0.0000,9806.0690,9806.0690,7.4043,6.5000,37592.9000,0.0000,37592.9000,2.0389,8661.4107,0.0000,8661.4107,102.1268,0.0000,28931.4893,28931.4893,6.5000,6.4889,413.7000,0.0000,413.7000,0.4250,114.7647,0.0000,114.7647,21.2882,0.0000,298.9353,298.9353,6.4889,6.2029,11682.4000,0.0000,11682.4000,0.6930,2717.4844,0.0000,2717.4844,34.7123,0.0000,8964.9156,8964.9156,6.2029,6.1803,388.9000,0.0000,388.9000,0.4250,108.3852,0.0000,108.3852,21.2882,0.0000,280.5148,280.5148,6.1803,9.2506,7.7155,7.7155,2.8385,42577.1883,7.7155,7.8695,7.7565,7.7925,0.1424,1139.5718,7.7565,7.5296,7.7036,7.6431,-0.2098,-1468.8237,6.6319,531.5044,70895.0000,42247.9363
7082,7.6668,7.6401,20665.7000,12066.3000,8599.4000,0.4375,4737.6171,1743.1558,6480.7729,21.9163,13809.4558,15928.0829,2118.6271,7.6401,7.3235,13471.5000,0.0000,13471.5000,0.5450,3671.9651,0.0000,3671.9651,27.2995,0.0000,9799.5349,9799.5349,7.3235,6.3893,33396.0000,0.0000,33396.0000,2.3580,7705.8560,0.0000,7705.8560,118.1123,0.0000,25690.1440,25690.1440,6.3893,6.3796,426.4000,0.0000,426.4000,0.4250,118.4916,0.0000,118.4916,21.2882,0.0000,307.9084,307.9084,6.3796,6.0902,11389.5000,0.0000,11389.5000,0.7442,2654.4454,0.0000,2654.4454,37.2746,0.0000,8735.0546,8735.0546,6.0902,6.0811,388.9000,0.0000,388.9000,0.4250,108.5761,0.0000,108.5761,21.2882,0.0000,280.3239,280.3239,6.0811,9.1810,7.6311,7.6311,3.1986,47978.4033,7.6311,7.8950,7.7015,7.7630,0.2723,2178.4347,7.7015,7.5529,7.6668,7.6272,-0.1533,-1072.7669,7.4021,593.2301,67671.7000,49084.0712
7083,7.6498,7.5785,12766.6000,16719.5000,-3952.9000,0.5126,2927.6677,2414.6263,5342.2940,25.6777,19134.1263,9838.9323,-9295.1940,7.5785,7.2486,13471.6000,0.0000,13471.6000,0.5462,3675.4579,0.0000,3675.4579,27.3591,0.0000,9796.1421,9796.1421,7.2486,6.3839,31068.4000,0.0000,31068.4000,2.0982,7178.6546,0.0000,7178.6546,105.0988,0.0000,23889.7454,23889.7454,6.3839,6.3736,414.1000,0.0000,414.1000,0.4250,115.0832,0.0000,115.0832,21.2882,0.0000,299.0168,299.0168,6.3736,6.0794,10729.0000,0.0000,10729.0000,0.7271,2500.7768,0.0000,2500.7768,36.4224,0.0000,8228.2232,8228.2232,6.0794,6.0700,871.6000,0.0000,871.6000,0.4250,243.3809,0.0000,243.3809,21.2882,0.0000,628.2191,628.2191,6.0700,9.1406,7.6053,7.6053,3.0396,45594.1857,7.6053,7.8873,7.6805,7.7463,0.2792,2233.2336,7.6805,7.5490,7.6498,7.6148,-0.1302,-911.1469,7.1013,569.1229,52601.8000,46916.2724
7084,7.6668,8.0082,8578.1000,21774.3000,-13196.2000,0.2960,1966.5320,3145.6198,5112.1517,14.8266,24919.9198,6611.5680,-18308.3517,8.0082,7.6475,13471.9000,0.0000,13471.9000,0.5468,3651.4871,0.0000,3651.4871,27.3905,0.0000,9820.4129,9820.4129,7.6475,6.7682,30038.3000,0.0000,30038.3000,1.9549,6890.0895,0.0000,6890.0895,97.9232,0.0000,23148.2105,23148.2105,6.7682,6.7572,555.0000,0.0000,555.0000,0.4250,153.3232,0.0000,153.3232,21.2882,0.0000,401.6768,401.6768,6.7572,6.4544,10082.7000,0.0000,10082.7000,0.6930,2334.3622,0.0000,2334.3622,34.7123,0.0000,7748.3378,7748.3378,6.4544,6.4313,4572.5000,0.0000,4572.5000,0.4250,1269.3584,0.0000,1269.3584,21.2882,0.0000,3303.1416,3303.1416,6.4313,8.9140,7.6727,7.6727,2.2534,33801.6374,7.6727,7.8284,7.7142,7.7505,0.1413,1130.6317,7.7142,7.5111,7.6668,7.6127,-0.1843,-1290.0682,6.5112,521.8298,45524.2000,33642.2008
7085,7.6832,8.3234,6108.6000,75351.6000,-69243.0000,0.5989,1399.9727,10888.9367,12288.9094,30.0011,86240.5367,4708.6273,-81531.9094,8.3234,7.9794,13471.9000,0.0000,13471.9000,0.5425,3634.0329,0.0000,3634.0329,27.1754,0.0000,9837.8671,9837.8671,7.9794,7.1686,16216.6000,0.0000,16216.6000,1.8749,3697.3137,0.0000,3697.3137,93.9115,0.0000,12519.2863,12519.2863,7.1686,7.1545,511.6000,0.0000,511.6000,0.4250,140.4621,0.0000,140.4621,21.2882,0.0000,371.1379,371.1379,7.1545,6.8830,8917.5000,0.0000,8917.5000,0.6930,2050.3376,0.0000,2050.3376,34.7123,0.0000,6867.1624,6867.1624,6.8830,6.7672,15353.3000,0.0000,15353.3000,0.4250,4233.9440,0.0000,4233.9440,21.2882,0.0000,11119.3560,11119.3560,6.7672,8.6897,7.7284,7.7284,1.8328,27491.5014,7.7284,7.7835,7.7431,7.7560,0.0525,419.8019,7.7431,7.4864,7.6832,7.6147,-0.2448,-1713.3026,6.8390,548.1043,-14772.1000,26198.0007
7086,7.8627,9.8826,165.4000,117192.3000,-117026.9000,3.1431,37.7808,16991.5309,17029.3117,157.4360,134183.8309,127.6192,-134056.2117,9.8826,9.6368,22868.6000,0.0000,22868.6000,0.5394,6026.2735,0.0000,6026.2735,27.0200,0.0000,16842.3265,16842.3265,9.6368,9.3240,12167.3000,0.0000,12167.3000,1.0054,2693.3169,0.0000,2693.3169,50.3606,0.0000,9473.9831,9473.9831,9.3240,9.3147,1030.1000,0.0000,1030.1000,0.4250,273.7139,0.0000,273.7139,21.2882,0.0000,756.3861,756.3861,9.3147,9.1428,8328.0000,0.0000,8328.0000,0.6930,1845.5328,0.0000,1845.5328,34.7123,0.0000,6482.4672,6482.4672,9.1428,8.8637,16318.8000,0.0000,16318.8000,0.6314,4347.9400,0.0000,4347.9400,31.6256,0.0000,11970.8600,11970.8600,8.8637,7.5082,8.1859,8.1859,-1.8246,-27369.3126,8.1859,7.5440,8.0148,7.8650,-0.8641,-6912.7708,8.0148,7.3631,7.8627,7.6889,-0.8771,-6139.5355,9.6559,773.8625,-56314.1000,-40421.6188
7087,8.0722,10.5298,0.0000,134700.5000,-134700.5000,5.3174,0.0000,19606.6021,19606.6021,266.3480,154307.1021,0.0000,-154307.1021,10.5298,10.2202,27899.5000,0.0000,27899.5000,0.8908,7282.2442,0.0000,7282.2442,44.6189,0.0000,20617.2558,20617.2558,10.2202,10.0461,118.9000,5936.3000,-5817.4000,0.7299,26.0538,927.5760,953.6298,36.5625,6863.8760,92.8462,-6771.0298,10.0461,10.0322,1735.0000,0.0000,1735.0000,0.4250,456.0986,0.0000,456.0986,21.2882,0.0000,1278.9014,1278.9014,10.0322,9.9130,8247.5000,0.0000,8247.5000,0.6930,1806.0706,0.0000,1806.0706,34.7123,0.0000,6441.4294,6441.4294,9.9130,9.6927,15675.1000,0.0000,15675.1000,0.6439,4128.8035,0.0000,4128.8035,32.2537,0.0000,11546.2965,11546.2965,9.6927,7.4932,8.5929,8.5929,-4.0013,-60018.8638,8.5929,7.4814,8.2965,8.0372,-2.0220,-16176.1514,8.2965,7.3353,8.0722,7.8159,-1.7487,-12240.6266,13.0500,1045.8809,-86960.8000,-88435.6418
7088,8.2602,10.8711,0.0000,151418.8000,-151418.8000,6.1276,0.0000,22118.4261,22118.4261,306.9332,173537.2261,0.0000,-173537.2261,10.8711,10.5218,31725.2000,0.0000,31725.2000,1.0748,8239.6361,0.0000,8239.6361,53.8353,0.0000,23485.5639,23485.5639,10.5218,10.6364,0.0000,5141.0000,-5141.0000,0.4950,0.0000,805.8875,805.8875,24.7945,5946.8875,0.0000,-5946.8875,10.6364,10.6147,1877.2000,0.0000,1877.2000,0.4250,489.2175,0.0000,489.2175,21.2882,0.0000,1387.9825,1387.9825,10.6147,10.5055,7066.4000,11.2000,7055.2000,0.6930,1532.7489,1.8183,1534.5673,34.7123,13.0183,5533.6511,5520.6327,10.5055,10.3096,13744.2000,0.0000,13744.2000,0.6103,3588.7512,0.0000,3588.7512,30.5677,0.0000,10155.4488,10155.4488,10.3096,7.5537,8.9316,8.9316,-5.4315,-81472.1242,8.9316,7.4724,8.5425,8.2020,-2.8759,-23007.4277,8.5425,7.3326,8.2602,7.9375,-2.3847,-16692.7981,14.1385,1133.1150,-102158.0000,-121172.3500
7089,8.4135,11.1126,0.0000,165447.4000,-165447.4000,6.8955,0.0000,24238.3371,24238.3371,345.3945,189685.7371,0.0000,-189685.7371,11.1126,10.7470,37456.9000,0.0000,37456.9000,1.2151,9694.1928,0.0000,9694.1928,60.8661,0.0000,27762.7072,27762.7072,10.7470,10.8395,0.0000,10421.5000,-10421.5000,0.4950,0.0000,1637.6712,1637.6712,24.7945,12059.1712,0.0000,-12059.1712,10.8395,10.8179,1922.3000,0.0000,1922.3000,0.4250,499.4881,0.0000,499.4881,21.2882,0.0000,1422.8119,1422.8119,10.8179,10.7320,4226.4000,447.0000,3779.4000,0.6930,913.7178,72.6892,986.4070,34.7123,519.6892,3312.6822,2792.9930,10.7320,10.5739,12457.0000,0.0000,12457.0000,0.5297,3241.8916,0.0000,3241.8916,26.5320,0.0000,9215.1084,9215.1084,10.5739,7.7574,9.1656,9.1656,-6.0385,-90577.2836,9.1656,7.5310,8.7297,8.3483,-3.5045,-28036.0907,8.7297,7.3744,8.4135,8.0521,-2.9057,-20340.0147,15.3800,1232.6104,-120253.3000,-138953.3891
7090,8.5713,11.2935,0.0000,189812.1000,-189812.1000,7.5409,0.0000,27892.2469,27892.2469,377.7227,217704.3469,0.0000,-217704.3469,11.2935,10.8949,39361.4000,0.0000,39361.4000,1.4289,10160.4446,0.0000,10160.4446,71.5732,0.0000,29200.9554,29200.9554,10.8949,11.0679,0.0000,28944.2000,-28944.2000,0.5465,0.0000,4555.9023,4555.9023,27.3734,33500.1023,0.0000,-33500.1023,11.0679,11.0475,2272.9000,0.0000,2272.9000,0.4250,588.6289,0.0000,588.6289,21.2882,0.0000,1684.2711,1684.2711,11.0475,11.0074,2311.5000,1173.8000,1137.7000,0.6930,497.8814,191.2411,689.1225,34.7123,1365.0411,1813.6186,448.5775,11.0074,10.8750,10043.4000,0.0000,10043.4000,0.4782,2603.2980,0.0000,2603.2980,23.9553,0.0000,7440.1020,7440.1020,10.8750,7.9224,9.3987,9.3987,-6.8606,-102909.7030,9.3987,7.6012,8.9194,8.4999,-4.1767,-33413.3885,8.9194,7.4278,8.5713,8.1736,-3.4658,-24260.6733,16.6688,1335.9005,-165940.9000,-160583.7647
7091,8.8376,11.4649,0.0000,205674.5000,-205674.5000,8.6592,0.0000,30379.8279,30379.8279,433.7381,236054.3279,0.0000,-236054.3279,11.4649,11.1125,34114.9000,0.0000,34114.9000,1.4970,8784.3933,0.0000,8784.3933,74.9867,0.0000,25330.5067,25330.5067,11.1125,11.5166,0.0000,39940.1000,-39940.1000,1.5185,0.0000,6302.2510,6302.2510,76.0622,46242.3510,0.0000,-46242.3510,11.5166,11.4963,2713.7000,0.0000,2713.7000,0.4250,698.2424,0.0000,698.2424,21.2882,0.0000,2015.4576,2015.4576,11.4963,11.4908,1574.1000,2194.0000,-619.9000,0.6930,336.6224,358.8497,695.4721,34.7123,2552.8497,1237.4776,-1315.3721,11.4908,11.4009,8756.1000,0.0000,8756.1000,0.4250,2253.8057,0.0000,2253.8057,21.2882,0.0000,6502.2943,6502.2943,11.4009,8.1637,9.7823,9.7823,-8.9468,-134201.6804,9.7823,7.7303,9.2351,8.7563,-5.6714,-45371.1862,9.2351,7.5313,8.8376,8.3832,-4.7088,-32961.8727,19.8266,1588.9818,-200649.8000,-212534.7393
7092,9.0906,11.7182,0.0000,220804.8000,-220804.8000,9.3971,0.0000,32777.4819,32777.4819,470.7025,253582.2819,0.0000,-253582.2819,11.7182,11.4360,39362.7000,0.0000,39362.7000,1.2938,10098.8415,0.0000,10098.8415,64.8078,0.0000,29263.8585,29263.8585,11.4360,11.9507,0.0000,45750.7000,-45750.7000,2.0969,0.0000,7246.4314,7246.4314,105.0337,52997.1314,0.0000,-52997.1314,11.9507,11.9282,2590.1000,0.0000,2590.1000,0.4250,662.3049,0.0000,662.3049,21.2882,0.0000,1927.7951,1927.7951,11.9282,11.9428,1014.0000,3134.1000,-2120.1000,0.6930,215.3654,514.6460,730.0114,34.7123,3648.7460,798.6346,-2850.1114,11.9428,11.8704,7790.7000,0.0000,7790.7000,0.4250,1992.3543,0.0000,1992.3543,21.2882,0.0000,5798.3457,5798.3457,11.8704,8.4007,10.1355,10.1355,-10.3969,-155953.5818,10.1355,7.8692,9.5312,9.0024,-6.7911,-54328.4719,9.5312,7.6431,9.0906,8.5872,-5.6576,-39603.4514,21.4963,1722.7986,-218932.1000,-249885.5052
7093,9.3096,11.9128,0.0000,235606.7000,-235606.7000,10.1032,0.0000,35127.4643,35127.4643,506.0677,270734.1643,0.0000,-270734.1643,11.9128,11.6123,37461.0000,0.0000,37461.0000,1.4867,9584.1938,0.0000,9584.1938,74.4667,0.0000,27876.8062,27876.8062,11.6123,12.1562,0.0000,43233.6000,-43233.6000,2.4046,0.0000,6862.1894,6862.1894,120.4456,50095.7894,0.0000,-50095.7894,12.1562,12.1364,1718.8000,0.0000,1718.8000,0.4250,438.2224,0.0000,438.2224,21.2882,0.0000,1280.5776,1280.5776,12.1364,12.1657,422.0000,3460.8000,-3038.8000,0.6930,89.3365,569.4216,658.7581,34.7123,4030.2216,332.6635,-3697.5581,12.1657,12.1061,6825.2000,0.0000,6825.2000,0.4250,1739.9080,0.0000,1739.9080,21.2882,0.0000,5085.2920,5085.2920,12.1061,8.6943,10.4002,10.4002,-11.0843,-166264.2196,10.4002,8.0478,9.7729,9.2240,-7.6426,-61140.7132,9.7729,7.7873,9.3096,8.7801,-6.4508,-45155.6048,23.3061,1867.8452,-235874.1000,-272560.5377
7094,9.4966,12.1917,0.0000,248825.0000,-248825.0000,10.7942,0.0000,37237.8086,37237.8086,540.6794,286062.8086,0.0000,-286062.8086,12.1917,11.9140,35545.2000,0.0000,35545.2000,1.4103,9057.9686,0.0000,9057.9686,70.6443,0.0000,26487.2314,26487.2314,11.9140,12.4127,0.0000,46028.2000,-46028.2000,2.2737,0.0000,7332.7329,7332.7329,113.8880,53360.9329,0.0000,-53360.9329,12.4127,12.3999,1659.6000,0.0000,1659.6000,0.4250,421.5918,0.0000,421.5918,21.2882,0.0000,1238.0082,1238.0082,12.3999,12.4367,174.4000,3642.8000,-3468.4000,0.6930,36.7684,600.9160,637.6843,34.7123,4243.7160,137.6316,-4106.0843,12.4367,12.3861,7790.7000,0.0000,7790.7000,0.4250,1978.4152,0.0000,1978.4152,21.2882,0.0000,5812.2848,5812.2848,12.3861,8.8867,10.6364,10.6364,-11.7230,-175845.2162,10.6364,8.1833,9.9822,9.4098,-8.2178,-65742.2686,9.9822,7.9008,9.4966,8.9415,-6.9726,-48808.2087,24.0318,1926.0012,-253326.1000,-290395.6935
7095,9.6831,12.4134,0.0000,253582.1000,-253582.1000,11.4122,0.0000,38093.4224,38093.4224,571.6367,291675.5224,0.0000,-291675.5224,12.4134,12.1604,30289.6000,0.0000,30289.6000,1.3322,7694.4573,0.0000,7694.4573,66.7293,0.0000,22595.1427,22595.1427,12.1604,12.6697,0.0000,48831.9000,-48831.9000,2.4232,0.0000,7803.4281,7803.4281,121.3779,56635.3281,0.0000,-56635.3281,12.6697,12.6579,2134.6000,0.0000,2134.6000,0.4250,540.2931,0.0000,540.2931,21.2882,0.0000,1594.3069,1594.3069,12.6579,12.6971,25.6000,3687.8000,-3662.2000,0.6930,5.3756,609.9237,615.2993,34.7123,4297.7237,20.2244,-4277.4993,12.6971,12.6415,9077.9000,0.0000,9077.9000,0.4250,2296.8414,0.0000,2296.8414,21.2882,0.0000,6781.0586,6781.0586,12.6415,9.0902,10.8659,10.8659,-12.4090,-186134.3861,10.8659,8.3265,10.1887,9.5962,-8.8727,-70981.8591,10.1887,8.0217,9.6831,9.1052,-7.5718,-53002.6008,25.0659,2008.8782,-264574.1000,-310118.8459
7096,9.8355,12.5896,0.0000,256864.4000,-256864.4000,11.6431,0.0000,38706.7834,38706.7834,583.2031,295571.1834,0.0000,-295571.1834,12.5896,12.3761,19785.2000,0.0000,19785.2000,1.1312,5013.5339,0.0000,5013.5339,56.6605,0.0000,14771.6661,14771.6661,12.3761,12.9109,0.0000,33427.1000,-33427.1000,2.5731,0.0000,5356.4457,5356.4457,128.8849,38783.5457,0.0000,-38783.5457,12.9109,12.8958,1364.9000,0.0000,1364.9000,0.4250,344.3043,0.0000,344.3043,21.2882,0.0000,1020.5957,1020.5957,12.8958,12.9362,16.5000,2704.0000,-2687.5000,0.6930,3.4521,448.3169,451.7690,34.7123,3152.3169,13.0479,-3139.2690,12.9362,12.8721,11974.3000,0.0000,11974.3000,0.4250,3019.5185,0.0000,3019.5185,21.2882,0.0000,8954.7815,8954.7815,12.8721,9.2413,11.0567,11.0567,-12.8230,-192344.2650,11.0567,8.4383,10.3585,9.7475,-9.2476,-73980.6489,10.3585,8.1173,9.8355,9.2379,-7.9150,-55405.1023,25.3355,2030.4895,-259854.6000,-321730.0163
7097,9.8953,12.8657,0.0000,155697.5000,-155697.5000,11.8044,0.0000,23490.7811,23490.7811,591.2829,179188.2811,0.0000,-179188.2811,12.8657,12.7171,16302.0000,0.0000,16302.0000,0.7368,4114.8836,0.0000,4114.8836,36.9066,0.0000,12187.1164,12187.1164,12.7171,13.1070,0.0000,485.6000,-485.6000,1.7627,0.0000,78.1614,78.1614,88.2953,563.7614,0.0000,-563.7614,13.1070,13.0967,1129.3000,0.0000,1129.3000,0.4250,284.0924,0.0000,284.0924,21.2882,0.0000,845.2076,845.2076,13.0967,13.1283,5.8000,2173.4000,-2167.6000,0.6930,1.2097,361.1130,362.3227,34.7123,2534.5130,4.5903,-2529.9227,13.1283,13.0382,14066.1000,0.0000,14066.1000,0.4435,3537.4873,0.0000,3537.4873,22.2139,0.0000,10528.6127,10528.6127,13.0382,9.2589,11.1486,11.1486,-12.5375,-188063.0652,11.1486,8.4577,10.4310,9.8031,-8.9268,-71414.6642,10.4310,8.1352,9.8953,9.2831,-7.6161,-53312.5091,23.7982,1907.2782,-126853.3000,-312790.2385
7098,9.4142,12.2974,0.0000,148413.2000,-148413.2000,7.1577,0.0000,22173.9017,22173.9017,358.5308,170587.1017,0.0000,-170587.1017,12.2974,12.1016,16283.1000,0.0000,16283.1000,0.6044,4143.1944,0.0000,4143.1944,30.2761,0.0000,12139.9056,12139.9056,12.1016,12.1107,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,12.1107,12.0971,866.5000,0.0000,866.5000,0.4250,221.0647,0.0000,221.0647,21.2882,0.0000,645.4353,645.4353,12.0971,12.1378,69.7000,1842.4000,-1772.7000,0.6930,14.7644,303.0240,317.7885,34.7123,2145.4240,54.9356,-2090.4885,12.1378,11.9690,13422.4000,0.0000,13422.4000,0.5194,3423.0498,0.0000,3423.0498,26.0156,0.0000,9999.3502,9999.3502,11.9690,8.9657,10.4673,10.4673,-6.2136,-93204.1284,10.4673,8.2185,9.8676,9.3429,-4.6525,-37220.2609,9.8676,7.9242,9.4142,8.8959,-4.0208,-28145.6300,14.8418,1189.4821,-119613.9000,-158570.0194
7099,9.2631,12.1157,0.0000,89697.1000,-89697.1000,6.8036,0.0000,13360.8559,13360.8559,340.7920,103057.9559,0.0000,-103057.9559,12.1157,11.9128,16306.6000,0.0000,16306.6000,0.6092,4159.8992,0.0000,4159.8992,30.5164,0.0000,12146.7008,12146.7008,11.9128,11.9128,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.9128,11.9021,948.5000,0.0000,948.5000,0.4250,242.6686,0.0000,242.6686,21.2882,0.0000,705.8314,705.8314,11.9021,11.9370,114.7000,1591.7000,-1477.0000,0.6930,24.3714,261.3065,285.6779,34.7123,1853.0065,90.3286,-1762.6779,11.9370,11.7699,12296.1000,0.0000,12296.1000,0.5035,3144.8046,0.0000,3144.8046,25.2199,0.0000,9151.2954,9151.2954,11.7699,8.7797,10.2748,10.2748,-5.9581,-89371.4388,10.2748,8.1105,9.6977,9.1927,-4.3124,-34499.5092,9.6977,7.8354,9.2631,8.7665,-3.7107,-25975.1971,14.2940,1145.5763,-61622.9000,-149846.1451
7100,8.9724,11.3880,0.0000,81986.5000,-81986.5000,4.1083,0.0000,12142.1555,12142.1555,205.7847,94128.6555,0.0000,-94128.6555,11.3880,11.1041,13800.0000,0.0000,13800.0000,0.6119,3557.3647,0.0000,3557.3647,30.6501,0.0000,10242.6353,10242.6353,11.1041,11.1041,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.1041,11.0876,562.2000,0.0000,562.2000,0.4250,145.5204,0.0000,145.5204,21.2882,0.0000,416.6796,416.6796,11.0876,11.1289,265.4000,1312.5000,-1047.1000,0.6930,57.1284,213.9112,271.0396,34.7123,1526.4112,208.2716,-1318.1396,11.1289,10.9151,10043.4000,0.0000,10043.4000,0.4627,2598.7088,0.0000,2598.7088,23.1790,0.0000,7444.6912,7444.6912,10.9151,8.7618,9.8385,9.8385,-3.0599,-45898.7043,9.8385,8.0060,9.3498,8.9222,-2.6040,-20831.6827,9.3498,7.7323,8.9724,8.5411,-2.2985,-16089.4097,10.1939,816.9814,-58628.0000,-82819.7966
7101,8.8400,11.2170,160.9000,62274.9000,-62114.0000,3.7488,36.1005,9198.9672,9235.0677,187.7784,71473.8672,124.7995,-71349.0677,11.2170,10.9585,13466.3000,0.0000,13466.3000,0.5240,3479.9361,0.0000,3479.9361,26.2490,0.0000,9986.3639,9986.3639,10.9585,10.9585,2859.1000,0.0000,2859.1000,0.4950,618.6314,0.0000,618.6314,24.7945,0.0000,2240.4686,2240.4686,10.9585,10.9480,416.2000,0.0000,416.2000,0.4250,107.9578,0.0000,107.9578,21.2882,0.0000,308.2422,308.2422,10.9480,10.9812,1362.5000,725.9000,636.6000,0.6930,293.9444,118.1689,412.1133,34.7123,844.0689,1068.5556,224.4867,10.9812,10.7933,8756.1000,0.0000,8756.1000,0.4250,2270.4854,0.0000,2270.4854,21.2882,0.0000,6485.6146,6485.6146,10.7933,8.5497,9.6715,9.6715,-2.9606,-44409.5759,9.6715,7.9081,9.2013,8.7898,-2.3270,-18615.8597,9.2013,7.6531,8.8400,8.4272,-2.0429,-14300.2588,9.4663,758.6658,-35979.7000,-77325.6944
7102,8.6879,10.7978,312.2000,54905.3000,-54593.1000,2.8380,70.2413,8086.3674,8156.6087,142.1549,62991.6674,241.9587,-62749.7087,10.7978,10.5030,13466.1000,0.0000,13466.1000,0.5128,3501.1417,0.0000,3501.1417,25.6870,0.0000,9964.9583,9964.9583,10.5030,10.4369,5452.9000,0.0000,5452.9000,0.4950,1189.0562,0.0000,1189.0562,24.7945,0.0000,4263.8438,4263.8438,10.4369,10.4278,425.7000,0.0000,425.7000,0.4250,111.2665,0.0000,111.2665,21.2882,0.0000,314.4335,314.4335,10.4278,10.4212,2326.0000,453.5000,1872.5000,0.6930,506.0636,73.5189,579.5825,34.7123,527.0189,1819.9364,1292.9175,10.4212,10.2299,4894.3000,0.0000,4894.3000,0.4250,1279.5323,0.0000,1279.5323,21.2882,0.0000,3614.7677,3614.7677,10.2299,8.6362,9.4330,9.4330,-1.7957,-26935.8141,9.4330,7.8703,9.0163,8.6517,-1.7609,-14087.0505,9.0163,7.6089,8.6879,8.3126,-1.5858,-11100.9156,8.0832,647.8204,-28481.6000,-52123.7801
7103,8.5834,10.5651,391.2000,50013.8000,-49622.6000,2.4922,88.1833,7351.0782,7439.2615,124.8334,57364.8782,303.0167,-57061.8615,10.5651,10.2507,13466.3000,0.0000,13466.3000,0.5164,3513.1182,0.0000,3513.1182,25.8671,0.0000,9953.1818,9953.1818,10.2507,10.1162,6119.0000,0.0000,6119.0000,0.4950,1340.1085,0.0000,1340.1085,24.7945,0.0000,4778.8915,4778.8915,10.1162,10.1063,414.9000,0.0000,414.9000,0.4250,108.9565,0.0000,108.9565,21.2882,0.0000,305.9435,305.9435,10.1063,10.0655,3179.0000,284.0000,2895.0000,0.6930,695.3019,45.9297,741.2316,34.7123,329.9297,2483.6981,2153.7684,10.0655,9.9515,1515.3000,0.0000,1515.3000,0.4250,398.2293,0.0000,398.2293,21.2882,0.0000,1117.0707,1117.0707,9.9515,8.6005,9.2760,9.2760,-1.4256,-21383.9399,9.2760,7.8327,8.8911,8.5543,-1.5231,-12184.7181,8.8911,7.5725,8.5834,8.2318,-1.3915,-9740.5740,7.5699,606.6813,-25212.1000,-43309.2320
7104,8.5055,10.3922,642.0000,46014.4000,-45372.4000,2.2639,144.9242,6753.0981,6898.0223,113.4000,52767.4981,497.0758,-52270.4223,10.3922,10.0634,13490.8000,0.0000,13490.8000,0.5185,3528.4414,0.0000,3528.4414,25.9692,0.0000,9962.3586,9962.3586,10.0634,9.9055,7709.4000,0.0000,7709.4000,0.4950,1693.8965,0.0000,1693.8965,24.7945,0.0000,6015.5035,6015.5035,9.9055,9.8954,425.6000,0.0000,425.6000,0.4250,112.1150,0.0000,112.1150,21.2882,0.0000,313.4850,313.4850,9.8954,9.8242,3917.8000,195.5000,3722.3000,0.6930,859.8727,31.5693,891.4420,34.7123,227.0693,3057.9273,2830.8580,9.8242,9.7873,872.6000,0.0000,872.6000,0.4250,230.1441,0.0000,230.1441,21.2882,0.0000,642.4559,642.4559,9.7873,8.5409,9.1641,9.1641,-1.2564,-18845.2656,9.1641,7.7962,8.7993,8.4801,-1.3787,-11029.8449,8.7993,7.5401,8.5055,8.1697,-1.2692,-8884.2834,7.2306,579.4863,-19151.7000,-38759.3938
7105,8.4353,10.2355,1079.8000,42284.5000,-41204.7000,2.0691,244.0659,6197.3416,6441.4075,103.6412,48481.8416,835.7341,-47646.1075,10.2355,9.8926,13494.7000,0.0000,13494.7000,0.5209,3537.6060,0.0000,3537.6060,26.0929,0.0000,9957.0940,9957.0940,9.8926,9.6856,9007.7000,0.0000,9007.7000,0.4950,1985.0354,0.0000,1985.0354,24.7945,0.0000,7022.6646,7022.6646,9.6856,9.6748,415.7000,0.0000,415.7000,0.4250,109.8647,0.0000,109.8647,21.2882,0.0000,305.8353,305.8353,9.6748,9.5774,4937.2000,112.0000,4825.2000,0.6930,1087.5725,18.0581,1105.6306,34.7123,130.0581,3849.6275,3719.5694,9.5774,9.5553,389.2000,0.0000,389.2000,0.4250,103.0267,0.0000,103.0267,21.2882,0.0000,286.1733,286.1733,9.5553,8.5553,9.0553,9.0553,-0.9677,-14515.0514,9.0553,7.7762,8.7142,8.4157,-1.2378,-9902.4498,8.7142,7.5189,8.4353,8.1166,-1.1567,-8096.7580,6.9420,556.3618,-13072.2000,-32514.2592
7106,8.3713,10.0659,1471.3000,38586.4000,-37115.1000,1.8783,332.9460,5648.4242,5981.3701,94.0836,44234.8242,1138.3540,-43096.4701,10.0659,9.7121,13496.8000,0.0000,13496.8000,0.5225,3547.0110,0.0000,3547.0110,26.1703,0.0000,9949.7890,9949.7890,9.7121,9.4625,13620.8000,0.0000,13620.8000,0.5377,3011.0936,0.0000,3011.0936,26.9331,0.0000,10609.7064,10609.7064,9.4625,9.4516,425.3000,0.0000,425.3000,0.4250,112.7757,0.0000,112.7757,21.2882,0.0000,312.5243,312.5243,9.4516,9.3194,6040.7000,27.2000,6013.5000,0.6930,1335.5996,4.3790,1339.9786,34.7123,31.5790,4705.1004,4673.5214,9.3194,9.3093,389.2000,0.0000,389.2000,0.4250,103.4237,0.0000,103.4237,21.2882,0.0000,285.7763,285.7763,9.3093,8.5931,8.9512,8.9512,-0.6711,-10067.0095,8.9512,7.7657,8.6351,8.3584,-1.1108,-8886.6180,8.6351,7.5048,8.3713,8.0699,-1.0591,-7413.6610,6.7222,538.7420,-3169.5000,-26367.2884
7107,8.3057,9.8074,1237.9000,52522.0000,-51284.1000,1.6913,280.4662,7678.7618,7959.2280,84.7149,60200.7618,957.4338,-59243.3280,9.8074,9.4611,13497.1000,0.0000,13497.1000,0.5241,3560.6840,0.0000,3560.6840,26.2506,0.0000,9936.4160,9936.4160,9.4611,9.0918,17899.6000,0.0000,17899.6000,0.8159,3974.4316,0.0000,3974.4316,40.8700,0.0000,13925.1684,13925.1684,9.0918,9.0810,416.1000,0.0000,416.1000,0.4250,110.9493,0.0000,110.9493,21.2882,0.0000,305.1507,305.1507,9.0810,8.9184,7370.7000,0.0000,7370.7000,0.6930,1639.7977,0.0000,1639.7977,34.7123,0.0000,5730.9023,5730.9023,8.9184,8.9084,873.0000,0.0000,873.0000,0.4250,233.3846,0.0000,233.3846,21.2882,0.0000,639.6154,639.6154,8.9084,8.7387,8.8236,8.8236,-0.1623,-2435.1184,8.8236,7.7871,8.5472,8.3053,-0.9913,-7930.7688,8.5472,7.5123,8.3057,8.0297,-0.9898,-6928.8163,6.8614,549.8983,-11227.6000,-17294.7034
7108,8.2990,10.0215,1281.3000,61776.0000,-60494.7000,2.3360,290.3347,9030.5596,9320.8943,117.0120,70806.5596,990.9653,-69815.5943,10.0215,9.7323,13497.0000,0.0000,13497.0000,0.5264,3549.3937,0.0000,3549.3937,26.3685,0.0000,9947.6063,9947.6063,9.7323,9.3268,22673.2000,0.0000,22673.2000,1.0775,5010.5021,0.0000,5010.5021,53.9734,0.0000,17662.6979,17662.6979,9.3268,9.3180,554.8000,0.0000,554.8000,0.4250,147.4130,0.0000,147.4130,21.2882,0.0000,407.3870,407.3870,9.3180,9.1511,7522.3000,0.0000,7522.3000,0.6930,1666.8951,0.0000,1666.8951,34.7123,0.0000,5855.4049,5855.4049,9.1511,9.1325,4582.3000,0.0000,4582.3000,0.4250,1220.7431,0.0000,1220.7431,21.2882,0.0000,3361.5569,3361.5569,9.1325,8.5060,8.8192,8.8192,-0.7183,-10775.0063,8.8192,7.7703,8.5395,8.2948,-1.2026,-9620.9323,8.5395,7.5089,8.2990,8.0242,-1.1816,-8271.2230,8.2245,659.1423,-11665.1000,-28667.1616
7109,8.2914,10.0921,44.0000,123763.6000,-123719.6000,2.7555,9.9715,18089.4243,18099.3958,138.0220,141853.0243,34.0285,-141818.9958,10.0921,9.8354,13497.3000,0.0000,13497.3000,0.5245,3545.7732,0.0000,3545.7732,26.2710,0.0000,9951.5268,9951.5268,9.8354,9.3796,8396.7000,0.0000,8396.7000,1.3577,1852.2318,0.0000,1852.2318,68.0055,0.0000,6544.4682,6544.4682,9.3796,9.3691,502.8000,0.0000,502.8000,0.4250,133.4910,0.0000,133.4910,21.2882,0.0000,369.3090,369.3090,9.3691,9.2181,5884.0000,124.3000,5759.7000,0.6930,1302.7443,20.0009,1322.7452,34.7123,144.3009,4581.2557,4436.9548,9.2181,9.1313,15387.5000,0.0000,15387.5000,0.4250,4095.1869,0.0000,4095.1869,21.2882,0.0000,11292.3131,11292.3131,9.1313,8.4701,8.8007,8.8007,-0.8546,-12818.6315,8.8007,7.7745,8.5270,8.2876,-1.3262,-10609.7132,8.5270,7.5172,8.2914,8.0221,-1.3051,-9135.8274,9.2709,743.0097,-80175.6000,-32564.1722
7110,8.5013,11.1989,0.0000,168693.5000,-168693.5000,5.6351,0.0000,24755.5636,24755.5636,282.2610,193449.0636,0.0000,-193449.0636,11.1989,11.0086,22913.8000,0.0000,22913.8000,0.5239,5922.8878,0.0000,5922.8878,26.2397,0.0000,16990.9122,16990.9122,11.0086,10.8835,6149.3000,0.0000,6149.3000,0.5018,1329.4108,0.0000,1329.4108,25.1342,0.0000,4819.8892,4819.8892,10.8835,10.8764,1039.9000,0.0000,1039.9000,0.4250,270.0332,0.0000,270.0332,21.2882,0.0000,769.8668,769.8668,10.8764,10.7915,6510.6000,119.6000,6391.0000,0.6930,1406.2137,19.4581,1425.6718,34.7123,139.0581,5104.3863,4965.3282,10.7915,10.5749,16355.2000,0.0000,16355.2000,0.6064,4252.6922,0.0000,4252.6922,30.3727,0.0000,12102.5078,12102.5078,10.5749,7.9038,9.2394,9.2394,-4.6832,-70248.6078,9.2394,7.6564,8.8172,8.4479,-2.7754,-22203.4855,8.8172,7.4633,8.5013,8.1403,-2.3738,-16616.6886,12.5776,1008.0196,-115844.3000,-109068.7819
7111,8.7187,11.5741,0.0000,185059.6000,-185059.6000,7.6927,0.0000,27271.5964,27271.5964,385.3263,212331.1964,0.0000,-212331.1964,11.5741,11.3230,27958.1000,0.0000,27958.1000,0.8729,7187.7448,0.0000,7187.7448,43.7212,0.0000,20770.3552,20770.3552,11.3230,11.2518,0.0000,10262.5000,-10262.5000,0.4950,0.0000,1623.3081,1623.3081,24.7945,11885.8081,0.0000,-11885.8081,11.2518,11.2404,1736.3000,0.0000,1736.3000,0.4250,448.4654,0.0000,448.4654,21.2882,0.0000,1287.8346,1287.8346,11.2404,11.1670,8180.7000,7.2000,8173.5000,0.6930,1756.6149,1.1750,1757.7899,34.7123,8.3750,6424.0851,6415.7101,11.1670,10.9882,15710.1000,0.0000,15710.1000,0.6273,4062.7115,0.0000,4062.7115,31.4202,0.0000,11647.3885,11647.3885,10.9882,8.1493,9.5687,9.5687,-6.4142,-96213.0349,9.5687,7.7368,9.0802,8.6528,-4.1392,-33113.4770,9.0802,7.5309,8.7187,8.3055,-3.5008,-24505.2593,16.2087,1299.0306,-141744.1000,-153831.7712
7112,8.9027,11.7814,0.0000,194321.2000,-194321.2000,8.4495,0.0000,28739.5044,28739.5044,423.2348,223060.7044,0.0000,-223060.7044,11.7814,11.4997,31787.2000,0.0000,31787.2000,1.0584,8147.8918,0.0000,8147.8918,53.0164,0.0000,23639.3082,23639.3082,11.4997,11.6608,0.0000,11415.9000,-11415.9000,0.5392,0.0000,1809.5268,1809.5268,27.0072,13225.4268,0.0000,-13225.4268,11.6608,11.6433,1884.0000,0.0000,1884.0000,0.4250,483.7548,0.0000,483.7548,21.2882,0.0000,1400.2452,1400.2452,11.6433,11.5562,9087.6000,0.0000,9087.6000,0.6930,1938.8520,0.0000,1938.8520,34.7123,0.0000,7148.7480,7148.7480,11.5562,11.3980,13774.8000,0.0000,13774.8000,0.5988,3542.2767,0.0000,3542.2767,29.9919,0.0000,10232.5233,10232.5233,11.3980,8.2915,9.8448,9.8448,-7.6415,-114622.0064,9.8448,7.8096,9.3020,8.8272,-5.0061,-40049.0255,9.3020,7.5907,8.9027,8.4464,-4.2096,-29467.2464,17.6458,1414.2022,-149203.5000,-184138.2783
7113,9.0239,11.9109,0.0000,204206.1000,-204206.1000,8.8817,0.0000,30273.5034,30273.5034,444.8863,234479.6034,0.0000,-234479.6034,11.9109,11.6048,37526.7000,0.0000,37526.7000,1.1993,9601.2747,0.0000,9601.2747,60.0732,0.0000,27925.4253,27925.4253,11.6048,11.7760,0.0000,11473.3000,-11473.3000,0.6001,0.0000,1820.9181,1820.9181,30.0606,13294.2181,0.0000,-13294.2181,11.7760,11.7578,1925.8000,0.0000,1925.8000,0.4250,493.6715,0.0000,493.6715,21.2882,0.0000,1432.1285,1432.1285,11.7578,11.6653,8872.6000,0.0000,8872.6000,0.6930,1889.5475,0.0000,1889.5475,34.7123,0.0000,6983.0525,6983.0525,11.6653,11.5328,12484.6000,0.0000,12484.6000,0.5216,3205.4636,0.0000,3205.4636,26.1286,0.0000,9279.1364,9279.1364,11.5328,8.4656,9.9992,9.9992,-7.9019,-118528.6228,9.9992,7.8983,9.4390,8.9487,-5.4126,-43300.5122,9.4390,7.6600,9.0239,8.5495,-4.5831,-32081.7241,18.4812,1481.1583,-154869.7000,-193910.8590
7114,9.1270,12.0150,0.0000,211544.9000,-211544.9000,9.3401,0.0000,31425.5013,31425.5013,467.8440,242970.4013,0.0000,-242970.4013,12.0150,11.6710,39437.0000,0.0000,39437.0000,1.4129,10075.0334,0.0000,10075.0334,70.7705,0.0000,29361.9666,29361.9666,11.6710,11.8347,0.0000,14208.0000,-14208.0000,0.6034,0.0000,2256.7434,2256.7434,30.2227,16464.7434,0.0000,-16464.7434,11.8347,11.8171,2275.9000,0.0000,2275.9000,0.4250,582.9277,0.0000,582.9277,21.2882,0.0000,1692.9723,1692.9723,11.8171,11.7311,8943.5000,0.0000,8943.5000,0.6930,1902.8627,0.0000,1902.8627,34.7123,0.0000,7040.6373,7040.6373,11.7311,11.6168,10065.6000,0.0000,10065.6000,0.4719,2581.9392,0.0000,2581.9392,23.6389,0.0000,7483.6608,7483.6608,11.6168,8.6197,10.1183,10.1183,-8.1131,-121695.8118,10.1183,7.9905,9.5508,9.0544,-5.7600,-46079.8154,9.5508,7.7343,9.1270,8.6426,-4.9174,-34421.9794,19.4194,1556.3442,-165030.9000,-202197.6065
7115,9.2315,12.1111,0.0000,218279.5000,-218279.5000,9.6815,0.0000,32493.3495,32493.3495,484.9467,250772.8495,0.0000,-250772.8495,12.1111,11.7631,34179.8000,0.0000,34179.8000,1.4823,8720.0192,0.0000,8720.0192,74.2473,0.0000,25459.7808,25459.7808,11.7631,11.9582,0.0000,13310.8000,-13310.8000,0.7474,0.0000,2116.6050,2116.6050,37.4350,15427.4050,0.0000,-15427.4050,11.9582,11.9381,2719.8000,0.0000,2719.8000,0.4250,695.3956,0.0000,695.3956,21.2882,0.0000,2024.4044,2024.4044,11.9381,11.8546,8941.5000,0.0000,8941.5000,0.6930,1898.8067,0.0000,1898.8067,34.7123,0.0000,7042.6933,7042.6933,11.8546,11.7659,8775.4000,0.0000,8775.4000,0.4250,2247.0078,0.0000,2247.0078,21.2882,0.0000,6528.3922,6528.3922,11.7659,8.7307,10.2483,10.2483,-8.5388,-128081.4056,10.2483,8.0687,9.6671,9.1585,-6.1317,-49053.7255,9.6671,7.8001,9.2315,8.7336,-5.2522,-36765.3359,20.1812,1617.4029,-176973.8000,-213900.4671
7116,9.3285,12.2857,0.0000,224161.0000,-224161.0000,9.9958,0.0000,33433.6110,33433.6110,500.6886,257594.6110,0.0000,-257594.6110,12.2857,11.9853,39444.4000,0.0000,39444.4000,1.2827,10038.1960,0.0000,10038.1960,64.2496,0.0000,29406.2040,29406.2040,11.9853,12.1672,0.0000,16704.6000,-16704.6000,0.7004,0.0000,2663.5612,2663.5612,35.0824,19368.1612,0.0000,-19368.1612,12.1672,12.1434,2595.5000,0.0000,2595.5000,0.4250,661.6407,0.0000,661.6407,21.2882,0.0000,1933.8593,1933.8593,12.1434,12.0603,9153.2000,0.0000,9153.2000,0.6930,1937.5025,0.0000,1937.5025,34.7123,0.0000,7215.6975,7215.6975,12.0603,11.9832,7807.8000,0.0000,7807.8000,0.4250,1993.3857,0.0000,1993.3857,21.2882,0.0000,5814.4143,5814.4143,11.9832,8.7891,10.3861,10.3861,-9.0311,-135466.1369,10.3861,8.1165,9.7809,9.2513,-6.4170,-51336.2748,9.7809,7.8420,9.3285,8.8114,-5.4821,-38374.6490,20.2828,1625.5424,-181864.7000,-225177.0607
7117,9.4210,12.3197,0.0000,229394.8000,-229394.8000,10.2709,0.0000,34277.7794,34277.7794,514.4699,263672.5794,0.0000,-263672.5794,12.3197,11.9889,37525.7000,0.0000,37525.7000,1.4761,9545.2969,0.0000,9545.2969,73.9372,0.0000,27980.4031,27980.4031,11.9889,12.2068,0.0000,15866.2000,-15866.2000,0.8797,0.0000,2529.9900,2529.9900,44.0617,18396.1900,0.0000,-18396.1900,12.2068,12.1850,1723.1000,0.0000,1723.1000,0.4250,439.0032,0.0000,439.0032,21.2882,0.0000,1284.0968,1284.0968,12.1850,12.1038,9444.6000,0.0000,9444.6000,0.6930,1997.8804,0.0000,1997.8804,34.7123,0.0000,7446.7196,7446.7196,12.1038,12.0384,6840.1000,0.0000,6840.1000,0.4250,1745.2421,0.0000,1745.2421,21.2882,0.0000,5094.8579,5094.8579,12.0384,8.9341,10.4863,10.4863,-9.1974,-137960.4719,10.4863,8.2078,9.8787,9.3470,-6.7508,-54006.3780,9.8787,7.9172,9.4210,8.8979,-5.8114,-40680.0488,21.2545,1703.4184,-189727.5000,-232646.8987
7118,9.5036,12.4440,0.0000,233613.4000,-233613.4000,10.5164,0.0000,34966.3087,34966.3087,526.7661,268579.7087,0.0000,-268579.7087,12.4440,12.1318,35613.9000,0.0000,35613.9000,1.4035,9043.0724,0.0000,9043.0724,70.3022,0.0000,26570.8276,26570.8276,12.1318,12.3370,0.0000,16509.0000,-16509.0000,0.8355,0.0000,2637.2154,2637.2154,41.8508,19146.2154,0.0000,-19146.2154,12.3370,12.3227,1661.3000,0.0000,1661.3000,0.4250,422.4765,0.0000,422.4765,21.2882,0.0000,1238.8235,1238.8235,12.3227,12.2396,9856.1000,0.0000,9856.1000,0.6930,2080.4454,0.0000,2080.4454,34.7123,0.0000,7775.6546,7775.6546,12.2396,12.1828,7807.8000,0.0000,7807.8000,0.4250,1988.3063,0.0000,1988.3063,21.2882,0.0000,5819.4937,5819.4937,12.1828,9.0026,10.5927,10.5927,-9.5079,-142618.3812,10.5927,8.2636,9.9716,9.4282,-6.9633,-55706.4742,9.9716,7.9660,9.5036,8.9688,-5.9963,-41973.9855,21.4476,1718.8988,-195183.3000,-240298.8409
7119,9.5791,12.5413,0.0000,236933.2000,-236933.2000,10.7150,0.0000,35517.3687,35517.3687,536.7126,272450.5687,0.0000,-272450.5687,12.5413,12.2481,30348.0000,0.0000,30348.0000,1.3294,7695.3697,0.0000,7695.3697,66.5876,0.0000,22652.6303,22652.6303,12.2481,12.4593,0.0000,18767.8000,-18767.8000,0.8698,0.0000,3002.4719,3002.4719,43.5687,21770.2719,0.0000,-21770.2719,12.4593,12.4456,2140.8000,0.0000,2140.8000,0.4250,543.4736,0.0000,543.4736,21.2882,0.0000,1597.3264,1597.3264,12.4456,12.3599,10296.5000,0.0000,10296.5000,0.6930,2169.2457,0.0000,2169.2457,34.7123,0.0000,8127.2543,8127.2543,12.3599,12.2956,9097.9000,0.0000,9097.9000,0.4250,2312.8897,0.0000,2312.8897,21.2882,0.0000,6785.0103,6785.0103,12.2956,9.0786,10.6871,10.6871,-9.7250,-145875.5416,10.6871,8.3190,10.0556,9.5030,-7.1588,-57270.5344,10.0556,8.0135,9.5791,9.0346,-6.1731,-43211.6290,21.6857,1737.9785,-203817.8000,-246357.7050
7120,9.6583,12.6470,0.0000,239478.7000,-239478.7000,10.8720,0.0000,35956.6440,35956.6440,544.5804,275435.3440,0.0000,-275435.3440,12.6470,12.3984,19828.5000,0.0000,19828.5000,1.1310,5020.4400,0.0000,5020.4400,56.6537,0.0000,14808.0600,14808.0600,12.3984,12.6372,0.0000,18249.9000,-18249.9000,0.9892,0.0000,2925.2531,2925.2531,49.5507,21175.1531,0.0000,-21175.1531,12.6372,12.6197,1367.7000,0.0000,1367.7000,0.4250,346.3398,0.0000,346.3398,21.2882,0.0000,1021.3602,1021.3602,12.6197,12.5305,10072.6000,0.0000,10072.6000,0.6930,2116.3492,0.0000,2116.3492,34.7123,0.0000,7956.2508,7956.2508,12.5305,12.4560,12000.8000,0.0000,12000.8000,0.4250,3043.5161,0.0000,3043.5161,21.2882,0.0000,8957.2839,8957.2839,12.4560,9.1349,10.7955,10.7955,-10.0939,-151408.4867,10.7955,8.3635,10.1470,9.5795,-7.3914,-59131.0174,10.1470,8.0526,9.6583,9.0998,-6.3654,-44557.4799,21.8030,1747.3767,-214459.0000,-255096.9839
7121,9.7331,12.8130,400.9000,140508.5000,-140107.6000,10.9940,88.5106,21128.8758,21217.3864,550.6870,161637.3758,312.3894,-161324.9864,12.8130,12.6473,16317.4000,0.0000,16317.4000,0.7377,4121.8200,0.0000,4121.8200,36.9535,0.0000,12195.5800,12195.5800,12.6473,12.8841,2024.6000,186.0000,1838.6000,0.9625,425.9830,29.9107,455.8937,48.2098,215.9107,1598.6170,1382.7063,12.8841,12.8727,1131.3000,0.0000,1131.3000,0.4250,285.4843,0.0000,285.4843,21.2882,0.0000,845.8157,845.8157,12.8727,12.7836,9926.8000,0.0000,9926.8000,0.6930,2077.5878,0.0000,2077.5878,34.7123,0.0000,7849.2122,7849.2122,12.7836,12.6834,14097.4000,0.0000,14097.4000,0.4473,3562.5086,0.0000,3562.5086,22.4070,0.0000,10534.8914,10534.8914,12.6834,9.1488,10.9161,10.9161,-10.5387,-158080.3347,10.9161,8.3799,10.2398,9.6480,-7.5619,-60495.2246,10.2398,8.0682,9.7331,9.1540,-6.4748,-45323.9467,21.3893,1714.2187,-96796.1000,-263899.5060
7122,9.3114,12.1107,693.3000,138532.5000,-137839.2000,6.4349,154.2309,20655.0361,20809.2670,322.3226,159187.5361,539.0691,-158648.4670,12.1107,11.8995,16333.6000,0.0000,16333.6000,0.6055,4167.0870,0.0000,4167.0870,30.3300,0.0000,12166.5130,12166.5130,11.8995,11.8756,3639.7000,0.0000,3639.7000,0.4950,775.2240,0.0000,775.2240,24.7945,0.0000,2864.4760,2864.4760,11.8756,11.8610,868.0000,0.0000,868.0000,0.4250,222.1914,0.0000,222.1914,21.2882,0.0000,645.8086,645.8086,11.8610,11.7252,10694.6000,0.0000,10694.6000,0.6930,2273.8577,0.0000,2273.8577,34.7123,0.0000,8420.7423,8420.7423,11.7252,11.5431,13452.3000,0.0000,13452.3000,0.5234,3450.9566,0.0000,3450.9566,26.2157,0.0000,10001.3434,10001.3434,11.5431,9.0315,10.2873,10.2873,-4.8193,-72290.1382,10.2873,8.2195,9.7359,9.2534,-3.9678,-31742.0134,9.7359,7.9165,9.3114,8.8262,-3.4912,-24438.4280,13.7651,1103.1921,-92851.0000,-128470.5797
7123,9.1823,11.9763,2175.2000,86063.2000,-83888.0000,6.3151,485.0220,12798.9471,13283.9691,316.3219,98862.1471,1690.1780,-97171.9691,11.9763,11.7621,16336.3000,0.0000,16336.3000,0.6130,4175.7704,0.0000,4175.7704,30.7034,0.0000,12160.5296,12160.5296,11.7621,11.7116,8794.4000,0.0000,8794.4000,0.4950,1877.3975,0.0000,1877.3975,24.7945,0.0000,6917.0025,6917.0025,11.7116,11.7003,950.1000,0.0000,950.1000,0.4250,243.7792,0.0000,243.7792,21.2882,0.0000,706.3208,706.3208,11.7003,11.5520,11581.4000,0.0000,11581.4000,0.6930,2468.6753,0.0000,2468.6753,34.7123,0.0000,9112.7247,9112.7247,11.5520,11.3760,12323.4000,0.0000,12323.4000,0.5080,3169.2299,0.0000,3169.2299,25.4463,0.0000,9154.1701,9154.1701,11.3760,8.8587,10.1173,10.1173,-4.7631,-71446.1385,10.1173,8.1343,9.5885,9.1258,-3.7521,-30017.1622,9.5885,7.8476,9.1823,8.7181,-3.2940,-23057.9269,13.5736,1087.8400,-33902.4000,-124521.2276
7124,8.9052,11.2700,2820.3000,82377.8000,-79557.5000,3.8404,632.0306,12184.0148,12816.0454,192.3670,94561.8148,2188.2694,-92373.5454,11.2700,10.9749,13824.6000,0.0000,13824.6000,0.6144,3569.7889,0.0000,3569.7889,30.7754,0.0000,10254.8111,10254.8111,10.9749,10.8070,10582.3000,0.0000,10582.3000,0.5065,2289.0856,0.0000,2289.0856,25.3697,0.0000,8293.2144,8293.2144,10.8070,10.7899,563.3000,0.0000,563.3000,0.4250,146.4365,0.0000,146.4365,21.2882,0.0000,416.8635,416.8635,10.7899,10.5688,12725.3000,0.0000,12725.3000,0.6930,2752.3671,0.0000,2752.3671,34.7123,0.0000,9972.9329,9972.9329,10.5688,10.3470,10065.6000,0.0000,10065.6000,0.4667,2625.7929,0.0000,2625.7929,23.3771,0.0000,7439.8071,7439.8071,10.3470,9.0033,9.6751,9.6751,-1.8392,-27588.0852,9.6751,8.0766,9.2489,8.8759,-2.1881,-17504.4007,9.2489,7.7761,8.9052,8.5125,-2.0158,-14110.8841,9.8190,786.9355,-31796.4000,-59203.3700
7125,8.7835,11.0926,4640.7000,67763.5000,-63122.8000,3.6363,1042.2876,9998.6663,11040.9539,182.1446,77762.1663,3598.4124,-74163.7539,11.0926,10.8364,13497.3000,0.0000,13497.3000,0.5260,3494.2383,0.0000,3494.2383,26.3473,0.0000,10003.0617,10003.0617,10.8364,10.6292,31764.7000,0.0000,31764.7000,0.6186,6887.2710,0.0000,6887.2710,30.9872,0.0000,24877.4290,24877.4290,10.6292,10.6188,417.4000,0.0000,417.4000,0.4250,108.7902,0.0000,108.7902,21.2882,0.0000,308.6098,308.6098,10.6188,10.3696,14956.8000,0.0000,14956.8000,0.7442,3244.0147,0.0000,3244.0147,37.2778,0.0000,11712.7853,11712.7853,10.3696,10.1837,8775.4000,0.0000,8775.4000,0.4250,2295.9199,0.0000,2295.9199,21.2882,0.0000,6479.4801,6479.4801,10.1837,8.8301,9.5069,9.5069,-1.8045,-27067.4845,9.5069,8.0079,9.1072,8.7574,-1.9982,-15985.9942,9.1072,7.7199,8.7835,8.4135,-1.8493,-12944.9307,9.5628,766.4000,6288.8000,-55998.4093
7126,8.6228,10.3141,5863.0000,60689.5000,-54826.5000,2.8831,1320.6741,8926.9850,10247.6591,144.4167,69616.4850,4542.3259,-65074.1591,10.3141,10.0868,13495.2000,0.0000,13495.2000,0.5151,3533.6476,0.0000,3533.6476,25.7994,0.0000,9961.5524,9961.5524,10.0868,9.5212,39195.5000,0.0000,39195.5000,1.8619,8608.4779,0.0000,8608.4779,93.2606,0.0000,30587.0221,30587.0221,9.5212,9.5142,425.4000,0.0000,425.4000,0.4250,112.7035,0.0000,112.7035,21.2882,0.0000,312.6965,312.6965,9.5142,9.2484,17207.7000,0.0000,17207.7000,0.8776,3800.6586,0.0000,3800.6586,43.9583,0.0000,13407.0414,13407.0414,9.2484,9.1014,4904.9000,0.0000,4904.9000,0.4250,1304.7850,0.0000,1304.7850,21.2882,0.0000,3600.1150,3600.1150,9.1014,9.2200,9.1607,9.1607,0.1732,2598.7188,9.1607,8.1079,8.8799,8.6343,-1.5382,-12305.3964,8.8799,7.7778,8.6228,8.3289,-1.6104,-11272.5067,10.4815,840.0274,20402.2000,-20979.1844
