Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7127,8.5005,9.9337,7509.3000,54970.4000,-47461.1000,2.5019,1695.2951,8066.7072,9762.0023,125.3204,63037.1072,5814.0049,-57223.1023,9.9337,9.7147,13491.5000,0.0000,13491.5000,0.5218,3552.5538,0.0000,3552.5538,26.1362,0.0000,9938.9462,9938.9462,9.7147,9.0421,39512.9000,0.0000,39512.9000,2.3309,8734.5503,0.0000,8734.5503,116.7533,0.0000,30778.3497,30778.3497,9.0421,9.0352,416.0000,0.0000,416.0000,0.4250,111.0055,0.0000,111.0055,21.2882,0.0000,304.9945,304.9945,9.0352,8.7405,19228.4000,0.0000,19228.4000,1.0314,4281.1310,0.0000,4281.1310,51.6649,0.0000,14947.2690,14947.2690,8.7405,8.6614,1518.2000,0.0000,1518.2000,0.4250,406.9582,0.0000,406.9582,21.2882,0.0000,1111.2418,1111.2418,8.6614,9.1983,8.9298,8.9298,0.8123,12185.1352,8.9298,8.1281,8.7161,8.5290,-1.2130,-9703.9672,8.7161,7.7922,8.5005,8.2541,-1.3979,-9784.9994,10.8540,869.8830,26705.9000,-7303.8314
7128,8.4031,9.6932,8909.8000,49833.6000,-40923.8000,2.1643,2015.0593,7299.2596,9314.3190,108.4092,57132.8596,6894.7407,-50238.1190,9.6932,9.4693,13516.1000,0.0000,13516.1000,0.5251,3571.7469,0.0000,3571.7469,26.3000,0.0000,9944.3531,9944.3531,9.4693,8.7761,45372.3000,0.0000,45372.3000,2.3668,10073.0242,0.0000,10073.0242,118.5548,0.0000,35299.2758,35299.2758,8.7761,8.7693,425.5000,0.0000,425.5000,0.4250,113.9953,0.0000,113.9953,21.2882,0.0000,311.5047,311.5047,8.7693,8.4327,20226.0000,0.0000,20226.0000,1.1634,4523.4623,0.0000,4523.4623,58.2768,0.0000,15702.5377,15702.5377,8.4327,8.4076,874.1000,0.0000,874.1000,0.4250,235.3975,0.0000,235.3975,21.2882,0.0000,638.7025,638.7025,8.4076,9.1298,8.7687,8.7687,1.0675,16011.8703,8.7687,8.1101,8.5931,8.4394,-0.9735,-7788.1887,8.5931,7.7788,8.4031,8.1860,-1.2036,-8425.4608,10.6044,849.8815,39490.2000,-201.7792
7129,8.3061,9.4175,10057.5000,45171.3000,-35113.8000,1.8651,2278.6745,6604.1266,8882.8011,93.4251,51775.4266,7778.8255,-43996.6011,9.4175,9.1977,13517.9000,0.0000,13517.9000,0.5282,3586.9138,0.0000,3586.9138,26.4579,0.0000,9930.9862,9930.9862,9.1977,8.4177,43223.1000,0.0000,43223.1000,2.7309,9641.9330,0.0000,9641.9330,136.7910,0.0000,33581.1670,33581.1670,8.4177,8.4109,416.8000,0.0000,416.8000,0.4250,112.2707,0.0000,112.2707,21.2882,0.0000,304.5293,304.5293,8.4109,8.0640,20686.4000,0.0000,20686.4000,1.2302,4654.6168,0.0000,4654.6168,61.6231,0.0000,16031.7832,16031.7832,8.0640,8.0499,389.6000,0.0000,389.6000,0.4250,105.5092,0.0000,105.5092,21.2882,0.0000,284.0908,284.0908,8.0499,9.1368,8.5933,8.5933,1.6373,24559.4636,8.5933,8.1148,8.4657,8.3541,-0.7209,-5767.4437,8.4657,7.7814,8.3061,8.1236,-1.0308,-7215.8188,10.8068,866.0966,43120.0000,11576.2011
7130,8.2285,9.2503,11128.9000,40856.7000,-29727.8000,1.5995,2525.0090,5964.5322,8489.5412,80.1173,46821.2322,8603.8910,-38217.3412,9.2503,9.0198,13518.1000,0.0000,13518.1000,0.5308,3595.9364,0.0000,3595.9364,26.5890,0.0000,9922.1636,9922.1636,9.0198,8.2405,48339.0000,0.0000,48339.0000,2.6155,10817.2008,0.0000,10817.2008,131.0094,0.0000,37521.7992,37521.7992,8.2405,8.2334,425.2000,0.0000,425.2000,0.4250,114.8417,0.0000,114.8417,21.2882,0.0000,310.3583,310.3583,8.2334,7.8613,21173.6000,0.0000,21173.6000,1.2672,4778.6615,0.0000,4778.6615,63.4763,0.0000,16394.9385,16394.9385,7.8613,7.8548,389.6000,0.0000,389.6000,0.4250,105.8357,0.0000,105.8357,21.2882,0.0000,283.7643,283.7643,7.8548,9.0907,8.4727,8.4727,1.7737,26605.1215,8.4727,8.0900,8.3707,8.2814,-0.5492,-4393.9191,8.3707,7.7612,8.2285,8.0659,-0.8747,-6122.6949,10.2945,825.0443,54117.7000,16088.5075
7131,8.1464,9.0200,8572.2000,57700.3000,-49128.1000,1.3535,1947.8606,8410.4166,10358.2772,67.7985,66110.7166,6624.3394,-59486.3772,9.0200,8.7934,13518.1000,0.0000,13518.1000,0.5324,3608.3653,0.0000,3608.3653,26.6676,0.0000,9909.7347,9909.7347,8.7934,7.9366,45885.2000,0.0000,45885.2000,2.9353,10309.5352,0.0000,10309.5352,147.0314,0.0000,35575.6648,35575.6648,7.9366,7.9295,417.1000,0.0000,417.1000,0.4250,113.1761,0.0000,113.1761,21.2882,0.0000,303.9239,303.9239,7.9295,7.5553,21437.4000,0.0000,21437.4000,1.3017,4863.4147,0.0000,4863.4147,65.2019,0.0000,16573.9853,16573.9853,7.5553,7.5488,874.5000,0.0000,874.5000,0.4250,238.6749,0.0000,238.6749,21.2882,0.0000,635.8251,635.8251,7.5488,9.1040,8.3264,8.3264,2.2675,34011.7986,8.3264,8.0917,8.2638,8.2090,-0.3422,-2737.7811,8.2638,7.7607,8.1464,8.0122,-0.7335,-5134.5127,10.4595,838.2622,33004.2000,26139.5049
7132,8.1543,9.3787,8639.0000,65103.9000,-56464.9000,2.2358,1962.7535,9490.9868,11453.7403,111.9918,74594.8868,6676.2465,-67918.6403,9.3787,9.1744,13518.4000,0.0000,13518.4000,0.5346,3589.1206,0.0000,3589.1206,26.7763,0.0000,9929.2794,9929.2794,9.1744,8.4407,51011.2000,0.0000,51011.2000,2.7989,11383.9598,0.0000,11383.9598,140.1952,0.0000,39627.2402,39627.2402,8.4407,8.4344,555.3000,0.0000,555.3000,0.4250,149.5256,0.0000,149.5256,21.2882,0.0000,405.7744,405.7744,8.4344,8.0924,20858.7000,0.0000,20858.7000,1.3260,4691.5067,0.0000,4691.5067,66.4179,0.0000,16167.1933,16167.1933,8.0924,8.0793,4592.3000,0.0000,4592.3000,0.4250,1243.1229,0.0000,1243.1229,21.2882,0.0000,3349.1771,3349.1771,8.0793,8.7026,8.3909,8.3909,1.0094,15141.4712,8.3909,8.0050,8.2880,8.1980,-0.6250,-4999.9564,8.2880,7.7151,8.1543,8.0015,-0.9279,-6495.2999,11.6178,931.0985,34071.0000,3646.2148
7133,8.1395,9.4414,4028.9000,123233.0000,-119204.1000,2.5698,915.6029,17960.1503,18875.7532,128.7224,141193.1503,3113.2971,-138079.8532,9.4414,9.2510,13518.4000,0.0000,13518.4000,0.5312,3585.7666,0.0000,3585.7666,26.6081,0.0000,9932.6334,9932.6334,9.2510,8.4911,29262.4000,0.0000,29262.4000,3.0882,6521.5305,0.0000,6521.5305,154.6865,0.0000,22740.8695,22740.8695,8.4911,8.4833,503.8000,0.0000,503.8000,0.4250,135.5548,0.0000,135.5548,21.2882,0.0000,368.2452,368.2452,8.4833,8.1733,19602.6000,0.0000,19602.6000,1.2772,4405.3255,0.0000,4405.3255,63.9749,0.0000,15197.2745,15197.2745,8.1733,8.1091,15422.1000,0.0000,15422.1000,0.4250,4169.5856,0.0000,4169.5856,21.2882,0.0000,11252.5144,11252.5144,8.1091,8.6454,8.3772,8.3772,0.9326,13989.0218,8.3772,7.9821,8.2719,8.1797,-0.6872,-5497.2430,8.2719,7.7046,8.1395,7.9882,-0.9865,-6905.3020,12.4746,999.7641,-40894.8000,1586.4768
7134,8.3500,10.5595,2388.8000,161632.8000,-159244.0000,5.4248,540.7814,23650.8191,24191.6005,271.7256,185283.6191,1848.0186,-183435.6005,10.5595,10.3997,22969.5000,0.0000,22969.5000,0.5306,5992.8257,0.0000,5992.8257,26.5789,0.0000,16976.6743,16976.6743,10.3997,10.0339,24222.0000,0.0000,24222.0000,1.7688,5291.2121,0.0000,5291.2121,88.6014,0.0000,18930.7879,18930.7879,10.0339,10.0279,1039.5000,0.0000,1039.5000,0.4250,273.3141,0.0000,273.3141,21.2882,0.0000,766.1859,766.1859,10.0279,9.7830,19343.2000,0.0000,19343.2000,1.1991,4236.1459,0.0000,4236.1459,60.0639,0.0000,15107.0541,15107.0541,9.7830,9.6014,16392.0000,0.0000,16392.0000,0.6192,4325.9546,0.0000,4325.9546,31.0157,0.0000,12066.0454,12066.0454,9.6014,8.0925,8.8470,8.8470,-3.1449,-47173.3702,8.8470,7.8218,8.5736,8.3344,-2.1365,-17092.1961,8.5736,7.6155,8.3500,8.0946,-1.9968,-13977.6827,14.9513,1198.2570,-75277.8000,-78243.2490
7135,8.5465,11.0291,1636.6000,172705.8000,-171069.2000,7.2555,369.1674,25366.3847,25735.5522,363.4292,198072.1847,1267.4326,-196804.7522,11.0291,10.7989,28014.4000,0.0000,28014.4000,0.8844,7259.1717,0.0000,7259.1717,44.3000,0.0000,20755.2283,20755.2283,10.7989,10.5423,7504.4000,8569.3000,-1064.9000,1.4317,1628.1536,1347.3864,2975.5400,71.7153,9916.6864,5876.2464,-4040.4400,10.5423,10.5320,1740.8000,0.0000,1740.8000,0.4250,454.2952,0.0000,454.2952,21.2882,0.0000,1286.5048,1286.5048,10.5320,10.3271,20154.9000,0.0000,20154.9000,1.1479,4377.6221,0.0000,4377.6221,57.4997,0.0000,15777.2779,15777.2779,10.3271,10.1634,15745.4000,0.0000,15745.4000,0.6396,4122.0620,0.0000,4122.0620,32.0376,0.0000,11623.3380,11623.3380,10.1634,8.1974,9.1804,9.1804,-4.8443,-72663.7585,9.1804,7.8412,8.8233,8.5108,-3.2999,-26399.0122,8.8233,7.6369,8.5465,8.2301,-2.9233,-20463.0710,17.6763,1416.6481,-106478.6000,-119525.8417
7136,8.7150,11.4240,932.3000,181000.1000,-180067.8000,7.8030,209.6529,26671.4521,26881.1050,390.8534,207671.5521,722.6471,-206948.9050,11.4240,11.1378,31847.5000,0.0000,31847.5000,1.0702,8205.3986,0.0000,8205.3986,53.6049,0.0000,23642.1014,23642.1014,11.1378,11.1933,2984.8000,8325.8000,-5341.0000,0.4950,643.8739,1314.1324,1958.0063,24.7945,9639.9324,2340.9261,-7299.0063,11.1933,11.1756,1888.0000,0.0000,1888.0000,0.4250,488.0604,0.0000,488.0604,21.2882,0.0000,1399.9396,1399.9396,11.1756,10.9579,20257.3000,0.0000,20257.3000,1.1846,4354.3091,0.0000,4354.3091,59.3341,0.0000,15902.9909,15902.9909,10.9579,10.7974,13805.7000,0.0000,13805.7000,0.6087,3581.0797,0.0000,3581.0797,30.4874,0.0000,10224.6203,10224.6203,10.7974,8.1831,9.4902,9.4902,-6.3338,-95006.6113,9.4902,7.8257,9.0464,8.6580,-4.0327,-32261.5136,9.0464,7.6264,8.7150,8.3364,-3.4402,-24081.5678,17.3796,1392.8702,-117610.3000,-151349.6927
7137,8.8343,11.5720,519.0000,188142.9000,-187623.9000,8.2214,116.4581,27788.4961,27904.9542,411.8098,215931.3961,402.5419,-215528.8542,11.5720,11.2591,37598.3000,0.0000,37598.3000,1.2087,9666.4417,0.0000,9666.4417,60.5414,0.0000,27931.8583,27931.8583,11.2591,11.3556,1423.9000,7632.0000,-6208.1000,0.4950,306.5335,1206.3177,1512.8512,24.7945,8838.3177,1117.3665,-7720.9512,11.3556,11.3371,1930.3000,0.0000,1930.3000,0.4250,497.8257,0.0000,497.8257,21.2882,0.0000,1432.4743,1432.4743,11.3371,11.1266,19858.4000,0.0000,19858.4000,1.1761,4257.5343,0.0000,4257.5343,58.9090,0.0000,15600.8657,15600.8657,11.1266,10.9913,12512.6000,0.0000,12512.6000,0.5280,3237.7172,0.0000,3237.7172,26.4484,0.0000,9274.8828,9274.8828,10.9913,8.3394,9.6653,9.6653,-6.6841,-100261.5927,9.6653,7.8820,9.1898,8.7737,-4.4948,-35958.4691,9.1898,7.6662,8.8343,8.4280,-3.8402,-26881.3214,18.0812,1449.0989,-121932.4000,-163101.3832
7138,8.9248,11.6649,322.8000,194933.6000,-194610.8000,8.5723,72.3139,28842.5768,28914.8907,429.3842,223776.1768,250.4861,-223525.6907,11.6649,11.3097,39524.2000,0.0000,39524.2000,1.4234,10148.0355,0.0000,10148.0355,71.2995,0.0000,29376.1645,29376.1645,11.3097,11.4078,704.4000,9999.0000,-9294.6000,0.4950,151.5125,1581.3810,1732.8935,24.7945,11580.3810,552.8875,-11027.4935,11.4078,11.3896,2280.1000,0.0000,2280.1000,0.4250,587.5966,0.0000,587.5966,21.2882,0.0000,1692.5034,1692.5034,11.3896,11.1913,19733.4000,0.0000,19733.4000,1.1494,4227.1870,0.0000,4227.1870,57.5728,0.0000,15506.2130,15506.2130,11.1913,11.0733,10088.0000,0.0000,10088.0000,0.4772,2607.8927,0.0000,2607.8927,23.9037,0.0000,7480.1073,7480.1073,11.0733,8.4843,9.7788,9.7788,-6.7898,-101847.5066,9.7788,7.9522,9.2917,8.8655,-4.7904,-38323.4469,9.2917,7.7192,8.9248,8.5055,-4.1240,-28868.3034,18.8134,1507.7830,-132279.7000,-169039.2570
7139,9.0193,11.7873,183.1000,201337.0000,-201153.9000,8.8961,40.9480,29845.4612,29886.4092,445.6061,231182.4612,142.1520,-231040.3092,11.7873,11.4234,34244.2000,0.0000,34244.2000,1.4941,8776.9406,0.0000,8776.9406,74.8375,0.0000,25467.2594,25467.2594,11.4234,11.5600,1528.6000,12119.6000,-10591.0000,0.4950,328.1670,1919.3307,2247.4976,24.7945,14038.9307,1200.4330,-12838.4976,11.5600,11.5390,2725.7000,0.0000,2725.7000,0.4250,700.8928,0.0000,700.8928,21.2882,0.0000,2024.8072,2024.8072,11.5390,11.3469,19586.4000,0.0000,19586.4000,1.1410,4185.7172,0.0000,4185.7172,57.1538,0.0000,15400.6828,15400.6828,11.3469,11.2542,8794.9000,0.0000,8794.9000,0.4250,2268.4968,0.0000,2268.4968,21.2882,0.0000,6526.4032,6526.4032,11.2542,8.5669,9.9105,9.9105,-7.2354,-108530.5800,9.9105,8.0041,9.4022,8.9573,-5.1329,-41063.0429,9.4022,7.7613,9.0193,8.5817,-4.4178,-30924.6644,19.3143,1547.9241,-146393.7000,-180518.2872
7140,9.1191,11.9469,42.6000,208246.8000,-208204.2000,9.2002,9.5097,30930.7485,30940.2582,460.8391,239177.5485,33.0903,-239144.4582,11.9469,11.6351,39514.9000,0.0000,39514.9000,1.2919,10104.7521,0.0000,10104.7521,64.7103,0.0000,29410.1479,29410.1479,11.6351,11.7922,9.5000,13376.9000,-13367.4000,0.5566,2.0323,2123.8114,2125.8437,27.8812,15500.7114,7.4677,-15493.2437,11.7922,11.7674,2601.1000,0.0000,2601.1000,0.4250,666.6270,0.0000,666.6270,21.2882,0.0000,1934.4730,1934.4730,11.7674,11.5788,19176.5000,0.0000,19176.5000,1.1293,4083.2928,0.0000,4083.2928,56.5686,0.0000,15093.2072,15093.2072,11.5788,11.4988,7825.1000,0.0000,7825.1000,0.4250,2011.6206,0.0000,2011.6206,21.2882,0.0000,5813.4794,5813.4794,11.4988,8.6232,10.0610,10.0610,-7.8336,-117503.5121,10.0610,8.0423,9.5227,9.0516,-5.4993,-43994.0757,9.5227,7.7932,9.1191,8.6579,-4.7113,-32979.2018,19.5421,1566.1816,-152454.0000,-194476.7896
7141,9.2101,11.9998,6.4000,214040.1000,-214033.7000,9.5282,1.4263,31848.7255,31850.1519,477.2668,245888.8255,4.9737,-245883.8519,11.9998,11.6567,37598.1000,0.0000,37598.1000,1.4869,9607.3372,0.0000,9607.3372,74.4763,0.0000,27990.7628,27990.7628,11.6567,11.8374,0.0000,12556.9000,-12556.9000,0.7031,0.0000,1994.1439,1994.1439,35.2158,14551.0439,0.0000,-14551.0439,11.8374,11.8148,1726.5000,0.0000,1726.5000,0.4250,442.1926,0.0000,442.1926,21.2882,0.0000,1284.3074,1284.3074,11.8148,11.6388,19137.7000,0.0000,19137.7000,1.1010,4071.9751,0.0000,4071.9751,55.1478,0.0000,15065.7249,15065.7249,11.6388,11.5709,6855.2000,0.0000,6855.2000,0.4250,1760.7665,0.0000,1760.7665,21.2882,0.0000,5094.4335,5094.4335,11.5709,8.7633,10.1671,10.1671,-8.0246,-120369.4585,10.1671,8.1223,9.6218,9.1447,-5.8445,-46755.9617,9.6218,7.8573,9.2101,8.7396,-5.0435,-35304.4268,20.5036,1643.2396,-161273.1000,-202429.8470
7142,9.2935,12.1300,88.7000,217684.1000,-217595.4000,9.8001,19.7385,32444.8682,32464.6067,490.8887,250128.9682,68.9615,-250060.0067,12.1300,11.8070,35682.5000,0.0000,35682.5000,1.4135,9100.9430,0.0000,9100.9430,70.8028,0.0000,26581.5570,26581.5570,11.8070,11.9749,41.2000,13226.2000,-13185.0000,0.6605,8.7887,2104.2835,2113.0722,33.0831,15330.4835,32.4113,-15298.0722,11.9749,11.9600,1664.7000,0.0000,1664.7000,0.4250,425.5275,0.0000,425.5275,21.2882,0.0000,1239.1725,1239.1725,11.9600,11.7862,19565.1000,0.0000,19565.1000,1.0978,4153.3875,0.0000,4153.3875,54.9873,0.0000,15411.7125,15411.7125,11.7862,11.7274,7825.1000,0.0000,7825.1000,0.4250,2005.6415,0.0000,2005.6415,21.2882,0.0000,5819.4585,5819.4585,11.7274,8.8323,10.2798,10.2798,-8.3671,-125507.1004,10.2798,8.1722,9.7178,9.2260,-6.0912,-48729.3787,9.7178,7.8994,9.2935,8.8086,-5.2554,-36787.8871,20.7329,1661.6121,-166043.0000,-211024.3662
7143,9.3651,12.2191,91.3000,222638.7000,-222547.4000,9.9681,20.2909,33230.9088,33251.1997,499.2995,255869.6088,71.0091,-255798.5997,12.2191,11.9157,30413.6000,0.0000,30413.6000,1.3387,7747.2689,0.0000,7747.2689,67.0538,0.0000,22666.3311,22666.3311,11.9157,12.0903,3.6000,15597.0000,-15593.4000,0.6939,0.7666,2484.8034,2485.5700,34.7562,18081.8034,2.8334,-18078.9700,12.0903,12.0761,2145.3000,0.0000,2145.3000,0.4250,547.4758,0.0000,547.4758,21.2882,0.0000,1597.8242,1597.8242,12.0761,11.9002,18273.6000,0.0000,18273.6000,1.1192,3872.1442,0.0000,3872.1442,56.0630,0.0000,14401.4558,14401.4558,11.9002,11.8337,9118.2000,0.0000,9118.2000,0.4250,2333.2646,0.0000,2333.2646,21.2882,0.0000,6784.9354,6784.9354,11.8337,8.9095,10.3716,10.3716,-8.5418,-128126.8450,10.3716,8.2224,9.7985,9.2970,-6.2779,-50223.3922,9.7985,7.9410,9.3651,8.8697,-5.4260,-37982.0002,20.9548,1679.3974,-178190.1000,-216332.2374
7144,9.4517,12.3542,331.4000,225954.9000,-225623.5000,10.1992,73.5368,33784.6284,33858.1653,510.8755,259739.5284,257.8632,-259481.6653,12.3542,12.0969,19855.5000,0.0000,19855.5000,1.1394,5048.1177,0.0000,5048.1177,57.0704,0.0000,14807.3823,14807.3823,12.0969,12.3020,1629.5000,15134.6000,-13505.1000,0.8209,345.9424,2416.5981,2762.5405,41.1206,17551.1981,1283.5576,-16267.6405,12.3020,12.2839,1370.4000,0.0000,1370.4000,0.4250,348.6720,0.0000,348.6720,21.2882,0.0000,1021.7280,1021.7280,12.2839,12.1204,16910.6000,0.0000,16910.6000,1.0431,3571.6851,0.0000,3571.6851,52.2490,0.0000,13338.9149,13338.9149,12.1204,12.0433,12027.7000,0.0000,12027.7000,0.4250,3068.1271,0.0000,3068.1271,21.2882,0.0000,8959.5729,8959.5729,12.0433,8.9557,10.4995,10.4995,-9.0724,-136086.0802,10.4995,8.2586,9.9019,9.3791,-6.5847,-52677.3483,9.9019,7.9723,9.4517,8.9371,-5.6701,-39690.3608,21.0788,1689.3405,-188964.4000,-228453.7893
7145,9.5271,12.5611,2399.0000,133641.0000,-131242.0000,10.3454,531.6108,20012.3339,20543.9446,518.1988,153653.3339,1867.3892,-151785.9446,12.5611,12.3878,16367.9000,0.0000,16367.9000,0.7422,4149.2643,0.0000,4149.2643,37.1775,0.0000,12218.6357,12218.6357,12.3878,12.5780,7646.9000,178.6000,7468.3000,0.7115,1615.7256,28.6236,1644.3493,35.6366,207.2236,6031.1744,5823.9507,12.5780,12.5661,1133.4000,0.0000,1133.4000,0.4250,287.2482,0.0000,287.2482,21.2882,0.0000,846.1518,846.1518,12.5661,12.4100,16007.7000,0.0000,16007.7000,0.9616,3366.1669,0.0000,3366.1669,48.1653,0.0000,12641.5331,12641.5331,12.4100,12.3051,14129.0000,0.0000,14129.0000,0.4513,3589.3600,0.0000,3589.3600,22.6057,0.0000,10539.6400,10539.6400,12.3051,8.9556,10.6303,10.6303,-9.5508,-143261.9019,10.6303,8.2628,9.9990,9.4466,-6.7510,-54008.0709,9.9990,7.9767,9.5271,8.9878,-5.7665,-40365.5773,20.4554,1639.3735,-76135.7000,-237635.5500
7146,9.1408,11.8317,2966.3000,128363.9000,-125397.6000,6.0204,661.9161,19074.0095,19735.9256,301.5620,147437.9095,2304.3839,-145133.5256,11.8317,11.6156,16360.6000,0.0000,16360.6000,0.6098,4190.6336,0.0000,4190.6336,30.5460,0.0000,12169.9664,12169.9664,11.6156,11.5126,9535.2000,0.0000,9535.2000,0.4950,2040.5024,0.0000,2040.5024,24.7945,0.0000,7494.6976,7494.6976,11.5126,11.4977,869.5000,0.0000,869.5000,0.4250,223.7377,0.0000,223.7377,21.2882,0.0000,645.7623,645.7623,11.4977,11.2743,16200.6000,0.0000,16200.6000,0.9055,3464.4328,0.0000,3464.4328,45.3561,0.0000,12736.1672,12736.1672,11.2743,11.0883,13482.5000,0.0000,13482.5000,0.5277,3481.2333,0.0000,3481.2333,26.4315,0.0000,10001.2667,10001.2667,11.0883,8.9633,10.0258,10.0258,-3.9916,-59874.4375,10.0258,8.1599,9.5282,9.0929,-3.5049,-28039.5761,9.5282,7.8680,9.1408,8.6981,-3.1186,-21830.0748,13.4751,1079.9479,-68949.2000,-109744.0883
7147,9.0109,11.6453,5828.7000,84457.6000,-78628.9000,5.7394,1303.7123,12517.6097,13821.3220,287.4853,96975.2097,4524.9877,-92450.2220,11.6453,11.4245,16348.8000,0.0000,16348.8000,0.6168,4198.8172,0.0000,4198.8172,30.8938,0.0000,12149.9828,12149.9828,11.4245,11.2885,14367.1000,0.0000,14367.1000,0.5507,3084.3402,0.0000,3084.3402,27.5829,0.0000,11282.7598,11282.7598,11.2885,11.2768,951.8000,0.0000,951.8000,0.4250,245.7080,0.0000,245.7080,21.2882,0.0000,706.0920,706.0920,11.2768,11.0458,16501.8000,0.0000,16501.8000,0.9348,3541.3120,0.0000,3541.3120,46.8263,0.0000,12960.4880,12960.4880,11.0458,10.8644,12351.0000,0.0000,12351.0000,0.5129,3199.6536,0.0000,3199.6536,25.6934,0.0000,9151.3464,9151.3464,10.8644,8.8205,9.8424,9.8424,-3.7522,-56283.0626,9.8424,8.0923,9.3757,8.9674,-3.2129,-25702.8598,9.3757,7.8120,9.0109,8.5939,-2.8706,-20094.2003,13.1694,1055.4478,-18108.4000,-102080.1227
7148,8.7730,10.9077,6856.3000,80873.4000,-74017.1000,3.5961,1540.1979,11930.6324,13470.8302,180.1283,92804.0324,5316.1021,-87487.9302,10.9077,10.6281,13851.1000,0.0000,13851.1000,0.6182,3595.4770,0.0000,3595.4770,30.9658,0.0000,10255.6230,10255.6230,10.6281,10.3683,15740.7000,0.0000,15740.7000,0.8327,3425.0671,0.0000,3425.0671,41.7111,0.0000,12315.6329,12315.6329,10.3683,10.3521,564.0000,0.0000,564.0000,0.4250,147.5628,0.0000,147.5628,21.2882,0.0000,416.4372,416.4372,10.3521,10.0539,17183.7000,0.0000,17183.7000,0.9562,3743.2518,0.0000,3743.2518,47.8960,0.0000,13440.4482,13440.4482,10.0539,9.8435,10088.0000,0.0000,10088.0000,0.4717,2651.6381,0.0000,2651.6381,23.6268,0.0000,7436.3619,7436.3619,9.8435,9.0356,9.4396,9.4396,-1.1655,-17483.0366,9.4396,8.0783,9.0766,8.7589,-1.9640,-15712.0502,9.0766,7.7756,8.7730,8.4261,-1.8770,-13138.7676,10.3499,829.4788,-16589.6000,-46333.8544
7149,8.6651,10.7461,10168.6000,65999.1000,-55830.5000,3.3805,2288.7673,9715.9458,12004.7131,169.3312,75715.0458,7879.8327,-67835.2131,10.7461,10.5023,13520.6000,0.0000,13520.6000,0.5302,3517.9664,0.0000,3517.9664,26.5576,0.0000,10002.6336,10002.6336,10.5023,10.2094,37666.9000,0.0000,37666.9000,0.9263,8213.7274,0.0000,8213.7274,46.3996,0.0000,29453.1726,29453.1726,10.2094,10.1995,417.8000,0.0000,417.8000,0.4250,109.5674,0.0000,109.5674,21.2882,0.0000,308.2326,308.2326,10.1995,9.8800,19052.0000,0.0000,19052.0000,1.0134,4160.6219,0.0000,4160.6219,50.7621,0.0000,14891.3781,14891.3781,9.8800,9.7032,8794.9000,0.0000,8794.9000,0.4250,2317.6982,0.0000,2317.6982,21.2882,0.0000,6477.2018,6477.2018,9.7032,8.8718,9.2875,9.2875,-1.1649,-17472.8467,9.2875,8.0213,8.9498,8.6544,-1.7741,-14192.7078,8.9498,7.7295,8.6651,8.3397,-1.7097,-11968.1308,10.0507,805.5050,23621.7000,-43633.6853
7150,8.5055,9.9933,11637.4000,58834.4000,-47197.0000,2.5483,2627.0103,8634.5718,11261.5822,127.6462,67468.9718,9010.3897,-58458.5822,9.9933,9.7747,13522.6000,0.0000,13522.6000,0.5190,3557.6092,0.0000,3557.6092,25.9944,0.0000,9964.9908,9964.9908,9.7747,9.1307,45617.3000,0.0000,45617.3000,2.2220,10073.4092,0.0000,10073.4092,111.3019,0.0000,35543.8908,35543.8908,9.1307,9.1240,426.1000,0.0000,426.1000,0.4250,113.5495,0.0000,113.5495,21.2882,0.0000,312.5505,312.5505,9.1240,8.7989,20960.2000,0.0000,20960.2000,1.1269,4659.7564,0.0000,4659.7564,56.4468,0.0000,16300.4436,16300.4436,8.7989,8.6576,4915.6000,0.0000,4915.6000,0.4250,1316.4824,0.0000,1316.4824,21.2882,0.0000,3599.1176,3599.1176,8.6576,9.2283,8.9430,8.9430,0.8670,13005.6206,8.9430,8.1205,8.7236,8.5317,-1.2496,-9997.0527,8.7236,7.7889,8.5055,8.2563,-1.4202,-9941.1617,10.8994,873.5178,38244.8000,-6932.5938
7151,8.3847,9.6231,12769.6000,53177.8000,-40408.2000,2.1523,2888.9727,7786.3567,10675.3295,107.8090,60964.1567,9880.6273,-51083.5295,9.6231,9.4124,13522.8000,0.0000,13522.8000,0.5257,3577.2401,0.0000,3577.2401,26.3336,0.0000,9945.5599,9945.5599,9.4124,8.6606,44204.6000,0.0000,44204.6000,2.7293,9823.6207,0.0000,9823.6207,136.7103,0.0000,34380.9793,34380.9793,8.6606,8.6540,416.3000,0.0000,416.3000,0.4250,111.7251,0.0000,111.7251,21.2882,0.0000,304.5749,304.5749,8.6540,8.3093,22613.1000,0.0000,22613.1000,1.2660,5067.1985,0.0000,5067.1985,63.4145,0.0000,17545.9015,17545.9015,8.3093,8.2333,1521.1000,0.0000,1521.1000,0.4250,410.4027,0.0000,410.4027,21.2882,0.0000,1110.6973,1110.6973,8.2333,9.1960,8.7146,8.7146,1.5144,22715.9751,8.7146,8.1400,8.5614,8.4273,-0.9040,-7231.8237,8.5614,7.8042,8.3847,8.1828,-1.1911,-8337.8890,11.2850,904.4255,41869.7000,7146.2624
7152,8.2948,9.4158,13930.9000,48162.3000,-34231.4000,1.8415,3156.9041,7039.9043,10196.8084,92.2384,55202.2043,10773.9959,-44428.2084,9.4158,9.1978,13547.4000,0.0000,13547.4000,0.5291,3594.8283,0.0000,3594.8283,26.5033,0.0000,9952.5717,9952.5717,9.1978,8.4439,50130.2000,0.0000,50130.2000,2.6636,11182.7175,0.0000,11182.7175,133.4197,0.0000,38947.4825,38947.4825,8.4439,8.4373,426.2000,0.0000,426.2000,0.4250,114.7572,0.0000,114.7572,21.2882,0.0000,311.4428,311.4428,8.4373,8.0525,23471.8000,0.0000,23471.8000,1.3786,5278.9849,0.0000,5278.9849,69.0536,0.0000,18192.8151,18192.8151,8.0525,8.0282,875.6000,0.0000,875.6000,0.4250,237.1664,0.0000,237.1664,21.2882,0.0000,638.4336,638.4336,8.0282,9.1133,8.5708,8.5708,1.6479,24718.2356,8.5708,8.1157,8.4494,8.3432,-0.6911,-5529.0551,8.4494,7.7867,8.2948,8.1180,-1.0064,-7045.0475,10.8941,873.0995,54219.8000,12144.1330
7153,8.2023,9.1578,15167.1000,43388.9000,-28221.8000,1.5592,3442.8791,6331.0656,9773.9447,78.0990,49719.9656,11724.2209,-37995.7447,9.1578,8.9440,13549.1000,0.0000,13549.1000,0.5320,3609.1772,0.0000,3609.1772,26.6478,0.0000,9939.9228,9939.9228,8.9440,8.1074,47977.5000,0.0000,47977.5000,3.0334,10750.7746,0.0000,10750.7746,151.9447,0.0000,37226.7254,37226.7254,8.1074,8.1007,417.1000,0.0000,417.1000,0.4250,112.8821,0.0000,112.8821,21.2882,0.0000,304.2179,304.2179,8.1007,7.7100,24014.9000,0.0000,24014.9000,1.4371,5432.2150,0.0000,5432.2150,71.9854,0.0000,18582.6850,18582.6850,7.7100,7.6963,390.0000,0.0000,390.0000,0.4250,106.1897,0.0000,106.1897,21.2882,0.0000,283.8103,283.8103,7.6963,9.1129,8.4046,8.4046,2.1953,32929.6958,8.4046,8.1184,8.3283,8.2615,-0.4435,-3548.1353,8.3283,7.7885,8.2023,8.0584,-0.8366,-5856.0459,11.1176,891.0080,58126.8000,23525.5147
7154,8.1276,8.9845,16270.7000,38966.2000,-22695.5000,1.2848,3698.4715,5677.7106,9376.1821,64.3544,44643.9106,12572.2285,-32071.6821,8.9845,8.7605,13549.3000,0.0000,13549.3000,0.5345,3618.6204,0.0000,3618.6204,26.7724,0.0000,9930.6796,9930.6796,8.7605,7.9216,53504.8000,0.0000,53504.8000,2.9178,12028.5781,0.0000,12028.5781,146.1509,0.0000,41476.2219,41476.2219,7.9216,7.9148,425.9000,0.0000,425.9000,0.4250,115.5904,0.0000,115.5904,21.2882,0.0000,310.3096,310.3096,7.9148,7.4960,24360.6000,0.0000,24360.6000,1.4803,5527.9909,0.0000,5527.9909,74.1482,0.0000,18832.6091,18832.6091,7.4960,7.4896,390.0000,0.0000,390.0000,0.4250,106.5385,0.0000,106.5385,21.2882,0.0000,283.4615,283.4615,7.4896,9.0829,8.2863,8.2863,2.3546,35319.0920,8.2863,8.0980,8.2361,8.1921,-0.2782,-2225.6902,8.2361,7.7711,8.1276,8.0036,-0.6871,-4809.9309,10.6010,849.6059,69535.1000,28283.4709
7155,8.0467,8.7575,12518.7000,56094.0000,-43575.3000,1.0328,2849.8489,8160.9578,11010.8067,51.7309,64254.9578,9668.8511,-54586.1067,8.7575,8.5377,13549.3000,0.0000,13549.3000,0.5361,3631.0006,0.0000,3631.0006,26.8550,0.0000,9918.2994,9918.2994,8.5377,7.6194,50842.3000,0.0000,50842.3000,3.2658,11475.6821,0.0000,11475.6821,163.5826,0.0000,39366.6179,39366.6179,7.6194,7.6125,417.4000,0.0000,417.4000,0.4250,113.8080,0.0000,113.8080,21.2882,0.0000,303.5920,303.5920,7.6125,7.1957,24421.0000,0.0000,24421.0000,1.5072,5570.5894,0.0000,5570.5894,75.4971,0.0000,18850.4106,18850.4106,7.1957,7.1894,876.0000,0.0000,876.0000,0.4250,240.4092,0.0000,240.4092,21.2882,0.0000,635.5908,635.5908,7.1894,9.0928,8.1411,8.1411,2.8623,42934.4675,8.1411,8.1007,8.1303,8.1209,-0.0608,-486.1335,8.1303,7.7719,8.0467,7.9511,-0.5391,-3773.4660,10.7879,864.5810,46530.7000,38674.8680
7156,8.0596,9.1464,12639.4000,62726.6000,-50087.2000,1.9820,2876.6400,9128.1335,12004.7735,99.2779,71854.7335,9762.7600,-62091.9735,9.1464,8.9485,13549.5000,0.0000,13549.5000,0.5383,3609.9004,0.0000,3609.9004,26.9638,0.0000,9939.5996,9939.5996,8.9485,8.1631,57591.6000,0.0000,57591.6000,3.1171,12904.0679,0.0000,12904.0679,156.1336,0.0000,44687.5321,44687.5321,8.1631,8.1570,556.3000,0.0000,556.3000,0.4250,150.4271,0.0000,150.4271,21.2882,0.0000,405.8729,405.8729,8.1570,7.7807,24067.2000,0.0000,24067.2000,1.5202,5438.8055,0.0000,5438.8055,76.1475,0.0000,18628.3945,18628.3945,7.7807,7.7680,4602.3000,0.0000,4602.3000,0.4250,1251.7663,0.0000,1251.7663,21.2882,0.0000,3350.5337,3350.5337,7.7680,8.6699,8.2190,8.2190,1.5102,22652.5293,8.2190,8.0067,8.1624,8.1128,-0.3555,-2843.9221,8.1624,7.7221,8.0596,7.9422,-0.7372,-5160.2427,12.0114,962.6383,50279.7000,14648.3645
7157,8.0406,9.1853,6136.5000,121076.1000,-114939.6000,2.2783,1397.1131,17613.0284,19010.1415,114.1223,138689.1284,4739.3869,-133949.7415,9.1853,9.0021,13549.5000,0.0000,13549.5000,0.5346,3607.7933,0.0000,3607.7933,26.7786,0.0000,9941.7067,9941.7067,9.0021,8.1780,33119.8000,0.0000,33119.8000,3.5021,7413.8159,0.0000,7413.8159,175.4222,0.0000,25705.9841,25705.9841,8.1780,8.1705,504.3000,0.0000,504.3000,0.4250,136.3351,0.0000,136.3351,21.2882,0.0000,367.9649,367.9649,8.1705,7.8270,22462.7000,0.0000,22462.7000,1.4819,5075.0466,0.0000,5075.0466,74.2259,0.0000,17387.6534,17387.6534,7.8270,7.7652,15457.1000,0.0000,15457.1000,0.4250,4201.1575,0.0000,4201.1575,21.2882,0.0000,11255.9425,11255.9425,7.7652,8.6258,8.1955,8.1955,1.5560,23340.4330,8.1955,7.9872,8.1400,8.0914,-0.3767,-3013.8481,8.1400,7.7143,8.0406,7.9271,-0.7697,-5387.8090,12.9704,1039.5010,-29846.2000,14938.7759
7158,8.2609,10.3542,4055.9000,159343.1000,-155287.2000,5.2278,919.6856,23276.2685,24195.9541,261.8588,182619.3685,3136.2144,-179483.1541,10.3542,10.1979,23000.9000,0.0000,23000.9000,0.5342,6019.1190,0.0000,6019.1190,26.7602,0.0000,16981.7810,16981.7810,10.1979,9.7939,25950.7000,0.0000,25950.7000,2.0119,5688.5880,0.0000,5688.5880,100.7750,0.0000,20262.1120,20262.1120,9.7939,9.7881,1042.6000,0.0000,1042.6000,0.4250,275.1044,0.0000,275.1044,21.2882,0.0000,767.4956,767.4956,9.7881,9.5143,21739.0000,0.0000,21739.0000,1.3827,4779.7088,0.0000,4779.7088,69.2587,0.0000,16959.2912,16959.2912,9.5143,9.3368,16429.2000,0.0000,16429.2000,0.6245,4353.1221,0.0000,4353.1221,31.2836,0.0000,12076.0779,12076.0779,9.3368,8.0476,8.6922,8.6922,-2.7513,-41268.7785,8.6922,7.8124,8.4576,8.2523,-1.8776,-15020.6550,8.4576,7.6145,8.2609,8.0360,-1.7994,-12595.7301,15.3092,1226.9387,-67124.8000,-68885.1635
7159,8.4655,10.8781,3211.8000,169131.5000,-165919.7000,7.0717,725.5578,24802.7827,25528.3405,354.2199,193934.2827,2486.2422,-191448.0405,10.8781,10.6493,28062.5000,0.0000,28062.5000,0.8887,7287.6257,0.0000,7287.6257,44.5155,0.0000,20774.8743,20774.8743,10.6493,10.3765,9328.3000,7939.0000,1389.3000,1.5399,2029.0361,1246.2212,3275.2573,77.1341,9185.2212,7299.2639,-1885.9573,10.3765,10.3662,1744.0000,0.0000,1744.0000,0.4250,456.2387,0.0000,456.2387,21.2882,0.0000,1287.7613,1287.7613,10.3662,10.1377,22490.2000,0.0000,22490.2000,1.2961,4898.0797,0.0000,4898.0797,64.9225,0.0000,17592.1203,17592.1203,10.1377,9.9749,15781.2000,0.0000,15781.2000,0.6441,4142.9723,0.0000,4142.9723,32.2607,0.0000,11638.2277,11638.2277,9.9749,8.1270,9.0509,9.0509,-4.5847,-68770.8927,9.0509,7.8166,8.7218,8.4338,-3.0626,-24500.4817,8.7218,7.6236,8.4655,8.1727,-2.7247,-19072.7457,17.7982,1426.4182,-96452.5000,-112344.1201
7160,8.6311,11.2867,2311.8000,176697.8000,-174386.0000,7.5647,520.6668,25995.1601,26515.8269,378.9132,202692.9601,1791.1332,-200901.8269,11.2867,10.9980,31910.4000,0.0000,31910.4000,1.0747,8237.9162,0.0000,8237.9162,53.8328,0.0000,23672.4838,23672.4838,10.9980,11.0241,4305.6000,7597.3000,-3291.7000,0.4950,930.9905,1197.2317,2128.2222,24.7945,8794.5317,3374.6095,-5419.9222,11.0241,11.0062,1892.0000,0.0000,1892.0000,0.4250,490.2966,0.0000,490.2966,21.2882,0.0000,1401.7034,1401.7034,11.0062,10.7615,22652.0000,0.0000,22652.0000,1.3260,4882.3353,0.0000,4882.3353,66.4200,0.0000,17769.6647,17769.6647,10.7615,10.5996,13837.0000,0.0000,13837.0000,0.6120,3599.4787,0.0000,3599.4787,30.6558,0.0000,10237.5213,10237.5213,10.5996,8.1173,9.3585,9.3585,-5.9678,-89516.6428,9.3585,7.7978,8.9423,8.5781,-3.7520,-30015.7703,8.9423,7.6088,8.6311,8.2755,-3.2058,-22440.8079,17.2461,1382.1710,-107386.3000,-141973.2210
7161,8.7494,11.4320,1676.6000,183086.7000,-181410.1000,7.9582,376.7931,26996.9512,27373.7444,398.6242,210083.6512,1299.8069,-208783.8444,11.4320,11.1157,37675.6000,0.0000,37675.6000,1.2138,9705.8663,0.0000,9705.8663,60.7988,0.0000,27969.7337,27969.7337,11.1157,11.1881,2702.4000,6945.8000,-4243.4000,0.4950,583.1724,1096.0369,1679.2093,24.7945,8041.8369,2119.2276,-5922.6093,11.1881,11.1694,1933.6000,0.0000,1933.6000,0.4250,499.8864,0.0000,499.8864,21.2882,0.0000,1433.7136,1433.7136,11.1694,10.9320,22263.8000,0.0000,22263.8000,1.3193,4786.0848,0.0000,4786.0848,66.0848,0.0000,17477.7152,17477.7152,10.9320,10.7952,12540.9000,0.0000,12540.9000,0.5310,3254.2268,0.0000,3254.2268,26.5958,0.0000,9286.6732,9286.6732,10.7952,8.2731,9.5342,9.5342,-6.2979,-94467.8662,9.5342,7.8511,9.0854,8.6926,-4.2027,-33621.5379,9.0854,7.6455,8.7494,8.3654,-3.5955,-25168.8027,17.9134,1435.6473,-111239.6000,-153258.2068
7162,8.8379,11.5212,1048.6000,189107.6000,-188059.0000,8.2843,235.2794,27932.9483,28168.2277,414.9613,217040.5483,813.3206,-216227.2277,11.5212,11.1617,39590.3000,0.0000,39590.3000,1.4296,10186.0198,0.0000,10186.0198,71.6110,0.0000,29404.2802,29404.2802,11.1617,11.2378,1738.6000,9169.4000,-7430.8000,0.4950,374.8958,1447.6831,1822.5789,24.7945,10617.0831,1363.7042,-9253.3789,11.2378,11.2193,2285.6000,0.0000,2285.6000,0.4250,590.4628,0.0000,590.4628,21.2882,0.0000,1695.1372,1695.1372,11.2193,10.9947,21847.8000,0.0000,21847.8000,1.2927,4692.8918,0.0000,4692.8918,64.7516,0.0000,17154.9082,17154.9082,10.9947,10.8753,10110.7000,0.0000,10110.7000,0.4799,2621.2244,0.0000,2621.2244,24.0357,0.0000,7489.4756,7489.4756,10.8753,8.4174,9.6464,9.6464,-6.3764,-95646.1633,9.6464,7.9184,9.1856,8.7824,-4.4825,-35860.1378,9.1856,7.6955,8.8379,8.4405,-3.8655,-27058.6870,18.6098,1491.4615,-121655.4000,-158564.9881
7163,8.9307,11.6445,579.5000,194984.2000,-194404.7000,8.5923,129.8061,28853.4071,28983.2131,430.3888,223837.6071,449.6939,-223387.9131,11.6445,11.2753,34313.8000,0.0000,34313.8000,1.5001,8812.8154,0.0000,8812.8154,75.1397,0.0000,25500.9846,25500.9846,11.2753,11.3914,2235.1000,11636.2000,-9401.1000,0.4950,481.0352,1839.5715,2320.6068,24.7945,13475.7715,1754.0648,-11721.7068,11.3914,11.3702,2731.4000,0.0000,2731.4000,0.4250,704.0659,0.0000,704.0659,21.2882,0.0000,2027.3341,2027.3341,11.3702,11.1548,21161.6000,0.0000,21161.6000,1.2674,4534.5372,0.0000,4534.5372,63.4816,0.0000,16627.0628,16627.0628,11.1548,11.0607,8814.6000,0.0000,8814.6000,0.4250,2279.9060,0.0000,2279.9060,21.2882,0.0000,6534.6940,6534.6940,11.0607,8.4956,9.7782,9.7782,-6.8142,-102212.6546,9.7782,7.9662,9.2950,8.8722,-4.8134,-38507.4944,9.2950,7.7338,8.9307,8.5144,-4.1473,-29031.2925,19.0571,1527.3147,-136784.4000,-169751.4415
7164,9.0308,11.8238,173.7000,201641.8000,-201468.1000,8.8870,38.8376,29897.4496,29936.2872,445.1493,231539.2496,134.8624,-231404.3872,11.8238,11.5048,39597.4000,0.0000,39597.4000,1.2975,10143.6910,0.0000,10143.6910,64.9935,0.0000,29453.7090,29453.7090,11.5048,11.6513,32.8000,12450.9000,-12418.1000,0.4950,7.0321,1973.7043,1980.7364,24.7945,14424.6043,25.7679,-14398.8364,11.6513,11.6259,2606.7000,0.0000,2606.7000,0.4250,669.4134,0.0000,669.4134,21.2882,0.0000,1937.2866,1937.2866,11.6259,11.4179,20583.6000,0.0000,20583.6000,1.2241,4392.7483,0.0000,4392.7483,61.3128,0.0000,16190.8517,16190.8517,11.4179,11.3361,7842.6000,0.0000,7842.6000,0.4250,2020.7957,0.0000,2020.7957,21.2882,0.0000,5821.8043,5821.8043,11.3361,8.5361,9.9361,9.9361,-7.4669,-112004.1023,9.9361,7.9946,9.4183,8.9653,-5.1774,-41419.5868,9.4183,7.7575,9.0308,8.5879,-4.4290,-31002.8551,19.1304,1533.1838,-143255.9000,-184426.5442
7165,9.1219,11.8764,118.3000,207054.1000,-206935.8000,9.2152,26.4071,30755.3101,30781.7172,461.5897,237809.4101,91.8929,-237717.5172,11.8764,11.5258,37675.1000,0.0000,37675.1000,1.4929,9643.9983,0.0000,9643.9983,74.7815,0.0000,28031.1017,28031.1017,11.5258,11.6971,0.0000,10730.5000,-10730.5000,0.6528,0.0000,1701.4149,1701.4149,32.7002,12431.9149,0.0000,-12431.9149,11.6971,11.6741,1729.6000,0.0000,1729.6000,0.4250,443.8778,0.0000,443.8778,21.2882,0.0000,1285.7222,1285.7222,11.6741,11.4813,20805.9000,0.0000,20805.9000,1.1849,4436.7998,0.0000,4436.7998,59.3516,0.0000,16369.1002,16369.1002,11.4813,11.4120,6870.5000,0.0000,6870.5000,0.4250,1768.6968,0.0000,1768.6968,21.2882,0.0000,5101.8032,5101.8032,11.4120,8.6781,10.0451,10.0451,-7.6580,-114869.5556,10.0451,8.0715,9.5188,9.0583,-5.5281,-44224.9685,9.5188,7.8181,9.1219,8.6684,-4.7637,-33345.9597,20.0938,1610.3989,-150585.2000,-192440.4838
7166,9.1998,12.0074,52.0000,212876.7000,-212824.7000,9.4703,11.5912,31669.1273,31680.7185,474.3670,244545.8273,40.4088,-244505.4185,12.0074,11.6762,35751.7000,0.0000,35751.7000,1.4193,9134.5372,0.0000,9134.5372,71.0903,0.0000,26617.1628,26617.1628,11.6762,11.8230,0.0000,11500.8000,-11500.8000,0.5642,0.0000,1826.8575,1826.8575,28.2584,13327.6575,0.0000,-13327.6575,11.8230,11.8078,1669.3000,0.0000,1669.3000,0.4250,427.6303,0.0000,427.6303,21.2882,0.0000,1241.6697,1241.6697,11.8078,11.6144,19901.8000,0.0000,19901.8000,1.1966,4235.0220,0.0000,4235.0220,59.9384,0.0000,15666.7780,15666.7780,11.6144,11.5542,7842.6000,0.0000,7842.6000,0.4250,2015.0855,0.0000,2015.0855,21.2882,0.0000,5827.5145,5827.5145,11.5542,8.7467,10.1504,10.1504,-7.9252,-118878.1439,10.1504,8.1184,9.6085,9.1344,-5.7361,-45888.9705,9.6085,7.8569,9.1998,8.7327,-4.9448,-34613.4105,20.2505,1622.9531,-159160.1000,-199380.5249
7167,9.2814,12.1303,273.8000,216887.7000,-216613.9000,9.7442,60.9422,32318.3559,32379.2981,488.0867,249206.0559,212.8578,-248993.1981,12.1303,11.8200,30466.5000,0.0000,30466.5000,1.3439,7770.5585,0.0000,7770.5585,67.3174,0.0000,22695.9415,22695.9415,11.8200,11.9753,100.7000,14085.7000,-13985.0000,0.6050,21.4764,2241.3878,2262.8643,30.3027,16327.0878,79.2236,-16247.8643,11.9753,11.9608,2148.0000,0.0000,2148.0000,0.4250,549.0642,0.0000,549.0642,21.2882,0.0000,1598.9358,1598.9358,11.9608,11.7782,19165.8000,0.0000,19165.8000,1.1418,4068.5710,0.0000,4068.5710,57.1903,0.0000,15097.2290,15097.2290,11.7782,11.7103,9138.7000,0.0000,9138.7000,0.4250,2342.5957,0.0000,2342.5957,21.2882,0.0000,6796.1043,6796.1043,11.7103,8.8159,10.2631,10.2631,-8.2821,-124231.5850,10.2631,8.1642,9.7034,9.2137,-6.0058,-48046.0717,9.7034,7.8949,9.2814,8.7991,-5.1750,-36224.9462,20.5273,1645.1364,-169679.9000,-208502.6030
7168,9.3661,12.2540,651.7000,220581.5000,-219929.8000,9.9224,144.8336,32924.5340,33069.3676,497.0124,253506.0340,506.8664,-252999.1676,12.2540,11.9907,19905.5000,0.0000,19905.5000,1.1430,5068.0264,0.0000,5068.0264,57.2518,0.0000,14837.4736,14837.4736,11.9907,12.1791,1809.8000,14707.0000,-12897.2000,0.7360,384.8922,2345.1993,2730.0915,36.8667,17052.1993,1424.9078,-15627.2915,12.1791,12.1606,1373.1000,0.0000,1373.1000,0.4250,349.9693,0.0000,349.9693,21.2882,0.0000,1023.1307,1023.1307,12.1606,11.9854,17710.1000,0.0000,17710.1000,1.0964,3747.7721,0.0000,3747.7721,54.9180,0.0000,13962.3279,13962.3279,11.9854,11.9065,12054.9000,0.0000,12054.9000,0.4250,3080.9890,0.0000,3080.9890,21.2882,0.0000,8973.9110,8973.9110,11.9065,8.8686,10.3876,10.3876,-8.7326,-130988.8465,10.3876,8.2010,9.8045,9.2943,-6.2855,-50283.8535,9.8045,7.9258,9.3661,8.8651,-5.4006,-37804.3393,20.6217,1652.7007,-181783.4000,-219077.0393
7169,9.4471,12.4595,2938.9000,130914.9000,-127976.0000,10.0793,652.1889,19572.4870,20224.6759,504.8696,150487.3870,2286.7111,-148200.6759,12.4595,12.2827,16381.0000,0.0000,16381.0000,0.7453,4158.5477,0.0000,4158.5477,37.3312,0.0000,12222.4523,12222.4523,12.2827,12.4688,7543.3000,166.9000,7376.4000,0.6792,1596.5718,26.7124,1623.2842,34.0196,193.6124,5946.7282,5753.1158,12.4688,12.4566,1135.3000,0.0000,1135.3000,0.4250,288.1740,0.0000,288.1740,21.2882,0.0000,847.1260,847.1260,12.4566,12.2902,16620.3000,0.0000,16620.3000,1.0093,3500.9342,0.0000,3500.9342,50.5582,0.0000,13119.3658,13119.3658,12.2902,12.1832,14161.0000,0.0000,14161.0000,0.4533,3603.6012,0.0000,3603.6012,22.7065,0.0000,10557.3988,10557.3988,12.1832,8.8707,10.5269,10.5269,-9.2753,-139130.1862,10.5269,8.2070,9.9083,9.3670,-6.4960,-51967.6030,9.9083,7.9316,9.4471,8.9199,-5.5350,-38744.7370,20.0871,1609.8561,-72302.0000,-229842.5263
7170,9.0776,11.7383,3453.0000,126825.6000,-123372.6000,5.8678,771.4028,18821.8487,19593.2515,293.9198,145647.4487,2681.5972,-142965.8515,11.7383,11.5194,16397.3000,0.0000,16397.3000,0.6113,4205.6545,0.0000,4205.6545,30.6201,0.0000,12191.6455,12191.6455,11.5194,11.4164,9300.5000,0.0000,9300.5000,0.4950,1993.4717,0.0000,1993.4717,24.7945,0.0000,7307.0283,7307.0283,11.4164,11.4013,871.2000,0.0000,871.2000,0.4250,224.4861,0.0000,224.4861,21.2882,0.0000,646.7139,646.7139,11.4013,11.1665,16916.7000,0.0000,16916.7000,0.9420,3623.1342,0.0000,3623.1342,47.1872,0.0000,13293.5658,13293.5658,11.1665,10.9778,13513.0000,0.0000,13513.0000,0.5299,3494.5565,0.0000,3494.5565,26.5424,0.0000,10018.4435,10018.4435,10.9778,8.9051,9.9414,9.9414,-3.8448,-57672.7258,9.9414,8.1197,9.4557,9.0306,-3.3791,-27033.0225,9.4557,7.8356,9.0776,8.6456,-3.0051,-21035.5227,13.3066,1066.4456,-66373.9000,-105741.2710
7171,8.9584,11.5713,6483.9000,82790.1000,-76306.2000,5.6446,1451.6434,12257.7876,13709.4310,282.7393,95047.8876,5032.2566,-90015.6310,11.5713,11.3486,16398.7000,0.0000,16398.7000,0.6191,4216.1126,0.0000,4216.1126,31.0103,0.0000,12182.5874,12182.5874,11.3486,11.2151,14374.1000,0.0000,14374.1000,0.5381,3089.7706,0.0000,3089.7706,26.9530,0.0000,11284.3294,11284.3294,11.2151,11.2033,953.5000,0.0000,953.5000,0.4250,246.4084,0.0000,246.4084,21.2882,0.0000,707.0916,707.0916,11.2033,10.9605,17494.5000,0.0000,17494.5000,0.9779,3758.7730,0.0000,3758.7730,48.9850,0.0000,13735.7270,13735.7270,10.9605,10.7775,12378.9000,0.0000,12378.9000,0.5150,3210.8587,0.0000,3210.8587,25.7977,0.0000,9168.0413,9168.0413,10.7775,8.7674,9.7725,9.7725,-3.6649,-54973.9314,9.7725,8.0585,9.3154,8.9155,-3.1250,-25000.3725,9.3154,7.7852,8.9584,8.5503,-2.7900,-19529.7023,13.0797,1048.2565,-14706.5000,-99504.0062
7172,8.7248,10.8162,7795.0000,79237.1000,-71442.1000,3.4888,1752.6054,11678.2772,13430.8825,174.7544,90915.3772,6042.3946,-84872.9825,10.8162,10.5340,13877.8000,0.0000,13877.8000,0.6208,3607.2152,0.0000,3607.2152,31.0980,0.0000,10270.5848,10270.5848,10.5340,10.2727,15925.8000,0.0000,15925.8000,0.8343,3470.9233,0.0000,3470.9233,41.7916,0.0000,12454.8767,12454.8767,10.2727,10.2563,565.1000,0.0000,565.1000,0.4250,148.0586,0.0000,148.0586,21.2882,0.0000,417.0414,417.0414,10.2563,9.9384,18380.2000,0.0000,18380.2000,1.0151,4010.1746,0.0000,4010.1746,50.8479,0.0000,14370.0254,14370.0254,9.9384,9.7263,10110.7000,0.0000,10110.7000,0.4734,2662.1460,0.0000,2662.1460,23.7139,0.0000,7448.5540,7448.5540,9.7263,9.0129,9.3696,9.3696,-1.0230,-15345.7080,9.3696,8.0559,9.0193,8.7128,-1.8837,-15069.4411,9.0193,7.7571,8.7248,8.3882,-1.8098,-12668.7326,10.2863,824.3858,-12582.5000,-43083.8818
7173,8.6189,10.6472,11014.9000,64481.3000,-53466.4000,3.2620,2481.3449,9484.0180,11965.3629,163.3951,73965.3180,8533.5551,-65431.7629,10.6472,10.4019,13549.3000,0.0000,13549.3000,0.5320,3530.5283,0.0000,3530.5283,26.6497,0.0000,10018.7717,10018.7717,10.4019,10.1044,37838.7000,0.0000,37838.7000,0.9389,8265.4181,0.0000,8265.4181,47.0303,0.0000,29573.2819,29573.2819,10.1044,10.0944,417.4000,0.0000,417.4000,0.4250,109.6321,0.0000,109.6321,21.2882,0.0000,307.7679,307.7679,10.0944,9.7512,20124.6000,0.0000,20124.6000,1.0860,4402.4530,0.0000,4402.4530,54.3968,0.0000,15722.1470,15722.1470,9.7512,9.5733,8814.6000,0.0000,8814.6000,0.4250,2327.3296,0.0000,2327.3296,21.2882,0.0000,6487.2704,6487.2704,9.5733,8.8600,9.2166,9.2166,-0.9947,-14919.9253,9.2166,8.0055,8.8937,8.6111,-1.6889,-13511.4484,8.8937,7.7161,8.6189,8.3049,-1.6421,-11494.9924,10.0035,801.7162,27278.2000,-39926.3660
7174,8.4619,9.9022,12503.0000,57318.0000,-44815.0000,2.4398,2824.6618,8404.9828,11229.6446,122.2088,65722.9828,9678.3382,-56044.6446,9.9022,9.6824,13549.7000,0.0000,13549.7000,0.5209,3569.5459,0.0000,3569.5459,26.0931,0.0000,9980.1541,9980.1541,9.6824,9.0335,45688.9000,0.0000,45688.9000,2.2365,10105.4925,0.0000,10105.4925,112.0262,0.0000,35583.4075,35583.4075,9.0335,9.0268,427.5000,0.0000,427.5000,0.4250,114.0888,0.0000,114.0888,21.2882,0.0000,313.4112,313.4112,9.0268,8.6823,22152.7000,0.0000,22152.7000,1.1928,4932.9147,0.0000,4932.9147,59.7457,0.0000,17219.7853,17219.7853,8.6823,8.5402,4926.4000,0.0000,4926.4000,0.4250,1321.6966,0.0000,1321.6966,21.2882,0.0000,3604.7034,3604.7034,8.5402,9.2113,8.8758,8.8758,1.0159,15238.9704,8.8758,8.1058,8.6705,8.4908,-1.1657,-9325.7976,8.6705,7.7767,8.4619,8.2236,-1.3529,-9470.6386,10.8600,870.3606,41930.2000,-3557.4658
7175,8.3427,9.5337,13743.4000,51749.0000,-38005.6000,2.0432,3111.6769,7571.0818,10682.7587,102.3426,59320.0818,10631.7231,-48688.3587,9.5337,9.3220,13545.2000,0.0000,13545.2000,0.5276,3587.9358,0.0000,3587.9358,26.4279,0.0000,9957.2642,9957.2642,9.3220,8.5670,44655.4000,0.0000,44655.4000,2.7385,9939.6137,0.0000,9939.6137,137.1718,0.0000,34715.7863,34715.7863,8.5670,8.5603,415.9000,0.0000,415.9000,0.4250,111.7756,0.0000,111.7756,21.2882,0.0000,304.1244,304.1244,8.5603,8.1951,24062.9000,0.0000,24062.9000,1.3406,5400.6317,0.0000,5400.6317,67.1509,0.0000,18662.2683,18662.2683,8.1951,8.1187,1524.1000,0.0000,1524.1000,0.4250,411.9256,0.0000,411.9256,21.2882,0.0000,1112.1744,1112.1744,8.1187,9.1797,8.6492,8.6492,1.6638,24957.2653,8.6492,8.1268,8.5099,8.3880,-0.8193,-6554.4304,8.5099,7.7934,8.3427,8.1516,-1.1236,-7865.3091,11.2498,901.6070,46197.9000,10537.5258
7176,8.2532,9.3196,15180.1000,46936.9000,-31756.8000,1.7316,3442.6107,6855.3768,10297.9875,86.7334,53792.2768,11737.4893,-42054.7875,9.3196,9.1017,13569.2000,0.0000,13569.2000,0.5308,3605.7925,0.0000,3605.7925,26.5886,0.0000,9963.4075,9963.4075,9.1017,8.3421,50965.5000,0.0000,50965.5000,2.6955,11388.4013,0.0000,11388.4013,135.0199,0.0000,39577.0987,39577.0987,8.3421,8.3354,427.7000,0.0000,427.7000,0.4250,115.3389,0.0000,115.3389,21.2882,0.0000,312.3611,312.3611,8.3354,7.9271,24990.6000,0.0000,24990.6000,1.4697,5630.3185,0.0000,5630.3185,73.6177,0.0000,19360.2815,19360.2815,7.9271,7.9028,877.1000,0.0000,877.1000,0.4250,238.0272,0.0000,238.0272,21.2882,0.0000,639.0728,639.0728,7.9028,9.1036,8.5032,8.5032,1.8273,27409.6672,8.5032,8.1067,8.3975,8.3049,-0.6033,-4826.7357,8.3975,7.7793,8.2532,8.0884,-0.9407,-6584.5632,10.9164,874.8866,59073.3000,15998.3682
7177,8.1607,9.0601,16620.5000,42203.0000,-25582.5000,1.4461,3775.6825,6153.1846,9928.8672,72.4361,48356.1846,12844.8175,-35511.3672,9.0601,8.8473,13570.9000,0.0000,13570.9000,0.5338,3620.2796,0.0000,3620.2796,26.7358,0.0000,9950.6204,9950.6204,8.8473,8.0019,49329.8000,0.0000,49329.8000,3.0898,11072.8369,0.0000,11072.8369,154.7697,0.0000,38256.9631,38256.9631,8.0019,7.9952,416.7000,0.0000,416.7000,0.4250,112.9552,0.0000,112.9552,21.2882,0.0000,303.7448,303.7448,7.9952,7.5818,25916.7000,0.0000,25916.7000,1.5332,5873.0015,0.0000,5873.0015,76.7992,0.0000,20043.6985,20043.6985,7.5818,7.5681,390.3000,0.0000,390.3000,0.4250,106.4803,0.0000,106.4803,21.2882,0.0000,283.8197,283.8197,7.5681,9.1023,8.3352,8.3352,2.3908,35861.8708,8.3352,8.1116,8.2756,8.2234,-0.3484,-2787.2475,8.2756,7.7832,8.1607,8.0294,-0.7673,-5370.7884,11.1794,895.9614,64041.9000,27703.8349
7178,8.0845,8.8753,17874.0000,37685.8000,-19811.8000,1.1644,4066.1389,5486.6927,9552.8317,58.3223,43172.4927,13807.8611,-29364.6317,8.8753,8.6539,13571.0000,0.0000,13571.0000,0.5363,3630.3695,0.0000,3630.3695,26.8618,0.0000,9940.6305,9940.6305,8.6539,7.8027,55722.3000,0.0000,55722.3000,3.0058,12550.9873,0.0000,12550.9873,150.5586,0.0000,43171.3127,43171.3127,7.8027,7.7959,427.4000,0.0000,427.4000,0.4250,116.2083,0.0000,116.2083,21.2882,0.0000,311.1917,311.1917,7.7959,7.3499,26567.0000,0.0000,26567.0000,1.6009,6040.9928,0.0000,6040.9928,80.1899,0.0000,20526.0072,20526.0072,7.3499,7.3436,390.4000,0.0000,390.4000,0.4250,106.8873,0.0000,106.8873,21.2882,0.0000,283.5127,283.5127,7.3436,9.0784,8.2110,8.2110,2.5962,38942.9087,8.2110,8.0958,8.1803,8.1534,-0.1724,-1379.5213,8.1803,7.7697,8.0845,7.9750,-0.6145,-4301.3001,10.7360,860.4217,76866.3000,33262.0873
7179,8.0002,8.6374,13568.4000,55109.1000,-41540.7000,0.9013,3091.4576,8010.6853,11102.1429,45.1470,63119.7853,10476.9424,-52642.8429,8.6374,8.4220,13571.1000,0.0000,13571.1000,0.5380,3643.4363,0.0000,3643.4363,26.9503,0.0000,9927.6637,9927.6637,8.4220,7.4862,52942.1000,0.0000,52942.1000,3.4083,11974.4801,0.0000,11974.4801,170.7238,0.0000,40967.6199,40967.6199,7.4862,7.4794,417.0000,0.0000,417.0000,0.4250,113.9314,0.0000,113.9314,21.2882,0.0000,303.0686,303.0686,7.4794,7.0347,26638.1000,0.0000,26638.1000,1.6477,6090.3047,0.0000,6090.3047,82.5325,0.0000,20547.7953,20547.7953,7.0347,7.0285,877.5000,0.0000,877.5000,0.4250,241.4197,0.0000,241.4197,21.2882,0.0000,636.0803,636.0803,7.0285,9.0859,8.0572,8.0572,3.1599,47398.9503,8.0572,8.1017,8.0691,8.0795,0.0684,546.9992,8.0691,7.7738,8.0002,7.9214,-0.4535,-3174.5742,11.0181,883.0320,52905.1000,44771.3752
7180,8.0139,9.0380,13187.0000,61698.3000,-48511.3000,1.8890,3003.7976,8970.8024,11974.5999,94.6177,70669.1024,10183.2024,-60485.8999,9.0380,8.8444,13571.3000,0.0000,13571.3000,0.5403,3621.5898,0.0000,3621.5898,27.0653,0.0000,9949.7102,9949.7102,8.8444,8.0457,58125.9000,0.0000,58125.9000,3.2533,13047.9267,0.0000,13047.9267,162.9579,0.0000,45077.9733,45077.9733,8.0457,8.0398,557.6000,0.0000,557.6000,0.4250,151.0480,0.0000,151.0480,21.2882,0.0000,406.5520,406.5520,8.0398,7.6390,25700.6000,0.0000,25700.6000,1.6627,5819.5795,0.0000,5819.5795,83.2851,0.0000,19881.0205,19881.0205,7.6390,7.6266,4612.5000,0.0000,4612.5000,0.4250,1257.2634,0.0000,1257.2634,21.2882,0.0000,3355.2366,3355.2366,7.6266,8.6504,8.1385,8.1385,1.7544,26316.4419,8.1385,8.0040,8.1026,8.0713,-0.2304,-1842.8413,8.1026,7.7225,8.0139,7.9125,-0.6515,-4560.2815,12.2930,985.2060,54056.6000,19913.3191
