Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7181,7.9999,9.1056,6172.9000,120099.3000,-113926.4000,2.2061,1406.4562,17457.5981,18864.0543,110.5033,137556.8981,4766.4438,-132790.4543,9.1056,8.9236,13571.4000,0.0000,13571.4000,0.5365,3617.9465,0.0000,3617.9465,26.8731,0.0000,9953.4535,9953.4535,8.9236,8.0992,32384.0000,0.0000,32384.0000,3.5419,7259.2217,0.0000,7259.2217,177.4152,0.0000,25124.7783,25124.7783,8.0992,8.0918,509.3000,0.0000,509.3000,0.4250,137.8518,0.0000,137.8518,21.2882,0.0000,371.4482,371.4482,8.0918,7.7283,23819.2000,0.0000,23819.2000,1.5861,5388.7654,0.0000,5388.7654,79.4500,0.0000,18430.4346,18430.4346,7.7283,7.6669,15492.5000,0.0000,15492.5000,0.4250,4217.1391,0.0000,4217.1391,21.2882,0.0000,11275.3609,11275.3609,7.6669,8.5914,8.1291,8.1291,1.6858,25286.2801,8.1291,7.9767,8.0885,8.0529,-0.2779,-2223.5996,8.0885,7.7087,7.9999,7.8986,-0.6925,-4847.4032,13.0810,1048.3633,-28150.0000,18215.2772
7182,8.2259,10.3009,4154.6000,158527.6000,-154373.0000,5.1805,942.6716,23141.7822,24084.4539,259.4910,181669.3822,3211.9284,-178457.4539,10.3009,10.1444,23056.5000,0.0000,23056.5000,0.5359,6038.3993,0.0000,6038.3993,26.8412,0.0000,17018.1007,17018.1007,10.1444,9.7495,25031.2000,0.0000,25031.2000,1.9702,5492.1042,0.0000,5492.1042,98.6893,0.0000,19539.0958,19539.0958,9.7495,9.7437,1041.7000,0.0000,1041.7000,0.4250,275.0480,0.0000,275.0480,21.2882,0.0000,766.6520,766.6520,9.7437,9.4535,23550.4000,0.0000,23550.4000,1.4685,5181.7894,0.0000,5181.7894,73.5571,0.0000,18368.6106,18368.6106,9.4535,9.2756,16466.8000,0.0000,16466.8000,0.6271,4367.0458,0.0000,4367.0458,31.4123,0.0000,12099.7542,12099.7542,9.2756,8.0061,8.6408,8.6408,-2.7096,-40644.3312,8.6408,7.7953,8.4154,8.2181,-1.8047,-14437.4507,8.4154,7.6033,8.2259,8.0093,-1.7331,-12131.7166,15.3108,1227.0698,-65226.4000,-67213.4985
7183,8.4327,10.8278,2634.4000,169108.4000,-166474.0000,7.0287,595.4785,24783.8002,25379.2787,352.0648,193892.2002,2038.9215,-191853.2787,10.8278,10.5989,28123.3000,0.0000,28123.3000,0.8917,7308.7677,0.0000,7308.7677,44.6637,0.0000,20814.5323,20814.5323,10.5989,10.3362,5113.8000,7916.2000,-2802.4000,1.4869,1113.2826,1241.9576,2355.2402,74.4782,9158.1576,4000.5174,-5157.6402,10.3362,10.3259,1748.4000,0.0000,1748.4000,0.4250,457.6606,0.0000,457.6606,21.2882,0.0000,1290.7394,1290.7394,10.3259,10.0788,23732.1000,0.0000,23732.1000,1.4053,5171.9548,0.0000,5171.9548,70.3930,0.0000,18560.1452,18560.1452,10.0788,9.9160,15817.2000,0.0000,15817.2000,0.6462,4156.0320,0.0000,4156.0320,32.3690,0.0000,11661.1680,11661.1680,9.9160,8.0919,9.0039,9.0039,-4.5326,-67988.8746,9.0039,7.7991,8.6826,8.4015,-2.9937,-23949.8227,8.6826,7.6115,8.4327,8.1471,-2.6615,-18630.5643,17.8256,1428.6166,-99855.4000,-110569.2616
7184,8.6138,11.2514,1708.5000,176220.5000,-174512.0000,7.5885,384.9122,25916.2738,26301.1859,380.1081,202136.7738,1323.5878,-200813.1859,11.2514,10.9647,31971.4000,0.0000,31971.4000,1.0780,8257.8775,0.0000,8257.8775,53.9950,0.0000,23713.5225,23713.5225,10.9647,11.0356,1931.9000,7682.3000,-5750.4000,0.4950,417.9662,1210.1697,1628.1358,24.7945,8892.4697,1513.9338,-7378.5358,11.0356,11.0178,1893.7000,0.0000,1893.7000,0.4250,490.6551,0.0000,490.6551,21.2882,0.0000,1403.0449,1403.0449,11.0178,10.7619,23100.8000,0.0000,23100.8000,1.4003,4978.1358,0.0000,4978.1358,70.1420,0.0000,18122.6642,18122.6642,10.7619,10.6011,13868.6000,0.0000,13868.6000,0.6140,3607.6778,0.0000,3607.6778,30.7568,0.0000,10260.9222,10260.9222,10.6011,8.0780,9.3396,9.3396,-6.1202,-91803.5205,9.3396,7.7793,8.9235,8.5594,-3.7847,-30277.5374,8.9235,7.5963,8.6138,8.2599,-3.2193,-22534.9684,17.4012,1394.6031,-109427.9000,-144616.0263
7185,8.7342,11.4078,882.0000,183173.4000,-182291.4000,7.9631,198.2724,27001.7534,27200.0258,398.8728,210175.1534,683.7276,-209491.4258,11.4078,11.0919,37748.4000,0.0000,37748.4000,1.2168,9728.0163,0.0000,9728.0163,60.9507,0.0000,28020.3837,28020.3837,11.0919,11.1901,460.8000,7089.0000,-6628.2000,0.4950,99.4797,1118.3275,1217.8073,24.7945,8207.3275,361.3203,-7846.0073,11.1901,11.1714,1937.5000,0.0000,1937.5000,0.4250,500.8800,0.0000,500.8800,21.2882,0.0000,1436.6200,1436.6200,11.1714,10.9300,21344.1000,0.0000,21344.1000,1.3452,4588.2235,0.0000,4588.2235,67.3793,0.0000,16755.8765,16755.8765,10.9300,10.7934,12569.5000,0.0000,12569.5000,0.5322,3261.7400,0.0000,3261.7400,26.6564,0.0000,9307.7600,9307.7600,10.7934,8.2425,9.5179,9.5179,-6.3883,-95825.1432,9.5179,7.8347,9.0691,8.6763,-4.2156,-33724.7523,9.0691,7.6338,8.7342,8.3515,-3.5944,-25161.0069,17.9659,1439.8604,-115320.1000,-154710.9024
7186,8.8303,11.5248,302.8000,191415.2000,-191112.4000,8.3238,67.9501,28269.5925,28337.5426,416.9409,219684.7925,234.8499,-219449.9426,11.5248,11.1643,39677.2000,0.0000,39677.2000,1.4330,10207.8508,0.0000,10207.8508,71.7780,0.0000,29469.3492,29469.3492,11.1643,11.2652,23.2000,9525.5000,-9502.3000,0.4950,5.0024,1503.9502,1508.9526,24.7945,11029.4502,18.1976,-11011.2526,11.2652,11.2467,2292.5000,0.0000,2292.5000,0.4250,592.0106,0.0000,592.0106,21.2882,0.0000,1700.4894,1700.4894,11.2467,11.0312,19089.6000,0.0000,19089.6000,1.2393,4098.6347,0.0000,4098.6347,62.0743,0.0000,14990.9653,14990.9653,11.0312,10.9114,10133.7000,0.0000,10133.7000,0.4810,2625.7966,0.0000,2625.7966,24.0913,0.0000,7507.9034,7507.9034,10.9114,8.3802,9.6458,9.6458,-6.5612,-98418.6957,9.6458,7.8988,9.1800,8.7723,-4.5285,-36228.3176,9.1800,7.6813,8.8303,8.4306,-3.8848,-27193.3887,18.5956,1490.3214,-129421.7000,-161840.4020
7187,8.9383,11.6958,8.1000,204082.1000,-204074.0000,8.7314,1.8141,30204.2174,30206.0315,437.3576,234286.3174,6.2859,-234280.0315,11.6958,11.3253,34380.2000,0.0000,34380.2000,1.5033,8823.3724,0.0000,8823.3724,75.3002,0.0000,25556.8276,25556.8276,11.3253,11.4636,1.3000,12990.8000,-12989.5000,0.4990,0.2795,2054.9213,2055.2008,24.9933,15045.7213,1.0205,-15044.7008,11.4636,11.4422,2736.9000,0.0000,2736.9000,0.4250,704.7497,0.0000,704.7497,21.2882,0.0000,2032.1503,2032.1503,11.4422,11.2538,15489.2000,0.0000,15489.2000,1.1068,3315.2302,0.0000,3315.2302,55.4386,0.0000,12173.9698,12173.9698,11.2538,11.1593,8834.6000,0.0000,8834.6000,0.4250,2281.8059,0.0000,2281.8059,21.2882,0.0000,6552.7941,6552.7941,11.1593,8.4539,9.8066,9.8066,-7.1790,-107684.7764,9.8066,7.9439,9.3099,8.8753,-4.9428,-39542.2315,9.3099,7.7175,8.9383,8.5137,-4.2257,-29579.6731,19.0357,1525.5988,-155622.6000,-176806.6810
7188,9.0839,11.9457,0.0000,217827.2000,-217827.2000,9.3294,0.0000,32331.1643,32331.1643,467.3106,250158.3643,0.0000,-250158.3643,11.9457,11.6332,39670.0000,0.0000,39670.0000,1.2990,10144.5984,0.0000,10144.5984,65.0646,0.0000,29525.4016,29525.4016,11.6332,11.8170,0.0000,20700.5000,-20700.5000,0.6825,0.0000,3286.4846,3286.4846,34.1839,23986.9846,0.0000,-23986.9846,11.8170,11.7921,2612.4000,0.0000,2612.4000,0.4250,669.2853,0.0000,669.2853,21.2882,0.0000,1943.1147,1943.1147,11.7921,11.6433,13475.6000,0.0000,13475.6000,0.8947,2868.2647,0.0000,2868.2647,44.8168,0.0000,10607.3353,10607.3353,11.6433,11.5631,7860.2000,0.0000,7860.2000,0.4250,2018.7714,0.0000,2018.7714,21.2882,0.0000,5841.4286,5841.4286,11.5631,8.5116,10.0374,10.0374,-8.3301,-124951.7904,10.0374,7.9835,9.4897,9.0104,-5.6069,-44855.2296,9.4897,7.7508,9.0839,8.6202,-4.7470,-33229.1892,19.5833,1569.4860,-174909.5000,-203036.2093
7189,9.2459,12.0611,0.0000,236043.5000,-236043.5000,9.9665,0.0000,35147.8450,35147.8450,499.2238,271191.3450,0.0000,-271191.3450,12.0611,11.7288,37751.1000,0.0000,37751.1000,1.4927,9637.9956,0.0000,9637.9956,74.7702,0.0000,28113.1044,28113.1044,11.7288,11.9987,0.0000,30354.6000,-30354.6000,1.0887,0.0000,4824.7943,4824.7943,54.5342,35179.3943,0.0000,-35179.3943,11.9987,11.9768,1731.3000,0.0000,1731.3000,0.4250,442.4011,0.0000,442.4011,21.2882,0.0000,1288.8989,1288.8989,11.9768,11.8574,11046.5000,0.0000,11046.5000,0.7733,2344.3921,0.0000,2344.3921,38.7352,0.0000,8702.1079,8702.1079,11.8574,11.7916,6885.9000,0.0000,6885.9000,0.4250,1763.1173,0.0000,1763.1173,21.2882,0.0000,5122.7827,5122.7827,11.7916,8.7070,10.2493,10.2493,-9.1403,-137104.5829,10.2493,8.0932,9.6743,9.1712,-6.3891,-51112.5162,9.6743,7.8382,9.2459,8.7563,-5.4408,-38085.3306,21.2570,1703.6155,-208983.3000,-226302.4298
7190,9.4602,12.2749,0.0000,250112.7000,-250112.7000,10.8102,0.0000,37403.0872,37403.0872,541.4811,287515.7872,0.0000,-287515.7872,12.2749,11.9829,35823.9000,0.0000,35823.9000,1.4179,9118.2188,0.0000,9118.2188,71.0202,0.0000,26705.6812,26705.6812,11.9829,12.3480,0.0000,34142.9000,-34142.9000,1.5970,0.0000,5443.9515,5443.9515,79.9939,39586.8515,0.0000,-39586.8515,12.3480,12.3346,1673.4000,0.0000,1673.4000,0.4250,425.4871,0.0000,425.4871,21.2882,0.0000,1247.9129,1247.9129,12.3346,12.2442,9365.6000,0.0000,9365.6000,0.6930,1976.5410,0.0000,1976.5410,34.7123,0.0000,7389.0590,7389.0590,12.2442,12.1910,7860.2000,0.0000,7860.2000,0.4250,2001.5189,0.0000,2001.5189,21.2882,0.0000,5858.6811,5858.6811,12.1910,8.8926,10.5418,10.5418,-10.5990,-158984.4314,10.5418,8.2181,9.9222,9.3800,-7.4670,-59735.9417,9.9222,7.9423,9.4602,8.9322,-6.3620,-44534.0647,23.0520,1847.4816,-229532.5000,-263254.4378
7191,9.6491,12.4885,0.0000,251350.3000,-251350.3000,11.4688,0.0000,37732.1069,37732.1069,574.4727,289082.4069,0.0000,-289082.4069,12.4885,12.2246,30528.8000,0.0000,30528.8000,1.3408,7746.9896,0.0000,7746.9896,67.1624,0.0000,22781.8104,22781.8104,12.2246,12.6155,0.0000,33069.1000,-33069.1000,1.7979,0.0000,5288.8080,5288.8080,90.0580,38357.9080,0.0000,-38357.9080,12.6155,12.6032,2151.4000,0.0000,2151.4000,0.4250,544.9613,0.0000,544.9613,21.2882,0.0000,1606.4387,1606.4387,12.6032,12.5302,8355.8000,0.0000,8355.8000,0.6930,1756.0826,0.0000,1756.0826,34.7123,0.0000,6599.7174,6599.7174,12.5302,12.4723,9159.3000,0.0000,9159.3000,0.4250,2322.8961,0.0000,2322.8961,21.2882,0.0000,6836.4039,6836.4039,12.4723,9.0939,10.7831,10.7831,-11.4089,-171133.7127,10.7831,8.3520,10.1348,9.5675,-8.2100,-65679.9491,10.1348,8.0535,9.6491,9.0941,-7.0287,-49200.7107,24.2259,1941.5567,-234224.1000,-286014.3725
7192,9.7642,12.6521,0.0000,248355.0000,-248355.0000,11.5383,0.0000,37369.9721,37369.9721,577.9550,285724.9721,0.0000,-285724.9721,12.6521,12.4244,19947.8000,0.0000,19947.8000,1.1387,5050.2844,0.0000,5050.2844,57.0393,0.0000,14897.5156,14897.5156,12.4244,12.8076,0.0000,18660.8000,-18660.8000,1.7429,0.0000,2992.1195,2992.1195,87.3015,21652.9195,0.0000,-21652.9195,12.8076,12.7915,1376.0000,0.0000,1376.0000,0.4250,347.6077,0.0000,347.6077,21.2882,0.0000,1028.3923,1028.3923,12.7915,12.7256,7945.5000,0.0000,7945.5000,0.6930,1664.9997,0.0000,1664.9997,34.7123,0.0000,6280.5003,6280.5003,12.7256,12.6572,12082.3000,0.0000,12082.3000,0.4250,3055.7735,0.0000,3055.7735,21.2882,0.0000,9026.5265,9026.5265,12.6572,9.2057,10.9315,10.9315,-11.5205,-172806.9967,10.9315,8.4311,10.2647,9.6813,-8.3458,-66766.0158,10.2647,8.1199,9.7642,9.1923,-7.1591,-50113.6912,23.9445,1919.0029,-225664.2000,-289686.7037
7193,9.7882,12.8865,197.1000,141033.8000,-140836.7000,11.4086,43.4728,21231.7286,21275.2014,571.4545,162265.5286,153.6272,-162111.9014,12.8865,12.7248,16421.0000,0.0000,16421.0000,0.7421,4143.7096,0.0000,4143.7096,37.1729,0.0000,12277.2904,12277.2904,12.7248,12.9597,921.4000,288.3000,633.1000,0.9842,193.6232,46.4091,240.0323,49.2999,334.7091,727.7768,393.0677,12.9597,12.9486,1137.3000,0.0000,1137.3000,0.4250,286.6945,0.0000,286.6945,21.2882,0.0000,850.6055,850.6055,12.9486,12.8804,8525.9000,0.0000,8525.9000,0.6930,1782.3127,0.0000,1782.3127,34.7123,0.0000,6743.5873,6743.5873,12.8804,12.7825,14193.4000,0.0000,14193.4000,0.4490,3581.8991,0.0000,3581.8991,22.4891,0.0000,10611.5009,10611.5009,12.7825,9.1824,10.9824,10.9824,-11.0672,-166007.2702,10.9824,8.4192,10.2989,9.7008,-7.8797,-63037.7705,10.2989,8.1100,9.7882,9.2045,-6.7288,-47101.6933,22.0528,1767.4008,-99926.0000,-276146.7340
7194,9.3290,12.1291,567.7000,137442.3000,-136874.6000,6.4705,126.2499,20499.7302,20625.9801,324.1051,157942.0302,441.4501,-157500.5801,12.1291,11.9175,16409.5000,0.0000,16409.5000,0.6086,4185.3569,0.0000,4185.3569,30.4870,0.0000,12224.1431,12224.1431,11.9175,11.9107,1920.6000,0.0000,1920.6000,0.4950,408.9495,0.0000,408.9495,24.7945,0.0000,1511.6505,1511.6505,11.9107,11.8961,872.6000,0.0000,872.6000,0.4250,223.2567,0.0000,223.2567,21.2882,0.0000,649.3433,649.3433,11.8961,11.7800,9643.6000,0.0000,9643.6000,0.6930,2049.2609,0.0000,2049.2609,34.7123,0.0000,7594.3391,7594.3391,11.7800,11.5974,13543.8000,0.0000,13543.8000,0.5261,3471.7021,0.0000,3471.7021,26.3538,0.0000,10072.0979,10072.0979,11.5974,9.0156,10.3065,10.3065,-4.9764,-74645.9261,10.3065,8.2313,9.7531,9.2689,-4.0001,-32000.8961,9.7531,7.9355,9.3290,8.8443,-3.5035,-24524.4045,13.8274,1108.1784,-94484.5000,-131171.2267
7195,9.1862,11.9715,1887.2000,86996.4000,-85109.2000,6.2715,420.7744,12938.7376,13359.5120,314.1406,99935.1376,1466.4256,-98468.7120,11.9715,11.7554,16434.1000,0.0000,16434.1000,0.6156,4201.0531,0.0000,4201.0531,30.8369,0.0000,12233.0469,12233.0469,11.7554,11.7287,5465.6000,0.0000,5465.6000,0.4950,1166.9053,0.0000,1166.9053,24.7945,0.0000,4298.6947,4298.6947,11.7287,11.7172,955.1000,0.0000,955.1000,0.4250,245.0021,0.0000,245.0021,21.2882,0.0000,710.0979,710.0979,11.7172,11.5830,10730.9000,0.0000,10730.9000,0.6930,2286.7687,0.0000,2286.7687,34.7123,0.0000,8444.1313,8444.1313,11.5830,11.4050,12407.1000,0.0000,12407.1000,0.5110,3189.3343,0.0000,3189.3343,25.5964,0.0000,9217.7657,9217.7657,11.4050,8.8345,10.1197,10.1197,-4.8433,-72649.4241,10.1197,8.1359,9.5907,9.1278,-3.7380,-29903.6082,9.5907,7.8572,9.1862,8.7240,-3.2663,-22864.3447,13.5168,1083.2856,-39116.4000,-125417.3770
7196,8.9162,11.2940,3060.5000,83600.3000,-80539.8000,3.8964,685.7225,12367.4959,13053.2184,195.1719,95967.7959,2374.7775,-93593.0184,11.2940,10.9994,13907.9000,0.0000,13907.9000,0.6181,3590.0524,0.0000,3590.0524,30.9620,0.0000,10317.8476,10317.8476,10.9994,10.8958,7706.5000,0.0000,7706.5000,0.4950,1666.3219,0.0000,1666.3219,24.7945,0.0000,6040.1781,6040.1781,10.8958,10.8788,565.5000,0.0000,565.5000,0.4250,146.8183,0.0000,146.8183,21.2882,0.0000,418.6817,418.6817,10.8788,10.6754,12195.4000,0.0000,12195.4000,0.6930,2633.9648,0.0000,2633.9648,34.7123,0.0000,9561.4352,9561.4352,10.6754,10.4537,10133.7000,0.0000,10133.7000,0.4696,2639.4387,0.0000,2639.4387,23.5239,0.0000,7494.2613,7494.2613,10.4537,8.9375,9.6956,9.6956,-2.0916,-31374.0171,9.6956,8.0693,9.2619,8.8825,-2.2433,-17946.7123,9.2619,7.7803,8.9162,8.5211,-2.0439,-14307.0221,9.8958,793.0870,-36030.8000,-63627.7515
7197,8.7936,11.1734,5067.7000,68860.2000,-63792.5000,3.6815,1137.9810,10162.4922,11300.4732,184.4052,79022.6922,3929.7190,-75092.9732,11.1734,10.9112,13571.4000,0.0000,13571.4000,0.5290,3509.3078,0.0000,3509.3078,26.4955,0.0000,10062.0922,10062.0922,10.9112,10.7576,27882.8000,0.0000,27882.8000,0.4950,6037.9215,0.0000,6037.9215,24.7945,0.0000,21844.8785,21844.8785,10.7576,10.7469,420.7000,0.0000,420.7000,0.4250,109.4448,0.0000,109.4448,21.2882,0.0000,311.2552,311.2552,10.7469,10.5039,14626.3000,0.0000,14626.3000,0.7120,3165.7379,0.0000,3165.7379,35.6651,0.0000,11460.5621,11460.5621,10.5039,10.3134,8834.6000,0.0000,8834.6000,0.4250,2306.8578,0.0000,2306.8578,21.2882,0.0000,6527.7422,6527.7422,10.3134,8.7530,9.5332,9.5332,-2.0450,-30674.9803,9.5332,7.9903,9.1218,8.7617,-2.0220,-16176.3398,9.1218,7.7153,8.7936,8.4185,-1.8432,-12902.3262,9.4012,753.4482,1543.3000,-59753.6464
7198,8.6349,10.4027,6497.4000,61774.4000,-55277.0000,2.9139,1463.2516,9088.7038,10551.9554,145.9573,70863.1038,5034.1484,-65828.9554,10.4027,10.1667,13571.2000,0.0000,13571.2000,0.5172,3548.9233,0.0000,3548.9233,25.9062,0.0000,10022.2767,10022.2767,10.1667,9.6540,35432.1000,0.0000,35432.1000,1.6320,7771.1726,0.0000,7771.1726,81.7463,0.0000,27660.9274,27660.9274,9.6540,9.6467,424.8000,0.0000,424.8000,0.4250,112.3224,0.0000,112.3224,21.2882,0.0000,312.4776,312.4776,9.6467,9.3782,17237.7000,0.0000,17237.7000,0.8561,3798.9087,0.0000,3798.9087,42.8818,0.0000,13438.7913,13438.7913,9.3782,9.2253,4937.3000,0.0000,4937.3000,0.4250,1310.8585,0.0000,1310.8585,21.2882,0.0000,3626.4415,3626.4415,9.2253,9.1645,9.1949,9.1949,-0.0861,-1291.5456,9.1949,8.0854,8.8991,8.6402,-1.5704,-12563.1467,8.8991,7.7671,8.6349,8.3331,-1.6022,-11215.3275,10.1538,813.7633,16326.1000,-25070.0199
7199,8.5143,10.0064,8104.2000,56203.4000,-48099.2000,2.5226,1829.1390,8249.8284,10078.9674,126.3589,64453.2284,6275.0610,-58178.1674,10.0064,9.7796,13571.3000,0.0000,13571.3000,0.5239,3569.7279,0.0000,3569.7279,26.2437,0.0000,10001.5721,10001.5721,9.7796,9.1537,37940.1000,0.0000,37940.1000,2.1038,8377.3695,0.0000,8377.3695,105.3796,0.0000,29562.7305,29562.7305,9.1537,9.1466,416.9000,0.0000,416.9000,0.4250,111.0597,0.0000,111.0597,21.2882,0.0000,305.8403,305.8403,9.1466,8.8426,19623.9000,0.0000,19623.9000,1.0306,4361.0261,0.0000,4361.0261,51.6214,0.0000,15262.8739,15262.8739,8.8426,8.7606,1527.1000,0.0000,1527.1000,0.4250,408.7148,0.0000,408.7148,21.2882,0.0000,1118.3852,1118.3852,8.7606,9.1681,8.9644,8.9644,0.5991,8985.8344,8.9644,8.1108,8.7367,8.5376,-1.2549,-10039.3994,8.7367,7.7833,8.5143,8.2600,-1.4017,-9811.9759,10.5464,845.2324,24980.1000,-10865.5410
7200,8.4156,9.7354,9626.4000,51081.3000,-41454.9000,2.1936,2176.6285,7483.8038,9660.4323,109.8753,58565.1038,7449.7715,-51115.3323,9.7354,9.5088,13596.8000,0.0000,13596.8000,0.5275,3590.8186,0.0000,3590.8186,26.4225,0.0000,10005.9814,10005.9814,9.5088,8.8389,45290.7000,0.0000,45290.7000,2.2697,10047.9388,0.0000,10047.9388,113.6915,0.0000,35242.7612,35242.7612,8.8389,8.8320,427.9000,0.0000,427.9000,0.4250,114.5300,0.0000,114.5300,21.2882,0.0000,313.3700,313.3700,8.8320,8.4862,21466.7000,0.0000,21466.7000,1.1848,4795.8613,0.0000,4795.8613,59.3453,0.0000,16670.8387,16670.8387,8.4862,8.4608,878.6000,0.0000,878.6000,0.4250,236.4178,0.0000,236.4178,21.2882,0.0000,642.1822,642.1822,8.4608,9.1233,8.7921,8.7921,0.9732,14598.1661,8.7921,8.1061,8.6092,8.4491,-1.0077,-8061.3028,8.6092,7.7796,8.4156,8.1944,-1.2187,-8530.8797,10.5384,844.5864,40205.8000,-1994.0164
7201,8.3151,9.4314,10835.0000,46408.3000,-35573.3000,1.8895,2454.4207,6786.1481,9240.5688,94.6443,53194.4481,8380.5793,-44813.8688,9.4314,9.2132,13598.6000,0.0000,13598.6000,0.5310,3607.5786,0.0000,3607.5786,26.5964,0.0000,9991.0214,9991.0214,9.2132,8.4445,44121.9000,0.0000,44121.9000,2.7239,9839.7481,0.0000,9839.7481,136.4393,0.0000,34282.1519,34282.1519,8.4445,8.4377,415.6000,0.0000,415.6000,0.4250,111.9021,0.0000,111.9021,21.2882,0.0000,303.6979,303.6979,8.4377,8.0743,22246.8000,0.0000,22246.8000,1.3041,5003.4370,0.0000,5003.4370,65.3221,0.0000,17243.3630,17243.3630,8.0743,8.0603,390.7000,0.0000,390.7000,0.4250,105.7906,0.0000,105.7906,21.2882,0.0000,284.9094,284.9094,8.0603,9.1442,8.6022,8.6022,1.6541,24811.6187,8.6022,8.1229,8.4744,8.3626,-0.7315,-5851.6457,8.4744,7.7918,8.3151,8.1331,-1.0417,-7292.2029,10.9477,877.3884,45200.3000,11667.7700
7202,8.2346,9.2499,12105.6000,42084.0000,-29978.4000,1.6205,2746.3002,6144.4168,8890.7171,81.1699,48228.4168,9359.2998,-38869.1171,9.2499,9.0237,13598.7000,0.0000,13598.7000,0.5339,3617.3981,0.0000,3617.3981,26.7413,0.0000,9981.3019,9981.3019,9.0237,8.2477,48969.2000,0.0000,48969.2000,2.6691,10957.4647,0.0000,10957.4647,133.6930,0.0000,38011.7353,38011.7353,8.2477,8.2408,429.6000,0.0000,429.6000,0.4250,116.0174,0.0000,116.0174,21.2882,0.0000,313.5826,313.5826,8.2408,7.8505,22305.4000,0.0000,22305.4000,1.3621,5033.4626,0.0000,5033.4626,68.2279,0.0000,17271.9374,17271.9374,7.8505,7.8440,390.7000,0.0000,390.7000,0.4250,106.1522,0.0000,106.1522,21.2882,0.0000,284.5478,284.5478,7.8440,9.0989,8.4715,8.4715,1.8461,27691.1365,8.4715,8.1049,8.3737,8.2882,-0.5393,-4314.1667,8.3737,7.7776,8.2346,8.0756,-0.8770,-6139.0725,10.5533,845.7803,55715.2000,17237.8974
7203,8.1525,9.0258,12955.4000,40612.3000,-27656.9000,1.3650,2943.5227,5920.3490,8863.8717,68.3725,46532.6490,10011.8773,-36520.7717,9.0258,8.8018,13599.9000,0.0000,13599.9000,0.5356,3629.8865,0.0000,3629.8865,26.8268,0.0000,9970.0135,9970.0135,8.8018,7.9487,46729.1000,0.0000,46729.1000,2.9734,10497.5860,0.0000,10497.5860,148.9367,0.0000,36231.5140,36231.5140,7.9487,7.9416,415.8000,0.0000,415.8000,0.4250,112.8026,0.0000,112.8026,21.2882,0.0000,302.9974,302.9974,7.9416,7.5541,22385.4000,0.0000,22385.4000,1.3711,5077.4304,0.0000,5077.4304,68.6770,0.0000,17307.9696,17307.9696,7.5541,7.5477,879.0000,0.0000,879.0000,0.4250,239.9073,0.0000,239.9073,21.2882,0.0000,639.0927,639.0927,7.5477,9.1037,8.3257,8.3257,2.3084,34625.9691,8.3257,8.1053,8.2669,8.2155,-0.3271,-2616.7739,8.2669,7.7766,8.1525,8.0218,-0.7274,-5091.7753,10.6425,852.9347,56352.3000,26917.4200
7204,8.0936,8.9397,14310.8000,37645.8000,-23335.0000,1.2587,3255.0021,5481.8117,8736.8138,63.0485,43127.6117,11055.7979,-32071.8138,8.9397,8.7088,13601.8000,0.0000,13601.8000,0.5377,3635.0903,0.0000,3635.0903,26.9356,0.0000,9966.7097,9966.7097,8.7088,7.8698,53492.3000,0.0000,53492.3000,2.8499,12036.8848,0.0000,12036.8848,142.7500,0.0000,41455.4152,41455.4152,7.8698,7.8627,559.3000,0.0000,559.3000,0.4250,151.9156,0.0000,151.9156,21.2882,0.0000,407.3844,407.3844,7.8627,7.4619,22041.8000,0.0000,22041.8000,1.3843,5006.2692,0.0000,5006.2692,69.3382,0.0000,17035.5308,17035.5308,7.4619,7.4471,4622.7000,0.0000,4622.7000,0.4250,1263.4697,0.0000,1263.4697,21.2882,0.0000,3359.2303,3359.2303,7.4471,9.0317,8.2394,8.2394,2.2798,34197.1689,8.2394,8.0778,8.1963,8.1586,-0.2325,-1859.9996,8.1963,7.7562,8.0936,7.9762,-0.6332,-4432.4008,10.3209,827.1570,70982.9000,27904.7686
7205,8.0147,8.7364,13750.0000,43768.5000,-30018.5000,1.0617,3131.9940,6363.9431,9495.9371,53.1783,50132.4431,10618.0060,-39514.4371,8.7364,8.5124,13602.2000,0.0000,13602.2000,0.5386,3646.3372,0.0000,3646.3372,26.9806,0.0000,9955.8628,9955.8628,8.5124,7.5804,28726.8000,0.0000,28726.8000,3.2684,6486.9076,0.0000,6486.9076,163.7127,0.0000,22239.8924,22239.8924,7.5804,7.5712,516.2000,0.0000,516.2000,0.4250,140.8308,0.0000,140.8308,21.2882,0.0000,375.3692,375.3692,7.5712,7.1884,20314.9000,0.0000,20314.9000,1.3652,4637.2611,0.0000,4637.2611,68.3824,0.0000,15677.6389,15677.6389,7.1884,7.1130,15528.2000,0.0000,15528.2000,0.4250,4262.0314,0.0000,4262.0314,21.2882,0.0000,11266.1686,11266.1686,7.1130,9.0718,8.0924,8.0924,2.9015,43521.7554,8.0924,8.0888,8.0914,8.0906,-0.0053,-42.5031,8.0914,7.7627,8.0147,7.9271,-0.4868,-3407.7825,10.6258,851.5930,48669.8000,40071.4697
7206,8.0124,9.0634,8643.8000,68899.4000,-60255.6000,1.3651,1968.9816,10017.5391,11986.5206,68.3791,78916.9391,6674.8184,-72242.1206,9.0634,8.7981,13602.2000,0.0000,13602.2000,0.5406,3628.4498,0.0000,3628.4498,27.0793,0.0000,9973.7502,9973.7502,8.7981,8.2057,23200.4000,0.0000,23200.4000,1.7621,5212.2558,0.0000,5212.2558,88.2628,0.0000,17988.1442,17988.1442,8.2057,8.1957,680.2000,0.0000,680.2000,0.4250,183.8114,0.0000,183.8114,21.2882,0.0000,496.3886,496.3886,8.1957,7.7773,19801.4000,0.0000,19801.4000,1.2657,4471.8498,0.0000,4471.8498,63.3972,0.0000,15329.5502,15329.5502,7.7773,7.4766,16504.8000,0.0000,16504.8000,0.6349,4489.3238,0.0000,4489.3238,31.8023,0.0000,12015.4762,12015.4762,7.4766,8.8320,8.1543,8.1543,1.6985,25477.4999,8.1543,7.9905,8.1106,8.0724,-0.2053,-1642.7474,8.1106,7.6896,8.0124,7.9001,-0.5276,-3692.8726,8.9901,720.5013,13533.4000,20141.8799
7207,8.0876,9.7323,6488.3000,82689.1000,-76200.8000,2.7402,1475.9311,12039.4601,13515.3911,137.2543,94728.5601,5012.3689,-89716.1911,9.7323,9.5044,18763.5000,0.0000,18763.5000,0.5375,4955.5370,0.0000,4955.5370,26.9222,0.0000,13807.9630,13807.9630,9.5044,9.0935,8482.3000,0.0000,8482.3000,1.4150,1881.9792,0.0000,1881.9792,70.8787,0.0000,6600.3208,6600.3208,9.0935,9.0821,867.3000,0.0000,867.3000,0.4250,231.2519,0.0000,231.2519,21.2882,0.0000,636.0481,636.0481,9.0821,8.7317,18605.5000,0.0000,18605.5000,1.2183,4139.1798,0.0000,4139.1798,61.0224,0.0000,14466.3202,14466.3202,8.7317,8.4567,15853.7000,0.0000,15853.7000,0.6675,4250.1993,0.0000,4250.1993,33.4346,0.0000,11603.5007,11603.5007,8.4567,8.2842,8.3704,8.3704,-0.2526,-3789.4653,8.3704,7.8540,8.2327,8.1122,-0.7562,-6049.9194,8.2327,7.6110,8.0876,7.9218,-0.9104,-6373.1034,10.5051,841.9209,-13628.5000,-16212.4881
7208,8.1669,10.2432,3778.8000,111084.5000,-107305.7000,3.4667,858.3329,16197.9842,17056.3171,173.6488,127282.4842,2920.4671,-124362.0171,10.2432,9.9228,23505.2000,0.0000,23505.2000,0.7328,6161.1377,0.0000,6161.1377,36.7048,0.0000,17344.0623,17344.0623,9.9228,9.7698,3442.0000,0.0000,3442.0000,0.5102,758.1182,0.0000,758.1182,25.5553,0.0000,2683.8818,2683.8818,9.7698,9.7550,1141.0000,0.0000,1141.0000,0.4250,301.1764,0.0000,301.1764,21.2882,0.0000,839.8236,839.8236,9.7550,9.4192,14595.3000,0.0000,14595.3000,1.1247,3210.7983,0.0000,3210.7983,56.3369,0.0000,11384.5017,11384.5017,9.4192,9.1497,13900.5000,0.0000,13900.5000,0.6302,3688.3395,0.0000,3688.3395,31.5643,0.0000,10212.1605,10212.1605,9.1497,8.0157,8.5827,8.5827,-1.6336,-24503.4132,8.5827,7.7429,8.3588,8.1628,-1.2098,-9678.7408,8.3588,7.5366,8.1669,7.9477,-1.1844,-8291.1142,10.3344,828.2360,-50721.7000,-42473.2682
7209,8.3071,10.7462,2953.9000,126222.3000,-123268.4000,4.8840,669.2369,18454.2918,19123.5287,244.6411,144676.5918,2284.6631,-142391.9287,10.7462,10.4053,28027.2000,0.0000,28027.2000,0.9099,7292.4634,0.0000,7292.4634,45.5777,0.0000,20734.7366,20734.7366,10.4053,10.3525,1121.1000,1653.6000,-532.5000,0.4950,244.8769,258.8890,503.7659,24.7945,1912.4890,876.2231,-1036.2659,10.3525,10.3360,1049.0000,0.0000,1049.0000,0.4250,274.5200,0.0000,274.5200,21.2882,0.0000,774.4800,774.4800,10.3360,10.1122,11031.9000,0.0000,11031.9000,0.8708,2403.7921,0.0000,2403.7921,43.6163,0.0000,8628.1079,8628.1079,10.1122,9.9112,12598.3000,0.0000,12598.3000,0.5458,3308.6229,0.0000,3308.6229,27.3408,0.0000,9289.6771,9289.6771,9.9112,7.8448,8.8780,8.8780,-3.5131,-52696.8796,8.8780,7.6678,8.5553,8.2729,-2.0574,-16459.4453,8.5553,7.4916,8.3071,8.0234,-1.8083,-12658.3070,12.1958,977.4206,-71094.5000,-81814.6319
7210,8.4283,11.0107,2347.7000,132297.6000,-129949.9000,5.6150,530.7155,19387.3421,19918.0576,281.2566,151684.9421,1816.9845,-149867.9576,11.0107,10.6343,28030.4000,0.0000,28030.4000,1.0758,7265.2594,0.0000,7265.2594,53.8843,0.0000,20765.1406,20765.1406,10.6343,10.6531,182.2000,8654.2000,-8472.0000,0.4950,39.6412,1358.2660,1397.9072,24.7945,10012.4660,142.5588,-9869.9072,10.6531,10.6390,1220.9000,0.0000,1220.9000,0.4250,318.1014,0.0000,318.1014,21.2882,0.0000,902.7986,902.7986,10.6390,10.4824,8262.9000,0.0000,8262.9000,0.6930,1791.5696,0.0000,1791.5696,34.7123,0.0000,6471.3304,6471.3304,10.4824,10.3136,10156.8000,0.0000,10156.8000,0.4888,2652.9426,0.0000,2652.9426,24.4836,0.0000,7503.8574,7503.8574,10.3136,7.8886,9.1011,9.1011,-4.4584,-66876.6594,9.1011,7.6563,8.7158,8.3787,-2.6562,-21249.9041,8.7158,7.4838,8.4283,8.0998,-2.2651,-15856.0324,13.1889,1057.0070,-90750.9000,-103982.5958
7211,8.5439,11.1896,1792.8000,139974.1000,-138181.3000,5.9235,404.4205,20557.8532,20962.2736,296.7056,160531.9532,1388.3795,-159143.5736,11.1896,10.8228,27808.5000,0.0000,27808.5000,1.0711,7189.0651,0.0000,7189.0651,53.6520,0.0000,20619.4349,20619.4349,10.8228,10.9971,0.0000,19079.6000,-19079.6000,0.4950,0.0000,3000.7633,3000.7633,24.7945,22080.3633,0.0000,-22080.3633,10.9971,10.9811,1101.8000,0.0000,1101.8000,0.4250,285.6346,0.0000,285.6346,21.2882,0.0000,816.1654,816.1654,10.9811,10.8667,5794.0000,0.0000,5794.0000,0.6930,1249.3234,0.0000,1249.3234,34.7123,0.0000,4544.6766,4544.6766,10.8667,10.7340,8854.7000,0.0000,8854.7000,0.4250,2299.8818,0.0000,2299.8818,21.2882,0.0000,6554.8182,6554.8182,10.7340,7.8935,9.3138,9.3138,-5.3649,-80472.9300,9.3138,7.6457,8.8689,8.4797,-3.1505,-25204.0810,8.8689,7.4759,8.5439,8.1724,-2.6310,-18416.7812,13.5489,1085.8583,-113701.9000,-124093.7922
7212,8.6832,11.2452,1177.1000,145667.3000,-144490.2000,6.3028,264.8562,21451.7123,21716.5685,315.7075,167119.0123,912.2438,-166206.7685,11.2452,10.9133,27808.8000,0.0000,27808.8000,1.0595,7183.3661,0.0000,7183.3661,53.0688,0.0000,20625.4339,20625.4339,10.9133,11.2686,0.0000,21727.1000,-21727.1000,1.0007,0.0000,3420.6167,3420.6167,50.1274,25147.7167,0.0000,-25147.7167,11.2686,11.2555,1049.3000,0.0000,1049.3000,0.4250,270.9555,0.0000,270.9555,21.2882,0.0000,778.3445,778.3445,11.2555,11.1823,4156.4000,0.0000,4156.4000,0.6930,892.2746,0.0000,892.2746,34.7123,0.0000,3264.1254,3264.1254,11.1823,11.0766,7878.1000,0.0000,7878.1000,0.4250,2036.8673,0.0000,2036.8673,21.2882,0.0000,5841.2327,5841.2327,11.0766,8.0015,9.5391,9.5391,-6.3695,-95543.0695,9.5391,7.6794,9.0431,8.6092,-3.8520,-30816.3982,9.0431,7.5007,8.6832,8.2719,-3.1948,-22363.5436,14.8590,1190.8621,-125324.7000,-148723.0114
7213,8.7929,11.3567,760.0000,146713.9000,-145953.9000,6.5958,170.6646,21651.9519,21822.6165,330.3847,168365.8519,589.3354,-167776.5165,11.3567,11.0384,27772.2000,0.0000,27772.2000,1.0585,7162.3597,0.0000,7162.3597,53.0205,0.0000,20609.8403,20609.8403,11.0384,11.4263,0.0000,12407.0000,-12407.0000,1.1399,0.0000,1956.0746,1956.0746,57.0999,14363.0746,0.0000,-14363.0746,11.4263,11.4143,872.7000,0.0000,872.7000,0.4250,224.8405,0.0000,224.8405,21.2882,0.0000,647.8595,647.8595,11.4143,11.3639,3157.1000,0.0000,3157.1000,0.6930,676.0309,0.0000,676.0309,34.7123,0.0000,2481.0691,2481.0691,11.3639,11.2738,6901.5000,0.0000,6901.5000,0.4250,1779.6880,0.0000,1779.6880,21.2882,0.0000,5121.8120,5121.8120,11.2738,8.1285,9.7011,9.7011,-6.7985,-101977.3266,9.7011,7.7290,9.1752,8.7151,-4.2628,-34102.2843,9.1752,7.5364,8.7929,8.3558,-3.5423,-24795.8018,15.5059,1242.7054,-119657.4000,-160875.4126
7214,8.8283,11.5257,635.5000,112817.3000,-112181.8000,6.6668,142.6152,16661.0213,16803.6365,333.9413,129478.3213,492.8848,-128985.4365,11.5257,11.1941,27772.3000,0.0000,27772.3000,1.0552,7144.9554,0.0000,7144.9554,52.8530,0.0000,20627.3446,20627.3446,11.1941,11.4251,0.0000,3838.1000,-3838.1000,0.6512,0.0000,606.1941,606.1941,32.6197,4444.2941,0.0000,-4444.2941,11.4251,11.4146,782.4000,0.0000,782.4000,0.4250,201.5795,0.0000,201.5795,21.2882,0.0000,580.8205,580.8205,11.4146,11.3748,2531.8000,0.0000,2531.8000,0.6930,542.1324,0.0000,542.1324,34.7123,0.0000,1989.6676,1989.6676,11.3748,11.2924,7878.1000,0.0000,7878.1000,0.4250,2031.2065,0.0000,2031.2065,21.2882,0.0000,5846.8935,5846.8935,11.2924,8.2025,9.7474,9.7474,-6.4069,-96102.8907,9.7474,7.7557,9.2163,8.7516,-4.1297,-33037.9354,9.2163,7.5532,8.8283,8.3848,-3.4484,-24138.7404,14.8743,1192.0867,-77055.3000,-153279.5664
7215,8.7061,11.2082,508.8000,109851.8000,-109343.0000,5.1252,114.4360,16184.5280,16298.9640,256.7232,126036.3280,394.3640,-125641.9640,11.2082,10.8086,27773.1000,0.0000,27773.1000,1.0522,7177.9800,0.0000,7177.9800,52.7061,0.0000,20595.1200,20595.1200,10.8086,10.8948,122.8000,0.0000,122.8000,0.4950,26.6383,0.0000,26.6383,24.7945,0.0000,96.1617,96.1617,10.8948,10.8836,825.0000,0.0000,825.0000,0.4250,214.1943,0.0000,214.1943,21.2882,0.0000,610.8057,610.8057,10.8836,10.8450,2240.9000,0.0000,2240.9000,0.6930,483.9524,0.0000,483.9524,34.7123,0.0000,1756.9476,1756.9476,10.8450,10.7319,9180.2000,0.0000,9180.2000,0.4250,2385.1787,0.0000,2385.1787,21.2882,0.0000,6795.0213,6795.0213,10.7319,8.3211,9.5265,9.5265,-4.1414,-62120.4934,9.5265,7.7692,9.0579,8.6479,-3.0187,-24149.5762,9.0579,7.5504,8.7061,8.3041,-2.5896,-18127.1074,12.3232,987.6303,-69201.0000,-104397.1770
7216,8.6580,11.1342,504.1000,106808.5000,-106304.4000,4.9920,113.4784,15721.4754,15834.9538,250.0515,122529.9754,390.6216,-122139.3538,11.1342,10.7284,22840.0000,0.0000,22840.0000,1.0578,5909.3528,0.0000,5909.3528,52.9849,0.0000,16930.6472,16930.6472,10.7284,10.7265,1235.4000,0.0000,1235.4000,0.4950,268.3544,0.0000,268.3544,24.7945,0.0000,967.0456,967.0456,10.7265,10.7145,511.1000,0.0000,511.1000,0.4250,133.0226,0.0000,133.0226,21.2882,0.0000,378.0774,378.0774,10.7145,10.6799,1511.6000,0.0000,1511.6000,0.6930,327.3452,0.0000,327.3452,34.7123,0.0000,1184.2548,1184.2548,10.6799,10.5461,12110.0000,0.0000,12110.0000,0.4250,3153.9849,0.0000,3153.9849,21.2882,0.0000,8956.0151,8956.0151,10.5461,8.3327,9.4394,9.4394,-3.7431,-56146.7521,9.4394,7.7736,8.9952,8.6065,-2.8171,-22536.7218,8.9952,7.5503,8.6580,8.2727,-2.4435,-17104.7284,12.1318,972.2873,-68096.3000,-95788.2024
7217,8.6337,11.1294,600.7000,95309.9000,-94709.2000,4.8520,135.2842,14022.3433,14157.6276,243.0357,109332.2433,465.4158,-108866.8276,11.1294,10.7834,13608.4000,0.0000,13608.4000,0.8710,3521.1240,0.0000,3521.1240,43.6273,0.0000,10087.2760,10087.2760,10.7834,10.7636,8017.4000,0.0000,8017.4000,0.4950,1739.9140,0.0000,1739.9140,24.7945,0.0000,6277.4860,6277.4860,10.7636,10.7559,516.6000,0.0000,516.6000,0.4250,134.3813,0.0000,134.3813,21.2882,0.0000,382.2187,382.2187,10.7559,10.7317,1378.4000,0.0000,1378.4000,0.6930,298.2996,0.0000,298.2996,34.7123,0.0000,1080.1004,1080.1004,10.7317,10.5486,14226.0000,0.0000,14226.0000,0.4653,3702.2825,0.0000,3702.2825,23.3084,0.0000,10523.7175,10523.7175,10.5486,8.2731,9.4108,9.4108,-3.7120,-55679.8568,9.4108,7.7520,8.9685,8.5814,-2.7059,-21647.3643,8.9685,7.5335,8.6337,8.2510,-2.3409,-16386.2032,11.7019,937.8397,-56962.4000,-93713.4243
7218,8.5793,11.0582,745.5000,92653.3000,-91907.8000,4.3221,168.0615,13617.1858,13785.2472,216.4963,106270.4858,577.4385,-105693.0472,11.0582,10.8285,13599.4000,0.0000,13599.4000,0.5190,3522.4317,0.0000,3522.4317,25.9959,0.0000,10076.9683,10076.9683,10.8285,10.6855,9457.3000,0.0000,9457.3000,0.4950,2050.8217,0.0000,2050.8217,24.7945,0.0000,7406.4783,7406.4783,10.6855,10.6768,512.7000,0.0000,512.7000,0.4250,133.5189,0.0000,133.5189,21.2882,0.0000,379.1811,379.1811,10.6768,10.6522,1966.4000,0.0000,1966.4000,0.6930,426.0948,0.0000,426.0948,34.7123,0.0000,1540.3052,1540.3052,10.6522,10.4127,13574.9000,0.0000,13574.9000,0.5462,3536.9381,0.0000,3536.9381,27.3572,0.0000,10037.9619,10037.9619,10.4127,8.2545,9.3336,9.3336,-3.1590,-47385.5605,9.3336,7.7264,8.9050,8.5300,-2.3526,-18820.5877,8.9050,7.5091,8.5793,8.2071,-2.0432,-14302.3949,10.5004,841.5468,-52797.1000,-80508.5432
7219,8.5486,10.9880,1795.0000,54664.4000,-52869.4000,4.1930,404.8819,8029.2334,8434.1153,210.0273,62693.6334,1390.1181,-61303.5153,10.9880,10.7555,13597.7000,0.0000,13597.7000,0.5193,3525.5813,0.0000,3525.5813,26.0095,0.0000,10072.1187,10072.1187,10.7555,10.5846,14417.0000,0.0000,14417.0000,0.5544,3130.2244,0.0000,3130.2244,27.7707,0.0000,11286.7756,11286.7756,10.5846,10.5759,509.6000,0.0000,509.6000,0.4250,132.9076,0.0000,132.9076,21.2882,0.0000,376.6924,376.6924,10.5759,10.5403,2794.5000,0.0000,2794.5000,0.6930,606.5287,0.0000,606.5287,34.7123,0.0000,2187.9713,2187.9713,10.5403,10.3088,12435.6000,0.0000,12435.6000,0.5219,3245.4048,0.0000,3245.4048,26.1401,0.0000,9190.1952,9190.1952,10.3088,8.2623,9.2855,9.2855,-2.9553,-44329.7412,9.2855,7.7188,8.8677,8.5022,-2.2626,-18101.1617,8.8677,7.5000,8.5486,8.1839,-1.9752,-13826.0961,10.3598,830.2757,-9115.0000,-76256.9989
7220,8.3911,10.2087,2473.5000,50866.5000,-48393.0000,2.4116,559.5345,7448.8488,8008.3833,120.7958,58315.3488,1913.9655,-56401.3833,10.2087,9.9112,13597.9000,0.0000,13597.9000,0.5198,3566.0643,0.0000,3566.0643,26.0368,0.0000,10031.8357,10031.8357,9.9112,9.5777,16599.7000,0.0000,16599.7000,0.8464,3656.9101,0.0000,3656.9101,42.3938,0.0000,12942.7899,12942.7899,9.5777,9.5666,602.7000,0.0000,602.7000,0.4250,159.5423,0.0000,159.5423,21.2882,0.0000,443.1577,443.1577,9.5666,9.5020,3967.1000,0.0000,3967.1000,0.6930,875.4488,0.0000,875.4488,34.7123,0.0000,3091.6512,3091.6512,9.5020,9.2309,10156.8000,0.0000,10156.8000,0.4790,2691.6654,0.0000,2691.6654,23.9916,0.0000,7465.1346,7465.1346,9.2309,8.7204,8.9757,8.9757,-0.5737,-8605.6079,8.9757,7.7792,8.6566,8.3774,-1.3447,-10757.2232,8.6566,7.5189,8.3911,8.0878,-1.2786,-8949.9713,8.0621,646.1245,-3468.8000,-28312.8024
7221,8.3176,10.0248,3210.3000,43339.7000,-40129.4000,2.2054,727.1865,6337.7373,7064.9238,110.4690,49677.4373,2483.1135,-47194.3238,10.0248,9.7214,13598.0000,0.0000,13598.0000,0.5267,3575.7766,0.0000,3575.7766,26.3825,0.0000,10022.2234,10022.2234,9.7214,9.3300,23436.9000,0.0000,23436.9000,0.9905,5180.2504,0.0000,5180.2504,49.6154,0.0000,18256.6496,18256.6496,9.3300,9.3166,420.2000,0.0000,420.2000,0.4250,111.6439,0.0000,111.6439,21.2882,0.0000,308.5561,308.5561,9.3166,9.2231,5780.8000,0.0000,5780.8000,0.6930,1281.0194,0.0000,1281.0194,34.7123,0.0000,4499.7806,4499.7806,9.2231,8.9974,8854.7000,0.0000,8854.7000,0.4250,2356.3887,0.0000,2356.3887,21.2882,0.0000,6498.3113,6498.3113,8.9974,8.6933,8.8454,8.8454,-0.3348,-5022.2568,8.8454,7.7816,8.5617,8.3135,-1.1712,-9369.4444,8.5617,7.5156,8.3176,8.0387,-1.1518,-8062.5435,7.8985,633.0138,11961.2000,-22454.2447
7222,8.2391,9.6575,3982.9000,38508.1000,-34525.2000,1.8281,903.4946,5622.7976,6526.2922,91.5671,44130.8976,3079.4054,-41051.4922,9.6575,9.3568,13598.1000,0.0000,13598.1000,0.5284,3595.3203,0.0000,3595.3203,26.4661,0.0000,10002.7797,10002.7797,9.3568,8.8090,25237.5000,0.0000,25237.5000,1.4037,5614.0365,0.0000,5614.0365,70.3110,0.0000,19623.4635,19623.4635,8.8090,8.7997,427.8000,0.0000,427.8000,0.4250,114.5548,0.0000,114.5548,21.2882,0.0000,313.2452,313.2452,8.7997,8.6648,8384.6000,0.0000,8384.6000,0.6930,1874.2169,0.0000,1874.2169,34.7123,0.0000,6510.3831,6510.3831,8.6648,8.4701,4948.3000,0.0000,4948.3000,0.4250,1327.9220,0.0000,1327.9220,21.2882,0.0000,3620.3780,3620.3780,8.4701,8.8874,8.6787,8.6787,0.4628,6941.4736,8.6787,7.8276,8.4518,8.2532,-0.9437,-7549.8778,8.4518,7.5402,8.2391,7.9960,-1.0109,-7075.9937,7.9547,637.5191,18071.1000,-7684.3979
7223,8.1779,9.4438,5560.8000,32847.0000,-27286.2000,1.5721,1262.8486,4790.6394,6053.4879,78.7444,37637.6394,4297.9514,-33339.6879,9.4438,9.1356,13598.2000,0.0000,13598.2000,0.5317,3606.8060,0.0000,3606.8060,26.6350,0.0000,9991.3940,9991.3940,9.1356,8.5311,32798.3000,0.0000,32798.3000,1.5224,7324.4805,0.0000,7324.4805,76.2558,0.0000,25473.8195,25473.8195,8.5311,8.5215,374.3000,0.0000,374.3000,0.4250,100.6499,0.0000,100.6499,21.2882,0.0000,273.6501,273.6501,8.5215,8.3210,10716.1000,0.0000,10716.1000,0.6930,2406.6874,0.0000,2406.6874,34.7123,0.0000,8309.4126,8309.4126,8.3210,8.2095,1530.1000,0.0000,1530.1000,0.4250,412.7581,0.0000,412.7581,21.2882,0.0000,1117.3419,1117.3419,8.2095,8.9159,8.5627,8.5627,0.7635,11453.0086,8.5627,7.8410,8.3703,8.2019,-0.7801,-6240.9635,8.3703,7.5459,8.1779,7.9581,-0.8910,-6237.2571,7.7538,621.4175,31730.8000,-1025.2120
7224,8.1082,9.1098,6989.9000,28289.9000,-21300.0000,1.2420,1589.4309,4120.5794,5710.0103,62.2123,32410.4794,5400.4691,-27010.0103,9.1098,8.8101,13623.9000,0.0000,13623.9000,0.5337,3631.7129,0.0000,3631.7129,26.7347,0.0000,9992.1871,9992.1871,8.8101,8.0460,31800.5000,0.0000,31800.5000,1.9871,7142.8464,0.0000,7142.8464,99.5337,0.0000,24657.6536,24657.6536,8.0460,8.0378,382.5000,0.0000,382.5000,0.4250,103.6148,0.0000,103.6148,21.2882,0.0000,278.8852,278.8852,8.0378,7.7887,12309.5000,0.0000,12309.5000,0.6930,2787.4285,0.0000,2787.4285,34.7123,0.0000,9522.0715,9522.0715,7.7887,7.7553,880.1000,0.0000,880.1000,0.4250,239.3464,0.0000,239.3464,21.2882,0.0000,640.7536,640.7536,7.7553,9.0662,8.4107,8.4107,1.4543,21814.9849,8.4107,7.8867,8.2710,8.1487,-0.5814,-4650.9366,8.2710,7.5734,8.1082,7.9222,-0.7739,-5417.4267,7.9588,637.8468,37696.5000,11746.6216
7225,8.0495,8.9011,8630.9000,24238.8000,-15607.9000,0.9692,1964.6993,3526.6216,5491.3208,48.5448,27765.4216,6666.2007,-21099.2208,8.9011,8.5864,13625.7000,0.0000,13625.7000,0.5379,3643.5921,0.0000,3643.5921,26.9430,0.0000,9982.1079,9982.1079,8.5864,7.8098,40718.9000,0.0000,40718.9000,1.9391,9182.6969,0.0000,9182.6969,97.1294,0.0000,31536.2031,31536.2031,7.8098,7.8010,375.5000,0.0000,375.5000,0.4250,102.0858,0.0000,102.0858,21.2882,0.0000,273.4142,273.4142,7.8010,7.5011,13930.8000,0.0000,13930.8000,0.7597,3167.4072,0.0000,3167.4072,38.0547,0.0000,10763.3928,10763.3928,7.5011,7.4809,391.1000,0.0000,391.1000,0.4250,106.8306,0.0000,106.8306,21.2882,0.0000,284.2694,284.2694,7.4809,9.1171,8.2990,8.2990,1.7297,25944.7609,8.2990,7.9002,8.1927,8.0996,-0.4216,-3372.4656,8.1927,7.5791,8.0495,7.8859,-0.6486,-4540.5044,7.5838,607.7961,53434.1000,18031.7909
7226,7.9781,8.5943,10546.3000,21020.2000,-10473.9000,0.7099,2403.8731,3054.2450,5458.1181,35.5601,24074.4450,8142.4269,-15932.0181,8.5943,8.3032,13625.8000,0.0000,13625.8000,0.5400,3660.5034,0.0000,3660.5034,27.0465,0.0000,9965.2966,9965.2966,8.3032,7.3835,40298.2000,0.0000,40298.2000,2.4940,9134.1715,0.0000,9134.1715,124.9239,0.0000,31164.0285,31164.0285,7.3835,7.3755,380.6000,0.0000,380.6000,0.4250,104.1504,0.0000,104.1504,21.2882,0.0000,276.4496,276.4496,7.3755,7.0618,15355.7000,0.0000,15355.7000,0.8639,3517.1129,0.0000,3517.1129,43.2727,0.0000,11838.5871,11838.5871,7.0618,7.0535,391.1000,0.0000,391.1000,0.4250,107.5552,0.0000,107.5552,21.2882,0.0000,283.5448,283.5448,7.0535,9.2239,8.1387,8.1387,2.4769,37153.2744,8.1387,7.9518,8.0889,8.0452,-0.2134,-1706.8200,8.0889,7.6142,7.9781,7.8515,-0.5417,-3792.0852,8.1867,656.1114,59577.5000,31654.3692
7227,7.9193,8.3974,12054.0000,20637.3000,-8583.3000,0.4762,2750.5120,2995.3218,5745.8338,23.8536,23632.6218,9303.4880,-14329.1338,8.3974,8.0987,13626.0000,0.0000,13626.0000,0.5429,3671.4774,0.0000,3671.4774,27.1954,0.0000,9954.5226,9954.5226,8.0987,7.1644,48806.7000,0.0000,48806.7000,2.4822,11103.6893,0.0000,11103.6893,124.3345,0.0000,37703.0107,37703.0107,7.1644,7.1561,377.1000,0.0000,377.1000,0.4250,103.5411,0.0000,103.5411,21.2882,0.0000,273.5589,273.5589,7.1561,6.8012,16363.9000,0.0000,16363.9000,0.9605,3762.3274,0.0000,3762.3274,48.1117,0.0000,12601.5726,12601.5726,6.8012,6.7928,880.6000,0.0000,880.6000,0.4250,243.1485,0.0000,243.1485,21.2882,0.0000,637.4515,637.4515,6.7928,9.2557,8.0242,8.0242,2.7356,41033.3693,8.0242,7.9678,8.0092,7.9960,-0.0626,-501.0431,8.0092,7.6240,7.9193,7.8166,-0.4278,-2994.3938,7.9678,638.5719,71471.0000,37537.9323
7228,7.8565,8.2481,13802.2000,18424.6000,-4622.4000,0.3901,3153.0773,2671.0441,5824.1214,19.5414,21095.6441,10649.1227,-10446.5214,8.2481,7.9763,13627.4000,0.0000,13627.4000,0.5449,3680.1777,0.0000,3680.1777,27.2925,0.0000,9947.2223,9947.2223,7.9763,6.9463,46739.0000,0.0000,46739.0000,3.0187,10656.8923,0.0000,10656.8923,151.2057,0.0000,36082.1077,36082.1077,6.9463,6.9388,512.4000,0.0000,512.4000,0.4250,141.1651,0.0000,141.1651,21.2882,0.0000,371.2349,371.2349,6.9388,6.5948,16474.4000,0.0000,16474.4000,1.0282,3802.0942,0.0000,3802.0942,51.5003,0.0000,12672.3058,12672.3058,6.5948,6.5773,4633.1000,0.0000,4633.1000,0.4250,1283.3794,0.0000,1283.3794,21.2882,0.0000,3349.7206,3349.7206,6.5773,9.2096,7.8935,7.8935,3.2098,48147.5461,7.8935,7.9934,7.9201,7.9434,0.1219,974.8598,7.9201,7.6472,7.8565,7.7837,-0.3328,-2329.3466,8.7477,701.0790,77363.9000,46793.0592
7229,7.8015,8.0973,17892.1000,27259.4000,-9367.3000,0.2960,4091.5552,3947.8180,8039.3732,14.8266,31207.2180,13800.5448,-17406.6732,8.0973,7.8159,13629.0000,0.0000,13629.0000,0.5464,3689.0559,0.0000,3689.0559,27.3691,0.0000,9939.9441,9939.9441,7.8159,6.7951,54684.1000,0.0000,54684.1000,2.8979,12504.8189,0.0000,12504.8189,145.1570,0.0000,42179.2811,42179.2811,6.7951,6.7846,378.9000,0.0000,378.9000,0.4250,104.6306,0.0000,104.6306,21.2882,0.0000,274.2694,274.2694,6.7846,6.4261,15772.7000,0.0000,15772.7000,1.0397,3649.9690,0.0000,3649.9690,52.0792,0.0000,12122.7310,12122.7310,6.4261,6.3313,15564.2000,0.0000,15564.2000,0.4250,4322.6356,0.0000,4322.6356,21.2882,0.0000,11241.5644,11241.5644,6.3313,9.2484,7.7898,7.7898,3.4340,51509.6764,7.7898,8.0030,7.8467,7.8964,0.2510,2007.7452,7.8467,7.6531,7.8015,7.7499,-0.2279,-1595.1691,8.4451,676.8202,90661.6000,51922.2525
7230,7.7462,8.1768,15440.9000,34706.3000,-19265.4000,0.4255,3534.6301,5021.1739,8555.8040,21.3123,39727.4739,11906.2699,-27821.2040,8.1768,7.9308,13628.8000,0.0000,13628.8000,0.5480,3684.5453,0.0000,3684.5453,27.4475,0.0000,9944.2547,9944.2547,7.9308,6.8868,50725.1000,0.0000,50725.1000,3.4015,11575.2980,0.0000,11575.2980,170.3823,0.0000,39149.8020,39149.8020,6.8868,6.8800,371.5000,0.0000,371.5000,0.4250,102.4417,0.0000,102.4417,21.2882,0.0000,269.0583,269.0583,6.8800,6.5799,16011.9000,0.0000,16011.9000,0.9986,3699.1538,0.0000,3699.1538,50.0192,0.0000,12312.7462,12312.7462,6.5799,6.3016,16543.1000,0.0000,16543.1000,0.6456,4583.5321,0.0000,4583.5321,32.3405,0.0000,11959.5679,11959.5679,6.3016,9.0696,7.6856,7.6856,3.7298,55947.6835,7.6856,8.0044,7.7706,7.8450,0.4296,3436.8347,7.7706,7.6660,7.7462,7.7183,-0.1409,-986.3544,9.6663,774.6960,78015.0000,58398.1637
7231,7.7419,8.4048,11031.1000,43222.8000,-32191.7000,0.8748,2525.3669,6252.8159,8778.1828,43.8186,49475.6159,8505.7331,-40969.8828,8.4048,8.1676,18097.8000,0.0000,18097.8000,0.5472,4875.8427,0.0000,4875.8427,27.4074,0.0000,13221.9573,13221.9573,8.1676,7.2336,55295.6000,0.0000,55295.6000,3.1480,12564.2735,0.0000,12564.2735,157.6809,0.0000,42731.3265,42731.3265,7.2336,7.2272,385.8000,0.0000,385.8000,0.4250,105.8170,0.0000,105.8170,21.2882,0.0000,279.9830,279.9830,7.2272,6.9333,17577.5000,0.0000,17577.5000,1.0117,4036.3680,0.0000,4036.3680,50.6783,0.0000,13541.1320,13541.1320,6.9333,6.6478,15890.5000,0.0000,15890.5000,0.6842,4378.6791,0.0000,4378.6791,34.2734,0.0000,11511.8209,11511.8209,6.6478,8.7773,7.7125,7.7125,2.9793,44689.6363,7.7125,7.9437,7.7742,7.8281,0.3235,2588.0379,7.7742,7.6361,7.7419,7.7051,-0.1932,-1352.6766,10.0364,804.3526,75055.5000,45924.9977
7232,7.7391,8.5784,9155.4000,51336.5000,-42181.1000,1.4617,2096.0711,7426.1900,9522.2611,73.2174,58762.6900,7059.3289,-51703.3611,8.5784,8.3073,22550.0000,0.0000,22550.0000,0.7236,6059.3994,0.0000,6059.3994,36.2445,0.0000,16490.6006,16490.6006,8.3073,7.4312,42247.8000,0.0000,42247.8000,3.4153,9575.3780,0.0000,9575.3780,171.0717,0.0000,32672.4220,32672.4220,7.4312,7.4255,373.0000,0.0000,373.0000,0.4250,101.9959,0.0000,101.9959,21.2882,0.0000,271.0041,271.0041,7.4255,7.1478,17290.5000,0.0000,17290.5000,1.1028,3956.8414,0.0000,3956.8414,55.2395,0.0000,13333.6586,13333.6586,7.1478,6.9116,13932.7000,0.0000,13932.7000,0.6528,3826.5120,0.0000,3826.5120,32.7010,0.0000,10106.1880,10106.1880,6.9116,8.5466,7.7291,7.7291,2.6602,39902.3710,7.7291,7.9001,7.7747,7.8146,0.2783,2226.2132,7.7747,7.6220,7.7391,7.6984,-0.2484,-1738.7697,11.6719,935.4296,54212.9000,40389.8145
7233,7.7777,8.8780,6536.6000,58064.7000,-51528.1000,1.9153,1495.4443,8405.4647,9900.9090,95.9360,66470.1647,5041.1557,-61429.0090,8.8780,8.5265,27008.4000,0.0000,27008.4000,0.8988,7224.7111,0.0000,7224.7111,45.0199,0.0000,19783.6889,19783.6889,8.5265,7.8305,24531.9000,0.0000,24531.9000,2.6021,5538.2352,0.0000,5538.2352,130.3391,0.0000,18993.6648,18993.6648,7.8305,7.8247,383.2000,0.0000,383.2000,0.4250,104.1463,0.0000,104.1463,21.2882,0.0000,279.0537,279.0537,7.8247,7.5404,13156.4000,0.0000,13156.4000,1.0804,2990.1165,0.0000,2990.1165,54.1187,0.0000,10166.2835,10166.2835,7.5404,7.3248,12627.5000,0.0000,12627.5000,0.5701,3447.1767,0.0000,3447.1767,28.5565,0.0000,9180.3233,9180.3233,7.3248,8.3591,7.8420,7.8420,1.6202,24302.9799,7.8420,7.8294,7.8386,7.8357,-0.0196,-157.0727,7.8386,7.5776,7.7777,7.7081,-0.4090,-2862.8163,11.2375,900.6201,26179.3000,21283.0909
7234,7.8453,9.3139,5611.7000,64995.9000,-59384.2000,2.3402,1282.2435,9420.6046,10702.8481,117.2199,74416.5046,4329.4565,-70087.0481,9.3139,8.8399,27011.7000,0.0000,27011.7000,1.0707,7178.5193,0.0000,7178.5193,53.6327,0.0000,19833.1807,19833.1807,8.8399,8.3851,16099.7000,732.5000,15367.2000,1.5043,3614.3044,112.9442,3727.2485,75.3527,845.4442,12485.3956,11639.9515,8.3851,8.3784,461.3000,0.0000,461.3000,0.4250,124.3189,0.0000,124.3189,21.2882,0.0000,336.9811,336.9811,8.3784,8.1347,10114.2000,0.0000,10114.2000,0.8155,2277.0382,0.0000,2277.0382,40.8477,0.0000,7837.1618,7837.1618,8.1347,7.9145,10180.2000,0.0000,10180.2000,0.5129,2753.9801,0.0000,2753.9801,25.6924,0.0000,7426.2199,7426.2199,7.9145,8.1332,8.0238,8.0238,0.3049,4574.0416,8.0238,7.7355,7.9469,7.8797,-0.4020,-3215.9504,7.9469,7.5112,7.8453,7.7291,-0.6076,-4253.4490,10.0030,801.6808,3750.4000,-2895.3578
