Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7235,7.9173,9.7081,4976.6000,69818.8000,-64842.2000,2.6980,1135.6152,10133.2024,11268.8176,135.1426,79952.0024,3840.9848,-76111.0176,9.7081,9.2003,27012.5000,0.0000,27012.5000,1.0626,7136.7069,0.0000,7136.7069,53.2273,0.0000,19875.7931,19875.7931,9.2003,8.9024,15991.4000,11116.7000,4874.7000,0.9365,3567.0967,1719.6697,5286.7663,46.9089,12836.3697,12424.3033,-412.0663,8.9024,8.8937,472.6000,0.0000,472.6000,0.4250,126.3735,0.0000,126.3735,21.2882,0.0000,346.2265,346.2265,8.8937,8.6930,7797.5000,139.9000,7657.6000,0.6930,1740.2213,22.4454,1762.6667,34.7123,162.3454,6057.2787,5894.9333,8.6930,8.5027,8875.0000,0.0000,8875.0000,0.4250,2380.6751,0.0000,2380.6751,21.2882,0.0000,6494.3249,6494.3249,8.5027,7.9160,8.2094,8.2094,-0.7655,-11482.2817,8.2094,7.6479,8.0596,7.9286,-0.7326,-5860.9789,8.0596,7.4496,7.9173,7.7546,-0.7960,-5571.7172,9.3602,750.1620,-15949.8000,-22914.9778
7236,7.9999,10.0089,4368.8000,73634.3000,-69265.5000,2.9472,995.4039,10703.4544,11698.8582,147.6231,84337.7544,3373.3961,-80964.3582,10.0089,9.4835,27014.0000,0.0000,27014.0000,1.0554,7105.3713,0.0000,7105.3713,52.8636,0.0000,19908.6287,19908.6287,9.4835,9.4940,9749.5000,18181.2000,-8431.7000,0.4950,2163.9309,2820.0027,4983.9336,24.7945,21001.2027,7585.5691,-13415.6336,9.4940,9.4848,600.4000,0.0000,600.4000,0.4250,159.1317,0.0000,159.1317,21.2882,0.0000,441.2683,441.2683,9.4848,9.3288,5844.3000,465.2000,5379.1000,0.6930,1291.4603,74.9107,1366.3710,34.7123,540.1107,4552.8397,4012.7290,9.3288,9.1568,7896.1000,0.0000,7896.1000,0.4250,2097.9690,0.0000,2097.9690,21.2882,0.0000,5798.1310,5798.1310,9.1568,7.6726,8.4147,8.4147,-1.8746,-28119.2472,8.4147,7.5574,8.1861,7.9861,-1.0828,-8662.7553,8.1861,7.3879,7.9999,7.7870,-1.0082,-7057.2115,9.0608,726.1681,-36807.6000,-43839.2140
7237,8.0920,10.1616,3822.4000,77680.3000,-73857.9000,3.1497,869.4337,11311.1102,12180.5439,157.7665,88991.4102,2952.9663,-86038.4439,10.1616,9.6524,27009.6000,0.0000,27009.6000,1.0500,7088.2150,0.0000,7088.2150,52.5924,0.0000,19921.3850,19921.3850,9.6524,9.9952,8299.9000,21521.2000,-13221.3000,0.4950,1836.7395,3343.5211,5180.2606,24.7945,24864.7211,6463.1605,-18401.5606,9.9952,9.9839,468.5000,0.0000,468.5000,0.4250,123.2523,0.0000,123.2523,21.2882,0.0000,345.2477,345.2477,9.9839,9.8811,4924.8000,696.1000,4228.7000,0.6930,1079.3096,112.4768,1191.7864,34.7123,808.5768,3845.4904,3036.9136,9.8811,9.7325,6917.2000,0.0000,6917.2000,0.4250,1822.8423,0.0000,1822.8423,21.2882,0.0000,5094.3577,5094.3577,9.7325,7.5151,8.6238,8.6238,-2.8920,-43380.4180,8.6238,7.4871,8.3207,8.0555,-1.4825,-11860.0782,8.3207,7.3405,8.0920,7.8306,-1.2784,-8948.6174,9.3564,749.8613,-48455.2000,-64189.1136
7238,8.1712,10.2368,3642.7000,79422.9000,-75780.2000,3.3602,827.3531,11582.1333,12409.4863,168.3139,91005.0333,2815.3469,-88189.6863,10.2368,9.7585,27010.5000,0.0000,27010.5000,1.0470,7080.6010,0.0000,7080.6010,52.4461,0.0000,19929.8990,19929.8990,9.7585,10.2002,7633.1000,12632.8000,-4999.7000,0.6910,1686.0507,1964.6758,3650.7265,34.6103,14597.4758,5947.0493,-8650.4265,10.2002,10.1919,379.9000,0.0000,379.9000,0.4250,99.6417,0.0000,99.6417,21.2882,0.0000,280.2583,280.2583,10.1919,10.1189,4492.6000,734.1000,3758.5000,0.6930,981.2279,118.7967,1100.0246,34.7123,852.8967,3511.3721,2658.4754,10.1189,9.9965,7896.1000,0.0000,7896.1000,0.4250,2073.5046,0.0000,2073.5046,21.2882,0.0000,5822.5954,5822.5954,9.9965,7.5581,8.7773,8.7773,-3.3861,-50791.9659,8.7773,7.4692,8.4284,8.1232,-1.8165,-14531.8683,8.4284,7.3261,8.1712,7.8773,-1.5308,-10715.7298,9.9618,798.3817,-41734.9000,-76039.5640
7239,8.1914,10.3435,3715.2000,76841.0000,-73125.8000,3.4492,843.5069,11209.8913,12053.3982,172.7718,88050.8913,2871.6931,-85179.1982,10.3435,9.8569,27011.4000,0.0000,27011.4000,1.0457,7069.7405,0.0000,7069.7405,52.3804,0.0000,19941.6595,19941.6595,9.8569,10.0679,10682.9000,1684.7000,8998.2000,0.4950,2355.6655,262.2648,2617.9303,24.7945,1946.9648,8327.2345,6380.2697,10.0679,10.0611,379.0000,0.0000,379.0000,0.4250,99.5997,0.0000,99.5997,21.2882,0.0000,279.4003,279.4003,10.0611,9.9963,4076.6000,662.7000,3413.9000,0.6930,892.2849,107.1395,999.4244,34.7123,769.8395,3184.3151,2414.4756,9.9963,9.8543,9201.3000,0.0000,9201.3000,0.4250,2420.6270,0.0000,2420.6270,21.2882,0.0000,6780.6730,6780.6730,9.8543,7.7408,8.7975,8.7975,-2.8871,-43306.5633,8.7975,7.4977,8.4509,8.1476,-1.7756,-14204.9222,8.4509,7.3387,8.1914,7.8948,-1.5193,-10635.3463,9.7994,785.3652,-24122.0000,-68146.8319
7240,8.1633,10.2674,10096.8000,52153.0000,-42056.2000,3.3288,2293.5838,7604.2606,9897.8444,166.7390,59757.2606,7803.2162,-51954.0444,10.2674,9.7749,22551.5000,0.0000,22551.5000,1.0439,5909.0530,0.0000,5909.0530,52.2869,0.0000,16642.4470,16642.4470,9.7749,9.6174,14213.0000,0.0000,14213.0000,0.5375,3138.5616,0.0000,3138.5616,26.9235,0.0000,11074.4384,11074.4384,9.6174,9.6105,372.3000,0.0000,372.3000,0.4250,98.4944,0.0000,98.4944,21.2882,0.0000,273.8056,273.8056,9.6105,9.5510,4423.1000,520.5000,3902.6000,0.6930,975.3661,83.8855,1059.2516,34.7123,604.3855,3447.7339,2843.3484,9.5510,9.3839,12138.0000,0.0000,12138.0000,0.4250,3214.3594,0.0000,3214.3594,21.2882,0.0000,8923.6406,8923.6406,9.3839,8.0298,8.7068,8.7068,-1.8272,-27407.3680,8.7068,7.5659,8.4026,8.1364,-1.5395,-12315.7258,8.4026,7.3769,8.1633,7.8898,-1.3840,-9688.0166,9.6797,775.7716,11121.2000,-49411.1104
7241,8.0565,9.6396,9775.1000,37916.9000,-28141.8000,1.9142,2224.8720,5517.4425,7742.3145,95.8799,43434.3425,7550.2280,-35884.1145,9.6396,9.1341,13635.9000,0.0000,13635.9000,0.8726,3606.2743,0.0000,3606.2743,43.7104,0.0000,10029.6257,10029.6257,9.1341,8.7976,25729.5000,0.0000,25729.5000,0.8504,5746.0440,0.0000,5746.0440,42.5947,0.0000,19983.4560,19983.4560,8.7976,8.7893,384.8000,0.0000,384.8000,0.4250,103.0581,0.0000,103.0581,21.2882,0.0000,281.7419,281.7419,8.7893,8.7030,5527.9000,344.8000,5183.1000,0.6930,1235.8743,55.2860,1291.1603,34.7123,400.0860,4292.0257,3891.9397,8.7030,8.4323,14259.0000,0.0000,14259.0000,0.4755,3824.3287,0.0000,3824.3287,23.8192,0.0000,10434.6713,10434.6713,8.4323,8.5022,8.4673,8.4673,0.0765,1146.9984,8.4673,7.6546,8.2505,8.0609,-0.8888,-7110.7001,8.2505,7.4190,8.0565,7.8348,-0.9094,-6366.1439,7.8460,628.8113,31050.5000,-12329.8456
7242,7.9690,9.0999,11548.7000,34653.5000,-23104.8000,1.2801,2632.7971,5034.3137,7667.1108,64.1192,39687.8137,8915.9029,-30771.9108,9.0999,8.7847,13625.6000,0.0000,13625.6000,0.5334,3632.7015,0.0000,3632.7015,26.7173,0.0000,9992.8985,9992.8985,8.7847,8.1559,30117.1000,0.0000,30117.1000,1.5589,6767.7974,0.0000,6767.7974,78.0843,0.0000,23349.3026,23349.3026,8.1559,8.1471,373.8000,0.0000,373.8000,0.4250,101.0889,0.0000,101.0889,21.2882,0.0000,272.7111,272.7111,8.1471,8.0248,7094.6000,201.5000,6893.1000,0.6930,1603.5396,32.1985,1635.7381,34.7123,233.6985,5491.0604,5257.3619,8.0248,7.6971,13606.4000,0.0000,13606.4000,0.5671,3687.0076,0.0000,3687.0076,28.4038,0.0000,9919.3924,9919.3924,7.6971,8.8276,8.2623,8.2623,1.1954,17931.3267,8.2623,7.7378,8.1225,8.0001,-0.5547,-4437.8656,8.1225,7.4648,7.9690,7.7936,-0.6955,-4868.4508,7.5861,607.9804,41511.2000,8625.0103
7243,7.9081,8.8714,18201.9000,21617.4000,-3415.5000,1.0504,4154.2165,3136.9182,7291.1347,52.6168,24754.3182,14047.6835,-10706.6347,8.8714,8.5589,13624.9000,0.0000,13624.9000,0.5381,3645.0024,0.0000,3645.0024,26.9511,0.0000,9979.8976,9979.8976,8.5589,7.8288,39759.4000,0.0000,39759.4000,1.8374,8970.7211,0.0000,8970.7211,92.0342,0.0000,30788.6789,30788.6789,7.8288,7.8202,382.9000,0.0000,382.9000,0.4250,104.0674,0.0000,104.0674,21.2882,0.0000,278.8326,278.8326,7.8202,7.6559,8270.5000,99.1000,8171.4000,0.6930,1879.8190,15.8111,1895.6300,34.7123,114.9111,6390.6810,6275.7700,7.6559,7.3460,12464.3000,0.0000,12464.3000,0.5478,3396.6067,0.0000,3396.6067,27.4383,0.0000,9067.6933,9067.6933,7.3460,8.9082,8.1271,8.1271,1.6632,24948.0641,8.1271,7.7814,8.0349,7.9542,-0.3681,-2944.6143,8.0349,7.4914,7.9081,7.7631,-0.5787,-4050.7479,7.6375,612.0984,70987.4000,17952.7020
7244,7.8058,8.1544,18173.6000,22061.5000,-3887.9000,0.2960,4155.6034,3195.2871,7350.8905,14.8266,25256.7871,14017.9966,-11238.7905,8.1544,7.8308,13625.1000,0.0000,13625.1000,0.5402,3684.7989,0.0000,3684.7989,27.0592,0.0000,9940.3011,9940.3011,7.8308,6.8321,39078.8000,0.0000,39078.8000,2.4366,8933.8826,0.0000,8933.8826,122.0469,0.0000,30144.9174,30144.9174,6.8321,6.8231,505.5000,0.0000,505.5000,0.4250,139.5104,0.0000,139.5104,21.2882,0.0000,365.9896,365.9896,6.8231,6.6198,9720.4000,11.7000,9708.7000,0.6930,2247.8920,1.8594,2249.7514,34.7123,13.5594,7472.5080,7458.9486,6.6198,6.3263,10180.2000,0.0000,10180.2000,0.5052,2818.8443,0.0000,2818.8443,25.3062,0.0000,7361.3557,7361.3557,6.3263,9.4283,7.8773,7.8773,3.1757,47635.2174,7.8773,7.8947,7.8819,7.8860,0.0178,142.7749,7.8819,7.5555,7.8058,7.7187,-0.3342,-2339.6513,7.3440,588.5746,69210.4000,45438.3410
7245,7.7620,8.1340,21213.4000,17809.2000,3404.2000,0.2960,4854.6165,2577.3167,7431.9332,14.8266,20386.5167,16358.7835,-4027.7332,8.1340,7.8050,13625.2000,0.0000,13625.2000,0.5472,3685.9707,0.0000,3685.9707,27.4112,0.0000,9939.2293,9939.2293,7.8050,6.8074,47277.4000,0.0000,47277.4000,2.4301,10813.2434,0.0000,10813.2434,121.7235,0.0000,36464.1566,36464.1566,6.8074,6.7953,385.8000,0.0000,385.8000,0.4250,106.5157,0.0000,106.5157,21.2882,0.0000,279.2843,279.2843,6.7953,6.5484,11771.1000,0.0000,11771.1000,0.6930,2723.4483,0.0000,2723.4483,34.7123,0.0000,9047.6517,9047.6517,6.5484,6.3049,8875.0000,0.0000,8875.0000,0.4250,2460.1640,0.0000,2460.1640,21.2882,0.0000,6414.8360,6414.8360,6.3049,9.2894,7.7972,7.7972,3.0057,45085.2098,7.7972,7.8972,7.8239,7.8472,0.1008,806.2294,7.8239,7.5587,7.7620,7.6913,-0.2670,-1869.0816,7.2245,579.0002,85338.7000,44022.3576
7246,7.6958,7.8152,23915.2000,15895.6000,8019.6000,0.2960,5479.6216,2297.5795,7777.2012,14.8266,18193.1795,18435.5784,242.3988,7.8152,7.5213,13625.3000,0.0000,13625.3000,0.5474,3703.9506,0.0000,3703.9506,27.4216,0.0000,9921.3494,9921.3494,7.5213,6.4424,44780.4000,0.0000,44780.4000,2.9415,10295.3171,0.0000,10295.3171,147.3372,0.0000,34485.0829,34485.0829,6.4424,6.4342,374.9000,0.0000,374.9000,0.4250,104.0943,0.0000,104.0943,21.2882,0.0000,270.8057,270.8057,6.4342,6.1666,13955.3000,0.0000,13955.3000,0.7451,3249.3137,0.0000,3249.3137,37.3209,0.0000,10705.9863,10705.9863,6.1666,5.9769,4959.4000,0.0000,4959.4000,0.4250,1382.9525,0.0000,1382.9525,21.2882,0.0000,3576.4475,3576.4475,5.9769,9.3155,7.6462,7.6462,3.7557,56335.4375,7.6462,7.9461,7.7262,7.7962,0.3373,2698.7623,7.7262,7.5960,7.6958,7.6611,-0.1465,-1025.6826,8.0700,646.7588,85714.9000,58008.5173
7247,7.6558,7.6490,23822.8000,14593.7000,9229.1000,0.4778,5462.4930,2107.8516,7570.3446,23.9311,16701.5516,18360.3070,1658.7554,7.6490,7.3653,13625.4000,0.0000,13625.4000,0.5507,3713.4088,0.0000,3713.4088,27.5822,0.0000,9911.9912,9911.9912,7.3653,6.3793,50621.0000,0.0000,50621.0000,2.8022,11671.4231,0.0000,11671.4231,140.3602,0.0000,38949.5769,38949.5769,6.3793,6.3715,425.7000,0.0000,425.7000,0.4250,118.3156,0.0000,118.3156,21.2882,0.0000,307.3844,307.3844,6.3715,6.0652,16169.2000,0.0000,16169.2000,0.8899,3768.9448,0.0000,3768.9448,44.5772,0.0000,12400.2552,12400.2552,6.0652,5.9630,1533.2000,0.0000,1533.2000,0.4250,428.2175,0.0000,428.2175,21.2882,0.0000,1104.9825,1104.9825,5.9630,9.1827,7.5728,7.5728,3.7502,56253.6367,7.5728,7.9455,7.6722,7.7592,0.4341,3472.8012,7.6722,7.6021,7.6558,7.6372,-0.0816,-571.3953,8.3558,669.6649,91603.6000,59155.0426
7248,7.6129,7.5700,25041.2000,13467.9000,11573.3000,0.5503,5746.4439,1943.7137,7690.1576,27.5647,15411.6137,19294.7561,3883.1424,7.5700,7.3137,13651.4000,0.0000,13651.4000,0.5523,3724.9974,0.0000,3724.9974,27.6671,0.0000,9926.4026,9926.4026,7.3137,6.3065,45623.2000,0.0000,45623.2000,3.1777,10529.0735,0.0000,10529.0735,159.1711,0.0000,35094.1265,35094.1265,6.3065,6.2986,420.5000,0.0000,420.5000,0.4250,117.0029,0.0000,117.0029,21.2882,0.0000,303.4971,303.4971,6.2986,5.9779,16887.4000,0.0000,16887.4000,1.0325,3941.4153,0.0000,3941.4153,51.7161,0.0000,12945.9847,12945.9847,5.9779,5.9494,881.6000,0.0000,881.6000,0.4250,246.5643,0.0000,246.5643,21.2882,0.0000,635.0357,635.0357,5.9494,9.0342,7.4918,7.4918,3.9752,59627.5084,7.4918,7.9459,7.6129,7.7188,0.5852,4681.5387,7.6129,7.6129,7.6129,7.6129,0.0000,0.1144,9.2442,740.8692,89037.4000,64309.1615
7249,7.5884,7.4860,26751.5000,12370.5000,14381.0000,0.6907,6141.7091,1784.5356,7926.2447,34.5992,14155.0356,20609.7909,6454.7553,7.4860,7.2242,13653.1000,0.0000,13653.1000,0.5542,3730.2664,0.0000,3730.2664,27.7604,0.0000,9922.8336,9922.8336,7.2242,6.2987,52902.8000,0.0000,52902.8000,2.8670,12229.2043,0.0000,12229.2043,143.6070,0.0000,40673.5957,40673.5957,6.2987,6.2907,426.7000,0.0000,426.7000,0.4250,118.7425,0.0000,118.7425,21.2882,0.0000,307.9575,307.9575,6.2907,5.9491,17770.1000,0.0000,17770.1000,1.0800,4148.0077,0.0000,4148.0077,54.0951,0.0000,13622.0923,13622.0923,5.9491,5.9324,391.5000,0.0000,391.5000,0.4250,109.5434,0.0000,109.5434,21.2882,0.0000,281.9566,281.9566,5.9324,8.9784,7.4554,7.4554,3.8482,57723.0933,7.4554,7.9328,7.5827,7.6941,0.6031,4824.8520,7.5827,7.6071,7.5884,7.5949,0.0308,215.7135,9.0628,726.3317,99525.2000,62763.6588
7250,7.5427,7.3899,28211.0000,11355.1000,16855.9000,0.8588,6482.2839,1636.6894,8118.9733,43.0164,12991.7894,21728.7161,8736.9267,7.3899,7.1550,13653.3000,0.0000,13653.3000,0.5551,3735.8301,0.0000,3735.8301,27.8072,0.0000,9917.4699,9917.4699,7.1550,6.1921,48764.9000,0.0000,48764.9000,3.3305,11287.0472,0.0000,11287.0472,166.8254,0.0000,37477.8528,37477.8528,6.1921,6.1848,420.7000,0.0000,420.7000,0.4250,117.2676,0.0000,117.2676,21.2882,0.0000,303.4324,303.4324,6.1848,5.8623,18414.0000,0.0000,18414.0000,1.1366,4306.3490,0.0000,4306.3490,56.9320,0.0000,14107.6510,14107.6510,5.8623,5.8557,391.5000,0.0000,391.5000,0.4250,109.6923,0.0000,109.6923,21.2882,0.0000,281.8077,281.8077,5.8557,8.8802,7.3680,7.3680,4.2569,63853.9138,7.3680,7.9360,7.5194,7.6520,0.7994,6395.5850,7.5194,7.6190,7.5427,7.5692,0.1401,980.8098,10.0966,809.1777,98500.3000,71230.3085
7251,7.5157,7.3069,18761.3000,15516.0000,3245.3000,1.0076,4313.1061,2235.3288,6548.4349,50.4705,17751.3288,14448.1939,-3303.1349,7.3069,7.0699,13653.3000,0.0000,13653.3000,0.5561,3740.6013,0.0000,3740.6013,27.8574,0.0000,9912.6987,9912.6987,7.0699,6.1744,55064.3000,0.0000,55064.3000,3.0744,12765.1171,0.0000,12765.1171,153.9944,0.0000,42299.1829,42299.1829,6.1744,6.1671,426.4000,0.0000,426.4000,0.4250,118.8893,0.0000,118.8893,21.2882,0.0000,307.5107,307.5107,6.1671,5.8299,18457.6000,0.0000,18457.6000,1.1804,4317.8917,0.0000,4317.8917,59.1250,0.0000,14139.7083,14139.7083,5.8299,5.8232,882.1000,0.0000,882.1000,0.4250,247.2766,0.0000,247.2766,21.2882,0.0000,634.8234,634.8234,5.8232,8.8293,7.3262,7.3262,4.1916,62874.2717,7.3262,7.9240,7.4856,7.6251,0.8335,6668.1709,7.4856,7.6143,7.5157,7.5500,0.1795,1256.3570,10.0027,801.6571,91729.0000,70798.7995
7252,7.5113,7.5941,13960.9000,19948.2000,-5987.3000,0.2960,3209.7813,2873.6324,6083.4138,14.8266,22821.8324,10751.1187,-12070.7138,7.5941,7.3454,13653.5000,0.0000,13653.5000,0.5570,3724.1967,0.0000,3724.1967,27.9006,0.0000,9929.3033,9929.3033,7.3454,6.2842,49886.0000,0.0000,49886.0000,3.4776,11506.1703,0.0000,11506.1703,174.1904,0.0000,38379.8297,38379.8297,6.2842,6.2765,551.5000,0.0000,551.5000,0.4250,153.5066,0.0000,153.5066,21.2882,0.0000,397.9934,397.9934,6.2765,5.9221,17869.3000,0.0000,17869.3000,1.1836,4172.2077,0.0000,4172.2077,59.2868,0.0000,13697.0923,13697.0923,5.9221,5.9062,4643.5000,0.0000,4643.5000,0.4250,1299.8208,0.0000,1299.8208,21.2882,0.0000,3343.6792,3343.6792,5.9062,8.7650,7.3356,7.3356,3.8043,57064.4255,7.3356,7.8975,7.4854,7.6165,0.7478,5982.1078,7.4854,7.5965,7.5113,7.5410,0.1478,1034.4184,9.5463,765.0740,80616.5000,64080.9517
7253,7.5255,7.8475,8713.1000,72524.8000,-63811.7000,0.2960,2002.7199,10450.2426,12452.9625,14.8266,82975.0426,6710.3801,-76264.6625,7.8475,7.5823,13655.1000,0.0000,13655.1000,0.5540,3710.2214,0.0000,3710.2214,27.7523,0.0000,9944.8786,9944.8786,7.5823,6.5572,29394.3000,0.0000,29394.3000,3.1328,6750.4102,0.0000,6750.4102,156.9237,0.0000,22643.8898,22643.8898,6.5572,6.5465,518.2000,0.0000,518.2000,0.4250,143.6264,0.0000,143.6264,21.2882,0.0000,374.5736,374.5736,6.5465,6.1806,16842.9000,0.0000,16842.9000,1.1433,3913.9207,0.0000,3913.9207,57.2667,0.0000,12928.9793,12928.9793,6.1806,6.0913,15600.5000,0.0000,15600.5000,0.4250,4349.3224,0.0000,4349.3224,21.2882,0.0000,11251.1776,11251.1776,6.0913,8.6804,7.3858,7.3858,3.2353,48529.6514,7.3858,7.8598,7.5122,7.6228,0.5923,4738.7338,7.5122,7.5693,7.5255,7.5408,0.0713,499.1969,8.9642,718.4300,12199.3000,53767.5821
7254,7.7143,9.3514,1999.6000,112236.9000,-110237.3000,2.8940,458.0057,16228.4584,16686.4640,144.9599,128465.3584,1541.5943,-126923.7640,9.3514,9.1362,23197.4000,0.0000,23197.4000,0.5515,6161.3999,0.0000,6161.3999,27.6261,0.0000,17036.0001,17036.0001,9.1362,8.6462,25537.4000,0.0000,25537.4000,1.8371,5702.9306,0.0000,5702.9306,92.0197,0.0000,19834.4694,19834.4694,8.6462,8.6380,1042.9000,0.0000,1042.9000,0.4250,279.9506,0.0000,279.9506,21.2882,0.0000,762.9494,762.9494,8.6380,8.3575,16773.7000,0.0000,16773.7000,1.0716,3759.7050,0.0000,3759.7050,53.6760,0.0000,13013.9950,13013.9950,8.3575,8.1129,16581.8000,0.0000,16581.8000,0.6502,4470.6097,0.0000,4470.6097,32.5696,0.0000,12111.1903,12111.1903,8.1129,7.6319,7.8724,7.8724,-0.7473,-11209.1311,7.8724,7.6066,7.8015,7.7395,-0.4129,-3302.9468,7.8015,7.4277,7.7143,7.6146,-0.5807,-4064.9263,11.1441,893.1351,-27104.1000,-18577.0042
7255,7.9138,10.0278,1291.8000,125552.0000,-124260.2000,5.0047,294.7962,18220.8902,18515.6864,250.6872,143772.8902,997.0038,-142775.8864,10.0278,9.7432,28294.9000,0.0000,28294.9000,0.9120,7440.1948,0.0000,7440.1948,45.6810,0.0000,20854.7052,20854.7052,9.7432,9.4119,7777.8000,5263.0000,2514.8000,1.5472,1718.4716,818.3873,2536.8589,77.4981,6081.3873,6059.3284,-22.0589,9.4119,9.3992,1760.8000,0.0000,1760.8000,0.4250,467.2587,0.0000,467.2587,21.2882,0.0000,1293.5413,1293.5413,9.3992,9.1817,17772.9000,0.0000,17772.9000,1.0229,3933.0266,0.0000,3933.0266,51.2381,0.0000,13839.8734,13839.8734,9.1817,8.9792,15927.6000,0.0000,15927.6000,0.6635,4241.2339,0.0000,4241.2339,33.2368,0.0000,11686.3661,11686.3661,8.9792,7.5640,8.2716,8.2716,-2.8333,-42499.9604,8.2716,7.5309,8.0741,7.9013,-1.4830,-11863.7362,8.0741,7.3871,7.9138,7.7306,-1.3755,-9628.3023,14.3630,1151.1104,-57989.2000,-63991.9988
7256,8.0856,10.5176,668.5000,136290.8000,-135622.3000,5.6477,152.0731,19843.0752,19995.1483,282.8916,156133.8752,516.4269,-155617.4483,10.5176,10.1616,32165.6000,0.0000,32165.6000,1.0994,8397.2775,0.0000,8397.2775,55.0681,0.0000,23768.3225,23768.3225,10.1616,10.1618,2050.7000,4819.9000,-2769.2000,0.4950,449.8111,752.6732,1202.4844,24.7945,5572.5732,1600.8889,-3971.6844,10.1618,10.1397,1903.6000,0.0000,1903.6000,0.4250,499.5666,0.0000,499.5666,21.2882,0.0000,1404.0334,1404.0334,10.1397,9.9032,17297.0000,0.0000,17297.0000,1.0677,3781.0737,0.0000,3781.0737,53.4820,0.0000,13515.9263,13515.9263,9.9032,9.7035,13965.2000,0.0000,13965.2000,0.6280,3678.9489,0.0000,3678.9489,31.4589,0.0000,10286.2511,10286.2511,9.7035,7.5148,8.6091,8.6091,-4.2847,-64270.8154,8.6091,7.4826,8.3087,8.0459,-2.2055,-17643.7534,8.3087,7.3526,8.0856,7.8307,-1.8719,-13103.6407,14.0442,1125.5600,-73060.1000,-95018.2094
7257,8.2218,10.7291,286.7000,146056.2000,-145769.5000,6.1700,65.0566,21319.5716,21384.6282,309.0570,167375.7716,221.6434,-167154.1282,10.7291,10.3459,37975.2000,0.0000,37975.2000,1.2394,9883.3275,0.0000,9883.3275,62.0801,0.0000,28091.8725,28091.8725,10.3459,10.4098,414.9000,4637.9000,-4223.0000,0.4950,90.7174,725.6546,816.3720,24.7945,5363.5546,324.1826,-5039.3720,10.4098,10.3872,1950.0000,0.0000,1950.0000,0.4250,509.8796,0.0000,509.8796,21.2882,0.0000,1440.1204,1440.1204,10.3872,10.1692,16259.0000,0.0000,16259.0000,1.0243,3539.7863,0.0000,3539.7863,51.3063,0.0000,12719.2137,12719.2137,10.1692,10.0033,12656.9000,0.0000,12656.9000,0.5438,3321.2173,0.0000,3321.2173,27.2378,0.0000,9335.6827,9335.6827,10.0033,7.6650,8.8342,8.8342,-4.8393,-72588.9848,8.8342,7.5106,8.4812,8.1724,-2.7391,-21912.8121,8.4812,7.3695,8.2218,7.9254,-2.3008,-16105.5161,14.8462,1189.8334,-81151.4000,-110607.3131
7258,8.3337,10.8810,47.7000,153971.2000,-153923.5000,6.6368,10.8017,22522.7053,22533.5070,332.4359,176493.9053,36.8983,-176457.0070,10.8810,10.4527,39919.2000,0.0000,39919.2000,1.4580,10366.2893,0.0000,10366.2893,73.0312,0.0000,29552.9107,29552.9107,10.4527,10.5294,328.5000,7072.2000,-6743.7000,0.4950,71.6944,1107.7909,1179.4854,24.7945,8179.9909,256.8056,-7923.1854,10.5294,10.5075,2309.0000,0.0000,2309.0000,0.4250,602.6917,0.0000,602.6917,21.2882,0.0000,1706.3083,1706.3083,10.5075,10.3136,16606.2000,0.0000,16606.2000,0.9582,3608.2860,0.0000,3608.2860,47.9981,0.0000,12997.9140,12997.9140,10.3136,10.1713,10203.8000,0.0000,10203.8000,0.4906,2671.8310,0.0000,2671.8310,24.5734,0.0000,7531.9690,7531.9690,10.1713,7.8249,8.9981,8.9981,-5.1337,-77005.0919,8.9981,7.5644,8.6158,8.2813,-3.1367,-25093.5668,8.6158,7.4067,8.3337,8.0113,-2.6453,-18516.7969,15.6954,1257.8913,-91629.0000,-120615.4556
7259,8.4406,11.0309,0.0000,161949.9000,-161949.9000,7.0125,0.0000,23738.2887,23738.2887,351.2540,185688.1887,0.0000,-185688.1887,11.0309,10.5969,34586.9000,0.0000,34586.9000,1.5287,8962.0247,0.0000,8962.0247,76.5740,0.0000,25624.8753,25624.8753,10.5969,10.7132,1286.7000,9816.2000,-8529.5000,0.4950,280.1263,1540.0114,1820.1377,24.7945,11356.2114,1006.5737,-10349.6377,10.7132,10.6881,2753.1000,0.0000,2753.1000,0.4250,716.6813,0.0000,716.6813,21.2882,0.0000,2036.4187,2036.4187,10.6881,10.4972,16417.2000,0.0000,16417.2000,0.9764,3556.7547,0.0000,3556.7547,48.9100,0.0000,12860.4453,12860.4453,10.4972,10.3866,8895.5000,0.0000,8895.5000,0.4250,2322.9869,0.0000,2322.9869,21.2882,0.0000,6572.5131,6572.5131,10.3866,7.9285,9.1575,9.1575,-5.5832,-83748.4597,9.1575,7.6103,8.7449,8.3839,-3.5142,-28113.5318,8.7449,7.4408,8.4406,8.0929,-2.9621,-20734.4287,16.2940,1305.8617,-107826.7000,-132596.4203
7260,8.5550,11.2442,0.0000,169581.9000,-169581.9000,7.3826,0.0000,24911.6655,24911.6655,369.7949,194493.5655,0.0000,-194493.5655,11.2442,10.8728,39909.1000,0.0000,39909.1000,1.3212,10309.1746,0.0000,10309.1746,66.1792,0.0000,29599.9254,29599.9254,10.8728,11.0227,3.0000,11216.3000,-11213.3000,0.4950,0.6501,1765.0409,1765.6910,24.7945,12981.3409,2.3499,-12978.9910,11.0227,10.9932,2628.8000,0.0000,2628.8000,0.4250,681.2461,0.0000,681.2461,21.2882,0.0000,1947.5539,1947.5539,10.9932,10.8067,16110.7000,0.0000,16110.7000,0.9620,3473.1736,0.0000,3473.1736,48.1865,0.0000,12637.5264,12637.5264,10.8067,10.7114,7914.3000,0.0000,7914.3000,0.4250,2057.4250,0.0000,2057.4250,21.2882,0.0000,5856.8750,5856.8750,10.7114,7.9747,9.3430,9.3430,-6.3008,-94512.5171,9.3430,7.6362,8.8879,8.4896,-3.9297,-31437.8749,8.8879,7.4614,8.5550,8.1746,-3.2842,-22989.3666,16.5162,1323.6760,-114232.3000,-148939.7587
7261,8.6553,11.3216,0.0000,176420.9000,-176420.9000,7.7356,0.0000,25966.5666,25966.5666,387.4742,202387.4666,0.0000,-202387.4666,11.3216,10.9157,37980.4000,0.0000,37980.4000,1.5191,9799.9895,0.0000,9799.9895,76.0923,0.0000,28180.4105,28180.4105,10.9157,11.0936,0.0000,9228.2000,-9228.2000,0.5882,0.0000,1452.8867,1452.8867,29.4652,10681.0867,0.0000,-10681.0867,11.0936,11.0669,1741.7000,0.0000,1741.7000,0.4250,450.8921,0.0000,450.8921,21.2882,0.0000,1290.8079,1290.8079,11.0669,10.8937,16320.7000,0.0000,16320.7000,0.9386,3514.2676,0.0000,3514.2676,47.0129,0.0000,12806.4324,12806.4324,10.8937,10.8134,6933.0000,0.0000,6933.0000,0.4250,1800.0412,0.0000,1800.0412,21.2882,0.0000,5132.9588,5132.9588,10.8134,8.1332,9.4733,9.4733,-6.5184,-97776.4351,9.4733,7.7075,9.0024,8.5904,-4.2945,-34356.0066,9.0024,7.5147,8.6553,8.2586,-3.6183,-25328.2307,17.4472,1398.2905,-122673.3000,-157460.6725
7262,8.7442,11.4813,0.0000,183154.5000,-183154.5000,8.0521,0.0000,27004.2505,27004.2505,403.3314,210158.7505,0.0000,-210158.7505,11.4813,11.0999,36041.7000,0.0000,36041.7000,1.4438,9278.3512,0.0000,9278.3512,72.3221,0.0000,26763.3488,26763.3488,11.0999,11.2444,0.0000,9467.1000,-9467.1000,0.4950,0.0000,1493.6235,1493.6235,24.7945,10960.7235,0.0000,-10960.7235,11.2444,11.2269,1684.0000,0.0000,1684.0000,0.4250,435.0035,0.0000,435.0035,21.2882,0.0000,1248.9965,1248.9965,11.2269,11.0537,16048.5000,0.0000,16048.5000,0.9495,3446.7865,0.0000,3446.7865,47.5590,0.0000,12601.7135,12601.7135,11.0537,10.9842,7914.3000,0.0000,7914.3000,0.4250,2050.0462,0.0000,2050.0462,21.2882,0.0000,5864.2538,5864.2538,10.9842,8.2138,9.5990,9.5990,-6.8299,-102449.2268,9.5990,7.7547,9.1072,8.6768,-4.5470,-36375.9253,9.1072,7.5517,8.7442,8.3294,-3.8348,-26843.7127,17.6857,1417.4006,-130933.1000,-165668.8648
7263,8.8323,11.6229,0.0000,188764.1000,-188764.1000,8.3637,0.0000,27879.1342,27879.1342,418.9391,216643.2342,0.0000,-216643.2342,11.6229,11.2673,30710.8000,0.0000,30710.8000,1.3665,7889.9089,0.0000,7889.9089,68.4497,0.0000,22820.8911,22820.8911,11.2673,11.4129,0.0000,12072.9000,-12072.9000,0.4970,0.0000,1908.4313,1908.4313,24.8954,13981.3313,0.0000,-13981.3313,11.4129,11.3963,2172.1000,0.0000,2172.1000,0.4250,559.7236,0.0000,559.7236,21.2882,0.0000,1612.3764,1612.3764,11.3963,11.2288,14823.9000,0.0000,14823.9000,0.9308,3175.1617,0.0000,3175.1617,46.6243,0.0000,11648.7383,11648.7383,11.2288,11.1509,9222.6000,0.0000,9222.6000,0.4250,2382.8779,0.0000,2382.8779,21.2882,0.0000,6839.7221,6839.7221,11.1509,8.2952,9.7231,9.7231,-7.1702,-107552.9784,9.7231,7.8016,9.2107,8.7623,-4.8246,-38596.9849,9.2107,7.5888,8.8323,8.3998,-4.0723,-28505.7539,18.0121,1443.5638,-143907.6000,-174655.7173
7264,8.9297,11.7783,0.0000,194390.3000,-194390.3000,8.6243,0.0000,28764.9719,28764.9719,431.9885,223155.2719,0.0000,-223155.2719,11.7783,11.4781,20062.0000,0.0000,20062.0000,1.1617,5142.6462,0.0000,5142.6462,58.1897,0.0000,14919.3538,14919.3538,11.4781,11.6619,420.6000,14075.4000,-13654.8000,0.6342,90.2138,2230.5088,2320.7227,31.7655,16305.9088,330.3862,-15975.5227,11.6619,11.6407,1376.8000,0.0000,1376.8000,0.4250,353.5152,0.0000,353.5152,21.2882,0.0000,1023.2848,1023.2848,11.6407,11.4874,12405.2000,0.0000,12405.2000,0.8570,2646.7752,0.0000,2646.7752,42.9290,0.0000,9758.4248,9758.4248,11.4874,11.3974,12166.2000,0.0000,12166.2000,0.4250,3131.7141,0.0000,3131.7141,21.2882,0.0000,9034.4859,9034.4859,11.3974,8.3466,9.8720,9.8720,-7.7360,-116039.3360,9.8720,7.8363,9.3292,8.8542,-5.1620,-41296.2598,9.3292,7.6174,8.9297,8.4733,-4.3406,-30384.1132,18.1908,1457.8783,-162034.9000,-187719.7089
7265,9.0374,12.0123,728.9000,110544.1000,-109815.2000,8.8863,162.9557,16392.4981,16555.4538,445.1138,126936.5981,565.9443,-126370.6538,12.0123,11.8132,16520.5000,0.0000,16520.5000,0.7570,4220.6821,0.0000,4220.6821,37.9162,0.0000,12299.8179,12299.8179,11.8132,12.0263,3717.1000,131.7000,3585.4000,0.7178,792.8405,20.9550,813.7955,35.9535,152.6550,2924.2595,2771.6045,12.0263,12.0126,1152.7000,0.0000,1152.7000,0.4250,294.4349,0.0000,294.4349,21.2882,0.0000,858.2651,858.2651,12.0126,11.8823,11231.3000,0.0000,11231.3000,0.7139,2382.2699,0.0000,2382.2699,35.7598,0.0000,8849.0301,8849.0301,11.8823,11.7617,14292.2000,0.0000,14292.2000,0.4612,3658.1764,0.0000,3658.1764,23.1035,0.0000,10634.0236,10634.0236,11.7617,8.3498,10.0558,10.0558,-8.5332,-127998.5064,10.0558,7.8463,9.4666,8.9510,-5.5260,-44208.1053,9.4666,7.6271,9.0374,8.5468,-4.6008,-32205.2785,17.9418,1437.9239,-63033.1000,-204411.8903
7266,8.7238,11.3060,995.8000,108642.9000,-107647.1000,5.0232,223.8967,16011.9271,16235.8237,251.6105,124654.8271,771.9033,-123882.9237,11.3060,11.0554,16518.5000,0.0000,16518.5000,0.6210,4263.1855,0.0000,4263.1855,31.1042,0.0000,12255.3145,12255.3145,11.0554,10.9989,5007.4000,0.0000,5007.4000,0.4950,1081.6892,0.0000,1081.6892,24.7945,0.0000,3925.7108,3925.7108,10.9989,10.9814,877.5000,0.0000,877.5000,0.4250,227.4803,0.0000,227.4803,21.2882,0.0000,650.0197,650.0197,10.9814,10.8013,11178.8000,0.0000,11178.8000,0.6930,2410.4011,0.0000,2410.4011,34.7123,0.0000,8768.3989,8768.3989,10.8013,10.5850,13638.1000,0.0000,13638.1000,0.5383,3545.6823,0.0000,3545.6823,26.9657,0.0000,10092.4177,10092.4177,10.5850,8.4774,9.5312,9.5312,-3.4354,-51530.9726,9.5312,7.8134,9.0731,8.6723,-2.8000,-22400.2478,9.0731,7.5763,8.7238,8.3247,-2.4397,-17077.9414,11.6932,937.1412,-60426.8000,-91009.1618
7267,8.6377,11.2089,2818.2000,68241.3000,-65423.1000,4.9151,634.6423,10040.7056,10675.3479,246.1982,78282.0056,2183.5577,-76098.4479,11.2089,10.9546,16532.1000,0.0000,16532.1000,0.6281,4272.6932,0.0000,4272.6932,31.4626,0.0000,12259.4068,12259.4068,10.9546,10.8732,9522.6000,0.0000,9522.6000,0.4950,2060.5655,0.0000,2060.5655,24.7945,0.0000,7462.0345,7462.0345,10.8732,10.8597,961.3000,0.0000,961.3000,0.4250,249.6605,0.0000,249.6605,21.2882,0.0000,711.6395,711.6395,10.8597,10.6778,11265.5000,0.0000,11265.5000,0.6930,2433.8751,0.0000,2433.8751,34.7123,0.0000,8831.6249,8831.6249,10.6778,10.4684,12493.3000,0.0000,12493.3000,0.5230,3253.9139,0.0000,3253.9139,26.1960,0.0000,9239.3861,9239.3861,10.4684,8.3473,9.4079,9.4079,-3.4058,-51086.3197,9.4079,7.7702,8.9711,8.5890,-2.6296,-21036.9548,8.9711,7.5423,8.6377,8.2567,-2.2944,-16060.6973,11.5188,923.1644,-14648.3000,-88183.9717
7268,8.4426,10.5439,3437.6000,65644.1000,-62206.5000,2.9857,776.8934,9622.3309,10399.2244,149.5545,75266.4309,2660.7066,-72605.7244,10.5439,10.2064,13992.0000,0.0000,13992.0000,0.6297,3651.3969,0.0000,3651.3969,31.5392,0.0000,10340.6031,10340.6031,10.2064,10.0009,10167.6000,0.0000,10167.6000,0.5569,2228.4883,0.0000,2228.4883,27.8950,0.0000,7939.1117,7939.1117,10.0009,9.9814,559.1000,0.0000,559.1000,0.4250,147.0748,0.0000,147.0748,21.2882,0.0000,412.0252,412.0252,9.9814,9.7383,11413.5000,0.0000,11413.5000,0.6930,2501.4660,0.0000,2501.4660,34.7123,0.0000,8912.0340,8912.0340,9.7383,9.4843,10203.8000,0.0000,10203.8000,0.4801,2694.6350,0.0000,2694.6350,24.0470,0.0000,7509.1650,7509.1650,9.4843,8.6393,9.0618,9.0618,-1.0196,-15293.5083,9.0618,7.7833,8.7209,8.4225,-1.5426,-12341.1422,8.7209,7.5281,8.4426,8.1245,-1.4391,-10073.7078,8.6555,693.6871,-15870.5000,-37708.3583
7269,8.3652,10.4613,5237.6000,51739.2000,-46501.6000,2.8358,1185.3702,7572.8886,8758.2588,142.0433,59312.0886,4052.2298,-55259.8588,10.4613,10.1628,13656.2000,0.0000,13656.2000,0.5389,3568.0853,0.0000,3568.0853,26.9927,0.0000,10088.1147,10088.1147,10.1628,9.9336,26365.6000,0.0000,26365.6000,0.6032,5783.0438,0.0000,5783.0438,30.2165,0.0000,20582.5562,20582.5562,9.9336,9.9217,430.9000,0.0000,430.9000,0.4250,113.4639,0.0000,113.4639,21.2882,0.0000,317.4361,317.4361,9.9217,9.6645,12327.3000,0.0000,12327.3000,0.6930,2704.4002,0.0000,2704.4002,34.7123,0.0000,9622.8998,9622.8998,9.6645,9.4477,8895.5000,0.0000,8895.5000,0.4250,2351.7160,0.0000,2351.7160,21.2882,0.0000,6543.7840,6543.7840,9.4477,8.4636,8.9556,8.9556,-1.1361,-17041.5786,8.9556,7.7373,8.6307,8.3465,-1.4065,-11251.6780,8.6307,7.4925,8.3652,8.0616,-1.3140,-9198.0172,8.2813,663.6992,15173.9000,-37491.2738
7270,8.2461,9.7660,6313.5000,44802.3000,-38488.8000,2.1189,1431.9912,6542.7220,7974.7132,106.1358,51345.0220,4881.5088,-46463.5132,9.7660,9.4895,13652.6000,0.0000,13652.6000,0.5267,3603.9179,0.0000,3603.9179,26.3819,0.0000,10048.6821,10048.6821,9.4895,8.9250,30912.5000,0.0000,30912.5000,1.5656,6860.4008,0.0000,6860.4008,78.4206,0.0000,24052.0992,24052.0992,8.9250,8.9164,419.3000,0.0000,419.3000,0.4250,112.0828,0.0000,112.0828,21.2882,0.0000,307.2172,307.2172,8.9164,8.6528,13766.7000,0.0000,13766.7000,0.7331,3071.2377,0.0000,3071.2377,36.7196,0.0000,10695.4623,10695.4623,8.6528,8.4738,4970.6000,0.0000,4970.6000,0.4250,1334.1474,0.0000,1334.1474,21.2882,0.0000,3636.4526,3636.4526,8.4738,8.8979,8.6858,8.6858,0.5139,7707.9887,8.6858,7.8345,8.4588,8.2602,-1.0315,-8251.6316,8.4588,7.5471,8.2461,8.0030,-1.1046,-7732.4311,8.6914,696.5624,25232.9000,-8276.0740
7271,8.1591,9.4293,7212.3000,39664.8000,-32452.5000,1.7526,1638.4685,5782.9391,7421.4076,87.7880,45447.7391,5573.8315,-39873.9076,9.4293,9.1550,13652.5000,0.0000,13652.5000,0.5329,3621.9898,0.0000,3621.9898,26.6914,0.0000,10030.5102,10030.5102,9.1550,8.4985,30445.7000,0.0000,30445.7000,1.8599,6796.7659,0.0000,6796.7659,93.1599,0.0000,23648.9341,23648.9341,8.4985,8.4901,428.0000,0.0000,428.0000,0.4250,115.1468,0.0000,115.1468,21.2882,0.0000,312.8532,312.8532,8.4901,8.1983,15349.5000,0.0000,15349.5000,0.8349,3449.1213,0.0000,3449.1213,41.8216,0.0000,11900.3787,11900.3787,8.1983,8.0991,1536.3000,0.0000,1536.3000,0.4250,415.2034,0.0000,415.2034,21.2882,0.0000,1121.0966,1121.0966,8.0991,8.9262,8.5126,8.5126,1.0083,15124.6562,8.5126,7.8644,8.3398,8.1885,-0.7903,-6322.3286,8.3398,7.5654,8.1591,7.9526,-0.9440,-6607.6504,8.7454,700.8897,28959.5000,2194.6773
7272,8.0928,9.2186,7983.7000,35525.7000,-27542.0000,1.4770,1815.9246,5173.0163,6988.9409,73.9836,40698.7163,6167.7754,-34530.9409,9.2186,8.9357,13678.6000,0.0000,13678.6000,0.5360,3640.3562,0.0000,3640.3562,26.8482,0.0000,10038.2438,10038.2438,8.9357,8.2687,34463.7000,0.0000,34463.7000,1.8439,7723.7500,0.0000,7723.7500,92.3588,0.0000,26739.9500,26739.9500,8.2687,8.2598,416.8000,0.0000,416.8000,0.4250,112.5248,0.0000,112.5248,21.2882,0.0000,304.2752,304.2752,8.2598,7.9242,16025.7000,0.0000,16025.7000,0.9388,3615.2042,0.0000,3615.2042,47.0257,0.0000,12410.4958,12410.4958,7.9242,7.8926,883.2000,0.0000,883.2000,0.4250,239.6933,0.0000,239.6933,21.2882,0.0000,643.5067,643.5067,7.8926,8.8989,8.3957,8.3957,1.1879,17818.6314,8.3957,7.8638,8.2539,8.1298,-0.6279,-5023.0597,8.2539,7.5636,8.0928,7.9088,-0.8148,-5703.8528,8.4685,678.7027,37926.0000,7091.7190
7273,8.0272,8.9890,8493.3000,31914.1000,-23420.8000,1.2531,1934.1703,4641.3989,6575.5691,62.7654,36555.4989,6559.1297,-29996.3691,8.9890,8.7097,13680.4000,0.0000,13680.4000,0.5390,3653.3898,0.0000,3653.3898,26.9993,0.0000,10027.0102,10027.0102,8.7097,7.9657,31710.0000,0.0000,31710.0000,2.0963,7135.2965,0.0000,7135.2965,105.0020,0.0000,24574.7035,24574.7035,7.9657,7.9573,431.6000,0.0000,431.6000,0.4250,117.0586,0.0000,117.0586,21.2882,0.0000,314.5414,314.5414,7.9573,7.6121,16102.6000,0.0000,16102.6000,0.9847,3651.3941,0.0000,3651.3941,49.3234,0.0000,12451.2059,12451.2059,7.6121,7.5942,391.9000,0.0000,391.9000,0.4250,106.8671,0.0000,106.8671,21.2882,0.0000,285.0329,285.0329,7.5942,8.9417,8.2679,8.2679,1.6125,24187.5888,8.2679,7.8818,8.1650,8.0749,-0.4621,-3696.9705,8.1650,7.5747,8.0272,7.8698,-0.7064,-4944.7556,8.5846,687.9997,38895.7000,15545.8627
7274,7.9779,8.8651,8937.8000,28681.9000,-19744.1000,1.0652,2037.2454,4167.4809,6204.7264,53.3539,32849.3809,6900.5546,-25948.8264,8.8651,8.5688,13680.4000,0.0000,13680.4000,0.5413,3660.1959,0.0000,3660.1959,27.1127,0.0000,10020.2041,10020.2041,8.5688,7.8424,34628.4000,0.0000,34628.4000,1.9374,7811.6656,0.0000,7811.6656,97.0464,0.0000,26816.7344,26816.7344,7.8424,7.8331,417.0000,0.0000,417.0000,0.4250,113.3118,0.0000,113.3118,21.2882,0.0000,303.6882,303.6882,7.8331,7.4650,16089.7000,0.0000,16089.7000,0.9954,3656.2543,0.0000,3656.2543,49.8617,0.0000,12433.4457,12433.4457,7.4650,7.4566,391.9000,0.0000,391.9000,0.4250,107.1084,0.0000,107.1084,21.2882,0.0000,284.7916,284.7916,7.4566,8.9209,8.1888,8.1888,1.6502,24752.8345,8.1888,7.8703,8.1038,8.0295,-0.3588,-2870.7047,8.1038,7.5642,7.9779,7.8340,-0.6081,-4256.4742,8.0840,647.8829,45463.3000,17625.6557
7275,7.9262,8.6909,5809.1000,43953.8000,-38144.7000,0.8977,1325.3667,6380.3241,7705.6907,44.9657,50334.1241,4483.7333,-45850.3907,8.6909,8.3959,13680.5000,0.0000,13680.5000,0.5425,3669.8439,0.0000,3669.8439,27.1725,0.0000,10010.6561,10010.6561,8.3959,7.6062,31939.3000,0.0000,31939.3000,2.1217,7227.4436,0.0000,7227.4436,106.2758,0.0000,24711.8564,24711.8564,7.6062,7.5973,431.4000,0.0000,431.4000,0.4250,117.6489,0.0000,117.6489,21.2882,0.0000,313.7511,313.7511,7.5973,7.2313,15755.1000,0.0000,15755.1000,0.9971,3594.7836,0.0000,3594.7836,49.9465,0.0000,12160.3164,12160.3164,7.2313,7.2229,883.7000,0.0000,883.7000,0.4250,242.3895,0.0000,242.3895,21.2882,0.0000,641.3105,641.3105,7.2229,8.9600,8.0915,8.0915,1.9647,29470.1391,8.0915,7.8798,8.0350,7.9856,-0.2394,-1915.0726,8.0350,7.5686,7.9262,7.8018,-0.5275,-3692.3486,8.1135,650.2486,24545.3000,23862.7178
7276,7.9497,9.1533,5392.9000,53076.3000,-47683.4000,1.7338,1229.8764,7707.9177,8937.7941,86.8465,60784.2177,4163.0236,-56621.1941,9.1533,8.8899,13680.7000,0.0000,13680.7000,0.5442,3644.4735,0.0000,3644.4735,27.2574,0.0000,10036.2265,10036.2265,8.8899,8.2395,34822.4000,0.0000,34822.4000,1.9637,7810.5009,0.0000,7810.5009,98.3618,0.0000,27011.8991,27011.8991,8.2395,8.2312,558.5000,0.0000,558.5000,0.4250,150.8468,0.0000,150.8468,21.2882,0.0000,407.6532,407.6532,8.2312,7.9110,14713.9000,0.0000,14713.9000,0.9811,3320.8986,0.0000,3320.8986,49.1414,0.0000,11393.0014,11393.0014,7.9110,7.8941,4654.0000,0.0000,4654.0000,0.4250,1263.3126,0.0000,1263.3126,21.2882,0.0000,3390.6874,3390.6874,7.8941,8.4696,8.1818,8.1818,0.7308,10961.4074,8.1818,7.7950,8.0786,7.9884,-0.4912,-3929.8397,8.0786,7.5259,7.9497,7.8023,-0.7019,-4913.4660,9.1091,730.0403,20746.1000,2118.1017
7277,7.9608,9.3322,2020.5000,110776.9000,-108756.4000,2.1677,460.6900,16090.7351,16551.4251,108.5782,126867.6351,1559.8100,-125307.8251,9.3322,9.0889,13680.7000,0.0000,13680.7000,0.5397,3634.7359,0.0000,3634.7359,27.0345,0.0000,10045.9641,10045.9641,9.0889,8.4340,18767.8000,0.0000,18767.8000,2.1200,4194.6768,0.0000,4194.6768,106.1911,0.0000,14573.1232,14573.1232,8.4340,8.4241,511.4000,0.0000,511.4000,0.4250,137.7186,0.0000,137.7186,21.2882,0.0000,373.6814,373.6814,8.4241,8.1479,13123.0000,0.0000,13123.0000,0.9046,2952.1223,0.0000,2952.1223,45.3119,0.0000,10170.8777,10170.8777,8.1479,8.0657,15637.2000,0.0000,15637.2000,0.4250,4229.3756,0.0000,4229.3756,21.2882,0.0000,11407.8244,11407.8244,8.0657,8.3712,8.2184,8.2184,0.4205,6306.8802,8.2184,7.7648,8.0974,7.9916,-0.6243,-4994.7526,8.0974,7.5118,7.9608,7.8046,-0.8060,-5641.8324,9.8730,791.2614,-47036.3000,-4329.7047
7278,8.1686,10.5261,495.3000,151614.9000,-151119.6000,4.9443,112.5011,22108.6900,22221.1911,247.6609,173723.5900,382.7989,-173340.7911,10.5261,10.3360,23241.4000,0.0000,23241.4000,0.5380,6066.7303,0.0000,6066.7303,26.9495,0.0000,17174.6697,17174.6697,10.3360,10.0602,14888.4000,0.0000,14888.4000,1.1381,3255.8853,0.0000,3255.8853,57.0076,0.0000,11632.5147,11632.5147,10.0602,10.0531,1044.1000,0.0000,1044.1000,0.4250,274.4168,0.0000,274.4168,21.2882,0.0000,769.6832,769.6832,10.0531,9.8603,12573.7000,0.0000,12573.7000,0.8037,2752.4893,0.0000,2752.4893,40.2573,0.0000,9821.2107,9821.2107,9.8603,9.6437,16620.8000,0.0000,16620.8000,0.6281,4381.3142,0.0000,4381.3142,31.4629,0.0000,12239.4858,12239.4858,9.6437,7.7251,8.6844,8.6844,-3.4010,-51014.4410,8.6844,7.5993,8.3950,8.1418,-1.9234,-15387.3178,8.3950,7.4245,8.1686,7.9098,-1.7203,-12042.4438,12.7159,1019.1035,-82751.2000,-78444.2027
7279,8.3773,11.0171,130.9000,163665.2000,-163534.3000,6.8783,29.6186,23960.6704,23990.2890,344.5335,187625.8704,101.2814,-187524.5890,11.0171,10.7550,28349.3000,0.0000,28349.3000,0.8954,7347.2398,0.0000,7347.2398,44.8497,0.0000,21002.0602,21002.0602,10.7550,10.5776,1401.3000,7868.5000,-6467.2000,0.8811,304.2534,1236.5933,1540.8467,44.1351,9105.0933,1097.0466,-8008.0467,10.5776,10.5658,1764.6000,0.0000,1764.6000,0.4250,460.2687,0.0000,460.2687,21.2882,0.0000,1304.3313,1304.3313,10.5658,10.4160,13595.5000,0.0000,13595.5000,0.7458,2951.2993,0.0000,2951.2993,37.3585,0.0000,10644.2007,10644.2007,10.4160,10.2291,15965.1000,0.0000,15965.1000,0.6477,4174.1255,0.0000,4174.1255,32.4413,0.0000,11790.9745,11790.9745,10.2291,7.8545,9.0418,9.0418,-5.2004,-78005.9031,9.0418,7.6151,8.6614,8.3285,-3.1243,-24994.2219,8.6614,7.4440,8.3773,8.0527,-2.6659,-18661.3088,15.7099,1259.0553,-110327.0000,-121661.4338
7280,8.5524,11.3038,1.5000,173310.6000,-173309.1000,7.4522,0.3383,25458.1455,25458.4839,373.2784,198768.7455,1.1617,-198767.5839,11.3038,10.9953,32228.1000,0.0000,32228.1000,1.0832,8317.8777,0.0000,8317.8777,54.2566,0.0000,23910.2223,23910.2223,10.9953,11.1128,49.4000,7561.7000,-7512.3000,0.4950,10.6821,1191.5849,1202.2670,24.7945,8753.2849,38.7179,-8714.5670,11.1128,11.0936,1910.9000,0.0000,1910.9000,0.4250,494.5572,0.0000,494.5572,21.2882,0.0000,1416.3428,1416.3428,11.0936,10.9371,13394.1000,0.0000,13394.1000,0.7985,2882.8578,0.0000,2882.8578,39.9979,0.0000,10511.2422,10511.2422,10.9371,10.7637,13997.9000,0.0000,13997.9000,0.6162,3632.0303,0.0000,3632.0303,30.8661,0.0000,10365.8697,10365.8697,10.7637,7.9177,9.3407,9.3407,-6.4689,-97032.8055,9.3407,7.6325,8.8852,8.4866,-3.8826,-31060.8599,8.8852,7.4592,8.5524,8.1722,-3.2411,-22688.0004,16.3051,1306.7561,-119290.4000,-150781.6658
7281,8.6749,11.4637,0.0000,182840.1000,-182840.1000,7.9055,0.0000,26921.6109,26921.6109,395.9846,209761.7109,0.0000,-209761.7109,11.4637,11.1281,38057.6000,0.0000,38057.6000,1.2255,9799.7868,0.0000,9799.7868,61.3867,0.0000,28257.8132,28257.8132,11.1281,11.2504,0.0000,7062.9000,-7062.9000,0.4950,0.0000,1114.6735,1114.6735,24.7945,8177.5735,0.0000,-8177.5735,11.2504,11.2305,1959.3000,0.0000,1959.3000,0.4250,506.0742,0.0000,506.0742,21.2882,0.0000,1453.2258,1453.2258,11.2305,11.0830,11944.7000,0.0000,11944.7000,0.7788,2565.2550,0.0000,2565.2550,39.0111,0.0000,9379.4450,9379.4450,11.0830,10.9374,12686.5000,0.0000,12686.5000,0.5356,3284.7956,0.0000,3284.7956,26.8259,0.0000,9401.7044,9401.7044,10.9374,8.0912,9.5143,9.5143,-6.7640,-101460.5431,9.5143,7.6989,9.0302,8.6066,-4.3143,-34514.4512,9.0302,7.5075,8.6749,8.2688,-3.6187,-25331.0544,17.0481,1366.2984,-125254.9000,-161306.0487
7282,8.7773,11.5911,0.0000,191893.6000,-191893.6000,8.3461,0.0000,28310.9346,28310.9346,418.0539,220204.5346,0.0000,-220204.5346,11.5911,11.2119,39992.0000,0.0000,39992.0000,1.4434,10279.0254,0.0000,10279.0254,72.2992,0.0000,29712.9746,29712.9746,11.2119,11.3216,0.0000,9473.2000,-9473.2000,0.4950,0.0000,1496.5179,1496.5179,24.7945,10969.7179,0.0000,-10969.7179,11.3216,11.3021,2306.8000,0.0000,2306.8000,0.4250,595.2176,0.0000,595.2176,21.2882,0.0000,1711.5824,1711.5824,11.3021,11.1763,10607.1000,0.0000,10607.1000,0.6930,2275.3782,0.0000,2275.3782,34.7123,0.0000,8331.7218,8331.7218,11.1763,11.0501,10227.6000,0.0000,10227.6000,0.4842,2644.5549,0.0000,2644.5549,24.2535,0.0000,7583.0451,7583.0451,11.0501,8.2420,9.6461,9.6461,-6.9796,-104694.3128,9.6461,7.7729,9.1465,8.7095,-4.6558,-37246.1307,9.1465,7.5639,8.7773,8.3552,-3.9336,-27535.2472,17.8300,1428.9639,-138233.3000,-169475.6908
7283,8.8888,11.7392,0.0000,199526.7000,-199526.7000,8.7645,0.0000,29501.3084,29501.3084,439.0117,229028.0084,0.0000,-229028.0084,11.7392,11.3544,34659.5000,0.0000,34659.5000,1.5136,8889.5071,0.0000,8889.5071,75.8149,0.0000,25769.9929,25769.9929,11.3544,11.4964,0.0000,11918.9000,-11918.9000,0.4975,0.0000,1886.0113,1886.0113,24.9207,13804.9113,0.0000,-13804.9113,11.4964,11.4743,2762.2000,0.0000,2762.2000,0.4250,710.9283,0.0000,710.9283,21.2882,0.0000,2051.2717,2051.2717,11.4743,11.3664,10131.5000,0.0000,10131.5000,0.6930,2167.3880,0.0000,2167.3880,34.7123,0.0000,7964.1120,7964.1120,11.3664,11.2681,8916.2000,0.0000,8916.2000,0.4250,2299.1375,0.0000,2299.1375,21.2882,0.0000,6617.0625,6617.0625,11.2681,8.3377,9.8029,9.8029,-7.5482,-113223.5731,9.8029,7.8321,9.2774,8.8175,-5.0764,-40610.9008,9.2774,7.6120,8.8888,8.4447,-4.2896,-30027.5217,18.4778,1480.8866,-154976.2000,-183861.9956
7284,9.0074,11.9066,0.0000,207194.1000,-207194.1000,9.1189,0.0000,30706.4830,30706.4830,456.7673,237900.5830,0.0000,-237900.5830,11.9066,11.5803,39996.4000,0.0000,39996.4000,1.3086,10233.7692,0.0000,10233.7692,65.5465,0.0000,29762.6308,29762.6308,11.5803,11.7550,0.0000,12649.3000,-12649.3000,0.6263,0.0000,2006.9673,2006.9673,31.3696,14656.2673,0.0000,-14656.2673,11.7550,11.7290,2635.4000,0.0000,2635.4000,0.4250,675.7775,0.0000,675.7775,21.2882,0.0000,1959.6225,1959.6225,11.7290,11.6281,9630.1000,0.0000,9630.1000,0.6930,2051.8036,0.0000,2051.8036,34.7123,0.0000,7578.2964,7578.2964,11.6281,11.5443,7932.6000,0.0000,7932.6000,0.4250,2037.8094,0.0000,2037.8094,21.2882,0.0000,5894.7906,5894.7906,11.5443,8.4133,9.9788,9.9788,-8.2468,-123701.4043,9.9788,7.8816,9.4196,8.9302,-5.5239,-44191.1856,9.4196,7.6531,9.0074,8.5363,-4.6529,-32570.0025,18.8952,1514.3333,-159648.9000,-200462.5924
7285,9.1055,11.9815,0.0000,214433.3000,-214433.3000,9.4758,0.0000,31841.0241,31841.0241,474.6444,246274.3241,0.0000,-246274.3241,11.9815,11.6217,38055.1000,0.0000,38055.1000,1.5060,9726.6480,0.0000,9726.6480,75.4332,0.0000,28328.4520,28328.4520,11.6217,11.7988,0.0000,10973.3000,-10973.3000,0.6652,0.0000,1741.9174,1741.9174,33.3177,12715.2174,0.0000,-12715.2174,11.7988,11.7751,1747.9000,0.0000,1747.9000,0.4250,447.9208,0.0000,447.9208,21.2882,0.0000,1299.9792,1299.9792,11.7751,11.6835,9130.3000,0.0000,9130.3000,0.6930,1943.8962,0.0000,1943.8962,34.7123,0.0000,7186.4038,7186.4038,11.6835,11.6123,6949.0000,0.0000,6949.0000,0.4250,1783.7127,0.0000,1783.7127,21.2882,0.0000,5165.2873,5165.2873,11.6123,8.5725,10.0924,10.0924,-8.3835,-125752.0009,10.0924,7.9697,9.5263,9.0311,-5.8544,-46834.8146,9.5263,7.7227,9.1055,8.6245,-4.9744,-34820.5971,19.7849,1585.6419,-169524.3000,-207407.4125
7286,9.1992,12.1378,0.0000,219847.8000,-219847.8000,9.8125,0.0000,32705.8256,32705.8256,491.5070,252553.6256,0.0000,-252553.6256,12.1378,11.7996,36113.0000,0.0000,36113.0000,1.4311,9209.7311,0.0000,9209.7311,71.6846,0.0000,26903.2689,26903.2689,11.7996,11.9513,0.0000,11764.1000,-11764.1000,0.5771,0.0000,1871.4936,1871.4936,28.9073,13635.5936,0.0000,-13635.5936,11.9513,11.9358,1686.0000,0.0000,1686.0000,0.4250,431.1172,0.0000,431.1172,21.2882,0.0000,1254.8828,1254.8828,11.9358,11.8500,8894.7000,0.0000,8894.7000,0.6930,1888.9380,0.0000,1888.9380,34.7123,0.0000,7005.7620,7005.7620,11.8500,11.7883,7932.6000,0.0000,7932.6000,0.4250,2031.3379,0.0000,2031.3379,21.2882,0.0000,5901.2621,5901.2621,11.7883,8.6501,10.2192,10.2192,-8.7693,-131539.4441,10.2192,8.0258,9.6343,9.1225,-6.1290,-49031.7809,9.6343,7.7698,9.1992,8.7021,-5.2099,-36469.1834,20.0456,1606.5305,-176985.6000,-217040.4085
7287,9.2876,12.2525,0.0000,219080.0000,-219080.0000,10.0657,0.0000,32649.0795,32649.0795,504.1916,251729.0795,0.0000,-251729.0795,12.2525,11.9365,30773.1000,0.0000,30773.1000,1.3546,7835.1335,0.0000,7835.1335,67.8543,0.0000,22937.9665,22937.9665,11.9365,12.0966,0.0000,14335.8000,-14335.8000,0.6191,0.0000,2284.4688,2284.4688,31.0098,16620.2688,0.0000,-16620.2688,12.0966,12.0819,2172.8000,0.0000,2172.8000,0.4250,554.4437,0.0000,554.4437,21.2882,0.0000,1618.3563,1618.3563,12.0819,11.9996,8073.8000,0.0000,8073.8000,0.6930,1710.6698,0.0000,1710.6698,34.7123,0.0000,6363.1302,6363.1302,11.9996,11.9303,9244.0000,0.0000,9244.0000,0.4250,2362.0994,0.0000,2362.0994,21.2882,0.0000,6881.9006,6881.9006,11.9303,8.7397,10.3350,10.3350,-9.0615,-135921.8791,10.3350,8.0843,9.7348,9.2097,-6.3920,-51136.2689,9.7348,7.8183,9.2876,8.7765,-5.4431,-38101.9154,20.3737,1632.8269,-183152.1000,-225160.0634
7288,9.3610,12.3373,0.0000,229027.9000,-229027.9000,10.0357,0.0000,34181.7782,34181.7782,502.6889,263209.6782,0.0000,-263209.6782,12.3373,12.0660,20106.2000,0.0000,20106.2000,1.1522,5113.0801,0.0000,5113.0801,57.7140,0.0000,14993.1199,14993.1199,12.0660,12.2625,0.0000,14894.9000,-14894.9000,0.7548,0.0000,2377.4024,2377.4024,37.8070,17272.3024,0.0000,-17272.3024,12.2625,12.2434,1386.8000,0.0000,1386.8000,0.4250,353.0425,0.0000,353.0425,21.2882,0.0000,1033.7575,1033.7575,12.2434,12.1681,6442.4000,0.0000,6442.4000,0.6930,1361.5598,0.0000,1361.5598,34.7123,0.0000,5080.8402,5080.8402,12.1681,12.0867,12194.7000,0.0000,12194.7000,0.4250,3108.6142,0.0000,3108.6142,21.2882,0.0000,9086.0858,9086.0858,12.0867,8.7913,10.4390,10.4390,-9.2925,-139388.0651,10.4390,8.1215,9.8210,9.2803,-6.5349,-52278.8488,9.8210,7.8497,9.3610,8.8353,-5.5588,-38911.8725,20.2286,1621.1969,-203792.7000,-230578.7864
