Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7289,9.4754,12.5599,21.9000,132329.3000,-132307.4000,10.4959,4.8575,19795.2318,19800.0893,525.7395,152124.5318,17.0425,-152107.4893,12.5599,12.3840,16546.4000,0.0000,16546.4000,0.7518,4194.5844,0.0000,4194.5844,37.6572,0.0000,12351.8156,12351.8156,12.3840,12.5865,0.0000,180.0000,-180.0000,0.7846,0.0000,28.8466,28.8466,39.2996,208.8466,0.0000,-208.8466,12.5865,12.5744,1146.4000,0.0000,1146.4000,0.4250,290.5082,0.0000,290.5082,21.2882,0.0000,855.8918,855.8918,12.5744,12.5148,5481.9000,0.0000,5481.9000,0.6930,1152.6091,0.0000,1152.6091,34.7123,0.0000,4329.2909,4329.2909,12.5148,12.4081,14325.8000,0.0000,14325.8000,0.4572,3633.9666,0.0000,3633.9666,22.9019,0.0000,10691.8334,10691.8334,12.4081,8.8293,10.6187,10.6187,-10.1829,-152743.1888,10.6187,8.1539,9.9614,9.3863,-7.0130,-56103.9755,9.9614,7.8783,9.4754,8.9199,-5.9270,-41488.7407,20.4112,1635.8372,-94986.9000,-250335.9051
7290,9.1036,11.8467,127.8000,131795.8000,-131668.0000,6.0674,28.5372,19569.5109,19598.0481,303.9180,151365.3109,99.2628,-151266.0481,11.8467,11.6245,16566.0000,0.0000,16566.0000,0.6165,4242.3315,0.0000,4242.3315,30.8797,0.0000,12323.6685,12323.6685,11.6245,11.6283,0.0000,0.0000,0.0000,0.4950,0.0000,0.0000,0.0000,24.7945,0.0000,0.0000,0.0000,11.6283,11.6129,879.0000,0.0000,879.0000,0.4250,225.8063,0.0000,225.8063,21.2882,0.0000,653.1937,653.1937,11.6129,11.5350,5516.7000,0.0000,5516.7000,0.6930,1177.5637,0.0000,1177.5637,34.7123,0.0000,4339.1363,4339.1363,11.5350,11.3430,13670.1000,0.0000,13670.1000,0.5341,3516.4218,0.0000,3516.4218,26.7548,0.0000,10153.6782,10153.6782,11.3430,8.7572,10.0501,10.0501,-4.7746,-71619.4751,10.0501,8.0327,9.5121,9.0414,-3.7252,-29801.8862,9.5121,7.7613,9.1036,8.6367,-3.2330,-22631.1757,13.2466,1061.6340,-95036.2000,-124052.5370
7291,9.0069,11.7526,847.4000,82863.2000,-82015.8000,6.0251,189.5525,12280.3455,12469.8980,301.7956,95143.5455,657.8475,-94485.6980,11.7526,11.5290,16547.8000,0.0000,16547.8000,0.6244,4243.3831,0.0000,4243.3831,31.2740,0.0000,12304.4169,12304.4169,11.5290,11.5290,1914.9000,0.0000,1914.9000,0.4950,410.3746,0.0000,410.3746,24.7945,0.0000,1504.5254,1504.5254,11.5290,11.5171,962.4000,0.0000,962.4000,0.4250,247.5841,0.0000,247.5841,21.2882,0.0000,714.8159,714.8159,11.5171,11.4384,5697.1000,0.0000,5697.1000,0.6930,1217.9239,0.0000,1217.9239,34.7123,0.0000,4479.1761,4479.1761,11.4384,11.2541,12522.6000,0.0000,12522.6000,0.5178,3225.7327,0.0000,3225.7327,25.9390,0.0000,9296.8673,9296.8673,11.2541,8.5982,9.9262,9.9262,-4.8761,-73141.1227,9.9262,7.9631,9.4027,8.9446,-3.6042,-28833.2903,9.4027,7.7066,9.0069,8.5546,-3.1139,-21797.2562,13.1704,1055.5289,-44371.0000,-123771.6692
7292,8.7720,11.1010,987.3000,79969.6000,-78982.3000,3.7509,221.7908,11797.0774,12018.8682,187.8830,91766.6774,765.5092,-91001.1682,11.1010,10.7985,14015.3000,0.0000,14015.3000,0.6246,3627.9006,0.0000,3627.9006,31.2876,0.0000,10387.3994,10387.3994,10.7985,10.7615,2163.2000,0.0000,2163.2000,0.4950,469.3311,0.0000,469.3311,24.7945,0.0000,1693.8689,1693.8689,10.7615,10.7439,569.6000,0.0000,569.6000,0.4250,148.1726,0.0000,148.1726,21.2882,0.0000,421.4274,421.4274,10.7439,10.6338,5486.2000,0.0000,5486.2000,0.6930,1187.4990,0.0000,1187.4990,34.7123,0.0000,4298.7010,4298.7010,10.6338,10.4055,10227.6000,0.0000,10227.6000,0.4751,2665.5169,0.0000,2665.5169,23.7995,0.0000,7562.0831,7562.0831,10.4055,8.6980,9.5517,9.5517,-2.3078,-34616.3231,9.5517,7.9125,9.1146,8.7321,-2.2154,-17723.5848,9.1146,7.6465,8.7720,8.3805,-1.9842,-13889.7182,9.6955,777.0364,-46520.4000,-66229.6261
7293,8.6793,11.0261,1943.0000,65748.3000,-63805.3000,3.6073,437.2209,9681.6879,10118.9088,180.6893,75429.9879,1505.7791,-73924.2088,11.0261,10.7583,13683.3000,0.0000,13683.3000,0.5348,3545.8107,0.0000,3545.8107,26.7858,0.0000,10137.4893,10137.4893,10.7583,10.7146,14184.5000,0.0000,14184.5000,0.4950,3079.5970,0.0000,3079.5970,24.7945,0.0000,11104.9030,11104.9030,10.7146,10.7037,419.9000,0.0000,419.9000,0.4250,109.3052,0.0000,109.3052,21.2882,0.0000,310.5948,310.5948,10.7037,10.5929,6667.9000,0.0000,6667.9000,0.6930,1444.2216,0.0000,1444.2216,34.7123,0.0000,5223.6784,5223.6784,10.5929,10.3979,8916.2000,0.0000,8916.2000,0.4250,2325.1327,0.0000,2325.1327,21.2882,0.0000,6591.0673,6591.0673,10.3979,8.4810,9.4395,9.4395,-2.4770,-37154.3624,9.4395,7.8354,9.0117,8.6374,-2.0728,-16582.4598,9.0117,7.5871,8.6793,8.2994,-1.8410,-12886.6535,9.2701,742.9402,-19933.5000,-66623.4758
7294,8.5507,10.5780,2973.6000,59096.1000,-56122.5000,2.9126,670.7027,8680.5169,9351.2197,145.8910,67776.6169,2302.8973,-65473.7197,10.5780,10.3006,13683.5000,0.0000,13683.5000,0.5227,3569.1062,0.0000,3569.1062,26.1840,0.0000,10114.3938,10114.3938,10.3006,9.9966,17771.8000,0.0000,17771.8000,0.8327,3888.8173,0.0000,3888.8173,41.7079,0.0000,13882.9827,13882.9827,9.9966,9.9881,430.4000,0.0000,430.4000,0.4250,113.2268,0.0000,113.2268,21.2882,0.0000,317.1732,317.1732,9.9881,9.8452,9269.9000,0.0000,9269.9000,0.6930,2031.4339,0.0000,2031.4339,34.7123,0.0000,7238.4661,7238.4661,9.8452,9.6651,4981.9000,0.0000,4981.9000,0.4250,1313.5434,0.0000,1313.5434,21.2882,0.0000,3668.3566,3668.3566,9.6651,8.7351,9.2001,9.2001,-1.1300,-16950.0061,9.2001,7.8612,8.8431,8.5307,-1.6268,-13014.6309,8.8431,7.5899,8.5507,8.2165,-1.5227,-10659.1607,8.7165,698.5719,-9985.0000,-40623.7977
7295,8.4563,10.2927,3908.1000,53655.0000,-49746.9000,2.5600,883.0045,7866.9942,8749.9987,128.2300,61521.9942,3025.0955,-58496.8987,10.2927,10.0094,13683.6000,0.0000,13683.6000,0.5267,3584.1050,0.0000,3584.1050,26.3823,0.0000,10099.4950,10099.4950,10.0094,9.6204,22693.2000,0.0000,22693.2000,1.0525,4990.7831,0.0000,4990.7831,52.7188,0.0000,17702.4169,17702.4169,9.6204,9.6116,418.0000,0.0000,418.0000,0.4250,110.5796,0.0000,110.5796,21.2882,0.0000,307.4204,307.4204,9.6116,9.4088,12260.2000,0.0000,12260.2000,0.6930,2703.5276,0.0000,2703.5276,34.7123,0.0000,9556.6724,9556.6724,9.4088,9.3062,1539.4000,0.0000,1539.4000,0.4250,408.5254,0.0000,408.5254,21.2882,0.0000,1130.8746,1130.8746,9.3062,8.7627,9.0344,9.0344,-0.6457,-9686.1203,9.0344,7.8622,8.7218,8.4483,-1.3927,-11141.4797,8.7218,7.5836,8.4563,8.1527,-1.3523,-9466.2595,8.5233,683.0877,847.5000,-30293.8595
7296,8.3721,9.9986,5162.6000,48136.6000,-42974.0000,2.2680,1168.2485,7046.5165,8214.7650,113.6017,55183.1165,3994.3515,-51188.7650,9.9986,9.7181,13709.7000,0.0000,13709.7000,0.5293,3606.5507,0.0000,3606.5507,26.5107,0.0000,10103.1493,10103.1493,9.7181,9.2265,29317.5000,0.0000,29317.5000,1.3515,6480.4128,0.0000,6480.4128,67.6989,0.0000,22837.0872,22837.0872,9.2265,9.2180,430.9000,0.0000,430.9000,0.4250,114.6640,0.0000,114.6640,21.2882,0.0000,316.2360,316.2360,9.2180,8.9527,14621.4000,0.0000,14621.4000,0.7335,3245.4344,0.0000,3245.4344,36.7405,0.0000,11375.9656,11375.9656,8.9527,8.9213,884.8000,0.0000,884.8000,0.4250,236.4171,0.0000,236.4171,21.2882,0.0000,648.3829,648.3829,8.9213,8.8319,8.8766,8.8766,-0.1072,-1607.9512,8.8766,7.8779,8.6103,8.3772,-1.1971,-9576.5323,8.6103,7.5893,8.3721,8.0998,-1.2237,-8566.0336,8.5984,689.1081,15990.3000,-19750.5171
7297,8.2852,9.6499,6589.0000,43143.9000,-36554.9000,1.9582,1493.4049,6305.2218,7798.6267,98.0882,49449.1218,5095.5951,-44353.5267,9.6499,9.3810,13711.5000,0.0000,13711.5000,0.5330,3625.7148,0.0000,3625.7148,26.6956,0.0000,10085.7852,10085.7852,9.3810,8.7731,32795.4000,0.0000,32795.4000,1.7560,7292.1739,0.0000,7292.1739,87.9586,0.0000,25503.2261,25503.2261,8.7731,8.7647,418.8000,0.0000,418.8000,0.4250,112.2055,0.0000,112.2055,21.2882,0.0000,306.5945,306.5945,8.7647,8.4620,16890.2000,0.0000,16890.2000,0.8815,3777.7189,0.0000,3777.7189,44.1551,0.0000,13112.4811,13112.4811,8.4620,8.4447,392.3000,0.0000,392.3000,0.4250,105.6005,0.0000,105.6005,21.2882,0.0000,286.6995,286.6995,8.4447,8.9513,8.6980,8.6980,0.6333,9499.6927,8.6980,7.9172,8.4898,8.3076,-0.9761,-7808.8460,8.4898,7.6130,8.2852,8.0514,-1.0961,-7672.8880,8.9681,718.7372,27653.3000,-5982.0413
7298,8.2038,9.3712,8158.6000,38732.8000,-30574.2000,1.6649,1851.9235,5651.8320,7503.7555,83.3955,44384.6320,6306.6765,-38077.9555,9.3712,9.1061,13711.5000,0.0000,13711.5000,0.5362,3640.7996,0.0000,3640.7996,26.8606,0.0000,10070.7004,10070.7004,9.1061,8.4356,39950.0000,0.0000,39950.0000,1.9773,8926.2638,0.0000,8926.2638,99.0451,0.0000,31023.7362,31023.7362,8.4356,8.4276,430.6000,0.0000,430.6000,0.4250,115.9565,0.0000,115.9565,21.2882,0.0000,314.6435,314.6435,8.4276,8.0830,19056.7000,0.0000,19056.7000,1.0274,4286.7005,0.0000,4286.7005,51.4646,0.0000,14769.9995,14769.9995,8.0830,8.0755,392.3000,0.0000,392.3000,0.4250,106.2098,0.0000,106.2098,21.2882,0.0000,286.0902,286.0902,8.0755,9.0012,8.5383,8.5383,1.1722,17583.3954,8.5383,7.9412,8.3791,8.2397,-0.7562,-6049.3120,8.3791,7.6279,8.2038,8.0035,-0.9512,-6658.3038,9.0839,728.0216,42966.9000,4875.7797
7299,8.1182,9.0711,6408.2000,55245.1000,-48836.9000,1.3919,1456.8903,8048.2675,9505.1578,69.7192,63293.3675,4951.3097,-58342.0578,9.0711,8.8194,13711.5000,0.0000,13711.5000,0.5389,3657.1866,0.0000,3657.1866,26.9917,0.0000,10054.3134,10054.3134,8.8194,8.0441,43499.3000,0.0000,43499.3000,2.4218,9768.9433,0.0000,9768.9433,121.3079,0.0000,33730.3567,33730.3567,8.0441,8.0362,419.0000,0.0000,419.0000,0.4250,113.5056,0.0000,113.5056,21.2882,0.0000,305.4944,305.4944,8.0362,7.6673,21019.4000,0.0000,21019.4000,1.1670,4759.8726,0.0000,4759.8726,58.4560,0.0000,16259.5274,16259.5274,7.6673,7.6602,885.2000,0.0000,885.2000,0.4250,241.1810,0.0000,241.1810,21.2882,0.0000,644.0190,644.0190,7.6602,9.0647,8.3624,8.3624,1.8707,28060.5580,8.3624,7.9771,8.2597,8.1698,-0.5132,-4105.3321,8.2597,7.6533,8.1182,7.9565,-0.8076,-5653.2901,9.5543,765.7230,30697.5000,18301.9358
7300,8.1112,9.3409,6987.0000,62536.2000,-55549.2000,2.2222,1588.6839,9109.2552,10697.9390,111.3103,71645.4552,5398.3161,-66247.1390,9.3409,9.1287,13711.7000,0.0000,13711.7000,0.5417,3642.4980,0.0000,3642.4980,27.1349,0.0000,10069.2020,10069.2020,9.1287,8.4166,49265.1000,0.0000,49265.1000,2.6520,11003.1836,0.0000,11003.1836,132.8369,0.0000,38261.9164,38261.9164,8.4166,8.4101,562.3000,0.0000,562.3000,0.4250,151.4658,0.0000,151.4658,21.2882,0.0000,410.8342,410.8342,8.4101,8.0668,21677.0000,0.0000,21677.0000,1.2973,4877.5708,0.0000,4877.5708,64.9833,0.0000,16799.4292,16799.4292,8.0668,8.0532,4664.7000,0.0000,4664.7000,0.4250,1263.2143,0.0000,1263.2143,21.2882,0.0000,3401.4857,3401.4857,8.0532,8.6909,8.3720,8.3720,1.0085,15127.4210,8.3720,7.9310,8.2544,8.1515,-0.6974,-5579.4945,8.2544,7.6407,8.1112,7.9475,-0.9706,-6794.1524,11.3448,909.2205,34331.6000,2753.7741
7301,8.0875,9.3707,3307.9000,119697.6000,-116389.7000,2.5275,752.4683,17427.8369,18180.3052,126.6041,137125.4369,2555.4317,-134570.0052,9.3707,9.1756,13711.7000,0.0000,13711.7000,0.5392,3640.8765,0.0000,3640.8765,27.0065,0.0000,10070.8235,10070.8235,9.1756,8.4343,27402.9000,0.0000,27402.9000,2.9852,6115.2535,0.0000,6115.2535,149.5263,0.0000,21287.6465,21287.6465,8.4343,8.4264,517.9000,0.0000,517.9000,0.4250,139.4684,0.0000,139.4684,21.2882,0.0000,378.4316,378.4316,8.4264,8.1009,20994.3000,0.0000,20994.3000,1.3279,4722.6522,0.0000,4722.6522,66.5169,0.0000,16271.6478,16271.6478,8.1009,8.0350,15674.2000,0.0000,15674.2000,0.4250,4242.4135,0.0000,4242.4135,21.2882,0.0000,11431.7865,11431.7865,8.0350,8.6272,8.3311,8.3311,1.0190,15285.2985,8.3311,7.9232,8.2223,8.1271,-0.7020,-5615.7969,8.2223,7.6447,8.0875,7.9335,-0.9939,-6957.5890,12.3447,989.3527,-38088.7000,2711.9126
7302,8.2877,10.4702,1948.5000,157965.2000,-156016.7000,5.2951,441.6102,23086.7314,23528.3416,265.2325,181051.9314,1506.8898,-179545.0416,10.4702,10.3060,23281.1000,0.0000,23281.1000,0.5389,6082.0764,0.0000,6082.0764,26.9923,0.0000,17199.0236,17199.0236,10.3060,9.9589,23805.1000,0.0000,23805.1000,1.6589,5208.5351,0.0000,5208.5351,83.0945,0.0000,18596.5649,18596.5649,9.9589,9.9527,1047.6000,0.0000,1047.6000,0.4250,275.7492,0.0000,275.7492,21.2882,0.0000,771.8508,771.8508,9.9527,9.6869,21169.2000,0.0000,21169.2000,1.2857,4641.7884,0.0000,4641.7884,64.4012,0.0000,16527.4116,16527.4116,9.6869,9.5000,16660.1000,0.0000,16660.1000,0.6302,4402.9825,0.0000,4402.9825,31.5643,0.0000,12257.1175,12257.1175,9.5000,8.0564,8.7782,8.7782,-2.9683,-44523.8891,8.7782,7.7676,8.5087,8.2729,-2.0780,-16624.1769,8.5087,7.5614,8.2877,8.0351,-1.9477,-13634.2320,14.7507,1182.1753,-70053.6000,-74782.2979
7303,8.4749,10.9124,1294.4000,169158.9000,-167864.5000,7.1060,292.3599,24811.2476,25103.6075,355.9379,193970.1476,1002.0401,-192968.1075,10.9124,10.6785,28403.1000,0.0000,28403.1000,0.8978,7372.3958,0.0000,7372.3958,44.9690,0.0000,21030.7042,21030.7042,10.6785,10.4257,6921.6000,7997.3000,-1075.7000,1.4096,1504.7960,1255.7744,2760.5703,70.6087,9253.0744,5416.8040,-3836.2703,10.4257,10.4152,1768.3000,0.0000,1768.3000,0.4250,462.2620,0.0000,462.2620,21.2882,0.0000,1306.0380,1306.0380,10.4152,10.1904,22497.9000,0.0000,22497.9000,1.2581,4895.8356,0.0000,4895.8356,63.0194,0.0000,17602.0644,17602.0644,10.1904,10.0236,16002.8000,0.0000,16002.8000,0.6511,4197.8852,0.0000,4197.8852,32.6159,0.0000,11804.9148,11804.9148,10.0236,8.1584,9.0910,9.0910,-4.5816,-68724.5023,9.0910,7.7919,8.7446,8.4415,-3.1911,-25528.7809,8.7446,7.5886,8.4749,8.1666,-2.8396,-19877.3066,17.6215,1412.2539,-100268.1000,-114130.5899
7304,8.6372,11.2888,630.9000,177627.2000,-176996.3000,7.6537,142.0763,26134.9773,26277.0537,383.3749,203762.1773,488.8237,-203273.3537,11.2888,10.9994,32298.2000,0.0000,32298.2000,1.0871,8337.7763,0.0000,8337.7763,54.4549,0.0000,23960.4237,23960.4237,10.9994,11.0520,2294.8000,7698.9000,-5404.1000,0.4950,496.1884,1213.2608,1709.4492,24.7945,8912.1608,1798.6116,-7113.5492,11.0520,11.0340,1912.0000,0.0000,1912.0000,0.4250,495.2785,0.0000,495.2785,21.2882,0.0000,1416.7215,1416.7215,11.0340,10.7916,22843.4000,0.0000,22843.4000,1.3252,4921.3810,0.0000,4921.3810,66.3802,0.0000,17922.0190,17922.0190,10.7916,10.6289,14031.0000,0.0000,14031.0000,0.6200,3648.3465,0.0000,3648.3465,31.0582,0.0000,10382.6535,10382.6535,10.6289,8.1440,9.3865,9.3865,-6.0303,-90453.9380,9.3865,7.7804,8.9582,8.5834,-3.8976,-31180.5059,8.9582,7.5826,8.6372,8.2704,-3.3382,-23367.5519,17.4092,1395.2425,-111315.8000,-145001.9957
7305,8.7532,11.4334,230.9000,185145.5000,-184914.6000,8.0776,51.8881,27302.5455,27354.4335,404.6051,212448.0455,179.0119,-212269.0335,11.4334,11.1173,38132.2000,0.0000,38132.2000,1.2285,9823.2964,0.0000,9823.2964,61.5355,0.0000,28308.9036,28308.9036,11.1173,11.2111,645.1000,7131.0000,-6485.9000,0.4950,139.2076,1125.2814,1264.4890,24.7945,8256.2814,505.8924,-7750.3890,11.2111,11.1924,1957.8000,0.0000,1957.8000,0.4250,505.9742,0.0000,505.9742,21.2882,0.0000,1451.8258,1451.8258,11.1924,10.9560,22047.6000,0.0000,22047.6000,1.3298,4737.8563,0.0000,4737.8563,66.6080,0.0000,17309.7437,17309.7437,10.9560,10.8190,12716.4000,0.0000,12716.4000,0.5381,3298.6152,0.0000,3298.6152,26.9551,0.0000,9417.7848,9417.7848,10.8190,8.2915,9.5552,9.5552,-6.3917,-95875.1080,9.5552,7.8365,9.0969,8.6959,-4.3463,-34770.7130,9.0969,7.6237,8.7532,8.3603,-3.7255,-26078.3667,18.1410,1453.8875,-116546.5000,-156724.1877
7306,8.8438,11.5349,22.2000,192574.8000,-192552.6000,8.4445,4.9806,28448.3768,28453.3574,422.9868,221023.1768,17.2194,-221005.9574,11.5349,11.1759,40078.2000,0.0000,40078.2000,1.4469,10309.5234,0.0000,10309.5234,72.4772,0.0000,29768.6766,29768.6766,11.1759,11.2741,23.9000,9498.0000,-9474.1000,0.4950,5.1523,1499.8094,1504.9618,24.7945,10997.8094,18.7477,-10979.0618,11.2741,11.2557,2319.4000,0.0000,2319.4000,0.4250,598.8797,0.0000,598.8797,21.2882,0.0000,1720.5203,1720.5203,11.2557,11.0363,20987.8000,0.0000,20987.8000,1.2796,4505.5369,0.0000,4505.5369,64.0948,0.0000,16482.2631,16482.2631,11.0363,10.9168,10251.6000,0.0000,10251.6000,0.4864,2656.1496,0.0000,2656.1496,24.3623,0.0000,7595.4504,7595.4504,10.9168,8.4246,9.6707,9.6707,-6.5545,-98317.5252,9.6707,7.9035,9.1994,8.7871,-4.6476,-37181.0507,9.1994,7.6753,8.8438,8.4374,-4.0083,-28057.7962,18.8662,1512.0091,-128389.7000,-163556.3721
7307,8.9412,11.6772,0.0000,199941.0000,-199941.0000,8.7979,0.0000,29593.0052,29593.0052,440.6878,229534.0052,0.0000,-229534.0052,11.6772,11.3085,34726.9000,0.0000,34726.9000,1.5182,8914.7251,0.0000,8914.7251,76.0486,0.0000,25812.1749,25812.1749,11.3085,11.4444,61.6000,11946.3000,-11884.7000,0.4975,13.2501,1889.3282,1902.5782,24.9201,13835.6282,48.3499,-13787.2782,11.4444,11.4231,2765.5000,0.0000,2765.5000,0.4250,712.3113,0.0000,712.3113,21.2882,0.0000,2053.1887,2053.1887,11.4231,11.2190,20132.2000,0.0000,20132.2000,1.2166,4310.3101,0.0000,4310.3101,60.9408,0.0000,15821.8899,15821.8899,11.2190,11.1249,8937.0000,0.0000,8937.0000,0.4250,2309.4167,0.0000,2309.4167,21.2882,0.0000,6627.5833,6627.5833,11.1249,8.4960,9.8105,9.8105,-7.0800,-106200.6060,9.8105,7.9508,9.3145,8.8806,-5.0085,-40067.9357,9.3145,7.7145,8.9412,8.5145,-4.3092,-30164.3077,19.3205,1548.4170,-145264.1000,-176432.8495
7308,9.0503,11.8463,0.0000,207526.0000,-207526.0000,9.1406,0.0000,30781.7384,30781.7384,457.8541,238307.7384,0.0000,-238307.7384,11.8463,11.5317,40078.5000,0.0000,40078.5000,1.3125,10263.6346,0.0000,10263.6346,65.7407,0.0000,29814.8654,29814.8654,11.5317,11.6996,0.0000,12785.9000,-12785.9000,0.6244,0.0000,2027.4596,2027.4596,31.2747,14813.3596,0.0000,-14813.3596,11.6996,11.6746,2640.4000,0.0000,2640.4000,0.4250,677.5977,0.0000,677.5977,21.2882,0.0000,1962.8023,1962.8023,11.6746,11.4817,19449.2000,0.0000,19449.2000,1.1633,4147.4528,0.0000,4147.4528,58.2720,0.0000,15301.7472,15301.7472,11.4817,11.4009,7951.1000,0.0000,7951.1000,0.4250,2046.8689,0.0000,2046.8689,21.2882,0.0000,5904.2311,5904.2311,11.4009,8.5524,9.9766,9.9766,-7.7972,-116957.3923,9.9766,7.9897,9.4468,8.9832,-5.4386,-43508.6146,9.4468,7.7476,9.0503,8.5972,-4.6512,-32558.4274,19.6362,1573.7231,-150192.7000,-193024.4342
7309,9.1409,11.9258,0.0000,213895.9000,-213895.9000,9.4934,0.0000,31783.5342,31783.5342,475.5227,245679.4342,0.0000,-245679.4342,11.9258,11.5773,38127.8000,0.0000,38127.8000,1.5105,9752.9877,0.0000,9752.9877,75.6624,0.0000,28374.8123,28374.8123,11.5773,11.7504,0.0000,11727.2000,-11727.2000,0.6722,0.0000,1860.5991,1860.5991,33.6719,13587.7991,0.0000,-13587.7991,11.7504,11.7275,1749.3000,0.0000,1749.3000,0.4250,448.5907,0.0000,448.5907,21.2882,0.0000,1300.7093,1300.7093,11.7275,11.5486,19559.3000,0.0000,19559.3000,1.1186,4167.4373,0.0000,4167.4373,56.0294,0.0000,15391.8627,15391.8627,11.5486,11.4796,6965.2000,0.0000,6965.2000,0.4250,1791.3395,0.0000,1791.3395,21.2882,0.0000,5173.8605,5173.8605,11.4796,8.6887,10.0842,10.0842,-7.9628,-119442.2314,10.0842,8.0669,9.5462,9.0755,-5.7554,-46043.4580,9.5462,7.8092,9.1409,8.6777,-4.9558,-34690.3456,20.4671,1640.3109,-159221.5000,-200176.0350
7310,9.2261,12.0616,0.0000,219142.4000,-219142.4000,9.7899,0.0000,32618.3257,32618.3257,490.3758,251760.7257,0.0000,-251760.7257,12.0616,11.7340,36187.0000,0.0000,36187.0000,1.4352,9238.6170,0.0000,9238.6170,71.8866,0.0000,26948.3830,26948.3830,11.7340,11.8908,0.0000,12536.7000,-12536.7000,0.6167,0.0000,1992.8044,1992.8044,30.8886,14529.5044,0.0000,-14529.5044,11.8908,11.8758,1691.0000,0.0000,1691.0000,0.4250,432.7696,0.0000,432.7696,21.2882,0.0000,1258.2304,1258.2304,11.8758,11.6980,19747.2000,0.0000,19747.2000,1.1238,4197.6176,0.0000,4197.6176,56.2908,0.0000,15549.5824,15549.5824,11.6980,11.6383,7951.1000,0.0000,7951.1000,0.4250,2040.5124,0.0000,2040.5124,21.2882,0.0000,5910.5876,5910.5876,11.6383,8.7598,10.1991,10.1991,-8.3153,-124729.3926,10.1991,8.1182,9.6442,9.1586,-6.0113,-48090.1880,9.6442,7.8525,9.2261,8.7483,-5.1757,-36230.1606,20.7233,1660.8438,-166102.8000,-209049.7411
7311,9.3064,12.1666,0.0000,223376.4000,-223376.4000,10.0350,0.0000,33301.8575,33301.8575,502.6523,256678.2575,0.0000,-256678.2575,12.1666,11.8603,30844.4000,0.0000,30844.4000,1.3591,7862.8811,0.0000,7862.8811,68.0772,0.0000,22981.5189,22981.5189,11.8603,12.0254,0.0000,15013.9000,-15013.9000,0.6596,0.0000,2390.2726,2390.2726,33.0388,17404.1726,0.0000,-17404.1726,12.0254,12.0111,2178.1000,0.0000,2178.1000,0.4250,556.3606,0.0000,556.3606,21.2882,0.0000,1621.7394,1621.7394,12.0111,11.8344,18814.5000,0.0000,18814.5000,1.1314,3990.8380,0.0000,3990.8380,56.6739,0.0000,14823.6620,14823.6620,11.8344,11.7672,9265.7000,0.0000,9265.7000,0.4250,2373.2415,0.0000,2373.2415,21.2882,0.0000,6892.4585,6892.4585,11.7672,8.8403,10.3037,10.3037,-8.5896,-128844.2479,10.3037,8.1719,9.7352,9.2378,-6.2564,-50051.3956,9.7352,7.8973,9.3064,8.8163,-5.3936,-37755.4321,21.0527,1687.2447,-177287.6000,-216651.0756
7312,9.3933,12.2948,5.8000,226758.4000,-226752.6000,10.2337,1.2884,33864.9617,33866.2500,512.6032,260623.3617,4.5116,-260618.8500,12.2948,12.0349,20138.9000,0.0000,20138.9000,1.1565,5124.4851,0.0000,5124.4851,57.9280,0.0000,15014.4149,15014.4149,12.0349,12.2316,812.8000,14913.2000,-14100.4000,0.7903,172.7332,2379.3942,2552.1274,39.5846,17292.5942,640.0668,-16652.5274,12.2316,12.2133,1386.1000,0.0000,1386.1000,0.4250,353.0192,0.0000,353.0192,21.2882,0.0000,1033.0808,1033.0808,12.2133,12.0456,17470.6000,0.0000,17470.6000,1.0753,3694.0386,0.0000,3694.0386,53.8608,0.0000,13776.5614,13776.5614,12.0456,11.9676,12223.5000,0.0000,12223.5000,0.4250,3121.3959,0.0000,3121.3959,21.2882,0.0000,9102.1041,9102.1041,11.9676,8.8921,10.4299,10.4299,-9.0712,-136067.5052,10.4299,8.2112,9.8382,9.3205,-6.5439,-52351.2775,9.8382,7.9313,9.3933,8.8847,-5.6245,-39371.4243,21.1585,1695.7273,-189633.9000,-227790.2070
7313,9.4752,12.4934,1531.7000,133273.5000,-131741.8000,10.3936,339.7365,19936.4210,20276.1575,520.6144,153209.9210,1191.9635,-152017.9575,12.4934,12.3194,16599.2000,0.0000,16599.2000,0.7535,4211.9236,0.0000,4211.9236,37.7442,0.0000,12387.2764,12387.2764,12.3194,12.5122,6392.4000,175.7000,6216.7000,0.7426,1352.1686,28.1341,1380.3027,37.1992,203.8341,5040.2314,4836.3973,12.5122,12.5003,1152.2000,0.0000,1152.2000,0.4250,292.2842,0.0000,292.2842,21.2882,0.0000,859.9158,859.9158,12.5003,12.3406,17004.6000,0.0000,17004.6000,0.9947,3579.4534,0.0000,3579.4534,49.8256,0.0000,13425.1466,13425.1466,12.3406,12.2350,14359.6000,0.0000,14359.6000,0.4592,3651.5292,0.0000,3651.5292,23.0016,0.0000,10708.0708,10708.0708,12.2350,8.9004,10.5677,10.5677,-9.6003,-144004.1565,10.5677,8.2217,9.9421,9.3947,-6.7543,-54034.2218,9.9421,7.9412,9.4752,8.9417,-5.7607,-40324.6803,20.6530,1655.2159,-76409.5000,-238363.0586
7314,9.0900,11.7561,2065.1000,127602.7000,-125537.6000,6.0415,461.2419,18941.7977,19403.0396,302.6185,146544.4977,1603.8581,-144940.6396,11.7561,11.5394,16574.8000,0.0000,16574.8000,0.6191,4250.0974,0.0000,4250.0974,31.0112,0.0000,12324.7026,12324.7026,11.5394,11.4548,8302.4000,0.0000,8302.4000,0.4950,1778.9460,0.0000,1778.9460,24.7945,0.0000,6523.4540,6523.4540,11.4548,11.4398,882.8000,0.0000,882.8000,0.4250,227.3493,0.0000,227.3493,21.2882,0.0000,655.4507,655.4507,11.4398,11.2051,17600.7000,0.0000,17600.7000,0.9631,3767.3142,0.0000,3767.3142,48.2393,0.0000,13833.3858,13833.3858,11.2051,11.0181,13702.3000,0.0000,13702.3000,0.5369,3541.5315,0.0000,3541.5315,26.8929,0.0000,10160.7685,10160.7685,11.0181,8.9067,9.9624,9.9624,-4.0091,-60135.8619,9.9624,8.1220,9.4716,9.0422,-3.4944,-27955.4855,9.4716,7.8359,9.0900,8.6538,-3.1058,-21740.2727,13.6208,1091.6270,-68474.6000,-109831.6201
7315,8.9588,11.5752,4902.7000,83674.1000,-78771.4000,5.7441,1097.6282,12388.7854,13486.4137,287.7215,96062.8854,3805.0718,-92257.8137,11.5752,11.3528,16596.9000,0.0000,16596.9000,0.6256,4266.8309,0.0000,4266.8309,31.3369,0.0000,12330.0691,12330.0691,11.3528,11.2351,14082.7000,0.0000,14082.7000,0.4950,3026.9173,0.0000,3026.9173,24.7945,0.0000,11055.7827,11055.7827,11.2351,11.2233,966.7000,0.0000,966.7000,0.4250,249.7471,0.0000,249.7471,21.2882,0.0000,716.9529,716.9529,11.2233,10.9738,18625.5000,0.0000,18625.5000,1.0167,4000.4885,0.0000,4000.4885,50.9287,0.0000,14625.0115,14625.0115,10.9738,10.7905,12552.1000,0.0000,12552.1000,0.5219,3255.1544,0.0000,3255.1544,26.1423,0.0000,9296.9456,9296.9456,10.7905,8.7634,9.7770,9.7770,-3.7420,-56129.6420,9.7770,8.0543,9.3176,8.9156,-3.1801,-25440.6003,9.3176,7.7801,8.9588,8.5489,-2.8381,-19866.7112,13.2425,1061.3090,-15947.5000,-101436.9535
7316,8.7194,10.8095,6131.8000,80051.1000,-73919.3000,3.6015,1378.7922,11797.0074,13175.7995,180.4006,91848.1074,4753.0078,-87095.0995,10.8095,10.5311,14048.3000,0.0000,14048.3000,0.6283,3651.8887,0.0000,3651.8887,31.4718,0.0000,10396.4113,10396.4113,10.5311,10.2814,16052.1000,0.0000,16052.1000,0.8174,3498.6283,0.0000,3498.6283,40.9411,0.0000,12553.4717,12553.4717,10.2814,10.2652,560.3000,0.0000,560.3000,0.4250,146.7822,0.0000,146.7822,21.2882,0.0000,413.5178,413.5178,10.2652,9.9351,19876.7000,0.0000,19876.7000,1.0804,4336.0492,0.0000,4336.0492,54.1147,0.0000,15540.6508,15540.6508,9.9351,9.7255,10251.6000,0.0000,10251.6000,0.4799,2699.3758,0.0000,2699.3758,24.0404,0.0000,7552.2242,7552.2242,9.7255,9.0017,9.3636,9.3636,-1.0643,-15964.6433,9.3636,8.0516,9.0137,8.7076,-1.9292,-15433.9887,9.0137,7.7523,8.7194,8.3830,-1.8548,-12983.6041,10.5487,845.4163,-13130.3000,-44382.2361
7317,8.6092,10.6255,9638.7000,65147.4000,-55508.7000,3.3750,2171.7083,9580.2026,11751.9109,169.0555,74727.6026,7466.9917,-67260.6109,10.6255,10.3850,13708.7000,0.0000,13708.7000,0.5386,3573.1952,0.0000,3573.1952,26.9802,0.0000,10135.5048,10135.5048,10.3850,10.0945,40618.7000,0.0000,40618.7000,0.9464,8875.2536,0.0000,8875.2536,47.4060,0.0000,31743.4464,31743.4464,10.0945,10.0850,432.8000,0.0000,432.8000,0.4250,113.6935,0.0000,113.6935,21.2882,0.0000,319.1065,319.1065,10.0850,9.7254,22350.3000,0.0000,22350.3000,1.1742,4890.1069,0.0000,4890.1069,58.8157,0.0000,17460.1931,17460.1931,9.7254,9.5507,8937.0000,0.0000,8937.0000,0.4250,2360.5500,0.0000,2360.5500,21.2882,0.0000,6576.4500,6576.4500,9.5507,8.8532,9.2019,9.2019,-1.0041,-15060.8617,9.2019,8.0026,8.8821,8.6023,-1.7264,-13811.4230,8.8821,7.7126,8.6092,8.2974,-1.6835,-11784.1907,10.3264,827.6011,30538.8000,-40656.4754
7318,8.4425,9.8460,11771.5000,57880.6000,-46109.1000,2.5328,2660.3496,8484.3150,11144.6646,126.8699,66364.9150,9111.1504,-57253.7646,9.8460,9.6353,13708.5000,0.0000,13708.5000,0.5272,3614.3845,0.0000,3614.3845,26.4097,0.0000,10094.1155,10094.1155,9.6353,8.9750,51493.8000,0.0000,51493.8000,2.4016,11398.8172,0.0000,11398.8172,120.2960,0.0000,40094.9828,40094.9828,8.9750,8.9684,418.5000,0.0000,418.5000,0.4250,111.7850,0.0000,111.7850,21.2882,0.0000,306.7150,306.7150,8.9684,8.6058,25161.6000,0.0000,25161.6000,1.3249,5608.4301,0.0000,5608.4301,66.3655,0.0000,19553.1699,19553.1699,8.6058,8.4693,4993.3000,0.0000,4993.3000,0.4250,1341.1926,0.0000,1341.1926,21.2882,0.0000,3652.1074,3652.1074,8.4693,9.2039,8.8366,8.8366,1.1730,17594.2764,8.8366,8.1123,8.6435,8.4745,-1.1565,-9252.1576,8.6435,7.7819,8.4425,8.2127,-1.3757,-9629.8370,11.4549,918.0421,49666.6000,-1287.7182
7319,8.3097,9.4362,13440.6000,52386.7000,-38946.1000,2.1019,3044.9623,7659.5616,10704.5239,105.2862,60046.2616,10395.6377,-49650.6239,9.4362,9.2380,13708.6000,0.0000,13708.6000,0.5343,3636.4983,0.0000,3636.4983,26.7636,0.0000,10072.1017,10072.1017,9.2380,8.4504,51277.0000,0.0000,51277.0000,3.0893,11430.4158,0.0000,11430.4158,154.7424,0.0000,39846.5842,39846.5842,8.4504,8.4444,430.4000,0.0000,430.4000,0.4250,115.8767,0.0000,115.8767,21.2882,0.0000,314.5233,314.5233,8.4444,8.0606,27607.1000,0.0000,27607.1000,1.5244,6208.2914,0.0000,6208.2914,76.3595,0.0000,21398.8086,21398.8086,8.0606,7.9889,1542.6000,0.0000,1542.6000,0.4250,417.7801,0.0000,417.7801,21.2882,0.0000,1124.8199,1124.8199,7.9889,9.1697,8.5793,8.5793,1.9999,29997.9051,8.5793,8.1416,8.4626,8.3605,-0.7413,-5930.0791,8.4626,7.8074,8.3097,8.1350,-1.1097,-7767.9910,12.1500,973.7474,55619.6000,16299.8350
7320,8.2104,9.2055,15288.0000,47460.7000,-32172.7000,1.7741,3469.8091,6926.2562,10396.0654,88.8631,54386.9562,11818.1909,-42568.7654,9.2055,9.0038,13735.1000,0.0000,13735.1000,0.5381,3656.1100,0.0000,3656.1100,26.9553,0.0000,10078.9900,10078.9900,9.0038,8.2060,58799.7000,0.0000,58799.7000,3.1004,13161.8065,0.0000,13161.8065,155.2976,0.0000,45637.8935,45637.8935,8.2060,8.1997,419.3000,0.0000,419.3000,0.4250,113.3074,0.0000,113.3074,21.2882,0.0000,305.9926,305.9926,8.1997,7.7713,28919.7000,0.0000,28919.7000,1.6901,6530.6280,0.0000,6530.6280,84.6558,0.0000,22389.0720,22389.0720,7.7713,7.7488,886.3000,0.0000,886.3000,0.4250,241.0968,0.0000,241.0968,21.2882,0.0000,645.2032,645.2032,7.7488,9.0804,8.4146,8.4146,2.2143,33215.2402,8.4146,8.1220,8.3366,8.2683,-0.4866,-3892.8847,8.3366,7.7958,8.2104,8.0662,-0.8993,-6295.0886,11.9290,956.0358,70587.4000,23027.2670
7321,8.1072,8.9339,17694.6000,42427.0000,-24732.4000,1.4647,4023.6449,6179.6063,10203.2512,73.3670,48606.6063,13670.9551,-34935.6512,8.9339,8.7384,13736.9000,0.0000,13736.9000,0.5414,3671.5129,0.0000,3671.5129,27.1171,0.0000,10065.3871,10065.3871,8.7384,7.8531,58702.9000,0.0000,58702.9000,3.5717,13202.3847,0.0000,13202.3847,178.9059,0.0000,45500.5153,45500.5153,7.8531,7.8472,430.9000,0.0000,430.9000,0.4250,117.0696,0.0000,117.0696,21.2882,0.0000,313.8304,313.8304,7.8472,7.4131,30465.2000,0.0000,30465.2000,1.7791,6921.2888,0.0000,6921.2888,89.1152,0.0000,23543.9112,23543.9112,7.4131,7.4006,392.7000,0.0000,392.7000,0.4250,107.4127,0.0000,107.4127,21.2882,0.0000,285.2873,285.2873,7.4006,9.0569,8.2287,8.2287,2.8424,42635.6652,8.2287,8.1238,8.2008,8.1763,-0.1802,-1441.2894,8.2008,7.7997,8.1072,8.0002,-0.6882,-4817.1498,12.3103,986.5961,78996.2000,36377.2260
7322,8.0176,8.7144,20151.5000,37545.5000,-17394.0000,1.1253,4589.8935,5459.4122,10049.3058,56.3672,43004.9122,15561.6065,-27443.3058,8.7144,8.5139,13737.0000,0.0000,13737.0000,0.5440,3683.6929,0.0000,3683.6929,27.2513,0.0000,10053.3071,10053.3071,8.5139,7.6073,69326.2000,0.0000,69326.2000,3.5846,15654.3827,0.0000,15654.3827,179.5538,0.0000,53671.8173,53671.8173,7.6073,7.6010,419.5000,0.0000,419.5000,0.4250,114.4018,0.0000,114.4018,21.2882,0.0000,305.0982,305.0982,7.6010,7.1320,32173.5000,0.0000,32173.5000,1.8875,7340.4358,0.0000,7340.4358,94.5447,0.0000,24833.0642,24833.0642,7.1320,7.1263,392.7000,0.0000,392.7000,0.4250,107.8784,0.0000,107.8784,21.2882,0.0000,284.8216,284.8216,7.1263,9.0308,8.0786,8.0786,3.1825,47738.0512,8.0786,8.1103,8.0870,8.0945,0.0531,424.8431,8.0870,7.7894,8.0176,7.9382,-0.4973,-3481.0568,11.9872,960.7044,98654.9000,44681.8375
7323,7.9106,8.4287,16184.8000,54605.1000,-38420.3000,0.7910,3693.6815,7924.1633,11617.8448,39.6224,62529.2633,12491.1185,-50038.1448,8.4287,8.2392,13737.0000,0.0000,13737.0000,0.5462,3699.6301,0.0000,3699.6301,27.3584,0.0000,10037.3699,10037.3699,8.2392,7.2273,67956.2000,0.0000,67956.2000,4.2523,15421.0513,0.0000,15421.0513,212.9975,0.0000,52535.1487,52535.1487,7.2273,7.2215,431.6000,0.0000,431.6000,0.4250,118.3906,0.0000,118.3906,21.2882,0.0000,313.2094,313.2094,7.2215,6.7535,33170.1000,0.0000,33170.1000,2.0033,7617.6898,0.0000,7617.6898,100.3440,0.0000,25552.4102,25552.4102,6.7535,6.7482,886.8000,0.0000,886.8000,0.4250,245.0415,0.0000,245.0415,21.2882,0.0000,641.7585,641.7585,6.7482,9.0148,7.8815,7.8815,4.0014,60021.1063,7.8815,8.1183,7.9446,7.9999,0.4182,3345.4971,7.9446,7.7988,7.9106,7.8717,-0.2575,-1802.2842,12.6642,1014.9570,77761.4000,61564.3191
7324,7.9066,8.7536,16515.6000,61147.8000,-44632.2000,1.7462,3769.4574,8872.9572,12642.4146,87.4663,70020.7572,12746.1426,-57274.6146,8.7536,8.5834,13737.2000,0.0000,13737.2000,0.5490,3681.5737,0.0000,3681.5737,27.4992,0.0000,10055.6263,10055.6263,8.5834,7.6925,76247.4000,0.0000,76247.4000,4.1912,17195.8101,0.0000,17195.8101,209.9386,0.0000,59051.5899,59051.5899,7.6925,7.6871,551.1000,0.0000,551.1000,0.4250,150.0945,0.0000,150.0945,21.2882,0.0000,401.0055,401.0055,7.6871,7.2536,32829.1000,0.0000,32829.1000,2.0813,7478.9012,0.0000,7478.9012,104.2533,0.0000,25350.1988,25350.1988,7.2536,7.2427,4675.4000,0.0000,4675.4000,0.4250,1281.9723,0.0000,1281.9723,21.2882,0.0000,3393.4277,3393.4277,7.2427,8.6183,7.9305,7.9305,2.7090,40634.6658,7.9305,8.0213,7.9547,7.9759,0.1788,1430.4409,7.9547,7.7483,7.9066,7.8515,-0.4064,-2844.7372,14.1266,1132.1614,83408.0000,39220.3696
7325,7.8719,8.7727,8990.9000,117805.5000,-108814.6000,2.0285,2053.3613,17083.3623,19136.7235,101.6058,134888.8623,6937.5387,-127951.3235,8.7727,8.6146,13737.1000,0.0000,13737.1000,0.5458,3680.4829,0.0000,3680.4829,27.3397,0.0000,10056.6171,10056.6171,8.6146,7.6856,45910.9000,0.0000,45910.9000,4.6704,10348.3383,0.0000,10348.3383,233.9379,0.0000,35562.5617,35562.5617,7.6856,7.6793,522.6000,0.0000,522.6000,0.4250,142.3474,0.0000,142.3474,21.2882,0.0000,380.2526,380.2526,7.6793,7.2806,32091.0000,0.0000,32091.0000,2.0405,7311.7420,0.0000,7311.7420,102.2105,0.0000,24779.2580,24779.2580,7.2806,7.2272,15711.5000,0.0000,15711.5000,0.4250,4306.2283,0.0000,4306.2283,21.2882,0.0000,11405.2717,11405.2717,7.2272,8.5444,7.8858,7.8858,2.7914,41871.1936,7.8858,7.9909,7.9138,7.9384,0.2229,1782.8859,7.9138,7.7343,7.8719,7.8241,-0.3805,-2663.3490,15.2028,1218.4087,-841.5000,40990.7305
7326,8.0908,9.8869,7061.9000,155356.1000,-148294.2000,4.9445,1606.3174,22621.0601,24227.3775,247.6699,177977.1601,5455.5826,-172521.5775,9.8869,9.7450,23340.5000,0.0000,23340.5000,0.5456,6150.2318,0.0000,6150.2318,27.3301,0.0000,17190.2682,17190.2682,9.7450,9.2430,38088.4000,0.0000,38088.4000,2.8104,8415.2089,0.0000,8415.2089,140.7736,0.0000,29673.1911,29673.1911,9.2430,9.2377,1048.5000,0.0000,1048.5000,0.4250,278.9406,0.0000,278.9406,21.2882,0.0000,769.5594,769.5594,9.2377,8.8872,32853.6000,0.0000,32853.6000,1.9950,7289.9371,0.0000,7289.9371,99.9283,0.0000,25563.6629,25563.6629,8.8872,8.7257,16699.8000,0.0000,16699.8000,0.6413,4466.5534,0.0000,4466.5534,32.1223,0.0000,12233.2466,12233.2466,8.7257,8.0395,8.3826,8.3826,-1.6303,-24454.2236,8.3826,7.8162,8.2315,8.0994,-1.3457,-10765.5979,8.2315,7.6283,8.0908,7.9299,-1.4330,-10031.3078,17.0427,1365.8699,-36263.4000,-45251.1292
7327,8.2849,10.4009,4764.0000,167786.6000,-163022.6000,6.7467,1079.7735,24520.8376,25600.6111,337.9436,192307.4376,3684.2265,-188623.2111,10.4009,10.1896,28467.4000,0.0000,28467.4000,0.9091,7444.5348,0.0000,7444.5348,45.5362,0.0000,21022.8652,21022.8652,10.1896,9.8250,11492.7000,7895.2000,3597.5000,2.2802,2519.6466,1233.2704,3752.9170,114.2132,9128.4704,8973.0534,-155.4170,9.8250,9.8156,1772.0000,0.0000,1772.0000,0.4250,467.3511,0.0000,467.3511,21.2882,0.0000,1304.6489,1304.6489,9.8156,9.5013,31548.5000,0.0000,31548.5000,1.9800,6933.3557,0.0000,6933.3557,99.1760,0.0000,24615.1443,24615.1443,9.5013,9.3508,16040.9000,0.0000,16040.9000,0.6619,4251.0645,0.0000,4251.0645,33.1567,0.0000,11789.8355,11789.8355,9.3508,8.1020,8.7264,8.7264,-3.3952,-50927.6642,8.7264,7.8153,8.4835,8.2709,-2.4772,-19817.5339,8.4835,7.6324,8.2849,8.0579,-2.3138,-16196.9324,19.5043,1563.1536,-81596.3000,-86942.1304
7328,8.4806,10.9974,3426.5000,175312.6000,-171886.1000,7.4249,773.8464,25716.6505,26490.4969,371.9154,201029.2505,2652.6536,-198376.5969,10.9974,10.7161,32361.6000,0.0000,32361.6000,1.0991,8389.5000,0.0000,8389.5000,55.0514,0.0000,23972.1000,23972.1000,10.7161,10.7180,5690.5000,8131.1000,-2440.6000,0.4950,1236.3527,1277.3141,2513.6668,24.7945,9408.4141,4454.1473,-4954.2668,10.7180,10.7005,1916.6000,0.0000,1916.6000,0.4250,498.8903,0.0000,498.8903,21.2882,0.0000,1417.7097,1417.7097,10.7005,10.3709,30200.8000,0.0000,30200.8000,1.8800,6541.6296,0.0000,6541.6296,94.1680,0.0000,23659.1704,23659.1704,10.3709,10.2129,14064.3000,0.0000,14064.3000,0.6290,3679.5920,0.0000,3679.5920,31.5054,0.0000,10384.7080,10384.7080,10.2129,8.0130,9.1129,9.1129,-5.4983,-82474.1446,9.1129,7.7597,8.7521,8.4363,-3.3822,-27057.5698,8.7521,7.5885,8.4806,8.1703,-2.9082,-20357.6254,17.9294,1436.9351,-95783.4000,-129889.3398
7329,8.6146,11.1851,2418.0000,184831.0000,-182413.0000,7.8373,544.7492,27183.0162,27727.7654,392.5724,212014.0162,1873.2508,-210140.7654,11.1851,10.8743,38212.8000,0.0000,38212.8000,1.2369,9879.4352,0.0000,9879.4352,61.9560,0.0000,28333.3648,28333.3648,10.8743,10.9385,2905.9000,6984.5000,-4078.6000,0.4950,629.6561,1099.1270,1728.7831,24.7945,8083.6270,2276.2439,-5807.3831,10.9385,10.9201,1968.3000,0.0000,1968.3000,0.4250,510.7042,0.0000,510.7042,21.2882,0.0000,1457.5958,1457.5958,10.9201,10.6133,27044.0000,0.0000,27044.0000,1.7693,5837.0701,0.0000,5837.0701,88.6221,0.0000,21206.9299,21206.9299,10.6133,10.4786,12746.6000,0.0000,12746.6000,0.5433,3323.0159,0.0000,3323.0159,27.2120,0.0000,9423.5841,9423.5841,10.4786,8.1678,9.3232,9.3232,-5.9465,-89196.9075,9.3232,7.8049,8.9183,8.5641,-3.9071,-31256.4553,8.9183,7.6167,8.6146,8.2675,-3.3494,-23446.0878,18.4601,1479.4686,-106519.9000,-143899.4506
7330,8.7288,11.3533,1809.3000,189690.1000,-187880.8000,8.3237,406.7679,27959.4680,28366.2359,416.9336,217649.5680,1402.5321,-216247.0359,11.3533,10.9993,40158.5000,0.0000,40158.5000,1.4560,10357.2478,0.0000,10357.2478,72.9295,0.0000,29801.2522,29801.2522,10.9993,11.0718,1466.0000,9679.0000,-8213.0000,0.4950,316.9833,1525.3009,1842.2843,24.7945,11204.3009,1149.0167,-10055.2843,11.0718,11.0536,2317.3000,0.0000,2317.3000,0.4250,600.0939,0.0000,600.0939,21.2882,0.0000,1717.2061,1717.2061,11.0536,10.7886,25889.8000,0.0000,25889.8000,1.5777,5575.9405,0.0000,5575.9405,79.0272,0.0000,20313.8595,20313.8595,10.7886,10.6709,10275.8000,0.0000,10275.8000,0.4903,2672.0318,0.0000,2672.0318,24.5613,0.0000,7603.7682,7603.7682,10.6709,8.3022,9.4865,9.4865,-6.3236,-94853.5837,9.4865,7.8648,9.0541,8.6757,-4.3295,-34636.3600,9.0541,7.6601,8.7288,8.3571,-3.7214,-26049.6411,19.1516,1534.8825,-117452.4000,-155539.5848
7331,8.8322,11.4936,1313.0000,194674.0000,-193361.0000,8.5788,294.6348,28751.9290,29046.5638,429.7118,223425.9290,1018.3652,-222407.5638,11.4936,11.1266,34801.9000,0.0000,34801.9000,1.5258,8957.5968,0.0000,8957.5968,76.4295,0.0000,25844.3032,25844.3032,11.1266,11.2504,1907.0000,12021.3000,-10114.3000,0.4950,411.4510,1897.1810,2308.6320,24.7945,13918.4810,1495.5490,-12422.9320,11.2504,11.2292,2774.6000,0.0000,2774.6000,0.4250,716.6605,0.0000,716.6605,21.2882,0.0000,2057.9395,2057.9395,11.2292,10.9791,24707.1000,0.0000,24707.1000,1.5065,5306.2258,0.0000,5306.2258,75.4628,0.0000,19400.8742,19400.8742,10.9791,10.8854,8958.0000,0.0000,8958.0000,0.4250,2322.9113,0.0000,2322.9113,21.2882,0.0000,6635.0887,6635.0887,10.8854,8.3908,9.6381,9.6381,-6.7581,-101372.1593,9.6381,7.9121,9.1779,8.7751,-4.6759,-37407.4282,9.1779,7.6962,8.8322,8.4370,-4.0140,-28097.8592,19.4343,1557.5403,-132233.7000,-166877.4467
7332,8.9372,11.6721,854.4000,198043.4000,-197189.0000,8.8343,191.3601,29309.8614,29501.2215,442.5083,227353.2614,663.0399,-226690.2215,11.6721,11.3541,40161.2000,0.0000,40161.2000,1.3193,10310.5134,0.0000,10310.5134,66.0817,0.0000,29850.6866,29850.6866,11.3541,11.5069,662.1000,12707.9000,-12045.8000,0.5310,142.3079,2010.8527,2153.1605,26.5996,14718.7527,519.7921,-14198.9605,11.5069,11.4816,2647.2000,0.0000,2647.2000,0.4250,681.2273,0.0000,681.2273,21.2882,0.0000,1965.9727,1965.9727,11.4816,11.2428,25125.2000,0.0000,25125.2000,1.4329,5374.3015,0.0000,5374.3015,71.7762,0.0000,19750.8985,19750.8985,11.2428,11.1611,7969.7000,0.0000,7969.7000,0.4250,2058.7460,0.0000,2058.7460,21.2882,0.0000,5910.9540,5910.9540,11.1611,8.4450,9.8030,9.8030,-7.3647,-110471.0646,9.8030,7.9441,9.3073,8.8736,-5.0405,-40323.8445,9.3073,7.7213,8.9372,8.5143,-4.3005,-30103.1983,19.4513,1558.9016,-133331.5000,-180898.1074
7333,9.0146,11.6988,520.1000,202517.9000,-201997.8000,9.0146,116.3236,30017.7111,30134.0347,451.5418,232535.6111,403.7764,-232131.8347,11.6988,11.3453,38211.3000,0.0000,38211.3000,1.5180,9806.1699,0.0000,9806.1699,76.0346,0.0000,28405.1301,28405.1301,11.3453,11.5134,464.6000,11243.2000,-10778.6000,0.6329,99.8731,1778.8997,1878.7728,31.7035,13022.0997,364.7269,-12657.3728,11.5134,11.4901,1755.1000,0.0000,1755.1000,0.4250,451.6129,0.0000,451.6129,21.2882,0.0000,1303.4871,1303.4871,11.4901,11.2563,25225.0000,0.0000,25225.0000,1.4503,5394.9108,0.0000,5394.9108,72.6440,0.0000,19830.0892,19830.0892,11.2563,11.1863,6981.4000,0.0000,6981.4000,0.4250,1803.0939,0.0000,1803.0939,21.2882,0.0000,5178.3061,5178.3061,11.1863,8.5914,9.8889,9.8889,-7.3064,-109596.3246,9.8889,8.0198,9.3905,8.9544,-5.2625,-42100.3894,9.3905,7.7794,9.0146,8.5849,-4.5361,-31752.8660,20.1987,1618.8011,-140603.6000,-183449.5800
7334,9.0886,11.8193,279.6000,208647.3000,-208367.7000,9.2386,62.4504,30971.5162,31033.9667,462.7598,239618.8162,217.1496,-239401.6667,11.8193,11.4850,36261.3000,0.0000,36261.3000,1.4436,9289.6798,0.0000,9289.6798,72.3114,0.0000,26971.6202,26971.6202,11.4850,11.6339,315.5000,11992.6000,-11677.1000,0.5663,67.6633,1900.6076,1968.2709,28.3675,13893.2076,247.8367,-13645.3709,11.6339,11.6186,1693.3000,0.0000,1693.3000,0.4250,434.9565,0.0000,434.9565,21.2882,0.0000,1258.3435,1258.3435,11.6186,11.3852,24420.5000,0.0000,24420.5000,1.4558,5212.1919,0.0000,5212.1919,72.9208,0.0000,19208.3081,19208.3081,11.3852,11.3243,7969.7000,0.0000,7969.7000,0.4250,2054.5134,0.0000,2054.5134,21.2882,0.0000,5915.1866,5915.1866,11.3243,8.6551,9.9897,9.9897,-7.5649,-113474.1527,9.9897,8.0638,9.4761,9.0268,-5.4582,-43665.6415,9.4761,7.8154,9.0886,8.6458,-4.7067,-32946.6362,20.3315,1629.4465,-149700.0000,-190086.4303
7335,9.1709,11.9428,145.7000,216482.0000,-216336.3000,9.5340,32.4946,32186.9763,32219.4709,477.5572,248668.9763,113.2054,-248555.7709,11.9428,11.6304,30899.1000,0.0000,30899.1000,1.3673,7901.9805,0.0000,7901.9805,68.4862,0.0000,22997.1195,22997.1195,11.6304,11.7884,519.3000,14783.4000,-14264.1000,0.6138,111.1011,2346.9860,2458.0872,30.7469,17130.3860,408.1989,-16722.1872,11.7884,11.7738,2182.9000,0.0000,2182.9000,0.4250,559.4782,0.0000,559.4782,21.2882,0.0000,1623.4218,1623.4218,11.7738,11.5513,22803.0000,0.0000,22803.0000,1.4060,4854.9955,0.0000,4854.9955,70.4248,0.0000,17948.0045,17948.0045,11.5513,11.4828,9287.5000,0.0000,9287.5000,0.4250,2388.5058,0.0000,2388.5058,21.2882,0.0000,6898.9942,6898.9942,11.4828,8.7250,10.1039,10.1039,-7.9411,-119115.9900,10.1039,8.1094,9.5720,9.1067,-5.7431,-45944.5669,9.5720,7.8529,9.1709,8.7125,-4.9502,-34651.3201,20.6566,1655.4998,-165427.9000,-199711.8771
7336,9.2745,12.1105,696.8000,218393.4000,-217696.6000,9.9033,155.1127,32538.2107,32693.3234,496.0569,250931.6107,541.6873,-250389.9234,12.1105,11.8479,20185.4000,0.0000,20185.4000,1.1627,5149.7869,0.0000,5149.7869,58.2414,0.0000,15035.6131,15035.6131,11.8479,12.0388,3003.6000,15016.6000,-12013.0000,0.7502,640.2863,2390.3382,3030.6245,37.5775,17406.9382,2363.3137,-15043.6245,12.0388,12.0202,1392.5000,0.0000,1392.5000,0.4250,355.6239,0.0000,355.6239,21.2882,0.0000,1036.8761,1036.8761,12.0202,11.8153,22525.7000,0.0000,22525.7000,1.3090,4777.3526,0.0000,4777.3526,65.5689,0.0000,17748.3474,17748.3474,11.8153,11.7365,12252.4000,0.0000,12252.4000,0.4250,3139.0883,0.0000,3139.0883,21.2882,0.0000,9113.3117,9113.3117,11.7365,8.7818,10.2591,10.2591,-8.6342,-129513.3327,10.2591,8.1500,9.6967,9.2046,-6.1632,-49305.7434,9.6967,7.8872,9.2745,8.7919,-5.2878,-37014.3427,20.9629,1680.0510,-173353.6000,-215833.4188
7337,9.3493,12.2988,3746.0000,128494.9000,-124748.9000,9.9716,832.7624,19172.9939,20005.7563,499.4764,147667.8939,2913.2376,-144754.6563,12.2988,12.1216,16620.7000,0.0000,16620.7000,0.7575,4229.0112,0.0000,4229.0112,37.9440,0.0000,12391.6888,12391.6888,12.1216,12.2988,12184.5000,177.5000,12007.0000,0.6323,2585.7167,28.3509,2614.0676,31.6713,205.8509,9598.7833,9392.9324,12.2988,12.2866,1150.9000,0.0000,1150.9000,0.4250,292.8378,0.0000,292.8378,21.2882,0.0000,858.0622,858.0622,12.2866,12.0773,22921.7000,0.0000,22921.7000,1.2872,4841.0850,0.0000,4841.0850,64.4740,0.0000,18080.6150,18080.6150,12.0773,11.9698,14393.7000,0.0000,14393.7000,0.4620,3673.9183,0.0000,3673.9183,23.1425,0.0000,10719.7817,10719.7817,11.9698,8.7988,10.3843,10.3843,-8.9749,-134623.6391,10.3843,8.1613,9.7915,9.2728,-6.2916,-50332.7440,9.7915,7.8962,9.3493,8.8439,-5.3642,-37549.6496,20.3034,1627.1912,-57654.9000,-222506.0327
7338,8.9720,11.4525,5334.6000,124583.1000,-119248.5000,5.7166,1194.0373,18450.5576,19644.5949,286.3448,143033.6576,4140.5627,-138893.0949,11.4525,11.2408,16633.4000,0.0000,16633.4000,0.6218,4283.7731,0.0000,4283.7731,31.1484,0.0000,12349.6269,12349.6269,11.2408,11.0804,15966.2000,0.0000,15966.2000,0.6868,3438.2167,0.0000,3438.2167,34.4037,0.0000,12527.9833,12527.9833,11.0804,11.0657,882.2000,0.0000,882.2000,0.4250,228.4283,0.0000,228.4283,21.2882,0.0000,653.7717,653.7717,11.0657,10.7572,24608.0000,0.0000,24608.0000,1.3033,5298.8382,0.0000,5298.8382,65.2831,0.0000,19309.1618,19309.1618,10.7572,10.5745,13734.9000,0.0000,13734.9000,0.5405,3573.1445,0.0000,3573.1445,27.0714,0.0000,10161.7555,10161.7555,10.5745,8.9342,9.7544,9.7544,-3.1877,-47815.7345,9.7544,8.1197,9.3185,8.9370,-3.1767,-25413.6036,9.3185,7.8338,8.9720,8.5761,-2.8853,-20197.2887,13.9411,1117.2950,-47423.8000,-93426.6267
7339,8.8431,11.1989,10125.5000,81633.8000,-71508.3000,5.4526,2271.6909,12059.3017,14330.9926,273.1211,93693.1017,7853.8091,-85839.2926,11.1989,10.9896,16608.1000,0.0000,16608.1000,0.6310,4292.9581,0.0000,4292.9581,31.6048,0.0000,12315.1419,12315.1419,10.9896,10.7773,23231.5000,0.0000,23231.5000,0.9286,5024.0109,0.0000,5024.0109,46.5157,0.0000,18207.4891,18207.4891,10.7773,10.7662,966.0000,0.0000,966.0000,0.4250,251.2319,0.0000,251.2319,21.2882,0.0000,714.7681,714.7681,10.7662,10.4391,26480.9000,0.0000,26480.9000,1.4316,5729.7723,0.0000,5729.7723,71.7101,0.0000,20751.1277,20751.1277,10.4391,10.2669,12581.8000,0.0000,12581.8000,0.5271,3288.4367,0.0000,3288.4367,26.4015,0.0000,9293.3633,9293.3633,10.2669,8.8321,9.5495,9.5495,-2.8189,-42283.7310,9.5495,8.0851,9.1590,8.8173,-2.8772,-23017.2496,9.1590,7.8052,8.8431,8.4821,-2.6599,-18619.1237,14.0939,1129.5396,8360.0000,-83920.1043
7340,8.6009,10.3731,13069.4000,77570.6000,-64501.2000,3.2673,2945.1304,11405.2564,14350.3869,163.6577,88975.8564,10124.2696,-78851.5869,10.3731,10.1198,14072.0000,0.0000,14072.0000,0.6327,3681.4860,0.0000,3681.4860,31.6895,0.0000,10390.5140,10390.5140,10.1198,9.7452,26758.4000,0.0000,26758.4000,1.3577,5873.5715,0.0000,5873.5715,68.0075,0.0000,20884.8285,20884.8285,9.7452,9.7305,571.6000,0.0000,571.6000,0.4250,150.9336,0.0000,150.9336,21.2882,0.0000,420.6664,420.6664,9.7305,9.3039,29432.2000,0.0000,29432.2000,1.5494,6477.3735,0.0000,6477.3735,77.6089,0.0000,22954.8265,22954.8265,9.3039,9.1130,10275.8000,0.0000,10275.8000,0.4854,2731.2664,0.0000,2731.2664,24.3154,0.0000,7544.5336,7544.5336,9.1130,9.1103,9.1117,9.1117,-0.0044,-65.8736,9.1117,8.1110,8.8448,8.6113,-1.6148,-12918.6914,8.8448,7.7997,8.6009,8.3222,-1.6865,-11805.7814,11.5762,927.7613,16608.8000,-24790.3464
7341,8.4780,10.1136,17762.1000,62464.7000,-44702.6000,2.9430,4011.6081,9162.5162,13174.1243,147.4161,71627.2162,13750.4919,-57876.7243,10.1136,9.8983,13738.5000,0.0000,13738.5000,0.5435,3607.9933,0.0000,3607.9933,27.2259,0.0000,10130.5067,10130.5067,9.8983,9.4655,59387.9000,0.0000,59387.9000,1.5902,13086.0705,0.0000,13086.0705,79.6554,0.0000,46301.8295,46301.8295,9.4655,9.4567,420.8000,0.0000,420.8000,0.4250,111.5775,0.0000,111.5775,21.2882,0.0000,309.2225,309.2225,9.4567,8.9811,33240.3000,0.0000,33240.3000,1.7568,7348.8062,0.0000,7348.8062,87.9964,0.0000,25891.4938,25891.4938,8.9811,8.8248,8958.0000,0.0000,8958.0000,0.4250,2392.5421,0.0000,2392.5421,21.2882,0.0000,6565.4579,6565.4579,8.8248,8.9997,8.9123,8.9123,0.2810,4215.1078,8.9123,8.0836,8.6913,8.4980,-1.3313,-10650.6281,8.6913,7.7772,8.4780,8.2343,-1.4686,-10279.9606,11.5254,923.6886,71042.9000,-16715.4809
7342,8.2805,9.3099,21338.5000,55063.4000,-33724.9000,2.0382,4836.8135,8046.4676,12883.2810,102.0952,63109.8676,16501.6865,-46608.1810,9.3099,9.1304,13738.8000,0.0000,13738.8000,0.5330,3651.3902,0.0000,3651.3902,26.6988,0.0000,10087.4098,10087.4098,9.1304,8.3098,75109.7000,0.0000,75109.7000,3.5446,16774.9712,0.0000,16774.9712,177.5508,0.0000,58334.7288,58334.7288,8.3098,8.3043,432.1000,0.0000,432.1000,0.4250,116.5827,0.0000,116.5827,21.2882,0.0000,315.5173,315.5173,8.3043,7.8462,36767.4000,0.0000,36767.4000,1.9947,8287.9987,0.0000,8287.9987,99.9137,0.0000,28479.4013,28479.4013,7.8462,7.7301,5004.8000,0.0000,5004.8000,0.4250,1359.8803,0.0000,1359.8803,21.2882,0.0000,3644.9197,3644.9197,7.7301,9.2414,8.4857,8.4857,2.8316,42474.1086,8.4857,8.1970,8.4087,8.3414,-0.5410,-4327.7323,8.4087,7.8593,8.2805,8.1340,-1.0294,-7205.8023,13.4409,1077.2041,97327.9000,30940.5740
