Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7343,8.1161,8.8792,24920.5000,49277.4000,-24356.9000,1.5360,5665.8405,7178.5914,12844.4318,76.9372,56455.9914,19254.6595,-37201.3318,8.8792,8.7144,13738.8000,0.0000,13738.8000,0.5405,3675.0444,0.0000,3675.0444,27.0746,0.0000,10063.7556,10063.7556,8.7144,7.7611,77167.0000,0.0000,77167.0000,4.5510,17362.4515,0.0000,17362.4515,227.9605,0.0000,59804.5485,59804.5485,7.7611,7.7560,419.2000,0.0000,419.2000,0.4250,114.0511,0.0000,114.0511,21.2882,0.0000,305.1489,305.1489,7.7560,7.2909,40251.4000,0.0000,40251.4000,2.2572,9158.9403,0.0000,9158.9403,113.0610,0.0000,31092.4597,31092.4597,7.2909,7.2314,1545.7000,0.0000,1545.7000,0.4250,423.5804,0.0000,423.5804,21.2882,0.0000,1122.1196,1122.1196,7.2314,9.1268,8.1791,8.1791,3.8582,57872.9804,8.1791,8.2104,8.1874,8.1947,0.0638,510.2028,8.1874,7.8817,8.1161,8.0346,-0.6223,-4355.8441,14.6020,1170.2635,108765.2000,54027.3391
7344,7.9885,8.5988,28806.4000,43877.6000,-15071.2000,1.1083,6564.7394,6376.6704,12941.4098,55.5142,50254.2704,22241.6606,-28012.6098,8.5988,8.4339,13765.3000,0.0000,13765.3000,0.5447,3697.7298,0.0000,3697.7298,27.2816,0.0000,10067.5702,10067.5702,8.4339,7.4541,90732.8000,0.0000,90732.8000,4.7144,20517.5974,0.0000,20517.5974,236.1426,0.0000,70215.2026,70215.2026,7.4541,7.4491,431.9000,0.0000,431.9000,0.4250,118.0605,0.0000,118.0605,21.2882,0.0000,313.8395,313.8395,7.4491,6.9397,43380.0000,0.0000,43380.0000,2.4984,9923.2331,0.0000,9923.2331,125.1450,0.0000,33456.7669,33456.7669,6.9397,6.9213,887.9000,0.0000,887.9000,0.4250,244.6395,0.0000,244.6395,21.2882,0.0000,643.2605,643.2605,6.9213,9.0144,7.9679,7.9679,4.2522,63782.8853,7.9679,8.1825,8.0251,8.0752,0.4361,3488.4043,8.0251,7.8680,7.9885,7.9466,-0.3192,-2234.3339,14.5736,1167.9838,134126.7000,65036.9557
7345,7.8433,8.2740,32455.9000,39056.0000,-6600.1000,0.6853,7416.2707,5660.6284,13076.8992,34.3256,44716.6284,25039.6293,-19676.9992,8.2740,8.1195,13767.0000,0.0000,13767.0000,0.5484,3716.4164,0.0000,3716.4164,27.4717,0.0000,10050.5836,10050.5836,8.1195,7.0416,90993.7000,0.0000,90993.7000,5.5742,20693.5748,0.0000,20693.5748,279.2125,0.0000,70300.1252,70300.1252,7.0416,7.0368,419.9000,0.0000,419.9000,0.4250,115.5114,0.0000,115.5114,21.2882,0.0000,304.3886,304.3886,7.0368,6.5234,45960.4000,0.0000,45960.4000,2.7094,10589.0113,0.0000,10589.0113,135.7129,0.0000,35371.3887,35371.3887,6.5234,6.5136,393.1000,0.0000,393.1000,0.4250,109.0103,0.0000,109.0103,21.2882,0.0000,284.0897,284.0897,6.5136,8.9192,7.7164,7.7164,5.2149,78223.9282,7.7164,8.1666,7.8365,7.9415,0.9760,7808.1776,7.8365,7.8657,7.8433,7.8511,0.0635,444.4998,15.5510,1246.3178,144934.0000,86476.6056
7346,7.7270,8.0339,35590.1000,35383.3000,206.8000,0.2999,8149.9583,5117.3016,13267.2599,15.0199,40500.6016,27440.1417,-13060.4599,8.0339,7.8774,13767.0000,0.0000,13767.0000,0.5517,3730.0107,0.0000,3730.0107,27.6365,0.0000,10036.9893,10036.9893,7.8774,6.7824,102479.5000,0.0000,102479.5000,5.6256,23408.2055,0.0000,23408.2055,281.7851,0.0000,79071.2945,79071.2945,6.7824,6.7777,431.7000,0.0000,431.7000,0.4250,119.2344,0.0000,119.2344,21.2882,0.0000,312.4656,312.4656,6.7777,6.2268,47496.9000,0.0000,47496.9000,2.8948,10992.6207,0.0000,10992.6207,144.9995,0.0000,36504.2793,36504.2793,6.2268,6.2224,393.1000,0.0000,393.1000,0.4250,109.5149,0.0000,109.5149,21.2882,0.0000,283.5851,283.5851,6.2224,8.8387,7.5305,7.5305,5.5920,83880.4611,7.5305,8.1332,7.6912,7.8319,1.2883,10306.2651,7.6912,7.8443,7.7270,7.7678,0.3272,2290.1792,15.3329,1228.8420,164775.0000,96476.9053
7347,7.5983,7.7864,31462.0000,51737.9000,-20275.9000,0.2960,7221.8381,7464.9232,14686.7613,14.8266,59202.8232,24240.1619,-34962.6613,7.7864,7.6421,13767.4000,0.0000,13767.4000,0.5542,3744.2297,0.0000,3744.2297,27.7576,0.0000,10023.1703,10023.1703,7.6421,6.5053,97696.8000,0.0000,97696.8000,6.3667,22411.5885,0.0000,22411.5885,318.9053,0.0000,75285.2115,75285.2115,6.5053,6.5008,420.1000,0.0000,420.1000,0.4250,116.5305,0.0000,116.5305,21.2882,0.0000,303.5695,303.5695,6.5008,5.9761,47616.3000,0.0000,47616.3000,3.0075,11073.8672,0.0000,11073.8672,150.6462,0.0000,36542.4328,36542.4328,5.9761,5.9720,888.4000,0.0000,888.4000,0.4250,248.4731,0.0000,248.4731,21.2882,0.0000,639.9269,639.9269,5.9720,8.6809,7.3265,7.3265,6.2727,94089.8086,7.3265,8.0894,7.5299,7.7079,1.7666,14133.0899,7.5299,7.8229,7.5983,7.6764,0.6785,4749.6666,16.6115,1331.3090,140113.1000,112972.5650
7348,7.5880,8.0745,32013.5000,57992.4000,-25978.9000,0.9199,7349.8286,8365.7741,15715.6027,46.0790,66358.1741,24663.6714,-41694.5027,8.0745,7.9348,13767.2000,0.0000,13767.2000,0.5567,3727.7599,0.0000,3727.7599,27.8847,0.0000,10039.4401,10039.4401,7.9348,6.8856,106143.7000,0.0000,106143.7000,6.0985,24219.8911,0.0000,24219.8911,305.4719,0.0000,81923.8089,81923.8089,6.8856,6.8814,563.8000,0.0000,563.8000,0.4250,155.4715,0.0000,155.4715,21.2882,0.0000,408.3285,408.3285,6.8814,6.3719,46817.6000,0.0000,46817.6000,3.0323,10815.7792,0.0000,10815.7792,151.8901,0.0000,36001.8208,36001.8208,6.3719,6.3630,4686.2000,0.0000,4686.2000,0.4250,1302.5932,0.0000,1302.5932,21.2882,0.0000,3383.6068,3383.6068,6.3630,8.3910,7.3770,7.3770,4.8586,72879.2940,7.3770,7.9796,7.5377,7.6783,1.4437,11549.4832,7.5377,7.7533,7.5880,7.6455,0.5165,3615.4243,17.1861,1377.3652,145999.6000,88044.2016
7349,7.5420,8.0900,17893.5000,114513.9000,-96620.4000,1.1786,4111.5963,16505.4738,20617.0702,59.0363,131019.3738,13781.9037,-117237.4702,8.0900,7.9581,13767.4000,0.0000,13767.4000,0.5538,3726.9316,0.0000,3726.9316,27.7374,0.0000,10040.4684,10040.4684,7.9581,6.8810,63934.3000,0.0000,63934.3000,6.5867,14582.3831,0.0000,14582.3831,329.9254,0.0000,49351.9169,49351.9169,6.8810,6.8756,519.4000,0.0000,519.4000,0.4250,143.2381,0.0000,143.2381,21.2882,0.0000,376.1619,376.1619,6.8756,6.4024,45239.3000,0.0000,45239.3000,2.9582,10452.2114,0.0000,10452.2114,148.1753,0.0000,34787.0886,34787.0886,6.4024,6.3579,15749.0000,0.0000,15749.0000,0.4250,4375.5730,0.0000,4375.5730,21.2882,0.0000,11373.4270,11373.4270,6.3579,8.2972,7.3276,7.3276,4.9176,73764.3119,7.3276,7.9282,7.4877,7.6279,1.5232,12185.2644,7.4877,7.7201,7.5420,7.6039,0.5892,4124.3245,18.1908,1457.8819,42589.0000,90073.9009
7350,7.7982,9.2546,12875.1000,151953.9000,-139078.8000,4.3823,2944.4540,22005.2139,24949.6679,219.5108,173959.1139,9930.6460,-164028.4679,9.2546,9.1291,23377.6000,0.0000,23377.6000,0.5536,6218.2527,0.0000,6218.2527,27.7300,0.0000,17159.3473,17159.3473,9.1291,8.5124,51747.6000,0.0000,51747.6000,3.9655,11557.5573,0.0000,11557.5573,198.6332,0.0000,40190.0427,40190.0427,8.5124,8.5077,1051.6000,0.0000,1051.6000,0.4250,282.8570,0.0000,282.8570,21.2882,0.0000,768.7430,768.7430,8.5077,8.0721,44775.9000,0.0000,44775.9000,2.8588,10058.3919,0.0000,10058.3919,143.1970,0.0000,34717.5081,34717.5081,8.0721,7.9295,16739.7000,0.0000,16739.7000,0.6536,4532.7917,0.0000,4532.7917,32.7394,0.0000,12206.9083,12206.9083,7.9295,7.8670,7.8982,7.8982,-0.1676,-2513.9009,7.8982,7.7488,7.8584,7.8235,-0.4013,-3210.6675,7.8584,7.6003,7.7982,7.7293,-0.6929,-4850.2391,19.2583,1543.4363,-1386.4000,-10574.8074
7351,8.0187,9.8599,9810.6000,164591.1000,-154780.5000,6.3171,2234.5064,23933.3610,26167.8674,316.4228,188524.4610,7576.0936,-180948.3674,9.8599,9.6667,28530.6000,0.0000,28530.6000,0.9206,7520.8377,0.0000,7520.8377,46.1143,0.0000,21009.7623,21009.7623,9.6667,9.2146,18252.6000,7180.6000,11072.0000,3.1356,4038.2265,1115.7303,5153.9568,157.0598,8296.3303,14214.3735,5918.0432,9.2146,9.2059,1775.8000,0.0000,1775.8000,0.4250,472.6310,0.0000,472.6310,21.2882,0.0000,1303.1690,1303.1690,9.2059,8.8151,41333.6000,0.0000,41333.6000,2.7377,9176.4493,0.0000,9176.4493,137.1301,0.0000,32157.1507,32157.1507,8.8151,8.6776,16079.3000,0.0000,16079.3000,0.6733,4305.2642,0.0000,4305.2642,33.7277,0.0000,11774.0358,11774.0358,8.6776,7.9203,8.2989,8.2989,-2.2500,-33750.5163,8.2989,7.7369,8.1490,8.0179,-1.6699,-13359.2546,8.1490,7.5906,8.0187,7.8698,-1.6592,-11614.1576,21.3139,1708.1831,-55989.2000,-58723.9285
7352,8.2451,10.5782,7057.5000,175903.8000,-168846.3000,7.0390,1600.7698,25687.7037,27288.4735,352.5821,201591.5037,5456.7302,-196134.7735,10.5782,10.3064,32432.5000,0.0000,32432.5000,1.1118,8459.4460,0.0000,8459.4460,55.6879,0.0000,23973.0540,23973.0540,10.3064,10.2296,8472.5000,7778.8000,693.7000,0.6638,1853.7629,1216.5773,3070.3402,33.2517,8995.3773,6618.7371,-2376.6402,10.2296,10.2127,1920.2000,0.0000,1920.2000,0.4250,503.4197,0.0000,503.4197,21.2882,0.0000,1416.7803,1416.7803,10.2127,9.7963,35329.6000,0.0000,35329.6000,2.4926,7713.6922,0.0000,7713.6922,124.8526,0.0000,27615.9078,27615.9078,9.7963,9.6438,14097.9000,0.0000,14097.9000,0.6382,3719.7926,0.0000,3719.7926,31.9658,0.0000,10378.1074,10378.1074,9.6438,7.8422,8.7430,8.7430,-4.6599,-69898.8024,8.7430,7.6800,8.4595,8.2115,-2.7496,-21996.8557,8.4595,7.5406,8.2451,8.0000,-2.3770,-16638.9777,18.5555,1487.1076,-84372.4000,-108534.6358
7353,8.4272,10.9304,5386.7000,184095.6000,-178708.9000,7.6885,1217.7308,26977.3908,28195.1216,385.1146,211072.9908,4168.9692,-206904.0216,10.9304,10.6240,38286.3000,0.0000,38286.3000,1.2484,9935.1088,0.0000,9935.1088,62.5310,0.0000,28351.1912,28351.1912,10.6240,10.6542,4338.8000,8571.9000,-4233.1000,0.4950,944.1585,1345.1975,2289.3560,24.7945,9917.0975,3394.6415,-6522.4560,10.6542,10.6361,1966.1000,0.0000,1966.1000,0.4250,512.2522,0.0000,512.2522,21.2882,0.0000,1453.8478,1453.8478,10.6361,10.2831,30721.0000,0.0000,30721.0000,2.0892,6661.2691,0.0000,6661.2691,104.6470,0.0000,24059.7309,24059.7309,10.2831,10.1504,12776.9000,0.0000,12776.9000,0.5500,3347.0885,0.0000,3347.0885,27.5475,0.0000,9429.8115,9429.8115,10.1504,7.9553,9.0528,9.0528,-5.7355,-86032.0729,9.0528,7.7053,8.6935,8.3791,-3.5210,-28168.3708,8.6935,7.5520,8.4272,8.1228,-2.9825,-20877.2031,18.7440,1502.2149,-99191.7000,-135077.6467
7354,8.5711,11.1434,4298.1000,185658.7000,-181360.6000,8.1460,969.0854,27281.7995,28250.8849,408.0310,212940.4995,3329.0146,-209611.4849,11.1434,10.7906,40248.3000,0.0000,40248.3000,1.4650,10411.9862,0.0000,10411.9862,73.3810,0.0000,29836.3138,29836.3138,10.7906,10.8717,2551.3000,9205.2000,-6653.9000,0.4950,553.6078,1447.2381,2000.8459,24.7945,10652.4381,1997.6922,-8654.7459,10.8717,10.8536,2329.7000,0.0000,2329.7000,0.4250,605.0625,0.0000,605.0625,21.2882,0.0000,1724.6375,1724.6375,10.8536,10.5543,30211.8000,0.0000,30211.8000,1.8020,6527.8041,0.0000,6527.8041,90.2596,0.0000,23683.9959,23683.9959,10.5543,10.4369,10300.2000,0.0000,10300.2000,0.4943,2687.5642,0.0000,2687.5642,24.7581,0.0000,7612.6358,7612.6358,10.4369,8.1058,9.2714,9.2714,-6.2523,-93784.6790,9.2714,7.7638,8.8694,8.5176,-4.0436,-32349.0871,8.8694,7.5911,8.5711,8.2302,-3.4285,-23999.7102,19.2408,1542.0299,-104924.5000,-150133.4763
7355,8.6724,11.2598,3197.6000,193662.2000,-190464.6000,8.2736,719.6257,28513.6993,29233.3249,414.4251,222175.8993,2477.9743,-219697.9249,11.2598,10.8914,34871.0000,0.0000,34871.0000,1.5346,9005.7185,0.0000,9005.7185,76.8677,0.0000,25865.2815,25865.2815,10.8914,10.9982,2991.4000,12620.7000,-9629.3000,0.4950,647.9946,1986.4571,2634.4517,24.7945,14607.1571,2343.4054,-12263.7517,10.9982,10.9769,2776.8000,0.0000,2776.8000,0.4250,719.8560,0.0000,719.8560,21.2882,0.0000,2056.9440,2056.9440,10.9769,10.6845,26595.8000,0.0000,26595.8000,1.7647,5735.0734,0.0000,5735.0734,88.3959,0.0000,20860.7266,20860.7266,10.6845,10.5904,8979.2000,0.0000,8979.2000,0.4250,2338.4281,0.0000,2338.4281,21.2882,0.0000,6640.7719,6640.7719,10.5904,8.2351,9.4128,9.4128,-6.3621,-95431.8462,9.4128,7.8230,8.9888,8.6179,-4.2940,-34352.0022,8.9888,7.6328,8.6724,8.3108,-3.6629,-25640.1779,19.3769,1552.9430,-126871.1000,-155424.0263
7356,8.8037,11.5141,2199.0000,204513.6000,-202314.6000,8.6940,493.7069,30188.3992,30682.1061,435.4807,234701.9992,1705.2931,-232996.7061,11.5141,11.1947,40238.1000,0.0000,40238.1000,1.3270,10353.7493,0.0000,10353.7493,66.4692,0.0000,29884.3507,29884.3507,11.1947,11.3460,835.9000,23358.4000,-22522.5000,0.5052,180.1455,3689.2797,3869.4252,25.3045,27047.6797,655.7545,-26391.9252,11.3460,11.3206,2653.0000,0.0000,2653.0000,0.4250,684.3057,0.0000,684.3057,21.2882,0.0000,1968.6943,1968.6943,11.3206,11.0629,23188.5000,0.0000,23188.5000,1.5499,4972.8038,0.0000,4972.8038,77.6336,0.0000,18215.6962,18215.6962,11.0629,10.9809,7988.5000,0.0000,7988.5000,0.4250,2068.9883,0.0000,2068.9883,21.2882,0.0000,5919.5117,5919.5117,10.9809,8.2751,9.6280,9.6280,-7.3131,-109697.1963,9.6280,7.8499,9.1538,8.7389,-4.8059,-38447.1197,9.1538,7.6534,8.8037,8.4036,-4.0552,-28386.4515,19.3891,1553.9147,-150769.0000,-176530.7675
7357,8.9749,11.6025,1226.0000,212468.2000,-211242.2000,9.2418,274.3997,31467.9910,31742.3908,462.9231,243936.1910,951.6003,-242984.5908,11.6025,11.2655,38295.8000,0.0000,38295.8000,1.5248,9841.4511,0.0000,9841.4511,76.3781,0.0000,28454.3489,28454.3489,11.2655,11.5630,393.0000,23323.3000,-22930.3000,1.1828,84.5949,3686.7664,3771.3613,59.2455,27010.0664,308.4051,-26701.6613,11.5630,11.5408,1756.6000,0.0000,1756.6000,0.4250,451.6764,0.0000,451.6764,21.2882,0.0000,1304.9236,1304.9236,11.5408,11.3353,21224.0000,0.0000,21224.0000,1.3426,4535.5514,0.0000,4535.5514,67.2483,0.0000,16688.4486,16688.4486,11.3353,11.2684,6997.8000,0.0000,6997.8000,0.4250,1805.2684,0.0000,1805.2684,21.2882,0.0000,5192.5316,5192.5316,11.2684,8.4596,9.8640,9.8640,-8.3057,-124586.2374,9.8640,7.9494,9.3535,8.9067,-5.6618,-45294.2547,9.3535,7.7311,8.9749,8.5423,-4.7973,-33581.0042,21.2130,1700.0915,-165898.3000,-203461.4963
7358,9.1130,11.8064,671.7000,217780.1000,-217108.4000,9.6592,149.9623,32342.7876,32492.7499,483.8272,250122.8876,521.7377,-249601.1499,11.8064,11.4908,36336.5000,0.0000,36336.5000,1.4491,9310.6601,0.0000,9310.6601,72.5858,0.0000,27025.8399,27025.8399,11.4908,11.7868,243.8000,18116.1000,-17872.3000,1.2045,52.2812,2871.2683,2923.5495,60.3326,20987.3683,191.5188,-20795.8495,11.7868,11.7723,1698.1000,0.0000,1698.1000,0.4250,435.2340,0.0000,435.2340,21.2882,0.0000,1262.8660,1262.8660,11.7723,11.5872,20190.1000,0.0000,20190.1000,1.2237,4298.7862,0.0000,4298.7862,61.2962,0.0000,15891.3138,15891.3138,11.5872,11.5296,7988.5000,0.0000,7988.5000,0.4250,2053.3770,0.0000,2053.3770,21.2882,0.0000,5935.1230,5935.1230,11.5296,8.5845,10.0570,10.0570,-8.8595,-132892.1566,10.0570,8.0253,9.5152,9.0412,-6.1118,-48894.5087,9.5152,7.7914,9.1130,8.6533,-5.1857,-36299.9474,21.5797,1729.4838,-168767.5000,-218086.6127
7359,9.2032,11.9953,389.2000,214165.1000,-213775.9000,9.9353,86.7503,31862.9491,31949.6994,497.6602,246028.0491,302.4497,-245725.5994,11.9953,11.6928,30963.0000,0.0000,30963.0000,1.3704,7912.3931,0.0000,7912.3931,68.6426,0.0000,23050.6069,23050.6069,11.6928,11.9254,338.1000,16423.0000,-16084.9000,0.9395,72.2595,2609.2546,2681.5141,47.0604,19032.2546,265.8405,-18766.4141,11.9254,11.9113,2190.2000,0.0000,2190.2000,0.4250,560.2501,0.0000,560.2501,21.2882,0.0000,1629.9499,1629.9499,11.9113,11.7335,19292.2000,0.0000,19292.2000,1.1591,4098.6012,0.0000,4098.6012,58.0573,0.0000,15193.5988,15193.5988,11.7335,11.6670,9309.5000,0.0000,9309.5000,0.4250,2387.9088,0.0000,2387.9088,21.2882,0.0000,6921.5912,6921.5912,11.6670,8.6860,10.1765,10.1765,-8.8851,-133275.8971,10.1765,8.0849,9.6188,9.1307,-6.2341,-49873.1154,9.6188,7.8378,9.2032,8.7283,-5.3082,-37157.3275,21.3814,1713.5928,-168105.9000,-220306.3400
7360,9.2573,12.1060,617.4000,219509.1000,-218891.7000,9.7879,137.4804,32693.2003,32830.6807,490.2778,252202.3003,479.9196,-251722.3807,12.1060,11.8386,20229.2000,0.0000,20229.2000,1.1641,5161.2945,0.0000,5161.2945,58.3121,0.0000,15067.9055,15067.9055,11.8386,12.0562,1785.2000,15189.1000,-13403.9000,0.8461,380.6151,2417.5193,2798.1344,42.3835,17606.6193,1404.5849,-16202.0344,12.0562,12.0373,1388.8000,0.0000,1388.8000,0.4250,354.5908,0.0000,354.5908,21.2882,0.0000,1034.2092,1034.2092,12.0373,11.8611,18670.8000,0.0000,18670.8000,1.1046,3958.7249,0.0000,3958.7249,55.3313,0.0000,14712.0751,14712.0751,11.8611,11.7808,12281.6000,0.0000,12281.6000,0.4250,3144.5071,0.0000,3144.5071,21.2882,0.0000,9137.0929,9137.0929,11.7808,8.7289,10.2549,10.2549,-8.7763,-131644.7025,10.2549,8.1112,9.6832,9.1830,-6.1646,-49316.6126,9.6832,7.8577,9.2573,8.7704,-5.2496,-36747.5253,20.6293,1653.3149,-179725.2000,-217708.8403
7361,9.3364,12.3218,3006.8000,129303.5000,-126296.7000,10.0253,668.5880,19288.6766,19957.2646,502.1681,148592.1766,2338.2120,-146253.9646,12.3218,12.1430,16645.1000,0.0000,16645.1000,0.7592,4233.8389,0.0000,4233.8389,38.0291,0.0000,12411.2611,12411.2611,12.1430,12.3352,7291.0000,181.9000,7109.1000,0.7055,1546.7065,29.0615,1575.7680,35.3371,210.9615,5744.2935,5533.3320,12.3352,12.3229,1161.8000,0.0000,1161.8000,0.4250,295.4589,0.0000,295.4589,21.2882,0.0000,866.3411,866.3411,12.3229,12.1482,18705.4000,0.0000,18705.4000,1.0665,3948.3606,0.0000,3948.3606,53.4233,0.0000,14757.0394,14757.0394,12.1482,12.0397,14428.1000,0.0000,14428.1000,0.4628,3678.9835,0.0000,3678.9835,23.1803,0.0000,10749.1165,10749.1165,12.0397,8.7381,10.3889,10.3889,-9.2815,-139222.1329,10.3889,8.1208,9.7841,9.2549,-6.3759,-51007.2703,9.7841,7.8655,9.3364,8.8248,-5.3935,-37754.3445,20.1665,1616.2228,-68247.2000,-227983.7477
7362,8.9668,11.5741,4105.4000,125593.9000,-121488.5000,5.7871,918.9942,18598.3396,19517.3337,289.8758,144192.2396,3186.4058,-141005.8337,11.5741,11.3535,16667.5000,0.0000,16667.5000,0.6225,4285.0459,0.0000,4285.0459,31.1826,0.0000,12382.4541,12382.4541,11.3535,11.2551,9603.7000,0.0000,9603.7000,0.4950,2064.1850,0.0000,2064.1850,24.7945,0.0000,7539.5150,7539.5150,11.2551,11.2397,884.0000,0.0000,884.0000,0.4250,228.3157,0.0000,228.3157,21.2882,0.0000,655.6843,655.6843,11.2397,10.9776,19793.6000,0.0000,19793.6000,1.0629,4250.2633,0.0000,4250.2633,53.2388,0.0000,15543.3367,15543.3367,10.9776,10.7868,13767.6000,0.0000,13767.6000,0.5411,3570.1746,0.0000,3570.1746,27.1050,0.0000,10197.4254,10197.4254,10.7868,8.7964,9.7916,9.7916,-3.7181,-55771.8809,9.7916,8.0498,9.3272,8.9207,-3.2537,-26029.2713,9.3272,7.7828,8.9668,8.5550,-2.8849,-20194.5729,13.4004,1073.9639,-60772.1000,-101995.7252
7363,8.8484,11.3898,7709.6000,82958.1000,-75248.5000,5.5549,1729.5092,12256.1999,13985.7091,278.2431,95214.2999,5980.0908,-89234.2091,11.3898,11.1668,16657.2000,0.0000,16657.2000,0.6310,4293.7854,0.0000,4293.7854,31.6063,0.0000,12363.4146,12363.4146,11.1668,11.0309,15498.9000,0.0000,15498.9000,0.5574,3341.7537,0.0000,3341.7537,27.9195,0.0000,12157.1463,12157.1463,11.0309,11.0191,968.6000,0.0000,968.6000,0.4250,250.9798,0.0000,250.9798,21.2882,0.0000,717.6202,717.6202,11.0191,10.7392,20980.9000,0.0000,20980.9000,1.1477,4521.2062,0.0000,4521.2062,57.4907,0.0000,16459.6938,16459.6938,10.7392,10.5556,12611.8000,0.0000,12611.8000,0.5264,3281.8318,0.0000,3281.8318,26.3667,0.0000,9329.9682,9329.9682,10.5556,8.6775,9.6165,9.6165,-3.4725,-52086.8203,9.6165,7.9999,9.1854,8.8082,-2.9890,-23912.0031,9.1854,7.7411,8.8484,8.4632,-2.6705,-18693.2114,13.2636,1062.9947,-8531.1000,-94692.0348
7364,8.6207,10.6220,9621.7000,79442.0000,-69820.3000,3.4383,2167.4252,11684.8698,13852.2950,172.2229,91126.8698,7454.2748,-83672.5950,10.6220,10.3456,14101.1000,0.0000,14101.1000,0.6325,3675.6667,0.0000,3675.6667,31.6828,0.0000,10425.4333,10425.4333,10.3456,10.0738,18029.4000,0.0000,18029.4000,0.9027,3942.1258,0.0000,3942.1258,45.2181,0.0000,14087.2742,14087.2742,10.0738,10.0578,563.7000,0.0000,563.7000,0.4250,148.1253,0.0000,148.1253,21.2882,0.0000,415.5747,415.5747,10.0578,9.6901,22322.7000,0.0000,22322.7000,1.2217,4886.2488,0.0000,4886.2488,61.1945,0.0000,17436.4512,17436.4512,9.6901,9.4818,10300.2000,0.0000,10300.2000,0.4841,2722.0430,0.0000,2722.0430,24.2500,0.0000,7578.1570,7578.1570,9.4818,8.9426,9.2122,9.2122,-0.8010,-12015.6951,9.2122,8.0143,8.8928,8.6132,-1.7795,-14236.0450,8.8928,7.7267,8.6207,8.3098,-1.7321,-12124.7898,10.6565,854.0557,-4503.2000,-38376.5299
7365,8.5158,10.4293,13748.9000,64662.4000,-50913.5000,3.1861,3103.0745,9491.7674,12594.8419,159.5908,74154.1674,10645.8255,-63508.3419,10.4293,10.1911,13767.0000,0.0000,13767.0000,0.5424,3598.7223,0.0000,3598.7223,27.1673,0.0000,10168.2777,10168.2777,10.1911,9.8691,43729.1000,0.0000,43729.1000,1.0668,9586.8795,0.0000,9586.8795,53.4364,0.0000,34142.2205,34142.2205,9.8691,9.8596,431.7000,0.0000,431.7000,0.4250,113.7832,0.0000,113.7832,21.2882,0.0000,317.9168,317.9168,9.8596,9.4611,24692.7000,0.0000,24692.7000,1.3240,5422.7218,0.0000,5422.7218,66.3183,0.0000,19269.9782,19269.9782,9.4611,9.2880,8979.2000,0.0000,8979.2000,0.4250,2381.0403,0.0000,2381.0403,21.2882,0.0000,6598.1597,6598.1597,9.2880,8.8159,9.0519,9.0519,-0.6880,-10319.6764,9.0519,7.9772,8.7653,8.5145,-1.5661,-12529.1504,8.7653,7.6960,8.5158,8.2307,-1.5583,-10907.8208,10.4539,837.8141,40686.2000,-33756.6475
7366,8.3504,9.6532,16083.7000,57726.9000,-41643.2000,2.3219,3641.0386,8446.9056,12087.9443,116.3052,66173.8056,12442.6614,-53731.1443,9.6532,9.4454,13767.3000,0.0000,13767.3000,0.5313,3640.2911,0.0000,3640.2911,26.6104,0.0000,10127.0089,10127.0089,9.4454,8.7473,53067.1000,0.0000,53067.1000,2.5952,11786.2994,0.0000,11786.2994,129.9946,0.0000,41280.8006,41280.8006,8.7473,8.7408,426.5000,0.0000,426.5000,0.4250,114.3130,0.0000,114.3130,21.2882,0.0000,312.1870,312.1870,8.7408,8.3474,26731.5000,0.0000,26731.5000,1.4702,5981.2688,0.0000,5981.2688,73.6414,0.0000,20750.2312,20750.2312,8.3474,8.2128,5016.4000,0.0000,5016.4000,0.4250,1352.6760,0.0000,1352.6760,21.2882,0.0000,3663.7240,3663.7240,8.2128,9.1581,8.6855,8.6855,1.5355,23031.9885,8.6855,8.0915,8.5271,8.3885,-0.9648,-7718.5622,8.5271,7.7698,8.3504,8.1484,-1.2301,-8610.5880,11.6529,933.9072,57365.6000,6702.8383
7367,8.2249,9.2811,18062.2000,52383.6000,-34321.4000,1.8974,4098.3534,7646.7957,11745.1492,95.0390,60030.3957,13963.8466,-46066.5492,9.2811,9.0824,13767.4000,0.0000,13767.4000,0.5384,3660.5633,0.0000,3660.5633,26.9684,0.0000,10106.8367,10106.8367,9.0824,8.2723,55439.1000,0.0000,55439.1000,3.1956,12392.2766,0.0000,12392.2766,160.0650,0.0000,43046.8234,43046.8234,8.2723,8.2661,425.1000,0.0000,425.1000,0.4250,114.7593,0.0000,114.7593,21.2882,0.0000,310.3407,310.3407,8.2661,7.8591,28787.1000,0.0000,28787.1000,1.6269,6493.3235,0.0000,6493.3235,81.4896,0.0000,22293.7765,22293.7765,7.8591,7.7873,1548.9000,0.0000,1548.9000,0.4250,420.7765,0.0000,420.7765,21.2882,0.0000,1128.1235,1128.1235,7.7873,9.1052,8.4462,8.4462,2.2343,33514.8025,8.4462,8.1130,8.3574,8.2796,-0.5649,-4518.8505,8.3574,7.7898,8.2249,8.0736,-0.9622,-6735.4680,12.1623,974.7322,65646.2000,22260.4840
7368,8.1259,9.0340,19676.5000,47619.9000,-27943.4000,1.5627,4472.7791,6938.4072,11411.1863,78.2734,54558.3072,15203.7209,-39354.5863,9.0340,8.8350,13794.0000,0.0000,13794.0000,0.5419,3681.2379,0.0000,3681.2379,27.1447,0.0000,10112.7621,10112.7621,8.8350,7.9873,63083.5000,0.0000,63083.5000,3.3623,14163.1731,0.0000,14163.1731,168.4190,0.0000,48920.3269,48920.3269,7.9873,7.9812,424.4000,0.0000,424.4000,0.4250,115.0679,0.0000,115.0679,21.2882,0.0000,309.3321,309.3321,7.9812,7.5423,29612.2000,0.0000,29612.2000,1.7686,6712.0461,0.0000,6712.0461,88.5889,0.0000,22900.1539,22900.1539,7.5423,7.5201,889.5000,0.0000,889.5000,0.4250,242.8171,0.0000,242.8171,21.2882,0.0000,646.6829,646.6829,7.5201,9.0316,8.2758,8.2758,2.5554,38330.7663,8.2758,8.1022,8.2295,8.1890,-0.2936,-2348.4649,8.2295,7.7852,8.1259,8.0074,-0.7511,-5258.0053,12.1283,972.0057,79860.2000,30724.2962
7369,8.0257,8.7777,21037.3000,43052.2000,-22014.9000,1.2716,4790.9355,6261.0813,11052.0169,63.6920,49313.2813,16246.3645,-33066.9169,8.7777,8.5847,13795.7000,0.0000,13795.7000,0.5453,3695.9049,0.0000,3695.9049,27.3160,0.0000,10099.7951,10099.7951,8.5847,7.6510,59905.6000,0.0000,59905.6000,3.8447,13509.9640,0.0000,13509.9640,192.5831,0.0000,46395.6360,46395.6360,7.6510,7.6451,428.3000,0.0000,428.3000,0.4250,116.7234,0.0000,116.7234,21.2882,0.0000,311.5766,311.5766,7.6451,7.2082,30058.1000,0.0000,30058.1000,1.8297,6852.5930,0.0000,6852.5930,91.6500,0.0000,23205.5070,23205.5070,7.2082,7.1959,393.5000,0.0000,393.5000,0.4250,107.9712,0.0000,107.9712,21.2882,0.0000,285.5288,285.5288,7.1959,8.9960,8.0959,8.0959,3.1397,47095.8626,8.0959,8.1026,8.0977,8.0993,0.0117,93.5129,8.0977,7.7891,8.0257,7.9434,-0.5382,-3767.6686,12.5120,1002.7623,82566.3000,43421.7068
7370,7.9506,8.6146,22153.5000,38662.0000,-16508.5000,1.0012,5052.1256,5614.7208,10666.8463,50.1508,44276.7208,17101.3744,-27175.3463,8.6146,8.4119,13795.8000,0.0000,13795.8000,0.5479,3705.0390,0.0000,3705.0390,27.4442,0.0000,10090.7610,10090.7610,8.4119,7.4811,66297.1000,0.0000,66297.1000,3.6693,14997.8249,0.0000,14997.8249,183.7938,0.0000,51299.2751,51299.2751,7.4811,7.4748,418.8000,0.0000,418.8000,0.4250,114.4321,0.0000,114.4321,21.2882,0.0000,304.3679,304.3679,7.4748,7.0092,30226.5000,0.0000,30226.5000,1.8699,6911.2743,0.0000,6911.2743,93.6628,0.0000,23315.2257,23315.2257,7.0092,7.0035,393.5000,0.0000,393.5000,0.4250,108.3031,0.0000,108.3031,21.2882,0.0000,285.1969,285.1969,7.0035,8.9530,7.9782,7.9782,3.2359,48538.7710,7.9782,8.0794,8.0052,8.0288,0.1679,1342.8139,8.0052,7.7711,7.9506,7.8882,-0.3886,-2719.9380,11.9074,954.3074,94623.2000,47161.6469
7371,7.8664,8.4005,22425.9000,36953.4000,-14527.5000,0.7505,5122.1954,5358.1870,10480.3824,37.5911,42311.5870,17303.7046,-25007.8824,8.4005,8.2024,13795.9000,0.0000,13795.9000,0.5495,3717.0840,0.0000,3717.0840,27.5247,0.0000,10078.8160,10078.8160,8.2024,7.1954,62428.2000,0.0000,62428.2000,4.0748,14176.0201,0.0000,14176.0201,204.1061,0.0000,48252.1799,48252.1799,7.1954,7.1894,433.9000,0.0000,433.9000,0.4250,119.0800,0.0000,119.0800,21.2882,0.0000,314.8200,314.8200,7.1894,6.7318,30034.7000,0.0000,30034.7000,1.8869,6901.4790,0.0000,6901.4790,94.5132,0.0000,23133.2210,23133.2210,6.7318,6.7262,890.0000,0.0000,890.0000,0.4250,246.0083,0.0000,246.0083,21.2882,0.0000,643.9917,643.9917,6.7262,8.9348,7.8305,7.8305,3.7459,56189.2023,7.8305,8.0758,7.8959,7.9532,0.4161,3328.6489,7.8959,7.7695,7.8664,7.8327,-0.2144,-1500.9558,12.1675,975.1476,93055.2000,58016.8955
7372,7.8125,8.3235,23159.3000,34081.7000,-10922.4000,0.6601,5294.9862,4936.8497,10231.8359,33.0646,39018.5497,17864.3138,-21154.2359,8.3235,8.1176,13795.9000,0.0000,13795.9000,0.5516,3721.4236,0.0000,3721.4236,27.6312,0.0000,10074.4764,10074.4764,8.1176,7.1320,68965.2000,0.0000,68965.2000,3.8531,15684.4387,0.0000,15684.4387,193.0033,0.0000,53280.7613,53280.7613,7.1320,7.1256,562.2000,0.0000,562.2000,0.4250,154.4416,0.0000,154.4416,21.2882,0.0000,407.7584,407.7584,7.1256,6.6530,29027.0000,0.0000,29027.0000,1.8858,6677.3303,0.0000,6677.3303,94.4607,0.0000,22349.6697,22349.6697,6.6530,6.6398,4697.0000,0.0000,4697.0000,0.4250,1299.9050,0.0000,1299.9050,21.2882,0.0000,3397.0950,3397.0950,6.6398,8.8690,7.7544,7.7544,3.6361,54541.5221,7.7544,8.0463,7.8322,7.9003,0.4760,3808.3727,7.8322,7.7474,7.8125,7.7898,-0.1384,-968.5905,11.7010,937.7671,106124.9000,57381.3043
7373,7.7375,8.1597,21345.9000,41089.3000,-19743.4000,0.4961,4887.1520,5943.6866,10830.8385,24.8519,47032.9866,16458.7480,-30574.2385,8.1597,7.9588,13795.9000,0.0000,13795.9000,0.5524,3730.6904,0.0000,3730.6904,27.6697,0.0000,10065.2096,10065.2096,7.9588,6.8963,37516.5000,0.0000,37516.5000,4.2639,8556.7875,0.0000,8556.7875,213.5764,0.0000,28959.7125,28959.7125,6.8963,6.8882,513.9000,0.0000,513.9000,0.4250,141.6878,0.0000,141.6878,21.2882,0.0000,372.2122,372.2122,6.8882,6.4427,26939.1000,0.0000,26939.1000,1.8249,6222.7182,0.0000,6222.7182,91.4105,0.0000,20716.3818,20716.3818,6.4427,6.3750,15786.9000,0.0000,15786.9000,0.4250,4383.3544,0.0000,4383.3544,21.2882,0.0000,11403.5456,11403.5456,6.3750,8.8689,7.6220,7.6220,4.1652,62478.7028,7.6220,8.0450,7.7348,7.8335,0.7065,5652.1862,7.7348,7.7465,7.7375,7.7406,0.0196,137.4898,11.9810,960.2040,74808.9000,68268.3788
7374,7.7615,8.5046,15229.8000,64971.0000,-49741.2000,0.8965,3485.3192,9402.4108,12887.7300,44.9036,74373.4108,11744.4808,-62628.9300,8.5046,8.2595,13796.0000,0.0000,13796.0000,0.5540,3711.2548,0.0000,3711.2548,27.7521,0.0000,10084.7452,10084.7452,8.2595,7.5545,31437.3000,0.0000,31437.3000,2.3269,7131.3383,0.0000,7131.3383,116.5556,0.0000,24305.9617,24305.9617,7.5545,7.5455,698.7000,0.0000,698.7000,0.4250,190.6964,0.0000,190.6964,21.2882,0.0000,508.0036,508.0036,7.5455,7.0402,26505.6000,0.0000,26505.6000,1.7019,6053.0997,0.0000,6053.0997,85.2490,0.0000,20452.5003,20452.5003,7.0402,6.7621,16780.0000,0.0000,16780.0000,0.6547,4616.1533,0.0000,4616.1533,32.7928,0.0000,12163.8467,12163.8467,6.7621,8.6938,7.7279,7.7279,2.6494,39740.5957,7.7279,7.9534,7.7881,7.8407,0.3092,2473.9726,7.7881,7.6743,7.7615,7.7312,-0.1561,-1092.3566,9.8385,788.4992,39476.4000,41122.2117
7375,7.8445,9.1737,13913.3000,75118.2000,-61204.9000,2.2588,3179.1572,10887.6004,14066.7575,113.1447,86005.8004,10734.1428,-75271.6575,9.1737,8.9589,19015.7000,0.0000,19015.7000,0.5506,5064.1495,0.0000,5064.1495,27.5796,0.0000,13951.5505,13951.5505,8.9589,8.4412,21423.3000,0.0000,21423.3000,1.9381,4799.2511,0.0000,4799.2511,97.0804,0.0000,16624.0489,16624.0489,8.4412,8.4304,878.4000,0.0000,878.4000,0.4250,236.5248,0.0000,236.5248,21.2882,0.0000,641.8752,641.8752,8.4304,7.9944,28212.6000,0.0000,28212.6000,1.6522,6345.9678,0.0000,6345.9678,82.7599,0.0000,21866.6322,21866.6322,7.9944,7.7349,16117.9000,0.0000,16117.9000,0.6880,4369.5846,0.0000,4369.5846,34.4619,0.0000,11748.3154,11748.3154,7.7349,8.1842,7.9596,7.9596,0.7059,10587.7517,7.9596,7.8160,7.9213,7.8878,-0.2255,-1803.7558,7.9213,7.5924,7.8445,7.7568,-0.5166,-3616.3167,11.2692,903.1552,24443.0000,5167.6792
7376,7.9037,9.4755,8166.2000,98786.6000,-90620.4000,2.7807,1863.9202,14333.8409,16197.7610,139.2854,113120.4409,6302.2798,-106818.1610,9.4755,9.1838,23846.4000,0.0000,23846.4000,0.7499,6322.0570,0.0000,6322.0570,37.5636,0.0000,17524.3430,17524.3430,9.1838,8.8363,15332.3000,0.0000,15332.3000,1.3025,3421.0775,0.0000,3421.0775,65.2412,0.0000,11911.2225,11911.2225,8.8363,8.8228,1146.7000,0.0000,1146.7000,0.4250,306.9334,0.0000,306.9334,21.2882,0.0000,839.7666,839.7666,8.8228,8.3654,27681.1000,0.0000,27681.1000,1.7276,6185.1716,0.0000,6185.1716,86.5367,0.0000,21495.9284,21495.9284,8.3654,8.1196,14131.7000,0.0000,14131.7000,0.6493,3809.5864,0.0000,3809.5864,32.5210,0.0000,10322.1136,10322.1136,8.1196,8.0913,8.1054,8.1054,-0.0451,-676.6531,8.1054,7.7540,8.0117,7.9297,-0.5611,-4488.5238,8.0117,7.5489,7.9037,7.7803,-0.7389,-5172.0177,11.4525,917.8470,-8482.2000,-10337.1945
7377,8.0206,9.9887,6640.3000,109928.0000,-103287.7000,4.1185,1512.3723,15985.3055,17497.6779,206.2954,125913.3055,5127.9277,-120785.3779,9.9887,9.6651,28433.3000,0.0000,28433.3000,0.9355,7480.9080,0.0000,7480.9080,46.8570,0.0000,20952.3920,20952.3920,9.6651,9.4451,12241.7000,0.0000,12241.7000,0.9280,2708.4473,0.0000,2708.4473,46.4851,0.0000,9533.2527,9533.2527,9.4451,9.4296,1067.0000,0.0000,1067.0000,0.4250,283.0069,0.0000,283.0069,21.2882,0.0000,783.9931,783.9931,9.4296,9.0325,26571.2000,0.0000,26571.2000,1.6819,5877.0528,0.0000,5877.0528,84.2475,0.0000,20694.1472,20694.1472,9.0325,8.8416,12807.5000,0.0000,12807.5000,0.5654,3418.0467,0.0000,3418.0467,28.3218,0.0000,9389.4533,9389.4533,8.8416,7.8807,8.3612,8.3612,-1.7389,-26083.0740,8.3612,7.6763,8.1785,8.0187,-1.2394,-9915.0372,8.1785,7.5018,8.0206,7.8402,-1.2245,-8571.7065,12.9815,1040.3878,-22167.0000,-44569.8177
7378,8.1089,10.2338,5247.3000,113991.1000,-108743.8000,4.6973,1193.1658,16603.6564,17796.8222,235.2866,130594.7564,4054.1342,-126540.6222,10.2338,9.8648,28434.9000,0.0000,28434.9000,1.1055,7454.3288,0.0000,7454.3288,55.3747,0.0000,20980.5712,20980.5712,9.8648,9.6970,7103.5000,0.0000,7103.5000,0.7340,1566.1624,0.0000,1566.1624,36.7657,0.0000,5537.3376,5537.3376,9.6970,9.6832,1243.9000,0.0000,1243.9000,0.4250,328.6928,0.0000,328.6928,21.2882,0.0000,915.2072,915.2072,9.6832,9.3187,24330.7000,0.0000,24330.7000,1.5953,5358.8513,0.0000,5358.8513,79.9102,0.0000,18971.8487,18971.8487,9.3187,9.1533,10324.7000,0.0000,10324.7000,0.5064,2743.6533,0.0000,2743.6533,25.3632,0.0000,7581.0467,7581.0467,9.1533,7.9048,8.5291,8.5291,-2.3661,-35491.3170,8.5291,7.6602,8.2974,8.0946,-1.6466,-13173.1399,8.2974,7.4897,8.1089,7.8936,-1.5306,-10714.5038,13.5952,1089.5727,-37306.1000,-59378.9607
7379,8.1868,10.4673,4369.2000,117324.6000,-112955.4000,4.9479,992.0762,17114.3245,18106.4007,247.8386,134438.9245,3377.1238,-131061.8007,10.4673,10.0888,28209.5000,0.0000,28209.5000,1.1009,7369.9165,0.0000,7369.9165,55.1455,0.0000,20839.5835,20839.5835,10.0888,9.9889,4059.2000,0.0000,4059.2000,0.4950,891.4886,0.0000,891.4886,24.7945,0.0000,3167.7114,3167.7114,9.9889,9.9724,1108.2000,0.0000,1108.2000,0.4250,291.5710,0.0000,291.5710,21.2882,0.0000,816.6290,816.6290,9.9724,9.6301,22519.7000,0.0000,22519.7000,1.4536,4936.3146,0.0000,4936.3146,72.8110,0.0000,17583.3854,17583.3854,9.6301,9.4932,9000.6000,0.0000,9000.6000,0.4250,2380.7185,0.0000,2380.7185,21.2882,0.0000,6619.8815,6619.8815,9.4932,7.8764,8.6848,8.6848,-2.9911,-44866.5936,8.6848,7.6355,8.4050,8.1601,-1.9412,-15529.9863,8.4050,7.4699,8.1868,7.9374,-1.7299,-12109.0398,13.2711,1063.5986,-48058.2000,-72505.6196
7380,8.2555,10.6001,3859.3000,119474.5000,-115615.2000,5.1418,875.1925,17450.6249,18325.8174,257.5505,136925.1249,2984.1075,-133941.0174,10.6001,10.2271,28209.6000,0.0000,28209.6000,1.0879,7355.6098,0.0000,7355.6098,54.4912,0.0000,20853.9902,20853.9902,10.2271,10.1704,3995.7000,0.0000,3995.7000,0.4950,875.4453,0.0000,875.4453,24.7945,0.0000,3120.2547,3120.2547,10.1704,10.1558,1063.8000,0.0000,1063.8000,0.4250,279.1402,0.0000,279.1402,21.2882,0.0000,784.6598,784.6598,10.1558,9.8410,22181.6000,0.0000,22181.6000,1.3379,4847.5480,0.0000,4847.5480,67.0142,0.0000,17334.0520,17334.0520,9.8410,9.7225,8007.4000,0.0000,8007.4000,0.4250,2111.3877,0.0000,2111.3877,21.2882,0.0000,5896.0123,5896.0123,9.7225,7.9002,8.8114,8.8114,-3.3960,-50939.6339,8.8114,7.6304,8.4964,8.2209,-2.2007,-17605.7624,8.4964,7.4638,8.2555,7.9801,-1.9244,-13470.5075,13.3688,1071.4246,-52157.1000,-82015.9038
7381,8.3066,10.6771,3318.1000,121702.1000,-118384.0000,5.2649,751.7570,17793.2502,18545.0072,263.7175,139495.3502,2566.3430,-136929.0072,10.6771,10.3079,28172.1000,0.0000,28172.1000,1.0854,7337.5679,0.0000,7337.5679,54.3689,0.0000,20834.5321,20834.5321,10.3079,10.2527,8131.0000,0.0000,8131.0000,0.4950,1778.9956,0.0000,1778.9956,24.7945,0.0000,6352.0044,6352.0044,10.2527,10.2388,885.4000,0.0000,885.4000,0.4250,232.0468,0.0000,232.0468,21.2882,0.0000,653.3532,653.3532,10.2388,9.9319,21184.6000,0.0000,21184.6000,1.3131,4623.3647,0.0000,4623.3647,65.7745,0.0000,16561.2353,16561.2353,9.9319,9.8276,7014.3000,0.0000,7014.3000,0.4250,1847.0397,0.0000,1847.0397,21.2882,0.0000,5167.2603,5167.2603,9.8276,7.9624,8.8950,8.8950,-3.5133,-52698.8645,8.8950,7.6431,8.5612,8.2691,-2.3580,-18864.3611,8.5612,7.4701,8.3066,8.0156,-2.0551,-14385.6185,13.5126,1082.9565,-52996.6000,-85948.8440
7382,8.3442,10.7505,3854.0000,92578.6000,-88724.6000,5.3925,872.5700,13544.9939,14417.5639,270.1113,106123.5939,2981.4300,-103142.1639,10.7505,10.3843,28172.7000,0.0000,28172.7000,1.0826,7329.8655,0.0000,7329.8655,54.2261,0.0000,20842.8345,20842.8345,10.3843,10.2726,9525.4000,0.0000,9525.4000,0.4950,2081.3427,0.0000,2081.3427,24.7945,0.0000,7444.0573,7444.0573,10.2726,10.2611,788.8000,0.0000,788.8000,0.4250,206.6692,0.0000,206.6692,21.2882,0.0000,582.1308,582.1308,10.2611,9.9701,20218.4000,0.0000,20218.4000,1.2521,4410.8862,0.0000,4410.8862,62.7177,0.0000,15807.5138,15807.5138,9.9701,9.8793,8007.4000,0.0000,8007.4000,0.4250,2107.3585,0.0000,2107.3585,21.2882,0.0000,5900.0415,5900.0415,9.8793,8.0235,8.9514,8.9514,-3.5204,-52805.4406,8.9514,7.6604,8.6071,8.3059,-2.4489,-19590.8130,8.6071,7.4803,8.3442,8.0437,-2.1377,-14963.5703,13.6083,1090.6224,-22011.9000,-87359.8239
7383,8.2635,10.3898,4159.8000,94072.8000,-89913.0000,4.0424,943.2007,13742.4875,14685.6882,202.4820,107815.2875,3216.5993,-104598.6882,10.3898,9.9608,28172.5000,0.0000,28172.5000,1.0813,7368.6220,0.0000,7368.6220,54.1602,0.0000,20803.8780,20803.8780,9.9608,9.8076,13078.3000,0.0000,13078.3000,0.5632,2878.6611,0.0000,2878.6611,28.2107,0.0000,10199.6389,10199.6389,9.8076,9.7957,835.7000,0.0000,835.7000,0.4250,220.4661,0.0000,220.4661,21.2882,0.0000,615.2339,615.2339,9.7957,9.4704,19119.0000,0.0000,19119.0000,1.1945,4203.1306,0.0000,4203.1306,59.8315,0.0000,14915.8694,14915.8694,9.4704,9.3491,9331.6000,0.0000,9331.6000,0.4250,2474.1434,0.0000,2474.1434,21.2882,0.0000,6857.4566,6857.4566,9.3491,8.2254,8.7872,8.7872,-1.8166,-27248.8067,8.7872,7.6999,8.4973,8.2436,-1.7577,-14061.5117,8.4973,7.4952,8.2635,7.9962,-1.6200,-11340.0807,11.5970,929.4261,-19375.9000,-52650.3991
7384,8.2459,10.3427,4779.6000,92605.3000,-87825.7000,4.0946,1084.0852,13523.5973,14607.6825,205.1002,106128.8973,3695.5148,-102433.3825,10.3427,9.9258,23170.2000,0.0000,23170.2000,1.0879,6064.4434,0.0000,6064.4434,54.4915,0.0000,17105.7566,17105.7566,9.9258,9.7213,18823.5000,0.0000,18823.5000,0.7796,4145.7608,0.0000,4145.7608,39.0524,0.0000,14677.7392,14677.7392,9.7213,9.7090,527.2000,0.0000,527.2000,0.4250,139.2589,0.0000,139.2589,21.2882,0.0000,387.9411,387.9411,9.7090,9.4101,17101.1000,0.0000,17101.1000,1.1397,3764.9150,0.0000,3764.9150,57.0897,0.0000,13336.1850,13336.1850,9.4101,9.2727,12311.0000,0.0000,12311.0000,0.4250,3267.0277,0.0000,3267.0277,21.2882,0.0000,9043.9723,9043.9723,9.2727,8.2254,8.7490,8.7490,-1.7413,-26120.1098,8.7490,7.7110,8.4722,8.2300,-1.7259,-13807.3394,8.4722,7.5022,8.2459,7.9872,-1.6129,-11290.2608,11.9278,955.9444,-15892.7000,-51217.7099
7385,8.2312,10.2859,6412.7000,82722.5000,-76309.8000,3.9992,1454.8880,12077.0123,13531.9003,200.3189,94799.5123,4957.8120,-89841.7003,10.2859,9.9429,13791.0000,0.0000,13791.0000,0.8954,3612.5986,0.0000,3612.5986,44.8519,0.0000,10178.4014,10178.4014,9.9429,9.6484,42130.6000,0.0000,42130.6000,1.1229,9276.2458,0.0000,9276.2458,56.2462,0.0000,32854.3542,32854.3542,9.6484,9.6406,519.6000,0.0000,519.6000,0.4250,137.4001,0.0000,137.4001,21.2882,0.0000,382.1999,382.1999,9.6406,9.3732,15804.9000,0.0000,15804.9000,1.0212,3483.4954,0.0000,3483.4954,51.1503,0.0000,12321.4046,12321.4046,9.3732,9.1918,14462.7000,0.0000,14462.7000,0.4835,3840.1467,0.0000,3840.1467,24.2183,0.0000,10622.5533,10622.5533,9.1918,8.2442,8.7180,8.7180,-1.5747,-23621.2381,8.7180,7.7193,8.4517,8.2187,-1.6596,-13276.7255,8.4517,7.5069,8.2312,7.9793,-1.5701,-10990.4039,11.9208,955.3771,10399.0000,-47888.3675
7386,8.1637,9.8566,7166.3000,80511.9000,-73345.6000,3.4745,1627.8813,11739.2665,13367.1478,174.0383,92251.1665,5538.4187,-86712.7478,9.8566,9.6652,13795.5000,0.0000,13795.5000,0.5335,3636.7547,0.0000,3636.7547,26.7219,0.0000,10158.7453,10158.7453,9.6652,9.0468,51836.3000,0.0000,51836.3000,2.5124,11468.6348,0.0000,11468.6348,125.8478,0.0000,40367.6652,40367.6652,9.0468,9.0397,512.4000,0.0000,512.4000,0.4250,136.7190,0.0000,136.7190,21.2882,0.0000,375.6810,375.6810,9.0397,8.8081,15798.1000,0.0000,15798.1000,0.9450,3517.1235,0.0000,3517.1235,47.3362,0.0000,12280.9765,12280.9765,8.8081,8.6085,13800.6000,0.0000,13800.6000,0.5684,3695.5269,0.0000,3695.5269,28.4695,0.0000,10105.0731,10105.0731,8.6085,8.4806,8.5446,8.5446,-0.2263,-3394.1920,8.5446,7.8023,8.3466,8.1734,-1.3128,-10502.7386,8.3466,7.5625,8.1637,7.9546,-1.3869,-9708.1712,12.6882,1016.8845,22397.3000,-23605.1018
7387,8.1131,9.6640,12630.3000,43483.7000,-30853.4000,3.3383,2871.7399,6334.2256,9205.9655,167.2140,49817.9256,9758.5601,-40059.3655,9.6640,9.4824,13795.5000,0.0000,13795.5000,0.5376,3647.1631,0.0000,3647.1631,26.9285,0.0000,10148.3369,10148.3369,9.4824,8.7610,49596.0000,0.0000,49596.0000,3.1080,11008.1857,0.0000,11008.1857,155.6806,0.0000,38587.8143,38587.8143,8.7610,8.7543,521.2000,0.0000,521.2000,0.4250,139.6660,0.0000,139.6660,21.2882,0.0000,381.5340,381.5340,8.7543,8.5350,15969.9000,0.0000,15969.9000,0.9558,3572.5045,0.0000,3572.5045,47.8762,0.0000,12397.3955,12397.3955,8.5350,8.3545,12642.0000,0.0000,12642.0000,0.5478,3399.2582,0.0000,3399.2582,27.4391,0.0000,9242.7418,9242.7418,8.3545,8.5038,8.4291,8.4291,0.2782,4172.2605,8.4291,7.8384,8.2716,8.1337,-1.1009,-8807.3159,8.2716,7.5924,8.1131,7.9320,-1.2657,-8859.5529,13.3687,1071.4239,61671.2000,-13494.6083
7388,7.9603,8.8953,14426.1000,40926.8000,-26500.7000,1.4039,3289.2956,5944.7063,9234.0018,70.3198,46871.5063,11136.8044,-35734.7018,8.8953,8.6593,13795.6000,0.0000,13795.6000,0.5394,3689.3460,0.0000,3689.3460,27.0186,0.0000,10106.2540,10106.2540,8.6593,7.7622,55356.9000,0.0000,55356.9000,2.9844,12467.4813,0.0000,12467.4813,149.4864,0.0000,42889.4187,42889.4187,7.7622,7.7533,607.1000,0.0000,607.1000,0.4250,165.1701,0.0000,165.1701,21.2882,0.0000,441.9299,441.9299,7.7533,7.4653,16410.2000,0.0000,16410.2000,0.9717,3734.2021,0.0000,3734.2021,48.6703,0.0000,12675.9979,12675.9979,7.4653,7.2508,10324.7000,0.0000,10324.7000,0.5043,2821.7837,0.0000,2821.7837,25.2588,0.0000,7502.9163,7502.9163,7.2508,8.9749,8.1128,8.1128,2.4616,36924.4121,8.1128,7.9213,8.0618,8.0171,-0.2735,-2188.0873,8.0618,7.6269,7.9603,7.8443,-0.6209,-4346.0598,10.2428,820.9013,69993.8000,30390.2650
7389,7.8801,8.6931,15898.5000,34701.6000,-18803.1000,1.2048,3630.3867,5032.9564,8663.3431,60.3474,39734.5564,12268.1133,-27466.4431,8.6931,8.4634,13795.7000,0.0000,13795.7000,0.5467,3700.6219,0.0000,3700.6219,27.3866,0.0000,10095.0781,10095.0781,8.4634,7.4885,51810.9000,0.0000,51810.9000,3.3856,11709.8969,0.0000,11709.8969,169.5861,0.0000,40101.0031,40101.0031,7.4885,7.4784,428.2000,0.0000,428.2000,0.4250,116.9873,0.0000,116.9873,21.2882,0.0000,311.2127,311.2127,7.4784,7.1904,18046.5000,0.0000,18046.5000,1.0186,4126.0652,0.0000,4126.0652,51.0234,0.0000,13920.4348,13920.4348,7.1904,7.0199,9000.6000,0.0000,9000.6000,0.4250,2470.3235,0.0000,2470.3235,21.2882,0.0000,6530.2765,6530.2765,7.0199,8.9038,7.9619,7.9619,2.7596,41393.7901,7.9619,7.9334,7.9543,7.9476,-0.0417,-333.2893,7.9543,7.6364,7.8801,7.7953,-0.4657,-3259.8134,10.5087,842.2079,74278.8000,37800.6874
7390,7.8180,8.4853,16981.3000,31124.9000,-14143.6000,0.8544,3882.0917,4509.0107,8391.1024,42.7992,35633.9107,13099.2083,-22534.7024,8.4853,8.2403,13795.8000,0.0000,13795.8000,0.5487,3712.2842,0.0000,3712.2842,27.4858,0.0000,10083.5158,10083.5158,8.2403,7.2671,57045.9000,0.0000,57045.9000,3.1812,12944.9567,0.0000,12944.9567,159.3440,0.0000,44100.9433,44100.9433,7.2671,7.2595,427.4000,0.0000,427.4000,0.4250,117.1666,0.0000,117.1666,21.2882,0.0000,310.2334,310.2334,7.2595,6.9217,19712.4000,0.0000,19712.4000,1.1265,4524.0695,0.0000,4524.0695,56.4242,0.0000,15188.3305,15188.3305,6.9217,6.7633,5028.1000,0.0000,5028.1000,0.4250,1385.7582,0.0000,1385.7582,21.2882,0.0000,3642.3418,3642.3418,6.7633,8.9386,7.8509,7.8509,2.9843,44764.2039,7.8509,7.9368,7.8738,7.8939,0.1178,942.0615,7.8738,7.6346,7.8180,7.7542,-0.3283,-2297.8173,9.8412,788.7111,81866.0000,43408.4480
7391,7.7590,8.2875,19847.8000,26930.7000,-7082.9000,0.6425,4542.3511,3897.1524,8439.5034,32.1821,30827.8524,15305.4489,-15522.4034,8.2875,8.0513,13795.8000,0.0000,13795.8000,0.5508,3723.4293,0.0000,3723.4293,27.5888,0.0000,10072.3707,10072.3707,8.0513,7.0181,52250.2000,0.0000,52250.2000,3.5183,11897.2995,0.0000,11897.2995,176.2292,0.0000,40352.9005,40352.9005,7.0181,7.0108,381.3000,0.0000,381.3000,0.4250,104.9309,0.0000,104.9309,21.2882,0.0000,276.3691,276.3691,7.0108,6.6551,21092.4000,0.0000,21092.4000,1.2359,4861.7690,0.0000,4861.7690,61.9079,0.0000,16230.6310,16230.6310,6.6551,6.5698,1552.2000,0.0000,1552.2000,0.4250,429.5607,0.0000,429.5607,21.2882,0.0000,1122.6393,1122.6393,6.5698,8.9100,7.7399,7.7399,3.3263,49894.1244,7.7399,7.9452,7.7946,7.8425,0.2918,2334.0904,7.7946,7.6421,7.7590,7.7184,-0.2168,-1517.8172,10.1962,817.1626,81989.0000,50710.3975
7392,7.7167,8.1102,21215.5000,23585.3000,-2369.8000,0.3216,4859.1716,3410.3714,8269.5430,16.1110,26995.6714,16356.3284,-10639.3430,8.1102,7.8551,13822.6000,0.0000,13822.6000,0.5528,3740.7282,0.0000,3740.7282,27.6876,0.0000,10081.8718,10081.8718,7.8551,6.8332,57020.2000,0.0000,57020.2000,3.2347,13029.7371,0.0000,13029.7371,162.0281,0.0000,43990.4629,43990.4629,6.8332,6.8262,374.9000,0.0000,374.9000,0.4250,103.4650,0.0000,103.4650,21.2882,0.0000,271.4350,271.4350,6.8262,6.4151,21625.0000,0.0000,21625.0000,1.3292,5000.6188,0.0000,5000.6188,66.5794,0.0000,16624.3812,16624.3812,6.4151,6.3867,891.2000,0.0000,891.2000,0.4250,247.5547,0.0000,247.5547,21.2882,0.0000,643.6453,643.6453,6.3867,8.9499,7.6683,7.6683,3.3703,50554.8431,7.6683,7.9423,7.7414,7.8053,0.3603,2882.4656,7.7414,7.6354,7.7167,7.6884,-0.1393,-975.1556,9.4325,755.9582,91364.1000,52462.1531
7393,7.6626,7.9190,22378.8000,20550.2000,1828.6000,0.2960,5130.7500,2968.5490,8099.2990,14.8266,23518.7490,17248.0500,-6270.6990,7.9190,7.6763,13824.4000,0.0000,13824.4000,0.5556,3752.1244,0.0000,3752.1244,27.8309,0.0000,10072.2756,10072.2756,7.6763,6.6170,52723.4000,0.0000,52723.4000,3.5440,12087.1738,0.0000,12087.1738,177.5205,0.0000,40636.2262,40636.2262,6.6170,6.6104,388.0000,0.0000,388.0000,0.4250,107.4399,0.0000,107.4399,21.2882,0.0000,280.5601,280.5601,6.6104,6.2102,22046.3000,0.0000,22046.3000,1.3679,5117.3355,0.0000,5117.3355,68.5197,0.0000,16928.9645,16928.9645,6.2102,6.1947,393.9000,0.0000,393.9000,0.4250,109.7663,0.0000,109.7663,21.2882,0.0000,284.1337,284.1337,6.1947,8.9329,7.5638,7.5638,3.7867,56800.7337,7.5638,7.9538,7.6678,7.7588,0.5393,4314.7251,7.6678,7.6453,7.6626,7.6566,-0.0311,-217.7053,9.9204,795.0583,91204.6000,60897.7534
7394,7.6256,7.7820,23272.2000,17708.2000,5564.0000,0.2960,5339.2366,2556.2771,7895.5137,14.8266,20264.4771,17932.9634,-2331.5137,7.7820,7.5310,13824.4000,0.0000,13824.4000,0.5576,3759.9861,0.0000,3759.9861,27.9320,0.0000,10064.4139,10064.4139,7.5310,6.5185,57494.8000,0.0000,57494.8000,3.2888,13216.0856,0.0000,13216.0856,164.7379,0.0000,44278.7144,44278.7144,6.5185,6.5116,376.3000,0.0000,376.3000,0.4250,104.3594,0.0000,104.3594,21.2882,0.0000,271.9406,271.9406,6.5116,6.0897,22006.7000,0.0000,22006.7000,1.4008,5117.0153,0.0000,5117.0153,70.1659,0.0000,16889.6847,16889.6847,6.0897,6.0826,393.9000,0.0000,393.9000,0.4250,109.9730,0.0000,109.9730,21.2882,0.0000,283.9270,283.9270,6.0826,8.9217,7.5021,7.5021,3.7953,56929.9965,7.5021,7.9482,7.6211,7.7252,0.5963,4770.6072,7.6211,7.6403,7.6256,7.6307,0.0257,180.2258,9.5899,768.5732,99660.1000,61880.8295
7395,7.5760,7.6312,23374.6000,17418.7000,5955.9000,0.3320,5367.6627,2512.2059,7879.8686,16.6293,19930.9059,18006.9373,-1923.9686,7.6312,7.3933,13824.5000,0.0000,13824.5000,0.5590,3768.6964,0.0000,3768.6964,28.0024,0.0000,10055.8036,10055.8036,7.3933,6.3467,51944.1000,0.0000,51944.1000,3.5971,11970.3280,0.0000,11970.3280,180.1766,0.0000,39973.7720,39973.7720,6.3467,6.3403,387.1000,0.0000,387.1000,0.4250,107.6420,0.0000,107.6420,21.2882,0.0000,279.4580,279.4580,6.3403,5.9411,21499.0000,0.0000,21499.0000,1.4011,5014.0471,0.0000,5014.0471,70.1831,0.0000,16484.9529,16484.9529,5.9411,5.9344,891.7000,0.0000,891.7000,0.4250,249.5327,0.0000,249.5327,21.2882,0.0000,642.1673,642.1673,5.9344,8.8843,7.4094,7.4094,4.1569,62353.6629,7.4094,7.9530,7.5544,7.6812,0.7661,6128.5868,7.5544,7.6471,7.5760,7.6007,0.1306,914.4444,10.1088,810.1628,94502.3000,69396.6941
7396,7.5548,7.6027,24019.1000,15397.6000,8621.5000,0.3558,5517.8356,2219.8530,7737.6886,17.8202,17617.4530,18501.2644,883.8114,7.6027,7.3522,13824.5000,0.0000,13824.5000,0.5606,3770.3406,0.0000,3770.3406,28.0806,0.0000,10054.1594,10054.1594,7.3522,6.3566,56746.7000,0.0000,56746.7000,3.2589,13086.9339,0.0000,13086.9339,163.2382,0.0000,43659.7661,43659.7661,6.3566,6.3496,510.1000,0.0000,510.1000,0.4250,141.8231,0.0000,141.8231,21.2882,0.0000,368.2769,368.2769,6.3496,5.9389,20335.3000,0.0000,20335.3000,1.3737,4741.8640,0.0000,4741.8640,68.8077,0.0000,15593.4360,15593.4360,5.9389,5.9229,4708.0000,0.0000,4708.0000,0.4250,1317.5282,0.0000,1317.5282,21.2882,0.0000,3390.4718,3390.4718,5.9229,8.8457,7.3843,7.3843,3.9107,58660.1722,7.3843,7.9342,7.5310,7.6593,0.7358,5886.2236,7.5310,7.6329,7.5548,7.5819,0.1364,954.8197,9.5984,769.2557,104746.1000,65501.2155
