Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7397,7.5089,7.4882,27270.3000,24818.2000,2452.1000,0.5152,6270.0611,3575.0189,9845.0800,25.8079,28393.2189,21000.2389,-7392.9800,7.4882,7.2522,13824.5000,0.0000,13824.5000,0.5609,3776.9673,0.0000,3776.9673,28.0954,0.0000,10047.5327,10047.5327,7.2522,6.2275,52565.6000,0.0000,52565.6000,3.5632,12144.9868,0.0000,12144.9868,178.4801,0.0000,40420.6132,40420.6132,6.2275,6.2189,388.8000,0.0000,388.8000,0.4250,108.3157,0.0000,108.3157,21.2882,0.0000,280.4843,280.4843,6.2189,5.8529,18516.6000,0.0000,18516.6000,1.2991,4327.7374,0.0000,4327.7374,65.0707,0.0000,14188.8626,14188.8626,5.8529,5.7734,15825.0000,0.0000,15825.0000,0.4250,4434.5756,0.0000,4434.5756,21.2882,0.0000,11390.4244,11390.4244,5.7734,8.8230,7.2982,7.2982,4.3288,64931.7503,7.2982,7.9392,7.4691,7.6187,0.9099,7279.2478,7.4691,7.6395,7.5089,7.5543,0.2418,1692.4625,10.1826,816.0731,103572.6000,73903.4606
7398,7.4939,7.6769,24134.6000,31898.6000,-7764.0000,0.2960,5550.6397,4593.6836,10144.3233,14.8266,36492.2836,18583.9603,-17908.3233,7.6769,7.4279,13824.4000,0.0000,13824.4000,0.5621,3766.0338,0.0000,3766.0338,28.1551,0.0000,10058.3662,10058.3662,7.4279,6.4264,59059.6000,0.0000,59059.6000,3.3074,13601.4394,0.0000,13601.4394,165.6671,0.0000,45458.1606,45458.1606,6.4264,6.4195,377.3000,0.0000,377.3000,0.4250,104.7867,0.0000,104.7867,21.2882,0.0000,272.5133,272.5133,6.4195,6.0679,18266.6000,0.0000,18266.6000,1.1861,4254.2445,0.0000,4254.2445,59.4123,0.0000,14012.3555,14012.3555,6.0679,5.7856,16820.5000,0.0000,16820.5000,0.6638,4697.7134,0.0000,4697.7134,33.2495,0.0000,12122.7866,12122.7866,5.7856,8.7846,7.2851,7.2851,4.0387,60581.1811,7.2851,7.9191,7.4542,7.6021,0.8538,6830.5782,7.4542,7.6243,7.4939,7.5392,0.2290,1603.1775,9.6606,774.2375,100584.4000,69014.9367
7399,7.4872,7.9005,17862.1000,39860.4000,-21998.3000,0.3521,4108.5574,5739.5564,9848.1139,17.6342,45599.9564,13753.5426,-31846.4139,7.9005,7.6681,18335.5000,0.0000,18335.5000,0.5601,4977.9065,0.0000,4977.9065,28.0567,0.0000,13357.5935,13357.5935,7.6681,6.6176,52388.2000,0.0000,52388.2000,3.7027,12012.1328,0.0000,12012.1328,185.4687,0.0000,40376.0672,40376.0672,6.6176,6.6113,385.3000,0.0000,385.3000,0.4250,106.6912,0.0000,106.6912,21.2882,0.0000,278.6088,278.6088,6.6113,6.2876,20153.0000,0.0000,20153.0000,1.1652,4677.7952,0.0000,4677.7952,58.3665,0.0000,15475.2048,15475.2048,6.2876,6.0075,16156.8000,0.0000,16156.8000,0.7026,4496.9066,0.0000,4496.9066,35.1935,0.0000,11659.8934,11659.8934,6.0075,8.5857,7.2966,7.2966,3.7239,55859.0139,7.2966,7.8785,7.4517,7.5875,0.8405,6723.9060,7.4517,7.6037,7.4872,7.5277,0.2195,1536.3757,10.3616,830.4186,85420.5000,64119.2957
7400,7.5131,8.2008,14982.6000,47231.4000,-32248.8000,0.9975,3444.5684,6804.1276,10248.6959,49.9625,54035.5276,11538.0316,-42497.4959,8.2008,7.9118,22880.3000,0.0000,22880.3000,0.7399,6183.4390,0.0000,6183.4390,37.0592,0.0000,16696.8610,16696.8610,7.9118,7.0389,50848.1000,0.0000,50848.1000,3.2685,11607.3645,0.0000,11607.3645,163.7179,0.0000,39240.7355,39240.7355,7.0389,7.0329,378.7000,0.0000,378.7000,0.4250,104.1819,0.0000,104.1819,21.2882,0.0000,274.5181,274.5181,7.0329,6.6980,20082.0000,0.0000,20082.0000,1.2805,4627.0921,0.0000,4627.0921,64.1390,0.0000,15454.9079,15454.9079,6.6980,6.4456,14165.7000,0.0000,14165.7000,0.6720,3917.6499,0.0000,3917.6499,33.6614,0.0000,10248.0501,10248.0501,6.4456,8.3224,7.3840,7.3840,2.8974,43460.8768,7.3840,7.8087,7.4973,7.5964,0.6557,5245.6463,7.4973,7.5652,7.5131,7.5312,0.1049,734.0082,11.0749,887.5876,76106.0000,49440.5312
7401,7.5410,8.4082,13833.7000,48809.3000,-34975.6000,1.4624,3178.7874,7035.0072,10213.7947,73.2540,55844.3072,10654.9126,-45189.3947,8.4082,8.0671,27403.9000,0.0000,27403.9000,0.9182,7382.6745,0.0000,7382.6745,45.9921,0.0000,20021.2255,20021.2255,8.0671,7.2657,40993.9000,0.0000,40993.9000,3.1568,9331.5818,0.0000,9331.5818,158.1238,0.0000,31662.3182,31662.3182,7.2657,7.2601,377.2000,0.0000,377.2000,0.4250,103.4072,0.0000,103.4072,21.2882,0.0000,273.7928,273.7928,7.2601,6.9443,18751.3000,0.0000,18751.3000,1.2650,4303.4544,0.0000,4303.4544,63.3613,0.0000,14447.8456,14447.8456,6.9443,6.7349,12838.3000,0.0000,12838.3000,0.5846,3537.0333,0.0000,3537.0333,29.2819,0.0000,9301.2667,9301.2667,6.7349,8.1901,7.4625,7.4625,2.3770,35654.7768,7.4625,7.7606,7.5420,7.6115,0.4870,3896.2655,7.5420,7.5377,7.5410,7.5398,-0.0070,-49.2711,11.7180,939.1233,65389.0000,39501.7712
7402,7.5720,8.5525,12702.8000,50018.0000,-37315.2000,1.5864,2917.2450,7213.2982,10130.5432,79.4602,57231.2982,9785.5550,-47445.7432,8.5525,8.1178,27404.3000,0.0000,27404.3000,1.0956,7366.6804,0.0000,7366.6804,54.8784,0.0000,20037.6196,20037.6196,8.1178,7.4306,39542.5000,0.0000,39542.5000,2.5371,8992.9488,0.0000,8992.9488,127.0818,0.0000,30549.5512,30549.5512,7.4306,7.4246,473.9000,0.0000,473.9000,0.4250,129.5880,0.0000,129.5880,21.2882,0.0000,344.3120,344.3120,7.4246,7.1109,17553.5000,0.0000,17553.5000,1.1757,4017.0863,0.0000,4017.0863,58.8889,0.0000,13536.4137,13536.4137,7.1109,6.9088,10349.4000,0.0000,10349.4000,0.5273,2844.0030,0.0000,2844.0030,26.4144,0.0000,7505.3970,7505.3970,6.9088,8.1685,7.5387,7.5387,1.9351,29027.1508,7.5387,7.7302,7.5898,7.6345,0.2943,2354.4242,7.5898,7.5135,7.5720,7.5516,-0.1172,-820.3189,11.0205,883.2288,58008.4000,30561.2561
7403,7.5983,8.6522,12018.8000,50730.5000,-38711.7000,1.6928,2758.8145,7319.5726,10078.3871,84.7901,58050.0726,9259.9855,-48790.0871,8.6522,8.2069,27405.5000,0.0000,27405.5000,1.0928,7355.9227,0.0000,7355.9227,54.7367,0.0000,20049.5773,20049.5773,8.2069,7.5280,35133.4000,0.0000,35133.4000,2.4448,7977.3527,0.0000,7977.3527,122.4577,0.0000,27156.0473,27156.0473,7.5280,7.5203,475.2000,0.0000,475.2000,0.4250,129.7493,0.0000,129.7493,21.2882,0.0000,345.4507,345.4507,7.5203,7.2195,17243.5000,0.0000,17243.5000,1.0969,3939.6175,0.0000,3939.6175,54.9428,0.0000,13303.8825,13303.8825,7.2195,7.0527,9022.0000,0.0000,9022.0000,0.4250,2475.0865,0.0000,2475.0865,21.2882,0.0000,6546.9135,6546.9135,7.0527,8.1487,7.6007,7.6007,1.6448,24672.0201,7.6007,7.7085,7.6295,7.6546,0.1618,1294.5752,7.6295,7.4958,7.5983,7.5626,-0.2006,-1403.8833,10.7657,862.8092,50567.9000,24562.7120
7404,7.6248,8.7454,11530.8000,51224.0000,-39693.2000,1.7564,2645.4967,7394.3671,10039.8638,87.9762,58618.3671,8885.3033,-49733.0638,8.7454,8.2847,27400.8000,0.0000,27400.8000,1.0909,7344.3208,0.0000,7344.3208,54.6413,0.0000,20056.4792,20056.4792,8.2847,7.6608,38251.5000,0.0000,38251.5000,2.1683,8673.1523,0.0000,8673.1523,108.6089,0.0000,29578.3477,29578.3477,7.6608,7.6528,601.1000,0.0000,601.1000,0.4250,163.7917,0.0000,163.7917,21.2882,0.0000,437.3083,437.3083,7.6528,7.3471,17355.8000,0.0000,17355.8000,1.0754,3956.2191,0.0000,3956.2191,53.8677,0.0000,13399.5809,13399.5809,7.3471,7.1966,8026.5000,0.0000,8026.5000,0.4250,2197.6650,0.0000,2197.6650,21.2882,0.0000,5828.8350,5828.8350,7.1966,8.1284,7.6625,7.6625,1.3524,20286.1682,7.6625,7.6880,7.6693,7.6753,0.0370,296.3612,7.6693,7.4786,7.6248,7.5740,-0.2767,-1937.2251,10.4114,834.4093,51942.5000,18645.3043
7405,7.6347,8.7395,11167.8000,51668.9000,-40501.1000,1.8012,2561.7441,7459.9432,10021.6873,90.2201,59128.8432,8606.0559,-50522.7873,8.7395,8.2940,27401.4000,0.0000,27401.4000,1.0889,7345.1438,0.0000,7345.1438,54.5408,0.0000,20056.2562,20056.2562,8.2940,7.6369,35111.0000,0.0000,35111.0000,2.3570,7959.7491,0.0000,7959.7491,118.0635,0.0000,27151.2509,27151.2509,7.6369,7.6272,480.5000,0.0000,480.5000,0.4250,130.9777,0.0000,130.9777,21.2882,0.0000,349.5223,349.5223,7.6272,7.3296,17093.2000,0.0000,17093.2000,1.0795,3898.0826,0.0000,3898.0826,54.0733,0.0000,13195.1174,13195.1174,7.3296,7.2001,7030.9000,0.0000,7030.9000,0.4250,1925.5862,0.0000,1925.5862,21.2882,0.0000,5105.3138,5105.3138,7.2001,8.1587,7.6794,7.6794,1.4385,21577.0138,7.6794,7.6899,7.6822,7.6846,0.0157,125.7708,7.6822,7.4787,7.6347,7.5804,-0.3054,-2137.7696,10.7649,862.7376,46615.9000,19565.0150
7406,7.6522,8.8022,11362.3000,51759.1000,-40396.8000,1.8379,2605.5137,7475.3684,10080.8820,92.0614,59234.4684,8756.7863,-50477.6820,8.8022,8.3456,27402.1000,0.0000,27402.1000,1.0890,7338.3878,0.0000,7338.3878,54.5478,0.0000,20063.7122,20063.7122,8.3456,7.7274,40505.5000,0.0000,40505.5000,2.1631,9174.1618,0.0000,9174.1618,108.3502,0.0000,31331.3382,31331.3382,7.7274,7.7194,377.5000,0.0000,377.5000,0.4250,102.7588,0.0000,102.7588,21.2882,0.0000,274.7412,274.7412,7.7194,7.4190,16848.5000,0.0000,16848.5000,1.0637,3836.1757,0.0000,3836.1757,53.2827,0.0000,13012.3243,13012.3243,7.4190,7.3027,8026.5000,0.0000,8026.5000,0.4250,2195.2380,0.0000,2195.2380,21.2882,0.0000,5831.2620,5831.2620,7.3027,8.1372,7.7199,7.7199,1.2220,18330.6175,7.7199,7.6766,7.7084,7.6983,-0.0635,-507.8633,7.7084,7.4678,7.6522,7.5881,-0.3523,-2466.2603,10.5057,841.9648,52763.3000,15356.4939
7407,7.6487,8.7494,12244.0000,51373.2000,-39129.2000,1.8334,2807.8843,7419.1474,10227.0316,91.8333,58792.3474,9436.1157,-49356.2316,8.7494,8.3120,27402.7000,0.0000,27402.7000,1.0878,7344.3962,0.0000,7344.3962,54.4881,0.0000,20058.3038,20058.3038,8.3120,7.6289,42284.3000,0.0000,42284.3000,2.4929,9582.8405,0.0000,9582.8405,124.8682,0.0000,32701.4595,32701.4595,7.6289,7.6229,386.1000,0.0000,386.1000,0.4250,105.2584,0.0000,105.2584,21.2882,0.0000,280.8416,280.8416,7.6229,7.3393,16169.0000,0.0000,16169.0000,1.0466,3687.5919,0.0000,3687.5919,52.4221,0.0000,12481.4081,12481.4081,7.3393,7.2122,9353.9000,0.0000,9353.9000,0.4250,2561.4142,0.0000,2561.4142,21.2882,0.0000,6792.4858,6792.4858,7.2122,8.1961,7.7041,7.7041,1.5040,22559.7504,7.7041,7.6915,7.7008,7.6978,-0.0193,-154.0223,7.7008,7.4774,7.6487,7.5891,-0.3415,-2390.3220,10.9659,878.8515,56466.8000,20015.4061
7408,7.6419,8.7160,24779.6000,39506.8000,-14727.2000,1.7758,5683.3551,5704.7310,11388.0860,88.9499,45211.5310,19096.2449,-26115.2860,8.7160,8.2795,22879.1000,0.0000,22879.1000,1.0889,6135.0792,0.0000,6135.0792,54.5407,0.0000,16744.0208,16744.0208,8.2795,7.5680,53485.0000,0.0000,53485.0000,2.6041,12128.3304,0.0000,12128.3304,130.4395,0.0000,41356.6696,41356.6696,7.5680,7.5619,377.5000,0.0000,377.5000,0.4250,103.0100,0.0000,103.0100,21.2882,0.0000,274.4900,274.4900,7.5619,7.2903,14751.7000,0.0000,14751.7000,1.0063,3367.8993,0.0000,3367.8993,50.4062,0.0000,11383.8007,11383.8007,7.2903,7.1425,12340.5000,0.0000,12340.5000,0.4250,3381.7923,0.0000,3381.7923,21.2882,0.0000,8958.7077,8958.7077,7.1425,8.2300,7.6862,7.6862,1.6655,24982.8824,7.6862,7.7011,7.6902,7.6937,0.0227,181.9591,7.6902,7.4830,7.6419,7.5866,-0.3173,-2221.2063,10.9876,880.5907,89106.6000,22943.6353
7409,7.5614,8.1807,25829.2000,32073.4000,-6244.2000,0.6683,5932.9376,4624.5398,10557.4774,33.4771,36697.9398,19896.2624,-16801.6774,8.1807,7.7848,13825.2000,0.0000,13825.2000,0.9097,3737.4213,0.0000,3737.4213,45.5644,0.0000,10087.7787,10087.7787,7.7848,6.8065,54190.8000,0.0000,54190.8000,3.2960,12399.0391,0.0000,12399.0391,165.0989,0.0000,41791.7609,41791.7609,6.8065,6.8001,385.0000,0.0000,385.0000,0.4250,106.2963,0.0000,106.2963,21.2882,0.0000,278.7037,278.7037,6.8001,6.5311,13978.4000,0.0000,13978.4000,0.9192,3233.8760,0.0000,3233.8760,46.0447,0.0000,10744.5240,10744.5240,6.5311,6.3196,14497.6000,0.0000,14497.6000,0.5036,4019.8388,0.0000,4019.8388,25.2256,0.0000,10477.7612,10477.7612,6.3196,8.6522,7.4859,7.4859,3.2786,49178.9294,7.4859,7.7977,7.5691,7.6418,0.4382,3505.3388,7.5691,7.5361,7.5614,7.5526,-0.0464,-324.6343,10.0828,808.0775,90632.8000,52359.6339
7410,7.5215,7.9582,28055.0000,30127.0000,-2072.0000,0.2960,6448.9652,4340.7430,10789.7082,14.8266,34467.7430,21606.0348,-12861.7082,7.9582,7.6964,13824.3000,0.0000,13824.3000,0.5550,3749.8554,0.0000,3749.8554,27.8004,0.0000,10074.4446,10074.4446,7.6964,6.6108,61257.5000,0.0000,61257.5000,3.3730,14038.5217,0.0000,14038.5217,168.9516,0.0000,47218.9783,47218.9783,6.6108,6.6035,378.9000,0.0000,378.9000,0.4250,104.9301,0.0000,104.9301,21.2882,0.0000,273.9699,273.9699,6.6035,6.3246,14363.2000,0.0000,14363.2000,0.8847,3334.3552,0.0000,3334.3552,44.3149,0.0000,11028.8448,11028.8448,6.3246,6.0526,13833.9000,0.0000,13833.9000,0.6002,3848.1577,0.0000,3848.1577,30.0636,0.0000,9985.7423,9985.7423,6.0526,8.7497,7.4011,7.4011,3.4592,51888.2562,7.4011,7.8236,7.5138,7.6124,0.5418,4334.4152,7.5138,7.5470,7.5215,7.5304,0.0426,298.2272,9.2008,737.3890,101585.8000,56520.8986
7411,7.4744,7.7858,34847.0000,17970.0000,16877.0000,0.2960,8017.2521,2586.9242,10604.1763,14.8266,20556.9242,26829.7479,6272.8237,7.7858,7.5421,13824.3000,0.0000,13824.3000,0.5572,3759.7404,0.0000,3759.7404,27.9117,0.0000,10064.5596,10064.5596,7.5421,6.4001,57702.9000,0.0000,57702.9000,3.8196,13261.2203,0.0000,13261.2203,191.3254,0.0000,44441.6797,44441.6797,6.4001,6.3935,376.3000,0.0000,376.3000,0.4250,104.5519,0.0000,104.5519,21.2882,0.0000,271.7481,271.7481,6.3935,6.1268,14897.8000,0.0000,14897.8000,0.9128,3471.2487,0.0000,3471.2487,45.7197,0.0000,11426.5513,11426.5513,6.1268,5.8853,12672.4000,0.0000,12672.4000,0.5750,3535.9567,0.0000,3535.9567,28.8013,0.0000,9136.4433,9136.4433,5.8853,8.7206,7.3030,7.3030,3.9043,58563.8368,7.3030,7.8437,7.4472,7.5733,0.7446,5956.4812,7.4472,7.5638,7.4744,7.5055,0.1606,1124.1905,9.8784,791.6951,116350.7000,65644.5085
7412,7.4059,7.2648,33779.8000,18524.1000,15255.7000,1.0104,7781.6246,2663.3813,10445.0059,50.6106,21187.4813,25998.1754,4810.6941,7.2648,7.0390,13824.4000,0.0000,13824.4000,0.5590,3789.9264,0.0000,3789.9264,28.0002,0.0000,10034.4736,10034.4736,7.0390,6.0416,66159.8000,0.0000,66159.8000,3.6093,15346.0427,0.0000,15346.0427,180.7879,0.0000,50813.7573,50813.7573,6.0416,6.0354,520.1000,0.0000,520.1000,0.4250,145.3159,0.0000,145.3159,21.2882,0.0000,374.7841,374.7841,6.0354,5.7788,16184.7000,0.0000,16184.7000,0.9508,3795.0020,0.0000,3795.0020,47.6280,0.0000,12389.6980,12389.6980,5.7788,5.5736,10349.4000,0.0000,10349.4000,0.5287,2903.5443,0.0000,2903.5443,26.4841,0.0000,7445.8557,7445.8557,5.5736,8.7443,7.1589,7.1589,4.6961,70441.9352,7.1589,7.8750,7.3499,7.5170,1.0606,8484.7866,7.3499,7.5897,7.4059,7.4698,0.3552,2486.4364,10.6249,851.5177,122294.1000,81413.1582
7413,7.3582,7.2568,36638.2000,14437.5000,22200.7000,0.9147,8447.5884,2074.0248,10521.6132,45.8186,16511.5248,28190.6116,11679.0868,7.2568,7.0453,13824.4000,0.0000,13824.4000,0.5644,3790.3945,0.0000,3790.3945,28.2724,0.0000,10034.0055,10034.0055,7.0453,5.9738,63438.7000,0.0000,63438.7000,4.1809,14713.1748,0.0000,14713.1748,209.4223,0.0000,48725.5252,48725.5252,5.9738,5.9659,381.7000,0.0000,381.7000,0.4250,106.7600,0.0000,106.7600,21.2882,0.0000,274.9400,274.9400,5.9659,5.7048,18812.4000,0.0000,18812.4000,1.0407,4416.5820,0.0000,4416.5820,52.1291,0.0000,14395.8180,14395.8180,5.7048,5.5478,9022.0000,0.0000,9022.0000,0.4347,2534.0805,0.0000,2534.0805,21.7765,0.0000,6487.9195,6487.9195,5.5478,8.6087,7.0783,7.0783,4.8389,72583.6941,7.0783,7.8630,7.2875,7.4706,1.2405,9924.1584,7.2875,7.5902,7.3582,7.4389,0.4786,3349.9136,11.3408,908.8969,127679.9000,85857.7661
7414,7.3119,7.0783,38820.8000,12667.5000,26153.3000,1.3326,8958.5362,1818.2389,10776.7751,66.7481,14485.7389,29862.2638,15376.5249,7.0783,6.8778,13824.5000,0.0000,13824.5000,0.5645,3800.8633,0.0000,3800.8633,28.2766,0.0000,10023.6367,10023.6367,6.8778,5.9037,71336.8000,0.0000,71336.8000,4.0085,16596.2887,0.0000,16596.2887,200.7832,0.0000,54740.5113,54740.5113,5.9037,5.8982,383.5000,0.0000,383.5000,0.4250,107.3813,0.0000,107.3813,21.2882,0.0000,276.1187,276.1187,5.8982,5.6102,21357.3000,0.0000,21357.3000,1.2114,5020.0677,0.0000,5020.0677,60.6808,0.0000,16337.2323,16337.2323,5.6102,5.4805,5039.8000,0.0000,5039.8000,0.4250,1417.6712,0.0000,1417.6712,21.2882,0.0000,3622.1288,3622.1288,5.4805,8.5222,7.0014,7.0014,5.0671,76006.3442,7.0014,7.8502,7.2277,7.4258,1.4141,11312.4554,7.2277,7.5886,7.3119,7.4081,0.6011,4207.8615,11.9505,957.7564,138095.2000,91526.6611
7415,7.2549,6.9793,38121.2000,11508.7000,26612.5000,1.5714,8806.4387,1650.2194,10456.6580,78.7132,13158.9194,29314.7613,16155.8420,6.9793,6.7996,13824.5000,0.0000,13824.5000,0.5664,3806.6815,0.0000,3806.6815,28.3717,0.0000,10017.8185,10017.8185,6.7996,5.8182,63617.8000,0.0000,63617.8000,4.5230,14821.9481,0.0000,14821.9481,226.5580,0.0000,48795.8519,48795.8519,5.8182,5.8132,419.3000,0.0000,419.3000,0.4250,117.5627,0.0000,117.5627,21.2882,0.0000,301.7373,301.7373,5.8132,5.5204,23613.6000,0.0000,23613.6000,1.3773,5558.7866,0.0000,5558.7866,68.9872,0.0000,18054.8134,18054.8134,5.5204,5.4554,1555.4000,0.0000,1555.4000,0.4250,438.1451,0.0000,438.1451,21.2882,0.0000,1117.2549,1117.2549,5.4554,8.3698,6.9126,6.9126,5.4163,81243.9186,6.9126,7.8233,7.1554,7.3679,1.6925,13539.6844,7.1554,7.5817,7.2549,7.3686,0.7922,5545.3569,13.3322,1068.4959,129643.1000,100328.9598
7416,7.2406,6.9406,39590.0000,10397.2000,29192.8000,1.6011,9148.1941,1490.4594,10638.6535,80.1975,11887.6594,30441.8059,18554.1465,6.9406,6.7546,13851.5000,0.0000,13851.5000,0.5675,3816.3970,0.0000,3816.3970,28.4247,0.0000,10035.1030,10035.1030,6.7546,5.8486,71175.4000,0.0000,71175.4000,4.0401,16596.6036,0.0000,16596.6036,202.3684,0.0000,54578.7964,54578.7964,5.8486,5.8430,434.1000,0.0000,434.1000,0.4250,121.6543,0.0000,121.6543,21.2882,0.0000,312.4457,312.4457,5.8430,5.5077,24789.5000,0.0000,24789.5000,1.5255,5832.5185,0.0000,5832.5185,76.4114,0.0000,18956.9815,18956.9815,5.5077,5.4869,1558.0000,0.0000,1558.0000,0.4250,438.9652,0.0000,438.9652,21.2882,0.0000,1119.0348,1119.0348,5.4869,8.3203,6.9036,6.9036,5.0857,76286.1567,6.9036,7.7972,7.1419,7.3504,1.6039,12831.4801,7.1419,7.5647,7.2406,7.3533,0.7589,5312.0096,12.8762,1031.9483,141001.3000,94429.6464
7417,7.1931,6.8752,41177.8000,9362.9000,31814.9000,1.7569,9523.5133,1341.0519,10864.5652,88.0016,10703.9519,31654.2867,20950.3348,6.8752,6.7033,13853.3000,0.0000,13853.3000,0.5690,3820.7524,0.0000,3820.7524,28.5010,0.0000,10032.5476,10032.5476,6.7033,5.7680,66757.7000,0.0000,66757.7000,4.5242,15581.3241,0.0000,15581.3241,226.6191,0.0000,51176.3759,51176.3759,5.7680,5.7627,420.7000,0.0000,420.7000,0.4250,118.0481,0.0000,118.0481,21.2882,0.0000,302.6519,302.6519,5.7627,5.4379,25947.8000,0.0000,25947.8000,1.6004,6113.7588,0.0000,6113.7588,80.1664,0.0000,19834.0412,19834.0412,5.4379,5.4187,893.3000,0.0000,893.3000,0.4250,251.9630,0.0000,251.9630,21.2882,0.0000,641.3370,641.3370,5.4187,8.2393,6.8290,6.8290,5.4853,82279.4889,6.8290,7.7780,7.0821,7.3035,1.8454,14763.3404,7.0821,7.5580,7.1931,7.3200,0.9255,6478.2490,13.9508,1118.0750,139687.7000,103521.0783
7418,7.1680,6.8075,43024.2000,8364.1000,34660.1000,1.9167,9955.2103,1197.4562,11152.6666,96.0080,9561.5562,33068.9897,23507.4334,6.8075,6.6349,13852.3000,0.0000,13852.3000,0.5698,3824.4832,0.0000,3824.4832,28.5400,0.0000,10027.8168,10027.8168,6.6349,5.7544,75308.4000,0.0000,75308.4000,4.2479,17599.4265,0.0000,17599.4265,212.7781,0.0000,57708.9735,57708.9735,5.7544,5.7492,433.7000,0.0000,433.7000,0.4250,121.7218,0.0000,121.7218,21.2882,0.0000,311.9782,311.9782,5.7492,5.4079,27311.7000,0.0000,27311.7000,1.6781,6436.6569,0.0000,6436.6569,84.0538,0.0000,20875.0431,20875.0431,5.4079,5.3969,394.3000,0.0000,394.3000,0.4250,111.2683,0.0000,111.2683,21.2882,0.0000,283.0317,283.0317,5.3969,8.1965,6.7967,6.7967,5.4222,81333.3420,6.7967,7.7580,7.0530,7.2774,1.8619,14895.3985,7.0530,7.5457,7.1680,7.2994,0.9542,6679.2810,13.8937,1113.4952,151960.5000,102908.0215
7419,7.1151,6.7433,44950.3000,7477.6000,37472.7000,2.0893,10411.1676,1069.5306,11480.6982,104.6529,8547.1306,34539.1324,25992.0018,6.7433,6.5846,13851.0000,0.0000,13851.0000,0.5705,3827.9314,0.0000,3827.9314,28.5746,0.0000,10023.0686,10023.0686,6.5846,5.6718,71621.8000,0.0000,71621.8000,4.7988,16753.5317,0.0000,16753.5317,240.3708,0.0000,54868.2683,54868.2683,5.6718,5.6669,420.9000,0.0000,420.9000,0.4250,118.2827,0.0000,118.2827,21.2882,0.0000,302.6173,302.6173,5.6669,5.3367,28705.0000,0.0000,28705.0000,1.7668,6774.9346,0.0000,6774.9346,88.4969,0.0000,21930.0654,21930.0654,5.3367,5.3323,394.3000,0.0000,394.3000,0.4250,111.3931,0.0000,111.3931,21.2882,0.0000,282.9069,282.9069,5.3323,8.1012,6.7167,6.7167,5.8334,87501.4056,6.7167,7.7319,6.9874,7.2243,2.1386,17108.8396,6.9874,7.5344,7.1151,7.2609,1.1522,8065.3742,15.1130,1211.2121,152465.7000,112675.6193
7420,7.0835,6.6738,33085.1000,12150.1000,20935.0000,2.2615,7667.5227,1736.8712,9404.3940,113.2799,13886.9712,25417.5773,11530.6060,6.6738,6.5159,13850.9000,0.0000,13850.9000,0.5711,3832.0262,0.0000,3832.0262,28.6068,0.0000,10018.8738,10018.8738,6.5159,5.6512,79518.2000,0.0000,79518.2000,4.5686,18624.4793,0.0000,18624.4793,228.8412,0.0000,60893.7207,60893.7207,5.6512,5.6464,433.6000,0.0000,433.6000,0.4250,121.8912,0.0000,121.8912,21.2882,0.0000,311.7088,311.7088,5.6464,5.3007,29080.9000,0.0000,29080.9000,1.8601,6866.1584,0.0000,6866.1584,93.1728,0.0000,22214.7416,22214.7416,5.3007,5.2962,893.3000,0.0000,893.3000,0.4250,252.5084,0.0000,252.5084,21.2882,0.0000,640.7916,640.7916,5.2962,8.0538,6.6750,6.6750,5.8303,87454.4521,6.6750,7.7088,6.9507,7.1919,2.1857,17485.7828,6.9507,7.5200,7.0835,7.2353,1.2036,8425.0183,15.1670,1215.5451,144711.9000,113365.2532
7421,7.0840,6.8935,27475.8000,15800.0000,11675.8000,1.2644,6367.5062,2258.6465,8626.1527,63.3314,18058.6465,21108.2938,3049.6473,6.8935,6.7278,13851.0000,0.0000,13851.0000,0.5719,3819.0373,0.0000,3819.0373,28.6444,0.0000,10031.9627,10031.9627,6.7278,5.7207,72326.7000,0.0000,72326.7000,5.0795,16873.4471,0.0000,16873.4471,254.4328,0.0000,55453.2529,55453.2529,5.7207,5.7156,563.1000,0.0000,563.1000,0.4250,158.1227,0.0000,158.1227,21.2882,0.0000,404.9773,404.9773,5.7156,5.3485,28140.6000,0.0000,28140.6000,1.8853,6635.9739,0.0000,6635.9739,94.4336,0.0000,21504.6261,21504.6261,5.3485,5.3379,4719.0000,0.0000,4719.0000,0.4250,1332.9107,0.0000,1332.9107,21.2882,0.0000,3386.0893,3386.0893,5.3379,8.0391,6.6885,6.6885,5.4510,81764.5361,6.6885,7.6910,6.9558,7.1898,2.0230,16184.3665,6.9558,7.5050,7.0840,7.2304,1.1081,7757.0005,14.4765,1160.2047,131276.2000,105705.9031
7422,7.1114,7.0544,15806.8000,64259.9000,-48453.1000,0.7051,3661.3451,9190.5733,12851.9185,35.3206,73450.4733,12145.4549,-61305.0185,7.0544,6.8671,13850.9000,0.0000,13850.9000,0.5695,3809.5250,0.0000,3809.5250,28.5254,0.0000,10041.3750,10041.3750,6.8671,5.8319,43506.5000,0.0000,43506.5000,4.6000,10123.6446,0.0000,10123.6446,230.4118,0.0000,33382.8554,33382.8554,5.8319,5.8244,516.8000,0.0000,516.8000,0.4250,144.8684,0.0000,144.8684,21.2882,0.0000,371.9316,371.9316,5.8244,5.4230,26589.0000,0.0000,26589.0000,1.8217,6257.9764,0.0000,6257.9764,91.2473,0.0000,20331.0236,20331.0236,5.4230,5.3598,15863.3000,0.0000,15863.3000,0.4250,4475.4306,0.0000,4475.4306,21.2882,0.0000,11387.8694,11387.8694,5.3598,8.1178,6.7388,6.7388,4.9285,73927.5316,6.7388,7.6944,6.9936,7.2166,1.7076,13660.5913,6.9936,7.4983,7.1114,7.2459,0.9018,6312.4415,12.8194,1027.3956,51873.4000,93900.5644
7423,7.3312,8.5044,5317.8000,101591.3000,-96273.5000,2.1924,1226.7298,14587.0354,15813.7652,109.8188,116178.3354,4091.0702,-112087.2652,8.5044,8.3107,23524.0000,0.0000,23524.0000,0.5678,6328.2006,0.0000,6328.2006,28.4387,0.0000,17195.7994,17195.7994,8.3107,7.6668,36280.3000,0.0000,36280.3000,2.7591,8222.3552,0.0000,8222.3552,138.2021,0.0000,28057.9448,28057.9448,7.6668,7.6596,1056.4000,0.0000,1056.4000,0.4250,287.8281,0.0000,287.8281,21.2882,0.0000,768.5719,768.5719,7.6596,7.2668,25775.6000,0.0000,25775.6000,1.7173,5874.8050,0.0000,5874.8050,86.0194,0.0000,19900.7950,19900.7950,7.2668,7.0464,16861.3000,0.0000,16861.3000,0.6711,4622.3484,0.0000,4622.3484,33.6132,0.0000,12238.9516,12238.9516,7.0464,7.4659,7.2561,7.2561,0.7308,10961.8559,7.2561,7.4941,7.3196,7.3751,0.4146,3316.6338,7.3196,7.3692,7.3312,7.3444,0.0864,604.6127,12.4989,1001.7129,7224.1000,14883.1024
7424,7.5462,9.2900,3534.9000,113539.0000,-110004.1000,4.3615,812.1912,16366.2160,17178.4072,218.4676,129905.2160,2722.7088,-127182.5072,9.2900,9.0215,28699.7000,0.0000,28699.7000,0.9389,7629.8395,0.0000,7629.8395,47.0270,0.0000,21069.8605,21069.8605,9.0215,8.5835,11697.8000,4090.6000,7607.2000,2.2344,2617.6320,631.7518,3249.3838,111.9212,4722.3518,9080.1680,4357.8162,8.5835,8.5715,1787.2000,0.0000,1787.2000,0.4250,480.2009,0.0000,480.2009,21.2882,0.0000,1306.9991,1306.9991,8.5715,8.2606,25464.0000,0.0000,25464.0000,1.6030,5714.0122,0.0000,5714.0122,80.2947,0.0000,19749.9878,19749.9878,8.2606,8.0691,16196.0000,0.0000,16196.0000,0.6884,4373.0211,0.0000,4373.0211,34.4819,0.0000,11822.9789,11822.9789,8.0691,7.3257,7.6974,7.6974,-1.5935,-23902.6794,7.6974,7.4012,7.6184,7.5493,-0.6351,-5080.6612,7.6184,7.3088,7.5462,7.4636,-0.6637,-4645.8670,15.3768,1232.3534,-30250.0000,-33629.2075
7425,7.7380,9.9324,2109.9000,124247.4000,-122137.5000,4.9895,483.0581,17972.9059,18455.9640,249.9229,142220.3059,1626.8419,-140593.4640,9.9324,9.5678,32636.2000,0.0000,32636.2000,1.1295,8593.8636,0.0000,8593.8636,56.5773,0.0000,24042.3364,24042.3364,9.5678,9.4922,3750.5000,3022.3000,728.2000,0.4950,831.2044,469.1559,1300.3604,24.7945,3491.4559,2919.2956,-572.1604,9.4922,9.4696,1937.6000,0.0000,1937.6000,0.4250,513.5606,0.0000,513.5606,21.2882,0.0000,1424.0394,1424.0394,9.4696,9.1274,24118.5000,0.0000,24118.5000,1.5549,5331.0085,0.0000,5331.0085,77.8869,0.0000,18787.4915,18787.4915,9.1274,8.9225,14200.0000,0.0000,14200.0000,0.6492,3784.2808,0.0000,3784.2808,32.5206,0.0000,10415.7192,10415.7192,8.9225,7.2369,8.0797,8.0797,-3.2579,-48867.8123,8.0797,7.3419,7.8830,7.7108,-1.4261,-11408.4161,7.8830,7.2616,7.7380,7.5723,-1.2009,-8406.3332,13.8648,1111.1769,-48517.0000,-68682.5616
7426,7.8897,10.1908,1253.0000,134191.8000,-132938.8000,5.5457,286.0689,19466.0263,19752.0953,277.7857,153657.8263,966.9311,-152690.8953,10.1908,9.7969,38530.5000,0.0000,38530.5000,1.2701,10107.3299,0.0000,10107.3299,63.6217,0.0000,28423.1701,28423.1701,9.7969,9.8063,1283.6000,3060.1000,-1776.5000,0.4950,283.3400,476.0942,759.4342,24.7945,3536.1942,1000.2600,-2535.9342,9.8063,9.7829,1983.2000,0.0000,1983.2000,0.4250,523.1990,0.0000,523.1990,21.2882,0.0000,1460.0010,1460.0010,9.7829,9.4751,22348.8000,0.0000,22348.8000,1.4469,4914.2081,0.0000,4914.2081,72.4772,0.0000,17434.5919,17434.5919,9.4751,9.3043,12869.3000,0.0000,12869.3000,0.5605,3411.8785,0.0000,3411.8785,28.0736,0.0000,9457.4215,9457.4215,9.3043,7.3753,8.3398,8.3398,-3.9299,-58948.6005,8.3398,7.3607,8.0787,7.8503,-1.9948,-15958.7753,8.0787,7.2687,7.8897,7.6737,-1.6504,-11552.4900,14.6149,1171.2985,-58983.5000,-86459.8658
7427,8.0154,10.3812,659.1000,142770.4000,-142111.3000,6.0413,150.1289,20759.0843,20909.2131,302.6085,163529.4843,508.9711,-163020.5131,10.3812,9.9405,40499.7000,0.0000,40499.7000,1.4929,10594.1786,0.0000,10594.1786,74.7794,0.0000,29905.5214,29905.5214,9.9405,9.9798,353.4000,5621.0000,-5267.6000,0.4950,77.8142,875.7843,953.5985,24.7945,6496.7843,275.5858,-6221.1985,9.9798,9.9572,2340.1000,0.0000,2340.1000,0.4250,615.7705,0.0000,615.7705,21.2882,0.0000,1724.3295,1724.3295,9.9572,9.6869,21089.5000,0.0000,21089.5000,1.3326,4623.9732,0.0000,4623.9732,66.7504,0.0000,16465.5268,16465.5268,9.6869,9.5402,10374.3000,0.0000,10374.3000,0.5048,2741.7545,0.0000,2741.7545,25.2878,0.0000,7632.5455,7632.5455,9.5402,7.5292,8.5347,8.5347,-4.3277,-64915.9840,8.5347,7.4067,8.2339,7.9707,-2.4274,-19419.0996,8.2339,7.2974,8.0154,7.7657,-2.0152,-14106.7260,15.4375,1237.2214,-73075.3000,-98441.8096
7428,8.1389,10.5855,256.6000,150551.9000,-150295.3000,6.4627,58.3153,21941.3869,21999.7022,323.7162,172493.2869,198.2847,-172295.0022,10.5855,10.1363,35092.1000,0.0000,35092.1000,1.5641,9152.1716,0.0000,9152.1716,78.3462,0.0000,25939.9284,25939.9284,10.1363,10.2297,1098.3000,8509.5000,-7411.2000,0.4950,241.0120,1328.4915,1569.5035,24.7945,9837.9915,857.2880,-8980.7035,10.2297,10.2038,2799.6000,0.0000,2799.6000,0.4250,733.9715,0.0000,733.9715,21.2882,0.0000,2065.6285,2065.6285,10.2038,9.9565,20894.7000,0.0000,20894.7000,1.2533,4562.7157,0.0000,4562.7157,62.7767,0.0000,16331.9843,16331.9843,9.9565,9.8418,9043.7000,0.0000,9043.7000,0.4250,2380.5675,0.0000,2380.5675,21.2882,0.0000,6663.1325,6663.1325,9.8418,7.6199,8.7308,8.7308,-4.9364,-74045.3229,8.7308,7.4431,8.3874,8.0870,-2.8610,-22887.7070,8.3874,7.3222,8.1389,7.8548,-2.3666,-16566.0552,15.9376,1277.3042,-89876.4000,-113499.0850
7429,8.2640,10.8148,7.8000,158711.7000,-158703.9000,6.8396,1.7686,23185.4081,23187.1767,342.5968,181897.1081,6.0314,-181891.0767,10.8148,10.4304,40492.9000,0.0000,40492.9000,1.3506,10525.4114,0.0000,10525.4114,67.6504,0.0000,29967.4886,29967.4886,10.4304,10.5634,10.4000,10064.1000,-10053.7000,0.4950,2.2706,1576.0673,1578.3380,24.7945,11640.1673,8.1294,-11632.0380,10.5634,10.5328,2671.5000,0.0000,2671.5000,0.4250,696.9644,0.0000,696.9644,21.2882,0.0000,1974.5356,1974.5356,10.5328,10.2907,20530.0000,0.0000,20530.0000,1.2358,4459.0344,0.0000,4459.0344,61.9012,0.0000,16070.9656,16070.9656,10.2907,10.1919,8045.7000,0.0000,8045.7000,0.4250,2107.4501,0.0000,2107.4501,21.2882,0.0000,5938.2499,5938.2499,10.1919,7.6793,8.9356,8.9356,-5.6588,-84882.3012,8.9356,7.4702,8.5448,8.2029,-3.3004,-26403.1445,8.5448,7.3413,8.2640,7.9431,-2.7105,-18973.3222,16.1565,1294.8464,-97017.5000,-130258.7679
7430,8.3731,10.9256,0.0000,165952.6000,-165952.6000,7.2274,0.0000,24293.5901,24293.5901,362.0200,190246.1901,0.0000,-190246.1901,10.9256,10.5049,38534.0000,0.0000,38534.0000,1.5524,10000.0865,0.0000,10000.0865,77.7608,0.0000,28533.9135,28533.9135,10.5049,10.6681,0.7000,8219.4000,-8218.7000,0.5267,0.1526,1288.2125,1288.3651,26.3807,9507.6125,0.5474,-9507.0651,10.6681,10.6404,1768.3000,0.0000,1768.3000,0.4250,460.6235,0.0000,460.6235,21.2882,0.0000,1307.6765,1307.6765,10.6404,10.4148,20153.0000,0.0000,20153.0000,1.2066,4369.4943,0.0000,4369.4943,60.4375,0.0000,15783.5057,15783.5057,10.4148,10.3315,7047.7000,0.0000,7047.7000,0.4250,1842.6748,0.0000,1842.6748,21.2882,0.0000,5205.0252,5205.0252,10.3315,7.8387,9.0851,9.0851,-5.9228,-88841.2735,9.0851,7.5377,8.6724,8.3114,-3.6766,-29412.5679,8.6724,7.3895,8.3731,8.0310,-3.0482,-21337.5627,17.0446,1366.0210,-106668.3000,-139591.4041
7431,8.4726,11.0959,0.0000,172415.6000,-172415.6000,7.5622,0.0000,25287.8196,25287.8196,378.7892,197703.4196,0.0000,-197703.4196,11.0959,10.7022,36567.9000,0.0000,36567.9000,1.4746,9466.3978,0.0000,9466.3978,73.8617,0.0000,27101.5022,27101.5022,10.7022,10.8333,137.7000,8400.7000,-8263.0000,0.4950,29.9246,1319.4632,1349.3878,24.7945,9720.1632,107.7754,-9612.3878,10.8333,10.8153,1708.9000,0.0000,1708.9000,0.4250,444.0783,0.0000,444.0783,21.2882,0.0000,1264.8217,1264.8217,10.8153,10.5975,19841.5000,0.0000,19841.5000,1.1820,4289.7722,0.0000,4289.7722,59.2055,0.0000,15551.7278,15551.7278,10.5975,10.5257,8045.7000,0.0000,8045.7000,0.4250,2097.9842,0.0000,2097.9842,21.2882,0.0000,5947.7158,5947.7158,10.5257,7.9311,9.2284,9.2284,-6.2736,-94103.6255,9.2284,7.5876,8.7909,8.4080,-3.9674,-31738.9079,8.7909,7.4269,8.4726,8.1089,-3.2980,-23086.2343,17.3456,1390.1458,-114514.6000,-148928.7677
7432,8.5657,11.2460,40.5000,177858.6000,-177818.1000,7.8611,9.1324,26132.8726,26142.0050,393.7638,203991.4726,31.3676,-203960.1050,11.2460,10.8784,31158.0000,0.0000,31158.0000,1.3954,8048.4129,0.0000,8048.4129,69.8939,0.0000,23109.5871,23109.5871,10.8784,11.0087,499.4000,11276.1000,-10776.7000,0.4950,108.2035,1774.5623,1882.7658,24.7945,13050.6623,391.1965,-12659.4658,11.0087,10.9915,2199.0000,0.0000,2199.0000,0.4250,569.9805,0.0000,569.9805,21.2882,0.0000,1629.0195,1629.0195,10.9915,10.7806,19148.3000,0.0000,19148.3000,1.1598,4128.1326,0.0000,4128.1326,58.0961,0.0000,15020.1674,15020.1674,10.7806,10.6999,9376.3000,0.0000,9376.3000,0.4250,2438.4197,0.0000,2438.4197,21.2882,0.0000,6937.8803,6937.8803,10.6999,8.0214,9.3606,9.3606,-6.5872,-98807.5682,9.3606,7.6367,8.9009,8.4987,-4.2395,-33916.3320,8.9009,7.4641,8.5657,8.1825,-3.5335,-24734.1749,17.6420,1413.8995,-126713.2000,-157458.0751
7433,8.6656,11.4151,226.0000,182402.7000,-182176.7000,8.1118,50.8680,26852.3737,26903.2417,406.3176,209255.0737,175.1320,-209079.9417,11.4151,11.1034,20355.9000,0.0000,20355.9000,1.1860,5245.2987,0.0000,5245.2987,59.4053,0.0000,15110.6013,15110.6013,11.1034,11.2740,2541.0000,13388.4000,-10847.4000,0.5654,548.4572,2112.3694,2660.8266,28.3185,15500.7694,1992.5428,-13508.2266,11.2740,11.2520,1404.0000,0.0000,1404.0000,0.4250,362.5197,0.0000,362.5197,21.2882,0.0000,1041.4803,1041.4803,11.2520,11.0494,17753.5000,0.0000,17753.5000,1.1156,3811.4405,0.0000,3811.4405,55.8787,0.0000,13942.0595,13942.0595,11.0494,10.9558,12370.3000,0.0000,12370.3000,0.4250,3204.4857,0.0000,3204.4857,21.2882,0.0000,9165.8143,9165.8143,10.9558,8.0738,9.5148,9.5148,-7.1281,-106922.1738,9.5148,7.6709,9.0231,8.5928,-4.5605,-36483.7195,9.0231,7.4911,8.6656,8.2571,-3.7890,-26522.6554,17.7430,1421.9916,-141140.4000,-169928.5488
7434,8.7663,11.6443,2092.7000,103039.0000,-100946.3000,8.3153,470.1610,15198.5714,15668.7324,416.5149,118237.5714,1622.5390,-116615.0324,11.6443,11.4361,16749.3000,0.0000,16749.3000,0.7726,4301.7358,0.0000,4301.7358,38.7018,0.0000,12447.5642,12447.5642,11.4361,11.6221,8442.6000,98.1000,8344.5000,0.5695,1812.1111,15.5380,1827.6492,28.5254,113.6380,6630.4889,6516.8508,11.6221,11.6077,1158.9000,0.0000,1158.9000,0.4250,297.7362,0.0000,297.7362,21.2882,0.0000,861.1638,861.1638,11.6077,11.4156,16279.5000,0.0000,16279.5000,1.0292,3475.2152,0.0000,3475.2152,51.5532,0.0000,12804.2848,12804.2848,11.4156,11.2892,14532.7000,0.0000,14532.7000,0.4724,3744.7529,0.0000,3744.7529,23.6623,0.0000,10787.9471,10787.9471,11.2892,8.0822,9.6857,9.6857,-7.7679,-116518.6326,9.6857,7.6823,9.1515,8.6840,-4.8526,-38820.9356,9.1515,7.5008,8.7663,8.3261,-3.9983,-27988.0182,17.3761,1392.5898,-43881.4000,-183327.5864
7435,8.4729,10.9004,2618.0000,102763.6000,-100145.6000,4.6103,591.3366,15072.1945,15663.5310,230.9291,117835.7945,2026.6634,-115809.1310,10.9004,10.6420,16773.1000,0.0000,16773.1000,0.6334,4354.4395,0.0000,4354.4395,31.7248,0.0000,12418.6605,12418.6605,10.6420,10.5068,9655.8000,0.0000,9655.8000,0.4950,2100.5339,0.0000,2100.5339,24.7945,0.0000,7555.2661,7555.2661,10.5068,10.4889,890.1000,0.0000,890.1000,0.4250,232.4098,0.0000,232.4098,21.2882,0.0000,657.6902,657.6902,10.4889,10.2235,16081.9000,0.0000,16081.9000,0.9375,3495.4207,0.0000,3495.4207,46.9570,0.0000,12586.4793,12586.4793,10.2235,10.0001,13867.3000,0.0000,13867.3000,0.5516,3635.9245,0.0000,3635.9245,27.6301,0.0000,10231.3755,10231.3755,10.0001,8.3248,9.1624,9.1624,-2.6808,-40211.7812,9.1624,7.7004,8.7726,8.4314,-2.3394,-18715.4503,8.7726,7.4882,8.4729,8.1304,-2.0552,-14386.4542,11.4791,919.9774,-42877.4000,-73313.6857
7436,8.4006,10.8027,5438.4000,62098.7000,-56660.3000,4.5661,1230.0163,9095.3278,10325.3441,228.7135,71194.0278,4208.3837,-66985.6441,10.8027,10.5452,16758.9000,0.0000,16758.9000,0.6421,4356.9456,0.0000,4356.9456,32.1641,0.0000,12401.9544,12401.9544,10.5452,10.3886,14122.3000,0.0000,14122.3000,0.5681,3077.2730,0.0000,3077.2730,28.4552,0.0000,11045.0270,11045.0270,10.3886,10.3749,979.5000,0.0000,979.5000,0.4250,256.1965,0.0000,256.1965,21.2882,0.0000,723.3035,723.3035,10.3749,10.1139,16019.9000,0.0000,16019.9000,0.9460,3488.4307,0.0000,3488.4307,47.3827,0.0000,12531.4693,12531.4693,10.1139,9.9018,12703.0000,0.0000,12703.0000,0.5370,3336.0337,0.0000,3336.0337,26.8984,0.0000,9366.9663,9366.9663,9.9018,8.2013,9.0515,9.0515,-2.7323,-40984.8716,9.0515,7.6742,8.6842,8.3629,-2.2131,-17704.7873,8.6842,7.4686,8.4006,8.0764,-1.9532,-13672.3004,11.5263,923.7653,3923.3000,-72361.9594
7437,8.2158,10.0189,6538.3000,59513.4000,-52975.1000,2.5823,1483.8052,8686.0704,10169.8756,129.3482,68199.4704,5054.4948,-63144.9756,10.0189,9.6863,14188.4000,0.0000,14188.4000,0.6426,3731.3561,0.0000,3731.3561,32.1896,0.0000,10457.0439,10457.0439,9.6863,9.3901,15007.5000,0.0000,15007.5000,0.8324,3319.1408,0.0000,3319.1408,41.6954,0.0000,11688.3592,11688.3592,9.3901,9.3707,568.0000,0.0000,568.0000,0.4250,150.7779,0.0000,150.7779,21.2882,0.0000,417.2221,417.2221,9.3707,9.0348,16462.1000,0.0000,16462.1000,0.9444,3644.6882,0.0000,3644.6882,47.3034,0.0000,12817.4118,12817.4118,9.0348,8.7839,10374.3000,0.0000,10374.3000,0.4928,2768.5825,0.0000,2768.5825,24.6863,0.0000,7605.7175,7605.7175,8.7839,8.6079,8.6959,8.6959,-0.2179,-3269.2139,8.6959,7.7296,8.4382,8.2128,-1.1960,-9567.9155,8.4382,7.4848,8.2158,7.9615,-1.1801,-8261.0069,8.8794,711.6267,3625.2000,-21098.1362
7438,8.1430,9.9081,9591.0000,45526.1000,-35935.1000,2.4118,2179.4975,6635.4792,8814.9766,120.8087,52161.5792,7411.5025,-44750.0766,9.9081,9.6159,13852.2000,0.0000,13852.2000,0.5514,3648.9166,0.0000,3648.9166,27.6180,0.0000,10203.2834,10203.2834,9.6159,9.2893,34543.2000,0.0000,34543.2000,0.8995,7649.1776,0.0000,7649.1776,45.0536,0.0000,26894.0224,26894.0224,9.2893,9.2776,434.2000,0.0000,434.2000,0.4250,115.4338,0.0000,115.4338,21.2882,0.0000,318.7662,318.7662,9.2776,8.9194,17924.4000,0.0000,17924.4000,0.9895,3974.6162,0.0000,3974.6162,49.5652,0.0000,13949.7838,13949.7838,8.9194,8.7069,9043.7000,0.0000,9043.7000,0.4250,2417.6706,0.0000,2417.6706,21.2882,0.0000,6626.0294,6626.0294,8.7069,8.4623,8.5846,8.5846,-0.2917,-4375.3716,8.5846,7.7034,8.3496,8.1440,-1.0507,-8405.4340,8.3496,7.4643,8.1430,7.9069,-1.0556,-7389.3160,8.5533,685.4926,39862.6000,-20170.1216
7439,8.0174,9.1720,10806.4000,38628.2000,-27821.8000,1.6354,2461.3768,5616.8213,8078.1981,81.9156,44245.0213,8345.0232,-35899.9981,9.1720,8.9097,13852.4000,0.0000,13852.4000,0.5393,3689.1849,0.0000,3689.1849,27.0151,0.0000,10163.2151,10163.2151,8.9097,8.2181,41229.7000,0.0000,41229.7000,2.0732,9244.3724,0.0000,9244.3724,103.8441,0.0000,31985.3276,31985.3276,8.2181,8.2099,422.3000,0.0000,422.3000,0.4250,114.0973,0.0000,114.0973,21.2882,0.0000,308.2027,308.2027,8.2099,7.8517,19731.5000,0.0000,19731.5000,1.0794,4454.9830,0.0000,4454.9830,54.0665,0.0000,15276.5170,15276.5170,7.8517,7.6817,5051.7000,0.0000,5051.7000,0.4250,1372.5077,0.0000,1372.5077,21.2882,0.0000,3679.1923,3679.1923,7.6817,8.8961,8.2889,8.2889,1.5685,23527.9366,8.2889,7.8205,8.1640,8.0547,-0.6050,-4839.6751,8.1640,7.5356,8.0174,7.8498,-0.8117,-5681.7686,9.2659,742.6026,52465.8000,13006.4929
7440,7.9247,8.8209,11730.8000,34257.4000,-22526.6000,1.2652,2676.4991,4972.6547,7649.1538,63.3761,39230.0547,9054.3009,-30175.7538,8.8209,8.5677,13879.6000,0.0000,13879.6000,0.5463,3715.9634,0.0000,3715.9634,27.3649,0.0000,10163.6366,10163.6366,8.5677,7.7704,39756.6000,0.0000,39756.6000,2.5091,8968.6901,0.0000,8968.6901,125.6810,0.0000,30787.9099,30787.9099,7.7704,7.7627,432.6000,0.0000,432.6000,0.4250,117.6802,0.0000,117.6802,21.2882,0.0000,314.9198,314.9198,7.7627,7.3821,21006.9000,0.0000,21006.9000,1.2136,4779.4270,0.0000,4779.4270,60.7897,0.0000,16227.4730,16227.4730,7.3821,7.2905,1561.3000,0.0000,1561.3000,0.4250,427.2555,0.0000,427.2555,21.2882,0.0000,1134.0445,1134.0445,7.2905,8.9038,8.0972,8.0972,2.1537,32306.2122,8.0972,7.8607,8.0341,7.9789,-0.3156,-2524.8986,8.0341,7.5650,7.9247,7.7996,-0.6262,-4383.5738,9.5764,767.4915,54110.4000,25397.7399
7441,7.8619,8.6422,12825.8000,31044.4000,-18218.6000,1.0239,2929.7282,4501.0094,7430.7376,51.2873,35545.4094,9896.0718,-25649.3376,8.6422,8.3796,13881.3000,0.0000,13881.3000,0.5508,3726.4487,0.0000,3726.4487,27.5899,0.0000,10154.8513,10154.8513,8.3796,7.5842,44194.9000,0.0000,44194.9000,2.4360,10003.6537,0.0000,10003.6537,122.0171,0.0000,34191.2463,34191.2463,7.5842,7.5760,423.0000,0.0000,423.0000,0.4250,115.3971,0.0000,115.3971,21.2882,0.0000,307.6029,307.6029,7.5760,7.1568,21194.2000,0.0000,21194.2000,1.3037,4837.5773,0.0000,4837.5773,65.3033,0.0000,16356.6227,16356.6227,7.1568,7.1275,895.0000,0.0000,895.0000,0.4250,245.7709,0.0000,245.7709,21.2882,0.0000,649.2291,649.2291,7.1275,8.8469,7.9872,7.9872,2.2163,33244.1728,7.9872,7.8574,7.9526,7.9223,-0.1673,-1338.3125,7.9526,7.5638,7.8619,7.7582,-0.5012,-3508.3087,9.2466,741.0578,62369.8000,28397.5516
7442,7.7992,8.4514,13697.0000,28155.5000,-14458.5000,0.8278,3132.3567,4077.4195,7209.7762,41.4645,32232.9195,10564.6433,-21668.2762,8.4514,8.1935,13881.4000,0.0000,13881.4000,0.5526,3737.2369,0.0000,3737.2369,27.6816,0.0000,10144.1631,10144.1631,8.1935,7.3248,41392.9000,0.0000,41392.9000,2.7181,9400.9038,0.0000,9400.9038,136.1490,0.0000,31991.9962,31991.9962,7.3248,7.3170,432.7000,0.0000,432.7000,0.4250,118.5143,0.0000,118.5143,21.2882,0.0000,314.1857,314.1857,7.3170,6.9016,21411.2000,0.0000,21411.2000,1.3203,4909.0541,0.0000,4909.0541,66.1348,0.0000,16502.1459,16502.1459,6.9016,6.8851,394.7000,0.0000,394.7000,0.4250,108.8142,0.0000,108.8142,21.2882,0.0000,285.8858,285.8858,6.8851,8.8498,7.8674,7.8674,2.5752,38628.3545,7.8674,7.8694,7.8680,7.8684,0.0026,20.9363,7.8680,7.5732,7.7992,7.7206,-0.3864,-2704.5154,9.4033,753.6153,63054.4000,35944.7754
7443,7.7536,8.3334,14298.6000,25478.9000,-11180.3000,0.6567,3272.6926,3686.6943,6959.3869,32.8952,29165.5943,11025.9074,-18139.6869,8.3334,8.0622,13881.4000,0.0000,13881.4000,0.5545,3743.9228,0.0000,3743.9228,27.7769,0.0000,10137.4772,10137.4772,8.0622,7.2067,45210.1000,0.0000,45210.1000,2.5553,10292.2497,0.0000,10292.2497,127.9934,0.0000,34917.8503,34917.8503,7.2067,7.1983,423.2000,0.0000,423.2000,0.4250,116.1232,0.0000,116.1232,21.2882,0.0000,307.0768,307.0768,7.1983,6.7570,21248.6000,0.0000,21248.6000,1.3409,4881.8221,0.0000,4881.8221,67.1643,0.0000,16366.7779,16366.7779,6.7570,6.7493,394.7000,0.0000,394.7000,0.4250,109.0581,0.0000,109.0581,21.2882,0.0000,285.6419,285.6419,6.7493,8.8349,7.7921,7.7921,2.5980,38969.6021,7.7921,7.8615,7.8106,7.8268,0.0865,691.6876,7.8106,7.5664,7.7536,7.6885,-0.3043,-2129.9171,8.9361,716.1753,69977.7000,37531.3726
7444,7.7033,8.1817,10064.0000,39047.2000,-28983.2000,0.5077,2305.6138,5644.7377,7950.3515,25.4303,44691.9377,7758.3862,-36933.5515,8.1817,7.9146,13881.7000,0.0000,13881.7000,0.5557,3752.6410,0.0000,3752.6410,27.8362,0.0000,10129.0590,10129.0590,7.9146,6.9946,42070.6000,0.0000,42070.6000,2.7983,9603.2030,0.0000,9603.2030,140.1661,0.0000,32467.3970,32467.3970,6.9946,6.9865,433.1000,0.0000,433.1000,0.4250,119.2292,0.0000,119.2292,21.2882,0.0000,313.8708,313.8708,6.9865,6.5554,20881.1000,0.0000,20881.1000,1.3339,4815.1058,0.0000,4815.1058,66.8158,0.0000,16065.9942,16065.9942,6.5554,6.5479,895.0000,0.0000,895.0000,0.4250,248.0687,0.0000,248.0687,21.2882,0.0000,646.9313,646.9313,6.5479,8.8467,7.6973,7.6973,2.9060,43590.4863,7.6973,7.8698,7.7433,7.7836,0.2181,1745.1235,7.7433,7.5721,7.7033,7.6577,-0.2164,-1514.9069,9.0684,726.7797,49178.3000,43820.7029
7445,7.7248,8.6100,9605.0000,47077.7000,-37472.7000,1.3157,2199.5853,6808.3321,9007.9174,65.9057,53886.0321,7405.4147,-46480.6174,8.6100,8.3667,13881.5000,0.0000,13881.5000,0.5573,3728.3100,0.0000,3728.3100,27.9136,0.0000,10153.1900,10153.1900,8.3667,7.5866,46265.6000,0.0000,46265.6000,2.6117,10474.7931,0.0000,10474.7931,130.8209,0.0000,35790.8069,35790.8069,7.5866,7.5791,556.3000,0.0000,556.3000,0.4250,151.7565,0.0000,151.7565,21.2882,0.0000,404.5435,404.5435,7.5791,7.1928,19755.5000,0.0000,19755.5000,1.3165,4508.9564,0.0000,4508.9564,65.9453,0.0000,15246.5436,15246.5436,7.1928,7.1773,4730.1000,0.0000,4730.1000,0.4250,1298.1845,0.0000,1298.1845,21.2882,0.0000,3431.9155,3431.9155,7.1773,8.3952,7.7862,7.7862,1.6938,25407.5517,7.7862,7.7821,7.7851,7.7841,-0.0058,-46.3519,7.7851,7.5267,7.7248,7.6559,-0.3595,-2516.2331,9.9769,799.5888,47716.3000,22844.9666
7446,7.7290,8.7609,3909.9000,103931.1000,-100021.2000,1.7013,895.3132,15031.5913,15926.9045,85.2205,118962.6913,3014.5868,-115948.1045,8.7609,8.5353,13881.6000,0.0000,13881.6000,0.5530,3719.8621,0.0000,3719.8621,27.6980,0.0000,10161.7379,10161.7379,8.5353,7.7401,26197.5000,0.0000,26197.5000,2.8462,5913.3210,0.0000,5913.3210,142.5649,0.0000,20284.1790,20284.1790,7.7401,7.7311,525.9000,0.0000,525.9000,0.4250,143.1269,0.0000,143.1269,21.2882,0.0000,382.7731,382.7731,7.7311,7.3924,18004.0000,0.0000,18004.0000,1.2306,4098.4458,0.0000,4098.4458,61.6416,0.0000,13905.5542,13905.5542,7.3924,7.3161,15901.9000,0.0000,15901.9000,0.4250,4350.9279,0.0000,4350.9279,21.2882,0.0000,11550.9721,11550.9721,7.3161,8.3050,7.8105,7.8105,1.4849,22272.9001,7.8105,7.7521,7.7949,7.7813,-0.0878,-702.2640,7.7949,7.5125,7.7290,7.6537,-0.4240,-2968.1556,10.7717,863.2833,-25510.3000,18602.4804
7447,7.9414,10.0216,1804.1000,142714.4000,-140910.3000,4.5413,411.4962,20722.2704,21133.7666,227.4737,163436.6704,1392.6038,-162044.0666,10.0216,9.8381,23574.3000,0.0000,23574.3000,0.5515,6199.4728,0.0000,6199.4728,27.6234,0.0000,17374.8272,17374.8272,9.8381,9.4719,18863.1000,0.0000,18863.1000,1.6062,4160.8230,0.0000,4160.8230,80.4547,0.0000,14702.2770,14702.2770,9.4719,9.4650,1058.9000,0.0000,1058.9000,0.4250,280.7462,0.0000,280.7462,21.2882,0.0000,778.1538,778.1538,9.4650,9.2134,17141.3000,0.0000,17141.3000,1.1181,3789.0990,0.0000,3789.0990,56.0041,0.0000,13352.2010,13352.2010,9.2134,9.0041,16902.4000,0.0000,16902.4000,0.6477,4498.6694,0.0000,4498.6694,32.4438,0.0000,12403.7306,12403.7306,9.0041,7.6058,8.3050,8.3050,-2.5992,-38988.4592,8.3050,7.5564,8.1053,7.9307,-1.3914,-11131.2482,8.1053,7.4028,7.9414,7.7541,-1.3060,-9141.7950,13.3346,1068.6911,-63370.3000,-59261.5023
7448,8.1489,10.5944,692.2000,154920.0000,-154227.8000,6.4054,157.2814,22582.2517,22739.5331,320.8470,177502.2517,534.9186,-176967.3331,10.5944,10.3315,28770.1000,0.0000,28770.1000,0.9161,7502.3893,0.0000,7502.3893,45.8857,0.0000,21267.7107,21267.7107,10.3315,10.1092,1847.6000,7119.8000,-5272.2000,1.1272,404.0754,1113.8081,1517.8835,56.4608,8233.6081,1443.5246,-6790.0835,10.1092,10.0974,1791.2000,0.0000,1791.2000,0.4250,470.4338,0.0000,470.4338,21.2882,0.0000,1320.7662,1320.7662,10.0974,9.8954,17293.8000,0.0000,17293.8000,1.0285,3782.9999,0.0000,3782.9999,51.5150,0.0000,13510.8001,13510.8001,9.8954,9.7076,16235.4000,0.0000,16235.4000,0.6661,4277.4964,0.0000,4277.4964,33.3656,0.0000,11957.9036,11957.9036,9.7076,7.6626,8.6851,8.6851,-4.5191,-67786.8370,8.6851,7.5359,8.3786,8.1105,-2.5396,-20316.4630,8.3786,7.3940,8.1489,7.8863,-2.1759,-15231.4524,15.8524,1270.4696,-95409.5000,-103334.7524
7449,8.3315,10.9684,124.6000,164047.1000,-163922.5000,7.0190,28.2168,23995.6089,24023.8257,351.5807,188042.7089,96.3832,-187946.3257,10.9684,10.6510,32704.2000,0.0000,32704.2000,1.1071,8481.8871,0.0000,8481.8871,55.4545,0.0000,24222.3129,24222.3129,10.6510,10.7522,127.1000,6892.1000,-6765.0000,0.4950,27.6452,1081.9050,1109.5502,24.7945,7974.0050,99.4548,-7874.5502,10.7522,10.7325,1937.4000,0.0000,1937.4000,0.4250,504.0528,0.0000,504.0528,21.2882,0.0000,1433.3472,1433.3472,10.7325,10.5306,17127.6000,0.0000,17127.6000,1.0249,3707.9934,0.0000,3707.9934,51.3387,0.0000,13419.6066,13419.6066,10.5306,10.3519,14234.5000,0.0000,14234.5000,0.6323,3715.4027,0.0000,3715.4027,31.6699,0.0000,10519.0973,10519.0973,10.3519,7.6810,9.0164,9.0164,-5.9777,-89666.1300,9.0164,7.5259,8.6190,8.2712,-3.3360,-26687.6791,8.6190,7.3870,8.3315,8.0030,-2.7571,-19299.9871,16.0549,1286.7036,-104683.8000,-135653.7962
7450,8.4575,11.1359,0.0000,172616.3000,-172616.3000,7.4679,0.0000,25309.9069,25309.9069,374.0672,197926.2069,0.0000,-197926.2069,11.1359,10.7905,38611.9000,0.0000,38611.9000,1.2506,9989.7399,0.0000,9989.7399,62.6422,0.0000,28622.1601,28622.1601,10.7905,10.9027,0.0000,6338.0000,-6338.0000,0.4950,0.0000,996.4567,996.4567,24.7945,7334.4567,0.0000,-7334.4567,10.9027,10.8823,1990.3000,0.0000,1990.3000,0.4250,516.6810,0.0000,516.6810,21.2882,0.0000,1473.6190,1473.6190,10.8823,10.6910,15864.1000,0.0000,15864.1000,1.0028,3426.1355,0.0000,3426.1355,50.2291,0.0000,12437.9645,12437.9645,10.6910,10.5410,12900.5000,0.0000,12900.5000,0.5483,3359.3211,0.0000,3359.3211,27.4667,0.0000,9541.1789,9541.1789,10.5410,7.8637,9.2024,9.2024,-6.2640,-93960.4876,9.2024,7.5849,8.7710,8.3936,-3.7844,-30275.2390,8.7710,7.4271,8.4575,8.0991,-3.1443,-22010.3882,16.7844,1345.1711,-109587.5000,-146246.1147
