Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7451,8.5582,11.2594,0.0000,181347.2000,-181347.2000,7.8696,0.0000,26641.6299,26641.6299,394.1882,207988.8299,0.0000,-207988.8299,11.2594,10.8687,40584.7000,0.0000,40584.7000,1.4724,10481.3826,0.0000,10481.3826,73.7516,0.0000,30103.3174,30103.3174,10.8687,10.9687,0.0000,8716.8000,-8716.8000,0.4950,0.0000,1371.6462,1371.6462,24.7945,10088.4462,0.0000,-10088.4462,10.9687,10.9486,2343.5000,0.0000,2343.5000,0.4250,607.7876,0.0000,607.7876,21.2882,0.0000,1735.7124,1735.7124,10.9486,10.7789,14060.9000,0.0000,14060.9000,0.9262,3033.4512,0.0000,3033.4512,46.3910,0.0000,11027.4488,11027.4488,10.7789,10.6486,10399.4000,0.0000,10399.4000,0.4956,2704.5563,0.0000,2704.5563,24.8253,0.0000,7694.8437,7694.8437,10.6486,8.0216,9.3351,9.3351,-6.4179,-96268.8708,9.3351,7.6545,8.8870,8.4948,-4.1057,-32845.8499,8.8870,7.4780,8.5582,8.1825,-3.4421,-24094.4117,17.5256,1404.5731,-122675.5000,-153209.1323
7452,8.6682,11.4362,0.0000,188915.6000,-188915.6000,8.2724,0.0000,27812.5524,27812.5524,414.3640,216728.1524,0.0000,-216728.1524,11.4362,11.0353,35165.6000,0.0000,35165.6000,1.5444,9058.6941,0.0000,9058.6941,77.3608,0.0000,26106.9059,26106.9059,11.0353,11.1696,0.0000,11368.7000,-11368.7000,0.4950,0.0000,1792.3139,1792.3139,24.7945,13161.0139,0.0000,-13161.0139,11.1696,11.1465,2806.6000,0.0000,2806.6000,0.4250,725.7742,0.0000,725.7742,21.2882,0.0000,2080.8258,2080.8258,11.1465,10.9996,13336.6000,0.0000,13336.6000,0.8198,2868.0439,0.0000,2868.0439,41.0661,0.0000,10468.5561,10468.5561,10.9996,10.8971,9065.4000,0.0000,9065.4000,0.4250,2350.0600,0.0000,2350.0600,21.2882,0.0000,6715.3400,6715.3400,10.8971,8.1001,9.4986,9.4986,-7.0075,-105112.4190,9.4986,7.7009,9.0192,8.5998,-4.5038,-36030.7825,9.0192,7.5147,8.6682,8.2670,-3.7693,-26384.8153,17.9725,1440.3886,-139910.1000,-167528.0168
7453,8.7870,11.6248,0.0000,196054.5000,-196054.5000,8.6231,0.0000,28930.3292,28930.3292,431.9285,224984.8292,0.0000,-224984.8292,11.6248,11.2827,40583.6000,0.0000,40583.6000,1.3343,10426.0444,0.0000,10426.0444,66.8355,0.0000,30157.5556,30157.5556,11.2827,11.4550,0.0000,12241.3000,-12241.3000,0.5967,0.0000,1935.3991,1935.3991,29.8895,14176.6991,0.0000,-14176.6991,11.4550,11.4278,2677.6000,0.0000,2677.6000,0.4250,689.5652,0.0000,689.5652,21.2882,0.0000,1988.0348,1988.0348,11.4278,11.2906,12905.8000,0.0000,12905.8000,0.7747,2762.9299,0.0000,2762.9299,38.8047,0.0000,10142.8701,10142.8701,11.2906,11.2025,8065.0000,0.0000,8065.0000,0.4250,2081.9247,0.0000,2081.9247,21.2882,0.0000,5983.0753,5983.0753,11.2025,8.1638,9.6832,9.6832,-7.7383,-116074.8755,9.6832,7.7394,9.1648,8.7113,-4.9500,-39600.2171,9.1648,7.5458,8.7870,8.3553,-4.1230,-28861.0543,18.2682,1464.0833,-144063.8000,-184536.1469
7454,8.8833,11.7017,0.0000,203894.0000,-203894.0000,8.9550,0.0000,30143.8154,30143.8154,448.5561,234037.8154,0.0000,-234037.8154,11.7017,11.3238,38612.1000,0.0000,38612.1000,1.5351,9908.6121,0.0000,9908.6121,76.8940,0.0000,28703.4879,28703.4879,11.3238,11.5014,0.0000,10431.2000,-10431.2000,0.6430,0.0000,1650.0090,1650.0090,32.2103,12081.2090,0.0000,-12081.2090,11.5014,11.4765,1774.5000,0.0000,1774.5000,0.4250,456.6838,0.0000,456.6838,21.2882,0.0000,1317.8162,1317.8162,11.4765,11.3494,12042.0000,0.0000,12042.0000,0.7457,2576.0015,0.0000,2576.0015,37.3521,0.0000,9465.9985,9465.9985,11.3494,11.2745,7064.5000,0.0000,7064.5000,0.4250,1822.1021,0.0000,1822.1021,21.2882,0.0000,5242.3979,5242.3979,11.2745,8.3240,9.7993,9.7993,-7.8529,-117792.9142,9.7993,7.8203,9.2715,8.8098,-5.2672,-42137.8677,9.2715,7.6077,8.8833,8.4396,-4.4284,-30998.5461,19.0933,1530.2136,-154832.1000,-190929.3281
7455,8.9792,11.8788,0.0000,207942.9000,-207942.9000,9.3182,0.0000,30800.3653,30800.3653,466.7505,238743.2653,0.0000,-238743.2653,11.8788,11.5230,36641.4000,0.0000,36641.4000,1.4587,9379.0659,0.0000,9379.0659,73.0664,0.0000,27262.3341,27262.3341,11.5230,11.6727,0.0000,10682.4000,-10682.4000,0.5480,0.0000,1693.7315,1693.7315,27.4512,12376.1315,0.0000,-12376.1315,11.6727,11.6563,1712.7000,0.0000,1712.7000,0.4250,439.6951,0.0000,439.6951,21.2882,0.0000,1273.0049,1273.0049,11.6563,11.5390,12449.1000,0.0000,12449.1000,0.6952,2655.4831,0.0000,2655.4831,34.8201,0.0000,9793.6169,9793.6169,11.5390,11.4740,8065.0000,0.0000,8065.0000,0.4250,2074.4791,0.0000,2074.4791,21.2882,0.0000,5990.5209,5990.5209,11.4740,8.3962,9.9351,9.9351,-8.2826,-124238.9178,9.9351,7.8697,9.3843,8.9024,-5.5583,-44466.7009,9.3843,7.6482,8.9792,8.5162,-4.6722,-32705.5230,19.3052,1547.1954,-159757.1000,-201411.1417
7456,9.0598,11.9843,0.0000,207490.9000,-207490.9000,9.5085,0.0000,30782.3086,30782.3086,476.2823,238273.2086,0.0000,-238273.2086,11.9843,11.6502,31228.7000,0.0000,31228.7000,1.3803,7981.5450,0.0000,7981.5450,69.1370,0.0000,23247.1550,23247.1550,11.6502,11.8018,0.0000,13164.9000,-13164.9000,0.5616,0.0000,2090.5364,2090.5364,28.1314,15255.4364,0.0000,-15255.4364,11.8018,11.7862,2203.4000,0.0000,2203.4000,0.4250,564.6238,0.0000,564.6238,21.2882,0.0000,1638.7762,1638.7762,11.7862,11.6662,11944.5000,0.0000,11944.5000,0.7162,2542.6092,0.0000,2542.6092,35.8758,0.0000,9401.8908,9401.8908,11.6662,11.5928,9398.9000,0.0000,9398.9000,0.4250,2413.1668,0.0000,2413.1668,21.2882,0.0000,6985.7332,6985.7332,11.5928,8.4886,10.0407,10.0407,-8.4488,-126732.3630,10.0407,7.9240,9.4763,8.9824,-5.7612,-46089.7899,9.4763,7.6914,9.0598,8.5838,-4.8579,-34004.9707,19.5250,1564.8072,-165880.3000,-206827.1236
7457,9.1311,12.0757,0.0000,216812.2000,-216812.2000,9.4923,0.0000,32210.6245,32210.6245,475.4684,249022.8245,0.0000,-249022.8245,12.0757,11.7884,20387.4000,0.0000,20387.4000,1.1743,5203.8978,0.0000,5203.8978,58.8230,0.0000,15183.5022,15183.5022,11.7884,11.9769,0.0000,14544.8000,-14544.8000,0.6924,0.0000,2313.5441,2313.5441,34.6842,16858.3441,0.0000,-16858.3441,11.9769,11.9566,1407.7000,0.0000,1407.7000,0.4250,359.8231,0.0000,359.8231,21.2882,0.0000,1047.8769,1047.8769,11.9566,11.8404,10658.9000,0.0000,10658.9000,0.6930,2262.8514,0.0000,2262.8514,34.7123,0.0000,8396.0486,8396.0486,11.8404,11.7540,12400.3000,0.0000,12400.3000,0.4250,3175.8392,0.0000,3175.8392,21.2882,0.0000,9224.4608,9224.4608,11.7540,8.5352,10.1446,10.1446,-8.6837,-130254.8791,10.1446,7.9566,9.5611,9.0506,-5.9027,-47221.5742,9.5611,7.7183,9.1311,8.6397,-4.9715,-34800.8077,19.3531,1551.0345,-186502.7000,-212277.2610
7458,9.2444,12.2899,503.2000,127764.4000,-127261.2000,9.9228,112.0767,19024.0863,19136.1630,497.0335,146788.4863,391.1233,-146397.3630,12.2899,12.1040,16806.0000,0.0000,16806.0000,0.7655,4276.7032,0.0000,4276.7032,38.3453,0.0000,12529.2968,12529.2968,12.1040,12.3103,1332.1000,156.2000,1175.9000,0.7654,282.7712,24.9433,307.7145,38.3381,181.1433,1049.3288,868.1855,12.3103,12.2974,1161.6000,0.0000,1161.6000,0.4250,295.5124,0.0000,295.5124,21.2882,0.0000,866.0876,866.0876,12.2974,12.1946,9614.0000,0.0000,9614.0000,0.6930,2030.1425,0.0000,2030.1425,34.7123,0.0000,7583.8575,7583.8575,12.1946,12.0816,14568.0000,0.0000,14568.0000,0.4674,3712.2059,0.0000,3712.2059,23.4122,0.0000,10855.7941,10855.7941,12.0816,8.5692,10.3254,10.3254,-9.5765,-143647.1274,10.3254,7.9851,9.7013,9.1553,-6.3807,-51045.6763,9.7013,7.7432,9.2444,8.7223,-5.3389,-37371.9639,19.5587,1567.5112,-83935.7000,-232064.7676
7459,8.9058,11.6121,745.8000,122875.4000,-122129.6000,5.8282,167.1324,18173.9820,18341.1144,291.9332,141049.3820,578.6676,-140470.7144,11.6121,11.3810,16793.6000,0.0000,16793.6000,0.6289,4315.1097,0.0000,4315.1097,31.5002,0.0000,12478.4903,12478.4903,11.3810,11.3650,2193.4000,0.0000,2193.4000,0.4950,471.2237,0.0000,471.2237,24.7945,0.0000,1722.1763,1722.1763,11.3650,11.3491,890.2000,0.0000,890.2000,0.4250,229.5520,0.0000,229.5520,21.2882,0.0000,660.6480,660.6480,11.3491,11.2093,9804.0000,0.0000,9804.0000,0.6930,2101.5225,0.0000,2101.5225,34.7123,0.0000,7702.4775,7702.4775,11.2093,11.0094,13901.0000,0.0000,13901.0000,0.5460,3592.6688,0.0000,3592.6688,27.3473,0.0000,10308.3312,10308.3312,11.0094,8.5646,9.7870,9.7870,-4.4045,-66067.1312,9.7870,7.9047,9.2851,8.8459,-3.3911,-27128.8934,9.2851,7.6595,8.9058,8.4723,-2.9287,-20500.6166,12.9240,1035.7820,-78547.4000,-113696.6412
7460,8.8007,11.4786,2430.6000,78635.6000,-76205.0000,5.5822,545.7345,11606.7702,12152.5047,279.6131,90242.3702,1884.8655,-88357.5047,11.4786,11.2408,16795.8000,0.0000,16795.8000,0.6354,4323.9738,0.0000,4323.9738,31.8255,0.0000,12471.8262,12471.8262,11.2408,11.2080,6446.1000,0.0000,6446.1000,0.4950,1388.1268,0.0000,1388.1268,24.7945,0.0000,5057.9732,5057.9732,11.2080,11.1954,976.5000,0.0000,976.5000,0.4250,252.3782,0.0000,252.3782,21.2882,0.0000,724.1218,724.1218,11.1954,11.0486,10239.8000,0.0000,10239.8000,0.6930,2200.3469,0.0000,2200.3469,34.7123,0.0000,8039.4531,8039.4531,11.0486,10.8522,12733.8000,0.0000,12733.8000,0.5294,3298.6864,0.0000,3298.6864,26.5195,0.0000,9435.1136,9435.1136,10.8522,8.4291,9.6406,9.6406,-4.2358,-63536.6168,9.6406,7.8464,9.1622,8.7435,-3.1363,-25090.7463,9.1622,7.6129,8.8007,8.3875,-2.7082,-18957.5111,12.5400,1005.0078,-29013.0000,-107584.8743
7461,8.5791,10.8434,3230.3000,75651.9000,-72421.6000,3.4810,728.2241,11118.4562,11846.6803,174.3643,86770.3562,2502.0759,-84268.2803,10.8434,10.5247,14223.6000,0.0000,14223.6000,0.6368,3695.6298,0.0000,3695.6298,31.8997,0.0000,10527.9702,10527.9702,10.5247,10.3954,7916.7000,0.0000,7916.7000,0.4950,1725.6701,0.0000,1725.6701,24.7945,0.0000,6191.0299,6191.0299,10.3954,10.3769,575.4000,0.0000,575.4000,0.4250,150.4856,0.0000,150.4856,21.2882,0.0000,424.9144,424.9144,10.3769,10.1715,10992.1000,0.0000,10992.1000,0.6930,2393.5189,0.0000,2393.5189,34.7123,0.0000,8598.5811,8598.5811,10.1715,9.9307,10399.4000,0.0000,10399.4000,0.4863,2728.7501,0.0000,2728.7501,24.3579,0.0000,7670.6499,7670.6499,9.9307,8.6077,9.2692,9.2692,-1.7199,-25798.3283,9.2692,7.8265,8.8845,8.5478,-1.8754,-15003.1281,8.8845,7.5757,8.5791,8.2301,-1.7014,-11909.7260,9.3257,747.4007,-28314.4000,-52711.1825
7462,8.4852,10.7665,5009.4000,61962.9000,-56953.5000,3.3040,1131.2363,9090.1534,10221.3897,165.4973,71053.0534,3878.1637,-67174.8897,10.7665,10.4816,13880.9000,0.0000,13880.9000,0.5450,3610.6341,0.0000,3610.6341,27.3013,0.0000,10270.2659,10270.2659,10.4816,10.3140,24859.4000,0.0000,24859.4000,0.4950,5422.8193,0.0000,5422.8193,24.7945,0.0000,19436.5807,19436.5807,10.3140,10.3025,433.8000,0.0000,433.8000,0.4250,113.5885,0.0000,113.5885,21.2882,0.0000,320.2115,320.2115,10.3025,10.0697,12757.6000,0.0000,12757.6000,0.6930,2781.3399,0.0000,2781.3399,34.7123,0.0000,9976.2601,9976.2601,10.0697,9.8621,9065.4000,0.0000,9065.4000,0.4250,2382.2903,0.0000,2382.2903,21.2882,0.0000,6683.1097,6683.1097,9.8621,8.4250,9.1435,9.1435,-1.7690,-26535.3905,9.1435,7.7663,8.7763,8.4549,-1.6953,-13562.3059,8.7763,7.5286,8.4852,8.1524,-1.5359,-10751.1397,8.8306,707.7166,4043.6000,-50848.8361
7463,8.3545,10.0813,6199.6000,55558.0000,-49358.4000,2.5969,1403.3637,8130.1789,9533.5425,130.0801,63688.1789,4796.2363,-58891.9425,10.0813,9.8181,13880.7000,0.0000,13880.7000,0.5326,3647.0769,0.0000,3647.0769,26.6779,0.0000,10233.6231,10233.6231,9.8181,9.3199,29958.5000,0.0000,29958.5000,1.4671,6610.5546,0.0000,6610.5546,73.4863,0.0000,23347.9454,23347.9454,9.3199,9.3117,424.2000,0.0000,424.2000,0.4250,112.7236,0.0000,112.7236,21.2882,0.0000,311.4764,311.4764,9.3117,9.0564,14561.2000,0.0000,14561.2000,0.7531,3227.0078,0.0000,3227.0078,37.7230,0.0000,11334.1922,11334.1922,9.0564,8.8854,5063.6000,0.0000,5063.6000,0.4250,1350.8815,0.0000,1350.8815,21.2882,0.0000,3712.7185,3712.7185,8.8854,8.8305,8.8580,8.8580,-0.0712,-1067.4061,8.8580,7.8561,8.5908,8.3571,-1.2988,-10390.0727,8.5908,7.5780,8.3545,8.0844,-1.3130,-9191.1083,9.2996,745.3051,14529.8000,-20648.5872
7464,8.2599,9.7486,7128.0000,50325.3000,-43197.3000,2.2489,1616.3215,7351.2013,8967.5228,112.6494,57676.5013,5511.6785,-52164.8228,9.7486,9.4903,13908.3000,0.0000,13908.3000,0.5388,3672.3642,0.0000,3672.3642,26.9901,0.0000,10235.9358,10235.9358,9.4903,8.9009,29693.6000,0.0000,29693.6000,1.7909,6589.7927,0.0000,6589.7927,89.7064,0.0000,23103.8073,23103.8073,8.9009,8.8931,432.3000,0.0000,432.3000,0.4250,115.5998,0.0000,115.5998,21.2882,0.0000,316.7002,316.7002,8.8931,8.6071,16259.1000,0.0000,16259.1000,0.8763,3628.6941,0.0000,3628.6941,43.8925,0.0000,12630.4059,12630.4059,8.6071,8.5134,1564.6000,0.0000,1564.6000,0.4250,420.2410,0.0000,420.2410,21.2882,0.0000,1144.3590,1144.3590,8.5134,8.8376,8.6755,8.6755,0.4274,6410.9728,8.6755,7.8790,8.4631,8.2773,-1.0501,-8400.5963,8.4631,7.5921,8.2599,8.0276,-1.1483,-8038.1965,9.4574,757.9556,18660.6000,-10027.8199
7465,8.1867,9.5424,7983.2000,45425.7000,-37442.5000,1.9672,1812.6782,6626.3089,8438.9871,98.5352,52052.0089,6170.5218,-45881.4871,9.5424,9.2766,13910.1000,0.0000,13910.1000,0.5430,3684.1162,0.0000,3684.1162,27.1995,0.0000,10225.9838,10225.9838,9.2766,8.6768,33995.5000,0.0000,33995.5000,1.7865,7572.9385,0.0000,7572.9385,89.4851,0.0000,26422.5615,26422.5615,8.6768,8.6685,424.9000,0.0000,424.9000,0.4250,114.0053,0.0000,114.0053,21.2882,0.0000,310.8947,310.8947,8.6685,8.3406,17136.4000,0.0000,17136.4000,0.9865,3839.0190,0.0000,3839.0190,49.4159,0.0000,13297.3810,13297.3810,8.3406,8.3109,896.6000,0.0000,896.6000,0.4250,241.7939,0.0000,241.7939,21.2882,0.0000,654.8061,654.8061,8.3109,8.7913,8.5511,8.5511,0.6161,9241.2014,8.5511,7.8710,8.3697,8.2110,-0.8722,-6977.4695,8.3697,7.5854,8.1867,7.9776,-1.0059,-7041.0953,9.1998,737.3092,28921.0000,-4777.3634
7466,8.1125,9.2925,8618.0000,41095.3000,-32477.3000,1.7044,1959.4889,5986.2411,7945.7300,85.3729,47081.5411,6658.5111,-40423.0300,9.2925,9.0298,13910.1000,0.0000,13910.1000,0.5450,3697.8776,0.0000,3697.8776,27.3008,0.0000,10212.2224,10212.2224,9.0298,8.3510,31706.7000,0.0000,31706.7000,2.0539,7094.0003,0.0000,7094.0003,102.8805,0.0000,24612.6997,24612.6997,8.3510,8.3430,432.2000,0.0000,432.2000,0.4250,116.5367,0.0000,116.5367,21.2882,0.0000,315.6633,315.6633,8.3430,8.0016,17363.5000,0.0000,17363.5000,1.0444,3911.4466,0.0000,3911.4466,52.3143,0.0000,13452.0534,13452.0534,8.0016,7.9847,395.2000,0.0000,395.2000,0.4250,107.1276,0.0000,107.1276,21.2882,0.0000,288.0724,288.0724,7.9847,8.8361,8.4104,8.4104,1.1033,16549.6304,8.4104,7.8855,8.2704,8.1480,-0.6803,-5442.3101,8.2704,7.5936,8.1125,7.9320,-0.8771,-6140.0058,9.2966,745.0678,31330.4000,4967.3145
7467,8.0540,9.1526,9028.0000,37263.3000,-28235.3000,1.4778,2054.9227,5422.0786,7477.0013,74.0207,42685.3786,6973.0773,-35712.3013,9.1526,8.8752,13910.1000,0.0000,13910.1000,0.5474,3705.6276,0.0000,3705.6276,27.4206,0.0000,10204.4724,10204.4724,8.8752,8.2068,34052.4000,0.0000,34052.4000,1.9250,7639.7879,0.0000,7639.7879,96.4223,0.0000,26412.6121,26412.6121,8.2068,8.1982,425.1000,0.0000,425.1000,0.4250,114.8735,0.0000,114.8735,21.2882,0.0000,310.2265,310.2265,8.1982,7.8329,17116.3000,0.0000,17116.3000,1.0651,3865.2922,0.0000,3865.2922,53.3521,0.0000,13251.0078,13251.0078,7.8329,7.8250,395.2000,0.0000,395.2000,0.4250,107.4037,0.0000,107.4037,21.2882,0.0000,287.7963,287.7963,7.8250,8.8086,8.3168,8.3168,1.2062,18093.2713,8.3168,7.8712,8.1980,8.0940,-0.5465,-4372.0072,8.1980,7.5810,8.0540,7.8895,-0.7566,-5296.4685,8.7979,705.1011,37663.8000,8424.7956
7468,7.9962,8.9760,5958.5000,54637.3000,-48678.8000,1.2843,1357.6987,7941.5136,9299.2123,64.3313,62578.8136,4600.8013,-57978.0123,8.9760,8.6963,13910.0000,0.0000,13910.0000,0.5488,3715.4282,0.0000,3715.4282,27.4882,0.0000,10194.5718,10194.5718,8.6963,7.9722,31262.5000,0.0000,31262.5000,2.0737,7036.2888,0.0000,7036.2888,103.8732,0.0000,24226.2112,24226.2112,7.9722,7.9637,432.0000,0.0000,432.0000,0.4250,117.1555,0.0000,117.1555,21.2882,0.0000,314.8445,314.8445,7.9637,7.6005,16758.0000,0.0000,16758.0000,1.0530,3799.5911,0.0000,3799.5911,52.7450,0.0000,12958.4089,12958.4089,7.6005,7.5927,896.6000,0.0000,896.6000,0.4250,244.5369,0.0000,244.5369,21.2882,0.0000,652.0631,652.0631,7.5927,8.8348,8.2137,8.2137,1.5090,22634.4367,8.2137,7.8733,8.1229,8.0435,-0.4135,-3308.2597,8.1229,7.5798,7.9962,7.8514,-0.6599,-4619.0742,8.7147,698.4342,14580.3000,14707.1029
7469,8.0233,9.4323,5734.7000,61987.3000,-56252.6000,2.2135,1306.0505,9014.4134,10320.4638,110.8738,71001.7134,4428.6495,-66573.0638,9.4323,9.1839,13910.1000,0.0000,13910.1000,0.5505,3690.1670,0.0000,3690.1670,27.5741,0.0000,10219.9330,10219.9330,9.1839,8.5937,35105.2000,0.0000,35105.2000,1.9106,7832.9573,0.0000,7832.9573,95.7024,0.0000,27272.2427,27272.2427,8.5937,8.5861,558.5000,0.0000,558.5000,0.4250,150.0395,0.0000,150.0395,21.2882,0.0000,408.4605,408.4605,8.5861,8.2702,16029.7000,0.0000,16029.7000,1.0358,3596.1066,0.0000,3596.1066,51.8844,0.0000,12433.5934,12433.5934,8.2702,8.2543,4741.2000,0.0000,4741.2000,0.4250,1279.9665,0.0000,1279.9665,21.2882,0.0000,3461.2335,3461.2335,8.2543,8.3719,8.3131,8.3131,0.1613,2419.5276,8.3131,7.7851,8.1723,8.0491,-0.7242,-5793.8853,8.1723,7.5339,8.0233,7.8531,-0.8757,-6129.9572,9.8406,788.6667,14092.1000,-9504.3149
7470,8.0258,9.5295,2158.2000,118784.8000,-116626.6000,2.5583,491.4973,17274.9074,17766.4047,128.1439,136059.7074,1666.7027,-134393.0047,9.5295,9.2986,13910.1000,0.0000,13910.1000,0.5461,3684.8218,0.0000,3684.8218,27.3534,0.0000,10225.2782,10225.2782,9.2986,8.6822,19778.6000,0.0000,19778.6000,2.1248,4404.2343,0.0000,4404.2343,106.4330,0.0000,15374.3657,15374.3657,8.6822,8.6730,526.2000,0.0000,526.2000,0.4250,141.1736,0.0000,141.1736,21.2882,0.0000,385.0264,385.0264,8.6730,8.3920,14856.6000,0.0000,14856.6000,0.9786,3328.0317,0.0000,3328.0317,49.0159,0.0000,11528.5683,11528.5683,8.3920,8.3138,15940.7000,0.0000,15940.7000,0.4250,4295.5173,0.0000,4295.5173,21.2882,0.0000,11645.1827,11645.1827,8.3138,8.3405,8.3271,8.3271,0.0395,591.8949,8.3271,7.7675,8.1779,8.0473,-0.8259,-6607.1331,8.1779,7.5261,8.0258,7.8520,-0.9619,-6733.6218,10.5866,848.4543,-51614.4000,-12748.8600
7471,8.2275,10.6061,476.3000,160737.0000,-160260.7000,5.3041,108.0684,23465.0460,23573.1144,265.6800,184202.0460,368.2316,-183833.8144,10.6061,10.4242,23631.3000,0.0000,23631.3000,0.5452,6161.2884,0.0000,6161.2884,27.3069,0.0000,17470.0116,17470.0116,10.4242,10.1506,10560.1000,0.0000,10560.1000,1.1945,2305.8472,0.0000,2305.8472,59.8301,0.0000,8254.2528,8254.2528,10.1506,10.1438,1061.4000,0.0000,1061.4000,0.4250,278.5917,0.0000,278.5917,21.2882,0.0000,782.8083,782.8083,10.1438,9.9384,13518.3000,0.0000,13518.3000,0.9054,2954.8620,0.0000,2954.8620,45.3505,0.0000,10563.4380,10563.4380,9.9384,9.7306,16943.7000,0.0000,16943.7000,0.6375,4461.2735,0.0000,4461.2735,31.9318,0.0000,12482.4265,12482.4265,9.7306,7.8032,8.7669,8.7669,-3.6318,-54476.4023,8.7669,7.6280,8.4632,8.1975,-2.1460,-17167.7448,8.4632,7.4533,8.2275,7.9582,-1.9030,-13320.7816,13.5173,1083.3301,-94545.9000,-84964.9287
7472,8.4480,11.1846,79.7000,178268.7000,-178189.0000,7.2968,18.0103,26133.9421,26151.9524,365.4958,204402.6421,61.6897,-204340.9524,11.1846,10.9239,28824.5000,0.0000,28824.5000,0.9092,7452.2703,0.0000,7452.2703,45.5405,0.0000,21372.2297,21372.2297,10.9239,10.8008,336.4000,9094.5000,-8758.1000,0.6239,72.8305,1431.9681,1504.7986,31.2511,10526.4681,263.5695,-10262.8986,10.8008,10.7891,1795.2000,0.0000,1795.2000,0.4250,466.7260,0.0000,466.7260,21.2882,0.0000,1328.4740,1328.4740,10.7891,10.6314,12076.1000,0.0000,12076.1000,0.8005,2611.9853,0.0000,2611.9853,40.0948,0.0000,9464.1147,9464.1147,10.6314,10.4450,16275.1000,0.0000,16275.1000,0.6594,4241.7648,0.0000,4241.7648,33.0270,0.0000,12033.3352,12033.3352,10.4450,7.8663,9.1557,9.1557,-5.7774,-86660.8151,9.1557,7.6282,8.7484,8.3919,-3.4222,-27377.9689,8.7484,7.4611,8.4480,8.1047,-2.8840,-20187.9721,16.0720,1288.0736,-127976.2000,-134226.7561
7473,8.6515,11.4920,0.0000,190318.7000,-190318.7000,8.1232,0.0000,28010.0381,28010.0381,406.8921,218328.7381,0.0000,-218328.7381,11.4920,11.1946,32774.9000,0.0000,32774.9000,1.0983,8436.0640,0.0000,8436.0640,55.0124,0.0000,24338.8360,24338.8360,11.1946,11.3372,0.0000,9513.5000,-9513.5000,0.4950,0.0000,1502.5820,1502.5820,24.7945,11016.0820,0.0000,-11016.0820,11.3372,11.3187,1940.6000,0.0000,1940.6000,0.4250,500.6151,0.0000,500.6151,21.2882,0.0000,1439.9849,1439.9849,11.3187,11.1869,11049.4000,0.0000,11049.4000,0.7063,2369.6285,0.0000,2369.6285,35.3766,0.0000,8679.7715,8679.7715,11.1869,11.0192,14269.2000,0.0000,14269.2000,0.6259,3689.0254,0.0000,3689.0254,31.3507,0.0000,10580.1746,10580.1746,11.0192,7.9688,9.4940,9.4940,-7.3183,-109773.7744,9.4940,7.6619,9.0055,8.5780,-4.3955,-35163.6553,9.0055,7.4882,8.6515,8.2468,-3.6401,-25480.4501,17.2105,1379.3150,-139798.1000,-170417.8799
7474,8.7958,11.6757,0.0000,194778.6000,-194778.6000,8.6863,0.0000,28746.9929,28746.9929,435.0949,223525.5929,0.0000,-223525.5929,11.6757,11.3545,38693.4000,0.0000,38693.4000,1.2425,9933.1770,0.0000,9933.1770,62.2345,0.0000,28760.2230,28760.2230,11.3545,11.4998,0.0000,11982.6000,-11982.6000,0.4996,0.0000,1896.0918,1896.0918,25.0253,13878.6918,0.0000,-13878.6918,11.4998,11.4808,1993.4000,0.0000,1993.4000,0.4250,513.0317,0.0000,513.0317,21.2882,0.0000,1480.3683,1480.3683,11.4808,11.3662,9905.4000,0.0000,9905.4000,0.6930,2118.7998,0.0000,2118.7998,34.7123,0.0000,7786.6002,7786.6002,11.3662,11.2266,12931.9000,0.0000,12931.9000,0.5437,3334.6347,0.0000,3334.6347,27.2321,0.0000,9597.2653,9597.2653,11.2266,8.1653,9.6960,9.6960,-7.7388,-116082.4060,9.6960,7.7440,9.1754,8.7200,-4.9347,-39477.5226,9.1754,7.5486,8.7958,8.3620,-4.1126,-28788.0160,18.1350,1453.4095,-143237.1000,-184347.9446
7475,8.9006,11.7298,0.0000,206151.6000,-206151.6000,8.8972,0.0000,30487.9214,30487.9214,445.6595,236639.5214,0.0000,-236639.5214,11.7298,11.3657,40666.5000,0.0000,40666.5000,1.4624,10431.6088,0.0000,10431.6088,73.2514,0.0000,30234.8912,30234.8912,11.3657,11.5414,0.0000,11764.1000,-11764.1000,0.6296,0.0000,1861.7635,1861.7635,31.5373,13625.8635,0.0000,-13625.8635,11.5414,11.5226,2350.3000,0.0000,2350.3000,0.4250,604.5234,0.0000,604.5234,21.2882,0.0000,1745.7766,1745.7766,11.5226,11.4241,10086.4000,0.0000,10086.4000,0.6930,2156.0788,0.0000,2156.0788,34.7123,0.0000,7930.3212,7930.3212,11.4241,11.3026,10424.6000,0.0000,10424.6000,0.4912,2685.8574,0.0000,2685.8574,24.6067,0.0000,7738.7426,7738.7426,11.3026,8.3405,9.8215,9.8215,-7.8031,-117046.9605,9.8215,7.8333,9.2913,8.8274,-5.2376,-41901.0447,9.2913,7.6168,8.9006,8.4541,-4.4112,-30878.6158,18.8977,1514.5330,-154387.9000,-189826.6210
7476,9.0130,11.8893,0.0000,210000.9000,-210000.9000,9.4224,0.0000,31125.9268,31125.9268,471.9656,241126.8268,0.0000,-241126.8268,11.8893,11.5217,35240.4000,0.0000,35240.4000,1.5356,9019.0952,0.0000,9019.0952,76.9186,0.0000,26221.3048,26221.3048,11.5217,11.6873,0.0000,12612.6000,-12612.6000,0.6182,0.0000,1999.7401,1999.7401,30.9634,14612.3401,0.0000,-14612.3401,11.6873,11.6660,2812.4000,0.0000,2812.4000,0.4250,721.8655,0.0000,721.8655,21.2882,0.0000,2090.5345,2090.5345,11.6660,11.5696,11712.0000,0.0000,11712.0000,0.6930,2497.8690,0.0000,2497.8690,34.7123,0.0000,9214.1310,9214.1310,11.5696,11.4755,9087.3000,0.0000,9087.3000,0.4250,2336.4050,0.0000,2336.4050,21.2882,0.0000,6750.8950,6750.8950,11.4755,8.4608,9.9682,9.9682,-8.2698,-124047.4530,9.9682,7.9095,9.4192,8.9388,-5.6474,-45179.0172,9.4192,7.6785,9.0130,8.5489,-4.7749,-33424.1091,19.6787,1577.1273,-163761.4000,-202650.5793
7477,9.1076,12.0341,0.0000,213511.6000,-213511.6000,9.6045,0.0000,31705.4590,31705.4590,481.0900,245217.0590,0.0000,-245217.0590,12.0341,11.7157,40667.0000,0.0000,40667.0000,1.3273,10386.4375,0.0000,10386.4375,66.4821,0.0000,30280.5625,30280.5625,11.7157,11.8931,0.0000,13465.8000,-13465.8000,0.6631,0.0000,2140.0167,2140.0167,33.2143,15605.8167,0.0000,-15605.8167,11.8931,11.8677,2683.8000,0.0000,2683.8000,0.4250,686.8297,0.0000,686.8297,21.2882,0.0000,1996.9703,1996.9703,11.8677,11.7558,13617.8000,0.0000,13617.8000,0.6930,2895.0742,0.0000,2895.0742,34.7123,0.0000,10722.7258,10722.7258,11.7558,11.6738,8084.4000,0.0000,8084.4000,0.4250,2073.0045,0.0000,2073.0045,21.2882,0.0000,6011.3955,6011.3955,11.6738,8.5303,10.1021,10.1021,-8.6353,-129530.2053,10.1021,7.9578,9.5303,9.0299,-5.8905,-47124.1342,9.5303,7.7187,9.1076,8.6245,-4.9765,-34835.5750,19.7068,1579.3806,-161924.4000,-211489.9145
7478,9.1778,12.0449,0.0000,219440.6000,-219440.6000,9.7704,0.0000,32631.3617,32631.3617,489.4002,252071.9617,0.0000,-252071.9617,12.0449,11.6909,38695.1000,0.0000,38695.1000,1.5280,9881.2935,0.0000,9881.2935,76.5393,0.0000,28813.8065,28813.8065,11.6909,11.8733,0.0000,12441.1000,-12441.1000,0.7084,0.0000,1976.5726,1976.5726,35.4850,14417.6726,0.0000,-14417.6726,11.8733,11.8500,1779.1000,0.0000,1779.1000,0.4250,455.4305,0.0000,455.4305,21.2882,0.0000,1323.6695,1323.6695,11.8500,11.7246,14408.3000,0.0000,14408.3000,0.7804,3063.9876,0.0000,3063.9876,39.0886,0.0000,11344.3124,11344.3124,11.7246,11.6544,7081.4000,0.0000,7081.4000,0.4250,1816.6261,0.0000,1816.6261,21.2882,0.0000,5264.7739,5264.7739,11.6544,8.6803,10.1673,10.1673,-8.4806,-127208.7235,10.1673,8.0439,9.6011,9.1056,-6.0551,-48440.6882,9.6011,7.7872,9.1778,8.6942,-5.1722,-36205.6393,20.4559,1639.4150,-169917.8000,-211855.0510
7479,9.2558,12.1619,0.0000,223651.0000,-223651.0000,10.0458,0.0000,33309.0894,33309.0894,503.1953,256960.0894,0.0000,-256960.0894,12.1619,11.8296,36724.7000,0.0000,36724.7000,1.4537,9362.5092,0.0000,9362.5092,72.8153,0.0000,27362.1908,27362.1908,11.8296,11.9958,0.0000,13168.3000,-13168.3000,0.6545,0.0000,2095.6536,2095.6536,32.7819,15263.9536,0.0000,-15263.9536,11.9958,11.9806,1716.0000,0.0000,1716.0000,0.4250,438.5094,0.0000,438.5094,21.2882,0.0000,1277.4906,1277.4906,11.9806,11.8497,15266.3000,0.0000,15266.3000,0.8259,3239.7667,0.0000,3239.7667,41.3714,0.0000,12026.5333,12026.5333,11.8497,11.7890,8084.4000,0.0000,8084.4000,0.4250,2070.2175,0.0000,2070.2175,21.2882,0.0000,6014.1825,6014.1825,11.7890,8.7464,10.2677,10.2677,-8.7985,-131978.0650,10.2677,8.0969,9.6888,9.1823,-6.2776,-50221.0340,9.6888,7.8328,9.2558,8.7608,-5.3673,-37570.9621,20.7449,1662.5768,-175027.9000,-219770.0610
7480,9.3284,12.2473,0.0000,227604.1000,-227604.1000,10.2432,0.0000,33947.0827,33947.0827,513.0822,261551.1827,0.0000,-261551.1827,12.2473,11.9364,31289.9000,0.0000,31289.9000,1.3771,7967.2984,0.0000,7967.2984,68.9767,0.0000,23322.6016,23322.6016,11.9364,12.1098,0.0000,15557.2000,-15557.2000,0.6931,0.0000,2479.1008,2479.1008,34.7149,18036.3008,0.0000,-18036.3008,12.1098,12.0953,2209.3000,0.0000,2209.3000,0.4250,563.6515,0.0000,563.6515,21.2882,0.0000,1645.6485,1645.6485,12.0953,11.9587,14786.5000,0.0000,14786.5000,0.8730,3132.2904,0.0000,3132.2904,43.7282,0.0000,11654.2096,11654.2096,11.9587,11.8903,9421.6000,0.0000,9421.6000,0.4250,2408.8886,0.0000,2408.8886,21.2882,0.0000,7012.7114,7012.7114,11.8903,8.8256,10.3579,10.3579,-8.9949,-134922.8783,10.3579,8.1515,9.7696,9.2547,-6.4758,-51806.0954,9.7696,7.8788,9.3284,8.8242,-5.5492,-38844.5315,21.0545,1687.3882,-185454.0000,-225573.5052
7481,9.4108,12.3658,0.0000,231417.1000,-231417.1000,10.4287,0.0000,34572.9155,34572.9155,522.3718,265990.0155,0.0000,-265990.0155,12.3658,12.1022,20441.1000,0.0000,20441.1000,1.1717,5196.1447,0.0000,5196.1447,58.6881,0.0000,15244.9553,15244.9553,12.1022,12.3060,77.8000,15102.3000,-15024.5000,0.8191,16.5155,2411.6033,2428.1187,41.0281,17513.9033,61.2845,-17452.6187,12.3060,12.2874,1410.4000,0.0000,1410.4000,0.4250,358.8289,0.0000,358.8289,21.2882,0.0000,1051.5711,1051.5711,12.2874,12.1557,13039.0000,0.0000,13039.0000,0.8437,2753.8134,0.0000,2753.8134,42.2633,0.0000,10285.1866,10285.1866,12.1557,12.0764,12430.4000,0.0000,12430.4000,0.4250,3169.2591,0.0000,3169.2591,21.2882,0.0000,9261.1409,9261.1409,12.0764,8.8751,10.4757,10.4757,-9.4471,-141707.1190,10.4757,8.1913,9.8665,9.3335,-6.7415,-53931.6669,9.8665,7.9135,9.4108,8.8900,-5.7634,-40343.4534,21.1697,1696.6269,-199120.7000,-235982.2393
7482,9.4947,12.5689,1026.7000,132486.8000,-131460.1000,10.6085,227.6459,19826.5255,20054.1715,531.3784,152313.3255,799.0541,-151514.2715,12.5689,12.3925,16820.7000,0.0000,16820.7000,0.7640,4263.5798,0.0000,4263.5798,38.2668,0.0000,12557.1202,12557.1202,12.3925,12.5943,3297.9000,177.6000,3120.3000,0.7915,696.7646,28.4651,725.2298,39.6467,206.0651,2601.1354,2395.0702,12.5943,12.5821,1164.1000,0.0000,1164.1000,0.4250,294.9611,0.0000,294.9611,21.2882,0.0000,869.1389,869.1389,12.5821,12.4631,12654.1000,0.0000,12654.1000,0.7414,2660.2957,0.0000,2660.2957,37.1357,0.0000,9993.8043,9993.8043,12.4631,12.3560,14603.5000,0.0000,14603.5000,0.4661,3707.1131,0.0000,3707.1131,23.3493,0.0000,10896.3869,10896.3869,12.3560,8.8784,10.6172,10.6172,-10.0321,-150481.6917,10.6172,8.2011,9.9729,9.4091,-6.9699,-55759.1810,9.9729,7.9236,9.4947,8.9482,-5.9119,-41382.9671,20.6947,1658.5565,-83097.4000,-247623.8398
7483,9.0921,11.8227,1550.5000,130700.7000,-129150.2000,6.0293,346.2919,19402.5086,19748.8006,302.0058,150103.2086,1204.2081,-148899.0006,11.8227,11.5970,16842.3000,0.0000,16842.3000,0.6266,4314.5703,0.0000,4314.5703,31.3871,0.0000,12527.7297,12527.7297,11.5970,11.5539,5603.5000,0.0000,5603.5000,0.4950,1199.5032,0.0000,1199.5032,24.7945,0.0000,4403.9968,4403.9968,11.5539,11.5383,892.2000,0.0000,892.2000,0.4250,229.4423,0.0000,229.4423,21.2882,0.0000,662.7577,662.7577,11.5383,11.3588,13799.0000,0.0000,13799.0000,0.7156,2948.9508,0.0000,2948.9508,35.8434,0.0000,10850.0492,10850.0492,11.3588,11.1633,13934.9000,0.0000,13934.9000,0.5449,3593.6555,0.0000,3593.6555,27.2959,0.0000,10341.2445,10341.2445,11.1633,8.8297,9.9965,9.9965,-4.3116,-64674.6267,9.9965,8.0780,9.4849,9.0373,-3.5447,-28357.6149,9.4849,7.8017,9.0921,8.6433,-3.1100,-21770.0263,13.2546,1062.2760,-78078.3000,-114802.2679
7484,8.9692,11.6690,3819.7000,84495.9000,-80676.2000,5.9095,855.0024,12513.0177,13368.0201,296.0049,97008.9177,2964.6976,-94044.2201,11.6690,11.4419,16829.7000,0.0000,16829.7000,0.6350,4320.8556,0.0000,4320.8556,31.8080,0.0000,12508.8444,12508.8444,11.4419,11.3621,11425.6000,0.0000,11425.6000,0.4950,2452.1417,0.0000,2452.1417,24.7945,0.0000,8973.4583,8973.4583,11.3621,11.3501,977.1000,0.0000,977.1000,0.4250,251.9712,0.0000,251.9712,21.2882,0.0000,725.1288,725.1288,11.3501,11.1535,14967.7000,0.0000,14967.7000,0.7957,3208.3287,0.0000,3208.3287,39.8542,0.0000,11759.3713,11759.3713,11.1535,10.9661,12764.8000,0.0000,12764.8000,0.5294,3301.6919,0.0000,3301.6919,26.5184,0.0000,9463.1081,9463.1081,10.9661,8.6834,9.8247,9.8247,-4.1953,-62929.2045,9.8247,8.0109,9.3411,8.9178,-3.3335,-26668.3812,9.3411,7.7475,8.9692,8.5443,-2.9288,-20501.9153,13.1843,1056.6441,-23711.3000,-110099.5011
7485,8.7216,10.9365,4930.5000,80883.1000,-75952.6000,3.6888,1108.6232,11920.1403,13028.7634,184.7740,92803.2403,3821.8768,-88981.3634,10.9365,10.6428,14247.7000,0.0000,14247.7000,0.6361,3696.8794,0.0000,3696.8794,31.8642,0.0000,10550.8206,10550.8206,10.6428,10.4321,13464.7000,0.0000,13464.7000,0.6620,2929.0877,0.0000,2929.0877,33.1603,0.0000,10535.6123,10535.6123,10.4321,10.4151,577.7000,0.0000,577.7000,0.4250,151.0058,0.0000,151.0058,21.2882,0.0000,426.6942,426.6942,10.4151,10.1391,16133.2000,0.0000,16133.2000,0.8661,3510.7976,0.0000,3510.7976,43.3832,0.0000,12622.4024,12622.4024,10.1391,9.9172,10424.6000,0.0000,10424.6000,0.4866,2736.6694,0.0000,2736.6694,24.3746,0.0000,7687.9306,7687.9306,9.9172,8.8943,9.4058,9.4058,-1.4470,-21704.2677,9.4058,7.9949,9.0295,8.7003,-1.9957,-15965.4810,9.0295,7.7100,8.7216,8.3697,-1.8665,-13065.5310,10.1471,813.2269,-21104.7000,-50735.2797
7486,8.6098,10.7567,6891.1000,66171.5000,-59280.4000,3.4679,1552.6260,9730.9134,11283.5394,173.7079,75902.4134,5338.4740,-70563.9394,10.7567,10.5023,13910.0000,0.0000,13910.0000,0.5451,3618.7223,0.0000,3618.7223,27.3049,0.0000,10291.2777,10291.2777,10.5023,10.2482,34835.6000,0.0000,34835.6000,0.7922,7596.3193,0.0000,7596.3193,39.6793,0.0000,27239.2807,27239.2807,10.2482,10.2379,433.8000,0.0000,433.8000,0.4250,113.6984,0.0000,113.6984,21.2882,0.0000,320.1016,320.1016,10.2379,9.9336,18153.6000,0.0000,18153.6000,0.9503,3961.9303,0.0000,3961.9303,47.6012,0.0000,14191.6697,14191.6697,9.9336,9.7482,9087.3000,0.0000,9087.3000,0.4250,2392.8549,0.0000,2392.8549,21.2882,0.0000,6694.4451,6694.4451,9.7482,8.7394,9.2438,9.2438,-1.3934,-20901.0388,9.2438,7.9421,8.8967,8.5930,-1.7979,-14383.1878,8.8967,7.6674,8.6098,8.2820,-1.6979,-11885.5924,9.9083,794.0876,17139.9000,-47169.8190
7487,8.4539,10.0121,8519.7000,59425.9000,-50906.2000,2.7050,1925.0408,8712.7475,10637.7883,135.4910,68138.6475,6594.6592,-61543.9883,10.0121,9.7857,13910.2000,0.0000,13910.2000,0.5338,3658.5617,0.0000,3658.5617,26.7383,0.0000,10251.6383,10251.6383,9.7857,9.1860,42616.4000,0.0000,42616.4000,2.0550,9408.9323,0.0000,9408.9323,102.9356,0.0000,33207.4677,33207.4677,9.1860,9.1790,425.3000,0.0000,425.3000,0.4250,113.2425,0.0000,113.2425,21.2882,0.0000,312.0575,312.0575,9.1790,8.8670,20419.1000,0.0000,20419.1000,1.0730,4535.2802,0.0000,4535.2802,53.7452,0.0000,15883.8198,15883.8198,8.8670,8.7200,5075.6000,0.0000,5075.6000,0.4250,1357.9404,0.0000,1357.9404,21.2882,0.0000,3717.6596,3717.6596,8.7200,9.0915,8.9057,8.9057,0.5606,8408.6912,8.9057,8.0410,8.6751,8.4734,-1.3048,-10438.5006,8.6751,7.7272,8.4539,8.2011,-1.4305,-10013.4350,10.8251,867.5675,31540.4000,-12043.2444
7488,8.3355,9.6446,9821.0000,54192.9000,-44371.9000,2.3208,2223.8914,7927.5417,10151.4331,116.2475,62120.4417,7597.1086,-54523.3331,9.6446,9.4269,13937.7000,0.0000,13937.7000,0.5406,3685.8179,0.0000,3685.8179,27.0796,0.0000,10251.8821,10251.8821,9.4269,8.7216,42145.4000,0.0000,42145.4000,2.5492,9363.6100,0.0000,9363.6100,127.6895,0.0000,32781.7900,32781.7900,8.7216,8.7150,432.3000,0.0000,432.3000,0.4250,115.9124,0.0000,115.9124,21.2882,0.0000,316.3876,316.3876,8.7150,8.3778,22673.9000,0.0000,22673.9000,1.2320,5075.5795,0.0000,5075.5795,61.7107,0.0000,17598.3205,17598.3205,8.3778,8.2989,1567.9000,0.0000,1567.9000,0.4250,422.5908,0.0000,422.5908,21.2882,0.0000,1145.3092,1145.3092,8.2989,9.0620,8.6804,8.6804,1.1955,17932.8756,8.6804,8.0621,8.5155,8.3713,-0.9688,-7750.5405,8.5155,7.7439,8.3355,8.1297,-1.2090,-8462.8708,11.2389,900.7293,36385.3000,1719.4643
7489,8.2452,9.4298,11111.3000,49313.5000,-38202.2000,2.0215,2520.2398,7201.4001,9721.6399,101.2579,56514.9001,8591.0602,-47923.8399,9.4298,9.2073,13939.4000,0.0000,13939.4000,0.5451,3698.0749,0.0000,3698.0749,27.3063,0.0000,10241.3251,10241.3251,9.2073,8.4957,48337.1000,0.0000,48337.1000,2.5388,10780.9096,0.0000,10780.9096,127.1682,0.0000,37556.1904,37556.1904,8.4957,8.4889,426.0000,0.0000,426.0000,0.4250,114.6135,0.0000,114.6135,21.2882,0.0000,311.3865,311.3865,8.4889,8.1069,24037.3000,0.0000,24037.3000,1.3806,5401.4335,0.0000,5401.4335,69.1556,0.0000,18635.8665,18635.8665,8.1069,8.0820,898.3000,0.0000,898.3000,0.4250,243.1138,0.0000,243.1138,21.2882,0.0000,655.1862,655.1862,8.0820,8.9817,8.5318,8.5318,1.3800,20700.6685,8.5318,8.0433,8.4016,8.2876,-0.7494,-5995.0118,8.4016,7.7315,8.2452,8.0665,-1.0278,-7194.8180,11.0041,881.9146,49435.9000,7510.8387
7490,8.1519,9.1661,12393.4000,44550.1000,-32156.7000,1.7395,2815.8652,6494.3164,9310.1816,87.1339,51044.4164,9577.5348,-41466.8816,9.1661,8.9497,13939.4000,0.0000,13939.4000,0.5473,3712.6777,0.0000,3712.6777,27.4122,0.0000,10226.7223,10226.7223,8.9497,8.1558,46808.3000,0.0000,46808.3000,2.9244,10487.7194,0.0000,10487.7194,146.4823,0.0000,36320.5806,36320.5806,8.1558,8.1492,432.2000,0.0000,432.2000,0.4250,116.8826,0.0000,116.8826,21.2882,0.0000,315.3174,315.3174,8.1492,7.7554,24998.3000,0.0000,24998.3000,1.4702,5649.9737,0.0000,5649.9737,73.6440,0.0000,19348.3263,19348.3263,7.7554,7.7416,395.6000,0.0000,395.6000,0.4250,107.6397,0.0000,107.6397,21.2882,0.0000,287.9603,287.9603,7.7416,8.9820,8.3618,8.3618,1.9535,29302.8460,8.3618,8.0491,8.2784,8.2054,-0.4925,-3939.8130,8.2784,7.7364,8.1519,8.0074,-0.8536,-5975.1768,11.2971,905.3973,54417.1000,19387.8562
7491,8.0751,8.9869,13794.4000,40038.9000,-26244.5000,1.4635,3138.6158,5828.2556,8966.8713,73.3063,45867.1556,10655.7842,-35211.3713,8.9869,8.7622,13939.4000,0.0000,13939.4000,0.5498,3722.6729,0.0000,3722.6729,27.5395,0.0000,10216.7271,10216.7271,8.7622,7.9642,53675.2000,0.0000,53675.2000,2.8463,12066.5246,0.0000,12066.5246,142.5732,0.0000,41608.6754,41608.6754,7.9642,7.9573,426.1000,0.0000,426.1000,0.4250,115.5695,0.0000,115.5695,21.2882,0.0000,310.5305,310.5305,7.9573,7.5322,25962.1000,0.0000,25962.1000,1.5394,5887.1095,0.0000,5887.1095,77.1095,0.0000,20074.9905,20074.9905,7.5322,7.5259,395.6000,0.0000,395.6000,0.4250,108.0082,0.0000,108.0082,21.2882,0.0000,287.5918,287.5918,7.5259,8.9485,8.2372,8.2372,2.1563,32343.8436,8.2372,8.0318,8.1824,8.1345,-0.3113,-2490.6072,8.1824,7.7225,8.0751,7.9525,-0.6971,-4879.9274,10.8736,871.4521,68153.9000,24973.3091
7492,7.9888,8.7395,10931.1000,57032.9000,-46101.8000,1.1939,2491.0926,8288.5603,10779.6529,59.8026,65321.4603,8440.0074,-56881.4529,8.7395,8.5219,13939.7000,0.0000,13939.7000,0.5515,3736.6380,0.0000,3736.6380,27.6270,0.0000,10203.0620,10203.0620,8.5219,7.6358,51766.2000,0.0000,51766.2000,3.2761,11687.5176,0.0000,11687.5176,164.0981,0.0000,40078.6824,40078.6824,7.6358,7.6292,432.1000,0.0000,432.1000,0.4250,117.7864,0.0000,117.7864,21.2882,0.0000,314.3136,314.3136,7.6292,7.2019,26353.5000,0.0000,26353.5000,1.6049,6009.6720,0.0000,6009.6720,80.3915,0.0000,20343.8280,20343.8280,7.2019,7.1958,898.3000,0.0000,898.3000,0.4250,246.5057,0.0000,246.5057,21.2882,0.0000,651.7943,651.7943,7.1958,8.9610,8.0784,8.0784,2.7596,41393.4874,8.0784,8.0397,8.0680,8.0590,-0.0605,-483.9488,8.0680,7.7283,7.9888,7.8982,-0.5311,-3717.7588,11.2147,898.7898,47288.0000,37191.7797
7493,7.9954,9.0860,11009.0000,63840.8000,-52831.8000,2.0962,2508.5377,9279.1029,11787.6406,104.9998,73119.9029,8500.4623,-64619.4406,9.0860,8.8900,13939.4000,0.0000,13939.4000,0.5540,3717.1409,0.0000,3717.1409,27.7497,0.0000,10222.2591,10222.2591,8.8900,8.1201,57660.5000,0.0000,57660.5000,3.1747,12932.9544,0.0000,12932.9544,159.0208,0.0000,44727.5456,44727.5456,8.1201,8.1141,559.9000,0.0000,559.9000,0.4250,151.4995,0.0000,151.4995,21.2882,0.0000,408.4005,408.4005,8.1141,7.7231,25622.6000,0.0000,25622.6000,1.6400,5794.5531,0.0000,5794.5531,82.1455,0.0000,19828.0469,19828.0469,7.7231,7.7105,4752.5000,0.0000,4752.5000,0.4250,1293.7584,0.0000,1293.7584,21.2882,0.0000,3458.7416,3458.7416,7.7105,8.5712,8.1409,8.1409,1.4964,22446.5123,8.1409,7.9522,8.0906,8.0465,-0.3280,-2624.2889,8.0906,7.6828,7.9954,7.8867,-0.7090,-4962.9275,12.4723,999.5813,49703.1000,14859.2958
7494,7.9767,9.1352,5497.4000,120890.0000,-115392.6000,2.4023,1253.0824,17564.9281,18818.0105,120.3324,138454.9281,4244.3176,-134210.6105,9.1352,8.9518,13939.6000,0.0000,13939.6000,0.5506,3714.4552,0.0000,3714.4552,27.5786,0.0000,10225.1448,10225.1448,8.9518,8.1497,33164.3000,0.0000,33164.3000,3.5104,7430.4018,0.0000,7430.4018,175.8357,0.0000,25733.8982,25733.8982,8.1497,8.1424,526.1000,0.0000,526.1000,0.4250,142.2897,0.0000,142.2897,21.2882,0.0000,383.8103,383.8103,8.1424,7.7869,24042.3000,0.0000,24042.3000,1.5790,5434.5336,0.0000,5434.5336,79.0909,0.0000,18607.7664,18607.7664,7.7869,7.7249,15979.8000,0.0000,15979.8000,0.4250,4345.8875,0.0000,4345.8875,21.2882,0.0000,11633.9125,11633.9125,7.7249,8.5163,8.1206,8.1206,1.4715,22072.7307,8.1206,7.9288,8.0695,8.0247,-0.3565,-2852.0057,8.0695,7.6721,7.9767,7.8708,-0.7388,-5171.6711,13.3384,1068.9937,-27740.5000,14049.0539
7495,8.1896,10.2548,3364.0000,158269.4000,-154905.4000,5.2465,763.7945,23088.2402,23852.0347,262.7964,181357.6402,2600.2055,-178757.4347,10.2548,10.0966,23677.8000,0.0000,23677.8000,0.5501,6205.3197,0.0000,6205.3197,27.5550,0.0000,17472.4803,17472.4803,10.0966,9.6985,24714.2000,0.0000,24714.2000,2.0166,5427.0418,0.0000,5427.0418,101.0107,0.0000,19287.1582,19287.1582,9.6985,9.6925,1063.5000,0.0000,1063.5000,0.4250,281.0170,0.0000,281.0170,21.2882,0.0000,782.4830,782.4830,9.6925,9.4041,23447.9000,0.0000,23447.9000,1.4808,5163.6149,0.0000,5163.6149,74.1707,0.0000,18284.2851,18284.2851,9.4041,9.2235,16985.2000,0.0000,16985.2000,0.6461,4507.8449,0.0000,4507.8449,32.3654,0.0000,12477.3551,12477.3551,9.2235,7.9774,8.6005,8.6005,-2.7007,-40510.1627,8.6005,7.7612,8.3767,8.1809,-1.8189,-14550.8452,8.3767,7.5750,8.1896,7.9759,-1.7374,-12161.8075,15.5476,1246.0474,-65016.8000,-67222.8155
7496,8.3896,10.7794,2192.5000,168653.2000,-166460.7000,7.0514,495.9826,24696.7310,25192.7136,353.2066,193349.9310,1696.5174,-191653.4136,10.7794,10.5453,28891.1000,0.0000,28891.1000,0.9164,7513.6053,0.0000,7513.6053,45.9033,0.0000,21377.4947,21377.4947,10.5453,10.2870,6181.3000,7959.4000,-1778.1000,1.4694,1346.9140,1248.0082,2594.9222,73.6033,9207.4082,4834.3860,-4373.0222,10.2870,10.2765,1799.0000,0.0000,1799.0000,0.4250,471.2464,0.0000,471.2464,21.2882,0.0000,1327.7536,1327.7536,10.2765,10.0315,24088.0000,0.0000,24088.0000,1.4006,5253.7601,0.0000,5253.7601,70.1564,0.0000,18834.2399,18834.2399,10.0315,9.8642,16314.9000,0.0000,16314.9000,0.6671,4289.7984,0.0000,4289.7984,33.4169,0.0000,12025.1016,12025.1016,9.8642,8.0444,8.9543,8.9543,-4.5396,-68094.5415,8.9543,7.7608,8.6361,8.3576,-2.9772,-23817.3563,8.6361,7.5800,8.3896,8.1080,-2.6345,-18441.5161,17.8950,1434.1793,-97145.8000,-110353.4139
7497,8.5614,11.1804,1258.9000,176980.3000,-175721.4000,7.5860,283.8922,26001.6995,26285.5916,379.9847,202981.9995,975.0078,-202006.9916,11.1804,10.8878,32841.7000,0.0000,32841.7000,1.1083,8491.3923,0.0000,8491.3923,55.5143,0.0000,24350.3077,24350.3077,10.8878,10.9474,2096.0000,7667.6000,-5571.6000,0.4950,454.0617,1206.8062,1660.8679,24.7945,8874.4062,1641.9383,-7232.4679,10.9474,10.9292,1945.0000,0.0000,1945.0000,0.4250,504.5928,0.0000,504.5928,21.2882,0.0000,1440.4072,1440.4072,10.9292,10.6712,23852.0000,0.0000,23852.0000,1.4227,5147.3604,0.0000,5147.3604,71.2615,0.0000,18704.6396,18704.6396,10.6712,10.5064,14304.1000,0.0000,14304.1000,0.6339,3725.8978,0.0000,3725.8978,31.7504,0.0000,10578.2022,10578.2022,10.5064,8.0366,9.2715,9.2715,-6.0272,-90408.2340,9.2715,7.7439,8.8641,8.5077,-3.7279,-29822.9138,8.8641,7.5668,8.5614,8.2155,-3.1660,-22161.7076,17.5063,1403.0246,-108350.2000,-142392.8554
7498,8.6828,11.3388,581.5000,184854.8000,-184273.3000,8.0159,130.8429,27222.4110,27353.2540,401.5169,212077.2110,450.6571,-211626.5540,11.3388,11.0184,38778.7000,0.0000,38778.7000,1.2514,10003.4902,0.0000,10003.4902,62.6837,0.0000,28775.2098,28775.2098,11.0184,11.1135,634.9000,7121.0000,-6486.1000,0.4950,137.2356,1122.4337,1259.6693,24.7945,8243.4337,497.6644,-7745.7693,11.1135,11.0946,1997.2000,0.0000,1997.2000,0.4250,516.8870,0.0000,516.8870,21.2882,0.0000,1480.3130,1480.3130,11.0946,10.8485,22702.6000,0.0000,22702.6000,1.3912,4886.2828,0.0000,4886.2828,69.6875,0.0000,17816.3172,17816.3172,10.8485,10.7094,12963.5000,0.0000,12963.5000,0.5497,3367.9764,0.0000,3367.9764,27.5355,0.0000,9595.5236,9595.5236,10.7094,8.1940,9.4517,9.4517,-6.3789,-95683.2744,9.4517,7.7987,9.0109,8.6252,-4.1919,-33534.9972,9.0109,7.6046,8.6828,8.3078,-3.5664,-24964.4967,18.1925,1458.0151,-114317.4000,-154182.7683
7499,8.7798,11.4532,141.0000,193859.1000,-193718.1000,8.4119,31.6703,28602.3113,28633.9816,421.3498,222461.4113,109.3297,-222352.0816,11.4532,11.0895,40753.1000,0.0000,40753.1000,1.4738,10495.4759,0.0000,10495.4759,73.8213,0.0000,30257.6241,30257.6241,11.0895,11.1874,38.6000,9519.6000,-9481.0000,0.4950,8.3335,1501.7270,1510.0604,24.7945,11021.3270,30.2665,-10991.0604,11.1874,11.1687,2356.2000,0.0000,2356.2000,0.4250,609.1460,0.0000,609.1460,21.2882,0.0000,1747.0540,1747.0540,11.1687,10.9436,20542.8000,0.0000,20542.8000,1.3201,4416.1681,0.0000,4416.1681,66.1214,0.0000,16126.6319,16126.6319,10.9436,10.8223,10449.9000,0.0000,10449.9000,0.4967,2711.1778,0.0000,2711.1778,24.8805,0.0000,7738.7222,7738.7222,10.8223,8.3353,9.5788,9.5788,-6.5640,-98459.8140,9.5788,7.8661,9.1221,8.7224,-4.5205,-36163.8095,9.1221,7.6550,8.7798,8.3885,-3.8722,-27105.4958,18.9336,1517.4136,-129097.1000,-161729.1193
7500,8.8899,11.6312,18.9000,202240.7000,-202221.8000,8.8479,4.2367,29903.2760,29907.5127,443.1921,232143.9760,14.6633,-232129.3127,11.6312,11.2579,35316.3000,0.0000,35316.3000,1.5459,9072.0233,0.0000,9072.0233,77.4334,0.0000,26244.2767,26244.2767,11.2579,11.3934,390.9000,12002.8000,-11611.9000,0.4977,84.1536,1897.1426,1981.2962,24.9310,13899.9426,306.7464,-13593.1962,11.3934,11.3719,2818.6000,0.0000,2818.6000,0.4250,726.5224,0.0000,726.5224,21.2882,0.0000,2092.0776,2092.0776,11.3719,11.1729,19525.6000,0.0000,19525.6000,1.1928,4183.8583,0.0000,4183.8583,59.7470,0.0000,15341.7417,15341.7417,11.1729,11.0774,9109.3000,0.0000,9109.3000,0.4250,2355.5103,0.0000,2355.5103,21.2882,0.0000,6753.7897,6753.7897,11.0774,8.4077,9.7426,9.7426,-7.2203,-108304.2083,9.7426,7.9121,9.2545,8.8273,-4.9507,-39605.4359,9.2545,7.6922,8.8899,8.4733,-4.2251,-29575.5053,19.4015,1554.9121,-147063.9000,-177485.1494
7501,9.0094,11.8207,0.0000,211100.0000,-211100.0000,9.2422,0.0000,31286.6225,31286.6225,462.9402,242386.6225,0.0000,-242386.6225,11.8207,11.5026,40760.4000,0.0000,40760.4000,1.3357,10442.0841,0.0000,10442.0841,66.9070,0.0000,30318.3159,30318.3159,11.5026,11.6673,0.0000,12990.6000,-12990.6000,0.6099,0.0000,2059.2049,2059.2049,30.5516,15049.8049,0.0000,-15049.8049,11.6673,11.6419,2690.0000,0.0000,2690.0000,0.4250,690.6470,0.0000,690.6470,21.2882,0.0000,1999.3530,1999.3530,11.6419,11.4560,18547.4000,0.0000,18547.4000,1.1294,3957.1994,0.0000,3957.1994,56.5709,0.0000,14590.2006,14590.2006,11.4560,11.3741,8103.9000,0.0000,8103.9000,0.4250,2086.9789,0.0000,2086.9789,21.2882,0.0000,6016.9211,6016.9211,11.3741,8.4764,9.9252,9.9252,-7.9779,-119668.8181,9.9252,7.9547,9.3998,8.9400,-5.4254,-43403.3052,9.3998,7.7270,9.0094,8.5634,-4.6055,-32238.3201,19.7508,1582.9106,-153988.9000,-195310.4435
7502,9.1132,11.9157,0.0000,217120.9000,-217120.9000,9.6546,0.0000,32245.0495,32245.0495,483.5979,249365.9495,0.0000,-249365.9495,11.9157,11.5651,38772.0000,0.0000,38772.0000,1.5369,9919.2059,0.0000,9919.2059,76.9818,0.0000,28852.7941,28852.7941,11.5651,11.7390,0.0000,12096.1000,-12096.1000,0.6829,0.0000,1918.8454,1918.8454,34.2075,14014.9454,0.0000,-14014.9454,11.7390,11.7159,1783.1000,0.0000,1783.1000,0.4250,457.3328,0.0000,457.3328,21.2882,0.0000,1325.7672,1325.7672,11.7159,11.5472,18044.6000,0.0000,18044.6000,1.0674,3845.4078,0.0000,3845.4078,53.4643,0.0000,14199.1922,14199.1922,11.5472,11.4776,7098.5000,0.0000,7098.5000,0.4250,1825.6594,0.0000,1825.6594,21.2882,0.0000,5272.8406,5272.8406,11.4776,8.6269,10.0523,10.0523,-8.2209,-123314.2193,10.0523,8.0380,9.5151,9.0451,-5.8089,-46471.0359,9.5151,7.7927,9.1132,8.6539,-4.9671,-34769.6332,20.6876,1657.9873,-163518.8000,-204554.8884
7503,9.2061,12.0629,2.5000,219236.3000,-219233.8000,9.9359,0.5572,32619.3328,32619.8900,497.6896,251855.6328,1.9428,-251853.6900,12.0629,11.7322,36797.5000,0.0000,36797.5000,1.4596,9394.3013,0.0000,9394.3013,73.1132,0.0000,27403.1987,27403.1987,11.7322,11.8928,0.0000,12733.8000,-12733.8000,0.6360,0.0000,2024.0920,2024.0920,31.8589,14757.8920,0.0000,-14757.8920,11.8928,11.8776,1719.9000,0.0000,1719.9000,0.4250,440.1533,0.0000,440.1533,21.2882,0.0000,1279.7467,1279.7467,11.8776,11.7148,19223.1000,0.0000,19223.1000,1.0370,4086.0939,0.0000,4086.0939,51.9428,0.0000,15137.0061,15137.0061,11.7148,11.6544,8103.9000,0.0000,8103.9000,0.4250,2079.2250,0.0000,2079.2250,21.2882,0.0000,6024.6750,6024.6750,11.6544,8.7049,10.1797,10.1797,-8.5839,-128758.7386,10.1797,8.0915,9.6228,9.1356,-6.0772,-48617.2925,9.6228,7.8370,9.2061,8.7299,-5.1973,-36381.3391,20.8779,1673.2343,-166123.2000,-213757.3702
7504,9.2772,12.1371,131.0000,222127.1000,-221996.1000,10.0380,29.1601,33096.3220,33125.4821,502.8036,255223.4220,101.8399,-255121.5821,12.1371,11.8259,31364.6000,0.0000,31364.6000,1.3820,7998.8390,0.0000,7998.8390,69.2242,0.0000,23365.7610,23365.7610,11.8259,11.9935,229.9000,14974.1000,-14744.2000,0.6700,49.0263,2382.9270,2431.9534,33.5580,17357.0270,180.8737,-17176.1534,11.9935,11.9789,2214.0000,0.0000,2214.0000,0.4250,565.7881,0.0000,565.7881,21.2882,0.0000,1648.2119,1648.2119,11.9789,11.8070,19327.0000,0.0000,19327.0000,1.1014,4101.6208,0.0000,4101.6208,55.1679,0.0000,15225.3792,15225.3792,11.8070,11.7386,9444.5000,0.0000,9444.5000,0.4250,2419.9851,0.0000,2419.9851,21.2882,0.0000,7024.5149,7024.5149,11.7386,8.7955,10.2670,10.2670,-8.6410,-129614.6272,10.2670,8.1474,9.7018,9.2072,-6.2232,-49785.5653,9.7018,7.8823,9.2772,8.7920,-5.3422,-37395.3755,21.0620,1687.9925,-174390.2000,-216795.5680
