Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7505,9.3543,12.2442,439.7000,225041.0000,-224601.3000,10.1687,97.7395,33582.2483,33679.9878,509.3493,258623.2483,341.9605,-258281.2878,12.2442,11.9794,20479.1000,0.0000,20479.1000,1.1765,5214.7955,0.0000,5214.7955,58.9329,0.0000,15264.3045,15264.3045,11.9794,12.1740,2108.4000,14842.1000,-12733.7000,0.7760,448.4790,2366.4107,2814.8896,38.8688,17208.5107,1659.9210,-15548.5896,12.1740,12.1553,1413.4000,0.0000,1413.4000,0.4250,360.2671,0.0000,360.2671,21.2882,0.0000,1053.1329,1053.1329,12.1553,11.9827,18256.9000,0.0000,18256.9000,1.1052,3863.8036,0.0000,3863.8036,55.3612,0.0000,14393.0964,14393.0964,11.9827,11.9031,12460.8000,0.0000,12460.8000,0.4250,3184.8475,0.0000,3184.8475,21.2882,0.0000,9275.9525,9275.9525,11.9031,8.8489,10.3760,10.3760,-8.9896,-134843.7426,10.3760,8.1868,9.7922,9.2814,-6.4435,-51548.1973,9.7922,7.9156,9.3543,8.8539,-5.5237,-38666.1020,21.1147,1692.2128,-184724.8000,-225058.0419
7506,9.4273,12.4412,2523.3000,132363.5000,-129840.2000,10.2926,560.1595,19781.2066,20341.3660,515.5581,152144.7066,1963.1405,-150181.5660,12.4412,12.2629,16872.2000,0.0000,16872.2000,0.7669,4284.3555,0.0000,4284.3555,38.4131,0.0000,12587.8445,12587.8445,12.2629,12.4444,8399.9000,171.2000,8228.7000,0.6705,1778.4493,27.3937,1805.8431,33.5870,198.5937,6621.4507,6422.8569,12.4444,12.4321,1166.5000,0.0000,1166.5000,0.4250,296.1957,0.0000,296.1957,21.2882,0.0000,870.3043,870.3043,12.4321,12.2640,17658.1000,0.0000,17658.1000,1.0406,3720.9571,0.0000,3720.9571,52.1243,0.0000,13937.1429,13937.1429,12.2640,12.1556,14639.2000,0.0000,14639.2000,0.4686,3726.6761,0.0000,3726.6761,23.4720,0.0000,10912.5239,10912.5239,12.1556,8.8478,10.5017,10.5017,-9.4511,-141765.9349,10.5017,8.1921,9.8858,9.3469,-6.5989,-52791.2110,9.8858,7.9210,9.4273,8.9034,-5.6137,-39295.9869,20.4964,1642.6626,-71275.5000,-233853.1328
7507,9.0421,11.6844,3167.9000,126813.5000,-123645.6000,5.9526,708.1668,18806.8440,19515.0108,298.1669,145620.3440,2459.7332,-143160.6108,11.6844,11.4635,16859.2000,0.0000,16859.2000,0.6298,4327.4693,0.0000,4327.4693,31.5475,0.0000,12531.7307,12531.7307,11.4635,11.3508,10719.4000,0.0000,10719.4000,0.4950,2299.7466,0.0000,2299.7466,24.7945,0.0000,8419.6534,8419.6534,11.3508,11.3356,893.6000,0.0000,893.6000,0.4250,230.4761,0.0000,230.4761,21.2882,0.0000,663.1239,663.1239,11.3356,11.0912,18402.1000,0.0000,18402.1000,1.0013,3945.4083,0.0000,3945.4083,50.1564,0.0000,14456.6917,14456.6917,11.0912,10.9001,13968.9000,0.0000,13968.9000,0.5480,3616.4008,0.0000,3616.4008,27.4503,0.0000,10352.4992,10352.4992,10.9001,8.8770,9.8886,9.8886,-3.8292,-57438.3112,9.8886,8.1039,9.4127,8.9962,-3.3778,-27022.6621,9.4127,7.8246,9.0421,8.6187,-3.0056,-21039.5079,13.5777,1088.1694,-62802.4000,-105500.4812
7508,8.9108,11.4636,6268.4000,84141.8000,-77873.4000,5.6560,1404.6090,12446.2802,13850.8893,283.3067,96588.0802,4863.7910,-91724.2893,11.4636,11.2403,16878.7000,0.0000,16878.7000,0.6371,4346.2555,0.0000,4346.2555,31.9120,0.0000,12532.4445,12532.4445,11.2403,11.0903,15927.9000,0.0000,15927.9000,0.6208,3430.0016,0.0000,3430.0016,31.0979,0.0000,12497.8984,12497.8984,11.0903,11.0784,979.2000,0.0000,979.2000,0.4250,253.5081,0.0000,253.5081,21.2882,0.0000,725.6919,725.6919,11.0784,10.8209,19036.5000,0.0000,19036.5000,1.0651,4098.2903,0.0000,4098.2903,53.3523,0.0000,14938.2097,14938.2097,10.8209,10.6364,12795.9000,0.0000,12795.9000,0.5331,3325.7739,0.0000,3325.7739,26.7015,0.0000,9470.1261,9470.1261,10.6364,8.7529,9.6947,9.6947,-3.5198,-52797.5154,9.6947,8.0479,9.2555,8.8713,-3.0774,-24619.4956,9.2555,7.7781,8.9108,8.5168,-2.7609,-19326.3893,13.4056,1074.3809,-12255.2000,-96743.4003
7509,8.6769,10.7211,7404.3000,80538.9000,-73134.6000,3.5595,1666.2164,11859.1000,13525.3164,178.2946,92398.0000,5738.0836,-86659.9164,10.7211,10.4427,14282.6000,0.0000,14282.6000,0.6401,3717.5862,0.0000,3717.5862,32.0651,0.0000,10565.0138,10565.0138,10.4427,10.1650,17612.0000,0.0000,17612.0000,0.9264,3844.4388,0.0000,3844.4388,46.4047,0.0000,13767.5612,13767.5612,10.1650,10.1489,578.5000,0.0000,578.5000,0.4250,151.8100,0.0000,151.8100,21.2882,0.0000,426.6900,426.6900,10.1489,9.8172,19995.0000,0.0000,19995.0000,1.1072,4370.1855,0.0000,4370.1855,55.4608,0.0000,15624.8145,15624.8145,9.8172,9.6071,10449.9000,0.0000,10449.9000,0.4905,2756.4002,0.0000,2756.4002,24.5702,0.0000,7693.4998,7693.4998,9.6071,8.9738,9.2904,9.2904,-0.9466,-14199.0592,9.2904,8.0453,8.9584,8.6679,-1.8612,-14889.8589,8.9584,7.7518,8.6769,8.3551,-1.8037,-12625.7117,10.7232,859.4006,-10216.6000,-41714.6299
7510,8.5695,10.5537,11074.2000,65611.3000,-54537.1000,3.3384,2496.9546,9641.0182,12137.9728,167.2201,75252.3182,8577.2454,-66675.0728,10.5537,10.3119,13939.8000,0.0000,13939.8000,0.5484,3637.2554,0.0000,3637.2554,27.4710,0.0000,10302.5446,10302.5446,10.3119,9.9968,41644.1000,0.0000,41644.1000,1.0402,9110.7616,0.0000,9110.7616,52.1015,0.0000,32533.3384,32533.3384,9.9968,9.9870,434.7000,0.0000,434.7000,0.4250,114.3576,0.0000,114.3576,21.2882,0.0000,320.3424,320.3424,9.9870,9.6295,22267.3000,0.0000,22267.3000,1.1838,4879.8071,0.0000,4879.8071,59.2985,0.0000,17387.4929,17387.4929,9.6295,9.4535,9109.3000,0.0000,9109.3000,0.4250,2409.4911,0.0000,2409.4911,21.2882,0.0000,6699.8089,6699.8089,9.4535,8.8171,9.1353,9.1353,-0.9262,-13892.3033,9.1353,7.9937,8.8309,8.5645,-1.6615,-13292.3484,8.8309,7.7106,8.5695,8.2708,-1.6305,-11413.6442,10.4412,836.8022,32858.1000,-38598.2958
7511,8.4043,9.7909,12793.8000,58398.3000,-45604.5000,2.4879,2893.4063,8553.9598,11447.3662,124.6210,66952.2598,9900.3937,-57051.8662,9.7909,9.5775,13940.1000,0.0000,13940.1000,0.5368,3678.4507,0.0000,3678.4507,26.8876,0.0000,10261.6493,10261.6493,9.5775,8.9030,51079.4000,0.0000,51079.4000,2.4657,11318.5472,0.0000,11318.5472,123.5072,0.0000,39760.8528,39760.8528,8.9030,8.8964,425.6000,0.0000,425.6000,0.4250,113.8045,0.0000,113.8045,21.2882,0.0000,311.7955,311.7955,8.8964,8.5365,24729.9000,0.0000,24729.9000,1.3225,5518.8911,0.0000,5518.8911,66.2443,0.0000,19211.0089,19211.0089,8.5365,8.3980,5087.6000,0.0000,5087.6000,0.4250,1367.9527,0.0000,1367.9527,21.2882,0.0000,3719.6473,3719.6473,8.3980,9.1553,8.7766,8.7766,1.2134,18201.3869,8.7766,8.0978,8.5956,8.4372,-1.0876,-8700.8119,8.5956,7.7759,8.4043,8.1858,-1.3134,-9193.5658,11.4944,921.2075,49658.1000,307.0091
7512,8.2770,9.4079,14151.7000,52947.9000,-38796.2000,2.0785,3207.9825,7736.8126,10944.7951,104.1114,60684.7126,10943.7175,-49740.9951,9.4079,9.2048,13967.7000,0.0000,13967.7000,0.5439,3706.7956,0.0000,3706.7956,27.2417,0.0000,10260.9044,10260.9044,9.2048,8.4180,49608.5000,0.0000,49608.5000,3.0679,11064.9568,0.0000,11064.9568,153.6710,0.0000,38543.5432,38543.5432,8.4180,8.4118,433.2000,0.0000,433.2000,0.4250,116.6878,0.0000,116.6878,21.2882,0.0000,316.5122,316.5122,8.4118,8.0319,26843.4000,0.0000,26843.4000,1.5004,6039.8925,0.0000,6039.8925,75.1561,0.0000,20803.5075,20803.5075,8.0319,7.9583,1571.3000,0.0000,1571.3000,0.4250,425.7388,0.0000,425.7388,21.2882,0.0000,1145.5612,1145.5612,7.9583,9.1105,8.5344,8.5344,1.9371,29056.2437,8.5344,8.1193,8.4237,8.3269,-0.6979,-5582.8720,8.4237,7.7952,8.2770,8.1094,-1.0568,-7397.3602,12.0610,966.6159,53627.9000,16076.0115
7513,8.1842,9.1991,15854.1000,48089.2000,-32235.1000,1.7669,3600.0262,7014.4991,10614.5253,88.5047,55103.6991,12254.0738,-42849.6253,9.1991,8.9900,13969.4000,0.0000,13969.4000,0.5486,3718.8312,0.0000,3718.8312,27.4784,0.0000,10250.5688,10250.5688,8.9900,8.2042,56627.5000,0.0000,56627.5000,3.0015,12678.7010,0.0000,12678.7010,150.3425,0.0000,43948.7990,43948.7990,8.2042,8.1978,426.3000,0.0000,426.3000,0.4250,115.2022,0.0000,115.2022,21.2882,0.0000,311.0978,311.0978,8.1978,7.7736,27923.1000,0.0000,27923.1000,1.6444,6305.7889,0.0000,6305.7889,82.3674,0.0000,21617.3111,21617.3111,7.7736,7.7503,899.9000,0.0000,899.9000,0.4250,244.7876,0.0000,244.7876,21.2882,0.0000,655.1124,655.1124,7.7503,9.0192,8.3848,8.3848,2.0726,31088.5712,8.3848,8.0948,8.3074,8.2398,-0.4735,-3788.3763,8.3074,7.7791,8.1842,8.0433,-0.8629,-6040.6006,11.7170,939.0466,67611.1000,21259.5943
7514,8.0863,8.9372,17436.3000,43346.9000,-25910.6000,1.4673,3966.4345,6311.1101,10277.5446,73.4984,49658.0101,13469.8655,-36188.1446,8.9372,8.7339,13969.4000,0.0000,13969.4000,0.5507,3733.4712,0.0000,3733.4712,27.5828,0.0000,10235.9288,10235.9288,8.7339,7.8622,54526.9000,0.0000,54526.9000,3.4407,12264.1910,0.0000,12264.1910,172.3440,0.0000,42262.7090,42262.7090,7.8622,7.8560,433.1000,0.0000,433.1000,0.4250,117.6511,0.0000,117.6511,21.2882,0.0000,315.4489,315.4489,7.8560,7.4274,28660.9000,0.0000,28660.9000,1.7179,6510.3928,0.0000,6510.3928,86.0476,0.0000,22150.5072,22150.5072,7.4274,7.4144,396.0000,0.0000,396.0000,0.4250,108.2915,0.0000,108.2915,21.2882,0.0000,287.7085,287.7085,7.4144,9.0040,8.2092,8.2092,2.6680,40019.2551,8.2092,8.0960,8.1790,8.1526,-0.1900,-1520.3883,8.1790,7.7815,8.0863,7.9803,-0.6671,-4670.0318,12.0398,964.9183,72075.7000,33828.8350
7515,8.0081,8.7585,18607.1000,38901.4000,-20294.3000,1.1788,4238.8701,5655.5625,9894.4326,59.0455,44556.9625,14368.2299,-30188.7326,8.7585,8.5464,13969.4000,0.0000,13969.4000,0.5532,3743.5275,0.0000,3743.5275,27.7110,0.0000,10225.8725,10225.8725,8.5464,7.6708,60187.4000,0.0000,60187.4000,3.3299,13582.8485,0.0000,13582.8485,166.7958,0.0000,46604.5515,46604.5515,7.6708,7.6643,426.4000,0.0000,426.4000,0.4250,116.1704,0.0000,116.1704,21.2882,0.0000,310.2296,310.2296,7.6643,7.2054,28812.2000,0.0000,28812.2000,1.7754,6566.3834,0.0000,6566.3834,88.9295,0.0000,22245.8166,22245.8166,7.2054,7.1994,396.0000,0.0000,396.0000,0.4250,108.6619,0.0000,108.6619,21.2882,0.0000,287.3381,287.3381,7.1994,8.9693,8.0844,8.0844,2.8449,42673.0724,8.0844,8.0756,8.0820,8.0800,-0.0141,-112.6160,8.0820,7.7651,8.0081,7.9236,-0.5094,-3565.9766,11.5310,924.1397,83497.1000,38994.4798
7516,7.9243,8.5406,14355.3000,55996.0000,-41640.7000,0.9229,3275.3236,8128.0883,11403.4119,46.2266,64124.0883,11079.9764,-53044.1119,8.5406,8.3321,13969.3000,0.0000,13969.3000,0.5550,3755.8314,0.0000,3755.8314,27.7994,0.0000,10213.4686,10213.4686,8.3321,7.3817,57353.1000,0.0000,57353.1000,3.6894,12993.1588,0.0000,12993.1588,184.7996,0.0000,44359.9412,44359.9412,7.3817,7.3754,433.0000,0.0000,433.0000,0.4250,118.4927,0.0000,118.4927,21.2882,0.0000,314.5073,314.5073,7.3754,6.9219,29000.9000,0.0000,29000.9000,1.7917,6642.4577,0.0000,6642.4577,89.7457,0.0000,22358.4423,22358.4423,6.9219,6.9161,900.0000,0.0000,900.0000,0.4250,248.0415,0.0000,248.0415,21.2882,0.0000,651.9585,651.9585,6.9161,8.9588,7.9374,7.9374,3.3353,50029.8071,7.9374,8.0726,7.9735,8.0050,0.2207,1765.9599,7.9735,7.7629,7.9243,7.8682,-0.3438,-2406.5309,11.7134,938.7545,60015.6000,49389.2361
7517,7.9360,8.9142,14548.9000,62502.4000,-47953.5000,1.8927,3318.7802,9074.4995,12393.2797,94.8051,71576.8995,11230.1198,-60346.7797,8.9142,8.7255,13969.4000,0.0000,13969.4000,0.5572,3734.7591,0.0000,3734.7591,27.9080,0.0000,10234.6409,10234.6409,8.7255,7.9058,64955.5000,0.0000,64955.5000,3.5307,14611.9799,0.0000,14611.9799,176.8528,0.0000,50343.5201,50343.5201,7.9058,7.8999,560.5000,0.0000,560.5000,0.4250,152.1579,0.0000,152.1579,21.2882,0.0000,408.3421,408.3421,7.8999,7.4865,28753.1000,0.0000,28753.1000,1.8140,6526.4102,0.0000,6526.4102,90.8643,0.0000,22226.6898,22226.6898,7.4865,7.4745,4763.7000,0.0000,4763.7000,0.4250,1301.5156,0.0000,1301.5156,21.2882,0.0000,3462.1844,3462.1844,7.4745,8.5576,8.0160,8.0160,1.9578,29367.3435,8.0160,7.9745,8.0050,7.9953,-0.0750,-599.7291,8.0050,7.7096,7.9360,7.8573,-0.5340,-3737.7266,12.9669,1039.2159,65048.7000,25029.8878
7518,7.9123,8.9433,7325.1000,119579.4000,-112254.3000,2.1798,1671.6764,17353.6229,19025.2993,109.1849,136933.0229,5653.4236,-131279.5993,8.9433,8.7684,13969.3000,0.0000,13969.3000,0.5534,3733.1004,0.0000,3733.1004,27.7223,0.0000,10236.1996,10236.1996,8.7684,7.9081,37633.6000,0.0000,37633.6000,3.9675,8459.3325,0.0000,8459.3325,198.7296,0.0000,29174.2675,29174.2675,7.9081,7.9011,527.3000,0.0000,527.3000,0.4250,143.1401,0.0000,143.1401,21.2882,0.0000,384.1599,384.1599,7.9011,7.5213,26868.3000,0.0000,26868.3000,1.7795,6098.4764,0.0000,6098.4764,89.1367,0.0000,20769.8236,20769.8236,7.5213,7.4622,16019.0000,0.0000,16019.0000,0.4250,4374.2989,0.0000,4374.2989,21.2882,0.0000,11644.7011,11644.7011,7.4622,8.5105,7.9863,7.9863,2.0453,30679.1700,7.9863,7.9518,7.9771,7.9691,-0.0674,-539.2571,7.9771,7.6992,7.9123,7.8382,-0.5422,-3795.0868,13.9953,1121.6398,-17236.8000,26344.8260
7519,8.1333,10.0918,4851.8000,157247.7000,-152395.9000,5.1020,1102.7407,22914.8035,24017.5443,255.5567,180162.5035,3749.0593,-176413.4443,10.0918,9.9382,23720.9000,0.0000,23720.9000,0.5532,6231.5619,0.0000,6231.5619,27.7077,0.0000,17489.3381,17489.3381,9.9382,9.5006,28012.9000,0.0000,28012.9000,2.2967,6168.3313,0.0000,6168.3313,115.0408,0.0000,21844.5687,21844.5687,9.5006,9.4948,1065.7000,0.0000,1065.7000,0.4250,282.4285,0.0000,282.4285,21.2882,0.0000,783.2715,783.2715,9.4948,9.1826,25772.1000,0.0000,25772.1000,1.6628,5694.1182,0.0000,5694.1182,83.2918,0.0000,20077.9818,20077.9818,9.1826,9.0073,17027.0000,0.0000,17027.0000,0.6509,4533.9259,0.0000,4533.9259,32.6044,0.0000,12493.0741,12493.0741,9.0073,7.9679,8.4876,8.4876,-2.3233,-34849.1769,8.4876,7.7746,8.2975,8.1311,-1.5939,-12751.4876,8.2975,7.5937,8.1333,7.9456,-1.5731,-11011.5934,16.0358,1285.1753,-56797.3000,-58612.2579
7520,8.3399,10.6523,3479.7000,167144.0000,-163664.3000,6.9350,787.8876,24452.5265,25240.4141,347.3740,191596.5265,2691.8124,-188904.7141,10.6523,10.4224,28949.3000,0.0000,28949.3000,0.9207,7542.7351,0.0000,7542.7351,46.1154,0.0000,21406.5649,21406.5649,10.4224,10.1356,8410.9000,7602.7000,808.2000,1.6707,1836.6136,1190.5033,3027.1168,83.6845,8793.2033,6574.2864,-2218.9168,10.1356,10.1253,1803.1000,0.0000,1803.1000,0.4250,473.3750,0.0000,473.3750,21.2882,0.0000,1329.7250,1329.7250,10.1253,9.8615,26093.7000,0.0000,26093.7000,1.5454,5705.3561,0.0000,5705.3561,77.4082,0.0000,20388.3439,20388.3439,9.8615,9.6972,16355.0000,0.0000,16355.0000,0.6714,4311.1751,0.0000,4311.1751,33.6298,0.0000,12043.8249,12043.8249,9.6972,8.0218,8.8595,8.8595,-4.2627,-63940.8819,8.8595,7.7656,8.5678,8.3126,-2.7831,-22265.1873,8.5678,7.5913,8.3399,8.0795,-2.4846,-17392.2181,18.2522,1462.8006,-89655.0000,-103598.2873
7521,8.5138,11.0948,2265.6000,174637.1000,-172371.5000,7.4565,511.3564,25633.9021,26145.2585,373.4958,200271.0021,1754.2436,-198516.7585,11.0948,10.8018,32914.3000,0.0000,32914.3000,1.1129,8520.7228,0.0000,8520.7228,55.7454,0.0000,24393.5772,24393.5772,10.8018,10.8320,3041.7000,7327.5000,-4285.8000,0.4950,659.8948,1152.1696,1812.0644,24.7945,8479.6696,2381.8052,-6097.8644,10.8320,10.8138,1949.2000,0.0000,1949.2000,0.4250,506.5331,0.0000,506.5331,21.2882,0.0000,1442.6669,1442.6669,10.8138,10.5344,25716.6000,0.0000,25716.6000,1.5456,5560.1179,0.0000,5560.1179,77.4205,0.0000,20156.4821,20156.4821,10.5344,10.3693,14339.1000,0.0000,14339.1000,0.6373,3742.4974,0.0000,3742.4974,31.9219,0.0000,10596.6026,10596.6026,10.3693,8.0035,9.1864,9.1864,-5.7741,-86611.9622,9.1864,7.7405,8.8009,8.4635,-3.5290,-28232.2677,8.8009,7.5704,8.5138,8.1857,-3.0030,-21021.1098,17.5085,1403.1995,-101738.1000,-135865.3397
7522,8.6374,11.2552,1412.7000,180967.4000,-179554.7000,7.8610,318.1338,26626.5255,26944.6593,393.7554,207593.9255,1094.5662,-206499.3593,11.2552,10.9334,38856.7000,0.0000,38856.7000,1.2560,10035.7211,0.0000,10035.7211,62.9118,0.0000,28820.9789,28820.9789,10.9334,11.0138,1439.9000,6767.6000,-5327.7000,0.4950,311.6877,1065.7021,1377.3898,24.7945,7833.3021,1128.2123,-6705.0898,11.0138,10.9947,2002.8000,0.0000,2002.8000,0.4250,519.0872,0.0000,519.0872,21.2882,0.0000,1483.7128,1483.7128,10.9947,10.7288,24822.7000,0.0000,24822.7000,1.5033,5351.1855,0.0000,5351.1855,75.3006,0.0000,19471.5145,19471.5145,10.7288,10.5890,12995.2000,0.0000,12995.2000,0.5523,3382.1127,0.0000,3382.1127,27.6668,0.0000,9613.0873,9613.0873,10.5890,8.1590,9.3740,9.3740,-6.1442,-92162.9844,9.3740,7.7912,8.9519,8.5826,-4.0022,-32017.5683,8.9519,7.6041,8.6374,8.2780,-3.4081,-23856.6359,18.1389,1453.7216,-106205.0000,-148037.1886
7523,8.7300,11.3561,785.3000,187471.3000,-186686.0000,8.1943,176.5479,27633.0443,27809.5923,410.4539,215104.3443,608.7521,-214495.5923,11.3561,10.9895,40845.6000,0.0000,40845.6000,1.4788,10534.0370,0.0000,10534.0370,74.0722,0.0000,30311.5630,30311.5630,10.9895,11.0747,600.0000,9074.3000,-8474.3000,0.4950,129.7555,1429.8479,1559.6034,24.7945,10504.1479,470.2445,-10033.9034,11.0747,11.0559,2360.3000,0.0000,2360.3000,0.4250,611.2032,0.0000,611.2032,21.2882,0.0000,1749.0968,1749.0968,11.0559,10.8082,23780.9000,0.0000,23780.9000,1.4461,5121.5541,0.0000,5121.5541,72.4333,0.0000,18659.3459,18659.3459,10.8082,10.6859,10475.4000,0.0000,10475.4000,0.4989,2723.1561,0.0000,2723.1561,24.9916,0.0000,7752.2439,7752.2439,10.6859,8.3039,9.4949,9.4949,-6.2451,-93676.4134,9.4949,7.8568,9.0581,8.6758,-4.2946,-34356.9744,9.0581,7.6519,8.7300,8.3550,-3.6864,-25805.0097,18.8072,1507.2810,-117698.1000,-153838.3975
7524,8.8280,11.4990,338.4000,193540.1000,-193201.7000,8.5243,75.9421,28582.1234,28658.0655,426.9820,222122.2234,262.4579,-221859.7655,11.4990,11.1214,35390.1000,0.0000,35390.1000,1.5519,9108.2831,0.0000,9108.2831,77.7336,0.0000,26281.8169,26281.8169,11.1214,11.2463,1290.3000,11582.3000,-10292.0000,0.4950,278.4177,1827.7876,2106.2053,24.7945,13410.0876,1011.8823,-12398.2053,11.2463,11.2245,2826.1000,0.0000,2826.1000,0.4250,730.0058,0.0000,730.0058,21.2882,0.0000,2096.0942,2096.0942,11.2245,10.9920,23163.5000,0.0000,23163.5000,1.3838,4975.0918,0.0000,4975.0918,69.3128,0.0000,18188.4082,18188.4082,10.9920,10.8954,9131.5000,0.0000,9131.5000,0.4250,2367.4569,0.0000,2367.4569,21.2882,0.0000,6764.0431,6764.0431,10.8954,8.3804,9.6379,9.6379,-6.7340,-101010.7299,9.6379,7.9021,9.1750,8.7700,-4.6475,-37179.8212,9.1750,7.6877,8.8280,8.4313,-3.9823,-27876.4304,19.2074,1539.3586,-132982.5000,-166066.9814
7525,8.9324,11.6743,108.7000,199642.3000,-199533.6000,8.8268,24.3477,29543.6508,29567.9985,442.1331,229185.9508,84.3523,-229101.5985,11.6743,11.3493,40844.2000,0.0000,40844.2000,1.3414,10485.5292,0.0000,10485.5292,67.1926,0.0000,30358.6708,30358.6708,11.3493,11.5025,40.4000,12377.3000,-12336.9000,0.5404,8.6840,1958.4285,1967.1126,27.0665,14335.7285,31.7160,-14304.0126,11.5025,11.4766,2696.3000,0.0000,2696.3000,0.4250,693.9062,0.0000,693.9062,21.2882,0.0000,2002.3938,2002.3938,11.4766,11.2516,23108.2000,0.0000,23108.2000,1.3435,4943.2538,0.0000,4943.2538,67.2980,0.0000,18164.9462,18164.9462,11.2516,11.1679,8123.5000,0.0000,8123.5000,0.4250,2098.2077,0.0000,2098.2077,21.2882,0.0000,6025.2923,6025.2923,11.1679,8.4331,9.8005,9.8005,-7.3782,-110672.3258,9.8005,7.9351,9.3031,8.8678,-5.0325,-40259.6905,9.3031,7.7143,8.9324,8.5087,-4.2861,-30002.7186,19.3532,1551.0399,-137098.3000,-180934.7348
7526,9.0191,11.7255,153.1000,204808.3000,-204655.2000,9.1215,34.2390,30359.9022,30394.1411,456.8978,235168.2022,118.8610,-235049.3411,11.7255,11.3669,38858.5000,0.0000,38858.5000,1.5437,9968.4328,0.0000,9968.4328,77.3249,0.0000,28890.0672,28890.0672,11.3669,11.5358,165.0000,10628.4000,-10463.4000,0.6482,35.4565,1682.0523,1717.5089,32.4692,12310.4523,129.5435,-12180.9089,11.5358,11.5122,1786.3000,0.0000,1786.3000,0.4250,459.4929,0.0000,459.4929,21.2882,0.0000,1326.8071,1326.8071,11.5122,11.2976,23830.8000,0.0000,23830.8000,1.3340,5094.9433,0.0000,5094.9433,66.8186,0.0000,18735.8567,18735.8567,11.2976,11.2264,7115.6000,0.0000,7115.6000,0.4250,1836.6573,0.0000,1836.6573,21.2882,0.0000,5278.9427,5278.9427,11.2264,8.5774,9.9019,9.9019,-7.4762,-112143.1411,9.9019,8.0120,9.3979,8.9570,-5.3339,-42671.0630,9.3979,7.7742,9.0191,8.5861,-4.5826,-32078.5453,20.2462,1622.6085,-143527.4000,-186892.7494
7527,9.0943,11.8495,341.0000,209417.6000,-209076.6000,9.3604,76.1567,31089.3468,31165.5035,468.8599,240506.9468,264.8433,-240242.1035,11.8495,11.5107,36876.0000,0.0000,36876.0000,1.4674,9443.0714,0.0000,9443.0714,73.5040,0.0000,27432.9286,27432.9286,11.5107,11.6535,500.1000,11320.3000,-10820.2000,0.5498,107.2071,1794.6105,1901.8177,27.5400,13114.9105,392.8929,-12722.0177,11.6535,11.6380,1723.9000,0.0000,1723.9000,0.4250,442.6920,0.0000,442.6920,21.2882,0.0000,1281.2080,1281.2080,11.6380,11.4183,24105.6000,0.0000,24105.6000,1.3748,5143.3972,0.0000,5143.3972,68.8619,0.0000,18962.2028,18962.2028,11.4183,11.3564,8123.5000,0.0000,8123.5000,0.4250,2093.1634,0.0000,2093.1634,21.2882,0.0000,6030.3366,6030.3366,11.3564,8.6481,10.0022,10.0022,-7.7030,-115545.0213,10.0022,8.0596,9.4842,9.0309,-5.5251,-44200.8129,9.4842,7.8132,9.0943,8.6487,-4.7527,-33268.5948,20.4036,1635.2214,-149067.8000,-193014.4290
7528,9.1665,11.9498,844.8000,213114.8000,-212270.0000,9.5667,188.4256,31683.5757,31872.0013,479.1977,244798.3757,656.3744,-244142.0013,11.9498,11.6319,31429.5000,0.0000,31429.5000,1.3898,8036.8220,0.0000,8036.8220,69.6129,0.0000,23392.6780,23392.6780,11.6319,11.7793,1288.2000,13843.4000,-12555.2000,0.5688,275.5959,2197.7924,2473.3883,28.4931,16041.1924,1012.6041,-15028.5883,11.7793,11.7644,2218.2000,0.0000,2218.2000,0.4250,568.6000,0.0000,568.6000,21.2882,0.0000,1649.6000,1649.6000,11.7644,11.5447,23367.2000,0.0000,23367.2000,1.3873,4975.8603,0.0000,4975.8603,69.4914,0.0000,18391.3397,18391.3397,11.5447,11.4748,9467.4000,0.0000,9467.4000,0.4250,2435.0049,0.0000,2435.0049,21.2882,0.0000,7032.3951,7032.3951,11.4748,8.7209,10.0978,10.0978,-7.9250,-118875.2747,10.0978,8.1064,9.5668,9.1021,-5.7308,-45846.4805,9.5668,7.8514,9.1665,8.7091,-4.9363,-34553.9368,20.6440,1654.4916,-158342.9000,-199275.6920
7529,9.2439,12.0747,1501.7000,216341.7000,-214840.0000,9.7169,334.4741,32212.8540,32547.3281,486.7206,248554.5540,1167.2259,-247387.3281,12.0747,11.8033,20520.4000,0.0000,20520.4000,1.1826,5237.9248,0.0000,5237.9248,59.2344,0.0000,15282.4752,15282.4752,11.8033,11.9776,4568.7000,14503.2000,-9934.5000,0.6603,974.6432,2307.3500,3281.9932,33.0758,16810.5500,3594.0568,-13216.4932,11.9776,11.9584,1416.7000,0.0000,1416.7000,0.4250,362.1201,0.0000,362.1201,21.2882,0.0000,1054.5799,1054.5799,11.9584,11.7451,21928.1000,0.0000,21928.1000,1.3416,4655.1345,0.0000,4655.1345,67.2031,0.0000,17272.9655,17272.9655,11.7451,11.6635,12491.2000,0.0000,12491.2000,0.4250,3203.4898,0.0000,3203.4898,21.2882,0.0000,9287.7102,9287.7102,11.6635,8.7629,10.2132,10.2132,-8.3402,-125102.3378,10.2132,8.1375,9.6597,9.1753,-5.9686,-47748.4467,9.6597,7.8777,9.2439,8.7687,-5.1240,-35867.7179,20.6272,1653.1448,-168418.1000,-208718.5025
7530,9.3153,12.2848,3878.5000,128825.3000,-124946.8000,9.8390,862.7467,19209.2155,20071.9622,492.8346,148034.5155,3015.7533,-145018.7622,12.2848,12.1012,16914.2000,0.0000,16914.2000,0.7705,4304.5486,0.0000,4304.5486,38.5961,0.0000,12609.6514,12609.6514,12.1012,12.2598,11228.9000,154.0000,11074.9000,0.5228,2383.7243,24.5911,2408.3153,26.1874,178.5911,8845.1757,8666.5847,12.2598,12.2472,1168.6000,0.0000,1168.6000,0.4250,297.5060,0.0000,297.5060,21.2882,0.0000,871.0940,871.0940,12.2472,12.0396,20326.4000,0.0000,20326.4000,1.2545,4295.6018,0.0000,4295.6018,62.8359,0.0000,16030.7982,16030.7982,12.0396,11.9280,14675.1000,0.0000,14675.1000,0.4716,3747.7582,0.0000,3747.7582,23.6206,0.0000,10927.3418,10927.3418,11.9280,8.7536,10.3408,10.3408,-8.8167,-132251.1744,10.3408,8.1362,9.7529,9.2385,-6.1233,-48986.4781,9.7529,7.8774,9.3153,8.8151,-5.2094,-36465.6650,19.9250,1596.8706,-60787.6000,-217703.3175
7531,8.9576,11.4890,4506.4000,125395.8000,-120889.4000,5.7245,1008.9269,18565.6358,19574.5627,286.7422,143961.4358,3497.4731,-140463.9627,11.4890,11.2695,16888.0000,0.0000,16888.0000,0.6330,4347.0590,0.0000,4347.0590,31.7056,0.0000,12540.9410,12540.9410,11.2695,11.1187,12160.9000,0.0000,12160.9000,0.6338,2617.5079,0.0000,2617.5079,31.7451,0.0000,9543.3921,9543.3921,11.1187,11.1035,895.4000,0.0000,895.4000,0.4250,231.7174,0.0000,231.7174,21.2882,0.0000,663.6826,663.6826,11.1035,10.8248,19750.7000,0.0000,19750.7000,1.1566,4250.3323,0.0000,4250.3323,57.9338,0.0000,15500.3677,15500.3677,10.8248,10.6350,14003.1000,0.0000,14003.1000,0.5514,3639.3281,0.0000,3639.3281,27.6175,0.0000,10363.7719,10363.7719,10.6350,8.8645,9.7498,9.7498,-3.3778,-50667.0826,9.7498,8.0875,9.3065,8.9186,-3.1714,-25370.8010,9.3065,7.8111,8.9576,8.5588,-2.8530,-19970.9618,13.6864,1096.8781,-57191.3000,-96008.8455
7532,8.8461,11.3378,7577.3000,83086.8000,-75509.5000,5.5272,1699.9012,12274.6615,13974.5627,276.8563,95361.4615,5877.3988,-89484.0627,11.3378,11.1154,16915.2000,0.0000,16915.2000,0.6402,4363.5667,0.0000,4363.5667,32.0693,0.0000,12551.6333,12551.6333,11.1154,10.9462,15972.1000,0.0000,15972.1000,0.7069,3446.7653,0.0000,3446.7653,35.4101,0.0000,12525.3347,12525.3347,10.9462,10.9344,985.6000,0.0000,985.6000,0.4250,255.6996,0.0000,255.6996,21.2882,0.0000,729.9004,729.9004,10.9344,10.6596,19060.1000,0.0000,19060.1000,1.1482,4112.9039,0.0000,4112.9039,57.5142,0.0000,14947.1961,14947.1961,10.6596,10.4759,12827.2000,0.0000,12827.2000,0.5368,3341.7654,0.0000,3341.7654,26.8864,0.0000,9485.4346,9485.4346,10.4759,8.7093,9.5926,9.5926,-3.3186,-49779.7095,9.5926,8.0281,9.1754,8.8103,-2.9391,-23512.7039,9.1754,7.7642,8.8461,8.4698,-2.6511,-18557.8848,13.4765,1080.0590,-9749.3000,-91850.2982
7533,8.6268,10.6481,8860.8000,79710.4000,-70849.6000,3.4502,1995.7973,11725.7444,13721.5417,172.8180,91436.1444,6865.0027,-84571.1417,10.6481,10.3654,14315.9000,0.0000,14315.9000,0.6429,3730.2311,0.0000,3730.2311,32.2012,0.0000,10585.6689,10585.6689,10.3654,10.0834,16596.6000,0.0000,16596.6000,0.9312,3627.6064,0.0000,3627.6064,46.6443,0.0000,12968.9936,12968.9936,10.0834,10.0669,574.5000,0.0000,574.5000,0.4250,150.9420,0.0000,150.9420,21.2882,0.0000,423.5580,423.5580,10.0669,9.7304,18980.1000,0.0000,18980.1000,1.1116,4153.9599,0.0000,4153.9599,55.6817,0.0000,14826.1401,14826.1401,9.7304,9.5171,10475.4000,0.0000,10475.4000,0.4931,2766.6840,0.0000,2766.6840,24.6973,0.0000,7708.7160,7708.7160,9.5171,8.9184,9.2178,9.2178,-0.8830,-13244.7885,9.2178,8.0205,8.8985,8.6191,-1.7660,-14127.7470,8.8985,7.7343,8.6268,8.3164,-1.7171,-12019.4556,10.5809,847.9937,-9907.1000,-39391.9911
7534,8.5307,10.5303,11972.0000,65055.2000,-53083.2000,3.2332,2701.3017,9552.1550,12253.4567,161.9492,74607.3550,9270.6983,-65336.6567,10.5303,10.2801,13969.1000,0.0000,13969.1000,0.5504,3646.1485,0.0000,3646.1485,27.5689,0.0000,10322.9515,10322.9515,10.2801,9.9735,37008.6000,0.0000,37008.6000,0.9817,8101.0628,0.0000,8101.0628,49.1709,0.0000,28907.5372,28907.5372,9.9735,9.9635,437.1000,0.0000,437.1000,0.4250,115.0286,0.0000,115.0286,21.2882,0.0000,322.0714,322.0714,9.9635,9.6130,20398.1000,0.0000,20398.1000,1.1255,4471.9134,0.0000,4471.9134,56.3779,0.0000,15926.1866,15926.1866,9.6130,9.4308,9131.5000,0.0000,9131.5000,0.4250,2415.9538,0.0000,2415.9538,21.2882,0.0000,6715.5462,6715.5462,9.4308,8.7452,9.0880,9.0880,-0.9663,-14494.9443,9.0880,7.9607,8.7874,8.5244,-1.5889,-12711.3017,8.7874,7.6870,8.5307,8.2372,-1.5511,-10857.3913,10.1111,810.3442,27861.2000,-38063.6373
7535,8.3824,9.8258,13275.3000,57984.0000,-44708.7000,2.4211,3003.5059,8489.7196,11493.2254,121.2718,66473.7196,10271.7941,-56201.9254,9.8258,9.5986,13968.5000,0.0000,13968.5000,0.5381,3684.0375,0.0000,3684.0375,26.9548,0.0000,10284.4625,10284.4625,9.5986,8.9618,44349.2000,0.0000,44349.2000,2.1926,9823.5867,0.0000,9823.5867,109.8269,0.0000,34525.6133,34525.6133,8.9618,8.9548,425.0000,0.0000,425.0000,0.4250,113.5437,0.0000,113.5437,21.2882,0.0000,311.4563,311.4563,8.9548,8.6045,22228.2000,0.0000,22228.2000,1.2120,4955.7237,0.0000,4955.7237,60.7112,0.0000,17272.4763,17272.4763,8.6045,8.4569,5099.7000,0.0000,5099.7000,0.4250,1369.7992,0.0000,1369.7992,21.2882,0.0000,3729.9008,3729.9008,8.4569,9.0824,8.7696,8.7696,0.9436,14153.9863,8.7696,8.0509,8.5780,8.4103,-1.0842,-8673.2554,8.5780,7.7400,8.3824,8.1590,-1.2640,-8848.3221,10.8208,867.2187,41361.9000,-3367.5912
7536,8.2709,9.4746,14833.2000,51062.4000,-36229.2000,2.0374,3362.8462,7460.4339,10823.2800,102.0537,58522.8339,11470.3538,-47052.4800,9.4746,9.2547,13996.4000,0.0000,13996.4000,0.5446,3710.7172,0.0000,3710.7172,27.2807,0.0000,10285.6828,10285.6828,9.2547,8.5164,43964.7000,0.0000,43964.7000,2.6626,9797.4956,0.0000,9797.4956,133.3683,0.0000,34167.2044,34167.2044,8.5164,8.5097,389.4000,0.0000,389.4000,0.4250,104.7337,0.0000,104.7337,21.2882,0.0000,284.6663,284.6663,8.5097,8.1405,23040.3000,0.0000,23040.3000,1.3471,5175.5635,0.0000,5175.5635,67.4754,0.0000,17864.7365,17864.7365,8.1405,8.0608,1574.6000,0.0000,1574.6000,0.4250,425.9281,0.0000,425.9281,21.2882,0.0000,1148.6719,1148.6719,8.0608,9.0568,8.5588,8.5588,1.5498,23247.7417,8.5588,8.0693,8.4283,8.3141,-0.7617,-6093.9947,8.4283,7.7539,8.2709,8.0911,-1.0494,-7345.6540,11.1626,894.6109,46736.2000,9808.0930
7537,8.1824,9.2364,16106.5000,45694.4000,-29587.9000,1.6499,3657.4604,6664.9561,10322.4165,82.6458,52359.3561,12449.0396,-39910.3165,9.2364,9.0063,13998.5000,0.0000,13998.5000,0.5491,3724.4978,0.0000,3724.4978,27.5027,0.0000,10274.0022,10274.0022,9.0063,8.2417,49161.7000,0.0000,49161.7000,2.6574,11003.9444,0.0000,11003.9444,133.1077,0.0000,38157.7556,38157.7556,8.2417,8.2353,380.8000,0.0000,380.8000,0.4250,102.8478,0.0000,102.8478,21.2882,0.0000,277.9522,277.9522,8.2353,7.8356,23364.9000,0.0000,23364.9000,1.4087,5273.0412,0.0000,5273.0412,70.5601,0.0000,18091.8588,18091.8588,7.8356,7.8099,901.6000,0.0000,901.6000,0.4250,245.0179,0.0000,245.0179,21.2882,0.0000,656.5821,656.5821,7.8099,9.0143,8.4121,8.4121,1.7918,26876.6428,8.4121,8.0540,8.3166,8.2331,-0.5327,-4261.8573,8.3166,7.7413,8.1824,8.0289,-0.8560,-5991.8935,10.6726,855.3425,58219.6000,16622.8919
7538,8.0944,8.9815,17114.4000,40671.9000,-23557.5000,1.3468,3892.6281,5922.5441,9815.1722,67.4619,46594.4441,13221.7719,-33372.6722,8.9815,8.7534,13998.9000,0.0000,13998.9000,0.5514,3738.8640,0.0000,3738.8640,27.6220,0.0000,10260.0360,10260.0360,8.7534,7.9062,46337.8000,0.0000,46337.8000,2.9861,10418.6618,0.0000,10418.6618,149.5738,0.0000,35919.1382,35919.1382,7.9062,7.9001,387.0000,0.0000,387.0000,0.4250,105.0574,0.0000,105.0574,21.2882,0.0000,281.9426,281.9426,7.9001,7.4985,23432.7000,0.0000,23432.7000,1.4364,5318.7691,0.0000,5318.7691,71.9470,0.0000,18113.9309,18113.9309,7.4985,7.4840,396.4000,0.0000,396.4000,0.4250,108.2826,0.0000,108.2826,21.2882,0.0000,288.1174,288.1174,7.4840,9.0231,8.2535,8.2535,2.3078,34617.3042,8.2535,8.0579,8.2014,8.1557,-0.2933,-2346.5193,8.2014,7.7428,8.0944,7.9721,-0.6876,-4813.3318,10.7561,862.0349,60995.3000,27457.4530
7539,8.0254,8.8130,17776.9000,36255.0000,-18478.1000,1.0718,4048.4479,5272.5374,9320.9853,53.6856,41527.5374,13728.4521,-27799.0853,8.8130,8.5711,13999.1000,0.0000,13999.1000,0.5540,3748.4060,0.0000,3748.4060,27.7476,0.0000,10250.6940,10250.6940,8.5711,7.7242,50378.1000,0.0000,50378.1000,2.8287,11364.0983,0.0000,11364.0983,141.6906,0.0000,39014.0017,39014.0017,7.7242,7.7175,382.2000,0.0000,382.2000,0.4250,104.0434,0.0000,104.0434,21.2882,0.0000,278.1566,278.1566,7.7175,7.2904,23134.2000,0.0000,23134.2000,1.4502,5267.5202,0.0000,5267.5202,72.6429,0.0000,17866.6798,17866.6798,7.2904,7.2836,396.4000,0.0000,396.4000,0.4250,108.6294,0.0000,108.6294,21.2882,0.0000,287.7706,287.7706,7.2836,9.0056,8.1446,8.1446,2.4321,36482.1678,8.1446,8.0396,8.1166,8.0921,-0.1484,-1187.0261,8.1166,7.7259,8.0254,7.9213,-0.5518,-3862.5945,10.1321,812.0237,69811.9000,31432.5473
7540,7.9538,8.6084,17828.5000,35089.7000,-17261.2000,0.8404,4065.5666,5096.2335,9161.8001,42.0937,40185.9335,13762.9334,-26423.0001,8.6084,8.3672,13999.1000,0.0000,13999.1000,0.5556,3759.9912,0.0000,3759.9912,27.8314,0.0000,10239.1088,10239.1088,8.3672,7.4495,46840.4000,0.0000,46840.4000,3.0865,10604.8268,0.0000,10604.8268,154.6050,0.0000,36235.5732,36235.5732,7.4495,7.4429,377.4000,0.0000,377.4000,0.4250,103.1701,0.0000,103.1701,21.2882,0.0000,274.2299,274.2299,7.4429,7.0228,22616.1000,0.0000,22616.1000,1.4371,5174.0115,0.0000,5174.0115,71.9821,0.0000,17442.0885,17442.0885,7.0228,7.0160,901.6000,0.0000,901.6000,0.4250,248.0955,0.0000,248.0955,21.2882,0.0000,653.5045,653.5045,7.0160,9.0195,8.0178,8.0178,2.8360,42539.5718,8.0178,8.0401,8.0237,8.0289,0.0315,252.3388,8.0237,7.7239,7.9538,7.8738,-0.4244,-2970.8046,10.1544,813.8128,67473.4000,39821.1061
7541,7.9082,8.5576,18648.9000,32711.1000,-14062.2000,0.7847,4256.2253,4746.7450,9002.9704,39.3058,37457.8450,14392.6747,-23065.1704,8.5576,8.3060,13999.1000,0.0000,13999.1000,0.5577,3762.8787,0.0000,3762.8787,27.9335,0.0000,10236.2213,10236.2213,8.3060,7.4157,53325.7000,0.0000,53325.7000,2.8815,12086.4464,0.0000,12086.4464,144.3345,0.0000,41239.2536,41239.2536,7.4157,7.4090,525.9000,0.0000,525.9000,0.4250,143.8401,0.0000,143.8401,21.2882,0.0000,382.0599,382.0599,7.4090,6.9804,21932.4000,0.0000,21932.4000,1.4127,5020.5458,0.0000,5020.5458,70.7625,0.0000,16911.8542,16911.8542,6.9804,6.9644,4775.1000,0.0000,4775.1000,0.4250,1314.8366,0.0000,1314.8366,21.2882,0.0000,3460.2634,3460.2634,6.9644,8.9486,7.9565,7.9565,2.6913,40369.1750,7.9565,8.0112,7.9711,7.9838,0.0742,593.5087,7.9711,7.7016,7.9082,7.8363,-0.3654,-2558.0917,9.7299,779.7905,80496.0000,38404.5919
7542,7.8413,8.3898,17794.2000,39124.2000,-21330.0000,0.6391,4066.1796,5670.3010,9736.4807,32.0131,44794.5010,13728.0204,-31066.4807,8.3898,8.1466,13998.9000,0.0000,13998.9000,0.5582,3772.3878,0.0000,3772.3878,27.9590,0.0000,10226.5122,10226.5122,8.1466,7.1666,51604.1000,0.0000,51604.1000,3.2845,11729.9349,0.0000,11729.9349,164.5200,0.0000,39874.1651,39874.1651,7.1666,7.1575,381.3000,0.0000,381.3000,0.4250,104.6908,0.0000,104.6908,21.2882,0.0000,276.6092,276.6092,7.1575,6.7558,20716.5000,0.0000,20716.5000,1.3709,4762.9452,0.0000,4762.9452,68.6707,0.0000,15953.5548,15953.5548,6.7558,6.6736,16058.5000,0.0000,16058.5000,0.4250,4437.1422,0.0000,4437.1422,21.2882,0.0000,11621.3578,11621.3578,6.6736,8.9884,7.8310,7.8310,3.2441,48661.7493,7.8310,8.0219,7.8819,7.9265,0.2676,2140.6692,7.8819,7.7078,7.8413,7.7948,-0.2441,-1708.4969,10.0541,805.7740,81429.3000,49093.9215
7543,7.8030,8.4999,15306.9000,49479.6000,-34172.7000,0.9691,3500.2809,7166.0274,10666.3084,48.5403,56645.6274,11806.6191,-44839.0084,8.4999,8.2703,13999.0000,0.0000,13999.0000,0.5599,3766.1358,0.0000,3766.1358,28.0432,0.0000,10232.8642,10232.8642,8.2703,7.3752,45118.5000,0.0000,45118.5000,3.1886,10232.8373,0.0000,10232.8373,159.7183,0.0000,34885.6627,34885.6627,7.3752,7.3690,389.9000,0.0000,389.9000,0.4250,106.7089,0.0000,106.7089,21.2882,0.0000,283.1911,283.1911,7.3690,7.0107,18744.3000,0.0000,18744.3000,1.3016,4293.7323,0.0000,4293.7323,65.1969,0.0000,14450.5677,14450.5677,7.0107,6.7496,17068.9000,0.0000,17068.9000,0.6620,4697.7700,0.0000,4697.7700,33.1581,0.0000,12371.1300,12371.1300,6.7496,8.8123,7.7810,7.7810,3.0650,45974.6115,7.7810,7.9899,7.8367,7.8854,0.3105,2483.9886,7.8367,7.6921,7.8030,7.7644,-0.2148,-1503.8450,10.6592,854.2678,61147.9000,46954.7551
7544,7.8207,8.8149,9433.4000,63233.7000,-53800.3000,1.5522,2156.4611,9161.0113,11317.4724,77.7495,72394.7113,7276.9389,-65117.7724,8.8149,8.5876,18572.1000,0.0000,18572.1000,0.5588,4972.7315,0.0000,4972.7315,27.9878,0.0000,13599.3685,13599.3685,8.5876,7.8128,25842.3000,0.0000,25842.3000,2.7810,5827.6788,0.0000,5827.6788,139.2988,0.0000,20014.6212,20014.6212,7.8128,7.8065,378.2000,0.0000,378.2000,0.4250,102.8151,0.0000,102.8151,21.2882,0.0000,275.3849,275.3849,7.8065,7.4854,17351.4000,0.0000,17351.4000,1.1726,3944.7653,0.0000,3944.7653,58.7364,0.0000,13406.6347,13406.6347,7.4854,7.2103,16395.3000,0.0000,16395.3000,0.7002,4479.5239,0.0000,4479.5239,35.0748,0.0000,11915.7761,11915.7761,7.2103,8.5186,7.8645,7.8645,1.9668,29502.1527,7.8645,7.9057,7.8754,7.8851,0.0619,495.4288,7.8754,7.6407,7.8207,7.7581,-0.3529,-2470.1788,10.7847,864.3252,24739.0000,27527.4026
7545,7.8974,9.3953,7182.4000,75604.8000,-68422.4000,2.4440,1639.5596,10968.9026,12608.4622,122.4183,86573.7026,5542.8404,-81030.8622,9.3953,9.0815,23172.4000,0.0000,23172.4000,0.7371,6150.7237,0.0000,6150.7237,36.9216,0.0000,17021.6763,17021.6763,9.0815,8.6200,25803.9000,23.4000,25780.5000,1.5828,5768.0225,3.6159,5771.6383,79.2811,27.0159,20035.8775,20008.8617,8.6200,8.6137,390.5000,0.0000,390.5000,0.4250,104.8651,0.0000,104.8651,21.2882,0.0000,285.6349,285.6349,8.6137,8.3041,16179.7000,0.0000,16179.7000,1.0759,3628.0601,0.0000,3628.0601,53.8920,0.0000,12551.6399,12551.6399,8.3041,8.0287,14374.4000,0.0000,14374.4000,0.6667,3878.6161,0.0000,3878.6161,33.3926,0.0000,10495.7839,10495.7839,8.0287,8.1360,8.0824,8.0824,0.1555,2332.1239,8.0824,7.7775,8.0011,7.9299,-0.4419,-3535.3812,8.0011,7.5570,7.8974,7.7790,-0.6436,-4505.3882,10.3971,833.2650,11475.1000,-5708.6455
7546,7.9568,9.6631,6606.5000,79722.5000,-73116.0000,3.1095,1506.4456,11579.1087,13085.5543,155.7566,91301.6087,5100.0544,-86201.5543,9.6631,9.3042,27752.9000,0.0000,27752.9000,0.9103,7337.2191,0.0000,7337.2191,45.5967,0.0000,20415.6809,20415.6809,9.3042,8.8824,23387.9000,5455.5000,17932.4000,1.5636,5207.4229,844.7411,6052.1640,78.3202,6300.2411,18180.4771,11880.2360,8.8824,8.8764,379.5000,0.0000,379.5000,0.4250,101.5089,0.0000,101.5089,21.2882,0.0000,277.9911,277.9911,8.8764,8.6118,14843.3000,0.0000,14843.3000,0.9872,3313.6474,0.0000,3313.6474,49.4475,0.0000,11529.6526,11529.6526,8.6118,8.3904,13027.1000,0.0000,13027.1000,0.5758,3498.7414,0.0000,3498.7414,28.8401,0.0000,9528.3586,9528.3586,8.3904,8.0501,8.2203,8.2203,-0.5388,-8081.3467,8.2203,7.7262,8.0885,7.9732,-0.7822,-6257.7085,8.0885,7.5240,7.9568,7.8062,-0.8938,-6256.5148,11.3570,910.1984,819.2000,-20595.5701
7547,8.0088,9.8820,6215.4000,82127.3000,-75911.9000,3.3240,1415.9070,11939.9903,13355.8973,166.4965,94067.2903,4799.4930,-89267.7973,9.8820,9.4379,27753.9000,0.0000,27753.9000,1.0851,7313.6954,0.0000,7313.6954,54.3550,0.0000,20440.2046,20440.2046,9.4379,9.1795,28056.5000,17694.9000,10361.6000,1.0828,6232.2161,2743.3795,8975.5956,54.2393,20438.2795,21824.2839,1386.0044,9.1795,9.1735,479.4000,0.0000,479.4000,0.4250,127.6598,0.0000,127.6598,21.2882,0.0000,351.7402,351.7402,9.1735,8.9226,13974.0000,0.0000,13974.0000,0.9009,3104.0477,0.0000,3104.0477,45.1278,0.0000,10869.9523,10869.9523,8.9226,8.7152,10501.0000,0.0000,10501.0000,0.5189,2807.1200,0.0000,2807.1200,25.9923,0.0000,7693.8800,7693.8800,8.7152,7.9736,8.3444,8.3444,-1.1377,-17065.9894,8.3444,7.6791,8.1670,8.0117,-1.0207,-8165.4682,8.1670,7.4891,8.0088,7.8280,-1.0399,-7279.4169,11.0052,881.9981,-12842.0000,-32510.8744
7548,8.0708,10.1485,5435.0000,84811.2000,-79376.2000,3.4521,1236.7128,12344.5423,13581.2551,172.9138,97155.7423,4198.2872,-92957.4551,10.1485,9.6721,27754.4000,0.0000,27754.4000,1.0811,7285.0872,0.0000,7285.0872,54.1512,0.0000,20469.3128,20469.3128,9.6721,9.6394,24140.6000,20802.0000,3338.6000,0.6240,5340.3883,3232.4116,8572.7998,31.2580,24034.4116,18800.2117,-5234.1998,9.6394,9.6312,470.7000,0.0000,470.7000,0.4250,124.4859,0.0000,124.4859,21.2882,0.0000,346.2141,346.2141,9.6312,9.3777,12919.2000,0.0000,12919.2000,0.8432,2847.9149,0.0000,2847.9149,42.2369,0.0000,10071.2851,10071.2851,9.3777,9.1982,9153.7000,0.0000,9153.7000,0.4250,2430.3337,0.0000,2430.3337,21.2882,0.0000,6723.3663,6723.3663,9.1982,7.8044,8.5013,8.5013,-1.9965,-29947.4584,8.5013,7.6089,8.2633,8.0551,-1.2783,-10226.4436,8.2633,7.4384,8.0708,7.8508,-1.1817,-8272.0613,10.2756,823.5271,-25739.6000,-48445.9633
7549,8.1313,10.3093,4406.3000,87389.3000,-82983.0000,3.6109,1001.5222,12734.2598,13735.7820,180.8679,100123.5598,3404.7778,-96718.7820,10.3093,9.8294,27754.8000,0.0000,27754.8000,1.0762,7267.9602,0.0000,7267.9602,53.9044,0.0000,20486.8398,20486.8398,9.8294,9.9518,21164.9000,19568.4000,1596.5000,0.4950,4669.2684,3045.4615,7714.7298,24.7945,22613.8615,16495.6316,-6118.2298,9.9518,9.9436,616.9000,0.0000,616.9000,0.4250,162.3975,0.0000,162.3975,21.2882,0.0000,454.5025,454.5025,9.9436,9.7073,12347.2000,0.0000,12347.2000,0.7726,2707.7864,0.0000,2707.7864,38.7005,0.0000,9639.4136,9639.4136,9.7073,9.5496,8143.2000,0.0000,8143.2000,0.4250,2151.4581,0.0000,2151.4581,21.2882,0.0000,5991.7419,5991.7419,9.5496,7.7290,8.6393,8.6393,-2.5903,-38854.4608,8.6393,7.5636,8.3524,8.1014,-1.5305,-12244.3786,8.3524,7.4045,8.1313,7.8785,-1.3487,-9440.9855,10.2070,818.0254,-32524.4000,-60539.8249
7550,8.1780,10.4036,3744.1000,87438.9000,-83694.8000,3.7762,850.2783,12752.7196,13602.9979,189.1509,100191.6196,2893.8217,-97297.7979,10.4036,9.9320,27755.3000,0.0000,27755.3000,1.0732,7258.0295,0.0000,7258.0295,53.7572,0.0000,20497.2705,20497.2705,9.9320,10.0726,19115.0000,8319.9000,10795.1000,0.4950,4209.5060,1296.1765,5505.6826,24.7945,9616.0765,14905.4940,5289.4174,10.0726,10.0622,481.8000,0.0000,481.8000,0.4250,126.6064,0.0000,126.6064,21.2882,0.0000,355.1936,355.1936,10.0622,9.8403,12562.9000,0.0000,12562.9000,0.7339,2749.7148,0.0000,2749.7148,36.7633,0.0000,9813.1852,9813.1852,9.8403,9.7023,7132.8000,0.0000,7132.8000,0.4250,1880.7953,0.0000,1880.7953,21.2882,0.0000,5252.0047,5252.0047,9.7023,7.7608,8.7315,8.7315,-2.8127,-42190.7260,8.7315,7.5517,8.4169,8.1416,-1.7092,-13673.2901,8.4169,7.3928,8.1780,7.9049,-1.4837,-10385.7098,10.3926,832.9016,-24966.9000,-66249.7259
7551,8.1794,10.3579,3722.6000,82484.0000,-78761.4000,3.8096,845.3726,12030.3990,12875.7716,190.8236,94514.3990,2877.2274,-91637.1716,10.3579,9.8991,27754.6000,0.0000,27754.6000,1.0715,7262.7191,0.0000,7262.7191,53.6719,0.0000,20491.8809,20491.8809,9.8991,9.7807,22665.4000,23.1000,22642.3000,0.6439,4994.2320,3.5976,4997.8296,32.2527,26.6976,17671.1680,17644.4704,9.7807,9.7728,382.8000,0.0000,382.8000,0.4250,101.0269,0.0000,101.0269,21.2882,0.0000,281.7731,281.7731,9.7728,9.5533,13755.2000,0.0000,13755.2000,0.7451,3025.0963,0.0000,3025.0963,37.3198,0.0000,10730.1037,10730.1037,9.5533,9.4359,8143.2000,0.0000,8143.2000,0.4250,2156.3901,0.0000,2156.3901,21.2882,0.0000,5986.8099,5986.8099,9.4359,7.9771,8.7065,8.7065,-2.1719,-32578.5135,8.7065,7.5984,8.4110,8.1525,-1.6497,-13197.9158,8.4110,7.4185,8.1794,7.9148,-1.4776,-10343.1143,10.6801,855.9469,-6083.3000,-56119.5436
7552,8.1415,10.0437,4381.5000,74781.9000,-70400.4000,3.5851,995.6978,10899.2287,11894.9265,179.5770,85681.1287,3385.8022,-82295.3265,10.0437,9.6190,27751.0000,0.0000,27751.0000,1.0723,7295.4695,0.0000,7295.4695,53.7123,0.0000,20455.5305,20455.5305,9.6190,9.2532,31609.0000,0.0000,31609.0000,1.3514,6999.0608,0.0000,6999.0608,67.6922,0.0000,24609.9392,24609.9392,9.2532,9.2473,380.5000,0.0000,380.5000,0.4250,101.2120,0.0000,101.2120,21.2882,0.0000,279.2880,279.2880,9.2473,9.0251,15735.3000,0.0000,15735.3000,0.8204,3490.9643,0.0000,3490.9643,41.0915,0.0000,12244.3357,12244.3357,9.0251,8.9012,9490.5000,0.0000,9490.5000,0.4250,2533.0888,0.0000,2533.0888,21.2882,0.0000,6957.4112,6957.4112,8.9012,8.2618,8.5815,8.5815,-1.0268,-15401.5725,8.5815,7.6895,8.3436,8.1355,-1.4322,-11457.8266,8.3436,7.4774,8.1415,7.9105,-1.3909,-9736.6212,11.5188,923.1588,14565.9000,-36596.0202
7553,8.0834,9.7278,11704.6000,49361.1000,-37656.5000,3.2038,2662.7203,7186.3610,9849.0813,160.4794,56547.4610,9041.8797,-47505.5813,9.7278,9.3197,23165.7000,0.0000,23165.7000,1.0780,6118.5866,0.0000,6118.5866,53.9949,0.0000,17047.1134,17047.1134,9.3197,8.8286,49901.1000,0.0000,49901.1000,1.8969,11107.6707,0.0000,11107.6707,95.0176,0.0000,38793.4293,38793.4293,8.8286,8.8231,387.7000,0.0000,387.7000,0.4250,103.7863,0.0000,103.7863,21.2882,0.0000,283.9137,283.9137,8.8231,8.5789,15997.2000,0.0000,15997.2000,0.9481,3574.4618,0.0000,3574.4618,47.4915,0.0000,12422.7382,12422.7382,8.5789,8.4401,12521.9000,0.0000,12521.9000,0.4250,3364.7325,0.0000,3364.7325,21.2882,0.0000,9157.1675,9157.1675,8.4401,8.4238,8.4320,8.4320,-0.0273,-409.5805,8.4320,7.7606,8.2529,8.0963,-1.1198,-8958.1105,8.2529,7.5263,8.0834,7.8896,-1.2119,-8483.3617,11.9653,958.9437,64317.1000,-17851.0528
7554,7.9298,8.9358,15353.1000,40125.0000,-24771.9000,1.7131,3502.6278,5824.9330,9327.5608,85.8108,45949.9330,11850.4722,-34099.4608,8.9358,8.5762,13997.6000,0.0000,13997.6000,0.9048,3741.0868,0.0000,3741.0868,45.3199,0.0000,10256.5132,10256.5132,8.5762,7.7576,53008.6000,0.0000,53008.6000,3.0123,11956.3696,0.0000,11956.3696,150.8875,0.0000,41052.2304,41052.2304,7.7576,7.7517,377.9000,0.0000,377.9000,0.4250,102.8202,0.0000,102.8202,21.2882,0.0000,275.0798,275.0798,7.7517,7.4899,15801.7000,0.0000,15801.7000,0.9720,3595.8393,0.0000,3595.8393,48.6873,0.0000,12205.8607,12205.8607,7.4899,7.2971,14711.2000,0.0000,14711.2000,0.4991,4019.1162,0.0000,4019.1162,24.9991,0.0000,10692.0838,10692.0838,7.2971,8.8604,8.0788,8.0788,2.4602,36903.3249,8.0788,7.8902,8.0285,7.9845,-0.2968,-2374.2114,8.0285,7.6058,7.9298,7.8171,-0.6652,-4656.3322,11.2895,904.7829,73125.1000,29872.7814
7555,7.8400,8.6241,18319.2000,35836.0000,-17516.8000,1.1260,4186.2472,5193.6163,9379.8635,56.4009,41029.6163,14132.9528,-26896.6635,8.6241,8.3886,13999.2000,0.0000,13999.2000,0.5544,3759.1232,0.0000,3759.1232,27.7676,0.0000,10240.0768,10240.0768,8.3886,7.4455,63353.6000,0.0000,63353.6000,3.2474,14337.9487,0.0000,14337.9487,162.6610,0.0000,49015.6513,49015.6513,7.4455,7.4391,391.0000,0.0000,391.0000,0.4250,106.8945,0.0000,106.8945,21.2882,0.0000,284.1055,284.1055,7.4391,7.1589,17136.9000,0.0000,17136.9000,0.9809,3920.7625,0.0000,3920.7625,49.1331,0.0000,13216.1375,13216.1375,7.1589,6.9134,14037.5000,0.0000,14037.5000,0.5981,3854.6337,0.0000,3854.6337,29.9601,0.0000,10182.8663,10182.8663,6.9134,8.8971,7.9053,7.9053,2.8751,43126.8459,7.9053,7.9132,7.9074,7.9092,0.0115,92.0438,7.9074,7.6185,7.8400,7.7630,-0.4187,-2930.5913,10.3976,833.3062,91401.4000,40288.2984
7556,7.7497,8.3355,23771.5000,20883.3000,2888.2000,0.7958,5441.2677,3021.5087,8462.7764,39.8624,23904.8087,18330.2323,-5574.5764,8.3355,8.1128,13999.1000,0.0000,13999.1000,0.5575,3775.5500,0.0000,3775.5500,27.9258,0.0000,10223.5500,10223.5500,8.1128,7.0467,63375.8000,0.0000,63375.8000,3.8957,14414.5230,0.0000,14414.5230,195.1349,0.0000,48961.2770,48961.2770,7.0467,7.0405,379.2000,0.0000,379.2000,0.4250,104.3069,0.0000,104.3069,21.2882,0.0000,274.8931,274.8931,7.0405,6.7533,18859.7000,0.0000,18859.7000,1.0705,4344.8824,0.0000,4344.8824,53.6230,0.0000,14514.8176,14514.8176,6.7533,6.5320,12858.7000,0.0000,12858.7000,0.5743,3553.1429,0.0000,3553.1429,28.7653,0.0000,9305.5571,9305.5571,6.5320,8.9108,7.7214,7.7214,3.6404,54605.6099,7.7214,7.9467,7.7815,7.8341,0.3449,2759.0120,7.7815,7.6452,7.7497,7.7133,-0.2086,-1460.0525,10.9782,879.8389,112360.7000,55904.5694
7557,7.6427,7.7713,25437.4000,20513.8000,4923.6000,0.2960,5834.1365,2962.2110,8796.3475,14.8266,23476.0110,19603.2635,-3872.7475,7.7713,7.5364,13999.2000,0.0000,13999.2000,0.5604,3808.1512,0.0000,3808.1512,28.0712,0.0000,10191.0488,10191.0488,7.5364,6.4116,73485.9000,0.0000,73485.9000,3.9187,16890.2193,0.0000,16890.2193,196.2857,0.0000,56595.6807,56595.6807,6.4116,6.4053,524.7000,0.0000,524.7000,0.4250,145.7574,0.0000,145.7574,21.2882,0.0000,378.9426,378.9426,6.4053,6.0720,20926.2000,0.0000,20926.2000,1.1878,4874.8728,0.0000,4874.8728,59.4955,0.0000,16051.3272,16051.3272,6.0720,5.8584,10501.0000,0.0000,10501.0000,0.5301,2932.5857,0.0000,2932.5857,26.5523,0.0000,7568.4143,7568.4143,5.8584,9.1332,7.4958,7.4958,4.7371,71056.8152,7.4958,8.0049,7.6316,7.7504,0.7365,5892.0109,7.6316,7.6792,7.6427,7.6554,0.0690,482.6750,10.3769,831.6469,124360.6000,77431.5010
7558,7.5587,7.6394,28798.3000,15983.4000,12814.9000,0.2960,6615.2646,2304.4723,8919.7369,14.8266,18287.8723,22183.0354,3895.1631,7.6394,7.4274,13999.2000,0.0000,13999.2000,0.5662,3815.8419,0.0000,3815.8419,28.3620,0.0000,10183.3581,10183.3581,7.4274,6.2500,71258.4000,0.0000,71258.4000,4.5970,16410.9745,0.0000,16410.9745,230.2641,0.0000,54847.4255,54847.4255,6.2500,6.2421,380.9000,0.0000,380.9000,0.4250,106.0777,0.0000,106.0777,21.2882,0.0000,274.8223,274.8223,6.2421,5.9083,23765.7000,0.0000,23765.7000,1.3353,5552.2916,0.0000,5552.2916,66.8842,0.0000,18213.4084,18213.4084,5.9083,5.7509,9153.7000,0.0000,9153.7000,0.4386,2562.8825,0.0000,2562.8825,21.9695,0.0000,6590.8175,6590.8175,5.7509,8.9385,7.3447,7.3447,5.1043,76564.1200,7.3447,8.0000,7.5194,7.6723,1.0493,8394.7559,7.5194,7.6877,7.5587,7.6036,0.2694,1886.0445,11.4872,920.6271,131372.8000,86844.9203
