Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7559,7.4864,7.4105,32220.9000,13798.0000,18422.9000,0.7658,7411.4109,1986.7653,9398.1762,38.3572,15784.7653,24809.4891,9024.7238,7.4105,7.2121,13999.1000,0.0000,13999.1000,0.5676,3829.2328,0.0000,3829.2328,28.4311,0.0000,10169.8672,10169.8672,7.2121,6.1435,82218.3000,0.0000,82218.3000,4.4676,19010.0960,0.0000,19010.0960,223.7796,0.0000,63208.2040,63208.2040,6.1435,6.1382,389.8000,0.0000,389.8000,0.4250,108.7367,0.0000,108.7367,21.2882,0.0000,281.0633,281.0633,6.1382,5.7831,27600.5000,0.0000,27600.5000,1.5216,6460.0422,0.0000,6460.0422,76.2177,0.0000,21140.4578,21140.4578,5.7831,5.6546,5111.9000,0.0000,5111.9000,0.4250,1434.0559,0.0000,1434.0559,21.2882,0.0000,3677.8441,3677.8441,5.6546,8.7936,7.2241,7.2241,5.3641,80460.8316,7.2241,7.9809,7.4260,7.6025,1.2933,10346.2523,7.4260,7.6850,7.4864,7.5555,0.4427,3098.5585,12.2588,982.4688,147742.5000,93905.6423
7560,7.3966,7.2448,35780.1000,12182.1000,23598.0000,1.1026,8243.8483,1751.2382,9995.0865,55.2316,13933.3382,27536.2517,13602.9135,7.2448,7.0738,14027.2000,0.0000,14027.2000,0.5700,3846.7104,0.0000,3846.7104,28.5519,0.0000,10180.4896,10180.4896,7.0738,6.0107,81472.6000,0.0000,81472.6000,5.1774,18885.7818,0.0000,18885.7818,259.3336,0.0000,62586.8182,62586.8182,6.0107,6.0060,380.5000,0.0000,380.5000,0.4250,106.3630,0.0000,106.3630,21.2882,0.0000,274.1370,274.1370,6.0060,5.6504,31333.7000,0.0000,31333.7000,1.7710,7350.9883,0.0000,7350.9883,88.7078,0.0000,23982.7117,23982.7117,5.6504,5.5885,1578.0000,0.0000,1578.0000,0.4250,443.6040,0.0000,443.6040,21.2882,0.0000,1134.3960,1134.3960,5.5885,8.5720,7.0802,7.0802,5.9083,88624.6620,7.0802,7.9453,7.3109,7.5128,1.7131,13704.4715,7.3109,7.6779,7.3966,7.4944,0.7268,5087.4326,14.2065,1138.5633,152390.0000,107416.5661
7561,7.3291,7.1124,38894.1000,10916.0000,27978.1000,1.4152,8972.5741,1567.3218,10539.8959,70.8884,12483.3218,29921.5259,17438.2041,7.1124,6.9502,14029.0000,0.0000,14029.0000,0.5729,3855.0617,0.0000,3855.0617,28.6979,0.0000,10173.9383,10173.9383,6.9502,5.9531,91689.3000,0.0000,91689.3000,5.1449,21302.6509,0.0000,21302.6509,257.7098,0.0000,70386.6491,70386.6491,5.9531,5.9487,387.8000,0.0000,387.8000,0.4250,108.5014,0.0000,108.5014,21.2882,0.0000,279.2986,279.2986,5.9487,5.5665,33133.1000,0.0000,33133.1000,2.0161,7781.0183,0.0000,7781.0183,100.9846,0.0000,25352.0817,25352.0817,5.5665,5.5484,903.3000,0.0000,903.3000,0.4250,254.2688,0.0000,254.2688,21.2882,0.0000,649.0312,649.0312,5.5484,8.4220,6.9852,6.9852,6.0081,90121.7880,6.9852,7.9007,7.2293,7.4430,1.9141,15313.1341,7.2293,7.6570,7.3291,7.4432,0.8942,6259.2967,14.9987,1202.0569,168120.6000,111694.2188
7562,7.2415,6.9900,41678.1000,9775.3000,31902.8000,1.6804,9630.5236,1401.3333,11031.8568,84.1729,11176.6333,32047.5764,20870.9432,6.9900,6.8432,14029.0000,0.0000,14029.0000,0.5744,3862.3510,0.0000,3862.3510,28.7730,0.0000,10166.6490,10166.6490,6.8432,5.8279,87080.7000,0.0000,87080.7000,5.8048,20272.0152,0.0000,20272.0152,290.7624,0.0000,66808.6848,66808.6848,5.8279,5.8238,381.8000,0.0000,381.8000,0.4250,107.0323,0.0000,107.0323,21.2882,0.0000,274.7677,274.7677,5.8238,5.4581,34480.5000,0.0000,34480.5000,2.1344,8115.3963,0.0000,8115.3963,106.9117,0.0000,26365.1037,26365.1037,5.4581,5.4488,396.8000,0.0000,396.8000,0.4250,111.8852,0.0000,111.8852,21.2882,0.0000,284.9148,284.9148,5.4488,8.2634,6.8561,6.8561,6.4999,97497.9896,6.8561,7.8525,7.1218,7.3543,2.3011,18408.4439,7.1218,7.6349,7.2415,7.3783,1.1848,8293.3277,16.5661,1327.6713,168271.6000,124199.7612
7563,7.1873,6.8876,44096.0000,8793.3000,35302.7000,1.9199,10199.5438,1259.3360,11458.8798,96.1688,10052.6360,33896.4562,23843.8202,6.8876,6.7416,14028.9000,0.0000,14028.9000,0.5758,3868.4430,0.0000,3868.4430,28.8393,0.0000,10160.4570,10160.4570,6.7416,5.7825,95306.2000,0.0000,95306.2000,5.5252,22228.7377,0.0000,22228.7377,276.7552,0.0000,73077.4623,73077.4623,5.7825,5.7786,387.6000,0.0000,387.6000,0.4250,108.7356,0.0000,108.7356,21.2882,0.0000,278.8644,278.8644,5.7786,5.3999,35152.3000,0.0000,35152.3000,2.2270,8280.1671,0.0000,8280.1671,111.5509,0.0000,26872.1329,26872.1329,5.3999,5.3958,396.8000,0.0000,396.8000,0.4250,111.9878,0.0000,111.9878,21.2882,0.0000,284.8122,284.8122,5.3958,8.1761,6.7859,6.7859,6.4516,96773.7387,6.7859,7.8103,7.0591,7.2981,2.3771,19016.9009,7.0591,7.6083,7.1873,7.3337,1.2744,8921.0529,16.6468,1334.1375,180574.5000,124711.6926
7564,7.1122,6.7926,46476.4000,10212.4000,36264.0000,2.1271,10765.2079,1460.6186,12225.8265,106.5471,11673.0186,35711.1921,24038.1735,6.7926,6.6564,14028.9000,0.0000,14028.9000,0.5769,3874.1344,0.0000,3874.1344,28.8950,0.0000,10154.7656,10154.7656,6.6564,5.6768,88764.7000,0.0000,88764.7000,6.0597,20735.8415,0.0000,20735.8415,303.5313,0.0000,68028.8585,68028.8585,5.6768,5.6730,383.2000,0.0000,383.2000,0.4250,107.6797,0.0000,107.6797,21.2882,0.0000,275.5203,275.5203,5.6730,5.3128,35190.8000,0.0000,35190.8000,2.2726,8304.7992,0.0000,8304.7992,113.8324,0.0000,26886.0008,26886.0008,5.3128,5.3090,903.3000,0.0000,903.3000,0.4250,255.2861,0.0000,255.2861,21.2882,0.0000,648.0139,648.0139,5.3090,8.0539,6.6815,6.6815,6.8220,102330.2299,6.6815,7.7622,6.9697,7.2218,2.6862,21489.3510,6.9697,7.5806,7.1122,7.2751,1.5184,10628.6642,17.8294,1428.9173,175534.9000,134448.2451
7565,7.0797,6.7480,48501.6000,9943.1000,38558.5000,2.1887,11241.1202,1421.2819,12662.4021,109.6330,11364.3819,37260.4798,25896.0979,6.7480,6.6079,14028.9000,0.0000,14028.9000,0.5779,3876.8096,0.0000,3876.8096,28.9471,0.0000,10152.0904,10152.0904,6.6079,5.6693,96055.8000,0.0000,96055.8000,5.6537,22459.3224,0.0000,22459.3224,283.1952,0.0000,73596.4776,73596.4776,5.6693,5.6655,523.3000,0.0000,523.3000,0.4250,147.0653,0.0000,147.0653,21.2882,0.0000,376.2347,376.2347,5.6655,5.2944,34005.7000,0.0000,34005.7000,2.2801,8026.2052,0.0000,8026.2052,114.2100,0.0000,25979.4948,25979.4948,5.2944,5.2855,4786.4000,0.0000,4786.4000,0.4250,1353.1019,0.0000,1353.1019,21.2882,0.0000,3433.2981,3433.2981,5.2855,8.0070,6.6462,6.6462,6.5730,98594.3503,6.6462,7.7288,6.9349,7.1875,2.6145,20916.2391,6.9349,7.5555,7.0797,7.2452,1.4989,10492.4814,17.3257,1388.5482,187958.6000,130003.0708
7566,7.0157,6.6742,54963.0000,21009.0000,33954.0000,2.3289,12753.9277,2999.6546,15753.5823,116.6550,24008.6546,42209.0723,18200.4177,6.6742,6.5404,14028.7000,0.0000,14028.7000,0.5784,3881.1925,0.0000,3881.1925,28.9716,0.0000,10147.5075,10147.5075,6.5404,5.5699,87800.3000,0.0000,87800.3000,6.1243,20554.8956,0.0000,20554.8956,306.7636,0.0000,67245.4044,67245.4044,5.5699,5.5650,384.8000,0.0000,384.8000,0.4250,108.3110,0.0000,108.3110,21.2882,0.0000,276.4890,276.4890,5.5650,5.2225,31818.2000,0.0000,31818.2000,2.2037,7523.3483,0.0000,7523.3483,110.3814,0.0000,24294.8517,24294.8517,5.2225,5.1772,16098.1000,0.0000,16098.1000,0.4250,4556.0554,0.0000,4556.0554,21.2882,0.0000,11542.0446,11542.0446,5.1772,7.9314,6.5543,6.5543,6.9598,104397.0200,6.5543,7.6938,6.8582,7.1240,2.8795,23035.9111,6.8582,7.5332,7.0157,7.1957,1.7057,11940.1460,18.1278,1452.8353,184084.1000,139373.0770
7567,7.0012,6.7471,46540.6000,29017.6000,17523.0000,2.0538,10802.4638,4142.0616,14944.5255,102.8727,33159.6616,35738.1362,2578.4745,6.7471,6.6053,14028.8000,0.0000,14028.8000,0.5792,3876.8407,0.0000,3876.8407,29.0119,0.0000,10151.9593,10151.9593,6.6053,5.6657,92000.9000,0.0000,92000.9000,5.6057,21512.2869,0.0000,21512.2869,280.7905,0.0000,70488.6131,70488.6131,5.6657,5.6618,383.4000,0.0000,383.4000,0.4250,107.7547,0.0000,107.7547,21.2882,0.0000,275.6453,275.6453,5.6618,5.3223,30583.4000,0.0000,30583.4000,2.0663,7218.9221,0.0000,7218.9221,103.4997,0.0000,23364.4779,23364.4779,5.3223,5.1610,17111.1000,0.0000,17111.1000,0.6837,4835.1312,0.0000,4835.1312,34.2470,0.0000,12275.9688,12275.9688,5.1610,7.9247,6.5429,6.5429,6.5958,98936.8295,6.5429,7.6748,6.8447,7.1088,2.7014,21611.2325,6.8447,7.5155,7.0012,7.1801,1.6008,11205.5353,17.1205,1372.1043,171630.6000,131753.5974
7568,7.0176,6.9789,40070.1000,31917.6000,8152.5000,1.0603,9297.7596,4557.3341,13855.0937,53.1079,36474.9341,30772.3404,-5702.5937,6.9789,6.8266,18617.8000,0.0000,18617.8000,0.5784,5126.5800,0.0000,5126.5800,28.9719,0.0000,13491.2200,13491.2200,6.8266,5.7688,81491.4000,0.0000,81491.4000,5.8660,18976.7185,0.0000,18976.7185,293.8300,0.0000,62514.6815,62514.6815,5.7688,5.7647,386.5000,0.0000,386.5000,0.4250,108.4502,0.0000,108.4502,21.2882,0.0000,278.0498,278.0498,5.7647,5.4143,31781.0000,0.0000,31781.0000,1.9820,7487.8962,0.0000,7487.8962,99.2803,0.0000,24293.1038,24293.1038,5.4143,5.2303,16435.7000,0.0000,16435.7000,0.7253,4637.5523,0.0000,4637.5523,36.3298,0.0000,11798.1477,11798.1477,5.2303,7.9343,6.5823,6.5823,6.0143,90214.8763,6.5823,7.6628,6.8704,7.1225,2.4032,19225.4163,6.8704,7.5011,7.0176,7.1858,1.4028,9819.8875,15.9555,1278.7396,156864.9000,119260.1801
7569,7.0501,7.1447,35008.3000,37299.1000,-2290.8000,0.4931,8118.3031,5328.7883,13447.0914,24.6991,42627.8883,26889.9969,-15737.8914,7.1447,6.9205,23219.8000,0.0000,23219.8000,0.7642,6377.4494,0.0000,6377.4494,38.2805,0.0000,16842.3506,16842.3506,6.9205,5.8824,82930.7000,0.0000,82930.7000,5.1723,19278.3031,0.0000,19278.3031,259.0805,0.0000,63652.3969,63652.3969,5.8824,5.8778,378.2000,0.0000,378.2000,0.4250,105.9325,0.0000,105.9325,21.2882,0.0000,272.2675,272.2675,5.8778,5.4744,31422.6000,0.0000,31422.6000,2.0552,7388.6016,0.0000,7388.6016,102.9452,0.0000,24033.9984,24033.9984,5.4744,5.2785,14409.8000,0.0000,14409.8000,0.6954,4062.0758,0.0000,4062.0758,34.8321,0.0000,10347.7242,10347.7242,5.2785,8.0018,6.6402,6.6402,5.4696,82043.8117,6.6402,7.6681,6.9143,7.1542,2.0646,16516.9797,6.9143,7.4962,7.0501,7.2052,1.1687,8180.6586,14.4078,1154.7015,150070.3000,106741.4501
7570,7.0726,7.3350,32878.9000,38921.6000,-6042.7000,0.2960,7621.2855,5562.8147,13184.1002,14.8266,44484.4147,25257.6145,-19226.8002,7.3350,7.0539,27815.7000,0.0000,27815.7000,0.9502,7617.3790,0.0000,7617.3790,47.5941,0.0000,20198.3210,20198.3210,7.0539,5.9918,68360.8000,0.0000,68360.8000,5.2535,15852.2164,0.0000,15852.2164,263.1477,0.0000,52508.5836,52508.5836,5.9918,5.9872,390.6000,0.0000,390.6000,0.4250,109.2186,0.0000,109.2186,21.2882,0.0000,281.3814,281.3814,5.9872,5.5863,29484.6000,0.0000,29484.6000,2.0272,6919.4770,0.0000,6919.4770,101.5430,0.0000,22565.1230,22565.1230,5.5863,5.4136,13059.1000,0.0000,13059.1000,0.6090,3674.8465,0.0000,3674.8465,30.5023,0.0000,9384.2535,9384.2535,5.4136,7.9681,6.6908,6.6908,5.1067,76600.9573,6.6908,7.6534,6.9475,7.1721,1.9243,15394.3453,6.9475,7.4838,7.0726,7.2157,1.0721,7504.8095,14.3413,1149.3646,133068.1000,99500.1122
7571,7.1193,7.4748,31307.2000,40215.3000,-8908.1000,0.2960,7250.6404,5752.4831,13003.1235,14.8266,45967.7831,24056.5596,-21911.2235,7.4748,7.1010,27814.7000,0.0000,27814.7000,1.1342,7600.7703,0.0000,7600.7703,56.8116,0.0000,20213.9297,20213.9297,7.1010,6.1300,69675.7000,0.0000,69675.7000,4.3187,16143.0797,0.0000,16143.0797,216.3233,0.0000,53532.6203,53532.6203,6.1300,6.1248,469.3000,0.0000,469.3000,0.4250,130.9414,0.0000,130.9414,21.2882,0.0000,338.3586,338.3586,6.1248,5.7073,27749.5000,0.0000,27749.5000,1.8978,6496.4574,0.0000,6496.4574,95.0623,0.0000,21253.0426,21253.0426,5.7073,5.5336,10526.7000,0.0000,10526.7000,0.5507,2956.6017,0.0000,2956.6017,27.5822,0.0000,7570.0983,7570.0983,5.5336,8.0212,6.7774,6.7774,4.4849,67273.2465,6.7774,7.6530,7.0109,7.2152,1.5787,12629.2278,7.0109,7.4756,7.1193,7.2433,0.8378,5864.6732,12.9336,1036.5463,127327.8000,85767.1475
7572,7.1459,7.5529,29828.4000,41327.8000,-11499.4000,0.4031,6904.7337,5914.4102,12819.1439,20.1911,47242.2102,22923.6663,-24318.5439,7.5529,7.1772,27815.1000,0.0000,27815.1000,1.1312,7591.7721,0.0000,7591.7721,56.6619,0.0000,20223.3279,20223.3279,7.1772,6.1822,60809.3000,0.0000,60809.3000,4.3975,14069.0625,0.0000,14069.0625,220.2715,0.0000,46740.2375,46740.2375,6.1822,6.1760,483.0000,0.0000,483.0000,0.4250,134.6540,0.0000,134.6540,21.2882,0.0000,348.3460,348.3460,6.1760,5.7810,26592.7000,0.0000,26592.7000,1.7810,6220.0107,0.0000,6220.0107,89.2116,0.0000,20372.6893,20372.6893,5.7810,5.6403,9176.0000,0.0000,9176.0000,0.4428,2574.2548,0.0000,2574.2548,22.1806,0.0000,6601.7452,6601.7452,5.6403,8.0177,6.8290,6.8290,4.2656,63983.7997,6.8290,7.6480,7.0474,7.2385,1.4695,11755.7177,7.0474,7.4694,7.1459,7.2584,0.7571,5299.3967,12.8710,1031.5318,113376.7000,81038.9141
7573,7.1887,7.6711,28492.4000,42350.2000,-13857.8000,0.5204,6590.2037,6065.3580,12655.5617,26.0683,48415.5580,21902.1963,-26513.3617,7.6711,7.2696,27810.7000,0.0000,27810.7000,1.1296,7576.8478,0.0000,7576.8478,56.5805,0.0000,20233.8522,20233.8522,7.2696,6.3421,63261.7000,0.0000,63261.7000,3.8319,14611.5824,0.0000,14611.5824,191.9421,0.0000,48650.1176,48650.1176,6.3421,6.3351,615.5000,0.0000,615.5000,0.4250,171.1662,0.0000,171.1662,21.2882,0.0000,444.3338,444.3338,6.3351,5.9307,25813.2000,0.0000,25813.2000,1.7050,6020.7597,0.0000,6020.7597,85.4015,0.0000,19792.4403,19792.4403,5.9307,5.7996,8163.0000,0.0000,8163.0000,0.4250,2284.7007,0.0000,2284.7007,21.2882,0.0000,5878.2993,5878.2993,5.7996,8.0262,6.9129,6.9129,3.7418,56126.7771,6.9129,7.6394,7.1066,7.2762,1.2208,9766.4608,7.1066,7.4583,7.1887,7.2825,0.5910,4137.1368,12.0554,966.1653,111806.3000,70030.3747
7574,7.2085,7.7219,28482.8000,42978.8000,-14496.0000,0.6273,6585.5494,6157.5649,12743.1143,31.4220,49136.3649,21897.2506,-27239.1143,7.7219,7.3300,27810.7000,0.0000,27810.7000,1.1269,7570.9545,0.0000,7570.9545,56.4480,0.0000,20239.7455,20239.7455,7.3300,6.3876,61242.4000,0.0000,61242.4000,3.9790,14129.5044,0.0000,14129.5044,199.3064,0.0000,47112.8956,47112.8956,6.3876,6.3790,475.8000,0.0000,475.8000,0.4250,132.2227,0.0000,132.2227,21.2882,0.0000,343.5773,343.5773,6.3790,5.9957,26003.3000,0.0000,26003.3000,1.6495,6060.4141,0.0000,6060.4141,82.6242,0.0000,19942.8859,19942.8859,5.9957,5.8818,7150.1000,0.0000,7150.1000,0.4250,1999.1712,0.0000,1999.1712,21.2882,0.0000,5150.9288,5150.9288,5.8818,8.0200,6.9509,6.9509,3.6808,55212.0062,6.9509,7.6359,7.1336,7.2934,1.1791,9432.7370,7.1336,7.4548,7.2085,7.2942,0.5529,3870.4402,12.3491,989.7051,108186.3000,68515.1834
7575,7.2275,7.7610,28870.7000,43533.9000,-14663.2000,0.6563,6672.8688,6239.2171,12912.0859,32.8727,49773.1171,22197.8312,-27575.2859,7.7610,7.3645,27811.1000,0.0000,27811.1000,1.1259,7566.5358,0.0000,7566.5358,56.3951,0.0000,20244.5642,20244.5642,7.3645,6.4416,71254.0000,0.0000,71254.0000,3.8472,16428.9017,0.0000,16428.9017,192.7073,0.0000,54825.0983,54825.0983,6.4416,6.4349,390.6000,0.0000,390.6000,0.4250,108.4549,0.0000,108.4549,21.2882,0.0000,282.1451,282.1451,6.4349,6.0442,25971.8000,0.0000,25971.8000,1.6602,6047.1248,0.0000,6047.1248,83.1569,0.0000,19924.6752,19924.6752,6.0442,5.9433,8163.0000,0.0000,8163.0000,0.4250,2280.6478,0.0000,2280.6478,21.2882,0.0000,5882.3522,5882.3522,5.9433,8.0300,6.9867,6.9867,3.5515,53273.1537,6.9867,7.6343,7.1594,7.3105,1.1023,8818.2963,7.1594,7.4515,7.2275,7.3055,0.4973,3480.7938,12.2093,978.5002,118927.3000,65572.2438
7576,7.2130,7.7143,29748.3000,44023.0000,-14274.7000,0.6639,6877.5744,6307.6712,13185.2456,33.2553,50330.6712,22870.7256,-27459.9456,7.7143,7.3464,27811.6000,0.0000,27811.6000,1.1251,7572.0763,0.0000,7572.0763,56.3553,0.0000,20239.5237,20239.5237,7.3464,6.3497,69638.2000,0.0000,69638.2000,4.4730,16061.7055,0.0000,16061.7055,224.0524,0.0000,53576.4945,53576.4945,6.3497,6.3446,382.2000,0.0000,382.2000,0.4250,106.2745,0.0000,106.2745,21.2882,0.0000,275.9255,275.9255,6.3446,5.9825,24918.1000,0.0000,24918.1000,1.6562,5811.0194,0.0000,5811.0194,82.9600,0.0000,19107.0806,19107.0806,5.9825,5.8756,9513.7000,0.0000,9513.7000,0.4250,2660.5842,0.0000,2660.5842,21.2882,0.0000,6853.1158,6853.1158,5.8756,8.0341,6.9548,6.9548,3.9574,59361.0688,6.9548,7.6421,7.1381,7.2985,1.2601,10080.8777,7.1381,7.4590,7.2130,7.2986,0.5884,4118.5752,13.1523,1054.0786,117989.1000,73560.5218
7577,7.2140,7.7238,44032.3000,36354.2000,7678.1000,0.6463,10179.7290,5208.9713,15388.7003,32.3716,41563.1713,33852.5710,-7710.6003,7.7238,7.3480,23216.5000,0.0000,23216.5000,1.1261,6320.0879,0.0000,6320.0879,56.4048,0.0000,16896.4121,16896.4121,7.3480,6.3534,78574.8000,0.0000,78574.8000,4.3732,18122.3358,0.0000,18122.3358,219.0527,0.0000,60452.4642,60452.4642,6.3534,6.3483,386.3000,0.0000,386.3000,0.4250,107.4082,0.0000,107.4082,21.2882,0.0000,278.8918,278.8918,6.3483,5.9936,22217.8000,0.0000,22217.8000,1.5920,5180.9533,0.0000,5180.9533,79.7435,0.0000,17036.8467,17036.8467,5.9936,5.8664,12552.6000,0.0000,12552.6000,0.4250,3509.8261,0.0000,3509.8261,21.2882,0.0000,9042.7739,9042.7739,5.8664,8.0461,6.9563,6.9563,3.9140,58709.7894,6.9563,7.6436,7.1395,7.2999,1.2341,9872.9701,7.1395,7.4587,7.2140,7.2991,0.5731,4011.8872,12.8813,1032.3578,144626.1000,72594.6467
7578,7.1495,7.2908,43770.3000,29530.0000,14240.3000,0.4624,10131.3496,4226.3014,14357.6510,23.1594,33756.3014,33638.9504,-117.3510,7.2908,6.9822,14021.3000,0.0000,14021.3000,0.9399,3842.3725,0.0000,3842.3725,47.0773,0.0000,10178.9275,10178.9275,6.9822,5.8774,72303.4000,0.0000,72303.4000,4.9342,16788.7038,0.0000,16788.7038,247.1551,0.0000,55514.6962,55514.6962,5.8774,5.8723,383.7000,0.0000,383.7000,0.4250,107.4815,0.0000,107.4815,21.2882,0.0000,276.2185,276.2185,5.8723,5.5612,19994.9000,0.0000,19994.9000,1.4194,4701.9895,0.0000,4701.9895,71.0964,0.0000,15292.9105,15292.9105,5.5612,5.3960,14747.4000,0.0000,14747.4000,0.5251,4151.5733,0.0000,4151.5733,26.3017,0.0000,10595.8267,10595.8267,5.3960,8.2185,6.8073,6.8073,5.1381,77071.3094,6.8073,7.6981,7.0448,7.2527,1.6216,12972.9671,7.0448,7.4933,7.1495,7.2691,0.8164,5714.7002,13.0588,1046.5875,135691.0000,95758.9766
7579,7.1386,7.1409,45972.9000,27844.2000,18128.7000,0.8588,10643.3280,3984.2632,14627.5912,43.0151,31828.4632,35329.5720,3501.1088,7.1409,6.9466,14027.4000,0.0000,14027.4000,0.5722,3852.9269,0.0000,3852.9269,28.6612,0.0000,10174.4731,10174.4731,6.9466,5.8860,79524.6000,0.0000,79524.6000,4.5745,18477.6021,0.0000,18477.6021,229.1362,0.0000,61046.9979,61046.9979,5.8860,5.8807,377.9000,0.0000,377.9000,0.4250,105.8426,0.0000,105.8426,21.2882,0.0000,272.0574,272.0574,5.8807,5.5885,19835.1000,0.0000,19835.1000,1.2901,4663.7172,0.0000,4663.7172,64.6215,0.0000,15171.3828,15171.3828,5.5885,5.3860,14072.1000,0.0000,14072.1000,0.6222,3959.7671,0.0000,3959.7671,31.1635,0.0000,10112.3329,10112.3329,5.3860,8.1942,6.7901,6.7901,4.8987,73480.1864,6.7901,7.6955,7.0315,7.2428,1.5795,12636.3686,7.0315,7.4906,7.1386,7.2611,0.8009,5606.0390,12.5141,1002.9256,145965.8000,91722.5939
7580,7.1011,7.0392,53960.4000,15598.6000,38361.8000,1.0935,12501.2950,2230.5352,14731.8303,54.7740,17829.1352,41459.1050,23629.9697,7.0392,6.8591,14027.6000,0.0000,14027.6000,0.5741,3859.0324,0.0000,3859.0324,28.7543,0.0000,10168.5676,10168.5676,6.8591,5.7784,72831.2000,0.0000,72831.2000,5.0350,16949.8136,0.0000,16949.8136,252.2048,0.0000,55881.3864,55881.3864,5.7784,5.7736,391.7000,0.0000,391.7000,0.4250,109.8929,0.0000,109.8929,21.2882,0.0000,281.8071,281.8071,5.7736,5.5050,19887.8000,0.0000,19887.8000,1.2796,4685.0111,0.0000,4685.0111,64.0938,0.0000,15202.7889,15202.7889,5.5050,5.3260,12890.3000,0.0000,12890.3000,0.5933,3631.9833,0.0000,3631.9833,29.7205,0.0000,9258.3167,9258.3167,5.3260,8.1263,6.7261,6.7261,5.2701,79052.1935,6.7261,7.6880,6.9826,7.2071,1.8102,14481.3093,6.9826,7.4904,7.1011,7.2365,0.9557,6689.8762,13.5008,1082.0053,158390.4000,100223.3789
7581,7.0396,6.6540,50505.2000,16458.7000,34046.5000,2.3159,11714.2813,2350.9579,14065.2392,116.0040,18809.6579,38790.9187,19981.2608,6.6540,6.4884,14027.8000,0.0000,14027.8000,0.5752,3882.1604,0.0000,3882.1604,28.8097,0.0000,10145.6396,10145.6396,6.4884,5.5781,79805.6000,0.0000,79805.6000,4.6195,18701.3660,0.0000,18701.3660,231.3928,0.0000,61104.2340,61104.2340,5.5781,5.5735,513.9000,0.0000,513.9000,0.4250,144.6306,0.0000,144.6306,21.2882,0.0000,369.2694,369.2694,5.5735,5.3256,20143.3000,0.0000,20143.3000,1.2859,4762.1173,0.0000,4762.1173,64.4087,0.0000,15381.1827,15381.1827,5.3256,5.1747,10526.7000,0.0000,10526.7000,0.5444,2974.4040,0.0000,2974.4040,27.2694,0.0000,7552.2960,7552.2960,5.1747,8.0654,6.6200,6.6200,5.9030,88544.8848,6.6200,7.6788,6.9024,7.1494,2.1619,17295.3035,6.9024,7.4903,7.0396,7.1963,1.2006,8404.1105,14.6488,1174.0147,159063.8000,114244.2988
7582,7.0097,6.6886,52758.7000,12422.1000,40336.6000,2.0582,12243.8053,1773.4330,14017.2382,103.0975,14195.5330,40514.8947,26319.3618,6.6886,6.5254,14029.1000,0.0000,14029.1000,0.5794,3880.4407,0.0000,3880.4407,29.0212,0.0000,10148.6593,10148.6593,6.5254,5.5430,73734.7000,0.0000,73734.7000,5.1008,17266.8061,0.0000,17266.8061,255.4976,0.0000,56467.8939,56467.8939,5.5430,5.5371,394.7000,0.0000,394.7000,0.4250,111.1446,0.0000,111.1446,21.2882,0.0000,283.5554,283.5554,5.5371,5.2899,22022.8000,0.0000,22022.8000,1.3079,5209.8342,0.0000,5209.8342,65.5113,0.0000,16812.9658,16812.9658,5.2899,5.1685,9176.0000,0.0000,9176.0000,0.4462,2594.2136,0.0000,2594.2136,22.3485,0.0000,6581.7864,6581.7864,5.1685,7.9937,6.5811,6.5811,5.8585,87877.5491,6.5811,7.6549,6.8675,7.1180,2.2268,17814.7058,6.8675,7.4769,7.0097,7.1722,1.2638,8846.4766,14.8762,1192.2342,159693.9000,114538.7316
7583,6.9831,6.5640,54634.8000,10702.5000,43932.3000,2.4402,12685.4921,1527.2198,14212.7119,122.2271,12229.7198,41949.3079,29719.5881,6.5640,6.4025,14029.6000,0.0000,14029.6000,0.5791,3888.0867,0.0000,3888.0867,29.0048,0.0000,10141.5133,10141.5133,6.4025,5.5038,81928.6000,0.0000,81928.6000,4.7091,19229.6647,0.0000,19229.6647,235.8807,0.0000,62698.9353,62698.9353,5.5038,5.4993,378.6000,0.0000,378.6000,0.4250,106.6767,0.0000,106.6767,21.2882,0.0000,271.9233,271.9233,5.4993,5.2316,24372.4000,0.0000,24372.4000,1.4310,5769.5579,0.0000,5769.5579,71.6789,0.0000,18602.8421,18602.8421,5.2316,5.1268,5124.1000,0.0000,5124.1000,0.4250,1450.0057,0.0000,1450.0057,21.2882,0.0000,3674.0943,3674.0943,5.1268,7.9603,6.5435,6.5435,5.9304,88955.4489,6.5435,7.6395,6.8358,7.0915,2.2937,18349.4788,6.8358,7.4672,6.9831,7.1515,1.3216,9251.0256,15.0140,1203.2832,169765.6000,116555.9532
7584,6.9348,6.5011,53418.2000,9572.6000,43845.6000,2.6593,12414.2360,1364.8240,13779.0599,133.2024,10937.4240,41003.9640,30066.5401,6.5011,6.3531,14057.8000,0.0000,14057.8000,0.5805,3899.7127,0.0000,3899.7127,29.0748,0.0000,10158.0873,10158.0873,6.3531,5.4381,72577.5000,0.0000,72577.5000,5.2458,17050.5738,0.0000,17050.5738,262.7615,0.0000,55526.9262,55526.9262,5.4381,5.4341,436.2000,0.0000,436.2000,0.4250,123.0336,0.0000,123.0336,21.2882,0.0000,313.1664,313.1664,5.4341,5.1627,26615.8000,0.0000,26615.8000,1.5849,6307.9554,0.0000,6307.9554,79.3897,0.0000,20307.8446,20307.8446,5.1627,5.1091,1581.4000,0.0000,1581.4000,0.4250,447.9878,0.0000,447.9878,21.2882,0.0000,1133.4122,1133.4122,5.1091,7.8473,6.4782,6.4782,6.2527,93790.7246,6.4782,7.6040,6.7784,7.0411,2.5707,20565.8201,6.7784,7.4486,6.9348,7.1135,1.5303,10712.2540,16.3807,1312.8116,159114.3000,125068.7987
7585,6.9341,6.4765,54103.4000,8536.1000,45567.3000,2.6569,12573.6299,1217.0297,13790.6596,133.0845,9753.1297,41529.7701,31776.6404,6.4765,6.3219,14059.5000,0.0000,14059.5000,0.5823,3901.6742,0.0000,3901.6742,29.1684,0.0000,10157.8258,10157.8258,6.3219,5.4770,79229.2000,0.0000,79229.2000,4.6518,18624.0994,0.0000,18624.0994,233.0093,0.0000,60605.1006,60605.1006,5.4770,5.4722,425.5000,0.0000,425.5000,0.4250,119.9421,0.0000,119.9421,21.2882,0.0000,305.5579,305.5579,5.4722,5.1631,27607.2000,0.0000,27607.2000,1.7332,6538.4701,0.0000,6538.4701,86.8166,0.0000,21068.7299,21068.7299,5.1631,5.1458,905.0000,0.0000,905.0000,0.4250,256.3718,0.0000,256.3718,21.2882,0.0000,648.6282,648.6282,5.1458,7.8329,6.4893,6.4893,5.8850,88274.7235,6.4893,7.5864,6.7819,7.0379,2.4028,19222.2013,6.7819,7.4343,6.9341,7.1081,1.4288,10001.8628,15.7114,1259.1726,167793.7000,117498.7877
7586,6.8995,6.4421,55152.2000,7572.3000,47579.9000,2.7613,12825.6838,1078.9602,13904.6440,138.3124,8651.2602,42326.5162,33675.2560,6.4421,6.2959,14059.5000,0.0000,14059.5000,0.5827,3903.7650,0.0000,3903.7650,29.1856,0.0000,10155.7350,10155.7350,6.2959,5.4234,72669.7000,0.0000,72669.7000,5.0814,17090.5226,0.0000,17090.5226,254.5290,0.0000,55579.1774,55579.1774,5.4234,5.4190,437.1000,0.0000,437.1000,0.4250,123.3161,0.0000,123.3161,21.2882,0.0000,313.7839,313.7839,5.4190,5.1157,28188.9000,0.0000,28188.9000,1.7963,6682.5889,0.0000,6682.5889,89.9779,0.0000,21506.3111,21506.3111,5.1157,5.1064,397.3000,0.0000,397.3000,0.4250,112.6329,0.0000,112.6329,21.2882,0.0000,284.6671,284.6671,5.1064,7.7761,6.4412,6.4412,6.1806,92708.5163,6.4412,7.5643,6.7407,7.0028,2.5999,20799.5495,6.7407,7.4213,6.8995,7.0810,1.5756,11029.3240,16.6076,1330.9957,163332.4000,124537.3898
7587,6.8906,6.3944,56387.2000,6652.1000,49735.1000,2.8855,13115.0755,947.6947,14062.7702,144.5344,7599.7947,43272.1245,35672.3298,6.3944,6.2448,14059.4000,0.0000,14059.4000,0.5830,3906.6360,0.0000,3906.6360,29.2049,0.0000,10152.7640,10152.7640,6.2448,5.4260,80263.7000,0.0000,80263.7000,4.6633,18894.5470,0.0000,18894.5470,233.5828,0.0000,61369.1530,61369.1530,5.4260,5.4214,425.6000,0.0000,425.6000,0.4250,120.0667,0.0000,120.0667,21.2882,0.0000,305.5333,305.5333,5.4214,5.1044,28914.9000,0.0000,28914.9000,1.8362,6854.4047,0.0000,6854.4047,91.9773,0.0000,22060.4953,22060.4953,5.1044,5.1002,397.3000,0.0000,397.3000,0.4250,112.6529,0.0000,112.6529,21.2882,0.0000,284.6471,284.6471,5.1002,7.7675,6.4339,6.4339,6.0335,90501.7761,6.4339,7.5523,6.7321,6.9931,2.5298,20238.4501,6.7321,7.4113,6.8906,7.0717,1.5363,10753.7666,16.2271,1300.5019,173796.0000,121493.9928
7588,6.8501,6.3553,42529.1000,10757.1000,31772.0000,3.0168,9899.3260,1531.4304,11430.7563,151.1117,12288.5304,32629.7740,20341.2437,6.3553,6.2145,14059.3000,0.0000,14059.3000,0.5836,3908.9833,0.0000,3908.9833,29.2315,0.0000,10150.3167,10150.3167,6.2145,5.3632,73487.9000,0.0000,73487.9000,5.1560,17309.2910,0.0000,17309.2910,258.2663,0.0000,56178.6090,56178.6090,5.3632,5.3590,437.1000,0.0000,437.1000,0.4250,123.4330,0.0000,123.4330,21.2882,0.0000,313.6670,313.6670,5.3590,5.0530,29157.3000,0.0000,29157.3000,1.8834,6919.5762,0.0000,6919.5762,94.3414,0.0000,22237.7238,22237.7238,5.0530,5.0490,905.0000,0.0000,905.0000,0.4250,256.8182,0.0000,256.8182,21.2882,0.0000,648.1818,648.1818,5.0490,7.7041,6.3766,6.3766,6.3789,95682.8259,6.3766,7.5282,6.6837,6.9524,2.7667,22133.8551,6.6837,7.3971,6.8501,7.0404,1.7140,11998.0485,17.2348,1381.2656,149818.6000,129814.7294
7589,6.8952,6.5705,35496.4000,14337.4000,21159.0000,1.9290,8255.3758,2042.7508,10298.1266,96.6222,16380.1508,27241.0242,10860.8734,6.5705,6.4083,14059.4000,0.0000,14059.4000,0.5840,3895.9550,0.0000,3895.9550,29.2532,0.0000,10163.4450,10163.4450,6.4083,5.5107,80513.4000,0.0000,80513.4000,4.7238,18895.4680,0.0000,18895.4680,236.6125,0.0000,61617.9320,61617.9320,5.5107,5.5056,565.0000,0.0000,565.0000,0.4250,159.1808,0.0000,159.1808,21.2882,0.0000,405.8192,405.8192,5.5056,5.1504,28676.4000,0.0000,28676.4000,1.9017,6787.6519,0.0000,6787.6519,95.2580,0.0000,21888.7481,21888.7481,5.1504,5.1401,4797.9000,0.0000,4797.9000,0.4250,1359.4384,0.0000,1359.4384,21.2882,0.0000,3438.4616,3438.4616,5.1401,7.7719,6.4560,6.4560,5.4967,82451.0100,6.4560,7.5345,6.7436,6.9952,2.2525,18020.0678,6.7436,7.3934,6.8952,7.0685,1.3572,9500.5740,14.9827,1200.7737,149771.1000,109971.6519
7590,6.9070,6.7291,22866.1000,59358.6000,-36492.5000,1.2833,5316.7865,8458.9803,13775.7668,64.2813,67817.5803,17549.3135,-50268.2668,6.7291,6.5625,14059.2000,0.0000,14059.2000,0.5816,3886.3249,0.0000,3886.3249,29.1330,0.0000,10172.8751,10172.8751,6.5625,5.5525,48927.6000,0.0000,48927.6000,5.1546,11449.7098,0.0000,11449.7098,258.1919,0.0000,37477.8902,37477.8902,5.5525,5.5458,527.0000,0.0000,527.0000,0.4250,148.3773,0.0000,148.3773,21.2882,0.0000,378.6227,378.6227,5.5458,5.1872,27238.6000,0.0000,27238.6000,1.8646,6442.7124,0.0000,6442.7124,93.3968,0.0000,20795.8876,20795.8876,5.1872,5.1309,16137.9000,0.0000,16137.9000,0.4250,4569.8599,0.0000,4569.8599,21.2882,0.0000,11568.0401,11568.0401,5.1309,7.8131,6.4720,6.4720,5.4592,81888.3254,6.4720,7.5442,6.7579,7.0081,2.1823,17458.4388,6.7579,7.3966,6.9070,7.0773,1.3000,9099.6727,14.6011,1170.1906,70397.8000,108446.4369
7591,7.1314,8.1051,8016.5000,96439.5000,-88423.0000,1.6494,1856.1754,13797.8778,15654.0532,82.6177,110237.3778,6160.3246,-104077.0532,8.1051,7.9065,23885.5000,0.0000,23885.5000,0.5798,6464.4931,0.0000,6464.4931,29.0446,0.0000,17421.0069,17421.0069,7.9065,7.1752,36926.6000,0.0000,36926.6000,3.1224,8430.2540,0.0000,8430.2540,156.4019,0.0000,28496.3460,28496.3460,7.1752,7.1678,1071.6000,0.0000,1071.6000,0.4250,294.1827,0.0000,294.1827,21.2882,0.0000,777.4173,777.4173,7.1678,6.7614,25495.1000,0.0000,25495.1000,1.7696,5860.5556,0.0000,5860.5556,88.6388,0.0000,19634.5444,19634.5444,6.7614,6.5352,17153.4000,0.0000,17153.4000,0.6859,4739.2638,0.0000,4739.2638,34.3558,0.0000,12414.1362,12414.1362,6.5352,7.3890,6.9621,6.9621,1.4697,22045.1127,6.9621,7.4043,7.0800,7.1832,0.7611,6089.0606,7.0800,7.3002,7.1314,7.1901,0.3790,2653.0150,12.3482,989.6330,16109.2000,30787.1882
7592,7.3660,9.0279,4145.1000,108720.3000,-104575.2000,4.0014,955.5876,15620.4591,16576.0467,200.4324,124340.7591,3189.5124,-121151.2467,9.0279,8.7484,29134.1000,0.0000,29134.1000,0.9602,7775.7960,0.0000,7775.7960,48.0964,0.0000,21358.3040,21358.3040,8.7484,8.2915,10842.9000,3864.8000,6978.1000,2.2928,2438.1527,595.4367,3033.5894,114.8441,4460.2367,8404.7473,3944.5106,8.2915,8.2790,1814.8000,0.0000,1814.8000,0.4250,489.7772,0.0000,489.7772,21.2882,0.0000,1325.0228,1325.0228,8.2790,7.9639,24944.6000,0.0000,24944.6000,1.6015,5625.3579,0.0000,5625.3579,80.2188,0.0000,19319.2421,19319.2421,7.9639,7.7643,16476.4000,0.0000,16476.4000,0.7070,4468.8575,0.0000,4468.8575,35.4151,0.0000,12007.5425,12007.5425,7.7643,7.1404,7.4523,7.4523,-1.3030,-19545.4936,7.4523,7.2893,7.4089,7.3708,-0.3404,-2723.5832,7.4089,7.2250,7.3660,7.3169,-0.3840,-2687.7555,14.9819,1200.7083,-25227.2000,-24956.8323
7593,7.5751,9.7205,2920.8000,118816.6000,-115895.8000,4.7385,670.7328,17136.0216,17806.7544,237.3518,135952.6216,2250.0672,-133702.5544,9.7205,9.3410,33126.5000,0.0000,33126.5000,1.1519,8750.4153,0.0000,8750.4153,57.7000,0.0000,24376.0847,24376.0847,9.3410,9.2708,4451.1000,2700.2000,1750.9000,0.4950,990.4150,418.2492,1408.6642,24.7945,3118.4492,3460.6850,342.2358,9.2708,9.2472,1967.8000,0.0000,1967.8000,0.4250,523.2919,0.0000,523.2919,21.2882,0.0000,1444.5081,1444.5081,9.2472,8.9036,24475.3000,0.0000,24475.3000,1.5321,5429.9949,0.0000,5429.9949,76.7442,0.0000,19045.3051,19045.3051,8.9036,8.6900,14445.3000,0.0000,14445.3000,0.6641,3862.6093,0.0000,3862.6093,33.2630,0.0000,10582.6907,10582.6907,8.6900,7.0418,7.8659,7.8659,-3.1038,-46557.5009,7.8659,7.2292,7.6961,7.5475,-1.1991,-9592.8213,7.6961,7.1777,7.5751,7.4369,-0.9763,-6833.8660,13.5099,1082.7402,-40130.0000,-62984.1882
7594,7.7273,9.9673,1986.7000,129646.3000,-127659.6000,5.2576,454.9413,18750.1978,19205.1391,263.3509,148396.4978,1531.7587,-146864.7391,9.9673,9.5585,39108.3000,0.0000,39108.3000,1.2940,10292.8042,0.0000,10292.8042,64.8148,0.0000,28815.4958,28815.4958,9.5585,9.5527,1771.4000,2770.3000,-998.9000,0.4950,392.6501,429.9991,822.6492,24.7945,3200.2991,1378.7499,-1821.5492,9.5527,9.5285,2014.1000,0.0000,2014.1000,0.4250,533.3560,0.0000,533.3560,21.2882,0.0000,1480.7440,1480.7440,9.5285,9.2091,22101.9000,0.0000,22101.9000,1.4748,4880.4795,0.0000,4880.4795,73.8704,0.0000,17221.4205,17221.4205,9.2091,9.0316,13091.3000,0.0000,13091.3000,0.5724,3484.5486,0.0000,3484.5486,28.6721,0.0000,9606.7514,9606.7514,9.0316,7.2118,8.1217,8.1217,-3.6220,-54329.5202,8.1217,7.2566,7.8910,7.6891,-1.7218,-13774.7778,7.8910,7.1896,7.7273,7.5403,-1.3961,-9772.6685,14.2780,1144.2982,-52342.9000,-77876.9665
7595,7.8609,10.1848,1189.8000,138789.7000,-137599.9000,5.7961,271.7845,20122.2212,20394.0057,290.3277,158911.9212,918.0155,-157993.9057,10.1848,9.7285,41107.8000,0.0000,41107.8000,1.5211,10784.3658,0.0000,10784.3658,76.1928,0.0000,30323.4342,30323.4342,9.7285,9.7573,614.7000,5442.1000,-4827.4000,0.4950,135.8503,846.1139,981.9642,24.7945,6288.2139,478.8497,-5809.3642,9.7573,9.7338,2378.9000,0.0000,2378.9000,0.4250,628.0470,0.0000,628.0470,21.2882,0.0000,1750.8530,1750.8530,9.7338,9.4611,17436.4000,0.0000,17436.4000,1.3244,3837.1542,0.0000,3837.1542,66.3409,0.0000,13599.2458,13599.2458,9.4611,9.3090,10552.5000,0.0000,10552.5000,0.5160,2798.2351,0.0000,2798.2351,25.8444,0.0000,7754.2649,7754.2649,9.3090,7.3561,8.3325,8.3325,-4.1151,-61726.0897,8.3325,7.2998,8.0571,7.8162,-2.1761,-17408.6945,8.0571,7.2160,7.8609,7.6366,-1.7724,-12407.1087,15.1165,1211.4924,-70951.7000,-91541.8929
7596,7.9981,10.4608,545.1000,158703.1000,-158158.0000,6.2521,124.2016,23068.2818,23192.4834,313.1680,181771.3818,420.8984,-181350.4834,10.4608,9.9876,35618.2000,0.0000,35618.2000,1.5929,9306.3691,0.0000,9306.3691,79.7897,0.0000,26311.8309,26311.8309,9.9876,10.0782,665.1000,18071.3000,-17406.2000,0.4950,146.3269,2816.9601,2963.2869,24.7945,20888.2601,518.7731,-20369.4869,10.0782,10.0508,2845.1000,0.0000,2845.1000,0.4250,747.5685,0.0000,747.5685,21.2882,0.0000,2097.5315,2097.5315,10.0508,9.8386,14429.7000,0.0000,14429.7000,1.0407,3158.9019,0.0000,3158.9019,52.1280,0.0000,11270.7981,11270.7981,9.8386,9.7175,9198.5000,0.0000,9198.5000,0.4250,2425.5437,0.0000,2425.5437,21.2882,0.0000,6772.9563,6772.9563,9.7175,7.4081,8.5628,8.5628,-4.9403,-74104.4068,8.5628,7.3217,8.2319,7.9423,-2.6551,-21240.7579,8.2319,7.2302,7.9981,7.7310,-2.1428,-14999.7076,15.3461,1229.8960,-113472.7000,-110344.8722
7597,8.2196,10.8063,94.7000,175418.5000,-175323.8000,7.1917,21.4898,25604.4372,25625.9270,360.2341,201022.9372,73.2102,-200949.7270,10.8063,10.4305,41101.1000,0.0000,41101.1000,1.3737,10684.8240,0.0000,10684.8240,68.8099,0.0000,30416.2760,30416.2760,10.4305,10.7211,0.0000,28741.5000,-28741.5000,0.9106,0.0000,4501.0076,4501.0076,45.6110,33242.5076,0.0000,-33242.5076,10.7211,10.6911,2713.1000,0.0000,2713.1000,0.4250,706.1871,0.0000,706.1871,21.2882,0.0000,2006.9129,2006.9129,10.6911,10.5299,11593.5000,0.0000,11593.5000,0.8560,2511.5884,0.0000,2511.5884,42.8748,0.0000,9081.9116,9081.9116,10.5299,10.4330,8182.9000,0.0000,8182.9000,0.4250,2135.8730,0.0000,2135.8730,21.2882,0.0000,6047.0270,6047.0270,10.4330,7.4512,8.9421,8.9421,-6.9720,-104579.4484,8.9421,7.3427,8.5156,8.1424,-3.7395,-29915.8162,8.5156,7.2468,8.2196,7.8812,-2.9665,-20765.8344,16.7730,1344.2551,-140474.7000,-155261.0990
7598,8.4409,10.9833,0.0000,186791.3000,-186791.3000,7.9823,0.0000,27379.6033,27379.6033,399.8311,214170.9033,0.0000,-214170.9033,10.9833,10.5983,39116.7000,0.0000,39116.7000,1.5760,10142.7921,0.0000,10142.7921,78.9401,0.0000,28973.9079,28973.9079,10.5983,11.0187,0.0000,25728.5000,-25728.5000,1.5056,0.0000,4036.4690,4036.4690,75.4171,29764.9690,0.0000,-29764.9690,11.0187,10.9933,1795.3000,0.0000,1795.3000,0.4250,465.2736,0.0000,465.2736,21.2882,0.0000,1330.0264,1330.0264,10.9933,10.8783,10307.8000,0.0000,10307.8000,0.6930,2222.1677,0.0000,2222.1677,34.7123,0.0000,8085.6323,8085.6323,10.8783,10.8017,7167.4000,0.0000,7167.4000,0.4250,1861.3150,0.0000,1861.3150,21.2882,0.0000,5306.0850,5306.0850,10.8017,7.7197,9.2607,9.2607,-8.1245,-121867.8692,9.2607,7.4560,8.7794,8.3584,-4.7572,-38057.7723,8.7794,7.3284,8.4409,8.0539,-3.8251,-26775.9038,18.9103,1515.5450,-154132.6000,-186701.5453
7599,8.6051,11.2524,0.0000,192687.9000,-192687.9000,8.5150,0.0000,28333.3073,28333.3073,426.5181,221021.2073,0.0000,-221021.2073,11.2524,10.8939,37113.8000,0.0000,37113.8000,1.4954,9585.9600,0.0000,9585.9600,74.9063,0.0000,27527.8400,27527.8400,10.8939,11.2619,0.0000,20672.7000,-20672.7000,1.3485,0.0000,3253.9095,3253.9095,67.5469,23926.6095,0.0000,-23926.6095,11.2619,11.2454,1735.3000,0.0000,1735.3000,0.4250,448.1418,0.0000,448.1418,21.2882,0.0000,1287.1582,1287.1582,11.2454,11.1454,10116.9000,0.0000,10116.9000,0.6930,2172.1945,0.0000,2172.1945,34.7123,0.0000,7944.7055,7944.7055,11.1454,11.0798,8182.9000,0.0000,8182.9000,0.4250,2116.8030,0.0000,2116.8030,21.2882,0.0000,6066.0970,6066.0970,11.0798,7.8983,9.4890,9.4890,-8.5828,-128742.7405,9.4890,7.5507,8.9722,8.5199,-5.2290,-41832.3370,8.9722,7.3991,8.6051,8.1856,-4.2438,-29706.7023,19.3530,1551.0242,-156211.7000,-200281.7798
7600,8.7152,11.4617,0.0000,178412.3000,-178412.3000,8.7921,0.0000,26290.1927,26290.1927,440.3945,204702.4927,0.0000,-204702.4927,11.4617,11.1193,31630.1000,0.0000,31630.1000,1.4125,8144.9543,0.0000,8144.9543,70.7530,0.0000,23485.1457,23485.1457,11.1193,11.4167,0.0000,13028.5000,-13028.5000,1.0846,0.0000,2055.9631,2055.9631,54.3255,15084.4631,0.0000,-15084.4631,11.4167,11.4007,2239.7000,0.0000,2239.7000,0.4250,577.1114,0.0000,577.1114,21.2882,0.0000,1662.5886,1662.5886,11.4007,11.3019,11603.2000,0.0000,11603.2000,0.6930,2485.1377,0.0000,2485.1377,34.7123,0.0000,9118.0623,9118.0623,11.3019,11.2265,9537.0000,0.0000,9537.0000,0.4250,2461.5077,0.0000,2461.5077,21.2882,0.0000,7075.4923,7075.4923,11.2265,8.0377,9.6321,9.6321,-8.5561,-128340.9684,9.6321,7.6286,9.0978,8.6304,-5.3757,-43005.7212,9.0978,7.4578,8.7152,8.2778,-4.4005,-30803.5955,19.2482,1542.6281,-136430.8000,-202150.2851
7601,8.7136,11.5335,45.2000,189360.6000,-189315.4000,8.1458,10.1647,27902.6578,27912.8225,408.0240,217263.2578,35.0353,-217228.2225,11.5335,11.2098,20649.5000,0.0000,20649.5000,1.1997,5311.8859,0.0000,5311.8859,60.0907,0.0000,15337.6141,15337.6141,11.2098,11.4176,793.3000,14274.1000,-13480.8000,0.6840,170.9212,2254.8795,2425.8007,34.2629,16528.9795,622.3788,-15906.6007,11.4176,11.3947,1418.0000,0.0000,1418.0000,0.4250,365.3760,0.0000,365.3760,21.2882,0.0000,1052.6240,1052.6240,11.3947,11.2691,11899.0000,0.0000,11899.0000,0.6930,2548.7330,0.0000,2548.7330,34.7123,0.0000,9350.2670,9350.2670,11.2691,11.1717,12583.5000,0.0000,12583.5000,0.4250,3249.3513,0.0000,3249.3513,21.2882,0.0000,9334.1487,9334.1487,11.1717,8.0657,9.6187,9.6187,-7.5158,-112737.1698,9.6187,7.6456,9.0925,8.6321,-4.7745,-38195.7466,9.0925,7.4686,8.7136,8.2806,-3.9296,-27507.0699,17.3588,1391.1993,-156246.2000,-178439.9862
7602,8.8139,11.7667,1208.4000,100056.7000,-98848.3000,8.6436,271.2530,14772.3626,15043.6156,432.9553,114829.0626,937.1470,-113891.9156,11.7667,11.5580,17021.6000,0.0000,17021.6000,0.7823,4364.0039,0.0000,4364.0039,39.1835,0.0000,12657.5961,12657.5961,11.5580,11.7743,5116.1000,135.4000,4980.7000,0.7080,1095.8809,21.4771,1117.3580,35.4631,156.8771,4020.2191,3863.3420,11.7743,11.7599,1185.9000,0.0000,1185.9000,0.4250,304.0084,0.0000,304.0084,21.2882,0.0000,881.8916,881.8916,11.7599,11.6327,12175.1000,0.0000,12175.1000,0.6930,2592.7761,0.0000,2592.7761,34.7123,0.0000,9582.3239,9582.3239,11.6327,11.5056,14783.8000,0.0000,14783.8000,0.4788,3797.5701,0.0000,3797.5701,23.9823,0.0000,10986.2299,10986.2299,11.5056,8.0670,9.7863,9.7863,-8.4342,-126513.5140,9.7863,7.6599,9.2193,8.7231,-5.2157,-41725.9938,9.2193,7.4818,8.8139,8.3505,-4.2616,-29831.4293,17.5959,1410.2032,-48701.2000,-198070.9371
7603,8.4762,10.9489,1807.7000,102178.9000,-100371.2000,4.5157,408.2869,14987.3805,15395.6673,226.1914,117166.2805,1399.4131,-115766.8673,10.9489,10.6750,17003.8000,0.0000,17003.8000,0.6424,4411.2140,0.0000,4411.2140,32.1761,0.0000,12592.5860,12592.5860,10.6750,10.5914,7747.3000,0.0000,7747.3000,0.4950,1684.4082,0.0000,1684.4082,24.7945,0.0000,6062.8918,6062.8918,10.5914,10.5723,901.2000,0.0000,901.2000,0.4250,235.0167,0.0000,235.0167,21.2882,0.0000,666.1833,666.1833,10.5723,10.3652,13764.5000,0.0000,13764.5000,0.6991,2987.6698,0.0000,2987.6698,35.0181,0.0000,10776.8302,10776.8302,10.3652,10.1279,14106.8000,0.0000,14106.8000,0.5591,3691.0205,0.0000,3691.0205,28.0073,0.0000,10415.7795,10415.7795,10.1279,8.2674,9.1977,9.1977,-2.8541,-42811.4000,9.1977,7.6579,8.7871,8.4278,-2.3620,-18896.1258,8.7871,7.4547,8.4762,8.1209,-2.0439,-14307.3583,11.0045,881.9415,-46847.6000,-76014.8841
7604,8.3923,10.8524,4613.6000,61523.6000,-56910.0000,4.5764,1043.6283,9009.6620,10053.2903,229.2330,70533.2620,3569.9717,-66963.2903,10.8524,10.5849,17017.0000,0.0000,17017.0000,0.6504,4420.8453,0.0000,4420.8453,32.5800,0.0000,12596.1547,12596.1547,10.5849,10.4561,13391.4000,0.0000,13391.4000,0.4950,2916.0290,0.0000,2916.0290,24.7945,0.0000,10475.3710,10475.3710,10.4561,10.4419,987.2000,0.0000,987.2000,0.4250,257.9548,0.0000,257.9548,21.2882,0.0000,729.2452,729.2452,10.4419,10.2130,15048.8000,0.0000,15048.8000,0.8083,3273.3848,0.0000,3273.3848,40.4901,0.0000,11775.4152,11775.4152,10.2130,9.9918,12922.0000,0.0000,12922.0000,0.5450,3388.5965,0.0000,3388.5965,27.2969,0.0000,9533.4035,9533.4035,9.9918,8.1408,9.0663,9.0663,-2.9027,-43541.1350,9.0663,7.6312,8.6836,8.3488,-2.2506,-18004.8743,8.6836,7.4350,8.3923,8.0593,-1.9581,-13706.9238,11.2502,901.6387,2456.4000,-75252.9331
7605,8.1967,10.0220,5812.9000,58265.4000,-52452.5000,2.5936,1319.6436,8500.8627,9820.5063,129.9121,66766.2627,4493.2564,-62273.0063,10.0220,9.6800,14407.0000,0.0000,14407.0000,0.6520,3788.6722,0.0000,3788.6722,32.6581,0.0000,10618.3278,10618.3278,9.6800,9.3955,15737.5000,0.0000,15737.5000,0.7887,3480.9757,0.0000,3480.9757,39.5073,0.0000,12256.5243,12256.5243,9.3955,9.3758,579.2000,0.0000,579.2000,0.4250,153.7384,0.0000,153.7384,21.2882,0.0000,425.4616,425.4616,9.3758,9.0562,16732.4000,0.0000,16732.4000,0.8860,3704.2182,0.0000,3704.2182,44.3788,0.0000,13028.1818,13028.1818,9.0562,8.7978,10552.5000,0.0000,10552.5000,0.5005,2815.2325,0.0000,2815.2325,25.0693,0.0000,7737.2675,7737.2675,8.7978,8.5744,8.6861,8.6861,-0.2731,-4096.8872,8.6861,7.6949,8.4218,8.1905,-1.2115,-9692.1768,8.4218,7.4573,8.1967,7.9396,-1.1789,-8252.0375,8.7686,702.7533,5556.1000,-22041.1015
7606,8.1122,9.8393,8690.7000,44016.2000,-35325.5000,2.3878,1976.0312,6411.6794,8387.7107,119.6041,50427.8794,6714.6688,-43713.2107,9.8393,9.5451,14059.0000,0.0000,14059.0000,0.5598,3707.1639,0.0000,3707.1639,28.0420,0.0000,10351.8361,10351.8361,9.5451,9.2053,39738.6000,0.0000,39738.6000,0.9433,8810.5715,0.0000,8810.5715,47.2510,0.0000,30928.0285,30928.0285,9.2053,9.1935,430.3000,0.0000,430.3000,0.4250,114.5407,0.0000,114.5407,21.2882,0.0000,315.7593,315.7593,9.1935,8.8324,19688.1000,0.0000,19688.1000,1.0057,4371.8544,0.0000,4371.8544,50.3740,0.0000,15316.2456,15316.2456,8.8324,8.6180,9198.5000,0.0000,9198.5000,0.4250,2462.2749,0.0000,2462.2749,21.2882,0.0000,6736.2251,6736.2251,8.6180,8.4695,8.5438,8.5438,-0.1785,-2677.2716,8.5438,7.6839,8.3145,8.1138,-1.0332,-8265.6717,8.3145,7.4475,8.1122,7.8810,-1.0418,-7292.3500,8.6199,690.8339,47789.0000,-18235.2933
7607,7.9699,9.0285,10752.6000,36763.5000,-26010.9000,1.6073,2451.2653,5340.9386,7792.2039,80.5120,42104.4386,8301.3347,-33803.1039,9.0285,8.7788,14058.5000,0.0000,14058.5000,0.5480,3752.1350,0.0000,3752.1350,27.4510,0.0000,10306.3650,10306.3650,8.7788,8.0325,50398.6000,0.0000,50398.6000,2.3883,11326.5646,0.0000,11326.5646,119.6284,0.0000,39072.0354,39072.0354,8.0325,8.0249,435.3000,0.0000,435.3000,0.4250,117.9420,0.0000,117.9420,21.2882,0.0000,317.3580,317.3580,8.0249,7.6560,22909.7000,0.0000,22909.7000,1.1876,5188.9387,0.0000,5188.9387,59.4845,0.0000,17720.7613,17720.7613,7.6560,7.4939,5136.4000,0.0000,5136.4000,0.4250,1399.7021,0.0000,1399.7021,21.2882,0.0000,3736.6979,3736.6979,7.4939,8.9116,8.2028,8.2028,1.9510,29264.9367,8.2028,7.8235,8.1016,8.0131,-0.5219,-4175.3232,8.1016,7.5372,7.9699,7.8194,-0.7767,-5436.9032,9.8718,791.1658,66927.6000,19652.7103
7608,7.8555,8.6167,12316.9000,31782.9000,-19466.0000,1.1826,2813.8134,4607.5377,7421.3511,59.2352,36390.4377,9503.0866,-26887.3511,8.6167,8.3851,14086.7000,0.0000,14086.7000,0.5559,3783.0414,0.0000,3783.0414,27.8425,0.0000,10303.6586,10303.6586,8.3851,7.5069,50408.0000,0.0000,50408.0000,3.0751,11408.8731,0.0000,11408.8731,154.0299,0.0000,38999.1269,38999.1269,7.5069,7.4998,428.8000,0.0000,428.8000,0.4250,117.1181,0.0000,117.1181,21.2882,0.0000,311.6819,311.6819,7.4998,7.1017,25421.4000,0.0000,25421.4000,1.4143,5810.0858,0.0000,5810.0858,70.8435,0.0000,19611.3142,19611.3142,7.1017,7.0178,1584.8000,0.0000,1584.8000,0.4250,435.5629,0.0000,435.5629,21.2882,0.0000,1149.2371,1149.2371,7.0178,8.9053,7.9615,7.9615,2.7934,41901.4809,7.9615,7.8776,7.9392,7.9196,-0.1242,-993.5422,7.9392,7.5807,7.8555,7.7599,-0.5305,-3713.8251,10.6167,850.8663,72463.7000,37194.1135
7609,7.7737,8.3876,14431.2000,28059.3000,-13628.1000,0.8844,3301.8172,4061.5720,7363.3892,44.3020,32120.8720,11129.3828,-20991.4892,8.3876,8.1526,14088.6000,0.0000,14088.6000,0.5611,3796.6894,0.0000,3796.6894,28.1040,0.0000,10291.9106,10291.9106,8.1526,7.2632,58222.2000,0.0000,58222.2000,3.0999,13232.8345,0.0000,13232.8345,155.2722,0.0000,44989.3655,44989.3655,7.2632,7.2561,436.0000,0.0000,436.0000,0.4250,119.5314,0.0000,119.5314,21.2882,0.0000,316.4686,316.4686,7.2561,6.8088,26988.4000,0.0000,26988.4000,1.5861,6194.3104,0.0000,6194.3104,79.4482,0.0000,20794.0896,20794.0896,6.8088,6.7826,906.7000,0.0000,906.7000,0.4250,250.3257,0.0000,250.3257,21.2882,0.0000,656.3743,656.3743,6.7826,8.8411,7.8119,7.8119,3.0050,45074.4251,7.8119,7.8813,7.8304,7.8466,0.1013,810.7476,7.8304,7.5875,7.7737,7.7089,-0.3546,-2482.4475,10.4722,839.2869,87013.8000,43402.7252
7610,7.6866,8.1436,16285.5000,25158.0000,-8872.5000,0.6189,3732.0895,3635.7654,7367.8549,31.0015,28793.7654,12553.4105,-16240.3549,8.1436,7.9198,14088.5000,0.0000,14088.5000,0.5635,3810.7507,0.0000,3810.7507,28.2240,0.0000,10277.7493,10277.7493,7.9198,6.9415,55029.6000,0.0000,55029.6000,3.5971,12560.0842,0.0000,12560.0842,180.1800,0.0000,42469.5158,42469.5158,6.9415,6.9346,428.8000,0.0000,428.8000,0.4250,118.1423,0.0000,118.1423,21.2882,0.0000,310.6577,310.6577,6.9346,6.4826,27392.9000,0.0000,27392.9000,1.6922,6322.4215,0.0000,6322.4215,84.7645,0.0000,21070.4785,21070.4785,6.4826,6.4683,397.7000,0.0000,397.7000,0.4250,110.3560,0.0000,110.3560,21.2882,0.0000,287.3440,287.3440,6.4683,8.8188,7.6436,7.6436,3.5984,53976.6213,7.6436,7.8983,7.7115,7.7709,0.3900,3120.2744,7.7115,7.6046,7.6866,7.6581,-0.1636,-1145.1004,10.9826,880.1917,88465.0000,55951.7953
7611,7.6273,7.9991,18381.2000,22393.9000,-4012.7000,0.4027,4216.9820,3232.7858,7449.7678,20.1735,25626.6858,14164.2180,-11462.4678,7.9991,7.7640,14088.5000,0.0000,14088.5000,0.5660,3819.1417,0.0000,3819.1417,28.3490,0.0000,10269.3583,10269.3583,7.7640,6.7925,61161.8000,0.0000,61161.8000,3.4158,13999.3307,0.0000,13999.3307,171.0997,0.0000,47162.4693,47162.4693,6.7925,6.7854,435.9000,0.0000,435.9000,0.4250,120.3755,0.0000,120.3755,21.2882,0.0000,315.5245,315.5245,6.7854,6.3034,28041.0000,0.0000,28041.0000,1.7289,6488.8909,0.0000,6488.8909,86.6025,0.0000,21552.1091,21552.1091,6.3034,6.2969,397.7000,0.0000,397.7000,0.4250,110.6641,0.0000,110.6641,21.2882,0.0000,287.0359,287.0359,6.2969,8.7912,7.5441,7.5441,3.6319,54478.7764,7.5441,7.8890,7.6360,7.7165,0.5023,4018.1038,7.6360,7.5985,7.6273,7.6173,-0.0547,-382.5708,10.4452,837.1229,100112.2000,58114.3094
7612,7.5566,7.8071,14499.9000,35392.6000,-20892.7000,0.2960,3330.9023,5102.6825,8433.5848,14.8266,40495.2825,11168.9977,-29326.2848,7.8071,7.5830,14088.5000,0.0000,14088.5000,0.5675,3830.3462,0.0000,3830.3462,28.4239,0.0000,10258.1538,10258.1538,7.5830,6.5537,58972.5000,0.0000,58972.5000,3.8085,13542.8802,0.0000,13542.8802,190.7654,0.0000,45429.6198,45429.6198,6.5537,6.5468,428.8000,0.0000,428.8000,0.4250,118.8544,0.0000,118.8544,21.2882,0.0000,309.9456,309.9456,6.5468,6.0765,28754.2000,0.0000,28754.2000,1.7753,6681.8145,0.0000,6681.8145,88.9236,0.0000,22072.3855,22072.3855,6.0765,6.0703,906.7000,0.0000,906.7000,0.4250,253.1935,0.0000,253.1935,21.2882,0.0000,653.5065,653.5065,6.0703,8.7563,7.4133,7.4133,4.0984,61475.7530,7.4133,7.8942,7.5415,7.6537,0.7337,5869.9767,7.5415,7.6063,7.5566,7.5739,0.0988,691.7105,10.9458,877.2383,82258.0000,68037.4401
