Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7613,7.5596,8.1527,14318.6000,44000.0000,-29681.4000,0.9477,3289.0724,6343.9883,9633.0607,47.4698,50343.9883,11029.5276,-39314.4607,8.1527,7.9449,14088.2000,0.0000,14088.2000,0.5695,3810.1389,0.0000,3810.1389,28.5242,0.0000,10278.0611,10278.0611,7.9449,7.0242,64198.0000,0.0000,64198.0000,3.6856,14646.0357,0.0000,14646.0357,184.6126,0.0000,49551.9643,49551.9643,7.0242,7.0180,572.4000,0.0000,572.4000,0.4250,157.5052,0.0000,157.5052,21.2882,0.0000,414.8948,414.8948,7.0180,6.5704,27760.4000,0.0000,27760.4000,1.8294,6397.9358,0.0000,6397.9358,91.6352,0.0000,21362.4642,21362.4642,6.5704,6.5572,4809.3000,0.0000,4809.3000,0.4250,1332.6904,0.0000,1332.6904,21.2882,0.0000,3476.6096,3476.6096,6.5572,8.3794,7.4683,7.4683,3.0032,45048.4348,7.4683,7.8088,7.5591,7.6385,0.5612,4489.5114,7.5591,7.5614,7.5596,7.5602,0.0039,27.1990,11.8233,947.5636,81746.9000,49565.1452
7614,7.5495,8.2873,6703.6000,101197.1000,-94493.5000,1.3464,1540.1490,14588.0538,16128.2027,67.4394,115785.1538,5163.4510,-110621.7027,8.2873,8.0943,14088.1000,0.0000,14088.1000,0.5659,3802.3329,0.0000,3802.3329,28.3437,0.0000,10285.7671,10285.7671,8.0943,7.1635,36837.6000,0.0000,36837.6000,3.9829,8381.3504,0.0000,8381.3504,199.5055,0.0000,28456.2496,28456.2496,7.1635,7.1558,519.5000,0.0000,519.5000,0.4250,142.6421,0.0000,142.6421,21.2882,0.0000,376.8579,376.8579,7.1558,6.7545,25962.5000,0.0000,25962.5000,1.7491,5969.2416,0.0000,5969.2416,87.6145,0.0000,19993.2584,19993.2584,6.7545,6.6892,16177.8000,0.0000,16177.8000,0.4250,4470.1948,0.0000,4470.1948,21.2882,0.0000,11707.6052,11707.6052,6.6892,8.2575,7.4734,7.4734,2.7855,41782.4914,7.4734,7.7683,7.5520,7.6208,0.5238,4190.6138,7.5520,7.5411,7.5495,7.5466,-0.0194,-135.9960,12.7415,1021.1510,-908.0000,45837.1093
7615,7.7720,9.5627,4552.1000,139918.3000,-135366.2000,4.2860,1041.5411,20252.4611,21294.0022,214.6876,160170.7611,3510.5589,-156660.2022,9.5627,9.3951,23923.9000,0.0000,23923.9000,0.5645,6334.3717,0.0000,6334.3717,28.2743,0.0000,17589.5283,17589.5283,9.3951,8.9315,28735.3000,0.0000,28735.3000,2.2786,6387.8066,0.0000,6387.8066,114.1349,0.0000,22347.4934,22347.4934,8.9315,8.9253,1081.7000,0.0000,1081.7000,0.4250,289.1207,0.0000,289.1207,21.2882,0.0000,792.5793,792.5793,8.9253,8.5988,25479.2000,0.0000,25479.2000,1.6313,5683.3431,0.0000,5683.3431,81.7095,0.0000,19795.8569,19795.8569,8.5988,8.4073,17195.9000,0.0000,17195.9000,0.6669,4619.2774,0.0000,4619.2774,33.4052,0.0000,12576.6226,12576.6226,8.4073,7.5907,7.9990,7.9990,-1.6823,-25234.3129,7.9990,7.5558,7.8808,7.7774,-0.9132,-7305.5526,7.8808,7.4142,7.7720,7.6475,-0.9613,-6728.7921,14.7784,1184.3997,-38950.2000,-39268.6577
7616,7.9774,10.1554,3733.4000,150230.7000,-146497.3000,6.1476,850.9841,21828.3107,22679.2948,307.9310,172059.0107,2882.4159,-169176.5948,10.1554,9.9102,29198.6000,0.0000,29198.6000,0.9371,7663.3835,0.0000,7663.3835,46.9378,0.0000,21535.2165,21535.2165,9.9102,9.5989,9821.8000,7048.6000,2773.2000,1.7321,2163.7766,1097.8761,3261.6527,86.7592,8146.4761,7658.0234,-488.4527,9.5989,9.5878,1818.6000,0.0000,1818.6000,0.4250,481.2550,0.0000,481.2550,21.2882,0.0000,1337.3450,1337.3450,9.5878,9.3118,26769.6000,0.0000,26769.6000,1.5450,5905.3629,0.0000,5905.3629,77.3891,0.0000,20864.2371,20864.2371,9.3118,9.1364,16517.2000,0.0000,16517.2000,0.6851,4389.6821,0.0000,4389.6821,34.3181,0.0000,12127.5179,12127.5179,9.1364,7.6289,8.3826,8.3826,-3.6160,-54240.5466,8.3826,7.5261,8.1542,7.9544,-2.0546,-16436.6025,8.1542,7.3964,7.9774,7.7753,-1.8177,-12724.0427,17.2077,1379.0962,-69420.1000,-83401.1919
7617,8.1486,10.6092,2770.3000,158099.2000,-155328.9000,6.6607,629.4695,23045.5601,23675.0296,333.6358,181144.7601,2140.8305,-179003.9296,10.6092,10.2954,33197.0000,0.0000,33197.0000,1.1320,8654.9178,0.0000,8654.9178,56.7026,0.0000,24542.0822,24542.0822,10.2954,10.3023,4358.5000,6763.3000,-2404.8000,0.4950,953.8103,1057.6339,2011.4441,24.7945,7820.9339,3404.6897,-4416.2441,10.3023,10.2828,1969.2000,0.0000,1969.2000,0.4250,515.7139,0.0000,515.7139,21.2882,0.0000,1453.4861,1453.4861,10.2828,9.9785,26658.0000,0.0000,26658.0000,1.6023,5813.6962,0.0000,5813.6962,80.2585,0.0000,20844.3038,20844.3038,9.9785,9.8015,14481.0000,0.0000,14481.0000,0.6498,3810.5838,0.0000,3810.5838,32.5488,0.0000,10670.4162,10670.4162,9.8015,7.6116,8.7066,8.7066,-5.0208,-75312.7135,8.7066,7.4985,8.3844,8.1026,-2.7697,-22157.5558,8.3844,7.3738,8.1486,7.8791,-2.3170,-16219.1497,16.4473,1318.1483,-81428.5000,-113689.4190
7618,8.2734,10.7765,1719.4000,165420.9000,-163701.5000,7.0691,389.7887,24169.8377,24559.6265,354.0903,189590.7377,1329.6113,-188261.1265,10.7765,10.4331,39195.2000,0.0000,39195.2000,1.2771,10193.7883,0.0000,10193.7883,63.9714,0.0000,29001.4117,29001.4117,10.4331,10.4949,1582.0000,6233.7000,-4651.7000,0.4950,345.3839,976.2438,1321.6277,24.7945,7209.9438,1236.6161,-5973.3277,10.4949,10.4745,2014.6000,0.0000,2014.6000,0.4250,526.1145,0.0000,526.1145,21.2882,0.0000,1488.4855,1488.4855,10.4745,10.1829,24851.0000,0.0000,24851.0000,1.5743,5402.6646,0.0000,5402.6646,78.8550,0.0000,19448.3354,19448.3354,10.1829,10.0335,13123.6000,0.0000,13123.6000,0.5631,3442.9898,0.0000,3442.9898,28.2072,0.0000,9680.6102,9680.6102,10.0335,7.7673,8.9004,8.9004,-5.4039,-81058.1566,8.9004,7.5433,8.5385,8.2218,-3.2360,-25888.0112,8.5385,7.4024,8.2734,7.9704,-2.7091,-18963.3844,17.1054,1370.8958,-89168.8000,-125909.5522
7619,8.3760,10.9094,1120.3000,171502.6000,-170382.3000,7.4554,253.4950,25107.4613,25360.9563,373.4399,196610.0613,866.8050,-195743.2563,10.9094,10.5189,41194.2000,0.0000,41194.2000,1.5036,10692.9656,0.0000,10692.9656,75.3173,0.0000,30501.2344,30501.2344,10.5189,10.5993,1027.2000,8557.5000,-7530.3000,0.4950,223.9295,1341.4055,1565.3350,24.7945,9898.9055,803.2705,-9095.6350,10.5993,10.5793,2387.9000,0.0000,2387.9000,0.4250,622.6490,0.0000,622.6490,21.2882,0.0000,1765.2510,1765.2510,10.5793,10.3175,23991.3000,0.0000,23991.3000,1.4622,5206.8723,0.0000,5206.8723,73.2396,0.0000,18784.4277,18784.4277,10.3175,10.1872,10578.4000,0.0000,10578.4000,0.5086,2769.7603,0.0000,2769.7603,25.4736,0.0000,7808.6397,7808.6397,10.1872,7.9039,9.0455,9.0455,-5.6574,-84860.9814,9.0455,7.6001,8.6601,8.3228,-3.5815,-28651.9749,8.6601,7.4428,8.3760,8.0514,-3.0161,-21112.7974,17.7746,1424.5275,-99760.8000,-134625.7536
7620,8.4761,11.0568,557.5000,178248.7000,-177691.2000,7.7642,125.9169,26145.1220,26271.0389,388.9066,204393.8220,431.5831,-203962.2389,11.0568,10.6544,35696.1000,0.0000,35696.1000,1.5768,9245.9657,0.0000,9245.9657,78.9822,0.0000,26450.1343,26450.1343,10.6544,10.7744,1475.7000,11163.1000,-9687.4000,0.4950,320.9573,1752.4214,2073.3788,24.7945,12915.5214,1154.7427,-11760.7788,10.7744,10.7511,2848.2000,0.0000,2848.2000,0.4250,740.7759,0.0000,740.7759,21.2882,0.0000,2107.4241,2107.4241,10.7511,10.5033,22740.8000,0.0000,22740.8000,1.4087,4921.7233,0.0000,4921.7233,70.5642,0.0000,17819.0767,17819.0767,10.5033,10.4003,9221.0000,0.0000,9221.0000,0.4250,2407.7744,0.0000,2407.7744,21.2882,0.0000,6813.2256,6813.2256,10.4003,7.9878,9.1940,9.1940,-6.1010,-91514.6950,9.1940,7.6436,8.7806,8.4188,-3.9210,-31367.9157,8.7806,7.4758,8.4761,8.1282,-3.2999,-23099.0352,18.1421,1453.9775,-116872.5000,-145981.6459
7621,8.5878,11.2638,151.5000,184931.7000,-184780.2000,8.1018,34.1480,27183.7324,27217.8805,405.8204,212115.4324,117.3520,-211998.0805,11.2638,10.9165,41198.6000,0.0000,41198.6000,1.3630,10639.2487,0.0000,10639.2487,68.2721,0.0000,30559.3513,30559.3513,10.9165,11.0709,25.2000,12090.5000,-12065.3000,0.5078,5.4565,1903.5441,1909.0006,25.4376,13994.0441,19.7435,-13974.3006,11.0709,11.0432,2719.8000,0.0000,2719.8000,0.4250,704.3358,0.0000,704.3358,21.2882,0.0000,2015.4642,2015.4642,11.0432,10.8091,21951.2000,0.0000,21951.2000,1.3309,4728.4677,0.0000,4728.4677,66.6669,0.0000,17222.7323,17222.7323,10.8091,10.7196,8202.9000,0.0000,8202.9000,0.4250,2132.3747,0.0000,2132.3747,21.2882,0.0000,6070.5253,6070.5253,10.7196,8.0294,9.3745,9.3745,-6.8365,-102547.9284,9.3745,7.6697,8.9199,8.5221,-4.3326,-34660.6175,8.9199,7.4966,8.5878,8.2083,-3.6170,-25318.8934,18.2304,1461.0565,-122773.0000,-162527.4393
7622,8.6837,11.3332,6.9000,190859.6000,-190852.7000,8.4304,1.5525,28107.2112,28108.7638,422.2794,218966.8112,5.3475,-218961.4638,11.3332,10.9512,39188.5000,0.0000,39188.5000,1.5677,10110.0201,0.0000,10110.0201,78.5253,0.0000,29078.4799,29078.4799,10.9512,11.1258,8.1000,10202.4000,-10194.3000,0.6330,1.7528,1606.9075,1608.6604,31.7086,11809.3075,6.3472,-11802.9604,11.1258,11.1006,1801.3000,0.0000,1801.3000,0.4250,466.1037,0.0000,466.1037,21.2882,0.0000,1335.1963,1335.1963,11.1006,10.8854,21694.6000,0.0000,21694.6000,1.2776,4668.8755,0.0000,4668.8755,63.9953,0.0000,17025.7245,17025.7245,10.8854,10.8095,7184.8000,0.0000,7184.8000,0.4250,1865.6421,0.0000,1865.6421,21.2882,0.0000,5319.1579,5319.1579,10.8095,8.1810,9.4952,9.4952,-7.0125,-105186.8430,9.4952,7.7433,9.0280,8.6193,-4.6739,-37391.1305,9.0280,7.5523,8.6837,8.2902,-3.9371,-27559.3697,19.1381,1533.8042,-131177.8000,-170137.3432
7623,8.7696,11.4870,48.7000,195430.8000,-195382.1000,8.7123,10.9406,28828.4892,28839.4298,436.3962,224259.2892,37.7594,-224221.5298,11.4870,11.1259,37199.4000,0.0000,37199.4000,1.4895,9575.5905,0.0000,9575.5905,74.6083,0.0000,27623.8095,27623.8095,11.1259,11.2724,193.6000,10412.0000,-10218.4000,0.5349,41.7713,1643.1906,1684.9619,26.7945,12055.1906,151.8287,-11903.3619,11.2724,11.2558,1739.3000,0.0000,1739.3000,0.4250,449.1063,0.0000,449.1063,21.2882,0.0000,1290.1937,1290.1937,11.2558,11.0444,21880.3000,0.0000,21880.3000,1.2613,4697.1241,0.0000,4697.1241,63.1783,0.0000,17183.1759,17183.1759,11.0444,10.9784,8202.9000,0.0000,8202.9000,0.4250,2125.0868,0.0000,2125.0868,21.2882,0.0000,6077.8132,6077.8132,10.9784,8.2539,9.6161,9.6161,-7.3193,-109788.8079,9.6161,7.7892,9.1290,8.7027,-4.9082,-39265.3666,9.1290,7.5888,8.7696,8.3589,-4.1375,-28962.2551,19.2719,1544.5291,-136578.6000,-178016.4296
7624,8.8471,11.5996,233.6000,199422.6000,-199189.0000,8.9234,52.4052,29461.8521,29514.2573,446.9730,228884.4521,181.1948,-228703.2573,11.5996,11.2604,31696.9000,0.0000,31696.9000,1.4103,8145.9720,0.0000,8145.9720,70.6417,0.0000,23550.9280,23550.9280,11.2604,11.4065,580.1000,12731.8000,-12151.7000,0.5365,124.8798,2012.4242,2137.3039,26.8734,14744.2242,455.2202,-14289.0039,11.4065,11.3906,2244.4000,0.0000,2244.4000,0.4250,578.4076,0.0000,578.4076,21.2882,0.0000,1665.9924,1665.9924,11.3906,11.1796,21082.5000,0.0000,21082.5000,1.2684,4516.1099,0.0000,4516.1099,63.5321,0.0000,16566.3901,16566.3901,11.1796,11.1050,9560.3000,0.0000,9560.3000,0.4250,2471.8919,0.0000,2471.8919,21.2882,0.0000,7088.4081,7088.4081,11.1050,8.3365,9.7207,9.7207,-7.5187,-112780.7781,9.7207,7.8372,9.2185,8.7790,-5.1155,-40924.1456,9.2185,7.6268,8.8471,8.4226,-4.3229,-30260.2080,19.4828,1561.4319,-146756.6000,-183965.1317
7625,8.9317,11.7350,496.5000,203166.2000,-202669.7000,9.1013,111.2125,30064.7149,30175.9274,455.8848,233230.9149,385.2875,-232845.6274,11.7350,11.4462,20703.7000,0.0000,20703.7000,1.1995,5310.4293,0.0000,5310.4293,60.0811,0.0000,15393.2707,15393.2707,11.4462,11.6214,2323.4000,14369.2000,-12045.8000,0.6383,498.6080,2276.2054,2774.8134,31.9721,16645.4054,1824.7920,-14820.6134,11.6214,11.6009,1428.0000,0.0000,1428.0000,0.4250,366.8752,0.0000,366.8752,21.2882,0.0000,1061.1248,1061.1248,11.6009,11.3977,19080.1000,0.0000,19080.1000,1.2190,4073.5040,0.0000,4073.5040,61.0600,0.0000,15006.5960,15006.5960,11.3977,11.3108,12614.6000,0.0000,12614.6000,0.4250,3251.3377,0.0000,3251.3377,21.2882,0.0000,9363.2623,9363.2623,11.3108,8.3847,9.8477,9.8477,-7.9588,-119382.4915,9.8477,7.8705,9.3205,8.8591,-5.3779,-43023.4811,9.3205,7.6541,8.9317,8.4873,-4.5324,-31726.5683,19.5121,1563.7788,-160889.1000,-194132.5410
7626,9.0212,11.9486,2348.7000,119610.5000,-117261.8000,9.2649,525.2384,17731.2858,18256.5242,464.0770,137341.7858,1823.4616,-135518.3242,11.9486,11.7549,17037.2000,0.0000,17037.2000,0.7817,4356.6476,0.0000,4356.6476,39.1566,0.0000,12680.5524,12680.5524,11.7549,11.9413,7687.7000,146.1000,7541.6000,0.6331,1641.3371,23.2297,1664.5668,31.7135,169.3297,6046.3629,5877.0332,11.9413,11.9279,1179.3000,0.0000,1179.3000,0.4250,301.5949,0.0000,301.5949,21.2882,0.0000,877.7051,877.7051,11.9279,11.7390,17528.1000,0.0000,17528.1000,1.0989,3722.8436,0.0000,3722.8436,55.0422,0.0000,13805.2564,13805.2564,11.7390,11.6212,14820.4000,0.0000,14820.4000,0.4789,3801.1636,0.0000,3801.1636,23.9904,0.0000,11019.2364,11019.2364,11.6212,8.3835,10.0023,10.0023,-8.5859,-128788.6036,10.0023,7.8765,9.4354,8.9394,-5.6375,-45100.1408,9.4354,7.6601,9.0212,8.5477,-4.7081,-32956.5582,19.0238,1524.6433,-59155.2000,-206845.3026
7627,8.6943,11.2376,3037.8000,116975.9000,-113938.1000,5.3633,683.3904,17230.1479,17913.5383,268.6471,134206.0479,2354.4096,-131851.6383,11.2376,11.0003,17060.4000,0.0000,17060.4000,0.6411,4407.4010,0.0000,4407.4010,32.1102,0.0000,12652.9990,12652.9990,11.0003,10.8903,9420.8000,0.0000,9420.8000,0.4950,2036.9622,0.0000,2036.9622,24.7945,0.0000,7383.8378,7383.8378,10.8903,10.8738,902.5000,0.0000,902.5000,0.4250,234.3312,0.0000,234.3312,21.2882,0.0000,668.1688,668.1688,10.8738,10.6157,17802.9000,0.0000,17802.9000,1.0033,3845.3789,0.0000,3845.3789,50.2561,0.0000,13957.5211,13957.5211,10.6157,10.4099,14141.7000,0.0000,14141.7000,0.5595,3686.5871,0.0000,3686.5871,28.0278,0.0000,10455.1129,10455.1129,10.4099,8.4988,9.4543,9.4543,-3.3915,-50872.8163,9.4543,7.8425,9.0245,8.6484,-2.8604,-22883.4021,9.0245,7.6091,8.6943,8.3168,-2.5119,-17583.2629,12.7308,1020.2977,-54609.8000,-91339.4813
7628,8.5967,11.0955,6166.0000,75805.9000,-69639.9000,5.2015,1389.5866,11144.8893,12534.4759,260.5421,86950.7893,4776.4134,-82174.3759,11.0955,10.8558,17041.6000,0.0000,17041.6000,0.6495,4411.6182,0.0000,4411.6182,32.5316,0.0000,12629.9818,12629.9818,10.8558,10.7159,14580.1000,0.0000,14580.1000,0.5505,3160.2378,0.0000,3160.2378,27.5727,0.0000,11419.8622,11419.8622,10.7159,10.7033,988.6000,0.0000,988.6000,0.4250,257.3400,0.0000,257.3400,21.2882,0.0000,731.2600,731.2600,10.7033,10.4389,18295.4000,0.0000,18295.4000,1.0395,3962.6879,0.0000,3962.6879,52.0689,0.0000,14332.7121,14332.7121,10.4389,10.2409,12953.9000,0.0000,12953.9000,0.5440,3385.6984,0.0000,3385.6984,27.2484,0.0000,9568.2016,9568.2016,10.2409,8.3784,9.3096,9.3096,-3.2753,-49129.0841,9.3096,7.8010,8.9073,8.5553,-2.6529,-21223.1594,8.9073,7.5762,8.5967,8.2418,-2.3407,-16385.1364,12.6149,1011.0046,-5780.3000,-86737.3799
7629,8.3903,10.3509,7819.2000,72702.4000,-64883.2000,3.1774,1768.8203,10646.3159,12415.1362,159.1567,83348.7159,6050.3797,-77298.3362,10.3509,10.0505,14429.0000,0.0000,14429.0000,0.6503,3776.1159,0.0000,3776.1159,32.5726,0.0000,10652.8841,10652.8841,10.0505,9.7790,16577.1000,0.0000,16577.1000,0.8543,3643.1032,0.0000,3643.1032,42.7910,0.0000,12933.9968,12933.9968,9.7790,9.7616,581.8000,0.0000,581.8000,0.4250,153.5500,0.0000,153.5500,21.2882,0.0000,428.2500,428.2500,9.7616,9.4209,19460.9000,0.0000,19460.9000,1.0717,4280.7059,0.0000,4280.7059,53.6837,0.0000,15180.1941,15180.1941,9.4209,9.1938,10578.4000,0.0000,10578.4000,0.4998,2806.7849,0.0000,2806.7849,25.0346,0.0000,7771.6151,7771.6151,9.1938,8.6726,8.9332,8.9332,-0.7278,-10917.1981,8.9332,7.8291,8.6388,8.3812,-1.5417,-12333.7259,8.6388,7.5740,8.3903,8.1064,-1.4868,-10407.7749,10.0178,802.8644,-3256.0000,-33658.6989
7630,8.2990,10.1910,11355.8000,58790.6000,-47434.8000,2.9569,2573.1544,8594.1470,11167.3014,148.1113,67384.7470,8782.6456,-58602.1014,10.1910,9.9304,14086.9000,0.0000,14086.9000,0.5575,3695.2707,0.0000,3695.2707,27.9272,0.0000,10391.6293,10391.6293,9.9304,9.6140,39958.4000,0.0000,39958.4000,0.9865,8799.8811,0.0000,8799.8811,49.4137,0.0000,31158.5189,31158.5189,9.6140,9.6035,432.4000,0.0000,432.4000,0.4250,114.4000,0.0000,114.4000,21.2882,0.0000,318.0000,318.0000,9.6035,9.2321,21696.7000,0.0000,21696.7000,1.1609,4785.0357,0.0000,4785.0357,58.1490,0.0000,16911.6643,16911.6643,9.2321,9.0421,9221.0000,0.0000,9221.0000,0.4250,2453.5345,0.0000,2453.5345,21.2882,0.0000,6767.4655,6767.4655,9.0421,8.5441,8.7931,8.7931,-0.6781,-10171.2966,8.7931,7.7971,8.5275,8.2951,-1.3561,-10848.8021,8.5275,7.5484,8.2990,8.0380,-1.3331,-9331.6343,9.7678,782.8265,37960.6000,-30351.7329
7631,8.1514,9.4417,12875.4000,52071.3000,-39195.9000,2.1606,2925.4087,7590.6444,10516.0530,108.2252,59661.9444,9949.9913,-49711.9530,9.4417,9.2137,14087.0000,0.0000,14087.0000,0.5458,3736.5719,0.0000,3736.5719,27.3396,0.0000,10350.4281,10350.4281,9.2137,8.5299,47982.1000,0.0000,47982.1000,2.3835,10700.5201,0.0000,10700.5201,119.3882,0.0000,37281.5799,37281.5799,8.5299,8.5229,433.2000,0.0000,433.2000,0.4250,116.4904,0.0000,116.4904,21.2882,0.0000,316.7096,316.7096,8.5229,8.1523,23900.7000,0.0000,23900.7000,1.2983,5367.6347,0.0000,5367.6347,65.0294,0.0000,18533.0653,18533.0653,8.1523,8.0042,5148.7000,0.0000,5148.7000,0.4250,1392.4690,0.0000,1392.4690,21.2882,0.0000,3756.2310,3756.2310,8.0042,8.9124,8.4583,8.4583,1.3746,20618.9999,8.4583,7.9121,8.3126,8.1852,-0.8267,-6613.4358,8.3126,7.6216,8.1514,7.9671,-1.0459,-7321.0602,10.8572,870.1411,52355.8000,6684.5039
7632,8.0413,9.0907,14338.0000,46707.3000,-32369.3000,1.7839,3264.3312,6794.6275,10058.9587,89.3530,53501.9275,11073.6688,-42428.2587,9.0907,8.8726,14116.5000,0.0000,14116.5000,0.5529,3764.1003,0.0000,3764.1003,27.6967,0.0000,10352.3997,10352.3997,8.8726,8.0868,46865.1000,0.0000,46865.1000,2.9025,10514.8598,0.0000,10514.8598,145.3882,0.0000,36350.2402,36350.2402,8.0868,8.0801,430.7000,0.0000,430.7000,0.4250,116.5993,0.0000,116.5993,21.2882,0.0000,314.1007,314.1007,8.0801,7.6897,25598.3000,0.0000,25598.3000,1.4609,5792.4206,0.0000,5792.4206,73.1759,0.0000,19805.8794,19805.8794,7.6897,7.6106,1588.2000,0.0000,1588.2000,0.4250,432.5718,0.0000,432.5718,21.2882,0.0000,1155.6282,1155.6282,7.6106,8.8753,8.2429,8.2429,1.9967,29950.4110,8.2429,7.9393,8.1620,8.0911,-0.4793,-3834.6657,8.1620,7.6448,8.0413,7.9034,-0.8164,-5714.8212,11.3253,907.6565,56229.5000,20400.9241
7633,7.9608,8.8856,15999.6000,41721.5000,-25721.9000,1.4723,3648.0382,6060.1905,9708.2287,73.7450,47781.6905,12351.5618,-35430.1287,8.8856,8.6602,14120.1000,0.0000,14120.1000,0.5575,3776.6758,0.0000,3776.6758,27.9266,0.0000,10343.4242,10343.4242,8.6602,7.8686,53644.5000,0.0000,53644.5000,2.8542,12081.6323,0.0000,12081.6323,142.9645,0.0000,41562.8677,41562.8677,7.8686,7.8617,434.1000,0.0000,434.1000,0.4250,117.9112,0.0000,117.9112,21.2882,0.0000,316.1888,316.1888,7.8617,7.4304,26673.2000,0.0000,26673.2000,1.5786,6058.2848,0.0000,6058.2848,79.0698,0.0000,20614.9152,20614.9152,7.4304,7.4053,908.4000,0.0000,908.4000,0.4250,248.4025,0.0000,248.4025,21.2882,0.0000,659.9975,659.9975,7.4053,8.8090,8.1071,8.1071,2.1463,32194.6238,8.1071,7.9270,8.0591,8.0171,-0.2755,-2203.6388,8.0591,7.6377,7.9608,7.8484,-0.6444,-4510.6665,10.9687,879.0774,70058.4000,25480.3184
7634,7.8730,8.6248,17392.9000,37168.9000,-19776.0000,1.1694,3972.1484,5390.0932,9362.2417,58.5741,42558.9932,13420.7516,-29138.2417,8.6248,8.4056,14120.0000,0.0000,14120.0000,0.5597,3791.5215,0.0000,3791.5215,28.0356,0.0000,10328.4785,10328.4785,8.4056,7.5248,51750.5000,0.0000,51750.5000,3.2808,11708.4029,0.0000,11708.4029,164.3374,0.0000,40042.0971,40042.0971,7.5248,7.5181,430.5000,0.0000,430.5000,0.4250,117.5502,0.0000,117.5502,21.2882,0.0000,312.9498,312.9498,7.5181,7.0813,27515.0000,0.0000,27515.0000,1.6521,6286.5902,0.0000,6286.5902,82.7525,0.0000,21228.4098,21228.4098,7.0813,7.0674,398.1000,0.0000,398.1000,0.4250,109.4472,0.0000,109.4472,21.2882,0.0000,288.6528,288.6528,7.0674,8.8176,7.9425,7.9425,2.7492,41237.9774,7.9425,7.9390,7.9416,7.9408,-0.0054,-43.5613,7.9416,7.6478,7.8730,7.7947,-0.4615,-3230.6581,11.2680,903.0625,74438.1000,37963.7581
7635,7.8041,8.4485,18779.1000,33260.0000,-14480.9000,0.8986,4294.1921,4817.0761,9111.2682,45.0119,38077.0761,14484.9079,-23592.1682,8.4485,8.2202,14119.9000,0.0000,14119.9000,0.5623,3801.6180,0.0000,3801.6180,28.1664,0.0000,10318.2820,10318.2820,8.2202,7.3355,58329.3000,0.0000,58329.3000,3.1811,13240.9875,0.0000,13240.9875,159.3422,0.0000,45088.3125,45088.3125,7.3355,7.3286,434.2000,0.0000,434.2000,0.4250,118.9055,0.0000,118.9055,21.2882,0.0000,315.2945,315.2945,7.3286,6.8596,28034.3000,0.0000,28034.3000,1.7161,6426.2721,0.0000,6426.2721,85.9593,0.0000,21608.0279,21608.0279,6.8596,6.8532,398.1000,0.0000,398.1000,0.4250,109.8229,0.0000,109.8229,21.2882,0.0000,288.2771,288.2771,6.8532,8.7997,7.8265,7.8265,2.9338,44006.4311,7.8265,7.9297,7.8540,7.8781,0.1556,1244.5814,7.8540,7.6400,7.8041,7.7470,-0.3225,-2257.2373,10.8122,866.5349,86834.9000,42993.7752
7636,7.7266,8.2331,14223.2000,50226.9000,-36003.7000,0.6578,3257.0618,7264.0120,10521.0738,32.9471,57490.9120,10966.1382,-46524.7738,8.2331,8.0118,14119.8000,0.0000,14119.8000,0.5641,3814.0256,0.0000,3814.0256,28.2557,0.0000,10305.7744,10305.7744,8.0118,7.0450,56271.4000,0.0000,56271.4000,3.5989,12822.0832,0.0000,12822.0832,180.2666,0.0000,43449.3168,43449.3168,7.0450,7.0382,430.3000,0.0000,430.3000,0.4250,118.3662,0.0000,118.3662,21.2882,0.0000,311.9338,311.9338,7.0382,6.5751,28442.3000,0.0000,28442.3000,1.7552,6552.7784,0.0000,6552.7784,87.9194,0.0000,21889.5216,21889.5216,6.5751,6.5689,908.4000,0.0000,908.4000,0.4250,251.7059,0.0000,251.7059,21.2882,0.0000,656.6941,656.6941,6.5689,8.7980,7.6835,7.6835,3.4613,51919.6235,7.6835,7.9369,7.7510,7.8102,0.3935,3148.1571,7.7510,7.6465,7.7266,7.6988,-0.1624,-1136.5667,11.1389,892.7164,64168.5000,53931.2139
7637,7.7413,8.6319,14010.5000,57401.3000,-43390.8000,1.6347,3207.4817,8303.8520,11511.3337,81.8805,65705.1520,10803.0183,-54902.1337,8.6319,8.4342,14119.8000,0.0000,14119.8000,0.5663,3791.0642,0.0000,3791.0642,28.3658,0.0000,10328.7358,10328.7358,8.4342,7.6006,62508.3000,0.0000,62508.3000,3.4865,14135.0700,0.0000,14135.0700,174.6365,0.0000,48373.2300,48373.2300,7.6006,7.5947,570.1000,0.0000,570.1000,0.4250,155.4877,0.0000,155.4877,21.2882,0.0000,414.6123,414.6123,7.5947,7.1745,27735.4000,0.0000,27735.4000,1.7914,6328.5721,0.0000,6328.5721,89.7294,0.0000,21406.8279,21406.8279,7.1745,7.1619,4820.9000,0.0000,4820.9000,0.4250,1323.4791,0.0000,1323.4791,21.2882,0.0000,3497.4209,3497.4209,7.1619,8.3700,7.7659,7.7659,2.1040,31559.6376,7.7659,7.8398,7.7856,7.8029,0.1287,1029.8708,7.7856,7.5958,7.7413,7.6907,-0.3306,-2314.0013,12.4932,1001.2527,66363.7000,30275.5071
7638,7.7284,8.7063,6881.7000,114061.0000,-107179.3000,1.9702,1575.8325,16496.4941,18072.3266,98.6885,130557.4941,5305.8675,-125251.6266,8.7063,8.5223,14119.6000,0.0000,14119.6000,0.5622,3786.7527,0.0000,3786.7527,28.1624,0.0000,10332.8473,10332.8473,8.5223,7.6602,36225.1000,0.0000,36225.1000,3.8402,8178.6707,0.0000,8178.6707,192.3562,0.0000,28046.4293,28046.4293,7.6602,7.6529,531.0000,0.0000,531.0000,0.4250,144.6915,0.0000,144.6915,21.2882,0.0000,386.3085,386.3085,7.6529,7.2714,26286.2000,0.0000,26286.2000,1.7272,5991.8811,0.0000,5991.8811,86.5134,0.0000,20294.3189,20294.3189,7.2714,7.2091,16217.9000,0.0000,16217.9000,0.4250,4445.6472,0.0000,4445.6472,21.2882,0.0000,11772.2528,11772.2528,7.2091,8.3076,7.7584,7.7584,2.0558,30836.6799,7.7584,7.8124,7.7728,7.7854,0.1010,808.0198,7.7728,7.5827,7.7284,7.6777,-0.3557,-2489.6721,13.4248,1075.9129,-13799.5000,29155.0275
7639,7.9491,9.8752,4159.3000,152367.4000,-148208.1000,4.8663,948.5583,22127.0632,23075.6215,243.7522,174494.4632,3210.7417,-171283.7215,9.8752,9.7154,23988.4000,0.0000,23988.4000,0.5615,6322.0495,0.0000,6322.0495,28.1245,0.0000,17666.3505,17666.3505,9.7154,9.2816,24411.3000,0.0000,24411.3000,2.2216,5396.1935,0.0000,5396.1935,111.2792,0.0000,19015.1065,19015.1065,9.2816,9.2756,1076.6000,0.0000,1076.6000,0.4250,286.2512,0.0000,286.2512,21.2882,0.0000,790.3488,790.3488,9.2756,8.9611,24919.5000,0.0000,24919.5000,1.6350,5525.9191,0.0000,5525.9191,81.8965,0.0000,19393.5809,19393.5809,8.9611,8.7784,17238.5000,0.0000,17238.5000,0.6621,4605.5193,0.0000,4605.5193,33.1633,0.0000,12632.9807,12632.9807,8.7784,7.7450,8.2617,8.2617,-2.2409,-33613.0092,8.2617,7.6306,8.0934,7.9461,-1.3686,-10949.1818,8.0934,7.4749,7.9491,7.7841,-1.3413,-9389.3296,15.5571,1246.8093,-56573.8000,-53951.5206
7640,8.1648,10.4914,2218.8000,167698.8000,-165480.0000,6.7374,504.0069,24452.3439,24956.3508,337.4784,192151.1439,1714.7931,-190436.3508,10.4914,10.2508,29259.0000,0.0000,29259.0000,0.9345,7641.4016,0.0000,7641.4016,46.8097,0.0000,21617.5984,21617.5984,10.2508,9.9919,3739.1000,8441.1000,-4702.0000,1.4622,818.8911,1319.3861,2138.2772,73.2429,9760.4861,2920.2089,-6840.2772,9.9919,9.9811,1823.0000,0.0000,1823.0000,0.4250,479.6157,0.0000,479.6157,21.2882,0.0000,1343.3843,1343.3843,9.9811,9.7170,21880.7000,0.0000,21880.7000,1.5007,4795.5511,0.0000,4795.5511,75.1692,0.0000,17085.1489,17085.1489,9.7170,9.5448,16558.1000,0.0000,16558.1000,0.6824,4374.0750,0.0000,4374.0750,34.1813,0.0000,12184.0250,12184.0250,9.5448,7.7743,8.6595,8.6595,-4.3470,-65205.5029,8.6595,7.6073,8.3789,8.1334,-2.5835,-20668.3886,8.3789,7.4615,8.1648,7.9202,-2.2526,-15768.0486,17.6134,1411.6073,-100661.2000,-101641.9401
7641,8.3790,11.0142,1699.7000,175036.5000,-173336.8000,7.5318,384.5777,25626.2395,26010.8172,377.2654,200662.7395,1315.1223,-199347.6172,11.0142,10.7144,33269.5000,0.0000,33269.5000,1.1279,8622.7632,0.0000,8622.7632,56.4954,0.0000,24646.7368,24646.7368,10.7144,10.8090,1485.9000,8607.7000,-7121.8000,0.4950,322.8454,1352.1568,1675.0022,24.7945,9959.8568,1163.0546,-8796.8022,10.8090,10.7903,1971.1000,0.0000,1971.1000,0.4250,512.3960,0.0000,512.3960,21.2882,0.0000,1458.7040,1458.7040,10.7903,10.5531,21485.0000,0.0000,21485.0000,1.2997,4646.9781,0.0000,4646.9781,65.1016,0.0000,16838.0219,16838.0219,10.5531,10.3839,14516.9000,0.0000,14516.9000,0.6468,3787.8650,0.0000,3787.8650,32.3993,0.0000,10729.0350,10729.0350,10.3839,7.7389,9.0614,9.0614,-6.3746,-95618.4646,9.0614,7.5763,8.6654,8.3188,-3.5793,-28634.5911,8.6654,7.4379,8.3790,8.0516,-2.9582,-20707.5294,17.2892,1385.6267,-109216.1000,-144960.5851
7642,8.5117,11.1818,1048.0000,181040.2000,-179992.2000,7.8989,236.5472,26572.7411,26809.2882,395.6569,207612.9411,811.4528,-206801.4882,11.1818,10.8515,39277.9000,0.0000,39277.9000,1.2712,10155.2880,0.0000,10155.2880,63.6763,0.0000,29122.6120,29122.6120,10.8515,10.9693,572.4000,7662.9000,-7090.5000,0.4950,124.0768,1205.5769,1329.6537,24.7945,8868.4769,448.3232,-8420.1537,10.9693,10.9498,2025.4000,0.0000,2025.4000,0.4250,525.2837,0.0000,525.2837,21.2882,0.0000,1500.1163,1500.1163,10.9498,10.7242,20286.9000,0.0000,20286.9000,1.2565,4376.5453,0.0000,4376.5453,62.9382,0.0000,15910.3547,15910.3547,10.7242,10.5804,13156.0000,0.0000,13156.0000,0.5590,3424.1935,0.0000,3424.1935,28.0010,0.0000,9731.8065,9731.8065,10.5804,7.9355,9.2579,9.2579,-6.5844,-98766.3371,9.2579,7.6388,8.8261,8.4483,-4.0308,-32246.5716,8.8261,7.4787,8.5117,8.1524,-3.3544,-23480.6615,17.8585,1431.2524,-112336.5000,-154493.5702
7643,8.6089,11.2870,455.0000,188099.5000,-187644.5000,8.2084,102.5173,27660.6386,27763.1560,411.1590,215760.1386,352.4827,-215407.6560,11.2870,10.9097,41287.9000,0.0000,41287.9000,1.4966,10658.7479,0.0000,10658.7479,74.9664,0.0000,30629.1521,30629.1521,10.9097,11.0187,0.0000,9879.5000,-9879.5000,0.4950,0.0000,1555.3217,1555.3217,24.7945,11434.8217,0.0000,-11434.8217,11.0187,10.9993,2387.7000,0.0000,2387.7000,0.4250,618.8013,0.0000,618.8013,21.2882,0.0000,1768.8987,1768.8987,10.9993,10.7933,19173.5000,0.0000,19173.5000,1.1828,4133.0478,0.0000,4133.0478,59.2483,0.0000,15040.4522,15040.4522,10.7933,10.6672,10604.4000,0.0000,10604.4000,0.5051,2757.2915,0.0000,2757.2915,25.3028,0.0000,7847.1085,7847.1085,10.6672,8.0983,9.3828,9.3828,-6.6140,-99210.1105,9.3828,7.7112,8.9370,8.5470,-4.3037,-34429.8860,8.9370,7.5308,8.6089,8.2339,-3.6205,-25343.8430,18.4695,1480.2221,-124070.5000,-158983.8395
7644,8.7141,11.4363,135.6000,192175.1000,-192039.5000,8.5621,30.4939,28317.6369,28348.1308,428.8769,220492.7369,105.1061,-220387.6308,11.4363,11.0490,35771.5000,0.0000,35771.5000,1.5705,9214.7645,0.0000,9214.7645,78.6654,0.0000,26556.7355,26556.7355,11.0490,11.1935,506.7000,12087.4000,-11580.7000,0.5183,109.4681,1905.9170,2015.3851,25.9635,13993.3170,397.2319,-13596.0851,11.1935,11.1712,2859.6000,0.0000,2859.6000,0.4250,739.2235,0.0000,739.2235,21.2882,0.0000,2120.3765,2120.3765,11.1712,10.9810,19734.7000,0.0000,19734.7000,1.1169,4242.2777,0.0000,4242.2777,55.9440,0.0000,15492.4223,15492.4223,10.9810,10.8817,9243.6000,0.0000,9243.6000,0.4250,2396.9047,0.0000,2396.9047,21.2882,0.0000,6846.6953,6846.6953,10.8817,8.1871,9.5344,9.5344,-7.1094,-106640.7908,9.5344,7.7628,9.0620,8.6486,-4.6742,-37393.8347,9.0620,7.5710,8.7141,8.3165,-3.9339,-27537.1424,18.9267,1516.8628,-136010.8000,-171571.7680
7645,8.8140,11.5748,52.7000,197813.8000,-197761.1000,8.7680,11.8297,29205.3070,29217.1367,439.1863,227019.1070,40.8703,-226978.2367,11.5748,11.2420,41281.2000,0.0000,41281.2000,1.3573,10612.8777,0.0000,10612.8777,67.9870,0.0000,30668.3223,30668.3223,11.2420,11.4123,0.0000,12674.3000,-12674.3000,0.6079,0.0000,2002.9071,2002.9071,30.4483,14677.2071,0.0000,-14677.2071,11.4123,11.3857,2728.0000,0.0000,2728.0000,0.4250,702.9778,0.0000,702.9778,21.2882,0.0000,2025.0222,2025.0222,11.3857,11.1915,20165.2000,0.0000,20165.2000,1.1458,4319.9527,0.0000,4319.9527,57.3940,0.0000,15845.2473,15845.2473,11.1915,11.1057,8223.0000,0.0000,8223.0000,0.4250,2125.7558,0.0000,2125.7558,21.2882,0.0000,6097.2442,6097.2442,11.1057,8.2599,9.6828,9.6828,-7.5742,-113612.6824,9.6828,7.8053,9.1821,8.7441,-4.9971,-39976.5990,9.1821,7.6044,8.8140,8.3933,-4.1992,-29394.2764,19.0934,1530.2209,-138038.0000,-182983.5579
7646,8.8959,11.6214,73.5000,202736.9000,-202663.4000,9.0344,16.4742,29980.1477,29996.6219,452.5308,232717.0477,57.0258,-232660.0219,11.6214,11.2531,39279.1000,0.0000,39279.1000,1.5628,10091.4069,0.0000,10091.4069,78.2799,0.0000,29187.6931,29187.6931,11.2531,11.4293,12.0000,11043.1000,-11031.1000,0.6657,2.5836,1745.3560,1747.9396,33.3451,12788.4560,9.4164,-12779.0396,11.4293,11.4050,1804.3000,0.0000,1804.3000,0.4250,464.8358,0.0000,464.8358,21.2882,0.0000,1339.4642,1339.4642,11.4050,11.2148,21193.1000,0.0000,21193.1000,1.1661,4538.7608,0.0000,4538.7608,58.4087,0.0000,16654.3392,16654.3392,11.2148,11.1415,7202.3000,0.0000,7202.3000,0.4250,1861.2648,0.0000,1861.2648,21.2882,0.0000,5341.0352,5341.0352,11.1415,8.4075,9.7745,9.7745,-7.5913,-113869.0187,9.7745,7.8840,9.2704,8.8293,-5.2491,-41993.0287,9.2704,7.6654,8.8959,8.4679,-4.4565,-31195.1729,19.9184,1596.3382,-144215.7000,-187057.2203
7647,8.9707,11.7384,241.1000,206943.8000,-206702.7000,9.2627,53.9665,30647.2195,30701.1859,463.9671,237591.0195,187.1335,-237403.8859,11.7384,11.3911,37272.6000,0.0000,37272.6000,1.4859,9559.8293,0.0000,9559.8293,74.4265,0.0000,27712.7707,27712.7707,11.3911,11.5431,300.2000,11821.7000,-11521.5000,0.5794,64.4833,1871.4380,1935.9213,29.0230,13693.1380,235.7167,-13457.4213,11.5431,11.5272,1742.9000,0.0000,1742.9000,0.4250,448.2821,0.0000,448.2821,21.2882,0.0000,1294.6179,1294.6179,11.5272,11.3290,21883.2000,0.0000,21883.2000,1.2251,4677.4362,0.0000,4677.4362,61.3637,0.0000,17205.7638,17205.7638,11.3290,11.2654,8223.0000,0.0000,8223.0000,0.4250,2121.5339,0.0000,2121.5339,21.2882,0.0000,6101.4661,6101.4661,11.2654,8.4799,9.8726,9.8726,-7.8066,-117099.0659,9.8726,7.9336,9.3556,8.9031,-5.4342,-43473.4348,9.3556,7.7060,8.9707,8.5308,-4.6230,-32361.0786,20.1045,1611.2561,-149102.5000,-192933.5793
7648,9.0420,11.8302,769.6000,209716.4000,-208946.8000,9.4514,172.0402,31101.5411,31273.5813,473.4184,240817.9411,597.5598,-240220.3813,11.8302,11.5046,31769.0000,0.0000,31769.0000,1.4073,8137.5402,0.0000,8137.5402,70.4893,0.0000,23631.4598,23631.4598,11.5046,11.6627,1208.2000,14193.0000,-12984.8000,0.6055,259.0299,2249.8567,2508.8867,30.3274,16442.8567,949.1701,-15493.6867,11.6627,11.6475,2245.9000,0.0000,2245.9000,0.4250,576.6641,0.0000,576.6641,21.2882,0.0000,1669.2359,1669.2359,11.6475,11.4453,22399.4000,0.0000,22399.4000,1.2621,4778.6251,0.0000,4778.6251,63.2162,0.0000,17620.7749,17620.7749,11.4453,11.3736,9583.8000,0.0000,9583.8000,0.4250,2468.4720,0.0000,2468.4720,21.2882,0.0000,7115.3280,7115.3280,11.3736,8.5564,9.9650,9.9650,-7.9973,-119959.0007,9.9650,7.9827,9.4364,8.9739,-5.6272,-45017.6911,9.4364,7.7461,9.0420,8.5912,-4.7985,-33589.4730,20.3642,1632.0665,-155933.5000,-198566.1648
7649,9.1132,11.9343,1360.5000,212729.1000,-211368.6000,9.5579,303.7411,31592.7935,31896.5346,478.7554,244321.8935,1056.7589,-243265.1346,11.9343,11.6567,20742.8000,0.0000,20742.8000,1.1977,5305.3092,0.0000,5305.3092,59.9910,0.0000,15437.4908,15437.4908,11.6567,11.8386,5019.6000,14644.0000,-9624.4000,0.6826,1073.4445,2325.5921,3399.0367,34.1925,16969.5921,3946.1555,-13023.4367,11.8386,11.8190,1428.7000,0.0000,1428.7000,0.4250,365.9134,0.0000,365.9134,21.2882,0.0000,1062.7866,1062.7866,11.8190,11.6120,21652.1000,0.0000,21652.1000,1.2889,4606.6664,0.0000,4606.6664,64.5612,0.0000,17045.4336,17045.4336,11.6120,11.5283,12645.7000,0.0000,12645.7000,0.4250,3249.3151,0.0000,3249.3151,21.2882,0.0000,9396.3849,9396.3849,11.5283,8.6053,10.0668,10.0668,-8.2982,-124473.3776,10.0668,8.0177,9.5204,9.0423,-5.8173,-46538.5343,9.5204,7.7753,9.1132,8.6478,-4.9543,-34679.7661,20.3657,1632.1837,-164523.7000,-205691.6780
7650,9.1793,12.1390,3889.6000,125838.2000,-121948.6000,9.6727,867.3426,18712.9984,19580.3410,484.5039,144551.1984,3022.2574,-141528.9410,12.1390,11.9510,17089.4000,0.0000,17089.4000,0.7807,4358.1513,0.0000,4358.1513,39.1033,0.0000,12731.2487,12731.2487,11.9510,12.1095,12625.2000,163.1000,12462.1000,0.5062,2686.7700,25.9953,2712.7653,25.3570,189.0953,9938.4300,9749.3347,12.1095,12.0966,1186.6000,0.0000,1186.6000,0.4250,302.7348,0.0000,302.7348,21.2882,0.0000,883.8652,883.8652,12.0966,11.8890,21471.3000,0.0000,21471.3000,1.2419,4548.2720,0.0000,4548.2720,62.2070,0.0000,16923.0280,16923.0280,11.8890,11.7745,14857.1000,0.0000,14857.1000,0.4784,3802.4062,0.0000,3802.4062,23.9649,0.0000,11054.6938,11054.6938,11.7745,8.5939,10.1842,10.1842,-8.7155,-130732.3057,10.1842,8.0173,9.6064,9.1008,-5.9377,-47501.8429,9.6064,7.7761,9.1793,8.6913,-5.0152,-35106.2896,19.6574,1575.4185,-54882.1000,-213340.4382
7651,8.8209,11.2848,4975.3000,122015.7000,-117040.4000,5.5828,1116.6775,18016.8559,19133.5334,279.6405,140032.5559,3858.6225,-136173.9334,11.2848,11.0639,17077.6000,0.0000,17077.6000,0.6410,4408.8355,0.0000,4408.8355,32.1094,0.0000,12668.7645,12668.7645,11.0639,10.8947,15274.1000,0.0000,15274.1000,0.7152,3299.0093,0.0000,3299.0093,35.8223,0.0000,11975.0907,11975.0907,10.8947,10.8793,907.6000,0.0000,907.6000,0.4250,235.6403,0.0000,235.6403,21.2882,0.0000,671.9597,671.9597,10.8793,10.5860,22534.5000,0.0000,22534.5000,1.2252,4866.9594,0.0000,4866.9594,61.3687,0.0000,17667.5406,17667.5406,10.5860,10.3946,14176.6000,0.0000,14176.6000,0.5596,3697.2931,0.0000,3697.2931,28.0285,0.0000,10479.3069,10479.3069,10.3946,8.7525,9.5735,9.5735,-3.1412,-47118.6092,9.5735,7.9947,9.1525,8.7841,-3.0202,-24161.7766,9.1525,7.7311,8.8209,8.4418,-2.7191,-19033.6614,13.7230,1099.8183,-47070.0000,-90314.0472
7652,8.7008,11.0664,8670.7000,79472.3000,-70801.6000,5.3470,1950.3463,11707.4926,13657.8389,267.8306,91179.7926,6720.3537,-84459.4389,11.0664,10.8465,17096.1000,0.0000,17096.1000,0.6496,4427.5979,0.0000,4427.5979,32.5389,0.0000,12668.5021,12668.5021,10.8465,10.6386,20804.4000,0.0000,20804.4000,0.8914,4510.0721,0.0000,4510.0721,44.6498,0.0000,16294.3279,16294.3279,10.6386,10.6269,991.7000,0.0000,991.7000,0.4250,258.4389,0.0000,258.4389,21.2882,0.0000,733.2611,733.2611,10.6269,10.3203,23555.0000,0.0000,23555.0000,1.3156,5108.2203,0.0000,5108.2203,65.9008,0.0000,18446.7797,18446.7797,10.3203,10.1384,12985.9000,0.0000,12985.9000,0.5456,3399.9813,0.0000,3399.9813,27.3294,0.0000,9585.9187,9585.9187,10.1384,8.6338,9.3861,9.3861,-2.8863,-43293.9740,9.3861,7.9568,9.0050,8.6715,-2.7419,-21934.9177,9.0050,7.7015,8.7008,8.3532,-2.5005,-17503.7301,13.7614,1102.8904,4631.5000,-82732.6218
7653,8.4724,10.2877,11300.8000,75650.6000,-64349.8000,3.2323,2552.5748,11095.4559,13648.0307,161.9080,86746.0559,8748.2252,-77997.8307,10.2877,10.0163,14460.7000,0.0000,14460.7000,0.6527,3787.9306,0.0000,3787.9306,32.6927,0.0000,10672.7694,10672.7694,10.0163,9.6673,24304.8000,0.0000,24304.8000,1.2192,5344.5702,0.0000,5344.5702,61.0696,0.0000,18960.2298,18960.2298,9.6673,9.6516,572.9000,0.0000,572.9000,0.4250,151.4520,0.0000,151.4520,21.2882,0.0000,421.4480,421.4480,9.6516,9.2566,25856.3000,0.0000,25856.3000,1.3819,5697.8493,0.0000,5697.8493,69.2178,0.0000,20158.4507,20158.4507,9.2566,9.0517,10604.4000,0.0000,10604.4000,0.5020,2820.5969,0.0000,2820.5969,25.1472,0.0000,7783.8031,7783.8031,9.0517,8.8977,8.9747,8.9747,-0.2386,-3578.5364,8.9747,7.9786,8.7091,8.4767,-1.5440,-12351.6657,8.7091,7.6946,8.4724,8.2018,-1.5726,-11008.1269,11.1197,891.1762,11449.3000,-26938.3290
7654,8.3589,10.0534,16122.9000,61057.4000,-44934.5000,2.9340,3649.3402,8935.7008,12585.0410,146.9623,69993.1008,12473.5598,-57519.5410,10.0534,9.8217,14117.5000,0.0000,14117.5000,0.5594,3710.8222,0.0000,3710.8222,28.0187,0.0000,10406.6778,10406.6778,9.8217,9.4101,56181.7000,0.0000,56181.7000,1.4473,12396.1026,0.0000,12396.1026,72.4969,0.0000,43785.5974,43785.5974,9.4101,9.4010,441.3000,0.0000,441.3000,0.4250,117.1097,0.0000,117.1097,21.2882,0.0000,324.1903,324.1903,9.4010,8.9635,29988.3000,0.0000,29988.3000,1.5457,6636.0148,0.0000,6636.0148,77.4240,0.0000,23352.2852,23352.2852,8.9635,8.7946,9243.6000,0.0000,9243.6000,0.4250,2469.4748,0.0000,2469.4748,21.2882,0.0000,6774.1252,6774.1252,8.7946,8.7897,8.7922,8.7922,-0.0075,-112.7638,8.7922,7.9513,8.5679,8.3717,-1.2899,-10319.0064,8.5679,7.6722,8.3589,8.1201,-1.3740,-9618.2479,11.0046,881.9481,65037.9000,-20050.0181
7655,8.1705,9.2356,18903.7000,53866.4000,-34962.7000,2.0474,4293.5869,7855.1527,12148.7396,102.5554,61721.5527,14610.1131,-47111.4396,9.2356,9.0437,14117.7000,0.0000,14117.7000,0.5483,3756.2571,0.0000,3756.2571,27.4637,0.0000,10361.4429,10361.4429,9.0437,8.2357,71134.7000,0.0000,71134.7000,3.3583,15911.6273,0.0000,15911.6273,168.2161,0.0000,55223.0727,55223.0727,8.2357,8.2297,429.2000,0.0000,429.2000,0.4250,115.9305,0.0000,115.9305,21.2882,0.0000,313.2695,313.2695,8.2297,7.7995,33837.1000,0.0000,33837.1000,1.8015,7637.1627,0.0000,7637.1627,90.2372,0.0000,26199.9373,26199.9373,7.7995,7.6748,5161.1000,0.0000,5161.1000,0.4250,1403.3489,0.0000,1403.3489,21.2882,0.0000,3757.7511,3757.7511,7.6748,9.0782,8.3765,8.3765,2.5253,37878.8697,8.3765,8.0738,8.2958,8.2252,-0.5447,-4357.5553,8.2958,7.7586,8.1705,8.0272,-0.9666,-6766.2830,12.9082,1034.5173,89717.1000,26755.0314
7656,8.0157,8.8149,22579.6000,47816.0000,-25236.4000,1.5914,5143.1197,6952.5774,12095.6971,79.7114,54768.5774,17436.4803,-37332.0971,8.8149,8.6395,14145.9000,0.0000,14145.9000,0.5562,3787.6054,0.0000,3787.6054,27.8576,0.0000,10358.2946,10358.2946,8.6395,7.7044,75675.2000,0.0000,75675.2000,4.3176,17049.6216,0.0000,17049.6216,216.2663,0.0000,58625.5784,58625.5784,7.7044,7.6991,436.6000,0.0000,436.6000,0.4250,118.8882,0.0000,118.8882,21.2882,0.0000,317.7118,317.7118,7.6991,7.2558,38083.1000,0.0000,38083.1000,2.0804,8674.0417,0.0000,8674.0417,104.2055,0.0000,29409.0583,29409.0583,7.2558,7.1922,1591.6000,0.0000,1591.6000,0.4250,436.3945,0.0000,436.3945,21.2882,0.0000,1155.2055,1155.2055,7.1922,8.9739,8.0830,8.0830,3.5002,52502.7034,8.0830,8.0938,8.0859,8.0884,0.0211,168.9458,8.0859,7.7851,8.0157,7.9355,-0.5909,-4136.3534,14.0932,1129.4814,104696.0000,48535.2957
7657,7.8860,8.5087,26381.8000,42115.7000,-15733.9000,1.1477,6023.5710,6108.9300,12132.5010,57.4862,48224.6300,20358.2290,-27866.4010,8.5087,8.3362,14147.6000,0.0000,14147.6000,0.5614,3805.6052,0.0000,3805.6052,28.1223,0.0000,10341.9948,10341.9948,8.3362,7.3597,91625.4000,0.0000,91625.4000,4.6301,20755.9078,0.0000,20755.9078,231.9229,0.0000,70869.4922,70869.4922,7.3597,7.3544,429.9000,0.0000,429.9000,0.4250,117.6843,0.0000,117.6843,21.2882,0.0000,312.2157,312.2157,7.3544,6.8646,41515.7000,0.0000,41515.7000,2.3665,9512.3495,0.0000,9512.3495,118.5396,0.0000,32003.3505,32003.3505,6.8646,6.8454,910.1000,0.0000,910.1000,0.4250,251.0475,0.0000,251.0475,21.2882,0.0000,659.0525,659.0525,6.8454,8.8737,7.8595,7.8595,4.0526,60789.4879,7.8595,8.0779,7.9178,7.9687,0.4364,3490.8290,7.9178,7.7815,7.8860,7.8496,-0.2724,-1906.7230,14.3336,1148.7539,132894.8000,62373.5939
7658,7.7355,8.1640,29642.8000,37586.8000,-7944.0000,0.7150,6786.9771,5436.8428,12223.8199,35.8143,43023.6428,22855.8229,-20167.8199,8.1640,8.0053,14147.5000,0.0000,14147.5000,0.5646,3825.5204,0.0000,3825.5204,28.2804,0.0000,10321.9796,10321.9796,8.0053,6.9175,92397.9000,0.0000,92397.9000,5.6401,21056.4187,0.0000,21056.4187,282.5111,0.0000,71341.4813,71341.4813,6.9175,6.9127,436.5000,0.0000,436.5000,0.4250,120.3084,0.0000,120.3084,21.2882,0.0000,316.1916,316.1916,6.9127,6.4217,43915.2000,0.0000,43915.2000,2.5979,10139.7244,0.0000,10139.7244,130.1307,0.0000,33775.4756,33775.4756,6.4217,6.4116,398.5000,0.0000,398.5000,0.4250,110.6827,0.0000,110.6827,21.2882,0.0000,287.8173,287.8173,6.4116,8.7764,7.5940,7.5940,5.1264,76895.6066,7.5940,8.0680,7.7204,7.8310,1.0275,8220.2942,7.7204,7.7853,7.7355,7.7529,0.1408,985.3274,15.5514,1246.3509,143351.6000,86101.2282
7659,7.6196,7.9325,32660.1000,34292.7000,-1632.6000,0.3607,7493.8891,4949.8009,12443.6900,18.0673,39242.5009,25166.2109,-14076.2900,7.9325,7.7726,14147.4000,0.0000,14147.4000,0.5681,3839.0042,0.0000,3839.0042,28.4572,0.0000,10308.3958,10308.3958,7.7726,6.6674,103400.7000,0.0000,103400.7000,5.7255,23663.6916,0.0000,23663.6916,286.7917,0.0000,79737.0084,79737.0084,6.6674,6.6625,430.0000,0.0000,430.0000,0.4250,118.9769,0.0000,118.9769,21.2882,0.0000,311.0231,311.0231,6.6625,6.1392,45567.0000,0.0000,45567.0000,2.7730,10567.2604,0.0000,10567.2604,138.9000,0.0000,34999.7396,34999.7396,6.1392,6.1348,398.5000,0.0000,398.5000,0.4250,111.1711,0.0000,111.1711,21.2882,0.0000,287.3289,287.3289,6.1348,8.6825,7.4087,7.4087,5.4750,82125.0649,7.4087,8.0338,7.5754,7.7212,1.3434,10747.1478,7.5754,7.7650,7.6196,7.6702,0.4075,2852.4288,15.4160,1235.5025,162311.0000,95724.6416
7660,7.4941,7.6974,28649.9000,49858.5000,-21208.6000,0.2960,6589.0678,7180.1032,13769.1710,14.8266,57038.6032,22060.8322,-34977.7710,7.6974,7.5488,14147.6000,0.0000,14147.6000,0.5705,3852.8723,0.0000,3852.8723,28.5775,0.0000,10294.7277,10294.7277,7.5488,6.3994,101482.5000,0.0000,101482.5000,6.4375,23319.7642,0.0000,23319.7642,322.4537,0.0000,78162.7358,78162.7358,6.3994,6.3950,436.4000,0.0000,436.4000,0.4250,121.2514,0.0000,121.2514,21.2882,0.0000,315.1486,315.1486,6.3950,5.8906,47130.5000,0.0000,47130.5000,2.8922,10981.3103,0.0000,10981.3103,144.8686,0.0000,36149.1897,36149.1897,5.8906,5.8864,910.1000,0.0000,910.1000,0.4250,254.8834,0.0000,254.8834,21.2882,0.0000,655.2166,655.2166,5.8864,8.5337,7.2100,7.2100,6.1144,91715.8910,7.2100,7.9907,7.4182,7.6004,1.8031,14425.1074,7.4182,7.7435,7.4941,7.5809,0.7514,5259.4743,16.5693,1327.9269,142898.5000,111400.4727
7661,7.4722,7.9472,29788.8000,55678.0000,-25889.2000,0.9617,6853.7913,8014.9705,14868.7618,48.1708,63692.9705,22935.0087,-40757.9618,7.9472,7.8072,14147.3000,0.0000,14147.3000,0.5730,3838.1175,0.0000,3838.1175,28.7018,0.0000,10309.1825,10309.1825,7.8072,6.7443,114016.6000,0.0000,114016.6000,6.3468,26076.7595,0.0000,26076.7595,317.9100,0.0000,87939.8405,87939.8405,6.7443,6.7400,573.1000,0.0000,573.1000,0.4250,158.3823,0.0000,158.3823,21.2882,0.0000,414.7177,414.7177,6.7400,6.2482,47841.5000,0.0000,47841.5000,3.0080,11079.6794,0.0000,11079.6794,150.6706,0.0000,36761.8206,36761.8206,6.2482,6.2393,4832.4000,0.0000,4832.4000,0.4250,1345.8238,0.0000,1345.8238,21.2882,0.0000,3486.5762,3486.5762,6.2393,8.2370,7.2381,7.2381,4.9039,73557.9864,7.2381,7.8823,7.4099,7.5602,1.5811,12648.8058,7.4099,7.6768,7.4722,7.5434,0.6552,4586.3279,17.6092,1411.2711,155521.7000,90793.1200
7662,7.4061,7.9170,18542.8000,111681.3000,-93138.5000,1.1738,4271.5575,16057.5354,20329.0930,58.7946,127738.8354,14271.2425,-113467.5930,7.9170,7.7878,14147.5000,0.0000,14147.5000,0.5704,3839.9397,0.0000,3839.9397,28.5697,0.0000,10307.5603,10307.5603,7.7878,6.6857,71520.2000,0.0000,71520.2000,7.0935,16363.1726,0.0000,16363.1726,355.3107,0.0000,55157.0274,55157.0274,6.6857,6.6805,523.0000,0.0000,523.0000,0.4250,144.6679,0.0000,144.6679,21.2882,0.0000,378.3321,378.3321,6.6805,6.2199,47519.2000,0.0000,47519.2000,3.0317,11016.5010,0.0000,11016.5010,151.8569,0.0000,36502.6990,36502.6990,6.2199,6.1762,16258.1000,0.0000,16258.1000,0.4250,4529.8790,0.0000,4529.8790,21.2882,0.0000,11728.2210,11728.2210,6.1762,8.1317,7.1540,7.1540,5.2007,78010.6082,7.1540,7.8284,7.3338,7.4912,1.7939,14350.9116,7.3338,7.6438,7.4061,7.4888,0.8244,5770.6259,19.0789,1529.0602,56829.5000,98132.1456
7663,7.6453,8.9998,13762.6000,149224.6000,-135462.0000,4.2212,3156.3344,21549.2137,24705.5482,211.4411,170773.8137,10606.2656,-160167.5482,8.9998,8.8761,24040.0000,0.0000,24040.0000,0.5707,6418.9016,0.0000,6418.9016,28.5859,0.0000,17621.0984,17621.0984,8.8761,8.2141,54173.3000,0.0000,54173.3000,4.4513,12153.7982,0.0000,12153.7982,222.9662,0.0000,42019.5018,42019.5018,8.2141,8.2095,1079.0000,0.0000,1079.0000,0.4250,291.5424,0.0000,291.5424,21.2882,0.0000,787.4576,787.4576,8.2095,7.7705,46371.9000,0.0000,46371.9000,3.0150,10469.9196,0.0000,10469.9196,151.0188,0.0000,35901.9804,35901.9804,7.7705,7.6292,17281.3000,0.0000,17281.3000,0.6771,4701.0260,0.0000,4701.0260,33.9167,0.0000,12580.2740,12580.2740,7.6292,7.7455,7.6874,7.6874,0.3248,4872.5295,7.6874,7.6607,7.6803,7.6740,-0.0744,-595.2599,7.6803,7.5306,7.6453,7.6054,-0.4180,-2925.7415,20.0405,1606.1208,7483.5000,1351.5282
7664,7.8694,9.6466,10690.8000,160123.4000,-149432.6000,6.1476,2441.7042,23218.9090,25660.6133,307.9315,183342.3090,8249.0958,-175093.2133,9.6466,9.4504,29325.6000,0.0000,29325.6000,0.9510,7754.9119,0.0000,7754.9119,47.6349,0.0000,21570.6881,21570.6881,9.4504,8.9830,22838.8000,7218.7000,15620.1000,3.2990,5072.0850,1119.3057,6191.3907,165.2470,8338.0057,17766.7150,9428.7093,8.9830,8.9743,1829.5000,0.0000,1829.5000,0.4250,488.6167,0.0000,488.6167,21.2882,0.0000,1340.8833,1340.8833,8.9743,8.5746,44144.4000,0.0000,44144.4000,2.8522,9838.6584,0.0000,9838.6584,142.8656,0.0000,34305.7416,34305.7416,8.5746,8.4344,16599.2000,0.0000,16599.2000,0.6990,4460.6232,0.0000,4460.6232,35.0120,0.0000,12138.5768,12138.5768,8.4344,7.7704,8.1024,8.1024,-1.9956,-29934.0980,8.1024,7.6372,7.9784,7.8698,-1.3982,-11185.9014,7.9784,7.5112,7.8694,7.7448,-1.4040,-9828.2225,21.5606,1727.9501,-41913.8000,-50948.2218
7665,8.0833,10.2928,9814.8000,166294.8000,-156480.0000,6.7901,2232.8092,24210.3836,26443.1928,340.1145,190505.1836,7581.9908,-182923.1928,10.2928,10.0198,33339.2000,0.0000,33339.2000,1.1470,8732.4245,0.0000,8732.4245,57.4518,0.0000,24606.7755,24606.7755,10.0198,9.9003,19657.7000,6852.2000,12805.5000,0.9405,4322.4210,1068.4742,5390.8951,47.1098,7920.6742,15335.2790,7414.6049,9.9003,9.8833,1981.5000,0.0000,1981.5000,0.4250,522.0225,0.0000,522.0225,21.2882,0.0000,1459.4775,1459.4775,9.8833,9.4487,44255.4000,0.0000,44255.4000,2.6742,9715.0392,0.0000,9715.0392,133.9522,0.0000,34540.3608,34540.3608,9.4487,9.2949,14552.8000,0.0000,14552.8000,0.6616,3859.7203,0.0000,3859.7203,33.1417,0.0000,10693.0797,10693.0797,9.2949,7.7312,8.5130,8.5130,-4.1321,-61982.0020,8.5130,7.5972,8.2688,8.0551,-2.4202,-19361.3988,8.2688,7.4735,8.0833,7.8712,-2.1018,-14712.5269,18.9576,1519.3400,-49545.6000,-96055.9277
7666,8.2056,10.4843,8313.6000,172536.3000,-164222.7000,7.1188,1887.0432,25177.1140,27064.1572,356.5829,197713.4140,6426.5568,-191286.8572,10.4843,10.1776,39365.6000,0.0000,39365.6000,1.2895,10281.9462,0.0000,10281.9462,64.5915,0.0000,29083.6538,29083.6538,10.1776,10.0851,14409.7000,6043.7000,8366.0000,0.7625,3159.8236,943.9383,4103.7620,38.1939,6987.6383,11249.8764,4262.2380,10.0851,10.0669,2024.0000,0.0000,2024.0000,0.4250,531.7645,0.0000,531.7645,21.2882,0.0000,1492.2355,1492.2355,10.0669,9.6364,42109.1000,0.0000,42109.1000,2.6337,9215.9438,0.0000,9215.9438,131.9228,0.0000,32893.1562,32893.1562,9.6364,9.5031,13188.5000,0.0000,13188.5000,0.5712,3488.1167,0.0000,3488.1167,28.6090,0.0000,9700.3833,9700.3833,9.5031,7.8974,8.7003,8.7003,-4.2978,-64467.1792,8.7003,7.6475,8.4195,8.1739,-2.8177,-22541.9763,8.4195,7.5029,8.2056,7.9612,-2.4534,-17174.0150,19.2011,1538.8521,-59169.5000,-104183.1705
