Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7667,8.3078,10.6670,7298.0000,177594.3000,-170296.3000,7.4763,1653.4176,25965.4526,27618.8702,374.4853,203559.7526,5644.5824,-197915.1702,10.6670,10.3080,41373.0000,0.0000,41373.0000,1.5177,10777.4087,0.0000,10777.4087,76.0190,0.0000,30595.5913,30595.5913,10.3080,10.2554,11972.0000,8307.0000,3665.0000,0.4966,2619.3712,1299.2084,3918.5796,24.8763,9606.2084,9352.6288,-253.5796,10.2554,10.2370,2398.6000,0.0000,2398.6000,0.4250,628.6035,0.0000,628.6035,21.2882,0.0000,1769.9965,1769.9965,10.2370,9.8311,40599.1000,0.0000,40599.1000,2.4971,8860.6864,0.0000,8860.6864,125.0795,0.0000,31738.4136,31738.4136,9.8311,9.7113,10630.5000,0.0000,10630.5000,0.5159,2803.4600,0.0000,2803.4600,25.8422,0.0000,7827.0400,7827.0400,9.7113,7.9974,8.8544,8.8544,-4.6333,-69499.1027,8.8544,7.6903,8.5439,8.2723,-3.1470,-25175.6024,8.5439,7.5317,8.3078,8.0378,-2.7364,-19155.0000,19.3928,1554.2172,-71630.1000,-113829.7051
7668,8.4090,10.8195,6341.7000,182090.3000,-175748.6000,7.7572,1434.0973,26674.2608,28108.3582,388.5597,208764.5608,4907.6027,-203856.9582,10.8195,10.4466,35851.5000,0.0000,35851.5000,1.5901,9318.3260,0.0000,9318.3260,79.6490,0.0000,26533.1740,26533.1740,10.4466,10.4497,13178.9000,10907.8000,2271.1000,0.4950,2876.5636,1708.4900,4585.0536,24.7945,12616.2900,10302.3364,-2313.9536,10.4497,10.4281,2861.6000,0.0000,2861.6000,0.4250,747.8045,0.0000,747.8045,21.2882,0.0000,2113.7955,2113.7955,10.4281,10.0413,39452.4000,0.0000,39452.4000,2.3997,8583.5404,0.0000,8583.5404,120.1992,0.0000,30868.8596,30868.8596,10.0413,9.9459,9266.3000,0.0000,9266.3000,0.4250,2436.1058,0.0000,2436.1058,21.2882,0.0000,6830.1942,6830.1942,9.9459,8.0730,9.0095,9.0095,-5.1270,-76905.3400,9.0095,7.7279,8.6677,8.3687,-3.5083,-28066.5816,8.6677,7.5590,8.4090,8.1133,-3.0352,-21246.0550,19.6380,1573.8693,-86045.7000,-126217.9766
7669,8.5103,11.0006,5085.3000,187160.2000,-182074.9000,8.0102,1147.8481,27470.2698,28618.1179,401.2305,214630.4698,3937.4519,-210693.0179,11.0006,10.6763,41367.6000,0.0000,41367.6000,1.3744,10723.7334,0.0000,10723.7334,68.8423,0.0000,30643.8666,30643.8666,10.6763,10.7044,7641.7000,11932.1000,-4290.4000,0.4950,1661.4121,1873.5904,3535.0025,24.7945,13805.6904,5980.2879,-7825.4025,10.7044,10.6786,2731.7000,0.0000,2731.7000,0.4250,711.2013,0.0000,711.2013,21.2882,0.0000,2020.4987,2020.4987,10.6786,10.3012,37961.8000,0.0000,37961.8000,2.3233,8225.6229,0.0000,8225.6229,116.3757,0.0000,29736.1771,29736.1771,10.3012,10.2176,8243.1000,0.0000,8243.1000,0.4250,2158.8231,0.0000,2158.8231,21.2882,0.0000,6084.2769,6084.2769,10.2176,8.1250,9.1713,9.1713,-5.7114,-85671.3584,9.1713,7.7553,8.7937,8.4633,-3.8648,-30918.7227,8.7937,7.5791,8.5103,8.1864,-3.3150,-23204.8542,19.5794,1569.1669,-96061.1000,-139794.9353
7670,8.6061,11.1031,4643.0000,190958.7000,-186315.7000,8.3033,1046.1804,28079.5868,29125.7673,415.9131,219038.2868,3596.8196,-215441.4673,11.1031,10.7398,39370.3000,0.0000,39370.3000,1.5810,10190.7969,0.0000,10190.7969,79.1936,0.0000,29179.5031,29179.5031,10.7398,10.8326,7283.7000,10113.7000,-2830.0000,0.4950,1581.8615,1589.1767,3171.0382,24.7945,11702.8767,5701.8385,-6001.0382,10.8326,10.8086,1808.2000,0.0000,1808.2000,0.4250,469.8879,0.0000,469.8879,21.2882,0.0000,1338.3121,1338.3121,10.8086,10.4561,38251.2000,0.0000,38251.2000,2.2249,8270.8808,0.0000,8270.8808,111.4428,0.0000,29980.3192,29980.3192,10.4561,10.3839,7219.9000,0.0000,7219.9000,0.4250,1886.5557,0.0000,1886.5557,21.2882,0.0000,5333.3443,5333.3443,10.3839,8.2280,9.3060,9.3060,-6.0650,-90974.6048,9.3060,7.8080,8.9065,8.5570,-4.2142,-33713.5442,8.9065,7.6190,8.6061,8.2628,-3.6220,-25353.9591,20.1813,1617.4094,-102496.1000,-150042.1081
7671,8.6836,11.2122,5467.0000,193174.8000,-187707.8000,8.5014,1230.1085,28448.0798,29678.1883,425.8331,221622.8798,4236.8915,-217385.9883,11.2122,10.8696,37353.9000,0.0000,37353.9000,1.5021,9653.5913,0.0000,9653.5913,75.2412,0.0000,27700.3087,27700.3087,10.8696,10.9400,9561.5000,10403.7000,-842.2000,0.4950,2071.9702,1637.1085,3709.0787,24.7945,12040.8085,7489.5298,-4551.2787,10.9400,10.9243,1747.2000,0.0000,1747.2000,0.4250,453.3264,0.0000,453.3264,21.2882,0.0000,1293.8736,1293.8736,10.9243,10.5723,39607.9000,0.0000,39607.9000,2.2363,8548.2315,0.0000,8548.2315,112.0141,0.0000,31059.6685,31059.6685,10.5723,10.5097,8243.1000,0.0000,8243.1000,0.4250,2150.2517,0.0000,2150.2517,21.2882,0.0000,6092.8483,6092.8483,10.5097,8.3131,9.4114,9.4114,-6.2396,-93593.9095,9.4114,7.8554,8.9964,8.6334,-4.4197,-35357.5618,8.9964,7.6555,8.6836,8.3260,-3.8090,-26663.3160,20.3771,1633.1026,-101597.9000,-155614.7873
7672,8.7380,11.2778,7311.9000,194900.9000,-187589.0000,8.5687,1643.5904,28732.6581,30376.2484,429.2049,223633.5581,5668.3096,-217965.2484,11.2778,10.9541,31835.2000,0.0000,31835.2000,1.4226,8219.5620,0.0000,8219.5620,71.2582,0.0000,23615.6380,23615.6380,10.9541,11.0072,15219.9000,12466.7000,2753.2000,0.4950,3293.4173,1963.6050,5257.0223,24.7945,14430.3050,11926.4827,-2503.8223,11.0072,10.9921,2256.1000,0.0000,2256.1000,0.4250,584.7933,0.0000,584.7933,21.2882,0.0000,1671.3067,1671.3067,10.9921,10.6292,40384.9000,0.0000,40384.9000,2.3105,8706.3962,0.0000,8706.3962,115.7318,0.0000,31678.5038,31678.5038,10.6292,10.5580,9607.3000,0.0000,9607.3000,0.4250,2504.0253,0.0000,2504.0253,21.2882,0.0000,7103.2747,7103.2747,10.5580,8.3953,9.4767,9.4767,-6.1711,-92566.7562,9.4767,7.9017,9.0567,8.6892,-4.4942,-35953.5707,9.0567,7.6911,8.7380,8.3739,-3.8967,-27276.9014,20.4701,1640.5582,-100752.3000,-155797.2283
7673,8.7817,11.3606,8829.6000,197121.2000,-188291.6000,8.5659,1983.1671,29084.6843,31067.8514,429.0671,226205.8843,6846.4329,-219359.4514,11.3606,11.0811,20784.3000,0.0000,20784.3000,1.2111,5359.9006,0.0000,5359.9006,60.6645,0.0000,15424.3994,15424.3994,11.0811,11.1107,23248.8000,14092.2000,9156.6000,0.4950,5019.9796,2222.8447,7242.8243,24.7945,16315.0447,18228.8204,1913.7757,11.1107,11.0909,1434.1000,0.0000,1434.1000,0.4250,371.1687,0.0000,371.1687,21.2882,0.0000,1062.9313,1062.9313,11.0909,10.7159,40424.7000,0.0000,40424.7000,2.3528,8701.1271,0.0000,8701.1271,117.8502,0.0000,31723.5729,31723.5729,10.7159,10.6319,12676.9000,0.0000,12676.9000,0.4250,3299.8919,0.0000,3299.8919,21.2882,0.0000,9377.0081,9377.0081,10.6319,8.4387,9.5353,9.5353,-6.1792,-92688.6961,9.5353,7.9293,9.1070,8.7323,-4.5251,-36200.8437,9.1070,7.7126,8.7817,8.4098,-3.9288,-27501.8566,20.2122,1619.8865,-103815.0000,-156391.3964
7674,8.8266,11.4788,13584.0000,120590.1000,-107006.1000,8.6002,3048.5318,17808.3526,20856.8844,430.7820,138398.4526,10535.4682,-127862.9844,11.4788,11.2922,17132.0000,0.0000,17132.0000,0.7896,4410.5118,0.0000,4410.5118,39.5518,0.0000,12721.4882,12721.4882,11.2922,11.2689,31358.3000,129.5000,31228.8000,0.5342,6746.9737,20.4768,6767.4505,26.7581,149.9768,24611.3263,24461.3495,11.2689,11.2561,1184.3000,0.0000,1184.3000,0.4250,305.8146,0.0000,305.8146,21.2882,0.0000,878.4854,878.4854,11.2561,10.8723,39682.7000,0.0000,39682.7000,2.3507,8518.7973,0.0000,8518.7973,117.7453,0.0000,31163.9027,31163.9027,10.8723,10.7588,14893.9000,0.0000,14893.9000,0.4868,3868.1641,0.0000,3868.1641,24.3847,0.0000,11025.7359,11025.7359,10.7588,8.4554,9.6071,9.6071,-6.3512,-95267.6261,9.6071,7.9412,9.1629,8.7741,-4.5934,-36747.2419,9.1629,7.7218,8.8266,8.4423,-3.9734,-27813.5807,19.7797,1585.2244,-2884.4000,-159828.4486
7675,8.5121,10.4249,15703.0000,117252.5000,-101549.5000,4.8887,3544.3489,17210.2137,20754.5626,244.8766,134462.7137,12158.6511,-122304.0626,10.4249,10.2354,17107.0000,0.0000,17107.0000,0.6496,4472.0960,0.0000,4472.0960,32.5381,0.0000,12634.9040,12634.9040,10.2354,9.8710,33724.2000,0.0000,33724.2000,1.8146,7387.8095,0.0000,7387.8095,90.8927,0.0000,26336.3905,26336.3905,9.8710,9.8580,906.1000,0.0000,906.1000,0.4250,238.8140,0.0000,238.8140,21.2882,0.0000,667.2860,667.2860,9.8580,9.3943,40714.2000,0.0000,40714.2000,2.3003,8941.4147,0.0000,8941.4147,115.2231,0.0000,31772.7853,31772.7853,9.3943,9.2305,14211.7000,0.0000,14211.7000,0.5705,3772.3152,0.0000,3772.3152,28.5740,0.0000,10439.3848,10439.3848,9.2305,8.7794,9.0049,9.0049,-1.0043,-15065.0723,9.0049,8.0191,8.7420,8.5120,-2.1951,-17560.5808,8.7420,7.7565,8.5121,8.2493,-2.1944,-15361.1288,15.9730,1280.1425,5113.7000,-47986.7819
7676,8.3984,10.2204,24808.2000,74402.7000,-49594.5000,4.6311,5611.1540,10896.9905,16508.1444,231.9715,85299.6905,19197.0460,-66102.6444,10.2204,10.0323,17133.4000,0.0000,17133.4000,0.6602,4492.4806,0.0000,4492.4806,33.0688,0.0000,12640.9194,12640.9194,10.0323,9.6403,39338.2000,0.0000,39338.2000,1.9997,8647.9774,0.0000,8647.9774,100.1667,0.0000,30690.2226,30690.2226,9.6403,9.6304,992.6000,0.0000,992.6000,0.4250,262.5094,0.0000,262.5094,21.2882,0.0000,730.0906,730.0906,9.6304,9.1574,41424.0000,0.0000,41424.0000,2.4242,9131.6600,0.0000,9131.6600,121.4264,0.0000,32292.3400,32292.3400,9.1574,9.0021,13018.0000,0.0000,13018.0000,0.5583,3467.7215,0.0000,3467.7215,27.9651,0.0000,9550.2785,9550.2785,9.0021,8.6393,8.8207,8.8207,-0.8115,-12171.9049,8.8207,7.9902,8.5992,8.4054,-1.8579,-14863.1470,8.5992,7.7387,8.3984,8.1690,-1.9250,-13475.1102,16.0477,1286.1280,62311.7000,-40510.1621
7677,8.1627,9.3760,28380.7000,70424.9000,-42044.2000,2.2603,6447.0170,10268.3095,16715.3266,113.2165,80693.2095,21933.6830,-58759.5266,9.3760,9.1449,14499.4000,0.0000,14499.4000,0.6635,3849.7299,0.0000,3849.7299,33.2354,0.0000,10649.6701,10649.6701,9.1449,8.5838,41188.3000,0.0000,41188.3000,2.3418,9196.6107,0.0000,9196.6107,117.3024,0.0000,31991.6893,31991.6893,8.5838,8.5705,584.5000,0.0000,584.5000,0.4250,157.0479,0.0000,157.0479,21.2882,0.0000,427.4521,427.4521,8.5705,7.9805,42452.6000,0.0000,42452.6000,2.4774,9526.3412,0.0000,9526.3412,124.0912,0.0000,32926.2588,32926.2588,7.9805,7.8062,10630.5000,0.0000,10630.5000,0.5135,2882.5566,0.0000,2882.5566,25.7231,0.0000,7747.9434,7747.9434,7.8062,8.9489,8.3775,8.3775,2.0742,31113.0829,8.3775,8.0403,8.2876,8.2089,-0.6122,-4897.5559,8.2876,7.7521,8.1627,8.0199,-0.9721,-6804.3604,13.0223,1043.6564,67311.1000,19411.1666
7678,8.0485,9.1603,34672.8000,56115.3000,-21442.5000,1.9136,7892.9113,8164.3304,16057.2417,95.8522,64279.6304,26779.8887,-37499.7417,9.1603,8.9590,14147.9000,0.0000,14147.9000,0.5698,3768.5429,0.0000,3768.5429,28.5403,0.0000,10379.3571,10379.3571,8.9590,8.3541,81704.7000,0.0000,81704.7000,2.4950,18303.4767,0.0000,18303.4767,124.9720,0.0000,63401.2233,63401.2233,8.3541,8.3460,431.2000,0.0000,431.2000,0.4250,116.2616,0.0000,116.2616,21.2882,0.0000,314.9384,314.9384,8.3460,7.7236,45048.7000,0.0000,45048.7000,2.5924,10147.5253,0.0000,10147.5253,129.8526,0.0000,34901.1747,34901.1747,7.7236,7.5772,9266.3000,0.0000,9266.3000,0.4283,2522.5139,0.0000,2522.5139,21.4546,0.0000,6743.7861,6743.7861,7.5772,8.8176,8.1974,8.1974,2.1848,32771.5042,8.1974,8.0065,8.1465,8.1019,-0.3363,-2690.6005,8.1465,7.7264,8.0485,7.9364,-0.7399,-5179.5673,12.6361,1012.7040,129156.3000,24901.3364
7679,7.8321,8.4232,37805.1000,49087.2000,-11282.1000,0.9753,8640.3585,7113.0418,15753.4003,48.8531,56200.2418,29164.7415,-27035.5003,8.4232,8.2602,14148.1000,0.0000,14148.1000,0.5581,3810.6685,0.0000,3810.6685,27.9544,0.0000,10337.4315,10337.4315,8.2602,7.2645,100895.8000,0.0000,100895.8000,4.9674,22887.2359,0.0000,22887.2359,248.8183,0.0000,78008.5641,78008.5641,7.2645,7.2596,436.6000,0.0000,436.6000,0.4250,119.6935,0.0000,119.6935,21.2882,0.0000,316.9065,316.9065,7.2596,6.7124,47605.8000,0.0000,47605.8000,2.7632,10925.7037,0.0000,10925.7037,138.4109,0.0000,36680.0963,36680.0963,6.7124,6.6067,5173.5000,0.0000,5173.5000,0.4250,1430.4576,0.0000,1430.4576,21.2882,0.0000,3743.0424,3743.0424,6.6067,8.9103,7.7585,7.7585,4.8716,73074.3024,7.7585,8.0830,7.8450,7.9207,0.6861,5488.9100,7.8450,7.7898,7.8321,7.8174,-0.1169,-818.3333,15.1711,1215.8714,156977.7000,77744.8791
7680,7.6542,8.0414,40091.2000,44091.7000,-4000.5000,0.5125,9193.0706,6368.2212,15561.2918,25.6732,50459.9212,30898.1294,-19561.7918,8.0414,7.8937,14176.3000,0.0000,14176.3000,0.5655,3840.4682,0.0000,3840.4682,28.3250,0.0000,10335.8318,10335.8318,7.8937,6.7788,98548.1000,0.0000,98548.1000,6.2202,22503.5322,0.0000,22503.5322,311.5683,0.0000,76044.5678,76044.5678,6.7788,6.7743,429.9000,0.0000,429.9000,0.4250,118.7439,0.0000,118.7439,21.2882,0.0000,311.1561,311.1561,6.7743,6.2504,49626.9000,0.0000,49626.9000,2.9848,11486.2657,0.0000,11486.2657,149.5085,0.0000,38140.6343,38140.6343,6.2504,6.1969,1595.0000,0.0000,1595.0000,0.4250,444.1925,0.0000,444.1925,21.2882,0.0000,1150.8075,1150.8075,6.1969,8.7103,7.4536,7.4536,5.8509,87763.8500,7.4536,8.0550,7.6140,7.7543,1.4000,11200.0455,7.6140,7.7861,7.6542,7.7001,0.4007,2805.1824,16.6995,1338.3635,160375.7000,101769.0778
7681,7.5391,7.8233,42439.6000,40382.1000,2057.5000,0.2960,9752.3474,5820.1795,15572.5269,14.8266,46202.2795,32687.2526,-13515.0269,7.8233,7.6734,14178.0000,0.0000,14178.0000,0.5706,3853.7267,0.0000,3853.7267,28.5789,0.0000,10324.2733,10324.2733,7.6734,6.5706,108519.5000,0.0000,108519.5000,6.1204,24880.1077,0.0000,24880.1077,306.5703,0.0000,83639.3923,83639.3923,6.5706,6.5661,437.2000,0.0000,437.2000,0.4250,121.1509,0.0000,121.1509,21.2882,0.0000,316.0491,316.0491,6.5661,6.0129,50567.9000,0.0000,50567.9000,3.1426,11746.8424,0.0000,11746.8424,157.4129,0.0000,38821.0576,38821.0576,6.0129,5.9962,911.8000,0.0000,911.8000,0.4250,254.8711,0.0000,254.8711,21.2882,0.0000,656.9289,656.9289,5.9962,8.5687,7.2824,7.2824,5.9059,88588.8054,7.2824,8.0013,7.4741,7.6419,1.6503,13202.1716,7.4741,7.7527,7.5391,7.6134,0.6396,4477.3886,16.4693,1319.9164,176671.9000,106268.3656
7682,7.4154,7.5996,44914.8000,36968.3000,7946.5000,0.2960,10344.8786,5316.1952,15661.0738,14.8266,42284.4952,34569.9214,-7714.5738,7.5996,7.4592,14177.9000,0.0000,14177.9000,0.5729,3866.9057,0.0000,3866.9057,28.6968,0.0000,10310.9943,10310.9943,7.4592,6.3214,102529.5000,0.0000,102529.5000,6.7698,23599.0300,0.0000,23599.0300,339.0967,0.0000,78930.4700,78930.4700,6.3214,6.3171,430.0000,0.0000,430.0000,0.4250,119.6185,0.0000,119.6185,21.2882,0.0000,310.3815,310.3815,6.3171,5.7890,50832.3000,0.0000,50832.3000,3.2160,11860.0770,0.0000,11860.0770,161.0879,0.0000,38972.2230,38972.2230,5.7890,5.7801,399.0000,0.0000,399.0000,0.4250,111.9222,0.0000,111.9222,21.2882,0.0000,287.0778,287.0778,5.7801,8.4102,7.0952,7.0952,6.4370,96555.5140,7.0952,7.9466,7.3222,7.5209,2.0838,16670.2899,7.3222,7.7217,7.4154,7.5220,0.9778,6844.5114,17.5570,1407.0830,176315.2000,120070.3154
7683,7.3339,7.4402,47867.4000,33628.5000,14238.9000,0.4764,11041.6703,4828.8008,15870.4711,23.8612,38457.3008,36825.7297,-1631.5711,7.4402,7.2984,14177.8000,0.0000,14177.8000,0.5753,3876.3447,0.0000,3876.3447,28.8153,0.0000,10301.4553,10301.4553,7.2984,6.2123,111998.7000,0.0000,111998.7000,6.4239,25854.7405,0.0000,25854.7405,321.7751,0.0000,86143.9595,86143.9595,6.2123,6.2080,437.0000,0.0000,437.0000,0.4250,121.7727,0.0000,121.7727,21.2882,0.0000,315.2273,315.2273,6.2080,5.6716,51094.8000,0.0000,51094.8000,3.2495,11944.2762,0.0000,11944.2762,162.7677,0.0000,39150.5238,39150.5238,5.6716,5.6676,399.0000,0.0000,399.0000,0.4250,112.1287,0.0000,112.1287,21.2882,0.0000,286.8713,286.8713,5.6676,8.3030,6.9853,6.9853,6.3786,95678.4529,6.9853,7.8926,7.2273,7.4390,2.1960,17568.0206,7.2273,7.6841,7.3339,7.4557,1.1057,7740.0609,17.3626,1391.5097,192346.2000,120986.5345
7684,7.2257,7.2465,40855.9000,48713.3000,-7857.4000,0.8551,9443.3309,6981.2875,16424.6184,42.8336,55694.5875,31412.5691,-24282.0184,7.2465,7.1163,14177.7000,0.0000,14177.7000,0.5770,3887.8817,0.0000,3887.8817,28.9004,0.0000,10289.8183,10289.8183,7.1163,6.0271,106063.8000,0.0000,106063.8000,7.0403,24566.8980,0.0000,24566.8980,352.6461,0.0000,81496.9020,81496.9020,6.0271,6.0231,430.1000,0.0000,430.1000,0.4250,120.1971,0.0000,120.1971,21.2882,0.0000,309.9029,309.9029,6.0231,5.5281,51061.8000,0.0000,51061.8000,3.2737,11975.6239,0.0000,11975.6239,163.9797,0.0000,39086.1761,39086.1761,5.5281,5.5245,911.8000,0.0000,911.8000,0.4250,256.8162,0.0000,256.8162,21.2882,0.0000,654.9838,654.9838,5.5245,8.1403,6.8324,6.8324,6.8896,103344.1989,6.8324,7.8285,7.0980,7.3305,2.6235,20987.6589,7.0980,7.6450,7.2257,7.3715,1.4406,10084.1450,18.8941,1514.2471,164787.8000,134416.0028
7685,7.2388,7.5679,39372.8000,54657.8000,-15285.0000,0.3558,9098.3114,7835.0515,16933.3629,17.8200,62492.8515,30274.4886,-32218.3629,7.5679,7.4281,14177.6000,0.0000,14177.6000,0.5791,3868.7063,0.0000,3868.7063,29.0049,0.0000,10308.8937,10308.8937,7.4281,6.3216,113371.1000,0.0000,113371.1000,6.6920,26109.2791,0.0000,26109.2791,335.2038,0.0000,87261.8209,87261.8209,6.3216,6.3174,573.3000,0.0000,573.3000,0.4250,159.4816,0.0000,159.4816,21.2882,0.0000,413.8184,413.8184,6.3174,5.7867,49701.6000,0.0000,49701.6000,3.2842,11596.2031,0.0000,11596.2031,164.5067,0.0000,38105.3969,38105.3969,5.7867,5.7778,4844.0000,0.0000,4844.0000,0.4250,1358.8240,0.0000,1358.8240,21.2882,0.0000,3485.1760,3485.1760,5.7778,8.0267,6.9023,6.9023,5.5304,82955.5336,6.9023,7.7605,7.1311,7.3314,2.1107,16885.2303,7.1311,7.5924,7.2388,7.3618,1.1343,7940.1643,17.6416,1413.8683,167382.6000,107780.9282
7686,7.2107,7.6248,21768.4000,109788.2000,-88019.8000,0.6921,5032.9031,15729.9354,20762.8385,34.6677,125518.1354,16735.4969,-108782.6385,7.6248,7.4922,14177.7000,0.0000,14177.7000,0.5756,3865.3621,0.0000,3865.3621,28.8316,0.0000,10312.3379,10312.3379,7.4922,6.3702,68530.8000,0.0000,68530.8000,7.1077,15764.0695,0.0000,15764.0695,356.0249,0.0000,52766.7305,52766.7305,6.3702,6.3649,532.7000,0.0000,532.7000,0.4250,148.0751,0.0000,148.0751,21.2882,0.0000,384.6249,384.6249,6.3649,5.8750,47672.9000,0.0000,47672.9000,3.1772,11113.5651,0.0000,11113.5651,159.1461,0.0000,36559.3349,36559.3349,5.8750,5.8302,16298.5000,0.0000,16298.5000,0.4250,4565.6849,0.0000,4565.6849,21.2882,0.0000,11732.8151,11732.8151,5.8302,7.9375,6.8838,6.8838,5.4650,81974.3478,6.8838,7.7124,7.1048,7.2981,2.1487,17189.9112,7.1048,7.5585,7.2107,7.3317,1.1768,8237.4283,18.6039,1490.9920,59192.8000,107401.6873
7687,7.4867,8.8209,15165.4000,146603.9000,-131438.5000,3.9849,3488.3051,21109.5287,24597.8338,199.6054,167713.4287,11677.0949,-156036.3338,8.8209,8.6937,24088.5000,0.0000,24088.5000,0.5750,6449.1756,0.0000,6449.1756,28.8014,0.0000,17639.3244,17639.3244,8.6937,8.0425,53537.8000,0.0000,53537.8000,4.2909,12050.3816,0.0000,12050.3816,214.9304,0.0000,41487.4184,41487.4184,8.0425,8.0378,1081.0000,0.0000,1081.0000,0.4250,292.8460,0.0000,292.8460,21.2882,0.0000,788.1540,788.1540,8.0378,7.5856,46230.3000,0.0000,46230.3000,3.0445,10468.6433,0.0000,10468.6433,152.4996,0.0000,35761.6567,35761.6567,7.5856,7.4402,17324.3000,0.0000,17324.3000,0.6834,4726.0795,0.0000,4726.0795,34.2296,0.0000,12598.2205,12598.2205,7.4402,7.5337,7.4870,7.4870,0.2542,3813.6099,7.4870,7.5393,7.5009,7.5131,0.1422,1137.6291,7.5009,7.4401,7.4867,7.4705,-0.1655,-1158.6342,19.5055,1563.2512,10823.4000,3792.6048
7688,7.7265,9.4829,13067.4000,156412.8000,-143345.4000,5.9597,2992.3937,22620.9905,25613.3841,298.5221,179033.7905,10075.0063,-168958.7841,9.4829,9.2838,29389.9000,0.0000,29389.9000,0.9559,7790.8672,0.0000,7790.8672,47.8831,0.0000,21599.0328,21599.0328,9.2838,8.8156,26827.9000,6166.6000,20661.3000,3.2721,5975.5109,954.6666,6930.1775,163.9012,7121.2666,20852.3891,13731.1225,8.8156,8.8067,1831.1000,0.0000,1831.1000,0.4250,490.2773,0.0000,490.2773,21.2882,0.0000,1340.8227,1340.8227,8.8067,8.4028,45659.2000,0.0000,45659.2000,2.8533,10205.0518,0.0000,10205.0518,142.9207,0.0000,35454.1482,35454.1482,8.4028,8.2603,16640.4000,0.0000,16640.4000,0.7031,4483.3349,0.0000,4483.3349,35.2192,0.0000,12157.0651,12157.0651,8.2603,7.5898,7.9251,7.9251,-1.9867,-29800.5779,7.9251,7.5246,7.8183,7.7248,-1.1864,-9490.9904,7.8183,7.4251,7.7265,7.6217,-1.1649,-8154.6474,21.2538,1703.3630,-29163.5000,-47446.2157
7689,7.9316,10.0410,11596.1000,163150.8000,-151554.7000,6.5083,2645.4261,23685.3321,26330.7582,325.9995,186836.1321,8950.6739,-177885.4582,10.0410,9.7706,33410.1000,0.0000,33410.1000,1.1528,8783.5406,0.0000,8783.5406,57.7423,0.0000,24626.5594,24626.5594,9.7706,9.5987,20038.4000,5792.9000,14245.5000,1.2481,4425.2768,901.0310,5326.3078,62.5185,6693.9310,15613.1232,8919.1922,9.5987,9.5819,1979.9000,0.0000,1979.9000,0.4250,523.9409,0.0000,523.9409,21.2882,0.0000,1455.9591,1455.9591,9.5819,9.1378,44873.4000,0.0000,44873.4000,2.7752,9900.0247,0.0000,9900.0247,139.0083,0.0000,34973.3753,34973.3753,9.1378,8.9855,14588.9000,0.0000,14588.9000,0.6653,3887.3186,0.0000,3887.3186,33.3270,0.0000,10701.5814,10701.5814,8.9855,7.6138,8.2997,8.2997,-3.6638,-54957.5922,8.2997,7.5150,8.0904,7.9073,-2.0958,-16766.4758,8.0904,7.4098,7.9316,7.7501,-1.8179,-12725.6375,19.1620,1535.7209,-42456.9000,-84449.7055
7690,8.0685,10.2975,9633.5000,169342.5000,-159709.0000,6.8889,2192.1611,24647.2410,26839.4021,345.0649,193989.7410,7441.3389,-186548.4021,10.2975,9.9886,39453.3000,0.0000,39453.3000,1.2978,10333.1679,0.0000,10333.1679,65.0087,0.0000,29120.1321,29120.1321,9.9886,9.8766,13718.3000,5248.9000,8469.4000,0.8524,3018.0769,818.2080,3836.2850,42.6956,6067.1080,10700.2231,4633.1150,9.8766,9.8584,2035.1000,0.0000,2035.1000,0.4250,536.3314,0.0000,536.3314,21.2882,0.0000,1498.7686,1498.7686,9.8584,9.4197,42228.3000,0.0000,42228.3000,2.6862,9273.8683,0.0000,9273.8683,134.5513,0.0000,32954.4317,32954.4317,9.4197,9.2854,13221.2000,0.0000,13221.2000,0.5757,3508.0683,0.0000,3508.0683,28.8372,0.0000,9713.1317,9713.1317,9.2854,7.7492,8.5173,8.5173,-4.0879,-61319.2485,8.5173,7.5578,8.2614,8.0375,-2.5533,-20426.7521,8.2614,7.4344,8.0685,7.8479,-2.2006,-15404.3016,19.0890,1529.8705,-54301.7000,-97150.3022
7691,8.1832,10.5155,7183.0000,175764.9000,-168581.9000,7.2651,1631.0887,25637.3657,27268.4544,363.9107,201402.2657,5551.9113,-195850.3544,10.5155,10.1511,41460.3000,0.0000,41460.3000,1.5259,10824.1143,0.0000,10824.1143,76.4310,0.0000,30636.1857,30636.1857,10.1511,10.0931,8875.5000,7713.8000,1161.7000,0.5046,1947.1498,1204.4526,3151.6024,25.2764,8918.2526,6928.3502,-1989.9024,10.0931,10.0744,2398.8000,0.0000,2398.8000,0.4250,630.1611,0.0000,630.1611,21.2882,0.0000,1768.6389,1768.6389,10.0744,9.6621,38634.2000,0.0000,38634.2000,2.5143,8454.3954,0.0000,8454.3954,125.9411,0.0000,30179.8046,30179.8046,9.6621,9.5405,10656.7000,0.0000,10656.7000,0.5192,2817.4275,0.0000,2817.4275,26.0044,0.0000,7839.2725,7839.2725,9.5405,7.8497,8.6951,8.6951,-4.5092,-67637.8924,8.6951,7.5992,8.4028,8.1471,-2.9225,-23380.1310,8.4028,7.4616,8.1832,7.9322,-2.5102,-17571.4799,19.1311,1533.2444,-74270.2000,-108589.5032
7692,8.3113,10.7310,6083.1000,179979.0000,-173895.9000,7.6737,1378.0832,26315.8849,27693.9681,384.3771,206294.8849,4705.0168,-201589.8681,10.7310,10.3522,35929.9000,0.0000,35929.9000,1.5976,9350.7683,0.0000,9350.7683,80.0218,0.0000,26579.1317,26579.1317,10.3522,10.3767,9825.7000,10527.2000,-701.5000,0.4950,2148.1453,1647.2157,3795.3611,24.7945,12174.4157,7677.5547,-4496.8611,10.3767,10.3548,2872.9000,0.0000,2872.9000,0.4250,751.5622,0.0000,751.5622,21.2882,0.0000,2121.3378,2121.3378,10.3548,9.9816,37388.4000,0.0000,37388.4000,2.2907,8144.2283,0.0000,8144.2283,114.7412,0.0000,29244.1717,29244.1717,9.9816,9.8846,9289.0000,0.0000,9289.0000,0.4250,2444.2298,0.0000,2444.2298,21.2882,0.0000,6844.7702,6844.7702,9.8846,7.9172,8.9009,8.9009,-5.3096,-79643.9910,8.9009,7.6326,8.5627,8.2667,-3.4230,-27383.8116,8.5627,7.4853,8.3113,8.0240,-2.9076,-20353.3220,19.3605,1551.6266,-89117.2000,-127381.1245
7693,8.4268,10.9282,6909.6000,182475.9000,-175566.3000,7.9214,1562.0126,26739.8391,28301.8517,396.7808,209215.7391,5347.5874,-203868.1517,10.9282,10.5982,41456.9000,0.0000,41456.9000,1.3794,10758.2033,0.0000,10758.2033,69.0956,0.0000,30698.6967,30698.6967,10.5982,10.6539,9551.3000,11535.0000,-1983.7000,0.4950,2079.3596,1809.6898,3889.0494,24.7945,13344.6898,7471.9404,-5872.7494,10.6539,10.6275,2740.8000,0.0000,2740.8000,0.4250,714.0979,0.0000,714.0979,21.2882,0.0000,2026.7021,2026.7021,10.6275,10.2643,38761.3000,0.0000,38761.3000,2.2049,8405.8296,0.0000,8405.8296,110.4427,0.0000,30355.4704,30355.4704,10.2643,10.1793,8263.3000,0.0000,8263.3000,0.4250,2165.2874,0.0000,2165.2874,21.2882,0.0000,6098.0126,6098.0126,10.1793,7.9889,9.0841,9.0841,-5.8856,-88284.5678,9.0841,7.6664,8.7060,8.3752,-3.8093,-30474.2427,8.7060,7.5092,8.4268,8.1076,-3.2160,-22512.0977,19.2760,1544.8564,-86327.7000,-141270.9082
7694,8.4996,10.9606,7139.8000,185623.4000,-178483.6000,8.0027,1611.9046,27239.0725,28850.9770,400.8549,212862.4725,5527.8954,-207334.5770,10.9606,10.5900,39455.6000,0.0000,39455.6000,1.5864,10234.0387,0.0000,10234.0387,79.4608,0.0000,29221.5613,29221.5613,10.5900,10.6609,10866.0000,9322.5000,1543.5000,0.4950,2365.9054,1462.4478,3828.3532,24.7945,10784.9478,8500.0946,-2284.8532,10.6609,10.6364,1811.3000,0.0000,1811.3000,0.4250,471.8743,0.0000,471.8743,21.2882,0.0000,1339.4257,1339.4257,10.6364,10.2700,39193.9000,0.0000,39193.9000,2.2739,8498.4148,0.0000,8498.4148,113.9010,0.0000,30695.4852,30695.4852,10.2700,10.1964,7237.5000,0.0000,7237.5000,0.4250,1896.3301,0.0000,1896.3301,21.2882,0.0000,5341.1699,5341.1699,10.1964,8.1371,9.1668,9.1668,-5.6873,-85309.6994,9.1668,7.7367,8.7854,8.4517,-3.9496,-31596.8954,8.7854,7.5603,8.4996,8.1729,-3.3835,-23684.1938,19.8120,1587.8104,-89241.8000,-140590.7886
7695,8.5632,11.0502,7379.1000,188831.1000,-181452.0000,8.1390,1663.9924,27743.7620,29407.7544,407.6845,216574.8620,5715.1076,-210859.7544,11.0502,10.6996,37434.5000,0.0000,37434.5000,1.5090,9697.1632,0.0000,9697.1632,75.5839,0.0000,27737.3368,27737.3368,10.6996,10.7270,11918.6000,9355.6000,2563.0000,0.4950,2590.2374,1469.4031,4059.6405,24.7945,10825.0031,9328.3626,-1496.6405,10.7270,10.7109,1750.6000,0.0000,1750.6000,0.4250,455.6208,0.0000,455.6208,21.2882,0.0000,1294.9792,1294.9792,10.7109,10.3427,39008.4000,0.0000,39008.4000,2.2989,8447.9687,0.0000,8447.9687,115.1527,0.0000,30560.4313,30560.4313,10.3427,10.2786,8263.3000,0.0000,8263.3000,0.4250,2162.7937,0.0000,2162.7937,21.2882,0.0000,6100.5063,6100.5063,10.2786,8.2165,9.2476,9.2476,-5.7310,-85965.0227,9.2476,7.7842,8.8573,8.5159,-4.0670,-32536.0565,8.8573,7.5968,8.5632,8.2271,-3.5033,-24523.3563,19.9379,1597.9009,-92432.2000,-143024.4355
7696,8.6239,11.1447,8246.0000,191534.5000,-183288.5000,8.2774,1857.4208,28173.9379,30031.3588,414.6153,219708.4379,6388.5792,-213319.8588,11.1447,10.8130,31904.2000,0.0000,31904.2000,1.4295,8253.2617,0.0000,8253.2617,71.6048,0.0000,23650.9383,23650.9383,10.8130,10.8308,14750.0000,11843.8000,2906.2000,0.4950,3199.3931,1862.5409,5061.9340,24.7945,13706.3409,11550.6069,-2155.7340,10.8308,10.8153,2258.1000,0.0000,2258.1000,0.4250,586.8160,0.0000,586.8160,21.2882,0.0000,1671.2840,1671.2840,10.8153,10.4499,38607.5000,0.0000,38607.5000,2.2848,8347.0120,0.0000,8347.0120,114.4446,0.0000,30260.4880,30260.4880,10.4499,10.3769,9631.0000,0.0000,9631.0000,0.4250,2516.8032,0.0000,2516.8032,21.2882,0.0000,7114.1968,7114.1968,10.3769,8.2802,9.3285,9.3285,-5.8471,-87706.8991,9.3285,7.8234,8.9272,8.5760,-4.1974,-33578.8883,8.9272,7.6274,8.6239,8.2773,-3.6247,-25373.0789,20.0051,1603.2857,-97981.5000,-146658.8662
7697,8.6865,11.2666,8995.4000,194193.3000,-185197.9000,8.3641,2023.9125,28599.6888,30623.6013,418.9568,222792.9888,6971.4875,-215821.5013,11.2666,10.9804,20829.5000,0.0000,20829.5000,1.2164,5378.8602,0.0000,5378.8602,60.9305,0.0000,15450.6398,15450.6398,10.9804,11.0064,20739.3000,13743.4000,6995.9000,0.4950,4485.7544,2165.3402,6651.0946,24.7945,15908.7402,16253.5456,344.8054,11.0064,10.9861,1432.5000,0.0000,1432.5000,0.4250,371.3163,0.0000,371.3163,21.2882,0.0000,1061.1837,1061.1837,10.9861,10.6199,37862.6000,0.0000,37862.6000,2.2568,8163.4089,0.0000,8163.4089,113.0430,0.0000,29699.1911,29699.1911,10.6199,10.5338,12708.3000,0.0000,12708.3000,0.4250,3312.7110,0.0000,3312.7110,21.2882,0.0000,9395.5890,9395.5890,10.5338,8.3138,9.4238,9.4238,-6.1193,-91789.5187,9.4238,7.8466,9.0032,8.6352,-4.3472,-34777.8985,9.0032,7.6457,8.6865,8.3245,-3.7417,-26192.1795,19.7735,1584.7231,-105369.1000,-152759.5968
7698,8.7497,11.4251,14084.7000,117888.6000,-103803.9000,8.4542,3165.3254,17383.3183,20548.6437,423.4729,135271.9183,10919.3746,-124352.5437,11.4251,11.2335,17168.7000,0.0000,17168.7000,0.7926,4423.3800,0.0000,4423.3800,39.6996,0.0000,12745.3200,12745.3200,11.2335,11.2291,29378.7000,113.8000,29264.9000,0.4950,6327.2941,17.9819,6345.2760,24.7945,131.7819,23051.4059,22919.6240,11.2291,11.2159,1195.2000,0.0000,1195.2000,0.4250,308.8074,0.0000,308.8074,21.2882,0.0000,886.3926,886.3926,11.2159,10.8474,37407.3000,0.0000,37407.3000,2.2061,8035.5059,0.0000,8035.5059,110.5022,0.0000,29371.7941,29371.7941,10.8474,10.7308,14930.8000,0.0000,14930.8000,0.4888,3879.1533,0.0000,3879.1533,24.4848,0.0000,11051.6467,11051.6467,10.7308,8.3281,9.5294,9.5294,-6.4618,-96927.4647,9.5294,7.8568,9.0834,8.6931,-4.4983,-35986.3311,9.0834,7.6534,8.7497,8.3684,-3.8459,-26921.2443,19.2926,1546.1812,-3837.0000,-159835.0401
7699,8.4444,10.3750,16656.4000,114491.8000,-97835.4000,4.7403,3764.1971,16783.1927,20547.3898,237.4437,131274.9927,12892.2029,-118382.7898,10.3750,10.1780,17145.2000,0.0000,17145.2000,0.6516,4485.3674,0.0000,4485.3674,32.6367,0.0000,12659.8326,12659.8326,10.1780,9.8237,33383.4000,0.0000,33383.4000,1.7024,7320.4088,0.0000,7320.4088,85.2720,0.0000,26062.9912,26062.9912,9.8237,9.8100,908.2000,0.0000,908.2000,0.4250,239.5354,0.0000,239.5354,21.2882,0.0000,668.6646,668.6646,9.8100,9.3565,39439.1000,0.0000,39439.1000,2.1701,8668.2547,0.0000,8668.2547,108.6988,0.0000,30770.8453,30770.8453,9.3565,9.1861,14246.9000,0.0000,14246.9000,0.5721,3783.7909,0.0000,3783.7909,28.6568,0.0000,10463.1091,10463.1091,9.1861,8.6871,8.9366,8.9366,-1.0708,-16061.8753,8.9366,7.9458,8.6724,8.4412,-2.1258,-17006.5180,8.6724,7.6954,8.4444,8.1839,-2.0964,-14674.5217,15.3922,1233.5907,7287.4000,-47742.9150
7700,8.3313,10.1386,26132.5000,71743.6000,-45611.1000,4.4600,5917.9632,10494.0848,16412.0480,223.4013,82237.6848,20214.5368,-62023.1480,10.1386,9.9455,17170.0000,0.0000,17170.0000,0.6622,4507.5069,0.0000,4507.5069,33.1707,0.0000,12662.4931,12662.4931,9.9455,9.5480,40575.4000,0.0000,40575.4000,1.9817,8933.4131,0.0000,8933.4131,99.2648,0.0000,31641.9869,31641.9869,9.5480,9.5378,995.3000,0.0000,995.3000,0.4250,263.5851,0.0000,263.5851,21.2882,0.0000,731.7149,731.7149,9.5378,9.0685,41268.8000,0.0000,41268.8000,2.3504,9111.4544,0.0000,9111.4544,117.7331,0.0000,32157.3456,32157.3456,9.0685,8.9090,13050.2000,0.0000,13050.2000,0.5601,3480.9356,0.0000,3480.9356,28.0529,0.0000,9569.2644,9569.2644,8.9090,8.5756,8.7423,8.7423,-0.7277,-10915.2211,8.7423,7.9333,8.5265,8.3378,-1.7660,-14128.0919,8.5265,7.6897,8.3313,8.1081,-1.8267,-12786.7121,15.6592,1254.9864,67448.6000,-37830.0250
7701,8.0936,9.2460,29996.0000,67458.5000,-37462.5000,2.0779,6822.6149,9822.9991,16645.6140,104.0833,77281.4991,23173.3851,-54108.1140,9.2460,9.0118,14527.4000,0.0000,14527.4000,0.6659,3864.6641,0.0000,3864.6641,33.3531,0.0000,10662.7359,10662.7359,9.0118,8.4263,43492.9000,0.0000,43492.9000,2.4196,9734.1373,0.0000,9734.1373,121.1960,0.0000,33758.7627,33758.7627,8.4263,8.4128,582.9000,0.0000,582.9000,0.4250,156.9916,0.0000,156.9916,21.2882,0.0000,425.9084,425.9084,8.4128,7.8183,43170.7000,0.0000,43170.7000,2.4725,9713.4535,0.0000,9713.4535,123.8496,0.0000,33457.2465,33457.2465,7.8183,7.6416,10656.7000,0.0000,10656.7000,0.5156,2896.8222,0.0000,2896.8222,25.8273,0.0000,7759.8778,7759.8778,7.6416,8.9237,8.2827,8.2827,2.2993,34489.5561,8.2827,8.0024,8.2079,8.1425,-0.5027,-4021.5808,8.2079,7.7179,8.0936,7.9629,-0.8787,-6151.0987,12.8648,1031.0342,74968.1000,24316.8766
7702,7.9746,8.9991,36213.0000,53702.6000,-17489.6000,1.7044,8254.7486,7802.5045,16057.2531,85.3736,61505.1045,27958.2514,-33546.8531,8.9991,8.7975,14177.9000,0.0000,14177.9000,0.5722,3785.6717,0.0000,3785.6717,28.6608,0.0000,10392.2283,10392.2283,8.7975,8.1589,84825.0000,0.0000,84825.0000,2.6415,19057.2040,0.0000,19057.2040,132.3122,0.0000,65767.7960,65767.7960,8.1589,8.1508,433.3000,0.0000,433.3000,0.4250,117.1746,0.0000,117.1746,21.2882,0.0000,316.1254,316.1254,8.1508,7.5181,45888.5000,0.0000,45888.5000,2.6445,10371.1697,0.0000,10371.1697,132.4642,0.0000,35517.3303,35517.3303,7.5181,7.3714,9289.0000,0.0000,9289.0000,0.4307,2536.6683,0.0000,2536.6683,21.5716,0.0000,6752.3317,6752.3317,7.3714,8.8007,8.0860,8.0860,2.5159,37738.5122,8.0860,7.9796,8.0576,8.0328,-0.1874,-1498.9239,8.0576,7.7018,7.9746,7.8797,-0.6264,-4384.6283,12.6274,1012.0095,137124.1000,31854.9601
7703,7.7560,8.2800,40211.5000,47201.8000,-6990.3000,0.7952,9203.2930,6830.2044,16033.4974,39.8305,54032.0044,31008.2070,-23023.7974,8.2800,8.1183,14178.0000,0.0000,14178.0000,0.5609,3827.0190,0.0000,3827.0190,28.0936,0.0000,10350.9810,10350.9810,8.1183,7.0946,105045.0000,0.0000,105045.0000,5.1737,23889.6015,0.0000,23889.6015,259.1491,0.0000,81155.3985,81155.3985,7.0946,7.0897,436.1000,0.0000,436.1000,0.4250,119.8698,0.0000,119.8698,21.2882,0.0000,316.2302,316.2302,7.0897,6.5378,48688.9000,0.0000,48688.9000,2.8258,11207.3169,0.0000,11207.3169,141.5427,0.0000,37481.5831,37481.5831,6.5378,6.4329,5185.9000,0.0000,5185.9000,0.4250,1437.7769,0.0000,1437.7769,21.2882,0.0000,3748.1231,3748.1231,6.4329,8.8575,7.6452,7.6452,5.1739,77608.6803,7.6452,8.0511,7.7535,7.8482,0.8662,6929.3796,7.7535,7.7642,7.7560,7.7588,0.0228,159.7169,15.3082,1226.8617,166543.6000,84697.7768
7704,7.5735,7.8987,44125.7000,42942.8000,1182.9000,0.3174,10133.3329,6193.1339,16326.4668,15.9001,49135.9339,33992.3671,-15143.5668,7.8987,7.7529,14206.4000,0.0000,14206.4000,0.5681,3857.0038,0.0000,3857.0038,28.4585,0.0000,10349.3962,10349.3962,7.7529,6.6095,109085.4000,0.0000,109085.4000,6.4944,24973.6307,0.0000,24973.6307,325.3063,0.0000,84111.7693,84111.7693,6.6095,6.6051,431.6000,0.0000,431.6000,0.4250,119.5268,0.0000,119.5268,21.2882,0.0000,312.0732,312.0732,6.6051,6.0773,51798.1000,0.0000,51798.1000,3.0633,12024.3855,0.0000,12024.3855,153.4414,0.0000,39773.7145,39773.7145,6.0773,6.0245,1598.5000,0.0000,1598.5000,0.4250,446.3714,0.0000,446.3714,21.2882,0.0000,1152.1286,1152.1286,6.0245,8.6444,7.3345,7.3345,6.1866,92799.1822,7.3345,8.0193,7.5171,7.6769,1.6170,12936.3631,7.5171,7.7590,7.5735,7.6381,0.5713,3999.1270,16.9400,1357.6387,178302.9000,109734.6723
7705,7.4369,7.6415,47419.9000,39292.6000,8127.3000,0.2960,10917.5022,5652.6361,16570.1383,14.8266,44945.2361,36502.3978,-8442.8383,7.6415,7.5020,14208.1000,0.0000,14208.1000,0.5733,3872.6562,0.0000,3872.6562,28.7145,0.0000,10335.4438,10335.4438,7.5020,6.3677,122974.4000,0.0000,122974.4000,6.7941,28282.6256,0.0000,28282.6256,340.3171,0.0000,94691.7744,94691.7744,6.3677,6.3635,436.7000,0.0000,436.7000,0.4250,121.3948,0.0000,121.3948,21.2882,0.0000,315.3052,315.3052,6.3635,5.8270,53573.5000,0.0000,53573.5000,3.2916,12489.4392,0.0000,12489.4392,164.8740,0.0000,41084.0608,41084.0608,5.8270,5.8115,913.6000,0.0000,913.6000,0.4250,256.1184,0.0000,256.1184,21.2882,0.0000,657.4816,657.4816,5.8115,8.4467,7.1291,7.1291,6.5047,97570.3034,7.1291,7.9553,7.3494,7.5422,2.0395,16315.8522,7.3494,7.7243,7.4369,7.5369,0.9252,6476.7000,17.7074,1419.1407,200233.6000,120362.8557
7706,7.2894,7.3929,50906.6000,35739.8000,15166.8000,0.4870,11752.4524,5127.8655,16880.3178,24.3924,40867.6655,39154.1476,-1713.5178,7.3929,7.2666,14207.9000,0.0000,14207.9000,0.5760,3887.4005,0.0000,3887.4005,28.8543,0.0000,10320.4995,10320.4995,7.2666,6.1099,119150.8000,0.0000,119150.8000,7.6982,27521.8350,0.0000,27521.8350,385.6032,0.0000,91628.9650,91628.9650,6.1099,6.1060,431.6000,0.0000,431.6000,0.4250,120.4604,0.0000,120.4604,21.2882,0.0000,311.1396,311.1396,6.1060,5.6042,54766.3000,0.0000,54766.3000,3.4214,12825.6319,0.0000,12825.6319,171.3800,0.0000,41940.6681,41940.6681,5.6042,5.5961,399.4000,0.0000,399.4000,0.4250,112.3600,0.0000,112.3600,21.2882,0.0000,287.0400,287.0400,5.5961,8.2303,6.9132,6.9132,7.1784,107676.0032,6.9132,7.8775,7.1704,7.3954,2.6278,21022.6195,7.1704,7.6806,7.2894,7.4255,1.3905,9733.1862,19.5490,1566.7353,204122.8000,138431.8089
7707,7.1855,7.2061,54457.0000,32360.0000,22097.0000,0.9118,12596.4879,4634.3053,17230.7932,45.6703,36994.3053,41860.5121,4866.2068,7.2061,7.0830,14207.8000,0.0000,14207.8000,0.5787,3898.5581,0.0000,3898.5581,28.9873,0.0000,10309.2419,10309.2419,7.0830,5.9901,130778.3000,0.0000,130778.3000,7.4947,30309.9336,0.0000,30309.9336,375.4085,0.0000,100468.3664,100468.3664,5.9901,5.9864,436.8000,0.0000,436.8000,0.4250,122.1401,0.0000,122.1401,21.2882,0.0000,314.6599,314.6599,5.9864,5.4860,55962.5000,0.0000,55962.5000,3.5164,13133.5331,0.0000,13133.5331,176.1366,0.0000,42828.9669,42828.9669,5.4860,5.4825,399.4000,0.0000,399.4000,0.4250,112.5691,0.0000,112.5691,21.2882,0.0000,286.8309,286.8309,5.4825,8.0725,6.7775,6.7775,7.2307,108459.7623,6.7775,7.8009,7.0504,7.2892,2.8569,22855.5725,7.0504,7.6294,7.1855,7.3399,1.6164,11314.6495,20.0273,1605.0699,223881.8000,142629.9843
7708,7.0550,7.0021,56284.7000,30463.0000,25821.7000,1.3315,13051.0329,4352.5164,17403.5492,66.6936,34815.5164,43233.6671,8418.1508,7.0021,6.8898,14207.7000,0.0000,14207.7000,0.5807,3910.8174,0.0000,3910.8174,29.0885,0.0000,10296.8826,10296.8826,6.8898,5.7956,125905.4000,0.0000,125905.4000,8.2570,29284.9497,0.0000,29284.9497,413.5926,0.0000,96620.4503,96620.4503,5.7956,5.7922,431.5000,0.0000,431.5000,0.4250,121.0262,0.0000,121.0262,21.2882,0.0000,310.4738,310.4738,5.7922,5.3257,56496.8000,0.0000,56496.8000,3.6022,13304.6645,0.0000,13304.6645,180.4338,0.0000,43192.1355,43192.1355,5.3257,5.3226,913.6000,0.0000,913.6000,0.4250,258.1446,0.0000,258.1446,21.2882,0.0000,655.4554,655.4554,5.3226,7.8816,6.6021,6.6021,7.8237,117354.9904,6.6021,7.7114,6.8979,7.1568,3.3914,27130.8091,6.8979,7.5709,7.0550,7.2344,2.0575,14402.4824,21.9321,1757.7239,223776.7000,158888.2819
7709,6.9727,6.8811,58517.9000,28239.6000,30278.3000,1.5605,13589.7532,4028.9777,17618.7309,78.1646,32268.5777,44928.1468,12659.5691,6.8811,6.7689,14207.6000,0.0000,14207.6000,0.5830,3918.1140,0.0000,3918.1140,29.2000,0.0000,10289.4860,10289.4860,6.7689,5.7165,137491.1000,0.0000,137491.1000,7.9809,32051.4951,0.0000,32051.4951,399.7627,0.0000,105439.6049,105439.6049,5.7165,5.7131,575.8000,0.0000,575.8000,0.4250,161.6997,0.0000,161.6997,21.2882,0.0000,414.1003,414.1003,5.7131,5.2425,56142.8000,0.0000,56142.8000,3.6514,13239.8934,0.0000,13239.8934,182.8990,0.0000,42902.9066,42902.9066,5.2425,5.2354,4855.6000,0.0000,4855.6000,0.4250,1373.7880,0.0000,1373.7880,21.2882,0.0000,3481.8120,3481.8120,5.2354,7.7699,6.5027,6.5027,7.7511,116266.3119,6.5027,7.6418,6.8064,7.0722,3.4836,27868.6220,6.8064,7.5189,6.9727,7.1627,2.1790,15252.8211,21.9386,1758.2466,243551.2000,159387.7550
7710,6.8542,6.7254,53170.4000,32758.4000,20412.0000,1.8332,12375.3170,4663.9679,17039.2849,91.8252,37422.3679,40795.0830,3372.7151,6.7254,6.6206,14207.9000,0.0000,14207.9000,0.5843,3927.6539,0.0000,3927.6539,29.2667,0.0000,10280.2461,10280.2461,6.6206,5.5467,84837.4000,0.0000,84837.4000,8.7370,19831.6101,0.0000,19831.6101,437.6358,0.0000,65005.7899,65005.7899,5.5467,5.5425,523.1000,0.0000,523.1000,0.4250,147.2925,0.0000,147.2925,21.2882,0.0000,375.8075,375.8075,5.5425,5.1056,55190.6000,0.0000,55190.6000,3.6346,13054.9369,0.0000,13054.9369,182.0552,0.0000,42135.6631,42135.6631,5.1056,5.0701,16339.0000,0.0000,16339.0000,0.4250,4632.7808,0.0000,4632.7808,21.2882,0.0000,11706.2192,11706.2192,5.0701,7.6218,6.3460,6.3460,8.3443,125164.5833,6.3460,7.5600,6.6697,6.9530,3.9699,31759.5058,6.6697,7.4604,6.8542,7.0651,2.5858,18100.4526,23.4586,1880.0623,191510.0000,175024.5417
7711,6.9295,6.8844,43242.6000,53878.7000,-10636.1000,1.2392,10050.4449,7681.1051,17731.5501,62.0695,61559.8051,33192.1551,-28367.6501,6.8844,6.7470,14207.7000,0.0000,14207.7000,0.5860,3917.9424,0.0000,3917.9424,29.3539,0.0000,10289.7576,10289.7576,6.7470,5.8784,65140.1000,0.0000,65140.1000,5.4076,15191.4459,0.0000,15191.4459,270.8656,0.0000,49948.6541,49948.6541,5.8784,5.8733,716.8000,0.0000,716.8000,0.4250,200.7860,0.0000,200.7860,21.2882,0.0000,516.0140,516.0140,5.8733,5.3097,53292.3000,0.0000,53292.3000,3.5858,12531.9670,0.0000,12531.9670,179.6117,0.0000,40760.3330,40760.3330,5.3097,5.1532,17367.3000,0.0000,17367.3000,0.6956,4908.5041,0.0000,4908.5041,34.8408,0.0000,12458.7959,12458.7959,5.1532,7.7835,6.4683,6.4683,6.5664,98495.3113,6.4683,7.5893,6.7673,7.0288,2.7986,22388.5269,6.7673,7.4627,6.9295,7.1150,1.7361,12152.9332,17.9087,1435.2714,140088.1000,133036.7714
7712,7.0680,7.5291,35437.4000,66019.0000,-30581.6000,0.4808,8215.0479,9434.9034,17649.9513,24.0827,75453.9034,27222.3521,-48231.5513,7.5291,7.3612,19612.5000,0.0000,19612.5000,0.5843,5354.9356,0.0000,5354.9356,29.2651,0.0000,14257.5644,14257.5644,7.3612,6.5464,32712.0000,0.0000,32712.0000,4.1413,7542.8093,0.0000,7542.8093,207.4355,0.0000,25169.1907,25169.1907,6.5464,6.5379,902.1000,0.0000,902.1000,0.4250,250.0717,0.0000,250.0717,21.2882,0.0000,652.0283,652.0283,6.5379,5.8729,48811.1000,0.0000,48811.1000,3.4384,11344.3385,0.0000,11344.3385,172.2317,0.0000,37466.7615,37466.7615,5.8729,5.6697,16681.7000,0.0000,16681.7000,0.7363,4673.1839,0.0000,4673.1839,36.8830,0.0000,12008.5161,12008.5161,5.6697,7.7912,6.7305,6.7305,4.3502,65252.5741,6.7305,7.5735,6.9553,7.1520,1.7286,13828.4095,6.9553,7.4386,7.0680,7.1969,0.9911,6938.0130,14.7091,1178.8469,88137.8000,86018.9966
7713,7.2287,8.1371,23767.6000,91490.4000,-67722.8000,1.3834,5493.2773,13112.5382,18605.8155,69.2966,104602.9382,18274.3227,-86328.6155,8.1371,7.8676,24559.9000,0.0000,24559.9000,0.7968,6643.7807,0.0000,6643.7807,39.9127,0.0000,17916.1193,17916.1193,7.8676,7.3923,23415.7000,0.0000,23415.7000,2.0537,5349.5235,0.0000,5349.5235,102.8672,0.0000,18066.1765,18066.1765,7.3923,7.3799,1185.8000,0.0000,1185.8000,0.4250,324.4479,0.0000,324.4479,21.2882,0.0000,861.3521,861.3521,7.3799,6.6711,44637.7000,0.0000,44637.7000,3.1061,10223.1608,0.0000,10223.1608,155.5819,0.0000,34414.5392,34414.5392,6.6711,6.4439,14625.0000,0.0000,14625.0000,0.6995,4046.3594,0.0000,4046.3594,35.0359,0.0000,10578.6406,10578.6406,6.4439,7.6685,7.0562,7.0562,2.1675,32511.9324,7.0562,7.5174,7.1792,7.2868,0.8163,6530.5466,7.1792,7.3912,7.2287,7.2852,0.3753,2627.3141,12.6966,1017.5582,40701.3000,41669.7931
7714,7.4112,8.8868,18849.7000,105614.9000,-86765.2000,3.0663,4341.8516,15186.6836,19528.5352,153.5924,120801.5836,14507.8484,-106293.7352,8.8868,8.5793,29300.1000,0.0000,29300.1000,0.9867,7836.6998,0.0000,7836.6998,49.4256,0.0000,21463.4002,21463.4002,8.5793,8.2694,21314.6000,960.3000,20354.3000,1.4550,4807.3529,147.7354,4955.0883,72.8815,1108.0354,16507.2471,15399.2117,8.2694,8.2546,1097.3000,0.0000,1097.3000,0.4250,296.2380,0.0000,296.2380,21.2882,0.0000,801.0620,801.0620,8.2546,7.6639,40738.3000,0.0000,40738.3000,2.7919,9190.8826,0.0000,9190.8826,139.8439,0.0000,31547.4174,31547.4174,7.6639,7.4821,13253.9000,0.0000,13253.9000,0.6039,3611.3364,0.0000,3611.3364,30.2468,0.0000,9642.5636,9642.5636,7.4821,7.4045,7.4433,7.4433,-0.1513,-2269.1839,7.4433,7.4200,7.4371,7.4316,-0.0454,-363.4893,7.4371,7.3260,7.4112,7.3815,-0.2167,-1516.7532,13.9932,1121.4682,17978.7000,-4149.4265
7715,7.5550,9.2834,15349.7000,110051.8000,-94702.1000,3.9325,3526.2267,15866.0930,19392.3197,196.9780,125917.8930,11823.4733,-114094.4197,9.2834,8.9337,29297.8000,0.0000,29297.8000,1.1614,7789.6213,0.0000,7789.6213,58.1744,0.0000,21508.1787,21508.1787,8.9337,8.6829,20352.8000,3160.1000,17192.7000,1.2469,4561.4797,487.6612,5049.1409,62.4549,3647.7612,15791.3203,12143.5591,8.6829,8.6698,1275.0000,0.0000,1275.0000,0.4250,342.0648,0.0000,342.0648,21.2882,0.0000,932.9352,932.9352,8.6698,8.1559,37645.4000,0.0000,37645.4000,2.5034,8433.4075,0.0000,8433.4075,125.3961,0.0000,29211.9925,29211.9925,8.1559,7.9987,10683.0000,0.0000,10683.0000,0.5371,2889.0665,0.0000,2889.0665,26.9053,0.0000,7793.9335,7793.9335,7.9987,7.4286,7.7137,7.7137,-1.1690,-17535.1213,7.7137,7.4004,7.6301,7.5570,-0.6424,-5139.4219,7.6301,7.3081,7.5550,7.4691,-0.6604,-4622.4915,14.7094,1178.8727,1391.8000,-27297.0347
7716,7.6703,9.5569,12395.2000,113636.1000,-101240.9000,4.2956,2841.4210,16417.4600,19258.8810,215.1681,130053.5600,9553.7790,-120499.7810,9.5569,9.2008,29064.8000,0.0000,29064.8000,1.1532,7696.2076,0.0000,7696.2076,57.7631,0.0000,21368.5924,21368.5924,9.2008,8.9997,16612.0000,3225.2000,13386.8000,1.0458,3705.5001,498.9162,4204.4163,52.3838,3724.1162,12906.4999,9182.3837,8.9997,8.9842,1148.8000,0.0000,1148.8000,0.4250,306.7409,0.0000,306.7409,21.2882,0.0000,842.0591,842.0591,8.9842,8.5006,34704.5000,0.0000,34704.5000,2.2943,7733.4496,0.0000,7733.4496,114.9216,0.0000,26971.0504,26971.0504,8.5006,8.3715,9311.8000,0.0000,9311.8000,0.4291,2505.1168,0.0000,2505.1168,21.4916,0.0000,6806.6832,6806.6832,8.3715,7.4713,7.9214,7.9214,-1.8151,-27226.2047,7.9214,7.3996,7.7822,7.6605,-1.0520,-8416.3261,7.7822,7.3024,7.6703,7.5423,-0.9676,-6773.1344,14.4645,1159.2395,-13624.2000,-42415.6652
7717,7.7712,9.7946,10339.4000,114753.0000,-104413.6000,4.5952,2365.7342,16609.6838,18975.4179,230.1722,131362.6838,7973.6658,-123389.0179,9.7946,9.4354,29064.2000,0.0000,29064.2000,1.1385,7668.9131,0.0000,7668.9131,57.0299,0.0000,21395.2869,21395.2869,9.4354,9.2810,13726.8000,12.0000,13714.8000,0.8100,3049.2807,1.8604,3051.1411,40.5730,13.8604,10677.5193,10663.6589,9.2810,9.2669,1093.8000,0.0000,1093.8000,0.4250,290.8269,0.0000,290.8269,21.2882,0.0000,802.9731,802.9731,9.2669,8.8134,33686.8000,0.0000,33686.8000,2.1020,7471.1670,0.0000,7471.1670,105.2870,0.0000,26215.6330,26215.6330,8.8134,8.6990,8283.5000,0.0000,8283.5000,0.4250,2217.9790,0.0000,2217.9790,21.2882,0.0000,6065.5210,6065.5210,8.6990,7.5035,8.1013,8.1013,-2.3736,-35603.3031,8.1013,7.4017,7.9147,7.7515,-1.3890,-11111.7793,7.9147,7.2997,7.7712,7.6072,-1.2211,-8547.6222,14.2435,1141.5326,-18570.5000,-55262.7046
7718,7.8403,9.8937,8130.3000,119407.9000,-111277.6000,4.7419,1857.9016,17305.5590,19163.4606,237.5191,136713.4590,6272.3984,-130441.0606,9.8937,9.5375,29025.0000,0.0000,29025.0000,1.1338,7647.3359,0.0000,7647.3359,56.7935,0.0000,21377.6641,21377.6641,9.5375,9.3600,17028.5000,0.0000,17028.5000,0.8260,3775.9458,0.0000,3775.9458,41.3757,0.0000,13252.5542,13252.5542,9.3600,9.3466,908.2000,0.0000,908.2000,0.4250,241.1937,0.0000,241.1937,21.2882,0.0000,667.0063,667.0063,9.3466,8.9102,31496.9000,0.0000,31496.9000,2.0290,6976.1807,0.0000,6976.1807,101.6330,0.0000,24520.7193,24520.7193,8.9102,8.8092,7255.1000,0.0000,7255.1000,0.4250,1939.7892,0.0000,1939.7892,21.2882,0.0000,5315.3108,5315.3108,8.8092,7.6050,8.2071,8.2071,-2.4125,-36187.3847,8.2071,7.4302,7.9999,7.8187,-1.5563,-12450.4443,7.9999,7.3156,7.8403,7.6578,-1.3709,-9596.0103,14.3711,1151.7546,-25563.9000,-58233.8393
7719,7.9110,10.0004,11286.3000,89503.7000,-78217.4000,5.0555,2575.7320,12988.6569,15564.3890,253.2310,102492.3569,8710.5680,-93781.7890,10.0004,9.6579,29024.8000,0.0000,29024.8000,1.1304,7635.2151,0.0000,7635.2151,56.6198,0.0000,21389.5849,21389.5849,9.6579,9.4455,17928.0000,0.0000,17928.0000,1.0236,3967.0272,0.0000,3967.0272,51.2699,0.0000,13960.9728,13960.9728,9.4455,9.4348,813.4000,0.0000,813.4000,0.4250,215.7418,0.0000,215.7418,21.2882,0.0000,597.6582,597.6582,9.4348,9.0419,31278.7000,0.0000,31278.7000,1.8941,6917.6640,0.0000,6917.6640,94.8777,0.0000,24361.0360,24361.0360,9.0419,8.9567,8283.5000,0.0000,8283.5000,0.4250,2210.3750,0.0000,2210.3750,21.2882,0.0000,6073.1250,6073.1250,8.9567,7.6743,8.3155,8.3155,-2.6691,-40036.0128,8.3155,7.4575,8.0867,7.8865,-1.7857,-14285.6290,8.0867,7.3336,7.9110,7.7102,-1.5674,-10971.9444,14.9304,1196.5798,9111.0000,-65293.5862
7720,7.8435,9.6050,15351.9000,86772.9000,-71421.0000,3.5550,3507.9439,12576.5760,16084.5199,178.0674,99349.4760,11843.9561,-87505.5199,9.6050,9.2040,29024.0000,0.0000,29024.0000,1.1283,7679.9068,0.0000,7679.9068,56.5153,0.0000,21344.0932,21344.0932,9.2040,8.9423,28544.1000,0.0000,28544.1000,1.0751,6366.7331,0.0000,6366.7331,53.8511,0.0000,22177.3669,22177.3669,8.9423,8.9311,857.8000,0.0000,857.8000,0.4250,229.2386,0.0000,229.2386,21.2882,0.0000,628.5614,628.5614,8.9311,8.4746,33751.0000,0.0000,33751.0000,1.8778,7527.7007,0.0000,7527.7007,94.0579,0.0000,26223.2993,26223.2993,8.4746,8.3608,9654.6000,0.0000,9654.6000,0.4250,2598.3607,0.0000,2598.3607,21.2882,0.0000,7056.2393,7056.2393,8.3608,7.9430,8.1519,8.1519,-0.7415,-11122.1742,8.1519,7.5316,7.9865,7.8417,-1.1007,-8805.6276,7.9865,7.3736,7.8435,7.6800,-1.0876,-7613.1448,12.7291,1020.1638,30410.5000,-27540.9467
