Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7721,7.7941,9.3432,18622.2000,83906.3000,-65284.1000,3.2448,4259.0959,12149.9926,16409.0885,162.5335,96056.2926,14363.1041,-81693.1885,9.3432,8.9659,23866.7000,0.0000,23866.7000,1.1360,6339.9414,0.0000,6339.9414,56.9021,0.0000,17526.7586,17526.7586,8.9659,8.5737,39622.8000,0.0000,39622.8000,1.7270,8875.2033,0.0000,8875.2033,86.5066,0.0000,30747.5967,30747.5967,8.5737,8.5626,530.9000,0.0000,530.9000,0.4250,142.6681,0.0000,142.6681,21.2882,0.0000,388.2319,388.2319,8.5626,8.0992,33375.4000,0.0000,33375.4000,2.0464,7490.4238,0.0000,7490.4238,102.5016,0.0000,25884.9762,25884.9762,8.0992,7.9745,12739.7000,0.0000,12739.7000,0.4250,3448.2472,0.0000,3448.2472,21.2882,0.0000,9291.4528,9291.4528,7.9745,8.0711,8.0228,8.0228,0.1820,2729.4432,8.0228,7.5953,7.9088,7.8090,-0.8050,-6439.7188,7.9088,7.4174,7.7941,7.6631,-0.9253,-6476.8078,13.5063,1082.4488,44851.4000,-10187.0834
7722,7.7496,9.1517,22316.0000,68840.9000,-46524.9000,2.9652,5108.1126,9960.2598,15068.3724,148.5267,78801.1598,17207.8874,-61593.2724,9.1517,8.8512,14212.8000,0.0000,14212.8000,0.9384,3786.3173,0.0000,3786.3173,47.0058,0.0000,10426.4827,10426.4827,8.8512,8.3237,75813.6000,0.0000,75813.6000,2.4086,17016.3656,0.0000,17016.3656,120.6482,0.0000,58797.2344,58797.2344,8.3237,8.3171,529.0000,0.0000,529.0000,0.4250,142.6965,0.0000,142.6965,21.2882,0.0000,386.3035,386.3035,8.3171,7.8733,32537.7000,0.0000,32537.7000,2.0384,7332.9565,0.0000,7332.9565,102.1036,0.0000,25204.7435,25204.7435,7.8733,7.7140,14967.8000,0.0000,14967.8000,0.5122,4065.2942,0.0000,4065.2942,25.6557,0.0000,10902.5058,10902.5058,7.7140,8.1214,7.9177,7.9177,0.7911,11866.6993,7.9177,7.6335,7.8419,7.7756,-0.5519,-4415.2497,7.8419,7.4463,7.7496,7.6441,-0.7684,-5378.9299,13.9318,1116.5477,91536.0000,2072.5196
7723,7.6185,8.5699,24491.6000,71601.2000,-47109.6000,2.1126,5619.7365,10334.6889,15954.4255,105.8216,81935.8889,18871.8635,-63064.0255,8.5699,8.4093,14210.5000,0.0000,14210.5000,0.5607,3818.9914,0.0000,3818.9914,28.0869,0.0000,10391.5086,10391.5086,8.4093,7.5030,94379.1000,0.0000,94379.1000,4.6191,21351.5940,0.0000,21351.5940,231.3717,0.0000,73027.5060,73027.5060,7.5030,7.4971,531.4000,0.0000,531.4000,0.4250,145.1499,0.0000,145.1499,21.2882,0.0000,386.2501,386.2501,7.4971,7.1092,33539.7000,0.0000,33539.7000,1.9970,7665.8892,0.0000,7665.8892,100.0291,0.0000,25873.8108,25873.8108,7.1092,6.9415,14282.2000,0.0000,14282.2000,0.6043,3924.8296,0.0000,3924.8296,30.2676,0.0000,10357.3704,10357.3704,6.9415,8.3024,7.6220,7.6220,2.9363,44044.4550,7.6220,7.7261,7.6497,7.6740,0.2246,1796.8546,7.6497,7.5157,7.6185,7.5827,-0.2892,-2024.1690,15.4781,1240.4761,109833.3000,43817.1406
7724,7.5309,8.3969,35031.5000,36167.7000,-1136.2000,2.1376,8051.2424,5211.9864,13263.2288,107.0733,41379.6864,26980.2576,-14399.4288,8.3969,8.2543,14210.4000,0.0000,14210.4000,0.5665,3828.9718,0.0000,3828.9718,28.3749,0.0000,10381.4282,10381.4282,8.2543,7.2522,92363.7000,0.0000,92363.7000,5.8011,20954.0426,0.0000,20954.0426,290.5763,0.0000,71409.6574,71409.6574,7.2522,7.2469,522.6000,0.0000,522.6000,0.4250,143.2974,0.0000,143.2974,21.2882,0.0000,379.3026,379.3026,7.2469,6.8920,34470.9000,0.0000,34470.9000,2.0927,7912.9325,0.0000,7912.9325,104.8257,0.0000,26557.9675,26557.9675,6.8920,6.7500,13082.5000,0.0000,13082.5000,0.5848,3607.2258,0.0000,3607.2258,29.2940,0.0000,9475.2742,9475.2742,6.7500,8.1723,7.4612,7.4612,3.4522,51783.6837,7.4612,7.7246,7.5314,7.5929,0.6394,5114.8596,7.5314,7.5293,7.5309,7.5304,-0.0050,-34.9913,17.4116,1395.4377,153513.9000,56863.5521
7725,7.3584,7.5956,37402.3000,33404.2000,3998.1000,0.2960,8623.7278,4798.7138,13422.4416,14.8266,38202.9138,28778.5722,-9424.3416,7.5956,7.4255,14210.4000,0.0000,14210.4000,0.5682,3876.0098,0.0000,3876.0098,28.4633,0.0000,10334.3902,10334.3902,7.4255,6.2551,101011.0000,0.0000,101011.0000,5.6948,23263.9017,0.0000,23263.9017,285.2548,0.0000,77747.0983,77747.0983,6.2551,6.2489,625.0000,0.0000,625.0000,0.4250,174.0439,0.0000,174.0439,21.2882,0.0000,450.9561,450.9561,6.2489,5.8139,34915.0000,0.0000,34915.0000,2.1618,8156.0897,0.0000,8156.0897,108.2856,0.0000,26758.9103,26758.9103,5.8139,5.6589,10683.0000,0.0000,10683.0000,0.5379,2995.4854,0.0000,2995.4854,26.9434,0.0000,7687.5146,7687.5146,5.6589,8.5325,7.0957,7.0957,5.8187,87279.9915,7.0957,7.8226,7.2896,7.4592,1.4719,11775.1612,7.2896,7.5845,7.3584,7.4370,0.5972,4180.4278,14.5257,1164.1485,165442.5000,103235.5805
7726,7.2510,7.3967,39347.7000,27450.4000,11897.3000,0.2960,9090.4422,3935.8035,13026.2456,14.8266,31386.2035,30257.2578,-1128.9456,7.3967,7.2372,14210.2000,0.0000,14210.2000,0.5766,3887.7989,0.0000,3887.7989,28.8835,0.0000,10322.4011,10322.4011,7.2372,6.0368,93881.3000,0.0000,93881.3000,6.3331,21696.7486,0.0000,21696.7486,317.2271,0.0000,72184.5514,72184.5514,6.0368,6.0299,440.4000,0.0000,440.4000,0.4250,123.0569,0.0000,123.0569,21.2882,0.0000,317.3431,317.3431,6.0299,5.6168,36388.9000,0.0000,36388.9000,2.2351,8533.3445,0.0000,8533.3445,111.9582,0.0000,27855.5555,27855.5555,5.6168,5.4981,9311.8000,0.0000,9311.8000,0.4485,2619.0957,0.0000,2619.0957,22.4629,0.0000,6692.7043,6692.7043,5.4981,8.3382,6.9182,6.9182,6.1254,91880.5780,6.9182,7.7956,7.1521,7.3569,1.8923,15138.1784,7.1521,7.5757,7.2510,7.3639,0.9135,6394.3681,15.4716,1239.9520,166129.9000,113413.1245
7727,7.1809,7.1983,41097.1000,24249.5000,16847.6000,0.7158,9507.0134,3472.5088,12979.5222,35.8560,27722.0088,31590.0866,3868.0778,7.1983,7.0402,14210.3000,0.0000,14210.3000,0.5788,3899.7115,0.0000,3899.7115,28.9899,0.0000,10310.5885,10310.5885,7.0402,5.9342,102735.1000,0.0000,102735.1000,5.9088,23829.3132,0.0000,23829.3132,295.9696,0.0000,78905.7868,78905.7868,5.9342,5.9294,431.4000,0.0000,431.4000,0.4250,120.7357,0.0000,120.7357,21.2882,0.0000,310.6643,310.6643,5.9294,5.5024,38348.0000,0.0000,38348.0000,2.3402,9008.7779,0.0000,9008.7779,117.2183,0.0000,29339.2221,29339.2221,5.5024,5.3998,5198.4000,0.0000,5198.4000,0.4250,1464.7671,0.0000,1464.7671,21.2882,0.0000,3733.6329,3733.6329,5.3998,8.2277,6.8137,6.8137,6.1458,92186.5842,6.8137,7.7618,7.0666,7.2878,2.0604,16483.3693,7.0666,7.5567,7.1809,7.3116,1.0652,7456.1531,15.5903,1249.4648,177770.8000,116126.1066
7728,7.0972,7.0433,44334.6000,20447.2000,23887.4000,1.0153,10271.9804,2923.6630,13195.6434,50.8550,23370.8630,34062.6196,10691.7566,7.0433,6.8994,14237.5000,0.0000,14237.5000,0.5809,3916.5270,0.0000,3916.5270,29.0978,0.0000,10320.9730,10320.9730,6.8994,5.7978,95820.1000,0.0000,95820.1000,6.4921,22283.3221,0.0000,22283.3221,325.1898,0.0000,73536.7779,73536.7779,5.7978,5.7935,389.0000,0.0000,389.0000,0.4250,109.1022,0.0000,109.1022,21.2882,0.0000,279.8978,279.8978,5.7935,5.3838,39937.9000,0.0000,39937.9000,2.4713,9404.9316,0.0000,9404.9316,123.7889,0.0000,30532.9684,30532.9684,5.3838,5.3317,1601.9000,0.0000,1601.9000,0.4250,452.2148,0.0000,452.2148,21.2882,0.0000,1149.6852,1149.6852,5.3317,8.0570,6.6943,6.6943,6.5018,97526.3067,6.6943,7.7110,6.9654,7.2027,2.4254,19403.4784,6.9654,7.5303,7.0972,7.2479,1.3475,9432.5698,17.1144,1371.6191,175873.8000,126362.3550
7729,7.0453,6.8975,45929.7000,17523.5000,28406.2000,1.4422,10651.8901,2503.3074,13155.1975,72.2405,20026.8074,35277.8099,15251.0025,6.8975,6.7550,14238.9000,0.0000,14238.9000,0.5837,3925.7447,0.0000,3925.7447,29.2385,0.0000,10313.1553,10313.1553,6.7550,5.7390,103324.5000,0.0000,103324.5000,6.0727,24092.9182,0.0000,24092.9182,304.1790,0.0000,79231.5818,79231.5818,5.7390,5.7352,388.1000,0.0000,388.1000,0.4250,108.9501,0.0000,108.9501,21.2882,0.0000,279.1499,279.1499,5.7352,5.3131,40180.6000,0.0000,40180.6000,2.5811,9471.8883,0.0000,9471.8883,129.2889,0.0000,30708.7117,30708.7117,5.3131,5.2973,915.3000,0.0000,915.3000,0.4250,258.6763,0.0000,258.6763,21.2882,0.0000,656.6237,656.6237,5.2973,7.9612,6.6292,6.6292,6.4223,96334.7442,6.6292,7.6677,6.9062,7.1485,2.5037,20029.4456,6.9062,7.5024,7.0453,7.2043,1.4374,10061.8607,17.2946,1386.0564,187453.6000,126426.0505
7730,6.9708,6.7736,48012.9000,15501.0000,32511.9000,1.7170,11150.5428,2211.4733,13362.0161,86.0068,17712.4733,36862.3572,19149.8839,6.7736,6.6403,14238.7000,0.0000,14238.7000,0.5854,3933.2279,0.0000,3933.2279,29.3220,0.0000,10305.4721,10305.4721,6.6403,5.6157,95648.9000,0.0000,95648.9000,6.5677,22350.7301,0.0000,22350.7301,328.9776,0.0000,73298.1699,73298.1699,5.6157,5.6121,381.3000,0.0000,381.3000,0.4250,107.2486,0.0000,107.2486,21.2882,0.0000,274.0514,274.0514,5.6121,5.2150,40204.5000,0.0000,40204.5000,2.6000,9498.2950,0.0000,9498.2950,130.2339,0.0000,30706.2050,30706.2050,5.2150,5.2065,399.8000,0.0000,399.8000,0.4250,113.1640,0.0000,113.1640,21.2882,0.0000,286.6360,286.6360,5.2065,7.8450,6.5258,6.5258,6.7970,101955.5395,6.5258,7.6206,6.8177,7.0732,2.8204,22563.2480,6.8177,7.4737,6.9708,7.1457,1.6900,11829.7534,18.4803,1481.0802,183385.1000,136348.5408
7731,6.9325,6.6805,49807.9000,13769.0000,36038.9000,1.9685,11575.7038,1963.0521,13538.7559,98.6032,15732.0521,38232.1962,22500.1441,6.6805,6.5449,14238.6000,0.0000,14238.6000,0.5868,3938.8818,0.0000,3938.8818,29.3906,0.0000,10299.7182,10299.7182,6.5449,5.5803,103975.0000,0.0000,103975.0000,6.0942,24339.5097,0.0000,24339.5097,305.2602,0.0000,79635.4903,79635.4903,5.5803,5.5767,394.3000,0.0000,394.3000,0.4250,110.9668,0.0000,110.9668,21.2882,0.0000,283.3332,283.3332,5.5767,5.1725,40205.7000,0.0000,40205.7000,2.6083,9504.5677,0.0000,9504.5677,130.6492,0.0000,30701.1323,30701.1323,5.1725,5.1687,399.8000,0.0000,399.8000,0.4250,113.2400,0.0000,113.2400,21.2882,0.0000,286.5600,286.5600,5.1687,7.7915,6.4801,6.4801,6.6401,99601.7223,6.4801,7.5872,6.7753,7.0336,2.8027,22421.6678,6.7753,7.4490,6.9325,7.1122,1.7056,11939.0847,18.1617,1455.5512,195252.3000,133962.4748
7732,6.8645,6.5859,50354.8000,13298.6000,37056.2000,2.1840,11717.7321,1893.7252,13611.4574,109.3944,15192.3252,38637.0679,23444.7426,6.5859,6.4584,14238.5000,0.0000,14238.5000,0.5878,3944.6371,0.0000,3944.6371,29.4425,0.0000,10293.8629,10293.8629,6.4584,5.4725,95408.2000,0.0000,95408.2000,6.6378,22370.1292,0.0000,22370.1292,332.4873,0.0000,73038.0708,73038.0708,5.4725,5.4690,382.5000,0.0000,382.5000,0.4250,107.8287,0.0000,107.8287,21.2882,0.0000,274.6713,274.6713,5.4690,5.0889,39549.7000,0.0000,39549.7000,2.6103,9367.4654,0.0000,9367.4654,130.7506,0.0000,30182.2346,30182.2346,5.0889,5.0854,915.3000,0.0000,915.3000,0.4250,259.5936,0.0000,259.5936,21.2882,0.0000,655.7064,655.7064,5.0854,7.6901,6.3877,6.3877,7.0095,105142.6300,6.3877,7.5419,6.6955,6.9648,3.1060,24847.8034,6.6955,7.4196,6.8645,7.0576,1.9486,13639.9967,19.3048,1547.1629,187550.4000,143630.4302
7733,6.8424,6.5402,51201.1000,12033.1000,39168.0000,2.2491,11919.5922,1712.8570,13632.4492,112.6555,13745.9570,39281.5078,25535.5508,6.5402,6.4075,14238.4000,0.0000,14238.4000,0.5888,3947.4128,0.0000,3947.4128,29.4954,0.0000,10290.9872,10290.9872,6.4075,5.4660,102660.1000,0.0000,102660.1000,6.1018,24093.3577,0.0000,24093.3577,305.6389,0.0000,78566.7423,78566.7423,5.4660,5.4625,531.5000,0.0000,531.5000,0.4250,149.8479,0.0000,149.8479,21.2882,0.0000,381.6521,381.6521,5.4625,5.0733,37767.3000,0.0000,37767.3000,2.5736,8946.3399,0.0000,8946.3399,128.9100,0.0000,28820.9601,28820.9601,5.0733,5.0648,4867.3000,0.0000,4867.3000,0.4250,1380.7845,0.0000,1380.7845,21.2882,0.0000,3486.5155,3486.5155,5.0648,7.6663,6.3656,6.3656,6.7252,100878.1491,6.3656,7.5181,6.6729,6.9418,2.9793,23834.0896,6.6729,7.3995,6.8424,7.0362,1.8782,13147.7169,18.5449,1486.2630,199232.6000,137859.9556
7734,6.7846,6.4679,51020.8000,20691.9000,30328.9000,2.3784,11890.5055,2942.4274,14832.9329,119.1350,23634.3274,39130.2945,15495.9671,6.4679,6.3403,14238.4000,0.0000,14238.4000,0.5894,3951.8494,0.0000,3951.8494,29.5210,0.0000,10286.5506,10286.5506,6.3403,5.3659,94475.9000,0.0000,94475.9000,6.5725,22200.4628,0.0000,22200.4628,329.2175,0.0000,72275.4372,72275.4372,5.3659,5.3611,384.1000,0.0000,384.1000,0.4250,108.4618,0.0000,108.4618,21.2882,0.0000,275.6382,275.6382,5.3611,5.0037,35523.7000,0.0000,35523.7000,2.4579,8430.1174,0.0000,8430.1174,123.1173,0.0000,27093.5826,27093.5826,5.0037,4.9605,16379.5000,0.0000,16379.5000,0.4250,4651.7498,0.0000,4651.7498,21.2882,0.0000,11727.7502,11727.7502,4.9605,7.6055,6.2830,6.2830,7.1058,106587.3676,6.2830,7.4871,6.6041,6.8850,3.2349,25879.5257,6.6041,7.3779,6.7846,6.9910,2.0788,14551.7227,19.2723,1544.5615,191330.5000,147018.6161
7735,6.7831,6.5761,46095.4000,27226.8000,18868.6000,1.8441,10742.9372,3871.6000,14614.5372,92.3705,31098.4000,35352.4628,4254.0628,6.5761,6.4386,14238.1000,0.0000,14238.1000,0.5902,3945.1305,0.0000,3945.1305,29.5619,0.0000,10292.9695,10292.9695,6.4386,5.4724,100577.1000,0.0000,100577.1000,6.0570,23590.8178,0.0000,23590.8178,303.3945,0.0000,76986.2822,76986.2822,5.4724,5.4687,394.3000,0.0000,394.3000,0.4250,111.1554,0.0000,111.1554,21.2882,0.0000,283.1446,283.1446,5.4687,5.1065,34263.5000,0.0000,34263.5000,2.3169,8115.4564,0.0000,8115.4564,116.0519,0.0000,26148.0436,26148.0436,5.1065,4.9497,17410.5000,0.0000,17410.5000,0.6987,4936.5234,0.0000,4936.5234,34.9986,0.0000,12473.9766,12473.9766,4.9497,7.6239,6.2868,6.2868,6.6718,100077.6519,6.2868,7.4805,6.6051,6.8836,2.9782,23825.2999,6.6051,7.3680,6.7831,6.9865,1.9033,13323.0905,17.8978,1434.3974,185752.1000,137226.0423
7736,6.7872,6.7286,37674.9000,33331.1000,4343.8000,1.1473,8779.7877,4739.9599,13519.7476,57.4687,38071.0599,28895.1123,-9175.9476,6.7286,6.5866,18911.8000,0.0000,18911.8000,0.5889,5227.7475,0.0000,5227.7475,29.5001,0.0000,13684.0525,13684.0525,6.5866,5.5247,83991.3000,0.0000,83991.3000,6.4350,19646.2499,0.0000,19646.2499,322.3301,0.0000,64345.0501,64345.0501,5.5247,5.5208,383.0000,0.0000,383.0000,0.4250,107.8810,0.0000,107.8810,21.2882,0.0000,275.1190,275.1190,5.5208,5.1603,34216.8000,0.0000,34216.8000,2.2296,8096.8679,0.0000,8096.8679,111.6806,0.0000,26119.9321,26119.9321,5.1603,4.9883,16723.2000,0.0000,16723.2000,0.7412,4737.6177,0.0000,4737.6177,37.1250,0.0000,11985.5823,11985.5823,4.9883,7.6162,6.3023,6.3023,6.3558,95337.0527,6.3023,7.4701,6.6137,6.8862,2.8245,22595.7318,6.6137,7.3575,6.7872,6.9856,1.7989,12592.6129,17.3506,1390.5426,158569.9000,130525.3974
7737,6.8545,7.0038,31666.8000,39944.1000,-8277.3000,0.2960,7370.3468,5687.0624,13057.4092,14.8266,45631.1624,24296.4532,-21334.7092,7.0038,6.7807,23569.3000,0.0000,23569.3000,0.7800,6487.5263,0.0000,6487.5263,39.0699,0.0000,17081.7737,17081.7737,6.7807,5.7322,74707.4000,0.0000,74707.4000,5.3574,17411.7479,0.0000,17411.7479,268.3526,0.0000,57295.6521,57295.6521,5.7322,5.7277,392.8000,0.0000,392.8000,0.4250,110.2814,0.0000,110.2814,21.2882,0.0000,282.5186,282.5186,5.7277,5.3020,31122.7000,0.0000,31122.7000,2.2241,7337.6195,0.0000,7337.6195,111.4058,0.0000,23785.0805,23785.0805,5.3020,5.1068,14661.3000,0.0000,14661.3000,0.7111,4144.2097,0.0000,4144.2097,35.6210,0.0000,10517.0903,10517.0903,5.1068,7.7198,6.4133,6.4133,5.3509,80264.1152,6.4133,7.4898,6.7003,6.9515,2.2046,17636.6744,6.7003,7.3612,6.8545,7.0307,1.3532,9472.6448,14.6905,1177.3540,136176.2000,107373.4344
7738,6.9274,7.2991,28187.2000,41660.8000,-13473.6000,0.3740,6551.5290,5939.0642,12490.5932,18.7341,47599.8642,21635.6710,-25964.1932,7.2991,7.0010,28231.0000,0.0000,28231.0000,0.9670,7735.3781,0.0000,7735.3781,48.4387,0.0000,20495.6219,20495.6219,7.0010,6.0013,55558.1000,0.0000,55558.1000,4.7462,12895.9946,0.0000,12895.9946,237.7368,0.0000,42662.1054,42662.1054,6.0013,5.9964,384.3000,0.0000,384.3000,0.4250,107.4410,0.0000,107.4410,21.2882,0.0000,276.8590,276.8590,5.9964,5.5813,27358.9000,0.0000,27358.9000,2.0142,6419.5779,0.0000,6419.5779,100.8912,0.0000,20939.3221,20939.3221,5.5813,5.3977,13286.7000,0.0000,13286.7000,0.6217,3739.1863,0.0000,3739.1863,31.1410,0.0000,9547.5137,9547.5137,5.3977,7.7042,6.5509,6.5509,4.4120,66180.1756,6.5509,7.4804,6.7988,7.0157,1.7779,14223.5916,6.7988,7.3500,6.9274,7.0744,1.0544,7380.9617,13.7222,1099.7522,111345.4000,87784.7289
7739,7.0124,7.5285,27313.0000,42461.0000,-15148.0000,0.6090,6338.2479,6062.2137,12400.4616,30.5071,48523.2137,20974.7521,-27548.4616,7.5285,7.1205,28233.2000,0.0000,28233.2000,1.1519,7708.7801,0.0000,7708.7801,57.6984,0.0000,20524.4199,20524.4199,7.1205,6.2720,61426.1000,0.0000,61426.1000,3.5137,14226.6192,0.0000,14226.6192,176.0008,0.0000,47199.4808,47199.4808,6.2720,6.2665,483.9000,0.0000,483.9000,0.4250,134.7161,0.0000,134.7161,21.2882,0.0000,349.1839,349.1839,6.2665,5.8497,26377.2000,0.0000,26377.2000,1.7607,6159.7533,0.0000,6159.7533,88.1920,0.0000,20217.4467,20217.4467,5.8497,5.6597,10709.3000,0.0000,10709.3000,0.5603,3001.1747,0.0000,3001.1747,28.0657,0.0000,7708.1253,7708.1253,5.6597,7.7506,6.7051,6.7051,3.5067,52599.9384,6.7051,7.4810,6.9120,7.0930,1.3012,10409.3542,6.9120,7.3424,7.0124,7.1272,0.7217,5052.2210,12.0309,964.2055,112081.7000,68061.5135
7740,7.0442,7.5752,25667.3000,43349.0000,-17681.7000,0.6851,5952.8131,6192.4698,12145.2830,34.3143,49541.4698,19714.4869,-29826.9830,7.5752,7.1795,28233.4000,0.0000,28233.4000,1.1471,7703.3094,0.0000,7703.3094,57.4571,0.0000,20530.0906,20530.0906,7.1795,6.2693,54039.5000,0.0000,54039.5000,3.8753,12502.2609,0.0000,12502.2609,194.1139,0.0000,41537.2391,41537.2391,6.2693,6.2626,477.2000,0.0000,477.2000,0.4250,132.8565,0.0000,132.8565,21.2882,0.0000,344.3435,344.3435,6.2626,5.8728,24614.1000,0.0000,24614.1000,1.6880,5748.4267,0.0000,5748.4267,84.5499,0.0000,18865.6733,18865.6733,5.8728,5.7242,9334.7000,0.0000,9334.7000,0.4492,2615.0104,0.0000,2615.0104,22.5025,0.0000,6719.6896,6719.6896,5.7242,7.7868,6.7555,6.7555,3.5665,53496.9843,6.7555,7.4919,6.9519,7.1237,1.2734,10187.4887,6.9519,7.3474,7.0442,7.1496,0.6840,4787.7175,12.4045,994.1420,99017.2000,68472.1905
7741,7.0943,7.7057,20957.2000,45616.4000,-24659.2000,0.7998,4855.8869,6522.1645,11378.0513,40.0607,52138.5645,16101.3131,-36037.2513,7.7057,7.2846,28233.5000,0.0000,28233.5000,1.1461,7687.9549,0.0000,7687.9549,57.4077,0.0000,20545.5451,20545.5451,7.2846,6.4325,42013.2000,0.0000,42013.2000,3.4052,9701.1469,0.0000,9701.1469,170.5657,0.0000,32312.0531,32312.0531,6.4325,6.4255,624.6000,0.0000,624.6000,0.4250,173.4524,0.0000,173.4524,21.2882,0.0000,451.1476,451.1476,6.4255,6.0384,20483.7000,0.0000,20483.7000,1.5753,4770.0979,0.0000,4770.0979,78.9050,0.0000,15713.6021,15713.6021,6.0384,5.9005,8303.8000,0.0000,8303.8000,0.4250,2320.1963,0.0000,2320.1963,21.2882,0.0000,5983.6037,5983.6037,5.9005,7.7953,6.8479,6.8479,3.0809,46213.2696,6.8479,7.4894,7.0190,7.1686,1.0432,8345.2675,7.0190,7.3418,7.0943,7.1804,0.5250,3674.8478,11.6645,934.8374,74999.6000,58233.3849
7742,7.1729,7.9870,20688.0000,45838.5000,-25150.5000,1.1157,4786.4848,6563.0929,11349.5777,55.8847,52401.5929,15901.5152,-36500.0777,7.9870,7.5221,28233.6000,0.0000,28233.6000,1.1433,7655.0404,0.0000,7655.0404,57.2695,0.0000,20578.5596,20578.5596,7.5221,6.7913,39476.5000,0.0000,39476.5000,2.6417,9075.7735,0.0000,9075.7735,132.3226,0.0000,30400.7265,30400.7265,6.7913,6.7810,486.5000,0.0000,486.5000,0.4250,134.3516,0.0000,134.3516,21.2882,0.0000,352.1484,352.1484,6.7810,6.4254,19963.2000,0.0000,19963.2000,1.3065,4619.9843,0.0000,4619.9843,65.4425,0.0000,15343.2157,15343.2157,6.4254,6.2899,7272.8000,0.0000,7272.8000,0.4250,2019.8916,0.0000,2019.8916,21.2882,0.0000,5252.9084,5252.9084,6.2899,7.7254,7.0077,7.0077,2.1182,31773.1773,7.0077,7.4610,7.1285,7.2343,0.6690,5351.6211,7.1285,7.3185,7.1729,7.2235,0.2803,1962.2095,10.5858,848.3901,70282.1000,39087.0078
7743,7.2191,8.0673,20214.9000,46208.7000,-25993.8000,1.1384,4672.9936,6621.5658,11294.5594,57.0228,52830.2658,15541.9064,-37288.3594,8.0673,7.5889,28233.8000,0.0000,28233.8000,1.1374,7645.7290,0.0000,7645.7290,56.9746,0.0000,20588.0710,20588.0710,7.5889,6.8822,45122.7000,0.0000,45122.7000,2.4702,10361.1867,0.0000,10361.1867,123.7334,0.0000,34761.5133,34761.5133,6.8822,6.8740,387.6000,0.0000,387.6000,0.4250,106.8889,0.0000,106.8889,21.2882,0.0000,280.7111,280.7111,6.8740,6.5173,18562.3000,0.0000,18562.3000,1.2640,4288.8071,0.0000,4288.8071,63.3130,0.0000,14273.4929,14273.4929,6.5173,6.3951,8303.8000,0.0000,8303.8000,0.4250,2302.9415,0.0000,2302.9415,21.2882,0.0000,6000.8585,6000.8585,6.3951,7.7821,7.0886,7.0886,1.9894,29841.3361,7.0886,7.4661,7.1893,7.2773,0.5415,4331.7732,7.1893,7.3172,7.2191,7.2532,0.1834,1284.1468,10.2901,824.6885,74616.4000,35457.2561
7744,7.2384,8.0692,21483.0000,46024.9000,-24541.9000,1.1769,4964.3498,6597.5051,11561.8548,58.9497,52622.4051,16518.6502,-36103.7548,8.0692,7.6105,28233.9000,0.0000,28233.9000,1.1358,7645.5443,0.0000,7645.5443,56.8914,0.0000,20588.3557,20588.3557,7.6105,6.8359,47619.5000,0.0000,47619.5000,2.8197,10930.2009,0.0000,10930.2009,141.2390,0.0000,36689.2991,36689.2991,6.8359,6.8297,380.9000,0.0000,380.9000,0.4250,105.1164,0.0000,105.1164,21.2882,0.0000,275.7836,275.7836,6.8297,6.5117,17430.9000,0.0000,17430.9000,1.1730,4030.5184,0.0000,4030.5184,58.7576,0.0000,13400.3816,13400.3816,6.5117,6.3781,9678.4000,0.0000,9678.4000,0.4250,2684.3982,0.0000,2684.3982,21.2882,0.0000,6994.0018,6994.0018,6.3781,7.8449,7.1115,7.1115,2.1947,32919.9363,7.1115,7.4850,7.2111,7.2982,0.5589,4470.9427,7.2111,7.3281,7.2384,7.2696,0.1751,1225.5040,10.7331,860.1941,78801.7000,38616.3829
7745,7.2474,8.0497,33787.1000,36275.5000,-2488.4000,1.1113,7806.3045,5200.8021,13007.1066,55.6630,41476.3021,25980.7955,-15495.5066,8.0497,7.5922,23567.2000,0.0000,23567.2000,1.1358,6383.7274,0.0000,6383.7274,56.8897,0.0000,17183.4726,17183.4726,7.5922,6.7770,56488.3000,0.0000,56488.3000,2.9744,12970.1983,0.0000,12970.1983,148.9891,0.0000,43518.1017,43518.1017,6.7770,6.7709,395.2000,0.0000,395.2000,0.4250,109.1623,0.0000,109.1623,21.2882,0.0000,286.0377,286.0377,6.7709,6.4732,14830.2000,0.0000,14830.2000,1.1025,3432.6890,0.0000,3432.6890,55.2266,0.0000,11397.5110,11397.5110,6.4732,6.3178,12771.2000,0.0000,12771.2000,0.4250,3544.3391,0.0000,3544.3391,21.2882,0.0000,9226.8609,9226.8609,6.3178,7.9114,7.1146,7.1146,2.3904,35856.1893,7.1146,7.5063,7.2190,7.3104,0.5875,4700.2836,7.2190,7.3405,7.2474,7.2798,0.1822,1275.6083,10.7610,862.4274,105563.7000,41832.0813
7746,7.1958,7.5664,33467.2000,29354.5000,4112.7000,0.2960,7739.8306,4204.6606,11944.4912,14.8266,33559.1606,25727.3694,-7831.7912,7.5664,7.1567,14237.0000,0.0000,14237.0000,0.9484,3885.0039,0.0000,3885.0039,47.5035,0.0000,10351.9961,10351.9961,7.1567,6.1187,51440.5000,0.0000,51440.5000,3.5297,11905.9704,0.0000,11905.9704,176.8026,0.0000,39534.5296,39534.5296,6.1187,6.1118,382.2000,0.0000,382.2000,0.4250,106.6581,0.0000,106.6581,21.2882,0.0000,275.5419,275.5419,6.1118,5.8403,12374.6000,0.0000,12374.6000,0.9392,2897.6890,0.0000,2897.6890,47.0436,0.0000,9476.9110,9476.9110,5.8403,5.6205,15004.9000,0.0000,15004.9000,0.5293,4205.5967,0.0000,4205.5967,26.5130,0.0000,10799.3033,10799.3033,5.6205,8.3074,6.9640,6.9640,3.7460,56190.1533,6.9640,7.6045,7.1348,7.2842,0.8930,7144.3800,7.1348,7.3964,7.1958,7.2656,0.3648,2553.4510,10.0013,801.5461,97551.9000,65887.9844
7747,7.1941,7.4034,34336.8000,27679.1000,6657.7000,0.2960,7941.1990,3964.5567,11905.7557,14.8266,31643.6567,26395.6010,-5248.0557,7.4034,7.1270,14241.9000,0.0000,14241.9000,0.5780,3896.0758,0.0000,3896.0758,28.9532,0.0000,10345.8242,10345.8242,7.1270,6.0708,54879.1000,0.0000,54879.1000,3.2429,12708.7848,0.0000,12708.7848,162.4381,0.0000,42170.3152,42170.3152,6.0708,6.0634,393.9000,0.0000,393.9000,0.4250,110.0054,0.0000,110.0054,21.2882,0.0000,283.8946,283.8946,6.0634,5.8103,11438.2000,0.0000,11438.2000,0.7944,2680.7117,0.0000,2680.7117,39.7937,0.0000,8757.4883,8757.4883,5.8103,5.5217,14317.6000,0.0000,14317.6000,0.6296,4014.8482,0.0000,4014.8482,31.5342,0.0000,10302.7518,10302.7518,5.5217,8.3764,6.9491,6.9491,3.5611,53416.7226,6.9491,7.6264,7.1297,7.2877,0.8449,6759.0741,7.1297,7.4057,7.1941,7.2677,0.3443,2409.8185,8.9489,717.2019,101928.4000,62585.6152
7748,7.1810,7.3158,39970.1000,15814.8000,24155.3000,0.4011,9246.2972,2264.6681,11510.9653,20.0905,18079.4681,30723.8028,12644.3347,7.3158,7.0501,14241.7000,0.0000,14241.7000,0.5800,3901.2664,0.0000,3901.2664,29.0510,0.0000,10340.4336,10340.4336,7.0501,5.9670,48259.0000,0.0000,48259.0000,3.4618,11191.5788,0.0000,11191.5788,173.4016,0.0000,37067.4212,37067.4212,5.9670,5.9597,383.4000,0.0000,383.4000,0.4250,107.2469,0.0000,107.2469,21.2882,0.0000,276.1531,276.1531,5.9597,5.7348,10796.0000,0.0000,10796.0000,0.7351,2534.8518,0.0000,2534.8518,36.8197,0.0000,8261.1482,8261.1482,5.7348,5.4702,13114.9000,0.0000,13114.9000,0.6011,3681.9489,0.0000,3681.9489,30.1075,0.0000,9432.9511,9432.9511,5.4702,8.3606,6.9154,6.9154,3.7495,56242.7220,6.9154,7.6419,7.1091,7.2786,0.9424,7539.4443,7.1091,7.4170,7.1810,7.2631,0.3994,2795.9411,9.3060,745.8206,110950.3000,66578.1074
7749,7.1443,6.8461,37104.1000,16626.4000,20477.7000,1.4557,8589.1841,2379.3314,10968.5155,72.9134,19005.7314,28514.9159,9509.1845,6.8461,6.6028,14241.7000,0.0000,14241.7000,0.5809,3929.6447,0.0000,3929.6447,29.0981,0.0000,10312.0553,10312.0553,6.6028,5.7305,52879.7000,0.0000,52879.7000,3.0490,12365.2650,0.0000,12365.2650,152.7243,0.0000,40514.4350,40514.4350,5.7305,5.7240,530.9000,0.0000,530.9000,0.4250,149.0579,0.0000,149.0579,21.2882,0.0000,381.8421,381.8421,5.7240,5.5293,10894.9000,0.0000,10894.9000,0.6953,2568.7967,0.0000,2568.7967,34.8278,0.0000,8326.1033,8326.1033,5.5293,5.3071,10709.3000,0.0000,10709.3000,0.5514,3016.3078,0.0000,3016.3078,27.6192,0.0000,7692.9922,7692.9922,5.3071,8.3595,6.8333,6.8333,4.3129,64693.3153,6.8333,7.6654,7.0552,7.2494,1.1757,9405.7257,7.0552,7.4369,7.1443,7.2460,0.5393,3775.0804,10.1359,812.3305,109734.2000,77874.1213
7750,7.1336,6.9099,38612.4000,12838.8000,25773.6000,1.2350,8940.1173,1836.9559,10777.0733,61.8635,14675.7559,29672.2827,14996.5267,6.9099,6.6672,14241.6000,0.0000,14241.6000,0.5861,3925.7397,0.0000,3925.7397,29.3564,0.0000,10315.8603,10315.8603,6.6672,5.7135,48438.6000,0.0000,48438.6000,3.3718,11313.2148,0.0000,11313.2148,168.8944,0.0000,37125.3852,37125.3852,5.7135,5.7046,385.0000,0.0000,385.0000,0.4250,108.1231,0.0000,108.1231,21.2882,0.0000,276.8769,276.8769,5.7046,5.5087,12494.4000,0.0000,12494.4000,0.7052,2946.9444,0.0000,2946.9444,35.3210,0.0000,9547.4556,9547.4556,5.5087,5.3277,9334.7000,0.0000,9334.7000,0.4521,2630.0026,0.0000,2630.0026,22.6446,0.0000,6704.6974,6704.6974,5.3277,8.3042,6.8159,6.8159,4.2167,63250.8265,6.8159,7.6612,7.0413,7.2386,1.1975,9579.9242,7.0413,7.4368,7.1336,7.2391,0.5602,3921.3913,10.1628,814.4832,110667.9000,76752.1419
7751,7.1201,6.7729,39747.4000,11270.4000,28477.0000,1.5548,9205.2274,1612.1647,10817.3921,77.8811,12882.5647,30542.1726,17659.6079,6.7729,6.5342,14241.4000,0.0000,14241.4000,0.5854,3934.0188,0.0000,3934.0188,29.3207,0.0000,10307.3812,10307.3812,6.5342,5.6750,54024.8000,0.0000,54024.8000,3.0845,12649.1892,0.0000,12649.1892,154.5043,0.0000,41375.6108,41375.6108,5.6750,5.6686,393.2000,0.0000,393.2000,0.4250,110.4927,0.0000,110.4927,21.2882,0.0000,282.7073,282.7073,5.6686,5.4476,14243.1000,0.0000,14243.1000,0.8090,3361.5417,0.0000,3361.5417,40.5231,0.0000,10881.5583,10881.5583,5.4476,5.2924,5210.9000,0.0000,5210.9000,0.4250,1469.5557,0.0000,1469.5557,21.2882,0.0000,3741.3443,3741.3443,5.2924,8.2879,6.7901,6.7901,4.3117,64675.2378,6.7901,7.6628,7.0228,7.2265,1.2561,10048.7826,7.0228,7.4397,7.1201,7.2313,0.6000,4200.2061,10.3256,827.5336,116590.4000,78924.2265
7752,7.0951,6.7212,38062.6000,10243.9000,27818.7000,1.7184,8819.1657,1464.6775,10283.8432,86.0761,11708.5775,29243.4343,17534.8568,6.7212,6.5030,14270.1000,0.0000,14270.1000,0.5869,3945.1060,0.0000,3945.1060,29.3965,0.0000,10324.9940,10324.9940,6.5030,5.6269,46360.2000,0.0000,46360.2000,3.4497,10860.9390,0.0000,10860.9390,172.7967,0.0000,35499.2610,35499.2610,5.6269,5.6209,430.2000,0.0000,430.2000,0.4250,120.9814,0.0000,120.9814,21.2882,0.0000,309.2186,309.2186,5.6209,5.3906,16069.8000,0.0000,16069.8000,0.9229,3795.8854,0.0000,3795.8854,46.2296,0.0000,12273.9146,12273.9146,5.3906,5.3114,1605.4000,0.0000,1605.4000,0.4250,453.1547,0.0000,453.1547,21.2882,0.0000,1152.2453,1152.2453,5.3114,8.1874,6.7494,6.7494,4.5270,67905.4764,6.7494,7.6525,6.9902,7.2009,1.4216,11372.6420,6.9902,7.4396,7.0951,7.2149,0.7074,4951.7433,11.2919,904.9809,106554.4000,84229.8617
7753,7.1046,6.7121,38561.3000,9263.2000,29298.1000,1.6797,8933.1295,1324.6801,10257.8097,84.1337,10587.8801,29628.1705,19040.2903,6.7121,6.4810,14271.9000,0.0000,14271.9000,0.5886,3946.1590,0.0000,3946.1590,29.4847,0.0000,10325.7410,10325.7410,6.4810,5.6866,51889.7000,0.0000,51889.7000,2.9622,12161.3262,0.0000,12161.3262,148.3774,0.0000,39728.3738,39728.3738,5.6866,5.6797,440.1000,0.0000,440.1000,0.4250,123.6496,0.0000,123.6496,21.2882,0.0000,316.4504,316.4504,5.6797,5.4049,17185.6000,0.0000,17185.6000,1.0423,4055.2093,0.0000,4055.2093,52.2110,0.0000,13130.3907,13130.3907,5.4049,5.3791,917.0000,0.0000,917.0000,0.4250,258.7823,0.0000,258.7823,21.2882,0.0000,658.2177,658.2177,5.3791,8.1709,6.7750,6.7750,4.1580,62370.7066,6.7750,7.6395,7.0055,7.2072,1.2875,10299.9461,7.0055,7.4299,7.1046,7.2177,0.6320,4424.3435,10.6843,856.2800,114002.4000,77094.9962
7754,7.0842,6.6869,39709.2000,8332.4000,31376.8000,1.7686,9202.5518,1191.1408,10393.6926,88.5890,9523.5408,30506.6482,20983.1074,6.6869,6.4714,14271.8000,0.0000,14271.8000,0.5888,3947.6755,0.0000,3947.6755,29.4936,0.0000,10324.1245,10324.1245,6.4714,5.6422,49026.4000,0.0000,49026.4000,3.3170,11492.3260,0.0000,11492.3260,166.1502,0.0000,37534.0740,37534.0740,5.6422,5.6356,430.9000,0.0000,430.9000,0.4250,121.1492,0.0000,121.1492,21.2882,0.0000,309.7508,309.7508,5.6356,5.3616,18486.5000,0.0000,18486.5000,1.1133,4365.6003,0.0000,4365.6003,55.7672,0.0000,14120.8997,14120.8997,5.3616,5.3479,400.3000,0.0000,400.3000,0.4250,113.0438,0.0000,113.0438,21.2882,0.0000,287.2562,287.2562,5.3479,8.1308,6.7394,6.7394,4.4445,66667.1066,6.7394,7.6361,6.9785,7.1877,1.4322,11457.4366,6.9785,7.4315,7.0842,7.2050,0.7235,5064.8282,11.4567,918.1836,113992.7000,83189.3714
7755,7.0735,6.6373,40969.7000,7549.6000,33420.1000,1.8949,9496.5723,1079.0321,10575.6044,94.9178,8628.6321,31473.1277,22844.4956,6.6373,6.4227,14271.6000,0.0000,14271.6000,0.5891,3950.6589,0.0000,3950.6589,29.5075,0.0000,10320.9411,10320.9411,6.4227,5.6425,56375.8000,0.0000,56375.8000,3.1346,13227.1233,0.0000,13227.1233,157.0133,0.0000,43148.6767,43148.6767,5.6425,5.6361,440.2000,0.0000,440.2000,0.4250,123.7634,0.0000,123.7634,21.2882,0.0000,316.4366,316.4366,5.6361,5.3425,19613.5000,0.0000,19613.5000,1.1987,4631.7049,0.0000,4631.7049,60.0443,0.0000,14981.7951,14981.7951,5.3425,5.3365,400.3000,0.0000,400.3000,0.4250,113.0780,0.0000,113.0780,21.2882,0.0000,287.2220,287.2220,5.3365,8.1106,6.7235,6.7235,4.4475,66712.5405,6.7235,7.6302,6.9653,7.1769,1.4536,11628.5933,6.9653,7.4289,7.0735,7.1971,0.7433,5202.9861,11.5011,921.7428,124521.5000,83544.1199
7756,7.0393,6.6027,28947.4000,12300.3000,16647.1000,2.0188,6714.1505,1756.9653,8471.1157,101.1234,14057.2653,22233.2495,8175.9843,6.6027,6.4054,14271.4000,0.0000,14271.4000,0.5896,3952.7247,0.0000,3952.7247,29.5350,0.0000,10318.6753,10318.6753,6.4054,5.5806,53191.0000,0.0000,53191.0000,3.6082,12483.9176,0.0000,12483.9176,180.7330,0.0000,40707.0824,40707.0824,5.5806,5.5745,430.9000,0.0000,430.9000,0.4250,121.2666,0.0000,121.2666,21.2882,0.0000,309.6334,309.6334,5.5745,5.2882,20232.6000,0.0000,20232.6000,1.2718,4783.1447,0.0000,4783.1447,63.7042,0.0000,15449.4553,15449.4553,5.2882,5.2827,917.0000,0.0000,917.0000,0.4250,259.2588,0.0000,259.2588,21.2882,0.0000,657.7412,657.7412,5.2827,8.0487,6.6657,6.6657,4.8227,72340.5090,6.6657,7.6220,6.9207,7.1439,1.6674,13338.8264,6.9207,7.4290,7.0393,7.1748,0.8862,6203.1442,12.5077,1002.4130,105690.0000,91882.4796
7757,7.0738,6.8918,23456.8000,15797.6000,7659.2000,1.0064,5437.1401,2257.8950,7695.0351,50.4100,18055.4950,18019.6599,-35.8351,6.8918,6.6619,14270.1000,0.0000,14270.1000,0.5900,3934.6960,0.0000,3934.6960,29.5541,0.0000,10335.4040,10335.4040,6.6619,5.7549,60179.1000,0.0000,60179.1000,3.4056,14056.6888,0.0000,14056.6888,170.5840,0.0000,46122.4112,46122.4112,5.7549,5.7480,578.8000,0.0000,578.8000,0.4250,162.4443,0.0000,162.4443,21.2882,0.0000,416.3557,416.3557,5.7480,5.4040,20019.4000,0.0000,20019.4000,1.3136,4718.1544,0.0000,4718.1544,65.8003,0.0000,15301.2456,15301.2456,5.4040,5.3893,4878.9000,0.0000,4878.9000,0.4250,1376.8718,0.0000,1376.8718,21.2882,0.0000,3502.0282,3502.0282,5.3893,8.0846,6.7369,6.7369,4.0383,60574.3832,6.7369,7.6109,6.9700,7.1739,1.3094,10475.2807,6.9700,7.4148,7.0738,7.1924,0.6665,4665.2860,10.7484,861.4198,107585.5000,75714.9499
7758,7.0802,7.0810,14599.0000,64527.7000,-49928.7000,0.4627,3383.5513,9223.7660,12607.3173,23.1753,73751.4660,11215.4487,-62536.0173,7.0810,6.8463,14269.1000,0.0000,14269.1000,0.5867,3922.9383,0.0000,3922.9383,29.3894,0.0000,10346.1617,10346.1617,6.8463,5.7988,36936.6000,0.0000,36936.6000,3.8326,8598.2014,0.0000,8598.2014,191.9740,0.0000,28338.3986,28338.3986,5.7988,5.7894,529.9000,0.0000,529.9000,0.4250,148.6177,0.0000,148.6177,21.2882,0.0000,381.2823,381.2823,5.7894,5.4422,18987.1000,0.0000,18987.1000,1.2951,4471.5733,0.0000,4471.5733,64.8697,0.0000,14515.5267,14515.5267,5.4422,5.3627,16420.2000,0.0000,16420.2000,0.4250,4631.1470,0.0000,4631.1470,21.2882,0.0000,11789.0530,11789.0530,5.3627,8.1285,6.7456,6.7456,4.0639,60957.8393,6.7456,7.6171,6.9780,7.1814,1.2805,10244.1505,6.9780,7.4159,7.0802,7.1970,0.6434,4504.1369,10.5406,844.7635,37214.2000,75706.1267
7759,7.2743,8.5981,3452.0000,102311.3000,-98859.3000,2.2588,797.1634,14675.4139,15472.5773,113.1439,116986.7139,2654.8366,-114331.8773,8.5981,8.3772,24234.4000,0.0000,24234.4000,0.5846,6510.0819,0.0000,6510.0819,29.2827,0.0000,17724.3181,17724.3181,8.3772,7.7724,27026.3000,0.0000,27026.3000,2.3434,6117.7507,0.0000,6117.7507,117.3826,0.0000,20908.5493,20908.5493,7.7724,7.7642,1090.9000,0.0000,1090.9000,0.4250,296.7486,0.0000,296.7486,21.2882,0.0000,794.1514,794.1514,7.7642,7.4537,18374.5000,0.0000,18374.5000,1.2272,4180.4041,0.0000,4180.4041,61.4712,0.0000,14194.0959,14194.0959,7.4537,7.2011,17453.7000,0.0000,17453.7000,0.6944,4771.0191,0.0000,4771.0191,34.7801,0.0000,12682.6809,12682.6809,7.2011,7.2633,7.2322,7.2322,0.0979,1469.2229,7.2322,7.3867,7.2734,7.3095,0.2434,1946.8066,7.2734,7.2773,7.2743,7.2754,0.0061,42.7272,11.3001,905.6368,-10679.5000,3458.7568
7760,7.4898,9.4338,1712.8000,116871.6000,-115158.8000,4.4772,393.9508,16829.3253,17223.2761,224.2651,133700.9253,1318.8492,-132382.0761,9.4338,9.1311,29583.8000,0.0000,29583.8000,0.9656,7848.0199,0.0000,7848.0199,48.3656,0.0000,21735.7801,21735.7801,9.1311,8.7744,4440.5000,4766.4000,-325.9000,1.6623,991.7263,736.8569,1728.5832,83.2625,5503.2569,3448.7737,-2054.4832,8.7744,8.7608,1843.5000,0.0000,1843.5000,0.4250,493.9034,0.0000,493.9034,21.2882,0.0000,1349.5966,1349.5966,8.7608,8.5184,17820.9000,0.0000,17820.9000,1.1403,3986.1398,0.0000,3986.1398,57.1184,0.0000,13834.7602,13834.7602,8.5184,8.3015,16764.7000,0.0000,16764.7000,0.7101,4508.9247,0.0000,4508.9247,35.5692,0.0000,12255.7753,12255.7753,8.3015,7.0769,7.6892,7.6892,-2.4020,-36029.9595,7.6892,7.2695,7.5773,7.4794,-0.8233,-6586.1349,7.5773,7.2025,7.4898,7.3899,-0.7352,-5146.1780,14.0708,1127.6858,-49471.8000,-47762.2724
7761,7.6901,10.0215,1087.8000,128196.4000,-127108.6000,5.2217,249.2707,18527.8136,18777.0843,261.5523,146724.2136,838.5293,-145885.6843,10.0215,9.6377,33627.1000,0.0000,33627.1000,1.1614,8843.1306,0.0000,8843.1306,58.1733,0.0000,24783.9694,24783.9694,9.6377,9.6738,1566.0000,4097.0000,-2531.0000,0.4950,346.6397,636.4160,983.0557,24.7945,4733.4160,1219.3603,-3514.0557,9.6738,9.6499,1993.8000,0.0000,1993.8000,0.4250,527.0308,0.0000,527.0308,21.2882,0.0000,1466.7692,1466.7692,9.6499,9.4053,17952.4000,0.0000,17952.4000,1.0841,3956.2099,0.0000,3956.2099,54.3045,0.0000,13996.1901,13996.1901,9.4053,9.1885,14697.6000,0.0000,14697.6000,0.6689,3900.6488,0.0000,3900.6488,33.5060,0.0000,10796.9512,10796.9512,9.1885,6.9895,8.0890,8.0890,-4.1641,-62461.5393,8.0890,7.2049,7.8532,7.6469,-1.6742,-13393.5864,7.8532,7.1543,7.6901,7.5038,-1.3234,-9264.0225,13.5841,1088.6853,-61368.7000,-85119.1483
7762,7.8344,10.2460,667.2000,135707.0000,-135039.8000,5.7699,152.4821,19665.6294,19818.1115,289.0147,155372.6294,514.7179,-154857.9115,10.2460,9.8359,39711.4000,0.0000,39711.4000,1.3067,10408.6522,0.0000,10408.6522,65.4529,0.0000,29302.7478,29302.7478,9.8359,9.8940,746.3000,2470.1000,-1723.8000,0.4950,164.6253,384.4508,549.0761,24.7945,2854.5508,581.6747,-2272.8761,9.8940,9.8697,2044.3000,0.0000,2044.3000,0.4250,538.6176,0.0000,538.6176,21.2882,0.0000,1505.6824,1505.6824,9.8697,9.6382,16130.0000,0.0000,16130.0000,1.0732,3541.6876,0.0000,3541.6876,53.7584,0.0000,12588.3124,12588.3124,9.6382,9.4596,13319.5000,0.0000,13319.5000,0.5773,3522.6695,0.0000,3522.6695,28.9156,0.0000,9796.8305,9796.8305,9.4596,7.1922,8.3259,8.3259,-4.5736,-68603.9665,8.3259,7.2395,8.0362,7.7827,-2.1915,-17532.3182,8.0362,7.1715,7.8344,7.6039,-1.7442,-12209.0734,14.4707,1159.7383,-65558.4000,-98345.3581
7763,7.9407,10.3920,272.0000,147234.3000,-146962.3000,6.1349,62.0412,21378.2737,21440.3149,307.2959,168612.5737,209.9588,-168402.6149,10.3920,9.9279,41727.5000,0.0000,41727.5000,1.5372,10913.6277,0.0000,10913.6277,76.9987,0.0000,30813.8723,30813.8723,9.9279,9.9639,352.3000,5859.2000,-5506.9000,0.4950,77.5890,912.7808,990.3698,24.7945,6771.9808,274.7110,-6497.2698,9.9639,9.9400,2418.3000,0.0000,2418.3000,0.4250,636.4977,0.0000,636.4977,21.2882,0.0000,1781.8023,1781.8023,9.9400,9.7408,17467.8000,0.0000,17467.8000,0.9602,3830.9797,0.0000,3830.9797,48.0953,0.0000,13636.8203,13636.8203,9.7408,9.5856,10735.7000,0.0000,10735.7000,0.5210,2834.9975,0.0000,2834.9975,26.0980,0.0000,7900.7025,7900.7025,9.5856,7.3740,8.4798,8.4798,-4.6583,-69874.3876,8.4798,7.2956,8.1640,7.8877,-2.4943,-19954.6906,8.1640,7.2068,7.9407,7.6854,-2.0163,-14114.2444,15.1099,1210.9696,-80119.9000,-103943.3227
7764,8.0653,10.5808,82.7000,155140.2000,-155057.5000,6.6805,18.8200,22578.7900,22597.6100,334.6258,177718.9900,63.8800,-177655.1100,10.5808,10.1202,36163.9000,0.0000,36163.9000,1.6112,9432.3473,0.0000,9432.3473,80.7066,0.0000,26731.5527,26731.5527,10.1202,10.2173,1055.2000,9265.2000,-8210.0000,0.4950,231.6186,1446.2291,1677.8478,24.7945,10711.4291,823.5814,-9887.8478,10.2173,10.1906,2891.9000,0.0000,2891.9000,0.4250,758.3086,0.0000,758.3086,21.2882,0.0000,2133.5914,2133.5914,10.1906,9.9867,17954.3000,0.0000,17954.3000,1.0384,3921.4760,0.0000,3921.4760,52.0133,0.0000,14032.8240,14032.8240,9.9867,9.8686,9357.6000,0.0000,9357.6000,0.4250,2462.0925,0.0000,2462.0925,21.2882,0.0000,6895.5075,6895.5075,9.8686,7.4770,8.6728,8.6728,-5.3384,-80076.5167,8.6728,7.3393,8.3172,8.0060,-2.9767,-23813.2031,8.3172,7.2376,8.0653,7.7774,-2.4099,-16869.1873,16.0127,1283.3201,-96899.8000,-120758.9071
7765,8.1907,10.8011,0.0000,170530.8000,-170530.8000,7.0534,0.0000,24877.4512,24877.4512,353.3055,195408.2512,0.0000,-195408.2512,10.8011,10.4080,41726.9000,0.0000,41726.9000,1.3919,10848.3287,0.0000,10848.3287,69.7221,0.0000,30878.5713,30878.5713,10.4080,10.5533,280.7000,12569.2000,-12288.5000,0.4950,61.3092,1967.9020,2029.2112,24.7945,14537.1020,219.3908,-14317.7112,10.5533,10.5219,2760.2000,0.0000,2760.2000,0.4250,720.2114,0.0000,720.2114,21.2882,0.0000,2039.9886,2039.9886,10.5219,10.3155,16479.1000,0.0000,16479.1000,1.0622,3579.8271,0.0000,3579.8271,53.2037,0.0000,12899.2729,12899.2729,10.3155,10.2140,8324.1000,0.0000,8324.1000,0.4250,2179.5778,0.0000,2179.5778,21.2882,0.0000,6144.5222,6144.5222,10.2140,7.5380,8.8760,8.8760,-6.0726,-91088.3343,8.8760,7.3692,8.4742,8.1226,-3.4192,-27353.6770,8.4742,7.2594,8.1907,7.8668,-2.7566,-19296.3233,16.2788,1304.6456,-113529.0000,-137738.3346
7766,8.3354,10.9706,0.0000,181044.0000,-181044.0000,7.7628,0.0000,26483.7462,26483.7462,388.8372,207527.7462,0.0000,-207527.7462,10.9706,10.5539,39712.9000,0.0000,39712.9000,1.6001,10299.2818,0.0000,10299.2818,80.1490,0.0000,29413.6182,29413.6182,10.5539,10.7470,169.8000,12944.1000,-12774.3000,0.6437,36.9942,2029.7832,2066.7774,32.2425,14973.8832,132.8058,-14841.0774,10.7470,10.7195,1825.2000,0.0000,1825.2000,0.4250,474.8978,0.0000,474.8978,21.2882,0.0000,1350.3022,1350.3022,10.7195,10.5454,16239.1000,0.0000,16239.1000,0.9687,3516.3808,0.0000,3516.3808,48.5222,0.0000,12722.7192,12722.7192,10.5454,10.4625,7290.6000,0.0000,7290.6000,0.4250,1902.5362,0.0000,1902.5362,21.2882,0.0000,5388.0638,5388.0638,10.4625,7.7047,9.0836,9.0836,-6.8190,-102284.7003,9.0836,7.4435,8.6462,8.2636,-4.0553,-32442.5325,8.6462,7.3140,8.3354,7.9801,-3.2942,-23059.5833,17.7379,1421.5857,-128750.5000,-157786.8161
7767,8.4690,11.1734,36.7000,187941.0000,-187904.3000,8.2481,8.2901,27563.0109,27571.3011,413.1471,215504.0109,28.4099,-215475.6011,11.1734,10.7899,37677.5000,0.0000,37677.5000,1.5185,9742.6913,0.0000,9742.6913,76.0641,0.0000,27934.8087,27934.8087,10.7899,10.9833,298.5000,12717.6000,-12419.1000,0.6694,64.7725,1999.4389,2064.2114,33.5326,14717.0389,233.7275,-14483.3114,10.9833,10.9656,1761.7000,0.0000,1761.7000,0.4250,456.8012,0.0000,456.8012,21.2882,0.0000,1304.8988,1304.8988,10.9656,10.7997,16687.8000,0.0000,16687.8000,0.9510,3599.1817,0.0000,3599.1817,47.6352,0.0000,13088.6183,13088.6183,10.7997,10.7294,8324.1000,0.0000,8324.1000,0.4250,2164.1781,0.0000,2164.1781,21.2882,0.0000,6159.9219,6159.9219,10.7294,7.8250,9.2772,9.2772,-7.4318,-111476.3084,9.2772,7.5085,8.8055,8.3928,-4.5257,-36205.9517,8.8055,7.3634,8.4690,8.0845,-3.6902,-25831.2096,18.3556,1471.0931,-135872.3000,-173513.4696
7768,8.5772,11.3309,378.8000,179253.6000,-178874.8000,8.5672,85.3980,26343.6754,26429.0733,429.1283,205597.2754,293.4020,-205303.8733,11.3309,10.9738,32113.0000,0.0000,32113.0000,1.4359,8284.9168,0.0000,8284.9168,71.9219,0.0000,23828.0832,23828.0832,10.9738,11.1588,1297.7000,12838.8000,-11541.1000,0.6513,280.7142,2022.6641,2303.3784,32.6249,14861.4641,1016.9858,-13844.4784,11.1588,11.1422,2272.7000,0.0000,2272.7000,0.4250,587.8015,0.0000,587.8015,21.2882,0.0000,1684.8985,1684.8985,11.1422,10.9748,19464.4000,0.0000,19464.4000,0.9727,4186.1210,0.0000,4186.1210,48.7224,0.0000,15278.2790,15278.2790,10.9748,10.8960,9702.2000,0.0000,9702.2000,0.4250,2516.0478,0.0000,2516.0478,21.2882,0.0000,7186.1522,7186.1522,10.8960,7.9509,9.4235,9.4235,-7.6836,-115253.5645,9.4235,7.5763,8.9309,8.4999,-4.8191,-38553.1770,8.9309,7.4149,8.5772,8.1729,-3.9551,-27685.7956,18.7155,1499.9374,-126863.6000,-181492.5371
7769,8.6140,11.3490,929.3000,185991.2000,-185061.9000,8.1605,209.3638,27353.2933,27562.6570,408.7589,213344.4933,719.9362,-212624.5570,11.3490,11.0316,20966.6000,0.0000,20966.6000,1.2206,5407.8177,0.0000,5407.8177,61.1400,0.0000,15558.7823,15558.7823,11.0316,11.2160,5481.5000,14103.8000,-8622.3000,0.6056,1184.5802,2223.4162,3407.9964,30.3366,16327.2162,4296.9198,-12030.2964,11.2160,11.1936,1443.5000,0.0000,1443.5000,0.4250,373.0319,0.0000,373.0319,21.2882,0.0000,1070.4681,1070.4681,11.1936,10.9900,19872.7000,0.0000,19872.7000,1.1307,4270.4078,0.0000,4270.4078,56.6390,0.0000,15602.2922,15602.2922,10.9900,10.8943,12802.8000,0.0000,12802.8000,0.4250,3319.3861,0.0000,3319.3861,21.2882,0.0000,9483.4139,9483.4139,10.8943,8.0278,9.4611,9.4611,-7.1728,-107592.2382,9.4611,7.6180,8.9696,8.5395,-4.6121,-36896.4979,8.9696,7.4456,8.6140,8.2076,-3.8136,-26695.2474,17.9512,1438.6824,-138598.6000,-171183.9834
7770,8.6932,11.5653,2967.5000,103069.8000,-100102.3000,8.4445,667.5885,15181.5119,15849.1005,422.9864,118251.3119,2299.9115,-115951.4005,11.5653,11.3549,17274.1000,0.0000,17274.1000,0.7967,4441.5622,0.0000,4441.5622,39.9064,0.0000,12832.5378,12832.5378,11.3549,11.5174,12785.0000,126.9000,12658.1000,0.4950,2747.8948,20.0804,2767.9752,24.7945,146.9804,10037.1052,9890.1248,11.5174,11.5030,1201.5000,0.0000,1201.5000,0.4250,309.1457,0.0000,309.1457,21.2882,0.0000,892.3543,892.3543,11.5030,11.2920,19901.4000,0.0000,19901.4000,1.1533,4255.4756,0.0000,4255.4756,57.7709,0.0000,15645.9244,15645.9244,11.2920,11.1637,15042.1000,0.0000,15042.1000,0.4894,3882.9382,0.0000,3882.9382,24.5139,0.0000,11159.1618,11159.1618,11.1637,8.0236,9.5936,9.5936,-7.7503,-116253.8572,9.5936,7.6289,9.0697,8.6113,-4.8494,-38795.1293,9.0697,7.4560,8.6932,8.2629,-3.9828,-27879.9226,17.7060,1419.0248,-34025.1000,-182928.9092
7771,8.3725,10.6516,4255.5000,102464.9000,-98209.4000,4.5698,962.9731,14999.5261,15962.4992,228.9024,117464.4261,3292.5269,-114171.8992,10.6516,10.4003,17262.7000,0.0000,17262.7000,0.6540,4497.8358,0.0000,4497.8358,32.7613,0.0000,12764.8642,12764.8642,10.4003,10.2066,16077.1000,0.0000,16077.1000,0.7346,3511.9487,0.0000,3511.9487,36.7980,0.0000,12565.1513,12565.1513,10.2066,10.1892,914.2000,0.0000,914.2000,0.4250,239.7574,0.0000,239.7574,21.2882,0.0000,674.4426,674.4426,10.1892,9.8832,21443.9000,0.0000,21443.9000,1.1483,4683.7649,0.0000,4683.7649,57.5174,0.0000,16760.1351,16760.1351,9.8832,9.6652,14353.1000,0.0000,14353.1000,0.5721,3782.2583,0.0000,3782.2583,28.6572,0.0000,10570.8417,10570.8417,9.6652,8.3377,9.0014,9.0014,-2.2495,-33742.6951,9.0014,7.6772,8.6483,8.3393,-2.2439,-17951.2954,8.6483,7.4661,8.3725,8.0572,-2.0033,-14022.8036,12.1559,974.2188,-28158.4000,-65716.7940
7772,8.2779,10.4593,8095.9000,61253.4000,-53157.5000,4.4752,1835.1916,8950.5738,10785.7654,224.1636,70203.9738,6260.7084,-63943.2654,10.4593,10.2156,17278.5000,0.0000,17278.5000,0.6636,4514.6474,0.0000,4514.6474,33.2418,0.0000,12763.8526,12763.8526,10.2156,9.9757,23008.4000,0.0000,23008.4000,0.9503,5042.0714,0.0000,5042.0714,47.5997,0.0000,17966.3286,17966.3286,9.9757,9.9628,1001.6000,0.0000,1001.6000,0.4250,263.5756,0.0000,263.5756,21.2882,0.0000,738.0244,738.0244,9.9628,9.6429,23427.0000,0.0000,23427.0000,1.2686,5136.0019,0.0000,5136.0019,63.5461,0.0000,18290.9981,18290.9981,9.6429,9.4411,13147.3000,0.0000,13147.3000,0.5591,3476.8859,0.0000,3476.8859,28.0041,0.0000,9670.4141,9670.4141,9.4411,8.2366,8.8389,8.8389,-2.1009,-31514.2172,8.8389,7.6679,8.5266,8.2534,-2.0424,-16339.1365,8.5266,7.4608,8.2779,7.9937,-1.8590,-13013.1804,12.5128,1002.8244,24705.3000,-60866.5341
7773,8.0705,9.5726,10164.8000,58056.4000,-47891.6000,2.4210,2312.9738,8450.2445,10763.2182,121.2673,66506.6445,7851.8262,-58654.8182,9.5726,9.2740,14614.9000,0.0000,14614.9000,0.6664,3869.0462,0.0000,3869.0462,33.3807,0.0000,10745.8538,10745.8538,9.2740,8.8537,25622.6000,0.0000,25622.6000,1.3648,5708.0334,0.0000,5708.0334,68.3651,0.0000,19914.5666,19914.5666,8.8537,8.8364,583.9000,0.0000,583.9000,0.4250,156.2496,0.0000,156.2496,21.2882,0.0000,427.6504,427.6504,8.8364,8.4088,25436.7000,0.0000,25436.7000,1.3920,5682.3677,0.0000,5682.3677,69.7270,0.0000,19754.3323,19754.3323,8.4088,8.1831,10735.7000,0.0000,10735.7000,0.5142,2892.1958,0.0000,2892.1958,25.7585,0.0000,7843.5042,7843.5042,8.1831,8.6669,8.4250,8.4250,0.6862,10293.0013,8.4250,7.7494,8.2448,8.0872,-0.9582,-7665.4944,8.2448,7.4978,8.0705,7.8713,-1.0596,-7417.1263,10.1753,815.4887,29102.2000,-4789.6193
7774,7.9758,9.3715,14283.8000,43632.1000,-29348.3000,2.1786,3255.9193,6339.4916,9595.4109,109.1264,49971.5916,11027.8807,-38943.7109,9.3715,9.1160,14268.3000,0.0000,14268.3000,0.5723,3788.6294,0.0000,3788.6294,28.6690,0.0000,10479.6706,10479.6706,9.1160,8.6424,55130.2000,0.0000,55130.2000,1.5481,12315.8982,0.0000,12315.8982,77.5456,0.0000,42814.3018,42814.3018,8.6424,8.6323,437.0000,0.0000,437.0000,0.4250,117.3126,0.0000,117.3126,21.2882,0.0000,319.6874,319.6874,8.6323,8.1626,28438.7000,0.0000,28438.7000,1.5451,6374.9545,0.0000,6374.9545,77.3958,0.0000,22063.7455,22063.7455,8.1626,7.9762,9357.6000,0.0000,9357.6000,0.4292,2530.3740,0.0000,2530.3740,21.4988,0.0000,6827.2260,6827.2260,7.9762,8.5500,8.2631,8.2631,0.8037,12055.4644,8.2631,7.7392,8.1234,8.0011,-0.7338,-5870.3884,8.1234,7.4909,7.9758,7.8071,-0.8859,-6201.3377,10.0476,805.2573,78283.5000,-16.2617
