Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7775,7.8082,8.6018,16871.9000,36438.6000,-19566.7000,1.3344,3857.7832,5277.8356,9135.6188,66.8378,41716.4356,13014.1168,-28702.3188,8.6018,8.3890,14268.4000,0.0000,14268.4000,0.5607,3832.7041,0.0000,3832.7041,28.0877,0.0000,10435.6959,10435.6959,8.3890,7.5196,68500.7000,0.0000,68500.7000,3.3414,15502.7115,0.0000,15502.7115,167.3696,0.0000,52997.9885,52997.9885,7.5196,7.5131,438.1000,0.0000,438.1000,0.4250,119.6349,0.0000,119.6349,21.2882,0.0000,318.4651,318.4651,7.5131,7.0658,31577.2000,0.0000,31577.2000,1.7345,7215.3347,0.0000,7215.3347,86.8807,0.0000,24361.8653,24361.8653,7.0658,6.9275,5223.5000,0.0000,5223.5000,0.4250,1436.4088,0.0000,1436.4088,21.2882,0.0000,3787.0912,3787.0912,6.9275,8.8417,7.8846,7.8846,3.1303,46954.8879,7.8846,7.8619,7.8786,7.8733,-0.0372,-297.6682,7.8786,7.5769,7.8082,7.7277,-0.4934,-3453.6151,11.7315,940.2053,100441.2000,43203.6046
7776,7.6723,8.2113,19606.0000,31757.2000,-12151.2000,0.8888,4494.2204,4588.2639,9082.4843,44.5193,36345.4639,15111.7796,-21233.6843,8.2113,8.0157,14296.9000,0.0000,14296.9000,0.5685,3863.1438,0.0000,3863.1438,28.4742,0.0000,10433.7562,10433.7562,8.0157,7.0224,68543.0000,0.0000,68543.0000,4.2122,15617.2115,0.0000,15617.2115,210.9868,0.0000,52925.7885,52925.7885,7.0224,7.0165,433.7000,0.0000,433.7000,0.4250,119.3430,0.0000,119.3430,21.2882,0.0000,314.3570,314.3570,7.0165,6.5601,34165.9000,0.0000,34165.9000,1.9697,7874.4151,0.0000,7874.4151,98.6599,0.0000,26291.4849,26291.4849,6.5601,6.4892,1608.8000,0.0000,1608.8000,0.4250,445.8809,0.0000,445.8809,21.2882,0.0000,1162.9191,1162.9191,6.4892,8.7510,7.6201,7.6201,4.0147,60220.4324,7.6201,7.8897,7.6920,7.7549,0.4786,3828.5725,7.6920,7.6077,7.6723,7.6499,-0.1496,-1047.3898,12.7336,1020.5200,106897.1000,63001.6151
7777,7.5764,7.9807,22652.2000,28156.7000,-5504.5000,0.5515,5201.7282,4060.9248,9262.6530,27.6262,32217.6248,17450.4718,-14767.1530,7.9807,7.7823,14298.6000,0.0000,14298.6000,0.5736,3877.1847,0.0000,3877.1847,28.7330,0.0000,10421.4153,10421.4153,7.7823,6.7761,79695.4000,0.0000,79695.4000,4.2464,18235.4060,0.0000,18235.4060,212.7044,0.0000,61459.9940,61459.9940,6.7761,6.7701,438.4000,0.0000,438.4000,0.4250,121.0969,0.0000,121.0969,21.2882,0.0000,317.3031,317.3031,6.7701,6.2702,36305.9000,0.0000,36305.9000,2.1528,8403.7055,0.0000,8403.7055,107.8342,0.0000,27902.1945,27902.1945,6.2702,6.2481,918.7000,0.0000,918.7000,0.4250,255.7701,0.0000,255.7701,21.2882,0.0000,662.9299,662.9299,6.2481,8.6625,7.4553,7.4553,4.2277,63416.1215,7.4553,7.8772,7.5678,7.6663,0.7388,5910.2964,7.5678,7.6047,7.5764,7.5863,0.0646,452.4259,12.5616,1006.7381,126152.5000,69778.8438
7778,7.4670,7.7292,25491.9000,24951.2000,540.7000,0.2960,5865.7248,3591.4438,9457.1685,14.8266,28542.6438,19626.1752,-8916.4685,7.7292,7.5445,14298.5000,0.0000,14298.5000,0.5761,3892.0734,0.0000,3892.0734,28.8575,0.0000,10406.4266,10406.4266,7.5445,6.4551,77821.8000,0.0000,77821.8000,4.9607,17884.1633,0.0000,17884.1633,248.4802,0.0000,59937.6367,59937.6367,6.4551,6.4494,433.7000,0.0000,433.7000,0.4250,120.3970,0.0000,120.3970,21.2882,0.0000,313.3030,313.3030,6.4494,5.9551,37908.1000,0.0000,37908.1000,2.2993,8824.0492,0.0000,8824.0492,115.1696,0.0000,29084.0508,29084.0508,5.9551,5.9433,400.7000,0.0000,400.7000,0.4250,112.1071,0.0000,112.1071,21.2882,0.0000,288.5929,288.5929,5.9433,8.5767,7.2600,7.2600,4.9458,74186.5253,7.2600,7.8726,7.4234,7.5663,1.1506,9204.7346,7.4234,7.6105,7.4670,7.5169,0.3515,2460.1536,13.4731,1079.7850,131403.5000,85851.4136
7779,7.3866,7.5444,27512.1000,22389.2000,5122.9000,0.2960,6340.0504,3217.9803,9558.0307,14.8266,25607.1803,21172.0496,-4435.1307,7.5444,7.3605,14302.3000,0.0000,14302.3000,0.5788,3904.1372,0.0000,3904.1372,28.9909,0.0000,10398.1628,10398.1628,7.3605,6.3009,85553.4000,0.0000,85553.4000,4.8675,19727.3583,0.0000,19727.3583,243.8105,0.0000,65826.0417,65826.0417,6.3009,6.2954,438.3000,0.0000,438.3000,0.4250,121.9663,0.0000,121.9663,21.2882,0.0000,316.3337,316.3337,6.2954,5.7812,38311.6000,0.0000,38311.6000,2.4167,8942.1920,0.0000,8942.1920,121.0509,0.0000,29369.4080,29369.4080,5.7812,5.7761,400.7000,0.0000,400.7000,0.4250,112.4130,0.0000,112.4130,21.2882,0.0000,288.2870,288.2870,5.7761,8.4856,7.1309,7.1309,5.1042,76562.4077,7.1309,7.8481,7.3221,7.4895,1.3512,10809.4287,7.3221,7.5984,7.3866,7.4602,0.5204,3642.4965,13.5134,1083.0130,144129.2000,91014.3330
7780,7.2984,7.3725,22111.0000,35689.8000,-13578.8000,0.3073,5103.7549,5121.5219,10225.2768,15.3926,40811.3219,17007.2451,-23804.0768,7.3725,7.1993,14303.4000,0.0000,14303.4000,0.5809,3914.7562,0.0000,3914.7562,29.0978,0.0000,10388.6438,10388.6438,7.1993,6.1025,80515.4000,0.0000,80515.4000,5.3711,18620.7757,0.0000,18620.7757,269.0379,0.0000,61894.6243,61894.6243,6.1025,6.0973,433.6000,0.0000,433.6000,0.4250,121.0325,0.0000,121.0325,21.2882,0.0000,312.5675,312.5675,6.0973,5.6080,38372.1000,0.0000,38372.1000,2.4502,8987.6921,0.0000,8987.6921,122.7310,0.0000,29384.4079,29384.4079,5.6080,5.6032,918.8000,0.0000,918.8000,0.4250,258.4631,0.0000,258.4631,21.2882,0.0000,660.3369,660.3369,5.6032,8.3737,6.9884,6.9884,5.5378,83066.9256,6.9884,7.8214,7.2106,7.4049,1.6650,13320.1377,7.2106,7.5872,7.2984,7.3989,0.7529,5270.1888,14.3393,1149.2061,120964.5000,101657.2521
7781,7.3052,7.7012,21752.2000,43560.2000,-21808.0000,0.6151,5020.3019,6251.6934,11271.9953,30.8080,49811.8934,16731.8981,-33079.9953,7.7012,7.5280,14303.3000,0.0000,14303.3000,0.5828,3895.0466,0.0000,3895.0466,29.1933,0.0000,10408.2534,10408.2534,7.5280,6.4966,87588.1000,0.0000,87588.1000,5.0715,20134.5952,0.0000,20134.5952,254.0291,0.0000,67453.5048,67453.5048,6.4966,6.4914,578.4000,0.0000,578.4000,0.4250,160.4626,0.0000,160.4626,21.2882,0.0000,417.9374,417.9374,6.4914,6.0016,37532.2000,0.0000,37532.2000,2.4642,8730.1095,0.0000,8730.1095,123.4329,0.0000,28802.0905,28802.0905,6.0016,5.9905,4890.6000,0.0000,4890.6000,0.4250,1367.2884,0.0000,1367.2884,21.2882,0.0000,3523.3116,3523.3116,5.9905,8.1196,7.0551,7.0551,4.2665,63996.9527,7.0551,7.7338,7.2361,7.3945,1.3601,10881.1182,7.2361,7.5324,7.3052,7.3842,0.5937,4155.9211,14.3753,1152.0954,123084.6000,79033.9921
7782,7.2847,7.7973,11021.7000,99643.3000,-88621.6000,0.9878,2544.7275,14295.3795,16840.1070,49.4805,113938.6795,8476.9725,-105461.7070,7.7973,7.6359,14303.1000,0.0000,14303.1000,0.5793,3889.2733,0.0000,3889.2733,29.0156,0.0000,10413.8267,10413.8267,7.6359,6.5901,52679.2000,0.0000,52679.2000,5.4801,12085.9457,0.0000,12085.9457,274.4992,0.0000,40593.2543,40593.2543,6.5901,6.5836,525.8000,0.0000,525.8000,0.4250,145.6584,0.0000,145.6584,21.2882,0.0000,380.1416,380.1416,6.5836,6.1371,36354.3000,0.0000,36354.3000,2.3906,8442.4475,0.0000,8442.4475,119.7465,0.0000,27911.8525,27911.8525,6.1371,6.0824,16460.9000,0.0000,16460.9000,0.4250,4592.3174,0.0000,4592.3174,21.2882,0.0000,11868.5826,11868.5826,6.0824,8.0115,7.0470,7.0470,4.1498,62246.6449,7.0470,7.6873,7.2177,7.3672,1.3776,11020.4103,7.2177,7.5047,7.2847,7.3612,0.6173,4321.1791,15.4318,1236.7638,31701.7000,77588.2343
7783,7.5231,9.0111,8566.1000,137732.3000,-129166.2000,4.0138,1969.0215,19845.2329,21814.2544,201.0521,157577.5329,6597.0785,-150980.4544,9.0111,8.8632,24299.6000,0.0000,24299.6000,0.5782,6487.1197,0.0000,6487.1197,28.9639,0.0000,17812.4803,17812.4803,8.8632,8.2869,42050.7000,0.0000,42050.7000,3.2888,9436.2511,0.0000,9436.2511,164.7345,0.0000,32614.4489,32614.4489,8.2869,8.2815,1096.1000,0.0000,1096.1000,0.4250,295.8355,0.0000,295.8355,21.2882,0.0000,800.2645,800.2645,8.2815,7.8843,36025.9000,0.0000,36025.9000,2.3112,8124.0051,0.0000,8124.0051,115.7675,0.0000,27901.8949,27901.8949,7.8843,7.7152,17497.0000,0.0000,17497.0000,0.6867,4751.4329,0.0000,4751.4329,34.3949,0.0000,12745.5671,12745.5671,7.7152,7.4771,7.5962,7.5962,-0.5626,-8439.1467,7.5962,7.4883,7.5674,7.5422,-0.2548,-2038.6810,7.5674,7.3775,7.5231,7.4724,-0.4489,-3142.4776,16.9555,1358.8826,-8196.9000,-13620.3052
7784,7.7338,9.6262,6883.3000,148676.8000,-141793.5000,5.8579,1576.0427,21505.0556,23081.0983,293.4205,170181.8556,5307.2573,-164874.5983,9.6262,9.4023,29639.0000,0.0000,29639.0000,0.9611,7840.1618,0.0000,7840.1618,48.1396,0.0000,21798.8382,21798.8382,9.4023,8.9925,17912.8000,6490.2000,11422.6000,2.5614,3981.4808,1005.8860,4987.3668,128.3017,7496.0860,13931.3192,6435.2332,8.9925,8.9825,1848.3000,0.0000,1848.3000,0.4250,493.5673,0.0000,493.5673,21.2882,0.0000,1354.7327,1354.7327,8.9825,8.6317,35817.1000,0.0000,35817.1000,2.2126,7981.6140,0.0000,7981.6140,110.8313,0.0000,27835.4860,27835.4860,8.6317,8.4713,16806.3000,0.0000,16806.3000,0.7062,4512.3814,0.0000,4512.3814,35.3749,0.0000,12293.9186,12293.9186,8.4713,7.5106,7.9910,7.9910,-2.5561,-38340.8367,7.9910,7.4585,7.8490,7.7248,-1.4166,-11332.8688,7.8490,7.3552,7.7338,7.6021,-1.3137,-9195.6309,19.0863,1529.6550,-46260.2000,-58869.3365
7785,7.9228,10.1995,4937.7000,156861.5000,-151923.8000,6.4381,1126.6232,22768.5626,23895.1858,322.4831,179630.0626,3811.0768,-175818.9858,10.1995,9.8977,33702.7000,0.0000,33702.7000,1.1596,8839.7741,0.0000,8839.7741,58.0863,0.0000,24862.9259,24862.9259,9.8977,9.8084,8790.2000,6319.0000,2471.2000,0.6884,1936.9335,984.1107,2921.0442,34.4829,7303.1107,6853.2665,-449.8442,9.8084,9.7897,2000.1000,0.0000,2000.1000,0.4250,527.6404,0.0000,527.6404,21.2882,0.0000,1472.4596,1472.4596,9.7897,9.4040,34332.0000,0.0000,34332.0000,2.1694,7548.3132,0.0000,7548.3132,108.6662,0.0000,26783.6868,26783.6868,9.4040,9.2336,14734.0000,0.0000,14734.0000,0.6692,3910.3873,0.0000,3910.3873,33.5208,0.0000,10823.6127,10823.6127,9.2336,7.4728,8.3532,8.3532,-4.2523,-63784.3839,8.3532,7.4229,8.1051,7.8881,-2.2465,-17972.1612,8.1051,7.3240,7.9228,7.7145,-1.8865,-13205.4381,17.3247,1388.4662,-64683.8000,-94961.9832
7786,8.0669,10.4517,4053.3000,163327.1000,-159273.8000,6.9053,922.3800,23771.0067,24693.3866,345.8883,187098.1067,3130.9200,-183967.1866,10.4517,10.1141,39788.0000,0.0000,39788.0000,1.3057,10397.2466,0.0000,10397.2466,65.4000,0.0000,29390.7534,29390.7534,10.1141,10.1202,5947.2000,5812.9000,134.3000,0.4950,1305.5608,907.2935,2212.8543,24.7945,6720.1935,4641.6392,-2078.5543,10.1202,10.1002,2046.4000,0.0000,2046.4000,0.4250,537.3718,0.0000,537.3718,21.2882,0.0000,1509.0282,1509.0282,10.1002,9.7365,32918.4000,0.0000,32918.4000,2.0469,7200.5418,0.0000,7200.5418,102.5279,0.0000,25717.8582,25717.8582,9.7365,9.5894,13352.5000,0.0000,13352.5000,0.5787,3526.2468,0.0000,3526.2468,28.9879,0.0000,9826.2532,9826.2532,9.5894,7.5941,8.5917,8.5917,-4.9051,-73576.6709,8.5917,7.4528,8.2880,8.0223,-2.7997,-22397.9697,8.2880,7.3402,8.0669,7.8141,-2.3301,-16310.9923,17.6349,1413.3286,-71034.2000,-112285.6329
7787,8.1732,10.5832,3729.8000,168313.8000,-164584.0000,7.2453,847.1045,24545.9036,25393.0081,362.9158,192859.7036,2882.6955,-189977.0081,10.5832,10.1980,41824.2000,0.0000,41824.2000,1.5348,10908.3071,0.0000,10908.3071,76.8773,0.0000,30915.8929,30915.8929,10.1980,10.2252,5840.6000,8043.3000,-2202.7000,0.4950,1280.3016,1256.5139,2536.8155,24.7945,9299.8139,4560.2984,-4739.5155,10.2252,10.2054,2426.4000,0.0000,2426.4000,0.4250,636.1719,0.0000,636.1719,21.2882,0.0000,1790.2281,1790.2281,10.2054,9.8684,32805.5000,0.0000,32805.5000,1.9508,7163.4527,0.0000,7163.4527,97.7170,0.0000,25642.0473,25642.0473,9.8684,9.7397,10762.1000,0.0000,10762.1000,0.5214,2836.5945,0.0000,2836.5945,26.1181,0.0000,7925.5055,7925.5055,9.7397,7.7466,8.7432,8.7432,-5.0726,-76088.8422,8.7432,7.5115,8.4147,8.1273,-3.1349,-25079.1022,8.4147,7.3798,8.1732,7.8973,-2.6340,-18438.2187,18.2585,1463.3062,-78968.5000,-119606.1631
7788,8.2691,10.7147,2938.0000,173395.6000,-170457.6000,7.4913,666.0983,25332.9654,25999.0637,375.2405,198728.5654,2271.9017,-196456.6637,10.7147,10.3166,36239.0000,0.0000,36239.0000,1.6097,9433.4486,0.0000,9433.4486,80.6317,0.0000,26805.5514,26805.5514,10.3166,10.3776,7271.7000,10664.3000,-3392.6000,0.4950,1590.7514,1668.0391,3258.7904,24.7945,12332.3391,5680.9486,-6651.3904,10.3776,10.3545,2896.1000,0.0000,2896.1000,0.4250,757.6218,0.0000,757.6218,21.2882,0.0000,2138.4782,2138.4782,10.3545,10.0242,31860.2000,0.0000,31860.2000,1.9402,6940.0696,0.0000,6940.0696,97.1843,0.0000,24920.1304,24920.1304,10.0242,9.9222,9380.6000,0.0000,9380.6000,0.4250,2466.7766,0.0000,2466.7766,21.2882,0.0000,6913.8234,6913.8234,9.9222,7.8430,8.8826,8.8826,-5.3848,-80772.2842,8.8826,7.5583,8.5294,8.2204,-3.4298,-27438.7769,8.5294,7.4137,8.2691,7.9716,-2.8896,-20227.1865,18.5794,1489.0258,-93474.3000,-128438.2475
7789,8.3723,10.9030,2348.1000,178161.1000,-175813.0000,7.7629,531.3507,26080.3935,26611.7442,388.8426,204241.4935,1816.7493,-202424.7442,10.9030,10.5575,41824.8000,0.0000,41824.8000,1.3917,10857.6568,0.0000,10857.6568,69.7091,0.0000,30967.1432,30967.1432,10.5575,10.6431,2814.4000,11731.4000,-8917.0000,0.4950,613.1341,1839.6880,2452.8221,24.7945,13571.0880,2201.2659,-11369.8221,10.6431,10.6155,2766.7000,0.0000,2766.7000,0.4250,720.9598,0.0000,720.9598,21.2882,0.0000,2045.7402,2045.7402,10.6155,10.2942,31177.8000,0.0000,31177.8000,1.8789,6762.5828,0.0000,6762.5828,94.1134,0.0000,24415.2172,24415.2172,10.2942,10.2050,8344.5000,0.0000,8344.5000,0.4250,2185.6033,0.0000,2185.6033,21.2882,0.0000,6158.8967,6158.8967,10.2050,7.8902,9.0476,9.0476,-5.9915,-89872.3822,9.0476,7.5856,8.6577,8.3166,-3.7840,-30272.2944,8.6577,7.4345,8.3723,8.0461,-3.1662,-22163.0703,18.5677,1488.0868,-100616.2000,-142307.7469
7790,8.4638,10.9880,2171.3000,182449.1000,-180277.8000,8.0115,490.5206,26754.8852,27245.4057,401.2940,209203.9852,1680.7794,-207523.2057,10.9880,10.6017,39792.1000,0.0000,39792.1000,1.6011,10317.2143,0.0000,10317.2143,80.1998,0.0000,29474.8857,29474.8857,10.6017,10.7435,2845.0000,9715.3000,-6870.3000,0.4950,619.3311,1524.2621,2143.5932,24.7945,11239.5621,2225.6689,-9013.8932,10.7435,10.7180,1831.4000,0.0000,1831.4000,0.4250,476.5355,0.0000,476.5355,21.2882,0.0000,1354.8645,1354.8645,10.7180,10.4134,31060.8000,0.0000,31060.8000,1.8295,6726.0051,0.0000,6726.0051,91.6378,0.0000,24334.7949,24334.7949,10.4134,10.3366,7308.3000,0.0000,7308.3000,0.4250,1910.8493,0.0000,1910.8493,21.2882,0.0000,5397.4507,5397.4507,10.3366,8.0073,9.1719,9.1719,-6.2281,-93421.1921,9.1719,7.6426,8.7641,8.4073,-4.0891,-32712.7236,8.7641,7.4770,8.4638,8.1206,-3.4413,-24089.1366,19.1806,1537.2061,-107155.5000,-150223.0524
7791,8.5420,11.1062,2575.2000,186237.8000,-183662.6000,8.2192,580.9343,27351.5754,27932.5097,411.6989,213589.3754,1994.2657,-211595.1097,11.1062,10.7418,37764.4000,0.0000,37764.4000,1.5211,9774.6848,0.0000,9774.6848,76.1936,0.0000,27989.7152,27989.7152,10.7418,10.8532,4466.9000,9816.4000,-5349.5000,0.4950,970.0807,1542.4957,2512.5764,24.7945,11358.8957,3496.8193,-7862.0764,10.8532,10.8365,1766.2000,0.0000,1766.2000,0.4250,458.8355,0.0000,458.8355,21.2882,0.0000,1307.3645,1307.3645,10.8365,10.5357,31526.0000,0.0000,31526.0000,1.8190,6813.6499,0.0000,6813.6499,91.1153,0.0000,24712.3501,24712.3501,10.5357,10.4690,8344.5000,0.0000,8344.5000,0.4250,2177.8700,0.0000,2177.8700,21.2882,0.0000,6166.6300,6166.6300,10.4690,8.0899,9.2794,9.2794,-6.4193,-96290.1650,9.2794,7.6890,8.8553,8.4842,-4.2914,-34331.0766,8.8553,7.5127,8.5420,8.1840,-3.6228,-25359.3130,19.3565,1551.3092,-109611.0000,-155980.5546
7792,8.6080,11.2021,3199.2000,189851.0000,-186651.8000,8.3772,720.8328,27917.7116,28638.5444,419.6158,217768.7116,2478.3672,-215290.3444,11.2021,10.8588,32174.3000,0.0000,32174.3000,1.4408,8316.2142,0.0000,8316.2142,72.1685,0.0000,23858.0858,23858.0858,10.8588,10.9552,6502.8000,12154.7000,-5651.9000,0.4950,1409.4100,1912.4121,3321.8221,24.7945,14067.1121,5093.3900,-8973.7221,10.9552,10.9392,2275.0000,0.0000,2275.0000,0.4250,590.1383,0.0000,590.1383,21.2882,0.0000,1684.8617,1684.8617,10.9392,10.6361,30794.4000,0.0000,30794.4000,1.8421,6644.4941,0.0000,6644.4941,92.2712,0.0000,24149.9059,24149.9059,10.6361,10.5605,9726.0000,0.0000,9726.0000,0.4250,2534.7056,0.0000,2534.7056,21.2882,0.0000,7191.2944,7191.2944,10.5605,8.1706,9.3656,9.3656,-6.4989,-97482.8826,9.3656,7.7345,8.9306,8.5500,-4.4353,-35482.0016,8.9306,7.5478,8.6080,8.2392,-3.7602,-26321.5318,19.5077,1563.4235,-117334.0000,-159286.4160
7793,8.6799,11.3444,3806.1000,193059.3000,-189253.2000,8.5168,856.4526,28429.0664,29285.5189,426.6058,221488.3664,2949.6474,-218538.7189,11.3444,11.0489,21011.8000,0.0000,21011.8000,1.2255,5419.8383,0.0000,5419.8383,61.3877,0.0000,15591.9617,15591.9617,11.0489,11.1600,11800.4000,14011.5000,-2211.1000,0.4950,2549.3775,2209.3032,4758.6806,24.7945,16220.8032,9251.0225,-6969.7806,11.1600,11.1391,1449.4000,0.0000,1449.4000,0.4250,374.8606,0.0000,374.8606,21.2882,0.0000,1074.5394,1074.5394,11.1391,10.8400,29432.9000,0.0000,29432.9000,1.7958,6330.3120,0.0000,6330.3120,89.9539,0.0000,23102.5880,23102.5880,10.8400,10.7509,12834.4000,0.0000,12834.4000,0.4250,3334.8492,0.0000,3334.8492,21.2882,0.0000,9499.5508,9499.5508,10.7509,8.2026,9.4768,9.4768,-6.8647,-102970.4168,9.4768,7.7584,9.0186,8.6176,-4.6290,-37032.0142,9.0186,7.5673,8.6799,8.2929,-3.9096,-27366.9895,19.3248,1548.7640,-126735.8000,-167369.4204
7794,8.7528,11.5272,6760.7000,116294.3000,-109533.6000,8.6390,1519.2821,17149.2440,18668.5260,432.7295,133443.5440,5241.4179,-128202.1260,11.5272,11.3291,17314.3000,0.0000,17314.3000,0.7985,4454.3406,0.0000,4454.3406,39.9955,0.0000,12859.9594,12859.9594,11.3291,11.4175,17583.0000,127.3000,17455.7000,0.4950,3780.7741,20.1376,3800.9117,24.7945,147.4376,13802.2259,13654.7883,11.4175,11.4038,1199.0000,0.0000,1199.0000,0.4250,308.9470,0.0000,308.9470,21.2882,0.0000,890.0530,890.0530,11.4038,11.1102,27485.3000,0.0000,27485.3000,1.7099,5886.4218,0.0000,5886.4218,85.6511,0.0000,21598.8782,21598.8782,11.1102,10.9895,15079.4000,0.0000,15079.4000,0.4918,3902.8210,0.0000,3902.8210,24.6362,0.0000,11176.5790,11176.5790,10.9895,8.2115,9.6005,9.6005,-7.2953,-109430.2126,9.6005,7.7668,9.1115,8.6836,-4.8156,-38524.6809,9.1115,7.5740,8.7528,8.3428,-4.0376,-28263.2218,18.8390,1509.8281,-30999.9000,-176218.1153
7795,8.4569,10.6622,7547.9000,113826.7000,-106278.8000,5.0021,1705.3691,16689.6799,18395.0490,250.5543,130516.3799,5842.5309,-124673.8490,10.6622,10.4418,17298.7000,0.0000,17298.7000,0.6560,4506.5173,0.0000,4506.5173,32.8581,0.0000,12792.1827,12792.1827,10.4418,10.2077,18826.3000,0.0000,18826.3000,1.0136,4109.5664,0.0000,4109.5664,50.7700,0.0000,14716.7336,14716.7336,10.2077,10.1925,919.0000,0.0000,919.0000,0.4250,241.0124,0.0000,241.0124,21.2882,0.0000,677.9876,677.9876,10.1925,9.8226,27705.9000,0.0000,27705.9000,1.5888,6051.1817,0.0000,6051.1817,79.5842,0.0000,21654.7183,21654.7183,9.8226,9.6315,14388.6000,0.0000,14388.6000,0.5753,3795.0153,0.0000,3795.0153,28.8151,0.0000,10593.5847,10593.5847,9.6315,8.4807,9.0561,9.0561,-2.2283,-33424.8747,9.0561,7.8088,8.7235,8.4325,-2.4153,-19322.2040,8.7235,7.5809,8.4569,8.1522,-2.2126,-15487.8588,13.8911,1113.2879,-27140.3000,-68234.9374
7796,8.3672,10.5161,13046.3000,72709.3000,-59663.0000,4.8453,2952.5169,10642.6347,13595.1516,242.6985,83351.9347,10093.7831,-73258.1516,10.5161,10.2958,17313.1000,0.0000,17313.1000,0.6649,4519.9221,0.0000,4519.9221,33.3052,0.0000,12793.1779,12793.1779,10.2958,10.0422,24294.8000,0.0000,24294.8000,1.1119,5316.6181,0.0000,5316.6181,55.6947,0.0000,18978.1819,18978.1819,10.0422,10.0305,1005.0000,0.0000,1005.0000,0.4250,264.2104,0.0000,264.2104,21.2882,0.0000,740.7896,740.7896,10.0305,9.6575,28460.0000,0.0000,28460.0000,1.6390,6232.4499,0.0000,6232.4499,82.0975,0.0000,22227.5501,22227.5501,9.6575,9.4750,13179.8000,0.0000,13179.8000,0.5610,3484.7225,0.0000,3484.7225,28.1027,0.0000,9695.0775,9695.0775,9.4750,8.3551,8.9151,8.9151,-2.1654,-32481.3773,8.9151,7.7806,8.6126,8.3479,-2.1935,-17547.6748,8.6126,7.5612,8.3672,8.0869,-2.0328,-14229.5866,13.8706,1111.6483,24589.7000,-64258.6387
7797,8.1603,9.7264,15526.8000,69403.7000,-53876.9000,2.7187,3527.2532,10118.9596,13646.2128,136.1771,79522.6596,11999.5468,-67523.1128,9.7264,9.4539,14657.2000,0.0000,14657.2000,0.6671,3871.3823,0.0000,3871.3823,33.4154,0.0000,10785.8177,10785.8177,9.4539,9.0497,26512.0000,0.0000,26512.0000,1.4389,5887.4791,0.0000,5887.4791,72.0755,0.0000,20624.5209,20624.5209,9.0497,9.0339,577.9000,0.0000,577.9000,0.4250,154.1893,0.0000,154.1893,21.2882,0.0000,423.7107,423.7107,9.0339,8.5607,29390.9000,0.0000,29390.9000,1.6889,6543.9153,0.0000,6543.9153,84.5961,0.0000,22846.9847,22846.9847,8.5607,8.3546,10762.1000,0.0000,10762.1000,0.5154,2892.6530,0.0000,2892.6530,25.8156,0.0000,7869.4470,7869.4470,8.3546,8.6874,8.5210,8.5210,0.5187,7779.7895,8.5210,7.8334,8.3376,8.1772,-1.0717,-8573.2343,8.3376,7.5776,8.1603,7.9576,-1.1845,-8291.4864,11.1809,896.0832,28023.2000,-9084.9312
7798,8.0667,9.5505,21196.1000,55312.0000,-34115.9000,2.4521,4823.4605,8050.2063,12873.6668,122.8267,63362.2063,16372.6395,-46989.5668,9.5505,9.3136,14302.0000,0.0000,14302.0000,0.5725,3787.4568,0.0000,3787.4568,28.6751,0.0000,10514.5432,10514.5432,9.3136,8.8606,55653.6000,0.0000,55653.6000,1.5962,12389.4722,0.0000,12389.4722,79.9541,0.0000,43264.1278,43264.1278,8.8606,8.8513,445.4000,0.0000,445.4000,0.4250,119.1750,0.0000,119.1750,21.2882,0.0000,326.2250,326.2250,8.8513,8.3496,31658.2000,0.0000,31658.2000,1.7784,7070.4275,0.0000,7070.4275,89.0793,0.0000,24587.7725,24587.7725,8.3496,8.1769,9380.6000,0.0000,9380.6000,0.4291,2529.4003,0.0000,2529.4003,21.4928,0.0000,6851.1997,6851.1997,8.1769,8.5662,8.3715,8.3715,0.5904,8855.9762,8.3715,7.8083,8.2213,8.0899,-0.8542,-6833.3454,8.2213,7.5584,8.0667,7.8899,-1.0054,-7037.8208,10.8799,871.9590,77323.9000,-5015.1899
7799,7.8974,8.8057,24254.6000,48214.8000,-23960.2000,1.5519,5536.7179,6995.0933,12531.8112,77.7352,55209.8933,18717.8821,-36492.0112,8.8057,8.6032,14299.7000,0.0000,14299.7000,0.5603,3829.3137,0.0000,3829.3137,28.0660,0.0000,10470.3863,10470.3863,8.6032,7.7697,71117.0000,0.0000,71117.0000,3.3600,16033.0587,0.0000,16033.0587,168.3017,0.0000,55083.9413,55083.9413,7.7697,7.7634,428.7000,0.0000,428.7000,0.4250,116.6205,0.0000,116.6205,21.2882,0.0000,312.0795,312.0795,7.7634,7.2905,34458.7000,0.0000,34458.7000,1.9225,7839.8429,0.0000,7839.8429,96.2974,0.0000,26618.8571,26618.8571,7.2905,7.1588,5236.0000,0.0000,5236.0000,0.4250,1434.8700,0.0000,1434.8700,21.2882,0.0000,3801.1300,3801.1300,7.1588,8.8408,7.9998,7.9998,2.8996,43494.7240,7.9998,7.9170,7.9777,7.9584,-0.1428,-1142.5922,7.9777,7.6333,7.8974,7.8055,-0.5938,-4156.7608,12.3671,991.1445,101579.9000,38195.3709
7800,7.7556,8.4019,26532.1000,42526.3000,-15994.2000,1.0889,6072.5053,6153.6026,12226.1079,54.5429,48679.9026,20459.5947,-28220.3079,8.4019,8.2168,14328.2000,0.0000,14328.2000,0.5676,3860.4203,0.0000,3860.4203,28.4327,0.0000,10467.7797,10467.7797,8.2168,7.2431,71265.6000,0.0000,71265.6000,4.3544,16178.5730,0.0000,16178.5730,218.1107,0.0000,55087.0270,55087.0270,7.2431,7.2376,444.1000,0.0000,444.1000,0.4250,121.7898,0.0000,121.7898,21.2882,0.0000,322.3102,322.3102,7.2376,6.7673,36887.2000,0.0000,36887.2000,2.1385,8468.9824,0.0000,8468.9824,107.1189,0.0000,28418.2176,28418.2176,6.7673,6.7002,1612.3000,0.0000,1612.3000,0.4250,445.4174,0.0000,445.4174,21.2882,0.0000,1166.8826,1166.8826,6.7002,8.7557,7.7279,7.7279,3.8680,58020.2339,7.7279,7.9403,7.7845,7.8341,0.3996,3196.7336,7.7845,7.6603,7.7556,7.7224,-0.2338,-1636.2721,13.4992,1081.8758,108543.2000,59580.6954
7801,7.6542,8.1619,28446.1000,37815.9000,-9369.8000,0.7263,6522.8012,5461.8009,11984.6021,36.3803,43277.7009,21923.2988,-21354.4021,8.1619,7.9738,14329.8000,0.0000,14329.8000,0.5729,3874.9382,0.0000,3874.9382,28.6966,0.0000,10454.8618,10454.8618,7.9738,6.9840,81229.5000,0.0000,81229.5000,4.3973,18521.8343,0.0000,18521.8343,220.2612,0.0000,62707.6657,62707.6657,6.9840,6.9782,430.6000,0.0000,430.6000,0.4250,118.5603,0.0000,118.5603,21.2882,0.0000,312.0397,312.0397,6.9782,6.4676,38241.7000,0.0000,38241.7000,2.3138,8819.6698,0.0000,8819.6698,115.8982,0.0000,29422.0302,29422.0302,6.4676,6.4466,920.5000,0.0000,920.5000,0.4250,255.4850,0.0000,255.4850,21.2882,0.0000,665.0150,665.0150,6.4466,8.6679,7.5573,7.5573,4.1153,61729.8588,7.5573,7.9225,7.6547,7.7399,0.6767,5413.7384,7.6547,7.6526,7.6542,7.6536,-0.0039,-27.2571,13.2905,1065.1506,125782.3000,67116.3401
7802,7.5447,7.9108,30642.0000,34385.5000,-3743.5000,0.4252,7040.6067,4956.4068,11997.0135,21.3004,39341.9068,23601.3933,-15740.5135,7.9108,7.7319,14329.7000,0.0000,14329.7000,0.5755,3889.7561,0.0000,3889.7561,28.8250,0.0000,10439.9439,10439.9439,7.7319,6.6582,79304.6000,0.0000,79304.6000,5.0367,18162.6647,0.0000,18162.6647,252.2862,0.0000,61141.9353,61141.9353,6.6582,6.6529,442.8000,0.0000,442.8000,0.4250,122.5358,0.0000,122.5358,21.2882,0.0000,320.2642,320.2642,6.6529,6.1494,39650.4000,0.0000,39650.4000,2.4115,9196.7074,0.0000,9196.7074,120.7929,0.0000,30453.6926,30453.6926,6.1494,6.1380,401.1000,0.0000,401.1000,0.4250,111.8788,0.0000,111.8788,21.2882,0.0000,289.2212,289.2212,6.1380,8.5945,7.3662,7.3662,4.7764,71645.6470,7.3662,7.9128,7.5120,7.6395,1.0627,8501.9408,7.5120,7.6523,7.5447,7.5821,0.2728,1909.3883,13.9483,1117.8742,130385.1000,82056.9761
7803,7.4641,7.7374,33080.0000,31314.9000,1765.1000,0.2960,7612.1686,4507.1891,12119.3577,14.8266,35822.0891,25467.8314,-10354.2577,7.7374,7.5564,14329.5000,0.0000,14329.5000,0.5781,3900.0176,0.0000,3900.0176,28.9573,0.0000,10429.4824,10429.4824,7.5564,6.4959,90552.1000,0.0000,90552.1000,4.9414,20805.1675,0.0000,20805.1675,247.5141,0.0000,69746.9325,69746.9325,6.4959,6.4904,433.6000,0.0000,433.6000,0.4250,120.2927,0.0000,120.2927,21.2882,0.0000,313.3073,313.3073,6.4904,5.9621,40963.4000,0.0000,40963.4000,2.5171,9528.3869,0.0000,9528.3869,126.0831,0.0000,31435.0131,31435.0131,5.9621,5.9571,401.1000,0.0000,401.1000,0.4250,112.2066,0.0000,112.2066,21.2882,0.0000,288.8934,288.8934,5.9571,8.5202,7.2387,7.2387,4.9213,73819.4182,7.2387,7.8871,7.4116,7.5629,1.2451,9960.7493,7.4116,7.6367,7.4641,7.5242,0.4323,3025.9157,13.7739,1103.8982,148444.8000,86806.0831
7804,7.3619,7.5271,27735.9000,46275.6000,-18539.7000,0.2960,6394.5605,6648.1876,13042.7480,14.8266,52923.7876,21341.3395,-31582.4480,7.5271,7.3610,14329.6000,0.0000,14329.6000,0.5799,3912.6289,0.0000,3912.6289,29.0493,0.0000,10416.9711,10416.9711,7.3610,6.2500,88140.1000,0.0000,88140.1000,5.6623,20323.6195,0.0000,20323.6195,283.6251,0.0000,67816.4805,67816.4805,6.2500,6.2450,439.8000,0.0000,439.8000,0.4250,122.4808,0.0000,122.4808,21.2882,0.0000,317.3192,317.3192,6.2450,5.7444,42076.3000,0.0000,42076.3000,2.6092,9829.6209,0.0000,9829.6209,130.6965,0.0000,32246.6791,32246.6791,5.7444,5.7398,920.5000,0.0000,920.5000,0.4250,258.3872,0.0000,258.3872,21.2882,0.0000,662.1128,662.1128,5.7398,8.4014,7.0706,7.0706,5.5638,83457.5824,7.0706,7.8607,7.2813,7.4657,1.6517,13213.4261,7.2813,7.6267,7.3619,7.4540,0.7219,5053.4565,14.9962,1201.8575,127366.6000,101724.4650
7805,7.3590,7.8385,28032.0000,52508.8000,-24476.8000,0.8401,6463.1804,7543.2806,14006.4610,42.0782,60052.0806,21568.8196,-38483.2610,7.8385,7.6800,14329.2000,0.0000,14329.2000,0.5822,3893.9190,0.0000,3893.9190,29.1628,0.0000,10435.2810,10435.2810,7.6800,6.6486,100527.2000,0.0000,100527.2000,5.5334,23044.9243,0.0000,23044.9243,277.1694,0.0000,77482.2757,77482.2757,6.6486,6.6437,578.8000,0.0000,578.8000,0.4250,160.1951,0.0000,160.1951,21.2882,0.0000,418.6049,418.6049,6.6437,6.1531,42832.7000,0.0000,42832.7000,2.6938,9936.4213,0.0000,9936.4213,134.9323,0.0000,32896.2787,32896.2787,6.1531,6.1430,4902.4000,0.0000,4902.4000,0.4250,1367.3464,0.0000,1367.3464,21.2882,0.0000,3535.0536,3535.0536,6.1430,8.1089,7.1260,7.1260,4.3160,64740.5147,7.1260,7.7622,7.2956,7.4441,1.3968,11174.6604,7.2956,7.5670,7.3590,7.4313,0.5959,4171.1986,15.7492,1262.2058,138693.5000,80086.3738
7806,7.3104,7.8426,16422.2000,107899.7000,-91477.5000,1.1090,3789.7972,15487.0472,19276.8444,55.5522,123386.7472,12632.4028,-110754.3444,7.8426,7.6983,14329.4000,0.0000,14329.4000,0.5789,3893.7296,0.0000,3893.7296,28.9947,0.0000,10435.6704,10435.6704,7.6983,6.6267,63058.3000,0.0000,63058.3000,6.2703,14450.7196,0.0000,14450.7196,314.0804,0.0000,48607.5804,48607.5804,6.6267,6.6209,527.8000,0.0000,527.8000,0.4250,146.1294,0.0000,146.1294,21.2882,0.0000,381.6706,381.6706,6.6209,6.1660,43062.5000,0.0000,43062.5000,2.7197,9993.7299,0.0000,9993.7299,136.2282,0.0000,33068.7701,33068.7701,6.1660,6.1172,16501.7000,0.0000,16501.7000,0.4250,4601.6179,0.0000,4601.6179,21.2882,0.0000,11900.0821,11900.0821,6.1172,8.0148,7.0660,7.0660,4.5742,68613.5526,7.0660,7.7183,7.2399,7.3921,1.5723,12578.4768,7.2399,7.5420,7.3104,7.3910,0.7282,5097.1293,17.2919,1385.8369,46002.2000,86289.1587
7807,7.5439,8.9566,11843.5000,146203.5000,-134360.0000,4.1438,2721.3215,21073.7916,23795.1131,207.5606,167277.2916,9122.1785,-158155.1131,8.9566,8.8227,24354.6000,0.0000,24354.6000,0.5788,6507.1242,0.0000,6507.1242,28.9930,0.0000,17847.4758,17847.4758,8.8227,8.1992,46439.0000,0.0000,46439.0000,3.9318,10428.5148,0.0000,10428.5148,196.9424,0.0000,36010.4852,36010.4852,8.1992,8.1943,1093.6000,0.0000,1093.6000,0.4250,295.5542,0.0000,295.5542,21.2882,0.0000,798.0458,798.0458,8.1943,7.7691,42165.8000,0.0000,42165.8000,2.7356,9522.7391,0.0000,9522.7391,137.0236,0.0000,32643.0609,32643.0609,7.7691,7.6159,17540.4000,0.0000,17540.4000,0.6880,4771.6063,0.0000,4771.6063,34.4608,0.0000,12768.7937,12768.7937,7.6159,7.5720,7.5940,7.5940,-0.1149,-1723.7942,7.5940,7.5405,7.5797,7.5672,-0.1397,-1117.3433,7.5797,7.4261,7.5439,7.5029,-0.4016,-2810.9378,18.7543,1503.0444,-2766.6000,-5652.0753
7808,7.7704,9.6227,8173.5000,160337.8000,-152164.3000,6.0941,1870.1862,23207.4308,25077.6170,305.2542,183545.2308,6303.3138,-177241.9170,9.6227,9.4130,29706.4000,0.0000,29706.4000,0.9642,7858.3975,0.0000,7858.3975,48.2953,0.0000,21848.0025,21848.0025,9.4130,8.9902,14410.8000,7880.7000,6530.1000,2.8310,3202.4853,1221.5177,4424.0030,141.8048,9102.2177,11208.3147,2106.0970,8.9902,8.9808,1856.9000,0.0000,1856.9000,0.4250,495.8813,0.0000,495.8813,21.2882,0.0000,1361.0187,1361.0187,8.9808,8.5972,37885.0000,0.0000,37885.0000,2.5943,8442.6683,0.0000,8442.6683,129.9469,0.0000,29442.3317,29442.3317,8.5972,8.4470,16847.9000,0.0000,16847.9000,0.7095,4525.9082,0.0000,4525.9082,35.5378,0.0000,12321.9918,12321.9918,8.4470,7.5883,8.0176,8.0176,-2.4452,-36678.1015,8.0176,7.5103,7.8824,7.7640,-1.4446,-11557.1837,7.8824,7.4027,7.7704,7.6425,-1.3658,-9560.9261,20.4271,1637.1051,-59338.0000,-57796.2113
7809,8.0084,10.3724,6251.7000,166543.5000,-160291.8000,6.9104,1424.1869,24212.5689,25636.7558,346.1404,190756.0689,4827.5131,-185928.5558,10.3724,10.0799,33776.2000,0.0000,33776.2000,1.1623,8836.5519,0.0000,8836.5519,58.2220,0.0000,24939.6481,24939.6481,10.0799,10.0515,9863.1000,8939.5000,923.6000,0.4950,2166.4817,1394.8102,3561.2919,24.7945,10334.3102,7696.6183,-2637.6919,10.0515,10.0332,2004.3000,0.0000,2004.3000,0.4250,526.8503,0.0000,526.8503,21.2882,0.0000,1477.4497,1477.4497,10.0332,9.6388,34447.5000,0.0000,34447.5000,2.2947,7543.3177,0.0000,7543.3177,114.9438,0.0000,26904.1823,26904.1823,9.6388,9.4736,14770.5000,0.0000,14770.5000,0.6713,3906.3899,0.0000,3906.3899,33.6246,0.0000,10864.1101,10864.1101,9.4736,7.4922,8.4829,8.4829,-4.9545,-74318.2368,8.4829,7.4511,8.2077,7.9670,-2.5801,-20640.4750,8.2077,7.3535,8.0084,7.7806,-2.1359,-14951.5439,17.9381,1437.6325,-74369.7000,-109910.2557
7810,8.1617,10.6050,5444.8000,181799.1000,-176354.3000,7.2892,1236.8729,26506.7705,27743.6434,365.1153,208305.8705,4207.9271,-204097.9434,10.6050,10.2770,39875.7000,0.0000,39875.7000,1.3046,10396.7939,0.0000,10396.7939,65.3496,0.0000,29478.9061,29478.9061,10.2770,10.3116,7328.2000,20812.7000,-13484.5000,0.4950,1604.2059,3254.0248,4858.2308,24.7945,24066.7248,5723.9941,-18342.7308,10.3116,10.2921,2051.1000,0.0000,2051.1000,0.4250,537.0899,0.0000,537.0899,21.2882,0.0000,1514.0101,1514.0101,10.2921,9.9383,31057.9000,0.0000,31057.9000,2.0441,6772.2143,0.0000,6772.2143,102.3884,0.0000,24285.6857,24285.6857,9.9383,9.7953,13385.5000,0.0000,13385.5000,0.5778,3524.4049,0.0000,3524.4049,28.9408,0.0000,9861.0951,9861.0951,9.7953,7.6622,8.7288,8.7288,-5.4130,-81194.9640,8.7288,7.4962,8.4001,8.1125,-3.1276,-25020.8952,8.4001,7.3786,8.1617,7.8893,-2.5920,-18144.1492,18.2036,1458.9043,-103468.6000,-124360.0084
7811,8.3558,10.8508,4774.8000,191851.6000,-187076.8000,8.0266,1080.8144,28075.6602,29156.4746,402.0499,219927.2602,3693.9856,-216233.2746,10.8508,10.4902,41915.7000,0.0000,41915.7000,1.5342,10889.5223,0.0000,10889.5223,76.8469,0.0000,31026.1777,31026.1777,10.4902,10.7143,5472.9000,31824.2000,-26351.3000,0.7061,1193.6798,4986.9609,6180.6407,35.3660,36811.1609,4279.2202,-32531.9407,10.7143,10.6958,2431.8000,0.0000,2431.8000,0.4250,633.0306,0.0000,633.0306,21.2882,0.0000,1798.7694,1798.7694,10.6958,10.3985,27802.7000,0.0000,27802.7000,1.8338,6022.6518,0.0000,6022.6518,91.8536,0.0000,21780.0482,21780.0482,10.3985,10.2777,10788.6000,0.0000,10788.6000,0.5209,2821.4376,0.0000,2821.4376,26.0914,0.0000,7967.1624,7967.1624,10.2777,7.7943,9.0360,9.0360,-6.7746,-101619.0244,9.0360,7.5537,8.6407,8.2948,-4.0438,-32350.4057,8.6407,7.4197,8.3558,8.0302,-3.3309,-23316.3141,19.5697,1568.3904,-130489.3000,-157285.7442
7812,8.5536,11.0188,3719.4000,201713.8000,-197994.4000,8.5239,838.8745,29631.0543,30469.9287,426.9637,231344.8543,2880.5255,-228464.3287,11.0188,10.6650,36315.8000,0.0000,36315.8000,1.6060,9411.6629,0.0000,9411.6629,80.4444,0.0000,26904.1371,26904.1371,10.6650,11.0358,5299.1000,36955.3000,-31656.2000,1.3807,1152.3203,5802.0391,6954.3594,69.1583,42757.3391,4146.7797,-38610.5594,11.0358,11.0152,2901.7000,0.0000,2901.7000,0.4250,751.8246,0.0000,751.8246,21.2882,0.0000,2149.8754,2149.8754,11.0152,10.7667,25039.9000,0.0000,25039.9000,1.6289,5396.2264,0.0000,5396.2264,81.5924,0.0000,19643.6736,19643.6736,10.7667,10.6757,9403.6000,0.0000,9403.6000,0.4250,2446.0152,0.0000,2446.0152,21.2882,0.0000,6957.5848,6957.5848,10.6757,7.9776,9.3267,9.3267,-7.8924,-118385.8525,9.3267,7.6444,8.8781,8.4855,-4.9211,-39368.6058,8.8781,7.4876,8.5536,8.1829,-4.0672,-28470.3174,20.9843,1681.7645,-155989.6000,-186224.7757
7813,8.7416,11.2743,2533.0000,210390.2000,-207857.2000,9.0315,569.3384,31018.2613,31587.5997,452.3897,241408.4613,1963.6616,-239444.7997,11.2743,10.9758,41917.5000,0.0000,41917.5000,1.3875,10823.2680,0.0000,10823.2680,69.5014,0.0000,31094.2320,31094.2320,10.9758,11.4037,2304.0000,39589.4000,-37285.4000,1.6596,498.3768,6237.1785,6735.5553,83.1271,45826.5785,1805.6232,-44020.9553,11.4037,11.3799,2773.3000,0.0000,2773.3000,0.4250,714.7394,0.0000,714.7394,21.2882,0.0000,2058.5606,2058.5606,11.3799,11.1619,23264.5000,0.0000,23264.5000,1.4582,4984.3750,0.0000,4984.3750,73.0387,0.0000,18280.1250,18280.1250,11.1619,11.0846,8364.9000,0.0000,8364.9000,0.4250,2163.3679,0.0000,2163.3679,21.2882,0.0000,6201.5321,6201.5321,11.0846,8.1243,9.6044,9.6044,-8.9054,-133580.8155,9.6044,7.7270,9.1038,8.6657,-5.6479,-45182.9037,9.1038,7.5514,8.7416,8.3276,-4.6699,-32689.2635,21.5802,1729.5200,-168822.4000,-211452.9827
7814,8.9031,11.4090,1524.3000,218979.2000,-217454.9000,9.4916,341.6094,32386.5888,32728.1981,475.4357,251365.7888,1182.6906,-250183.0981,11.4090,11.0835,39872.1000,0.0000,39872.1000,1.5948,10275.1201,0.0000,10275.1201,79.8817,0.0000,29596.9799,29596.9799,11.0835,11.5441,1459.7000,35602.6000,-34142.9000,1.9566,315.1717,5615.9613,5931.1330,98.0080,41218.5613,1144.5283,-40074.0330,11.5441,11.5226,1835.8000,0.0000,1835.8000,0.4250,472.1696,0.0000,472.1696,21.2882,0.0000,1363.6304,1363.6304,11.5226,11.3312,21959.5000,0.0000,21959.5000,1.3454,4694.0889,0.0000,4694.0889,67.3933,0.0000,17265.4111,17265.4111,11.3312,11.2663,7326.1000,0.0000,7326.1000,0.4250,1890.0727,0.0000,1890.0727,21.2882,0.0000,5436.0273,5436.0273,11.2663,8.3456,9.8059,9.8059,-9.3064,-139595.6935,9.8059,7.8519,9.2848,8.8289,-6.2261,-49808.4023,9.2848,7.6488,8.9031,8.4668,-5.2129,-36490.5170,22.8577,1831.9083,-180604.3000,-225894.6128
7815,9.0368,11.6339,1232.9000,222147.6000,-220914.7000,9.9391,275.6348,32941.7110,33217.3459,497.8506,255089.3110,957.2652,-254132.0459,11.6339,11.3264,37850.9000,0.0000,37850.9000,1.5136,9722.7273,0.0000,9722.7273,75.8146,0.0000,28128.1727,28128.1727,11.3264,11.7424,1501.1000,27419.6000,-25918.5000,1.7924,322.7875,4337.3683,4660.1558,89.7797,31756.9683,1178.3125,-30578.6558,11.7424,11.7283,1770.4000,0.0000,1770.4000,0.4250,454.0534,0.0000,454.0534,21.2882,0.0000,1316.3466,1316.3466,11.7283,11.5489,21902.4000,0.0000,21902.4000,1.2666,4666.6135,0.0000,4666.6135,63.4421,0.0000,17235.7865,17235.7865,11.5489,11.4925,8364.9000,0.0000,8364.9000,0.4250,2151.3108,0.0000,2151.3108,21.2882,0.0000,6213.5892,6213.5892,11.4925,8.4748,9.9836,9.9836,-9.6931,-145397.2311,9.9836,7.9377,9.4380,8.9607,-6.5715,-52572.0880,9.4380,7.7183,9.0368,8.5782,-5.5240,-38668.1662,23.0424,1846.7123,-176944.6000,-236637.4852
7816,9.1078,11.8079,2220.9000,199737.7000,-197516.8000,10.1051,495.8800,29660.2322,30156.1122,506.1618,229397.9322,1725.0200,-227672.9122,11.8079,11.5088,32244.1000,0.0000,32244.1000,1.4315,8261.8713,0.0000,8261.8713,71.7056,0.0000,23982.2287,23982.2287,11.5088,11.8338,3770.3000,15769.3000,-11999.0000,1.3617,808.2700,2499.8555,3308.1255,68.2089,18269.1555,2962.0300,-15307.1255,11.8338,11.8198,2279.8000,0.0000,2279.8000,0.4250,583.9345,0.0000,583.9345,21.2882,0.0000,1695.8655,1695.8655,11.8198,11.6366,25583.5000,0.0000,25583.5000,1.2584,5443.0377,0.0000,5443.0377,63.0331,0.0000,20140.4623,20140.4623,11.6366,11.5706,9749.8000,0.0000,9749.8000,0.4250,2504.3255,0.0000,2504.3255,21.2882,0.0000,7245.4745,7245.4745,11.5706,8.5678,10.0692,10.0692,-9.4225,-141336.8888,10.0692,7.9965,9.5165,9.0328,-6.5037,-52029.9446,9.5165,7.7650,9.1078,8.6407,-5.4957,-38469.7250,22.5101,1804.0461,-139658.6000,-231836.5584
7817,9.0254,11.7738,3151.3000,208514.9000,-205363.6000,9.0385,704.6701,30913.1876,31617.8577,452.7383,239428.0876,2446.6299,-236981.4577,11.7738,11.4843,21062.2000,0.0000,21062.2000,1.2160,5399.3819,0.0000,5399.3819,60.9103,0.0000,15662.8181,15662.8181,11.4843,11.6691,9172.5000,15410.9000,-6238.4000,0.6308,1967.1911,2442.3242,4409.5153,31.5971,17853.2242,7205.3089,-10647.9153,11.6691,11.6486,1453.5000,0.0000,1453.5000,0.4250,373.1707,0.0000,373.1707,21.2882,0.0000,1080.3293,1080.3293,11.6486,11.4056,27383.8000,0.0000,27383.8000,1.4674,5841.8748,0.0000,5841.8748,73.5009,0.0000,21541.9252,21541.9252,11.4056,11.3182,12866.1000,0.0000,12866.1000,0.4250,3315.7823,0.0000,3315.7823,21.2882,0.0000,9550.3177,9550.3177,11.3182,8.5533,9.9358,9.9358,-7.6329,-114493.8088,9.9358,7.9798,9.4142,8.9578,-5.3998,-43198.4717,9.4142,7.7477,9.0254,8.5810,-4.6006,-32204.0709,19.8041,1587.1753,-148836.4000,-189896.3515
7818,9.0618,11.9301,6611.4000,123032.4000,-116421.0000,9.3931,1477.4167,18253.1764,19730.5931,470.4999,141285.5764,5133.9833,-136151.5931,11.9301,11.7404,17343.2000,0.0000,17343.2000,0.7948,4436.0687,0.0000,4436.0687,39.8094,0.0000,12907.1313,12907.1313,11.7404,11.8693,16124.3000,178.4000,15945.9000,0.4950,3443.3955,28.3603,3471.7558,24.7945,206.7603,12680.9045,12474.1442,11.8693,11.8562,1200.0000,0.0000,1200.0000,0.4250,307.2048,0.0000,307.2048,21.2882,0.0000,892.7952,892.7952,11.8562,11.5952,27616.6000,0.0000,27616.6000,1.5757,5872.2134,0.0000,5872.2134,78.9259,0.0000,21744.3866,21744.3866,11.5952,11.4795,15116.7000,0.0000,15116.7000,0.4884,3885.1723,0.0000,3885.1723,24.4656,0.0000,11231.5277,11231.5277,11.4795,8.5276,10.0036,10.0036,-8.1303,-121954.3380,10.0036,7.9746,9.4625,8.9891,-5.5884,-44706.9093,9.4625,7.7450,9.0618,8.6038,-4.7303,-33112.0263,19.7580,1583.4807,-39198.6000,-199773.2736
7819,8.6936,10.9817,8285.5000,119728.4000,-111442.9000,5.3261,1863.9453,17635.3756,19499.3209,266.7834,137363.7756,6421.5547,-130942.2209,10.9817,10.7656,17343.6000,0.0000,17343.6000,0.6528,4497.2230,0.0000,4497.2230,32.6968,0.0000,12846.3770,12846.3770,10.7656,10.5567,19487.0000,0.0000,19487.0000,0.9187,4230.2966,0.0000,4230.2966,46.0188,0.0000,15256.7034,15256.7034,10.5567,10.5418,920.2000,0.0000,920.2000,0.4250,240.0933,0.0000,240.0933,21.2882,0.0000,680.1067,680.1067,10.5418,10.1781,29078.9000,0.0000,29078.9000,1.5829,6314.8928,0.0000,6314.8928,79.2879,0.0000,22764.0072,22764.0072,10.1781,9.9905,14424.2000,0.0000,14424.2000,0.5721,3784.4699,0.0000,3784.4699,28.6556,0.0000,10639.7301,10639.7301,9.9905,8.7302,9.3604,9.3604,-2.4976,-37463.9617,9.3604,7.9745,8.9908,8.6674,-2.7463,-21970.6645,8.9908,7.7173,8.6936,8.3540,-2.5238,-17666.2990,14.2163,1139.3537,-30189.0000,-77100.9252
7820,8.5637,10.7404,13179.5000,77724.1000,-64544.6000,5.0876,2971.9599,11419.6209,14391.5808,254.8354,89143.7209,10207.5401,-78936.1808,10.7404,10.5270,17342.8000,0.0000,17342.8000,0.6631,4512.8504,0.0000,4512.8504,33.2129,0.0000,12829.9496,12829.9496,10.5270,10.2736,26522.7000,0.0000,26522.7000,1.1438,5781.1434,0.0000,5781.1434,57.2912,0.0000,20741.5566,20741.5566,10.2736,10.2623,1008.9000,0.0000,1008.9000,0.4250,264.3325,0.0000,264.3325,21.2882,0.0000,744.5675,744.5675,10.2623,9.8843,30967.4000,0.0000,30967.4000,1.7087,6755.7757,0.0000,6755.7757,85.5894,0.0000,24211.6243,24211.6243,9.8843,9.7076,13212.3000,0.0000,13212.3000,0.5590,3481.5825,0.0000,3481.5825,28.0004,0.0000,9730.7175,9730.7175,9.7076,8.5997,9.1537,9.1537,-2.2210,-33315.6652,9.1537,7.9382,8.8295,8.5459,-2.4365,-19492.3489,8.8295,7.6903,8.5637,8.2599,-2.2838,-15986.3094,14.3807,1152.5222,24509.5000,-68794.3234
7821,8.3263,9.9097,16456.1000,74299.8000,-57843.7000,2.9444,3726.9883,10866.9506,14593.9389,147.4839,85166.7506,12729.1117,-72437.6389,9.9097,9.6533,14687.9000,0.0000,14687.9000,0.6657,3868.9618,0.0000,3868.9618,33.3461,0.0000,10818.9382,10818.9382,9.6533,9.2388,29937.5000,0.0000,29937.5000,1.5639,6624.9608,0.0000,6624.9608,78.3345,0.0000,23312.5392,23312.5392,9.2388,9.2239,579.3000,0.0000,579.3000,0.4250,154.1255,0.0000,154.1255,21.2882,0.0000,425.1745,425.1745,9.2239,8.7403,33095.2000,0.0000,33095.2000,1.8295,7345.2346,0.0000,7345.2346,91.6385,0.0000,25749.9654,25749.9654,8.7403,8.5462,10788.6000,0.0000,10788.6000,0.5146,2891.9256,0.0000,2891.9256,25.7778,0.0000,7896.6744,7896.6744,8.5462,8.8839,8.7151,8.7151,0.5609,8414.1078,8.7151,7.9762,8.5180,8.3457,-1.2271,-9816.8885,8.5180,7.6962,8.3263,8.1071,-1.3650,-9554.8097,11.9146,954.8856,31244.8000,-10957.5903
7822,8.2079,9.6784,22445.8000,60228.3000,-37782.5000,2.6351,5094.5983,8789.1013,13883.6996,131.9940,69017.4013,17351.2017,-51666.1996,9.6784,9.4590,14333.7000,0.0000,14333.7000,0.5719,3788.6378,0.0000,3788.6378,28.6441,0.0000,10545.0622,10545.0622,9.4590,8.9861,63212.3000,0.0000,63212.3000,1.7954,14036.2101,0.0000,14036.2101,89.9325,0.0000,49176.0899,49176.0899,8.9861,8.9774,445.7000,0.0000,445.7000,0.4250,119.0306,0.0000,119.0306,21.2882,0.0000,326.6694,326.6694,8.9774,8.4552,35348.5000,0.0000,35348.5000,1.9951,7877.8564,0.0000,7877.8564,99.9323,0.0000,27470.6436,27470.6436,8.4552,8.2951,9403.6000,0.0000,9403.6000,0.4288,2531.5500,0.0000,2531.5500,21.4765,0.0000,6872.0500,6872.0500,8.2951,8.7552,8.5252,8.5252,0.7553,11329.8921,8.5252,7.9457,8.3706,8.2354,-0.9514,-7610.8276,8.3706,7.6731,8.2079,8.0219,-1.1452,-8016.1030,11.7768,943.8424,84961.3000,-4297.0386
7823,8.0126,8.9197,25385.6000,53388.6000,-28003.0000,1.7201,5782.5953,7762.3950,13544.9903,86.1584,61150.9950,19603.0047,-41547.9903,8.9197,8.7353,14333.1000,0.0000,14333.1000,0.5603,3831.6800,0.0000,3831.6800,28.0656,0.0000,10501.4200,10501.4200,8.7353,7.8748,77410.9000,0.0000,77410.9000,3.8055,17410.8311,0.0000,17410.8311,190.6148,0.0000,60000.0689,60000.0689,7.8748,7.8691,429.7000,0.0000,429.7000,0.4250,116.7051,0.0000,116.7051,21.2882,0.0000,312.9949,312.9949,7.8691,7.3892,37450.2000,0.0000,37450.2000,2.1413,8504.9968,0.0000,8504.9968,107.2552,0.0000,28945.2032,28945.2032,7.3892,7.2692,5248.6000,0.0000,5248.6000,0.4250,1436.1426,0.0000,1436.1426,21.2882,0.0000,3812.4574,3812.4574,7.2692,8.9578,8.1135,8.1135,3.2050,48074.7812,8.1135,8.0421,8.0945,8.0778,-0.1355,-1083.7072,8.0945,7.7435,8.0126,7.9190,-0.6662,-4663.5315,13.6156,1091.2092,106869.5000,42327.5425
7824,7.8592,8.5392,28832.4000,46084.5000,-17252.1000,1.2735,6586.3595,6681.2795,13267.6390,63.7872,52765.7795,22246.0405,-30519.7390,8.5392,8.3677,14360.9000,0.0000,14360.9000,0.5678,3861.1977,0.0000,3861.1977,28.4413,0.0000,10499.7023,10499.7023,8.3677,7.3873,79751.4000,0.0000,79751.4000,4.7273,18055.8487,0.0000,18055.8487,236.7906,0.0000,61695.5513,61695.5513,7.3873,7.3822,398.1000,0.0000,398.1000,0.4250,108.9328,0.0000,108.9328,21.2882,0.0000,289.1672,289.1672,7.3822,6.9095,39786.6000,0.0000,39786.6000,2.3192,9111.7801,0.0000,9111.7801,116.1706,0.0000,30674.8199,30674.8199,6.9095,6.8473,1615.8000,0.0000,1615.8000,0.4250,445.4028,0.0000,445.4028,21.2882,0.0000,1170.3972,1170.3972,6.8473,8.8265,7.8369,7.8369,4.0300,60450.6034,7.8369,8.0406,7.8912,7.9388,0.4148,3318.7805,7.8912,7.7538,7.8592,7.8225,-0.2797,-1958.0566,14.6067,1170.6387,118660.7000,61811.3273
7825,7.7347,8.2414,31639.3000,40122.3000,-8483.0000,0.7839,7244.2082,5803.5052,13047.7133,39.2642,45925.8052,24395.0918,-21530.7133,8.2414,8.0674,14360.7000,0.0000,14360.7000,0.5728,3878.6060,0.0000,3878.6060,28.6910,0.0000,10482.0940,10482.0940,8.0674,7.0446,92208.3000,0.0000,92208.3000,4.9061,20989.5897,0.0000,20989.5897,245.7447,0.0000,71218.7103,71218.7103,7.0446,7.0398,383.9000,0.0000,383.9000,0.4250,105.6032,0.0000,105.6032,21.2882,0.0000,278.2968,278.2968,7.0398,6.5314,41773.0000,0.0000,41773.0000,2.4883,9623.7524,0.0000,9623.7524,124.6403,0.0000,32149.2476,32149.2476,6.5314,6.5120,922.2000,0.0000,922.2000,0.4250,255.7030,0.0000,255.7030,21.2882,0.0000,666.4970,666.4970,6.5120,8.7464,7.6292,7.6292,4.4856,67283.7371,7.6292,8.0174,7.7327,7.8233,0.7794,6235.4752,7.7327,7.7412,7.7347,7.7369,0.0170,118.8154,14.4016,1154.2001,141165.1000,73638.0277
7826,7.5980,7.9363,34028.4000,35181.7000,-1153.3000,0.3852,7810.9746,5076.1111,12887.0858,19.2931,40257.8111,26217.4254,-14040.3858,7.9363,7.7719,14360.5000,0.0000,14360.5000,0.5759,3896.6054,0.0000,3896.6054,28.8454,0.0000,10463.8946,10463.8946,7.7719,6.6549,89680.8000,0.0000,89680.8000,5.7067,20524.0902,0.0000,20524.0902,285.8459,0.0000,69156.7098,69156.7098,6.6549,6.6506,396.5000,0.0000,396.5000,0.4250,109.7289,0.0000,109.7289,21.2882,0.0000,286.7711,286.7711,6.6506,6.1466,43022.7000,0.0000,43022.7000,2.6309,9979.2993,0.0000,9979.2993,131.7806,0.0000,33043.4007,33043.4007,6.1466,6.1362,401.6000,0.0000,401.6000,0.4250,112.0231,0.0000,112.0231,21.2882,0.0000,289.5769,289.5769,6.1362,8.6545,7.3953,7.3953,5.3441,80160.9411,7.3953,7.9988,7.5563,7.6971,1.2806,10245.0649,7.5563,7.7351,7.5980,7.6457,0.3795,2656.7445,15.2229,1220.0195,146708.8000,93062.7506
7827,7.4978,7.7208,35975.9000,31399.4000,4576.5000,0.2960,8273.3773,4522.1182,12795.4955,14.8266,35921.5182,27702.5227,-8218.9955,7.7208,7.5549,14360.3000,0.0000,14360.3000,0.5791,3909.3937,0.0000,3909.3937,29.0060,0.0000,10450.9063,10450.9063,7.5549,6.4581,97131.7000,0.0000,97131.7000,5.5834,22317.5019,0.0000,22317.5019,279.6723,0.0000,74814.1981,74814.1981,6.4581,6.4535,385.0000,0.0000,385.0000,0.4250,106.8726,0.0000,106.8726,21.2882,0.0000,278.1274,278.1274,6.4535,5.9294,42864.7000,0.0000,42864.7000,2.7313,9977.1027,0.0000,9977.1027,136.8131,0.0000,32887.5973,32887.5973,5.9294,5.9248,401.6000,0.0000,401.6000,0.4250,112.4041,0.0000,112.4041,21.2882,0.0000,289.1959,289.1959,5.9248,8.5572,7.2410,7.2410,5.5262,82892.9660,7.2410,7.9609,7.4330,7.6010,1.5113,12090.5912,7.4330,7.7108,7.4978,7.5719,0.5832,4082.0989,15.0597,1206.9467,159719.8000,99065.6560
7828,7.3923,7.5168,37186.2000,29967.3000,7218.9000,0.2960,8568.5007,4307.6167,12876.1174,14.8266,34274.9167,28617.6993,-5657.2174,7.5168,7.3588,14360.1000,0.0000,14360.1000,0.5814,3921.5781,0.0000,3921.5781,29.1207,0.0000,10438.5219,10438.5219,7.3588,6.2278,89507.4000,0.0000,89507.4000,6.0739,20639.7308,0.0000,20639.7308,304.2428,0.0000,68867.6692,68867.6692,6.2278,6.2236,394.5000,0.0000,394.5000,0.4250,109.9032,0.0000,109.9032,21.2882,0.0000,284.5968,284.5968,6.2236,5.7265,41833.5000,0.0000,41833.5000,2.7324,9776.6008,0.0000,9776.6008,136.8671,0.0000,32056.8992,32056.8992,5.7265,5.7221,922.2000,0.0000,922.2000,0.4250,258.9374,0.0000,258.9374,21.2882,0.0000,663.2626,663.2626,5.7221,8.4338,7.0780,7.0780,5.9727,89590.9514,7.0780,7.9199,7.3025,7.4989,1.8545,14836.3659,7.3025,7.6873,7.3923,7.4949,0.8476,5932.8553,15.8006,1266.3207,154236.6000,110360.1726
