Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7829,7.3338,7.4226,38919.6000,27688.4000,11231.2000,0.4330,8977.6700,3975.8440,12953.5139,21.6876,31664.2440,29941.9300,-1722.3139,7.4226,7.2590,14359.9000,0.0000,14359.9000,0.5836,3927.1941,0.0000,3927.1941,29.2304,0.0000,10432.7059,10432.7059,7.2590,6.1796,97615.2000,0.0000,97615.2000,5.6195,22550.6333,0.0000,22550.6333,281.4817,0.0000,75064.5667,75064.5667,6.1796,6.1752,524.7000,0.0000,524.7000,0.4250,146.2854,0.0000,146.2854,21.2882,0.0000,378.4146,378.4146,6.1752,5.6726,40561.7000,0.0000,40561.7000,2.6795,9487.4809,0.0000,9487.4809,134.2136,0.0000,31074.2191,31074.2191,5.6726,5.6622,4914.1000,0.0000,4914.1000,0.4250,1380.9596,0.0000,1380.9596,21.2882,0.0000,3533.1404,3533.1404,5.6622,8.3475,7.0048,7.0048,5.7078,85617.4000,7.0048,7.8738,7.2366,7.4393,1.8470,14776.0431,7.2366,7.6535,7.3338,7.4450,0.8862,6203.4071,15.2483,1222.0556,169206.8000,106596.8501
7830,7.2427,7.2681,36367.6000,34160.2000,2207.4000,0.6745,8403.2536,4897.1177,13300.3714,33.7858,39057.3177,27964.3464,-11092.9714,7.2681,7.1150,14360.0000,0.0000,14360.0000,0.5846,3936.5629,0.0000,3936.5629,29.2812,0.0000,10423.4371,10423.4371,7.1150,6.0130,93063.3000,0.0000,93063.3000,6.1410,21556.1872,0.0000,21556.1872,307.6041,0.0000,71507.1128,71507.1128,6.0130,6.0075,397.1000,0.0000,397.1000,0.4250,110.9993,0.0000,110.9993,21.2882,0.0000,286.1007,286.1007,6.0075,5.5513,39049.4000,0.0000,39049.4000,2.6006,9160.8727,0.0000,9160.8727,130.2646,0.0000,29888.5273,29888.5273,5.5513,5.4995,16542.5000,0.0000,16542.5000,0.4250,4657.6352,0.0000,4657.6352,21.2882,0.0000,11884.8648,11884.8648,5.4995,8.2367,6.8681,6.8681,6.2105,93156.8249,6.8681,7.8324,7.1252,7.3502,2.1878,17502.5191,7.1252,7.6285,7.2427,7.3769,1.1418,7992.5086,16.2761,1304.4292,165619.7000,118651.8525
7831,7.2011,7.3714,35967.8000,41933.5000,-5965.7000,0.2960,8317.3157,6007.0098,14324.3254,14.8266,47940.5098,27650.4843,-20290.0254,7.3714,7.2113,14359.6000,0.0000,14359.6000,0.5863,3930.2061,0.0000,3930.2061,29.3660,0.0000,10429.3939,10429.3939,7.2113,6.1136,100486.8000,0.0000,100486.8000,5.8719,23234.3932,0.0000,23234.3932,294.1248,0.0000,77252.4068,77252.4068,6.1136,6.1092,385.5000,0.0000,385.5000,0.4250,107.5876,0.0000,107.5876,21.2882,0.0000,277.9124,277.9124,6.1092,5.6503,39683.7000,0.0000,39683.7000,2.5124,9292.9426,0.0000,9292.9426,125.8473,0.0000,30390.7574,30390.7574,5.6503,5.4679,17583.9000,0.0000,17583.9000,0.6980,4943.1524,0.0000,4943.1524,34.9636,0.0000,12640.7476,12640.7476,5.4679,8.1760,6.8219,6.8219,5.8832,88248.2348,6.8219,7.7921,7.0806,7.3070,2.1077,16861.2827,7.0806,7.5970,7.2011,7.3388,1.1219,7853.1776,15.5845,1248.9997,166533.8000,112962.6951
7832,7.1615,7.4577,29205.5000,51290.0000,-22084.5000,0.2960,6758.5676,7342.1470,14100.7146,14.8266,58632.1470,22446.9324,-36185.2146,7.4577,7.3054,19081.3000,0.0000,19081.3000,0.5851,5215.6085,0.0000,5215.6085,29.3086,0.0000,13865.6915,13865.6915,7.3054,6.1773,77060.4000,0.0000,77060.4000,6.3278,17786.9781,0.0000,17786.9781,316.9615,0.0000,59273.4219,59273.4219,6.1773,6.1732,393.9000,0.0000,393.9000,0.4250,109.8226,0.0000,109.8226,21.2882,0.0000,284.0774,284.0774,6.1732,5.7295,39905.9000,0.0000,39905.9000,2.5478,9334.4066,0.0000,9334.4066,127.6203,0.0000,30571.4934,30571.4934,5.7295,5.5449,16889.7000,0.0000,16889.7000,0.7405,4742.1012,0.0000,4742.1012,37.0922,0.0000,12147.5988,12147.5988,5.5449,8.0318,6.7884,6.7884,5.6796,85194.2635,6.7884,7.7341,7.0406,7.2613,2.1600,17279.7714,7.0406,7.5590,7.1615,7.2998,1.1839,8287.4942,16.3834,1313.0338,131246.7000,110761.5290
7833,7.2155,7.7748,25546.3000,63236.2000,-37689.9000,0.9996,5905.8324,9060.9637,14966.7961,50.0682,72297.1637,19640.4676,-52656.6961,7.7748,7.5601,23764.8000,0.0000,23764.8000,0.7763,6464.3016,0.0000,6464.3016,38.8832,0.0000,17300.4984,17300.4984,7.5601,6.6426,62901.8000,0.0000,62901.8000,4.8433,14451.2815,0.0000,14451.2815,242.6023,0.0000,48450.5185,48450.5185,6.6426,6.6382,386.6000,0.0000,386.6000,0.4250,107.0096,0.0000,107.0096,21.2882,0.0000,279.5904,279.5904,6.6382,6.1644,36840.6000,0.0000,36840.6000,2.5587,8547.1951,0.0000,8547.1951,128.1636,0.0000,28293.4049,28293.4049,6.1644,5.9761,14806.9000,0.0000,14806.9000,0.7102,4129.1158,0.0000,4129.1158,35.5725,0.0000,10677.7842,10677.7842,5.9761,7.8897,6.9329,6.9329,4.1265,61897.4986,6.9329,7.6620,7.1273,7.2974,1.5721,12576.8664,7.1273,7.5050,7.2155,7.3162,0.8144,5700.8698,15.4695,1239.7873,101010.8000,80175.2348
7834,7.2948,8.1358,22878.6000,67458.4000,-44579.8000,1.7064,5281.2940,9679.7137,14961.0077,85.4729,77138.1137,17597.3060,-59540.8077,8.1358,7.8589,28485.1000,0.0000,28485.1000,0.9611,7705.7516,0.0000,7705.7516,48.1438,0.0000,20779.3484,20779.3484,7.8589,7.0839,58120.5000,0.0000,58120.5000,3.9330,13280.2392,0.0000,13280.2392,197.0047,0.0000,44840.2608,44840.2608,7.0839,7.0795,392.3000,0.0000,392.3000,0.4250,107.8484,0.0000,107.8484,21.2882,0.0000,284.4516,284.4516,7.0795,6.6266,34241.6000,0.0000,34241.6000,2.3395,7883.2106,0.0000,7883.2106,117.1839,0.0000,26358.3894,26358.3894,6.6266,6.4556,13418.5000,0.0000,13418.5000,0.6173,3715.1208,0.0000,3715.1208,30.9225,0.0000,9703.3792,9703.3792,6.4556,7.7770,7.1163,7.1163,2.7582,41373.5675,7.1163,7.5999,7.2453,7.3581,1.0095,8075.8423,7.2453,7.4576,7.2948,7.3514,0.4433,3102.8583,14.9735,1200.0385,90078.2000,52552.2681
7835,7.3444,8.3023,20366.6000,70310.5000,-49943.9000,2.0192,4697.0816,10097.9826,14795.0642,101.1419,80408.4826,15669.5184,-64738.9642,8.3023,7.9677,28482.2000,0.0000,28482.2000,1.1445,7685.5063,0.0000,7685.5063,57.3262,0.0000,20796.6937,20796.6937,7.9677,7.2460,65491.7000,2938.7000,62553.0000,3.6121,14934.9858,449.8611,15384.8469,180.9321,3388.5611,50556.7142,47168.1531,7.2460,7.2414,480.3000,0.0000,480.3000,0.4250,131.7114,0.0000,131.7114,21.2882,0.0000,348.5886,348.5886,7.2414,6.8170,31892.8000,0.0000,31892.8000,2.1548,7321.8228,0.0000,7321.8228,107.9338,0.0000,24570.9772,24570.9772,6.8170,6.6608,10815.1000,0.0000,10815.1000,0.5545,2985.5012,0.0000,2985.5012,27.7752,0.0000,7829.5988,7829.5988,6.6608,7.7794,7.2201,7.2201,2.3181,34771.2935,7.2201,7.5793,7.3159,7.3997,0.7443,5954.4093,7.3159,7.4382,7.3444,7.3771,0.2535,1774.8151,14.8652,1191.3538,84279.5000,42500.5179
7836,7.3811,8.3976,18320.7000,71981.3000,-53660.6000,2.2628,4222.3569,10344.7938,14567.1508,113.3430,82326.0938,14098.3431,-68227.7508,8.3976,8.0709,28482.1000,0.0000,28482.1000,1.1409,7674.3753,0.0000,7674.3753,57.1472,0.0000,20807.7247,20807.7247,8.0709,7.3299,58431.1000,4063.5000,54367.6000,3.8791,13299.9474,622.5482,13922.4956,194.3039,4686.0482,45131.1526,40445.1044,7.3299,7.3245,488.2000,0.0000,488.2000,0.4250,133.7049,0.0000,133.7049,21.2882,0.0000,354.4951,354.4951,7.3245,6.9385,30460.8000,0.0000,30460.8000,2.0004,6982.9995,0.0000,6982.9995,100.1981,0.0000,23477.8005,23477.8005,6.9385,6.8155,9426.6000,0.0000,9426.6000,0.4453,2597.3205,0.0000,2597.3205,22.3054,0.0000,6829.2795,6829.2795,6.8155,7.7740,7.2948,7.2948,2.0350,30525.5491,7.2948,7.5664,7.3672,7.4306,0.5767,4613.7391,7.3672,7.4269,7.3811,7.3971,0.1268,887.3676,15.2302,1220.6061,69564.7000,36026.6558
7837,7.4322,8.5545,15230.5000,74358.1000,-59127.6000,2.4317,3506.8279,10696.2576,14203.0854,121.8024,85054.3576,11723.6721,-73330.6854,8.5545,8.2120,28482.1000,0.0000,28482.1000,1.1389,7656.1802,0.0000,7656.1802,57.0485,0.0000,20825.9198,20825.9198,8.2120,7.5462,56727.1000,5469.0000,51258.1000,3.3645,12879.2079,838.8173,13718.0252,168.5276,6307.8173,43847.8921,37540.0748,7.5462,7.5404,618.9000,0.0000,618.9000,0.4250,168.9382,0.0000,168.9382,21.2882,0.0000,449.9618,449.9618,7.5404,7.1538,28933.7000,0.0000,28933.7000,1.9073,6608.1876,0.0000,6608.1876,95.5373,0.0000,22325.5124,22325.5124,7.1538,7.0413,8385.3000,0.0000,8385.3000,0.4250,2302.7461,0.0000,2302.7461,21.2882,0.0000,6082.5539,6082.5539,7.0413,7.7572,7.3993,7.3993,1.4509,21763.0105,7.3993,7.5482,7.4390,7.4737,0.3019,2415.2018,7.4390,7.4101,7.4322,7.4245,-0.0586,-410.3679,14.5386,1165.1814,58550.5000,23767.8444
7838,7.4818,8.6955,13290.9000,75697.1000,-62406.2000,2.6802,3057.4168,10898.6685,13956.0853,134.2496,86595.7685,10233.4832,-76362.2853,8.6955,8.3506,28482.0000,0.0000,28482.0000,1.1357,7639.8718,0.0000,7639.8718,56.8875,0.0000,20842.1282,20842.1282,8.3506,7.7288,46981.8000,1910.1000,45071.7000,3.1631,10640.0346,293.2948,10933.3295,158.4394,2203.3948,36341.7654,34138.3705,7.7288,7.7213,493.4000,0.0000,493.4000,0.4250,134.3050,0.0000,134.3050,21.2882,0.0000,359.0950,359.0950,7.7213,7.3515,28356.7000,0.0000,28356.7000,1.8038,6456.2281,0.0000,6456.2281,90.3506,0.0000,21900.4719,21900.4719,7.3515,7.2507,7343.9000,0.0000,7343.9000,0.4250,2010.6307,0.0000,2010.6307,21.2882,0.0000,5333.2693,5333.2693,7.2507,7.7444,7.4976,7.4976,0.9944,14915.4109,7.4976,7.5345,7.5074,7.5160,0.0743,594.3863,7.5074,7.3977,7.4818,7.4525,-0.2210,-1547.0826,14.4491,1158.0084,47341.5000,13962.7147
7839,7.5272,8.8296,13394.4000,72484.3000,-59089.9000,2.8296,3078.6308,10444.7177,13523.3485,141.7326,82929.0177,10315.7692,-72613.2485,8.8296,8.4739,28481.9000,0.0000,28481.9000,1.1328,7624.4186,0.0000,7624.4186,56.7436,0.0000,20857.4814,20857.4814,8.4739,7.8913,51394.4000,0.0000,51394.4000,2.7736,11613.5783,0.0000,11613.5783,138.9308,0.0000,39780.8217,39780.8217,7.8913,7.8852,384.5000,0.0000,384.5000,0.4250,104.4026,0.0000,104.4026,21.2882,0.0000,280.0974,280.0974,7.8852,7.5113,29177.4000,0.0000,29177.4000,1.7613,6624.4000,0.0000,6624.4000,88.2251,0.0000,22553.0000,22553.0000,7.5113,7.4203,8385.3000,0.0000,8385.3000,0.4250,2290.1197,0.0000,2290.1197,21.2882,0.0000,6095.1803,6095.1803,7.4203,7.7502,7.5853,7.5853,0.6448,9672.6761,7.5853,7.5261,7.5695,7.5557,-0.1155,-924.3765,7.5695,7.3881,7.5272,7.4788,-0.3545,-2481.3874,14.0210,1123.7005,58733.6000,6266.9122
7840,7.5217,8.7248,20369.7000,52579.5000,-32209.8000,2.6799,4682.3449,7575.7496,12258.0945,134.2346,60155.2496,15687.3551,-44467.8945,8.7248,8.3794,28481.0000,0.0000,28481.0000,1.1301,7636.2278,0.0000,7636.2278,56.6075,0.0000,20844.7722,20844.7722,8.3794,7.7206,70856.9000,0.0000,70856.9000,3.1549,16038.7344,0.0000,16038.7344,158.0300,0.0000,54818.1656,54818.1656,7.7206,7.7160,396.9000,0.0000,396.9000,0.4250,108.0509,0.0000,108.0509,21.2882,0.0000,288.8491,288.8491,7.7160,7.3426,32740.4000,0.0000,32740.4000,1.8063,7454.9937,0.0000,7454.9937,90.4790,0.0000,25285.4063,25285.4063,7.3426,7.2417,9773.7000,0.0000,9773.7000,0.4250,2676.2340,0.0000,2676.2340,21.2882,0.0000,7097.4660,7097.4660,7.2417,7.8672,7.5544,7.5544,1.2584,18875.3527,7.5544,7.5604,7.5560,7.5574,0.0120,96.0069,7.5560,7.4087,7.5217,7.4824,-0.2964,-2074.4740,14.4319,1156.6264,110039.1000,16896.8855
7841,7.3957,8.1164,31215.1000,41059.9000,-9844.8000,1.4607,7192.1688,5902.4788,13094.6476,73.1688,46962.3788,24022.9312,-22939.4476,8.1164,7.7797,23773.7000,0.0000,23773.7000,1.1322,6433.1241,0.0000,6433.1241,56.7118,0.0000,17340.5759,17340.5759,7.7797,6.8939,97144.8000,0.0000,97144.8000,4.3579,22229.1292,0.0000,22229.1292,218.2861,0.0000,74915.6708,74915.6708,6.8939,6.8892,384.2000,0.0000,384.2000,0.4250,105.9321,0.0000,105.9321,21.2882,0.0000,278.2679,278.2679,6.8892,6.4811,33717.1000,0.0000,33717.1000,2.0338,7788.2408,0.0000,7788.2408,101.8750,0.0000,25928.8592,25928.8592,6.4811,6.3666,12897.8000,0.0000,12897.8000,0.4250,3579.0348,0.0000,3579.0348,21.2882,0.0000,9318.7652,9318.7652,6.3666,8.1620,7.2643,7.2643,3.6919,55379.0881,7.2643,7.6647,7.3711,7.4645,0.8234,6587.4404,7.3711,7.4767,7.3957,7.4239,0.2172,1520.6159,14.7520,1182.2836,158072.8000,63487.1444
7842,7.2343,7.5814,38394.8000,30107.9000,8286.9000,0.4462,8873.0456,4315.5462,13188.5918,22.3482,34423.4462,29521.7544,-4901.6918,7.5814,7.3199,14370.3000,0.0000,14370.3000,0.9555,3920.4762,0.0000,3920.4762,47.8614,0.0000,10449.8238,10449.8238,7.3199,6.1894,100028.2000,0.0000,100028.2000,6.0471,23082.2337,0.0000,23082.2337,302.9013,0.0000,76945.9663,76945.9663,6.1894,6.1852,395.0000,0.0000,395.0000,0.4250,110.1084,0.0000,110.1084,21.2882,0.0000,284.8916,284.8916,6.1852,5.7945,34436.7000,0.0000,34436.7000,2.1301,8053.3945,0.0000,8053.3945,106.6957,0.0000,26383.3055,26383.3055,5.7945,5.6541,15154.1000,0.0000,15154.1000,0.5345,4250.4661,0.0000,4250.4661,26.7718,0.0000,10903.6339,10903.6339,5.6541,8.2251,6.9396,6.9396,5.6654,84980.9625,6.9396,7.7190,7.1474,7.3293,1.7175,13739.6914,7.1474,7.5198,7.2343,7.3336,0.8206,5744.0967,15.8076,1266.8797,172671.2000,104464.7506
7843,7.1213,7.1949,42034.5000,30214.1000,11820.4000,0.4988,9734.6966,4322.0378,14056.7344,24.9843,34536.1378,32299.8034,-2236.3344,7.1949,7.0386,14360.7000,0.0000,14360.7000,0.5833,3941.1958,0.0000,3941.1958,29.2162,0.0000,10419.5042,10419.5042,7.0386,5.8871,115565.7000,0.0000,115565.7000,6.2850,26806.1500,0.0000,26806.1500,314.8168,0.0000,88759.5500,88759.5500,5.8871,5.8828,385.4000,0.0000,385.4000,0.4250,107.9413,0.0000,107.9413,21.2882,0.0000,277.4587,277.4587,5.8828,5.4880,37052.2000,0.0000,37052.2000,2.2074,8711.5525,0.0000,8711.5525,110.5708,0.0000,28340.6475,28340.6475,5.4880,5.3249,14459.8000,0.0000,14459.8000,0.6364,4075.2954,0.0000,4075.2954,31.8764,0.0000,10384.5046,10384.5046,5.3249,8.1565,6.7407,6.7407,6.2973,94459.5742,6.7407,7.7124,6.9998,7.2265,2.1610,17287.7000,6.9998,7.5203,7.1213,7.2600,1.1575,8102.2461,15.9539,1278.6065,193644.2000,119849.5202
7844,7.0066,7.0364,49492.9000,16762.3000,32730.6000,0.7133,11486.5602,2392.9299,13879.4901,35.7281,19155.2299,38006.3398,18851.1099,7.0364,6.8985,14360.4000,0.0000,14360.4000,0.5871,3950.7572,0.0000,3950.7572,29.4077,0.0000,10409.6428,10409.6428,6.8985,5.7231,112945.7000,0.0000,112945.7000,7.3032,26266.4045,0.0000,26266.4045,365.8148,0.0000,86679.2955,86679.2955,5.7231,5.7195,394.0000,0.0000,394.0000,0.4250,110.6340,0.0000,110.6340,21.2882,0.0000,283.3660,283.3660,5.7195,5.3442,38707.1000,0.0000,38707.1000,2.3902,9127.0842,0.0000,9127.0842,119.7226,0.0000,29580.0158,29580.0158,5.3442,5.2067,13244.9000,0.0000,13244.9000,0.6109,3741.3561,0.0000,3741.3561,30.5999,0.0000,9503.5439,9503.5439,5.2067,7.9362,6.5715,6.5715,6.8655,102982.4271,6.5715,7.6517,6.8595,7.1116,2.7173,21738.4115,6.8595,7.4899,7.0066,7.1747,1.5855,11098.7245,18.0444,1446.1471,212382.7000,135819.5631
7845,6.8811,6.6541,50384.7000,17059.7000,33325.0000,1.9802,11721.0303,2430.0161,14151.0464,99.1864,19489.7161,38663.6697,19173.9536,6.6541,6.5288,14360.3000,0.0000,14360.3000,0.5888,3974.1759,0.0000,3974.1759,29.4948,0.0000,10386.1241,10386.1241,6.5288,5.4856,121970.9000,0.0000,121970.9000,7.1581,28560.7134,0.0000,28560.7134,358.5509,0.0000,93410.1866,93410.1866,5.4856,5.4822,525.1000,0.0000,525.1000,0.4250,147.9978,0.0000,147.9978,21.2882,0.0000,377.1022,377.1022,5.4822,5.1260,39952.9000,0.0000,39952.9000,2.5055,9460.7278,0.0000,9460.7278,125.4994,0.0000,30492.1722,30492.1722,5.1260,5.0115,10815.1000,0.0000,10815.1000,0.5612,3065.5384,0.0000,3065.5384,28.1089,0.0000,7749.5616,7749.5616,5.0115,7.7669,6.3892,6.3892,7.6159,114238.3024,6.3892,7.5845,6.7080,6.9869,3.3040,26431.6073,6.7080,7.4502,6.8811,7.0791,2.0515,14360.5620,19.8282,1589.1087,220949.3000,155030.4716
7846,6.7908,6.5709,54903.4000,12791.0000,42112.4000,2.0218,12793.8738,1819.0998,14612.9736,101.2740,14610.0998,42109.5262,27499.4264,6.5709,6.4517,14360.1000,0.0000,14360.1000,0.5931,3979.2549,0.0000,3979.2549,29.7091,0.0000,10380.8451,10380.8451,6.4517,5.3800,118399.1000,0.0000,118399.1000,7.7893,27764.2170,0.0000,27764.2170,390.1634,0.0000,90634.8830,90634.8830,5.3800,5.3757,397.3000,0.0000,397.3000,0.4250,112.1641,0.0000,112.1641,21.2882,0.0000,285.1359,285.1359,5.3757,5.0259,43544.8000,0.0000,43544.8000,2.5991,10330.9102,0.0000,10330.9102,130.1878,0.0000,33213.8898,33213.8898,5.0259,4.9370,9426.6000,0.0000,9426.6000,0.4602,2676.1986,0.0000,2676.1986,23.0524,0.0000,6750.4014,6750.4014,4.9370,7.6145,6.2758,6.2758,7.7757,116635.0103,6.2758,7.5108,6.6051,6.8933,3.5867,28693.2463,6.6051,7.4008,6.7908,7.0030,2.3108,16175.6233,20.8328,1669.6196,228240.3000,161503.8799
7847,6.7092,6.4053,58793.7000,10803.7000,47990.0000,2.5602,13721.4096,1534.2945,15255.7040,128.2407,12337.9945,45072.2904,32734.2960,6.4053,6.2906,14359.9000,0.0000,14359.9000,0.5940,3989.4562,0.0000,3989.4562,29.7558,0.0000,10370.4438,10370.4438,6.2906,5.2893,131361.0000,0.0000,131361.0000,7.5732,30896.6130,0.0000,30896.6130,379.3425,0.0000,100464.3870,100464.3870,5.2893,5.2862,385.8000,0.0000,385.8000,0.4250,109.0733,0.0000,109.0733,21.2882,0.0000,276.7267,276.7267,5.2862,4.9191,47343.6000,0.0000,47343.6000,2.8391,11250.1568,0.0000,11250.1568,142.2121,0.0000,36093.4432,36093.4432,4.9191,4.8445,5261.2000,0.0000,5261.2000,0.4250,1496.1746,0.0000,1496.1746,21.2882,0.0000,3765.0254,3765.0254,4.8445,7.5011,6.1728,6.1728,8.0082,120122.3016,6.1728,7.4469,6.5126,6.8099,3.8409,30727.1367,6.5126,7.3553,6.7092,6.9339,2.5405,17783.2440,21.6249,1733.1063,246701.5000,168632.6823
7848,6.6016,6.2735,60725.9000,9578.3000,51147.6000,2.9229,14201.0457,1357.7420,15558.7877,146.4099,10936.0420,46524.8543,35588.8123,6.2735,6.1695,14388.5000,0.0000,14388.5000,0.5959,4005.6186,0.0000,4005.6186,29.8500,0.0000,10382.8814,10382.8814,6.1695,5.1625,123055.7000,0.0000,123055.7000,8.4304,29008.9045,0.0000,29008.9045,422.2805,0.0000,94046.7955,94046.7955,5.1625,5.1597,441.1000,0.0000,441.1000,0.4250,124.9577,0.0000,124.9577,21.2882,0.0000,316.1423,316.1423,5.1597,4.7979,50710.9000,0.0000,50710.9000,3.0927,12077.6479,0.0000,12077.6479,154.9120,0.0000,38633.2521,38633.2521,4.7979,4.7601,1619.3000,0.0000,1619.3000,0.4250,461.3804,0.0000,461.3804,21.2882,0.0000,1157.9196,1157.9196,4.7601,7.3249,6.0425,6.0425,8.5225,127837.3369,6.0425,7.3537,6.3921,6.6981,4.3570,34855.6974,6.3921,7.2898,6.6016,6.8410,2.9828,20879.6650,23.8380,1910.4691,241363.1000,183572.6992
7849,6.5528,6.1941,65554.4000,8780.0000,56774.4000,3.1229,15344.2986,1243.5378,16587.8364,156.4254,10023.5378,50210.1014,40186.5636,6.1941,6.0894,14390.1000,0.0000,14390.1000,0.5986,4011.0287,0.0000,4011.0287,29.9855,0.0000,10379.0713,10379.0713,6.0894,5.1416,135075.9000,0.0000,135075.9000,7.9173,31890.4192,0.0000,31890.4192,396.5794,0.0000,103185.4808,103185.4808,5.1416,5.1384,433.9000,0.0000,433.9000,0.4250,122.9585,0.0000,122.9585,21.2882,0.0000,310.9415,310.9415,5.1384,4.7489,53050.2000,0.0000,53050.2000,3.3216,12639.6103,0.0000,12639.6103,166.3764,0.0000,40410.5897,40410.5897,4.7489,4.7372,924.0000,0.0000,924.0000,0.4250,263.4760,0.0000,263.4760,21.2882,0.0000,660.5240,660.5240,4.7372,7.2508,5.9940,5.9940,8.3097,124646.1659,5.9940,7.2984,6.3419,6.6462,4.3122,34497.8791,6.3419,7.2457,6.5528,6.7938,2.9880,20916.3265,23.7156,1900.6636,260648.5000,180060.3715
7850,6.4551,6.0807,70734.2000,8221.3000,62512.9000,3.4703,16587.2253,1162.4631,17749.6884,173.8271,9383.7631,54146.9747,44763.2116,6.0807,5.9840,14391.3000,0.0000,14391.3000,0.5996,4018.4686,0.0000,4018.4686,30.0348,0.0000,10372.8314,10372.8314,5.9840,5.0228,131580.7000,0.0000,131580.7000,8.7052,31126.8104,0.0000,31126.8104,436.0450,0.0000,100453.8896,100453.8896,5.0228,5.0199,442.0000,0.0000,442.0000,0.4250,125.4894,0.0000,125.4894,21.2882,0.0000,316.5106,316.5106,5.0199,4.6434,55408.4000,0.0000,55408.4000,3.4763,13229.5766,0.0000,13229.5766,174.1301,0.0000,42178.8234,42178.8234,4.6434,4.6373,402.0000,0.0000,402.0000,0.4250,114.8213,0.0000,114.8213,21.2882,0.0000,287.1787,287.1787,4.6373,7.1143,5.8758,5.8758,8.8578,132866.2796,5.8758,7.2161,6.2332,6.5460,4.7929,38343.1268,6.2332,7.1840,6.4551,6.7086,3.4000,23799.9085,25.6523,2055.8723,264737.3000,195009.3149
7851,6.3874,5.9779,75008.4000,7744.3000,67264.1000,3.8296,17612.0024,1093.7561,18705.7584,191.8239,8838.0561,57396.3976,48558.3416,5.9779,5.8830,14396.1000,0.0000,14396.1000,0.6010,4026.2771,0.0000,4026.2771,30.1034,0.0000,10369.8229,10369.8229,5.8830,4.9642,144569.1000,0.0000,144569.1000,8.4987,34264.4478,0.0000,34264.4478,425.6973,0.0000,110304.6522,110304.6522,4.9642,4.9613,433.7000,0.0000,433.7000,0.4250,123.2470,0.0000,123.2470,21.2882,0.0000,310.4530,310.4530,4.9613,4.5755,56668.7000,0.0000,56668.7000,3.6401,13544.7222,0.0000,13544.7222,182.3303,0.0000,43123.9778,43123.9778,4.5755,4.5728,402.0000,0.0000,402.0000,0.4250,114.9454,0.0000,114.9454,21.2882,0.0000,287.0546,287.0546,4.5728,7.0260,5.7994,5.7994,8.9353,134029.8427,5.7994,7.1529,6.1603,6.4762,4.9296,39437.1721,6.1603,7.1333,6.3874,6.6468,3.5437,24805.8650,26.1289,2094.0753,283733.7000,198272.8798
7852,6.2855,5.8711,64001.5000,13670.7000,50330.8000,4.1270,15056.4921,1927.4400,16983.9321,206.7231,15598.1400,48945.0079,33346.8679,5.8711,5.7825,14395.8000,0.0000,14395.8000,0.6024,4032.9323,0.0000,4032.9323,30.1737,0.0000,10362.8677,10362.8677,5.7825,4.8410,135334.3000,0.0000,135334.3000,9.3573,32136.5239,0.0000,32136.5239,468.7073,0.0000,103197.7761,103197.7761,4.8410,4.8383,442.1000,0.0000,442.1000,0.4250,125.8797,0.0000,125.8797,21.2882,0.0000,316.2203,316.2203,4.8383,4.4702,56089.0000,0.0000,56089.0000,3.7275,13435.8632,0.0000,13435.8632,186.7105,0.0000,42653.1368,42653.1368,4.4702,4.4678,924.0000,0.0000,924.0000,0.4250,264.6454,0.0000,264.6454,21.2882,0.0000,659.3546,659.3546,4.4678,6.8907,5.6792,5.6792,9.4557,141834.7946,5.6792,7.0643,6.0486,6.3718,5.4056,43244.7455,6.0486,7.0641,6.2855,6.5563,3.9630,27740.8521,27.9964,2243.7385,257516.0000,212820.3922
7853,6.3082,5.9959,59324.0000,18046.5000,41277.5000,3.0953,13950.1364,2545.3584,16495.4947,155.0433,20591.8584,45373.8636,24782.0053,5.9959,5.8988,14395.7000,0.0000,14395.7000,0.6036,4025.0321,0.0000,4025.0321,30.2360,0.0000,10370.6679,10370.6679,5.8988,4.9319,143455.4000,0.0000,143455.4000,8.7780,33990.3958,0.0000,33990.3958,439.6919,0.0000,109465.0042,109465.0042,4.9319,4.9289,572.4000,0.0000,572.4000,0.4250,162.7456,0.0000,162.7456,21.2882,0.0000,409.6544,409.6544,4.9289,4.5293,54647.8000,0.0000,54647.8000,3.6991,13069.3111,0.0000,13069.3111,185.2871,0.0000,41578.4889,41578.4889,4.5293,4.5232,4925.8000,0.0000,4925.8000,0.4250,1409.4858,0.0000,1409.4858,21.2882,0.0000,3516.3142,3516.3142,4.5232,6.9225,5.7228,5.7228,8.5418,128126.4622,5.7228,7.0637,6.0804,6.3933,4.7736,38189.0119,6.0804,7.0566,6.3082,6.5685,3.4753,24327.1685,25.5391,2046.8034,259274.6000,190642.6426
7854,6.2920,6.0578,35683.8000,68165.6000,-32481.8000,2.5372,8393.6712,9611.7509,18005.4222,127.0888,77777.3509,27290.1288,-50487.2222,6.0578,5.9598,14395.4000,0.0000,14395.4000,0.6022,4021.0535,0.0000,4021.0535,30.1623,0.0000,10374.3465,10374.3465,5.9598,4.9249,89620.3000,0.0000,89620.3000,9.2822,21210.3184,0.0000,21210.3184,464.9432,0.0000,68409.9816,68409.9816,4.9249,4.9210,539.5000,0.0000,539.5000,0.4250,153.4084,0.0000,153.4084,21.2882,0.0000,386.0916,386.0916,4.9210,4.5281,52126.9000,0.0000,52126.9000,3.5971,12468.1928,0.0000,12468.1928,180.1768,0.0000,39658.7072,39658.7072,4.5281,4.4949,16583.4000,0.0000,16583.4000,0.4250,4745.3262,0.0000,4745.3262,21.2882,0.0000,11838.0738,11838.0738,4.4949,6.9139,5.7044,5.7044,8.5323,127983.8411,5.7044,7.0505,6.0633,6.3774,4.7481,37984.4046,6.0633,7.0431,6.2920,6.5532,3.4559,24191.3549,25.3029,2027.8739,140783.7000,190159.6006
7855,6.6267,7.2743,19991.2000,104852.0000,-84860.8000,1.4632,4672.8353,14869.3889,19542.2242,73.2933,119721.3889,15318.3647,-104403.0242,7.2743,7.1403,24454.7000,0.0000,24454.7000,0.6014,6703.2197,0.0000,6703.2197,30.1253,0.0000,17751.4803,17751.4803,7.1403,6.2567,70022.4000,0.0000,70022.4000,5.7914,16211.6747,0.0000,16211.6747,290.0918,0.0000,53810.7253,53810.7253,6.2567,6.2517,1096.0000,0.0000,1096.0000,0.4250,305.1958,0.0000,305.1958,21.2882,0.0000,790.8042,790.8042,6.2517,5.7391,50107.2000,0.0000,50107.2000,3.4317,11704.3868,0.0000,11704.3868,171.8942,0.0000,38402.8132,38402.8132,5.7391,5.5861,17627.4000,0.0000,17627.4000,0.7143,4948.4812,0.0000,4948.4812,35.7770,0.0000,12678.9188,12678.9188,5.5861,6.9749,6.2805,6.2805,3.6089,54132.9909,6.2805,7.0835,6.4946,6.6820,2.0865,16692.1952,6.4946,7.0605,6.6267,6.7776,1.4706,10294.1157,18.6406,1493.9278,78446.9000,81119.3019
7856,6.9093,8.1320,15181.5000,117938.3000,-102756.8000,3.8297,3529.8238,16807.6433,20337.4671,191.8293,134745.9433,11651.6762,-123094.2671,8.1320,7.9232,29829.6000,0.0000,29829.6000,0.9983,8069.9229,0.0000,8069.9229,50.0036,0.0000,21759.6771,21759.6771,7.9232,7.2905,35205.2000,3767.0000,31438.2000,4.4159,8034.8212,576.4610,8611.2822,221.1900,4343.4610,27170.3788,22826.9178,7.2905,7.2812,1859.6000,0.0000,1859.6000,0.4250,509.6037,0.0000,509.6037,21.2882,0.0000,1349.9963,1349.9963,7.2812,6.8291,47759.4000,0.0000,47759.4000,3.2075,10956.8444,0.0000,10956.8444,160.6641,0.0000,36802.5556,36802.5556,6.8291,6.6797,16931.4000,0.0000,16931.4000,0.7411,4673.0263,0.0000,4673.0263,37.1192,0.0000,12258.3737,12258.3737,6.6797,6.9209,6.8003,6.8003,0.6866,10299.2865,6.8003,7.0575,6.8689,6.9289,0.7324,5859.3147,6.8689,7.0420,6.9093,6.9554,0.4929,3450.0029,20.4261,1637.0265,25061.4000,19608.6041
7857,7.1726,8.8211,12666.7000,127762.8000,-115096.1000,4.6445,2930.6515,18292.7991,21223.4506,232.6405,146055.5991,9736.0485,-136319.5506,8.8211,8.5287,33921.7000,0.0000,33921.7000,1.1986,9081.7874,0.0000,9081.7874,60.0361,0.0000,24839.9126,24839.9126,8.5287,8.2220,24963.9000,2564.9000,22399.0000,1.9513,5635.5439,394.4228,6029.9667,97.7419,2959.3228,19328.3561,16369.0333,8.2220,8.2038,2017.2000,0.0000,2017.2000,0.4250,544.9760,0.0000,544.9760,21.2882,0.0000,1472.2240,1472.2240,8.2038,7.7088,45761.4000,0.0000,45761.4000,2.9931,10333.0937,0.0000,10333.0937,149.9248,0.0000,35428.3063,35428.3063,7.7088,7.5439,14843.5000,0.0000,14843.5000,0.6970,4041.6807,0.0000,4041.6807,34.9118,0.0000,10801.8193,10801.8193,7.5439,6.9726,7.2582,7.2582,-1.4227,-21341.1528,7.2582,7.0760,7.2096,7.1671,-0.4537,-3629.8038,7.2096,7.0507,7.1726,7.1302,-0.3956,-2769.5499,17.8642,1431.7041,3846.7000,-27740.5065
7858,7.3585,9.2055,10369.9000,136563.7000,-126193.8000,5.2097,2390.9486,19618.2412,22009.1899,260.9525,156181.9412,7978.9514,-148202.9899,9.2055,8.8684,40051.9000,0.0000,40051.9000,1.3462,10661.3066,0.0000,10661.3066,67.4294,0.0000,29390.5934,29390.5934,8.8684,8.6462,17499.8000,2529.7000,14970.1000,1.3735,3926.6274,390.1525,4316.7798,68.7983,2919.8525,13573.1726,10653.3202,8.6462,8.6262,2064.0000,0.0000,2064.0000,0.4250,554.0490,0.0000,554.0490,21.2882,0.0000,1509.9510,1509.9510,8.6262,8.1454,42319.9000,0.0000,42319.9000,2.8150,9487.6001,0.0000,9487.6001,141.0010,0.0000,32832.2999,32832.2999,8.1454,7.9987,13451.5000,0.0000,13451.5000,0.6011,3638.3511,0.0000,3638.3511,30.1072,0.0000,9813.1489,9813.1489,7.9987,7.1138,7.5563,7.5563,-2.1779,-32668.2431,7.5563,7.1282,7.4421,7.3422,-1.0535,-8427.6709,7.4421,7.0839,7.3585,7.2630,-0.8817,-6172.0783,17.6555,1414.9840,-13336.4000,-47267.9922
7859,7.5154,9.5259,8699.2000,143819.1000,-135119.9000,5.7179,1999.9004,20719.3630,22719.2635,286.4072,164538.4630,6699.2996,-157839.1635,9.5259,9.1267,42091.7000,0.0000,42091.7000,1.5786,11150.7982,0.0000,11150.7982,79.0741,0.0000,30940.9018,30940.9018,9.1267,8.9820,13691.9000,4991.4000,8700.5000,0.9118,3058.1456,771.6089,3829.7544,45.6709,5763.0089,10633.7544,4870.7456,8.9820,8.9614,2442.2000,0.0000,2442.2000,0.4250,652.2652,0.0000,652.2652,21.2882,0.0000,1789.9348,1789.9348,8.9614,8.5155,39453.1000,0.0000,39453.1000,2.5814,8794.9858,0.0000,8794.9858,129.3035,0.0000,30658.1142,30658.1142,8.5155,8.3821,10841.6000,0.0000,10841.6000,0.5404,2916.0160,0.0000,2916.0160,27.0664,0.0000,7925.5840,7925.5840,8.3821,7.2251,7.8036,7.8036,-2.8437,-42656.1468,7.8036,7.1775,7.6366,7.4905,-1.5390,-12312.3247,7.6366,7.1171,7.5154,7.3769,-1.2769,-8938.3056,17.6326,1413.1446,-31590.8000,-63906.7771
7860,7.6623,9.8409,6866.8000,151134.1000,-144267.3000,6.1276,1574.3483,21831.7366,23406.0849,306.9322,172965.8366,5292.4517,-167673.3849,9.8409,9.4133,36478.0000,0.0000,36478.0000,1.6497,9618.5170,0.0000,9618.5170,82.6354,0.0000,26859.4830,26859.4830,9.4133,9.3459,12808.5000,7791.1000,5017.4000,0.5272,2846.3968,1207.6324,4054.0293,26.4083,8998.7324,9962.1032,963.3707,9.3459,9.3211,2915.7000,0.0000,2915.7000,0.4250,774.4949,0.0000,774.4949,21.2882,0.0000,2141.2051,2141.2051,9.3211,8.8973,36211.6000,0.0000,36211.6000,2.3906,8023.8411,0.0000,8023.8411,119.7472,0.0000,28187.7589,28187.7589,8.8973,8.7878,9449.7000,0.0000,9449.7000,0.4326,2527.0463,0.0000,2527.0463,21.6692,0.0000,6922.6537,6922.6537,8.7878,7.2951,8.0414,8.0414,-3.6057,-54086.2020,8.0414,7.2133,7.8206,7.6274,-2.0005,-16004.2735,7.8206,7.1420,7.6623,7.4813,-1.6391,-11473.8949,17.3292,1388.8331,-54194.9000,-81564.3704
7861,7.8143,10.1407,4753.0000,154529.4000,-149776.4000,6.5478,1086.6567,22384.8745,23471.5312,327.9785,176914.2745,3666.3433,-173247.9312,10.1407,9.7676,42091.7000,0.0000,42091.7000,1.4219,11049.6618,0.0000,11049.6618,71.2235,0.0000,31042.0382,31042.0382,9.7676,9.7540,5515.8000,11740.9000,-6225.1000,0.4950,1218.1730,1826.1312,3044.3043,24.7945,13567.0312,4297.6270,-9269.4043,9.7540,9.7243,2782.6000,0.0000,2782.6000,0.4250,734.6619,0.0000,734.6619,21.2882,0.0000,2047.9381,2047.9381,9.7243,9.3326,30045.2000,0.0000,30045.2000,2.1788,6612.9640,0.0000,6612.9640,109.1341,0.0000,23432.2360,23432.2360,9.3326,9.2363,8405.7000,0.0000,8405.7000,0.4250,2233.2431,0.0000,2233.2431,21.2882,0.0000,6172.4569,6172.4569,9.2363,7.3490,8.2927,8.2927,-4.5357,-68034.9948,8.2927,7.2424,8.0126,7.7675,-2.5242,-20193.3012,8.0126,7.1628,7.8143,7.5877,-2.0422,-14295.4139,17.2402,1381.6971,-72676.3000,-102523.7099
7862,7.9578,10.3447,3893.7000,171119.9000,-167226.2000,6.8036,887.8439,24854.3681,25742.2120,340.7920,195974.2681,3005.8561,-192968.4120,10.3447,9.9167,40055.9000,0.0000,40055.9000,1.6323,10483.7094,0.0000,10483.7094,81.7611,0.0000,29572.1906,29572.1906,9.9167,10.0444,4400.7000,11461.3000,-7060.6000,0.4950,969.3798,1785.3068,2754.6866,24.7945,13246.6068,3431.3202,-9815.2866,10.0444,10.0161,1844.4000,0.0000,1844.4000,0.4250,484.8699,0.0000,484.8699,21.2882,0.0000,1359.5301,1359.5301,10.0161,9.6929,28384.5000,0.0000,28384.5000,1.7936,6217.3927,0.0000,6217.3927,89.8401,0.0000,22167.1073,22167.1073,9.6929,9.6078,7361.8000,0.0000,7361.8000,0.4250,1945.4259,0.0000,1945.4259,21.2882,0.0000,5416.3741,5416.3741,9.6078,7.4346,8.5212,8.5212,-5.2594,-78891.6206,8.5212,7.2829,8.1910,7.9020,-2.9970,-23976.0260,8.1910,7.1916,7.9578,7.6913,-2.4187,-16930.7475,17.3617,1391.4340,-96640.2000,-119798.3940
7863,8.1246,10.6512,3923.3000,170266.3000,-166343.0000,7.6024,891.8485,24807.8870,25699.7356,380.8023,195074.1870,3031.4515,-192042.7356,10.6512,10.2635,38003.6000,0.0000,38003.6000,1.5479,9901.9857,0.0000,9901.9857,77.5359,0.0000,28101.6143,28101.6143,10.2635,10.3920,4954.0000,8876.9000,-3922.9000,0.4950,1084.7245,1387.6898,2472.4143,24.7945,10264.5898,3869.2755,-6395.3143,10.3920,10.3742,1777.4000,0.0000,1777.4000,0.4250,464.8705,0.0000,464.8705,21.2882,0.0000,1312.5295,1312.5295,10.3742,10.0836,29705.7000,0.0000,29705.7000,1.6849,6468.6770,0.0000,6468.6770,84.3952,0.0000,23237.0230,23237.0230,10.0836,10.0125,8405.7000,0.0000,8405.7000,0.4250,2208.4761,0.0000,2208.4761,21.2882,0.0000,6197.2239,6197.2239,10.0125,7.5472,8.7799,8.7799,-6.2788,-94182.2507,8.7799,7.3396,8.3958,8.0597,-3.6682,-29345.8218,8.3958,7.2337,8.1246,7.8147,-2.9597,-20717.8517,18.2703,1464.2505,-92373.5000,-144245.9243
7864,8.2085,10.7336,4531.5000,171674.2000,-167142.7000,7.5693,1028.5182,25052.6624,26081.1807,379.1468,196726.8624,3502.9818,-193223.8807,10.7336,10.3640,32390.9000,0.0000,32390.9000,1.4610,8429.4216,0.0000,8429.4216,73.1819,0.0000,23961.4784,23961.4784,10.3640,10.4481,7618.0000,11445.4000,-3827.4000,0.4950,1665.1473,1791.1138,3456.2611,24.7945,13236.5138,5952.8527,-7283.6611,10.4481,10.4308,2294.5000,0.0000,2294.5000,0.4250,599.6218,0.0000,599.6218,21.2882,0.0000,1694.8782,1694.8782,10.4308,10.1253,29804.9000,0.0000,29804.9000,1.7512,6484.2761,0.0000,6484.2761,87.7160,0.0000,23320.6239,23320.6239,10.1253,10.0438,9797.7000,0.0000,9797.7000,0.4250,2572.6207,0.0000,2572.6207,21.2882,0.0000,7225.0793,7225.0793,10.0438,7.7119,8.8778,8.8778,-5.9127,-88690.3925,8.8778,7.4170,8.4883,8.1474,-3.7041,-29633.0359,8.4883,7.2891,8.2085,7.8887,-3.0406,-21283.9795,18.1897,1457.7976,-96682.1000,-139607.4079
7865,8.2911,10.8686,5272.4000,174668.9000,-169396.5000,7.6093,1194.8679,25529.6432,26724.5110,381.1500,200198.5432,4077.5321,-196121.0110,10.8686,10.5488,21149.1000,0.0000,21149.1000,1.2435,5493.0265,0.0000,5493.0265,62.2872,0.0000,15656.0735,15656.0735,10.5488,10.6459,12734.4000,13308.3000,-573.9000,0.4950,2774.6773,2086.7776,4861.4549,24.7945,15395.0776,9959.7227,-5435.3549,10.6459,10.6233,1459.3000,0.0000,1459.3000,0.4250,380.2556,0.0000,380.2556,21.2882,0.0000,1079.0444,1079.0444,10.6233,10.3120,28647.2000,0.0000,28647.2000,1.7551,6212.8996,0.0000,6212.8996,87.9132,0.0000,22434.3004,22434.3004,10.3120,10.2155,12929.5000,0.0000,12929.5000,0.4250,3385.6266,0.0000,3385.6266,21.2882,0.0000,9543.8734,9543.8734,10.2155,7.7754,8.9955,8.9955,-6.0986,-91478.7618,8.9955,7.4599,8.5860,8.2277,-3.8380,-30704.1746,8.5860,7.3221,8.2911,7.9540,-3.1589,-22112.5519,17.9294,1436.9313,-105785.3000,-144295.4882
7866,8.3770,11.0667,8955.8000,103580.5000,-94624.7000,7.7155,2026.4302,15164.1550,17190.5852,386.4702,118744.6550,6929.3698,-111815.2852,11.0667,10.8518,17415.8000,0.0000,17415.8000,0.8101,4510.3714,0.0000,4510.3714,40.5772,0.0000,12905.4286,12905.4286,10.8518,10.9262,20164.7000,92.7000,20072.0000,0.4950,4370.9966,14.5842,4385.5808,24.7945,107.2842,15793.7034,15686.4192,10.9262,10.9114,1203.2000,0.0000,1203.2000,0.4250,312.2433,0.0000,312.2433,21.2882,0.0000,890.9567,890.9567,10.9114,10.6034,27754.1000,0.0000,27754.1000,1.6807,5991.1727,0.0000,5991.1727,84.1873,0.0000,21762.9273,21762.9273,10.6034,10.4724,15191.5000,0.0000,15191.5000,0.4999,3960.9705,0.0000,3960.9705,25.0415,0.0000,11230.5295,11230.5295,10.4724,7.7960,9.1342,9.1342,-6.5062,-97593.0553,9.1342,7.4801,8.6931,8.3072,-4.0210,-32168.2127,8.6931,7.3384,8.3770,8.0158,-3.2933,-23053.0668,17.4394,1397.6614,-12988.1000,-152814.3349
7867,8.1190,10.1476,10029.5000,102852.7000,-92823.2000,4.3120,2280.1512,14984.1088,17264.2600,215.9871,117836.8088,7749.3488,-110087.4600,10.1476,9.9144,17420.9000,0.0000,17420.9000,0.6649,4572.7691,0.0000,4572.7691,33.3038,0.0000,12848.1309,12848.1309,9.9144,9.6309,22321.7000,0.0000,22321.7000,1.1762,4917.1890,0.0000,4917.1890,58.9136,0.0000,17404.5110,17404.5110,9.6309,9.6148,919.9000,0.0000,919.9000,0.4250,243.3166,0.0000,243.3166,21.2882,0.0000,676.5834,676.5834,9.6148,9.2221,28126.4000,0.0000,28126.4000,1.6194,6201.8850,0.0000,6201.8850,81.1156,0.0000,21924.5150,21924.5150,9.2221,9.0197,14495.5000,0.0000,14495.5000,0.5845,3857.5609,0.0000,3857.5609,29.2772,0.0000,10637.9391,10637.9391,9.0197,8.2057,8.6127,8.6127,-1.4946,-22419.6806,8.6127,7.5873,8.3393,8.1000,-1.8828,-15062.3046,8.3393,7.3953,8.1190,7.8673,-1.7333,-12132.9516,13.1729,1055.7254,-9538.8000,-49614.9368
7868,8.0521,10.0215,16713.4000,62101.0000,-45387.6000,4.2237,3804.3792,9035.8237,12840.2029,211.5659,71136.8237,12909.0208,-58227.8029,10.0215,9.7918,17416.1000,0.0000,17416.1000,0.6755,4580.0221,0.0000,4580.0221,33.8353,0.0000,12836.0779,12836.0779,9.7918,9.4806,27063.3000,0.0000,27063.3000,1.3319,5974.4485,0.0000,5974.4485,66.7138,0.0000,21088.8515,21088.8515,9.4806,9.4685,1014.1000,0.0000,1014.1000,0.4250,268.8337,0.0000,268.8337,21.2882,0.0000,745.2663,745.2663,9.4685,9.0765,28189.4000,0.0000,28189.4000,1.6826,6230.9275,0.0000,6230.9275,84.2819,0.0000,21958.4725,21958.4725,9.0765,8.8863,13277.5000,0.0000,13277.5000,0.5712,3541.1398,0.0000,3541.1398,28.6100,0.0000,9736.3602,9736.3602,8.8863,8.0994,8.4928,8.4928,-1.4661,-21990.7709,8.4928,7.5861,8.2510,8.0395,-1.6893,-13514.2983,8.2510,7.3985,8.0521,7.8248,-1.5882,-11117.6498,13.3648,1071.1083,41572.8000,-46622.7191
7869,7.8665,9.1920,19093.0000,59152.6000,-40059.6000,2.0645,4360.9402,8577.0433,12937.9835,103.4101,67729.6433,14732.0598,-52997.5835,9.1920,8.9010,14739.5000,0.0000,14739.5000,0.6768,3924.2610,0.0000,3924.2610,33.8993,0.0000,10815.2390,10815.2390,8.9010,8.4229,27716.8000,0.0000,27716.8000,1.6187,6215.5213,0.0000,6215.5213,81.0788,0.0000,21501.2787,21501.2787,8.4229,8.4060,586.7000,0.0000,586.7000,0.4250,158.0233,0.0000,158.0233,21.2882,0.0000,428.6767,428.6767,8.4060,7.9085,28305.1000,0.0000,28305.1000,1.6912,6369.4170,0.0000,6369.4170,84.7123,0.0000,21935.6830,21935.6830,7.9085,7.6882,10841.6000,0.0000,10841.6000,0.5245,2943.0280,0.0000,2943.0280,26.2734,0.0000,7898.5720,7898.5720,7.6882,8.5362,8.1122,8.1122,1.2414,18621.3886,8.1122,7.6754,7.9957,7.8938,-0.6394,-5114.9955,7.9957,7.4418,7.8665,7.7187,-0.8109,-5676.2245,10.5010,841.5889,42130.1000,7830.1686
7870,7.7937,9.0574,23993.8000,45355.4000,-21361.6000,1.8202,5487.6784,6567.6085,12055.2870,91.1758,51923.0085,18506.1216,-33416.8870,9.0574,8.7997,14390.2000,0.0000,14390.2000,0.5811,3838.9961,0.0000,3838.9961,29.1070,0.0000,10551.2039,10551.2039,8.7997,8.2872,54723.7000,0.0000,54723.7000,1.6870,12294.0030,0.0000,12294.0030,84.5040,0.0000,42429.6970,42429.6970,8.2872,8.2770,444.6000,0.0000,444.6000,0.4250,119.9962,0.0000,119.9962,21.2882,0.0000,324.6038,324.6038,8.2770,7.7543,29497.3000,0.0000,29497.3000,1.7341,6652.2841,0.0000,6652.2841,86.8627,0.0000,22845.0159,22845.0159,7.7543,7.5661,9449.7000,0.0000,9449.7000,0.4374,2571.2356,0.0000,2571.2356,21.9095,0.0000,6878.4644,6878.4644,7.5661,8.4167,7.9914,7.9914,1.1890,17834.4464,7.9914,7.6623,7.9036,7.8268,-0.4600,-3679.8329,7.9036,7.4327,7.7937,7.6682,-0.6582,-4607.3389,10.0274,803.6333,87143.9000,9547.2746
7871,7.6476,8.3542,25798.5000,38451.3000,-12652.8000,0.9702,5916.4147,5552.9047,11469.3194,48.5993,44004.2047,19882.0853,-24122.1194,8.3542,8.1320,14395.9000,0.0000,14395.9000,0.5687,3881.4633,0.0000,3881.4633,28.4849,0.0000,10514.4367,10514.4367,8.1320,7.2378,66327.5000,0.0000,66327.5000,3.3376,15080.6456,0.0000,15080.6456,167.1790,0.0000,51246.8544,51246.8544,7.2378,7.2310,432.6000,0.0000,432.6000,0.4250,118.6457,0.0000,118.6457,21.2882,0.0000,313.9543,313.9543,7.2310,6.7504,30843.6000,0.0000,30843.6000,1.8118,7082.2333,0.0000,7082.2333,90.7547,0.0000,23761.3667,23761.3667,6.7504,6.6057,5273.8000,0.0000,5273.8000,0.4250,1457.3330,0.0000,1457.3330,21.2882,0.0000,3816.4670,3816.4670,6.6057,8.7111,7.6584,7.6584,3.3186,49779.4266,7.6584,7.7752,7.6896,7.7168,0.1841,1472.8337,7.6896,7.5098,7.6476,7.5997,-0.2834,-1984.1411,11.3075,906.2263,104620.6000,49268.1192
7872,7.5353,8.0140,27237.5000,33447.3000,-6209.8000,0.5742,6259.4435,4820.3491,11079.7926,28.7626,38267.6491,20978.0565,-17289.5926,8.0140,7.8057,14425.0000,0.0000,14425.0000,0.5761,3909.4745,0.0000,3909.4745,28.8571,0.0000,10515.5255,10515.5255,7.8057,6.7908,67011.9000,0.0000,67011.9000,4.0996,15326.7013,0.0000,15326.7013,205.3486,0.0000,51685.1987,51685.1987,6.7908,6.7845,443.5000,0.0000,443.5000,0.4250,122.4777,0.0000,122.4777,21.2882,0.0000,321.0223,321.0223,6.7845,6.3142,32375.0000,0.0000,32375.0000,1.9350,7491.9274,0.0000,7491.9274,96.9225,0.0000,24883.0726,24883.0726,6.3142,6.2387,1622.7000,0.0000,1622.7000,0.4250,451.4573,0.0000,451.4573,21.2882,0.0000,1171.2427,1171.2427,6.2387,8.6374,7.4381,7.4381,4.0301,60451.9306,7.4381,7.8013,7.5349,7.6197,0.6103,4882.5702,7.5349,7.5367,7.5353,7.5358,0.0030,21.0378,12.0523,965.9212,109668.3000,65355.5386
7873,7.4564,7.8033,28231.0000,29764.5000,-1533.5000,0.2960,6497.2798,4283.4370,10780.7168,14.8266,34047.9370,21733.7202,-12314.2168,7.8033,7.5926,14426.6000,0.0000,14426.6000,0.5809,3922.4934,0.0000,3922.4934,29.0949,0.0000,10504.1066,10504.1066,7.5926,6.5568,74158.6000,0.0000,74158.6000,4.1692,17027.3342,0.0000,17027.3342,208.8357,0.0000,57131.2658,57131.2658,6.5568,6.5504,433.1000,0.0000,433.1000,0.4250,120.0404,0.0000,120.0404,21.2882,0.0000,313.0596,313.0596,6.5504,6.0518,32588.8000,0.0000,32588.8000,2.0497,7572.4066,0.0000,7572.4066,102.6694,0.0000,25016.3934,25016.3934,6.0518,6.0283,925.7000,0.0000,925.7000,0.4250,258.5992,0.0000,258.5992,21.2882,0.0000,667.1008,667.1008,6.0283,8.5697,7.2990,7.2990,4.2223,63333.8353,7.2990,7.7962,7.4316,7.5476,0.8260,6608.1075,7.4316,7.5380,7.4564,7.4848,0.1768,1237.3156,11.9186,955.2073,120999.3000,71179.2585
7874,7.3757,7.6085,29424.2000,26894.1000,2530.1000,0.2960,6782.0577,3864.7064,10646.7642,14.8266,30758.8064,22642.1423,-8116.6642,7.6085,7.4102,14426.4000,0.0000,14426.4000,0.5832,3934.1494,0.0000,3934.1494,29.2107,0.0000,10492.2506,10492.2506,7.4102,6.3317,70017.9000,0.0000,70017.9000,4.6338,16130.3758,0.0000,16130.3758,232.1071,0.0000,53887.5242,53887.5242,6.3317,6.3258,443.8000,0.0000,443.8000,0.4250,123.4376,0.0000,123.4376,21.2882,0.0000,320.3624,320.3624,6.3258,5.8536,32954.3000,0.0000,32954.3000,2.0732,7687.6428,0.0000,7687.6428,103.8477,0.0000,25266.6572,25266.6572,5.8536,5.8410,402.4000,0.0000,402.4000,0.4250,112.7617,0.0000,112.7617,21.2882,0.0000,289.6383,289.6383,5.8410,8.4739,7.1575,7.1575,4.6443,69664.8603,7.1575,7.7881,7.3256,7.4728,1.1124,8899.3539,7.3256,7.5403,7.3757,7.4329,0.3786,2650.5053,12.6543,1014.1648,120774.9000,81214.7195
7875,7.3235,7.4808,30636.2000,24420.9000,6215.3000,0.2960,7068.2789,3506.0036,10574.2825,14.8266,27926.9036,23567.9211,-4358.9825,7.4808,7.2777,14426.1000,0.0000,14426.1000,0.5853,3941.7763,0.0000,3941.7763,29.3155,0.0000,10484.3237,10484.3237,7.2777,6.2345,78280.8000,0.0000,78280.8000,4.3913,18077.8770,0.0000,18077.8770,219.9610,0.0000,60202.9230,60202.9230,6.2345,6.2283,432.9000,0.0000,432.9000,0.4250,120.5884,0.0000,120.5884,21.2882,0.0000,312.3116,312.3116,6.2283,5.7391,33391.8000,0.0000,33391.8000,2.1063,7803.1029,0.0000,7803.1029,105.5023,0.0000,25588.6971,25588.6971,5.7391,5.7335,402.4000,0.0000,402.4000,0.4250,112.9644,0.0000,112.9644,21.2882,0.0000,289.4356,289.4356,5.7335,8.4178,7.0756,7.0756,4.6187,69280.5422,7.0756,7.7698,7.2607,7.4227,1.1944,9555.0979,7.2607,7.5298,7.3235,7.3953,0.4630,3240.6975,12.3432,989.2365,133149.3000,82076.3376
7876,7.2523,7.3307,30752.1000,23359.5000,7392.6000,0.3734,7104.4342,3349.3366,10453.7708,18.7012,26708.8366,23647.6658,-3061.1708,7.3307,7.1425,14426.0000,0.0000,14426.0000,0.5866,3950.8470,0.0000,3950.8470,29.3844,0.0000,10475.1530,10475.1530,7.1425,6.0615,73190.4000,0.0000,73190.4000,4.9228,16944.4372,0.0000,16944.4372,246.5838,0.0000,56245.9628,56245.9628,6.0615,6.0559,444.5000,0.0000,444.5000,0.4250,124.1546,0.0000,124.1546,21.2882,0.0000,320.3454,320.3454,6.0559,5.5965,33222.0000,0.0000,33222.0000,2.1385,7787.1082,0.0000,7787.1082,107.1198,0.0000,25434.8918,25434.8918,5.5965,5.5913,925.7000,0.0000,925.7000,0.4250,260.4512,0.0000,260.4512,21.2882,0.0000,665.2488,665.2488,5.5913,8.3214,6.9564,6.9564,5.0644,75965.8154,6.9564,7.7538,7.1690,7.3551,1.4793,11834.0932,7.1690,7.5260,7.2523,7.3475,0.6622,4635.5948,13.3070,1066.4775,129601.2000,92435.5034
7877,7.2155,7.2720,31505.5000,21439.7000,10065.8000,0.4448,7283.4901,3072.0430,10355.5331,22.2791,24511.7430,24222.0099,-289.7331,7.2720,7.0787,14425.8000,0.0000,14425.8000,0.5883,3954.3618,0.0000,3954.3618,29.4664,0.0000,10471.4382,10471.4382,7.0787,6.0405,80637.4000,0.0000,80637.4000,4.6154,18690.4903,0.0000,18690.4903,231.1866,0.0000,61946.9097,61946.9097,6.0405,6.0346,575.5000,0.0000,575.5000,0.4250,160.7973,0.0000,160.7973,21.2882,0.0000,414.7027,414.7027,6.0346,5.5650,32161.1000,0.0000,32161.1000,2.1353,7541.2743,0.0000,7541.2743,106.9587,0.0000,24619.8257,24619.8257,5.5650,5.5527,4937.6000,0.0000,4937.6000,0.4250,1389.9103,0.0000,1389.9103,21.2882,0.0000,3547.6897,3547.6897,5.5527,8.2605,6.9066,6.9066,4.8884,73326.1979,6.9066,7.7287,7.1259,7.3177,1.4840,11872.2970,7.1259,7.5099,7.2155,7.3179,0.6932,4852.6716,12.9507,1037.9217,142803.2000,90051.1665
7878,7.1502,7.1553,30874.1000,29257.4000,1616.7000,0.6061,7146.2174,4187.3411,11333.5585,30.3604,33444.7411,23727.8826,-9716.8585,7.1553,6.9741,14425.2000,0.0000,14425.2000,0.5889,3961.3122,0.0000,3961.3122,29.4984,0.0000,10463.8878,10463.8878,6.9741,5.9019,47510.9000,0.0000,47510.9000,5.0917,11033.5823,0.0000,11033.5823,255.0423,0.0000,36477.3177,36477.3177,5.9019,5.8947,537.7000,0.0000,537.7000,0.4250,150.5621,0.0000,150.5621,21.2882,0.0000,387.1379,387.1379,5.8947,5.4686,30679.6000,0.0000,30679.6000,2.0681,7211.7385,0.0000,7211.7385,103.5892,0.0000,23467.8615,23467.8615,5.4686,5.4072,16624.3000,0.0000,16624.3000,0.4250,4686.7614,0.0000,4686.7614,21.2882,0.0000,11937.5386,11937.5386,5.4072,8.1909,6.7991,6.7991,5.3577,80365.7305,6.7991,7.7124,7.0426,7.2557,1.7579,14063.3651,7.0426,7.5037,7.1502,7.2732,0.8875,6212.1519,13.8072,1106.5601,111394.4000,100641.2474
7879,7.1955,7.4168,21768.4000,48505.1000,-26736.7000,0.2960,5034.3237,6947.7026,11982.0262,14.8266,55452.8026,16734.0763,-38718.7262,7.4168,7.1781,14421.7000,0.0000,14421.7000,0.5902,3944.4491,0.0000,3944.4491,29.5617,0.0000,10477.2509,10477.2509,7.1781,6.3463,39859.3000,0.0000,39859.3000,3.0064,9221.8474,0.0000,9221.8474,150.5914,0.0000,30637.4526,30637.4526,6.3463,6.3374,724.8000,0.0000,724.8000,0.4250,201.5485,0.0000,201.5485,21.2882,0.0000,523.2515,523.2515,6.3374,5.8016,30637.9000,0.0000,30637.9000,1.9786,7145.8022,0.0000,7145.8022,99.1069,0.0000,23492.0978,23492.0978,5.8016,5.5291,17670.9000,0.0000,17670.9000,0.7026,4955.8316,0.0000,4955.8316,35.1940,0.0000,12715.0684,12715.0684,5.5291,8.2719,6.9005,6.9005,4.0139,60208.7024,6.9005,7.6897,7.1110,7.2951,1.1549,9239.5364,7.1110,7.4733,7.1955,7.2921,0.5302,3711.1215,10.4982,841.3652,76577.9000,73159.3603
7880,7.2818,8.1122,17502.4000,59826.7000,-42324.3000,1.2104,4041.2305,8582.6252,12623.8557,60.6266,68409.3252,13461.1695,-54948.1557,8.1122,7.8866,19892.6000,0.0000,19892.6000,0.5872,5383.2535,0.0000,5383.2535,29.4104,0.0000,14509.3465,14509.3465,7.8866,7.2270,21672.3000,0.0000,21672.3000,2.5117,4949.5219,0.0000,4949.5219,125.8121,0.0000,16722.7781,16722.7781,7.2270,7.2157,914.7000,0.0000,914.7000,0.4250,250.9090,0.0000,250.9090,21.2882,0.0000,663.7910,663.7910,7.2157,6.7096,29766.6000,0.0000,29766.6000,1.9577,6836.7446,0.0000,6836.7446,98.0627,0.0000,22929.8554,22929.8554,6.7096,6.4354,16973.2000,0.0000,16973.2000,0.7420,4693.2469,0.0000,4693.2469,37.1652,0.0000,12279.9531,12279.9531,6.4354,7.8223,7.1288,7.1288,2.1558,32336.8372,7.1288,7.5692,7.2463,7.3490,0.6844,5475.4192,7.2463,7.3986,7.2818,7.3224,0.2368,1657.8683,11.1509,893.6767,46895.1000,39470.1247
7881,7.3784,8.6200,9046.9000,85160.9000,-76114.0000,1.9169,2085.1391,12238.2887,14323.4278,96.0178,97399.1887,6961.7609,-90437.4278,8.6200,8.2913,24936.4000,0.0000,24936.4000,0.7996,6696.4417,0.0000,6696.4417,40.0510,0.0000,18239.9583,18239.9583,8.2913,7.9126,12109.5000,0.0000,12109.5000,1.3462,2745.3871,0.0000,2745.3871,67.4293,0.0000,9364.1129,9364.1129,7.9126,7.8976,1197.3000,0.0000,1197.3000,0.4250,324.9949,0.0000,324.9949,21.2882,0.0000,872.3051,872.3051,7.8976,7.3777,27092.7000,0.0000,27092.7000,1.8680,6149.7832,0.0000,6149.7832,93.5672,0.0000,20942.9168,20942.9168,7.3777,7.0991,14880.0000,0.0000,14880.0000,0.7003,4072.2446,0.0000,4072.2446,35.0776,0.0000,10807.7554,10807.7554,7.0991,7.6165,7.3578,7.3578,0.7633,11449.9429,7.3578,7.4814,7.3908,7.4196,0.1824,1459.1457,7.3908,7.3376,7.3784,7.3642,-0.0784,-548.9353,10.5839,848.2349,4101.9000,12360.1533
7882,7.5300,9.3564,6863.0000,100675.1000,-93812.1000,3.4491,1577.3398,14507.6638,16085.0036,172.7659,115182.7638,5285.6602,-109897.1036,9.3564,8.9866,29744.8000,0.0000,29744.8000,0.9932,7899.8483,0.0000,7899.8483,49.7471,0.0000,21844.9517,21844.9517,8.9866,8.7969,8706.5000,0.0000,8706.5000,0.7461,1949.4702,0.0000,1949.4702,37.3712,0.0000,6757.0298,6757.0298,8.7969,8.7792,1116.6000,0.0000,1116.6000,0.4250,299.0538,0.0000,299.0538,21.2882,0.0000,817.5462,817.5462,8.7792,8.3545,24092.4000,0.0000,24092.4000,1.6769,5387.2642,0.0000,5387.2642,83.9934,0.0000,18705.1358,18705.1358,8.3545,8.1351,13484.6000,0.0000,13484.6000,0.6063,3635.7411,0.0000,3635.7411,30.3672,0.0000,9848.8589,9848.8589,8.1351,7.2734,7.7043,7.7043,-1.4227,-21341.0027,7.7043,7.3590,7.6122,7.5316,-0.5700,-4559.9069,7.6122,7.2601,7.5300,7.4361,-0.5814,-4069.6579,11.8447,949.2790,-16667.2000,-29970.5675
