Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7883,7.6561,9.7466,5923.2000,108974.7000,-103051.5000,4.2547,1358.1649,15739.9111,17098.0760,213.1165,124714.6111,4565.0351,-120149.5760,9.7466,9.3303,29744.2000,0.0000,29744.2000,1.1693,7853.9335,0.0000,7853.9335,58.5693,0.0000,21890.2665,21890.2665,9.3303,9.2015,8265.6000,2357.2000,5908.4000,0.5290,1839.5283,365.0831,2204.6114,26.4997,2722.2831,6426.0717,3703.7886,9.2015,9.1860,1296.1000,0.0000,1296.1000,0.4250,345.0258,0.0000,345.0258,21.2882,0.0000,951.0742,951.0742,9.1860,8.8295,20950.9000,0.0000,20950.9000,1.4651,4652.8546,0.0000,4652.8546,73.3886,0.0000,16298.0454,16298.0454,8.8295,8.6417,10868.2000,0.0000,10868.2000,0.5396,2909.3495,0.0000,2909.3495,27.0302,0.0000,7958.8505,7958.8505,8.6417,7.2686,7.9552,7.9552,-2.4069,-36102.9365,7.9552,7.3194,7.7856,7.6373,-1.1144,-8915.3397,7.7856,7.2304,7.6561,7.5080,-0.9731,-6811.9985,12.5742,1007.7420,-34283.7000,-51830.2747
7884,7.7688,10.0351,4938.1000,116809.1000,-111871.0000,4.6770,1129.9258,16906.5337,18036.4595,234.2701,133715.6337,3808.1742,-129907.4595,10.0351,9.6217,29507.2000,0.0000,29507.2000,1.1613,7758.1362,0.0000,7758.1362,58.1707,0.0000,21749.0638,21749.0638,9.6217,9.5517,5796.5000,13553.9000,-7757.4000,0.4950,1283.4358,2105.0941,3388.5299,24.7945,15658.9941,4513.0642,-11145.9299,9.5517,9.5337,1157.4000,0.0000,1157.4000,0.4250,306.4972,0.0000,306.4972,21.2882,0.0000,850.9028,850.9028,9.5337,9.2259,17292.9000,0.0000,17292.9000,1.2639,3818.2392,0.0000,3818.2392,63.3093,0.0000,13474.6608,13474.6608,9.2259,9.0754,9472.7000,0.0000,9472.7000,0.4312,2520.7442,0.0000,2520.7442,21.6005,0.0000,6951.9558,6951.9558,9.0754,7.2675,8.1715,8.1715,-3.1957,-47934.8386,8.1715,7.2971,7.9383,7.7343,-1.5456,-12364.9005,7.9383,7.2118,7.7688,7.5751,-1.2842,-8989.1778,12.6802,1016.2400,-62198.2000,-69288.9170
7885,7.9119,10.3185,3705.2000,123125.1000,-119419.9000,5.0805,845.5780,17868.0431,18713.6211,254.4797,140993.1431,2859.6220,-138133.5211,10.3185,9.9151,29506.3000,0.0000,29506.3000,1.1463,7725.5744,0.0000,7725.5744,57.4203,0.0000,21780.7256,21780.7256,9.9151,10.1215,3746.7000,15917.2000,-12170.5000,0.4950,825.3410,2479.3538,3304.6948,24.7945,18396.5538,2921.3590,-15475.1948,10.1215,10.1057,1116.6000,0.0000,1116.6000,0.4250,293.2064,0.0000,293.2064,21.2882,0.0000,823.3936,823.3936,10.1057,9.8555,14804.1000,0.0000,14804.1000,1.0362,3237.9417,0.0000,3237.9417,51.9009,0.0000,11566.1583,11566.1583,9.8555,9.7263,8426.2000,0.0000,8426.2000,0.4250,2221.3421,0.0000,2221.3421,21.2882,0.0000,6204.8579,6204.8579,9.7263,7.1808,8.4535,8.4535,-4.5817,-68725.1150,8.4535,7.2553,8.1340,7.8544,-2.1567,-17253.9617,8.1340,7.1820,7.9119,7.6580,-1.7134,-11993.7015,12.9119,1034.8126,-77737.2000,-97972.7781
7886,8.0323,10.4983,3021.8000,126924.1000,-123902.3000,5.4276,688.0865,18460.8633,19148.9498,271.8692,145384.9633,2333.7135,-143051.2498,10.4983,10.1092,29466.1000,0.0000,29466.1000,1.1408,7694.7045,0.0000,7694.7045,57.1407,0.0000,21771.3955,21771.3955,10.1092,10.3855,6007.8000,9564.4000,-3556.6000,0.6365,1318.9756,1492.7626,2811.7382,31.8845,11057.1626,4688.8244,-6368.3382,10.3855,10.3708,921.1000,0.0000,921.1000,0.4250,240.9324,0.0000,240.9324,21.2882,0.0000,680.1676,680.1676,10.3708,10.1641,13622.5000,0.0000,13622.5000,0.8772,2966.5845,0.0000,2966.5845,43.9407,0.0000,10655.9155,10655.9155,10.1641,10.0532,7379.6000,0.0000,7379.6000,0.4250,1936.5820,0.0000,1936.5820,21.2882,0.0000,5443.0180,5443.0180,10.0532,7.2717,8.6624,8.6624,-5.1950,-77924.7412,8.6624,7.2660,8.2900,7.9642,-2.6081,-20864.9710,8.2900,7.1857,8.0323,7.7378,-2.0626,-14438.3091,13.3982,1073.7876,-76069.6000,-113228.0214
7887,8.0967,10.6539,3218.6000,95481.6000,-92263.0000,5.6352,732.0314,13904.4062,14636.4376,282.2647,109386.0062,2486.5686,-106899.4376,10.6539,10.2645,29465.5000,0.0000,29465.5000,1.1357,7677.0425,0.0000,7677.0425,56.8886,0.0000,21788.4575,21788.4575,10.2645,10.3783,7181.6000,1389.0000,5792.6000,0.4950,1572.4523,217.1389,1789.5912,24.7945,1606.1389,5609.1477,4003.0088,10.3783,10.3661,823.8000,0.0000,823.8000,0.4250,215.5043,0.0000,215.5043,21.2882,0.0000,608.2957,608.2957,10.3661,10.1757,13551.1000,0.0000,13551.1000,0.8031,2951.2587,0.0000,2951.2587,40.2276,0.0000,10599.8413,10599.8413,10.1757,10.0784,8426.2000,0.0000,8426.2000,0.4250,2210.8567,0.0000,2210.8567,21.2882,0.0000,6215.3433,6215.3433,10.0784,7.4246,8.7515,8.7515,-4.9491,-74235.8027,8.7515,7.3079,8.3666,8.0297,-2.6922,-21537.8322,8.3666,7.2100,8.0967,7.7883,-2.1569,-15098.1297,13.3785,1072.2044,-34203.8000,-110871.7646
7888,8.0049,10.2844,3896.7000,85735.7000,-81839.0000,4.1977,887.7569,12463.6773,13351.4342,210.2626,98199.3773,3008.9431,-95190.4342,10.2844,9.8205,29467.4000,0.0000,29467.4000,1.1327,7719.2598,0.0000,7719.2598,56.7378,0.0000,21748.1402,21748.1402,9.8205,9.7354,11093.8000,0.0000,11093.8000,0.4950,2447.8218,0.0000,2447.8218,24.7945,0.0000,8645.9782,8645.9782,9.7354,9.7225,869.7000,0.0000,869.7000,0.4250,229.6817,0.0000,229.6817,21.2882,0.0000,640.0183,640.0183,9.7225,9.4970,15504.5000,0.0000,15504.5000,0.7990,3412.6513,0.0000,3412.6513,40.0203,0.0000,12091.8487,12091.8487,9.4970,9.3650,9821.6000,0.0000,9821.6000,0.4250,2603.0265,0.0000,2603.0265,21.2882,0.0000,7218.5735,7218.5735,9.3650,7.7184,8.5417,8.5417,-2.5734,-38601.6008,8.5417,7.3869,8.2337,7.9643,-1.8047,-14437.4712,8.2337,7.2529,8.0049,7.7433,-1.5329,-10730.3416,11.2116,898.5402,-15082.0000,-63769.4136
7889,7.9446,10.0230,4915.3000,86971.7000,-82056.4000,3.7215,1121.0629,12629.1199,13750.1828,186.4105,99600.8199,3794.2371,-95806.5828,10.0230,9.5487,24229.7000,0.0000,24229.7000,1.1399,6371.7012,0.0000,6371.7012,57.0986,0.0000,17857.9988,17857.9988,9.5487,9.3602,17637.6000,0.0000,17637.6000,0.6632,3910.2392,0.0000,3910.2392,33.2172,0.0000,13727.3608,13727.3608,9.3602,9.3462,532.7000,0.0000,532.7000,0.4250,141.4705,0.0000,141.4705,21.2882,0.0000,391.2295,391.2295,9.3462,9.0826,15184.3000,0.0000,15184.3000,0.9256,3363.1594,0.0000,3363.1594,46.3626,0.0000,11821.1406,11821.1406,9.0826,8.9253,12961.3000,0.0000,12961.3000,0.4250,3456.4907,0.0000,3456.4907,21.2882,0.0000,9504.8093,9504.8093,8.9253,7.8737,8.3995,8.3995,-1.6052,-24078.3300,8.3995,7.4436,8.1446,7.9216,-1.4592,-11673.6115,8.1446,7.2873,7.9446,7.7159,-1.3087,-9160.7653,10.9503,877.5969,-11510.8000,-44912.7069
7890,7.9262,9.9406,6136.7000,77173.3000,-71036.6000,3.7301,1400.1095,11202.4614,12602.5709,186.8424,88375.7614,4736.5905,-83639.1709,9.9406,9.5652,14431.8000,0.0000,14431.8000,0.9415,3799.7668,0.0000,3799.7668,47.1603,0.0000,10632.0332,10632.0332,9.5652,9.2766,40109.2000,0.0000,40109.2000,1.0599,8889.5918,0.0000,8889.5918,53.0921,0.0000,31219.6082,31219.6082,9.2766,9.2684,539.7000,0.0000,539.7000,0.4250,143.5086,0.0000,143.5086,21.2882,0.0000,396.1914,396.1914,9.2684,9.0199,14548.2000,0.0000,14548.2000,0.9132,3226.4648,0.0000,3226.4648,45.7398,0.0000,11321.7352,11321.7352,9.0199,8.8201,15228.9000,0.0000,15228.9000,0.5120,4065.0323,0.0000,4065.0323,25.6450,0.0000,11163.8677,11163.8677,8.8201,7.8827,8.3514,8.3514,-1.4861,-22291.4166,8.3514,7.4665,8.1154,7.9089,-1.4029,-11223.5429,8.1154,7.3045,7.9262,7.7099,-1.2857,-8999.5579,11.3726,911.4428,13821.2000,-42514.5174
7891,7.8607,9.5058,6955.2000,74818.6000,-67863.4000,3.2289,1588.7733,10847.4266,12436.2000,161.7336,85666.0266,5366.4267,-80299.6000,9.5058,9.2972,14421.7000,0.0000,14421.7000,0.5616,3821.6941,0.0000,3821.6941,28.1297,0.0000,10600.0059,10600.0059,9.2972,8.6838,53509.5000,0.0000,53509.5000,2.4096,11915.6161,0.0000,11915.6161,120.6963,0.0000,41593.8839,41593.8839,8.6838,8.6761,536.4000,0.0000,536.4000,0.4250,143.9066,0.0000,143.9066,21.2882,0.0000,392.4934,392.4934,8.6761,8.4540,15987.9000,0.0000,15987.9000,0.8762,3581.2680,0.0000,3581.2680,43.8906,0.0000,12406.6320,12406.6320,8.4540,8.2350,14531.2000,0.0000,14531.2000,0.6022,3912.0297,0.0000,3912.0297,30.1651,0.0000,10619.1703,10619.1703,8.2350,8.1222,8.1786,8.1786,-0.1911,-2867.1650,8.1786,7.5539,8.0120,7.8662,-1.0586,-8468.7391,8.0120,7.3635,7.8607,7.6878,-1.0988,-7691.8450,12.1552,974.1686,31123.3000,-19027.7491
7892,7.8026,9.2472,13659.7000,37049.0000,-23389.3000,3.0835,3123.6306,5365.6943,8489.3249,154.4523,42414.6943,10536.0694,-31878.6249,9.2472,9.0567,14421.4000,0.0000,14421.4000,0.5654,3836.3995,0.0000,3836.3995,28.3229,0.0000,10585.0005,10585.0005,9.0567,8.3093,54792.5000,0.0000,54792.5000,3.2316,12253.3200,0.0000,12253.3200,161.8702,0.0000,42539.1800,42539.1800,8.3093,8.3022,529.5000,0.0000,529.5000,0.4250,142.8627,0.0000,142.8627,21.2882,0.0000,386.6373,386.6373,8.3022,8.0794,17551.1000,0.0000,17551.1000,0.9743,3956.4560,0.0000,3956.4560,48.8009,0.0000,13594.6440,13594.6440,8.0794,7.8888,13310.2000,0.0000,13310.2000,0.5805,3603.7469,0.0000,3603.7469,29.0759,0.0000,9706.4531,9706.4531,7.8888,8.1835,8.0361,8.0361,0.5461,8191.1812,8.0361,7.6102,7.9226,7.8232,-0.7891,-6312.6567,7.9226,7.4085,7.8026,7.6655,-0.9524,-6666.8564,13.2904,1065.1449,77215.4000,-4788.3320
7893,7.6385,8.3650,16820.9000,34355.0000,-17534.1000,1.0624,3858.2207,4960.5086,8818.7293,53.2151,39315.5086,12962.6793,-26352.8293,8.3650,8.1249,14421.3000,0.0000,14421.3000,0.5680,3887.6760,0.0000,3887.6760,28.4511,0.0000,10533.6240,10533.6240,8.1249,7.1598,64320.0000,0.0000,64320.0000,3.3248,14626.0813,0.0000,14626.0813,166.5392,0.0000,49693.9187,49693.9187,7.1598,7.1510,631.6000,0.0000,631.6000,0.4250,173.4321,0.0000,173.4321,21.2882,0.0000,458.1679,458.1679,7.1510,6.8429,19484.3000,0.0000,19484.3000,1.0775,4480.1575,0.0000,4480.1575,53.9725,0.0000,15004.1425,15004.1425,6.8429,6.6231,10868.2000,0.0000,10868.2000,0.5353,2998.9597,0.0000,2998.9597,26.8143,0.0000,7869.2403,7869.2403,6.6231,8.7222,7.6727,7.6727,3.0692,46038.3406,7.6727,7.7323,7.6885,7.7025,0.0872,697.3730,7.6885,7.4739,7.6385,7.5812,-0.3138,-2196.6549,10.4895,840.6730,92191.3000,44539.0587
7894,7.5407,8.1049,20290.1000,27871.0000,-7580.9000,0.7957,4662.3969,4017.0999,8679.4968,39.8569,31888.0999,15627.7031,-16260.3968,8.1049,7.8797,14421.1000,0.0000,14421.1000,0.5770,3903.0076,0.0000,3903.0076,28.9023,0.0000,10518.0924,10518.0924,7.8797,6.8171,64316.9000,0.0000,64316.9000,3.9761,14690.5292,0.0000,14690.5292,199.1617,0.0000,49626.3708,49626.3708,6.8171,6.8073,437.3000,0.0000,437.3000,0.4250,120.7162,0.0000,120.7162,21.2882,0.0000,316.5838,316.5838,6.8073,6.4866,22905.6000,0.0000,22905.6000,1.2243,5298.4939,0.0000,5298.4939,61.3272,0.0000,17607.1061,17607.1061,6.4866,6.3185,9472.7000,0.0000,9472.7000,0.4473,2628.3710,0.0000,2628.3710,22.4039,0.0000,6844.3290,6844.3290,6.3185,8.6372,7.4779,7.4779,3.6098,54147.0155,7.4779,7.7608,7.5533,7.6193,0.4404,3523.5547,7.5533,7.4995,7.5407,7.5264,-0.0838,-586.8023,11.1681,895.0567,103972.7000,57083.7679
7895,7.4576,7.8167,23099.2000,24033.0000,-933.8000,0.3438,5316.0966,3458.6845,8774.7810,17.2228,27491.6845,17783.1034,-9708.5810,7.8167,7.5848,14420.9000,0.0000,14420.9000,0.5797,3920.1437,0.0000,3920.1437,29.0387,0.0000,10500.7563,10500.7563,7.5848,6.4906,74715.0000,0.0000,74715.0000,3.9956,17157.5418,0.0000,17157.5418,200.1377,0.0000,57557.4582,57557.4582,6.4906,6.4836,442.4000,0.0000,442.4000,0.4250,122.7443,0.0000,122.7443,21.2882,0.0000,319.6557,319.6557,6.4836,6.0954,26264.4000,0.0000,26264.4000,1.4495,6110.0208,0.0000,6110.0208,72.6055,0.0000,20154.3792,20154.3792,6.0954,5.9446,5286.4000,0.0000,5286.4000,0.4250,1475.7774,0.0000,1475.7774,21.2882,0.0000,3810.6226,3810.6226,5.9446,8.6838,7.3142,7.3142,4.1344,62016.5967,7.3142,7.7848,7.4397,7.5495,0.7103,5682.7791,7.4397,7.5163,7.4576,7.4780,0.1156,809.1463,10.8280,867.7950,120195.3000,68508.5221
7896,7.3690,7.5608,27483.4000,19564.3000,7919.1000,0.2960,6335.5058,2811.0682,9146.5741,14.8266,22375.3682,21147.8942,-1227.4741,7.5608,7.3537,14449.4000,0.0000,14449.4000,0.5828,3943.2990,0.0000,3943.2990,29.1920,0.0000,10506.1010,10506.1010,7.3537,6.2184,72396.0000,0.0000,72396.0000,4.6693,16695.5179,0.0000,16695.5179,233.8857,0.0000,55700.4821,55700.4821,6.2184,6.2121,385.0000,0.0000,385.0000,0.4250,107.2724,0.0000,107.2724,21.2882,0.0000,277.7276,277.7276,6.2121,5.8146,29311.4000,0.0000,29311.4000,1.6732,6851.5445,0.0000,6851.5445,83.8101,0.0000,22459.8555,22459.8555,5.8146,5.7394,1626.2000,0.0000,1626.2000,0.4250,455.9776,0.0000,455.9776,21.2882,0.0000,1170.2224,1170.2224,5.7394,8.5578,7.1486,7.1486,4.7566,71348.9872,7.1486,7.7903,7.3197,7.4695,1.0829,8662.9408,7.3197,7.5310,7.3690,7.4253,0.3565,2495.2477,12.1069,970.2982,126087.1000,82507.1757
7897,7.3004,7.3239,30622.9000,16622.8000,14000.1000,0.4752,7068.2545,2385.4709,9453.7254,23.8036,19008.2709,23554.6455,4546.3746,7.3239,7.1233,14453.0000,0.0000,14453.0000,0.5867,3958.6552,0.0000,3958.6552,29.3882,0.0000,10494.3448,10494.3448,7.1233,6.0594,81902.8000,0.0000,81902.8000,4.5457,18968.1779,0.0000,18968.1779,227.6934,0.0000,62934.6221,62934.6221,6.0594,6.0541,398.5000,0.0000,398.5000,0.4250,111.3099,0.0000,111.3099,21.2882,0.0000,287.1901,287.1901,6.0541,5.6249,31257.2000,0.0000,31257.2000,1.8779,7326.8016,0.0000,7326.8016,94.0618,0.0000,23930.3984,23930.3984,5.6249,5.6025,927.4000,0.0000,927.4000,0.4250,260.8131,0.0000,260.8131,21.2882,0.0000,666.5869,666.5869,5.6025,8.4609,7.0317,7.0317,4.9819,74728.3024,7.0317,7.7776,7.2306,7.4046,1.3000,10399.9882,7.2306,7.5296,7.3004,7.3801,0.5212,3648.3252,12.5032,1002.0560,142939.0000,88776.6158
7898,7.2118,7.1353,32899.1000,14398.1000,18501.0000,0.8414,7606.1813,2062.9347,9669.1160,42.1468,16461.0347,25292.9187,8831.8840,7.1353,6.9586,14457.9000,0.0000,14457.9000,0.5894,3971.5163,0.0000,3971.5163,29.5253,0.0000,10486.3837,10486.3837,6.9586,5.8987,76339.0000,0.0000,76339.0000,5.1669,17733.4840,0.0000,17733.4840,258.8082,0.0000,58605.5160,58605.5160,5.8987,5.8938,385.4000,0.0000,385.4000,0.4250,107.9218,0.0000,107.9218,21.2882,0.0000,277.4782,277.4782,5.8938,5.4908,32032.5000,0.0000,32032.5000,2.0091,7529.8727,0.0000,7529.8727,100.6368,0.0000,24502.6273,24502.6273,5.4908,5.4796,402.9000,0.0000,402.9000,0.4250,113.5469,0.0000,113.5469,21.2882,0.0000,289.3531,289.3531,5.4796,8.2910,6.8853,6.8853,5.5594,83390.5111,6.8853,7.7518,7.1164,7.3186,1.7135,13708.0531,7.1164,7.5254,7.2118,7.3209,0.8089,5662.4151,14.1853,1136.8647,142118.7000,102760.9793
7899,7.1600,7.0112,34968.7000,12283.8000,22684.9000,1.1141,8092.4791,1758.3753,9850.8544,55.8071,14042.1753,26876.2209,12834.0456,7.0112,6.8345,14457.6000,0.0000,14457.6000,0.5917,3979.0460,0.0000,3979.0460,29.6398,0.0000,10478.5540,10478.5540,6.8345,5.8470,83506.3000,0.0000,83506.3000,4.8322,19443.0584,0.0000,19443.0584,242.0423,0.0000,64063.2416,64063.2416,5.8470,5.8423,397.3000,0.0000,397.3000,0.4250,111.3442,0.0000,111.3442,21.2882,0.0000,285.9558,285.9558,5.8423,5.4292,32594.8000,0.0000,32594.8000,2.0659,7669.0616,0.0000,7669.0616,103.4792,0.0000,24925.7384,24925.7384,5.4292,5.4244,402.9000,0.0000,402.9000,0.4250,113.6570,0.0000,113.6570,21.2882,0.0000,289.2430,289.2430,5.4244,8.1994,6.8119,6.8119,5.4856,82283.4497,6.8119,7.7202,7.0541,7.2660,1.7956,14364.6582,7.0541,7.5082,7.1600,7.2812,0.8978,6284.3276,14.1808,1136.5078,154043.8000,102932.4355
7900,7.0883,6.8882,38222.0000,12357.5000,25864.5000,1.3677,8857.2145,1766.6695,10623.8840,68.5072,14124.1695,29364.7855,15240.6160,6.8882,6.7247,14457.4000,0.0000,14457.4000,0.5931,3986.5656,0.0000,3986.5656,29.7085,0.0000,10470.8344,10470.8344,6.7247,5.7255,82262.6000,0.0000,82262.6000,5.2993,19192.5333,0.0000,19192.5333,265.4429,0.0000,63070.0667,63070.0667,5.7255,5.7211,386.5000,0.0000,386.5000,0.4250,108.5239,0.0000,108.5239,21.2882,0.0000,277.9761,277.9761,5.7211,5.3323,34311.6000,0.0000,34311.6000,2.1044,8090.3990,0.0000,8090.3990,105.4095,0.0000,26221.2010,26221.2010,5.3323,5.3278,927.5000,0.0000,927.5000,0.4250,262.0449,0.0000,262.0449,21.2882,0.0000,665.4551,665.4551,5.3278,8.0787,6.7033,6.7033,5.8754,88131.2485,6.7033,7.6861,6.9653,7.1947,2.0991,16792.9713,6.9653,7.4924,7.0883,7.2289,1.1257,7879.9692,15.3218,1227.9469,158210.1000,112804.1890
7901,7.0335,6.8013,41320.4000,11335.1000,29985.3000,1.5619,9585.0310,1618.9293,11203.9603,78.2354,12954.0293,31735.3690,18781.3397,6.8013,6.6418,14457.1000,0.0000,14457.1000,0.5945,3991.8458,0.0000,3991.8458,29.7772,0.0000,10465.2542,10465.2542,6.6418,5.6810,94263.0000,0.0000,94263.0000,5.2322,22026.2564,0.0000,22026.2564,262.0812,0.0000,72236.7436,72236.7436,5.6810,5.6767,536.8000,0.0000,536.8000,0.4250,150.8316,0.0000,150.8316,21.2882,0.0000,385.9684,385.9684,5.6767,5.2772,34644.5000,0.0000,34644.5000,2.2209,8175.3389,0.0000,8175.3389,111.2442,0.0000,26469.1611,26469.1611,5.2772,5.2670,4949.3000,0.0000,4949.3000,0.4250,1399.5333,0.0000,1399.5333,21.2882,0.0000,3549.7667,3549.7667,5.2670,7.9874,6.6272,6.6272,5.9495,89242.8142,6.6272,7.6505,6.9001,7.1389,2.2380,17904.1581,6.9001,7.4717,7.0335,7.1859,1.2500,8750.2138,15.6892,1257.3948,178836.0000,115897.1861
7902,6.9417,6.6818,44994.7000,22399.2000,22595.5000,1.8130,10455.2817,3193.9800,13649.2617,90.8121,25593.1800,34539.4183,8946.2383,6.6818,6.5369,14456.8000,0.0000,14456.8000,0.5954,3999.1637,0.0000,3999.1637,29.8257,0.0000,10457.6363,10457.6363,6.5369,5.5369,88372.2000,0.0000,88372.2000,6.0057,20690.1201,0.0000,20690.1201,300.8277,0.0000,67682.0799,67682.0799,5.5369,5.5316,388.0000,0.0000,388.0000,0.4250,109.2684,0.0000,109.2684,21.2882,0.0000,278.7316,278.7316,5.5316,5.1652,33325.9000,0.0000,33325.9000,2.2445,7884.5365,0.0000,7884.5365,112.4283,0.0000,25441.3635,25441.3635,5.1652,5.1161,16665.2000,0.0000,16665.2000,0.4250,4720.8219,0.0000,4720.8219,21.2882,0.0000,11944.3781,11944.3781,5.1161,7.8623,6.4892,6.4892,6.6086,99129.6052,6.4892,7.6074,6.7874,7.0483,2.6909,21527.0208,6.7874,7.4489,6.9417,7.1181,1.5919,11143.5149,17.2630,1383.5285,175803.6000,131800.1410
7903,6.9144,6.7837,40032.5000,29610.7000,10421.8000,1.3690,9306.9836,4220.2688,13527.2524,68.5734,33830.9688,30725.5164,-3105.4524,6.7837,6.6308,14456.7000,0.0000,14456.7000,0.5968,3992.8197,0.0000,3992.8197,29.8929,0.0000,10463.8803,10463.8803,6.6308,5.6411,92062.4000,0.0000,92062.4000,5.6426,21516.4325,0.0000,21516.4325,282.6398,0.0000,70545.9675,70545.9675,5.6411,5.6370,396.9000,0.0000,396.9000,0.4250,111.5919,0.0000,111.5919,21.2882,0.0000,285.3081,285.3081,5.6370,5.2650,32361.6000,0.0000,32361.6000,2.1657,7642.0188,0.0000,7642.0188,108.4805,0.0000,24719.5812,24719.5812,5.2650,5.0903,17714.4000,0.0000,17714.4000,0.7086,5010.1336,0.0000,5010.1336,35.4940,0.0000,12704.2664,12704.2664,5.0903,7.8292,6.4598,6.4598,6.2467,93701.1025,6.4598,7.5795,6.7584,7.0197,2.5540,20431.6316,6.7584,7.4272,6.9144,7.0928,1.5256,10678.8681,16.3616,1311.2852,167413.8000,124811.6023
7904,6.9131,6.9609,30899.7000,35617.3000,-4717.6000,0.6318,7183.9128,5076.2445,12260.1574,31.6478,40693.5445,23715.7872,-16977.7574,6.9609,6.7999,19181.0000,0.0000,19181.0000,0.5956,5283.1337,0.0000,5283.1337,29.8348,0.0000,13897.8663,13897.8663,6.7999,5.7143,63849.2000,0.0000,63849.2000,5.8669,14875.7846,0.0000,14875.7846,293.8713,0.0000,48973.4154,48973.4154,5.7143,5.7099,386.8000,0.0000,386.8000,0.4250,108.6274,0.0000,108.6274,21.2882,0.0000,278.1726,278.1726,5.7099,5.3297,29731.2000,0.0000,29731.2000,2.0984,7011.7733,0.0000,7011.7733,105.1076,0.0000,22719.4267,22719.4267,5.3297,5.1343,17015.0000,0.0000,17015.0000,0.7517,4807.4170,0.0000,4807.4170,37.6536,0.0000,12207.5830,12207.5830,5.1343,7.8102,6.4722,6.4722,5.8019,87028.1557,6.4722,7.5591,6.7621,7.0157,2.3565,18851.6784,6.7621,7.4096,6.9131,7.0858,1.4039,9827.3450,15.5541,1246.5679,125445.6000,115707.1791
7905,7.0055,7.3351,26026.2000,43537.5000,-17511.3000,0.2960,6040.4145,6215.1479,12255.5624,14.8266,49752.6479,19985.7855,-29766.8624,7.3351,7.0646,23931.8000,0.0000,23931.8000,0.7876,6553.7573,0.0000,6553.7573,39.4519,0.0000,17378.0427,17378.0427,7.0646,6.1122,49969.5000,0.0000,49969.5000,4.0548,11585.1496,0.0000,11585.1496,203.1033,0.0000,38384.3504,38384.3504,6.1122,6.1068,395.5000,0.0000,395.5000,0.4250,110.3807,0.0000,110.3807,21.2882,0.0000,285.1193,285.1193,6.1068,5.6647,26202.7000,0.0000,26202.7000,1.9249,6136.2813,0.0000,6136.2813,96.4164,0.0000,20066.4187,20066.4187,5.6647,5.4271,14916.6000,0.0000,14916.6000,0.7211,4192.3812,0.0000,4192.3812,36.1205,0.0000,10724.2188,10724.2188,5.4271,7.8702,6.6487,6.6487,4.1937,62905.8438,6.6487,7.5488,6.8887,7.0987,1.5450,12360.3423,6.8887,7.3894,7.0055,7.1390,0.8594,6015.8763,12.3141,986.8969,97904.8000,81282.0624
7906,7.0940,7.7135,25585.4000,43655.4000,-18070.0000,0.7919,5928.2996,6241.7476,12170.0473,39.6663,49897.1476,19657.1004,-30240.0473,7.7135,7.3510,28662.1000,0.0000,28662.1000,0.9758,7803.7350,0.0000,7803.7350,48.8789,0.0000,20858.3650,20858.3650,7.3510,6.5508,48460.8000,0.0000,48460.8000,3.1561,11176.2889,0.0000,11176.2889,158.0904,0.0000,37284.5111,37284.5111,6.5508,6.5449,388.0000,0.0000,388.0000,0.4250,107.5502,0.0000,107.5502,21.2882,0.0000,280.4498,280.4498,6.5449,6.1262,25852.6000,0.0000,25852.6000,1.6824,6007.7498,0.0000,6007.7498,84.2704,0.0000,19844.8502,19844.8502,6.1262,5.9024,13517.7000,0.0000,13517.7000,0.6280,3771.8510,0.0000,3771.8510,31.4568,0.0000,9745.8490,9745.8490,5.9024,7.7671,6.8348,6.8348,2.9864,44795.5154,6.8348,7.5072,7.0141,7.1710,1.0770,8616.0193,7.0141,7.3564,7.0940,7.1853,0.5483,3838.0676,11.4889,920.7625,98811.2000,57249.6023
7907,7.1237,7.7535,23811.7000,44377.1000,-20565.4000,0.8176,5514.2584,6348.2892,11862.5476,40.9517,50725.3892,18297.4416,-32427.9476,7.7535,7.3190,28663.1000,0.0000,28663.1000,1.1605,7799.2409,0.0000,7799.2409,58.1306,0.0000,20863.8591,20863.8591,7.3190,6.5427,51677.6000,0.0000,51677.6000,3.0430,11925.1797,0.0000,11925.1797,152.4230,0.0000,39752.4203,39752.4203,6.5427,6.5368,488.4000,0.0000,488.4000,0.4250,135.3974,0.0000,135.3974,21.2882,0.0000,353.0026,353.0026,6.5368,6.1236,24049.5000,0.0000,24049.5000,1.6449,5589.5279,0.0000,5589.5279,82.3915,0.0000,18459.9721,18459.9721,6.1236,5.9206,10894.7000,0.0000,10894.7000,0.5640,3040.0809,0.0000,3040.0809,28.2510,0.0000,7854.6191,7854.6191,5.9206,7.8463,6.8834,6.8834,3.0823,46233.8982,6.8834,7.5170,7.0524,7.2002,1.0140,8112.2887,7.0524,7.3581,7.1237,7.2052,0.4893,3424.9612,11.4824,920.2464,95207.9000,57771.1481
7908,7.1472,7.8145,19344.2000,47920.1000,-28575.9000,0.9306,4477.7172,6857.9996,11335.7167,46.6146,54778.0996,14866.4828,-39911.6167,7.8145,7.3850,28662.9000,0.0000,28662.9000,1.1597,7791.9138,0.0000,7791.9138,58.0898,0.0000,20870.9862,20870.9862,7.3850,6.5668,39966.6000,0.0000,39966.6000,3.2471,9211.5564,0.0000,9211.5564,162.6469,0.0000,30755.0436,30755.0436,6.5668,6.5595,482.5000,0.0000,482.5000,0.4250,133.7117,0.0000,133.7117,21.2882,0.0000,348.7883,348.7883,6.5595,6.1796,20059.9000,0.0000,20059.9000,1.5304,4660.4176,0.0000,4660.4176,76.6578,0.0000,15399.4824,15399.4824,6.1796,6.0179,9495.8000,0.0000,9495.8000,0.4546,2647.4109,0.0000,2647.4109,22.7703,0.0000,6848.3891,6848.3891,6.0179,7.8388,6.9284,6.9284,2.9498,44246.3605,6.9284,7.5132,7.0843,7.2208,0.9473,7578.5394,7.0843,7.3540,7.1472,7.2191,0.4368,3057.4833,11.6211,931.3625,70091.8000,54882.3832
7909,7.2170,8.1150,16326.7000,50670.4000,-34343.7000,1.2933,3774.3246,7260.6372,11034.9618,64.7799,57931.0372,12552.3754,-45378.6618,8.1150,7.6446,28662.7000,0.0000,28662.7000,1.1584,7756.2464,0.0000,7756.2464,58.0242,0.0000,20906.4536,20906.4536,7.6446,6.9517,37515.3000,0.0000,37515.3000,2.5079,8605.5922,0.0000,8605.5922,125.6192,0.0000,28909.7078,28909.7078,6.9517,6.9438,631.9000,0.0000,631.9000,0.4250,174.0726,0.0000,174.0726,21.2882,0.0000,457.8274,457.8274,6.9438,6.5966,18337.0000,0.0000,18337.0000,1.2759,4231.5919,0.0000,4231.5919,63.9110,0.0000,14105.4081,14105.4081,6.5966,6.4422,8446.6000,0.0000,8446.6000,0.4250,2339.6591,0.0000,2339.6591,21.2882,0.0000,6106.9409,6106.9409,6.4422,7.7208,7.0815,7.0815,1.8943,28414.2585,7.0815,7.4699,7.1850,7.2757,0.5754,4603.5672,7.1850,7.3219,7.2170,7.2535,0.2028,1419.6673,10.6282,851.7859,59249.8000,34437.4930
7910,7.2709,8.2963,16612.5000,49147.9000,-32535.4000,1.5549,3836.5334,7049.2886,10885.8220,77.8850,56197.1886,12775.9666,-43421.2220,8.2963,7.8234,28662.4000,0.0000,28662.4000,1.1520,7734.8340,0.0000,7734.8340,57.7054,0.0000,20927.5660,20927.5660,7.8234,7.1696,36006.9000,0.0000,36006.9000,2.3417,8232.7056,0.0000,8232.7056,117.2944,0.0000,27774.1944,27774.1944,7.1696,7.1593,490.7000,0.0000,490.7000,0.4250,134.7216,0.0000,134.7216,21.2882,0.0000,355.9784,355.9784,7.1593,6.8402,19521.7000,0.0000,19521.7000,1.1571,4488.1120,0.0000,4488.1120,57.9614,0.0000,15033.5880,15033.5880,6.8402,6.7020,7397.4000,0.0000,7397.4000,0.4250,2041.3144,0.0000,2041.3144,21.2882,0.0000,5356.0856,5356.0856,6.7020,7.6839,7.1930,7.1930,1.4486,21729.0606,7.1930,7.4472,7.2608,7.3201,0.3751,3000.7627,7.2608,7.3043,7.2709,7.2825,0.0642,449.4659,10.5836,848.2144,59543.7000,25179.2892
7911,7.2968,8.2946,18012.5000,47807.1000,-29794.6000,1.4735,4157.8508,6860.1611,11018.0118,73.8061,54667.2611,13854.6492,-40812.6118,8.2946,7.8137,28662.2000,0.0000,28662.2000,1.1482,7734.9811,0.0000,7734.9811,57.5151,0.0000,20927.2189,20927.2189,7.8137,7.1755,48958.3000,0.0000,48958.3000,2.2394,11195.9327,0.0000,11195.9327,112.1717,0.0000,37762.3673,37762.3673,7.1755,7.1673,391.7000,0.0000,391.7000,0.4250,107.5315,0.0000,107.5315,21.2882,0.0000,284.1685,284.1685,7.1673,6.8219,21002.0000,0.0000,21002.0000,1.2265,4827.7624,0.0000,4827.7624,61.4345,0.0000,16174.2376,16174.2376,6.8219,6.6988,8446.6000,0.0000,8446.6000,0.4250,2331.5037,0.0000,2331.5037,21.2882,0.0000,6115.0963,6115.0963,6.6988,7.7685,7.2337,7.2337,1.5518,23276.3705,7.2337,7.4583,7.2936,7.3460,0.3259,2607.2897,7.2936,7.3073,7.2968,7.3004,0.0199,139.5065,10.4064,834.0091,77666.2000,26023.1667
7912,7.2762,8.1197,20663.3000,46634.6000,-25971.3000,1.3495,4771.5693,6689.4354,11461.0047,67.5982,53324.0354,15891.7307,-37432.3047,8.1197,7.6876,28662.0000,0.0000,28662.0000,1.1483,7755.4982,0.0000,7755.4982,57.5164,0.0000,20906.5018,20906.5018,7.6876,6.9076,57708.2000,0.0000,57708.2000,3.0455,13227.2381,0.0000,13227.2381,152.5490,0.0000,44480.9619,44480.9619,6.9076,6.9017,384.2000,0.0000,384.2000,0.4250,105.9096,0.0000,105.9096,21.2882,0.0000,278.2904,278.2904,6.9017,6.5679,21398.7000,0.0000,21398.7000,1.3193,4941.7610,0.0000,4941.7610,66.0821,0.0000,16456.9390,16456.9390,6.5679,6.4417,9845.5000,0.0000,9845.5000,0.4250,2728.3639,0.0000,2728.3639,21.2882,0.0000,7117.1361,7117.1361,6.4417,7.8967,7.1692,7.1692,2.3465,35197.5828,7.1692,7.5016,7.2578,7.3354,0.5360,4288.1455,7.2578,7.3365,7.2762,7.2972,0.1268,887.5907,11.5689,927.1734,92027.3000,40373.3190
7913,7.2447,7.9788,34102.6000,38117.0000,-4014.4000,1.1762,7879.5993,5464.5501,13344.1494,58.9172,43581.5501,26223.0007,-17358.5494,7.9788,7.5691,23925.9000,0.0000,23925.9000,1.1519,6487.8948,0.0000,6487.8948,57.6990,0.0000,17438.0052,17438.0052,7.5691,6.6973,68425.2000,0.0000,68425.2000,3.5990,15717.6631,0.0000,15717.6631,180.2719,0.0000,52707.5369,52707.5369,6.6973,6.6918,398.6000,0.0000,398.6000,0.4250,110.2376,0.0000,110.2376,21.2882,0.0000,288.3624,288.3624,6.6918,6.3694,19862.1000,0.0000,19862.1000,1.3515,4603.7698,0.0000,4603.7698,67.6975,0.0000,15258.3302,15258.3302,6.3694,6.2300,12993.1000,0.0000,12993.1000,0.4250,3611.7487,0.0000,3611.7487,21.2882,0.0000,9381.3513,9381.3513,6.2300,7.9552,7.0926,7.0926,2.9322,43983.1625,7.0926,7.5323,7.2099,7.3124,0.7473,5978.2285,7.2099,7.3590,7.2447,7.2845,0.2536,1775.0181,12.1929,977.1892,121590.5000,51736.4091
7914,7.1669,7.5235,34804.2000,30837.6000,3966.6000,0.2960,8053.3835,4414.8130,12468.1965,14.8266,35252.4130,26750.8165,-8501.5965,7.5235,7.1662,14457.0000,0.0000,14457.0000,0.9640,3947.6352,0.0000,3947.6352,48.2890,0.0000,10509.3648,10509.3648,7.1662,6.0861,65730.3000,0.0000,65730.3000,4.2776,15210.6773,0.0000,15210.6773,214.2646,0.0000,50519.6227,50519.6227,6.0861,6.0802,385.4000,0.0000,385.4000,0.4250,107.6058,0.0000,107.6058,21.2882,0.0000,277.7942,277.7942,6.0802,5.7679,18718.8000,0.0000,18718.8000,1.2599,4385.7237,0.0000,4385.7237,63.1082,0.0000,14333.0763,14333.0763,5.7679,5.5759,15266.3000,0.0000,15266.3000,0.5396,4283.7219,0.0000,4283.7219,27.0274,0.0000,10982.5781,10982.5781,5.5759,8.2325,6.9042,6.9042,4.3117,64675.1452,6.9042,7.6134,7.0933,7.2588,1.1512,9209.3166,7.0933,7.4086,7.1669,7.2509,0.5117,3581.7834,11.6432,933.1298,118524.4000,77466.2451
7915,7.1380,7.3239,37103.9000,29119.0000,7984.9000,0.2960,8590.1350,4166.6314,12756.7664,14.8266,33285.6314,28513.7650,-4771.8664,7.3239,7.0945,14457.0000,0.0000,14457.0000,0.5874,3959.7551,0.0000,3959.7551,29.4240,0.0000,10497.2449,10497.2449,7.0945,5.9910,73636.3000,0.0000,73636.3000,4.1430,17062.7685,0.0000,17062.7685,207.5216,0.0000,56573.5315,56573.5315,5.9910,5.9849,397.3000,0.0000,397.3000,0.4250,111.0934,0.0000,111.0934,21.2882,0.0000,286.2066,286.2066,5.9849,5.6719,18981.1000,0.0000,18981.1000,1.2025,4454.6868,0.0000,4454.6868,60.2348,0.0000,14526.4132,14526.4132,5.6719,5.4320,14566.9000,0.0000,14566.9000,0.6414,4093.6328,0.0000,4093.6328,32.1291,0.0000,10473.2672,10473.2672,5.4320,8.2545,6.8433,6.8433,4.3056,64583.4152,6.8433,7.6294,7.0529,7.2364,1.1992,9593.8642,7.0529,7.4177,7.1380,7.2353,0.5565,3895.2991,10.9430,877.0186,130023.5000,78072.5784
7916,7.0916,7.1870,44593.2000,17089.5000,27503.7000,0.4817,10332.9890,2443.3133,12776.3023,24.1259,19532.8133,34260.2110,14727.3977,7.1870,6.9774,14456.7000,0.0000,14456.7000,0.5896,3968.0246,0.0000,3968.0246,29.5335,0.0000,10488.6754,10488.6754,6.9774,5.8479,68909.7000,0.0000,68909.7000,4.6481,16002.0880,0.0000,16002.0880,232.8237,0.0000,52907.6120,52907.6120,5.8479,5.8422,386.5000,0.0000,386.5000,0.4250,108.3159,0.0000,108.3159,21.2882,0.0000,278.1841,278.1841,5.8422,5.5522,19394.9000,0.0000,19394.9000,1.2218,4563.3319,0.0000,4563.3319,61.2006,0.0000,14831.5681,14831.5681,5.5522,5.3431,13342.8000,0.0000,13342.8000,0.6132,3756.6893,0.0000,3756.6893,30.7150,0.0000,9586.1107,9586.1107,5.3431,8.1715,6.7573,6.7573,4.7190,70784.7728,6.7573,7.6305,6.9902,7.1939,1.4570,11655.6470,6.9902,7.4248,7.0916,7.2075,0.7251,5075.9961,11.9691,959.2487,143994.3000,87516.4159
7917,7.0229,6.7578,42621.4000,17768.7000,24852.7000,1.6608,9888.7819,2537.3288,12426.1107,83.1876,20306.0288,32732.6181,12426.5893,6.7578,6.5694,14456.6000,0.0000,14456.6000,0.5911,3994.3957,0.0000,3994.3957,29.6087,0.0000,10462.2043,10462.2043,6.5694,5.6188,76704.7000,0.0000,76704.7000,4.3602,17947.5961,0.0000,17947.5961,218.4023,0.0000,58757.1039,58757.1039,5.6188,5.6138,536.8000,0.0000,536.8000,0.4250,150.9789,0.0000,150.9789,21.2882,0.0000,385.8211,385.8211,5.6138,5.3470,20323.4000,0.0000,20323.4000,1.2522,4801.2489,0.0000,4801.2489,62.7219,0.0000,15522.1511,15522.1511,5.3470,5.1746,10894.7000,0.0000,10894.7000,0.5630,3077.3463,0.0000,3077.3463,28.2003,0.0000,7817.3537,7817.3537,5.1746,8.0931,6.6339,6.6339,5.4020,81029.9779,6.6339,7.6271,6.8987,7.1305,1.8385,14707.6432,6.8987,7.4308,7.0229,7.1647,0.9848,6893.6916,13.2784,1064.1817,147768.9000,102631.3127
7918,6.9817,6.7664,44744.7000,13793.8000,30950.9000,1.5030,10389.4183,1968.2906,12357.7089,75.2857,15762.0906,34355.2817,18593.1911,6.7664,6.5851,14454.5000,0.0000,14454.5000,0.5959,3993.2843,0.0000,3993.2843,29.8493,0.0000,10461.2157,10461.2157,6.5851,5.5667,70489.8000,0.0000,70489.8000,4.8944,16488.6041,0.0000,16488.6041,245.1589,0.0000,54001.1959,54001.1959,5.5667,5.5600,388.0000,0.0000,388.0000,0.4250,109.2173,0.0000,109.2173,21.2882,0.0000,278.7827,278.7827,5.5600,5.2911,21804.1000,0.0000,21804.1000,1.3184,5155.9927,0.0000,5155.9927,66.0409,0.0000,16648.1073,16648.1073,5.2911,5.1556,9495.8000,0.0000,9495.8000,0.4616,2684.5777,0.0000,2684.5777,23.1199,0.0000,6811.2223,6811.2223,5.1556,7.9927,6.5741,6.5741,5.4566,81848.9371,6.5741,7.6025,6.8484,7.0883,1.9778,15822.7930,6.8484,7.4197,6.9817,7.1340,1.0989,7692.0542,13.7975,1105.7831,147583.1000,105363.7843
7919,6.9528,6.6318,46402.3000,12156.6000,34245.7000,1.8735,10780.1213,1733.7906,12513.9119,93.8459,13890.3906,35622.1787,21731.7881,6.6318,6.4513,14452.3000,0.0000,14452.3000,0.5957,4001.0168,0.0000,4001.0168,29.8401,0.0000,10451.2832,10451.2832,6.4513,5.5195,76557.1000,0.0000,76557.1000,4.4964,17952.5351,0.0000,17952.5351,225.2223,0.0000,58604.5649,58604.5649,5.5195,5.5147,396.9000,0.0000,396.9000,0.4250,111.8054,0.0000,111.8054,21.2882,0.0000,285.0946,285.0946,5.5147,5.2273,23459.8000,0.0000,23459.8000,1.4161,5551.9926,0.0000,5551.9926,70.9328,0.0000,17907.8074,17907.8074,5.2273,5.1097,5299.1000,0.0000,5299.1000,0.4250,1499.6272,0.0000,1499.6272,21.2882,0.0000,3799.4728,3799.4728,5.1097,7.9543,6.5320,6.5320,5.4909,82363.6429,6.5320,7.5871,6.8134,7.0596,2.0367,16293.4096,6.8134,7.4110,6.9528,7.1122,1.1537,8075.7321,13.8476,1109.8021,154410.9000,106732.7846
7920,6.9114,6.5631,45132.6000,11047.0000,34085.6000,2.0743,10493.2749,1574.3919,12067.6668,103.9036,12621.3919,34639.3251,22017.9332,6.5631,6.3957,14480.8000,0.0000,14480.8000,0.5972,4013.1844,0.0000,4013.1844,29.9121,0.0000,10467.6156,10467.6156,6.3957,5.4564,67440.8000,0.0000,67440.8000,4.8969,15831.2224,0.0000,15831.2224,245.2857,0.0000,51609.5776,51609.5776,5.4564,5.4518,434.0000,0.0000,434.0000,0.4250,122.3778,0.0000,122.3778,21.2882,0.0000,311.6222,311.6222,5.4518,5.1648,25254.6000,0.0000,25254.6000,1.5251,5983.4595,0.0000,5983.4595,76.3921,0.0000,19271.1405,19271.1405,5.1648,5.1039,1629.7000,0.0000,1629.7000,0.4250,461.6547,0.0000,461.6547,21.2882,0.0000,1168.0453,1168.0453,5.1039,7.8475,6.4757,6.4757,5.7044,85565.7072,6.4757,7.5567,6.7640,7.0162,2.2475,17980.2325,6.7640,7.3959,6.9114,7.0799,1.3137,9196.2496,14.9153,1195.3679,143325.5000,112742.1893
7921,6.9130,6.5427,45825.1000,9998.7000,35826.4000,2.0666,10653.9655,1425.0302,12078.9958,103.5146,11423.7302,35171.1345,23747.4042,6.5427,6.3667,14482.4000,0.0000,14482.4000,0.5991,4014.9030,0.0000,4014.9030,30.0104,0.0000,10467.4970,10467.4970,6.3667,5.4988,73444.0000,0.0000,73444.0000,4.3188,17249.7695,0.0000,17249.7695,216.3269,0.0000,56194.2305,56194.2305,5.4988,5.4936,444.7000,0.0000,444.7000,0.4250,125.3113,0.0000,125.3113,21.2882,0.0000,319.3887,319.3887,5.4936,5.1694,26040.8000,0.0000,26040.8000,1.6440,6165.1388,0.0000,6165.1388,82.3458,0.0000,19875.6612,19875.6612,5.1694,5.1497,929.2000,0.0000,929.2000,0.4250,263.2011,0.0000,263.2011,21.2882,0.0000,665.9989,665.9989,5.1497,7.8309,6.4903,6.4903,5.3138,79706.9544,6.4903,7.5397,6.7701,7.0150,2.0798,16638.2286,6.7701,7.3825,6.9130,7.0763,1.2137,8495.7408,14.2176,1139.4580,151167.5000,104840.9238
7922,6.8816,6.5039,46802.3000,9058.3000,37744.0000,2.1720,10887.5633,1290.2915,12177.8548,108.7973,10348.5915,35914.7367,25566.1452,6.5039,6.3374,14482.1000,0.0000,14482.1000,0.5994,4017.2405,0.0000,4017.2405,30.0255,0.0000,10464.8595,10464.8595,6.3374,5.4436,67057.4000,0.0000,67057.4000,4.7060,15758.3595,0.0000,15758.3595,235.7248,0.0000,51299.0405,51299.0405,5.4436,5.4386,434.6000,0.0000,434.6000,0.4250,122.5716,0.0000,122.5716,21.2882,0.0000,312.0284,312.0284,5.4386,5.1225,26344.8000,0.0000,26344.8000,1.6936,6243.2335,0.0000,6243.2335,84.8345,0.0000,20101.5665,20101.5665,5.1225,5.1119,403.3000,0.0000,403.3000,0.4250,114.3216,0.0000,114.3216,21.2882,0.0000,288.9784,288.9784,5.1119,7.7778,6.4448,6.4448,5.5861,83791.4569,6.4448,7.5218,6.7320,6.9833,2.2567,18053.7780,6.7320,7.3730,6.8816,7.0525,1.3430,9401.2685,15.0317,1204.7006,146466.2000,111246.5034
7923,6.8745,6.4567,47877.6000,8192.1000,39685.5000,2.2899,11139.1952,1166.7618,12305.9570,114.7021,9358.8618,36738.4048,27379.5430,6.4567,6.2857,14481.9000,0.0000,14481.9000,0.5999,4020.1362,0.0000,4020.1362,30.0471,0.0000,10461.7638,10461.7638,6.2857,5.4476,73044.1000,0.0000,73044.1000,4.2994,17181.8398,0.0000,17181.8398,215.3571,0.0000,55862.2602,55862.2602,5.4476,5.4425,444.8000,0.0000,444.8000,0.4250,125.4406,0.0000,125.4406,21.2882,0.0000,319.3594,319.3594,5.4425,5.1140,26605.5000,0.0000,26605.5000,1.7154,6304.5732,0.0000,6304.5732,85.9246,0.0000,20300.9268,20300.9268,5.1140,5.1092,403.3000,0.0000,403.3000,0.4250,114.3370,0.0000,114.3370,21.2882,0.0000,288.9630,288.9630,5.1092,7.7698,6.4395,6.4395,5.4265,81397.7955,6.4395,7.5113,6.7253,6.9754,2.1862,17489.4659,6.7253,7.3645,6.8745,7.0449,1.3038,9126.3042,14.6319,1172.6578,154665.1000,108013.5656
7924,6.8417,6.4172,35389.5000,12713.8000,22675.7000,2.4081,8238.7671,1809.7294,10048.4966,120.6216,14523.5294,27150.7329,12627.2034,6.4172,6.2550,14482.6000,0.0000,14482.6000,0.6004,4022.7990,0.0000,4022.7990,30.0739,0.0000,10459.8010,10459.8010,6.2550,5.3888,67424.9000,0.0000,67424.9000,4.6883,15869.1746,0.0000,15869.1746,234.8357,0.0000,51555.7254,51555.7254,5.3888,5.3839,434.4000,0.0000,434.4000,0.4250,122.6211,0.0000,122.6211,21.2882,0.0000,311.7789,311.7789,5.3839,5.0691,26661.4000,0.0000,26661.4000,1.7322,6324.4386,0.0000,6324.4386,86.7677,0.0000,20336.9614,20336.9614,5.0691,5.0646,929.2000,0.0000,929.2000,0.4250,263.6184,0.0000,263.6184,21.2882,0.0000,665.5816,665.5816,5.0646,7.7184,6.3915,6.3915,5.7037,85555.6899,6.3915,7.4941,6.6855,6.9428,2.3698,18958.0084,6.6855,7.3551,6.8417,7.0203,1.4391,10073.8249,15.4185,1235.7011,132608.2000,114587.5232
7925,6.8844,6.6580,29165.3000,16372.2000,12793.1000,1.3770,6784.3355,2332.2191,9116.5547,68.9724,18704.4191,22380.9645,3676.5453,6.6580,6.4703,14488.8000,0.0000,14488.8000,0.6009,4009.4930,0.0000,4009.4930,30.0982,0.0000,10479.3070,10479.3070,6.4703,5.5453,73394.3000,0.0000,73394.3000,4.3304,17204.7720,0.0000,17204.7720,216.9084,0.0000,56189.5280,56189.5280,5.5453,5.5397,585.7000,0.0000,585.7000,0.4250,164.9228,0.0000,164.9228,21.2882,0.0000,420.7772,420.7772,5.5397,5.1750,25695.8000,0.0000,25695.8000,1.7380,6078.4550,0.0000,6078.4550,87.0579,0.0000,19617.3450,19617.3450,5.1750,5.1630,4961.1000,0.0000,4961.1000,0.4250,1405.1349,0.0000,1405.1349,21.2882,0.0000,3555.9651,3555.9651,5.1630,7.7756,6.4693,6.4693,4.8598,72897.5836,6.4693,7.4956,6.7430,6.9825,1.9091,15273.1707,6.7430,7.3489,6.8844,7.0459,1.1270,7888.9283,13.3444,1069.4721,131918.8000,96059.6825
7926,6.8980,6.8297,17146.9000,64433.7000,-47286.8000,0.7761,3987.6389,9180.7669,13168.4058,38.8751,73614.4669,13159.2611,-60455.2058,6.8297,6.6349,14488.4000,0.0000,14488.4000,0.5984,3998.7292,0.0000,3998.7292,29.9726,0.0000,10489.6708,10489.6708,6.6349,5.5908,44346.7000,0.0000,44346.7000,4.6928,10363.7265,0.0000,10363.7265,235.0599,0.0000,33982.9735,33982.9735,5.5908,5.5830,538.9000,0.0000,538.9000,0.4250,151.6363,0.0000,151.6363,21.2882,0.0000,387.2637,387.2637,5.5830,5.2187,23976.6000,0.0000,23976.6000,1.6696,5667.3994,0.0000,5667.3994,83.6290,0.0000,18309.2006,18309.2006,5.2187,5.1527,16706.2000,0.0000,16706.2000,0.4250,4728.4403,0.0000,4728.4403,21.2882,0.0000,11977.7597,11977.7597,5.1527,7.8244,6.4885,6.4885,4.7970,71954.6740,6.4885,7.5058,6.7598,6.9972,1.8265,14612.2035,6.7598,7.3520,6.8980,7.0559,1.0633,7443.0600,12.8802,1032.2716,52770.0000,94009.9375
7927,7.1186,8.2871,5441.7000,101879.0000,-96437.3000,2.1372,1260.2968,14572.7966,15833.0934,107.0503,116451.7966,4181.4032,-112270.3934,8.2871,8.0826,24615.6000,0.0000,24615.6000,0.5964,6643.6935,0.0000,6643.6935,29.8742,0.0000,17971.9065,17971.9065,8.0826,7.4206,35261.7000,0.0000,35261.7000,2.8258,8024.4846,0.0000,8024.4846,141.5465,0.0000,27237.2154,27237.2154,7.4206,7.4131,1103.9000,0.0000,1103.9000,0.4250,301.9076,0.0000,301.9076,21.2882,0.0000,801.9924,801.9924,7.4131,7.0557,23304.5000,0.0000,23304.5000,1.5565,5334.2580,0.0000,5334.2580,77.9626,0.0000,17970.2420,17970.2420,7.0557,6.8216,17758.0000,0.0000,17758.0000,0.7096,4884.0301,0.0000,4884.0301,35.5434,0.0000,12873.9699,12873.9699,6.8216,7.1830,7.0023,7.0023,0.6234,9351.4959,7.0023,7.3127,7.0851,7.1575,0.5354,4283.3764,7.0851,7.2286,7.1186,7.1569,0.2476,1733.2548,12.3757,991.8364,5606.4000,15368.1272
7928,7.3404,9.1061,3731.9000,113496.7000,-109764.8000,4.3638,860.7398,16299.2034,17159.9432,218.5834,129795.9034,2871.1602,-126924.7432,9.1061,8.8223,30023.3000,0.0000,30023.3000,0.9863,8003.7285,0.0000,8003.7285,49.4028,0.0000,22019.5715,22019.5715,8.8223,8.3924,12682.9000,4137.5000,8545.4000,2.1816,2848.1419,637.8624,3486.0043,109.2778,4775.3624,9834.7581,5059.3957,8.3924,8.3798,1872.1000,0.0000,1872.1000,0.4250,504.4687,0.0000,504.4687,21.2882,0.0000,1367.6313,1367.6313,8.3798,8.0959,23902.5000,0.0000,23902.5000,1.4566,5381.1112,0.0000,5381.1112,72.9607,0.0000,18521.3888,18521.3888,8.0959,7.8923,17056.8000,0.0000,17056.8000,0.7279,4616.9846,0.0000,4616.9846,36.4598,0.0000,12439.8154,12439.8154,7.8923,7.0306,7.4614,7.4614,-1.8272,-27408.3557,7.4614,7.2120,7.3949,7.3367,-0.5288,-4230.7816,7.3949,7.1614,7.3404,7.2782,-0.4951,-3466.0240,15.2118,1219.1347,-28364.7000,-35105.1612
7929,7.5299,9.7170,2876.7000,123364.9000,-120488.2000,4.9730,661.1605,17777.3061,18438.4667,249.0953,141142.2061,2215.5395,-138926.6667,9.7170,9.3365,34141.3000,0.0000,34141.3000,1.1854,9018.9438,0.0000,9018.9438,59.3788,0.0000,25122.3562,25122.3562,9.3365,9.2489,7111.9000,2985.7000,4126.2000,0.5209,1582.5971,462.4521,2045.0491,26.0942,3448.1521,5529.3029,2081.1509,9.2489,9.2252,2024.9000,0.0000,2024.9000,0.4250,538.6526,0.0000,538.6526,21.2882,0.0000,1486.2474,1486.2474,9.2252,8.9049,24427.8000,0.0000,24427.8000,1.4652,5421.4497,0.0000,5421.4497,73.3904,0.0000,19006.3503,19006.3503,8.9049,8.6896,14953.2000,0.0000,14953.2000,0.6858,3998.3430,0.0000,3998.3430,34.3517,0.0000,10954.8570,10954.8570,8.6896,6.9726,7.8311,7.8311,-3.3229,-49843.1765,7.8311,7.1653,7.6536,7.4982,-1.2885,-10307.8801,7.6536,7.1235,7.5299,7.3885,-1.0259,-7181.1936,13.8830,1112.6369,-40814.8000,-67332.2502
7930,7.6693,9.9338,2148.0000,132529.8000,-130381.8000,5.4645,492.4067,19146.7739,19639.1807,273.7174,151676.5739,1655.5933,-150020.9807,9.9338,9.5240,40310.8000,0.0000,40310.8000,1.3337,10614.5468,0.0000,10614.5468,66.8044,0.0000,29696.2532,29696.2532,9.5240,9.4900,3980.2000,2927.0000,1053.2000,0.4950,882.7899,454.1702,1336.9600,24.7945,3381.1702,3097.4101,-283.7600,9.4900,9.4657,2081.2000,0.0000,2081.2000,0.4250,551.6403,0.0000,551.6403,21.2882,0.0000,1529.5597,1529.5597,9.4657,9.1557,24001.5000,0.0000,24001.5000,1.4725,5305.4873,0.0000,5305.4873,73.7588,0.0000,18696.0127,18696.0127,9.1557,8.9769,13550.8000,0.0000,13550.8000,0.5925,3609.7432,0.0000,3609.7432,29.6795,0.0000,9941.0568,9941.0568,8.9769,7.1454,8.0612,8.0612,-3.7466,-56198.6559,8.0612,7.1971,7.8307,7.6291,-1.7676,-14140.9330,7.8307,7.1389,7.6693,7.4848,-1.4153,-9907.2744,14.6749,1176.1031,-49384.3000,-80246.8633
7931,7.7869,10.0913,1454.4000,140776.5000,-139322.1000,5.9178,332.6811,20382.3266,20715.0077,296.4228,161158.8266,1121.7189,-160037.1077,10.0913,9.6349,42364.4000,0.0000,42364.4000,1.5688,11129.3621,0.0000,11129.3621,78.5809,0.0000,31235.0379,31235.0379,9.6349,9.6392,2005.7000,5438.4000,-3432.7000,0.4950,443.9906,844.7620,1288.7526,24.7945,6283.1620,1561.7094,-4721.4526,9.6392,9.6157,2455.4000,0.0000,2455.4000,0.4250,649.3809,0.0000,649.3809,21.2882,0.0000,1806.0191,1806.0191,9.6157,9.3284,23559.7000,0.0000,23559.7000,1.4400,5194.8490,0.0000,5194.8490,72.1311,0.0000,18364.8510,18364.8510,9.3284,9.1756,10921.3000,0.0000,10921.3000,0.5346,2901.7719,0.0000,2901.7719,26.7768,0.0000,8019.5281,8019.5281,9.1756,7.3027,8.2392,8.2392,-4.0654,-60981.4806,8.2392,7.2470,7.9746,7.7431,-2.1537,-17229.9337,7.9746,7.1703,7.7869,7.5725,-1.7458,-12220.9427,15.5718,1247.9862,-63454.0000,-90432.3569
7932,7.9070,10.2851,1341.5000,147329.2000,-145987.7000,6.3277,306.1763,21378.6357,21684.8120,316.9565,168707.8357,1035.3237,-167672.5120,10.2851,9.8206,36714.4000,0.0000,36714.4000,1.6443,9617.5691,0.0000,9617.5691,82.3606,0.0000,27096.8309,27096.8309,9.8206,9.8908,5646.2000,8253.7000,-2607.5000,0.4950,1245.8188,1284.4246,2530.2435,24.7945,9538.1246,4400.3812,-5137.7435,9.8908,9.8639,2940.7000,0.0000,2940.7000,0.4250,774.8314,0.0000,774.8314,21.2882,0.0000,2165.8686,2165.8686,9.8639,9.5908,24830.8000,0.0000,24830.8000,1.4094,5452.6576,0.0000,5452.6576,70.5964,0.0000,19378.1424,19378.1424,9.5908,9.4715,9518.9000,0.0000,9518.9000,0.4295,2519.2835,0.0000,2519.2835,21.5152,0.0000,6999.6165,6999.6165,9.4715,7.3874,8.4294,8.4294,-4.6763,-70145.0726,8.4294,7.2830,8.1237,7.8562,-2.5723,-20578.6361,8.1237,7.1950,7.9070,7.6594,-2.0839,-14586.9711,16.0964,1290.0275,-74590.4000,-105310.6797
7933,8.0167,10.4745,1422.5000,154047.8000,-152625.3000,6.6349,324.0071,22399.3990,22723.4061,332.3439,176447.1990,1098.4929,-175348.7061,10.4745,10.0770,42363.1000,0.0000,42363.1000,1.4202,11066.4675,0.0000,11066.4675,71.1400,0.0000,31296.6325,31296.6325,10.0770,10.1522,3647.7000,9693.8000,-6046.1000,0.4950,801.2776,1512.4558,2313.7334,24.7945,11206.2558,2846.4224,-8359.8334,10.1522,10.1205,2802.5000,0.0000,2802.5000,0.4250,735.5707,0.0000,735.5707,21.2882,0.0000,2066.9293,2066.9293,10.1205,9.8361,26325.4000,0.0000,26325.4000,1.4783,5756.4733,0.0000,5756.4733,74.0470,0.0000,20568.9267,20568.9267,9.8361,9.7334,8467.1000,0.0000,8467.1000,0.4250,2232.7631,0.0000,2232.7631,21.2882,0.0000,6234.3369,6234.3369,9.7334,7.4689,8.6011,8.6011,-5.1512,-77267.2821,8.6011,7.3189,8.2592,7.9600,-2.9167,-23333.6461,8.2592,7.2200,8.0167,7.7396,-2.3639,-16547.5393,16.3177,1307.7648,-78713.3000,-117148.4675
7934,8.1113,10.5470,1219.3000,161421.8000,-160202.5000,6.9409,277.2405,23513.3306,23790.5711,347.6687,184935.1306,942.0595,-183993.0711,10.5470,10.1122,40313.2000,0.0000,40313.2000,1.6335,10519.7836,0.0000,10519.7836,81.8212,0.0000,29793.4164,29793.4164,10.1122,10.2283,3224.4000,7942.9000,-4718.5000,0.4950,707.8608,1239.7253,1947.5861,24.7945,9182.6253,2516.5392,-6666.0861,10.2283,10.1996,1851.5000,0.0000,1851.5000,0.4250,485.4179,0.0000,485.4179,21.2882,0.0000,1366.0821,1366.0821,10.1996,9.9138,26797.8000,0.0000,26797.8000,1.5595,5852.1617,0.0000,5852.1617,78.1153,0.0000,20945.6383,20945.6383,9.9138,9.8272,7415.3000,0.0000,7415.3000,0.4250,1953.1563,0.0000,1953.1563,21.2882,0.0000,5462.1437,5462.1437,9.8272,7.6227,8.7249,8.7249,-5.2914,-79371.1268,8.7249,7.3862,8.3679,8.0555,-3.2133,-25706.6550,8.3679,7.2680,8.1113,7.8180,-2.6401,-18480.4400,17.2183,1379.9427,-88543.2000,-123558.2218
7935,8.2057,10.6978,1495.7000,166562.2000,-165066.5000,7.2894,339.4979,24305.3601,24644.8580,365.1233,190867.5601,1156.2021,-189711.3580,10.6978,10.2941,38249.3000,0.0000,38249.3000,1.5525,9959.2102,0.0000,9959.2102,77.7663,0.0000,28290.0898,28290.0898,10.2941,10.3843,4740.0000,8277.6000,-3537.6000,0.4950,1037.3207,1294.4198,2331.7405,24.7945,9572.0198,3702.6793,-5869.3405,10.3843,10.3658,1789.4000,0.0000,1789.4000,0.4250,468.0616,0.0000,468.0616,21.2882,0.0000,1321.3384,1321.3384,10.3658,10.0820,28185.1000,0.0000,28185.1000,1.5851,6138.3892,0.0000,6138.3892,79.3957,0.0000,22046.7108,22046.7108,10.0820,10.0079,8467.1000,0.0000,8467.1000,0.4250,2224.6603,0.0000,2224.6603,21.2882,0.0000,6242.4397,6242.4397,10.0079,7.7102,8.8591,8.8591,-5.6558,-84837.4551,8.8591,7.4359,8.4796,8.1475,-3.5031,-28024.7169,8.4796,7.3057,8.2057,7.8926,-2.8894,-20225.9290,17.6579,1415.1750,-91913.2000,-133088.1010
7936,8.2838,10.8064,2733.8000,170116.5000,-167382.7000,7.5147,619.6357,24860.8154,25480.4511,376.4095,194977.3154,2114.1643,-192863.1511,10.8064,10.4301,32602.1000,0.0000,32602.1000,1.4693,8475.3716,0.0000,8475.3716,73.5971,0.0000,24126.7284,24126.7284,10.4301,10.5081,9542.3000,11005.9000,-1463.6000,0.4950,2083.3929,1723.5502,3806.9430,24.7945,12729.4502,7458.9071,-5270.5430,10.5081,10.4906,2314.3000,0.0000,2314.3000,0.4250,604.2637,0.0000,604.2637,21.2882,0.0000,1710.0363,1710.0363,10.4906,10.1973,29416.1000,0.0000,29416.1000,1.6618,6393.4551,0.0000,6393.4551,83.2392,0.0000,23022.6449,23022.6449,10.1973,10.1142,9869.5000,0.0000,9869.5000,0.4250,2588.7235,0.0000,2588.7235,21.2882,0.0000,7280.7765,7280.7765,10.1142,7.8096,8.9619,8.9619,-5.7784,-86676.0287,8.9619,7.4893,8.5692,8.2256,-3.6923,-29538.0129,8.5692,7.3460,8.2838,7.9576,-3.0669,-21467.9931,17.9861,1441.4802,-94644.3000,-137682.0347
