Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7937,8.3520,10.9256,4054.4000,173562.5000,-169508.1000,7.6235,917.8096,25397.3953,26315.2049,381.8600,198959.8953,3136.5904,-195823.3049,10.9256,10.6035,21289.3000,0.0000,21289.3000,1.2501,5524.8570,0.0000,5524.8570,62.6165,0.0000,15764.4430,15764.4430,10.6035,10.6738,17194.2000,13096.2000,4098.0000,0.4950,3742.9116,2054.7407,5797.6523,24.7945,15150.9407,13451.2884,-1699.6523,10.6738,10.6509,1468.2000,0.0000,1468.2000,0.4250,382.4190,0.0000,382.4190,21.2882,0.0000,1085.7810,1085.7810,10.6509,10.3435,29918.6000,0.0000,29918.6000,1.7302,6485.7237,0.0000,6485.7237,86.6670,0.0000,23432.8763,23432.8763,10.3435,10.2463,13024.9000,0.0000,13024.9000,0.4250,3409.0261,0.0000,3409.0261,21.2882,0.0000,9615.8739,9615.8739,10.2463,7.8693,9.0578,9.0578,-5.9390,-89084.3946,9.0578,7.5265,8.6495,8.2921,-3.8259,-30607.5188,8.6495,7.3749,8.3520,8.0122,-3.1845,-22291.5810,17.9232,1436.4347,-99709.1000,-141983.4944
7938,8.4173,11.0823,8279.2000,98887.1000,-90607.9000,7.7233,1871.9551,14488.1869,16360.1420,386.8585,113375.2869,6407.2449,-106968.0420,11.0823,10.8676,17521.3000,0.0000,17521.3000,0.8147,4536.6702,0.0000,4536.6702,40.8072,0.0000,12984.6298,12984.6298,10.8676,10.8906,26788.8000,83.6000,26705.2000,0.4950,5805.3134,13.1549,5818.4682,24.7945,96.7549,20983.4866,20886.7318,10.8906,10.8758,1211.7000,0.0000,1211.7000,0.4250,314.6125,0.0000,314.6125,21.2882,0.0000,897.0875,897.0875,10.8758,10.5566,30636.0000,0.0000,30636.0000,1.7544,6617.0889,0.0000,6617.0889,87.8772,0.0000,24018.9111,24018.9111,10.5566,10.4256,15303.8000,0.0000,15303.8000,0.5033,3992.9869,0.0000,3992.9869,25.2127,0.0000,11310.8131,11310.8131,10.4256,7.8947,9.1602,9.1602,-6.2000,-92999.7546,9.1602,7.5462,8.7298,8.3532,-3.9538,-31630.7224,8.7298,7.3905,8.4173,8.0602,-3.2807,-22964.8384,17.5735,1408.4121,770.1000,-147595.3154
7939,8.1273,9.9865,10137.2000,97890.5000,-87753.3000,4.1299,2304.2839,14263.4231,16567.7070,206.8658,112153.9231,7832.9161,-104321.0070,9.9865,9.7619,17542.2000,0.0000,17542.2000,0.6687,4615.5732,0.0000,4615.5732,33.4969,0.0000,12926.6268,12926.6268,9.7619,9.4005,30901.6000,0.0000,30901.6000,1.5644,6825.3441,0.0000,6825.3441,78.3592,0.0000,24076.2559,24076.2559,9.4005,9.3851,925.5000,0.0000,925.5000,0.4250,245.6392,0.0000,245.6392,21.2882,0.0000,679.8608,679.8608,9.3851,8.9701,32931.4000,0.0000,32931.4000,1.7888,7289.2223,0.0000,7289.2223,89.5992,0.0000,25642.1777,25642.1777,8.9701,8.7750,14602.6000,0.0000,14602.6000,0.5893,3900.7714,0.0000,3900.7714,29.5170,0.0000,10701.8286,10701.8286,8.7750,8.3621,8.5685,8.5685,-0.7913,-11869.9086,8.5685,7.6742,8.3300,8.1214,-1.7142,-13713.2435,8.3300,7.4612,8.1273,7.8956,-1.6652,-11656.2986,13.7491,1101.9031,9150.0000,-37239.4507
7940,8.0314,9.7804,17568.1000,55970.0000,-38401.9000,3.9932,4000.4546,8140.5898,12141.0444,200.0198,64110.5898,13567.6454,-50542.9444,9.7804,9.5639,17517.5000,0.0000,17517.5000,0.6821,4623.1586,0.0000,4623.1586,34.1653,0.0000,12894.3414,12894.3414,9.5639,9.1606,38646.0000,0.0000,38646.0000,1.8493,8565.4977,0.0000,8565.4977,92.6319,0.0000,30080.5023,30080.5023,9.1606,9.1492,1014.5000,0.0000,1014.5000,0.4250,270.2287,0.0000,270.2287,21.2882,0.0000,744.2713,744.2713,9.1492,8.7197,35347.5000,0.0000,35347.5000,1.9789,7854.9459,0.0000,7854.9459,99.1241,0.0000,27492.5541,27492.5541,8.7197,8.5404,13375.5000,0.0000,13375.5000,0.5780,3586.4703,0.0000,3586.4703,28.9501,0.0000,9789.0297,9789.0297,8.5404,8.2477,8.3941,8.3941,-0.5819,-8729.2450,8.3941,7.6764,8.2027,8.0352,-1.4266,-11412.9778,8.2027,7.4688,8.0314,7.8357,-1.4589,-10212.2221,14.2597,1142.8308,67499.1000,-30354.4449
7941,7.8125,8.8396,20821.1000,52498.7000,-31677.6000,1.7465,4760.3900,7604.6241,12365.0141,87.4838,60103.3241,16060.7100,-44042.6141,8.8396,8.5788,14845.0000,0.0000,14845.0000,0.6835,3973.3150,0.0000,3973.3150,34.2388,0.0000,10871.6850,10871.6850,8.5788,7.9703,42075.5000,0.0000,42075.5000,2.3217,9489.9207,0.0000,9489.9207,116.2963,0.0000,32585.5793,32585.5793,7.9703,7.9553,595.2000,0.0000,595.2000,0.4250,161.4188,0.0000,161.4188,21.2882,0.0000,433.7812,433.7812,7.9553,7.3996,37817.7000,0.0000,37817.7000,2.1340,8575.7566,0.0000,8575.7566,106.8900,0.0000,29241.9434,29241.9434,7.3996,7.2021,10921.3000,0.0000,10921.3000,0.5318,2987.8485,0.0000,2987.8485,26.6360,0.0000,7933.4515,7933.4515,7.2021,8.6875,7.9448,7.9448,2.4359,36537.8848,7.9448,7.7792,7.9007,7.8620,-0.2716,-2172.4577,7.9007,7.5229,7.8125,7.7118,-0.6195,-4336.3214,11.7638,942.7997,74577.1000,30029.1057
7942,7.7059,8.6044,28092.5000,38790.3000,-10697.8000,1.4389,6435.5512,5607.8640,12043.4152,72.0765,44398.1640,21656.9488,-22741.2152,8.6044,8.3829,14488.2000,0.0000,14488.2000,0.5889,3891.5887,0.0000,3891.5887,29.4991,0.0000,10596.6113,10596.6113,8.3829,7.7187,83463.2000,0.0000,83463.2000,2.5775,18891.0328,0.0000,18891.0328,129.1054,0.0000,64572.1672,64572.1672,7.7187,7.7099,445.0000,0.0000,445.0000,0.4250,121.1491,0.0000,121.1491,21.2882,0.0000,323.8509,323.8509,7.7099,7.1140,41612.7000,0.0000,41612.7000,2.3379,9476.2117,0.0000,9476.2117,117.1071,0.0000,32136.4883,32136.4883,7.1140,6.9524,9518.9000,0.0000,9518.9000,0.4448,2615.6575,0.0000,2615.6575,22.2791,0.0000,6903.2425,6903.2425,6.9524,8.5641,7.7582,7.7582,2.6331,39497.1377,7.7582,7.7726,7.7621,7.7654,0.0235,187.9514,7.7621,7.5214,7.7059,7.6417,-0.3933,-2752.8194,11.7196,939.2532,138830.2000,36932.2697
7943,7.4916,7.8681,32686.7000,32561.2000,125.5000,0.4857,7517.8246,4688.9117,12206.7363,24.3264,37250.1117,25168.8754,-12081.2363,7.8681,7.6934,14487.8000,0.0000,14487.8000,0.5772,3935.2384,0.0000,3935.2384,28.9114,0.0000,10552.5616,10552.5616,7.6934,6.6285,105083.2000,0.0000,105083.2000,5.1328,24083.4664,0.0000,24083.4664,257.1039,0.0000,80999.7336,80999.7336,6.6285,6.6231,436.3000,0.0000,436.3000,0.4250,120.7929,0.0000,120.7929,21.2882,0.0000,315.5071,315.5071,6.6231,6.0941,45399.4000,0.0000,45399.4000,2.5853,10535.6516,0.0000,10535.6516,129.4979,0.0000,34863.7484,34863.7484,6.0941,5.9806,5311.7000,0.0000,5311.7000,0.4250,1482.8698,0.0000,1482.8698,21.2882,0.0000,3828.8302,3828.8302,5.9806,8.6496,7.3151,7.3151,5.3750,80624.2869,7.3151,7.8596,7.4603,7.5873,1.0965,8772.1122,7.4603,7.5946,7.4916,7.5274,0.2705,1893.2191,14.4465,1157.7986,170843.9000,91289.6182
7944,7.3076,7.4802,36624.6000,28094.2000,8530.4000,0.2960,8452.3985,4032.2122,12484.6107,14.8266,32126.4122,28172.2015,-3954.2107,7.4802,7.3299,14516.6000,0.0000,14516.6000,0.5849,3966.5387,0.0000,3966.5387,29.2997,0.0000,10550.0613,10550.0613,7.3299,6.1760,106413.8000,0.0000,106413.8000,6.5527,24551.2231,0.0000,24551.2231,328.2259,0.0000,81862.5769,81862.5769,6.1760,6.1715,443.8000,0.0000,443.8000,0.4250,123.7377,0.0000,123.7377,21.2882,0.0000,320.0623,320.0623,6.1715,5.6750,49008.4000,0.0000,49008.4000,2.8839,11463.9342,0.0000,11463.9342,144.4529,0.0000,37544.4658,37544.4658,5.6750,5.6205,1633.2000,0.0000,1633.2000,0.4250,458.9443,0.0000,458.9443,21.2882,0.0000,1174.2557,1174.2557,5.6205,8.3814,7.0009,7.0009,6.4470,96705.7169,7.0009,7.8255,7.2208,7.4132,1.9255,15403.9735,7.2208,7.5929,7.3076,7.4069,0.8689,6082.4733,16.7513,1342.5158,180546.2000,118192.1637
7945,7.1775,7.2312,40414.2000,24972.8000,15441.4000,0.5126,9349.6279,3575.8688,12925.4967,25.6763,28548.6688,31064.5721,2515.9033,7.2312,7.0886,14518.1000,0.0000,14518.1000,0.5903,3982.1651,0.0000,3982.1651,29.5690,0.0000,10535.9349,10535.9349,7.0886,5.9823,120128.4000,0.0000,120128.4000,6.6849,27838.7737,0.0000,27838.7737,334.8455,0.0000,92289.6263,92289.6263,5.9823,5.9780,436.7000,0.0000,436.7000,0.4250,122.1271,0.0000,122.1271,21.2882,0.0000,314.5729,314.5729,5.9780,5.4704,51529.0000,0.0000,51529.0000,3.1424,12094.8620,0.0000,12094.8620,157.4034,0.0000,39434.1380,39434.1380,5.4704,5.4546,930.9000,0.0000,930.9000,0.4250,262.4340,0.0000,262.4340,21.2882,0.0000,668.4660,668.4660,5.4546,8.1636,6.8091,6.8091,6.6729,100093.0095,6.8091,7.7573,7.0619,7.2832,2.3357,18685.6631,7.0619,7.5574,7.1775,7.3097,1.2204,8542.5004,17.6703,1416.1696,202984.5000,127321.1730
7946,7.0322,7.0021,43877.9000,22163.8000,21714.1000,0.9306,10178.5399,3165.4588,13343.9987,46.6139,25329.2588,33699.3601,8370.1013,7.0021,6.8758,14513.5000,0.0000,14513.5000,0.5931,3994.9909,0.0000,3994.9909,29.7098,0.0000,10518.5091,10518.5091,6.8758,5.7688,118229.5000,0.0000,118229.5000,7.5837,27506.7418,0.0000,27506.7418,379.8682,0.0000,90722.7582,90722.7582,5.7688,5.7650,444.0000,0.0000,444.0000,0.4250,124.5846,0.0000,124.5846,21.2882,0.0000,319.4154,319.4154,5.7650,5.2920,53497.7000,0.0000,53497.7000,3.3174,12604.4774,0.0000,12604.4774,166.1686,0.0000,40893.2226,40893.2226,5.2920,5.2840,403.7000,0.0000,403.7000,0.4250,114.1292,0.0000,114.1292,21.2882,0.0000,289.5708,289.5708,5.2840,7.9220,6.6030,6.6030,7.3223,109834.5452,6.6030,7.6693,6.8873,7.1361,2.9599,23678.8195,6.8873,7.5080,7.0322,7.1977,1.7227,12059.0569,19.9123,1595.8487,208802.5000,145572.4217
7947,6.9275,6.8304,47735.0000,19527.0000,28208.0000,1.3129,11094.9832,2783.7286,13878.7118,65.7643,22310.7286,36640.0168,14329.2882,6.8304,6.7083,14513.2000,0.0000,14513.2000,0.5955,4005.5296,0.0000,4005.5296,29.8285,0.0000,10507.6704,10507.6704,6.7083,5.6547,131553.5000,0.0000,131553.5000,7.4965,30701.8910,0.0000,30701.8910,375.4995,0.0000,100851.6090,100851.6090,5.6547,5.6510,436.5000,0.0000,436.5000,0.4250,122.6996,0.0000,122.6996,21.2882,0.0000,313.8004,313.8004,5.6510,5.1760,55402.7000,0.0000,55402.7000,3.4596,13079.8038,0.0000,13079.8038,173.2888,0.0000,42322.8962,42322.8962,5.1760,5.1726,403.7000,0.0000,403.7000,0.4250,114.3384,0.0000,114.3384,21.2882,0.0000,289.3616,289.3616,5.1726,7.7625,6.4675,6.4675,7.4269,111402.7676,6.4675,7.5901,6.7669,7.0288,3.2193,25754.1604,6.7669,7.4554,6.9275,7.1111,1.9744,13820.6964,20.5717,1648.6979,230517.6000,150977.6244
7948,6.7939,6.6431,43185.2000,32508.5000,10676.7000,1.7096,10062.6428,4623.5210,14686.1639,85.6337,37132.0210,33122.5572,-4009.4639,6.6431,6.5324,14512.9000,0.0000,14512.9000,0.5974,4017.0926,0.0000,4017.0926,29.9249,0.0000,10495.8074,10495.8074,6.5324,5.4700,130028.9000,0.0000,130028.9000,8.3701,30445.5385,0.0000,30445.5385,419.2599,0.0000,99583.3615,99583.3615,5.4700,5.4667,444.2000,0.0000,444.2000,0.4250,125.2271,0.0000,125.2271,21.2882,0.0000,318.9729,318.9729,5.4667,5.0209,57218.1000,0.0000,57218.1000,3.5913,13552.8234,0.0000,13552.8234,179.8902,0.0000,43665.2766,43665.2766,5.0209,5.0179,930.9000,0.0000,930.9000,0.4250,264.3021,0.0000,264.3021,21.2882,0.0000,666.5979,666.5979,5.0179,7.5657,6.2918,6.2918,8.0543,120814.5591,6.2918,7.4935,6.6122,6.8927,3.7990,30391.6683,6.6122,7.3910,6.7939,7.0016,2.4617,17231.7338,22.6778,1817.4844,213811.7000,168437.9611
7949,6.7739,6.8191,44223.5000,39706.2000,4517.3000,0.6490,10308.4630,5645.2383,15953.7013,32.5104,45351.4383,33915.0370,-11436.4013,6.8191,6.7006,14512.7000,0.0000,14512.7000,0.5995,4006.0909,0.0000,4006.0909,30.0311,0.0000,10506.6091,10506.6091,6.7006,5.5756,143015.7000,0.0000,143015.7000,8.3032,33381.7165,0.0000,33381.7165,415.9086,0.0000,109633.9835,109633.9835,5.5756,5.5720,576.5000,0.0000,576.5000,0.4250,162.2550,0.0000,162.2550,21.2882,0.0000,414.2450,414.2450,5.5720,5.0789,57779.3000,0.0000,57779.3000,3.7235,13660.0891,0.0000,13660.0891,186.5080,0.0000,44119.2109,44119.2109,5.0789,5.0714,4972.8000,0.0000,4972.8000,0.4250,1410.5882,0.0000,1410.5882,21.2882,0.0000,3562.2118,3562.2118,5.0714,7.5098,6.2906,6.2906,7.2021,108031.9354,6.2906,7.4448,6.5984,6.8677,3.4089,27270.8239,6.5984,7.3504,6.7739,6.9744,2.2211,15547.8979,21.1879,1698.0829,225374.3000,150850.6571
7950,6.7114,6.8364,26958.1000,91582.8000,-64624.7000,0.2960,6291.2806,13006.6927,19297.9733,14.8266,104589.4927,20666.8194,-83922.6733,6.8364,6.7216,14512.8000,0.0000,14512.8000,0.5975,4005.0478,0.0000,4005.0478,29.9303,0.0000,10507.7522,10507.7522,6.7216,5.5241,90789.5000,0.0000,90789.5000,9.1009,21183.1471,0.0000,21183.1471,455.8623,0.0000,69606.3529,69606.3529,5.5241,5.5196,542.6000,0.0000,542.6000,0.4250,152.8376,0.0000,152.8376,21.2882,0.0000,389.7624,389.7624,5.5196,5.0378,57292.1000,0.0000,57292.1000,3.7516,13557.5685,0.0000,13557.5685,187.9194,0.0000,43734.5315,43734.5315,5.0378,4.9990,16747.1000,0.0000,16747.1000,0.4250,4753.5807,0.0000,4753.5807,21.2882,0.0000,11993.5193,11993.5193,4.9990,7.4284,6.2137,6.2137,7.4146,111218.5492,6.2137,7.3943,6.5285,6.8040,3.6034,28827.2309,6.5285,7.3125,6.7114,6.9205,2.3926,16748.4785,21.8941,1754.6761,115259.4000,156794.2585
7951,6.9802,7.9258,20608.6000,129314.5000,-108705.9000,2.9178,4785.3118,18451.9003,23237.2121,146.1524,147766.4003,15823.2882,-131943.1121,7.9258,7.8067,24668.6000,0.0000,24668.6000,0.5973,6694.6944,0.0000,6694.6944,29.9207,0.0000,17973.9056,17973.9056,7.8067,7.0178,72000.8000,0.0000,72000.8000,5.7749,16467.4649,0.0000,16467.4649,289.2656,0.0000,55533.3351,55533.3351,7.0178,7.0134,1104.9000,0.0000,1104.9000,0.4250,304.0614,0.0000,304.0614,21.2882,0.0000,800.8386,800.8386,7.0134,6.5167,57193.4000,0.0000,57193.4000,3.7241,13182.3997,0.0000,13182.3997,186.5410,0.0000,44011.0003,44011.0003,6.5167,6.3804,17801.5000,0.0000,17801.5000,0.7139,4937.0362,0.0000,4937.0362,35.7595,0.0000,12864.4638,12864.4638,6.3804,7.1699,6.7751,6.7751,2.3365,35046.9738,6.7751,7.2692,6.9069,7.0222,1.4622,11697.4263,6.9069,7.2210,6.9802,7.0639,0.9295,6506.2977,21.2296,1701.4258,64063.3000,53250.6978
7952,7.2168,8.6052,15361.5000,143288.6000,-127927.1000,4.9152,3551.2062,20531.9723,24083.1785,246.2046,163820.5723,11810.2938,-152010.2785,8.6052,8.4154,30090.9000,0.0000,30090.9000,0.9949,8082.4402,0.0000,8082.4402,49.8363,0.0000,22008.4598,22008.4598,8.4154,7.8294,30296.2000,6103.1000,24193.1000,4.4795,6853.2199,937.6291,7790.8490,224.3788,7040.7291,23442.9801,16402.2510,7.8294,7.8209,1876.0000,0.0000,1876.0000,0.4250,509.8684,0.0000,509.8684,21.2882,0.0000,1366.1316,1366.1316,7.8209,7.3561,53209.1000,0.0000,53209.1000,3.6040,12093.8615,0.0000,12093.8615,180.5247,0.0000,41115.2385,41115.2385,7.3561,7.2201,17098.6000,0.0000,17098.6000,0.7372,4680.9691,0.0000,4680.9691,36.9251,0.0000,12417.6309,12417.6309,7.2201,7.2007,7.2104,7.2104,-0.0613,-919.9895,7.2104,7.2510,7.2212,7.2307,0.1287,1029.5902,7.2212,7.2023,7.2168,7.2118,-0.0599,-419.4358,22.7338,1821.9785,-1459.4000,-309.8351
7953,7.4830,9.3628,12077.4000,153687.2000,-141609.8000,5.7919,2778.2056,22127.9419,24906.1475,290.1143,175815.1419,9299.1944,-166515.9475,9.3628,9.0896,34214.9000,0.0000,34214.9000,1.1988,9086.1809,0.0000,9086.1809,60.0460,0.0000,25128.7191,25128.7191,9.0896,8.8859,18826.7000,6597.6000,12229.1000,1.4869,4207.7860,1019.5626,5227.3486,74.4771,7617.1626,14618.9140,7001.7514,8.8859,8.8689,2035.8000,0.0000,2035.8000,0.4250,544.5088,0.0000,544.5088,21.2882,0.0000,1491.2912,1491.2912,8.8689,8.3581,48303.8000,0.0000,48303.8000,3.2984,10784.7956,0.0000,10784.7956,165.2149,0.0000,37519.0044,37519.0044,8.3581,8.2037,14989.7000,0.0000,14989.7000,0.6969,4041.3313,0.0000,4041.3313,34.9090,0.0000,10948.3687,10948.3687,8.2037,7.1903,7.6970,7.6970,-2.7330,-40995.0086,7.6970,7.2357,7.5740,7.4663,-1.2442,-9953.4074,7.5740,7.1839,7.4830,7.3789,-1.0520,-7363.8039,19.3467,1550.5187,-29836.5000,-58312.2199
7954,7.6764,9.8070,9828.3000,163052.3000,-153224.0000,6.4208,2252.7399,23559.4733,25812.2133,321.6164,186611.7733,7575.5601,-179036.2133,9.8070,9.4848,40391.6000,0.0000,40391.6000,1.3449,10655.8205,0.0000,10655.8205,67.3636,0.0000,29735.7795,29735.7795,9.4848,9.3949,15201.5000,9421.1000,5780.4000,0.7416,3373.9408,1461.2821,4835.2229,37.1456,10882.3821,11827.5592,945.1771,9.3949,9.3758,2081.8000,0.0000,2081.8000,0.4250,552.5820,0.0000,552.5820,21.2882,0.0000,1529.2180,1529.2180,9.3758,8.8948,43615.7000,0.0000,43615.7000,2.9323,9655.6381,0.0000,9655.6381,146.8787,0.0000,33960.0619,33960.0619,8.8948,8.7543,13583.9000,0.0000,13583.9000,0.5998,3632.7587,0.0000,3632.7587,30.0453,0.0000,9951.1413,9951.1413,8.7543,7.2934,8.0239,8.0239,-3.8075,-57112.5438,8.0239,7.2656,7.8217,7.6447,-1.9762,-15809.5206,7.8217,7.1991,7.6764,7.5104,-1.6225,-11357.2953,18.6965,1498.4107,-47770.6000,-84279.3597
7955,7.8371,10.1012,8727.4000,171930.5000,-163203.1000,6.9549,1994.4667,24916.0753,26910.5420,348.3682,196846.5753,6732.9333,-190113.6420,10.1012,9.7247,42458.0000,0.0000,42458.0000,1.5754,11152.3187,0.0000,11152.3187,78.9112,0.0000,31305.6813,31305.6813,9.7247,9.7126,13667.5000,20181.3000,-6513.8000,0.4950,3020.7498,3137.5842,6158.3340,24.7945,23318.8842,10646.7502,-12672.1340,9.7126,9.6933,2465.0000,0.0000,2465.0000,0.4250,651.2094,0.0000,651.2094,21.2882,0.0000,1813.7906,1813.7906,9.6933,9.2633,39806.1000,0.0000,39806.1000,2.6214,8765.8493,0.0000,8765.8493,131.3079,0.0000,31040.2507,31040.2507,9.2633,9.1372,10947.8000,0.0000,10947.8000,0.5384,2911.6462,0.0000,2911.6462,26.9666,0.0000,8036.1538,8036.1538,9.1372,7.4200,8.2786,8.2786,-4.5279,-67918.0131,8.2786,7.3146,8.0216,7.7966,-2.5418,-20334.0671,8.0216,7.2308,7.8371,7.6262,-2.0849,-14594.3452,18.9151,1515.9278,-74040.0000,-102846.4254
7956,8.0149,10.3853,7485.6000,180284.8000,-172799.2000,7.4145,1705.0749,26213.5072,27918.5821,371.3896,206498.3072,5780.5251,-200717.7821,10.3853,9.9945,36788.9000,0.0000,36788.9000,1.6476,9622.9110,0.0000,9622.9110,82.5285,0.0000,27165.9890,27165.9890,9.9945,10.1524,13797.6000,26272.4000,-12474.8000,0.4950,3035.2087,4095.6384,7130.8471,24.7945,30368.0384,10762.3913,-19605.6471,10.1524,10.1297,2942.0000,0.0000,2942.0000,0.4250,772.1836,0.0000,772.1836,21.2882,0.0000,2169.8164,2169.8164,10.1297,9.7421,36579.6000,0.0000,36579.6000,2.3777,7997.5016,0.0000,7997.5016,119.0986,0.0000,28582.0984,28582.0984,9.7421,9.6417,9542.0000,0.0000,9542.0000,0.4311,2519.7259,0.0000,2519.7259,21.5921,0.0000,7022.2741,7022.2741,9.6417,7.4986,8.5701,8.5701,-5.7316,-85973.4265,8.5701,7.3525,8.2454,7.9613,-3.2566,-26053.1099,8.2454,7.2574,8.0149,7.7514,-2.6425,-18497.8102,19.1862,1537.6599,-99421.5000,-130524.3466
7957,8.1905,10.6627,5947.1000,187674.0000,-181726.9000,7.8582,1350.2641,27378.2229,28728.4870,393.6192,215052.2229,4596.8359,-210455.3870,10.6627,10.3278,42457.5000,0.0000,42457.5000,1.4207,11060.6035,0.0000,11060.6035,71.1628,0.0000,31396.8965,31396.8965,10.3278,10.5691,7882.4000,28205.4000,-20323.0000,0.6526,1724.0153,4412.2239,6136.2391,32.6895,32617.6239,6158.3847,-26459.2391,10.5691,10.5423,2810.7000,0.0000,2810.7000,0.4250,733.2188,0.0000,733.2188,21.2882,0.0000,2077.4812,2077.4812,10.5423,10.1898,34504.9000,0.0000,34504.9000,2.1666,7493.1601,0.0000,7493.1601,108.5231,0.0000,27011.7399,27011.7399,10.1898,10.1031,8487.5000,0.0000,8487.5000,0.4250,2226.4783,0.0000,2226.4783,21.2882,0.0000,6261.0217,6261.0217,10.1031,7.5992,8.8511,8.8511,-6.7791,-101687.1653,8.8511,7.4000,8.4642,8.1256,-3.9288,-31430.6893,8.4642,7.2913,8.1905,7.8778,-3.1754,-22227.5303,19.4222,1556.5707,-113789.3000,-155345.3849
7958,8.3456,10.7695,4984.4000,191856.8000,-186872.4000,8.2724,1128.4712,28070.9293,29199.4005,414.3656,219927.7293,3855.9288,-216071.8005,10.7695,10.4078,40400.9000,0.0000,40400.9000,1.6319,10508.4403,0.0000,10508.4403,81.7427,0.0000,29892.4597,29892.4597,10.4078,10.7125,7221.0000,22390.2000,-15169.2000,1.0643,1577.1824,3505.5226,5082.7050,53.3099,25895.7226,5643.8176,-20251.9050,10.7125,10.6885,1860.2000,0.0000,1860.2000,0.4250,484.2486,0.0000,484.2486,21.2882,0.0000,1375.9514,1375.9514,10.6885,10.3773,33735.5000,0.0000,33735.5000,2.0275,7308.6841,0.0000,7308.6841,101.5590,0.0000,26426.8159,26426.8159,10.3773,10.3052,7433.1000,0.0000,7433.1000,0.4250,1944.5109,0.0000,1944.5109,21.2882,0.0000,5488.5891,5488.5891,10.3052,7.8112,9.0582,9.0582,-7.2206,-108308.4231,9.0582,7.5027,8.6434,8.2804,-4.5034,-36027.0089,8.6434,7.3670,8.3456,8.0052,-3.6953,-25867.0386,20.7692,1664.5287,-118611.9000,-170202.4706
7959,8.4487,10.9662,4870.6000,190349.0000,-185478.4000,8.5141,1100.6258,27905.2814,29005.9072,426.4723,218254.2814,3769.9742,-214484.3072,10.9662,10.6177,38330.5000,0.0000,38330.5000,1.5501,9941.3948,0.0000,9941.3948,77.6433,0.0000,28389.1052,28389.1052,10.6177,10.8536,7709.1000,14291.2000,-6582.1000,0.7946,1677.7447,2242.5786,3920.3233,39.8008,16533.7786,6031.3553,-10502.4233,10.8536,10.8376,1795.0000,0.0000,1795.0000,0.4250,466.3147,0.0000,466.3147,21.2882,0.0000,1328.6853,1328.6853,10.8376,10.5295,34364.6000,0.0000,34364.6000,1.9768,7427.0187,0.0000,7427.0187,99.0171,0.0000,26937.5813,26937.5813,10.5295,10.4655,8487.5000,0.0000,8487.5000,0.4250,2215.3920,0.0000,2215.3920,21.2882,0.0000,6272.1080,6272.1080,10.4655,7.9267,9.1961,9.1961,-7.2651,-108976.8995,9.1961,7.5698,8.7624,8.3830,-4.6539,-37231.5966,8.7624,7.4179,8.4487,8.0902,-3.8476,-26933.4315,20.5284,1645.2240,-109082.9000,-173141.9276
7960,8.4896,11.0657,6227.5000,186174.9000,-179947.4000,8.4556,1406.1962,27314.7879,28720.9841,423.5391,213489.6879,4821.3038,-208668.3841,11.0657,10.7246,32671.0000,0.0000,32671.0000,1.4658,8461.3132,0.0000,8461.3132,73.4216,0.0000,24209.6868,24209.6868,10.7246,10.8507,11744.8000,13549.9000,-1805.1000,0.4950,2551.3796,2128.7514,4680.1309,24.7945,15678.6514,9193.4204,-6485.2309,10.8507,10.8347,2311.4000,0.0000,2311.4000,0.4250,600.4932,0.0000,600.4932,21.2882,0.0000,1710.9068,1710.9068,10.8347,10.5112,37259.3000,0.0000,37259.3000,2.0079,8052.9999,0.0000,8052.9999,100.5772,0.0000,29206.3001,29206.3001,10.5112,10.4359,9893.4000,0.0000,9893.4000,0.4250,2583.0492,0.0000,2583.0492,21.2882,0.0000,7310.3508,7310.3508,10.4359,8.0280,9.2320,9.2320,-6.6836,-100253.4355,9.2320,7.6249,8.8034,8.4284,-4.4607,-35685.2261,8.8034,7.4586,8.4896,8.1310,-3.7325,-26127.7720,19.9114,1595.7814,-99617.4000,-162066.4336
7961,8.5104,11.0744,8138.1000,186503.0000,-178364.9000,8.2053,1836.9185,27373.8736,29210.7921,411.0048,213876.8736,6301.1815,-207575.6921,11.0744,10.7769,21332.0000,0.0000,21332.0000,1.2473,5523.9808,0.0000,5523.9808,62.4771,0.0000,15808.0192,15808.0192,10.7769,10.8566,19388.1000,14469.2000,4918.9000,0.4950,4208.0167,2274.4952,6482.5119,24.7945,16743.6952,15180.0833,-1563.6119,10.8566,10.8356,1471.7000,0.0000,1471.7000,0.4250,382.3095,0.0000,382.3095,21.2882,0.0000,1089.3905,1089.3905,10.8356,10.4767,38719.9000,0.0000,38719.9000,2.1772,8368.5756,0.0000,8368.5756,109.0551,0.0000,30351.3244,30351.3244,10.4767,10.3869,13056.7000,0.0000,13056.7000,0.4250,3410.6755,0.0000,3410.6755,21.2882,0.0000,9646.0245,9646.0245,10.3869,8.0960,9.2415,9.2415,-6.2152,-93228.5870,9.2415,7.6655,8.8212,8.4535,-4.2754,-34203.4411,8.8212,7.4893,8.5104,8.1553,-3.6134,-25293.7653,19.4622,1559.7792,-98865.7000,-152725.7934
7962,8.5424,11.1617,13146.0000,112497.6000,-99351.6000,8.1341,2965.5599,16521.9354,19487.4953,407.4387,129019.5354,10180.4401,-118839.0953,11.1617,10.9622,17558.6000,0.0000,17558.6000,0.8143,4541.0932,0.0000,4541.0932,40.7875,0.0000,13017.5068,13017.5068,10.9622,10.9818,28830.2000,147.2000,28683.0000,0.4950,6237.6788,23.1873,6260.8661,24.7945,170.3873,22592.5212,22422.1339,10.9818,10.9680,1217.2000,0.0000,1217.2000,0.4250,315.6214,0.0000,315.6214,21.2882,0.0000,901.5786,901.5786,10.9680,10.5849,39195.6000,0.0000,39195.6000,2.2625,8453.2799,0.0000,8453.2799,113.3285,0.0000,30742.3201,30742.3201,10.5849,10.4631,15341.2000,0.0000,15341.2000,0.5034,4001.0897,0.0000,4001.0897,25.2171,0.0000,11340.1103,11340.1103,10.4631,8.1109,9.2870,9.2870,-6.2139,-93208.2423,9.2870,7.6817,8.8589,8.4844,-4.2409,-33927.0665,8.8589,7.5024,8.5424,8.1807,-3.5836,-25085.3528,18.9515,1518.8507,2644.0000,-152220.6616
7963,8.2327,10.0928,14983.5000,109896.6000,-94913.1000,4.5316,3399.3041,16044.7288,19444.0329,226.9901,125941.3288,11584.1959,-114357.1329,10.0928,9.8900,17578.5000,0.0000,17578.5000,0.6693,4617.8690,0.0000,4617.8690,33.5238,0.0000,12960.6310,12960.6310,9.8900,9.5406,32148.0000,0.0000,32148.0000,1.6772,7084.8082,0.0000,7084.8082,84.0102,0.0000,25063.1918,25063.1918,9.5406,9.5265,932.2000,0.0000,932.2000,0.4250,246.9016,0.0000,246.9016,21.2882,0.0000,685.2984,685.2984,9.5265,9.0481,40788.5000,0.0000,40788.5000,2.2845,9007.0963,0.0000,9007.0963,114.4319,0.0000,31781.4037,31781.4037,9.0481,8.8719,14638.3000,0.0000,14638.3000,0.5904,3905.7300,0.0000,3905.7300,29.5750,0.0000,10732.5700,10732.5700,8.8719,8.4812,8.6766,8.6766,-0.8315,-12472.8594,8.6766,7.7836,8.4384,8.2301,-1.9004,-15203.2689,8.4384,7.5568,8.2327,7.9976,-1.8763,-13134.0783,15.2671,1223.5663,11172.4000,-40810.2066
7964,8.1238,9.8812,25382.8000,68830.9000,-43448.1000,4.3216,5770.1348,10028.5355,15798.6703,216.4683,78859.4355,19612.6652,-59246.7703,9.8812,9.6822,17555.2000,0.0000,17555.2000,0.6822,4626.1945,0.0000,4626.1945,34.1735,0.0000,12929.0055,12929.0055,9.6822,9.2973,39331.2000,0.0000,39331.2000,1.9191,8699.3262,0.0000,8699.3262,96.1278,0.0000,30631.8738,30631.8738,9.2973,9.2868,1017.8000,0.0000,1017.8000,0.4250,270.5535,0.0000,270.5535,21.2882,0.0000,747.2465,747.2465,9.2868,8.7988,43002.3000,0.0000,43002.3000,2.4443,9534.0054,0.0000,9534.0054,122.4351,0.0000,33468.2946,33468.2946,8.7988,8.6341,13408.1000,0.0000,13408.1000,0.5786,3590.9247,0.0000,3590.9247,28.9807,0.0000,9817.1753,9817.1753,8.6341,8.3471,8.4906,8.4906,-0.6223,-9334.2990,8.4906,7.7683,8.2980,8.1295,-1.5663,-12530.1570,8.2980,7.5513,8.1238,7.9246,-1.6192,-11334.7265,15.5562,1246.7367,70866.5000,-33199.1825
7965,7.8929,8.9953,29677.2000,64835.0000,-35157.8000,1.9771,6775.1252,9405.5945,16180.7197,99.0311,74240.5945,22902.0748,-51338.5197,8.9953,8.7557,14875.5000,0.0000,14875.5000,0.6838,3972.1693,0.0000,3972.1693,34.2528,0.0000,10903.3307,10903.3307,8.7557,8.1882,42636.8000,0.0000,42636.8000,2.3575,9586.1286,0.0000,9586.1286,118.0846,0.0000,33050.6714,33050.6714,8.1882,8.1744,587.3000,0.0000,587.3000,0.4250,158.7490,0.0000,158.7490,21.2882,0.0000,428.5510,428.5510,8.1744,7.5547,45360.0000,0.0000,45360.0000,2.5891,10247.5996,0.0000,10247.5996,129.6871,0.0000,35112.4004,35112.4004,7.5547,7.3733,10947.8000,0.0000,10947.8000,0.5323,2987.9777,0.0000,2987.9777,26.6631,0.0000,7959.8223,7959.8223,7.3733,8.6996,8.0364,8.0364,2.3753,35629.6550,8.0364,7.8458,7.9856,7.9411,-0.3414,-2730.8403,7.9856,7.5881,7.8929,7.7868,-0.7119,-4983.6107,12.8471,1029.6165,79249.6000,27915.2040
7966,7.7765,8.7449,37101.6000,50339.4000,-13237.8000,1.5977,8488.3001,7286.9843,15775.2844,80.0311,57626.3843,28613.2999,-29013.0844,8.7449,8.5395,14519.2000,0.0000,14519.2000,0.5885,3891.6590,0.0000,3891.6590,29.4780,0.0000,10627.5410,10627.5410,8.5395,7.9167,89736.9000,0.0000,89736.9000,2.6027,20253.9727,0.0000,20253.9727,130.3678,0.0000,69482.9273,69482.9273,7.9167,7.9086,446.4000,0.0000,446.4000,0.4250,121.1632,0.0000,121.1632,21.2882,0.0000,325.2368,325.2368,7.9086,7.2471,49130.3000,0.0000,49130.3000,2.7919,11149.9919,0.0000,11149.9919,139.8465,0.0000,37980.3081,37980.3081,7.2471,7.0972,9542.0000,0.0000,9542.0000,0.4446,2616.6316,0.0000,2616.6316,22.2689,0.0000,6925.3684,6925.3684,7.0972,8.5818,7.8395,7.8395,2.6232,39348.3910,7.8395,7.8296,7.8369,7.8345,-0.0176,-140.4217,7.8369,7.5782,7.7765,7.7075,-0.4570,-3199.1147,12.6756,1015.8731,150137.0000,36008.8546
7967,7.5391,7.9768,42091.4000,43440.2000,-1348.8000,0.6012,9672.3338,6260.9361,15933.2699,30.1141,49701.1361,32419.0662,-17282.0699,7.9768,7.8172,14519.0000,0.0000,14519.0000,0.5770,3937.1790,0.0000,3937.1790,28.9005,0.0000,10581.8210,10581.8210,7.8172,6.7732,113582.1000,0.0000,113582.1000,5.5014,25972.6432,0.0000,25972.6432,275.5665,0.0000,87609.4568,87609.4568,6.7732,6.7683,442.1000,0.0000,442.1000,0.4250,122.1243,0.0000,122.1243,21.2882,0.0000,319.9757,319.9757,6.7683,6.1988,52839.8000,0.0000,52839.8000,3.0401,12231.1740,0.0000,12231.1740,152.2809,0.0000,40608.6260,40608.6260,6.1988,6.0950,5324.3000,0.0000,5324.3000,0.4250,1483.9610,0.0000,1483.9610,21.2882,0.0000,3840.3390,3840.3390,6.0950,8.6292,7.3621,7.3621,5.6010,84014.8420,7.3621,7.9046,7.5068,7.6334,1.1990,9592.0710,7.5068,7.6455,7.5391,7.5761,0.3066,2146.1699,15.8546,1270.6525,185358.5000,95753.0829
7968,7.3352,7.5623,46047.0000,38440.1000,7606.9000,0.2960,10621.4898,5519.8439,16141.3337,14.8266,43959.9439,35425.5102,-8534.4337,7.5623,7.4237,14547.7000,0.0000,14547.7000,0.5850,3970.0376,0.0000,3970.0376,29.3044,0.0000,10577.6624,10577.6624,7.4237,6.2759,114544.3000,0.0000,114544.3000,7.0650,26381.6230,0.0000,26381.6230,353.8850,0.0000,88162.6770,88162.6770,6.2759,6.2717,438.9000,0.0000,438.9000,0.4250,122.1808,0.0000,122.1808,21.2882,0.0000,316.7192,316.7192,6.2717,5.7400,55834.1000,0.0000,55834.1000,3.3465,13037.4985,0.0000,13037.4985,167.6245,0.0000,42796.6015,42796.6015,5.7400,5.6897,1636.7000,0.0000,1636.7000,0.4250,459.4588,0.0000,459.4588,21.2882,0.0000,1177.2412,1177.2412,5.6897,8.3561,7.0229,7.0229,6.7699,101548.7628,7.0229,7.8552,7.2449,7.4391,2.1131,16904.8883,7.2449,7.6321,7.3352,7.4385,0.9832,6882.4876,18.2137,1459.7207,194608.6000,125336.1387
7969,7.1946,7.3023,49927.1000,34640.5000,15286.6000,0.4568,11546.7158,4961.7031,16508.4189,22.8824,39602.2031,38380.3842,-1221.8189,7.3023,7.1692,14549.4000,0.0000,14549.4000,0.5907,3986.3853,0.0000,3986.3853,29.5873,0.0000,10563.0147,10563.0147,7.1692,6.0599,125363.6000,0.0000,125363.6000,7.1819,29008.8550,0.0000,29008.8550,359.7418,0.0000,96354.7450,96354.7450,6.0599,6.0559,443.0000,0.0000,443.0000,0.4250,123.7387,0.0000,123.7387,21.2882,0.0000,319.2613,319.2613,6.0559,5.5173,56771.6000,0.0000,56771.6000,3.5726,13307.0265,0.0000,13307.0265,178.9522,0.0000,43464.5735,43464.5735,5.5173,5.5025,932.7000,0.0000,932.7000,0.4250,262.7475,0.0000,262.7475,21.2882,0.0000,669.9525,669.9525,5.5025,8.1389,6.8207,6.8207,6.9745,104616.7795,6.8207,7.7759,7.0754,7.2983,2.5271,20216.6849,7.0754,7.5862,7.1946,7.3308,1.3512,9458.6518,18.9781,1520.9763,213346.9000,134292.1161
7970,7.0494,7.0636,53406.0000,31368.0000,22038.0000,0.9209,12384.8172,4481.3815,16866.1987,46.1289,35849.3815,41021.1828,5171.8013,7.0636,6.9428,14548.5000,0.0000,14548.5000,0.5936,4000.8255,0.0000,4000.8255,29.7343,0.0000,10547.6745,10547.6745,6.9428,5.8403,118384.4000,0.0000,118384.4000,7.9012,27508.6474,0.0000,27508.6474,395.7698,0.0000,90875.7526,90875.7526,5.8403,5.8366,438.7000,0.0000,438.7000,0.4250,122.9596,0.0000,122.9596,21.2882,0.0000,315.7404,315.7404,5.8366,5.3392,56626.0000,0.0000,56626.0000,3.6490,13324.5836,0.0000,13324.5836,182.7768,0.0000,43301.4164,43301.4164,5.3392,5.3316,404.2000,0.0000,404.2000,0.4250,114.1855,0.0000,114.1855,21.2882,0.0000,290.0145,290.0145,5.3316,7.9094,6.6205,6.6205,7.5002,112503.0968,6.6205,7.6819,6.9035,7.1512,3.0881,24705.0630,6.9035,7.5288,7.0494,7.2161,1.8192,12734.7117,20.8720,1672.7670,212439.8000,149942.8715
7971,6.9582,6.8991,56365.3000,28441.5000,27923.8000,1.3320,13093.4023,4056.7466,17150.1489,66.7193,32498.2466,43271.8977,10773.6511,6.8991,6.7786,14544.0000,0.0000,14544.0000,0.5962,4009.7635,0.0000,4009.7635,29.8658,0.0000,10534.2365,10534.2365,6.7786,5.7396,127402.1000,0.0000,127402.1000,7.4960,29694.2636,0.0000,29694.2636,375.4744,0.0000,97707.8364,97707.8364,5.7396,5.7360,443.6000,0.0000,443.6000,0.4250,124.5294,0.0000,124.5294,21.2882,0.0000,319.0706,319.0706,5.7360,5.2407,56534.3000,0.0000,56534.3000,3.6564,13326.8053,0.0000,13326.8053,183.1466,0.0000,43207.4947,43207.4947,5.2407,5.2374,404.2000,0.0000,404.2000,0.4250,114.3630,0.0000,114.3630,21.2882,0.0000,289.8370,289.8370,5.2374,7.7769,6.5072,6.5072,7.3973,110958.9262,6.5072,7.6075,6.8006,7.0574,3.2053,25642.1460,6.8006,7.4759,6.9582,7.1383,1.9671,13769.5577,20.8959,1674.6783,227252.0000,150370.6299
7972,6.8447,6.7296,49534.2000,43336.2000,6198.0000,1.6912,11531.0569,6168.9512,17700.0081,84.7124,49505.1512,38003.1431,-11502.0081,6.7296,6.6169,14543.7000,0.0000,14543.7000,0.5979,4020.2228,0.0000,4020.2228,29.9494,0.0000,10523.4772,10523.4772,6.6169,5.5719,121153.2000,0.0000,121153.2000,8.0943,28322.7467,0.0000,28322.7467,405.4418,0.0000,92830.4533,92830.4533,5.5719,5.5685,438.5000,0.0000,438.5000,0.4250,123.4223,0.0000,123.4223,21.2882,0.0000,315.0777,315.0777,5.5685,5.1063,56393.2000,0.0000,56393.2000,3.6582,13333.2280,0.0000,13333.2280,183.2367,0.0000,43059.9720,43059.9720,5.1063,5.1032,932.7000,0.0000,932.7000,0.4250,264.4557,0.0000,264.4557,21.2882,0.0000,668.2443,668.2443,5.1032,7.6158,6.3595,6.3595,7.8235,117352.4719,6.3595,7.5243,6.6701,6.9419,3.6269,29014.8229,6.6701,7.4182,6.8447,7.0442,2.3293,16305.2968,22.3373,1790.2003,199659.3000,162672.5916
7973,6.8607,6.9995,47736.5000,49774.5000,-2038.0000,0.3763,11109.2349,7087.4351,18196.6700,18.8511,56861.9351,36627.2651,-20234.6700,6.9995,6.8723,14543.5000,0.0000,14543.5000,0.5998,4003.4136,0.0000,4003.4136,30.0453,0.0000,10540.0864,10540.0864,6.8723,5.7505,128605.6000,0.0000,128605.6000,7.7230,29922.7377,0.0000,29922.7377,386.8428,0.0000,98682.8623,98682.8623,5.7505,5.7467,585.9000,0.0000,585.9000,0.4250,164.4483,0.0000,164.4483,21.2882,0.0000,421.4517,421.4517,5.7467,5.2266,54282.8000,0.0000,54282.8000,3.6619,12793.6237,0.0000,12793.6237,183.4249,0.0000,41489.1763,41489.1763,5.2266,5.2185,4984.6000,0.0000,4984.6000,0.4250,1410.6414,0.0000,1410.6414,21.2882,0.0000,3573.9586,3573.9586,5.2185,7.6055,6.4120,6.4120,6.5939,98908.6149,6.4120,7.4935,6.7004,6.9527,2.9874,23899.0989,6.7004,7.3874,6.8607,7.0439,1.8977,13283.8260,19.8166,1588.1775,200964.4000,136091.5398
7974,6.8353,7.0759,26554.4000,104066.6000,-77512.2000,0.2960,6182.6772,14811.5635,20994.2407,14.8266,118878.1635,20371.7228,-98506.4407,7.0759,6.9505,14543.3000,0.0000,14543.3000,0.5968,3998.6370,0.0000,3998.6370,29.8917,0.0000,10544.6630,10544.6630,6.9505,5.7769,78570.7000,0.0000,78570.7000,8.1550,18254.6231,0.0000,18254.6231,408.4836,0.0000,60316.0769,60316.0769,5.7769,5.7718,532.4000,0.0000,532.4000,0.4250,149.3703,0.0000,149.3703,21.2882,0.0000,383.0297,383.0297,5.7718,5.2785,50919.0000,0.0000,50919.0000,3.5117,11995.4612,0.0000,11995.4612,175.8997,0.0000,38923.5388,38923.5388,5.2785,5.2360,16788.0000,0.0000,16788.0000,0.4250,4747.1078,0.0000,4747.1078,21.2882,0.0000,12040.8922,12040.8922,5.2360,7.5480,6.3920,6.3920,6.4826,97238.5102,6.3920,7.4570,6.6760,6.9245,2.9861,23888.8859,6.6760,7.3587,6.8353,7.0174,1.9141,13398.3917,20.1142,1612.0271,83841.2000,134525.7877
7975,7.1332,8.2968,19097.7000,141194.9000,-122097.2000,3.5020,4421.8161,20201.8094,24623.6255,175.4162,161396.7094,14675.8839,-146720.8255,8.2968,8.1714,24718.8000,0.0000,24718.8000,0.5959,6670.5630,0.0000,6670.5630,29.8482,0.0000,18048.2370,18048.2370,8.1714,7.4544,62991.7000,0.0000,62991.7000,4.9742,14311.9931,0.0000,14311.9931,249.1593,0.0000,48679.7069,48679.7069,7.4544,7.4498,1115.0000,0.0000,1115.0000,0.4250,304.7854,0.0000,304.7854,21.2882,0.0000,810.2146,810.2146,7.4498,6.9860,49209.1000,0.0000,49209.1000,3.2923,11256.5049,0.0000,11256.5049,164.9123,0.0000,37952.5951,37952.5951,6.9860,6.8423,17845.0000,0.0000,17845.0000,0.7122,4913.2440,0.0000,4913.2440,35.6748,0.0000,12931.7560,12931.7560,6.8423,7.2034,7.0229,7.0229,1.0193,15289.6162,7.0229,7.3034,7.0977,7.1631,0.7920,6335.7183,7.0977,7.2500,7.1332,7.1738,0.4301,3010.7500,20.2525,1623.1180,33782.4000,24636.0845
7976,7.3830,8.9817,15254.1000,152341.9000,-137087.8000,5.5254,3515.4804,21894.5431,25410.0235,276.7660,174236.4431,11738.6196,-162497.8235,8.9817,8.7844,30155.7000,0.0000,30155.7000,0.9902,8054.0406,0.0000,8054.0406,49.6012,0.0000,22101.6594,22101.6594,8.7844,8.2525,30687.6000,6141.9000,24545.7000,3.8903,6896.0342,946.5587,7842.5930,194.8666,7088.4587,23791.5658,16703.1070,8.2525,8.2436,1881.7000,0.0000,1881.7000,0.4250,508.1331,0.0000,508.1331,21.2882,0.0000,1373.5669,1373.5669,8.2436,7.8286,46991.0000,0.0000,46991.0000,3.0734,10603.5331,0.0000,10603.5331,153.9467,0.0000,36387.4669,36387.4669,7.8286,7.6870,17140.3000,0.0000,17140.3000,0.7324,4658.5315,0.0000,4658.5315,36.6866,0.0000,12481.7685,12481.7685,7.6870,7.2656,7.4763,7.4763,-1.2898,-19347.0657,7.4763,7.2933,7.4275,7.3848,-0.5602,-4481.3310,7.4275,7.2366,7.3830,7.3321,-0.5841,-4089.0050,21.9552,1759.5730,-16373.4000,-27917.4017
7977,7.6196,9.6273,10673.4000,162618.0000,-151944.6000,6.2123,2449.0219,23472.2396,25921.2615,311.1740,186090.2396,8224.3781,-177865.8615,9.6273,9.3534,34287.4000,0.0000,34287.4000,1.1933,9069.6200,0.0000,9069.6200,59.7722,0.0000,25217.7800,25217.7800,9.3534,9.1463,14029.4000,5865.3000,8164.1000,1.4975,3121.0041,908.6152,4029.6193,75.0091,6773.9152,10908.3959,4134.4807,9.1463,9.1292,2033.8000,0.0000,2033.8000,0.4250,541.8519,0.0000,541.8519,21.2882,0.0000,1491.9481,1491.9481,9.1292,8.6779,40780.3000,0.0000,40780.3000,2.8883,9065.2560,0.0000,9065.2560,144.6743,0.0000,31715.0440,31715.0440,8.6779,8.5230,15026.3000,0.0000,15026.3000,0.6925,4031.6496,0.0000,4031.6496,34.6892,0.0000,10994.6504,10994.6504,8.5230,7.2843,7.9037,7.9037,-3.3435,-50152.2485,7.9037,7.2881,7.7395,7.5959,-1.6617,-13293.4900,7.7395,7.2255,7.6196,7.4825,-1.3874,-9711.7518,19.3634,1551.8572,-51652.7000,-73157.4903
7978,7.8202,10.1422,8227.5000,163868.7000,-155641.2000,6.8946,1880.8103,23740.3494,25621.1597,345.3501,187609.0494,6346.6897,-181262.3597,10.1422,9.8122,40478.2000,0.0000,40478.2000,1.3415,10625.8714,0.0000,10625.8714,67.1950,0.0000,29852.3286,29852.3286,9.8122,9.7580,9659.8000,8802.5000,857.3000,0.4950,2131.7229,1369.7123,3501.4351,24.7945,10172.2123,7528.0771,-2644.1351,9.7580,9.7384,2086.4000,0.0000,2086.4000,0.4250,550.8191,0.0000,550.8191,21.2882,0.0000,1535.5809,1535.5809,9.7384,9.3234,34585.4000,0.0000,34585.4000,2.4629,7610.4795,0.0000,7610.4795,123.3671,0.0000,26974.9205,26974.9205,9.3234,9.1794,13616.9000,0.0000,13616.9000,0.5978,3618.2614,0.0000,3618.2614,29.9457,0.0000,9998.6386,9998.6386,9.1794,7.3333,8.2563,8.2563,-4.7159,-70739.1641,8.2563,7.2980,8.0008,7.7772,-2.4481,-19584.8222,8.0008,7.2269,7.8202,7.6139,-1.9768,-13837.5334,18.3253,1468.6575,-64017.0000,-104161.5197
7979,7.9614,10.3386,6890.8000,183244.1000,-176353.3000,7.0702,1571.1387,26617.1664,28188.3051,354.1481,209861.2664,5319.6613,-204541.6051,10.3386,9.9468,42548.9000,0.0000,42548.9000,1.5697,11137.1969,0.0000,11137.1969,78.6250,0.0000,31411.7031,31411.7031,9.9468,9.9814,6784.9000,24638.6000,-17853.7000,0.4950,1493.7860,3839.0810,5332.8670,24.7945,28477.6810,5291.1140,-23186.5670,9.9814,9.9613,2468.5000,0.0000,2468.5000,0.4250,649.5419,0.0000,649.5419,21.2882,0.0000,1818.9581,1818.9581,9.9613,9.6073,29367.3000,0.0000,29367.3000,2.0640,6438.4836,0.0000,6438.4836,103.3875,0.0000,22928.8164,22928.8164,9.6073,9.4760,10974.4000,0.0000,10974.4000,0.5356,2903.7859,0.0000,2903.7859,26.8280,0.0000,8070.6141,8070.6141,9.4760,7.4762,8.4761,8.4761,-5.0845,-76268.2349,8.4761,7.3487,8.1754,7.9124,-2.8665,-22931.6150,8.1754,7.2583,7.9614,7.7169,-2.3319,-16323.1703,18.2393,1461.7715,-108847.9000,-115523.0201
7980,8.2010,10.6735,5351.8000,193110.8000,-187759.0000,8.0175,1214.8689,28176.9578,29391.8267,401.5944,221287.7578,4136.9311,-217150.8267,10.6735,10.2933,36867.5000,0.0000,36867.5000,1.6444,9602.8405,0.0000,9602.8405,82.3702,0.0000,27264.6595,27264.6595,10.2933,10.5735,5594.7000,31527.1000,-25932.4000,0.9339,1224.3824,4930.0502,6154.4326,46.7779,36457.1502,4370.3176,-32086.8326,10.5735,10.5515,2954.2000,0.0000,2954.2000,0.4250,770.6035,0.0000,770.6035,21.2882,0.0000,2183.5965,2183.5965,10.5515,10.2737,24732.9000,0.0000,24732.9000,1.7451,5370.2522,0.0000,5370.2522,87.4101,0.0000,19362.6478,19362.6478,10.2737,10.1758,9565.0000,0.0000,9565.0000,0.4295,2506.0339,0.0000,2506.0339,21.5147,0.0000,7058.9661,7058.9661,10.1758,7.5666,8.8712,8.8712,-7.1993,-107989.1038,8.8712,7.3948,8.4775,8.1330,-4.0736,-32588.4758,8.4775,7.2926,8.2010,7.8850,-3.2693,-22885.1808,19.7931,1586.2931,-139571.8000,-163462.7605
7981,8.4165,10.9584,3683.5000,202376.1000,-198692.6000,8.5475,832.8641,29650.1505,30483.0147,428.1451,232026.2505,2850.6359,-229175.6147,10.9584,10.6390,42548.2000,0.0000,42548.2000,1.4168,11036.5501,0.0000,11036.5501,70.9674,0.0000,31511.6499,31511.6499,10.6390,11.0145,1598.7000,35208.1000,-33609.4000,1.3579,347.8013,5526.1492,5873.9505,68.0168,40734.2492,1250.8987,-39483.3505,11.0145,10.9889,2817.9000,0.0000,2817.9000,0.4250,730.3378,0.0000,730.3378,21.2882,0.0000,2087.5622,2087.5622,10.9889,10.7619,21164.4000,0.0000,21164.4000,1.4531,4562.9733,0.0000,4562.9733,72.7841,0.0000,16601.4267,16601.4267,10.7619,10.6791,8508.0000,0.0000,8508.0000,0.4250,2213.2110,0.0000,2213.2110,21.2882,0.0000,6294.7890,6294.7890,10.6791,7.7280,9.2036,9.2036,-8.4076,-126114.1370,9.2036,7.4713,8.7416,8.3374,-4.9352,-39481.9987,8.7416,7.3481,8.4165,8.0449,-3.9702,-27791.1479,20.4379,1637.9760,-157263.5000,-193387.2836
7982,8.6049,11.1207,2351.8000,209814.0000,-207462.2000,9.0563,529.9295,30851.4338,31381.3633,453.6305,240665.4338,1821.8705,-238843.5633,11.1207,10.7746,40486.9000,0.0000,40486.9000,1.6273,10477.1586,0.0000,10477.1586,81.5113,0.0000,30009.7414,30009.7414,10.7746,11.2079,788.6000,32140.9000,-31352.3000,1.7618,171.1654,5052.2805,5223.4459,88.2487,37193.1805,617.4346,-36575.7459,11.2079,11.1850,1860.0000,0.0000,1860.0000,0.4250,480.7207,0.0000,480.7207,21.2882,0.0000,1379.2793,1379.2793,11.1850,11.0027,18448.2000,0.0000,18448.2000,1.2331,3964.8437,0.0000,3964.8437,61.7652,0.0000,14483.3563,14483.3563,11.0027,10.9335,7451.0000,0.0000,7451.0000,0.4250,1931.4669,0.0000,1931.4669,21.2882,0.0000,5519.5331,5519.5331,10.9335,7.9735,9.4535,9.4535,-8.9922,-134883.4271,9.4535,7.5976,8.9586,8.5255,-5.6381,-45104.7020,8.9586,7.4427,8.6049,8.2006,-4.6052,-32236.5244,21.7928,1746.5571,-170568.4000,-212224.6536
7983,8.7556,11.3688,1788.7000,212178.5000,-210389.8000,9.4662,401.9406,31290.4560,31692.3966,474.1610,243468.9560,1386.7594,-242082.1966,11.3688,11.0402,38411.9000,0.0000,38411.9000,1.5443,9904.5649,0.0000,9904.5649,77.3526,0.0000,28507.3351,28507.3351,11.0402,11.4404,560.3000,24009.5000,-23449.2000,1.6442,121.0660,3785.3892,3906.4552,82.3582,27794.8892,439.2340,-27355.6552,11.4404,11.4253,1796.6000,0.0000,1796.6000,0.4250,462.7780,0.0000,462.7780,21.2882,0.0000,1333.8220,1333.8220,11.4253,11.2667,17362.7000,0.0000,17362.7000,1.0708,3717.2292,0.0000,3717.2292,53.6385,0.0000,13645.4708,13645.4708,11.2667,11.2063,8508.0000,0.0000,8508.0000,0.4250,2197.0396,0.0000,2197.0396,21.2882,0.0000,6310.9604,6310.9604,11.2063,8.1163,9.6613,9.6613,-9.4174,-141260.6333,9.6613,7.6854,9.1344,8.6733,-6.0219,-48174.8689,9.1344,7.5110,8.7556,8.3227,-4.9475,-34632.3876,21.8633,1752.2081,-167759.8000,-224067.8897
7984,8.8393,11.5669,2223.5000,199204.6000,-196981.1000,9.6081,498.8848,29425.1633,29924.0481,481.2672,228629.7633,1724.6152,-226905.1481,11.5669,11.2455,32741.2000,0.0000,32741.2000,1.4591,8418.3052,0.0000,8418.3052,73.0866,0.0000,24322.8948,24322.8948,11.2455,11.5537,990.9000,14938.0000,-13947.1000,1.2308,213.3672,2360.7331,2574.1003,61.6515,17298.7331,777.5328,-16521.2003,11.5537,11.5387,2325.2000,0.0000,2325.2000,0.4250,597.9610,0.0000,597.9610,21.2882,0.0000,1727.2390,1727.2390,11.5387,11.3849,18261.3000,0.0000,18261.3000,1.0033,3902.5549,0.0000,3902.5549,50.2537,0.0000,14358.7451,14358.7451,11.3849,11.3138,9917.4000,0.0000,9917.4000,0.4250,2556.6237,0.0000,2556.6237,21.2882,0.0000,7360.7763,7360.7763,11.3138,8.2211,9.7674,9.7674,-9.1512,-137268.2558,9.7674,7.7480,9.2289,8.7577,-5.9755,-47803.8772,9.2289,7.5591,8.8393,8.3940,-4.9411,-34587.3778,21.2269,1701.2051,-147683.1000,-219659.5109
7985,8.8277,11.6371,2406.1000,204597.4000,-202191.3000,9.0000,539.9678,30214.9380,30754.9058,450.8114,234812.3380,1866.1322,-232946.2058,11.6371,11.3358,21379.1000,0.0000,21379.1000,1.2396,5491.3787,0.0000,5491.3787,62.0939,0.0000,15887.7213,15887.7213,11.3358,11.5404,2596.3000,15007.3000,-12411.0000,0.7326,558.2045,2374.1915,2932.3960,36.6941,17381.4915,2038.0955,-15343.3960,11.5404,11.5190,1471.2000,0.0000,1471.2000,0.4250,378.4141,0.0000,378.4141,21.2882,0.0000,1092.7859,1092.7859,11.5190,11.3413,17051.8000,0.0000,17051.8000,1.0529,3645.2170,0.0000,3645.2170,52.7418,0.0000,13406.5830,13406.5830,11.3413,11.2502,13088.4000,0.0000,13088.4000,0.4250,3376.2068,0.0000,3376.2068,21.2882,0.0000,9712.1932,9712.1932,11.2502,8.2346,9.7424,9.7424,-8.1183,-121774.7172,9.7424,7.7558,9.2126,8.7491,-5.3481,-42785.0756,9.2126,7.5630,8.8277,8.3878,-4.4410,-31086.9735,19.3128,1547.8024,-161611.8000,-195646.7664
7986,8.8980,11.8448,4427.9000,122271.8000,-117843.9000,9.2375,992.4249,18081.9346,19074.3595,462.7048,140353.7346,3435.4751,-136918.2595,11.8448,11.6436,17595.7000,0.0000,17595.7000,0.8085,4506.1485,0.0000,4506.1485,40.4989,0.0000,13089.5515,13089.5515,11.6436,11.8378,6780.1000,192.0000,6588.1000,0.6521,1450.2429,30.4864,1480.7293,32.6627,222.4864,5329.8571,5107.3707,11.8378,11.8239,1219.9000,0.0000,1219.9000,0.4250,312.4401,0.0000,312.4401,21.2882,0.0000,907.4599,907.4599,11.8239,11.6541,15968.0000,0.0000,15968.0000,0.9836,3397.0622,0.0000,3397.0622,49.2668,0.0000,12570.9378,12570.9378,11.6541,11.5311,15378.6000,0.0000,15378.6000,0.4974,3949.1408,0.0000,3949.1408,24.9148,0.0000,11429.4592,11429.4592,11.5311,8.2080,9.8695,9.8695,-8.7580,-131370.2939,9.8695,7.7518,9.3048,8.8107,-5.5812,-44649.6569,9.3048,7.5612,8.8980,8.4330,-4.5951,-32165.8873,18.9061,1515.2068,-61093.6000,-208185.8381
7987,8.5706,11.1465,5129.6000,119128.6000,-113999.0000,5.3861,1156.5732,17505.2962,18661.8693,269.7889,136633.8962,3973.0268,-132660.8693,11.1465,10.9009,17617.2000,0.0000,17617.2000,0.6632,4557.2515,0.0000,4557.2515,33.2189,0.0000,13059.9485,13059.9485,10.9009,10.8051,8313.9000,0.0000,8313.9000,0.4950,1800.6585,0.0000,1800.6585,24.7945,0.0000,6513.2415,6513.2415,10.8051,10.7881,929.1000,0.0000,929.1000,0.4250,241.5373,0.0000,241.5373,21.2882,0.0000,687.5627,687.5627,10.7881,10.5524,16466.0000,0.0000,16466.0000,0.9158,3561.5505,0.0000,3561.5505,45.8722,0.0000,12904.4495,12904.4495,10.5524,10.3384,14673.9000,0.0000,14673.9000,0.5814,3828.8700,0.0000,3828.8700,29.1239,0.0000,10845.0300,10845.0300,10.3384,8.2997,9.3190,9.3190,-3.6092,-54138.4815,9.3190,7.7183,8.8922,8.5187,-2.8338,-22670.1675,8.8922,7.5139,8.5706,8.2030,-2.4400,-17080.0337,12.6998,1017.8081,-55998.9000,-93888.6826
7988,8.4717,11.0128,8574.7000,77741.4000,-69166.7000,5.2006,1936.8399,11401.9564,13338.7962,260.4971,89143.3564,6637.8601,-82505.4962,11.0128,10.7628,17592.5000,0.0000,17592.5000,0.6717,4559.7008,0.0000,4559.7008,33.6442,0.0000,13032.7992,13032.7992,10.7628,10.6380,13404.1000,0.0000,13404.1000,0.4950,2909.9434,0.0000,2909.9434,24.7945,0.0000,10494.1566,10494.1566,10.6380,10.6249,1018.7000,0.0000,1018.7000,0.4250,265.4773,0.0000,265.4773,21.2882,0.0000,753.2227,753.2227,10.6249,10.3778,17411.7000,0.0000,17411.7000,0.9630,3776.0881,0.0000,3776.0881,48.2376,0.0000,13635.6119,13635.6119,10.3778,10.1702,13440.8000,0.0000,13440.8000,0.5651,3516.1093,0.0000,3516.1093,28.3041,0.0000,9924.6907,9924.6907,10.1702,8.1749,9.1726,9.1726,-3.4714,-52070.6848,9.1726,7.6756,8.7734,8.4241,-2.6044,-20835.4552,8.7734,7.4804,8.4717,8.1269,-2.2494,-15746.0383,12.4805,1000.2378,-6298.9000,-88652.1783
7989,8.2658,10.2643,9936.4000,74696.3000,-64759.9000,3.1536,2252.9022,10912.3782,13165.2804,157.9625,85608.6782,7683.4978,-77925.1804,10.2643,9.9496,14908.0000,0.0000,14908.0000,0.6722,3906.4436,0.0000,3906.4436,33.6720,0.0000,11001.5564,11001.5564,9.9496,9.6963,15722.4000,0.0000,15722.4000,0.7868,3461.3251,0.0000,3461.3251,39.4098,0.0000,12261.0749,12261.0749,9.6963,9.6781,596.8000,0.0000,596.8000,0.4250,157.7022,0.0000,157.7022,21.2882,0.0000,439.0978,439.0978,9.6781,9.3491,18832.2000,0.0000,18832.2000,1.0215,4148.1491,0.0000,4148.1491,51.1673,0.0000,14684.0509,14684.0509,9.3491,9.1099,10974.4000,0.0000,10974.4000,0.5191,2914.9801,0.0000,2914.9801,26.0026,0.0000,8059.4199,8059.4199,9.1099,8.4752,8.7925,8.7925,-0.8730,-13094.7308,8.7925,7.7097,8.5038,8.2511,-1.4895,-11915.9933,8.5038,7.4837,8.2658,7.9938,-1.4030,-9821.3141,9.8673,790.8059,-3726.1000,-34832.0382
7990,8.1772,10.1042,13786.6000,60808.3000,-47021.7000,2.9492,3130.9570,8868.5892,11999.5462,147.7255,69676.8892,10655.6430,-59021.2462,10.1042,9.8323,14550.0000,0.0000,14550.0000,0.5769,3821.6385,0.0000,3821.6385,28.8969,0.0000,10728.3615,10728.3615,9.8323,9.5292,39178.1000,0.0000,39178.1000,0.9375,8642.7851,0.0000,8642.7851,46.9580,0.0000,30535.3149,30535.3149,9.5292,9.5184,439.0000,0.0000,439.0000,0.4250,116.2928,0.0000,116.2928,21.2882,0.0000,322.7072,322.7072,9.5184,9.1554,21392.6000,0.0000,21392.6000,1.1252,4724.6511,0.0000,4724.6511,56.3619,0.0000,16667.9489,16667.9489,9.1554,8.9563,9565.0000,0.0000,9565.0000,0.4315,2547.9901,0.0000,2547.9901,21.6120,0.0000,7017.0099,7017.0099,8.9563,8.3514,8.6538,8.6538,-0.8153,-12229.5500,8.6538,7.6824,8.3948,8.1681,-1.3092,-10473.9877,8.3948,7.4622,8.1772,7.9285,-1.2568,-8797.8302,9.6679,774.8221,38103.0000,-31501.3680
