Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7991,8.0310,9.3413,16230.6000,53917.1000,-37686.5000,2.1403,3695.9210,7841.9392,11537.8602,107.2087,61759.0392,12534.6790,-49224.3602,9.3413,9.1040,14549.6000,0.0000,14549.6000,0.5646,3865.0603,0.0000,3865.0603,28.2804,0.0000,10684.5397,10684.5397,9.1040,8.4284,49009.5000,0.0000,49009.5000,2.3414,10950.8722,0.0000,10950.8722,117.2807,0.0000,38058.6278,38058.6278,8.4284,8.4212,444.3000,0.0000,444.3000,0.4250,119.6590,0.0000,119.6590,21.2882,0.0000,324.6410,324.6410,8.4212,8.0530,24135.8000,0.0000,24135.8000,1.2822,5429.8018,0.0000,5429.8018,64.2245,0.0000,18705.9982,18705.9982,8.0530,7.8981,5336.9000,0.0000,5336.9000,0.4250,1445.5507,0.0000,1445.5507,21.2882,0.0000,3891.3493,3891.3493,7.8981,8.7397,8.3189,8.3189,1.2632,18948.5133,8.3189,7.8019,8.1810,8.0604,-0.7761,-6208.7900,8.1810,7.5380,8.0310,7.8595,-0.9652,-6756.4977,10.7678,862.9700,55789.6000,5983.2255
7992,7.9163,8.9506,18255.2000,48577.2000,-30322.0000,1.7140,4165.7502,7050.1536,11215.9038,85.8538,55627.3536,14089.4498,-41537.9038,8.9506,8.7265,14578.3000,0.0000,14578.3000,0.5721,3895.4219,0.0000,3895.4219,28.6566,0.0000,10682.8781,10682.8781,8.7265,7.9282,49564.2000,0.0000,49564.2000,2.9711,11149.4494,0.0000,11149.4494,148.8229,0.0000,38414.7506,38414.7506,7.9282,7.9214,439.5000,0.0000,439.5000,0.4250,119.2694,0.0000,119.2694,21.2882,0.0000,320.2306,320.2306,7.9214,7.5293,26421.9000,0.0000,26421.9000,1.4782,5995.0632,0.0000,5995.0632,74.0454,0.0000,20426.8368,20426.8368,7.5293,7.4477,1640.1000,0.0000,1640.1000,0.4250,447.8067,0.0000,447.8067,21.2882,0.0000,1192.2933,1192.2933,7.4477,8.7282,8.0880,8.0880,2.0310,30464.6053,8.0880,7.8403,8.0219,7.9641,-0.3928,-3142.0089,8.0219,7.5691,7.9163,7.7955,-0.7182,-5027.1310,11.3782,911.8924,62322.0000,22295.4654
7993,7.8302,8.7169,20175.1000,43699.7000,-23524.6000,1.3782,4611.1862,6332.1313,10943.3175,69.0322,50031.8313,15563.9138,-34467.9175,8.7169,8.4891,14578.7000,0.0000,14578.7000,0.5772,3909.2572,0.0000,3909.2572,28.9119,0.0000,10669.4428,10669.4428,8.4891,7.6700,57653.3000,0.0000,57653.3000,3.0273,13024.3429,0.0000,13024.3429,151.6373,0.0000,44628.9571,44628.9571,7.6700,7.6632,442.9000,0.0000,442.9000,0.4250,120.6672,0.0000,120.6672,21.2882,0.0000,322.2328,322.2328,7.6632,7.2277,27811.1000,0.0000,27811.1000,1.6345,6338.3509,0.0000,6338.3509,81.8744,0.0000,21472.7491,21472.7491,7.2277,7.2023,934.4000,0.0000,934.4000,0.4250,256.3102,0.0000,256.3102,21.2882,0.0000,678.0898,678.0898,7.2023,8.6691,7.9357,7.9357,2.2903,34354.9174,7.9357,7.8373,7.9094,7.8865,-0.1536,-1229.1254,7.9094,7.5698,7.8302,7.7396,-0.5303,-3712.0814,11.2008,897.6777,77895.8000,29413.7106
7994,7.7370,8.4445,21996.6000,39047.1000,-17050.5000,1.0687,5036.1774,5648.2234,10684.4008,53.5312,44695.3234,16960.4226,-27734.9008,8.4445,8.2258,14574.5000,0.0000,14574.5000,0.5796,3924.2495,0.0000,3924.2495,29.0334,0.0000,10650.2505,10650.2505,8.2258,7.3109,56759.5000,0.0000,56759.5000,3.5381,12883.3475,0.0000,12883.3475,177.2214,0.0000,43876.1525,43876.1525,7.3109,7.3043,442.3000,0.0000,442.3000,0.4250,121.1696,0.0000,121.1696,21.2882,0.0000,321.1304,321.1304,7.3043,6.8643,29245.4000,0.0000,29245.4000,1.7295,6706.7166,0.0000,6706.7166,86.6293,0.0000,22538.6834,22538.6834,6.8643,6.8505,404.6000,0.0000,404.6000,0.4250,111.6078,0.0000,111.6078,21.2882,0.0000,292.9922,292.9922,6.8505,8.6670,7.7587,7.7587,2.9497,44245.8891,7.7587,7.8523,7.7837,7.8055,0.1519,1215.3641,7.7837,7.5836,7.7370,7.6837,-0.3248,-2273.6223,11.6488,933.5803,84375.8000,43187.6308
7995,7.6617,8.2481,23675.0000,34929.2000,-11254.2000,0.7742,5428.0126,5045.5680,10473.5806,38.7789,39974.7680,18246.9874,-21727.7806,8.2481,8.0231,14574.2000,0.0000,14574.2000,0.5823,3935.8718,0.0000,3935.8718,29.1675,0.0000,10638.3282,10638.3282,8.0231,7.0965,65289.6000,0.0000,65289.6000,3.5016,14873.9361,0.0000,14873.9361,175.3956,0.0000,50415.6639,50415.6639,7.0965,7.0897,440.4000,0.0000,440.4000,0.4250,121.0482,0.0000,121.0482,21.2882,0.0000,319.3518,319.3518,7.0897,6.6137,30472.0000,0.0000,30472.0000,1.8320,7014.1082,0.0000,7014.1082,91.7630,0.0000,23457.8918,23457.8918,6.6137,6.6075,404.6000,0.0000,404.6000,0.4250,112.0421,0.0000,112.0421,21.2882,0.0000,292.5579,292.5579,6.6075,8.6477,7.6276,7.6276,3.2165,48247.4724,7.6276,7.8477,7.6863,7.7377,0.3470,2776.3783,7.6863,7.5809,7.6617,7.6336,-0.1662,-1163.3000,11.3101,906.4354,99926.6000,49860.5507
7996,7.5737,8.0118,18818.2000,51590.3000,-32772.1000,0.5108,4321.5297,7440.2826,11761.8122,25.5853,59030.5826,14496.6703,-44533.9122,8.0118,7.7976,14573.8000,0.0000,14573.8000,0.5844,3949.9325,0.0000,3949.9325,29.2707,0.0000,10623.8675,10623.8675,7.7976,6.7823,62795.8000,0.0000,62795.8000,4.0443,14364.5440,0.0000,14364.5440,202.5781,0.0000,48431.2560,48431.2560,6.7823,6.7759,444.1000,0.0000,444.1000,0.4250,122.6594,0.0000,122.6594,21.2882,0.0000,321.4406,321.4406,6.7759,6.3037,31137.1000,0.0000,31137.1000,1.9172,7206.5538,0.0000,7206.5538,96.0314,0.0000,23930.5462,23930.5462,6.3037,6.2978,934.4000,0.0000,934.4000,0.4250,260.0054,0.0000,260.0054,21.2882,0.0000,674.3946,674.3946,6.2978,8.6302,7.4640,7.4640,3.8560,57840.2623,7.4640,7.8562,7.5686,7.6601,0.6485,5187.8251,7.5686,7.5905,7.5737,7.5795,0.0361,252.8729,11.8599,950.5008,77113.1000,63280.9602
7997,7.5827,8.3892,18765.0000,58254.5000,-39489.5000,1.4867,4308.5949,8402.7629,12711.3578,74.4677,66657.2629,14456.4051,-52200.8578,8.3892,8.1964,14573.6000,0.0000,14573.6000,0.5869,3927.2952,0.0000,3927.2952,29.3962,0.0000,10646.3048,10646.3048,8.1964,7.3174,71817.3000,0.0000,71817.3000,3.9075,16309.8475,0.0000,16309.8475,195.7289,0.0000,55507.4525,55507.4525,7.3174,7.3116,579.7000,0.0000,579.7000,0.4250,158.7949,0.0000,158.7949,21.2882,0.0000,420.9051,420.9051,7.3116,6.8770,31549.1000,0.0000,31549.1000,1.9717,7234.1046,0.0000,7234.1046,98.7613,0.0000,24314.9954,24314.9954,6.8770,6.8647,4996.3000,0.0000,4996.3000,0.4250,1377.9464,0.0000,1377.9464,21.2882,0.0000,3618.3536,3618.3536,6.8647,8.2132,7.5390,7.5390,2.4820,37230.5590,7.5390,7.7554,7.5967,7.6472,0.3984,3186.9369,7.5967,7.5367,7.5827,7.5667,-0.1104,-772.5470,13.2042,1058.2332,84026.5000,39644.9489
7998,7.5544,8.4182,9900.8000,115024.2000,-105123.4000,1.7915,2274.4955,16582.7932,18857.2887,89.7360,131606.9932,7626.3045,-123980.6887,8.4182,8.2420,14573.7000,0.0000,14573.7000,0.5828,3925.5960,0.0000,3925.5960,29.1948,0.0000,10648.1040,10648.1040,8.2420,7.3232,42745.4000,0.0000,42745.4000,4.4332,9699.5712,0.0000,9699.5712,222.0575,0.0000,33045.8288,33045.8288,7.3232,7.3163,543.5000,0.0000,543.5000,0.4250,148.8654,0.0000,148.8654,21.2882,0.0000,394.6346,394.6346,7.3163,6.9139,30439.3000,0.0000,30439.3000,1.9760,6979.0625,0.0000,6979.0625,98.9767,0.0000,23460.2375,23460.2375,6.9139,6.8540,16828.8000,0.0000,16828.8000,0.4250,4638.6219,0.0000,4638.6219,21.2882,0.0000,12190.1781,12190.1781,6.8540,8.1522,7.5031,7.5031,2.6149,39223.9386,7.5031,7.7290,7.5633,7.6161,0.4551,3640.8799,7.5633,7.5251,7.5544,7.5442,-0.0770,-539.0264,14.4502,1158.0996,7.3000,42325.7921
7999,7.7770,9.5730,7354.3000,151778.0000,-144423.7000,4.7683,1682.5396,21971.1489,23653.6884,238.8452,173749.1489,5671.7604,-168077.3884,9.5730,9.4178,24776.0000,0.0000,24776.0000,0.5825,6558.9819,0.0000,6558.9819,29.1797,0.0000,18217.0181,18217.0181,9.4178,8.9364,33167.9000,0.0000,33167.9000,2.6362,7370.2193,0.0000,7370.2193,132.0469,0.0000,25797.6807,25797.6807,8.9364,8.9306,1109.7000,0.0000,1109.7000,0.4250,296.5828,0.0000,296.5828,21.2882,0.0000,813.1172,813.1172,8.9306,8.5881,29675.0000,0.0000,29675.0000,1.9063,6618.6618,0.0000,6618.6618,95.4859,0.0000,23056.3382,23056.3382,8.5881,8.4098,17888.5000,0.0000,17888.5000,0.6916,4806.1092,0.0000,4806.1092,34.6446,0.0000,13082.3908,13082.3908,8.4098,7.6152,8.0125,8.0125,-1.8294,-27441.6340,8.0125,7.5449,7.8878,7.7787,-1.0766,-8612.5275,7.8878,7.4130,7.7770,7.6504,-1.0931,-7651.9647,16.5150,1323.5773,-37806.6000,-43706.1262
8000,7.9785,10.1291,5375.7000,161905.4000,-156529.7000,6.5591,1225.3018,23525.1153,24750.4171,328.5443,185430.5153,4150.3982,-181280.1171,10.1291,9.8954,30218.0000,0.0000,30218.0000,0.9703,7934.0143,0.0000,7934.0143,48.6009,0.0000,22283.9857,22283.9857,9.8954,9.5647,10148.5000,7618.4000,2530.1000,1.9984,2236.3262,1186.4497,3422.7759,100.0976,8804.8497,7912.1738,-892.6759,9.5647,9.5542,1884.3000,0.0000,1884.3000,0.4250,498.8949,0.0000,498.8949,21.2882,0.0000,1385.4051,1385.4051,9.5542,9.2585,29344.1000,0.0000,29344.1000,1.7992,6476.9105,0.0000,6476.9105,90.1238,0.0000,22867.1895,22867.1895,9.2585,9.0905,17182.1000,0.0000,17182.1000,0.7129,4570.0332,0.0000,4570.0332,35.7073,0.0000,12612.0668,12612.0668,9.0905,7.6691,8.3798,8.3798,-3.7047,-55569.8615,8.3798,7.5304,8.1533,7.9551,-2.2139,-17711.3356,8.1533,7.4042,7.9785,7.7787,-1.9526,-13668.0165,18.6972,1498.4690,-75371.1000,-86949.2136
8001,8.1624,10.6455,3708.5000,169690.5000,-165982.0000,7.1169,842.4344,24741.6178,25584.0522,356.4860,194432.1178,2866.0656,-191566.0522,10.6455,10.3396,34359.7000,0.0000,34359.7000,1.1721,8953.2964,0.0000,8953.2964,58.7088,0.0000,25406.4036,25406.4036,10.3396,10.3516,3483.4000,7557.8000,-4074.4000,0.4950,761.7240,1182.4288,1944.1528,24.7945,8740.2288,2721.6760,-6018.5528,10.3516,10.3326,2043.1000,0.0000,2043.1000,0.4250,534.6800,0.0000,534.6800,21.2882,0.0000,1508.4200,1508.4200,10.3326,10.0183,27224.2000,0.0000,27224.2000,1.7575,5932.3409,0.0000,5932.3409,88.0348,0.0000,21291.8591,21291.8591,10.0183,9.8449,15062.8000,0.0000,15062.8000,0.6766,3961.3463,0.0000,3961.3463,33.8908,0.0000,11101.4537,11101.4537,9.8449,7.6201,8.7325,8.7325,-5.4164,-81246.6909,8.7325,7.4937,8.4022,8.1131,-3.0160,-24127.8459,8.4022,7.3746,8.1624,7.8884,-2.5018,-17512.2839,17.4647,1399.6876,-91366.6000,-122886.8207
8002,8.2997,10.8481,2681.5000,176103.4000,-173421.9000,7.5545,607.6041,25743.5255,26351.1296,378.4047,201846.9255,2073.8959,-199773.0296,10.8481,10.5099,40566.2000,0.0000,40566.2000,1.3211,10539.3424,0.0000,10539.3424,66.1713,0.0000,30026.8576,30026.8576,10.5099,10.5900,1609.8000,7044.8000,-5435.0000,0.4950,350.9905,1104.1792,1455.1696,24.7945,8148.9792,1258.8095,-6890.1696,10.5900,10.5699,2092.7000,0.0000,2092.7000,0.4250,545.7497,0.0000,545.7497,21.2882,0.0000,1546.9503,1546.9503,10.5699,10.2864,25167.8000,0.0000,25167.8000,1.6062,5463.0450,0.0000,5463.0450,80.4528,0.0000,19704.7550,19704.7550,10.2864,10.1386,13650.0000,0.0000,13650.0000,0.5854,3575.6372,0.0000,3575.6372,29.3203,0.0000,10074.3628,10074.3628,10.1386,7.7631,8.9508,8.9508,-5.9539,-89308.4861,8.9508,7.5353,8.5734,8.2431,-3.5480,-28384.1032,8.5734,7.4005,8.2997,7.9869,-2.9398,-20578.6619,17.9806,1441.0365,-97380.2000,-138271.2511
8003,8.4023,10.9754,1850.8000,182734.3000,-180883.5000,7.8993,418.5870,26765.1693,27183.7563,395.6732,209499.4693,1432.2130,-208067.2563,10.9754,10.5885,42637.8000,0.0000,42637.8000,1.5544,11057.0560,0.0000,11057.0560,77.8580,0.0000,31580.7440,31580.7440,10.5885,10.6772,886.3000,9228.9000,-8342.6000,0.4950,192.9832,1447.7410,1640.7242,24.7945,10676.6410,693.3168,-9983.3242,10.6772,10.6573,2475.5000,0.0000,2475.5000,0.4250,644.7555,0.0000,644.7555,21.2882,0.0000,1830.7445,1830.7445,10.6573,10.4035,22868.4000,0.0000,22868.4000,1.4781,4956.8735,0.0000,4956.8735,74.0379,0.0000,17911.5265,17911.5265,10.4035,10.2737,11000.9000,0.0000,11000.9000,0.5280,2876.7480,0.0000,2876.7480,26.4485,0.0000,8124.1520,8124.1520,10.2737,7.9115,9.0926,9.0926,-6.1146,-91719.7016,9.0926,7.5975,8.6939,8.3450,-3.8702,-30961.5712,8.6939,7.4442,8.4023,8.0690,-3.2349,-22644.3748,18.5696,1488.2408,-110243.5000,-145325.6475
8004,8.5088,11.1504,1053.8000,194202.7000,-193148.9000,8.2439,237.8690,28503.1134,28740.9824,412.9377,222705.8134,815.9310,-221889.8824,11.1504,10.7492,36950.6000,0.0000,36950.6000,1.6303,9557.9216,0.0000,9557.9216,81.6597,0.0000,27392.6784,27392.6784,10.7492,10.8759,931.8000,13335.6000,-12403.8000,0.4950,202.3345,2095.6538,2297.9884,24.7945,15431.2538,729.4655,-14701.7884,10.8759,10.8527,2956.1000,0.0000,2956.1000,0.4250,767.7019,0.0000,767.7019,21.2882,0.0000,2188.3981,2188.3981,10.8527,10.6251,19099.4000,0.0000,19099.4000,1.3408,4126.8331,0.0000,4126.8331,67.1611,0.0000,14972.5669,14972.5669,10.6251,10.5219,9588.1000,0.0000,9588.1000,0.4250,2499.1692,0.0000,2499.1692,21.2882,0.0000,7088.9308,7088.9308,10.5219,7.9863,9.2541,9.2541,-6.6591,-99887.1979,9.2541,7.6387,8.8233,8.4464,-4.2424,-33938.8354,8.8233,7.4755,8.5088,8.1494,-3.5397,-24778.0071,18.8400,1509.9107,-136958.5000,-158604.0403
8005,8.6552,11.4126,337.0000,206771.9000,-206434.9000,8.8083,75.8663,30433.7466,30509.6128,441.2057,237205.6466,261.1337,-236944.5128,11.4126,11.0718,42635.8000,0.0000,42635.8000,1.4087,10986.7693,0.0000,10986.7693,70.5614,0.0000,31649.0307,31649.0307,11.0718,11.2546,13.8000,21537.8000,-21524.0000,0.6504,2.9802,3396.9229,3399.9031,32.5804,24934.7229,10.8198,-24923.9031,11.2546,11.2273,2823.2000,0.0000,2823.2000,0.4250,729.1695,0.0000,729.1695,21.2882,0.0000,2094.0305,2094.0305,11.2273,11.0410,16543.1000,0.0000,16543.1000,1.1157,3552.9916,0.0000,3552.9916,55.8834,0.0000,12990.1084,12990.1084,11.0410,10.9528,8528.4000,0.0000,8528.4000,0.4250,2209.5226,0.0000,2209.5226,21.2882,0.0000,6318.8774,6318.8774,10.9528,8.0329,9.4928,9.4928,-7.8351,-117527.2050,9.4928,7.6695,9.0066,8.5812,-4.8925,-39140.1286,9.0066,7.5007,8.6552,8.2536,-4.0410,-28286.9619,19.2496,1542.7377,-157428.4000,-184954.2955
8006,8.8200,11.5231,20.1000,219503.4000,-219483.3000,9.4220,4.5114,32411.3726,32415.8840,471.9489,251914.7726,15.5886,-251899.1840,11.5231,11.1620,40570.2000,0.0000,40570.2000,1.6184,10437.8542,0.0000,10437.8542,81.0649,0.0000,30132.3458,30132.3458,11.1620,11.4462,0.0000,24180.9000,-24180.9000,1.1299,0.0000,3817.7425,3817.7425,56.5957,27998.6425,0.0000,-27998.6425,11.4462,11.4223,1868.4000,0.0000,1868.4000,0.4250,481.2322,0.0000,481.2322,21.2882,0.0000,1387.1678,1387.1678,11.4223,11.2741,14150.7000,0.0000,14150.7000,0.9595,3029.7067,0.0000,3029.7067,48.0608,0.0000,11120.9933,11120.9933,11.2741,11.2019,7468.8000,0.0000,7468.8000,0.4250,1928.4798,0.0000,1928.4798,21.2882,0.0000,5540.3202,5540.3202,11.2019,8.2297,9.7158,9.7158,-8.6883,-130324.3738,9.7158,7.7720,9.1975,8.7439,-5.6820,-45455.7595,9.1975,7.5799,8.8200,8.3887,-4.7284,-33098.5479,20.9697,1680.5924,-179606.1000,-208878.6811
8007,8.9846,11.7549,3.5000,221809.4000,-221805.9000,10.0270,0.7832,32857.7545,32858.5377,502.2544,254667.1545,2.7168,-254664.4377,11.7549,11.4232,38497.9000,0.0000,38497.9000,1.5372,9871.7753,0.0000,9871.7753,76.9971,0.0000,28626.1247,28626.1247,11.4232,11.7311,0.0000,17700.6000,-17700.6000,1.2697,0.0000,2803.1643,2803.1643,63.6010,20503.7643,0.0000,-20503.7643,11.7311,11.7159,1803.4000,0.0000,1803.4000,0.4250,462.5918,0.0000,462.5918,21.2882,0.0000,1340.8082,1340.8082,11.7159,11.5935,13636.7000,0.0000,13636.7000,0.8177,2906.0612,0.0000,2906.0612,40.9593,0.0000,10730.6388,10730.6388,11.5935,11.5325,8528.4000,0.0000,8528.4000,0.4250,2191.9564,0.0000,2191.9564,21.2882,0.0000,6336.4436,6336.4436,11.5325,8.3653,9.9489,9.9489,-9.6037,-144055.4110,9.9489,7.8575,9.3912,8.9032,-6.3416,-50732.9361,9.3912,7.6488,8.9846,8.5200,-5.2835,-36984.4405,21.7525,1743.3319,-177040.1000,-231772.7877
8008,9.0631,11.9308,197.6000,218392.3000,-218194.7000,10.1428,44.1556,32401.7105,32445.8661,508.0507,250794.0105,153.4444,-250640.5661,11.9308,11.6082,32808.6000,0.0000,32808.6000,1.4531,8391.7527,0.0000,8391.7527,72.7870,0.0000,24416.8473,24416.8473,11.6082,11.8391,0.0000,15715.6000,-15715.6000,0.9303,0.0000,2494.3124,2494.3124,46.5975,18209.9124,0.0000,-18209.9124,11.8391,11.8240,2321.7000,0.0000,2321.7000,0.4250,594.6210,0.0000,594.6210,21.2882,0.0000,1727.0790,1727.0790,11.8240,11.7032,15299.5000,0.0000,15299.5000,0.7837,3254.8391,0.0000,3254.8391,39.2543,0.0000,12044.6609,12044.6609,11.7032,11.6318,9941.3000,0.0000,9941.3000,0.4250,2551.0760,0.0000,2551.0760,21.2882,0.0000,7390.2240,7390.2240,11.6318,8.4650,10.0484,10.0484,-9.3762,-140643.4350,10.0484,7.9159,9.4797,8.9821,-6.3138,-50510.5597,9.4797,7.6943,9.0631,8.5870,-5.2862,-37003.0823,21.2398,1702.2381,-173539.2000,-228157.0770
8009,9.1099,12.0118,616.5000,219448.3000,-218831.8000,9.9822,137.6461,32588.5619,32726.2080,500.0059,252036.8619,478.8539,-251558.0080,12.0118,11.7290,21427.2000,0.0000,21427.2000,1.2348,5474.2969,0.0000,5474.2969,61.8527,0.0000,15952.9031,15952.9031,11.7290,11.9398,846.8000,15127.9000,-14281.1000,0.8265,180.8711,2404.5500,2585.4211,41.3982,17532.4500,665.9289,-16866.5211,11.9398,11.9198,1477.6000,0.0000,1477.6000,0.4250,377.8902,0.0000,377.8902,21.2882,0.0000,1099.7098,1099.7098,11.9198,11.7803,15045.4000,0.0000,15045.4000,0.8775,3195.9444,0.0000,3195.9444,43.9517,0.0000,11849.4556,11849.4556,11.7803,11.6948,13120.1000,0.0000,13120.1000,0.4250,3363.0766,0.0000,3363.0766,21.2882,0.0000,9757.0234,9757.0234,11.6948,8.5203,10.1075,10.1075,-9.1408,-137111.5110,10.1075,7.9509,9.5324,9.0292,-6.2100,-49680.3506,9.5324,7.7218,9.1099,8.6271,-5.2136,-36495.0629,20.6564,1655.4839,-182042.6000,-223286.9246
8010,9.1734,12.1774,2170.5000,127457.4000,-125286.9000,10.0140,484.0516,18951.5713,19435.6229,501.6018,146408.9713,1686.4484,-144722.5229,12.1774,11.9867,17636.1000,0.0000,17636.1000,0.8054,4495.1195,0.0000,4495.1195,40.3427,0.0000,13140.9805,13140.9805,11.9867,12.1882,5029.5000,178.3000,4851.2000,0.7514,1069.6986,28.4306,1098.1292,37.6352,206.7306,3959.8014,3753.0708,12.1882,12.1750,1223.3000,0.0000,1223.3000,0.4250,311.7488,0.0000,311.7488,21.2882,0.0000,911.5512,911.5512,12.1750,12.0334,14776.8000,0.0000,14776.8000,0.8613,3126.3242,0.0000,3126.3242,43.1443,0.0000,11650.4758,11650.4758,12.0334,11.9168,15416.0000,0.0000,15416.0000,0.4950,3937.3178,0.0000,3937.3178,24.7955,0.0000,11478.6822,11478.6822,11.9168,8.5161,10.2164,10.2164,-9.4943,-142414.7060,10.2164,7.9560,9.6137,9.0862,-6.3110,-50487.7726,9.6137,7.7270,9.1734,8.6703,-5.2673,-36871.2483,20.0282,1605.1387,-71383.5000,-229773.7269
8011,8.7979,11.4358,2812.4000,123782.7000,-120970.3000,5.7354,631.4906,18269.5844,18901.0750,287.2858,142052.2844,2180.9094,-139871.3750,11.4358,11.1969,17644.5000,0.0000,17644.5000,0.6611,4545.2688,0.0000,4545.2688,33.1161,0.0000,13099.2312,13099.2312,11.1969,11.1287,6884.5000,0.0000,6884.5000,0.4950,1483.6292,0.0000,1483.6292,24.7945,0.0000,5400.8708,5400.8708,11.1287,11.1121,934.8000,0.0000,934.8000,0.4250,241.8785,0.0000,241.8785,21.2882,0.0000,692.9215,692.9215,11.1121,10.9005,15606.3000,0.0000,15606.3000,0.8419,3357.9968,0.0000,3357.9968,42.1730,0.0000,12248.3032,12248.3032,10.9005,10.6923,14709.6000,0.0000,14709.6000,0.5793,3818.7284,0.0000,3818.7284,29.0148,0.0000,10890.8716,10890.8716,10.6923,8.5310,9.6116,9.6116,-3.9488,-59231.5054,9.6116,7.8778,9.1493,8.7447,-3.1677,-25341.3428,9.1493,7.6435,8.7979,8.3964,-2.7512,-19258.1724,13.1066,1050.4136,-65190.6000,-103831.0207
8012,8.6782,11.2745,6107.3000,81179.9000,-75072.6000,5.5258,1374.3141,11953.7970,13328.1111,276.7871,93133.6970,4732.9859,-88400.7111,11.2745,11.0315,17640.5000,0.0000,17640.5000,0.6695,4554.8304,0.0000,4554.8304,33.5352,0.0000,13085.6696,13085.6696,11.0315,10.9313,12449.5000,0.0000,12449.5000,0.4950,2690.4030,0.0000,2690.4030,24.7945,0.0000,9759.0970,9759.0970,10.9313,10.9185,1021.9000,0.0000,1021.9000,0.4250,265.1745,0.0000,265.1745,21.2882,0.0000,756.7255,756.7255,10.9185,10.6912,16807.5000,0.0000,16807.5000,0.9071,3627.7600,0.0000,3627.7600,45.4383,0.0000,13179.7400,13179.7400,10.6912,10.4892,13473.4000,0.0000,13473.4000,0.5631,3508.4932,0.0000,3508.4932,28.2071,0.0000,9964.9068,9964.9068,10.4892,8.3893,9.4393,9.4393,-3.7698,-56546.7650,9.4393,7.8193,9.0073,8.6293,-2.9082,-23265.5826,9.0073,7.5969,8.6782,8.3021,-2.5319,-17723.0118,12.8783,1032.1211,-13679.8000,-97535.3594
8013,8.4506,10.5379,7533.6000,77925.1000,-70391.5000,3.4269,1702.3326,11424.2911,13126.6237,171.6526,89349.3911,5831.2674,-83518.1237,10.5379,10.2299,14941.0000,0.0000,14941.0000,0.6711,3899.3970,0.0000,3899.3970,33.6172,0.0000,11041.6030,11041.6030,10.2299,10.0002,15342.2000,0.0000,15342.2000,0.7270,3361.2688,0.0000,3361.2688,36.4153,0.0000,11980.9312,11980.9312,10.0002,9.9824,592.3000,0.0000,592.3000,0.4250,155.8100,0.0000,155.8100,21.2882,0.0000,436.4900,436.4900,9.9824,9.6723,18689.9000,0.0000,18689.9000,0.9806,4096.1449,0.0000,4096.1449,49.1159,0.0000,14593.7551,14593.7551,9.6723,9.4382,11000.9000,0.0000,11000.9000,0.5176,2907.9826,0.0000,2907.9826,25.9276,0.0000,8092.9174,8092.9174,9.4382,8.6373,9.0377,9.0377,-1.1301,-16951.3995,9.0377,7.8287,8.7153,8.4332,-1.7060,-13647.7076,8.7153,7.5810,8.4506,8.1482,-1.6006,-11204.0640,10.1223,811.2405,-9825.2000,-41803.1711
8014,8.3467,10.3454,11541.3000,63746.5000,-52205.2000,3.2090,2612.9045,9327.0667,11939.9712,160.7405,73073.5667,8928.3955,-64145.1712,10.3454,10.0814,14580.6000,0.0000,14580.6000,0.5755,3816.0953,0.0000,3816.0953,28.8264,0.0000,10764.5047,10764.5047,10.0814,9.7948,40250.8000,0.0000,40250.8000,0.9098,8841.0787,0.0000,8841.0787,45.5739,0.0000,31409.7213,31409.7213,9.7948,9.7844,444.2000,0.0000,444.2000,0.4250,117.2068,0.0000,117.2068,21.2882,0.0000,326.9932,326.9932,9.7844,9.4353,21881.5000,0.0000,21881.5000,1.1101,4811.3394,0.0000,4811.3394,55.6067,0.0000,17070.1606,17070.1606,9.4353,9.2419,9588.1000,0.0000,9588.1000,0.4301,2543.4804,0.0000,2543.4804,21.5422,0.0000,7044.6196,7044.6196,9.2419,8.5128,8.8773,8.8773,-1.0152,-15227.6144,8.8773,7.7936,8.5884,8.3355,-1.5091,-12072.4550,8.5884,7.5526,8.3467,8.0705,-1.4424,-10096.5183,9.9894,800.5869,34540.0000,-37396.5877
8015,8.1849,9.5496,13910.8000,56757.1000,-42846.3000,2.3785,3158.7147,8278.9497,11437.6644,119.1413,65036.0497,10752.0853,-54283.9644,9.5496,9.3214,14574.8000,0.0000,14574.8000,0.5635,3859.7494,0.0000,3859.7494,28.2232,0.0000,10715.0506,10715.0506,9.3214,8.6555,52170.6000,0.0000,52170.6000,2.3939,11612.4923,0.0000,11612.4923,119.9093,0.0000,40558.1077,40558.1077,8.6555,8.6485,444.0000,0.0000,444.0000,0.4250,119.1683,0.0000,119.1683,21.2882,0.0000,324.8317,324.8317,8.6485,8.2872,25214.7000,0.0000,25214.7000,1.3047,5650.6888,0.0000,5650.6888,65.3529,0.0000,19564.0112,19564.0112,8.2872,8.1382,5349.5000,0.0000,5349.5000,0.4250,1443.8152,0.0000,1443.8152,21.2882,0.0000,3905.6848,3905.6848,8.1382,8.8911,8.5147,8.5147,1.1793,17689.6803,8.5147,7.9129,8.3542,8.2138,-0.9424,-7539.5048,8.3542,7.6286,8.1849,7.9914,-1.1365,-7955.3406,11.2359,900.4876,54907.3000,2194.8349
8016,8.0546,9.1283,16251.3000,51288.6000,-35037.3000,1.9504,3699.0265,7462.9413,11161.9678,97.6931,58751.5413,12552.2735,-46199.2678,9.1283,8.9168,14603.0000,0.0000,14603.0000,0.5710,3891.6316,0.0000,3891.6316,28.6018,0.0000,10711.3684,10711.3684,8.9168,8.1160,53139.3000,0.0000,53139.3000,3.1492,11913.1950,0.0000,11913.1950,157.7445,0.0000,41226.1050,41226.1050,8.1160,8.1096,439.6000,0.0000,439.6000,0.4250,118.9558,0.0000,118.9558,21.2882,0.0000,320.6442,320.6442,8.1096,7.7236,28183.3000,0.0000,28183.3000,1.5374,6374.1413,0.0000,6374.1413,77.0064,0.0000,21809.1587,21809.1587,7.7236,7.6466,1643.6000,0.0000,1643.6000,0.4250,447.4286,0.0000,447.4286,21.2882,0.0000,1196.1714,1196.1714,7.6466,8.8651,8.2558,8.2558,2.0532,30797.4236,8.2558,7.9506,8.1744,8.1032,-0.5143,-4114.1864,8.1744,7.6608,8.0546,7.9176,-0.8655,-6058.6326,12.0869,968.6935,62971.5000,20624.6046
8017,7.9547,8.8763,18631.8000,46281.6000,-27649.8000,1.5937,4248.6760,6721.8000,10970.4760,79.8293,53003.4000,14383.1240,-38620.2760,8.8763,8.6629,14604.5000,0.0000,14604.5000,0.5764,3906.7856,0.0000,3906.7856,28.8699,0.0000,10697.7144,10697.7144,8.6629,7.8414,62892.8000,0.0000,62892.8000,3.2334,14163.8196,0.0000,14163.8196,161.9623,0.0000,48728.9804,48728.9804,7.8414,7.8351,444.2000,0.0000,444.2000,0.4250,120.7046,0.0000,120.7046,21.2882,0.0000,323.4954,323.4954,7.8351,7.4005,30380.4000,0.0000,30380.4000,1.7369,6903.4652,0.0000,6903.4652,87.0030,0.0000,23476.9348,23476.9348,7.4005,7.3767,936.1000,0.0000,936.1000,0.4250,256.0947,0.0000,256.0947,21.2882,0.0000,680.0053,680.0053,7.3767,8.7884,8.0826,8.0826,2.3586,35379.7218,8.0826,7.9416,8.0450,8.0121,-0.2355,-1884.2822,8.0450,7.6581,7.9547,7.8515,-0.6465,-4525.2113,11.9857,960.5783,81608.2000,28970.2283
8018,7.8453,8.5768,21051.4000,41255.9000,-20204.5000,1.2570,4810.1292,5979.6971,10789.8262,62.9622,47235.5971,16241.2708,-30994.3262,8.5768,8.3745,14604.2000,0.0000,14604.2000,0.5790,3924.3819,0.0000,3924.3819,29.0022,0.0000,10679.8181,10679.8181,8.3745,7.4528,63419.0000,0.0000,63419.0000,3.8463,14356.3988,0.0000,14356.3988,192.6588,0.0000,49062.6012,49062.6012,7.4528,7.4466,439.4000,0.0000,439.4000,0.4250,120.1130,0.0000,120.1130,21.2882,0.0000,319.2870,319.2870,7.4466,7.0028,32434.2000,0.0000,32434.2000,1.8827,7419.6781,0.0000,7419.6781,94.3046,0.0000,25014.5219,25014.5219,7.0028,6.9899,405.0000,0.0000,405.0000,0.4250,111.4793,0.0000,111.4793,21.2882,0.0000,293.5207,293.5207,6.9899,8.7680,7.8789,7.8789,3.1286,46928.6983,7.8789,7.9524,7.8985,7.9157,0.1292,1033.7299,7.8985,7.6704,7.8453,7.7845,-0.4013,-2809.4220,12.6224,1011.6102,91097.3000,45153.0062
8019,7.7529,8.3498,23500.0000,36493.3000,-12993.3000,0.9179,5378.8015,5280.3614,10659.1630,45.9801,41773.6614,18121.1985,-23652.4630,8.3498,8.1444,14603.9000,0.0000,14603.9000,0.5821,3937.8081,0.0000,3937.8081,29.1574,0.0000,10666.0919,10666.0919,8.1444,7.2006,74744.4000,0.0000,74744.4000,3.9008,16990.5493,0.0000,16990.5493,195.3915,0.0000,57753.8507,57753.8507,7.2006,7.1944,444.6000,0.0000,444.6000,0.4250,122.0068,0.0000,122.0068,21.2882,0.0000,322.5932,322.5932,7.1944,6.7132,34408.8000,0.0000,34408.8000,2.0258,7905.8832,0.0000,7905.8832,101.4743,0.0000,26502.9168,26502.9168,6.7132,6.7076,405.0000,0.0000,405.0000,0.4250,111.9799,0.0000,111.9799,21.2882,0.0000,293.0201,293.0201,6.7076,8.7326,7.7201,7.7201,3.5045,52567.3555,7.7201,7.9431,7.7795,7.8316,0.3859,3087.4154,7.7795,7.6653,7.7529,7.7224,-0.1977,-1383.5567,12.4151,994.9913,111613.4000,54271.2143
8020,7.6428,8.0711,19929.5000,52952.7000,-33023.2000,0.5900,4570.8744,7646.4343,12217.3087,29.5540,60599.1343,15358.6256,-45240.5087,8.0711,7.8783,14610.4000,0.0000,14610.4000,0.5845,3956.2760,0.0000,3956.2760,29.2763,0.0000,10654.1240,10654.1240,7.8783,6.8339,76267.1000,0.0000,76267.1000,4.6187,17420.5152,0.0000,17420.5152,231.3494,0.0000,58846.5848,58846.5848,6.8339,6.8281,439.1000,0.0000,439.1000,0.4250,121.1815,0.0000,121.1815,21.2882,0.0000,317.9185,317.9185,6.8281,6.3491,36702.4000,0.0000,36702.4000,2.1602,8486.8677,0.0000,8486.8677,108.2064,0.0000,28215.5323,28215.5323,6.3491,6.3438,936.2000,0.0000,936.2000,0.4250,260.3221,0.0000,260.3221,21.2882,0.0000,675.8779,675.8779,6.3438,8.6953,7.5195,7.5195,4.3285,64927.8878,7.5195,7.9469,7.6335,7.7332,0.7866,6293.0736,7.6335,7.6734,7.6428,7.6535,0.0735,514.8087,13.2051,1058.3101,95932.0000,71735.7700
8021,7.6249,8.3464,21257.5000,58917.4000,-37659.9000,1.4986,4877.0747,8504.9478,13382.0225,75.0671,67422.3478,16380.4253,-51041.9225,8.3464,8.1762,14612.0000,0.0000,14612.0000,0.5877,3940.2000,0.0000,3940.2000,29.4381,0.0000,10671.8000,10671.8000,8.1762,7.2362,90788.3000,0.0000,90788.3000,4.7381,20625.7204,0.0000,20625.7204,237.3306,0.0000,70162.5796,70162.5796,7.2362,7.2311,588.3000,0.0000,588.3000,0.4250,161.3522,0.0000,161.3522,21.2882,0.0000,426.9478,426.9478,7.2311,6.7802,38591.1000,0.0000,38591.1000,2.3216,8861.1726,0.0000,8861.1726,116.2885,0.0000,29729.9274,29729.9274,6.7802,6.7694,5008.1000,0.0000,5008.1000,0.4250,1383.2717,0.0000,1383.2717,21.2882,0.0000,3624.8283,3624.8283,6.7694,8.3165,7.5429,7.5429,3.2336,48504.1241,7.5429,7.8511,7.6251,7.6970,0.6442,5153.2226,7.6251,7.6242,7.6249,7.6246,-0.0019,-13.6445,14.9940,1201.6817,111927.9000,53643.7022
8022,7.5602,8.2885,12630.4000,114449.2000,-101818.8000,1.7089,2901.2527,16501.6288,19402.8814,85.5985,130950.8288,9729.1473,-121221.6814,8.2885,8.1362,14611.5000,0.0000,14611.5000,0.5848,3943.5254,0.0000,3943.5254,29.2944,0.0000,10667.9746,10667.9746,8.1362,7.1352,57103.2000,0.0000,57103.2000,5.6065,12982.3465,0.0000,12982.3465,280.8292,0.0000,44120.8535,44120.8535,7.1352,7.1291,533.5000,0.0000,533.5000,0.4250,146.5501,0.0000,146.5501,21.2882,0.0000,386.9499,386.9499,7.1291,6.7051,39103.9000,0.0000,39103.9000,2.4210,8994.8460,0.0000,8994.8460,121.2677,0.0000,30109.0540,30109.0540,6.7051,6.6534,16869.7000,0.0000,16869.7000,0.4250,4664.9517,0.0000,4664.9517,21.2882,0.0000,12204.7483,12204.7483,6.6534,8.2339,7.4436,7.4436,3.6918,55376.2578,7.4436,7.8209,7.5442,7.6323,0.8813,7050.1292,7.5442,7.6125,7.5602,7.5784,0.1594,1116.1183,16.7568,1342.9593,26403.0000,63542.5054
8023,7.7694,9.3396,10358.7000,150976.6000,-140617.9000,4.6186,2370.2284,21852.0722,24222.3006,231.3443,172828.6722,7988.4716,-164840.2006,9.3396,9.2007,24823.2000,0.0000,24823.2000,0.5854,6594.3841,0.0000,6594.3841,29.3241,0.0000,18228.8159,18228.8159,9.2007,8.6262,44938.5000,0.0000,44938.5000,3.5292,10024.0760,0.0000,10024.0760,176.7751,0.0000,34914.4240,34914.4240,8.6262,8.6211,1121.0000,0.0000,1121.0000,0.4250,301.0062,0.0000,301.0062,21.2882,0.0000,819.9938,819.9938,8.6211,8.2283,39629.1000,0.0000,39629.1000,2.4583,8885.1233,0.0000,8885.1233,123.1353,0.0000,30743.9767,30743.9767,8.2283,8.0688,17931.9000,0.0000,17931.9000,0.6961,4844.1007,0.0000,4844.1007,34.8667,0.0000,13087.7993,13087.7993,8.0688,7.7773,7.9231,7.9231,-0.7505,-11257.7124,7.9231,7.6490,7.8500,7.7860,-0.7056,-5644.8210,7.8500,7.5047,7.7694,7.6774,-0.8888,-6221.6383,18.4688,1480.1611,-12174.2000,-23124.1717
8024,7.9602,9.8871,7571.8000,163518.6000,-155946.8000,6.3860,1726.4507,23751.3706,25477.8213,319.8731,187269.9706,5845.3493,-181424.6213,9.8871,9.6735,30278.8000,0.0000,30278.8000,0.9761,7978.4572,0.0000,7978.4572,48.8927,0.0000,22300.3428,22300.3428,9.6735,9.2645,15089.5000,8060.3000,7029.2000,2.7191,3338.0256,1252.5018,4590.5274,136.2009,9312.8018,11751.4744,2438.6726,9.2645,9.2549,1888.9000,0.0000,1888.9000,0.4250,502.3574,0.0000,502.3574,21.2882,0.0000,1386.5426,1386.5426,9.2549,8.8945,37961.2000,0.0000,37961.2000,2.4175,8420.8413,0.0000,8420.8413,121.0943,0.0000,29540.3587,29540.3587,8.8945,8.7410,17223.7000,0.0000,17223.7000,0.7193,4606.1698,0.0000,4606.1698,36.0273,0.0000,12617.5302,12617.5302,8.7410,7.8066,8.2738,8.2738,-2.6657,-39985.1962,8.2738,7.6307,8.1023,7.9523,-1.8346,-14676.4478,8.1023,7.4930,7.9602,7.7977,-1.7382,-12167.1718,20.4645,1640.1037,-61565.0000,-66828.8158
8025,8.1627,10.5425,6234.5000,172215.6000,-165981.1000,7.0897,1416.2401,25109.9403,26526.1803,355.1219,197325.5403,4818.2599,-192507.2803,10.5425,10.2491,34431.6000,0.0000,34431.6000,1.1793,8985.5623,0.0000,8985.5623,59.0724,0.0000,25446.0377,25446.0377,10.2491,10.2168,10916.9000,8655.7000,2261.2000,0.4950,2390.9507,1352.9060,3743.8567,24.7945,10008.6060,8525.9493,-1482.6567,10.2168,10.1985,2043.3000,0.0000,2043.3000,0.4250,535.7939,0.0000,535.7939,21.2882,0.0000,1507.5061,1507.5061,10.1985,9.8095,37034.6000,0.0000,37034.6000,2.2870,8087.8372,0.0000,8087.8372,114.5557,0.0000,28946.7628,28946.7628,9.8095,9.6432,15099.3000,0.0000,15099.3000,0.6826,3983.2399,0.0000,3983.2399,34.1924,0.0000,11116.0601,11116.0601,9.6432,7.7096,8.6764,8.6764,-4.9159,-73738.4505,8.6764,7.5704,8.3815,8.1234,-2.8120,-22495.7254,8.3815,7.4440,8.1627,7.9127,-2.3833,-16682.9288,18.2379,1461.6604,-75111.1000,-112917.1047
8026,8.2986,10.7389,5991.7000,175137.6000,-169145.9000,7.5545,1357.6922,25601.8305,26959.5227,378.4033,200739.4305,4634.0078,-196105.4227,10.7389,10.4161,40659.9000,0.0000,40659.9000,1.3261,10580.5327,0.0000,10580.5327,66.4254,0.0000,30079.3673,30079.3673,10.4161,10.4348,9945.7000,7613.4000,2332.3000,0.4950,2171.9912,1192.0978,3364.0891,24.7945,8805.4978,7773.7088,-1031.7891,10.4348,10.4157,2096.8000,0.0000,2096.8000,0.4250,548.0634,0.0000,548.0634,21.2882,0.0000,1548.7366,1548.7366,10.4157,10.0485,38668.0000,0.0000,38668.0000,2.1906,8414.5847,0.0000,8414.5847,109.7273,0.0000,30253.4153,30253.4153,10.0485,9.9075,13683.0000,0.0000,13683.0000,0.5889,3596.8706,0.0000,3596.8706,29.4975,0.0000,10086.1294,10086.1294,9.9075,7.8715,8.8895,8.8895,-5.3556,-80334.4545,8.8895,7.6170,8.5501,8.2532,-3.3473,-26778.6815,8.5501,7.4723,8.2986,8.0112,-2.8352,-19846.3136,18.8701,1512.3270,-71705.9000,-126959.4495
8027,8.3728,10.7790,6685.8000,177677.5000,-170991.7000,7.7044,1512.9153,26009.8142,27522.7295,385.9150,203687.3142,5172.8847,-198514.4295,10.7790,10.4099,42727.0000,0.0000,42727.0000,1.5608,11111.9273,0.0000,11111.9273,78.1813,0.0000,31615.0727,31615.0727,10.4099,10.4226,13029.5000,9221.0000,3808.5000,0.4950,2845.7495,1443.7186,4289.4681,24.7945,10664.7186,10183.7505,-480.9681,10.4226,10.4036,2478.6000,0.0000,2478.6000,0.4250,647.9752,0.0000,647.9752,21.2882,0.0000,1830.6248,1830.6248,10.4036,10.0324,41016.0000,0.0000,41016.0000,2.2777,8927.3048,0.0000,8927.3048,114.0891,0.0000,32088.6952,32088.6952,10.0324,9.9087,11027.4000,0.0000,11027.4000,0.5315,2899.4778,0.0000,2899.4778,26.6207,0.0000,8127.9222,8127.9222,9.9087,8.0397,8.9742,8.9742,-5.0783,-76174.7155,8.9742,7.6888,8.6314,8.3315,-3.4924,-27939.4521,8.6314,7.5228,8.3728,8.0771,-3.0123,-21086.2040,19.4916,1562.1331,-69934.2000,-125200.3716
8028,8.4280,10.8265,7003.7000,181287.0000,-174283.3000,7.7918,1583.2497,26566.2414,28149.4911,390.2903,207853.2414,5420.4503,-202432.7911,10.8265,10.4445,37022.7000,0.0000,37022.7000,1.6391,9621.7535,0.0000,9621.7535,82.1005,0.0000,27400.9465,27400.9465,10.4445,10.4503,18337.7000,11316.5000,7021.2000,0.4950,4002.7259,1772.4635,5775.1894,24.7945,13088.9635,14334.9741,1246.0106,10.4503,10.4282,2968.4000,0.0000,2968.4000,0.4250,775.7071,0.0000,775.7071,21.2882,0.0000,2192.6929,2192.6929,10.4282,10.0405,42019.3000,0.0000,42019.3000,2.4166,9142.0056,0.0000,9142.0056,121.0450,0.0000,32877.2944,32877.2944,10.0405,9.9423,9611.1000,0.0000,9611.1000,0.4284,2526.7851,0.0000,2526.7851,21.4601,0.0000,7084.3149,7084.3149,9.9423,8.1331,9.0377,9.0377,-4.9919,-74877.8033,9.0377,7.7402,8.6917,8.3889,-3.5801,-28640.7652,8.6917,7.5616,8.4280,8.1266,-3.1182,-21827.3595,19.7937,1586.3487,-75640.6000,-125345.9281
8029,8.4886,10.9369,7182.5000,185006.7000,-177824.2000,7.9443,1621.8681,27142.8868,28764.7550,397.9283,212149.5868,5560.6319,-206588.9550,10.9369,10.6054,42732.0000,0.0000,42732.0000,1.4191,11087.6881,0.0000,11087.6881,71.0828,0.0000,31644.3119,31644.3119,10.6054,10.5902,14554.8000,11996.9000,2557.9000,0.4950,3168.2507,1882.3045,5050.5552,24.7945,13879.2045,11386.5493,-2492.6552,10.5902,10.5637,2829.1000,0.0000,2829.1000,0.4250,737.7904,0.0000,737.7904,21.2882,0.0000,2091.3096,2091.3096,10.5637,10.1659,43211.2000,0.0000,43211.2000,2.4745,9380.5740,0.0000,9380.5740,123.9474,0.0000,33830.6260,33830.6260,10.1659,10.0802,8548.8000,0.0000,8548.8000,0.4250,2243.3479,0.0000,2243.3479,21.2882,0.0000,6305.4521,6305.4521,10.0802,8.1728,9.1265,9.1265,-5.2576,-78863.5220,9.1265,7.7675,8.7641,8.4470,-3.7460,-29967.8593,8.7641,7.5836,8.4886,8.1738,-3.2542,-22779.2493,19.7743,1584.7907,-77945.2000,-131610.6306
8030,8.5446,10.9618,7961.4000,188073.4000,-180112.0000,8.1085,1795.9113,27622.5406,29418.4519,406.1531,215695.9406,6165.4887,-209530.4519,10.9618,10.5916,40648.9000,0.0000,40648.9000,1.6349,10543.3682,0.0000,10543.3682,81.8928,0.0000,30105.5318,30105.5318,10.5916,10.6207,17188.4000,9891.3000,7297.1000,0.4950,3742.4108,1551.7037,5294.1145,24.7945,11443.0037,13445.9892,2002.9855,10.6207,10.5963,1867.8000,0.0000,1867.8000,0.4250,486.8792,0.0000,486.8792,21.2882,0.0000,1380.9208,1380.9208,10.5963,10.2004,45023.3000,0.0000,45023.3000,2.5381,9768.7787,0.0000,9768.7787,127.1324,0.0000,35254.5213,35254.5213,10.2004,10.1267,7486.6000,0.0000,7486.6000,0.4250,1963.6090,0.0000,1963.6090,21.2882,0.0000,5522.9910,5522.9910,10.1267,8.2582,9.1924,9.1924,-5.3236,-79854.5157,9.1924,7.8161,8.8254,8.5043,-3.9216,-31372.4164,8.8254,7.6221,8.5446,8.2237,-3.4286,-24000.5107,20.4397,1638.1183,-77788.3000,-135227.4427
8031,8.5843,11.0124,9056.0000,191001.4000,-181945.4000,8.2154,2041.3473,28074.0629,30115.4102,411.5098,219075.4629,7014.6527,-212060.8102,11.0124,10.6635,38585.8000,0.0000,38585.8000,1.5546,10000.8887,0.0000,10000.8887,77.8682,0.0000,28584.9113,28584.9113,10.6635,10.6403,20666.7000,9872.6000,10794.1000,0.4950,4494.2075,1549.9885,6044.1959,24.7945,11422.5885,16172.4925,4749.9041,10.6403,10.6243,1805.0000,0.0000,1805.0000,0.4250,470.3748,0.0000,470.3748,21.2882,0.0000,1334.6252,1334.6252,10.6243,10.2157,46338.8000,0.0000,46338.8000,2.6429,10049.6301,0.0000,10049.6301,132.3812,0.0000,36289.1699,36289.1699,10.2157,10.1517,8548.8000,0.0000,8548.8000,0.4250,2241.7017,0.0000,2241.7017,21.2882,0.0000,6307.0983,6307.0983,10.1517,8.3203,9.2360,9.2360,-5.2684,-79026.7230,9.2360,7.8548,8.8677,8.5454,-3.9733,-31786.2711,8.8677,7.6533,8.5843,8.2605,-3.4935,-24454.1511,20.6368,1653.9126,-75872.9000,-135267.1451
8032,8.6171,11.0356,10170.6000,193801.6000,-183631.0000,8.3009,2291.2240,28503.6638,30794.8878,415.7928,222305.2638,7879.3760,-214425.8878,11.0356,10.7096,32872.5000,0.0000,32872.5000,1.4744,8517.2148,0.0000,8517.2148,73.8536,0.0000,24355.2852,24355.2852,10.7096,10.6554,23780.7000,12282.9000,11497.8000,0.6348,5167.3158,1929.3810,7096.6968,31.7966,14212.2810,18613.3842,4401.1032,10.6554,10.6402,2335.1000,0.0000,2335.1000,0.4250,608.3819,0.0000,608.3819,21.2882,0.0000,1726.7181,1726.7181,10.6402,10.2263,46231.7000,0.0000,46231.7000,2.7186,10023.8100,0.0000,10023.8100,136.1762,0.0000,36207.8900,36207.8900,10.2263,10.1544,9965.1000,0.0000,9965.1000,0.4250,2612.6821,0.0000,2612.6821,21.2882,0.0000,7352.4179,7352.4179,10.1544,8.3799,9.2672,9.2672,-5.1865,-77798.0356,9.2672,7.8933,8.9008,8.5802,-4.0157,-32125.5332,8.9008,7.6848,8.6171,8.2928,-3.5541,-24878.8746,20.9681,1680.4698,-80728.8000,-134802.4434
8033,8.6605,11.1249,11051.1000,196512.2000,-185461.1000,8.3794,2487.6103,28926.6372,31414.2476,419.7234,225438.8372,8563.4897,-216875.3476,11.1249,10.8449,21464.5000,0.0000,21464.5000,1.2556,5554.2199,0.0000,5554.2199,62.8939,0.0000,15910.2801,15910.2801,10.8449,10.7942,29287.2000,13904.5000,15382.7000,0.6756,6349.1816,2187.3830,8536.5647,33.8396,16091.8830,22938.0184,6846.1353,10.7942,10.7743,1480.7000,0.0000,1480.7000,0.4250,384.9973,0.0000,384.9973,21.2882,0.0000,1095.7027,1095.7027,10.7743,10.3580,45607.0000,0.0000,45607.0000,2.7115,9866.8633,0.0000,9866.8633,135.8201,0.0000,35740.1367,35740.1367,10.3580,10.2735,13151.8000,0.0000,13151.8000,0.4250,3441.5083,0.0000,3441.5083,21.2882,0.0000,9710.2917,9710.2917,10.2735,8.3932,9.3333,9.3333,-5.4538,-81807.4349,9.3333,7.9083,8.9533,8.6208,-4.1336,-33068.7500,8.9533,7.6984,8.6605,8.3259,-3.6400,-25480.1669,20.8082,1667.6483,-88374.4000,-140356.3518
8034,8.7119,11.2200,16272.1000,119475.1000,-103203.0000,8.4650,3659.4310,17604.3051,21263.7361,424.0117,137079.4051,12612.6690,-124466.7361,11.2200,11.0359,17690.1000,0.0000,17690.1000,0.8187,4571.2424,0.0000,4571.2424,41.0063,0.0000,13118.8576,13118.8576,11.0359,10.9566,37049.6000,121.6000,36928.0000,0.9015,8006.0156,19.1708,8025.1863,45.1560,140.7708,29043.5844,28902.8137,10.9566,10.9439,1221.3000,0.0000,1221.3000,0.4250,316.8006,0.0000,316.8006,21.2882,0.0000,904.4994,904.4994,10.9439,10.5303,44591.3000,0.0000,44591.3000,2.6680,9620.7093,0.0000,9620.7093,133.6420,0.0000,34970.5907,34970.5907,10.5303,10.4179,15453.3000,0.0000,15453.3000,0.5081,4033.5452,0.0000,4033.5452,25.4521,0.0000,11419.7548,11419.7548,10.4179,8.4121,9.4150,9.4150,-5.7823,-86735.0295,9.4150,7.9219,9.0168,8.6684,-4.3042,-34433.6718,9.0168,7.7100,8.7119,8.3634,-3.7672,-26370.2407,20.6795,1657.3351,12681.0000,-147538.9421
8035,8.3943,10.1707,18566.1000,116615.1000,-98049.0000,4.7119,4199.6231,17078.0602,21277.6832,236.0180,133693.1602,14366.4769,-119326.6832,10.1707,9.9843,17667.9000,0.0000,17667.9000,0.6736,4636.0260,0.0000,4636.0260,33.7422,0.0000,13031.8740,13031.8740,9.9843,9.5735,39541.2000,0.0000,39541.2000,2.1563,8699.8546,0.0000,8699.8546,108.0068,0.0000,30841.3454,30841.3454,9.5735,9.5607,932.6000,0.0000,932.6000,0.4250,246.8863,0.0000,246.8863,21.2882,0.0000,685.7137,685.7137,9.5607,9.0643,45350.1000,0.0000,45350.1000,2.6002,10008.7188,0.0000,10008.7188,130.2444,0.0000,35341.3812,35341.3812,9.0643,8.9025,14745.2000,0.0000,14745.2000,0.5953,3933.2949,0.0000,3933.2949,29.8186,0.0000,10811.9051,10811.9051,8.9025,8.7154,8.8089,8.8089,-0.4368,-6551.5130,8.8089,7.9966,8.5923,8.4028,-1.8959,-15167.1104,8.5923,7.7438,8.3943,8.1680,-1.9805,-13863.5158,16.7434,1341.8839,20188.0000,-35582.1392
8036,8.2780,9.9711,28481.4000,74159.1000,-45677.7000,4.4685,6456.1998,10836.4194,17292.6192,223.8252,84995.5194,22025.2002,-62970.3192,9.9711,9.7863,17688.3000,0.0000,17688.3000,0.6848,4655.0744,0.0000,4655.0744,34.3015,0.0000,13033.2256,13033.2256,9.7863,9.3490,45610.9000,0.0000,45610.9000,2.3561,10069.9479,0.0000,10069.9479,118.0179,0.0000,35540.9521,35540.9521,9.3490,9.3393,1023.8000,0.0000,1023.8000,0.4250,271.9383,0.0000,271.9383,21.2882,0.0000,751.8617,751.8617,9.3393,8.8383,46307.7000,0.0000,46307.7000,2.7159,10257.8365,0.0000,10257.8365,136.0369,0.0000,36049.8635,36049.8635,8.8383,8.6850,13505.9000,0.0000,13505.9000,0.5826,3614.9690,0.0000,3614.9690,29.1840,0.0000,9890.9310,9890.9310,8.6850,8.5633,8.6242,8.6242,-0.2859,-4288.9748,8.6242,7.9609,8.4473,8.2926,-1.5578,-12462.2965,8.4473,7.7218,8.2780,8.0845,-1.7041,-11928.7281,16.8493,1350.3689,78458.9000,-28679.9994
8037,8.0380,9.1237,32173.8000,69874.9000,-37701.1000,2.0803,7325.4534,10164.2443,17489.6977,104.2038,80039.1443,24848.3466,-55190.7977,9.1237,8.8999,14958.9000,0.0000,14958.9000,0.6879,3986.7486,0.0000,3986.7486,34.4590,0.0000,10972.1514,10972.1514,8.8999,8.2896,47893.7000,0.0000,47893.7000,2.7283,10740.4096,0.0000,10740.4096,136.6600,0.0000,37153.2904,37153.2904,8.2896,8.2767,598.2000,0.0000,598.2000,0.4250,161.4466,0.0000,161.4466,21.2882,0.0000,436.7534,436.7534,8.2767,7.6581,47709.7000,0.0000,47709.7000,2.7852,10759.6336,0.0000,10759.6336,139.5119,0.0000,36950.0664,36950.0664,7.6581,7.4886,11027.4000,0.0000,11027.4000,0.5358,3004.9418,0.0000,3004.9418,26.8387,0.0000,8022.4582,8022.4582,7.4886,8.8550,8.1718,8.1718,2.6408,39612.4735,8.1718,8.0125,8.1293,8.0921,-0.3080,-2463.7950,8.1293,7.7379,8.0380,7.9336,-0.7565,-5295.8141,13.8639,1111.1080,84486.8000,31852.8644
8038,7.9173,8.8923,38548.9000,55504.4000,-16955.5000,1.7147,8796.5060,8055.6764,16852.1824,85.8905,63560.0764,29752.3940,-33807.6824,8.8923,8.6987,14603.8000,0.0000,14603.8000,0.5905,3905.6553,0.0000,3905.6553,29.5759,0.0000,10698.1447,10698.1447,8.6987,8.0430,93231.3000,0.0000,93231.3000,2.9152,20982.7709,0.0000,20982.7709,146.0231,0.0000,72248.5291,72248.5291,8.0430,8.0353,448.3000,0.0000,448.3000,0.4250,121.4449,0.0000,121.4449,21.2882,0.0000,326.8551,326.8551,8.0353,7.3832,50363.5000,0.0000,50363.5000,2.9305,11405.0772,0.0000,11405.0772,146.7898,0.0000,38958.4228,38958.4228,7.3832,7.2417,9611.1000,0.0000,9611.1000,0.4470,2630.0684,0.0000,2630.0684,22.3879,0.0000,6981.0316,6981.0316,7.2417,8.7202,7.9809,7.9809,2.7894,41841.4572,7.9809,7.9769,7.9799,7.9789,-0.0076,-61.0342,7.9799,7.7118,7.9173,7.8459,-0.5057,-3539.6120,13.5343,1084.6930,151302.5000,38240.8111
8039,7.6815,8.1712,42269.8000,48645.2000,-6375.4000,0.7706,9687.7347,7029.4110,16717.1457,38.6018,55674.6110,32582.0653,-23092.5457,8.1712,8.0168,14604.9000,0.0000,14604.9000,0.5788,3948.7716,0.0000,3948.7716,28.9925,0.0000,10656.1284,10656.1284,8.0168,6.9740,114929.9000,0.0000,114929.9000,5.6976,26185.7206,0.0000,26185.7206,285.3907,0.0000,88744.1794,88744.1794,6.9740,6.9693,437.7000,0.0000,437.7000,0.4250,120.5338,0.0000,120.5338,21.2882,0.0000,317.1662,317.1662,6.9693,6.4080,53132.5000,0.0000,53132.5000,3.1085,12255.8247,0.0000,12255.8247,155.7063,0.0000,40876.6753,40876.6753,6.4080,6.3075,5362.1000,0.0000,5362.1000,0.4250,1489.6314,0.0000,1489.6314,21.2882,0.0000,3872.4686,3872.4686,6.3075,8.7361,7.5218,7.5218,5.5889,83833.0998,7.5218,8.0291,7.6571,7.7754,1.1673,9338.7415,7.6571,7.7615,7.6815,7.7093,0.2404,1682.9555,16.5083,1323.0426,182091.7000,94854.7968
8040,7.4856,7.7873,45700.2000,43465.9000,2234.3000,0.2960,10512.0645,6258.5332,16770.5977,14.8266,49724.4332,35188.1355,-14536.2977,7.7873,7.6485,14641.2000,0.0000,14641.2000,0.5864,3981.8130,0.0000,3981.8130,29.3734,0.0000,10659.3870,10659.3870,7.6485,6.4915,117424.0000,0.0000,117424.0000,7.1201,26933.8786,0.0000,26933.8786,356.6453,0.0000,90490.1214,90490.1214,6.4915,6.4873,447.1000,0.0000,447.1000,0.4250,124.0466,0.0000,124.0466,21.2882,0.0000,323.0534,323.0534,6.4873,5.9547,55749.1000,0.0000,55749.1000,3.3511,12968.3403,0.0000,12968.3403,167.8585,0.0000,42780.7597,42780.7597,5.9547,5.9043,1647.1000,0.0000,1647.1000,0.4250,460.8252,0.0000,460.8252,21.2882,0.0000,1186.2748,1186.2748,5.9043,8.4983,7.2013,7.2013,6.6193,99290.1534,7.2013,7.9761,7.4079,7.5887,1.9772,15817.4349,7.4079,7.7407,7.4856,7.5743,0.8492,5944.3468,18.3055,1467.0727,192142.8000,121051.9352
8041,7.3437,7.5275,48933.6000,39692.7000,9240.9000,0.2960,11285.5532,5700.5814,16986.1347,14.8266,45393.2814,37648.0468,-7745.2347,7.5275,7.3930,14642.6000,0.0000,14642.6000,0.5920,3998.0691,0.0000,3998.0691,29.6539,0.0000,10644.5309,10644.5309,7.3930,6.2514,130713.0000,0.0000,130713.0000,7.3289,30122.5116,0.0000,30122.5116,367.1064,0.0000,100590.4884,100590.4884,6.2514,6.2473,438.0000,0.0000,438.0000,0.4250,121.9770,0.0000,121.9770,21.2882,0.0000,316.0230,316.0230,6.2473,5.7075,57311.1000,0.0000,57311.1000,3.5513,13388.1557,0.0000,13388.1557,177.8824,0.0000,43922.9443,43922.9443,5.7075,5.6925,937.9000,0.0000,937.9000,0.4250,263.4241,0.0000,263.4241,21.2882,0.0000,674.4759,674.4759,5.6925,8.2999,6.9962,6.9962,6.8793,103188.8990,6.9962,7.8994,7.2371,7.4478,2.3831,19064.7745,7.2371,7.6940,7.3437,7.4655,1.2057,8439.6841,18.9273,1516.9101,213283.5000,130693.3576
8042,7.1915,7.2807,52844.5000,36105.9000,16738.6000,0.5549,12222.1367,5171.3110,17393.4476,27.7925,41277.2110,40622.3633,-654.8476,7.2807,7.1585,14642.3000,0.0000,14642.3000,0.5949,4013.1730,0.0000,4013.1730,29.7995,0.0000,10629.1270,10629.1270,7.1585,6.0038,127299.9000,0.0000,127299.9000,8.2008,29462.7199,0.0000,29462.7199,410.7782,0.0000,97837.1801,97837.1801,6.0038,6.0002,447.9000,0.0000,447.9000,0.4250,125.2171,0.0000,125.2171,21.2882,0.0000,322.6829,322.6829,6.0002,5.4960,58489.2000,0.0000,58489.2000,3.6690,13723.1539,0.0000,13723.1539,183.7795,0.0000,44766.0461,44766.0461,5.4960,5.4883,405.5000,0.0000,405.5000,0.4250,114.2702,0.0000,114.2702,21.2882,0.0000,291.2298,291.2298,5.4883,8.0763,6.7823,6.7823,7.5056,112583.3993,6.7823,7.8076,7.0557,7.2950,2.9735,23788.0298,7.0557,7.6375,7.1915,7.3466,1.6873,11811.0610,20.8044,1667.3426,218023.4000,148182.4901
8043,7.0809,7.0884,56734.5000,32578.5000,24156.0000,1.0085,13148.9416,4656.9220,17805.8636,50.5140,37235.4220,43585.5584,6350.1364,7.0884,6.9696,14641.9000,0.0000,14641.9000,0.5976,4024.9682,0.0000,4024.9682,29.9362,0.0000,10616.9318,10616.9318,6.9696,5.8759,140456.3000,0.0000,140456.3000,8.0250,32621.2245,0.0000,32621.2245,401.9706,0.0000,107835.0755,107835.0755,5.8759,5.8723,437.7000,0.0000,437.7000,0.4250,122.6109,0.0000,122.6109,21.2882,0.0000,315.0891,315.0891,5.8723,5.3716,59959.5000,0.0000,59959.5000,3.7637,14100.0610,0.0000,14100.0610,188.5260,0.0000,45859.4390,45859.4390,5.3716,5.3684,405.5000,0.0000,405.5000,0.4250,114.4943,0.0000,114.4943,21.2882,0.0000,291.0057,291.0057,5.3684,7.9146,6.6415,6.6415,7.5842,113762.9233,6.6415,7.7222,6.9297,7.1819,3.2190,25752.2260,6.9297,7.5779,7.0809,7.2538,1.9308,13515.2934,21.3673,1712.4559,240056.9000,153030.4428
8044,6.9392,6.8748,59524.5000,30658.9000,28865.6000,1.4590,13832.1870,4371.5635,18203.7505,73.0796,35030.4635,45692.3130,10661.8495,6.8748,6.7669,14641.6000,0.0000,14641.6000,0.5998,4038.1924,0.0000,4038.1924,30.0435,0.0000,10603.4076,10603.4076,6.7669,5.6708,138222.5000,0.0000,138222.5000,8.8887,32223.2038,0.0000,32223.2038,445.2334,0.0000,105999.2962,105999.2962,5.6708,5.6676,447.3000,0.0000,447.3000,0.4250,125.7036,0.0000,125.7036,21.2882,0.0000,321.5964,321.5964,5.6676,5.2015,61396.4000,0.0000,61396.4000,3.8687,14490.5441,0.0000,14490.5441,193.7833,0.0000,46905.8559,46905.8559,5.2015,5.1985,937.9000,0.0000,937.9000,0.4250,265.5307,0.0000,265.5307,21.2882,0.0000,672.3693,672.3693,5.1985,7.7133,6.4559,6.4559,8.2378,123567.5188,6.4559,7.6195,6.7662,7.0377,3.8117,30493.4195,6.7662,7.5074,6.9392,7.1368,2.4280,16996.1943,23.4992,1883.3191,244511.3000,171057.1326
