Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8045,6.8390,6.7328,62448.1000,28284.2000,34163.9000,1.7490,14538.8155,4025.8878,18564.7033,87.6071,32310.0878,47909.2845,15599.1967,6.7328,6.6270,14637.7000,0.0000,14637.7000,0.6022,4046.0058,0.0000,4046.0058,30.1643,0.0000,10591.6942,10591.6942,6.6270,5.5693,152478.1000,0.0000,152478.1000,8.7838,35639.0943,0.0000,35639.0943,439.9821,0.0000,116839.0057,116839.0057,5.5693,5.5660,579.1000,0.0000,579.1000,0.4250,163.0030,0.0000,163.0030,21.2882,0.0000,416.0970,416.0970,5.5660,5.0979,61896.4000,0.0000,61896.4000,3.9785,14634.9977,0.0000,14634.9977,199.2817,0.0000,47261.4023,47261.4023,5.0979,5.0912,5019.8000,0.0000,5019.8000,0.4250,1423.4930,0.0000,1423.4930,21.2882,0.0000,3596.3070,3596.3070,5.0912,7.5790,6.3351,6.3351,8.3043,124564.3325,6.3351,7.5349,6.6551,6.9350,4.0049,32039.4231,6.6551,7.4435,6.8390,7.0493,2.6319,18423.0111,23.9453,1919.0679,268775.0000,175026.7666
8046,6.6989,6.5552,56822.3000,32962.8000,23859.5000,2.0747,13263.8814,4680.3993,17944.2806,103.9223,37643.1993,43558.4186,5915.2194,6.5552,6.4575,14635.2000,0.0000,14635.2000,0.6037,4056.4780,0.0000,4056.4780,30.2376,0.0000,10578.7220,10578.7220,6.4575,5.3797,94499.3000,0.0000,94499.3000,9.7178,22157.4221,0.0000,22157.4221,486.7623,0.0000,72341.8779,72341.8779,5.3797,5.3759,546.7000,0.0000,546.7000,0.4250,154.3429,0.0000,154.3429,21.2882,0.0000,392.3571,392.3571,5.3759,4.9400,60688.1000,0.0000,60688.1000,4.0195,14398.0766,0.0000,14398.0766,201.3349,0.0000,46290.0234,46290.0234,4.9400,4.9068,16910.4000,0.0000,16910.4000,0.4250,4807.3737,0.0000,4807.3737,21.2882,0.0000,12103.0263,12103.0263,4.9068,7.4039,6.1553,6.1553,9.0151,135226.1681,6.1553,7.4314,6.4956,6.7934,4.6069,36855.1839,6.4956,7.3669,6.6989,6.9312,3.1453,22016.8703,25.8984,2075.6007,211139.2000,194098.2223
8047,6.7822,6.7106,47506.3000,53675.3000,-6169.0000,1.4536,11071.9546,7632.4026,18704.3572,72.8085,61307.7026,36434.3454,-24873.3572,6.7106,6.5828,14634.9000,0.0000,14634.9000,0.6056,4046.6214,0.0000,4046.6214,30.3350,0.0000,10588.2786,10588.2786,6.5828,5.7090,73941.2000,0.0000,73941.2000,6.0438,17296.6760,0.0000,17296.6760,302.7333,0.0000,56644.5240,56644.5240,5.7090,5.7042,734.0000,0.0000,734.0000,0.4250,206.1508,0.0000,206.1508,21.2882,0.0000,527.8492,527.8492,5.7042,5.1445,59068.7000,0.0000,59068.7000,3.9569,13932.0975,0.0000,13932.0975,198.1993,0.0000,45136.6025,45136.6025,5.1445,4.9982,17975.2000,0.0000,17975.2000,0.7223,5093.5793,0.0000,5093.5793,36.1793,0.0000,12881.6207,12881.6207,4.9982,7.5694,6.2838,6.2838,7.1007,106510.1069,6.2838,7.4718,6.6006,6.8778,3.2807,26245.8588,6.6006,7.3787,6.7822,6.9897,2.1488,15041.6965,19.8107,1587.7050,160185.0000,147797.6623
8048,6.9234,7.2962,39400.3000,66373.0000,-26972.7000,0.2960,9158.4738,9461.3049,18619.7787,14.8266,75834.3049,30241.8262,-45592.4787,7.2962,7.1369,20200.2000,0.0000,20200.2000,0.6038,5535.1651,0.0000,5535.1651,30.2446,0.0000,14665.0349,14665.0349,7.1369,6.2848,38979.4000,0.0000,38979.4000,4.7167,9025.1233,0.0000,9025.1233,236.2610,0.0000,29954.2767,29954.2767,6.2848,6.2768,927.0000,0.0000,927.0000,0.4250,258.0223,0.0000,258.0223,21.2882,0.0000,668.9777,668.9777,6.2768,5.5979,55070.9000,0.0000,55070.9000,3.8247,12858.1297,0.0000,12858.1297,191.5789,0.0000,42212.7703,42212.7703,5.5979,5.4042,17265.4000,0.0000,17265.4000,0.7646,4857.6174,0.0000,4857.6174,38.3000,0.0000,12407.7826,12407.7826,5.4042,7.6546,6.5294,6.5294,5.0025,75037.0349,6.5294,7.4888,6.7852,7.0091,2.1326,17060.9119,6.7852,7.3773,6.9234,7.0813,1.3162,9213.5179,15.9463,1277.9984,105470.2000,101311.4647
8049,7.0922,7.8841,27066.7000,92571.6000,-65504.9000,1.2192,6271.7314,13235.2608,19506.9922,61.0707,105806.8608,20794.9686,-85011.8922,7.8841,7.6285,25306.3000,0.0000,25306.3000,0.8243,6872.1262,0.0000,6872.1262,41.2874,0.0000,18434.1738,18434.1738,7.6285,7.1068,26651.2000,0.0000,26651.2000,2.4583,6115.2879,0.0000,6115.2879,123.1384,0.0000,20535.9121,20535.9121,7.1068,7.0951,1214.6000,0.0000,1214.6000,0.4250,333.7915,0.0000,333.7915,21.2882,0.0000,880.8085,880.8085,7.0951,6.3587,50056.9000,0.0000,50056.9000,3.5234,11521.1142,0.0000,11521.1142,176.4873,0.0000,38535.7858,38535.7858,6.3587,6.1422,15135.7000,0.0000,15135.7000,0.7279,4208.0396,0.0000,4208.0396,36.4580,0.0000,10927.6604,10927.6604,6.1422,7.5722,6.8572,6.8572,2.7443,41164.6069,6.8572,7.4516,7.0157,7.1544,1.1407,9125.9296,7.0157,7.3436,7.0922,7.1797,0.6294,4405.4575,13.7671,1103.3521,52859.8000,54695.9939
8050,7.2888,8.6647,21894.3000,107528.1000,-85633.8000,2.9637,5054.6454,15427.7090,20482.3545,148.4510,122955.8090,16839.6546,-106116.1545,8.6647,8.3651,30191.4000,0.0000,30191.4000,1.0214,8102.1496,0.0000,8102.1496,51.1637,0.0000,22089.2504,22089.2504,8.3651,8.0315,24594.0000,2564.5000,22029.5000,1.6641,5568.3767,393.8247,5962.2015,83.3542,2958.3247,19025.6233,16067.2985,8.0315,8.0172,1133.5000,0.0000,1133.5000,0.4250,307.1199,0.0000,307.1199,21.2882,0.0000,826.3801,826.3801,8.0172,7.3906,45621.3000,0.0000,45621.3000,3.1490,10334.3801,0.0000,10334.3801,157.7350,0.0000,35286.9199,35286.9199,7.3906,7.2127,13715.9000,0.0000,13715.9000,0.6287,3752.9147,0.0000,3752.9147,31.4909,0.0000,9962.9853,9962.9853,7.2127,7.3208,7.2668,7.2668,0.2227,3340.3479,7.2668,7.3587,7.2913,7.3127,0.1893,1514.2108,7.2913,7.2806,7.2888,7.2859,-0.0220,-153.8917,14.7779,1184.3593,27057.8000,4700.6670
8051,7.4465,9.0997,18687.6000,113084.7000,-94397.1000,3.8786,4301.6832,16271.2140,20572.8972,194.2781,129355.9140,14385.9168,-114969.9972,9.0997,8.7548,30188.1000,0.0000,30188.1000,1.2015,8048.4395,0.0000,8048.4395,60.1823,0.0000,22139.6605,22139.6605,8.7548,8.5040,24999.0000,9466.6000,15532.4000,1.3553,5620.6761,1458.5682,7079.2442,67.8848,10925.1682,19378.3239,8453.1558,8.5040,8.4911,1314.0000,0.0000,1314.0000,0.4250,353.4820,0.0000,353.4820,21.2882,0.0000,960.5180,960.5180,8.4911,7.9402,41911.7000,0.0000,41911.7000,2.8169,9417.6449,0.0000,9417.6449,141.0963,0.0000,32494.0551,32494.0551,7.9402,7.7845,11053.8000,0.0000,11053.8000,0.5587,2999.1790,0.0000,2999.1790,27.9847,0.0000,8054.6210,8054.6210,7.7845,7.3389,7.5617,7.5617,-0.9539,-14308.2284,7.5617,7.3395,7.5025,7.4506,-0.4755,-3804.0106,7.5025,7.2628,7.4465,7.3826,-0.5130,-3591.2077,15.3538,1230.5146,5602.9000,-21703.4467
8052,7.5841,9.4446,15689.4000,117591.5000,-101902.1000,4.2792,3602.3202,16962.0959,20564.4161,214.3463,134553.5959,12087.0798,-122466.5161,9.4446,9.0857,29947.3000,0.0000,29947.3000,1.1921,7943.1683,0.0000,7943.1683,59.7116,0.0000,22004.1317,22004.1317,9.0857,8.9485,22438.8000,13851.0000,8587.8000,0.9482,5015.4412,2140.3933,7155.8344,47.4933,15991.3933,17423.3588,1431.9656,8.9485,8.9329,1176.8000,0.0000,1176.8000,0.4250,314.4590,0.0000,314.4590,21.2882,0.0000,862.3410,862.3410,8.9329,8.4061,38653.9000,0.0000,38653.9000,2.5634,8620.9656,0.0000,8620.9656,128.4008,0.0000,30032.9344,30032.9344,8.4061,8.2754,9634.0000,0.0000,9634.0000,0.4457,2595.5076,0.0000,2595.5076,22.3254,0.0000,7038.4924,7038.4924,8.2754,7.3530,7.8142,7.8142,-1.9004,-28506.2015,7.8142,7.3307,7.6853,7.5725,-0.9962,-7969.6079,7.6853,7.2515,7.5841,7.4684,-0.8938,-6256.8077,14.7804,1184.5572,-13902.3000,-42732.6170
8053,7.7089,9.7617,12574.6000,121905.3000,-109330.7000,4.6230,2880.4825,17624.6736,20505.1561,231.5643,139529.9736,9694.1175,-129835.8561,9.7617,9.3924,29951.5000,0.0000,29951.5000,1.1754,7906.8897,0.0000,7906.8897,58.8769,0.0000,22044.6103,22044.6103,9.3924,9.3680,17262.2000,13894.8000,3367.4000,0.5208,3837.5417,2153.2881,5990.8298,26.0873,16048.0881,13424.6583,-2623.4298,9.3680,9.3535,1130.0000,0.0000,1130.0000,0.4250,300.0617,0.0000,300.0617,21.2882,0.0000,829.9383,829.9383,9.3535,8.8492,35977.1000,0.0000,35977.1000,2.3435,7967.5668,0.0000,7967.5668,117.3876,0.0000,28009.5332,28009.5332,8.8492,8.7310,8569.2000,0.0000,8569.2000,0.4250,2293.2423,0.0000,2293.2423,21.2882,0.0000,6275.9577,6275.9577,8.7310,7.3563,8.0436,8.0436,-2.7344,-41016.4148,8.0436,7.3223,7.8513,7.6829,-1.4348,-11478.4548,7.8513,7.2413,7.7089,7.5463,-1.2133,-8492.8430,14.2691,1143.5821,-30335.5000,-60987.7126
8054,7.8215,9.9689,9980.6000,124941.0000,-114960.4000,4.9634,2281.5149,18101.1657,20382.6806,248.6180,143042.1657,7699.0851,-135343.0806,9.9689,9.6040,29911.2000,0.0000,29911.2000,1.1691,7872.0569,0.0000,7872.0569,58.5607,0.0000,22039.1431,22039.1431,9.6040,9.6472,19025.6000,7040.2000,11985.4000,0.4950,4213.8711,1093.2448,5307.1158,24.7945,8133.4448,14811.7289,6678.2842,9.6472,9.6335,933.2000,0.0000,933.2000,0.4250,246.7746,0.0000,246.7746,21.2882,0.0000,686.4254,686.4254,9.6335,9.1697,34453.8000,0.0000,34453.8000,2.1633,7594.7311,0.0000,7594.7311,108.3586,0.0000,26859.0689,26859.0689,9.1697,9.0657,7504.4000,0.0000,7504.4000,0.4250,1998.6467,0.0000,1998.6467,21.2882,0.0000,5505.7533,5505.7533,9.0657,7.4109,8.2383,8.2383,-3.3360,-50039.8344,8.2383,7.3330,7.9969,7.7857,-1.8249,-14599.5889,7.9969,7.2453,7.8215,7.6211,-1.5152,-10606.5143,14.4612,1158.9799,-30172.4000,-75245.9376
8055,7.8873,10.0418,12482.3000,88271.6000,-75789.3000,5.2223,2849.9270,12804.2070,15654.1340,261.5844,101075.8070,9632.3730,-91443.4340,10.0418,9.6909,29918.0000,0.0000,29918.0000,1.1634,7865.3684,0.0000,7865.3684,58.2729,0.0000,22052.6316,22052.6316,9.6909,9.5845,20218.4000,549.3000,19669.1000,0.7195,4471.2528,85.3711,4556.6240,36.0390,634.6711,15747.1472,15112.4760,9.5845,9.5736,834.6000,0.0000,834.6000,0.4250,220.9069,0.0000,220.9069,21.2882,0.0000,613.6931,613.6931,9.5736,9.1462,34941.4000,0.0000,34941.4000,2.0604,7709.8808,0.0000,7709.8808,103.2048,0.0000,27231.5192,27231.5192,9.1462,9.0586,8569.2000,0.0000,8569.2000,0.4250,2283.0388,0.0000,2283.0388,21.2882,0.0000,6286.1612,6286.1612,9.0586,7.5817,8.3201,8.3201,-3.0930,-46394.6437,8.3201,7.3893,8.0719,7.8547,-1.9494,-15595.1908,8.0719,7.2807,7.8873,7.6763,-1.6569,-11598.3623,15.0233,1204.0260,18143.0000,-73588.1968
8056,7.7812,9.4513,17265.4000,83463.1000,-66197.7000,3.4441,3949.7240,12082.9302,16032.6543,172.5168,95546.0302,13315.6760,-82230.3543,9.4513,9.0497,29900.6000,0.0000,29900.6000,1.1622,7929.9913,0.0000,7929.9913,58.2131,0.0000,21970.6087,21970.6087,9.0497,8.7745,32147.9000,0.0000,32147.9000,1.1787,7190.1778,0.0000,7190.1778,59.0428,0.0000,24957.7222,24957.7222,8.7745,8.7634,881.3000,0.0000,881.3000,0.4250,236.1141,0.0000,236.1141,21.2882,0.0000,645.1859,645.1859,8.7634,8.2678,38519.8000,0.0000,38519.8000,2.0920,8615.6566,0.0000,8615.6566,104.7876,0.0000,29904.1434,29904.1434,8.2678,8.1535,9989.0000,0.0000,9989.0000,0.4250,2696.7955,0.0000,2696.7955,21.2882,0.0000,7292.2045,7292.2045,8.1535,7.9648,8.0592,8.0592,-0.3443,-5165.0855,8.0592,7.5078,7.9122,7.7835,-1.0062,-8049.6115,7.9122,7.3510,7.7812,7.6316,-1.0239,-7167.3267,13.0905,1049.1280,45240.9000,-20382.0238
8057,7.7048,9.1105,21806.7000,84575.6000,-62768.9000,3.0065,4995.6728,12226.7432,17222.4160,150.5943,96802.3432,16811.0272,-79991.3160,9.1105,8.7356,24592.3000,0.0000,24592.3000,1.1735,6555.4767,0.0000,6555.4767,58.7782,0.0000,18036.8233,18036.8233,8.7356,8.3096,44453.1000,0.0000,44453.1000,1.9510,9998.0896,0.0000,9998.0896,97.7256,0.0000,34455.0104,34455.0104,8.3096,8.2986,544.7000,0.0000,544.7000,0.4250,146.9631,0.0000,146.9631,21.2882,0.0000,397.7369,397.7369,8.2986,7.7884,38770.8000,0.0000,38770.8000,2.3432,8740.4521,0.0000,8740.4521,117.3731,0.0000,30030.3479,30030.3479,7.7884,7.6641,13183.5000,0.0000,13183.5000,0.4250,3585.3175,0.0000,3585.3175,21.2882,0.0000,9598.1825,9598.1825,7.6641,8.0843,7.8742,7.8742,0.8193,12289.6781,7.8742,7.5820,7.7963,7.7281,-0.5698,-4558.4138,7.7963,7.4043,7.7048,7.6003,-0.7642,-5349.5391,13.9863,1120.9147,58775.5000,2381.7252
8058,7.6546,8.9460,26422.9000,69099.4000,-42676.5000,2.8495,6058.8256,9980.1969,16039.0225,142.7332,79079.5969,20364.0744,-58715.5225,8.9460,8.6551,14642.4000,0.0000,14642.4000,0.9709,3912.8185,0.0000,3912.8185,48.6338,0.0000,10729.5815,10729.5815,8.6551,8.0990,87347.1000,0.0000,87347.1000,2.7146,19673.8129,0.0000,19673.8129,135.9758,0.0000,67673.2871,67673.2871,8.0990,8.0926,538.6000,0.0000,538.6000,0.4250,145.7829,0.0000,145.7829,21.2882,0.0000,392.8171,392.8171,8.0926,7.6082,38663.8000,0.0000,38663.8000,2.3804,8747.0350,0.0000,8747.0350,119.2352,0.0000,29916.7650,29916.7650,7.6082,7.4534,15490.6000,0.0000,15490.6000,0.5331,4224.3785,0.0000,4224.3785,26.7010,0.0000,11266.2215,11266.2215,7.4534,8.0744,7.7639,7.7639,1.2820,19229.6527,7.7639,7.6103,7.7229,7.6871,-0.3171,-2536.4180,7.7229,7.4301,7.6546,7.5765,-0.6045,-4231.3587,14.8104,1186.9616,114006.0000,12461.8761
8059,7.4966,8.3250,29207.0000,71834.3000,-42627.3000,1.9369,6716.8865,10345.2915,17062.1781,97.0170,82179.5915,22490.1135,-59689.4781,8.3250,8.1741,14641.8000,0.0000,14641.8000,0.5798,3949.5132,0.0000,3949.5132,29.0414,0.0000,10692.2868,10692.2868,8.1741,7.2215,109225.8000,0.0000,109225.8000,5.3426,24815.3639,0.0000,24815.3639,267.6109,0.0000,84410.4361,84410.4361,7.2215,7.2160,543.4000,0.0000,543.4000,0.4250,149.0713,0.0000,149.0713,21.2882,0.0000,394.3287,394.3287,7.2160,6.7956,40338.3000,0.0000,40338.3000,2.3837,9264.7945,0.0000,9264.7945,119.3975,0.0000,31073.5055,31073.5055,6.7956,6.6374,14780.7000,0.0000,14780.7000,0.6284,4081.5541,0.0000,4081.5541,31.4782,0.0000,10699.1459,10699.1459,6.6374,8.2108,7.4241,7.4241,3.7164,55746.1208,7.4241,7.6946,7.4962,7.5593,0.6389,5111.3620,7.4962,7.4978,7.4966,7.4970,0.0036,25.4110,16.9445,1357.9996,136902.7000,60882.8938
8060,7.3845,8.1261,41239.3000,34979.5000,6259.8000,1.9329,9503.7900,5027.3868,14531.1768,96.8201,40006.8868,31735.5100,-8271.3768,8.1261,7.9934,14641.6000,0.0000,14641.6000,0.5863,3961.4090,0.0000,3961.4090,29.3655,0.0000,10680.1910,10680.1910,7.9934,6.9456,109268.5000,0.0000,109268.5000,6.7454,24906.4073,0.0000,24906.4073,337.8747,0.0000,84362.0927,84362.0927,6.9456,6.9407,533.5000,0.0000,533.5000,0.4250,146.9798,0.0000,146.9798,21.2882,0.0000,386.5202,386.5202,6.9407,6.5551,42212.6000,0.0000,42212.6000,2.5314,9741.8486,0.0000,9741.8486,126.7972,0.0000,32470.7514,32470.7514,6.5551,6.4224,13538.4000,0.0000,13538.4000,0.6088,3752.4764,0.0000,3752.4764,30.4966,0.0000,9785.9236,9785.9236,6.4224,8.0415,7.2319,7.2319,4.3436,65153.8445,7.2319,7.6733,7.3496,7.4526,1.1841,9473.0109,7.3496,7.4991,7.3845,7.4244,0.4011,2807.4003,19.2446,1542.3415,186454.4000,77434.2557
8061,7.1830,7.2990,45366.0000,32032.4000,13333.6000,0.3755,10494.1411,4587.1807,15081.3218,18.8095,36619.5807,34871.8589,-1747.7218,7.2990,7.1502,14635.6000,0.0000,14635.6000,0.5884,4010.2062,0.0000,4010.2062,29.4714,0.0000,10625.3938,10625.3938,7.1502,5.9743,121546.0000,0.0000,121546.0000,6.7726,28135.3460,0.0000,28135.3460,339.2372,0.0000,93410.6540,93410.6540,5.9743,5.9689,639.6000,0.0000,639.6000,0.4250,178.8923,0.0000,178.8923,21.2882,0.0000,460.7077,460.7077,5.9689,5.5166,44177.2000,0.0000,44177.2000,2.6640,10370.9123,0.0000,10370.9123,133.4382,0.0000,33806.2877,33806.2877,5.5166,5.3804,11053.8000,0.0000,11053.8000,0.5602,3113.9609,0.0000,3113.9609,28.0616,0.0000,7939.8391,7939.8391,5.3804,8.2760,6.8282,6.8282,6.8934,103401.3883,6.8282,7.7465,7.0731,7.2874,2.1862,17489.5293,7.0731,7.5440,7.1830,7.3085,1.1210,7847.2851,17.0785,1368.7349,205385.8000,128738.2027
8062,7.0391,7.0611,48907.9000,26014.4000,22893.5000,0.8035,11343.8976,3715.8622,15059.7598,40.2460,29730.2622,37564.0024,7833.7402,7.0611,6.9289,14635.2000,0.0000,14635.2000,0.5972,4024.8265,0.0000,4024.8265,29.9123,0.0000,10610.3735,10610.3735,6.9289,5.7670,117212.7000,0.0000,117212.7000,7.6636,27243.3615,0.0000,27243.3615,383.8673,0.0000,89969.3385,89969.3385,5.7670,5.7613,449.8000,0.0000,449.8000,0.4250,126.2155,0.0000,126.2155,21.2882,0.0000,323.5845,323.5845,5.7613,5.3408,47116.6000,0.0000,47116.6000,2.8446,11101.7744,0.0000,11101.7744,142.4878,0.0000,36014.8256,36014.8256,5.3408,5.2420,9634.0000,0.0000,9634.0000,0.4667,2721.5149,0.0000,2721.5149,23.3789,0.0000,6912.4851,6912.4851,5.2420,7.9869,6.6145,6.6145,7.3470,110205.3840,6.6145,7.6730,6.8967,7.1437,2.8332,22665.5136,6.8967,7.5068,7.0391,7.2018,1.6330,11431.1404,19.2009,1538.8332,211941.8000,144302.0381
8063,6.9353,6.8416,51447.5000,22827.4000,28620.1000,1.3840,11956.1470,3254.6683,15210.8153,69.3254,26082.0683,39491.3530,13409.2847,6.8416,6.7146,14634.9000,0.0000,14634.9000,0.5998,4038.4197,0.0000,4038.4197,30.0452,0.0000,10596.4803,10596.4803,6.7146,5.6379,128028.7000,0.0000,128028.7000,7.4239,29875.7545,0.0000,29875.7545,371.8639,0.0000,98152.9455,98152.9455,5.6379,5.6340,438.5000,0.0000,438.5000,0.4250,123.2943,0.0000,123.2943,21.2882,0.0000,315.2057,315.2057,5.6340,5.2028,50100.2000,0.0000,50100.2000,3.0471,11831.5272,0.0000,11831.5272,152.6312,0.0000,38268.6728,38268.6728,5.2028,5.1201,5374.7000,0.0000,5374.7000,0.4250,1521.6098,0.0000,1521.6098,21.2882,0.0000,3853.0902,3853.0902,5.1201,7.8247,6.4724,6.4724,7.5242,112863.2917,6.4724,7.6048,6.7743,7.0386,3.1504,25203.0740,6.7743,7.4640,6.9353,7.1192,1.9185,13429.8462,19.9574,1599.4612,227197.1000,151496.2119
8064,6.8218,6.6754,56953.5000,19128.9000,37824.6000,1.7343,13263.8743,2721.9313,15985.8056,86.8697,21850.8313,43689.6257,21838.7944,6.6754,6.5597,14663.1000,0.0000,14663.1000,0.6023,4056.6309,0.0000,4056.6309,30.1694,0.0000,10606.4691,10606.4691,6.5597,5.4874,121429.9000,0.0000,121429.9000,8.1448,28417.6858,0.0000,28417.6858,407.9730,0.0000,93012.2142,93012.2142,5.4874,5.4840,399.3000,0.0000,399.3000,0.4250,112.5382,0.0000,112.5382,21.2882,0.0000,286.7618,286.7618,5.4840,5.0659,51875.0000,0.0000,51875.0000,3.2488,12283.4591,0.0000,12283.4591,162.7313,0.0000,39591.5409,39591.5409,5.0659,5.0238,1650.6000,0.0000,1650.6000,0.4250,468.3066,0.0000,468.3066,21.2882,0.0000,1182.2934,1182.2934,5.0238,7.6285,6.3262,6.3262,7.9408,119112.5858,6.3262,7.5169,6.6437,6.9215,3.6302,29041.4510,6.6437,7.4071,6.8218,7.0254,2.3273,16291.2004,21.8702,1752.7676,227842.5000,164445.2372
8065,6.7462,6.5123,61565.8000,16976.6000,44589.2000,2.2979,14358.3961,2412.4906,16770.8867,115.1026,19389.0906,47207.4039,27818.3133,6.5123,6.3988,14666.4000,0.0000,14666.4000,0.6054,4067.8310,0.0000,4067.8310,30.3232,0.0000,10598.5690,10598.5690,6.3988,5.4031,130514.0000,0.0000,130514.0000,7.7498,30635.3852,0.0000,30635.3852,388.1850,0.0000,99878.6148,99878.6148,5.4031,5.4000,391.4000,0.0000,391.4000,0.4250,110.4583,0.0000,110.4583,21.2882,0.0000,280.9417,280.9417,5.4000,4.9760,51913.9000,0.0000,51913.9000,3.3745,12311.1157,0.0000,12311.1157,169.0300,0.0000,39602.7843,39602.7843,4.9760,4.9633,939.6000,0.0000,939.6000,0.4250,266.9620,0.0000,266.9620,21.2882,0.0000,672.6380,672.6380,4.9633,7.5106,6.2369,6.2369,7.9242,118862.3604,6.2369,7.4486,6.5601,6.8428,3.7694,30155.3346,6.5601,7.3577,6.7462,6.9589,2.4815,17370.5209,22.3164,1788.5212,243014.5000,166388.2158
8066,6.6461,6.3676,64623.0000,15145.0000,49478.0000,2.7135,15099.7498,2148.4813,17248.2312,135.9205,17293.4813,49523.2502,32229.7688,6.3676,6.2615,14673.7000,0.0000,14673.7000,0.6074,4079.0267,0.0000,4079.0267,30.4246,0.0000,10594.6733,10594.6733,6.2615,5.2617,121509.5000,0.0000,121509.5000,8.3573,28595.0638,0.0000,28595.0638,418.6168,0.0000,92914.4362,92914.4362,5.2617,5.2588,397.0000,0.0000,397.0000,0.4250,112.2888,0.0000,112.2888,21.2882,0.0000,284.7112,284.7112,5.2588,4.8624,51380.1000,0.0000,51380.1000,3.3831,12215.3176,0.0000,12215.3176,169.4574,0.0000,39164.7824,39164.7824,4.8624,4.8556,405.9000,0.0000,405.9000,0.4250,115.5332,0.0000,115.5332,21.2882,0.0000,290.3668,290.3668,4.8556,7.3671,6.1114,6.1114,8.3556,125333.9413,6.1114,7.3694,6.4468,6.7404,4.1855,33484.0117,6.4468,7.3010,6.6461,6.8739,2.8417,19891.6901,23.8669,1912.7898,237844.2000,178709.6430
8067,6.5964,6.2680,66886.6000,13447.0000,53439.6000,3.0179,15643.2819,1905.9673,17549.2491,151.1660,15352.9673,51243.3181,35890.3509,6.2680,6.1600,14673.3000,0.0000,14673.3000,0.6094,4085.2539,0.0000,4085.2539,30.5244,0.0000,10588.0461,10588.0461,6.1600,5.2135,130139.1000,0.0000,130139.1000,7.8029,30684.1864,0.0000,30684.1864,390.8474,0.0000,99454.9136,99454.9136,5.2135,5.2105,392.7000,0.0000,392.7000,0.4250,111.1571,0.0000,111.1571,21.2882,0.0000,281.5429,281.5429,5.2105,4.8114,51085.0000,0.0000,51085.0000,3.3583,12155.6633,0.0000,12155.6633,168.2173,0.0000,38929.3367,38929.3367,4.8114,4.8085,405.9000,0.0000,405.9000,0.4250,115.6266,0.0000,115.6266,21.2882,0.0000,290.2734,290.2734,4.8085,7.3038,6.0561,6.0561,8.1597,122396.0397,6.0561,7.3218,6.3937,6.6890,4.1388,33110.5530,6.3937,7.2625,6.5964,6.8281,2.8412,19888.4727,23.4577,1879.9958,250135.6000,175395.0654
8068,6.5150,6.1672,67389.3000,12810.0000,54579.3000,3.2632,15785.0140,1813.1446,17598.1586,163.4544,14623.1446,51604.2860,36981.1414,6.1672,6.0646,14672.9000,0.0000,14672.9000,0.6105,4091.5690,0.0000,4091.5690,30.5822,0.0000,10581.3310,10581.3310,6.0646,5.1008,121781.2000,0.0000,121781.2000,8.3747,28765.0379,0.0000,28765.0379,419.4904,0.0000,93016.1621,93016.1621,5.1008,5.0981,387.6000,0.0000,387.6000,0.4250,109.9089,0.0000,109.9089,21.2882,0.0000,277.6911,277.6911,5.0981,4.7208,50692.4000,0.0000,50692.4000,3.3424,12086.5842,0.0000,12086.5842,167.4227,0.0000,38605.8158,38605.8158,4.7208,4.7180,939.6000,0.0000,939.6000,0.4250,268.0437,0.0000,268.0437,21.2882,0.0000,671.5563,671.5563,4.7180,7.1936,5.9558,5.9558,8.5104,127655.4523,5.9558,7.2561,6.3026,6.6060,4.4702,35761.5879,6.3026,7.2130,6.5150,6.7578,3.1300,21909.9611,24.6614,1976.4627,243053.0000,185327.0013
8069,6.4819,6.1130,68206.8000,11488.9000,56717.9000,3.3390,15986.4748,1625.2333,17611.7081,167.2503,13114.1333,52220.3252,39106.1919,6.1130,6.0075,14672.6000,0.0000,14672.6000,0.6117,4094.9504,0.0000,4094.9504,30.6410,0.0000,10577.6496,10577.6496,6.0075,5.0797,130950.3000,0.0000,130950.3000,7.8525,30964.0411,0.0000,30964.0411,393.3312,0.0000,99986.2589,99986.2589,5.0797,5.0770,543.9000,0.0000,543.9000,0.4250,154.2811,0.0000,154.2811,21.2882,0.0000,389.6189,389.6189,5.0770,4.6918,49191.0000,0.0000,49191.0000,3.3247,11733.0509,0.0000,11733.0509,166.5338,0.0000,37457.9491,37457.9491,4.6918,4.6851,5031.4000,0.0000,5031.4000,0.4250,1435.9903,0.0000,1435.9903,21.2882,0.0000,3595.4097,3595.4097,4.6851,7.1569,5.9210,5.9210,8.2582,123873.0302,5.9210,7.2228,6.2682,6.5719,4.3490,34791.8512,6.2682,7.1841,6.4819,6.7261,3.0601,21420.9154,23.9669,1920.7986,257107.1000,180085.7968
8070,6.4068,6.0318,66216.3000,19444.6000,46771.7000,3.4725,15541.9136,2747.1397,18289.0533,173.9352,22191.7397,50674.3864,28482.6467,6.0318,5.9304,14672.3000,0.0000,14672.3000,0.6123,4100.0644,0.0000,4100.0644,30.6726,0.0000,10572.2356,10572.2356,5.9304,4.9716,121868.9000,0.0000,121868.9000,8.4538,28858.4973,0.0000,28858.4973,423.4506,0.0000,93010.4027,93010.4027,4.9716,4.9678,398.3000,0.0000,398.3000,0.4250,113.1741,0.0000,113.1741,21.2882,0.0000,285.1259,285.1259,4.9678,4.6087,46847.0000,0.0000,46847.0000,3.2277,11195.8757,0.0000,11195.8757,161.6741,0.0000,35651.1243,35651.1243,4.6087,4.5742,16951.1000,0.0000,16951.1000,0.4250,4844.3344,0.0000,4844.3344,21.2882,0.0000,12106.7656,12106.7656,4.5742,7.0728,5.8235,5.8235,8.6813,130219.8170,5.8235,7.1702,6.1826,6.4969,4.6790,37431.9276,6.1826,7.1434,6.4068,6.6630,3.3379,23365.6165,24.9244,1997.5415,247509.3000,191017.3611
8071,6.4001,6.1090,60181.4000,25878.5000,34302.9000,2.8684,14127.2188,3655.7076,17782.9264,143.6798,29534.2076,46054.1812,16519.9736,6.1090,6.0009,14666.1000,0.0000,14666.1000,0.6133,4093.3912,0.0000,4093.3912,30.7203,0.0000,10572.7088,10572.7088,6.0009,5.0499,130165.5000,0.0000,130165.5000,7.8802,30782.2648,0.0000,30782.2648,394.7196,0.0000,99383.2352,99383.2352,5.0499,5.0469,393.7000,0.0000,393.7000,0.4250,111.7286,0.0000,111.7286,21.2882,0.0000,281.9714,281.9714,5.0469,4.6824,45833.9000,0.0000,45833.9000,3.0810,10938.2047,0.0000,10938.2047,154.3288,0.0000,34895.6953,34895.6953,4.6824,4.5586,18018.5000,0.0000,18018.5000,0.7289,5143.3533,0.0000,5143.3533,36.5103,0.0000,12875.1467,12875.1467,4.5586,7.0811,5.8198,5.8198,8.2265,123397.3801,5.8198,7.1611,6.1775,6.4905,4.3743,34994.2688,6.1775,7.1316,6.4001,6.6545,3.1114,21779.9882,23.3953,1874.9929,243380.6000,180171.6371
8072,6.3942,6.2224,52145.4000,31719.3000,20426.1000,2.1041,12242.1732,4480.3568,16722.5300,105.3925,36199.6568,39903.2268,3703.5700,6.2224,6.1124,19473.1000,0.0000,19473.1000,0.6121,5425.4373,0.0000,5425.4373,30.6614,0.0000,14047.6627,14047.6627,6.1124,5.0782,115740.9000,0.0000,115740.9000,8.4043,27313.7777,0.0000,27313.7777,420.9705,0.0000,88427.1223,88427.1223,5.0782,5.0752,387.7000,0.0000,387.7000,0.4250,109.9766,0.0000,109.9766,21.2882,0.0000,277.7234,277.7234,5.0752,4.7123,46694.6000,0.0000,46694.6000,3.0093,11137.9541,0.0000,11137.9541,150.7368,0.0000,35556.6459,35556.6459,4.7123,4.5783,17306.9000,0.0000,17306.9000,0.7736,4937.8862,0.0000,4937.8862,38.7512,0.0000,12369.0138,12369.0138,4.5783,7.0640,5.8212,5.8212,7.9671,119505.7905,5.8212,7.1453,6.1743,6.4833,4.2441,33952.4606,6.1743,7.1169,6.3942,6.6456,3.0213,21149.1178,22.9927,1842.7215,220029.3000,174607.3689
8073,6.4482,6.4051,48692.4000,38055.1000,10637.3000,1.2531,11419.8956,5380.2234,16800.1189,62.7658,43435.3234,37272.5044,-6162.8189,6.4051,6.2421,24286.7000,0.0000,24286.7000,0.8110,6747.3306,0.0000,6747.3306,40.6217,0.0000,17539.3694,17539.3694,6.2421,5.2162,120943.7000,0.0000,120943.7000,7.4556,28472.2796,0.0000,28472.2796,373.4497,0.0000,92471.4204,92471.4204,5.2162,5.2130,401.4000,0.0000,401.4000,0.4250,113.6147,0.0000,113.6147,21.2882,0.0000,287.7853,287.7853,5.2130,4.8005,46654.8000,0.0000,46654.8000,3.0640,11101.0133,0.0000,11101.0133,153.4749,0.0000,35553.7867,35553.7867,4.8005,4.6570,15172.0000,0.0000,15172.0000,0.7426,4322.7168,0.0000,4322.7168,37.1983,0.0000,10849.2832,10849.2832,4.6570,7.1443,5.9007,5.9007,7.1519,107278.9978,5.9007,7.1735,6.2401,6.5371,3.6600,29279.6316,6.2401,7.1318,6.4482,6.6860,2.5640,17948.0850,20.6268,1653.1167,218095.9000,154506.7144
8074,6.4663,6.5388,47441.6000,39113.4000,8328.2000,0.6518,11122.7334,5531.5598,16654.2932,32.6462,44644.9598,36318.8666,-8326.0932,6.5388,6.3324,29087.3000,0.0000,29087.3000,1.0079,8064.2564,0.0000,8064.2564,50.4851,0.0000,21023.0436,21023.0436,6.3324,5.2444,108241.9000,0.0000,108241.9000,7.7697,25439.0452,0.0000,25439.0452,389.1848,0.0000,82802.8548,82802.8548,5.2444,5.2410,388.7000,0.0000,388.7000,0.4250,109.9711,0.0000,109.9711,21.2882,0.0000,278.7289,278.7289,5.2410,4.8229,45733.3000,0.0000,45733.3000,3.0524,10876.2912,0.0000,10876.2912,152.8955,0.0000,34857.0088,34857.0088,4.8229,4.6953,13748.8000,0.0000,13748.8000,0.6499,3915.8356,0.0000,3915.8356,32.5515,0.0000,9832.9644,9832.9644,4.6953,7.1623,5.9288,5.9288,6.9930,104895.6504,5.9288,7.1811,6.2627,6.5549,3.5499,28398.8340,6.2627,7.1354,6.4663,6.6990,2.4737,17315.9121,20.3350,1629.7233,205528.2000,150610.3965
8075,6.5037,6.6085,46865.8000,39843.0000,7022.8000,0.5101,10980.0145,5638.3363,16618.3508,25.5489,45481.3363,35885.7855,-9595.5508,6.6085,6.3436,29091.5000,0.0000,29091.5000,1.2040,8056.6985,0.0000,8056.6985,60.3094,0.0000,21034.8015,21034.8015,6.3436,5.3008,115594.5000,0.0000,115594.5000,6.9407,27161.3528,0.0000,27161.3528,347.6591,0.0000,88433.1472,88433.1472,5.3008,5.2973,495.7000,0.0000,495.7000,0.4250,140.1189,0.0000,140.1189,21.2882,0.0000,355.5811,355.5811,5.2973,4.8582,45241.5000,0.0000,45241.5000,2.9903,10748.5108,0.0000,10748.5108,149.7864,0.0000,34492.9892,34492.9892,4.8582,4.7343,11080.2000,0.0000,11080.2000,0.5886,3154.0196,0.0000,3154.0196,29.4847,0.0000,7926.1804,7926.1804,4.7343,7.2265,5.9804,5.9804,6.5966,98948.8893,5.9804,7.2056,6.3071,6.5930,3.2429,25943.5434,6.3071,7.1495,6.5037,6.7283,2.2297,15607.6805,18.9881,1521.7841,208526.2000,140500.1131
8076,6.5042,6.6228,46173.0000,40463.4000,5709.6000,0.4297,10817.5889,5726.1854,16543.7742,21.5259,46189.5854,35355.4111,-10834.1742,6.6228,6.3628,29095.5000,0.0000,29095.5000,1.2026,8056.0101,0.0000,8056.0101,60.2378,0.0000,21039.4899,21039.4899,6.3628,5.2695,104740.9000,0.0000,104740.9000,7.4104,24602.2476,0.0000,24602.2476,371.1881,0.0000,80138.6524,80138.6524,5.2695,5.2651,487.1000,0.0000,487.1000,0.4250,137.7559,0.0000,137.7559,21.2882,0.0000,349.3441,349.3441,5.2651,4.8388,44523.0000,0.0000,44523.0000,2.9547,10583.8906,0.0000,10583.8906,147.9990,0.0000,33939.1094,33939.1094,4.8388,4.7409,9657.0000,0.0000,9657.0000,0.4740,2749.7425,0.0000,2749.7425,23.7449,0.0000,6907.2575,6907.2575,4.7409,7.2213,5.9811,5.9811,6.6887,100331.0269,5.9811,7.2061,6.3077,6.5936,3.3034,26427.1790,6.3077,7.1497,6.5042,6.7287,2.2705,15893.3302,19.3447,1550.3617,194213.1000,142651.5361
8077,6.5425,6.6861,46142.2000,40979.3000,5162.9000,0.3494,10802.5895,5802.9938,16605.5833,17.5006,46782.2938,35339.6105,-11442.6833,6.6861,6.4070,29094.7000,0.0000,29094.7000,1.2024,8047.8896,0.0000,8047.8896,60.2296,0.0000,21046.8104,21046.8104,6.4070,5.3442,113319.5000,0.0000,113319.5000,6.7120,26595.2722,0.0000,26595.2722,336.2020,0.0000,86724.2278,86724.2278,5.3442,5.3396,637.9000,0.0000,637.9000,0.4250,180.1910,0.0000,180.1910,21.2882,0.0000,457.7090,457.7090,5.3396,4.8894,44220.9000,0.0000,44220.9000,2.9097,10498.0922,0.0000,10498.0922,145.7479,0.0000,33722.8078,33722.8078,4.8894,4.7978,8589.6000,0.0000,8589.6000,0.4250,2443.8516,0.0000,2443.8516,21.2882,0.0000,6145.7484,6145.7484,4.7978,7.2768,6.0373,6.0373,6.2326,93488.6071,6.0373,7.2260,6.3543,6.6316,2.9884,23907.2458,6.3543,7.1607,6.5425,6.7575,2.0275,14192.5681,18.0352,1445.4156,201025.5000,131588.4210
8078,6.5356,6.6815,46419.8000,41425.9000,4993.9000,0.3157,10868.9772,5865.5490,16734.5262,15.8111,47291.4490,35550.8228,-11740.6262,6.6815,6.4132,29094.1000,0.0000,29094.1000,1.2009,8048.2933,0.0000,8048.2933,60.1554,0.0000,21045.8067,21045.8067,6.4132,5.3078,105251.0000,0.0000,105251.0000,7.2550,24698.7753,0.0000,24698.7753,363.4046,0.0000,80552.2247,80552.2247,5.3078,5.3020,498.8000,0.0000,498.8000,0.4250,140.9796,0.0000,140.9796,21.2882,0.0000,357.8204,357.8204,5.3020,4.8722,43976.0000,0.0000,43976.0000,2.8854,10446.9718,0.0000,10446.9718,144.5307,0.0000,33529.0282,33529.0282,4.8722,4.7939,7522.1000,0.0000,7522.1000,0.4250,2140.7160,0.0000,2140.7160,21.2882,0.0000,5381.3840,5381.3840,4.7939,7.2600,6.0269,6.0269,6.4492,96738.4231,6.0269,7.2228,6.3458,6.6249,3.1274,25019.0539,6.3458,7.1593,6.5356,6.7525,2.1273,14891.1415,18.7606,1503.5478,191335.9000,136648.6185
8079,6.5604,6.7168,47210.9000,41754.6000,5456.3000,0.3054,11049.0612,5914.6008,16963.6620,15.2959,47669.2008,36161.8388,-11507.3620,6.7168,6.4363,29093.5000,0.0000,29093.5000,1.2010,8043.7268,0.0000,8043.7268,60.1594,0.0000,21049.7732,21049.7732,6.4363,5.3630,116821.2000,0.0000,116821.2000,6.7376,27402.0898,0.0000,27402.0898,337.4861,0.0000,89419.1102,89419.1102,5.3630,5.3582,391.0000,0.0000,391.0000,0.4250,110.4151,0.0000,110.4151,21.2882,0.0000,280.5849,280.5849,5.3582,4.9114,43785.3000,0.0000,43785.3000,2.8717,10391.2108,0.0000,10391.2108,143.8448,0.0000,33394.0892,33394.0892,4.9114,4.8397,8589.6000,0.0000,8589.6000,0.4250,2442.9995,0.0000,2442.9995,21.2882,0.0000,6146.6005,6146.6005,4.8397,7.2902,6.0649,6.0649,6.1312,91967.8494,6.0649,7.2331,6.3765,6.6490,2.9228,23382.6588,6.3765,7.1647,6.5604,6.7706,1.9721,13804.7192,17.9486,1438.4703,204136.9000,129155.2273
8080,6.5347,6.6790,48847.1000,41881.4000,6965.7000,0.3335,11437.5257,5929.9459,17367.4716,16.7027,47811.3459,37409.5743,-10401.7716,6.6790,6.4151,29093.0000,0.0000,29093.0000,1.2002,8048.3016,0.0000,8048.3016,60.1178,0.0000,21044.6984,21044.6984,6.4151,5.2941,113481.1000,0.0000,113481.1000,7.4747,26629.1602,0.0000,26629.1602,374.4066,0.0000,86851.9398,86851.9398,5.2941,5.2906,400.0000,0.0000,400.0000,0.4250,113.0795,0.0000,113.0795,21.2882,0.0000,286.9205,286.9205,5.2906,4.8720,43055.6000,0.0000,43055.6000,2.8559,10230.4082,0.0000,10230.4082,143.0504,0.0000,32825.1918,32825.1918,4.8720,4.7950,10012.8000,0.0000,10012.8000,0.4250,2849.5545,0.0000,2849.5545,21.2882,0.0000,7163.2455,7163.2455,4.7950,7.2559,6.0254,6.0254,6.5425,98137.4839,6.0254,7.2226,6.3447,6.6240,3.1826,25461.1575,6.3447,7.1589,6.5347,6.7518,2.1645,15151.6523,19.0713,1528.4497,203008.2000,138750.2936
8081,6.5309,6.6629,62076.3000,32233.5000,29842.8000,0.4259,14536.1754,4563.6124,19099.7878,21.3358,36797.1124,47540.1246,10743.0122,6.6629,6.3958,24284.9000,0.0000,24284.9000,1.2010,6719.8593,0.0000,6719.8593,60.1600,0.0000,17565.0407,17565.0407,6.3958,5.2933,125487.6000,0.0000,125487.6000,7.2642,29457.2043,0.0000,29457.2043,363.8616,0.0000,96030.3957,96030.3957,5.2933,5.2896,390.5000,0.0000,390.5000,0.4250,110.3952,0.0000,110.3952,21.2882,0.0000,280.1048,280.1048,5.2896,4.8729,40508.2000,0.0000,40508.2000,2.8123,9625.2843,0.0000,9625.2843,140.8683,0.0000,30882.9157,30882.9157,4.8729,4.7819,13215.1000,0.0000,13215.1000,0.4283,3760.8487,0.0000,3760.8487,21.4514,0.0000,9454.2513,9454.2513,4.7819,7.2577,6.0198,6.0198,6.5002,97502.7047,6.0198,7.2214,6.3402,6.6206,3.1548,25238.2535,6.3402,7.1573,6.5309,6.7488,2.1453,15017.0858,18.8351,1509.5168,233729.1000,137758.0440
8082,6.4331,6.3152,67192.4000,23032.1000,44160.3000,1.8250,15763.1882,3255.4412,19018.6294,91.4158,26287.5412,51429.2118,25141.6706,6.3152,6.1225,14662.0000,0.0000,14662.0000,1.0029,4079.1022,0.0000,4079.1022,50.2329,0.0000,10582.8978,10582.8978,6.1225,5.0684,116953.2000,0.0000,116953.2000,8.0359,27594.6298,0.0000,27594.6298,402.5201,0.0000,89358.5702,89358.5702,5.0684,5.0653,398.3000,0.0000,398.3000,0.4250,113.0008,0.0000,113.0008,21.2882,0.0000,285.2992,285.2992,5.0653,4.7262,38264.0000,0.0000,38264.0000,2.6460,9128.6427,0.0000,9128.6427,132.5364,0.0000,29135.3573,29135.3573,4.7262,4.6224,15527.9000,0.0000,15527.9000,0.5652,4429.3316,0.0000,4429.3316,28.3116,0.0000,11098.5684,11098.5684,4.6224,7.1338,5.8781,5.8781,7.6145,114217.2160,5.8781,7.1700,6.2226,6.5241,3.9169,31335.4484,6.2226,7.1249,6.4331,6.6738,2.7357,19149.6143,21.7500,1743.1320,229965.7000,164702.2786
8083,6.3954,6.1181,65661.5000,23849.3000,41812.2000,2.7067,15415.0098,3368.7843,18783.7941,135.5760,27218.0843,50246.4902,23028.4059,6.1181,6.0015,14673.5000,0.0000,14673.5000,0.6095,4094.8723,0.0000,4094.8723,30.5308,0.0000,10578.6277,10578.6277,6.0015,5.0165,126673.9000,0.0000,126673.9000,7.5321,29956.1942,0.0000,29956.1942,377.2817,0.0000,96717.7058,96717.7058,5.0165,5.0133,391.6000,0.0000,391.6000,0.4250,111.1913,0.0000,111.1913,21.2882,0.0000,280.4087,280.4087,5.0133,4.6920,37959.6000,0.0000,37959.6000,2.5113,9064.4841,0.0000,9064.4841,125.7919,0.0000,28895.1159,28895.1159,4.6920,4.5696,14816.2000,0.0000,14816.2000,0.6661,4228.6169,0.0000,4228.6169,33.3652,0.0000,10587.5831,10587.5831,4.5696,7.0904,5.8300,5.8300,7.6169,114254.1267,5.8300,7.1420,6.1799,6.4860,3.9642,31713.8771,6.1799,7.1036,6.3954,6.6417,2.7913,19539.0347,21.6760,1737.2014,236327.0000,165507.0385
8084,6.3547,6.1086,73777.6000,12452.7000,61324.9000,2.5649,17333.6932,1757.7666,19091.4597,128.4780,14210.4666,56443.9068,42233.4403,6.1086,5.9955,14673.1000,0.0000,14673.1000,0.6123,4095.3716,0.0000,4095.3716,30.6714,0.0000,10577.7284,10577.7284,5.9955,4.9615,116997.7000,0.0000,116997.7000,8.1787,27671.0789,0.0000,27671.0789,409.6728,0.0000,89326.6211,89326.6211,4.9615,4.9585,394.9000,0.0000,394.9000,0.4250,112.2258,0.0000,112.2258,21.2882,0.0000,282.6742,282.6742,4.9585,4.6497,37904.3000,0.0000,37904.3000,2.4941,9060.1898,0.0000,9060.1898,124.9297,0.0000,28844.1102,28844.1102,4.6497,4.5365,13570.9000,0.0000,13570.9000,0.6360,3875.8036,0.0000,3875.8036,31.8580,0.0000,9695.0964,9695.0964,4.5365,7.0269,5.7817,5.7817,7.7646,116468.5843,5.7817,7.1060,6.1349,6.4438,4.1289,33031.1981,6.1349,7.0770,6.3547,6.6059,2.9375,20562.6965,22.3667,1792.5555,244865.8000,170062.4788
8085,6.2949,5.8589,71190.2000,12692.3000,58497.9000,3.7654,16744.6740,1789.7787,18534.4528,188.6112,14482.0787,54445.5260,39963.4472,5.8589,5.7498,14672.8000,0.0000,14672.8000,0.6124,4111.3153,0.0000,4111.3153,30.6762,0.0000,10561.4847,10561.4847,5.7498,4.8285,126060.5000,0.0000,126060.5000,7.5549,29952.8610,0.0000,29952.8610,378.4269,0.0000,96107.6390,96107.6390,4.8285,4.8256,536.6000,0.0000,536.6000,0.4250,152.8169,0.0000,152.8169,21.2882,0.0000,383.7831,383.7831,4.8256,4.5279,38068.6000,0.0000,38068.6000,2.4934,9121.2465,0.0000,9121.2465,124.8935,0.0000,28947.3535,28947.3535,4.5279,4.4278,11080.2000,0.0000,11080.2000,0.5831,3170.6007,0.0000,3170.6007,29.2054,0.0000,7909.5993,7909.5993,4.4278,6.9708,5.6993,5.6993,8.2068,123101.6527,5.6993,7.0708,6.0650,6.3851,4.4262,35409.6661,6.0650,7.0503,6.2949,6.5577,3.1796,22257.3907,23.1514,1855.4437,248916.6000,180768.7095
8086,6.2526,5.8497,73504.6000,9353.9000,64150.7000,3.5968,17302.8811,1318.0805,18620.9615,180.1631,10671.9805,56201.7189,45529.7385,5.8497,5.7432,14672.5000,0.0000,14672.5000,0.6154,4111.8242,0.0000,4111.8242,30.8251,0.0000,10560.6758,10560.6758,5.7432,4.7740,115695.3000,0.0000,115695.3000,8.1821,27493.4513,0.0000,27493.4513,409.8433,0.0000,88201.8487,88201.8487,4.7740,4.7702,400.6000,0.0000,400.6000,0.4250,114.1845,0.0000,114.1845,21.2882,0.0000,286.4155,286.4155,4.7702,4.4783,39463.9000,0.0000,39463.9000,2.5113,9465.0050,0.0000,9465.0050,125.7919,0.0000,29998.8950,29998.8950,4.4783,4.3986,9657.0000,0.0000,9657.0000,0.4772,2765.5315,0.0000,2765.5315,23.9045,0.0000,6891.4685,6891.4685,4.3986,6.9044,5.6515,5.6515,8.2825,124237.5136,5.6515,7.0305,6.0192,6.3410,4.5583,36466.1153,6.0192,7.0194,6.2526,6.5193,3.3059,23141.4967,23.7118,1900.3584,244040.0000,183845.1256
8087,6.2359,5.7686,75033.7000,8378.5000,66655.2000,3.9482,17668.4166,1180.3024,18848.7190,197.7648,9558.8024,57365.2834,47806.4810,5.7686,5.6602,14671.1000,0.0000,14671.1000,0.6155,4116.6647,0.0000,4116.6647,30.8300,0.0000,10554.4353,10554.4353,5.6602,4.7553,124199.6000,0.0000,124199.6000,7.5104,29560.6996,0.0000,29560.6996,376.1965,0.0000,94638.9004,94638.9004,4.7553,4.7524,391.7000,0.0000,391.7000,0.4250,111.6808,0.0000,111.6808,21.2882,0.0000,280.0192,280.0192,4.7524,4.4445,40943.0000,0.0000,40943.0000,2.6065,9822.9030,0.0000,9822.9030,130.5573,0.0000,31120.0970,31120.0970,4.4445,4.3737,5387.3000,0.0000,5387.3000,0.4250,1543.6246,0.0000,1543.6246,21.2882,0.0000,3843.6754,3843.6754,4.3737,6.8924,5.6331,5.6331,8.1790,122685.3979,5.6331,7.0153,6.0017,6.3242,4.4886,35908.7634,6.0017,7.0054,6.2359,6.5035,3.2596,22816.9105,23.2958,1867.0203,252247.9000,181411.0718
8088,6.1915,5.7256,73586.0000,7847.2000,65738.8000,4.1039,17342.0595,1104.6343,18446.6938,205.5647,8951.8343,56243.9405,47292.1062,5.7256,5.6227,14694.4000,0.0000,14694.4000,0.6164,4125.9842,0.0000,4125.9842,30.8761,0.0000,10568.4158,10568.4158,5.6227,4.7003,109315.7000,0.0000,109315.7000,8.0765,26036.6527,0.0000,26036.6527,404.5538,0.0000,83279.0473,83279.0473,4.7003,4.6976,446.0000,0.0000,446.0000,0.4250,127.2738,0.0000,127.2738,21.2882,0.0000,318.7262,318.7262,4.6976,4.3943,42359.2000,0.0000,42359.2000,2.7052,10172.7193,0.0000,10172.7193,135.5023,0.0000,32186.4807,32186.4807,4.3943,4.3568,1654.0000,0.0000,1654.0000,0.4250,474.3001,0.0000,474.3001,21.2882,0.0000,1179.6999,1179.6999,4.3568,6.8135,5.5852,5.5852,8.3999,125999.1723,5.5852,6.9696,5.9543,6.2774,4.7335,37868.0622,5.9543,6.9708,6.1915,6.4626,3.4754,24327.6670,24.5281,1965.7760,234208.1000,188194.9015
8089,6.2147,5.7262,75135.2000,7340.9000,67794.3000,4.0516,17699.4095,1033.7647,18733.1742,202.9454,8374.6647,57435.7905,49061.1258,5.7262,5.6170,14695.8000,0.0000,14695.8000,0.6179,4126.3389,0.0000,4126.3389,30.9512,0.0000,10569.4611,10569.4611,5.6170,4.7570,117464.9000,0.0000,117464.9000,7.1143,27980.6273,0.0000,27980.6273,356.3536,0.0000,89484.2727,89484.2727,4.7570,4.7537,440.8000,0.0000,440.8000,0.4250,125.6768,0.0000,125.6768,21.2882,0.0000,315.1232,315.1232,4.7537,4.4212,42896.4000,0.0000,42896.4000,2.8020,10291.3105,0.0000,10291.3105,140.3542,0.0000,32605.0895,32605.0895,4.4212,4.4090,941.3000,0.0000,941.3000,0.4250,269.8110,0.0000,269.8110,21.2882,0.0000,671.4890,671.4890,4.4090,6.8408,5.6249,5.6249,7.8490,117735.1486,5.6249,6.9739,5.9847,6.2994,4.3542,34833.2597,5.9847,6.9704,6.2147,6.4775,3.1816,22271.0863,23.1538,1855.6340,244233.5000,174839.4946
8090,6.1822,5.6972,76704.8000,6878.2000,69826.6000,4.1761,18080.2470,968.0795,19048.3264,209.1796,7846.2795,58624.5530,50778.2736,5.6972,5.5928,14695.4000,0.0000,14695.4000,0.6180,4128.1002,0.0000,4128.1002,30.9538,0.0000,10567.2998,10567.2998,5.5928,4.7082,107744.8000,0.0000,107744.8000,7.6455,25677.0447,0.0000,25677.0447,382.9647,0.0000,82067.7553,82067.7553,4.7082,4.7050,447.1000,0.0000,447.1000,0.4250,127.5718,0.0000,127.5718,21.2882,0.0000,319.5282,319.5282,4.7050,4.3828,43083.4000,0.0000,43083.4000,2.8342,10345.2411,0.0000,10345.2411,141.9631,0.0000,32738.1589,32738.1589,4.3828,4.3761,406.3000,0.0000,406.3000,0.4250,116.5317,0.0000,116.5317,21.2882,0.0000,289.7683,289.7683,4.3761,6.7954,5.5858,5.5858,8.1565,122348.0098,5.5858,6.9468,5.9487,6.2663,4.5885,36708.1292,5.9487,6.9494,6.1822,6.4491,3.3737,23616.1272,24.1856,1938.3303,236203.6000,182672.2663
8091,6.1869,5.6693,78003.3000,6480.2000,71523.1000,4.3045,18384.6910,912.1340,19296.8250,215.6111,7392.3340,59618.6090,52226.2750,5.6693,5.5616,14695.1000,0.0000,14695.1000,0.6183,4129.8299,0.0000,4129.8299,30.9705,0.0000,10565.2701,10565.2701,5.5616,4.7251,116105.8000,0.0000,116105.8000,7.0165,27685.9347,0.0000,27685.9347,351.4541,0.0000,88419.8653,88419.8653,4.7251,4.7219,440.5000,0.0000,440.5000,0.4250,125.6547,0.0000,125.6547,21.2882,0.0000,314.8453,314.8453,4.7219,4.3881,42960.4000,0.0000,42960.4000,2.8495,10312.5735,0.0000,10312.5735,142.7308,0.0000,32647.8265,32647.8265,4.3881,4.3852,406.3000,0.0000,406.3000,0.4250,116.5217,0.0000,116.5217,21.2882,0.0000,289.7783,289.7783,4.3852,6.8063,5.5958,5.5958,7.9173,118758.7836,5.5958,6.9458,5.9558,6.2708,4.4148,35318.3019,5.9558,6.9462,6.1869,6.4510,3.2388,22671.4326,23.4581,1880.0232,246131.2000,176748.5180
8092,6.1518,5.6406,63364.5000,10899.8000,52464.7000,4.4086,14944.3747,1533.3235,16477.6982,220.8258,12433.1235,48420.1253,35987.0018,5.6406,5.5372,14701.9000,0.0000,14701.9000,0.6186,4133.6005,0.0000,4133.6005,30.9869,0.0000,10568.2995,10568.2995,5.5372,4.6717,106096.4000,0.0000,106096.4000,7.5659,25310.8291,0.0000,25310.8291,378.9758,0.0000,80785.5709,80785.5709,4.6717,4.6686,447.4000,0.0000,447.4000,0.4250,127.7314,0.0000,127.7314,21.2882,0.0000,319.6686,319.6686,4.6686,4.3491,42371.3000,0.0000,42371.3000,2.8403,10180.9404,0.0000,10180.9404,142.2719,0.0000,32190.3596,32190.3596,4.3491,4.3462,941.3000,0.0000,941.3000,0.4250,270.1210,0.0000,270.1210,21.2882,0.0000,671.1790,671.1790,4.3462,6.7587,5.5525,5.5525,8.2140,123209.5260,5.5525,6.9178,5.9166,6.2351,4.6488,37190.1935,5.9166,6.9247,6.1518,6.4206,3.4325,24027.7521,24.4252,1957.5286,217023.0000,184427.4716
8093,6.2197,5.8219,54697.5000,14163.0000,40534.5000,3.2365,12883.7212,1994.6398,14878.3610,162.1143,16157.6398,41813.7788,25656.1390,5.8219,5.7050,14704.0000,0.0000,14704.0000,0.6193,4122.4487,0.0000,4122.4487,31.0187,0.0000,10581.5513,10581.5513,5.7050,4.8115,113289.8000,0.0000,113289.8000,6.9172,26941.2594,0.0000,26941.2594,346.4824,0.0000,86348.5406,86348.5406,4.8115,4.8079,582.5000,0.0000,582.5000,0.4250,165.9336,0.0000,165.9336,21.2882,0.0000,416.5664,416.5664,4.8079,4.4520,40794.7000,0.0000,40794.7000,2.8046,9777.5318,0.0000,9777.5318,140.4816,0.0000,31017.1682,31017.1682,4.4520,4.4445,5043.1000,0.0000,5043.1000,0.4250,1444.8286,0.0000,1444.8286,21.2882,0.0000,3598.2714,3598.2714,4.4445,6.8516,5.6480,5.6480,7.2614,108921.0805,5.6480,6.9579,5.9974,6.3030,3.9516,31613.0128,5.9974,6.9503,6.2197,6.4738,2.8749,20123.9940,21.6413,1734.4164,214948.6000,160658.0873
8094,6.2458,5.9540,33331.4000,58577.1000,-25245.7000,2.4966,7847.1666,8253.3024,16100.4690,125.0548,66830.4024,25484.2334,-41346.1690,5.9540,5.8335,14703.6000,0.0000,14703.6000,0.6171,4113.8172,0.0000,4113.8172,30.9130,0.0000,10589.7828,10589.7828,5.8335,4.8507,69505.6000,0.0000,69505.6000,7.3602,16488.9566,0.0000,16488.9566,368.6705,0.0000,53016.6434,53016.6434,4.8507,4.8459,547.2000,0.0000,547.2000,0.4250,155.7810,0.0000,155.7810,21.2882,0.0000,391.4190,391.4190,4.8459,4.4931,38443.9000,0.0000,38443.9000,2.6922,9207.7965,0.0000,9207.7965,134.8509,0.0000,29236.1035,29236.1035,4.4931,4.4521,16991.7000,0.0000,16991.7000,0.4250,4864.8711,0.0000,4864.8711,21.2882,0.0000,12126.8289,12126.8289,4.4521,6.9028,5.6775,5.6775,7.1823,107735.1435,5.6775,6.9842,6.0259,6.3308,3.8296,30636.7911,6.0259,6.9684,6.2458,6.4972,2.7619,19333.5038,21.0241,1684.9577,114946.3000,157705.4385
8095,6.5516,7.2141,14348.5000,92821.3000,-78472.8000,1.1370,3358.6209,13146.3037,16504.9245,56.9514,105967.6037,10989.8791,-94977.7245,7.2141,7.0431,24978.8000,0.0000,24978.8000,0.6155,6853.2266,0.0000,6853.2266,30.8325,0.0000,18125.5734,18125.5734,7.0431,6.1876,56170.7000,0.0000,56170.7000,4.5035,13028.0328,0.0000,13028.0328,225.5777,0.0000,43142.6672,43142.6672,6.1876,6.1812,1118.2000,0.0000,1118.2000,0.4250,311.7134,0.0000,311.7134,21.2882,0.0000,806.4866,806.4866,6.1812,5.7092,37416.2000,0.0000,37416.2000,2.5350,8750.8021,0.0000,8750.8021,126.9767,0.0000,28665.3979,28665.3979,5.7092,5.5134,18061.7000,0.0000,18061.7000,0.7324,5072.7787,0.0000,5072.7787,36.6840,0.0000,12988.9213,12988.9213,5.5134,6.9083,6.2108,6.2108,2.9017,43525.8401,6.2108,7.0020,6.4218,6.6064,1.6456,13165.1624,6.4218,6.9783,6.5516,6.7000,1.1575,8102.4481,14.9225,1195.9455,59272.8000,64793.4505
8096,6.8137,8.1091,11580.1000,103954.7000,-92374.6000,3.5400,2697.2944,14790.0555,17487.3499,177.3171,118744.7555,8882.8056,-109861.9499,8.1091,7.8607,30472.8000,0.0000,30472.8000,1.0208,8246.8069,0.0000,8246.8069,51.1329,0.0000,22225.9931,22225.9931,7.8607,7.2699,29250.0000,2682.0000,26568.0000,3.5494,6683.2590,410.2285,7093.4876,177.7877,3092.2285,22566.7410,19474.5124,7.2699,7.2588,1900.6000,0.0000,1900.6000,0.4250,521.0046,0.0000,521.0046,21.2882,0.0000,1379.5954,1379.5954,7.2588,6.8658,37518.2000,0.0000,37518.2000,2.3986,8610.6755,0.0000,8610.6755,120.1475,0.0000,28907.5245,28907.5245,6.8658,6.6874,17348.4000,0.0000,17348.4000,0.7598,4785.4040,0.0000,4785.4040,38.0560,0.0000,12562.9960,12562.9960,6.6874,6.7454,6.7164,6.7164,0.1416,2124.6067,6.7164,6.9395,6.7759,6.8279,0.5455,4363.9165,6.7759,6.9380,6.8137,6.8570,0.3965,2775.2286,17.5403,1405.7507,21433.4000,9263.7518
8097,7.0360,8.6983,10104.3000,112050.6000,-101946.3000,4.1730,2343.7672,16004.2876,18348.0548,209.0264,128054.8876,7760.5328,-120294.3548,8.6983,8.3611,34646.6000,0.0000,34646.6000,1.2249,9293.0328,0.0000,9293.0328,61.3562,0.0000,25353.5672,25353.5672,8.3611,8.0656,22629.7000,1057.7000,21572.0000,1.6511,5124.0109,162.4233,5286.4342,82.7045,1220.1233,17505.6891,16285.5658,8.0656,8.0447,2063.9000,0.0000,2063.9000,0.4250,558.9198,0.0000,558.9198,21.2882,0.0000,1504.9802,1504.9802,8.0447,7.6057,37176.9000,0.0000,37176.9000,2.3524,8417.5478,0.0000,8417.5478,117.8297,0.0000,28759.3522,28759.3522,7.6057,7.4148,15208.3000,0.0000,15208.3000,0.7137,4147.5555,0.0000,4147.5555,35.7469,0.0000,11060.7445,11060.7445,7.4148,6.7950,7.1049,7.1049,-1.3661,-20491.8637,7.1049,6.9520,7.0641,7.0285,-0.3369,-2694.9900,7.0641,6.9436,7.0360,7.0039,-0.2655,-1858.8473,15.8101,1267.0848,8721.4000,-25045.7010
8098,7.1894,8.9902,8609.1000,120422.6000,-111813.5000,4.6110,1991.2314,17247.0389,19238.2703,230.9655,137669.6389,6617.8686,-131051.7703,8.9902,8.6102,40915.7000,0.0000,40915.7000,1.3780,10926.4501,0.0000,10926.4501,69.0215,0.0000,29989.2499,29989.2499,8.6102,8.3661,17298.7000,841.0000,16457.7000,1.3272,3899.4414,129.4159,4028.8573,66.4804,970.4159,13399.2586,12428.8427,8.3661,8.3436,2108.3000,0.0000,2108.3000,0.4250,568.3435,0.0000,568.3435,21.2882,0.0000,1539.9565,1539.9565,8.3436,7.9125,35754.9000,0.0000,35754.9000,2.2942,8054.3751,0.0000,8054.3751,114.9162,0.0000,27700.5249,27700.5249,7.9125,7.7467,13781.6000,0.0000,13781.6000,0.6170,3740.8799,0.0000,3740.8799,30.9060,0.0000,10040.7201,10040.7201,7.7467,6.9447,7.3457,7.3457,-1.7865,-26797.1845,7.3457,7.0032,7.2543,7.1744,-0.7629,-6103.5497,7.2543,6.9761,7.1894,7.1152,-0.6196,-4337.4508,15.9786,1280.5870,-2795.3000,-37238.1849
