Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8099,7.3212,9.2450,7366.3000,128323.0000,-120956.7000,5.0616,1699.6017,18422.0031,20121.6048,253.5335,146745.0031,5666.6983,-141078.3048,9.2450,8.8043,43002.6000,0.0000,43002.6000,1.6188,11439.9776,0.0000,11439.9776,81.0877,0.0000,31562.6224,31562.6224,8.8043,8.6217,13505.3000,3309.6000,10195.7000,1.0075,3033.7987,510.1476,3543.9464,50.4676,3819.7476,10471.5013,6651.7536,8.6217,8.5990,2498.2000,0.0000,2498.2000,0.4250,670.8518,0.0000,670.8518,21.2882,0.0000,1827.3482,1827.3482,8.5990,8.1920,34555.3000,0.0000,34555.3000,2.1933,7750.4400,0.0000,7750.4400,109.8614,0.0000,26804.8600,26804.8600,8.1920,8.0444,11106.6000,0.0000,11106.6000,0.5560,3001.9766,0.0000,3001.9766,27.8488,0.0000,8104.6234,8104.6234,8.0444,7.0540,7.5492,7.5492,-2.2495,-33743.0006,7.5492,7.0507,7.4163,7.2999,-1.1322,-9057.2846,7.4163,7.0087,7.3212,7.2125,-0.9256,-6479.5388,16.2933,1305.8093,-19598.3000,-49279.8240
8100,7.4544,9.5423,6191.1000,135724.9000,-129533.8000,5.4794,1424.9153,19531.5981,20956.5134,274.4645,155256.4981,4766.1847,-150490.3134,9.5423,9.0746,37255.5000,0.0000,37255.5000,1.6938,9867.2003,0.0000,9867.2003,84.8405,0.0000,27388.2997,27388.2997,9.0746,8.9760,14216.7000,6130.4000,8086.3000,0.6218,3178.2935,947.2340,4125.5275,31.1447,7077.6340,11038.4065,3960.7725,8.9760,8.9489,2983.3000,0.0000,2983.3000,0.4250,796.8543,0.0000,796.8543,21.2882,0.0000,2186.4457,2186.4457,8.9489,8.5516,33133.8000,0.0000,33133.8000,2.1089,7387.8328,0.0000,7387.8328,105.6367,0.0000,25745.9672,25745.9672,8.5516,8.4315,9679.9000,0.0000,9679.9000,0.4458,2602.1359,0.0000,2602.1359,22.3292,0.0000,7077.7641,7077.7641,8.4315,7.1028,7.7671,7.7671,-2.9934,-44901.6216,7.7671,7.0794,7.5837,7.4233,-1.5494,-12394.9375,7.5837,7.0295,7.4544,7.3066,-1.2486,-8740.2840,16.1620,1295.2891,-38395.0000,-66036.8431
8101,7.5898,9.8356,4857.2000,143014.8000,-138157.6000,5.8723,1115.1056,20631.4555,21746.5612,294.1435,163646.2555,3742.0944,-159904.1612,9.8356,9.4264,43001.7000,0.0000,43001.7000,1.4598,11339.5824,0.0000,11339.5824,73.1199,0.0000,31662.1176,31662.1176,9.4264,9.3670,6499.1000,7804.5000,-1305.4000,0.4950,1443.9443,1209.8599,2653.8042,24.7945,9014.3599,5055.1557,-3959.2042,9.3670,9.3343,2851.2000,0.0000,2851.2000,0.4250,757.1228,0.0000,757.1228,21.2882,0.0000,2094.0772,2094.0772,9.3343,8.9495,31460.1000,0.0000,31460.1000,2.0082,6969.4573,0.0000,6969.4573,100.5919,0.0000,24490.6427,24490.6427,8.9495,8.8437,8609.9000,0.0000,8609.9000,0.4250,2300.6618,0.0000,2300.6618,21.2882,0.0000,6309.2382,6309.2382,8.8437,7.1416,7.9926,7.9926,-3.8029,-57042.9601,7.9926,7.1022,7.7552,7.5474,-1.9896,-15916.5379,7.7552,7.0462,7.5898,7.4007,-1.5840,-11087.7998,16.0280,1284.5434,-53540.1000,-84047.2978
8102,7.7215,10.0019,3877.7000,149456.2000,-145578.5000,6.2680,888.0638,21612.8988,22500.9626,313.9620,171069.0988,2989.6362,-168079.4626,10.0019,9.5501,40914.2000,0.0000,40914.2000,1.6764,10762.5876,0.0000,10762.5876,83.9688,0.0000,30151.6124,30151.6124,9.5501,9.6065,4855.4000,6266.1000,-1410.7000,0.4950,1076.4113,972.5294,2048.9407,24.7945,7238.6294,3778.9887,-3459.6407,9.6065,9.5766,1883.1000,0.0000,1883.1000,0.4250,498.2668,0.0000,498.2668,21.2882,0.0000,1384.8332,1384.8332,9.5766,9.2271,30111.3000,0.0000,30111.3000,1.8924,6643.7743,0.0000,6643.7743,94.7896,0.0000,23467.5257,23467.5257,9.2271,9.1370,7539.8000,0.0000,7539.8000,0.4250,2006.3511,0.0000,2006.3511,21.2882,0.0000,5533.4489,5533.4489,9.1370,7.2526,8.1948,8.1948,-4.4058,-66086.9671,8.1948,7.1509,7.9164,7.6728,-2.4407,-19525.9471,7.9164,7.0811,7.7215,7.4988,-1.9530,-13671.1790,16.7726,1344.2193,-66540.8000,-99284.0932
8103,7.8397,10.2016,4407.4000,154076.7000,-149669.3000,6.6095,1007.1704,22329.8173,23336.9877,331.0687,176406.5173,3400.2296,-173006.2877,10.2016,9.7776,38821.4000,0.0000,38821.4000,1.5904,10182.0226,0.0000,10182.0226,79.6636,0.0000,28639.3774,28639.3774,9.7776,9.8262,6437.2000,6533.7000,-96.5000,0.4950,1421.4180,1016.3255,2437.7435,24.7945,7550.0255,5015.7820,-2534.2435,9.8262,9.8067,1816.9000,0.0000,1816.9000,0.4250,479.1851,0.0000,479.1851,21.2882,0.0000,1337.7149,1337.7149,9.8067,9.4766,30058.0000,0.0000,30058.0000,1.8027,6606.7616,0.0000,6606.7616,90.2970,0.0000,23451.2384,23451.2384,9.4766,9.3988,8609.9000,0.0000,8609.9000,0.4250,2282.5829,0.0000,2282.5829,21.2882,0.0000,6327.3171,6327.3171,9.3988,7.3473,8.3730,8.3730,-4.8677,-73015.6289,8.3730,7.1988,8.0599,7.7859,-2.7861,-22288.8937,8.0599,7.1162,7.8397,7.5881,-2.2391,-15673.8433,17.0214,1364.1608,-70459.6000,-110978.3659
8104,7.9328,10.3441,5002.6000,158558.3000,-153555.7000,6.7997,1141.2226,23019.1055,24160.3281,340.5968,181577.4055,3861.3774,-177716.0281,10.3441,9.9447,33086.1000,0.0000,33086.1000,1.5039,8659.6044,0.0000,8659.6044,75.3301,0.0000,24426.4956,24426.4956,9.9447,9.9800,8769.9000,9252.7000,-482.8000,0.4950,1930.8809,1441.6852,3372.5661,24.7945,10694.3852,6839.0191,-3855.3661,9.9800,9.9613,2347.7000,0.0000,2347.7000,0.4250,617.7688,0.0000,617.7688,21.2882,0.0000,1729.9312,1729.9312,9.9613,9.6343,28912.8000,0.0000,28912.8000,1.7915,6338.8342,0.0000,6338.8342,89.7345,0.0000,22573.9658,22573.9658,9.6343,9.5461,10036.5000,0.0000,10036.5000,0.4250,2654.5534,0.0000,2654.5534,21.2882,0.0000,7381.9466,7381.9466,9.5461,7.4574,8.5017,8.5017,-4.9962,-74942.6006,8.5017,7.2539,8.1690,7.8778,-2.9849,-23879.1191,8.1690,7.1566,7.9328,7.6628,-2.4218,-16952.7737,17.1601,1375.2778,-79655.4000,-115774.4934
8105,8.0278,10.5307,5130.5000,163098.6000,-157968.1000,6.9799,1168.3502,23720.3723,24888.7225,349.6231,186818.9723,3962.1498,-182856.8225,10.5307,10.1865,21603.0000,0.0000,21603.0000,1.2786,5638.6755,0.0000,5638.6755,64.0452,0.0000,15964.3245,15964.3245,10.1865,10.2407,12726.6000,11983.0000,743.6000,0.4950,2790.3173,1871.7441,4662.0614,24.7945,13854.7441,9936.2827,-3918.4614,10.2407,10.2163,1484.6000,0.0000,1484.6000,0.4250,389.1548,0.0000,389.1548,21.2882,0.0000,1095.4452,1095.4452,10.2163,9.8981,26584.2000,0.0000,26584.2000,1.7181,5803.9251,0.0000,5803.9251,86.0572,0.0000,20780.2749,20780.2749,9.8981,9.7940,13246.6000,0.0000,13246.6000,0.4250,3489.9089,0.0000,3489.9089,21.2882,0.0000,9756.6911,9756.6911,9.7940,7.5034,8.6487,8.6487,-5.4226,-81338.7973,8.6487,7.2862,8.2853,7.9674,-3.2254,-25802.9291,8.2853,7.1817,8.0278,7.7335,-2.6126,-18288.3498,16.9823,1361.0317,-94306.1000,-125430.0763
8106,8.1312,10.7761,8224.5000,94677.1000,-86452.6000,7.1843,1869.3738,13796.2243,15665.5981,359.8616,108473.3243,6355.1262,-102118.1981,10.7761,10.5449,17781.7000,0.0000,17781.7000,0.8322,4624.6500,0.0000,4624.6500,41.6848,0.0000,13157.0500,13157.0500,10.5449,10.6014,19133.1000,41.4000,19091.7000,0.4950,4169.1571,6.4914,4175.6484,24.7945,47.8914,14963.9429,14916.0516,10.6014,10.5856,1237.1000,0.0000,1237.1000,0.4250,322.5659,0.0000,322.5659,21.2882,0.0000,914.5341,914.5341,10.5856,10.2846,24527.8000,0.0000,24527.8000,1.5719,5322.7644,0.0000,5322.7644,78.7375,0.0000,19205.0356,19205.0356,10.2846,10.1432,15565.0000,0.0000,15565.0000,0.5158,4077.3847,0.0000,4077.3847,25.8385,0.0000,11487.6153,11487.6153,10.1432,7.5054,8.8243,8.8243,-6.0805,-91206.7767,8.8243,7.2976,8.4172,8.0609,-3.5193,-28154.5520,8.4172,7.1918,8.1312,7.8045,-2.8247,-19773.2217,16.5364,1325.2926,-8249.3000,-139134.5504
8107,7.9032,9.8853,9006.2000,94432.3000,-85426.1000,3.9341,2055.6697,13701.8946,15757.5643,197.0594,108134.1946,6950.5303,-101183.6643,9.8853,9.6310,17803.3000,0.0000,17803.3000,0.6822,4691.2893,0.0000,4691.2893,34.1695,0.0000,13112.0107,13112.0107,9.6310,9.3426,20883.1000,0.0000,20883.1000,1.1253,4623.0942,0.0000,4623.0942,56.3677,0.0000,16260.0058,16260.0058,9.3426,9.3249,938.3000,0.0000,938.3000,0.4250,249.2522,0.0000,249.2522,21.2882,0.0000,689.0478,689.0478,9.3249,8.9541,24507.5000,0.0000,24507.5000,1.4401,5430.0791,0.0000,5430.0791,72.1335,0.0000,19077.4209,19077.4209,8.9541,8.7325,14851.7000,0.0000,14851.7000,0.6021,3968.2684,0.0000,3968.2684,30.1600,0.0000,10883.4316,10883.4316,8.7325,7.9596,8.3460,8.3460,-1.3268,-19901.3243,8.3460,7.4195,8.0990,7.8828,-1.5904,-12723.0527,8.0990,7.2598,7.9032,7.6794,-1.4403,-10082.2748,12.3132,986.8278,-6442.2000,-42706.6518
8108,7.8514,9.7908,15057.7000,53280.8000,-38223.1000,3.8824,3440.2150,7723.4776,11163.6925,194.4700,61004.2776,11617.4850,-49386.7925,9.7908,9.5396,17779.1000,0.0000,17779.1000,0.6934,4691.4796,0.0000,4691.4796,34.7344,0.0000,13087.6204,13087.6204,9.5396,9.2280,26204.2000,0.0000,26204.2000,1.2530,5810.3785,0.0000,5810.3785,62.7605,0.0000,20393.8215,20393.8215,9.2280,9.2148,1028.9000,0.0000,1028.9000,0.4250,273.7878,0.0000,273.7878,21.2882,0.0000,755.1122,755.1122,9.2148,8.8493,24747.1000,0.0000,24747.1000,1.4744,5493.2736,0.0000,5493.2736,73.8550,0.0000,19253.8264,19253.8264,8.8493,8.6408,13603.3000,0.0000,13603.3000,0.5880,3640.4356,0.0000,3640.4356,29.4523,0.0000,9962.8644,9962.8644,8.6408,7.8589,8.2499,8.2499,-1.3596,-20393.3902,8.2499,7.4231,8.0294,7.8365,-1.4377,-11501.2871,8.0294,7.2665,7.8514,7.6479,-1.3266,-9286.4579,12.4744,999.7450,45139.5000,-41181.1352
8109,7.6760,8.8940,16655.5000,50328.4000,-33672.9000,1.7366,3817.6294,7271.9077,11089.5371,86.9885,57600.3077,12837.8706,-44762.4371,8.8940,8.5727,15065.7000,0.0000,15065.7000,0.6936,4029.0847,0.0000,4029.0847,34.7439,0.0000,11036.6153,11036.6153,8.5727,8.0720,27536.1000,0.0000,27536.1000,1.5750,6211.3099,0.0000,6211.3099,78.8932,0.0000,21324.7901,21324.7901,8.0720,8.0535,601.0000,0.0000,601.0000,0.4250,162.7396,0.0000,162.7396,21.2882,0.0000,438.2604,438.2604,8.0535,7.5811,25444.5000,0.0000,25444.5000,1.4921,5760.2435,0.0000,5760.2435,74.7382,0.0000,19684.2565,19684.2565,7.5811,7.3370,11106.6000,0.0000,11106.6000,0.5396,3030.0936,0.0000,3030.0936,27.0270,0.0000,8076.5064,8076.5064,7.3370,8.4031,7.8701,7.8701,1.4404,21605.6051,7.8701,7.5395,7.7819,7.7048,-0.4466,-3572.9710,7.7819,7.3279,7.6760,7.5549,-0.6135,-4294.1848,9.6929,776.8298,46081.0000,13738.4492
8110,7.6091,8.7493,21711.3000,38110.2000,-16398.9000,1.5284,4982.6437,5499.7640,10482.4077,76.5581,43609.9640,16728.6563,-26881.3077,8.7493,8.4683,14703.6000,0.0000,14703.6000,0.5971,3940.8250,0.0000,3940.8250,29.9086,0.0000,10762.7750,10762.7750,8.4683,7.9254,53664.1000,0.0000,53664.1000,1.6870,12127.6708,0.0000,12127.6708,84.5027,0.0000,41536.4292,41536.4292,7.9254,7.9143,439.6000,0.0000,439.6000,0.4250,119.3016,0.0000,119.3016,21.2882,0.0000,320.2984,320.2984,7.9143,7.4132,27528.1000,0.0000,27528.1000,1.5699,6246.8211,0.0000,6246.8211,78.6367,0.0000,21281.2789,21281.2789,7.4132,7.2077,9679.9000,0.0000,9679.9000,0.4508,2647.6744,0.0000,2647.6744,22.5809,0.0000,7032.2256,7032.2256,7.2077,8.2924,7.7500,7.7500,1.4194,21290.7034,7.7500,7.5405,7.6941,7.6452,-0.2742,-2193.7987,7.6941,7.3298,7.6091,7.5120,-0.4767,-3336.9722,9.3874,752.3406,89616.4000,15759.9325
8111,7.4724,8.0695,24278.1000,32425.0000,-8146.9000,0.7441,5585.8706,4667.6678,10253.5384,37.2704,37092.6678,18692.2294,-18400.4384,8.0695,7.8313,14703.1000,0.0000,14703.1000,0.5843,3981.4749,0.0000,3981.4749,29.2652,0.0000,10721.6251,10721.6251,7.8313,6.9117,66644.7000,0.0000,66644.7000,3.2946,15235.6210,0.0000,15235.6210,165.0273,0.0000,51409.0790,51409.0790,6.9117,6.9046,450.1000,0.0000,450.1000,0.4250,124.0679,0.0000,124.0679,21.2882,0.0000,326.0321,326.0321,6.9046,6.4343,29760.7000,0.0000,29760.7000,1.7032,6872.5144,0.0000,6872.5144,85.3145,0.0000,22888.1856,22888.1856,6.4343,6.2789,5399.8000,0.0000,5399.8000,0.4250,1499.4922,0.0000,1499.4922,21.2882,0.0000,3900.3078,3900.3078,6.2789,8.5838,7.4313,7.4313,3.4584,51876.1919,7.4313,7.6568,7.4915,7.5441,0.3383,2706.3328,7.4915,7.4097,7.4724,7.4506,-0.1227,-858.6908,10.7642,862.6892,108811.5000,53723.8339
8112,7.3631,7.7375,26089.7000,28725.5000,-2635.8000,0.3694,6014.8915,4126.9407,10141.8322,18.5017,32852.4407,20074.8085,-12777.6322,7.7375,7.5198,14729.0000,0.0000,14729.0000,0.5915,4008.7420,0.0000,4008.7420,29.6257,0.0000,10720.2580,10720.2580,7.5198,6.4755,64632.8000,0.0000,64632.8000,4.1442,14859.9156,0.0000,14859.9156,207.5840,0.0000,49772.8844,49772.8844,6.4755,6.4689,437.9000,0.0000,437.9000,0.4250,121.5243,0.0000,121.5243,21.2882,0.0000,316.3757,316.3757,6.4689,6.0042,31574.1000,0.0000,31574.1000,1.8795,7347.1419,0.0000,7347.1419,94.1462,0.0000,24226.9581,24226.9581,6.0042,5.9251,1657.5000,0.0000,1657.5000,0.4250,463.3759,0.0000,463.3759,21.2882,0.0000,1194.1241,1194.1241,5.9251,8.4990,7.2120,7.2120,4.2166,63249.0226,7.2120,7.6885,7.3391,7.4502,0.7805,6243.6566,7.3391,7.4420,7.3631,7.3905,0.1686,1180.4247,11.7519,941.8416,110395.5000,70673.1039
8113,7.2963,7.5576,27540.9000,25924.5000,1616.4000,0.2960,6357.3596,3720.0492,10077.4088,14.8266,29644.5492,21183.5404,-8461.0088,7.5576,7.3387,14726.4000,0.0000,14726.4000,0.5961,4019.0954,0.0000,4019.0954,29.8591,0.0000,10707.3046,10707.3046,7.3387,6.3222,72157.8000,0.0000,72157.8000,4.0446,16645.1979,0.0000,16645.1979,202.5917,0.0000,55512.6021,55512.6021,6.3222,6.3158,450.5000,0.0000,450.5000,0.4250,125.3195,0.0000,125.3195,21.2882,0.0000,325.1805,325.1805,6.3158,5.8210,32165.1000,0.0000,32165.1000,2.0121,7504.8586,0.0000,7504.8586,100.7841,0.0000,24660.2414,24660.2414,5.8210,5.7966,943.1000,0.0000,943.1000,0.4250,264.4136,0.0000,264.4136,21.2882,0.0000,678.6864,678.6864,5.7966,8.3976,7.0971,7.0971,4.2414,63621.5492,7.0971,7.6783,7.2521,7.3877,0.9478,7582.3656,7.2521,7.4417,7.2963,7.3469,0.3093,2164.8623,11.6981,937.5314,122059.3000,73368.7772
8114,7.2220,7.3840,28722.9000,23396.7000,5326.2000,0.2960,6639.3892,3352.8517,9992.2409,14.8266,26749.5517,22083.5108,-4666.0409,7.3840,7.1793,14726.0000,0.0000,14726.0000,0.5980,4029.7075,0.0000,4029.7075,29.9534,0.0000,10696.2925,10696.2925,7.1793,6.1182,67421.1000,0.0000,67421.1000,4.5321,15598.1833,0.0000,15598.1833,227.0140,0.0000,51822.9167,51822.9167,6.1182,6.1120,437.6000,0.0000,437.6000,0.4250,122.1191,0.0000,122.1191,21.2882,0.0000,315.4809,315.4809,6.1120,5.6407,32423.9000,0.0000,32423.9000,2.0562,7592.4990,0.0000,7592.4990,102.9971,0.0000,24831.4010,24831.4010,5.6407,5.6277,406.8000,0.0000,406.8000,0.4250,114.3761,0.0000,114.3761,21.2882,0.0000,292.4239,292.4239,5.6277,8.3041,6.9659,6.9659,4.6629,69943.7714,6.9659,7.6715,7.1541,7.3187,1.2293,9834.5535,7.1541,7.4454,7.2220,7.2997,0.5076,3553.3654,12.4985,1001.6821,120741.6000,83331.6902
8115,7.1779,7.2698,29837.7000,21012.8000,8824.9000,0.3207,6902.7566,3008.8550,9911.6116,16.0625,24021.6550,22934.9434,-1086.7116,7.2698,7.0594,14725.6000,0.0000,14725.6000,0.5999,4036.6804,0.0000,4036.6804,30.0493,0.0000,10688.9196,10688.9196,7.0594,6.0403,74121.2000,0.0000,74121.2000,4.2484,17186.2369,0.0000,17186.2369,212.8028,0.0000,56934.9631,56934.9631,6.0403,6.0341,451.1000,0.0000,451.1000,0.4250,126.0399,0.0000,126.0399,21.2882,0.0000,325.0601,325.0601,6.0341,5.5456,32477.1000,0.0000,32477.1000,2.0816,7615.4434,0.0000,7615.4434,104.2671,0.0000,24861.6566,24861.6566,5.5456,5.5399,406.8000,0.0000,406.8000,0.4250,114.5472,0.0000,114.5472,21.2882,0.0000,292.2528,292.2528,5.5399,8.2536,6.8967,6.8967,4.5965,68947.9112,6.8967,7.6556,7.0991,7.2762,1.2855,10283.7722,7.0991,7.4369,7.1779,7.2680,0.5722,4005.6819,12.1509,973.8195,131006.7000,83237.3652
8116,7.1165,7.1364,22766.9000,34017.0000,-11250.1000,0.5318,5273.0164,4865.6186,10138.6351,26.6400,38882.6186,17493.8836,-21388.7351,7.1364,6.9419,14726.4000,0.0000,14726.4000,0.6012,4045.2059,0.0000,4045.2059,30.1127,0.0000,10681.1941,10681.1941,6.9419,5.9057,68554.2000,0.0000,68554.2000,4.6821,15930.0142,0.0000,15930.0142,234.5251,0.0000,52624.1858,52624.1858,5.9057,5.8997,439.2000,0.0000,439.2000,0.4250,122.9737,0.0000,122.9737,21.2882,0.0000,316.2263,316.2263,5.8997,5.4473,32101.9000,0.0000,32101.9000,2.0884,7545.3963,0.0000,7545.3963,104.6081,0.0000,24556.5037,24556.5037,5.4473,5.4420,943.1000,0.0000,943.1000,0.4250,265.9702,0.0000,265.9702,21.2882,0.0000,677.1298,677.1298,5.4420,8.1498,6.7959,6.7959,4.9562,74343.4087,6.7959,7.6379,7.0204,7.2169,1.5411,12329.1381,7.0204,7.4321,7.1165,7.2263,0.7535,5274.8400,13.1302,1052.3096,105514.7000,91947.3869
8117,7.1470,7.5542,21168.2000,41862.6000,-20694.4000,0.5091,4899.9518,5991.0650,10891.0168,25.4990,47853.6650,16268.2482,-31585.4168,7.5542,7.3504,14734.9000,0.0000,14734.9000,0.6027,4021.6208,0.0000,4021.6208,30.1897,0.0000,10713.2792,10713.2792,7.3504,6.3461,74349.8000,0.0000,74349.8000,4.3409,17147.1559,0.0000,17147.1559,217.4343,0.0000,57202.6441,57202.6441,6.3461,6.3401,592.5000,0.0000,592.5000,0.4250,164.7597,0.0000,164.7597,21.2882,0.0000,427.7403,427.7403,6.3401,5.8714,30736.1000,0.0000,30736.1000,2.0701,7168.3711,0.0000,7168.3711,103.6905,0.0000,23567.7289,23567.7289,5.8714,5.8585,5054.7000,0.0000,5054.7000,0.4250,1416.0486,0.0000,1416.0486,21.2882,0.0000,3638.6514,3638.6514,5.8585,7.9339,6.8962,6.8962,3.6335,54502.5611,6.8962,7.5647,7.0745,7.2305,1.1704,9363.2638,7.0745,7.3853,7.1470,7.2299,0.5441,3809.0273,12.5591,1006.5361,104773.6000,67674.8522
8118,7.1494,7.7077,10017.8000,95946.3000,-85928.5000,0.9366,2318.7879,13731.7031,16050.4910,46.9130,109678.0031,7699.0121,-101978.9910,7.7077,7.5182,14734.3000,0.0000,14734.3000,0.5984,4012.0130,0.0000,4012.0130,29.9725,0.0000,10722.2870,10722.2870,7.5182,6.5060,44285.5000,0.0000,44285.5000,4.6687,10182.1090,0.0000,10182.1090,233.8544,0.0000,34103.3910,34103.3910,6.5060,6.4984,547.7000,0.0000,547.7000,0.4250,151.9235,0.0000,151.9235,21.2882,0.0000,395.7765,395.7765,6.4984,6.0814,28514.2000,0.0000,28514.2000,1.9639,6631.6733,0.0000,6631.6733,98.3716,0.0000,21882.5267,21882.5267,6.0814,6.0170,17032.2000,0.0000,17032.2000,0.4250,4755.8312,0.0000,4755.8312,21.2882,0.0000,12276.3688,12276.3688,6.0170,7.8306,6.9238,6.9238,3.4195,51293.1830,6.9238,7.5259,7.0844,7.2249,1.1353,9082.0437,7.0844,7.3629,7.1494,7.2236,0.5252,3676.7287,13.5263,1084.0510,19185.4000,64051.9554
8119,7.3842,8.9773,7406.1000,131165.7000,-123759.6000,3.8889,1706.7806,18851.5242,20558.3049,194.7972,150017.2242,5699.3194,-144317.9049,8.9773,8.8087,25032.5000,0.0000,25032.5000,0.5967,6686.1677,0.0000,6686.1677,29.8863,0.0000,18346.3323,18346.3323,8.8087,8.2724,35567.8000,0.0000,35567.8000,2.7714,7989.2374,0.0000,7989.2374,138.8176,0.0000,27578.5626,27578.5626,8.2724,8.2662,1120.9000,0.0000,1120.9000,0.4250,302.5956,0.0000,302.5956,21.2882,0.0000,818.3044,818.3044,8.2662,7.9213,27599.4000,0.0000,27599.4000,1.8160,6225.4180,0.0000,6225.4180,90.9613,0.0000,21373.9820,21373.9820,7.9213,7.7274,18104.8000,0.0000,18104.8000,0.7113,4913.7148,0.0000,4913.7148,35.6270,0.0000,13191.0852,13191.0852,7.7274,7.2163,7.4719,7.4719,-1.0912,-16367.8128,7.4719,7.3164,7.4304,7.3941,-0.3318,-2654.6744,7.4304,7.2324,7.3842,7.3314,-0.4226,-2958.1583,15.3138,1227.3065,-16334.2000,-21980.6456
8120,7.5869,9.5678,6263.4000,141897.6000,-135634.2000,5.6084,1438.0155,20469.1997,21907.2152,280.9224,162366.7997,4825.3845,-157541.4152,9.5678,9.3153,30535.3000,0.0000,30535.3000,0.9906,8084.2694,0.0000,8084.2694,49.6213,0.0000,22451.0306,22451.0306,9.3153,8.9359,15626.2000,5485.9000,10140.3000,2.1689,3478.5648,849.5366,4328.1014,108.6391,6335.4366,12147.6352,5812.1986,8.9359,8.9246,1904.8000,0.0000,1904.8000,0.4250,509.0879,0.0000,509.0879,21.2882,0.0000,1395.7121,1395.7121,8.9246,8.6304,28217.2000,0.0000,28217.2000,1.6956,6294.1475,0.0000,6294.1475,84.9338,0.0000,21923.0525,21923.0525,8.6304,8.4487,17389.7000,0.0000,17389.7000,0.7303,4669.1098,0.0000,4669.1098,36.5789,0.0000,12720.5902,12720.5902,8.4487,7.2600,7.8543,7.8543,-2.8880,-43320.2392,7.8543,7.2838,7.7022,7.5690,-1.3862,-11089.4195,7.7022,7.2079,7.5869,7.4551,-1.2007,-8405.0068,17.4282,1396.7610,-47446.9000,-62814.6654
8121,7.7612,10.0897,4855.8000,149942.4000,-145086.6000,6.1534,1111.2502,21699.0846,22810.3349,308.2226,171641.4846,3744.5498,-167896.9349,10.0897,9.7570,34719.7000,0.0000,34719.7000,1.1959,9121.2782,0.0000,9121.2782,59.9038,0.0000,25598.4218,25598.4218,9.7570,9.6708,8674.2000,4890.4000,3783.8000,0.6122,1916.0640,760.5530,2676.6169,30.6642,5650.9530,6758.1360,1107.1831,9.6708,9.6501,2065.2000,0.0000,2065.2000,0.4250,545.9283,0.0000,545.9283,21.2882,0.0000,1519.2717,1519.2717,9.6501,9.3251,27782.2000,0.0000,27782.2000,1.7111,6122.4034,0.0000,6122.4034,85.7065,0.0000,21659.7966,21659.7966,9.3251,9.1364,15244.5000,0.0000,15244.5000,0.6925,4050.6424,0.0000,4050.6424,34.6852,0.0000,11193.8576,11193.8576,9.1364,7.2337,8.1851,8.1851,-4.2928,-64392.5221,8.1851,7.2551,7.9371,7.7201,-2.0982,-16785.5203,7.9371,7.1833,7.7612,7.5602,-1.7005,-11903.5313,16.1850,1297.1293,-61491.2000,-93081.5737
8122,7.8925,10.3009,3444.5000,156741.4000,-153296.9000,6.5886,786.3633,22738.2895,23524.6528,330.0232,179479.6895,2658.1367,-176821.5528,10.3009,9.9334,41001.4000,0.0000,41001.4000,1.3476,10738.0832,0.0000,10738.0832,67.5005,0.0000,30263.3168,30263.3168,9.9334,9.9175,3708.9000,4492.3000,-783.4000,0.4950,816.7537,699.8760,1516.6297,24.7945,5192.1760,2892.1463,-2300.0297,9.9175,9.8957,2115.8000,0.0000,2115.8000,0.4250,557.2621,0.0000,557.2621,21.2882,0.0000,1558.5379,1558.5379,9.8957,9.5847,26250.5000,0.0000,26250.5000,1.6609,5761.3914,0.0000,5761.3914,83.1933,0.0000,20489.1086,20489.1086,9.5847,9.4240,13814.4000,0.0000,13814.4000,0.5996,3656.4664,0.0000,3656.4664,30.0338,0.0000,10157.9336,10157.9336,9.4240,7.3710,8.3975,8.3975,-4.7720,-71580.5970,8.3975,7.2902,8.1022,7.8438,-2.5739,-20591.2462,8.1022,7.2036,7.8925,7.6529,-2.0887,-14620.8105,16.6750,1336.4005,-70898.2000,-106792.6537
8123,8.0026,10.4385,2793.0000,162745.5000,-159952.5000,6.9666,636.3351,23657.8529,24294.1880,348.9551,186403.3529,2156.6649,-184246.6880,10.4385,10.0214,43092.5000,0.0000,43092.5000,1.5857,11262.9438,0.0000,11262.9438,79.4254,0.0000,31829.5562,31829.5562,10.0214,10.0531,2775.5000,6773.7000,-3998.2000,0.4950,610.2721,1056.2509,1666.5229,24.7945,7829.9509,2165.2279,-5664.7229,10.0531,10.0316,2503.8000,0.0000,2503.8000,0.4250,658.1332,0.0000,658.1332,21.2882,0.0000,1845.6668,1845.6668,10.0316,9.7492,25586.4000,0.0000,25586.4000,1.5618,5603.0622,0.0000,5603.0622,78.2325,0.0000,19983.3378,19983.3378,9.7492,9.6092,11132.9000,0.0000,11132.9000,0.5409,2939.5169,0.0000,2939.5169,27.0930,0.0000,8193.3831,8193.3831,9.6092,7.5096,8.5594,8.5594,-5.0817,-76225.7260,8.5594,7.3428,8.2350,7.9511,-2.9446,-23556.9213,8.2350,7.2392,8.0026,7.7371,-2.4100,-16869.6532,17.3624,1391.4930,-81635.1000,-116652.3005
8124,8.1074,10.5952,1626.0000,169130.9000,-167504.9000,7.2735,369.7409,24634.4807,25004.2216,364.3306,193765.3807,1256.2591,-192509.1216,10.5952,10.1652,37333.1000,0.0000,37333.1000,1.6626,9735.2471,0.0000,9735.2471,83.2808,0.0000,27597.8529,27597.8529,10.1652,10.2417,2887.7000,9458.6000,-6570.9000,0.4950,633.3632,1477.1062,2110.4694,24.7945,10935.7062,2254.3368,-8681.3694,10.2417,10.2167,2988.9000,0.0000,2988.9000,0.4250,783.4621,0.0000,783.4621,21.2882,0.0000,2205.4379,2205.4379,10.2167,9.9468,24256.0000,0.0000,24256.0000,1.5183,5295.5882,0.0000,5295.5882,76.0529,0.0000,18960.4118,18960.4118,9.9468,9.8360,9702.7000,0.0000,9702.7000,0.4346,2554.4027,0.0000,2554.4027,21.7716,0.0000,7148.2973,7148.2973,9.8360,7.5992,8.7176,8.7176,-5.5234,-82851.1603,8.7176,7.3853,8.3623,8.0514,-3.2898,-26318.4348,8.3623,7.2699,8.1074,7.8161,-2.6974,-18881.6412,17.7137,1419.6448,-99795.1000,-128051.2363
8125,8.2248,10.8181,1174.9000,174930.3000,-173755.4000,7.6215,266.5883,25535.6991,25802.2874,381.7581,200465.9991,908.3117,-199557.6874,10.8181,10.4460,43091.3000,0.0000,43091.3000,1.4366,11200.2890,0.0000,11200.2890,71.9587,0.0000,31891.0110,31891.0110,10.4460,10.5629,915.0000,10877.0000,-9962.0000,0.4950,199.7198,1703.6532,1903.3730,24.7945,12580.6532,715.2802,-11865.3730,10.5629,10.5331,2857.2000,0.0000,2857.2000,0.4250,745.4169,0.0000,745.4169,21.2882,0.0000,2111.7831,2111.7831,10.5331,10.2774,24117.1000,0.0000,24117.1000,1.4342,5238.1061,0.0000,5238.1061,71.8412,0.0000,18878.9939,18878.9939,10.2774,10.1810,8630.1000,0.0000,8630.1000,0.4250,2260.9657,0.0000,2260.9657,21.2882,0.0000,6369.1343,6369.1343,10.1810,7.6391,8.9100,8.9100,-6.2915,-94372.7770,8.9100,7.4091,8.5098,8.1596,-3.7150,-29719.6947,8.5098,7.2882,8.2248,7.8990,-3.0236,-21165.4465,17.7559,1423.0298,-105021.7000,-145257.9183
8126,8.3214,10.8975,1425.4000,179769.1000,-178343.7000,7.9111,322.8543,26290.2644,26613.1187,396.2660,206059.3644,1102.5457,-204956.8187,10.8975,10.4857,41000.5000,0.0000,41000.5000,1.6520,10644.5284,0.0000,10644.5284,82.7462,0.0000,30355.9716,30355.9716,10.4857,10.6389,1524.3000,8785.7000,-7261.4000,0.5219,332.4865,1376.6830,1709.1696,26.1413,10162.3830,1191.8135,-8970.5696,10.6389,10.6116,1888.7000,0.0000,1888.7000,0.4250,492.1968,0.0000,492.1968,21.2882,0.0000,1396.5032,1396.5032,10.6116,10.3679,24649.6000,0.0000,24649.6000,1.4174,5346.9317,0.0000,5346.9317,70.9969,0.0000,19302.6683,19302.6683,10.3679,10.2856,7557.5000,0.0000,7557.5000,0.4250,1977.3289,0.0000,1977.3289,21.2882,0.0000,5580.1711,5580.1711,10.2856,7.7882,9.0369,9.0369,-6.4505,-96757.4205,9.0369,7.4768,8.6209,8.2568,-4.0296,-32236.6196,8.6209,7.3376,8.3214,7.9792,-3.3145,-23201.4728,18.5285,1484.9445,-110508.8000,-152195.5129
8127,8.4022,11.0196,1560.1000,184588.0000,-183027.9000,8.1244,352.8411,27036.6496,27389.4907,406.9528,211624.6496,1207.2589,-210417.3907,11.0196,10.6318,38901.5000,0.0000,38901.5000,1.5697,10081.6649,0.0000,10081.6649,78.6265,0.0000,28819.8351,28819.8351,10.6318,10.7463,1603.8000,8790.3000,-7186.5000,0.4950,348.9536,1379.5888,1728.5424,24.7945,10169.8888,1254.8464,-8915.0424,10.7463,10.7285,1820.9000,0.0000,1820.9000,0.4250,473.7836,0.0000,473.7836,21.2882,0.0000,1347.1164,1347.1164,10.7285,10.4819,24222.6000,0.0000,24222.6000,1.4465,5244.3436,0.0000,5244.3436,72.4556,0.0000,18978.2564,18978.2564,10.4819,10.4106,8630.1000,0.0000,8630.1000,0.4250,2254.1856,0.0000,2254.1856,21.2882,0.0000,6375.9144,6375.9144,10.4106,7.8804,9.1455,9.1455,-6.6058,-99086.4688,9.1455,7.5284,8.7143,8.3369,-4.2218,-33774.1762,8.7143,7.3770,8.4022,8.0456,-3.4914,-24439.5497,18.7285,1500.9739,-116639.3000,-157300.1946
8128,8.4807,11.1453,1875.6000,188843.5000,-186967.9000,8.3417,423.5873,27701.5912,28125.1785,417.8330,216545.0912,1452.0127,-215093.0785,11.1453,10.7802,33155.1000,0.0000,33155.1000,1.4863,8576.7779,0.0000,8576.7779,74.4489,0.0000,24578.3221,24578.3221,10.7802,10.8931,1931.1000,11467.8000,-9536.7000,0.4950,419.1048,1802.7539,2221.8588,24.7945,13270.5539,1511.9952,-11758.5588,10.8931,10.8760,2351.1000,0.0000,2351.1000,0.4250,610.4303,0.0000,610.4303,21.2882,0.0000,1740.6697,1740.6697,10.8760,10.6356,22880.2000,0.0000,22880.2000,1.4183,4941.8893,0.0000,4941.8893,71.0415,0.0000,17938.3107,17938.3107,10.6356,10.5548,10060.3000,0.0000,10060.3000,0.4250,2621.8487,0.0000,2621.8487,21.2882,0.0000,7438.4513,7438.4513,10.5548,7.9548,9.2548,9.2548,-6.8452,-102677.8576,9.2548,7.5726,8.8062,8.4137,-4.4289,-35431.5309,8.8062,7.4114,8.4807,8.1088,-3.6723,-25706.3078,18.8869,1513.6666,-128057.9000,-163815.6963
8129,8.5685,11.3177,2049.4000,192847.3000,-190797.9000,8.5250,462.0963,28336.7431,28798.8394,427.0182,221184.0431,1587.3037,-219596.7394,11.3177,11.0034,21649.0000,0.0000,21649.0000,1.2641,5586.3498,0.0000,5586.3498,63.3188,0.0000,16062.6502,16062.6502,11.0034,11.1537,4220.2000,13545.2000,-9325.0000,0.5001,912.4421,2134.6698,3047.1119,25.0521,15679.8698,3307.7579,-12372.1119,11.1537,11.1314,1488.4000,0.0000,1488.4000,0.4250,384.9824,0.0000,384.9824,21.2882,0.0000,1103.4176,1103.4176,11.1314,10.9019,20460.8000,0.0000,20460.8000,1.3359,4401.1738,0.0000,4401.1738,66.9160,0.0000,16059.6262,16059.6262,10.9019,10.8067,13278.1000,0.0000,13278.1000,0.4250,3447.0305,0.0000,3447.0305,21.2882,0.0000,9831.0695,9831.0695,10.8067,7.9828,9.3948,9.3948,-7.3662,-110492.9253,9.3948,7.5955,8.9150,8.4951,-4.6935,-37548.1829,8.9150,7.4303,8.5685,8.1726,-3.8728,-27109.3085,18.7128,1499.7157,-143246.6000,-175150.4167
8130,8.6636,11.5469,4244.8000,113897.9000,-109653.1000,8.7040,955.4531,16766.8085,17722.2615,435.9838,130664.7085,3289.3469,-127375.3615,11.5469,11.3358,17819.3000,0.0000,17819.3000,0.8231,4582.9572,0.0000,4582.9572,41.2266,0.0000,13236.3428,13236.3428,11.3358,11.4983,9968.6000,105.9000,9862.7000,0.4950,2143.2502,16.7536,2160.0039,24.7945,122.6536,7825.3498,7702.6961,11.4983,11.4837,1240.5000,0.0000,1240.5000,0.4250,319.2685,0.0000,319.2685,21.2882,0.0000,921.2315,921.2315,11.4837,11.2726,18305.8000,0.0000,18305.8000,1.1889,3915.4893,0.0000,3915.4893,59.5506,0.0000,14390.3107,14390.3107,11.2726,11.1433,15602.1000,0.0000,15602.1000,0.5083,4028.6220,0.0000,4028.6220,25.4615,0.0000,11573.4780,11573.4780,11.1433,7.9783,9.5608,9.5608,-8.0371,-120555.8832,9.5608,7.5994,9.0377,8.5801,-4.9807,-39845.8834,9.0377,7.4344,8.6636,8.2361,-4.0715,-28500.4711,18.2164,1459.9324,-46822.7000,-188902.2377
8131,8.3691,10.8057,4728.6000,112645.7000,-107917.1000,5.0050,1070.0955,16488.8169,17558.9125,250.6996,129134.5169,3658.5045,-125476.0125,10.8057,10.5533,17839.9000,0.0000,17839.9000,0.6749,4637.7795,0.0000,4637.7795,33.8055,0.0000,13202.1205,13202.1205,10.5533,10.4064,10864.5000,0.0000,10864.5000,0.5726,2367.0663,0.0000,2367.0663,28.6820,0.0000,8497.4337,8497.4337,10.4064,10.3888,940.1000,0.0000,940.1000,0.4250,245.8268,0.0000,245.8268,21.2882,0.0000,694.2732,694.2732,10.3888,10.1147,17961.3000,0.0000,17961.3000,1.0566,3910.2938,0.0000,3910.2938,52.9250,0.0000,14051.0062,14051.0062,10.1147,9.8944,14887.0000,0.0000,14887.0000,0.5936,3909.5492,0.0000,3909.5492,29.7336,0.0000,10977.4508,10977.4508,9.8944,8.1791,9.0368,9.0368,-2.9868,-44802.5059,9.0368,7.6134,8.6572,8.3251,-2.4785,-19828.2282,8.6572,7.4227,8.3691,8.0399,-2.1497,-15047.6670,12.4915,1001.1217,-45424.3000,-79678.4010
8132,8.2920,10.7007,7858.9000,71814.6000,-63955.7000,4.9175,1781.0070,10496.6292,12277.6361,246.3168,82311.2292,6077.8930,-76233.3361,10.7007,10.4474,17816.2000,0.0000,17816.2000,0.6841,4638.7203,0.0000,4638.7203,34.2642,0.0000,13177.4797,13177.4797,10.4474,10.2843,15208.2000,0.0000,15208.2000,0.6403,3319.4572,0.0000,3319.4572,32.0720,0.0000,11888.7428,11888.7428,10.2843,10.2710,1031.0000,0.0000,1031.0000,0.4250,270.0802,0.0000,270.0802,21.2882,0.0000,760.9198,760.9198,10.2710,10.0014,17830.4000,0.0000,17830.4000,1.0585,3889.2859,0.0000,3889.2859,53.0218,0.0000,13941.1141,13941.1141,10.0014,9.7907,13635.6000,0.0000,13635.6000,0.5776,3586.9084,0.0000,3586.9084,28.9302,0.0000,10048.6916,10048.6916,9.7907,8.0510,8.9208,8.9208,-3.0204,-45306.5365,8.9208,7.5814,8.5636,8.2511,-2.3255,-18604.1933,8.5636,7.3996,8.2920,7.9816,-2.0209,-14146.1413,12.4544,998.1437,1565.7000,-78056.8710
8133,8.1028,9.9706,9068.2000,68739.7000,-59671.5000,2.9130,2062.2212,10011.2902,12073.5114,145.9127,78750.9902,7005.9788,-71745.0114,9.9706,9.6488,15097.3000,0.0000,15097.3000,0.6844,3973.2234,0.0000,3973.2234,34.2792,0.0000,11124.0766,11124.0766,9.6488,9.3585,16004.8000,0.0000,16004.8000,0.8981,3542.0318,0.0000,3542.0318,44.9863,0.0000,12462.7682,12462.7682,9.3585,9.3399,601.9000,0.0000,601.9000,0.4250,159.8521,0.0000,159.8521,21.2882,0.0000,442.0479,442.0479,9.3399,8.9997,18191.5000,0.0000,18191.5000,1.0532,4029.6436,0.0000,4029.6436,52.7548,0.0000,14161.8564,14161.8564,8.9997,8.7547,11132.9000,0.0000,11132.9000,0.5300,2972.5945,0.0000,2972.5945,26.5500,0.0000,8160.3055,8160.3055,8.7547,8.3719,8.5633,8.5633,-0.5205,-7807.3549,8.5633,7.6254,8.3132,8.0944,-1.2754,-10203.4302,8.3132,7.4113,8.1028,7.8623,-1.2264,-8585.1095,9.7556,781.8509,1356.9000,-26595.8946
8134,8.0261,9.8641,12235.4000,55096.8000,-42861.4000,2.7150,2786.4105,8012.7911,10799.2017,135.9929,63109.5911,9448.9895,-53660.6017,9.8641,9.5793,14734.1000,0.0000,14734.1000,0.5872,3883.7512,0.0000,3883.7512,29.4117,0.0000,10850.3488,10850.3488,9.5793,9.2601,36140.1000,0.0000,36140.1000,0.9599,8007.9316,0.0000,8007.9316,48.0828,0.0000,28132.1684,28132.1684,9.2601,9.2487,441.1000,0.0000,441.1000,0.4250,117.3194,0.0000,117.3194,21.2882,0.0000,323.7806,323.7806,9.2487,8.8860,19981.2000,0.0000,19981.2000,1.0941,4432.8380,0.0000,4432.8380,54.8051,0.0000,15548.3620,15548.3620,8.8860,8.6771,9702.7000,0.0000,9702.7000,0.4404,2595.1455,0.0000,2595.1455,22.0597,0.0000,7107.5545,7107.5545,8.6771,8.2214,8.4492,8.4492,-0.5928,-8891.6274,8.4492,7.5923,8.2207,8.0208,-1.1148,-8918.4346,8.2207,7.3868,8.0261,7.8037,-1.0849,-7594.3744,9.3324,747.9373,38137.8000,-25404.4364
8135,7.8962,9.1636,13495.0000,48525.1000,-35030.1000,1.9493,3080.6383,7039.9563,10120.5946,97.6401,55565.0563,10414.3617,-45150.6946,9.1636,8.9082,14733.1000,0.0000,14733.1000,0.5741,3924.2264,0.0000,3924.2264,28.7569,0.0000,10808.8736,10808.8736,8.9082,8.2458,43276.6000,0.0000,43276.6000,2.1705,9703.5756,0.0000,9703.5756,108.7226,0.0000,33573.0244,33573.0244,8.2458,8.2382,449.8000,0.0000,449.8000,0.4250,121.4760,0.0000,121.4760,21.2882,0.0000,328.3240,328.3240,8.2382,7.8726,21935.8000,0.0000,21935.8000,1.2039,4950.2777,0.0000,4950.2777,60.3047,0.0000,16985.5223,16985.5223,7.8726,7.7057,5412.3000,0.0000,5412.3000,0.4250,1470.0099,0.0000,1470.0099,21.2882,0.0000,3942.2901,3942.2901,7.7057,8.5986,8.1521,8.1521,1.2599,18898.1298,8.1521,7.6987,8.0312,7.9254,-0.6398,-5118.0361,8.0312,7.4524,7.8962,7.7418,-0.8166,-5716.4356,10.1218,811.2018,50777.5000,8063.6581
8136,7.8007,8.8280,14802.2000,43195.0000,-28392.8000,1.5920,3385.0095,6255.5828,9640.5923,79.7419,49450.5828,11417.1905,-38033.3923,8.8280,8.5825,14754.9000,0.0000,14754.9000,0.5811,3949.8849,0.0000,3949.8849,29.1089,0.0000,10805.0151,10805.0151,8.5825,7.8198,42798.4000,0.0000,42798.4000,2.6337,9652.3204,0.0000,9652.3204,131.9244,0.0000,33146.0796,33146.0796,7.8198,7.8123,439.3000,0.0000,439.3000,0.4250,119.4126,0.0000,119.4126,21.2882,0.0000,319.8874,319.8874,7.8123,7.4266,23771.2000,0.0000,23771.2000,1.3484,5403.7393,0.0000,5403.7393,67.5425,0.0000,18367.4607,18367.4607,7.4266,7.3371,1660.9000,0.0000,1660.9000,0.4250,454.2007,0.0000,454.2007,21.2882,0.0000,1206.6993,1206.6993,7.3371,8.5849,7.9610,7.9610,1.8278,27416.4015,7.9610,7.7297,7.8993,7.8454,-0.3388,-2710.6312,7.8993,7.4767,7.8007,7.6880,-0.6192,-4334.0675,10.5079,842.1461,55031.9000,20371.7028
8137,7.7298,8.6187,16191.3000,38542.6000,-22351.3000,1.2896,3707.5326,5574.5076,9282.0402,64.5983,44117.1076,12483.7674,-31633.3402,8.6187,8.3664,14756.2000,0.0000,14756.2000,0.5855,3962.7218,0.0000,3962.7218,29.3261,0.0000,10793.4782,10793.4782,8.3664,7.5926,49029.3000,0.0000,49029.3000,2.6216,11100.5653,0.0000,11100.5653,131.3138,0.0000,37928.7347,37928.7347,7.5926,7.5851,450.7000,0.0000,450.7000,0.4250,122.9380,0.0000,122.9380,21.2882,0.0000,327.7620,327.7620,7.5851,7.1563,24615.6000,0.0000,24615.6000,1.4738,5617.6332,0.0000,5617.6332,73.8227,0.0000,18997.9668,18997.9668,7.1563,7.1281,944.8000,0.0000,944.8000,0.4250,259.4481,0.0000,259.4481,21.2882,0.0000,685.3519,685.3519,7.1281,8.5424,7.8353,7.8353,2.0170,30255.2665,7.8353,7.7282,7.8067,7.7818,-0.1527,-1221.2109,7.8067,7.4770,7.7298,7.6419,-0.4703,-3291.7589,10.2307,819.9296,67445.3000,25742.2967
8138,7.6533,8.3735,17381.4000,35243.9000,-17862.5000,1.0148,3985.6872,5090.2418,9075.9289,50.8328,40334.1418,13395.7128,-26938.4289,8.3735,8.1280,14755.8000,0.0000,14755.8000,0.5877,3977.3423,0.0000,3977.3423,29.4387,0.0000,10778.4577,10778.4577,8.1280,7.2656,46887.6000,0.0000,46887.6000,3.0162,10661.4214,0.0000,10661.4214,151.0819,0.0000,36226.1786,36226.1786,7.2656,7.2581,439.0000,0.0000,439.0000,0.4250,120.3494,0.0000,120.3494,21.2882,0.0000,318.6506,318.6506,7.2581,6.8263,25154.2000,0.0000,25154.2000,1.5332,5773.1225,0.0000,5773.1225,76.7969,0.0000,19381.0775,19381.0775,6.8263,6.8108,407.2000,0.0000,407.2000,0.4250,112.3911,0.0000,112.3911,21.2882,0.0000,294.8089,294.8089,6.8108,8.5636,7.6872,7.6872,2.5663,38494.9490,7.6872,7.7458,7.7028,7.7165,0.0858,686.3970,7.7028,7.4906,7.6533,7.5967,-0.3107,-2174.7099,10.5029,841.7441,69781.3000,37006.6360
8139,7.5980,8.2364,18455.1000,32436.8000,-13981.7000,0.8107,4236.2376,4680.0673,8916.3049,40.6067,37116.8673,14218.8624,-22898.0049,8.2364,7.9811,14755.6000,0.0000,14755.6000,0.5903,3985.5677,0.0000,3985.5677,29.5682,0.0000,10770.0323,10770.0323,7.9811,7.1232,52840.4000,0.0000,52840.4000,2.8983,12046.9984,0.0000,12046.9984,145.1745,0.0000,40793.4016,40793.4016,7.1232,7.1157,451.5000,0.0000,451.5000,0.4250,124.0480,0.0000,124.0480,21.2882,0.0000,327.4520,327.4520,7.1157,6.6567,25593.5000,0.0000,25593.5000,1.5772,5888.5019,0.0000,5888.5019,79.0004,0.0000,19704.9981,19704.9981,6.6567,6.6497,407.2000,0.0000,407.2000,0.4250,112.6869,0.0000,112.6869,21.2882,0.0000,294.5131,294.5131,6.6497,8.5373,7.5935,7.5935,2.6549,39823.0574,7.5935,7.7386,7.6322,7.6661,0.2040,1632.2825,7.6322,7.4855,7.5980,7.5588,-0.2064,-1444.9334,10.0896,808.6230,80066.5000,40010.4065
8140,7.5348,8.0591,13738.6000,47997.7000,-34259.1000,0.6344,3157.2967,6917.2504,10074.5471,31.7747,54914.9504,10581.3033,-44333.6471,8.0591,7.8128,14765.0000,0.0000,14765.0000,0.5918,3998.8685,0.0000,3998.8685,29.6413,0.0000,10766.1315,10766.1315,7.8128,6.8794,49957.2000,0.0000,49957.2000,3.2759,11424.5572,0.0000,11424.5572,164.0900,0.0000,38532.6428,38532.6428,6.8794,6.8720,438.7000,0.0000,438.7000,0.4250,120.9859,0.0000,120.9859,21.2882,0.0000,317.7141,317.7141,6.8720,6.4213,25608.6000,0.0000,25608.6000,1.6094,5917.0619,0.0000,5917.0619,80.6142,0.0000,19691.5381,19691.5381,6.4213,6.4145,944.8000,0.0000,944.8000,0.4250,262.4184,0.0000,262.4184,21.2882,0.0000,682.3816,682.3816,6.4145,8.5349,7.4747,7.4747,3.0864,46296.4952,7.4747,7.7474,7.5474,7.6110,0.3968,3174.7025,7.5474,7.4933,7.5348,7.5204,-0.0788,-551.7227,10.4421,836.8719,57455.2000,48919.4750
8141,7.5561,8.4711,13190.0000,54650.9000,-41460.9000,1.5538,3030.0249,7879.1425,10909.1674,77.8298,62530.0425,10159.9751,-52370.0674,8.4711,8.2484,14765.0000,0.0000,14765.0000,0.5941,3973.9401,0.0000,3973.9401,29.7561,0.0000,10791.0599,10791.0599,8.2484,7.4512,55371.7000,0.0000,55371.7000,3.1077,12563.2181,0.0000,12563.2181,155.6644,0.0000,42808.4819,42808.4819,7.4512,7.4447,594.7000,0.0000,594.7000,0.4250,162.5691,0.0000,162.5691,21.2882,0.0000,432.1309,432.1309,7.4447,7.0370,24707.9000,0.0000,24707.9000,1.6184,5652.3962,0.0000,5652.3962,81.0656,0.0000,19055.5038,19055.5038,7.0370,7.0229,5066.4000,0.0000,5066.4000,0.4250,1393.8277,0.0000,1393.8277,21.2882,0.0000,3672.5723,3672.5723,7.0229,8.1115,7.5672,7.5672,1.7582,26372.7152,7.5672,7.6537,7.5903,7.6105,0.1398,1118.1667,7.5903,7.4437,7.5561,7.5170,-0.2367,-1657.1339,11.5859,928.5415,59044.8000,25833.7480
8142,7.5503,8.5588,6281.2000,110226.8000,-103945.6000,1.8807,1443.0813,15889.9613,17333.0426,94.2019,126116.7613,4838.1187,-121278.6426,8.5588,8.3509,14764.4000,0.0000,14764.4000,0.5896,3968.5130,0.0000,3968.5130,29.5345,0.0000,10795.8870,10795.8870,8.3509,7.5260,31841.6000,0.0000,31841.6000,3.4144,7211.1712,0.0000,7211.1712,171.0295,0.0000,24630.4288,24630.4288,7.5260,7.5177,547.4000,0.0000,547.4000,0.4250,149.4674,0.0000,149.4674,21.2882,0.0000,397.9326,397.9326,7.5177,7.1506,22931.8000,0.0000,22931.8000,1.5433,5239.4590,0.0000,5239.4590,77.3047,0.0000,17692.3410,17692.3410,7.1506,7.0798,17072.6000,0.0000,17072.6000,0.4250,4688.6556,0.0000,4688.6556,21.2882,0.0000,12383.9444,12383.9444,7.0798,8.0613,7.5706,7.5706,1.6989,25483.1180,7.5706,7.6295,7.5863,7.6001,0.1021,816.5211,7.5863,7.4319,7.5503,7.5091,-0.2673,-1871.1753,12.4171,995.1533,-16787.8000,24428.4638
8143,7.7641,9.7345,4061.8000,146721.0000,-142659.2000,4.7148,929.4936,21234.0300,22163.5235,236.1637,167955.0300,3132.3064,-164822.7235,9.7345,9.5580,25081.3000,0.0000,25081.3000,0.5887,6623.8887,0.0000,6623.8887,29.4868,0.0000,18457.4113,18457.4113,9.5580,9.1555,24830.7000,0.0000,24830.7000,1.9595,5504.0457,0.0000,5504.0457,98.1492,0.0000,19326.6543,19326.6543,9.1555,9.1490,1123.2000,0.0000,1123.2000,0.4250,299.2056,0.0000,299.2056,21.2882,0.0000,823.9944,823.9944,9.1490,8.8592,22294.8000,0.0000,22294.8000,1.4303,4954.3848,0.0000,4954.3848,71.6415,0.0000,17340.4152,17340.4152,8.8592,8.6561,18147.8000,0.0000,18147.8000,0.6985,4855.8816,0.0000,4855.8816,34.9901,0.0000,13291.9184,13291.9184,8.6561,7.4697,8.0629,8.0629,-2.4353,-36529.0859,8.0629,7.4454,7.8983,7.7542,-1.2676,-10140.7531,7.8983,7.3232,7.7641,7.6107,-1.1803,-8262.3975,14.7251,1180.1268,-51181.4000,-54932.2365
8144,7.9602,10.2579,2801.0000,156660.6000,-153859.6000,6.4785,638.6573,22755.2476,23393.9049,324.5069,179415.8476,2162.3427,-177253.5049,10.2579,10.0000,30600.8000,0.0000,30600.8000,0.9795,8019.2861,0.0000,8019.2861,49.0618,0.0000,22581.5139,22581.5139,10.0000,9.7301,5942.1000,6595.4000,-653.3000,1.4919,1307.0245,1028.2228,2335.2473,74.7310,7623.6228,4635.0755,-2988.5473,9.7301,9.7186,1909.0000,0.0000,1909.0000,0.4250,504.1933,0.0000,504.1933,21.2882,0.0000,1404.8067,1404.8067,9.7186,9.4763,22927.9000,0.0000,22927.9000,1.3460,5046.9197,0.0000,5046.9197,67.4193,0.0000,17880.9803,17880.9803,9.4763,9.2905,17431.0000,0.0000,17431.0000,0.7197,4621.1812,0.0000,4621.1812,36.0496,0.0000,12809.8188,12809.8188,9.2905,7.5449,8.4177,8.4177,-4.1758,-62637.0147,8.4177,7.4350,8.1556,7.9263,-2.3508,-18806.0074,8.1556,7.3181,7.9602,7.7369,-2.0034,-14023.7343,17.1608,1375.3361,-81644.2000,-95466.7564
8145,8.1292,10.6640,1568.1000,164494.3000,-162926.2000,6.9948,356.4321,23968.9676,24325.3997,350.3690,188463.2676,1211.6679,-187251.5997,10.6640,10.3406,34791.6000,0.0000,34791.6000,1.1843,9063.3826,0.0000,9063.3826,59.3215,0.0000,25728.2174,25728.2174,10.3406,10.3832,1727.1000,6355.0000,-4627.9000,0.4950,377.6630,994.2593,1371.9223,24.7945,7349.2593,1349.4370,-5999.8223,10.3832,10.3631,2068.2000,0.0000,2068.2000,0.4250,540.9976,0.0000,540.9976,21.2882,0.0000,1527.2024,1527.2024,10.3631,10.1067,22652.0000,0.0000,22652.0000,1.3689,4933.5669,0.0000,4933.5669,68.5658,0.0000,17718.4331,17718.4331,10.1067,9.9229,15280.6000,0.0000,15280.6000,0.6838,4013.3869,0.0000,4013.3869,34.2506,0.0000,11267.2131,11267.2131,9.9229,7.5378,8.7304,8.7304,-5.5616,-83423.4541,8.7304,7.4175,8.3803,8.0739,-3.0614,-24491.3510,8.3803,7.3041,8.1292,7.8422,-2.5094,-17565.6303,16.7276,1340.6153,-92761.7000,-125480.4354
8146,8.2512,10.8254,745.3000,171618.5000,-170873.2000,7.4140,169.0286,25064.8230,25233.8517,371.3685,196683.3230,576.2714,-196107.0517,10.8254,10.4715,41084.7000,0.0000,41084.7000,1.3372,10677.5963,0.0000,10677.5963,66.9821,0.0000,30407.1037,30407.1037,10.4715,10.5539,505.9000,5820.0000,-5314.1000,0.4950,110.3759,911.8304,1022.2063,24.7945,6731.8304,395.5241,-6336.3063,10.5539,10.5329,2121.6000,0.0000,2121.6000,0.4250,553.5781,0.0000,553.5781,21.2882,0.0000,1568.0219,1568.0219,10.5329,10.2893,21613.4000,0.0000,21613.4000,1.3356,4694.3309,0.0000,4694.3309,66.9018,0.0000,16919.0691,16919.0691,10.2893,10.1343,13847.1000,0.0000,13847.1000,0.5929,3627.1158,0.0000,3627.1158,29.6992,0.0000,10219.9842,10219.9842,10.1343,7.6962,8.9152,8.9152,-5.9135,-88702.7719,8.9152,7.4680,8.5293,8.1916,-3.5102,-28081.2075,8.5293,7.3376,8.2512,7.9334,-2.8906,-20233.9911,17.3997,1394.4825,-97520.5000,-137017.9705
8147,8.3463,10.9345,232.4000,178505.8000,-178273.4000,7.7810,52.6148,26117.8999,26170.5147,389.7512,204623.6999,179.7852,-204443.9147,10.9345,10.5331,43180.4000,0.0000,43180.4000,1.5748,11204.4310,0.0000,11204.4310,78.8833,0.0000,31975.9690,31975.9690,10.5331,10.6167,70.2000,8140.7000,-8070.5000,0.4950,15.2999,1276.2664,1291.5662,24.7945,9416.9664,54.9001,-9362.0662,10.6167,10.5960,2509.1000,0.0000,2509.1000,0.4250,654.0857,0.0000,654.0857,21.2882,0.0000,1855.0143,1855.0143,10.5960,10.3727,20896.0000,0.0000,20896.0000,1.2702,4533.8604,0.0000,4533.8604,63.6266,0.0000,16362.1396,16362.1396,10.3727,10.2378,11159.1000,0.0000,11159.1000,0.5356,2919.4375,0.0000,2919.4375,26.8291,0.0000,8239.6625,8239.6625,10.2378,7.8449,9.0413,9.0413,-6.0451,-90676.6848,9.0413,7.5330,8.6391,8.2872,-3.8103,-30482.5018,8.6391,7.3844,8.3463,8.0117,-3.1698,-22188.6315,18.1226,1452.4153,-108599.3000,-143347.8182
8148,8.4458,11.0850,32.5000,185174.0000,-185141.5000,8.1224,7.3445,27145.1315,27152.4760,406.8498,212319.1315,25.1555,-212293.9760,11.0850,10.6720,37411.8000,0.0000,37411.8000,1.6521,9686.3951,0.0000,9686.3951,82.7555,0.0000,27725.4049,27725.4049,10.6720,10.7929,474.0000,10835.8000,-10361.8000,0.4950,103.0617,1701.3686,1804.4303,24.7945,12537.1686,370.9383,-12166.2303,10.7929,10.7689,2995.7000,0.0000,2995.7000,0.4250,778.9283,0.0000,778.9283,21.2882,0.0000,2216.7717,2216.7717,10.7689,10.5576,20116.0000,0.0000,20116.0000,1.2266,4352.3877,0.0000,4352.3877,61.4405,0.0000,15763.6123,15763.6123,10.5576,10.4511,9725.5000,0.0000,9725.5000,0.4310,2537.4901,0.0000,2537.4901,21.5903,0.0000,7188.0099,7188.0099,10.4511,7.9237,9.1874,9.1874,-6.5279,-97918.3193,9.1874,7.5781,8.7583,8.3828,-4.1564,-33251.5832,8.7583,7.4193,8.4458,8.0888,-3.4582,-24207.7302,18.5282,1484.9252,-125254.3000,-155377.6327
8149,8.5560,11.2777,0.0000,190987.8000,-190987.8000,8.4401,0.0000,28056.7492,28056.7492,422.7629,219044.5492,0.0000,-219044.5492,11.2777,10.9220,43178.5000,0.0000,43178.5000,1.4278,11148.3104,0.0000,11148.3104,71.5199,0.0000,32030.1896,32030.1896,10.9220,11.0780,0.0000,11854.0000,-11854.0000,0.5432,0.0000,1866.4241,1866.4241,27.2100,13720.4241,0.0000,-13720.4241,11.0780,11.0495,2863.0000,0.0000,2863.0000,0.4250,741.3429,0.0000,741.3429,21.2882,0.0000,2121.6571,2121.6571,11.0495,10.8472,20134.3000,0.0000,20134.3000,1.1769,4336.6481,0.0000,4336.6481,58.9520,0.0000,15797.6519,15797.6519,10.8472,10.7550,8650.3000,0.0000,8650.3000,0.4250,2247.4294,0.0000,2247.4294,21.2882,0.0000,6402.8706,6402.8706,10.7550,7.9699,9.3625,9.3625,-7.2432,-108648.4691,9.3625,7.6081,8.8946,8.4853,-4.5626,-36501.0890,8.8946,7.4435,8.5560,8.1691,-3.7739,-26417.5207,18.6571,1495.2510,-128015.7000,-171567.0789
8150,8.6427,11.3297,0.0000,196292.1000,-196292.1000,8.7121,0.0000,28884.2553,28884.2553,436.3866,225176.3553,0.0000,-225176.3553,11.3297,10.9367,41086.6000,0.0000,41086.6000,1.6426,10600.2373,0.0000,10600.2373,82.2801,0.0000,30486.3627,30486.3627,10.9367,11.1050,0.0000,9838.6000,-9838.6000,0.6220,0.0000,1549.3546,1549.3546,31.1538,11387.9546,0.0000,-11387.9546,11.1050,11.0790,1893.2000,0.0000,1893.2000,0.4250,490.0316,0.0000,490.0316,21.2882,0.0000,1403.1684,1403.1684,11.0790,10.8852,20243.0000,0.0000,20243.0000,1.1717,4357.9951,0.0000,4357.9951,58.6913,0.0000,15885.0049,15885.0049,10.8852,10.8067,7575.1000,0.0000,7575.1000,0.4250,1966.9944,0.0000,1966.9944,21.2882,0.0000,5608.1056,5608.1056,10.8067,8.1230,9.4648,9.4648,-7.2940,-109409.8038,9.4648,7.6843,8.9900,8.5746,-4.8393,-38714.4497,8.9900,7.5013,8.6427,8.2457,-4.0462,-28323.5342,19.4976,1562.6120,-135332.8000,-176447.7877
8151,8.7213,11.4696,32.9000,200855.7000,-200822.8000,8.9584,7.3976,29600.9036,29608.3012,448.7283,230456.6036,25.5024,-230431.1012,11.4696,11.0974,38981.0000,0.0000,38981.0000,1.5617,10036.7090,0.0000,10036.7090,78.2265,0.0000,28944.2910,28944.2910,11.0974,11.2364,3.0000,9968.9000,-9965.9000,0.5162,0.6476,1572.7456,1573.3932,25.8583,11541.6456,2.3524,-11539.2932,11.2364,11.2192,1824.8000,0.0000,1824.8000,0.4250,471.4292,0.0000,471.4292,21.2882,0.0000,1353.3708,1353.3708,11.2192,11.0253,20390.9000,0.0000,20390.9000,1.1774,4379.9594,0.0000,4379.9594,58.9752,0.0000,16010.9406,16010.9406,11.0253,10.9568,8650.3000,0.0000,8650.3000,0.4250,2241.6172,0.0000,2241.6172,21.2882,0.0000,6408.6828,6408.6828,10.9568,8.1899,9.5733,9.5733,-7.5580,-113370.6100,9.5733,7.7292,9.0816,8.6513,-5.0374,-40298.8135,9.0816,7.5376,8.7213,8.3096,-4.2175,-29522.8150,19.5957,1570.4757,-140941.7000,-183192.2385
8152,8.7955,11.5782,240.7000,204915.7000,-204675.0000,9.1694,54.0486,30242.9193,30296.9679,459.2924,235158.6193,186.6514,-234971.9679,11.5782,11.2285,33226.3000,0.0000,33226.3000,1.4783,8541.6508,0.0000,8541.6508,74.0462,0.0000,24684.6492,24684.6492,11.2285,11.3679,197.9000,12349.5000,-12151.6000,0.5232,42.6253,1951.2738,1993.8992,26.2068,14300.7738,155.2747,-14145.4992,11.3679,11.3515,2356.0000,0.0000,2356.0000,0.4250,607.5066,0.0000,607.5066,21.2882,0.0000,1748.4934,1748.4934,11.3515,11.1581,19682.1000,0.0000,19682.1000,1.1828,4218.7640,0.0000,4218.7640,59.2485,0.0000,15463.3360,15463.3360,11.1581,11.0807,10083.9000,0.0000,10083.9000,0.4250,2608.0856,0.0000,2608.0856,21.2882,0.0000,7475.8144,7475.8144,11.0807,8.2656,9.6731,9.6731,-7.7720,-116579.6250,9.6731,7.7755,9.1671,8.7243,-5.2391,-41912.5651,9.1671,7.5746,8.7955,8.3709,-4.3965,-30775.7644,19.8055,1587.2888,-151478.3000,-189267.9545
